Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2080.0000,16.2538,28.4760,0.0000,300159.4000,-300159.4000,7.7822,0.0000,0.0000,0.0000,66702.0889,4.5000,1.0000,66702.0889,0.0000,0.0000,366861.4889,0.0000,-366861.4889,21.7873,14.4900,28673.7000,0.0000,28673.7000,0.7434,7749.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7749.6486,0.0000,0.0000,0.0000,20924.0514,20924.0514,21.4555,33.4963,0.0000,87643.9000,-87643.9000,2.2723,0.0000,0.0000,0.0000,17886.5102,4.9000,1.0000,17886.5102,0.0000,0.0000,105530.4102,0.0000,-105530.4102,23.0472,15.7499,2020.4000,0.0000,2020.4000,0.0524,546.0541,3.7000,1.0000,0.0000,0.0000,0.0000,546.0541,0.0000,0.0000,0.0000,1474.3459,1474.3459,23.0042,35.0450,0.0000,14970.4000,-14970.4000,0.3881,0.0000,0.0000,0.0000,3055.1837,4.9000,1.0000,3055.1837,0.0000,0.0000,18025.5837,0.0000,-18025.5837,23.2761,15.9788,8522.4000,0.0000,8522.4000,0.2210,2303.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2303.3514,0.0000,0.0000,0.0000,6219.0486,6219.0486,23.1321,18.4189,20.7755,-20.8320,-312479.9267,17.1891,1958.0061,19.5801,17.1891,0.0000,184.6409,18.4050,17.0467,17.7259,-11.2562,-90049.6768,17.1891,4372.9017,43.7290,17.1891,0.0000,649.2436,17.0359,16.2730,16.6544,-7.2255,-50578.5220,17.1891,5895.0290,58.9503,17.1891,0.0000,847.6399,21.4717,21.4663,41.1556,21.4609,41.1635,21.4555,41.1713,21.4555,10320.0798,412.8032,23.0250,23.0180,53.1203,23.0111,53.1165,23.0042,53.1127,23.0042,10320.0798,412.8032,23.1823,23.1656,61.8394,23.1489,61.8179,23.1321,61.7961,23.1321,2970.1957,59.4039,18.4189,18.4143,35.2746,18.4096,35.2710,18.4050,35.2674,18.4050,10320.0798,412.8032,17.0467,17.0431,27.3806,17.0395,27.3827,17.0359,27.3848,17.0359,10320.0798,412.8032,16.2730,16.2666,22.6640,16.2602,22.6746,16.2538,22.6848,16.2538,2970.1957,59.4039,17.1891,1803.5397,11.4594,0.0000,1681.5244,3485.0641,-363557.2000,-461800.0368,-453108.1255
2081.0000,16.4014,28.6237,0.0000,318490.2000,-318490.2000,8.2575,0.0000,0.0000,0.0000,70775.6000,4.5000,1.0000,70775.6000,0.0000,0.0000,389265.8000,0.0000,-389265.8000,22.1028,14.8055,18739.2000,0.0000,18739.2000,0.4858,5064.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5064.6486,0.0000,0.0000,0.0000,13674.5514,13674.5514,21.8847,33.9255,0.0000,87156.3000,-87156.3000,2.2597,0.0000,0.0000,0.0000,17787.0000,4.9000,1.0000,17787.0000,0.0000,0.0000,104943.3000,0.0000,-104943.3000,23.4218,16.1245,1284.8000,0.0000,1284.8000,0.0333,347.2432,3.7000,1.0000,0.0000,0.0000,0.0000,347.2432,0.0000,0.0000,0.0000,937.5568,937.5568,23.3864,35.4272,0.0000,18264.8000,-18264.8000,0.4735,0.0000,0.0000,0.0000,3727.5102,4.9000,1.0000,3727.5102,0.0000,0.0000,21992.3102,0.0000,-21992.3102,23.7085,16.4112,11236.9000,0.0000,11236.9000,0.2913,3037.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3037.0000,0.0000,0.0000,0.0000,8199.9000,8199.9000,23.5348,18.6543,21.0946,-22.2149,-333223.6501,17.7018,1993.2703,19.9327,17.7018,0.0000,201.6588,18.6402,17.2362,17.9382,-11.9823,-95858.7201,17.7018,4633.1726,46.3317,17.7018,0.0000,709.0828,17.2252,16.4209,16.8231,-7.8443,-54910.1594,17.7018,6568.5049,65.6850,17.7018,0.0000,925.7648,21.9025,21.8966,44.7948,21.8906,44.7959,21.8847,44.7969,21.8847,10876.1316,435.0453,23.4080,23.4008,55.7692,23.3936,55.7607,23.3864,55.7522,23.3864,10876.1316,435.0453,23.5884,23.5705,65.0616,23.5527,65.0213,23.5348,64.9809,23.5348,3129.2575,62.5851,18.6543,18.6496,36.4122,18.6449,36.4075,18.6402,36.4028,18.6402,10876.1316,435.0453,17.2362,17.2325,28.4143,17.2288,28.4153,17.2252,28.4162,17.2252,10876.1316,435.0453,16.4209,16.4144,23.6686,16.4079,23.6764,16.4014,23.6839,16.4014,3129.2575,62.5851,17.7018,1957.2808,11.8012,0.0000,1836.5064,3793.7872,-392650.4000,-493389.4021,-483992.5296
2082.0000,16.1647,28.3869,0.0000,223165.0000,-223165.0000,5.7860,0.0000,0.0000,0.0000,49592.2222,4.5000,1.0000,49592.2222,0.0000,0.0000,272757.2222,0.0000,-272757.2222,21.7278,14.4305,15421.1000,0.0000,15421.1000,0.3998,4167.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4167.8649,0.0000,0.0000,0.0000,11253.2351,11253.2351,21.4798,33.5206,0.0000,54795.0000,-54795.0000,1.4207,0.0000,0.0000,0.0000,11182.6531,4.9000,1.0000,11182.6531,0.0000,0.0000,65977.6531,0.0000,-65977.6531,22.8255,15.5282,1073.9000,0.0000,1073.9000,0.0278,290.2432,3.7000,1.0000,0.0000,0.0000,0.0000,290.2432,0.0000,0.0000,0.0000,783.6568,783.6568,22.7875,34.8283,0.0000,19213.5000,-19213.5000,0.4981,0.0000,0.0000,0.0000,3921.1224,4.9000,1.0000,3921.1224,0.0000,0.0000,23134.6224,0.0000,-23134.6224,23.2593,15.9620,13197.4000,0.0000,13197.4000,0.3422,3566.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3566.8649,0.0000,0.0000,0.0000,9630.5351,9630.5351,23.0157,18.0197,20.5177,-16.3301,-244951.7225,12.7119,1461.6379,14.6164,12.7119,0.0000,74.6791,18.0078,16.8602,17.4340,-7.0333,-56266.3849,12.7119,3075.2754,30.7528,12.7119,0.0000,262.5902,16.8498,16.1802,16.5150,-4.6900,-32829.7057,12.7119,3657.6571,36.5766,12.7119,0.0000,342.8328,21.4982,21.4921,39.7289,21.4860,39.7273,21.4798,39.7257,21.4798,6028.5861,241.1434,22.8095,22.8022,48.4710,22.7948,48.4605,22.7875,48.4500,22.7875,6028.5861,241.1434,23.0629,23.0472,56.7672,23.0315,56.7511,23.0157,56.7346,23.0157,1740.7685,34.8154,18.0197,18.0158,28.9654,18.0118,28.9677,18.0078,28.9700,18.0078,6028.5861,241.1434,16.8602,16.8568,23.8585,16.8533,23.8609,16.8498,23.8631,16.8498,6028.5861,241.1434,16.1802,16.1750,19.9778,16.1699,20.0008,16.1647,20.0233,16.1647,1740.7685,34.8154,12.7119,779.6511,8.4746,0.0000,680.1021,1459.7532,-267481.1000,-340202.0707,-334047.8131
2083.0000,16.0063,28.2285,0.0000,210522.1000,-210522.1000,5.4582,0.0000,0.0000,0.0000,46782.6889,4.5000,1.0000,46782.6889,0.0000,0.0000,257304.7889,0.0000,-257304.7889,22.0676,14.7703,15427.8000,0.0000,15427.8000,0.4000,4169.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4169.6757,0.0000,0.0000,0.0000,11258.1243,11258.1243,21.7757,33.8165,0.0000,26511.2000,-26511.2000,0.6874,0.0000,0.0000,0.0000,5410.4490,4.9000,1.0000,5410.4490,0.0000,0.0000,31921.6490,0.0000,-31921.6490,22.5276,15.2303,823.3000,0.0000,823.3000,0.0213,222.5135,3.7000,1.0000,0.0000,0.0000,0.0000,222.5135,0.0000,0.0000,0.0000,600.7865,600.7865,22.4882,34.5290,0.0000,17125.1000,-17125.1000,0.4440,0.0000,0.0000,0.0000,3494.9184,4.9000,1.0000,3494.9184,0.0000,0.0000,20620.0184,0.0000,-20620.0184,22.9740,15.6767,12594.2000,0.0000,12594.2000,0.3265,3403.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3403.8378,0.0000,0.0000,0.0000,9190.3622,9190.3622,22.7026,17.6332,20.1679,-14.3464,-215196.5666,11.0061,1281.7737,12.8177,11.0061,0.0000,48.4693,17.6203,16.6193,17.1198,-5.3118,-42494.6449,11.0061,2694.9522,26.9495,11.0061,0.0000,170.4300,16.6079,16.0239,16.3159,-3.5413,-24789.3474,11.0061,3177.4890,31.7749,11.0061,0.0000,222.5102,21.8024,21.7935,42.7497,21.7846,42.7201,21.7757,42.6906,21.7757,4667.4904,186.6996,22.5135,22.5051,45.6000,22.4966,45.5779,22.4882,45.5558,22.4882,4667.4904,186.6996,22.7575,22.7391,52.8387,22.7208,52.7853,22.7026,52.7321,22.7026,1349.9405,26.9988,17.6332,17.6289,25.3601,17.6246,25.3577,17.6203,25.3553,17.6203,4667.4904,186.6996,16.6193,16.6155,21.5290,16.6117,21.5275,16.6079,21.5259,16.6079,4667.4904,186.6996,16.0239,16.0180,18.0658,16.0122,18.0768,16.0063,18.0876,16.0063,1349.9405,26.9988,11.0061,522.7960,7.3374,0.0000,441.4094,964.2055,-225313.1000,-288797.1833,-282480.5589
2084.0000,15.8089,28.0311,0.0000,148863.6000,-148863.6000,3.8596,0.0000,0.0000,0.0000,33080.8000,4.5000,1.0000,33080.8000,0.0000,0.0000,181944.4000,0.0000,-181944.4000,21.8363,14.5390,15438.7000,0.0000,15438.7000,0.4003,4172.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4172.6216,0.0000,0.0000,0.0000,11266.0784,11266.0784,21.4335,33.4744,0.0000,9544.7000,-9544.7000,0.2475,0.0000,0.0000,0.0000,1947.8980,4.9000,1.0000,1947.8980,0.0000,0.0000,11492.5980,0.0000,-11492.5980,21.8143,14.5170,903.8000,0.0000,903.8000,0.0234,244.2703,3.7000,1.0000,0.0000,0.0000,0.0000,244.2703,0.0000,0.0000,0.0000,659.5297,659.5297,21.7657,33.8065,0.0000,14951.5000,-14951.5000,0.3876,0.0000,0.0000,0.0000,3051.3265,4.9000,1.0000,3051.3265,0.0000,0.0000,18002.8265,0.0000,-18002.8265,22.3621,15.0648,11538.5000,0.0000,11538.5000,0.2992,3118.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3118.5135,0.0000,0.0000,0.0000,8419.9865,8419.9865,22.0312,17.0181,19.5246,-10.0884,-151325.9214,7.8263,933.3051,9.3331,7.8263,0.0000,17.4276,17.0062,16.3317,16.6690,-2.5450,-20360.2504,7.8263,1950.0523,19.5005,7.8263,0.0000,61.2799,16.3182,15.8287,16.0735,-2.1107,-14775.1507,7.8263,2281.0078,22.8101,7.8263,0.0000,80.0058,21.4631,21.4532,38.7768,21.4434,38.7416,21.4335,38.7064,21.4335,2553.1638,102.1266,21.7924,21.7835,38.7207,21.7746,38.6947,21.7657,38.6688,21.7657,2553.1638,102.1266,22.0831,22.0658,44.8666,22.0485,44.8265,22.0312,44.7862,22.0312,741.4095,14.8282,17.0181,17.0141,19.7753,17.0102,19.7761,17.0062,19.7769,17.0062,2553.1638,102.1266,16.3317,16.3272,18.9478,16.3227,18.9391,16.3182,18.9304,16.3182,2553.1638,102.1266,15.8287,15.8221,15.8852,15.8155,15.8865,15.8089,15.8877,15.8089,741.4095,14.8282,7.8263,203.5178,5.2175,0.0000,158.7133,362.2312,-145478.8000,-191094.2299,-186461.3226
2085.0000,15.6919,27.9141,0.0000,140052.3000,-140052.3000,3.6311,0.0000,0.0000,0.0000,31122.7333,4.5000,1.0000,31122.7333,0.0000,0.0000,171175.0333,0.0000,-171175.0333,22.0190,14.7217,13064.1000,0.0000,13064.1000,0.3387,3530.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3530.8378,0.0000,0.0000,0.0000,9533.2622,9533.2622,21.6272,33.6680,0.0000,4408.0000,-4408.0000,0.1143,0.0000,0.0000,0.0000,899.5918,4.9000,1.0000,899.5918,0.0000,0.0000,5307.5918,0.0000,-5307.5918,21.8234,14.5261,537.2000,0.0000,537.2000,0.0139,145.1892,3.7000,1.0000,0.0000,0.0000,0.0000,145.1892,0.0000,0.0000,0.0000,392.0108,392.0108,21.7719,33.8127,0.0000,12875.0000,-12875.0000,0.3338,0.0000,0.0000,0.0000,2627.5510,4.9000,1.0000,2627.5510,0.0000,0.0000,15502.5510,0.0000,-15502.5510,22.3449,15.0476,9427.3000,0.0000,9427.3000,0.2444,2547.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2547.9189,0.0000,0.0000,0.0000,6879.3811,6879.3811,22.0061,16.5516,19.2789,-9.8379,-147568.9395,7.0144,844.1455,8.4415,7.0144,0.0000,12.5470,16.5404,16.1613,16.3509,-1.2821,-10257.1484,7.0144,1769.5249,17.6952,7.0144,0.0000,44.1183,16.1463,15.7152,15.9308,-1.6662,-11663.5028,7.0144,2055.8547,20.5585,7.0144,0.0000,57.6000,21.6666,21.6534,40.9282,21.6403,40.8635,21.6272,40.7990,21.6272,2104.8189,84.1928,21.8089,21.7965,39.9774,21.7842,39.9185,21.7719,39.8599,21.7719,2104.8189,84.1928,22.0906,22.0622,46.0873,22.0340,45.9125,22.0061,45.7403,22.0061,612.0431,12.2409,16.5516,16.5479,16.2520,16.5442,16.2542,16.5404,16.2563,16.5404,2104.8189,84.1928,16.1613,16.1563,17.7589,16.1513,17.7463,16.1463,17.7338,16.1463,2104.8189,84.1928,15.7152,15.7074,14.9117,15.6997,14.8996,15.6919,14.8876,15.6919,612.0431,12.2409,7.0144,150.4147,4.6763,0.0000,114.2652,264.6799,-134306.7000,-175180.5221,-169489.5907
2086.0000,15.5922,27.8144,0.0000,113763.0000,-113763.0000,2.9495,0.0000,0.0000,0.0000,25280.6667,4.5000,1.0000,25280.6667,0.0000,0.0000,139043.6667,0.0000,-139043.6667,21.7767,14.4794,12749.3000,0.0000,12749.3000,0.3305,3445.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3445.7568,0.0000,0.0000,0.0000,9303.5432,9303.5432,21.3242,33.3650,0.0000,4559.2000,-4559.2000,0.1182,0.0000,0.0000,0.0000,930.4490,4.9000,1.0000,930.4490,0.0000,0.0000,5489.6490,0.0000,-5489.6490,21.5683,14.2710,411.8000,0.0000,411.8000,0.0107,111.2973,3.7000,1.0000,0.0000,0.0000,0.0000,111.2973,0.0000,0.0000,0.0000,300.5027,300.5027,21.5154,33.5563,0.0000,10179.3000,-10179.3000,0.2639,0.0000,0.0000,0.0000,2077.4082,4.9000,1.0000,2077.4082,0.0000,0.0000,12256.7082,0.0000,-12256.7082,22.0606,14.7633,8220.8000,0.0000,8220.8000,0.2131,2221.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2221.8378,0.0000,0.0000,0.0000,5998.9622,5998.9622,21.7118,16.1954,18.9536,-8.2682,-124022.8982,5.8290,710.0470,7.1005,5.8290,0.0000,7.2003,16.1834,16.0295,16.1065,-0.4325,-3459.6673,5.8290,1484.6028,14.8460,5.8290,0.0000,25.3181,16.0121,15.6192,15.8156,-1.2619,-8833.2845,5.8290,1716.1801,17.1618,5.8290,0.0000,33.0548,21.3629,21.3499,37.5689,21.3370,37.5131,21.3242,37.4574,21.3242,1519.9025,60.7961,21.5550,21.5418,37.8701,21.5286,37.8086,21.5154,37.7472,21.5154,1519.9025,60.7961,21.7938,21.7664,42.9201,21.7390,42.7770,21.7118,42.6343,21.7118,443.0052,8.8601,16.1954,16.1914,13.9305,16.1874,13.9292,16.1834,13.9279,16.1834,1519.9025,60.7961,16.0295,16.0237,16.9179,16.0179,16.8982,16.0121,16.8786,16.0121,1519.9025,60.7961,15.6192,15.6101,14.1281,15.6011,14.1032,15.5922,14.0785,15.5922,443.0052,8.8601,5.8290,90.3029,3.8860,0.0000,65.5731,155.8760,-107119.6000,-141187.0157,-136315.8499
2087.0000,15.5094,27.7317,0.0000,98274.4000,-98274.4000,2.5479,0.0000,0.0000,0.0000,21838.7556,4.5000,1.0000,21838.7556,0.0000,0.0000,120113.1556,0.0000,-120113.1556,21.7280,14.4307,12762.3000,0.0000,12762.3000,0.3309,3449.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3449.2703,0.0000,0.0000,0.0000,9313.0297,9313.0297,21.1999,33.2407,0.0000,5511.2000,-5511.2000,0.1429,0.0000,0.0000,0.0000,1124.7347,4.9000,1.0000,1124.7347,0.0000,0.0000,6635.9347,0.0000,-6635.9347,21.5434,14.2461,403.2000,0.0000,403.2000,0.0105,108.9730,3.7000,1.0000,0.0000,0.0000,0.0000,108.9730,0.0000,0.0000,0.0000,294.2270,294.2270,21.4793,33.5201,0.0000,7216.5000,-7216.5000,0.1871,0.0000,0.0000,0.0000,1472.7551,4.9000,1.0000,1472.7551,0.0000,0.0000,8689.2551,0.0000,-8689.2551,21.9291,14.6318,4601.4000,0.0000,4601.4000,0.1193,1243.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1243.6216,0.0000,0.0000,0.0000,3357.7784,3357.7784,21.6469,15.7941,18.7205,-7.5367,-113049.9157,5.0079,615.3696,6.1537,5.0079,0.0000,4.5659,15.7843,15.9699,15.8771,0.4483,3586.0733,5.0079,1286.9989,12.8700,5.0079,0.0000,16.0548,15.9490,15.5402,15.7446,-1.1280,-7895.8189,5.0079,1478.5481,14.7855,5.0079,0.0000,20.9608,21.2458,21.2305,36.6440,21.2151,36.5672,21.1999,36.4907,21.1999,1164.5927,46.5837,21.5282,21.5118,38.1776,21.4955,38.0890,21.4793,38.0007,21.4793,1164.5927,46.5837,21.7553,21.7188,43.1417,21.6827,42.8985,21.6469,42.6590,21.6469,340.1271,6.8025,15.7941,15.7908,11.1265,15.7875,11.1322,15.7843,11.1378,15.7843,1164.5927,46.5837,15.9699,15.9629,16.7509,15.9560,16.7215,15.9490,16.6923,15.9490,1164.5927,46.5837,15.5402,15.5299,13.5393,15.5196,13.5026,15.5094,13.4662,15.5094,340.1271,6.8025,5.0079,59.4694,3.3386,0.0000,41.5814,101.0509,-93235.2000,-122473.3102,-117359.6613
2088.0000,15.4176,27.6399,0.0000,78673.7000,-78673.7000,2.0398,0.0000,0.0000,0.0000,17483.0444,4.5000,1.0000,17483.0444,0.0000,0.0000,96156.7444,0.0000,-96156.7444,21.7015,14.4042,12762.5000,0.0000,12762.5000,0.3309,3449.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3449.3243,0.0000,0.0000,0.0000,9313.1757,9313.1757,21.0376,33.0784,0.0000,3604.3000,-3604.3000,0.0934,0.0000,0.0000,0.0000,735.5714,4.9000,1.0000,735.5714,0.0000,0.0000,4339.8714,0.0000,-4339.8714,21.3212,14.0239,409.0000,0.0000,409.0000,0.0106,110.5405,3.7000,1.0000,0.0000,0.0000,0.0000,110.5405,0.0000,0.0000,0.0000,298.4595,298.4595,21.2460,33.2868,0.0000,5129.8000,-5129.8000,0.1330,0.0000,0.0000,0.0000,1046.8980,4.9000,1.0000,1046.8980,0.0000,0.0000,6176.6980,0.0000,-6176.6980,21.6497,14.3524,1434.5000,0.0000,1434.5000,0.0372,387.7027,3.7000,1.0000,0.0000,0.0000,0.0000,387.7027,0.0000,0.0000,0.0000,1046.7973,1046.7973,21.4587,15.4060,18.4323,-6.1746,-92619.2420,3.9673,492.8225,4.9282,3.9673,0.0000,2.2702,15.3976,15.9693,15.6834,1.0934,8747.3724,3.9673,1027.3972,10.2740,3.9673,0.0000,7.9826,15.9415,15.4535,15.6975,-1.0668,-7467.3980,3.9673,1173.5149,11.7351,3.9673,0.0000,10.4220,21.0929,21.0744,35.3421,21.0560,35.2401,21.0376,35.1387,21.0376,775.1760,31.0070,21.3017,21.2831,36.2432,21.2645,36.1394,21.2460,36.0361,21.2460,775.1760,31.0070,21.5813,21.5400,41.4104,21.4992,41.1327,21.4587,40.8587,21.4587,227.1281,4.5426,15.4060,15.4032,8.5558,15.4004,8.5649,15.3976,8.5738,15.3976,775.1760,31.0070,15.9693,15.9600,17.0490,15.9507,16.9999,15.9415,16.9511,15.9415,775.1760,31.0070,15.4535,15.4415,12.8329,15.4295,12.7794,15.4176,12.7266,15.4176,227.1281,4.5426,3.9673,31.3799,2.6449,0.0000,20.6748,52.0547,-72801.8000,-96014.8814,-91339.2676
2089.0000,15.3811,27.6033,0.0000,75843.7000,-75843.7000,1.9664,0.0000,0.0000,0.0000,16854.1556,4.5000,1.0000,16854.1556,0.0000,0.0000,92697.8556,0.0000,-92697.8556,21.7058,14.4085,12737.1000,0.0000,12737.1000,0.3302,3442.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3442.4595,0.0000,0.0000,0.0000,9294.6405,9294.6405,21.0117,33.0526,0.0000,4255.5000,-4255.5000,0.1103,0.0000,0.0000,0.0000,868.4694,4.9000,1.0000,868.4694,0.0000,0.0000,5123.9694,0.0000,-5123.9694,21.3613,14.0641,403.3000,0.0000,403.3000,0.0105,109.0000,3.7000,1.0000,0.0000,0.0000,0.0000,109.0000,0.0000,0.0000,0.0000,294.3000,294.3000,21.2776,33.3184,0.0000,3640.2000,-3640.2000,0.0944,0.0000,0.0000,0.0000,742.8980,4.9000,1.0000,742.8980,0.0000,0.0000,4383.0980,0.0000,-4383.0980,21.5766,14.2793,830.2000,0.0000,830.2000,0.0215,224.3784,3.7000,1.0000,0.0000,0.0000,0.0000,224.3784,0.0000,0.0000,0.0000,605.8216,605.8216,21.3989,15.1785,18.2887,-6.0780,-91169.4227,3.8000,474.5982,4.7460,3.8000,0.0000,1.9948,15.1689,15.9211,15.5450,1.3781,11024.6972,3.8000,989.4483,9.8945,3.8000,0.0000,7.0143,15.8933,15.4223,15.6578,-0.9863,-6903.9446,3.8000,1125.7702,11.2577,3.8000,0.0000,9.1578,21.0716,21.0516,35.4360,21.0316,35.3269,21.0117,35.2184,21.0117,719.0680,28.7627,21.3413,21.3200,37.1450,21.2987,37.0223,21.2776,36.9002,21.2776,719.0680,28.7627,21.5353,21.4894,41.3647,21.4439,41.0526,21.3989,40.7446,21.3989,210.8187,4.2164,15.1785,15.1753,7.6294,15.1721,7.6329,15.1689,7.6364,15.1689,719.0680,28.7627,15.9211,15.9118,16.7532,15.9026,16.7090,15.8933,16.6649,15.8933,719.0680,28.7627,15.4223,15.4084,12.8121,15.3947,12.7430,15.3811,12.6749,15.3811,210.8187,4.2164,3.8000,27.8840,2.5333,0.0000,18.1670,46.0509,-69768.8000,-92010.1607,-87048.6702
2090.0000,15.3409,27.5632,0.0000,66972.2000,-66972.2000,1.7364,0.0000,0.0000,0.0000,14882.7111,4.5000,1.0000,14882.7111,0.0000,0.0000,81854.9111,0.0000,-81854.9111,21.4765,14.1792,12721.6000,0.0000,12721.6000,0.3298,3438.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3438.2703,0.0000,0.0000,0.0000,9283.3297,9283.3297,20.7243,32.7651,0.0000,5861.0000,-5861.0000,0.1520,0.0000,0.0000,0.0000,1196.1224,4.9000,1.0000,1196.1224,0.0000,0.0000,7057.1224,0.0000,-7057.1224,21.2533,13.9560,406.9000,0.0000,406.9000,0.0105,109.9730,3.7000,1.0000,0.0000,0.0000,0.0000,109.9730,0.0000,0.0000,0.0000,296.9270,296.9270,21.1652,33.2060,0.0000,2600.8000,-2600.8000,0.0674,0.0000,0.0000,0.0000,530.7755,4.9000,1.0000,530.7755,0.0000,0.0000,3131.5755,0.0000,-3131.5755,21.3999,14.1026,378.5000,0.0000,378.5000,0.0098,102.2973,3.7000,1.0000,0.0000,0.0000,0.0000,102.2973,0.0000,0.0000,0.0000,276.2027,276.2027,21.2427,15.0139,18.1283,-5.5400,-83099.3164,3.4589,434.6348,4.3463,3.4589,0.0000,1.5045,15.0033,15.8909,15.4471,1.4801,11841.1189,3.4589,904.1468,9.0415,3.4589,0.0000,5.2902,15.8603,15.3851,15.6227,-0.9057,-6339.8899,3.4589,1026.1593,10.2616,3.4589,0.0000,6.9068,20.7806,20.7618,32.7237,20.7430,32.6335,20.7243,32.5435,20.7243,610.4950,24.4198,21.2310,21.2090,36.2487,21.1870,36.1275,21.1652,36.0068,21.1652,610.4950,24.4198,21.3792,21.3333,39.8282,21.2878,39.5387,21.2427,39.2517,21.2427,179.2327,3.5847,15.0139,15.0104,7.1313,15.0068,7.1310,15.0033,7.1308,15.0033,610.4950,24.4198,15.8909,15.8806,16.6400,15.8704,16.5892,15.8603,16.5386,15.8603,610.4950,24.4198,15.3851,15.3702,12.6279,15.3555,12.5535,15.3409,12.4799,15.3409,179.2327,3.5847,3.4589,21.5551,2.3060,0.0000,13.7016,35.2567,-61927.0000,-82187.1496,-77598.0874
2091.0000,15.3031,27.5253,0.0000,60666.2000,-60666.2000,1.5729,0.0000,0.0000,0.0000,13481.3778,4.5000,1.0000,13481.3778,0.0000,0.0000,74147.5778,0.0000,-74147.5778,21.4657,14.1684,12720.4000,0.0000,12720.4000,0.3298,3437.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3437.9459,0.0000,0.0000,0.0000,9282.4541,9282.4541,20.6289,32.6697,0.0000,3566.7000,-3566.7000,0.0925,0.0000,0.0000,0.0000,727.8980,4.9000,1.0000,727.8980,0.0000,0.0000,4294.5980,0.0000,-4294.5980,20.9858,13.6885,404.8000,0.0000,404.8000,0.0105,109.4054,3.7000,1.0000,0.0000,0.0000,0.0000,109.4054,0.0000,0.0000,0.0000,295.3946,295.3946,20.8961,32.9369,0.0000,2475.1000,-2475.1000,0.0642,0.0000,0.0000,0.0000,505.1224,4.9000,1.0000,505.1224,0.0000,0.0000,2980.2224,0.0000,-2980.2224,21.1438,13.8465,378.5000,0.0000,378.5000,0.0098,102.2973,3.7000,1.0000,0.0000,0.0000,0.0000,102.2973,0.0000,0.0000,0.0000,276.2027,276.2027,20.9886,14.9211,17.9548,-4.8668,-73002.4139,3.1195,394.5653,3.9457,3.1195,0.0000,1.1036,14.9079,15.8610,15.3845,1.4333,11466.5491,3.1195,817.4329,8.1743,3.1195,0.0000,3.8805,15.8274,15.3515,15.5894,-0.8179,-5725.6261,3.1195,926.6607,9.2666,3.1195,0.0000,5.0663,20.6942,20.6723,32.3853,20.6506,32.2674,20.6289,32.1503,20.6289,510.1947,20.4078,20.9613,20.9395,33.8763,20.9177,33.7635,20.8961,33.6511,20.8961,510.1947,20.4078,21.1208,21.0764,37.2078,21.0323,36.9489,20.9886,36.6921,20.9886,150.0178,3.0004,14.9211,14.9167,7.1721,14.9123,7.1637,14.9079,7.1553,14.9079,510.1947,20.4078,15.8610,15.8497,16.5010,15.8385,16.4434,15.8274,16.3861,15.8274,510.1947,20.4078,15.3515,15.3352,12.4558,15.3191,12.3697,15.3031,12.2848,15.3031,150.0178,3.0004,3.1195,16.2508,2.0796,0.0000,10.0503,26.3011,-53204.3000,-71568.3468,-67261.4908
2092.0000,15.3431,27.5653,0.0000,78681.4000,-78681.4000,2.0400,0.0000,0.0000,0.0000,17484.7556,4.5000,1.0000,17484.7556,0.0000,0.0000,96166.1556,0.0000,-96166.1556,21.5880,14.2907,12724.5000,0.0000,12724.5000,0.3299,3439.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3439.0541,0.0000,0.0000,0.0000,9285.4459,9285.4459,20.9231,32.9639,0.0000,7652.2000,-7652.2000,0.1984,0.0000,0.0000,0.0000,1561.6735,4.9000,1.0000,1561.6735,0.0000,0.0000,9213.8735,0.0000,-9213.8735,21.5214,14.2241,398.5000,0.0000,398.5000,0.0103,107.7027,3.7000,1.0000,0.0000,0.0000,0.0000,107.7027,0.0000,0.0000,0.0000,290.7973,290.7973,21.4304,33.4712,0.0000,2374.6000,-2374.6000,0.0616,0.0000,0.0000,0.0000,484.6122,4.9000,1.0000,484.6122,0.0000,0.0000,2859.2122,0.0000,-2859.2122,21.6161,14.3188,829.7000,0.0000,829.7000,0.0215,224.2432,3.7000,1.0000,0.0000,0.0000,0.0000,224.2432,0.0000,0.0000,0.0000,605.4568,605.4568,21.4087,14.8051,18.1069,-6.7793,-101688.9580,3.9925,502.0880,5.0209,3.9925,0.0000,2.3137,14.7957,15.7605,15.2781,1.8572,14857.2003,3.9925,1050.6352,10.5064,3.9925,0.0000,8.1355,15.7365,15.3880,15.5623,-0.7666,-5366.3676,3.9925,1187.2844,11.8728,3.9925,0.0000,10.6216,20.9850,20.9643,35.6556,20.9437,35.5562,20.9231,35.4569,20.9231,783.7712,31.3508,21.5025,21.4784,39.7998,21.4544,39.6676,21.4304,39.5359,21.4304,783.7712,31.3508,21.5767,21.5200,43.3987,21.4640,43.0002,21.4087,42.6081,21.4087,229.6258,4.5925,14.8051,14.8020,6.8048,14.7989,6.8101,14.7957,6.8151,14.7957,783.7712,31.3508,15.7605,15.7525,15.6702,15.7445,15.6480,15.7365,15.6255,15.7365,783.7712,31.3508,15.3880,15.3730,13.1240,15.3580,13.0593,15.3431,12.9944,15.3431,229.6258,4.5925,3.9925,31.9285,2.6617,0.0000,21.0708,52.9992,-74755.5000,-98057.5413,-92198.1253
2093.0000,15.3807,27.6029,0.0000,87973.3000,-87973.3000,2.2809,0.0000,0.0000,0.0000,19549.6222,4.5000,1.0000,19549.6222,0.0000,0.0000,107522.9222,0.0000,-107522.9222,21.5323,14.2350,12735.3000,0.0000,12735.3000,0.3302,3441.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3441.9730,0.0000,0.0000,0.0000,9293.3270,9293.3270,20.9496,32.9904,0.0000,8167.5000,-8167.5000,0.2118,0.0000,0.0000,0.0000,1666.8367,4.9000,1.0000,1666.8367,0.0000,0.0000,9834.3367,0.0000,-9834.3367,21.5122,14.2149,533.4000,0.0000,533.4000,0.0138,144.1622,3.7000,1.0000,0.0000,0.0000,0.0000,144.1622,0.0000,0.0000,0.0000,389.2378,389.2378,21.4341,33.4749,0.0000,2826.3000,-2826.3000,0.0733,0.0000,0.0000,0.0000,576.7959,4.9000,1.0000,576.7959,0.0000,0.0000,3403.0959,0.0000,-3403.0959,21.6288,14.3315,4289.5000,0.0000,4289.5000,0.1112,1159.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1159.3243,0.0000,0.0000,0.0000,3130.1757,3130.1757,21.3372,15.0346,18.1859,-7.3441,-110161.3178,4.5317,568.1919,5.6819,4.5317,0.0000,3.3834,15.0178,15.5771,15.2975,1.2220,9776.3767,4.5317,1191.6079,11.9161,4.5317,0.0000,11.8968,15.5592,15.4215,15.4904,-0.3439,-2407.3155,4.5317,1351.4640,13.5146,4.5317,0.0000,15.5322,21.0006,20.9836,35.5733,20.9666,35.5122,20.9496,35.4510,20.9496,977.8017,39.1121,21.4900,21.4713,39.1393,21.4527,39.0679,21.4341,38.9962,21.4341,977.8017,39.1121,21.4497,21.4125,41.4586,21.3749,41.3192,21.3372,41.1746,21.3372,285.9633,5.7193,15.0346,15.0290,9.7758,15.0234,9.7550,15.0178,9.7343,15.0178,977.8017,39.1121,15.5771,15.5712,14.1136,15.5652,14.1087,15.5592,14.1036,15.5592,977.8017,39.1121,15.4215,15.4079,13.6001,15.3943,13.5534,15.3807,13.5064,15.3807,285.9633,5.7193,4.5317,45.1959,3.0211,0.0000,30.8124,76.0083,-81408.9000,-107947.6143,-102792.2566
2094.0000,15.3911,27.6134,0.0000,158151.3000,-158151.3000,4.1004,0.0000,0.0000,0.0000,35144.7333,4.5000,1.0000,35144.7333,0.0000,0.0000,193296.0333,0.0000,-193296.0333,22.1881,14.8908,12735.5000,0.0000,12735.5000,0.3302,3442.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3442.0270,0.0000,0.0000,0.0000,9293.4730,9293.4730,21.8160,33.8568,0.0000,512.7000,-512.7000,0.0133,0.0000,0.0000,0.0000,104.6327,4.9000,1.0000,104.6327,0.0000,0.0000,617.3327,0.0000,-617.3327,21.8377,14.5404,491.1000,0.0000,491.1000,0.0127,132.7297,3.7000,1.0000,0.0000,0.0000,0.0000,132.7297,0.0000,0.0000,0.0000,358.3703,358.3703,21.7853,33.8261,0.0000,3332.0000,-3332.0000,0.0864,0.0000,0.0000,0.0000,680.0000,4.9000,1.0000,680.0000,0.0000,0.0000,4012.0000,0.0000,-4012.0000,21.9263,14.6290,14367.8000,0.0000,14367.8000,0.3725,3883.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3883.1892,0.0000,0.0000,0.0000,10484.6108,10484.6108,21.4780,15.7900,18.6340,-10.7840,-161759.6336,7.3732,908.9750,9.0898,7.3732,0.0000,14.5727,15.7688,15.4093,15.5890,-1.2782,-10225.7551,7.3732,1916.5241,19.1652,7.3732,0.0000,51.2411,15.3992,15.4151,15.4071,0.0645,451.7263,7.3732,2206.1364,22.0614,7.3732,0.0000,66.8994,21.8613,21.8462,43.9715,21.8311,43.9254,21.8160,43.8792,21.8160,2298.2463,91.9299,21.8251,21.8118,42.2621,21.7985,42.2389,21.7853,42.2154,21.7853,2298.2463,91.9299,21.5577,21.5312,42.8487,21.5047,42.8196,21.4780,42.7880,21.4780,667.8738,13.3575,15.7900,15.7829,17.3661,15.7759,17.3343,15.7688,17.3026,15.7688,2298.2463,91.9299,15.4093,15.4059,12.8933,15.4026,12.9100,15.3992,12.9266,15.3992,2298.2463,91.9299,15.4151,15.4072,13.5488,15.3992,13.5694,15.3911,13.5885,15.3911,667.8738,13.3575,7.3732,172.6174,4.9155,0.0000,132.7133,305.3307,-134401.6000,-177788.9119,-171533.6624
2095.0000,15.3856,27.6078,0.0000,206681.8000,-206681.8000,5.3586,0.0000,0.0000,0.0000,45929.2889,4.5000,1.0000,45929.2889,0.0000,0.0000,252611.0889,0.0000,-252611.0889,22.1905,14.8932,21607.0000,0.0000,21607.0000,0.5602,5839.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5839.7297,0.0000,0.0000,0.0000,15767.2703,15767.2703,21.7382,21.7382,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.7382,14.4409,976.0000,0.0000,976.0000,0.0253,263.7838,3.7000,1.0000,0.0000,0.0000,0.0000,263.7838,0.0000,0.0000,0.0000,712.2162,712.2162,21.6923,33.7331,0.0000,2944.8000,-2944.8000,0.0763,0.0000,0.0000,0.0000,600.9796,4.9000,1.0000,600.9796,0.0000,0.0000,3545.7796,0.0000,-3545.7796,21.7878,14.4905,15270.4000,0.0000,15270.4000,0.3959,4127.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4127.1351,0.0000,0.0000,0.0000,11143.2649,11143.2649,21.4328,16.4765,18.9547,-12.2658,-183987.5618,9.6246,1172.3465,11.7235,9.6246,0.0000,32.4123,16.4568,15.5728,16.0148,-4.1024,-32819.0592,9.6246,2460.1295,24.6013,9.6246,0.0000,113.9699,15.5617,15.4035,15.4826,-0.8388,-5871.3597,9.6246,2871.1665,28.7117,9.6246,0.0000,148.7969,21.7657,21.7566,41.6141,21.7474,41.6229,21.7382,41.6314,21.7382,3680.0005,147.2000,21.7190,21.7101,40.5639,21.7012,40.5741,21.6923,40.5841,21.6923,3680.0005,147.2000,21.4876,21.4695,41.8045,21.4512,41.8460,21.4328,41.8857,21.4328,1065.9895,21.3198,16.4765,16.4700,23.1589,16.4634,23.1356,16.4568,23.1122,16.4568,3680.0005,147.2000,15.5728,15.5691,15.0045,15.5654,15.0118,15.5617,15.0190,15.5617,3680.0005,147.2000,15.4035,15.3976,13.4442,15.3916,13.4771,15.3856,13.5094,15.3856,1065.9895,21.3198,9.6246,360.5620,6.4164,0.0000,295.1791,655.7411,-171773.2000,-228534.1171,-222677.9807
2096.0000,15.4698,27.6921,0.0000,229566.2000,-229566.2000,5.9519,0.0000,0.0000,0.0000,51014.7111,4.5000,1.0000,51014.7111,0.0000,0.0000,280580.9111,0.0000,-280580.9111,21.8061,14.5088,26353.8000,0.0000,26353.8000,0.6833,7122.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7122.6486,0.0000,0.0000,0.0000,19231.1514,19231.1514,21.3528,33.3936,0.0000,20476.8000,-20476.8000,0.5309,0.0000,0.0000,0.0000,4178.9388,4.9000,1.0000,4178.9388,0.0000,0.0000,24655.7388,0.0000,-24655.7388,21.9096,14.6123,1632.6000,0.0000,1632.6000,0.0423,441.2432,3.7000,1.0000,0.0000,0.0000,0.0000,441.2432,0.0000,0.0000,0.0000,1191.3568,1191.3568,21.8581,33.8990,0.0000,2513.0000,-2513.0000,0.0652,0.0000,0.0000,0.0000,512.8571,4.9000,1.0000,512.8571,0.0000,0.0000,3025.8571,0.0000,-3025.8571,21.9265,14.6292,14668.7000,0.0000,14668.7000,0.3803,3964.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3964.5135,0.0000,0.0000,0.0000,10704.1865,10704.1865,21.6304,16.9395,19.2850,-13.8480,-207719.7422,11.4808,1381.3443,13.8134,11.4808,0.0000,55.0159,16.9224,15.8500,16.3862,-5.9360,-47488.2660,11.4808,2892.2894,28.9229,11.4808,0.0000,193.4496,15.8385,15.4882,15.6633,-2.2165,-15515.3669,11.4808,3400.5439,34.0054,11.4808,0.0000,252.5641,21.3718,21.3655,37.1642,21.3591,37.1897,21.3528,37.2150,21.3528,5030.7202,201.2288,21.8827,21.8745,41.9917,21.8663,41.9978,21.8581,42.0038,21.8581,5030.7202,201.2288,21.6847,21.6666,44.1705,21.6485,44.1829,21.6304,44.1947,21.6304,1454.2955,29.0859,16.9395,16.9338,26.2631,16.9281,26.2493,16.9224,26.2355,16.9224,5030.7202,201.2288,15.8500,15.8462,17.7667,15.8423,17.7703,15.8385,17.7738,15.8385,5030.7202,201.2288,15.4882,15.4821,14.5081,15.4760,14.5299,15.4698,14.5514,15.4698,1454.2955,29.0859,11.4808,587.7298,7.6539,0.0000,501.0295,1088.7593,-209900.9000,-277135.8124,-270723.3752
2097.0000,15.5735,27.7957,0.0000,239554.3000,-239554.3000,6.2109,0.0000,0.0000,0.0000,53234.2889,4.5000,1.0000,53234.2889,0.0000,0.0000,292788.5889,0.0000,-292788.5889,21.8134,14.5161,29965.3000,0.0000,29965.3000,0.7769,8098.7297,3.7000,1.0000,0.0000,0.0000,0.0000,8098.7297,0.0000,0.0000,0.0000,21866.5703,21866.5703,21.3277,33.3686,0.0000,26138.8000,-26138.8000,0.6777,0.0000,0.0000,0.0000,5334.4490,4.9000,1.0000,5334.4490,0.0000,0.0000,31473.2490,0.0000,-31473.2490,21.9985,14.7012,1768.9000,0.0000,1768.9000,0.0459,478.0811,3.7000,1.0000,0.0000,0.0000,0.0000,478.0811,0.0000,0.0000,0.0000,1290.8189,1290.8189,21.9480,33.9888,0.0000,2521.5000,-2521.5000,0.0654,0.0000,0.0000,0.0000,514.5918,4.9000,1.0000,514.5918,0.0000,0.0000,3036.0918,0.0000,-3036.0918,22.0127,14.7154,12863.6000,0.0000,12863.6000,0.3335,3476.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3476.6486,0.0000,0.0000,0.0000,9386.9514,9386.9514,21.7616,17.1995,19.4806,-14.2707,-214059.9123,12.1654,1453.1169,14.5312,12.1654,0.0000,65.4549,17.1837,16.0581,16.6209,-6.6018,-52814.0732,12.1654,3036.8597,30.3686,12.1654,0.0000,230.1556,16.0468,15.5924,15.8196,-3.0458,-21320.7086,12.1654,3581.1722,35.8117,12.1654,0.0000,300.4868,21.3474,21.3409,37.1544,21.3343,37.1677,21.3277,37.1810,21.3277,5575.6577,223.0263,21.9710,21.9633,42.4398,21.9556,42.4439,21.9480,42.4478,21.9480,5575.6577,223.0263,21.8126,21.7956,45.2709,21.7786,45.2803,21.7616,45.2890,21.7616,1610.7753,32.2155,17.1995,17.1943,27.3824,17.1890,27.3725,17.1837,27.3626,17.1837,5575.6577,223.0263,16.0581,16.0544,19.4506,16.0506,19.4529,16.0468,19.4551,16.0468,5575.6577,223.0263,15.5924,15.5861,15.6222,15.5798,15.6368,15.5735,15.6512,15.5735,1610.7753,32.2155,12.1654,690.1414,8.1102,0.0000,596.0973,1286.2386,-223616.8000,-294753.5892,-288194.6941
2098.0000,15.6860,27.9082,0.0000,251402.1000,-251402.1000,6.5181,0.0000,0.0000,0.0000,55867.1333,4.5000,1.0000,55867.1333,0.0000,0.0000,307269.2333,0.0000,-307269.2333,21.8531,14.5558,35376.8000,0.0000,35376.8000,0.9172,9561.2973,3.7000,1.0000,0.0000,0.0000,0.0000,9561.2973,0.0000,0.0000,0.0000,25815.5027,25815.5027,21.3164,33.3572,0.0000,28607.6000,-28607.6000,0.7417,0.0000,0.0000,0.0000,5838.2857,4.9000,1.0000,5838.2857,0.0000,0.0000,34445.8857,0.0000,-34445.8857,22.0078,14.7105,1812.5000,0.0000,1812.5000,0.0470,489.8649,3.7000,1.0000,0.0000,0.0000,0.0000,489.8649,0.0000,0.0000,0.0000,1322.6351,1322.6351,21.9600,34.0009,0.0000,3297.7000,-3297.7000,0.0855,0.0000,0.0000,0.0000,673.0000,4.9000,1.0000,673.0000,0.0000,0.0000,3970.7000,0.0000,-3970.7000,22.0397,14.7424,11660.2000,0.0000,11660.2000,0.3023,3151.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3151.4054,0.0000,0.0000,0.0000,8508.7946,8508.7946,21.8222,17.4320,19.6271,-14.5821,-218731.8396,12.9177,1534.6336,15.3463,12.9177,0.0000,78.3646,17.4167,16.2429,16.8298,-7.3107,-58485.3273,12.9177,3198.6484,31.9865,12.9177,0.0000,275.5495,16.2316,15.7050,15.9683,-3.7481,-26236.7989,12.9177,3780.4678,37.8047,12.9177,0.0000,359.7521,21.3350,21.3288,37.0788,21.3226,37.0907,21.3164,37.1025,21.3164,6203.1830,248.1273,21.9812,21.9742,42.1368,21.9671,42.1420,21.9600,42.1470,21.9600,6203.1830,248.1273,21.8690,21.8534,45.4430,21.8378,45.4567,21.8222,45.4697,21.8222,1790.8640,35.8173,17.4320,17.4269,28.4782,17.4218,28.4692,17.4167,28.4602,17.4167,6203.1830,248.1273,16.2429,16.2391,20.7962,16.2354,20.7976,16.2316,20.7990,16.2316,6203.1830,248.1273,15.7050,15.6987,16.7065,15.6923,16.7176,15.6860,16.7285,15.6860,1790.8640,35.8173,12.9177,815.1876,8.6118,0.0000,713.6661,1528.8537,-234457.9000,-310038.8866,-303453.9658
2099.0000,15.8071,28.0293,0.0000,263416.2000,-263416.2000,6.8296,0.0000,0.0000,0.0000,58536.9333,4.5000,1.0000,58536.9333,0.0000,0.0000,321953.1333,0.0000,-321953.1333,21.8734,14.5761,37178.0000,0.0000,37178.0000,0.9639,10048.1081,3.7000,1.0000,0.0000,0.0000,0.0000,10048.1081,0.0000,0.0000,0.0000,27129.8919,27129.8919,21.3445,33.3853,0.0000,37434.7000,-37434.7000,0.9706,0.0000,0.0000,0.0000,7639.7347,4.9000,1.0000,7639.7347,0.0000,0.0000,45074.4347,0.0000,-45074.4347,22.1938,14.8965,2135.0000,0.0000,2135.0000,0.0554,577.0270,3.7000,1.0000,0.0000,0.0000,0.0000,577.0270,0.0000,0.0000,0.0000,1557.9730,1557.9730,22.1431,34.1839,0.0000,4248.4000,-4248.4000,0.1101,0.0000,0.0000,0.0000,867.0204,4.9000,1.0000,867.0204,0.0000,0.0000,5115.4204,0.0000,-5115.4204,22.2395,14.9422,9403.8000,0.0000,9403.8000,0.2438,2541.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2541.5676,0.0000,0.0000,0.0000,6862.2324,6862.2324,22.0606,17.6390,19.8498,-15.6442,-234662.9742,13.7600,1621.3288,16.2133,13.7600,0.0000,94.7159,17.6243,16.4213,17.0228,-7.9808,-63846.5670,13.7600,3381.9059,33.8191,13.7600,0.0000,333.0447,16.4101,15.8262,16.1182,-4.4274,-30992.0039,13.7600,4040.8708,40.4087,13.7600,0.0000,434.8168,21.3622,21.3563,37.3409,21.3504,37.3515,21.3445,37.3620,21.3445,6940.9752,277.6390,22.1645,22.1574,43.6623,22.1502,43.6627,22.1431,43.6631,22.1431,6940.9752,277.6390,22.1102,22.0937,47.9164,22.0771,47.9071,22.0606,47.8975,22.0606,2002.4678,40.0494,17.6390,17.6341,29.4386,17.6292,29.4310,17.6243,29.4235,17.6243,6940.9752,277.6390,16.4213,16.4176,22.0273,16.4138,22.0282,16.4101,22.0291,16.4101,6940.9752,277.6390,15.8262,15.8198,17.7995,15.8135,17.8084,15.8071,17.8172,15.8071,2002.4678,40.0494,13.7600,971.4871,9.1733,0.0000,862.5773,1834.0644,-256382.5000,-336592.8911,-329501.5451
2100.0000,15.8940,28.1162,0.0000,272686.8000,-272686.8000,7.0699,0.0000,0.0000,0.0000,60597.0667,4.5000,1.0000,60597.0667,0.0000,0.0000,333283.8667,0.0000,-333283.8667,22.1057,14.8084,32221.1000,0.0000,32221.1000,0.8354,8708.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8708.4054,0.0000,0.0000,0.0000,23512.6946,23512.6946,21.6475,33.6883,0.0000,36996.8000,-36996.8000,0.9592,0.0000,0.0000,0.0000,7550.3673,4.9000,1.0000,7550.3673,0.0000,0.0000,44547.1673,0.0000,-44547.1673,22.4778,15.1805,2550.2000,0.0000,2550.2000,0.0661,689.2432,3.7000,1.0000,0.0000,0.0000,0.0000,689.2432,0.0000,0.0000,0.0000,1860.9568,1860.9568,22.4205,34.4614,0.0000,5034.9000,-5034.9000,0.1305,0.0000,0.0000,0.0000,1027.5306,4.9000,1.0000,1027.5306,0.0000,0.0000,6062.4306,0.0000,-6062.4306,22.5335,15.2362,8200.5000,0.0000,8200.5000,0.2126,2216.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2216.3514,0.0000,0.0000,0.0000,5984.1486,5984.1486,22.3688,17.7582,20.0635,-16.4917,-247374.9272,13.9107,1626.2540,16.2625,13.9107,0.0000,97.8614,17.7439,16.5360,17.1400,-8.1010,-64808.0378,13.9107,3403.5212,34.0352,13.9107,0.0000,344.1052,16.5250,15.9127,16.2189,-4.6931,-32851.9283,13.9107,4076.5190,40.7652,13.9107,0.0000,449.2571,21.6675,21.6608,40.2704,21.6542,40.2700,21.6475,40.2696,21.6475,7076.8325,283.0733,22.4431,22.4356,45.9077,22.4281,45.9014,22.4205,45.8950,22.4205,7076.8325,283.0733,22.4220,22.4043,50.8900,22.3865,50.8609,22.3688,50.8316,22.3688,2041.4185,40.8284,17.7582,17.7535,29.6129,17.7487,29.6063,17.7439,29.5996,17.7439,7076.8325,283.0733,16.5360,16.5324,22.5871,16.5287,22.5877,16.5250,22.5881,16.5250,7076.8325,283.0733,15.9127,15.9065,18.3956,15.9002,18.4042,15.8940,18.4125,15.8940,2041.4185,40.8284,13.9107,1001.3240,9.2738,0.0000,891.2237,1892.5478,-271746.7000,-352535.6646,-345034.8932
2101.0000,16.0421,28.2643,0.0000,283648.4000,-283648.4000,7.3541,0.0000,0.0000,0.0000,63032.9778,4.5000,1.0000,63032.9778,0.0000,0.0000,346681.3778,0.0000,-346681.3778,21.9470,14.6497,37180.4000,0.0000,37180.4000,0.9640,10048.7568,3.7000,1.0000,0.0000,0.0000,0.0000,10048.7568,0.0000,0.0000,0.0000,27131.6432,27131.6432,21.4694,33.5103,0.0000,53806.5000,-53806.5000,1.3950,0.0000,0.0000,0.0000,10980.9184,4.9000,1.0000,10980.9184,0.0000,0.0000,64787.4184,0.0000,-64787.4184,22.5729,15.2756,2435.9000,0.0000,2435.9000,0.0632,658.3514,3.7000,1.0000,0.0000,0.0000,0.0000,658.3514,0.0000,0.0000,0.0000,1777.5486,1777.5486,22.5226,34.5635,0.0000,7034.1000,-7034.1000,0.1824,0.0000,0.0000,0.0000,1435.5306,4.9000,1.0000,1435.5306,0.0000,0.0000,8469.6306,0.0000,-8469.6306,22.6669,15.3696,7297.9000,0.0000,7297.9000,0.1892,1972.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1972.4054,0.0000,0.0000,0.0000,5325.4946,5325.4946,22.5295,18.0659,20.2977,-17.4709,-262063.1344,15.2218,1764.3351,17.6434,15.2218,0.0000,128.2222,18.0512,16.7516,17.4014,-9.5369,-76295.2257,15.2218,3729.8950,37.2990,15.2218,0.0000,450.8612,16.7405,16.0615,16.4010,-5.6954,-39867.9085,15.2218,4546.4255,45.4643,15.2218,0.0000,588.6357,21.4849,21.4797,37.9115,21.4746,37.9250,21.4694,37.9385,21.4694,8308.3668,332.3347,22.5427,22.5360,46.1346,22.5293,46.1351,22.5226,46.1356,22.5226,8308.3668,332.3347,22.5762,22.5606,51.6633,22.5451,51.6583,22.5295,51.6528,22.5295,2394.3243,47.8865,18.0659,18.0610,31.8213,18.0561,31.8128,18.0512,31.8042,18.0512,8308.3668,332.3347,16.7516,16.7479,24.2052,16.7442,24.2046,16.7405,24.2040,16.7405,8308.3668,332.3347,16.0615,16.0550,19.7558,16.0485,19.7605,16.0421,19.7650,16.0421,2394.3243,47.8865,15.2218,1286.1253,10.1479,0.0000,1167.7191,2453.8443,-297574.8000,-385703.7403,-378226.2685
2102.0000,16.1863,28.4085,0.0000,294898.4000,-294898.4000,7.6458,0.0000,0.0000,0.0000,65532.9778,4.5000,1.0000,65532.9778,0.0000,0.0000,360431.3778,0.0000,-360431.3778,22.0381,14.7408,35375.3000,0.0000,35375.3000,0.9172,9560.8919,3.7000,1.0000,0.0000,0.0000,0.0000,9560.8919,0.0000,0.0000,0.0000,25814.4081,25814.4081,21.6026,33.6434,0.0000,62993.6000,-62993.6000,1.6332,0.0000,0.0000,0.0000,12855.8367,4.9000,1.0000,12855.8367,0.0000,0.0000,75849.4367,0.0000,-75849.4367,22.8341,15.5368,1619.2000,0.0000,1619.2000,0.0420,437.6216,3.7000,1.0000,0.0000,0.0000,0.0000,437.6216,0.0000,0.0000,0.0000,1181.5784,1181.5784,22.7943,34.8352,0.0000,9338.8000,-9338.8000,0.2421,0.0000,0.0000,0.0000,1905.8776,4.9000,1.0000,1905.8776,0.0000,0.0000,11244.6776,0.0000,-11244.6776,22.9769,15.6796,6395.4000,0.0000,6395.4000,0.1658,1728.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1728.4865,0.0000,0.0000,0.0000,4666.9135,4666.9135,22.8516,18.2951,20.5733,-18.7099,-280647.7927,15.9692,1832.4491,18.3245,15.9692,0.0000,148.0514,18.2809,16.9459,17.6134,-10.2783,-82226.2242,15.9692,3926.3806,39.2638,15.9692,0.0000,520.5857,16.9348,16.2057,16.5702,-6.4160,-44912.1264,15.9692,4915.7380,49.1574,15.9692,0.0000,679.6667,21.6190,21.6136,39.2194,21.6081,39.2262,21.6026,39.2329,21.6026,9049.6245,361.9850,22.8149,22.8080,48.2107,22.8012,48.2068,22.7943,48.2029,22.7943,9049.6245,361.9850,22.9011,22.8846,54.6096,22.8681,54.5859,22.8516,54.5620,22.8516,2606.5959,52.1319,18.2951,18.2903,33.0360,18.2856,33.0289,18.2809,33.0218,18.2809,9049.6245,361.9850,16.9459,16.9422,25.4661,16.9385,25.4653,16.9348,25.4645,16.9348,9049.6245,361.9850,16.2057,16.1992,20.9301,16.1928,20.9341,16.1863,20.9379,16.1863,2606.5959,52.1319,15.9692,1469.5005,10.6461,0.0000,1348.3038,2817.8043,-323840.9000,-415862.5921,-407786.1434
2103.0000,16.3546,28.5768,0.0000,306709.6000,-306709.6000,7.9520,0.0000,0.0000,0.0000,68157.6889,4.5000,1.0000,68157.6889,0.0000,0.0000,374867.2889,0.0000,-374867.2889,22.0880,14.7907,33568.7000,0.0000,33568.7000,0.8703,9072.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9072.6216,0.0000,0.0000,0.0000,24496.0784,24496.0784,21.6978,33.7386,0.0000,74816.4000,-74816.4000,1.9398,0.0000,0.0000,0.0000,15268.6531,4.9000,1.0000,15268.6531,0.0000,0.0000,90085.0531,0.0000,-90085.0531,23.0756,15.7783,1561.9000,0.0000,1561.9000,0.0405,422.1351,3.7000,1.0000,0.0000,0.0000,0.0000,422.1351,0.0000,0.0000,0.0000,1139.7649,1139.7649,23.0383,35.0791,0.0000,11935.0000,-11935.0000,0.3094,0.0000,0.0000,0.0000,2435.7143,4.9000,1.0000,2435.7143,0.0000,0.0000,14370.7143,0.0000,-14370.7143,23.2581,15.9608,7297.9000,0.0000,7297.9000,0.1892,1972.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1972.4054,0.0000,0.0000,0.0000,5325.4946,5325.4946,23.1291,18.5753,20.8522,-19.8493,-297739.3233,16.9519,1925.6220,19.2562,16.9519,0.0000,177.1003,18.5611,17.1697,17.8654,-11.3718,-90974.1550,16.9519,4263.0027,42.6300,16.9519,0.0000,622.7288,17.1586,16.3743,16.7664,-7.3261,-51282.5049,16.9519,5680.6405,56.8064,16.9519,0.0000,813.0228,21.7133,21.7082,39.8634,21.7030,39.8712,21.6978,39.8789,21.6978,10067.1650,402.6866,23.0581,23.0515,49.7739,23.0449,49.7708,23.0383,49.7677,23.0383,10067.1650,402.6866,23.1766,23.1608,56.6534,23.1449,56.6353,23.1291,56.6169,23.1291,2897.8328,57.9567,18.5753,18.5706,34.7792,18.5658,34.7717,18.5611,34.7642,18.5611,10067.1650,402.6866,17.1697,17.1660,26.9768,17.1623,26.9754,17.1586,26.9740,17.1586,10067.1650,402.6866,16.3743,16.3677,22.3345,16.3612,22.3364,16.3546,22.3381,16.3546,2897.8328,57.9567,16.9519,1735.1078,11.3012,0.0000,1612.8519,3347.9596,-351032.5000,-448361.7184,-439995.9832
2104.0000,16.4571,28.6793,0.0000,304599.1000,-304599.1000,7.8973,0.0000,0.0000,0.0000,67688.6889,4.5000,1.0000,67688.6889,0.0000,0.0000,372287.7889,0.0000,-372287.7889,22.1838,14.8865,28614.8000,0.0000,28614.8000,0.7419,7733.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7733.7297,0.0000,0.0000,0.0000,20881.0703,20881.0703,21.8463,33.8871,0.0000,76381.5000,-76381.5000,1.9803,0.0000,0.0000,0.0000,15588.0612,4.9000,1.0000,15588.0612,0.0000,0.0000,91969.5612,0.0000,-91969.5612,23.2610,15.9637,2012.8000,0.0000,2012.8000,0.0522,544.0000,3.7000,1.0000,0.0000,0.0000,0.0000,544.0000,0.0000,0.0000,0.0000,1468.8000,1468.8000,23.2183,35.2591,0.0000,13285.8000,-13285.8000,0.3445,0.0000,0.0000,0.0000,2711.3878,4.9000,1.0000,2711.3878,0.0000,0.0000,15997.1878,0.0000,-15997.1878,23.4644,16.1671,8501.3000,0.0000,8501.3000,0.2204,2297.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2297.6486,0.0000,0.0000,0.0000,6203.6514,6203.6514,23.3217,18.7059,21.0138,-20.0049,-300073.0147,16.8549,1903.4472,19.0345,16.8549,0.0000,174.0775,18.6920,17.2931,17.9925,-11.3676,-90940.6674,16.8549,4215.6963,42.1570,16.8549,0.0000,612.0999,17.2821,16.4762,16.8792,-7.4844,-52390.4670,16.8549,5609.5077,56.0951,16.8549,0.0000,799.1459,21.8626,21.8572,41.0010,21.8517,41.0046,21.8463,41.0081,21.8463,9964.5731,398.5829,23.2384,23.2317,50.6451,23.2250,50.6396,23.2183,50.6341,23.2183,9964.5731,398.5829,23.3690,23.3532,57.6221,23.3375,57.6013,23.3217,57.5803,23.3217,2868.4768,57.3695,18.7059,18.7012,34.9582,18.6966,34.9517,18.6920,34.9452,18.6920,9964.5731,398.5829,17.2931,17.2894,27.4110,17.2858,27.4096,17.2821,27.4082,17.2821,9964.5731,398.5829,16.4762,16.4699,22.8401,16.4635,22.8436,16.4571,22.8469,16.4571,2868.4768,57.3695,16.8549,1707.6193,11.2366,0.0000,1585.3233,3292.9427,-355137.5000,-451701.0162,-443404.1491
2105.0000,16.5041,28.7263,0.0000,312242.5000,-312242.5000,8.0955,0.0000,0.0000,0.0000,69387.2222,4.5000,1.0000,69387.2222,0.0000,0.0000,381629.7222,0.0000,-381629.7222,22.5472,15.2499,18696.3000,0.0000,18696.3000,0.4847,5053.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5053.0541,0.0000,0.0000,0.0000,13643.2459,13643.2459,22.3116,34.3525,0.0000,63661.6000,-63661.6000,1.6505,0.0000,0.0000,0.0000,12992.1633,4.9000,1.0000,12992.1633,0.0000,0.0000,76653.7633,0.0000,-76653.7633,23.5255,16.2282,1281.1000,0.0000,1281.1000,0.0332,346.2432,3.7000,1.0000,0.0000,0.0000,0.0000,346.2432,0.0000,0.0000,0.0000,934.8568,934.8568,23.4889,35.5297,0.0000,13918.7000,-13918.7000,0.3609,0.0000,0.0000,0.0000,2840.5510,4.9000,1.0000,2840.5510,0.0000,0.0000,16759.2510,0.0000,-16759.2510,23.7543,16.4570,11208.9000,0.0000,11208.9000,0.2906,3029.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3029.4324,0.0000,0.0000,0.0000,8179.4676,8179.4676,23.5737,18.7508,21.1622,-20.3051,-304576.2177,16.3732,1839.1717,18.3917,16.3732,0.0000,159.5748,18.7370,17.3431,18.0400,-11.0031,-88024.4402,16.3732,4023.6206,40.2362,16.3732,0.0000,561.1051,17.3321,16.5229,16.9275,-7.3010,-51106.8461,16.3732,5201.4454,52.0145,16.3732,0.0000,732.5680,22.3312,22.3247,45.1733,22.3181,45.1651,22.3116,45.1568,22.3116,9462.0803,378.4832,23.5106,23.5034,52.4707,23.4962,52.4588,23.4889,52.4468,23.4889,9462.0803,378.4832,23.6248,23.6077,59.4529,23.5907,59.4138,23.5737,59.3746,23.5737,2724.6680,54.4934,18.7508,18.7462,34.4796,18.7416,34.4730,18.7370,34.4664,18.7370,9462.0803,378.4832,17.3431,17.3394,27.2257,17.3358,27.2240,17.3321,27.2222,17.3321,9462.0803,378.4832,16.5229,16.5166,22.7526,16.5104,22.7567,16.5041,22.7607,16.5041,2724.6680,54.4934,16.3732,1575.2634,10.9154,0.0000,1453.2479,3028.5113,-358636.5000,-452285.1662,-443707.5040
2106.0000,16.2102,28.4324,0.0000,208482.8000,-208482.8000,5.4053,0.0000,0.0000,0.0000,46329.5111,4.5000,1.0000,46329.5111,0.0000,0.0000,254812.3111,0.0000,-254812.3111,22.2357,14.9384,15387.6000,0.0000,15387.6000,0.3990,4158.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4158.8108,0.0000,0.0000,0.0000,11228.7892,11228.7892,21.9481,33.9890,0.0000,28948.5000,-28948.5000,0.7505,0.0000,0.0000,0.0000,5907.8571,4.9000,1.0000,5907.8571,0.0000,0.0000,34856.3571,0.0000,-34856.3571,22.7724,15.4751,1077.5000,0.0000,1077.5000,0.0279,291.2162,3.7000,1.0000,0.0000,0.0000,0.0000,291.2162,0.0000,0.0000,0.0000,786.2838,786.2838,22.7318,34.7726,0.0000,14865.5000,-14865.5000,0.3854,0.0000,0.0000,0.0000,3033.7755,4.9000,1.0000,3033.7755,0.0000,0.0000,17899.2755,0.0000,-17899.2755,23.1550,15.8577,13164.4000,0.0000,13164.4000,0.3413,3557.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3557.9459,0.0000,0.0000,0.0000,9606.4541,9606.4541,22.8855,17.9913,20.4384,-13.7981,-206971.8221,10.9642,1264.3336,12.6433,10.9642,0.0000,47.9178,17.9797,16.8930,17.4364,-5.7445,-45956.1353,10.9642,2652.2321,26.5223,10.9642,0.0000,168.4909,16.8822,16.2253,16.5538,-3.9686,-27779.8545,10.9642,3136.1886,31.3619,10.9642,0.0000,219.9785,21.9702,21.9628,40.5699,21.9555,40.5541,21.9481,40.5382,21.9481,4636.0149,185.4406,22.7538,22.7464,43.9815,22.7391,43.9686,22.7318,43.9557,22.7318,4636.0149,185.4406,22.9279,22.9138,49.7125,22.8996,49.7088,22.8855,49.7044,22.8855,1340.8955,26.8179,17.9913,17.9874,26.2644,17.9836,26.2651,17.9797,26.2657,17.9797,4636.0149,185.4406,16.8930,16.8894,22.2481,16.8858,22.2466,16.8822,22.2451,16.8822,4636.0149,185.4406,16.2253,16.2203,18.6516,16.2153,18.6697,16.2102,18.6874,16.2102,1340.8955,26.8179,10.9642,517.2982,7.3095,0.0000,436.3872,953.6854,-222667.3000,-285946.4167,-280707.8119
