Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2107.0000,16.0827,28.3050,0.0000,207287.9000,-207287.9000,5.3743,0.0000,0.0000,0.0000,46063.9778,4.5000,1.0000,46063.9778,0.0000,0.0000,253351.8778,0.0000,-253351.8778,22.3367,15.0394,15402.9000,0.0000,15402.9000,0.3993,4162.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4162.9459,0.0000,0.0000,0.0000,11239.9541,11239.9541,22.0332,34.0740,0.0000,19946.1000,-19946.1000,0.5171,0.0000,0.0000,0.0000,4070.6327,4.9000,1.0000,4070.6327,0.0000,0.0000,24016.7327,0.0000,-24016.7327,22.6260,15.3287,823.3000,0.0000,823.3000,0.0213,222.5135,3.7000,1.0000,0.0000,0.0000,0.0000,222.5135,0.0000,0.0000,0.0000,600.7865,600.7865,22.5854,34.6262,0.0000,14049.4000,-14049.4000,0.3643,0.0000,0.0000,0.0000,2867.2245,4.9000,1.0000,2867.2245,0.0000,0.0000,16916.6245,0.0000,-16916.6245,23.0030,15.7057,12562.7000,0.0000,12562.7000,0.3257,3395.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3395.3243,0.0000,0.0000,0.0000,9167.3757,9167.3757,22.7209,17.7328,20.2269,-13.4715,-202072.7209,10.5032,1220.5667,12.2057,10.5032,0.0000,42.1240,17.7192,16.7047,17.2120,-5.1371,-41096.5757,10.5032,2562.7009,25.6270,10.5032,0.0000,148.1187,16.6930,16.1011,16.3970,-3.4255,-23978.4391,10.5032,3022.7133,30.2271,10.5032,0.0000,193.3809,22.0592,22.0505,41.4443,22.0418,41.4167,22.0332,41.3891,22.0332,4295.9786,171.8391,22.6112,22.6026,43.1234,22.5940,43.0977,22.5854,43.0721,22.5854,4295.9786,171.8391,22.7767,22.7580,48.3848,22.7394,48.3203,22.7209,48.2562,22.7209,1243.1580,24.8632,17.7328,17.7283,24.3851,17.7237,24.3775,17.7192,24.3699,17.7192,4295.9786,171.8391,16.7047,16.7008,20.7255,16.6969,20.7204,16.6930,20.7153,16.6930,4295.9786,171.8391,16.1011,16.0950,17.3866,16.0888,17.3881,16.0827,17.3897,16.0827,1243.1580,24.8632,10.5032,459.2463,7.0021,0.0000,383.6237,842.8699,-212494.5000,-273277.1187,-267147.7357
2108.0000,15.8989,28.1211,0.0000,146897.3000,-146897.3000,3.8086,0.0000,0.0000,0.0000,32643.8444,4.5000,1.0000,32643.8444,0.0000,0.0000,179541.1444,0.0000,-179541.1444,21.9778,14.6806,15405.3000,0.0000,15405.3000,0.3994,4163.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4163.5946,0.0000,0.0000,0.0000,11241.7054,11241.7054,21.5697,33.6106,0.0000,9202.6000,-9202.6000,0.2386,0.0000,0.0000,0.0000,1878.0816,4.9000,1.0000,1878.0816,0.0000,0.0000,11080.6816,0.0000,-11080.6816,21.9449,14.6476,900.5000,0.0000,900.5000,0.0233,243.3784,3.7000,1.0000,0.0000,0.0000,0.0000,243.3784,0.0000,0.0000,0.0000,657.1216,657.1216,21.8969,33.9377,0.0000,12984.4000,-12984.4000,0.3366,0.0000,0.0000,0.0000,2649.8776,4.9000,1.0000,2649.8776,0.0000,0.0000,15634.2776,0.0000,-15634.2776,22.4262,15.1289,11509.8000,0.0000,11509.8000,0.2984,3110.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3110.7568,0.0000,0.0000,0.0000,8399.0432,8399.0432,22.0937,17.2032,19.6485,-9.6295,-144441.9526,7.6575,909.0005,9.0900,7.6575,0.0000,16.3240,17.1905,16.4432,16.8168,-2.7590,-22071.9040,7.6575,1897.0840,18.9708,7.6575,0.0000,57.3993,16.4295,15.9189,16.1742,-2.1546,-15081.9128,7.6575,2223.0170,22.2302,7.6575,0.0000,74.9394,21.5972,21.5881,36.6084,21.5789,36.5785,21.5697,36.5487,21.5697,2456.7973,98.2719,21.9227,21.9141,36.6341,21.9055,36.6101,21.8969,36.5862,21.8969,2456.7973,98.2719,22.1418,22.1258,41.0672,22.1098,41.0391,22.0937,41.0106,22.0937,713.6163,14.2723,17.2032,17.1990,19.7175,17.1947,19.7133,17.1905,19.7091,17.1905,2456.7973,98.2719,16.4432,16.4386,18.4858,16.4341,18.4747,16.4295,18.4635,16.4295,2456.7973,98.2719,15.9189,15.9122,15.4520,15.9056,15.4476,15.8989,15.4431,15.8989,713.6163,14.2723,7.6575,191.6222,5.1050,0.0000,148.6626,340.2848,-141268.7000,-185958.2334,-181595.7694
2109.0000,15.7888,28.0110,0.0000,139114.7000,-139114.7000,3.6068,0.0000,0.0000,0.0000,30914.3778,4.5000,1.0000,30914.3778,0.0000,0.0000,170029.0778,0.0000,-170029.0778,22.1013,14.8040,13037.0000,0.0000,13037.0000,0.3380,3523.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3523.5135,0.0000,0.0000,0.0000,9513.4865,9513.4865,21.7111,33.7519,0.0000,5611.7000,-5611.7000,0.1455,0.0000,0.0000,0.0000,1145.2449,4.9000,1.0000,1145.2449,0.0000,0.0000,6756.9449,0.0000,-6756.9449,21.9619,14.6646,530.4000,0.0000,530.4000,0.0138,143.3514,3.7000,1.0000,0.0000,0.0000,0.0000,143.3514,0.0000,0.0000,0.0000,387.0486,387.0486,21.9121,33.9530,0.0000,11872.4000,-11872.4000,0.3078,0.0000,0.0000,0.0000,2422.9388,4.9000,1.0000,2422.9388,0.0000,0.0000,14295.3388,0.0000,-14295.3388,22.4429,15.1456,9403.8000,0.0000,9403.8000,0.2438,2541.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2541.5676,0.0000,0.0000,0.0000,6862.2324,6862.2324,22.1077,16.7749,19.4413,-9.5762,-143642.4688,6.9835,835.3776,8.3538,6.9835,0.0000,12.3820,16.7630,16.2868,16.5249,-1.6034,-12827.4357,6.9835,1749.8281,17.4983,6.9835,0.0000,43.5383,16.2719,15.8119,16.0419,-1.7703,-12391.8587,6.9835,2037.8965,20.3790,6.9835,0.0000,56.8427,21.7481,21.7357,38.6148,21.7234,38.5554,21.7111,38.4961,21.7111,2088.5270,83.5411,21.9476,21.9357,38.0363,21.9239,37.9811,21.9121,37.9261,21.9121,2088.5270,83.5411,22.1881,22.1611,42.8829,22.1343,42.7199,22.1077,42.5594,22.1077,607.3393,12.1468,16.7749,16.7709,16.5316,16.7670,16.5299,16.7630,16.5282,16.7630,2088.5270,83.5411,16.2868,16.2818,17.4718,16.2769,17.4576,16.2719,17.4433,16.2719,2088.5270,83.5411,15.8119,15.8041,14.6049,15.7965,14.5888,15.7888,14.5728,15.7888,607.3393,12.1468,6.9835,148.5952,4.6557,0.0000,112.7630,261.3582,-133627.6000,-174318.5939,-168861.7632
2110.0000,15.6907,27.9129,0.0000,113602.2000,-113602.2000,2.9453,0.0000,0.0000,0.0000,25244.9333,4.5000,1.0000,25244.9333,0.0000,0.0000,138847.1333,0.0000,-138847.1333,21.8552,14.5579,12720.8000,0.0000,12720.8000,0.3298,3438.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3438.0541,0.0000,0.0000,0.0000,9282.7459,9282.7459,21.4067,33.4475,0.0000,5264.5000,-5264.5000,0.1365,0.0000,0.0000,0.0000,1074.3878,4.9000,1.0000,1074.3878,0.0000,0.0000,6338.8878,0.0000,-6338.8878,21.6881,14.3908,412.5000,0.0000,412.5000,0.0107,111.4865,3.7000,1.0000,0.0000,0.0000,0.0000,111.4865,0.0000,0.0000,0.0000,301.0135,301.0135,21.6377,33.6786,0.0000,9957.2000,-9957.2000,0.2582,0.0000,0.0000,0.0000,2032.0816,4.9000,1.0000,2032.0816,0.0000,0.0000,11989.2816,0.0000,-11989.2816,22.1700,14.8727,8200.5000,0.0000,8200.5000,0.2126,2216.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2216.3514,0.0000,0.0000,0.0000,5984.1486,5984.1486,21.8284,16.4452,19.1368,-8.0834,-121250.7933,5.8397,706.4992,7.0650,5.8397,0.0000,7.2399,16.4324,16.1535,16.2929,-0.7853,-6282.5304,5.8397,1476.5108,14.7651,5.8397,0.0000,25.4573,16.1364,15.7171,15.9267,-1.3490,-9442.8669,5.8397,1711.8229,17.1182,5.8397,0.0000,33.2366,21.4430,21.4309,35.5420,21.4188,35.4906,21.4067,35.4394,21.4067,1524.7904,60.9916,21.6747,21.6624,35.8168,21.6500,35.7618,21.6377,35.7070,21.6377,1524.7904,60.9916,21.9044,21.8790,39.9547,21.8537,39.8310,21.8284,39.7074,21.8284,444.4193,8.8884,16.4452,16.4409,14.4322,16.4367,14.4266,16.4324,14.4210,16.4324,1524.7904,60.9916,16.1535,16.1478,16.6363,16.1421,16.6158,16.1364,16.5954,16.1364,1524.7904,60.9916,15.7171,15.7083,13.8700,15.6995,13.8425,15.6907,13.8152,15.6907,444.4193,8.8884,5.8397,90.7587,3.8931,0.0000,65.9338,156.6925,-107490.1000,-141607.3946,-136976.1905
2111.0000,15.6060,27.8282,0.0000,98741.1000,-98741.1000,2.5600,0.0000,0.0000,0.0000,21942.4667,4.5000,1.0000,21942.4667,0.0000,0.0000,120683.5667,0.0000,-120683.5667,21.8452,14.5479,12729.6000,0.0000,12729.6000,0.3300,3440.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3440.4324,0.0000,0.0000,0.0000,9289.1676,9289.1676,21.3205,33.3613,0.0000,5247.6000,-5247.6000,0.1361,0.0000,0.0000,0.0000,1070.9388,4.9000,1.0000,1070.9388,0.0000,0.0000,6318.5388,0.0000,-6318.5388,21.6471,14.3498,401.3000,0.0000,401.3000,0.0104,108.4595,3.7000,1.0000,0.0000,0.0000,0.0000,108.4595,0.0000,0.0000,0.0000,292.8405,292.8405,21.5860,33.6268,0.0000,7241.7000,-7241.7000,0.1878,0.0000,0.0000,0.0000,1477.8980,4.9000,1.0000,1477.8980,0.0000,0.0000,8719.5980,0.0000,-8719.5980,22.0368,14.7395,4590.3000,0.0000,4590.3000,0.1190,1240.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1240.6216,0.0000,0.0000,0.0000,3349.6784,3349.6784,21.7629,16.0569,18.9099,-7.3581,-110371.1318,5.0150,611.8849,6.1188,5.0150,0.0000,4.5853,16.0462,16.0860,16.0661,0.0964,770.9188,5.0150,1279.2953,12.7930,5.0150,0.0000,16.1232,16.0656,15.6359,15.8508,-1.1875,-8312.2127,5.0150,1474.4680,14.7447,5.0150,0.0000,21.0501,21.3649,21.3501,35.1948,21.3353,35.1194,21.3205,35.0444,21.3205,1167.4865,46.6995,21.6320,21.6166,36.0786,21.6013,35.9973,21.5860,35.9163,21.5860,1167.4865,46.6995,21.8636,21.8297,40.2395,21.7962,40.0207,21.7629,39.8054,21.7629,340.9657,6.8193,16.0569,16.0533,11.7180,16.0497,11.7193,16.0462,11.7206,16.0462,1167.4865,46.6995,16.0860,16.0792,16.4230,16.0724,16.3934,16.0656,16.3639,16.0656,1167.4865,46.6995,15.6359,15.6259,13.2844,15.6159,13.2460,15.6060,13.2080,15.6060,340.9657,6.8193,5.0150,59.7015,3.3433,0.0000,41.7586,101.4601,-93509.2000,-122790.0169,-117912.4258
2112.0000,15.5185,27.7407,0.0000,80338.9000,-80338.9000,2.0829,0.0000,0.0000,0.0000,17853.0889,4.5000,1.0000,17853.0889,0.0000,0.0000,98191.9889,0.0000,-98191.9889,21.7570,14.4597,12735.5000,0.0000,12735.5000,0.3302,3442.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3442.0270,0.0000,0.0000,0.0000,9293.4730,9293.4730,21.1162,33.1571,0.0000,4833.9000,-4833.9000,0.1253,0.0000,0.0000,0.0000,986.5102,4.9000,1.0000,986.5102,0.0000,0.0000,5820.4102,0.0000,-5820.4102,21.4860,14.1887,410.1000,0.0000,410.1000,0.0106,110.8378,3.7000,1.0000,0.0000,0.0000,0.0000,110.8378,0.0000,0.0000,0.0000,299.2622,299.2622,21.4142,33.4550,0.0000,5181.9000,-5181.9000,0.1344,0.0000,0.0000,0.0000,1057.5306,4.9000,1.0000,1057.5306,0.0000,0.0000,6239.4306,0.0000,-6239.4306,21.8106,14.5133,1431.4000,0.0000,1431.4000,0.0371,386.8649,3.7000,1.0000,0.0000,0.0000,0.0000,386.8649,0.0000,0.0000,0.0000,1044.5351,1044.5351,21.6283,15.6798,18.6541,-6.2419,-93627.8129,4.0808,502.7060,5.0271,4.0808,0.0000,2.4706,15.6705,16.0639,15.8672,0.7741,6192.6151,4.0808,1049.1616,10.4916,4.0808,0.0000,8.6874,16.0381,15.5531,15.7956,-1.0904,-7632.9640,4.0808,1202.4263,12.0243,4.0808,0.0000,11.3421,21.1665,21.1497,33.5303,21.1329,33.4417,21.1162,33.3535,21.1162,814.2612,32.5704,21.4670,21.4493,34.8715,21.4317,34.7742,21.4142,34.6773,21.4142,814.2612,32.5704,21.7442,21.7052,39.2742,21.6666,39.0153,21.6283,38.7600,21.6283,238.4844,4.7697,15.6798,15.6767,9.2316,15.6736,9.2362,15.6705,9.2406,15.6705,814.2612,32.5704,16.0639,16.0553,16.5529,16.0467,16.5078,16.0381,16.4629,16.0381,814.2612,32.5704,15.5531,15.5415,12.6582,15.5299,12.6048,15.5185,12.5522,15.5185,238.4844,4.7697,4.0808,33.9021,2.7205,0.0000,22.5001,56.4023,-75777.7000,-99614.5594,-95068.1618
2113.0000,15.4807,27.7029,0.0000,78591.8000,-78591.8000,2.0376,0.0000,0.0000,0.0000,17464.8444,4.5000,1.0000,17464.8444,0.0000,0.0000,96056.6444,0.0000,-96056.6444,21.8349,14.5376,12709.7000,0.0000,12709.7000,0.3295,3435.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3435.0541,0.0000,0.0000,0.0000,9274.6459,9274.6459,21.1637,33.2045,0.0000,3798.6000,-3798.6000,0.0985,0.0000,0.0000,0.0000,775.2245,4.9000,1.0000,775.2245,0.0000,0.0000,4573.8245,0.0000,-4573.8245,21.4663,14.1690,401.5000,0.0000,401.5000,0.0104,108.5135,3.7000,1.0000,0.0000,0.0000,0.0000,108.5135,0.0000,0.0000,0.0000,292.9865,292.9865,21.3892,33.4300,0.0000,4450.1000,-4450.1000,0.1154,0.0000,0.0000,0.0000,908.1837,4.9000,1.0000,908.1837,0.0000,0.0000,5358.2837,0.0000,-5358.2837,21.7437,14.4464,828.7000,0.0000,828.7000,0.0215,223.9730,3.7000,1.0000,0.0000,0.0000,0.0000,223.9730,0.0000,0.0000,0.0000,604.7270,604.7270,21.5776,15.4656,18.5216,-6.1597,-92395.8285,3.9194,485.2298,4.8523,3.9194,0.0000,2.1889,15.4548,16.0012,15.7280,1.0324,8258.9557,3.9194,1013.1937,10.1319,3.9194,0.0000,7.6966,15.9754,15.5199,15.7477,-0.9836,-6885.1013,3.9194,1157.0381,11.5704,3.9194,0.0000,10.0485,21.2214,21.2021,34.5279,21.1829,34.4212,21.1637,34.3150,21.1637,758.9080,30.3563,21.4469,21.4276,35.1877,21.4084,35.0817,21.3892,34.9762,21.3892,758.9080,30.3563,21.7037,21.6613,39.3002,21.6192,39.0218,21.5776,38.7467,21.5776,222.4002,4.4480,15.4656,15.4620,8.4152,15.4584,8.4137,15.4548,8.4123,15.4548,758.9080,30.3563,16.0012,15.9925,16.1790,15.9840,16.1386,15.9754,16.0982,15.9754,758.9080,30.3563,15.5199,15.5068,12.6347,15.4937,12.5681,15.4807,12.5025,15.4807,222.4002,4.4480,3.9194,30.3509,2.6129,0.0000,19.9340,50.2849,-72900.6000,-95816.3931,-91021.9741
2114.0000,15.4420,27.6642,0.0000,70521.2000,-70521.2000,1.8284,0.0000,0.0000,0.0000,15671.3778,4.5000,1.0000,15671.3778,0.0000,0.0000,86192.5778,0.0000,-86192.5778,21.5941,14.2968,12700.4000,0.0000,12700.4000,0.3293,3432.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3432.5405,0.0000,0.0000,0.0000,9267.8595,9267.8595,20.8805,32.9213,0.0000,5986.2000,-5986.2000,0.1552,0.0000,0.0000,0.0000,1221.6735,4.9000,1.0000,1221.6735,0.0000,0.0000,7207.8735,0.0000,-7207.8735,21.3949,14.0976,408.4000,0.0000,408.4000,0.0106,110.3784,3.7000,1.0000,0.0000,0.0000,0.0000,110.3784,0.0000,0.0000,0.0000,298.0216,298.0216,21.3130,33.3538,0.0000,3407.8000,-3407.8000,0.0884,0.0000,0.0000,0.0000,695.4694,4.9000,1.0000,695.4694,0.0000,0.0000,4103.2694,0.0000,-4103.2694,21.6058,14.3085,378.1000,0.0000,378.1000,0.0098,102.1892,3.7000,1.0000,0.0000,0.0000,0.0000,102.1892,0.0000,0.0000,0.0000,275.9108,275.9108,21.4589,15.3059,18.3824,-5.7471,-86206.2879,3.6324,452.0705,4.5207,3.6324,0.0000,1.7424,15.2943,15.9548,15.6245,1.1567,9253.6424,3.6324,942.8579,9.4286,3.6324,0.0000,6.1269,15.9271,15.4836,15.7053,-0.8876,-6212.9607,3.6324,1074.1198,10.7412,3.6324,0.0000,7.9991,20.9326,20.9152,31.8307,20.8978,31.7501,20.8805,31.6697,20.8805,664.7606,26.5904,21.3737,21.3533,34.7882,21.3331,34.6790,21.3130,34.5703,21.3130,664.7606,26.5904,21.5861,21.5434,38.2655,21.5010,38.0022,21.4589,37.7412,21.4589,195.0242,3.9005,15.3059,15.3020,7.9405,15.2981,7.9362,15.2943,7.9319,15.2943,664.7606,26.5904,15.9548,15.9455,15.9741,15.9363,15.9296,15.9271,15.8853,15.9271,664.7606,26.5904,15.4836,15.4696,12.4851,15.4558,12.4150,15.4420,12.3457,15.4420,195.0242,3.9005,3.6324,24.6448,2.4216,0.0000,15.8685,40.5133,-66428.3000,-87661.9287,-83165.6062
2115.0000,15.4127,27.6349,0.0000,63911.3000,-63911.3000,1.6570,0.0000,0.0000,0.0000,14202.5111,4.5000,1.0000,14202.5111,0.0000,0.0000,78113.8111,0.0000,-78113.8111,21.2503,13.9530,12692.5000,0.0000,12692.5000,0.3291,3430.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3430.4054,0.0000,0.0000,0.0000,9262.0946,9262.0946,20.5108,32.5517,0.0000,9253.5000,-9253.5000,0.2399,0.0000,0.0000,0.0000,1888.4694,4.9000,1.0000,1888.4694,0.0000,0.0000,11141.9694,0.0000,-11141.9694,21.3435,14.0462,402.2000,0.0000,402.2000,0.0104,108.7027,3.7000,1.0000,0.0000,0.0000,0.0000,108.7027,0.0000,0.0000,0.0000,293.4973,293.4973,21.2580,33.2988,0.0000,2569.7000,-2569.7000,0.0666,0.0000,0.0000,0.0000,524.4286,4.9000,1.0000,524.4286,0.0000,0.0000,3094.1286,0.0000,-3094.1286,21.4893,14.1920,378.1000,0.0000,378.1000,0.0098,102.1892,3.7000,1.0000,0.0000,0.0000,0.0000,102.1892,0.0000,0.0000,0.0000,275.9108,275.9108,21.3391,15.1965,18.2678,-5.4796,-82193.8244,3.4693,433.6405,4.3364,3.4693,0.0000,1.5181,15.1838,15.9078,15.5458,1.2110,9687.6042,3.4693,903.3187,9.0332,3.4693,0.0000,5.3379,15.8792,15.4567,15.6680,-0.8077,-5653.7920,3.4693,1027.3936,10.2739,3.4693,0.0000,6.9691,20.5581,20.5423,28.6935,20.5266,28.6303,20.5108,28.5673,20.5108,613.6776,24.5471,21.3216,21.3003,34.5965,21.2791,34.4836,21.2580,34.3712,21.2580,613.6776,24.5471,21.4686,21.4251,37.3126,21.3819,37.0523,21.3391,36.7944,21.3391,180.1591,3.6032,15.1965,15.1923,7.8047,15.1880,7.7969,15.1838,7.7892,15.1838,613.6776,24.5471,15.9078,15.8982,15.7402,15.8887,15.6954,15.8792,15.6507,15.8792,613.6776,24.5471,15.4567,15.4419,12.4148,15.4273,12.3402,15.4127,12.2665,15.4127,180.1591,3.6032,3.4693,21.7322,2.3129,0.0000,13.8250,35.5572,-62261.7000,-82518.4064,-78160.0122
2116.0000,15.4210,27.6432,0.0000,81634.1000,-81634.1000,2.1165,0.0000,0.0000,0.0000,18140.9111,4.5000,1.0000,18140.9111,0.0000,0.0000,99775.0111,0.0000,-99775.0111,22.0910,14.7937,12692.8000,0.0000,12692.8000,0.3291,3430.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3430.4865,0.0000,0.0000,0.0000,9262.3135,9262.3135,21.3943,33.4351,0.0000,1798.8000,-1798.8000,0.0466,0.0000,0.0000,0.0000,367.1020,4.9000,1.0000,367.1020,0.0000,0.0000,2165.9020,0.0000,-2165.9020,21.5391,14.2418,407.5000,0.0000,407.5000,0.0106,110.1351,3.7000,1.0000,0.0000,0.0000,0.0000,110.1351,0.0000,0.0000,0.0000,297.3649,297.3649,21.4549,33.4957,0.0000,2363.9000,-2363.9000,0.0613,0.0000,0.0000,0.0000,482.4286,4.9000,1.0000,482.4286,0.0000,0.0000,2846.3286,0.0000,-2846.3286,21.6452,14.3479,828.2000,0.0000,828.2000,0.0215,223.8378,3.7000,1.0000,0.0000,0.0000,0.0000,223.8378,0.0000,0.0000,0.0000,604.3622,604.3622,21.4652,15.1390,18.3021,-6.3088,-94631.5166,3.8783,484.1414,4.8414,3.8783,0.0000,2.1208,15.1264,15.8236,15.4750,1.3035,10428.2363,3.8783,1012.6557,10.1266,3.8783,0.0000,7.4574,15.7995,15.4639,15.6317,-0.7173,-5021.3775,3.8783,1150.1738,11.5017,3.8783,0.0000,9.7362,21.4718,21.4458,38.5593,21.4200,38.3952,21.3943,38.2322,21.3943,745.1116,29.8045,21.5192,21.4977,36.8358,21.4763,36.7256,21.4549,36.6158,21.4549,745.1116,29.8045,21.6048,21.5578,39.4423,21.5113,39.1517,21.4652,38.8641,21.4652,218.3901,4.3678,15.1390,15.1348,8.0305,15.1306,8.0240,15.1264,8.0174,15.1264,745.1116,29.8045,15.8236,15.8156,15.1358,15.8075,15.1080,15.7995,15.0801,15.7995,745.1116,29.8045,15.4639,15.4495,12.7255,15.4352,12.6608,15.4210,12.5962,15.4210,218.3901,4.3678,3.8783,29.4881,2.5856,0.0000,19.3144,48.8025,-71868.3000,-94623.2012,-89224.6578
2117.0000,15.4503,27.6725,0.0000,89826.4000,-89826.4000,2.3289,0.0000,0.0000,0.0000,19961.4222,4.5000,1.0000,19961.4222,0.0000,0.0000,109787.8222,0.0000,-109787.8222,21.6705,14.3732,12706.9000,0.0000,12706.9000,0.3295,3434.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3434.2973,0.0000,0.0000,0.0000,9272.6027,9272.6027,21.1004,33.1412,0.0000,7704.4000,-7704.4000,0.1998,0.0000,0.0000,0.0000,1572.3265,4.9000,1.0000,1572.3265,0.0000,0.0000,9276.7265,0.0000,-9276.7265,21.6260,14.3287,522.9000,0.0000,522.9000,0.0136,141.3243,3.7000,1.0000,0.0000,0.0000,0.0000,141.3243,0.0000,0.0000,0.0000,381.5757,381.5757,21.5501,33.5910,0.0000,2627.3000,-2627.3000,0.0681,0.0000,0.0000,0.0000,536.1837,4.9000,1.0000,536.1837,0.0000,0.0000,3163.4837,0.0000,-3163.4837,21.7294,14.4321,4278.9000,0.0000,4278.9000,0.1109,1156.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1156.4595,0.0000,0.0000,0.0000,3122.4405,3122.4405,21.4447,15.3361,18.3904,-7.1879,-107818.0103,4.5761,569.3411,5.6934,4.5761,0.0000,3.4838,15.3186,15.6640,15.4913,0.7619,6095.5397,4.5761,1194.0715,11.9407,4.5761,0.0000,12.2499,15.6464,15.4890,15.5677,-0.3968,-2777.8044,4.5761,1360.5380,13.6054,4.5761,0.0000,15.9932,21.1452,21.1303,34.4054,21.1154,34.3664,21.1004,34.3268,21.1004,994.6095,39.7844,21.6044,21.5863,37.5608,21.5682,37.4879,21.5501,37.4149,21.5501,994.6095,39.7844,21.5525,21.5166,38.8969,21.4807,38.7519,21.4447,38.6041,21.4447,290.8397,5.8168,15.3361,15.3302,10.6048,15.3244,10.5823,15.3186,10.5599,15.3186,994.6095,39.7844,15.6640,15.6581,13.8401,15.6522,13.8325,15.6464,13.8247,15.6464,994.6095,39.7844,15.4890,15.4761,13.1683,15.4632,13.1227,15.4503,13.0768,15.4503,290.8397,5.8168,4.5761,46.4219,3.0507,0.0000,31.7269,78.1487,-82649.4000,-109451.4135,-104500.2750
2118.0000,15.4636,27.6858,0.0000,160193.8000,-160193.8000,4.1533,0.0000,0.0000,0.0000,35598.6222,4.5000,1.0000,35598.6222,0.0000,0.0000,195792.4222,0.0000,-195792.4222,22.2727,14.9754,12708.0000,0.0000,12708.0000,0.3295,3434.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3434.5946,0.0000,0.0000,0.0000,9273.4054,9273.4054,21.9070,33.9478,0.0000,822.0000,-822.0000,0.0213,0.0000,0.0000,0.0000,167.7551,4.9000,1.0000,167.7551,0.0000,0.0000,989.7551,0.0000,-989.7551,21.9414,14.6442,491.8000,0.0000,491.8000,0.0128,132.9189,3.7000,1.0000,0.0000,0.0000,0.0000,132.9189,0.0000,0.0000,0.0000,358.8811,358.8811,21.8911,33.9319,0.0000,3151.8000,-3151.8000,0.0817,0.0000,0.0000,0.0000,643.2245,4.9000,1.0000,643.2245,0.0000,0.0000,3795.0245,0.0000,-3795.0245,22.0231,14.7258,14331.2000,0.0000,14331.2000,0.3716,3873.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3873.2973,0.0000,0.0000,0.0000,10457.9027,10457.9027,21.5849,16.0684,18.8266,-10.5749,-158623.1880,7.4552,912.4632,9.1246,7.4552,0.0000,15.0642,16.0472,15.5417,15.7944,-1.8170,-14536.2447,7.4552,1922.2004,19.2220,7.4552,0.0000,52.9696,15.5312,15.4868,15.5090,-0.1823,-1276.1524,7.4552,2221.6866,22.2169,7.4552,0.0000,69.1561,21.9502,21.9358,42.4863,21.9214,42.4433,21.9070,42.4003,21.9070,2343.4953,93.7398,21.9290,21.9163,40.6346,21.9037,40.6132,21.8911,40.5915,21.8911,2343.4953,93.7398,21.6594,21.6346,40.4088,21.6098,40.3849,21.5849,40.3585,21.5849,680.9302,13.6186,16.0684,16.0613,17.9848,16.0543,17.9524,16.0472,17.9200,16.0472,2343.4953,93.7398,15.5417,15.5382,13.0579,15.5347,13.0704,15.5312,13.0828,15.5312,2343.4953,93.7398,15.4868,15.4792,13.2211,15.4714,13.2374,15.4636,13.2525,15.4636,680.9302,13.6186,7.4552,177.9684,4.9701,0.0000,137.1899,315.1583,-136636.6000,-180487.0126,-174435.5850
2119.0000,15.4737,27.6960,0.0000,207551.4000,-207551.4000,5.3812,0.0000,0.0000,0.0000,46122.5333,4.5000,1.0000,46122.5333,0.0000,0.0000,253673.9333,0.0000,-253673.9333,22.2908,14.9935,21562.7000,0.0000,21562.7000,0.5591,5827.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5827.7568,0.0000,0.0000,0.0000,15734.9432,15734.9432,21.8412,21.8412,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.8412,14.5439,974.0000,0.0000,974.0000,0.0253,263.2432,3.7000,1.0000,0.0000,0.0000,0.0000,263.2432,0.0000,0.0000,0.0000,710.7568,710.7568,21.7965,33.8373,0.0000,2758.4000,-2758.4000,0.0715,0.0000,0.0000,0.0000,562.9388,4.9000,1.0000,562.9388,0.0000,0.0000,3321.3388,0.0000,-3321.3388,21.8858,14.5885,15231.4000,0.0000,15231.4000,0.3949,4116.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4116.5946,0.0000,0.0000,0.0000,11114.8054,11114.8054,21.5356,16.7168,19.1262,-11.9546,-179318.6115,9.6478,1167.6801,11.6768,9.6478,0.0000,32.6478,16.6971,15.7246,16.2109,-4.5235,-36188.0090,9.6478,2447.2021,24.4720,9.6478,0.0000,114.7979,15.7133,15.4919,15.6026,-1.1768,-8237.5725,9.6478,2864.4780,28.6448,9.6478,0.0000,149.8779,21.8679,21.8590,40.4450,21.8501,40.4523,21.8412,40.4593,21.8412,3695.7557,147.8302,21.8221,21.8136,39.0081,21.8050,39.0180,21.7965,39.0277,21.7965,3695.7557,147.8302,21.5871,21.5700,39.4516,21.5529,39.4941,21.5356,39.5349,21.5356,1070.5231,21.4105,16.7168,16.7102,23.4408,16.7037,23.4172,16.6971,23.3935,16.6971,3695.7557,147.8302,15.7246,15.7209,15.2956,15.7171,15.2997,15.7133,15.3038,15.7133,3695.7557,147.8302,15.4919,15.4859,13.3425,15.4798,13.3684,15.4737,13.3938,15.4737,1070.5231,21.4105,9.6478,362.9784,6.4319,0.0000,297.3237,660.3021,-172541.7000,-229434.7667,-223744.1930
2120.0000,15.5710,27.7933,0.0000,230226.2000,-230226.2000,5.9690,0.0000,0.0000,0.0000,51161.3778,4.5000,1.0000,51161.3778,0.0000,0.0000,281387.5778,0.0000,-281387.5778,21.9110,14.6137,26295.6000,0.0000,26295.6000,0.6818,7106.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7106.9189,0.0000,0.0000,0.0000,19188.6811,19188.6811,21.4602,33.5010,0.0000,20969.6000,-20969.6000,0.5437,0.0000,0.0000,0.0000,4279.5102,4.9000,1.0000,4279.5102,0.0000,0.0000,25249.1102,0.0000,-25249.1102,22.0291,14.7318,1631.6000,0.0000,1631.6000,0.0423,440.9730,3.7000,1.0000,0.0000,0.0000,0.0000,440.9730,0.0000,0.0000,0.0000,1190.6270,1190.6270,21.9784,34.0192,0.0000,2135.5000,-2135.5000,0.0554,0.0000,0.0000,0.0000,435.8163,4.9000,1.0000,435.8163,0.0000,0.0000,2571.3163,0.0000,-2571.3163,22.0364,14.7391,14631.2000,0.0000,14631.2000,0.3793,3954.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3954.3784,0.0000,0.0000,0.0000,10676.8216,10676.8216,21.7437,17.1564,19.4501,-13.5734,-203601.2023,11.5072,1376.0605,13.7606,11.5072,0.0000,55.3961,17.1393,16.0070,16.5732,-6.2821,-50256.5392,11.5072,2877.9077,28.7791,11.5072,0.0000,194.7867,15.9954,15.5896,15.7925,-2.5728,-18009.2529,11.5072,3391.0477,33.9105,11.5072,0.0000,254.3098,21.4786,21.4725,36.1233,21.4663,36.1475,21.4602,36.1715,21.4602,5051.2666,202.0507,22.0022,21.9943,40.6674,21.9864,40.6727,21.9784,40.6779,21.9784,5051.2666,202.0507,21.7958,21.7784,42.0623,21.7611,42.0737,21.7437,42.0847,21.7437,1460.1971,29.2039,17.1564,17.1507,26.3955,17.1450,26.3811,17.1393,26.3666,17.1393,5051.2666,202.0507,16.0070,16.0031,18.0530,15.9993,18.0542,15.9954,18.0553,15.9954,5051.2666,202.0507,15.5896,15.5835,14.5531,15.5772,14.5689,15.5710,14.5845,15.5710,1460.1971,29.2039,11.5072,591.4837,7.6715,0.0000,504.4926,1095.9762,-210772.9000,-278151.8746,-271866.9944
2121.0000,15.6849,27.9071,0.0000,241981.1000,-241981.1000,6.2738,0.0000,0.0000,0.0000,53773.5778,4.5000,1.0000,53773.5778,0.0000,0.0000,295754.6778,0.0000,-295754.6778,21.9277,14.6304,29899.5000,0.0000,29899.5000,0.7752,8080.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8080.9459,0.0000,0.0000,0.0000,21818.5541,21818.5541,21.4481,33.4889,0.0000,26877.0000,-26877.0000,0.6968,0.0000,0.0000,0.0000,5485.1020,4.9000,1.0000,5485.1020,0.0000,0.0000,32362.1020,0.0000,-32362.1020,22.1312,14.8339,1764.5000,0.0000,1764.5000,0.0457,476.8919,3.7000,1.0000,0.0000,0.0000,0.0000,476.8919,0.0000,0.0000,0.0000,1287.6081,1287.6081,22.0817,34.1225,0.0000,2479.6000,-2479.6000,0.0643,0.0000,0.0000,0.0000,506.0408,4.9000,1.0000,506.0408,0.0000,0.0000,2985.6408,0.0000,-2985.6408,22.1448,14.8475,12830.8000,0.0000,12830.8000,0.3327,3467.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3467.7838,0.0000,0.0000,0.0000,9363.0162,9363.0162,21.8980,17.4172,19.6576,-14.1516,-212273.3821,12.2828,1457.5681,14.5757,12.2828,0.0000,67.3691,17.4015,16.2217,16.8116,-6.9861,-55888.6373,12.2828,3043.5887,30.4359,12.2828,0.0000,236.8864,16.2103,15.7039,15.9571,-3.4271,-23989.4682,12.2828,3596.2509,35.9625,12.2828,0.0000,309.2744,21.4672,21.4608,36.2981,21.4544,36.3106,21.4481,36.3230,21.4481,5671.6617,226.8665,22.1040,22.0966,41.2824,22.0892,41.2865,22.0817,41.2904,22.0817,5671.6617,226.8665,21.9471,21.9307,43.5133,21.9144,43.5224,21.8980,43.5308,21.8980,1638.3338,32.7667,17.4172,17.4120,27.6030,17.4067,27.5922,17.4015,27.5814,17.4015,5671.6617,226.8665,16.2217,16.2179,19.7681,16.2141,19.7684,16.2103,19.7687,16.2103,5671.6617,226.8665,15.7039,15.6976,15.7642,15.6912,15.7740,15.6849,15.7836,15.6849,1638.3338,32.7667,12.2828,708.7870,8.1885,0.0000,613.5299,1322.3169,-226842.9000,-298633.2423,-292151.4875
2122.0000,15.7943,28.0165,0.0000,250754.4000,-250754.4000,6.5013,0.0000,0.0000,0.0000,55723.2000,4.5000,1.0000,55723.2000,0.0000,0.0000,306477.6000,0.0000,-306477.6000,21.9756,14.6783,35299.1000,0.0000,35299.1000,0.9152,9540.2973,3.7000,1.0000,0.0000,0.0000,0.0000,9540.2973,0.0000,0.0000,0.0000,25758.8027,25758.8027,21.4378,33.4786,0.0000,28391.0000,-28391.0000,0.7361,0.0000,0.0000,0.0000,5794.0816,4.9000,1.0000,5794.0816,0.0000,0.0000,34185.0816,0.0000,-34185.0816,22.1273,14.8300,1807.3000,0.0000,1807.3000,0.0469,488.4595,3.7000,1.0000,0.0000,0.0000,0.0000,488.4595,0.0000,0.0000,0.0000,1318.8405,1318.8405,22.0801,34.1209,0.0000,2659.2000,-2659.2000,0.0689,0.0000,0.0000,0.0000,542.6939,4.9000,1.0000,542.6939,0.0000,0.0000,3201.8939,0.0000,-3201.8939,22.1447,14.8474,11630.6000,0.0000,11630.6000,0.3015,3143.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3143.4054,0.0000,0.0000,0.0000,8487.1946,8487.1946,21.9292,17.6214,19.7753,-14.2391,-213585.7540,12.8549,1518.8381,15.1884,12.8549,0.0000,77.2269,17.6061,16.3931,16.9996,-7.5178,-60142.7010,12.8549,3162.2611,31.6226,12.8549,0.0000,271.5489,16.3818,15.8134,16.0976,-4.0258,-28180.7466,12.8549,3743.0514,37.4305,12.8549,0.0000,354.5291,21.4561,21.4500,36.2634,21.4439,36.2739,21.4378,36.2842,21.4378,6149.6444,245.9858,22.1007,22.0938,40.8652,22.0870,40.8701,22.0801,40.8749,22.0801,6149.6444,245.9858,21.9735,21.9588,43.3480,21.9440,43.3654,21.9292,43.3822,21.9292,1775.5035,35.5101,17.6214,17.6163,28.4639,17.6112,28.4540,17.6061,28.4441,17.6061,6149.6444,245.9858,16.3931,16.3894,20.9539,16.3856,20.9535,16.3818,20.9531,16.3818,6149.6444,245.9858,15.8134,15.8070,16.7832,15.8007,16.7902,15.7943,16.7970,15.7943,1775.5035,35.5101,12.8549,804.2305,8.5699,0.0000,703.3049,1507.5354,-233067.6000,-308299.7377,-301909.2016
2123.0000,15.8916,28.1138,0.0000,258559.1000,-258559.1000,6.7036,0.0000,0.0000,0.0000,57457.5778,4.5000,1.0000,57457.5778,0.0000,0.0000,316016.6778,0.0000,-316016.6778,22.0566,14.7593,37096.7000,0.0000,37096.7000,0.9618,10026.1351,3.7000,1.0000,0.0000,0.0000,0.0000,10026.1351,0.0000,0.0000,0.0000,27070.5649,27070.5649,21.5101,33.5509,0.0000,31884.6000,-31884.6000,0.8267,0.0000,0.0000,0.0000,6507.0612,4.9000,1.0000,6507.0612,0.0000,0.0000,38391.6612,0.0000,-38391.6612,22.2591,14.9618,2128.6000,0.0000,2128.6000,0.0552,575.2973,3.7000,1.0000,0.0000,0.0000,0.0000,575.2973,0.0000,0.0000,0.0000,1553.3027,1553.3027,22.2078,34.2486,0.0000,2682.6000,-2682.6000,0.0696,0.0000,0.0000,0.0000,547.4694,4.9000,1.0000,547.4694,0.0000,0.0000,3230.0694,0.0000,-3230.0694,22.2708,14.9735,9380.1000,0.0000,9380.1000,0.2432,2535.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2535.1622,0.0000,0.0000,0.0000,6844.9378,6844.9378,22.0902,17.7590,19.9246,-14.8013,-222019.2677,13.2900,1561.6483,15.6165,13.2900,0.0000,85.3387,17.7443,16.5285,17.1364,-7.7900,-62320.1842,13.2900,3252.1172,32.5212,13.2900,0.0000,300.0720,16.5173,15.9106,16.2140,-4.4428,-31099.6129,13.2900,3877.0818,38.7708,13.2900,0.0000,391.7683,21.5285,21.5224,37.0010,21.5162,37.0073,21.5101,37.0135,21.5101,6524.7762,260.9910,22.2288,22.2218,41.8972,22.2148,41.8969,22.2078,41.8965,22.2078,6524.7762,260.9910,22.1373,22.1216,44.9906,22.1059,44.9861,22.0902,44.9814,22.0902,1883.1154,37.6623,17.7590,17.7541,28.8146,17.7492,28.8062,17.7443,28.7978,17.7443,6524.7762,260.9910,16.5285,16.5248,21.7658,16.5211,21.7651,16.5173,21.7643,16.5173,6524.7762,260.9910,15.9106,15.9043,17.5817,15.8979,17.5872,15.8916,17.5926,15.8916,1883.1154,37.6623,13.2900,882.1109,8.8600,0.0000,777.1790,1659.2899,-244520.9000,-322169.6030,-315439.0648
2124.0000,15.9558,28.1780,0.0000,266777.4000,-266777.4000,6.9167,0.0000,0.0000,0.0000,59283.8667,4.5000,1.0000,59283.8667,0.0000,0.0000,326061.2667,0.0000,-326061.2667,22.3145,15.0172,32150.9000,0.0000,32150.9000,0.8336,8689.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8689.4324,0.0000,0.0000,0.0000,23461.4676,23461.4676,21.8360,33.8768,0.0000,29471.0000,-29471.0000,0.7641,0.0000,0.0000,0.0000,6014.4898,4.9000,1.0000,6014.4898,0.0000,0.0000,35485.4898,0.0000,-35485.4898,22.5280,15.2307,2544.2000,0.0000,2544.2000,0.0660,687.6216,3.7000,1.0000,0.0000,0.0000,0.0000,687.6216,0.0000,0.0000,0.0000,1856.5784,1856.5784,22.4692,34.5100,0.0000,2726.8000,-2726.8000,0.0707,0.0000,0.0000,0.0000,556.4898,4.9000,1.0000,556.4898,0.0000,0.0000,3283.2898,0.0000,-3283.2898,22.5332,15.2359,8179.8000,0.0000,8179.8000,0.2121,2210.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2210.7568,0.0000,0.0000,0.0000,5969.0432,5969.0432,22.3648,17.8248,20.0948,-15.5200,-232800.2378,13.2946,1552.4533,15.5245,13.2946,0.0000,85.4274,17.8106,16.6074,17.2090,-7.7120,-61696.1300,13.2946,3244.1703,32.4417,13.2946,0.0000,300.3840,16.5963,15.9745,16.2854,-4.5548,-31883.5533,13.2946,3868.5637,38.6856,13.2946,0.0000,392.1757,21.8570,21.8500,40.1188,21.8430,40.1139,21.8360,40.1090,21.8360,6528.7982,261.1519,22.4918,22.4843,44.1194,22.4767,44.1112,22.4692,44.1030,22.4692,6528.7982,261.1519,22.4168,22.3994,47.8078,22.3821,47.7782,22.3648,47.7485,22.3648,1884.2690,37.6854,17.8248,17.8201,28.6175,17.8153,28.6099,17.8106,28.6022,17.8106,6528.7982,261.1519,16.6074,16.6037,22.0399,16.6000,22.0388,16.5963,22.0377,16.5963,6528.7982,261.1519,15.9745,15.9683,17.9503,15.9620,17.9556,15.9558,17.9607,15.9558,1884.2690,37.6854,13.2946,882.9598,8.8631,0.0000,777.9871,1660.9468,-256100.3000,-333542.9571,-326379.9211
2125.0000,16.0526,28.2748,0.0000,274049.8000,-274049.8000,7.1053,0.0000,0.0000,0.0000,60899.9556,4.5000,1.0000,60899.9556,0.0000,0.0000,334949.7556,0.0000,-334949.7556,22.2262,14.9289,37099.3000,0.0000,37099.3000,0.9619,10026.8378,3.7000,1.0000,0.0000,0.0000,0.0000,10026.8378,0.0000,0.0000,0.0000,27072.4622,27072.4622,21.7101,33.7509,0.0000,37972.7000,-37972.7000,0.9845,0.0000,0.0000,0.0000,7749.5306,4.9000,1.0000,7749.5306,0.0000,0.0000,45722.2306,0.0000,-45722.2306,22.5528,15.2555,2430.2000,0.0000,2430.2000,0.0630,656.8108,3.7000,1.0000,0.0000,0.0000,0.0000,656.8108,0.0000,0.0000,0.0000,1773.3892,1773.3892,22.4999,34.5407,0.0000,2871.5000,-2871.5000,0.0744,0.0000,0.0000,0.0000,586.0204,4.9000,1.0000,586.0204,0.0000,0.0000,3457.5204,0.0000,-3457.5204,22.5636,15.2663,7279.6000,0.0000,7279.6000,0.1887,1967.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1967.4595,0.0000,0.0000,0.0000,5312.1405,5312.1405,22.4209,18.0313,20.2261,-15.8773,-238159.1493,14.0667,1634.7284,16.3473,14.0667,0.0000,101.1921,18.0167,16.7467,17.3817,-8.6129,-68903.1507,14.0667,3425.2022,34.2520,14.0667,0.0000,355.8168,16.7355,16.0717,16.4036,-5.1452,-36016.1728,14.0667,4104.1612,41.0416,14.0667,0.0000,464.5476,21.7272,21.7215,38.2394,21.7158,38.2468,21.7101,38.2541,21.7101,7218.7877,288.7515,22.5201,22.5134,43.7484,22.5066,43.7471,22.4999,43.7457,22.4999,7218.7877,288.7515,22.4657,22.4508,47.5226,22.4359,47.5213,22.4209,47.5196,22.4209,2082.1132,41.6423,18.0313,18.0264,29.9972,18.0216,29.9876,18.0167,29.9780,18.0167,7218.7877,288.7515,16.7467,16.7430,22.9944,16.7392,22.9925,16.7355,22.9905,16.7355,7218.7877,288.7515,16.0717,16.0653,18.7583,16.0590,18.7610,16.0526,18.7635,16.0526,2082.1132,41.6423,14.0667,1032.8433,9.3778,0.0000,921.5565,1954.3997,-268084.9000,-349971.5147,-343078.4728
2126.0000,16.1248,28.3470,0.0000,280289.3000,-280289.3000,7.2670,0.0000,0.0000,0.0000,62286.5111,4.5000,1.0000,62286.5111,0.0000,0.0000,342575.8111,0.0000,-342575.8111,22.3757,15.0784,35298.2000,0.0000,35298.2000,0.9152,9540.0541,3.7000,1.0000,0.0000,0.0000,0.0000,9540.0541,0.0000,0.0000,0.0000,25758.1459,25758.1459,21.8868,33.9276,0.0000,38912.9000,-38912.9000,1.0089,0.0000,0.0000,0.0000,7941.4082,4.9000,1.0000,7941.4082,0.0000,0.0000,46854.3082,0.0000,-46854.3082,22.7417,15.4444,1615.6000,0.0000,1615.6000,0.0419,436.6486,3.7000,1.0000,0.0000,0.0000,0.0000,436.6486,0.0000,0.0000,0.0000,1178.9514,1178.9514,22.6987,34.7395,0.0000,2864.6000,-2864.6000,0.0743,0.0000,0.0000,0.0000,584.6122,4.9000,1.0000,584.6122,0.0000,0.0000,3449.2122,0.0000,-3449.2122,22.7617,15.4644,6379.4000,0.0000,6379.4000,0.1654,1724.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1724.1622,0.0000,0.0000,0.0000,4655.2378,4655.2378,22.6278,18.1244,20.3761,-16.4538,-246806.7139,14.2090,1642.2294,16.4223,14.2090,0.0000,104.2925,18.1103,16.8400,17.4751,-8.7018,-69614.1671,14.2090,3450.1255,34.5013,14.2090,0.0000,366.7184,16.8290,16.1436,16.4863,-5.3657,-37560.2237,14.2090,4142.6091,41.4261,14.2090,0.0000,478.7805,21.9057,21.8994,39.8889,21.8931,39.8874,21.8868,39.8858,21.8868,7349.2475,293.9699,22.7202,22.7130,45.2987,22.7059,45.2911,22.6987,45.2835,22.6987,7349.2475,293.9699,22.6767,22.6604,49.4476,22.6441,49.4227,22.6278,49.3978,22.6278,2119.5085,42.3902,18.1244,18.1197,30.1262,18.1150,30.1183,18.1103,30.1104,18.1103,7349.2475,293.9699,16.8400,16.8363,23.4280,16.8326,23.4259,16.8290,23.4239,16.8290,7349.2475,293.9699,16.1436,16.1373,19.2028,16.1310,19.2056,16.1248,19.2083,16.1248,2119.5085,42.3902,14.2090,1062.1167,9.4726,0.0000,949.7914,2011.9081,-278773.6000,-361286.9964,-353981.1047
2127.0000,16.1952,28.4174,0.0000,285979.0000,-285979.0000,7.4145,0.0000,0.0000,0.0000,63550.8889,4.5000,1.0000,63550.8889,0.0000,0.0000,349529.8889,0.0000,-349529.8889,22.4620,15.1647,33494.6000,0.0000,33494.6000,0.8684,9052.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9052.5946,0.0000,0.0000,0.0000,24442.0054,24442.0054,22.0051,34.0459,0.0000,40500.6000,-40500.6000,1.0501,0.0000,0.0000,0.0000,8265.4286,4.9000,1.0000,8265.4286,0.0000,0.0000,48766.0286,0.0000,-48766.0286,22.8794,15.5821,1560.3000,0.0000,1560.3000,0.0405,421.7027,3.7000,1.0000,0.0000,0.0000,0.0000,421.7027,0.0000,0.0000,0.0000,1138.5973,1138.5973,22.8378,34.8786,0.0000,3017.5000,-3017.5000,0.0782,0.0000,0.0000,0.0000,615.8163,4.9000,1.0000,615.8163,0.0000,0.0000,3633.3163,0.0000,-3633.3163,22.9029,15.6056,7279.6000,0.0000,7279.6000,0.1887,1967.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1967.4595,0.0000,0.0000,0.0000,5312.1405,5312.1405,22.7603,18.2417,20.5010,-16.8019,-252028.2981,14.4606,1663.7227,16.6372,14.4606,0.0000,109.9332,18.2275,16.9326,17.5801,-9.0275,-72219.7362,14.4606,3502.4929,35.0249,14.4606,0.0000,386.5526,16.9215,16.2140,16.5678,-5.6373,-39461.0234,14.4606,4222.9856,42.2299,14.4606,0.0000,504.6757,22.0238,22.0175,40.6556,22.0113,40.6539,22.0051,40.6522,22.0051,7582.6743,303.3070,22.8590,22.8519,46.0590,22.8449,46.0514,22.8378,46.0438,22.8378,7582.6743,303.3070,22.8077,22.7919,50.1941,22.7761,50.1742,22.7603,50.1541,22.7603,2186.4093,43.7282,18.2417,18.2369,30.6223,18.2322,30.6138,18.2275,30.6052,18.2275,7582.6743,303.3070,16.9326,16.9289,23.8932,16.9252,23.8907,16.9215,23.8882,16.9215,7582.6743,303.3070,16.2140,16.2078,19.6464,16.2015,19.6482,16.1952,19.6498,16.1952,2186.4093,43.7282,14.4606,1115.2195,9.6404,0.0000,1001.1615,2116.3810,-287162.6000,-371036.4905,-363709.0578
2128.0000,16.2560,28.4782,0.0000,290160.3000,-290160.3000,7.5229,0.0000,0.0000,0.0000,64480.0667,4.5000,1.0000,64480.0667,0.0000,0.0000,354640.3667,0.0000,-354640.3667,22.5611,15.2638,28554.0000,0.0000,28554.0000,0.7403,7717.2973,3.7000,1.0000,0.0000,0.0000,0.0000,7717.2973,0.0000,0.0000,0.0000,20836.7027,20836.7027,22.1714,34.2122,0.0000,42410.2000,-42410.2000,1.0996,0.0000,0.0000,0.0000,8655.1429,4.9000,1.0000,8655.1429,0.0000,0.0000,51065.3429,0.0000,-51065.3429,23.0793,15.7820,2006.3000,0.0000,2006.3000,0.0520,542.2432,3.7000,1.0000,0.0000,0.0000,0.0000,542.2432,0.0000,0.0000,0.0000,1464.0568,1464.0568,23.0315,35.0723,0.0000,3361.0000,-3361.0000,0.0871,0.0000,0.0000,0.0000,685.9184,4.9000,1.0000,685.9184,0.0000,0.0000,4046.9184,0.0000,-4046.9184,23.1034,15.8061,8479.9000,0.0000,8479.9000,0.2199,2291.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2291.8649,0.0000,0.0000,0.0000,6188.0351,6188.0351,22.9442,18.3314,20.6378,-17.2967,-259450.8722,14.5828,1669.4409,16.6944,14.5828,0.0000,112.7419,18.3173,17.0105,17.6639,-9.1880,-73504.2698,14.5828,3524.3141,35.2431,14.5828,0.0000,396.4288,16.9994,16.2748,16.6371,-5.8226,-40758.0751,14.5828,4260.6843,42.6068,14.5828,0.0000,517.5699,22.1907,22.1843,41.8766,22.1778,41.8720,22.1714,41.8673,22.1714,7697.1087,307.8843,23.0533,23.0460,47.3767,23.0387,47.3660,23.0315,47.3553,23.0315,7697.1087,307.8843,22.9934,22.9770,51.6449,22.9606,51.6147,22.9442,51.5844,22.9442,2219.2025,44.3840,18.3314,18.3267,30.8638,18.3220,30.8555,18.3173,30.8472,18.3173,7697.1087,307.8843,17.0105,17.0068,24.2248,17.0031,24.2219,16.9994,24.2191,16.9994,7697.1087,307.8843,16.2748,16.2685,19.9764,16.2622,19.9776,16.2560,19.9787,16.2560,2219.2025,44.3840,14.5828,1141.5891,9.7218,0.0000,1026.7406,2168.3297,-296891.3000,-381263.8333,-373713.2171
2129.0000,16.2733,28.4955,0.0000,291995.5000,-291995.5000,7.5705,0.0000,0.0000,0.0000,64887.8889,4.5000,1.0000,64887.8889,0.0000,0.0000,356883.3889,0.0000,-356883.3889,22.8228,15.5255,18657.9000,0.0000,18657.9000,0.4837,5042.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5042.6757,0.0000,0.0000,0.0000,13615.2243,13615.2243,22.5507,34.5915,0.0000,36860.6000,-36860.6000,0.9557,0.0000,0.0000,0.0000,7522.5714,4.9000,1.0000,7522.5714,0.0000,0.0000,44383.1714,0.0000,-44383.1714,23.3652,16.0679,1279.2000,0.0000,1279.2000,0.0332,345.7297,3.7000,1.0000,0.0000,0.0000,0.0000,345.7297,0.0000,0.0000,0.0000,933.4703,933.4703,23.3241,35.3650,0.0000,3293.8000,-3293.8000,0.0854,0.0000,0.0000,0.0000,672.2041,4.9000,1.0000,672.2041,0.0000,0.0000,3966.0041,0.0000,-3966.0041,23.3969,16.0996,11180.5000,0.0000,11180.5000,0.2899,3021.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3021.7568,0.0000,0.0000,0.0000,8158.7432,8158.7432,23.1933,18.3296,20.7614,-17.6680,-265020.7027,14.1276,1610.0890,16.1009,14.1276,0.0000,102.5108,18.3157,17.0244,17.6701,-8.7958,-70366.3119,14.1276,3405.2694,34.0527,14.1276,0.0000,360.4536,17.0133,16.2918,16.6526,-5.6168,-39317.2530,14.1276,4093.0014,40.9300,14.1276,0.0000,470.6013,22.5730,22.5655,45.1176,22.5581,45.1026,22.5507,45.0876,22.5507,7274.4700,290.9788,23.3481,23.3401,49.5886,23.3321,49.5704,23.3241,49.5522,23.3241,7274.4700,290.9788,23.2472,23.2292,53.8075,23.2112,53.7571,23.1933,53.7068,23.1933,2098.0745,41.9615,18.3296,18.3250,30.2568,18.3204,30.2490,18.3157,30.2411,18.3157,7274.4700,290.9788,17.0244,17.0207,23.9498,17.0170,23.9467,17.0133,23.9437,17.0133,7274.4700,290.9788,16.2918,16.2856,19.7962,16.2795,19.7982,16.2733,19.8001,16.2733,2098.0745,41.9615,14.1276,1045.3018,9.4184,0.0000,933.5657,1978.8675,-301032.3000,-382525.1266,-374704.2676
2130.0000,16.0210,28.2433,0.0000,184931.1000,-184931.1000,4.7947,0.0000,0.0000,0.0000,41095.8000,4.5000,1.0000,41095.8000,0.0000,0.0000,226026.9000,0.0000,-226026.9000,22.5831,15.2858,15354.5000,0.0000,15354.5000,0.3981,4149.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4149.8649,0.0000,0.0000,0.0000,11204.6351,11204.6351,22.2300,34.2709,0.0000,11578.4000,-11578.4000,0.3002,0.0000,0.0000,0.0000,2362.9388,4.9000,1.0000,2362.9388,0.0000,0.0000,13941.3388,0.0000,-13941.3388,22.6348,15.3375,1074.6000,0.0000,1074.6000,0.0279,290.4324,3.7000,1.0000,0.0000,0.0000,0.0000,290.4324,0.0000,0.0000,0.0000,784.1676,784.1676,22.5868,34.6276,0.0000,3561.6000,-3561.6000,0.0923,0.0000,0.0000,0.0000,726.8571,4.9000,1.0000,726.8571,0.0000,0.0000,4288.4571,0.0000,-4288.4571,22.7113,15.4140,13130.9000,0.0000,13130.9000,0.3404,3548.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3548.8919,0.0000,0.0000,0.0000,9582.0081,9582.0081,22.3942,17.5941,19.9941,-11.0224,-165336.6442,8.9304,1046.6906,10.4669,8.9304,0.0000,25.8930,17.5825,16.6303,17.1064,-4.0997,-32797.7874,8.9304,2187.8347,21.8783,8.9304,0.0000,91.0462,16.6185,16.0376,16.3280,-2.8586,-20010.0394,8.9304,2577.0152,25.7702,8.9304,0.0000,118.8682,22.2578,22.2485,41.0549,22.2393,41.0228,22.2300,40.9908,22.2300,3223.4883,128.9395,22.6120,22.6036,41.3927,22.5952,41.3707,22.5868,41.3487,22.5868,3223.4883,128.9395,22.4331,22.4202,42.9267,22.4072,42.9394,22.3942,42.9510,22.3942,934.5765,18.6915,17.5941,17.5902,22.5718,17.5863,22.5711,17.5825,22.5703,17.5825,3223.4883,128.9395,16.6303,16.6263,19.7508,16.6224,19.7450,16.6185,19.7393,16.6185,3223.4883,128.9395,16.0376,16.0321,16.4395,16.0265,16.4487,16.0210,16.4577,16.0210,934.5765,18.6915,8.9304,293.1067,5.9536,0.0000,235.8074,528.9141,-170511.1000,-222685.8851,-218144.4711
2131.0000,15.9148,28.1370,0.0000,182655.2000,-182655.2000,4.7357,0.0000,0.0000,0.0000,40590.0444,4.5000,1.0000,40590.0444,0.0000,0.0000,223245.2444,0.0000,-223245.2444,22.6123,15.3150,15365.6000,0.0000,15365.6000,0.3984,4152.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4152.8649,0.0000,0.0000,0.0000,11212.7351,11212.7351,22.2449,34.2857,0.0000,7635.5000,-7635.5000,0.1980,0.0000,0.0000,0.0000,1558.2653,4.9000,1.0000,1558.2653,0.0000,0.0000,9193.7653,0.0000,-9193.7653,22.5208,15.2235,821.7000,0.0000,821.7000,0.0213,222.0811,3.7000,1.0000,0.0000,0.0000,0.0000,222.0811,0.0000,0.0000,0.0000,599.6189,599.6189,22.4728,34.5137,0.0000,3208.9000,-3208.9000,0.0832,0.0000,0.0000,0.0000,654.8776,4.9000,1.0000,654.8776,0.0000,0.0000,3863.7776,0.0000,-3863.7776,22.5888,15.2915,12530.8000,0.0000,12530.8000,0.3249,3386.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3386.7027,0.0000,0.0000,0.0000,9144.0973,9144.0973,22.2548,17.3226,19.7887,-10.9602,-164403.0873,8.6421,1020.5855,10.2059,8.6421,0.0000,23.4653,17.3089,16.4602,16.8846,-3.5360,-28288.3495,8.6421,2135.4109,21.3541,8.6421,0.0000,82.5098,16.4475,15.9349,16.1912,-2.4410,-17086.8358,8.6421,2507.1873,25.0719,8.6421,0.0000,107.7232,22.2759,22.2656,41.1951,22.2552,41.1554,22.2449,41.1157,22.2449,3041.7941,121.6718,22.5028,22.4928,40.9140,22.4828,40.8775,22.4728,40.8409,22.4728,3041.7941,121.6718,22.3144,22.2944,42.4163,22.2746,42.3348,22.2548,42.2544,22.2548,882.2438,17.6449,17.3226,17.3180,20.7234,17.3135,20.7144,17.3089,20.7055,17.3089,3041.7941,121.6718,16.4602,16.4560,18.4702,16.4517,18.4615,16.4475,18.4529,16.4475,3041.7941,121.6718,15.9349,15.9282,15.4949,15.9215,15.4876,15.9148,15.4804,15.9148,882.2438,17.6449,8.6421,267.6774,5.7614,0.0000,213.6984,481.3757,-164781.5000,-215346.3360,-209778.2726
2132.0000,15.7612,27.9834,0.0000,119933.1000,-119933.1000,3.1095,0.0000,0.0000,0.0000,26651.8000,4.5000,1.0000,26651.8000,0.0000,0.0000,146584.9000,0.0000,-146584.9000,22.1514,14.8541,15372.0000,0.0000,15372.0000,0.3985,4154.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4154.5946,0.0000,0.0000,0.0000,11217.4054,11217.4054,21.6303,33.6711,0.0000,2332.1000,-2332.1000,0.0605,0.0000,0.0000,0.0000,475.9388,4.9000,1.0000,475.9388,0.0000,0.0000,2808.0388,0.0000,-2808.0388,21.7527,14.4554,898.5000,0.0000,898.5000,0.0233,242.8378,3.7000,1.0000,0.0000,0.0000,0.0000,242.8378,0.0000,0.0000,0.0000,655.6622,655.6622,21.6951,33.7360,0.0000,2911.0000,-2911.0000,0.0755,0.0000,0.0000,0.0000,594.0816,4.9000,1.0000,594.0816,0.0000,0.0000,3505.0816,0.0000,-3505.0816,21.8479,14.5506,11480.5000,0.0000,11480.5000,0.2977,3102.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3102.8378,0.0000,0.0000,0.0000,8377.6622,8377.6622,21.4466,16.9057,19.1761,-6.9442,-104162.5019,5.9474,718.4763,7.1848,5.9474,0.0000,7.6479,16.8909,16.2488,16.5699,-1.8410,-14728.2342,5.9474,1487.6037,14.8760,5.9474,0.0000,26.8921,16.2327,15.7850,16.0088,-1.4670,-10268.7400,5.9474,1737.7854,17.3779,5.9474,0.0000,35.1097,21.6624,21.6517,34.9605,21.6410,34.9202,21.6303,34.8799,21.6303,1574.5283,62.9811,21.7241,21.7144,33.5411,21.7048,33.5103,21.6951,33.4795,21.6951,1574.5283,62.9811,21.4827,21.4708,32.9759,21.4587,32.9992,21.4466,33.0205,21.4466,458.8071,9.1761,16.9057,16.9008,17.3206,16.8958,17.3084,16.8909,17.2963,16.8909,1574.5283,62.9811,16.2488,16.2434,16.7657,16.2380,16.7461,16.2327,16.7265,16.2327,1574.5283,62.9811,15.7850,15.7770,13.9700,15.7691,13.9491,15.7612,13.9284,15.7612,458.8071,9.1761,5.9474,95.4431,3.9649,0.0000,69.6497,165.0929,-97425.2000,-132647.2907,-129159.4761
2133.0000,15.6626,27.8849,0.0000,109850.9000,-109850.9000,2.8481,0.0000,0.0000,0.0000,24411.3111,4.5000,1.0000,24411.3111,0.0000,0.0000,134262.2111,0.0000,-134262.2111,22.2430,14.9457,13008.1000,0.0000,13008.1000,0.3373,3515.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3515.7027,0.0000,0.0000,0.0000,9492.3973,9492.3973,21.7314,33.7723,0.0000,736.0000,-736.0000,0.0191,0.0000,0.0000,0.0000,150.2041,4.9000,1.0000,150.2041,0.0000,0.0000,886.2041,0.0000,-886.2041,21.7749,14.4776,528.9000,0.0000,528.9000,0.0137,142.9459,3.7000,1.0000,0.0000,0.0000,0.0000,142.9459,0.0000,0.0000,0.0000,385.9541,385.9541,21.7127,33.7535,0.0000,2519.9000,-2519.9000,0.0653,0.0000,0.0000,0.0000,514.2653,4.9000,1.0000,514.2653,0.0000,0.0000,3034.1653,0.0000,-3034.1653,21.8614,14.5641,9380.1000,0.0000,9380.1000,0.2432,2535.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2535.1622,0.0000,0.0000,0.0000,6844.9378,6844.9378,21.4390,16.4370,18.9380,-6.8040,-102059.9707,5.2900,644.7654,6.4477,5.2900,0.0000,5.3819,16.4253,16.1637,16.2945,-0.6673,-5338.6000,5.2900,1337.4517,13.3745,5.2900,0.0000,18.9241,16.1445,15.6903,15.9174,-1.3240,-9268.3411,5.2900,1551.2652,15.5127,5.2900,0.0000,24.7070,21.7777,21.7622,36.8969,21.7468,36.8118,21.7314,36.7272,21.7314,1281.9846,51.2794,21.7560,21.7415,35.1784,21.7271,35.1010,21.7127,35.0240,21.7127,1281.9846,51.2794,21.5259,21.4965,35.2947,21.4676,35.0981,21.4390,34.9066,21.4390,374.1373,7.4827,16.4370,16.4331,13.6801,16.4292,13.6791,16.4253,13.6779,16.4253,1281.9846,51.2794,16.1637,16.1573,16.4232,16.1509,16.3958,16.1445,16.3685,16.1445,1281.9846,51.2794,15.6903,15.6810,13.2437,15.6718,13.2100,15.6626,13.1768,15.6626,374.1373,7.4827,5.2900,69.1421,3.5267,0.0000,49.0130,118.1550,-90189.7000,-121459.2913,-116666.9118
