Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2134.0000,15.5897,27.8096,26.1000,85291.2000,-85265.1000,2.2113,5.9318,4.4000,1.0000,18953.6000,4.5000,1.0000,18959.5318,0.0000,0.0000,104244.8000,20.1682,-104224.6318,21.8413,14.5440,12693.2000,0.0000,12693.2000,0.3291,3430.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3430.5946,0.0000,0.0000,0.0000,9262.6054,9262.6054,21.2441,21.7104,3056.5000,2079.9000,976.6000,0.0792,694.6591,4.4000,1.0000,424.4694,4.9000,1.0000,1119.1285,0.0000,0.0000,2504.3694,2361.8409,-142.5285,21.2526,13.9553,412.4000,0.0000,412.4000,0.0107,111.4595,3.7000,1.0000,0.0000,0.0000,0.0000,111.4595,0.0000,0.0000,0.0000,300.9405,300.9405,21.1957,33.2365,0.0000,1512.2000,-1512.2000,0.0392,0.0000,0.0000,0.0000,308.6122,4.9000,1.0000,308.6122,0.0000,0.0000,1820.8122,0.0000,-1820.8122,21.3049,14.0076,8179.8000,0.0000,8179.8000,0.2121,2210.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2210.7568,0.0000,0.0000,0.0000,5969.0432,5969.0432,20.8930,16.2860,18.5895,-5.1205,-76807.1282,4.3225,533.7680,5.3377,4.3225,0.0000,2.9360,16.2680,16.0327,16.1504,-0.4902,-3921.9659,4.3225,1099.0097,10.9901,4.3225,0.0000,10.3239,16.0113,15.6238,15.8176,-0.9228,-6459.4380,4.3225,1272.5270,12.7253,4.3225,0.0000,13.4787,21.2857,21.2718,32.1864,21.2579,32.1255,21.2441,32.0648,21.2441,900.2818,36.0113,21.2346,21.2216,30.6065,21.2086,30.5518,21.1957,30.4971,21.1957,900.2818,36.0113,20.9468,20.9291,29.2263,20.9111,29.1950,20.8930,29.1605,20.8930,263.4652,5.2693,16.2860,16.2800,13.4161,16.2740,13.3926,16.2680,13.3692,16.2680,900.2818,36.0113,16.0327,16.0256,15.5078,16.0184,15.4753,16.0113,15.4429,16.0113,900.2818,36.0113,15.6238,15.6124,12.8269,15.6010,12.7708,15.5897,12.7156,15.5897,263.4652,5.2693,4.3225,39.6968,2.8816,0.0000,26.7386,66.4354,-64515.3000,-90655.3834,-87188.5322
2135.0000,15.5146,27.7154,205.3000,73867.6000,-73662.3000,1.9152,46.6591,4.4000,1.0000,16415.0222,4.5000,1.0000,16461.6813,0.0000,0.0000,90282.6222,158.6409,-90123.9813,21.7077,14.4104,12708.1000,0.0000,12708.1000,0.3295,3434.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3434.6216,0.0000,0.0000,0.0000,9273.4784,9273.4784,21.0209,21.0796,4635.7000,2997.6000,1638.1000,0.1202,1053.5682,4.4000,1.0000,611.7551,4.9000,1.0000,1665.3233,0.0000,0.0000,3609.3551,3582.1318,-27.2233,21.0228,13.7255,400.2000,0.0000,400.2000,0.0104,108.1622,3.7000,1.0000,0.0000,0.0000,0.0000,108.1622,0.0000,0.0000,0.0000,292.0378,292.0378,20.9558,32.9966,0.0000,824.6000,-824.6000,0.0214,0.0000,0.0000,0.0000,168.2857,4.9000,1.0000,168.2857,0.0000,0.0000,992.8857,0.0000,-992.8857,21.0240,13.7267,4579.0000,0.0000,4579.0000,0.1187,1237.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1237.5676,0.0000,0.0000,0.0000,3341.4324,3341.4324,20.7071,16.0104,18.3587,-4.5565,-68347.1724,3.7729,469.9779,4.6998,3.7729,0.0000,1.9526,15.9947,16.0025,15.9986,0.0142,113.4214,3.7729,965.0146,9.6501,3.7729,0.0000,6.8658,15.9762,15.5516,15.7639,-0.8827,-6179.2186,3.7729,1113.0978,11.1310,3.7729,0.0000,8.9638,21.0705,21.0539,30.9038,21.0374,30.8185,21.0209,30.7338,21.0209,710.1831,28.4073,21.0027,20.9870,29.4694,20.9714,29.3897,20.9558,29.3105,20.9558,710.1831,28.4073,20.7944,20.7648,28.9969,20.7357,28.8171,20.7071,28.6425,20.7071,208.2352,4.1647,16.0104,16.0052,11.5958,15.9999,11.5827,15.9947,11.5696,15.9947,710.1831,28.4073,16.0025,15.9937,15.6210,15.9849,15.5751,15.9762,15.5295,15.9762,710.1831,28.4073,15.5516,15.5392,12.2993,15.5269,12.2382,15.5146,12.1778,15.5146,208.2352,4.1647,3.7729,27.3442,2.5153,0.0000,17.7822,45.1264,-55161.5000,-78237.1417,-74412.9696
2136.0000,15.4711,27.6490,382.8000,66797.3000,-66414.5000,1.7318,87.0000,4.4000,1.0000,14843.8444,4.5000,1.0000,14930.8444,0.0000,0.0000,81641.1444,295.8000,-81345.3444,21.5796,14.2823,12707.9000,0.0000,12707.9000,0.3295,3434.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3434.5676,0.0000,0.0000,0.0000,9273.3324,9273.3324,20.8306,17.7892,6937.2000,2699.7000,4237.5000,0.1799,1576.6364,4.4000,1.0000,550.9592,4.9000,1.0000,2127.5955,0.0000,0.0000,3250.6592,5360.5636,2109.9045,20.6722,13.3749,410.2000,0.0000,410.2000,0.0106,110.8649,3.7000,1.0000,0.0000,0.0000,0.0000,110.8649,0.0000,0.0000,0.0000,299.3351,299.3351,20.6050,24.8144,496.8000,492.5000,4.3000,0.0129,112.9091,4.4000,1.0000,100.5102,4.9000,1.0000,213.4193,0.0000,0.0000,593.0102,383.8909,-209.1193,20.6208,13.3235,1428.3000,0.0000,1428.3000,0.0370,386.0270,3.7000,1.0000,0.0000,0.0000,0.0000,386.0270,0.0000,0.0000,0.0000,1042.2730,1042.2730,20.4596,15.8783,18.1690,-4.0672,-61007.6642,3.4526,433.1692,4.3317,3.4526,0.0000,1.4962,15.8594,15.9408,15.9001,0.1355,1083.6843,3.4526,886.4977,8.8650,3.4526,0.0000,5.2612,15.9132,15.5134,15.7133,-0.7606,-5324.0546,3.4526,1020.6185,10.2062,3.4526,0.0000,6.8689,20.8832,20.8656,29.8033,20.8481,29.7140,20.8306,29.6250,20.8306,608.5469,24.3419,20.6497,20.6348,26.9732,20.6199,26.9066,20.6050,26.8403,20.6050,608.5469,24.3419,20.5425,20.5147,27.2047,20.4871,27.0647,20.4596,26.9251,20.4596,178.6656,3.5733,15.8783,15.8720,11.2632,15.8657,11.2396,15.8594,11.2161,15.8594,608.5469,24.3419,15.9408,15.9316,15.2939,15.9224,15.2477,15.9132,15.2016,15.9132,608.5469,24.3419,15.5134,15.4992,12.1755,15.4850,12.0979,15.4711,12.0216,15.4711,178.6656,3.5733,3.4526,21.4470,2.3017,0.0000,13.6263,35.0733,-47626.3000,-68829.6187,-65248.0345
2137.0000,15.4611,27.6136,544.3000,60243.5000,-59699.2000,1.5619,123.7045,4.4000,1.0000,13387.4444,4.5000,1.0000,13511.1490,0.0000,0.0000,73630.9444,420.5955,-73210.3490,21.3031,14.0058,12682.0000,0.0000,12682.0000,0.3288,3427.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3427.5676,0.0000,0.0000,0.0000,9254.4324,9254.4324,20.5158,15.0091,8155.7000,1504.1000,6651.6000,0.2115,1853.5682,4.4000,1.0000,306.9592,4.9000,1.0000,2160.5274,0.0000,0.0000,1811.0592,6302.1318,4491.0726,20.1574,12.8601,400.2000,0.0000,400.2000,0.0104,108.1622,3.7000,1.0000,0.0000,0.0000,0.0000,108.1622,0.0000,0.0000,0.0000,292.0378,292.0378,20.0973,15.4937,1237.0000,320.9000,916.1000,0.0321,281.1364,4.4000,1.0000,65.4898,4.9000,1.0000,346.6262,0.0000,0.0000,386.3898,955.8636,569.4738,20.0519,12.7546,827.1000,0.0000,827.1000,0.0214,223.5405,3.7000,1.0000,0.0000,0.0000,0.0000,223.5405,0.0000,0.0000,0.0000,603.5595,603.5595,19.9572,15.9712,17.9642,-3.3302,-49952.3781,3.2491,410.8181,4.1082,3.2491,0.0000,1.2470,15.9439,15.8125,15.8782,-0.2057,-1645.7440,3.2491,834.9707,8.3497,3.2491,0.0000,4.3847,15.7863,15.5097,15.6480,-0.4952,-3466.6874,3.2491,962.9452,9.6295,3.2491,0.0000,5.7246,20.5646,20.5483,27.3698,20.5320,27.2981,20.5158,27.2265,20.5158,547.5739,21.9030,20.1341,20.1218,23.0280,20.1096,22.9894,20.0973,22.9506,20.0973,547.5739,21.9030,20.0037,19.9886,22.0486,19.9731,22.0641,19.9572,22.0746,19.9572,160.9098,3.2182,15.9712,15.9620,12.9623,15.9529,12.9124,15.9439,12.8629,15.9439,547.5739,21.9030,15.8125,15.8038,14.3051,15.7950,14.2664,15.7863,14.2278,15.7863,547.5739,21.9030,15.5097,15.4933,12.4018,15.4771,12.3058,15.4611,12.2115,15.4611,160.9098,3.2182,3.2491,18.1641,2.1661,0.0000,11.3562,29.5203,-38222.2000,-57999.7728,-55064.8095
2138.0000,15.4022,27.5249,696.3000,54061.9000,-53365.6000,1.4017,158.2500,4.4000,1.0000,12013.7556,4.5000,1.0000,12172.0056,0.0000,0.0000,66075.6556,538.0500,-65537.6056,20.9086,13.6113,12665.1000,0.0000,12665.1000,0.3284,3423.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3423.0000,0.0000,0.0000,0.0000,9242.1000,9242.1000,20.0898,22.0155,9726.7000,7797.8000,1928.9000,0.2522,2210.6136,4.4000,1.0000,1591.3878,4.9000,1.0000,3802.0014,0.0000,0.0000,9389.1878,7516.0864,-1873.1014,20.2471,12.9498,408.6000,0.0000,408.6000,0.0106,110.4324,3.7000,1.0000,0.0000,0.0000,0.0000,110.4324,0.0000,0.0000,0.0000,298.1676,298.1676,20.1676,13.5744,2106.5000,198.4000,1908.1000,0.0546,478.7500,4.4000,1.0000,40.4898,4.9000,1.0000,519.2398,0.0000,0.0000,238.8898,1627.7500,1388.8602,20.0509,12.7536,377.7000,0.0000,377.7000,0.0098,102.0811,3.7000,1.0000,0.0000,0.0000,0.0000,102.0811,0.0000,0.0000,0.0000,275.6189,275.6189,19.9278,15.7704,17.8491,-3.2987,-49480.6093,3.0858,391.8822,3.9188,3.0858,0.0000,1.0683,15.7503,15.8442,15.7972,0.1396,1117.0647,3.0858,795.5354,7.9554,3.0858,0.0000,3.7562,15.8123,15.4465,15.6294,-0.6220,-4353.8957,3.0858,915.2214,9.1522,3.0858,0.0000,4.9041,20.1321,20.1180,24.0191,20.1038,23.9700,20.0898,23.9209,20.0898,500.6825,20.0273,20.2221,20.2038,25.3522,20.1856,25.2519,20.1676,25.1526,20.1676,500.6825,20.0273,20.0277,19.9936,24.0852,19.9603,23.8582,19.9278,23.6410,19.9278,147.2450,2.9449,15.7704,15.7637,11.3517,15.7570,11.3313,15.7503,11.3108,15.7503,500.6825,20.0273,15.8442,15.8335,14.9846,15.8228,14.9280,15.8123,14.8719,15.8123,500.6825,20.0273,15.4465,15.4316,11.8350,15.4169,11.7652,15.4022,11.6953,15.4022,147.2450,2.9449,3.0858,15.7764,2.0572,0.0000,9.7286,25.5049,-36077.2000,-56205.9603,-52717.4402
2139.0000,15.4095,27.4934,881.1000,49221.4000,-48340.3000,1.2762,200.2500,4.4000,1.0000,10938.0889,4.5000,1.0000,11138.3389,0.0000,0.0000,60159.4889,680.8500,-59478.6389,20.5605,13.2632,12664.5000,0.0000,12664.5000,0.3284,3422.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3422.8378,0.0000,0.0000,0.0000,9241.6622,9241.6622,19.7207,20.7842,11081.3000,8090.3000,2991.0000,0.2873,2518.4773,4.4000,1.0000,1651.0816,4.9000,1.0000,4169.5589,0.0000,0.0000,9741.3816,8562.8227,-1178.5589,19.8227,12.5254,401.2000,0.0000,401.2000,0.0104,108.4324,3.7000,1.0000,0.0000,0.0000,0.0000,108.4324,0.0000,0.0000,0.0000,292.7676,292.7676,19.7581,12.4232,3234.2000,105.4000,3128.8000,0.0839,735.0455,4.4000,1.0000,21.5102,4.9000,1.0000,756.5557,0.0000,0.0000,126.9102,2499.1545,2372.2443,19.5527,12.2554,377.7000,0.0000,377.7000,0.0098,102.0811,3.7000,1.0000,0.0000,0.0000,0.0000,102.0811,0.0000,0.0000,0.0000,275.6189,275.6189,19.4860,15.9070,17.6965,-2.7551,-41326.9457,2.9938,382.4139,3.8241,2.9938,0.0000,0.9755,15.8758,15.7186,15.7972,-0.2269,-1815.0807,2.9938,771.8128,7.7181,2.9938,0.0000,3.4301,15.6909,15.4632,15.5771,-0.3756,-2629.4811,2.9938,889.7648,8.8976,2.9938,0.0000,4.4783,19.7601,19.7469,21.5520,19.7338,21.5102,19.7207,21.4685,19.7207,475.0671,19.0027,19.7974,19.7843,21.8968,19.7712,21.8560,19.7581,21.8149,19.7581,475.0671,19.0027,19.5288,19.5151,19.2415,19.5008,19.2810,19.4860,19.3115,19.4860,139.7765,2.7955,15.9070,15.8965,13.2992,15.8861,13.2408,15.8758,13.1831,15.8758,475.0671,19.0027,15.7186,15.7094,13.9211,15.7001,13.8826,15.6909,13.8442,15.6909,475.0671,19.0027,15.4632,15.4450,12.2733,15.4271,12.1664,15.4095,12.0618,15.4095,139.7765,2.7955,2.9938,14.5242,1.9959,0.0000,8.8839,23.4081,-28777.1000,-48474.9048,-45771.5076
2140.0000,15.3895,27.5440,579.9000,66186.5000,-65606.6000,1.7160,131.7955,4.4000,1.0000,14708.1111,4.5000,1.0000,14839.9066,0.0000,0.0000,80894.6111,448.1045,-80446.5066,20.9481,13.6508,12671.7000,0.0000,12671.7000,0.3285,3424.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3424.7838,0.0000,0.0000,0.0000,9246.9162,9246.9162,20.2523,19.7617,12547.3000,7541.1000,5006.2000,0.3253,2851.6591,4.4000,1.0000,1539.0000,4.9000,1.0000,4390.6591,0.0000,0.0000,9080.1000,9695.6409,615.5409,20.2098,12.9125,407.7000,0.0000,407.7000,0.0106,110.1892,3.7000,1.0000,0.0000,0.0000,0.0000,110.1892,0.0000,0.0000,0.0000,297.5108,297.5108,20.1369,12.7208,3842.9000,99.3000,3743.6000,0.0996,873.3864,4.4000,1.0000,20.2653,4.9000,1.0000,893.6517,0.0000,0.0000,119.5653,2969.5136,2849.9483,19.9400,12.6427,826.6000,0.0000,826.6000,0.0214,223.4054,3.7000,1.0000,0.0000,0.0000,0.0000,223.4054,0.0000,0.0000,0.0000,603.1946,603.1946,19.7887,15.7231,17.7559,-3.9226,-58839.2122,3.7522,478.2111,4.7821,3.7522,0.0000,1.9206,15.7056,15.7608,15.7332,0.0998,798.7281,3.7522,969.7876,9.6979,3.7522,0.0000,6.7533,15.7349,15.4290,15.5820,-0.6323,-4425.7890,3.7522,1114.9646,11.1496,3.7522,0.0000,8.8170,20.3092,20.2901,28.2287,20.2712,28.1270,20.2523,28.0260,20.2523,703.4064,28.1363,20.1892,20.1717,26.9461,20.1543,26.8581,20.1369,26.7706,20.1369,703.4064,28.1363,19.8983,19.8609,25.2879,19.8244,25.0231,19.7887,24.7684,19.7887,206.2646,4.1253,15.7231,15.7173,11.6817,15.7114,11.6749,15.7056,11.6678,15.7056,703.4064,28.1363,15.7608,15.7521,14.6690,15.7435,14.6363,15.7349,14.6036,15.7349,703.4064,28.1363,15.4290,15.4159,12.0190,15.4028,11.9794,15.3895,11.9382,15.3895,206.2646,4.1253,3.7522,26.9350,2.5015,0.0000,17.4910,44.4260,-42950.8000,-66833.3957,-62466.2731
2141.0000,15.4067,27.5643,605.0000,72374.3000,-71769.3000,1.8764,137.5000,4.4000,1.0000,16083.1778,4.5000,1.0000,16220.6778,0.0000,0.0000,88457.4778,467.5000,-87989.9778,20.9049,13.6076,12680.1000,0.0000,12680.1000,0.3288,3427.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3427.0541,0.0000,0.0000,0.0000,9253.0459,9253.0459,20.2823,19.0042,12928.7000,6924.8000,6003.9000,0.3352,2938.3409,4.4000,1.0000,1413.2245,4.9000,1.0000,4351.5654,0.0000,0.0000,8338.0245,9990.3591,1652.3346,20.1790,12.8817,521.4000,0.0000,521.4000,0.0135,140.9189,3.7000,1.0000,0.0000,0.0000,0.0000,140.9189,0.0000,0.0000,0.0000,380.4811,380.4811,20.1139,13.0912,3915.2000,229.1000,3686.1000,0.1015,889.8182,4.4000,1.0000,46.7551,4.9000,1.0000,936.5733,0.0000,0.0000,275.8551,3025.3818,2749.5267,19.9421,12.6448,4268.2000,0.0000,4268.2000,0.1107,1153.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1153.5676,0.0000,0.0000,0.0000,3114.6324,3114.6324,19.6811,15.8304,17.7557,-4.1083,-61623.7972,4.1491,528.7953,5.2880,4.1491,0.0000,2.5968,15.8083,15.6783,15.7433,-0.2601,-2080.5270,4.1491,1071.9372,10.7194,4.1491,0.0000,9.1309,15.6576,15.4463,15.5519,-0.4831,-3381.3770,4.1491,1234.3602,12.3436,4.1491,0.0000,11.9212,20.3267,20.3119,28.3076,20.2971,28.2557,20.2823,28.2037,20.2823,838.1901,33.5276,20.1552,20.1415,26.7341,20.1277,26.6886,20.1139,26.6428,20.1139,838.1901,33.5276,19.7475,19.7256,23.8794,19.7035,23.8298,19.6811,23.7756,19.6811,245.4352,4.9087,15.8304,15.8230,13.2119,15.8156,13.1853,15.8083,13.1589,15.8083,838.1901,33.5276,15.6783,15.6714,13.9893,15.6645,13.9734,15.6576,13.9574,15.6576,838.1901,33.5276,15.4463,15.4330,12.3880,15.4198,12.3423,15.4067,12.2968,15.4067,245.4352,4.9087,4.1491,35.4808,2.7661,0.0000,23.6489,59.1297,-44609.6000,-70839.9570,-67085.7012
2142.0000,15.4410,27.6632,0.0000,135486.6000,-135486.6000,3.5127,0.0000,0.0000,0.0000,30108.1333,4.5000,1.0000,30108.1333,0.0000,0.0000,165594.7333,0.0000,-165594.7333,21.8429,14.5456,12680.4000,0.0000,12680.4000,0.3288,3427.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3427.1351,0.0000,0.0000,0.0000,9253.2649,9253.2649,21.4368,14.5337,5902.2000,404.0000,5498.2000,0.1530,1341.4091,4.4000,1.0000,82.4490,4.9000,1.0000,1423.8581,0.0000,0.0000,486.4490,4560.7909,4074.3419,21.2793,13.9820,491.7000,0.0000,491.7000,0.0127,132.8919,3.7000,1.0000,0.0000,0.0000,0.0000,132.8919,0.0000,0.0000,0.0000,358.8081,358.8081,21.2192,15.1013,3588.9000,479.7000,3109.2000,0.0930,815.6591,4.4000,1.0000,97.8980,4.9000,1.0000,913.5571,0.0000,0.0000,577.5980,2773.2409,2195.6429,21.1343,13.8370,14294.0000,0.0000,14294.0000,0.3706,3863.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3863.2432,0.0000,0.0000,0.0000,10430.7568,10430.7568,20.6240,15.8732,18.2486,-8.1925,-122887.8823,6.7064,838.8651,8.3887,6.7064,0.0000,10.9656,15.8595,15.6797,15.7696,-0.5812,-4649.5271,6.7064,1730.8209,17.3082,6.7064,0.0000,38.5578,15.6659,15.4667,15.5663,-0.7361,-5152.8029,6.7064,1994.0130,19.9401,6.7064,0.0000,50.3404,21.4851,21.4690,39.8343,21.4529,39.7670,21.4368,39.6997,21.4368,1944.7979,77.7919,21.2654,21.2500,37.9792,21.2346,37.9146,21.2192,37.8500,21.2192,1944.7979,77.7919,20.7311,20.6951,36.3454,20.6594,36.1149,20.6240,35.8877,20.6240,565.8311,11.3166,15.8732,15.8686,13.7842,15.8640,13.7862,15.8595,13.7879,15.8595,1944.7979,77.7919,15.6797,15.6751,14.2500,15.6705,14.2543,15.6659,14.2583,15.6659,1944.7979,77.7919,15.4667,15.4582,12.7353,15.4496,12.7452,15.4410,12.7537,15.4410,565.8311,11.3166,6.7064,132.8915,4.4709,0.0000,99.8638,232.7553,-99413.1000,-139281.9187,-132690.2123
2143.0000,15.4749,27.6972,0.0000,184524.3000,-184524.3000,4.7841,0.0000,0.0000,0.0000,41005.4000,4.5000,1.0000,41005.4000,0.0000,0.0000,225529.7000,0.0000,-225529.7000,22.0294,14.7321,21510.0000,0.0000,21510.0000,0.5577,5813.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5813.5135,0.0000,0.0000,0.0000,15696.4865,15696.4865,21.5442,13.8170,3568.7000,0.0000,3568.7000,0.0925,811.0682,4.4000,1.0000,0.0000,0.0000,0.0000,811.0682,0.0000,0.0000,0.0000,2757.6318,2757.6318,21.4641,14.1668,971.8000,0.0000,971.8000,0.0252,262.6486,3.7000,1.0000,0.0000,0.0000,0.0000,262.6486,0.0000,0.0000,0.0000,709.1514,709.1514,21.4145,15.5882,3624.4000,572.2000,3052.2000,0.0940,823.7273,4.4000,1.0000,116.7755,4.9000,1.0000,940.5028,0.0000,0.0000,688.9755,2800.6727,2111.6972,21.3531,14.0558,15191.8000,0.0000,15191.8000,0.3939,4105.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4105.8919,0.0000,0.0000,0.0000,11085.9081,11085.9081,20.9656,16.3808,18.6732,-10.5171,-157756.3840,8.9211,1098.1754,10.9818,8.9211,0.0000,25.8118,16.3639,15.7206,16.0422,-2.7668,-22134.1423,8.9211,2277.8600,22.7786,8.9211,0.0000,90.7609,15.7096,15.4949,15.6022,-1.0550,-7385.0603,8.9211,2648.7438,26.4874,8.9211,0.0000,118.4957,21.5732,21.5636,39.0171,21.5539,39.0155,21.5442,39.0135,21.5442,3217.5306,128.7012,21.4435,21.4338,38.2463,21.4242,38.2402,21.4145,38.2338,21.4145,3217.5306,128.7012,21.0309,21.0093,38.5632,20.9875,38.5263,20.9656,38.4868,20.9656,932.8608,18.6572,16.3808,16.3752,18.8768,16.3695,18.8640,16.3639,18.8511,16.3639,3217.5306,128.7012,15.7206,15.7169,14.8024,15.7132,14.8110,15.7096,14.8195,15.7096,3217.5306,128.7012,15.4949,15.4883,13.1041,15.4816,13.1268,15.4749,13.1490,15.4749,932.8608,18.6572,8.9211,292.2598,5.9474,0.0000,235.0685,527.3283,-140229.8000,-193168.8250,-187275.5866
2144.0000,15.5194,27.7417,0.0000,198867.5000,-198867.5000,5.1560,0.0000,0.0000,0.0000,44192.7778,4.5000,1.0000,44192.7778,0.0000,0.0000,243060.2778,0.0000,-243060.2778,21.7821,14.4848,26238.6000,0.0000,26238.6000,0.6803,7091.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7091.5135,0.0000,0.0000,0.0000,19147.0865,19147.0865,21.2676,33.3084,0.0000,12688.6000,-12688.6000,0.3290,0.0000,0.0000,0.0000,2589.5102,4.9000,1.0000,2589.5102,0.0000,0.0000,15278.1102,0.0000,-15278.1102,21.6612,14.3639,1628.8000,0.0000,1628.8000,0.0422,440.2162,3.7000,1.0000,0.0000,0.0000,0.0000,440.2162,0.0000,0.0000,0.0000,1188.5838,1188.5838,21.6043,14.6487,4724.6000,302.8000,4421.8000,0.1225,1073.7727,4.4000,1.0000,61.7959,4.9000,1.0000,1135.5686,0.0000,0.0000,364.5959,3650.8273,3286.2314,21.5196,14.2223,14593.3000,0.0000,14593.3000,0.3784,3944.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3944.1351,0.0000,0.0000,0.0000,10649.1649,10649.1649,21.1882,16.7272,18.9577,-11.5423,-173134.4929,10.0625,1225.5556,12.2556,10.0625,0.0000,37.0414,16.7113,15.8645,16.2879,-4.1081,-32864.7292,10.0625,2544.7203,25.4472,10.0625,0.0000,130.2469,15.8532,15.5381,15.6957,-1.7472,-12230.6140,10.0625,2976.6503,29.7665,10.0625,0.0000,170.0479,21.2887,21.2817,35.3030,21.2746,35.3178,21.2676,35.3324,21.2676,3981.7523,159.2701,21.6306,21.6218,39.1713,21.6131,39.1657,21.6043,39.1601,21.6043,3981.7523,159.2701,21.2452,21.2262,39.9657,21.2072,39.9439,21.1882,39.9214,21.1882,1152.7996,23.0560,16.7272,16.7219,21.5972,16.7166,21.5878,16.7113,21.5784,16.7113,3981.7523,159.2701,15.8645,15.8608,16.2665,15.8570,16.2704,15.8532,16.2742,15.8532,3981.7523,159.2701,15.5381,15.5319,13.5977,15.5257,13.6171,15.5194,13.6362,15.5194,1152.7996,23.0560,10.0625,407.8372,6.7084,0.0000,337.3363,745.1735,-164673.6000,-224067.3215,-218229.8360
2145.0000,15.5804,27.8026,0.0000,209662.3000,-209662.3000,5.4359,0.0000,0.0000,0.0000,46591.6222,4.5000,1.0000,46591.6222,0.0000,0.0000,256253.9222,0.0000,-256253.9222,21.7905,14.4932,29834.5000,0.0000,29834.5000,0.7735,8063.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8063.3784,0.0000,0.0000,0.0000,21771.1216,21771.1216,21.2419,33.2827,0.0000,15935.1000,-15935.1000,0.4131,0.0000,0.0000,0.0000,3252.0612,4.9000,1.0000,3252.0612,0.0000,0.0000,19187.1612,0.0000,-19187.1612,21.7069,14.4096,1760.2000,0.0000,1760.2000,0.0456,475.7297,3.7000,1.0000,0.0000,0.0000,0.0000,475.7297,0.0000,0.0000,0.0000,1284.4703,1284.4703,21.6520,14.4948,5102.3000,241.6000,4860.7000,0.1323,1159.6136,4.4000,1.0000,49.3061,4.9000,1.0000,1208.9198,0.0000,0.0000,290.9061,3942.6864,3651.7802,21.5635,14.2662,12797.6000,0.0000,12797.6000,0.3318,3458.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3458.8108,0.0000,0.0000,0.0000,9338.7892,9338.7892,21.2863,16.9735,19.1299,-11.8642,-177963.3052,10.6984,1294.6540,12.9465,10.6984,0.0000,44.5168,16.9581,16.0052,16.4817,-4.9149,-39319.0034,10.6984,2685.1628,26.8516,10.6984,0.0000,156.5322,15.9939,15.5992,15.7965,-2.3269,-16288.3964,10.6984,3152.1991,31.5220,10.6984,0.0000,204.3654,21.2629,21.2559,34.9805,21.2489,34.9871,21.2419,34.9937,21.2419,4438.5647,177.5426,21.6757,21.6678,38.8310,21.6599,38.8287,21.6520,38.8262,21.6520,4438.5647,177.5426,21.3371,21.3202,40.0592,21.3033,40.0503,21.2863,40.0409,21.2863,1284.1471,25.6829,16.9735,16.9684,23.1893,16.9632,23.1808,16.9581,23.1723,16.9581,4438.5647,177.5426,16.0052,16.0015,17.4812,15.9977,17.4829,15.9939,17.4846,15.9939,4438.5647,177.5426,15.5992,15.5929,14.2455,15.5867,14.2590,15.5804,14.2723,15.5804,1284.1471,25.6829,10.6984,483.2875,7.1323,0.0000,405.4144,888.7018,-176344.4000,-239394.9221,-233570.7050
2146.0000,15.6507,27.8729,0.0000,220201.5000,-220201.5000,5.7091,0.0000,0.0000,0.0000,48933.6667,4.5000,1.0000,48933.6667,0.0000,0.0000,269135.1667,0.0000,-269135.1667,21.8453,14.5480,35220.5000,0.0000,35220.5000,0.9132,9519.0541,3.7000,1.0000,0.0000,0.0000,0.0000,9519.0541,0.0000,0.0000,0.0000,25701.4459,25701.4459,21.2338,33.2746,0.0000,16091.8000,-16091.8000,0.4172,0.0000,0.0000,0.0000,3284.0408,4.9000,1.0000,3284.0408,0.0000,0.0000,19375.8408,0.0000,-19375.8408,21.6798,14.3825,1802.3000,0.0000,1802.3000,0.0467,487.1081,3.7000,1.0000,0.0000,0.0000,0.0000,487.1081,0.0000,0.0000,0.0000,1315.1919,1315.1919,21.6277,14.8325,4724.6000,365.7000,4358.9000,0.1225,1073.7727,4.4000,1.0000,74.6327,4.9000,1.0000,1148.4054,0.0000,0.0000,440.3327,3650.8273,3210.4946,21.5538,14.2565,11600.5000,0.0000,11600.5000,0.3008,3135.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3135.2703,0.0000,0.0000,0.0000,8465.2297,8465.2297,21.3129,17.1708,19.2419,-11.9971,-179955.9354,11.2642,1357.4560,13.5746,11.2642,0.0000,51.9602,17.1558,16.1374,16.6466,-5.5309,-44247.5851,11.2642,2809.1055,28.0911,11.2642,0.0000,182.7051,16.1261,15.6695,15.8978,-2.8338,-19836.5817,11.2642,3305.7206,33.0572,11.2642,0.0000,238.5363,21.2538,21.2471,34.8080,21.2405,34.8136,21.2338,34.8192,21.2338,4863.4867,194.5395,21.6495,21.6422,38.0492,21.6350,38.0493,21.6277,38.0493,21.6277,4863.4867,194.5395,21.3590,21.3436,39.5796,21.3283,39.5793,21.3129,39.5784,21.3129,1406.2552,28.1251,17.1708,17.1658,24.3275,17.1608,24.3195,17.1558,24.3114,17.1558,4863.4867,194.5395,16.1374,16.1336,18.5021,16.1298,18.5025,16.1261,18.5029,16.1261,4863.4867,194.5395,15.6695,15.6632,14.9336,15.6569,14.9435,15.6507,14.9531,15.6507,1406.2552,28.1251,11.2642,557.4960,7.5095,0.0000,473.2017,1030.6977,-183311.1000,-249818.6453,-244040.1022
2147.0000,15.7212,27.9434,0.0000,229481.9000,-229481.9000,5.9497,0.0000,0.0000,0.0000,50995.9778,4.5000,1.0000,50995.9778,0.0000,0.0000,280477.8778,0.0000,-280477.8778,21.9218,14.6245,37015.6000,0.0000,37015.6000,0.9597,10004.2162,3.7000,1.0000,0.0000,0.0000,0.0000,10004.2162,0.0000,0.0000,0.0000,27011.3838,27011.3838,21.3047,33.3455,0.0000,19097.2000,-19097.2000,0.4951,0.0000,0.0000,0.0000,3897.3878,4.9000,1.0000,3897.3878,0.0000,0.0000,22994.5878,0.0000,-22994.5878,21.8130,14.5157,2123.5000,0.0000,2123.5000,0.0551,573.9189,3.7000,1.0000,0.0000,0.0000,0.0000,573.9189,0.0000,0.0000,0.0000,1549.5811,1549.5811,21.7566,15.1768,4488.9000,427.8000,4061.1000,0.1164,1020.2045,4.4000,1.0000,87.3061,4.9000,1.0000,1107.5107,0.0000,0.0000,515.1061,3468.6955,2953.5893,21.6913,14.3940,9355.9000,0.0000,9355.9000,0.2426,2528.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2528.6216,0.0000,0.0000,0.0000,6827.2784,6827.2784,21.4908,17.2986,19.3947,-12.6421,-189632.1214,11.7279,1405.3272,14.0533,11.7279,0.0000,58.6441,17.2842,16.2497,16.7670,-5.8495,-46796.3721,11.7279,2911.1052,29.1111,11.7279,0.0000,206.2072,16.2385,15.7400,15.9893,-3.2214,-22549.9413,11.7279,3429.4398,34.2944,11.7279,0.0000,269.2202,21.3246,21.3180,35.4327,21.3113,35.4350,21.3047,35.4373,21.3047,5224.4973,208.9799,21.7788,21.7714,39.0297,21.7640,39.0247,21.7566,39.0197,21.7566,5224.4973,208.9799,21.5403,21.5238,41.2593,21.5073,41.2357,21.4908,41.2120,21.4908,1509.9494,30.1990,17.2986,17.2938,24.8283,17.2890,24.8217,17.2842,24.8151,17.2842,5224.4973,208.9799,16.2497,16.2460,19.2682,16.2422,19.2680,16.2385,19.2678,16.2385,5224.4973,208.9799,15.7400,15.7337,15.5624,15.7275,15.5701,15.7212,15.5775,15.7212,1509.9494,30.1990,11.7279,623.4713,7.8186,0.0000,534.0715,1157.5428,-196023.0000,-265130.6330,-258978.4348
2148.0000,15.7678,27.9900,0.0000,234879.2000,-234879.2000,6.0897,0.0000,0.0000,0.0000,52195.3778,4.5000,1.0000,52195.3778,0.0000,0.0000,287074.5778,0.0000,-287074.5778,22.1217,14.8244,32076.3000,0.0000,32076.3000,0.8316,8669.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8669.2703,0.0000,0.0000,0.0000,23407.0297,23407.0297,21.5812,33.6220,0.0000,18489.9000,-18489.9000,0.4794,0.0000,0.0000,0.0000,3773.4490,4.9000,1.0000,3773.4490,0.0000,0.0000,22263.3490,0.0000,-22263.3490,22.0740,14.7767,2538.1000,0.0000,2538.1000,0.0658,685.9730,3.7000,1.0000,0.0000,0.0000,0.0000,685.9730,0.0000,0.0000,0.0000,1852.1270,1852.1270,22.0090,14.9686,5064.4000,288.9000,4775.5000,0.1313,1151.0000,4.4000,1.0000,58.9592,4.9000,1.0000,1209.9592,0.0000,0.0000,347.8592,3913.4000,3565.5408,21.9301,14.6328,8158.8000,0.0000,8158.8000,0.2115,2205.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2205.0811,0.0000,0.0000,0.0000,5953.7189,5953.7189,21.7444,17.3497,19.5471,-13.2369,-198553.8839,11.7140,1395.7636,13.9576,11.7140,0.0000,58.4365,17.3358,16.3123,16.8241,-5.7803,-46242.7297,11.7140,2901.2410,29.0124,11.7140,0.0000,205.4772,16.3012,15.7864,16.0438,-3.3229,-23260.5690,11.7140,3418.0646,34.1806,11.7140,0.0000,268.2671,21.6036,21.5961,38.0027,21.5887,37.9944,21.5812,37.9862,21.5812,5213.5415,208.5417,22.0330,22.0250,41.1123,22.0170,41.0994,22.0090,41.0864,22.0090,5213.5415,208.5417,21.7983,21.7803,43.6602,21.7623,43.6158,21.7444,43.5714,21.7444,1506.8031,30.1361,17.3497,17.3451,24.6823,17.3405,24.6764,17.3358,24.6705,17.3358,5213.5415,208.5417,16.3123,16.3086,19.5275,16.3049,19.5268,16.3012,19.5261,16.3012,5213.5415,208.5417,15.7864,15.7802,15.8600,15.7740,15.8666,15.7678,15.8730,15.7678,1506.8031,30.1361,11.7140,621.4304,7.8093,0.0000,532.1807,1153.6112,-205820.4000,-274559.5103,-268057.1826
2149.0000,15.8294,28.0516,0.0000,240816.5000,-240816.5000,6.2436,0.0000,0.0000,0.0000,53514.7778,4.5000,1.0000,53514.7778,0.0000,0.0000,294331.2778,0.0000,-294331.2778,22.0687,14.7714,37016.8000,0.0000,37016.8000,0.9597,10004.5405,3.7000,1.0000,0.0000,0.0000,0.0000,10004.5405,0.0000,0.0000,0.0000,27012.2595,27012.2595,21.4773,33.5181,0.0000,21412.0000,-21412.0000,0.5551,0.0000,0.0000,0.0000,4369.7959,4.9000,1.0000,4369.7959,0.0000,0.0000,25781.7959,0.0000,-25781.7959,22.0238,14.7265,2424.4000,0.0000,2424.4000,0.0629,655.2432,3.7000,1.0000,0.0000,0.0000,0.0000,655.2432,0.0000,0.0000,0.0000,1769.1568,1769.1568,21.9654,14.6449,5561.2000,187.9000,5373.3000,0.1442,1263.9091,4.4000,1.0000,38.3469,4.9000,1.0000,1302.2560,0.0000,0.0000,226.2469,4297.2909,4071.0440,21.8791,14.5818,7261.0000,0.0000,7261.0000,0.1883,1962.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1962.4324,0.0000,0.0000,0.0000,5298.5676,5298.5676,21.7224,17.5226,19.6225,-13.2083,-198123.8538,12.2307,1453.2650,14.5327,12.2307,0.0000,66.5148,17.5080,16.4076,16.9578,-6.4890,-51911.7279,12.2307,3013.5790,30.1358,12.2307,0.0000,233.8827,16.3965,15.8481,16.1223,-3.6956,-25869.4178,12.2307,3557.8667,35.5787,12.2307,0.0000,305.3528,21.4961,21.4898,36.3840,21.4836,36.3873,21.4773,36.3904,21.4773,5628.9561,225.1582,21.9863,21.9794,39.9799,21.9724,39.9764,21.9654,39.9727,21.9654,5628.9561,225.1582,21.7668,21.7520,42.3517,21.7372,42.3465,21.7224,42.3407,21.7224,1626.0753,32.5215,17.5226,17.5177,25.9003,17.5129,25.8916,17.5080,25.8829,17.5080,5628.9561,225.1582,16.4076,16.4039,20.1665,16.4002,20.1651,16.3965,20.1635,16.3965,5628.9561,225.1582,15.8481,15.8419,16.3608,15.8356,16.3656,15.8294,16.3702,15.8294,1626.0753,32.5215,12.2307,700.4709,8.1538,0.0000,605.7503,1306.2212,-210153.0000,-281962.0459,-275904.9995
2150.0000,15.8738,28.0960,0.0000,246444.6000,-246444.6000,6.3895,0.0000,0.0000,0.0000,54765.4667,4.5000,1.0000,54765.4667,0.0000,0.0000,301210.0667,0.0000,-301210.0667,22.2350,14.9377,35218.1000,0.0000,35218.1000,0.9131,9518.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9518.4054,0.0000,0.0000,0.0000,25699.6946,25699.6946,21.6712,33.7120,0.0000,20414.1000,-20414.1000,0.5293,0.0000,0.0000,0.0000,4166.1429,4.9000,1.0000,4166.1429,0.0000,0.0000,24580.2429,0.0000,-24580.2429,22.1903,14.8930,1611.9000,0.0000,1611.9000,0.0418,435.6486,3.7000,1.0000,0.0000,0.0000,0.0000,435.6486,0.0000,0.0000,0.0000,1176.2514,1176.2514,22.1427,14.8189,5623.1000,188.4000,5434.7000,0.1458,1277.9773,4.4000,1.0000,38.4490,4.9000,1.0000,1316.4263,0.0000,0.0000,226.8490,4345.1227,4118.2737,22.0557,14.7585,6363.2000,0.0000,6363.2000,0.1650,1719.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1719.7838,0.0000,0.0000,0.0000,4643.4162,4643.4162,21.9071,17.5716,19.7394,-13.6862,-205292.9932,12.2767,1452.4495,14.5245,12.2767,0.0000,67.2683,17.5578,16.4691,17.0134,-6.4440,-51551.7841,12.2767,3018.4279,30.1843,12.2767,0.0000,236.5322,16.4580,15.8923,16.1751,-3.8266,-26786.4627,12.2767,3563.8669,35.6387,12.2767,0.0000,308.8119,21.6922,21.6852,38.1861,21.6782,38.1791,21.6712,38.1720,21.6712,5666.6370,226.6655,22.1654,22.1579,41.4254,22.1503,41.4138,22.1427,41.4021,22.1427,5666.6370,226.6655,21.9577,21.9408,44.1451,21.9240,44.1073,21.9071,44.0695,21.9071,1636.8915,32.7378,17.5716,17.5670,25.7782,17.5624,25.7718,17.5578,25.7653,17.5578,5666.6370,226.6655,16.4691,16.4654,20.4370,16.4617,20.4351,16.4580,20.4333,16.4580,5666.6370,226.6655,15.8923,15.8861,16.6212,15.8800,16.6254,15.8738,16.6295,15.8738,1636.8915,32.7378,12.2767,707.8067,8.1845,0.0000,612.6125,1320.4192,-218230.8000,-290152.6736,-283631.2400
2151.0000,15.9163,28.1385,0.0000,251531.4000,-251531.4000,6.5214,0.0000,0.0000,0.0000,55895.8667,4.5000,1.0000,55895.8667,0.0000,0.0000,307427.2667,0.0000,-307427.2667,22.3204,15.0231,33421.6000,0.0000,33421.6000,0.8665,9032.8649,3.7000,1.0000,0.0000,0.0000,0.0000,9032.8649,0.0000,0.0000,0.0000,24388.7351,24388.7351,21.7915,33.8323,0.0000,21005.1000,-21005.1000,0.5446,0.0000,0.0000,0.0000,4286.7551,4.9000,1.0000,4286.7551,0.0000,0.0000,25291.8551,0.0000,-25291.8551,22.3184,15.0211,1556.6000,0.0000,1556.6000,0.0404,420.7027,3.7000,1.0000,0.0000,0.0000,0.0000,420.7027,0.0000,0.0000,0.0000,1135.8973,1135.8973,22.2721,15.2625,5258.2000,313.4000,4944.8000,0.1363,1195.0455,4.4000,1.0000,63.9592,4.9000,1.0000,1259.0046,0.0000,0.0000,377.3592,4063.1545,3685.7954,22.1954,14.8981,7261.0000,0.0000,7261.0000,0.1883,1962.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1962.4324,0.0000,0.0000,0.0000,5298.5676,5298.5676,22.0356,17.6539,19.8447,-14.0229,-210342.9960,12.4462,1466.7989,14.6680,12.4462,0.0000,70.0935,17.6399,16.5277,17.0838,-6.6739,-53391.5829,12.4462,3051.8121,30.5181,12.4462,0.0000,246.4664,16.5166,15.9348,16.2257,-3.9902,-27931.1242,12.4462,3605.9376,36.0594,12.4462,0.0000,321.7818,21.8123,21.8054,38.9369,21.7984,38.9302,21.7915,38.9235,21.7915,5806.4302,232.2572,22.2947,22.2872,42.1733,22.2797,42.1617,22.2721,42.1500,22.2721,5806.4302,232.2572,22.0850,22.0685,44.9346,22.0520,44.9015,22.0356,44.8683,22.0356,1677.0156,33.5403,17.6539,17.6492,26.1293,17.6445,26.1218,17.6399,26.1142,17.6399,5806.4302,232.2572,16.5277,16.5240,20.7130,16.5203,20.7108,16.5166,20.7085,16.5166,5806.4302,232.2572,15.9348,15.9286,16.8768,15.9225,16.8801,15.9163,16.8832,15.9163,1677.0156,33.5403,12.4462,735.2600,8.2975,0.0000,638.3417,1373.6017,-225352.5000,-298210.1264,-291665.7031
2152.0000,15.9542,28.1764,0.0000,255852.3000,-255852.3000,6.6334,0.0000,0.0000,0.0000,56856.0667,4.5000,1.0000,56856.0667,0.0000,0.0000,312708.3667,0.0000,-312708.3667,22.4103,15.1130,28486.2000,0.0000,28486.2000,0.7386,7698.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7698.9730,0.0000,0.0000,0.0000,20787.2270,20787.2270,21.9596,34.0005,0.0000,23693.2000,-23693.2000,0.6143,0.0000,0.0000,0.0000,4835.3469,4.9000,1.0000,4835.3469,0.0000,0.0000,28528.5469,0.0000,-28528.5469,22.5486,15.2513,2001.6000,0.0000,2001.6000,0.0519,540.9730,3.7000,1.0000,0.0000,0.0000,0.0000,540.9730,0.0000,0.0000,0.0000,1460.6270,1460.6270,22.4948,16.4418,4415.9000,614.0000,3801.9000,0.1145,1003.6136,4.4000,1.0000,125.3061,4.9000,1.0000,1128.9198,0.0000,0.0000,739.3061,3412.2864,2672.9802,22.4397,15.1424,8458.1000,0.0000,8458.1000,0.2193,2285.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2285.9730,0.0000,0.0000,0.0000,6172.1270,6172.1270,22.2592,17.7149,19.9870,-14.6739,-220108.5841,12.5580,1472.2419,14.7224,12.5580,0.0000,71.9985,17.7010,16.5793,17.1402,-6.7911,-54329.0999,12.5580,3072.5280,30.7253,12.5580,0.0000,253.1648,16.5683,15.9726,16.2705,-4.1218,-28852.3753,12.5580,3631.9532,36.3195,12.5580,0.0000,330.5271,21.9811,21.9740,40.1573,21.9668,40.1477,21.9596,40.1380,21.9596,5899.4115,235.9765,22.5185,22.5106,43.8459,22.5027,43.8299,22.4948,43.8139,22.4948,5899.4115,235.9765,22.3122,22.2945,46.9394,22.2768,46.8902,22.2592,46.8410,22.2592,1703.7004,34.0740,17.7149,17.7102,26.2806,17.7056,26.2733,17.7010,26.2660,17.7010,5899.4115,235.9765,16.5793,16.5757,20.9355,16.5720,20.9330,16.5683,20.9303,16.5683,5899.4115,235.9765,15.9726,15.9665,17.0823,15.9603,17.0849,15.9542,17.0874,15.9542,1703.7004,34.0740,12.5580,753.7262,8.3720,0.0000,655.6904,1409.4166,-236797.7000,-310143.9523,-303290.0593
2153.0000,15.9688,28.1911,0.0000,258971.9000,-258971.9000,6.7143,0.0000,0.0000,0.0000,57549.3111,4.5000,1.0000,57549.3111,0.0000,0.0000,316521.2111,0.0000,-316521.2111,22.6446,15.3473,18614.9000,0.0000,18614.9000,0.4826,5031.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5031.0541,0.0000,0.0000,0.0000,13583.8459,13583.8459,22.3335,34.3743,0.0000,22739.3000,-22739.3000,0.5896,0.0000,0.0000,0.0000,4640.6735,4.9000,1.0000,4640.6735,0.0000,0.0000,27379.9735,0.0000,-27379.9735,22.9110,15.6137,1275.9000,0.0000,1275.9000,0.0331,344.8378,3.7000,1.0000,0.0000,0.0000,0.0000,344.8378,0.0000,0.0000,0.0000,931.0622,931.0622,22.8649,18.3612,3336.7000,893.3000,2443.4000,0.0865,758.3409,4.4000,1.0000,182.3061,4.9000,1.0000,940.6470,0.0000,0.0000,1075.6061,2578.3591,1502.7530,22.8332,15.5359,11151.6000,0.0000,11151.6000,0.2891,3013.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3013.9459,0.0000,0.0000,0.0000,8137.6541,8137.6541,22.6014,17.7123,20.1569,-15.4539,-231808.3132,12.2928,1432.2065,14.3221,12.2928,0.0000,67.5342,17.6987,16.5932,17.1459,-6.5525,-52419.6498,12.2928,3006.9954,30.0700,12.2928,0.0000,237.4670,16.5821,15.9871,16.2846,-4.0304,-28212.6207,12.2928,3553.3148,35.5331,12.2928,0.0000,310.0323,22.3581,22.3499,43.3341,22.3417,43.3139,22.3335,43.2936,22.3335,5679.8906,227.1956,22.8913,22.8825,46.8255,22.8737,46.8004,22.8649,46.7752,22.8649,5679.8906,227.1956,22.6616,22.6415,50.2063,22.6214,50.1297,22.6014,50.0532,22.6014,1640.6959,32.8139,17.7123,17.7078,25.8481,17.7033,25.8412,17.6987,25.8344,17.6987,5679.8906,227.1956,16.5932,16.5895,20.8002,16.5858,20.7973,16.5821,20.7943,16.5821,5679.8906,227.1956,15.9871,15.9810,17.0157,15.9749,17.0182,15.9688,17.0205,15.9688,1640.6959,32.8139,12.2928,710.3935,8.1952,0.0000,615.0335,1325.4269,-248225.4000,-319745.8694,-312440.5837
2154.0000,15.7778,28.0000,0.0000,154907.8000,-154907.8000,4.0163,0.0000,0.0000,0.0000,34423.9556,4.5000,1.0000,34423.9556,0.0000,0.0000,189331.7556,0.0000,-189331.7556,22.4581,15.1608,15329.7000,0.0000,15329.7000,0.3975,4143.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4143.1622,0.0000,0.0000,0.0000,11186.5378,11186.5378,22.0310,34.0718,0.0000,1485.8000,-1485.8000,0.0385,0.0000,0.0000,0.0000,303.2245,4.9000,1.0000,303.2245,0.0000,0.0000,1789.0245,0.0000,-1789.0245,22.0941,14.7968,1072.7000,0.0000,1072.7000,0.0278,289.9189,3.7000,1.0000,0.0000,0.0000,0.0000,289.9189,0.0000,0.0000,0.0000,782.7811,782.7811,22.0398,18.7177,3051.5000,1116.4000,1935.1000,0.0791,693.5227,4.4000,1.0000,227.8367,4.9000,1.0000,921.3595,0.0000,0.0000,1344.2367,2357.9773,1013.7405,22.0040,14.7067,13096.9000,0.0000,13096.9000,0.3396,3539.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3539.7027,0.0000,0.0000,0.0000,9557.1973,9557.1973,21.6361,17.1014,19.3687,-8.5680,-128520.4167,7.3481,881.3567,8.8136,7.3481,0.0000,14.4242,17.0890,16.2953,16.6922,-2.8116,-22492.7369,7.3481,1829.2536,18.2925,7.3481,0.0000,50.7191,16.2821,15.7967,16.0394,-1.9654,-13758.1157,7.3481,2144.4925,21.4449,7.3481,0.0000,66.2179,22.0634,22.0526,39.4743,22.0418,39.4294,22.0310,39.3846,22.0310,2284.4590,91.3784,22.0665,22.0576,37.6423,22.0487,37.6173,22.0398,37.5925,22.0398,2284.4590,91.3784,21.6668,21.6567,36.9739,21.6465,37.0217,21.6361,37.0675,21.6361,663.8953,13.2779,17.1014,17.0973,19.5233,17.0931,19.5201,17.0890,19.5167,17.0890,2284.4590,91.3784,16.2953,16.2909,17.6464,16.2865,17.6360,16.2821,17.6256,16.2821,2284.4590,91.3784,15.7967,15.7904,14.5255,15.7841,14.5247,15.7778,14.5237,15.7778,663.8953,13.2779,7.3481,170.9987,4.8987,0.0000,131.3613,302.3600,-124959.2000,-168580.5233,-164771.2692
2155.0000,15.7047,27.9270,0.0000,152979.4000,-152979.4000,3.9663,0.0000,0.0000,0.0000,33995.4222,4.5000,1.0000,33995.4222,0.0000,0.0000,186974.8222,0.0000,-186974.8222,22.4055,15.1082,15323.1000,0.0000,15323.1000,0.3973,4141.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4141.3784,0.0000,0.0000,0.0000,11181.7216,11181.7216,21.9705,34.0114,0.0000,1015.2000,-1015.2000,0.0263,0.0000,0.0000,0.0000,207.1837,4.9000,1.0000,207.1837,0.0000,0.0000,1222.3837,0.0000,-1222.3837,22.0143,14.7171,820.1000,0.0000,820.1000,0.0213,221.6486,3.7000,1.0000,0.0000,0.0000,0.0000,221.6486,0.0000,0.0000,0.0000,598.4514,598.4514,21.9599,18.0007,3386.2000,1059.7000,2326.5000,0.0878,769.5909,4.4000,1.0000,216.2653,4.9000,1.0000,985.8562,0.0000,0.0000,1275.9653,2616.6091,1340.6438,21.9118,14.6145,12498.3000,0.0000,12498.3000,0.3240,3377.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3377.9189,0.0000,0.0000,0.0000,9120.3811,9120.3811,21.5221,16.8419,19.1820,-8.7061,-130591.8632,7.2345,873.7715,8.7377,7.2345,0.0000,13.7653,16.8281,16.1729,16.5005,-2.2855,-18283.6496,7.2345,1814.4256,18.1443,7.2345,0.0000,48.4022,16.1589,15.7271,15.9430,-1.7211,-12047.5484,7.2345,2119.3321,21.1933,7.2345,0.0000,63.1929,22.0048,21.9934,38.8294,21.9820,38.7830,21.9705,38.7366,21.9705,2222.5529,88.9021,21.9929,21.9819,37.6113,21.9709,37.5660,21.9599,37.5209,21.9599,2222.5529,88.9021,21.5850,21.5638,37.1542,21.5428,37.0528,21.5221,36.9538,21.5221,646.0293,12.9206,16.8419,16.8373,17.7006,16.8327,17.6920,16.8281,17.6834,16.8281,2222.5529,88.9021,16.1729,16.1682,16.7575,16.1635,16.7453,16.1589,16.7331,16.1589,2222.5529,88.9021,15.7271,15.7196,13.9272,15.7122,13.9120,15.7047,13.8969,15.7047,646.0293,12.9206,7.2345,163.7983,4.8230,0.0000,125.3604,289.1587,-123026.6000,-165956.0081,-160923.0613
2156.0000,15.6001,27.7889,412.1000,95278.1000,-94866.0000,2.4703,93.6591,4.4000,1.0000,21172.9111,4.5000,1.0000,21266.5702,0.0000,0.0000,116451.0111,318.4409,-116132.5702,21.6898,14.3925,15331.8000,0.0000,15331.8000,0.3975,4143.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4143.7297,0.0000,0.0000,0.0000,11188.0703,11188.0703,21.0745,13.3473,501.6000,0.0000,501.6000,0.0130,114.0000,4.4000,1.0000,0.0000,0.0000,0.0000,114.0000,0.0000,0.0000,0.0000,387.6000,387.6000,21.0542,13.7569,896.7000,0.0000,896.7000,0.0232,242.3514,3.7000,1.0000,0.0000,0.0000,0.0000,242.3514,0.0000,0.0000,0.0000,654.3486,654.3486,20.9941,16.5698,3676.4000,1008.5000,2667.9000,0.0953,835.5455,4.4000,1.0000,205.8163,4.9000,1.0000,1041.3618,0.0000,0.0000,1214.3163,2840.8545,1626.5382,20.9088,13.6115,11450.9000,0.0000,11450.9000,0.2969,3094.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3094.8378,0.0000,0.0000,0.0000,8356.0622,8356.0622,20.4632,16.7028,18.5830,-4.7808,-71712.0177,4.9443,610.7094,6.1071,4.9443,0.0000,4.3943,16.6822,15.9851,16.3337,-1.6617,-13293.6650,4.9443,1248.1459,12.4815,4.9443,0.0000,15.4515,15.9674,15.6287,15.7981,-0.9229,-6460.6307,4.9443,1456.7210,14.5672,4.9443,0.0000,20.1732,21.1032,21.0936,29.8673,21.0841,29.8426,21.0745,29.8178,21.0745,1138.8459,45.5538,21.0199,21.0113,28.3187,21.0027,28.3010,20.9941,28.2832,20.9941,1138.8459,45.5538,20.4706,20.4686,24.4269,20.4661,24.5658,20.4632,24.6989,20.4632,332.6650,6.6533,16.7028,16.6959,17.0073,16.6891,16.9764,16.6822,16.9456,16.6822,1138.8459,45.5538,15.9851,15.9792,15.1970,15.9733,15.1735,15.9674,15.1500,15.9674,1138.8459,45.5538,15.6287,15.6191,12.9483,15.6096,12.9102,15.6001,12.8727,15.6001,332.6650,6.6533,4.9443,57.4190,3.2962,0.0000,40.0190,97.4379,-64017.1000,-93919.9509,-91466.3133
2157.0000,15.5231,27.6887,651.8000,88954.0000,-88302.2000,2.3063,148.1364,4.4000,1.0000,19767.5556,4.5000,1.0000,19915.6919,0.0000,0.0000,108721.5556,503.6636,-108217.8919,21.6506,14.3533,12980.0000,0.0000,12980.0000,0.3365,3508.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3508.1081,0.0000,0.0000,0.0000,9471.8919,9471.8919,21.0700,13.3428,1605.8000,0.0000,1605.8000,0.0416,364.9545,4.4000,1.0000,0.0000,0.0000,0.0000,364.9545,0.0000,0.0000,0.0000,1240.8455,1240.8455,20.9998,13.7025,528.3000,0.0000,528.3000,0.0137,142.7838,3.7000,1.0000,0.0000,0.0000,0.0000,142.7838,0.0000,0.0000,0.0000,385.5162,385.5162,20.9369,15.6384,4316.0000,870.6000,3445.4000,0.1119,980.9091,4.4000,1.0000,177.6735,4.9000,1.0000,1158.5826,0.0000,0.0000,1048.2735,3335.0909,2286.8174,20.8074,13.5101,9355.9000,0.0000,9355.9000,0.2426,2528.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2528.6216,0.0000,0.0000,0.0000,6827.2784,6827.2784,20.3516,16.3584,18.3550,-4.7016,-70524.0007,4.5789,570.4566,5.7046,4.5789,0.0000,3.4903,16.3427,15.9592,16.1509,-0.8466,-6772.5803,4.5789,1164.1919,11.6419,4.5789,0.0000,12.2727,15.9378,15.5536,15.7457,-0.9696,-6786.9364,4.5789,1351.8525,13.5185,4.5789,0.0000,16.0231,21.1142,21.0994,31.2812,21.0847,31.2036,21.0700,31.1265,21.0700,995.6916,39.8277,20.9779,20.9642,29.5392,20.9505,29.4687,20.9369,29.3986,20.9369,995.6916,39.8277,20.4208,20.3972,26.2089,20.3742,26.0608,20.3516,25.9197,20.3516,291.1536,5.8231,16.3584,16.3532,14.1649,16.3479,14.1537,16.3427,14.1425,16.3427,995.6916,39.8277,15.9592,15.9521,15.3702,15.9449,15.3368,15.9378,15.3035,15.9378,995.6916,39.8277,15.5536,15.5433,12.3370,15.5332,12.2961,15.5231,12.2554,15.5231,291.1536,5.8231,4.5789,46.5012,3.0526,0.0000,31.7861,78.2873,-60386.8000,-88005.5425,-84083.5174
2158.0000,15.5310,27.6282,1147.1000,70891.0000,-69743.9000,1.8380,260.7045,4.4000,1.0000,15753.5556,4.5000,1.0000,16014.2601,0.0000,0.0000,86644.5556,886.3955,-85758.1601,20.6275,13.3302,12680.0000,0.0000,12680.0000,0.3288,3427.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3427.0270,0.0000,0.0000,0.0000,9252.9730,9252.9730,20.0589,13.1529,14285.4000,974.3000,13311.1000,0.3704,3246.6818,4.4000,1.0000,198.8367,4.9000,1.0000,3445.5186,0.0000,0.0000,1173.1367,11038.7182,9865.5814,19.4726,12.1753,412.0000,0.0000,412.0000,0.0107,111.3514,3.7000,1.0000,0.0000,0.0000,0.0000,111.3514,0.0000,0.0000,0.0000,300.6486,300.6486,19.4517,12.7972,5752.0000,512.5000,5239.5000,0.1491,1307.2727,4.4000,1.0000,104.5918,4.9000,1.0000,1411.8646,0.0000,0.0000,617.0918,4444.7273,3827.6354,19.2242,11.9269,8158.8000,0.0000,8158.8000,0.2115,2205.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2205.0811,0.0000,0.0000,0.0000,5953.7189,5953.7189,18.9303,16.9007,17.9155,-2.2769,-34152.8470,4.3627,552.6406,5.5264,4.3627,0.0000,3.0187,16.8636,15.6879,16.2757,-2.4729,-19783.4504,4.3627,1103.8090,11.0381,4.3627,0.0000,10.6147,15.6722,15.5696,15.6209,-0.2466,-1726.5297,4.3627,1294.3639,12.9436,4.3627,0.0000,13.8583,20.0776,20.0714,21.6419,20.0652,21.6570,20.0589,21.6716,20.0589,914.9611,36.5984,19.4548,19.4538,15.3932,19.4528,15.4559,19.4517,15.5177,19.4517,914.9611,36.5984,18.8704,18.8916,9.1282,18.9116,9.5372,18.9303,9.9302,18.9303,267.7264,5.3545,16.9007,16.8882,20.3390,16.8759,20.2561,16.8636,20.1738,16.8636,914.9611,36.5984,15.6879,15.6826,12.9558,15.6774,12.9443,15.6722,12.9327,15.6722,914.9611,36.5984,15.5696,15.5566,12.8147,15.5437,12.7446,15.5310,12.6757,15.5310,267.7264,5.3545,4.3627,40.7183,2.9085,0.0000,27.4917,68.2100,-29942.5000,-56557.6027,-55662.8271
2159.0000,15.4789,27.4918,1677.9000,61935.4000,-60257.5000,1.6058,381.3409,4.4000,1.0000,13763.4222,4.5000,1.0000,14144.7631,0.0000,0.0000,75698.8222,1296.5591,-74402.2631,20.1898,12.8925,12680.2000,0.0000,12680.2000,0.3288,3427.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3427.0811,0.0000,0.0000,0.0000,9253.1189,9253.1189,19.5807,12.7818,18399.6000,1418.7000,16980.9000,0.4770,4181.7273,4.4000,1.0000,289.5306,4.9000,1.0000,4471.2579,0.0000,0.0000,1708.2306,14217.8727,12509.6421,18.7886,11.4913,399.7000,0.0000,399.7000,0.0104,108.0270,3.7000,1.0000,0.0000,0.0000,0.0000,108.0270,0.0000,0.0000,0.0000,291.6730,291.6730,18.7615,11.2592,7308.5000,136.5000,7172.0000,0.1895,1661.0227,4.4000,1.0000,27.8571,4.9000,1.0000,1688.8799,0.0000,0.0000,164.3571,5647.4773,5483.1201,18.4144,11.1171,4567.5000,0.0000,4567.5000,0.1184,1234.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1234.4595,0.0000,0.0000,0.0000,3333.0405,3333.0405,18.2305,16.9816,17.6060,-1.3149,-19723.7981,4.0948,524.8617,5.2486,4.0948,0.0000,2.4961,16.9477,15.6455,16.2966,-2.5708,-20566.2909,4.0948,1035.1837,10.3518,4.0948,0.0000,8.7769,15.6255,15.5142,15.5698,-0.2509,-1756.4070,4.0948,1217.3354,12.1734,4.0948,0.0000,11.4590,19.6039,19.5962,18.9152,19.5884,18.9053,19.5807,18.8954,19.5807,819.1307,32.7652,18.7702,18.7673,11.5290,18.7644,11.5564,18.7615,11.5837,18.7615,819.1307,32.7652,18.2033,18.2123,4.9281,18.2214,5.1193,18.2305,5.3130,18.2305,239.8991,4.7980,16.9816,16.9703,20.7420,16.9590,20.6810,16.9477,20.6202,16.9477,819.1307,32.7652,15.6455,15.6388,13.1129,15.6321,13.0854,15.6255,13.0580,15.6255,819.1307,32.7652,15.5142,15.5024,12.2873,15.4906,12.2385,15.4789,12.1895,15.4789,239.8991,4.7980,4.0948,34.2213,2.7299,0.0000,22.7320,56.9533,-18457.2000,-43531.6685,-42046.4959
2160.0000,15.4470,27.3302,2462.0000,56120.5000,-53658.5000,1.4550,559.5455,4.4000,1.0000,12471.2222,4.5000,1.0000,13030.7677,0.0000,0.0000,68591.7222,1902.4545,-66689.2677,19.8282,12.5309,12677.5000,0.0000,12677.5000,0.3287,3426.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3426.3514,0.0000,0.0000,0.0000,9251.1486,9251.1486,19.1983,11.4710,22011.2000,0.0000,22011.2000,0.5707,5002.5455,4.4000,1.0000,0.0000,0.0000,0.0000,5002.5455,0.0000,0.0000,0.0000,17008.6545,17008.6545,18.0809,10.7836,410.3000,0.0000,410.3000,0.0106,110.8919,3.7000,1.0000,0.0000,0.0000,0.0000,110.8919,0.0000,0.0000,0.0000,299.4081,299.4081,18.0598,10.3325,8834.6000,0.0000,8834.6000,0.2291,2007.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2007.8636,0.0000,0.0000,0.0000,6826.7364,6826.7364,17.6113,10.3140,1425.1000,0.0000,1425.1000,0.0369,385.1622,3.7000,1.0000,0.0000,0.0000,0.0000,385.1622,0.0000,0.0000,0.0000,1039.9378,1039.9378,17.5837,17.0976,17.3406,-0.4933,-7400.0545,3.9466,511.0298,5.1103,3.9466,0.0000,2.2347,17.0605,15.5910,16.3257,-2.7961,-22368.5513,3.9466,996.5757,9.9658,3.9466,0.0000,7.8578,15.5705,15.4846,15.5276,-0.1868,-1307.7757,3.9466,1175.2276,11.7523,3.9466,0.0000,10.2590,19.2204,19.2130,16.8770,19.2057,16.8691,19.1983,16.8612,19.1983,768.1063,30.7243,18.0612,18.0608,7.1199,18.0603,7.1663,18.0598,7.2124,18.0598,768.1063,30.7243,17.5430,17.5569,0.4364,17.5705,0.6705,17.5837,0.9012,17.5837,225.0735,4.5015,17.0976,17.0852,21.6352,17.0728,21.5674,17.0605,21.4998,17.0605,768.1063,30.7243,15.5910,15.5841,12.9500,15.5773,12.9234,15.5705,12.8968,15.5705,768.1063,30.7243,15.4846,15.4720,12.1251,15.4595,12.0687,15.4470,12.0129,15.4470,225.0735,4.5015,3.9466,30.9312,2.6310,0.0000,20.3515,51.2827,-8299.8000,-32263.3822,-31076.3815
