Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2161.0000,15.4296,27.1610,3222.1000,50721.0000,-47498.9000,1.3150,732.2955,4.4000,1.0000,11271.3333,4.5000,1.0000,12003.6288,0.0000,0.0000,61992.3333,2489.8045,-59502.5288,19.2690,11.9717,12637.5000,0.0000,12637.5000,0.3277,3415.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3415.5405,0.0000,0.0000,0.0000,9221.9595,9221.9595,18.6606,10.9333,28679.0000,0.0000,28679.0000,0.7436,6517.9545,4.4000,1.0000,0.0000,0.0000,0.0000,6517.9545,0.0000,0.0000,0.0000,22161.0455,22161.0455,17.2307,9.9334,399.9000,0.0000,399.9000,0.0104,108.0811,3.7000,1.0000,0.0000,0.0000,0.0000,108.0811,0.0000,0.0000,0.0000,291.8189,291.8189,17.2216,9.4943,10056.9000,0.0000,10056.9000,0.2607,2285.6591,4.4000,1.0000,0.0000,0.0000,0.0000,2285.6591,0.0000,0.0000,0.0000,7771.2409,7771.2409,16.7202,9.4229,825.5000,0.0000,825.5000,0.0214,223.1081,3.7000,1.0000,0.0000,0.0000,0.0000,223.1081,0.0000,0.0000,0.0000,602.3919,602.3919,16.7557,17.3506,17.0532,0.6146,9218.8146,4.0181,526.0861,5.2609,4.0181,0.0000,2.3585,17.3087,15.5231,16.4159,-3.4591,-27672.9390,4.0181,1011.0894,10.1109,4.0181,0.0000,8.2932,15.5038,15.4674,15.4856,-0.0806,-564.0107,4.0181,1198.5348,11.9853,4.0181,0.0000,10.8274,18.6740,18.6695,13.0981,18.6651,13.1173,18.6606,13.1363,18.6606,792.5658,31.7026,17.2118,17.2151,1.3595,17.2184,1.4362,17.2216,1.5123,17.2216,792.5658,31.7026,16.6813,16.7067,-6.5196,16.7315,-6.1700,16.7557,-5.8267,16.7557,232.1812,4.6436,17.3506,17.3366,23.8340,17.3226,23.7545,17.3087,23.6753,17.3087,792.5658,31.7026,15.5231,15.5166,12.6019,15.5102,12.5801,15.5038,12.5583,15.5038,792.5658,31.7026,15.4674,15.4547,12.0936,15.4422,12.0401,15.4296,11.9869,15.4296,232.1812,4.6436,4.0181,32.4934,2.6788,0.0000,21.4791,53.9725,5099.9000,-19454.0722,-19018.1352
2162.0000,15.3989,26.9473,4001.7000,45893.3000,-41891.6000,1.1899,909.4773,4.4000,1.0000,10198.5111,4.5000,1.0000,11107.9884,0.0000,0.0000,56091.8111,3092.2227,-52999.5884,18.9484,11.6511,12636.1000,0.0000,12636.1000,0.3276,3415.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3415.1622,0.0000,0.0000,0.0000,9220.9378,9220.9378,18.3166,10.5894,29096.3000,0.0000,29096.3000,0.7544,6612.7955,4.4000,1.0000,0.0000,0.0000,0.0000,6612.7955,0.0000,0.0000,0.0000,22483.5045,22483.5045,16.8109,9.5136,408.0000,0.0000,408.0000,0.0106,110.2703,3.7000,1.0000,0.0000,0.0000,0.0000,110.2703,0.0000,0.0000,0.0000,297.7297,297.7297,16.7970,9.0697,11132.1000,0.0000,11132.1000,0.2886,2530.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2530.0227,0.0000,0.0000,0.0000,8602.0773,8602.0773,16.2208,8.9236,377.3000,0.0000,377.3000,0.0098,101.9730,3.7000,1.0000,0.0000,0.0000,0.0000,101.9730,0.0000,0.0000,0.0000,275.3270,275.3270,16.2627,17.4104,16.8365,1.1425,17137.1822,3.8713,511.1160,5.1112,3.8713,0.0000,2.1092,17.3697,15.5145,16.4421,-3.4625,-27699.9998,3.8713,973.1362,9.7314,3.8713,0.0000,7.4166,15.4932,15.4364,15.4648,-0.1212,-848.5098,3.8713,1155.6730,11.5567,3.8713,0.0000,9.6829,18.3309,18.3261,11.5441,18.3214,11.5546,18.3166,11.5652,18.3166,742.7404,29.7096,16.7909,16.7930,0.1080,16.7950,0.1619,16.7970,0.2157,16.7970,742.7404,29.7096,16.2024,16.2227,-8.5235,16.2428,-8.2709,16.2627,-8.0184,16.2627,217.7008,4.3540,17.4104,17.3968,23.8721,17.3832,23.8018,17.3697,23.7316,17.3697,742.7404,29.7096,15.5145,15.5074,12.8286,15.5003,12.8004,15.4932,12.7723,15.4932,742.7404,29.7096,15.4364,15.4238,11.8636,15.4113,11.8132,15.3989,11.7631,15.3989,217.7008,4.3540,3.8713,29.3407,2.5808,0.0000,19.2087,48.5494,11758.2000,-12120.0120,-11411.3274
2163.0000,15.3845,26.6608,5128.1000,41893.2000,-36765.1000,1.0862,1165.4773,4.4000,1.0000,9309.6000,4.5000,1.0000,10475.0773,0.0000,0.0000,51202.8000,3962.6227,-47240.1773,18.4699,11.1726,12647.2000,0.0000,12647.2000,0.3279,3418.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3418.1622,0.0000,0.0000,0.0000,9229.0378,9229.0378,17.8597,10.1324,34682.7000,0.0000,34682.7000,0.8992,7882.4318,4.4000,1.0000,0.0000,0.0000,0.0000,7882.4318,0.0000,0.0000,0.0000,26800.2682,26800.2682,16.1093,8.8120,400.7000,0.0000,400.7000,0.0104,108.2973,3.7000,1.0000,0.0000,0.0000,0.0000,108.2973,0.0000,0.0000,0.0000,292.4027,292.4027,16.1073,8.3800,12068.7000,0.0000,12068.7000,0.3129,2742.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2742.8864,0.0000,0.0000,0.0000,9325.8136,9325.8136,15.4981,8.2009,377.3000,0.0000,377.3000,0.0098,101.9730,3.7000,1.0000,0.0000,0.0000,0.0000,101.9730,0.0000,0.0000,0.0000,275.3270,275.3270,15.5705,17.6055,16.5880,2.0772,31157.7917,3.9695,529.1665,5.2917,3.9695,0.0000,2.2740,17.5614,15.4814,16.5214,-3.9807,-31845.9092,3.9695,994.7616,9.9476,3.9695,0.0000,7.9958,15.4611,15.4220,15.4416,-0.0854,-598.1314,3.9695,1186.0981,11.8610,3.9695,0.0000,10.4392,17.8672,17.8647,8.6197,17.8622,8.6502,17.8597,8.6804,17.8597,775.9182,31.0367,16.0902,16.0959,-4.3771,16.1016,-4.2902,16.1073,-4.2039,16.1073,775.9182,31.0367,15.4802,15.5109,-13.8720,15.5410,-13.5079,15.5705,-13.1497,15.5705,227.3438,4.5469,17.6055,17.5908,25.4062,17.5761,25.3272,17.5614,25.2484,17.5614,775.9182,31.0367,15.4814,15.4746,12.7188,15.4679,12.6954,15.4611,12.6720,15.4611,775.9182,31.0367,15.4220,15.4095,11.8453,15.3969,11.7959,15.3845,11.7468,15.3845,227.3438,4.5469,3.9695,31.4271,2.6463,0.0000,20.7089,52.1360,23411.5000,-1317.3279,-1286.2489
2164.0000,15.3542,26.4280,5881.8000,39577.9000,-33696.1000,1.0261,1336.7727,4.4000,1.0000,8795.0889,4.5000,1.0000,10131.8616,0.0000,0.0000,48372.9889,4545.0273,-43827.9616,18.2590,10.9617,12651.9000,0.0000,12651.9000,0.3280,3419.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3419.4324,0.0000,0.0000,0.0000,9232.4676,9232.4676,17.6367,9.9094,34396.3000,0.0000,34396.3000,0.8918,7817.3409,4.4000,1.0000,0.0000,0.0000,0.0000,7817.3409,0.0000,0.0000,0.0000,26578.9591,26578.9591,15.8751,8.5778,407.1000,0.0000,407.1000,0.0106,110.0270,3.7000,1.0000,0.0000,0.0000,0.0000,110.0270,0.0000,0.0000,0.0000,297.0730,297.0730,15.8655,8.1382,12728.5000,0.0000,12728.5000,0.3300,2892.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2892.8409,0.0000,0.0000,0.0000,9835.6591,9835.6591,15.2136,7.9163,825.0000,0.0000,825.0000,0.0214,222.9730,3.7000,1.0000,0.0000,0.0000,0.0000,222.9730,0.0000,0.0000,0.0000,602.0270,602.0270,15.2405,17.5907,16.4156,2.3640,35459.8336,3.9118,524.9884,5.2499,3.9118,0.0000,2.1763,17.5501,15.5143,16.5322,-3.8394,-30715.3062,3.9118,979.8949,9.7989,3.9118,0.0000,7.6523,15.4919,15.3904,15.4412,-0.2189,-1532.3633,3.9118,1168.8828,11.6888,3.9118,0.0000,9.9907,17.6471,17.6436,8.2204,17.6402,8.2357,17.6367,8.2509,17.6367,756.3669,30.2547,15.8554,15.8588,-4.0256,15.8622,-3.9710,15.8655,-3.9165,15.8655,756.3669,30.2547,15.1737,15.1961,-14.0183,15.2183,-13.7833,15.2405,-13.5472,15.2405,221.6616,4.4332,17.5907,17.5771,24.7138,17.5636,24.6503,17.5501,24.5868,17.5501,756.3669,30.2547,15.5143,15.5068,13.2484,15.4994,13.2182,15.4919,13.1880,15.4919,756.3669,30.2547,15.3904,15.3783,11.5920,15.3662,11.5494,15.3542,11.5069,15.3542,221.6616,4.4332,3.9118,30.1913,2.6079,0.0000,19.8192,50.0106,27312.7000,2718.2241,3212.1641
2165.0000,15.3450,26.1147,6855.1000,36469.3000,-29614.2000,0.9455,1557.9773,4.4000,1.0000,8104.2889,4.5000,1.0000,9662.2662,0.0000,0.0000,44573.5889,5297.1227,-39276.4662,17.8089,10.5116,12652.1000,0.0000,12652.1000,0.3280,3419.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3419.4865,0.0000,0.0000,0.0000,9232.6135,9232.6135,17.2267,9.4994,39804.1000,0.0000,39804.1000,1.0320,9046.3864,4.4000,1.0000,0.0000,0.0000,0.0000,9046.3864,0.0000,0.0000,0.0000,30757.7136,30757.7136,15.2972,7.9999,520.6000,0.0000,520.6000,0.0135,140.7027,3.7000,1.0000,0.0000,0.0000,0.0000,140.7027,0.0000,0.0000,0.0000,379.8973,379.8973,15.2933,7.5661,12570.5000,0.0000,12570.5000,0.3259,2856.9318,4.4000,1.0000,0.0000,0.0000,0.0000,2856.9318,0.0000,0.0000,0.0000,9713.5682,9713.5682,14.6840,7.3867,4257.4000,0.0000,4257.4000,0.1104,1150.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1150.6486,0.0000,0.0000,0.0000,3106.7514,3106.7514,14.5903,17.7589,16.1746,3.3674,50511.4384,4.1330,559.9182,5.5992,4.1330,0.0000,2.5667,17.7158,15.5122,16.6140,-4.3909,-35126.8470,4.1330,1032.0113,10.3201,4.1330,0.0000,9.0251,15.4914,15.3808,15.4361,-0.2520,-1764.0175,4.1330,1235.2219,12.3522,4.1330,0.0000,11.7830,17.2297,17.2287,5.5750,17.2277,5.6131,17.2267,5.6509,17.2267,832.5233,33.3009,15.2734,15.2801,-7.6904,15.2867,-7.6046,15.2933,-7.5194,15.2933,832.5233,33.3009,14.4891,14.5235,-19.2747,14.5572,-18.9009,14.5903,-18.5333,14.5903,243.7893,4.8758,17.7589,17.7445,26.0715,17.7301,26.0005,17.7158,25.9296,17.7158,832.5233,33.3009,15.5122,15.5053,13.3232,15.4983,13.2994,15.4914,13.2756,15.4914,832.5233,33.3009,15.3808,15.3688,11.6235,15.3569,11.5829,15.3450,11.5423,15.3450,243.7893,4.8758,4.1330,35.1046,2.7554,0.0000,23.3747,58.4793,40190.5000,13914.0778,13620.5740
2166.0000,15.2813,26.1436,7412.5000,42119.6000,-34707.1000,1.0920,1684.6591,4.4000,1.0000,9359.9111,4.5000,1.0000,11044.5702,0.0000,0.0000,51479.5111,5727.8409,-45751.6702,18.2716,10.9743,12639.8000,0.0000,12639.8000,0.3277,3416.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3416.1622,0.0000,0.0000,0.0000,9223.6378,9223.6378,17.6437,9.9165,20798.6000,0.0000,20798.6000,0.5392,4726.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4726.9545,0.0000,0.0000,0.0000,16071.6455,16071.6455,16.5933,9.2960,490.7000,0.0000,490.7000,0.0127,132.6216,3.7000,1.0000,0.0000,0.0000,0.0000,132.6216,0.0000,0.0000,0.0000,358.0784,358.0784,16.5395,8.8122,11695.3000,0.0000,11695.3000,0.3032,2658.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2658.0227,0.0000,0.0000,0.0000,9037.2773,9037.2773,15.9488,8.6515,14256.3000,0.0000,14256.3000,0.3696,3853.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3853.0541,0.0000,0.0000,0.0000,10403.2459,10403.2459,15.2446,17.1938,16.2192,1.9882,29822.4672,3.9668,536.4646,5.3646,3.9668,0.0000,2.2693,17.1691,15.7136,16.4413,-2.7838,-22270.5295,3.9668,997.1865,9.9719,3.9668,0.0000,7.9795,15.6856,15.3126,15.4991,-0.8153,-5707.2659,3.9668,1182.5946,11.8259,3.9668,0.0000,10.4178,17.6687,17.6603,11.5312,17.6520,11.4911,17.6437,11.4516,17.6437,774.9971,30.9999,16.5699,16.5596,7.4053,16.5495,7.3167,16.5395,7.2295,16.5395,774.9971,30.9999,15.2688,15.2597,-6.7387,15.2516,-6.9093,15.2446,-7.0645,15.2446,227.0761,4.5415,17.1938,17.1856,20.0274,17.1774,20.0198,17.1691,20.0118,17.1691,774.9971,30.9999,15.7136,15.7042,15.3916,15.6949,15.3442,15.6856,15.2971,15.6856,774.9971,30.9999,15.3126,15.3022,10.9215,15.2917,10.8991,15.2813,10.8761,15.2813,227.0761,4.5415,3.9668,31.3685,2.6445,0.0000,20.6666,52.0351,25173.6000,-657.7853,1844.6718
2167.0000,15.2492,27.0249,3889.7000,67312.4000,-63422.7000,1.7452,884.0227,4.4000,1.0000,14958.3111,4.5000,1.0000,15842.3338,0.0000,0.0000,82270.7111,3005.6773,-79265.0338,19.6727,12.3754,12635.8000,0.0000,12635.8000,0.3276,3415.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3415.0811,0.0000,0.0000,0.0000,9220.7189,9220.7189,19.1029,11.3756,12929.0000,0.0000,12929.0000,0.3352,2938.4091,4.4000,1.0000,0.0000,0.0000,0.0000,2938.4091,0.0000,0.0000,0.0000,9990.5909,9990.5909,18.5453,11.2481,641.3000,0.0000,641.3000,0.0166,173.3243,3.7000,1.0000,0.0000,0.0000,0.0000,173.3243,0.0000,0.0000,0.0000,467.9757,467.9757,18.4590,10.7317,10790.6000,0.0000,10790.6000,0.2798,2452.4091,4.4000,1.0000,0.0000,0.0000,0.0000,2452.4091,0.0000,0.0000,0.0000,8338.1909,8338.1909,17.9937,10.6964,15151.7000,0.0000,15151.7000,0.3928,4095.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4095.0541,0.0000,0.0000,0.0000,11056.6459,11056.6459,17.2115,16.0019,16.6067,-1.4450,-21675.4566,4.6459,618.8782,6.1888,4.6459,0.0000,3.6456,16.0040,16.0590,16.0315,0.1231,984.7851,4.6459,1186.7489,11.8675,4.6459,0.0000,12.8188,16.0289,15.2771,15.6530,-1.9243,-13470.2193,4.6459,1376.6334,13.7663,4.6459,0.0000,16.7359,19.1581,19.1396,26.5877,19.1212,26.4564,19.1029,26.3261,19.1029,1021.2785,40.8511,18.5192,18.4990,26.1355,18.4790,25.9711,18.4590,25.8078,18.4590,1021.2785,40.8511,17.3766,17.3201,19.0894,17.2651,18.4186,17.2115,17.7648,17.2115,298.5760,5.9715,16.0019,16.0027,8.8771,16.0034,8.9497,16.0040,9.0216,16.0040,1021.2785,40.8511,16.0590,16.0489,18.5615,16.0389,18.5110,16.0289,18.4607,16.0289,1021.2785,40.8511,15.2771,15.2678,10.7131,15.2585,10.7012,15.2492,10.6889,15.2492,298.5760,5.9715,4.6459,48.3913,3.0972,0.0000,33.2003,81.5916,-11274.3000,-40190.9115,-34160.8908
2168.0000,15.3288,27.2336,3370.2000,82023.8000,-78653.6000,2.1266,765.9545,4.4000,1.0000,18227.5111,4.5000,1.0000,18993.4657,0.0000,0.0000,100251.3111,2604.2455,-97647.0657,20.3885,13.0912,17445.4000,0.0000,17445.4000,0.4523,4714.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4714.9730,0.0000,0.0000,0.0000,12730.4270,12730.4270,19.6830,14.2666,3738.5000,717.5000,3021.0000,0.0969,849.6591,4.4000,1.0000,146.4286,4.9000,1.0000,996.0877,0.0000,0.0000,863.9286,2888.8409,2024.9123,19.5781,12.2808,810.8000,0.0000,810.8000,0.0210,219.1351,3.7000,1.0000,0.0000,0.0000,0.0000,219.1351,0.0000,0.0000,0.0000,591.6649,591.6649,19.4924,11.7651,10088.7000,0.0000,10088.7000,0.2616,2292.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2292.8864,0.0000,0.0000,0.0000,7795.8136,7795.8136,19.0885,11.7912,14554.7000,0.0000,14554.7000,0.3774,3933.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3933.7027,0.0000,0.0000,0.0000,10620.9973,10620.9973,18.4009,15.5385,16.9697,-3.6828,-55241.7209,5.0037,657.2368,6.5724,5.0037,0.0000,4.5545,15.5356,16.0044,15.7700,1.1309,9046.8862,5.0037,1291.3617,12.9136,5.0037,0.0000,16.0147,15.9824,15.3640,15.6732,-1.7051,-11935.7363,5.0037,1481.4832,14.8148,5.0037,0.0000,20.9085,19.7288,19.7135,30.3558,19.6982,30.2753,19.6830,30.1948,19.6830,1162.8969,46.5159,19.5474,19.5290,33.4067,19.5107,33.2855,19.4924,33.1645,19.4924,1162.8969,46.5159,18.5381,18.4922,29.8575,18.4464,29.4320,18.4009,29.0057,18.4009,339.6356,6.7927,15.5385,15.5376,6.3832,15.5366,6.4211,15.5356,6.4589,15.5356,1162.8969,46.5159,16.0044,15.9971,17.3969,15.9897,17.3766,15.9824,17.3562,15.9824,1162.8969,46.5159,15.3640,15.3522,11.9402,15.3405,11.8955,15.3288,11.8516,15.3288,339.6356,6.7927,5.0037,59.3336,3.3358,0.0000,41.4777,100.8113,-32733.0000,-63883.2505,-58130.5710
2169.0000,15.4175,27.5038,1904.1000,108260.5000,-106356.4000,2.8069,432.7500,4.4000,1.0000,24057.8889,4.5000,1.0000,24490.6389,0.0000,0.0000,132318.3889,1471.3500,-130847.0389,20.9278,13.6305,21839.9000,0.0000,21839.9000,0.5662,5902.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5902.6757,0.0000,0.0000,0.0000,15937.2243,15937.2243,20.2160,31.4245,663.5000,6159.8000,-5496.3000,0.1597,150.7955,4.4000,1.0000,1257.1020,4.9000,1.0000,1407.8975,0.0000,0.0000,7416.9020,512.7045,-6904.1975,20.5068,13.2095,1062.5000,0.0000,1062.5000,0.0275,287.1622,3.7000,1.0000,0.0000,0.0000,0.0000,287.1622,0.0000,0.0000,0.0000,775.3378,775.3378,20.4236,12.7743,8218.8000,53.2000,8165.6000,0.2131,1867.9091,4.4000,1.0000,10.8571,4.9000,1.0000,1878.7662,0.0000,0.0000,64.0571,6350.8909,6286.8338,20.1589,12.8616,12763.9000,0.0000,12763.9000,0.3309,3449.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3449.7027,0.0000,0.0000,0.0000,9314.1973,9314.1973,19.6291,15.3302,17.4796,-6.8055,-102082.5182,6.1565,792.9578,7.9296,6.1565,0.0000,8.4835,15.3257,15.8589,15.5923,1.5827,12661.5231,6.1565,1600.0649,16.0006,6.1565,0.0000,29.8303,15.8437,15.4483,15.6460,-1.3412,-9388.4062,6.1565,1824.7738,18.2477,6.1565,0.0000,38.9458,20.2567,20.2431,33.9683,20.2295,33.9094,20.2160,33.8505,20.2160,1673.1192,66.9248,20.4741,20.4573,39.7782,20.4404,39.6823,20.4236,39.5864,20.4236,1673.1192,66.9248,19.7666,19.7205,41.1080,19.6747,40.7243,19.6291,40.3419,19.6291,487.3183,9.7464,15.3302,15.3287,6.0619,15.3272,6.0888,15.3257,6.1156,15.3257,1673.1192,66.9248,15.8589,15.8538,15.7479,15.8488,15.7472,15.8437,15.7463,15.8437,1673.1192,66.9248,15.4483,15.4380,12.9141,15.4278,12.8906,15.4175,12.8667,15.4175,487.3183,9.7464,6.1565,104.9768,4.1044,0.0000,77.2596,182.2364,-68020.8000,-105437.6432,-98809.4013
2170.0000,15.4438,27.5874,1251.3000,122986.3000,-121735.0000,3.1886,284.3864,4.4000,1.0000,27330.2889,4.5000,1.0000,27614.6753,0.0000,0.0000,150316.5889,966.9136,-149349.6753,21.1234,13.8261,26042.0000,0.0000,26042.0000,0.6752,7038.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7038.3784,0.0000,0.0000,0.0000,19003.6216,19003.6216,20.3674,32.4016,6.7000,7895.2000,-7888.5000,0.2047,1.5227,4.4000,1.0000,1611.2653,4.9000,1.0000,1612.7880,0.0000,0.0000,9506.4653,5.1773,-9501.2880,20.7287,13.4314,980.0000,0.0000,980.0000,0.0254,264.8649,3.7000,1.0000,0.0000,0.0000,0.0000,264.8649,0.0000,0.0000,0.0000,715.1351,715.1351,20.6623,13.8746,5832.4000,455.1000,5377.3000,0.1512,1325.5455,4.4000,1.0000,92.8776,4.9000,1.0000,1418.4230,0.0000,0.0000,547.9776,4506.8545,3958.8770,20.5117,13.2144,11570.0000,0.0000,11570.0000,0.3000,3127.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3127.0270,0.0000,0.0000,0.0000,8442.9730,8442.9730,20.0940,15.5274,17.8107,-8.0056,-120083.3451,6.8177,867.0807,8.6708,6.8177,0.0000,11.5207,15.5169,15.7120,15.6144,0.6414,5131.2372,6.8177,1770.3481,17.7035,6.8177,0.0000,40.5097,15.6996,15.4694,15.5845,-0.8645,-6051.7914,6.8177,2025.6503,20.2565,6.8177,0.0000,52.8887,20.4007,20.3896,33.7952,20.3785,33.7614,20.3674,33.7274,20.3674,2001.9801,80.0792,20.7015,20.6884,39.1979,20.6753,39.1439,20.6623,39.0898,20.6623,2001.9801,80.0792,20.1907,20.1585,42.1319,20.1263,41.9447,20.0940,41.7553,20.0940,582.3472,11.6469,15.5274,15.5239,9.3051,15.5204,9.3087,15.5169,9.3123,15.5169,2001.9801,80.0792,15.7120,15.7079,14.3828,15.7037,14.3869,15.6996,14.3910,15.6996,2001.9801,80.0792,15.4694,15.4609,13.0084,15.4524,13.0041,15.4438,12.9993,15.4438,582.3472,11.6469,6.8177,139.0636,4.5451,0.0000,104.9192,243.9828,-85654.2000,-126730.3566,-121003.8993
2171.0000,15.4305,27.6156,617.0000,128566.1000,-127949.1000,3.3333,140.2273,4.4000,1.0000,28570.2444,4.5000,1.0000,28710.4717,0.0000,0.0000,157136.3444,476.7727,-156659.5717,21.2828,13.9855,26046.4000,0.0000,26046.4000,0.6753,7039.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7039.5676,0.0000,0.0000,0.0000,19006.8324,19006.8324,20.5393,32.5801,0.0000,9593.0000,-9593.0000,0.2487,0.0000,0.0000,0.0000,1957.7551,4.9000,1.0000,1957.7551,0.0000,0.0000,11550.7551,0.0000,-11550.7551,20.9708,13.6735,1137.4000,0.0000,1137.4000,0.0295,307.4054,3.7000,1.0000,0.0000,0.0000,0.0000,307.4054,0.0000,0.0000,0.0000,829.9946,829.9946,20.9008,16.4078,3782.8000,1016.1000,2766.7000,0.0981,859.7273,4.4000,1.0000,207.3673,4.9000,1.0000,1067.0946,0.0000,0.0000,1223.4673,2923.0727,1699.6054,20.8373,13.5400,9331.4000,0.0000,9331.4000,0.2419,2522.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2522.0000,0.0000,0.0000,0.0000,6809.4000,6809.4000,20.4868,15.6109,18.0488,-8.7013,-130520.0699,6.9402,874.7118,8.7471,6.9402,0.0000,12.1532,15.6003,15.6713,15.6358,0.2378,1902.2705,6.9402,1800.6518,18.0065,6.9402,0.0000,42.7338,15.6584,15.4537,15.5560,-0.7830,-5480.6558,6.9402,2064.3840,20.6438,6.9402,0.0000,55.7924,20.5728,20.5616,34.4196,20.5504,34.3825,20.5393,34.3454,20.5393,2065.7829,82.6313,20.9397,20.9267,39.6640,20.9138,39.6086,20.9008,39.5532,20.9008,2065.7829,82.6313,20.5829,20.5507,43.8118,20.5187,43.6198,20.4868,43.4283,20.4868,600.7721,12.0154,15.6109,15.6074,10.6257,15.6038,10.6294,15.6003,10.6331,15.6003,2065.7829,82.6313,15.6713,15.6670,14.2199,15.6627,14.2189,15.6584,14.2179,15.6584,2065.7829,82.6313,15.4537,15.4459,12.7064,15.4382,12.7077,15.4305,12.7086,15.4305,600.7721,12.0154,6.9402,146.0683,4.6268,0.0000,110.6794,256.7477,-98260.2000,-139864.4944,-134098.4552
2172.0000,15.4203,27.6381,75.8000,133757.9000,-133682.1000,3.4679,17.2273,4.4000,1.0000,29723.9778,4.5000,1.0000,29741.2051,0.0000,0.0000,163481.8778,58.5727,-163423.3051,21.3578,14.0605,25842.4000,0.0000,25842.4000,0.6700,6984.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6984.4324,0.0000,0.0000,0.0000,18857.9676,18857.9676,20.6406,32.6814,0.0000,12465.1000,-12465.1000,0.3232,0.0000,0.0000,0.0000,2543.8980,4.9000,1.0000,2543.8980,0.0000,0.0000,15008.9980,0.0000,-15008.9980,21.1859,13.8886,1019.5000,0.0000,1019.5000,0.0264,275.5405,3.7000,1.0000,0.0000,0.0000,0.0000,275.5405,0.0000,0.0000,0.0000,743.9595,743.9595,21.1205,21.3380,2269.1000,1497.2000,771.9000,0.0588,515.7045,4.4000,1.0000,305.5510,4.9000,1.0000,821.2556,0.0000,0.0000,1802.7510,1753.3955,-49.3556,21.1223,13.8250,8137.6000,0.0000,8137.6000,0.2110,2199.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2199.3514,0.0000,0.0000,0.0000,5938.2486,5938.2486,20.8131,15.6995,18.2563,-9.3830,-140744.5745,7.1360,892.3484,8.9235,7.1360,0.0000,13.2111,15.6881,15.6500,15.6691,-0.1310,-1048.1585,7.1360,1849.0223,18.4902,7.1360,0.0000,46.4535,15.6373,15.4427,15.5400,-0.7652,-5356.1430,7.1360,2123.9676,21.2397,7.1360,0.0000,60.6488,20.6727,20.6620,34.4936,20.6513,34.4607,20.6406,34.4278,20.6406,2169.5469,86.7819,21.1589,21.1461,40.2998,21.1333,40.2466,21.1205,40.1935,21.1205,2169.5469,86.7819,20.9066,20.8753,45.1341,20.8441,44.9557,20.8131,44.7777,20.8131,630.7295,12.6146,15.6995,15.6957,11.7885,15.6919,11.7892,15.6881,11.7898,15.6881,2169.5469,86.7819,15.6500,15.6458,14.1787,15.6415,14.1768,15.6373,14.1749,15.6373,2169.5469,86.7819,15.4427,15.4352,12.5466,15.4278,12.5472,15.4203,12.5475,15.4203,630.7295,12.6146,7.1360,157.7221,4.7574,0.0000,120.3134,278.0354,-110375.8000,-152941.4829,-147148.8760
2173.0000,15.4158,27.6380,0.0000,139681.7000,-139681.7000,3.6215,0.0000,0.0000,0.0000,31040.3778,4.5000,1.0000,31040.3778,0.0000,0.0000,170722.0778,0.0000,-170722.0778,21.3428,14.0455,25838.5000,0.0000,25838.5000,0.6699,6983.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6983.3784,0.0000,0.0000,0.0000,18855.1216,18855.1216,20.6586,32.6994,0.0000,16218.0000,-16218.0000,0.4205,0.0000,0.0000,0.0000,3309.7959,4.9000,1.0000,3309.7959,0.0000,0.0000,19527.7959,0.0000,-19527.7959,21.3366,14.0393,977.4000,0.0000,977.4000,0.0253,264.1622,3.7000,1.0000,0.0000,0.0000,0.0000,264.1622,0.0000,0.0000,0.0000,713.2378,713.2378,21.2755,28.1287,1389.4000,2069.6000,-680.2000,0.0537,315.7727,4.4000,1.0000,422.3673,4.9000,1.0000,738.1401,0.0000,0.0000,2491.9673,1073.6273,-1418.3401,21.3248,14.0275,7242.1000,0.0000,7242.1000,0.1878,1957.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1957.3243,0.0000,0.0000,0.0000,5284.7757,5284.7757,21.0539,15.8336,18.4438,-10.0244,-150366.6540,7.4680,927.2730,9.2727,7.4680,0.0000,15.1418,15.8211,15.6416,15.7314,-0.6460,-5168.3856,7.4680,1930.2865,19.3029,7.4680,0.0000,53.2425,15.6294,15.4373,15.5333,-0.7904,-5533.0812,7.4680,2223.3587,22.2336,7.4680,0.0000,69.5124,20.6882,20.6783,33.9258,20.6685,33.9005,20.6586,33.8752,20.6586,2350.5854,94.0234,21.3118,21.2997,40.4909,21.2876,40.4448,21.2755,40.3987,21.2755,2350.5854,94.0234,21.1413,21.1121,45.7270,21.0830,45.5760,21.0539,45.4250,21.0539,682.9759,13.6595,15.8336,15.8294,13.2466,15.8252,13.2434,15.8211,13.2402,15.8211,2350.5854,94.0234,15.6416,15.6376,14.2207,15.6335,14.2190,15.6294,14.2173,15.6294,2350.5854,94.0234,15.4373,15.4301,12.4824,15.4229,12.4840,15.4158,12.4855,15.4158,682.9759,13.6595,7.4680,178.8121,4.9787,0.0000,137.8968,316.7089,-122521.9000,-166815.0786,-161068.1208
2174.0000,15.4145,27.6367,0.0000,148594.4000,-148594.4000,3.8526,0.0000,0.0000,0.0000,33020.9778,4.5000,1.0000,33020.9778,0.0000,0.0000,181615.3778,0.0000,-181615.3778,21.4916,14.1943,25805.4000,0.0000,25805.4000,0.6691,6974.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6974.4324,0.0000,0.0000,0.0000,18830.9676,18830.9676,20.8308,32.8716,0.0000,15130.4000,-15130.4000,0.3923,0.0000,0.0000,0.0000,3087.8367,4.9000,1.0000,3087.8367,0.0000,0.0000,18218.2367,0.0000,-18218.2367,21.4404,14.1431,817.6000,0.0000,817.6000,0.0212,220.9730,3.7000,1.0000,0.0000,0.0000,0.0000,220.9730,0.0000,0.0000,0.0000,596.6270,596.6270,21.3858,31.2422,718.4000,2541.3000,-1822.9000,0.0659,163.2727,4.4000,1.0000,518.6327,4.9000,1.0000,681.9054,0.0000,0.0000,3059.9327,555.1273,-2504.8054,21.4696,14.1724,6346.7000,0.0000,6346.7000,0.1645,1715.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1715.3243,0.0000,0.0000,0.0000,4631.3757,4631.3757,21.2322,15.9684,18.6003,-10.4874,-157311.7309,7.7483,956.4299,9.5643,7.7483,0.0000,16.9119,15.9552,15.6510,15.8031,-1.1363,-9090.6181,7.7483,1997.0942,19.9709,7.7483,0.0000,59.4664,15.6389,15.4353,15.5371,-0.8692,-6084.2779,7.7483,2306.4752,23.0648,7.7483,0.0000,77.6382,20.8615,20.8512,35.1396,20.8410,35.1090,20.8308,35.0784,20.8308,2508.4497,100.3380,21.4205,21.4089,40.4588,21.3974,40.4176,21.3858,40.3765,21.3858,2508.4497,100.3380,21.3147,21.2871,45.9138,21.2596,45.7820,21.2322,45.6502,21.2322,728.5143,14.5703,15.9684,15.9640,14.5332,15.9596,14.5281,15.9552,14.5230,15.9552,2508.4497,100.3380,15.6510,15.6470,14.4008,15.6429,14.3986,15.6389,14.3963,15.6389,2508.4497,100.3380,15.4353,15.4284,12.4652,15.4215,12.4673,15.4145,12.4692,15.4145,728.5143,14.5703,7.7483,197.9663,5.1656,0.0000,154.0165,351.9828,-132578.0000,-178279.4496,-172486.6268
2175.0000,15.3937,27.6159,0.0000,119281.5000,-119281.5000,3.0926,0.0000,0.0000,0.0000,26507.0000,4.5000,1.0000,26507.0000,0.0000,0.0000,145788.5000,0.0000,-145788.5000,21.0901,13.7928,25807.7000,0.0000,25807.7000,0.6691,6975.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6975.0541,0.0000,0.0000,0.0000,18832.6459,18832.6459,20.3298,32.3706,0.0000,14672.3000,-14672.3000,0.3804,0.0000,0.0000,0.0000,2994.3469,4.9000,1.0000,2994.3469,0.0000,0.0000,17666.6469,0.0000,-17666.6469,21.0201,13.7228,735.3000,0.0000,735.3000,0.0191,198.7297,3.7000,1.0000,0.0000,0.0000,0.0000,198.7297,0.0000,0.0000,0.0000,536.5703,536.5703,20.9683,32.6892,119.3000,2881.5000,-2762.2000,0.0747,27.1136,4.4000,1.0000,588.0612,4.9000,1.0000,615.1749,0.0000,0.0000,3469.5612,92.1864,-3377.3749,21.1002,13.8029,7242.1000,0.0000,7242.1000,0.1878,1957.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1957.3243,0.0000,0.0000,0.0000,5284.7757,5284.7757,20.8332,15.9835,18.4083,-8.2746,-124118.3813,6.6355,825.0043,8.2500,6.6355,0.0000,10.6214,15.9692,15.6458,15.8075,-1.0345,-8275.6366,6.6355,1709.9658,17.0997,6.6355,0.0000,37.3476,15.6318,15.4168,15.5243,-0.7861,-5502.4196,6.6355,1976.2059,19.7621,6.6355,0.0000,48.7603,20.3542,20.3461,29.5025,20.3380,29.4924,20.3298,29.4821,20.3298,1908.7499,76.3500,20.9991,20.9888,35.3736,20.9785,35.3441,20.9683,35.3146,20.9683,1908.7499,76.3500,20.8937,20.8736,39.2569,20.8534,39.2123,20.8332,39.1663,20.8332,555.4177,11.1084,15.9835,15.9787,14.5219,15.9739,14.5132,15.9692,14.5044,15.9692,1908.7499,76.3500,15.6458,15.6411,14.3880,15.6365,14.3787,15.6318,14.3694,15.6318,1908.7499,76.3500,15.4168,15.4091,12.2399,15.4014,12.2305,15.3937,12.2212,15.3937,555.4177,11.1084,6.6355,129.0527,4.4237,0.0000,96.7293,225.7820,-102930.9000,-142178.5299,-137896.4374
2176.0000,15.3943,27.6165,0.0000,127720.7000,-127720.7000,3.3114,0.0000,0.0000,0.0000,28382.3778,4.5000,1.0000,28382.3778,0.0000,0.0000,156103.0778,0.0000,-156103.0778,21.1220,13.8247,25804.3000,0.0000,25804.3000,0.6690,6974.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6974.1351,0.0000,0.0000,0.0000,18830.1649,18830.1649,20.4024,32.4432,0.0000,15665.7000,-15665.7000,0.4062,0.0000,0.0000,0.0000,3197.0816,4.9000,1.0000,3197.0816,0.0000,0.0000,18862.7816,0.0000,-18862.7816,21.0945,13.7972,773.9000,0.0000,773.9000,0.0201,209.1622,3.7000,1.0000,0.0000,0.0000,0.0000,209.1622,0.0000,0.0000,0.0000,564.7378,564.7378,21.0401,33.0809,0.0000,3292.0000,-3292.0000,0.0854,0.0000,0.0000,0.0000,671.8367,4.9000,1.0000,671.8367,0.0000,0.0000,3963.8367,0.0000,-3963.8367,21.1856,13.8883,8436.0000,0.0000,8436.0000,0.2187,2280.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2280.0000,0.0000,0.0000,0.0000,6156.0000,6156.0000,20.8848,16.0292,18.4570,-8.8222,-132333.5229,7.0661,876.9304,8.7693,7.0661,0.0000,12.8263,16.0152,15.6528,15.8340,-1.2344,-9875.5398,7.0661,1819.0336,18.1903,7.0661,0.0000,45.1005,15.6394,15.4168,15.5281,-0.8667,-6067.0743,7.0661,2104.1307,21.0413,7.0661,0.0000,58.8824,20.4311,20.4215,30.6567,20.4120,30.6290,20.4024,30.6013,20.4024,2132.2106,85.2884,21.0738,21.0626,36.1286,21.0513,36.0876,21.0401,36.0467,21.0401,2132.2106,85.2884,20.9597,20.9346,39.7593,20.9096,39.6415,20.8848,39.5250,20.8848,619.9513,12.3990,16.0292,16.0245,14.9249,16.0198,14.9175,16.0152,14.9101,16.0152,2132.2106,85.2884,15.6528,15.6484,14.5009,15.6439,14.4941,15.6394,14.4872,15.6394,2132.2106,85.2884,15.4168,15.4093,12.2788,15.4018,12.2722,15.3943,12.2654,15.3943,619.9513,12.3990,7.0661,153.4918,4.7107,0.0000,116.8092,270.3010,-111664.2000,-153378.7934,-148276.1370
2177.0000,15.3872,27.6094,0.0000,127740.4000,-127740.4000,3.3119,0.0000,0.0000,0.0000,28386.7556,4.5000,1.0000,28386.7556,0.0000,0.0000,156127.1556,0.0000,-156127.1556,21.3386,14.0413,21224.1000,0.0000,21224.1000,0.5503,5736.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5736.2432,0.0000,0.0000,0.0000,15487.8568,15487.8568,20.7135,32.7543,0.0000,10556.0000,-10556.0000,0.2737,0.0000,0.0000,0.0000,2154.2857,4.9000,1.0000,2154.2857,0.0000,0.0000,12710.2857,0.0000,-12710.2857,21.1980,13.9007,493.3000,0.0000,493.3000,0.0128,133.3243,3.7000,1.0000,0.0000,0.0000,0.0000,133.3243,0.0000,0.0000,0.0000,359.9757,359.9757,21.1482,33.1890,0.0000,3754.8000,-3754.8000,0.0974,0.0000,0.0000,0.0000,766.2857,4.9000,1.0000,766.2857,0.0000,0.0000,4521.0857,0.0000,-4521.0857,21.3205,14.0232,11122.3000,0.0000,11122.3000,0.2884,3006.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3006.0270,0.0000,0.0000,0.0000,8116.2730,8116.2730,20.9336,15.9817,18.4576,-8.6603,-129904.8071,6.8016,844.0825,8.4408,6.8016,0.0000,11.4391,15.9684,15.6559,15.8122,-1.0247,-8197.5694,6.8016,1752.4421,17.5244,6.8016,0.0000,40.2227,15.6420,15.4102,15.5261,-0.8688,-6081.8657,6.8016,2025.5241,20.2552,6.8016,0.0000,52.5140,20.7482,20.7366,33.7518,20.7250,33.7045,20.7135,33.6574,20.7135,1993.6435,79.7457,21.1842,21.1722,36.9234,21.1602,36.8752,21.1482,36.8271,21.1482,1993.6435,79.7457,21.0111,20.9852,39.8213,20.9593,39.6966,20.9336,39.5725,20.9336,579.9395,11.5988,15.9817,15.9773,14.3869,15.9728,14.3819,15.9684,14.3770,15.9684,1993.6435,79.7457,15.6559,15.6513,14.5504,15.6467,14.5414,15.6420,14.5325,15.6420,1993.6435,79.7457,15.4102,15.4025,12.2138,15.3949,12.2046,15.3872,12.1953,15.3872,579.9395,11.5988,6.8016,138.1575,4.5344,0.0000,104.1758,242.3333,-109211.5000,-149394.4216,-144184.2422
2178.0000,15.3575,27.5797,0.0000,110224.5000,-110224.5000,2.8578,0.0000,0.0000,0.0000,24494.3333,4.5000,1.0000,24494.3333,0.0000,0.0000,134718.8333,0.0000,-134718.8333,21.6089,14.3116,12641.4000,0.0000,12641.4000,0.3278,3416.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3416.5946,0.0000,0.0000,0.0000,9224.8054,9224.8054,21.1331,31.8320,644.1000,3709.1000,-3065.0000,0.0962,146.3864,4.4000,1.0000,756.9592,4.9000,1.0000,903.3455,0.0000,0.0000,4466.0592,497.7136,-3968.3455,21.3172,14.0199,481.4000,0.0000,481.4000,0.0125,130.1081,3.7000,1.0000,0.0000,0.0000,0.0000,130.1081,0.0000,0.0000,0.0000,351.2919,351.2919,21.2562,33.2970,0.0000,3548.8000,-3548.8000,0.0920,0.0000,0.0000,0.0000,724.2449,4.9000,1.0000,724.2449,0.0000,0.0000,4273.0449,0.0000,-4273.0449,21.4545,14.1572,13062.4000,0.0000,13062.4000,0.3387,3530.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3530.3784,0.0000,0.0000,0.0000,9532.0216,9532.0216,20.9218,15.7177,18.3197,-7.4766,-112149.3633,5.5873,697.0049,6.9700,5.5873,0.0000,6.3411,15.7067,15.6673,15.6870,-0.1060,-848.2958,5.5873,1446.6974,14.4670,5.5873,0.0000,22.2970,15.6502,15.3838,15.5170,-0.8202,-5741.4190,5.5873,1664.5082,16.6451,5.5873,0.0000,29.1105,21.1808,21.1649,37.4571,21.1490,37.3703,21.1331,37.2838,21.1331,1410.9976,56.4399,21.3009,21.2860,37.6331,21.2711,37.5578,21.2562,37.4828,21.2562,1410.9976,56.4399,21.0122,20.9819,39.2352,20.9517,39.0618,20.9218,38.8902,20.9218,411.4908,8.2298,15.7177,15.7140,11.8426,15.7103,11.8448,15.7067,11.8468,15.7067,1410.9976,56.4399,15.6673,15.6616,14.6711,15.6559,14.6515,15.6502,14.6320,15.6502,1410.9976,56.4399,15.3838,15.3750,11.9100,15.3662,11.8872,15.3575,11.8648,15.3575,411.4908,8.2298,5.5873,80.3648,3.7248,0.0000,57.7486,138.1135,-90653.1000,-123852.1049,-118739.0781
2179.0000,15.3496,27.5718,0.0000,98261.1000,-98261.1000,2.5476,0.0000,0.0000,0.0000,21835.8000,4.5000,1.0000,21835.8000,0.0000,0.0000,120096.9000,0.0000,-120096.9000,21.4863,14.1890,12638.9000,0.0000,12638.9000,0.3277,3415.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3415.9189,0.0000,0.0000,0.0000,9222.9811,9222.9811,20.9725,13.2452,3966.2000,0.0000,3966.2000,0.1028,901.4091,4.4000,1.0000,0.0000,0.0000,0.0000,901.4091,0.0000,0.0000,0.0000,3064.7909,3064.7909,20.8158,13.5186,490.0000,0.0000,490.0000,0.0127,132.4324,3.7000,1.0000,0.0000,0.0000,0.0000,132.4324,0.0000,0.0000,0.0000,357.5676,357.5676,20.7622,32.8030,0.0000,2646.6000,-2646.6000,0.0686,0.0000,0.0000,0.0000,540.1224,4.9000,1.0000,540.1224,0.0000,0.0000,3186.7224,0.0000,-3186.7224,20.9250,13.6277,12465.4000,0.0000,12465.4000,0.3232,3369.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3369.0270,0.0000,0.0000,0.0000,9096.3730,9096.3730,20.4053,15.8023,18.1038,-6.0055,-90082.4871,5.0739,638.1617,6.3816,5.0739,0.0000,4.7490,15.7846,15.5947,15.6896,-0.4645,-3716.0648,5.0739,1313.6444,13.1364,5.0739,0.0000,16.6987,15.5777,15.3796,15.4787,-0.5538,-3876.6299,5.0739,1513.8747,15.1387,5.0739,0.0000,21.8016,21.0150,21.0008,34.8440,20.9866,34.7828,20.9725,34.7216,20.9725,1191.6429,47.6657,20.7976,20.7858,32.1786,20.7740,32.1396,20.7622,32.1006,20.7622,1191.6429,47.6657,20.4602,20.4421,32.1977,20.4238,32.1801,20.4053,32.1595,20.4053,347.9659,6.9593,15.8023,15.7964,13.1321,15.7905,13.1107,15.7846,13.0895,15.7846,1191.6429,47.6657,15.5947,15.5890,13.9493,15.5834,13.9318,15.5777,13.9143,15.5777,1191.6429,47.6657,15.3796,15.3696,11.9180,15.3596,11.8819,15.3496,11.8463,15.3496,347.9659,6.9593,5.0739,61.6515,3.3826,0.0000,43.2493,104.9008,-71347.2000,-101541.9099,-97675.1817
2180.0000,15.3719,27.5875,46.7000,54235.3000,-54188.6000,1.4062,10.6136,4.4000,1.0000,12052.2889,4.5000,1.0000,12062.9025,0.0000,0.0000,66287.5889,36.0864,-66251.5025,20.3272,13.0299,12652.2000,0.0000,12652.2000,0.3280,3419.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3419.5135,0.0000,0.0000,0.0000,9232.6865,9232.6865,19.6201,11.8928,8318.7000,0.0000,8318.7000,0.2157,1890.6136,4.4000,1.0000,0.0000,0.0000,0.0000,1890.6136,0.0000,0.0000,0.0000,6428.0864,6428.0864,19.1393,11.8420,480.1000,0.0000,480.1000,0.0124,129.7568,3.7000,1.0000,0.0000,0.0000,0.0000,129.7568,0.0000,0.0000,0.0000,350.3432,350.3432,19.1107,31.0760,19.8000,2024.9000,-2005.1000,0.0525,4.5000,4.4000,1.0000,413.2449,4.9000,1.0000,417.7449,0.0000,0.0000,2438.1449,15.3000,-2422.8449,19.2919,11.9946,11420.8000,0.0000,11420.8000,0.2961,3086.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3086.7027,0.0000,0.0000,0.0000,8334.0973,8334.0973,18.7521,16.3438,17.5479,-2.1466,-32198.3240,3.4664,445.3005,4.4530,3.4664,0.0000,1.5142,16.3005,15.3398,15.8201,-1.6055,-12844.2830,3.4664,892.8406,8.9284,3.4664,0.0000,5.3244,15.3225,15.4203,15.3714,0.1868,1307.5130,3.4664,1038.6410,10.3864,3.4664,0.0000,6.9514,19.6366,19.6312,20.9805,19.6257,21.0069,19.6201,21.0326,19.6201,612.7769,24.5111,19.1131,19.1124,16.0330,19.1116,16.1013,19.1107,16.1684,19.1107,612.7769,24.5111,18.6686,18.6982,11.5952,18.7260,12.1256,18.7521,12.6341,18.7521,179.8970,3.5979,16.3438,16.3292,18.5547,16.3148,18.4511,16.3005,18.3485,16.3005,612.7769,24.5111,15.3398,15.3340,11.5458,15.3282,11.5278,15.3225,11.5098,15.3225,612.7769,24.5111,15.4203,15.4039,12.4122,15.3877,12.3044,15.3719,12.1998,15.3719,179.8970,3.5979,3.4664,21.6820,2.3109,0.0000,13.7901,35.4721,-23321.9000,-44329.1340,-43735.0939
2181.0000,15.3378,27.5266,217.9000,50298.8000,-50080.9000,1.3041,49.5227,4.4000,1.0000,11177.5111,4.5000,1.0000,11227.0338,0.0000,0.0000,61476.3111,168.3773,-61307.9338,19.9789,12.6816,12652.0000,0.0000,12652.0000,0.3280,3419.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3419.4595,0.0000,0.0000,0.0000,9232.5405,9232.5405,19.2495,11.5222,13761.0000,0.0000,13761.0000,0.3568,3127.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3127.5000,0.0000,0.0000,0.0000,10633.5000,10633.5000,18.4445,11.1472,570.9000,0.0000,570.9000,0.0148,154.2973,3.7000,1.0000,0.0000,0.0000,0.0000,154.2973,0.0000,0.0000,0.0000,416.6027,416.6027,18.4023,28.7842,311.7000,1451.9000,-1140.2000,0.0376,70.8409,4.4000,1.0000,296.3061,4.9000,1.0000,367.1470,0.0000,0.0000,1748.2061,240.8591,-1507.3470,18.5164,11.2191,9331.4000,0.0000,9331.4000,0.2419,2522.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2522.0000,0.0000,0.0000,0.0000,6809.4000,6809.4000,18.0258,16.4955,17.2607,-1.3477,-20215.5186,3.4249,444.8478,4.4485,3.4249,0.0000,1.4605,16.4565,15.3163,15.8864,-1.8828,-15062.2307,3.4249,879.8651,8.7987,3.4249,0.0000,5.1356,15.2945,15.3798,15.3371,0.1609,1126.2558,3.4249,1027.6129,10.2761,3.4249,0.0000,6.7050,19.2800,19.2698,19.3746,19.2596,19.3422,19.2495,19.3102,19.2495,600.0885,24.0035,18.4130,18.4094,11.8825,18.4059,11.9047,18.4023,11.9270,18.4023,600.0885,24.0035,18.0010,18.0090,7.2153,18.0173,7.3945,18.0258,7.5804,18.0258,176.2033,3.5241,16.4955,16.4825,19.3089,16.4695,19.2347,16.4565,19.1605,16.4565,600.0885,24.0035,15.3163,15.3090,11.7714,15.3017,11.7391,15.2945,11.7070,15.2945,600.0885,24.0035,15.3798,15.3658,11.8864,15.3518,11.8203,15.3378,11.7538,15.3378,176.2033,3.5241,3.4249,20.9799,2.2833,0.0000,13.3012,34.2810,-14905.8000,-35723.2376,-34151.4935
2182.0000,15.3558,27.5021,414.2000,42169.3000,-41755.1000,1.0933,94.1364,4.4000,1.0000,9370.9556,4.5000,1.0000,9465.0919,0.0000,0.0000,51540.2556,320.0636,-51220.1919,19.3437,12.0464,12648.5000,0.0000,12648.5000,0.3279,3418.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3418.5135,0.0000,0.0000,0.0000,9229.9865,9229.9865,18.6083,10.8811,20603.6000,0.0000,20603.6000,0.5342,4682.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4682.6364,0.0000,0.0000,0.0000,15920.9636,15920.9636,17.3688,10.0715,399.5000,0.0000,399.5000,0.0104,107.9730,3.7000,1.0000,0.0000,0.0000,0.0000,107.9730,0.0000,0.0000,0.0000,291.5270,291.5270,17.3568,14.7404,1666.1000,707.2000,958.9000,0.0432,378.6591,4.4000,1.0000,144.3265,4.9000,1.0000,522.9856,0.0000,0.0000,851.5265,1287.4409,435.9144,17.3229,10.0256,8137.6000,0.0000,8137.6000,0.2110,2199.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2199.3514,0.0000,0.0000,0.0000,5938.2486,5938.2486,16.9571,16.9429,16.9500,-0.0122,-182.5923,3.3300,437.7250,4.3772,3.3300,0.0000,1.3424,16.8904,15.1615,16.0260,-2.7757,-22205.6542,3.3300,850.7964,8.5080,3.3300,0.0000,4.7203,15.1437,15.4047,15.2742,0.4788,3351.4861,3.3300,1001.6243,10.0162,3.3300,0.0000,6.1627,18.6251,18.6195,14.3481,18.6140,14.3633,18.6083,14.3780,18.6083,571.4663,22.8587,17.3461,17.3497,3.7880,17.3533,3.8772,17.3568,3.9654,17.3568,571.4663,22.8587,16.8605,16.8939,-3.1981,16.9261,-2.7309,16.9571,-2.2773,16.9571,167.8691,3.3574,16.9429,16.9253,23.1411,16.9078,23.0270,16.8904,22.9138,16.8904,571.4663,22.8587,15.1615,15.1556,10.5204,15.1497,10.5040,15.1437,10.4876,15.1437,571.4663,22.8587,15.4047,15.3882,12.2300,15.3719,12.1375,15.3558,12.0467,15.3558,167.8691,3.3574,3.3300,19.4270,2.2200,0.0000,12.2253,31.6523,993.0000,-19403.5517,-19036.7604
2183.0000,15.3367,27.4033,752.4000,37357.3000,-36604.9000,0.9686,171.0000,4.4000,1.0000,8301.6222,4.5000,1.0000,8472.6222,0.0000,0.0000,45658.9222,581.4000,-45077.5222,18.8835,11.5862,12635.7000,0.0000,12635.7000,0.3276,3415.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3415.0541,0.0000,0.0000,0.0000,9220.6459,9220.6459,18.1434,10.4161,26472.6000,0.0000,26472.6000,0.6864,6016.5000,4.4000,1.0000,0.0000,0.0000,0.0000,6016.5000,0.0000,0.0000,0.0000,20456.1000,20456.1000,16.5339,9.2366,411.3000,0.0000,411.3000,0.0107,111.1622,3.7000,1.0000,0.0000,0.0000,0.0000,111.1622,0.0000,0.0000,0.0000,300.1378,300.1378,16.5275,10.0535,3295.2000,343.0000,2952.2000,0.0854,748.9091,4.4000,1.0000,70.0000,4.9000,1.0000,818.9091,0.0000,0.0000,413.0000,2546.2909,2133.2909,16.3596,9.0623,4555.9000,0.0000,4555.9000,0.1181,1231.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1231.3243,0.0000,0.0000,0.0000,3324.5757,3324.5757,16.1896,17.1977,16.6937,0.8541,12812.2044,3.2951,437.4613,4.3746,3.2951,0.0000,1.3007,17.1450,15.1199,16.1325,-3.2172,-25737.2042,3.2951,838.3816,8.3838,3.2951,0.0000,4.5735,15.1000,15.3817,15.2409,0.5114,3580.1144,3.2951,992.4494,9.9245,3.2951,0.0000,5.9711,18.1580,18.1532,11.5411,18.1483,11.5563,18.1434,11.5713,18.1434,561.1083,22.4443,16.5103,16.5161,-1.4510,16.5218,-1.3551,16.5275,-1.2597,16.5275,561.1083,22.4443,16.0980,16.1290,-8.3473,16.1596,-7.9665,16.1896,-7.5880,16.1896,164.8523,3.2970,17.1977,17.1801,24.6502,17.1625,24.5459,17.1450,24.4420,17.1450,561.1083,22.4443,15.1199,15.1133,10.5196,15.1066,10.4955,15.1000,10.4715,15.1000,561.1083,22.4443,15.3817,15.3666,11.9392,15.3516,11.8703,15.3367,11.8013,15.3367,164.8523,3.2970,3.2951,18.8757,2.1967,0.0000,11.8453,30.7210,10422.8000,-9642.7719,-9344.8855
2184.0000,15.3341,26.9164,2637.7000,31849.2000,-29211.5000,0.8257,599.4773,4.4000,1.0000,7077.6000,4.5000,1.0000,7677.0773,0.0000,0.0000,38926.8000,2038.2227,-36888.5773,18.4262,11.1289,12636.1000,0.0000,12636.1000,0.3276,3415.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3415.1622,0.0000,0.0000,0.0000,9220.9378,9220.9378,17.6452,9.9179,27917.0000,0.0000,27917.0000,0.7238,6344.7727,4.4000,1.0000,0.0000,0.0000,0.0000,6344.7727,0.0000,0.0000,0.0000,21572.2273,21572.2273,15.8369,8.5396,358.0000,0.0000,358.0000,0.0093,96.7568,3.7000,1.0000,0.0000,0.0000,0.0000,96.7568,0.0000,0.0000,0.0000,261.2432,261.2432,15.8388,8.4757,5350.1000,161.8000,5188.3000,0.1387,1215.9318,4.4000,1.0000,33.0204,4.9000,1.0000,1248.9522,0.0000,0.0000,194.8204,4134.1682,3939.3478,15.5086,8.2113,1421.9000,0.0000,1421.9000,0.0369,384.2973,3.7000,1.0000,0.0000,0.0000,0.0000,384.2973,0.0000,0.0000,0.0000,1037.6027,1037.6027,15.5289,17.4285,16.4787,1.5109,22662.9586,3.0930,414.0810,4.1408,3.0930,0.0000,1.0758,17.3701,15.0521,16.2111,-3.4566,-27652.9475,3.0930,784.5518,7.8455,3.0930,0.0000,3.7827,15.0322,15.3840,15.2081,0.5996,4196.9605,3.0930,932.8057,9.3281,3.0930,0.0000,4.9386,17.6533,17.6506,8.3034,17.6479,8.3353,17.6452,8.3669,17.6452,502.7187,20.1087,15.8150,15.8230,-5.3002,15.8309,-5.1939,15.8388,-5.0883,15.8388,502.7187,20.1087,15.4216,15.4581,-12.6298,15.4938,-12.2147,15.5289,-11.8056,15.5289,147.8386,2.9568,17.4285,17.4090,25.9829,17.3895,25.8657,17.3701,25.7492,17.3701,502.7187,20.1087,15.0521,15.0455,10.1539,15.0388,10.1306,15.0322,10.1073,15.0322,502.7187,20.1087,15.3840,15.3672,11.9922,15.3506,11.9047,15.3341,11.8186,15.3341,147.8386,2.9568,3.0930,15.8775,2.0620,0.0000,9.7971,25.6746,18309.8000,-857.2184,-793.0284
2185.0000,15.3365,26.4791,3828.0000,27397.2000,-23569.2000,0.7103,870.0000,4.4000,1.0000,6088.2667,4.5000,1.0000,6958.2667,0.0000,0.0000,33485.4667,2958.0000,-30527.4667,17.9671,10.6698,12621.3000,0.0000,12621.3000,0.3272,3411.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3411.1622,0.0000,0.0000,0.0000,9210.1378,9210.1378,17.1709,9.4436,29495.9000,0.0000,29495.9000,0.7647,6703.6136,4.4000,1.0000,0.0000,0.0000,0.0000,6703.6136,0.0000,0.0000,0.0000,22792.2864,22792.2864,15.2069,7.9096,368.9000,0.0000,368.9000,0.0096,99.7027,3.7000,1.0000,0.0000,0.0000,0.0000,99.7027,0.0000,0.0000,0.0000,269.1973,269.1973,15.2141,7.6141,6659.6000,70.4000,6589.2000,0.1727,1513.5455,4.4000,1.0000,14.3673,4.9000,1.0000,1527.9128,0.0000,0.0000,84.7673,5146.0545,5061.2872,14.7779,7.4806,823.9000,0.0000,823.9000,0.0214,222.6757,3.7000,1.0000,0.0000,0.0000,0.0000,222.6757,0.0000,0.0000,0.0000,601.2243,601.2243,14.8575,17.6887,16.2731,2.1905,32857.0363,3.0088,406.0495,4.0605,3.0088,0.0000,0.9903,17.6246,14.9788,16.3017,-3.8380,-30704.0793,3.0088,760.4935,7.6049,3.0088,0.0000,3.4820,14.9593,15.3884,15.1738,0.7114,4979.7457,3.0088,908.6436,9.0864,3.0088,0.0000,4.5461,17.1734,17.1726,5.3962,17.1718,5.4402,17.1709,5.4839,17.1709,479.2111,19.1684,15.1837,15.1939,-8.6475,15.2040,-8.5297,15.2141,-8.4126,15.2141,479.2111,19.1684,14.7261,14.7708,-17.2900,14.8146,-16.8091,14.8575,-16.3363,14.8575,140.9849,2.8197,17.6887,17.6672,27.6354,17.6459,27.5065,17.6246,27.3783,17.6246,479.2111,19.1684,14.9788,14.9723,9.7348,14.9658,9.7135,14.9593,9.6922,14.9593,479.2111,19.1684,15.3884,15.3710,12.0548,15.3537,11.9645,15.3365,11.8752,15.3365,140.9849,2.8197,3.0088,14.7242,2.0059,0.0000,9.0184,23.7426,26330.0000,7406.6664,7132.7027
2186.0000,15.3424,25.8372,5203.6000,23277.0000,-18073.4000,0.6035,1182.6364,4.4000,1.0000,5172.6667,4.5000,1.0000,6355.3030,0.0000,0.0000,28449.6667,4020.9636,-24428.7030,17.4944,10.1971,12623.3000,0.0000,12623.3000,0.3273,3411.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3411.7027,0.0000,0.0000,0.0000,9211.5973,9211.5973,16.6870,8.9597,31147.2000,0.0000,31147.2000,0.8075,7078.9091,4.4000,1.0000,0.0000,0.0000,0.0000,7078.9091,0.0000,0.0000,0.0000,24068.2909,24068.2909,14.5667,7.2694,358.8000,0.0000,358.8000,0.0093,96.9730,3.7000,1.0000,0.0000,0.0000,0.0000,96.9730,0.0000,0.0000,0.0000,261.8270,261.8270,14.5826,6.8644,7892.1000,5.9000,7886.2000,0.2046,1793.6591,4.4000,1.0000,1.2041,4.9000,1.0000,1794.8632,0.0000,0.0000,7.1041,6098.4409,6091.3368,14.0460,6.7487,376.9000,0.0000,376.9000,0.0098,101.8649,3.7000,1.0000,0.0000,0.0000,0.0000,101.8649,0.0000,0.0000,0.0000,275.0351,275.0351,14.1775,17.9675,16.0725,2.8681,43021.6662,2.9430,400.3024,4.0030,2.9430,0.0000,0.9267,17.8976,14.9004,16.3990,-4.2528,-34022.3201,2.9430,741.0472,7.4105,2.9430,0.0000,3.2586,14.8815,15.3960,15.1388,0.8343,5840.3646,2.9430,890.0176,8.9002,2.9430,0.0000,4.2544,16.6829,16.6844,2.4205,16.6857,2.4801,16.6870,2.5391,16.6870,461.1908,18.4476,14.5436,14.5568,-12.1826,14.5697,-12.0465,14.5826,-11.9113,14.5826,461.1908,18.4476,14.0218,14.0747,-22.0386,14.1266,-21.4972,14.1775,-20.9645,14.1775,135.7294,2.7146,17.9675,17.9441,29.4182,17.9208,29.2780,17.8976,29.1386,17.8976,461.1908,18.4476,14.9004,14.8941,9.2740,14.8878,9.2551,14.8815,9.2362,14.8815,461.1908,18.4476,15.3960,15.3780,12.1425,15.3601,12.0492,15.3424,11.9569,15.3424,135.7294,2.7146,2.9430,13.8617,1.9620,0.0000,8.4397,22.3014,34319.0000,15479.3842,14839.7107
2187.0000,15.3487,24.9282,6592.4000,19275.9000,-12683.5000,0.4998,1498.2727,4.4000,1.0000,4283.5333,4.5000,1.0000,5781.8061,0.0000,0.0000,23559.4333,5094.1273,-18465.3061,16.9916,9.6943,12623.5000,0.0000,12623.5000,0.3273,3411.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3411.7568,0.0000,0.0000,0.0000,9211.7432,9211.7432,16.1834,8.4561,33257.3000,0.0000,33257.3000,0.8623,7558.4773,4.4000,1.0000,0.0000,0.0000,0.0000,7558.4773,0.0000,0.0000,0.0000,25698.8227,25698.8227,13.8969,6.5996,365.8000,0.0000,365.8000,0.0095,98.8649,3.7000,1.0000,0.0000,0.0000,0.0000,98.8649,0.0000,0.0000,0.0000,266.9351,266.9351,13.9217,6.1944,9031.8000,0.0000,9031.8000,0.2342,2052.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2052.6818,0.0000,0.0000,0.0000,6979.1182,6979.1182,13.3007,6.0034,376.9000,0.0000,376.9000,0.0098,101.8649,3.7000,1.0000,0.0000,0.0000,0.0000,101.8649,0.0000,0.0000,0.0000,275.0351,275.0351,13.4597,18.2734,15.8666,3.6070,54104.5189,2.9141,399.5843,3.9958,2.9141,0.0000,0.8997,18.1979,14.8203,16.5091,-4.7453,-37962.7735,2.9141,730.6200,7.3062,2.9141,0.0000,3.1634,14.8023,15.4032,15.1028,0.9648,6753.3463,2.9141,882.5311,8.8253,2.9141,0.0000,4.1301,16.1720,16.1759,-0.6922,16.1797,-0.6159,16.1834,-0.5403,16.1834,453.3589,18.1344,13.8732,13.8895,-16.0211,13.9056,-15.8648,13.9217,-15.7095,13.9217,453.3589,18.1344,13.2762,13.3386,-27.2116,13.3997,-26.5987,13.4597,-25.9958,13.4597,133.4448,2.6689,18.2734,18.2481,31.4014,18.2229,31.2506,18.1979,31.1006,18.1979,453.3589,18.1344,14.8203,14.8143,8.8105,14.8083,8.7943,14.8023,8.7780,14.8023,453.3589,18.1344,15.4032,15.3849,12.2116,15.3667,12.1191,15.3487,12.0276,15.3487,133.4448,2.6689,2.9141,13.4927,1.9427,0.0000,8.1932,21.6859,42971.8000,23966.3484,22895.0916
