Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2188.0000,15.2986,24.2935,7681.5000,18392.5000,-10711.0000,0.4769,1745.7955,4.4000,1.0000,4087.2222,4.5000,1.0000,5833.0177,0.0000,0.0000,22479.7222,5935.7045,-16544.0177,16.7350,9.4377,12609.1000,0.0000,12609.1000,0.3269,3407.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3407.8649,0.0000,0.0000,0.0000,9201.2351,9201.2351,15.9428,8.2155,34802.5000,0.0000,34802.5000,0.9023,7909.6591,4.4000,1.0000,0.0000,0.0000,0.0000,7909.6591,0.0000,0.0000,0.0000,26892.8409,26892.8409,13.6078,6.3105,360.7000,0.0000,360.7000,0.0094,97.4865,3.7000,1.0000,0.0000,0.0000,0.0000,97.4865,0.0000,0.0000,0.0000,263.2135,263.2135,13.6251,5.8979,9792.9000,0.0000,9792.9000,0.2539,2225.6591,4.4000,1.0000,0.0000,0.0000,0.0000,2225.6591,0.0000,0.0000,0.0000,7567.2409,7567.2409,12.9681,5.6708,823.4000,0.0000,823.4000,0.0213,222.5405,3.7000,1.0000,0.0000,0.0000,0.0000,222.5405,0.0000,0.0000,0.0000,600.8595,600.8595,13.0671,18.3284,15.6978,4.0397,60595.3235,2.9860,412.1801,4.1218,2.9860,0.0000,0.9680,18.2606,14.8912,16.5759,-4.8507,-38805.9236,2.9860,746.7151,7.4672,2.9860,0.0000,3.4036,14.8686,15.3435,15.1060,0.7813,5469.1322,2.9860,904.2017,9.0420,2.9860,0.0000,4.4436,15.9361,15.9384,-1.0164,15.9406,-0.9643,15.9428,-0.9123,15.9428,472.9374,18.9175,13.5849,13.5984,-16.0423,13.6118,-15.9256,13.6251,-15.8091,13.6251,472.9374,18.9175,12.9159,12.9666,-27.7137,13.0170,-27.2810,13.0671,-26.8472,13.0671,139.1554,2.7831,18.3284,18.3058,30.8352,18.2831,30.7180,18.2606,30.6011,18.2606,472.9374,18.9175,14.8912,14.8836,9.8415,14.8761,9.8094,14.8686,9.7775,14.8686,472.9374,18.9175,15.3435,15.3285,11.4881,15.3136,11.4387,15.2986,11.3881,15.2986,139.1554,2.7831,2.9860,14.4218,1.9907,0.0000,8.8151,23.2369,47677.6000,27981.3722,27258.5321
2189.0000,15.2669,23.1286,9045.0000,16028.7000,-6983.7000,0.4156,2055.6818,4.4000,1.0000,3561.9333,4.5000,1.0000,5617.6152,0.0000,0.0000,19590.6333,6989.3182,-12601.3152,16.3002,9.0029,12607.0000,0.0000,12607.0000,0.3269,3407.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3407.2973,0.0000,0.0000,0.0000,9199.7027,9199.7027,15.5593,7.8320,37871.0000,0.0000,37871.0000,0.9819,8607.0455,4.4000,1.0000,0.0000,0.0000,0.0000,8607.0455,0.0000,0.0000,0.0000,29263.9545,29263.9545,13.1596,5.8623,485.8000,0.0000,485.8000,0.0126,131.2973,3.7000,1.0000,0.0000,0.0000,0.0000,131.2973,0.0000,0.0000,0.0000,354.5027,354.5027,13.1759,5.4486,10061.0000,0.0000,10061.0000,0.2609,2286.5909,4.4000,1.0000,0.0000,0.0000,0.0000,2286.5909,0.0000,0.0000,0.0000,7774.4091,7774.4091,12.5384,5.2411,4246.4000,0.0000,4246.4000,0.1101,1147.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1147.6757,0.0000,0.0000,0.0000,3098.7243,3098.7243,12.4640,18.5039,15.4839,4.9104,73656.7275,3.1618,440.1414,4.4014,3.1618,0.0000,1.1491,18.4358,14.9269,16.6813,-5.3488,-42790.6840,3.1618,787.4309,7.8743,3.1618,0.0000,4.0405,14.9052,15.3099,15.1075,0.7051,4935.5490,3.1618,957.3599,9.5736,3.1618,0.0000,5.2753,15.5458,15.5504,-3.2174,15.5549,-3.1452,15.5593,-3.0736,15.5593,522.2692,20.8908,13.1306,13.1458,-18.2345,13.1609,-18.1039,13.1759,-17.9740,13.1759,522.2692,20.8908,12.2843,12.3452,-32.0127,12.4051,-31.4676,12.4640,-30.9310,12.4640,153.5368,3.0707,18.5039,18.4811,31.7829,18.4584,31.6658,18.4358,31.5491,18.4358,522.2692,20.8908,14.9269,14.9196,10.3030,14.9124,10.2761,14.9052,10.2494,14.9052,522.2692,20.8908,15.3099,15.2955,11.1900,15.2812,11.1435,15.2669,11.0970,15.2669,153.5368,3.0707,3.1618,16.8604,2.1079,0.0000,10.4649,27.3253,58287.5000,37089.9782,35801.5925
2190.0000,15.1204,21.9461,17962.8000,25720.7000,-7757.9000,0.6669,4082.4545,4.4000,1.0000,5715.7111,4.5000,1.0000,9798.1657,0.0000,0.0000,31436.4111,13880.3455,-17556.0657,16.2487,8.9514,12614.9000,0.0000,12614.9000,0.3271,3409.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3409.4324,0.0000,0.0000,0.0000,9205.4676,9205.4676,15.6562,7.9290,40996.4000,0.0000,40996.4000,1.0629,9317.3636,4.4000,1.0000,0.0000,0.0000,0.0000,9317.3636,0.0000,0.0000,0.0000,31679.0364,31679.0364,13.6203,6.3230,362.9000,0.0000,362.9000,0.0094,98.0811,3.7000,1.0000,0.0000,0.0000,0.0000,98.0811,0.0000,0.0000,0.0000,264.8189,264.8189,13.6149,5.8876,9817.4000,0.0000,9817.4000,0.2545,2231.2273,4.4000,1.0000,0.0000,0.0000,0.0000,2231.2273,0.0000,0.0000,0.0000,7586.1727,7586.1727,13.1273,5.8300,14218.0000,0.0000,14218.0000,0.3686,3842.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3842.7027,0.0000,0.0000,0.0000,10375.2973,10375.2973,12.5377,18.0070,15.2723,5.6733,85099.2327,4.0341,566.3061,5.6631,4.0341,0.0000,2.3867,17.9719,15.4042,16.6880,-4.9941,-39952.4711,4.0341,1004.4188,10.0442,4.0341,0.0000,8.3924,15.3733,15.1403,15.2568,-0.5179,-3625.3373,4.0341,1214.2602,12.1426,4.0341,0.0000,10.9570,15.6571,15.6568,-0.4050,15.6565,-0.3866,15.6562,-0.3679,15.6562,798.0666,31.9227,13.6032,13.6071,-11.3062,13.6109,-11.2938,13.6149,-11.2805,13.6149,798.0666,31.9227,12.4605,12.4856,-26.5954,12.5113,-26.5025,12.5377,-26.3975,12.5377,233.7795,4.6756,18.0070,17.9953,26.0925,17.9836,26.0871,17.9719,26.0808,17.9719,798.0666,31.9227,15.4042,15.3939,15.0612,15.3836,15.0048,15.3733,14.9486,15.3733,798.0666,31.9227,15.1403,15.1339,9.3061,15.1273,9.3516,15.1204,9.3939,15.1204,233.7795,4.6756,4.0341,32.8485,2.6894,0.0000,21.7361,54.5846,70251.7000,41554.7272,41521.4243
2191.0000,15.0903,24.5820,12150.8000,34386.1000,-22235.3000,0.8915,2761.5455,4.4000,1.0000,7641.3556,4.5000,1.0000,10402.9010,0.0000,0.0000,42027.4556,9389.2545,-32638.2010,17.0260,9.7287,12623.3000,0.0000,12623.3000,0.3273,3411.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3411.7027,0.0000,0.0000,0.0000,9211.5973,9211.5973,16.4562,8.7290,39984.8000,0.0000,39984.8000,1.0367,9087.4545,4.4000,1.0000,0.0000,0.0000,0.0000,9087.4545,0.0000,0.0000,0.0000,30897.3455,30897.3455,14.6238,7.3265,356.0000,0.0000,356.0000,0.0092,96.2162,3.7000,1.0000,0.0000,0.0000,0.0000,96.2162,0.0000,0.0000,0.0000,259.7838,259.7838,14.5962,6.8829,9948.0000,11.5000,9936.5000,0.2579,2260.9091,4.4000,1.0000,2.3469,4.9000,1.0000,2263.2560,0.0000,0.0000,13.8469,7687.0909,7673.2440,14.1411,6.8438,15111.0000,0.0000,15111.0000,0.3918,4084.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4084.0541,0.0000,0.0000,0.0000,11026.9459,11026.9459,13.4666,17.2128,15.3397,4.2110,63165.6595,4.3716,612.0482,6.1205,4.3716,0.0000,3.0374,17.1957,15.7404,16.4681,-3.0672,-24537.5906,4.3716,1097.8044,10.9780,4.3716,0.0000,10.6801,15.7098,15.1166,15.4132,-1.4289,-10002.2612,4.3716,1307.7149,13.0771,4.3716,0.0000,13.9437,16.4797,16.4718,8.6705,16.4640,8.6179,16.4562,8.5660,16.4562,918.2408,36.7296,14.6084,14.6043,-0.5709,14.6002,-0.6235,14.5962,-0.6754,14.5962,918.2408,36.7296,13.4872,13.4794,-12.3871,13.4726,-12.6378,13.4666,-12.8763,13.4666,268.6784,5.3736,17.2128,17.2071,18.4877,17.2014,18.5257,17.1957,18.5631,17.1957,918.2408,36.7296,15.7404,15.7302,17.7004,15.7200,17.6502,15.7098,17.6001,15.7098,918.2408,36.7296,15.1166,15.1078,9.4013,15.0991,9.4027,15.0903,9.4045,15.0903,268.6784,5.3736,4.3716,40.9478,2.9144,0.0000,27.6612,68.6089,55776.3000,26430.7154,28625.8077
2192.0000,15.1217,25.8467,8375.0000,43224.6000,-34849.6000,1.1207,1903.4091,4.4000,1.0000,9605.4667,4.5000,1.0000,11508.8758,0.0000,0.0000,52830.0667,6471.5909,-46358.4758,17.8580,10.5607,16736.0000,0.0000,16736.0000,0.4339,4523.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4523.2432,0.0000,0.0000,0.0000,12212.7568,12212.7568,17.1071,9.3798,28459.8000,0.0000,28459.8000,0.7379,6468.1364,4.4000,1.0000,0.0000,0.0000,0.0000,6468.1364,0.0000,0.0000,0.0000,21991.6636,21991.6636,15.8090,8.5117,370.0000,0.0000,370.0000,0.0096,100.0000,3.7000,1.0000,0.0000,0.0000,0.0000,100.0000,0.0000,0.0000,0.0000,270.0000,270.0000,15.7625,8.0545,9640.1000,15.5000,9624.6000,0.2499,2190.9318,4.4000,1.0000,3.1633,4.9000,1.0000,2194.0951,0.0000,0.0000,18.6633,7449.1682,7430.5049,15.3239,8.0266,14515.6000,0.0000,14515.6000,0.3763,3923.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3923.1351,0.0000,0.0000,0.0000,10592.4649,10592.4649,14.6248,16.5120,15.5684,2.1316,31973.3659,4.3925,609.4283,6.0943,4.3925,0.0000,3.0811,16.5022,15.8841,16.1932,-1.3089,-10471.4218,4.3925,1114.9459,11.1495,4.3925,0.0000,10.8339,15.8553,15.1534,15.5044,-1.6988,-11891.5019,4.3925,1309.2274,13.0923,4.3925,0.0000,14.1445,17.1372,17.1271,14.6516,17.1171,14.5901,17.1071,14.5289,17.1071,925.9168,37.0367,15.7931,15.7828,10.3842,15.7726,10.2885,15.7625,10.1934,15.7625,925.9168,37.0367,14.6986,14.6733,1.7013,14.6487,1.3228,14.6248,0.9526,14.6248,270.9065,5.4181,16.5120,16.5088,12.7719,16.5055,12.8178,16.5022,12.8634,16.5022,925.9168,37.0367,15.8841,15.8745,18.2925,15.8649,18.2507,15.8553,18.2090,15.8553,925.9168,37.0367,15.1534,15.1428,10.0869,15.1322,10.0626,15.1217,10.0388,15.1217,270.9065,5.4181,4.3925,41.4867,2.9283,0.0000,28.0594,69.5462,34856.4000,6138.9144,9610.4423
2193.0000,15.1459,26.7374,4562.7000,55897.7000,-51335.0000,1.4493,1036.9773,4.4000,1.0000,12421.7111,4.5000,1.0000,13458.6884,0.0000,0.0000,68319.4111,3525.7227,-64793.6884,18.9777,11.6804,20867.3000,0.0000,20867.3000,0.5410,5639.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5639.8108,0.0000,0.0000,0.0000,15227.4892,15227.4892,18.0312,10.3039,15565.5000,0.0000,15565.5000,0.4036,3537.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3537.6136,0.0000,0.0000,0.0000,12027.8864,12027.8864,17.3199,10.0226,357.9000,0.0000,357.9000,0.0093,96.7297,3.7000,1.0000,0.0000,0.0000,0.0000,96.7297,0.0000,0.0000,0.0000,261.1703,261.1703,17.2503,9.8586,7313.6000,203.8000,7109.8000,0.1896,1662.1818,4.4000,1.0000,41.5918,4.9000,1.0000,1703.7737,0.0000,0.0000,245.3918,5651.4182,5406.0263,16.9306,9.6333,12729.7000,0.0000,12729.7000,0.3300,3440.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3440.4595,0.0000,0.0000,0.0000,9289.2405,9289.2405,16.2276,15.6804,15.9540,-0.6169,-9252.8749,4.3842,599.1002,5.9910,4.3842,0.0000,3.0636,15.6820,16.0109,15.8465,0.6952,5561.7345,4.3842,1128.0702,11.2807,4.3842,0.0000,10.7723,15.9814,15.1783,15.5798,-1.9401,-13580.9303,4.3842,1302.8494,13.0285,4.3842,0.0000,14.0641,18.0771,18.0618,22.9054,18.0464,22.8007,18.0312,22.6967,18.0312,922.8482,36.9139,17.3044,17.2863,23.4192,17.2683,23.2641,17.2503,23.1099,17.2503,922.8482,36.9139,16.3813,16.3289,19.7425,16.2777,19.1181,16.2276,18.5063,16.2276,270.0158,5.4003,15.6804,15.6810,6.1698,15.6815,6.2412,15.6820,6.3120,15.6820,922.8482,36.9139,16.0109,16.0011,18.8912,15.9912,18.8478,15.9814,18.8045,15.9814,922.8482,36.9139,15.1783,15.1674,10.4665,15.1567,10.4407,15.1459,10.4149,15.1459,270.0158,5.4003,4.3842,41.2710,2.9228,0.0000,27.9000,69.1709,5295.2000,-22581.8757,-17272.0707
2194.0000,15.1996,26.9269,3944.3000,61585.2000,-57640.9000,1.5967,896.4318,4.4000,1.0000,13685.6000,4.5000,1.0000,14582.0318,0.0000,0.0000,75270.8000,3047.8682,-72222.9318,19.5251,12.2278,24996.1000,0.0000,24996.1000,0.6481,6755.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6755.7027,0.0000,0.0000,0.0000,18240.3973,18240.3973,18.3912,11.1594,8101.5000,333.4000,7768.1000,0.2100,1841.2500,4.4000,1.0000,68.0408,4.9000,1.0000,1909.2908,0.0000,0.0000,401.4408,6260.2500,5858.8092,18.0403,10.7430,367.4000,0.0000,367.4000,0.0095,99.2973,3.7000,1.0000,0.0000,0.0000,0.0000,99.2973,0.0000,0.0000,0.0000,268.1027,268.1027,17.9737,11.9273,4724.3000,659.5000,4064.8000,0.1225,1073.7045,4.4000,1.0000,134.5918,4.9000,1.0000,1208.2964,0.0000,0.0000,794.0918,3650.5955,2856.5036,17.8026,10.5053,11539.1000,0.0000,11539.1000,0.2992,3118.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3118.6757,0.0000,0.0000,0.0000,8420.4243,8420.4243,17.1639,15.3293,16.2466,-2.0422,-30633.2551,4.3290,584.8207,5.8482,4.3290,0.0000,2.9494,15.3267,15.9496,15.6382,1.3001,10400.8021,4.3290,1123.0617,11.2306,4.3290,0.0000,10.3709,15.9239,15.2363,15.5801,-1.6403,-11481.9652,4.3290,1286.4458,12.8645,4.3290,0.0000,13.5400,18.4326,18.4188,24.5970,18.4050,24.5209,18.3912,24.4448,18.3912,902.6643,36.1066,18.0242,18.0073,27.4434,17.9905,27.3226,17.9737,27.2022,17.9737,902.6643,36.1066,17.2983,17.2532,26.7767,17.2084,26.3322,17.1639,25.8889,17.1639,264.1568,5.2831,15.3293,15.3284,4.7973,15.3276,4.8416,15.3267,4.8858,15.3267,902.6643,36.1066,15.9496,15.9411,17.7115,15.9325,17.6820,15.9239,17.6525,15.9239,902.6643,36.1066,15.2363,15.2240,11.1787,15.2117,11.1352,15.1996,11.0922,15.1996,264.1568,5.2831,4.3290,39.8619,2.8860,0.0000,26.8602,66.7222,-8905.4000,-36578.6947,-31714.4183
2195.0000,15.2089,27.0189,3507.7000,65755.9000,-62248.2000,1.7048,797.2045,4.4000,1.0000,14612.4222,4.5000,1.0000,15409.6268,0.0000,0.0000,80368.3222,2710.4955,-77657.8268,20.0618,12.7645,24989.2000,0.0000,24989.2000,0.6479,6753.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6753.8378,0.0000,0.0000,0.0000,18235.3622,18235.3622,18.8719,16.1007,3749.2000,1543.2000,2206.0000,0.0972,852.0909,4.4000,1.0000,314.9388,4.9000,1.0000,1167.0297,0.0000,0.0000,1858.1388,2897.1091,1038.9703,18.8070,11.5097,439.0000,0.0000,439.0000,0.0114,118.6486,3.7000,1.0000,0.0000,0.0000,0.0000,118.6486,0.0000,0.0000,0.0000,320.3514,320.3514,18.7261,17.5689,2443.3000,1333.2000,1110.1000,0.0633,555.2955,4.4000,1.0000,272.0816,4.9000,1.0000,827.3771,0.0000,0.0000,1605.2816,1888.0045,282.7229,18.7084,11.4111,9306.6000,0.0000,9306.6000,0.2413,2515.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2515.2973,0.0000,0.0000,0.0000,6791.3027,6791.3027,18.1162,14.9398,16.5280,-3.3887,-50830.6146,4.1489,554.3758,5.5438,4.1489,0.0000,2.5964,14.9410,15.9465,15.4437,2.0112,16089.8659,4.1489,1084.6517,10.8465,4.1489,0.0000,9.1297,15.9194,15.2443,15.5818,-1.5432,-10802.1615,4.1489,1232.8477,12.3285,4.1489,0.0000,11.9196,18.9222,18.9054,28.0250,18.8886,27.9242,18.8719,27.8240,18.8719,838.1257,33.5250,18.7869,18.7666,32.3660,18.7463,32.2213,18.7261,32.0773,18.7261,838.1257,33.5250,18.2840,18.2273,34.8577,18.1714,34.3169,18.1162,33.7838,18.1162,245.4165,4.9083,14.9398,14.9402,2.6251,14.9406,2.6764,14.9410,2.7274,14.9410,838.1257,33.5250,15.9465,15.9374,17.4203,15.9284,17.3849,15.9194,17.3496,15.9194,838.1257,33.5250,15.2443,15.2325,11.1951,15.2207,11.1596,15.2089,11.1242,15.2089,245.4165,4.9083,4.1489,35.4765,2.7660,0.0000,23.6458,59.1223,-24197.3000,-50989.1173,-45542.9101
2196.0000,15.2351,27.1135,3069.9000,68980.4000,-65910.5000,1.7884,697.7045,4.4000,1.0000,15328.9778,4.5000,1.0000,16026.6823,0.0000,0.0000,84309.3778,2372.1955,-81937.1823,20.3460,13.0487,24994.7000,0.0000,24994.7000,0.6480,6755.3243,3.7000,1.0000,0.0000,0.0000,0.0000,6755.3243,0.0000,0.0000,0.0000,18239.3757,18239.3757,19.1587,26.9887,1169.6000,2146.3000,-976.7000,0.0556,265.8182,4.4000,1.0000,438.0204,4.9000,1.0000,703.8386,0.0000,0.0000,2584.3204,903.7818,-1680.5386,19.2636,11.9663,448.2000,0.0000,448.2000,0.0116,121.1351,3.7000,1.0000,0.0000,0.0000,0.0000,121.1351,0.0000,0.0000,0.0000,327.0649,327.0649,19.1836,27.5643,1039.2000,2194.0000,-1154.8000,0.0569,236.1818,4.4000,1.0000,447.7551,4.9000,1.0000,683.9369,0.0000,0.0000,2641.7551,803.0182,-1838.7369,19.2983,12.0010,8116.0000,0.0000,8116.0000,0.2104,2193.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2193.5135,0.0000,0.0000,0.0000,5922.4865,5922.4865,18.7691,14.7466,16.7578,-4.2992,-64488.4465,4.1566,550.4624,5.5046,4.1566,0.0000,2.6108,14.7456,15.8793,15.3124,2.2719,18175.4562,4.1566,1092.3201,10.9232,4.1566,0.0000,9.1802,15.8544,15.2725,15.5635,-1.3327,-9328.8646,4.1566,1236.0145,12.3601,4.1566,0.0000,11.9855,19.2083,19.1917,29.3415,19.1752,29.2517,19.1587,29.1623,19.1587,840.8205,33.6328,19.2432,19.2232,34.2740,19.2034,34.1465,19.1836,34.0193,19.1836,840.8205,33.6328,18.9288,18.8752,38.6989,18.8219,38.2455,18.7691,37.7947,18.7691,246.1992,4.9240,14.7466,14.7463,2.3178,14.7459,2.3556,14.7456,2.3932,14.7456,840.8205,33.6328,15.8793,15.8710,16.5615,15.8627,16.5340,15.8544,16.5065,15.8544,840.8205,33.6328,15.2725,15.2600,11.4878,15.2475,11.4445,15.2351,11.4015,15.2351,246.1992,4.9240,4.1566,35.6559,2.7711,0.0000,23.7766,59.4325,-34483.1000,-60967.5308,-55641.8549
2197.0000,15.2782,27.2166,2662.6000,72488.3000,-69825.7000,1.8794,605.1364,4.4000,1.0000,16108.5111,4.5000,1.0000,16713.6475,0.0000,0.0000,88596.8111,2057.4636,-86539.3475,20.2100,12.9127,24989.0000,0.0000,24989.0000,0.6479,6753.7838,3.7000,1.0000,0.0000,0.0000,0.0000,6753.7838,0.0000,0.0000,0.0000,18235.2162,18235.2162,19.1318,31.1726,0.0000,8790.2000,-8790.2000,0.2279,0.0000,0.0000,0.0000,1793.9184,4.9000,1.0000,1793.9184,0.0000,0.0000,10584.1184,0.0000,-10584.1184,19.7349,12.4376,558.8000,0.0000,558.8000,0.0145,151.0270,3.7000,1.0000,0.0000,0.0000,0.0000,151.0270,0.0000,0.0000,0.0000,407.7730,407.7730,19.6536,31.1723,198.2000,2933.1000,-2734.9000,0.0760,45.0455,4.4000,1.0000,598.5918,4.9000,1.0000,643.6373,0.0000,0.0000,3531.6918,153.1545,-3378.5373,19.8461,12.5489,7223.0000,0.0000,7223.0000,0.1873,1952.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1952.1622,0.0000,0.0000,0.0000,5270.8378,5270.8378,19.3901,14.6483,17.0192,-5.5471,-83207.0695,4.5495,596.4345,5.9643,4.5495,0.0000,3.4234,14.6457,15.7714,15.2086,2.4690,19751.6469,4.5495,1200.5155,12.0052,4.5495,0.0000,12.0374,15.7507,15.3145,15.5326,-1.0935,-7654.6450,4.5495,1354.5012,13.5450,4.5495,0.0000,15.7157,19.1708,19.1578,27.7028,19.1448,27.6528,19.1318,27.6027,19.1318,984.5171,39.3807,19.7117,19.6923,36.7173,19.6729,36.6021,19.6536,36.4871,19.6536,984.5171,39.3807,19.5458,19.4935,42.6407,19.4417,42.2325,19.3901,41.8266,19.3901,287.9117,5.7582,14.6483,14.6474,2.6298,14.6466,2.6594,14.6457,2.6888,14.6457,984.5171,39.3807,15.7714,15.7645,15.4493,15.7576,15.4348,15.7507,15.4203,15.7507,984.5171,39.3807,15.3145,15.3024,11.9222,15.2903,11.8850,15.2782,11.8477,15.2782,287.9117,5.7582,4.5495,45.6843,3.0330,0.0000,31.1765,76.8608,-48580.0000,-76588.1761,-71110.0677
2198.0000,15.3021,27.2751,2477.7000,76838.8000,-74361.1000,1.9922,563.1136,4.4000,1.0000,17075.2889,4.5000,1.0000,17638.4025,0.0000,0.0000,93914.0889,1914.5864,-91999.5025,20.3151,13.0178,24994.7000,0.0000,24994.7000,0.6480,6755.3243,3.7000,1.0000,0.0000,0.0000,0.0000,6755.3243,0.0000,0.0000,0.0000,18239.3757,18239.3757,19.2807,31.3215,0.0000,10238.7000,-10238.7000,0.2655,0.0000,0.0000,0.0000,2089.5306,4.9000,1.0000,2089.5306,0.0000,0.0000,12328.2306,0.0000,-12328.2306,19.9525,12.6552,452.0000,0.0000,452.0000,0.0117,122.1622,3.7000,1.0000,0.0000,0.0000,0.0000,122.1622,0.0000,0.0000,0.0000,329.8378,329.8378,19.8817,31.9225,0.0000,3493.8000,-3493.8000,0.0906,0.0000,0.0000,0.0000,713.0204,4.9000,1.0000,713.0204,0.0000,0.0000,4206.8204,0.0000,-4206.8204,20.1109,12.8136,6330.0000,0.0000,6330.0000,0.1641,1710.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1710.8108,0.0000,0.0000,0.0000,4619.1892,4619.1892,19.7248,14.6952,17.2100,-6.1537,-92305.0123,4.7581,619.2217,6.1922,4.7581,0.0000,3.9163,14.6891,15.6568,15.1729,2.2200,17760.0337,4.7581,1257.3596,12.5736,4.7581,0.0000,13.7708,15.6385,15.3361,15.4873,-0.7929,-5549.9814,4.7581,1419.1668,14.1917,4.7581,0.0000,17.9789,19.3212,19.3077,28.4877,19.2942,28.4302,19.2807,28.3729,19.2807,1064.8471,42.5939,19.9345,19.9168,36.8610,19.8992,36.7680,19.8817,36.6751,19.8817,1064.8471,42.5939,19.8592,19.8143,43.1291,19.7695,42.8271,19.7248,42.5249,19.7248,311.2117,6.2242,14.6952,14.6932,4.0851,14.6911,4.1009,14.6891,4.1167,14.6891,1064.8471,42.5939,15.6568,15.6507,14.4132,15.6446,14.4041,15.6385,14.3950,15.6385,1064.8471,42.5939,15.3361,15.3248,12.0663,15.3134,12.0383,15.3021,12.0100,15.3021,311.2117,6.2242,4.7581,51.6718,3.1721,0.0000,35.6661,87.3379,-56316.9000,-85346.1508,-80094.9600
2199.0000,15.3080,27.2981,2414.5000,80395.8000,-77981.3000,2.0844,548.7500,4.4000,1.0000,17865.7333,4.5000,1.0000,18414.4833,0.0000,0.0000,98261.5333,1865.7500,-96395.7833,20.4662,13.1689,24988.8000,0.0000,24988.8000,0.6479,6753.7297,3.7000,1.0000,0.0000,0.0000,0.0000,6753.7297,0.0000,0.0000,0.0000,18235.0703,18235.0703,19.4491,31.4899,0.0000,7608.1000,-7608.1000,0.1973,0.0000,0.0000,0.0000,1552.6735,4.9000,1.0000,1552.6735,0.0000,0.0000,9160.7735,0.0000,-9160.7735,19.9393,12.6420,358.9000,0.0000,358.9000,0.0093,97.0000,3.7000,1.0000,0.0000,0.0000,0.0000,97.0000,0.0000,0.0000,0.0000,261.9000,261.9000,19.8784,31.9192,0.0000,4010.9000,-4010.9000,0.1040,0.0000,0.0000,0.0000,818.5510,4.9000,1.0000,818.5510,0.0000,0.0000,4829.4510,0.0000,-4829.4510,20.1369,12.8396,7223.0000,0.0000,7223.0000,0.1873,1952.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1952.1622,0.0000,0.0000,0.0000,5270.8378,5270.8378,19.7466,14.8543,17.3005,-6.0951,-91426.7758,4.8452,628.3567,6.2836,4.8452,0.0000,4.1352,14.8441,15.5560,15.2000,1.6631,13304.6490,4.8452,1278.9744,12.7897,4.8452,0.0000,14.5403,15.5390,15.3403,15.4397,-0.5305,-3713.4698,4.8452,1447.8515,14.4785,4.8452,0.0000,18.9835,19.4904,19.4766,29.4326,19.4628,29.3733,19.4491,29.3142,19.4491,1099.1598,43.9664,19.9253,19.9096,35.1478,19.8940,35.0757,19.8784,35.0036,19.8784,1099.1598,43.9664,19.8548,19.8187,40.4436,19.7827,40.2494,19.7466,40.0539,19.7466,321.1606,6.4232,14.8543,14.8509,6.2729,14.8475,6.2751,14.8441,6.2774,14.8441,1099.1598,43.9664,15.5560,15.5503,13.6073,15.5447,13.5998,15.5390,13.5924,15.5390,1099.1598,43.9664,15.3403,15.3295,12.0116,15.3187,11.9889,15.3080,11.9661,15.3080,321.1606,6.4232,4.8452,54.3095,3.2301,0.0000,37.6589,91.9684,-57029.6000,-86618.1997,-81835.5965
2200.0000,15.2956,27.2615,2584.6000,77920.1000,-75335.5000,2.0202,587.4091,4.4000,1.0000,17315.5778,4.5000,1.0000,17902.9869,0.0000,0.0000,95235.6778,1997.1909,-93238.4869,20.5606,13.2633,24995.0000,0.0000,24995.0000,0.6480,6755.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6755.4054,0.0000,0.0000,0.0000,18239.5946,18239.5946,19.4891,31.5299,0.0000,2112.8000,-2112.8000,0.0548,0.0000,0.0000,0.0000,431.1837,4.9000,1.0000,431.1837,0.0000,0.0000,2543.9837,0.0000,-2543.9837,19.6328,12.3355,367.8000,0.0000,367.8000,0.0095,99.4054,3.7000,1.0000,0.0000,0.0000,0.0000,99.4054,0.0000,0.0000,0.0000,268.3946,268.3946,19.5777,31.6185,0.0000,4252.0000,-4252.0000,0.1102,0.0000,0.0000,0.0000,867.7551,4.9000,1.0000,867.7551,0.0000,0.0000,5119.7551,0.0000,-5119.7551,19.8668,12.5695,8413.6000,0.0000,8413.6000,0.2181,2273.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2273.9459,0.0000,0.0000,0.0000,6139.6541,6139.6541,19.4404,15.0586,17.2495,-5.1732,-77598.1146,4.5914,596.6184,5.9662,4.5914,0.0000,3.5189,15.0441,15.4918,15.2679,0.9911,7928.7823,4.5914,1208.7318,12.0873,4.5914,0.0000,12.3735,15.4740,15.3281,15.4011,-0.3691,-2583.4900,4.5914,1374.1314,13.7413,4.5914,0.0000,16.1546,19.5306,19.5168,29.0873,19.5029,29.0287,19.4891,28.9701,19.4891,1000.4475,40.0179,19.6176,19.6043,31.0524,19.5910,31.0018,19.5777,30.9512,19.5777,1000.4475,40.0179,19.5201,19.4936,34.7092,19.4671,34.6189,19.4404,34.5266,19.4404,292.5333,5.8507,15.0586,15.0538,8.5296,15.0489,8.5191,15.0441,8.5086,15.0441,1000.4475,40.0179,15.4918,15.4859,13.2017,15.4799,13.1896,15.4740,13.1776,15.4740,1000.4475,40.0179,15.3281,15.3172,11.7916,15.3064,11.7664,15.2956,11.7411,15.2956,292.5333,5.8507,4.5914,46.8505,3.0610,0.0000,32.0470,78.8975,-47923.9000,-76254.5824,-72252.8223
2201.0000,15.2893,26.0537,11082.3000,58742.9000,-47660.6000,1.5230,2518.7045,4.4000,1.0000,13053.9778,4.5000,1.0000,15572.6823,0.0000,0.0000,71796.8778,8563.5955,-63233.2823,19.5916,12.2943,20867.7000,0.0000,20867.7000,0.5410,5639.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5639.9189,0.0000,0.0000,0.0000,15227.7811,15227.7811,18.5378,30.5786,0.0000,1731.4000,-1731.4000,0.0449,0.0000,0.0000,0.0000,353.3469,4.9000,1.0000,353.3469,0.0000,0.0000,2084.7469,0.0000,-2084.7469,18.6797,11.3824,359.7000,0.0000,359.7000,0.0093,97.2162,3.7000,1.0000,0.0000,0.0000,0.0000,97.2162,0.0000,0.0000,0.0000,262.4838,262.4838,18.6398,30.6806,0.0000,5189.1000,-5189.1000,0.1345,0.0000,0.0000,0.0000,1059.0000,4.9000,1.0000,1059.0000,0.0000,0.0000,6248.1000,0.0000,-6248.1000,19.0649,11.7676,11092.6000,0.0000,11092.6000,0.2876,2998.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2998.0000,0.0000,0.0000,0.0000,8094.6000,8094.6000,18.5045,15.4664,16.9854,-2.9768,-44652.5357,3.8106,500.2200,5.0022,3.8106,0.0000,2.0116,15.4391,15.3826,15.4109,-0.1039,-831.1925,3.8106,997.4992,9.9750,3.8106,0.0000,7.0734,15.3633,15.3289,15.3461,-0.0722,-505.6109,3.8106,1142.9296,11.4293,3.8106,0.0000,9.2349,18.5555,18.5497,18.9429,18.5438,18.9641,18.5378,18.9847,18.5378,722.5774,28.9031,18.6618,18.6545,21.3287,18.6472,21.3343,18.6398,21.3395,18.6398,722.5774,28.9031,18.5142,18.5117,22.1030,18.5084,22.2766,18.5045,22.4411,18.5045,211.8390,4.2368,15.4664,15.4572,12.4986,15.4482,12.4486,15.4391,12.3990,15.4391,722.5774,28.9031,15.3826,15.3761,12.3286,15.3697,12.3109,15.3633,12.2933,15.3633,722.5774,28.9031,15.3289,15.3156,11.7627,15.3024,11.7075,15.2893,11.6534,15.2893,211.8390,4.2368,3.8106,28.0982,2.5404,0.0000,18.3199,46.4181,-22261.1000,-47981.2644,-45989.3391
2202.0000,15.2223,25.9353,9307.5000,47655.4000,-38347.9000,1.2356,2115.3409,4.4000,1.0000,10590.0889,4.5000,1.0000,12705.4298,0.0000,0.0000,58245.4889,7192.1591,-51053.3298,19.5218,12.2245,12617.7000,0.0000,12617.7000,0.3271,3410.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3410.1892,0.0000,0.0000,0.0000,9207.5108,9207.5108,18.6971,18.6971,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6971,11.3998,364.8000,0.0000,364.8000,0.0095,98.5946,3.7000,1.0000,0.0000,0.0000,0.0000,98.5946,0.0000,0.0000,0.0000,266.2054,266.2054,18.6274,30.6682,0.0000,5495.3000,-5495.3000,0.1425,0.0000,0.0000,0.0000,1121.4898,4.9000,1.0000,1121.4898,0.0000,0.0000,6616.7898,0.0000,-6616.7898,19.1846,11.8873,13027.3000,0.0000,13027.3000,0.3378,3520.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3520.8919,0.0000,0.0000,0.0000,9506.4081,9506.4081,18.3070,15.3658,16.8364,-2.3283,-34924.8923,3.0786,406.4612,4.0646,3.0786,0.0000,1.0608,15.3445,15.4734,15.4090,0.1913,1530.2491,3.0786,805.9363,8.0594,3.0786,0.0000,3.7299,15.4435,15.2625,15.3530,-0.3071,-2149.9327,3.0786,923.1170,9.2312,3.0786,0.0000,4.8697,18.7464,18.7298,21.9425,18.7134,21.8470,18.6971,21.7527,18.6971,498.6478,19.9459,18.6747,18.6588,22.5498,18.6430,22.4606,18.6274,22.3726,18.6274,498.6478,19.9459,18.3840,18.3575,21.7419,18.3319,21.5792,18.3070,21.4278,18.3070,146.6519,2.9330,15.3658,15.3587,10.9719,15.3516,10.9497,15.3445,10.9274,15.3445,498.6478,19.9459,15.4734,15.4634,13.4926,15.4534,13.4399,15.4435,13.3877,15.4435,498.6478,19.9459,15.2625,15.2490,10.9368,15.2356,10.8839,15.2223,10.8314,15.2223,146.6519,2.9330,3.0786,15.6755,2.0524,0.0000,9.6603,25.3358,-17833.4000,-38689.9953,-35544.5760
2203.0000,15.2241,25.4724,10625.0000,41593.3000,-30968.3000,1.0784,2414.7727,4.4000,1.0000,9242.9556,4.5000,1.0000,11657.7283,0.0000,0.0000,50836.2556,8210.2273,-42626.0283,19.1948,11.8975,12620.8000,0.0000,12620.8000,0.3272,3411.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3411.0270,0.0000,0.0000,0.0000,9209.7730,9209.7730,18.3032,10.5759,15.2000,0.0000,15.2000,0.0004,3.4545,4.4000,1.0000,0.0000,0.0000,0.0000,3.4545,0.0000,0.0000,0.0000,11.7455,11.7455,18.3021,11.0048,361.8000,0.0000,361.8000,0.0094,97.7838,3.7000,1.0000,0.0000,0.0000,0.0000,97.7838,0.0000,0.0000,0.0000,264.0162,264.0162,18.2415,30.2823,0.0000,4544.4000,-4544.4000,0.1178,0.0000,0.0000,0.0000,927.4286,4.9000,1.0000,927.4286,0.0000,0.0000,5471.8286,0.0000,-5471.8286,18.7512,11.4539,12432.0000,0.0000,12432.0000,0.3223,3360.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3360.0000,0.0000,0.0000,0.0000,9072.0000,9072.0000,17.8705,15.5232,16.6968,-1.6799,-25198.3452,2.7833,369.4673,3.6947,2.7833,0.0000,0.7839,15.4911,15.4094,15.4502,-0.1096,-877.1432,2.7833,727.4425,7.2744,2.7833,0.0000,2.7562,15.3808,15.2765,15.3287,-0.1599,-1119.3932,2.7833,835.3783,8.3538,2.7833,0.0000,3.5985,18.3369,18.3257,18.0793,18.3145,18.0472,18.3032,18.0149,18.3032,418.6855,16.7474,18.2775,18.2655,19.0101,18.2535,18.9673,18.2415,18.9242,18.2415,418.6855,16.7474,17.9061,17.8947,16.7549,17.8828,16.7862,17.8705,16.8106,17.8705,123.3267,2.4665,15.5232,15.5124,12.4903,15.5017,12.4323,15.4911,12.3749,15.4911,418.6855,16.7474,15.4094,15.3998,12.8709,15.3903,12.8283,15.3808,12.7859,15.3808,418.6855,16.7474,15.2765,15.2588,11.1948,15.2413,11.0939,15.2241,10.9960,15.2241,123.3267,2.4665,2.7833,11.9031,1.8555,0.0000,7.1386,19.0417,-10082.9000,-29540.3222,-27194.8816
2204.0000,15.4365,22.1470,17202.2000,24117.0000,-6914.8000,0.6253,3909.5909,4.4000,1.0000,5359.3333,4.5000,1.0000,9268.9242,0.0000,0.0000,29476.3333,13292.6091,-16183.7242,17.4791,10.1818,12606.7000,0.0000,12606.7000,0.3269,3407.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3407.2162,0.0000,0.0000,0.0000,9199.4838,9199.4838,16.3757,8.6484,446.4000,0.0000,446.4000,0.0116,101.4545,4.4000,1.0000,0.0000,0.0000,0.0000,101.4545,0.0000,0.0000,0.0000,344.9455,344.9455,16.3321,9.0348,356.5000,0.0000,356.5000,0.0092,96.3514,3.7000,1.0000,0.0000,0.0000,0.0000,96.3514,0.0000,0.0000,0.0000,260.1486,260.1486,16.3516,28.3924,0.0000,3903.6000,-3903.6000,0.1012,0.0000,0.0000,0.0000,796.6531,4.9000,1.0000,796.6531,0.0000,0.0000,4700.2531,0.0000,-4700.2531,16.9449,9.6476,11390.2000,0.0000,11390.2000,0.2953,3078.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3078.4324,0.0000,0.0000,0.0000,8311.7676,8311.7676,16.2414,16.5591,16.4002,0.2117,3175.4875,2.0542,348.0252,3.4803,2.5917,0.5375,0.6329,16.4611,14.8391,15.6501,-1.6065,-12851.7307,2.0542,532.6630,5.3266,2.0542,0.0000,1.1081,14.8313,15.5564,15.1939,0.8206,5744.4542,2.0542,619.8615,6.1986,2.0542,0.0000,1.4467,16.3180,16.3378,-0.9937,16.3570,-0.7252,16.3757,-0.4624,16.3757,247.8726,9.9149,16.2993,16.3173,0.3694,16.3347,0.6183,16.3516,0.8617,16.3516,247.8726,9.9149,15.8958,15.9901,-5.6551,16.0774,-4.4099,16.1583,-3.2454,16.1583,73.3748,1.4675,16.5591,16.5259,22.3937,16.4933,22.1230,16.4611,21.8569,16.4611,247.8726,9.9149,14.8391,14.8366,7.3958,14.8340,7.4245,14.8313,7.4520,14.8313,247.8726,9.9149,15.5564,15.5147,14.4508,15.4748,14.0800,15.4365,13.7288,15.4365,73.3748,1.4675,2.0542,5.2062,1.3695,0.0000,3.1877,8.3939,13981.4000,-2767.6318,-3931.7891
2205.0000,15.3508,23.5212,12819.9000,24448.7000,-11628.8000,0.6339,2913.6136,4.4000,1.0000,5433.0444,4.5000,1.0000,8346.6581,0.0000,0.0000,29881.7444,9906.2864,-19975.4581,17.9449,10.6476,12607.1000,0.0000,12607.1000,0.3269,3407.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3407.3243,0.0000,0.0000,0.0000,9199.7757,9199.7757,16.7176,8.9903,1113.3000,0.0000,1113.3000,0.0289,253.0227,4.4000,1.0000,0.0000,0.0000,0.0000,253.0227,0.0000,0.0000,0.0000,860.2773,860.2773,16.6059,9.3086,488.8000,0.0000,488.8000,0.0127,132.1081,3.7000,1.0000,0.0000,0.0000,0.0000,132.1081,0.0000,0.0000,0.0000,356.6919,356.6919,16.5330,28.5738,0.0000,3372.6000,-3372.6000,0.0874,0.0000,0.0000,0.0000,688.2857,4.9000,1.0000,688.2857,0.0000,0.0000,4060.8857,0.0000,-4060.8857,17.0603,9.7631,9306.6000,0.0000,9306.6000,0.2413,2515.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2515.2973,0.0000,0.0000,0.0000,6791.3027,6791.3027,16.2089,16.4001,16.3045,0.1274,1910.5666,1.9965,349.3275,3.4933,2.5917,0.5952,0.6329,16.3421,14.9988,15.6705,-1.2930,-10344.1928,1.9965,517.2884,5.1729,1.9965,0.0000,1.0173,14.9627,15.4160,15.1893,0.4986,3490.1690,1.9965,602.5627,6.0256,1.9965,0.0000,1.3282,16.7502,16.7389,6.6766,16.7281,6.5932,16.7176,6.5143,16.7176,236.0254,9.4410,16.5596,16.5504,6.2896,16.5415,6.2263,16.5330,6.1670,16.5330,236.0254,9.4410,16.1784,16.1650,1.6396,16.1564,1.4370,16.1520,1.3028,16.1520,69.9018,1.3980,16.4001,16.3808,19.1792,16.3615,19.0813,16.3421,18.9824,16.3421,236.0254,9.4410,14.9988,14.9866,9.9031,14.9746,9.8270,14.9627,9.7526,14.9627,236.0254,9.4410,15.4160,15.3949,12.3498,15.3731,12.2649,15.3508,12.1688,15.3508,69.9018,1.3980,1.9965,4.8187,1.3310,0.0000,2.9784,7.7971,8514.4000,-6828.2963,-4943.4573
2206.0000,15.3768,21.8537,13908.0000,18705.9000,-4797.9000,0.4850,3160.9091,4.4000,1.0000,4156.8667,4.5000,1.0000,7317.7758,0.0000,0.0000,22862.7667,10747.0909,-12115.6758,17.1725,9.8752,12619.5000,0.0000,12619.5000,0.3272,3410.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3410.6757,0.0000,0.0000,0.0000,9208.8243,9208.8243,15.8422,8.1150,2735.4000,0.0000,2735.4000,0.0709,621.6818,4.4000,1.0000,0.0000,0.0000,0.0000,621.6818,0.0000,0.0000,0.0000,2113.7182,2113.7182,15.5289,8.2316,358.5000,0.0000,358.5000,0.0093,96.8919,3.7000,1.0000,0.0000,0.0000,0.0000,96.8919,0.0000,0.0000,0.0000,261.6081,261.6081,15.5341,27.5749,0.0000,2442.9000,-2442.9000,0.0633,0.0000,0.0000,0.0000,498.5510,4.9000,1.0000,498.5510,0.0000,0.0000,2941.4510,0.0000,-2941.4510,15.9701,8.6728,8116.0000,0.0000,8116.0000,0.2104,2193.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2193.5135,0.0000,0.0000,0.0000,5922.4865,5922.4865,15.7311,16.6335,16.1823,0.6014,9020.5553,1.7492,350.9997,3.5100,2.5917,0.8425,0.6329,16.5496,14.8671,15.7084,-1.4189,-11351.3330,1.7492,452.5370,4.5254,1.7492,0.0000,0.6842,14.8387,15.4777,15.1582,0.6159,4311.1652,1.7492,528.5805,5.2858,1.7492,0.0000,0.8933,15.8076,15.8196,-1.4311,15.8311,-1.2643,15.8422,-1.1023,15.8422,188.1042,7.5242,15.4902,15.5053,-2.8501,15.5199,-2.6575,15.5341,-2.4699,15.5341,188.1042,7.5242,15.0922,15.1663,-9.1417,15.2342,-8.2564,15.2965,-7.4447,15.2965,55.8380,1.1168,16.6335,16.6053,20.8732,16.5773,20.6855,16.5496,20.5006,16.5496,188.1042,7.5242,14.8671,14.8576,8.8529,14.8482,8.8135,14.8387,8.7740,14.8387,188.1042,7.5242,15.4777,15.4428,13.0156,15.4092,12.7632,15.3768,12.5242,15.3768,55.8380,1.1168,1.7492,3.3662,1.1661,0.0000,2.2103,5.5765,16588.6000,2449.5103,1980.3876
2207.0000,15.3911,20.4459,15100.2000,16279.7000,-1179.5000,0.4221,3431.8636,4.4000,1.0000,3617.7111,4.5000,1.0000,7049.5747,0.0000,0.0000,19897.4111,11668.3364,-8229.0747,16.7381,9.4408,12623.3000,0.0000,12623.3000,0.3273,3411.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3411.7027,0.0000,0.0000,0.0000,9211.5973,9211.5973,15.2704,7.5432,5325.9000,0.0000,5325.9000,0.1381,1210.4318,4.4000,1.0000,0.0000,0.0000,0.0000,1210.4318,0.0000,0.0000,0.0000,4115.4682,4115.4682,14.5968,7.2995,368.7000,0.0000,368.7000,0.0096,99.6486,3.7000,1.0000,0.0000,0.0000,0.0000,99.6486,0.0000,0.0000,0.0000,269.0514,269.0514,14.6243,26.6651,0.0000,1585.8000,-1585.8000,0.0411,0.0000,0.0000,0.0000,323.6327,4.9000,1.0000,323.6327,0.0000,0.0000,1909.4327,0.0000,-1909.4327,14.9368,7.6395,4544.1000,0.0000,4544.1000,0.1178,1228.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1228.1351,0.0000,0.0000,0.0000,3315.9649,3315.9649,15.4400,16.7333,16.0867,0.8619,12927.7623,1.5839,352.3170,3.5232,2.5917,1.0078,0.6329,16.6442,14.8088,15.7265,-1.4016,-11212.4288,1.5839,409.4775,4.0948,1.5839,0.0000,0.5080,14.7758,15.4994,15.1376,0.6315,4420.8144,1.5839,479.0192,4.7902,1.5839,0.0000,0.6632,15.2303,15.2439,-4.8516,15.2573,-4.6956,15.2704,-4.5413,15.2704,158.7125,6.3485,14.5527,14.5770,-9.5127,14.6009,-9.2611,14.6243,-9.0131,14.6243,158.7125,6.3485,14.3940,14.4709,-14.2417,14.5453,-13.4338,14.6172,-12.6448,14.6172,47.1977,0.9440,16.7333,16.7033,21.1103,16.6736,20.9214,16.6442,20.7344,16.6442,158.7125,6.3485,14.8088,14.7977,8.6660,14.7867,8.6116,14.7758,8.5579,14.7758,158.7125,6.3485,15.4994,15.4625,13.1181,15.4264,12.8618,15.3911,12.6123,15.3911,47.1977,0.9440,1.5839,2.5727,1.0559,0.0000,1.8040,4.3768,20096.7000,6773.5743,6136.1478
2208.0000,15.3797,19.8469,14591.0000,14557.9000,33.1000,0.3783,3316.1364,4.4000,1.0000,3235.0889,4.5000,1.0000,6551.2253,0.0000,0.0000,17792.9889,11274.8636,-6518.1253,16.5520,9.2547,12623.5000,0.0000,12623.5000,0.3273,3411.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3411.7568,0.0000,0.0000,0.0000,9211.7432,9211.7432,14.9347,7.2074,7107.5000,0.0000,7107.5000,0.1843,1615.3409,4.4000,1.0000,0.0000,0.0000,0.0000,1615.3409,0.0000,0.0000,0.0000,5492.1591,5492.1591,13.9469,6.6496,398.2000,0.0000,398.2000,0.0103,107.6216,3.7000,1.0000,0.0000,0.0000,0.0000,107.6216,0.0000,0.0000,0.0000,290.5784,290.5784,13.9783,26.0191,0.0000,927.8000,-927.8000,0.0241,0.0000,0.0000,0.0000,189.3469,4.9000,1.0000,189.3469,0.0000,0.0000,1117.1469,0.0000,-1117.1469,14.1792,6.8819,1418.6000,0.0000,1418.6000,0.0368,383.4054,3.7000,1.0000,0.0000,0.0000,0.0000,383.4054,0.0000,0.0000,0.0000,1035.1946,1035.1946,15.3222,16.7253,16.0237,0.9351,14025.8077,1.4415,353.1878,3.5319,2.5917,1.1502,0.6329,16.6346,14.8097,15.7221,-1.2683,-10146.3991,1.4415,372.7344,3.7273,1.4415,0.0000,0.3829,14.7696,15.4915,15.1306,0.5734,4013.5529,1.4415,436.0831,4.3608,1.4415,0.0000,0.4999,14.8952,14.9086,-5.9372,14.9217,-5.7996,14.9347,-5.6633,14.9347,135.1364,5.4055,13.8946,13.9230,-13.0722,13.9509,-12.8106,13.9783,-12.5523,13.9783,135.1364,5.4055,13.9931,14.0646,-15.8078,14.1345,-15.1354,14.2027,-14.4728,14.2027,40.2570,0.8051,16.7253,16.6948,20.4318,16.6645,20.2494,16.6346,20.0688,16.6346,135.1364,5.4055,14.8097,14.7962,9.0035,14.7829,8.9290,14.7696,8.8556,14.7696,135.1364,5.4055,15.4915,15.4534,12.8814,15.4161,12.6283,15.3797,12.3815,15.3797,40.2570,0.8051,1.4415,1.9944,0.9610,0.0000,1.5157,3.5101,20653.1000,8394.4031,7892.9615
2209.0000,15.4097,18.0348,15345.4000,12997.7000,2347.7000,0.3979,3487.5909,4.4000,1.0000,2888.3778,4.5000,1.0000,6375.9687,0.0000,0.0000,15886.0778,11857.8091,-4028.2687,16.0877,8.7904,12581.7000,0.0000,12581.7000,0.3262,3400.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3400.4595,0.0000,0.0000,0.0000,9181.2405,9181.2405,14.5866,6.8593,9867.6000,0.0000,9867.6000,0.2558,2242.6364,4.4000,1.0000,0.0000,0.0000,0.0000,2242.6364,0.0000,0.0000,0.0000,7624.9636,7624.9636,13.3032,6.0059,407.5000,0.0000,407.5000,0.0106,110.1351,3.7000,1.0000,0.0000,0.0000,0.0000,110.1351,0.0000,0.0000,0.0000,297.3649,297.3649,13.3460,23.3414,154.9000,585.2000,-430.3000,0.0152,35.2045,4.4000,1.0000,119.4286,4.9000,1.0000,154.6331,0.0000,0.0000,704.6286,119.6955,-584.9331,13.4444,6.1471,822.2000,0.0000,822.2000,0.0213,222.2162,3.7000,1.0000,0.0000,0.0000,0.0000,222.2162,0.0000,0.0000,0.0000,599.9838,599.9838,14.9528,16.9142,15.9335,1.3071,19606.2458,1.5404,354.4416,3.5444,2.5917,1.0513,0.6329,16.8158,14.7130,15.7644,-1.5617,-12493.5552,1.5404,397.6428,3.9764,1.5404,0.0000,0.4673,14.6818,15.5239,15.1029,0.7148,5003.5867,1.5404,466.5155,4.6652,1.5404,0.0000,0.6101,14.5424,14.5574,-7.5268,14.5721,-7.3831,14.5866,-7.2409,14.5866,151.3410,6.0536,13.2532,13.2845,-16.6503,13.3154,-16.3823,13.3460,-16.1171,13.3460,151.3410,6.0536,13.3434,13.4373,-20.7004,13.5275,-19.8085,13.6142,-18.9502,13.6142,45.0286,0.9006,16.9142,16.8811,21.9199,16.8483,21.7206,16.8158,21.5233,16.8158,151.3410,6.0536,14.7130,14.7026,8.2871,14.6922,8.2478,14.6818,8.2083,14.6818,151.3410,6.0536,15.5239,15.4851,13.1962,15.4470,12.9473,15.4097,12.7035,15.4097,45.0286,0.9006,1.5404,2.3862,1.0270,0.0000,1.7102,4.0964,25596.4000,13090.3510,12116.2773
2210.0000,15.4365,16.3935,16445.5000,11685.1000,4760.4000,0.4264,3737.6136,4.4000,1.0000,2596.6889,4.5000,1.0000,6334.3025,0.0000,0.0000,14281.7889,12707.8864,-1573.9025,15.6818,8.3845,12577.6000,0.0000,12577.6000,0.3261,3399.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3399.3514,0.0000,0.0000,0.0000,9178.2486,9178.2486,14.2944,6.5671,12248.1000,0.0000,12248.1000,0.3176,2783.6591,4.4000,1.0000,0.0000,0.0000,0.0000,2783.6591,0.0000,0.0000,0.0000,9464.4409,9464.4409,12.8192,5.5219,399.1000,0.0000,399.1000,0.0103,107.8649,3.7000,1.0000,0.0000,0.0000,0.0000,107.8649,0.0000,0.0000,0.0000,291.2351,291.2351,12.8624,11.8695,724.3000,405.1000,319.2000,0.0188,164.6136,4.4000,1.0000,82.6735,4.9000,1.0000,247.2871,0.0000,0.0000,487.7735,559.6864,71.9129,12.8512,5.5539,376.5000,0.0000,376.5000,0.0098,101.7568,3.7000,1.0000,0.0000,0.0000,0.0000,101.7568,0.0000,0.0000,0.0000,274.7432,274.7432,14.5277,17.1328,15.8303,1.7361,26040.9555,1.6634,355.8829,3.5588,2.5917,0.9283,0.6329,17.0343,14.6233,15.8288,-1.9335,-15468.3233,1.6634,428.2941,4.2829,1.6634,0.0000,0.5883,14.5963,15.5422,15.0693,0.8669,6068.3069,1.6634,504.4258,5.0443,1.6634,0.0000,0.7681,14.2512,14.2658,-8.6167,14.2802,-8.4859,14.2944,-8.3561,14.2944,172.5752,6.9030,12.7738,12.8036,-18.6847,12.8331,-18.4506,12.8624,-18.2179,12.8624,172.5752,6.9030,12.8083,12.8988,-24.0705,12.9873,-23.2825,13.0738,-22.5045,13.0738,51.2745,1.0255,17.1328,17.0997,23.5157,17.0669,23.3263,17.0343,23.1382,17.0343,172.5752,6.9030,14.6233,14.6143,7.7250,14.6053,7.6981,14.5963,7.6712,14.5963,172.5752,6.9030,15.5422,15.5066,13.3106,15.4713,13.1089,15.4365,12.9079,15.4365,51.2745,1.0255,1.6634,2.9373,1.1089,0.0000,1.9893,4.9266,30680.9000,17706.6783,16640.9390
2211.0000,15.4594,15.0194,17607.4000,10498.1000,7109.3000,0.4565,4001.6818,4.4000,1.0000,2332.9111,4.5000,1.0000,6334.5929,0.0000,0.0000,12831.0111,13605.7182,774.7071,15.3514,8.0541,12586.4000,0.0000,12586.4000,0.3263,3401.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3401.7297,0.0000,0.0000,0.0000,9184.6703,9184.6703,14.1071,6.3798,15279.6000,0.0000,15279.6000,0.3962,3472.6364,4.4000,1.0000,0.0000,0.0000,0.0000,3472.6364,0.0000,0.0000,0.0000,11806.9636,11806.9636,12.4614,5.1641,406.4000,0.0000,406.4000,0.0105,109.8378,3.7000,1.0000,0.0000,0.0000,0.0000,109.8378,0.0000,0.0000,0.0000,296.5622,296.5622,12.4993,6.8614,1574.4000,273.2000,1301.2000,0.0408,357.8182,4.4000,1.0000,55.7551,4.9000,1.0000,413.5733,0.0000,0.0000,328.9551,1216.5818,887.6267,12.3755,5.0782,376.4000,0.0000,376.4000,0.0098,101.7297,3.7000,1.0000,0.0000,0.0000,0.0000,101.7297,0.0000,0.0000,0.0000,274.6703,274.6703,13.9576,17.4457,15.7017,2.3245,34867.9785,1.8601,357.6904,3.5769,2.5917,0.7315,0.6329,17.3464,14.5175,15.9319,-2.5371,-20296.5598,1.8601,477.0200,4.7702,1.8601,0.0000,0.8228,14.4962,15.5538,15.0250,1.0840,7587.8080,1.8601,565.0926,5.6509,1.8601,0.0000,1.0742,14.0712,14.0833,-8.7590,14.0952,-8.6586,14.1071,-8.5585,14.1071,209.0207,8.3608,12.4201,12.4467,-19.7211,12.4731,-19.5291,12.4993,-19.3378,12.4993,209.0207,8.3608,12.3373,12.4214,-26.7370,12.5043,-26.0605,12.5858,-25.3878,12.5858,61.9798,1.2396,17.4457,17.4124,25.9104,17.3793,25.7250,17.3464,25.5407,17.3464,209.0207,8.3608,14.5175,14.5104,7.0341,14.5033,7.0236,14.4962,7.0129,14.4962,209.0207,8.3608,15.5538,15.5221,13.3509,15.4907,13.1977,15.4594,13.0434,15.4594,61.9798,1.2396,1.8601,3.9768,1.2401,0.0000,2.5299,6.5067,37059.3000,23225.2001,22159.2267
2212.0000,15.3406,21.1937,12601.1000,15288.2000,-2687.1000,0.3964,2863.8864,4.4000,1.0000,3397.3778,4.5000,1.0000,6261.2641,0.0000,0.0000,18685.5778,9737.2136,-8948.3641,16.5432,9.2459,12594.6000,0.0000,12594.6000,0.3265,3403.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3403.9459,0.0000,0.0000,0.0000,9190.6541,9190.6541,15.2571,7.5298,17938.2000,0.0000,17938.2000,0.4651,4076.8636,4.4000,1.0000,0.0000,0.0000,0.0000,4076.8636,0.0000,0.0000,0.0000,13861.3364,13861.3364,13.3941,6.0968,400.0000,0.0000,400.0000,0.0104,108.1081,3.7000,1.0000,0.0000,0.0000,0.0000,108.1081,0.0000,0.0000,0.0000,291.8919,291.8919,13.3567,6.6620,2560.7000,219.6000,2341.1000,0.0664,581.9773,4.4000,1.0000,44.8163,4.9000,1.0000,626.7936,0.0000,0.0000,264.4163,1978.7227,1714.3064,13.1263,5.8290,821.7000,0.0000,821.7000,0.0213,222.0811,3.7000,1.0000,0.0000,0.0000,0.0000,222.0811,0.0000,0.0000,0.0000,599.6189,599.6189,14.1313,17.2124,15.6718,2.0533,30798.8656,1.9291,358.1113,3.5811,2.5917,0.6626,0.6329,17.1428,14.7309,15.9368,-2.2433,-17946.0647,1.9291,494.6051,4.9461,1.9291,0.0000,0.9177,14.6930,15.3991,15.0461,0.7505,5253.6806,1.9291,585.5444,5.8554,1.9291,0.0000,1.1981,15.3080,15.2906,4.7350,15.2736,4.5456,15.2571,4.3617,15.2571,222.4968,8.8999,13.3549,13.3552,-8.4154,13.3557,-8.4848,13.3567,-8.5497,13.3567,222.4968,8.8999,13.0457,13.0509,-15.7233,13.0601,-15.9850,13.0730,-16.1903,13.0730,65.9341,1.3187,17.2124,17.1892,22.7312,17.1660,22.6504,17.1428,22.5686,17.1428,222.4968,8.8999,14.7309,14.7181,9.5056,14.7055,9.4359,14.6930,9.3674,14.6930,222.4968,8.8999,15.3991,15.3801,11.4493,15.3606,11.4397,15.3406,11.4215,15.3406,65.9341,1.3187,1.9291,4.3896,1.2861,0.0000,2.7487,7.1383,31408.5000,16709.4435,18106.4816
2213.0000,15.2342,24.8966,6728.8000,20312.1000,-13583.3000,0.5266,1529.2727,4.4000,1.0000,4513.8000,4.5000,1.0000,6043.0727,0.0000,0.0000,24825.9000,5199.5273,-19626.3727,17.3753,10.0780,12594.5000,0.0000,12594.5000,0.3265,3403.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3403.9189,0.0000,0.0000,0.0000,9190.5811,9190.5811,16.3085,8.5812,20318.3000,0.0000,20318.3000,0.5268,4617.7955,4.4000,1.0000,0.0000,0.0000,0.0000,4617.7955,0.0000,0.0000,0.0000,15700.5045,15700.5045,14.5957,7.2984,526.1000,0.0000,526.1000,0.0136,142.1892,3.7000,1.0000,0.0000,0.0000,0.0000,142.1892,0.0000,0.0000,0.0000,383.9108,383.9108,14.5164,7.7471,3124.5000,248.6000,2875.9000,0.0810,710.1136,4.4000,1.0000,50.7347,4.9000,1.0000,760.8483,0.0000,0.0000,299.3347,2414.3864,2115.0517,14.2857,6.9884,4235.3000,0.0000,4235.3000,0.1098,1144.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1144.6757,0.0000,0.0000,0.0000,3090.6243,3090.6243,14.1516,17.1339,15.6428,1.9875,29811.9110,2.3766,358.5225,3.5852,2.5917,0.2151,0.6329,17.0764,14.8958,15.9861,-2.4986,-19988.9637,2.3766,608.1699,6.0817,2.3766,0.0000,1.7160,14.8617,15.2777,15.0697,0.5447,3813.1675,2.3766,720.7044,7.2070,2.3766,0.0000,2.2404,16.3727,16.3511,14.3002,16.3297,14.1130,16.3085,13.9275,16.3085,318.6481,12.7459,14.5538,14.5411,3.4049,14.5286,3.2436,14.5164,3.0850,14.5164,318.6481,12.7459,13.9485,13.9242,-4.4189,13.9020,-4.9122,13.8817,-5.3819,13.8817,94.0970,1.8819,17.1339,17.1148,21.7918,17.0956,21.7391,17.0764,21.6858,17.0764,318.6481,12.7459,14.8958,14.8844,11.0550,14.8730,11.0052,14.8617,10.9554,14.8617,318.6481,12.7459,15.2777,15.2634,10.2340,15.2489,10.2577,15.2342,10.2779,15.2342,94.0970,1.8819,2.3766,7.7394,1.5844,0.0000,4.5893,12.3287,26966.8000,10854.2997,13636.1147
2214.0000,14.9654,26.5992,5686.2000,74667.6000,-68981.4000,1.9359,1292.3182,4.4000,1.0000,16592.8000,4.5000,1.0000,17885.1182,0.0000,0.0000,91260.4000,4393.8818,-86866.5182,19.9919,12.6946,12582.9000,0.0000,12582.9000,0.3262,3400.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3400.7838,0.0000,0.0000,0.0000,9182.1162,9182.1162,19.3594,11.6321,10223.0000,0.0000,10223.0000,0.2651,2323.4091,4.4000,1.0000,0.0000,0.0000,0.0000,2323.4091,0.0000,0.0000,0.0000,7899.5909,7899.5909,18.9023,11.6050,480.3000,0.0000,480.3000,0.0125,129.8108,3.7000,1.0000,0.0000,0.0000,0.0000,129.8108,0.0000,0.0000,0.0000,350.4892,350.4892,18.7629,12.8780,3079.4000,471.2000,2608.2000,0.0798,699.8636,4.4000,1.0000,96.1633,4.9000,1.0000,796.0269,0.0000,0.0000,567.3633,2379.5364,1812.1731,18.6580,11.3607,14179.2000,0.0000,14179.2000,0.3676,3832.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3832.2162,0.0000,0.0000,0.0000,10346.9838,10346.9838,17.7078,14.8516,16.2797,-3.2907,-49360.5885,4.4806,604.5215,6.0452,4.4806,0.0000,3.2703,14.8811,15.9332,15.4071,2.2727,18181.3976,4.4806,1173.0675,11.7307,4.4806,0.0000,11.4992,15.8895,14.9692,15.4294,-2.2722,-15905.2592,4.4806,1339.4686,13.3947,4.4806,0.0000,15.0131,19.4606,19.4266,42.9386,19.3929,42.6565,19.3594,42.3759,19.3594,958.6256,38.3450,18.8820,18.8420,44.6188,18.8023,44.2244,18.7629,43.8329,18.7629,958.6256,38.3450,18.0593,17.9388,43.6099,17.8217,42.0855,17.7078,40.5980,17.7078,280.3991,5.6080,14.8516,14.8617,-0.7289,14.8715,-0.5039,14.8811,-0.2818,14.8811,958.6256,38.3450,15.9332,15.9186,21.0573,15.9040,20.9769,15.8895,20.8967,15.8895,958.6256,38.3450,14.9692,14.9684,6.9174,14.9671,7.0804,14.9654,7.2380,14.9654,280.3991,5.6080,4.4806,43.8117,2.9871,0.0000,29.7826,73.5943,-28907.8000,-57275.1650,-47084.4501
