Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2215.0000,15.2019,27.4241,0.0000,121551.4000,-121551.4000,3.1514,0.0000,0.0000,0.0000,27011.4222,4.5000,1.0000,27011.4222,0.0000,0.0000,148562.8222,0.0000,-148562.8222,21.1025,13.8052,21361.1000,0.0000,21361.1000,0.5538,5773.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5773.2703,0.0000,0.0000,0.0000,15587.8297,15587.8297,20.4271,12.6998,5899.4000,0.0000,5899.4000,0.1530,1340.7727,4.4000,1.0000,0.0000,0.0000,0.0000,1340.7727,0.0000,0.0000,0.0000,4558.6273,4558.6273,20.2460,12.9487,964.9000,0.0000,964.9000,0.0250,260.7838,3.7000,1.0000,0.0000,0.0000,0.0000,260.7838,0.0000,0.0000,0.0000,704.1162,704.1162,20.1559,14.7390,3004.5000,576.5000,2428.0000,0.0779,682.8409,4.4000,1.0000,117.6531,4.9000,1.0000,800.4940,0.0000,0.0000,694.1531,2321.6591,1627.5060,20.0912,12.7939,15069.7000,0.0000,15069.7000,0.3907,4072.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4072.8919,0.0000,0.0000,0.0000,10996.8081,10996.8081,19.4796,14.6486,17.0641,-8.1088,-121631.4299,6.5278,854.3071,8.5431,6.5278,0.0000,10.1126,14.6498,15.6285,15.1392,3.0802,24641.8047,6.5278,1727.3097,17.2731,6.5278,0.0000,35.5583,15.6148,15.2333,15.4241,-1.3721,-9604.7882,6.5278,1951.8603,19.5186,6.5278,0.0000,46.4243,20.4834,20.4646,47.4765,20.4458,47.3785,20.4271,47.2798,20.4271,1854.5698,74.1828,20.2181,20.1973,50.6406,20.1766,50.4974,20.1559,50.3537,20.1559,1854.5698,74.1828,19.6545,19.5966,54.8699,19.5383,54.3359,19.4796,53.7898,19.4796,539.7641,10.7953,14.6486,14.6490,0.6884,14.6494,0.7675,14.6498,0.8465,14.6498,1854.5698,74.1828,15.6285,15.6240,16.3644,15.6194,16.3891,15.6148,16.4131,15.6148,1854.5698,74.1828,15.2333,15.2227,10.8157,15.2122,10.8258,15.2019,10.8374,15.2019,539.7641,10.7953,6.5278,123.3594,4.3518,0.0000,92.0952,215.4546,-75828.3000,-115087.9349,-106594.4133
2216.0000,15.2593,27.4816,0.0000,138523.6000,-138523.6000,3.5915,0.0000,0.0000,0.0000,30783.0222,4.5000,1.0000,30783.0222,0.0000,0.0000,169306.6222,0.0000,-169306.6222,21.1853,13.8880,26061.8000,0.0000,26061.8000,0.6757,7043.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7043.7297,0.0000,0.0000,0.0000,19018.0703,19018.0703,20.4813,32.5221,0.0000,6753.8000,-6753.8000,0.1751,0.0000,0.0000,0.0000,1378.3265,4.9000,1.0000,1378.3265,0.0000,0.0000,8132.1265,0.0000,-8132.1265,20.7659,13.4686,1618.2000,0.0000,1618.2000,0.0420,437.3514,3.7000,1.0000,0.0000,0.0000,0.0000,437.3514,0.0000,0.0000,0.0000,1180.8486,1180.8486,20.6768,15.0213,3035.5000,522.3000,2513.2000,0.0787,689.8864,4.4000,1.0000,106.5918,4.9000,1.0000,796.4782,0.0000,0.0000,628.8918,2345.6136,1716.7218,20.6167,13.3194,14476.0000,0.0000,14476.0000,0.3753,3912.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3912.4324,0.0000,0.0000,0.0000,10563.5676,10563.5676,20.1296,14.9851,17.5574,-9.7987,-146980.4888,7.4074,951.2321,9.5123,7.4074,0.0000,14.7762,14.9773,15.4244,15.2009,1.5968,12774.4604,7.4074,1955.2593,19.5526,7.4074,0.0000,51.9567,15.4137,15.2810,15.3474,-0.5417,-3791.8269,7.4074,2221.6177,22.2162,7.4074,0.0000,67.8337,20.5196,20.5068,43.4889,20.4941,43.4455,20.4813,43.4018,20.4813,2317.0544,92.6822,20.7246,20.7086,50.1190,20.6927,50.0253,20.6768,49.9317,20.6768,2317.0544,92.6822,20.2470,20.2079,54.9212,20.1688,54.6287,20.1296,54.3336,20.1296,673.3010,13.4660,14.9851,14.9825,5.9405,14.9799,5.9802,14.9773,6.0197,14.9773,2317.0544,92.6822,15.4244,15.4209,14.0019,15.4173,14.0237,15.4137,14.0452,15.4137,2317.0544,92.6822,15.2810,15.2738,11.2793,15.2666,11.3283,15.2593,11.3761,15.2593,673.3010,13.4660,7.4074,174.8345,4.9383,0.0000,134.5667,309.4011,-100608.2000,-144959.5405,-137997.8554
2217.0000,15.2590,27.4812,0.0000,154958.1000,-154958.1000,4.0176,0.0000,0.0000,0.0000,34435.1333,4.5000,1.0000,34435.1333,0.0000,0.0000,189393.2333,0.0000,-189393.2333,21.2001,13.9028,29632.7000,0.0000,29632.7000,0.7683,8008.8378,3.7000,1.0000,0.0000,0.0000,0.0000,8008.8378,0.0000,0.0000,0.0000,21623.8622,21623.8622,20.4896,32.5304,0.0000,11534.0000,-11534.0000,0.2990,0.0000,0.0000,0.0000,2353.8776,4.9000,1.0000,2353.8776,0.0000,0.0000,13887.8776,0.0000,-13887.8776,20.9253,13.6280,1747.4000,0.0000,1747.4000,0.0453,472.2703,3.7000,1.0000,0.0000,0.0000,0.0000,472.2703,0.0000,0.0000,0.0000,1275.1297,1275.1297,20.8467,19.1928,1954.0000,985.6000,968.4000,0.0507,444.0909,4.4000,1.0000,201.1429,4.9000,1.0000,645.2338,0.0000,0.0000,1186.7429,1509.9091,323.1662,20.8365,13.5392,12695.0000,0.0000,12695.0000,0.3291,3431.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3431.0811,0.0000,0.0000,0.0000,9263.9189,9263.9189,20.4527,15.3820,17.9174,-10.7763,-161644.3750,8.2650,1046.8921,10.4689,8.2650,0.0000,20.5256,15.3710,15.3751,15.3731,0.0161,128.8354,8.2650,2166.7699,21.6677,8.2650,0.0000,72.1733,15.3648,15.2764,15.3206,-0.4025,-2817.2047,8.2650,2481.4681,24.8147,8.2650,0.0000,94.2281,20.5218,20.5111,40.9876,20.5003,40.9568,20.4896,40.9260,20.4896,2811.2218,112.4489,20.8853,20.8724,47.8335,20.8595,47.7689,20.8467,47.7044,20.8467,2811.2218,112.4489,20.5459,20.5148,53.4109,20.4838,53.2040,20.4527,52.9966,20.4527,815.8060,16.3161,15.3820,15.3784,10.4583,15.3747,10.4841,15.3710,10.5095,15.3710,2811.2218,112.4489,15.3751,15.3717,13.5614,15.3682,13.5773,15.3648,13.5930,15.3648,2811.2218,112.4489,15.2764,15.2706,11.1240,15.2648,11.1790,15.2590,11.2332,15.2590,815.8060,16.3161,8.2650,236.6178,5.5100,0.0000,186.9270,423.5448,-121448.6000,-170795.0338,-164332.7443
2218.0000,15.2661,27.4883,0.0000,171732.2000,-171732.2000,4.4525,0.0000,0.0000,0.0000,38162.7111,4.5000,1.0000,38162.7111,0.0000,0.0000,209894.9111,0.0000,-209894.9111,21.0982,13.8009,34976.8000,0.0000,34976.8000,0.9068,9453.1892,3.7000,1.0000,0.0000,0.0000,0.0000,9453.1892,0.0000,0.0000,0.0000,25523.6108,25523.6108,20.3634,32.4042,0.0000,17709.0000,-17709.0000,0.4591,0.0000,0.0000,0.0000,3614.0816,4.9000,1.0000,3614.0816,0.0000,0.0000,21323.0816,0.0000,-21323.0816,20.9559,13.6586,1789.0000,0.0000,1789.0000,0.0464,483.5135,3.7000,1.0000,0.0000,0.0000,0.0000,483.5135,0.0000,0.0000,0.0000,1305.4865,1305.4865,20.8878,29.9219,862.6000,2216.9000,-1354.3000,0.0575,196.0455,4.4000,1.0000,452.4286,4.9000,1.0000,648.4740,0.0000,0.0000,2669.3286,666.5545,-2002.7740,20.9434,13.6461,11507.7000,0.0000,11507.7000,0.2984,3110.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3110.1892,0.0000,0.0000,0.0000,8397.5108,8397.5108,20.6338,15.7968,18.2153,-11.6053,-174078.8269,9.3310,1168.6360,11.6864,9.3310,0.0000,29.5360,15.7843,15.4350,15.6096,-1.5711,-12569.1053,9.3310,2423.4397,24.2344,9.3310,0.0000,103.8561,15.4248,15.2818,15.3533,-0.7350,-5144.6834,9.3310,2797.8877,27.9789,9.3310,0.0000,135.5926,20.3890,20.3804,37.9999,20.3719,37.9855,20.3634,37.9711,20.3634,3483.6683,139.3467,20.9196,20.9090,45.5055,20.8984,45.4608,20.8878,45.4162,20.8878,3483.6683,139.3467,20.7101,20.6846,51.6389,20.6592,51.4899,20.6338,51.3408,20.6338,1009.4852,20.1897,15.7968,15.7927,14.4351,15.7885,14.4531,15.7843,14.4709,15.7843,3483.6683,139.3467,15.4350,15.4316,14.1818,15.4282,14.1937,15.4248,14.2055,15.4248,3483.6683,139.3467,15.2818,15.2766,11.1648,15.2714,11.2168,15.2661,11.2680,15.2661,1009.4852,20.1897,9.3310,330.9390,6.2207,0.0000,268.9847,599.9237,-142522.0000,-197994.1587,-191792.6156
2219.0000,15.3060,27.5282,0.0000,188131.3000,-188131.3000,4.8777,0.0000,0.0000,0.0000,41806.9556,4.5000,1.0000,41806.9556,0.0000,0.0000,229938.2556,0.0000,-229938.2556,21.0192,13.7219,36763.0000,0.0000,36763.0000,0.9531,9935.9459,3.7000,1.0000,0.0000,0.0000,0.0000,9935.9459,0.0000,0.0000,0.0000,26827.0541,26827.0541,20.3301,32.3709,0.0000,28705.7000,-28705.7000,0.7442,0.0000,0.0000,0.0000,5858.3061,4.9000,1.0000,5858.3061,0.0000,0.0000,34564.0061,0.0000,-34564.0061,21.1889,13.8916,2113.7000,0.0000,2113.7000,0.0548,571.2703,3.7000,1.0000,0.0000,0.0000,0.0000,571.2703,0.0000,0.0000,0.0000,1542.4297,1542.4297,21.1208,32.3407,352.2000,3315.4000,-2963.2000,0.0860,80.0455,4.4000,1.0000,676.6122,4.9000,1.0000,756.6577,0.0000,0.0000,3992.0122,272.1545,-3719.8577,21.2132,13.9159,9281.4000,0.0000,9281.4000,0.2406,2508.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2508.4865,0.0000,0.0000,0.0000,6772.9135,6772.9135,20.9711,16.1356,18.5534,-12.9742,-194612.3354,10.4347,1290.2964,12.9030,10.4347,0.0000,41.3050,16.1230,15.5634,15.8432,-2.8153,-22522.2289,10.4347,2685.2383,26.8524,10.4347,0.0000,145.2388,15.5532,15.3214,15.4373,-1.3325,-9327.2828,10.4347,3118.4171,31.1842,10.4347,0.0000,189.6210,20.3526,20.3451,36.6348,20.3376,36.6250,20.3301,36.6151,20.3301,4246.4252,169.8570,21.1506,21.1406,45.9076,21.1307,45.8665,21.1208,45.8255,21.1208,4246.4252,169.8570,21.0449,21.0203,52.8305,20.9957,52.6814,20.9711,52.5330,20.9711,1228.9111,24.5782,16.1356,16.1314,17.2214,16.1272,17.2376,16.1230,17.2535,16.1230,4246.4252,169.8570,15.5634,15.5600,15.3335,15.5566,15.3426,15.5532,15.3517,15.5532,4246.4252,169.8570,15.3214,15.3163,11.6209,15.3111,11.6661,15.3060,11.7108,15.3060,1228.9111,24.5782,10.4347,450.9945,6.9564,0.0000,376.1649,827.1594,-171642.1000,-233079.7221,-226461.8471
2220.0000,15.3614,27.5836,0.0000,203607.2000,-203607.2000,5.2789,0.0000,0.0000,0.0000,45246.0444,4.5000,1.0000,45246.0444,0.0000,0.0000,248853.2444,0.0000,-248853.2444,21.2464,13.9491,31855.1000,0.0000,31855.1000,0.8259,8609.4865,3.7000,1.0000,0.0000,0.0000,0.0000,8609.4865,0.0000,0.0000,0.0000,23245.6135,23245.6135,20.6717,32.7125,0.0000,31813.7000,-31813.7000,0.8248,0.0000,0.0000,0.0000,6492.5918,4.9000,1.0000,6492.5918,0.0000,0.0000,38306.2918,0.0000,-38306.2918,21.5776,14.2803,2516.6000,0.0000,2516.6000,0.0652,680.1622,3.7000,1.0000,0.0000,0.0000,0.0000,680.1622,0.0000,0.0000,0.0000,1836.4378,1836.4378,21.5038,33.4746,36.4000,4017.1000,-3980.7000,0.1042,8.2727,4.4000,1.0000,819.8163,4.9000,1.0000,828.0891,0.0000,0.0000,4836.9163,28.1273,-4808.7891,21.6175,14.3202,8094.1000,0.0000,8094.1000,0.2099,2187.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2187.5946,0.0000,0.0000,0.0000,5906.5054,5906.5054,21.4024,16.3617,18.8821,-14.2097,-213146.1102,10.9633,1339.0490,13.3905,10.9633,0.0000,47.9063,16.3495,15.6875,16.0185,-3.4989,-27991.2703,10.9633,2801.9213,28.0192,10.9633,0.0000,168.4506,15.6772,15.3771,15.5272,-1.8127,-12689.0820,10.9633,3264.7717,32.6477,10.9633,0.0000,219.9259,20.6967,20.6884,39.2577,20.6800,39.2357,20.6717,39.2137,20.6717,4635.3586,185.4143,21.5342,21.5240,47.9443,21.5139,47.8997,21.5038,47.8552,21.5038,4635.3586,185.4143,21.4779,21.4526,55.3603,21.4275,55.2015,21.4024,55.0435,21.4024,1340.7069,26.8141,16.3617,16.3576,18.7291,16.3536,18.7443,16.3495,18.7593,16.3495,4635.3586,185.4143,15.6875,15.6841,16.2773,15.6807,16.2843,15.6772,16.2913,15.6772,4635.3586,185.4143,15.3771,15.3719,12.2013,15.3666,12.2396,15.3614,12.2774,15.3614,1340.7069,26.8141,10.9633,517.1838,7.3089,0.0000,436.2828,953.4665,-196935.8000,-260979.7686,-253826.4626
2221.0000,15.4460,27.6683,0.0000,219042.0000,-219042.0000,5.6791,0.0000,0.0000,0.0000,48676.0000,4.5000,1.0000,48676.0000,0.0000,0.0000,267718.0000,0.0000,-267718.0000,21.2440,13.9467,36759.2000,0.0000,36759.2000,0.9531,9934.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9934.9189,0.0000,0.0000,0.0000,26824.2811,26824.2811,20.6428,32.6836,0.0000,37597.9000,-37597.9000,0.9748,0.0000,0.0000,0.0000,7673.0408,4.9000,1.0000,7673.0408,0.0000,0.0000,45270.9408,0.0000,-45270.9408,21.6232,14.3260,2403.1000,0.0000,2403.1000,0.0623,649.4865,3.7000,1.0000,0.0000,0.0000,0.0000,649.4865,0.0000,0.0000,0.0000,1753.6135,1753.6135,21.5598,33.6006,0.0000,4822.8000,-4822.8000,0.1250,0.0000,0.0000,0.0000,984.2449,4.9000,1.0000,984.2449,0.0000,0.0000,5807.0449,0.0000,-5807.0449,21.6856,14.3883,7203.6000,0.0000,7203.6000,0.1868,1946.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1946.9189,0.0000,0.0000,0.0000,5256.6811,5256.6811,21.5114,16.7284,19.1199,-14.7233,-220849.6134,11.9715,1449.2602,14.4926,11.9715,0.0000,62.3759,16.7149,15.8527,16.2838,-4.9765,-39812.2834,11.9715,3027.9774,30.2798,11.9715,0.0000,219.3293,15.8424,15.4621,15.6522,-2.5090,-17562.9847,11.9715,3547.4399,35.4744,11.9715,0.0000,286.3521,20.6631,20.6563,37.7349,20.6496,37.7278,20.6428,37.7206,20.6428,5418.8291,216.7532,21.5853,21.5768,46.5894,21.5683,46.5609,21.5598,46.5324,21.5598,5418.8291,216.7532,21.5717,21.5516,53.7794,21.5315,53.6840,21.5114,53.5886,21.5114,1565.7509,31.3150,16.7284,16.7239,21.6599,16.7194,21.6690,16.7149,21.6780,16.7149,5418.8291,216.7532,15.8527,15.8493,17.5533,15.8459,17.5588,15.8424,17.5642,15.8424,5418.8291,216.7532,15.4621,15.4567,13.0667,15.4514,13.0998,15.4460,13.1325,15.4460,1565.7509,31.3150,11.9715,660.0672,7.9810,0.0000,568.0573,1228.1245,-215096.8000,-284961.4100,-278224.8814
2222.0000,15.5370,27.7592,0.0000,235648.6000,-235648.6000,6.1096,0.0000,0.0000,0.0000,52366.3556,4.5000,1.0000,52366.3556,0.0000,0.0000,288014.9556,0.0000,-288014.9556,21.4824,14.1851,34979.5000,0.0000,34979.5000,0.9069,9453.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9453.9189,0.0000,0.0000,0.0000,25525.5811,25525.5811,20.9335,32.9744,0.0000,39127.2000,-39127.2000,1.0144,0.0000,0.0000,0.0000,7985.1429,4.9000,1.0000,7985.1429,0.0000,0.0000,47112.3429,0.0000,-47112.3429,21.9061,14.6088,1600.8000,0.0000,1600.8000,0.0415,432.6486,3.7000,1.0000,0.0000,0.0000,0.0000,432.6486,0.0000,0.0000,0.0000,1168.1514,1168.1514,21.8557,33.8966,0.0000,5288.2000,-5288.2000,0.1371,0.0000,0.0000,0.0000,1079.2245,4.9000,1.0000,1079.2245,0.0000,0.0000,6367.4245,0.0000,-6367.4245,21.9872,14.6899,6313.1000,0.0000,6313.1000,0.1637,1706.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1706.2432,0.0000,0.0000,0.0000,4606.8568,4606.8568,21.8283,16.9594,19.3938,-15.7244,-235865.6646,12.5599,1505.0764,15.0508,12.5599,0.0000,72.0320,16.9465,16.0102,16.4783,-5.6697,-45357.5861,12.5599,3152.7893,31.5279,12.5599,0.0000,253.2827,15.9998,15.5533,15.7765,-3.0904,-21633.0773,12.5599,3703.5896,37.0359,12.5599,0.0000,330.6810,20.9554,20.9481,39.8672,20.9408,39.8516,20.9335,39.8360,20.9335,5901.0386,236.0415,21.8819,21.8732,48.1619,21.8645,48.1287,21.8557,48.0957,21.8557,5901.0386,236.0415,21.8921,21.8708,55.5808,21.8495,55.4634,21.8283,55.3468,21.8283,1704.1673,34.0833,16.9594,16.9551,22.9982,16.9508,23.0081,16.9465,23.0179,16.9465,5901.0386,236.0415,16.0102,16.0067,18.6392,16.0033,18.6434,15.9998,18.6475,15.9998,5901.0386,236.0415,15.5533,15.5478,13.9093,15.5424,13.9382,15.5370,13.9666,15.5370,1704.1673,34.0833,12.5599,754.0508,8.3733,0.0000,655.9957,1410.0465,-237170.6000,-310194.1337,-302856.3281
2223.0000,15.6517,27.8739,0.0000,251680.7000,-251680.7000,6.5253,0.0000,0.0000,0.0000,55929.0444,4.5000,1.0000,55929.0444,0.0000,0.0000,307609.7444,0.0000,-307609.7444,21.5650,14.2677,33197.0000,0.0000,33197.0000,0.8607,8972.1622,3.7000,1.0000,0.0000,0.0000,0.0000,8972.1622,0.0000,0.0000,0.0000,24224.8378,24224.8378,21.0794,33.1202,0.0000,47366.7000,-47366.7000,1.2281,0.0000,0.0000,0.0000,9666.6735,4.9000,1.0000,9666.6735,0.0000,0.0000,57033.3735,0.0000,-57033.3735,22.1757,14.8785,1548.2000,0.0000,1548.2000,0.0401,418.4324,3.7000,1.0000,0.0000,0.0000,0.0000,418.4324,0.0000,0.0000,0.0000,1129.7676,1129.7676,22.1292,34.1700,0.0000,5800.9000,-5800.9000,0.1504,0.0000,0.0000,0.0000,1183.8571,4.9000,1.0000,1183.8571,0.0000,0.0000,6984.7571,0.0000,-6984.7571,22.2634,14.9661,7203.6000,0.0000,7203.6000,0.1868,1946.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1946.9189,0.0000,0.0000,0.0000,5256.6811,5256.6811,22.1028,17.2594,19.6811,-16.7967,-251950.8712,13.4870,1599.0835,15.9908,13.4870,0.0000,89.1900,17.2460,16.1953,16.7206,-6.8326,-54660.7499,13.4870,3353.7869,33.5379,13.4870,0.0000,313.6145,16.1849,15.6683,15.9266,-3.8390,-26873.2800,13.4870,3980.1565,39.8016,13.4870,0.0000,409.4490,21.0993,21.0927,40.2277,21.0860,40.2178,21.0794,40.2079,21.0794,6697.8361,267.9134,22.1540,22.1457,49.3578,22.1374,49.3287,22.1292,49.2997,22.1292,6697.8361,267.9134,22.1624,22.1425,56.6843,22.1226,56.5843,22.1028,56.4847,22.1028,1932.7484,38.6550,17.2594,17.2549,25.0857,17.2505,25.0928,17.2460,25.0997,17.2460,6697.8361,267.9134,16.1953,16.1918,19.9453,16.1883,19.9485,16.1849,19.9516,16.1849,6697.8361,267.9134,15.6683,15.6627,14.9699,15.6572,14.9948,15.6517,15.0192,15.6517,1932.7484,38.6550,13.4870,918.8997,8.9914,0.0000,812.2536,1731.1533,-262899.5000,-341016.5886,-333484.9012
2224.0000,15.7529,27.9751,0.0000,256563.7000,-256563.7000,6.6519,0.0000,0.0000,0.0000,57014.1556,4.5000,1.0000,57014.1556,0.0000,0.0000,313577.8556,0.0000,-313577.8556,21.6349,14.3376,28290.2000,0.0000,28290.2000,0.7335,7646.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7646.0000,0.0000,0.0000,0.0000,20644.2000,20644.2000,21.2280,33.2688,0.0000,53341.0000,-53341.0000,1.3830,0.0000,0.0000,0.0000,10885.9184,4.9000,1.0000,10885.9184,0.0000,0.0000,64226.9184,0.0000,-64226.9184,22.4327,15.1354,1984.4000,0.0000,1984.4000,0.0514,536.3243,3.7000,1.0000,0.0000,0.0000,0.0000,536.3243,0.0000,0.0000,0.0000,1448.0757,1448.0757,22.3809,34.4217,0.0000,6835.6000,-6835.6000,0.1772,0.0000,0.0000,0.0000,1395.0204,4.9000,1.0000,1395.0204,0.0000,0.0000,8230.6204,0.0000,-8230.6204,22.5353,15.2380,8390.9000,0.0000,8390.9000,0.2175,2267.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2267.8108,0.0000,0.0000,0.0000,6123.0892,6123.0892,22.3616,17.4656,19.9136,-17.4005,-261007.2065,13.8218,1624.7937,16.2479,13.8218,0.0000,95.9983,17.4525,16.3464,16.8994,-7.3708,-58966.0968,13.8218,3413.3221,34.1332,13.8218,0.0000,337.5540,16.3360,15.7696,16.0528,-4.3138,-30196.3688,13.8218,4070.3118,40.7031,13.8218,0.0000,440.7040,21.2477,21.2411,40.7460,21.2345,40.7352,21.2280,40.7243,21.2280,6996.5793,279.8632,22.4056,22.3973,50.3595,22.3891,50.3304,22.3809,50.3013,22.3809,6996.5793,279.8632,22.4205,22.4008,57.7250,22.3812,57.6259,22.3616,57.5274,22.3616,2018.4102,40.3682,17.4656,17.4612,26.1349,17.4569,26.1417,17.4525,26.1484,17.4525,6996.5793,279.8632,16.3464,16.3429,20.8321,16.3395,20.8344,16.3360,20.8366,16.3360,6996.5793,279.8632,15.7696,15.7640,15.7722,15.7584,15.7947,15.7529,15.8167,15.7529,2018.4102,40.3682,13.8218,983.6599,9.2146,0.0000,874.2563,1857.9162,-278074.8000,-357820.0295,-350169.6721
2225.0000,15.7882,28.0105,0.0000,264110.5000,-264110.5000,6.8476,0.0000,0.0000,0.0000,58691.2222,4.5000,1.0000,58691.2222,0.0000,0.0000,322801.7222,0.0000,-322801.7222,22.1860,14.8887,18477.2000,0.0000,18477.2000,0.4791,4993.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4993.8378,0.0000,0.0000,0.0000,13483.3622,13483.3622,21.8928,33.9337,0.0000,34808.4000,-34808.4000,0.9025,0.0000,0.0000,0.0000,7103.7551,4.9000,1.0000,7103.7551,0.0000,0.0000,41912.1551,0.0000,-41912.1551,22.7235,15.4262,1276.2000,0.0000,1276.2000,0.0331,344.9189,3.7000,1.0000,0.0000,0.0000,0.0000,344.9189,0.0000,0.0000,0.0000,931.2811,931.2811,22.6781,34.7189,0.0000,6633.2000,-6633.2000,0.1720,0.0000,0.0000,0.0000,1353.7143,4.9000,1.0000,1353.7143,0.0000,0.0000,7986.9143,0.0000,-7986.9143,22.8364,15.5391,11062.4000,0.0000,11062.4000,0.2868,2989.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2989.8378,0.0000,0.0000,0.0000,8072.5622,8072.5622,22.6132,17.4711,20.0421,-17.2963,-259444.7913,13.0814,1530.5122,15.3051,13.0814,0.0000,81.3830,17.4585,16.3839,16.9212,-6.7774,-54218.8291,13.0814,3227.7620,32.2776,13.0814,0.0000,286.1629,16.3736,15.8046,16.0891,-4.1013,-28709.3779,13.0814,3829.5980,38.2960,13.0814,0.0000,373.6088,21.9188,21.9101,46.4653,21.9015,46.4329,21.8928,46.4005,21.8928,6343.7269,253.7491,22.7051,22.6961,51.8770,22.6871,51.8398,22.6781,51.8027,22.6781,6343.7269,253.7491,22.6764,22.6553,58.8132,22.6342,58.6962,22.6132,58.5799,22.6132,1831.1833,36.6237,17.4711,17.4669,25.2769,17.4627,25.2845,17.4585,25.2919,17.4585,6343.7269,253.7491,16.3839,16.3805,20.5966,16.3770,20.5983,16.3736,20.6000,16.3736,6343.7269,253.7491,15.8046,15.7991,15.7456,15.7937,15.7678,15.7882,15.7896,15.7882,1831.1833,36.6237,13.0814,844.2023,8.7210,0.0000,741.1547,1585.3571,-274736.3000,-350213.5862,-342372.9982
2226.0000,15.6189,27.8411,0.0000,170459.3000,-170459.3000,4.4195,0.0000,0.0000,0.0000,37879.8444,4.5000,1.0000,37879.8444,0.0000,0.0000,208339.1444,0.0000,-208339.1444,22.3309,15.0336,15229.7000,0.0000,15229.7000,0.3949,4116.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4116.1351,0.0000,0.0000,0.0000,11113.5649,11113.5649,21.9361,33.9769,0.0000,715.9000,-715.9000,0.0186,0.0000,0.0000,0.0000,146.1020,4.9000,1.0000,146.1020,0.0000,0.0000,862.0020,0.0000,-862.0020,21.9639,14.6666,1057.3000,0.0000,1057.3000,0.0274,285.7568,3.7000,1.0000,0.0000,0.0000,0.0000,285.7568,0.0000,0.0000,0.0000,771.5432,771.5432,21.9100,33.9509,0.0000,6477.2000,-6477.2000,0.1679,0.0000,0.0000,0.0000,1321.8776,4.9000,1.0000,1321.8776,0.0000,0.0000,7799.0776,0.0000,-7799.0776,22.1613,14.8640,12991.9000,0.0000,12991.9000,0.3368,3511.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3511.3243,0.0000,0.0000,0.0000,9480.5757,9480.5757,21.8065,16.7584,19.2825,-10.4459,-156688.9633,8.0476,968.3578,9.6836,8.0476,0.0000,18.9482,16.7493,16.1058,16.4275,-2.4968,-19974.6114,8.0476,2024.1128,20.2411,8.0476,0.0000,66.6267,16.0938,15.6349,15.8644,-2.0345,-14241.6832,8.0476,2364.8444,23.6484,8.0476,0.0000,86.9865,21.9728,21.9606,45.2711,21.9483,45.2056,21.9361,45.1403,21.9361,2681.9691,107.2788,21.9390,21.9293,42.8087,21.9197,42.7661,21.9100,42.7238,21.9100,2681.9691,107.2788,21.8559,21.8394,47.0075,21.8230,46.9497,21.8065,46.8918,21.8065,778.5487,15.5710,16.7584,16.7554,17.6566,16.7524,17.6743,16.7493,17.6917,16.7493,2681.9691,107.2788,16.1058,16.1018,17.4042,16.0978,17.3999,16.0938,17.3956,16.0938,2681.9691,107.2788,15.6349,15.6296,13.3569,15.6242,13.3781,15.6189,13.3989,15.6189,778.5487,15.5710,8.0476,219.8154,5.3651,0.0000,172.5615,392.3769,-148373.5000,-195634.5403,-190905.2579
2227.0000,15.5523,27.7745,0.0000,163807.4000,-163807.4000,4.2470,0.0000,0.0000,0.0000,36401.6444,4.5000,1.0000,36401.6444,0.0000,0.0000,200209.0444,0.0000,-200209.0444,22.3031,15.0058,15232.9000,0.0000,15232.9000,0.3949,4117.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4117.0000,0.0000,0.0000,0.0000,11115.9000,11115.9000,21.8918,21.8918,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.8918,14.5945,815.3000,0.0000,815.3000,0.0211,220.3514,3.7000,1.0000,0.0000,0.0000,0.0000,220.3514,0.0000,0.0000,0.0000,594.9486,594.9486,21.8366,33.8775,0.0000,5460.5000,-5460.5000,0.1416,0.0000,0.0000,0.0000,1114.3878,4.9000,1.0000,1114.3878,0.0000,0.0000,6574.8878,0.0000,-6574.8878,22.0583,14.7610,12398.2000,0.0000,12398.2000,0.3214,3350.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3350.8649,0.0000,0.0000,0.0000,9047.3351,9047.3351,21.6798,16.4910,19.0854,-10.2592,-153887.9158,7.6892,932.0396,9.3204,7.6892,0.0000,16.5274,16.4797,15.9733,16.2265,-1.8775,-15019.6618,7.6892,1949.1944,19.4919,7.6892,0.0000,58.1144,15.9606,15.5715,15.7661,-1.6483,-11538.3157,7.6892,2268.2718,22.6827,7.6892,0.0000,75.8731,21.9283,21.9161,43.7201,21.9039,43.6624,21.8918,43.6048,21.8918,2474.7517,98.9901,21.8717,21.8600,42.3209,21.8483,42.2598,21.8366,42.1989,21.8366,2474.7517,98.9901,21.7533,21.7286,46.0057,21.7041,45.8430,21.6798,45.6826,21.6798,718.7951,14.3759,16.4910,16.4872,15.7237,16.4835,15.7316,16.4797,15.7393,16.4797,2474.7517,98.9901,15.9733,15.9690,16.2286,15.9648,16.2225,15.9606,16.2164,15.9606,2474.7517,98.9901,15.5715,15.5651,12.7002,15.5587,12.7069,15.5523,12.7135,15.5523,718.7951,14.3759,7.6892,193.8190,5.1261,0.0000,150.5149,344.3339,-140821.5000,-186025.7484,-180445.8933
2228.0000,15.4475,27.6697,0.0000,101621.4000,-101621.4000,2.6347,0.0000,0.0000,0.0000,22582.5333,4.5000,1.0000,22582.5333,0.0000,0.0000,124203.9333,0.0000,-124203.9333,21.6430,14.3457,15232.1000,0.0000,15232.1000,0.3949,4116.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4116.7838,0.0000,0.0000,0.0000,11115.3162,11115.3162,21.0546,21.0546,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.0546,13.7573,891.1000,0.0000,891.1000,0.0231,240.8378,3.7000,1.0000,0.0000,0.0000,0.0000,240.8378,0.0000,0.0000,0.0000,650.2622,650.2622,20.9895,33.0303,0.0000,4545.6000,-4545.6000,0.1179,0.0000,0.0000,0.0000,927.6735,4.9000,1.0000,927.6735,0.0000,0.0000,5473.2735,0.0000,-5473.2735,21.2625,13.9652,11359.3000,0.0000,11359.3000,0.2945,3070.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3070.0811,0.0000,0.0000,0.0000,8289.2189,8289.2189,20.8059,16.1680,18.4870,-6.1986,-92978.7197,5.1977,644.3248,6.4432,5.1977,0.0000,5.1050,16.1552,15.8477,16.0014,-0.7706,-6164.7890,5.1977,1329.2706,13.2927,5.1977,0.0000,17.9503,15.8302,15.4713,15.6507,-1.0278,-7194.4264,5.1977,1540.2775,15.4028,5.1977,0.0000,23.4356,21.0886,21.0772,34.6987,21.0659,34.6527,21.0546,34.6068,21.0546,1243.0194,49.7208,21.0222,21.0113,33.8085,21.0004,33.7596,20.9895,33.7109,20.9895,1243.0194,49.7208,20.8491,20.8348,35.0956,20.8205,35.0704,20.8059,35.0434,20.8059,362.8508,7.2570,16.1680,16.1637,13.1762,16.1594,13.1782,16.1552,13.1801,16.1552,1243.0194,49.7208,15.8477,15.8418,15.1658,15.8360,15.1442,15.8302,15.1227,15.8302,1243.0194,49.7208,15.4713,15.4633,11.6076,15.4554,11.5963,15.4475,11.5853,15.4475,362.8508,7.2570,5.1977,65.8734,3.4651,0.0000,46.4908,112.3642,-78684.5000,-109622.4095,-106337.9350
2229.0000,15.3761,27.5983,0.0000,92482.7000,-92482.7000,2.3978,0.0000,0.0000,0.0000,20551.7111,4.5000,1.0000,20551.7111,0.0000,0.0000,113034.4111,0.0000,-113034.4111,21.7098,14.4125,12892.4000,0.0000,12892.4000,0.3343,3484.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3484.4324,0.0000,0.0000,0.0000,9407.9676,9407.9676,21.1308,21.1308,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.1308,13.8335,532.7000,0.0000,532.7000,0.0138,143.9730,3.7000,1.0000,0.0000,0.0000,0.0000,143.9730,0.0000,0.0000,0.0000,388.7270,388.7270,21.0581,33.0989,0.0000,3787.5000,-3787.5000,0.0982,0.0000,0.0000,0.0000,772.9592,4.9000,1.0000,772.9592,0.0000,0.0000,4560.4592,0.0000,-4560.4592,21.3137,14.0164,9281.4000,0.0000,9281.4000,0.2406,2508.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2508.4865,0.0000,0.0000,0.0000,6772.9135,6772.9135,20.8269,15.7154,18.2712,-6.0815,-91222.2940,4.6270,578.2769,5.7828,4.6270,0.0000,3.6014,15.7077,15.8399,15.7738,0.2949,2359.2161,4.6270,1193.9730,11.9397,4.6270,0.0000,12.6636,15.8186,15.4029,15.6108,-1.0597,-7417.6762,4.6270,1373.3434,13.7334,4.6270,0.0000,16.5333,21.1826,21.1653,36.3451,21.1480,36.2405,21.1308,36.1365,21.1308,1014.0515,40.5621,21.1090,21.0920,35.7344,21.0750,35.6263,21.0581,35.5189,21.0581,1014.0515,40.5621,20.9342,20.8977,37.5212,20.8620,37.2191,20.8269,36.9257,20.8269,296.4797,5.9296,15.7154,15.7129,9.5085,15.7103,9.5275,15.7077,9.5462,15.7077,1014.0515,40.5621,15.8399,15.8328,15.3263,15.8257,15.2946,15.8186,15.2630,15.8186,1014.0515,40.5621,15.4029,15.3940,11.0129,15.3850,10.9922,15.3761,10.9716,15.3761,296.4797,5.9296,4.6270,47.8547,3.0847,0.0000,32.7983,80.6530,-73563.7000,-101025.2622,-96280.7541
2230.0000,15.3185,27.5407,0.0000,68280.7000,-68280.7000,1.7703,0.0000,0.0000,0.0000,15173.4889,4.5000,1.0000,15173.4889,0.0000,0.0000,83454.1889,0.0000,-83454.1889,21.3441,14.0468,12577.9000,0.0000,12577.9000,0.3261,3399.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3399.4324,0.0000,0.0000,0.0000,9178.4676,9178.4676,20.6329,32.6737,0.0000,177.0000,-177.0000,0.0046,0.0000,0.0000,0.0000,36.1224,4.9000,1.0000,36.1224,0.0000,0.0000,213.1224,0.0000,-213.1224,20.6483,13.3510,402.4000,0.0000,402.4000,0.0104,108.7568,3.7000,1.0000,0.0000,0.0000,0.0000,108.7568,0.0000,0.0000,0.0000,293.6432,293.6432,20.5786,32.6194,0.0000,2800.6000,-2800.6000,0.0726,0.0000,0.0000,0.0000,571.5510,4.9000,1.0000,571.5510,0.0000,0.0000,3372.1510,0.0000,-3372.1510,20.8221,13.5248,8094.1000,0.0000,8094.1000,0.2099,2187.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2187.5946,0.0000,0.0000,0.0000,5906.5054,5906.5054,20.3202,15.5642,17.9422,-4.3913,-65870.1493,3.5908,454.4080,4.5441,3.5908,0.0000,1.6833,15.5502,15.7813,15.6657,0.4001,3200.9286,3.5908,930.5470,9.3055,3.5908,0.0000,5.9188,15.7556,15.3528,15.5542,-0.7969,-5578.0784,3.5908,1068.1787,10.6818,3.5908,0.0000,7.7275,20.6814,20.6652,31.3990,20.6490,31.3158,20.6329,31.2329,20.6329,651.5685,26.0627,20.6271,20.6109,31.2072,20.5947,31.1178,20.5786,31.0288,20.5786,651.5685,26.0627,20.3956,20.3706,31.4835,20.3454,31.3524,20.3202,31.2191,20.3202,191.1861,3.8237,15.5642,15.5595,9.1204,15.5548,9.1156,15.5502,9.1109,15.5502,651.5685,26.0627,15.7813,15.7727,14.8457,15.7641,14.8025,15.7556,14.7595,15.7556,651.5685,26.0627,15.3528,15.3412,10.6327,15.3298,10.5847,15.3185,10.5377,15.3185,191.1861,3.8237,3.5908,23.8800,2.3939,0.0000,15.3296,39.2096,-50183.9000,-71660.8461,-68247.2991
2231.0000,15.2395,27.4617,0.0000,56521.0000,-56521.0000,1.4654,0.0000,0.0000,0.0000,12560.2222,4.5000,1.0000,12560.2222,0.0000,0.0000,69081.2222,0.0000,-69081.2222,21.2384,13.9411,12579.2000,0.0000,12579.2000,0.3261,3399.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3399.7838,0.0000,0.0000,0.0000,9179.4162,9179.4162,20.3817,29.9947,263.8000,839.6000,-575.8000,0.0218,59.9545,4.4000,1.0000,171.3469,4.9000,1.0000,231.3015,0.0000,0.0000,1010.9469,203.8455,-807.1015,20.4518,13.1545,403.8000,0.0000,403.8000,0.0105,109.1351,3.7000,1.0000,0.0000,0.0000,0.0000,109.1351,0.0000,0.0000,0.0000,294.6649,294.6649,20.3653,32.4061,0.0000,1895.4000,-1895.4000,0.0491,0.0000,0.0000,0.0000,386.8163,4.9000,1.0000,386.8163,0.0000,0.0000,2282.2163,0.0000,-2282.2163,20.5635,13.2662,4532.1000,0.0000,4532.1000,0.1175,1224.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1224.8919,0.0000,0.0000,0.0000,3307.2081,3307.2081,20.1549,15.2817,17.7183,-3.7412,-56118.2150,2.9857,381.0579,3.8106,2.9857,0.0000,0.9676,15.2715,15.8310,15.5512,0.8053,6442.6433,2.9857,777.2215,7.7722,2.9857,0.0000,3.4022,15.7967,15.2756,15.5361,-0.8573,-6000.8395,2.9857,888.7841,8.8878,2.9857,0.0000,4.4419,20.4413,20.4213,29.7115,20.4015,29.5953,20.3817,29.4800,20.3817,472.8306,18.9132,20.4262,20.4058,30.0275,20.3855,29.9009,20.3653,29.7753,20.3653,472.8306,18.9132,20.2763,20.2349,31.1562,20.1944,30.8306,20.1549,30.5157,20.1549,139.1242,2.7825,15.2817,15.2783,7.1652,15.2749,7.1748,15.2715,7.1841,15.2715,472.8306,18.9132,15.8310,15.8195,15.4612,15.8080,15.3937,15.7967,15.3266,15.7967,472.8306,18.9132,15.2756,15.2635,9.9203,15.2514,9.8719,15.2395,9.8240,15.2395,139.1242,2.7825,2.9857,14.4167,1.9904,0.0000,8.8117,23.2283,-41477.1000,-59389.2508,-55676.4113
2232.0000,15.2265,27.4486,0.8000,44595.2000,-44594.4000,1.1562,0.1818,4.4000,1.0000,9910.0444,4.5000,1.0000,9910.2263,0.0000,0.0000,54505.2444,0.6182,-54504.6263,21.1631,13.8658,12594.7000,0.0000,12594.7000,0.3265,3403.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3403.9730,0.0000,0.0000,0.0000,9190.7270,9190.7270,20.0942,21.5162,951.5000,723.0000,228.5000,0.0247,216.2500,4.4000,1.0000,147.5510,4.9000,1.0000,363.8010,0.0000,0.0000,870.5510,735.2500,-135.3010,20.1089,12.8116,402.4000,0.0000,402.4000,0.0104,108.7568,3.7000,1.0000,0.0000,0.0000,0.0000,108.7568,0.0000,0.0000,0.0000,293.6432,293.6432,20.0116,32.0525,0.0000,1248.8000,-1248.8000,0.0324,0.0000,0.0000,0.0000,254.8571,4.9000,1.0000,254.8571,0.0000,0.0000,1503.6571,0.0000,-1503.6571,20.1754,12.8781,1415.3000,0.0000,1415.3000,0.0367,382.5135,3.7000,1.0000,0.0000,0.0000,0.0000,382.5135,0.0000,0.0000,0.0000,1032.7865,1032.7865,19.5597,15.4000,17.4799,-2.7720,-41580.2258,2.3804,333.8045,3.3380,2.5917,0.2113,0.6329,15.3723,15.7143,15.5433,0.3925,3139.6534,2.3804,619.8555,6.1986,2.3804,0.0000,1.7242,15.6784,15.2811,15.4798,-0.5211,-3647.4225,2.3804,710.1892,7.1019,2.3804,0.0000,2.2511,20.1620,20.1393,27.5760,20.1167,27.4407,20.0942,27.3064,20.0942,319.5223,12.7809,20.0769,20.0550,27.2352,20.0333,27.1037,20.0116,26.9733,20.0116,319.5223,12.7809,20.0629,20.0175,29.3475,19.9728,29.0052,19.9289,28.6702,19.9289,94.3528,1.8871,15.4000,15.3907,9.2521,15.3815,9.2016,15.3723,9.1520,15.3723,319.5223,12.7809,15.7143,15.7023,14.2894,15.6903,14.2233,15.6784,14.1577,15.6784,319.5223,12.7809,15.2811,15.2625,10.2253,15.2443,10.1046,15.2265,9.9887,15.2265,94.3528,1.8871,2.3804,7.7729,1.5869,0.0000,4.6082,12.3811,-31202.3000,-45626.4277,-42087.9949
2233.0000,15.1877,27.4039,34.9000,44827.4000,-44792.5000,1.1622,7.9318,4.4000,1.0000,9961.6444,4.5000,1.0000,9969.5763,0.0000,0.0000,54789.0444,26.9682,-54762.0763,21.1565,13.8592,12566.8000,0.0000,12566.8000,0.3258,3396.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3396.4324,0.0000,0.0000,0.0000,9170.3676,9170.3676,20.0806,17.0555,1609.4000,628.5000,980.9000,0.0417,365.7727,4.4000,1.0000,128.2653,4.9000,1.0000,494.0380,0.0000,0.0000,756.7653,1243.6273,486.8620,20.0276,12.7303,395.4000,0.0000,395.4000,0.0103,106.8649,3.7000,1.0000,0.0000,0.0000,0.0000,106.8649,0.0000,0.0000,0.0000,288.5351,288.5351,19.9242,31.9650,0.0000,945.3000,-945.3000,0.0245,0.0000,0.0000,0.0000,192.9184,4.9000,1.0000,192.9184,0.0000,0.0000,1138.2184,0.0000,-1138.2184,20.0482,12.7509,820.5000,0.0000,820.5000,0.0213,221.7568,3.7000,1.0000,0.0000,0.0000,0.0000,221.7568,0.0000,0.0000,0.0000,598.7432,598.7432,19.4601,15.2689,17.3645,-2.7930,-41895.6591,2.3787,335.2834,3.3528,2.5917,0.2130,0.6329,15.2493,15.7394,15.4944,0.5620,4496.0752,2.3787,620.6198,6.2062,2.3787,0.0000,1.7206,15.6990,15.2364,15.4677,-0.6063,-4244.0237,2.3787,710.0294,7.1003,2.3787,0.0000,2.2464,20.1570,20.1314,28.2414,20.1059,28.0874,20.0806,27.9346,20.0806,319.1342,12.7654,19.9961,19.9720,27.3032,19.9480,27.1575,19.9242,27.0129,19.9242,319.1342,12.7654,19.9830,19.9329,29.1887,19.8837,28.8173,19.8354,28.4536,19.8354,94.2392,1.8848,15.2689,15.2624,8.3454,15.2559,8.3304,15.2493,8.3152,15.2493,319.1342,12.7654,15.7394,15.7258,14.7079,15.7123,14.6313,15.6990,14.5553,15.6990,319.1342,12.7654,15.2364,15.2201,9.8464,15.2038,9.7671,15.1877,9.6873,15.1877,94.2392,1.8848,2.3787,7.7580,1.5858,0.0000,4.5998,12.3578,-30974.2000,-45355.7867,-41643.6076
2234.0000,15.2200,27.4173,131.0000,40657.9000,-40526.9000,1.0541,29.7727,4.4000,1.0000,9035.0889,4.5000,1.0000,9064.8616,0.0000,0.0000,49692.9889,101.2273,-49591.7616,20.9671,13.6698,12560.2000,0.0000,12560.2000,0.3256,3394.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3394.6486,0.0000,0.0000,0.0000,9165.5514,9165.5514,19.8359,15.8390,2837.6000,879.1000,1958.5000,0.0736,644.9091,4.4000,1.0000,179.4082,4.9000,1.0000,824.3173,0.0000,0.0000,1058.5082,2192.6909,1134.1827,19.7045,12.4072,409.6000,0.0000,409.6000,0.0106,110.7027,3.7000,1.0000,0.0000,0.0000,0.0000,110.7027,0.0000,0.0000,0.0000,298.8973,298.8973,19.6070,30.8211,73.3000,685.1000,-611.8000,0.0178,16.6591,4.4000,1.0000,139.8163,4.9000,1.0000,156.4754,0.0000,0.0000,824.9163,56.6409,-768.2754,19.6960,12.3987,376.0000,0.0000,376.0000,0.0097,101.6216,3.7000,1.0000,0.0000,0.0000,0.0000,101.6216,0.0000,0.0000,0.0000,274.3784,274.3784,18.9909,15.4639,17.2274,-2.3504,-35256.0281,2.2372,337.0544,3.3705,2.5917,0.3545,0.6329,15.4282,15.5934,15.5108,0.1783,1426.1137,2.2372,583.3227,5.8332,2.2372,0.0000,1.4314,15.5587,15.2851,15.4219,-0.3372,-2360.6094,2.2372,669.0045,6.6900,2.2372,0.0000,1.8689,19.9049,19.8818,26.1277,19.8588,26.0083,19.8359,25.8894,19.8359,287.1062,11.4842,19.6699,19.6488,24.6640,19.6279,24.5572,19.6070,24.4507,19.6070,287.1062,11.4842,19.6642,19.6261,26.0123,19.5879,25.8041,19.5497,25.5927,19.5497,84.8670,1.6973,15.4639,15.4519,10.7546,15.4400,10.6853,15.4282,10.6169,15.4282,287.1062,11.4842,15.5934,15.5818,13.3140,15.5702,13.2616,15.5587,13.2093,15.5587,287.1062,11.4842,15.2851,15.2629,10.5833,15.2412,10.4389,15.2200,10.2995,15.2200,84.8670,1.6973,2.2372,6.5656,1.4915,0.0000,3.9332,10.4988,-25834.4000,-39487.0273,-36190.5238
2235.0000,15.2679,27.4441,219.0000,36746.5000,-36527.5000,0.9527,49.7727,4.4000,1.0000,8165.8889,4.5000,1.0000,8215.6616,0.0000,0.0000,44912.3889,169.2273,-44743.1616,20.6224,13.3251,12547.6000,0.0000,12547.6000,0.3253,3391.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3391.2432,0.0000,0.0000,0.0000,9156.3568,9156.3568,19.4680,12.9095,5120.1000,497.0000,4623.1000,0.1327,1163.6591,4.4000,1.0000,101.4286,4.9000,1.0000,1265.0877,0.0000,0.0000,598.4286,3956.4409,3358.0123,19.0661,11.7688,396.0000,0.0000,396.0000,0.0103,107.0270,3.7000,1.0000,0.0000,0.0000,0.0000,107.0270,0.0000,0.0000,0.0000,288.9730,288.9730,18.9908,24.1176,466.7000,521.6000,-54.9000,0.0135,106.0682,4.4000,1.0000,106.4490,4.9000,1.0000,212.5172,0.0000,0.0000,628.0490,360.6318,-267.4172,19.0228,11.7255,376.0000,0.0000,376.0000,0.0097,101.6216,3.7000,1.0000,0.0000,0.0000,0.0000,101.6216,0.0000,0.0000,0.0000,274.3784,274.3784,18.4236,15.7328,17.0782,-1.7932,-26897.9081,2.1665,338.9963,3.3900,2.5917,0.4252,0.6329,15.6859,15.4258,15.5559,-0.2717,-2173.3184,2.1665,563.8757,5.6388,2.1665,0.0000,1.2999,15.3947,15.3405,15.3676,-0.0648,-453.2769,2.1665,649.2514,6.4925,2.1665,0.0000,1.6972,19.5266,19.5070,23.0110,19.4875,22.9279,19.4680,22.8449,19.4680,271.6496,10.8660,19.0315,19.0180,19.2293,19.0044,19.1964,18.9908,19.1628,18.9908,271.6496,10.8660,18.9899,18.9784,19.0047,18.9656,19.1033,18.9517,19.1859,18.9517,80.3411,1.6068,15.7328,15.7170,13.4279,15.7014,13.3306,15.6859,13.2343,15.6859,271.6496,10.8660,15.4258,15.4154,11.9164,15.4051,11.8761,15.3947,11.8358,15.3947,271.6496,10.8660,15.3405,15.3159,11.2543,15.2917,11.0951,15.2679,10.9392,15.2679,80.3411,1.6068,2.1665,6.0164,1.4443,0.0000,3.6299,9.6464,-18639.7000,-31932.8583,-29524.5034
2236.0000,15.1556,27.3639,91.2000,50898.4000,-50807.2000,1.3196,20.7273,4.4000,1.0000,11310.7556,4.5000,1.0000,11331.4828,0.0000,0.0000,62209.1556,70.4727,-62138.6828,20.8502,13.5529,12548.0000,0.0000,12548.0000,0.3253,3391.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3391.3514,0.0000,0.0000,0.0000,9156.6486,9156.6486,19.9360,12.3784,7151.3000,100.8000,7050.5000,0.1854,1625.2955,4.4000,1.0000,20.5714,4.9000,1.0000,1645.8669,0.0000,0.0000,121.3714,5526.0045,5404.6331,19.4407,12.1434,409.8000,0.0000,409.8000,0.0106,110.7568,3.7000,1.0000,0.0000,0.0000,0.0000,110.7568,0.0000,0.0000,0.0000,299.0432,299.0432,19.3500,17.4574,917.3000,444.5000,472.8000,0.0238,208.4773,4.4000,1.0000,90.7143,4.9000,1.0000,299.1916,0.0000,0.0000,535.2143,708.8227,173.6084,19.3341,12.0368,820.0000,0.0000,820.0000,0.0213,221.6216,3.7000,1.0000,0.0000,0.0000,0.0000,221.6216,0.0000,0.0000,0.0000,598.3784,598.3784,19.1480,15.1327,17.1404,-2.9209,-43813.9990,2.8291,369.1605,3.6916,2.8291,0.0000,0.8232,15.1278,15.7171,15.4225,0.8038,6430.5027,2.8291,740.2223,7.4022,2.8291,0.0000,2.8945,15.6767,15.1866,15.4317,-0.7639,-5347.3490,2.8291,845.6601,8.4566,2.8291,0.0000,3.7790,20.0111,19.9859,28.6915,19.9609,28.5508,19.9360,28.4111,19.9360,430.6848,17.2274,19.4133,19.3920,24.4303,19.3710,24.3122,19.3500,24.1953,19.3500,430.6848,17.2274,19.2793,19.2340,24.1502,19.1903,23.8063,19.1480,23.4814,19.1480,126.8289,2.5366,15.1327,15.1312,7.2468,15.1296,7.2994,15.1278,7.3502,15.1278,430.6848,17.2274,15.7171,15.7036,15.1701,15.6901,15.0977,15.6767,15.0259,15.6767,430.6848,17.2274,15.1866,15.1767,9.4075,15.1664,9.4335,15.1556,9.4521,15.1556,126.8289,2.5366,2.8291,12.4450,1.8860,0.0000,7.4967,19.9417,-29506.1000,-46506.3710,-42730.8453
2237.0000,15.2128,27.4208,109.4000,59573.2000,-59463.8000,1.5445,24.8636,4.4000,1.0000,13238.4889,4.5000,1.0000,13263.3525,0.0000,0.0000,72811.6889,84.5364,-72727.1525,20.8503,13.5530,12565.1000,0.0000,12565.1000,0.3258,3395.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3395.9730,0.0000,0.0000,0.0000,9169.1270,9169.1270,20.0798,12.6450,7995.5000,194.2000,7801.3000,0.2073,1817.1591,4.4000,1.0000,39.6327,4.9000,1.0000,1856.7917,0.0000,0.0000,233.8327,6178.3409,5944.5083,19.6190,12.3217,514.8000,0.0000,514.8000,0.0133,139.1351,3.7000,1.0000,0.0000,0.0000,0.0000,139.1351,0.0000,0.0000,0.0000,375.6649,375.6649,19.5358,17.7571,1131.5000,559.0000,572.5000,0.0293,257.1591,4.4000,1.0000,114.0816,4.9000,1.0000,371.2407,0.0000,0.0000,673.0816,874.3409,201.2593,19.5202,12.2229,4224.0000,0.0000,4224.0000,0.1095,1141.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1141.6216,0.0000,0.0000,0.0000,3082.3784,3082.3784,19.1846,15.1913,17.1880,-3.4344,-51515.8546,3.3447,435.6490,4.3565,3.3447,0.0000,1.3603,15.1737,15.6068,15.3903,0.6985,5587.9304,3.3447,876.2616,8.7626,3.3447,0.0000,4.7833,15.5818,15.2583,15.4200,-0.5963,-4173.7505,3.3447,1000.2608,10.0026,3.3447,0.0000,6.2450,20.1395,20.1196,29.7079,20.0997,29.6268,20.0798,29.5455,20.0798,575.8754,23.0350,19.5899,19.5718,26.3700,19.5538,26.2906,19.5358,26.2113,19.5358,575.8754,23.0350,19.2813,19.2491,24.6819,19.2169,24.5280,19.1846,24.3705,19.1846,169.1531,3.3831,15.1913,15.1854,8.6535,15.1795,8.6464,15.1737,8.6395,15.1737,575.8754,23.0350,15.6068,15.5985,13.8461,15.5902,13.8299,15.5818,13.8132,15.5818,575.8754,23.0350,15.2583,15.2429,10.5094,15.2278,10.4524,15.2128,10.3975,15.2128,169.1531,3.3831,3.3447,19.6634,2.2298,0.0000,12.3886,32.0520,-33786.1000,-53954.2147,-50101.6748
2238.0000,15.2982,27.5204,0.0000,123553.7000,-123553.7000,3.2034,0.0000,0.0000,0.0000,27456.3778,4.5000,1.0000,27456.3778,0.0000,0.0000,151010.0778,0.0000,-151010.0778,21.8313,14.5340,12565.2000,0.0000,12565.2000,0.3258,3396.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3396.0000,0.0000,0.0000,0.0000,9169.2000,9169.2000,21.3765,13.7526,2492.5000,21.4000,2471.1000,0.0646,566.4773,4.4000,1.0000,4.3673,4.9000,1.0000,570.8446,0.0000,0.0000,25.7673,1926.0227,1900.2554,21.2943,13.9970,490.9000,0.0000,490.9000,0.0127,132.6757,3.7000,1.0000,0.0000,0.0000,0.0000,132.6757,0.0000,0.0000,0.0000,358.2243,358.2243,21.2162,25.6445,842.5000,855.2000,-12.7000,0.0222,191.4773,4.4000,1.0000,174.5306,4.9000,1.0000,366.0079,0.0000,0.0000,1029.7306,651.0227,-378.7079,21.2326,13.9353,14139.9000,0.0000,14139.9000,0.3666,3821.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3821.5946,0.0000,0.0000,0.0000,10318.3054,10318.3054,20.6301,15.0463,17.8382,-8.6045,-129067.2703,5.9929,761.3833,7.6138,5.9929,0.0000,7.8248,15.0394,15.5151,15.2772,1.3743,10994.2592,5.9929,1577.0933,15.7709,5.9929,0.0000,27.5141,15.5018,15.3261,15.4139,-0.5800,-4060.3362,5.9929,1792.6450,17.9264,5.9929,0.0000,35.9219,21.4346,21.4152,42.2528,21.3958,42.1735,21.3765,42.0943,21.3765,1595.7552,63.8302,21.2788,21.2579,42.9928,21.2370,42.8842,21.2162,42.7758,21.2162,1595.7552,63.8302,20.7862,20.7336,43.0637,20.6816,42.6600,20.6301,42.2622,20.6301,464.9466,9.2989,15.0463,15.0440,7.5756,15.0417,7.6040,15.0394,7.6321,15.0394,1595.7552,63.8302,15.5151,15.5106,13.0353,15.5062,13.0522,15.5018,13.0687,15.5018,1595.7552,63.8302,15.3261,15.3169,11.3591,15.3076,11.3762,15.2982,11.3913,15.2982,464.9466,9.2989,5.9929,97.4681,3.9953,0.0000,71.2609,168.7290,-93899.3000,-129642.8006,-122133.3473
2239.0000,15.3193,27.5415,0.0000,163105.9000,-163105.9000,4.2288,0.0000,0.0000,0.0000,36245.7556,4.5000,1.0000,36245.7556,0.0000,0.0000,199351.6556,0.0000,-199351.6556,21.8878,14.5905,21314.1000,0.0000,21314.1000,0.5526,5760.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5760.5676,0.0000,0.0000,0.0000,15553.5324,15553.5324,21.3431,13.6158,862.4000,0.0000,862.4000,0.0224,196.0000,4.4000,1.0000,0.0000,0.0000,0.0000,196.0000,0.0000,0.0000,0.0000,666.4000,666.4000,21.3211,14.0238,963.0000,0.0000,963.0000,0.0250,260.2703,3.7000,1.0000,0.0000,0.0000,0.0000,260.2703,0.0000,0.0000,0.0000,702.7297,702.7297,21.2643,27.1456,842.0000,1056.3000,-214.3000,0.0274,191.3636,4.4000,1.0000,215.5714,4.9000,1.0000,406.9351,0.0000,0.0000,1271.8714,650.6364,-621.2351,21.2848,13.9875,15027.9000,0.0000,15027.9000,0.3896,4061.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4061.5946,0.0000,0.0000,0.0000,10966.3054,10966.3054,20.8482,15.6747,18.2615,-10.4676,-157013.5184,7.8687,983.7681,9.8377,7.8687,0.0000,17.7120,15.6584,15.3963,15.5274,-0.9943,-7954.4277,7.8687,2050.2942,20.5029,7.8687,0.0000,62.2799,15.3872,15.3387,15.3630,-0.2106,-1474.1068,7.8687,2358.5010,23.5850,7.8687,0.0000,81.3115,21.3753,21.3646,39.5353,21.3539,39.5398,21.3431,39.5439,21.3431,2577.5918,103.1037,21.2980,21.2868,40.5894,21.2756,40.5811,21.2643,40.5724,21.2643,2577.5918,103.1037,20.9234,20.8987,42.1207,20.8736,42.0875,20.8482,42.0490,20.8482,748.4539,14.9691,15.6747,15.6693,14.2449,15.6638,14.2356,15.6584,14.2264,15.6584,2577.5918,103.1037,15.3963,15.3933,12.0437,15.3903,12.0659,15.3872,12.0880,15.3872,2577.5918,103.1037,15.3387,15.3323,11.4002,15.3258,11.4396,15.3193,11.4779,15.3193,748.4539,14.9691,7.8687,206.5740,5.2458,0.0000,161.3034,367.8774,-125152.8000,-172083.9231,-166442.0530
2240.0000,15.3273,27.5495,0.0000,190204.4000,-190204.4000,4.9314,0.0000,0.0000,0.0000,42267.6444,4.5000,1.0000,42267.6444,0.0000,0.0000,232472.0444,0.0000,-232472.0444,21.6538,14.3565,25996.4000,0.0000,25996.4000,0.6740,7026.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7026.0541,0.0000,0.0000,0.0000,18970.3459,18970.3459,21.1143,33.1551,0.0000,11756.6000,-11756.6000,0.3048,0.0000,0.0000,0.0000,2399.3061,4.9000,1.0000,2399.3061,0.0000,0.0000,14155.9061,0.0000,-14155.9061,21.4995,14.2022,1613.9000,0.0000,1613.9000,0.0418,436.1892,3.7000,1.0000,0.0000,0.0000,0.0000,436.1892,0.0000,0.0000,0.0000,1177.7108,1177.7108,21.4385,25.6074,965.6000,954.0000,11.6000,0.0250,219.4545,4.4000,1.0000,194.6939,4.9000,1.0000,414.1484,0.0000,0.0000,1148.6939,746.1455,-402.5484,21.4495,14.1522,14435.9000,0.0000,14435.9000,0.3743,3901.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3901.5946,0.0000,0.0000,0.0000,10534.3054,10534.3054,21.0971,16.1766,18.6369,-12.0540,-180809.3855,9.5271,1174.3745,11.7437,9.5271,0.0000,31.4372,16.1610,15.5109,15.8359,-2.9858,-23886.2156,9.5271,2452.3806,24.5238,9.5271,0.0000,110.5410,15.5011,15.3430,15.4220,-0.8296,-5807.5464,9.5271,2848.9004,28.4890,9.5271,0.0000,144.3202,21.1375,21.1298,36.2238,21.1220,36.2438,21.1143,36.2635,21.1143,3614.2592,144.5704,21.4675,21.4578,40.9966,21.4482,40.9911,21.4385,40.9854,21.4385,3614.2592,144.5704,21.1628,21.1409,43.4372,21.1190,43.4055,21.0971,43.3731,21.0971,1047.0712,20.9414,16.1766,16.1714,18.5096,16.1662,18.5041,16.1610,18.4986,16.1610,3614.2592,144.5704,15.5109,15.5076,13.4513,15.5044,13.4646,15.5011,13.4778,15.5011,3614.2592,144.5704,15.3430,15.3378,11.3781,15.3326,11.4207,15.3273,11.4627,15.3273,1047.0712,20.9414,9.5271,350.5416,6.3514,0.0000,286.2984,636.8399,-159903.2000,-216348.1368,-210503.1475
2241.0000,15.3692,27.5914,0.0000,204007.2000,-204007.2000,5.2893,0.0000,0.0000,0.0000,45334.9333,4.5000,1.0000,45334.9333,0.0000,0.0000,249342.1333,0.0000,-249342.1333,21.6751,14.3778,29559.7000,0.0000,29559.7000,0.7664,7989.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7989.1081,0.0000,0.0000,0.0000,21570.5919,21570.5919,21.1069,33.1477,0.0000,14478.6000,-14478.6000,0.3754,0.0000,0.0000,0.0000,2954.8163,4.9000,1.0000,2954.8163,0.0000,0.0000,17433.4163,0.0000,-17433.4163,21.5478,14.2505,1743.0000,0.0000,1743.0000,0.0452,471.0811,3.7000,1.0000,0.0000,0.0000,0.0000,471.0811,0.0000,0.0000,0.0000,1271.9189,1271.9189,21.4898,29.7311,569.2000,1157.6000,-588.4000,0.0300,129.3636,4.4000,1.0000,236.2449,4.9000,1.0000,365.6085,0.0000,0.0000,1393.8449,439.8364,-954.0085,21.5139,14.2166,12659.9000,0.0000,12659.9000,0.3282,3421.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3421.5946,0.0000,0.0000,0.0000,9238.3054,9238.3054,21.2223,16.4953,18.8588,-12.4608,-186911.6267,10.2517,1253.2253,12.5323,10.2517,0.0000,39.1702,16.4804,15.6640,16.0722,-4.0351,-32280.9284,10.2517,2614.5368,26.1454,10.2517,0.0000,137.7322,15.6537,15.3852,15.5195,-1.5167,-10617.1266,10.2517,3053.7920,30.5379,10.2517,0.0000,179.8206,21.1296,21.1220,35.8909,21.1145,35.9015,21.1069,35.9119,21.1069,4115.3573,164.6143,21.5156,21.5070,40.4278,21.4984,40.4245,21.4898,40.4210,21.4898,4115.3573,164.6143,21.2803,21.2610,43.4516,21.2416,43.4310,21.2223,43.4097,21.2223,1191.2237,23.8245,16.4953,16.4903,20.6039,16.4854,20.6009,16.4804,20.5979,16.4804,4115.3573,164.6143,15.6640,15.6606,14.9284,15.6572,14.9370,15.6537,14.9455,15.6537,4115.3573,164.6143,15.3852,15.3799,11.8325,15.3745,11.8649,15.3692,11.8968,15.3692,1191.2237,23.8245,10.2517,429.4284,6.8345,0.0000,356.7230,786.1514,-175111.6000,-235648.7420,-229809.6817
