Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2242.0000,15.4367,27.6589,0.0000,217289.4000,-217289.4000,5.6336,0.0000,0.0000,0.0000,48286.5333,4.5000,1.0000,48286.5333,0.0000,0.0000,265575.9333,0.0000,-265575.9333,21.7093,14.4120,34896.3000,0.0000,34896.3000,0.9048,9431.4324,3.7000,1.0000,0.0000,0.0000,0.0000,9431.4324,0.0000,0.0000,0.0000,25464.8676,25464.8676,21.0870,33.1279,0.0000,14917.7000,-14917.7000,0.3868,0.0000,0.0000,0.0000,3044.4286,4.9000,1.0000,3044.4286,0.0000,0.0000,17962.1286,0.0000,-17962.1286,21.5113,14.2140,1784.7000,0.0000,1784.7000,0.0463,482.3514,3.7000,1.0000,0.0000,0.0000,0.0000,482.3514,0.0000,0.0000,0.0000,1302.3486,1302.3486,21.4575,33.1260,91.3000,1895.0000,-1803.7000,0.0491,20.7500,4.4000,1.0000,386.7347,4.9000,1.0000,407.4847,0.0000,0.0000,2281.7347,70.5500,-2211.1847,21.5097,14.2124,11475.9000,0.0000,11475.9000,0.2975,3101.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3101.5946,0.0000,0.0000,0.0000,8374.3054,8374.3054,21.2606,16.7650,19.0128,-12.6893,-190339.2860,10.9771,1334.1981,13.3420,10.9771,0.0000,48.0876,16.7505,15.8218,16.2861,-4.9149,-39319.3895,10.9771,2776.2124,27.7621,10.9771,0.0000,169.0881,15.8113,15.4531,15.6322,-2.1668,-15167.8760,10.9771,3255.3452,32.5535,10.9771,0.0000,220.7582,21.1078,21.1009,35.4160,21.0940,35.4262,21.0870,35.4362,21.0870,4645.7244,185.8290,21.4805,21.4728,39.3320,21.4652,39.3320,21.4575,39.3318,21.4575,4645.7244,185.8290,21.3119,21.2948,42.7293,21.2777,42.7201,21.2606,42.7105,21.2606,1343.6857,26.8737,16.7650,16.7602,22.2544,16.7553,22.2515,16.7505,22.2487,16.7505,4645.7244,185.8290,15.8218,15.8183,16.2513,15.8148,16.2575,15.8113,16.2637,15.8113,4645.7244,185.8290,15.4531,15.4476,12.5316,15.4422,12.5573,15.4367,12.5827,15.4367,1343.6857,26.8737,10.9771,518.9919,7.3181,0.0000,437.9340,956.9259,-185853.9000,-250607.7250,-244826.5516
2243.0000,15.5214,27.7436,0.0000,231243.9000,-231243.9000,5.9954,0.0000,0.0000,0.0000,51387.5333,4.5000,1.0000,51387.5333,0.0000,0.0000,282631.4333,0.0000,-282631.4333,21.7602,14.4629,36673.3000,0.0000,36673.3000,0.9508,9911.7027,3.7000,1.0000,0.0000,0.0000,0.0000,9911.7027,0.0000,0.0000,0.0000,26761.5973,26761.5973,21.1494,33.1902,0.0000,19773.6000,-19773.6000,0.5127,0.0000,0.0000,0.0000,4035.4286,4.9000,1.0000,4035.4286,0.0000,0.0000,23809.0286,0.0000,-23809.0286,21.6749,14.3776,2102.7000,0.0000,2102.7000,0.0545,568.2973,3.7000,1.0000,0.0000,0.0000,0.0000,568.2973,0.0000,0.0000,0.0000,1534.4027,1534.4027,21.6180,33.6588,0.0000,2964.1000,-2964.1000,0.0768,0.0000,0.0000,0.0000,604.9184,4.9000,1.0000,604.9184,0.0000,0.0000,3569.0184,0.0000,-3569.0184,21.6967,14.3994,9255.9000,0.0000,9255.9000,0.2400,2501.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2501.5946,0.0000,0.0000,0.0000,6754.3054,6754.3054,21.4931,16.9728,19.2330,-13.6520,-204779.5742,11.7454,1415.9092,14.1591,11.7454,0.0000,58.9073,16.9589,15.9766,16.4677,-5.5627,-44501.7267,11.7454,2949.5431,29.4954,11.7454,0.0000,207.1328,15.9662,15.5380,15.7521,-2.7712,-19398.4055,11.7454,3466.7469,34.6675,11.7454,0.0000,270.4286,21.1695,21.1628,35.8252,21.1561,35.8326,21.1494,35.8399,21.1494,5238.3644,209.5346,21.6411,21.6334,40.4425,21.6257,40.4372,21.6180,40.4318,21.6180,5238.3644,209.5346,21.5477,21.5295,44.7550,21.5113,44.7193,21.4931,44.6836,21.4931,1513.9317,30.2786,16.9728,16.9682,23.3274,16.9635,23.3262,16.9589,23.3248,16.9589,5238.3644,209.5346,15.9766,15.9731,17.4261,15.9697,17.4310,15.9662,17.4359,15.9662,5238.3644,209.5346,15.5380,15.5325,13.3517,15.5269,13.3732,15.5214,13.3944,15.5214,1513.9317,30.2786,11.7454,626.0579,7.8303,0.0000,536.4686,1162.5265,-205949.7000,-274959.1749,-268679.7064
2244.0000,15.6077,27.8299,0.0000,245196.2000,-245196.2000,6.3572,0.0000,0.0000,0.0000,54488.0444,4.5000,1.0000,54488.0444,0.0000,0.0000,299684.2444,0.0000,-299684.2444,21.9021,14.6048,31777.6000,0.0000,31777.6000,0.8239,8588.5405,3.7000,1.0000,0.0000,0.0000,0.0000,8588.5405,0.0000,0.0000,0.0000,23189.0595,23189.0595,21.3940,33.4348,0.0000,25866.0000,-25866.0000,0.6706,0.0000,0.0000,0.0000,5278.7755,4.9000,1.0000,5278.7755,0.0000,0.0000,31144.7755,0.0000,-31144.7755,22.0482,14.7509,2512.3000,0.0000,2512.3000,0.0651,679.0000,3.7000,1.0000,0.0000,0.0000,0.0000,679.0000,0.0000,0.0000,0.0000,1833.3000,1833.3000,21.9851,34.0259,0.0000,3982.8000,-3982.8000,0.1033,0.0000,0.0000,0.0000,812.8163,4.9000,1.0000,812.8163,0.0000,0.0000,4795.6163,0.0000,-4795.6163,22.0858,14.7886,8072.0000,0.0000,8072.0000,0.2093,2181.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2181.6216,0.0000,0.0000,0.0000,5890.3784,5890.3784,21.9024,17.1487,19.5256,-15.0885,-226327.3128,12.3440,1472.0032,14.7200,12.3440,0.0000,68.3816,17.1352,16.1132,16.6242,-6.0825,-48660.2559,12.3440,3081.0708,30.8107,12.3440,0.0000,240.4467,16.1029,15.6244,15.8636,-3.2550,-22785.0691,12.3440,3627.4798,36.2748,12.3440,0.0000,313.9226,21.4151,21.4081,37.9661,21.4010,37.9664,21.3940,37.9666,21.3940,5721.9986,228.8799,22.0096,22.0015,43.4450,21.9933,43.4319,21.9851,43.4188,21.9851,5721.9986,228.8799,21.9621,21.9422,48.6766,21.9223,48.6143,21.9024,48.5522,21.9024,1652.7823,33.0556,17.1487,17.1442,24.1675,17.1397,24.1666,17.1352,24.1657,17.1352,5721.9986,228.8799,16.1132,16.1098,18.3477,16.1064,18.3518,16.1029,18.3558,16.1029,5721.9986,228.8799,15.6244,15.6188,14.1083,15.6133,14.1273,15.6077,14.1458,15.6077,1652.7823,33.0556,12.3440,718.6342,8.2294,0.0000,622.7509,1341.3851,-232683.1000,-304711.8984,-297772.6377
2245.0000,15.7468,27.9690,0.0000,259987.2000,-259987.2000,6.7407,0.0000,0.0000,0.0000,57774.9333,4.5000,1.0000,57774.9333,0.0000,0.0000,317762.1333,0.0000,-317762.1333,21.7137,14.4164,36672.1000,0.0000,36672.1000,0.9508,9911.3784,3.7000,1.0000,0.0000,0.0000,0.0000,9911.3784,0.0000,0.0000,0.0000,26760.7216,26760.7216,21.1954,33.2362,0.0000,43534.7000,-43534.7000,1.1287,0.0000,0.0000,0.0000,8884.6327,4.9000,1.0000,8884.6327,0.0000,0.0000,52419.3327,0.0000,-52419.3327,22.1797,14.8824,2400.3000,0.0000,2400.3000,0.0622,648.7297,3.7000,1.0000,0.0000,0.0000,0.0000,648.7297,0.0000,0.0000,0.0000,1751.5703,1751.5703,22.1257,34.1665,0.0000,5248.3000,-5248.3000,0.1361,0.0000,0.0000,0.0000,1071.0816,4.9000,1.0000,1071.0816,0.0000,0.0000,6319.3816,0.0000,-6319.3816,22.2444,14.9471,7184.0000,0.0000,7184.0000,0.1863,1941.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1941.6216,0.0000,0.0000,0.0000,5242.3784,5242.3784,22.0960,17.5217,19.8089,-16.2402,-243602.5328,13.8071,1629.3296,16.2933,13.8071,0.0000,95.6913,17.5075,16.3382,16.9228,-7.7837,-62269.8622,13.8071,3406.6029,34.0660,13.8071,0.0000,336.4747,16.3278,15.7639,16.0458,-4.2898,-30028.6217,13.8071,4066.4574,40.6646,13.8071,0.0000,439.2949,21.2112,21.2059,35.3507,21.2007,35.3663,21.1954,35.3818,21.1954,6983.2978,279.3319,22.1468,22.1398,43.7800,22.1327,43.7767,22.1257,43.7733,22.1257,6983.2978,279.3319,22.1459,22.1293,49.3739,22.1127,49.3506,22.0960,49.3269,22.0960,2014.6023,40.2920,17.5217,17.5169,27.0245,17.5122,27.0205,17.5075,27.0164,17.5075,6983.2978,279.3319,16.3382,16.3347,20.1171,16.3312,20.1199,16.3278,20.1225,16.3278,6983.2978,279.3319,15.7639,15.7582,15.4538,15.7525,15.4687,15.7468,15.4833,15.7468,2014.6023,40.2920,13.8071,980.7474,9.2047,0.0000,871.4610,1852.2083,-262513.8000,-342746.1773,-335901.0167
2246.0000,15.9013,28.1235,0.0000,275796.4000,-275796.4000,7.1505,0.0000,0.0000,0.0000,61288.0889,4.5000,1.0000,61288.0889,0.0000,0.0000,337084.4889,0.0000,-337084.4889,21.7859,14.4886,34896.2000,0.0000,34896.2000,0.9047,9431.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9431.4054,0.0000,0.0000,0.0000,25464.7946,25464.7946,21.3249,33.3657,0.0000,57102.0000,-57102.0000,1.4805,0.0000,0.0000,0.0000,11653.4694,4.9000,1.0000,11653.4694,0.0000,0.0000,68755.4694,0.0000,-68755.4694,22.5252,15.2279,1596.8000,0.0000,1596.8000,0.0414,431.5676,3.7000,1.0000,0.0000,0.0000,0.0000,431.5676,0.0000,0.0000,0.0000,1165.2324,1165.2324,22.4832,34.5240,0.0000,6196.1000,-6196.1000,0.1606,0.0000,0.0000,0.0000,1264.5102,4.9000,1.0000,1264.5102,0.0000,0.0000,7460.6102,0.0000,-7460.6102,22.6134,15.3161,6296.0000,0.0000,6296.0000,0.1632,1701.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1701.6216,0.0000,0.0000,0.0000,4594.3784,4594.3784,22.4805,17.8189,20.1497,-17.8020,-267030.7194,14.8516,1730.7730,17.3077,14.8516,0.0000,119.0920,17.8051,16.5667,17.1859,-8.8675,-70940.0871,14.8516,3655.5680,36.5557,14.8516,0.0000,418.7573,16.5563,15.9187,16.2375,-5.2173,-36521.2578,14.8516,4410.7701,44.1077,14.8516,0.0000,546.7215,21.3414,21.3359,36.5895,21.3304,36.5981,21.3249,36.6067,21.3249,7951.6877,318.0675,22.5048,22.4976,46.4707,22.4904,46.4625,22.4832,46.4543,22.4832,7951.6877,318.0675,22.5332,22.5156,52.7200,22.4981,52.6770,22.4805,52.6339,22.4805,2292.1468,45.8429,17.8189,17.8143,28.8455,17.8097,28.8429,17.8051,28.8403,17.8051,7951.6877,318.0675,16.5667,16.5632,21.7536,16.5598,21.7555,16.5563,21.7575,16.5563,7951.6877,318.0675,15.9187,15.9129,16.8407,15.9071,16.8532,15.9013,16.8653,15.9013,2292.1468,45.8429,14.8516,1201.0377,9.9010,0.0000,1084.5709,2285.6086,-296305.5000,-382076.1631,-374492.0643
2247.0000,16.0740,28.2962,0.0000,290386.7000,-290386.7000,7.5288,0.0000,0.0000,0.0000,64530.3778,4.5000,1.0000,64530.3778,0.0000,0.0000,354917.0778,0.0000,-354917.0778,21.8677,14.5704,33119.3000,0.0000,33119.3000,0.8587,8951.1622,3.7000,1.0000,0.0000,0.0000,0.0000,8951.1622,0.0000,0.0000,0.0000,24168.1378,24168.1378,21.4574,33.4982,0.0000,68679.9000,-68679.9000,1.7807,0.0000,0.0000,0.0000,14016.3061,4.9000,1.0000,14016.3061,0.0000,0.0000,82696.2061,0.0000,-82696.2061,22.8073,15.5100,1543.8000,0.0000,1543.8000,0.0400,417.2432,3.7000,1.0000,0.0000,0.0000,0.0000,417.2432,0.0000,0.0000,0.0000,1126.5568,1126.5568,22.7683,34.8091,0.0000,7476.4000,-7476.4000,0.1938,0.0000,0.0000,0.0000,1525.7959,4.9000,1.0000,1525.7959,0.0000,0.0000,9002.1959,0.0000,-9002.1959,22.9152,15.6179,7184.0000,0.0000,7184.0000,0.1863,1941.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1941.6216,0.0000,0.0000,0.0000,5242.3784,5242.3784,22.7802,18.1393,20.4597,-18.9531,-284296.7970,15.8824,1830.0501,18.3005,15.8824,0.0000,145.6517,18.1255,16.8093,17.4674,-10.0789,-80631.5359,15.8824,3915.2503,39.1525,15.8824,0.0000,512.1478,16.7988,16.0918,16.4453,-6.1876,-43313.2616,15.8824,4868.8945,48.6889,15.8824,0.0000,668.6504,21.4732,21.4679,37.5655,21.4627,37.5738,21.4574,37.5821,21.4574,8962.1351,358.4854,22.7889,22.7821,48.1404,22.7752,48.1339,22.7683,48.1273,22.7683,8962.1351,358.4854,22.8296,22.8132,54.6416,22.7967,54.6091,22.7802,54.5764,22.7802,2581.5469,51.6309,18.1393,18.1347,30.8724,18.1301,30.8692,18.1255,30.8660,18.1255,8962.1351,358.4854,16.8093,16.8058,23.4301,16.8023,23.4312,16.7988,23.4323,16.7988,8962.1351,358.4854,16.0918,16.0858,18.3353,16.0799,18.3451,16.0740,18.3547,16.0740,2581.5469,51.6309,15.8824,1447.4051,10.5883,0.0000,1326.4500,2773.8551,-324695.9000,-416078.4068,-408241.5945
2248.0000,16.2010,28.4232,0.0000,293128.0000,-293128.0000,7.5999,0.0000,0.0000,0.0000,65139.5556,4.5000,1.0000,65139.5556,0.0000,0.0000,358267.5556,0.0000,-358267.5556,21.9888,14.6915,28224.0000,0.0000,28224.0000,0.7318,7628.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7628.1081,0.0000,0.0000,0.0000,20595.8919,20595.8919,21.6397,33.6805,0.0000,72489.6000,-72489.6000,1.8794,0.0000,0.0000,0.0000,14793.7959,4.9000,1.0000,14793.7959,0.0000,0.0000,87283.3959,0.0000,-87283.3959,23.0497,15.7524,1980.1000,0.0000,1980.1000,0.0513,535.1622,3.7000,1.0000,0.0000,0.0000,0.0000,535.1622,0.0000,0.0000,0.0000,1444.9378,1444.9378,23.0056,35.0464,0.0000,8479.5000,-8479.5000,0.2198,0.0000,0.0000,0.0000,1730.5102,4.9000,1.0000,1730.5102,0.0000,0.0000,10210.0102,0.0000,-10210.0102,23.1705,15.8733,8367.9000,0.0000,8367.9000,0.2170,2261.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2261.5946,0.0000,0.0000,0.0000,6106.3054,6106.3054,23.0228,18.3283,20.6756,-19.3728,-290592.5756,16.0488,1834.7571,18.3476,16.0488,0.0000,150.2781,18.3149,16.9731,17.6440,-10.3821,-83056.5884,16.0488,3948.6283,39.4863,16.0488,0.0000,528.4155,16.9628,16.2185,16.5906,-6.5815,-46070.3576,16.0488,4963.6477,49.6365,16.0488,0.0000,689.8892,21.6560,21.6506,38.9347,21.6451,38.9390,21.6397,38.9432,21.6397,9130.3022,365.2121,23.0264,23.0195,49.3209,23.0125,49.3123,23.0056,49.3036,23.0056,9130.3022,365.2121,23.0719,23.0555,55.9116,23.0392,55.8761,23.0228,55.8406,23.0228,2629.6935,52.5939,18.3283,18.3239,31.5268,18.3194,31.5244,18.3149,31.5220,18.3149,9130.3022,365.2121,16.9731,16.9697,24.2392,16.9662,24.2399,16.9628,24.2407,16.9628,9130.3022,365.2121,16.2185,16.2126,19.1655,16.2068,19.1755,16.2010,19.1853,16.2010,2629.6935,52.5939,16.0488,1489.9812,10.6992,0.0000,1368.5829,2858.5641,-335525.1000,-427613.8265,-419719.5216
2249.0000,16.2978,28.5200,0.0000,306389.7000,-306389.7000,7.9437,0.0000,0.0000,0.0000,68086.6000,4.5000,1.0000,68086.6000,0.0000,0.0000,374476.3000,0.0000,-374476.3000,22.3442,15.0469,18435.9000,0.0000,18435.9000,0.4780,4982.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4982.6757,0.0000,0.0000,0.0000,13453.2243,13453.2243,22.1079,34.1487,0.0000,66643.4000,-66643.4000,1.7279,0.0000,0.0000,0.0000,13600.6939,4.9000,1.0000,13600.6939,0.0000,0.0000,80244.0939,0.0000,-80244.0939,23.4035,16.1062,1265.3000,0.0000,1265.3000,0.0328,341.9730,3.7000,1.0000,0.0000,0.0000,0.0000,341.9730,0.0000,0.0000,0.0000,923.3270,923.3270,23.3664,35.4073,0.0000,9128.8000,-9128.8000,0.2367,0.0000,0.0000,0.0000,1863.0204,4.9000,1.0000,1863.0204,0.0000,0.0000,10991.8204,0.0000,-10991.8204,23.5439,16.2466,11031.9000,0.0000,11031.9000,0.2860,2981.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2981.5946,0.0000,0.0000,0.0000,8050.3054,8050.3054,23.3613,18.4706,20.9159,-20.1935,-302902.9139,16.0576,1819.8376,18.1984,16.0576,0.0000,150.5251,18.4572,17.0943,17.7757,-10.5513,-84410.0561,16.0576,3938.1420,39.3814,16.0576,0.0000,529.2838,17.0839,16.3153,16.6996,-6.8007,-47605.0295,16.0576,4969.6937,49.6969,16.0576,0.0000,691.0228,22.1269,22.1206,43.0093,22.1142,43.0033,22.1079,42.9974,22.1079,9139.2191,365.5688,23.3886,23.3812,51.7715,23.3738,51.7570,23.3664,51.7424,23.3664,9139.2191,365.5688,23.4139,23.3964,58.4621,23.3788,58.4088,23.3613,58.3557,23.3613,2632.2462,52.6449,18.4706,18.4661,31.8740,18.4616,31.8712,18.4572,31.8684,18.4572,9139.2191,365.5688,17.0943,17.0908,24.6888,17.0874,24.6890,17.0839,24.6892,17.0839,9139.2191,365.5688,16.3153,16.3094,19.6577,16.3036,19.6672,16.2978,19.6764,16.2978,2632.2462,52.6449,16.0576,1492.2511,10.7051,0.0000,1370.8317,2863.0827,-351428.8000,-443285.3575,-434917.9995
2250.0000,16.0565,28.2787,0.0000,210194.8000,-210194.8000,5.4497,0.0000,0.0000,0.0000,46709.9556,4.5000,1.0000,46709.9556,0.0000,0.0000,256904.7556,0.0000,-256904.7556,22.1701,14.8728,15196.6000,0.0000,15196.6000,0.3940,4107.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4107.1892,0.0000,0.0000,0.0000,11089.4108,11089.4108,21.8837,33.9246,0.0000,32033.9000,-32033.9000,0.8305,0.0000,0.0000,0.0000,6537.5306,4.9000,1.0000,6537.5306,0.0000,0.0000,38571.4306,0.0000,-38571.4306,22.8016,15.5043,1062.2000,0.0000,1062.2000,0.0275,287.0811,3.7000,1.0000,0.0000,0.0000,0.0000,287.0811,0.0000,0.0000,0.0000,775.1189,775.1189,22.7599,34.8008,0.0000,8702.7000,-8702.7000,0.2256,0.0000,0.0000,0.0000,1776.0612,4.9000,1.0000,1776.0612,0.0000,0.0000,10478.7612,0.0000,-10478.7612,23.0093,15.7120,12955.9000,0.0000,12955.9000,0.3359,3501.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3501.5946,0.0000,0.0000,0.0000,9454.3054,9454.3054,22.7408,17.7761,20.2584,-13.9084,-208625.8649,10.8950,1264.6342,12.6463,10.8950,0.0000,47.0158,17.7654,16.7063,17.2359,-5.5630,-44503.7645,10.8950,2655.8475,26.5585,10.8950,0.0000,165.3193,16.6964,16.0699,16.3831,-3.7612,-26328.1965,10.8950,3137.1639,31.3716,10.8950,0.0000,215.8377,21.9062,21.8987,39.7072,21.8912,39.6903,21.8837,39.6734,21.8837,4584.2151,183.3686,22.7832,22.7754,44.4572,22.7677,44.4390,22.7599,44.4208,22.7599,4584.2151,183.3686,22.7843,22.7698,49.1356,22.7553,49.1193,22.7408,49.1026,22.7408,1326.0093,26.5202,17.7761,17.7725,24.0830,17.7690,24.0888,17.7654,24.0945,17.7654,4584.2151,183.3686,16.7063,16.7030,20.1849,16.6997,20.1862,16.6964,20.1874,16.6964,4584.2151,183.3686,16.0699,16.0654,16.0842,16.0610,16.1092,16.0565,16.1338,16.0565,1326.0093,26.5202,10.8950,508.2957,7.2633,0.0000,428.1727,936.4684,-221716.7000,-284636.1123,-279457.8259
2251.0000,15.9044,28.1267,0.0000,195646.4000,-195646.4000,5.0725,0.0000,0.0000,0.0000,43476.9778,4.5000,1.0000,43476.9778,0.0000,0.0000,239123.3778,0.0000,-239123.3778,22.6071,15.3098,15196.4000,0.0000,15196.4000,0.3940,4107.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4107.1351,0.0000,0.0000,0.0000,11089.2649,11089.2649,22.2636,34.3044,0.0000,7228.2000,-7228.2000,0.1874,0.0000,0.0000,0.0000,1475.1429,4.9000,1.0000,1475.1429,0.0000,0.0000,8703.3429,0.0000,-8703.3429,22.5076,15.2103,813.4000,0.0000,813.4000,0.0211,219.8378,3.7000,1.0000,0.0000,0.0000,0.0000,219.8378,0.0000,0.0000,0.0000,593.5622,593.5622,22.4636,34.5044,0.0000,6590.1000,-6590.1000,0.1709,0.0000,0.0000,0.0000,1344.9184,4.9000,1.0000,1344.9184,0.0000,0.0000,7935.0184,0.0000,-7935.0184,22.6860,15.3887,12363.9000,0.0000,12363.9000,0.3206,3341.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3341.5946,0.0000,0.0000,0.0000,9022.3054,9022.3054,22.3801,17.3649,19.8725,-11.9281,-178920.9928,9.2496,1088.9608,10.8896,9.2496,0.0000,28.7697,17.3531,16.4695,16.9113,-3.9402,-31521.8862,9.2496,2283.1541,22.8315,9.2496,0.0000,101.1616,16.4584,15.9204,16.1894,-2.7422,-19195.2742,9.2496,2683.6210,26.8362,9.2496,0.0000,132.0746,22.2963,22.2854,43.2630,22.2745,43.2137,22.2636,43.1645,22.2636,3430.0718,137.2029,22.4909,22.4818,41.6720,22.4727,41.6404,22.4636,41.6087,22.4636,3430.0718,137.2029,22.4331,22.4154,45.0041,22.3977,44.9427,22.3801,44.8818,22.3801,994.0570,19.8811,17.3649,17.3610,20.4805,17.3570,20.4808,17.3531,20.4811,17.3531,3430.0718,137.2029,16.4695,16.4658,18.0144,16.4621,18.0111,16.4584,18.0078,16.4584,3430.0718,137.2029,15.9204,15.9150,14.3654,15.9097,14.3764,15.9044,14.3873,15.9044,994.0570,19.8811,9.2496,323.0114,6.1664,0.0000,262.0060,585.0174,-181091.0000,-235056.6066,-229638.1532
2252.0000,15.7330,27.9552,0.0000,130876.1000,-130876.1000,3.3932,0.0000,0.0000,0.0000,29083.5778,4.5000,1.0000,29083.5778,0.0000,0.0000,159959.6778,0.0000,-159959.6778,22.2081,14.9108,15187.9000,0.0000,15187.9000,0.3938,4104.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4104.8378,0.0000,0.0000,0.0000,11083.0622,11083.0622,21.7268,33.7676,0.0000,1251.9000,-1251.9000,0.0325,0.0000,0.0000,0.0000,255.4898,4.9000,1.0000,255.4898,0.0000,0.0000,1507.3898,0.0000,-1507.3898,21.7879,14.4906,889.0000,0.0000,889.0000,0.0230,240.2703,3.7000,1.0000,0.0000,0.0000,0.0000,240.2703,0.0000,0.0000,0.0000,648.7297,648.7297,21.7330,33.7738,0.0000,5159.7000,-5159.7000,0.1338,0.0000,0.0000,0.0000,1053.0000,4.9000,1.0000,1053.0000,0.0000,0.0000,6212.7000,0.0000,-6212.7000,21.9845,14.6872,11327.9000,0.0000,11327.9000,0.2937,3061.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3061.5946,0.0000,0.0000,0.0000,8266.3054,8266.3054,21.6085,16.8430,19.2257,-7.8484,-117725.9365,6.4049,772.3249,7.7232,6.4049,0.0000,9.5524,16.8315,16.2324,16.5320,-1.8497,-14797.9807,6.4049,1604.4153,16.0442,6.4049,0.0000,33.5885,16.2184,15.7516,15.9850,-1.6476,-11533.2405,6.4049,1873.2329,18.7323,6.4049,0.0000,43.8526,21.7595,21.7486,37.0528,21.7377,37.0096,21.7268,36.9664,21.7268,1793.6193,71.7448,21.7616,21.7521,34.7449,21.7425,34.7113,21.7330,34.6777,21.7330,1793.6193,71.7448,21.6499,21.6361,36.0439,21.6223,36.0323,21.6085,36.0199,21.6085,522.1509,10.4430,16.8430,16.8391,16.0127,16.8353,16.0136,16.8315,16.0143,16.8315,1793.6193,71.7448,16.2324,16.2278,16.0032,16.2231,15.9905,16.2184,15.9779,16.2184,1793.6193,71.7448,15.7516,15.7454,12.5663,15.7392,12.5664,15.7330,12.5665,15.7330,522.1509,10.4430,6.4049,117.0659,4.2700,0.0000,86.9935,204.0594,-109882.9000,-147681.6703,-144057.1577
2253.0000,15.6297,27.8519,0.0000,119439.1000,-119439.1000,3.0967,0.0000,0.0000,0.0000,26542.0222,4.5000,1.0000,26542.0222,0.0000,0.0000,145981.1222,0.0000,-145981.1222,22.2795,14.9822,12869.4000,0.0000,12869.4000,0.3337,3478.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3478.2162,0.0000,0.0000,0.0000,9391.1838,9391.1838,21.8074,33.8482,0.0000,120.9000,-120.9000,0.0031,0.0000,0.0000,0.0000,24.6735,4.9000,1.0000,24.6735,0.0000,0.0000,145.5735,0.0000,-145.5735,21.8140,14.5167,524.6000,0.0000,524.6000,0.0136,141.7838,3.7000,1.0000,0.0000,0.0000,0.0000,141.7838,0.0000,0.0000,0.0000,382.8162,382.8162,21.7551,33.7959,0.0000,4140.8000,-4140.8000,0.1074,0.0000,0.0000,0.0000,845.0612,4.9000,1.0000,845.0612,0.0000,0.0000,4985.8612,0.0000,-4985.8612,21.9822,14.6849,9255.9000,0.0000,9255.9000,0.2400,2501.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2501.5946,0.0000,0.0000,0.0000,6754.3054,6754.3054,21.5887,16.3588,18.9737,-7.6539,-114808.2505,5.6916,692.7896,6.9279,5.6916,0.0000,6.7031,16.3497,16.1180,16.2339,-0.6357,-5085.7812,5.6916,1442.4028,14.4240,5.6916,0.0000,23.5697,16.1017,15.6518,15.8768,-1.4111,-9877.3579,5.6916,1671.7031,16.7170,5.6916,0.0000,30.7722,21.8517,21.8369,38.2534,21.8221,38.1740,21.8074,38.0950,21.8074,1457.5700,58.3028,21.7966,21.7827,36.2250,21.7689,36.1501,21.7551,36.0755,21.7551,1457.5700,58.3028,21.6745,21.6455,37.8692,21.6169,37.6690,21.5887,37.4733,21.5887,424.9696,8.4994,16.3588,16.3558,12.3055,16.3527,12.3137,16.3497,12.3218,16.3497,1457.5700,58.3028,16.1180,16.1126,15.3434,16.1072,15.3247,16.1017,15.3061,16.1017,1457.5700,58.3028,15.6518,15.6444,11.7579,15.6370,11.7447,15.6297,11.7315,15.6297,424.9696,8.4994,5.6916,84.5637,3.7944,0.0000,61.0449,145.6086,-101050.9000,-134584.2515,-129771.3896
2254.0000,15.5442,27.7664,0.0000,91538.8000,-91538.8000,2.3733,0.0000,0.0000,0.0000,20341.9556,4.5000,1.0000,20341.9556,0.0000,0.0000,111880.7556,0.0000,-111880.7556,21.7670,14.4697,12552.7000,0.0000,12552.7000,0.3255,3392.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3392.6216,0.0000,0.0000,0.0000,9160.0784,9160.0784,21.2200,33.2329,15.3000,4224.5000,-4209.2000,0.1095,3.4773,4.4000,1.0000,862.1429,4.9000,1.0000,865.6201,0.0000,0.0000,5086.6429,11.8227,-5074.8201,21.5023,14.2050,409.8000,0.0000,409.8000,0.0106,110.7568,3.7000,1.0000,0.0000,0.0000,0.0000,110.7568,0.0000,0.0000,0.0000,299.0432,299.0432,21.4429,33.4838,0.0000,3063.8000,-3063.8000,0.0794,0.0000,0.0000,0.0000,625.2653,4.9000,1.0000,625.2653,0.0000,0.0000,3689.0653,0.0000,-3689.0653,21.6481,14.3508,8072.0000,0.0000,8072.0000,0.2093,2181.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2181.6216,0.0000,0.0000,0.0000,5890.3784,5890.3784,21.2450,16.0636,18.6543,-6.2104,-93156.7262,4.6615,574.2276,5.7423,4.6615,0.0000,3.6824,16.0525,16.0155,16.0340,-0.0832,-665.9004,4.6615,1190.6148,11.9061,4.6615,0.0000,12.9482,15.9963,15.5705,15.7834,-1.0938,-7656.4788,4.6615,1374.1698,13.7417,4.6615,0.0000,16.9049,21.2575,21.2450,32.2516,21.2325,32.2028,21.2200,32.1540,21.2200,1027.2789,41.0912,21.4857,21.4714,33.5633,21.4571,33.4919,21.4429,33.4207,21.4429,1027.2789,41.0912,21.3205,21.2953,34.2621,21.2701,34.1322,21.2450,34.0022,21.2450,300.3164,6.0063,16.0636,16.0599,10.6473,16.0562,10.6471,16.0525,10.6469,16.0525,1027.2789,41.0912,16.0155,16.0091,14.7086,16.0027,14.6824,15.9963,14.6562,15.9963,1027.2789,41.0912,15.5705,15.5617,11.1402,15.5529,11.1128,15.5442,11.0857,15.5442,300.3164,6.0063,4.6615,48.8385,3.1076,0.0000,33.5356,82.3741,-77777.3000,-105295.1410,-101479.1054
2255.0000,15.4628,27.6850,0.0000,76887.9000,-76887.9000,1.9935,0.0000,0.0000,0.0000,17086.2000,4.5000,1.0000,17086.2000,0.0000,0.0000,93974.1000,0.0000,-93974.1000,21.5924,14.2951,12547.8000,0.0000,12547.8000,0.3253,3391.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3391.2973,0.0000,0.0000,0.0000,9156.5027,9156.5027,20.9495,32.4063,441.5000,5842.0000,-5400.5000,0.1515,100.3409,4.4000,1.0000,1192.2449,4.9000,1.0000,1292.5858,0.0000,0.0000,7034.2449,341.1591,-6693.0858,21.3860,14.0887,397.5000,0.0000,397.5000,0.0103,107.4324,3.7000,1.0000,0.0000,0.0000,0.0000,107.4324,0.0000,0.0000,0.0000,290.0676,290.0676,21.3151,33.3559,0.0000,2013.7000,-2013.7000,0.0522,0.0000,0.0000,0.0000,410.9592,4.9000,1.0000,410.9592,0.0000,0.0000,2424.6592,0.0000,-2424.6592,21.4733,14.1760,4520.0000,0.0000,4520.0000,0.1172,1221.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1221.6216,0.0000,0.0000,0.0000,3298.3784,3298.3784,21.1516,15.7031,18.4274,-5.5688,-83532.7229,3.9749,493.8580,4.9386,3.9749,0.0000,2.2833,15.6949,15.9979,15.8464,0.5807,4645.4582,3.9749,1022.7741,10.2277,3.9749,0.0000,8.0285,15.9740,15.4918,15.7329,-1.0560,-7392.1791,3.9749,1174.1204,11.7412,3.9749,0.0000,10.4819,20.9951,20.9799,30.4490,20.9646,30.3734,20.9495,30.2982,20.9495,777.7631,31.1105,21.3671,21.3497,33.0718,21.3324,32.9740,21.3151,32.8768,21.3151,777.7631,31.1105,21.2581,21.2221,34.4804,21.1866,34.2282,21.1516,33.9814,21.1516,227.8799,4.5576,15.7031,15.7004,8.2059,15.6977,8.2156,15.6949,8.2251,15.6949,777.7631,31.1105,15.9979,15.9899,14.8802,15.9819,14.8405,15.9740,14.8010,15.9740,777.7631,31.1105,15.4918,15.4821,10.5343,15.4724,10.4997,15.4628,10.4655,15.4628,227.8799,4.5576,3.9749,31.5446,2.6500,0.0000,20.7937,52.3383,-66836.8000,-90346.8963,-86279.4439
2256.0000,15.3750,27.5957,12.2000,60414.1000,-60401.9000,1.5663,2.7727,4.4000,1.0000,13425.3556,4.5000,1.0000,13428.1283,0.0000,0.0000,73839.4556,9.4273,-73830.0283,21.5438,14.2465,12555.0000,0.0000,12555.0000,0.3255,3393.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3393.2432,0.0000,0.0000,0.0000,9161.7568,9161.7568,20.7220,30.0811,1349.8000,3889.4000,-2539.6000,0.1008,306.7727,4.4000,1.0000,793.7551,4.9000,1.0000,1100.5278,0.0000,0.0000,4683.1551,1043.0273,-3640.1278,21.0262,13.7289,407.0000,0.0000,407.0000,0.0106,110.0000,3.7000,1.0000,0.0000,0.0000,0.0000,110.0000,0.0000,0.0000,0.0000,297.0000,297.0000,20.9458,32.9866,0.0000,1111.0000,-1111.0000,0.0288,0.0000,0.0000,0.0000,226.7347,4.9000,1.0000,226.7347,0.0000,0.0000,1337.7347,0.0000,-1337.7347,21.0576,13.7603,1412.0000,0.0000,1412.0000,0.0366,381.6216,3.7000,1.0000,0.0000,0.0000,0.0000,381.6216,0.0000,0.0000,0.0000,1030.3784,1030.3784,20.8641,15.4381,18.1511,-4.3293,-64940.1795,3.1030,389.5724,3.8957,3.1030,0.0000,1.0862,15.4288,16.0015,15.7152,0.8568,6854.4145,3.1030,802.5579,8.0256,3.1030,0.0000,3.8194,15.9701,15.4089,15.6895,-0.9595,-6716.5880,3.1030,918.1389,9.1814,3.1030,0.0000,4.9865,20.7783,20.7594,29.0258,20.7407,28.9201,20.7220,28.8153,20.7220,505.5322,20.2213,21.0014,20.9827,29.9753,20.9642,29.8733,20.9458,29.7718,20.9458,505.5322,20.2213,20.9715,20.9353,31.6729,20.8995,31.4436,20.8641,31.2170,20.8641,148.6587,2.9732,15.4381,15.4350,6.7854,15.4319,6.7899,15.4288,6.7942,15.4288,505.5322,20.2213,16.0015,15.9910,15.1187,15.9805,15.0579,15.9701,14.9975,15.9701,505.5322,20.2213,15.4089,15.3975,9.8683,15.3862,9.8177,15.3750,9.7681,15.3750,148.6587,2.9732,3.1030,16.0176,2.0687,0.0000,9.8920,25.9097,-49678.5000,-68318.7557,-64802.3530
2257.0000,15.3506,27.5701,20.4000,58071.3000,-58050.9000,1.5056,4.6364,4.4000,1.0000,12904.7333,4.5000,1.0000,12909.3697,0.0000,0.0000,70976.0333,15.7636,-70960.2697,21.6188,14.3215,12537.0000,0.0000,12537.0000,0.3250,3388.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3388.3784,0.0000,0.0000,0.0000,9148.6216,9148.6216,20.7441,20.0277,2968.1000,1728.2000,1239.9000,0.0770,674.5682,4.4000,1.0000,352.6939,4.9000,1.0000,1027.2621,0.0000,0.0000,2080.8939,2293.5318,212.6379,20.7254,13.4281,397.9000,0.0000,397.9000,0.0103,107.5405,3.7000,1.0000,0.0000,0.0000,0.0000,107.5405,0.0000,0.0000,0.0000,290.3595,290.3595,20.6443,32.4058,24.5000,677.7000,-653.2000,0.0176,5.5682,4.4000,1.0000,138.3061,4.9000,1.0000,143.8743,0.0000,0.0000,816.0061,18.9318,-797.0743,20.7147,13.4174,818.9000,0.0000,818.9000,0.0212,221.3243,3.7000,1.0000,0.0000,0.0000,0.0000,221.3243,0.0000,0.0000,0.0000,597.5757,597.5757,20.5621,15.3713,17.9667,-3.9176,-58763.7665,2.9351,371.0779,3.7108,2.9351,0.0000,0.9192,15.3567,15.9281,15.6424,0.8086,6468.8871,2.9351,761.3115,7.6131,2.9351,0.0000,3.2323,15.8976,15.3927,15.6452,-0.8165,-5715.3824,2.9351,869.9754,8.6998,2.9351,0.0000,4.2200,20.8107,20.7884,30.0338,20.7662,29.9027,20.7441,29.7725,20.7441,459.0336,18.3613,20.6997,20.6812,27.8562,20.6627,27.7610,20.6443,27.6662,20.6443,459.0336,18.3613,20.6619,20.6285,28.9020,20.5952,28.7177,20.5621,28.5344,20.5621,135.1001,2.7020,15.3713,15.3664,7.2307,15.3615,7.2170,15.3567,7.2035,15.3567,459.0336,18.3613,15.9281,15.9179,14.5184,15.9077,14.4668,15.8976,14.4154,15.8976,459.0336,18.3613,15.3927,15.3785,10.0189,15.3645,9.9401,15.3506,9.8631,15.3506,135.1001,2.7020,2.9351,13.7597,1.9567,0.0000,8.3715,22.1312,-43710.4000,-61508.1493,-58010.2618
2258.0000,15.3221,27.5247,131.5000,52017.6000,-51886.1000,1.3487,29.8864,4.4000,1.0000,11559.4667,4.5000,1.0000,11589.3530,0.0000,0.0000,63577.0667,101.6136,-63475.4530,21.3091,14.0118,12535.4000,0.0000,12535.4000,0.3250,3387.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3387.9459,0.0000,0.0000,0.0000,9147.4541,9147.4541,20.3909,23.0379,4888.3000,4211.7000,676.6000,0.1267,1110.9773,4.4000,1.0000,859.5306,4.9000,1.0000,1970.5079,0.0000,0.0000,5071.2306,3777.3227,-1293.9079,20.5130,13.2157,405.5000,0.0000,405.5000,0.0105,109.5946,3.7000,1.0000,0.0000,0.0000,0.0000,109.5946,0.0000,0.0000,0.0000,295.9054,295.9054,20.4270,27.9026,270.7000,458.2000,-187.5000,0.0119,61.5227,4.4000,1.0000,93.5102,4.9000,1.0000,155.0329,0.0000,0.0000,551.7102,209.1773,-342.5329,20.4593,13.1620,375.6000,0.0000,375.6000,0.0097,101.5135,3.7000,1.0000,0.0000,0.0000,0.0000,101.5135,0.0000,0.0000,0.0000,274.0865,274.0865,20.3276,15.2981,17.8129,-3.5549,-53323.8284,2.7488,349.5644,3.4956,2.7488,0.0000,0.7551,15.2825,15.8884,15.5854,0.8030,6424.0223,2.7488,714.5952,7.1460,2.7488,0.0000,2.6550,15.8556,15.3659,15.6108,-0.7417,-5191.5946,2.7488,815.8629,8.1586,2.7488,0.0000,3.4664,20.4463,20.4278,26.7724,20.4094,26.6886,20.3909,26.6049,20.3909,409.7435,16.3897,20.4851,20.4656,26.6583,20.4462,26.5578,20.4270,26.4579,20.4270,409.7435,16.3897,20.4334,20.3978,27.2675,20.3625,27.0620,20.3276,26.8599,20.3276,120.7164,2.4143,15.2981,15.2929,7.2877,15.2877,7.2731,15.2825,7.2586,15.2825,409.7435,16.3897,15.8884,15.8774,14.3190,15.8665,14.2627,15.8556,14.2066,15.8556,409.7435,16.3897,15.3659,15.3512,9.9354,15.3365,9.8584,15.3221,9.7824,15.3221,120.7164,2.4143,2.7488,11.5050,1.8325,0.0000,6.8765,18.3815,-38080.5000,-55394.4479,-52091.4007
2259.0000,15.3201,27.4965,282.7000,47665.3000,-47382.6000,1.2358,64.2500,4.4000,1.0000,10592.2889,4.5000,1.0000,10656.5389,0.0000,0.0000,58257.5889,218.4500,-58039.1389,20.9352,13.6379,12523.5000,0.0000,12523.5000,0.3247,3384.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3384.7297,0.0000,0.0000,0.0000,9138.7703,9138.7703,20.0024,23.3446,7145.0000,6568.6000,576.4000,0.1852,1623.8636,4.4000,1.0000,1340.5306,4.9000,1.0000,2964.3942,0.0000,0.0000,7909.1306,5521.1364,-2387.9942,20.2334,12.9362,398.6000,0.0000,398.6000,0.0103,107.7297,3.7000,1.0000,0.0000,0.0000,0.0000,107.7297,0.0000,0.0000,0.0000,290.8703,290.8703,20.1516,17.1778,800.7000,316.1000,484.6000,0.0208,181.9773,4.4000,1.0000,64.5102,4.9000,1.0000,246.4875,0.0000,0.0000,380.6102,618.7227,238.1125,20.1286,12.8313,375.6000,0.0000,375.6000,0.0097,101.5135,3.7000,1.0000,0.0000,0.0000,0.0000,101.5135,0.0000,0.0000,0.0000,274.0865,274.0865,20.0157,15.3390,17.6773,-3.2226,-48339.1898,2.6799,342.5668,3.4257,2.6799,0.0000,0.6997,15.3181,15.8038,15.5610,0.6275,5019.9012,2.6799,697.3550,6.9736,2.6799,0.0000,2.4603,15.7727,15.3689,15.5708,-0.5962,-4173.1355,2.6799,796.6672,7.9667,2.6799,0.0000,3.2121,20.0511,20.0348,23.6580,20.0186,23.5964,20.0024,23.5349,20.0024,392.1304,15.6852,20.2053,20.1873,24.7540,20.1694,24.6722,20.1516,24.5907,20.1516,392.1304,15.6852,20.1020,20.0733,24.4055,20.0445,24.2886,20.0157,24.1700,20.0157,115.5735,2.3115,15.3390,15.3320,8.3266,15.3251,8.2960,15.3181,8.2657,15.3181,392.1304,15.6852,15.8038,15.7934,13.6591,15.7830,13.6114,15.7727,13.5639,15.7727,392.1304,15.6852,15.3689,15.3525,10.1715,15.3362,10.0803,15.3201,9.9906,15.3201,115.5735,2.3115,2.6799,10.7353,1.7866,0.0000,6.3722,17.1075,-33023.9000,-50485.2936,-47492.4242
2260.0000,15.3459,27.5494,154.4000,63888.8000,-63734.4000,1.6564,35.0909,4.4000,1.0000,14197.5111,4.5000,1.0000,14232.6020,0.0000,0.0000,78086.3111,119.3091,-77967.0020,21.2201,13.9228,12517.6000,0.0000,12517.6000,0.3245,3383.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3383.1351,0.0000,0.0000,0.0000,9134.4649,9134.4649,20.4687,20.7746,9140.2000,6098.0000,3042.2000,0.2370,2077.3182,4.4000,1.0000,1244.4898,4.9000,1.0000,3321.8080,0.0000,0.0000,7342.4898,7062.8818,-279.6080,20.4898,13.1925,404.3000,0.0000,404.3000,0.0105,109.2703,3.7000,1.0000,0.0000,0.0000,0.0000,109.2703,0.0000,0.0000,0.0000,295.0297,295.0297,20.4101,14.3552,1715.7000,238.3000,1477.4000,0.0445,389.9318,4.4000,1.0000,48.6327,4.9000,1.0000,438.5645,0.0000,0.0000,286.9327,1325.7682,1038.8355,20.3318,13.0345,818.4000,0.0000,818.4000,0.0212,221.1892,3.7000,1.0000,0.0000,0.0000,0.0000,221.1892,0.0000,0.0000,0.0000,597.2108,597.2108,20.1700,15.2944,17.7322,-4.3142,-64713.1607,3.4412,438.9671,4.3897,3.4412,0.0000,1.4815,15.2795,15.7417,15.5106,0.7668,6134.3927,3.4412,897.2529,8.9725,3.4412,0.0000,5.2093,15.7177,15.3870,15.5523,-0.6269,-4388.1157,3.4412,1023.7394,10.2374,3.4412,0.0000,6.8012,20.5319,20.5107,29.4326,20.4897,29.3204,20.4687,29.2089,20.4687,605.0620,24.2025,20.4676,20.4483,28.2854,20.4292,28.1916,20.4101,28.0982,20.4101,605.0620,24.2025,20.2868,20.2473,27.8758,20.2084,27.6250,20.1700,27.3802,20.1700,177.6511,3.5530,15.2944,15.2894,8.2779,15.2845,8.2709,15.2795,8.2637,15.2795,605.0620,24.2025,15.7417,15.7337,13.2932,15.7257,13.2702,15.7177,13.2471,15.7177,605.0620,24.2025,15.3870,15.3733,10.5385,15.3596,10.4862,15.3459,10.4331,15.3459,177.6511,3.5530,3.4412,21.2541,2.2941,0.0000,13.4919,34.7460,-45474.5000,-67181.0691,-62966.8838
2261.0000,15.3889,27.5880,211.9000,70757.4000,-70545.5000,1.8345,48.1591,4.4000,1.0000,15723.8667,4.5000,1.0000,15772.0258,0.0000,0.0000,86481.2667,163.7409,-86317.5258,20.9735,13.6762,12525.4000,0.0000,12525.4000,0.3247,3385.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3385.2432,0.0000,0.0000,0.0000,9140.1568,9140.1568,20.3393,19.7613,12767.6000,7580.8000,5186.8000,0.3310,2901.7273,4.4000,1.0000,1547.1020,4.9000,1.0000,4448.8293,0.0000,0.0000,9127.9020,9865.8727,737.9707,20.2915,12.9942,517.4000,0.0000,517.4000,0.0134,139.8378,3.7000,1.0000,0.0000,0.0000,0.0000,139.8378,0.0000,0.0000,0.0000,377.5622,377.5622,20.2271,14.1382,2261.4000,307.7000,1953.7000,0.0586,513.9545,4.4000,1.0000,62.7959,4.9000,1.0000,576.7505,0.0000,0.0000,370.4959,1747.4455,1376.9495,20.1380,12.8407,4212.6000,0.0000,4212.6000,0.1092,1138.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1138.5405,0.0000,0.0000,0.0000,3074.0595,3074.0595,19.8813,15.5703,17.7258,-4.4421,-66632.2014,4.0073,511.3061,5.1131,4.0073,0.0000,2.3395,15.5481,15.5796,15.5638,0.0609,487.2729,4.0073,1042.6631,10.4266,4.0073,0.0000,8.2264,15.5626,15.4273,15.4949,-0.2987,-2091.0607,4.0073,1194.8663,11.9487,4.0073,0.0000,10.7402,20.3822,20.3679,27.7973,20.3536,27.7596,20.3393,27.7216,20.3393,788.8500,31.5540,20.2671,20.2538,26.4697,20.2404,26.4368,20.2271,26.4036,20.2271,788.8500,31.5540,19.9391,19.9203,24.1990,19.9010,24.2107,19.8813,24.2153,19.8813,231.1016,4.6220,15.5703,15.5629,11.3736,15.5555,11.3407,15.5481,11.3080,15.5481,788.8500,31.5540,15.5796,15.5739,11.9322,15.5683,11.9297,15.5626,11.9269,15.5626,788.8500,31.5540,15.4273,15.4145,11.0855,15.4017,11.0432,15.3889,11.0005,15.3889,231.1016,4.6220,4.0073,32.2543,2.6716,0.0000,21.3062,53.5604,-46149.6000,-71610.8272,-68235.9892
2262.0000,15.4045,27.6267,0.0000,135056.2000,-135056.2000,3.5016,0.0000,0.0000,0.0000,30012.4889,4.5000,1.0000,30012.4889,0.0000,0.0000,165068.6889,0.0000,-165068.6889,21.8703,14.5730,12535.6000,0.0000,12535.6000,0.3250,3388.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3388.0000,0.0000,0.0000,0.0000,9147.6000,9147.6000,21.4639,14.6865,5635.6000,444.6000,5191.0000,0.1461,1280.8182,4.4000,1.0000,90.7347,4.9000,1.0000,1371.5529,0.0000,0.0000,535.3347,4354.7818,3819.4471,21.3143,14.0170,487.0000,0.0000,487.0000,0.0126,131.6216,3.7000,1.0000,0.0000,0.0000,0.0000,131.6216,0.0000,0.0000,0.0000,355.3784,355.3784,21.2550,16.1668,2381.2000,521.9000,1859.3000,0.0617,541.1818,4.4000,1.0000,106.5102,4.9000,1.0000,647.6920,0.0000,0.0000,628.4102,1840.0182,1211.6080,21.2076,13.9103,14100.1000,0.0000,14100.1000,0.3656,3810.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3810.8378,0.0000,0.0000,0.0000,10289.2622,10289.2622,20.7022,15.7229,18.2125,-8.4747,-127119.8387,6.6190,829.0596,8.2906,6.6190,0.0000,10.5423,15.7090,15.5520,15.6305,-0.5012,-4009.7475,6.6190,1717.6541,17.1765,6.6190,0.0000,37.0694,15.5403,15.4265,15.4834,-0.4151,-2905.7357,6.6190,1974.4774,19.7448,6.6190,0.0000,48.3971,21.5120,21.4959,39.2082,21.4799,39.1460,21.4639,39.0839,21.4639,1900.3964,76.0159,21.3003,21.2852,37.1745,21.2701,37.1166,21.2550,37.0587,21.2550,1900.3964,76.0159,20.8045,20.7701,35.5734,20.7360,35.3701,20.7022,35.1706,20.7022,553.0044,11.0601,15.7229,15.7183,12.7446,15.7136,12.7432,15.7090,12.7415,15.7090,1900.3964,76.0159,15.5520,15.5481,12.0593,15.5442,12.0699,15.5403,12.0804,15.5403,1900.3964,76.0159,15.4265,15.4193,11.0799,15.4119,11.1027,15.4045,11.1240,15.4045,553.0044,11.0601,6.6190,128.1689,4.4126,0.0000,96.0088,224.1777,-100883.2000,-140245.3932,-134035.3219
2263.0000,15.4184,27.6406,0.0000,186141.2000,-186141.2000,4.8261,0.0000,0.0000,0.0000,41364.7111,4.5000,1.0000,41364.7111,0.0000,0.0000,227505.9111,0.0000,-227505.9111,22.0447,14.7474,21268.2000,0.0000,21268.2000,0.5514,5748.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5748.1622,0.0000,0.0000,0.0000,15520.0378,15520.0378,21.5641,13.8368,2797.2000,0.0000,2797.2000,0.0725,635.7273,4.4000,1.0000,0.0000,0.0000,0.0000,635.7273,0.0000,0.0000,0.0000,2161.4727,2161.4727,21.5011,14.2038,961.3000,0.0000,961.3000,0.0249,259.8108,3.7000,1.0000,0.0000,0.0000,0.0000,259.8108,0.0000,0.0000,0.0000,701.4892,701.4892,21.4521,16.3427,2739.0000,595.5000,2143.5000,0.0710,622.5000,4.4000,1.0000,121.5306,4.9000,1.0000,744.0306,0.0000,0.0000,717.0306,2116.5000,1399.4694,21.4113,14.1140,14985.6000,0.0000,14985.6000,0.3885,4050.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4050.1622,0.0000,0.0000,0.0000,10935.4378,10935.4378,21.0286,16.2694,18.6490,-10.8933,-163399.2090,8.9017,1096.7867,10.9679,8.9017,0.0000,25.6439,16.2529,15.6039,15.9284,-2.7852,-22281.2329,8.9017,2283.0895,22.8309,8.9017,0.0000,90.1705,15.5942,15.4351,15.5146,-0.7806,-5463.9799,8.9017,2652.1560,26.5216,8.9017,0.0000,117.7249,21.5926,21.5831,38.3996,21.5736,38.4024,21.5641,38.4049,21.5641,3205.1767,128.2071,21.4807,21.4712,37.6525,21.4616,37.6497,21.4521,37.6465,21.4521,3205.1767,128.2071,21.0928,21.0715,37.9960,21.0501,37.9657,21.0286,37.9331,21.0286,929.3031,18.5861,16.2694,16.2639,17.9202,16.2584,17.9069,16.2529,17.8936,16.2529,3205.1767,128.2071,15.6039,15.6007,12.8352,15.5974,12.8471,15.5942,12.8588,15.5942,3205.1767,128.2071,15.4351,15.4295,11.1922,15.4240,11.2249,15.4184,11.2569,15.4184,929.3031,18.5861,8.9017,290.5065,5.9345,0.0000,233.5393,524.0458,-143985.4000,-196788.0041,-191144.4218
2264.0000,15.4587,27.6809,0.0000,202720.7000,-202720.7000,5.2559,0.0000,0.0000,0.0000,45049.0444,4.5000,1.0000,45049.0444,0.0000,0.0000,247769.7444,0.0000,-247769.7444,21.7822,14.4849,25932.5000,0.0000,25932.5000,0.6723,7008.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7008.7838,0.0000,0.0000,0.0000,18923.7162,18923.7162,21.2788,33.3196,0.0000,13249.9000,-13249.9000,0.3435,0.0000,0.0000,0.0000,2704.0612,4.9000,1.0000,2704.0612,0.0000,0.0000,15953.9612,0.0000,-15953.9612,21.6860,14.3887,1608.6000,0.0000,1608.6000,0.0417,434.7568,3.7000,1.0000,0.0000,0.0000,0.0000,434.7568,0.0000,0.0000,0.0000,1173.8432,1173.8432,21.6304,15.4737,3308.1000,431.5000,2876.6000,0.0858,751.8409,4.4000,1.0000,88.0612,4.9000,1.0000,839.9021,0.0000,0.0000,519.5612,2556.2591,2036.6979,21.5785,14.2812,14395.3000,0.0000,14395.3000,0.3732,3890.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3890.6216,0.0000,0.0000,0.0000,10504.6784,10504.6784,21.2542,16.6508,18.9525,-12.0248,-180371.5351,10.1587,1237.5134,12.3751,10.1587,0.0000,38.1140,16.6354,15.7661,16.2008,-4.2573,-34058.1065,10.1587,2577.8177,25.7782,10.1587,0.0000,134.0184,15.7560,15.4747,15.6153,-1.5746,-11022.0911,10.1587,3014.6550,30.1466,10.1587,0.0000,174.9719,21.2993,21.2925,34.6279,21.2856,34.6470,21.2788,34.6660,21.2788,4049.4471,161.9779,21.6560,21.6475,38.5320,21.6390,38.5300,21.6304,38.5280,21.6304,4049.4471,161.9779,21.3104,21.2916,39.6103,21.2729,39.5932,21.2542,39.5755,21.2542,1172.2692,23.4454,16.6508,16.6456,20.7662,16.6405,20.7572,16.6354,20.7481,16.6354,4049.4471,161.9779,15.7661,15.7628,14.5219,15.7594,14.5285,15.7560,14.5350,15.7560,4049.4471,161.9779,15.4747,15.4694,11.6598,15.4640,11.6864,15.4587,11.7127,15.4587,1172.2692,23.4454,10.1587,418.7271,6.7725,0.0000,347.1044,765.8315,-171157.6000,-231084.7700,-225451.7328
2265.0000,15.5292,27.7514,0.0000,218519.7000,-218519.7000,5.6655,0.0000,0.0000,0.0000,48559.9333,4.5000,1.0000,48559.9333,0.0000,0.0000,267079.6333,0.0000,-267079.6333,21.7964,14.4991,29487.7000,0.0000,29487.7000,0.7645,7969.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7969.6486,0.0000,0.0000,0.0000,21518.0514,21518.0514,21.2712,33.3120,0.0000,19344.8000,-19344.8000,0.5015,0.0000,0.0000,0.0000,3947.9184,4.9000,1.0000,3947.9184,0.0000,0.0000,23292.7184,0.0000,-23292.7184,21.8178,14.5205,1736.7000,0.0000,1736.7000,0.0450,469.3784,3.7000,1.0000,0.0000,0.0000,0.0000,469.3784,0.0000,0.0000,0.0000,1267.3216,1267.3216,21.7644,18.6412,2391.9000,914.6000,1477.3000,0.0620,543.6136,4.4000,1.0000,186.6531,4.9000,1.0000,730.2667,0.0000,0.0000,1101.2531,1848.2864,747.0333,21.7469,14.4496,12624.4000,0.0000,12624.4000,0.3273,3412.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3412.0000,0.0000,0.0000,0.0000,9212.4000,9212.4000,21.4771,16.9326,19.2048,-12.9111,-193667.2136,11.0489,1333.3469,13.3335,11.0489,0.0000,49.0374,16.9179,15.9358,16.4268,-5.2316,-41852.5051,11.0489,2779.0707,27.7907,11.0489,0.0000,172.4278,15.9255,15.5455,15.7355,-2.3137,-16196.0120,11.0489,3263.3168,32.6332,11.0489,0.0000,225.1184,21.2914,21.2847,34.4967,21.2780,34.5075,21.2712,34.5182,21.2712,4699.7679,187.9907,21.7881,21.7802,39.0962,21.7723,39.0948,21.7644,39.0933,21.7644,4699.7679,187.9907,21.5307,21.5128,41.3200,21.4949,41.2993,21.4771,41.2783,21.4771,1359.2156,27.1843,16.9326,16.9277,22.5232,16.9228,22.5161,16.9179,22.5089,16.9179,4699.7679,187.9907,15.9358,15.9324,16.0210,15.9289,16.0253,15.9255,16.0295,15.9255,4699.7679,187.9907,15.5455,15.5400,12.4324,15.5346,12.4522,15.5292,12.4718,15.5292,1359.2156,27.1843,11.0489,528.4556,7.3660,0.0000,446.5836,975.0392,-192538.4000,-257627.5454,-251715.7308
2266.0000,15.6318,27.8541,0.0000,232789.9000,-232789.9000,6.0355,0.0000,0.0000,0.0000,51731.0889,4.5000,1.0000,51731.0889,0.0000,0.0000,284520.9889,0.0000,-284520.9889,21.6933,14.3960,34811.5000,0.0000,34811.5000,0.9026,9408.5135,3.7000,1.0000,0.0000,0.0000,0.0000,9408.5135,0.0000,0.0000,0.0000,25402.9865,25402.9865,21.1352,33.1760,0.0000,30072.2000,-30072.2000,0.7797,0.0000,0.0000,0.0000,6137.1837,4.9000,1.0000,6137.1837,0.0000,0.0000,36209.3837,0.0000,-36209.3837,21.9066,14.6093,1781.4000,0.0000,1781.4000,0.0462,481.4595,3.7000,1.0000,0.0000,0.0000,0.0000,481.4595,0.0000,0.0000,0.0000,1299.9405,1299.9405,21.8575,28.5887,1395.9000,2031.5000,-635.6000,0.0527,317.2500,4.4000,1.0000,414.5918,4.9000,1.0000,731.8418,0.0000,0.0000,2446.0918,1078.6500,-1367.4418,21.8866,14.5893,11443.7000,0.0000,11443.7000,0.2967,3092.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3092.8919,0.0000,0.0000,0.0000,8350.8081,8350.8081,21.6596,17.2338,19.4467,-13.8497,-207745.2867,12.1699,1455.4895,14.5549,12.1699,0.0000,65.5288,17.2193,16.1296,16.6745,-6.3936,-51148.8440,12.1699,3031.6928,30.3169,12.1699,0.0000,230.4158,16.1193,15.6484,15.8839,-3.1578,-22104.8319,12.1699,3573.4718,35.7347,12.1699,0.0000,300.8264,21.1521,21.1465,33.0053,21.1408,33.0218,21.1352,33.0380,21.1352,5579.3887,223.1755,21.8789,21.8717,39.3490,21.8646,39.3506,21.8575,39.3520,21.8575,5579.3887,223.1755,21.7087,21.6923,42.4971,21.6760,42.4857,21.6596,42.4739,21.6596,1611.8463,32.2369,17.2338,17.2290,24.5150,17.2241,24.5079,17.2193,24.5008,17.2193,5579.3887,223.1755,16.1296,16.1262,17.6096,16.1228,17.6125,16.1193,17.6154,16.1193,5579.3887,223.1755,15.6484,15.6429,13.4931,15.6374,13.5084,15.6318,13.5235,15.6318,1611.8463,32.2369,12.1699,690.8627,8.1133,0.0000,596.7710,1287.6336,-215461.1000,-287044.0793,-280998.9625
2267.0000,15.7510,27.9732,0.0000,245379.9000,-245379.9000,6.3619,0.0000,0.0000,0.0000,54528.8667,4.5000,1.0000,54528.8667,0.0000,0.0000,299908.7667,0.0000,-299908.7667,21.6756,14.3783,36584.5000,0.0000,36584.5000,0.9485,9887.7027,3.7000,1.0000,0.0000,0.0000,0.0000,9887.7027,0.0000,0.0000,0.0000,26696.7973,26696.7973,21.1319,33.1727,0.0000,41187.8000,-41187.8000,1.0679,0.0000,0.0000,0.0000,8405.6735,4.9000,1.0000,8405.6735,0.0000,0.0000,49593.4735,0.0000,-49593.4735,22.1115,14.8142,2099.1000,0.0000,2099.1000,0.0544,567.3243,3.7000,1.0000,0.0000,0.0000,0.0000,567.3243,0.0000,0.0000,0.0000,1531.7757,1531.7757,22.0602,31.9582,830.3000,2994.1000,-2163.8000,0.0776,188.7045,4.4000,1.0000,611.0408,4.9000,1.0000,799.7454,0.0000,0.0000,3605.1408,641.5955,-2963.5454,22.1188,14.8215,9230.1000,0.0000,9230.1000,0.2393,2494.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2494.6216,0.0000,0.0000,0.0000,6735.4784,6735.4784,21.9359,17.4895,19.7127,-15.0055,-225083.0824,13.1245,1554.2828,15.5428,13.1245,0.0000,82.1896,17.4756,16.3229,16.8992,-7.2937,-58349.2911,13.1245,3241.1456,32.4115,13.1245,0.0000,288.9991,16.3126,15.7678,16.0402,-3.9399,-27579.5515,13.1245,3849.8790,38.4988,13.1245,0.0000,377.3117,21.1482,21.1427,33.0686,21.1373,33.0819,21.1319,33.0951,21.1319,6380.9266,255.2371,22.0813,22.0743,40.8002,22.0673,40.7990,22.0602,40.7976,22.0602,6380.9266,255.2371,21.9857,21.9691,44.9012,21.9525,44.8781,21.9359,44.8549,21.9359,1841.8543,36.8371,17.4895,17.4849,26.0048,17.4802,25.9990,17.4756,25.9931,17.4756,6380.9266,255.2371,16.3229,16.3195,19.0583,16.3161,19.0603,16.3126,19.0623,16.3126,6380.9266,255.2371,15.7678,15.7622,14.6314,15.7566,14.6435,15.7510,14.6555,15.7510,1841.8543,36.8371,13.1245,851.9426,8.7497,0.0000,748.5003,1600.4430,-240817.8000,-317501.7341,-311011.9250
2268.0000,15.8342,28.0564,0.0000,254924.7000,-254924.7000,6.6094,0.0000,0.0000,0.0000,56649.9333,4.5000,1.0000,56649.9333,0.0000,0.0000,311574.6333,0.0000,-311574.6333,21.9568,14.6595,31701.1000,0.0000,31701.1000,0.8219,8567.8649,3.7000,1.0000,0.0000,0.0000,0.0000,8567.8649,0.0000,0.0000,0.0000,23133.2351,23133.2351,21.4827,33.5236,0.0000,38636.0000,-38636.0000,1.0017,0.0000,0.0000,0.0000,7884.8980,4.9000,1.0000,7884.8980,0.0000,0.0000,46520.8980,0.0000,-46520.8980,22.3969,15.0996,2506.2000,0.0000,2506.2000,0.0650,677.3514,3.7000,1.0000,0.0000,0.0000,0.0000,677.3514,0.0000,0.0000,0.0000,1828.8486,1828.8486,22.3387,33.4091,432.3000,3442.5000,-3010.2000,0.0893,98.2500,4.4000,1.0000,702.5510,4.9000,1.0000,800.8010,0.0000,0.0000,4145.0510,334.0500,-3811.0010,22.4136,15.1163,8049.5000,0.0000,8049.5000,0.2087,2175.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2175.5405,0.0000,0.0000,0.0000,5873.9595,5873.9595,22.2454,17.6154,19.9304,-15.7076,-235613.3069,13.1939,1550.0209,15.5002,13.1939,0.0000,83.5003,17.6020,16.4399,17.0209,-7.3924,-59139.5950,13.1939,3243.0023,32.4300,13.1939,0.0000,293.6079,16.4297,15.8508,16.1402,-4.2085,-29459.3081,13.1939,3857.3541,38.5735,13.1939,0.0000,383.3288,21.5022,21.4957,36.5697,21.4892,36.5690,21.4827,36.5682,21.4827,6441.0644,257.6426,22.3610,22.3535,42.8778,22.3461,42.8697,22.3387,42.8615,22.3387,6441.0644,257.6426,22.2981,22.2805,47.5258,22.2630,47.4857,22.2454,47.4457,22.2454,1859.1046,37.1821,17.6154,17.6110,26.2338,17.6065,26.2291,17.6020,26.2245,17.6020,6441.0644,257.6426,16.4399,16.4365,19.6663,16.4331,19.6678,16.4297,19.6692,16.4297,6441.0644,257.6426,15.8508,15.8453,15.2279,15.8397,15.2394,15.8342,15.2506,15.8342,1859.1046,37.1821,13.1939,864.5091,8.7959,0.0000,760.4370,1624.9461,-254314.1000,-331070.4891,-324212.2101
