Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2269.0000,15.9399,28.1621,0.0000,263068.5000,-263068.5000,6.8205,0.0000,0.0000,0.0000,58459.6667,4.5000,1.0000,58459.6667,0.0000,0.0000,321528.1667,0.0000,-321528.1667,21.9369,14.6396,36584.6000,0.0000,36584.6000,0.9485,9887.7297,3.7000,1.0000,0.0000,0.0000,0.0000,9887.7297,0.0000,0.0000,0.0000,26696.8703,26696.8703,21.4227,33.4636,0.0000,44443.3000,-44443.3000,1.1523,0.0000,0.0000,0.0000,9070.0612,4.9000,1.0000,9070.0612,0.0000,0.0000,53513.3612,0.0000,-53513.3612,22.4209,15.1236,2391.7000,0.0000,2391.7000,0.0620,646.4054,3.7000,1.0000,0.0000,0.0000,0.0000,646.4054,0.0000,0.0000,0.0000,1745.2946,1745.2946,22.3685,34.1942,105.2000,3778.7000,-3673.5000,0.0980,23.9091,4.4000,1.0000,771.1633,4.9000,1.0000,795.0724,0.0000,0.0000,4549.8633,81.2909,-4468.5724,22.4518,15.1545,7164.1000,0.0000,7164.1000,0.1857,1936.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1936.2432,0.0000,0.0000,0.0000,5227.8568,5227.8568,22.3095,17.8493,20.0794,-15.9419,-239128.8762,13.9006,1624.1284,16.2413,13.9006,0.0000,97.6487,17.8354,16.5971,17.2163,-8.2990,-66392.1133,13.9006,3391.0807,33.9108,13.9006,0.0000,343.3571,16.5868,15.9569,16.2719,-4.8244,-33770.7298,13.9006,4065.8967,40.6590,13.9006,0.0000,448.2804,21.4390,21.4336,35.3605,21.4282,35.3697,21.4227,35.3788,21.4227,7067.6993,282.7080,22.3883,22.3817,42.2783,22.3751,42.2770,22.3685,42.2756,22.3685,7067.6993,282.7080,22.3543,22.3394,46.8962,22.3244,46.8866,22.3095,46.8766,22.3095,2038.8002,40.7760,17.8493,17.8447,27.7254,17.8401,27.7187,17.8354,27.7119,17.8354,7067.6993,282.7080,16.5971,16.5937,20.7300,16.5902,20.7303,16.5868,20.7306,16.5868,7067.6993,282.7080,15.9569,15.9512,16.1112,15.9456,16.1196,15.9399,16.1278,15.9399,2038.8002,40.7760,13.9006,999.3081,9.2671,0.0000,889.2862,1888.5943,-265044.9000,-345840.0786,-339291.7194
2270.0000,16.0581,28.2803,0.0000,277971.1000,-277971.1000,7.2069,0.0000,0.0000,0.0000,61771.3556,4.5000,1.0000,61771.3556,0.0000,0.0000,339742.4556,0.0000,-339742.4556,22.0759,14.7786,34811.1000,0.0000,34811.1000,0.9025,9408.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9408.4054,0.0000,0.0000,0.0000,25402.6946,25402.6946,21.6088,33.6496,0.0000,51025.4000,-51025.4000,1.3229,0.0000,0.0000,0.0000,10413.3469,4.9000,1.0000,10413.3469,0.0000,0.0000,61438.7469,0.0000,-61438.7469,22.6970,15.3997,1590.8000,0.0000,1590.8000,0.0412,429.9459,3.7000,1.0000,0.0000,0.0000,0.0000,429.9459,0.0000,0.0000,0.0000,1160.8541,1160.8541,22.6556,34.6964,0.0000,4700.2000,-4700.2000,0.1219,0.0000,0.0000,0.0000,959.2245,4.9000,1.0000,959.2245,0.0000,0.0000,5659.4245,0.0000,-5659.4245,22.7559,15.4586,6278.6000,0.0000,6278.6000,0.1628,1696.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1696.9189,0.0000,0.0000,0.0000,4581.6811,4581.6811,22.6250,18.0503,20.3377,-17.2178,-258267.6590,14.6374,1694.1263,16.9413,14.6374,0.0000,114.0145,18.0368,16.7631,17.3999,-8.9888,-71910.7327,14.6374,3571.3807,35.7138,14.6374,0.0000,400.9033,16.7527,16.0753,16.4140,-5.4636,-38245.1345,14.6374,4307.5121,43.0751,14.6374,0.0000,523.4117,21.6259,21.6202,36.9986,21.6145,37.0020,21.6088,37.0054,21.6088,7748.5770,309.9431,22.6765,22.6695,44.5507,22.6626,44.5435,22.6556,44.5363,22.6556,7748.5770,309.9431,22.6747,22.6581,49.8294,22.6415,49.7928,22.6250,49.7563,22.6250,2233.9507,44.6790,18.0503,18.0458,28.8028,18.0413,28.7971,18.0368,28.7913,18.0368,7748.5770,309.9431,16.7631,16.7596,21.8249,16.7562,21.8247,16.7527,21.8245,16.7527,7748.5770,309.9431,16.0753,16.0696,17.0859,16.0638,17.0925,16.0581,17.0989,16.0581,2233.9507,44.6790,14.6374,1153.5208,9.7583,0.0000,1038.3295,2191.8502,-291016.2000,-375695.3973,-368423.5262
2271.0000,16.1922,28.4144,0.0000,290355.5000,-290355.5000,7.5280,0.0000,0.0000,0.0000,64523.4444,4.5000,1.0000,64523.4444,0.0000,0.0000,354878.9444,0.0000,-354878.9444,22.1508,14.8535,33039.6000,0.0000,33039.6000,0.8566,8929.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8929.6216,0.0000,0.0000,0.0000,24109.9784,24109.9784,21.7297,33.7705,0.0000,59814.0000,-59814.0000,1.5508,0.0000,0.0000,0.0000,12206.9388,4.9000,1.0000,12206.9388,0.0000,0.0000,72020.9388,0.0000,-72020.9388,22.9390,15.6417,1535.5000,0.0000,1535.5000,0.0398,415.0000,3.7000,1.0000,0.0000,0.0000,0.0000,415.0000,0.0000,0.0000,0.0000,1120.5000,1120.5000,22.8999,34.9407,0.0000,5139.3000,-5139.3000,0.1332,0.0000,0.0000,0.0000,1048.8367,4.9000,1.0000,1048.8367,0.0000,0.0000,6188.1367,0.0000,-6188.1367,23.0038,15.7065,7164.1000,0.0000,7164.1000,0.1857,1936.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1936.2432,0.0000,0.0000,0.0000,5227.8568,5227.8568,22.8688,18.2942,20.5815,-18.1632,-272448.1748,15.4413,1771.3540,17.7135,15.4413,0.0000,133.8502,18.2806,16.9483,17.6144,-9.9184,-79346.8083,15.4413,3766.7508,37.6675,15.4413,0.0000,470.6508,16.9379,16.2097,16.5738,-6.1957,-43370.2007,15.4413,4633.4542,46.3345,15.4413,0.0000,614.4726,21.7460,21.7405,37.7268,21.7351,37.7316,21.7297,37.7363,21.7297,8523.1599,340.9264,22.9201,22.9134,46.0949,22.9066,46.0887,22.8999,46.0824,22.8999,8523.1599,340.9264,22.9160,22.9003,51.4593,22.8845,51.4319,22.8688,51.4043,22.8688,2455.8442,49.1169,18.2942,18.2897,30.3141,18.2851,30.3077,18.2806,30.3013,18.2806,8523.1599,340.9264,16.9483,16.9448,23.0619,16.9414,23.0611,16.9379,23.0602,16.9379,8523.1599,340.9264,16.2097,16.2039,18.1917,16.1980,18.1964,16.1922,18.2009,16.1922,2455.8442,49.1169,15.4413,1338.3615,10.2942,0.0000,1218.9736,2557.3351,-313569.6000,-402629.6848,-395165.1838
2272.0000,16.3142,28.5364,0.0000,295935.1000,-295935.1000,7.6727,0.0000,0.0000,0.0000,65763.3556,4.5000,1.0000,65763.3556,0.0000,0.0000,361698.4556,0.0000,-361698.4556,22.2166,14.9193,28156.3000,0.0000,28156.3000,0.7300,7609.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7609.8108,0.0000,0.0000,0.0000,20546.4892,20546.4892,21.8651,33.9059,0.0000,68381.2000,-68381.2000,1.7729,0.0000,0.0000,0.0000,13955.3469,4.9000,1.0000,13955.3469,0.0000,0.0000,82336.5469,0.0000,-82336.5469,23.2087,15.9114,1979.8000,0.0000,1979.8000,0.0513,535.0811,3.7000,1.0000,0.0000,0.0000,0.0000,535.0811,0.0000,0.0000,0.0000,1444.7189,1444.7189,23.1647,35.2055,0.0000,5734.0000,-5734.0000,0.1487,0.0000,0.0000,0.0000,1170.2041,4.9000,1.0000,1170.2041,0.0000,0.0000,6904.2041,0.0000,-6904.2041,23.2774,15.9801,8344.7000,0.0000,8344.7000,0.2164,2255.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2255.3243,0.0000,0.0000,0.0000,6089.3757,6089.3757,23.1302,18.4893,20.8098,-18.9596,-284393.5507,15.8879,1807.5375,18.0754,15.8879,0.0000,145.8026,18.4759,17.1091,17.7925,-10.4693,-83754.6573,15.8879,3881.8372,38.8184,15.8879,0.0000,512.6785,17.0987,16.3318,16.7152,-6.7141,-46998.9270,15.8879,4865.9208,48.6592,15.8879,0.0000,669.3432,21.8813,21.8759,38.5978,21.8705,38.6011,21.8651,38.6043,21.8651,8967.6542,358.7062,23.1851,23.1783,47.7873,23.1715,47.7791,23.1647,47.7709,23.1647,8967.6542,358.7062,23.1780,23.1621,53.3206,23.1461,53.2881,23.1302,53.2555,23.1302,2583.1272,51.6625,18.4893,18.4848,31.2724,18.4803,31.2664,18.4759,31.2604,18.4759,8967.6542,358.7062,17.1091,17.1056,23.9931,17.1022,23.9919,17.0987,23.9907,17.0987,8967.6542,358.7062,16.3318,16.3259,19.0769,16.3201,19.0810,16.3142,19.0849,16.3142,2583.1272,51.6625,15.8879,1448.7954,10.5919,0.0000,1327.8243,2776.6198,-331569.5000,-422858.6228,-415147.1350
2273.0000,16.4010,28.6232,0.0000,308083.2000,-308083.2000,7.9876,0.0000,0.0000,0.0000,68462.9333,4.5000,1.0000,68462.9333,0.0000,0.0000,376546.1333,0.0000,-376546.1333,22.5508,15.2535,18391.6000,0.0000,18391.6000,0.4768,4970.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4970.7027,0.0000,0.0000,0.0000,13420.8973,13420.8973,22.3126,34.3534,0.0000,63672.2000,-63672.2000,1.6508,0.0000,0.0000,0.0000,12994.3265,4.9000,1.0000,12994.3265,0.0000,0.0000,76666.5265,0.0000,-76666.5265,23.5647,16.2674,1265.3000,0.0000,1265.3000,0.0328,341.9730,3.7000,1.0000,0.0000,0.0000,0.0000,341.9730,0.0000,0.0000,0.0000,923.3270,923.3270,23.5277,35.5685,0.0000,5781.0000,-5781.0000,0.1499,0.0000,0.0000,0.0000,1179.7959,4.9000,1.0000,1179.7959,0.0000,0.0000,6960.7959,0.0000,-6960.7959,23.6414,16.3441,11001.0000,0.0000,11001.0000,0.2852,2973.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2973.2432,0.0000,0.0000,0.0000,8027.7568,8027.7568,23.4592,18.6172,21.0382,-19.7651,-296475.7544,15.8748,1791.1853,17.9119,15.8748,0.0000,145.4423,18.6038,17.2178,17.9108,-10.6080,-84864.1937,15.8748,3865.5561,38.6556,15.8748,0.0000,511.4116,17.2074,16.4183,16.8129,-6.9025,-48317.2390,15.8748,4857.3104,48.5731,15.8748,0.0000,667.6891,22.3316,22.3252,42.5351,22.3189,42.5280,22.3126,42.5209,22.3126,8954.4735,358.1789,23.5496,23.5423,50.3792,23.5350,50.3654,23.5277,50.3516,23.5277,8954.4735,358.1789,23.5103,23.4933,55.9538,23.4762,55.9062,23.4592,55.8586,23.4592,2579.3533,51.5871,18.6172,18.6127,31.6025,18.6083,31.5966,18.6038,31.5906,18.6038,8954.4735,358.1789,17.2178,17.2143,24.4061,17.2109,24.4047,17.2074,24.4032,17.2074,8954.4735,358.1789,16.4183,16.4125,19.5128,16.4068,19.5172,16.4010,19.5215,16.4010,2579.3533,51.5871,15.8748,1445.4759,10.5832,0.0000,1324.5430,2770.0189,-346878.5000,-437801.4747,-429657.1871
2274.0000,16.1341,28.3563,0.0000,202181.8000,-202181.8000,5.2419,0.0000,0.0000,0.0000,44929.2889,4.5000,1.0000,44929.2889,0.0000,0.0000,247111.0889,0.0000,-247111.0889,22.2716,14.9743,15160.1000,0.0000,15160.1000,0.3931,4097.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4097.3243,0.0000,0.0000,0.0000,11062.7757,11062.7757,21.9750,34.0158,0.0000,31280.5000,-31280.5000,0.8110,0.0000,0.0000,0.0000,6383.7755,4.9000,1.0000,6383.7755,0.0000,0.0000,37664.2755,0.0000,-37664.2755,22.9105,15.6132,1051.5000,0.0000,1051.5000,0.0273,284.1892,3.7000,1.0000,0.0000,0.0000,0.0000,284.1892,0.0000,0.0000,0.0000,767.3108,767.3108,22.8686,34.9094,0.0000,5820.6000,-5820.6000,0.1509,0.0000,0.0000,0.0000,1187.8776,4.9000,1.0000,1187.8776,0.0000,0.0000,7008.4776,0.0000,-7008.4776,23.0427,15.7454,12919.5000,0.0000,12919.5000,0.3350,3491.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3491.7568,0.0000,0.0000,0.0000,9427.7432,9427.7432,22.7688,17.8810,20.3249,-13.1195,-196792.1903,10.4387,1208.7331,12.0873,10.4387,0.0000,41.3529,17.8704,16.7974,17.3339,-5.4004,-43203.4611,10.4387,2535.0567,25.3506,10.4387,0.0000,145.4070,16.7875,16.1469,16.4672,-3.6846,-25792.3204,10.4387,2995.9511,29.9595,10.4387,0.0000,189.8406,21.9969,21.9896,38.1800,21.9823,38.1640,21.9750,38.1480,21.9750,4249.3292,169.9732,22.8914,22.8838,42.6457,22.8762,42.6288,22.8686,42.6119,22.8686,4249.3292,169.9732,22.8085,22.7953,45.9453,22.7820,45.9442,22.7688,45.9425,22.7688,1229.7461,24.5949,17.8810,17.8775,23.5063,17.8740,23.5094,17.8704,23.5126,17.8704,4249.3292,169.9732,16.7974,16.7941,19.6566,16.7908,19.6564,16.7875,19.6562,16.7875,4249.3292,169.9732,16.1469,16.1426,15.6871,16.1384,15.7092,16.1341,15.7310,16.1341,1229.7461,24.5949,10.4387,451.4766,6.9591,0.0000,376.6004,828.0769,-210151.8000,-270526.0122,-265787.9719
2275.0000,15.9744,28.1966,0.0000,187029.1000,-187029.1000,4.8491,0.0000,0.0000,0.0000,41562.0222,4.5000,1.0000,41562.0222,0.0000,0.0000,228591.1222,0.0000,-228591.1222,22.6490,15.3517,15160.3000,0.0000,15160.3000,0.3931,4097.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4097.3784,0.0000,0.0000,0.0000,11062.9216,11062.9216,22.2937,34.3345,0.0000,8040.8000,-8040.8000,0.2085,0.0000,0.0000,0.0000,1640.9796,4.9000,1.0000,1640.9796,0.0000,0.0000,9681.7796,0.0000,-9681.7796,22.5764,15.2791,812.1000,0.0000,812.1000,0.0211,219.4865,3.7000,1.0000,0.0000,0.0000,0.0000,219.4865,0.0000,0.0000,0.0000,592.6135,592.6135,22.5324,34.5732,0.0000,4946.3000,-4946.3000,0.1282,0.0000,0.0000,0.0000,1009.4490,4.9000,1.0000,1009.4490,0.0000,0.0000,5955.7490,0.0000,-5955.7490,22.7063,15.4090,12329.2000,0.0000,12329.2000,0.3197,3332.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3332.2162,0.0000,0.0000,0.0000,8996.9838,8996.9838,22.3932,17.4668,19.9300,-11.2479,-168718.7634,8.8793,1043.1596,10.4316,8.8793,0.0000,25.4513,17.4549,16.5532,17.0041,-3.8601,-30880.9574,8.8793,2183.9232,21.8392,8.8793,0.0000,89.4930,16.5420,15.9902,16.2661,-2.7000,-18899.9055,8.8793,2568.4821,25.6848,8.8793,0.0000,116.8403,22.3260,22.3152,41.3618,22.3045,41.3127,22.2937,41.2637,22.2937,3190.9605,127.6384,22.5591,22.5502,39.6382,22.5413,39.6086,22.5324,39.5791,22.5324,3190.9605,127.6384,22.4436,22.4267,41.9404,22.4100,41.8883,22.3932,41.8369,22.3932,925.2090,18.5042,17.4668,17.4628,20.0118,17.4589,20.0088,17.4549,20.0057,17.4549,3190.9605,127.6384,16.5532,16.5495,17.5139,16.5457,17.5089,16.5420,17.5039,16.5420,3190.9605,127.6384,15.9902,15.9849,13.9702,15.9796,13.9767,15.9744,13.9831,15.9744,925.2090,18.5042,8.8793,288.4936,5.9196,0.0000,231.7846,520.2782,-171714.6000,-223576.1319,-218499.6263
2276.0000,15.8037,28.0259,0.0000,127597.9000,-127597.9000,3.3082,0.0000,0.0000,0.0000,28355.0889,4.5000,1.0000,28355.0889,0.0000,0.0000,155952.9889,0.0000,-155952.9889,22.2409,14.9436,15152.9000,0.0000,15152.9000,0.3929,4095.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4095.3784,0.0000,0.0000,0.0000,11057.5216,11057.5216,21.7530,33.7938,0.0000,2334.6000,-2334.6000,0.0605,0.0000,0.0000,0.0000,476.4490,4.9000,1.0000,476.4490,0.0000,0.0000,2811.0490,0.0000,-2811.0490,21.8691,14.5718,887.0000,0.0000,887.0000,0.0230,239.7297,3.7000,1.0000,0.0000,0.0000,0.0000,239.7297,0.0000,0.0000,0.0000,647.2703,647.2703,21.8149,33.8557,0.0000,4243.0000,-4243.0000,0.1100,0.0000,0.0000,0.0000,865.9184,4.9000,1.0000,865.9184,0.0000,0.0000,5108.9184,0.0000,-5108.9184,22.0258,14.7285,11296.2000,0.0000,11296.2000,0.2929,3053.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3053.0270,0.0000,0.0000,0.0000,8243.1730,8243.1730,21.6474,16.9853,19.3164,-7.5298,-112946.5354,6.2812,754.8594,7.5486,6.2812,0.0000,9.0095,16.9732,16.3156,16.6444,-1.9915,-15931.6124,6.2812,1566.5649,15.6656,6.2812,0.0000,31.6797,16.3017,15.8219,16.0618,-1.6606,-11624.1604,6.2812,1831.5219,18.3152,6.2812,0.0000,41.3604,21.7845,21.7740,35.3300,21.7635,35.2896,21.7530,35.2492,21.7530,1733.1461,69.3258,21.8423,21.8332,33.0191,21.8240,32.9891,21.8149,32.9592,21.8149,1733.1461,69.3258,21.6855,21.6729,33.5107,21.6602,33.5116,21.6474,33.5115,21.6474,504.6720,10.0934,16.9853,16.9813,16.0332,16.9773,16.0294,16.9732,16.0255,16.9732,1733.1461,69.3258,16.3156,16.3110,15.5714,16.3064,15.5579,16.3017,15.5444,16.3017,1733.1461,69.3258,15.8219,15.8158,12.2458,15.8097,12.2423,15.8037,12.2388,15.8037,504.6720,10.0934,6.2812,110.9397,4.1875,0.0000,82.0496,192.9893,-106839.4000,-143924.9914,-140502.3082
2277.0000,15.6963,27.9185,0.0000,116067.9000,-116067.9000,3.0093,0.0000,0.0000,0.0000,25792.8667,4.5000,1.0000,25792.8667,0.0000,0.0000,141860.7667,0.0000,-141860.7667,22.3059,15.0086,12838.9000,0.0000,12838.9000,0.3329,3469.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3469.9730,0.0000,0.0000,0.0000,9368.9270,9368.9270,21.8260,33.8668,0.0000,951.7000,-951.7000,0.0247,0.0000,0.0000,0.0000,194.2245,4.9000,1.0000,194.2245,0.0000,0.0000,1145.9245,0.0000,-1145.9245,21.8794,14.5821,533.6000,0.0000,533.6000,0.0138,144.2162,3.7000,1.0000,0.0000,0.0000,0.0000,144.2162,0.0000,0.0000,0.0000,389.3838,389.3838,21.8211,33.8619,0.0000,3463.4000,-3463.4000,0.0898,0.0000,0.0000,0.0000,706.8163,4.9000,1.0000,706.8163,0.0000,0.0000,4170.2163,0.0000,-4170.2163,22.0154,14.7181,9230.1000,0.0000,9230.1000,0.2393,2494.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2494.6216,0.0000,0.0000,0.0000,6735.4784,6735.4784,21.6199,16.5084,19.0641,-7.3138,-109707.1150,5.5646,675.0511,6.7505,5.5646,0.0000,6.2644,16.4989,16.2011,16.3500,-0.7990,-6392.0722,5.5646,1403.8422,14.0384,5.5646,0.0000,22.0271,16.1849,15.7179,15.9514,-1.4317,-10021.8373,5.5646,1629.6219,16.2962,5.5646,0.0000,28.7582,21.8693,21.8548,36.5998,21.8404,36.5223,21.8260,36.4451,21.8260,1400.9833,56.0393,21.8612,21.8478,34.4464,21.8344,34.3756,21.8211,34.3052,21.8211,1400.9833,56.0393,21.7015,21.6739,35.3514,21.6467,35.1669,21.6199,34.9869,21.6199,408.5922,8.1718,16.5084,16.5052,12.3971,16.5021,12.4017,16.4989,12.4062,16.4989,1400.9833,56.0393,16.2011,16.1956,14.9607,16.1902,14.9409,16.1849,14.9211,16.1849,1400.9833,56.0393,15.7179,15.7107,11.4283,15.7034,11.4124,15.6963,11.3966,15.6963,408.5922,8.1718,5.5646,79.4721,3.7098,0.0000,57.0497,136.5217,-97880.4000,-130683.1183,-126121.0245
2278.0000,15.6071,27.8285,10.3000,89282.1000,-89271.8000,2.3148,2.3409,4.4000,1.0000,19840.4667,4.5000,1.0000,19842.8076,0.0000,0.0000,109122.5667,7.9591,-109114.6076,21.9247,14.6274,12520.7000,0.0000,12520.7000,0.3246,3383.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3383.9730,0.0000,0.0000,0.0000,9136.7270,9136.7270,21.3556,30.4250,1003.7000,2610.1000,-1606.4000,0.0677,228.1136,4.4000,1.0000,532.6735,4.9000,1.0000,760.7871,0.0000,0.0000,3142.7735,775.5864,-2367.1871,21.4927,14.1954,397.1000,0.0000,397.1000,0.0103,107.3243,3.7000,1.0000,0.0000,0.0000,0.0000,107.3243,0.0000,0.0000,0.0000,289.7757,289.7757,21.4359,33.4767,0.0000,2285.4000,-2285.4000,0.0593,0.0000,0.0000,0.0000,466.4082,4.9000,1.0000,466.4082,0.0000,0.0000,2751.8082,0.0000,-2751.8082,21.5952,14.2979,8049.5000,0.0000,8049.5000,0.2087,2175.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2175.5405,0.0000,0.0000,0.0000,5873.9595,5873.9595,21.1916,16.2481,18.7198,-5.6922,-85382.6526,4.4780,550.2759,5.5028,4.4780,0.0000,3.2646,16.2354,16.0837,16.1596,-0.3275,-2620.2066,4.4780,1138.1484,11.3815,4.4780,0.0000,11.4790,16.0647,15.6333,15.8490,-1.0644,-7450.7862,4.4780,1316.6901,13.1669,4.4780,0.0000,14.9868,21.3957,21.3823,31.8983,21.3690,31.8397,21.3556,31.7812,21.3556,957.6442,38.3058,21.4759,21.4625,31.1675,21.4492,31.1044,21.4359,31.0416,21.4359,957.6442,38.3058,21.2551,21.2340,30.7757,21.2128,30.6924,21.1916,30.6079,21.1916,280.1143,5.6023,16.2481,16.2438,11.0881,16.2396,11.0807,16.2354,11.0734,16.2354,957.6442,38.3058,16.0837,16.0773,14.2182,16.0710,14.1910,16.0647,14.1639,16.0647,957.6442,38.3058,15.6333,15.6245,10.8099,15.6158,10.7784,15.6071,10.7473,15.6071,280.1143,5.6023,4.4780,43.7413,2.9853,0.0000,29.7303,73.4716,-72196.3000,-98933.1407,-95453.6454
2279.0000,15.5252,27.7427,46.6000,76130.3000,-76083.7000,1.9738,10.5909,4.4000,1.0000,16917.8444,4.5000,1.0000,16928.4354,0.0000,0.0000,93048.1444,36.0091,-93012.1354,21.8062,14.5089,12517.7000,0.0000,12517.7000,0.3245,3383.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3383.1622,0.0000,0.0000,0.0000,9134.5378,9134.5378,21.1411,28.1432,2548.6000,3908.5000,-1359.9000,0.1013,579.2273,4.4000,1.0000,797.6531,4.9000,1.0000,1376.8803,0.0000,0.0000,4706.1531,1969.3727,-2736.7803,21.3259,14.0286,408.3000,0.0000,408.3000,0.0106,110.3514,3.7000,1.0000,0.0000,0.0000,0.0000,110.3514,0.0000,0.0000,0.0000,297.9486,297.9486,21.2572,31.7696,247.6000,1251.8000,-1004.2000,0.0325,56.2727,4.4000,1.0000,255.4694,4.9000,1.0000,311.7421,0.0000,0.0000,1507.2694,191.3273,-1315.9421,21.3461,14.0488,4507.7000,0.0000,4507.7000,0.1169,1218.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1218.2973,0.0000,0.0000,0.0000,3289.4027,3289.4027,21.0317,15.9302,18.4809,-5.0364,-75545.4221,3.8394,476.0585,4.7606,3.8394,0.0000,2.0576,15.9197,16.0503,15.9850,0.2417,1933.9963,3.8394,982.5377,9.8254,3.8394,0.0000,7.2351,16.0268,15.5542,15.7905,-0.9998,-6998.3071,3.8394,1131.5207,11.3152,3.8394,0.0000,9.4460,21.1893,21.1732,30.5456,21.1571,30.4618,21.1411,30.3786,21.1411,732.1251,29.2850,21.3058,21.2895,30.3754,21.2734,30.2879,21.2572,30.2009,21.2572,732.1251,29.2850,21.1240,21.0928,30.4642,21.0620,30.2615,21.0317,30.0638,21.0317,214.6149,4.2923,15.9302,15.9267,9.0262,15.9232,9.0270,15.9197,9.0276,15.9197,732.1251,29.2850,16.0503,16.0425,14.2877,16.0346,14.2480,16.0268,14.2085,16.0268,732.1251,29.2850,15.5542,15.5445,10.2337,15.5348,10.1951,15.5252,10.1569,15.5252,214.6149,4.2923,3.8394,28.6842,2.5596,0.0000,18.7386,47.4228,-61014.1000,-84342.9686,-80609.7330
2280.0000,15.4889,27.6882,201.9000,67900.8000,-67698.9000,1.7605,45.8864,4.4000,1.0000,15089.0667,4.5000,1.0000,15134.9530,0.0000,0.0000,82989.8667,156.0136,-82833.8530,21.6488,14.3515,12527.7000,0.0000,12527.7000,0.3248,3385.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3385.8649,0.0000,0.0000,0.0000,9141.8351,9141.8351,20.9189,20.4093,5983.3000,3586.6000,2396.7000,0.1551,1359.8409,4.4000,1.0000,731.9592,4.9000,1.0000,2091.8001,0.0000,0.0000,4318.5592,4623.4591,304.8999,20.8962,13.5989,396.1000,0.0000,396.1000,0.0103,107.0541,3.7000,1.0000,0.0000,0.0000,0.0000,107.0541,0.0000,0.0000,0.0000,289.0459,289.0459,20.8320,17.7702,1432.6000,555.1000,877.5000,0.0371,325.5909,4.4000,1.0000,113.2857,4.9000,1.0000,438.8766,0.0000,0.0000,668.3857,1107.0091,438.6234,20.7994,13.5021,1408.6000,0.0000,1408.6000,0.0365,380.7027,3.7000,1.0000,0.0000,0.0000,0.0000,380.7027,0.0000,0.0000,0.0000,1027.8973,1027.8973,20.6531,15.8649,18.2590,-4.2926,-64388.4224,3.4865,435.9327,4.3593,3.4865,0.0000,1.5407,15.8485,15.9516,15.9000,0.1733,1386.6315,3.4865,895.2031,8.9520,3.4865,0.0000,5.4176,15.9280,15.5243,15.7261,-0.7756,-5428.9467,3.4865,1030.1155,10.3012,3.4865,0.0000,7.0731,20.9690,20.9522,28.9913,20.9355,28.9077,20.9189,28.8245,20.9189,618.9736,24.7589,20.8747,20.8604,26.8644,20.8462,26.8028,20.8320,26.7413,20.8320,618.9736,24.7589,20.7229,20.6997,26.6524,20.6765,26.5644,20.6531,26.4743,20.6531,181.7006,3.6340,15.8649,15.8594,9.4938,15.8539,9.4737,15.8485,9.4538,15.8485,618.9736,24.7589,15.9516,15.9437,13.5881,15.9358,13.5520,15.9280,13.5160,15.9280,618.9736,24.7589,15.5243,15.5124,10.2311,15.5006,10.1706,15.4889,10.1113,15.4889,181.7006,3.6340,3.4865,22.0280,2.3243,0.0000,14.0315,36.0594,-50092.3000,-71631.5514,-68430.7377
2281.0000,15.5072,27.6769,412.8000,60731.4000,-60318.6000,1.5746,93.8182,4.4000,1.0000,13495.8667,4.5000,1.0000,13589.6848,0.0000,0.0000,74227.2667,318.9818,-73908.2848,21.1058,13.8085,12506.9000,0.0000,12506.9000,0.3243,3380.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3380.2432,0.0000,0.0000,0.0000,9126.6568,9126.6568,20.3779,16.4911,10439.6000,3329.7000,7109.9000,0.2707,2372.6364,4.4000,1.0000,679.5306,4.9000,1.0000,3052.1670,0.0000,0.0000,4009.2306,8066.9636,4057.7330,20.0705,12.7732,407.0000,0.0000,407.0000,0.0106,110.0000,3.7000,1.0000,0.0000,0.0000,0.0000,110.0000,0.0000,0.0000,0.0000,297.0000,297.0000,20.0243,13.3291,3105.6000,266.2000,2839.4000,0.0805,705.8182,4.4000,1.0000,54.3265,4.9000,1.0000,760.1447,0.0000,0.0000,320.5265,2399.7818,2079.2553,19.8668,12.5695,817.2000,0.0000,817.2000,0.0212,220.8649,3.7000,1.0000,0.0000,0.0000,0.0000,220.8649,0.0000,0.0000,0.0000,596.3351,596.3351,19.8210,16.1827,18.0019,-3.2019,-48028.8770,3.4226,432.1415,4.3214,3.4226,0.0000,1.4576,16.1523,15.7351,15.9437,-0.6884,-5506.8910,3.4226,877.3043,8.7730,3.4226,0.0000,5.1254,15.7165,15.5494,15.6329,-0.3151,-2205.4040,3.4226,1014.9802,10.1498,3.4226,0.0000,6.6917,20.4145,20.4023,24.1968,20.3901,24.1626,20.3779,24.1281,20.3779,599.3979,23.9759,20.0480,20.0402,19.8277,20.0322,19.8296,20.0243,19.8310,20.0243,599.3979,23.9759,19.8216,19.8222,17.3039,19.8220,17.4937,19.8210,17.6732,19.8210,176.0022,3.5200,16.1827,16.1725,13.3767,16.1624,13.3131,16.1523,13.2500,16.1523,599.3979,23.9759,15.7351,15.7289,11.7813,15.7227,11.7634,15.7165,11.7455,15.7165,599.3979,23.9759,15.5494,15.5352,10.7961,15.5211,10.7144,15.5072,10.6341,15.5072,176.0022,3.5200,3.4226,20.9419,2.2818,0.0000,13.2748,34.2167,-36638.2000,-57751.3046,-55741.1719
2282.0000,15.4819,27.6012,718.5000,53937.2000,-53218.7000,1.3984,163.2955,4.4000,1.0000,11986.0444,4.5000,1.0000,12149.3399,0.0000,0.0000,65923.2444,555.2045,-65368.0399,20.4883,13.1910,12505.3000,0.0000,12505.3000,0.3242,3379.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3379.8108,0.0000,0.0000,0.0000,9125.4892,9125.4892,19.7630,18.6800,14757.8000,8143.5000,6614.3000,0.3826,3354.0455,4.4000,1.0000,1661.9388,4.9000,1.0000,5015.9842,0.0000,0.0000,9805.4388,11403.7545,1598.3158,19.6406,12.3433,396.6000,0.0000,396.6000,0.0103,107.1892,3.7000,1.0000,0.0000,0.0000,0.0000,107.1892,0.0000,0.0000,0.0000,289.4108,289.4108,19.5923,12.1673,5075.4000,127.4000,4948.0000,0.1316,1153.5000,4.4000,1.0000,26.0000,4.9000,1.0000,1179.5000,0.0000,0.0000,153.4000,3921.9000,3768.5000,19.3037,12.0064,375.2000,0.0000,375.2000,0.0097,101.4054,3.7000,1.0000,0.0000,0.0000,0.0000,101.4054,0.0000,0.0000,0.0000,273.7946,273.7946,19.2729,16.3166,17.7948,-2.5733,-38599.8331,3.3853,430.8071,4.3081,3.3853,0.0000,1.4105,16.2863,15.6517,15.9690,-1.0357,-8285.5686,3.3853,866.8706,8.6687,3.3853,0.0000,4.9595,15.6312,15.5201,15.5757,-0.2072,-1450.6480,3.3853,1006.1792,10.0618,3.3853,0.0000,6.4750,19.7894,19.7806,19.2677,19.7718,19.2628,19.7630,19.2577,19.7630,588.0738,23.5230,19.6185,19.6097,17.4934,19.6010,17.4783,19.5923,17.4633,19.5923,588.0738,23.5230,19.2828,19.2795,13.3663,19.2762,13.4659,19.2729,13.5662,19.2729,172.7052,3.4541,16.3166,16.3065,14.7022,16.2964,14.6477,16.2863,14.5934,16.2863,588.0738,23.5230,15.6517,15.6449,11.4854,15.6381,11.4602,15.6312,11.4351,15.6312,588.0738,23.5230,15.5201,15.5074,10.5747,15.4946,10.5183,15.4819,10.4617,15.4819,172.7052,3.4541,3.3853,20.3228,2.2569,0.0000,12.8450,33.1678,-28379.3000,-50312.5295,-48336.0496
2283.0000,15.5302,27.5526,1255.1000,48527.3000,-47272.2000,1.2582,285.2500,4.4000,1.0000,10783.8444,4.5000,1.0000,11069.0944,0.0000,0.0000,59311.1444,969.8500,-58341.2944,19.8904,12.5931,12489.4000,0.0000,12489.4000,0.3238,3375.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3375.5135,0.0000,0.0000,0.0000,9113.8865,9113.8865,19.1905,12.0486,20508.6000,997.2000,19511.4000,0.5317,4661.0455,4.4000,1.0000,203.5102,4.9000,1.0000,4864.5557,0.0000,0.0000,1200.7102,15847.5545,14646.8443,18.0958,10.7985,405.8000,0.0000,405.8000,0.0105,109.6757,3.7000,1.0000,0.0000,0.0000,0.0000,109.6757,0.0000,0.0000,0.0000,296.1243,296.1243,18.0913,10.4061,6897.3000,24.1000,6873.2000,0.1788,1567.5682,4.4000,1.0000,4.9184,4.9000,1.0000,1572.4865,0.0000,0.0000,29.0184,5329.7318,5300.7135,17.6951,10.3978,375.2000,0.0000,375.2000,0.0097,101.4054,3.7000,1.0000,0.0000,0.0000,0.0000,101.4054,0.0000,0.0000,0.0000,273.7946,273.7946,17.7995,17.0716,17.4356,-0.6494,-9740.7276,3.4692,447.5797,4.4758,3.4692,0.0000,1.5179,17.0183,15.3464,16.1823,-2.7964,-22371.1178,3.4692,880.9470,8.8095,3.4692,0.0000,5.3372,15.3347,15.5764,15.4555,0.4620,3233.7299,3.4692,1036.0140,10.3601,3.4692,0.0000,6.9682,19.2093,19.2030,15.1856,19.1967,15.1986,19.1905,15.2114,19.1905,613.6333,24.5453,18.0737,18.0797,4.0069,18.0856,4.1341,18.0913,4.2597,18.0913,613.6333,24.5453,17.6746,17.7182,-3.2499,17.7598,-2.6131,17.7995,-1.9987,17.7995,180.1462,3.6029,17.0716,17.0537,22.0416,17.0359,21.9152,17.0183,21.7898,17.0183,613.6333,24.5453,15.3464,15.3425,8.9063,15.3386,8.9112,15.3347,8.9158,15.3347,613.6333,24.5453,15.5764,15.5608,11.3895,15.5454,11.3022,15.5302,11.2165,15.5302,180.1462,3.6029,3.4692,21.7297,2.3128,0.0000,13.8233,35.5530,-7617.2000,-28709.9312,-28878.1154
2284.0000,15.4080,27.4941,1138.6000,64640.5000,-63501.9000,1.6759,258.7727,4.4000,1.0000,14364.5556,4.5000,1.0000,14623.3283,0.0000,0.0000,79005.0556,879.8273,-78125.2283,20.1203,12.8230,12487.2000,0.0000,12487.2000,0.3238,3374.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3374.9189,0.0000,0.0000,0.0000,9112.2811,9112.2811,19.5350,11.8077,23797.1000,0.0000,23797.1000,0.6170,5408.4318,4.4000,1.0000,0.0000,0.0000,0.0000,5408.4318,0.0000,0.0000,0.0000,18388.6682,18388.6682,18.4259,11.1286,397.2000,0.0000,397.2000,0.0103,107.3514,3.7000,1.0000,0.0000,0.0000,0.0000,107.3514,0.0000,0.0000,0.0000,289.8486,289.8486,18.3880,10.6608,8388.8000,0.0000,8388.8000,0.2175,1906.5455,4.4000,1.0000,0.0000,0.0000,0.0000,1906.5455,0.0000,0.0000,0.0000,6482.2545,6482.2545,17.9970,10.6997,816.6000,0.0000,816.6000,0.0212,220.7027,3.7000,1.0000,0.0000,0.0000,0.0000,220.7027,0.0000,0.0000,0.0000,595.8973,595.8973,17.9349,16.7754,17.3552,-1.2816,-19224.4167,4.2984,556.2846,5.5628,4.2984,0.0000,2.8874,16.7520,15.6106,16.1813,-2.3656,-18924.8035,4.2984,1091.5775,10.9158,4.2984,0.0000,10.1527,15.5887,15.4291,15.5089,-0.3780,-2645.9016,4.2984,1280.9629,12.8096,4.2984,0.0000,13.2551,19.5707,19.5587,20.5523,19.5468,20.5024,19.5350,20.4529,19.5350,891.5586,35.6623,18.4084,18.4015,10.7140,18.3947,10.6901,18.3880,10.6671,18.3880,891.5586,35.6623,17.9611,17.9513,4.5772,17.9426,4.4847,17.9349,4.4095,17.9349,260.9327,5.2187,16.7754,16.7676,17.9955,16.7599,17.9835,16.7520,17.9708,16.7520,891.5586,35.6623,15.6106,15.6032,12.2457,15.5959,12.2123,15.5887,12.1791,15.5887,891.5586,35.6623,15.4291,15.4222,9.6533,15.4152,9.6764,15.4080,9.6965,15.4080,260.9327,5.2187,4.2984,39.0942,2.8656,0.0000,26.2951,65.3893,-17615.0000,-43256.2785,-40795.1219
2285.0000,15.3948,27.4578,1464.0000,71077.3000,-69613.3000,1.8428,332.7273,4.4000,1.0000,15794.9556,4.5000,1.0000,16127.6828,0.0000,0.0000,86872.2556,1131.2727,-85740.9828,19.9296,12.6323,12499.7000,0.0000,12499.7000,0.3241,3378.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3378.2973,0.0000,0.0000,0.0000,9121.4027,9121.4027,19.4224,11.6951,29032.7000,0.0000,29032.7000,0.7527,6598.3409,4.4000,1.0000,0.0000,0.0000,0.0000,6598.3409,0.0000,0.0000,0.0000,22434.3591,22434.3591,18.2358,10.9385,524.0000,0.0000,524.0000,0.0136,141.6216,3.7000,1.0000,0.0000,0.0000,0.0000,141.6216,0.0000,0.0000,0.0000,382.3784,382.3784,18.2043,10.4770,8713.0000,0.0000,8713.0000,0.2259,1980.2273,4.4000,1.0000,0.0000,0.0000,0.0000,1980.2273,0.0000,0.0000,0.0000,6732.7727,6732.7727,17.8482,10.5509,4201.0000,0.0000,4201.0000,0.1089,1135.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1135.4054,0.0000,0.0000,0.0000,3065.5946,3065.5946,17.6905,16.8024,17.2465,-1.1194,-16791.6504,4.9020,637.0524,6.3705,4.9020,0.0000,4.2825,16.7781,15.6665,16.2223,-2.6272,-21017.4673,4.9020,1242.8638,12.4286,4.9020,0.0000,15.0583,15.6489,15.4202,15.5345,-0.6177,-4324.0070,4.9020,1459.3547,14.5935,4.9020,0.0000,19.6598,19.4472,19.4389,19.8237,19.4306,19.8149,19.4224,19.8060,19.4224,1121.8407,44.8736,18.2156,18.2118,10.1864,18.2081,10.2008,18.2043,10.2151,18.2043,1121.8407,44.8736,17.6861,17.6878,3.4006,17.6893,3.4912,17.6905,3.5784,17.6905,327.7358,6.5547,16.8024,16.7943,18.2000,16.7862,18.1763,16.7781,18.1526,16.7781,1121.8407,44.8736,15.6665,15.6606,12.8046,15.6547,12.7890,15.6489,12.7734,15.6489,1121.8407,44.8736,15.4202,15.4117,9.8439,15.4032,9.8350,15.3948,9.8265,15.3948,327.7358,6.5547,4.9020,56.0790,3.2680,0.0000,39.0005,95.0794,-14642.9000,-44004.4753,-42133.1247
2286.0000,15.4295,27.6381,232.1000,132139.8000,-131907.7000,3.4260,52.7500,4.4000,1.0000,29364.4000,4.5000,1.0000,29417.1500,0.0000,0.0000,161504.2000,179.3500,-161324.8500,21.4155,14.1182,12505.5000,0.0000,12505.5000,0.3242,3379.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3379.8649,0.0000,0.0000,0.0000,9125.6351,9125.6351,21.0298,13.3025,12543.6000,0.0000,12543.6000,0.3252,2850.8182,4.4000,1.0000,0.0000,0.0000,0.0000,2850.8182,0.0000,0.0000,0.0000,9692.7818,9692.7818,20.6701,13.3728,476.9000,0.0000,476.9000,0.0124,128.8919,3.7000,1.0000,0.0000,0.0000,0.0000,128.8919,0.0000,0.0000,0.0000,348.0081,348.0081,20.6043,13.0431,7941.1000,109.5000,7831.6000,0.2059,1804.7955,4.4000,1.0000,22.3469,4.9000,1.0000,1827.1424,0.0000,0.0000,131.8469,6136.3045,6004.4576,20.3815,13.0842,14059.8000,0.0000,14059.8000,0.3645,3799.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3799.9459,0.0000,0.0000,0.0000,10259.8541,10259.8541,19.8573,15.9628,17.9100,-6.9971,-104956.9523,6.9873,885.2967,8.8530,6.9873,0.0000,12.4020,15.9604,15.8984,15.9294,-0.2089,-1670.9867,6.9873,1792.0115,17.9201,6.9873,0.0000,43.6086,15.8825,15.4500,15.6663,-1.6654,-11657.5952,6.9873,2069.3480,20.6935,6.9873,0.0000,56.9346,21.0769,21.0612,36.5405,21.0454,36.4539,21.0298,36.3676,21.0298,2090.5084,83.6203,20.6572,20.6395,35.5878,20.6219,35.4618,20.6043,35.3365,20.6043,2090.5084,83.6203,20.0008,19.9520,33.0781,19.9042,32.5609,19.8573,32.0557,19.8573,607.9114,12.1582,15.9628,15.9620,9.8068,15.9613,9.8540,15.9604,9.9007,15.9604,2090.5084,83.6203,15.8984,15.8931,15.0940,15.8878,15.0831,15.8825,15.0722,15.8825,2090.5084,83.6203,15.4500,15.4432,10.3960,15.4363,10.4049,15.4295,10.4132,15.4295,607.9114,12.1582,6.9873,148.8160,4.6582,0.0000,112.9453,261.7613,-84490.3000,-125894.1133,-118285.5342
2287.0000,15.5119,27.7341,0.5000,183475.9000,-183475.4000,4.7570,0.1136,4.4000,1.0000,40772.4222,4.5000,1.0000,40772.5359,0.0000,0.0000,224248.3222,0.3864,-224247.9359,21.9148,14.6175,21213.6000,0.0000,21213.6000,0.5500,5733.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5733.4054,0.0000,0.0000,0.0000,15480.1946,15480.1946,21.4428,13.7156,5882.5000,0.0000,5882.5000,0.1525,1336.9318,4.4000,1.0000,0.0000,0.0000,0.0000,1336.9318,0.0000,0.0000,0.0000,4545.5682,4545.5682,21.3131,14.0158,958.4000,0.0000,958.4000,0.0248,259.0270,3.7000,1.0000,0.0000,0.0000,0.0000,259.0270,0.0000,0.0000,0.0000,699.3730,699.3730,21.2612,13.8792,7012.8000,201.1000,6811.7000,0.1818,1593.8182,4.4000,1.0000,41.0408,4.9000,1.0000,1634.8590,0.0000,0.0000,242.1408,5418.9818,5176.8410,21.1134,13.8161,14942.7000,0.0000,14942.7000,0.3874,4038.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4038.5676,0.0000,0.0000,0.0000,10904.1324,10904.1324,20.7219,16.2757,18.4988,-10.3812,-155718.3716,9.0803,1125.1370,11.2514,9.0803,0.0000,27.2190,16.2636,15.8376,16.0506,-1.8649,-14919.0134,9.0803,2317.7579,23.1776,9.0803,0.0000,95.7088,15.8279,15.5305,15.6792,-1.4877,-10413.7256,9.0803,2687.8466,26.8785,9.0803,0.0000,124.9555,21.4728,21.4628,38.3548,21.4528,38.3353,21.4428,38.3157,21.4428,3319.8076,132.7923,21.2931,21.2825,38.9713,21.2718,38.9351,21.2612,38.8988,21.2612,3319.8076,132.7923,20.8020,20.7754,39.6468,20.7487,39.4889,20.7219,39.3281,20.7219,962.3119,19.2462,16.2757,16.2716,14.1300,16.2676,14.1323,16.2636,14.1346,16.2636,3319.8076,132.7923,15.8376,15.8344,14.1748,15.8311,14.1832,15.8279,14.1915,15.8279,3319.8076,132.7923,15.5305,15.5243,11.4269,15.5181,11.4382,15.5119,11.4491,15.5119,962.3119,19.2462,9.0803,306.9201,6.0536,0.0000,247.8833,554.8034,-133666.5000,-187441.8267,-181051.1107
2288.0000,15.5585,27.7807,0.0000,201578.9000,-201578.9000,5.2263,0.0000,0.0000,0.0000,44795.3111,4.5000,1.0000,44795.3111,0.0000,0.0000,246374.2111,0.0000,-246374.2111,21.7349,14.4376,25870.2000,0.0000,25870.2000,0.6707,6991.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6991.9459,0.0000,0.0000,0.0000,18878.2541,18878.2541,21.2410,33.2819,0.0000,16406.4000,-16406.4000,0.4254,0.0000,0.0000,0.0000,3348.2449,4.9000,1.0000,3348.2449,0.0000,0.0000,19754.6449,0.0000,-19754.6449,21.7363,14.4390,1606.3000,0.0000,1606.3000,0.0416,434.1351,3.7000,1.0000,0.0000,0.0000,0.0000,434.1351,0.0000,0.0000,0.0000,1172.1649,1172.1649,21.6790,14.5036,6112.4000,280.2000,5832.2000,0.1585,1389.1818,4.4000,1.0000,57.1837,4.9000,1.0000,1446.3655,0.0000,0.0000,337.3837,4723.2182,4385.8345,21.5690,14.2717,14354.1000,0.0000,14354.1000,0.3722,3879.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3879.4865,0.0000,0.0000,0.0000,10474.6135,10474.6135,21.2399,16.6393,18.9396,-12.2344,-183516.6594,10.3420,1260.4490,12.6045,10.3420,0.0000,40.2146,16.6261,15.9182,16.2722,-3.5295,-28236.0418,10.3420,2617.0153,26.1702,10.3420,0.0000,141.4046,15.9084,15.5745,15.7415,-1.9028,-13319.6334,10.3420,3053.8128,30.5381,10.3420,0.0000,184.6151,21.2617,21.2548,34.7573,21.2479,34.7639,21.2410,34.7704,21.2410,4179.8286,167.1931,21.7069,21.6976,40.9043,21.6883,40.8793,21.6790,40.8542,21.6790,4179.8286,167.1931,21.3064,21.2842,42.9124,21.2621,42.8115,21.2399,42.7103,21.2399,1209.7627,24.1953,16.6393,16.6349,17.8089,16.6305,17.8066,16.6261,17.8044,16.6261,4179.8286,167.1931,15.9182,15.9150,14.9369,15.9117,14.9413,15.9084,14.9456,15.9084,4179.8286,167.1931,15.5745,15.5692,11.8519,15.5638,11.8700,15.5585,11.8877,15.5585,1209.7627,24.1953,10.3420,439.9893,6.8947,0.0000,366.2342,806.2235,-170322.5000,-231217.9891,-225072.3346
2289.0000,15.6323,27.8545,0.0000,217666.5000,-217666.5000,5.6434,0.0000,0.0000,0.0000,48370.3333,4.5000,1.0000,48370.3333,0.0000,0.0000,266036.8333,0.0000,-266036.8333,21.6199,14.3226,29416.7000,0.0000,29416.7000,0.7627,7950.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7950.4595,0.0000,0.0000,0.0000,21466.2405,21466.2405,21.1188,33.1596,0.0000,30904.5000,-30904.5000,0.8013,0.0000,0.0000,0.0000,6307.0408,4.9000,1.0000,6307.0408,0.0000,0.0000,37211.5408,0.0000,-37211.5408,21.9563,14.6590,1734.3000,0.0000,1734.3000,0.0450,468.7297,3.7000,1.0000,0.0000,0.0000,0.0000,468.7297,0.0000,0.0000,0.0000,1265.5703,1265.5703,21.9035,17.8133,3895.5000,1176.7000,2718.8000,0.1010,885.3409,4.4000,1.0000,240.1429,4.9000,1.0000,1125.4838,0.0000,0.0000,1416.8429,3010.1591,1593.3162,21.8676,14.5703,12588.4000,0.0000,12588.4000,0.3264,3402.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3402.2703,0.0000,0.0000,0.0000,9186.1297,9186.1297,21.6024,17.0080,19.3052,-13.6090,-204134.5735,11.5195,1384.9554,13.8496,11.5195,0.0000,55.5739,16.9944,16.0753,16.5348,-5.1043,-40834.5023,11.5195,2885.2804,28.8528,11.5195,0.0000,195.4118,16.0653,15.6481,15.8567,-2.6479,-18535.3897,11.5195,3386.1040,33.8610,11.5195,0.0000,255.1259,21.1368,21.1308,33.0606,21.1248,33.0694,21.1188,33.0780,21.1188,5060.8532,202.4341,21.9278,21.9197,41.3541,21.9116,41.3389,21.9035,41.3237,21.9035,5060.8532,202.4341,21.6609,21.6414,44.7994,21.6219,44.7287,21.6024,44.6578,21.6024,1462.9506,29.2590,17.0080,17.0035,20.9931,16.9989,20.9887,16.9944,20.9843,16.9944,5060.8532,202.4341,16.0753,16.0720,16.3420,16.0687,16.3440,16.0653,16.3459,16.0653,5060.8532,202.4341,15.6481,15.6429,12.6146,15.6376,12.6291,15.6323,12.6433,15.6323,1462.9506,29.2590,11.5195,593.2380,7.6797,0.0000,506.1117,1099.3497,-202112.8000,-269737.1174,-263504.4655
2290.0000,15.7346,27.9568,0.0000,233697.5000,-233697.5000,6.0590,0.0000,0.0000,0.0000,51932.7778,4.5000,1.0000,51932.7778,0.0000,0.0000,285630.2778,0.0000,-285630.2778,21.6445,14.3472,34727.7000,0.0000,34727.7000,0.9004,9385.8649,3.7000,1.0000,0.0000,0.0000,0.0000,9385.8649,0.0000,0.0000,0.0000,25341.8351,25341.8351,21.1033,33.1441,0.0000,37851.4000,-37851.4000,0.9814,0.0000,0.0000,0.0000,7724.7755,4.9000,1.0000,7724.7755,0.0000,0.0000,45576.1755,0.0000,-45576.1755,22.0463,14.7490,1775.5000,0.0000,1775.5000,0.0460,479.8649,3.7000,1.0000,0.0000,0.0000,0.0000,479.8649,0.0000,0.0000,0.0000,1295.6351,1295.6351,21.9979,29.7123,1535.9000,2743.2000,-1207.3000,0.0711,349.0682,4.4000,1.0000,559.8367,4.9000,1.0000,908.9049,0.0000,0.0000,3303.0367,1186.8318,-2116.2049,22.0417,14.7444,11411.2000,0.0000,11411.2000,0.2959,3084.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3084.1081,0.0000,0.0000,0.0000,8327.0919,8327.0919,21.8182,17.3411,19.5797,-14.4253,-216379.8162,12.5307,1491.2748,14.9127,12.5307,0.0000,71.5308,17.3274,16.2672,16.7973,-6.4056,-51244.7644,12.5307,3106.7335,31.0673,12.5307,0.0000,251.5201,16.2570,15.7509,16.0039,-3.4945,-24461.7540,12.5307,3662.0915,36.6209,12.5307,0.0000,328.3798,21.1202,21.1145,32.7504,21.1089,32.7582,21.1033,32.7660,21.1033,5876.6734,235.0669,22.0195,22.0123,40.9387,22.0051,40.9302,21.9979,40.9216,21.9979,5876.6734,235.0669,21.8694,21.8523,45.2929,21.8352,45.2473,21.8182,45.2016,21.8182,1697.1750,33.9435,17.3411,17.3366,23.5194,17.3320,23.5145,17.3274,23.5096,17.3274,5876.6734,235.0669,16.2672,16.2638,17.9184,16.2604,17.9187,16.2570,17.9190,16.2570,5876.6734,235.0669,15.7509,15.7455,13.6451,15.7400,13.6554,15.7346,13.6655,15.7346,1697.1750,33.9435,12.5307,749.1953,8.3538,0.0000,651.4306,1400.6258,-224841.8000,-298358.0960,-292086.3346
2291.0000,15.8625,28.0847,0.0000,248113.8000,-248113.8000,6.4328,0.0000,0.0000,0.0000,55136.4000,4.5000,1.0000,55136.4000,0.0000,0.0000,303250.2000,0.0000,-303250.2000,21.6649,14.3676,36496.3000,0.0000,36496.3000,0.9462,9863.8649,3.7000,1.0000,0.0000,0.0000,0.0000,9863.8649,0.0000,0.0000,0.0000,26632.4351,26632.4351,21.1394,33.1802,0.0000,48570.5000,-48570.5000,1.2593,0.0000,0.0000,0.0000,9912.3469,4.9000,1.0000,9912.3469,0.0000,0.0000,58482.8469,0.0000,-58482.8469,22.2584,14.9611,2097.9000,0.0000,2097.9000,0.0544,567.0000,3.7000,1.0000,0.0000,0.0000,0.0000,567.0000,0.0000,0.0000,0.0000,1530.9000,1530.9000,22.2081,33.2035,532.4000,3935.4000,-3403.0000,0.1020,121.0000,4.4000,1.0000,803.1429,4.9000,1.0000,924.1429,0.0000,0.0000,4738.5429,411.4000,-4327.1429,22.2909,14.9936,9204.0000,0.0000,9204.0000,0.2386,2487.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2487.5676,0.0000,0.0000,0.0000,6716.4324,6716.4324,22.1117,17.6347,19.8732,-15.5986,-233978.4852,13.5501,1595.2168,15.9522,13.5501,0.0000,90.4464,17.6212,16.4728,17.0470,-7.5029,-60023.1949,13.5501,3327.1947,33.2719,13.5501,0.0000,318.0322,16.4626,15.8792,16.1709,-4.3556,-30489.4097,13.5501,3965.5707,39.6557,13.5501,0.0000,415.2168,21.1553,21.1500,32.9676,21.1447,32.9752,21.1394,32.9828,21.1394,6753.6373,270.1455,22.2291,22.2221,42.0560,22.2151,42.0468,22.2081,42.0376,22.2081,6753.6373,270.1455,22.1624,22.1455,47.2032,22.1286,47.1539,22.1117,47.1046,22.1117,1948.7504,38.9750,17.6347,17.6302,25.5142,17.6257,25.5097,17.6212,25.5051,17.6212,6753.6373,270.1455,16.4728,16.4694,19.4839,16.4660,19.4834,16.4626,19.4828,16.4626,6753.6373,270.1455,15.8792,15.8736,14.8762,15.8681,14.8832,15.8625,14.8900,15.8625,1948.7504,38.9750,13.5501,930.8761,9.0334,0.0000,823.6954,1754.5715,-252289.1000,-331180.4222,-324491.0897
2292.0000,15.9630,28.1852,0.0000,260562.9000,-260562.9000,6.7556,0.0000,0.0000,0.0000,57902.8667,4.5000,1.0000,57902.8667,0.0000,0.0000,318465.7667,0.0000,-318465.7667,21.9434,14.6461,31624.2000,0.0000,31624.2000,0.8199,8547.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8547.0811,0.0000,0.0000,0.0000,23077.1189,23077.1189,21.4916,33.5324,0.0000,47675.3000,-47675.3000,1.2361,0.0000,0.0000,0.0000,9729.6531,4.9000,1.0000,9729.6531,0.0000,0.0000,57404.9531,0.0000,-57404.9531,22.5696,15.2723,2496.5000,0.0000,2496.5000,0.0647,674.7297,3.7000,1.0000,0.0000,0.0000,0.0000,674.7297,0.0000,0.0000,0.0000,1821.7703,1821.7703,22.5134,34.4127,84.6000,4620.6000,-4536.0000,0.1198,19.2273,4.4000,1.0000,942.9796,4.9000,1.0000,962.2069,0.0000,0.0000,5563.5796,65.3727,-5498.2069,22.6166,15.3193,8026.8000,0.0000,8026.8000,0.2081,2169.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2169.4054,0.0000,0.0000,0.0000,5857.3946,5857.3946,22.4535,17.8105,20.1320,-16.4832,-247248.4900,13.8063,1610.0025,16.1000,13.8063,0.0000,95.6749,17.7974,16.6154,17.2064,-7.8674,-62939.4663,13.8063,3369.3549,33.6935,13.8063,0.0000,336.4170,16.6053,15.9796,16.2924,-4.7603,-33322.1724,13.8063,4031.8647,40.3186,13.8063,0.0000,439.2196,21.5101,21.5039,36.2942,21.4977,36.2907,21.4916,36.2871,21.4916,6982.5871,279.3035,22.5354,22.5280,44.1136,22.5207,44.0995,22.5134,44.0854,22.5134,6982.5871,279.3035,22.5066,22.4889,49.7305,22.4712,49.6692,22.4535,49.6081,22.4535,2014.3985,40.2880,17.8105,17.8061,26.2932,17.8017,26.2894,17.7974,26.2856,17.7974,6982.5871,279.3035,16.6154,16.6121,20.3170,16.6087,20.3162,16.6053,20.3153,16.6053,6982.5871,279.3035,15.9796,15.9740,15.6557,15.9685,15.6621,15.9630,15.6684,15.9630,2014.3985,40.2880,13.8063,980.5916,9.2042,0.0000,871.3115,1851.9031,-270626.7000,-350612.6428,-343510.1287
2293.0000,16.1034,28.3256,0.0000,273537.0000,-273537.0000,7.0920,0.0000,0.0000,0.0000,60786.0000,4.5000,1.0000,60786.0000,0.0000,0.0000,334323.0000,0.0000,-334323.0000,21.9386,14.6413,36494.7000,0.0000,36494.7000,0.9462,9863.4324,3.7000,1.0000,0.0000,0.0000,0.0000,9863.4324,0.0000,0.0000,0.0000,26631.2676,26631.2676,21.4585,33.4993,0.0000,56927.0000,-56927.0000,1.4759,0.0000,0.0000,0.0000,11617.7551,4.9000,1.0000,11617.7551,0.0000,0.0000,68544.7551,0.0000,-68544.7551,22.6549,15.3576,2384.7000,0.0000,2384.7000,0.0618,644.5135,3.7000,1.0000,0.0000,0.0000,0.0000,644.5135,0.0000,0.0000,0.0000,1740.1865,1740.1865,22.6050,34.6458,0.0000,5474.1000,-5474.1000,0.1419,0.0000,0.0000,0.0000,1117.1633,4.9000,1.0000,1117.1633,0.0000,0.0000,6591.2633,0.0000,-6591.2633,22.7201,15.4228,7143.9000,0.0000,7143.9000,0.1852,1930.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1930.7838,0.0000,0.0000,0.0000,5213.1162,5213.1162,22.5837,18.1101,20.3469,-17.0874,-256310.6565,14.8546,1718.6816,17.1868,14.8546,0.0000,119.1649,18.0965,16.8194,17.4580,-9.1463,-73170.7453,14.8546,3622.1732,36.2217,14.8546,0.0000,419.0136,16.8091,16.1206,16.4649,-5.6356,-39449.1025,14.8546,4386.1675,43.8617,14.8546,0.0000,547.0562,21.4738,21.4687,35.2463,21.4636,35.2532,21.4585,35.2599,21.4585,7954.5780,318.1831,22.6245,22.6180,43.8843,22.6115,43.8779,22.6050,43.8714,22.6050,7954.5780,318.1831,22.6291,22.6139,49.5018,22.5988,49.4721,22.5837,49.4423,22.5837,2292.9749,45.8595,18.1101,18.1056,28.4235,18.1011,28.4175,18.0965,28.4115,18.0965,7954.5780,318.1831,16.8194,16.8160,21.7829,16.8126,21.7810,16.8091,21.7791,16.8091,7954.5780,318.1831,16.1206,16.1149,16.9103,16.1091,16.9133,16.1034,16.9161,16.1034,2292.9749,45.8595,14.8546,1201.7188,9.9031,0.0000,1085.2347,2286.9536,-289914.8000,-375874.4481,-368930.5043
2294.0000,16.2438,28.4660,0.0000,288375.7000,-288375.7000,7.4767,0.0000,0.0000,0.0000,64083.4889,4.5000,1.0000,64083.4889,0.0000,0.0000,352459.1889,0.0000,-352459.1889,22.1063,14.8090,34727.3000,0.0000,34727.3000,0.9004,9385.7568,3.7000,1.0000,0.0000,0.0000,0.0000,9385.7568,0.0000,0.0000,0.0000,25341.5432,25341.5432,21.6687,33.7095,0.0000,63732.1000,-63732.1000,1.6524,0.0000,0.0000,0.0000,13006.5510,4.9000,1.0000,13006.5510,0.0000,0.0000,76738.6510,0.0000,-76738.6510,22.9451,15.6478,1588.9000,0.0000,1588.9000,0.0412,429.4324,3.7000,1.0000,0.0000,0.0000,0.0000,429.4324,0.0000,0.0000,0.0000,1159.4676,1159.4676,22.9055,34.9463,0.0000,6119.3000,-6119.3000,0.1587,0.0000,0.0000,0.0000,1248.8367,4.9000,1.0000,1248.8367,0.0000,0.0000,7368.1367,0.0000,-7368.1367,23.0281,15.7308,6261.0000,0.0000,6261.0000,0.1623,1692.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1692.1622,0.0000,0.0000,0.0000,4568.8378,4568.8378,22.9035,18.3419,20.6227,-18.2832,-274247.5454,15.5874,1785.4346,17.8543,15.5874,0.0000,137.6852,18.3287,17.0093,17.6690,-9.9154,-79323.4190,15.5874,3803.3020,38.0330,15.5874,0.0000,484.1354,16.9990,16.2612,16.6301,-6.3369,-44358.5798,15.5874,4702.9947,47.0299,15.5874,0.0000,632.0779,21.6848,21.6794,37.0120,21.6740,37.0133,21.6687,37.0146,21.6687,8667.4490,346.6980,22.9258,22.9190,46.0214,22.9123,46.0107,22.9055,45.9999,22.9055,8667.4490,346.6980,22.9521,22.9359,52.0585,22.9197,52.0107,22.9035,51.9631,22.9035,2497.1659,49.9433,18.3419,18.3375,29.7234,18.3331,29.7183,18.3287,29.7132,18.3287,8667.4490,346.6980,17.0093,17.0058,23.0051,17.0024,23.0030,16.9990,23.0009,16.9990,8667.4490,346.6980,16.2612,16.2554,18.0548,16.2496,18.0568,16.2438,18.0588,16.2438,2497.1659,49.9433,15.5874,1373.8668,10.3916,0.0000,1253.8985,2627.7653,-315649.9000,-405496.1280,-397929.5441
2295.0000,16.4010,28.6232,0.0000,302034.3000,-302034.3000,7.8308,0.0000,0.0000,0.0000,67118.7333,4.5000,1.0000,67118.7333,0.0000,0.0000,369153.0333,0.0000,-369153.0333,22.2148,14.9175,32957.9000,0.0000,32957.9000,0.8545,8907.5405,3.7000,1.0000,0.0000,0.0000,0.0000,8907.5405,0.0000,0.0000,0.0000,24050.3595,24050.3595,21.8205,33.8614,0.0000,72580.9000,-72580.9000,1.8818,0.0000,0.0000,0.0000,14812.4286,4.9000,1.0000,14812.4286,0.0000,0.0000,87393.3286,0.0000,-87393.3286,23.1969,15.8996,1536.7000,0.0000,1536.7000,0.0398,415.3243,3.7000,1.0000,0.0000,0.0000,0.0000,415.3243,0.0000,0.0000,0.0000,1121.3757,1121.3757,23.1597,35.2005,0.0000,7052.3000,-7052.3000,0.1828,0.0000,0.0000,0.0000,1439.2449,4.9000,1.0000,1439.2449,0.0000,0.0000,8491.5449,0.0000,-8491.5449,23.2934,15.9961,7143.9000,0.0000,7143.9000,0.1852,1930.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1930.7838,0.0000,0.0000,0.0000,5213.1162,5213.1162,23.1650,18.6111,20.8881,-19.2767,-289150.6225,16.4625,1867.6052,18.6761,16.4625,0.0000,162.2009,18.5978,17.2184,17.9081,-10.9489,-87591.2630,16.4625,4066.6395,40.6664,16.4625,0.0000,570.3389,17.2080,16.4187,16.8134,-7.1601,-50120.6070,16.4625,5260.3534,52.6035,16.4625,0.0000,744.6236,21.8360,21.8309,37.9415,21.8257,37.9441,21.8205,37.9467,21.8205,9554.3838,382.1754,23.1792,23.1727,47.4695,23.1662,47.4603,23.1597,47.4511,23.1597,9554.3838,382.1754,23.2113,23.1959,53.6250,23.1804,53.5864,23.1650,53.5477,23.1650,2751.0874,55.0217,18.6111,18.6067,31.4157,18.6023,31.4099,18.5978,31.4041,18.5978,9554.3838,382.1754,17.2184,17.2149,24.3801,17.2115,24.3775,17.2080,24.3749,17.2080,9554.3838,382.1754,16.4187,16.4128,19.3421,16.4069,19.3424,16.4010,19.3425,16.4010,2751.0874,55.0217,16.4625,1599.2896,10.9750,0.0000,1477.1634,3076.4530,-340029.0000,-434653.0555,-426862.4925
