Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2296.0000,16.5128,28.7350,0.0000,303699.9000,-303699.9000,7.8740,0.0000,0.0000,0.0000,67488.8667,4.5000,1.0000,67488.8667,0.0000,0.0000,371188.7667,0.0000,-371188.7667,22.3196,15.0223,28086.9000,0.0000,28086.9000,0.7282,7591.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7591.0541,0.0000,0.0000,0.0000,20495.8459,20495.8459,21.9831,34.0240,0.0000,75926.2000,-75926.2000,1.9685,0.0000,0.0000,0.0000,15495.1429,4.9000,1.0000,15495.1429,0.0000,0.0000,91421.3429,0.0000,-91421.3429,23.4133,16.1160,1969.5000,0.0000,1969.5000,0.0511,532.2973,3.7000,1.0000,0.0000,0.0000,0.0000,532.2973,0.0000,0.0000,0.0000,1437.2027,1437.2027,23.3711,35.4120,0.0000,8152.4000,-8152.4000,0.2114,0.0000,0.0000,0.0000,1663.7551,4.9000,1.0000,1663.7551,0.0000,0.0000,9816.1551,0.0000,-9816.1551,23.5247,16.2274,8321.1000,0.0000,8321.1000,0.2157,2248.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2248.9459,0.0000,0.0000,0.0000,6072.1541,6072.1541,23.3835,18.7709,21.0772,-19.6570,-294855.0114,16.5733,1867.3730,18.6737,16.5733,0.0000,165.4992,18.7578,17.3571,18.0575,-11.1925,-89539.6909,16.5733,4097.8974,40.9790,16.5733,0.0000,581.9364,17.3468,16.5302,16.9385,-7.4576,-52202.8751,16.5733,5365.0470,53.6505,16.5733,0.0000,759.7651,21.9989,21.9937,38.9702,21.9884,38.9705,21.9831,38.9707,21.9831,9669.4711,386.7788,23.3908,23.3843,48.4821,23.3777,48.4716,23.3711,48.4611,23.3711,9669.4711,386.7788,23.4297,23.4143,54.7206,23.3989,54.6804,23.3835,54.6403,23.3835,2784.0262,55.6805,18.7709,18.7665,31.9568,18.7622,31.9516,18.7578,31.9465,18.7578,9669.4711,386.7788,17.3571,17.3537,24.9956,17.3503,24.9930,17.3468,24.9905,17.3468,9669.4711,386.7788,16.5302,16.5244,19.9969,16.5186,19.9983,16.5128,19.9995,16.5128,2784.0262,55.6805,16.5733,1629.4277,11.0489,0.0000,1507.2007,3136.6284,-349401.0000,-444421.0619,-436597.5774
2297.0000,16.5975,28.8197,0.0000,316777.0000,-316777.0000,8.2130,0.0000,0.0000,0.0000,70394.8889,4.5000,1.0000,70394.8889,0.0000,0.0000,387171.8889,0.0000,-387171.8889,22.6610,15.3637,18345.2000,0.0000,18345.2000,0.4756,4958.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4958.1622,0.0000,0.0000,0.0000,13387.0378,13387.0378,22.4330,34.4738,0.0000,69732.2000,-69732.2000,1.8079,0.0000,0.0000,0.0000,14231.0612,4.9000,1.0000,14231.0612,0.0000,0.0000,83963.2612,0.0000,-83963.2612,23.7480,16.4507,1266.6000,0.0000,1266.6000,0.0328,342.3243,3.7000,1.0000,0.0000,0.0000,0.0000,342.3243,0.0000,0.0000,0.0000,924.2757,924.2757,23.7124,35.7532,0.0000,8596.1000,-8596.1000,0.2229,0.0000,0.0000,0.0000,1754.3061,4.9000,1.0000,1754.3061,0.0000,0.0000,10350.4061,0.0000,-10350.4061,23.8745,16.5772,10969.7000,0.0000,10969.7000,0.2844,2964.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2964.7838,0.0000,0.0000,0.0000,8004.9162,8004.9162,23.6995,18.8954,21.2974,-20.4504,-306755.3129,16.5551,1850.5802,18.5058,16.5551,0.0000,164.9531,18.8823,17.4606,18.1715,-11.3474,-90779.4302,16.5551,4083.5577,40.8356,16.5551,0.0000,580.0164,17.4504,16.6148,17.0326,-7.6219,-53353.1869,16.5551,5362.4139,53.6241,16.5551,0.0000,757.2583,22.4514,22.4452,42.8168,22.4391,42.8080,22.4330,42.7992,22.4330,9650.4817,386.0193,23.7335,23.7265,50.8322,23.7194,50.8165,23.7124,50.8009,23.7124,9650.4817,386.0193,23.7491,23.7326,57.1096,23.7160,57.0543,23.6995,56.9992,23.6995,2778.5915,55.5718,18.8954,18.8910,32.2792,18.8867,32.2737,18.8823,32.2681,18.8823,9650.4817,386.0193,17.4606,17.4572,25.3318,17.4538,25.3289,17.4504,25.3260,17.4504,9650.4817,386.0193,16.6148,16.6090,20.3678,16.6033,20.3691,16.5975,20.3704,16.5975,2778.5915,55.5718,16.5551,1624.4411,11.0367,0.0000,1502.2278,3126.6690,-364523.8000,-459169.3265,-450887.9299
2298.0000,16.3005,28.5227,0.0000,211266.8000,-211266.8000,5.4775,0.0000,0.0000,0.0000,46948.1778,4.5000,1.0000,46948.1778,0.0000,0.0000,258214.9778,0.0000,-258214.9778,22.3876,15.0903,15120.2000,0.0000,15120.2000,0.3920,4086.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4086.5405,0.0000,0.0000,0.0000,11033.6595,11033.6595,22.1065,34.1473,0.0000,34426.2000,-34426.2000,0.8926,0.0000,0.0000,0.0000,7025.7551,4.9000,1.0000,7025.7551,0.0000,0.0000,41451.9551,0.0000,-41451.9551,23.0837,15.7864,1050.4000,0.0000,1050.4000,0.0272,283.8919,3.7000,1.0000,0.0000,0.0000,0.0000,283.8919,0.0000,0.0000,0.0000,766.5081,766.5081,23.0438,35.0846,0.0000,8053.2000,-8053.2000,0.2088,0.0000,0.0000,0.0000,1643.5102,4.9000,1.0000,1643.5102,0.0000,0.0000,9696.7102,0.0000,-9696.7102,23.2724,15.9751,12882.7000,0.0000,12882.7000,0.3340,3481.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3481.8108,0.0000,0.0000,0.0000,9400.8892,9400.8892,23.0117,18.1422,20.5769,-13.7709,-206563.9668,10.9982,1261.8656,12.6187,10.9982,0.0000,48.3644,18.1319,17.0069,17.5694,-5.9657,-47725.7641,10.9982,2646.9300,26.4693,10.9982,0.0000,170.0614,16.9973,16.3125,16.6549,-4.1501,-29050.5211,10.9982,3133.5636,31.3356,10.9982,0.0000,222.0288,22.1275,22.1205,38.4971,22.1135,38.4802,22.1065,38.4634,22.1065,4661.5176,186.4607,23.0656,23.0584,42.9924,23.0511,42.9746,23.0438,42.9568,23.0438,4661.5176,186.4607,23.0508,23.0378,47.0724,23.0247,47.0614,23.0117,47.0499,23.0117,1348.2241,26.9645,18.1422,18.1388,24.0305,18.1353,24.0341,18.1319,24.0376,18.1319,4661.5176,186.4607,17.0069,17.0037,20.2336,17.0005,20.2330,16.9973,20.2322,16.9973,4661.5176,186.4607,16.3125,16.3085,16.1409,16.3045,16.1632,16.3005,16.1851,16.3005,1348.2241,26.9645,10.9982,521.7512,7.3321,0.0000,440.4546,962.2058,-224692.9000,-288162.5863,-283340.2519
2299.0000,16.1352,28.3574,0.0000,202311.9000,-202311.9000,5.2453,0.0000,0.0000,0.0000,44958.2000,4.5000,1.0000,44958.2000,0.0000,0.0000,247270.1000,0.0000,-247270.1000,22.7493,15.4520,15123.7000,0.0000,15123.7000,0.3921,4087.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4087.4865,0.0000,0.0000,0.0000,11036.2135,11036.2135,22.4244,34.4652,0.0000,12478.8000,-12478.8000,0.3235,0.0000,0.0000,0.0000,2546.6939,4.9000,1.0000,2546.6939,0.0000,0.0000,15025.4939,0.0000,-15025.4939,22.8263,15.5290,810.0000,0.0000,810.0000,0.0210,218.9189,3.7000,1.0000,0.0000,0.0000,0.0000,218.9189,0.0000,0.0000,0.0000,591.0811,591.0811,22.7848,34.8256,0.0000,6215.8000,-6215.8000,0.1612,0.0000,0.0000,0.0000,1268.5306,4.9000,1.0000,1268.5306,0.0000,0.0000,7484.3306,0.0000,-7484.3306,22.9850,15.6877,12294.1000,0.0000,12294.1000,0.3187,3322.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3322.7297,0.0000,0.0000,0.0000,8971.3703,8971.3703,22.6950,17.7637,20.2293,-12.2904,-184356.4142,9.6928,1126.2895,11.2629,9.6928,0.0000,33.1065,17.7520,16.7610,17.2565,-4.6307,-37045.7909,9.6928,2360.9230,23.6092,9.6928,0.0000,116.4108,16.7504,16.1500,16.4502,-3.2064,-22445.1027,9.6928,2783.7139,27.8371,9.6928,0.0000,151.9837,22.4541,22.4442,41.5890,22.4343,41.5448,22.4244,41.5007,22.4244,3726.3125,149.0525,22.8105,22.8019,40.7365,22.7934,40.7063,22.7848,40.6761,22.7848,3726.3125,149.0525,22.7450,22.7283,43.7029,22.7116,43.6409,22.6950,43.5796,22.6950,1079.3155,21.5863,17.7637,17.7598,20.9264,17.7559,20.9232,17.7520,20.9201,17.7520,3726.3125,149.0525,16.7610,16.7575,18.1082,16.7540,18.1034,16.7504,18.0985,16.7504,3726.3125,149.0525,16.1500,16.1451,14.3923,16.1401,14.3989,16.1352,14.4054,16.1352,1079.3155,21.5863,9.6928,367.6816,6.4619,0.0000,301.5010,669.1825,-192778.7000,-249181.2596,-243847.3078
2300.0000,15.9366,28.1588,0.0000,137310.6000,-137310.6000,3.5600,0.0000,0.0000,0.0000,30513.4667,4.5000,1.0000,30513.4667,0.0000,0.0000,167824.0667,0.0000,-167824.0667,22.4212,15.1239,15123.1000,0.0000,15123.1000,0.3921,4087.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4087.3243,0.0000,0.0000,0.0000,11035.7757,11035.7757,21.9637,34.0045,0.0000,3170.0000,-3170.0000,0.0822,0.0000,0.0000,0.0000,646.9388,4.9000,1.0000,646.9388,0.0000,0.0000,3816.9388,0.0000,-3816.9388,22.1112,14.8139,885.1000,0.0000,885.1000,0.0229,239.2162,3.7000,1.0000,0.0000,0.0000,0.0000,239.2162,0.0000,0.0000,0.0000,645.8838,645.8838,22.0598,34.1006,0.0000,4782.5000,-4782.5000,0.1240,0.0000,0.0000,0.0000,976.0204,4.9000,1.0000,976.0204,0.0000,0.0000,5758.5204,0.0000,-5758.5204,22.2823,14.9850,11264.0000,0.0000,11264.0000,0.2920,3044.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3044.3243,0.0000,0.0000,0.0000,8219.6757,8219.6757,21.9273,17.2212,19.5743,-8.1197,-121795.1139,6.7099,798.7074,7.9871,6.7099,0.0000,10.9831,17.2101,16.4840,16.8471,-2.3490,-18792.3511,6.7099,1660.3922,16.6039,6.7099,0.0000,38.6192,16.4712,15.9528,16.2120,-1.9165,-13415.1737,6.7099,1945.0610,19.4506,6.7099,0.0000,50.4205,21.9948,21.9844,36.3250,21.9741,36.2814,21.9637,36.2379,21.9637,1946.6147,77.8646,22.0863,22.0774,33.9000,22.0686,33.8693,22.0598,33.8386,22.0598,1946.6147,77.8646,21.9647,21.9523,34.8176,21.9398,34.8116,21.9273,34.8049,21.9273,566.3559,11.3271,17.2212,17.2175,16.3102,17.2138,16.3090,17.2101,16.3079,17.2101,1946.6147,77.8646,16.4840,16.4797,15.7863,16.4754,15.7744,16.4712,15.7624,16.4712,1946.6147,77.8646,15.9528,15.9474,12.3408,15.9420,12.3419,15.9366,12.3429,15.9366,566.3559,11.3271,6.7099,133.0861,4.4733,0.0000,100.0228,233.1089,-117990.9000,-157498.1907,-154002.6387
2301.0000,15.8166,28.0389,0.0000,126028.6000,-126028.6000,3.2675,0.0000,0.0000,0.0000,28006.3556,4.5000,1.0000,28006.3556,0.0000,0.0000,154034.9556,0.0000,-154034.9556,22.4983,15.2010,12799.3000,0.0000,12799.3000,0.3318,3459.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3459.2703,0.0000,0.0000,0.0000,9340.0297,9340.0297,22.0516,34.0924,0.0000,1292.3000,-1292.3000,0.0335,0.0000,0.0000,0.0000,263.7347,4.9000,1.0000,263.7347,0.0000,0.0000,1556.0347,0.0000,-1556.0347,22.1191,14.8218,522.5000,0.0000,522.5000,0.0135,141.2162,3.7000,1.0000,0.0000,0.0000,0.0000,141.2162,0.0000,0.0000,0.0000,381.2838,381.2838,22.0643,34.1052,0.0000,3842.1000,-3842.1000,0.0996,0.0000,0.0000,0.0000,784.1020,4.9000,1.0000,784.1020,0.0000,0.0000,4626.2020,0.0000,-4626.2020,22.2650,14.9677,9204.0000,0.0000,9204.0000,0.2386,2487.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2487.5676,0.0000,0.0000,0.0000,6716.4324,6716.4324,21.8954,16.7400,19.3177,-7.9233,-118849.6586,5.9770,718.2629,7.1826,5.9770,0.0000,7.7628,16.7308,16.3384,16.5346,-1.1309,-9047.1331,5.9770,1497.0654,14.9707,5.9770,0.0000,27.2958,16.3236,15.8363,16.0799,-1.6048,-11233.9495,5.9770,1741.5760,17.4158,5.9770,0.0000,35.6369,22.0932,22.0793,37.5685,22.0654,37.4935,22.0516,37.4188,22.0516,1588.3291,63.5332,22.1026,22.0898,35.2352,22.0771,35.1670,22.0643,35.0991,22.0643,1588.3291,63.5332,21.9737,21.9473,36.5071,21.9212,36.3271,21.8954,36.1511,21.8954,462.7988,9.2560,16.7400,16.7369,12.7145,16.7339,12.7192,16.7308,12.7238,16.7308,1588.3291,63.5332,16.3384,16.3334,14.9325,16.3285,14.9154,16.3236,14.8984,16.3236,1588.3291,63.5332,15.8363,15.8297,11.4377,15.8232,11.4252,15.8166,11.4129,15.8166,462.7988,9.2560,5.9770,96.7579,3.9847,0.0000,70.6955,167.4535,-108637.2000,-143779.4463,-139130.7412
2302.0000,15.7192,27.9414,0.0000,97878.6000,-97878.6000,2.5377,0.0000,0.0000,0.0000,21750.8000,4.5000,1.0000,21750.8000,0.0000,0.0000,119629.4000,0.0000,-119629.4000,21.9532,14.6559,12487.6000,0.0000,12487.6000,0.3238,3375.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3375.0270,0.0000,0.0000,0.0000,9112.5730,9112.5730,21.4446,33.4854,0.0000,6386.9000,-6386.9000,0.1656,0.0000,0.0000,0.0000,1303.4490,4.9000,1.0000,1303.4490,0.0000,0.0000,7690.3490,0.0000,-7690.3490,21.8453,14.5480,408.7000,0.0000,408.7000,0.0106,110.4595,3.7000,1.0000,0.0000,0.0000,0.0000,110.4595,0.0000,0.0000,0.0000,298.2405,298.2405,21.7900,33.8309,0.0000,2743.2000,-2743.2000,0.0711,0.0000,0.0000,0.0000,559.8367,4.9000,1.0000,559.8367,0.0000,0.0000,3303.0367,0.0000,-3303.0367,21.9622,14.6649,8026.8000,0.0000,8026.8000,0.2081,2169.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2169.4054,0.0000,0.0000,0.0000,5857.3946,5857.3946,21.5865,16.4318,19.0091,-6.5944,-98916.1110,4.9753,604.7985,6.0480,4.9753,0.0000,4.4774,16.4211,16.2102,16.3157,-0.5058,-4046.3917,4.9753,1256.8463,12.5685,4.9753,0.0000,15.7436,16.1933,15.7421,15.9677,-1.2368,-8657.8098,4.9753,1456.0978,14.5610,4.9753,0.0000,20.5546,21.4783,21.4671,31.3683,21.4558,31.3267,21.4446,31.2850,21.4446,1151.3654,46.0546,21.8298,21.8165,33.0188,21.8033,32.9527,21.7900,32.8867,21.7900,1151.3654,46.0546,21.6569,21.6334,33.4231,21.6099,33.3007,21.5865,33.1785,21.5865,336.2936,6.7259,16.4318,16.4283,10.9835,16.4247,10.9816,16.4211,10.9797,16.4211,1151.3654,46.0546,16.2102,16.2046,14.1619,16.1989,14.1392,16.1933,14.1166,16.1933,1151.3654,46.0546,15.7421,15.7344,10.7620,15.7268,10.7384,15.7192,10.7150,15.7192,336.2936,6.7259,4.9753,58.4128,3.3169,0.0000,40.7756,99.1884,-86085.6000,-115354.5776,-111620.3125
2303.0000,15.6307,27.8529,0.7000,82923.9000,-82923.2000,2.1500,0.1591,4.4000,1.0000,18427.5333,4.5000,1.0000,18427.6924,0.0000,0.0000,101351.4333,0.5409,-101350.8924,21.7897,14.4924,12496.8000,0.0000,12496.8000,0.3240,3377.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3377.5135,0.0000,0.0000,0.0000,9119.2865,9119.2865,21.1937,32.6542,574.9000,7655.3000,-7080.4000,0.1985,130.6591,4.4000,1.0000,1562.3061,4.9000,1.0000,1692.9652,0.0000,0.0000,9217.6061,444.2409,-8773.3652,21.7269,14.4296,394.4000,0.0000,394.4000,0.0102,106.5946,3.7000,1.0000,0.0000,0.0000,0.0000,106.5946,0.0000,0.0000,0.0000,287.8054,287.8054,21.6618,33.7026,0.0000,1739.3000,-1739.3000,0.0451,0.0000,0.0000,0.0000,354.9592,4.9000,1.0000,354.9592,0.0000,0.0000,2094.2592,0.0000,-2094.2592,21.7891,14.4918,4495.3000,0.0000,4495.3000,0.1165,1214.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1214.9459,0.0000,0.0000,0.0000,3280.3541,3280.3541,21.4933,16.0708,18.7820,-5.9487,-89231.0130,4.2665,523.0569,5.2306,4.2665,0.0000,2.8234,16.0626,16.1614,16.1120,0.2032,1625.9838,4.2665,1086.3998,10.8640,4.2665,0.0000,9.9277,16.1406,15.6562,15.8984,-1.1388,-7971.8409,4.2665,1252.0484,12.5205,4.2665,0.0000,12.9614,21.2356,21.2216,29.8088,21.2076,29.7400,21.1937,29.6715,21.1937,880.0060,35.2002,21.7094,21.6935,32.5029,21.6776,32.4152,21.6618,32.3280,21.6618,880.0060,35.2002,21.5897,21.5572,33.5808,21.5250,33.3579,21.4933,33.1393,21.4933,257.5785,5.1516,16.0708,16.0681,8.6007,16.0653,8.6072,16.0626,8.6135,16.0626,880.0060,35.2002,16.1614,16.1544,14.1354,16.1475,14.1020,16.1406,14.0688,16.1406,880.0060,35.2002,15.6562,15.6477,10.1518,15.6392,10.1215,15.6307,10.0915,15.6307,257.5785,5.1516,4.2665,38.3013,2.8443,0.0000,25.7125,64.0138,-74356.4000,-99531.0709,-95576.8702
2304.0000,15.5388,27.7591,17.0000,66688.1000,-66671.1000,1.7290,3.8636,4.4000,1.0000,14819.5778,4.5000,1.0000,14823.4414,0.0000,0.0000,81507.6778,13.1364,-81494.5414,21.8389,14.5416,12505.4000,0.0000,12505.4000,0.3242,3379.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3379.8378,0.0000,0.0000,0.0000,9125.5622,9125.5622,21.0785,29.6261,1885.0000,4169.8000,-2284.8000,0.1081,428.4091,4.4000,1.0000,850.9796,4.9000,1.0000,1279.3887,0.0000,0.0000,5020.7796,1456.5909,-3564.1887,21.3540,14.0567,408.0000,0.0000,408.0000,0.0106,110.2703,3.7000,1.0000,0.0000,0.0000,0.0000,110.2703,0.0000,0.0000,0.0000,297.7297,297.7297,21.2811,33.3219,0.0000,1060.0000,-1060.0000,0.0275,0.0000,0.0000,0.0000,216.3265,4.9000,1.0000,216.3265,0.0000,0.0000,1276.3265,0.0000,-1276.3265,21.3797,14.0824,1405.2000,0.0000,1405.2000,0.0364,379.7838,3.7000,1.0000,0.0000,0.0000,0.0000,379.7838,0.0000,0.0000,0.0000,1025.4162,1025.4162,21.2046,15.7939,18.4992,-4.6661,-69990.8778,3.3538,415.5545,4.1555,3.3538,0.0000,1.3714,15.7849,16.1356,15.9602,0.5670,4536.3662,3.3538,859.0913,8.5909,3.3538,0.0000,4.8222,16.1087,15.5684,15.8386,-0.9984,-6988.6586,3.3538,986.5249,9.8652,3.3538,0.0000,6.2957,21.1335,21.1150,29.5200,21.0967,29.4125,21.0785,29.3059,21.0785,578.5827,23.1433,21.3310,21.3143,29.3020,21.2976,29.2133,21.2811,29.1250,21.2811,578.5827,23.1433,21.3005,21.2683,30.7702,21.2363,30.5730,21.2046,30.3778,21.2046,169.9415,3.3988,15.7939,15.7909,7.1104,15.7879,7.1128,15.7849,7.1151,15.7849,578.5827,23.1433,16.1356,16.1266,14.2039,16.1176,14.1533,16.1087,14.1030,16.1087,578.5827,23.1433,15.5684,15.5585,9.4975,15.5486,9.4536,15.5388,9.4105,15.5388,169.9415,3.3988,3.3538,19.8090,2.2358,0.0000,12.4893,32.2983,-55697.3000,-75886.3485,-72443.1702
2305.0000,15.4955,27.7077,85.0000,65211.6000,-65126.6000,1.6907,19.3182,4.4000,1.0000,14491.4667,4.5000,1.0000,14510.7848,0.0000,0.0000,79703.0667,65.6818,-79637.3848,21.8991,14.6018,12476.7000,0.0000,12476.7000,0.3235,3372.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3372.0811,0.0000,0.0000,0.0000,9104.6189,9104.6189,21.1056,26.3865,2890.3000,3303.9000,-413.6000,0.0857,656.8864,4.4000,1.0000,674.2653,4.9000,1.0000,1331.1517,0.0000,0.0000,3978.1653,2233.4136,-1744.7517,21.2459,13.9486,394.6000,0.0000,394.6000,0.0102,106.6486,3.7000,1.0000,0.0000,0.0000,0.0000,106.6486,0.0000,0.0000,0.0000,287.9514,287.9514,21.1664,32.2332,89.2000,707.7000,-618.5000,0.0183,20.2727,4.4000,1.0000,144.4286,4.9000,1.0000,164.7013,0.0000,0.0000,852.1286,68.9273,-783.2013,21.2294,13.9321,815.4000,0.0000,815.4000,0.0211,220.3784,3.7000,1.0000,0.0000,0.0000,0.0000,220.3784,0.0000,0.0000,0.0000,595.0216,595.0216,21.0709,15.6207,18.3458,-4.5188,-67782.0367,3.2244,401.8430,4.0184,3.2244,0.0000,1.2187,15.6106,16.0875,15.8490,0.7414,5931.1776,3.2244,829.5697,8.2957,3.2244,0.0000,4.2854,16.0603,15.5300,15.7952,-0.9423,-6596.1742,3.2244,950.0920,9.5009,3.2244,0.0000,5.5949,21.1670,21.1464,30.3793,21.1260,30.2605,21.1056,30.1423,21.1056,540.3587,21.6143,21.2227,21.2039,29.1278,21.1851,29.0229,21.1664,28.9186,21.1664,540.3587,21.6143,21.1815,21.1442,30.2872,21.1073,30.0408,21.0709,29.7989,21.0709,158.8078,3.1762,15.6207,15.6173,6.5663,15.6139,6.5646,15.6106,6.5629,15.6106,540.3587,21.6143,16.0875,16.0784,13.9724,16.0694,13.9258,16.0603,13.8795,16.0603,540.3587,21.6143,15.5300,15.5184,9.4406,15.5069,9.3818,15.4955,9.3239,15.4955,158.8078,3.1762,3.2244,17.7888,2.1496,0.0000,11.0990,28.8878,-52472.0000,-72177.7459,-68447.0333
2306.0000,15.4886,27.6810,226.1000,58663.1000,-58437.0000,1.5209,51.3864,4.4000,1.0000,13036.2444,4.5000,1.0000,13087.6308,0.0000,0.0000,71699.3444,174.7136,-71524.6308,21.7214,14.4241,12458.9000,0.0000,12458.9000,0.3230,3367.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3367.2703,0.0000,0.0000,0.0000,9091.6297,9091.6297,20.8723,16.7047,3839.8000,1135.2000,2704.6000,0.0996,872.6818,4.4000,1.0000,231.6735,4.9000,1.0000,1104.3553,0.0000,0.0000,1366.8735,2967.1182,1600.2447,20.7328,13.4355,406.8000,0.0000,406.8000,0.0105,109.9459,3.7000,1.0000,0.0000,0.0000,0.0000,109.9459,0.0000,0.0000,0.0000,296.8541,296.8541,20.6631,20.2826,760.3000,463.9000,296.4000,0.0197,172.7955,4.4000,1.0000,94.6735,4.9000,1.0000,267.4689,0.0000,0.0000,558.5735,587.5045,28.9311,20.6606,13.3633,374.8000,0.0000,374.8000,0.0097,101.2973,3.7000,1.0000,0.0000,0.0000,0.0000,101.2973,0.0000,0.0000,0.0000,273.5027,273.5027,20.5750,15.7138,18.1444,-3.7190,-55784.6578,2.9753,373.6287,3.7363,2.9753,0.0000,0.9575,15.6937,15.9517,15.8227,0.3700,2960.2069,2.9753,766.2641,7.6626,2.9753,0.0000,3.3668,15.9264,15.5305,15.7284,-0.6490,-4543.2143,2.9753,878.9896,8.7899,2.9753,0.0000,4.3956,20.9291,20.9101,28.2859,20.8911,28.1908,20.8723,28.0959,20.8723,469.9786,18.7991,20.7069,20.6923,24.7063,20.6777,24.6497,20.6631,24.5929,20.6631,469.9786,18.7991,20.6368,20.6166,24.6086,20.5960,24.5819,20.5750,24.5485,20.5750,138.2925,2.7658,15.7138,15.7071,8.4612,15.7004,8.4266,15.6937,8.3924,15.6937,469.9786,18.7991,15.9517,15.9432,12.8660,15.9348,12.8282,15.9264,12.7906,15.9264,469.9786,18.7991,15.5305,15.5163,9.7570,15.5024,9.6736,15.4886,9.5921,15.4886,138.2925,2.7658,2.9753,14.2799,1.9835,0.0000,8.7199,22.9999,-42195.5000,-60233.4685,-57367.6652
2307.0000,15.4951,27.6561,416.5000,52588.7000,-52172.2000,1.3635,94.6591,4.4000,1.0000,11686.3778,4.5000,1.0000,11781.0369,0.0000,0.0000,64275.0778,321.8409,-63953.2369,21.1303,13.8330,12456.4000,0.0000,12456.4000,0.3230,3366.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3366.5946,0.0000,0.0000,0.0000,9089.8054,9089.8054,20.2905,19.8693,7781.9000,4721.9000,3060.0000,0.2018,1768.6136,4.4000,1.0000,963.6531,4.9000,1.0000,2732.2667,0.0000,0.0000,5685.5531,6013.2864,327.7333,20.2616,12.9643,395.4000,0.0000,395.4000,0.0103,106.8649,3.7000,1.0000,0.0000,0.0000,0.0000,106.8649,0.0000,0.0000,0.0000,288.5351,288.5351,20.1985,14.0340,2062.6000,267.7000,1794.9000,0.0535,468.7727,4.4000,1.0000,54.6327,4.9000,1.0000,523.4054,0.0000,0.0000,322.3327,1593.8273,1271.4946,20.0865,12.7892,374.7000,0.0000,374.7000,0.0097,101.2703,3.7000,1.0000,0.0000,0.0000,0.0000,101.2703,0.0000,0.0000,0.0000,273.4297,273.4297,20.0267,15.8976,17.9621,-3.1240,-46860.0080,2.9424,372.0704,3.7207,2.9424,0.0000,0.9262,15.8705,15.8062,15.8384,-0.0912,-729.7134,2.9424,757.3438,7.5734,2.9424,0.0000,3.2566,15.7831,15.5398,15.6615,-0.3945,-2761.6144,2.9424,871.5907,8.7159,2.9424,0.0000,4.2517,20.3293,20.3164,22.9312,20.3034,22.8984,20.2905,22.8652,20.2905,461.0260,18.4410,20.2362,20.2236,21.2743,20.2111,21.2355,20.1985,21.1967,20.1985,461.0260,18.4410,20.0624,20.0508,19.2949,20.0389,19.3492,20.0267,19.3994,20.0267,135.6813,2.7136,15.8976,15.8885,10.7613,15.8795,10.7086,15.8705,10.6564,15.8705,461.0260,18.4410,15.8062,15.7985,11.7937,15.7908,11.7643,15.7831,11.7349,15.7831,461.0260,18.4410,15.5398,15.5247,10.0724,15.5098,9.9863,15.4951,9.9014,15.4951,135.6813,2.7136,2.9424,13.8539,1.9616,0.0000,8.4345,22.2884,-34090.8000,-52702.2387,-50351.3358
2308.0000,15.4985,27.6868,303.3000,69095.0000,-68791.7000,1.7914,68.9318,4.4000,1.0000,15354.4444,4.5000,1.0000,15423.3763,0.0000,0.0000,84449.4444,234.3682,-84215.0763,21.2861,13.9888,12469.7000,0.0000,12469.7000,0.3233,3370.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3370.1892,0.0000,0.0000,0.0000,9099.5108,9099.5108,20.6088,14.4127,10622.8000,1350.8000,9272.0000,0.2754,2414.2727,4.4000,1.0000,275.6735,4.9000,1.0000,2689.9462,0.0000,0.0000,1626.4735,8208.5273,6582.0538,20.1565,12.8592,405.8000,0.0000,405.8000,0.0105,109.6757,3.7000,1.0000,0.0000,0.0000,0.0000,109.6757,0.0000,0.0000,0.0000,296.1243,296.1243,20.1004,12.9557,3598.2000,174.1000,3424.1000,0.0933,817.7727,4.4000,1.0000,35.5306,4.9000,1.0000,853.3033,0.0000,0.0000,209.6306,2780.4273,2570.7967,19.9237,12.6264,814.9000,0.0000,814.9000,0.0211,220.2432,3.7000,1.0000,0.0000,0.0000,0.0000,220.2432,0.0000,0.0000,0.0000,594.6568,594.6568,19.8303,16.0319,17.9311,-3.6847,-55270.0244,3.7726,477.6097,4.7761,3.7726,0.0000,1.9521,16.0089,15.7313,15.8701,-0.5050,-4040.1690,3.7726,969.8103,9.6981,3.7726,0.0000,6.8639,15.7127,15.5332,15.6229,-0.3731,-2611.8496,3.7726,1119.2045,11.1920,3.7726,0.0000,8.9614,20.6608,20.6434,27.4362,20.6261,27.3527,20.6088,27.2698,20.6088,710.0709,28.4028,20.1361,20.1242,21.7015,20.1123,21.6653,20.1004,21.6291,20.1004,710.0709,28.4028,19.8829,19.8652,19.1088,19.8476,19.0659,19.8303,19.0256,19.8303,208.2026,4.1641,16.0319,16.0242,12.2032,16.0166,12.1706,16.0089,12.1379,16.0089,710.0709,28.4028,15.7313,15.7251,11.4986,15.7189,11.4837,15.7127,11.4686,15.7127,710.0709,28.4028,15.5332,15.5216,10.1430,15.5101,10.1052,15.4985,10.0663,15.4985,208.2026,4.1641,3.7726,27.3374,2.5151,0.0000,17.7773,45.1147,-42405.2000,-65071.9339,-61922.0430
2309.0000,15.4830,27.6622,418.0000,75009.1000,-74591.1000,1.9448,95.0000,4.4000,1.0000,16668.6889,4.5000,1.0000,16763.6889,0.0000,0.0000,91677.7889,323.0000,-91354.7889,20.9427,13.6454,12474.7000,0.0000,12474.7000,0.3234,3371.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3371.5405,0.0000,0.0000,0.0000,9103.1595,9103.1595,20.3647,18.7535,15040.9000,7639.9000,7401.0000,0.3900,3418.3864,4.4000,1.0000,1559.1633,4.9000,1.0000,4977.5496,0.0000,0.0000,9199.0633,11622.5136,2423.4504,20.2199,12.9226,513.3000,0.0000,513.3000,0.0133,138.7297,3.7000,1.0000,0.0000,0.0000,0.0000,138.7297,0.0000,0.0000,0.0000,374.5703,374.5703,20.1620,13.0026,4322.9000,203.9000,4119.0000,0.1121,982.4773,4.4000,1.0000,41.6122,4.9000,1.0000,1024.0895,0.0000,0.0000,245.5122,3340.4227,3094.9105,19.9770,12.6797,4189.3000,0.0000,4189.3000,0.1086,1132.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1132.2432,0.0000,0.0000,0.0000,3057.0568,3057.0568,19.7413,16.1035,17.9224,-4.0580,-60869.9022,4.3382,549.3979,5.4940,4.3382,0.0000,2.9683,16.0833,15.7115,15.8974,-0.7777,-6221.6265,4.3382,1114.0140,11.1401,4.3382,0.0000,10.4371,15.6943,15.5118,15.6030,-0.4364,-3054.4556,4.3382,1288.0131,12.8801,4.3382,0.0000,13.6265,20.3987,20.3874,25.0067,20.3761,24.9874,20.3647,24.9677,20.3647,906.0182,36.2407,20.1975,20.1856,23.2736,20.1738,23.2356,20.1620,23.1977,20.1620,906.0182,36.2407,19.7943,19.7766,19.5513,19.7589,19.5063,19.7413,19.4615,19.7413,265.1305,5.3026,16.1035,16.0968,12.8803,16.0900,12.8580,16.0833,12.8357,16.0833,906.0182,36.2407,15.7115,15.7057,11.6770,15.7000,11.6646,15.6943,11.6522,15.6943,906.0182,36.2407,15.5118,15.5022,10.0077,15.4926,9.9907,15.4830,9.9730,15.4830,265.1305,5.3026,4.3382,40.0948,2.8921,0.0000,27.0319,67.1267,-45893.8000,-73301.6415,-70145.9843
2310.0000,15.5025,27.7245,3.3000,139573.8000,-139570.5000,3.6187,0.7500,4.4000,1.0000,31016.4000,4.5000,1.0000,31017.1500,0.0000,0.0000,170590.2000,2.5500,-170587.6500,21.9506,14.6533,12472.9000,0.0000,12472.9000,0.3234,3371.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3371.0541,0.0000,0.0000,0.0000,9101.8459,9101.8459,21.5611,14.8821,5774.3000,502.7000,5271.6000,0.1497,1312.3409,4.4000,1.0000,102.5918,4.9000,1.0000,1414.9327,0.0000,0.0000,605.2918,4461.9591,3856.6673,21.4153,14.1180,487.3000,0.0000,487.3000,0.0126,131.7027,3.7000,1.0000,0.0000,0.0000,0.0000,131.7027,0.0000,0.0000,0.0000,355.5973,355.5973,21.3581,14.9786,4041.7000,452.4000,3589.3000,0.1048,918.5682,4.4000,1.0000,92.3265,4.9000,1.0000,1010.8947,0.0000,0.0000,544.7265,3123.1318,2578.4053,21.2606,13.9633,14019.1000,0.0000,14019.1000,0.3635,3788.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3788.9459,0.0000,0.0000,0.0000,10230.1541,10230.1541,20.7710,16.0720,18.4215,-8.2876,-124314.6894,6.8590,852.3775,8.5238,6.8590,0.0000,11.7316,16.0603,15.7726,15.9165,-0.9515,-7612.3060,6.8590,1760.0184,17.6002,6.8590,0.0000,41.2513,15.7602,15.5225,15.6414,-0.8983,-6288.0002,6.8590,2033.3640,20.3336,6.8590,0.0000,53.8569,21.6066,21.5914,37.5218,21.5762,37.4569,21.5611,37.3921,21.5611,2023.4081,80.9363,21.4019,21.3872,35.7020,21.3726,35.6356,21.3581,35.5694,21.3581,2023.4081,80.9363,20.8739,20.8393,33.6143,20.8049,33.3643,20.7710,33.1185,20.7710,588.5355,11.7707,16.0720,16.0681,12.5385,16.0642,12.5441,16.0603,12.5495,16.0603,2023.4081,80.9363,15.7726,15.7685,12.5524,15.7643,12.5542,15.7602,12.5559,15.7602,2023.4081,80.9363,15.5225,15.5159,10.2811,15.5092,10.2950,15.5025,10.3080,15.5025,588.5355,11.7707,6.8590,141.4023,4.5727,0.0000,106.8397,248.2420,-103730.3000,-144464.9802,-138214.9955
2311.0000,15.5472,27.7694,0.0000,192331.5000,-192331.5000,4.9866,0.0000,0.0000,0.0000,42740.3333,4.5000,1.0000,42740.3333,0.0000,0.0000,235071.8333,0.0000,-235071.8333,22.2139,14.9166,21151.0000,0.0000,21151.0000,0.5484,5716.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5716.4865,0.0000,0.0000,0.0000,15434.5135,15434.5135,21.7484,14.0211,2051.6000,0.0000,2051.6000,0.0532,466.2727,4.4000,1.0000,0.0000,0.0000,0.0000,466.2727,0.0000,0.0000,0.0000,1585.3273,1585.3273,21.7034,14.4061,956.7000,0.0000,956.7000,0.0248,258.5676,3.7000,1.0000,0.0000,0.0000,0.0000,258.5676,0.0000,0.0000,0.0000,698.1324,698.1324,21.6556,15.9777,3679.7000,626.3000,3053.4000,0.0954,836.2955,4.4000,1.0000,127.8163,4.9000,1.0000,964.1118,0.0000,0.0000,754.1163,2843.4045,2089.2882,21.5963,14.2990,14899.4000,0.0000,14899.4000,0.3863,4026.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4026.8649,0.0000,0.0000,0.0000,10872.5351,10872.5351,21.2229,16.5535,18.8882,-10.9764,-164645.2819,9.1419,1116.3308,11.1633,9.1419,0.0000,27.7767,16.5381,15.8343,16.1862,-3.1025,-24819.6494,9.1419,2321.1238,23.2112,9.1419,0.0000,97.6699,15.8245,15.5639,15.6942,-1.3127,-9188.9767,9.1419,2704.4867,27.0449,9.1419,0.0000,127.5160,21.7762,21.7670,37.6610,21.7577,37.6576,21.7484,37.6539,21.7484,3359.7510,134.3900,21.6836,21.6743,37.0135,21.6649,37.0028,21.6556,36.9919,21.6556,3359.7510,134.3900,21.2880,21.2664,37.2916,21.2447,37.2290,21.2229,37.1643,21.2229,973.8123,19.4762,16.5535,16.5484,17.3788,16.5433,17.3676,16.5381,17.3565,16.5381,3359.7510,134.3900,15.8343,15.8310,13.2492,15.8277,13.2562,15.8245,13.2632,15.8245,3359.7510,134.3900,15.5639,15.5583,10.8487,15.5528,10.8683,15.5472,10.8876,15.5472,973.8123,19.4762,9.1419,312.7151,6.0946,0.0000,252.9626,565.6777,-150219.4000,-204392.0368,-198653.9080
2312.0000,15.6094,27.8316,0.0000,210743.6000,-210743.6000,5.4639,0.0000,0.0000,0.0000,46831.9111,4.5000,1.0000,46831.9111,0.0000,0.0000,257575.5111,0.0000,-257575.5111,21.9482,14.6509,25809.3000,0.0000,25809.3000,0.6692,6975.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6975.4865,0.0000,0.0000,0.0000,18833.8135,18833.8135,21.4655,33.5063,0.0000,15161.5000,-15161.5000,0.3931,0.0000,0.0000,0.0000,3094.1837,4.9000,1.0000,3094.1837,0.0000,0.0000,18255.6837,0.0000,-18255.6837,21.9147,14.6174,1601.5000,0.0000,1601.5000,0.0415,432.8378,3.7000,1.0000,0.0000,0.0000,0.0000,432.8378,0.0000,0.0000,0.0000,1168.6622,1168.6622,21.8615,16.7476,3269.8000,709.7000,2560.1000,0.0848,743.1364,4.4000,1.0000,144.8367,4.9000,1.0000,887.9731,0.0000,0.0000,854.5367,2526.6636,1672.1269,21.8204,14.5231,14312.5000,0.0000,14312.5000,0.3711,3868.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3868.2432,0.0000,0.0000,0.0000,10444.2568,10444.2568,21.5081,16.9470,19.2276,-12.3560,-185339.7939,10.5353,1270.2893,12.7029,10.5353,0.0000,42.5117,16.9322,16.0017,16.4670,-4.7260,-37807.7543,10.5353,2645.7434,26.4574,10.5353,0.0000,149.4817,15.9917,15.6252,15.8084,-2.1274,-14891.9264,10.5353,3102.6900,31.0269,10.5353,0.0000,195.1605,21.4847,21.4783,33.8412,21.4719,33.8579,21.4655,33.8743,21.4655,4319.2962,172.7718,21.8860,21.8778,37.9708,21.8697,37.9653,21.8615,37.9597,21.8615,4319.2962,172.7718,21.5633,21.5449,39.2971,21.5265,39.2630,21.5081,39.2285,21.5081,1249.8616,24.9972,16.9470,16.9421,20.5874,16.9371,20.5781,16.9322,20.5687,16.9322,4319.2962,172.7718,16.0017,15.9984,14.8953,15.9950,14.8984,15.9917,14.9014,15.9917,4319.2962,172.7718,15.6252,15.6199,11.5592,15.6147,11.5763,15.6094,11.5931,15.6094,1249.8616,24.9972,10.5353,463.1477,7.0235,0.0000,387.1539,850.3016,-181621.7000,-243712.3355,-238039.4746
2313.0000,15.7014,27.9236,0.0000,226369.9000,-226369.9000,5.8691,0.0000,0.0000,0.0000,50304.4222,4.5000,1.0000,50304.4222,0.0000,0.0000,276674.3222,0.0000,-276674.3222,21.8764,14.5791,29346.5000,0.0000,29346.5000,0.7609,7931.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7931.4865,0.0000,0.0000,0.0000,21415.0135,21415.0135,21.3805,33.4213,0.0000,26971.0000,-26971.0000,0.6993,0.0000,0.0000,0.0000,5504.2857,4.9000,1.0000,5504.2857,0.0000,0.0000,32475.2857,0.0000,-32475.2857,22.1053,14.8080,1729.9000,0.0000,1729.9000,0.0449,467.5405,3.7000,1.0000,0.0000,0.0000,0.0000,467.5405,0.0000,0.0000,0.0000,1262.3595,1262.3595,22.0544,26.0686,1733.5000,1690.4000,43.1000,0.0449,393.9773,4.4000,1.0000,344.9796,4.9000,1.0000,738.9569,0.0000,0.0000,2035.3796,1339.5227,-695.8569,22.0699,14.7726,12551.9000,0.0000,12551.9000,0.3254,3392.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3392.4054,0.0000,0.0000,0.0000,9159.4946,9159.4946,21.8122,17.2579,19.5351,-13.6036,-204054.1800,11.6166,1384.7751,13.8478,11.6166,0.0000,56.9912,17.2437,16.1908,16.7172,-5.8971,-47176.6542,11.6166,2889.0580,28.8906,11.6166,0.0000,200.3951,16.1806,15.7174,15.9490,-2.9648,-20753.2689,11.6166,3402.2807,34.0228,11.6166,0.0000,261.6320,21.3984,21.3924,32.9279,21.3865,32.9406,21.3805,32.9531,21.3805,5136.8349,205.4734,22.0771,22.0695,39.0080,22.0620,39.0035,22.0544,38.9989,22.0544,5136.8349,205.4734,21.8655,21.8477,41.7546,21.8299,41.7181,21.8122,41.6814,21.8122,1484.7737,29.6955,17.2579,17.2532,22.7457,17.2485,22.7378,17.2437,22.7299,17.2437,5136.8349,205.4734,16.1908,16.1874,16.5284,16.1840,16.5296,16.1806,16.5308,16.1806,5136.8349,205.4734,15.7174,15.7121,12.5499,15.7067,12.5617,15.7014,12.5733,15.7014,1484.7737,29.6955,11.6166,607.2088,7.7444,0.0000,519.0183,1126.2271,-209669.5000,-278008.5972,-271984.1031
2314.0000,15.8211,28.0433,0.0000,241530.7000,-241530.7000,6.2621,0.0000,0.0000,0.0000,53673.4889,4.5000,1.0000,53673.4889,0.0000,0.0000,295204.1889,0.0000,-295204.1889,21.8416,14.5443,34638.2000,0.0000,34638.2000,0.8981,9361.6757,3.7000,1.0000,0.0000,0.0000,0.0000,9361.6757,0.0000,0.0000,0.0000,25276.5243,25276.5243,21.3100,33.3508,0.0000,34492.5000,-34492.5000,0.8943,0.0000,0.0000,0.0000,7039.2857,4.9000,1.0000,7039.2857,0.0000,0.0000,41531.7857,0.0000,-41531.7857,22.1570,14.8597,1771.1000,0.0000,1771.1000,0.0459,478.6757,3.7000,1.0000,0.0000,0.0000,0.0000,478.6757,0.0000,0.0000,0.0000,1292.4243,1292.4243,22.1106,32.9586,474.9000,3076.5000,-2601.6000,0.0798,107.9318,4.4000,1.0000,627.8571,4.9000,1.0000,735.7890,0.0000,0.0000,3704.3571,366.9682,-3337.3890,22.1787,14.8814,11378.2000,0.0000,11378.2000,0.2950,3075.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3075.1892,0.0000,0.0000,0.0000,8303.0108,8303.0108,21.9633,17.5758,19.7695,-14.3421,-215130.9532,12.7127,1502.3658,15.0237,12.7127,0.0000,74.6937,17.5617,16.3987,16.9802,-7.1281,-57024.4600,12.7127,3129.6524,31.2965,12.7127,0.0000,262.6416,16.3885,15.8376,16.1130,-3.8589,-27012.1851,12.7127,3699.4368,36.9944,12.7127,0.0000,342.8998,21.3261,21.3207,32.2309,21.3153,32.2445,21.3100,32.2580,21.3100,6029.2845,241.1714,22.1306,22.1240,38.7528,22.1173,38.7536,22.1106,38.7544,22.1106,6029.2845,241.1714,22.0093,21.9940,42.2499,21.9786,42.2367,21.9633,42.2232,21.9633,1740.9689,34.8194,17.5758,17.5711,24.9328,17.5664,24.9247,17.5617,24.9164,17.5617,6029.2845,241.1714,16.3987,16.3953,18.1912,16.3919,18.1912,16.3885,18.1912,16.3885,6029.2845,241.1714,15.8376,15.8321,13.7606,15.8266,13.7684,15.8211,13.7760,15.8211,1740.9689,34.8194,12.7127,779.7921,8.4752,0.0000,680.2350,1460.0272,-230837.3000,-305201.4041,-299167.5983
2315.0000,15.9556,28.1779,0.0000,254610.8000,-254610.8000,6.6013,0.0000,0.0000,0.0000,56580.1778,4.5000,1.0000,56580.1778,0.0000,0.0000,311190.9778,0.0000,-311190.9778,21.8510,14.5537,36407.3000,0.0000,36407.3000,0.9439,9839.8108,3.7000,1.0000,0.0000,0.0000,0.0000,9839.8108,0.0000,0.0000,0.0000,26567.4892,26567.4892,21.3322,33.3730,0.0000,45560.5000,-45560.5000,1.1812,0.0000,0.0000,0.0000,9298.0612,4.9000,1.0000,9298.0612,0.0000,0.0000,54858.5612,0.0000,-54858.5612,22.3714,15.0742,2086.3000,0.0000,2086.3000,0.0541,563.8649,3.7000,1.0000,0.0000,0.0000,0.0000,563.8649,0.0000,0.0000,0.0000,1522.4351,1522.4351,22.3226,34.3110,27.6000,4063.2000,-4035.6000,0.1053,6.2727,4.4000,1.0000,829.2245,4.9000,1.0000,835.4972,0.0000,0.0000,4892.4245,21.3273,-4871.0972,22.4149,15.1176,9177.5000,0.0000,9177.5000,0.2379,2480.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2480.4054,0.0000,0.0000,0.0000,6697.0946,6697.0946,22.2405,17.8363,20.0384,-15.4989,-232482.9025,13.6857,1601.4286,16.0143,13.6857,0.0000,93.1898,17.8226,16.6033,17.2130,-8.0458,-64366.5533,13.6857,3339.0865,33.3909,13.6857,0.0000,327.6787,16.5931,15.9724,16.2827,-4.6801,-32760.9815,13.6857,3993.7524,39.9375,13.6857,0.0000,427.8111,21.3477,21.3425,32.5164,21.3373,32.5278,21.3322,32.5392,21.3322,6874.4122,274.9765,22.3426,22.3359,40.2934,22.3293,40.2908,22.3226,40.2881,22.3226,6874.4122,274.9765,22.2880,22.2722,44.6034,22.2564,44.5762,22.2405,44.5489,22.2405,1983.3824,39.6676,17.8363,17.8317,26.4777,17.8272,26.4708,17.8226,26.4639,17.8226,6874.4122,274.9765,16.6033,16.5999,19.6931,16.5965,19.6924,16.5931,19.6917,16.5931,6874.4122,274.9765,15.9724,15.9668,15.0251,15.9612,15.0302,15.9556,15.0351,15.9556,1983.3824,39.6676,13.6857,956.9867,9.1238,0.0000,848.6797,1805.6663,-256535.8000,-336133.6173,-329610.4373
2316.0000,16.0443,28.2665,0.0000,264643.2000,-264643.2000,6.8614,0.0000,0.0000,0.0000,58809.6000,4.5000,1.0000,58809.6000,0.0000,0.0000,323452.8000,0.0000,-323452.8000,22.1570,14.8597,31551.0000,0.0000,31551.0000,0.8180,8527.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8527.2973,0.0000,0.0000,0.0000,23023.7027,23023.7027,21.7032,33.7440,0.0000,41706.6000,-41706.6000,1.0813,0.0000,0.0000,0.0000,8511.5510,4.9000,1.0000,8511.5510,0.0000,0.0000,50218.1510,0.0000,-50218.1510,22.6522,15.3549,2492.8000,0.0000,2492.8000,0.0646,673.7297,3.7000,1.0000,0.0000,0.0000,0.0000,673.7297,0.0000,0.0000,0.0000,1819.0703,1819.0703,22.5967,34.6375,0.0000,4371.3000,-4371.3000,0.1133,0.0000,0.0000,0.0000,892.1020,4.9000,1.0000,892.1020,0.0000,0.0000,5263.4020,0.0000,-5263.4020,22.6962,15.3989,8003.8000,0.0000,8003.8000,0.2075,2163.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2163.1892,0.0000,0.0000,0.0000,5840.6108,5840.6108,22.5358,17.9627,20.2493,-16.1326,-241988.4012,13.7193,1593.0004,15.9300,13.7193,0.0000,93.8772,17.9495,16.7211,17.3353,-8.1253,-65002.4547,13.7193,3331.5709,33.3157,13.7193,0.0000,330.0957,16.7110,16.0607,16.3859,-4.9158,-34410.8917,13.7193,3990.5436,39.9054,13.7193,0.0000,430.9666,21.7219,21.7156,36.1802,21.7094,36.1781,21.7032,36.1760,21.7032,6904.4477,276.1779,22.6178,22.6108,42.3075,22.6038,42.2988,22.5967,42.2901,22.5967,6904.4477,276.1779,22.5858,22.5691,47.0028,22.5525,46.9619,22.5358,46.9210,22.5358,1991.9945,39.8399,17.9627,17.9583,26.7212,17.9539,26.7154,17.9495,26.7095,17.9495,6904.4477,276.1779,16.7211,16.7178,20.2573,16.7144,20.2564,16.7110,20.2555,16.7110,6904.4477,276.1779,16.0607,16.0553,15.6239,16.0498,15.6295,16.0443,15.6349,16.0443,1991.9945,39.8399,13.7193,963.5201,9.1462,0.0000,854.9395,1818.4596,-268673.5000,-348250.9693,-341401.7476
2317.0000,16.1761,28.3983,0.0000,275000.5000,-275000.5000,7.1299,0.0000,0.0000,0.0000,61111.2222,4.5000,1.0000,61111.2222,0.0000,0.0000,336111.7222,0.0000,-336111.7222,22.0921,14.7948,36406.0000,0.0000,36406.0000,0.9439,9839.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9839.4595,0.0000,0.0000,0.0000,26566.5405,26566.5405,21.6096,33.6504,0.0000,52924.8000,-52924.8000,1.3722,0.0000,0.0000,0.0000,10800.9796,4.9000,1.0000,10800.9796,0.0000,0.0000,63725.7796,0.0000,-63725.7796,22.7313,15.4340,2380.8000,0.0000,2380.8000,0.0617,643.4595,3.7000,1.0000,0.0000,0.0000,0.0000,643.4595,0.0000,0.0000,0.0000,1737.3405,1737.3405,22.6818,34.7226,0.0000,4927.3000,-4927.3000,0.1277,0.0000,0.0000,0.0000,1005.5714,4.9000,1.0000,1005.5714,0.0000,0.0000,5932.8714,0.0000,-5932.8714,22.7862,15.4889,7123.5000,0.0000,7123.5000,0.1847,1925.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1925.2703,0.0000,0.0000,0.0000,5198.2297,5198.2297,22.6514,18.2329,20.4421,-16.7356,-251033.2649,14.7302,1698.3766,16.9838,14.7302,0.0000,116.1963,18.2193,16.9097,17.5645,-9.3003,-74402.0136,14.7302,3575.6478,35.7565,14.7302,0.0000,408.5752,16.8995,16.1932,16.5463,-5.7321,-40124.6499,14.7302,4327.9234,43.2792,14.7302,0.0000,533.4280,21.6245,21.6195,34.5959,21.6146,34.6059,21.6096,34.6158,21.6096,7836.2901,313.4516,22.7007,22.6944,42.2573,22.6881,42.2550,22.6818,42.2526,22.6818,7836.2901,313.4516,22.6947,22.6803,47.0070,22.6658,46.9921,22.6514,46.9769,22.6514,2259.0836,45.1817,18.2329,18.2283,28.5847,18.2238,28.5768,18.2193,28.5688,18.2193,7836.2901,313.4516,16.9097,16.9063,21.5973,16.9029,21.5953,16.8995,21.5933,16.8995,7836.2901,313.4516,16.1932,16.1875,16.7795,16.1818,16.7814,16.1761,16.7831,16.1761,2259.0836,45.1817,14.7302,1173.9568,9.8201,0.0000,1058.1995,2232.1563,-286942.3000,-372268.2624,-365559.9284
2318.0000,16.2675,28.4897,0.0000,281870.2000,-281870.2000,7.3080,0.0000,0.0000,0.0000,62637.8222,4.5000,1.0000,62637.8222,0.0000,0.0000,344508.0222,0.0000,-344508.0222,22.2857,14.9884,34641.2000,0.0000,34641.2000,0.8981,9362.4865,3.7000,1.0000,0.0000,0.0000,0.0000,9362.4865,0.0000,0.0000,0.0000,25278.7135,25278.7135,21.8273,33.8681,0.0000,52523.3000,-52523.3000,1.3618,0.0000,0.0000,0.0000,10719.0408,4.9000,1.0000,10719.0408,0.0000,0.0000,63242.3408,0.0000,-63242.3408,22.9321,15.6348,1583.5000,0.0000,1583.5000,0.0411,427.9730,3.7000,1.0000,0.0000,0.0000,0.0000,427.9730,0.0000,0.0000,0.0000,1155.5270,1155.5270,22.8920,34.9328,0.0000,4765.7000,-4765.7000,0.1236,0.0000,0.0000,0.0000,972.5918,4.9000,1.0000,972.5918,0.0000,0.0000,5738.2918,0.0000,-5738.2918,22.9922,15.6949,6243.3000,0.0000,6243.3000,0.1619,1687.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1687.3784,0.0000,0.0000,0.0000,4555.9216,4555.9216,22.8665,18.3559,20.6112,-17.2134,-258200.9534,14.8416,1700.7182,17.0072,14.8416,0.0000,118.8524,18.3429,17.0266,17.6847,-9.4182,-75345.6487,14.8416,3590.9122,35.9091,14.8416,0.0000,417.9147,17.0165,16.2842,16.6504,-5.9883,-41918.2530,14.8416,4361.1786,43.6118,14.8416,0.0000,545.6215,21.8441,21.8385,36.5982,21.8329,36.5988,21.8273,36.5994,21.8273,7942.1815,317.6873,22.9119,22.9053,43.6845,22.8986,43.6769,22.8920,43.6693,22.8920,7942.1815,317.6873,22.9127,22.8972,48.5995,22.8818,48.5673,22.8665,48.5351,22.8665,2289.4232,45.7885,18.3559,18.3516,28.8466,18.3472,28.8404,18.3429,28.8341,18.3429,7942.1815,317.6873,17.0266,17.0233,22.1346,17.0199,22.1327,17.0165,22.1308,17.0165,7942.1815,317.6873,16.2842,16.2787,17.3437,16.2731,17.3466,16.2675,17.3493,16.2675,2289.4232,45.7885,14.8416,1198.7985,9.8944,0.0000,1082.3886,2281.1871,-296691.2000,-382498.4927,-375464.8551
2319.0000,16.3421,28.5643,0.0000,287364.4000,-287364.4000,7.4505,0.0000,0.0000,0.0000,63858.7556,4.5000,1.0000,63858.7556,0.0000,0.0000,351223.1556,0.0000,-351223.1556,22.4373,15.1400,32872.1000,0.0000,32872.1000,0.8523,8884.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8884.3514,0.0000,0.0000,0.0000,23987.7486,23987.7486,22.0039,34.0448,0.0000,50670.3000,-50670.3000,1.3137,0.0000,0.0000,0.0000,10340.8776,4.9000,1.0000,10340.8776,0.0000,0.0000,61011.1776,0.0000,-61011.1776,23.0628,15.7655,1525.7000,0.0000,1525.7000,0.0396,412.3514,3.7000,1.0000,0.0000,0.0000,0.0000,412.3514,0.0000,0.0000,0.0000,1113.3486,1113.3486,23.0238,35.0646,0.0000,4592.8000,-4592.8000,0.1191,0.0000,0.0000,0.0000,937.3061,4.9000,1.0000,937.3061,0.0000,0.0000,5530.1061,0.0000,-5530.1061,23.1197,15.8224,7123.5000,0.0000,7123.5000,0.1847,1925.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1925.2703,0.0000,0.0000,0.0000,5198.2297,5198.2297,22.9851,18.4696,20.7273,-17.3462,-260193.7427,14.9397,1704.7486,17.0475,14.9397,0.0000,121.2239,18.4565,17.1210,17.7887,-9.6194,-76955.5901,14.9397,3605.1147,36.0511,14.9397,0.0000,426.2537,17.1108,16.3588,16.7348,-6.1908,-43335.4301,14.9397,4393.4755,43.9348,14.9397,0.0000,556.5087,22.0211,22.0154,37.8595,22.0096,37.8584,22.0039,37.8573,22.0039,8035.9286,321.4371,23.0434,23.0369,44.2058,23.0303,44.1981,23.0238,44.1904,23.0238,8035.9286,321.4371,23.0295,23.0147,48.8818,22.9999,48.8556,22.9851,48.8292,22.9851,2316.2814,46.3256,18.4696,18.4652,29.1785,18.4608,29.1718,18.4565,29.1650,18.4565,8035.9286,321.4371,17.1210,17.1176,22.5094,17.1142,22.5071,17.1108,22.5048,17.1108,8035.9286,321.4371,16.3588,16.3532,17.7377,16.3476,17.7401,16.3421,17.7423,16.3421,2316.2814,46.3256,14.9397,1220.9459,9.9598,0.0000,1103.9863,2324.9322,-301106.2000,-387465.1122,-380484.7629
2320.0000,16.3989,28.6212,0.0000,291368.2000,-291368.2000,7.5543,0.0000,0.0000,0.0000,64748.4889,4.5000,1.0000,64748.4889,0.0000,0.0000,356116.6889,0.0000,-356116.6889,22.5889,15.2916,28019.7000,0.0000,28019.7000,0.7265,7572.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7572.8919,0.0000,0.0000,0.0000,20446.8081,20446.8081,22.2156,34.2564,0.0000,49135.5000,-49135.5000,1.2739,0.0000,0.0000,0.0000,10027.6531,4.9000,1.0000,10027.6531,0.0000,0.0000,59163.1531,0.0000,-59163.1531,23.2439,15.9466,1970.6000,0.0000,1970.6000,0.0511,532.5946,3.7000,1.0000,0.0000,0.0000,0.0000,532.5946,0.0000,0.0000,0.0000,1438.0054,1438.0054,23.1986,35.2394,0.0000,4752.2000,-4752.2000,0.1232,0.0000,0.0000,0.0000,969.8367,4.9000,1.0000,969.8367,0.0000,0.0000,5722.0367,0.0000,-5722.0367,23.2980,16.0008,8297.3000,0.0000,8297.3000,0.2151,2242.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2242.5135,0.0000,0.0000,0.0000,6054.7865,6054.7865,23.1467,18.5460,20.8463,-17.6457,-264685.9120,14.9161,1694.7357,16.9474,14.9161,0.0000,120.6518,18.5330,17.1905,17.8617,-9.6542,-77233.7595,14.9161,3590.0376,35.9004,14.9161,0.0000,424.2420,17.1804,16.4155,16.7980,-6.2860,-44002.0526,14.9161,4377.5580,43.7756,14.9161,0.0000,553.8822,22.2335,22.2275,39.3959,22.2215,39.3914,22.2156,39.3869,22.2156,8013.3802,320.5352,23.2189,23.2121,45.2319,23.2054,45.2212,23.1986,45.2105,23.1986,8013.3802,320.5352,23.1928,23.1774,49.8754,23.1620,49.8397,23.1467,49.8041,23.1467,2309.8215,46.1964,18.5460,18.5416,29.2228,18.5373,29.2162,18.5330,29.2095,18.5330,8013.3802,320.5352,17.1905,17.1871,22.6918,17.1838,22.6892,17.1804,22.6865,17.1804,8013.3802,320.5352,16.4155,16.4100,17.9527,16.4045,17.9549,16.3989,17.9569,16.3989,2309.8215,46.1964,14.9161,1215.6057,9.9441,0.0000,1098.7759,2314.3816,-306968.3000,-393062.2787,-385921.7240
2321.0000,16.4055,28.6277,0.0000,293865.8000,-293865.8000,7.6190,0.0000,0.0000,0.0000,65303.5111,4.5000,1.0000,65303.5111,0.0000,0.0000,359169.3111,0.0000,-359169.3111,22.9117,15.6144,18313.6000,0.0000,18313.6000,0.4748,4949.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4949.6216,0.0000,0.0000,0.0000,13363.9784,13363.9784,22.6484,34.6892,0.0000,39118.4000,-39118.4000,1.0142,0.0000,0.0000,0.0000,7983.3469,4.9000,1.0000,7983.3469,0.0000,0.0000,47101.7469,0.0000,-47101.7469,23.5016,16.2043,1257.6000,0.0000,1257.6000,0.0326,339.8919,3.7000,1.0000,0.0000,0.0000,0.0000,339.8919,0.0000,0.0000,0.0000,917.7081,917.7081,23.4626,35.5034,0.0000,4533.8000,-4533.8000,0.1175,0.0000,0.0000,0.0000,925.2653,4.9000,1.0000,925.2653,0.0000,0.0000,5459.0653,0.0000,-5459.0653,23.5615,16.2642,10938.1000,0.0000,10938.1000,0.2836,2956.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2956.2432,0.0000,0.0000,0.0000,7981.8568,7981.8568,23.3662,18.5241,20.9452,-17.8204,-267306.1877,14.3127,1620.3684,16.2037,14.3127,0.0000,106.5933,18.5113,17.1886,17.8499,-9.1276,-73020.7999,14.3127,3431.1806,34.3118,14.3127,0.0000,374.8089,17.1785,16.4216,16.8000,-5.9696,-41786.9318,14.3127,4141.0008,41.4100,14.3127,0.0000,489.3432,22.6696,22.6625,43.0291,22.6555,43.0135,22.6484,42.9979,22.6484,7445.0607,297.8024,23.4850,23.4775,47.1067,23.4701,47.0888,23.4626,47.0710,23.4626,7445.0607,297.8024,23.4169,23.4000,51.5721,23.3831,51.5176,23.3662,51.4632,23.3662,2146.9702,42.9394,18.5241,18.5198,28.3961,18.5156,28.3900,18.5113,28.3838,18.5113,7445.0607,297.8024,17.1886,17.1852,22.2280,17.1819,22.2253,17.1785,22.2227,17.1785,7445.0607,297.8024,16.4216,16.4162,17.6034,16.4109,17.6072,16.4055,17.6108,16.4055,2146.9702,42.9394,14.3127,1083.8014,9.5418,0.0000,970.7454,2054.5469,-307008.7000,-389466.5801,-382113.9195
2322.0000,16.1317,28.3540,0.0000,186874.2000,-186874.2000,4.8451,0.0000,0.0000,0.0000,41527.6000,4.5000,1.0000,41527.6000,0.0000,0.0000,228401.8000,0.0000,-228401.8000,22.7191,15.4218,15072.5000,0.0000,15072.5000,0.3908,4073.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4073.6486,0.0000,0.0000,0.0000,10998.8514,10998.8514,22.3753,34.4161,0.0000,10586.2000,-10586.2000,0.2745,0.0000,0.0000,0.0000,2160.4490,4.9000,1.0000,2160.4490,0.0000,0.0000,12746.6490,0.0000,-12746.6490,22.7429,15.4456,1046.5000,0.0000,1046.5000,0.0271,282.8378,3.7000,1.0000,0.0000,0.0000,0.0000,282.8378,0.0000,0.0000,0.0000,763.6622,763.6622,22.6980,34.7388,0.0000,4728.3000,-4728.3000,0.1226,0.0000,0.0000,0.0000,964.9592,4.9000,1.0000,964.9592,0.0000,0.0000,5693.2592,0.0000,-5693.2592,22.8622,15.5649,12845.4000,0.0000,12845.4000,0.3330,3471.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3471.7297,0.0000,0.0000,0.0000,9373.6703,9373.6703,22.5569,17.7646,20.1608,-11.0775,-166163.1216,8.9896,1047.2059,10.4721,8.9896,0.0000,26.4113,17.7547,16.7682,17.2615,-4.2756,-34205.0532,8.9896,2189.2272,21.8923,8.9896,0.0000,92.8686,16.7581,16.1440,16.4510,-3.0421,-21294.5798,8.9896,2581.6821,25.8168,8.9896,0.0000,121.2475,22.4018,22.3930,39.2733,22.3841,39.2414,22.3753,39.2096,22.3753,3261.3681,130.4547,22.7209,22.7132,38.6284,22.7056,38.6094,22.6980,38.5904,22.6980,3261.3681,130.4547,22.5918,22.5802,40.5172,22.5686,40.5291,22.5569,40.5402,22.5569,945.4847,18.9097,17.7646,17.7613,20.4878,17.7580,20.4908,17.7547,20.4938,17.7547,3261.3681,130.4547,16.7682,16.7649,17.7679,16.7615,17.7648,16.7581,17.7616,16.7581,3261.3681,130.4547,16.1440,16.1399,13.9615,16.1358,13.9800,16.1317,13.9982,16.1317,945.4847,18.9097,8.9896,298.5119,5.9931,0.0000,240.5273,539.0393,-173224.3000,-225705.5244,-221662.7545
