Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2323.0000,16.0183,28.2405,0.0000,185406.3000,-185406.3000,4.8070,0.0000,0.0000,0.0000,41201.4000,4.5000,1.0000,41201.4000,0.0000,0.0000,226607.7000,0.0000,-226607.7000,22.7423,15.4450,15073.7000,0.0000,15073.7000,0.3908,4073.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4073.9730,0.0000,0.0000,0.0000,10999.7270,10999.7270,22.3867,34.4275,0.0000,6790.7000,-6790.7000,0.1761,0.0000,0.0000,0.0000,1385.8571,4.9000,1.0000,1385.8571,0.0000,0.0000,8176.5571,0.0000,-8176.5571,22.6294,15.3321,808.5000,0.0000,808.5000,0.0210,218.5135,3.7000,1.0000,0.0000,0.0000,0.0000,218.5135,0.0000,0.0000,0.0000,589.9865,589.9865,22.5843,34.6251,0.0000,4337.7000,-4337.7000,0.1125,0.0000,0.0000,0.0000,885.2449,4.9000,1.0000,885.2449,0.0000,0.0000,5222.9449,0.0000,-5222.9449,22.7393,15.4420,12258.5000,0.0000,12258.5000,0.3178,3313.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3313.1081,0.0000,0.0000,0.0000,8945.3919,8945.3919,22.4185,17.4948,19.9566,-11.0623,-165934.3032,8.7377,1025.5148,10.2551,8.7377,0.0000,24.2525,17.4827,16.5907,17.0367,-3.7579,-30063.0831,8.7377,2146.3782,21.4638,8.7377,0.0000,85.2779,16.5796,16.0342,16.3069,-2.6261,-18382.6602,8.7377,2523.4792,25.2348,8.7377,0.0000,111.3371,22.4159,22.4061,39.2074,22.3964,39.1703,22.3867,39.1332,22.3867,3101.5118,124.0605,22.6118,22.6026,38.1735,22.5935,38.1397,22.5843,38.1059,22.5843,3101.5118,124.0605,22.4738,22.4553,39.9764,22.4368,39.8949,22.4185,39.8147,22.4185,899.4461,17.9889,17.4948,17.4907,18.6935,17.4867,18.6876,17.4827,18.6817,17.4827,3101.5118,124.0605,16.5907,16.5870,16.4437,16.5833,16.4374,16.5796,16.4311,16.5796,3101.5118,124.0605,16.0342,16.0289,12.9646,16.0236,12.9648,16.0183,12.9651,16.0183,899.4461,17.9889,8.7377,275.9438,5.8251,0.0000,220.8675,496.8113,-168394.0000,-219472.0966,-214380.0466
2324.0000,15.8583,28.0805,0.0000,123429.6000,-123429.6000,3.2001,0.0000,0.0000,0.0000,27428.8000,4.5000,1.0000,27428.8000,0.0000,0.0000,150858.4000,0.0000,-150858.4000,22.2754,14.9781,15083.9000,0.0000,15083.9000,0.3911,4076.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4076.7297,0.0000,0.0000,0.0000,11007.1703,11007.1703,21.7779,33.8187,0.0000,2145.7000,-2145.7000,0.0556,0.0000,0.0000,0.0000,437.8980,4.9000,1.0000,437.8980,0.0000,0.0000,2583.5980,0.0000,-2583.5980,21.8878,14.5905,883.1000,0.0000,883.1000,0.0229,238.6757,3.7000,1.0000,0.0000,0.0000,0.0000,238.6757,0.0000,0.0000,0.0000,644.4243,644.4243,21.8345,33.8753,0.0000,3953.5000,-3953.5000,0.1025,0.0000,0.0000,0.0000,806.8367,4.9000,1.0000,806.8367,0.0000,0.0000,4760.3367,0.0000,-4760.3367,22.0370,14.7397,11231.5000,0.0000,11231.5000,0.2912,3035.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3035.5405,0.0000,0.0000,0.0000,8195.9595,8195.9595,21.6552,17.0692,19.3622,-7.1875,-107812.4762,6.0952,731.2521,7.3125,6.0952,0.0000,8.2324,17.0571,16.3691,16.7131,-2.0216,-16173.1450,6.0952,1516.1123,15.1611,6.0952,0.0000,28.9470,16.3557,15.8757,16.1157,-1.6119,-11283.2711,6.0952,1773.5222,17.7352,6.0952,0.0000,37.7927,21.8071,21.7974,32.9311,21.7876,32.8965,21.7779,32.8619,21.7779,1643.9168,65.7567,21.8604,21.8518,31.0675,21.8431,31.0417,21.8345,31.0159,21.8345,1643.9168,65.7567,21.6883,21.6774,31.0418,21.6664,31.0603,21.6552,31.0771,21.6552,478.8745,9.5775,17.0692,17.0652,15.2205,17.0611,15.2147,17.0571,15.2087,17.0571,1643.9168,65.7567,16.3691,16.3646,14.6613,16.3602,14.6472,16.3557,14.6332,16.3557,1643.9168,65.7567,15.8757,15.8699,11.3658,15.8641,11.3609,15.8583,11.3560,15.8583,478.8745,9.5775,6.0952,102.1189,4.0634,0.0000,74.9720,177.0910,-102330.3000,-138354.7806,-135268.8924
2325.0000,15.7569,27.9792,0.0000,113648.3000,-113648.3000,2.9465,0.0000,0.0000,0.0000,25255.1778,4.5000,1.0000,25255.1778,0.0000,0.0000,138903.4778,0.0000,-138903.4778,22.3631,15.0658,12768.4000,0.0000,12768.4000,0.3310,3450.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3450.9189,0.0000,0.0000,0.0000,9317.4811,9317.4811,21.8776,33.9184,0.0000,603.3000,-603.3000,0.0156,0.0000,0.0000,0.0000,123.1224,4.9000,1.0000,123.1224,0.0000,0.0000,726.4224,0.0000,-726.4224,21.9121,14.6149,531.0000,0.0000,531.0000,0.0138,143.5135,3.7000,1.0000,0.0000,0.0000,0.0000,143.5135,0.0000,0.0000,0.0000,387.4865,387.4865,21.8547,33.8955,0.0000,3447.1000,-3447.1000,0.0894,0.0000,0.0000,0.0000,703.4898,4.9000,1.0000,703.4898,0.0000,0.0000,4150.5898,0.0000,-4150.5898,22.0521,14.7548,9177.5000,0.0000,9177.5000,0.2379,2480.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2480.4054,0.0000,0.0000,0.0000,6697.0946,6697.0946,21.6539,16.6126,19.1332,-7.0667,-106000.0438,5.4515,659.6203,6.5962,5.4515,0.0000,5.8899,16.6035,16.2704,16.4369,-0.8755,-7003.9966,5.4515,1370.6367,13.7064,5.4515,0.0000,20.7103,16.2546,15.7774,16.0160,-1.4332,-10032.2981,5.4515,1592.4359,15.9244,5.4515,0.0000,27.0390,21.9200,21.9058,34.7729,21.8917,34.6963,21.8776,34.6201,21.8776,1351.3836,54.0553,21.8937,21.8807,32.6688,21.8676,32.5997,21.8547,32.5311,21.8547,1351.3836,54.0553,21.7336,21.7066,33.2529,21.6801,33.0694,21.6539,32.8907,21.6539,394.2335,7.8847,16.6126,16.6096,11.7209,16.6065,11.7250,16.6035,11.7291,16.6035,1351.3836,54.0553,16.2704,16.2651,14.2089,16.2598,14.1884,16.2546,14.1681,16.2546,1351.3836,54.0553,15.7774,15.7706,10.6248,15.7637,10.6084,15.7569,10.5922,15.7569,394.2335,7.8847,5.4515,75.1035,3.6343,0.0000,53.6392,128.7428,-95221.8000,-127378.4279,-123036.3385
2326.0000,15.6717,27.8939,0.0000,87903.3000,-87903.3000,2.2791,0.0000,0.0000,0.0000,19534.0667,4.5000,1.0000,19534.0667,0.0000,0.0000,107437.3667,0.0000,-107437.3667,21.9656,14.6683,12474.6000,0.0000,12474.6000,0.3234,3371.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3371.5135,0.0000,0.0000,0.0000,9103.0865,9103.0865,21.3947,33.4355,0.0000,2488.4000,-2488.4000,0.0645,0.0000,0.0000,0.0000,507.8367,4.9000,1.0000,507.8367,0.0000,0.0000,2996.2367,0.0000,-2996.2367,21.5702,14.2729,395.5000,0.0000,395.5000,0.0103,106.8919,3.7000,1.0000,0.0000,0.0000,0.0000,106.8919,0.0000,0.0000,0.0000,288.6081,288.6081,21.5141,33.5549,0.0000,2535.9000,-2535.9000,0.0657,0.0000,0.0000,0.0000,517.5306,4.9000,1.0000,517.5306,0.0000,0.0000,3053.4306,0.0000,-3053.4306,21.6930,14.3957,8003.8000,0.0000,8003.8000,0.2075,2163.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2163.1892,0.0000,0.0000,0.0000,5840.6108,5840.6108,21.2869,16.3528,18.8198,-5.6150,-84225.7164,4.4258,541.8202,5.4182,4.4258,0.0000,3.1516,16.3410,16.1620,16.2515,-0.3820,-3055.8310,4.4258,1120.8314,11.2083,4.4258,0.0000,11.0819,16.1436,15.6962,15.9199,-1.0911,-7637.4071,4.4258,1297.7045,12.9770,4.4258,0.0000,14.4683,21.4323,21.4197,30.0581,21.4072,30.0053,21.3947,29.9525,21.3947,938.2040,37.5282,21.5533,21.5402,29.8451,21.5271,29.7830,21.5141,29.7210,21.5141,938.2040,37.5282,21.3508,21.3295,29.4230,21.3082,29.3317,21.2869,29.2394,21.2869,274.4727,5.4895,16.3528,16.3489,10.3794,16.3449,10.3730,16.3410,10.3667,16.3410,938.2040,37.5282,16.1620,16.1559,13.5481,16.1497,13.5211,16.1436,13.4941,16.1436,938.2040,37.5282,15.6962,15.6880,10.0541,15.6798,10.0239,15.6717,9.9942,15.6717,274.4727,5.4895,4.4258,42.3547,2.9505,0.0000,28.7018,71.0565,-72053.7000,-98254.7286,-94918.9546
2327.0000,15.5872,27.8091,2.8000,75499.1000,-75496.3000,1.9575,0.6364,4.4000,1.0000,16777.5778,4.5000,1.0000,16778.2141,0.0000,0.0000,92276.6778,2.1636,-92274.5141,21.8860,14.5887,12474.8000,0.0000,12474.8000,0.3234,3371.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3371.5676,0.0000,0.0000,0.0000,9103.2324,9103.2324,21.2175,32.9190,136.5000,3108.8000,-2972.3000,0.0806,31.0227,4.4000,1.0000,634.4490,4.9000,1.0000,665.4717,0.0000,0.0000,3743.2490,105.4773,-3637.7717,21.4658,14.1685,407.7000,0.0000,407.7000,0.0106,110.1892,3.7000,1.0000,0.0000,0.0000,0.0000,110.1892,0.0000,0.0000,0.0000,297.5108,297.5108,21.3968,33.4376,0.0000,1690.7000,-1690.7000,0.0438,0.0000,0.0000,0.0000,345.0408,4.9000,1.0000,345.0408,0.0000,0.0000,2035.7408,0.0000,-2035.7408,21.5358,14.2385,4482.7000,0.0000,4482.7000,0.1162,1211.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1211.5405,0.0000,0.0000,0.0000,3271.1595,3271.1595,21.2143,15.9999,18.6071,-5.0925,-76388.2471,3.7982,468.7135,4.6871,3.7982,0.0000,1.9920,15.9917,16.1438,16.0677,0.2786,2228.6929,3.7982,968.8350,9.6884,3.7982,0.0000,7.0044,16.1207,15.6136,15.8671,-1.0613,-7429.1465,3.7982,1115.9958,11.1600,3.7982,0.0000,9.1448,21.2646,21.2488,29.1982,21.2331,29.1155,21.2175,29.0334,21.2175,718.4757,28.7390,21.4455,21.4292,29.6214,21.4130,29.5314,21.3968,29.4419,21.3968,718.4757,28.7390,21.3125,21.2792,30.1072,21.2465,29.8763,21.2143,29.6512,21.2143,210.6464,4.2129,15.9999,15.9972,7.9681,15.9944,7.9739,15.9917,7.9796,15.9917,718.4757,28.7390,16.1438,16.1361,13.7608,16.1284,13.7204,16.1207,13.6803,16.1207,718.4757,28.7390,15.6136,15.6047,9.4425,15.5959,9.4085,15.5872,9.3748,15.5872,210.6464,4.2129,3.7982,27.8479,2.5321,0.0000,18.1412,45.9891,-62794.1000,-85276.1240,-81588.7007
2328.0000,15.5134,27.7286,61.2000,67919.5000,-67858.3000,1.7609,13.9091,4.4000,1.0000,15093.2222,4.5000,1.0000,15107.1313,0.0000,0.0000,83012.7222,47.2909,-82965.4313,22.0707,14.7734,12463.3000,0.0000,12463.3000,0.3231,3368.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3368.4595,0.0000,0.0000,0.0000,9094.8405,9094.8405,21.2901,25.0260,1115.2000,1061.7000,53.5000,0.0289,253.4545,4.4000,1.0000,216.6735,4.9000,1.0000,470.1280,0.0000,0.0000,1278.3735,861.7455,-416.6280,21.3230,14.0257,394.6000,0.0000,394.6000,0.0102,106.6486,3.7000,1.0000,0.0000,0.0000,0.0000,106.6486,0.0000,0.0000,0.0000,287.9514,287.9514,21.2461,33.1734,15.5000,1054.5000,-1039.0000,0.0273,3.5227,4.4000,1.0000,215.2041,4.9000,1.0000,218.7268,0.0000,0.0000,1269.7041,11.9773,-1257.7268,21.3455,14.0482,1401.7000,0.0000,1401.7000,0.0363,378.8378,3.7000,1.0000,0.0000,0.0000,0.0000,378.8378,0.0000,0.0000,0.0000,1022.8622,1022.8622,21.1506,15.7013,18.4259,-4.5964,-68946.3949,3.2803,407.5825,4.0758,3.2803,0.0000,1.2833,15.6942,16.1410,15.9176,0.7066,5653.1286,3.2803,841.6926,8.4169,3.2803,0.0000,4.5124,16.1136,15.5429,15.8283,-1.0314,-7220.1251,3.2803,965.3212,9.6532,3.2803,0.0000,5.8913,21.3519,21.3312,30.6855,21.3106,30.5604,21.2901,30.4363,21.2901,556.7525,22.2701,21.3003,21.2821,28.8127,21.2641,28.7120,21.2461,28.6118,21.2461,556.7525,22.2701,21.2647,21.2262,30.2555,21.1881,29.9863,21.1506,29.7216,21.1506,163.5836,3.2717,15.7013,15.6989,6.2013,15.6966,6.2095,15.6942,6.2175,15.6942,556.7525,22.2701,16.1410,16.1319,13.9845,16.1227,13.9336,16.1136,13.8829,16.1136,556.7525,22.2701,15.5429,15.5330,8.9730,15.5231,8.9293,15.5134,8.8863,15.5134,163.5836,3.2717,3.2803,18.6456,2.1869,0.0000,11.6870,30.3326,-54584.2000,-74234.1321,-70513.3914
2329.0000,15.4813,27.6861,138.7000,61526.9000,-61388.2000,1.5952,31.5227,4.4000,1.0000,13672.6444,4.5000,1.0000,13704.1672,0.0000,0.0000,75199.5444,107.1773,-75092.3672,21.6368,14.3395,12427.0000,0.0000,12427.0000,0.3222,3358.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3358.6486,0.0000,0.0000,0.0000,9068.3514,9068.3514,20.8477,30.1947,1873.1000,5373.0000,-3499.9000,0.1393,425.7045,4.4000,1.0000,1096.5306,4.9000,1.0000,1522.2352,0.0000,0.0000,6469.5306,1447.3955,-5022.1352,21.2594,13.9621,405.5000,0.0000,405.5000,0.0105,109.5946,3.7000,1.0000,0.0000,0.0000,0.0000,109.5946,0.0000,0.0000,0.0000,295.9054,295.9054,21.1776,31.0933,215.2000,782.5000,-567.3000,0.0203,48.9091,4.4000,1.0000,159.6939,4.9000,1.0000,208.6030,0.0000,0.0000,942.1939,166.2909,-775.9030,21.2412,13.9439,813.7000,0.0000,813.7000,0.0211,219.9189,3.7000,1.0000,0.0000,0.0000,0.0000,219.9189,0.0000,0.0000,0.0000,593.7811,593.7811,21.0767,15.5412,18.3090,-4.5019,-67529.1846,3.1629,394.7274,3.9473,3.1629,0.0000,1.1503,15.5323,16.0948,15.8135,0.8578,6862.5157,3.1629,814.8845,8.1488,3.1629,0.0000,4.0448,16.0677,15.5156,15.7916,-0.9622,-6735.3476,3.1629,932.1009,9.3210,3.1629,0.0000,5.2808,20.8935,20.8782,26.3939,20.8629,26.3336,20.8477,26.2731,20.8477,522.5893,20.9036,21.2351,21.2159,28.7779,21.1967,28.6729,21.1776,28.5684,21.1776,522.5893,20.9036,21.1925,21.1535,29.9627,21.1149,29.7114,21.0767,29.4628,21.0767,153.6301,3.0726,15.5412,15.5382,5.7854,15.5353,5.7857,15.5323,5.7860,15.5323,522.5893,20.9036,16.0948,16.0857,13.6987,16.0767,13.6532,16.0677,13.6078,16.0677,522.5893,20.9036,15.5156,15.5040,9.0049,15.4926,8.9463,15.4813,8.8889,15.4813,153.6301,3.0726,3.1629,16.8767,2.1086,0.0000,10.4760,27.3527,-51809.2000,-70932.3675,-67402.0165
2330.0000,15.4559,27.6472,222.9000,55597.7000,-55374.8000,1.4415,50.6591,4.4000,1.0000,12355.0444,4.5000,1.0000,12405.7035,0.0000,0.0000,67952.7444,172.2409,-67780.5035,21.4643,14.1670,12434.9000,0.0000,12434.9000,0.3224,3360.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3360.7838,0.0000,0.0000,0.0000,9074.1162,9074.1162,20.6094,28.7695,2897.7000,5769.8000,-2872.1000,0.1496,658.5682,4.4000,1.0000,1177.5102,4.9000,1.0000,1836.0784,0.0000,0.0000,6947.3102,2239.1318,-4708.1784,21.0268,13.7295,394.7000,0.0000,394.7000,0.0102,106.6757,3.7000,1.0000,0.0000,0.0000,0.0000,106.6757,0.0000,0.0000,0.0000,288.0243,288.0243,20.9463,26.7759,510.9000,635.6000,-124.7000,0.0165,116.1136,4.4000,1.0000,129.7143,4.9000,1.0000,245.8279,0.0000,0.0000,765.3143,394.7864,-370.5279,20.9791,13.6818,374.3000,0.0000,374.3000,0.0097,101.1622,3.7000,1.0000,0.0000,0.0000,0.0000,101.1622,0.0000,0.0000,0.0000,273.1378,273.1378,20.8535,15.4842,18.1689,-4.0381,-60571.7926,2.9248,366.9553,3.6696,2.9248,0.0000,0.9096,15.4717,16.0339,15.7528,0.7928,6342.2413,2.9248,755.3533,7.5535,2.9248,0.0000,3.1985,16.0058,15.4935,15.7496,-0.8256,-5779.2883,2.9248,863.3691,8.6337,2.9248,0.0000,4.1759,20.6599,20.6430,24.9581,20.6262,24.8795,20.6094,24.8014,20.6094,456.2550,18.2502,21.0012,20.9829,26.9473,20.9646,26.8569,20.9463,26.7668,20.9463,456.2550,18.2502,20.9549,20.9210,27.6573,20.8872,27.4804,20.8535,27.3032,20.8535,134.2896,2.6858,15.4842,15.4800,6.1816,15.4759,6.1700,15.4717,6.1586,15.4717,456.2550,18.2502,16.0339,16.0245,13.2866,16.0151,13.2401,16.0058,13.1938,16.0058,456.2550,18.2502,15.4935,15.4808,9.0134,15.4683,8.9470,15.4559,8.8816,15.4559,134.2896,2.6858,2.9248,13.6287,1.9499,0.0000,8.2840,21.9127,-45167.7000,-63223.9315,-60008.8396
2331.0000,15.4436,27.6135,346.7000,51234.4000,-50887.7000,1.3283,78.7955,4.4000,1.0000,11385.4222,4.5000,1.0000,11464.2177,0.0000,0.0000,62619.8222,267.9045,-62351.9177,21.3111,14.0138,12443.9000,0.0000,12443.9000,0.3226,3363.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3363.2162,0.0000,0.0000,0.0000,9080.6838,9080.6838,20.4050,27.0308,3717.9000,5305.4000,-1587.5000,0.1376,844.9773,4.4000,1.0000,1082.7347,4.9000,1.0000,1927.7120,0.0000,0.0000,6388.1347,2872.9227,-3515.2120,20.7358,13.4385,404.8000,0.0000,404.8000,0.0105,109.4054,3.7000,1.0000,0.0000,0.0000,0.0000,109.4054,0.0000,0.0000,0.0000,295.3946,295.3946,20.6561,19.0405,1081.8000,549.1000,532.7000,0.0280,245.8636,4.4000,1.0000,112.0612,4.9000,1.0000,357.9249,0.0000,0.0000,661.1612,835.9364,174.7751,20.6397,13.3424,374.3000,0.0000,374.3000,0.0097,101.1622,3.7000,1.0000,0.0000,0.0000,0.0000,101.1622,0.0000,0.0000,0.0000,273.1378,273.1378,20.5309,15.5195,18.0252,-3.5503,-53254.7347,2.7552,347.5586,3.4756,2.7552,0.0000,0.7603,15.5018,15.9508,15.7263,0.5965,4771.9018,2.7552,712.2817,7.1228,2.7552,0.0000,2.6736,15.9228,15.4852,15.7040,-0.6644,-4650.4542,2.7552,814.7519,8.1475,2.7552,0.0000,3.4905,20.4565,20.4393,23.7794,20.4221,23.7001,20.4050,23.6212,20.4050,411.3907,16.4556,20.7080,20.6907,24.7347,20.6734,24.6567,20.6561,24.5790,20.6561,411.3907,16.4556,20.6140,20.5863,24.4068,20.5586,24.3044,20.5309,24.2003,20.5309,121.1972,2.4239,15.5195,15.5135,7.2401,15.5076,7.2133,15.5018,7.1868,15.5018,411.3907,16.4556,15.9508,15.9415,12.6849,15.9321,12.6409,15.9228,12.5972,15.9228,411.3907,16.4556,15.4852,15.4712,9.1354,15.4573,9.0577,15.4436,8.9814,15.4436,121.1972,2.4239,2.7552,11.5780,1.8368,0.0000,6.9245,18.5024,-38719.5000,-56043.1383,-53133.2870
2332.0000,15.4503,27.6012,462.0000,50057.7000,-49595.7000,1.2978,105.0000,4.4000,1.0000,11123.9333,4.5000,1.0000,11228.9333,0.0000,0.0000,61181.6333,357.0000,-60824.6333,21.1989,13.9016,12444.1000,0.0000,12444.1000,0.3226,3363.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3363.2703,0.0000,0.0000,0.0000,9080.8297,9080.8297,20.2879,22.2925,5314.9000,4295.7000,1019.2000,0.1378,1207.9318,4.4000,1.0000,876.6735,4.9000,1.0000,2084.6053,0.0000,0.0000,5172.3735,4106.9682,-1065.4053,20.3886,13.0913,395.5000,0.0000,395.5000,0.0103,106.8919,3.7000,1.0000,0.0000,0.0000,0.0000,106.8919,0.0000,0.0000,0.0000,288.6081,288.6081,20.3163,16.7898,1513.4000,528.0000,985.4000,0.0392,343.9545,4.4000,1.0000,107.7551,4.9000,1.0000,451.7096,0.0000,0.0000,635.7551,1169.4455,533.6904,20.2658,12.9685,813.2000,0.0000,813.2000,0.0211,219.7838,3.7000,1.0000,0.0000,0.0000,0.0000,219.7838,0.0000,0.0000,0.0000,593.4162,593.4162,20.1490,15.6425,17.8957,-3.1788,-47682.2946,2.7433,347.7647,3.4776,2.7433,0.0000,0.7505,15.6190,15.8403,15.7297,0.2927,2341.7037,2.7433,709.1133,7.0911,2.7433,0.0000,2.6391,15.8147,15.4952,15.6550,-0.4829,-3379.9971,2.7433,812.8070,8.1281,2.7433,0.0000,3.4455,20.3407,20.3230,23.4346,20.3054,23.3535,20.2879,23.2728,20.2879,408.3216,16.3329,20.3613,20.3463,22.1866,20.3313,22.1317,20.3163,22.0768,20.3163,408.3216,16.3329,20.2097,20.1897,20.7487,20.1694,20.7272,20.1490,20.7026,20.1490,120.3013,2.4060,15.6425,15.6346,8.8977,15.6268,8.8552,15.6190,8.8131,15.6190,408.3216,16.3329,15.8403,15.8318,11.8626,15.8232,11.8279,15.8147,11.7933,15.8147,408.3216,16.3329,15.4952,15.4801,9.4235,15.4651,9.3387,15.4503,9.2552,15.4503,120.3013,2.4060,2.7433,11.4421,1.8288,0.0000,6.8352,18.2773,-33938.3000,-51393.4942,-48720.5880
2333.0000,15.4874,27.6186,553.8000,47022.0000,-46468.2000,1.2191,125.8636,4.4000,1.0000,10449.3333,4.5000,1.0000,10575.1970,0.0000,0.0000,57471.3333,427.9364,-57043.3970,20.8118,13.5145,12426.7000,0.0000,12426.7000,0.3222,3358.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3358.5676,0.0000,0.0000,0.0000,9068.1324,9068.1324,19.9255,19.1921,5757.1000,3344.0000,2413.1000,0.1493,1308.4318,4.4000,1.0000,682.4490,4.9000,1.0000,1990.8808,0.0000,0.0000,4026.4490,4448.6682,422.2192,19.8861,12.5888,522.4000,0.0000,522.4000,0.0135,141.1892,3.7000,1.0000,0.0000,0.0000,0.0000,141.1892,0.0000,0.0000,0.0000,381.2108,381.2108,19.8185,17.3533,1518.7000,663.7000,855.0000,0.0394,345.1591,4.4000,1.0000,135.4490,4.9000,1.0000,480.6081,0.0000,0.0000,799.1490,1173.5409,374.3919,19.7835,12.4862,4177.5000,0.0000,4177.5000,0.1083,1129.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1129.0541,0.0000,0.0000,0.0000,3048.4459,3048.4459,19.4973,15.9705,17.7339,-2.5190,-37785.3394,2.7777,354.3081,3.5431,2.7777,0.0000,0.7792,15.9353,15.6533,15.7943,-0.3776,-3021.0130,2.7777,716.1907,7.1619,2.7777,0.0000,2.7397,15.6330,15.5374,15.5852,-0.1462,-1023.7240,2.7777,825.2815,8.2528,2.7777,0.0000,3.5770,19.9654,19.9521,20.4123,19.9388,20.3761,19.9255,20.3397,19.9255,417.2371,16.6895,19.8505,19.8398,18.2135,19.8292,18.1993,19.8185,18.1847,19.8185,417.2371,16.6895,19.4990,19.4994,13.7855,19.4988,13.9875,19.4973,14.1782,19.4973,122.9039,2.4581,15.9705,15.9586,12.2895,15.9469,12.2128,15.9353,12.1369,15.9353,417.2371,16.6895,15.6533,15.6465,10.3562,15.6398,10.3391,15.6330,10.3218,15.6330,417.2371,16.6895,15.5374,15.5206,10.0274,15.5039,9.9277,15.4874,9.8297,15.4874,122.9039,2.4581,2.7777,11.8383,1.8518,0.0000,7.0959,18.9341,-26073.5000,-43748.9966,-41830.0765
2334.0000,15.4866,27.4682,1714.7000,55055.3000,-53340.6000,1.4274,389.7045,4.4000,1.0000,12234.5111,4.5000,1.0000,12624.2157,0.0000,0.0000,67289.8111,1324.9955,-65964.8157,20.7223,13.4251,12425.1000,0.0000,12425.1000,0.3221,3358.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3358.1351,0.0000,0.0000,0.0000,9066.9649,9066.9649,19.9589,16.7041,849.4000,315.5000,533.9000,0.0220,193.0455,4.4000,1.0000,64.3878,4.9000,1.0000,257.4332,0.0000,0.0000,379.8878,656.3545,276.4668,19.9370,12.6397,474.7000,0.0000,474.7000,0.0123,128.2973,3.7000,1.0000,0.0000,0.0000,0.0000,128.2973,0.0000,0.0000,0.0000,346.4027,346.4027,19.8685,22.0940,1210.4000,1000.5000,209.9000,0.0314,275.0909,4.4000,1.0000,204.1837,4.9000,1.0000,479.2746,0.0000,0.0000,1204.6837,935.3091,-269.3746,19.8899,12.5926,13977.9000,0.0000,13977.9000,0.3624,3777.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3777.8108,0.0000,0.0000,0.0000,10200.0892,10200.0892,19.0698,16.1972,17.6335,-2.4128,-36192.5215,3.2665,418.2543,4.1825,3.2665,0.0000,1.2671,16.1650,15.5718,15.8684,-0.9342,-7473.7668,3.2665,839.7632,8.3976,3.2665,0.0000,4.4555,15.5533,15.5252,15.5393,-0.0506,-354.3003,3.2665,972.2682,9.7227,3.2665,0.0000,5.8170,20.0027,19.9881,21.7963,19.9735,21.7419,19.9589,21.6878,19.9589,552.6766,22.1071,19.9095,19.8958,20.2108,19.8821,20.1590,19.8685,20.1075,19.8685,552.6766,22.1071,19.0803,19.0769,10.9996,19.0734,11.1119,19.0698,11.2249,19.0698,162.3963,3.2479,16.1972,16.1864,14.2200,16.1757,14.1624,16.1650,14.1050,16.1650,552.6766,22.1071,15.5718,15.5657,10.0461,15.5595,10.0324,15.5533,10.0186,15.5533,552.6766,22.1071,15.5252,15.5124,9.9062,15.4995,9.8611,15.4866,9.8146,15.4866,162.3963,3.2479,3.2665,18.4312,2.1777,0.0000,11.5396,29.9708,-25719.1000,-46344.2667,-44020.5887
2335.0000,15.4191,27.6243,176.8000,80577.1000,-80400.3000,2.0891,40.1818,4.4000,1.0000,17906.0222,4.5000,1.0000,17946.2040,0.0000,0.0000,98483.1222,136.6182,-98346.5040,21.3800,14.0827,12440.9000,0.0000,12440.9000,0.3226,3362.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3362.4054,0.0000,0.0000,0.0000,9078.4946,9078.4946,20.7727,13.0454,240.4000,0.0000,240.4000,0.0062,54.6364,4.4000,1.0000,0.0000,0.0000,0.0000,54.6364,0.0000,0.0000,0.0000,185.7636,185.7636,20.7614,13.4641,642.4000,0.0000,642.4000,0.0167,173.6216,3.7000,1.0000,0.0000,0.0000,0.0000,173.6216,0.0000,0.0000,0.0000,468.7784,468.7784,20.6781,25.8052,1103.1000,1232.9000,-129.8000,0.0320,250.7045,4.4000,1.0000,251.6122,4.9000,1.0000,502.3168,0.0000,0.0000,1484.5122,852.3955,-632.1168,20.7164,13.4191,14855.5000,0.0000,14855.5000,0.3852,4015.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4015.0000,0.0000,0.0000,0.0000,10840.5000,10840.5000,19.9299,15.7485,17.8392,-4.5991,-68986.8795,4.2775,543.4279,5.4343,4.2775,0.0000,2.8454,15.7401,15.7736,15.7568,0.0691,552.5540,4.2775,1104.5192,11.0452,4.2775,0.0000,10.0051,15.7520,15.4418,15.5969,-0.7313,-5119.1774,4.2775,1270.2970,12.7030,4.2775,0.0000,13.0624,20.8298,20.8107,30.4939,20.7916,30.3955,20.7727,30.2975,20.7727,883.9908,35.3596,20.7330,20.7146,29.0659,20.6963,28.9692,20.6781,28.8731,20.6781,883.9908,35.3596,20.0593,20.0150,24.7213,19.9719,24.3291,19.9299,23.9521,19.9299,258.7355,5.1747,15.7485,15.7457,9.3974,15.7429,9.4216,15.7401,9.4451,15.7401,883.9908,35.3596,15.7736,15.7664,12.4456,15.7592,12.4198,15.7520,12.3942,15.7520,883.9908,35.3596,15.4418,15.4343,8.9803,15.4267,8.9963,15.4191,9.0104,15.4191,258.7355,5.1747,4.2775,38.5741,2.8517,0.0000,25.9129,64.4870,-52350.9000,-78405.0842,-73553.5029
2336.0000,15.4475,27.6675,27.4000,93179.0000,-93151.6000,2.4158,6.2273,4.4000,1.0000,20706.4444,4.5000,1.0000,20712.6717,0.0000,0.0000,113885.4444,21.1727,-113864.2717,21.4465,14.1492,17146.6000,0.0000,17146.6000,0.4446,4634.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4634.2162,0.0000,0.0000,0.0000,12512.3838,12512.3838,20.7492,20.7492,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.7492,13.4519,800.2000,0.0000,800.2000,0.0207,216.2703,3.7000,1.0000,0.0000,0.0000,0.0000,216.2703,0.0000,0.0000,0.0000,583.9297,583.9297,20.6815,25.5057,1066.8000,1142.3000,-75.5000,0.0296,242.4545,4.4000,1.0000,233.1224,4.9000,1.0000,475.5770,0.0000,0.0000,1375.4224,824.3455,-551.0770,20.7105,13.4132,14270.4000,0.0000,14270.4000,0.3700,3856.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3856.8649,0.0000,0.0000,0.0000,10413.5351,10413.5351,20.0881,15.8387,17.9634,-5.3772,-80658.5212,4.9211,622.2467,6.2225,4.9211,0.0000,4.3327,15.8234,15.7065,15.7650,-0.2773,-2218.2383,4.9211,1270.3003,12.7030,4.9211,0.0000,15.2348,15.6918,15.4743,15.5831,-0.5898,-4128.6647,4.9211,1462.2282,14.6223,4.9211,0.0000,19.8903,20.7872,20.7746,29.1863,20.7619,29.1583,20.7492,29.1300,20.7492,1129.4993,45.1800,20.7185,20.7061,28.1772,20.6938,28.1476,20.6815,28.1177,20.6815,1129.4993,45.1800,20.1619,20.1375,25.4469,20.1129,25.3568,20.0881,25.2616,20.0881,329.9558,6.5991,15.8387,15.8336,10.8209,15.8285,10.8118,15.8234,10.8027,15.8234,1129.4993,45.1800,15.7065,15.7016,11.7299,15.6967,11.7274,15.6918,11.7247,15.6918,1129.4993,45.1800,15.4743,15.4653,9.5688,15.4564,9.5558,15.4475,9.5431,15.4475,329.9558,6.5991,4.9211,56.6810,3.2807,0.0000,39.4578,96.1389,-61009.9000,-90905.5001,-87005.4242
2337.0000,15.4637,27.6859,0.0000,118323.6000,-118323.6000,3.0678,0.0000,0.0000,0.0000,26294.1333,4.5000,1.0000,26294.1333,0.0000,0.0000,144617.7333,0.0000,-144617.7333,21.6814,14.3841,21479.6000,0.0000,21479.6000,0.5569,5805.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5805.2973,0.0000,0.0000,0.0000,15674.3027,15674.3027,20.9720,20.9720,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.9720,13.6747,1037.5000,0.0000,1037.5000,0.0269,280.4054,3.7000,1.0000,0.0000,0.0000,0.0000,280.4054,0.0000,0.0000,0.0000,757.0946,757.0946,20.9049,31.5996,296.9000,1704.3000,-1407.4000,0.0442,67.4773,4.4000,1.0000,347.8163,4.9000,1.0000,415.2936,0.0000,0.0000,2052.1163,229.4227,-1822.6936,20.9833,13.6860,12515.1000,0.0000,12515.1000,0.3245,3382.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3382.4595,0.0000,0.0000,0.0000,9132.6405,9132.6405,20.5074,15.9192,18.2133,-7.1146,-106718.5007,6.0303,755.3087,7.5531,6.0303,0.0000,7.9724,15.9058,15.6887,15.7973,-0.6310,-5047.9990,6.0303,1554.6449,15.5464,6.0303,0.0000,28.0330,15.6763,15.4853,15.5808,-0.6348,-4443.8420,6.0303,1791.9724,17.9197,6.0303,0.0000,36.5994,21.0075,20.9957,31.1018,20.9838,31.0754,20.9720,31.0488,20.9720,1613.3120,64.5325,20.9394,20.9279,30.1637,20.9164,30.1363,20.9049,30.1090,20.9049,1613.3120,64.5325,20.5906,20.5628,30.3534,20.5350,30.2147,20.5074,30.0773,20.5074,470.0241,9.4005,15.9192,15.9147,11.7474,15.9102,11.7438,15.9058,11.7401,15.9058,1613.3120,64.5325,15.6887,15.6846,11.6928,15.6805,11.6944,15.6763,11.6959,15.6763,1613.3120,64.5325,15.4853,15.4781,9.7625,15.4709,9.7684,15.4637,9.7737,15.4637,470.0241,9.4005,6.0303,99.1545,4.0202,0.0000,72.6048,171.7593,-84698.8000,-120876.3891,-116210.3418
2338.0000,15.4706,27.6928,0.0000,133244.2000,-133244.2000,3.4546,0.0000,0.0000,0.0000,29609.8222,4.5000,1.0000,29609.8222,0.0000,0.0000,162854.0222,0.0000,-162854.0222,21.7180,14.4207,25614.4000,0.0000,25614.4000,0.6641,6922.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6922.8108,0.0000,0.0000,0.0000,18691.5892,18691.5892,20.9717,20.9717,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.9717,13.6744,962.8000,0.0000,962.8000,0.0250,260.2162,3.7000,1.0000,0.0000,0.0000,0.0000,260.2162,0.0000,0.0000,0.0000,702.5838,702.5838,20.9160,32.9483,2.9000,2617.2000,-2614.3000,0.0679,0.6591,4.4000,1.0000,534.1224,4.9000,1.0000,534.7815,0.0000,0.0000,3151.3224,2.2409,-3149.0815,21.0369,13.7396,11344.9000,0.0000,11344.9000,0.2941,3066.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3066.1892,0.0000,0.0000,0.0000,8278.7108,8278.7108,20.6545,16.1197,18.3871,-7.8806,-118208.7638,6.7585,840.9712,8.4097,6.7585,0.0000,11.2232,16.1049,15.6801,15.8925,-1.3842,-11073.5767,6.7585,1735.8508,17.3585,6.7585,0.0000,39.4635,15.6689,15.4897,15.5793,-0.6673,-4671.3339,6.7585,2008.4707,20.0847,6.7585,0.0000,51.5228,21.0009,20.9912,30.5734,20.9814,30.5636,20.9717,30.5536,20.9717,1971.4729,78.8589,20.9447,20.9352,29.8149,20.9256,29.8034,20.9160,29.7918,20.9160,1971.4729,78.8589,20.7193,20.6977,31.0826,20.6761,31.0249,20.6545,30.9660,20.6545,573.5361,11.4707,16.1197,16.1148,13.7149,16.1098,13.7048,16.1049,13.6947,16.1049,1971.4729,78.8589,15.6801,15.6764,11.7329,15.6726,11.7357,15.6689,11.7384,15.6689,1971.4729,78.8589,15.4897,15.4834,9.8450,15.4770,9.8556,15.4706,9.8657,15.4706,573.5361,11.4707,6.7585,135.7582,4.5057,0.0000,102.2094,237.9676,-97936.4000,-138330.2200,-133953.6744
2339.0000,15.4684,27.6906,0.0000,139343.7000,-139343.7000,3.6127,0.0000,0.0000,0.0000,30965.2667,4.5000,1.0000,30965.2667,0.0000,0.0000,170308.9667,0.0000,-170308.9667,21.8282,14.5309,25611.4000,0.0000,25611.4000,0.6640,6922.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6922.0000,0.0000,0.0000,0.0000,18689.4000,18689.4000,21.0997,33.1405,0.0000,87.7000,-87.7000,0.0023,0.0000,0.0000,0.0000,17.8980,4.9000,1.0000,17.8980,0.0000,0.0000,105.5980,0.0000,-105.5980,21.1036,13.8063,1124.9000,0.0000,1124.9000,0.0292,304.0270,3.7000,1.0000,0.0000,0.0000,0.0000,304.0270,0.0000,0.0000,0.0000,820.8730,820.8730,21.0431,33.0839,0.0000,3208.4000,-3208.4000,0.0832,0.0000,0.0000,0.0000,654.7755,4.9000,1.0000,654.7755,0.0000,0.0000,3863.1755,0.0000,-3863.1755,21.1874,13.8901,9150.8000,0.0000,9150.8000,0.2373,2473.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2473.1892,0.0000,0.0000,0.0000,6677.6108,6677.6108,20.8683,16.1729,18.5206,-8.3826,-125738.8599,6.9430,859.5909,8.5959,6.9430,0.0000,12.1675,16.1594,15.7090,15.9342,-1.5075,-12060.0132,6.9430,1780.3103,17.8031,6.9430,0.0000,42.7839,15.6975,15.4867,15.5921,-0.8065,-5645.3775,6.9430,2062.2520,20.6225,6.9430,0.0000,55.8579,21.1303,21.1201,31.6287,21.1099,31.6093,21.0997,31.5897,21.0997,2067.2062,82.6882,21.0730,21.0630,30.8979,21.0530,30.8774,21.0431,30.8568,21.0431,2067.2062,82.6882,20.9380,20.9147,33.0993,20.8914,33.0122,20.8683,32.9256,20.8683,601.1831,12.0237,16.1729,16.1684,13.9610,16.1639,13.9553,16.1594,13.9496,16.1594,2067.2062,82.6882,15.7090,15.7052,12.1225,15.7013,12.1219,15.6975,12.1212,15.6975,2067.2062,82.6882,15.4867,15.4806,9.8287,15.4745,9.8382,15.4684,9.8473,15.4684,601.1831,12.0237,6.9430,146.2260,4.6286,0.0000,110.8093,257.0353,-106752.7000,-148089.8564,-143444.2506
2340.0000,15.4695,27.6918,0.0000,143228.3000,-143228.3000,3.7135,0.0000,0.0000,0.0000,31828.5111,4.5000,1.0000,31828.5111,0.0000,0.0000,175056.8111,0.0000,-175056.8111,21.9164,14.6191,25407.7000,0.0000,25407.7000,0.6587,6866.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6866.9459,0.0000,0.0000,0.0000,18540.7541,18540.7541,21.2030,33.2438,0.0000,34.8000,-34.8000,0.0009,0.0000,0.0000,0.0000,7.1020,4.9000,1.0000,7.1020,0.0000,0.0000,41.9020,0.0000,-41.9020,21.2045,13.9072,1006.5000,0.0000,1006.5000,0.0261,272.0270,3.7000,1.0000,0.0000,0.0000,0.0000,272.0270,0.0000,0.0000,0.0000,734.4730,734.4730,21.1475,33.1883,0.0000,3368.1000,-3368.1000,0.0873,0.0000,0.0000,0.0000,687.3673,4.9000,1.0000,687.3673,0.0000,0.0000,4055.4673,0.0000,-4055.4673,21.2969,13.9996,7980.6000,0.0000,7980.6000,0.2069,2156.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2156.9189,0.0000,0.0000,0.0000,5823.6811,5823.6811,21.0144,16.2212,18.6178,-8.6769,-130152.8965,7.0402,868.4410,8.6844,7.0402,0.0000,12.6857,16.2077,15.7261,15.9669,-1.6348,-13078.2497,7.0402,1802.9141,18.0291,7.0402,0.0000,44.6059,15.7146,15.4878,15.6012,-0.8800,-6160.0099,7.0402,2090.3672,20.9037,7.0402,0.0000,58.2366,21.2336,21.2234,32.3122,21.2132,32.2906,21.2030,32.2689,21.2030,2118.4488,84.7380,21.1775,21.1675,31.6356,21.1575,31.6129,21.1475,31.5901,21.1475,2118.4488,84.7380,21.0824,21.0597,34.1081,21.0370,34.0279,21.0144,33.9478,21.0144,615.9783,12.3196,16.2212,16.2167,14.2490,16.2122,14.2422,16.2077,14.2354,16.2077,2118.4488,84.7380,15.7261,15.7223,12.3248,15.7184,12.3233,15.7146,12.3217,15.7146,2118.4488,84.7380,15.4878,15.4817,9.8693,15.4756,9.8757,15.4695,9.8818,15.4695,615.9783,12.3196,7.0402,151.9431,4.6934,0.0000,115.5282,267.4713,-112236.4000,-154055.2724,-149391.1561
2341.0000,15.4716,27.6938,0.0000,146916.3000,-146916.3000,3.8091,0.0000,0.0000,0.0000,32648.0667,4.5000,1.0000,32648.0667,0.0000,0.0000,179564.3667,0.0000,-179564.3667,21.9820,14.6847,25412.1000,0.0000,25412.1000,0.6589,6868.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6868.1351,0.0000,0.0000,0.0000,18543.9649,18543.9649,21.2794,21.2794,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.2794,13.9821,962.8000,0.0000,962.8000,0.0250,260.2162,3.7000,1.0000,0.0000,0.0000,0.0000,260.2162,0.0000,0.0000,0.0000,702.5838,702.5838,21.2242,33.2651,0.0000,3481.9000,-3481.9000,0.0903,0.0000,0.0000,0.0000,710.5918,4.9000,1.0000,710.5918,0.0000,0.0000,4192.4918,0.0000,-4192.4918,21.3762,14.0789,7102.9000,0.0000,7102.9000,0.1842,1919.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1919.7027,0.0000,0.0000,0.0000,5183.1973,5183.1973,21.1217,16.2712,18.6965,-8.9188,-133781.2621,7.1510,879.5116,8.7951,7.1510,0.0000,13.2943,16.2576,15.7400,15.9988,-1.7846,-14276.8374,7.1510,1829.0057,18.2901,7.1510,0.0000,46.7460,15.7286,15.4897,15.6091,-0.9414,-6589.5520,7.1510,2122.6102,21.2261,7.1510,0.0000,61.0307,21.3096,21.2995,32.7138,21.2895,32.6917,21.2794,32.6697,21.2794,2177.5618,87.1025,21.2539,21.2440,32.0779,21.2341,32.0547,21.2242,32.0316,21.2242,2177.5618,87.1025,21.1883,21.1661,34.7141,21.1438,34.6380,21.1217,34.5620,21.1217,633.0431,12.6609,16.2712,16.2667,14.5786,16.2622,14.5709,16.2576,14.5633,16.2576,2177.5618,87.1025,15.7400,15.7362,12.4779,15.7324,12.4756,15.7286,12.4733,15.7286,2177.5618,87.1025,15.4897,15.4837,9.9133,15.4776,9.9181,15.4716,9.9228,15.4716,633.0431,12.6609,7.1510,158.6355,4.7673,0.0000,121.0711,279.7066,-116920.4000,-159327.1126,-154647.6515
2342.0000,15.4746,27.6968,0.0000,151374.3000,-151374.3000,3.9247,0.0000,0.0000,0.0000,33638.7333,4.5000,1.0000,33638.7333,0.0000,0.0000,185013.0333,0.0000,-185013.0333,22.0565,14.7592,25373.1000,0.0000,25373.1000,0.6578,6857.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6857.5946,0.0000,0.0000,0.0000,18515.5054,18515.5054,21.3675,21.3675,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.3675,14.0702,805.0000,0.0000,805.0000,0.0209,217.5676,3.7000,1.0000,0.0000,0.0000,0.0000,217.5676,0.0000,0.0000,0.0000,587.4324,587.4324,21.3168,33.3577,0.0000,3618.3000,-3618.3000,0.0938,0.0000,0.0000,0.0000,738.4286,4.9000,1.0000,738.4286,0.0000,0.0000,4356.7286,0.0000,-4356.7286,21.4718,14.1745,6225.3000,0.0000,6225.3000,0.1614,1682.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1682.5135,0.0000,0.0000,0.0000,4542.7865,4542.7865,21.2427,16.3119,18.7773,-9.2402,-138603.1340,7.2879,893.6340,8.9363,7.2879,0.0000,14.0725,16.2984,15.7548,16.0266,-1.9100,-15280.1208,7.2879,1861.9892,18.6199,7.2879,0.0000,49.4824,15.7435,15.4924,15.6179,-1.0081,-7056.3603,7.2879,2162.4925,21.6249,7.2879,0.0000,64.6033,21.3978,21.3877,33.2609,21.3776,33.2376,21.3675,33.2143,21.3675,2251.5618,90.0625,21.3466,21.3367,32.7039,21.3268,32.6792,21.3168,32.6545,21.3168,2251.5618,90.0625,21.3102,21.2877,35.5894,21.2652,35.5084,21.2427,35.4277,21.2427,654.4016,13.0880,16.3119,16.3074,14.8180,16.3029,14.8104,16.2984,14.8028,16.2984,2251.5618,90.0625,15.7548,15.7510,12.6293,15.7472,12.6265,15.7435,12.6238,15.7435,2251.5618,90.0625,15.4924,15.4865,9.9607,15.4805,9.9648,15.4746,9.9687,15.4746,654.4016,13.0880,7.2879,167.1585,4.8586,0.0000,128.1581,295.3167,-122589.2000,-165724.0376,-160939.6152
2343.0000,15.4500,27.6722,0.0000,114159.9000,-114159.9000,2.9598,0.0000,0.0000,0.0000,25368.8667,4.5000,1.0000,25368.8667,0.0000,0.0000,139528.7667,0.0000,-139528.7667,21.6090,14.3117,25377.8000,0.0000,25377.8000,0.6580,6858.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6858.8649,0.0000,0.0000,0.0000,18518.9351,18518.9351,20.7678,20.7678,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.7678,13.4705,723.4000,0.0000,723.4000,0.0188,195.5135,3.7000,1.0000,0.0000,0.0000,0.0000,195.5135,0.0000,0.0000,0.0000,527.8865,527.8865,20.7212,32.7620,0.0000,3664.4000,-3664.4000,0.0950,0.0000,0.0000,0.0000,747.8367,4.9000,1.0000,747.8367,0.0000,0.0000,4412.2367,0.0000,-4412.2367,20.9159,13.6186,7102.9000,0.0000,7102.9000,0.1842,1919.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1919.7027,0.0000,0.0000,0.0000,5183.1973,5183.1973,20.6530,16.3048,18.4789,-6.5670,-98505.6500,5.8735,728.3299,7.2833,5.8735,0.0000,7.3666,16.2888,15.7144,16.0016,-1.6266,-13012.7258,5.8735,1502.1094,15.0211,5.8735,0.0000,25.9027,15.7013,15.4703,15.5858,-0.7475,-5232.5958,5.8735,1745.0334,17.4503,5.8735,0.0000,33.8181,20.7916,20.7836,26.9374,20.7757,26.9345,20.7678,26.9315,20.7678,1540.3516,61.6141,20.7445,20.7367,26.4445,20.7289,26.4406,20.7212,26.4364,20.7212,1540.3516,61.6141,20.6871,20.6760,27.5379,20.6646,27.5925,20.6530,27.6442,20.6530,448.9211,8.9784,16.3048,16.2995,14.5925,16.2941,14.5762,16.2888,14.5601,16.2888,1540.3516,61.6141,15.7144,15.7100,12.2206,15.7057,12.2116,15.7013,12.2026,15.7013,1540.3516,61.6141,15.4703,15.4635,9.6966,15.4568,9.6891,15.4500,9.6816,15.4500,448.9211,8.9784,5.8735,92.2151,3.9157,0.0000,67.0874,159.3026,-84620.2000,-119710.9845,-116750.9716
2344.0000,15.4394,27.6616,0.0000,115982.6000,-115982.6000,3.0071,0.0000,0.0000,0.0000,25773.9111,4.5000,1.0000,25773.9111,0.0000,0.0000,141756.5111,0.0000,-141756.5111,21.5665,14.2692,25373.9000,0.0000,25373.9000,0.6579,6857.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6857.8108,0.0000,0.0000,0.0000,18516.0892,18516.0892,20.7369,20.7369,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.7369,13.4396,757.0000,0.0000,757.0000,0.0196,204.5946,3.7000,1.0000,0.0000,0.0000,0.0000,204.5946,0.0000,0.0000,0.0000,552.4054,552.4054,20.6843,32.7251,0.0000,3852.6000,-3852.6000,0.0999,0.0000,0.0000,0.0000,786.2449,4.9000,1.0000,786.2449,0.0000,0.0000,4638.8449,0.0000,-4638.8449,20.8848,13.5875,8273.1000,0.0000,8273.1000,0.2145,2235.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2235.9730,0.0000,0.0000,0.0000,6037.1270,6037.1270,20.5675,16.2590,18.4132,-6.6455,-99682.1778,5.9984,745.6571,7.4566,5.9984,0.0000,7.8465,16.2442,15.7205,15.9824,-1.5145,-12116.0218,5.9984,1535.2014,15.3520,5.9984,0.0000,27.5901,15.7071,15.4597,15.5834,-0.8177,-5723.7909,5.9984,1782.3012,17.8230,5.9984,0.0000,36.0212,20.7662,20.7564,27.4301,20.7466,27.4047,20.7369,27.3794,20.7369,1598.3359,63.9334,20.7130,20.7034,26.8957,20.6938,26.8697,20.6843,26.8438,20.6843,1598.3359,63.9334,20.6238,20.6049,27.6164,20.5861,27.5565,20.5675,27.4986,20.5675,465.6930,9.3139,16.2590,16.2540,14.0684,16.2491,14.0575,16.2442,14.0465,16.2442,1598.3359,63.9334,15.7205,15.7161,12.3539,15.7116,12.3442,15.7071,12.3346,15.7071,1598.3359,63.9334,15.4597,15.4529,9.6230,15.4462,9.6163,15.4394,9.6095,15.4394,465.6930,9.3139,5.9984,97.7153,3.9989,0.0000,71.4578,169.1731,-85431.2000,-121289.7344,-117521.9906
2345.0000,15.4304,27.6527,0.0000,114737.2000,-114737.2000,2.9748,0.0000,0.0000,0.0000,25497.1556,4.5000,1.0000,25497.1556,0.0000,0.0000,140234.3556,0.0000,-140234.3556,21.5965,14.2992,20871.6000,0.0000,20871.6000,0.5411,5640.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5640.9730,0.0000,0.0000,0.0000,15230.6270,15230.6270,20.8930,20.8930,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.8930,13.5957,486.3000,0.0000,486.3000,0.0126,131.4324,3.7000,1.0000,0.0000,0.0000,0.0000,131.4324,0.0000,0.0000,0.0000,354.8676,354.8676,20.8441,32.8849,0.0000,4619.2000,-4619.2000,0.1198,0.0000,0.0000,0.0000,942.6939,4.9000,1.0000,942.6939,0.0000,0.0000,5561.8939,0.0000,-5561.8939,21.0886,13.7913,10906.1000,0.0000,10906.1000,0.2828,2947.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2947.5946,0.0000,0.0000,0.0000,7958.5054,7958.5054,20.6694,16.1380,18.4037,-6.8705,-103057.5525,5.8966,733.2606,7.3326,5.8966,0.0000,7.4535,16.1250,15.7272,15.9261,-1.1310,-9047.9990,5.8966,1512.4746,15.1247,5.8966,0.0000,26.2085,15.7134,15.4511,15.5823,-0.8524,-5966.8344,5.8966,1752.1209,17.5212,5.8966,0.0000,34.2174,20.9268,20.9155,29.3653,20.9042,29.3260,20.8930,29.2868,20.8930,1550.9716,62.0389,20.8774,20.8663,28.8990,20.8552,28.8585,20.8441,28.8182,20.8441,1550.9716,62.0389,20.7387,20.7155,29.4714,20.6924,29.3634,20.6694,29.2568,20.6694,451.9932,9.0399,16.1380,16.1337,12.8982,16.1293,12.8928,16.1250,12.8874,16.1250,1550.9716,62.0389,15.7272,15.7226,12.4528,15.7180,12.4423,15.7134,12.4317,15.7134,1550.9716,62.0389,15.4511,15.4442,9.5697,15.4373,9.5617,15.4304,9.5536,15.4304,451.9932,9.0399,5.8966,93.2139,3.9310,0.0000,67.8794,161.0934,-87092.4000,-122252.2494,-118072.3859
2346.0000,15.4069,27.6291,0.0000,102686.2000,-102686.2000,2.6623,0.0000,0.0000,0.0000,22819.1556,4.5000,1.0000,22819.1556,0.0000,0.0000,125505.3556,0.0000,-125505.3556,21.6747,14.3774,12435.3000,0.0000,12435.3000,0.3224,3360.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3360.8919,0.0000,0.0000,0.0000,9074.4081,9074.4081,21.1782,21.1782,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.1782,13.8809,483.7000,0.0000,483.7000,0.0125,130.7297,3.7000,1.0000,0.0000,0.0000,0.0000,130.7297,0.0000,0.0000,0.0000,352.9703,352.9703,21.1180,33.1589,0.0000,5079.2000,-5079.2000,0.1317,0.0000,0.0000,0.0000,1036.5714,4.9000,1.0000,1036.5714,0.0000,0.0000,6115.7714,0.0000,-6115.7714,21.4235,14.1262,12807.7000,0.0000,12807.7000,0.3321,3461.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3461.5405,0.0000,0.0000,0.0000,9346.1595,9346.1595,20.8667,15.8584,18.3625,-6.6856,-100284.2405,5.1915,646.5925,6.4659,5.1915,0.0000,5.0869,15.8486,15.7431,15.7958,-0.2642,-2113.4664,5.1915,1338.4780,13.3848,5.1915,0.0000,17.8870,15.7272,15.4291,15.5781,-0.8527,-5968.6194,5.1915,1542.8830,15.4288,5.1915,0.0000,23.3529,21.2215,21.2070,32.2034,21.1926,32.1348,21.1782,32.0665,21.1782,1240.4551,49.6182,21.1606,21.1464,31.6422,21.1322,31.5737,21.1180,31.5055,21.1180,1240.4551,49.6182,20.9567,20.9264,32.0923,20.8964,31.9094,20.8667,31.7291,20.8667,362.1080,7.2422,15.8584,15.8552,10.3302,15.8519,10.3344,15.8486,10.3384,15.8486,1240.4551,49.6182,15.7431,15.7377,12.6236,15.7324,12.6062,15.7272,12.5887,15.7272,1240.4551,49.6182,15.4291,15.4217,9.3498,15.4143,9.3356,15.4069,9.3214,15.4069,362.1080,7.2422,5.1915,65.6603,3.4610,0.0000,46.3268,111.9870,-82038.7000,-112847.5891,-108366.3263
2347.0000,15.4037,27.6259,0.0000,99112.6000,-99112.6000,2.5697,0.0000,0.0000,0.0000,22025.0222,4.5000,1.0000,22025.0222,0.0000,0.0000,121137.6222,0.0000,-121137.6222,21.6593,14.3621,12425.2000,0.0000,12425.2000,0.3221,3358.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3358.1622,0.0000,0.0000,0.0000,9067.0378,9067.0378,21.1509,21.1509,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.1509,13.8536,475.9000,0.0000,475.9000,0.0123,128.6216,3.7000,1.0000,0.0000,0.0000,0.0000,128.6216,0.0000,0.0000,0.0000,347.2784,347.2784,21.0934,33.1342,0.0000,4860.3000,-4860.3000,0.1260,0.0000,0.0000,0.0000,991.8980,4.9000,1.0000,991.8980,0.0000,0.0000,5852.1980,0.0000,-5852.1980,21.3956,14.0983,12222.6000,0.0000,12222.6000,0.3169,3303.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3303.4054,0.0000,0.0000,0.0000,8919.1946,8919.1946,20.8549,15.7942,18.3246,-6.5332,-97997.9799,5.0206,626.1989,6.2620,5.0206,0.0000,4.6008,15.7818,15.7003,15.7411,-0.1972,-1577.4835,5.0206,1297.2013,12.9720,5.0206,0.0000,16.1776,15.6851,15.4278,15.5565,-0.7118,-4982.3153,5.0206,1493.3586,14.9336,5.0206,0.0000,21.1212,21.1911,21.1777,31.4417,21.1643,31.3896,21.1509,31.3375,21.1509,1169.7866,46.7915,21.1330,21.1198,30.9461,21.1066,30.8932,21.0934,30.8404,21.0934,1169.7866,46.7915,20.9350,20.9083,31.4686,20.8816,31.3453,20.8549,31.2217,20.8549,341.6323,6.8326,15.7942,15.7901,10.2236,15.7859,10.2169,15.7818,10.2101,15.7818,1169.7866,46.7915,15.7003,15.6953,12.1959,15.6902,12.1819,15.6851,12.1678,15.6851,1169.7866,46.7915,15.4278,15.4197,9.4061,15.4117,9.3849,15.4037,9.3639,15.4037,341.6323,6.8326,5.0206,59.8862,3.3471,0.0000,41.8996,101.7858,-78849.2000,-108656.3094,-104557.7786
2348.0000,15.3829,27.6052,0.0000,59283.8000,-59283.8000,1.5370,0.0000,0.0000,0.0000,13174.1778,4.5000,1.0000,13174.1778,0.0000,0.0000,72457.9778,0.0000,-72457.9778,20.8708,13.5735,12440.0000,0.0000,12440.0000,0.3225,3362.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3362.1622,0.0000,0.0000,0.0000,9077.8378,9077.8378,20.1597,20.1597,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.1597,12.8624,484.5000,0.0000,484.5000,0.0126,130.9459,3.7000,1.0000,0.0000,0.0000,0.0000,130.9459,0.0000,0.0000,0.0000,353.5541,353.5541,20.1100,32.1508,0.0000,4615.3000,-4615.3000,0.1197,0.0000,0.0000,0.0000,941.8980,4.9000,1.0000,941.8980,0.0000,0.0000,5557.1980,0.0000,-5557.1980,20.5309,13.2336,11198.6000,0.0000,11198.6000,0.2903,3026.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3026.6486,0.0000,0.0000,0.0000,8171.9514,8171.9514,19.9130,15.9334,17.9232,-3.5029,-52543.8189,3.4232,433.5068,4.3351,3.4232,0.0000,1.4584,15.9086,15.5928,15.7507,-0.5212,-4169.5949,3.4232,884.1375,8.8414,3.4232,0.0000,5.1280,15.5735,15.4167,15.4951,-0.2957,-2070.0127,3.4232,1020.6930,10.2069,3.4232,0.0000,6.6950,20.1833,20.1754,21.3317,20.1676,21.3359,20.1597,21.3396,20.1597,599.5696,23.9828,20.1329,20.1253,20.9360,20.1176,20.9395,20.1100,20.9426,20.1100,599.5696,23.9828,19.9119,19.9132,19.1617,19.9136,19.3729,19.9130,19.5722,19.9130,176.0522,3.5210,15.9334,15.9251,11.9502,15.9168,11.9028,15.9086,11.8559,15.9086,599.5696,23.9828,15.5928,15.5864,11.1983,15.5799,11.1710,15.5735,11.1438,15.5735,599.5696,23.9828,15.4167,15.4053,9.2991,15.3940,9.2399,15.3829,9.1824,15.3829,176.0522,3.5210,3.4232,20.9513,2.2821,0.0000,13.2813,34.2327,-39776.0000,-60411.8325,-58783.4264
2349.0000,15.3301,27.5523,0.0000,56475.9000,-56475.9000,1.4642,0.0000,0.0000,0.0000,12550.2000,4.5000,1.0000,12550.2000,0.0000,0.0000,69026.1000,0.0000,-69026.1000,20.8813,13.5840,12443.9000,0.0000,12443.9000,0.3226,3363.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3363.2162,0.0000,0.0000,0.0000,9080.6838,9080.6838,20.1067,20.1067,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.1067,12.8094,552.4000,0.0000,552.4000,0.0143,149.2973,3.7000,1.0000,0.0000,0.0000,0.0000,149.2973,0.0000,0.0000,0.0000,403.1027,403.1027,20.0318,32.0726,0.0000,4273.3000,-4273.3000,0.1108,0.0000,0.0000,0.0000,872.1020,4.9000,1.0000,872.1020,0.0000,0.0000,5145.4020,0.0000,-5145.4020,20.4456,13.1483,9150.8000,0.0000,9150.8000,0.2373,2473.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2473.1892,0.0000,0.0000,0.0000,6677.6108,6677.6108,19.8288,15.7311,17.7800,-3.3968,-50952.3170,3.2239,410.4939,4.1049,3.2239,0.0000,1.2181,15.7146,15.6580,15.6863,-0.0880,-704.0757,3.2239,834.7666,8.3477,3.2239,0.0000,4.2833,15.6328,15.3604,15.4966,-0.4838,-3386.4010,3.2239,961.1970,9.6120,3.2239,0.0000,5.5922,20.1510,20.1361,22.4645,20.1214,22.3920,20.1067,22.3203,20.1067,540.2048,21.6082,20.0743,20.0600,21.8187,20.0459,21.7493,20.0318,21.6808,20.0318,540.2048,21.6082,19.9086,19.8810,20.9144,19.8544,20.7358,19.8288,20.5702,19.8288,158.7630,3.1753,15.7311,15.7256,9.9673,15.7201,9.9542,15.7146,9.9408,15.7146,540.2048,21.6082,15.6580,15.6496,12.0456,15.6412,12.0009,15.6328,11.9566,15.6328,540.2048,21.6082,15.3604,15.3503,8.6849,15.3402,8.6477,15.3301,8.6102,15.3301,158.7630,3.1753,3.2239,17.7808,2.1492,0.0000,11.0936,28.8744,-38602.1000,-58010.1047,-55042.7936
