Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2350.0000,15.3073,27.5295,0.0000,48225.9000,-48225.9000,1.2503,0.0000,0.0000,0.0000,10716.8667,4.5000,1.0000,10716.8667,0.0000,0.0000,58942.7667,0.0000,-58942.7667,20.7223,13.4250,12440.2000,0.0000,12440.2000,0.3225,3362.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3362.2162,0.0000,0.0000,0.0000,9077.9838,9077.9838,19.8464,19.8464,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.8464,12.5492,407.2000,0.0000,407.2000,0.0106,110.0541,3.7000,1.0000,0.0000,0.0000,0.0000,110.0541,0.0000,0.0000,0.0000,297.1459,297.1459,19.7783,31.8191,0.0000,3512.4000,-3512.4000,0.0911,0.0000,0.0000,0.0000,716.8163,4.9000,1.0000,716.8163,0.0000,0.0000,4229.2163,0.0000,-4229.2163,20.1668,12.8696,7980.6000,0.0000,7980.6000,0.2069,2156.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2156.9189,0.0000,0.0000,0.0000,5823.6811,5823.6811,19.5712,15.6775,17.6243,-2.8255,-42382.0696,2.8221,361.4809,3.6148,2.8221,0.0000,0.8171,15.6562,15.6466,15.6514,-0.0131,-105.1730,2.8221,731.7513,7.3175,2.8221,0.0000,2.8733,15.6195,15.3448,15.4822,-0.4271,-2989.9182,2.8221,841.8999,8.4190,2.8221,0.0000,3.7513,19.8883,19.8743,20.6181,19.8604,20.5612,19.8464,20.5045,19.8464,428.8560,17.1542,19.8192,19.8055,20.0998,19.7919,20.0431,19.7783,19.9866,19.7783,428.8560,17.1542,19.6318,19.6117,18.6038,19.5915,18.5394,19.5712,18.4726,19.5712,126.2952,2.5259,15.6775,15.6704,9.7982,15.6633,9.7676,15.6562,9.7371,15.6562,428.8560,17.1542,15.6466,15.6375,11.9386,15.6285,11.8923,15.6195,11.8462,15.6195,428.8560,17.1542,15.3448,15.3321,8.6298,15.3196,8.5641,15.3073,8.5001,15.3073,126.2952,2.5259,2.8221,12.3619,1.8814,0.0000,7.4417,19.8035,-30910.3000,-47973.1722,-45477.1608
2351.0000,15.2789,27.4947,35.6000,43189.5000,-43153.9000,1.1198,8.0909,4.4000,1.0000,9597.6667,4.5000,1.0000,9605.7576,0.0000,0.0000,52787.1667,27.5091,-52759.6576,20.8403,13.5430,12424.9000,0.0000,12424.9000,0.3221,3358.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3358.0811,0.0000,0.0000,0.0000,9066.8189,9066.8189,19.8286,12.1014,139.4000,0.0000,139.4000,0.0036,31.6818,4.4000,1.0000,0.0000,0.0000,0.0000,31.6818,0.0000,0.0000,0.0000,107.7182,107.7182,19.8173,12.5200,394.2000,0.0000,394.2000,0.0102,106.5405,3.7000,1.0000,0.0000,0.0000,0.0000,106.5405,0.0000,0.0000,0.0000,287.6595,287.6595,19.7337,31.7745,0.0000,2626.7000,-2626.7000,0.0681,0.0000,0.0000,0.0000,536.0612,4.9000,1.0000,536.0612,0.0000,0.0000,3162.7612,0.0000,-3162.7612,20.0671,12.7698,4470.0000,0.0000,4470.0000,0.1159,1208.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1208.1081,0.0000,0.0000,0.0000,3261.8919,3261.8919,19.4047,15.6061,17.5054,-2.5314,-37971.4965,2.4596,333.4783,3.3348,2.5917,0.1321,0.6329,15.5831,15.6539,15.6185,0.0839,671.3321,2.4596,638.5817,6.3858,2.4596,0.0000,1.9021,15.6222,15.3202,15.4712,-0.4093,-2865.0333,2.4596,734.0714,7.3407,2.4596,0.0000,2.4834,19.8846,19.8658,21.4220,19.8472,21.3203,19.8286,21.2197,19.8286,338.0987,13.5239,19.7870,19.7691,20.6472,19.7514,20.5513,19.7337,20.4563,19.7337,338.0987,13.5239,19.7233,19.6839,20.7536,19.6458,20.4632,19.6087,20.1860,19.6087,99.7852,1.9957,15.6061,15.5984,9.3808,15.5907,9.3469,15.5831,9.3134,15.5831,338.0987,13.5239,15.6539,15.6433,12.0469,15.6327,11.9883,15.6222,11.9302,15.6222,338.0987,13.5239,15.3202,15.3062,8.4401,15.2925,8.3655,15.2789,8.2925,15.2789,99.7852,1.9957,2.4596,8.4976,1.6397,0.0000,5.0184,13.5160,-28352.1000,-43198.3303,-40165.1977
2352.0000,15.3325,27.3490,991.4000,37244.6000,-36253.2000,0.9656,225.3182,4.4000,1.0000,8276.5778,4.5000,1.0000,8501.8960,0.0000,0.0000,45521.1778,766.0818,-44755.0960,20.8231,13.5259,12427.1000,0.0000,12427.1000,0.3222,3358.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3358.6757,0.0000,0.0000,0.0000,9068.4243,9068.4243,19.6537,11.9264,1147.7000,0.0000,1147.7000,0.0298,260.8409,4.4000,1.0000,0.0000,0.0000,0.0000,260.8409,0.0000,0.0000,0.0000,886.8591,886.8591,19.5449,12.2476,368.0000,0.0000,368.0000,0.0095,99.4595,3.7000,1.0000,0.0000,0.0000,0.0000,99.4595,0.0000,0.0000,0.0000,268.5405,268.5405,19.4628,31.5036,0.0000,1755.5000,-1755.5000,0.0455,0.0000,0.0000,0.0000,358.2653,4.9000,1.0000,358.2653,0.0000,0.0000,2113.7653,0.0000,-2113.7653,19.7221,12.4248,1398.2000,0.0000,1398.2000,0.0363,377.8919,3.7000,1.0000,0.0000,0.0000,0.0000,377.8919,0.0000,0.0000,0.0000,1020.3081,1020.3081,18.8287,15.8996,17.3642,-1.9520,-29279.9518,2.1133,335.2881,3.3529,2.5917,0.4783,0.6329,15.8538,15.4650,15.6594,-0.3961,-3168.6245,2.1133,547.7971,5.4780,2.1133,0.0000,1.2066,15.4389,15.3974,15.4182,-0.0483,-338.1247,2.1133,632.0546,6.3205,2.1133,0.0000,1.5753,19.7106,19.6915,20.2185,19.6725,20.1223,19.6537,20.0268,19.6537,260.2779,10.4111,19.5119,19.4955,18.5176,19.4791,18.4435,19.4628,18.3697,19.4628,260.2779,10.4111,19.5969,19.5616,19.7847,19.5265,19.5743,19.4917,19.3650,19.4917,77.0100,1.5402,15.8996,15.8841,12.5443,15.8689,12.4364,15.8538,12.3301,15.8538,260.2779,10.4111,15.4650,15.4563,10.2108,15.4476,10.1752,15.4389,10.1396,15.4389,260.2779,10.4111,15.3974,15.3751,9.4438,15.3535,9.2772,15.3325,9.1179,15.3325,77.0100,1.5402,2.1133,5.6236,1.4089,0.0000,3.4147,9.0383,-22667.7000,-35624.7292,-32786.7009
2353.0000,15.3775,27.2208,1591.0000,32446.5000,-30855.5000,0.8412,361.5909,4.4000,1.0000,7210.3333,4.5000,1.0000,7571.9242,0.0000,0.0000,39656.8333,1229.4091,-38427.4242,20.5421,13.2448,12414.8000,0.0000,12414.8000,0.3219,3355.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3355.3514,0.0000,0.0000,0.0000,9059.4486,9059.4486,19.2788,11.5515,2348.1000,0.0000,2348.1000,0.0609,533.6591,4.4000,1.0000,0.0000,0.0000,0.0000,533.6591,0.0000,0.0000,0.0000,1814.4409,1814.4409,19.0349,11.7376,355.6000,0.0000,355.6000,0.0092,96.1081,3.7000,1.0000,0.0000,0.0000,0.0000,96.1081,0.0000,0.0000,0.0000,259.4919,259.4919,18.9670,31.0079,0.0000,1226.4000,-1226.4000,0.0318,0.0000,0.0000,0.0000,250.2857,4.9000,1.0000,250.2857,0.0000,0.0000,1476.6857,0.0000,-1476.6857,19.1655,11.8682,811.9000,0.0000,811.9000,0.0211,219.4324,3.7000,1.0000,0.0000,0.0000,0.0000,219.4324,0.0000,0.0000,0.0000,592.4676,592.4676,18.3089,16.1452,17.2270,-1.4419,-21628.6641,1.9291,337.0595,3.3706,2.5917,0.6626,0.6329,16.0891,15.3173,15.7032,-0.7178,-5742.1636,1.9291,499.1738,4.9917,1.9291,0.0000,0.9177,15.2914,15.4500,15.3707,0.1686,1180.3272,1.9291,578.0349,5.7803,1.9291,0.0000,1.1981,19.3245,19.3092,17.0546,19.2940,17.0008,19.2788,16.9469,19.2788,222.4960,8.8998,19.0000,18.9891,14.3171,18.9781,14.2985,18.9670,14.2793,18.9670,222.4960,8.8998,19.0859,19.0759,14.4332,19.0646,14.5306,19.0520,14.6108,19.0520,65.9338,1.3187,16.1452,16.1263,14.6863,16.1076,14.5580,16.0891,14.4310,16.0891,222.4960,8.8998,15.3173,15.3086,9.0703,15.3000,9.0348,15.2914,8.9996,15.2914,222.4960,8.8998,15.4500,15.4253,9.9908,15.4011,9.8144,15.3775,9.6424,15.3775,65.9338,1.3187,1.9291,4.3896,1.2861,0.0000,2.7487,7.1383,-16151.5000,-28178.2609,-26190.5004
2354.0000,15.4004,27.0333,2171.1000,28468.8000,-26297.7000,0.7381,493.4318,4.4000,1.0000,6326.4000,4.5000,1.0000,6819.8318,0.0000,0.0000,34795.2000,1677.6682,-33117.5318,20.2838,12.9865,12412.9000,0.0000,12412.9000,0.3218,3354.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3354.8378,0.0000,0.0000,0.0000,9058.0622,9058.0622,18.9076,11.1803,2601.5000,0.0000,2601.5000,0.0674,591.2500,4.4000,1.0000,0.0000,0.0000,0.0000,591.2500,0.0000,0.0000,0.0000,2010.2500,2010.2500,18.6112,11.3139,361.6000,0.0000,361.6000,0.0094,97.7297,3.7000,1.0000,0.0000,0.0000,0.0000,97.7297,0.0000,0.0000,0.0000,263.8703,263.8703,18.5442,30.5850,0.0000,992.8000,-992.8000,0.0257,0.0000,0.0000,0.0000,202.6122,4.9000,1.0000,202.6122,0.0000,0.0000,1195.4122,0.0000,-1195.4122,18.7204,11.4231,373.9000,0.0000,373.9000,0.0097,101.0541,3.7000,1.0000,0.0000,0.0000,0.0000,101.0541,0.0000,0.0000,0.0000,272.8459,272.8459,17.9023,16.3091,17.1057,-1.0617,-15925.8958,1.7583,338.6378,3.3864,2.5917,0.8334,0.6329,16.2460,15.2201,15.7330,-0.8696,-6957.0315,1.7583,454.4424,4.5444,1.7583,0.0000,0.6949,15.1921,15.4780,15.3351,0.2769,1938.5896,1.7583,527.6012,5.2760,1.7583,0.0000,0.9072,18.9481,18.9346,14.3549,18.9211,14.3156,18.9076,14.2763,18.9076,189.7793,7.5912,18.5723,18.5629,11.4144,18.5535,11.4048,18.5442,11.3950,18.5442,189.7793,7.5912,18.6802,18.6730,11.0126,18.6654,11.1077,18.6574,11.1992,18.6574,56.3301,1.1266,16.3091,16.2878,15.8274,16.2668,15.6882,16.2460,15.5503,16.2460,189.7793,7.5912,15.2201,15.2107,8.5035,15.2014,8.4615,15.1921,8.4199,15.1921,189.7793,7.5912,15.4780,15.4516,10.1949,15.4258,10.0136,15.4004,9.8366,15.4004,56.3301,1.1266,1.7583,3.4137,1.1722,0.0000,2.2350,5.6487,-11540.6000,-22707.9157,-20944.3376
2355.0000,15.4160,26.8170,2652.0000,24952.6000,-22300.6000,0.6469,602.7273,4.4000,1.0000,5545.0222,4.5000,1.0000,6147.7495,0.0000,0.0000,30497.6222,2049.2727,-28448.3495,19.9369,12.6396,12401.5000,0.0000,12401.5000,0.3215,3351.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3351.7568,0.0000,0.0000,0.0000,9049.7432,9049.7432,18.4702,10.7430,2892.9000,0.0000,2892.9000,0.0750,657.4773,4.4000,1.0000,0.0000,0.0000,0.0000,657.4773,0.0000,0.0000,0.0000,2235.4227,2235.4227,18.1150,10.8177,357.7000,0.0000,357.7000,0.0093,96.6757,3.7000,1.0000,0.0000,0.0000,0.0000,96.6757,0.0000,0.0000,0.0000,261.0243,261.0243,18.0592,30.1000,0.0000,972.8000,-972.8000,0.0252,0.0000,0.0000,0.0000,198.5306,4.9000,1.0000,198.5306,0.0000,0.0000,1171.3306,0.0000,-1171.3306,18.2453,10.9480,373.9000,0.0000,373.9000,0.0097,101.0541,3.7000,1.0000,0.0000,0.0000,0.0000,101.0541,0.0000,0.0000,0.0000,272.8459,272.8459,17.5575,16.4358,16.9966,-0.7475,-11212.4509,1.6315,340.0650,3.4006,2.5917,0.9602,0.6329,16.3661,15.1433,15.7547,-0.9618,-7694.7345,1.6315,421.3140,4.2131,1.6315,0.0000,0.5551,15.1140,15.4995,15.3067,0.3466,2426.2340,1.6315,490.1078,4.9011,1.6315,0.0000,0.7248,18.4987,18.4893,11.1195,18.4798,11.1168,18.4702,11.1134,18.4702,166.9549,6.6782,18.0735,18.0688,7.9442,18.0641,7.9751,18.0592,8.0049,18.0592,166.9549,6.6782,18.2020,18.2085,6.9806,18.2137,7.2101,18.2176,7.4255,18.2176,49.6220,0.9924,16.4358,16.4123,16.5970,16.3891,16.4465,16.3661,16.2976,16.3661,166.9549,6.6782,15.1433,15.1335,8.1165,15.1237,8.0714,15.1140,8.0268,15.1140,166.9549,6.6782,15.4995,15.4711,10.3308,15.4432,10.1380,15.4160,9.9504,15.4160,49.6220,0.9924,1.6315,2.7874,1.0877,0.0000,1.9128,4.7002,-7247.4000,-17800.6439,-16480.9513
2356.0000,15.3961,26.6104,3190.1000,24457.6000,-21267.5000,0.6341,725.0227,4.4000,1.0000,5435.0222,4.5000,1.0000,6160.0449,0.0000,0.0000,29892.6222,2465.0773,-27427.5449,19.7545,12.4572,12393.5000,0.0000,12393.5000,0.3213,3349.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3349.5946,0.0000,0.0000,0.0000,9043.9054,9043.9054,18.2814,10.5542,2853.1000,0.0000,2853.1000,0.0740,648.4318,4.4000,1.0000,0.0000,0.0000,0.0000,648.4318,0.0000,0.0000,0.0000,2204.6682,2204.6682,17.9311,10.6338,352.7000,0.0000,352.7000,0.0091,95.3243,3.7000,1.0000,0.0000,0.0000,0.0000,95.3243,0.0000,0.0000,0.0000,257.3757,257.3757,17.8661,29.9069,0.0000,1085.0000,-1085.0000,0.0281,0.0000,0.0000,0.0000,221.4286,4.9000,1.0000,221.4286,0.0000,0.0000,1306.4286,0.0000,-1306.4286,18.0737,10.7764,811.4000,0.0000,811.4000,0.0210,219.2973,3.7000,1.0000,0.0000,0.0000,0.0000,219.2973,0.0000,0.0000,0.0000,592.1027,592.1027,17.4006,16.4369,16.9187,-0.6422,-9632.9318,1.6316,341.0897,3.4109,2.5917,0.9601,0.6329,16.3730,15.1520,15.7625,-0.9605,-7683.9225,1.6316,421.2035,4.2120,1.6316,0.0000,0.5552,15.1181,15.4697,15.2939,0.3161,2212.8879,1.6316,490.3804,4.9038,1.6316,0.0000,0.7249,18.3174,18.3053,10.7307,18.2934,10.6951,18.2814,10.6601,18.2814,166.9678,6.6787,17.8902,17.8821,7.7650,17.8741,7.7525,17.8661,7.7406,17.8661,166.9678,6.6787,17.9796,17.9753,6.1765,17.9713,6.2451,17.9677,6.3203,17.9677,49.6258,0.9925,16.4369,16.4155,16.1702,16.3942,16.0494,16.3730,15.9292,16.3730,166.9678,6.6787,15.1520,15.1406,8.5412,15.1293,8.4825,15.1181,8.4245,15.1181,166.9678,6.6787,15.4697,15.4450,9.8920,15.4204,9.7541,15.3961,9.6158,15.3961,49.6258,0.9925,1.6316,2.7877,1.0877,0.0000,1.9130,4.7007,-5941.8000,-16635.9216,-15103.9664
2357.0000,15.4243,26.3383,3707.8000,21900.9000,-18193.1000,0.5678,842.6818,4.4000,1.0000,4866.8667,4.5000,1.0000,5709.5485,0.0000,0.0000,26767.7667,2865.1182,-23902.6485,19.0970,11.7997,12403.9000,0.0000,12403.9000,0.3216,3352.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3352.4054,0.0000,0.0000,0.0000,9051.4946,9051.4946,17.7037,9.9764,3052.2000,0.0000,3052.2000,0.0791,693.6818,4.4000,1.0000,0.0000,0.0000,0.0000,693.6818,0.0000,0.0000,0.0000,2358.5182,2358.5182,17.3413,10.0440,484.5000,0.0000,484.5000,0.0126,130.9459,3.7000,1.0000,0.0000,0.0000,0.0000,130.9459,0.0000,0.0000,0.0000,353.5541,353.5541,17.2946,29.3354,0.0000,1380.9000,-1380.9000,0.0358,0.0000,0.0000,0.0000,281.8163,4.9000,1.0000,281.8163,0.0000,0.0000,1662.7163,0.0000,-1662.7163,17.5501,10.2528,4165.5000,0.0000,4165.5000,0.1080,1125.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1125.8108,0.0000,0.0000,0.0000,3039.6892,3039.6892,17.0133,16.6204,16.8169,-0.2618,-3927.0898,1.6874,342.4368,3.4244,2.5917,0.9043,0.6329,16.5469,15.0505,15.7987,-1.2173,-9738.7256,1.6874,434.9862,4.3499,1.6874,0.0000,0.6142,15.0242,15.5073,15.2657,0.4492,3144.3323,1.6874,507.7164,5.0772,1.6874,0.0000,0.8018,17.7062,17.7056,5.8786,17.7048,5.9547,17.7037,6.0285,17.7037,176.8570,7.0743,17.2870,17.2897,3.1419,17.2923,3.2356,17.2946,3.3269,17.2946,176.8570,7.0743,17.0830,17.1344,-2.6740,17.1812,-1.9656,17.2238,-1.3087,17.2238,52.5331,1.0507,16.6204,16.5957,17.7112,16.5712,17.5613,16.5469,17.4131,16.5469,176.8570,7.0743,15.0505,15.0417,7.7550,15.0329,7.7252,15.0242,7.6953,15.0242,176.8570,7.0743,15.5073,15.4790,10.3217,15.4514,10.1446,15.4243,9.9728,15.4243,52.5331,1.0507,1.6874,3.0534,1.1249,0.0000,2.0488,5.1023,532.1000,-10762.1088,-10521.4831
2358.0000,15.3892,24.9631,11140.7000,32507.0000,-21366.3000,0.8428,2531.9773,4.4000,1.0000,7223.7778,4.5000,1.0000,9755.7551,0.0000,0.0000,39730.7778,8608.7227,-31122.0551,18.5924,11.2951,12413.1000,0.0000,12413.1000,0.3218,3354.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3354.8919,0.0000,0.0000,0.0000,9058.2081,9058.2081,17.6430,9.9157,3671.6000,0.0000,3671.6000,0.0952,834.4545,4.4000,1.0000,0.0000,0.0000,0.0000,834.4545,0.0000,0.0000,0.0000,2837.1455,2837.1455,17.3510,10.0537,355.0000,0.0000,355.0000,0.0092,95.9459,3.7000,1.0000,0.0000,0.0000,0.0000,95.9459,0.0000,0.0000,0.0000,259.0541,259.0541,17.3101,29.3509,0.0000,1890.0000,-1890.0000,0.0490,0.0000,0.0000,0.0000,385.7143,4.9000,1.0000,385.7143,0.0000,0.0000,2275.7143,0.0000,-2275.7143,17.5443,10.2470,13936.2000,0.0000,13936.2000,0.3613,3766.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3766.5405,0.0000,0.0000,0.0000,10169.6595,10169.6595,16.6007,16.8145,16.7076,0.1424,2136.2991,2.5190,343.8900,3.4389,2.5917,0.0726,0.6329,16.7606,15.0712,15.9159,-2.0517,-16413.4799,2.5190,646.3944,6.4639,2.5190,0.0000,2.0434,15.0495,15.4320,15.2407,0.5309,3716.6089,2.5190,758.7127,7.5871,2.5190,0.0000,2.6678,17.6601,17.6543,7.1020,17.6486,7.1108,17.6430,7.1201,17.6430,352.3342,14.0934,17.3243,17.3195,5.2802,17.3148,5.2826,17.3101,5.2858,17.3101,352.3342,14.0934,16.4976,16.5301,-7.0258,16.5625,-6.6316,16.5946,-6.2301,16.5946,103.9466,2.0789,16.8145,16.7965,19.2015,16.7785,19.1259,16.7606,19.0498,16.7606,352.3342,14.0934,15.0712,15.0640,8.2787,15.0567,8.2619,15.0495,8.2450,15.0495,352.3342,14.0934,15.4320,15.4182,9.4142,15.4039,9.4142,15.3892,9.4062,15.3892,103.9466,2.0789,2.5190,9.0687,1.6794,0.0000,5.3441,14.4127,7119.6000,-11073.7023,-10560.5720
2359.0000,15.2041,26.6080,4503.6000,42530.8000,-38027.2000,1.1027,1023.5455,4.4000,1.0000,9451.2889,4.5000,1.0000,10474.8343,0.0000,0.0000,51982.0889,3480.0545,-48502.0343,19.5041,12.2068,12412.8000,0.0000,12412.8000,0.3218,3354.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3354.8108,0.0000,0.0000,0.0000,9057.9892,9057.9892,18.6405,10.9132,2968.2000,0.0000,2968.2000,0.0770,674.5909,4.4000,1.0000,0.0000,0.0000,0.0000,674.5909,0.0000,0.0000,0.0000,2293.6091,2293.6091,18.4371,11.1398,365.4000,0.0000,365.4000,0.0095,98.7568,3.7000,1.0000,0.0000,0.0000,0.0000,98.7568,0.0000,0.0000,0.0000,266.6432,266.6432,18.3550,30.3958,0.0000,2107.4000,-2107.4000,0.0546,0.0000,0.0000,0.0000,430.0816,4.9000,1.0000,430.0816,0.0000,0.0000,2537.4816,0.0000,-2537.4816,18.5800,11.2827,14811.2000,0.0000,14811.2000,0.3840,4003.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4003.0270,0.0000,0.0000,0.0000,10808.1730,10808.1730,17.4949,16.0989,16.7969,-1.0498,-15746.9728,2.9244,386.6951,3.8670,2.9244,0.0000,0.9092,16.0867,15.5100,15.7983,-0.8131,-6505.0972,2.9244,753.8878,7.5389,2.9244,0.0000,3.1971,15.4733,15.2177,15.3455,-0.4119,-2883.6193,2.9244,877.1435,8.7714,2.9244,0.0000,4.1740,18.7011,18.6807,18.4208,18.6605,18.2841,18.6405,18.1493,18.6405,456.1372,18.2455,18.4135,18.3938,17.0269,18.3743,16.8853,18.3550,16.7458,18.3550,456.1372,18.2455,17.6218,17.5765,8.9318,17.5343,8.3830,17.4949,7.8755,17.4949,134.2553,2.6851,16.0989,16.0949,11.6138,16.0909,11.6711,16.0867,11.7266,16.0867,456.1372,18.2455,15.5100,15.4977,12.7546,15.4855,12.6855,15.4733,12.6171,15.4733,456.1372,18.2455,15.2177,15.2136,6.9754,15.2090,7.0705,15.2041,7.1597,15.2041,134.2553,2.6851,2.9244,13.6232,1.9496,0.0000,8.2803,21.9035,-9577.0000,-28613.1015,-25135.6893
2360.0000,15.1776,27.0072,2624.8000,51649.8000,-49025.0000,1.3391,596.5455,4.4000,1.0000,11477.7333,4.5000,1.0000,12074.2788,0.0000,0.0000,63127.5333,2028.2545,-61099.2788,19.9621,12.6648,16448.6000,0.0000,16448.6000,0.4265,4445.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4445.5676,0.0000,0.0000,0.0000,12003.0324,12003.0324,18.9760,11.2487,595.8000,0.0000,595.8000,0.0154,135.4091,4.4000,1.0000,0.0000,0.0000,0.0000,135.4091,0.0000,0.0000,0.0000,460.3909,460.3909,18.9399,11.6426,355.3000,0.0000,355.3000,0.0092,96.0270,3.7000,1.0000,0.0000,0.0000,0.0000,96.0270,0.0000,0.0000,0.0000,259.2730,259.2730,18.8696,30.9104,0.0000,1858.0000,-1858.0000,0.0482,0.0000,0.0000,0.0000,379.1837,4.9000,1.0000,379.1837,0.0000,0.0000,2237.1837,0.0000,-2237.1837,19.0448,11.7475,14227.9000,0.0000,14227.9000,0.3689,3845.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3845.3784,0.0000,0.0000,0.0000,10382.5216,10382.5216,18.1222,15.7186,16.9204,-2.0463,-30694.2913,3.3109,435.7222,4.3572,3.3109,0.0000,1.3195,15.7082,15.6567,15.6825,-0.0822,-657.8297,3.3109,857.4448,8.5744,3.3109,0.0000,4.6398,15.6274,15.2045,15.4159,-0.7717,-5401.7081,3.3109,990.3176,9.9032,3.3109,0.0000,6.0576,19.0222,19.0068,20.7462,18.9914,20.6792,18.9760,20.6121,18.9760,565.8046,22.6322,18.9196,18.9029,21.1034,18.8862,21.0138,18.8696,20.9243,18.8696,565.8046,22.6322,18.2318,18.1950,15.9046,18.1584,15.5750,18.1222,15.2459,18.1222,166.2202,3.3244,15.7186,15.7152,8.6457,15.7117,8.6849,15.7082,8.7238,15.7082,565.8046,22.6322,15.6567,15.6470,13.6538,15.6372,13.6159,15.6274,13.5779,15.6274,565.8046,22.6322,15.2045,15.1954,7.2434,15.1865,7.2532,15.1776,7.2643,15.1776,166.2202,3.3244,3.3109,19.1249,2.2073,0.0000,12.0170,31.1419,-19255.4000,-40231.2445,-36753.8291
2361.0000,15.2143,27.4028,272.0000,62387.3000,-62115.3000,1.6175,61.8182,4.4000,1.0000,13863.8444,4.5000,1.0000,13925.6626,0.0000,0.0000,76251.1444,210.1818,-76040.9626,20.3996,13.1023,20519.3000,0.0000,20519.3000,0.5320,5545.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5545.7568,0.0000,0.0000,0.0000,14973.5432,14973.5432,19.3331,19.3331,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.3331,12.0358,363.8000,0.0000,363.8000,0.0094,98.3243,3.7000,1.0000,0.0000,0.0000,0.0000,98.3243,0.0000,0.0000,0.0000,265.4757,265.4757,19.2682,31.3090,0.0000,2016.0000,-2016.0000,0.0523,0.0000,0.0000,0.0000,411.4286,4.9000,1.0000,411.4286,0.0000,0.0000,2427.4286,0.0000,-2427.4286,19.4337,12.1364,12477.9000,0.0000,12477.9000,0.3235,3372.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3372.4054,0.0000,0.0000,0.0000,9105.4946,9105.4946,18.6997,15.4709,17.0853,-3.1567,-47350.1793,3.8021,497.1818,4.9718,3.8021,0.0000,1.9982,15.4624,15.6949,15.5787,0.4261,3408.7134,3.8021,988.6815,9.8868,3.8021,0.0000,7.0260,15.6712,15.2440,15.4576,-0.8949,-6263.9826,3.8021,1135.3465,11.3535,3.8021,0.0000,9.1731,19.3785,19.3633,23.5570,19.3482,23.4941,19.3331,23.4313,19.3331,719.7644,28.7906,19.3150,19.2993,23.9955,19.2837,23.9226,19.2682,23.8498,19.2682,719.7644,28.7906,18.8128,18.7747,21.8573,18.7371,21.5581,18.6997,21.2621,18.6997,211.0211,4.2204,15.4709,15.4681,7.1107,15.4653,7.1447,15.4624,7.1784,15.4624,719.7644,28.7906,15.6949,15.6870,13.5758,15.6791,13.5553,15.6712,13.5347,15.6712,719.7644,28.7906,15.2440,15.2341,7.9702,15.2241,7.9634,15.2143,7.9564,15.2143,211.0211,4.2204,3.8021,27.9265,2.5347,0.0000,18.1973,46.1237,-30770.3000,-54123.8777,-50205.4485
2362.0000,15.2719,27.4643,252.8000,65532.2000,-65279.4000,1.6990,57.4545,4.4000,1.0000,14562.7111,4.5000,1.0000,14620.1657,0.0000,0.0000,80094.9111,195.3455,-79899.5657,20.3832,13.0859,24561.8000,0.0000,24561.8000,0.6368,6638.3243,3.7000,1.0000,0.0000,0.0000,0.0000,6638.3243,0.0000,0.0000,0.0000,17923.4757,17923.4757,19.2044,19.2044,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.2044,11.9071,357.1000,0.0000,357.1000,0.0093,96.5135,3.7000,1.0000,0.0000,0.0000,0.0000,96.5135,0.0000,0.0000,0.0000,260.5865,260.5865,19.1548,31.1956,0.0000,2450.3000,-2450.3000,0.0635,0.0000,0.0000,0.0000,500.0612,4.9000,1.0000,500.0612,0.0000,0.0000,2950.3612,0.0000,-2950.3612,19.3435,12.0462,11311.2000,0.0000,11311.2000,0.2933,3057.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3057.0811,0.0000,0.0000,0.0000,8254.1189,8254.1189,18.7485,15.5615,17.1550,-3.3212,-49818.6662,4.0529,528.5544,5.2855,4.0529,0.0000,2.4202,15.5461,15.6023,15.5742,0.1098,878.7903,4.0529,1054.0786,10.5408,4.0529,0.0000,8.5100,15.5838,15.3036,15.4437,-0.6257,-4379.9267,4.0529,1210.8961,12.1090,4.0529,0.0000,11.1105,19.2366,19.2259,21.3448,19.2152,21.3274,19.2044,21.3096,19.2044,804.5508,32.1820,19.1878,19.1768,21.7275,19.1658,21.7027,19.1548,21.6776,19.1548,804.5508,32.1820,18.8155,18.7934,20.5120,18.7710,20.4310,18.7485,20.3460,18.7485,235.6634,4.7133,15.5615,15.5563,8.8413,15.5512,8.8445,15.5461,8.8477,15.5461,804.5508,32.1820,15.6023,15.5961,12.3713,15.5900,12.3652,15.5838,12.3590,15.5838,804.5508,32.1820,15.3036,15.2930,8.7600,15.2824,8.7426,15.2719,8.7250,15.2719,235.6634,4.7133,4.0529,33.2689,2.7019,0.0000,22.0407,55.3097,-31499.6000,-56411.7458,-53319.8026
2363.0000,15.2761,27.4719,232.6000,67935.9000,-67703.3000,1.7614,52.8636,4.4000,1.0000,15096.8667,4.5000,1.0000,15149.7303,0.0000,0.0000,83032.7667,179.7364,-82853.0303,20.5415,13.2442,24571.9000,0.0000,24571.9000,0.6371,6641.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6641.0541,0.0000,0.0000,0.0000,17930.8459,17930.8459,19.3635,19.3635,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.3635,12.0662,438.8000,0.0000,438.8000,0.0114,118.5946,3.7000,1.0000,0.0000,0.0000,0.0000,118.5946,0.0000,0.0000,0.0000,320.2054,320.2054,19.3046,31.3454,0.0000,2832.9000,-2832.9000,0.0734,0.0000,0.0000,0.0000,578.1429,4.9000,1.0000,578.1429,0.0000,0.0000,3411.0429,0.0000,-3411.0429,19.5214,12.2241,9123.8000,0.0000,9123.8000,0.2366,2465.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2465.8919,0.0000,0.0000,0.0000,6657.9081,6657.9081,19.0079,15.4614,17.2346,-3.7204,-55806.1623,4.0797,530.4292,5.3043,4.0797,0.0000,2.4686,15.4497,15.6128,15.5313,0.3208,2566.7391,4.0797,1062.8665,10.6287,4.0797,0.0000,8.6803,15.5930,15.3040,15.4485,-0.6496,-4546.9722,4.0797,1218.6919,12.1869,4.0797,0.0000,11.3329,19.4020,19.3891,22.8138,19.3763,22.7696,19.3635,22.7255,19.3635,813.8767,32.5551,19.3432,19.3303,22.9660,19.3174,22.9174,19.3046,22.8689,19.3046,813.8767,32.5551,19.0983,19.0678,23.2198,19.0376,23.0287,19.0079,22.8420,19.0079,238.3728,4.7675,15.4614,15.4575,8.1857,15.4536,8.2001,15.4497,8.2141,15.4497,813.8767,32.5551,15.6128,15.6062,12.4442,15.5996,12.4295,15.5930,12.4148,15.5930,813.8767,32.5551,15.3040,15.2947,8.7189,15.2855,8.7162,15.2761,8.7128,15.2761,238.3728,4.7675,4.0797,33.8770,2.7198,0.0000,22.4819,56.3589,-36401.7000,-61355.1137,-57786.3954
2364.0000,15.2827,27.4760,261.7000,70022.0000,-69760.3000,1.8155,59.4773,4.4000,1.0000,15560.4444,4.5000,1.0000,15619.9217,0.0000,0.0000,85582.4444,202.2227,-85380.2217,20.6365,13.3392,24565.6000,0.0000,24565.6000,0.6369,6639.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6639.3514,0.0000,0.0000,0.0000,17926.2486,17926.2486,19.4740,31.5148,0.0000,90.5000,-90.5000,0.0023,0.0000,0.0000,0.0000,18.4694,4.9000,1.0000,18.4694,0.0000,0.0000,108.9694,0.0000,-108.9694,19.4809,12.1836,438.3000,0.0000,438.3000,0.0114,118.4595,3.7000,1.0000,0.0000,0.0000,0.0000,118.4595,0.0000,0.0000,0.0000,319.8405,319.8405,19.4221,31.4629,0.0000,3243.9000,-3243.9000,0.0841,0.0000,0.0000,0.0000,662.0204,4.9000,1.0000,662.0204,0.0000,0.0000,3905.9204,0.0000,-3905.9204,19.6670,12.3697,7957.1000,0.0000,7957.1000,0.2063,2150.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2150.5676,0.0000,0.0000,0.0000,5806.5324,5806.5324,19.2129,15.3996,17.3062,-4.0541,-60811.9086,4.1347,536.1017,5.3610,4.1347,0.0000,2.5698,15.3880,15.6034,15.4957,0.4295,3435.8991,4.1347,1078.7118,10.7871,4.1347,0.0000,9.0361,15.5843,15.3106,15.4475,-0.6234,-4364.0086,4.1347,1235.1689,12.3517,4.1347,0.0000,11.7974,19.5124,19.4996,23.5481,19.4868,23.5051,19.4740,23.4622,19.4740,833.1167,33.3247,19.4608,19.4479,23.7064,19.4350,23.6583,19.4221,23.6103,19.4221,833.1167,33.3247,19.3029,19.2727,24.7946,19.2427,24.6206,19.2129,24.4479,19.2129,243.9616,4.8792,15.3996,15.3957,7.9779,15.3919,7.9883,15.3880,7.9986,15.3880,833.1167,33.3247,15.6034,15.5970,12.2890,15.5907,12.2756,15.5843,12.2621,15.5843,833.1167,33.3247,15.3106,15.3013,8.7909,15.2920,8.7835,15.2827,8.7759,15.2827,243.9616,4.8792,4.1347,35.1439,2.7565,0.0000,23.4034,58.5473,-40133.7000,-65342.4899,-61740.0180
2365.0000,15.2896,27.4585,498.5000,72209.9000,-71711.4000,1.8722,113.2955,4.4000,1.0000,16046.6444,4.5000,1.0000,16159.9399,0.0000,0.0000,88256.5444,385.2045,-87871.3399,20.6673,13.3700,24572.2000,0.0000,24572.2000,0.6371,6641.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6641.1351,0.0000,0.0000,0.0000,17931.0649,17931.0649,19.5328,31.5736,0.0000,852.1000,-852.1000,0.0221,0.0000,0.0000,0.0000,173.8980,4.9000,1.0000,173.8980,0.0000,0.0000,1025.9980,0.0000,-1025.9980,19.5956,12.2983,560.3000,0.0000,560.3000,0.0145,151.4324,3.7000,1.0000,0.0000,0.0000,0.0000,151.4324,0.0000,0.0000,0.0000,408.8676,408.8676,19.5318,31.5727,0.0000,3657.9000,-3657.9000,0.0948,0.0000,0.0000,0.0000,746.5102,4.9000,1.0000,746.5102,0.0000,0.0000,4404.4102,0.0000,-4404.4102,19.8014,12.5041,7082.1000,0.0000,7082.1000,0.1836,1914.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1914.0811,0.0000,0.0000,0.0000,5168.0189,5168.0189,19.3946,15.3596,17.3771,-4.3955,-65932.2526,4.2365,547.8069,5.4781,4.2365,0.0000,2.7643,15.3480,15.5865,15.4672,0.4872,3897.8380,4.2365,1106.5110,11.0651,4.2365,0.0000,9.7200,15.5682,15.3171,15.4427,-0.5862,-4103.2114,4.2365,1265.8133,12.6581,4.2365,0.0000,12.6902,19.5699,19.5575,23.7668,19.5452,23.7283,19.5328,23.6899,19.5328,869.2424,34.7697,19.5706,19.5576,24.3819,19.5447,24.3344,19.5318,24.2871,19.5318,869.2424,34.7697,19.4851,19.4548,26.1228,19.4246,25.9548,19.3946,25.7883,19.3946,254.4532,5.0891,15.3596,15.3557,7.9414,15.3518,7.9495,15.3480,7.9575,15.3480,869.2424,34.7697,15.5865,15.5804,12.0894,15.5743,12.0775,15.5682,12.0657,15.5682,869.2424,34.7697,15.3171,15.3080,8.8608,15.2988,8.8529,15.2896,8.8447,15.2896,254.4532,5.0891,4.2365,37.5679,2.8243,0.0000,25.1745,62.7424,-44006.8000,-69793.7967,-66137.6259
2366.0000,15.2953,27.4418,746.3000,76163.6000,-75417.3000,1.9747,169.6136,4.4000,1.0000,16925.2444,4.5000,1.0000,17094.8581,0.0000,0.0000,93088.8444,576.6864,-92512.1581,20.7011,13.4038,24565.7000,0.0000,24565.7000,0.6369,6639.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6639.3784,0.0000,0.0000,0.0000,17926.3216,17926.3216,19.6170,31.6578,0.0000,2417.1000,-2417.1000,0.0627,0.0000,0.0000,0.0000,493.2857,4.9000,1.0000,493.2857,0.0000,0.0000,2910.3857,0.0000,-2910.3857,19.7871,12.4898,437.0000,0.0000,437.0000,0.0113,118.1081,3.7000,1.0000,0.0000,0.0000,0.0000,118.1081,0.0000,0.0000,0.0000,318.8919,318.8919,19.7281,31.7689,0.0000,4299.4000,-4299.4000,0.1115,0.0000,0.0000,0.0000,877.4286,4.9000,1.0000,877.4286,0.0000,0.0000,5176.8286,0.0000,-5176.8286,20.0306,12.7333,6207.1000,0.0000,6207.1000,0.1609,1677.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1677.5946,0.0000,0.0000,0.0000,4529.5054,4529.5054,19.6666,15.2942,17.4804,-4.9885,-74828.0657,4.4370,571.4645,5.7146,4.4370,0.0000,3.1756,15.2839,15.5763,15.4301,0.6255,5004.0858,4.4370,1160.5836,11.6058,4.4370,0.0000,11.1664,15.5589,15.3216,15.4402,-0.5802,-4061.6717,4.4370,1325.8471,13.2585,4.4370,0.0000,14.5786,19.6536,19.6414,24.3185,19.6292,24.2812,19.6170,24.2440,19.6170,942.3627,37.6945,19.7685,19.7550,25.9372,19.7415,25.8847,19.7281,25.8324,19.7281,942.3627,37.6945,19.7659,19.7326,28.6521,19.6995,28.4549,19.6666,28.2600,19.6666,275.6796,5.5136,15.2942,15.2907,7.6008,15.2873,7.6114,15.2839,7.6219,15.2839,942.3627,37.6945,15.5763,15.5705,11.9853,15.5647,11.9752,15.5589,11.9649,15.5589,942.3627,37.6945,15.3216,15.3128,8.9042,15.3041,8.8991,15.2953,8.8936,15.2953,275.6796,5.5136,4.4370,42.6500,2.9580,0.0000,28.9206,71.5706,-50924.0000,-77824.6534,-73885.6516
2367.0000,15.3087,27.4372,990.7000,81697.1000,-80706.4000,2.1181,225.1591,4.4000,1.0000,18154.9111,4.5000,1.0000,18380.0702,0.0000,0.0000,99852.0111,765.5409,-99086.4702,20.7283,13.4310,24571.3000,0.0000,24571.3000,0.6371,6640.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6640.8919,0.0000,0.0000,0.0000,17930.4081,17930.4081,19.7123,31.7531,0.0000,2969.9000,-2969.9000,0.0770,0.0000,0.0000,0.0000,606.1020,4.9000,1.0000,606.1020,0.0000,0.0000,3576.0020,0.0000,-3576.0020,19.9079,12.6106,364.6000,0.0000,364.6000,0.0095,98.5405,3.7000,1.0000,0.0000,0.0000,0.0000,98.5405,0.0000,0.0000,0.0000,266.0595,266.0595,19.8555,31.8963,0.0000,5201.9000,-5201.9000,0.1349,0.0000,0.0000,0.0000,1061.6122,4.9000,1.0000,1061.6122,0.0000,0.0000,6263.5122,0.0000,-6263.5122,20.1981,12.9008,7082.1000,0.0000,7082.1000,0.1836,1914.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1914.0811,0.0000,0.0000,0.0000,5168.0189,5168.0189,19.8268,15.3350,17.5809,-5.4749,-82123.8802,4.7402,608.1750,6.0818,4.7402,0.0000,3.8722,15.3231,15.5311,15.4271,0.4752,3801.9150,4.7402,1240.0450,12.4005,4.7402,0.0000,13.6157,15.5158,15.3341,15.4250,-0.4746,-3322.1994,4.7402,1417.3135,14.1731,4.7402,0.0000,17.7764,19.7476,19.7358,24.9601,19.7241,24.9268,19.7123,24.8934,19.7123,1057.8354,42.3134,19.8934,19.8807,26.6371,19.8681,26.5941,19.8555,26.5510,19.8555,1057.8354,42.3134,19.9154,19.8858,29.4342,19.8563,29.2921,19.8268,29.1498,19.8268,309.1784,6.1836,15.3350,15.3310,8.3175,15.3271,8.3207,15.3231,8.3238,15.3231,1057.8354,42.3134,15.5311,15.5260,11.5443,15.5209,11.5399,15.5158,11.5354,15.5158,1057.8354,42.3134,15.3341,15.3256,9.0445,15.3172,9.0405,15.3087,9.0362,15.3087,309.1784,6.1836,4.7402,51.1386,3.1601,0.0000,35.2644,86.4030,-56860.2000,-85561.4980,-81644.1646
2368.0000,15.3129,27.4178,1263.0000,83202.2000,-81939.2000,2.1572,287.0455,4.4000,1.0000,18489.3778,4.5000,1.0000,18776.4232,0.0000,0.0000,101691.5778,975.9545,-100715.6232,20.6395,13.3422,24565.9000,0.0000,24565.9000,0.6369,6639.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6639.4324,0.0000,0.0000,0.0000,17926.4676,17926.4676,19.6602,31.7011,0.0000,3096.5000,-3096.5000,0.0803,0.0000,0.0000,0.0000,631.9388,4.9000,1.0000,631.9388,0.0000,0.0000,3728.4388,0.0000,-3728.4388,19.8574,12.5601,357.2000,0.0000,357.2000,0.0093,96.5405,3.7000,1.0000,0.0000,0.0000,0.0000,96.5405,0.0000,0.0000,0.0000,260.6595,260.6595,19.8103,31.8511,0.0000,6581.3000,-6581.3000,0.1706,0.0000,0.0000,0.0000,1343.1224,4.9000,1.0000,1343.1224,0.0000,0.0000,7924.4224,0.0000,-7924.4224,20.2294,12.9321,8248.8000,0.0000,8248.8000,0.2139,2229.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2229.4054,0.0000,0.0000,0.0000,6019.3946,6019.3946,19.8358,15.4299,17.6328,-5.5537,-83305.6897,4.9022,627.7096,6.2771,4.9022,0.0000,4.2829,15.4164,15.4898,15.4531,0.1736,1388.7555,4.9022,1281.0998,12.8110,4.9022,0.0000,15.0598,15.4755,15.3370,15.4062,-0.3741,-2618.7492,4.9022,1466.8340,14.6683,4.9022,0.0000,19.6617,19.6914,19.6810,24.0976,19.6706,24.0766,19.6602,24.0555,19.6602,1121.9061,44.8762,19.8436,19.8325,25.6553,19.8214,25.6268,19.8103,25.5982,19.8103,1121.9061,44.8762,19.9111,19.8860,28.5109,19.8609,28.4221,19.8358,28.3326,19.8358,327.7547,6.5551,15.4299,15.4254,9.4021,15.4209,9.3991,15.4164,9.3960,15.4164,1121.9061,44.8762,15.4898,15.4850,11.2026,15.4803,11.1993,15.4755,11.1959,15.4755,1121.9061,44.8762,15.3370,15.3289,9.0508,15.3209,9.0499,15.3129,9.0486,15.3129,327.7547,6.5551,4.9022,56.0841,3.2681,0.0000,39.0044,95.0885,-58445.1000,-88161.9628,-84535.6834
2369.0000,15.3146,26.3857,9583.0000,64329.7000,-54746.7000,1.6679,2177.9545,4.4000,1.0000,14295.4889,4.5000,1.0000,16473.4434,0.0000,0.0000,78625.1889,7405.0455,-71220.1434,19.7808,12.4835,20512.0000,0.0000,20512.0000,0.5318,5543.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5543.7838,0.0000,0.0000,0.0000,14968.2162,14968.2162,18.8293,30.8701,0.0000,1743.2000,-1743.2000,0.0452,0.0000,0.0000,0.0000,355.7551,4.9000,1.0000,355.7551,0.0000,0.0000,2098.9551,0.0000,-2098.9551,18.9609,11.6636,352.3000,0.0000,352.3000,0.0091,95.2162,3.7000,1.0000,0.0000,0.0000,0.0000,95.2162,0.0000,0.0000,0.0000,257.0838,257.0838,18.9312,30.9720,0.0000,8498.0000,-8498.0000,0.2203,0.0000,0.0000,0.0000,1734.2857,4.9000,1.0000,1734.2857,0.0000,0.0000,10232.2857,0.0000,-10232.2857,19.5728,12.2755,10873.7000,0.0000,10873.7000,0.2819,2938.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2938.8378,0.0000,0.0000,0.0000,7934.8622,7934.8622,19.0684,15.7449,17.4067,-3.5331,-52997.1316,4.1344,533.9965,5.3400,4.1344,0.0000,2.5692,15.7211,15.3927,15.5569,-0.6546,-5236.4715,4.1344,1076.0165,10.7602,4.1344,0.0000,9.0340,15.3779,15.3433,15.3606,-0.0788,-551.7686,4.1344,1239.3297,12.3933,4.1344,0.0000,11.7946,18.8422,18.8379,15.6370,18.8336,15.6741,18.8293,15.7106,18.8293,833.0004,33.3200,18.9448,18.9403,16.5834,18.9358,16.6175,18.9312,16.6509,18.9312,833.0004,33.3200,19.0752,19.0736,18.0241,19.0713,18.2071,19.0684,18.3817,19.0684,243.9279,4.8786,15.7449,15.7370,12.4831,15.7290,12.4460,15.7211,12.4092,15.7211,833.0004,33.3200,15.3927,15.3878,10.3331,15.3828,10.3265,15.3779,10.3199,15.3779,833.0004,33.3200,15.3433,15.3337,9.0959,15.3241,9.0738,15.3146,9.0521,15.3146,243.9279,4.8786,4.1344,35.1362,2.7563,0.0000,23.3978,58.5340,-33249.9000,-60391.2221,-58785.3716
2370.0000,15.2607,26.2963,7963.6000,51857.1000,-43893.5000,1.3445,1809.9091,4.4000,1.0000,11523.8000,4.5000,1.0000,13333.7091,0.0000,0.0000,63380.9000,6153.6909,-57227.2091,19.5991,12.3018,12407.7000,0.0000,12407.7000,0.3217,3353.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3353.4324,0.0000,0.0000,0.0000,9054.2676,9054.2676,18.8785,30.9193,0.0000,1379.5000,-1379.5000,0.0358,0.0000,0.0000,0.0000,281.5306,4.9000,1.0000,281.5306,0.0000,0.0000,1661.0306,0.0000,-1661.0306,19.0044,11.7071,367.4000,0.0000,367.4000,0.0095,99.2973,3.7000,1.0000,0.0000,0.0000,0.0000,99.2973,0.0000,0.0000,0.0000,268.1027,268.1027,18.9492,30.9900,0.0000,9157.8000,-9157.8000,0.2374,0.0000,0.0000,0.0000,1868.9388,4.9000,1.0000,1868.9388,0.0000,0.0000,11026.7388,0.0000,-11026.7388,19.7852,12.4879,12769.5000,0.0000,12769.5000,0.3311,3451.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3451.2162,0.0000,0.0000,0.0000,9318.2838,9318.2838,19.0085,15.5617,17.2851,-3.0312,-45467.3020,3.4200,443.7895,4.4379,3.4200,0.0000,1.4542,15.5453,15.4826,15.5140,-0.1033,-826.7539,3.4200,891.5963,8.9160,3.4200,0.0000,5.1135,15.4596,15.2884,15.3740,-0.3227,-2258.6755,3.4200,1024.6309,10.2463,3.4200,0.0000,6.6760,18.9127,18.9012,17.5664,18.8898,17.5214,18.8785,17.4770,18.8785,598.5845,23.9434,18.9841,18.9724,18.1969,18.9608,18.1488,18.9492,18.1014,18.9492,598.5845,23.9434,19.0787,19.0546,19.2250,19.0313,19.0953,19.0085,18.9751,19.0085,175.7654,3.5153,15.5617,15.5562,10.2255,15.5508,10.2186,15.5453,10.2113,15.5453,598.5845,23.9434,15.4826,15.4749,11.4076,15.4673,11.3732,15.4596,11.3391,15.4596,598.5845,23.9434,15.2884,15.2792,8.4118,15.2699,8.3956,15.2607,8.3790,15.2607,175.7654,3.5153,3.4200,20.8972,2.2800,0.0000,13.2437,34.1409,-28886.2000,-51274.3244,-48552.7314
2371.0000,15.2649,25.9325,9257.5000,46012.9000,-36755.4000,1.1930,2103.9773,4.4000,1.0000,10225.0889,4.5000,1.0000,12329.0662,0.0000,0.0000,56237.9889,7153.5227,-49084.4662,19.3791,12.0818,12412.9000,0.0000,12412.9000,0.3218,3354.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3354.8378,0.0000,0.0000,0.0000,9058.0622,9058.0622,18.5935,30.6343,0.0000,201.7000,-201.7000,0.0052,0.0000,0.0000,0.0000,41.1633,4.9000,1.0000,41.1633,0.0000,0.0000,242.8633,0.0000,-242.8633,18.6138,11.3165,354.5000,0.0000,354.5000,0.0092,95.8108,3.7000,1.0000,0.0000,0.0000,0.0000,95.8108,0.0000,0.0000,0.0000,258.6892,258.6892,18.5683,30.6091,0.0000,8369.9000,-8369.9000,0.2170,0.0000,0.0000,0.0000,1708.1429,4.9000,1.0000,1708.1429,0.0000,0.0000,10078.0429,0.0000,-10078.0429,19.4130,12.1157,12186.2000,0.0000,12186.2000,0.3159,3293.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3293.5676,0.0000,0.0000,0.0000,8892.6324,8892.6324,18.6376,15.6621,17.1499,-2.3667,-35499.8244,3.0933,403.4870,4.0349,3.0933,0.0000,1.0760,15.6367,15.4273,15.5320,-0.3124,-2499.0746,3.0933,805.8463,8.0585,3.0933,0.0000,3.7835,15.4057,15.3017,15.3537,-0.1772,-1240.4871,3.0933,927.4947,9.2749,3.0933,0.0000,4.9397,18.6199,18.6111,15.1661,18.6023,15.1532,18.5935,15.1400,18.5935,502.7823,20.1113,18.5922,18.5842,14.8452,18.5762,14.8393,18.5683,14.8332,18.5683,502.7823,20.1113,18.6676,18.6581,14.9054,18.6481,14.9644,18.6376,15.0170,18.6376,147.8571,2.9571,15.6621,15.6536,11.3050,15.6452,11.2661,15.6367,11.2276,15.6367,502.7823,20.1113,15.4273,15.4201,10.8229,15.4129,10.7969,15.4057,10.7710,15.4057,502.7823,20.1113,15.3017,15.2893,8.6494,15.2770,8.5954,15.2649,8.5430,15.2649,147.8571,2.9571,3.0933,15.8807,2.0622,0.0000,9.7992,25.6799,-20373.4000,-41195.9885,-39239.3861
2372.0000,15.4261,23.4032,15603.7000,28403.2000,-12799.5000,0.7364,3546.2955,4.4000,1.0000,6311.8222,4.5000,1.0000,9858.1177,0.0000,0.0000,34715.0222,12057.4045,-22657.6177,17.9505,10.6532,12401.1000,0.0000,12401.1000,0.3215,3351.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3351.6486,0.0000,0.0000,0.0000,9049.4514,9049.4514,16.9839,16.9839,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.9839,9.6866,364.7000,0.0000,364.7000,0.0095,98.5676,3.7000,1.0000,0.0000,0.0000,0.0000,98.5676,0.0000,0.0000,0.0000,266.1324,266.1324,16.9943,29.0352,0.0000,7501.0000,-7501.0000,0.1945,0.0000,0.0000,0.0000,1530.8163,4.9000,1.0000,1530.8163,0.0000,0.0000,9031.8163,0.0000,-9031.8163,18.0006,10.7033,11165.4000,0.0000,11165.4000,0.2895,3017.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3017.6757,0.0000,0.0000,0.0000,8147.7243,8147.7243,17.1890,16.5107,16.8498,-0.4520,-6780.6111,2.3270,342.0001,3.4200,2.5917,0.2647,0.6329,16.4365,14.9702,15.7033,-1.6451,-13160.7928,2.3270,602.1393,6.0214,2.3270,0.0000,1.6108,14.9634,15.5067,15.2351,0.6967,4876.9028,2.3270,701.0352,7.0104,2.3270,0.0000,2.1030,16.9423,16.9565,-0.5378,16.9704,-0.3271,16.9839,-0.1202,16.9839,307.2619,12.2905,16.9542,16.9680,-0.3197,16.9813,-0.1169,16.9943,0.0822,16.9943,307.2619,12.2905,17.0928,17.1547,-2.5425,17.2124,-1.6654,17.2661,-0.8374,17.2661,90.7660,1.8153,16.5107,16.4856,19.4992,16.4609,19.3024,16.4365,19.1085,16.4365,307.2619,12.2905,14.9702,14.9680,6.4108,14.9657,6.4349,14.9634,6.4583,14.9634,307.2619,12.2905,15.5067,15.4789,11.0503,15.4520,10.8208,15.4261,10.6023,15.4261,90.7660,1.8153,2.3270,7.3076,1.5513,0.0000,4.3467,11.6543,3630.7000,-14226.1259,-15064.5011
2373.0000,15.3400,24.5125,11424.5000,28947.1000,-17522.6000,0.7505,2596.4773,4.4000,1.0000,6432.6889,4.5000,1.0000,9029.1662,0.0000,0.0000,35379.7889,8828.0227,-26551.7662,18.4356,11.1383,12393.5000,0.0000,12393.5000,0.3213,3349.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3349.5946,0.0000,0.0000,0.0000,9043.9054,9043.9054,17.3512,17.3512,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.3512,10.0539,472.7000,0.0000,472.7000,0.0123,127.7568,3.7000,1.0000,0.0000,0.0000,0.0000,127.7568,0.0000,0.0000,0.0000,344.9432,344.9432,17.2847,29.3255,0.0000,6243.2000,-6243.2000,0.1619,0.0000,0.0000,0.0000,1274.1224,4.9000,1.0000,1274.1224,0.0000,0.0000,7517.3224,0.0000,-7517.3224,18.1612,10.8639,9123.8000,0.0000,9123.8000,0.2366,2465.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2465.8919,0.0000,0.0000,0.0000,6657.9081,6657.9081,17.1953,16.3176,16.7564,-0.5849,-8774.1194,2.2238,343.2394,3.4324,2.5917,0.3679,0.6329,16.2749,15.1283,15.7016,-1.2293,-9834.7755,2.2238,575.4591,5.7546,2.2238,0.0000,1.4058,15.0993,15.3814,15.2403,0.3457,2419.7094,2.2238,669.7873,6.6979,2.2238,0.0000,1.8353,17.3812,17.3709,6.7757,17.3609,6.7097,17.3512,6.6469,17.3512,284.1362,11.3654,17.3110,17.3020,6.1938,17.2932,6.1386,17.2847,6.0864,17.2847,284.1362,11.3654,17.3849,17.3669,4.2215,17.3522,4.0280,17.3405,3.8812,17.3405,83.9975,1.6800,16.3176,16.3034,16.2617,16.2892,16.1986,16.2749,16.1346,16.2749,284.1362,11.3654,15.1283,15.1185,8.7051,15.1088,8.6476,15.0993,8.5914,15.0993,284.1362,11.3654,15.3814,15.3680,9.2381,15.3542,9.2079,15.3400,9.1700,15.3400,83.9975,1.6800,2.2238,6.4587,1.4825,0.0000,3.8739,10.3327,-1775.8000,-18022.3319,-16189.1854
2374.0000,15.3882,23.3850,12436.4000,22743.1000,-10306.7000,0.5897,2826.4545,4.4000,1.0000,5054.0222,4.5000,1.0000,7880.4768,0.0000,0.0000,27797.1222,9609.9455,-18187.1768,17.9211,10.6238,12404.2000,0.0000,12404.2000,0.3216,3352.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3352.4865,0.0000,0.0000,0.0000,9051.7135,9051.7135,16.6794,16.6794,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.6794,9.3821,365.5000,0.0000,365.5000,0.0095,98.7838,3.7000,1.0000,0.0000,0.0000,0.0000,98.7838,0.0000,0.0000,0.0000,266.7162,266.7162,16.6595,28.7003,0.0000,4398.6000,-4398.6000,0.1140,0.0000,0.0000,0.0000,897.6735,4.9000,1.0000,897.6735,0.0000,0.0000,5296.2735,0.0000,-5296.2735,17.3971,10.0998,7957.1000,0.0000,7957.1000,0.2063,2150.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2150.5676,0.0000,0.0000,0.0000,5806.5324,5806.5324,16.6720,16.5792,16.6256,-0.0618,-927.5728,1.8616,344.9863,3.4499,2.5917,0.7301,0.6329,16.5079,14.9627,15.7353,-1.3869,-11095.1577,1.8616,481.1059,4.8111,1.8616,0.0000,0.8247,14.9426,15.4673,15.2050,0.5382,3767.3921,1.8616,561.5012,5.6150,1.8616,0.0000,1.0768,16.6605,16.6671,0.6399,16.6734,0.7581,16.6794,0.8731,16.6794,209.3050,8.3722,16.6422,16.6483,0.6983,16.6540,0.8069,16.6595,0.9127,16.6595,209.3050,8.3722,16.5884,16.6323,-3.6054,16.6722,-3.0175,16.7084,-2.4784,16.7084,62.0632,1.2413,16.5792,16.5552,18.4342,16.5314,18.2718,16.5079,18.1120,16.5079,209.3050,8.3722,14.9627,14.9560,7.2162,14.9493,7.1974,14.9426,7.1782,14.9426,209.3050,8.3722,15.4673,15.4399,10.2423,15.4135,10.0402,15.3882,9.8503,15.3882,62.0632,1.2413,1.8616,3.9854,1.2411,0.0000,2.5344,6.5198,6021.5000,-8358.4881,-8255.3384
2375.0000,15.4052,22.2240,13551.7000,19379.6000,-5827.9000,0.5025,3079.9318,4.4000,1.0000,4306.5778,4.5000,1.0000,7386.5096,0.0000,0.0000,23686.1778,10471.7682,-13214.4096,17.6158,10.3185,12412.8000,0.0000,12412.8000,0.3218,3354.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3354.8108,0.0000,0.0000,0.0000,9057.9892,9057.9892,16.1332,8.4059,69.3000,0.0000,69.3000,0.0018,15.7500,4.4000,1.0000,0.0000,0.0000,0.0000,15.7500,0.0000,0.0000,0.0000,53.5500,53.5500,16.1242,8.8269,356.7000,0.0000,356.7000,0.0092,96.4054,3.7000,1.0000,0.0000,0.0000,0.0000,96.4054,0.0000,0.0000,0.0000,260.2946,260.2946,16.1133,28.1541,0.0000,3177.3000,-3177.3000,0.0824,0.0000,0.0000,0.0000,648.4286,4.9000,1.0000,648.4286,0.0000,0.0000,3825.7286,0.0000,-3825.7286,16.7532,9.4559,4457.1000,0.0000,4457.1000,0.1156,1204.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1204.6216,0.0000,0.0000,0.0000,3252.4784,3252.4784,16.4418,16.6264,16.5341,0.1230,1845.5832,1.5499,346.2154,3.4622,2.5917,1.0418,0.6329,16.5493,14.9135,15.7314,-1.2223,-9778.3872,1.5499,400.6052,4.0061,1.5499,0.0000,0.4759,14.8860,15.4940,15.1900,0.5192,3634.5487,1.5499,467.7549,4.6775,1.5499,0.0000,0.6214,16.1005,16.1117,-3.0333,16.1226,-2.8894,16.1332,-2.7477,16.1332,152.9319,6.1173,16.0807,16.0918,-3.0032,16.1027,-2.8616,16.1133,-2.7221,16.1133,152.9319,6.1173,16.2091,16.2463,-5.6700,16.2825,-5.2357,16.3177,-4.8061,16.3177,45.4968,0.9099,16.6264,16.6005,18.2147,16.5748,18.0490,16.5493,17.8852,16.5493,152.9319,6.1173,14.9135,14.9043,7.1005,14.8951,7.0553,14.8860,7.0109,14.8860,152.9319,6.1173,15.4940,15.4636,10.3859,15.4341,10.1704,15.4052,9.9617,15.4052,45.4968,0.9099,1.5499,2.4260,1.0333,0.0000,1.7302,4.1562,8290.7000,-4415.8260,-4298.2553
2376.0000,15.3732,21.7086,12926.9000,16968.3000,-4041.4000,0.4399,2937.9318,4.4000,1.0000,3770.7333,4.5000,1.0000,6708.6652,0.0000,0.0000,20739.0333,9988.9682,-10750.0652,17.4958,10.1985,12412.5000,0.0000,12412.5000,0.3218,3354.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3354.7297,0.0000,0.0000,0.0000,9057.7703,9057.7703,15.7480,8.0207,443.9000,0.0000,443.9000,0.0115,100.8864,4.4000,1.0000,0.0000,0.0000,0.0000,100.8864,0.0000,0.0000,0.0000,343.0136,343.0136,15.6802,8.3829,399.6000,0.0000,399.6000,0.0104,108.0000,3.7000,1.0000,0.0000,0.0000,0.0000,108.0000,0.0000,0.0000,0.0000,291.6000,291.6000,15.6689,27.7097,0.0000,2144.1000,-2144.1000,0.0556,0.0000,0.0000,0.0000,437.5714,4.9000,1.0000,437.5714,0.0000,0.0000,2581.6714,0.0000,-2581.6714,16.1786,8.8813,1394.7000,0.0000,1394.7000,0.0362,376.9459,3.7000,1.0000,0.0000,0.0000,0.0000,376.9459,0.0000,0.0000,0.0000,1017.7541,1017.7541,16.3394,16.6045,16.4720,0.1767,2650.1277,1.3131,347.0541,3.4705,2.5917,1.2786,0.6329,16.4425,14.9689,15.7057,-0.9820,-7855.6380,1.3131,357.6012,3.5760,1.3821,0.0691,0.3375,14.9281,15.4623,15.1952,0.3866,2705.8730,1.3131,396.1978,3.9620,1.3131,0.0000,0.3778,15.7073,15.7212,-4.9239,15.7347,-4.7702,15.7480,-4.6188,15.7480,115.2715,4.6109,15.6227,15.6384,-5.5217,15.6538,-5.3513,15.6689,-5.1838,15.6689,115.2715,4.6109,15.9777,16.0133,-6.1868,16.0478,-5.8062,16.0812,-5.4335,16.0812,34.4005,0.6880,16.6045,16.5760,17.5167,16.5479,17.3380,16.5200,17.1618,16.5200,115.2715,4.6109,14.9689,14.9551,7.9294,14.9415,7.8435,14.9281,7.7595,14.9281,115.2715,4.6109,15.4623,15.4320,9.8638,15.4023,9.6658,15.3732,9.4726,15.3732,34.4005,0.6880,1.3131,1.5502,0.8754,0.0000,1.3482,2.8984,8465.2000,-2621.5986,-2499.6373
2377.0000,15.3576,20.6518,13415.9000,14963.6000,-1547.7000,0.3880,3049.0682,4.4000,1.0000,3325.2444,4.5000,1.0000,6374.3126,0.0000,0.0000,18288.8444,10366.8318,-7922.0126,17.0207,9.7234,12363.6000,0.0000,12363.6000,0.3205,3341.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3341.5135,0.0000,0.0000,0.0000,9022.0865,9022.0865,15.1979,7.4706,1755.9000,0.0000,1755.9000,0.0455,399.0682,4.4000,1.0000,0.0000,0.0000,0.0000,399.0682,0.0000,0.0000,0.0000,1356.8318,1356.8318,14.9130,7.6157,398.2000,0.0000,398.2000,0.0103,107.6216,3.7000,1.0000,0.0000,0.0000,0.0000,107.6216,0.0000,0.0000,0.0000,290.5784,290.5784,14.9437,26.9845,0.0000,1464.5000,-1464.5000,0.0380,0.0000,0.0000,0.0000,298.8776,4.9000,1.0000,298.8776,0.0000,0.0000,1763.3776,0.0000,-1763.3776,15.3139,8.0166,810.1000,0.0000,810.1000,0.0210,218.9459,3.7000,1.0000,0.0000,0.0000,0.0000,218.9459,0.0000,0.0000,0.0000,591.1541,591.1541,16.1081,16.6930,16.4005,0.3897,5846.1638,1.2350,348.0212,3.4802,2.5917,1.3567,0.6329,16.4229,14.9762,15.6996,-0.9640,-7712.0962,1.2350,357.6877,3.5769,1.3821,0.1471,0.3375,14.9338,15.4551,15.1944,0.3547,2483.1155,1.2350,372.6554,3.7266,1.2350,0.0000,0.3144,15.1267,15.1510,-8.7774,15.1747,-8.5354,15.1979,-8.2984,15.1979,103.8668,4.1547,14.8520,14.8834,-11.1228,14.9139,-10.8174,14.9437,-10.5187,14.9437,103.8668,4.1547,15.1898,15.2896,-13.3887,15.3813,-12.2968,15.4656,-11.2920,15.4656,31.0341,0.6207,16.6930,16.6600,18.0946,16.6274,17.8830,16.5953,17.6747,16.5953,103.8668,4.1547,14.9762,14.9619,8.1114,14.9478,8.0296,14.9338,7.9488,14.9338,103.8668,4.1547,15.4551,15.4216,9.7347,15.3892,9.5127,15.3576,9.2991,15.3576,31.0341,0.6207,1.2350,1.3141,0.8233,0.0000,1.2847,2.5988,12315.6000,1575.2606,617.1831
