Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2378.0000,15.3624,19.1635,14192.4000,13386.7000,805.7000,0.3680,3225.5455,4.4000,1.0000,2974.8222,4.5000,1.0000,6200.3677,0.0000,0.0000,16361.5222,10966.8545,-5394.6677,16.5227,9.2254,12361.9000,0.0000,12361.9000,0.3205,3341.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3341.0541,0.0000,0.0000,0.0000,9020.8459,9020.8459,14.6713,6.9441,2674.3000,0.0000,2674.3000,0.0693,607.7955,4.4000,1.0000,0.0000,0.0000,0.0000,607.7955,0.0000,0.0000,0.0000,2066.5045,2066.5045,14.2269,6.9296,391.8000,0.0000,391.8000,0.0102,105.8919,3.7000,1.0000,0.0000,0.0000,0.0000,105.8919,0.0000,0.0000,0.0000,285.9081,285.9081,14.2788,26.3197,0.0000,1003.0000,-1003.0000,0.0260,0.0000,0.0000,0.0000,204.6939,4.9000,1.0000,204.6939,0.0000,0.0000,1207.6939,0.0000,-1207.6939,14.5386,7.2413,373.4000,0.0000,373.4000,0.0097,100.9189,3.7000,1.0000,0.0000,0.0000,0.0000,100.9189,0.0000,0.0000,0.0000,272.4811,272.4811,15.8709,16.7864,16.3287,0.6101,9151.2501,1.2055,348.9985,3.4900,2.5917,1.3862,0.6329,16.4611,14.9475,15.7043,-1.0086,-8068.9493,1.2055,357.6217,3.5762,1.3821,0.1766,0.3375,14.9085,15.4677,15.1881,0.3727,2608.8687,1.2055,365.0835,3.6508,1.2096,0.0041,0.2954,14.5825,14.6127,-12.0358,14.6423,-11.7607,14.6713,-11.4901,14.6713,99.6865,3.9875,14.1654,14.2039,-15.4323,14.2417,-15.0898,14.2788,-14.7529,14.2788,99.6865,3.9875,14.4800,14.5984,-19.0183,14.7111,-17.8265,14.8182,-16.6841,14.8182,29.7994,0.5960,16.7864,16.7515,18.6586,16.7170,18.4421,16.6829,18.2284,16.6829,99.6865,3.9875,14.9475,14.9337,7.9223,14.9201,7.8513,14.9066,7.7810,14.9066,99.6865,3.9875,15.4677,15.4315,9.8560,15.3965,9.6156,15.3624,9.3837,15.3624,29.7994,0.5960,1.2055,1.2312,0.8036,0.0000,1.2657,2.4969,15604.1000,5043.3781,3691.1696
2379.0000,15.4349,17.4992,15085.3000,12085.3000,3000.0000,0.3911,3428.4773,4.4000,1.0000,2685.6222,4.5000,1.0000,6114.0995,0.0000,0.0000,14770.9222,11656.8227,-3114.0995,16.0590,8.7617,12381.7000,0.0000,12381.7000,0.3210,3346.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3346.4054,0.0000,0.0000,0.0000,9035.2946,9035.2946,14.3282,6.6009,4264.1000,0.0000,4264.1000,0.1106,969.1136,4.4000,1.0000,0.0000,0.0000,0.0000,969.1136,0.0000,0.0000,0.0000,3294.9864,3294.9864,13.6678,6.3705,406.1000,0.0000,406.1000,0.0105,109.7568,3.7000,1.0000,0.0000,0.0000,0.0000,109.7568,0.0000,0.0000,0.0000,296.3432,296.3432,13.7236,25.7644,0.0000,752.2000,-752.2000,0.0195,0.0000,0.0000,0.0000,153.5102,4.9000,1.0000,153.5102,0.0000,0.0000,905.7102,0.0000,-905.7102,13.9051,6.6078,373.4000,0.0000,373.4000,0.0097,100.9189,3.7000,1.0000,0.0000,0.0000,0.0000,100.9189,0.0000,0.0000,0.0000,272.4811,272.4811,15.5666,16.9286,16.2476,0.9077,13615.1941,1.2936,350.1053,3.5011,2.5917,1.2981,0.6329,16.6941,14.7856,15.7399,-1.2717,-10173.6844,1.2936,357.1201,3.5712,1.3821,0.0885,0.3375,14.7601,15.5569,15.1585,0.5679,3975.1953,1.2936,390.8972,3.9090,1.2936,0.0000,0.3613,14.2481,14.2751,-13.1807,14.3018,-12.9595,14.3282,-12.7400,14.3282,112.3814,4.4953,13.6084,13.6473,-18.3582,13.6857,-18.0415,13.7236,-17.7280,13.7236,112.3814,4.4953,13.8505,13.9708,-23.4541,14.0873,-22.3420,14.1998,-21.2554,14.1998,33.5477,0.6710,16.9286,16.8936,19.6810,16.8590,19.4751,16.8247,19.2713,16.8247,112.3814,4.4953,14.7856,14.7772,6.4764,14.7687,6.4595,14.7601,6.4416,14.7601,112.3814,4.4953,15.5569,15.5149,10.8518,15.4742,10.5566,15.4349,10.2730,15.4349,33.5477,0.6710,1.2936,1.4890,0.8624,0.0000,1.3317,2.8206,19673.1000,8879.2956,7416.7051
2380.0000,15.4037,23.1059,10189.6000,17420.0000,-7230.4000,0.4516,2315.8182,4.4000,1.0000,3871.1111,4.5000,1.0000,6186.9293,0.0000,0.0000,21291.1111,7873.7818,-13417.3293,17.7616,10.4643,12381.5000,0.0000,12381.5000,0.3210,3346.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3346.3514,0.0000,0.0000,0.0000,9035.1486,9035.1486,16.0710,8.3438,6274.2000,0.0000,6274.2000,0.1627,1425.9545,4.4000,1.0000,0.0000,0.0000,0.0000,1425.9545,0.0000,0.0000,0.0000,4848.2455,4848.2455,15.2190,7.9217,392.4000,0.0000,392.4000,0.0102,106.0541,3.7000,1.0000,0.0000,0.0000,0.0000,106.0541,0.0000,0.0000,0.0000,286.3459,286.3459,15.1154,27.1562,0.0000,657.7000,-657.7000,0.0171,0.0000,0.0000,0.0000,134.2245,4.9000,1.0000,134.2245,0.0000,0.0000,791.9245,0.0000,-791.9245,15.2545,7.9572,809.6000,0.0000,809.6000,0.0210,218.8108,3.7000,1.0000,0.0000,0.0000,0.0000,218.8108,0.0000,0.0000,0.0000,590.7892,590.7892,15.7528,16.7172,16.2350,0.6427,9639.9225,1.4753,350.2772,3.5028,2.5917,1.1164,0.6329,16.6496,14.8565,15.7531,-1.2754,-10203.3809,1.4753,381.0059,3.8101,1.4753,0.0000,0.4105,14.8212,15.4799,15.1506,0.5355,3748.3077,1.4753,445.9493,4.4595,1.4753,0.0000,0.5359,16.1738,16.1382,7.4765,16.1039,7.0772,16.0710,6.6928,16.0710,140.5840,5.6234,15.1687,15.1498,-0.7157,15.1320,-0.9820,15.1154,-1.2353,15.1154,140.5840,5.6234,15.1507,15.0960,-5.5908,15.0540,-6.5659,15.0231,-7.3767,15.0231,41.8616,0.8372,16.7172,16.6947,17.1729,16.6722,17.0967,16.6496,17.0187,16.6496,140.5840,5.6234,14.8565,14.8446,7.5068,14.8329,7.4505,14.8212,7.3951,14.8212,140.5840,5.6234,15.4799,15.4552,9.8185,15.4297,9.7397,15.4037,9.6477,15.4037,41.8616,0.8372,1.4753,2.1232,0.9835,0.0000,1.5793,3.7025,11969.6000,551.2755,3184.8492
2381.0000,15.2765,25.9830,4474.7000,22812.7000,-18338.0000,0.5915,1016.9773,4.4000,1.0000,5069.4889,4.5000,1.0000,6086.4662,0.0000,0.0000,27882.1889,3457.7227,-24424.4662,18.6128,11.3155,12370.9000,0.0000,12370.9000,0.3207,3343.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3343.4865,0.0000,0.0000,0.0000,9027.4135,9027.4135,17.2835,9.5562,8212.8000,0.0000,8212.8000,0.2129,1866.5455,4.4000,1.0000,0.0000,0.0000,0.0000,1866.5455,0.0000,0.0000,0.0000,6346.2545,6346.2545,16.4166,9.1193,521.7000,0.0000,521.7000,0.0135,141.0000,3.7000,1.0000,0.0000,0.0000,0.0000,141.0000,0.0000,0.0000,0.0000,380.7000,380.7000,16.2943,28.3351,0.0000,732.8000,-732.8000,0.0190,0.0000,0.0000,0.0000,149.5510,4.9000,1.0000,149.5510,0.0000,0.0000,882.3510,0.0000,-882.3510,16.4148,9.1175,4153.4000,0.0000,4153.4000,0.1077,1122.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1122.5405,0.0000,0.0000,0.0000,3030.8595,3030.8595,16.0256,16.4788,16.2522,0.3020,4530.6832,1.8980,350.0424,3.5004,2.5917,0.6937,0.6329,16.4349,15.0798,15.7574,-1.2400,-9919.9621,1.8980,490.0851,4.9009,1.8980,0.0000,0.8741,15.0399,15.3105,15.1752,0.2830,1980.9768,1.8980,573.1564,5.7316,1.8980,0.0000,1.1412,17.3797,17.3473,17.6974,17.3153,17.4149,17.2835,17.1341,17.2835,216.3774,8.6551,16.3646,16.3408,10.2631,16.3174,10.0217,16.2943,9.7830,16.2943,216.3774,8.6551,16.0008,15.9522,4.2943,15.9050,3.6121,15.8599,2.9393,15.8599,64.1387,1.2828,16.4788,16.4642,14.8787,16.4496,14.8671,16.4349,14.8539,16.4349,216.3774,8.6551,15.0798,15.0664,9.7957,15.0531,9.7272,15.0399,9.6593,15.0399,216.3774,8.6551,15.3105,15.3000,7.8835,15.2886,7.9552,15.2765,8.0153,15.2765,64.1387,1.2828,1.8980,4.2003,1.2653,0.0000,2.6481,6.8484,6188.0000,-6521.5897,-3408.3021
2382.0000,15.0603,26.8813,4146.7000,79859.1000,-75712.4000,2.0705,942.4318,4.4000,1.0000,17746.4667,4.5000,1.0000,18688.8985,0.0000,0.0000,97605.5667,3204.2682,-94401.2985,20.7417,13.4444,12361.5000,0.0000,12361.5000,0.3205,3340.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3340.9459,0.0000,0.0000,0.0000,9020.5541,9020.5541,20.0965,12.3693,3140.4000,0.0000,3140.4000,0.0814,713.7273,4.4000,1.0000,0.0000,0.0000,0.0000,713.7273,0.0000,0.0000,0.0000,2426.6727,2426.6727,19.9505,12.6532,477.1000,0.0000,477.1000,0.0124,128.9459,3.7000,1.0000,0.0000,0.0000,0.0000,128.9459,0.0000,0.0000,0.0000,348.1541,348.1541,19.8171,31.8579,0.0000,1040.1000,-1040.1000,0.0270,0.0000,0.0000,0.0000,212.2653,4.9000,1.0000,212.2653,0.0000,0.0000,1252.3653,0.0000,-1252.3653,19.8924,12.5951,13894.1000,0.0000,13894.1000,0.3602,3755.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3755.1622,0.0000,0.0000,0.0000,10138.9378,10138.9378,18.9670,14.7674,16.8672,-4.6519,-69778.6541,4.3080,568.0991,5.6810,4.3080,0.0000,2.9066,14.7920,15.8594,15.3257,2.2169,17735.1523,4.3080,1131.5071,11.3151,4.3080,0.0000,10.2203,15.8231,15.0626,15.4429,-1.8051,-12635.4445,4.3080,1287.1599,12.8716,4.3080,0.0000,13.3434,20.1988,20.1646,43.1818,20.1305,42.9167,20.0965,42.6520,20.0965,895.0115,35.8005,19.9295,19.8918,43.5835,19.8543,43.2452,19.8171,42.9086,19.8171,895.0115,35.8005,19.2822,19.1747,42.1173,19.0696,40.8558,18.9670,39.6169,18.9670,261.9351,5.2387,14.7674,14.7758,-1.6275,14.7840,-1.4300,14.7920,-1.2351,14.7920,895.0115,35.8005,15.8594,15.8473,17.2452,15.8352,17.1928,15.8231,17.1402,15.8231,895.0115,35.8005,15.0626,15.0622,5.2706,15.0614,5.4315,15.0603,5.5878,15.0603,261.9351,5.2387,4.3080,39.3323,2.8720,0.0000,26.4703,65.8026,-46879.4000,-73719.3451,-64678.9464
2383.0000,15.2603,27.4825,0.0000,130021.9000,-130021.9000,3.3711,0.0000,0.0000,0.0000,28893.7556,4.5000,1.0000,28893.7556,0.0000,0.0000,158915.6556,0.0000,-158915.6556,21.5193,14.2221,21001.5000,0.0000,21001.5000,0.5445,5676.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5676.0811,0.0000,0.0000,0.0000,15325.4189,15325.4189,20.8652,13.1379,940.0000,0.0000,940.0000,0.0244,213.6364,4.4000,1.0000,0.0000,0.0000,0.0000,213.6364,0.0000,0.0000,0.0000,726.3636,726.3636,20.8365,13.5393,953.5000,0.0000,953.5000,0.0247,257.7027,3.7000,1.0000,0.0000,0.0000,0.0000,257.7027,0.0000,0.0000,0.0000,695.7973,695.7973,20.7559,32.7968,0.0000,1582.3000,-1582.3000,0.0410,0.0000,0.0000,0.0000,322.9184,4.9000,1.0000,322.9184,0.0000,0.0000,1905.2184,0.0000,-1905.2184,20.8310,13.5337,14766.4000,0.0000,14766.4000,0.3828,3990.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3990.9189,0.0000,0.0000,0.0000,10775.4811,10775.4811,20.2630,14.9290,17.5960,-9.0285,-135428.2365,6.5828,844.0918,8.4409,6.5828,0.0000,10.3704,14.9250,15.5383,15.2317,1.9466,15572.4187,6.5828,1735.4705,17.3547,6.5828,0.0000,36.4650,15.5284,15.2855,15.4070,-0.8809,-6166.3805,6.5828,1969.6435,19.6964,6.5828,0.0000,47.6080,20.9157,20.8989,44.8391,20.8820,44.7703,20.8652,44.7005,20.8652,1882.1588,75.2864,20.8091,20.7914,46.0351,20.7737,45.9387,20.7559,45.8416,20.7559,1882.1588,75.2864,20.4066,20.3592,49.0427,20.3113,48.6803,20.2630,48.3046,20.2630,547.7354,10.9547,14.9290,14.9277,2.7238,14.9263,2.7815,14.9250,2.8391,14.9250,1882.1588,75.2864,15.5383,15.5350,12.7779,15.5317,12.8130,15.5284,12.8474,15.5284,1882.1588,75.2864,15.2855,15.2770,8.5467,15.2686,8.5747,15.2603,8.6038,15.2603,547.7354,10.9547,6.5828,126.2469,4.3885,0.0000,94.4433,220.6903,-93942.8000,-133297.8130,-126022.1983
2384.0000,15.2975,27.5197,0.0000,147565.6000,-147565.6000,3.8259,0.0000,0.0000,0.0000,32792.3556,4.5000,1.0000,32792.3556,0.0000,0.0000,180357.9556,0.0000,-180357.9556,21.1187,13.8214,25619.7000,0.0000,25619.7000,0.6642,6924.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6924.2432,0.0000,0.0000,0.0000,18695.4568,18695.4568,20.4882,32.5290,0.0000,15818.9000,-15818.9000,0.4101,0.0000,0.0000,0.0000,3228.3469,4.9000,1.0000,3228.3469,0.0000,0.0000,19047.2469,0.0000,-19047.2469,21.1029,13.8056,1580.9000,0.0000,1580.9000,0.0410,427.2703,3.7000,1.0000,0.0000,0.0000,0.0000,427.2703,0.0000,0.0000,0.0000,1153.6297,1153.6297,21.0282,33.0322,8.5000,1783.7000,-1775.2000,0.0462,1.9318,4.4000,1.0000,364.0204,4.9000,1.0000,365.9522,0.0000,0.0000,2147.7204,6.5682,-2141.1522,21.0973,13.8000,14184.9000,0.0000,14184.9000,0.3678,3833.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3833.7568,0.0000,0.0000,0.0000,10351.1432,10351.1432,20.6740,15.4781,18.0761,-10.7322,-160982.3296,8.0329,1011.3828,10.1138,8.0329,0.0000,18.8447,15.4668,15.4126,15.4397,-0.2099,-1679.5654,8.0329,2100.3779,21.0038,8.0329,0.0000,66.2626,15.4042,15.3128,15.3585,-0.4047,-2832.7312,8.0329,2408.1640,24.0816,8.0329,0.0000,86.5112,20.5153,20.5063,37.0466,20.4972,37.0440,20.4882,37.0410,20.4882,2673.3352,106.9334,21.0657,21.0532,44.1595,21.0407,44.1088,21.0282,44.0580,21.0282,2673.3352,106.9334,20.7632,20.7336,47.7964,20.7038,47.6370,20.6740,47.4742,20.6740,776.0596,15.5212,15.4781,15.4744,9.2303,15.4706,9.2569,15.4668,9.2832,15.4668,2673.3352,106.9334,15.4126,15.4098,11.4000,15.4070,11.4267,15.4042,11.4531,15.4042,2673.3352,106.9334,15.3128,15.3078,8.7748,15.3027,8.8389,15.2975,8.9016,15.2975,776.0596,15.5212,8.0329,218.7089,5.3553,0.0000,171.6185,390.3274,-123774.2000,-171346.1250,-165494.6262
2385.0000,15.3080,27.5303,0.0000,164347.8000,-164347.8000,4.2610,0.0000,0.0000,0.0000,36521.7333,4.5000,1.0000,36521.7333,0.0000,0.0000,200869.5333,0.0000,-200869.5333,20.9863,13.6890,29116.4000,0.0000,29116.4000,0.7549,7869.2973,3.7000,1.0000,0.0000,0.0000,0.0000,7869.2973,0.0000,0.0000,0.0000,21247.1027,21247.1027,20.3624,32.4032,0.0000,25316.9000,-25316.9000,0.6564,0.0000,0.0000,0.0000,5166.7143,4.9000,1.0000,5166.7143,0.0000,0.0000,30483.6143,0.0000,-30483.6143,21.2241,13.9268,1716.1000,0.0000,1716.1000,0.0445,463.8108,3.7000,1.0000,0.0000,0.0000,0.0000,463.8108,0.0000,0.0000,0.0000,1252.2892,1252.2892,21.1579,33.1987,0.0000,2895.7000,-2895.7000,0.0751,0.0000,0.0000,0.0000,590.9592,4.9000,1.0000,590.9592,0.0000,0.0000,3486.6592,0.0000,-3486.6592,21.2565,13.9592,12440.3000,0.0000,12440.3000,0.3225,3362.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3362.2432,0.0000,0.0000,0.0000,9078.0568,9078.0568,20.9269,15.9415,18.4342,-11.7572,-176358.2489,9.1716,1139.2144,11.3921,9.1716,0.0000,28.0482,15.9290,15.4759,15.7024,-2.0036,-16028.9913,9.1716,2373.3361,23.7334,9.1716,0.0000,98.6244,15.4669,15.3208,15.3939,-0.7383,-5167.9914,9.1716,2745.6750,27.4568,9.1716,0.0000,128.7622,20.3857,20.3779,34.1648,20.3702,34.1608,20.3624,34.1566,20.3624,3379.0745,135.1630,21.1887,21.1784,42.4615,21.1682,42.4266,21.1579,42.3917,21.1579,3379.0745,135.1630,20.9999,20.9755,46.8121,20.9512,46.6936,20.9269,46.5743,20.9269,979.3756,19.5875,15.9415,15.9374,13.6427,15.9332,13.6627,15.9290,13.6824,15.9290,3379.0745,135.1630,15.4759,15.4729,12.0733,15.4699,12.0909,15.4669,12.1083,15.4669,3379.0745,135.1630,15.3208,15.3166,8.8034,15.3123,8.8650,15.3080,8.9257,15.3080,979.3756,19.5875,9.1716,315.5325,6.1144,0.0000,255.4348,570.9674,-149287.6000,-203262.3582,-197555.2316
2386.0000,15.3450,27.5672,0.0000,174988.6000,-174988.6000,4.5369,0.0000,0.0000,0.0000,38886.3556,4.5000,1.0000,38886.3556,0.0000,0.0000,213874.9556,0.0000,-213874.9556,20.8841,13.5868,34377.8000,0.0000,34377.8000,0.8913,9291.2973,3.7000,1.0000,0.0000,0.0000,0.0000,9291.2973,0.0000,0.0000,0.0000,25086.5027,25086.5027,20.2147,32.2555,0.0000,30724.2000,-30724.2000,0.7966,0.0000,0.0000,0.0000,6270.2449,4.9000,1.0000,6270.2449,0.0000,0.0000,36994.4449,0.0000,-36994.4449,21.1728,13.8755,1756.8000,0.0000,1756.8000,0.0455,474.8108,3.7000,1.0000,0.0000,0.0000,0.0000,474.8108,0.0000,0.0000,0.0000,1281.9892,1281.9892,21.1140,33.1549,0.0000,4290.8000,-4290.8000,0.1112,0.0000,0.0000,0.0000,875.6735,4.9000,1.0000,875.6735,0.0000,0.0000,5166.4735,0.0000,-5166.4735,21.2478,13.9505,11277.2000,0.0000,11277.2000,0.2924,3047.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3047.8919,0.0000,0.0000,0.0000,8229.3081,8229.3081,20.9763,16.3259,18.6511,-11.9708,-179562.4787,10.0110,1233.3637,12.3336,10.0110,0.0000,36.4749,16.3128,15.6115,15.9621,-3.3850,-27079.8052,10.0110,2564.1900,25.6419,10.0110,0.0000,128.2547,15.6021,15.3580,15.4800,-1.3465,-9425.5219,10.0110,2986.7361,29.8674,10.0110,0.0000,167.4469,20.2343,20.2278,31.6749,20.2213,31.6758,20.2147,31.6766,20.2147,3945.6740,157.8270,21.1396,21.1311,39.9174,21.1226,39.8953,21.1140,39.8731,21.1140,3945.6740,157.8270,21.0347,21.0152,44.3623,20.9958,44.2881,20.9763,44.2133,20.9763,1142.4224,22.8484,16.3259,16.3215,16.7816,16.3172,16.7972,16.3128,16.8125,16.3128,3945.6740,157.8270,15.6115,15.6083,13.2882,15.6052,13.3005,15.6021,13.3126,15.6021,3945.6740,157.8270,15.3580,15.3537,9.2103,15.3494,9.2616,15.3450,9.3121,15.3450,1142.4224,22.8484,10.0110,402.0755,6.6740,0.0000,332.1764,734.2520,-162591.8000,-221438.0739,-216067.8059
2387.0000,15.4263,27.6485,0.0000,198967.6000,-198967.6000,5.1586,0.0000,0.0000,0.0000,44215.0222,4.5000,1.0000,44215.0222,0.0000,0.0000,243182.6222,0.0000,-243182.6222,20.9985,13.7012,36128.3000,0.0000,36128.3000,0.9367,9764.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9764.4054,0.0000,0.0000,0.0000,26363.8946,26363.8946,20.3748,32.4157,0.0000,39551.1000,-39551.1000,1.0254,0.0000,0.0000,0.0000,8071.6531,4.9000,1.0000,8071.6531,0.0000,0.0000,47622.7531,0.0000,-47622.7531,21.4661,14.1688,2077.6000,0.0000,2077.6000,0.0539,561.5135,3.7000,1.0000,0.0000,0.0000,0.0000,561.5135,0.0000,0.0000,0.0000,1516.0865,1516.0865,21.4061,33.4469,0.0000,5127.8000,-5127.8000,0.1329,0.0000,0.0000,0.0000,1046.4898,4.9000,1.0000,1046.4898,0.0000,0.0000,6174.2898,0.0000,-6174.2898,21.5476,14.2503,9096.4000,0.0000,9096.4000,0.2358,2458.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2458.4865,0.0000,0.0000,0.0000,6637.9135,6637.9135,21.3338,16.6588,18.9963,-13.6020,-204029.6309,11.3151,1376.1212,13.7612,11.3151,0.0000,52.6671,16.6461,15.7974,16.2218,-4.6297,-37037.9781,11.3151,2868.8897,28.6889,11.3151,0.0000,185.1908,15.7880,15.4398,15.6139,-2.1708,-15195.5772,11.3151,3357.9973,33.5800,11.3151,0.0000,241.7816,20.3944,20.3879,32.6862,20.3814,32.6821,20.3748,32.6779,20.3748,4902.5207,196.1008,21.4313,21.4229,41.4530,21.4145,41.4280,21.4061,41.4031,21.4061,4902.5207,196.1008,21.3955,21.3749,46.7020,21.3543,46.6018,21.3338,46.5020,21.3338,1417.4691,28.3494,16.6588,16.6546,19.2167,16.6503,19.2312,16.6461,19.2454,16.6461,4902.5207,196.1008,15.7974,15.7943,14.8278,15.7911,14.8374,15.7880,14.8470,15.7880,4902.5207,196.1008,15.4398,15.4353,10.1033,15.4308,10.1458,15.4263,10.1877,15.4263,1417.4691,28.3494,11.3151,564.5017,7.5434,0.0000,479.6395,1044.1412,-196344.2000,-262461.7705,-256263.1862
2388.0000,15.4902,27.7124,0.0000,210785.1000,-210785.1000,5.4650,0.0000,0.0000,0.0000,46841.1333,4.5000,1.0000,46841.1333,0.0000,0.0000,257626.2333,0.0000,-257626.2333,21.4071,14.1098,31308.1000,0.0000,31308.1000,0.8117,8461.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8461.6486,0.0000,0.0000,0.0000,22846.4514,22846.4514,20.8588,32.8996,0.0000,32759.3000,-32759.3000,0.8493,0.0000,0.0000,0.0000,6685.5714,4.9000,1.0000,6685.5714,0.0000,0.0000,39444.8714,0.0000,-39444.8714,21.7648,14.4675,2468.2000,0.0000,2468.2000,0.0640,667.0811,3.7000,1.0000,0.0000,0.0000,0.0000,667.0811,0.0000,0.0000,0.0000,1801.1189,1801.1189,21.6973,33.7381,0.0000,5015.9000,-5015.9000,0.1300,0.0000,0.0000,0.0000,1023.6531,4.9000,1.0000,1023.6531,0.0000,0.0000,6039.5531,0.0000,-6039.5531,21.8360,14.5387,7933.4000,0.0000,7933.4000,0.2057,2144.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2144.1622,0.0000,0.0000,0.0000,5789.2378,5789.2378,21.6408,16.7991,19.2199,-14.0539,-210808.0958,11.2887,1361.5134,13.6151,11.2887,0.0000,52.2994,16.7871,15.9106,16.3489,-4.7701,-38161.1704,11.2887,2848.0219,28.4802,11.2887,0.0000,183.8977,15.9012,15.5039,15.7025,-2.4708,-17295.6177,11.2887,3338.4613,33.3846,11.2887,0.0000,240.0933,20.8824,20.8745,36.7191,20.8667,36.6989,20.8588,36.6786,20.8588,4882.2401,195.2896,21.7234,21.7147,42.8466,21.7060,42.8172,21.6973,42.7877,21.6973,4882.2401,195.2896,21.7031,21.6823,48.2271,21.6615,48.1222,21.6408,48.0176,21.6408,1411.6429,28.2329,16.7991,16.7951,19.6627,16.7911,19.6771,16.7871,19.6913,16.7871,4882.2401,195.2896,15.9106,15.9075,15.4828,15.9043,15.4906,15.9012,15.4983,15.9012,4882.2401,195.2896,15.5039,15.4994,10.6639,15.4948,10.7007,15.4902,10.7369,15.4902,1411.6429,28.2329,11.2887,560.8579,7.5258,0.0000,476.2903,1037.1482,-206850.6000,-272673.8497,-266264.8839
2389.0000,15.5838,27.8060,0.0000,223007.4000,-223007.4000,5.7819,0.0000,0.0000,0.0000,49557.2000,4.5000,1.0000,49557.2000,0.0000,0.0000,272564.6000,0.0000,-272564.6000,21.3541,14.0569,36128.0000,0.0000,36128.0000,0.9367,9764.3243,3.7000,1.0000,0.0000,0.0000,0.0000,9764.3243,0.0000,0.0000,0.0000,26363.6757,26363.6757,20.7781,32.8189,0.0000,41028.3000,-41028.3000,1.0637,0.0000,0.0000,0.0000,8373.1224,4.9000,1.0000,8373.1224,0.0000,0.0000,49401.4224,0.0000,-49401.4224,21.8240,14.5267,2357.6000,0.0000,2357.6000,0.0611,637.1892,3.7000,1.0000,0.0000,0.0000,0.0000,637.1892,0.0000,0.0000,0.0000,1720.4108,1720.4108,21.7650,33.8059,0.0000,5318.1000,-5318.1000,0.1379,0.0000,0.0000,0.0000,1085.3265,4.9000,1.0000,1085.3265,0.0000,0.0000,6403.4265,0.0000,-6403.4265,21.9006,14.6033,7061.1000,0.0000,7061.1000,0.1831,1908.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1908.4054,0.0000,0.0000,0.0000,5152.6946,5152.6946,21.7396,17.1083,19.4240,-14.5840,-218759.6153,12.2466,1465.8881,14.6589,12.2466,0.0000,66.7744,17.0952,16.0723,16.5838,-6.0397,-48317.2899,12.2466,3061.5475,30.6155,12.2466,0.0000,234.7955,16.0628,15.5980,15.8304,-3.1360,-21952.0972,12.2466,3603.5471,36.0355,12.2466,0.0000,306.5445,20.7960,20.7901,34.5231,20.7841,34.5220,20.7781,34.5208,20.7781,5641.9571,225.6783,21.7876,21.7801,41.9865,21.7726,41.9686,21.7650,41.9506,21.7650,5641.9571,225.6783,21.7915,21.7742,47.2136,21.7569,47.1513,21.7396,47.0889,21.7396,1629.8072,32.5961,17.1083,17.1040,21.9914,17.0996,22.0000,17.0952,22.0083,17.0952,5641.9571,225.6783,16.0723,16.0691,16.6412,16.0659,16.6473,16.0628,16.6533,16.0628,5641.9571,225.6783,15.5980,15.5933,11.5566,15.5885,11.5879,15.5838,11.6185,15.5838,1629.8072,32.5961,12.2466,702.9989,8.1644,0.0000,608.1144,1311.1133,-223807.1000,-295132.6679,-289029.0024
2390.0000,15.6885,27.9107,0.0000,238030.1000,-238030.1000,6.1714,0.0000,0.0000,0.0000,52895.5778,4.5000,1.0000,52895.5778,0.0000,0.0000,290925.6778,0.0000,-290925.6778,21.4877,14.1904,34375.5000,0.0000,34375.5000,0.8912,9290.6757,3.7000,1.0000,0.0000,0.0000,0.0000,9290.6757,0.0000,0.0000,0.0000,25084.8243,25084.8243,20.9691,33.0099,0.0000,48295.9000,-48295.9000,1.2522,0.0000,0.0000,0.0000,9856.3061,4.9000,1.0000,9856.3061,0.0000,0.0000,58152.2061,0.0000,-58152.2061,22.1283,14.8310,1572.5000,0.0000,1572.5000,0.0408,425.0000,3.7000,1.0000,0.0000,0.0000,0.0000,425.0000,0.0000,0.0000,0.0000,1147.5000,1147.5000,22.0821,34.1229,0.0000,5975.4000,-5975.4000,0.1549,0.0000,0.0000,0.0000,1219.4694,4.9000,1.0000,1219.4694,0.0000,0.0000,7194.8694,0.0000,-7194.8694,22.2255,14.9282,6188.8000,0.0000,6188.8000,0.1605,1672.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1672.6486,0.0000,0.0000,0.0000,4516.1514,4516.1514,22.0792,17.3400,19.7096,-15.8494,-237740.5062,13.0064,1540.4724,15.4047,13.0064,0.0000,79.9904,17.3274,16.2396,16.7835,-6.8210,-54567.8054,13.0064,3226.3954,32.2640,13.0064,0.0000,281.2661,16.2300,15.7030,15.9665,-3.7768,-26437.5280,13.0064,3823.7348,38.2373,13.0064,0.0000,367.2156,20.9877,20.9815,35.7195,20.9753,35.7127,20.9691,35.7060,20.9691,6279.1481,251.1659,22.1054,22.0976,44.0017,22.0898,43.9791,22.0821,43.9566,22.0821,6279.1481,251.1659,22.1355,22.1167,49.7447,22.0979,49.6584,22.0792,49.5726,22.0792,1812.6576,36.2532,17.3400,17.3358,23.3553,17.3316,23.3640,17.3274,23.3725,17.3274,6279.1481,251.1659,16.2396,16.2364,17.7722,16.2332,17.7770,16.2300,17.7818,16.2300,6279.1481,251.1659,15.7030,15.6982,12.4950,15.6933,12.5223,15.6885,12.5490,15.6885,1812.6576,36.2532,13.0064,830.8252,8.6709,0.0000,728.4720,1559.2973,-250164.6000,-325524.2776,-318745.8397
2391.0000,15.7696,27.9918,0.0000,244576.9000,-244576.9000,6.3411,0.0000,0.0000,0.0000,54350.4222,4.5000,1.0000,54350.4222,0.0000,0.0000,298927.3222,0.0000,-298927.3222,21.6767,14.3794,32627.6000,0.0000,32627.6000,0.8459,8818.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8818.2703,0.0000,0.0000,0.0000,23809.3297,23809.3297,21.1870,33.2278,0.0000,46036.6000,-46036.6000,1.1936,0.0000,0.0000,0.0000,9395.2245,4.9000,1.0000,9395.2245,0.0000,0.0000,55431.8245,0.0000,-55431.8245,22.2824,14.9851,1520.8000,0.0000,1520.8000,0.0394,411.0270,3.7000,1.0000,0.0000,0.0000,0.0000,411.0270,0.0000,0.0000,0.0000,1109.7730,1109.7730,22.2380,34.2788,0.0000,5538.4000,-5538.4000,0.1436,0.0000,0.0000,0.0000,1130.2857,4.9000,1.0000,1130.2857,0.0000,0.0000,6668.6857,0.0000,-6668.6857,22.3697,15.0724,7061.1000,0.0000,7061.1000,0.1831,1908.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1908.4054,0.0000,0.0000,0.0000,5152.6946,5152.6946,22.2164,17.5048,19.8606,-15.8952,-238427.5673,13.1201,1545.3100,15.4531,13.1201,0.0000,82.1062,17.4922,16.3586,16.9254,-7.1707,-57365.3874,13.1201,3236.7761,32.3678,13.1201,0.0000,288.7061,16.3490,15.7841,16.0666,-4.0835,-28584.2235,13.1201,3844.7706,38.4477,13.1201,0.0000,376.9291,21.2062,21.1998,37.0256,21.1934,37.0157,21.1870,37.0058,21.1870,6377.0900,255.0836,22.2605,22.2530,44.1943,22.2455,44.1741,22.2380,44.1539,22.2380,6377.0900,255.0836,22.2679,22.2507,49.4786,22.2336,49.4128,22.2164,49.3471,22.2164,1840.7538,36.8151,17.5048,17.5006,24.0744,17.4964,24.0818,17.4922,24.0891,17.4922,6377.0900,255.0836,16.3586,16.3554,18.3679,16.3522,18.3719,16.3490,18.3758,16.3490,6377.0900,255.0836,15.7841,15.7793,13.0725,15.7744,13.0977,15.7696,13.1224,15.7696,1840.7538,36.8151,13.1201,851.1432,8.7467,0.0000,747.7414,1598.8846,-254942.4000,-330956.0351,-324377.1782
2392.0000,15.8356,28.0579,0.0000,246825.1000,-246825.1000,6.3994,0.0000,0.0000,0.0000,54850.0222,4.5000,1.0000,54850.0222,0.0000,0.0000,301675.1222,0.0000,-301675.1222,21.7782,14.4809,27804.6000,0.0000,27804.6000,0.7209,7514.7568,3.7000,1.0000,0.0000,0.0000,0.0000,7514.7568,0.0000,0.0000,0.0000,20289.8432,20289.8432,21.3592,33.4000,0.0000,47372.4000,-47372.4000,1.2282,0.0000,0.0000,0.0000,9667.8367,4.9000,1.0000,9667.8367,0.0000,0.0000,57040.2367,0.0000,-57040.2367,22.4828,15.1855,1948.5000,0.0000,1948.5000,0.0505,526.6216,3.7000,1.0000,0.0000,0.0000,0.0000,526.6216,0.0000,0.0000,0.0000,1421.8784,1421.8784,22.4318,34.4726,0.0000,6258.9000,-6258.9000,0.1623,0.0000,0.0000,0.0000,1277.3265,4.9000,1.0000,1277.3265,0.0000,0.0000,7536.2265,0.0000,-7536.2265,22.5802,15.2830,8224.1000,0.0000,8224.1000,0.2132,2222.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2222.7297,0.0000,0.0000,0.0000,6001.3703,6001.3703,22.4088,17.6155,20.0121,-16.2220,-243330.2515,13.1618,1541.6072,15.4161,13.1618,0.0000,82.8916,17.6030,16.4501,17.0266,-7.3160,-58528.3071,13.1618,3234.3988,32.3440,13.1618,0.0000,291.4675,16.4405,15.8502,16.1454,-4.2806,-29964.4838,13.1618,3846.6198,38.4662,13.1618,0.0000,380.5344,21.3785,21.3721,37.7886,21.3656,37.7778,21.3592,37.7670,21.3592,6413.1834,256.5273,22.4548,22.4471,44.9555,22.4395,44.9331,22.4318,44.9108,22.4318,6413.1834,256.5273,22.4620,22.4443,50.2735,22.4265,50.1981,22.4088,50.1231,22.4088,1851.1072,37.0221,17.6155,17.6114,24.3511,17.6072,24.3577,17.6030,24.3642,17.6030,6413.1834,256.5273,16.4501,16.4469,18.7303,16.4437,18.7334,16.4405,18.7365,16.4405,6413.1834,256.5273,15.8502,15.8454,13.4705,15.8405,13.4935,15.8356,13.5160,15.8356,1851.1072,37.0221,13.1618,858.6749,8.7745,0.0000,754.8935,1613.5683,-262479.2000,-338538.4936,-331823.0423
2393.0000,15.8890,28.1112,0.0000,261050.8000,-261050.8000,6.7682,0.0000,0.0000,0.0000,58011.2889,4.5000,1.0000,58011.2889,0.0000,0.0000,319062.0889,0.0000,-319062.0889,22.1748,14.8775,18160.7000,0.0000,18160.7000,0.4708,4908.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4908.2973,0.0000,0.0000,0.0000,13252.4027,13252.4027,21.8906,33.9314,0.0000,40010.8000,-40010.8000,1.0374,0.0000,0.0000,0.0000,8165.4694,4.9000,1.0000,8165.4694,0.0000,0.0000,48176.2694,0.0000,-48176.2694,22.8397,15.5424,1252.1000,0.0000,1252.1000,0.0325,338.4054,3.7000,1.0000,0.0000,0.0000,0.0000,338.4054,0.0000,0.0000,0.0000,913.6946,913.6946,22.7968,34.8376,0.0000,7078.4000,-7078.4000,0.1835,0.0000,0.0000,0.0000,1444.5714,4.9000,1.0000,1444.5714,0.0000,0.0000,8522.9714,0.0000,-8522.9714,22.9647,15.6674,10841.0000,0.0000,10841.0000,0.2811,2930.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2930.0000,0.0000,0.0000,0.0000,7911.0000,7911.0000,22.7500,17.6983,20.2242,-17.0945,-256417.8097,13.1602,1529.4908,15.2949,13.1602,0.0000,82.8623,17.6859,16.5205,17.1032,-7.3945,-59156.0920,13.1602,3224.4753,32.2448,13.1602,0.0000,291.3647,16.5109,15.9036,16.2072,-4.4035,-30824.6622,13.1602,3837.4591,38.3746,13.1602,0.0000,380.4002,21.9137,21.9060,42.1684,21.8983,42.1449,21.8906,42.1215,21.8906,6411.8420,256.4737,22.8217,22.8134,47.4451,22.8051,47.4161,22.7968,47.3872,22.7968,6411.8420,256.4737,22.8088,22.7892,52.9391,22.7696,52.8416,22.7500,52.7448,22.7500,1850.7224,37.0144,17.6983,17.6942,24.4688,17.6901,24.4744,17.6859,24.4799,17.6859,6411.8420,256.4737,16.5205,16.5173,18.9341,16.5141,18.9366,16.5109,18.9389,16.5109,6411.8420,256.4737,15.9036,15.8987,13.7341,15.8939,13.7554,15.8890,13.7761,15.8890,1850.7224,37.0144,13.1602,858.3945,8.7735,0.0000,754.6272,1613.0217,-277886.2000,-353684.2324,-346398.5639
2394.0000,15.7216,27.9438,0.0000,172855.8000,-172855.8000,4.4816,0.0000,0.0000,0.0000,38412.4000,4.5000,1.0000,38412.4000,0.0000,0.0000,211268.2000,0.0000,-211268.2000,22.1939,14.8966,14969.4000,0.0000,14969.4000,0.3881,4045.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4045.7838,0.0000,0.0000,0.0000,10923.6162,10923.6162,21.8290,33.8698,0.0000,8075.6000,-8075.6000,0.2094,0.0000,0.0000,0.0000,1648.0816,4.9000,1.0000,1648.0816,0.0000,0.0000,9723.6816,0.0000,-9723.6816,22.1269,14.8296,1042.0000,0.0000,1042.0000,0.0270,281.6216,3.7000,1.0000,0.0000,0.0000,0.0000,281.6216,0.0000,0.0000,0.0000,760.3784,760.3784,22.0786,34.1195,0.0000,7937.1000,-7937.1000,0.2058,0.0000,0.0000,0.0000,1619.8163,4.9000,1.0000,1619.8163,0.0000,0.0000,9556.9163,0.0000,-9556.9163,22.3714,15.0741,12731.0000,0.0000,12731.0000,0.3301,3440.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3440.8108,0.0000,0.0000,0.0000,9290.1892,9290.1892,22.0437,17.0568,19.5502,-10.8520,-162780.4332,8.4630,1008.2698,10.0827,8.4630,0.0000,22.0360,17.0477,16.2358,16.6418,-3.3128,-26502.2986,8.4630,2110.9123,21.1091,8.4630,0.0000,77.4839,16.2257,15.7338,15.9798,-2.2937,-16056.0309,8.4630,2475.6386,24.7564,8.4630,0.0000,101.1615,21.8593,21.8492,40.1472,21.8391,40.1015,21.8290,40.0559,21.8290,2931.2457,117.2498,22.1036,22.0953,38.9550,22.0869,38.9272,22.0786,38.8994,22.0786,2931.2457,117.2498,22.0868,22.0725,42.4791,22.0581,42.4496,22.0437,42.4197,22.0437,850.3939,17.0079,17.0568,17.0538,17.5243,17.0507,17.5400,17.0477,17.5555,17.0477,2931.2457,117.2498,16.2358,16.2324,15.6789,16.2291,15.6793,16.2257,15.6797,16.2257,2931.2457,117.2498,15.7338,15.7298,11.3387,15.7257,11.3679,15.7216,11.3965,15.7216,850.3939,17.0079,8.4630,252.6143,5.6420,0.0000,200.6814,453.2957,-160126.1000,-209574.6142,-205338.7627
2395.0000,15.6512,27.8734,0.0000,166897.7000,-166897.7000,4.3271,0.0000,0.0000,0.0000,37088.3778,4.5000,1.0000,37088.3778,0.0000,0.0000,203986.0778,0.0000,-203986.0778,22.2129,14.9156,14972.1000,0.0000,14972.1000,0.3882,4046.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4046.5135,0.0000,0.0000,0.0000,10925.5865,10925.5865,21.8298,33.8707,0.0000,5222.0000,-5222.0000,0.1354,0.0000,0.0000,0.0000,1065.7143,4.9000,1.0000,1065.7143,0.0000,0.0000,6287.7143,0.0000,-6287.7143,22.0321,14.7348,802.8000,0.0000,802.8000,0.0208,216.9730,3.7000,1.0000,0.0000,0.0000,0.0000,216.9730,0.0000,0.0000,0.0000,585.8270,585.8270,21.9832,34.0240,0.0000,7202.9000,-7202.9000,0.1867,0.0000,0.0000,0.0000,1469.9796,4.9000,1.0000,1469.9796,0.0000,0.0000,8672.8796,0.0000,-8672.8796,22.2622,14.9649,12149.5000,0.0000,12149.5000,0.3150,3283.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3283.6486,0.0000,0.0000,0.0000,8865.8514,8865.8514,21.9145,16.8155,19.3650,-10.5674,-158511.0772,8.0599,966.8660,9.6687,8.0599,0.0000,19.0351,16.8046,16.1047,16.4547,-2.7195,-21756.3821,8.0599,2025.0593,20.2506,8.0599,0.0000,66.9321,16.0940,15.6660,15.8800,-1.9005,-13303.8017,8.0599,2366.9935,23.6699,8.0599,0.0000,87.3853,21.8615,21.8509,39.3618,21.8404,39.3163,21.8298,39.2709,21.8298,2689.1971,107.5679,22.0133,22.0032,38.2762,21.9932,38.2318,21.9832,38.1876,21.9832,2689.1971,107.5679,21.9770,21.9560,41.3744,21.9352,41.2577,21.9145,41.1429,21.9145,780.6324,15.6126,16.8155,16.8119,15.7308,16.8082,15.7377,16.8046,15.7445,16.8046,2689.1971,107.5679,16.1047,16.1012,14.5326,16.0976,14.5306,16.0940,14.5285,16.0940,2689.1971,107.5679,15.6660,15.6611,10.6253,15.6561,10.6408,15.6512,10.6560,15.6512,780.6324,15.6126,8.0599,220.7432,5.3733,0.0000,173.3525,394.0957,-151398.2000,-198569.4068,-193571.2610
2396.0000,15.5383,27.7605,0.0000,105005.4000,-105005.4000,2.7225,0.0000,0.0000,0.0000,23334.5333,4.5000,1.0000,23334.5333,0.0000,0.0000,128339.9333,0.0000,-128339.9333,21.7126,14.4153,14971.5000,0.0000,14971.5000,0.3882,4046.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4046.3514,0.0000,0.0000,0.0000,10925.1486,10925.1486,21.1557,33.1965,0.0000,286.7000,-286.7000,0.0074,0.0000,0.0000,0.0000,58.5102,4.9000,1.0000,58.5102,0.0000,0.0000,345.2102,0.0000,-345.2102,21.1723,13.8750,877.0000,0.0000,877.0000,0.0227,237.0270,3.7000,1.0000,0.0000,0.0000,0.0000,237.0270,0.0000,0.0000,0.0000,639.9730,639.9730,21.1152,33.1560,0.0000,6302.3000,-6302.3000,0.1634,0.0000,0.0000,0.0000,1286.1837,4.9000,1.0000,1286.1837,0.0000,0.0000,7588.4837,0.0000,-7588.4837,21.4802,14.1829,11131.8000,0.0000,11131.8000,0.2886,3008.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3008.5946,0.0000,0.0000,0.0000,8123.2054,8123.2054,21.0574,16.4591,18.7583,-6.3721,-95581.5878,5.3892,661.2922,6.6129,5.3892,0.0000,5.6904,16.4476,15.9479,16.1977,-1.2984,-10387.3412,5.3892,1367.6958,13.6770,5.3892,0.0000,20.0088,15.9337,15.5556,15.7447,-1.1229,-7860.0354,5.3892,1591.1347,15.9113,5.3892,0.0000,26.1231,21.1870,21.1765,32.0762,21.1661,32.0347,21.1557,31.9932,21.1557,1324.4327,52.9773,21.1415,21.1327,29.6488,21.1239,29.6199,21.1152,29.5911,21.1152,1324.4327,52.9773,21.0894,21.0790,30.7447,21.0683,30.7624,21.0574,30.7779,21.0574,386.4300,7.7286,16.4591,16.4553,12.7503,16.4514,12.7546,16.4476,12.7588,16.4476,1324.4327,52.9773,15.9479,15.9431,13.1687,15.9384,13.1555,15.9337,13.1423,15.9337,1324.4327,52.9773,15.5556,15.5498,9.4178,15.5441,9.4233,15.5383,9.4287,15.5383,386.4300,7.7286,5.3892,72.7673,3.5928,0.0000,51.8223,124.5897,-84614.1000,-116585.3002,-113828.9644
2397.0000,15.4641,27.6863,0.0000,96262.3000,-96262.3000,2.4958,0.0000,0.0000,0.0000,21391.6222,4.5000,1.0000,21391.6222,0.0000,0.0000,117653.9222,0.0000,-117653.9222,21.8090,14.5117,12670.2000,0.0000,12670.2000,0.3285,3424.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3424.3784,0.0000,0.0000,0.0000,9245.8216,9245.8216,21.2635,21.2635,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.2635,13.9662,517.3000,0.0000,517.3000,0.0134,139.8108,3.7000,1.0000,0.0000,0.0000,0.0000,139.8108,0.0000,0.0000,0.0000,377.4892,377.4892,21.1992,33.2400,0.0000,5074.1000,-5074.1000,0.1316,0.0000,0.0000,0.0000,1035.5306,4.9000,1.0000,1035.5306,0.0000,0.0000,6109.6306,0.0000,-6109.6306,21.5287,14.2314,9096.4000,0.0000,9096.4000,0.2358,2458.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2458.4865,0.0000,0.0000,0.0000,6637.9135,6637.9135,21.0791,16.0074,18.5432,-6.2697,-94045.5858,4.8076,594.7127,5.9471,4.8076,0.0000,4.0398,16.0005,15.9159,15.9582,-0.1961,-1568.4716,4.8076,1231.6080,12.3161,4.8076,0.0000,14.2049,15.8986,15.4839,15.6913,-1.0986,-7690.2255,4.8076,1422.4182,14.2242,4.8076,0.0000,18.5457,21.3104,21.2947,33.8483,21.2791,33.7567,21.2635,33.6656,21.2635,1084.2996,43.3720,21.2431,21.2284,31.8454,21.2138,31.7578,21.1992,31.6708,21.1992,1084.2996,43.3720,21.1707,21.1396,33.1933,21.1091,32.9505,21.0791,32.7152,21.0791,316.8522,6.3370,16.0074,16.0051,9.0800,16.0028,9.0993,16.0005,9.1182,16.0005,1084.2996,43.3720,15.9159,15.9101,13.1441,15.9044,13.1221,15.8986,13.1001,15.8986,1084.2996,43.3720,15.4839,15.4773,8.8039,15.4707,8.8003,15.4641,8.7965,15.4641,316.8522,6.3370,4.8076,53.1614,3.2051,0.0000,36.7904,89.9518,-79052.5000,-107502.3285,-103304.2828
2398.0000,15.4068,27.6291,0.0000,70517.2000,-70517.2000,1.8283,0.0000,0.0000,0.0000,15670.4889,4.5000,1.0000,15670.4889,0.0000,0.0000,86187.6889,0.0000,-86187.6889,21.2187,13.9214,12362.0000,0.0000,12362.0000,0.3205,3341.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3341.0811,0.0000,0.0000,0.0000,9020.9189,9020.9189,20.5756,32.6164,0.0000,3962.1000,-3962.1000,0.1027,0.0000,0.0000,0.0000,808.5918,4.9000,1.0000,808.5918,0.0000,0.0000,4770.6918,0.0000,-4770.6918,20.8973,13.6000,407.4000,0.0000,407.4000,0.0106,110.1081,3.7000,1.0000,0.0000,0.0000,0.0000,110.1081,0.0000,0.0000,0.0000,297.2919,297.2919,20.8348,32.8756,0.0000,3681.5000,-3681.5000,0.0954,0.0000,0.0000,0.0000,751.3265,4.9000,1.0000,751.3265,0.0000,0.0000,4432.8265,0.0000,-4432.8265,21.1337,13.8364,7933.4000,0.0000,7933.4000,0.2057,2144.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2144.1622,0.0000,0.0000,0.0000,5789.2378,5789.2378,20.6754,15.8091,18.2423,-4.8109,-72164.2152,3.8448,481.0446,4.8104,3.8448,0.0000,2.0663,15.7983,15.8463,15.8223,0.0891,712.5507,3.8448,990.2373,9.9024,3.8448,0.0000,7.2657,15.8262,15.4315,15.6288,-0.8362,-5853.5518,3.8448,1140.3657,11.4037,3.8448,0.0000,9.4860,20.6104,20.5988,26.8571,20.5872,26.8151,20.5756,26.7729,20.5756,733.9264,29.3571,20.8773,20.8631,28.5370,20.8489,28.4636,20.8348,28.3906,20.8348,733.9264,29.3571,20.7433,20.7207,28.5641,20.6981,28.4543,20.6754,28.3429,20.6754,215.1385,4.3028,15.8091,15.8055,8.2087,15.8019,8.2117,15.7983,8.2148,15.7983,733.9264,29.3571,15.8463,15.8396,12.6219,15.8329,12.5928,15.8262,12.5637,15.8262,733.9264,29.3571,15.4315,15.4232,8.4163,15.4150,8.3948,15.4068,8.3736,15.4068,215.1385,4.3028,3.8448,28.7952,2.5632,0.0000,18.8180,47.6132,-57458.0000,-80283.7586,-77305.2164
2399.0000,15.3324,27.5546,0.0000,58266.2000,-58266.2000,1.5107,0.0000,0.0000,0.0000,12948.0444,4.5000,1.0000,12948.0444,0.0000,0.0000,71214.2444,0.0000,-71214.2444,21.0975,13.8002,12380.8000,0.0000,12380.8000,0.3210,3346.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3346.1622,0.0000,0.0000,0.0000,9034.6378,9034.6378,20.3193,32.3602,0.0000,4174.3000,-4174.3000,0.1082,0.0000,0.0000,0.0000,851.8980,4.9000,1.0000,851.8980,0.0000,0.0000,5026.1980,0.0000,-5026.1980,20.7262,13.4289,393.2000,0.0000,393.2000,0.0102,106.2703,3.7000,1.0000,0.0000,0.0000,0.0000,106.2703,0.0000,0.0000,0.0000,286.9297,286.9297,20.6508,32.6916,0.0000,2692.0000,-2692.0000,0.0698,0.0000,0.0000,0.0000,549.3878,4.9000,1.0000,549.3878,0.0000,0.0000,3241.3878,0.0000,-3241.3878,20.9132,13.6159,4444.1000,0.0000,4444.1000,0.1152,1201.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1201.1081,0.0000,0.0000,0.0000,3242.9919,3242.9919,20.5456,15.5038,18.0247,-4.1520,-62279.9389,3.2026,404.0134,4.0401,3.2026,0.0000,1.1942,15.4969,15.8756,15.6862,0.5847,4677.7303,3.2026,829.2747,8.2927,3.2026,0.0000,4.1992,15.8487,15.3577,15.6032,-0.8665,-6065.5802,3.2026,950.8542,9.5085,3.2026,0.0000,5.4824,20.3661,20.3504,25.4066,20.3348,25.3232,20.3193,25.2405,20.3193,534.0441,21.3618,20.7030,20.6855,27.5114,20.6681,27.4096,20.6508,27.3086,20.6508,534.0441,21.3618,20.6506,20.6149,28.4397,20.5799,28.1756,20.5456,27.9195,20.5456,156.9680,3.1394,15.5038,15.5015,6.0789,15.4992,6.0955,15.4969,6.1119,15.4969,534.0441,21.3618,15.8756,15.8666,13.0902,15.8576,13.0415,15.8487,12.9932,15.8487,534.0441,21.3618,15.3577,15.3492,7.7586,15.3408,7.7382,15.3324,7.7177,15.3324,156.9680,3.1394,3.2026,17.4627,2.1351,0.0000,10.8759,28.3386,-47914.4000,-66917.2707,-63667.7888
2400.0000,15.2685,27.4907,0.0000,45777.3000,-45777.3000,1.1869,0.0000,0.0000,0.0000,10172.7333,4.5000,1.0000,10172.7333,0.0000,0.0000,55950.0333,0.0000,-55950.0333,20.9761,13.6788,12381.6000,0.0000,12381.6000,0.3210,3346.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3346.3784,0.0000,0.0000,0.0000,9035.2216,9035.2216,20.0028,32.0245,8.8000,3556.8000,-3548.0000,0.0922,2.0000,4.4000,1.0000,725.8776,4.9000,1.0000,727.8776,0.0000,0.0000,4282.6776,6.8000,-4275.8776,20.4390,13.1417,405.0000,0.0000,405.0000,0.0105,109.4595,3.7000,1.0000,0.0000,0.0000,0.0000,109.4595,0.0000,0.0000,0.0000,295.5405,295.5405,20.3516,32.3924,0.0000,1839.8000,-1839.8000,0.0477,0.0000,0.0000,0.0000,375.4694,4.9000,1.0000,375.4694,0.0000,0.0000,2215.2694,0.0000,-2215.2694,20.5776,13.2803,1391.1000,0.0000,1391.1000,0.0361,375.9730,3.7000,1.0000,0.0000,0.0000,0.0000,375.9730,0.0000,0.0000,0.0000,1015.1270,1015.1270,20.2595,15.3435,17.8015,-3.2760,-49140.7354,2.5415,329.7285,3.2973,2.5917,0.0501,0.6329,15.3332,15.8793,15.6063,0.6692,5353.7311,2.5415,660.1748,6.6017,2.5415,0.0000,2.0986,15.8459,15.2993,15.5726,-0.7654,-5357.8947,2.5415,755.4887,7.5549,2.5415,0.0000,2.7399,20.0543,20.0371,23.1036,20.0199,23.0107,20.0028,22.9185,20.0028,357.7913,14.3117,20.4088,20.3896,25.1979,20.3706,25.0874,20.3516,24.9777,20.3516,357.7913,14.3117,20.4740,20.4342,26.9900,20.3950,26.7033,20.3565,26.4227,20.3565,105.5416,2.1108,15.3435,15.3401,5.4838,15.3366,5.4866,15.3332,5.4894,15.3332,357.7913,14.3117,15.8793,15.8681,13.1640,15.8570,13.0986,15.8459,13.0337,15.8459,357.7913,14.3117,15.2993,15.2889,7.3184,15.2786,7.2772,15.2685,7.2372,15.2685,105.5416,2.1108,2.5415,9.2911,1.6944,0.0000,5.4715,14.7626,-36987.4000,-52095.2911,-49144.8990
2401.0000,15.2693,27.4915,0.0000,45623.3000,-45623.3000,1.1829,0.0000,0.0000,0.0000,10138.5111,4.5000,1.0000,10138.5111,0.0000,0.0000,55761.8111,0.0000,-55761.8111,21.2633,13.9660,12342.3000,0.0000,12342.3000,0.3200,3335.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3335.7568,0.0000,0.0000,0.0000,9006.5432,9006.5432,20.2194,30.6510,314.3000,1509.3000,-1195.0000,0.0391,71.4318,4.4000,1.0000,308.0204,4.9000,1.0000,379.4522,0.0000,0.0000,1817.3204,242.8682,-1574.4522,20.3886,13.0913,393.4000,0.0000,393.4000,0.0102,106.3243,3.7000,1.0000,0.0000,0.0000,0.0000,106.3243,0.0000,0.0000,0.0000,287.0757,287.0757,20.2911,32.3319,0.0000,1343.4000,-1343.4000,0.0348,0.0000,0.0000,0.0000,274.1633,4.9000,1.0000,274.1633,0.0000,0.0000,1617.5633,0.0000,-1617.5633,20.4649,13.1676,808.3000,0.0000,808.3000,0.0210,218.4595,3.7000,1.0000,0.0000,0.0000,0.0000,218.4595,0.0000,0.0000,0.0000,589.8405,589.8405,19.9292,15.3853,17.6573,-3.0281,-45421.7956,2.4120,331.5471,3.3155,2.5917,0.1797,0.6329,15.3664,15.7873,15.5769,0.4895,3915.6486,2.4120,627.2468,6.2725,2.4120,0.0000,1.7938,15.7566,15.3110,15.5338,-0.5923,-4145.9050,2.4120,718.0755,7.1808,2.4120,0.0000,2.3419,20.2951,20.2697,26.3243,20.2444,26.1571,20.2194,25.9916,20.2194,326.8744,13.0750,20.3578,20.3354,25.4530,20.3131,25.3183,20.2911,25.1847,20.2911,326.8744,13.0750,20.4015,20.3562,26.8226,20.3116,26.4929,20.2678,26.1707,20.2678,96.5031,1.9301,15.3853,15.3790,6.7176,15.3727,6.6925,15.3664,6.6677,15.3664,326.8744,13.0750,15.7873,15.7771,12.2838,15.7668,12.2336,15.7566,12.1835,15.7566,326.8744,13.0750,15.3110,15.2968,7.7080,15.2829,7.6277,15.2693,7.5500,15.2693,96.5031,1.9301,2.4120,8.0569,1.6080,0.0000,4.7685,12.8255,-34617.7000,-49070.3671,-45652.0520
2402.0000,15.2779,27.4975,14.0000,41454.4000,-41440.4000,1.0748,3.1818,4.4000,1.0000,9212.0889,4.5000,1.0000,9215.2707,0.0000,0.0000,50666.4889,10.8182,-50655.6707,21.0270,13.7297,12329.4000,0.0000,12329.4000,0.3197,3332.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3332.2703,0.0000,0.0000,0.0000,8997.1297,8997.1297,19.9464,28.9665,1261.3000,3226.5000,-1965.2000,0.0837,286.6591,4.4000,1.0000,658.4694,4.9000,1.0000,945.1285,0.0000,0.0000,3884.9694,974.6409,-2910.3285,20.2767,12.9794,403.6000,0.0000,403.6000,0.0105,109.0811,3.7000,1.0000,0.0000,0.0000,0.0000,109.0811,0.0000,0.0000,0.0000,294.5189,294.5189,20.1761,32.2170,0.0000,953.3000,-953.3000,0.0247,0.0000,0.0000,0.0000,194.5510,4.9000,1.0000,194.5510,0.0000,0.0000,1147.8510,0.0000,-1147.8510,20.3064,13.0091,373.0000,0.0000,373.0000,0.0097,100.8108,3.7000,1.0000,0.0000,0.0000,0.0000,100.8108,0.0000,0.0000,0.0000,272.1892,272.1892,19.5907,15.4733,17.5320,-2.7439,-41158.7727,2.2844,333.1389,3.3314,2.5917,0.3073,0.6329,15.4484,15.6942,15.5713,0.2707,2165.7505,2.2844,594.2066,5.9421,2.2844,0.0000,1.5240,15.6640,15.3240,15.4940,-0.4280,-2995.6994,2.2844,681.1728,6.8117,2.2844,0.0000,1.9897,20.0059,19.9860,23.5723,19.9662,23.4759,19.9464,23.3794,19.9464,297.6279,11.9051,20.2433,20.2208,24.8082,20.1984,24.6816,20.1761,24.5558,20.1761,297.6279,11.9051,20.2755,20.2313,25.8641,20.1877,25.5720,20.1445,25.2834,20.1445,87.9468,1.7589,15.4733,15.4649,8.0345,15.4566,7.9941,15.4484,7.9542,15.4484,297.6279,11.9051,15.6942,15.6841,11.5220,15.6740,11.4754,15.6640,11.4289,15.6640,297.6279,11.9051,15.3240,15.3084,7.9939,15.2931,7.9060,15.2779,7.8198,15.2779,87.9468,1.7589,2.2844,6.9494,1.5229,0.0000,4.1465,11.0959,-31252.9000,-45150.0124,-41988.7215
2403.0000,15.2741,27.4745,106.1000,37511.8000,-37405.7000,0.9726,24.1136,4.4000,1.0000,8335.9556,4.5000,1.0000,8360.0692,0.0000,0.0000,45847.7556,81.9864,-45765.7692,20.6068,13.3095,12340.1000,0.0000,12340.1000,0.3199,3335.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3335.1622,0.0000,0.0000,0.0000,9004.9378,9004.9378,19.5117,28.4065,2399.1000,5892.6000,-3493.5000,0.1528,545.2500,4.4000,1.0000,1202.5714,4.9000,1.0000,1747.8214,0.0000,0.0000,7095.1714,1853.8500,-5241.3214,20.1225,12.8252,394.1000,0.0000,394.1000,0.0102,106.5135,3.7000,1.0000,0.0000,0.0000,0.0000,106.5135,0.0000,0.0000,0.0000,287.5865,287.5865,20.0240,32.0648,0.0000,702.4000,-702.4000,0.0182,0.0000,0.0000,0.0000,143.3469,4.9000,1.0000,143.3469,0.0000,0.0000,845.7469,0.0000,-845.7469,20.1226,12.8253,373.0000,0.0000,373.0000,0.0097,100.8108,3.7000,1.0000,0.0000,0.0000,0.0000,100.8108,0.0000,0.0000,0.0000,272.1892,272.1892,19.3416,15.5168,17.4292,-2.5489,-38232.9267,2.2251,334.4528,3.3445,2.5917,0.3666,0.6329,15.4906,15.6401,15.5653,0.1604,1282.8416,2.2251,578.9051,5.7891,2.2251,0.0000,1.4082,15.6090,15.3199,15.4645,-0.3544,-2480.4804,2.2251,664.2511,6.6425,2.2251,0.0000,1.8386,19.5576,19.5423,19.7166,19.5270,19.6654,19.5117,19.6141,19.5117,284.4248,11.3770,20.0889,20.0672,23.7580,20.0456,23.6447,20.0240,23.5319,20.0240,284.4248,11.3770,20.0909,20.0509,24.2403,20.0112,24.0106,19.9718,23.7819,19.9718,84.0820,1.6816,15.5168,15.5080,8.6671,15.4993,8.6272,15.4906,8.5875,15.4906,284.4248,11.3770,15.6401,15.6296,11.2070,15.6193,11.1587,15.6090,11.1108,15.6090,284.4248,11.3770,15.3199,15.3045,8.0162,15.2893,7.9382,15.2741,7.8609,15.2741,84.0820,1.6816,2.2251,6.4691,1.4834,0.0000,3.8797,10.3488,-28494.4000,-42288.1240,-39430.5656
2404.0000,15.1618,27.3839,0.8000,51757.2000,-51756.4000,1.3419,0.1818,4.4000,1.0000,11501.6000,4.5000,1.0000,11501.7818,0.0000,0.0000,63258.8000,0.6182,-63258.1818,21.0931,13.7958,12349.8000,0.0000,12349.8000,0.3202,3337.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3337.7838,0.0000,0.0000,0.0000,9012.0162,9012.0162,20.1700,26.7189,3677.3000,5174.1000,-1496.8000,0.1341,835.7500,4.4000,1.0000,1055.9388,4.9000,1.0000,1891.6888,0.0000,0.0000,6230.0388,2841.5500,-3388.4888,20.4877,13.1904,401.9000,0.0000,401.9000,0.0104,108.6216,3.7000,1.0000,0.0000,0.0000,0.0000,108.6216,0.0000,0.0000,0.0000,293.2784,293.2784,20.3874,32.4282,0.0000,609.3000,-609.3000,0.0158,0.0000,0.0000,0.0000,124.3469,4.9000,1.0000,124.3469,0.0000,0.0000,733.6469,0.0000,-733.6469,20.4562,13.1589,807.8000,0.0000,807.8000,0.0209,218.3243,3.7000,1.0000,0.0000,0.0000,0.0000,218.3243,0.0000,0.0000,0.0000,589.4757,589.4757,20.2415,14.8133,17.5274,-3.8595,-57892.1686,2.7651,355.4929,3.5549,2.7651,0.0000,0.7686,14.8229,15.9408,15.3819,1.4904,11922.8272,2.7651,724.6512,7.2465,2.7651,0.0000,2.7026,15.9012,15.1804,15.5408,-1.0981,-7686.9508,2.7651,822.9787,8.2298,2.7651,0.0000,3.5285,20.2481,20.2219,27.4943,20.1958,27.3303,20.1700,27.1680,20.1700,413.9626,16.5585,20.4602,20.4358,27.9405,20.4115,27.8038,20.3874,27.6679,20.3874,413.9626,16.5585,20.4009,20.3467,28.6024,20.2936,28.2076,20.2415,27.8233,20.2415,121.9481,2.4390,14.8133,14.8166,1.8991,14.8198,1.9817,14.8229,2.0628,14.8229,413.9626,16.5585,15.9408,15.9275,14.3672,15.9143,14.2921,15.9012,14.2175,15.9012,413.9626,16.5585,15.1804,15.1745,6.4551,15.1683,6.4938,15.1618,6.5274,15.1618,121.9481,2.4390,2.7651,11.6922,1.8434,0.0000,6.9996,18.6919,-40303.0000,-57485.5473,-53656.2922
