Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2405.0000,15.2688,27.4863,37.0000,59989.2000,-59952.2000,1.5553,8.4091,4.4000,1.0000,13330.9333,4.5000,1.0000,13339.3424,0.0000,0.0000,73320.1333,28.5909,-73291.5424,21.1211,13.8238,12348.1000,0.0000,12348.1000,0.3201,3337.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3337.3243,0.0000,0.0000,0.0000,9010.7757,9010.7757,20.3420,23.4302,5844.7000,5249.9000,594.8000,0.1515,1328.3409,4.4000,1.0000,1071.4082,4.9000,1.0000,2399.7491,0.0000,0.0000,6321.3082,4516.3591,-1804.9491,20.4861,13.1888,510.7000,0.0000,510.7000,0.0132,138.0270,3.7000,1.0000,0.0000,0.0000,0.0000,138.0270,0.0000,0.0000,0.0000,372.6730,372.6730,20.4012,32.2726,14.4000,656.6000,-642.2000,0.0170,3.2727,4.4000,1.0000,134.0000,4.9000,1.0000,137.2727,0.0000,0.0000,790.6000,11.1273,-779.4727,20.4635,13.1662,4141.2000,0.0000,4141.2000,0.1074,1119.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1119.2432,0.0000,0.0000,0.0000,3021.9568,3021.9568,20.1288,15.0219,17.5754,-4.2638,-63956.6498,3.2470,416.6781,4.1668,3.2470,0.0000,1.2445,15.0081,15.7180,15.3630,1.1112,8889.8679,3.2470,851.5699,8.5157,3.2470,0.0000,4.3760,15.6981,15.3111,15.5046,-0.6924,-4846.6169,3.2470,967.7795,9.6778,3.2470,0.0000,5.7133,20.4016,20.3817,28.4838,20.3619,28.3972,20.3420,28.3104,20.3420,546.9479,21.8779,20.4564,20.4380,27.6492,20.4196,27.5782,20.4012,27.5068,20.4012,546.9479,21.8779,20.2222,20.1915,26.3758,20.1604,26.2874,20.1288,26.1900,20.1288,160.7275,3.2145,15.0219,15.0173,5.1702,15.0127,5.1574,15.0081,5.1452,15.0081,546.9479,21.8779,15.7180,15.7114,11.8316,15.7048,11.8283,15.6981,11.8243,15.6981,546.9479,21.8779,15.3111,15.2967,8.3029,15.2826,8.2270,15.2688,8.1547,15.2688,160.7275,3.2145,3.2470,18.1314,2.1646,0.0000,11.3338,29.4653,-42999.6000,-63470.5588,-59913.3988
2406.0000,15.3762,27.5984,0.0000,123897.9000,-123897.9000,3.2123,0.0000,0.0000,0.0000,27532.8667,4.5000,1.0000,27532.8667,0.0000,0.0000,151430.7667,0.0000,-151430.7667,21.9310,14.6337,12329.1000,0.0000,12329.1000,0.3197,3332.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3332.1892,0.0000,0.0000,0.0000,8996.9108,8996.9108,21.4881,15.9132,2620.9000,468.5000,2152.4000,0.0680,595.6591,4.4000,1.0000,95.6122,4.9000,1.0000,691.2713,0.0000,0.0000,564.1122,2025.2409,1461.1287,21.4248,14.1275,482.6000,0.0000,482.6000,0.0125,130.4324,3.7000,1.0000,0.0000,0.0000,0.0000,130.4324,0.0000,0.0000,0.0000,352.1676,352.1676,21.3604,32.2871,120.1000,833.0000,-712.9000,0.0216,27.2955,4.4000,1.0000,170.0000,4.9000,1.0000,197.2955,0.0000,0.0000,1003.0000,92.8045,-910.1955,21.3998,14.1025,13851.6000,0.0000,13851.6000,0.3591,3743.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3743.6757,0.0000,0.0000,0.0000,10107.9243,10107.9243,20.8539,15.3599,18.1069,-8.4616,-126924.6151,5.9897,753.2475,7.5325,5.9897,0.0000,7.8123,15.3471,15.4918,15.4195,0.4181,3344.5208,5.9897,1567.3836,15.6738,5.9897,0.0000,27.4701,15.4833,15.4007,15.4420,-0.2727,-1908.9857,5.9897,1789.6960,17.8970,5.9897,0.0000,35.8644,21.5416,21.5237,39.3371,21.5059,39.2683,21.4881,39.1994,21.4881,1594.2582,63.7703,21.4096,21.3932,37.0101,21.3768,36.9534,21.3604,36.8966,21.3604,1594.2582,63.7703,20.9623,20.9259,35.5792,20.8898,35.3982,20.8539,35.2187,20.8539,464.5136,9.2903,15.3599,15.3556,8.8494,15.3513,8.8447,15.3471,8.8400,15.3471,1594.2582,63.7703,15.4918,15.4890,9.8057,15.4862,9.8321,15.4833,9.8582,15.4833,1594.2582,63.7703,15.4007,15.3926,9.3364,15.3845,9.3443,15.3762,9.3503,15.3762,464.5136,9.2903,5.9897,97.3248,3.9931,0.0000,71.1468,168.4716,-95795.1000,-131422.8308,-125489.0800
2407.0000,15.3763,27.5986,0.0000,173571.2000,-173571.2000,4.5002,0.0000,0.0000,0.0000,38571.3778,4.5000,1.0000,38571.3778,0.0000,0.0000,212142.5778,0.0000,-212142.5778,22.0445,14.7472,20943.1000,0.0000,20943.1000,0.5430,5660.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5660.2973,0.0000,0.0000,0.0000,15282.8027,15282.8027,21.5343,13.8071,946.3000,0.0000,946.3000,0.0245,215.0682,4.4000,1.0000,0.0000,0.0000,0.0000,215.0682,0.0000,0.0000,0.0000,731.2318,731.2318,21.5113,14.2140,947.7000,0.0000,947.7000,0.0246,256.1351,3.7000,1.0000,0.0000,0.0000,0.0000,256.1351,0.0000,0.0000,0.0000,691.5649,691.5649,21.4605,30.5017,374.9000,965.8000,-590.9000,0.0250,85.2045,4.4000,1.0000,197.1020,4.9000,1.0000,282.3066,0.0000,0.0000,1162.9020,289.6955,-873.2066,21.4879,14.1906,14721.2000,0.0000,14721.2000,0.3817,3978.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3978.7027,0.0000,0.0000,0.0000,10742.4973,10742.4973,21.0861,16.0146,18.5504,-10.7564,-161345.8776,8.2484,1020.0755,10.2008,8.2484,0.0000,20.4025,15.9982,15.4728,15.7355,-2.0894,-16715.4190,8.2484,2131.6642,21.3166,8.2484,0.0000,71.7402,15.4650,15.3904,15.4277,-0.3390,-2373.1797,8.2484,2465.9978,24.6600,8.2484,0.0000,93.6627,21.5641,21.5542,37.5798,21.5443,37.5864,21.5343,37.5926,21.5343,2801.2792,112.0512,21.4896,21.4799,36.2893,21.4702,36.2943,21.4605,36.2989,21.4605,2801.2792,112.0512,21.1502,21.1290,36.6109,21.1076,36.6101,21.0861,36.6063,21.0861,812.9404,16.2588,16.0146,16.0091,15.0695,16.0037,15.0537,15.9982,15.0379,15.9982,2801.2792,112.0512,15.4728,15.4702,10.0498,15.4676,10.0696,15.4650,10.0893,15.4650,2801.2792,112.0512,15.3904,15.3858,9.0323,15.3811,9.0737,15.3763,9.1139,15.3763,812.9404,16.2588,8.2484,235.3095,5.4990,0.0000,185.8054,421.1150,-136603.8000,-185567.6877,-180434.4763
2408.0000,15.3986,27.6208,0.0000,193654.8000,-193654.8000,5.0209,0.0000,0.0000,0.0000,43034.4000,4.5000,1.0000,43034.4000,0.0000,0.0000,236689.2000,0.0000,-236689.2000,21.6741,14.3768,25552.3000,0.0000,25552.3000,0.6625,6906.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6906.0270,0.0000,0.0000,0.0000,18646.2730,18646.2730,21.1603,33.2011,0.0000,15353.1000,-15353.1000,0.3981,0.0000,0.0000,0.0000,3133.2857,4.9000,1.0000,3133.2857,0.0000,0.0000,18486.3857,0.0000,-18486.3857,21.6504,14.3531,1582.3000,0.0000,1582.3000,0.0410,427.6486,3.7000,1.0000,0.0000,0.0000,0.0000,427.6486,0.0000,0.0000,0.0000,1154.6514,1154.6514,21.5947,30.8131,422.6000,1157.0000,-734.4000,0.0300,96.0455,4.4000,1.0000,236.1224,4.9000,1.0000,332.1679,0.0000,0.0000,1393.1224,326.5545,-1066.5679,21.6230,14.3257,14141.4000,0.0000,14141.4000,0.3666,3822.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3822.0000,0.0000,0.0000,0.0000,10319.4000,10319.4000,21.2936,16.4867,18.8901,-12.0865,-181297.9640,9.7786,1193.9891,11.9399,9.7786,0.0000,33.9936,16.4715,15.6407,16.0561,-3.9170,-31336.2630,9.7786,2495.4591,24.9546,9.7786,0.0000,119.5302,15.6317,15.4114,15.5216,-1.1870,-8309.0861,9.7786,2912.6201,29.1262,9.7786,0.0000,156.0563,21.1798,21.1733,32.7524,21.1668,32.7795,21.1603,32.8063,21.1603,3784.9296,151.3972,21.6198,21.6114,36.7048,21.6031,36.7106,21.5947,36.7162,21.5947,3784.9296,151.3972,21.3494,21.3308,38.0119,21.3122,38.0143,21.2936,38.0158,21.2936,1096.1808,21.9236,16.4867,16.4816,18.6764,16.4766,18.6668,16.4715,18.6571,16.4715,3784.9296,151.3972,15.6407,15.6377,11.9500,15.6347,11.9611,15.6317,11.9723,15.6317,3784.9296,151.3972,15.4114,15.4072,9.2162,15.4029,9.2518,15.3986,9.2869,15.3986,1096.1808,21.9236,9.7786,376.7641,6.5191,0.0000,309.5801,686.3442,-168466.3000,-226121.8293,-220943.3130
2409.0000,15.4754,27.6977,0.0000,211071.3000,-211071.3000,5.4724,0.0000,0.0000,0.0000,46904.7333,4.5000,1.0000,46904.7333,0.0000,0.0000,257976.0333,0.0000,-257976.0333,21.5254,14.2281,29039.7000,0.0000,29039.7000,0.7529,7848.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7848.5676,0.0000,0.0000,0.0000,21191.1324,21191.1324,21.0109,33.0517,0.0000,27747.5000,-27747.5000,0.7194,0.0000,0.0000,0.0000,5662.7551,4.9000,1.0000,5662.7551,0.0000,0.0000,33410.2551,0.0000,-33410.2551,21.7944,14.4971,1710.2000,0.0000,1710.2000,0.0443,462.2162,3.7000,1.0000,0.0000,0.0000,0.0000,462.2162,0.0000,0.0000,0.0000,1247.9838,1247.9838,21.7424,33.3494,129.3000,2303.1000,-2173.8000,0.0597,29.3864,4.4000,1.0000,470.0204,4.9000,1.0000,499.4068,0.0000,0.0000,2773.1204,99.9136,-2673.2068,21.8051,14.5078,12402.3000,0.0000,12402.3000,0.3216,3351.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3351.9730,0.0000,0.0000,0.0000,9050.3270,9050.3270,21.5403,16.8611,19.2007,-13.3017,-199526.2254,11.0555,1334.3457,13.3435,11.0555,0.0000,49.1249,16.8467,15.8523,16.3495,-5.3003,-42402.3851,11.0555,2789.1212,27.8912,11.0555,0.0000,172.7355,15.8430,15.4891,15.6661,-2.1562,-15093.4076,11.0555,3274.2102,32.7421,11.0555,0.0000,225.5202,21.0284,21.0226,31.2087,21.0167,31.2306,21.0109,31.2523,21.0109,4704.7260,188.1890,21.7651,21.7576,37.4046,21.7500,37.4102,21.7424,37.4157,21.7424,4704.7260,188.1890,21.5929,21.5753,39.9730,21.5578,39.9686,21.5403,39.9636,21.5403,1360.6402,27.2128,16.8611,16.8563,21.1608,16.8515,21.1541,16.8467,21.1472,16.8467,4704.7260,188.1890,15.8523,15.8492,13.9222,15.8461,13.9298,15.8430,13.9374,15.8430,4704.7260,188.1890,15.4891,15.4845,10.0654,15.4800,10.0914,15.4754,10.1170,15.4754,1360.6402,27.2128,11.0555,529.3268,7.3703,0.0000,447.3806,976.7074,-197840.4000,-262570.0520,-257022.0181
2410.0000,15.5939,27.8162,0.0000,227803.1000,-227803.1000,5.9062,0.0000,0.0000,0.0000,50622.9111,4.5000,1.0000,50622.9111,0.0000,0.0000,278426.0111,0.0000,-278426.0111,21.4623,14.1650,34287.1000,0.0000,34287.1000,0.8890,9266.7838,3.7000,1.0000,0.0000,0.0000,0.0000,9266.7838,0.0000,0.0000,0.0000,25020.3162,25020.3162,20.9193,32.9602,0.0000,37412.0000,-37412.0000,0.9700,0.0000,0.0000,0.0000,7635.1020,4.9000,1.0000,7635.1020,0.0000,0.0000,45047.1020,0.0000,-45047.1020,21.8688,14.5715,1752.5000,0.0000,1752.5000,0.0454,473.6486,3.7000,1.0000,0.0000,0.0000,0.0000,473.6486,0.0000,0.0000,0.0000,1278.8514,1278.8514,21.8217,33.8625,0.0000,3805.9000,-3805.9000,0.0987,0.0000,0.0000,0.0000,776.7143,4.9000,1.0000,776.7143,0.0000,0.0000,4582.6143,0.0000,-4582.6143,21.9183,14.6210,11242.8000,0.0000,11242.8000,0.2915,3038.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3038.5946,0.0000,0.0000,0.0000,8204.2054,8204.2054,21.6992,17.2183,19.4587,-14.1733,-212598.7700,12.3011,1470.5235,14.7052,12.3011,0.0000,67.6708,17.2042,16.0845,16.6444,-6.6409,-53127.2968,12.3011,3067.9587,30.6796,12.3011,0.0000,237.9476,16.0750,15.6084,15.8417,-3.1631,-22141.5339,12.3011,3617.9903,36.1799,12.3011,0.0000,310.6598,20.9349,20.9297,30.3495,20.9245,30.3705,20.9193,30.3913,20.9193,5686.6966,227.4679,21.8418,21.8351,37.4597,21.8284,37.4679,21.8217,37.4760,21.8217,5686.6966,227.4679,21.7454,21.7300,40.7392,21.7146,40.7475,21.6992,40.7551,21.6992,1642.6495,32.8530,17.2183,17.2136,23.4719,17.2089,23.4659,17.2042,23.4599,17.2042,5686.6966,227.4679,16.0845,16.0813,15.8532,16.0782,15.8587,16.0750,15.8642,16.0750,5686.6966,227.4679,15.6084,15.6036,11.2960,15.5987,11.3155,15.5939,11.3345,15.5939,1642.6495,32.8530,12.3011,711.7231,8.2008,0.0000,616.2782,1328.0014,-221738.6000,-293552.3545,-287867.6007
2411.0000,15.7341,27.9563,0.0000,241760.6000,-241760.6000,6.2681,0.0000,0.0000,0.0000,53724.5778,4.5000,1.0000,53724.5778,0.0000,0.0000,295485.1778,0.0000,-295485.1778,21.4572,14.1599,36033.6000,0.0000,36033.6000,0.9342,9738.8108,3.7000,1.0000,0.0000,0.0000,0.0000,9738.8108,0.0000,0.0000,0.0000,26294.7892,26294.7892,20.9330,32.9738,0.0000,50434.6000,-50434.6000,1.3076,0.0000,0.0000,0.0000,10292.7755,4.9000,1.0000,10292.7755,0.0000,0.0000,60727.3755,0.0000,-60727.3755,22.1092,14.8119,2066.6000,0.0000,2066.6000,0.0536,558.5405,3.7000,1.0000,0.0000,0.0000,0.0000,558.5405,0.0000,0.0000,0.0000,1508.0595,1508.0595,22.0600,34.1008,0.0000,4837.0000,-4837.0000,0.1254,0.0000,0.0000,0.0000,987.1429,4.9000,1.0000,987.1429,0.0000,0.0000,5824.1429,0.0000,-5824.1429,22.1728,14.8755,9068.8000,0.0000,9068.8000,0.2351,2451.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2451.0270,0.0000,0.0000,0.0000,6617.7730,6617.7730,21.9968,17.5109,19.7539,-15.4405,-231607.9390,13.3861,1582.8532,15.8285,13.3861,0.0000,87.2021,17.4975,16.3117,16.9046,-7.6531,-61224.9216,13.3861,3305.0538,33.0505,13.3861,0.0000,306.6245,16.3022,15.7490,16.0256,-4.0799,-28559.4856,13.3861,3933.9384,39.3394,13.3861,0.0000,400.3231,20.9479,20.9429,30.5638,20.9380,30.5815,20.9330,30.5990,20.9330,6608.8945,264.3558,22.0800,22.0733,39.2306,22.0667,39.2340,22.0600,39.2373,22.0600,6608.8945,264.3558,22.0446,22.0287,43.3724,22.0128,43.3619,21.9968,43.3511,21.9968,1907.2412,38.1448,17.5109,17.5065,25.1166,17.5020,25.1124,17.4975,25.1081,17.4975,6608.8945,264.3558,16.3117,16.3085,17.5615,16.3054,17.5657,16.3022,17.5699,16.3022,6608.8945,264.3558,15.7490,15.7441,12.6390,15.7391,12.6542,15.7341,12.6692,15.7341,1907.2412,38.1448,13.3861,899.9255,8.9241,0.0000,794.1497,1694.0752,-249863.2000,-327616.0745,-321392.3462
2412.0000,15.8459,28.0681,0.0000,255106.8000,-255106.8000,6.6141,0.0000,0.0000,0.0000,56690.4000,4.5000,1.0000,56690.4000,0.0000,0.0000,311797.2000,0.0000,-311797.2000,21.7431,14.4458,31227.9000,0.0000,31227.9000,0.8096,8439.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8439.9730,0.0000,0.0000,0.0000,22787.9270,22787.9270,21.2944,33.3352,0.0000,50223.4000,-50223.4000,1.3021,0.0000,0.0000,0.0000,10249.6735,4.9000,1.0000,10249.6735,0.0000,0.0000,60473.0735,0.0000,-60473.0735,22.4381,15.1409,2464.8000,0.0000,2464.8000,0.0639,666.1622,3.7000,1.0000,0.0000,0.0000,0.0000,666.1622,0.0000,0.0000,0.0000,1798.6378,1798.6378,22.3831,34.4239,0.0000,5549.3000,-5549.3000,0.1439,0.0000,0.0000,0.0000,1132.5102,4.9000,1.0000,1132.5102,0.0000,0.0000,6681.8102,0.0000,-6681.8102,22.5095,15.2122,7909.4000,0.0000,7909.4000,0.2051,2137.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2137.6757,0.0000,0.0000,0.0000,5771.7243,5771.7243,22.3497,17.6941,20.0219,-16.4102,-246152.4554,13.7081,1605.0222,16.0502,13.7081,0.0000,93.6482,17.6812,16.4702,17.0757,-8.0032,-64025.9196,13.7081,3362.2792,33.6228,13.7081,0.0000,329.2904,16.4608,15.8608,16.1608,-4.5321,-31724.9576,13.7081,4017.9859,40.1799,13.7081,0.0000,429.9152,21.3121,21.3062,34.1208,21.3003,34.1252,21.2944,34.1295,21.2944,6894.4503,275.7780,22.4041,22.3971,41.6499,22.3901,41.6466,22.3831,41.6433,22.3831,6894.4503,275.7780,22.4003,22.3834,46.4229,22.3666,46.3943,22.3497,46.3656,22.3497,1989.1280,39.7826,17.6941,17.6898,25.7326,17.6855,25.7294,17.6812,25.7262,17.6812,6894.4503,275.7780,16.4702,16.4671,18.4871,16.4639,18.4906,16.4608,18.4941,16.4608,6894.4503,275.7780,15.8608,15.8558,13.5082,15.8508,13.5225,15.8459,13.5364,15.8459,1989.1280,39.7826,13.7081,961.3437,9.1387,0.0000,852.8538,1814.1975,-269277.4000,-348593.7945,-341903.3326
2413.0000,16.0145,28.2367,0.0000,270023.7000,-270023.7000,7.0009,0.0000,0.0000,0.0000,60005.2667,4.5000,1.0000,60005.2667,0.0000,0.0000,330028.9667,0.0000,-330028.9667,21.6842,14.3869,36032.9000,0.0000,36032.9000,0.9342,9738.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9738.6216,0.0000,0.0000,0.0000,26294.2784,26294.2784,21.2187,33.2595,0.0000,65696.9000,-65696.9000,1.7033,0.0000,0.0000,0.0000,13407.5306,4.9000,1.0000,13407.5306,0.0000,0.0000,79104.4306,0.0000,-79104.4306,22.5777,15.2804,2349.8000,0.0000,2349.8000,0.0609,635.0811,3.7000,1.0000,0.0000,0.0000,0.0000,635.0811,0.0000,0.0000,0.0000,1714.7189,1714.7189,22.5296,34.5704,0.0000,6917.0000,-6917.0000,0.1793,0.0000,0.0000,0.0000,1411.6327,4.9000,1.0000,1411.6327,0.0000,0.0000,8328.6327,0.0000,-8328.6327,22.6727,15.3754,7039.8000,0.0000,7039.8000,0.1825,1902.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1902.6486,0.0000,0.0000,0.0000,5137.1514,5137.1514,22.5407,18.0475,20.2941,-17.4364,-261546.4946,15.0918,1749.4968,17.4950,15.0918,0.0000,124.9646,18.0340,16.7183,17.3761,-9.5733,-76586.5872,15.0918,3696.9490,36.9695,15.0918,0.0000,439.4067,16.7086,16.0303,16.3695,-5.6404,-39482.7719,15.0918,4493.6092,44.9361,15.0918,0.0000,573.6810,21.2325,21.2279,32.7016,21.2233,32.7174,21.2187,32.7332,21.2187,8182.3129,327.2925,22.5482,22.5420,42.0662,22.5358,42.0691,22.5296,42.0720,22.5296,8182.3129,327.2925,22.5844,22.5699,47.1734,22.5553,47.1695,22.5407,47.1651,22.5407,2358.2166,47.1643,18.0475,18.0430,28.2047,18.0385,28.1992,18.0340,28.1937,18.0340,8182.3129,327.2925,16.7183,16.7151,20.3300,16.7118,20.3319,16.7086,20.3337,16.7086,8182.3129,327.2925,16.0303,16.0250,15.0545,16.0197,15.0636,16.0145,15.0725,16.0145,2358.2166,47.1643,15.0918,1255.8171,10.0612,0.0000,1138.0523,2393.8694,-297215.1000,-384315.8813,-377615.8537
2414.0000,16.1836,28.4058,0.0000,285662.6000,-285662.6000,7.4063,0.0000,0.0000,0.0000,63480.5778,4.5000,1.0000,63480.5778,0.0000,0.0000,349143.1778,0.0000,-349143.1778,21.8468,14.5495,34285.2000,0.0000,34285.2000,0.8889,9266.2703,3.7000,1.0000,0.0000,0.0000,0.0000,9266.2703,0.0000,0.0000,0.0000,25018.9297,25018.9297,21.4262,33.4670,0.0000,74780.8000,-74780.8000,1.9388,0.0000,0.0000,0.0000,15261.3878,4.9000,1.0000,15261.3878,0.0000,0.0000,90042.1878,0.0000,-90042.1878,22.8867,15.5894,1564.8000,0.0000,1564.8000,0.0406,422.9189,3.7000,1.0000,0.0000,0.0000,0.0000,422.9189,0.0000,0.0000,0.0000,1141.8811,1141.8811,22.8490,34.8898,0.0000,8546.5000,-8546.5000,0.2216,0.0000,0.0000,0.0000,1744.1837,4.9000,1.0000,1744.1837,0.0000,0.0000,10290.6837,0.0000,-10290.6837,23.0159,15.7186,6170.2000,0.0000,6170.2000,0.1600,1667.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1667.6216,0.0000,0.0000,0.0000,4502.5784,4502.5784,22.8964,18.3237,20.6101,-18.7943,-281913.8408,15.9843,1831.7382,18.3174,15.9843,0.0000,148.4730,18.3107,16.9481,17.6294,-10.5009,-84006.9370,15.9843,3929.4914,39.2949,15.9843,0.0000,522.0682,16.9384,16.1997,16.5690,-6.5059,-45541.0691,15.9843,4924.7413,49.2474,15.9843,0.0000,681.6022,21.4409,21.4360,34.5413,21.4311,34.5503,21.4262,34.5592,21.4262,9064.9367,362.5975,22.8682,22.8618,44.3786,22.8554,44.3770,22.8490,44.3753,22.8490,9064.9367,362.5975,22.9429,22.9274,50.2051,22.9119,50.1825,22.8964,50.1597,22.8964,2610.9798,52.2196,18.3237,18.3194,29.7146,18.3150,29.7104,18.3107,29.7062,18.3107,9064.9367,362.5975,16.9481,16.9448,21.8434,16.9416,21.8447,16.9384,21.8460,16.9384,9064.9367,362.5975,16.1997,16.1943,16.4568,16.1890,16.4645,16.1836,16.4719,16.1836,2610.9798,52.2196,15.9843,1473.3798,10.6562,0.0000,1352.1434,2825.5232,-326969.7000,-418812.6600,-411461.8469
2415.0000,16.3713,28.5935,0.0000,300344.9000,-300344.9000,7.7870,0.0000,0.0000,0.0000,66743.3111,4.5000,1.0000,66743.3111,0.0000,0.0000,367088.2111,0.0000,-367088.2111,21.9692,14.6719,32542.5000,0.0000,32542.5000,0.8437,8795.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8795.2703,0.0000,0.0000,0.0000,23747.2297,23747.2297,21.5929,33.6337,0.0000,85463.1000,-85463.1000,2.2158,0.0000,0.0000,0.0000,17441.4490,4.9000,1.0000,17441.4490,0.0000,0.0000,102904.5490,0.0000,-102904.5490,23.1622,15.8649,1517.2000,0.0000,1517.2000,0.0393,410.0541,3.7000,1.0000,0.0000,0.0000,0.0000,410.0541,0.0000,0.0000,0.0000,1107.1459,1107.1459,23.1268,35.1676,0.0000,10263.9000,-10263.9000,0.2661,0.0000,0.0000,0.0000,2094.6735,4.9000,1.0000,2094.6735,0.0000,0.0000,12358.5735,0.0000,-12358.5735,23.3153,16.0180,7039.8000,0.0000,7039.8000,0.1825,1902.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1902.6486,0.0000,0.0000,0.0000,5137.1514,5137.1514,23.1926,18.6334,20.9130,-19.9317,-298974.8552,17.0017,1927.0378,19.2704,17.0017,0.0000,178.6674,18.6203,17.1967,17.9085,-11.6690,-93351.8687,17.0017,4282.5662,42.8257,17.0017,0.0000,628.2391,17.1870,16.3879,16.7874,-7.4855,-52398.4800,17.0017,5734.1168,57.3412,17.0017,0.0000,820.2169,21.6071,21.6024,35.6714,21.5977,35.6805,21.5929,35.6896,21.5929,10120.0752,404.8030,23.1453,23.1391,46.0447,23.1330,46.0436,23.1268,46.0425,23.1268,10120.0752,404.8030,23.2369,23.2222,52.1827,23.2074,52.1663,23.1926,52.1497,23.1926,2912.9720,58.2594,18.6334,18.6290,31.5792,18.6247,31.5745,18.6203,31.5698,18.6203,10120.0752,404.8030,17.1967,17.1935,23.4889,17.1902,23.4894,17.1870,23.4898,17.1870,10120.0752,404.8030,16.3879,16.3824,18.0043,16.3768,18.0095,16.3713,18.0145,16.3713,2912.9720,58.2594,17.0017,1749.3456,11.3345,0.0000,1627.1234,3376.4690,-354972.4000,-452359.8065,-444725.2039
2416.0000,16.5271,28.7493,0.0000,305549.0000,-305549.0000,7.9219,0.0000,0.0000,0.0000,67899.7778,4.5000,1.0000,67899.7778,0.0000,0.0000,373448.7778,0.0000,-373448.7778,22.0860,14.7887,27732.1000,0.0000,27732.1000,0.7190,7495.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7495.1622,0.0000,0.0000,0.0000,20236.9378,20236.9378,21.7704,33.8112,0.0000,91976.4000,-91976.4000,2.3847,0.0000,0.0000,0.0000,18770.6939,4.9000,1.0000,18770.6939,0.0000,0.0000,110747.0939,0.0000,-110747.0939,23.4189,16.1216,1942.8000,0.0000,1942.8000,0.0504,525.0811,3.7000,1.0000,0.0000,0.0000,0.0000,525.0811,0.0000,0.0000,0.0000,1417.7189,1417.7189,23.3793,35.4202,0.0000,12470.5000,-12470.5000,0.3233,0.0000,0.0000,0.0000,2545.0000,4.9000,1.0000,2545.0000,0.0000,0.0000,15015.5000,0.0000,-15015.5000,23.6029,16.3056,8199.2000,0.0000,8199.2000,0.2126,2216.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2216.0000,0.0000,0.0000,0.0000,5983.2000,5983.2000,23.4695,18.8596,21.1646,-20.6464,-309695.6344,17.4178,1956.3476,19.5635,17.4178,0.0000,192.1082,18.8468,17.3920,18.1194,-12.2166,-97733.1599,17.4178,4480.3537,44.8035,17.4178,0.0000,675.5005,17.3822,16.5436,16.9629,-8.0485,-56339.4280,17.4178,6252.9970,62.5300,17.4178,0.0000,881.9205,21.7847,21.7800,36.8504,21.7752,36.8574,21.7704,36.8642,21.7704,10566.4914,422.6597,23.3978,23.3917,47.4236,23.3855,47.4209,23.3793,47.4182,23.3793,10566.4914,422.6597,23.5138,23.4990,53.9312,23.4843,53.9109,23.4695,53.8905,23.4695,3040.6887,60.8138,18.8596,18.8554,32.5588,18.8511,32.5546,18.8468,32.5504,18.8468,10566.4914,422.6597,17.3920,17.3887,24.5305,17.3855,24.5307,17.3822,24.5308,17.3822,10566.4914,422.6597,16.5436,16.5381,19.0648,16.5326,19.0702,16.5271,19.0753,16.5271,3040.6887,60.8138,17.4178,1871.1156,11.6119,0.0000,1749.5291,3620.6447,-372121.8000,-471573.5149,-463768.2223
2417.0000,16.6166,28.8388,0.0000,314798.1000,-314798.1000,8.1617,0.0000,0.0000,0.0000,69955.1333,4.5000,1.0000,69955.1333,0.0000,0.0000,384753.2333,0.0000,-384753.2333,22.4408,15.1435,18114.6000,0.0000,18114.6000,0.4697,4895.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4895.8378,0.0000,0.0000,0.0000,13218.7622,13218.7622,22.2238,34.2646,0.0000,81836.4000,-81836.4000,2.1218,0.0000,0.0000,0.0000,16701.3061,4.9000,1.0000,16701.3061,0.0000,0.0000,98537.7061,0.0000,-98537.7061,23.7154,16.4181,1251.6000,0.0000,1251.6000,0.0325,338.2703,3.7000,1.0000,0.0000,0.0000,0.0000,338.2703,0.0000,0.0000,0.0000,913.3297,913.3297,23.6819,35.7227,0.0000,13597.2000,-13597.2000,0.3525,0.0000,0.0000,0.0000,2774.9388,4.9000,1.0000,2774.9388,0.0000,0.0000,16372.1388,0.0000,-16372.1388,23.9298,16.6325,10808.0000,0.0000,10808.0000,0.2802,2921.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2921.0811,0.0000,0.0000,0.0000,7886.9189,7886.9189,23.7636,18.9747,21.3691,-21.0906,-316358.9002,17.1275,1909.6425,19.0964,17.1275,0.0000,182.6625,18.9620,17.4963,18.2291,-12.1032,-96825.5028,17.1275,4332.2490,43.3225,17.1275,0.0000,642.2870,17.4866,16.6326,17.0596,-8.0594,-56416.1156,17.1275,5938.2884,59.3829,17.1275,0.0000,838.5576,22.2407,22.2351,40.7127,22.2294,40.7096,22.2238,40.7065,22.2238,10254.1301,410.1652,23.7016,23.6950,49.3059,23.6885,49.2981,23.6819,49.2902,23.6819,10254.1301,410.1652,23.8104,23.7948,55.9122,23.7792,55.8789,23.7636,55.8456,23.7636,2951.3274,59.0265,18.9747,18.9705,32.5321,18.9662,32.5282,18.9620,32.5242,18.9620,10254.1301,410.1652,17.4963,17.4931,24.7054,17.4898,24.7054,17.4866,24.7054,17.4866,10254.1301,410.1652,16.6326,16.6273,19.3241,16.6219,19.3312,16.6166,19.3380,16.6166,2951.3274,59.0265,17.1275,1785.6045,11.4183,0.0000,1663.5070,3449.1116,-380057.5000,-477644.0674,-469600.5185
2418.0000,16.3183,28.5406,0.0000,214498.5000,-214498.5000,5.5613,0.0000,0.0000,0.0000,47666.3333,4.5000,1.0000,47666.3333,0.0000,0.0000,262164.8333,0.0000,-262164.8333,22.1642,14.8669,14928.7000,0.0000,14928.7000,0.3871,4034.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4034.7838,0.0000,0.0000,0.0000,10893.9162,10893.9162,21.9026,33.9434,0.0000,42413.8000,-42413.8000,1.0997,0.0000,0.0000,0.0000,8655.8776,4.9000,1.0000,8655.8776,0.0000,0.0000,51069.6776,0.0000,-51069.6776,23.0413,15.7440,1037.2000,0.0000,1037.2000,0.0269,280.3243,3.7000,1.0000,0.0000,0.0000,0.0000,280.3243,0.0000,0.0000,0.0000,756.8757,756.8757,23.0047,35.0456,0.0000,13405.6000,-13405.6000,0.3476,0.0000,0.0000,0.0000,2735.8367,4.9000,1.0000,2735.8367,0.0000,0.0000,16141.4367,0.0000,-16141.4367,23.3647,16.0674,12692.1000,0.0000,12692.1000,0.3291,3430.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3430.2973,0.0000,0.0000,0.0000,9261.8027,9261.8027,23.1208,18.2378,20.6793,-14.5990,-218984.6523,11.6273,1329.0875,13.2909,11.6273,0.0000,57.1477,18.2279,17.0376,17.6328,-6.6729,-53383.5018,11.6273,2791.5671,27.9157,11.6273,0.0000,200.9455,17.0290,16.3284,16.6787,-4.4888,-31421.8134,11.6273,3309.7493,33.0975,11.6273,0.0000,262.3506,21.9213,21.9150,36.4207,21.9088,36.4120,21.9026,36.4034,21.9026,5145.1794,205.8072,23.0245,23.0179,41.3928,23.0113,41.3844,23.0047,41.3761,23.0047,5145.1794,205.8072,23.1581,23.1457,46.4111,23.1333,46.4156,23.1208,46.4196,23.1208,1487.1703,29.7434,18.2378,18.2345,24.2933,18.2312,24.2983,18.2279,24.3032,18.2279,5145.1794,205.8072,17.0376,17.0347,19.4582,17.0319,19.4615,17.0290,19.4648,17.0290,5145.1794,205.8072,16.3284,16.3250,14.9684,16.3217,14.9989,16.3183,15.0288,16.3183,1487.1703,29.7434,11.6273,608.7501,7.7515,0.0000,520.4438,1129.1939,-241659.9000,-308463.3530,-303789.9676
2419.0000,16.1530,28.3753,0.0000,204092.1000,-204092.1000,5.2915,0.0000,0.0000,0.0000,45353.8000,4.5000,1.0000,45353.8000,0.0000,0.0000,249445.9000,0.0000,-249445.9000,22.4170,15.1197,14933.3000,0.0000,14933.3000,0.3872,4036.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4036.0270,0.0000,0.0000,0.0000,10897.2730,10897.2730,22.1180,34.1588,0.0000,21764.6000,-21764.6000,0.5643,0.0000,0.0000,0.0000,4441.7551,4.9000,1.0000,4441.7551,0.0000,0.0000,26206.3551,0.0000,-26206.3551,22.7761,15.4788,801.0000,0.0000,801.0000,0.0208,216.4865,3.7000,1.0000,0.0000,0.0000,0.0000,216.4865,0.0000,0.0000,0.0000,584.5135,584.5135,22.7384,34.7792,0.0000,11779.7000,-11779.7000,0.3054,0.0000,0.0000,0.0000,2404.0204,4.9000,1.0000,2404.0204,0.0000,0.0000,14183.7204,0.0000,-14183.7204,23.0945,15.7972,12112.4000,0.0000,12112.4000,0.3140,3273.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3273.6216,0.0000,0.0000,0.0000,8838.7784,8838.7784,22.8257,17.8741,20.3499,-13.1456,-197183.4925,10.3247,1194.4410,11.9444,10.3247,0.0000,40.0130,17.8629,16.7933,17.3281,-5.3242,-42593.5411,10.3247,2507.9373,25.0794,10.3247,0.0000,140.6956,16.7838,16.1654,16.4746,-3.5179,-24625.0185,10.3247,2962.3811,29.6238,10.3247,0.0000,183.6894,22.1433,22.1349,38.4622,22.1264,38.4323,22.1180,38.4025,22.1180,4167.4346,166.6974,22.7614,22.7537,39.0724,22.7460,39.0526,22.7384,39.0328,22.7384,4167.4346,166.6974,22.8726,22.8569,43.1764,22.8413,43.1346,22.8257,43.0933,22.8257,1206.1989,24.1240,17.8741,17.8704,21.1899,17.8666,21.1887,17.8629,21.1874,17.8629,4167.4346,166.6974,16.7933,16.7901,17.2845,16.7870,17.2839,16.7838,17.2833,16.7838,4167.4346,166.6974,16.1654,16.1613,13.1452,16.1572,13.1612,16.1530,13.1770,16.1530,1206.1989,24.1240,10.3247,437.9519,6.8831,0.0000,364.3979,802.3498,-209789.7000,-269515.4106,-264402.0521
2420.0000,15.9491,28.1714,0.0000,141634.8000,-141634.8000,3.6721,0.0000,0.0000,0.0000,31474.4000,4.5000,1.0000,31474.4000,0.0000,0.0000,173109.2000,0.0000,-173109.2000,22.1108,14.8135,14932.7000,0.0000,14932.7000,0.3872,4035.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4035.8649,0.0000,0.0000,0.0000,10896.8351,10896.8351,21.6963,33.7371,0.0000,8984.1000,-8984.1000,0.2329,0.0000,0.0000,0.0000,1833.4898,4.9000,1.0000,1833.4898,0.0000,0.0000,10817.5898,0.0000,-10817.5898,22.0814,14.7841,875.0000,0.0000,875.0000,0.0227,236.4865,3.7000,1.0000,0.0000,0.0000,0.0000,236.4865,0.0000,0.0000,0.0000,638.5135,638.5135,22.0353,34.0761,0.0000,9771.3000,-9771.3000,0.2533,0.0000,0.0000,0.0000,1994.1429,4.9000,1.0000,1994.1429,0.0000,0.0000,11765.4429,0.0000,-11765.4429,22.4541,15.1568,11097.9000,0.0000,11097.9000,0.2877,2999.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2999.4324,0.0000,0.0000,0.0000,8098.4676,8098.4676,22.1284,17.3003,19.7144,-9.0429,-135643.0737,7.2840,862.5607,8.6256,7.2840,0.0000,14.0499,17.2905,16.4988,16.8946,-2.7804,-22242.9973,7.2840,1799.1269,17.9913,7.2840,0.0000,49.4031,16.4880,15.9614,16.2247,-2.1134,-14793.9905,7.2840,2110.4126,21.1041,7.2840,0.0000,64.4997,21.7230,21.7141,33.7331,21.7052,33.7025,21.6963,33.6719,21.6963,2249.4402,89.9776,22.0586,22.0509,32.4619,22.0431,32.4424,22.0353,32.4230,22.0353,2249.4402,89.9776,22.1658,22.1534,35.0692,22.1409,35.0683,22.1284,35.0668,22.1284,653.7893,13.0758,17.3003,17.2970,16.1314,17.2938,16.1347,17.2905,16.1380,17.2905,2249.4402,89.9776,16.4988,16.4952,14.7374,16.4916,14.7325,16.4880,14.7275,16.4880,2249.4402,89.9776,15.9614,15.9573,10.9613,15.9532,10.9770,15.9491,10.9924,15.9491,653.7893,13.0758,7.2840,166.9120,4.8560,0.0000,127.9527,294.8646,-133484.6000,-176058.4164,-172680.0616
2421.0000,15.8227,28.0449,0.0000,130402.4000,-130402.4000,3.3809,0.0000,0.0000,0.0000,28978.3111,4.5000,1.0000,28978.3111,0.0000,0.0000,159380.7111,0.0000,-159380.7111,22.2805,14.9832,12636.8000,0.0000,12636.8000,0.3276,3415.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3415.3514,0.0000,0.0000,0.0000,9221.4486,9221.4486,21.8690,33.9099,0.0000,4854.4000,-4854.4000,0.1259,0.0000,0.0000,0.0000,990.6939,4.9000,1.0000,990.6939,0.0000,0.0000,5845.0939,0.0000,-5845.0939,22.1059,14.8086,525.0000,0.0000,525.0000,0.0136,141.8919,3.7000,1.0000,0.0000,0.0000,0.0000,141.8919,0.0000,0.0000,0.0000,383.1081,383.1081,22.0558,34.0966,0.0000,7046.6000,-7046.6000,0.1827,0.0000,0.0000,0.0000,1438.0816,4.9000,1.0000,1438.0816,0.0000,0.0000,8484.6816,0.0000,-8484.6816,22.3996,15.1023,9068.8000,0.0000,9068.8000,0.2351,2451.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2451.0270,0.0000,0.0000,0.0000,6617.7730,6617.7730,22.0608,16.8211,19.4409,-8.6212,-129317.9633,6.3988,765.4382,7.6544,6.3988,0.0000,9.5248,16.8127,16.3306,16.5716,-1.4873,-11898.6660,6.3988,1600.3997,16.0040,6.3988,0.0000,33.4917,16.3183,15.8377,16.0780,-1.6943,-11860.0146,6.3988,1864.6138,18.6461,6.3988,0.0000,43.7261,21.9069,21.8942,35.8254,21.8816,35.7601,21.8690,35.6950,21.8690,1790.5843,71.6234,22.0904,22.0788,33.9173,22.0673,33.8612,22.0558,33.8054,22.0558,1790.5843,71.6234,22.1315,22.1077,36.0383,22.0841,35.8959,22.0608,35.7564,22.0608,521.2738,10.4255,16.8211,16.8183,12.5031,16.8155,12.5102,16.8127,12.5173,16.8127,1790.5843,71.6234,16.3306,16.3265,13.6455,16.3224,13.6361,16.3183,13.6266,16.3183,1790.5843,71.6234,15.8377,15.8327,9.9431,15.8277,9.9465,15.8227,9.9498,15.8227,521.2738,10.4255,6.3988,116.7556,4.2658,0.0000,86.7426,203.4982,-120072.8000,-157488.1569,-153076.6439
2422.0000,15.7114,27.9336,0.0000,101191.1000,-101191.1000,2.6236,0.0000,0.0000,0.0000,22486.9111,4.5000,1.0000,22486.9111,0.0000,0.0000,123678.0111,0.0000,-123678.0111,22.0540,14.7567,12333.0000,0.0000,12333.0000,0.3198,3333.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3333.2432,0.0000,0.0000,0.0000,8999.7568,8999.7568,21.5545,33.5953,0.0000,4034.1000,-4034.1000,0.1046,0.0000,0.0000,0.0000,823.2857,4.9000,1.0000,823.2857,0.0000,0.0000,4857.3857,0.0000,-4857.3857,21.8036,14.5063,397.7000,0.0000,397.7000,0.0103,107.4865,3.7000,1.0000,0.0000,0.0000,0.0000,107.4865,0.0000,0.0000,0.0000,290.2135,290.2135,21.7520,33.7928,0.0000,4132.4000,-4132.4000,0.1071,0.0000,0.0000,0.0000,843.3469,4.9000,1.0000,843.3469,0.0000,0.0000,4975.7469,0.0000,-4975.7469,22.0072,14.7099,7909.4000,0.0000,7909.4000,0.2051,2137.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2137.6757,0.0000,0.0000,0.0000,5771.7243,5771.7243,21.6515,16.4727,19.0621,-6.7323,-100984.7587,5.0556,613.3526,6.1335,5.0556,0.0000,4.6978,16.4634,16.1906,16.3270,-0.6648,-5318.7202,5.0556,1276.5764,12.7658,5.0556,0.0000,16.5187,16.1759,15.7290,15.9525,-1.2449,-8714.0371,5.0556,1480.4991,14.8050,5.0556,0.0000,21.5665,21.5924,21.5798,32.4544,21.5671,32.3959,21.5545,32.3375,21.5545,1184.1255,47.3650,21.7887,21.7765,31.3700,21.7642,31.3130,21.7520,31.2561,21.7520,1184.1255,47.3650,21.7112,21.6913,31.6755,21.6714,31.5978,21.6515,31.5195,21.6515,345.7876,6.9158,16.4727,16.4696,10.3127,16.4665,10.3154,16.4634,10.3182,16.4634,1184.1255,47.3650,16.1906,16.1857,12.7704,16.1808,12.7537,16.1759,12.7371,16.1759,1184.1255,47.3650,15.7290,15.7231,9.0783,15.7173,9.0724,15.7114,9.0666,15.7114,345.7876,6.9158,5.0556,61.0423,3.3704,0.0000,42.7831,103.8254,-88717.5000,-118449.4492,-115017.5160
2423.0000,15.6170,27.8392,0.0000,84203.8000,-84203.8000,2.1831,0.0000,0.0000,0.0000,18711.9556,4.5000,1.0000,18711.9556,0.0000,0.0000,102915.7556,0.0000,-102915.7556,21.8487,14.5514,12349.8000,0.0000,12349.8000,0.3202,3337.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3337.7838,0.0000,0.0000,0.0000,9012.0162,9012.0162,21.2618,33.3026,0.0000,5979.9000,-5979.9000,0.1550,0.0000,0.0000,0.0000,1220.3878,4.9000,1.0000,1220.3878,0.0000,0.0000,7200.2878,0.0000,-7200.2878,21.6978,14.4005,399.4000,0.0000,399.4000,0.0104,107.9459,3.7000,1.0000,0.0000,0.0000,0.0000,107.9459,0.0000,0.0000,0.0000,291.4541,291.4541,21.6349,33.6757,0.0000,2734.4000,-2734.4000,0.0709,0.0000,0.0000,0.0000,558.0408,4.9000,1.0000,558.0408,0.0000,0.0000,3292.4408,0.0000,-3292.4408,21.8342,14.5369,4431.0000,0.0000,4431.0000,0.1149,1197.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1197.5676,0.0000,0.0000,0.0000,3233.4324,3233.4324,21.5478,16.0706,18.8092,-6.0302,-90453.5096,4.2818,524.3977,5.2440,4.2818,0.0000,2.8539,16.0646,16.1401,16.1024,0.1559,1247.1162,4.2818,1090.7053,10.9071,4.2818,0.0000,10.0349,16.1216,15.6367,15.8792,-1.1439,-8007.0106,4.2818,1257.4889,12.5749,4.2818,0.0000,13.1013,21.3031,21.2893,29.9044,21.2755,29.8386,21.2618,29.7730,21.2618,885.5226,35.4209,21.6801,21.6650,30.9879,21.6499,30.9066,21.6349,30.8256,21.6349,885.5226,35.4209,21.6384,21.6078,31.9214,21.5776,31.7180,21.5478,31.5192,21.5478,259.1802,5.1836,16.0706,16.0686,7.5323,16.0666,7.5454,16.0646,7.5583,16.0646,885.5226,35.4209,16.1401,16.1339,12.7406,16.1277,12.7131,16.1216,12.6857,16.1216,885.5226,35.4209,15.6367,15.6301,8.4023,15.6236,8.3897,15.6170,8.3773,15.6170,259.1802,5.1836,4.2818,38.6792,2.8545,0.0000,25.9900,64.6692,-75737.9000,-100871.5814,-97213.4039
2424.0000,15.5178,27.7400,0.0000,65391.9000,-65391.9000,1.6954,0.0000,0.0000,0.0000,14531.5333,4.5000,1.0000,14531.5333,0.0000,0.0000,79923.4333,0.0000,-79923.4333,21.7138,14.4165,12349.6000,0.0000,12349.6000,0.3202,3337.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3337.7297,0.0000,0.0000,0.0000,9011.8703,9011.8703,20.9669,32.8813,76.5000,4678.2000,-4601.7000,0.1213,17.3864,4.4000,1.0000,954.7347,4.9000,1.0000,972.1211,0.0000,0.0000,5632.9347,59.1136,-5573.8211,21.3990,14.1017,397.6000,0.0000,397.6000,0.0103,107.4595,3.7000,1.0000,0.0000,0.0000,0.0000,107.4595,0.0000,0.0000,0.0000,290.1405,290.1405,21.3267,33.3675,0.0000,1789.8000,-1789.8000,0.0464,0.0000,0.0000,0.0000,365.2653,4.9000,1.0000,365.2653,0.0000,0.0000,2155.0653,0.0000,-2155.0653,21.4938,14.1965,1387.5000,0.0000,1387.5000,0.0360,375.0000,3.7000,1.0000,0.0000,0.0000,0.0000,375.0000,0.0000,0.0000,0.0000,1012.5000,1012.5000,21.3175,15.7266,18.5221,-4.8079,-72117.9360,3.3444,414.0330,4.1403,3.3444,0.0000,1.3599,15.7220,16.1304,15.9262,0.6586,5268.4482,3.3444,857.8272,8.5783,3.3444,0.0000,4.7817,16.1056,15.5398,15.8227,-1.0426,-7298.5127,3.3444,984.3731,9.8437,3.3444,0.0000,6.2429,21.0152,20.9990,27.5921,20.9829,27.5070,20.9669,27.4224,20.9669,575.7648,23.0306,21.3765,21.3598,28.5040,21.3432,28.4145,21.3267,28.3255,21.3267,575.7648,23.0306,21.4153,21.3824,29.9681,21.3498,29.7594,21.3175,29.5537,21.3175,169.1209,3.3824,15.7266,15.7251,5.4260,15.7235,5.4416,15.7220,5.4570,15.7220,575.7648,23.0306,16.1304,16.1221,12.9693,16.1138,12.9238,16.1056,12.8786,16.1056,575.7648,23.0306,15.5398,15.5324,7.6489,15.5251,7.6296,15.5178,7.6106,15.5178,169.1209,3.3824,3.3444,19.6574,2.2296,0.0000,12.3845,32.0419,-57648.7000,-77337.8089,-74148.0005
2425.0000,15.4742,27.6964,0.0000,62628.2000,-62628.2000,1.6238,0.0000,0.0000,0.0000,13917.3778,4.5000,1.0000,13917.3778,0.0000,0.0000,76545.5778,0.0000,-76545.5778,21.6749,14.3776,12304.4000,0.0000,12304.4000,0.3190,3325.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3325.5135,0.0000,0.0000,0.0000,8978.8865,8978.8865,20.8931,31.4816,927.2000,4933.3000,-4006.1000,0.1279,210.7273,4.4000,1.0000,1006.7959,4.9000,1.0000,1217.5232,0.0000,0.0000,5940.0959,716.4727,-5223.6232,21.3162,14.0189,390.7000,0.0000,390.7000,0.0101,105.5946,3.7000,1.0000,0.0000,0.0000,0.0000,105.5946,0.0000,0.0000,0.0000,285.1054,285.1054,21.2373,33.2781,0.0000,1234.6000,-1234.6000,0.0320,0.0000,0.0000,0.0000,251.9592,4.9000,1.0000,251.9592,0.0000,0.0000,1486.5592,0.0000,-1486.5592,21.3577,14.0604,806.5000,0.0000,806.5000,0.0209,217.9730,3.7000,1.0000,0.0000,0.0000,0.0000,217.9730,0.0000,0.0000,0.0000,588.5270,588.5270,21.2003,15.5281,18.3642,-4.6681,-70021.5458,3.2006,398.5986,3.9860,3.2006,0.0000,1.1919,15.5221,16.0824,15.8022,0.8647,6917.2754,3.2006,824.9621,8.2496,3.2006,0.0000,4.1911,16.0576,15.5015,15.7796,-0.9807,-6864.9946,3.2006,943.6560,9.4366,3.2006,0.0000,5.4719,20.9475,20.9293,27.6063,20.9111,27.5071,20.8931,27.4085,20.8931,533.4486,21.3379,21.2931,21.2744,28.4443,21.2558,28.3410,21.2373,28.2383,21.2373,533.4486,21.3379,21.3100,21.2730,29.5604,21.2365,29.3193,21.2003,29.0822,21.2003,156.7945,3.1359,15.5281,15.5261,4.7409,15.5241,4.7499,15.5221,4.7589,15.5221,533.4486,21.3379,16.0824,16.0741,12.7084,16.0658,12.6679,16.0576,12.6276,16.0576,533.4486,21.3379,15.5015,15.4923,7.6089,15.4832,7.5702,15.4742,7.5325,15.4742,156.7945,3.1359,3.2006,17.4320,2.1337,0.0000,10.8550,28.2870,-54367.3000,-73403.2412,-69969.2650
2426.0000,15.4409,27.6628,2.1000,56152.1000,-56150.0000,1.4558,0.4773,4.4000,1.0000,12478.2444,4.5000,1.0000,12478.7217,0.0000,0.0000,68630.3444,1.6227,-68628.7217,21.7234,14.4261,12296.9000,0.0000,12296.9000,0.3188,3323.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3323.4865,0.0000,0.0000,0.0000,8973.4135,8973.4135,20.8400,24.8014,2691.1000,2612.4000,78.7000,0.0698,611.6136,4.4000,1.0000,533.1429,4.9000,1.0000,1144.7565,0.0000,0.0000,3145.5429,2079.4864,-1066.0565,20.9376,13.6403,403.9000,0.0000,403.9000,0.0105,109.1622,3.7000,1.0000,0.0000,0.0000,0.0000,109.1622,0.0000,0.0000,0.0000,294.7378,294.7378,20.8608,32.9016,0.0000,909.1000,-909.1000,0.0236,0.0000,0.0000,0.0000,185.5306,4.9000,1.0000,185.5306,0.0000,0.0000,1094.6306,0.0000,-1094.6306,20.9610,13.6637,372.5000,0.0000,372.5000,0.0097,100.6757,3.7000,1.0000,0.0000,0.0000,0.0000,100.6757,0.0000,0.0000,0.0000,271.8243,271.8243,20.8516,15.4790,18.1653,-3.9126,-58688.7586,2.8322,355.3839,3.5538,2.8322,0.0000,0.8259,15.4679,16.0087,15.7383,0.7384,5907.4047,2.8322,731.8528,7.3185,2.8322,0.0000,2.9042,15.9824,15.4725,15.7275,-0.7958,-5570.4611,2.8322,836.7615,8.3676,2.8322,0.0000,3.7916,20.9019,20.8812,27.5925,20.8605,27.4755,20.8400,27.3592,20.8400,431.5137,17.2605,20.9106,20.8940,25.2203,20.8774,25.1439,20.8608,25.0677,20.8608,431.5137,17.2605,20.9361,20.9080,25.8176,20.8798,25.6988,20.8516,25.5775,20.8516,127.0708,2.5414,15.4790,15.4753,5.3201,15.4716,5.3118,15.4679,5.3037,15.4679,431.5137,17.2605,16.0087,15.9999,12.1907,15.9911,12.1478,15.9824,12.1051,15.9824,431.5137,17.2605,15.4725,15.4618,7.5784,15.4513,7.5276,15.4409,7.4778,15.4409,127.0708,2.5414,2.8322,12.4828,1.8881,0.0000,7.5217,20.0045,-43907.1000,-61249.4331,-58351.8151
2427.0000,15.4051,27.6185,58.3000,51153.9000,-51095.6000,1.3263,13.2500,4.4000,1.0000,11367.5333,4.5000,1.0000,11380.7833,0.0000,0.0000,62521.4333,45.0500,-62476.3833,21.5293,14.2320,12314.0000,0.0000,12314.0000,0.3193,3328.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3328.1081,0.0000,0.0000,0.0000,8985.8919,8985.8919,20.5919,25.6670,2784.9000,3089.4000,-304.5000,0.0801,632.9318,4.4000,1.0000,630.4898,4.9000,1.0000,1263.4216,0.0000,0.0000,3719.8898,2151.9682,-1567.9216,20.7455,13.4482,391.6000,0.0000,391.6000,0.0102,105.8378,3.7000,1.0000,0.0000,0.0000,0.0000,105.8378,0.0000,0.0000,0.0000,285.7622,285.7622,20.6626,32.7034,0.0000,688.6000,-688.6000,0.0179,0.0000,0.0000,0.0000,140.5306,4.9000,1.0000,140.5306,0.0000,0.0000,829.1306,0.0000,-829.1306,20.7439,13.4466,372.5000,0.0000,372.5000,0.0097,100.6757,3.7000,1.0000,0.0000,0.0000,0.0000,100.6757,0.0000,0.0000,0.0000,271.8243,271.8243,20.6209,15.4028,18.0119,-3.5488,-53232.7387,2.6449,333.8205,3.3382,2.6449,0.0000,0.6727,15.3914,15.9714,15.6814,0.7396,5916.4637,2.6449,684.9939,6.8499,2.6449,0.0000,2.3653,15.9428,15.4378,15.6903,-0.7360,-5152.1810,2.6449,782.5771,7.8258,2.6449,0.0000,3.0881,20.6485,20.6295,25.4234,20.6107,25.3319,20.5919,25.2408,20.5919,383.3259,15.3330,20.7175,20.6991,24.2382,20.6808,24.1457,20.6626,24.0539,20.6626,383.3259,15.3330,20.7173,20.6847,24.3301,20.6526,24.1543,20.6209,23.9828,20.6209,113.0019,2.2600,15.4028,15.3990,5.3215,15.3952,5.3147,15.3914,5.3079,15.3914,383.3259,15.3330,15.9714,15.9618,12.0667,15.9523,12.0185,15.9428,11.9706,15.9428,383.3259,15.3330,15.4378,15.4268,7.4225,15.4159,7.3730,15.4051,7.3241,15.4051,113.0019,2.2600,2.6449,10.3578,1.7633,0.0000,6.1261,16.4839,-39010.6000,-55329.9572,-52468.4561
2428.0000,15.4102,27.6324,0.1000,67618.2000,-67618.1000,1.7531,0.0227,4.4000,1.0000,15026.2667,4.5000,1.0000,15026.2894,0.0000,0.0000,82644.4667,0.0773,-82644.3894,21.8495,14.5523,12317.8000,0.0000,12317.8000,0.3194,3329.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3329.1351,0.0000,0.0000,0.0000,8988.6649,8988.6649,21.0806,26.0742,3474.5000,3809.8000,-335.3000,0.0988,789.6591,4.4000,1.0000,777.5102,4.9000,1.0000,1567.1693,0.0000,0.0000,4587.3102,2684.8409,-1902.4693,21.2288,13.9315,403.5000,0.0000,403.5000,0.0105,109.0541,3.7000,1.0000,0.0000,0.0000,0.0000,109.0541,0.0000,0.0000,0.0000,294.4459,294.4459,21.1396,33.1804,0.0000,606.5000,-606.5000,0.0157,0.0000,0.0000,0.0000,123.7755,4.9000,1.0000,123.7755,0.0000,0.0000,730.2755,0.0000,-730.2755,21.1965,13.8992,806.0000,0.0000,806.0000,0.0209,217.8378,3.7000,1.0000,0.0000,0.0000,0.0000,217.8378,0.0000,0.0000,0.0000,588.1622,588.1622,21.0014,15.1941,18.0977,-4.9688,-74532.4612,3.3275,418.6062,4.1861,3.3275,0.0000,1.3395,15.1900,15.9548,15.5724,1.2271,9816.6041,3.3275,865.4929,8.6549,3.3275,0.0000,4.7099,15.9315,15.4404,15.6859,-0.9005,-6303.6202,3.3275,984.7099,9.8471,3.3275,0.0000,6.1491,21.1492,21.1262,30.9547,21.1033,30.8254,21.0806,30.6968,21.0806,570.7381,22.8295,21.2059,21.1837,29.8729,21.1616,29.7469,21.1396,29.6216,21.1396,570.7381,22.8295,21.1506,21.0999,30.5584,21.0502,30.1740,21.0014,29.7996,21.0014,167.6570,3.3531,15.1941,15.1927,3.9149,15.1914,3.9331,15.1900,3.9510,15.1900,570.7381,22.8295,15.9548,15.9471,12.1184,15.9393,12.0907,15.9315,12.0629,15.9315,570.7381,22.8295,15.4404,15.4303,7.7028,15.4202,7.6677,15.4102,7.6323,15.4102,167.6570,3.3531,3.3275,19.3880,2.2183,0.0000,12.1985,31.5865,-55032.6000,-75405.8612,-71019.4772
2429.0000,15.4706,27.6924,3.8000,74256.8000,-74253.0000,1.9252,0.8636,4.4000,1.0000,16501.5111,4.5000,1.0000,16502.3747,0.0000,0.0000,90758.3111,2.9364,-90755.3747,21.7670,14.4697,12309.2000,0.0000,12309.2000,0.3191,3326.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3326.8108,0.0000,0.0000,0.0000,8982.3892,8982.3892,21.0910,16.5705,4170.9000,1110.8000,3060.1000,0.1081,947.9318,4.4000,1.0000,226.6939,4.9000,1.0000,1174.6257,0.0000,0.0000,1337.4939,3222.9682,1885.4743,20.9602,13.6629,508.1000,0.0000,508.1000,0.0132,137.3243,3.7000,1.0000,0.0000,0.0000,0.0000,137.3243,0.0000,0.0000,0.0000,370.7757,370.7757,20.8918,32.4248,47.2000,718.2000,-671.0000,0.0186,10.7273,4.4000,1.0000,146.5714,4.9000,1.0000,157.2987,0.0000,0.0000,864.7714,36.4727,-828.2987,20.9493,13.6520,4128.8000,0.0000,4128.8000,0.1070,1115.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1115.8919,0.0000,0.0000,0.0000,3012.9081,3012.9081,20.6769,15.4867,18.0818,-4.9874,-74810.5365,3.7370,470.4084,4.7041,3.7370,0.0000,1.8974,15.4692,15.7428,15.6060,0.4928,3942.7190,3.7370,970.7212,9.7072,3.7370,0.0000,6.6716,15.7283,15.5046,15.6164,-0.4606,-3223.9924,3.7370,1108.9374,11.0894,3.7370,0.0000,8.7103,21.1438,21.1262,30.4602,21.1086,30.3920,21.0910,30.3236,21.0910,698.4523,27.9381,20.9345,20.9203,26.9472,20.9061,26.9083,20.8918,26.8689,20.8918,698.4523,27.9381,20.7403,20.7198,25.5884,20.6987,25.6001,20.6769,25.6009,20.6769,204.8239,4.0965,15.4867,15.4808,7.5715,15.4750,7.5418,15.4692,7.5126,15.4692,698.4523,27.9381,15.7428,15.7379,10.1897,15.7331,10.1901,15.7283,10.1903,15.7283,698.4523,27.9381,15.5046,15.4932,8.6221,15.4818,8.5717,15.4706,8.5219,15.4706,204.8239,4.0965,3.7370,26.6374,2.4914,0.0000,17.2793,43.9167,-54917.8000,-77332.1262,-74091.8099
2430.0000,15.5061,27.7283,0.0000,142481.2000,-142481.2000,3.6941,0.0000,0.0000,0.0000,31662.4889,4.5000,1.0000,31662.4889,0.0000,0.0000,174143.6889,0.0000,-174143.6889,22.2846,14.9873,12296.7000,0.0000,12296.7000,0.3188,3323.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3323.4324,0.0000,0.0000,0.0000,8973.2676,8973.2676,21.8913,19.6935,1062.0000,487.7000,574.3000,0.0275,241.3636,4.4000,1.0000,99.5306,4.9000,1.0000,340.8942,0.0000,0.0000,587.2306,820.6364,233.4058,21.8822,14.5849,483.3000,0.0000,483.3000,0.0125,130.6216,3.7000,1.0000,0.0000,0.0000,0.0000,130.6216,0.0000,0.0000,0.0000,352.6784,352.6784,21.8249,33.4523,61.0000,1140.1000,-1079.1000,0.0296,13.8636,4.4000,1.0000,232.6735,4.9000,1.0000,246.5371,0.0000,0.0000,1372.7735,47.1364,-1325.6371,21.8765,14.5792,13808.6000,0.0000,13808.6000,0.3580,3732.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3732.0541,0.0000,0.0000,0.0000,10076.5459,10076.5459,21.3875,15.8571,18.6223,-9.4721,-142082.0163,6.6608,821.5093,8.2151,6.6608,0.0000,10.7436,15.8429,15.6293,15.7361,-0.6857,-5485.7684,6.6608,1721.3285,17.2133,6.6608,0.0000,37.7771,15.6210,15.5245,15.5728,-0.3542,-2479.5344,6.6608,1979.9559,19.7996,6.6608,0.0000,49.3210,21.9353,21.9206,38.1369,21.9060,38.0942,21.8913,38.0512,21.8913,1921.5956,76.8638,21.8685,21.8539,36.5758,21.8394,36.5258,21.8249,36.4759,21.8249,1921.5956,76.8638,21.4843,21.4518,35.3309,21.4195,35.1643,21.3875,35.0006,21.3875,559.1286,11.1826,15.8571,15.8523,11.2874,15.8476,11.2744,15.8429,11.2613,15.8429,1921.5956,76.8638,15.6293,15.6266,9.5157,15.6238,9.5316,15.6210,9.5474,15.6210,1921.5956,76.8638,15.5245,15.5184,8.8777,15.5123,8.8948,15.5061,8.9105,15.5061,559.1286,11.1826,6.6608,130.4160,4.4405,0.0000,97.8416,228.2576,-116397.4000,-155833.4284,-150047.3192
2431.0000,15.5089,27.7311,0.0000,189207.1000,-189207.1000,4.9055,0.0000,0.0000,0.0000,42046.0222,4.5000,1.0000,42046.0222,0.0000,0.0000,231253.1222,0.0000,-231253.1222,22.2773,14.9800,20890.9000,0.0000,20890.9000,0.5416,5646.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5646.1892,0.0000,0.0000,0.0000,15244.7108,15244.7108,21.8056,31.7760,66.5000,248.2000,-181.7000,0.0064,15.1136,4.4000,1.0000,50.6531,4.9000,1.0000,65.7667,0.0000,0.0000,298.8531,51.3864,-247.4667,21.8128,14.5155,945.2000,0.0000,945.2000,0.0245,255.4595,3.7000,1.0000,0.0000,0.0000,0.0000,255.4595,0.0000,0.0000,0.0000,689.7405,689.7405,21.7677,33.5898,51.2000,1808.8000,-1757.6000,0.0469,11.6364,4.4000,1.0000,369.1429,4.9000,1.0000,380.7792,0.0000,0.0000,2177.9429,39.5636,-2138.3792,21.8303,14.5330,14675.5000,0.0000,14675.5000,0.3805,3966.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3966.3514,0.0000,0.0000,0.0000,10709.1486,10709.1486,21.4643,16.5218,18.9931,-11.2579,-168869.0538,8.8583,1077.4588,10.7746,8.8583,0.0000,25.2704,16.5047,15.7032,16.1040,-3.4230,-27384.0296,8.8583,2256.3514,22.5635,8.8583,0.0000,88.8571,15.6949,15.5219,15.6084,-0.8448,-5913.7518,8.8583,2629.4520,26.2945,8.8583,0.0000,116.0101,21.8311,21.8226,35.7895,21.8141,35.8021,21.8056,35.8143,21.8056,3177.5764,127.1031,21.7926,21.7843,34.5960,21.7760,34.6058,21.7677,34.6153,21.7677,3177.5764,127.1031,21.5169,21.4995,34.7843,21.4820,34.8062,21.4643,34.8253,21.4643,921.3544,18.4271,16.5218,16.5161,17.4256,16.5104,17.4038,16.5047,17.3819,16.5047,3177.5764,127.1031,15.7032,15.7005,10.6615,15.6977,10.6721,15.6949,10.6826,15.6949,3177.5764,127.1031,15.5219,15.5176,8.8330,15.5132,8.8631,15.5089,8.8926,15.5089,921.3544,18.4271,8.8583,286.6031,5.9055,0.0000,230.1375,516.7406,-154634.8000,-206995.3681,-202166.8353
