Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2432.0000,15.5853,27.8075,0.0000,218263.6000,-218263.6000,5.6589,0.0000,0.0000,0.0000,48503.0222,4.5000,1.0000,48503.0222,0.0000,0.0000,266766.6222,0.0000,-266766.6222,21.8129,14.5156,25485.4000,0.0000,25485.4000,0.6608,6887.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6887.9459,0.0000,0.0000,0.0000,18597.4541,18597.4541,21.3631,33.4039,0.0000,23856.4000,-23856.4000,0.6185,0.0000,0.0000,0.0000,4868.6531,4.9000,1.0000,4868.6531,0.0000,0.0000,28725.0531,0.0000,-28725.0531,22.0337,14.7364,1580.4000,0.0000,1580.4000,0.0410,427.1351,3.7000,1.0000,0.0000,0.0000,0.0000,427.1351,0.0000,0.0000,0.0000,1153.2649,1153.2649,21.9845,33.8812,42.7000,2289.7000,-2247.0000,0.0594,9.7045,4.4000,1.0000,467.2857,4.9000,1.0000,476.9903,0.0000,0.0000,2756.9857,32.9955,-2723.9903,22.0481,14.7508,14097.6000,0.0000,14097.6000,0.3655,3810.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3810.1622,0.0000,0.0000,0.0000,10287.4378,10287.4378,21.7570,17.0601,19.4085,-13.4131,-201195.8670,11.1060,1330.1297,13.3013,11.1060,0.0000,49.8014,17.0447,15.9704,16.5075,-5.7524,-46018.9570,11.1060,2784.6650,27.8466,11.1060,0.0000,175.1143,15.9612,15.5985,15.7798,-2.2191,-15533.6168,11.1060,3274.4503,32.7445,11.1060,0.0000,228.6259,21.3788,21.3736,30.8273,21.3683,30.8606,21.3631,30.8936,21.3631,4742.9358,189.7174,22.0068,21.9993,36.2766,21.9919,36.2840,21.9845,36.2912,21.9845,4742.9358,189.7174,21.8079,21.7909,37.8040,21.7739,37.8045,21.7570,37.8047,21.7570,1371.6195,27.4324,17.0601,17.0549,21.5752,17.0498,21.5609,17.0447,21.5466,17.0447,4742.9358,189.7174,15.9704,15.9673,13.4285,15.9642,13.4332,15.9612,13.4379,15.9612,4742.9358,189.7174,15.5985,15.5941,9.7663,15.5897,9.7878,15.5853,9.8092,15.5853,1371.6195,27.4324,11.1060,536.0586,7.4040,0.0000,453.5416,989.6002,-203203.6000,-268177.5088,-262748.4408
2433.0000,15.7086,27.9308,0.0000,234372.0000,-234372.0000,6.0765,0.0000,0.0000,0.0000,52082.6667,4.5000,1.0000,52082.6667,0.0000,0.0000,286454.6667,0.0000,-286454.6667,21.7365,14.4392,28964.2000,0.0000,28964.2000,0.7510,7828.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7828.1622,0.0000,0.0000,0.0000,21136.0378,21136.0378,21.2761,33.3169,0.0000,35849.2000,-35849.2000,0.9295,0.0000,0.0000,0.0000,7316.1633,4.9000,1.0000,7316.1633,0.0000,0.0000,43165.3633,0.0000,-43165.3633,22.1845,14.8872,1706.7000,0.0000,1706.7000,0.0442,461.2703,3.7000,1.0000,0.0000,0.0000,0.0000,461.2703,0.0000,0.0000,0.0000,1245.4297,1245.4297,22.1380,34.1788,0.0000,3553.2000,-3553.2000,0.0921,0.0000,0.0000,0.0000,725.1429,4.9000,1.0000,725.1429,0.0000,0.0000,4278.3429,0.0000,-4278.3429,22.2280,14.9307,12363.9000,0.0000,12363.9000,0.3206,3341.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3341.5946,0.0000,0.0000,0.0000,9022.3054,9022.3054,21.9915,17.4282,19.7098,-14.4568,-216851.4387,12.3208,1459.2578,14.5926,12.3208,0.0000,67.9960,17.4140,16.2269,16.8204,-7.0515,-56412.1618,12.3208,3051.9581,30.5196,12.3208,0.0000,239.0909,16.2174,15.7229,15.9702,-3.3575,-23502.2783,12.3208,3605.5249,36.0552,12.3208,0.0000,312.1525,21.2917,21.2865,30.3350,21.2813,30.3577,21.2761,30.3802,21.2761,5702.8656,228.1146,22.1583,22.1515,37.1647,22.1448,37.1721,22.1380,37.1794,22.1380,5702.8656,228.1146,22.0382,22.0226,39.7379,22.0070,39.7420,21.9915,39.7456,21.9915,1647.2905,32.9458,17.4282,17.4235,23.8247,17.4187,23.8144,17.4140,23.8041,17.4140,5702.8656,228.1146,16.2269,16.2237,15.6530,16.2206,15.6557,16.2174,15.6584,16.2174,5702.8656,228.1146,15.7229,15.7181,11.1223,15.7133,11.1356,15.7086,11.1488,15.7086,1647.2905,32.9458,12.3208,714.8856,8.2139,0.0000,619.2394,1334.1250,-230739.6000,-302494.5998,-296765.8789
2434.0000,15.8597,28.0820,0.0000,249191.6000,-249191.6000,6.4608,0.0000,0.0000,0.0000,55375.9111,4.5000,1.0000,55375.9111,0.0000,0.0000,304567.5111,0.0000,-304567.5111,21.7129,14.4156,34196.0000,0.0000,34196.0000,0.8866,9242.1622,3.7000,1.0000,0.0000,0.0000,0.0000,9242.1622,0.0000,0.0000,0.0000,24953.8378,24953.8378,21.2191,33.2600,0.0000,45617.0000,-45617.0000,1.1827,0.0000,0.0000,0.0000,9309.5918,4.9000,1.0000,9309.5918,0.0000,0.0000,54926.5918,0.0000,-54926.5918,22.2747,14.9774,1747.4000,0.0000,1747.4000,0.0453,472.2703,3.7000,1.0000,0.0000,0.0000,0.0000,472.2703,0.0000,0.0000,0.0000,1275.1297,1275.1297,22.2318,34.2726,0.0000,4940.0000,-4940.0000,0.1281,0.0000,0.0000,0.0000,1008.1633,4.9000,1.0000,1008.1633,0.0000,0.0000,5948.1633,0.0000,-5948.1633,22.3461,15.0488,11208.1000,0.0000,11208.1000,0.2906,3029.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3029.2162,0.0000,0.0000,0.0000,8178.8838,8178.8838,22.1469,17.7577,19.9523,-15.2261,-228392.0753,13.4910,1583.6509,15.8365,13.4910,0.0000,89.2695,17.7439,16.4775,17.1107,-8.2371,-65896.5661,13.4910,3304.5709,33.0457,13.4910,0.0000,313.8940,16.4680,15.8748,16.1714,-4.4096,-30867.1165,13.4910,3946.6292,39.4663,13.4910,0.0000,409.8140,21.2333,21.2286,29.9851,21.2239,30.0062,21.2191,30.0273,21.2191,6701.3761,268.0550,22.2502,22.2441,37.4828,22.2379,37.4914,22.2318,37.4999,22.2318,6701.3761,268.0550,22.1889,22.1749,40.6427,22.1609,40.6548,22.1469,40.6665,22.1469,1933.7636,38.6753,17.7577,17.7531,25.7749,17.7485,25.7658,17.7439,25.7568,17.7439,6701.3761,268.0550,16.4775,16.4744,17.6106,16.4712,17.6122,16.4680,17.6136,16.4680,6701.3761,268.0550,15.8748,15.8698,12.6391,15.8648,12.6478,15.8597,12.6562,15.8597,1933.7636,38.6753,13.4910,919.6578,8.9940,0.0000,812.9775,1732.6354,-252597.1000,-331034.4149,-325155.7579
2435.0000,15.9891,28.2113,0.0000,258352.4000,-258352.4000,6.6983,0.0000,0.0000,0.0000,57411.6444,4.5000,1.0000,57411.6444,0.0000,0.0000,315764.0444,0.0000,-315764.0444,21.8351,14.5378,35939.7000,0.0000,35939.7000,0.9318,9713.4324,3.7000,1.0000,0.0000,0.0000,0.0000,9713.4324,0.0000,0.0000,0.0000,26226.2676,26226.2676,21.3346,33.3754,0.0000,49451.6000,-49451.6000,1.2821,0.0000,0.0000,0.0000,10092.1633,4.9000,1.0000,10092.1633,0.0000,0.0000,59543.7633,0.0000,-59543.7633,22.4370,15.1397,2057.7000,0.0000,2057.7000,0.0533,556.1351,3.7000,1.0000,0.0000,0.0000,0.0000,556.1351,0.0000,0.0000,0.0000,1501.5649,1501.5649,22.3907,34.4315,0.0000,5247.8000,-5247.8000,0.1361,0.0000,0.0000,0.0000,1070.9796,4.9000,1.0000,1070.9796,0.0000,0.0000,6318.7796,0.0000,-6318.7796,22.5077,15.2104,9041.0000,0.0000,9041.0000,0.2344,2443.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2443.5135,0.0000,0.0000,0.0000,6597.4865,6597.4865,22.3428,17.9599,20.1514,-15.7827,-236739.8574,14.0040,1631.9009,16.3190,14.0040,0.0000,99.8444,17.9468,16.6615,17.3041,-8.6777,-69421.3791,14.0040,3404.7909,34.0479,14.0040,0.0000,351.0780,16.6521,16.0042,16.3281,-4.9989,-34992.6428,14.0040,4092.9279,40.9293,14.0040,0.0000,458.3607,21.3496,21.3446,31.3047,21.3396,31.3184,21.3346,31.3321,21.3346,7161.5792,286.4632,22.4092,22.4030,38.5472,22.3968,38.5514,22.3907,38.5555,22.3907,7161.5792,286.4632,22.3855,22.3713,42.1770,22.3571,42.1764,22.3428,42.1755,22.3428,2065.7136,41.3143,17.9599,17.9555,26.5075,17.9511,26.5005,17.9468,26.4934,17.9468,7161.5792,286.4632,16.6615,16.6584,18.7805,16.6552,18.7817,16.6521,18.7827,16.6521,7161.5792,286.4632,16.0042,15.9992,13.7324,15.9941,13.7400,15.9891,13.7474,15.9891,2065.7136,41.3143,14.0040,1020.0989,9.3360,0.0000,909.2832,1929.3821,-266013.4000,-347301.2684,-341153.8793
2436.0000,16.0822,28.3044,0.0000,268797.1000,-268797.1000,6.9691,0.0000,0.0000,0.0000,59732.6889,4.5000,1.0000,59732.6889,0.0000,0.0000,328529.7889,0.0000,-328529.7889,22.1166,14.8193,31142.2000,0.0000,31142.2000,0.8074,8416.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8416.8108,0.0000,0.0000,0.0000,22725.3892,22725.3892,21.6818,33.7226,0.0000,46990.6000,-46990.6000,1.2183,0.0000,0.0000,0.0000,9589.9184,4.9000,1.0000,9589.9184,0.0000,0.0000,56580.5184,0.0000,-56580.5184,22.7211,15.4238,2458.2000,0.0000,2458.2000,0.0637,664.3784,3.7000,1.0000,0.0000,0.0000,0.0000,664.3784,0.0000,0.0000,0.0000,1793.8216,1793.8216,22.6683,34.7091,0.0000,5681.2000,-5681.2000,0.1473,0.0000,0.0000,0.0000,1159.4286,4.9000,1.0000,1159.4286,0.0000,0.0000,6840.6286,0.0000,-6840.6286,22.7939,15.4966,7885.2000,0.0000,7885.2000,0.2044,2131.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2131.1351,0.0000,0.0000,0.0000,5754.0649,5754.0649,22.6415,18.0810,20.3612,-16.5525,-248287.9546,14.1154,1632.3018,16.3230,14.1154,0.0000,102.2461,18.0683,16.7810,17.4247,-8.7601,-70080.8241,14.1154,3432.3330,34.3233,14.1154,0.0000,359.5227,16.7717,16.0971,16.4344,-5.2468,-36727.7664,14.1154,4116.8123,41.1681,14.1154,0.0000,469.3859,21.6991,21.6934,34.6443,21.6876,34.6474,21.6818,34.6505,21.6818,7263.3140,290.5326,22.6881,22.6815,40.7214,22.6749,40.7185,22.6683,40.7156,22.6683,7263.3140,290.5326,22.6882,22.6726,44.9088,22.6571,44.8859,22.6415,44.8629,22.6415,2094.8767,41.8975,18.0810,18.0768,26.6292,18.0725,26.6230,18.0683,26.6167,18.0683,7263.3140,290.5326,16.7810,16.7779,19.3244,16.7748,19.3252,16.7717,19.3259,16.7717,7263.3140,290.5326,16.0971,16.0921,14.3375,16.0872,14.3452,16.0822,14.3527,16.0822,2094.8767,41.8975,14.1154,1042.8015,9.4103,0.0000,931.1546,1973.9561,-279983.3000,-361677.6602,-355096.5450
2437.0000,16.2190,28.4412,0.0000,278261.3000,-278261.3000,7.2144,0.0000,0.0000,0.0000,61835.8444,4.5000,1.0000,61835.8444,0.0000,0.0000,340097.1444,0.0000,-340097.1444,22.0517,14.7544,35937.1000,0.0000,35937.1000,0.9317,9712.7297,3.7000,1.0000,0.0000,0.0000,0.0000,9712.7297,0.0000,0.0000,0.0000,26224.3703,26224.3703,21.5882,33.6290,0.0000,58956.7000,-58956.7000,1.5286,0.0000,0.0000,0.0000,12031.9796,4.9000,1.0000,12031.9796,0.0000,0.0000,70988.6796,0.0000,-70988.6796,22.8056,15.5083,2345.2000,0.0000,2345.2000,0.0608,633.8378,3.7000,1.0000,0.0000,0.0000,0.0000,633.8378,0.0000,0.0000,0.0000,1711.3622,1711.3622,22.7585,34.7993,0.0000,6201.4000,-6201.4000,0.1608,0.0000,0.0000,0.0000,1265.5918,4.9000,1.0000,1265.5918,0.0000,0.0000,7466.9918,0.0000,-7466.9918,22.8865,15.5892,7018.3000,0.0000,7018.3000,0.1820,1896.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1896.8378,0.0000,0.0000,0.0000,5121.4622,5121.4622,22.7581,18.3445,20.5513,-17.1566,-257349.1355,15.1174,1736.1069,17.3611,15.1174,0.0000,125.6032,18.3313,16.9732,17.6523,-9.8984,-79187.2604,15.1174,3670.4139,36.7041,15.1174,0.0000,441.6522,16.9636,16.2346,16.5991,-6.0724,-42506.7498,15.1174,4482.5110,44.8251,15.1174,0.0000,576.6126,21.6020,21.5974,33.0747,21.5928,33.0885,21.5882,33.1021,21.5882,8207.1267,328.2851,22.7763,22.7704,40.7857,22.7644,40.7882,22.7585,40.7907,22.7585,8207.1267,328.2851,22.7987,22.7852,45.0770,22.7716,45.0774,22.7581,45.0774,22.7581,2365.3246,47.3065,18.3445,18.3401,28.3578,18.3357,28.3497,18.3313,28.3416,18.3313,8207.1267,328.2851,16.9732,16.9700,20.6663,16.9668,20.6658,16.9636,20.6652,16.9636,8207.1267,328.2851,16.2346,16.2294,15.5096,16.2242,15.5133,16.2190,15.5168,16.2190,2365.3246,47.3065,15.1174,1261.7628,10.0783,0.0000,1143.8680,2405.6308,-298118.8000,-385495.6213,-379043.1456
2438.0000,16.3303,28.5525,0.0000,287148.8000,-287148.8000,7.4449,0.0000,0.0000,0.0000,63810.8444,4.5000,1.0000,63810.8444,0.0000,0.0000,350959.6444,0.0000,-350959.6444,22.2161,14.9188,34197.9000,0.0000,34197.9000,0.8866,9242.6757,3.7000,1.0000,0.0000,0.0000,0.0000,9242.6757,0.0000,0.0000,0.0000,24955.2243,24955.2243,21.7822,33.8230,0.0000,61650.2000,-61650.2000,1.5984,0.0000,0.0000,0.0000,12581.6735,4.9000,1.0000,12581.6735,0.0000,0.0000,74231.8735,0.0000,-74231.8735,23.0271,15.7298,1560.3000,0.0000,1560.3000,0.0405,421.7027,3.7000,1.0000,0.0000,0.0000,0.0000,421.7027,0.0000,0.0000,0.0000,1138.5973,1138.5973,22.9894,35.0302,0.0000,6816.0000,-6816.0000,0.1767,0.0000,0.0000,0.0000,1391.0204,4.9000,1.0000,1391.0204,0.0000,0.0000,8207.0204,0.0000,-8207.0204,23.1270,15.8297,6151.5000,0.0000,6151.5000,0.1595,1662.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1662.5676,0.0000,0.0000,0.0000,4488.9324,4488.9324,23.0080,18.5019,20.7549,-17.9127,-268690.2675,15.4599,1762.3416,17.6234,15.4599,0.0000,134.3329,18.4892,17.1169,17.8030,-10.2288,-81830.6968,15.4599,3750.5124,37.5051,15.4599,0.0000,472.3480,17.1073,16.3458,16.7266,-6.4867,-45407.0324,15.4599,4632.9121,46.3291,15.4599,0.0000,616.6885,21.7976,21.7924,34.8453,21.7873,34.8510,21.7822,34.8567,21.7822,8541.4112,341.6564,23.0080,23.0018,42.4488,22.9956,42.4464,22.9894,42.4439,22.9894,8541.4112,341.6564,23.0517,23.0371,47.1880,23.0225,47.1694,23.0080,47.1506,23.0080,2461.0712,49.2214,18.5019,18.4977,28.9062,18.4934,28.8996,18.4892,28.8930,18.4892,8541.4112,341.6564,17.1169,17.1137,21.4358,17.1105,21.4352,17.1073,21.4345,17.1073,8541.4112,341.6564,16.3458,16.3407,16.2746,16.3355,16.2787,16.3303,16.2826,16.3303,2461.0712,49.2214,15.4599,1342.8343,10.3066,0.0000,1223.3694,2566.2036,-313705.3000,-402815.7843,-395927.9966
2439.0000,16.4445,28.6667,0.0000,295537.9000,-295537.9000,7.6624,0.0000,0.0000,0.0000,65675.0889,4.5000,1.0000,65675.0889,0.0000,0.0000,361212.9889,0.0000,-361212.9889,22.3209,15.0236,32455.1000,0.0000,32455.1000,0.8415,8771.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8771.6486,0.0000,0.0000,0.0000,23683.4514,23683.4514,21.9205,33.9614,0.0000,65552.7000,-65552.7000,1.6996,0.0000,0.0000,0.0000,13378.1020,4.9000,1.0000,13378.1020,0.0000,0.0000,78930.8020,0.0000,-78930.8020,23.2046,15.9073,1510.4000,0.0000,1510.4000,0.0392,408.2162,3.7000,1.0000,0.0000,0.0000,0.0000,408.2162,0.0000,0.0000,0.0000,1102.1838,1102.1838,23.1684,35.2092,0.0000,7717.4000,-7717.4000,0.2001,0.0000,0.0000,0.0000,1574.9796,4.9000,1.0000,1574.9796,0.0000,0.0000,9292.3796,0.0000,-9292.3796,23.3196,16.0223,7018.3000,0.0000,7018.3000,0.1820,1896.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1896.8378,0.0000,0.0000,0.0000,5121.4622,5121.4622,23.1940,18.6836,20.9388,-18.4831,-277245.7853,15.9369,1804.6672,18.0467,15.9369,0.0000,147.1566,18.6708,17.2652,17.9680,-10.8006,-86404.7791,15.9369,3879.8656,38.7987,15.9369,0.0000,517.4394,17.2556,16.4603,16.8579,-6.9837,-48885.6088,15.9369,4895.3638,48.9536,15.9369,0.0000,675.5590,21.9356,21.9306,35.7638,21.9256,35.7694,21.9205,35.7748,21.9205,9017.0687,360.6827,23.1867,23.1806,43.4281,23.1745,43.4257,23.1684,43.4233,23.1684,9017.0687,360.6827,23.2362,23.2221,48.2849,23.2081,48.2706,23.1940,48.2561,23.1940,2597.2751,51.9455,18.6836,18.6793,29.8055,18.6751,29.7984,18.6708,29.7913,18.6708,9017.0687,360.6827,17.2652,17.2620,22.2780,17.2588,22.2768,17.2556,22.2755,17.2556,9017.0687,360.6827,16.4603,16.4550,17.0787,16.4498,17.0814,16.4445,17.0839,16.4445,2597.2751,51.9455,15.9369,1461.2646,10.6246,0.0000,1340.1551,2801.4197,-327824.2000,-419529.0732,-412536.1732
2440.0000,16.5300,28.7522,0.0000,296008.9000,-296008.9000,7.6746,0.0000,0.0000,0.0000,65779.7556,4.5000,1.0000,65779.7556,0.0000,0.0000,361788.6556,0.0000,-361788.6556,22.3936,15.0963,27658.8000,0.0000,27658.8000,0.7171,7475.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7475.3514,0.0000,0.0000,0.0000,20183.4486,20183.4486,22.0512,34.0920,0.0000,68331.6000,-68331.6000,1.7716,0.0000,0.0000,0.0000,13945.2245,4.9000,1.0000,13945.2245,0.0000,0.0000,82276.8245,0.0000,-82276.8245,23.3847,16.0874,1938.9000,0.0000,1938.9000,0.0503,524.0270,3.7000,1.0000,0.0000,0.0000,0.0000,524.0270,0.0000,0.0000,0.0000,1414.8730,1414.8730,23.3432,35.3840,0.0000,9225.6000,-9225.6000,0.2392,0.0000,0.0000,0.0000,1882.7755,4.9000,1.0000,1882.7755,0.0000,0.0000,11108.3755,0.0000,-11108.3755,23.5232,16.2259,8174.1000,0.0000,8174.1000,0.2119,2209.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2209.2162,0.0000,0.0000,0.0000,5964.8838,5964.8838,23.3834,18.8007,21.0920,-18.8501,-282751.4075,15.9970,1801.4767,18.0148,15.9970,0.0000,148.8285,18.7881,17.3705,18.0793,-10.9339,-87471.2833,15.9970,3889.0795,38.8908,15.9970,0.0000,523.3183,17.3609,16.5456,16.9532,-7.1862,-50303.4546,15.9970,4935.3202,49.3532,15.9970,0.0000,683.2343,22.0665,22.0614,36.5757,22.0563,36.5791,22.0512,36.5825,22.0512,9077.8355,363.1134,23.3618,23.3556,44.3775,23.3494,44.3729,23.3432,44.3684,23.3432,9077.8355,363.1134,23.4265,23.4121,49.4858,23.3977,49.4651,23.3834,49.4443,23.3834,2614.6727,52.2935,18.8007,18.7965,30.0723,18.7923,30.0656,18.7881,30.0590,18.7881,9077.8355,363.1134,17.3705,17.3673,22.6880,17.3641,22.6866,17.3609,22.6851,17.3609,9077.8355,363.1134,16.5456,16.5404,17.5138,16.5352,17.5170,16.5300,17.5200,16.5300,2614.6727,52.2935,15.9970,1476.6506,10.6647,0.0000,1355.3811,2832.0317,-335794.3000,-427610.6502,-420526.1455
2441.0000,16.5803,28.8026,0.0000,305883.0000,-305883.0000,7.9306,0.0000,0.0000,0.0000,67974.0000,4.5000,1.0000,67974.0000,0.0000,0.0000,373857.0000,0.0000,-373857.0000,22.7345,15.4372,18076.0000,0.0000,18076.0000,0.4687,4885.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4885.4054,0.0000,0.0000,0.0000,13190.5946,13190.5946,22.4990,34.5398,0.0000,59014.5000,-59014.5000,1.5301,0.0000,0.0000,0.0000,12043.7755,4.9000,1.0000,12043.7755,0.0000,0.0000,71058.2755,0.0000,-71058.2755,23.6687,16.3714,1247.2000,0.0000,1247.2000,0.0323,337.0811,3.7000,1.0000,0.0000,0.0000,0.0000,337.0811,0.0000,0.0000,0.0000,910.1189,910.1189,23.6336,35.6744,0.0000,9997.5000,-9997.5000,0.2592,0.0000,0.0000,0.0000,2040.3061,4.9000,1.0000,2040.3061,0.0000,0.0000,12037.8061,0.0000,-12037.8061,23.8317,16.5344,10774.7000,0.0000,10774.7000,0.2794,2912.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2912.0811,0.0000,0.0000,0.0000,7862.6189,7862.6189,23.6553,18.8634,21.2593,-19.4067,-291100.4774,15.7503,1763.0332,17.6303,15.7503,0.0000,142.0470,18.8509,17.4287,18.1398,-10.7994,-86394.8168,15.7503,3803.1360,38.0314,15.7503,0.0000,499.4729,17.4191,16.5956,17.0074,-7.1468,-50027.7717,15.7503,4781.8673,47.8187,15.7503,0.0000,652.1023,22.5173,22.5112,40.5244,22.5051,40.5169,22.4990,40.5095,22.4990,8829.6193,353.1848,23.6537,23.6470,46.4761,23.6403,46.4656,23.6336,46.4551,23.6336,8829.6193,353.1848,23.7023,23.6866,51.7031,23.6709,51.6652,23.6553,51.6274,23.6553,2543.6040,50.8721,18.8634,18.8592,29.9069,18.8550,29.9003,18.8509,29.8937,18.8509,8829.6193,353.1848,17.4287,17.4255,22.6913,17.4223,22.6897,17.4191,22.6881,17.4191,8829.6193,353.1848,16.5956,16.5905,17.5652,16.5854,17.5692,16.5803,17.5730,16.5803,2543.6040,50.8721,15.7503,1414.1667,10.5002,0.0000,1293.6223,2707.7890,-344797.1000,-434989.7492,-427523.0659
2442.0000,16.2817,28.5039,0.0000,200846.6000,-200846.6000,5.2073,0.0000,0.0000,0.0000,44632.5778,4.5000,1.0000,44632.5778,0.0000,0.0000,245479.1778,0.0000,-245479.1778,22.4993,15.2020,14881.1000,0.0000,14881.1000,0.3858,4021.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4021.9189,0.0000,0.0000,0.0000,10859.1811,10859.1811,22.2028,34.2436,0.0000,23764.6000,-23764.6000,0.6161,0.0000,0.0000,0.0000,4849.9184,4.9000,1.0000,4849.9184,0.0000,0.0000,28614.5184,0.0000,-28614.5184,22.9275,15.6302,1034.2000,0.0000,1034.2000,0.0268,279.5135,3.7000,1.0000,0.0000,0.0000,0.0000,279.5135,0.0000,0.0000,0.0000,754.6865,754.6865,22.8885,34.9293,0.0000,10028.1000,-10028.1000,0.2600,0.0000,0.0000,0.0000,2046.5510,4.9000,1.0000,2046.5510,0.0000,0.0000,12074.6510,0.0000,-12074.6510,23.1943,15.8970,12652.8000,0.0000,12652.8000,0.3280,3419.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3419.6757,0.0000,0.0000,0.0000,9233.1243,9233.1243,22.9265,18.0963,20.5114,-12.7133,-190699.9646,10.2362,1177.2479,11.7725,10.2362,0.0000,38.9928,18.0869,16.9704,17.5286,-5.5104,-44083.0279,10.2362,2467.3967,24.6740,10.2362,0.0000,137.1084,16.9617,16.2911,16.6264,-3.7828,-26479.3351,10.2362,2919.7016,29.1970,10.2362,0.0000,179.0061,22.2242,22.2171,36.5854,22.2099,36.5682,22.2028,36.5510,22.2028,4104.3362,164.1734,22.9084,22.9018,38.1231,22.8951,38.1135,22.8885,38.1040,22.8885,4104.3362,164.1734,22.9604,22.9492,41.4886,22.9379,41.5051,22.9265,41.5208,22.9265,1188.0544,23.7611,18.0963,18.0932,21.6772,18.0901,21.6808,18.0869,21.6843,18.0869,4104.3362,164.1734,16.9704,16.9675,17.6845,16.9646,17.6857,16.9617,17.6869,16.9617,4104.3362,164.1734,16.2911,16.2880,13.4339,16.2848,13.4611,16.2817,13.4879,16.2817,1188.0544,23.7611,10.2362,427.6322,6.8241,0.0000,355.1073,782.7395,-206071.2000,-265321.3553,-261262.3276
2443.0000,16.1509,28.3731,0.0000,198923.4000,-198923.4000,5.1575,0.0000,0.0000,0.0000,44205.2000,4.5000,1.0000,44205.2000,0.0000,0.0000,243128.6000,0.0000,-243128.6000,22.6188,15.3215,14884.7000,0.0000,14884.7000,0.3859,4022.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4022.8919,0.0000,0.0000,0.0000,10861.8081,10861.8081,22.3043,34.3451,0.0000,15205.2000,-15205.2000,0.3942,0.0000,0.0000,0.0000,3103.1020,4.9000,1.0000,3103.1020,0.0000,0.0000,18308.3020,0.0000,-18308.3020,22.7913,15.4940,799.3000,0.0000,799.3000,0.0207,216.0270,3.7000,1.0000,0.0000,0.0000,0.0000,216.0270,0.0000,0.0000,0.0000,583.2730,583.2730,22.7518,34.7926,0.0000,8713.9000,-8713.9000,0.2259,0.0000,0.0000,0.0000,1778.3469,4.9000,1.0000,1778.3469,0.0000,0.0000,10492.2469,0.0000,-10492.2469,23.0309,15.7336,12074.9000,0.0000,12074.9000,0.3131,3263.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3263.4865,0.0000,0.0000,0.0000,8811.4135,8811.4135,22.7477,17.8229,20.2853,-12.3417,-185124.8028,9.7460,1130.1512,11.3015,9.7460,0.0000,33.6543,17.8114,16.7762,17.2938,-4.8645,-38916.0714,9.7460,2370.4742,23.7047,9.7460,0.0000,118.3369,16.7666,16.1637,16.4651,-3.2375,-22662.2398,9.7460,2797.3580,27.9736,9.7460,0.0000,154.4984,22.3298,22.3213,37.5065,22.3128,37.4777,22.3043,37.4490,22.3043,3762.5809,150.5032,22.7758,22.7678,37.3713,22.7598,37.3479,22.7518,37.3245,22.7518,3762.5809,150.5032,22.7965,22.7802,40.1513,22.7639,40.0985,22.7477,40.0464,22.7477,1089.7508,21.7950,17.8229,17.8191,19.7103,17.8153,19.7053,17.8114,19.7003,17.8114,3762.5809,150.5032,16.7762,16.7730,16.1540,16.7698,16.1513,16.7666,16.1486,16.7666,3762.5809,150.5032,16.1637,16.1594,12.1788,16.1552,12.1879,16.1509,12.1969,16.1509,1089.7508,21.7950,9.7460,373.2919,6.4973,0.0000,306.4896,679.7815,-195083.6000,-251672.6544,-246703.1141
2444.0000,15.9704,28.1926,0.0000,138035.2000,-138035.2000,3.5788,0.0000,0.0000,0.0000,30674.4889,4.5000,1.0000,30674.4889,0.0000,0.0000,168709.6889,0.0000,-168709.6889,22.2316,14.9343,14894.2000,0.0000,14894.2000,0.3862,4025.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4025.4595,0.0000,0.0000,0.0000,10868.7405,10868.7405,21.8025,33.8434,0.0000,6852.0000,-6852.0000,0.1777,0.0000,0.0000,0.0000,1398.3673,4.9000,1.0000,1398.3673,0.0000,0.0000,8250.3673,0.0000,-8250.3673,22.1087,14.8114,872.7000,0.0000,872.7000,0.0226,235.8649,3.7000,1.0000,0.0000,0.0000,0.0000,235.8649,0.0000,0.0000,0.0000,636.8351,636.8351,22.0622,34.1030,0.0000,7917.9000,-7917.9000,0.2053,0.0000,0.0000,0.0000,1615.8980,4.9000,1.0000,1615.8980,0.0000,0.0000,9533.7980,0.0000,-9533.7980,22.4160,15.1187,11063.6000,0.0000,11063.6000,0.2868,2990.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2990.1622,0.0000,0.0000,0.0000,8073.4378,8073.4378,22.0812,17.3264,19.7038,-8.5413,-128119.5234,6.9861,827.6059,8.2761,6.9861,0.0000,12.3956,17.3162,16.5185,16.9174,-2.6865,-21492.0857,6.9861,1724.0288,17.2403,6.9861,0.0000,43.5860,16.5077,15.9829,16.2453,-2.0203,-14141.7734,6.9861,2022.4712,20.2247,6.9861,0.0000,56.9050,21.8282,21.8197,32.1956,21.8111,32.1690,21.8025,32.1425,21.8025,2089.8710,83.5948,22.0851,22.0774,30.8630,22.0698,30.8451,22.0622,30.8271,22.0622,2089.8710,83.5948,22.1164,22.1047,32.4219,22.0930,32.4300,22.0812,32.4371,22.0812,607.7273,12.1545,17.3264,17.3230,15.4400,17.3196,15.4393,17.3162,15.4385,17.3162,2089.8710,83.5948,16.5185,16.5149,13.9996,16.5113,13.9929,16.5077,13.9861,16.5077,2089.8710,83.5948,15.9829,15.9787,10.3039,15.9746,10.3144,15.9704,10.3248,15.9704,607.7273,12.1545,6.9861,148.7450,4.6574,0.0000,112.8866,261.6316,-125974.6000,-166914.8407,-163753.3825
2445.0000,15.8604,28.0826,0.0000,129696.6000,-129696.6000,3.3626,0.0000,0.0000,0.0000,28821.4667,4.5000,1.0000,28821.4667,0.0000,0.0000,158518.0667,0.0000,-158518.0667,22.3617,15.0644,12604.6000,0.0000,12604.6000,0.3268,3406.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3406.6486,0.0000,0.0000,0.0000,9197.9514,9197.9514,21.9480,33.9888,0.0000,3380.3000,-3380.3000,0.0876,0.0000,0.0000,0.0000,689.8571,4.9000,1.0000,689.8571,0.0000,0.0000,4070.1571,0.0000,-4070.1571,22.1149,14.8176,525.1000,0.0000,525.1000,0.0136,141.9189,3.7000,1.0000,0.0000,0.0000,0.0000,141.9189,0.0000,0.0000,0.0000,383.1811,383.1811,22.0662,34.1070,0.0000,7302.3000,-7302.3000,0.1893,0.0000,0.0000,0.0000,1490.2653,4.9000,1.0000,1490.2653,0.0000,0.0000,8792.5653,0.0000,-8792.5653,22.4268,15.1295,9041.0000,0.0000,9041.0000,0.2344,2443.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2443.5135,0.0000,0.0000,0.0000,6597.4865,6597.4865,22.0852,16.8877,19.4865,-8.4485,-126727.9386,6.3216,754.9322,7.5493,6.3216,0.0000,9.1844,16.8793,16.3762,16.6277,-1.5333,-12266.7766,6.3216,1577.6581,15.7766,6.3216,0.0000,32.2946,16.3640,15.8754,16.1197,-1.7021,-11914.5194,6.3216,1839.1233,18.3912,6.3216,0.0000,42.1632,21.9845,21.9723,34.2660,21.9601,34.2054,21.9480,34.1449,21.9480,1752.7850,70.1114,22.0992,22.0882,32.1726,22.0772,32.1214,22.0662,32.0704,22.0662,1752.7850,70.1114,22.1562,22.1323,34.3310,22.1086,34.1856,22.0852,34.0432,22.0852,510.3487,10.2070,16.8877,16.8849,12.1487,16.8821,12.1532,16.8793,12.1575,16.8793,1752.7850,70.1114,16.3762,16.3721,13.1496,16.3681,13.1391,16.3640,13.1286,16.3640,1752.7850,70.1114,15.8754,15.8704,9.4759,15.8654,9.4755,15.8604,9.4751,15.8604,510.3487,10.2070,6.3216,112.9162,4.2144,0.0000,83.6422,196.5584,-118208.5000,-155202.1702,-150909.2346
2446.0000,15.7643,27.9865,0.0000,103432.1000,-103432.1000,2.6817,0.0000,0.0000,0.0000,22984.9111,4.5000,1.0000,22984.9111,0.0000,0.0000,126417.0111,0.0000,-126417.0111,22.0455,14.7482,12317.5000,0.0000,12317.5000,0.3194,3329.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3329.0541,0.0000,0.0000,0.0000,8988.4459,8988.4459,21.5655,33.6063,0.0000,4381.3000,-4381.3000,0.1136,0.0000,0.0000,0.0000,894.1429,4.9000,1.0000,894.1429,0.0000,0.0000,5275.4429,0.0000,-5275.4429,21.8276,14.5303,395.5000,0.0000,395.5000,0.0103,106.8919,3.7000,1.0000,0.0000,0.0000,0.0000,106.8919,0.0000,0.0000,0.0000,288.6081,288.6081,21.7794,33.8202,0.0000,5763.6000,-5763.6000,0.1494,0.0000,0.0000,0.0000,1176.2449,4.9000,1.0000,1176.2449,0.0000,0.0000,6939.8449,0.0000,-6939.8449,22.1242,14.8269,7885.2000,0.0000,7885.2000,0.2044,2131.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2131.1351,0.0000,0.0000,0.0000,5754.0649,5754.0649,21.7767,16.5796,19.1782,-6.9732,-104598.4756,5.2181,630.3287,6.3033,5.2181,0.0000,5.1654,16.5702,16.2463,16.4083,-0.8150,-6520.0830,5.2181,1313.4309,13.1343,5.2181,0.0000,18.1630,16.2324,15.7814,16.0069,-1.2968,-9077.5903,5.2181,1524.8138,15.2481,5.2181,0.0000,23.7132,21.5989,21.5877,30.3895,21.5766,30.3453,21.5655,30.3011,21.5655,1251.6008,50.0640,21.8132,21.8019,29.8578,21.7906,29.8093,21.7794,29.7608,21.7794,1251.6008,50.0640,21.8383,21.8177,31.1311,21.7972,31.0458,21.7767,30.9601,21.7767,365.3367,7.3067,16.5796,16.5765,10.2909,16.5734,10.2910,16.5702,10.2911,16.5702,1251.6008,50.0640,16.2463,16.2416,12.3489,16.2370,12.3336,16.2324,12.3184,16.2324,1251.6008,50.0640,15.7814,15.7757,8.7730,15.7700,8.7654,15.7643,8.7578,15.7643,365.3367,7.3067,5.2181,66.5884,3.4787,0.0000,47.0416,113.6299,-92978.8000,-123601.1799,-120196.1489
2447.0000,15.6795,27.9017,0.0000,88977.7000,-88977.7000,2.3069,0.0000,0.0000,0.0000,19772.8222,4.5000,1.0000,19772.8222,0.0000,0.0000,108750.5222,0.0000,-108750.5222,21.9459,14.6486,12317.6000,0.0000,12317.6000,0.3194,3329.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3329.0811,0.0000,0.0000,0.0000,8988.5189,8988.5189,21.3882,33.4290,0.0000,5695.8000,-5695.8000,0.1477,0.0000,0.0000,0.0000,1162.4082,4.9000,1.0000,1162.4082,0.0000,0.0000,6858.2082,0.0000,-6858.2082,21.7834,14.4861,400.9000,0.0000,400.9000,0.0104,108.3514,3.7000,1.0000,0.0000,0.0000,0.0000,108.3514,0.0000,0.0000,0.0000,292.5486,292.5486,21.7239,33.7647,0.0000,3887.3000,-3887.3000,0.1008,0.0000,0.0000,0.0000,793.3265,4.9000,1.0000,793.3265,0.0000,0.0000,4680.6265,0.0000,-4680.6265,21.9936,14.6963,4417.8000,0.0000,4417.8000,0.1145,1194.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1194.0000,0.0000,0.0000,0.0000,3223.8000,3223.8000,21.7196,16.2064,18.9630,-6.3786,-95679.0959,4.4995,547.9032,5.4790,4.4995,0.0000,3.3117,16.2000,16.1916,16.1958,-0.0181,-145.1316,4.4995,1141.9847,11.4198,4.4995,0.0000,11.6449,16.1747,15.6982,15.9365,-1.1814,-8269.5035,4.4995,1318.4623,13.1846,4.4995,0.0000,15.2034,21.4280,21.4147,29.2462,21.4014,29.1825,21.3882,29.1192,21.3882,965.6857,38.6274,21.7665,21.7522,30.1268,21.7380,30.0522,21.7239,29.9780,21.7239,965.6857,38.6274,21.8078,21.7780,31.7002,21.7486,31.5083,21.7196,31.3204,21.7196,282.4478,5.6490,16.2064,16.2043,7.7159,16.2021,7.7257,16.2000,7.7353,16.2000,965.6857,38.6274,16.1916,16.1860,12.2653,16.1803,12.2413,16.1747,12.2174,16.1747,965.6857,38.6274,15.6982,15.6920,8.1825,15.6857,8.1700,15.6795,8.1576,15.6795,282.4478,5.6490,4.4995,44.3195,2.9997,0.0000,30.1601,74.4796,-81424.5000,-107784.4893,-104093.7311
2448.0000,15.5974,27.8196,0.0000,70934.7000,-70934.7000,1.8391,0.0000,0.0000,0.0000,15763.2667,4.5000,1.0000,15763.2667,0.0000,0.0000,86697.9667,0.0000,-86697.9667,21.5731,14.2758,12301.4000,0.0000,12301.4000,0.3189,3324.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3324.7027,0.0000,0.0000,0.0000,8976.6973,8976.6973,20.9184,32.9592,0.0000,8995.0000,-8995.0000,0.2332,0.0000,0.0000,0.0000,1835.7143,4.9000,1.0000,1835.7143,0.0000,0.0000,10830.7143,0.0000,-10830.7143,21.6649,14.3676,394.9000,0.0000,394.9000,0.0102,106.7297,3.7000,1.0000,0.0000,0.0000,0.0000,106.7297,0.0000,0.0000,0.0000,288.1703,288.1703,21.5965,33.6373,0.0000,2713.4000,-2713.4000,0.0703,0.0000,0.0000,0.0000,553.7551,4.9000,1.0000,553.7551,0.0000,0.0000,3267.1551,0.0000,-3267.1551,21.8217,14.5244,1383.8000,0.0000,1383.8000,0.0359,374.0000,3.7000,1.0000,0.0000,0.0000,0.0000,374.0000,0.0000,0.0000,0.0000,1009.8000,1009.8000,21.6484,15.8527,18.7505,-5.6058,-84086.7730,3.7616,461.7068,4.6171,3.7616,0.0000,1.9350,15.8487,16.1736,16.0111,0.5893,4714.6407,3.7616,961.6360,9.6164,3.7616,0.0000,6.8040,16.1526,15.6179,15.8853,-1.1081,-7756.9091,3.7616,1104.4601,11.0446,3.7616,0.0000,8.8831,20.9543,20.9423,25.0781,20.9304,25.0320,20.9184,24.9861,20.9184,706.4635,28.2585,21.6451,21.6288,29.3915,21.6126,29.3037,21.5965,29.2163,21.5965,706.4635,28.2585,21.7521,21.7171,31.5966,21.6826,31.3631,21.6484,31.1333,21.6484,207.1536,4.1431,15.8527,15.8513,5.4409,15.8500,5.4567,15.8487,5.4722,15.8487,706.4635,28.2585,16.1736,16.1666,12.4240,16.1596,12.3887,16.1526,12.3535,16.1526,706.4635,28.2585,15.6179,15.6111,7.6083,15.6042,7.5902,15.5974,7.5722,15.5974,207.1536,4.1431,3.7616,27.1193,2.5077,0.0000,17.6221,44.7414,-68563.0000,-90521.1685,-87129.0414
2449.0000,15.5467,27.7689,0.0000,68024.3000,-68024.3000,1.7637,0.0000,0.0000,0.0000,15116.5111,4.5000,1.0000,15116.5111,0.0000,0.0000,83140.8111,0.0000,-83140.8111,21.9812,14.6839,12266.1000,0.0000,12266.1000,0.3180,3315.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3315.1622,0.0000,0.0000,0.0000,8950.9378,8950.9378,21.2264,33.2672,0.0000,2585.8000,-2585.8000,0.0670,0.0000,0.0000,0.0000,527.7143,4.9000,1.0000,527.7143,0.0000,0.0000,3113.5143,0.0000,-3113.5143,21.4674,14.1701,399.1000,0.0000,399.1000,0.0103,107.8649,3.7000,1.0000,0.0000,0.0000,0.0000,107.8649,0.0000,0.0000,0.0000,291.2351,291.2351,21.3945,33.4353,0.0000,2061.1000,-2061.1000,0.0534,0.0000,0.0000,0.0000,420.6327,4.9000,1.0000,420.6327,0.0000,0.0000,2481.7327,0.0000,-2481.7327,21.5866,14.2893,804.7000,0.0000,804.7000,0.0209,217.4865,3.7000,1.0000,0.0000,0.0000,0.0000,217.4865,0.0000,0.0000,0.0000,587.2135,587.2135,21.4436,15.6741,18.5588,-4.9699,-74548.6817,3.3501,414.1650,4.1417,3.3501,0.0000,1.3669,15.6676,16.1189,15.8932,0.7289,5831.1422,3.3501,860.4023,8.6040,3.3501,0.0000,4.8062,16.0965,15.5716,15.8340,-0.9688,-6781.8918,3.3501,985.6097,9.8561,3.3501,0.0000,6.2749,21.2885,21.2676,29.3462,21.2470,29.2140,21.2264,29.0829,21.2264,577.4707,23.0988,21.4448,21.4280,27.8929,21.4112,27.8060,21.3945,27.7194,21.3945,577.4707,23.0988,21.5411,21.5084,29.5516,21.4759,29.3654,21.4436,29.1800,21.4436,169.6177,3.3924,15.6741,15.6719,4.9338,15.6698,4.9390,15.6676,4.9443,15.6676,577.4707,23.0988,16.1189,16.1114,12.1180,16.1039,12.0815,16.0965,12.0452,16.0965,577.4707,23.0988,15.5716,15.5632,7.4330,15.5549,7.3994,15.5467,7.3666,15.5467,169.6177,3.3924,3.3501,19.7492,2.2334,0.0000,12.4479,32.1971,-59201.3000,-78906.6716,-75499.4313
2450.0000,15.5042,27.7264,0.0000,61146.0000,-61146.0000,1.5853,0.0000,0.0000,0.0000,13588.0000,4.5000,1.0000,13588.0000,0.0000,0.0000,74734.0000,0.0000,-74734.0000,21.6895,14.3922,12283.1000,0.0000,12283.1000,0.3185,3319.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3319.7568,0.0000,0.0000,0.0000,8963.3432,8963.3432,20.9001,32.9409,0.0000,4676.7000,-4676.7000,0.1213,0.0000,0.0000,0.0000,954.4286,4.9000,1.0000,954.4286,0.0000,0.0000,5631.1286,0.0000,-5631.1286,21.3662,14.0689,395.5000,0.0000,395.5000,0.0103,106.8919,3.7000,1.0000,0.0000,0.0000,0.0000,106.8919,0.0000,0.0000,0.0000,288.6081,288.6081,21.2876,33.3284,0.0000,1676.7000,-1676.7000,0.0435,0.0000,0.0000,0.0000,342.1837,4.9000,1.0000,342.1837,0.0000,0.0000,2018.8837,0.0000,-2018.8837,21.4546,14.1573,372.1000,0.0000,372.1000,0.0096,100.5676,3.7000,1.0000,0.0000,0.0000,0.0000,100.5676,0.0000,0.0000,0.0000,271.5324,271.5324,21.3228,15.5133,18.4181,-4.6796,-70193.9424,3.1326,389.3421,3.8934,3.1326,0.0000,1.1176,15.5072,16.0852,15.7962,0.8730,6984.2776,3.1326,807.6353,8.0764,3.1326,0.0000,3.9298,16.0611,15.5306,15.7958,-0.9156,-6409.2896,3.1326,923.0252,9.2303,3.1326,0.0000,5.1306,20.9476,20.9318,25.9897,20.9159,25.9207,20.9001,25.8516,20.9001,513.9363,20.5575,21.3423,21.3240,27.4804,21.3057,27.3837,21.2876,27.2874,21.2876,513.9363,20.5575,21.4322,21.3953,28.9449,21.3589,28.7177,21.3228,28.4944,21.3228,151.1083,3.0222,15.5133,15.5113,4.3775,15.5092,4.3839,15.5072,4.3902,15.5072,513.9363,20.5575,16.0852,16.0771,12.0254,16.0691,11.9857,16.0611,11.9461,16.0611,513.9363,20.5575,15.5306,15.5217,7.2632,15.5129,7.2276,15.5042,7.1924,15.5042,151.1083,3.0222,3.1326,16.4389,2.0884,0.0000,10.1780,26.6169,-54448.7000,-72860.5285,-69618.9544
2451.0000,15.4718,27.6940,0.0000,55995.8000,-55995.8000,1.4518,0.0000,0.0000,0.0000,12443.5111,4.5000,1.0000,12443.5111,0.0000,0.0000,68439.3111,0.0000,-68439.3111,21.5299,14.2326,12285.2000,0.0000,12285.2000,0.3185,3320.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3320.3243,0.0000,0.0000,0.0000,8964.8757,8964.8757,20.6864,32.7273,0.0000,4786.9000,-4786.9000,0.1241,0.0000,0.0000,0.0000,976.9184,4.9000,1.0000,976.9184,0.0000,0.0000,5763.8184,0.0000,-5763.8184,21.1966,13.8993,389.8000,0.0000,389.8000,0.0101,105.3514,3.7000,1.0000,0.0000,0.0000,0.0000,105.3514,0.0000,0.0000,0.0000,284.4486,284.4486,21.1168,33.1576,0.0000,1484.7000,-1484.7000,0.0385,0.0000,0.0000,0.0000,303.0000,4.9000,1.0000,303.0000,0.0000,0.0000,1787.7000,0.0000,-1787.7000,21.2751,13.9778,372.1000,0.0000,372.1000,0.0096,100.5676,3.7000,1.0000,0.0000,0.0000,0.0000,100.5676,0.0000,0.0000,0.0000,271.5324,271.5324,21.1464,15.4217,18.2840,-4.3115,-64672.7046,2.9290,365.8827,3.6588,2.9290,0.0000,0.9135,15.4138,16.0421,15.7279,0.8872,7097.9233,2.9290,757.1742,7.5717,2.9290,0.0000,3.2122,16.0169,15.5006,15.7588,-0.8332,-5832.5371,2.9290,864.2912,8.6429,2.9290,0.0000,4.1938,20.7363,20.7196,24.5049,20.7030,24.4274,20.6864,24.3504,20.6864,457.3860,18.2954,21.1715,21.1532,26.3078,21.1350,26.2168,21.1168,26.1261,21.1168,457.3860,18.2954,21.2510,21.2159,27.4163,21.1810,27.2233,21.1464,27.0315,21.1464,134.6195,2.6924,15.4217,15.4190,4.3823,15.4164,4.3824,15.4138,4.3825,15.4138,457.3860,18.2954,16.0421,16.0337,11.8038,16.0253,11.7632,16.0169,11.7229,16.0169,457.3860,18.2954,15.5006,15.4909,7.1855,15.4813,7.1434,15.4718,7.1019,15.4718,134.6195,2.6924,2.9290,13.6820,1.9527,0.0000,8.3196,22.0015,-49220.3000,-66469.9727,-63407.3183
2452.0000,15.4871,27.7094,0.0000,73441.9000,-73441.9000,1.9041,0.0000,0.0000,0.0000,16320.4222,4.5000,1.0000,16320.4222,0.0000,0.0000,89762.3222,0.0000,-89762.3222,22.0321,14.7348,12273.8000,0.0000,12273.8000,0.3182,3317.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3317.2432,0.0000,0.0000,0.0000,8956.5568,8956.5568,21.3116,33.3524,0.0000,3064.8000,-3064.8000,0.0795,0.0000,0.0000,0.0000,625.4694,4.9000,1.0000,625.4694,0.0000,0.0000,3690.2694,0.0000,-3690.2694,21.5806,14.2833,403.6000,0.0000,403.6000,0.0105,109.0811,3.7000,1.0000,0.0000,0.0000,0.0000,109.0811,0.0000,0.0000,0.0000,294.5189,294.5189,21.4971,33.5380,0.0000,1443.9000,-1443.9000,0.0374,0.0000,0.0000,0.0000,294.6735,4.9000,1.0000,294.6735,0.0000,0.0000,1738.5735,0.0000,-1738.5735,21.6239,14.3266,804.1000,0.0000,804.1000,0.0208,217.3243,3.7000,1.0000,0.0000,0.0000,0.0000,217.3243,0.0000,0.0000,0.0000,586.7757,586.7757,21.4425,15.2945,18.3685,-5.6212,-84318.1174,3.5558,442.7679,4.4277,3.5558,0.0000,1.6345,15.2895,15.9834,15.6364,1.1896,9517.1169,3.5558,922.5366,9.2254,3.5558,0.0000,5.7473,15.9635,15.5159,15.7397,-0.8770,-6139.0429,3.5558,1050.0419,10.5004,3.5558,0.0000,7.5036,21.3790,21.3564,31.4937,21.3339,31.3604,21.3116,31.2280,21.3116,640.5485,25.6219,21.5592,21.5384,30.7211,21.5177,30.6090,21.4971,30.4975,21.4971,640.5485,25.6219,21.5811,21.5342,32.0913,21.4880,31.7645,21.4425,31.4443,21.4425,187.9795,3.7596,15.2945,15.2929,3.8762,15.2912,3.8863,15.2895,3.8962,15.2895,640.5485,25.6219,15.9834,15.9768,11.4355,15.9701,11.4145,15.9635,11.3935,15.9635,640.5485,25.6219,15.5159,15.5063,7.6175,15.4967,7.5797,15.4871,7.5420,15.4871,187.9795,3.7596,3.5558,23.2478,2.3705,0.0000,14.8854,38.1332,-64469.1000,-85353.3137,-80940.0433
2453.0000,15.5233,27.7455,0.0000,79825.2000,-79825.2000,2.0696,0.0000,0.0000,0.0000,17738.9333,4.5000,1.0000,17738.9333,0.0000,0.0000,97564.1333,0.0000,-97564.1333,21.9460,14.6487,12264.0000,0.0000,12264.0000,0.3180,3314.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3314.5946,0.0000,0.0000,0.0000,8949.4054,8949.4054,21.3067,33.3309,6.5000,3011.9000,-3005.4000,0.0781,1.4773,4.4000,1.0000,614.6735,4.9000,1.0000,616.1507,0.0000,0.0000,3626.5735,5.0227,-3621.5507,21.5451,14.2478,508.4000,0.0000,508.4000,0.0132,137.4054,3.7000,1.0000,0.0000,0.0000,0.0000,137.4054,0.0000,0.0000,0.0000,370.9946,370.9946,21.4717,33.5125,0.0000,1543.7000,-1543.7000,0.0400,0.0000,0.0000,0.0000,315.0408,4.9000,1.0000,315.0408,0.0000,0.0000,1858.7408,0.0000,-1858.7408,21.5941,14.2968,4116.4000,0.0000,4116.4000,0.1067,1112.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1112.5405,0.0000,0.0000,0.0000,3003.8595,3003.8595,21.3091,15.4757,18.3924,-5.9074,-88611.6722,3.9384,489.9650,4.8997,3.9384,0.0000,2.2209,15.4626,15.8250,15.6438,0.6881,5504.6864,3.9384,1021.4973,10.2150,3.9384,0.0000,7.8092,15.8107,15.5525,15.6816,-0.5602,-3921.4787,3.9384,1165.6866,11.6569,3.9384,0.0000,10.1956,21.3569,21.3402,30.6638,21.3234,30.5991,21.3067,30.5341,21.3067,765.3423,30.6137,21.5207,21.5044,30.1052,21.4880,30.0429,21.4717,29.9803,21.4717,765.3423,30.6137,21.3963,21.3675,29.7695,21.3384,29.6832,21.3091,29.5912,21.3091,224.2702,4.4854,15.4757,15.4713,6.3720,15.4670,6.3541,15.4626,6.3364,15.4626,765.3423,30.6137,15.8250,15.8203,10.1005,15.8155,10.0965,15.8107,10.0924,15.8107,765.3423,30.6137,15.5525,15.5427,8.1919,15.5330,8.1541,15.5233,8.1166,15.5233,224.2702,4.4854,3.9384,30.7564,2.6256,0.0000,20.2257,50.9821,-67485.5000,-90720.1654,-87028.4645
2454.0000,15.5638,27.7860,0.0000,149156.6000,-149156.6000,3.8672,0.0000,0.0000,0.0000,33145.9111,4.5000,1.0000,33145.9111,0.0000,0.0000,182302.5111,0.0000,-182302.5111,22.4099,15.1126,12278.1000,0.0000,12278.1000,0.3183,3318.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3318.4054,0.0000,0.0000,0.0000,8959.6946,8959.6946,22.0322,34.0730,0.0000,27.2000,-27.2000,0.0007,0.0000,0.0000,0.0000,5.5510,4.9000,1.0000,5.5510,0.0000,0.0000,32.7510,0.0000,-32.7510,22.0334,14.7361,480.9000,0.0000,480.9000,0.0125,129.9730,3.7000,1.0000,0.0000,0.0000,0.0000,129.9730,0.0000,0.0000,0.0000,350.9270,350.9270,21.9831,34.0239,0.0000,1815.7000,-1815.7000,0.0471,0.0000,0.0000,0.0000,370.5510,4.9000,1.0000,370.5510,0.0000,0.0000,2186.2510,0.0000,-2186.2510,22.0652,14.7679,13765.3000,0.0000,13765.3000,0.3569,3720.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3720.3514,0.0000,0.0000,0.0000,10044.9486,10044.9486,21.6137,16.1214,18.8676,-9.7501,-146251.0447,6.9040,843.6992,8.4370,6.9040,0.0000,11.9635,16.1039,15.6706,15.8873,-1.4423,-11538.7793,6.9040,1773.5763,17.7358,6.9040,0.0000,42.0668,15.6634,15.5813,15.6223,-0.3126,-2187.9911,6.9040,2048.2143,20.4821,6.9040,0.0000,54.9216,22.0734,22.0597,37.5614,22.0459,37.5228,22.0322,37.4840,22.0322,2046.7942,81.8718,22.0202,22.0079,35.0784,21.9955,35.0520,21.9831,35.0254,21.9831,2046.7942,81.8718,21.6880,21.6632,33.6674,21.6385,33.6114,21.6137,33.5544,21.6137,595.2889,11.9058,16.1214,16.1156,12.9563,16.1097,12.9272,16.1039,12.8983,16.1039,2046.7942,81.8718,15.6706,15.6682,8.9742,15.6658,8.9905,15.6634,9.0067,15.6634,2046.7942,81.8718,15.5813,15.5755,8.5941,15.5697,8.6062,15.5638,8.6172,15.5638,595.2889,11.9058,6.9040,143.9707,4.6026,0.0000,108.9520,252.9226,-124475.2000,-165165.9429,-159977.8151
2455.0000,15.5685,27.7907,0.0000,194636.3000,-194636.3000,5.0463,0.0000,0.0000,0.0000,43252.5111,4.5000,1.0000,43252.5111,0.0000,0.0000,237888.8111,0.0000,-237888.8111,22.3767,15.0794,20842.1000,0.0000,20842.1000,0.5404,5633.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5633.0000,0.0000,0.0000,0.0000,15209.1000,15209.1000,21.9171,21.9171,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.9171,14.6198,942.7000,0.0000,942.7000,0.0244,254.7838,3.7000,1.0000,0.0000,0.0000,0.0000,254.7838,0.0000,0.0000,0.0000,687.9162,687.9162,21.8745,33.9153,0.0000,1892.4000,-1892.4000,0.0491,0.0000,0.0000,0.0000,386.2041,4.9000,1.0000,386.2041,0.0000,0.0000,2278.6041,0.0000,-2278.6041,21.9397,14.6424,14629.4000,0.0000,14629.4000,0.3793,3953.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3953.8919,0.0000,0.0000,0.0000,10675.5081,10675.5081,21.5885,16.7772,19.1828,-11.2075,-168111.9604,9.0592,1094.1300,10.9413,9.0592,0.0000,27.0295,16.7597,15.8097,16.2847,-4.1495,-33195.8627,9.0592,2291.2831,22.9128,9.0592,0.0000,95.0426,15.8010,15.5809,15.6910,-1.0990,-7693.0280,9.0592,2680.3539,26.8035,9.0592,0.0000,124.0858,21.9414,21.9333,35.0374,21.9253,35.0496,21.9171,35.0615,21.9171,3306.1637,132.2465,21.8975,21.8898,33.1220,21.8821,33.1354,21.8745,33.1486,21.8745,3306.1637,132.2465,21.6342,21.6190,32.6909,21.6038,32.7351,21.5885,32.7773,21.5885,958.3834,19.1677,16.7772,16.7714,18.6553,16.7655,18.6302,16.7597,18.6051,16.7597,3306.1637,132.2465,15.8097,15.8068,10.8113,15.8039,10.8176,15.8010,10.8239,15.8010,3306.1637,132.2465,15.5809,15.5768,8.5845,15.5726,8.6100,15.5685,8.6351,15.5685,958.3834,19.1677,9.0592,304.9496,6.0395,0.0000,246.1579,551.1074,-160114.5000,-213594.8909,-209000.8511
2456.0000,15.6545,27.8767,0.0000,221904.6000,-221904.6000,5.7533,0.0000,0.0000,0.0000,49312.1333,4.5000,1.0000,49312.1333,0.0000,0.0000,271216.7333,0.0000,-271216.7333,22.0320,14.7347,25409.2000,0.0000,25409.2000,0.6588,6867.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6867.3514,0.0000,0.0000,0.0000,18541.8486,18541.8486,21.5794,33.6203,0.0000,18754.9000,-18754.9000,0.4863,0.0000,0.0000,0.0000,3827.5306,4.9000,1.0000,3827.5306,0.0000,0.0000,22582.4306,0.0000,-22582.4306,22.1105,14.8132,1576.2000,0.0000,1576.2000,0.0409,426.0000,3.7000,1.0000,0.0000,0.0000,0.0000,426.0000,0.0000,0.0000,0.0000,1150.2000,1150.2000,22.0620,34.1028,0.0000,1814.7000,-1814.7000,0.0470,0.0000,0.0000,0.0000,370.3469,4.9000,1.0000,370.3469,0.0000,0.0000,2185.0469,0.0000,-2185.0469,22.1133,14.8160,14053.3000,0.0000,14053.3000,0.3644,3798.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3798.1892,0.0000,0.0000,0.0000,10255.1108,10255.1108,21.8248,17.2404,19.5326,-12.9975,-194961.8064,11.0259,1314.4738,13.1447,11.0259,0.0000,48.7314,17.2251,16.0845,16.6548,-6.0632,-48505.6848,11.0259,2748.7931,27.4879,11.0259,0.0000,171.3516,16.0751,15.6679,15.8715,-2.4740,-17317.7781,11.0259,3239.1217,32.3912,11.0259,0.0000,223.7134,21.5960,21.5905,31.2247,21.5850,31.2512,21.5794,31.2775,21.5794,4682.3993,187.2960,22.0834,22.0763,34.8053,22.0691,34.8133,22.0620,34.8211,22.0620,4682.3993,187.2960,21.8722,21.8564,35.5195,21.8406,35.5298,21.8248,35.5397,21.8248,1354.2247,27.0845,17.2404,17.2353,21.9204,17.2302,21.9046,17.2251,21.8888,17.2251,4682.3993,187.2960,16.0845,16.0814,13.5772,16.0782,13.5790,16.0751,13.5808,16.0751,4682.3993,187.2960,15.6679,15.6634,9.6453,15.6590,9.6602,15.6545,9.6750,15.6545,1354.2247,27.0845,11.0259,525.4074,7.3506,0.0000,443.7964,969.2038,-201435.5000,-266037.0514,-260785.2693
2457.0000,15.7664,27.9887,0.0000,235352.5000,-235352.5000,6.1020,0.0000,0.0000,0.0000,52300.5556,4.5000,1.0000,52300.5556,0.0000,0.0000,287653.0556,0.0000,-287653.0556,22.0320,14.7347,28890.2000,0.0000,28890.2000,0.7490,7808.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7808.1622,0.0000,0.0000,0.0000,21082.0378,21082.0378,21.5559,33.5967,0.0000,25313.3000,-25313.3000,0.6563,0.0000,0.0000,0.0000,5165.9796,4.9000,1.0000,5165.9796,0.0000,0.0000,30479.2796,0.0000,-30479.2796,22.2198,14.9225,1701.4000,0.0000,1701.4000,0.0441,459.8378,3.7000,1.0000,0.0000,0.0000,0.0000,459.8378,0.0000,0.0000,0.0000,1241.5622,1241.5622,22.1729,34.2137,0.0000,2483.7000,-2483.7000,0.0644,0.0000,0.0000,0.0000,506.8776,4.9000,1.0000,506.8776,0.0000,0.0000,2990.5776,0.0000,-2990.5776,22.2381,14.9408,12325.2000,0.0000,12325.2000,0.3196,3331.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3331.1351,0.0000,0.0000,0.0000,8994.0649,8994.0649,21.9980,17.5271,19.7626,-13.6838,-205257.6019,11.9030,1407.0344,14.0703,11.9030,0.0000,61.3107,17.5130,16.3068,16.9099,-6.9221,-55377.1057,11.9030,2938.2763,29.3828,11.9030,0.0000,215.5839,16.2973,15.7807,16.0390,-3.3882,-23717.7232,11.9030,3473.8625,34.7386,11.9030,0.0000,281.4622,21.5728,21.5672,31.2509,21.5616,31.2669,21.5559,31.2828,21.5559,5363.8509,214.5540,22.1928,22.1861,35.4768,22.1795,35.4839,22.1729,35.4909,22.1729,5363.8509,214.5540,22.0421,22.0274,37.0769,22.0127,37.0879,21.9980,37.0983,21.9980,1549.9653,30.9993,17.5271,17.5224,23.3995,17.5177,23.3877,17.5130,23.3758,17.5130,5363.8509,214.5540,16.3068,16.3036,15.4197,16.3005,15.4204,16.2973,15.4211,16.2973,5363.8509,214.5540,15.7807,15.7760,10.8476,15.7712,10.8564,15.7664,10.8650,15.7664,1549.9653,30.9993,11.9030,649.6382,7.9353,0.0000,558.3568,1207.9950,-220232.7000,-289805.2478,-284352.4308
2458.0000,15.9187,28.1409,0.0000,249817.7000,-249817.7000,6.4770,0.0000,0.0000,0.0000,55515.0444,4.5000,1.0000,55515.0444,0.0000,0.0000,305332.7444,0.0000,-305332.7444,21.8839,14.5866,34106.8000,0.0000,34106.8000,0.8843,9218.0541,3.7000,1.0000,0.0000,0.0000,0.0000,9218.0541,0.0000,0.0000,0.0000,24888.7459,24888.7459,21.3839,33.4248,0.0000,40535.1000,-40535.1000,1.0509,0.0000,0.0000,0.0000,8272.4694,4.9000,1.0000,8272.4694,0.0000,0.0000,48807.5694,0.0000,-48807.5694,22.3375,15.0402,1742.8000,0.0000,1742.8000,0.0452,471.0270,3.7000,1.0000,0.0000,0.0000,0.0000,471.0270,0.0000,0.0000,0.0000,1271.7730,1271.7730,22.2944,34.3352,0.0000,3860.7000,-3860.7000,0.1001,0.0000,0.0000,0.0000,787.8980,4.9000,1.0000,787.8980,0.0000,0.0000,4648.5980,0.0000,-4648.5980,22.3852,15.0879,11173.1000,0.0000,11173.1000,0.2897,3019.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3019.7568,0.0000,0.0000,0.0000,8153.3432,8153.3432,22.1845,17.8504,20.0175,-14.7894,-221840.4845,13.2708,1554.0708,15.5407,13.2708,0.0000,84.9680,17.8366,16.5542,17.1954,-8.2052,-65641.8532,13.2708,3240.0371,32.4004,13.2708,0.0000,298.7687,16.5446,15.9338,16.2392,-4.4666,-31266.4214,13.2708,3867.5119,38.6751,13.2708,0.0000,390.0666,21.3977,21.3931,29.6072,21.3885,29.6287,21.3839,29.6501,21.3839,6507.9559,260.3182,22.3126,22.3066,36.2626,22.3005,36.2706,22.2944,36.2784,22.2944,6507.9559,260.3182,22.2259,22.2121,38.7113,22.1983,38.7229,22.1845,38.7341,22.1845,1878.2911,37.5658,17.8504,17.8458,25.4185,17.8412,25.4074,17.8366,25.3963,17.8366,6507.9559,260.3182,16.5542,16.5510,17.3766,16.5478,17.3763,16.5446,17.3760,16.5446,6507.9559,260.3182,15.9338,15.9287,12.3966,15.9237,12.4008,15.9187,12.4049,15.9187,1878.2911,37.5658,13.2708,878.5639,8.8472,0.0000,773.8032,1652.3672,-247190.8000,-324475.0496,-318748.7591
