Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2459.0000,16.0746,28.2968,0.0000,261259.1000,-261259.1000,6.7736,0.0000,0.0000,0.0000,58057.5778,4.5000,1.0000,58057.5778,0.0000,0.0000,319316.6778,0.0000,-319316.6778,21.8796,14.5823,35842.6000,0.0000,35842.6000,0.9293,9687.1892,3.7000,1.0000,0.0000,0.0000,0.0000,9687.1892,0.0000,0.0000,0.0000,26155.4108,26155.4108,21.3904,33.4312,0.0000,53863.9000,-53863.9000,1.3965,0.0000,0.0000,0.0000,10992.6327,4.9000,1.0000,10992.6327,0.0000,0.0000,64856.5327,0.0000,-64856.5327,22.5695,15.2722,2051.7000,0.0000,2051.7000,0.0532,554.5135,3.7000,1.0000,0.0000,0.0000,0.0000,554.5135,0.0000,0.0000,0.0000,1497.1865,1497.1865,22.5240,34.5648,0.0000,4684.6000,-4684.6000,0.1215,0.0000,0.0000,0.0000,956.0408,4.9000,1.0000,956.0408,0.0000,0.0000,5640.6408,0.0000,-5640.6408,22.6265,15.3292,9012.9000,0.0000,9012.9000,0.2337,2435.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2435.9189,0.0000,0.0000,0.0000,6576.9811,6576.9811,22.4642,18.1115,20.2879,-15.9621,-239431.9707,14.2616,1653.6397,16.5364,14.2616,0.0000,105.4570,18.0983,16.7773,17.4378,-9.0829,-72663.4650,14.2616,3468.3652,34.6837,14.2616,0.0000,370.8131,16.7678,16.0900,16.4289,-5.3264,-37284.9650,14.2616,4168.5087,41.6851,14.2616,0.0000,484.1264,21.4041,21.3995,29.9604,21.3950,29.9770,21.3904,29.9936,21.3904,7397.8446,295.9138,22.5422,22.5362,38.1029,22.5301,38.1070,22.5240,38.1111,22.5240,7397.8446,295.9138,22.5070,22.4927,41.4059,22.4785,41.4039,22.4642,41.4016,22.4642,2133.4375,42.6688,18.1115,18.1071,26.8018,18.1027,26.7925,18.0983,26.7832,18.0983,7397.8446,295.9138,16.7773,16.7741,18.9518,16.7710,18.9511,16.7678,18.9504,16.7678,7397.8446,295.9138,16.0900,16.0848,13.8208,16.0797,13.8234,16.0746,13.8258,16.0746,2133.4375,42.6688,14.2616,1073.0957,9.5078,0.0000,960.3965,2033.4922,-272900.4000,-355584.2729,-349380.4008
2460.0000,16.1718,28.3940,0.0000,270785.7000,-270785.7000,7.0206,0.0000,0.0000,0.0000,60174.6000,4.5000,1.0000,60174.6000,0.0000,0.0000,330960.3000,0.0000,-330960.3000,22.1889,14.8916,31060.3000,0.0000,31060.3000,0.8053,8394.6757,3.7000,1.0000,0.0000,0.0000,0.0000,8394.6757,0.0000,0.0000,0.0000,22665.6243,22665.6243,21.7600,33.8008,0.0000,49497.0000,-49497.0000,1.2833,0.0000,0.0000,0.0000,10101.4286,4.9000,1.0000,10101.4286,0.0000,0.0000,59598.4286,0.0000,-59598.4286,22.8435,15.5462,2451.1000,0.0000,2451.1000,0.0635,662.4595,3.7000,1.0000,0.0000,0.0000,0.0000,662.4595,0.0000,0.0000,0.0000,1788.6405,1788.6405,22.7917,34.8325,0.0000,5032.3000,-5032.3000,0.1305,0.0000,0.0000,0.0000,1027.0000,4.9000,1.0000,1027.0000,0.0000,0.0000,6059.3000,0.0000,-6059.3000,22.9019,15.6046,7860.7000,0.0000,7860.7000,0.2038,2124.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2124.5135,0.0000,0.0000,0.0000,5736.1865,5736.1865,22.7524,18.2343,20.4933,-16.5671,-248506.6390,14.2606,1641.1618,16.4116,14.2606,0.0000,105.4331,18.2216,16.8996,17.5606,-9.0893,-72714.0084,14.2606,3452.8819,34.5288,14.2606,0.0000,370.7291,16.8903,16.1867,16.5385,-5.5286,-38700.1894,14.2606,4154.1859,41.5419,14.2606,0.0000,484.0167,21.7768,21.7712,33.7531,21.7656,33.7559,21.7600,33.7587,21.7600,7396.8496,295.8740,22.8110,22.8046,40.1319,22.7981,40.1300,22.7917,40.1280,22.7917,7396.8496,295.8740,22.7976,22.7825,43.9409,22.7674,43.9241,22.7524,43.9072,22.7524,2133.1523,42.6630,18.2343,18.2301,26.8857,18.2258,26.8778,18.2216,26.8699,18.2216,7396.8496,295.8740,16.8996,16.8965,19.4715,16.8934,19.4709,16.8903,19.4703,16.8903,7396.8496,295.8740,16.1867,16.1817,14.4250,16.1767,14.4294,16.1718,14.4335,16.1718,2133.1523,42.6630,14.2606,1072.8705,9.5070,0.0000,960.1789,2033.0494,-283942.9000,-366427.5772,-359920.8367
2461.0000,16.3292,28.5514,0.0000,283739.0000,-283739.0000,7.3565,0.0000,0.0000,0.0000,63053.1111,4.5000,1.0000,63053.1111,0.0000,0.0000,346792.1111,0.0000,-346792.1111,22.1350,14.8377,35843.5000,0.0000,35843.5000,0.9293,9687.4324,3.7000,1.0000,0.0000,0.0000,0.0000,9687.4324,0.0000,0.0000,0.0000,26156.0676,26156.0676,21.6838,33.7246,0.0000,63058.3000,-63058.3000,1.6349,0.0000,0.0000,0.0000,12869.0408,4.9000,1.0000,12869.0408,0.0000,0.0000,75927.3408,0.0000,-75927.3408,22.9549,15.6576,2339.4000,0.0000,2339.4000,0.0607,632.2703,3.7000,1.0000,0.0000,0.0000,0.0000,632.2703,0.0000,0.0000,0.0000,1707.1297,1707.1297,22.9090,34.9498,0.0000,6237.5000,-6237.5000,0.1617,0.0000,0.0000,0.0000,1272.9592,4.9000,1.0000,1272.9592,0.0000,0.0000,7510.4592,0.0000,-7510.4592,23.0347,15.7374,6996.7000,0.0000,6996.7000,0.1814,1891.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1891.0000,0.0000,0.0000,0.0000,5105.7000,5105.7000,22.9093,18.5281,20.7187,-17.4463,-261694.6641,15.4867,1767.7208,17.6772,15.4867,0.0000,135.0333,18.5150,17.1183,17.8166,-10.4283,-83426.1787,15.4867,3756.8685,37.5687,15.4867,0.0000,474.8108,17.1087,16.3451,16.7269,-6.5158,-45610.7758,15.4867,4646.3886,46.4639,15.4867,0.0000,619.9039,21.6971,21.6927,32.4348,21.6882,32.4487,21.6838,32.4625,21.6838,8567.8484,342.7139,22.9263,22.9206,40.4830,22.9148,40.4862,22.9090,40.4894,22.9090,8567.8484,342.7139,22.9492,22.9359,44.6404,22.9226,44.6427,22.9093,44.6447,22.9093,2468.6426,49.3729,18.5281,18.5237,28.8927,18.5193,28.8829,18.5150,28.8730,18.5150,8567.8484,342.7139,17.1183,17.1151,21.0487,17.1119,21.0467,17.1087,21.0447,17.1087,8567.8484,342.7139,16.3451,16.3398,15.8195,16.3345,15.8190,16.3292,15.8185,16.3292,2468.6426,49.3729,15.4867,1349.3225,10.3244,0.0000,1229.7480,2579.0706,-307855.2000,-397261.0138,-390731.6186
2462.0000,16.4665,28.6887,0.0000,296209.4000,-296209.4000,7.6798,0.0000,0.0000,0.0000,65824.3111,4.5000,1.0000,65824.3111,0.0000,0.0000,362033.7111,0.0000,-362033.7111,22.3171,15.0198,34104.9000,0.0000,34104.9000,0.8842,9217.5405,3.7000,1.0000,0.0000,0.0000,0.0000,9217.5405,0.0000,0.0000,0.0000,24887.3595,24887.3595,21.9002,33.9410,0.0000,67499.6000,-67499.6000,1.7501,0.0000,0.0000,0.0000,13775.4286,4.9000,1.0000,13775.4286,0.0000,0.0000,81275.0286,0.0000,-81275.0286,23.2137,15.9164,1556.3000,0.0000,1556.3000,0.0403,420.6216,3.7000,1.0000,0.0000,0.0000,0.0000,420.6216,0.0000,0.0000,0.0000,1135.6784,1135.6784,23.1772,35.2180,0.0000,7029.0000,-7029.0000,0.1822,0.0000,0.0000,0.0000,1434.4898,4.9000,1.0000,1434.4898,0.0000,0.0000,8463.4898,0.0000,-8463.4898,23.3139,16.0166,6132.6000,0.0000,6132.6000,0.1590,1657.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1657.4595,0.0000,0.0000,0.0000,4475.1405,4475.1405,23.1988,18.7269,20.9629,-18.4479,-276718.4088,16.0435,1815.1524,18.1515,16.0435,0.0000,150.1282,18.7142,17.2947,18.0044,-10.9799,-87838.8934,16.0435,3911.4987,39.1150,16.0435,0.0000,527.8883,17.2851,16.4823,16.8837,-7.0966,-49675.9172,16.0435,4963.9738,49.6397,16.0435,0.0000,689.2008,21.9149,21.9100,34.4566,21.9051,34.4629,21.9002,34.4691,21.9002,9124.8846,364.9954,23.1953,23.1893,42.4928,23.1832,42.4914,23.1772,42.4899,23.1772,9124.8846,364.9954,23.2416,23.2273,47.1825,23.2131,47.1674,23.1988,47.1523,23.1988,2628.1425,52.5628,18.7269,18.7227,29.7919,18.7184,29.7836,18.7142,29.7753,18.7142,9124.8846,364.9954,17.2947,17.2915,22.0855,17.2883,22.0836,17.2851,22.0816,17.2851,9124.8846,364.9954,16.4823,16.4771,16.8410,16.4718,16.8410,16.4665,16.8407,16.4665,2628.1425,52.5628,16.0435,1488.6027,10.6957,0.0000,1367.2173,2855.8201,-328944.2000,-421274.0511,-414233.2194
2463.0000,16.6000,28.8222,0.0000,305864.9000,-305864.9000,7.9301,0.0000,0.0000,0.0000,67969.9778,4.5000,1.0000,67969.9778,0.0000,0.0000,373834.8778,0.0000,-373834.8778,22.4433,15.1460,32362.3000,0.0000,32362.3000,0.8391,8746.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8746.5676,0.0000,0.0000,0.0000,23615.7324,23615.7324,22.0597,34.1005,0.0000,72196.5000,-72196.5000,1.8718,0.0000,0.0000,0.0000,14733.9796,4.9000,1.0000,14733.9796,0.0000,0.0000,86930.4796,0.0000,-86930.4796,23.4185,16.1212,1504.8000,0.0000,1504.8000,0.0390,406.7027,3.7000,1.0000,0.0000,0.0000,0.0000,406.7027,0.0000,0.0000,0.0000,1098.0973,1098.0973,23.3835,35.4243,0.0000,7588.8000,-7588.8000,0.1968,0.0000,0.0000,0.0000,1548.7347,4.9000,1.0000,1548.7347,0.0000,0.0000,9137.5347,0.0000,-9137.5347,23.5263,16.2290,6996.7000,0.0000,6996.7000,0.1814,1891.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1891.0000,0.0000,0.0000,0.0000,5105.7000,5105.7000,23.4055,18.9306,21.1680,-19.0860,-286290.2858,16.5873,1862.8328,18.6283,16.5873,0.0000,165.9166,18.9178,17.4643,18.1911,-11.6237,-92989.7283,16.5873,4095.1637,40.9516,16.5873,0.0000,583.4043,17.4547,16.6160,17.0354,-7.6657,-53660.0537,16.5873,5390.8846,53.9088,16.5873,0.0000,761.6814,22.0741,22.0693,35.5812,22.0645,35.5871,22.0597,35.5930,22.0597,9683.9712,387.3588,23.4013,23.3954,43.6844,23.3894,43.6829,23.3835,43.6815,23.3835,9683.9712,387.3588,23.4465,23.4328,48.4427,23.4191,48.4330,23.4055,48.4231,23.4055,2788.1761,55.7635,18.9306,18.9263,30.8136,18.9221,30.8051,18.9178,30.7966,18.9178,9683.9712,387.3588,17.4643,17.4611,23.0574,17.4579,23.0550,17.4547,23.0526,17.4547,9683.9712,387.3588,16.6160,16.6107,17.7938,16.6053,17.7929,16.6000,17.7919,16.6000,2788.1761,55.7635,16.5873,1633.2391,11.0582,0.0000,1511.0023,3144.2415,-344786.4000,-440083.3623,-432940.0678
2464.0000,16.6544,28.8766,0.0000,301569.2000,-301569.2000,7.8187,0.0000,0.0000,0.0000,67015.3778,4.5000,1.0000,67015.3778,0.0000,0.0000,368584.5778,0.0000,-368584.5778,22.5882,15.2909,27586.3000,0.0000,27586.3000,0.7152,7455.7568,3.7000,1.0000,0.0000,0.0000,0.0000,7455.7568,0.0000,0.0000,0.0000,20130.5432,20130.5432,22.2486,34.2894,0.0000,67109.6000,-67109.6000,1.7399,0.0000,0.0000,0.0000,13695.8367,4.9000,1.0000,13695.8367,0.0000,0.0000,80805.4367,0.0000,-80805.4367,23.5495,16.2522,1934.3000,0.0000,1934.3000,0.0502,522.7838,3.7000,1.0000,0.0000,0.0000,0.0000,522.7838,0.0000,0.0000,0.0000,1411.5162,1411.5162,23.5086,35.5494,0.0000,7757.7000,-7757.7000,0.2011,0.0000,0.0000,0.0000,1583.2041,4.9000,1.0000,1583.2041,0.0000,0.0000,9340.9041,0.0000,-9340.9041,23.6590,16.3617,8148.8000,0.0000,8148.8000,0.2113,2202.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2202.3784,0.0000,0.0000,0.0000,5946.4216,5946.4216,23.5222,18.9781,21.2501,-18.8172,-282258.6821,16.1047,1803.3006,18.0330,16.1047,0.0000,151.8533,18.9657,17.5215,18.2436,-11.2140,-89711.8349,16.1047,3911.4083,39.1141,16.1047,0.0000,533.9542,17.5120,16.6696,17.0908,-7.4757,-52329.8517,16.1047,5014.4132,50.1441,16.1047,0.0000,697.1203,22.2642,22.2590,36.9540,22.2538,36.9551,22.2486,36.9562,22.2486,9187.0826,367.4833,23.5268,23.5207,44.0793,23.5146,44.0754,23.5086,44.0714,23.5086,9187.0826,367.4833,23.5632,23.5495,48.6867,23.5358,48.6740,23.5222,48.6612,23.5222,2645.9487,52.9190,18.9781,18.9740,30.3082,18.9698,30.3008,18.9657,30.2934,18.9657,9187.0826,367.4833,17.5215,17.5183,22.9134,17.5152,22.9114,17.5120,22.9094,17.5120,9187.0826,367.4833,16.6696,16.6645,17.7625,16.6595,17.7649,16.6544,17.7671,16.6544,2645.9487,52.9190,16.1047,1504.4560,10.7365,0.0000,1382.9278,2887.3838,-338767.1000,-431242.4375,-424300.3687
2465.0000,16.6840,28.9062,0.0000,310742.1000,-310742.1000,8.0566,0.0000,0.0000,0.0000,69053.8000,4.5000,1.0000,69053.8000,0.0000,0.0000,379795.9000,0.0000,-379795.9000,22.9386,15.6413,18025.5000,0.0000,18025.5000,0.4673,4871.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4871.7568,0.0000,0.0000,0.0000,13153.7432,13153.7432,22.7035,34.7443,0.0000,55457.4000,-55457.4000,1.4378,0.0000,0.0000,0.0000,11317.8367,4.9000,1.0000,11317.8367,0.0000,0.0000,66775.2367,0.0000,-66775.2367,23.8032,16.5059,1242.9000,0.0000,1242.9000,0.0322,335.9189,3.7000,1.0000,0.0000,0.0000,0.0000,335.9189,0.0000,0.0000,0.0000,906.9811,906.9811,23.7684,35.8092,0.0000,8608.1000,-8608.1000,0.2232,0.0000,0.0000,0.0000,1756.7551,4.9000,1.0000,1756.7551,0.0000,0.0000,10364.8551,0.0000,-10364.8551,23.9391,16.6418,10741.0000,0.0000,10741.0000,0.2785,2902.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2902.9730,0.0000,0.0000,0.0000,7838.0270,7838.0270,23.7643,19.0048,21.3845,-19.2672,-289008.4774,15.7435,1754.3568,17.5436,15.7435,0.0000,141.8620,18.9924,17.5510,18.2717,-10.9405,-87524.0341,15.7435,3788.1814,37.8818,15.7435,0.0000,498.8224,17.5416,16.6990,17.1203,-7.3094,-51165.6096,15.7435,4777.6063,47.7761,15.7435,0.0000,651.2530,22.7220,22.7158,40.8768,22.7097,40.8678,22.7035,40.8587,22.7035,8822.7820,352.9113,23.7882,23.7816,45.9273,23.7750,45.9172,23.7684,45.9070,23.7684,8822.7820,352.9113,23.8100,23.7947,50.6714,23.7795,50.6376,23.7643,50.6039,23.7643,2541.6462,50.8329,19.0048,19.0007,29.8486,18.9965,29.8409,18.9924,29.8332,18.9924,8822.7820,352.9113,17.5510,17.5479,22.6643,17.5447,22.6619,17.5416,22.6596,17.5416,8822.7820,352.9113,16.6990,16.6940,17.5795,16.6890,17.5819,16.6840,17.5843,16.6840,2541.6462,50.8329,15.7435,1412.4592,10.4956,0.0000,1291.9374,2704.3967,-344798.2000,-435037.2405,-427698.1211
2466.0000,16.3708,28.5930,0.0000,204242.6000,-204242.6000,5.2954,0.0000,0.0000,0.0000,45387.2444,4.5000,1.0000,45387.2444,0.0000,0.0000,249629.8444,0.0000,-249629.8444,22.6724,15.3751,14855.8000,0.0000,14855.8000,0.3852,4015.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4015.0811,0.0000,0.0000,0.0000,10840.7189,10840.7189,22.3775,34.4183,0.0000,22270.4000,-22270.4000,0.5774,0.0000,0.0000,0.0000,4544.9796,4.9000,1.0000,4544.9796,0.0000,0.0000,26815.3796,0.0000,-26815.3796,23.0544,15.7571,1031.5000,0.0000,1031.5000,0.0267,278.7838,3.7000,1.0000,0.0000,0.0000,0.0000,278.7838,0.0000,0.0000,0.0000,752.7162,752.7162,23.0159,35.0568,0.0000,9077.9000,-9077.9000,0.2354,0.0000,0.0000,0.0000,1852.6327,4.9000,1.0000,1852.6327,0.0000,0.0000,10930.5327,0.0000,-10930.5327,23.2919,15.9946,12613.2000,0.0000,12613.2000,0.3270,3408.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3408.9730,0.0000,0.0000,0.0000,9204.2270,9204.2270,23.0272,18.2346,20.6309,-12.6567,-189850.7853,10.2706,1176.0775,11.7608,10.2706,0.0000,39.3870,18.2253,17.0770,17.6512,-5.6857,-45485.8790,10.2706,2464.1158,24.6412,10.2706,0.0000,138.4945,17.0686,16.3797,16.7241,-3.8989,-27292.0317,10.2706,2918.4166,29.1842,10.2706,0.0000,180.8158,22.3988,22.3917,36.5887,22.3846,36.5716,22.3775,36.5544,22.3775,4128.7961,165.1518,23.0354,23.0289,37.5732,23.0224,37.5646,23.0159,37.5559,23.0159,4128.7961,165.1518,23.0595,23.0488,40.4721,23.0380,40.4940,23.0272,40.5151,23.0272,1195.0882,23.9018,18.2346,18.2315,21.6652,18.2284,21.6674,18.2253,21.6695,18.2253,4128.7961,165.1518,17.0770,17.0742,17.5541,17.0714,17.5549,17.0686,17.5556,17.0686,4128.7961,165.1518,16.3797,16.3767,13.3099,16.3738,13.3366,16.3708,13.3628,16.3708,1195.0882,23.9018,10.2706,431.6221,6.8471,0.0000,358.6972,790.3194,-207090.4000,-266578.0945,-262628.6961
2467.0000,16.2333,28.4555,0.0000,201581.3000,-201581.3000,5.2264,0.0000,0.0000,0.0000,44795.8444,4.5000,1.0000,44795.8444,0.0000,0.0000,246377.1444,0.0000,-246377.1444,22.7431,15.4458,14847.7000,0.0000,14847.7000,0.3850,4012.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4012.8919,0.0000,0.0000,0.0000,10834.8081,10834.8081,22.4321,34.4729,0.0000,14921.6000,-14921.6000,0.3869,0.0000,0.0000,0.0000,3045.2245,4.9000,1.0000,3045.2245,0.0000,0.0000,17966.8245,0.0000,-17966.8245,22.9068,15.6095,797.4000,0.0000,797.4000,0.0207,215.5135,3.7000,1.0000,0.0000,0.0000,0.0000,215.5135,0.0000,0.0000,0.0000,581.8865,581.8865,22.8680,34.9088,0.0000,8126.1000,-8126.1000,0.2107,0.0000,0.0000,0.0000,1658.3878,4.9000,1.0000,1658.3878,0.0000,0.0000,9784.4878,0.0000,-9784.4878,23.1265,15.8292,12037.1000,0.0000,12037.1000,0.3121,3253.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3253.2703,0.0000,0.0000,0.0000,8783.8297,8783.8297,22.8473,17.9582,20.4027,-12.3355,-185033.1186,9.8125,1132.9922,11.3299,9.8125,0.0000,34.3479,17.9469,16.8768,17.4118,-5.0624,-40499.4437,9.8125,2375.8619,23.7586,9.8125,0.0000,120.7756,16.8674,16.2455,16.5565,-3.3620,-23533.6905,9.8125,2806.4514,28.0645,9.8125,0.0000,157.6823,22.4568,22.4486,37.0624,22.4403,37.0352,22.4321,37.0081,22.4321,3808.1603,152.3264,22.8914,22.8836,36.7611,22.8758,36.7391,22.8680,36.7171,22.8680,3808.1603,152.3264,22.8944,22.8786,39.2084,22.8629,39.1609,22.8473,39.1140,22.8473,1102.8643,22.0573,17.9582,17.9544,19.7102,17.9506,19.7040,17.9469,19.6978,17.9469,3808.1603,152.3264,16.8768,16.8736,16.0104,16.8705,16.0072,16.8674,16.0040,16.8674,3808.1603,152.3264,16.2455,16.2414,12.0178,16.2373,12.0259,16.2333,12.0340,16.2333,1102.8643,22.0573,9.8125,380.3855,6.5416,0.0000,312.8058,693.1914,-196946.8000,-253927.9324,-249066.2528
2468.0000,16.0435,28.2657,0.0000,139244.2000,-139244.2000,3.6102,0.0000,0.0000,0.0000,30943.1556,4.5000,1.0000,30943.1556,0.0000,0.0000,170187.3556,0.0000,-170187.3556,22.3378,15.0405,14844.4000,0.0000,14844.4000,0.3849,4012.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4012.0000,0.0000,0.0000,0.0000,10832.4000,10832.4000,21.9122,33.9530,0.0000,7272.5000,-7272.5000,0.1886,0.0000,0.0000,0.0000,1484.1837,4.9000,1.0000,1484.1837,0.0000,0.0000,8756.6837,0.0000,-8756.6837,22.2361,14.9388,870.6000,0.0000,870.6000,0.0226,235.2973,3.7000,1.0000,0.0000,0.0000,0.0000,235.2973,0.0000,0.0000,0.0000,635.3027,635.3027,22.1900,34.2309,0.0000,6994.7000,-6994.7000,0.1814,0.0000,0.0000,0.0000,1427.4898,4.9000,1.0000,1427.4898,0.0000,0.0000,8422.1898,0.0000,-8422.1898,22.5015,15.2042,11029.0000,0.0000,11029.0000,0.2859,2980.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2980.8108,0.0000,0.0000,0.0000,8048.1892,8048.1892,22.1710,17.4549,19.8129,-8.5012,-127517.7101,7.0102,827.1249,8.2712,7.0102,0.0000,12.5243,17.4447,16.6060,17.0254,-2.8346,-22677.0711,7.0102,1722.7731,17.2277,7.0102,0.0000,44.0387,16.5956,16.0551,16.3253,-2.0875,-14612.6927,7.0102,2023.1124,20.2311,7.0102,0.0000,57.4961,21.9372,21.9289,31.6561,21.9205,31.6309,21.9122,31.6057,21.9122,2102.5890,84.1036,22.2126,22.2051,30.4231,22.1976,30.4057,22.1900,30.3884,22.1900,2102.5890,84.1036,22.2039,22.1930,31.4165,22.1821,31.4328,22.1710,31.4479,22.1710,611.3993,12.2280,17.4549,17.4515,15.4006,17.4481,15.3988,17.4447,15.3971,17.4447,2102.5890,84.1036,16.6060,16.6025,13.7604,16.5991,13.7537,16.5956,13.7471,16.5956,2102.5890,84.1036,16.0551,16.0513,10.0630,16.0474,10.0740,16.0435,10.0847,16.0435,611.3993,12.2280,7.0102,150.1652,4.6735,0.0000,114.0591,264.2243,-126767.4000,-167850.3371,-164807.4739
2469.0000,15.9247,28.1470,0.0000,129632.2000,-129632.2000,3.3610,0.0000,0.0000,0.0000,28807.1556,4.5000,1.0000,28807.1556,0.0000,0.0000,158439.3556,0.0000,-158439.3556,22.4879,15.1906,12582.6000,0.0000,12582.6000,0.3262,3400.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3400.7027,0.0000,0.0000,0.0000,9181.8973,9181.8973,22.0710,34.1118,0.0000,3518.7000,-3518.7000,0.0912,0.0000,0.0000,0.0000,718.1020,4.9000,1.0000,718.1020,0.0000,0.0000,4236.8020,0.0000,-4236.8020,22.2465,14.9492,523.9000,0.0000,523.9000,0.0136,141.5946,3.7000,1.0000,0.0000,0.0000,0.0000,141.5946,0.0000,0.0000,0.0000,382.3054,382.3054,22.1977,34.2385,0.0000,5667.0000,-5667.0000,0.1469,0.0000,0.0000,0.0000,1156.5306,4.9000,1.0000,1156.5306,0.0000,0.0000,6823.5306,0.0000,-6823.5306,22.4803,15.1830,9012.9000,0.0000,9012.9000,0.2337,2435.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2435.9189,0.0000,0.0000,0.0000,6576.9811,6576.9811,22.1404,17.0048,19.5726,-8.2651,-123976.4458,6.2589,745.0627,7.4506,6.2589,0.0000,8.9137,16.9965,16.4546,16.7255,-1.6353,-13082.5669,6.2589,1556.0874,15.5609,6.2589,0.0000,31.3429,16.4427,15.9389,16.1908,-1.7375,-12162.6491,6.2589,1815.8183,18.1582,6.2589,0.0000,40.9208,22.1076,22.0953,33.9360,22.0831,33.8736,22.0710,33.8115,22.0710,1722.3254,68.8930,22.2306,22.2196,31.7877,22.2086,31.7359,22.1977,31.6844,22.1977,1722.3254,68.8930,22.2079,22.1851,32.9634,22.1627,32.8304,22.1404,32.7004,22.1404,501.5440,10.0309,17.0048,17.0021,12.0262,16.9993,12.0297,16.9965,12.0331,16.9965,1722.3254,68.8930,16.4546,16.4506,12.8607,16.4466,12.8499,16.4427,12.8391,16.4427,1722.3254,68.8930,15.9389,15.9341,9.1680,15.9294,9.1679,15.9247,9.1678,15.9247,501.5440,10.0309,6.2589,109.8560,4.1726,0.0000,81.1774,191.0335,-116698.5000,-153358.5044,-149221.6618
2470.0000,15.8209,28.0432,0.0000,102111.1000,-102111.1000,2.6474,0.0000,0.0000,0.0000,22691.3556,4.5000,1.0000,22691.3556,0.0000,0.0000,124802.4556,0.0000,-124802.4556,22.1822,14.8850,12273.5000,0.0000,12273.5000,0.3182,3317.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3317.1622,0.0000,0.0000,0.0000,8956.3378,8956.3378,21.6917,33.7325,0.0000,4212.8000,-4212.8000,0.1092,0.0000,0.0000,0.0000,859.7551,4.9000,1.0000,859.7551,0.0000,0.0000,5072.5551,0.0000,-5072.5551,21.9503,14.6530,394.6000,0.0000,394.6000,0.0102,106.6486,3.7000,1.0000,0.0000,0.0000,0.0000,106.6486,0.0000,0.0000,0.0000,287.9514,287.9514,21.9016,33.9424,0.0000,3940.6000,-3940.6000,0.1022,0.0000,0.0000,0.0000,804.2041,4.9000,1.0000,804.2041,0.0000,0.0000,4744.8041,0.0000,-4744.8041,22.1434,14.8461,7860.7000,0.0000,7860.7000,0.2038,2124.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2124.5135,0.0000,0.0000,0.0000,5736.1865,5736.1865,21.7942,16.6877,19.2409,-6.6789,-100183.9648,5.0866,613.0079,6.1301,5.0866,0.0000,4.7846,16.6784,16.3167,16.4976,-0.8869,-7095.0327,5.0866,1275.8794,12.7588,5.0866,0.0000,16.8239,16.3030,15.8371,16.0701,-1.3058,-9140.5577,5.0866,1482.7019,14.8270,5.0866,0.0000,21.9649,21.7257,21.7144,30.1150,21.7031,30.0682,21.6917,30.0214,21.6917,1196.8494,47.8740,21.9356,21.9242,29.3956,21.9129,29.3461,21.9016,29.2967,21.9016,1196.8494,47.8740,21.8510,21.8321,29.4179,21.8131,29.3485,21.7942,29.2785,21.7942,349.4745,6.9895,16.6877,16.6846,10.1154,16.6815,10.1143,16.6784,10.1132,16.6784,1196.8494,47.8740,16.3167,16.3122,12.0192,16.3076,12.0033,16.3030,11.9875,16.3030,1196.8494,47.8740,15.8371,15.8317,8.4115,15.8263,8.4041,15.8209,8.3967,15.8209,349.4745,6.9895,5.0866,62.0748,3.3911,0.0000,43.5734,105.6482,-89735.7000,-119639.3391,-116419.5553
2471.0000,15.7307,27.9529,0.0000,86903.2000,-86903.2000,2.2531,0.0000,0.0000,0.0000,19311.8222,4.5000,1.0000,19311.8222,0.0000,0.0000,106215.0222,0.0000,-106215.0222,22.0251,14.7278,12264.0000,0.0000,12264.0000,0.3180,3314.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3314.5946,0.0000,0.0000,0.0000,8949.4054,8949.4054,21.4558,33.4966,0.0000,5746.6000,-5746.6000,0.1490,0.0000,0.0000,0.0000,1172.7755,4.9000,1.0000,1172.7755,0.0000,0.0000,6919.3755,0.0000,-6919.3755,21.8659,14.5686,400.5000,0.0000,400.5000,0.0104,108.2432,3.7000,1.0000,0.0000,0.0000,0.0000,108.2432,0.0000,0.0000,0.0000,292.2568,292.2568,21.8065,33.8473,0.0000,2778.1000,-2778.1000,0.0720,0.0000,0.0000,0.0000,566.9592,4.9000,1.0000,566.9592,0.0000,0.0000,3345.0592,0.0000,-3345.0592,22.0047,14.7074,4404.4000,0.0000,4404.4000,0.1142,1190.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1190.3784,0.0000,0.0000,0.0000,3214.0216,3214.0216,21.7287,16.3056,19.0172,-6.1009,-91513.0330,4.3750,531.6700,5.3167,4.3750,0.0000,3.0445,16.2995,16.2596,16.2796,-0.0842,-673.3496,4.3750,1106.7677,11.0677,4.3750,0.0000,10.7051,16.2427,15.7484,15.9956,-1.1915,-8340.7814,4.3750,1279.0209,12.7902,4.3750,0.0000,13.9764,21.4947,21.4817,28.3933,21.4688,28.3323,21.4558,28.2715,21.4558,919.4913,36.7797,21.8486,21.8345,29.2962,21.8204,29.2232,21.8065,29.1506,21.8065,919.4913,36.7797,21.8142,21.7854,30.0604,21.7569,29.8752,21.7287,29.6940,21.7287,269.0414,5.3808,16.3056,16.3036,7.4896,16.3015,7.4989,16.2995,7.5080,16.2995,919.4913,36.7797,16.2596,16.2540,11.9465,16.2483,11.9215,16.2427,11.8966,16.2427,919.4913,36.7797,15.7484,15.7425,7.7934,15.7366,7.7814,15.7307,7.7694,15.7307,269.0414,5.3808,4.3750,41.0354,2.9167,0.0000,27.7259,68.7613,-78359.0000,-104023.7731,-100527.1640
2472.0000,15.6396,27.8618,0.0000,69443.8000,-69443.8000,1.8005,0.0000,0.0000,0.0000,15431.9556,4.5000,1.0000,15431.9556,0.0000,0.0000,84875.7556,0.0000,-84875.7556,21.8245,14.5272,12278.3000,0.0000,12278.3000,0.3183,3318.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3318.4595,0.0000,0.0000,0.0000,8959.8405,8959.8405,21.1300,33.1708,0.0000,6065.4000,-6065.4000,0.1573,0.0000,0.0000,0.0000,1237.8367,4.9000,1.0000,1237.8367,0.0000,0.0000,7303.2367,0.0000,-7303.2367,21.6622,14.3649,394.0000,0.0000,394.0000,0.0102,106.4865,3.7000,1.0000,0.0000,0.0000,0.0000,106.4865,0.0000,0.0000,0.0000,287.5135,287.5135,21.5941,33.6349,0.0000,1924.8000,-1924.8000,0.0499,0.0000,0.0000,0.0000,392.8163,4.9000,1.0000,392.8163,0.0000,0.0000,2317.6163,0.0000,-2317.6163,21.7630,14.4657,1380.1000,0.0000,1380.1000,0.0358,373.0000,3.7000,1.0000,0.0000,0.0000,0.0000,373.0000,0.0000,0.0000,0.0000,1007.1000,1007.1000,21.5933,15.9588,18.7760,-5.1548,-77322.3973,3.5579,436.2914,4.3629,3.5579,0.0000,1.6374,15.9547,16.2380,16.0963,0.4860,3888.1952,3.5579,906.5381,9.0654,3.5579,0.0000,5.7576,16.2164,15.6590,15.9377,-1.0928,-7649.8337,3.5579,1042.5118,10.4251,3.5579,0.0000,7.5170,21.1716,21.1577,25.8121,21.1438,25.7461,21.1300,25.6804,21.1300,641.2106,25.6484,21.6412,21.6255,27.7979,21.6098,27.7146,21.5941,27.6317,21.5941,641.2106,25.6484,21.6896,21.6572,29.2438,21.6251,29.0364,21.5933,28.8320,21.5933,188.1722,3.7634,15.9588,15.9574,5.3187,15.9560,5.3326,15.9547,5.3463,15.9547,641.2106,25.6484,16.2380,16.2308,12.0955,16.2236,12.0574,16.2164,12.0195,16.2164,641.2106,25.6484,15.6590,15.6525,7.1442,15.6460,7.1273,15.6396,7.1107,15.6396,188.1722,3.7634,3.5579,23.2856,2.3720,0.0000,14.9120,38.1976,-63381.6000,-84242.1546,-81084.0358
2473.0000,15.5968,27.8191,0.0000,66988.6000,-66988.6000,1.7368,0.0000,0.0000,0.0000,14886.3556,4.5000,1.0000,14886.3556,0.0000,0.0000,81874.9556,0.0000,-81874.9556,21.7757,14.4784,12254.4000,0.0000,12254.4000,0.3177,3312.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3312.0000,0.0000,0.0000,0.0000,8942.4000,8942.4000,21.0533,33.0805,11.4000,6465.5000,-6454.1000,0.1676,2.5909,4.4000,1.0000,1319.4898,4.9000,1.0000,1322.0807,0.0000,0.0000,7784.9898,8.8091,-7776.1807,21.6401,14.3428,399.3000,0.0000,399.3000,0.0104,107.9189,3.7000,1.0000,0.0000,0.0000,0.0000,107.9189,0.0000,0.0000,0.0000,291.3811,291.3811,21.5655,33.6063,0.0000,1428.2000,-1428.2000,0.0370,0.0000,0.0000,0.0000,291.4694,4.9000,1.0000,291.4694,0.0000,0.0000,1719.6694,0.0000,-1719.6694,21.6953,14.3980,802.8000,0.0000,802.8000,0.0208,216.9730,3.7000,1.0000,0.0000,0.0000,0.0000,216.9730,0.0000,0.0000,0.0000,585.8270,585.8270,21.5441,15.7517,18.6479,-5.1170,-76754.4552,3.4355,423.3116,4.2331,3.4355,0.0000,1.4742,15.7466,16.1847,15.9656,0.7257,5805.2631,3.4355,879.8480,8.7985,3.4355,0.0000,5.1835,16.1633,15.6204,15.8919,-1.0276,-7193.3371,3.4355,1008.4583,10.0846,3.4355,0.0000,6.7675,21.1008,21.0849,25.9310,21.0691,25.8494,21.0533,25.7682,21.0533,603.3246,24.1330,21.6182,21.6005,28.2307,21.5830,28.1350,21.5655,28.0398,21.5655,603.3246,24.1330,21.6511,21.6150,29.4591,21.5794,29.2267,21.5441,28.9977,21.5441,177.1454,3.5429,15.7517,15.7500,4.5446,15.7483,4.5531,15.7466,4.5615,15.7466,603.3246,24.1330,16.1847,16.1775,11.8307,16.1704,11.7971,16.1633,11.7636,16.1633,603.3246,24.1330,15.6204,15.6125,7.1044,15.6046,7.0723,15.5968,7.0410,15.5968,177.1454,3.5429,3.4355,21.1582,2.2903,0.0000,13.4252,34.5833,-61414.4000,-81551.1975,-78142.5292
2474.0000,15.5532,27.7744,7.5000,60444.9000,-60437.4000,1.5671,1.7045,4.4000,1.0000,13432.2000,4.5000,1.0000,13433.9045,0.0000,0.0000,73877.1000,5.7955,-73871.3045,21.7909,14.4936,12245.3000,0.0000,12245.3000,0.3175,3309.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3309.5405,0.0000,0.0000,0.0000,8935.7595,8935.7595,20.9833,32.3613,380.3000,4433.5000,-4053.2000,0.1149,86.4318,4.4000,1.0000,904.7959,4.9000,1.0000,991.2277,0.0000,0.0000,5338.2959,293.8682,-5044.4277,21.4093,14.1120,394.6000,0.0000,394.6000,0.0102,106.6486,3.7000,1.0000,0.0000,0.0000,0.0000,106.6486,0.0000,0.0000,0.0000,287.9514,287.9514,21.3339,33.3747,0.0000,1060.7000,-1060.7000,0.0275,0.0000,0.0000,0.0000,216.4694,4.9000,1.0000,216.4694,0.0000,0.0000,1277.1694,0.0000,-1277.1694,21.4417,14.1444,371.6000,0.0000,371.6000,0.0096,100.4324,3.7000,1.0000,0.0000,0.0000,0.0000,100.4324,0.0000,0.0000,0.0000,271.1676,271.1676,21.3238,15.6347,18.4792,-4.4915,-67373.0803,3.0704,380.7321,3.8073,3.0704,0.0000,1.0523,15.6275,16.1328,15.8802,0.7481,5984.8406,3.0704,788.9871,7.8899,3.0704,0.0000,3.7003,16.1095,15.5787,15.8441,-0.8980,-6286.0536,3.0704,902.9799,9.0298,3.0704,0.0000,4.8310,21.0364,21.0186,25.8390,21.0009,25.7444,20.9833,25.6504,20.9833,496.3559,19.8542,21.3849,21.3679,26.3563,21.3508,26.2723,21.3339,26.1886,21.3339,496.3559,19.8542,21.4188,21.3870,27.1987,21.3553,27.0337,21.3238,26.8686,21.3238,145.9838,2.9197,15.6347,15.6323,4.4742,15.6299,4.4750,15.6275,4.4758,15.6275,496.3559,19.8542,16.1328,16.1250,11.5724,16.1172,11.5340,16.1095,11.4959,16.1095,496.3559,19.8542,15.5787,15.5701,6.9344,15.5616,6.8987,15.5532,6.8635,15.5532,145.9838,2.9197,3.0704,15.5622,2.0469,0.0000,9.5837,25.1459,-52539.8000,-70698.0233,-67674.2933
2475.0000,15.5212,27.7331,73.4000,54881.5000,-54808.1000,1.4229,16.6818,4.4000,1.0000,12195.8889,4.5000,1.0000,12212.5707,0.0000,0.0000,67077.3889,56.7182,-67020.6707,21.7998,14.5025,12230.8000,0.0000,12230.8000,0.3171,3305.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3305.6216,0.0000,0.0000,0.0000,8925.1784,8925.1784,20.9056,28.2685,1486.4000,2455.3000,-968.9000,0.0637,337.8182,4.4000,1.0000,501.0816,4.9000,1.0000,838.8998,0.0000,0.0000,2956.3816,1148.5818,-1807.7998,21.0750,13.7777,388.8000,0.0000,388.8000,0.0101,105.0811,3.7000,1.0000,0.0000,0.0000,0.0000,105.0811,0.0000,0.0000,0.0000,283.7189,283.7189,21.0001,33.0409,0.0000,834.9000,-834.9000,0.0216,0.0000,0.0000,0.0000,170.3878,4.9000,1.0000,170.3878,0.0000,0.0000,1005.2878,0.0000,-1005.2878,21.0942,13.7970,371.6000,0.0000,371.6000,0.0096,100.4324,3.7000,1.0000,0.0000,0.0000,0.0000,100.4324,0.0000,0.0000,0.0000,271.1676,271.1676,20.9898,15.6129,18.3013,-3.8263,-57394.9340,2.7675,345.4877,3.4549,2.7675,0.0000,0.7706,15.6014,16.0637,15.8326,0.6169,4934.8250,2.7675,712.4938,7.1249,2.7675,0.0000,2.7098,16.0392,15.5504,15.7948,-0.7454,-5217.7896,2.7675,815.4908,8.1549,2.7675,0.0000,3.5378,20.9637,20.9442,25.5540,20.9249,25.4492,20.9056,25.3450,20.9056,414.5958,16.5838,21.0484,21.0322,23.6894,21.0161,23.6176,21.0001,23.5460,21.0001,414.5958,16.5838,21.0688,21.0425,23.8212,21.0161,23.7237,20.9898,23.6248,20.9898,122.1329,2.4427,15.6129,15.6091,5.1285,15.6052,5.1157,15.6014,5.1030,15.6014,414.5958,16.5838,16.0637,16.0555,11.1346,16.0473,11.0947,16.0392,11.0551,16.0392,414.5958,16.5838,15.5504,15.5405,6.8865,15.5308,6.8391,15.5212,6.7928,15.5212,122.1329,2.4427,2.7675,11.7204,1.8450,0.0000,7.0182,18.7386,-43620.7000,-60353.6934,-57677.8986
2476.0000,15.5268,27.7491,0.0000,72204.1000,-72204.1000,1.8720,0.0000,0.0000,0.0000,16045.3556,4.5000,1.0000,16045.3556,0.0000,0.0000,88249.4556,0.0000,-88249.4556,22.1705,14.8732,12242.2000,0.0000,12242.2000,0.3174,3308.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3308.7027,0.0000,0.0000,0.0000,8933.4973,8933.4973,21.4306,22.2954,2177.9000,1554.1000,623.8000,0.0565,494.9773,4.4000,1.0000,317.1633,4.9000,1.0000,812.1405,0.0000,0.0000,1871.2633,1682.9227,-188.3405,21.4448,14.1475,404.0000,0.0000,404.0000,0.0105,109.1892,3.7000,1.0000,0.0000,0.0000,0.0000,109.1892,0.0000,0.0000,0.0000,294.8108,294.8108,21.3634,33.4042,0.0000,724.1000,-724.1000,0.0188,0.0000,0.0000,0.0000,147.7755,4.9000,1.0000,147.7755,0.0000,0.0000,871.8755,0.0000,-871.8755,21.4290,14.1317,802.3000,0.0000,802.3000,0.0208,216.8378,3.7000,1.0000,0.0000,0.0000,0.0000,216.8378,0.0000,0.0000,0.0000,585.4622,585.4622,21.2561,15.4797,18.3679,-5.1153,-76729.6622,3.4439,428.8435,4.2884,3.4439,0.0000,1.4850,15.4735,16.0233,15.7484,0.9129,7303.3364,3.4439,889.5672,8.8957,3.4439,0.0000,5.2216,16.0032,15.5541,15.7787,-0.8522,-5965.4188,3.4439,1015.4345,10.1543,3.4439,0.0000,6.8172,21.4980,21.4754,31.2240,21.4530,31.0947,21.4306,30.9660,21.4306,605.8898,24.2356,21.4226,21.4028,28.2936,21.3830,28.1866,21.3634,28.0802,21.3634,605.8898,24.2356,21.3849,21.3412,28.7173,21.2983,28.4074,21.2561,28.1063,21.2561,177.8922,3.5578,15.4797,15.4776,4.4451,15.4755,4.4522,15.4735,4.4591,15.4735,605.8898,24.2356,16.0233,16.0166,11.0108,16.0099,10.9879,16.0032,10.9650,16.0032,605.8898,24.2356,15.5541,15.5450,7.1911,15.5359,7.1566,15.5268,7.1219,15.5268,177.8922,3.5578,3.4439,21.2999,2.2959,0.0000,13.5238,34.8237,-58855.9000,-79495.9013,-75391.7445
2477.0000,15.5607,27.7830,0.0000,78168.4000,-78168.4000,2.0267,0.0000,0.0000,0.0000,17370.7556,4.5000,1.0000,17370.7556,0.0000,0.0000,95539.1556,0.0000,-95539.1556,22.0348,14.7375,12252.4000,0.0000,12252.4000,0.3177,3311.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3311.4595,0.0000,0.0000,0.0000,8940.9405,8940.9405,21.3792,20.0234,2507.0000,1326.6000,1180.4000,0.0650,569.7727,4.4000,1.0000,270.7347,4.9000,1.0000,840.5074,0.0000,0.0000,1597.3347,1937.2273,339.8926,21.3561,14.0588,512.4000,0.0000,512.4000,0.0133,138.4865,3.7000,1.0000,0.0000,0.0000,0.0000,138.4865,0.0000,0.0000,0.0000,373.9135,373.9135,21.2858,33.3266,0.0000,837.2000,-837.2000,0.0217,0.0000,0.0000,0.0000,170.8571,4.9000,1.0000,170.8571,0.0000,0.0000,1008.0571,0.0000,-1008.0571,21.3541,14.0568,4103.8000,0.0000,4103.8000,0.1064,1109.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1109.1351,0.0000,0.0000,0.0000,2994.6649,2994.6649,21.0770,15.6642,18.3706,-5.3251,-79876.8213,3.8261,476.3816,4.7638,3.8261,0.0000,2.0362,15.6498,15.8712,15.7605,0.4083,3266.3580,3.8261,987.8072,9.8781,3.8261,0.0000,7.1599,15.8569,15.5893,15.7231,-0.5642,-3949.4362,3.8261,1130.5878,11.3059,3.8261,0.0000,9.3478,21.4289,21.4123,29.9832,21.3957,29.9212,21.3792,29.8589,21.3792,727.6969,29.1079,21.3308,21.3158,27.3465,21.3008,27.2938,21.2858,27.2409,21.2858,727.6969,29.1079,21.1512,21.1268,26.0727,21.1021,26.0217,21.0770,25.9642,21.0770,213.3275,4.2665,15.6642,15.6594,6.9266,15.6546,6.9047,15.6498,6.8829,15.6498,727.6969,29.1079,15.8712,15.8664,9.7469,15.8617,9.7422,15.8569,9.7373,15.8569,727.6969,29.1079,15.5893,15.5797,7.7757,15.5702,7.7372,15.5607,7.6990,15.5607,213.3275,4.2665,3.8261,28.4119,2.5507,0.0000,18.5439,46.9558,-60956.6000,-83897.8012,-80559.8995
2478.0000,15.6033,27.8255,0.0000,146963.4000,-146963.4000,3.8103,0.0000,0.0000,0.0000,32658.5333,4.5000,1.0000,32658.5333,0.0000,0.0000,179621.9333,0.0000,-179621.9333,22.4348,15.1375,12248.2000,0.0000,12248.2000,0.3176,3310.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3310.3243,0.0000,0.0000,0.0000,8937.8757,8937.8757,22.0545,16.1999,655.2000,101.9000,553.3000,0.0170,148.9091,4.4000,1.0000,20.7959,4.9000,1.0000,169.7050,0.0000,0.0000,122.6959,506.2909,383.5950,22.0399,14.7427,474.7000,0.0000,474.7000,0.0123,128.2973,3.7000,1.0000,0.0000,0.0000,0.0000,128.2973,0.0000,0.0000,0.0000,346.4027,346.4027,21.9881,34.0289,0.0000,1224.0000,-1224.0000,0.0317,0.0000,0.0000,0.0000,249.7959,4.9000,1.0000,249.7959,0.0000,0.0000,1473.7959,0.0000,-1473.7959,22.0442,14.7469,13721.6000,0.0000,13721.6000,0.3558,3708.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3708.5405,0.0000,0.0000,0.0000,10013.0595,10013.0595,21.5817,16.1678,18.8748,-9.4899,-142348.2008,6.8170,832.8439,8.3284,6.8170,0.0000,11.5170,16.1521,15.7559,15.9540,-1.3021,-10416.9650,6.8170,1746.6417,17.4664,6.8170,0.0000,40.4967,15.7483,15.6203,15.6843,-0.4807,-3365.0654,6.8170,2017.4672,20.1747,6.8170,0.0000,52.8717,22.0949,22.0814,36.4703,22.0680,36.4353,22.0545,36.4001,22.0545,2001.6021,80.0641,22.0268,22.0139,34.4628,22.0010,34.4272,21.9881,34.3914,21.9881,2001.6021,80.0641,21.6634,21.6361,32.8565,21.6088,32.7513,21.5817,32.6468,21.5817,582.2380,11.6448,16.1678,16.1626,12.0754,16.1573,12.0528,16.1521,12.0302,16.1521,2001.6021,80.0641,15.7559,15.7534,9.0097,15.7509,9.0236,15.7483,9.0374,15.7483,2001.6021,80.0641,15.6203,15.6147,8.2264,15.6090,8.2368,15.6033,8.2462,15.6033,582.2380,11.6448,6.8170,139.0225,4.5446,0.0000,104.8854,243.9079,-121189.6000,-161414.7964,-156130.2312
2479.0000,15.6143,27.8365,0.0000,190873.8000,-190873.8000,4.9488,0.0000,0.0000,0.0000,42416.4000,4.5000,1.0000,42416.4000,0.0000,0.0000,233290.2000,0.0000,-233290.2000,22.4168,15.1195,20769.2000,0.0000,20769.2000,0.5385,5613.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5613.2973,0.0000,0.0000,0.0000,15155.9027,15155.9027,21.9506,14.2234,36.2000,0.0000,36.2000,0.0009,8.2273,4.4000,1.0000,0.0000,0.0000,0.0000,8.2273,0.0000,0.0000,0.0000,27.9727,27.9727,21.9498,14.6525,940.3000,0.0000,940.3000,0.0244,254.1351,3.7000,1.0000,0.0000,0.0000,0.0000,254.1351,0.0000,0.0000,0.0000,686.1649,686.1649,21.9066,33.9475,0.0000,1429.2000,-1429.2000,0.0371,0.0000,0.0000,0.0000,291.6735,4.9000,1.0000,291.6735,0.0000,0.0000,1720.8735,0.0000,-1720.8735,21.9568,14.6595,14582.9000,0.0000,14582.9000,0.3781,3941.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3941.3243,0.0000,0.0000,0.0000,10641.5757,10641.5757,21.5997,16.7967,19.1982,-10.9812,-164718.4990,8.8915,1073.2663,10.7327,8.8915,0.0000,25.5563,16.7797,15.8685,16.3241,-3.9061,-31248.8257,8.8915,2245.4160,22.4542,8.8915,0.0000,89.8625,15.8601,15.6267,15.7434,-1.1437,-8005.6610,8.8915,2625.3125,26.2531,8.8915,0.0000,117.3228,21.9749,21.9668,34.1883,21.9587,34.2006,21.9506,34.2126,21.9506,3198.7194,127.9488,21.9298,21.9221,32.5857,21.9144,32.5968,21.9066,32.6077,21.9066,3198.7194,127.9488,21.6465,21.6310,32.0724,21.6154,32.1060,21.5997,32.1373,21.5997,927.4435,18.5489,16.7967,16.7910,17.7083,16.7854,17.6839,16.7797,17.6595,16.7797,3198.7194,127.9488,15.8685,15.8657,10.5308,15.8629,10.5371,15.8601,10.5435,15.8601,3198.7194,127.9488,15.6267,15.6226,8.3073,15.6184,8.3298,15.6143,8.3518,15.6143,927.4435,18.5489,8.8915,289.5916,5.9277,0.0000,232.7416,522.3332,-155974.4000,-208499.4575,-203972.9856
2480.0000,15.6907,27.9129,0.0000,216736.2000,-216736.2000,5.6193,0.0000,0.0000,0.0000,48163.6000,4.5000,1.0000,48163.6000,0.0000,0.0000,264899.8000,0.0000,-264899.8000,22.1006,14.8033,25345.9000,0.0000,25345.9000,0.6571,6850.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6850.2432,0.0000,0.0000,0.0000,18495.6568,18495.6568,21.6362,33.6770,0.0000,16787.3000,-16787.3000,0.4352,0.0000,0.0000,0.0000,3425.9796,4.9000,1.0000,3425.9796,0.0000,0.0000,20213.2796,0.0000,-20213.2796,22.1253,14.8280,1571.8000,0.0000,1571.8000,0.0408,424.8108,3.7000,1.0000,0.0000,0.0000,0.0000,424.8108,0.0000,0.0000,0.0000,1146.9892,1146.9892,22.0761,34.1169,0.0000,1058.4000,-1058.4000,0.0274,0.0000,0.0000,0.0000,216.0000,4.9000,1.0000,216.0000,0.0000,0.0000,1274.4000,0.0000,-1274.4000,22.1069,14.8096,14008.7000,0.0000,14008.7000,0.3632,3786.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3786.1351,0.0000,0.0000,0.0000,10222.5649,10222.5649,21.8127,17.2420,19.5274,-12.5927,-188890.4272,10.7146,1277.6095,12.7761,10.7146,0.0000,44.7192,17.2270,16.1158,16.6714,-5.7401,-45920.8690,10.7146,2669.4673,26.6947,10.7146,0.0000,157.2439,16.1066,15.7037,15.9051,-2.3784,-16648.9827,10.7146,3143.5084,31.4351,10.7146,0.0000,205.2946,21.6531,21.6475,30.6575,21.6418,30.6830,21.6362,30.7084,21.6362,4450.4827,178.0193,22.0976,22.0904,33.9956,22.0833,34.0022,22.0761,34.0087,22.0761,4450.4827,178.0193,21.8596,21.8440,34.4388,21.8284,34.4467,21.8127,34.4542,21.8127,1287.5728,25.7515,17.2420,17.2370,20.9318,17.2320,20.9157,17.2270,20.8995,17.2270,4450.4827,178.0193,16.1158,16.1127,13.0430,16.1096,13.0447,16.1066,13.0463,16.1066,4450.4827,178.0193,15.7037,15.6994,9.2438,15.6950,9.2575,15.6907,9.2712,15.6907,1287.5728,25.7515,10.7146,485.3168,7.1431,0.0000,407.2577,892.5745,-193655.5000,-256522.2688,-251460.2789
2481.0000,15.7845,28.0067,0.0000,227926.4000,-227926.4000,5.9094,0.0000,0.0000,0.0000,50650.3111,4.5000,1.0000,50650.3111,0.0000,0.0000,278576.7111,0.0000,-278576.7111,22.1195,14.8222,28808.1000,0.0000,28808.1000,0.7469,7785.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7785.9730,0.0000,0.0000,0.0000,21022.1270,21022.1270,21.6239,33.6648,0.0000,21332.5000,-21332.5000,0.5531,0.0000,0.0000,0.0000,4353.5714,4.9000,1.0000,4353.5714,0.0000,0.0000,25686.0714,0.0000,-25686.0714,22.2081,14.9108,1697.0000,0.0000,1697.0000,0.0440,458.6486,3.7000,1.0000,0.0000,0.0000,0.0000,458.6486,0.0000,0.0000,0.0000,1238.3514,1238.3514,22.1599,33.8096,56.3000,1112.2000,-1055.9000,0.0288,12.7955,4.4000,1.0000,226.9796,4.9000,1.0000,239.7750,0.0000,0.0000,1339.1796,43.5045,-1295.6750,22.1894,14.8921,12286.1000,0.0000,12286.1000,0.3185,3320.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3320.5676,0.0000,0.0000,0.0000,8965.5324,8965.5324,21.9423,17.4975,19.7199,-13.0304,-195456.1752,11.4012,1349.8364,13.4984,11.4012,0.0000,53.8784,17.4836,16.3094,16.8965,-6.4544,-51635.0789,11.4012,2815.8566,28.1586,11.4012,0.0000,189.4498,16.3001,15.7983,16.0492,-3.1523,-22066.4062,11.4012,3326.0769,33.2608,11.4012,0.0000,247.3420,21.6414,21.6356,30.7968,21.6298,30.8111,21.6239,30.8253,21.6239,4968.9136,198.7565,22.1799,22.1732,34.3917,22.1666,34.3975,22.1599,34.4031,22.1599,4968.9136,198.7565,21.9855,21.9711,35.4455,21.9567,35.4560,21.9423,35.4659,21.9423,1436.5417,28.7308,17.4975,17.4929,22.2069,17.4882,22.1947,17.4836,22.1824,17.4836,4968.9136,198.7565,16.3094,16.3063,14.6541,16.3032,14.6545,16.3001,14.6549,16.3001,4968.9136,198.7565,15.7983,15.7937,10.2473,15.7891,10.2554,15.7845,10.2634,15.7845,1436.5417,28.7308,11.4012,576.4894,7.6008,0.0000,490.6701,1067.1595,-207523.6000,-274332.4468,-269157.6604
2482.0000,15.8794,28.1016,0.0000,236733.9000,-236733.9000,6.1378,0.0000,0.0000,0.0000,52607.5333,4.5000,1.0000,52607.5333,0.0000,0.0000,289341.4333,0.0000,-289341.4333,22.1565,14.8592,34012.0000,0.0000,34012.0000,0.8818,9192.4324,3.7000,1.0000,0.0000,0.0000,0.0000,9192.4324,0.0000,0.0000,0.0000,24819.5676,24819.5676,21.6016,33.6424,0.0000,22391.9000,-22391.9000,0.5806,0.0000,0.0000,0.0000,4569.7755,4.9000,1.0000,4569.7755,0.0000,0.0000,26961.6755,0.0000,-26961.6755,22.1865,14.8892,1737.4000,0.0000,1737.4000,0.0450,469.5676,3.7000,1.0000,0.0000,0.0000,0.0000,469.5676,0.0000,0.0000,0.0000,1267.8324,1267.8324,22.1407,33.4566,120.4000,1283.3000,-1162.9000,0.0333,27.3636,4.4000,1.0000,261.8980,4.9000,1.0000,289.2616,0.0000,0.0000,1545.1980,93.0364,-1452.1616,22.1722,14.8749,11137.7000,0.0000,11137.7000,0.2888,3010.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3010.1892,0.0000,0.0000,0.0000,8127.5108,8127.5108,21.9576,17.6989,19.8282,-13.0868,-196301.2732,11.9508,1409.2741,14.0927,11.9508,0.0000,62.0528,17.6854,16.4686,17.0770,-7.0109,-56087.1016,11.9508,2931.1151,29.3112,11.9508,0.0000,218.1932,16.4592,15.8936,16.1764,-3.7250,-26075.3152,11.9508,3469.1014,34.6910,11.9508,0.0000,284.8689,21.6181,21.6126,30.6444,21.6071,30.6569,21.6016,30.6693,21.6016,5402.1936,216.0877,22.1590,22.1529,33.8272,22.1468,33.8343,22.1407,33.8414,22.1407,5402.1936,216.0877,21.9959,21.9831,35.0719,21.9704,35.0921,21.9576,35.1118,21.9576,1560.9746,31.2195,17.6989,17.6944,23.1355,17.6899,23.1243,17.6854,23.1131,17.6854,5402.1936,216.0877,16.4686,16.4655,15.8119,16.4624,15.8115,16.4592,15.8110,16.4592,5402.1936,216.0877,15.8936,15.8888,11.1495,15.8841,11.1549,15.8794,11.1602,15.8794,1560.9746,31.2195,11.9508,656.9053,7.9672,0.0000,565.1150,1222.0202,-213401.6000,-283540.3596,-278463.6900
2483.0000,15.9726,28.1948,0.0000,247015.0000,-247015.0000,6.4043,0.0000,0.0000,0.0000,54892.2222,4.5000,1.0000,54892.2222,0.0000,0.0000,301907.2222,0.0000,-301907.2222,22.2376,14.9403,35746.0000,0.0000,35746.0000,0.9268,9661.0811,3.7000,1.0000,0.0000,0.0000,0.0000,9661.0811,0.0000,0.0000,0.0000,26084.9189,26084.9189,21.6796,33.7204,0.0000,25682.3000,-25682.3000,0.6659,0.0000,0.0000,0.0000,5241.2857,4.9000,1.0000,5241.2857,0.0000,0.0000,30923.5857,0.0000,-30923.5857,22.3213,15.0240,2045.8000,0.0000,2045.8000,0.0530,552.9189,3.7000,1.0000,0.0000,0.0000,0.0000,552.9189,0.0000,0.0000,0.0000,1492.8811,1492.8811,22.2716,34.0404,62.9000,1786.6000,-1723.7000,0.0463,14.2955,4.4000,1.0000,364.6122,4.9000,1.0000,378.9077,0.0000,0.0000,2151.2122,48.6045,-2102.6077,22.3153,15.0180,8984.5000,0.0000,8984.5000,0.2329,2428.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2428.2432,0.0000,0.0000,0.0000,6556.2568,6556.2568,22.1371,17.8432,19.9901,-13.7946,-206918.8176,12.4939,1464.5645,14.6456,12.4939,0.0000,70.9024,17.8303,16.6055,17.2179,-7.3777,-59021.7985,12.4939,3047.7296,30.4773,12.4939,0.0000,249.3105,16.5962,15.9869,16.2915,-4.1942,-29359.2306,12.4939,3610.4550,36.1046,12.4939,0.0000,325.4950,21.6963,21.6908,31.4708,21.6852,31.4790,21.6796,31.4872,21.6796,5846.0320,233.8413,22.2904,22.2841,34.9433,22.2779,34.9452,22.2716,34.9471,22.2716,5846.0320,233.8413,22.1792,22.1651,36.9755,22.1511,36.9708,22.1371,36.9659,22.1371,1688.3812,33.7676,17.8432,17.8389,23.6282,17.8346,23.6188,17.8303,23.6093,17.8303,5846.0320,233.8413,16.6055,16.6024,16.7145,16.5993,16.7136,16.5962,16.7128,16.5962,5846.0320,233.8413,15.9869,15.9821,11.9601,15.9773,11.9640,15.9726,11.9678,15.9726,1688.3812,33.7676,12.4939,743.1049,8.3293,0.0000,645.7078,1388.8127,-227644.7000,-300799.3589,-295299.8466
2484.0000,16.0317,28.2539,0.0000,254912.8000,-254912.8000,6.6091,0.0000,0.0000,0.0000,56647.2889,4.5000,1.0000,56647.2889,0.0000,0.0000,311560.0889,0.0000,-311560.0889,22.5003,15.2030,30978.9000,0.0000,30978.9000,0.8032,8372.6757,3.7000,1.0000,0.0000,0.0000,0.0000,8372.6757,0.0000,0.0000,0.0000,22606.2243,22606.2243,22.0114,34.0522,0.0000,23041.9000,-23041.9000,0.5974,0.0000,0.0000,0.0000,4702.4286,4.9000,1.0000,4702.4286,0.0000,0.0000,27744.3286,0.0000,-27744.3286,22.5875,15.2902,2443.9000,0.0000,2443.9000,0.0634,660.5135,3.7000,1.0000,0.0000,0.0000,0.0000,660.5135,0.0000,0.0000,0.0000,1783.3865,1783.3865,22.5299,34.3808,46.3000,1883.9000,-1837.6000,0.0488,10.5227,4.4000,1.0000,384.4694,4.9000,1.0000,394.9921,0.0000,0.0000,2268.3694,35.7773,-2232.5921,22.5763,15.2790,7836.1000,0.0000,7836.1000,0.2032,2117.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2117.8649,0.0000,0.0000,0.0000,5718.2351,5718.2351,22.4106,17.9020,20.1563,-14.4769,-217152.9344,12.4876,1454.9245,14.5492,12.4876,0.0000,70.7947,17.8896,16.6798,17.2847,-7.2838,-58270.0642,12.4876,3038.3668,30.3837,12.4876,0.0000,248.9319,16.6706,16.0457,16.3582,-4.3003,-30101.9443,12.4876,3599.2537,35.9925,12.4876,0.0000,325.0007,22.0310,22.0244,34.6640,22.0179,34.6603,22.0114,34.6566,22.0114,5840.7709,233.6308,22.5504,22.5436,37.1691,22.5368,37.1631,22.5299,37.1570,22.5299,5840.7709,233.6308,22.4576,22.4419,39.7616,22.4262,39.7338,22.4106,39.7059,22.4106,1686.8713,33.7374,17.9020,17.8979,23.4096,17.8938,23.4016,17.8896,23.3935,17.8896,5840.7709,233.6308,16.6798,16.6768,16.9921,16.6737,16.9913,16.6706,16.9904,16.6706,5840.7709,233.6308,16.0457,16.0410,12.3098,16.0363,12.3145,16.0317,12.3191,16.0317,1686.8713,33.7374,12.4876,742.0610,8.3250,0.0000,644.7273,1386.7883,-238533.4000,-311429.1636,-305524.9429
2485.0000,16.1112,28.3335,0.0000,260064.5000,-260064.5000,6.7427,0.0000,0.0000,0.0000,57792.1111,4.5000,1.0000,57792.1111,0.0000,0.0000,317856.6111,0.0000,-317856.6111,22.4122,15.1149,35743.8000,0.0000,35743.8000,0.9267,9660.4865,3.7000,1.0000,0.0000,0.0000,0.0000,9660.4865,0.0000,0.0000,0.0000,26083.3135,26083.3135,21.8795,33.9203,0.0000,29390.0000,-29390.0000,0.7620,0.0000,0.0000,0.0000,5997.9592,4.9000,1.0000,5997.9592,0.0000,0.0000,35387.9592,0.0000,-35387.9592,22.5810,15.2837,2332.0000,0.0000,2332.0000,0.0605,630.2703,3.7000,1.0000,0.0000,0.0000,0.0000,630.2703,0.0000,0.0000,0.0000,1701.7297,1701.7297,22.5292,34.0884,112.2000,1800.3000,-1688.1000,0.0467,25.5000,4.4000,1.0000,367.4082,4.9000,1.0000,392.9082,0.0000,0.0000,2167.7082,86.7000,-2081.0082,22.5704,15.2731,6974.8000,0.0000,6974.8000,0.1808,1885.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1885.0811,0.0000,0.0000,0.0000,5089.7189,5089.7189,22.4305,18.0847,20.2576,-14.6154,-219230.5924,13.0790,1518.1937,15.1819,13.0790,0.0000,81.3376,18.0717,16.7964,17.4340,-8.0417,-64333.3684,13.0790,3164.0884,31.6409,13.0790,0.0000,286.0034,16.7871,16.1257,16.4564,-4.7663,-33364.3571,13.0790,3777.8129,37.7781,13.0790,0.0000,373.4006,21.8951,21.8899,32.7327,21.8847,32.7415,21.8795,32.7502,21.8795,6341.6307,253.6652,22.5473,22.5412,36.5237,22.5352,36.5248,22.5292,36.5259,22.5292,6341.6307,253.6652,22.4695,22.4566,39.0397,22.4436,39.0443,22.4305,39.0484,22.4305,1830.5820,36.6116,18.0847,18.0803,24.6063,18.0760,24.5959,18.0717,24.5855,18.0717,6341.6307,253.6652,16.7964,16.7933,17.7656,16.7902,17.7638,16.7871,17.7619,16.7871,6341.6307,253.6652,16.1257,16.1209,12.9494,16.1161,12.9518,16.1112,12.9540,16.1112,1830.5820,36.6116,13.0790,843.7669,8.7193,0.0000,740.7417,1584.5086,-246092.0000,-322450.8163,-316928.3179
