Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2486.0000,16.1807,28.4029,0.0000,268614.7000,-268614.7000,6.9643,0.0000,0.0000,0.0000,59692.1556,4.5000,1.0000,59692.1556,0.0000,0.0000,328306.8556,0.0000,-328306.8556,22.5538,15.2565,34012.8000,0.0000,34012.8000,0.8818,9192.6486,3.7000,1.0000,0.0000,0.0000,0.0000,9192.6486,0.0000,0.0000,0.0000,24820.1514,24820.1514,22.0545,34.0954,0.0000,30872.0000,-30872.0000,0.8004,0.0000,0.0000,0.0000,6300.4082,4.9000,1.0000,6300.4082,0.0000,0.0000,37172.4082,0.0000,-37172.4082,22.7761,15.4788,1551.6000,0.0000,1551.6000,0.0402,419.3514,3.7000,1.0000,0.0000,0.0000,0.0000,419.3514,0.0000,0.0000,0.0000,1132.2486,1132.2486,22.7347,34.7421,9.8000,2263.0000,-2253.2000,0.0587,2.2273,4.4000,1.0000,461.8367,4.9000,1.0000,464.0640,0.0000,0.0000,2724.8367,7.5727,-2717.2640,22.7875,15.4902,6113.5000,0.0000,6113.5000,0.1585,1652.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1652.2973,0.0000,0.0000,0.0000,4461.2027,4461.2027,22.6564,18.1813,20.4189,-15.3684,-230526.5124,13.3560,1541.2404,15.4124,13.3560,0.0000,86.6155,18.1689,16.8904,17.5296,-8.2323,-65858.2397,13.3560,3219.2849,32.1928,13.3560,0.0000,304.5617,16.8811,16.1950,16.5381,-5.0492,-35344.5720,13.3560,3853.1885,38.5319,13.3560,0.0000,397.6299,22.0720,22.0662,34.3889,22.0604,34.3888,22.0545,34.3887,22.0545,6582.4917,263.2997,22.7542,22.7477,38.2248,22.7412,38.2194,22.7347,38.2139,22.7347,6582.4917,263.2997,22.7009,22.6860,41.2970,22.6712,41.2729,22.6564,41.2488,22.6564,1899.6689,37.9934,18.1813,18.1772,24.8515,18.1730,24.8430,18.1689,24.8344,18.1689,6582.4917,263.2997,16.8904,16.8873,18.2756,16.8842,18.2737,16.8811,18.2717,16.8811,6582.4917,263.2997,16.1950,16.1902,13.4248,16.1855,13.4271,16.1807,13.4292,16.1807,1899.6689,37.9934,13.3560,894.3202,8.9040,0.0000,788.8072,1683.1274,-260062.0000,-337782.9250,-331729.3241
2487.0000,16.2526,28.4748,0.0000,275392.7000,-275392.7000,7.1401,0.0000,0.0000,0.0000,61198.3778,4.5000,1.0000,61198.3778,0.0000,0.0000,336591.0778,0.0000,-336591.0778,22.6136,15.3163,32281.0000,0.0000,32281.0000,0.8369,8724.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8724.5946,0.0000,0.0000,0.0000,23556.4054,23556.4054,22.1515,34.1923,0.0000,33866.3000,-33866.3000,0.8780,0.0000,0.0000,0.0000,6911.4898,4.9000,1.0000,6911.4898,0.0000,0.0000,40777.7898,0.0000,-40777.7898,22.9222,15.6249,1501.6000,0.0000,1501.6000,0.0389,405.8378,3.7000,1.0000,0.0000,0.0000,0.0000,405.8378,0.0000,0.0000,0.0000,1095.7622,1095.7622,22.8824,34.9232,0.0000,2747.5000,-2747.5000,0.0712,0.0000,0.0000,0.0000,560.7143,4.9000,1.0000,560.7143,0.0000,0.0000,3308.2143,0.0000,-3308.2143,22.9449,15.6476,6974.8000,0.0000,6974.8000,0.1808,1885.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1885.0811,0.0000,0.0000,0.0000,5089.7189,5089.7189,22.8060,18.3128,20.5594,-15.8502,-237753.6452,13.7191,1575.0552,15.7506,13.7191,0.0000,93.8734,18.3002,16.9888,17.6445,-8.6738,-69390.7975,13.7191,3292.3154,32.9232,13.7191,0.0000,330.0822,16.9795,16.2671,16.6233,-5.3849,-37694.5570,13.7191,3958.6218,39.5862,13.7191,0.0000,430.9490,22.1685,22.1628,34.9644,22.1572,34.9652,22.1515,34.9660,22.1515,6904.2805,276.1712,22.9015,22.8951,39.1147,22.8887,39.1097,22.8824,39.1047,22.8824,6904.2805,276.1712,22.8487,22.8344,42.2642,22.8202,42.2472,22.8060,42.2301,22.8060,1991.9466,39.8389,18.3128,18.3086,25.5357,18.3044,25.5265,18.3002,25.5173,18.3002,6904.2805,276.1712,16.9888,16.9857,18.8414,16.9826,18.8390,16.9795,18.8366,16.9795,6904.2805,276.1712,16.2671,16.2623,13.9313,16.2574,13.9326,16.2526,13.9338,16.2526,1991.9466,39.8389,13.7191,963.4837,9.1461,0.0000,854.9046,1818.3883,-271249.1000,-350935.1954,-344838.9996
2488.0000,16.3233,28.5455,0.0000,281605.5000,-281605.5000,7.3011,0.0000,0.0000,0.0000,62579.0000,4.5000,1.0000,62579.0000,0.0000,0.0000,344184.5000,0.0000,-344184.5000,22.6853,15.3880,27510.8000,0.0000,27510.8000,0.7133,7435.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7435.3514,0.0000,0.0000,0.0000,20075.4486,20075.4486,22.2970,34.3378,0.0000,37971.3000,-37971.3000,0.9845,0.0000,0.0000,0.0000,7749.2449,4.9000,1.0000,7749.2449,0.0000,0.0000,45720.5449,0.0000,-45720.5449,23.1421,15.8448,1927.7000,0.0000,1927.7000,0.0500,521.0000,3.7000,1.0000,0.0000,0.0000,0.0000,521.0000,0.0000,0.0000,0.0000,1406.7000,1406.7000,23.0964,35.1372,0.0000,3525.6000,-3525.6000,0.0914,0.0000,0.0000,0.0000,719.5102,4.9000,1.0000,719.5102,0.0000,0.0000,4245.1102,0.0000,-4245.1102,23.1749,15.8776,8123.2000,0.0000,8123.2000,0.2106,2195.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2195.4595,0.0000,0.0000,0.0000,5927.7405,5927.7405,23.0206,18.4298,20.7252,-16.5574,-248360.9466,14.0263,1600.6523,16.0065,14.0263,0.0000,100.3226,18.4173,17.0839,17.7506,-9.0167,-72133.9988,14.0263,3369.6482,33.6965,14.0263,0.0000,352.7593,17.0746,16.3379,16.7062,-5.6937,-39855.9401,14.0263,4051.1194,40.5112,14.0263,0.0000,460.5558,22.3142,22.3085,36.0301,22.3027,36.0288,22.2970,36.0274,22.2970,7181.9118,287.2765,23.1161,23.1095,40.6609,23.1030,40.6532,23.0964,40.6454,23.0964,7181.9118,287.2765,23.0653,23.0504,44.0807,23.0355,44.0536,23.0206,44.0264,23.0206,2071.5423,41.4308,18.4298,18.4256,26.0641,18.4215,26.0551,18.4173,26.0462,18.4173,7181.9118,287.2765,17.0839,17.0808,19.3677,17.0777,19.3650,17.0746,19.3623,17.0746,7181.9118,287.2765,16.3379,16.3330,14.4090,16.3281,14.4097,16.3233,14.4103,16.3233,2071.5423,41.4308,14.0263,1024.6219,9.3509,0.0000,913.6377,1938.2596,-285540.7000,-366740.2659,-360350.8854
2489.0000,16.3560,28.5782,0.0000,286019.1000,-286019.1000,7.4156,0.0000,0.0000,0.0000,63559.8000,4.5000,1.0000,63559.8000,0.0000,0.0000,349578.9000,0.0000,-349578.9000,22.9414,15.6441,17977.2000,0.0000,17977.2000,0.4661,4858.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4858.7027,0.0000,0.0000,0.0000,13118.4973,13118.4973,22.6742,34.7150,0.0000,33973.6000,-33973.6000,0.8808,0.0000,0.0000,0.0000,6933.3878,4.9000,1.0000,6933.3878,0.0000,0.0000,40906.9878,0.0000,-40906.9878,23.4448,16.1475,1240.7000,0.0000,1240.7000,0.0322,335.3243,3.7000,1.0000,0.0000,0.0000,0.0000,335.3243,0.0000,0.0000,0.0000,905.3757,905.3757,23.4062,35.4470,0.0000,3970.8000,-3970.8000,0.1030,0.0000,0.0000,0.0000,810.3673,4.9000,1.0000,810.3673,0.0000,0.0000,4781.1673,0.0000,-4781.1673,23.4963,16.1990,10707.1000,0.0000,10707.1000,0.2776,2893.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2893.8108,0.0000,0.0000,0.0000,7813.2892,7813.2892,23.3000,18.4621,20.8810,-17.1207,-256810.4144,13.7628,1561.7366,15.6174,13.7628,0.0000,94.7740,18.4498,17.1211,17.7855,-8.8167,-70533.6848,13.7628,3285.0969,32.8510,13.7628,0.0000,333.2492,17.1118,16.3701,16.7410,-5.6245,-39371.1841,13.7628,3957.6544,39.5765,13.7628,0.0000,435.0837,22.6943,22.6876,39.3181,22.6809,39.3066,22.6742,39.2951,22.6742,6943.5033,277.7401,23.4278,23.4206,43.0385,23.4134,43.0240,23.4062,43.0096,23.4062,6943.5033,277.7401,23.3491,23.3327,46.5559,23.3163,46.5107,23.3000,46.4656,23.3000,2003.1927,40.0639,18.4621,18.4580,25.7739,18.4539,25.7657,18.4498,25.7575,18.4498,6943.5033,277.7401,17.1211,17.1180,19.3185,17.1149,19.3160,17.1118,19.3134,17.1118,6943.5033,277.7401,16.3701,16.3654,14.4150,16.3607,14.4173,16.3560,14.4195,16.3560,2003.1927,40.0639,13.7628,972.0394,9.1752,0.0000,863.1069,1835.1463,-294038.5000,-373429.8929,-366715.2834
2490.0000,16.1136,28.3358,0.0000,181604.1000,-181604.1000,4.7084,0.0000,0.0000,0.0000,40356.4667,4.5000,1.0000,40356.4667,0.0000,0.0000,221960.5667,0.0000,-221960.5667,22.7392,15.4419,14802.2000,0.0000,14802.2000,0.3838,4000.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4000.5946,0.0000,0.0000,0.0000,10801.6054,10801.6054,22.3921,34.4329,0.0000,8586.4000,-8586.4000,0.2226,0.0000,0.0000,0.0000,1752.3265,4.9000,1.0000,1752.3265,0.0000,0.0000,10338.7265,0.0000,-10338.7265,22.7007,15.4034,1028.9000,0.0000,1028.9000,0.0267,278.0811,3.7000,1.0000,0.0000,0.0000,0.0000,278.0811,0.0000,0.0000,0.0000,750.8189,750.8189,22.6573,34.6982,0.0000,4739.9000,-4739.9000,0.1229,0.0000,0.0000,0.0000,967.3265,4.9000,1.0000,967.3265,0.0000,0.0000,5707.2265,0.0000,-5707.2265,22.8277,15.5304,12573.2000,0.0000,12573.2000,0.3260,3398.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3398.1622,0.0000,0.0000,0.0000,9175.0378,9175.0378,22.5237,17.7642,20.1440,-10.6297,-159445.9069,8.6856,1012.4094,10.1241,8.6856,0.0000,23.8209,17.7551,16.7389,17.2470,-4.2553,-34042.5507,8.6856,2116.3587,21.1636,8.6856,0.0000,83.7603,16.7301,16.1229,16.4265,-2.9057,-20339.8971,8.6856,2496.7465,24.9675,8.6856,0.0000,109.3559,22.4168,22.4085,35.6767,22.4003,35.6507,22.3921,35.6247,22.3921,3068.8714,122.7549,22.6783,22.6713,34.7012,22.6643,34.6894,22.6573,34.6776,22.6573,3068.8714,122.7549,22.5538,22.5439,35.8398,22.5339,35.8741,22.5237,35.9072,22.5237,890.0439,17.8009,17.7642,17.7612,18.4099,17.7581,18.4120,17.7551,18.4140,17.7551,3068.8714,122.7549,16.7389,16.7360,15.2097,16.7330,15.2083,16.7301,15.2070,16.7301,3068.8714,122.7549,16.1229,16.1198,11.1265,16.1167,11.1481,16.1136,11.1692,16.1136,890.0439,17.8009,8.6856,271.4144,5.7904,0.0000,216.9371,488.3515,-166526.1000,-217279.0576,-213828.3548
2491.0000,16.0190,28.2412,0.0000,182536.8000,-182536.8000,4.7326,0.0000,0.0000,0.0000,40563.7333,4.5000,1.0000,40563.7333,0.0000,0.0000,223100.5333,0.0000,-223100.5333,22.7710,15.4737,14807.5000,0.0000,14807.5000,0.3839,4002.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4002.0270,0.0000,0.0000,0.0000,10805.4730,10805.4730,22.4167,34.4575,0.0000,5205.0000,-5205.0000,0.1349,0.0000,0.0000,0.0000,1062.2449,4.9000,1.0000,1062.2449,0.0000,0.0000,6267.2449,0.0000,-6267.2449,22.6064,15.3091,795.4000,0.0000,795.4000,0.0206,214.9730,3.7000,1.0000,0.0000,0.0000,0.0000,214.9730,0.0000,0.0000,0.0000,580.4270,580.4270,22.5634,34.6042,0.0000,4935.7000,-4935.7000,0.1280,0.0000,0.0000,0.0000,1007.2857,4.9000,1.0000,1007.2857,0.0000,0.0000,5942.9857,0.0000,-5942.9857,22.7433,15.4460,11999.0000,0.0000,11999.0000,0.3111,3242.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3242.9730,0.0000,0.0000,0.0000,8756.0270,8756.0270,22.4268,17.5290,19.9779,-10.7889,-161833.6767,8.5667,1004.6630,10.0466,8.5667,0.0000,22.8566,17.5178,16.5879,17.0529,-3.8409,-30726.9220,8.5667,2103.0679,21.0307,8.5667,0.0000,80.3695,16.5783,16.0318,16.3050,-2.5796,-18057.4256,8.5667,2474.2876,24.7429,8.5667,0.0000,104.9289,22.4440,22.4349,35.8834,22.4258,35.8516,22.4167,35.8197,22.4167,2995.0602,119.8024,22.5888,22.5803,34.4470,22.5719,34.4200,22.5634,34.3930,22.5634,2995.0602,119.8024,22.4783,22.4610,35.7827,22.4439,35.7177,22.4268,35.6540,22.4268,868.7803,17.3756,17.5290,17.5253,16.8424,17.5216,16.8360,17.5178,16.8296,17.5178,2995.0602,119.8024,16.5879,16.5847,14.0907,16.5815,14.0863,16.5783,14.0818,16.5783,2995.0602,119.8024,16.0318,16.0275,10.3002,16.0232,10.3040,16.0190,10.3079,16.0190,868.7803,17.3756,8.5667,261.2713,5.7112,0.0000,208.1550,469.4264,-165075.6000,-215168.8369,-210618.0242
2492.0000,15.8746,28.0968,0.0000,122271.1000,-122271.1000,3.1701,0.0000,0.0000,0.0000,27171.3556,4.5000,1.0000,27171.3556,0.0000,0.0000,149442.4556,0.0000,-149442.4556,22.2837,14.9864,14814.4000,0.0000,14814.4000,0.3841,4003.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4003.8919,0.0000,0.0000,0.0000,10810.5081,10810.5081,21.7944,33.8352,0.0000,1608.9000,-1608.9000,0.0417,0.0000,0.0000,0.0000,328.3469,4.9000,1.0000,328.3469,0.0000,0.0000,1937.2469,0.0000,-1937.2469,21.8775,14.5802,868.4000,0.0000,868.4000,0.0225,234.7027,3.7000,1.0000,0.0000,0.0000,0.0000,234.7027,0.0000,0.0000,0.0000,633.6973,633.6973,21.8279,33.8687,0.0000,4890.8000,-4890.8000,0.1268,0.0000,0.0000,0.0000,998.1224,4.9000,1.0000,998.1224,0.0000,0.0000,5888.9224,0.0000,-5888.9224,22.0804,14.7831,10994.2000,0.0000,10994.2000,0.2850,2971.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2971.4054,0.0000,0.0000,0.0000,8022.7946,8022.7946,21.7090,17.1363,19.4227,-7.1082,-106622.4175,6.0454,723.6579,7.2366,6.0454,0.0000,8.0324,17.1255,16.3791,16.7523,-2.1756,-17404.7553,6.0454,1501.4534,15.0145,6.0454,0.0000,28.2438,16.3678,15.8873,16.1276,-1.6005,-11203.4678,6.0454,1758.2260,17.5823,6.0454,0.0000,36.8746,21.8201,21.8115,29.5367,21.8029,29.5125,21.7944,29.4884,21.7944,1620.4064,64.8163,21.8503,21.8428,27.4668,21.8353,27.4519,21.8279,27.4370,21.8279,1620.4064,64.8163,21.7364,21.7274,27.3141,21.7183,27.3560,21.7090,27.3958,21.7090,472.0758,9.4415,17.1363,17.1327,13.5889,17.1291,13.5838,17.1255,13.5786,17.1255,1620.4064,64.8163,16.3791,16.3753,12.3744,16.3715,12.3647,16.3678,12.3551,16.3678,1620.4064,64.8163,15.8873,15.8831,8.8179,15.8788,8.8225,15.8746,8.8270,15.8746,472.0758,9.4415,6.0454,99.8389,4.0303,0.0000,73.1508,172.9896,-102093.8000,-137801.6249,-135230.6406
2493.0000,15.7832,28.0054,0.0000,114049.0000,-114049.0000,2.9569,0.0000,0.0000,0.0000,25344.2222,4.5000,1.0000,25344.2222,0.0000,0.0000,139393.2222,0.0000,-139393.2222,22.3775,15.0802,12537.0000,0.0000,12537.0000,0.3250,3388.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3388.3784,0.0000,0.0000,0.0000,9148.6216,9148.6216,21.9062,33.9470,0.0000,227.5000,-227.5000,0.0059,0.0000,0.0000,0.0000,46.4286,4.9000,1.0000,46.4286,0.0000,0.0000,273.9286,0.0000,-273.9286,21.9191,14.6218,522.7000,0.0000,522.7000,0.0136,141.2703,3.7000,1.0000,0.0000,0.0000,0.0000,141.2703,0.0000,0.0000,0.0000,381.4297,381.4297,21.8661,33.9069,0.0000,4602.0000,-4602.0000,0.1193,0.0000,0.0000,0.0000,939.1837,4.9000,1.0000,939.1837,0.0000,0.0000,5541.1837,0.0000,-5541.1837,22.1283,14.8310,8984.5000,0.0000,8984.5000,0.2329,2428.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2428.2432,0.0000,0.0000,0.0000,6556.2568,6556.2568,21.7450,16.7024,19.2237,-7.1062,-106592.4148,5.4805,660.9051,6.6091,5.4805,0.0000,5.9846,16.6949,16.2903,16.4926,-1.0692,-8553.3599,5.4805,1374.9574,13.7496,5.4805,0.0000,21.0432,16.2771,15.7981,16.0376,-1.4462,-10123.6707,5.4805,1599.5658,15.9957,5.4805,0.0000,27.4737,21.9447,21.9318,31.5839,21.9190,31.5177,21.9062,31.4519,21.9062,1364.0425,54.5617,21.9011,21.8894,29.2385,21.8777,29.1812,21.8661,29.1243,21.8661,1364.0425,54.5617,21.8181,21.7934,29.8740,21.7690,29.7155,21.7450,29.5615,21.7450,397.8984,7.9580,16.7024,16.6999,10.2083,16.6974,10.2138,16.6949,10.2193,16.6949,1364.0425,54.5617,16.2903,16.2859,11.9755,16.2815,11.9603,16.2771,11.9451,16.2771,1364.0425,54.5617,15.7981,15.7931,8.1357,15.7882,8.1311,15.7832,8.1266,15.7832,397.8984,7.9580,5.4805,76.2100,3.6537,0.0000,54.5015,130.7115,-96834.3000,-129122.0264,-125269.4454
2494.0000,15.7083,27.9305,0.0000,89890.0000,-89890.0000,2.3306,0.0000,0.0000,0.0000,19975.5556,4.5000,1.0000,19975.5556,0.0000,0.0000,109865.5556,0.0000,-109865.5556,21.9523,14.6550,12252.5000,0.0000,12252.5000,0.3177,3311.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3311.4865,0.0000,0.0000,0.0000,8941.0135,8941.0135,21.4124,33.4533,0.0000,3039.1000,-3039.1000,0.0788,0.0000,0.0000,0.0000,620.2245,4.9000,1.0000,620.2245,0.0000,0.0000,3659.3245,0.0000,-3659.3245,21.6204,14.3231,394.9000,0.0000,394.9000,0.0102,106.7297,3.7000,1.0000,0.0000,0.0000,0.0000,106.7297,0.0000,0.0000,0.0000,288.1703,288.1703,21.5697,33.6105,0.0000,3890.0000,-3890.0000,0.1009,0.0000,0.0000,0.0000,793.8776,4.9000,1.0000,793.8776,0.0000,0.0000,4683.8776,0.0000,-4683.8776,21.8359,14.5386,7836.1000,0.0000,7836.1000,0.2032,2117.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2117.8649,0.0000,0.0000,0.0000,5718.2351,5718.2351,21.4519,16.4493,18.9506,-5.8681,-88021.9030,4.5619,555.7627,5.5576,4.5619,0.0000,3.4515,16.4400,16.1871,16.3135,-0.5563,-4450.4118,4.5619,1152.5176,11.5252,4.5619,0.0000,12.1365,16.1723,15.7258,15.9490,-1.1224,-7856.9891,4.5619,1336.0985,13.3610,4.5619,0.0000,15.8452,21.4442,21.4336,26.7915,21.4230,26.7551,21.4124,26.7186,21.4124,989.2333,39.5693,21.6040,21.5926,26.8312,21.5811,26.7827,21.5697,26.7342,21.5697,989.2333,39.5693,21.5109,21.4913,26.8511,21.4716,26.7762,21.4519,26.7004,21.4519,289.2800,5.7856,16.4493,16.4462,8.8399,16.4431,8.8375,16.4400,8.8352,16.4400,989.2333,39.5693,16.1871,16.1821,11.3297,16.1772,11.3107,16.1723,11.2918,16.1723,989.2333,39.5693,15.7258,15.7199,7.6303,15.7141,7.6168,15.7083,7.6036,15.7083,289.2800,5.7856,4.5619,46.0284,3.0413,0.0000,31.4332,77.4616,-76335.6000,-103261.3387,-100329.3039
2495.0000,15.6377,27.8599,0.0000,78071.1000,-78071.1000,2.0241,0.0000,0.0000,0.0000,17349.1333,4.5000,1.0000,17349.1333,0.0000,0.0000,95420.2333,0.0000,-95420.2333,21.7154,14.4181,12252.6000,0.0000,12252.6000,0.3177,3311.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3311.5135,0.0000,0.0000,0.0000,8941.0865,8941.0865,21.1109,33.1517,0.0000,6479.5000,-6479.5000,0.1680,0.0000,0.0000,0.0000,1322.3469,4.9000,1.0000,1322.3469,0.0000,0.0000,7801.8469,0.0000,-7801.8469,21.6078,14.3105,399.0000,0.0000,399.0000,0.0103,107.8378,3.7000,1.0000,0.0000,0.0000,0.0000,107.8378,0.0000,0.0000,0.0000,291.1622,291.1622,21.5459,33.5867,0.0000,3073.5000,-3073.5000,0.0797,0.0000,0.0000,0.0000,627.2449,4.9000,1.0000,627.2449,0.0000,0.0000,3700.7449,0.0000,-3700.7449,21.7816,14.4843,4390.9000,0.0000,4390.9000,0.1138,1186.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1186.7297,0.0000,0.0000,0.0000,3204.1703,3204.1703,21.4840,16.0988,18.7914,-5.6365,-84547.9509,4.0705,498.8599,4.9886,4.0705,0.0000,2.4520,16.0935,16.1661,16.1298,0.1424,1139.0518,4.0705,1035.7823,10.3578,4.0705,0.0000,8.6217,16.1481,15.6559,15.9020,-1.1041,-7728.6405,4.0705,1194.3782,11.9438,4.0705,0.0000,11.2564,21.1459,21.1342,24.7143,21.1225,24.6668,21.1109,24.6195,21.1109,810.6755,32.4270,21.5893,21.5747,27.4656,21.5603,27.3898,21.5459,27.3143,21.5459,810.6755,32.4270,21.5775,21.5459,28.6104,21.5147,28.3950,21.4840,28.1849,21.4840,237.4428,4.7489,16.0988,16.0970,6.3856,16.0953,6.3968,16.0935,6.4079,16.0935,810.6755,32.4270,16.1661,16.1601,11.4893,16.1541,11.4614,16.1481,11.4336,16.1481,810.6755,32.4270,15.6559,15.6498,7.1323,15.6437,7.1182,15.6377,7.1042,15.6377,237.4428,4.7489,4.0705,33.6678,2.7137,0.0000,22.3300,55.9978,-70581.6000,-94486.4063,-91137.5396
2496.0000,15.5656,27.7879,0.0000,69631.7000,-69631.7000,1.8053,0.0000,0.0000,0.0000,15473.7111,4.5000,1.0000,15473.7111,0.0000,0.0000,85105.4111,0.0000,-85105.4111,22.0016,14.7043,12234.3000,0.0000,12234.3000,0.3172,3306.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3306.5676,0.0000,0.0000,0.0000,8927.7324,8927.7324,21.2721,33.3129,0.0000,2216.8000,-2216.8000,0.0575,0.0000,0.0000,0.0000,452.4082,4.9000,1.0000,452.4082,0.0000,0.0000,2669.2082,0.0000,-2669.2082,21.4739,14.1766,394.2000,0.0000,394.2000,0.0102,106.5405,3.7000,1.0000,0.0000,0.0000,0.0000,106.5405,0.0000,0.0000,0.0000,287.6595,287.6595,21.4044,33.4453,0.0000,2302.3000,-2302.3000,0.0597,0.0000,0.0000,0.0000,469.8571,4.9000,1.0000,469.8571,0.0000,0.0000,2772.1571,0.0000,-2772.1571,21.6141,14.3168,1376.4000,0.0000,1376.4000,0.0357,372.0000,3.7000,1.0000,0.0000,0.0000,0.0000,372.0000,0.0000,0.0000,0.0000,1004.4000,1004.4000,21.4343,15.7889,18.6116,-4.9768,-74651.7520,3.4284,423.0106,4.2301,3.4284,0.0000,1.4650,15.7856,16.1641,15.9748,0.6256,5004.8254,3.4284,877.7064,8.7771,3.4284,0.0000,5.1513,16.1421,15.5852,15.8636,-1.0520,-7363.9950,3.4284,1007.4860,10.0749,3.4284,0.0000,6.7255,21.3265,21.3082,27.3703,21.2901,27.2607,21.2721,27.1521,21.2721,601.1517,24.0461,21.4522,21.4362,26.5718,21.4203,26.4879,21.4044,26.4045,21.4044,601.1517,24.0461,21.5381,21.5031,28.5713,21.4685,28.3409,21.4343,28.1137,21.4343,176.5128,3.5303,15.7889,15.7878,4.4626,15.7867,4.4780,15.7856,4.4932,15.7856,601.1517,24.0461,16.1641,16.1567,11.7102,16.1494,11.6713,16.1421,11.6326,16.1421,601.1517,24.0461,15.5852,15.5786,6.6165,15.5721,6.5984,15.5656,6.5805,15.5656,176.5128,3.5303,3.4284,21.0384,2.2856,0.0000,13.3419,34.3802,-60145.9000,-80326.9845,-77010.9217
2497.0000,15.5270,27.7493,0.0000,63095.5000,-63095.5000,1.6359,0.0000,0.0000,0.0000,14021.2222,4.5000,1.0000,14021.2222,0.0000,0.0000,77116.7222,0.0000,-77116.7222,21.8060,14.5087,12200.1000,0.0000,12200.1000,0.3163,3297.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3297.3243,0.0000,0.0000,0.0000,8902.7757,8902.7757,21.0344,33.0752,0.0000,3525.2000,-3525.2000,0.0914,0.0000,0.0000,0.0000,719.4286,4.9000,1.0000,719.4286,0.0000,0.0000,4244.6286,0.0000,-4244.6286,21.3800,14.0827,390.5000,0.0000,390.5000,0.0101,105.5405,3.7000,1.0000,0.0000,0.0000,0.0000,105.5405,0.0000,0.0000,0.0000,284.9595,284.9595,21.3055,33.3463,0.0000,1866.3000,-1866.3000,0.0484,0.0000,0.0000,0.0000,380.8776,4.9000,1.0000,380.8776,0.0000,0.0000,2247.1776,0.0000,-2247.1776,21.4885,14.1912,800.9000,0.0000,800.9000,0.0208,216.4595,3.7000,1.0000,0.0000,0.0000,0.0000,216.4595,0.0000,0.0000,0.0000,584.4405,584.4405,21.3365,15.6184,18.4774,-4.6819,-70228.6318,3.1843,394.8783,3.9488,3.1843,0.0000,1.1738,15.6135,16.1254,15.8695,0.7860,6287.9453,3.1843,818.5914,8.1859,3.1843,0.0000,4.1274,16.1028,15.5505,15.8267,-0.9691,-6783.4689,3.1843,937.1089,9.3711,3.1843,0.0000,5.3887,21.0811,21.0655,25.1644,21.0499,25.0922,21.0344,25.0202,21.0344,528.7393,21.1496,21.3568,21.3397,26.1492,21.3226,26.0594,21.3055,25.9700,21.3055,528.7393,21.1496,21.4409,21.4058,27.8082,21.3710,27.5957,21.3365,27.3853,21.3365,155.4222,3.1084,15.6184,15.6167,3.9289,15.6151,3.9366,15.6135,3.9442,15.6135,528.7393,21.1496,16.1254,16.1179,11.4896,16.1103,11.4523,16.1028,11.4151,16.1028,528.7393,21.1496,15.5505,15.5426,6.5335,15.5348,6.5012,15.5270,6.4696,15.5270,155.4222,3.1084,3.1843,17.1904,2.1229,0.0000,10.6899,27.8803,-55095.5000,-73836.3527,-70724.1554
2498.0000,15.4920,27.7143,0.0000,56875.3000,-56875.3000,1.4746,0.0000,0.0000,0.0000,12638.9556,4.5000,1.0000,12638.9556,0.0000,0.0000,69514.2556,0.0000,-69514.2556,21.6719,14.3746,12219.9000,0.0000,12219.9000,0.3168,3302.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3302.6757,0.0000,0.0000,0.0000,8917.2243,8917.2243,20.8306,32.8714,0.0000,3673.1000,-3673.1000,0.0952,0.0000,0.0000,0.0000,749.6122,4.9000,1.0000,749.6122,0.0000,0.0000,4422.7122,0.0000,-4422.7122,21.2237,13.9265,401.2000,0.0000,401.2000,0.0104,108.4324,3.7000,1.0000,0.0000,0.0000,0.0000,108.4324,0.0000,0.0000,0.0000,292.7676,292.7676,21.1454,33.1862,0.0000,1449.7000,-1449.7000,0.0376,0.0000,0.0000,0.0000,295.8571,4.9000,1.0000,295.8571,0.0000,0.0000,1745.5571,0.0000,-1745.5571,21.3006,14.0033,371.1000,0.0000,371.1000,0.0096,100.2973,3.7000,1.0000,0.0000,0.0000,0.0000,100.2973,0.0000,0.0000,0.0000,270.8027,270.8027,21.1749,15.5067,18.3408,-4.2506,-63758.7403,2.9164,363.5272,3.6353,2.9164,0.0000,0.9018,15.5005,16.0904,15.7954,0.8294,6635.3316,2.9164,751.9128,7.5191,2.9164,0.0000,3.1709,16.0660,15.5173,15.7917,-0.8817,-6172.1092,2.9164,859.4560,8.5946,2.9164,0.0000,4.1399,20.8791,20.8629,23.7352,20.8467,23.6586,20.8306,23.5824,20.8306,453.9788,18.1592,21.1977,21.1802,25.0525,21.1628,24.9645,21.1454,24.8771,21.1454,453.9788,18.1592,21.2765,21.2424,26.3108,21.2085,26.1219,21.1749,25.9346,21.1749,133.6256,2.6725,15.5067,15.5046,3.7883,15.5026,3.7913,15.5005,3.7942,15.5005,453.9788,18.1592,16.0904,16.0822,11.3153,16.0741,11.2744,16.0660,11.2338,16.0660,453.9788,18.1592,15.5173,15.5088,6.4074,15.5004,6.3716,15.4920,6.3363,15.4920,133.6256,2.6725,2.9164,13.5218,1.9443,0.0000,8.2126,21.7344,-49005.9000,-66201.7303,-63295.5179
2499.0000,15.4659,27.6821,40.1000,51421.0000,-51380.9000,1.3332,9.1136,4.4000,1.0000,11426.8889,4.5000,1.0000,11436.0025,0.0000,0.0000,62847.8889,30.9864,-62816.9025,21.5417,14.2444,12219.6000,0.0000,12219.6000,0.3168,3302.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3302.5946,0.0000,0.0000,0.0000,8917.0054,8917.0054,20.6296,31.8593,367.1000,3497.4000,-3130.3000,0.0907,83.4318,4.4000,1.0000,713.7551,4.9000,1.0000,797.1869,0.0000,0.0000,4211.1551,283.6682,-3927.4869,21.0094,13.7121,389.0000,0.0000,389.0000,0.0101,105.1351,3.7000,1.0000,0.0000,0.0000,0.0000,105.1351,0.0000,0.0000,0.0000,283.8649,283.8649,20.9300,32.9709,0.0000,1027.0000,-1027.0000,0.0266,0.0000,0.0000,0.0000,209.5918,4.9000,1.0000,209.5918,0.0000,0.0000,1236.5918,0.0000,-1236.5918,21.0496,13.7524,371.1000,0.0000,371.1000,0.0096,100.2973,3.7000,1.0000,0.0000,0.0000,0.0000,100.2973,0.0000,0.0000,0.0000,270.8027,270.8027,20.9324,15.4677,18.2001,-3.7665,-56498.0946,2.6805,335.9074,3.3591,2.6805,0.0000,0.7002,15.4585,16.0425,15.7505,0.7548,6038.1267,2.6805,692.3232,6.9232,2.6805,0.0000,2.4621,16.0170,15.4940,15.7555,-0.7724,-5406.8740,2.6805,791.0691,7.9107,2.6805,0.0000,3.2144,20.6792,20.6626,22.4075,20.6461,22.3300,20.6296,22.2530,20.6296,392.2919,15.6917,20.9820,20.9646,23.4785,20.9473,23.3957,20.9300,23.3134,20.9300,392.2919,15.6917,21.0235,20.9930,23.9201,20.9626,23.7810,20.9324,23.6418,20.9324,115.6206,2.3124,15.4677,15.4646,4.1965,15.4615,4.1895,15.4585,4.1826,15.4585,392.2919,15.6917,16.0425,16.0340,11.0100,16.0255,10.9678,16.0170,10.9258,16.0170,392.2919,15.6917,15.4940,15.4845,6.3666,15.4752,6.3222,15.4659,6.2786,15.4659,115.6206,2.3124,2.6805,10.7423,1.7870,0.0000,6.3767,17.1190,-42558.5000,-58509.3083,-55866.8419
2500.0000,15.4588,27.6520,188.1000,50007.3000,-49819.2000,1.2965,42.7500,4.4000,1.0000,11112.7333,4.5000,1.0000,11155.4833,0.0000,0.0000,61120.0333,145.3500,-60974.6833,21.4928,14.1955,12202.8000,0.0000,12202.8000,0.3164,3298.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3298.0541,0.0000,0.0000,0.0000,8904.7459,8904.7459,20.5578,28.5065,1686.1000,3183.9000,-1497.8000,0.0825,383.2045,4.4000,1.0000,649.7755,4.9000,1.0000,1032.9801,0.0000,0.0000,3833.6755,1302.8955,-2530.7801,20.8083,13.5110,403.4000,0.0000,403.4000,0.0105,109.0270,3.7000,1.0000,0.0000,0.0000,0.0000,109.0270,0.0000,0.0000,0.0000,294.3730,294.3730,20.7290,32.7698,0.0000,770.2000,-770.2000,0.0200,0.0000,0.0000,0.0000,157.1837,4.9000,1.0000,157.1837,0.0000,0.0000,927.3837,0.0000,-927.3837,20.8207,13.5234,800.4000,0.0000,800.4000,0.0208,216.3243,3.7000,1.0000,0.0000,0.0000,0.0000,216.3243,0.0000,0.0000,0.0000,584.0757,584.0757,20.6814,15.4913,18.0864,-3.4965,-52446.8915,2.6200,329.7361,3.2974,2.6200,0.0000,0.6538,15.4784,15.9735,15.7260,0.6253,5002.3479,2.6200,677.3371,6.7734,2.6200,0.0000,2.2990,15.9491,15.4903,15.7197,-0.6623,-4636.0501,2.6200,774.2916,7.7429,2.6200,0.0000,3.0015,20.6116,20.5936,22.4324,20.5757,22.3441,20.5578,22.2563,20.5578,377.0894,15.0836,20.7792,20.7624,22.1627,20.7456,22.0882,20.7290,22.0139,20.7290,377.0894,15.0836,20.7629,20.7357,21.6938,20.7085,21.5913,20.6814,21.4884,20.6814,111.1802,2.2236,15.4913,15.4870,5.0266,15.4827,5.0092,15.4784,4.9919,15.4784,377.0894,15.0836,15.9735,15.9653,10.5158,15.9572,10.4792,15.9491,10.4428,15.9491,377.0894,15.0836,15.4903,15.4797,6.5241,15.4692,6.4702,15.4588,6.4174,15.4588,111.1802,2.2236,2.6200,10.0934,1.7466,0.0000,5.9542,16.0477,-38680.6000,-54649.6525,-52080.5937
2501.0000,15.5021,27.6706,325.3000,46799.5000,-46474.2000,1.2134,73.9318,4.4000,1.0000,10399.8889,4.5000,1.0000,10473.8207,0.0000,0.0000,57199.3889,251.3682,-56948.0207,20.9384,13.6411,12197.6000,0.0000,12197.6000,0.3162,3296.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3296.6486,0.0000,0.0000,0.0000,8900.9514,8900.9514,20.0570,27.7020,3086.1000,5424.9000,-2338.8000,0.1407,701.3864,4.4000,1.0000,1107.1224,4.9000,1.0000,1808.5088,0.0000,0.0000,6532.0224,2384.7136,-4147.3088,20.4529,13.1556,504.1000,0.0000,504.1000,0.0131,136.2432,3.7000,1.0000,0.0000,0.0000,0.0000,136.2432,0.0000,0.0000,0.0000,367.8568,367.8568,20.3793,32.3702,5.3000,820.4000,-815.1000,0.0213,1.2045,4.4000,1.0000,167.4286,4.9000,1.0000,168.6331,0.0000,0.0000,987.8286,4.0955,-983.7331,20.4732,13.1759,4091.2000,0.0000,4091.2000,0.1061,1105.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1105.7297,0.0000,0.0000,0.0000,2985.4703,2985.4703,20.1637,15.7594,17.9615,-3.0758,-46137.6505,2.7160,343.4475,3.4345,2.7160,0.0000,0.7284,15.7347,15.7952,15.7650,0.0792,633.3716,2.7160,701.0896,7.0109,2.7160,0.0000,2.5612,15.7775,15.5409,15.6592,-0.3540,-2477.8804,2.7160,804.5933,8.0459,2.7160,0.0000,3.3438,20.0887,20.0782,17.8270,20.0676,17.8162,20.0570,17.8046,20.0570,401.3230,16.0529,20.4178,20.4050,19.3439,20.3921,19.3091,20.3793,19.2741,20.3793,401.3230,16.0529,20.1882,20.1808,15.9299,20.1726,16.0561,20.1637,16.1718,20.1637,118.2578,2.3652,15.7594,15.7511,8.0595,15.7429,8.0055,15.7347,7.9520,15.7347,401.3230,16.0529,15.7952,15.7893,8.9907,15.7834,8.9772,15.7775,8.9636,15.7775,401.3230,16.0529,15.5409,15.5278,7.2711,15.5149,7.1919,15.5021,7.1145,15.5021,118.2578,2.3652,2.7160,11.1346,1.8107,0.0000,6.6334,17.7680,-32835.2000,-49824.7843,-47982.1593
2502.0000,15.5608,27.5885,1376.8000,54691.1000,-53314.3000,1.4180,312.9091,4.4000,1.0000,12153.5778,4.5000,1.0000,12466.4869,0.0000,0.0000,66844.6778,1063.8909,-65780.7869,20.8518,13.5545,12219.2000,0.0000,12219.2000,0.3168,3302.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3302.4865,0.0000,0.0000,0.0000,8916.7135,8916.7135,20.0948,20.7454,629.5000,438.0000,191.5000,0.0163,143.0682,4.4000,1.0000,89.3878,4.9000,1.0000,232.4559,0.0000,0.0000,527.3878,486.4318,-40.9559,20.0981,12.8008,481.4000,0.0000,481.4000,0.0125,130.1081,3.7000,1.0000,0.0000,0.0000,0.0000,130.1081,0.0000,0.0000,0.0000,351.2919,351.2919,20.0419,31.9068,27.0000,1185.4000,-1158.4000,0.0307,6.1364,4.4000,1.0000,241.9184,4.9000,1.0000,248.0547,0.0000,0.0000,1427.3184,20.8636,-1406.4547,20.1551,12.8578,13677.5000,0.0000,13677.5000,0.3546,3696.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3696.6216,0.0000,0.0000,0.0000,9980.8784,9980.8784,19.3849,16.2680,17.8264,-2.5834,-38751.3542,3.2234,409.7073,4.0971,3.2234,0.0000,1.2176,16.2330,15.5655,15.8993,-1.0373,-8298.7707,3.2234,827.6735,8.2767,3.2234,0.0000,4.2814,15.5552,15.5972,15.5762,0.0747,522.6576,3.2234,958.0350,9.5804,3.2234,0.0000,5.5897,20.1346,20.1213,19.4423,20.1080,19.3950,20.0948,19.3481,20.0948,540.0667,21.6027,20.0699,20.0606,16.9418,20.0513,16.9370,20.0419,16.9317,20.0419,540.0667,21.6027,19.3523,19.3641,7.7311,19.3749,8.0466,19.3849,8.3518,19.3849,158.7227,3.1745,16.2680,16.2563,12.9747,16.2446,12.8943,16.2330,12.8146,16.2330,540.0667,21.6027,15.5655,15.5621,7.1511,15.5587,7.1592,15.5552,7.1670,15.5552,540.0667,21.6027,15.5972,15.5850,7.9663,15.5729,7.9053,15.5608,7.8442,15.5608,158.7227,3.1745,3.2234,17.7737,2.1489,0.0000,11.0887,28.8623,-27903.1000,-47979.3138,-46527.4672
2503.0000,15.4808,27.6972,61.5000,80496.1000,-80434.6000,2.0870,13.9773,4.4000,1.0000,17888.0222,4.5000,1.0000,17901.9995,0.0000,0.0000,98384.1222,47.5227,-98336.5995,21.4697,14.1724,12219.5000,0.0000,12219.5000,0.3168,3302.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3302.5676,0.0000,0.0000,0.0000,8916.9324,8916.9324,20.8738,13.1465,218.1000,0.0000,218.1000,0.0057,49.5682,4.4000,1.0000,0.0000,0.0000,0.0000,49.5682,0.0000,0.0000,0.0000,168.5318,168.5318,20.8635,13.5662,631.1000,0.0000,631.1000,0.0164,170.5676,3.7000,1.0000,0.0000,0.0000,0.0000,170.5676,0.0000,0.0000,0.0000,460.5324,460.5324,20.7863,32.0710,133.6000,1365.2000,-1231.6000,0.0354,30.3636,4.4000,1.0000,278.6122,4.9000,1.0000,308.9759,0.0000,0.0000,1643.8122,103.2364,-1540.5759,20.8802,13.5829,14536.0000,0.0000,14536.0000,0.3769,3928.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3928.6486,0.0000,0.0000,0.0000,10607.3514,10607.3514,20.1227,15.8946,18.0087,-4.6283,-69424.7598,4.2572,537.3685,5.3737,4.2572,0.0000,2.8050,15.8864,15.7700,15.8282,-0.2389,-1911.5616,4.2572,1096.1790,10.9618,4.2572,0.0000,9.8630,15.7524,15.4958,15.6241,-0.6019,-4213.3681,4.2572,1262.8943,12.6289,4.2572,0.0000,12.8769,20.9267,20.9090,27.8406,20.8913,27.7505,20.8738,27.6608,20.8738,876.6611,35.0664,20.8355,20.8190,25.6281,20.8026,25.5453,20.7863,25.4632,20.7863,876.6611,35.0664,20.2342,20.1957,20.7517,20.1586,20.4156,20.1227,20.0974,20.1227,256.6073,5.1321,15.8946,15.8919,8.5859,15.8892,8.6034,15.8864,8.6202,15.8864,876.6611,35.0664,15.7700,15.7641,9.7586,15.7583,9.7378,15.7524,9.7172,15.7524,876.6611,35.0664,15.4958,15.4910,6.7090,15.4860,6.7382,15.4808,6.7648,15.4808,256.6073,5.1321,4.2572,38.0728,2.8381,0.0000,25.5448,63.6177,-54061.5000,-79723.8273,-75549.6895
2504.0000,15.4957,27.7179,0.0000,92864.7000,-92864.7000,2.4077,0.0000,0.0000,0.0000,20636.6000,4.5000,1.0000,20636.6000,0.0000,0.0000,113501.3000,0.0000,-113501.3000,21.5257,14.2284,16818.1000,0.0000,16818.1000,0.4360,4545.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4545.4324,0.0000,0.0000,0.0000,12272.6676,12272.6676,20.8390,20.8390,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.8390,13.5417,786.6000,0.0000,786.6000,0.0204,212.5946,3.7000,1.0000,0.0000,0.0000,0.0000,212.5946,0.0000,0.0000,0.0000,574.0054,574.0054,20.7758,29.5258,448.1000,1052.2000,-604.1000,0.0273,101.8409,4.4000,1.0000,214.7347,4.9000,1.0000,316.5756,0.0000,0.0000,1266.9347,346.2591,-920.6756,20.8247,13.5274,13963.7000,0.0000,13963.7000,0.3620,3773.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3773.9730,0.0000,0.0000,0.0000,10189.7270,10189.7270,20.2230,16.0007,18.1119,-5.2984,-79476.5222,4.8802,613.6007,6.1360,4.8802,0.0000,4.2254,15.9863,15.7250,15.8556,-0.6149,-4918.8553,4.8802,1255.2381,12.5524,4.8802,0.0000,14.8576,15.7131,15.5155,15.6143,-0.5312,-3718.6857,4.8802,1448.2696,14.4827,4.8802,0.0000,19.3978,20.8737,20.8622,26.5102,20.8506,26.4875,20.8390,26.4644,20.8390,1113.0929,44.5237,20.8085,20.7976,24.8667,20.7867,24.8458,20.7758,24.8246,20.7758,1113.0929,44.5237,20.2833,20.2635,21.2330,20.2434,21.1805,20.2230,21.1232,20.2230,325.1999,6.5040,16.0007,15.9959,9.9206,15.9911,9.9083,15.9863,9.8961,15.9863,1113.0929,44.5237,15.7250,15.7210,9.3356,15.7171,9.3350,15.7131,9.3343,15.7131,1113.0929,44.5237,15.5155,15.5089,7.1154,15.5023,7.1115,15.4957,7.1079,15.4957,325.1999,6.5040,4.8802,55.3941,3.2534,0.0000,38.4808,93.8749,-61900.4000,-91385.5756,-88114.0633
2505.0000,15.5055,27.7278,0.0000,117490.6000,-117490.6000,3.0462,0.0000,0.0000,0.0000,26109.0222,4.5000,1.0000,26109.0222,0.0000,0.0000,143599.6222,0.0000,-143599.6222,21.7570,14.4597,21090.1000,0.0000,21090.1000,0.5468,5700.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5700.0270,0.0000,0.0000,0.0000,15390.0730,15390.0730,21.0540,21.0540,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.0540,13.7567,1020.3000,0.0000,1020.3000,0.0265,275.7568,3.7000,1.0000,0.0000,0.0000,0.0000,275.7568,0.0000,0.0000,0.0000,744.5432,744.5432,20.9902,31.0301,334.2000,1290.6000,-956.4000,0.0335,75.9545,4.4000,1.0000,263.3878,4.9000,1.0000,339.3423,0.0000,0.0000,1553.9878,258.2455,-1295.7423,21.0467,13.7494,12246.7000,0.0000,12246.7000,0.3175,3309.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3309.9189,0.0000,0.0000,0.0000,8936.7811,8936.7811,20.5857,16.0846,18.3351,-6.8929,-103393.4498,5.9556,742.5208,7.4252,5.9556,0.0000,7.6797,16.0721,15.7292,15.9006,-0.9845,-7876.1848,5.9556,1529.1450,15.2914,5.9556,0.0000,27.0036,15.7188,15.5217,15.6203,-0.6467,-4526.9322,5.9556,1767.0075,17.6701,5.9556,0.0000,35.2553,21.0870,21.0760,28.4161,21.0650,28.3925,21.0540,28.3689,21.0540,1578.3483,63.1339,21.0216,21.0111,26.9215,21.0007,26.8997,20.9902,26.8779,20.9902,1578.3483,63.1339,20.6576,20.6335,25.7923,20.6095,25.6829,20.5857,25.5749,20.5857,459.9120,9.1982,16.0846,16.0804,10.7288,16.0762,10.7226,16.0721,10.7163,16.0721,1578.3483,63.1339,15.7292,15.7257,9.5242,15.7223,9.5259,15.7188,9.5275,15.7188,1578.3483,63.1339,15.5217,15.5163,7.2558,15.5110,7.2649,15.5055,7.2734,15.5055,459.9120,9.1982,5.9556,95.8064,3.9704,0.0000,69.9386,165.7450,-84089.9000,-119823.9672,-115796.5667
2506.0000,15.5133,27.7356,0.0000,132488.7000,-132488.7000,3.4350,0.0000,0.0000,0.0000,29441.9333,4.5000,1.0000,29441.9333,0.0000,0.0000,161930.6333,0.0000,-161930.6333,21.7994,14.5021,25144.5000,0.0000,25144.5000,0.6519,6795.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6795.8108,0.0000,0.0000,0.0000,18348.6892,18348.6892,21.0599,33.1007,0.0000,13.1000,-13.1000,0.0003,0.0000,0.0000,0.0000,2.6735,4.9000,1.0000,2.6735,0.0000,0.0000,15.7735,0.0000,-15.7735,21.0605,13.7632,946.8000,0.0000,946.8000,0.0245,255.8919,3.7000,1.0000,0.0000,0.0000,0.0000,255.8919,0.0000,0.0000,0.0000,690.9081,690.9081,21.0076,32.7546,77.6000,2040.3000,-1962.7000,0.0529,17.6364,4.4000,1.0000,416.3878,4.9000,1.0000,434.0241,0.0000,0.0000,2456.6878,59.9636,-2396.7241,21.1007,13.8034,11102.1000,0.0000,11102.1000,0.2878,3000.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3000.5676,0.0000,0.0000,0.0000,8101.5324,8101.5324,20.7289,16.2677,18.4983,-7.6615,-114921.9303,6.6788,827.5829,8.2758,6.6788,0.0000,10.8310,16.2541,15.7352,15.9946,-1.6711,-13368.6566,6.6788,1708.5253,17.0853,6.6788,0.0000,38.0847,15.7257,15.5279,15.6268,-0.7278,-5094.4097,6.6788,1981.0798,19.8108,6.6788,0.0000,49.7226,21.0871,21.0780,28.0020,21.0690,27.9941,21.0599,27.9861,21.0599,1930.7597,77.2304,21.0337,21.0250,26.7419,21.0163,26.7346,21.0076,26.7270,21.0076,1930.7597,77.2304,20.7862,20.7671,26.8050,20.7481,26.7625,20.7289,26.7189,20.7289,561.7759,11.2355,16.2677,16.2632,12.4282,16.2587,12.4170,16.2541,12.4057,16.2541,1930.7597,77.2304,15.7352,15.7320,9.6863,15.7289,9.6890,15.7257,9.6917,15.7257,1930.7597,77.2304,15.5279,15.5231,7.3676,15.5182,7.3790,15.5133,7.3901,15.5133,561.7759,11.2355,6.6788,131.3917,4.4526,0.0000,98.6383,230.0300,-97271.1000,-137202.0012,-133384.9965
2507.0000,15.5118,27.7340,0.0000,136416.6000,-136416.6000,3.5369,0.0000,0.0000,0.0000,30314.8000,4.5000,1.0000,30314.8000,0.0000,0.0000,166731.4000,0.0000,-166731.4000,21.9069,14.6096,25141.8000,0.0000,25141.8000,0.6518,6795.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6795.0811,0.0000,0.0000,0.0000,18346.7189,18346.7189,21.1744,21.1744,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.1744,13.8771,1098.6000,0.0000,1098.6000,0.0285,296.9189,3.7000,1.0000,0.0000,0.0000,0.0000,296.9189,0.0000,0.0000,0.0000,801.6811,801.6811,21.1162,33.0696,24.9000,2200.7000,-2175.8000,0.0571,5.6591,4.4000,1.0000,449.1224,4.9000,1.0000,454.7815,0.0000,0.0000,2649.8224,19.2409,-2630.5815,21.2171,13.9198,8955.9000,0.0000,8955.9000,0.2322,2420.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2420.5135,0.0000,0.0000,0.0000,6535.3865,6535.3865,20.9050,16.3030,18.6040,-7.9989,-119983.1857,6.7597,834.2736,8.3427,6.7597,0.0000,11.2290,16.2908,15.7655,16.0281,-1.7120,-13696.1564,6.7597,1726.9301,17.2693,6.7597,0.0000,39.4840,15.7555,15.5259,15.6407,-0.8554,-5987.5576,6.7597,2003.9520,20.0395,6.7597,0.0000,51.5495,21.2032,21.1936,28.9476,21.1840,28.9298,21.1744,28.9120,21.1744,1972.0740,78.8830,21.1437,21.1345,27.7010,21.1254,27.6844,21.1162,27.6679,21.1162,1972.0740,78.8830,20.9664,20.9459,28.5365,20.9254,28.4697,20.9050,28.4034,20.9050,573.7097,11.4742,16.3030,16.2989,12.4603,16.2949,12.4536,16.2908,12.4469,16.2908,1972.0740,78.8830,15.7655,15.7621,10.0601,15.7588,10.0597,15.7555,10.0592,15.7555,1972.0740,78.8830,15.5259,15.5212,7.3624,15.5165,7.3727,15.5118,7.3827,15.5118,573.7097,11.4742,6.7597,135.8231,4.5064,0.0000,102.2625,238.0856,-103396.1000,-143678.1951,-139666.8997
2508.0000,15.5118,27.7340,0.0000,137877.4000,-137877.4000,3.5747,0.0000,0.0000,0.0000,30639.4222,4.5000,1.0000,30639.4222,0.0000,0.0000,168516.8222,0.0000,-168516.8222,21.9849,14.6876,24946.8000,0.0000,24946.8000,0.6468,6742.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6742.3784,0.0000,0.0000,0.0000,18204.4216,18204.4216,21.2566,21.2566,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.2566,13.9594,985.8000,0.0000,985.8000,0.0256,266.4324,3.7000,1.0000,0.0000,0.0000,0.0000,266.4324,0.0000,0.0000,0.0000,719.3676,719.3676,21.2011,33.2088,8.3000,1933.7000,-1925.4000,0.0501,1.8864,4.4000,1.0000,394.6327,4.9000,1.0000,396.5190,0.0000,0.0000,2328.3327,6.4136,-2321.9190,21.2903,13.9930,7811.2000,0.0000,7811.2000,0.2025,2111.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2111.1351,0.0000,0.0000,0.0000,5700.0649,5700.0649,21.0112,16.3270,18.6691,-8.1296,-121944.5721,6.7496,830.9972,8.3100,6.7496,0.0000,11.1789,16.3148,15.7798,16.0473,-1.7409,-13927.0079,6.7496,1723.0615,17.2306,6.7496,0.0000,39.3079,15.7699,15.5260,15.6479,-0.9072,-6350.2439,6.7496,2000.4001,20.0040,6.7496,0.0000,51.3197,21.2856,21.2760,29.4655,21.2663,29.4451,21.2566,29.4246,21.2566,1966.9098,78.6764,21.2290,21.2197,28.3224,21.2104,28.3028,21.2011,28.2831,21.2011,1966.9098,78.6764,21.0713,21.0513,29.2696,21.0312,29.2084,21.0112,29.1471,21.0112,572.2181,11.4444,16.3270,16.3229,12.5007,16.3189,12.4934,16.3148,12.4860,16.3148,1966.9098,78.6764,15.7798,15.7765,10.2208,15.7732,10.2195,15.7699,10.2181,15.7699,1966.9098,78.6764,15.5260,15.5212,7.3878,15.5165,7.3952,15.5118,7.4024,15.5118,572.2181,11.4444,6.7496,135.2663,4.4997,0.0000,101.8066,237.0729,-106059.0000,-146214.8872,-142221.8239
2509.0000,15.5137,27.7360,0.0000,142078.8000,-142078.8000,3.6837,0.0000,0.0000,0.0000,31573.0667,4.5000,1.0000,31573.0667,0.0000,0.0000,173651.8667,0.0000,-173651.8667,22.0549,14.7576,24942.0000,0.0000,24942.0000,0.6467,6741.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6741.0811,0.0000,0.0000,0.0000,18200.9189,18200.9189,21.3404,21.3404,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.3404,14.0431,945.6000,0.0000,945.6000,0.0245,255.5676,3.7000,1.0000,0.0000,0.0000,0.0000,255.5676,0.0000,0.0000,0.0000,690.0324,690.0324,21.2865,33.3273,0.0000,2063.6000,-2063.6000,0.0535,0.0000,0.0000,0.0000,421.1429,4.9000,1.0000,421.1429,0.0000,0.0000,2484.7429,0.0000,-2484.7429,21.3801,14.0828,6952.8000,0.0000,6952.8000,0.1803,1879.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1879.1351,0.0000,0.0000,0.0000,5073.6649,5073.6649,21.1277,16.3577,18.7427,-8.4421,-126631.6177,6.8829,845.0715,8.4507,6.8829,0.0000,11.8545,16.3456,15.7920,16.0688,-1.8369,-14695.4034,6.8829,1755.6161,17.5562,6.8829,0.0000,41.6834,15.7821,15.5278,15.6550,-0.9645,-6751.4633,6.8829,2039.3418,20.3934,6.8829,0.0000,54.4210,21.3693,21.3597,30.0025,21.3500,29.9811,21.3404,29.9597,21.3404,2035.8226,81.4329,21.3144,21.3051,28.9335,21.2958,28.9128,21.2865,28.8920,21.2865,2035.8226,81.4329,21.1890,21.1685,30.2244,21.1481,30.1578,21.1277,30.0914,21.1277,592.1206,11.8424,16.3577,16.3537,12.6635,16.3496,12.6558,16.3456,12.6481,16.3456,2035.8226,81.4329,15.7920,15.7887,10.3530,15.7854,10.3514,15.7821,10.3497,15.7821,2035.8226,81.4329,15.5278,15.5231,7.4315,15.5184,7.4379,15.5137,7.4441,15.5137,592.1206,11.8424,6.8829,142.7637,4.5886,0.0000,107.9589,250.7226,-111302.0000,-152171.9933,-148078.4845
2510.0000,15.5155,27.7377,0.0000,145667.1000,-145667.1000,3.7767,0.0000,0.0000,0.0000,32370.4667,4.5000,1.0000,32370.4667,0.0000,0.0000,178037.5667,0.0000,-178037.5667,22.1247,14.8274,24913.4000,0.0000,24913.4000,0.6459,6733.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6733.3514,0.0000,0.0000,0.0000,18180.0486,18180.0486,21.4208,21.4208,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.4208,14.1235,792.5000,0.0000,792.5000,0.0205,214.1892,3.7000,1.0000,0.0000,0.0000,0.0000,214.1892,0.0000,0.0000,0.0000,578.3108,578.3108,21.3713,33.4121,0.0000,2119.8000,-2119.8000,0.0550,0.0000,0.0000,0.0000,432.6122,4.9000,1.0000,432.6122,0.0000,0.0000,2552.4122,0.0000,-2552.4122,21.4660,14.1687,6094.3000,0.0000,6094.3000,0.1580,1647.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1647.1081,0.0000,0.0000,0.0000,4447.1919,4447.1919,21.2392,16.3833,18.8113,-8.7206,-130808.3871,6.9842,855.3065,8.5531,6.9842,0.0000,12.3856,16.3712,15.8024,16.0868,-1.9154,-15322.8230,6.9842,1780.1891,17.8019,6.9842,0.0000,43.5507,15.7926,15.5295,15.6610,-1.0128,-7089.5845,6.9842,2068.8560,20.6886,6.9842,0.0000,56.8590,21.4498,21.4401,30.4985,21.4305,30.4761,21.4208,30.4537,21.4208,2088.8773,83.5551,21.3994,21.3900,29.5220,21.3806,29.5000,21.3713,29.4780,21.3713,2088.8773,83.5551,21.3010,21.2803,31.0967,21.2597,31.0282,21.2392,30.9598,21.2392,607.4404,12.1488,16.3833,16.3793,12.7881,16.3753,12.7805,16.3712,12.7728,16.3712,2088.8773,83.5551,15.8024,15.7992,10.4614,15.7959,10.4594,15.7926,10.4573,15.7926,2088.8773,83.5551,15.5295,15.5248,7.4653,15.5202,7.4712,15.5155,7.4769,15.5155,607.4404,12.1488,6.9842,148.6342,4.6561,0.0000,112.7952,261.4294,-115986.7000,-157384.4276,-153220.7946
2511.0000,15.4917,27.7139,0.0000,109602.7000,-109602.7000,2.8417,0.0000,0.0000,0.0000,24356.1556,4.5000,1.0000,24356.1556,0.0000,0.0000,133958.8556,0.0000,-133958.8556,21.6822,14.3849,24908.9000,0.0000,24908.9000,0.6458,6732.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6732.1351,0.0000,0.0000,0.0000,18176.7649,18176.7649,20.8205,20.8205,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.8205,13.5232,713.7000,0.0000,713.7000,0.0185,192.8919,3.7000,1.0000,0.0000,0.0000,0.0000,192.8919,0.0000,0.0000,0.0000,520.8081,520.8081,20.7756,32.8165,0.0000,2083.9000,-2083.9000,0.0540,0.0000,0.0000,0.0000,425.2857,4.9000,1.0000,425.2857,0.0000,0.0000,2509.1857,0.0000,-2509.1857,20.8916,13.5943,6952.8000,0.0000,6952.8000,0.1803,1879.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1879.1351,0.0000,0.0000,0.0000,5073.6649,5073.6649,20.6329,16.3948,18.5138,-6.1139,-91708.4753,5.6104,694.7842,6.9478,5.6104,0.0000,6.4202,16.3800,15.7523,16.0662,-1.6977,-13581.5783,5.6104,1431.1827,14.3118,5.6104,0.0000,22.5749,15.7414,15.5072,15.6243,-0.7237,-5065.7954,5.6104,1664.3209,16.6432,5.6104,0.0000,29.4733,20.8422,20.8350,24.1968,20.8277,24.1975,20.8205,24.1981,20.8205,1421.2576,56.8503,20.7964,20.7895,23.3024,20.7826,23.3040,20.7756,23.3055,20.7756,1421.2576,56.8503,20.6571,20.6493,22.9161,20.6412,23.0006,20.6329,23.0815,20.6329,414.4605,8.2892,16.3948,16.3899,12.7824,16.3849,12.7653,16.3800,12.7483,16.3800,1421.2576,56.8503,15.7523,15.7487,9.9644,15.7450,9.9580,15.7414,9.9516,15.7414,1421.2576,56.8503,15.5072,15.5020,7.2037,15.4969,7.2019,15.4917,7.2001,15.4917,414.4605,8.2892,5.6104,81.2832,3.7403,0.0000,58.4684,139.7516,-79111.2000,-112696.8034,-110355.8490
2512.0000,15.4789,27.7011,0.0000,111597.7000,-111597.7000,2.8934,0.0000,0.0000,0.0000,24799.4889,4.5000,1.0000,24799.4889,0.0000,0.0000,136397.1889,0.0000,-136397.1889,21.6374,14.3401,24914.3000,0.0000,24914.3000,0.6459,6733.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6733.5946,0.0000,0.0000,0.0000,18180.7054,18180.7054,20.7889,20.7889,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.7889,13.4916,750.2000,0.0000,750.2000,0.0195,202.7568,3.7000,1.0000,0.0000,0.0000,0.0000,202.7568,0.0000,0.0000,0.0000,547.4432,547.4432,20.7377,32.7785,0.0000,2292.7000,-2292.7000,0.0594,0.0000,0.0000,0.0000,467.8980,4.9000,1.0000,467.8980,0.0000,0.0000,2760.5980,0.0000,-2760.5980,20.8624,13.5651,8097.4000,0.0000,8097.4000,0.2099,2188.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2188.4865,0.0000,0.0000,0.0000,5908.9135,5908.9135,20.5468,16.3460,18.4464,-6.2026,-93038.4480,5.7422,712.9222,7.1292,5.7422,0.0000,6.8835,16.3327,15.7608,16.0467,-1.5832,-12665.5203,5.7422,1465.9317,14.6593,5.7422,0.0000,24.2042,15.7493,15.4943,15.6218,-0.8068,-5647.2737,5.7422,1703.6016,17.0360,5.7422,0.0000,31.6005,20.8165,20.8073,24.7117,20.7981,24.6887,20.7889,24.6658,20.7889,1480.4023,59.2161,20.7642,20.7553,23.7818,20.7465,23.7601,20.7377,23.7385,20.7377,1480.4023,59.2161,20.5956,20.5791,23.1371,20.5629,23.0949,20.5468,23.0547,20.5468,431.5766,8.6315,16.3460,16.3415,12.2161,16.3371,12.2056,16.3327,12.1950,16.3327,1480.4023,59.2161,15.7608,15.7570,10.1389,15.7531,10.1310,15.7493,10.1230,15.7493,1480.4023,59.2161,15.4943,15.4892,7.1032,15.4840,7.1024,15.4789,7.1014,15.4789,431.5766,8.6315,5.7422,86.6502,3.8282,0.0000,62.6882,149.3384,-80128.5000,-114520.7247,-111351.2421
