Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2513.0000,15.4687,27.6909,0.0000,110505.4000,-110505.4000,2.8651,0.0000,0.0000,0.0000,24556.7556,4.5000,1.0000,24556.7556,0.0000,0.0000,135062.1556,0.0000,-135062.1556,21.6709,14.3736,20491.2000,0.0000,20491.2000,0.5313,5538.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5538.1622,0.0000,0.0000,0.0000,14953.0378,14953.0378,20.9519,20.9519,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.9519,13.6546,480.3000,0.0000,480.3000,0.0125,129.8108,3.7000,1.0000,0.0000,0.0000,0.0000,129.8108,0.0000,0.0000,0.0000,350.4892,350.4892,20.9044,32.9452,0.0000,3027.0000,-3027.0000,0.0785,0.0000,0.0000,0.0000,617.7551,4.9000,1.0000,617.7551,0.0000,0.0000,3644.7551,0.0000,-3644.7551,21.0718,13.7745,10672.8000,0.0000,10672.8000,0.2767,2884.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2884.5405,0.0000,0.0000,0.0000,7788.2595,7788.2595,20.6515,16.2186,18.4351,-6.4355,-96533.2296,5.6460,701.2674,7.0127,5.6460,0.0000,6.5431,16.2073,15.7705,15.9889,-1.1890,-9511.7036,5.6460,1444.6270,14.4463,5.6460,0.0000,23.0070,15.7586,15.4844,15.6215,-0.8531,-5971.7812,5.6460,1675.0567,16.7506,5.6460,0.0000,30.0375,20.9843,20.9735,26.7391,20.9627,26.7012,20.9519,26.6635,20.9519,1437.1102,57.4844,20.9358,20.9253,25.8871,20.9149,25.8498,20.9044,25.8127,20.9044,1437.1102,57.4844,20.7141,20.6931,25.1235,20.6723,25.0302,20.6515,24.9383,20.6515,419.0486,8.3810,16.2186,16.2149,10.9825,16.2111,10.9783,16.2073,10.9740,16.2073,1437.1102,57.4844,15.7705,15.7666,10.2738,15.7626,10.2650,15.7586,10.2561,15.7586,1437.1102,57.4844,15.4844,15.4792,7.0402,15.4739,7.0382,15.4687,7.0361,15.4687,419.0486,8.3810,5.6460,82.7096,3.7640,0.0000,59.5876,142.2972,-81888.1000,-115615.1242,-112016.7144
2514.0000,15.4453,27.6675,0.0000,98035.7000,-98035.7000,2.5418,0.0000,0.0000,0.0000,21785.7111,4.5000,1.0000,21785.7111,0.0000,0.0000,119821.4111,0.0000,-119821.4111,21.7262,14.4289,12211.8000,0.0000,12211.8000,0.3166,3300.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3300.4865,0.0000,0.0000,0.0000,8911.3135,8911.3135,21.2175,13.4902,674.6000,0.0000,674.6000,0.0175,153.3182,4.4000,1.0000,0.0000,0.0000,0.0000,153.3182,0.0000,0.0000,0.0000,521.2818,521.2818,21.1902,13.8929,471.3000,0.0000,471.3000,0.0122,127.3784,3.7000,1.0000,0.0000,0.0000,0.0000,127.3784,0.0000,0.0000,0.0000,343.9216,343.9216,21.1326,33.1734,0.0000,3253.6000,-3253.6000,0.0844,0.0000,0.0000,0.0000,664.0000,4.9000,1.0000,664.0000,0.0000,0.0000,3917.6000,0.0000,-3917.6000,21.3380,14.0407,12532.9000,0.0000,12532.9000,0.3249,3387.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3387.2703,0.0000,0.0000,0.0000,9145.6297,9145.6297,20.7812,15.9692,18.3752,-6.1198,-91797.2741,4.9461,615.7244,6.1572,4.9461,0.0000,4.3989,15.9607,15.7818,15.8712,-0.4265,-3411.9903,4.9461,1271.4089,12.7141,4.9461,0.0000,15.4677,15.7681,15.4619,15.6150,-0.8344,-5840.5933,4.9461,1467.7866,14.6779,4.9461,0.0000,20.1943,21.2591,21.2452,29.3876,21.2313,29.3216,21.2175,29.2560,21.2175,1139.5424,45.5817,21.1722,21.1589,28.1837,21.1458,28.1221,21.1326,28.0607,21.1326,1139.5424,45.5817,20.8586,20.8325,26.9328,20.8067,26.7894,20.7812,26.6480,20.7812,332.8668,6.6573,15.9692,15.9664,8.7210,15.9635,8.7248,15.9607,8.7285,15.9607,1139.5424,45.5817,15.7818,15.7772,10.3993,15.7727,10.3847,15.7681,10.3700,15.7681,1139.5424,45.5817,15.4619,15.4564,6.8210,15.4508,6.8150,15.4453,6.8091,15.4453,332.8668,6.6573,4.9461,57.4741,3.2974,0.0000,40.0609,97.5350,-75398.7000,-104816.8644,-101049.8577
2515.0000,15.4486,27.6708,0.0000,93942.1000,-93942.1000,2.4356,0.0000,0.0000,0.0000,20876.0222,4.5000,1.0000,20876.0222,0.0000,0.0000,114818.1222,0.0000,-114818.1222,21.5801,14.2828,12197.5000,0.0000,12197.5000,0.3162,3296.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3296.6216,0.0000,0.0000,0.0000,8900.8784,8900.8784,21.0700,13.3427,3473.1000,0.0000,3473.1000,0.0900,789.3409,4.4000,1.0000,0.0000,0.0000,0.0000,789.3409,0.0000,0.0000,0.0000,2683.7591,2683.7591,20.9267,13.6294,477.2000,0.0000,477.2000,0.0124,128.9730,3.7000,1.0000,0.0000,0.0000,0.0000,128.9730,0.0000,0.0000,0.0000,348.2270,348.2270,20.8775,32.9183,0.0000,2789.3000,-2789.3000,0.0723,0.0000,0.0000,0.0000,569.2449,4.9000,1.0000,569.2449,0.0000,0.0000,3358.5449,0.0000,-3358.5449,21.0568,13.7595,11960.5000,0.0000,11960.5000,0.3101,3232.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3232.5676,0.0000,0.0000,0.0000,8727.9324,8727.9324,20.5414,16.0331,18.2872,-5.6281,-84422.0604,4.8551,606.4061,6.0641,4.8551,0.0000,4.1605,16.0192,15.7116,15.8654,-0.7200,-5760.1267,4.8551,1248.2995,12.4830,4.8551,0.0000,14.6294,15.6995,15.4674,15.5834,-0.6209,-4346.6119,4.8551,1442.5760,14.4258,4.8551,0.0000,19.0999,21.1048,21.0932,27.4482,21.0816,27.4107,21.0700,27.3731,21.0700,1103.0882,44.1235,20.9081,20.8979,25.2498,20.8877,25.2233,20.8775,25.1966,20.8775,1103.0882,44.1235,20.5907,20.5744,23.5805,20.5580,23.5662,20.5414,23.5494,20.5414,322.2995,6.4460,16.0331,16.0284,9.8314,16.0238,9.8157,16.0192,9.8001,16.0192,1103.0882,44.1235,15.7116,15.7076,9.7100,15.7035,9.7017,15.6995,9.6934,15.6995,1103.0882,44.1235,15.4674,15.4611,6.9619,15.4548,6.9479,15.4486,6.9340,15.4486,322.2995,6.4460,4.8551,54.6145,3.2367,0.0000,37.8899,92.5044,-68623.1000,-97515.8702,-94528.7990
2516.0000,15.4930,27.6838,219.7000,54065.6000,-53845.9000,1.4018,49.9318,4.4000,1.0000,12014.5778,4.5000,1.0000,12064.5096,0.0000,0.0000,66080.1778,169.7682,-65910.4096,20.4117,13.1144,12212.9000,0.0000,12212.9000,0.3166,3300.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3300.7838,0.0000,0.0000,0.0000,8912.1162,8912.1162,19.7424,12.0152,9246.5000,0.0000,9246.5000,0.2397,2101.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2101.4773,0.0000,0.0000,0.0000,7145.0227,7145.0227,19.2092,11.9119,469.6000,0.0000,469.6000,0.0122,126.9189,3.7000,1.0000,0.0000,0.0000,0.0000,126.9189,0.0000,0.0000,0.0000,342.6811,342.6811,19.1957,31.1222,35.2000,2379.0000,-2343.8000,0.0617,8.0000,4.4000,1.0000,485.5102,4.9000,1.0000,493.5102,0.0000,0.0000,2864.5102,27.2000,-2837.3102,19.4075,12.1102,10959.0000,0.0000,10959.0000,0.2841,2961.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2961.8919,0.0000,0.0000,0.0000,7997.1081,7997.1081,18.9241,16.6647,17.7944,-2.0184,-30275.9067,3.4742,442.1220,4.4212,3.4742,0.0000,1.5245,16.6244,15.4079,16.0162,-2.0376,-16301.0539,3.4742,887.9816,8.8798,3.4742,0.0000,5.3604,15.4002,15.5251,15.4627,0.2392,1674.2659,3.4742,1037.2200,10.3722,3.4742,0.0000,6.9985,19.7466,19.7453,14.1187,19.7439,14.1819,19.7424,14.2441,19.7424,615.1776,24.6071,19.1836,19.1878,8.5465,19.1918,8.6593,19.1957,8.7706,19.1957,615.1776,24.6071,18.8107,18.8506,2.9250,18.8884,3.5656,18.9241,4.1803,18.9241,180.5957,3.6119,16.6647,16.6512,16.1806,16.6378,16.0791,16.6244,15.9786,16.6244,615.1776,24.6071,15.4079,15.4054,6.8348,15.4028,6.8407,15.4002,6.8464,15.4002,615.1776,24.6071,15.5251,15.5142,7.6668,15.5035,7.5996,15.4930,7.5345,15.4930,180.5957,3.6119,3.4742,21.8158,2.3161,0.0000,13.8834,35.6992,-23301.7000,-44350.7917,-44902.6947
2517.0000,15.4453,27.5947,476.7000,50573.9000,-50097.2000,1.3112,108.3409,4.4000,1.0000,11238.6444,4.5000,1.0000,11346.9854,0.0000,0.0000,61812.5444,368.3591,-61444.1854,20.1791,12.8818,12219.5000,0.0000,12219.5000,0.3168,3302.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3302.5676,0.0000,0.0000,0.0000,8916.9324,8916.9324,19.4702,11.7429,12294.2000,0.0000,12294.2000,0.3187,2794.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2794.1364,0.0000,0.0000,0.0000,9500.0636,9500.0636,18.7383,11.4410,555.0000,0.0000,555.0000,0.0144,150.0000,3.7000,1.0000,0.0000,0.0000,0.0000,150.0000,0.0000,0.0000,0.0000,405.0000,405.0000,18.7025,29.2308,378.5000,1933.7000,-1555.2000,0.0501,86.0227,4.4000,1.0000,394.6327,4.9000,1.0000,480.6554,0.0000,0.0000,2328.3327,292.4773,-2035.8554,18.8594,11.5621,8955.9000,0.0000,8955.9000,0.2322,2420.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2420.5135,0.0000,0.0000,0.0000,6535.3865,6535.3865,18.3893,16.7252,17.5572,-1.4399,-21599.2213,3.3653,432.1575,4.3216,3.3653,0.0000,1.3856,16.6936,15.4209,16.0572,-2.0650,-16519.8052,3.3653,858.7623,8.5876,3.3653,0.0000,4.8720,15.4063,15.4678,15.4370,0.1140,798.3360,3.3653,1005.7248,10.0572,3.3653,0.0000,6.3607,19.4921,19.4848,13.7261,19.4775,13.7140,19.4702,13.7024,19.4702,582.0355,23.2814,18.7071,18.7056,6.6643,18.7040,6.6979,18.7025,6.7318,18.7025,582.0355,23.2814,18.3558,18.3665,1.0670,18.3777,1.2533,18.3893,1.4491,18.3893,170.9470,3.4189,16.7252,16.7147,15.9061,16.7041,15.8482,16.6936,15.7903,16.6936,582.0355,23.2814,15.4209,15.4160,7.4977,15.4111,7.4785,15.4063,7.4595,15.4063,582.0355,23.2814,15.4678,15.4603,6.9104,15.4528,6.8934,15.4453,6.8752,15.4453,170.9470,3.4189,3.3653,19.9954,2.2435,0.0000,12.6182,32.6136,-17627.8000,-38122.6582,-37320.6904
2518.0000,15.4603,27.5530,717.3000,42810.7000,-42093.4000,1.1099,163.0227,4.4000,1.0000,9513.4889,4.5000,1.0000,9676.5116,0.0000,0.0000,52324.1889,554.2773,-51769.9116,19.6905,12.3932,12210.6000,0.0000,12210.6000,0.3166,3300.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3300.1622,0.0000,0.0000,0.0000,8910.4378,8910.4378,18.9516,11.2243,17166.5000,0.0000,17166.5000,0.4451,3901.4773,4.4000,1.0000,0.0000,0.0000,0.0000,3901.4773,0.0000,0.0000,0.0000,13265.0227,13265.0227,17.8677,10.5704,392.8000,0.0000,392.8000,0.0102,106.1622,3.7000,1.0000,0.0000,0.0000,0.0000,106.1622,0.0000,0.0000,0.0000,286.6378,286.6378,17.8589,21.4780,1194.7000,1125.8000,68.9000,0.0310,271.5227,4.4000,1.0000,229.7551,4.9000,1.0000,501.2778,0.0000,0.0000,1355.5551,923.1773,-432.3778,17.8942,10.5969,7811.2000,0.0000,7811.2000,0.2025,2111.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2111.1351,0.0000,0.0000,0.0000,5700.0649,5700.0649,17.5286,17.0695,17.2991,-0.3746,-5618.8498,3.1729,411.5104,4.1151,3.1729,0.0000,1.1613,17.0252,15.2828,16.1540,-2.6653,-21322.7524,3.1729,806.6161,8.0662,3.1729,0.0000,4.0834,15.2722,15.4912,15.3817,0.3829,2680.2667,3.1729,950.3234,9.5032,3.1729,0.0000,5.3312,18.9624,18.9589,9.9483,18.9552,9.9748,18.9516,10.0009,18.9516,525.4697,21.0188,17.8442,17.8492,0.3246,17.8541,0.4198,17.8589,0.5141,17.8589,525.4697,21.0188,17.4284,17.4631,-7.1151,17.4965,-6.6514,17.5286,-6.2014,17.5286,154.4695,3.0894,17.0695,17.0546,18.7932,17.0399,18.6957,17.0252,18.5988,17.0252,525.4697,21.0188,15.2828,15.2793,6.3976,15.2758,6.3941,15.2722,6.3904,15.2722,525.4697,21.0188,15.4912,15.4808,7.2534,15.4704,7.1994,15.4603,7.1470,15.4603,154.4695,3.0894,3.1729,17.0234,2.1153,0.0000,10.5760,27.5993,-4443.4000,-24040.1262,-24261.3354
2519.0000,15.4406,27.4237,1178.0000,38077.3000,-36899.3000,0.9872,267.7273,4.4000,1.0000,8461.6222,4.5000,1.0000,8729.3495,0.0000,0.0000,46538.9222,910.2727,-45628.6495,19.4346,12.1374,12197.4000,0.0000,12197.4000,0.3162,3296.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3296.5946,0.0000,0.0000,0.0000,8900.8054,8900.8054,18.6427,10.9154,18627.7000,0.0000,18627.7000,0.4830,4233.5682,4.4000,1.0000,0.0000,0.0000,0.0000,4233.5682,0.0000,0.0000,0.0000,14394.1318,14394.1318,17.3827,10.0854,401.0000,0.0000,401.0000,0.0104,108.3784,3.7000,1.0000,0.0000,0.0000,0.0000,108.3784,0.0000,0.0000,0.0000,292.6216,292.6216,17.3705,12.9880,2479.6000,688.8000,1790.8000,0.0643,563.5455,4.4000,1.0000,140.5714,4.9000,1.0000,704.1169,0.0000,0.0000,829.3714,1916.0545,1086.6831,17.2754,9.9781,4377.3000,0.0000,4377.3000,0.1135,1183.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1183.0541,0.0000,0.0000,0.0000,3194.2459,3194.2459,17.0721,17.1597,17.1159,0.0667,999.9927,2.9619,386.8582,3.8686,2.9619,0.0000,0.9447,17.1168,15.2595,16.1882,-2.6522,-21217.6682,2.9619,751.9634,7.5196,2.9619,0.0000,3.3217,15.2457,15.4691,15.3574,0.3647,2552.5823,2.9619,887.9748,8.8797,2.9619,0.0000,4.3367,18.6555,18.6512,8.5900,18.6470,8.6037,18.6427,8.6174,18.6427,466.3270,18.6531,17.3571,17.3616,-1.8744,17.3661,-1.7964,17.3705,-1.7188,17.3705,466.3270,18.6531,16.9958,17.0214,-8.8399,17.0469,-8.5336,17.0721,-8.2266,17.0721,137.2275,2.7445,17.1597,17.1453,18.8596,17.1310,18.7761,17.1168,18.6929,17.1168,466.3270,18.6531,15.2595,15.2549,6.5507,15.2503,6.5353,15.2457,6.5201,15.2457,466.3270,18.6531,15.4691,15.4596,6.9842,15.4501,6.9462,15.4406,6.9082,15.4406,137.2275,2.7445,2.9619,14.1056,1.9746,0.0000,8.6030,22.7086,494.9000,-17760.1616,-17665.0932
2520.0000,15.4646,27.0260,2781.3000,32522.3000,-29741.0000,0.8432,632.1136,4.4000,1.0000,7227.1778,4.5000,1.0000,7859.2914,0.0000,0.0000,39749.4778,2149.1864,-37600.2914,18.9910,11.6937,12211.5000,0.0000,12211.5000,0.3166,3300.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3300.4054,0.0000,0.0000,0.0000,8911.0946,8911.0946,18.1534,10.4262,20583.2000,0.0000,20583.2000,0.5337,4678.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4678.0000,0.0000,0.0000,0.0000,15905.2000,15905.2000,16.6617,9.3644,353.3000,0.0000,353.3000,0.0092,95.4865,3.7000,1.0000,0.0000,0.0000,0.0000,95.4865,0.0000,0.0000,0.0000,257.8135,257.8135,16.6677,10.0092,4040.1000,358.6000,3681.5000,0.1047,918.2045,4.4000,1.0000,73.1837,4.9000,1.0000,991.3882,0.0000,0.0000,431.7837,3121.8955,2690.1118,16.4154,9.1181,1372.6000,0.0000,1372.6000,0.0356,370.9730,3.7000,1.0000,0.0000,0.0000,0.0000,370.9730,0.0000,0.0000,0.0000,1001.6270,1001.6270,16.4454,17.4190,16.9322,0.6921,10380.9113,2.7644,363.6370,3.6364,2.7644,0.0000,0.7680,17.3651,15.1343,16.2497,-2.9733,-23786.1288,2.7644,700.1452,7.0015,2.7644,0.0000,2.7006,15.1238,15.5016,15.3127,0.5755,4028.4210,2.7644,830.2486,8.3025,2.7644,0.0000,3.5259,18.1553,18.1547,5.1320,18.1541,5.1800,18.1534,5.2274,18.1534,413.7902,16.5516,16.6376,16.6477,-6.6643,16.6578,-6.5373,16.6677,-6.4115,16.6677,413.7902,16.5516,16.3215,16.3640,-13.9022,16.4053,-13.4126,16.4454,-12.9359,16.4454,121.8977,2.4380,17.4190,17.4009,20.8092,17.3830,20.6936,17.3651,20.5788,17.3651,413.7902,16.5516,15.1343,15.1308,5.5862,15.1273,5.5831,15.1238,5.5799,15.1238,413.7902,16.5516,15.5016,15.4891,7.4029,15.4767,7.3313,15.4646,7.2617,15.4646,121.8977,2.4380,2.7644,11.6845,1.8430,0.0000,6.9946,18.6791,8461.1000,-8834.4445,-9376.7965
2521.0000,15.4879,26.6642,3801.8000,28088.1000,-24286.3000,0.7282,864.0455,4.4000,1.0000,6241.8000,4.5000,1.0000,7105.8455,0.0000,0.0000,34329.9000,2937.7545,-31392.1455,18.5762,11.2789,12188.3000,0.0000,12188.3000,0.3160,3294.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3294.1351,0.0000,0.0000,0.0000,8894.1649,8894.1649,17.7051,9.9778,21343.1000,0.0000,21343.1000,0.5534,4850.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4850.7045,0.0000,0.0000,0.0000,16492.3955,16492.3955,16.0826,8.7853,359.0000,0.0000,359.0000,0.0093,97.0270,3.7000,1.0000,0.0000,0.0000,0.0000,97.0270,0.0000,0.0000,0.0000,261.9730,261.9730,16.0933,8.8703,4987.5000,208.9000,4778.6000,0.1293,1133.5227,4.4000,1.0000,42.6327,4.9000,1.0000,1176.1554,0.0000,0.0000,251.5327,3853.9773,3602.4446,15.7389,8.4416,799.0000,0.0000,799.0000,0.0207,215.9459,3.7000,1.0000,0.0000,0.0000,0.0000,215.9459,0.0000,0.0000,0.0000,583.0541,583.0541,15.8308,17.6871,16.7589,1.2580,18869.5980,2.6354,348.9950,3.4900,2.6354,0.0000,0.6654,17.6259,15.0156,16.3207,-3.3167,-26533.5922,2.6354,665.6151,6.6562,2.6354,0.0000,2.3398,15.0064,15.5277,15.2670,0.7570,5298.8857,2.6354,792.9318,7.9293,2.6354,0.0000,3.0548,17.7012,17.7026,2.3638,17.7039,2.4231,17.7051,2.4818,17.7051,380.9407,15.2376,16.0568,16.0691,-9.8221,16.0813,-9.6879,16.0933,-9.5547,16.0933,380.9407,15.2376,15.6815,15.7324,-18.3287,15.7822,-17.7842,15.8308,-17.2497,15.8308,112.3052,2.2461,17.6871,17.6666,22.6666,17.6462,22.5354,17.6259,22.4051,17.6259,380.9407,15.2376,15.0156,15.0125,4.7937,15.0094,4.7937,15.0064,4.7935,15.0064,380.9407,15.2376,15.5277,15.5142,7.6726,15.5010,7.5971,15.4879,7.5228,15.4879,112.3052,2.2461,2.6354,10.2564,1.7569,0.0000,6.0601,16.3165,15181.7000,-1558.1135,-2365.1086
2522.0000,15.5048,26.1398,4945.8000,24078.5000,-19132.7000,0.6243,1124.0455,4.4000,1.0000,5350.7778,4.5000,1.0000,6474.8232,0.0000,0.0000,29429.2778,3821.7545,-25607.5232,18.1288,10.8315,12178.0000,0.0000,12178.0000,0.3157,3291.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3291.3514,0.0000,0.0000,0.0000,8886.6486,8886.6486,17.2305,9.5032,22382.5000,0.0000,22382.5000,0.5803,5086.9318,4.4000,1.0000,0.0000,0.0000,0.0000,5086.9318,0.0000,0.0000,0.0000,17295.5682,17295.5682,15.4582,8.1609,354.2000,0.0000,354.2000,0.0092,95.7297,3.7000,1.0000,0.0000,0.0000,0.0000,95.7297,0.0000,0.0000,0.0000,258.4703,258.4703,15.4799,7.9713,5695.2000,103.4000,5591.8000,0.1477,1294.3636,4.4000,1.0000,21.1020,4.9000,1.0000,1315.4657,0.0000,0.0000,124.5020,4400.8364,4276.3343,15.0417,7.7444,370.7000,0.0000,370.7000,0.0096,100.1892,3.7000,1.0000,0.0000,0.0000,0.0000,100.1892,0.0000,0.0000,0.0000,270.5108,270.5108,15.2602,17.9296,16.5949,1.7789,26683.3797,2.5302,345.3981,3.4540,2.5917,0.0615,0.6329,17.8626,14.9140,16.3883,-3.5969,-28774.8589,2.5302,637.3547,6.3735,2.5302,0.0000,2.0706,14.9055,15.5463,15.2259,0.8934,6253.4959,2.5302,762.5136,7.6251,2.5302,0.0000,2.7033,17.2182,17.2224,-0.6298,17.2265,-0.5500,17.2305,-0.4709,17.2305,355.0285,14.2011,15.4317,15.4480,-13.4728,15.4640,-13.3109,15.4799,-13.1504,15.4799,355.0285,14.2011,15.0140,15.0759,-22.9816,15.1363,-22.3510,15.1953,-21.7331,15.1953,104.7341,2.0947,17.9296,17.9071,24.1648,17.8848,24.0236,17.8626,23.8834,17.8626,355.0285,14.2011,14.9140,14.9112,4.2114,14.9083,4.2125,14.9055,4.2136,14.9055,355.0285,14.2011,15.5463,15.5323,7.8267,15.5185,7.7500,15.5048,7.6743,15.5048,104.7341,2.0947,2.5302,9.1783,1.6868,0.0000,5.4068,14.5850,21744.5000,5380.0090,4162.0167
2523.0000,15.5169,25.4416,6010.1000,20213.7000,-14203.6000,0.5241,1365.9318,4.4000,1.0000,4491.9333,4.5000,1.0000,5857.8652,0.0000,0.0000,24705.6333,4644.1682,-20061.4652,17.6491,10.3518,12163.7000,0.0000,12163.7000,0.3154,3287.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3287.4865,0.0000,0.0000,0.0000,8876.2135,8876.2135,16.7276,9.0003,23353.4000,0.0000,23353.4000,0.6055,5307.5909,4.4000,1.0000,0.0000,0.0000,0.0000,5307.5909,0.0000,0.0000,0.0000,18045.8091,18045.8091,14.8096,7.5123,349.4000,0.0000,349.4000,0.0091,94.4324,3.7000,1.0000,0.0000,0.0000,0.0000,94.4324,0.0000,0.0000,0.0000,254.9676,254.9676,14.8432,7.1679,6275.3000,27.1000,6248.2000,0.1627,1426.2045,4.4000,1.0000,5.5306,4.9000,1.0000,1431.7352,0.0000,0.0000,32.6306,4849.0955,4816.4648,14.3312,7.0339,370.6000,0.0000,370.6000,0.0096,100.1622,3.7000,1.0000,0.0000,0.0000,0.0000,100.1622,0.0000,0.0000,0.0000,270.4378,270.4378,14.7338,18.1415,16.4376,2.2709,34063.0379,2.4394,347.5181,3.4752,2.5917,0.1522,0.6329,18.0696,14.8281,16.4488,-3.8124,-30499.3408,2.4394,613.0512,6.1305,2.4394,0.0000,1.8557,14.8200,15.5600,15.1900,0.9946,6962.1047,2.4394,736.2206,7.3622,2.4394,0.0000,2.4228,16.7057,16.7131,-3.8114,16.7204,-3.7088,16.7276,-3.6072,16.7276,333.3257,13.3330,14.7825,14.8029,-17.2827,14.8231,-17.0932,14.8432,-16.9052,14.8432,333.3257,13.3330,14.3025,14.3771,-28.0164,14.4500,-27.2838,14.5212,-26.5664,14.5212,98.3896,1.9678,18.1415,18.1174,25.3328,18.0934,25.1842,18.0696,25.0366,18.0696,333.3257,13.3330,14.8281,14.8254,3.7836,14.8227,3.7851,14.8200,3.7866,14.8200,333.3257,13.3330,15.5600,15.5455,7.9169,15.5311,7.8388,15.5169,7.7618,15.5169,98.3896,1.9678,2.4394,8.3092,1.6263,0.0000,4.9114,13.2206,28281.7000,12202.4277,10525.8018
2524.0000,15.4943,24.9494,6986.7000,19510.6000,-12523.9000,0.5058,1587.8864,4.4000,1.0000,4335.6889,4.5000,1.0000,5923.5753,0.0000,0.0000,23846.2889,5398.8136,-18447.4753,17.4200,10.1227,12178.1000,0.0000,12178.1000,0.3157,3291.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3291.3784,0.0000,0.0000,0.0000,8886.7216,8886.7216,16.5075,8.7802,24410.4000,0.0000,24410.4000,0.6329,5547.8182,4.4000,1.0000,0.0000,0.0000,0.0000,5547.8182,0.0000,0.0000,0.0000,18862.5818,18862.5818,14.5384,7.2411,363.0000,0.0000,363.0000,0.0094,98.1081,3.7000,1.0000,0.0000,0.0000,0.0000,98.1081,0.0000,0.0000,0.0000,264.8919,264.8919,14.5620,6.8608,6602.1000,14.3000,6587.8000,0.1712,1500.4773,4.4000,1.0000,2.9184,4.9000,1.0000,1503.3956,0.0000,0.0000,17.2184,5101.6227,5084.4044,14.0312,6.7339,798.5000,0.0000,798.5000,0.0207,215.8108,3.7000,1.0000,0.0000,0.0000,0.0000,215.8108,0.0000,0.0000,0.0000,582.6892,582.6892,14.3246,18.2748,16.2997,2.6324,39486.3296,2.4836,349.3936,3.4939,2.5917,0.1080,0.6329,18.2048,14.8186,16.5117,-4.0548,-32438.0445,2.4836,622.6343,6.2263,2.4836,0.0000,1.9584,14.8081,15.5305,15.1693,0.9886,6920.1336,2.4836,750.1769,7.5018,2.4836,0.0000,2.5569,16.4924,16.4974,-3.9440,16.5025,-3.8743,16.5075,-3.8047,16.5075,343.8248,13.7530,14.5108,14.5279,-17.2983,14.5450,-17.1553,14.5620,-17.0127,14.5620,343.8248,13.7530,13.9704,14.0316,-28.4398,14.0925,-27.9174,14.1527,-27.3942,14.1527,101.4593,2.0292,18.2748,18.2513,25.7506,18.2280,25.6165,18.2048,25.4830,18.2048,343.8248,13.7530,14.8186,14.8151,4.0895,14.8116,4.0823,14.8081,4.0752,14.8081,343.8248,13.7530,15.5305,15.5185,7.5086,15.5064,7.4628,15.4943,7.4162,15.4943,101.4593,2.0292,2.4836,8.7257,1.6558,0.0000,5.1482,13.8739,31813.9000,15233.8136,13968.4187
2525.0000,15.5080,24.1688,7935.4000,17217.3000,-9281.9000,0.4464,1803.5000,4.4000,1.0000,3826.0667,4.5000,1.0000,5629.5667,0.0000,0.0000,21043.3667,6131.9000,-14911.4667,16.9897,9.6924,12186.3000,0.0000,12186.3000,0.3160,3293.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3293.5946,0.0000,0.0000,0.0000,8892.7054,8892.7054,16.1296,8.4023,26639.6000,0.0000,26639.6000,0.6907,6054.4545,4.4000,1.0000,0.0000,0.0000,0.0000,6054.4545,0.0000,0.0000,0.0000,20585.1455,20585.1455,14.0842,6.7869,465.2000,0.0000,465.2000,0.0121,125.7297,3.7000,1.0000,0.0000,0.0000,0.0000,125.7297,0.0000,0.0000,0.0000,339.4703,339.4703,14.1090,6.5716,6507.0000,102.6000,6404.4000,0.1687,1478.8636,4.4000,1.0000,20.9388,4.9000,1.0000,1499.8024,0.0000,0.0000,123.5388,5028.1364,4904.5976,13.6216,6.3243,4078.4000,0.0000,4078.4000,0.1057,1102.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1102.2703,0.0000,0.0000,0.0000,2976.1297,2976.1297,13.5489,18.6749,16.1119,3.4393,51588.8721,2.6093,354.3609,3.5436,2.6093,0.0000,0.6459,18.5948,14.7063,16.6506,-4.8917,-39133.9480,2.6093,650.6142,6.5061,2.6093,0.0000,2.2710,14.7006,15.5476,15.1241,1.2178,8524.5033,2.6093,789.5518,7.8955,2.6093,0.0000,2.9650,16.1061,16.1140,-6.1515,16.1218,-6.0566,16.1296,-5.9625,16.1296,374.4393,14.9776,14.0504,14.0701,-19.6731,14.0896,-19.5097,14.1090,-19.3474,14.1090,374.4393,14.9776,13.3259,13.4018,-33.0778,13.4761,-32.3958,13.5489,-31.7276,13.5489,110.4060,2.2081,18.6749,18.6480,28.9040,18.6213,28.7405,18.5948,28.5781,18.5948,374.4393,14.9776,14.7063,14.7044,3.2667,14.7025,3.2758,14.7006,3.2847,14.7006,374.4393,14.9776,15.5476,15.5343,7.7228,15.5211,7.6609,15.5080,7.6000,15.5080,110.4060,2.2081,2.6093,9.9818,1.7395,0.0000,5.8818,15.8637,40492.0000,22786.5818,20979.4274
2526.0000,15.2845,23.1244,15622.4000,27546.5000,-11924.1000,0.7142,3550.5455,4.4000,1.0000,6121.4444,4.5000,1.0000,9671.9899,0.0000,0.0000,33667.9444,12071.8545,-21596.0899,16.9651,9.6678,12177.6000,0.0000,12177.6000,0.3157,3291.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3291.2432,0.0000,0.0000,0.0000,8886.3568,8886.3568,16.2763,8.5491,26130.4000,0.0000,26130.4000,0.6775,5938.7273,4.4000,1.0000,0.0000,0.0000,0.0000,5938.7273,0.0000,0.0000,0.0000,20191.6727,20191.6727,14.7050,7.4077,364.1000,0.0000,364.1000,0.0094,98.4054,3.7000,1.0000,0.0000,0.0000,0.0000,98.4054,0.0000,0.0000,0.0000,265.6946,265.6946,14.6957,7.7284,5815.6000,367.1000,5448.5000,0.1508,1321.7273,4.4000,1.0000,74.9184,4.9000,1.0000,1396.6456,0.0000,0.0000,442.0184,4493.8727,4051.8544,14.3803,7.0830,13633.0000,0.0000,13633.0000,0.3535,3684.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3684.5946,0.0000,0.0000,0.0000,9948.4054,9948.4054,13.6929,18.2210,15.9569,3.8791,58185.9165,3.3316,455.2158,4.5522,3.3316,0.0000,1.3444,18.1831,15.2042,16.6937,-4.7849,-38278.8597,3.3316,829.3328,8.2933,3.3316,0.0000,4.7273,15.1793,15.2838,15.2316,0.1919,1343.5403,3.3316,1003.8220,10.0382,3.3316,0.0000,6.1719,16.2736,16.2745,-2.8238,16.2754,-2.8052,16.2763,-2.7860,16.2763,571.9605,22.8784,14.6843,14.6880,-11.2489,14.6918,-11.2507,14.6957,-11.2511,14.6957,571.9605,22.8784,13.6062,13.6340,-26.5920,13.6629,-26.5154,13.6929,-26.4195,13.6929,168.0130,3.3603,18.2210,18.2084,23.3245,18.1958,23.3104,18.1831,23.2950,18.1831,571.9605,22.8784,15.2042,15.1958,8.5417,15.1875,8.4846,15.1793,8.4283,15.1793,571.9605,22.8784,15.2838,15.2845,4.5887,15.2848,4.6946,15.2845,4.7940,15.2845,168.0130,3.3603,3.3316,19.4534,2.2211,0.0000,12.2436,31.6970,45829.5000,21747.8939,21250.5971
2527.0000,15.1390,25.5073,9114.1000,37989.0000,-28874.9000,0.9849,2071.3864,4.4000,1.0000,8442.0000,4.5000,1.0000,10513.3864,0.0000,0.0000,46431.0000,7042.7136,-39388.2864,18.0691,10.7718,12163.7000,0.0000,12163.7000,0.3154,3287.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3287.4865,0.0000,0.0000,0.0000,8876.2135,8876.2135,17.3734,9.6461,19427.4000,0.0000,19427.4000,0.5037,4415.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4415.3182,0.0000,0.0000,0.0000,15012.0818,15012.0818,16.2566,8.9593,352.0000,0.0000,352.0000,0.0091,95.1351,3.7000,1.0000,0.0000,0.0000,0.0000,95.1351,0.0000,0.0000,0.0000,256.8649,256.8649,16.2040,9.6455,5195.3000,504.3000,4691.0000,0.1347,1180.7500,4.4000,1.0000,102.9184,4.9000,1.0000,1283.6684,0.0000,0.0000,607.2184,4014.5500,3407.3316,15.9505,8.6532,14488.7000,0.0000,14488.7000,0.3756,3915.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3915.8649,0.0000,0.0000,0.0000,10572.8351,10572.8351,15.0803,17.1576,16.1189,1.8616,27924.7055,3.4852,473.1834,4.7318,3.4852,0.0000,1.5390,17.1509,15.7084,16.4296,-2.4238,-19390.6656,3.4852,876.5144,8.7651,3.4852,0.0000,5.4116,15.6761,15.1410,15.4085,-1.0277,-7193.7924,3.4852,1042.7445,10.4274,3.4852,0.0000,7.0653,17.4088,17.3969,9.2149,17.3851,9.1138,17.3734,9.0142,17.3734,618.5773,24.7431,16.2375,16.2262,4.5617,16.2150,4.4311,16.2040,4.3022,16.2040,618.5773,24.7431,15.1640,15.1340,-6.4073,15.1061,-6.9545,15.0803,-7.4748,15.0803,181.5853,3.6317,17.1576,17.1555,12.8631,17.1532,12.9347,17.1509,13.0051,17.1509,618.5773,24.7431,15.7084,15.6976,12.9781,15.6868,12.9061,15.6761,12.8345,15.6761,618.5773,24.7431,15.1410,15.1404,3.3550,15.1397,3.4213,15.1390,3.4874,15.1390,181.5853,3.6317,3.4852,22.0058,2.3235,0.0000,14.0160,36.0218,22247.9000,-1262.9594,1340.2474
2528.0000,15.1596,26.4088,5767.0000,45796.1000,-40029.1000,1.1873,1310.6818,4.4000,1.0000,10176.9111,4.5000,1.0000,11487.5929,0.0000,0.0000,55973.0111,4456.3182,-51516.6929,18.7184,11.4211,16165.7000,0.0000,16165.7000,0.4191,4369.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4369.1081,0.0000,0.0000,0.0000,11796.5919,11796.5919,17.8734,10.1461,14727.8000,0.0000,14727.8000,0.3818,3347.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3347.2273,0.0000,0.0000,0.0000,11380.5727,11380.5727,17.0872,9.7899,359.2000,0.0000,359.2000,0.0093,97.0811,3.7000,1.0000,0.0000,0.0000,0.0000,97.0811,0.0000,0.0000,0.0000,262.1189,262.1189,17.0375,9.9975,5539.8000,316.2000,5223.6000,0.1436,1259.0455,4.4000,1.0000,64.5306,4.9000,1.0000,1323.5761,0.0000,0.0000,380.7306,4280.7545,3900.0239,16.7680,9.4708,13918.3000,0.0000,13918.3000,0.3609,3761.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3761.7027,0.0000,0.0000,0.0000,10156.5973,10156.5973,15.9948,16.5797,16.2873,0.5645,8467.0872,3.7532,506.2239,5.0622,3.7532,0.0000,1.9221,16.5735,15.8683,16.2209,-1.2762,-10209.5631,3.7532,951.6342,9.5163,3.7532,0.0000,6.7584,15.8424,15.1763,15.5094,-1.3774,-9641.6562,3.7532,1118.4494,11.1845,3.7532,0.0000,8.8237,17.9035,17.8934,13.0632,17.8834,13.0024,17.8734,12.9417,17.8734,703.7137,28.1485,17.0691,17.0585,11.0275,17.0480,10.9351,17.0375,10.8431,17.0375,703.7137,28.1485,16.0664,16.0423,2.8805,16.0184,2.5351,15.9948,2.1911,15.9948,206.3540,4.1271,16.5797,16.5777,8.6577,16.5756,8.7075,16.5735,8.7570,16.5735,703.7137,28.1485,15.8683,15.8596,13.5797,15.8510,13.5370,15.8424,13.4944,15.8424,703.7137,28.1485,15.1763,15.1707,4.2799,15.1651,4.2757,15.1596,4.2730,15.1596,206.3540,4.1271,3.7532,26.9536,2.5021,0.0000,17.5041,44.4577,10365.5000,-14020.7882,-11384.1321
2529.0000,15.2027,27.0262,2845.2000,55146.9000,-52301.7000,1.4298,646.6364,4.4000,1.0000,12254.8667,4.5000,1.0000,12901.5030,0.0000,0.0000,67401.7667,2198.5636,-65203.2030,19.4412,12.1439,20130.0000,0.0000,20130.0000,0.5219,5440.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5440.5405,0.0000,0.0000,0.0000,14689.4595,14689.4595,18.4492,10.7219,9510.5000,0.0000,9510.5000,0.2466,2161.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2161.4773,0.0000,0.0000,0.0000,7349.0227,7349.0227,17.9715,10.6742,354.1000,0.0000,354.1000,0.0092,95.7027,3.7000,1.0000,0.0000,0.0000,0.0000,95.7027,0.0000,0.0000,0.0000,258.3973,258.3973,17.9130,11.0241,5207.6000,362.6000,4845.0000,0.1350,1183.5455,4.4000,1.0000,74.0000,4.9000,1.0000,1257.5455,0.0000,0.0000,436.6000,4024.0545,3587.4545,17.6798,10.3825,12207.0000,0.0000,12207.0000,0.3165,3299.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3299.1892,0.0000,0.0000,0.0000,8907.8108,8907.8108,16.9933,16.0399,16.5166,-0.9777,-14665.9559,3.9884,533.1667,5.3317,3.9884,0.0000,2.3066,16.0397,15.9633,16.0015,-0.1469,-1175.1309,3.9884,1020.0152,10.2002,3.9884,0.0000,8.1106,15.9395,15.2219,15.5807,-1.5770,-11038.7688,3.9884,1185.2070,11.8521,3.9884,0.0000,10.5891,18.4863,18.4739,17.7871,18.4615,17.7104,18.4492,17.6341,18.4492,782.3764,31.2951,17.9547,17.9407,17.9226,17.9268,17.8114,17.9130,17.7009,17.9130,782.3764,31.2951,17.1007,17.0642,13.1641,17.0284,12.7320,16.9933,12.3076,16.9933,229.2205,4.5844,16.0399,16.0399,4.8669,16.0398,4.9245,16.0397,4.9817,16.0397,782.3764,31.2951,15.9633,15.9553,13.7958,15.9474,13.7612,15.9395,13.7266,15.9395,782.3764,31.2951,15.2219,15.2155,5.0469,15.2091,5.0364,15.2027,5.0262,15.2027,229.2205,4.5844,3.9884,31.8392,2.6590,0.0000,21.0063,52.8455,-5255.1000,-30411.0582,-26879.8557
2530.0000,15.2572,27.1643,2409.7000,59092.2000,-56682.5000,1.5321,547.6591,4.4000,1.0000,13131.6000,4.5000,1.0000,13679.2591,0.0000,0.0000,72223.8000,1862.0409,-70361.7591,19.8044,12.5071,24117.0000,0.0000,24117.0000,0.6253,6518.1081,3.7000,1.0000,0.0000,0.0000,0.0000,6518.1081,0.0000,0.0000,0.0000,17598.8919,17598.8919,18.6350,10.9077,4415.7000,0.0000,4415.7000,0.1145,1003.5682,4.4000,1.0000,0.0000,0.0000,0.0000,1003.5682,0.0000,0.0000,0.0000,3412.1318,3412.1318,18.4145,11.1172,349.4000,0.0000,349.4000,0.0091,94.4324,3.7000,1.0000,0.0000,0.0000,0.0000,94.4324,0.0000,0.0000,0.0000,254.9676,254.9676,18.3592,12.5818,4118.2000,666.9000,3451.3000,0.1068,935.9545,4.4000,1.0000,136.1020,4.9000,1.0000,1072.0566,0.0000,0.0000,803.0020,3182.2455,2379.2434,18.2055,10.9082,11066.1000,0.0000,11066.1000,0.2869,2990.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2990.8378,0.0000,0.0000,0.0000,8075.2622,8075.2622,17.5904,15.7986,16.6945,-1.8484,-27726.2348,4.0119,532.6048,5.3260,4.0119,0.0000,2.3475,15.7954,15.9268,15.8611,0.2542,2033.2099,4.0119,1031.6828,10.3168,4.0119,0.0000,8.2544,15.9065,15.2795,15.5930,-1.3859,-9701.3871,4.0119,1191.5915,11.9159,4.0119,0.0000,10.7768,18.6670,18.6563,18.2712,18.6456,18.2200,18.6350,18.1689,18.6350,790.4102,31.6164,18.3980,18.3850,20.1278,18.3721,20.0405,18.3592,19.9535,18.3592,790.4102,31.6164,17.6836,17.6523,17.3446,17.6212,17.0355,17.5904,16.7275,17.5904,231.5549,4.6311,15.7986,15.7975,4.1001,15.7964,4.1375,15.7954,4.1748,15.7954,790.4102,31.6164,15.9268,15.9200,12.8831,15.9132,12.8602,15.9065,12.8371,15.9065,790.4102,31.6164,15.2795,15.2720,5.8012,15.2646,5.7804,15.2572,5.7600,15.2572,231.5549,4.6311,4.0119,32.3546,2.6746,0.0000,21.3787,53.7333,-13283.0000,-38641.2622,-35394.4119
2531.0000,15.2812,27.2087,2305.1000,60445.3000,-58140.2000,1.5672,523.8864,4.4000,1.0000,13432.2889,4.5000,1.0000,13956.1753,0.0000,0.0000,73877.5889,1781.2136,-72096.3753,20.0898,12.7925,24109.8000,0.0000,24109.8000,0.6251,6516.1622,3.7000,1.0000,0.0000,0.0000,0.0000,6516.1622,0.0000,0.0000,0.0000,17593.6378,17593.6378,18.8797,11.1524,2325.6000,0.0000,2325.6000,0.0603,528.5455,4.4000,1.0000,0.0000,0.0000,0.0000,528.5455,0.0000,0.0000,0.0000,1797.0545,1797.0545,18.7598,11.4626,441.0000,0.0000,441.0000,0.0114,119.1892,3.7000,1.0000,0.0000,0.0000,0.0000,119.1892,0.0000,0.0000,0.0000,321.8108,321.8108,18.6973,13.5192,3706.5000,784.7000,2921.8000,0.0961,842.3864,4.4000,1.0000,160.1429,4.9000,1.0000,1002.5292,0.0000,0.0000,944.8429,2864.1136,1919.2708,18.5693,11.2720,8927.0000,0.0000,8927.0000,0.2314,2412.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2412.7027,0.0000,0.0000,0.0000,6514.2973,6514.2973,18.0382,15.6229,16.8306,-2.4142,-36213.3401,3.8873,513.3503,5.1335,3.8873,0.0000,2.1355,15.6194,15.8946,15.7570,0.5157,4125.5225,3.8873,1003.7485,10.0375,3.8873,0.0000,7.5091,15.8746,15.3029,15.5888,-1.2247,-8572.6977,3.8873,1154.7828,11.5478,3.8873,0.0000,9.8037,18.9163,18.9041,19.8386,18.8919,19.7746,18.8797,19.7109,18.8797,748.1084,29.9243,18.7384,18.7246,21.7245,18.7109,21.6365,18.6973,21.5489,18.6973,748.1084,29.9243,18.1348,18.1023,20.2499,18.0701,19.9548,18.0382,19.6629,18.0382,219.2611,4.3852,15.6229,15.6218,3.6290,15.6206,3.6606,15.6194,3.6919,15.6194,748.1084,29.9243,15.8946,15.8879,12.2826,15.8813,12.2593,15.8746,12.2361,15.8746,748.1084,29.9243,15.3029,15.2956,6.0403,15.2884,6.0249,15.2812,6.0094,15.2812,219.2611,4.3852,3.8873,29.6748,2.5915,0.0000,19.4483,49.1230,-19415.0000,-43950.3040,-40660.5153
2532.0000,15.3007,27.2244,2395.1000,61987.8000,-59592.7000,1.6071,544.3409,4.4000,1.0000,13775.0667,4.5000,1.0000,14319.4076,0.0000,0.0000,75762.8667,1850.7591,-73912.1076,20.2636,12.9663,24116.5000,0.0000,24116.5000,0.6253,6517.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6517.9730,0.0000,0.0000,0.0000,17598.5270,17598.5270,19.0450,11.3177,1623.3000,0.0000,1623.3000,0.0421,368.9318,4.4000,1.0000,0.0000,0.0000,0.0000,368.9318,0.0000,0.0000,0.0000,1254.3682,1254.3682,18.9607,11.6635,427.4000,0.0000,427.4000,0.0111,115.5135,3.7000,1.0000,0.0000,0.0000,0.0000,115.5135,0.0000,0.0000,0.0000,311.8865,311.8865,18.8996,14.6198,3345.6000,957.9000,2387.7000,0.0867,760.3636,4.4000,1.0000,195.4898,4.9000,1.0000,955.8534,0.0000,0.0000,1153.3898,2585.2364,1431.8466,18.8035,11.5062,7786.2000,0.0000,7786.2000,0.2019,2104.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2104.3784,0.0000,0.0000,0.0000,5681.8216,5681.8216,18.3312,15.5332,16.9322,-2.7781,-41670.9358,3.8613,507.9181,5.0792,3.8613,0.0000,2.0930,15.5281,15.8479,15.6880,0.5953,4762.5879,3.8613,999.7525,9.9975,3.8613,0.0000,7.3594,15.8291,15.3230,15.5760,-1.0768,-7537.3550,3.8613,1147.6386,11.4764,3.8613,0.0000,9.6083,19.0819,19.0696,20.6130,19.0573,20.5526,19.0450,20.4924,19.0450,739.4105,29.5764,18.9398,18.9264,22.2210,18.9130,22.1426,18.8996,22.0645,18.8996,739.4105,29.5764,18.4220,18.3915,21.4863,18.3612,21.2393,18.3312,20.9940,18.3312,216.7328,4.3347,15.5332,15.5315,3.7776,15.5298,3.8004,15.5281,3.8231,15.5281,739.4105,29.5764,15.8479,15.8416,11.6641,15.8353,11.6441,15.8291,11.6240,15.8291,739.4105,29.5764,15.3230,15.3155,6.2394,15.3081,6.2223,15.3007,6.2053,15.3007,216.7328,4.3347,3.8613,29.1342,2.5742,0.0000,19.0607,48.1949,-23251.6000,-47633.6577,-44445.7029
2533.0000,15.3235,27.2176,2619.6000,61696.2000,-59076.6000,1.5996,595.3636,4.4000,1.0000,13710.2667,4.5000,1.0000,14305.6303,0.0000,0.0000,75406.4667,2024.2364,-73382.2303,20.2632,12.9659,24113.8000,0.0000,24113.8000,0.6252,6517.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6517.2432,0.0000,0.0000,0.0000,17596.5568,17596.5568,19.0454,11.3181,2289.5000,0.0000,2289.5000,0.0594,520.3409,4.4000,1.0000,0.0000,0.0000,0.0000,520.3409,0.0000,0.0000,0.0000,1769.1591,1769.1591,18.9263,11.6290,554.7000,0.0000,554.7000,0.0144,149.9189,3.7000,1.0000,0.0000,0.0000,0.0000,149.9189,0.0000,0.0000,0.0000,404.7811,404.7811,18.8650,14.0596,3453.3000,838.0000,2615.3000,0.0895,784.8409,4.4000,1.0000,171.0204,4.9000,1.0000,955.8613,0.0000,0.0000,1009.0204,2668.4591,1659.4387,18.7532,11.4560,6930.5000,0.0000,6930.5000,0.1797,1873.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1873.1081,0.0000,0.0000,0.0000,5057.3919,5057.3919,18.3471,15.5946,16.9708,-2.7260,-40890.5328,3.8516,505.8889,5.0589,3.8516,0.0000,2.0773,15.5850,15.7645,15.6747,0.3334,2667.1207,3.8516,997.7701,9.9777,3.8516,0.0000,7.3042,15.7476,15.3468,15.5472,-0.8506,-5954.0294,3.8516,1146.0661,11.4607,3.8516,0.0000,9.5363,19.0787,19.0676,19.8543,19.0565,19.8091,19.0454,19.7640,19.0454,736.1842,29.4474,18.8990,18.8877,20.6452,18.8763,20.5912,18.8650,20.5372,18.8650,736.1842,29.4474,18.4128,18.3909,19.5861,18.3690,19.4557,18.3471,19.3239,18.3471,215.7949,4.3159,15.5946,15.5914,5.1806,15.5882,5.1861,15.5850,5.1917,15.5850,736.1842,29.4474,15.7645,15.7589,10.7809,15.7532,10.7667,15.7476,10.7524,15.7476,736.1842,29.4474,15.3468,15.3390,6.4777,15.3313,6.4569,15.3235,6.4363,15.3235,215.7949,4.3159,3.8516,28.9346,2.5677,0.0000,18.9178,47.8524,-22572.8000,-46894.9028,-44177.4415
2534.0000,15.3139,27.2089,2735.3000,64590.6000,-61855.3000,1.6746,621.6591,4.4000,1.0000,14353.4667,4.5000,1.0000,14975.1258,0.0000,0.0000,78944.0667,2113.6409,-76830.4258,20.4631,13.1658,24112.8000,0.0000,24112.8000,0.6252,6516.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6516.9730,0.0000,0.0000,0.0000,17595.8270,17595.8270,19.2450,11.5177,1432.5000,0.0000,1432.5000,0.0371,325.5682,4.4000,1.0000,0.0000,0.0000,0.0000,325.5682,0.0000,0.0000,0.0000,1106.9318,1106.9318,19.1708,11.8735,438.2000,0.0000,438.2000,0.0114,118.4324,3.7000,1.0000,0.0000,0.0000,0.0000,118.4324,0.0000,0.0000,0.0000,319.7676,319.7676,19.1082,16.2272,2823.2000,1136.3000,1686.9000,0.0732,641.6364,4.4000,1.0000,231.8980,4.9000,1.0000,873.5343,0.0000,0.0000,1368.1980,2181.5636,813.3657,19.0537,11.7564,6074.9000,0.0000,6074.9000,0.1575,1641.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1641.8649,0.0000,0.0000,0.0000,4433.0351,4433.0351,18.6598,15.4497,17.0548,-3.1931,-47897.2019,3.8685,506.4635,5.0646,3.8685,0.0000,2.1047,15.4448,15.7787,15.6117,0.6228,4982.5880,3.8685,1004.6399,10.0464,3.8685,0.0000,7.4007,15.7601,15.3341,15.5471,-0.9081,-6356.3594,3.8685,1151.0941,11.5109,3.8685,0.0000,9.6623,19.2838,19.2708,21.4562,19.2579,21.3930,19.2450,21.3301,19.2450,741.8186,29.6727,19.1494,19.1356,22.4484,19.1219,22.3709,19.1082,22.2939,19.1082,741.8186,29.6727,18.7566,18.7238,22.5807,18.6915,22.3171,18.6598,22.0594,18.6598,217.4328,4.3487,15.4497,15.4481,4.2027,15.4464,4.2243,15.4448,4.2456,15.4448,741.8186,29.6727,15.7787,15.7725,10.9752,15.7663,10.9541,15.7601,10.9331,15.7601,741.8186,29.6727,15.3341,15.3274,6.2669,15.3207,6.2599,15.3139,6.2524,15.3139,217.4328,4.3487,3.8685,29.2835,2.5790,0.0000,19.1677,48.4512,-28110.0000,-52561.4985,-49270.9732
2535.0000,15.3271,27.2156,2948.5000,68264.9000,-65316.4000,1.7699,670.1136,4.4000,1.0000,15169.9778,4.5000,1.0000,15840.0914,0.0000,0.0000,83434.8778,2278.3864,-81156.4914,20.5372,13.2399,24117.4000,0.0000,24117.4000,0.6253,6518.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6518.2162,0.0000,0.0000,0.0000,17599.1838,17599.1838,19.3702,15.9129,2233.9000,792.2000,1441.7000,0.0579,507.7045,4.4000,1.0000,161.6735,4.9000,1.0000,669.3780,0.0000,0.0000,953.8735,1726.1955,772.3220,19.3206,12.0233,355.8000,0.0000,355.8000,0.0092,96.1622,3.7000,1.0000,0.0000,0.0000,0.0000,96.1622,0.0000,0.0000,0.0000,259.6378,259.6378,19.2647,21.1186,1943.4000,1546.4000,397.0000,0.0504,441.6818,4.4000,1.0000,315.5918,4.9000,1.0000,757.2737,0.0000,0.0000,1861.9918,1501.7182,-360.2737,19.2879,11.9906,6930.5000,0.0000,6930.5000,0.1797,1873.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1873.1081,0.0000,0.0000,0.0000,5057.3919,5057.3919,18.8743,15.4058,17.1401,-3.6020,-54029.4156,4.0386,526.9971,5.2700,4.0386,0.0000,2.3947,15.3994,15.7413,15.5703,0.6657,5325.6561,4.0386,1050.5295,10.5053,4.0386,0.0000,8.4205,15.7249,15.3486,15.5367,-0.8373,-5861.0015,4.0386,1202.2022,12.0220,4.0386,0.0000,10.9936,19.4073,19.3949,22.0809,19.3825,22.0272,19.3702,21.9736,19.3702,799.6187,31.9847,19.3039,19.2908,23.1169,19.2778,23.0509,19.2647,22.9850,19.2647,799.6187,31.9847,18.9632,18.9334,23.6702,18.9038,23.4640,18.8743,23.2585,18.8743,234.2305,4.6846,15.4058,15.4036,4.3541,15.4015,4.3680,15.3994,4.3818,15.3994,799.6187,31.9847,15.7413,15.7358,10.5807,15.7303,10.5669,15.7249,10.5531,15.7249,799.6187,31.9847,15.3486,15.3414,6.4343,15.3342,6.4204,15.3271,6.4066,15.3271,234.2305,4.6846,4.0386,32.9490,2.6924,0.0000,21.8089,54.7578,-32074.0000,-57828.2296,-54564.7610
2536.0000,15.3394,27.2130,3149.4000,69806.6000,-66657.2000,1.8099,715.7727,4.4000,1.0000,15512.5778,4.5000,1.0000,16228.3505,0.0000,0.0000,85319.1778,2433.6273,-82885.5505,20.5221,13.2248,24109.6000,0.0000,24109.6000,0.6251,6516.1081,3.7000,1.0000,0.0000,0.0000,0.0000,6516.1081,0.0000,0.0000,0.0000,17593.4919,17593.4919,19.3880,18.5868,2292.0000,1318.4000,973.6000,0.0594,520.9091,4.4000,1.0000,269.0612,4.9000,1.0000,789.9703,0.0000,0.0000,1587.4612,1771.0909,183.6297,19.3765,12.0792,349.6000,0.0000,349.6000,0.0091,94.4865,3.7000,1.0000,0.0000,0.0000,0.0000,94.4865,0.0000,0.0000,0.0000,255.1135,255.1135,19.3240,26.5649,1235.2000,1988.5000,-753.3000,0.0516,280.7273,4.4000,1.0000,405.8163,4.9000,1.0000,686.5436,0.0000,0.0000,2394.3163,954.4727,-1439.8436,19.4141,12.1168,8071.4000,0.0000,8071.4000,0.2093,2181.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2181.4595,0.0000,0.0000,0.0000,5889.9405,5889.9405,18.9676,15.4283,17.1979,-3.7735,-56602.4570,4.1464,539.8590,5.3986,4.1464,0.0000,2.5917,15.4201,15.6905,15.5553,0.5406,4324.9600,4.1464,1079.2103,10.7921,4.1464,0.0000,9.1129,15.6755,15.3606,15.5180,-0.7193,-5035.2387,4.1464,1235.2035,12.3520,4.1464,0.0000,11.8977,19.4220,19.4107,21.6863,19.3993,21.6441,19.3880,21.6019,19.3880,837.2278,33.4891,19.3605,19.3483,22.9002,19.3362,22.8451,19.3240,22.7901,19.3240,837.2278,33.4891,19.0458,19.0196,23.4031,18.9936,23.2485,18.9676,23.0939,18.9676,245.1557,4.9031,15.4283,15.4256,5.0445,15.4228,5.0512,15.4201,5.0579,15.4201,837.2278,33.4891,15.6905,15.6855,10.1076,15.6805,10.0973,15.6755,10.0869,15.6755,837.2278,33.4891,15.3606,15.3535,6.5476,15.3465,6.5352,15.3394,6.5227,15.3394,245.1557,4.9031,4.1464,35.4168,2.7643,0.0000,23.6022,59.0191,-33906.3000,-60403.2185,-57312.7357
2537.0000,15.3716,25.9621,11583.3000,54853.0000,-43269.7000,1.4222,2632.5682,4.4000,1.0000,12189.5556,4.5000,1.0000,14822.1237,0.0000,0.0000,67042.5556,8950.7318,-58091.8237,19.5792,12.2819,20131.0000,0.0000,20131.0000,0.5219,5440.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5440.8108,0.0000,0.0000,0.0000,14690.1892,14690.1892,18.5071,18.2953,3473.9000,2168.3000,1305.6000,0.0901,789.5227,4.4000,1.0000,442.5102,4.9000,1.0000,1232.0329,0.0000,0.0000,2610.8102,2684.3773,73.5671,18.5017,11.2044,362.5000,0.0000,362.5000,0.0094,97.9730,3.7000,1.0000,0.0000,0.0000,0.0000,97.9730,0.0000,0.0000,0.0000,264.5270,264.5270,18.4717,28.2981,740.7000,2584.7000,-1844.0000,0.0670,168.3409,4.4000,1.0000,527.4898,4.9000,1.0000,695.8307,0.0000,0.0000,3112.1898,572.3591,-2539.8307,18.6556,11.3583,10638.3000,0.0000,10638.3000,0.2758,2875.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2875.2162,0.0000,0.0000,0.0000,7763.0838,7763.0838,18.1173,15.8999,17.0086,-2.0410,-30614.3600,3.5796,469.4745,4.6947,3.5796,0.0000,1.6675,15.8745,15.4949,15.6847,-0.6551,-5241.1166,3.5796,926.9378,9.2694,3.5796,0.0000,5.8634,15.4831,15.3993,15.4412,-0.1653,-1157.0464,3.5796,1069.6042,10.6960,3.5796,0.0000,7.6551,18.5152,18.5126,12.4049,18.5098,12.4481,18.5071,12.4905,18.5071,648.0196,25.9208,18.4826,18.4790,13.6701,18.4754,13.7004,18.4717,13.7299,18.4717,648.0196,25.9208,18.0934,18.1025,11.1408,18.1105,11.4046,18.1173,11.6540,18.1173,190.1535,3.8031,15.8999,15.8914,9.9865,15.8829,9.9360,15.8745,9.8860,15.8745,648.0196,25.9208,15.4949,15.4910,8.2542,15.4870,8.2535,15.4831,8.2527,15.4831,648.0196,25.9208,15.3993,15.3900,6.9602,15.3807,6.9212,15.3716,6.8831,15.3716,190.1535,3.8031,3.5796,23.6757,2.3864,0.0000,15.1860,38.8617,-12676.3000,-37840.2874,-37012.5231
2538.0000,15.3624,25.8611,9974.3000,44719.8000,-34745.5000,1.1594,2266.8864,4.4000,1.0000,9937.7333,4.5000,1.0000,12204.6197,0.0000,0.0000,54657.5333,7707.4136,-46950.1197,19.2868,11.9895,12180.2000,0.0000,12180.2000,0.3158,3291.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3291.9459,0.0000,0.0000,0.0000,8888.2541,8888.2541,18.5147,12.4432,7255.1000,997.7000,6257.4000,0.1881,1648.8864,4.4000,1.0000,203.6122,4.9000,1.0000,1852.4986,0.0000,0.0000,1201.3122,5606.2136,4404.9014,18.1465,10.8492,351.8000,0.0000,351.8000,0.0091,95.0811,3.7000,1.0000,0.0000,0.0000,0.0000,95.0811,0.0000,0.0000,0.0000,256.7189,256.7189,18.1085,28.2089,692.6000,2758.1000,-2065.5000,0.0715,157.4091,4.4000,1.0000,562.8776,4.9000,1.0000,720.2866,0.0000,0.0000,3320.9776,535.1909,-2785.7866,18.3414,11.0441,12492.2000,0.0000,12492.2000,0.3239,3376.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3376.2703,0.0000,0.0000,0.0000,9115.9297,9115.9297,17.5963,16.1108,16.8536,-1.1848,-17772.2795,3.1018,409.2532,4.0925,3.1018,0.0000,1.0849,16.0828,15.4219,15.7523,-0.9884,-7907.5913,3.1018,801.0683,8.0107,3.1018,0.0000,3.8149,15.4068,15.3897,15.3983,-0.0294,-205.4504,3.1018,928.4077,9.2841,3.1018,0.0000,4.9806,18.5439,18.5341,13.8449,18.5243,13.8045,18.5147,13.7648,18.5147,505.1881,20.2075,18.1250,18.1195,11.1090,18.1140,11.1075,18.1085,11.1061,18.1085,505.1881,20.2075,17.5794,17.5852,6.1526,17.5909,6.3148,17.5963,6.4769,17.5963,148.5584,2.9712,16.1108,16.1014,11.5755,16.0921,11.5254,16.0828,11.4755,16.0828,505.1881,20.2075,15.4219,15.4168,7.8623,15.4118,7.8486,15.4068,7.8350,15.4068,505.1881,20.2075,15.3897,15.3805,6.7474,15.3714,6.7145,15.3624,6.6816,15.3624,148.5584,2.9712,3.1018,16.0005,2.0679,0.0000,9.8804,25.8809,-5529.4000,-27070.1022,-25885.3213
2539.0000,15.4299,25.2902,11438.1000,37421.5000,-25983.4000,0.9702,2599.5682,4.4000,1.0000,8315.8889,4.5000,1.0000,10915.4571,0.0000,0.0000,45737.3889,8838.5318,-36898.8571,18.5682,11.2709,12186.3000,0.0000,12186.3000,0.3160,3293.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3293.5946,0.0000,0.0000,0.0000,8892.7054,8892.7054,17.8102,10.3893,14439.8000,367.4000,14072.4000,0.3744,3281.7727,4.4000,1.0000,74.9796,4.9000,1.0000,3356.7523,0.0000,0.0000,442.3796,11158.0273,10715.6477,16.8988,9.6015,359.5000,0.0000,359.5000,0.0093,97.1622,3.7000,1.0000,0.0000,0.0000,0.0000,97.1622,0.0000,0.0000,0.0000,262.3378,262.3378,16.8999,23.9302,1332.0000,2054.2000,-722.2000,0.0533,302.7273,4.4000,1.0000,419.2245,4.9000,1.0000,721.9518,0.0000,0.0000,2473.4245,1029.2727,-1444.1518,17.0228,9.7255,11921.8000,0.0000,11921.8000,0.3091,3222.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3222.1081,0.0000,0.0000,0.0000,8699.6919,8699.6919,16.4184,16.7979,16.6082,0.2975,4462.7944,3.0483,406.0481,4.0605,3.0483,0.0000,1.0298,16.7475,15.1459,15.9467,-2.3537,-18829.8042,3.0483,781.2702,7.8127,3.0483,0.0000,3.6211,15.1395,15.4682,15.3039,0.5521,3864.9777,3.0483,915.8346,9.1583,3.0483,0.0000,4.7276,17.8119,17.8114,7.1246,17.8108,7.1807,17.8102,7.2356,17.8102,490.1825,19.6073,16.8765,16.8845,-0.2360,16.8923,-0.1074,16.8999,0.0194,16.8999,490.1825,19.6073,16.2828,16.3300,-7.7592,16.3752,-7.1344,16.4184,-6.5324,16.4184,144.1840,2.8837,16.7979,16.7810,17.8511,16.7642,17.7316,16.7475,17.6132,16.7475,490.1825,19.6073,15.1459,15.1438,5.4223,15.1417,5.4376,15.1395,5.4526,15.1395,490.1825,19.6073,15.4682,15.4552,7.6398,15.4424,7.5630,15.4299,7.4884,15.4299,144.1840,2.8837,3.0483,15.2586,2.0322,0.0000,9.3785,24.6370,11834.4000,-9772.6260,-10502.0321
