Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2540.0000,15.6939,20.6759,18571.8000,19821.2000,-1249.4000,0.5139,4220.8636,4.4000,1.0000,4404.7111,4.5000,1.0000,8625.5747,0.0000,0.0000,24225.9111,14350.9364,-9874.9747,16.6860,9.3887,12171.4000,0.0000,12171.4000,0.3156,3289.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3289.5676,0.0000,0.0000,0.0000,8881.8324,8881.8324,15.8655,8.1382,20520.7000,0.0000,20520.7000,0.5320,4663.7955,4.4000,1.0000,0.0000,0.0000,0.0000,4663.7955,0.0000,0.0000,0.0000,15856.9045,15856.9045,14.2724,6.9751,353.9000,0.0000,353.9000,0.0092,95.6486,3.7000,1.0000,0.0000,0.0000,0.0000,95.6486,0.0000,0.0000,0.0000,258.2514,258.2514,14.3625,13.4421,2563.9000,1449.4000,1114.5000,0.0665,582.7045,4.4000,1.0000,295.7959,4.9000,1.0000,878.5005,0.0000,0.0000,1745.1959,1981.1955,235.9995,14.3388,7.0415,10923.5000,0.0000,10923.5000,0.2832,2952.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2952.2973,0.0000,0.0000,0.0000,7971.2027,7971.2027,13.9941,18.3737,16.1839,2.9186,43778.8406,2.5805,350.9782,3.5098,2.5917,0.0111,0.6329,18.2595,14.3841,16.3218,-4.8217,-38573.2149,2.5805,651.7344,6.5173,2.5805,0.0000,2.1968,14.4043,15.7771,15.0907,1.9520,13663.8823,2.5805,781.8934,7.8189,2.5805,0.0000,2.8680,15.7937,15.8180,-11.2787,15.8420,-10.9916,15.8655,-10.7086,15.8655,367.3356,14.6934,14.2464,14.2857,-23.6605,14.3244,-23.2477,14.3625,-22.8403,14.3625,367.3356,14.6934,13.5379,13.6900,-36.9434,13.8357,-35.1770,13.9752,-33.4815,13.9752,108.3306,2.1666,18.3737,18.3352,32.0355,18.2972,31.7195,18.2595,31.4074,18.2595,367.3356,14.6934,14.3841,14.3910,-1.4816,14.3977,-1.3825,14.4043,-1.2849,14.4043,367.3356,14.6934,15.7771,15.7484,11.0921,15.7207,10.8395,15.6939,10.5972,15.6939,108.3306,2.1666,2.5805,9.6849,1.7204,0.0000,5.6977,15.3826,43834.6000,23329.2158,18869.5080
2541.0000,15.5211,21.8752,15223.4000,20046.4000,-4823.0000,0.5197,3459.8636,4.4000,1.0000,4454.7556,4.5000,1.0000,7914.6192,0.0000,0.0000,24501.1556,11763.5364,-12737.6192,16.6634,9.3661,12163.8000,0.0000,12163.8000,0.3154,3287.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3287.5135,0.0000,0.0000,0.0000,8876.2865,8876.2865,15.8814,8.1542,28863.8000,0.0000,28863.8000,0.7483,6559.9545,4.4000,1.0000,0.0000,0.0000,0.0000,6559.9545,0.0000,0.0000,0.0000,22303.8455,22303.8455,13.8813,6.5840,473.5000,0.0000,473.5000,0.0123,127.9730,3.7000,1.0000,0.0000,0.0000,0.0000,127.9730,0.0000,0.0000,0.0000,345.5270,345.5270,13.9084,9.4448,3866.1000,1047.9000,2818.2000,0.1002,878.6591,4.4000,1.0000,213.8571,4.9000,1.0000,1092.5162,0.0000,0.0000,1261.7571,2987.4409,1725.6838,13.7536,6.4563,8927.0000,0.0000,8927.0000,0.2314,2412.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2412.7027,0.0000,0.0000,0.0000,6514.2973,6514.2973,13.3673,18.4634,15.9153,3.7885,56827.1548,2.8911,395.6753,3.9568,2.8911,0.0000,0.8786,18.3944,14.6204,16.5074,-5.2606,-42084.5769,2.8911,724.9096,7.2491,2.8911,0.0000,3.0892,14.6108,15.5372,15.0740,1.4757,10330.1641,2.8911,876.5788,8.7658,2.8911,0.0000,4.0332,15.8674,15.8720,-6.7128,15.8767,-6.6643,15.8814,-6.6143,15.8814,447.1842,17.8874,13.8503,13.8697,-22.2882,13.8890,-22.1304,13.9084,-21.9715,13.9084,447.1842,17.8874,13.1695,13.2337,-34.7520,13.2998,-34.2551,13.3673,-33.7235,13.3673,131.6434,2.6329,18.4634,18.4404,29.8808,18.4174,29.7576,18.3944,29.6334,18.3944,447.1842,17.8874,14.6204,14.6171,2.3177,14.6139,2.3011,14.6108,2.2854,14.6108,447.1842,17.8874,15.5372,15.5326,7.6359,15.5272,7.6989,15.5211,7.7504,15.5211,131.6434,2.6329,2.8911,13.2044,1.9274,0.0000,8.0010,21.2053,48423.3000,27028.0208,25072.7421
2542.0000,15.4556,18.4436,17573.8000,15407.1000,2166.7000,0.4556,3994.0455,4.4000,1.0000,3423.8000,4.5000,1.0000,7417.8455,0.0000,0.0000,18830.9000,13579.7545,-5251.1455,15.9107,8.6134,12184.6000,0.0000,12184.6000,0.3159,3293.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3293.1351,0.0000,0.0000,0.0000,8891.4649,8891.4649,15.1794,7.4522,33175.7000,0.0000,33175.7000,0.8601,7539.9318,4.4000,1.0000,0.0000,0.0000,0.0000,7539.9318,0.0000,0.0000,0.0000,25635.7682,25635.7682,12.9576,5.6604,356.3000,0.0000,356.3000,0.0092,96.2973,3.7000,1.0000,0.0000,0.0000,0.0000,96.2973,0.0000,0.0000,0.0000,260.0027,260.0027,13.0125,6.4287,5846.1000,555.2000,5290.9000,0.1516,1328.6591,4.4000,1.0000,113.3061,4.9000,1.0000,1441.9652,0.0000,0.0000,668.5061,4517.4409,3848.9348,12.6789,5.3816,7786.2000,0.0000,7786.2000,0.2019,2104.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2104.3784,0.0000,0.0000,0.0000,5681.8216,5681.8216,12.4467,18.8313,15.6390,4.9112,73667.7774,2.9915,413.8991,4.1390,2.9915,0.0000,0.9733,18.7557,14.6272,16.6915,-5.9546,-47636.7001,2.9915,744.7418,7.4474,2.9915,0.0000,3.4224,14.6210,15.4807,15.0508,1.4171,9919.8559,2.9915,907.8637,9.0786,2.9915,0.0000,4.4682,15.1401,15.1534,-11.9374,15.1665,-11.7962,15.1794,-11.6564,15.1794,474.4508,18.9780,12.9351,12.9611,-27.8665,12.9869,-27.6441,13.0125,-27.4233,13.0125,474.4508,18.9780,12.1865,12.2750,-41.8556,12.3617,-41.0529,12.4467,-40.2668,12.4467,139.5967,2.7919,18.8313,18.8060,31.7661,18.7808,31.6176,18.7557,31.4699,18.7557,474.4508,18.9780,14.6272,14.6251,2.8054,14.6231,2.8078,14.6210,2.8101,14.6210,474.4508,18.9780,15.4807,15.4722,7.0296,15.4639,7.0224,15.4556,7.0167,15.4556,139.5967,2.7919,2.9915,14.4945,1.9944,0.0000,8.8640,23.3585,60960.4000,39066.8467,35950.9333
2543.0000,15.3375,15.6896,20062.4000,13262.0000,6800.4000,0.5202,4559.6364,4.4000,1.0000,2947.1111,4.5000,1.0000,7506.7475,0.0000,0.0000,16209.1111,15502.7636,-706.3475,15.3932,8.0959,12186.3000,0.0000,12186.3000,0.3160,3293.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3293.5946,0.0000,0.0000,0.0000,8892.7054,8892.7054,14.7278,7.0006,39631.8000,0.0000,39631.8000,1.0275,9007.2273,4.4000,1.0000,0.0000,0.0000,0.0000,9007.2273,0.0000,0.0000,0.0000,30624.5727,30624.5727,12.3157,5.0184,349.6000,0.0000,349.6000,0.0091,94.4865,3.7000,1.0000,0.0000,0.0000,0.0000,94.4865,0.0000,0.0000,0.0000,255.1135,255.1135,12.3667,4.8499,8045.6000,140.6000,7905.0000,0.2086,1828.5455,4.4000,1.0000,28.6939,4.9000,1.0000,1857.2393,0.0000,0.0000,169.2939,6217.0545,6047.7607,11.8904,4.5931,4363.6000,0.0000,4363.6000,0.1131,1179.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1179.3514,0.0000,0.0000,0.0000,3184.2486,3184.2486,11.8544,18.8877,15.3710,5.9529,89293.2437,3.2916,460.2738,4.6027,3.2916,0.0000,1.2966,18.8263,14.8365,16.8314,-6.3319,-50655.0705,3.2916,815.0200,8.1502,3.2916,0.0000,4.5592,14.8227,15.3499,15.0863,0.9562,6693.1831,3.2916,997.5265,9.9753,3.2916,0.0000,5.9524,14.6927,14.7045,-13.9465,14.7162,-13.8329,14.7278,-13.7196,14.7278,560.0881,22.4035,12.2956,12.3194,-30.6165,12.3431,-30.4304,12.3667,-30.2448,12.3667,560.0881,22.4035,11.6396,11.7115,-43.6982,11.7832,-43.1370,11.8544,-42.5728,11.8544,164.5552,3.2911,18.8877,18.8672,30.6717,18.8467,30.5761,18.8263,30.4804,18.8263,560.0881,22.4035,14.8365,14.8318,5.1827,14.8273,5.1606,14.8227,5.1389,14.8227,560.0881,22.4035,15.3499,15.3459,5.5870,15.3418,5.6282,15.3375,5.6671,15.3375,164.5552,3.2911,3.2916,18.8217,2.1944,0.0000,11.8081,30.6299,71236.7000,48298.0535,45331.3562
2544.0000,15.2866,14.5981,20404.7000,11751.0000,8653.7000,0.5290,4637.4318,4.4000,1.0000,2611.3333,4.5000,1.0000,7248.7652,0.0000,0.0000,14362.3333,15767.2682,1404.9348,15.1753,7.8780,12171.2000,0.0000,12171.2000,0.3156,3289.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3289.5135,0.0000,0.0000,0.0000,8881.6865,8881.6865,14.5027,6.7754,39410.3000,0.0000,39410.3000,1.0218,8956.8864,4.4000,1.0000,0.0000,0.0000,0.0000,8956.8864,0.0000,0.0000,0.0000,30453.4136,30453.4136,12.0891,4.7918,400.9000,0.0000,400.9000,0.0104,108.3514,3.7000,1.0000,0.0000,0.0000,0.0000,108.3514,0.0000,0.0000,0.0000,292.5486,292.5486,12.1285,4.4013,10360.3000,0.0000,10360.3000,0.2686,2354.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2354.6136,0.0000,0.0000,0.0000,8005.6864,8005.6864,11.4940,4.1967,1368.9000,0.0000,1368.9000,0.0355,369.9730,3.7000,1.0000,0.0000,0.0000,0.0000,369.9730,0.0000,0.0000,0.0000,998.9270,998.9270,11.5998,18.8374,15.2186,6.0880,91319.6171,3.2713,460.2065,4.6021,3.2713,0.0000,1.2727,18.7809,14.9609,16.8709,-6.0248,-48198.6416,3.2713,808.7476,8.0875,3.2713,0.0000,4.4752,14.9462,15.3038,15.1250,0.6447,4512.8261,3.2713,989.8353,9.8984,3.2713,0.0000,5.8427,14.4713,14.4819,-13.9427,14.4923,-13.8469,14.5027,-13.7514,14.5027,554.0891,22.1636,12.0659,12.0869,-29.6617,12.1077,-29.5108,12.1285,-29.3601,12.1285,554.0891,22.1636,11.4149,11.4768,-42.3161,11.5385,-41.8769,11.5998,-41.4364,11.5998,162.8078,3.2562,18.8374,18.8185,29.0323,18.7997,28.9494,18.7809,28.8665,18.7809,554.0891,22.1636,14.9609,14.9560,6.3334,14.9511,6.3124,14.9462,6.2916,14.9462,554.0891,22.1636,15.3038,15.2981,5.3102,15.2923,5.3191,15.2866,5.3285,15.2866,162.8078,3.2562,3.2713,18.5054,2.1809,0.0000,11.5906,30.0960,72365.3000,50037.1970,47633.8016
2545.0000,15.2172,13.0587,22652.3000,10321.1000,12331.2000,0.5873,5148.2500,4.4000,1.0000,2293.5778,4.5000,1.0000,7441.8278,0.0000,0.0000,12614.6778,17504.0500,4889.3722,14.8695,7.5722,12132.0000,0.0000,12132.0000,0.3145,3278.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3278.9189,0.0000,0.0000,0.0000,8853.0811,8853.0811,14.2692,6.5419,45562.1000,0.0000,45562.1000,1.1813,10355.0227,4.4000,1.0000,0.0000,0.0000,0.0000,10355.0227,0.0000,0.0000,0.0000,35207.0773,35207.0773,11.7657,4.4684,389.1000,0.0000,389.1000,0.0101,105.1622,3.7000,1.0000,0.0000,0.0000,0.0000,105.1622,0.0000,0.0000,0.0000,283.9378,283.9378,11.8044,4.0771,12222.6000,0.0000,12222.6000,0.3169,2777.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2777.8636,0.0000,0.0000,0.0000,9444.7364,9444.7364,11.1328,3.8355,797.1000,0.0000,797.1000,0.0207,215.4324,3.7000,1.0000,0.0000,0.0000,0.0000,215.4324,0.0000,0.0000,0.0000,581.6676,581.6676,11.2663,18.7340,15.0002,7.0014,105020.3897,3.6462,517.4224,5.1742,3.6462,0.0000,1.7623,18.6872,15.1822,16.9347,-6.1615,-49292.0413,3.6462,899.2011,8.9920,3.6462,0.0000,6.1966,15.1639,15.2286,15.1963,0.1301,910.8508,3.6462,1100.1372,11.0014,3.6462,0.0000,8.0902,14.2400,14.2498,-14.4637,14.2595,-14.3774,14.2692,-14.2913,14.2692,669.1417,26.7657,11.7456,11.7652,-30.3718,11.7849,-30.2348,11.8044,-30.0980,11.8044,669.1417,26.7657,11.0914,11.1502,-43.0298,11.2084,-42.6207,11.2663,-42.2123,11.2663,196.2987,3.9260,18.7340,18.7184,27.2943,18.7028,27.2407,18.6872,27.1869,18.6872,669.1417,26.7657,15.1822,15.1760,8.3615,15.1699,8.3310,15.1639,8.3007,15.1639,669.1417,26.7657,15.2286,15.2249,4.6424,15.2211,4.6726,15.2172,4.7017,15.2172,196.2987,3.9260,3.6462,24.9007,2.4308,0.0000,16.0491,40.9498,83434.1000,59259.8723,56639.1992
2546.0000,15.1857,11.7478,25467.1000,8937.5000,16529.6000,0.6603,5787.9773,4.4000,1.0000,1986.1111,4.5000,1.0000,7774.0884,0.0000,0.0000,10923.6111,19679.1227,8755.5116,14.6033,7.3060,12151.8000,0.0000,12151.8000,0.3151,3284.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3284.2703,0.0000,0.0000,0.0000,8867.5297,8867.5297,14.0418,6.3145,47860.4000,0.0000,47860.4000,1.2409,10877.3636,4.4000,1.0000,0.0000,0.0000,0.0000,10877.3636,0.0000,0.0000,0.0000,36983.0364,36983.0364,11.5817,4.2844,399.6000,0.0000,399.6000,0.0104,108.0000,3.7000,1.0000,0.0000,0.0000,0.0000,108.0000,0.0000,0.0000,0.0000,291.6000,291.6000,11.6146,3.8874,13970.2000,0.0000,13970.2000,0.3622,3175.0455,4.4000,1.0000,0.0000,0.0000,0.0000,3175.0455,0.0000,0.0000,0.0000,10795.1545,10795.1545,10.8965,3.5992,370.2000,0.0000,370.2000,0.0096,100.0541,3.7000,1.0000,0.0000,0.0000,0.0000,100.0541,0.0000,0.0000,0.0000,270.1459,270.1459,11.0343,18.5901,14.8122,7.5724,113586.2946,3.8976,557.2668,5.5727,3.8976,0.0000,2.1525,18.5499,15.3653,16.9576,-5.9843,-47874.4073,3.8976,960.3460,9.6035,3.8976,0.0000,7.5687,15.3464,15.1989,15.2726,-0.3167,-2216.6131,3.8976,1172.4244,11.7242,3.8976,0.0000,9.8816,14.0134,14.0229,-15.1146,14.0324,-15.0328,14.0418,-14.9511,14.0418,751.5574,30.0623,11.5623,11.5798,-29.9505,11.5972,-29.8358,11.6146,-29.7212,11.6146,751.5574,30.0623,10.8786,10.9307,-42.6998,10.9826,-42.3637,11.0343,-42.0266,11.0343,220.2637,4.4053,18.5901,18.5767,25.4596,18.5633,25.4223,18.5499,25.3849,18.5499,751.5574,30.0623,15.3653,15.3590,9.7919,15.3526,9.7625,15.3464,9.7331,15.3464,751.5574,30.0623,15.1989,15.1945,4.5518,15.1901,4.5686,15.1857,4.5855,15.1857,220.2637,4.4053,3.8976,29.8901,2.5984,0.0000,19.6029,49.4930,91281.8000,65962.9782,63495.2742
2547.0000,15.1703,10.7365,28434.7000,7662.3000,20772.4000,0.7372,6462.4318,4.4000,1.0000,1702.7333,4.5000,1.0000,8165.1652,0.0000,0.0000,9365.0333,21972.2682,12607.2348,14.4229,7.1256,12152.9000,0.0000,12152.9000,0.3151,3284.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3284.5676,0.0000,0.0000,0.0000,8868.3324,8868.3324,13.9206,6.1933,55375.9000,0.0000,55375.9000,1.4357,12585.4318,4.4000,1.0000,0.0000,0.0000,0.0000,12585.4318,0.0000,0.0000,0.0000,42790.4682,42790.4682,11.3839,4.0866,390.1000,0.0000,390.1000,0.0101,105.4324,3.7000,1.0000,0.0000,0.0000,0.0000,105.4324,0.0000,0.0000,0.0000,284.6676,284.6676,11.4139,3.6866,15733.5000,0.0000,15733.5000,0.4079,3575.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3575.7955,0.0000,0.0000,0.0000,12157.7045,12157.7045,10.6932,3.3959,370.2000,0.0000,370.2000,0.0096,100.0541,3.7000,1.0000,0.0000,0.0000,0.0000,100.0541,0.0000,0.0000,0.0000,270.1459,270.1459,10.8152,18.3601,14.5876,8.4848,127271.6404,4.3735,630.9712,6.3097,4.3735,0.0000,3.0413,18.3289,15.5934,16.9612,-5.7681,-46144.7792,4.3735,1077.4682,10.7747,4.3735,0.0000,10.6938,15.5733,15.1829,15.3781,-0.9406,-6584.1735,4.3735,1310.0972,13.1010,4.3735,0.0000,13.9616,13.8972,13.9050,-14.7935,13.9128,-14.7296,13.9206,-14.6656,13.9206,918.9274,36.7571,11.3670,11.3827,-30.0063,11.3983,-29.9082,11.4139,-29.8101,11.4139,918.9274,36.7571,10.6772,10.7233,-42.6300,10.7693,-42.3539,10.8152,-42.0763,10.8152,268.8777,5.3776,18.3601,18.3497,23.0276,18.3393,23.0145,18.3289,23.0010,18.3289,918.9274,36.7571,15.5934,15.5867,11.5948,15.5800,11.5635,15.5733,11.5323,15.5733,918.9274,36.7571,15.1829,15.1787,4.5714,15.1745,4.5880,15.1703,4.6043,15.1703,268.8777,5.3776,4.3735,40.9959,2.9157,0.0000,27.6967,68.6926,104795.0000,76978.5535,74542.6878
2548.0000,15.1884,14.1528,20982.8000,11488.1000,9494.7000,0.5440,4768.8182,4.4000,1.0000,2552.9111,4.5000,1.0000,7321.7293,0.0000,0.0000,14041.0111,16213.9818,2172.9707,15.0562,7.7589,12135.8000,0.0000,12135.8000,0.3146,3279.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3279.9459,0.0000,0.0000,0.0000,8855.8541,8855.8541,14.5208,6.7936,58125.2000,0.0000,58125.2000,1.5070,13210.2727,4.4000,1.0000,0.0000,0.0000,0.0000,13210.2727,0.0000,0.0000,0.0000,44914.9273,44914.9273,11.7898,4.4925,398.3000,0.0000,398.3000,0.0103,107.6486,3.7000,1.0000,0.0000,0.0000,0.0000,107.6486,0.0000,0.0000,0.0000,290.6514,290.6514,11.8037,4.0764,17202.5000,0.0000,17202.5000,0.4460,3909.6591,4.4000,1.0000,0.0000,0.0000,0.0000,3909.6591,0.0000,0.0000,0.0000,13292.8409,13292.8409,10.9954,3.6981,796.6000,0.0000,796.6000,0.0207,215.2973,3.7000,1.0000,0.0000,0.0000,0.0000,215.2973,0.0000,0.0000,0.0000,581.3027,581.3027,11.0563,18.0775,14.5669,7.6981,115471.1154,4.2640,615.6836,6.1568,4.2640,0.0000,2.8185,18.0503,15.6847,16.8675,-4.8632,-38905.9819,4.2640,1054.2980,10.5430,4.2640,0.0000,9.9104,15.6654,15.2047,15.4350,-1.0822,-7575.3300,4.2640,1274.4110,12.7441,4.2640,0.0000,12.9388,14.5178,14.5188,-7.4533,14.5198,-7.4555,14.5208,-7.4572,14.5208,879.1125,35.1645,11.7721,11.7827,-24.3205,11.7932,-24.2710,11.8037,-24.2213,11.8037,879.1125,35.1645,10.9601,10.9920,-37.0196,11.0241,-36.8984,11.0563,-36.7725,11.0563,257.3191,5.1464,18.0775,18.0684,20.3620,18.0594,20.3544,18.0503,20.3466,18.0503,879.1125,35.1645,15.6847,15.6782,11.9131,15.6718,11.8865,15.6654,11.8599,15.6654,879.1125,35.1645,15.2047,15.1993,4.9875,15.1938,4.9867,15.1884,4.9861,15.1884,257.3191,5.1464,4.2640,38.2402,2.8427,0.0000,25.6677,63.9079,98153.1000,70108.5470,68989.8035
2549.0000,15.2077,19.4737,15572.9000,15281.2000,291.7000,0.4038,3539.2955,4.4000,1.0000,3395.8222,4.5000,1.0000,6935.1177,0.0000,0.0000,18677.0222,12033.6045,-6643.4177,15.5987,8.3014,12130.2000,0.0000,12130.2000,0.3145,3278.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3278.4324,0.0000,0.0000,0.0000,8851.7676,8851.7676,15.0734,7.3462,63571.2000,0.0000,63571.2000,1.6482,14448.0000,4.4000,1.0000,0.0000,0.0000,0.0000,14448.0000,0.0000,0.0000,0.0000,49123.2000,49123.2000,12.1825,4.8852,504.6000,0.0000,504.6000,0.0131,136.3784,3.7000,1.0000,0.0000,0.0000,0.0000,136.3784,0.0000,0.0000,0.0000,368.2216,368.2216,12.1849,4.4577,17436.0000,0.0000,17436.0000,0.4521,3962.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3962.7273,0.0000,0.0000,0.0000,13473.2727,13473.2727,11.3920,4.0947,4065.5000,0.0000,4065.5000,0.1054,1098.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1098.7838,0.0000,0.0000,0.0000,2966.7162,2966.7162,11.2989,17.7975,14.5482,7.3616,110424.3020,4.4055,636.5965,6.3660,4.4055,0.0000,3.1085,17.7747,15.7769,16.7758,-4.2434,-33946.8618,4.4055,1093.1667,10.9317,4.4055,0.0000,10.9303,15.7575,15.2244,15.4910,-1.2940,-9058.1008,4.4055,1313.7988,13.1380,4.4055,0.0000,14.2705,15.0778,15.0763,-1.9879,15.0749,-2.0040,15.0734,-2.0198,15.0734,930.7103,37.2284,12.1608,12.1689,-19.8573,12.1769,-19.8238,12.1849,-19.7900,12.1849,930.7103,37.2284,11.2174,11.2446,-32.7984,11.2718,-32.7014,11.2989,-32.6025,11.2989,272.2978,5.4460,17.7975,17.7899,17.9865,17.7823,17.9871,17.7747,17.9874,17.7747,930.7103,37.2284,15.7769,15.7704,12.3700,15.7640,12.3439,15.7575,12.3180,15.7575,930.7103,37.2284,15.2244,15.2189,5.2866,15.2133,5.2855,15.2077,5.2842,15.2077,272.2978,5.4460,4.4055,41.8246,2.9370,0.0000,28.3093,70.1339,97999.2000,68139.7605,67419.3394
2550.0000,15.2070,26.2104,10500.4000,66570.8000,-56070.4000,1.7260,2386.4545,4.4000,1.0000,14793.5111,4.5000,1.0000,17179.9657,0.0000,0.0000,81364.3111,8113.9455,-73250.3657,18.6836,11.3863,12153.4000,0.0000,12153.4000,0.3151,3284.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3284.7027,0.0000,0.0000,0.0000,8868.6973,8868.6973,18.1955,10.4682,31405.7000,0.0000,31405.7000,0.8143,7137.6591,4.4000,1.0000,0.0000,0.0000,0.0000,7137.6591,0.0000,0.0000,0.0000,24268.0409,24268.0409,17.0437,9.7464,477.3000,0.0000,477.3000,0.0124,129.0000,3.7000,1.0000,0.0000,0.0000,0.0000,129.0000,0.0000,0.0000,0.0000,348.3000,348.3000,16.9433,9.2160,16270.9000,0.0000,16270.9000,0.4219,3697.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3697.9318,0.0000,0.0000,0.0000,12572.9682,12572.9682,16.3466,9.0493,13588.2000,0.0000,13588.2000,0.3523,3672.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3672.4865,0.0000,0.0000,0.0000,9915.7135,9915.7135,15.6108,15.3504,15.4806,-0.3658,-5487.4449,5.4628,760.5559,7.6056,5.4628,0.0000,5.9266,15.3823,16.3824,15.8824,2.6340,21071.9766,5.4628,1403.6177,14.0362,5.4628,0.0000,20.8394,16.3549,15.2194,15.7871,-3.4177,-23924.1694,5.4628,1610.1579,16.1016,5.4628,0.0000,27.2076,18.2627,18.2401,28.7913,18.2177,28.5758,18.1955,28.3619,18.1955,1356.3031,54.2521,17.0272,16.9990,28.2023,16.9710,27.8860,16.9433,27.5724,16.9433,1356.3031,54.2521,15.8760,15.7847,23.2994,15.6964,22.0109,15.6108,20.7581,15.6108,395.6578,7.9132,15.3504,15.3612,-5.5759,15.3718,-5.3999,15.3823,-5.2254,15.3823,1356.3031,54.2521,16.3824,16.3732,17.9289,16.3640,17.8765,16.3549,17.8243,16.3549,1356.3031,54.2521,15.2194,15.2153,5.2498,15.2112,5.2664,15.2070,5.2825,15.2070,395.6578,7.9132,5.4628,75.5328,3.6418,0.0000,53.9736,129.5065,17825.1000,-17276.6458,-8339.6377
2551.0000,15.4217,27.5030,1961.1000,107525.8000,-105564.7000,2.7878,445.7045,4.4000,1.0000,23894.6222,4.5000,1.0000,24340.3268,0.0000,0.0000,131420.4222,1515.3955,-129905.0268,20.2902,12.9929,20612.0000,0.0000,20612.0000,0.5344,5570.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5570.8108,0.0000,0.0000,0.0000,15041.1892,15041.1892,19.6785,11.9513,19529.0000,0.0000,19529.0000,0.5063,4438.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4438.4091,0.0000,0.0000,0.0000,15090.5909,15090.5909,19.1130,11.8157,933.3000,0.0000,933.3000,0.0242,252.2432,3.7000,1.0000,0.0000,0.0000,0.0000,252.2432,0.0000,0.0000,0.0000,681.0568,681.0568,19.0316,11.3044,14845.1000,0.0000,14845.1000,0.3849,3373.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3373.8864,0.0000,0.0000,0.0000,11471.2136,11471.2136,18.6017,11.3044,14441.0000,0.0000,14441.0000,0.3744,3902.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3902.9730,0.0000,0.0000,0.0000,10538.0270,10538.0270,18.0380,14.7944,16.4162,-5.7700,-86550.0229,6.9180,928.4134,9.2841,6.9180,0.0000,12.0370,14.8056,16.0384,15.4220,4.1117,32893.9553,6.9180,1810.1341,18.1013,6.9180,0.0000,42.3250,16.0287,15.4448,15.7367,-2.2254,-15578.0322,6.9180,2043.1526,20.4315,6.9180,0.0000,55.2586,19.7265,19.7105,38.1586,19.6945,38.0451,19.6785,37.9315,19.6785,2054.1583,82.1663,19.0875,19.0688,41.3036,19.0502,41.1420,19.0316,40.9804,19.0316,2054.1583,82.1663,18.2068,18.1505,43.0513,18.0943,42.4187,18.0380,41.7817,18.0380,597.4154,11.9483,14.7944,14.7981,-7.0086,14.8019,-6.9341,14.8056,-6.8595,14.8056,2054.1583,82.1663,16.0384,16.0352,13.3389,16.0319,13.3504,16.0287,13.3616,16.0287,2054.1583,82.1663,15.4448,15.4371,7.9816,15.4293,7.9511,15.4217,7.9214,15.4217,597.4154,11.9483,6.9180,144.7829,4.6120,0.0000,109.6206,254.4035,-35204.3000,-77082.9492,-69234.0998
2552.0000,15.4558,27.6022,1191.2000,121460.8000,-120269.6000,3.1491,270.7273,4.4000,1.0000,26991.2889,4.5000,1.0000,27262.0162,0.0000,0.0000,148452.0889,920.4727,-147531.6162,20.8192,13.5219,25129.1000,0.0000,25129.1000,0.6515,6791.6486,3.7000,1.0000,0.0000,0.0000,0.0000,6791.6486,0.0000,0.0000,0.0000,18337.4514,18337.4514,20.1149,29.0083,2942.3000,7223.8000,-4281.5000,0.1873,668.7045,4.4000,1.0000,1474.2449,4.9000,1.0000,2142.9494,0.0000,0.0000,8698.0449,2273.5955,-6424.4494,20.3484,13.0511,1554.8000,0.0000,1554.8000,0.0403,420.2162,3.7000,1.0000,0.0000,0.0000,0.0000,420.2162,0.0000,0.0000,0.0000,1134.5838,1134.5838,20.2549,12.5276,14139.1000,0.0000,14139.1000,0.3666,3213.4318,4.4000,1.0000,0.0000,0.0000,0.0000,3213.4318,0.0000,0.0000,0.0000,10925.6682,10925.6682,19.8577,12.5604,13872.5000,0.0000,13872.5000,0.3597,3749.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3749.3243,0.0000,0.0000,0.0000,10123.1757,10123.1757,19.3524,14.8082,17.0803,-8.3331,-124997.1217,7.1317,932.7632,9.3276,7.1317,0.0000,13.1870,14.8117,15.7894,15.3005,3.3615,26891.9995,7.1317,1875.0481,18.7505,7.1317,0.0000,46.3689,15.7816,15.4712,15.6264,-1.2196,-8536.8759,7.1317,2115.4442,21.1544,7.1317,0.0000,60.5383,20.1525,20.1400,37.6891,20.1274,37.6178,20.1149,37.5467,20.1149,2167.2245,86.6890,20.3072,20.2897,46.8086,20.2723,46.6734,20.2549,46.5384,20.2549,2167.2245,86.6890,19.4897,19.4437,49.9900,19.3980,49.5400,19.3524,49.0902,19.3524,630.0591,12.6012,14.8082,14.8094,-4.0214,14.8105,-3.9776,14.8117,-3.9338,14.8117,2167.2245,86.6890,15.7894,15.7868,10.7759,15.7842,10.7868,15.7816,10.7975,15.7816,2167.2245,86.6890,15.4712,15.4661,7.8901,15.4609,7.8969,15.4558,7.9029,15.4558,630.0591,12.6012,7.1317,157.4577,4.7545,0.0000,120.0942,277.5519,-69855.6000,-113435.1866,-106641.9981
2553.0000,15.4475,27.6370,570.1000,134672.5000,-134102.4000,3.4916,129.5682,4.4000,1.0000,29927.2222,4.5000,1.0000,30056.7904,0.0000,0.0000,164599.7222,440.5318,-164159.1904,20.8299,13.5327,28576.0000,0.0000,28576.0000,0.7409,7723.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7723.2432,0.0000,0.0000,0.0000,20852.7568,20852.7568,20.1180,32.0587,186.2000,14359.7000,-14173.5000,0.3723,42.3182,4.4000,1.0000,2930.5510,4.9000,1.0000,2972.8692,0.0000,0.0000,17290.2510,143.8818,-17146.3692,20.6802,13.3829,1680.4000,0.0000,1680.4000,0.0436,454.1622,3.7000,1.0000,0.0000,0.0000,0.0000,454.1622,0.0000,0.0000,0.0000,1226.2378,1226.2378,20.6010,12.8737,11872.4000,0.0000,11872.4000,0.3078,2698.2727,4.4000,1.0000,0.0000,0.0000,0.0000,2698.2727,0.0000,0.0000,0.0000,9174.1273,9174.1273,20.3002,13.0029,12166.9000,0.0000,12166.9000,0.3154,3288.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3288.3514,0.0000,0.0000,0.0000,8878.5486,8878.5486,19.9112,15.1828,17.5470,-9.6140,-144210.6612,7.9075,1015.8548,10.1585,7.9075,0.0000,17.9755,15.1790,15.6179,15.3985,1.6731,13384.6247,7.9075,2070.9529,20.7095,7.9075,0.0000,63.2063,15.6115,15.4595,15.5355,-0.6621,-4634.7197,7.9075,2353.9965,23.5400,7.9075,0.0000,82.5210,20.1462,20.1368,34.4409,20.1274,34.4025,20.1180,34.3641,20.1180,2600.0798,104.0032,20.6400,20.6270,44.7024,20.6140,44.6205,20.6010,44.5386,20.6010,2600.0798,104.0032,20.0091,19.9764,49.1974,19.9438,48.9311,19.9112,48.6640,19.9112,754.9384,15.0988,15.1828,15.1816,1.2989,15.1803,1.3175,15.1790,1.3361,15.1790,2600.0798,104.0032,15.6179,15.6158,9.3099,15.6136,9.3215,15.6115,9.3330,15.6115,2600.0798,104.0032,15.4595,15.4556,7.5008,15.4516,7.5185,15.4475,7.5358,15.4475,754.9384,15.0988,7.9075,209.4018,5.2717,0.0000,163.7028,373.1046,-93980.2000,-141173.8891,-135460.7562
2554.0000,15.4252,27.6412,117.9000,147631.7000,-147513.8000,3.8276,26.7955,4.4000,1.0000,32807.0444,4.5000,1.0000,32833.8399,0.0000,0.0000,180438.7444,91.1045,-180347.6399,20.9204,13.6232,33728.1000,0.0000,33728.1000,0.8745,9115.7027,3.7000,1.0000,0.0000,0.0000,0.0000,9115.7027,0.0000,0.0000,0.0000,24612.3973,24612.3973,20.1454,32.1862,0.0000,15647.5000,-15647.5000,0.4057,0.0000,0.0000,0.0000,3193.3673,4.9000,1.0000,3193.3673,0.0000,0.0000,18840.8673,0.0000,-18840.8673,20.7195,13.4222,1721.9000,0.0000,1721.9000,0.0446,465.3784,3.7000,1.0000,0.0000,0.0000,0.0000,465.3784,0.0000,0.0000,0.0000,1256.5216,1256.5216,20.6494,13.0328,9032.3000,83.0000,8949.3000,0.2342,2052.7955,4.4000,1.0000,16.9388,4.9000,1.0000,2069.7342,0.0000,0.0000,99.9388,6979.5045,6879.5658,20.4398,13.1425,11029.9000,0.0000,11029.9000,0.2860,2981.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2981.0541,0.0000,0.0000,0.0000,8048.8459,8048.8459,20.1183,15.5571,17.8377,-9.9797,-149695.2523,8.5089,1081.0514,10.8105,8.5089,0.0000,22.3965,15.5503,15.5904,15.5704,0.1643,1314.0278,8.5089,2213.3439,22.1334,8.5089,0.0000,78.7518,15.5834,15.4353,15.5094,-0.6945,-4861.8025,8.5089,2535.6436,25.3564,8.5089,0.0000,102.8168,20.1705,20.1621,32.7346,20.1538,32.7040,20.1454,32.6735,20.1454,2959.4011,118.3760,20.6812,20.6706,41.4243,20.6600,41.3669,20.6494,41.3095,20.6494,2959.4011,118.3760,20.1945,20.1691,46.2565,20.1437,46.0753,20.1183,45.8939,20.1183,858.5064,17.1701,15.5571,15.5548,5.5054,15.5526,5.5159,15.5503,5.5264,15.5503,2959.4011,118.3760,15.5904,15.5881,9.3472,15.5858,9.3541,15.5834,9.3610,15.5834,2959.4011,118.3760,15.4353,15.4319,7.0863,15.4286,7.1079,15.4252,7.1293,15.4252,858.5064,17.1701,8.5089,256.4209,5.6726,0.0000,203.9652,460.3861,-107732.1000,-158391.1766,-153243.0271
2555.0000,15.4215,27.6437,0.0000,161566.1000,-161566.1000,4.1889,0.0000,0.0000,0.0000,35903.5778,4.5000,1.0000,35903.5778,0.0000,0.0000,197469.6778,0.0000,-197469.6778,21.1081,13.8108,35449.5000,0.0000,35449.5000,0.9191,9580.9459,3.7000,1.0000,0.0000,0.0000,0.0000,9580.9459,0.0000,0.0000,0.0000,25868.5541,25868.5541,20.3380,32.3788,0.0000,17162.6000,-17162.6000,0.4450,0.0000,0.0000,0.0000,3502.5714,4.9000,1.0000,3502.5714,0.0000,0.0000,20665.1714,0.0000,-20665.1714,20.9331,13.6358,2033.4000,0.0000,2033.4000,0.0527,549.5676,3.7000,1.0000,0.0000,0.0000,0.0000,549.5676,0.0000,0.0000,0.0000,1483.8324,1483.8324,20.8595,14.0632,6393.2000,494.3000,5898.9000,0.1658,1453.0000,4.4000,1.0000,100.8776,4.9000,1.0000,1553.8776,0.0000,0.0000,595.1776,4940.2000,4345.0224,20.7344,13.4371,8897.9000,0.0000,8897.9000,0.2307,2404.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2404.8378,0.0000,0.0000,0.0000,6493.0622,6493.0622,20.4702,15.7851,18.1276,-10.8460,-162690.5343,9.0032,1131.3309,11.3133,9.0032,0.0000,26.5313,15.7781,15.6300,15.7040,-0.6428,-5142.6254,9.0032,2329.6064,23.2961,9.0032,0.0000,93.2906,15.6226,15.4314,15.5270,-0.9483,-6638.2936,9.0032,2681.0850,26.8109,9.0032,0.0000,121.7984,20.3631,20.3547,33.2413,20.3463,33.2090,20.3380,33.1768,20.3380,3270.0967,130.8039,20.8903,20.8801,41.0158,20.8698,40.9605,20.8595,40.9052,20.8595,3270.0967,130.8039,20.5474,20.5216,46.7952,20.4958,46.6023,20.4702,46.4103,20.4702,947.9981,18.9600,15.7851,15.7828,7.6906,15.7804,7.7014,15.7781,7.7122,15.7781,3270.0967,130.8039,15.6300,15.6275,9.9016,15.6251,9.9056,15.6226,9.9096,15.6226,3270.0967,130.8039,15.4314,15.4281,6.9990,15.4248,7.0178,15.4215,7.0365,15.4215,947.9981,18.9600,9.0032,299.7625,6.0021,0.0000,241.6203,541.3828,-126449.0000,-179944.3781,-174471.4533
2556.0000,15.4321,27.6544,0.0000,175181.3000,-175181.3000,4.5419,0.0000,0.0000,0.0000,38929.1778,4.5000,1.0000,38929.1778,0.0000,0.0000,214110.4778,0.0000,-214110.4778,21.4060,14.1087,30726.3000,0.0000,30726.3000,0.7966,8304.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8304.4054,0.0000,0.0000,0.0000,22421.8946,22421.8946,20.7527,32.7935,0.0000,18698.7000,-18698.7000,0.4848,0.0000,0.0000,0.0000,3816.0612,4.9000,1.0000,3816.0612,0.0000,0.0000,22514.7612,0.0000,-22514.7612,21.3809,14.0836,2417.9000,0.0000,2417.9000,0.0627,653.4865,3.7000,1.0000,0.0000,0.0000,0.0000,653.4865,0.0000,0.0000,0.0000,1764.4135,1764.4135,21.2988,16.2457,4156.4000,923.1000,3233.3000,0.1078,944.6364,4.4000,1.0000,188.3878,4.9000,1.0000,1133.0241,0.0000,0.0000,1111.4878,3211.7636,2100.2759,21.2402,13.9429,7760.9000,0.0000,7760.9000,0.2012,2097.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2097.5405,0.0000,0.0000,0.0000,5663.3595,5663.3595,20.9980,15.9166,18.4573,-12.1416,-182123.4971,9.2925,1153.2268,11.5323,9.2925,0.0000,29.1719,15.9096,15.6751,15.7924,-1.0506,-8404.4493,9.2925,2396.1059,23.9611,9.2925,0.0000,102.5757,15.6676,15.4424,15.5550,-1.1535,-8074.4119,9.2925,2764.1768,27.6418,9.2925,0.0000,133.9209,20.7804,20.7712,36.0272,20.7619,35.9864,20.7527,35.9457,20.7527,3458.2708,138.3308,21.3317,21.3207,43.2676,21.3098,43.2059,21.2988,43.1444,21.2988,3458.2708,138.3308,21.0822,21.0540,49.9494,21.0259,49.7310,20.9980,49.5140,20.9980,1002.1745,20.0435,15.9166,15.9143,8.7897,15.9120,8.8007,15.9096,8.8117,15.9096,3458.2708,138.3308,15.6751,15.6726,10.3601,15.6701,10.3629,15.6676,10.3657,15.6676,3458.2708,138.3308,15.4424,15.4390,7.0940,15.4356,7.1100,15.4321,7.1258,15.4321,1002.1745,20.0435,9.2925,327.1738,6.1950,0.0000,265.6685,592.8423,-149741.6000,-204675.2956,-198602.3584
2557.0000,15.4660,27.6882,0.0000,190870.8000,-190870.8000,4.9487,0.0000,0.0000,0.0000,42415.7333,4.5000,1.0000,42415.7333,0.0000,0.0000,233286.5333,0.0000,-233286.5333,21.3581,14.0608,35450.2000,0.0000,35450.2000,0.9191,9581.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9581.1351,0.0000,0.0000,0.0000,25869.0649,25869.0649,20.6838,32.7247,0.0000,26186.8000,-26186.8000,0.6789,0.0000,0.0000,0.0000,5344.2449,4.9000,1.0000,5344.2449,0.0000,0.0000,31531.0449,0.0000,-31531.0449,21.4802,14.1829,2309.3000,0.0000,2309.3000,0.0599,624.1351,3.7000,1.0000,0.0000,0.0000,0.0000,624.1351,0.0000,0.0000,0.0000,1685.1649,1685.1649,21.4105,22.2336,2229.5000,1583.2000,646.3000,0.0578,506.7045,4.4000,1.0000,323.1020,4.9000,1.0000,829.8066,0.0000,0.0000,1906.3020,1722.7955,-183.5066,21.4151,14.1178,6908.1000,0.0000,6908.1000,0.1791,1867.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1867.0541,0.0000,0.0000,0.0000,5041.0459,5041.0459,21.2205,16.2735,18.7470,-13.0580,-195869.7681,10.2653,1260.1496,12.6015,10.2653,0.0000,39.3259,16.2638,15.7521,16.0080,-2.5327,-20261.6642,10.2653,2624.6039,26.2460,10.2653,0.0000,138.2795,15.7447,15.4762,15.6105,-1.5183,-10627.7559,10.2653,3046.8560,30.4686,10.2653,0.0000,180.5351,20.7047,20.6977,33.6794,20.6908,33.6629,20.6838,33.6463,20.6838,4125.0094,165.0004,21.4376,21.4286,42.1068,21.4195,42.0662,21.4105,42.0257,21.4105,4125.0094,165.0004,21.2878,21.2654,49.1062,21.2429,48.9661,21.2205,48.8261,21.2205,1193.9993,23.8800,16.2735,16.2703,12.1267,16.2670,12.1285,16.2638,12.1302,16.2638,4125.0094,165.0004,15.7521,15.7496,11.0566,15.7471,11.0591,15.7447,11.0616,15.7447,4125.0094,165.0004,15.4762,15.4728,7.4459,15.4694,7.4603,15.4660,7.4746,15.4660,1193.9993,23.8800,10.2653,431.0036,6.8435,0.0000,358.1405,789.1441,-171743.7000,-232405.8091,-226759.1882
2558.0000,15.5131,27.7353,0.0000,210052.7000,-210052.7000,5.4460,0.0000,0.0000,0.0000,46678.3778,4.5000,1.0000,46678.3778,0.0000,0.0000,256731.0778,0.0000,-256731.0778,21.6249,14.3276,33727.2000,0.0000,33727.2000,0.8744,9115.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9115.4595,0.0000,0.0000,0.0000,24611.7405,24611.7405,21.0158,33.0566,0.0000,26609.3000,-26609.3000,0.6899,0.0000,0.0000,0.0000,5430.4694,4.9000,1.0000,5430.4694,0.0000,0.0000,32039.7694,0.0000,-32039.7694,21.7785,14.4812,1542.1000,0.0000,1542.1000,0.0400,416.7838,3.7000,1.0000,0.0000,0.0000,0.0000,416.7838,0.0000,0.0000,0.0000,1125.3162,1125.3162,21.7242,29.7403,1068.3000,2051.1000,-982.8000,0.0532,242.7955,4.4000,1.0000,418.5918,4.9000,1.0000,661.3873,0.0000,0.0000,2469.6918,825.5045,-1644.1873,21.7633,14.4661,6055.3000,0.0000,6055.3000,0.1570,1636.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1636.5676,0.0000,0.0000,0.0000,4418.7324,4418.7324,21.5890,16.5214,19.0552,-14.1910,-212865.6900,10.8907,1321.6066,13.2161,10.8907,0.0000,46.9612,16.5118,15.8621,16.1869,-3.4115,-27292.1315,10.8907,2765.0668,27.6507,10.8907,0.0000,165.1274,15.8543,15.5236,15.6890,-1.9845,-13891.4584,10.8907,3222.4999,32.2250,10.8907,0.0000,215.5872,21.0390,21.0312,36.0470,21.0235,36.0202,21.0158,35.9933,21.0158,4581.0693,183.2428,21.7517,21.7426,43.5272,21.7334,43.4842,21.7242,43.4412,21.7242,4581.0693,183.2428,21.6582,21.6350,50.8866,21.6120,50.7344,21.5890,50.5829,21.5890,1325.1052,26.5021,16.5214,16.5182,13.9911,16.5150,13.9938,16.5118,13.9965,16.5118,4581.0693,183.2428,15.8621,15.8595,11.9864,15.8569,11.9873,15.8543,11.9883,15.8543,4581.0693,183.2428,15.5236,15.5201,7.9062,15.5166,7.9186,15.5131,7.9308,15.5131,1325.1052,26.5021,10.8907,507.7508,7.2605,0.0000,427.6759,935.4267,-196320.2000,-260259.2453,-254049.2798
2559.0000,15.5929,27.8151,0.0000,230220.3000,-230220.3000,5.9689,0.0000,0.0000,0.0000,51160.0667,4.5000,1.0000,51160.0667,0.0000,0.0000,281380.3667,0.0000,-281380.3667,21.6842,14.3869,32015.6000,0.0000,32015.6000,0.8301,8652.8649,3.7000,1.0000,0.0000,0.0000,0.0000,8652.8649,0.0000,0.0000,0.0000,23362.7351,23362.7351,21.1582,33.1990,0.0000,34759.3000,-34759.3000,0.9012,0.0000,0.0000,0.0000,7093.7347,4.9000,1.0000,7093.7347,0.0000,0.0000,41853.0347,0.0000,-41853.0347,22.0642,14.7670,1491.3000,0.0000,1491.3000,0.0387,403.0541,3.7000,1.0000,0.0000,0.0000,0.0000,403.0541,0.0000,0.0000,0.0000,1088.2459,1088.2459,22.0152,33.4754,192.6000,2563.6000,-2371.0000,0.0665,43.7727,4.4000,1.0000,523.1837,4.9000,1.0000,566.9564,0.0000,0.0000,3086.7837,148.8273,-2937.9564,22.0788,14.7815,6908.1000,0.0000,6908.1000,0.1791,1867.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1867.0541,0.0000,0.0000,0.0000,5041.0459,5041.0459,21.9067,16.8726,19.3897,-15.5027,-232540.5390,11.9766,1435.3976,14.3540,11.9766,0.0000,62.4547,16.8619,16.0196,16.4407,-4.8634,-38907.1533,11.9766,3010.7680,30.1077,11.9766,0.0000,219.6064,16.0116,15.6041,15.8079,-2.6896,-18827.1551,11.9766,3527.2292,35.2723,11.9766,0.0000,286.7139,21.1785,21.1717,36.1644,21.1650,36.1477,21.1582,36.1310,21.1582,5422.8821,216.9153,22.0407,22.0322,44.6444,22.0237,44.6083,22.0152,44.5723,22.0152,5422.8821,216.9153,21.9696,21.9486,51.9878,21.9276,51.8630,21.9067,51.7385,21.9067,1566.9146,31.3383,16.8726,16.8690,16.8279,16.8655,16.8269,16.8619,16.8259,16.8619,5422.8821,216.9153,16.0196,16.0169,13.2832,16.0143,13.2830,16.0116,13.2829,16.0116,5422.8821,216.9153,15.6041,15.6004,8.7111,15.5966,8.7203,15.5929,8.7295,15.5929,1566.9146,31.3383,11.9766,660.8383,7.9844,0.0000,568.7751,1229.6134,-226935.6000,-296679.3307,-290274.8474
2560.0000,15.6856,27.9078,0.0000,241566.7000,-241566.7000,6.2631,0.0000,0.0000,0.0000,53681.4889,4.5000,1.0000,53681.4889,0.0000,0.0000,295248.1889,0.0000,-295248.1889,21.7304,14.4331,27283.3000,0.0000,27283.3000,0.7074,7373.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7373.8649,0.0000,0.0000,0.0000,19909.4351,19909.4351,21.3034,33.3443,0.0000,43622.0000,-43622.0000,1.1310,0.0000,0.0000,0.0000,8902.4490,4.9000,1.0000,8902.4490,0.0000,0.0000,52524.4490,0.0000,-52524.4490,22.3788,15.0815,1909.8000,0.0000,1909.8000,0.0495,516.1622,3.7000,1.0000,0.0000,0.0000,0.0000,516.1622,0.0000,0.0000,0.0000,1393.6378,1393.6378,22.3253,34.3661,0.0000,3195.0000,-3195.0000,0.0828,0.0000,0.0000,0.0000,652.0408,4.9000,1.0000,652.0408,0.0000,0.0000,3847.0408,0.0000,-3847.0408,22.4041,15.1068,8045.2000,0.0000,8045.2000,0.2086,2174.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2174.3784,0.0000,0.0000,0.0000,5870.8216,5870.8216,22.2230,17.1599,19.6915,-16.4865,-247297.1045,12.6635,1500.8679,15.0087,12.6635,0.0000,73.8297,17.1490,16.1861,16.6676,-5.8788,-47030.6862,12.6635,3155.4998,31.5550,12.6635,0.0000,259.6037,16.1779,15.6973,15.9376,-3.3536,-23474.8768,12.6635,3710.5612,37.1056,12.6635,0.0000,338.9337,21.3228,21.3163,36.5169,21.3099,36.5019,21.3034,36.4868,21.3034,5987.8616,239.5145,22.3503,22.3419,46.0173,22.3336,45.9827,22.3253,45.9481,22.3253,5987.8616,239.5145,22.2839,22.2636,53.2840,22.2433,53.1661,22.2230,53.0486,22.2230,1729.0826,34.5817,17.1599,17.1563,18.8011,17.1526,18.8002,17.1490,18.7993,17.1490,5987.8616,239.5145,16.1861,16.1834,14.5340,16.1807,14.5329,16.1779,14.5317,16.1779,5987.8616,239.5145,15.6973,15.6934,9.5736,15.6895,9.5805,15.6856,9.5873,15.6856,1729.0826,34.5817,12.6635,771.4440,8.4424,0.0000,672.3671,1443.8111,-251145.4000,-324445.7841,-317802.6675
2561.0000,15.7644,27.9866,0.0000,258438.0000,-258438.0000,6.7005,0.0000,0.0000,0.0000,57430.6667,4.5000,1.0000,57430.6667,0.0000,0.0000,315868.6667,0.0000,-315868.6667,22.1453,14.8480,17829.8000,0.0000,17829.8000,0.4623,4818.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4818.8649,0.0000,0.0000,0.0000,13010.9351,13010.9351,21.8592,33.9000,0.0000,38479.9000,-38479.9000,0.9977,0.0000,0.0000,0.0000,7853.0408,4.9000,1.0000,7853.0408,0.0000,0.0000,46332.9408,0.0000,-46332.9408,22.7952,15.4979,1222.4000,0.0000,1222.4000,0.0317,330.3784,3.7000,1.0000,0.0000,0.0000,0.0000,330.3784,0.0000,0.0000,0.0000,892.0216,892.0216,22.7508,34.7916,0.0000,3440.8000,-3440.8000,0.0892,0.0000,0.0000,0.0000,702.2041,4.9000,1.0000,702.2041,0.0000,0.0000,4143.0041,0.0000,-4143.0041,22.8345,15.5372,10603.5000,0.0000,10603.5000,0.2749,2865.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2865.8108,0.0000,0.0000,0.0000,7737.6892,7737.6892,22.6141,17.3414,19.9778,-17.4007,-261011.0985,12.8344,1505.1555,15.0516,12.8344,0.0000,76.8579,17.3307,16.3120,16.8213,-6.3032,-50425.4659,12.8344,3179.0558,31.7906,12.8344,0.0000,270.2517,16.3037,15.7763,16.0400,-3.7301,-26110.9185,12.8344,3745.5312,37.4553,12.8344,0.0000,352.8354,21.8824,21.8747,41.0494,21.8670,41.0206,21.8592,40.9918,21.8592,6132.2153,245.2886,22.7772,22.7684,48.5555,22.7596,48.5159,22.7508,48.4764,22.7508,6132.2153,245.2886,22.6781,22.6568,55.6343,22.6354,55.5033,22.6141,55.3729,22.6141,1770.5029,35.4101,17.3414,17.3378,19.6880,17.3343,19.6878,17.3307,19.6875,17.3307,6132.2153,245.2886,16.3120,16.3093,15.2922,16.3065,15.2907,16.3037,15.2891,16.3037,6132.2153,245.2886,15.7763,15.7723,10.1856,15.7683,10.1918,15.7644,10.1980,15.7644,1770.5029,35.4101,12.8344,800.6749,8.5562,0.0000,699.9450,1500.6199,-270703.0000,-344703.9656,-337547.4829
2562.0000,15.6429,27.8652,0.0000,168218.1000,-168218.1000,4.3614,0.0000,0.0000,0.0000,37381.8000,4.5000,1.0000,37381.8000,0.0000,0.0000,205599.9000,0.0000,-205599.9000,22.1093,14.8120,14681.5000,0.0000,14681.5000,0.3806,3967.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3967.9730,0.0000,0.0000,0.0000,10713.5270,10713.5270,21.7430,33.7838,0.0000,12002.5000,-12002.5000,0.3112,0.0000,0.0000,0.0000,2449.4898,4.9000,1.0000,2449.4898,0.0000,0.0000,14451.9898,0.0000,-14451.9898,22.1975,14.9002,1029.2000,0.0000,1029.2000,0.0267,278.1622,3.7000,1.0000,0.0000,0.0000,0.0000,278.1622,0.0000,0.0000,0.0000,751.0378,751.0378,22.1462,34.1870,0.0000,3586.6000,-3586.6000,0.0930,0.0000,0.0000,0.0000,731.9592,4.9000,1.0000,731.9592,0.0000,0.0000,4318.5592,0.0000,-4318.5592,22.2820,14.9847,12451.2000,0.0000,12451.2000,0.3228,3365.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3365.1892,0.0000,0.0000,0.0000,9086.0108,9086.0108,21.9469,16.7335,19.3402,-11.0506,-165759.5893,8.2435,989.8066,9.8981,8.2435,0.0000,20.3661,16.7276,16.1081,16.4179,-2.4623,-19698.2739,8.2435,2074.1727,20.7417,8.2435,0.0000,71.6123,16.0995,15.6522,15.8758,-2.0315,-14220.7800,8.2435,2421.3236,24.2132,8.2435,0.0000,93.4956,21.7723,21.7625,38.3455,21.7528,38.2982,21.7430,38.2509,21.7430,2798.3360,111.9334,22.1739,22.1647,40.7352,22.1554,40.6921,22.1462,40.6491,22.1462,2798.3360,111.9334,21.9962,21.9798,44.9411,21.9633,44.8726,21.9469,44.8039,21.9469,812.0921,16.2418,16.7335,16.7316,12.8879,16.7296,12.9036,16.7276,12.9191,16.7276,2798.3360,111.9334,16.1081,16.1052,12.7929,16.1023,12.7901,16.0995,12.7874,16.0995,2798.3360,111.9334,15.6522,15.6491,8.3340,15.6460,8.3508,15.6429,8.3673,15.6429,812.0921,16.2418,8.2435,234.9228,5.4957,0.0000,185.4740,420.3967,-155645.3000,-203819.8733,-199678.6432
2563.0000,15.5847,27.8069,0.0000,158797.1000,-158797.1000,4.1171,0.0000,0.0000,0.0000,35288.2444,4.5000,1.0000,35288.2444,0.0000,0.0000,194085.3444,0.0000,-194085.3444,22.3494,15.0521,14683.3000,0.0000,14683.3000,0.3807,3968.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3968.4595,0.0000,0.0000,0.0000,10714.8405,10714.8405,21.9400,33.9808,0.0000,2095.5000,-2095.5000,0.0543,0.0000,0.0000,0.0000,427.6531,4.9000,1.0000,427.6531,0.0000,0.0000,2523.1531,0.0000,-2523.1531,22.0279,14.7306,788.6000,0.0000,788.6000,0.0204,213.1351,3.7000,1.0000,0.0000,0.0000,0.0000,213.1351,0.0000,0.0000,0.0000,575.4649,575.4649,21.9754,34.0162,0.0000,3025.0000,-3025.0000,0.0784,0.0000,0.0000,0.0000,617.3469,4.9000,1.0000,617.3469,0.0000,0.0000,3642.3469,0.0000,-3642.3469,22.1024,14.8051,11882.7000,0.0000,11882.7000,0.3081,3211.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3211.5405,0.0000,0.0000,0.0000,8671.1595,8671.1595,21.7340,16.4672,19.1006,-10.0739,-151108.1382,7.4386,901.1599,9.0116,7.4386,0.0000,14.9639,16.4599,15.9950,16.2275,-1.6674,-13338.8390,7.4386,1885.6114,18.8561,7.4386,0.0000,52.6169,15.9857,15.5961,15.7909,-1.5970,-11178.7618,7.4386,2192.2201,21.9222,7.4386,0.0000,68.6956,21.9759,21.9639,39.5259,21.9519,39.4607,21.9400,39.3956,21.9400,2334.3119,93.3725,22.0079,21.9970,38.7950,21.9862,38.7378,21.9754,38.6808,21.9754,2334.3119,93.3725,21.8001,21.7779,42.1945,21.7559,42.0499,21.7340,41.9073,21.7340,678.2805,13.5656,16.4672,16.4648,10.7386,16.4624,10.7469,16.4599,10.7551,16.4599,2334.3119,93.3725,15.9950,15.9919,11.7028,15.9888,11.6978,15.9857,11.6928,15.9857,2334.3119,93.3725,15.5961,15.5923,7.6828,15.5885,7.6889,15.5847,7.6950,15.5847,678.2805,13.5656,7.4386,176.8777,4.9591,0.0000,136.2765,313.1541,-136563.0000,-180289.3796,-175625.7390
2564.0000,15.4844,27.7067,0.0000,92620.5000,-92620.5000,2.4014,0.0000,0.0000,0.0000,20582.3333,4.5000,1.0000,20582.3333,0.0000,0.0000,113202.8333,0.0000,-113202.8333,21.7018,14.4045,14692.0000,0.0000,14692.0000,0.3809,3970.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3970.8108,0.0000,0.0000,0.0000,10721.1892,10721.1892,21.0823,21.0823,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.0823,13.7850,859.0000,0.0000,859.0000,0.0223,232.1622,3.7000,1.0000,0.0000,0.0000,0.0000,232.1622,0.0000,0.0000,0.0000,626.8378,626.8378,21.0197,33.0606,0.0000,2324.1000,-2324.1000,0.0603,0.0000,0.0000,0.0000,474.3061,4.9000,1.0000,474.3061,0.0000,0.0000,2798.4061,0.0000,-2798.4061,21.1734,13.8761,10887.8000,0.0000,10887.8000,0.2823,2942.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2942.6486,0.0000,0.0000,0.0000,7945.1514,7945.1514,20.7140,16.1798,18.4469,-5.5037,-82555.9488,4.7206,586.0735,5.8607,4.7206,0.0000,3.8244,16.1717,15.8811,16.0264,-0.6615,-5291.7568,4.7206,1206.0878,12.0609,4.7206,0.0000,13.4477,15.8679,15.4970,15.6824,-0.9647,-6752.6681,4.7206,1397.1658,13.9717,4.7206,0.0000,17.5570,21.1130,21.1027,30.0194,21.0925,29.9772,21.0823,29.9351,21.0823,1050.2022,42.0081,21.0479,21.0385,29.0677,21.0291,29.0281,21.0197,28.9887,21.0197,1050.2022,42.0081,20.7371,20.7297,29.1876,20.7220,29.2281,20.7140,29.2648,20.7140,306.9648,6.1393,16.1798,16.1771,8.4495,16.1744,8.4545,16.1717,8.4594,16.1717,1050.2022,42.0081,15.8811,15.8767,10.6931,15.8723,10.6754,15.8679,10.6578,15.8679,1050.2022,42.0081,15.4970,15.4928,6.5634,15.4886,6.5653,15.4844,6.5671,15.4844,306.9648,6.1393,4.7206,50.5605,3.1471,0.0000,34.8292,85.3896,-68505.8000,-96708.0611,-94600.3738
2565.0000,15.4075,27.6298,0.0000,81523.1000,-81523.1000,2.1136,0.0000,0.0000,0.0000,18116.2444,4.5000,1.0000,18116.2444,0.0000,0.0000,99639.3444,0.0000,-99639.3444,21.7243,14.4270,12439.6000,0.0000,12439.6000,0.3225,3362.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3362.0541,0.0000,0.0000,0.0000,9077.5459,9077.5459,21.0995,13.3722,65.0000,0.0000,65.0000,0.0017,14.7727,4.4000,1.0000,0.0000,0.0000,0.0000,14.7727,0.0000,0.0000,0.0000,50.2273,50.2273,21.0963,13.7990,516.4000,0.0000,516.4000,0.0134,139.5676,3.7000,1.0000,0.0000,0.0000,0.0000,139.5676,0.0000,0.0000,0.0000,376.8324,376.8324,21.0242,33.0650,0.0000,1716.0000,-1716.0000,0.0445,0.0000,0.0000,0.0000,350.2041,4.9000,1.0000,350.2041,0.0000,0.0000,2066.2041,0.0000,-2066.2041,21.1551,13.8579,8897.9000,0.0000,8897.9000,0.2307,2404.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2404.8378,0.0000,0.0000,0.0000,6493.0622,6493.0622,20.6488,15.7399,18.1943,-5.1620,-77430.5148,4.0896,512.6000,5.1260,4.0896,0.0000,2.4867,15.7384,15.9007,15.8195,0.3199,2559.5976,4.0896,1053.3981,10.5340,4.0896,0.0000,8.7437,15.8829,15.4213,15.6521,-1.0403,-7282.1926,4.0896,1211.8558,12.1186,4.0896,0.0000,11.4156,21.1489,21.1323,31.0147,21.1159,30.9108,21.0995,30.8076,21.0995,817.3276,32.6931,21.0724,21.0562,30.4248,21.0402,30.3184,21.0242,30.2128,21.0242,817.3276,32.6931,20.7435,20.7111,30.7709,20.6796,30.4916,20.6488,30.2225,20.6488,239.3752,4.7875,15.7399,15.7394,4.8105,15.7389,4.8370,15.7384,4.8633,15.7384,817.3276,32.6931,15.9007,15.8947,11.0792,15.8888,11.0488,15.8829,11.0186,15.8829,817.3276,32.6931,15.4213,15.4167,5.8575,15.4121,5.8553,15.4075,5.8532,15.4075,239.3752,4.7875,4.0896,34.1030,2.7264,0.0000,22.6460,56.7490,-61320.2000,-85707.8807,-82153.1098
2566.0000,15.4198,27.6374,34.5000,58254.5000,-58220.0000,1.5104,7.8409,4.4000,1.0000,12945.4444,4.5000,1.0000,12953.2854,0.0000,0.0000,71199.9444,26.6591,-71173.2854,20.9790,13.6817,12152.7000,0.0000,12152.7000,0.3151,3284.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3284.5135,0.0000,0.0000,0.0000,8868.1865,8868.1865,20.2571,12.5298,5878.7000,0.0000,5878.7000,0.1524,1336.0682,4.4000,1.0000,0.0000,0.0000,0.0000,1336.0682,0.0000,0.0000,0.0000,4542.6318,4542.6318,19.9023,12.6050,400.7000,0.0000,400.7000,0.0104,108.2973,3.7000,1.0000,0.0000,0.0000,0.0000,108.2973,0.0000,0.0000,0.0000,292.4027,292.4027,19.8628,30.5807,154.8000,904.2000,-749.4000,0.0234,35.1818,4.4000,1.0000,184.5306,4.9000,1.0000,219.7124,0.0000,0.0000,1088.7306,119.6182,-969.1124,19.9385,12.6412,7760.9000,0.0000,7760.9000,0.2012,2097.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2097.5405,0.0000,0.0000,0.0000,5663.3595,5663.3595,19.5232,16.0569,17.7901,-2.9585,-44377.3881,3.3194,422.4900,4.2249,3.3194,0.0000,1.3296,16.0342,15.6641,15.8492,-0.5922,-4737.8502,3.3194,853.9962,8.5400,3.3194,0.0000,4.6753,15.6511,15.4459,15.5485,-0.3753,-2627.1384,3.3194,987.6399,9.8764,3.3194,0.0000,6.1039,20.2863,20.2766,22.5679,20.2668,22.5416,20.2571,22.5149,20.2571,568.3049,22.7322,19.8794,19.8739,18.9916,19.8684,19.0011,19.8628,19.0098,19.8628,568.3049,22.7322,19.4961,19.5065,16.5223,19.5155,16.7847,19.5232,17.0291,19.5232,166.9484,3.3390,16.0569,16.0493,8.9638,16.0417,8.9161,16.0342,8.8691,16.0342,568.3049,22.7322,15.6641,15.6598,8.7925,15.6554,8.7811,15.6511,8.7695,15.6511,568.3049,22.7322,15.4459,15.4370,6.3692,15.4283,6.3173,15.4198,6.2673,15.4198,166.9484,3.3390,3.3194,19.2581,2.2129,0.0000,12.1088,31.3669,-32776.4000,-52775.8173,-51742.3766
