Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2567.0000,15.4260,27.6190,178.3000,47204.2000,-47025.9000,1.2239,40.5227,4.4000,1.0000,10489.8222,4.5000,1.0000,10530.3449,0.0000,0.0000,57694.0222,137.7773,-57556.2449,20.4376,13.1403,12147.0000,0.0000,12147.0000,0.3149,3282.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3282.9730,0.0000,0.0000,0.0000,8864.0270,8864.0270,19.6393,11.9120,11017.5000,0.0000,11017.5000,0.2856,2503.9773,4.4000,1.0000,0.0000,0.0000,0.0000,2503.9773,0.0000,0.0000,0.0000,8513.5227,8513.5227,18.8980,11.6007,391.5000,0.0000,391.5000,0.0102,105.8108,3.7000,1.0000,0.0000,0.0000,0.0000,105.8108,0.0000,0.0000,0.0000,285.6892,285.6892,18.8684,13.9970,1453.3000,344.7000,1108.6000,0.0377,330.2955,4.4000,1.0000,70.3469,4.9000,1.0000,400.6424,0.0000,0.0000,415.0469,1123.0045,707.9576,18.8067,11.5094,4349.8000,0.0000,4349.8000,0.1128,1175.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1175.6216,0.0000,0.0000,0.0000,3174.1784,3174.1784,18.5794,16.3525,17.4660,-1.7050,-25574.7627,2.9776,383.7095,3.8371,2.9776,0.0000,0.9597,16.3210,15.4930,15.9070,-1.1888,-9510.1451,2.9776,764.3228,7.6432,2.9776,0.0000,3.3747,15.4800,15.4549,15.4675,-0.0412,-288.1347,2.9776,888.7898,8.8879,2.9776,0.0000,4.4059,19.6658,19.6569,17.7220,19.6481,17.6991,19.6393,17.6763,19.6393,470.6136,18.8245,18.8731,18.8716,11.0195,18.8700,11.0571,18.8684,11.0942,18.8684,470.6136,18.8245,18.5303,18.5473,7.5640,18.5637,7.8437,18.5794,8.1183,18.5794,138.4777,2.7696,16.3525,16.3420,11.9338,16.3315,11.8666,16.3210,11.7999,16.3210,470.6136,18.8245,15.4930,15.4886,7.4904,15.4843,7.4785,15.4800,7.4667,15.4800,470.6136,18.8245,15.4549,15.4452,6.5450,15.4355,6.4911,15.4260,6.4380,15.4260,138.4777,2.7696,2.9776,14.3103,1.9850,0.0000,8.7403,23.0507,-18011.5000,-36010.8700,-35373.0425
2568.0000,15.4556,27.5842,502.0000,41440.2000,-40938.2000,1.0744,114.0909,4.4000,1.0000,9208.9333,4.5000,1.0000,9323.0242,0.0000,0.0000,50649.1333,387.9091,-50261.2242,19.7073,12.4100,12129.7000,0.0000,12129.7000,0.3145,3278.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3278.2973,0.0000,0.0000,0.0000,8851.4027,8851.4027,18.9458,11.2185,19125.3000,0.0000,19125.3000,0.4959,4346.6591,4.4000,1.0000,0.0000,0.0000,0.0000,4346.6591,0.0000,0.0000,0.0000,14778.6409,14778.6409,17.6956,10.3983,396.6000,0.0000,396.6000,0.0103,107.1892,3.7000,1.0000,0.0000,0.0000,0.0000,107.1892,0.0000,0.0000,0.0000,289.4108,289.4108,17.6898,10.1642,4351.5000,72.9000,4278.6000,0.1128,988.9773,4.4000,1.0000,14.8776,4.9000,1.0000,1003.8548,0.0000,0.0000,87.7776,3362.5227,3274.7452,17.4128,10.1155,1365.0000,0.0000,1365.0000,0.0354,368.9189,3.7000,1.0000,0.0000,0.0000,0.0000,368.9189,0.0000,0.0000,0.0000,996.0811,996.0811,17.4408,16.8693,17.1551,-0.4504,-6755.4211,3.0649,399.7053,3.9971,3.0649,0.0000,1.0467,16.8247,15.2799,16.0523,-2.2826,-18260.7352,3.0649,782.2599,7.8226,3.0649,0.0000,3.6803,15.2715,15.4874,15.3795,0.3645,2551.8160,3.0649,918.0460,9.1805,3.0649,0.0000,4.8050,18.9586,18.9543,12.2690,18.9501,12.2887,18.9458,12.3079,18.9458,494.8048,19.7922,17.6711,17.6774,1.6473,17.6837,1.7516,17.6898,1.8547,17.6898,494.8048,19.7922,17.3285,17.3672,-3.6316,17.4046,-3.1379,17.4408,-2.6574,17.4408,145.5316,2.9106,16.8693,16.8543,16.6812,16.8394,16.5791,16.8247,16.4777,16.8247,494.8048,19.7922,15.2799,15.2771,5.8446,15.2743,5.8477,15.2715,5.8508,15.2715,494.8048,19.7922,15.4874,15.4767,6.9596,15.4661,6.9003,15.4556,6.8419,15.4556,145.5316,2.9106,3.0649,15.4857,2.0433,0.0000,9.5319,25.0177,-3643.0000,-22070.9436,-22464.3402
2569.0000,15.4509,27.4348,1131.3000,36674.1000,-35542.8000,0.9508,257.1136,4.4000,1.0000,8149.8000,4.5000,1.0000,8406.9136,0.0000,0.0000,44823.9000,874.1864,-43949.7136,18.9511,11.6539,12110.8000,0.0000,12110.8000,0.3140,3273.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3273.1892,0.0000,0.0000,0.0000,8837.6108,8837.6108,18.2455,10.5183,26255.6000,0.0000,26255.6000,0.6807,5967.1818,4.4000,1.0000,0.0000,0.0000,0.0000,5967.1818,0.0000,0.0000,0.0000,20288.4182,20288.4182,16.6297,9.3324,391.9000,0.0000,391.9000,0.0102,105.9189,3.7000,1.0000,0.0000,0.0000,0.0000,105.9189,0.0000,0.0000,0.0000,285.9811,285.9811,16.6368,8.9095,7481.0000,0.0000,7481.0000,0.1940,1700.2273,4.4000,1.0000,0.0000,0.0000,0.0000,1700.2273,0.0000,0.0000,0.0000,5780.7727,5780.7727,16.1764,8.8791,795.2000,0.0000,795.2000,0.0206,214.9189,3.7000,1.0000,0.0000,0.0000,0.0000,214.9189,0.0000,0.0000,0.0000,580.2811,580.2811,16.2776,17.3813,16.8295,0.9239,13858.4624,3.2555,429.9296,4.2993,3.2555,0.0000,1.2543,17.3311,15.1483,16.2397,-3.4260,-27407.9299,3.2555,824.8268,8.2483,3.2555,0.0000,4.4104,15.1404,15.4773,15.3089,0.6043,4230.2212,3.2555,977.8641,9.7786,3.2555,0.0000,5.7582,18.2473,18.2468,7.1197,18.2462,7.1673,18.2455,7.2143,18.2455,549.4321,21.9773,16.6070,16.6170,-5.6934,16.6270,-5.5703,16.6368,-5.4480,16.6368,549.4321,21.9773,16.1302,16.1804,-13.9571,16.2295,-13.3918,16.2776,-12.8353,16.2776,161.4512,3.2290,17.3813,17.3645,20.8061,17.3478,20.6973,17.3311,20.5891,17.3311,549.4321,21.9773,15.1483,15.1457,5.1180,15.1431,5.1205,15.1404,5.1230,15.1404,549.4321,21.9773,15.4773,15.4685,6.8049,15.4597,6.7737,15.4509,6.7420,15.4509,161.4512,3.2290,3.2555,18.2612,2.1703,0.0000,11.4229,29.6841,11491.7000,-8176.6498,-9319.2463
2570.0000,15.4114,27.2135,1761.0000,32394.7000,-30633.7000,0.8399,400.2273,4.4000,1.0000,7198.8222,4.5000,1.0000,7599.0495,0.0000,0.0000,39593.5222,1360.7727,-38232.7495,18.2943,10.9970,12119.1000,0.0000,12119.1000,0.3142,3275.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3275.4324,0.0000,0.0000,0.0000,8843.6676,8843.6676,17.6318,9.9045,33594.7000,0.0000,33594.7000,0.8710,7635.1591,4.4000,1.0000,0.0000,0.0000,0.0000,7635.1591,0.0000,0.0000,0.0000,25959.5409,25959.5409,15.6743,8.3770,386.5000,0.0000,386.5000,0.0100,104.4595,3.7000,1.0000,0.0000,0.0000,0.0000,104.4595,0.0000,0.0000,0.0000,282.0405,282.0405,15.6908,7.9636,9547.2000,0.0000,9547.2000,0.2475,2169.8182,4.4000,1.0000,0.0000,0.0000,0.0000,2169.8182,0.0000,0.0000,0.0000,7377.3818,7377.3818,15.1346,7.8373,369.7000,0.0000,369.7000,0.0096,99.9189,3.7000,1.0000,0.0000,0.0000,0.0000,99.9189,0.0000,0.0000,0.0000,269.7811,269.7811,15.2699,17.7524,16.5111,2.1949,32922.9939,3.4384,459.7315,4.5973,3.4384,0.0000,1.4778,17.7026,15.1238,16.4132,-4.2749,-34199.3486,3.4384,865.2910,8.6529,3.4384,0.0000,5.1964,15.1141,15.4318,15.2729,0.6019,4213.1123,3.4384,1034.2829,10.3428,3.4384,0.0000,6.7843,17.6274,17.6289,3.1124,17.6304,3.1702,17.6318,3.2276,17.6318,604.1930,24.1677,15.6531,15.6658,-11.7244,15.6783,-11.5904,15.6908,-11.4572,15.6908,604.1930,24.1677,15.1142,15.1668,-21.5681,15.2187,-21.0330,15.2699,-20.5025,15.2699,177.3982,3.5480,17.7524,17.7357,23.2246,17.7191,23.1265,17.7026,23.0287,17.7026,604.1930,24.1677,15.1238,15.1205,5.3948,15.1173,5.3897,15.1141,5.3847,15.1141,604.1930,24.1677,15.4318,15.4250,6.2660,15.4182,6.2589,15.4114,6.2509,15.4114,177.3982,3.5480,3.4384,21.2061,2.2922,0.0000,13.4585,34.6646,25383.5000,4499.6624,2936.7577
2571.0000,15.3705,26.8815,2625.9000,28529.4000,-25903.5000,0.7397,596.7955,4.4000,1.0000,6339.8667,4.5000,1.0000,6936.6621,0.0000,0.0000,34869.2667,2029.1045,-32840.1621,17.9018,10.6045,12110.2000,0.0000,12110.2000,0.3140,3273.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3273.0270,0.0000,0.0000,0.0000,8837.1730,8837.1730,17.2251,9.4978,34287.5000,0.0000,34287.5000,0.8890,7792.6136,4.4000,1.0000,0.0000,0.0000,0.0000,7792.6136,0.0000,0.0000,0.0000,26494.8864,26494.8864,15.1829,7.8856,401.1000,0.0000,401.1000,0.0104,108.4054,3.7000,1.0000,0.0000,0.0000,0.0000,108.4054,0.0000,0.0000,0.0000,292.6946,292.6946,15.1940,7.4667,10794.9000,0.0000,10794.9000,0.2799,2453.3864,4.4000,1.0000,0.0000,0.0000,0.0000,2453.3864,0.0000,0.0000,0.0000,8341.5136,8341.5136,14.5511,7.2538,369.7000,0.0000,369.7000,0.0096,99.9189,3.7000,1.0000,0.0000,0.0000,0.0000,99.9189,0.0000,0.0000,0.0000,269.7811,269.7811,14.6668,17.8874,16.2771,2.7856,41784.0586,3.3637,453.8750,4.5387,3.3637,0.0000,1.3837,17.8403,15.1515,16.4959,-4.3606,-34884.8853,3.3637,843.7859,8.4379,3.3637,0.0000,4.8653,15.1395,15.3899,15.2647,0.4641,3248.5534,3.3637,1012.1640,10.1216,3.3637,0.0000,6.3520,17.2206,17.2222,1.2462,17.2236,1.2957,17.2251,1.3449,17.2251,581.5749,23.2630,15.1604,15.1717,-13.1655,15.1829,-13.0585,15.1940,-12.9518,15.1940,581.5749,23.2630,14.5303,14.5762,-23.9600,14.6217,-23.5464,14.6668,-23.1331,14.6668,170.8128,3.4163,17.8874,17.8717,23.3156,17.8560,23.2320,17.8403,23.1485,17.8403,581.5749,23.2630,15.1515,15.1475,6.0115,15.1435,5.9990,15.1395,5.9867,15.1395,581.5749,23.2630,15.3899,15.3834,5.8481,15.3770,5.8415,15.3705,5.8348,15.3705,170.8128,3.4163,3.3637,19.9705,2.2425,0.0000,12.6010,32.5715,32059.9000,11395.8865,10147.7268
2572.0000,15.2308,27.0171,2403.6000,42610.4000,-40206.8000,1.1048,546.2727,4.4000,1.0000,9468.9778,4.5000,1.0000,10015.2505,0.0000,0.0000,52079.3778,1857.3273,-50222.0505,18.3885,11.0912,12095.5000,0.0000,12095.5000,0.3136,3269.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3269.0541,0.0000,0.0000,0.0000,8826.4459,8826.4459,17.8108,10.0836,38513.8000,0.0000,38513.8000,0.9985,8753.1364,4.4000,1.0000,0.0000,0.0000,0.0000,8753.1364,0.0000,0.0000,0.0000,29760.6636,29760.6636,15.9396,8.6423,387.6000,0.0000,387.6000,0.0100,104.7568,3.7000,1.0000,0.0000,0.0000,0.0000,104.7568,0.0000,0.0000,0.0000,282.8432,282.8432,15.9160,8.1888,11626.5000,0.0000,11626.5000,0.3014,2642.3864,4.4000,1.0000,0.0000,0.0000,0.0000,2642.3864,0.0000,0.0000,0.0000,8984.1136,8984.1136,15.3511,8.0539,794.7000,0.0000,794.7000,0.0206,214.7838,3.7000,1.0000,0.0000,0.0000,0.0000,214.7838,0.0000,0.0000,0.0000,579.9162,579.9162,15.3046,17.1783,16.2415,1.9867,29800.0960,4.1235,557.1648,5.5716,4.1235,0.0000,2.5489,17.1637,15.6063,16.3850,-3.0963,-24770.4659,4.1235,1038.8467,10.3885,4.1235,0.0000,8.9627,15.5833,15.2346,15.4090,-0.7921,-5544.6951,4.1235,1233.6935,12.3369,4.1235,0.0000,11.7015,17.8336,17.8259,9.1647,17.8184,9.1190,17.8108,9.0740,17.8108,829.1700,33.1668,15.9218,15.9198,-2.8818,15.9179,-2.9115,15.9160,-2.9401,15.9160,829.1700,33.1668,15.3147,15.3101,-10.8132,15.3068,-11.0140,15.3046,-11.1968,15.3046,242.8153,4.8563,17.1783,17.1735,15.4278,17.1687,15.4543,17.1637,15.4799,17.1637,829.1700,33.1668,15.6063,15.5986,10.6787,15.5909,10.6311,15.5833,10.5838,15.5833,829.1700,33.1668,15.2346,15.2335,4.1300,15.2322,4.1844,15.2308,4.2368,15.2308,242.8153,4.8563,4.1235,34.8827,2.7490,0.0000,23.2131,58.0958,23211.3000,-1788.0678,-515.0649
2573.0000,15.2413,27.0705,2615.4000,51416.7000,-48801.3000,1.3331,594.4091,4.4000,1.0000,11425.9333,4.5000,1.0000,12020.3424,0.0000,0.0000,62842.6333,2020.9909,-60821.6424,18.6998,11.4025,12112.6000,0.0000,12112.6000,0.3140,3273.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3273.6757,0.0000,0.0000,0.0000,8838.9243,8838.9243,18.1742,10.4470,37517.2000,0.0000,37517.2000,0.9727,8526.6364,4.4000,1.0000,0.0000,0.0000,0.0000,8526.6364,0.0000,0.0000,0.0000,28990.5636,28990.5636,16.5257,9.2284,513.5000,0.0000,513.5000,0.0133,138.7838,3.7000,1.0000,0.0000,0.0000,0.0000,138.7838,0.0000,0.0000,0.0000,374.7162,374.7162,16.4922,8.7649,11627.5000,0.0000,11627.5000,0.3015,2642.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2642.6136,0.0000,0.0000,0.0000,8984.8864,8984.8864,15.9813,8.6840,4052.6000,0.0000,4052.6000,0.1051,1095.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1095.2973,0.0000,0.0000,0.0000,2957.3027,2957.3027,15.7962,16.7601,16.2781,1.1301,16952.2128,4.5595,615.1981,6.1520,4.5595,0.0000,3.4460,16.7486,15.7593,16.2539,-2.1746,-17397.0864,4.5595,1154.5885,11.5459,4.5595,0.0000,12.1171,15.7408,15.2556,15.4982,-1.2190,-8532.8750,4.5595,1359.3314,13.5933,4.5595,0.0000,15.8198,18.1972,18.1895,12.9694,18.1819,12.9340,18.1742,12.8987,18.1742,988.3119,39.5325,16.5044,16.5003,3.4669,16.4963,3.4325,16.4922,3.3985,16.4922,988.3119,39.5325,15.8131,15.8073,-3.8139,15.8017,-3.9504,15.7962,-4.0850,15.7962,289.0127,5.7803,16.7601,16.7563,11.8229,16.7524,11.8441,16.7486,11.8650,16.7486,988.3119,39.5325,15.7593,15.7531,11.6285,15.7470,11.6023,15.7408,11.5761,15.7408,988.3119,39.5325,15.2556,15.2508,4.7324,15.2460,4.7319,15.2413,4.7323,15.2413,289.0127,5.7803,4.5595,45.9611,3.0397,0.0000,31.3830,77.3441,17022.1000,-10675.2492,-8977.7486
2574.0000,15.3250,27.4777,983.6000,109448.7000,-108465.1000,2.8377,223.5455,4.4000,1.0000,24321.9333,4.5000,1.0000,24545.4788,0.0000,0.0000,133770.6333,760.0545,-133010.5788,20.7508,13.4535,12119.2000,0.0000,12119.2000,0.3142,3275.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3275.4595,0.0000,0.0000,0.0000,8843.7405,8843.7405,20.3353,12.6081,17138.9000,0.0000,17138.9000,0.4444,3895.2045,4.4000,1.0000,0.0000,0.0000,0.0000,3895.2045,0.0000,0.0000,0.0000,13243.6955,13243.6955,19.7951,12.4978,466.8000,0.0000,466.8000,0.0121,126.1622,3.7000,1.0000,0.0000,0.0000,0.0000,126.1622,0.0000,0.0000,0.0000,340.6378,340.6378,19.7156,11.9884,10712.8000,0.0000,10712.8000,0.2777,2434.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2434.7273,0.0000,0.0000,0.0000,8278.0727,8278.0727,19.3779,12.0806,13543.1000,0.0000,13543.1000,0.3511,3660.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3660.2973,0.0000,0.0000,0.0000,9882.8027,9882.8027,18.7816,15.3975,17.0895,-5.5306,-82959.4431,6.3558,830.9874,8.3099,6.3558,0.0000,9.3343,15.4105,16.0068,15.7086,1.8272,14617.2657,6.3558,1644.2896,16.4429,6.3558,0.0000,32.8217,15.9907,15.3404,15.6655,-2.2771,-15940.0136,6.3558,1882.3852,18.8239,6.3558,0.0000,42.8514,20.3900,20.3717,34.3978,20.3535,34.2620,20.3353,34.1269,20.3353,1769.4985,70.7799,19.7812,19.7592,35.5893,19.7374,35.3882,19.7156,35.1883,19.7156,1769.4985,70.7799,18.9748,18.9091,34.0483,18.8447,33.2361,18.7816,32.4403,18.7816,515.1796,10.3036,15.3975,15.4019,-0.8394,15.4062,-0.7450,15.4105,-0.6512,15.4105,1769.4985,70.7799,16.0068,16.0014,13.6060,15.9960,13.5883,15.9907,13.5705,15.9907,1769.4985,70.7799,15.3404,15.3353,5.9041,15.3301,5.9009,15.3250,5.8977,15.3250,515.1796,10.3036,6.3558,114.6081,4.2372,0.0000,85.0074,199.6155,-54484.3000,-92421.6295,-84282.1910
2575.0000,15.4413,27.6620,30.5000,152284.0000,-152253.5000,3.9482,6.9318,4.4000,1.0000,33840.8889,4.5000,1.0000,33847.8207,0.0000,0.0000,186124.8889,23.5682,-186101.3207,21.4163,14.1190,20545.0000,0.0000,20545.0000,0.5327,5552.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5552.7027,0.0000,0.0000,0.0000,14992.2973,14992.2973,20.9018,13.1745,9763.9000,0.0000,9763.9000,0.2531,2219.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2219.0682,0.0000,0.0000,0.0000,7544.8318,7544.8318,20.6596,13.3623,933.6000,0.0000,933.6000,0.0242,252.3243,3.7000,1.0000,0.0000,0.0000,0.0000,252.3243,0.0000,0.0000,0.0000,681.2757,681.2757,20.6002,12.8729,9725.7000,0.0000,9725.7000,0.2522,2210.3864,4.4000,1.0000,0.0000,0.0000,0.0000,2210.3864,0.0000,0.0000,0.0000,7515.3136,7515.3136,20.3589,13.0616,14393.0000,0.0000,14393.0000,0.3732,3890.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3890.0000,0.0000,0.0000,0.0000,10503.0000,10503.0000,19.9212,15.5788,17.7500,-9.0168,-135251.4020,8.0754,1029.4116,10.2941,8.0754,0.0000,19.1450,15.5748,15.7655,15.6702,0.7422,5937.7152,8.0754,2092.3246,20.9232,8.0754,0.0000,67.3187,15.7586,15.4567,15.6077,-1.3435,-9404.7993,8.0754,2397.1343,23.9713,8.0754,0.0000,87.8899,20.9350,20.9239,36.4149,20.9129,36.3697,20.9018,36.3243,20.9018,2698.3262,107.9330,20.6377,20.6252,39.1155,20.6127,39.0406,20.6002,38.9654,20.6002,2698.3262,107.9330,20.0217,19.9884,40.9696,19.9549,40.6820,19.9212,40.3900,19.9212,783.2642,15.6653,15.5788,15.5775,3.4104,15.5762,3.4311,15.5748,3.4518,15.5748,2698.3262,107.9330,15.7655,15.7632,10.6008,15.7609,10.6132,15.7586,10.6255,15.7586,2698.3262,107.9330,15.4567,15.4516,7.2366,15.4465,7.2346,15.4413,7.2325,15.4413,783.2642,15.6653,8.0754,221.9171,5.3836,0.0000,174.3536,396.2707,-96892.3000,-144864.6023,-138718.4861
2576.0000,15.4539,27.6761,0.0000,168537.4000,-168537.4000,4.3696,0.0000,0.0000,0.0000,37452.7556,4.5000,1.0000,37452.7556,0.0000,0.0000,205990.1556,0.0000,-205990.1556,21.4994,14.2021,25060.7000,0.0000,25060.7000,0.6497,6773.1622,3.7000,1.0000,0.0000,0.0000,0.0000,6773.1622,0.0000,0.0000,0.0000,18287.5378,18287.5378,20.9374,32.9218,69.2000,9483.6000,-9414.4000,0.2459,15.7273,4.4000,1.0000,1935.4286,4.9000,1.0000,1951.1558,0.0000,0.0000,11419.0286,53.4727,-11365.5558,21.2709,13.9736,1549.9000,0.0000,1549.9000,0.0402,418.8919,3.7000,1.0000,0.0000,0.0000,0.0000,418.8919,0.0000,0.0000,0.0000,1131.0081,1131.0081,21.2034,13.4775,8695.1000,1.0000,8694.1000,0.2254,1976.1591,4.4000,1.0000,0.2041,4.9000,1.0000,1976.3632,0.0000,0.0000,1.2041,6718.9409,6717.7368,21.0063,13.7090,13826.4000,0.0000,13826.4000,0.3585,3736.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3736.8649,0.0000,0.0000,0.0000,10089.5351,10089.5351,20.6247,15.8409,18.2328,-10.8665,-162998.0994,8.8340,1105.6629,11.0566,8.8340,0.0000,25.0637,15.8341,15.7058,15.7700,-0.5464,-4371.1227,8.8340,2279.9037,22.7990,8.8340,0.0000,88.1304,15.6988,15.4646,15.5817,-1.1402,-7981.6077,8.8340,2625.0299,26.2503,8.8340,0.0000,115.0614,20.9627,20.9543,34.2811,20.9458,34.2597,20.9374,34.2383,20.9374,3162.2357,126.4894,21.2377,21.2263,41.4604,21.2149,41.3977,21.2034,41.3350,21.2034,3162.2357,126.4894,20.7102,20.6816,44.5272,20.6531,44.3072,20.6247,44.0873,20.6247,916.9362,18.3387,15.8409,15.8387,6.9260,15.8364,6.9374,15.8341,6.9488,15.8341,3162.2357,126.4894,15.7058,15.7035,10.0526,15.7012,10.0596,15.6988,10.0665,15.6988,3162.2357,126.4894,15.4646,15.4610,7.0933,15.4575,7.1100,15.4539,7.1263,15.4539,916.9362,18.3387,8.8340,284.4416,5.8894,0.0000,228.2555,512.6971,-128820.7000,-181129.8935,-175350.8297
2577.0000,15.4672,27.6895,0.0000,185020.0000,-185020.0000,4.7970,0.0000,0.0000,0.0000,41115.5556,4.5000,1.0000,41115.5556,0.0000,0.0000,226135.5556,0.0000,-226135.5556,21.5337,14.2364,28497.5000,0.0000,28497.5000,0.7389,7702.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7702.0270,0.0000,0.0000,0.0000,20795.4730,20795.4730,20.9536,32.9944,0.0000,15357.2000,-15357.2000,0.3982,0.0000,0.0000,0.0000,3134.1224,4.9000,1.0000,3134.1224,0.0000,0.0000,18491.3224,0.0000,-18491.3224,21.4496,14.1523,1677.6000,0.0000,1677.6000,0.0435,453.4054,3.7000,1.0000,0.0000,0.0000,0.0000,453.4054,0.0000,0.0000,0.0000,1224.1946,1224.1946,21.3887,14.0201,5830.5000,173.7000,5656.8000,0.1512,1325.1136,4.4000,1.0000,35.4490,4.9000,1.0000,1360.5626,0.0000,0.0000,209.1490,4505.3864,4296.2374,21.2734,13.9761,12126.6000,0.0000,12126.6000,0.3144,3277.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3277.4595,0.0000,0.0000,0.0000,8849.1405,8849.1405,20.9675,16.1933,18.5804,-11.8644,-177966.4552,9.6646,1193.8593,11.9386,9.6646,0.0000,32.8185,16.1841,15.7413,15.9627,-2.0630,-16503.7515,9.6646,2475.4189,24.7542,9.6646,0.0000,115.3980,15.7341,15.4771,15.6056,-1.3684,-9578.4981,9.6646,2869.1170,28.6912,9.6646,0.0000,150.6614,20.9758,20.9684,33.0348,20.9610,33.0201,20.9536,33.0054,20.9536,3707.1446,148.2858,21.4168,21.4074,40.3391,21.3981,40.2983,21.3887,40.2575,21.3887,3707.1446,148.2858,21.0360,21.0132,44.5398,20.9903,44.3933,20.9675,44.2467,20.9675,1073.8002,21.4760,16.1933,16.1902,10.6060,16.1871,10.6094,16.1841,10.6127,16.1841,3707.1446,148.2858,15.7413,15.7389,10.4593,15.7365,10.4633,15.7341,10.4673,15.7341,3707.1446,148.2858,15.4771,15.4739,7.1138,15.4705,7.1304,15.4672,7.1469,15.4672,1073.8002,21.4760,9.6646,364.7288,6.4431,0.0000,298.8778,663.6067,-152418.7000,-209461.8325,-204048.7049
2578.0000,15.5071,27.7293,0.0000,202902.0000,-202902.0000,5.2606,0.0000,0.0000,0.0000,45089.3333,4.5000,1.0000,45089.3333,0.0000,0.0000,247991.3333,0.0000,-247991.3333,21.5679,14.2706,33636.0000,0.0000,33636.0000,0.8721,9090.8108,3.7000,1.0000,0.0000,0.0000,0.0000,9090.8108,0.0000,0.0000,0.0000,24545.1892,24545.1892,20.9485,32.9893,0.0000,20990.4000,-20990.4000,0.5442,0.0000,0.0000,0.0000,4283.7551,4.9000,1.0000,4283.7551,0.0000,0.0000,25274.1551,0.0000,-25274.1551,21.5662,14.2689,1717.3000,0.0000,1717.3000,0.0445,464.1351,3.7000,1.0000,0.0000,0.0000,0.0000,464.1351,0.0000,0.0000,0.0000,1253.1649,1253.1649,21.5108,18.7890,2539.5000,1055.7000,1483.8000,0.0658,577.1591,4.4000,1.0000,215.4490,4.9000,1.0000,792.6081,0.0000,0.0000,1271.1490,1962.3409,691.1919,21.4939,14.1966,10993.4000,0.0000,10993.4000,0.2850,2971.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2971.1892,0.0000,0.0000,0.0000,8022.2108,8022.2108,21.2368,16.5285,18.8827,-12.8434,-192650.9217,10.6084,1295.6742,12.9567,10.6084,0.0000,43.4031,16.5184,15.8528,16.1856,-3.4041,-27232.5452,10.6084,2693.5314,26.9353,10.6084,0.0000,152.6162,15.8452,15.5172,15.6812,-1.9170,-13418.8320,10.6084,3139.9316,31.3993,10.6084,0.0000,199.2528,20.9681,20.9615,32.0413,20.9550,32.0327,20.9485,32.0240,20.9485,4372.5948,174.9038,21.5356,21.5273,39.5124,21.5191,39.4814,21.5108,39.4504,21.5108,4372.5948,174.9038,21.2979,21.2775,44.7293,21.2572,44.6099,21.2368,44.4908,21.2368,1265.1838,25.3037,16.5285,16.5251,13.5969,16.5217,13.5978,16.5184,13.5987,16.5184,4372.5948,174.9038,15.8528,15.8503,11.5041,15.8477,11.5056,15.8452,11.5071,15.8452,4372.5948,174.9038,15.5172,15.5138,7.4934,15.5105,7.5068,15.5071,7.5201,15.5071,1265.1838,25.3037,10.6084,472.1098,7.0723,0.0000,395.2721,867.3819,-176061.9000,-238753.7316,-233302.2988
2579.0000,15.5798,27.8020,0.0000,218654.7000,-218654.7000,5.6690,0.0000,0.0000,0.0000,48589.9333,4.5000,1.0000,48589.9333,0.0000,0.0000,267244.6333,0.0000,-267244.6333,21.5482,14.2509,35350.0000,0.0000,35350.0000,0.9165,9554.0541,3.7000,1.0000,0.0000,0.0000,0.0000,9554.0541,0.0000,0.0000,0.0000,25795.9459,25795.9459,20.9545,32.9953,0.0000,31437.8000,-31437.8000,0.8151,0.0000,0.0000,0.0000,6415.8776,4.9000,1.0000,6415.8776,0.0000,0.0000,37853.6776,0.0000,-37853.6776,21.7999,14.5026,2024.1000,0.0000,2024.1000,0.0525,547.0541,3.7000,1.0000,0.0000,0.0000,0.0000,547.0541,0.0000,0.0000,0.0000,1477.0459,1477.0459,21.7433,31.1078,753.3000,2175.0000,-1421.7000,0.0564,171.2045,4.4000,1.0000,443.8776,4.9000,1.0000,615.0821,0.0000,0.0000,2618.8776,582.0955,-2036.7821,21.7888,14.4915,8868.7000,0.0000,8868.7000,0.2299,2396.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2396.9459,0.0000,0.0000,0.0000,6471.7541,6471.7541,21.5847,16.8370,19.2108,-14.1725,-212588.1134,11.6092,1400.6384,14.0064,11.6092,0.0000,56.8811,16.8265,16.0050,16.4157,-4.5976,-36781.1869,11.6092,2921.2422,29.2124,11.6092,0.0000,200.0082,15.9971,15.5906,15.7939,-2.6003,-18202.4483,11.6092,3420.9007,34.2090,11.6092,0.0000,261.1268,20.9721,20.9662,31.4393,20.9604,31.4344,20.9545,31.4296,20.9545,5130.9619,205.2385,21.7669,21.7590,40.2907,21.7512,40.2620,21.7433,40.2333,21.7433,5130.9619,205.2385,21.6442,21.6244,46.4735,21.6045,46.3573,21.5847,46.2416,21.5847,1483.0870,29.6617,16.8370,16.8335,16.0478,16.8300,16.0477,16.8265,16.0476,16.8265,5130.9619,205.2385,16.0050,16.0024,12.7903,15.9998,12.7904,15.9971,12.7904,15.9971,5130.9619,205.2385,15.5906,15.5870,8.2307,15.5834,8.2401,15.5798,8.2494,15.5798,1483.0870,29.6617,11.6092,606.1248,7.7394,0.0000,518.0161,1124.1408,-205271.4000,-273390.3470,-267571.7486
2580.0000,15.6502,27.8724,0.0000,232325.6000,-232325.6000,6.0235,0.0000,0.0000,0.0000,51627.9111,4.5000,1.0000,51627.9111,0.0000,0.0000,283953.5111,0.0000,-283953.5111,21.8175,14.5202,30632.8000,0.0000,30632.8000,0.7942,8279.1351,3.7000,1.0000,0.0000,0.0000,0.0000,8279.1351,0.0000,0.0000,0.0000,22353.6649,22353.6649,21.3116,33.3524,0.0000,31032.0000,-31032.0000,0.8046,0.0000,0.0000,0.0000,6333.0612,4.9000,1.0000,6333.0612,0.0000,0.0000,37365.0612,0.0000,-37365.0612,22.1231,14.8258,2411.8000,0.0000,2411.8000,0.0625,651.8378,3.7000,1.0000,0.0000,0.0000,0.0000,651.8378,0.0000,0.0000,0.0000,1759.9622,1759.9622,22.0606,33.6367,168.6000,2803.4000,-2634.8000,0.0727,38.3182,4.4000,1.0000,572.1224,4.9000,1.0000,610.4406,0.0000,0.0000,3375.5224,130.2818,-3245.2406,22.1311,14.8338,7735.5000,0.0000,7735.5000,0.2006,2090.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2090.6757,0.0000,0.0000,0.0000,5644.8243,5644.8243,21.9480,17.0348,19.4914,-15.0806,-226208.5317,11.9370,1425.2708,14.2527,11.9370,0.0000,61.8380,17.0245,16.1300,16.5772,-5.1479,-41182.9678,11.9370,2984.9238,29.8492,11.9370,0.0000,217.4377,16.1220,15.6613,15.8916,-3.0299,-21209.4915,11.9370,3504.0113,35.0401,11.9370,0.0000,283.8825,21.3320,21.3252,34.4931,21.3184,34.4764,21.3116,34.4597,21.3116,5391.1107,215.6444,22.0849,22.0768,42.0092,22.0687,41.9773,22.0606,41.9455,22.0606,5391.1107,215.6444,22.0085,21.9883,48.5346,21.9681,48.4145,21.9480,48.2950,21.9480,1557.7924,31.1558,17.0348,17.0314,17.2572,17.0279,17.2577,17.0245,17.2581,17.0245,5391.1107,215.6444,16.1300,16.1273,13.6633,16.1246,13.6625,16.1220,13.6618,16.1220,5391.1107,215.6444,15.6613,15.6576,8.8468,15.6539,8.8544,15.6502,8.8620,15.6502,1557.7924,31.1558,11.9370,654.8017,7.9580,0.0000,563.1582,1217.9599,-225212.3000,-294805.3616,-288600.9910
2581.0000,15.7570,27.9792,0.0000,246723.3000,-246723.3000,6.3968,0.0000,0.0000,0.0000,54827.4000,4.5000,1.0000,54827.4000,0.0000,0.0000,301550.7000,0.0000,-301550.7000,21.7817,14.4844,35348.7000,0.0000,35348.7000,0.9165,9553.7027,3.7000,1.0000,0.0000,0.0000,0.0000,9553.7027,0.0000,0.0000,0.0000,25794.9973,25794.9973,21.2502,33.2910,0.0000,38840.2000,-38840.2000,1.0070,0.0000,0.0000,0.0000,7926.5714,4.9000,1.0000,7926.5714,0.0000,0.0000,46766.7714,0.0000,-46766.7714,22.1846,14.8873,2306.9000,0.0000,2306.9000,0.0598,623.4865,3.7000,1.0000,0.0000,0.0000,0.0000,623.4865,0.0000,0.0000,0.0000,1683.4135,1683.4135,22.1301,34.1709,0.0000,3576.1000,-3576.1000,0.0927,0.0000,0.0000,0.0000,729.8163,4.9000,1.0000,729.8163,0.0000,0.0000,4305.9163,0.0000,-4305.9163,22.2161,14.9188,6885.6000,0.0000,6885.6000,0.1785,1860.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1860.9730,0.0000,0.0000,0.0000,5024.6270,5024.6270,22.0660,17.3739,19.7200,-15.6568,-234852.4996,12.9769,1536.3958,15.3640,12.9769,0.0000,79.4481,17.3624,16.3111,16.8368,-6.5777,-52621.4621,12.9769,3212.4553,32.1246,12.9769,0.0000,279.3595,16.3028,15.7690,16.0359,-3.8167,-26717.1578,12.9769,3804.7999,38.0480,12.9769,0.0000,364.7264,21.2664,21.2610,32.8813,21.2556,32.8791,21.2502,32.8768,21.2502,6253.8817,250.1553,22.1510,22.1440,41.1798,22.1370,41.1596,22.1301,41.1394,22.1301,6253.8817,250.1553,22.1157,22.0992,47.5575,22.0826,47.4834,22.0660,47.4093,22.0660,1805.4091,36.1082,17.3739,17.3701,19.9176,17.3663,19.9141,17.3624,19.9106,17.3624,6253.8817,250.1553,16.3111,16.3083,15.0537,16.3056,15.0517,16.3028,15.0497,16.3028,6253.8817,250.1553,15.7690,15.7650,9.8654,15.7610,9.8693,15.7570,9.8732,15.7570,1805.4091,36.1082,12.9769,825.6123,8.6513,0.0000,723.5339,1549.1462,-244598.4000,-320120.3499,-314191.1196
2582.0000,15.8696,28.0918,0.0000,262858.4000,-262858.4000,6.8151,0.0000,0.0000,0.0000,58412.9778,4.5000,1.0000,58412.9778,0.0000,0.0000,321271.3778,0.0000,-321271.3778,21.9675,14.6702,33638.3000,0.0000,33638.3000,0.8721,9091.4324,3.7000,1.0000,0.0000,0.0000,0.0000,9091.4324,0.0000,0.0000,0.0000,24546.8676,24546.8676,21.4841,33.5249,0.0000,43054.3000,-43054.3000,1.1163,0.0000,0.0000,0.0000,8786.5918,4.9000,1.0000,8786.5918,0.0000,0.0000,51840.8918,0.0000,-51840.8918,22.4681,15.1708,1537.1000,0.0000,1537.1000,0.0399,415.4324,3.7000,1.0000,0.0000,0.0000,0.0000,415.4324,0.0000,0.0000,0.0000,1121.6676,1121.6676,22.4252,34.4660,0.0000,4115.8000,-4115.8000,0.1067,0.0000,0.0000,0.0000,839.9592,4.9000,1.0000,839.9592,0.0000,0.0000,4955.7592,0.0000,-4955.7592,22.5192,15.2219,6035.7000,0.0000,6035.7000,0.1565,1631.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1631.2703,0.0000,0.0000,0.0000,4404.4297,4404.4297,22.3825,17.6118,19.9971,-16.7569,-251352.8247,13.6598,1600.8219,16.0082,13.6598,0.0000,92.6617,17.6006,16.4845,17.0426,-7.3502,-58801.6755,13.6598,3354.7117,33.5471,13.6598,0.0000,325.8218,16.4761,15.8821,16.1791,-4.4711,-31297.8008,13.6598,3999.7571,39.9976,13.6598,0.0000,425.3867,21.5016,21.4958,34.7064,21.4899,34.6974,21.4841,34.6884,21.4841,6851.2757,274.0510,22.4468,22.4396,43.0009,22.4324,42.9766,22.4252,42.9522,22.4252,6851.2757,274.0510,22.4356,22.4179,49.6601,22.4002,49.5671,22.3825,49.4745,22.3825,1976.7483,39.5350,17.6118,17.6080,21.3450,17.6043,21.3428,17.6006,21.3406,17.6006,6851.2757,274.0510,16.4845,16.4817,16.2461,16.4789,16.2436,16.4761,16.2411,16.4761,6851.2757,274.0510,15.8821,15.8779,10.8455,15.8738,10.8479,15.8696,10.8502,15.8696,1976.7483,39.5350,13.6598,951.9647,9.1065,0.0000,843.8703,1795.8350,-268817.4000,-347995.0639,-341452.3010
2583.0000,16.0086,28.2308,0.0000,277753.4000,-277753.4000,7.2013,0.0000,0.0000,0.0000,61722.9778,4.5000,1.0000,61722.9778,0.0000,0.0000,339476.3778,0.0000,-339476.3778,22.0229,14.7256,31921.6000,0.0000,31921.6000,0.8276,8627.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8627.4595,0.0000,0.0000,0.0000,23294.1405,23294.1405,21.5943,33.6351,0.0000,53629.3000,-53629.3000,1.3904,0.0000,0.0000,0.0000,10944.7551,4.9000,1.0000,10944.7551,0.0000,0.0000,64574.0551,0.0000,-64574.0551,22.7383,15.4410,1479.5000,0.0000,1479.5000,0.0384,399.8649,3.7000,1.0000,0.0000,0.0000,0.0000,399.8649,0.0000,0.0000,0.0000,1079.6351,1079.6351,22.6985,34.7393,0.0000,4626.6000,-4626.6000,0.1200,0.0000,0.0000,0.0000,944.2041,4.9000,1.0000,944.2041,0.0000,0.0000,5570.8041,0.0000,-5570.8041,22.7972,15.4999,6885.6000,0.0000,6885.6000,0.1785,1860.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1860.9730,0.0000,0.0000,0.0000,5024.6270,5024.6270,22.6581,17.9117,20.2849,-17.8605,-267907.8382,14.6343,1697.0268,16.9703,14.6343,0.0000,113.9407,17.9002,16.6894,17.2948,-8.5431,-68344.5745,14.6343,3583.7676,35.8377,14.6343,0.0000,400.6439,16.6807,16.0217,16.3512,-5.3136,-37195.2955,14.6343,4313.8709,43.1387,14.6343,0.0000,523.0730,21.6102,21.6049,35.0118,21.5996,35.0073,21.5943,35.0027,21.5943,7745.5994,309.8240,22.7192,22.7123,44.4141,22.7054,44.3925,22.6985,44.3710,22.6985,7745.5994,309.8240,22.7081,22.6915,51.0435,22.6748,50.9640,22.6581,50.8847,22.6581,2233.0975,44.6619,17.9117,17.9079,23.4141,17.9040,23.4104,17.9002,23.4066,17.9002,7745.5994,309.8240,16.6894,16.6865,17.6903,16.6836,17.6871,16.6807,17.6838,16.6807,7745.5994,309.8240,16.0217,16.0174,12.0759,16.0130,12.0756,16.0086,12.0752,16.0086,2233.0975,44.6619,14.6343,1152.8293,9.7562,0.0000,1037.6576,2190.4869,-295722.6000,-380222.8343,-373447.7082
2584.0000,16.1369,28.3591,0.0000,283596.6000,-283596.6000,7.3528,0.0000,0.0000,0.0000,63021.4667,4.5000,1.0000,63021.4667,0.0000,0.0000,346618.0667,0.0000,-346618.0667,22.0720,14.7747,27206.6000,0.0000,27206.6000,0.7054,7353.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7353.1351,0.0000,0.0000,0.0000,19853.4649,19853.4649,21.7163,33.7572,0.0000,62983.6000,-62983.6000,1.6330,0.0000,0.0000,0.0000,12853.7959,4.9000,1.0000,12853.7959,0.0000,0.0000,75837.3959,0.0000,-75837.3959,23.0149,15.7176,1908.5000,0.0000,1908.5000,0.0495,515.8108,3.7000,1.0000,0.0000,0.0000,0.0000,515.8108,0.0000,0.0000,0.0000,1392.6892,1392.6892,22.9704,35.0112,0.0000,5632.6000,-5632.6000,0.1460,0.0000,0.0000,0.0000,1149.5102,4.9000,1.0000,1149.5102,0.0000,0.0000,6782.1102,0.0000,-6782.1102,23.0865,15.7892,8018.8000,0.0000,8018.8000,0.2079,2167.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2167.2432,0.0000,0.0000,0.0000,5851.5568,5851.5568,22.9367,18.1444,20.5405,-18.6585,-279877.7903,15.1418,1739.5868,17.3959,15.1418,0.0000,126.2117,18.1329,16.8672,17.5001,-9.2401,-73920.6861,15.1418,3695.5521,36.9555,15.1418,0.0000,443.7918,16.8585,16.1503,16.5044,-5.9085,-41359.7741,15.1418,4501.8450,45.0184,15.1418,0.0000,579.4060,21.7320,21.7268,35.5356,21.7216,35.5306,21.7163,35.5256,21.7163,8230.7231,329.2289,22.9910,22.9842,45.7954,22.9773,45.7737,22.9704,45.7520,22.9704,8230.7231,329.2289,22.9863,22.9698,52.5359,22.9532,52.4565,22.9367,52.3776,22.9367,2372.0839,47.4417,18.1444,18.1406,24.7031,18.1368,24.6998,18.1329,24.6964,18.1329,8230.7231,329.2289,16.8672,16.8643,18.7748,16.8614,18.7713,16.8585,18.7678,16.8585,8230.7231,329.2289,16.1503,16.1458,13.0729,16.1414,13.0722,16.1369,13.0714,16.1369,2372.0839,47.4417,15.1418,1267.4262,10.0945,0.0000,1149.4094,2416.8356,-315078.9000,-402139.8620,-395158.2505
2585.0000,16.2084,28.4306,0.0000,292888.8000,-292888.8000,7.5937,0.0000,0.0000,0.0000,65086.4000,4.5000,1.0000,65086.4000,0.0000,0.0000,357975.2000,0.0000,-357975.2000,22.4649,15.1676,17781.4000,0.0000,17781.4000,0.4610,4805.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4805.7838,0.0000,0.0000,0.0000,12975.6162,12975.6162,22.2187,34.2595,0.0000,52977.1000,-52977.1000,1.3735,0.0000,0.0000,0.0000,10811.6531,4.9000,1.0000,10811.6531,0.0000,0.0000,63788.7531,0.0000,-63788.7531,23.3336,16.0363,1222.3000,0.0000,1222.3000,0.0317,330.3514,3.7000,1.0000,0.0000,0.0000,0.0000,330.3514,0.0000,0.0000,0.0000,891.9486,891.9486,23.2959,35.3367,0.0000,6005.1000,-6005.1000,0.1557,0.0000,0.0000,0.0000,1225.5306,4.9000,1.0000,1225.5306,0.0000,0.0000,7230.6306,0.0000,-7230.6306,23.4223,16.1250,10568.5000,0.0000,10568.5000,0.2740,2856.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2856.3514,0.0000,0.0000,0.0000,7712.1486,7712.1486,23.2349,18.2414,20.7381,-19.0474,-285710.4542,14.8344,1692.0798,16.9208,14.8344,0.0000,118.6806,18.2302,16.9553,17.5928,-9.1180,-72943.7099,14.8344,3600.1570,36.0016,14.8344,0.0000,417.3106,16.9467,16.2213,16.5840,-5.9295,-41506.8045,14.8344,4365.2318,43.6523,14.8344,0.0000,544.8327,22.2381,22.2316,39.8667,22.2252,39.8486,22.2187,39.8305,22.2187,7935.3600,317.4144,23.3180,23.3106,47.7058,23.3033,47.6790,23.2959,47.6522,23.2959,7935.3600,317.4144,23.2875,23.2699,54.3117,23.2524,54.2204,23.2349,54.1295,23.2349,2287.4688,45.7494,18.2414,18.2376,24.6855,18.2339,24.6830,18.2302,24.6804,18.2302,7935.3600,317.4144,16.9553,16.9524,18.9565,16.9496,18.9532,16.9467,18.9500,16.9467,7935.3600,317.4144,16.2213,16.2170,13.3375,16.2127,13.3391,16.2084,13.3406,16.2084,2287.4688,45.7494,14.8344,1197.1926,9.8896,0.0000,1080.8238,2278.0164,-322298.8000,-407414.8702,-400160.9686
2586.0000,15.9815,28.2037,0.0000,196791.6000,-196791.6000,5.1022,0.0000,0.0000,0.0000,43731.4667,4.5000,1.0000,43731.4667,0.0000,0.0000,240523.0667,0.0000,-240523.0667,22.5000,15.2027,14650.2000,0.0000,14650.2000,0.3798,3959.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3959.5135,0.0000,0.0000,0.0000,10690.6865,10690.6865,22.1845,34.2254,0.0000,15070.5000,-15070.5000,0.3907,0.0000,0.0000,0.0000,3075.6122,4.9000,1.0000,3075.6122,0.0000,0.0000,18146.1122,0.0000,-18146.1122,22.6763,15.3790,1017.8000,0.0000,1017.8000,0.0264,275.0811,3.7000,1.0000,0.0000,0.0000,0.0000,275.0811,0.0000,0.0000,0.0000,742.7189,742.7189,22.6333,34.6741,0.0000,6047.3000,-6047.3000,0.1568,0.0000,0.0000,0.0000,1234.1429,4.9000,1.0000,1234.1429,0.0000,0.0000,7281.4429,0.0000,-7281.4429,22.8306,15.5333,12409.9000,0.0000,12409.9000,0.3217,3354.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3354.0270,0.0000,0.0000,0.0000,9055.8730,9055.8730,22.5445,17.5074,20.0260,-12.3907,-185860.9692,9.5665,1119.9339,11.1993,9.5665,0.0000,31.8294,17.5005,16.5894,17.0449,-4.2024,-33619.1911,9.5665,2349.2266,23.4923,9.5665,0.0000,111.9200,16.5816,15.9889,16.2852,-3.1243,-21870.1779,9.5665,2765.1891,27.6519,9.5665,0.0000,146.1206,22.2103,22.2017,38.3115,22.1931,38.2737,22.1845,38.2360,22.1845,3640.7971,145.6319,22.6562,22.6486,39.7416,22.6409,39.7128,22.6333,39.6840,22.6333,3640.7971,145.6319,22.5852,22.5717,43.9717,22.5581,43.9313,22.5445,43.8906,22.5445,1054.7082,21.0942,17.5074,17.5051,16.6687,17.5028,16.6800,17.5005,16.6912,17.5005,3640.7971,145.6319,16.5894,16.5868,14.7690,16.5842,14.7683,16.5816,14.7677,16.5816,3640.7971,145.6319,15.9889,15.9864,10.0351,15.9839,10.0587,15.9815,10.0820,15.9815,1054.7082,21.0942,9.5665,354.5743,6.3777,0.0000,289.8700,644.4444,-189831.5000,-245461.3434,-241350.3382
2587.0000,15.8667,28.0889,0.0000,186352.5000,-186352.5000,4.8315,0.0000,0.0000,0.0000,41411.6667,4.5000,1.0000,41411.6667,0.0000,0.0000,227764.1667,0.0000,-227764.1667,22.7424,15.4451,14643.3000,0.0000,14643.3000,0.3797,3957.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3957.6486,0.0000,0.0000,0.0000,10685.6514,10685.6514,22.3886,34.4294,0.0000,2406.6000,-2406.6000,0.0624,0.0000,0.0000,0.0000,491.1429,4.9000,1.0000,491.1429,0.0000,0.0000,2897.7429,0.0000,-2897.7429,22.4760,15.1787,787.8000,0.0000,787.8000,0.0204,212.9189,3.7000,1.0000,0.0000,0.0000,0.0000,212.9189,0.0000,0.0000,0.0000,574.8811,574.8811,22.4315,34.4723,0.0000,4805.4000,-4805.4000,0.1246,0.0000,0.0000,0.0000,980.6939,4.9000,1.0000,980.6939,0.0000,0.0000,5786.0939,0.0000,-5786.0939,22.6061,15.3088,11843.3000,0.0000,11843.3000,0.3071,3200.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3200.8919,0.0000,0.0000,0.0000,8642.4081,8642.4081,22.2907,17.1785,19.7346,-11.2898,-169346.6899,8.5885,1016.2792,10.1628,8.5885,0.0000,23.0312,17.1701,16.4016,16.7858,-3.1821,-25457.0232,8.5885,2130.2867,21.3029,8.5885,0.0000,80.9835,16.3930,15.8766,16.1348,-2.4437,-17105.6452,8.5885,2497.1412,24.9714,8.5885,0.0000,105.7305,22.4198,22.4094,39.6648,22.3990,39.6126,22.3886,39.5605,22.3886,3008.5173,120.3407,22.4587,22.4496,37.8844,22.4405,37.8421,22.4315,37.7999,22.4315,3008.5173,120.3407,22.3452,22.3270,41.1709,22.3088,41.0673,22.2907,40.9651,22.2907,872.6572,17.4531,17.1785,17.1757,14.0593,17.1729,14.0631,17.1701,14.0669,17.1701,3008.5173,120.3407,16.4016,16.3987,13.1099,16.3958,13.1060,16.3930,13.1021,16.3930,3008.5173,120.3407,15.8766,15.8733,8.8095,15.8700,8.8191,15.8667,8.8288,15.8667,872.6572,17.4531,8.5885,263.1102,5.7257,0.0000,209.7452,472.8554,-166290.1000,-216545.0629,-211909.3583
2588.0000,15.7212,27.9434,0.0000,122672.0000,-122672.0000,3.1805,0.0000,0.0000,0.0000,27260.4444,4.5000,1.0000,27260.4444,0.0000,0.0000,149932.4444,0.0000,-149932.4444,22.2591,14.9618,14642.9000,0.0000,14642.9000,0.3796,3957.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3957.5405,0.0000,0.0000,0.0000,10685.3595,10685.3595,21.7637,21.7637,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.7637,14.4664,859.7000,0.0000,859.7000,0.0223,232.3514,3.7000,1.0000,0.0000,0.0000,0.0000,232.3514,0.0000,0.0000,0.0000,627.3486,627.3486,21.7098,33.7506,0.0000,3858.4000,-3858.4000,0.1000,0.0000,0.0000,0.0000,787.4286,4.9000,1.0000,787.4286,0.0000,0.0000,4645.8286,0.0000,-4645.8286,21.9124,14.6151,10851.8000,0.0000,10851.8000,0.2814,2932.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2932.9189,0.0000,0.0000,0.0000,7918.8811,7918.8811,21.5309,16.7271,19.1290,-7.3443,-110164.8627,5.9457,719.5404,7.1954,5.9457,0.0000,7.6416,16.7202,16.2111,16.4657,-1.4594,-11674.9310,5.9457,1493.2348,14.9323,5.9457,0.0000,26.8697,16.2004,15.7306,15.9655,-1.5390,-10773.2865,5.9457,1740.2589,17.4026,5.9457,0.0000,35.0806,21.7931,21.7833,32.6100,21.7735,32.5687,21.7637,32.5274,21.7637,1573.7615,62.9505,21.7363,21.7275,30.8316,21.7186,30.7943,21.7098,30.7570,21.7098,1573.7615,62.9505,21.5671,21.5551,31.9951,21.5430,31.9733,21.5309,31.9505,21.5309,458.5853,9.1717,16.7271,16.7248,10.2873,16.7225,10.2957,16.7202,10.3040,16.7202,1573.7615,62.9505,16.2111,16.2075,11.5113,16.2040,11.5007,16.2004,11.4902,16.2004,1573.7615,62.9505,15.7306,15.7275,7.2566,15.7243,7.2677,15.7212,7.2785,15.7212,458.5853,9.1717,5.9457,95.3703,3.9638,0.0000,69.5918,164.9621,-100176.0000,-135346.6838,-132613.0801
2589.0000,15.6324,27.8546,0.0000,111841.9000,-111841.9000,2.8997,0.0000,0.0000,0.0000,24853.7556,4.5000,1.0000,24853.7556,0.0000,0.0000,136695.6556,0.0000,-136695.6556,22.2869,14.9896,12412.5000,0.0000,12412.5000,0.3218,3354.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3354.7297,0.0000,0.0000,0.0000,9057.7703,9057.7703,21.8047,21.8047,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.8047,14.5074,519.5000,0.0000,519.5000,0.0135,140.4054,3.7000,1.0000,0.0000,0.0000,0.0000,140.4054,0.0000,0.0000,0.0000,379.0946,379.0946,21.7465,33.7874,0.0000,3303.5000,-3303.5000,0.0856,0.0000,0.0000,0.0000,674.1837,4.9000,1.0000,674.1837,0.0000,0.0000,3977.6837,0.0000,-3977.6837,21.9402,14.6429,8868.7000,0.0000,8868.7000,0.2299,2396.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2396.9459,0.0000,0.0000,0.0000,6471.7541,6471.7541,21.5412,16.2692,18.9052,-7.2199,-108298.1625,5.3259,649.9338,6.4993,5.3259,0.0000,5.4921,16.2658,16.1315,16.1987,-0.3450,-2759.6768,5.3259,1351.5714,13.5157,5.3259,0.0000,19.3116,16.1189,15.6441,15.8815,-1.3933,-9753.1829,5.3259,1563.9889,15.6399,5.3259,0.0000,25.2129,21.8459,21.8321,33.5258,21.8184,33.4471,21.8047,33.3687,21.8047,1297.2609,51.8904,21.7862,21.7730,32.3204,21.7597,32.2407,21.7465,32.1613,21.7465,1297.2609,51.8904,21.6251,21.5967,34.0157,21.5688,33.7895,21.5412,33.5688,21.5412,378.5615,7.5712,16.2692,16.2681,6.7683,16.2670,6.7871,16.2658,6.8057,16.2658,1297.2609,51.8904,16.1315,16.1273,11.1094,16.1231,11.0935,16.1189,11.0776,16.1189,1297.2609,51.8904,15.6441,15.6402,6.5591,15.6363,6.5604,15.6324,6.5618,15.6324,378.5615,7.5712,5.3259,70.4390,3.5506,0.0000,50.0166,120.4556,-93344.7000,-124764.7203,-120811.0223
2590.0000,15.5539,27.7761,0.0000,84939.9000,-84939.9000,2.2022,0.0000,0.0000,0.0000,18875.5333,4.5000,1.0000,18875.5333,0.0000,0.0000,103815.4333,0.0000,-103815.4333,21.8909,14.5936,12107.0000,0.0000,12107.0000,0.3139,3272.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3272.1622,0.0000,0.0000,0.0000,8834.8378,8834.8378,21.3147,33.3556,0.0000,1644.2000,-1644.2000,0.0426,0.0000,0.0000,0.0000,335.5510,4.9000,1.0000,335.5510,0.0000,0.0000,1979.7510,0.0000,-1979.7510,21.4356,14.1383,390.7000,0.0000,390.7000,0.0101,105.5946,3.7000,1.0000,0.0000,0.0000,0.0000,105.5946,0.0000,0.0000,0.0000,285.1054,285.1054,21.3791,33.4199,0.0000,2399.3000,-2399.3000,0.0622,0.0000,0.0000,0.0000,489.6531,4.9000,1.0000,489.6531,0.0000,0.0000,2888.9531,0.0000,-2888.9531,21.5554,14.2581,7735.5000,0.0000,7735.5000,0.2006,2090.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2090.6757,0.0000,0.0000,0.0000,5644.8243,5644.8243,21.1459,16.0144,18.5802,-5.6045,-84066.9490,4.2475,524.6897,5.2469,4.2475,0.0000,2.7858,16.0095,16.0482,16.0289,0.0791,632.6632,4.2475,1085.0931,10.8509,4.2475,0.0000,9.7957,16.0332,15.5673,15.8003,-1.0903,-7632.1675,4.2475,1251.2968,12.5130,4.2475,0.0000,12.7891,21.3516,21.3393,28.5901,21.3270,28.5332,21.3147,28.4765,21.3147,873.1765,34.9271,21.4182,21.4051,28.9681,21.3921,28.8982,21.3791,28.8285,21.3791,873.1765,34.9271,21.2108,21.1892,29.4793,21.1676,29.3611,21.1459,29.2420,21.1459,255.5955,5.1119,16.0144,16.0128,5.4614,16.0112,5.4723,16.0095,5.4832,16.0095,873.1765,34.9271,16.0482,16.0432,10.5726,16.0382,10.5505,16.0332,10.5286,16.0332,873.1765,34.9271,15.5673,15.5628,5.9565,15.5584,5.9518,15.5539,5.9472,15.5539,255.5955,5.1119,4.2475,37.8353,2.8316,0.0000,25.3706,63.2060,-68750.2000,-93919.3698,-91066.4533
2591.0000,15.4714,27.6936,0.0000,70551.1000,-70551.1000,1.8292,0.0000,0.0000,0.0000,15678.0222,4.5000,1.0000,15678.0222,0.0000,0.0000,86229.1222,0.0000,-86229.1222,21.7085,14.4112,12095.6000,0.0000,12095.6000,0.3136,3269.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3269.0811,0.0000,0.0000,0.0000,8826.5189,8826.5189,21.0269,32.8626,88.4000,3329.7000,-3241.3000,0.0863,20.0909,4.4000,1.0000,679.5306,4.9000,1.0000,699.6215,0.0000,0.0000,4009.2306,68.3091,-3940.9215,21.3120,14.0147,399.5000,0.0000,399.5000,0.0104,107.9730,3.7000,1.0000,0.0000,0.0000,0.0000,107.9730,0.0000,0.0000,0.0000,291.5270,291.5270,21.2419,33.2827,0.0000,1456.3000,-1456.3000,0.0378,0.0000,0.0000,0.0000,297.2041,4.9000,1.0000,297.2041,0.0000,0.0000,1753.5041,0.0000,-1753.5041,21.3687,14.0714,4335.9000,0.0000,4335.9000,0.1124,1171.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1171.8649,0.0000,0.0000,0.0000,3164.0351,3164.0351,21.0403,15.6704,18.3554,-4.9494,-74240.5280,3.5844,446.5535,4.4655,3.5844,0.0000,1.6743,15.6702,16.0580,15.8641,0.6702,5361.2190,3.5844,921.6573,9.2166,3.5844,0.0000,5.8872,16.0382,15.4845,15.7613,-1.0935,-7654.7403,3.5844,1057.5929,10.5759,3.5844,0.0000,7.6863,21.0700,21.0556,26.4668,21.0412,26.3907,21.0269,26.3150,21.0269,649.5483,25.9819,21.2909,21.2745,28.3817,21.2581,28.2826,21.2419,28.1841,21.2419,649.5483,25.9819,21.1398,21.1061,29.5444,21.0729,29.2841,21.0403,29.0305,21.0403,190.5983,3.8120,15.6704,15.6704,3.1143,15.6703,3.1401,15.6702,3.1657,15.6702,649.5483,25.9819,16.0580,16.0514,10.9372,16.0447,10.9010,16.0382,10.8650,16.0382,649.5483,25.9819,15.4845,15.4801,5.2762,15.4758,5.2744,15.4714,5.2725,15.4714,190.5983,3.8120,3.5844,23.7636,2.3896,0.0000,15.2478,39.0114,-58417.7000,-79641.4667,-76534.0493
2592.0000,15.3882,27.6071,23.7000,55366.7000,-55343.0000,1.4355,5.3864,4.4000,1.0000,12303.7111,4.5000,1.0000,12309.0975,0.0000,0.0000,67670.4111,18.3136,-67652.0975,21.5628,14.2655,12115.5000,0.0000,12115.5000,0.3141,3274.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3274.4595,0.0000,0.0000,0.0000,8841.0405,8841.0405,20.7076,30.2560,994.9000,3084.5000,-2089.6000,0.0800,226.1136,4.4000,1.0000,629.4898,4.9000,1.0000,855.6034,0.0000,0.0000,3713.9898,768.7864,-2945.2034,20.9765,13.6792,389.9000,0.0000,389.9000,0.0101,105.3784,3.7000,1.0000,0.0000,0.0000,0.0000,105.3784,0.0000,0.0000,0.0000,284.5216,284.5216,20.8994,32.9402,0.0000,725.9000,-725.9000,0.0188,0.0000,0.0000,0.0000,148.1429,4.9000,1.0000,148.1429,0.0000,0.0000,874.0429,0.0000,-874.0429,20.9792,13.6819,1361.2000,0.0000,1361.2000,0.0353,367.8919,3.7000,1.0000,0.0000,0.0000,0.0000,367.8919,0.0000,0.0000,0.0000,993.3081,993.3081,20.7888,15.4274,18.1081,-3.9161,-58742.1149,2.8407,357.2213,3.5722,2.8407,0.0000,0.8334,15.4280,16.0757,15.7519,0.8870,7096.1264,2.8407,733.6525,7.3365,2.8407,0.0000,2.9303,16.0499,15.4017,15.7258,-1.0146,-7102.0260,2.8407,839.3222,8.3932,2.8407,0.0000,3.8258,20.7559,20.7397,24.0468,20.7236,23.9587,20.7076,23.8711,20.7076,433.7547,17.3502,20.9505,20.9334,25.5159,20.9164,25.4177,20.8994,25.3201,20.8994,433.7547,17.3502,20.8885,20.8549,27.1134,20.8217,26.8798,20.7888,26.6492,20.7888,127.7248,2.5545,15.4274,15.4277,1.8658,15.4279,1.8911,15.4280,1.9162,15.4280,433.7547,17.3502,16.0757,16.0670,11.2311,16.0584,11.1788,16.0499,11.1269,16.0499,433.7547,17.3502,15.4017,15.3972,4.6149,15.3927,4.6120,15.3882,4.6091,15.3882,127.7248,2.5545,2.8407,12.5851,1.8938,0.0000,7.5895,20.1746,-44291.9000,-61352.4735,-58748.0145
2593.0000,15.3654,27.5736,97.5000,53694.0000,-53596.5000,1.3921,22.1591,4.4000,1.0000,11932.0000,4.5000,1.0000,11954.1591,0.0000,0.0000,65626.0000,75.3409,-65550.6591,21.3380,14.0407,12087.2000,0.0000,12087.2000,0.3134,3266.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3266.8108,0.0000,0.0000,0.0000,8820.3892,8820.3892,20.4873,28.5285,2999.2000,5794.5000,-2795.3000,0.1502,681.6364,4.4000,1.0000,1182.5510,4.9000,1.0000,1864.1874,0.0000,0.0000,6977.0510,2317.5636,-4659.4874,20.9119,13.6146,396.2000,0.0000,396.2000,0.0103,107.0811,3.7000,1.0000,0.0000,0.0000,0.0000,107.0811,0.0000,0.0000,0.0000,289.1189,289.1189,20.8287,29.8219,159.3000,403.9000,-244.6000,0.0105,36.2045,4.4000,1.0000,82.4286,4.9000,1.0000,118.6331,0.0000,0.0000,486.3286,123.0955,-363.2331,20.8618,13.5645,793.3000,0.0000,793.3000,0.0206,214.4054,3.7000,1.0000,0.0000,0.0000,0.0000,214.4054,0.0000,0.0000,0.0000,578.8946,578.8946,20.6955,15.2879,17.9917,-3.9567,-59350.3780,2.8456,359.4190,3.5942,2.8456,0.0000,0.8377,15.2872,16.0417,15.6644,1.0352,8281.5556,2.8456,737.4503,7.3745,2.8456,0.0000,2.9455,16.0175,15.3852,15.7014,-0.9915,-6940.1848,2.8456,841.5733,8.4157,2.8456,0.0000,3.8455,20.5343,20.5186,22.6762,20.5029,22.5978,20.4873,22.5197,20.4873,435.0454,17.4018,20.8855,20.8665,25.6520,20.8475,25.5404,20.8287,25.4294,20.8287,435.0454,17.4018,20.8091,20.7706,26.9383,20.7328,26.6617,20.6955,26.3904,20.6955,128.1015,2.5620,15.2879,15.2877,1.5452,15.2874,1.5639,15.2872,1.5825,15.2872,435.0454,17.4018,16.0417,16.0336,10.9499,16.0256,10.9082,16.0175,10.8666,16.0175,435.0454,17.4018,15.3852,15.3785,4.7592,15.3719,4.7309,15.3654,4.7038,15.3654,128.1015,2.5620,2.8456,12.6441,1.8970,0.0000,7.6287,20.2728,-43359.7000,-60884.9769,-58009.0072
