Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2594.0000,15.3802,27.5658,233.3000,49207.8000,-48974.5000,1.2758,53.0227,4.4000,1.0000,10935.0667,4.5000,1.0000,10988.0894,0.0000,0.0000,60142.8667,180.2773,-59962.5894,21.2702,13.9729,12068.5000,0.0000,12068.5000,0.3129,3261.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3261.7568,0.0000,0.0000,0.0000,8806.7432,8806.7432,20.3538,21.3908,5097.0000,3710.0000,1387.0000,0.1321,1158.4091,4.4000,1.0000,757.1429,4.9000,1.0000,1915.5519,0.0000,0.0000,4467.1429,3938.5909,-528.5519,20.4058,13.1085,390.6000,0.0000,390.6000,0.0101,105.5676,3.7000,1.0000,0.0000,0.0000,0.0000,105.5676,0.0000,0.0000,0.0000,285.0324,285.0324,20.3368,16.6613,736.4000,247.8000,488.6000,0.0191,167.3636,4.4000,1.0000,50.5714,4.9000,1.0000,217.9351,0.0000,0.0000,298.3714,569.0364,270.6649,20.3103,13.0130,369.2000,0.0000,369.2000,0.0096,99.7838,3.7000,1.0000,0.0000,0.0000,0.0000,99.7838,0.0000,0.0000,0.0000,269.4162,269.4162,20.2280,15.4144,17.8212,-3.2670,-49004.3428,2.6395,335.5551,3.3556,2.6395,0.0000,0.6685,15.4028,15.9084,15.6556,0.6434,5147.2765,2.6395,684.2751,6.8428,2.6395,0.0000,2.3507,15.8875,15.4076,15.6475,-0.6979,-4885.5516,2.6395,782.2783,7.8228,2.6395,0.0000,3.0690,20.4051,20.3880,22.1547,20.3709,22.0646,20.3538,21.9752,20.3538,381.9572,15.2783,20.3778,20.3641,21.1555,20.3505,21.1033,20.3368,21.0509,20.3368,381.9572,15.2783,20.2838,20.2658,21.3016,20.2472,21.2832,20.2280,21.2558,20.2280,112.6022,2.2520,15.4144,15.4105,3.6546,15.4066,3.6365,15.4028,3.6188,15.4028,381.9572,15.2783,15.9084,15.9014,9.7272,15.8945,9.6982,15.8875,9.6692,15.8875,381.9572,15.2783,15.4076,15.3983,5.2545,15.3892,5.1998,15.3802,5.1469,15.3802,112.6022,2.2520,2.6395,10.2996,1.7596,0.0000,6.0882,16.3878,-34270.6000,-50859.2845,-48742.6179
2595.0000,15.4254,27.5801,395.6000,45302.7000,-44907.1000,1.1746,89.9091,4.4000,1.0000,10067.2667,4.5000,1.0000,10157.1758,0.0000,0.0000,55369.9667,305.6909,-55064.2758,20.7618,13.4645,12062.0000,0.0000,12062.0000,0.3127,3260.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3260.0000,0.0000,0.0000,0.0000,8802.0000,8802.0000,19.8759,19.0222,9013.0000,5145.1000,3867.9000,0.2337,2048.4091,4.4000,1.0000,1050.0204,4.9000,1.0000,3098.4295,0.0000,0.0000,6195.1204,6964.5909,769.4705,19.8014,12.5041,394.8000,0.0000,394.8000,0.0102,106.7027,3.7000,1.0000,0.0000,0.0000,0.0000,106.7027,0.0000,0.0000,0.0000,288.0973,288.0973,19.7469,13.3081,1649.4000,176.5000,1472.9000,0.0428,374.8636,4.4000,1.0000,36.0204,4.9000,1.0000,410.8840,0.0000,0.0000,212.5204,1274.5364,1062.0160,19.6439,12.3466,369.2000,0.0000,369.2000,0.0096,99.7838,3.7000,1.0000,0.0000,0.0000,0.0000,99.7838,0.0000,0.0000,0.0000,269.4162,269.4162,19.6081,15.7061,17.6571,-2.6843,-40264.1978,2.6753,342.2468,3.4225,2.6753,0.0000,0.6961,15.6833,15.7172,15.7002,0.0437,349.4844,2.6753,692.3472,6.9235,2.6753,0.0000,2.4477,15.7016,15.4586,15.5801,-0.3582,-2507.3863,2.6753,795.0147,7.9501,2.6753,0.0000,3.1957,19.9087,19.8978,17.8985,19.8869,17.8743,19.8759,17.8496,19.8759,390.9734,15.6389,19.7734,19.7646,16.2900,19.7557,16.2808,19.7469,16.2712,19.7469,390.9734,15.6389,19.6178,19.6153,14.7264,19.6121,14.8657,19.6081,14.9966,19.6081,115.2356,2.3047,15.7061,15.6984,6.8964,15.6908,6.8464,15.6833,6.7970,15.6833,390.9734,15.6389,15.7172,15.7120,8.1047,15.7068,8.0934,15.7016,8.0819,15.7016,390.9734,15.6389,15.4586,15.4474,5.9708,15.4363,5.8999,15.4254,5.8306,15.4254,115.2356,2.3047,2.6753,10.6854,1.7835,0.0000,6.3396,17.0250,-26740.3000,-43873.2758,-42422.0997
2596.0000,15.4034,27.5973,224.5000,61318.7000,-61094.2000,1.5898,51.0227,4.4000,1.0000,13626.3778,4.5000,1.0000,13677.4005,0.0000,0.0000,74945.0778,173.4773,-74771.6005,21.1653,13.8680,12085.7000,0.0000,12085.7000,0.3133,3266.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3266.4054,0.0000,0.0000,0.0000,8819.2946,8819.2946,20.4286,16.2401,9351.6000,2748.4000,6603.2000,0.2425,2125.3636,4.4000,1.0000,560.8980,4.9000,1.0000,2686.2616,0.0000,0.0000,3309.2980,7226.2364,3916.9384,20.1267,12.8294,391.8000,0.0000,391.8000,0.0102,105.8919,3.7000,1.0000,0.0000,0.0000,0.0000,105.8919,0.0000,0.0000,0.0000,285.9081,285.9081,20.0588,12.9864,2572.4000,139.9000,2432.5000,0.0667,584.6364,4.4000,1.0000,28.5510,4.9000,1.0000,613.1874,0.0000,0.0000,168.4510,1987.7636,1819.3126,19.9186,12.6213,792.7000,0.0000,792.7000,0.0206,214.2432,3.7000,1.0000,0.0000,0.0000,0.0000,214.2432,0.0000,0.0000,0.0000,578.4568,578.4568,19.7826,15.5915,17.6870,-3.6258,-54386.9319,3.3645,429.9238,4.2992,3.3645,0.0000,1.3846,15.5825,15.7476,15.6650,0.2678,2142.4313,3.3645,871.9192,8.7192,3.3645,0.0000,4.8687,15.7301,15.4225,15.5763,-0.5701,-3990.9218,3.3645,999.9759,9.9998,3.3645,0.0000,6.3565,20.4856,20.4665,24.7122,20.4475,24.6002,20.4286,24.4893,20.4286,581.8098,23.2724,20.1047,20.0893,21.0581,20.0740,20.9759,20.0588,20.8945,20.0588,581.8098,23.2724,19.8740,19.8425,19.6899,19.8121,19.4475,19.7826,19.2186,19.7826,170.8813,3.4176,15.5915,15.5885,5.6549,15.5855,5.6585,15.5825,5.6618,15.5825,581.8098,23.2724,15.7476,15.7417,8.8359,15.7359,8.8155,15.7301,8.7952,15.7301,581.8098,23.2724,15.4225,15.4163,5.5528,15.4099,5.5483,15.4034,5.5419,15.4034,170.8813,3.4176,3.3645,19.9832,2.2430,0.0000,12.6098,32.5930,-38788.3000,-59351.6900,-56235.4224
2597.0000,15.4294,27.6217,263.6000,68198.7000,-67935.1000,1.7682,59.9091,4.4000,1.0000,15155.2667,4.5000,1.0000,15215.1758,0.0000,0.0000,83353.9667,203.6909,-83150.2758,20.9506,13.6533,12085.2000,0.0000,12085.2000,0.3133,3266.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3266.2703,0.0000,0.0000,0.0000,8818.9297,8818.9297,20.3281,15.9158,12677.6000,3490.3000,9187.3000,0.3287,2881.2727,4.4000,1.0000,712.3061,4.9000,1.0000,3593.5788,0.0000,0.0000,4202.6061,9796.3273,5593.7212,19.9566,12.6593,509.1000,0.0000,509.1000,0.0132,137.5946,3.7000,1.0000,0.0000,0.0000,0.0000,137.5946,0.0000,0.0000,0.0000,371.5054,371.5054,19.9018,12.9925,2890.9000,196.4000,2694.5000,0.0750,657.0227,4.4000,1.0000,40.0816,4.9000,1.0000,697.1044,0.0000,0.0000,236.4816,2233.8773,1997.3956,19.7691,12.4718,4039.5000,0.0000,4039.5000,0.1047,1091.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1091.7568,0.0000,0.0000,0.0000,2947.7432,2947.7432,19.5357,15.8064,17.6711,-3.7442,-56163.4770,3.9046,499.2442,4.9924,3.9046,0.0000,2.1642,15.7901,15.6363,15.7132,-0.2895,-2315.7503,3.9046,1009.9679,10.0997,3.9046,0.0000,7.6100,15.6248,15.4509,15.5378,-0.3740,-2618.0962,3.9046,1162.2694,11.6227,3.9046,0.0000,9.9355,20.3650,20.3527,23.2637,20.3404,23.2291,20.3281,23.1940,20.3281,753.9343,30.1574,19.9320,19.9219,19.6776,19.9118,19.6542,19.9018,19.6305,19.9018,753.9343,30.1574,19.5734,19.5613,16.7916,19.5487,16.8100,19.5357,16.8218,19.5357,220.9546,4.4191,15.8064,15.8010,7.9975,15.7955,7.9735,15.7901,7.9498,15.7901,753.9343,30.1574,15.6363,15.6325,7.9256,15.6286,7.9249,15.6248,7.9241,15.6248,753.9343,30.1574,15.4509,15.4437,5.9771,15.4365,5.9567,15.4294,5.9367,15.4294,220.9546,4.4191,3.9046,30.0388,2.6031,0.0000,19.7097,49.7485,-39419.5000,-63420.9806,-61097.3235
2598.0000,15.4462,27.6684,0.0000,132286.2000,-132286.2000,3.4298,0.0000,0.0000,0.0000,29396.9333,4.5000,1.0000,29396.9333,0.0000,0.0000,161683.1333,0.0000,-161683.1333,22.0050,14.7077,12063.2000,0.0000,12063.2000,0.3128,3260.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3260.3243,0.0000,0.0000,0.0000,8802.8757,8802.8757,21.5999,14.5798,3658.7000,214.9000,3443.8000,0.0949,831.5227,4.4000,1.0000,43.8571,4.9000,1.0000,875.3799,0.0000,0.0000,258.7571,2827.1773,2568.4201,21.4957,14.1984,468.2000,0.0000,468.2000,0.0121,126.5405,3.7000,1.0000,0.0000,0.0000,0.0000,126.5405,0.0000,0.0000,0.0000,341.6595,341.6595,21.4320,16.1816,2368.4000,487.2000,1881.2000,0.0614,538.2727,4.4000,1.0000,99.4286,4.9000,1.0000,637.7013,0.0000,0.0000,586.6286,1830.1273,1243.4987,21.3816,14.0843,13497.6000,0.0000,13497.6000,0.3500,3648.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3648.0000,0.0000,0.0000,0.0000,9849.6000,9849.6000,20.8570,15.6476,18.2523,-8.5613,-128419.2171,6.3913,799.3429,7.9934,6.3913,0.0000,9.4916,15.6426,15.6812,15.6619,0.1188,950.6739,6.3913,1656.5260,16.5653,6.3913,0.0000,33.3747,15.6719,15.4591,15.5655,-0.7495,-5246.5766,6.3913,1900.3902,19.0039,6.3913,0.0000,43.5734,21.6479,21.6319,36.0909,21.6159,36.0135,21.5999,35.9363,21.5999,1786.9167,71.4767,21.4818,21.4652,35.5326,21.4486,35.4386,21.4320,35.3450,21.4320,1786.9167,71.4767,20.9820,20.9397,34.6787,20.8980,34.3167,20.8570,33.9627,20.8570,520.2138,10.4043,15.6476,15.6460,6.2807,15.6443,6.2972,15.6426,6.3135,15.6426,1786.9167,71.4767,15.6812,15.6781,8.6718,15.6750,8.6757,15.6719,8.6795,15.6719,1786.9167,71.4767,15.4591,15.4549,6.0934,15.4506,6.1085,15.4462,6.1228,15.4462,520.2138,10.4043,6.3913,116.3811,4.2609,0.0000,86.4397,202.8208,-100932.2000,-138877.0794,-132715.1198
2599.0000,15.4784,27.7006,0.0000,185931.0000,-185931.0000,4.8206,0.0000,0.0000,0.0000,41318.0000,4.5000,1.0000,41318.0000,0.0000,0.0000,227249.0000,0.0000,-227249.0000,22.2344,14.9371,20487.8000,0.0000,20487.8000,0.5312,5537.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5537.2432,0.0000,0.0000,0.0000,14950.5568,14950.5568,21.7625,14.0352,709.5000,0.0000,709.5000,0.0184,161.2500,4.4000,1.0000,0.0000,0.0000,0.0000,161.2500,0.0000,0.0000,0.0000,548.2500,548.2500,21.7462,14.4489,928.1000,0.0000,928.1000,0.0241,250.8378,3.7000,1.0000,0.0000,0.0000,0.0000,250.8378,0.0000,0.0000,0.0000,677.2622,677.2622,21.6977,18.7826,1842.6000,736.4000,1106.2000,0.0478,418.7727,4.4000,1.0000,150.2857,4.9000,1.0000,569.0584,0.0000,0.0000,886.6857,1423.8273,537.1416,21.6817,14.3844,14344.6000,0.0000,14344.6000,0.3719,3876.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3876.9189,0.0000,0.0000,0.0000,10467.6811,10467.6811,21.3028,16.2298,18.7663,-11.3757,-170635.1173,8.7209,1069.7904,10.6979,8.7209,0.0000,24.1129,16.2169,15.6706,15.9438,-2.2969,-18375.3683,8.7209,2235.3669,22.3537,8.7209,0.0000,84.7871,15.6642,15.4889,15.5766,-0.8424,-5896.5906,8.7209,2591.9334,25.9193,8.7209,0.0000,110.6964,21.7899,21.7808,35.6025,21.7716,35.5971,21.7625,35.5914,21.7625,3090.9826,123.6393,21.7260,21.7166,35.8853,21.7071,35.8705,21.6977,35.8555,21.6977,3090.9826,123.6393,21.3705,21.3481,37.3110,21.3255,37.2341,21.3028,37.1542,21.3028,896.4132,17.9283,16.2298,16.2255,12.2604,16.2212,12.2461,16.2169,12.2319,16.2169,3090.9826,123.6393,15.6706,15.6685,8.6741,15.6664,8.6846,15.6642,8.6950,15.6642,3090.9826,123.6393,15.4889,15.4854,6.4518,15.4819,6.4705,15.4784,6.4889,15.4784,896.4132,17.9283,8.7209,274.4797,5.8139,0.0000,219.5965,494.0763,-148354.8000,-200068.1084,-194907.0761
2600.0000,15.5233,27.7455,0.0000,205172.6000,-205172.6000,5.3195,0.0000,0.0000,0.0000,45593.9111,4.5000,1.0000,45593.9111,0.0000,0.0000,250766.5111,0.0000,-250766.5111,21.8458,14.5485,24997.6000,0.0000,24997.6000,0.6481,6756.1081,3.7000,1.0000,0.0000,0.0000,0.0000,6756.1081,0.0000,0.0000,0.0000,18241.4919,18241.4919,21.3689,33.4097,0.0000,17365.8000,-17365.8000,0.4502,0.0000,0.0000,0.0000,3544.0408,4.9000,1.0000,3544.0408,0.0000,0.0000,20909.8408,0.0000,-20909.8408,21.8961,14.5988,1549.5000,0.0000,1549.5000,0.0402,418.7838,3.7000,1.0000,0.0000,0.0000,0.0000,418.7838,0.0000,0.0000,0.0000,1130.7162,1130.7162,21.8441,21.3619,1551.4000,933.5000,617.9000,0.0402,352.5909,4.4000,1.0000,190.5102,4.9000,1.0000,543.1011,0.0000,0.0000,1124.0102,1198.8091,74.7989,21.8422,14.5449,13780.0000,0.0000,13780.0000,0.3573,3724.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3724.3243,0.0000,0.0000,0.0000,10055.6757,10055.6757,21.5348,16.7223,19.1286,-12.7251,-190876.5472,10.2832,1244.4762,12.4448,10.2832,0.0000,39.5328,16.7092,15.8374,16.2733,-4.3223,-34578.1948,10.2832,2602.0215,26.0202,10.2832,0.0000,139.0072,15.8299,15.5332,15.6815,-1.6815,-11770.8252,10.2832,3043.6387,30.4364,10.2832,0.0000,181.4852,21.3859,21.3802,30.4945,21.3745,30.5146,21.3689,30.5345,21.3689,4137.8188,165.5128,21.8675,21.8597,35.9759,21.8519,35.9696,21.8441,35.9631,21.8441,4137.8188,165.5128,21.5887,21.5707,38.2367,21.5528,38.1994,21.5348,38.1616,21.5348,1197.6828,23.9537,16.7223,16.7180,16.3542,16.7136,16.3417,16.7092,16.3291,16.7092,4137.8188,165.5128,15.8374,15.8349,10.4232,15.8324,10.4271,15.8299,10.4309,15.8299,4137.8188,165.5128,15.5332,15.5299,6.9306,15.5266,6.9476,15.5233,6.9645,15.5233,1197.6828,23.9537,10.2832,433.0973,6.8555,0.0000,360.0252,793.1225,-181593.4000,-242173.6693,-237225.5673
2601.0000,15.6157,27.8379,0.0000,221547.1000,-221547.1000,5.7440,0.0000,0.0000,0.0000,49232.6889,4.5000,1.0000,49232.6889,0.0000,0.0000,270779.7889,0.0000,-270779.7889,21.6812,14.3839,28409.7000,0.0000,28409.7000,0.7366,7678.2973,3.7000,1.0000,0.0000,0.0000,0.0000,7678.2973,0.0000,0.0000,0.0000,20731.4027,20731.4027,21.2016,33.2424,0.0000,31872.3000,-31872.3000,0.8263,0.0000,0.0000,0.0000,6504.5510,4.9000,1.0000,6504.5510,0.0000,0.0000,38376.8510,0.0000,-38376.8510,22.0612,14.7639,1672.2000,0.0000,1672.2000,0.0434,451.9459,3.7000,1.0000,0.0000,0.0000,0.0000,451.9459,0.0000,0.0000,0.0000,1220.2541,1220.2541,22.0125,31.6724,624.4000,2026.5000,-1402.1000,0.0525,141.9091,4.4000,1.0000,413.5714,4.9000,1.0000,555.4805,0.0000,0.0000,2440.0714,482.4909,-1957.5805,22.0564,14.7591,12086.0000,0.0000,12086.0000,0.3134,3266.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3266.4865,0.0000,0.0000,0.0000,8819.5135,8819.5135,21.8078,17.1071,19.4574,-13.9901,-209851.1309,11.5743,1383.6999,13.8370,11.5743,0.0000,56.3701,17.0945,16.0557,16.5751,-5.7964,-46371.3173,11.5743,2894.4569,28.9446,11.5743,0.0000,198.2115,16.0477,15.6267,15.8372,-2.6853,-18796.9687,11.5743,3404.8159,34.0482,11.5743,0.0000,258.7812,21.2169,21.2118,28.8040,21.2067,28.8202,21.2016,28.8363,21.2016,5103.6359,204.1454,22.0339,22.0268,36.6662,22.0196,36.6611,22.0125,36.6560,22.0125,5103.6359,204.1454,21.8588,21.8418,40.1326,21.8248,40.0927,21.8078,40.0527,21.8078,1475.2387,29.5048,17.1071,17.1029,19.0482,17.0987,19.0382,17.0945,19.0282,17.0945,5103.6359,204.1454,16.0557,16.0531,12.3914,16.0504,12.3925,16.0477,12.3935,16.0477,5103.6359,204.1454,15.6267,15.6230,7.9436,15.6193,7.9533,15.6157,7.9629,15.6157,1475.2387,29.5048,11.5743,601.0902,7.7162,0.0000,513.3629,1114.4530,-212653.6000,-280343.0502,-275019.4170
2602.0000,15.7264,27.9486,0.0000,230451.8000,-230451.8000,5.9749,0.0000,0.0000,0.0000,51211.5111,4.5000,1.0000,51211.5111,0.0000,0.0000,281663.3111,0.0000,-281663.3111,21.6150,14.3177,33541.1000,0.0000,33541.1000,0.8696,9065.1622,3.7000,1.0000,0.0000,0.0000,0.0000,9065.1622,0.0000,0.0000,0.0000,24475.9378,24475.9378,21.0893,33.1301,0.0000,38839.6000,-38839.6000,1.0070,0.0000,0.0000,0.0000,7926.4490,4.9000,1.0000,7926.4490,0.0000,0.0000,46766.0490,0.0000,-46766.0490,22.0670,14.7697,1712.1000,0.0000,1712.1000,0.0444,462.7297,3.7000,1.0000,0.0000,0.0000,0.0000,462.7297,0.0000,0.0000,0.0000,1249.3703,1249.3703,22.0221,33.9314,57.5000,3376.4000,-3318.9000,0.0875,13.0682,4.4000,1.0000,689.0612,4.9000,1.0000,702.1294,0.0000,0.0000,4065.4612,44.4318,-4021.0294,22.1062,14.8089,10956.6000,0.0000,10956.6000,0.2841,2961.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2961.2432,0.0000,0.0000,0.0000,7995.3568,7995.3568,21.8957,17.4119,19.6538,-14.2980,-214470.4482,12.4012,1471.8269,14.7183,12.4012,0.0000,69.3365,17.3996,16.2607,16.8301,-6.8093,-54474.1166,12.4012,3070.7308,30.7073,12.4012,0.0000,243.8045,16.2524,15.7382,15.9953,-3.5137,-24596.1082,12.4012,3625.4849,36.2548,12.4012,0.0000,318.3065,21.1033,21.0987,27.8055,21.0940,27.8201,21.0893,27.8346,21.0893,5769.1990,230.7680,22.0409,22.0347,35.8792,22.0284,35.8786,22.0221,35.8779,22.0221,5769.1990,230.7680,21.9390,21.9246,39.7509,21.9102,39.7339,21.8957,39.7165,21.8957,1666.3298,33.3266,17.4119,17.4078,20.8932,17.4037,20.8843,17.3996,20.8754,17.3996,5769.1990,230.7680,16.2607,16.2579,14.0013,16.2552,14.0010,16.2524,14.0006,16.2524,5769.1990,230.7680,15.7382,15.7343,9.0418,15.7303,9.0473,15.7264,9.0527,15.7264,1666.3298,33.3266,12.4012,727.9119,8.2675,0.0000,631.4476,1359.3594,-226400.5000,-298729.7246,-293540.6729
2603.0000,15.8736,28.0958,0.0000,251695.5000,-251695.5000,6.5257,0.0000,0.0000,0.0000,55932.3333,4.5000,1.0000,55932.3333,0.0000,0.0000,307627.8333,0.0000,-307627.8333,21.7077,14.4104,35250.8000,0.0000,35250.8000,0.9139,9527.2432,3.7000,1.0000,0.0000,0.0000,0.0000,9527.2432,0.0000,0.0000,0.0000,25723.5568,25723.5568,21.2055,33.2464,0.0000,49266.6000,-49266.6000,1.2773,0.0000,0.0000,0.0000,10054.4082,4.9000,1.0000,10054.4082,0.0000,0.0000,59321.0082,0.0000,-59321.0082,22.3306,15.0333,2015.5000,0.0000,2015.5000,0.0523,544.7297,3.7000,1.0000,0.0000,0.0000,0.0000,544.7297,0.0000,0.0000,0.0000,1470.7703,1470.7703,22.2836,34.3244,0.0000,4461.0000,-4461.0000,0.1157,0.0000,0.0000,0.0000,910.4082,4.9000,1.0000,910.4082,0.0000,0.0000,5371.4082,0.0000,-5371.4082,22.3855,15.0882,8839.2000,0.0000,8839.2000,0.2292,2388.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2388.9730,0.0000,0.0000,0.0000,6450.2270,6450.2270,22.2166,17.7154,19.9660,-15.8232,-237347.6116,13.6710,1603.9747,16.0397,13.6710,0.0000,92.8906,17.7033,16.4935,17.0984,-7.9739,-63791.4257,13.6710,3350.2548,33.5025,13.6710,0.0000,326.6267,16.4850,15.8863,16.1857,-4.5100,-31569.7756,13.6710,4002.4756,40.0248,13.6710,0.0000,426.4376,21.2198,21.2151,29.1190,21.2103,29.1284,21.2055,29.1377,21.2055,6861.3111,274.4524,22.3027,22.2963,37.9021,22.2899,37.8968,22.2836,37.8915,22.2836,6861.3111,274.4524,22.2631,22.2476,42.6524,22.2321,42.6126,22.2166,42.5728,22.2166,1979.6259,39.5925,17.7154,17.7113,22.7666,17.7073,22.7586,17.7033,22.7506,17.7033,6861.3111,274.4524,16.4935,16.4907,15.7765,16.4879,15.7752,16.4850,15.7738,16.4850,6861.3111,274.4524,15.8863,15.8821,10.4726,15.8778,10.4739,15.8736,10.4752,15.8736,1979.6259,39.5925,13.6710,954.1418,9.1140,0.0000,845.9550,1800.0968,-259317.6000,-338675.6956,-332708.8129
2604.0000,15.9824,28.2046,0.0000,264062.8000,-264062.8000,6.8463,0.0000,0.0000,0.0000,58680.6222,4.5000,1.0000,58680.6222,0.0000,0.0000,322743.4222,0.0000,-322743.4222,22.0036,14.7063,30546.4000,0.0000,30546.4000,0.7920,8255.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8255.7838,0.0000,0.0000,0.0000,22290.6162,22290.6162,21.5710,33.6118,0.0000,47467.7000,-47467.7000,1.2307,0.0000,0.0000,0.0000,9687.2857,4.9000,1.0000,9687.2857,0.0000,0.0000,57154.9857,0.0000,-57154.9857,22.6373,15.3400,2407.0000,0.0000,2407.0000,0.0624,650.5405,3.7000,1.0000,0.0000,0.0000,0.0000,650.5405,0.0000,0.0000,0.0000,1756.4595,1756.4595,22.5846,34.6254,0.0000,5145.4000,-5145.4000,0.1334,0.0000,0.0000,0.0000,1050.0816,4.9000,1.0000,1050.0816,0.0000,0.0000,6195.4816,0.0000,-6195.4816,22.7002,15.4029,7709.8000,0.0000,7709.8000,0.1999,2083.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2083.7297,0.0000,0.0000,0.0000,5626.0703,5626.0703,22.5468,17.8876,20.2172,-16.6493,-249739.6471,13.8970,1615.5322,16.1553,13.8970,0.0000,97.5734,17.8760,16.6442,17.2601,-8.2532,-66025.4568,13.8970,3384.5012,33.8450,13.8970,0.0000,343.0926,16.6358,15.9949,16.3154,-4.9075,-34352.7060,13.8970,4058.7735,40.5877,13.8970,0.0000,447.9351,21.5877,21.5822,32.6023,21.5766,32.6010,21.5710,32.5997,21.5710,7064.4685,282.5787,22.6045,22.5979,40.0567,22.5913,40.0465,22.5846,40.0362,22.5846,7064.4685,282.5787,22.5952,22.5791,45.3195,22.5630,45.2690,22.5468,45.2185,22.5468,2037.8739,40.7575,17.8876,17.8837,23.3270,17.8799,23.3206,17.8760,23.3141,17.8760,7064.4685,282.5787,16.6442,16.6414,16.6153,16.6386,16.6140,16.6358,16.6126,16.6358,7064.4685,282.5787,15.9949,15.9907,11.2877,15.9866,11.2900,15.9824,11.2921,15.9824,2037.8739,40.7575,13.8970,998.5953,9.2647,0.0000,888.6012,1887.1965,-276012.7000,-356420.7436,-350117.8100
2605.0000,16.1469,28.3691,0.0000,278431.1000,-278431.1000,7.2188,0.0000,0.0000,0.0000,61873.5778,4.5000,1.0000,61873.5778,0.0000,0.0000,340304.6778,0.0000,-340304.6778,21.9511,14.6538,35250.8000,0.0000,35250.8000,0.9139,9527.2432,3.7000,1.0000,0.0000,0.0000,0.0000,9527.2432,0.0000,0.0000,0.0000,25723.5568,25723.5568,21.4993,33.5401,0.0000,61573.7000,-61573.7000,1.5964,0.0000,0.0000,0.0000,12566.0612,4.9000,1.0000,12566.0612,0.0000,0.0000,74139.7612,0.0000,-74139.7612,22.7638,15.4665,2293.6000,0.0000,2293.6000,0.0595,619.8919,3.7000,1.0000,0.0000,0.0000,0.0000,619.8919,0.0000,0.0000,0.0000,1673.7081,1673.7081,22.7176,34.7584,0.0000,6459.4000,-6459.4000,0.1675,0.0000,0.0000,0.0000,1318.2449,4.9000,1.0000,1318.2449,0.0000,0.0000,7777.6449,0.0000,-7777.6449,22.8502,15.5529,6862.8000,0.0000,6862.8000,0.1779,1854.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1854.8108,0.0000,0.0000,0.0000,5007.9892,5007.9892,22.7228,18.2228,20.4728,-17.5890,-263834.8389,15.2011,1750.7128,17.5071,15.2011,0.0000,127.7002,18.2106,16.8820,17.5463,-9.7371,-77896.9931,15.2011,3706.4814,37.0648,15.2011,0.0000,449.0259,16.8733,16.1606,16.5169,-5.9695,-41786.4367,15.2011,4526.7424,45.2674,15.2011,0.0000,586.2396,21.5123,21.5080,31.1808,21.5036,31.1911,21.4993,31.2013,21.4993,8288.2573,331.5303,22.7353,22.7294,40.3472,22.7235,40.3432,22.7176,40.3392,22.7176,8288.2573,331.5303,22.7648,22.7508,45.8694,22.7368,45.8435,22.7228,45.8173,22.7228,2388.5642,47.7713,18.2228,18.2188,25.6774,18.2147,25.6686,18.2106,25.6599,18.2106,8288.2573,331.5303,16.8820,16.8791,18.3626,16.8762,18.3598,16.8733,18.3569,16.8733,8288.2573,331.5303,16.1606,16.1560,12.7847,16.1514,12.7820,16.1469,12.7793,16.1469,2388.5642,47.7713,15.2011,1281.2729,10.1341,0.0000,1162.9658,2444.2387,-302057.0000,-389816.8298,-383518.2688
2606.0000,16.3257,28.5479,0.0000,296013.1000,-296013.1000,7.6747,0.0000,0.0000,0.0000,65780.6889,4.5000,1.0000,65780.6889,0.0000,0.0000,361793.7889,0.0000,-361793.7889,22.0977,14.8004,33540.2000,0.0000,33540.2000,0.8696,9064.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9064.9189,0.0000,0.0000,0.0000,24475.2811,24475.2811,21.6935,33.7343,0.0000,72495.0000,-72495.0000,1.8796,0.0000,0.0000,0.0000,14794.8980,4.9000,1.0000,14794.8980,0.0000,0.0000,87289.8980,0.0000,-87289.8980,23.0861,15.7888,1530.1000,0.0000,1530.1000,0.0397,413.5405,3.7000,1.0000,0.0000,0.0000,0.0000,413.5405,0.0000,0.0000,0.0000,1116.5595,1116.5595,23.0500,35.0908,0.0000,8274.2000,-8274.2000,0.2145,0.0000,0.0000,0.0000,1688.6122,4.9000,1.0000,1688.6122,0.0000,0.0000,9962.8122,0.0000,-9962.8122,23.2090,15.9117,6015.8000,0.0000,6015.8000,0.1560,1625.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1625.8919,0.0000,0.0000,0.0000,4389.9081,4389.9081,23.0939,18.5165,20.8052,-19.1273,-286909.0405,16.2510,1849.1577,18.4916,16.2510,0.0000,156.0302,18.5045,17.1238,17.8142,-10.8179,-86543.5662,16.2510,3999.3636,39.9936,16.2510,0.0000,548.6411,17.1150,16.3400,16.7275,-6.9399,-48578.9648,16.2510,5098.6399,50.9864,16.2510,0.0000,716.2953,21.7073,21.7027,32.8631,21.6981,32.8679,21.6935,32.8726,21.6935,9336.5168,373.4607,23.0683,23.0622,42.8058,23.0561,42.7979,23.0500,42.7900,23.0500,9336.5168,373.4607,23.1389,23.1239,49.0863,23.1089,49.0426,23.0939,48.9990,23.0939,2688.7265,53.7745,18.5165,18.5125,27.4281,18.5085,27.4204,18.5045,27.4127,18.5045,9336.5168,373.4607,17.1238,17.1209,20.0123,17.1179,20.0090,17.1150,20.0057,17.1150,9336.5168,373.4607,16.3400,16.3352,14.3133,16.3304,14.3089,16.3257,14.3046,16.3257,2688.7265,53.7745,16.2510,1542.7887,10.8340,0.0000,1420.9665,2963.7552,-335696.2000,-429064.7504,-422031.5716
2607.0000,16.5261,28.7484,0.0000,312067.3000,-312067.3000,8.0909,0.0000,0.0000,0.0000,69348.2889,4.5000,1.0000,69348.2889,0.0000,0.0000,381415.5889,0.0000,-381415.5889,22.2218,14.9245,31828.7000,0.0000,31828.7000,0.8252,8602.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8602.3514,0.0000,0.0000,0.0000,23226.3486,23226.3486,21.8617,33.9025,0.0000,84111.0000,-84111.0000,2.1807,0.0000,0.0000,0.0000,17165.5102,4.9000,1.0000,17165.5102,0.0000,0.0000,101276.5102,0.0000,-101276.5102,23.3741,16.0768,1483.3000,0.0000,1483.3000,0.0385,400.8919,3.7000,1.0000,0.0000,0.0000,0.0000,400.8919,0.0000,0.0000,0.0000,1082.4081,1082.4081,23.3403,35.3811,0.0000,10085.6000,-10085.6000,0.2615,0.0000,0.0000,0.0000,2058.2857,4.9000,1.0000,2058.2857,0.0000,0.0000,12143.8857,0.0000,-12143.8857,23.5217,16.2244,6862.8000,0.0000,6862.8000,0.1779,1854.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1854.8108,0.0000,0.0000,0.0000,5007.9892,5007.9892,23.4041,18.8426,21.1233,-20.3642,-305462.6385,17.3621,1952.9978,19.5300,17.3621,0.0000,190.2723,18.8305,17.3872,18.1088,-12.0820,-96655.6870,17.3621,4450.8244,44.5082,17.3621,0.0000,669.0449,17.3781,16.5411,16.9596,-8.0078,-56054.7630,17.3621,6182.7800,61.8278,17.3621,0.0000,873.4921,21.8750,21.8706,34.0201,21.8661,34.0253,21.8617,34.0304,21.8617,10506.2687,420.2507,23.3579,23.3520,44.5794,23.3462,44.5727,23.3403,44.5659,23.3403,10506.2687,420.2507,23.4469,23.4326,51.1839,23.4183,51.1484,23.4041,51.1128,23.4041,3023.4611,60.4692,18.8426,18.8386,29.4718,18.8345,29.4637,18.8305,29.4555,18.8305,10506.2687,420.2507,17.3872,17.3841,21.7912,17.3811,21.7873,17.3781,21.7834,17.3781,10506.2687,420.2507,16.5411,16.5361,15.9985,16.5311,15.9920,16.5261,15.9855,16.5261,3023.4611,60.4692,17.3621,1854.5183,11.5748,0.0000,1732.8093,3587.3275,-366089.1000,-465519.2389,-458173.0886
2608.0000,16.7084,28.9306,0.0000,319754.3000,-319754.3000,8.2902,0.0000,0.0000,0.0000,71056.5111,4.5000,1.0000,71056.5111,0.0000,0.0000,390810.8111,0.0000,-390810.8111,22.3308,15.0335,27129.9000,0.0000,27129.9000,0.7034,7332.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7332.4054,0.0000,0.0000,0.0000,19797.4946,19797.4946,22.0328,34.0736,0.0000,93831.7000,-93831.7000,2.4328,0.0000,0.0000,0.0000,19149.3265,4.9000,1.0000,19149.3265,0.0000,0.0000,112981.0265,0.0000,-112981.0265,23.6582,16.3609,1898.0000,0.0000,1898.0000,0.0492,512.9730,3.7000,1.0000,0.0000,0.0000,0.0000,512.9730,0.0000,0.0000,0.0000,1385.0270,1385.0270,23.6208,35.6616,0.0000,12791.6000,-12791.6000,0.3316,0.0000,0.0000,0.0000,2610.5306,4.9000,1.0000,2610.5306,0.0000,0.0000,15402.1306,0.0000,-15402.1306,23.8423,16.5450,7992.2000,0.0000,7992.2000,0.2072,2160.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2160.0541,0.0000,0.0000,0.0000,5832.1459,5832.1459,23.7156,19.1097,21.4127,-21.3437,-320156.1563,18.0217,2006.1997,20.0620,18.0217,0.0000,212.7902,19.0978,17.6158,18.3568,-12.8768,-103014.5293,18.0217,4876.3205,48.7632,18.0217,0.0000,748.2235,17.6067,16.7235,17.1651,-8.7702,-61391.5971,18.0217,7220.0041,72.2000,18.0217,0.0000,976.8663,22.0460,22.0416,35.1381,22.0372,35.1421,22.0328,35.1461,22.0328,11229.7111,449.1884,23.6383,23.6324,46.2043,23.6266,46.1966,23.6208,46.1890,23.6208,11229.7111,449.1884,23.7584,23.7442,53.2881,23.7299,53.2501,23.7156,53.2120,23.7156,3230.3779,64.6076,19.1097,19.1057,30.8503,19.1018,30.8427,19.0978,30.8351,19.0978,11229.7111,449.1884,17.6158,17.6127,23.1348,17.6097,23.1308,17.6067,23.1267,17.6067,11229.7111,449.1884,16.7235,16.7185,17.3465,16.7134,17.3401,16.7084,17.3336,16.7084,3230.3779,64.6076,18.0217,2057.3538,12.0144,0.0000,1937.8800,3995.2337,-389357.5000,-492179.3007,-484562.2827
2609.0000,16.8237,29.0460,0.0000,330805.9000,-330805.9000,8.5768,0.0000,0.0000,0.0000,73512.4222,4.5000,1.0000,73512.4222,0.0000,0.0000,404318.3222,0.0000,-404318.3222,22.6814,15.3841,17720.1000,0.0000,17720.1000,0.4594,4789.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4789.2162,0.0000,0.0000,0.0000,12930.8838,12930.8838,22.4785,34.5194,0.0000,85726.8000,-85726.8000,2.2226,0.0000,0.0000,0.0000,17495.2653,4.9000,1.0000,17495.2653,0.0000,0.0000,103222.0653,0.0000,-103222.0653,23.9740,16.6767,1222.6000,0.0000,1222.6000,0.0317,330.4324,3.7000,1.0000,0.0000,0.0000,0.0000,330.4324,0.0000,0.0000,0.0000,892.1676,892.1676,23.9426,35.9834,0.0000,14148.8000,-14148.8000,0.3668,0.0000,0.0000,0.0000,2887.5102,4.9000,1.0000,2887.5102,0.0000,0.0000,17036.3102,0.0000,-17036.3102,24.1894,16.8921,10533.1000,0.0000,10533.1000,0.2731,2846.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2846.7838,0.0000,0.0000,0.0000,7686.3162,7686.3162,24.0333,19.2645,21.6489,-21.9439,-329158.8486,17.8957,1975.3915,19.7539,17.8957,0.0000,208.3574,19.2527,17.7527,18.5027,-12.9420,-103535.9857,17.8957,4803.7880,48.0379,17.8957,0.0000,732.6367,17.7437,16.8383,17.2910,-8.9279,-62495.0568,17.8957,7089.0703,70.8907,17.8957,0.0000,956.5165,22.4941,22.4889,38.9381,22.4837,38.9332,22.4785,38.9283,22.4785,11089.8153,443.5926,23.9611,23.9549,48.2141,23.9487,48.2024,23.9426,48.1906,23.9426,11089.8153,443.5926,24.0780,24.0631,55.4352,24.0482,55.3876,24.0333,55.3401,24.0333,3190.3711,63.8074,19.2645,19.2606,31.1581,19.2567,31.1510,19.2527,31.1438,19.2527,11089.8153,443.5926,17.7527,17.7497,23.5658,17.7467,23.5619,17.7437,23.5580,17.7437,11089.8153,443.5926,16.8383,16.8335,17.8452,16.8286,17.8413,16.8237,17.8372,16.8237,3190.3711,63.8074,17.8957,2017.5466,11.9304,0.0000,1897.5106,3915.0572,-401205.7000,-503067.3302,-495189.8910
2610.0000,16.4931,28.7154,0.0000,222669.4000,-222669.4000,5.7731,0.0000,0.0000,0.0000,49482.0889,4.5000,1.0000,49482.0889,0.0000,0.0000,272151.4889,0.0000,-272151.4889,22.3511,15.0538,14607.3000,0.0000,14607.3000,0.3787,3947.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3947.9189,0.0000,0.0000,0.0000,10659.3811,10659.3811,22.1050,34.1459,0.0000,45384.1000,-45384.1000,1.1767,0.0000,0.0000,0.0000,9262.0612,4.9000,1.0000,9262.0612,0.0000,0.0000,54646.1612,0.0000,-54646.1612,23.2813,15.9840,1016.7000,0.0000,1016.7000,0.0264,274.7838,3.7000,1.0000,0.0000,0.0000,0.0000,274.7838,0.0000,0.0000,0.0000,741.9162,741.9162,23.2471,35.2879,0.0000,13678.4000,-13678.4000,0.3546,0.0000,0.0000,0.0000,2791.5102,4.9000,1.0000,2791.5102,0.0000,0.0000,16469.9102,0.0000,-16469.9102,23.6016,16.3043,12368.3000,0.0000,12368.3000,0.3207,3342.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3342.7838,0.0000,0.0000,0.0000,9025.5162,9025.5162,23.3726,18.4888,20.9307,-15.1262,-226893.2458,12.0453,1364.3815,13.6438,12.0453,0.0000,63.5353,18.4804,17.2583,17.8694,-7.0973,-56778.3161,12.0453,2865.9515,28.6595,12.0453,0.0000,223.4062,17.2511,16.4999,16.8755,-4.9851,-34895.8147,12.0453,3402.6875,34.0269,12.0453,0.0000,291.6748,22.1216,22.1161,34.1459,22.1106,34.1379,22.1050,34.1299,22.1050,5478.2444,219.1298,23.2653,23.2592,40.0535,23.2532,40.0425,23.2471,40.0314,23.2471,5478.2444,219.1298,23.4073,23.3958,45.5967,23.3842,45.5897,23.3726,45.5824,23.3726,1582.8095,31.6562,18.4888,18.4860,22.4509,18.4832,22.4550,18.4804,22.4589,18.4804,5478.2444,219.1298,17.2583,17.2559,17.8804,17.2535,17.8821,17.2511,17.8837,17.2511,5478.2444,219.1298,16.4999,16.4977,12.9906,16.4954,13.0180,16.4931,13.0450,16.4931,1582.8095,31.6562,12.0453,671.4045,8.0302,0.0000,578.6163,1250.0208,-253739.6000,-322840.7468,-318567.3765
2611.0000,16.3156,28.5378,0.0000,214626.6000,-214626.6000,5.5646,0.0000,0.0000,0.0000,47694.8000,4.5000,1.0000,47694.8000,0.0000,0.0000,262321.4000,0.0000,-262321.4000,22.6478,15.3505,14609.3000,0.0000,14609.3000,0.3788,3948.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3948.4595,0.0000,0.0000,0.0000,10660.8405,10660.8405,22.3668,34.4076,0.0000,22864.9000,-22864.9000,0.5928,0.0000,0.0000,0.0000,4666.3061,4.9000,1.0000,4666.3061,0.0000,0.0000,27531.2061,0.0000,-27531.2061,23.0314,15.7341,785.6000,0.0000,785.6000,0.0204,212.3243,3.7000,1.0000,0.0000,0.0000,0.0000,212.3243,0.0000,0.0000,0.0000,573.2757,573.2757,22.9961,35.0369,0.0000,11487.7000,-11487.7000,0.2978,0.0000,0.0000,0.0000,2344.4286,4.9000,1.0000,2344.4286,0.0000,0.0000,13832.1286,0.0000,-13832.1286,23.3300,16.0327,11803.6000,0.0000,11803.6000,0.3060,3190.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3190.1622,0.0000,0.0000,0.0000,8613.4378,8613.4378,23.0780,18.1211,20.5995,-13.6899,-205348.9840,10.7406,1231.3047,12.3130,10.7406,0.0000,45.0460,18.1114,17.0033,17.5573,-5.7382,-45905.7452,10.7406,2586.1446,25.8614,10.7406,0.0000,158.3928,16.9952,16.3246,16.6599,-3.9686,-27780.2711,10.7406,3059.5924,30.5959,10.7406,0.0000,206.7947,22.3904,22.3825,36.7473,22.3747,36.7166,22.3668,36.6860,22.3668,4469.6763,178.7871,23.0176,23.0104,37.8766,23.0032,37.8542,22.9961,37.8319,22.9961,4469.6763,178.7871,23.1220,23.1073,42.3297,23.0926,42.2778,23.0780,42.2265,23.0780,1293.0897,25.8618,18.1211,18.1179,19.3289,18.1146,19.3267,18.1114,19.3245,18.1114,4469.6763,178.7871,17.0033,17.0006,15.6099,16.9979,15.6079,16.9952,15.6059,16.9952,4469.6763,178.7871,16.3246,16.3216,11.0360,16.3186,11.0488,16.3156,11.0616,16.3156,1293.0897,25.8618,10.7406,488.5913,7.1604,0.0000,410.2335,898.8248,-221780.7000,-283837.1806,-279035.0002
2612.0000,16.0909,28.3131,0.0000,150347.9000,-150347.9000,3.8980,0.0000,0.0000,0.0000,33410.6444,4.5000,1.0000,33410.6444,0.0000,0.0000,183758.5444,0.0000,-183758.5444,22.3874,15.0901,14608.9000,0.0000,14608.9000,0.3788,3948.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3948.3514,0.0000,0.0000,0.0000,10660.5486,10660.5486,21.9971,34.0379,0.0000,8498.8000,-8498.8000,0.2203,0.0000,0.0000,0.0000,1734.4490,4.9000,1.0000,1734.4490,0.0000,0.0000,10233.2490,0.0000,-10233.2490,22.3477,15.0504,857.2000,0.0000,857.2000,0.0222,231.6757,3.7000,1.0000,0.0000,0.0000,0.0000,231.6757,0.0000,0.0000,0.0000,625.5243,625.5243,22.3047,34.3455,0.0000,9433.0000,-9433.0000,0.2446,0.0000,0.0000,0.0000,1925.1020,4.9000,1.0000,1925.1020,0.0000,0.0000,11358.1020,0.0000,-11358.1020,22.6939,15.3966,10815.5000,0.0000,10815.5000,0.2804,2923.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2923.1081,0.0000,0.0000,0.0000,7892.3919,7892.3919,22.3886,17.5131,19.9508,-9.4857,-142286.0591,7.5665,888.2500,8.8825,7.5665,0.0000,15.7492,17.5058,16.6849,17.0954,-2.9944,-23955.3933,7.5665,1854.4897,18.5449,7.5665,0.0000,55.3782,16.6764,16.0979,16.3871,-2.4117,-16881.8871,7.5665,2178.4166,21.7842,7.5665,0.0000,72.3008,22.0221,22.0137,32.5102,22.0054,32.4785,21.9971,32.4468,21.9971,2405.5620,96.2225,22.3263,22.3191,31.3429,22.3119,31.3217,22.3047,31.3006,22.3047,2405.5620,96.2225,22.4235,22.4119,34.2828,22.4002,34.2706,22.3886,34.2580,22.3886,698.8368,13.9767,17.5131,17.5107,13.9467,17.5082,13.9521,17.5058,13.9575,17.5058,2405.5620,96.2225,16.6849,16.6821,12.8412,16.6792,12.8374,16.6764,12.8335,16.6764,2405.5620,96.2225,16.0979,16.0956,8.6065,16.0932,8.6266,16.0909,8.6464,16.0909,698.8368,13.9767,7.5665,185.4031,5.0444,0.0000,143.4282,328.8313,-141998.1000,-186171.4306,-183123.3395
2613.0000,15.9570,28.1792,0.0000,139958.9000,-139958.9000,3.6287,0.0000,0.0000,0.0000,31101.9778,4.5000,1.0000,31101.9778,0.0000,0.0000,171060.8778,0.0000,-171060.8778,22.5106,15.2133,12361.1000,0.0000,12361.1000,0.3205,3340.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3340.8378,0.0000,0.0000,0.0000,9020.2622,9020.2622,22.1312,34.1720,0.0000,4869.3000,-4869.3000,0.1262,0.0000,0.0000,0.0000,993.7347,4.9000,1.0000,993.7347,0.0000,0.0000,5863.0347,0.0000,-5863.0347,22.3558,15.0585,508.9000,0.0000,508.9000,0.0132,137.5405,3.7000,1.0000,0.0000,0.0000,0.0000,137.5405,0.0000,0.0000,0.0000,371.3595,371.3595,22.3103,34.3512,0.0000,7473.9000,-7473.9000,0.1938,0.0000,0.0000,0.0000,1525.2857,4.9000,1.0000,1525.2857,0.0000,0.0000,8999.1857,0.0000,-8999.1857,22.6551,15.3578,8839.2000,0.0000,8839.2000,0.2292,2388.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2388.9730,0.0000,0.0000,0.0000,6450.2270,6450.2270,22.3416,17.0447,19.6932,-9.2172,-138257.3171,6.7673,802.0084,8.0201,6.7673,0.0000,11.2674,17.0387,16.4998,16.7692,-1.7582,-14065.9764,6.7673,1679.6528,16.7965,6.7673,0.0000,39.6189,16.4902,15.9663,16.2283,-1.9535,-13674.3151,6.7673,1960.4501,19.6045,6.7673,0.0000,51.7256,22.1650,22.1537,34.1170,22.1424,34.0587,22.1312,34.0005,22.1312,1976.0246,79.0410,22.3416,22.3312,32.5962,22.3207,32.5435,22.3103,32.4910,22.3103,1976.0246,79.0410,22.4080,22.3856,35.4336,22.3635,35.2878,22.3416,35.1447,22.3416,574.8507,11.4970,17.0447,17.0427,10.4864,17.0407,10.4945,17.0387,10.5025,17.0387,1976.0246,79.0410,16.4998,16.4966,11.6216,16.4934,11.6147,16.4902,11.6078,16.4902,1976.0246,79.0410,15.9663,15.9632,7.5474,15.9601,7.5556,15.9570,7.5638,15.9570,574.8507,11.4970,6.7673,136.2495,4.5116,0.0000,102.6119,238.8614,-130592.9000,-170081.2495,-165997.6086
2614.0000,15.8394,28.0616,0.0000,111689.2000,-111689.2000,2.8958,0.0000,0.0000,0.0000,24819.8222,4.5000,1.0000,24819.8222,0.0000,0.0000,136509.0222,0.0000,-136509.0222,22.3141,15.0168,12081.2000,0.0000,12081.2000,0.3132,3265.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3265.1892,0.0000,0.0000,0.0000,8816.0108,8816.0108,21.8618,33.9027,0.0000,3920.9000,-3920.9000,0.1017,0.0000,0.0000,0.0000,800.1837,4.9000,1.0000,800.1837,0.0000,0.0000,4721.0837,0.0000,-4721.0837,22.0858,14.7885,400.3000,0.0000,400.3000,0.0104,108.1892,3.7000,1.0000,0.0000,0.0000,0.0000,108.1892,0.0000,0.0000,0.0000,292.1108,292.1108,22.0388,34.0796,0.0000,4754.7000,-4754.7000,0.1233,0.0000,0.0000,0.0000,970.3469,4.9000,1.0000,970.3469,0.0000,0.0000,5725.0469,0.0000,-5725.0469,22.3104,15.0131,7709.8000,0.0000,7709.8000,0.1999,2083.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2083.7297,0.0000,0.0000,0.0000,5626.0703,5626.0703,21.9857,16.6834,19.3346,-7.4527,-111791.1911,5.4663,656.4752,6.5648,5.4663,0.0000,5.9380,16.6775,16.3469,16.5122,-0.8714,-6970.8420,5.4663,1370.3347,13.7033,5.4663,0.0000,20.8794,16.3359,15.8496,16.0927,-1.4646,-10252.4240,5.4663,1591.9612,15.9196,5.4663,0.0000,27.2598,21.8960,21.8846,31.2226,21.8732,31.1692,21.8618,31.1159,21.8618,1357.8243,54.3130,22.0719,22.0609,30.3639,22.0498,30.3106,22.0388,30.2574,22.0388,1357.8243,54.3130,22.0435,22.0242,31.6622,22.0050,31.5709,21.9857,31.4795,21.9857,396.0982,7.9220,16.6834,16.6814,8.1836,16.6795,8.1907,16.6775,8.1978,16.6775,1357.8243,54.3130,16.3469,16.3432,10.6635,16.3395,10.6523,16.3359,10.6410,16.3359,1357.8243,54.3130,15.8496,15.8462,6.6299,15.8428,6.6351,15.8394,6.6403,15.8394,396.0982,7.9220,5.4663,75.6658,3.6442,0.0000,54.0772,129.7430,-100173.5000,-132220.9609,-129014.4572
2615.0000,15.7396,27.9619,0.0000,94363.5000,-94363.5000,2.4465,0.0000,0.0000,0.0000,20969.6667,4.5000,1.0000,20969.6667,0.0000,0.0000,115333.1667,0.0000,-115333.1667,22.2374,14.9401,12085.2000,0.0000,12085.2000,0.3133,3266.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3266.2703,0.0000,0.0000,0.0000,8818.9297,8818.9297,21.7005,33.7413,0.0000,4316.5000,-4316.5000,0.1119,0.0000,0.0000,0.0000,880.9184,4.9000,1.0000,880.9184,0.0000,0.0000,5197.4184,0.0000,-5197.4184,21.9933,14.6960,388.3000,0.0000,388.3000,0.0101,104.9459,3.7000,1.0000,0.0000,0.0000,0.0000,104.9459,0.0000,0.0000,0.0000,283.3541,283.3541,21.9363,33.9772,0.0000,2855.4000,-2855.4000,0.0740,0.0000,0.0000,0.0000,582.7347,4.9000,1.0000,582.7347,0.0000,0.0000,3438.1347,0.0000,-3438.1347,22.1300,14.8327,4321.8000,0.0000,4321.8000,0.1121,1168.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1168.0541,0.0000,0.0000,0.0000,3153.7459,3153.7459,21.8699,16.2760,19.0730,-6.6193,-99289.1359,4.6019,558.0783,5.5808,4.6019,0.0000,3.5431,16.2735,16.2758,16.2746,0.0051,40.4513,4.6019,1164.3861,11.6439,4.6019,0.0000,12.4584,16.2620,15.7507,16.0063,-1.2964,-9074.7725,4.6019,1344.7807,13.4478,4.6019,0.0000,16.2654,21.7406,21.7272,29.9319,21.7138,29.8620,21.7005,29.7925,21.7005,1004.4427,40.1777,21.9773,21.9636,30.0619,21.9500,29.9859,21.9363,29.9104,21.9363,1004.4427,40.1777,21.9524,21.9245,31.5356,21.8971,31.3459,21.8699,31.1599,21.8699,293.6923,5.8738,16.2760,16.2752,5.3831,16.2744,5.4004,16.2735,5.4176,16.2735,1004.4427,40.1777,16.2758,16.2712,10.4745,16.2666,10.4549,16.2620,10.4354,16.2620,1004.4427,40.1777,15.7507,15.7470,5.9148,15.7433,5.9168,15.7396,5.9187,15.7396,293.6923,5.8738,4.6019,47.1446,3.0679,0.0000,32.2669,79.4115,-84740.1000,-111712.6900,-108323.4571
2616.0000,15.6435,27.8658,0.0000,73451.7000,-73451.7000,1.9044,0.0000,0.0000,0.0000,16322.6000,4.5000,1.0000,16322.6000,0.0000,0.0000,89774.3000,0.0000,-89774.3000,21.8697,14.5724,12068.4000,0.0000,12068.4000,0.3129,3261.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3261.7297,0.0000,0.0000,0.0000,8806.6703,8806.6703,21.2223,33.2631,0.0000,7116.0000,-7116.0000,0.1845,0.0000,0.0000,0.0000,1452.2449,4.9000,1.0000,1452.2449,0.0000,0.0000,8568.2449,0.0000,-8568.2449,21.8165,14.5192,397.6000,0.0000,397.6000,0.0103,107.4595,3.7000,1.0000,0.0000,0.0000,0.0000,107.4595,0.0000,0.0000,0.0000,290.1405,290.1405,21.7495,33.7904,0.0000,1734.6000,-1734.6000,0.0450,0.0000,0.0000,0.0000,354.0000,4.9000,1.0000,354.0000,0.0000,0.0000,2088.6000,0.0000,-2088.6000,21.8944,14.5971,1357.3000,0.0000,1357.3000,0.0352,366.8378,3.7000,1.0000,0.0000,0.0000,0.0000,366.8378,0.0000,0.0000,0.0000,990.4622,990.4622,21.7294,15.8975,18.8135,-5.6059,-84088.5710,3.7384,457.7727,4.5777,3.7384,0.0000,1.8994,15.8982,16.2516,16.0749,0.6371,5096.6790,3.7384,953.3080,9.5331,3.7384,0.0000,6.6786,16.2337,15.6550,15.9443,-1.1920,-8344.3017,3.7384,1095.0912,10.9509,3.7384,0.0000,8.7195,21.2589,21.2467,25.4803,21.2345,25.4269,21.2223,25.3737,21.2223,698.8778,27.9551,21.7964,21.7807,28.7325,21.7651,28.6436,21.7495,28.5552,21.7495,698.8778,27.9551,21.8257,21.7932,30.6725,21.7611,30.4461,21.7294,30.2233,21.7294,204.9476,4.0990,15.8975,15.8978,2.9674,15.8980,2.9927,15.8982,3.0178,15.8982,698.8778,27.9551,16.2516,16.2456,10.6198,16.2396,10.5885,16.2337,10.5574,16.2337,698.8778,27.9551,15.6550,15.6512,5.2155,15.6473,5.2166,15.6435,5.2177,15.6435,204.9476,4.0990,3.7384,26.6629,2.4922,0.0000,17.2975,43.9603,-68479.0000,-90343.8719,-87336.1937
2617.0000,15.5972,27.8194,0.0000,69261.8000,-69261.8000,1.7957,0.0000,0.0000,0.0000,15391.5111,4.5000,1.0000,15391.5111,0.0000,0.0000,84653.3111,0.0000,-84653.3111,21.8678,14.5705,12030.0000,0.0000,12030.0000,0.3119,3251.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3251.3514,0.0000,0.0000,0.0000,8778.6486,8778.6486,21.1704,32.4647,623.4000,6452.5000,-5829.1000,0.1673,141.6818,4.4000,1.0000,1316.8367,4.9000,1.0000,1458.5186,0.0000,0.0000,7769.3367,481.7182,-7287.6186,21.7103,14.4130,388.8000,0.0000,388.8000,0.0101,105.0811,3.7000,1.0000,0.0000,0.0000,0.0000,105.0811,0.0000,0.0000,0.0000,283.7189,283.7189,21.6390,33.6798,0.0000,1075.0000,-1075.0000,0.0279,0.0000,0.0000,0.0000,219.3878,4.9000,1.0000,219.3878,0.0000,0.0000,1294.3878,0.0000,-1294.3878,21.7348,14.4376,791.4000,0.0000,791.4000,0.0205,213.8919,3.7000,1.0000,0.0000,0.0000,0.0000,213.8919,0.0000,0.0000,0.0000,577.5081,577.5081,21.5929,15.7000,18.6465,-5.3036,-79553.3213,3.5001,431.2927,4.3129,3.5001,0.0000,1.5589,15.6989,16.1854,15.9421,0.8210,6567.7593,3.5001,897.2158,8.9722,3.5001,0.0000,5.4814,16.1676,15.6129,15.8902,-1.0697,-7488.2137,3.5001,1027.4830,10.2748,3.5001,0.0000,7.1564,21.2175,21.2018,25.9329,21.1861,25.8461,21.1704,25.7600,21.1704,623.1881,24.9275,21.6892,21.6724,28.2118,21.6557,28.1180,21.6390,28.0247,21.6390,623.1881,24.9275,21.6921,21.6587,29.6965,21.6257,29.4786,21.5929,29.2630,21.5929,182.9273,3.6585,15.7000,15.6996,2.3650,15.6993,2.3814,15.6989,2.3977,15.6989,623.1881,24.9275,16.1854,16.1794,10.2321,16.1735,10.2045,16.1676,10.1770,16.1676,623.1881,24.9275,15.6129,15.6076,5.1499,15.6023,5.1338,15.5972,5.1183,15.5972,182.9273,3.6585,3.5001,22.2644,2.3334,0.0000,14.1966,36.4610,-62955.7000,-83595.4417,-80473.7757
2618.0000,15.5542,27.7756,6.5000,61041.7000,-61035.2000,1.5826,1.4773,4.4000,1.0000,13564.8222,4.5000,1.0000,13566.2995,0.0000,0.0000,74606.5222,5.0227,-74601.4995,21.8860,14.5887,12051.3000,0.0000,12051.3000,0.3125,3257.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3257.1081,0.0000,0.0000,0.0000,8794.1919,8794.1919,21.0869,28.3396,2467.8000,3982.6000,-1514.8000,0.1033,560.8636,4.4000,1.0000,812.7755,4.9000,1.0000,1373.6391,0.0000,0.0000,4795.3755,1906.9364,-2888.4391,21.3321,14.0348,395.4000,0.0000,395.4000,0.0103,106.8649,3.7000,1.0000,0.0000,0.0000,0.0000,106.8649,0.0000,0.0000,0.0000,288.5351,288.5351,21.2621,33.3029,0.0000,707.3000,-707.3000,0.0183,0.0000,0.0000,0.0000,144.3469,4.9000,1.0000,144.3469,0.0000,0.0000,851.6469,0.0000,-851.6469,21.3343,14.0370,368.7000,0.0000,368.7000,0.0096,99.6486,3.7000,1.0000,0.0000,0.0000,0.0000,99.6486,0.0000,0.0000,0.0000,269.0514,269.0514,21.2340,15.6296,18.4318,-4.4021,-66031.2045,3.0547,379.4641,3.7946,3.0547,0.0000,1.0363,15.6250,16.1109,15.8680,0.7155,5724.1273,3.0547,785.3308,7.8533,3.0547,0.0000,3.6438,16.0916,15.5718,15.8317,-0.8750,-6125.0537,3.0547,898.8020,8.9880,3.0547,0.0000,4.7573,21.1396,21.1220,25.6336,21.1044,25.5353,21.0869,25.4375,21.0869,491.9620,19.6785,21.3076,21.2924,24.9105,21.2772,24.8381,21.2621,24.7660,21.2621,491.9620,19.6785,21.3115,21.2857,25.7813,21.2598,25.6655,21.2340,25.5480,21.2340,144.7028,2.8941,15.6296,15.6281,2.7749,15.6265,2.7792,15.6250,2.7835,15.6250,491.9620,19.6785,16.1109,16.1044,9.7671,16.0980,9.7363,16.0916,9.7058,16.0916,491.9620,19.6785,15.5718,15.5659,4.9994,15.5600,4.9791,15.5542,4.9592,15.5542,144.7028,2.8941,3.0547,15.3459,2.0365,0.0000,9.4374,24.7833,-50441.9000,-68989.8072,-66432.1309
2619.0000,15.5186,27.7331,55.2000,55360.6000,-55305.4000,1.4353,12.5455,4.4000,1.0000,12302.3556,4.5000,1.0000,12314.9010,0.0000,0.0000,67662.9556,42.6545,-67620.3010,21.7693,14.4720,12051.0000,0.0000,12051.0000,0.3124,3257.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3257.0270,0.0000,0.0000,0.0000,8793.9730,8793.9730,20.9044,24.9627,3429.9000,3357.2000,72.7000,0.0889,779.5227,4.4000,1.0000,685.1429,4.9000,1.0000,1464.6656,0.0000,0.0000,4042.3429,2650.3773,-1391.9656,21.0330,13.7357,389.9000,0.0000,389.9000,0.0101,105.3784,3.7000,1.0000,0.0000,0.0000,0.0000,105.3784,0.0000,0.0000,0.0000,284.5216,284.5216,20.9604,32.9834,1.2000,519.9000,-518.7000,0.0135,0.2727,4.4000,1.0000,106.1020,4.9000,1.0000,106.3748,0.0000,0.0000,626.0020,0.9273,-625.0748,21.0182,13.7209,368.7000,0.0000,368.7000,0.0096,99.6486,3.7000,1.0000,0.0000,0.0000,0.0000,99.6486,0.0000,0.0000,0.0000,269.0514,269.0514,20.9166,15.5882,18.2524,-3.8429,-57642.9992,2.8048,350.7822,3.5078,2.8048,0.0000,0.8022,15.5817,16.0485,15.8151,0.6311,5049.1231,2.8048,722.5731,7.2257,2.8048,0.0000,2.8206,16.0280,15.5378,15.7829,-0.7576,-5303.0788,2.8048,826.8445,8.2684,2.8048,0.0000,3.6825,20.9564,20.9390,24.2212,20.9216,24.1318,20.9044,24.0427,20.9044,424.2983,16.9719,21.0067,20.9912,22.8062,20.9758,22.7321,20.9604,22.6585,20.9604,424.2983,16.9719,20.9933,20.9676,23.0667,20.9420,22.9468,20.9166,22.8284,20.9166,124.9650,2.4993,15.5882,15.5861,3.1797,15.5839,3.1787,15.5817,3.1777,15.5817,424.2983,16.9719,16.0485,16.0416,9.4341,16.0348,9.4012,16.0280,9.3686,16.0280,424.2983,16.9719,15.5378,15.5314,4.8894,15.5249,4.8649,15.5186,4.8409,15.5186,124.9650,2.4993,2.8048,12.1555,1.8698,0.0000,7.3052,19.4607,-42941.8000,-60289.7954,-57896.9550
2620.0000,15.5334,27.7545,11.1000,71800.3000,-71789.2000,1.8616,2.5227,4.4000,1.0000,15955.6222,4.5000,1.0000,15958.1449,0.0000,0.0000,87755.9222,8.5773,-87747.3449,22.0616,14.7643,12027.2000,0.0000,12027.2000,0.3118,3250.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3250.5946,0.0000,0.0000,0.0000,8776.6054,8776.6054,21.3471,16.5516,4164.1000,1013.9000,3150.2000,0.1080,946.3864,4.4000,1.0000,206.9184,4.9000,1.0000,1153.3047,0.0000,0.0000,1220.8184,3217.7136,1996.8953,21.1986,13.9013,388.7000,0.0000,388.7000,0.0101,105.0541,3.7000,1.0000,0.0000,0.0000,0.0000,105.0541,0.0000,0.0000,0.0000,283.6459,283.6459,21.1275,32.1789,56.1000,438.1000,-382.0000,0.0114,12.7500,4.4000,1.0000,89.4082,4.9000,1.0000,102.1582,0.0000,0.0000,527.5082,43.3500,-484.1582,21.1636,13.8663,790.8000,0.0000,790.8000,0.0205,213.7297,3.7000,1.0000,0.0000,0.0000,0.0000,213.7297,0.0000,0.0000,0.0000,577.0703,577.0703,21.0170,15.5541,18.2856,-4.8953,-73429.7336,3.4849,435.3018,4.3530,3.4849,0.0000,1.5387,15.5482,15.9657,15.7569,0.7015,5611.7398,3.4849,899.8574,8.9986,3.4849,0.0000,5.4104,15.9505,15.5544,15.7525,-0.7605,-5323.7093,3.4849,1028.5901,10.2859,3.4849,0.0000,7.0637,21.4086,21.3881,29.2040,21.3676,29.0867,21.3471,28.9700,21.3471,618.4945,24.7398,21.1775,21.1608,25.4336,21.1441,25.3494,21.1275,25.2656,21.1275,618.4945,24.7398,21.1206,21.0856,25.8006,21.0511,25.5691,21.0170,25.3430,21.0170,181.5612,3.6312,15.5541,15.5521,3.4716,15.5502,3.4737,15.5482,3.4758,15.5482,618.4945,24.7398,15.9657,15.9606,8.8963,15.9556,8.8827,15.9505,8.8690,15.9505,618.4945,24.7398,15.5544,15.5474,5.3503,15.5404,5.3217,15.5334,5.2935,15.5334,181.5612,3.6312,3.4849,22.0011,2.3233,0.0000,14.0127,36.0139,-55814.3000,-76597.2862,-73141.7031
