Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2621.0000,15.5574,27.7768,28.7000,78568.8000,-78540.1000,2.0370,6.5227,4.4000,1.0000,17459.7333,4.5000,1.0000,17466.2561,0.0000,0.0000,96028.5333,22.1773,-96006.3561,21.8380,14.5407,12035.8000,0.0000,12035.8000,0.3121,3252.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3252.9189,0.0000,0.0000,0.0000,8782.8811,8782.8811,21.2207,19.6807,6221.8000,3197.1000,3024.7000,0.1613,1414.0455,4.4000,1.0000,652.4694,4.9000,1.0000,2066.5148,0.0000,0.0000,3849.5694,4807.7545,958.1852,21.1580,13.8607,508.1000,0.0000,508.1000,0.0132,137.3243,3.7000,1.0000,0.0000,0.0000,0.0000,137.3243,0.0000,0.0000,0.0000,370.7757,370.7757,21.0931,30.2362,205.2000,547.2000,-342.0000,0.0142,46.6364,4.4000,1.0000,111.6735,4.9000,1.0000,158.3098,0.0000,0.0000,658.8735,158.5636,-500.3098,21.1258,13.8285,4026.4000,0.0000,4026.4000,0.1044,1088.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1088.2162,0.0000,0.0000,0.0000,2938.1838,2938.1838,20.8661,15.7238,18.2950,-5.2403,-78605.1191,3.9632,494.8715,4.9487,3.9632,0.0000,2.2632,15.7122,15.8309,15.7716,0.2268,1814.6319,3.9632,1022.7737,10.2277,3.9632,0.0000,7.9579,15.8200,15.5778,15.6989,-0.5289,-3702.3056,3.9632,1172.2377,11.7224,3.9632,0.0000,10.3896,21.2634,21.2492,27.3784,21.2350,27.3312,21.2207,27.2836,21.2207,773.7759,30.9510,21.1338,21.1202,25.2799,21.1066,25.2299,21.0931,25.1797,21.0931,773.7759,30.9510,20.9336,20.9113,24.0828,20.8888,24.0192,20.8661,23.9518,20.8661,226.7212,4.5344,15.7238,15.7199,5.6511,15.7161,5.6343,15.7122,5.6178,15.7122,773.7759,30.9510,15.8309,15.8273,7.8688,15.8236,7.8675,15.8200,7.8662,15.8200,773.7759,30.9510,15.5778,15.5710,5.7742,15.5642,5.7510,15.5574,5.7277,15.5574,226.7212,4.5344,3.9632,31.2908,2.6422,0.0000,20.6106,51.9015,-59287.1000,-83456.6402,-80492.7928
2622.0000,15.5864,27.8086,0.0000,146633.1000,-146633.1000,3.8017,0.0000,0.0000,0.0000,32585.1333,4.5000,1.0000,32585.1333,0.0000,0.0000,179218.2333,0.0000,-179218.2333,22.4076,15.1103,12051.4000,0.0000,12051.4000,0.3125,3257.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3257.1351,0.0000,0.0000,0.0000,8794.2649,8794.2649,22.0323,14.3051,1607.6000,0.0000,1607.6000,0.0417,365.3636,4.4000,1.0000,0.0000,0.0000,0.0000,365.3636,0.0000,0.0000,0.0000,1242.2364,1242.2364,21.9851,14.6878,473.1000,0.0000,473.1000,0.0123,127.8649,3.7000,1.0000,0.0000,0.0000,0.0000,127.8649,0.0000,0.0000,0.0000,345.2351,345.2351,21.9326,32.5109,178.1000,941.0000,-762.9000,0.0244,40.4773,4.4000,1.0000,192.0408,4.9000,1.0000,232.5181,0.0000,0.0000,1133.0408,137.6227,-995.4181,21.9705,14.6732,13451.9000,0.0000,13451.9000,0.3488,3635.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3635.6486,0.0000,0.0000,0.0000,9816.2514,9816.2514,21.5100,16.1045,18.8072,-9.4682,-142022.7992,6.8119,834.3391,8.3434,6.8119,0.0000,11.4916,16.0922,15.7500,15.9211,-1.1239,-8990.8812,6.8119,1747.6151,17.4762,6.8119,0.0000,40.4074,15.7436,15.5990,15.6713,-0.5425,-3797.2096,6.8119,2017.0183,20.1702,6.8119,0.0000,52.7551,22.0729,22.0594,35.4642,22.0459,35.4185,22.0323,35.3727,22.0323,1999.0093,79.9604,21.9719,21.9588,33.8668,21.9457,33.8185,21.9326,33.7703,21.9326,1999.0093,79.9604,21.5969,21.5678,32.7682,21.5388,32.6091,21.5100,32.4516,21.5100,581.4892,11.6298,16.1045,16.1004,9.5278,16.0963,9.5122,16.0922,9.4966,16.0922,1999.0093,79.9604,15.7500,15.7479,7.4704,15.7457,7.4812,15.7436,7.4919,15.7436,1999.0093,79.9604,15.5990,15.5949,6.1097,15.5907,6.1192,15.5864,6.1280,15.5864,581.4892,11.6298,6.8119,138.7404,4.5413,0.0000,104.6540,243.3945,-119812.0000,-160015.6637,-154810.8900
2623.0000,15.6000,27.8222,0.0000,193717.2000,-193717.2000,5.0225,0.0000,0.0000,0.0000,43048.2667,4.5000,1.0000,43048.2667,0.0000,0.0000,236765.4667,0.0000,-236765.4667,22.4270,15.1297,20431.6000,0.0000,20431.6000,0.5297,5522.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5522.0541,0.0000,0.0000,0.0000,14909.5459,14909.5459,21.9734,31.3837,78.5000,230.6000,-152.1000,0.0060,17.8409,4.4000,1.0000,47.0612,4.9000,1.0000,64.9021,0.0000,0.0000,277.6612,60.6591,-217.0021,21.9796,14.6823,925.7000,0.0000,925.7000,0.0240,250.1892,3.7000,1.0000,0.0000,0.0000,0.0000,250.1892,0.0000,0.0000,0.0000,675.5108,675.5108,21.9366,33.2336,154.5000,1605.0000,-1450.5000,0.0416,35.1136,4.4000,1.0000,327.5510,4.9000,1.0000,362.6647,0.0000,0.0000,1932.5510,119.3864,-1813.1647,21.9889,14.6916,14296.0000,0.0000,14296.0000,0.3707,3863.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3863.7838,0.0000,0.0000,0.0000,10432.2162,10432.2162,21.6373,16.7276,19.1825,-11.3514,-170271.4107,8.9917,1085.9868,10.8599,8.9917,0.0000,26.4294,16.7127,15.8489,16.2808,-3.7444,-29955.1783,8.9917,2274.5438,22.7454,8.9917,0.0000,92.9325,15.8420,15.6094,15.7257,-1.1521,-8064.8527,8.9917,2656.7289,26.5673,8.9917,0.0000,121.3309,21.9971,21.9892,33.4868,21.9813,33.4939,21.9734,33.5008,21.9734,3262.6907,130.5076,21.9601,21.9523,32.6544,21.9445,32.6568,21.9366,32.6589,21.9366,3262.6907,130.5076,21.6881,21.6713,33.0523,21.6543,33.0481,21.6373,33.0417,21.6373,945.8655,18.9173,16.7276,16.7226,15.2565,16.7177,15.2338,16.7127,15.2111,16.7127,3262.6907,130.5076,15.8489,15.8466,8.8063,15.8443,8.8116,15.8420,8.8169,15.8420,3262.6907,130.5076,15.6094,15.6063,6.2593,15.6032,6.2771,15.6000,6.2947,15.6000,945.8655,18.9173,8.9917,298.7013,5.9944,0.0000,240.6928,539.3941,-159666.5000,-212778.3605,-208291.4417
2624.0000,15.6965,27.9187,0.0000,221974.2000,-221974.2000,5.7551,0.0000,0.0000,0.0000,49327.6000,4.5000,1.0000,49327.6000,0.0000,0.0000,271301.8000,0.0000,-271301.8000,21.8759,14.5786,24916.5000,0.0000,24916.5000,0.6460,6734.1892,3.7000,1.0000,0.0000,0.0000,0.0000,6734.1892,0.0000,0.0000,0.0000,18182.3108,18182.3108,21.4487,33.4895,0.0000,28430.3000,-28430.3000,0.7371,0.0000,0.0000,0.0000,5802.1020,4.9000,1.0000,5802.1020,0.0000,0.0000,34232.4020,0.0000,-34232.4020,22.2284,14.9311,1536.5000,0.0000,1536.5000,0.0398,415.2703,3.7000,1.0000,0.0000,0.0000,0.0000,415.2703,0.0000,0.0000,0.0000,1121.2297,1121.2297,22.1819,33.4937,198.1000,2099.7000,-1901.6000,0.0544,45.0227,4.4000,1.0000,428.5102,4.9000,1.0000,473.5329,0.0000,0.0000,2528.2102,153.0773,-2375.1329,22.2360,14.9387,13733.2000,0.0000,13733.2000,0.3561,3711.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3711.6757,0.0000,0.0000,0.0000,10021.5243,10021.5243,21.9590,17.2809,19.6200,-13.6924,-205385.8581,11.3828,1352.6458,13.5265,11.3828,0.0000,53.6186,17.2670,16.1362,16.7016,-6.2057,-49645.2254,11.3828,2832.6283,28.3263,11.3828,0.0000,188.5364,16.1281,15.7072,15.9176,-2.6400,-18479.6699,11.3828,3337.9177,33.3792,11.3828,0.0000,246.1495,21.4618,21.4574,27.7239,21.4531,27.7559,21.4487,27.7877,21.4487,4954.7258,198.1890,22.2029,22.1959,34.5912,22.1889,34.5931,22.1819,34.5949,22.1819,4954.7258,198.1890,22.0078,21.9915,36.3796,21.9753,36.3622,21.9590,36.3445,21.9590,1432.4661,28.6493,17.2809,17.2763,19.6181,17.2716,19.6011,17.2670,19.5842,17.2670,4954.7258,198.1890,16.1362,16.1335,11.7104,16.1308,11.7104,16.1281,11.7104,16.1281,4954.7258,198.1890,15.7072,15.7036,7.4463,15.7000,7.4548,15.6965,7.4632,15.6965,1432.4661,28.6493,11.3828,573.9201,7.5885,0.0000,488.3045,1062.2246,-212119.9000,-278584.2701,-273510.7534
2625.0000,15.8329,28.0551,0.0000,237840.2000,-237840.2000,6.1664,0.0000,0.0000,0.0000,52853.3778,4.5000,1.0000,52853.3778,0.0000,0.0000,290693.5778,0.0000,-290693.5778,21.8223,14.5250,28334.2000,0.0000,28334.2000,0.7346,7657.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7657.8919,0.0000,0.0000,0.0000,20676.3081,20676.3081,21.3823,33.4231,0.0000,40287.1000,-40287.1000,1.0445,0.0000,0.0000,0.0000,8221.8571,4.9000,1.0000,8221.8571,0.0000,0.0000,48508.9571,0.0000,-48508.9571,22.3818,15.0845,1667.2000,0.0000,1667.2000,0.0432,450.5946,3.7000,1.0000,0.0000,0.0000,0.0000,450.5946,0.0000,0.0000,0.0000,1216.6054,1216.6054,22.3377,34.3252,23.4000,3390.7000,-3367.3000,0.0879,5.3182,4.4000,1.0000,691.9796,4.9000,1.0000,697.2978,0.0000,0.0000,4082.6796,18.0818,-4064.5978,22.4215,15.1242,12045.1000,0.0000,12045.1000,0.3123,3255.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3255.4324,0.0000,0.0000,0.0000,8789.6676,8789.6676,22.1961,17.6498,19.9229,-14.7104,-220656.5593,12.5835,1478.7169,14.7872,12.5835,0.0000,72.4390,17.6368,16.4020,17.0194,-7.4914,-59930.8283,12.5835,3093.1516,30.9315,12.5835,0.0000,254.7137,16.3936,15.8449,16.1192,-3.8045,-26631.4291,12.5835,3660.9403,36.6094,12.5835,0.0000,332.5493,21.3962,21.3916,27.5992,21.3870,27.6181,21.3823,27.6369,21.3823,5920.7705,236.8308,22.3567,22.3504,35.4585,22.3441,35.4613,22.3377,35.4640,22.3377,5920.7705,236.8308,22.2404,22.2256,38.2785,22.2109,38.2683,22.1961,38.2577,22.1961,1709.8299,34.1966,17.6498,17.6454,21.8807,17.6411,21.8680,17.6368,21.8552,17.6368,5920.7705,236.8308,16.4020,16.3992,13.9660,16.3964,13.9646,16.3936,13.9631,16.3936,5920.7705,236.8308,15.8449,15.8409,8.9286,15.8369,8.9306,15.8329,8.9325,15.8329,1709.8299,34.1966,12.5835,757.9912,8.3890,0.0000,659.7021,1417.6933,-239448.1000,-312584.5516,-307218.8167
2626.0000,15.9819,28.2041,0.0000,247001.6000,-247001.6000,6.4040,0.0000,0.0000,0.0000,54889.2444,4.5000,1.0000,54889.2444,0.0000,0.0000,301890.8444,0.0000,-301890.8444,21.7608,14.4635,33443.2000,0.0000,33443.2000,0.8671,9038.7027,3.7000,1.0000,0.0000,0.0000,0.0000,9038.7027,0.0000,0.0000,0.0000,24404.4973,24404.4973,21.2812,33.3220,0.0000,50357.0000,-50357.0000,1.3056,0.0000,0.0000,0.0000,10276.9388,4.9000,1.0000,10276.9388,0.0000,0.0000,60633.9388,0.0000,-60633.9388,22.4419,15.1446,1707.0000,0.0000,1707.0000,0.0443,461.3514,3.7000,1.0000,0.0000,0.0000,0.0000,461.3514,0.0000,0.0000,0.0000,1245.6486,1245.6486,22.4008,34.4416,0.0000,4837.4000,-4837.4000,0.1254,0.0000,0.0000,0.0000,987.2245,4.9000,1.0000,987.2245,0.0000,0.0000,5824.6245,0.0000,-5824.6245,22.5123,15.2150,10919.6000,0.0000,10919.6000,0.2831,2951.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2951.2432,0.0000,0.0000,0.0000,7968.3568,7968.3568,22.3203,17.9488,20.1346,-15.2245,-228367.9999,13.5442,1579.2847,15.7928,13.5442,0.0000,90.3280,17.9363,16.6390,17.2876,-8.4713,-67770.4120,13.5442,3295.0759,32.9508,13.5442,0.0000,317.6159,16.6304,15.9947,16.3126,-4.7447,-33213.1287,13.5442,3943.9419,39.4394,13.5442,0.0000,414.6732,21.2936,21.2895,26.8637,21.2854,26.8824,21.2812,26.9010,21.2812,6748.3920,269.9357,22.4180,22.4123,35.4542,22.4066,35.4585,22.4008,35.4628,22.4008,6748.3920,269.9357,22.3598,22.3466,38.7723,22.3335,38.7723,22.3203,38.7719,22.3203,1947.2463,38.9449,17.9488,17.9446,23.5360,17.9405,23.5248,17.9363,23.5136,17.9363,6748.3920,269.9357,16.6390,16.6361,15.7413,16.6333,15.7391,16.6304,15.7369,16.6304,6748.3920,269.9357,15.9947,15.9904,10.3798,15.9861,10.3786,15.9819,10.3774,15.9819,1947.2463,38.9449,13.5442,929.7479,9.0294,0.0000,822.6171,1752.3651,-256126.2000,-334730.9050,-329351.5406
2627.0000,16.1623,28.3846,0.0000,267713.0000,-267713.0000,6.9410,0.0000,0.0000,0.0000,59491.7778,4.5000,1.0000,59491.7778,0.0000,0.0000,327204.7778,0.0000,-327204.7778,21.8708,14.5735,35147.6000,0.0000,35147.6000,0.9113,9499.3514,3.7000,1.0000,0.0000,0.0000,0.0000,9499.3514,0.0000,0.0000,0.0000,25648.2486,25648.2486,21.4105,33.4513,0.0000,62332.9000,-62332.9000,1.6161,0.0000,0.0000,0.0000,12721.0000,4.9000,1.0000,12721.0000,0.0000,0.0000,75053.9000,0.0000,-75053.9000,22.7199,15.4226,2014.1000,0.0000,2014.1000,0.0522,544.3514,3.7000,1.0000,0.0000,0.0000,0.0000,544.3514,0.0000,0.0000,0.0000,1469.7486,1469.7486,22.6767,34.7175,0.0000,6108.9000,-6108.9000,0.1584,0.0000,0.0000,0.0000,1246.7143,4.9000,1.0000,1246.7143,0.0000,0.0000,7355.6143,0.0000,-7355.6143,22.8050,15.5077,8809.5000,0.0000,8809.5000,0.2284,2380.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2380.9459,0.0000,0.0000,0.0000,6428.5541,6428.5541,22.6505,18.2557,20.4531,-16.7937,-251905.8969,14.8610,1712.7731,17.1277,14.8610,0.0000,119.3190,18.2434,16.8963,17.5699,-9.6520,-77215.7544,14.8610,3610.1250,36.1012,14.8610,0.0000,419.5556,16.8876,16.1760,16.5318,-5.8267,-40786.6973,14.8610,4381.4995,43.8150,14.8610,0.0000,547.7637,21.4234,21.4191,28.4299,21.4148,28.4428,21.4105,28.4556,21.4105,7960.6867,318.4275,22.6942,22.6884,37.7174,22.6826,37.7172,22.6767,37.7169,22.6767,7960.6867,318.4275,22.6929,22.6787,41.9945,22.6646,41.9737,22.6505,41.9528,22.6505,2294.7250,45.8945,18.2557,18.2516,25.3577,18.2475,25.3475,18.2434,25.3372,18.2434,7960.6867,318.4275,16.8963,16.8934,17.6304,16.8905,17.6275,16.8876,17.6246,16.8876,7960.6867,318.4275,16.1760,16.1715,12.0842,16.1669,12.0797,16.1623,12.0751,16.1623,2294.7250,45.8945,14.8610,1203.1588,9.9073,0.0000,1086.6383,2289.7971,-290183.6000,-376067.7407,-369908.3486
2628.0000,16.2984,28.5206,0.0000,281043.5000,-281043.5000,7.2866,0.0000,0.0000,0.0000,62454.1111,4.5000,1.0000,62454.1111,0.0000,0.0000,343497.6111,0.0000,-343497.6111,22.1447,14.8474,30457.9000,0.0000,30457.9000,0.7897,8231.8649,3.7000,1.0000,0.0000,0.0000,0.0000,8231.8649,0.0000,0.0000,0.0000,22226.0351,22226.0351,21.7516,33.7924,0.0000,62542.1000,-62542.1000,1.6215,0.0000,0.0000,0.0000,12763.6939,4.9000,1.0000,12763.6939,0.0000,0.0000,75305.7939,0.0000,-75305.7939,23.0333,15.7360,2394.6000,0.0000,2394.6000,0.0621,647.1892,3.7000,1.0000,0.0000,0.0000,0.0000,647.1892,0.0000,0.0000,0.0000,1747.4108,1747.4108,22.9854,35.0262,0.0000,7572.8000,-7572.8000,0.1963,0.0000,0.0000,0.0000,1545.4694,4.9000,1.0000,1545.4694,0.0000,0.0000,9118.2694,0.0000,-9118.2694,23.1406,15.8433,7684.0000,0.0000,7684.0000,0.1992,2076.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2076.7568,0.0000,0.0000,0.0000,5607.2432,5607.2432,23.0008,18.4541,20.7275,-17.8092,-267137.3309,15.2331,1738.2267,17.3823,15.2331,0.0000,128.5091,18.4423,17.0725,17.7574,-10.0601,-80480.7179,15.2331,3690.4549,36.9045,15.2331,0.0000,451.8700,17.0639,16.3118,16.6879,-6.3127,-44188.9553,15.2331,4526.8649,45.2686,15.2331,0.0000,589.9528,21.7664,21.7615,31.7523,21.7565,31.7562,21.7516,31.7602,21.7516,8319.4064,332.7763,23.0036,22.9975,40.0255,22.9914,40.0209,22.9854,40.0163,22.9854,8319.4064,332.7763,23.0451,23.0303,45.0707,23.0156,45.0388,23.0008,45.0069,23.0008,2397.4864,47.9497,18.4541,18.4502,26.1062,18.4462,26.0972,18.4423,26.0883,18.4423,8319.4064,332.7763,17.0725,17.0696,18.6099,17.0668,18.6072,17.0639,18.6044,17.0639,8319.4064,332.7763,16.3118,16.3073,13.0933,16.3028,13.0904,16.2984,13.0874,16.2984,2397.4864,47.9497,15.2331,1288.7919,10.1554,0.0000,1170.3318,2459.1237,-310621.9000,-398340.9852,-391807.0041
2629.0000,16.5042,28.7264,0.0000,296709.7000,-296709.7000,7.6928,0.0000,0.0000,0.0000,65935.4889,4.5000,1.0000,65935.4889,0.0000,0.0000,362645.1889,0.0000,-362645.1889,22.1213,14.8240,35146.9000,0.0000,35146.9000,0.9112,9499.1622,3.7000,1.0000,0.0000,0.0000,0.0000,9499.1622,0.0000,0.0000,0.0000,25647.7378,25647.7378,21.7123,33.7531,0.0000,79166.1000,-79166.1000,2.0525,0.0000,0.0000,0.0000,16156.3469,4.9000,1.0000,16156.3469,0.0000,0.0000,95322.4469,0.0000,-95322.4469,23.1888,15.8915,2292.8000,0.0000,2292.8000,0.0594,619.6757,3.7000,1.0000,0.0000,0.0000,0.0000,619.6757,0.0000,0.0000,0.0000,1673.1243,1673.1243,23.1465,35.1874,0.0000,10247.5000,-10247.5000,0.2657,0.0000,0.0000,0.0000,2091.3265,4.9000,1.0000,2091.3265,0.0000,0.0000,12338.8265,0.0000,-12338.8265,23.3377,16.0404,6839.9000,0.0000,6839.9000,0.1773,1848.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1848.6216,0.0000,0.0000,0.0000,4991.2784,4991.2784,23.2211,18.8120,21.0166,-18.9771,-284657.2249,16.7385,1890.1149,18.9011,16.7385,0.0000,170.4965,18.7997,17.3505,18.0751,-11.6954,-93563.3358,16.7385,4162.9734,41.6297,16.7385,0.0000,599.5084,17.3415,16.5190,16.9302,-7.5863,-53104.0903,16.7385,5509.8132,55.0981,16.7385,0.0000,782.7067,21.7241,21.7201,30.7735,21.7162,30.7864,21.7123,30.7993,21.7123,9842.1101,393.6844,23.1628,23.1574,40.6661,23.1520,40.6665,23.1465,40.6670,23.1465,9842.1101,393.6844,23.2604,23.2473,46.2743,23.2342,46.2615,23.2211,46.2485,23.2211,2833.4327,56.6687,18.8120,18.8079,28.5842,18.8038,28.5736,18.7997,28.5631,18.7997,9842.1101,393.6844,17.3505,17.3475,20.6469,17.3445,20.6427,17.3415,20.6385,17.3415,9842.1101,393.6844,16.5190,16.5140,14.9603,16.5091,14.9521,16.5042,14.9439,16.5042,2833.4327,56.6687,16.7385,1675.0123,11.1590,0.0000,1552.7117,3227.7240,-341843.7000,-437994.3218,-431324.6511
2630.0000,16.7193,28.9415,0.0000,314749.8000,-314749.8000,8.1605,0.0000,0.0000,0.0000,69944.4000,4.5000,1.0000,69944.4000,0.0000,0.0000,384694.2000,0.0000,-384694.2000,22.2947,14.9974,33446.1000,0.0000,33446.1000,0.8672,9039.4865,3.7000,1.0000,0.0000,0.0000,0.0000,9039.4865,0.0000,0.0000,0.0000,24406.6135,24406.6135,21.9284,33.9692,0.0000,91303.8000,-91303.8000,2.3672,0.0000,0.0000,0.0000,18633.4286,4.9000,1.0000,18633.4286,0.0000,0.0000,109937.2286,0.0000,-109937.2286,23.5217,16.2244,1528.1000,0.0000,1528.1000,0.0396,413.0000,3.7000,1.0000,0.0000,0.0000,0.0000,413.0000,0.0000,0.0000,0.0000,1115.1000,1115.1000,23.4888,35.5296,0.0000,12969.8000,-12969.8000,0.3363,0.0000,0.0000,0.0000,2646.8980,4.9000,1.0000,2646.8980,0.0000,0.0000,15616.6980,0.0000,-15616.6980,23.7151,16.4178,5995.9000,0.0000,5995.9000,0.1555,1620.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1620.5135,0.0000,0.0000,0.0000,4375.3865,4375.3865,23.6100,19.1303,21.3701,-20.6066,-309099.6296,17.8893,1994.5048,19.9450,17.8893,0.0000,208.1350,19.1182,17.6241,18.3712,-12.8860,-103087.7409,17.8893,4783.5084,47.8351,17.8893,0.0000,731.8546,17.6151,16.7346,17.1748,-8.6796,-60757.4827,17.8893,7014.7559,70.1476,17.8893,0.0000,955.4954,21.9409,21.9368,32.7066,21.9326,32.7143,21.9284,32.7219,21.9284,11082.7646,443.3106,23.5055,23.4999,43.2426,23.4944,43.2394,23.4888,43.2362,23.4888,11082.7646,443.3106,23.6517,23.6378,49.7142,23.6239,49.6864,23.6100,49.6586,23.6100,3188.3547,63.7671,19.1303,19.1262,30.4777,19.1222,30.4682,19.1182,30.4586,19.1182,11082.7646,443.3106,17.6241,17.6211,22.4818,17.6181,22.4773,17.6151,22.4729,17.6151,11082.7646,443.3106,16.7346,16.7295,16.7644,16.7244,16.7552,16.7193,16.7459,16.7193,3188.3547,63.7671,17.8893,2015.5477,11.9262,0.0000,1895.4850,3911.0327,-378053.3000,-480351.0265,-472944.8531
2631.0000,16.9497,29.1720,0.0000,331105.9000,-331105.9000,8.5845,0.0000,0.0000,0.0000,73579.0889,4.5000,1.0000,73579.0889,0.0000,0.0000,404684.9889,0.0000,-404684.9889,22.4605,15.1632,31735.1000,0.0000,31735.1000,0.8228,8577.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8577.0541,0.0000,0.0000,0.0000,23158.0459,23158.0459,22.1328,34.1737,0.0000,102683.9000,-102683.9000,2.6623,0.0000,0.0000,0.0000,20955.8980,4.9000,1.0000,20955.8980,0.0000,0.0000,123639.7980,0.0000,-123639.7980,23.8165,16.5192,1471.8000,0.0000,1471.8000,0.0382,397.7838,3.7000,1.0000,0.0000,0.0000,0.0000,397.7838,0.0000,0.0000,0.0000,1074.0162,1074.0162,23.7856,35.8264,0.0000,15737.1000,-15737.1000,0.4080,0.0000,0.0000,0.0000,3211.6531,4.9000,1.0000,3211.6531,0.0000,0.0000,18948.7531,0.0000,-18948.7531,24.0436,16.7463,6839.9000,0.0000,6839.9000,0.1773,1848.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1848.6216,0.0000,0.0000,0.0000,4991.2784,4991.2784,23.9358,19.4662,21.7010,-21.8821,-328230.9654,19.0397,2097.7625,20.9776,19.0397,0.0000,250.9252,19.4541,17.9104,18.6823,-14.1710,-113367.8458,19.0397,5935.8182,59.3582,19.0397,0.0000,882.3156,17.9012,16.9656,17.4334,-9.8156,-68709.3350,19.0397,9251.5452,92.5155,19.0397,0.0000,1151.9344,22.1451,22.1410,34.2337,22.1369,34.2410,22.1328,34.2482,22.1328,12388.4906,495.5396,23.8019,23.7964,45.1059,23.7910,45.1033,23.7856,45.1007,23.7856,12388.4906,495.5396,23.9757,23.9624,52.0210,23.9491,51.9991,23.9358,51.9772,23.9358,3561.6605,71.2332,19.4662,19.4622,32.5132,19.4582,32.5036,19.4541,32.4940,19.4541,12388.4906,495.5396,17.9104,17.9073,24.3584,17.9043,24.3535,17.9012,24.3486,17.9012,12388.4906,495.5396,16.9656,16.9603,18.6417,16.9550,18.6309,16.9497,18.6202,16.9497,3561.6605,71.2332,19.0397,2397.5784,12.6931,0.0000,2285.1752,4682.7536,-409480.1000,-518050.1994,-510308.1461
2632.0000,17.1378,29.3601,0.0000,337588.8000,-337588.8000,8.7526,0.0000,0.0000,0.0000,75019.7333,4.5000,1.0000,75019.7333,0.0000,0.0000,412608.5333,0.0000,-412608.5333,22.6119,15.3146,27052.4000,0.0000,27052.4000,0.7014,7311.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7311.4595,0.0000,0.0000,0.0000,19740.9405,19740.9405,22.3376,34.3784,0.0000,109490.6000,-109490.6000,2.8387,0.0000,0.0000,0.0000,22345.0204,4.9000,1.0000,22345.0204,0.0000,0.0000,131835.6204,0.0000,-131835.6204,24.0867,16.7894,1896.4000,0.0000,1896.4000,0.0492,512.5405,3.7000,1.0000,0.0000,0.0000,0.0000,512.5405,0.0000,0.0000,0.0000,1383.8595,1383.8595,24.0521,36.0929,0.0000,18504.0000,-18504.0000,0.4798,0.0000,0.0000,0.0000,3776.3265,4.9000,1.0000,3776.3265,0.0000,0.0000,22280.3265,0.0000,-22280.3265,24.3477,17.0504,7965.4000,0.0000,7965.4000,0.2065,2152.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2152.8108,0.0000,0.0000,0.0000,5812.5892,5812.5892,24.2309,19.7163,21.9736,-22.6859,-340288.3310,19.5423,2132.3355,21.3234,19.5423,0.0000,271.3263,19.7044,18.1338,18.9191,-14.7972,-118377.6789,19.5423,6710.2192,67.1022,19.5423,0.0000,954.0513,18.1247,17.1535,17.6391,-10.4575,-73202.3231,19.5423,10345.3980,103.4540,19.5423,0.0000,1245.5910,22.3500,22.3459,35.6556,22.3418,35.6611,22.3376,35.6665,22.3376,12979.3551,519.1742,24.0683,24.0629,46.6169,24.0575,46.6132,24.0521,46.6094,24.0521,12979.3551,519.1742,24.2706,24.2573,53.9333,24.2441,53.9094,24.2309,53.8855,24.2309,3730.5172,74.6103,19.7163,19.7123,33.6369,19.7083,33.6280,19.7044,33.6190,19.7044,12979.3551,519.1742,18.1338,18.1308,25.5348,18.1278,25.5300,18.1247,25.5252,18.1247,12979.3551,519.1742,17.1535,17.1483,19.8935,17.1431,19.8841,17.1378,19.8747,17.1378,3730.5172,74.6103,19.5423,2578.1002,13.0282,0.0000,2470.9686,5049.0688,-428669.2000,-539787.0911,-531868.3329
2633.0000,17.2473,29.4696,0.0000,348160.0000,-348160.0000,9.0267,0.0000,0.0000,0.0000,77368.8889,4.5000,1.0000,77368.8889,0.0000,0.0000,425528.8889,0.0000,-425528.8889,22.9665,15.6692,17676.6000,0.0000,17676.6000,0.4583,4777.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4777.4595,0.0000,0.0000,0.0000,12899.1405,12899.1405,22.7786,34.8194,0.0000,99086.9000,-99086.9000,2.5690,0.0000,0.0000,0.0000,20221.8163,4.9000,1.0000,20221.8163,0.0000,0.0000,119308.7163,0.0000,-119308.7163,24.3821,17.0848,1214.7000,0.0000,1214.7000,0.0315,328.2973,3.7000,1.0000,0.0000,0.0000,0.0000,328.2973,0.0000,0.0000,0.0000,886.4027,886.4027,24.3530,36.3938,0.0000,19392.2000,-19392.2000,0.5028,0.0000,0.0000,0.0000,3957.5918,4.9000,1.0000,3957.5918,0.0000,0.0000,23349.7918,0.0000,-23349.7918,24.6668,17.3695,10497.6000,0.0000,10497.6000,0.2722,2837.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2837.1892,0.0000,0.0000,0.0000,7660.4108,7660.4108,24.5224,19.8548,22.1886,-23.1527,-347290.6733,19.2907,2088.8820,20.8888,19.2907,0.0000,260.9808,19.8431,18.2582,19.0506,-14.7402,-117921.6512,19.2907,6429.0706,64.2907,19.2907,0.0000,917.6738,18.2492,17.2624,17.7558,-10.4887,-73420.6930,19.2907,9947.6554,99.4766,19.2907,0.0000,1198.0973,22.7931,22.7883,39.3540,22.7834,39.3515,22.7786,39.3490,22.7786,12682.0305,507.2812,24.3702,24.3645,48.4724,24.3587,48.4646,24.3530,48.4569,24.3530,12682.0305,507.2812,24.5639,24.5500,55.8287,24.5362,55.7957,24.5224,55.7628,24.5224,3645.5534,72.9111,19.8548,19.8509,33.7498,19.8470,33.7413,19.8431,33.7327,19.8431,12682.0305,507.2812,18.2582,18.2552,25.7736,18.2522,25.7690,18.2492,25.7645,18.2492,12682.0305,507.2812,17.2624,17.2574,20.2056,17.2523,20.1993,17.2473,20.1928,17.2473,3645.5534,72.9111,19.2907,2486.6773,12.8604,0.0000,2376.7518,4863.4291,-437250.2000,-546741.4430,-538633.0175
2634.0000,16.8716,29.0938,0.0000,238147.7000,-238147.7000,6.1744,0.0000,0.0000,0.0000,52921.7111,4.5000,1.0000,52921.7111,0.0000,0.0000,291069.4111,0.0000,-291069.4111,22.4921,15.1948,14568.5000,0.0000,14568.5000,0.3777,3937.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3937.4324,0.0000,0.0000,0.0000,10631.0676,10631.0676,22.2729,34.3137,0.0000,60672.9000,-60672.9000,1.5731,0.0000,0.0000,0.0000,12382.2245,4.9000,1.0000,12382.2245,0.0000,0.0000,73055.1245,0.0000,-73055.1245,23.6836,16.3863,1012.2000,0.0000,1012.2000,0.0262,273.5676,3.7000,1.0000,0.0000,0.0000,0.0000,273.5676,0.0000,0.0000,0.0000,738.6324,738.6324,23.6529,35.6937,0.0000,18520.7000,-18520.7000,0.4802,0.0000,0.0000,0.0000,3779.7347,4.9000,1.0000,3779.7347,0.0000,0.0000,22300.4347,0.0000,-22300.4347,24.0835,16.7862,12326.4000,0.0000,12326.4000,0.3196,3331.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3331.4595,0.0000,0.0000,0.0000,8994.9405,8994.9405,23.8776,19.0929,21.4853,-16.5191,-247786.1463,13.4268,1490.8075,14.9081,13.4268,0.0000,88.0005,19.0840,17.7234,18.4037,-8.8081,-70464.4025,13.4268,3130.6419,31.3064,13.4268,0.0000,309.4317,17.7162,16.8785,17.2973,-6.1975,-43382.6191,13.4268,3777.3018,37.7730,13.4268,0.0000,403.9881,22.2868,22.2821,33.2337,22.2775,33.2338,22.2729,33.2338,22.2729,6644.7102,265.7884,23.6693,23.6638,40.3373,23.6583,40.3317,23.6529,40.3261,23.6529,6644.7102,265.7884,23.9098,23.8991,46.2964,23.8884,46.3006,23.8776,46.3045,23.8776,1917.5128,38.3503,19.0929,19.0900,25.1682,19.0870,25.1690,19.0840,25.1699,19.0840,6644.7102,265.7884,17.7234,17.7210,19.6564,17.7186,19.6578,17.7162,19.6592,17.7162,6644.7102,265.7884,16.8785,16.8762,14.7336,16.8739,14.7599,16.8716,14.7858,16.8716,1917.5128,38.3503,13.4268,907.5492,8.9512,0.0000,801.4202,1708.9694,-289434.2000,-366060.3298,-361633.1679
2635.0000,16.6544,28.8766,0.0000,228812.7000,-228812.7000,5.9324,0.0000,0.0000,0.0000,50847.2667,4.5000,1.0000,50847.2667,0.0000,0.0000,279659.9667,0.0000,-279659.9667,22.7623,15.4650,14566.4000,0.0000,14566.4000,0.3777,3936.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3936.8649,0.0000,0.0000,0.0000,10629.5351,10629.5351,22.5094,34.5503,0.0000,34002.5000,-34002.5000,0.8816,0.0000,0.0000,0.0000,6939.2857,4.9000,1.0000,6939.2857,0.0000,0.0000,40941.7857,0.0000,-40941.7857,23.4036,16.1063,783.8000,0.0000,783.8000,0.0203,211.8378,3.7000,1.0000,0.0000,0.0000,0.0000,211.8378,0.0000,0.0000,0.0000,571.9622,571.9622,23.3718,35.4126,0.0000,15315.2000,-15315.2000,0.3971,0.0000,0.0000,0.0000,3125.5510,4.9000,1.0000,3125.5510,0.0000,0.0000,18440.7510,0.0000,-18440.7510,23.7746,16.4773,11763.7000,0.0000,11763.7000,0.3050,3179.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3179.3784,0.0000,0.0000,0.0000,8584.3216,8584.3216,23.5477,18.6947,21.1212,-14.8133,-222200.0855,11.8710,1335.4282,13.3543,11.8710,0.0000,60.8181,18.6848,17.4280,18.0564,-7.1934,-57547.5113,11.8710,2804.4982,28.0450,11.8710,0.0000,213.8516,17.4201,16.6632,17.0416,-4.9512,-34658.3409,11.8710,3332.0165,33.3202,11.8710,0.0000,279.2005,22.5301,22.5232,35.7991,22.5163,35.7761,22.5094,35.7531,22.5094,5338.2925,213.5317,23.3911,23.3847,37.9213,23.3782,37.9054,23.3718,37.8896,23.3718,5338.2925,213.5317,23.5871,23.5739,42.6237,23.5608,42.5916,23.5477,42.5599,23.5477,1542.6266,30.8525,18.6947,18.6914,21.7034,18.6881,21.6994,18.6848,21.6953,18.6848,5338.2925,213.5317,17.4280,17.4254,17.0182,17.4227,17.0163,17.4201,17.0145,17.4201,5338.2925,213.5317,16.6632,16.6602,12.3324,16.6573,12.3456,16.6544,12.3587,16.6544,1542.6266,30.8525,11.8710,644.8102,7.9140,0.0000,553.8701,1198.6803,-251016.5000,-319256.6845,-314405.9377
2636.0000,16.3794,28.6016,0.0000,163435.3000,-163435.3000,4.2374,0.0000,0.0000,0.0000,36318.9556,4.5000,1.0000,36318.9556,0.0000,0.0000,199754.2556,0.0000,-199754.2556,22.4739,15.1766,14563.3000,0.0000,14563.3000,0.3776,3936.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3936.0270,0.0000,0.0000,0.0000,10627.2730,10627.2730,22.1282,34.1690,0.0000,15935.9000,-15935.9000,0.4132,0.0000,0.0000,0.0000,3252.2245,4.9000,1.0000,3252.2245,0.0000,0.0000,19188.1245,0.0000,-19188.1245,22.7136,15.4163,855.2000,0.0000,855.2000,0.0222,231.1351,3.7000,1.0000,0.0000,0.0000,0.0000,231.1351,0.0000,0.0000,0.0000,624.0649,624.0649,22.6754,34.7162,0.0000,12936.1000,-12936.1000,0.3354,0.0000,0.0000,0.0000,2640.0204,4.9000,1.0000,2640.0204,0.0000,0.0000,15576.1204,0.0000,-15576.1204,23.1506,15.8533,10779.0000,0.0000,10779.0000,0.2795,2913.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2913.2432,0.0000,0.0000,0.0000,7865.7568,7865.7568,22.8778,18.0382,20.4580,-10.5749,-158623.6535,8.4977,979.2111,9.7921,8.4977,0.0000,22.3086,18.0305,17.0403,17.5354,-4.0569,-32455.2602,8.4977,2047.8101,20.4781,8.4977,0.0000,78.4427,17.0325,16.3852,16.7089,-3.0307,-21214.8433,8.4977,2416.0780,24.1608,8.4977,0.0000,102.4133,22.1497,22.1425,31.5929,22.1354,31.5704,22.1282,31.5480,22.1282,2952.5546,118.1022,22.6946,22.6882,31.4316,22.6818,31.4171,22.6754,31.4025,22.6754,2952.5546,118.1022,22.9106,22.8997,34.9585,22.8888,34.9545,22.8778,34.9501,22.8778,856.5337,17.1307,18.0382,18.0356,15.8564,18.0331,15.8596,18.0305,15.8628,18.0305,2952.5546,118.1022,17.0403,17.0377,13.6303,17.0351,13.6286,17.0325,13.6269,17.0325,2952.5546,118.1022,16.3852,16.3833,9.3658,16.3813,9.3892,16.3794,9.4123,16.3794,856.5337,17.1307,8.4977,255.4934,5.6651,0.0000,203.1647,458.6581,-166109.8000,-215401.4059,-212293.7570
2637.0000,16.2142,28.4364,0.0000,153393.7000,-153393.7000,3.9770,0.0000,0.0000,0.0000,34087.4889,4.5000,1.0000,34087.4889,0.0000,0.0000,187481.1889,0.0000,-187481.1889,22.5572,15.2599,12333.6000,0.0000,12333.6000,0.3198,3333.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3333.4054,0.0000,0.0000,0.0000,9000.1946,9000.1946,22.2241,34.2649,0.0000,10811.8000,-10811.8000,0.2803,0.0000,0.0000,0.0000,2206.4898,4.9000,1.0000,2206.4898,0.0000,0.0000,13018.2898,0.0000,-13018.2898,22.6646,15.3673,517.4000,0.0000,517.4000,0.0134,139.8378,3.7000,1.0000,0.0000,0.0000,0.0000,139.8378,0.0000,0.0000,0.0000,377.5622,377.5622,22.6249,34.6658,0.0000,11183.1000,-11183.1000,0.2899,0.0000,0.0000,0.0000,2282.2653,4.9000,1.0000,2282.2653,0.0000,0.0000,13465.3653,0.0000,-13465.3653,23.0805,15.7832,8809.5000,0.0000,8809.5000,0.2284,2380.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2380.9459,0.0000,0.0000,0.0000,6428.5541,6428.5541,22.8047,17.5784,20.1916,-10.2984,-154476.4646,7.6633,891.6964,8.9170,7.6633,0.0000,16.3611,17.5713,16.8088,17.1900,-2.8169,-22535.2308,7.6633,1871.3661,18.7137,7.6633,0.0000,57.5298,16.8004,16.2223,16.5113,-2.4408,-17085.3509,7.6633,2195.6234,21.9562,7.6633,0.0000,75.1098,22.2527,22.2431,32.9197,22.2336,32.8756,22.2241,32.8317,22.2241,2460.0823,98.4033,22.6518,22.6428,32.1856,22.6339,32.1461,22.6249,32.1068,22.6249,2460.0823,98.4033,22.8630,22.8434,35.7704,22.8240,35.6581,22.8047,35.5476,22.8047,714.5639,14.2913,17.5784,17.5760,12.5530,17.5736,12.5564,17.5713,12.5598,17.5713,2460.0823,98.4033,16.8088,16.8060,12.0879,16.8032,12.0836,16.8004,12.0793,16.8004,2460.0823,98.4033,16.2223,16.2196,8.0599,16.2169,8.0713,16.2142,8.0826,16.2142,714.5639,14.2913,7.6633,192.0235,5.1089,0.0000,149.0008,341.0243,-153728.1000,-198158.5332,-194097.0462
2638.0000,16.0757,28.2979,0.0000,126780.1000,-126780.1000,3.2870,0.0000,0.0000,0.0000,28173.3556,4.5000,1.0000,28173.3556,0.0000,0.0000,154953.4556,0.0000,-154953.4556,22.3013,15.0040,12026.9000,0.0000,12026.9000,0.3118,3250.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3250.5135,0.0000,0.0000,0.0000,8776.3865,8776.3865,21.9215,33.9623,0.0000,10508.4000,-10508.4000,0.2724,0.0000,0.0000,0.0000,2144.5714,4.9000,1.0000,2144.5714,0.0000,0.0000,12652.9714,0.0000,-12652.9714,22.4298,15.1325,389.3000,0.0000,389.3000,0.0101,105.2162,3.7000,1.0000,0.0000,0.0000,0.0000,105.2162,0.0000,0.0000,0.0000,284.0838,284.0838,22.3900,34.4308,0.0000,8542.7000,-8542.7000,0.2215,0.0000,0.0000,0.0000,1743.4082,4.9000,1.0000,1743.4082,0.0000,0.0000,10286.1082,0.0000,-10286.1082,22.8032,15.5059,7684.0000,0.0000,7684.0000,0.1992,2076.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2076.7568,0.0000,0.0000,0.0000,5607.2432,5607.2432,22.5231,17.2045,19.8638,-8.8253,-132379.0435,6.4531,759.9729,7.5997,6.4531,0.0000,9.7696,17.1976,16.6170,16.9073,-1.8065,-14452.0716,6.4531,1593.1233,15.9312,6.4531,0.0000,34.3523,16.6078,16.0842,16.3460,-1.8615,-13030.7461,6.4531,1860.8441,18.6084,6.4531,0.0000,44.8497,21.9487,21.9396,29.8226,21.9305,29.7876,21.9215,29.7527,21.9215,1817.4196,72.6968,22.4184,22.4089,30.4589,22.3994,30.4182,22.3900,30.3776,22.3900,1817.4196,72.6968,22.5779,22.5596,33.0514,22.5413,32.9685,22.5231,32.8856,22.5231,529.0290,10.5806,17.2045,17.2022,10.1392,17.1999,10.1426,17.1976,10.1460,17.1976,1817.4196,72.6968,16.6170,16.6139,10.8826,16.6108,10.8761,16.6078,10.8695,16.6078,1817.4196,72.6968,16.0842,16.0814,7.0107,16.0785,7.0200,16.0757,7.0293,16.0757,529.0290,10.5806,6.4531,119.5093,4.3021,0.0000,88.9715,208.4808,-125731.0000,-163224.8216,-159861.8611
2639.0000,15.9590,28.1812,0.0000,111060.0000,-111060.0000,2.8794,0.0000,0.0000,0.0000,24680.0000,4.5000,1.0000,24680.0000,0.0000,0.0000,135740.0000,0.0000,-135740.0000,22.4286,15.1313,12044.5000,0.0000,12044.5000,0.3123,3255.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3255.2703,0.0000,0.0000,0.0000,8789.2297,8789.2297,21.9725,34.0133,0.0000,6258.9000,-6258.9000,0.1623,0.0000,0.0000,0.0000,1277.3265,4.9000,1.0000,1277.3265,0.0000,0.0000,7536.2265,0.0000,-7536.2265,22.3317,15.0344,397.1000,0.0000,397.1000,0.0103,107.3243,3.7000,1.0000,0.0000,0.0000,0.0000,107.3243,0.0000,0.0000,0.0000,289.7757,289.7757,22.2831,34.3240,0.0000,5804.7000,-5804.7000,0.1505,0.0000,0.0000,0.0000,1184.6327,4.9000,1.0000,1184.6327,0.0000,0.0000,6989.3327,0.0000,-6989.3327,22.6163,15.3190,4307.7000,0.0000,4307.7000,0.1117,1164.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1164.2432,0.0000,0.0000,0.0000,3143.4568,3143.4568,22.3948,16.7862,19.5905,-7.8449,-117673.6817,5.4397,647.1167,6.4712,5.4397,0.0000,5.8518,16.7820,16.4921,16.6370,-0.7601,-6081.1963,5.4397,1357.0707,13.5707,5.4397,0.0000,20.5765,16.4812,15.9682,16.2247,-1.5376,-10763.4447,5.4397,1576.0605,15.7606,5.4397,0.0000,26.8642,22.0097,21.9973,30.8111,21.9849,30.7446,21.9725,30.6784,21.9725,1346.2694,53.8508,22.3179,22.3063,30.1320,22.2947,30.0733,22.2831,30.0148,22.2831,1346.2694,53.8508,22.4664,22.4424,32.6081,22.4185,32.4609,22.3948,32.3158,22.3948,392.7527,7.8551,16.7862,16.7848,7.2543,16.7834,7.2656,16.7820,7.2768,16.7820,1346.2694,53.8508,16.4921,16.4885,10.2977,16.4848,10.2858,16.4812,10.2741,16.4812,1346.2694,53.8508,15.9682,15.9651,6.1977,15.9620,6.2041,15.9590,6.2104,15.9590,392.7527,7.8551,5.4397,74.6582,3.6265,0.0000,53.2925,127.9507,-106374.3000,-138043.0970,-134518.3227
2640.0000,15.8478,28.0701,0.0000,90364.4000,-90364.4000,2.3429,0.0000,0.0000,0.0000,20080.9778,4.5000,1.0000,20080.9778,0.0000,0.0000,110445.3778,0.0000,-110445.3778,22.4138,15.1165,12051.2000,0.0000,12051.2000,0.3124,3257.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3257.0811,0.0000,0.0000,0.0000,8794.1189,8794.1189,21.8486,33.8894,0.0000,4361.9000,-4361.9000,0.1131,0.0000,0.0000,0.0000,890.1837,4.9000,1.0000,890.1837,0.0000,0.0000,5252.0837,0.0000,-5252.0837,22.1608,14.8635,388.7000,0.0000,388.7000,0.0101,105.0541,3.7000,1.0000,0.0000,0.0000,0.0000,105.0541,0.0000,0.0000,0.0000,283.6459,283.6459,22.1034,34.1442,0.0000,3620.2000,-3620.2000,0.0939,0.0000,0.0000,0.0000,738.8163,4.9000,1.0000,738.8163,0.0000,0.0000,4359.0163,0.0000,-4359.0163,22.3625,15.0652,1353.4000,0.0000,1353.4000,0.0351,365.7838,3.7000,1.0000,0.0000,0.0000,0.0000,365.7838,0.0000,0.0000,0.0000,987.6162,987.6162,22.2212,16.3684,19.2948,-6.5633,-98449.4019,4.3611,524.5295,5.2453,4.3611,0.0000,3.0156,16.3672,16.4204,16.3938,0.1117,893.4467,4.3611,1098.3469,10.9835,4.3611,0.0000,10.6035,16.4063,15.8573,16.1318,-1.3192,-9234.1178,4.3611,1268.1700,12.6817,4.3611,0.0000,13.8437,21.8910,21.8768,29.6855,21.8626,29.6083,21.8486,29.5316,21.8486,914.3998,36.5760,22.1439,22.1304,28.9199,22.1169,28.8468,22.1034,28.7742,22.1034,914.3998,36.5760,22.3038,22.2760,31.3345,22.2485,31.1571,22.2212,30.9820,22.2212,267.5635,5.3513,16.3684,16.3680,4.4765,16.3677,4.4960,16.3672,4.5154,16.3672,914.3998,36.5760,16.4204,16.4157,10.1346,16.4110,10.1135,16.4063,10.0925,16.4063,914.3998,36.5760,15.8573,15.8542,5.4126,15.8510,5.4181,15.8478,5.4234,15.8478,267.5635,5.3513,4.3611,40.6790,2.9074,0.0000,27.4628,68.1418,-84553.2000,-109991.0967,-106790.0729
2641.0000,15.7881,28.0103,0.0000,85611.9000,-85611.9000,2.2196,0.0000,0.0000,0.0000,19024.8667,4.5000,1.0000,19024.8667,0.0000,0.0000,104636.7667,0.0000,-104636.7667,22.3470,15.0497,12002.7000,0.0000,12002.7000,0.3112,3243.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3243.9730,0.0000,0.0000,0.0000,8758.7270,8758.7270,21.7540,33.7948,0.0000,4738.2000,-4738.2000,0.1228,0.0000,0.0000,0.0000,966.9796,4.9000,1.0000,966.9796,0.0000,0.0000,5705.1796,0.0000,-5705.1796,22.1116,14.8143,394.7000,0.0000,394.7000,0.0102,106.6757,3.7000,1.0000,0.0000,0.0000,0.0000,106.6757,0.0000,0.0000,0.0000,288.0243,288.0243,22.0490,34.0898,0.0000,2819.3000,-2819.3000,0.0731,0.0000,0.0000,0.0000,575.3673,4.9000,1.0000,575.3673,0.0000,0.0000,3394.6673,0.0000,-3394.6673,22.2618,14.9645,789.4000,0.0000,789.4000,0.0205,213.3514,3.7000,1.0000,0.0000,0.0000,0.0000,213.3514,0.0000,0.0000,0.0000,576.0486,576.0486,22.1340,16.1289,19.1315,-6.3867,-95801.0564,4.1362,500.5107,5.0051,4.1362,0.0000,2.5726,16.1267,16.3320,16.2293,0.4093,3274.4822,4.1362,1048.4101,10.4841,4.1362,0.0000,9.0460,16.3180,15.8009,16.0595,-1.1785,-8249.5822,4.1362,1206.1778,12.0618,4.1362,0.0000,11.8103,21.7980,21.7833,28.9745,21.7686,28.8984,21.7540,28.8225,21.7540,833.6474,33.3459,22.0936,22.0786,28.9892,22.0638,28.9086,22.0490,28.8283,22.0490,833.6474,33.3459,22.2257,22.1948,31.1058,22.1643,30.9067,22.1340,30.7101,22.1340,244.1158,4.8823,16.1289,16.1282,3.5339,16.1275,3.5473,16.1267,3.5606,16.1267,833.6474,33.3459,16.3320,16.3273,9.6952,16.3227,9.6767,16.3180,9.6582,16.3180,833.6474,33.3459,15.8009,15.7966,5.2648,15.7924,5.2567,15.7881,5.2490,15.7881,244.1158,4.8823,4.1362,35.1791,2.7575,0.0000,23.4290,58.6081,-79982.6000,-104113.8136,-100776.1564
2642.0000,15.7317,27.9539,0.0000,76017.4000,-76017.4000,1.9709,0.0000,0.0000,0.0000,16892.7556,4.5000,1.0000,16892.7556,0.0000,0.0000,92910.1556,0.0000,-92910.1556,22.0928,14.7955,11992.7000,0.0000,11992.7000,0.3109,3241.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3241.2703,0.0000,0.0000,0.0000,8751.4297,8751.4297,21.4535,33.4943,0.0000,6151.5000,-6151.5000,0.1595,0.0000,0.0000,0.0000,1255.4082,4.9000,1.0000,1255.4082,0.0000,0.0000,7406.9082,0.0000,-7406.9082,21.9606,14.6633,389.2000,0.0000,389.2000,0.0101,105.1892,3.7000,1.0000,0.0000,0.0000,0.0000,105.1892,0.0000,0.0000,0.0000,284.0108,284.0108,21.8959,33.9367,0.0000,2453.3000,-2453.3000,0.0636,0.0000,0.0000,0.0000,500.6735,4.9000,1.0000,500.6735,0.0000,0.0000,2953.9735,0.0000,-2953.9735,22.0982,14.8009,368.2000,0.0000,368.2000,0.0095,99.5135,3.7000,1.0000,0.0000,0.0000,0.0000,99.5135,0.0000,0.0000,0.0000,268.6865,268.6865,21.9879,15.9407,18.9643,-5.8884,-88325.8591,3.7868,461.1001,4.6110,3.7868,0.0000,1.9742,15.9386,16.2666,16.1026,0.5990,4791.8025,3.7868,964.6245,9.6462,3.7868,0.0000,6.9419,16.2515,15.7450,15.9982,-1.0568,-7397.8461,3.7868,1106.9485,11.0695,3.7868,0.0000,9.0632,21.4937,21.4803,26.2090,21.4669,26.1499,21.4535,26.0909,21.4535,714.7436,28.5897,21.9412,21.9260,27.8872,21.9110,27.8097,21.8959,27.7324,21.8959,714.7436,28.5897,22.0798,22.0489,29.9222,22.0183,29.7377,21.9879,29.5548,21.9879,209.5613,4.1912,15.9407,15.9400,2.8854,15.9393,2.8982,15.9386,2.9110,15.9386,714.7436,28.5897,16.2666,16.2616,9.4552,16.2565,9.4337,16.2515,9.4124,16.2515,714.7436,28.5897,15.7450,15.7405,5.0213,15.7361,5.0136,15.7317,5.0060,15.7317,209.5613,4.1912,3.7868,27.6208,2.5246,0.0000,17.9792,45.6000,-71872.1000,-93966.9102,-90931.9028
2643.0000,15.6773,27.8995,0.0000,68654.3000,-68654.3000,1.7800,0.0000,0.0000,0.0000,15256.5111,4.5000,1.0000,15256.5111,0.0000,0.0000,83910.8111,0.0000,-83910.8111,22.1498,14.8525,12016.9000,0.0000,12016.9000,0.3116,3247.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3247.8108,0.0000,0.0000,0.0000,8769.0892,8769.0892,21.4228,33.4636,0.0000,2803.5000,-2803.5000,0.0727,0.0000,0.0000,0.0000,572.1429,4.9000,1.0000,572.1429,0.0000,0.0000,3375.6429,0.0000,-3375.6429,21.6831,14.3859,387.6000,0.0000,387.6000,0.0100,104.7568,3.7000,1.0000,0.0000,0.0000,0.0000,104.7568,0.0000,0.0000,0.0000,282.8432,282.8432,21.6169,33.6577,0.0000,2197.4000,-2197.4000,0.0570,0.0000,0.0000,0.0000,448.4490,4.9000,1.0000,448.4490,0.0000,0.0000,2645.8490,0.0000,-2645.8490,21.8210,14.5237,368.2000,0.0000,368.2000,0.0095,99.5135,3.7000,1.0000,0.0000,0.0000,0.0000,99.5135,0.0000,0.0000,0.0000,268.6865,268.6865,21.7170,15.8185,18.7678,-5.0980,-76469.6866,3.3612,412.2953,4.1230,3.3612,0.0000,1.3805,15.8153,16.2093,16.0123,0.6385,5107.8024,3.3612,859.2386,8.5924,3.3612,0.0000,4.8544,16.1926,15.6915,15.9420,-0.9280,-6496.0865,3.3612,984.7018,9.8470,3.3612,0.0000,6.3378,21.4734,21.4565,26.5873,21.4396,26.4942,21.4228,26.4017,21.4228,580.8166,23.2327,21.6613,21.6465,25.6160,21.6316,25.5448,21.6169,25.4738,21.6169,580.8166,23.2327,21.8002,21.7724,27.2118,21.7447,27.0716,21.7170,26.9317,21.7170,170.5920,3.4118,15.8185,15.8175,2.7311,15.8164,2.7395,15.8153,2.7478,15.8153,580.8166,23.2327,16.2093,16.2037,9.2431,16.1981,9.2176,16.1926,9.1921,16.1926,580.8166,23.2327,15.6915,15.6867,4.7586,15.6820,4.7488,15.6773,4.7392,15.6773,170.5920,3.4118,3.3612,19.9295,2.2408,0.0000,12.5727,32.5022,-60882.5000,-80611.6840,-77857.9707
2644.0000,15.6879,27.9101,0.0000,86529.4000,-86529.4000,2.2434,0.0000,0.0000,0.0000,19228.7556,4.5000,1.0000,19228.7556,0.0000,0.0000,105758.1556,0.0000,-105758.1556,22.2237,14.9264,12016.5000,0.0000,12016.5000,0.3116,3247.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3247.7027,0.0000,0.0000,0.0000,8768.7973,8768.7973,21.6342,33.6751,0.0000,6054.4000,-6054.4000,0.1570,0.0000,0.0000,0.0000,1235.5918,4.9000,1.0000,1235.5918,0.0000,0.0000,7289.9918,0.0000,-7289.9918,22.0848,14.7875,395.6000,0.0000,395.6000,0.0103,106.9189,3.7000,1.0000,0.0000,0.0000,0.0000,106.9189,0.0000,0.0000,0.0000,288.6811,288.6811,22.0147,34.0555,0.0000,2091.3000,-2091.3000,0.0542,0.0000,0.0000,0.0000,426.7959,4.9000,1.0000,426.7959,0.0000,0.0000,2518.0959,0.0000,-2518.0959,22.1703,14.8730,788.8000,0.0000,788.8000,0.0205,213.1892,3.7000,1.0000,0.0000,0.0000,0.0000,213.1892,0.0000,0.0000,0.0000,575.6108,575.6108,22.0167,15.7377,18.8772,-6.7736,-101603.9676,4.1953,512.5064,5.1251,4.1953,0.0000,2.6845,15.7344,16.1183,15.9264,0.7764,6211.2829,4.1953,1076.0956,10.7610,4.1953,0.0000,9.4394,16.1061,15.7049,15.9055,-0.9275,-6492.7217,4.1953,1230.8321,12.3083,4.1953,0.0000,12.3239,21.6818,21.6659,28.9828,21.6501,28.9069,21.6342,28.8310,21.6342,854.5503,34.1820,22.0669,22.0494,30.3500,22.0320,30.2550,22.0147,30.1605,22.0147,854.5503,34.1820,22.1347,22.0948,32.1205,22.0555,31.8381,22.0167,31.5613,22.0167,250.1867,5.0037,15.7377,15.7366,2.8103,15.7355,2.8184,15.7344,2.8264,15.7344,854.5503,34.1820,16.1183,16.1142,8.6702,16.1102,8.6616,16.1061,8.6530,16.1061,854.5503,34.1820,15.7049,15.6992,5.2701,15.6935,5.2502,15.6879,5.2306,15.6879,250.1867,5.0037,4.1953,36.5750,2.7969,0.0000,24.4478,61.0228,-81474.2000,-105933.1541,-101885.4064
2645.0000,15.6987,27.9209,0.0000,93732.0000,-93732.0000,2.4302,0.0000,0.0000,0.0000,20829.3333,4.5000,1.0000,20829.3333,0.0000,0.0000,114561.3333,0.0000,-114561.3333,22.0928,14.7955,11991.9000,0.0000,11991.9000,0.3109,3241.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3241.0541,0.0000,0.0000,0.0000,8750.8459,8750.8459,21.5661,33.6069,0.0000,6934.8000,-6934.8000,0.1798,0.0000,0.0000,0.0000,1415.2653,4.9000,1.0000,1415.2653,0.0000,0.0000,8350.0653,0.0000,-8350.0653,22.0322,14.7349,503.9000,0.0000,503.9000,0.0131,136.1892,3.7000,1.0000,0.0000,0.0000,0.0000,136.1892,0.0000,0.0000,0.0000,367.7108,367.7108,21.9710,34.0118,0.0000,2268.9000,-2268.9000,0.0588,0.0000,0.0000,0.0000,463.0408,4.9000,1.0000,463.0408,0.0000,0.0000,2731.9408,0.0000,-2731.9408,22.1235,14.8262,4013.1000,0.0000,4013.1000,0.1040,1084.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1084.6216,0.0000,0.0000,0.0000,2928.4784,2928.4784,21.8852,15.9311,18.9082,-7.1117,-106676.2109,4.6452,566.8106,5.6681,4.6452,0.0000,3.6441,15.9212,15.9745,15.9478,0.1193,954.0149,4.6452,1190.4903,11.9049,4.6452,0.0000,12.8135,15.9656,15.7148,15.8402,-0.6419,-4493.5807,4.6452,1366.3294,13.6633,4.6452,0.0000,16.7291,21.6043,21.5916,28.0970,21.5788,28.0539,21.5661,28.0106,21.5661,1021.0363,40.8415,22.0116,21.9981,29.5932,21.9846,29.5427,21.9710,29.4921,21.9710,1021.0363,40.8415,21.9601,21.9353,29.9719,21.9103,29.8930,21.8852,29.8102,21.8852,298.5057,5.9701,15.9311,15.9278,5.4374,15.9245,5.4232,15.9212,5.4091,15.9212,1021.0363,40.8415,15.9745,15.9715,7.6051,15.9686,7.6060,15.9656,7.6068,15.9656,1021.0363,40.8415,15.7148,15.7094,5.5963,15.7040,5.5824,15.6987,5.5685,15.6987,298.5057,5.9701,4.6452,48.3733,3.0968,0.0000,33.1868,81.5601,-86426.8000,-113596.3043,-110215.7766
2646.0000,15.7171,27.9393,0.0000,165198.9000,-165198.9000,4.2831,0.0000,0.0000,0.0000,36710.8667,4.5000,1.0000,36710.8667,0.0000,0.0000,201909.7667,0.0000,-201909.7667,22.6496,15.3523,12002.4000,0.0000,12002.4000,0.3112,3243.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3243.8919,0.0000,0.0000,0.0000,8758.5081,8758.5081,22.3127,34.3535,0.0000,329.1000,-329.1000,0.0085,0.0000,0.0000,0.0000,67.1633,4.9000,1.0000,67.1633,0.0000,0.0000,396.2633,0.0000,-396.2633,22.3263,15.0290,469.2000,0.0000,469.2000,0.0122,126.8108,3.7000,1.0000,0.0000,0.0000,0.0000,126.8108,0.0000,0.0000,0.0000,342.3892,342.3892,22.2842,34.3250,0.0000,2761.9000,-2761.9000,0.0716,0.0000,0.0000,0.0000,563.6531,4.9000,1.0000,563.6531,0.0000,0.0000,3325.5531,0.0000,-3325.5531,22.3984,15.1011,13405.8000,0.0000,13405.8000,0.3476,3623.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3623.1892,0.0000,0.0000,0.0000,9782.6108,9782.6108,22.0045,16.6313,19.3179,-10.4330,-156494.3042,7.5512,907.4323,9.0743,7.5512,0.0000,15.6537,16.6152,15.9090,16.2621,-2.5712,-20569.2417,7.5512,1911.5634,19.1156,7.5512,0.0000,55.0425,15.9031,15.7278,15.8154,-0.7294,-5105.8186,7.5512,2223.2511,22.2325,7.5512,0.0000,71.8624,22.3489,22.3368,35.5549,22.3248,35.5154,22.3127,35.4758,22.3127,2396.9771,95.8791,22.3146,22.3044,32.6599,22.2943,32.6404,22.2842,32.6206,22.2842,2396.9771,95.8791,22.0625,22.0432,31.6134,22.0238,31.5854,22.0045,31.5562,22.0045,696.3602,13.9272,16.6313,16.6259,12.5577,16.6206,12.5265,16.6152,12.4954,16.6152,2396.9771,95.8791,15.9090,15.9070,7.4113,15.9051,7.4198,15.9031,7.4281,15.9031,2396.9771,95.8791,15.7278,15.7242,5.8986,15.7207,5.9078,15.7171,5.9166,15.7171,696.3602,13.9272,7.5512,184.3682,5.0341,0.0000,142.5586,326.9269,-142412.5000,-186748.0749,-182169.3645
2647.0000,15.7546,27.9768,0.0000,214802.2000,-214802.2000,5.5691,0.0000,0.0000,0.0000,47733.8222,4.5000,1.0000,47733.8222,0.0000,0.0000,262536.0222,0.0000,-262536.0222,22.6622,15.3649,20383.0000,0.0000,20383.0000,0.5285,5508.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5508.9189,0.0000,0.0000,0.0000,14874.0811,14874.0811,22.2491,22.2491,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.2491,14.9519,923.1000,0.0000,923.1000,0.0239,249.4865,3.7000,1.0000,0.0000,0.0000,0.0000,249.4865,0.0000,0.0000,0.0000,673.6135,673.6135,22.2112,34.2520,0.0000,3022.6000,-3022.6000,0.0784,0.0000,0.0000,0.0000,616.8571,4.9000,1.0000,616.8571,0.0000,0.0000,3639.4571,0.0000,-3639.4571,22.3070,15.0097,14247.0000,0.0000,14247.0000,0.3694,3850.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3850.5405,0.0000,0.0000,0.0000,10396.4595,10396.4595,21.9927,17.2589,19.6258,-11.9944,-179916.5341,9.8539,1170.7131,11.7071,9.8539,0.0000,34.7853,17.2435,16.1243,16.6839,-5.3172,-42537.3107,9.8539,2453.8489,24.5385,9.8539,0.0000,122.3139,16.1165,15.7640,15.9403,-1.9137,-13396.2103,9.8539,2887.0147,28.8701,9.8539,0.0000,159.6907,22.2709,22.2637,33.6723,22.2564,33.6785,22.2491,33.6845,22.2491,3836.7195,153.4688,22.2314,22.2247,31.4207,22.2180,31.4286,22.2112,31.4363,22.2112,3836.7195,153.4688,22.0334,22.0199,31.3060,22.0064,31.3312,21.9927,31.3553,21.9927,1111.0805,22.2216,17.2589,17.2538,17.9034,17.2486,17.8791,17.2435,17.8547,17.2435,3836.7195,153.4688,16.1243,16.1217,9.9113,16.1191,9.9108,16.1165,9.9104,16.1165,3836.7195,153.4688,15.7640,15.7609,6.4212,15.7578,6.4323,15.7546,6.4432,15.7546,1111.0805,22.2216,9.8539,384.8547,6.5693,0.0000,316.7900,701.6446,-182271.7000,-240231.3253,-235850.0552
