Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2648.0000,15.8827,28.1049,0.0000,240311.1000,-240311.1000,6.2305,0.0000,0.0000,0.0000,53402.4667,4.5000,1.0000,53402.4667,0.0000,0.0000,293713.5667,0.0000,-293713.5667,22.3051,15.0078,24844.2000,0.0000,24844.2000,0.6441,6714.6486,3.7000,1.0000,0.0000,0.0000,0.0000,6714.6486,0.0000,0.0000,0.0000,18129.5514,18129.5514,21.8942,33.9350,0.0000,21153.6000,-21153.6000,0.5484,0.0000,0.0000,0.0000,4317.0612,4.9000,1.0000,4317.0612,0.0000,0.0000,25470.6612,0.0000,-25470.6612,22.4512,15.1539,1540.2000,0.0000,1540.2000,0.0399,416.2703,3.7000,1.0000,0.0000,0.0000,0.0000,416.2703,0.0000,0.0000,0.0000,1123.9297,1123.9297,22.4074,34.4483,0.0000,3348.2000,-3348.2000,0.0868,0.0000,0.0000,0.0000,683.3061,4.9000,1.0000,683.3061,0.0000,0.0000,4031.5061,0.0000,-4031.5061,22.4956,15.1983,13686.2000,0.0000,13686.2000,0.3548,3698.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3698.9730,0.0000,0.0000,0.0000,9987.2270,9987.2270,22.2344,17.7047,19.9696,-13.8100,-207150.3650,11.8570,1390.9574,13.9096,11.8570,0.0000,60.6027,17.6911,16.4317,17.0614,-7.1993,-57594.4519,11.8570,2909.8481,29.0985,11.8570,0.0000,213.0941,16.4232,15.8943,16.1587,-3.4556,-24189.0633,11.8570,3444.2426,34.4424,11.8570,0.0000,278.2116,21.9087,21.9039,29.6825,21.8991,29.7041,21.8942,29.7255,21.8942,5327.0913,213.0837,22.4266,22.4202,33.2923,22.4138,33.2956,22.4074,33.2989,22.4074,5327.0913,213.0837,22.2772,22.2629,34.3484,22.2486,34.3449,22.2344,34.3413,22.2344,1539.4103,30.7882,17.7047,17.7002,21.0092,17.6956,20.9928,17.6911,20.9764,17.6911,5327.0913,213.0837,16.4317,16.4289,12.8509,16.4260,12.8476,16.4232,12.8443,16.4232,5327.0913,213.0837,15.8943,15.8904,7.9908,15.8866,7.9910,15.8827,7.9913,15.8827,1539.4103,30.7882,11.8570,642.6984,7.9047,0.0000,551.9084,1194.6068,-224742.3000,-293975.0259,-288933.8802
2649.0000,16.0460,28.2683,0.0000,254840.4000,-254840.4000,6.6072,0.0000,0.0000,0.0000,56631.2000,4.5000,1.0000,56631.2000,0.0000,0.0000,311471.6000,0.0000,-311471.6000,22.1563,14.8590,28249.6000,0.0000,28249.6000,0.7324,7635.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7635.0270,0.0000,0.0000,0.0000,20614.5730,20614.5730,21.7387,33.7795,0.0000,38732.9000,-38732.9000,1.0042,0.0000,0.0000,0.0000,7904.6735,4.9000,1.0000,7904.6735,0.0000,0.0000,46637.5735,0.0000,-46637.5735,22.6536,15.3563,1662.1000,0.0000,1662.1000,0.0431,449.2162,3.7000,1.0000,0.0000,0.0000,0.0000,449.2162,0.0000,0.0000,0.0000,1212.8838,1212.8838,22.6117,34.6526,0.0000,4343.2000,-4343.2000,0.1126,0.0000,0.0000,0.0000,886.3673,4.9000,1.0000,886.3673,0.0000,0.0000,5229.5673,0.0000,-5229.5673,22.7143,15.4170,12003.9000,0.0000,12003.9000,0.3112,3244.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3244.2973,0.0000,0.0000,0.0000,8759.6027,8759.6027,22.5009,18.0468,20.2738,-15.1363,-227044.3937,13.2162,1533.2035,15.3320,13.2162,0.0000,83.9234,18.0340,16.7083,17.3712,-8.4469,-67575.4215,13.2162,3204.9836,32.0498,13.2162,0.0000,295.0957,16.6997,16.0588,16.3793,-4.6674,-32671.6749,13.2162,3831.0009,38.3100,13.2162,0.0000,385.2713,21.7519,21.7475,28.4272,21.7431,28.4450,21.7387,28.4626,21.7387,6460.3975,258.4159,22.6298,22.6238,34.9447,22.6178,34.9471,22.6117,34.9494,22.6117,6460.3975,258.4159,22.5425,22.5286,37.1358,22.5147,37.1285,22.5009,37.1209,22.5009,1864.6500,37.2930,18.0468,18.0425,23.0674,18.0383,23.0542,18.0340,23.0410,18.0340,6460.3975,258.4159,16.7083,16.7055,15.1113,16.7026,15.1077,16.6997,15.1040,16.6997,6460.3975,258.4159,16.0588,16.0545,9.7388,16.0503,9.7345,16.0460,9.7302,16.0460,1864.6500,37.2930,13.2162,868.5629,8.8108,0.0000,764.2905,1632.8534,-256000.9000,-332751.6814,-327291.4901
2650.0000,16.2436,28.4659,0.0000,269184.7000,-269184.7000,6.9791,0.0000,0.0000,0.0000,59818.8222,4.5000,1.0000,59818.8222,0.0000,0.0000,329003.5222,0.0000,-329003.5222,22.0411,14.7438,33343.5000,0.0000,33343.5000,0.8645,9011.7568,3.7000,1.0000,0.0000,0.0000,0.0000,9011.7568,0.0000,0.0000,0.0000,24331.7432,24331.7432,21.6009,33.6417,0.0000,57262.3000,-57262.3000,1.4846,0.0000,0.0000,0.0000,11686.1837,4.9000,1.0000,11686.1837,0.0000,0.0000,68948.4837,0.0000,-68948.4837,22.8158,15.5185,1701.8000,0.0000,1701.8000,0.0441,459.9459,3.7000,1.0000,0.0000,0.0000,0.0000,459.9459,0.0000,0.0000,0.0000,1241.8541,1241.8541,22.7774,34.8182,0.0000,5953.8000,-5953.8000,0.1544,0.0000,0.0000,0.0000,1215.0612,4.9000,1.0000,1215.0612,0.0000,0.0000,7168.8612,0.0000,-7168.8612,22.9037,15.6064,10882.4000,0.0000,10882.4000,0.2821,2941.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2941.1892,0.0000,0.0000,0.0000,7941.2108,7941.2108,22.7254,18.4011,20.5632,-16.3603,-245404.4192,14.7133,1688.9606,16.8896,14.7133,0.0000,115.7970,18.3885,16.9972,17.6929,-9.8696,-78956.6326,14.7133,3555.4644,35.5546,14.7133,0.0000,407.1711,16.9884,16.2574,16.6229,-5.9262,-41483.4755,14.7133,4312.8074,43.1281,14.7133,0.0000,531.5947,21.6124,21.6085,27.3698,21.6047,27.3884,21.6009,27.4068,21.6009,7820.2860,312.8114,22.7939,22.7884,36.0610,22.7829,36.0649,22.7774,36.0688,22.7774,7820.2860,312.8114,22.7638,22.7510,39.0916,22.7382,39.0909,22.7254,39.0899,22.7254,2254.4980,45.0900,18.4011,18.3969,25.3209,18.3927,25.3087,18.3885,25.2964,18.3885,7820.2860,312.8114,16.9972,16.9943,17.3282,16.9914,17.3240,16.9884,17.3197,16.9884,7820.2860,312.8114,16.2574,16.2528,11.7033,16.2482,11.6956,16.2436,11.6878,16.2436,2254.4980,45.0900,14.7133,1170.2185,9.8089,0.0000,1054.5628,2224.7813,-286473.1000,-371606.0590,-365844.5274
2651.0000,16.4325,28.6547,0.0000,281700.6000,-281700.6000,7.3036,0.0000,0.0000,0.0000,62600.1333,4.5000,1.0000,62600.1333,0.0000,0.0000,344300.7333,0.0000,-344300.7333,22.1057,14.8084,35045.7000,0.0000,35045.7000,0.9086,9471.8108,3.7000,1.0000,0.0000,0.0000,0.0000,9471.8108,0.0000,0.0000,0.0000,25573.8892,25573.8892,21.6723,33.7131,0.0000,69358.8000,-69358.8000,1.7983,0.0000,0.0000,0.0000,14154.8571,4.9000,1.0000,14154.8571,0.0000,0.0000,83513.6571,0.0000,-83513.6571,23.0484,15.7511,2003.2000,0.0000,2003.2000,0.0519,541.4054,3.7000,1.0000,0.0000,0.0000,0.0000,541.4054,0.0000,0.0000,0.0000,1461.7946,1461.7946,23.0079,35.0487,0.0000,7702.1000,-7702.1000,0.1997,0.0000,0.0000,0.0000,1571.8571,4.9000,1.0000,1571.8571,0.0000,0.0000,9273.9571,0.0000,-9273.9571,23.1607,15.8634,8779.6000,0.0000,8779.6000,0.2276,2372.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2372.8649,0.0000,0.0000,0.0000,6406.7351,6406.7351,23.0160,18.6818,20.8489,-17.5355,-263031.8191,15.7346,1787.5655,17.8757,15.7346,0.0000,141.6235,18.6698,17.2468,17.9583,-10.7948,-86358.5784,15.7346,3816.5642,38.1656,15.7346,0.0000,497.9837,17.2380,16.4466,16.8423,-6.8617,-48032.0028,15.7346,4774.9260,47.7493,15.7346,0.0000,650.1580,21.6843,21.6803,28.4335,21.6763,28.4465,21.6723,28.4594,21.6723,8813.9618,352.5585,23.0243,23.0189,37.7984,23.0134,37.7998,23.0079,37.8010,23.0079,8813.9618,352.5585,23.0552,23.0421,41.7850,23.0290,41.7742,23.0160,41.7632,23.0160,2539.1206,50.7824,18.6818,18.6778,26.8173,18.6738,26.8067,18.6698,26.7960,18.6698,8813.9618,352.5585,17.2468,17.2439,19.0164,17.2409,19.0122,17.2380,19.0079,17.2380,8813.9618,352.5585,16.4466,16.4419,13.3671,16.4372,13.3591,16.4325,13.3511,16.4325,2539.1206,50.7824,15.7346,1410.2577,10.4897,0.0000,1289.7653,2700.0230,-312933.0000,-403645.9287,-397422.4003
2652.0000,16.5575,28.7797,0.0000,292652.1000,-292652.1000,7.5875,0.0000,0.0000,0.0000,65033.8000,4.5000,1.0000,65033.8000,0.0000,0.0000,357685.9000,0.0000,-357685.9000,22.4013,15.1040,30373.6000,0.0000,30373.6000,0.7875,8209.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8209.0811,0.0000,0.0000,0.0000,22164.5189,22164.5189,22.0249,34.0657,0.0000,65959.8000,-65959.8000,1.7101,0.0000,0.0000,0.0000,13461.1837,4.9000,1.0000,13461.1837,0.0000,0.0000,79420.9837,0.0000,-79420.9837,23.3224,16.0252,2390.7000,0.0000,2390.7000,0.0620,646.1351,3.7000,1.0000,0.0000,0.0000,0.0000,646.1351,0.0000,0.0000,0.0000,1744.5649,1744.5649,23.2767,35.3175,0.0000,9012.0000,-9012.0000,0.2337,0.0000,0.0000,0.0000,1839.1837,4.9000,1.0000,1839.1837,0.0000,0.0000,10851.1837,0.0000,-10851.1837,23.4540,16.1567,7658.1000,0.0000,7658.1000,0.1986,2069.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2069.7568,0.0000,0.0000,0.0000,5588.3432,5588.3432,23.3214,18.8418,21.0816,-18.2790,-274185.3121,15.8690,1787.7350,17.8773,15.8690,0.0000,145.2842,18.8301,17.3983,18.1142,-10.9545,-87635.8728,15.8690,3843.7069,38.4371,15.8690,0.0000,510.8555,17.3897,16.5711,16.9804,-7.1579,-50105.5220,15.8690,4854.0827,48.5408,15.8690,0.0000,666.9631,22.0392,22.0344,31.9970,22.0297,31.9997,22.0249,32.0024,22.0249,8948.6842,357.9474,23.2939,23.2882,39.7802,23.2825,39.7768,23.2767,39.7734,23.2767,8948.6842,357.9474,23.3627,23.3489,44.4406,23.3352,44.4176,23.3214,44.3945,23.3214,2577.6957,51.5539,18.8418,18.8379,27.1939,18.8340,27.1845,18.8301,27.1750,18.8301,8948.6842,357.9474,17.3983,17.3954,19.6962,17.3926,19.6923,17.3897,19.6885,17.3897,8948.6842,357.9474,16.5711,16.5665,14.1550,16.5620,14.1499,16.5575,14.1446,16.5575,2577.6957,51.5539,15.8690,1444.0188,10.5794,0.0000,1323.1028,2767.1216,-327201.5000,-418460.6403,-411926.7070
2653.0000,16.7412,28.9634,0.0000,305028.0000,-305028.0000,7.9084,0.0000,0.0000,0.0000,67784.0000,4.5000,1.0000,67784.0000,0.0000,0.0000,372812.0000,0.0000,-372812.0000,22.4010,15.1037,35042.1000,0.0000,35042.1000,0.9085,9470.8378,3.7000,1.0000,0.0000,0.0000,0.0000,9470.8378,0.0000,0.0000,0.0000,25571.2622,25571.2622,22.0010,34.0418,0.0000,79113.0000,-79113.0000,2.0512,0.0000,0.0000,0.0000,16145.5102,4.9000,1.0000,16145.5102,0.0000,0.0000,95258.5102,0.0000,-95258.5102,23.4472,16.1499,2278.2000,0.0000,2278.2000,0.0591,615.7297,3.7000,1.0000,0.0000,0.0000,0.0000,615.7297,0.0000,0.0000,0.0000,1662.4703,1662.4703,23.4062,35.4470,0.0000,10854.6000,-10854.6000,0.2814,0.0000,0.0000,0.0000,2215.2245,4.9000,1.0000,2215.2245,0.0000,0.0000,13069.8245,0.0000,-13069.8245,23.6046,16.3073,6816.9000,0.0000,6816.9000,0.1767,1842.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1842.4054,0.0000,0.0000,0.0000,4974.4946,4974.4946,23.4922,19.1368,21.3145,-19.1259,-286889.0497,17.0780,1907.8608,19.0786,17.0780,0.0000,181.0830,19.1248,17.6367,18.3808,-12.2526,-98020.9377,17.0780,4306.8709,43.0687,17.0780,0.0000,636.7330,17.6278,16.7559,17.1918,-8.2048,-57433.3943,17.0780,5921.6123,59.2161,17.0780,0.0000,831.3064,22.0128,22.0089,31.2205,22.0049,31.2312,22.0010,31.2418,22.0010,10201.2718,408.0509,23.4219,23.4167,40.2194,23.4115,40.2200,23.4062,40.2205,23.4062,10201.2718,408.0509,23.5291,23.5168,45.2313,23.5045,45.2246,23.4922,45.2176,23.4922,2936.2041,58.7241,19.1368,19.1328,29.1111,19.1288,29.1004,19.1248,29.0896,19.1248,10201.2718,408.0509,17.6367,17.6337,21.3419,17.6308,21.3369,17.6278,21.3318,17.6278,10201.2718,408.0509,16.7559,16.7510,15.7235,16.7461,15.7138,16.7412,15.7041,16.7412,2936.2041,58.7241,17.0780,1771.2759,11.3853,0.0000,1649.1224,3420.3982,-350858.4000,-448932.1077,-442343.3817
2654.0000,16.9241,29.1463,0.0000,320465.6000,-320465.6000,8.3087,0.0000,0.0000,0.0000,71214.5778,4.5000,1.0000,71214.5778,0.0000,0.0000,391680.1778,0.0000,-391680.1778,22.5765,15.2792,33349.3000,0.0000,33349.3000,0.8646,9013.3243,3.7000,1.0000,0.0000,0.0000,0.0000,9013.3243,0.0000,0.0000,0.0000,24335.9757,24335.9757,22.2126,34.2535,0.0000,87532.7000,-87532.7000,2.2694,0.0000,0.0000,0.0000,17863.8163,4.9000,1.0000,17863.8163,0.0000,0.0000,105396.5163,0.0000,-105396.5163,23.7336,16.4363,1523.5000,0.0000,1523.5000,0.0395,411.7568,3.7000,1.0000,0.0000,0.0000,0.0000,411.7568,0.0000,0.0000,0.0000,1111.7432,1111.7432,23.7013,35.7421,0.0000,13118.6000,-13118.6000,0.3401,0.0000,0.0000,0.0000,2677.2653,4.9000,1.0000,2677.2653,0.0000,0.0000,15795.8653,0.0000,-15795.8653,23.9293,16.6320,5975.8000,0.0000,5975.8000,0.1549,1615.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1615.0811,0.0000,0.0000,0.0000,4360.7189,4360.7189,23.8267,19.3931,21.6099,-20.4816,-307224.7460,17.9660,1985.9191,19.8592,17.9660,0.0000,210.8233,19.3813,17.8628,18.6221,-13.1528,-105222.1486,17.9660,4873.0678,48.7307,17.9660,0.0000,741.3074,17.8539,16.9391,17.3965,-9.0556,-63389.3640,17.9660,7264.3091,72.6431,17.9660,0.0000,967.8368,22.2253,22.2211,33.1182,22.2169,33.1237,22.2126,33.1293,22.2126,11167.7828,446.7113,23.7176,23.7122,42.4482,23.7068,42.4452,23.7013,42.4421,23.7013,11167.7828,446.7113,23.8664,23.8531,48.2324,23.8399,48.2099,23.8267,48.1874,23.8267,3212.6682,64.2534,19.3931,19.3892,30.5177,19.3852,30.5078,19.3813,30.4979,19.3813,11167.7828,446.7113,17.8628,17.8599,22.7587,17.8569,22.7536,17.8539,22.7485,17.8539,11167.7828,446.7113,16.9391,16.9341,17.1575,16.9291,17.1475,16.9241,17.1375,16.9241,3212.6682,64.2534,17.9660,2039.6979,11.9773,0.0000,1919.9675,3959.6655,-380268.3000,-483064.1216,-475836.2586
2655.0000,17.1267,29.3490,0.0000,334988.7000,-334988.7000,8.6852,0.0000,0.0000,0.0000,74441.9333,4.5000,1.0000,74441.9333,0.0000,0.0000,409430.6333,0.0000,-409430.6333,22.7165,15.4192,31647.6000,0.0000,31647.6000,0.8205,8553.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8553.4054,0.0000,0.0000,0.0000,23094.1946,23094.1946,22.3889,34.4297,0.0000,97812.7000,-97812.7000,2.5360,0.0000,0.0000,0.0000,19961.7755,4.9000,1.0000,19961.7755,0.0000,0.0000,117774.4755,0.0000,-117774.4755,23.9968,16.6995,1474.2000,0.0000,1474.2000,0.0382,398.4324,3.7000,1.0000,0.0000,0.0000,0.0000,398.4324,0.0000,0.0000,0.0000,1075.7676,1075.7676,23.9663,36.0071,0.0000,15570.5000,-15570.5000,0.4037,0.0000,0.0000,0.0000,3177.6531,4.9000,1.0000,3177.6531,0.0000,0.0000,18748.1531,0.0000,-18748.1531,24.2222,16.9250,6816.9000,0.0000,6816.9000,0.1767,1842.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1842.4054,0.0000,0.0000,0.0000,4974.4946,4974.4946,24.1160,19.6840,21.9000,-21.6423,-324634.8151,18.9905,2077.5624,20.7756,18.9905,0.0000,248.9880,19.6721,18.1116,18.8918,-14.2874,-114299.4060,18.9905,5964.9558,59.6496,18.9905,0.0000,875.5041,18.1025,17.1423,17.6224,-10.0474,-70331.7438,18.9905,9289.3007,92.8930,18.9905,0.0000,1143.0414,22.4012,22.3971,34.3860,22.3930,34.3918,22.3889,34.3975,22.3889,12331.4058,493.2562,23.9822,23.9769,44.1474,23.9716,44.1447,23.9663,44.1421,23.9663,12331.4058,493.2562,24.1543,24.1416,50.3506,24.1288,50.3325,24.1160,50.3142,24.1160,3545.3447,70.9069,19.6840,19.6800,32.2683,19.6760,32.2583,19.6721,32.2481,19.6721,12331.4058,493.2562,18.1116,18.1086,24.3598,18.1055,24.3542,18.1025,24.3486,18.1025,12331.4058,493.2562,17.1423,17.1371,18.7669,17.1319,18.7553,17.1267,18.7437,17.1267,3545.3447,70.9069,18.9905,2380.3863,12.6604,0.0000,2267.5335,4647.9198,-408433.2000,-516808.8051,-509265.9649
2656.0000,17.2973,29.5195,0.0000,340610.4000,-340610.4000,8.8310,0.0000,0.0000,0.0000,75691.2000,4.5000,1.0000,75691.2000,0.0000,0.0000,416301.6000,0.0000,-416301.6000,22.8361,15.5388,26972.6000,0.0000,26972.6000,0.6993,7289.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7289.8919,0.0000,0.0000,0.0000,19682.7081,19682.7081,22.5619,34.6027,0.0000,105421.8000,-105421.8000,2.7333,0.0000,0.0000,0.0000,21514.6531,4.9000,1.0000,21514.6531,0.0000,0.0000,126936.4531,0.0000,-126936.4531,24.2507,16.9534,1886.5000,0.0000,1886.5000,0.0489,509.8649,3.7000,1.0000,0.0000,0.0000,0.0000,509.8649,0.0000,0.0000,0.0000,1376.6351,1376.6351,24.2165,36.2573,0.0000,18245.9000,-18245.9000,0.4731,0.0000,0.0000,0.0000,3723.6531,4.9000,1.0000,3723.6531,0.0000,0.0000,21969.5531,0.0000,-21969.5531,24.5088,17.2115,7938.4000,0.0000,7938.4000,0.2058,2145.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2145.5135,0.0000,0.0000,0.0000,5792.8865,5792.8865,24.3933,19.9108,22.1520,-22.4606,-336909.6050,19.4870,2112.8759,21.1288,19.4870,0.0000,269.0294,19.8990,18.3135,19.1063,-14.8966,-119172.5141,19.4870,6733.8804,67.3388,19.4870,0.0000,945.9747,18.3044,17.3128,17.8086,-10.6472,-74530.3469,19.4870,10344.5369,103.4454,19.4870,0.0000,1235.0464,22.5742,22.5701,35.5531,22.5660,35.5576,22.5619,35.5620,22.5619,12913.7392,516.5496,24.2324,24.2271,45.6414,24.2218,45.6376,24.2165,45.6338,24.2165,12913.7392,516.5496,24.4317,24.4189,52.2810,24.4061,52.2601,24.3933,52.2391,24.3933,3711.7676,74.2354,19.9108,19.9069,33.3213,19.9030,33.3118,19.8990,33.3022,19.8990,12913.7392,516.5496,18.3135,18.3105,25.4278,18.3074,25.4223,18.3044,25.4168,18.3044,12913.7392,516.5496,17.3128,17.3077,19.8944,17.3025,19.8839,17.2973,19.8734,17.2973,3711.7676,74.2354,19.4870,2557.8232,12.9913,0.0000,2450.0504,5007.8736,-427480.6000,-538355.3764,-530612.4659
2657.0000,17.4139,29.6361,0.0000,352985.8000,-352985.8000,9.1518,0.0000,0.0000,0.0000,78441.2889,4.5000,1.0000,78441.2889,0.0000,0.0000,431427.0889,0.0000,-431427.0889,23.1630,15.8657,17628.0000,0.0000,17628.0000,0.4570,4764.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4764.3243,0.0000,0.0000,0.0000,12863.6757,12863.6757,22.9773,35.0181,0.0000,98240.0000,-98240.0000,2.5471,0.0000,0.0000,0.0000,20048.9796,4.9000,1.0000,20048.9796,0.0000,0.0000,118288.9796,0.0000,-118288.9796,24.5536,17.2563,1209.6000,0.0000,1209.6000,0.0314,326.9189,3.7000,1.0000,0.0000,0.0000,0.0000,326.9189,0.0000,0.0000,0.0000,882.6811,882.6811,24.5251,36.5659,0.0000,19758.5000,-19758.5000,0.5123,0.0000,0.0000,0.0000,4032.3469,4.9000,1.0000,4032.3469,0.0000,0.0000,23790.8469,0.0000,-23790.8469,24.8421,17.5448,10461.8000,0.0000,10461.8000,0.2712,2827.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2827.5135,0.0000,0.0000,0.0000,7634.2865,7634.2865,24.6999,20.0669,22.3834,-23.1785,-347677.4478,19.4562,2092.3445,20.9234,19.4562,0.0000,267.7559,20.0552,18.4488,19.2520,-15.0683,-120546.4658,19.4562,6769.9681,67.6997,19.4562,0.0000,941.4967,18.4398,17.4290,17.9344,-10.8356,-75849.1154,19.4562,10360.7602,103.6076,19.4562,0.0000,1229.2000,22.9916,22.9868,39.0831,22.9821,39.0804,22.9773,39.0776,22.9773,12877.2629,515.0905,24.5419,24.5363,47.6906,24.5307,47.6832,24.5251,47.6757,24.5251,12877.2629,515.0905,24.7404,24.7269,54.5489,24.7134,54.5186,24.6999,54.4882,24.6999,3701.3444,74.0269,20.0669,20.0630,33.7362,20.0591,33.7268,20.0552,33.7174,20.0552,12877.2629,515.0905,18.4488,18.4458,25.8653,18.4428,25.8599,18.4398,25.8546,18.4398,12877.2629,515.0905,17.4290,17.4240,20.3746,17.4189,20.3660,17.4139,20.3574,17.4139,3701.3444,74.0269,19.4562,2546.5758,12.9708,0.0000,2438.4526,4985.0284,-441684.9000,-552126.2722,-544073.0290
2658.0000,17.0469,29.2691,0.0000,244920.4000,-244920.4000,6.3500,0.0000,0.0000,0.0000,54426.7556,4.5000,1.0000,54426.7556,0.0000,0.0000,299347.1556,0.0000,-299347.1556,22.6439,15.3466,14527.7000,0.0000,14527.7000,0.3767,3926.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3926.4054,0.0000,0.0000,0.0000,10601.2946,10601.2946,22.4326,34.4734,0.0000,63824.9000,-63824.9000,1.6548,0.0000,0.0000,0.0000,13025.4898,4.9000,1.0000,13025.4898,0.0000,0.0000,76850.3898,0.0000,-76850.3898,23.8695,16.5722,1017.0000,0.0000,1017.0000,0.0264,274.8649,3.7000,1.0000,0.0000,0.0000,0.0000,274.8649,0.0000,0.0000,0.0000,742.1351,742.1351,23.8399,35.8807,0.0000,19982.7000,-19982.7000,0.5181,0.0000,0.0000,0.0000,4078.1020,4.9000,1.0000,4078.1020,0.0000,0.0000,24060.8020,0.0000,-24060.8020,24.2898,16.9925,12284.3000,0.0000,12284.3000,0.3185,3320.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3320.0811,0.0000,0.0000,0.0000,8964.2189,8964.2189,24.0911,19.3526,21.7218,-16.8953,-253429.8750,13.8666,1526.6678,15.2667,13.8666,0.0000,96.9342,19.3436,17.9342,18.6389,-9.4223,-75378.1133,13.8666,3226.1404,32.2614,13.8666,0.0000,340.8448,17.9270,17.0540,17.4905,-6.6701,-46690.5034,13.8666,3901.9421,39.0194,13.8666,0.0000,445.0004,22.4456,22.4413,32.6626,22.4370,32.6643,22.4326,32.6659,22.4326,7036.9693,281.4788,23.8557,23.8504,39.7717,23.8452,39.7676,23.8399,39.7635,23.8399,7036.9693,281.4788,24.1222,24.1118,45.5527,24.1015,45.5601,24.0911,45.5671,24.0911,2029.9901,40.5998,19.3526,19.3496,25.6788,19.3466,25.6782,19.3436,25.6775,19.3436,7036.9693,281.4788,17.9342,17.9318,19.9836,17.9294,19.9842,17.9270,19.9847,17.9270,7036.9693,281.4788,17.0540,17.0516,15.0396,17.0493,15.0633,17.0469,15.0867,17.0469,2029.9901,40.5998,13.8666,992.5359,9.2444,0.0000,882.7793,1875.3152,-300899.0000,-379950.6987,-375498.4917
2659.0000,16.8384,29.0606,0.0000,235721.2000,-235721.2000,6.1115,0.0000,0.0000,0.0000,52382.4889,4.5000,1.0000,52382.4889,0.0000,0.0000,288103.6889,0.0000,-288103.6889,22.8293,15.5320,14519.3000,0.0000,14519.3000,0.3764,3924.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3924.1351,0.0000,0.0000,0.0000,10595.1649,10595.1649,22.5902,34.6311,0.0000,40042.3000,-40042.3000,1.0382,0.0000,0.0000,0.0000,8171.8980,4.9000,1.0000,8171.8980,0.0000,0.0000,48214.1980,0.0000,-48214.1980,23.5928,16.2955,780.6000,0.0000,780.6000,0.0202,210.9730,3.7000,1.0000,0.0000,0.0000,0.0000,210.9730,0.0000,0.0000,0.0000,569.6270,569.6270,23.5628,35.6036,0.0000,17817.7000,-17817.7000,0.4620,0.0000,0.0000,0.0000,3636.2653,4.9000,1.0000,3636.2653,0.0000,0.0000,21453.9653,0.0000,-21453.9653,24.0089,16.7116,11723.5000,0.0000,11723.5000,0.3040,3168.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3168.5135,0.0000,0.0000,0.0000,8554.9865,8554.9865,23.7932,18.9920,21.3926,-15.3930,-230895.0911,12.4684,1389.0031,13.8900,12.4684,0.0000,70.4692,18.9819,17.6563,18.3191,-7.9685,-63747.9606,12.4684,2916.4743,29.1647,12.4684,0.0000,247.7873,17.6485,16.8474,17.2479,-5.5040,-38528.2106,12.4684,3489.0637,34.8906,12.4684,0.0000,323.5063,22.6089,22.6027,34.5554,22.5965,34.5375,22.5902,34.5196,22.5902,5824.8453,232.9938,23.5810,23.5749,37.4262,23.5688,37.4132,23.5628,37.4002,23.5628,5824.8453,232.9938,23.8310,23.8184,42.2789,23.8058,42.2524,23.7932,42.2261,23.7932,1682.3007,33.6460,18.9920,18.9886,22.5550,18.9853,22.5496,18.9819,22.5442,18.9819,5824.8453,232.9938,17.6563,17.6537,17.5154,17.6511,17.5130,17.6485,17.5105,17.6485,5824.8453,232.9938,16.8474,16.8444,12.7484,16.8414,12.7594,16.8384,12.7703,16.8384,1682.3007,33.6460,12.4684,738.9042,8.3123,0.0000,641.7627,1380.6670,-266557.8000,-338052.0738,-333171.2623
2660.0000,16.5412,28.7634,0.0000,167728.5000,-167728.5000,4.3487,0.0000,0.0000,0.0000,37273.0000,4.5000,1.0000,37273.0000,0.0000,0.0000,205001.5000,0.0000,-205001.5000,22.5447,15.2474,14518.8000,0.0000,14518.8000,0.3764,3924.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3924.0000,0.0000,0.0000,0.0000,10594.8000,10594.8000,22.2145,34.2553,0.0000,19072.8000,-19072.8000,0.4945,0.0000,0.0000,0.0000,3892.4082,4.9000,1.0000,3892.4082,0.0000,0.0000,22965.2082,0.0000,-22965.2082,22.8870,15.5897,849.8000,0.0000,849.8000,0.0220,229.6757,3.7000,1.0000,0.0000,0.0000,0.0000,229.6757,0.0000,0.0000,0.0000,620.1243,620.1243,22.8509,34.8918,0.0000,14732.9000,-14732.9000,0.3820,0.0000,0.0000,0.0000,3006.7143,4.9000,1.0000,3006.7143,0.0000,0.0000,17739.6143,0.0000,-17739.6143,23.3705,16.0732,10742.2000,0.0000,10742.2000,0.2785,2903.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2903.2973,0.0000,0.0000,0.0000,7838.9027,7838.9027,23.1106,18.3122,20.7114,-10.9232,-163848.6839,8.8532,1010.8114,10.1081,8.8532,0.0000,25.2269,18.3046,17.2382,17.7714,-4.5516,-36412.9825,8.8532,2114.3271,21.1433,8.8532,0.0000,88.7042,17.2308,16.5463,16.8886,-3.3392,-23374.1060,8.8532,2499.6845,24.9968,8.8532,0.0000,115.8105,22.2344,22.2278,30.6040,22.2211,30.5844,22.2145,30.5648,22.2145,3174.3533,126.9741,22.8689,22.8629,30.8155,22.8569,30.8041,22.8509,30.7927,22.8509,3174.3533,126.9741,23.1409,23.1308,34.4282,23.1207,34.4331,23.1106,34.4375,23.1106,920.4261,18.4085,18.3122,18.3097,16.4197,18.3071,16.4223,18.3046,16.4248,18.3046,3174.3533,126.9741,17.2382,17.2358,13.8061,17.2333,13.8048,17.2308,13.8036,17.2308,3174.3533,126.9741,16.5463,16.5446,9.4957,16.5429,9.5207,16.5412,9.5453,16.5412,920.4261,18.4085,8.8532,286.1485,5.9021,0.0000,229.7416,515.8900,-175423.4000,-226652.4954,-223635.7723
2661.0000,16.3565,28.5788,0.0000,155613.0000,-155613.0000,4.0346,0.0000,0.0000,0.0000,34580.6667,4.5000,1.0000,34580.6667,0.0000,0.0000,190193.6667,0.0000,-190193.6667,22.6574,15.3601,12307.3000,0.0000,12307.3000,0.3191,3326.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3326.2973,0.0000,0.0000,0.0000,8981.0027,8981.0027,22.3323,34.3731,0.0000,12683.2000,-12683.2000,0.3288,0.0000,0.0000,0.0000,2588.4082,4.9000,1.0000,2588.4082,0.0000,0.0000,15271.6082,0.0000,-15271.6082,22.8382,15.5409,512.2000,0.0000,512.2000,0.0133,138.4324,3.7000,1.0000,0.0000,0.0000,0.0000,138.4324,0.0000,0.0000,0.0000,373.7676,373.7676,22.8000,34.8408,0.0000,11340.6000,-11340.6000,0.2940,0.0000,0.0000,0.0000,2314.4082,4.9000,1.0000,2314.4082,0.0000,0.0000,13655.0082,0.0000,-13655.0082,23.2524,15.9551,8779.6000,0.0000,8779.6000,0.2276,2372.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2372.8649,0.0000,0.0000,0.0000,6406.7351,6406.7351,22.9866,17.8286,20.4076,-10.3797,-155696.2295,7.8261,903.4796,9.0348,7.8261,0.0000,17.4263,17.8215,16.9815,17.4015,-3.1694,-25354.8101,7.8261,1895.6634,18.9566,7.8261,0.0000,61.2754,16.9735,16.3637,16.6686,-2.6293,-18405.0758,7.8261,2228.6119,22.2861,7.8261,0.0000,80.0000,22.3599,22.3507,32.2539,22.3415,32.2107,22.3323,32.1677,22.3323,2553.0541,102.1222,22.8258,22.8172,31.6246,22.8086,31.5871,22.8000,31.5497,22.8000,2553.0541,102.1222,23.0401,23.0222,34.6444,23.0043,34.5497,22.9866,34.4566,22.9866,741.3779,14.8276,17.8286,17.8263,12.8961,17.8239,12.8989,17.8215,12.9016,17.8215,2553.0541,102.1222,16.9815,16.9788,12.0570,16.9762,12.0531,16.9735,12.0492,16.9735,2553.0541,102.1222,16.3637,16.3613,7.9990,16.3589,8.0122,16.3565,8.0254,16.3565,741.3779,14.8276,7.8261,203.5042,5.2174,0.0000,158.7017,362.2059,-158037.7000,-203358.7776,-199456.1154
2662.0000,16.1981,28.4203,0.0000,126775.8000,-126775.8000,3.2869,0.0000,0.0000,0.0000,28172.4000,4.5000,1.0000,28172.4000,0.0000,0.0000,154948.2000,0.0000,-154948.2000,22.4657,15.1684,11992.7000,0.0000,11992.7000,0.3109,3241.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3241.2703,0.0000,0.0000,0.0000,8751.4297,8751.4297,22.0839,34.1247,0.0000,10924.6000,-10924.6000,0.2832,0.0000,0.0000,0.0000,2229.5102,4.9000,1.0000,2229.5102,0.0000,0.0000,13154.1102,0.0000,-13154.1102,22.6160,15.3187,396.9000,0.0000,396.9000,0.0103,107.2703,3.7000,1.0000,0.0000,0.0000,0.0000,107.2703,0.0000,0.0000,0.0000,289.6297,289.6297,22.5759,34.6168,0.0000,7065.1000,-7065.1000,0.1832,0.0000,0.0000,0.0000,1441.8571,4.9000,1.0000,1441.8571,0.0000,0.0000,8506.9571,0.0000,-8506.9571,22.9200,15.6227,7658.1000,0.0000,7658.1000,0.1986,2069.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2069.7568,0.0000,0.0000,0.0000,5588.3432,5588.3432,22.6447,17.4160,20.0303,-8.6176,-129263.4949,6.4096,750.2437,7.5024,6.4096,0.0000,9.5734,17.4094,16.7657,17.0876,-1.9891,-15913.1016,6.4096,1571.4122,15.7141,6.4096,0.0000,33.6624,16.7569,16.2054,16.4811,-1.9477,-13634.1626,6.4096,1838.5933,18.3859,6.4096,0.0000,43.9490,22.1117,22.1024,29.7438,22.0932,29.7048,22.0839,29.6659,22.0839,1795.9319,71.8373,22.6043,22.5948,30.0566,22.5854,30.0148,22.5759,29.9732,22.5759,1795.9319,71.8373,22.6940,22.6775,31.3344,22.6611,31.2701,22.6447,31.2056,22.6447,522.8193,10.4564,17.4160,17.4138,10.1467,17.4116,10.1503,17.4094,10.1539,17.4094,1795.9319,71.8373,16.7657,16.7628,10.6775,16.7598,10.6712,16.7569,10.6649,16.7569,1795.9319,71.8373,16.2054,16.2030,6.7703,16.2005,6.7825,16.1981,6.7945,16.1981,522.8193,10.4564,6.4096,117.3025,4.2731,0.0000,87.1849,204.4874,-124717.8000,-161979.8646,-158810.7591
2663.0000,16.0654,28.2877,0.0000,109799.0000,-109799.0000,2.8467,0.0000,0.0000,0.0000,24399.7778,4.5000,1.0000,24399.7778,0.0000,0.0000,134198.7778,0.0000,-134198.7778,22.6347,15.3374,12001.3000,0.0000,12001.3000,0.3112,3243.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3243.5946,0.0000,0.0000,0.0000,8757.7054,8757.7054,22.1672,34.2080,0.0000,5917.6000,-5917.6000,0.1534,0.0000,0.0000,0.0000,1207.6735,4.9000,1.0000,1207.6735,0.0000,0.0000,7125.2735,0.0000,-7125.2735,22.5159,15.2186,389.2000,0.0000,389.2000,0.0101,105.1892,3.7000,1.0000,0.0000,0.0000,0.0000,105.1892,0.0000,0.0000,0.0000,284.0108,284.0108,22.4669,34.5077,0.0000,3788.3000,-3788.3000,0.0982,0.0000,0.0000,0.0000,773.1224,4.9000,1.0000,773.1224,0.0000,0.0000,4561.4224,0.0000,-4561.4224,22.6902,15.3929,4293.5000,0.0000,4293.5000,0.1113,1160.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1160.4054,0.0000,0.0000,0.0000,3133.0946,3133.0946,22.4705,16.9677,19.7191,-7.4942,-112412.2839,5.2964,627.0869,6.2709,5.2964,0.0000,5.4015,16.9639,16.6247,16.7943,-0.8663,-6930.3554,5.2964,1313.2937,13.1329,5.2964,0.0000,18.9931,16.6140,16.0733,16.3436,-1.5780,-11045.9241,5.2964,1527.4374,15.2744,5.2964,0.0000,24.7970,22.2060,22.1930,31.0098,22.1801,30.9368,22.1672,30.8643,22.1672,1284.7120,51.3885,22.5020,22.4903,29.7296,22.4786,29.6686,22.4669,29.6078,22.4669,1284.7120,51.3885,22.5368,22.5145,30.5511,22.4924,30.4200,22.4705,30.2910,22.4705,374.9272,7.4985,16.9677,16.9665,7.0528,16.9652,7.0647,16.9639,7.0765,16.9639,1284.7120,51.3885,16.6247,16.6211,10.0051,16.6175,9.9931,16.6140,9.9812,16.6140,1284.7120,51.3885,16.0733,16.0707,5.8406,16.0681,5.8500,16.0654,5.8594,16.0654,374.9272,7.4985,5.2964,69.3730,3.5310,0.0000,49.1915,118.5645,-102820.9000,-133710.6629,-130388.5635
2664.0000,15.9451,28.1673,0.0000,88571.0000,-88571.0000,2.2964,0.0000,0.0000,0.0000,19682.4444,4.5000,1.0000,19682.4444,0.0000,0.0000,108253.4444,0.0000,-108253.4444,22.5268,15.2295,12016.9000,0.0000,12016.9000,0.3116,3247.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3247.8108,0.0000,0.0000,0.0000,8769.0892,8769.0892,21.9527,33.9886,3.1000,4912.4000,-4909.3000,0.1274,0.7045,4.4000,1.0000,1002.5306,4.9000,1.0000,1003.2352,0.0000,0.0000,5914.9306,2.3955,-5912.5352,22.3122,15.0149,393.5000,0.0000,393.5000,0.0102,106.3514,3.7000,1.0000,0.0000,0.0000,0.0000,106.3514,0.0000,0.0000,0.0000,287.1486,287.1486,22.2548,34.2956,0.0000,2408.3000,-2408.3000,0.0624,0.0000,0.0000,0.0000,491.4898,4.9000,1.0000,491.4898,0.0000,0.0000,2899.7898,0.0000,-2899.7898,22.4311,15.1338,1349.5000,0.0000,1349.5000,0.0350,364.7297,3.7000,1.0000,0.0000,0.0000,0.0000,364.7297,0.0000,0.0000,0.0000,984.7703,984.7703,22.2926,16.5403,19.4164,-6.3075,-94612.7636,4.2644,510.5804,5.1058,4.2644,0.0000,2.8193,16.5395,16.5411,16.5403,0.0032,25.6789,4.2644,1067.8676,10.6787,4.2644,0.0000,9.9132,16.5274,15.9531,16.2402,-1.3493,-9445.3834,4.2644,1234.7834,12.3478,4.2644,0.0000,12.9425,21.9936,21.9799,28.9033,21.9663,28.8309,21.9527,28.7587,21.9527,879.2582,35.1703,22.2947,22.2813,28.2145,22.2680,28.1430,22.2548,28.0719,22.2548,879.2582,35.1703,22.3712,22.3447,29.4591,22.3185,29.2919,22.2926,29.1271,22.2926,257.3614,5.1472,16.5403,16.5400,4.2754,16.5398,4.2951,16.5395,4.3148,16.5395,879.2582,35.1703,16.5411,16.5365,9.7936,16.5319,9.7728,16.5274,9.7520,16.5274,879.2582,35.1703,15.9531,15.9504,5.0205,15.9478,5.0292,15.9451,5.0378,15.9451,257.3614,5.1472,4.2644,38.2502,2.8429,0.0000,25.6750,63.9252,-82128.7000,-107024.7613,-104032.4682
2665.0000,15.8726,28.0949,0.0000,83340.0000,-83340.0000,2.1607,0.0000,0.0000,0.0000,18520.0000,4.5000,1.0000,18520.0000,0.0000,0.0000,101860.0000,0.0000,-101860.0000,22.5891,15.2918,11976.0000,0.0000,11976.0000,0.3105,3236.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3236.7568,0.0000,0.0000,0.0000,8739.2432,8739.2432,21.9643,32.9774,369.5000,2778.4000,-2408.9000,0.0720,83.9773,4.4000,1.0000,567.0204,4.9000,1.0000,650.9977,0.0000,0.0000,3345.4204,285.5227,-3059.8977,22.1660,14.8687,389.5000,0.0000,389.5000,0.0101,105.2703,3.7000,1.0000,0.0000,0.0000,0.0000,105.2703,0.0000,0.0000,0.0000,284.2297,284.2297,22.1044,34.1453,0.0000,1833.5000,-1833.5000,0.0475,0.0000,0.0000,0.0000,374.1837,4.9000,1.0000,374.1837,0.0000,0.0000,2207.6837,0.0000,-2207.6837,22.2500,14.9527,787.4000,0.0000,787.4000,0.0204,212.8108,3.7000,1.0000,0.0000,0.0000,0.0000,212.8108,0.0000,0.0000,0.0000,574.5892,574.5892,22.1296,16.2973,19.2135,-5.8968,-88451.3726,3.9320,474.3469,4.7435,3.9320,0.0000,2.2101,16.2953,16.4467,16.3710,0.2871,2296.4193,3.9320,991.1461,9.9115,3.9320,0.0000,7.7711,16.4327,15.8837,16.1582,-1.1894,-8326.0359,3.9320,1142.1963,11.4220,3.9320,0.0000,10.1459,22.0128,21.9966,29.4185,21.9804,29.3258,21.9643,29.2336,21.9643,763.1721,30.5269,22.1473,22.1330,27.4031,22.1187,27.3274,22.1044,27.2521,22.1044,763.1721,30.5269,22.2121,22.1844,28.4103,22.1569,28.2429,22.1296,28.0773,22.1296,223.6395,4.4728,16.2973,16.2966,3.3698,16.2960,3.3827,16.2953,3.3956,16.2953,763.1721,30.5269,16.4467,16.4420,9.3560,16.4374,9.3363,16.4327,9.3167,16.4327,763.1721,30.5269,15.8837,15.8800,4.7825,15.8763,4.7783,15.8726,4.7744,15.8726,223.6395,4.4728,3.9320,30.6194,2.6213,0.0000,20.1271,50.7465,-74429.5000,-97529.5192,-94480.9892
2666.0000,15.8107,28.0329,0.0000,73442.6000,-73442.6000,1.9041,0.0000,0.0000,0.0000,16320.5778,4.5000,1.0000,16320.5778,0.0000,0.0000,89763.1778,0.0000,-89763.1778,22.3246,15.0273,11956.3000,0.0000,11956.3000,0.3100,3231.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3231.4324,0.0000,0.0000,0.0000,8724.8676,8724.8676,21.6488,30.9137,1618.8000,4506.2000,-2887.4000,0.1168,367.9091,4.4000,1.0000,919.6327,4.9000,1.0000,1287.5417,0.0000,0.0000,5425.8327,1250.8909,-4174.9417,21.9518,14.6545,384.1000,0.0000,384.1000,0.0100,103.8108,3.7000,1.0000,0.0000,0.0000,0.0000,103.8108,0.0000,0.0000,0.0000,280.2892,280.2892,21.8881,33.9290,0.0000,1211.1000,-1211.1000,0.0314,0.0000,0.0000,0.0000,247.1633,4.9000,1.0000,247.1633,0.0000,0.0000,1458.2633,0.0000,-1458.2633,21.9940,14.6967,367.8000,0.0000,367.8000,0.0095,99.4054,3.7000,1.0000,0.0000,0.0000,0.0000,99.4054,0.0000,0.0000,0.0000,268.3946,268.3946,21.8963,16.1343,19.0153,-5.2934,-79400.8704,3.5728,434.2069,4.3421,3.5728,0.0000,1.6580,16.1315,16.3674,16.2495,0.4064,3251.2882,3.5728,904.8817,9.0488,3.5728,0.0000,5.8299,16.3524,15.8227,16.0875,-1.0428,-7299.4475,3.5728,1040.7253,10.4073,3.5728,0.0000,7.6115,21.6914,21.6772,26.3742,21.6630,26.3086,21.6488,26.2431,21.6488,645.8733,25.8349,21.9315,21.9170,25.8760,21.9025,25.8035,21.8881,25.7314,21.8881,645.8733,25.8349,21.9745,21.9483,26.3980,21.9222,26.2596,21.8963,26.1219,21.8963,189.5290,3.7906,16.1343,16.1334,3.0229,16.1324,3.0321,16.1315,3.0413,16.1315,645.8733,25.8349,16.3674,16.3624,9.0279,16.3574,9.0060,16.3524,8.9842,16.3524,645.8733,25.8349,15.8227,15.8186,4.5458,15.8146,4.5398,15.8107,4.5339,15.8107,189.5290,3.7906,3.5728,23.5525,2.3819,0.0000,15.0994,38.6519,-64832.9000,-86122.8314,-83449.0298
2667.0000,15.7638,27.9851,7.8000,65958.0000,-65950.2000,1.7101,1.7727,4.4000,1.0000,14657.3333,4.5000,1.0000,14659.1061,0.0000,0.0000,80615.3333,6.0273,-80609.3061,22.2608,14.9635,11976.6000,0.0000,11976.6000,0.3105,3236.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3236.9189,0.0000,0.0000,0.0000,8739.6811,8739.6811,21.5074,23.9817,3327.0000,2818.8000,508.2000,0.0863,756.1364,4.4000,1.0000,575.2653,4.9000,1.0000,1331.4017,0.0000,0.0000,3394.0653,2570.8636,-823.2017,21.5738,14.2765,398.1000,0.0000,398.1000,0.0103,107.5946,3.7000,1.0000,0.0000,0.0000,0.0000,107.5946,0.0000,0.0000,0.0000,290.5054,290.5054,21.5113,33.5521,0.0000,687.6000,-687.6000,0.0178,0.0000,0.0000,0.0000,140.3265,4.9000,1.0000,140.3265,0.0000,0.0000,827.9265,0.0000,-827.9265,21.5780,14.2807,367.7000,0.0000,367.7000,0.0095,99.3784,3.7000,1.0000,0.0000,0.0000,0.0000,99.3784,0.0000,0.0000,0.0000,268.3216,268.3216,21.4992,16.0953,18.7973,-4.4699,-67047.7507,3.2168,394.1477,3.9415,3.2168,0.0000,1.2102,16.0886,16.2712,16.1799,0.2831,2264.8008,3.2168,816.9452,8.1695,3.2168,0.0000,4.2552,16.2558,15.7780,16.0169,-0.8469,-5928.4008,3.2168,939.6326,9.3963,3.2168,0.0000,5.5555,21.5564,21.5400,25.6086,21.5237,25.5228,21.5074,25.4375,21.5074,538.1546,21.5262,21.5504,21.5373,22.8216,21.5243,22.7664,21.5113,22.7113,21.5113,538.1546,21.5262,21.5564,21.5375,22.3908,21.5184,22.3425,21.4992,22.2919,21.4992,158.1656,3.1633,16.0953,16.0931,3.6837,16.0908,3.6800,16.0886,3.6764,16.0886,538.1546,21.5262,16.2712,16.2660,8.4893,16.2609,8.4679,16.2558,8.4465,16.2558,538.1546,21.5262,15.7780,15.7732,4.4422,15.7685,4.4288,15.7638,4.4158,15.7638,158.1656,3.1633,3.2168,17.6747,2.1445,0.0000,11.0209,28.6957,-53387.2000,-72961.9262,-70711.3507
2668.0000,15.7704,27.9821,85.4000,62577.5000,-62492.1000,1.6224,19.4091,4.4000,1.0000,13906.1111,4.5000,1.0000,13925.5202,0.0000,0.0000,76483.6111,65.9909,-76417.6202,21.8408,14.5435,11981.9000,0.0000,11981.9000,0.3107,3238.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3238.3514,0.0000,0.0000,0.0000,8743.5486,8743.5486,21.1096,17.6370,7764.1000,2743.5000,5020.6000,0.2013,1764.5682,4.4000,1.0000,559.8980,4.9000,1.0000,2324.4661,0.0000,0.0000,3303.3980,5999.5318,2696.1339,20.8954,13.5981,385.3000,0.0000,385.3000,0.0100,104.1351,3.7000,1.0000,0.0000,0.0000,0.0000,104.1351,0.0000,0.0000,0.0000,281.1649,281.1649,20.8508,32.8916,0.0000,428.3000,-428.3000,0.0111,0.0000,0.0000,0.0000,87.4082,4.9000,1.0000,87.4082,0.0000,0.0000,515.7082,0.0000,-515.7082,20.8918,13.5945,786.9000,0.0000,786.9000,0.0204,212.6757,3.7000,1.0000,0.0000,0.0000,0.0000,212.6757,0.0000,0.0000,0.0000,574.2243,574.2243,20.8390,16.3446,18.5918,-3.7719,-56578.8941,3.2638,403.0051,4.0301,3.2638,0.0000,1.2640,16.3267,16.0784,16.2025,-0.3907,-3125.8412,3.2638,828.1528,8.2815,3.2638,0.0000,4.4446,16.0678,15.7907,15.9293,-0.4983,-3488.0146,3.2638,956.6530,9.5665,3.2638,0.0000,5.8027,21.1462,21.1340,22.0761,21.1218,22.0361,21.1096,21.9958,21.1096,551.8904,22.0756,20.8731,20.8657,17.1732,20.8583,17.1736,20.8508,17.1736,20.8508,551.8904,22.0756,20.8462,20.8444,15.3573,20.8420,15.5025,20.8390,15.6398,20.8390,162.1673,3.2433,16.3446,16.3385,6.8884,16.3326,6.8491,16.3267,6.8103,16.3267,551.8904,22.0756,16.0784,16.0748,7.0094,16.0713,7.0048,16.0678,7.0000,16.0678,551.8904,22.0756,15.7907,15.7838,4.9593,15.7771,4.9229,15.7704,4.8877,15.7704,162.1673,3.2433,3.2638,18.3900,2.1759,0.0000,11.5113,29.9013,-44745.7000,-64638.2567,-63192.7499
2669.0000,15.7690,27.9652,194.6000,57843.2000,-57648.6000,1.4997,44.2273,4.4000,1.0000,12854.0444,4.5000,1.0000,12898.2717,0.0000,0.0000,70697.2444,150.3727,-70546.8717,21.3786,14.0813,11962.8000,0.0000,11962.8000,0.3102,3233.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3233.1892,0.0000,0.0000,0.0000,8729.6108,8729.6108,20.6559,14.9719,8996.6000,1526.7000,7469.9000,0.2333,2044.6818,4.4000,1.0000,311.5714,4.9000,1.0000,2356.2532,0.0000,0.0000,1838.2714,6951.9182,5113.6468,20.2493,12.9520,509.3000,0.0000,509.3000,0.0132,137.6486,3.7000,1.0000,0.0000,0.0000,0.0000,137.6486,0.0000,0.0000,0.0000,371.6514,371.6514,20.2065,32.2473,0.0000,528.7000,-528.7000,0.0137,0.0000,0.0000,0.0000,107.8980,4.9000,1.0000,107.8980,0.0000,0.0000,636.5980,0.0000,-636.5980,20.2571,12.9598,3999.8000,0.0000,3999.8000,0.1037,1081.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1081.0270,0.0000,0.0000,0.0000,2918.7730,2918.7730,20.0569,16.6627,18.3598,-2.8457,-42684.8956,3.2606,406.1379,4.0614,3.2606,0.0000,1.2602,16.6371,15.9056,16.2713,-1.1499,-9199.1413,3.2606,825.1052,8.2511,3.2606,0.0000,4.4313,15.8969,15.7893,15.8431,-0.1934,-1353.9219,3.2606,958.9430,9.5894,3.2606,0.0000,5.7854,20.6844,20.6749,18.4527,20.6654,18.4356,20.6559,18.4184,20.6559,550.9357,22.0374,20.2197,20.2153,12.3797,20.2109,12.4018,20.2065,12.4235,20.2065,550.9357,22.0374,20.0250,20.0363,7.7754,20.0469,8.0391,20.0569,8.2956,20.0569,161.8892,3.2378,16.6627,16.6541,10.1741,16.6456,10.1158,16.6371,10.0579,16.6371,550.9357,22.0374,15.9056,15.9027,5.8756,15.8998,5.8754,15.8969,5.8751,15.8969,550.9357,22.0374,15.7893,15.7825,5.1699,15.7757,5.1393,15.7690,5.1089,15.7690,161.8892,3.2378,3.2606,18.3399,2.1737,0.0000,11.4769,29.8169,-34235.5000,-54049.7878,-53237.9588
2670.0000,15.7046,27.8002,1084.4000,66189.9000,-65105.5000,1.7161,246.4545,4.4000,1.0000,14708.8667,4.5000,1.0000,14955.3212,0.0000,0.0000,80898.7667,837.9455,-80060.8212,21.3514,14.0541,11961.6000,0.0000,11961.6000,0.3101,3232.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3232.8649,0.0000,0.0000,0.0000,8728.7351,8728.7351,20.6995,17.4359,1464.2000,542.8000,921.4000,0.0380,332.7727,4.4000,1.0000,110.7755,4.9000,1.0000,443.5482,0.0000,0.0000,653.5755,1131.4273,477.8518,20.6658,13.3685,461.0000,0.0000,461.0000,0.0120,124.5946,3.7000,1.0000,0.0000,0.0000,0.0000,124.5946,0.0000,0.0000,0.0000,336.4054,336.4054,20.6032,32.6440,0.0000,1084.4000,-1084.4000,0.0281,0.0000,0.0000,0.0000,221.3061,4.9000,1.0000,221.3061,0.0000,0.0000,1305.7061,0.0000,-1305.7061,20.6953,13.3980,13359.5000,0.0000,13359.5000,0.3464,3610.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3610.6757,0.0000,0.0000,0.0000,9748.8243,9748.8243,19.9749,16.5886,18.2818,-3.2008,-48011.4228,3.6759,459.2261,4.5923,3.6759,0.0000,1.8058,16.5735,15.9532,16.2633,-1.0994,-8795.3745,3.6759,930.5029,9.3050,3.6759,0.0000,6.3496,15.9402,15.7155,15.8279,-0.4551,-3185.7897,3.6759,1081.7483,10.8175,3.6759,0.0000,8.2900,20.7357,20.7236,20.1779,20.7115,20.1299,20.6995,20.0823,20.6995,678.6817,27.1473,20.6421,20.6290,18.4661,20.6161,18.3945,20.6032,18.3238,20.6032,678.6817,27.1473,20.0077,19.9962,10.3466,19.9853,10.2979,19.9749,10.2577,19.9749,199.0737,3.9815,16.5886,16.5836,9.1876,16.5786,9.1717,16.5735,9.1556,16.5735,678.6817,27.1473,15.9532,15.9488,6.9544,15.9445,6.9381,15.9402,6.9220,15.9402,678.6817,27.1473,15.7155,15.7120,4.4771,15.7083,4.4876,15.7046,4.4969,15.7046,199.0737,3.9815,3.6759,25.4613,2.4506,0.0000,16.4454,41.9067,-39486.4000,-62074.7107,-59992.5870
2671.0000,15.6736,27.8955,3.1000,98343.2000,-98340.1000,2.5497,0.7045,4.4000,1.0000,21854.0444,4.5000,1.0000,21854.7490,0.0000,0.0000,120197.2444,2.3955,-120194.8490,21.9569,14.6596,11982.4000,0.0000,11982.4000,0.3107,3238.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3238.4865,0.0000,0.0000,0.0000,8743.9135,8743.9135,21.4541,29.6474,166.3000,334.0000,-167.7000,0.0087,37.7955,4.4000,1.0000,68.1633,4.9000,1.0000,105.9587,0.0000,0.0000,402.1633,128.5045,-273.6587,21.4684,14.1711,622.8000,0.0000,622.8000,0.0161,168.3243,3.7000,1.0000,0.0000,0.0000,0.0000,168.3243,0.0000,0.0000,0.0000,454.4757,454.4757,21.4003,33.4412,0.0000,2047.2000,-2047.2000,0.0531,0.0000,0.0000,0.0000,417.7959,4.9000,1.0000,417.7959,0.0000,0.0000,2464.9959,0.0000,-2464.9959,21.5292,14.2319,14197.7000,0.0000,14197.7000,0.3681,3837.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3837.2162,0.0000,0.0000,0.0000,10360.4838,10360.4838,20.8772,16.2205,18.5488,-5.9386,-89079.2984,4.9596,613.3797,6.1338,4.9596,0.0000,4.4351,16.2172,16.0832,16.1502,-0.3205,-2563.7739,4.9596,1261.0024,12.6100,4.9596,0.0000,15.5948,16.0706,15.6834,15.8770,-1.0581,-7406.5154,4.9596,1456.6804,14.5668,4.9596,0.0000,20.3602,21.4998,21.4845,28.3215,21.4693,28.2439,21.4541,28.1667,21.4541,1144.9983,45.7999,21.4446,21.4298,26.8517,21.4151,26.7717,21.4003,26.6920,21.4003,1144.9983,45.7999,20.9876,20.9500,23.7460,20.9133,23.4041,20.8772,23.0710,20.8772,334.4482,6.6890,16.2205,16.2194,5.6595,16.2183,5.6811,16.2172,5.7025,16.2172,1144.9983,45.7999,16.0832,16.0790,8.5408,16.0748,8.5269,16.0706,8.5131,16.0706,1144.9983,45.7999,15.6834,15.6801,4.3763,15.6768,4.3864,15.6736,4.3963,15.6736,334.4482,6.6890,4.9596,57.9066,3.3064,0.0000,40.3901,98.2967,-73752.1000,-103374.6307,-99049.5876
2672.0000,15.7049,27.9271,0.0000,112765.9000,-112765.9000,2.9237,0.0000,0.0000,0.0000,25059.0889,4.5000,1.0000,25059.0889,0.0000,0.0000,137824.9889,0.0000,-137824.9889,21.7088,14.4115,16489.9000,0.0000,16489.9000,0.4275,4456.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4456.7297,0.0000,0.0000,0.0000,12033.1703,12033.1703,21.1609,33.2017,0.0000,7100.4000,-7100.4000,0.1841,0.0000,0.0000,0.0000,1449.0612,4.9000,1.0000,1449.0612,0.0000,0.0000,8549.4612,0.0000,-8549.4612,21.5334,14.2361,773.6000,0.0000,773.6000,0.0201,209.0811,3.7000,1.0000,0.0000,0.0000,0.0000,209.0811,0.0000,0.0000,0.0000,564.5189,564.5189,21.4790,33.5198,0.0000,2270.8000,-2270.8000,0.0589,0.0000,0.0000,0.0000,463.4286,4.9000,1.0000,463.4286,0.0000,0.0000,2734.2286,0.0000,-2734.2286,21.5981,14.3008,13638.9000,0.0000,13638.9000,0.3536,3686.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3686.1892,0.0000,0.0000,0.0000,9952.7108,9952.7108,21.1011,16.3914,18.7462,-7.2078,-108116.9604,5.9518,730.6490,7.3065,5.9518,0.0000,7.6648,16.3810,16.0112,16.1961,-1.0613,-8490.5533,5.9518,1510.5563,15.1056,5.9518,0.0000,26.9513,16.0033,15.7173,15.8603,-0.9379,-6565.4346,5.9518,1749.2420,17.4924,5.9518,0.0000,35.1872,21.1846,21.1767,24.4491,21.1688,24.4503,21.1609,24.4511,21.1609,1576.5599,63.0624,21.5088,21.4989,26.6905,21.4889,26.6654,21.4790,26.6401,21.4790,1576.5599,63.0624,21.1646,21.1436,25.2011,21.1224,25.1120,21.1011,25.0193,21.1011,459.3948,9.1879,16.3914,16.3879,8.0205,16.3845,8.0121,16.3810,8.0037,16.3810,1576.5599,63.0624,16.0112,16.0085,7.8610,16.0059,7.8634,16.0033,7.8656,16.0033,1576.5599,63.0624,15.7173,15.7131,5.0285,15.7090,5.0256,15.7049,5.0228,15.7049,459.3948,9.1879,5.9518,95.6363,3.9678,0.0000,69.8033,165.4396,-91234.7000,-126558.2787,-123172.9483
2673.0000,15.7226,27.9448,0.0000,139823.6000,-139823.6000,3.6252,0.0000,0.0000,0.0000,31071.9111,4.5000,1.0000,31071.9111,0.0000,0.0000,170895.5111,0.0000,-170895.5111,21.7458,14.4485,20675.0000,0.0000,20675.0000,0.5360,5587.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5587.8378,0.0000,0.0000,0.0000,15087.1622,15087.1622,21.1918,33.2327,0.0000,12736.3000,-12736.3000,0.3302,0.0000,0.0000,0.0000,2599.2449,4.9000,1.0000,2599.2449,0.0000,0.0000,15335.5449,0.0000,-15335.5449,21.7324,14.4351,1000.1000,0.0000,1000.1000,0.0259,270.2973,3.7000,1.0000,0.0000,0.0000,0.0000,270.2973,0.0000,0.0000,0.0000,729.8027,729.8027,21.6801,33.7210,0.0000,2952.7000,-2952.7000,0.0766,0.0000,0.0000,0.0000,602.5918,4.9000,1.0000,602.5918,0.0000,0.0000,3555.2918,0.0000,-3555.2918,21.8054,14.5081,11962.5000,0.0000,11962.5000,0.3102,3233.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3233.1081,0.0000,0.0000,0.0000,8729.3919,8729.3919,21.4355,16.6349,19.0352,-9.0802,-136203.7269,7.3561,893.3397,8.9334,7.3561,0.0000,14.4714,16.6237,16.0220,16.3229,-2.1340,-17071.9882,7.3561,1857.7540,18.5775,7.3561,0.0000,50.8850,16.0147,15.7325,15.8736,-1.1439,-8007.2444,7.3561,2160.8506,21.6085,7.3561,0.0000,66.4345,21.2141,21.2067,24.9675,21.1993,24.9645,21.1918,24.9613,21.1918,2288.8473,91.5539,21.7066,21.6978,28.3151,21.6890,28.2964,21.6801,28.2776,21.6801,2288.8473,91.5539,21.4978,21.4770,28.7688,21.4562,28.6782,21.4355,28.5878,21.4355,665.1616,13.3032,16.6349,16.6312,10.5395,16.6275,10.5293,16.6237,10.5191,16.6237,2288.8473,91.5539,16.0220,16.0196,8.1666,16.0172,8.1686,16.0147,8.1706,16.0147,2288.8473,91.5539,15.7325,15.7292,5.3185,15.7259,5.3258,15.7226,5.3329,15.7226,665.1616,13.3032,7.3561,171.5133,4.9041,0.0000,131.7910,303.3043,-121875.0000,-165239.9911,-161282.9594
2674.0000,15.7390,27.9613,0.0000,156573.5000,-156573.5000,4.0595,0.0000,0.0000,0.0000,34794.1111,4.5000,1.0000,34794.1111,0.0000,0.0000,191367.6111,0.0000,-191367.6111,21.7656,14.4683,24650.3000,0.0000,24650.3000,0.6391,6662.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6662.2432,0.0000,0.0000,0.0000,17988.0568,17988.0568,21.1796,33.2204,0.0000,14732.1000,-14732.1000,0.3820,0.0000,0.0000,0.0000,3006.5510,4.9000,1.0000,3006.5510,0.0000,0.0000,17738.6510,0.0000,-17738.6510,21.7383,14.4410,928.8000,0.0000,928.8000,0.0241,251.0270,3.7000,1.0000,0.0000,0.0000,0.0000,251.0270,0.0000,0.0000,0.0000,677.7730,677.7730,21.6948,33.7356,0.0000,3963.5000,-3963.5000,0.1028,0.0000,0.0000,0.0000,808.8776,4.9000,1.0000,808.8776,0.0000,0.0000,4772.3776,0.0000,-4772.3776,21.8451,14.5478,10844.9000,0.0000,10844.9000,0.2812,2931.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2931.0541,0.0000,0.0000,0.0000,7913.8459,7913.8459,21.5466,16.9005,19.2236,-9.8356,-147533.7016,8.2328,992.8138,9.9281,8.2328,0.0000,20.2866,16.8885,16.0814,16.4849,-3.2033,-25626.4290,8.2328,2066.0659,20.6607,8.2328,0.0000,71.3329,16.0740,15.7483,15.9112,-1.4774,-10341.7914,8.2328,2414.8131,24.1481,8.2328,0.0000,93.1309,21.1991,21.1926,24.8943,21.1861,24.8957,21.1796,24.8970,21.1796,2791.9042,111.6762,21.7169,21.7095,27.9915,21.7022,27.9841,21.6948,27.9767,21.6948,2791.9042,111.6762,21.5959,21.5795,29.2088,21.5631,29.1716,21.5466,29.1337,21.5466,810.2383,16.2048,16.9005,16.8965,12.9187,16.8925,12.9064,16.8885,12.8940,16.8885,2791.9042,111.6762,16.0814,16.0790,8.8778,16.0765,8.8780,16.0740,8.8783,16.0740,2791.9042,111.6762,15.7483,15.7452,5.5738,15.7421,5.5821,15.7390,5.5903,15.7390,810.2383,16.2048,8.2328,234.0784,5.4885,0.0000,184.7504,418.8288,-138845.1000,-187298.9640,-183501.9221
