Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2675.0000,15.7549,27.9771,0.0000,163141.1000,-163141.1000,4.2297,0.0000,0.0000,0.0000,36253.5778,4.5000,1.0000,36253.5778,0.0000,0.0000,199394.6778,0.0000,-199394.6778,21.8521,14.5549,24647.7000,0.0000,24647.7000,0.6390,6661.5405,3.7000,1.0000,0.0000,0.0000,0.0000,6661.5405,0.0000,0.0000,0.0000,17986.1595,17986.1595,21.2816,33.3224,0.0000,15840.4000,-15840.4000,0.4107,0.0000,0.0000,0.0000,3232.7347,4.9000,1.0000,3232.7347,0.0000,0.0000,19073.1347,0.0000,-19073.1347,21.8648,14.5675,1079.6000,0.0000,1079.6000,0.0280,291.7838,3.7000,1.0000,0.0000,0.0000,0.0000,291.7838,0.0000,0.0000,0.0000,787.8162,787.8162,21.8177,33.8585,0.0000,4556.0000,-4556.0000,0.1181,0.0000,0.0000,0.0000,929.7959,4.9000,1.0000,929.7959,0.0000,0.0000,5485.7959,0.0000,-5485.7959,21.9855,14.6882,8749.5000,0.0000,8749.5000,0.2268,2364.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2364.7297,0.0000,0.0000,0.0000,6384.7703,6384.7703,21.7370,16.9943,19.3656,-10.3399,-155097.9560,8.4786,1017.0748,10.1707,8.4786,0.0000,22.1587,16.9834,16.1465,16.5650,-3.4209,-27367.0150,8.4786,2121.1449,21.2114,8.4786,0.0000,77.9156,16.1388,15.7642,15.9515,-1.7500,-12250.1195,8.4786,2482.9827,24.8298,8.4786,0.0000,101.7252,21.3021,21.2953,25.9993,21.2884,25.9931,21.2816,25.9869,21.2816,2940.8535,117.6341,21.8407,21.8331,29.0093,21.8254,28.9952,21.8177,28.9811,21.8177,2940.8535,117.6341,21.7902,21.7724,31.0329,21.7547,30.9715,21.7370,30.9105,21.7370,853.1623,17.0632,16.9943,16.9906,13.3704,16.9870,13.3626,16.9834,13.3547,16.9834,2940.8535,117.6341,16.1465,16.1440,9.5323,16.1414,9.5308,16.1388,9.5293,16.1388,2940.8535,117.6341,15.7642,15.7611,5.7987,15.7580,5.8055,15.7549,5.8122,15.7549,853.1623,17.0632,8.4786,253.9110,5.6524,0.0000,201.7996,455.7106,-149060.7000,-198794.8624,-194715.0905
2676.0000,15.7786,28.0008,0.0000,171252.4000,-171252.4000,4.4400,0.0000,0.0000,0.0000,38056.0889,4.5000,1.0000,38056.0889,0.0000,0.0000,209308.4889,0.0000,-209308.4889,21.9090,14.6117,24451.0000,0.0000,24451.0000,0.6339,6608.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6608.3784,0.0000,0.0000,0.0000,17842.6216,17842.6216,21.3663,33.4071,0.0000,17884.4000,-17884.4000,0.4637,0.0000,0.0000,0.0000,3649.8776,4.9000,1.0000,3649.8776,0.0000,0.0000,21534.2776,0.0000,-21534.2776,21.9970,14.6997,974.0000,0.0000,974.0000,0.0253,263.2432,3.7000,1.0000,0.0000,0.0000,0.0000,263.2432,0.0000,0.0000,0.0000,710.7568,710.7568,21.9533,33.9941,0.0000,5424.9000,-5424.9000,0.1407,0.0000,0.0000,0.0000,1107.1224,4.9000,1.0000,1107.1224,0.0000,0.0000,6532.0224,0.0000,-6532.0224,22.1446,14.8473,7631.9000,0.0000,7631.9000,0.1979,2062.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2062.6757,0.0000,0.0000,0.0000,5569.2243,5569.2243,21.9281,17.0989,19.5135,-10.9921,-164882.1936,8.8522,1056.0749,10.5607,8.8522,0.0000,25.2182,17.0879,16.2037,16.6458,-3.7738,-30190.6977,8.8522,2207.6440,22.0764,8.8522,0.0000,88.6733,16.1960,15.7882,15.9921,-1.9887,-13920.8271,8.8522,2588.2395,25.8824,8.8522,0.0000,115.7702,21.3864,21.3797,26.7379,21.3730,26.7315,21.3663,26.7250,21.3663,3173.7024,126.9481,21.9762,21.9685,30.0483,21.9609,30.0331,21.9533,30.0178,21.9533,3173.7024,126.9481,21.9815,21.9637,32.7046,21.9459,32.6424,21.9281,32.5802,21.9281,920.2387,18.4048,17.0989,17.0952,14.0523,17.0916,14.0438,17.0879,14.0354,17.0879,3173.7024,126.9481,16.2037,16.2011,10.0385,16.1985,10.0367,16.1960,10.0349,16.1960,3173.7024,126.9481,15.7882,15.7850,6.0995,15.7818,6.1044,15.7786,6.1092,15.7786,920.2387,18.4048,8.8522,286.0567,5.9014,0.0000,229.6617,515.7183,-161504.8000,-213252.1862,-208993.7184
2677.0000,15.8078,28.0300,0.0000,180465.4000,-180465.4000,4.6789,0.0000,0.0000,0.0000,40103.4222,4.5000,1.0000,40103.4222,0.0000,0.0000,220568.8222,0.0000,-220568.8222,21.9754,14.6781,24455.2000,0.0000,24455.2000,0.6340,6609.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6609.5135,0.0000,0.0000,0.0000,17845.6865,17845.6865,21.4567,33.4975,0.0000,19060.4000,-19060.4000,0.4942,0.0000,0.0000,0.0000,3889.8776,4.9000,1.0000,3889.8776,0.0000,0.0000,22950.2776,0.0000,-22950.2776,22.0984,14.8011,929.0000,0.0000,929.0000,0.0241,251.0811,3.7000,1.0000,0.0000,0.0000,0.0000,251.0811,0.0000,0.0000,0.0000,677.9189,677.9189,22.0574,34.0982,0.0000,6710.0000,-6710.0000,0.1740,0.0000,0.0000,0.0000,1369.3878,4.9000,1.0000,1369.3878,0.0000,0.0000,8079.3878,0.0000,-8079.3878,22.2833,14.9860,6793.7000,0.0000,6793.7000,0.1761,1836.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1836.1351,0.0000,0.0000,0.0000,4957.5649,4957.5649,22.0927,17.2221,19.6574,-11.6122,-174182.3618,9.2720,1100.2893,11.0029,9.2720,0.0000,28.9790,17.2109,16.2647,16.7378,-4.2295,-33836.0784,9.2720,2304.1037,23.0410,9.2720,0.0000,101.8975,16.2570,15.8176,16.0373,-2.2448,-15713.8408,9.2720,2706.1875,27.0619,9.2720,0.0000,133.0354,21.4764,21.4698,27.4730,21.4633,27.4661,21.4567,27.4593,21.4567,3444.7657,137.7906,22.0795,22.0721,30.7039,22.0647,30.6902,22.0574,30.6764,22.0574,3444.7657,137.7906,22.1447,22.1273,33.9665,22.1100,33.9098,22.0927,33.8531,22.0927,998.2869,19.9657,17.2221,17.2183,14.9256,17.2146,14.9164,17.2109,14.9071,17.2109,3444.7657,137.7906,16.2647,16.2622,10.5504,16.2596,10.5482,16.2570,10.5460,16.2570,3444.7657,137.7906,15.8176,15.8143,6.4312,15.8110,6.4350,15.8078,6.4388,15.8078,998.2869,19.9657,9.2720,325.1780,6.1813,0.0000,263.9118,589.0898,-174057.9000,-228117.3173,-223732.2810
2678.0000,15.8419,28.0642,0.0000,193406.2000,-193406.2000,5.0144,0.0000,0.0000,0.0000,42979.1556,4.5000,1.0000,42979.1556,0.0000,0.0000,236385.3556,0.0000,-236385.3556,22.1621,14.8648,24415.4000,0.0000,24415.4000,0.6330,6598.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6598.7568,0.0000,0.0000,0.0000,17816.6432,17816.6432,21.6649,33.7058,0.0000,16399.7000,-16399.7000,0.4252,0.0000,0.0000,0.0000,3346.8776,4.9000,1.0000,3346.8776,0.0000,0.0000,19746.5776,0.0000,-19746.5776,22.1929,14.8956,777.7000,0.0000,777.7000,0.0202,210.1892,3.7000,1.0000,0.0000,0.0000,0.0000,210.1892,0.0000,0.0000,0.0000,567.5108,567.5108,22.1562,34.1970,0.0000,8388.8000,-8388.8000,0.2175,0.0000,0.0000,0.0000,1712.0000,4.9000,1.0000,1712.0000,0.0000,0.0000,10100.8000,0.0000,-10100.8000,22.4263,15.1290,5955.6000,0.0000,5955.6000,0.1544,1609.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1609.6216,0.0000,0.0000,0.0000,4345.9784,4345.9784,22.2586,17.3477,19.8031,-12.2450,-183675.5285,9.6970,1144.5571,11.4456,9.6970,0.0000,33.1500,17.3364,16.3322,16.8343,-4.6946,-37556.8801,9.6970,2400.7385,24.0074,9.6970,0.0000,116.5637,16.3244,15.8519,16.0882,-2.5246,-17672.3352,9.6970,2824.6066,28.2461,9.6970,0.0000,152.1833,21.6858,21.6788,29.3323,21.6719,29.3206,21.6649,29.3089,21.6649,3729.2012,149.1680,22.1777,22.1706,31.3168,22.1634,31.3038,22.1562,31.2907,22.1562,3729.2012,149.1680,22.3101,22.2929,35.2486,22.2757,35.1930,22.2586,35.1375,22.2586,1080.1467,21.6029,17.3477,17.3439,15.7861,17.3402,15.7767,17.3364,15.7672,17.3364,3729.2012,149.1680,16.3322,16.3296,11.0927,16.3270,11.0900,16.3244,11.0874,16.3244,3729.2012,149.1680,15.8519,15.8486,6.7903,15.8453,6.7932,15.8419,6.7961,15.8419,1080.1467,21.6029,9.6970,368.1273,6.4647,0.0000,301.8971,670.0243,-187046.0000,-243502.6007,-238904.7437
2679.0000,15.8316,28.0538,0.0000,164367.8000,-164367.8000,4.2615,0.0000,0.0000,0.0000,36526.1778,4.5000,1.0000,36526.1778,0.0000,0.0000,200893.9778,0.0000,-200893.9778,21.7447,14.4474,24422.6000,0.0000,24422.6000,0.6332,6600.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6600.7027,0.0000,0.0000,0.0000,17821.8973,17821.8973,21.2053,33.2461,0.0000,20058.6000,-20058.6000,0.5201,0.0000,0.0000,0.0000,4093.5918,4.9000,1.0000,4093.5918,0.0000,0.0000,24152.1918,0.0000,-24152.1918,21.9162,14.6189,692.1000,0.0000,692.1000,0.0179,187.0541,3.7000,1.0000,0.0000,0.0000,0.0000,187.0541,0.0000,0.0000,0.0000,505.0459,505.0459,21.8823,33.9231,0.0000,10161.8000,-10161.8000,0.2635,0.0000,0.0000,0.0000,2073.8367,4.9000,1.0000,2073.8367,0.0000,0.0000,12235.6367,0.0000,-12235.6367,22.2425,14.9452,6793.7000,0.0000,6793.7000,0.1761,1836.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1836.1351,0.0000,0.0000,0.0000,4957.5649,4957.5649,22.0557,17.3092,19.6824,-10.7507,-161260.0227,8.8085,1044.3241,10.4432,8.8085,0.0000,24.8471,17.2984,16.3182,16.8083,-4.1628,-33302.2238,8.8085,2182.9626,21.8296,8.8085,0.0000,87.3685,16.3103,15.8410,16.0757,-2.2780,-15946.3360,8.8085,2567.0530,25.6705,8.8085,0.0000,114.0666,21.2201,21.2152,24.3008,21.2102,24.3084,21.2053,24.3160,21.2053,3146.0952,125.8438,21.9013,21.8950,28.2259,21.8887,28.2202,21.8823,28.2144,21.8823,3146.0952,125.8438,22.0966,22.0830,31.9491,22.0693,31.9357,22.0557,31.9217,22.0557,912.2875,18.2457,17.3092,17.3056,14.9938,17.3020,14.9862,17.2984,14.9785,17.2984,3146.0952,125.8438,16.3182,16.3156,10.7929,16.3130,10.7900,16.3103,10.7871,16.3103,3146.0952,125.8438,15.8410,15.8379,6.5726,15.8347,6.5780,15.8316,6.5833,15.8316,912.2875,18.2457,8.8085,282.1739,5.8723,0.0000,226.2822,508.4561,-162679.8000,-213997.2982,-210508.5825
2680.0000,15.8504,28.0727,0.0000,172157.1000,-172157.1000,4.4635,0.0000,0.0000,0.0000,38257.1333,4.5000,1.0000,38257.1333,0.0000,0.0000,210414.2333,0.0000,-210414.2333,21.7199,14.4226,24415.5000,0.0000,24415.5000,0.6330,6598.7838,3.7000,1.0000,0.0000,0.0000,0.0000,6598.7838,0.0000,0.0000,0.0000,17816.7162,17816.7162,21.2056,33.2464,0.0000,21256.7000,-21256.7000,0.5511,0.0000,0.0000,0.0000,4338.1020,4.9000,1.0000,4338.1020,0.0000,0.0000,25594.8020,0.0000,-25594.8020,21.9195,14.6222,737.9000,0.0000,737.9000,0.0191,199.4324,3.7000,1.0000,0.0000,0.0000,0.0000,199.4324,0.0000,0.0000,0.0000,538.4676,538.4676,21.8846,33.9254,0.0000,12515.9000,-12515.9000,0.3245,0.0000,0.0000,0.0000,2554.2653,4.9000,1.0000,2554.2653,0.0000,0.0000,15070.1653,0.0000,-15070.1653,22.3050,15.0077,7911.3000,0.0000,7911.3000,0.2051,2138.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2138.1892,0.0000,0.0000,0.0000,5773.1108,5773.1108,22.0975,17.3787,19.7381,-11.2776,-169164.5210,9.2946,1099.6884,10.9969,9.2946,0.0000,29.1913,17.3674,16.3555,16.8615,-4.5347,-36277.6900,9.2946,2298.6809,22.9868,9.2946,0.0000,102.6438,16.3475,15.8605,16.1040,-2.4943,-17460.4069,9.2946,2705.6959,27.0570,9.2946,0.0000,134.0098,21.2229,21.2171,24.8387,21.2113,24.8345,21.2056,24.8303,21.2056,3459.6257,138.3850,21.9045,21.8979,28.4814,21.8912,28.4706,21.8846,28.4598,21.8846,3459.6257,138.3850,22.1440,22.1284,32.5003,22.1129,32.4562,22.0975,32.4124,22.0975,1002.5645,20.0513,17.3787,17.3749,15.5042,17.3712,15.4949,17.3674,15.4856,17.3674,3459.6257,138.3850,16.3555,16.3528,11.1053,16.3502,11.1018,16.3475,11.0984,16.3475,3459.6257,138.3850,15.8605,15.8571,6.7896,15.8538,6.7918,15.8504,6.7940,15.8504,1002.5645,20.0513,9.2946,327.3743,6.1964,0.0000,265.8450,593.2192,-172865.0000,-226950.9061,-222902.6179
2681.0000,15.8567,28.0789,0.0000,172875.9000,-172875.9000,4.4821,0.0000,0.0000,0.0000,38416.8667,4.5000,1.0000,38416.8667,0.0000,0.0000,211292.7667,0.0000,-211292.7667,21.8208,14.5235,20082.0000,0.0000,20082.0000,0.5207,5427.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5427.5676,0.0000,0.0000,0.0000,14654.4324,14654.4324,21.3871,33.4279,0.0000,17506.5000,-17506.5000,0.4539,0.0000,0.0000,0.0000,3572.7551,4.9000,1.0000,3572.7551,0.0000,0.0000,21079.2551,0.0000,-21079.2551,21.9821,14.6848,476.5000,0.0000,476.5000,0.0124,128.7838,3.7000,1.0000,0.0000,0.0000,0.0000,128.7838,0.0000,0.0000,0.0000,347.7162,347.7162,21.9512,33.9921,0.0000,14813.9000,-14813.9000,0.3841,0.0000,0.0000,0.0000,3023.2449,4.9000,1.0000,3023.2449,0.0000,0.0000,17837.1449,0.0000,-17837.1449,22.4547,15.1574,10425.9000,0.0000,10425.9000,0.2703,2817.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2817.8108,0.0000,0.0000,0.0000,7608.0892,7608.0892,22.1902,17.3599,19.7750,-11.4082,-171122.2673,9.1851,1085.2612,10.8526,9.1851,0.0000,28.1724,17.3494,16.3677,16.8585,-4.3473,-34778.5980,9.1851,2271.8759,22.7188,9.1851,0.0000,99.0611,16.3597,15.8665,16.1131,-2.4966,-17476.0940,9.1851,2672.8863,26.7289,9.1851,0.0000,129.3322,21.4072,21.4005,26.8648,21.3938,26.8508,21.3871,26.8368,21.3871,3387.8881,135.5155,21.9723,21.9652,29.2079,21.9582,29.1926,21.9512,29.1772,21.9512,3387.8881,135.5155,22.2400,22.2233,33.4652,22.2067,33.4079,22.1902,33.3509,22.1902,981.9130,19.6383,17.3599,17.3564,15.0770,17.3529,15.0702,17.3494,15.0634,17.3494,3387.8881,135.5155,16.3677,16.3650,11.1310,16.3624,11.1276,16.3597,11.1242,16.3597,3387.8881,135.5155,15.8665,15.8632,6.8131,15.8599,6.8163,15.8567,6.8195,15.8567,981.9130,19.6383,9.1851,316.8206,6.1234,0.0000,256.5656,573.3862,-174211.9000,-227598.9288,-223376.9593
2682.0000,15.8133,28.0355,0.0000,155085.6000,-155085.6000,4.0209,0.0000,0.0000,0.0000,34463.4667,4.5000,1.0000,34463.4667,0.0000,0.0000,189549.0667,0.0000,-189549.0667,22.1141,14.8168,11972.7000,0.0000,11972.7000,0.3104,3235.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3235.8649,0.0000,0.0000,0.0000,8736.8351,8736.8351,21.7951,33.8359,0.0000,5579.1000,-5579.1000,0.1446,0.0000,0.0000,0.0000,1138.5918,4.9000,1.0000,1138.5918,0.0000,0.0000,6717.6918,0.0000,-6717.6918,22.0184,14.7211,461.3000,0.0000,461.3000,0.0120,124.6757,3.7000,1.0000,0.0000,0.0000,0.0000,124.6757,0.0000,0.0000,0.0000,336.6243,336.6243,21.9825,34.0233,0.0000,15214.0000,-15214.0000,0.3945,0.0000,0.0000,0.0000,3104.8980,4.9000,1.0000,3104.8980,0.0000,0.0000,18318.8980,0.0000,-18318.8980,22.5914,15.2941,12241.9000,0.0000,12241.9000,0.3174,3308.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3308.6216,0.0000,0.0000,0.0000,8933.2784,8933.2784,22.2368,17.0814,19.6591,-10.3394,-155091.5334,7.7996,925.5084,9.2551,7.7996,0.0000,17.2500,17.0733,16.2958,16.6846,-2.9237,-23389.3484,7.7996,1942.2288,19.4223,7.7996,0.0000,60.6551,16.2878,15.8222,16.0550,-2.0007,-14004.7295,7.7996,2274.8762,22.7488,7.7996,0.0000,79.1902,21.8237,21.8141,30.7957,21.8046,30.7544,21.7951,30.7132,21.7951,2537.8213,101.5129,22.0072,21.9990,29.4584,21.9907,29.4309,21.9825,29.4035,21.9825,2537.8213,101.5129,22.2945,22.2752,33.7734,22.2560,33.6860,22.2368,33.5993,22.2368,736.9850,14.7397,17.0814,17.0787,12.2018,17.0760,12.2028,17.0733,12.2037,17.0733,2537.8213,101.5129,16.2958,16.2931,10.3484,16.2904,10.3445,16.2878,10.3405,16.2878,2537.8213,101.5129,15.8222,15.8193,6.2440,15.8163,6.2505,15.8133,6.2569,15.8133,736.9850,14.7397,7.7996,201.6068,5.1998,0.0000,157.0953,358.7020,-151202.8000,-196578.9186,-192485.6114
2683.0000,15.7765,27.9987,0.0000,145718.8000,-145718.8000,3.7780,0.0000,0.0000,0.0000,32381.9556,4.5000,1.0000,32381.9556,0.0000,0.0000,178100.7556,0.0000,-178100.7556,22.2263,14.9290,11981.9000,0.0000,11981.9000,0.3107,3238.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3238.3514,0.0000,0.0000,0.0000,8743.5486,8743.5486,21.8810,33.9218,0.0000,585.9000,-585.9000,0.0152,0.0000,0.0000,0.0000,119.5714,4.9000,1.0000,119.5714,0.0000,0.0000,705.4714,0.0000,-705.4714,21.9066,14.6093,473.5000,0.0000,473.5000,0.0123,127.9730,3.7000,1.0000,0.0000,0.0000,0.0000,127.9730,0.0000,0.0000,0.0000,345.5270,345.5270,21.8694,33.9102,0.0000,13644.2000,-13644.2000,0.3538,0.0000,0.0000,0.0000,2784.5306,4.9000,1.0000,2784.5306,0.0000,0.0000,16428.7306,0.0000,-16428.7306,22.4644,15.1671,11683.1000,0.0000,11683.1000,0.3029,3157.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3157.5946,0.0000,0.0000,0.0000,8525.5054,8525.5054,22.1031,16.9504,19.5268,-9.4854,-142281.6428,7.1592,853.6845,8.5368,7.1592,0.0000,13.3402,16.9413,16.2210,16.5811,-2.4864,-19891.0326,7.1592,1789.9318,17.8993,7.1592,0.0000,46.9075,16.2128,15.7858,15.9993,-1.6846,-11791.8738,7.1592,2092.6578,20.9266,7.1592,0.0000,61.2415,21.9097,21.9001,30.9222,21.8906,30.8853,21.8810,30.8484,21.8810,2181.9751,87.2790,21.8941,21.8858,28.2367,21.8776,28.2112,21.8694,28.1857,21.8694,2181.9751,87.2790,22.1556,22.1381,31.7924,22.1206,31.7321,22.1031,31.6716,22.1031,634.3171,12.6863,16.9504,16.9474,11.2475,16.9443,11.2436,16.9413,11.2397,16.9413,2181.9751,87.2790,16.2210,16.2182,9.6782,16.2155,9.6740,16.2128,9.6698,16.2128,2181.9751,87.2790,15.7858,15.7827,5.8712,15.7796,5.8754,15.7765,5.8796,15.7765,634.3171,12.6863,7.1592,159.1393,4.7728,0.0000,121.4891,280.6285,-135810.4000,-177620.3765,-173964.5492
2684.0000,15.6947,27.9169,0.0000,91045.6000,-91045.6000,2.3605,0.0000,0.0000,0.0000,20232.3556,4.5000,1.0000,20232.3556,0.0000,0.0000,111277.9556,0.0000,-111277.9556,21.5361,14.2388,11964.1000,0.0000,11964.1000,0.3102,3233.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3233.5405,0.0000,0.0000,0.0000,8730.5595,8730.5595,21.0583,33.0991,0.0000,948.5000,-948.5000,0.0246,0.0000,0.0000,0.0000,193.5714,4.9000,1.0000,193.5714,0.0000,0.0000,1142.0714,0.0000,-1142.0714,21.1183,13.8210,460.6000,0.0000,460.6000,0.0119,124.4865,3.7000,1.0000,0.0000,0.0000,0.0000,124.4865,0.0000,0.0000,0.0000,336.1135,336.1135,21.0829,33.1237,0.0000,11875.5000,-11875.5000,0.3079,0.0000,0.0000,0.0000,2423.5714,4.9000,1.0000,2423.5714,0.0000,0.0000,14299.0714,0.0000,-14299.0714,21.8335,14.5362,10705.2000,0.0000,10705.2000,0.2776,2893.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2893.2973,0.0000,0.0000,0.0000,7811.9027,7811.9027,21.4004,16.6842,19.0423,-5.9895,-89842.8830,4.9390,599.6493,5.9965,4.9390,0.0000,4.3802,16.6755,16.1113,16.3934,-1.3435,-10747.9726,4.9390,1243.9078,12.4391,4.9390,0.0000,15.4020,16.1012,15.7035,15.9023,-1.0822,-7575.4688,4.9390,1449.2052,14.4921,4.9390,0.0000,20.1085,21.0778,21.0713,22.2214,21.0648,22.2169,21.0583,22.2122,21.0583,1136.7137,45.4685,21.1006,21.0947,20.5192,21.0888,20.5173,21.0829,20.5152,21.0829,1136.7137,45.4685,21.4234,21.4160,23.0902,21.4083,23.1491,21.4004,23.2050,21.4004,332.0469,6.6409,16.6842,16.6813,8.9564,16.6784,8.9540,16.6755,8.9515,16.6755,1136.7137,45.4685,16.1113,16.1079,8.7340,16.1045,8.7231,16.1012,8.7123,16.1012,1136.7137,45.4685,15.7035,15.7006,4.9829,15.6977,4.9891,15.6947,4.9952,15.6947,332.0469,6.6409,4.9390,57.2503,3.2927,0.0000,39.8907,97.1410,-80739.7000,-109840.5227,-108166.3244
2685.0000,15.6429,27.8652,0.0000,81939.4000,-81939.4000,2.1244,0.0000,0.0000,0.0000,18208.7556,4.5000,1.0000,18208.7556,0.0000,0.0000,100148.1556,0.0000,-100148.1556,21.3518,14.0545,11960.2000,0.0000,11960.2000,0.3101,3232.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3232.4865,0.0000,0.0000,0.0000,8727.7135,8727.7135,20.8272,32.8680,0.0000,4043.1000,-4043.1000,0.1048,0.0000,0.0000,0.0000,825.1224,4.9000,1.0000,825.1224,0.0000,0.0000,4868.2224,0.0000,-4868.2224,21.1047,13.8074,548.3000,0.0000,548.3000,0.0142,148.1892,3.7000,1.0000,0.0000,0.0000,0.0000,148.1892,0.0000,0.0000,0.0000,400.1108,400.1108,21.0515,33.0923,0.0000,9710.6000,-9710.6000,0.2518,0.0000,0.0000,0.0000,1981.7551,4.9000,1.0000,1981.7551,0.0000,0.0000,11692.3551,0.0000,-11692.3551,21.7180,14.4207,8749.5000,0.0000,8749.5000,0.2268,2364.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2364.7297,0.0000,0.0000,0.0000,6384.7703,6384.7703,21.2921,16.4063,18.8492,-5.7140,-85710.1736,4.5483,556.2032,5.5620,4.5483,0.0000,3.4206,16.4001,16.0812,16.2407,-0.6994,-5595.1250,4.5483,1152.3404,11.5234,4.5483,0.0000,12.0277,16.0692,15.6531,15.8612,-1.0428,-7299.8210,4.5483,1336.7037,13.3670,4.5483,0.0000,15.7031,20.8543,20.8452,21.0308,20.8362,20.9977,20.8272,20.9647,20.8272,984.0566,39.3623,21.0819,21.0717,21.6142,21.0616,21.5668,21.0515,21.5197,21.0515,984.0566,39.3623,21.3541,21.3331,23.6283,21.3124,23.5074,21.2921,23.3911,21.2921,287.7781,5.7556,16.4063,16.4043,6.8034,16.4022,6.8086,16.4001,6.8137,16.4001,984.0566,39.3623,16.0812,16.0772,8.6764,16.0732,8.6606,16.0692,8.6450,16.0692,984.0566,39.3623,15.6531,15.6497,4.5916,15.6463,4.5916,15.6429,4.5917,15.6429,287.7781,5.7556,4.5483,45.6508,3.0322,0.0000,31.1514,76.8022,-74435.1000,-101196.1385,-98605.1197
2686.0000,15.5996,27.8218,0.0000,67756.2000,-67756.2000,1.7567,0.0000,0.0000,0.0000,15056.9333,4.5000,1.0000,15056.9333,0.0000,0.0000,82813.1333,0.0000,-82813.1333,21.1976,13.9003,11982.2000,0.0000,11982.2000,0.3107,3238.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3238.4324,0.0000,0.0000,0.0000,8743.7676,8743.7676,20.5776,32.6184,0.0000,4281.7000,-4281.7000,0.1110,0.0000,0.0000,0.0000,873.8163,4.9000,1.0000,873.8163,0.0000,0.0000,5155.5163,0.0000,-5155.5163,20.9261,13.6288,390.8000,0.0000,390.8000,0.0101,105.6216,3.7000,1.0000,0.0000,0.0000,0.0000,105.6216,0.0000,0.0000,0.0000,285.1784,285.1784,20.8748,32.9156,0.0000,6579.6000,-6579.6000,0.1706,0.0000,0.0000,0.0000,1342.7755,4.9000,1.0000,1342.7755,0.0000,0.0000,7922.3755,0.0000,-7922.3755,21.4104,14.1131,7631.9000,0.0000,7631.9000,0.1979,2062.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2062.6757,0.0000,0.0000,0.0000,5569.2243,5569.2243,20.9855,16.2424,18.6139,-4.6778,-70166.6757,3.8355,473.1930,4.7319,3.8355,0.0000,2.0512,16.2348,16.0283,16.1316,-0.3819,-3055.4766,3.8355,975.9008,9.7590,3.8355,0.0000,7.2127,16.0151,15.6112,15.8131,-0.8534,-5973.9191,3.8355,1129.3464,11.2935,3.8355,0.0000,9.4167,20.6065,20.5969,19.3728,20.5872,19.3359,20.5776,19.2991,20.5776,730.8087,29.2323,20.9068,20.8961,20.5381,20.8855,20.4907,20.8748,20.4436,20.8748,730.8087,29.2323,21.0339,21.0178,20.6333,21.0017,20.5863,20.9855,20.5381,20.9855,214.2322,4.2846,16.2424,16.2399,5.9262,16.2373,5.9254,16.2348,5.9245,16.2348,730.8087,29.2323,16.0283,16.0239,8.3257,16.0195,8.3072,16.0151,8.2887,16.0151,730.8087,29.2323,15.6112,15.6073,4.3011,15.6035,4.2958,15.5996,4.2907,15.5996,214.2322,4.2846,3.8355,28.6031,2.5570,0.0000,18.6806,47.2838,-58612.6000,-81292.8549,-79196.0714
2687.0000,15.5362,27.7560,18.6000,59480.7000,-59462.1000,1.5421,4.2273,4.4000,1.0000,13217.9333,4.5000,1.0000,13222.1606,0.0000,0.0000,72698.6333,14.3727,-72684.2606,21.3316,14.0343,11978.8000,0.0000,11978.8000,0.3106,3237.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3237.5135,0.0000,0.0000,0.0000,8741.2865,8741.2865,20.5936,32.6345,0.0000,3521.2000,-3521.2000,0.0913,0.0000,0.0000,0.0000,718.6122,4.9000,1.0000,718.6122,0.0000,0.0000,4239.8122,0.0000,-4239.8122,20.9317,13.6344,393.5000,0.0000,393.5000,0.0102,106.3514,3.7000,1.0000,0.0000,0.0000,0.0000,106.3514,0.0000,0.0000,0.0000,287.1486,287.1486,20.8667,32.9075,0.0000,3957.7000,-3957.7000,0.1026,0.0000,0.0000,0.0000,807.6939,4.9000,1.0000,807.6939,0.0000,0.0000,4765.3939,0.0000,-4765.3939,21.2467,13.9494,4279.2000,0.0000,4279.2000,0.1109,1156.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1156.5405,0.0000,0.0000,0.0000,3122.6595,3122.6595,20.9178,15.9540,18.4359,-4.1503,-62254.4066,3.2517,403.8660,4.0387,3.2517,0.0000,1.2499,15.9516,16.0567,16.0041,0.1649,1319.2973,3.2517,831.5019,8.3150,3.2517,0.0000,4.3950,16.0388,15.5459,15.7924,-0.8831,-6181.6157,3.2517,958.2316,9.5823,3.2517,0.0000,5.7381,20.6346,20.6209,20.4467,20.6072,20.3718,20.5936,20.2975,20.5936,548.3210,21.9328,20.9088,20.8947,21.2237,20.8807,21.1460,20.8667,21.0688,20.8667,548.3210,21.9328,20.9977,20.9705,21.2621,20.9439,21.0827,20.9178,20.9092,20.9178,161.1275,3.2225,15.9540,15.9532,3.7522,15.9524,3.7682,15.9516,3.7840,15.9516,548.3210,21.9328,16.0567,16.0507,8.7885,16.0448,8.7558,16.0388,8.7234,16.0388,548.3210,21.9328,15.5459,15.5427,3.7279,15.5395,3.7316,15.5362,3.7350,15.5362,161.1275,3.2225,3.2517,18.2031,2.1678,0.0000,11.3830,29.5861,-50289.5000,-69538.3721,-67116.7250
2688.0000,15.4756,27.5470,992.8000,50864.5000,-49871.7000,1.3188,225.6364,4.4000,1.0000,11303.2222,4.5000,1.0000,11528.8586,0.0000,0.0000,62167.7222,767.1636,-61400.5586,21.3599,14.0627,11956.2000,0.0000,11956.2000,0.3100,3231.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3231.4054,0.0000,0.0000,0.0000,8724.7946,8724.7946,20.4790,31.7362,246.3000,2428.8000,-2182.5000,0.0630,55.9773,4.4000,1.0000,495.6735,4.9000,1.0000,551.6507,0.0000,0.0000,2924.4735,190.3227,-2734.1507,20.7411,13.4438,347.0000,0.0000,347.0000,0.0090,93.7838,3.7000,1.0000,0.0000,0.0000,0.0000,93.7838,0.0000,0.0000,0.0000,253.2162,253.2162,20.6738,32.7146,0.0000,2621.4000,-2621.4000,0.0680,0.0000,0.0000,0.0000,534.9796,4.9000,1.0000,534.9796,0.0000,0.0000,3156.3796,0.0000,-3156.3796,20.9763,13.6790,1345.6000,0.0000,1345.6000,0.0349,363.6757,3.7000,1.0000,0.0000,0.0000,0.0000,363.6757,0.0000,0.0000,0.0000,981.9243,981.9243,20.7958,15.7284,18.2621,-3.5251,-52876.2755,2.7053,338.2243,3.3822,2.7053,0.0000,0.7198,15.7274,16.0824,15.9049,0.4631,3704.5463,2.7053,694.5015,6.9450,2.7053,0.0000,2.5311,16.0602,15.4854,15.7728,-0.8569,-5998.1599,2.7053,797.8530,7.9785,2.7053,0.0000,3.3046,20.5238,20.5088,19.7644,20.4939,19.6846,20.4790,19.6054,20.4790,398.6001,15.9440,20.7168,20.7024,19.7389,20.6881,19.6653,20.6738,19.5921,20.6738,398.6001,15.9440,20.8822,20.8530,20.5839,20.8242,20.4004,20.7958,20.2201,20.7958,117.4628,2.3493,15.7284,15.7281,2.3787,15.7277,2.3966,15.7274,2.4144,15.7274,398.6001,15.9440,16.0824,16.0750,9.1050,16.0676,9.0615,16.0602,9.0182,16.0602,398.6001,15.9440,15.4854,15.4821,3.2557,15.4789,3.2584,15.4756,3.2610,15.4756,117.4628,2.3493,2.7053,11.0158,1.8036,0.0000,6.5556,17.5713,-41026.8000,-57331.1538,-55169.8890
2689.0000,15.5209,27.4795,1498.4000,43920.9000,-42422.5000,1.1387,340.5455,4.4000,1.0000,9760.2000,4.5000,1.0000,10100.7455,0.0000,0.0000,53681.1000,1157.8545,-52523.2455,21.2638,13.9665,11938.6000,0.0000,11938.6000,0.3095,3226.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3226.6486,0.0000,0.0000,0.0000,8711.9514,8711.9514,20.2670,28.5635,974.9000,2011.9000,-1037.0000,0.0522,221.5682,4.4000,1.0000,410.5918,4.9000,1.0000,632.1600,0.0000,0.0000,2422.4918,753.3318,-1669.1600,20.4495,13.1522,357.9000,0.0000,357.9000,0.0093,96.7297,3.7000,1.0000,0.0000,0.0000,0.0000,96.7297,0.0000,0.0000,0.0000,261.1703,261.1703,20.3807,32.4215,0.0000,1957.5000,-1957.5000,0.0508,0.0000,0.0000,0.0000,399.4898,4.9000,1.0000,399.4898,0.0000,0.0000,2356.9898,0.0000,-2356.9898,20.6384,13.3411,785.5000,0.0000,785.5000,0.0204,212.2973,3.7000,1.0000,0.0000,0.0000,0.0000,212.2973,0.0000,0.0000,0.0000,573.2027,573.2027,20.1292,16.0127,18.0709,-2.7433,-41149.5029,2.3712,326.3686,3.2637,2.5917,0.2205,0.6329,15.9897,15.8641,15.9269,-0.1436,-1148.6659,2.3712,608.2030,6.0820,2.3712,0.0000,1.7044,15.8503,15.5499,15.7001,-0.3926,-2747.8721,2.3712,701.3245,7.0132,2.3712,0.0000,2.2252,20.3112,20.2964,18.1322,20.2817,18.0601,20.2670,17.9884,20.2670,317.4030,12.6961,20.4210,20.4075,17.4179,20.3941,17.3576,20.3807,17.2975,20.3807,317.4030,12.6961,20.5757,20.5546,17.6483,20.5333,17.5732,20.5119,17.4952,20.5119,93.7328,1.8747,16.0127,16.0049,6.0108,15.9973,5.9534,15.9897,5.8972,15.9897,317.4030,12.6961,15.8641,15.8595,6.9793,15.8549,6.9676,15.8503,6.9557,15.8503,317.4030,12.6961,15.5499,15.5398,4.2697,15.5302,4.1930,15.5209,4.1208,15.5209,93.7328,1.8747,2.3712,7.6918,1.5808,0.0000,4.5625,12.2542,-32335.0000,-47003.0709,-45046.0408
2690.0000,15.5578,27.3871,1959.9000,38551.0000,-36591.1000,0.9995,445.4318,4.4000,1.0000,8566.8889,4.5000,1.0000,9012.3207,0.0000,0.0000,47117.8889,1514.4682,-45603.4207,21.0494,13.7521,11947.1000,0.0000,11947.1000,0.3098,3228.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3228.9459,0.0000,0.0000,0.0000,8718.1541,8718.1541,19.9607,25.6572,2285.0000,2783.1000,-498.1000,0.0722,519.3182,4.4000,1.0000,567.9796,4.9000,1.0000,1087.2978,0.0000,0.0000,3351.0796,1765.6818,-1585.3978,20.1516,12.8543,348.0000,0.0000,348.0000,0.0090,94.0541,3.7000,1.0000,0.0000,0.0000,0.0000,94.0541,0.0000,0.0000,0.0000,253.9459,253.9459,20.0832,32.1240,0.0000,1364.3000,-1364.3000,0.0354,0.0000,0.0000,0.0000,278.4286,4.9000,1.0000,278.4286,0.0000,0.0000,1642.7286,0.0000,-1642.7286,20.2810,12.9837,367.3000,0.0000,367.3000,0.0095,99.2703,3.7000,1.0000,0.0000,0.0000,0.0000,99.2703,0.0000,0.0000,0.0000,268.0297,268.0297,19.5333,16.2696,17.9014,-2.1750,-32624.8756,2.1530,328.4763,3.2848,2.5917,0.4387,0.6329,16.2371,15.6900,15.9636,-0.5679,-4543.0423,2.1530,551.4337,5.5143,2.1530,0.0000,1.2758,15.6777,15.5909,15.6343,-0.1030,-721.1730,2.1530,638.4334,6.3843,2.1530,0.0000,1.6656,19.9996,19.9866,15.6991,19.9736,15.6480,19.9607,15.5969,19.9607,268.7424,10.7497,20.1211,20.1084,15.2972,20.0958,15.2460,20.0832,15.1951,20.0832,268.7424,10.7497,20.2487,20.2320,14.8065,20.2152,14.7783,20.1983,14.7481,20.1983,79.4896,1.5898,16.2696,16.2586,8.6114,16.2478,8.5330,16.2371,8.4555,16.2371,268.7424,10.7497,15.6900,15.6859,5.6329,15.6818,5.6240,15.6777,5.6151,15.6777,268.7424,10.7497,15.5909,15.5796,4.8018,15.5686,4.7222,15.5578,4.6443,15.5578,79.4896,1.5898,2.1530,5.9151,1.4353,0.0000,3.5743,9.4894,-25791.1000,-39591.4173,-37889.0908
2691.0000,15.6048,27.2743,2398.5000,33533.1000,-31134.6000,0.8694,545.1136,4.4000,1.0000,7451.8000,4.5000,1.0000,7996.9136,0.0000,0.0000,40984.9000,1853.3864,-39131.5136,20.7354,13.4381,11931.6000,0.0000,11931.6000,0.3093,3224.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3224.7568,0.0000,0.0000,0.0000,8706.8432,8706.8432,19.5643,18.4774,3782.3000,2085.9000,1696.4000,0.0981,859.6136,4.4000,1.0000,425.6939,4.9000,1.0000,1285.3075,0.0000,0.0000,2511.5939,2922.6864,411.0925,19.5104,12.2131,355.6000,0.0000,355.6000,0.0092,96.1081,3.7000,1.0000,0.0000,0.0000,0.0000,96.1081,0.0000,0.0000,0.0000,259.4919,259.4919,19.4622,31.5030,0.0000,877.9000,-877.9000,0.0228,0.0000,0.0000,0.0000,179.1633,4.9000,1.0000,179.1633,0.0000,0.0000,1057.0633,0.0000,-1057.0633,19.6008,12.3035,367.2000,0.0000,367.2000,0.0095,99.2432,3.7000,1.0000,0.0000,0.0000,0.0000,99.2432,0.0000,0.0000,0.0000,267.9568,267.9568,18.8796,16.5752,17.7274,-1.5357,-23035.1217,1.9775,330.6615,3.3066,2.5917,0.6142,0.6329,16.5296,15.4990,16.0143,-0.9825,-7860.1461,1.9775,505.4729,5.0547,1.9775,0.0000,0.9885,15.4907,15.6465,15.5686,0.1697,1188.1137,1.9775,587.9124,5.8791,1.9775,0.0000,1.2906,19.5938,19.5840,12.5817,19.5742,12.5610,19.5643,12.5400,19.5643,232.1715,9.2869,19.4764,19.4718,9.9353,19.4670,9.9629,19.4622,9.9892,19.4622,232.1715,9.2869,19.5657,19.5773,8.0364,19.5872,8.3292,19.5953,8.6003,19.5953,68.7717,1.3754,16.5752,16.5598,11.3638,16.5446,11.2515,16.5296,11.1406,16.5296,232.1715,9.2869,15.4990,15.4963,4.2195,15.4935,4.2223,15.4907,4.2250,15.4907,232.1715,9.2869,15.6465,15.6322,5.4312,15.6183,5.3257,15.6048,5.2236,15.6048,68.7717,1.3754,1.9775,4.6949,1.3183,0.0000,2.9120,7.6069,-17661.7000,-30543.1925,-29707.1541
2692.0000,15.6084,27.1292,2900.4000,31950.4000,-29050.0000,0.8284,659.1818,4.4000,1.0000,7100.0889,4.5000,1.0000,7759.2707,0.0000,0.0000,39050.4889,2241.2182,-36809.2707,20.3136,13.0163,11922.8000,0.0000,11922.8000,0.3091,3222.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3222.3784,0.0000,0.0000,0.0000,8700.4216,8700.4216,19.1809,14.5788,6519.9000,1692.2000,4827.7000,0.1690,1481.7955,4.4000,1.0000,345.3469,4.9000,1.0000,1827.1424,0.0000,0.0000,2037.5469,5038.1045,3000.5576,18.7974,11.5001,350.1000,0.0000,350.1000,0.0091,94.6216,3.7000,1.0000,0.0000,0.0000,0.0000,94.6216,0.0000,0.0000,0.0000,255.4784,255.4784,18.7699,30.8108,0.0000,626.1000,-626.1000,0.0162,0.0000,0.0000,0.0000,127.7755,4.9000,1.0000,127.7755,0.0000,0.0000,753.8755,0.0000,-753.8755,18.8663,11.5690,784.9000,0.0000,784.9000,0.0203,212.1351,3.7000,1.0000,0.0000,0.0000,0.0000,212.1351,0.0000,0.0000,0.0000,572.7649,572.7649,18.4151,16.7442,17.5797,-1.1135,-16702.5123,2.0283,332.5319,3.3253,2.5917,0.5634,0.6329,16.6997,15.4161,16.0579,-1.2553,-10042.0572,2.0283,517.5747,5.1757,2.0283,0.0000,1.0667,15.4058,15.6419,15.5239,0.2638,1846.7662,2.0283,604.0854,6.0409,2.0283,0.0000,1.3926,19.2015,19.1947,9.8740,19.1878,9.8781,19.1809,9.8818,19.1809,242.5206,9.7008,18.7647,18.7666,4.5314,18.7684,4.6110,18.7699,4.6892,18.7699,242.5206,9.7008,18.7931,18.8236,0.9637,18.8523,1.4231,18.8792,1.8646,18.8792,71.8060,1.4361,16.7442,16.7293,12.5125,16.7144,12.4164,16.6997,12.3209,16.6997,242.5206,9.7008,15.4161,15.4126,3.9595,15.4092,3.9532,15.4058,3.9470,15.4058,242.5206,9.7008,15.6419,15.6307,5.2980,15.6196,5.2387,15.6084,5.1783,15.6084,71.8060,1.4361,2.0283,5.0298,1.3522,0.0000,3.0922,8.1220,-11790.6000,-25033.9237,-24897.8034
2693.0000,15.6599,26.9563,3416.2000,28513.0000,-25096.8000,0.7393,776.4091,4.4000,1.0000,6336.2222,4.5000,1.0000,7112.6313,0.0000,0.0000,34849.2222,2639.7909,-32209.4313,19.5591,12.2618,11947.5000,0.0000,11947.5000,0.3098,3229.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3229.0541,0.0000,0.0000,0.0000,8718.4459,8718.4459,18.5088,12.0436,9483.2000,994.0000,8489.2000,0.2459,2155.2727,4.4000,1.0000,202.8571,4.9000,1.0000,2358.1299,0.0000,0.0000,1196.8571,7327.9273,6131.0701,17.7666,10.4693,463.9000,0.0000,463.9000,0.0120,125.3784,3.7000,1.0000,0.0000,0.0000,0.0000,125.3784,0.0000,0.0000,0.0000,338.5216,338.5216,17.7637,29.8045,0.0000,676.1000,-676.1000,0.0175,0.0000,0.0000,0.0000,137.9796,4.9000,1.0000,137.9796,0.0000,0.0000,814.0796,0.0000,-814.0796,17.8622,10.5649,3986.4000,0.0000,3986.4000,0.1034,1077.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1077.4054,0.0000,0.0000,0.0000,2908.9946,2908.9946,17.6240,17.1581,17.3911,-0.3104,-4656.3424,2.1417,334.9425,3.3494,2.5917,0.4500,0.6329,17.0989,15.2139,16.1564,-1.9464,-15571.5175,2.1417,544.4071,5.4441,2.1417,0.0000,1.2558,15.2118,15.7023,15.4570,0.5788,4051.6479,2.1417,639.5487,6.3955,2.1417,0.0000,1.6395,18.5037,18.5055,4.3103,18.5073,4.3931,18.5088,4.4742,18.5088,266.3174,10.6527,17.7256,17.7386,-3.6556,17.7513,-3.4830,17.7637,-3.3129,17.7637,266.3174,10.6527,17.5101,17.5842,-11.4881,17.6547,-10.5814,17.7218,-9.7115,17.7218,78.7793,1.5756,17.1581,17.1382,16.0934,17.1185,15.9546,17.0989,15.8172,17.0989,266.3174,10.6527,15.2139,15.2132,2.4294,15.2125,2.4500,15.2118,2.4702,15.2118,266.3174,10.6527,15.7023,15.6878,5.9798,15.6737,5.8835,15.6599,5.7903,15.6599,78.7793,1.5756,2.1417,5.8310,1.4278,0.0000,3.5282,9.3592,-885.9000,-14926.4786,-16176.2121
2694.0000,15.5897,25.7983,9989.2000,38333.9000,-28344.7000,0.9939,2270.2727,4.4000,1.0000,8518.6444,4.5000,1.0000,10788.9172,0.0000,0.0000,46852.5444,7718.9273,-39133.6172,19.0843,11.7870,11944.9000,0.0000,11944.9000,0.3097,3228.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3228.3514,0.0000,0.0000,0.0000,8716.5486,8716.5486,18.3005,10.8323,9627.8000,207.2000,9420.6000,0.2496,2188.1364,4.4000,1.0000,42.2857,4.9000,1.0000,2230.4221,0.0000,0.0000,249.4857,7439.6636,7190.1779,17.6584,10.3611,355.5000,0.0000,355.5000,0.0092,96.0811,3.7000,1.0000,0.0000,0.0000,0.0000,96.0811,0.0000,0.0000,0.0000,259.4189,259.4189,17.6412,29.6821,0.0000,1079.1000,-1079.1000,0.0280,0.0000,0.0000,0.0000,220.2245,4.9000,1.0000,220.2245,0.0000,0.0000,1299.3245,0.0000,-1299.3245,17.7573,10.4600,13312.9000,0.0000,13312.9000,0.3452,3598.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3598.0811,0.0000,0.0000,0.0000,9714.8189,9714.8189,17.0144,17.4169,17.2157,0.3004,4506.6561,2.9033,377.7537,3.7775,2.9033,0.0000,0.8897,17.3721,15.2569,16.3145,-2.9608,-23686.0795,2.9033,733.4617,7.3346,2.9033,0.0000,3.1285,15.2484,15.6033,15.4259,0.5678,3974.5704,2.9033,868.0548,8.6805,2.9033,0.0000,4.0845,18.3059,18.3041,4.2120,18.3023,4.2421,18.3005,4.2724,18.3005,450.4573,18.0183,17.6352,17.6372,-1.7858,17.6392,-1.7463,17.6412,-1.7058,17.6412,450.4573,18.0183,16.8897,16.9310,-15.0078,16.9726,-14.5979,17.0144,-14.1753,17.0144,132.5983,2.6520,17.4169,17.4019,17.7800,17.3870,17.7017,17.3721,17.6231,17.3721,450.4573,18.0183,15.2569,15.2540,3.4516,15.2512,3.4461,15.2484,3.4408,15.2484,450.4573,18.0183,15.6033,15.5991,4.7189,15.5945,4.7498,15.5897,4.7756,15.5897,132.5983,2.6520,2.9033,13.3569,1.9355,0.0000,8.1026,21.4596,5610.1000,-14551.9773,-15204.8530
2695.0000,15.3958,26.9470,4569.8000,52627.4000,-48057.6000,1.3645,1038.5909,4.4000,1.0000,11694.9778,4.5000,1.0000,12733.5687,0.0000,0.0000,64322.3778,3531.2091,-60791.1687,19.9234,12.6261,11920.9000,0.0000,11920.9000,0.3091,3221.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3221.8649,0.0000,0.0000,0.0000,8699.0351,8699.0351,19.2317,12.2069,8799.3000,513.3000,8286.0000,0.2281,1999.8409,4.4000,1.0000,104.7551,4.9000,1.0000,2104.5960,0.0000,0.0000,618.0551,6799.4591,6181.4040,18.7714,11.4741,346.2000,0.0000,346.2000,0.0090,93.5676,3.7000,1.0000,0.0000,0.0000,0.0000,93.5676,0.0000,0.0000,0.0000,252.6324,252.6324,18.7142,30.7550,0.0000,1670.2000,-1670.2000,0.0433,0.0000,0.0000,0.0000,340.8571,4.9000,1.0000,340.8571,0.0000,0.0000,2011.0571,0.0000,-2011.0571,18.8640,11.5667,14148.1000,0.0000,14148.1000,0.3668,3823.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3823.8108,0.0000,0.0000,0.0000,10324.2892,10324.2892,18.0048,16.6208,17.3128,-1.2389,-18583.4363,3.4812,451.2481,4.5125,3.4812,0.0000,1.5337,16.6166,15.7432,16.1799,-1.4658,-11726.2682,3.4812,884.0775,8.8408,3.4812,0.0000,5.3928,15.7195,15.3895,15.5545,-0.6329,-4430.4737,3.4812,1035.5339,10.3553,3.4812,0.0000,7.0407,19.2755,19.2608,15.1365,19.2462,15.0368,19.2317,14.9384,19.2317,617.3292,24.6932,18.7526,18.7396,10.9572,18.7268,10.8534,18.7142,10.7512,18.7142,617.3292,24.6932,18.0951,18.0626,2.7587,18.0326,2.2862,18.0048,1.8466,18.0048,181.2220,3.6244,16.6208,16.6195,9.0979,16.6181,9.1534,16.6166,9.2075,16.6166,617.3292,24.6932,15.7432,15.7352,8.5329,15.7273,8.4781,15.7195,8.4239,15.7195,617.3292,24.6932,15.3895,15.3919,2.3082,15.3940,2.4037,15.3958,2.4958,15.3958,181.2220,3.6244,3.4812,21.9360,2.3208,0.0000,13.9672,35.9032,-15026.6000,-37344.8651,-34740.1782
2696.0000,15.3649,27.3014,2378.2000,64321.5000,-61943.3000,1.6677,540.5000,4.4000,1.0000,14293.6667,4.5000,1.0000,14834.1667,0.0000,0.0000,78615.1667,1837.7000,-76777.4667,20.5220,13.2247,15843.4000,0.0000,15843.4000,0.4108,4282.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4282.0000,0.0000,0.0000,0.0000,11561.4000,11561.4000,19.7063,21.5200,3386.1000,2683.1000,703.0000,0.0878,769.5682,4.4000,1.0000,547.5714,4.9000,1.0000,1317.1396,0.0000,0.0000,3230.6714,2616.5318,-614.1396,19.7476,12.4503,358.5000,0.0000,358.5000,0.0093,96.8919,3.7000,1.0000,0.0000,0.0000,0.0000,96.8919,0.0000,0.0000,0.0000,261.6081,261.6081,19.6820,31.7228,0.0000,1750.0000,-1750.0000,0.0454,0.0000,0.0000,0.0000,357.1429,4.9000,1.0000,357.1429,0.0000,0.0000,2107.1429,0.0000,-2107.1429,19.8235,12.5262,13591.3000,0.0000,13591.3000,0.3524,3673.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3673.3243,0.0000,0.0000,0.0000,9917.9757,9917.9757,19.0366,16.0054,17.5210,-3.0085,-45127.4559,3.8599,496.3644,4.9636,3.8599,0.0000,2.0907,16.0081,15.9554,15.9817,-0.0981,-785.0286,3.8599,987.9059,9.8791,3.8599,0.0000,7.3514,15.9353,15.3719,15.6536,-1.1982,-8387.3997,3.8599,1143.7134,11.4371,3.8599,0.0000,9.5979,19.7455,19.7324,19.1724,19.7193,19.1059,19.7063,19.0395,19.7063,738.9432,29.5577,19.7300,19.7139,20.0412,19.6979,19.9286,19.6820,19.8168,19.6820,738.9432,29.5577,19.1573,19.1164,15.4304,19.0761,14.9778,19.0366,14.5324,19.0366,216.5970,4.3319,16.0054,16.0063,3.7843,16.0072,3.8417,16.0081,3.8986,16.0081,738.9432,29.5577,15.9554,15.9486,10.0958,15.9419,10.0614,15.9353,10.0271,15.9353,738.9432,29.5577,15.3719,15.3695,2.5513,15.3672,2.5715,15.3649,2.5931,15.3649,216.5970,4.3319,3.8599,29.1052,2.5733,0.0000,19.0400,48.1453,-33197.1000,-57757.7654,-54299.8841
2697.0000,15.4367,27.6077,509.4000,76822.1000,-76312.7000,1.9918,115.7727,4.4000,1.0000,17071.5778,4.5000,1.0000,17187.3505,0.0000,0.0000,93893.6778,393.6273,-93500.0505,20.6156,13.3183,19728.5000,0.0000,19728.5000,0.5115,5332.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5332.0270,0.0000,0.0000,0.0000,14396.4730,14396.4730,19.7908,31.5288,355.2000,9063.1000,-8707.9000,0.2350,80.7273,4.4000,1.0000,1849.6122,4.9000,1.0000,1930.3395,0.0000,0.0000,10912.7122,274.4727,-10638.2395,20.3800,13.0827,348.4000,0.0000,348.4000,0.0090,94.1622,3.7000,1.0000,0.0000,0.0000,0.0000,94.1622,0.0000,0.0000,0.0000,254.2378,254.2378,20.3238,32.3646,0.0000,2477.7000,-2477.7000,0.0642,0.0000,0.0000,0.0000,505.6531,4.9000,1.0000,505.6531,0.0000,0.0000,2983.3531,0.0000,-2983.3531,20.4890,13.1917,11920.9000,0.0000,11920.9000,0.3091,3221.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3221.8649,0.0000,0.0000,0.0000,8699.0351,8699.0351,19.8943,15.7357,17.8150,-5.0053,-75079.9705,4.6809,595.2193,5.9522,4.6809,0.0000,3.7286,15.7357,15.9496,15.8426,0.4828,3862.0542,4.6809,1204.5932,12.0459,4.6809,0.0000,13.1106,15.9364,15.4513,15.6939,-1.2512,-8758.2202,4.6809,1384.7683,13.8477,4.6809,0.0000,17.1170,19.8182,19.8091,19.0996,19.7999,19.0772,19.7908,19.0545,19.7908,1034.7725,41.3909,20.3660,20.3519,24.8397,20.3378,24.7615,20.3238,24.6835,20.3238,1034.7725,41.3909,20.0072,19.9693,24.0359,19.9316,23.6947,19.8943,23.3553,19.8943,302.4899,6.0498,15.7357,15.7357,2.3612,15.7357,2.3971,15.7357,2.4328,15.7357,1034.7725,41.3909,15.9496,15.9452,9.5217,15.9408,9.5122,15.9364,9.5027,15.9364,1034.7725,41.3909,15.4513,15.4464,3.7800,15.4415,3.7688,15.4367,3.7582,15.4367,302.4899,6.0498,4.6809,49.3990,3.1206,0.0000,33.9562,83.3553,-55500.5000,-83771.8971,-79976.1365
2698.0000,15.4961,27.6901,296.4000,81289.1000,-80992.7000,2.1076,67.3636,4.4000,1.0000,18064.2444,4.5000,1.0000,18131.6081,0.0000,0.0000,99353.3444,229.0364,-99124.3081,20.5619,13.2646,23637.5000,0.0000,23637.5000,0.6128,6388.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6388.5135,0.0000,0.0000,0.0000,17248.9865,17248.9865,19.6597,31.7005,0.0000,10881.0000,-10881.0000,0.2821,0.0000,0.0000,0.0000,2220.6122,4.9000,1.0000,2220.6122,0.0000,0.0000,13101.6122,0.0000,-13101.6122,20.3293,13.0320,355.2000,0.0000,355.2000,0.0092,96.0000,3.7000,1.0000,0.0000,0.0000,0.0000,96.0000,0.0000,0.0000,0.0000,259.2000,259.2000,20.2875,32.3283,0.0000,3479.7000,-3479.7000,0.0902,0.0000,0.0000,0.0000,710.1429,4.9000,1.0000,710.1429,0.0000,0.0000,4189.8429,0.0000,-4189.8429,20.5016,13.2043,10807.3000,0.0000,10807.3000,0.2802,2920.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2920.8919,0.0000,0.0000,0.0000,7886.4081,7886.4081,20.0341,15.8795,17.9568,-5.4197,-81295.6610,5.0732,641.6410,6.4164,5.0732,0.0000,4.7470,15.8717,15.8324,15.8521,-0.0963,-770.1538,5.0732,1305.0820,13.0508,5.0732,0.0000,16.6917,15.8233,15.5106,15.6670,-0.8740,-6118.0485,5.0732,1502.4391,15.0244,5.0732,0.0000,21.7923,19.6804,19.6735,17.3387,19.6666,17.3354,19.6597,17.3320,19.6597,1191.3485,47.6539,20.3160,20.3065,22.7922,20.2970,22.7638,20.2875,22.7353,20.2875,1191.3485,47.6539,20.0985,20.0773,22.9984,20.0558,22.8919,20.0341,22.7823,20.0341,347.8806,6.9576,15.8795,15.8769,4.8067,15.8743,4.8115,15.8717,4.8162,15.8717,1191.3485,47.6539,15.8324,15.8294,8.1291,15.8263,8.1307,15.8233,8.1323,15.8233,1191.3485,47.6539,15.5106,15.5058,4.5140,15.5009,4.5068,15.4961,4.4994,15.4961,347.8806,6.9576,5.0732,61.6276,3.3822,0.0000,43.2310,104.8587,-60553.4000,-91021.1686,-88183.8634
2699.0000,15.4970,27.7157,38.7000,84549.0000,-84510.3000,2.1921,8.7955,4.4000,1.0000,18788.6667,4.5000,1.0000,18797.4621,0.0000,0.0000,103337.6667,29.9045,-103307.7621,20.9525,13.6552,23633.7000,0.0000,23633.7000,0.6127,6387.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6387.4865,0.0000,0.0000,0.0000,17246.2135,17246.2135,20.0100,32.0508,0.0000,4595.7000,-4595.7000,0.1192,0.0000,0.0000,0.0000,937.8980,4.9000,1.0000,937.8980,0.0000,0.0000,5533.5980,0.0000,-5533.5980,20.3022,13.0049,424.7000,0.0000,424.7000,0.0110,114.7838,3.7000,1.0000,0.0000,0.0000,0.0000,114.7838,0.0000,0.0000,0.0000,309.9162,309.9162,20.2575,32.2983,0.0000,4321.0000,-4321.0000,0.1120,0.0000,0.0000,0.0000,881.8367,4.9000,1.0000,881.8367,0.0000,0.0000,5202.8367,0.0000,-5202.8367,20.5322,13.2349,8719.3000,0.0000,8719.3000,0.2261,2356.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2356.5676,0.0000,0.0000,0.0000,6362.7324,6362.7324,20.1307,15.8896,18.0102,-5.3542,-80312.2664,4.9096,619.6935,6.1969,4.9096,0.0000,4.3025,15.8825,15.8047,15.8436,-0.1843,-1474.3573,4.9096,1263.4202,12.6342,4.9096,0.0000,15.1285,15.7946,15.5087,15.6516,-0.7733,-5413.2500,4.9096,1454.8726,14.5487,4.9096,0.0000,19.7515,20.0418,20.0312,20.9392,20.0206,20.8945,20.0100,20.8501,20.0100,1124.8917,44.9957,20.2859,20.2764,21.8274,20.2669,21.7959,20.2575,21.7646,20.2575,1124.8917,44.9957,20.1962,20.1743,22.9739,20.1525,22.8527,20.1307,22.7330,20.1307,328.6202,6.5724,15.8896,15.8873,5.2635,15.8849,5.2708,15.8825,5.2780,15.8825,1124.8917,44.9957,15.8047,15.8013,7.8994,15.7979,7.8948,15.7946,7.8902,15.7946,1124.8917,44.9957,15.5087,15.5048,4.4231,15.5010,4.4284,15.4970,4.4334,15.4970,328.6202,6.5724,4.9096,56.3185,3.2731,0.0000,39.1824,95.5010,-60649.3000,-90125.3347,-87199.8737
2700.0000,15.4956,27.7103,84.9000,87324.1000,-87239.2000,2.2640,19.2955,4.4000,1.0000,19405.3556,4.5000,1.0000,19424.6510,0.0000,0.0000,106729.4556,65.6045,-106663.8510,20.9919,13.6946,23631.1000,0.0000,23631.1000,0.6127,6386.7838,3.7000,1.0000,0.0000,0.0000,0.0000,6386.7838,0.0000,0.0000,0.0000,17244.3162,17244.3162,20.0755,32.1164,0.0000,5241.4000,-5241.4000,0.1359,0.0000,0.0000,0.0000,1069.6735,4.9000,1.0000,1069.6735,0.0000,0.0000,6311.0735,0.0000,-6311.0735,20.4008,13.1035,430.9000,0.0000,430.9000,0.0112,116.4595,3.7000,1.0000,0.0000,0.0000,0.0000,116.4595,0.0000,0.0000,0.0000,314.4405,314.4405,20.3545,32.3954,0.0000,5143.3000,-5143.3000,0.1333,0.0000,0.0000,0.0000,1049.6531,4.9000,1.0000,1049.6531,0.0000,0.0000,6192.9531,0.0000,-6192.9531,20.6737,13.3764,7605.7000,0.0000,7605.7000,0.1972,2055.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2055.5946,0.0000,0.0000,0.0000,5550.1054,5550.1054,20.3154,15.8692,18.0923,-5.7523,-86284.7987,5.0315,633.0975,6.3310,5.0315,0.0000,4.6308,15.8626,15.7926,15.8276,-0.1697,-1357.3127,5.0315,1295.5917,12.9559,5.0315,0.0000,16.2831,15.7827,15.5068,15.6448,-0.7647,-5353.2360,5.0315,1491.3850,14.9139,5.0315,0.0000,21.2588,20.1033,20.0940,21.0125,20.0848,20.9850,20.0755,20.9574,20.0755,1174.2324,46.9693,20.3845,20.3745,22.4617,20.3645,22.4242,20.3545,22.3868,20.3545,1174.2324,46.9693,20.3877,20.3634,24.4379,20.3393,24.2913,20.3154,24.1465,20.3154,342.9207,6.8584,15.8692,15.8670,5.3280,15.8648,5.3356,15.8626,5.3432,15.8626,1174.2324,46.9693,15.7926,15.7893,7.8253,15.7860,7.8204,15.7827,7.8155,15.7827,1174.2324,46.9693,15.5068,15.5031,4.3906,15.4993,4.3958,15.4956,4.4009,15.4956,342.9207,6.8584,5.0315,60.2438,3.3543,0.0000,42.1727,102.4165,-65956.2000,-96059.0154,-92995.3475
2701.0000,15.5010,27.7088,171.8000,91724.9000,-91553.1000,2.3781,39.0455,4.4000,1.0000,20383.3111,4.5000,1.0000,20422.3566,0.0000,0.0000,112108.2111,132.7545,-111975.4566,20.8316,13.5343,23636.4000,0.0000,23636.4000,0.6128,6388.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6388.2162,0.0000,0.0000,0.0000,17248.1838,17248.1838,19.9880,32.0288,0.0000,10701.0000,-10701.0000,0.2774,0.0000,0.0000,0.0000,2183.8776,4.9000,1.0000,2183.8776,0.0000,0.0000,12884.8776,0.0000,-12884.8776,20.6014,13.3041,537.1000,0.0000,537.1000,0.0139,145.1622,3.7000,1.0000,0.0000,0.0000,0.0000,145.1622,0.0000,0.0000,0.0000,391.9378,391.9378,20.5520,32.5928,0.0000,6671.3000,-6671.3000,0.1730,0.0000,0.0000,0.0000,1361.4898,4.9000,1.0000,1361.4898,0.0000,0.0000,8032.7898,0.0000,-8032.7898,20.9344,13.6371,6770.4000,0.0000,6770.4000,0.1755,1829.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1829.8378,0.0000,0.0000,0.0000,4940.5622,4940.5622,20.6199,15.8613,18.2406,-6.6640,-99960.2870,5.4462,681.4461,6.8145,5.4462,0.0000,5.8730,15.8548,15.7792,15.8170,-0.1985,-1587.7893,5.4462,1402.9704,14.0297,5.4462,0.0000,20.6508,15.7702,15.5119,15.6410,-0.7751,-5425.5588,5.4462,1614.5574,16.1456,5.4462,0.0000,26.9613,20.0105,20.0030,19.7676,19.9955,19.7568,19.9880,19.7459,19.9880,1349.1101,53.9644,20.5827,20.5725,24.0453,20.5622,24.0063,20.5520,23.9675,20.5520,1349.1101,53.9644,20.6992,20.6726,27.3256,20.6462,27.1587,20.6199,26.9935,20.6199,393.5752,7.8715,15.8613,15.8591,5.4939,15.8570,5.5009,15.8548,5.5079,15.8548,1349.1101,53.9644,15.7792,15.7762,7.7303,15.7732,7.7277,15.7702,7.7251,15.7702,1349.1101,53.9644,15.5119,15.5083,4.4606,15.5047,4.4660,15.5010,4.4713,15.5010,393.5752,7.8715,5.4462,74.9054,3.6308,0.0000,53.4850,128.3904,-77981.5000,-110312.4401,-106973.6351
