Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2702.0000,15.5075,27.7090,262.5000,98010.3000,-97747.8000,2.5411,59.6591,4.4000,1.0000,21780.0667,4.5000,1.0000,21839.7258,0.0000,0.0000,119790.3667,202.8409,-119587.5258,20.7944,13.4971,23631.2000,0.0000,23631.2000,0.6127,6386.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6386.8108,0.0000,0.0000,0.0000,17244.3892,17244.3892,20.0098,32.0506,0.0000,14030.8000,-14030.8000,0.3638,0.0000,0.0000,0.0000,2863.4286,4.9000,1.0000,2863.4286,0.0000,0.0000,16894.2286,0.0000,-16894.2286,20.7567,13.4594,434.2000,0.0000,434.2000,0.0113,117.3514,3.7000,1.0000,0.0000,0.0000,0.0000,117.3514,0.0000,0.0000,0.0000,316.8486,316.8486,20.7134,32.7542,0.0000,8754.8000,-8754.8000,0.2270,0.0000,0.0000,0.0000,1786.6939,4.9000,1.0000,1786.6939,0.0000,0.0000,10541.4939,0.0000,-10541.4939,21.1794,13.8821,5935.2000,0.0000,5935.2000,0.1539,1604.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1604.1081,0.0000,0.0000,0.0000,4331.0919,4331.0919,20.9098,15.9033,18.4065,-7.5497,-113246.2263,5.8645,729.1979,7.2920,5.8645,0.0000,7.3327,15.8961,15.7595,15.8278,-0.3862,-3089.8094,5.8645,1510.0820,15.1008,5.8645,0.0000,25.7836,15.7513,15.5178,15.6345,-0.7546,-5282.2136,5.8645,1739.0044,17.3900,5.8645,0.0000,33.6626,20.0320,20.0246,19.9518,20.0172,19.9391,20.0098,19.9264,20.0098,1536.2003,61.4480,20.7427,20.7329,25.0957,20.7231,25.0621,20.7134,25.0286,20.7134,1536.2003,61.4480,20.9879,20.9618,29.6982,20.9358,29.5469,20.9098,29.3964,20.9098,447.7202,8.9544,15.9033,15.9009,6.1064,15.8985,6.1101,15.8961,6.1137,15.8961,1536.2003,61.4480,15.7595,15.7568,7.5761,15.7540,7.5756,15.7513,7.5750,15.7513,1536.2003,61.4480,15.5178,15.5144,4.5333,15.5109,4.5401,15.5075,4.5467,15.5075,447.7202,8.9544,5.8645,91.8258,3.9097,0.0000,66.7789,158.6046,-90532.8000,-125130.9185,-121618.2492
2703.0000,15.5113,27.7032,407.1000,103883.6000,-103476.5000,2.6934,92.5227,4.4000,1.0000,23085.2444,4.5000,1.0000,23177.7672,0.0000,0.0000,126968.8444,314.5773,-126654.2672,20.7538,13.4565,23633.2000,0.0000,23633.2000,0.6127,6387.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6387.3514,0.0000,0.0000,0.0000,17245.8486,17245.8486,20.0192,32.0601,0.0000,15039.8000,-15039.8000,0.3899,0.0000,0.0000,0.0000,3069.3469,4.9000,1.0000,3069.3469,0.0000,0.0000,18109.1469,0.0000,-18109.1469,20.7688,13.4715,350.5000,0.0000,350.5000,0.0091,94.7297,3.7000,1.0000,0.0000,0.0000,0.0000,94.7297,0.0000,0.0000,0.0000,255.7703,255.7703,20.7325,32.7733,0.0000,11382.4000,-11382.4000,0.2951,0.0000,0.0000,0.0000,2322.9388,4.9000,1.0000,2322.9388,0.0000,0.0000,13705.3388,0.0000,-13705.3388,21.2998,14.0025,6770.4000,0.0000,6770.4000,0.1755,1829.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1829.8378,0.0000,0.0000,0.0000,4940.5622,4940.5622,21.0291,16.0401,18.5346,-8.0353,-120529.1586,6.2637,775.0782,7.7508,6.2637,0.0000,8.9341,16.0311,15.7383,15.8847,-0.8842,-7073.7699,6.2637,1609.2548,16.0925,6.2637,0.0000,31.4146,15.7308,15.5209,15.6258,-0.7244,-5070.7487,6.2637,1858.0015,18.5800,6.2637,0.0000,41.0143,20.0400,20.0331,19.9654,20.0261,19.9563,20.0192,19.9471,20.0192,1724.6329,68.9853,20.7582,20.7497,24.7053,20.7411,24.6834,20.7325,24.6615,20.7325,1724.6329,68.9853,21.0953,21.0733,29.8106,21.0512,29.7137,21.0291,29.6165,21.0291,502.2110,10.0442,16.0401,16.0371,7.5472,16.0341,7.5441,16.0311,7.5411,16.0311,1724.6329,68.9853,15.7383,15.7358,7.4218,15.7333,7.4226,15.7308,7.4233,15.7308,1724.6329,68.9853,15.5209,15.5177,4.5668,15.5145,4.5753,15.5113,4.5836,15.5113,502.2110,10.0442,6.2637,110.0868,4.1758,0.0000,81.3631,191.4499,-99144.6000,-136026.5718,-132673.6772
2704.0000,15.5132,27.5911,1954.3000,104583.8000,-102629.5000,2.7115,444.1591,4.4000,1.0000,23240.8444,4.5000,1.0000,23685.0035,0.0000,0.0000,127824.6444,1510.1409,-126314.5035,20.3536,13.0563,23635.9000,0.0000,23635.9000,0.6128,6388.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6388.0811,0.0000,0.0000,0.0000,17247.8189,17247.8189,19.6797,31.7206,0.0000,23075.0000,-23075.0000,0.5983,0.0000,0.0000,0.0000,4709.1837,4.9000,1.0000,4709.1837,0.0000,0.0000,27784.1837,0.0000,-27784.1837,20.7444,13.4471,353.2000,0.0000,353.2000,0.0092,95.4595,3.7000,1.0000,0.0000,0.0000,0.0000,95.4595,0.0000,0.0000,0.0000,257.7405,257.7405,20.7116,32.7524,0.0000,14443.6000,-14443.6000,0.3745,0.0000,0.0000,0.0000,2947.6735,4.9000,1.0000,2947.6735,0.0000,0.0000,17391.2735,0.0000,-17391.2735,21.3781,14.0808,7884.1000,0.0000,7884.1000,0.2044,2130.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2130.8378,0.0000,0.0000,0.0000,5753.2622,5753.2622,21.0984,16.2107,18.6545,-8.5035,-127551.9563,6.7660,833.4677,8.3347,6.7660,0.0000,11.2604,16.2005,15.7435,15.9720,-1.4908,-11926.7602,6.7660,1732.3523,17.3235,6.7660,0.0000,39.5945,15.7362,15.5221,15.6291,-0.7981,-5586.9401,6.7660,2006.7368,20.0674,6.7660,0.0000,51.6938,19.6926,19.6883,16.4934,19.6841,16.5085,19.6797,16.5234,19.6797,1975.3109,79.0124,20.7345,20.7269,24.1328,20.7193,24.1183,20.7116,24.1038,20.7116,1975.3109,79.0124,21.1576,21.1378,29.6570,21.1181,29.5847,21.0984,29.5124,21.0984,574.6446,11.4929,16.2107,16.2073,9.1121,16.2039,9.1058,16.2005,9.0996,16.2005,1975.3109,79.0124,15.7435,15.7410,7.5387,15.7386,7.5392,15.7362,7.5397,15.7362,1975.3109,79.0124,15.5221,15.5192,4.5783,15.5162,4.5887,15.5132,4.5988,15.5132,574.6446,11.4929,6.7660,136.1725,4.5106,0.0000,102.5487,238.7212,-108274.9000,-148231.1391,-145065.6565
2705.0000,15.5018,27.0455,7928.9000,90300.0000,-82371.1000,2.3412,1802.0227,4.4000,1.0000,20066.6667,4.5000,1.0000,21868.6894,0.0000,0.0000,110366.6667,6126.8773,-104239.7894,19.8371,12.5398,19734.6000,0.0000,19734.6000,0.5117,5333.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5333.6757,0.0000,0.0000,0.0000,14400.9243,14400.9243,19.2293,31.2701,0.0000,22874.2000,-22874.2000,0.5931,0.0000,0.0000,0.0000,4668.2041,4.9000,1.0000,4668.2041,0.0000,0.0000,27542.4041,0.0000,-27542.4041,20.3748,13.0775,352.3000,0.0000,352.3000,0.0091,95.2162,3.7000,1.0000,0.0000,0.0000,0.0000,95.2162,0.0000,0.0000,0.0000,257.0838,257.0838,20.3464,32.3872,0.0000,16645.3000,-16645.3000,0.4316,0.0000,0.0000,0.0000,3397.0000,4.9000,1.0000,3397.0000,0.0000,0.0000,20042.3000,0.0000,-20042.3000,21.1799,13.8826,10389.7000,0.0000,10389.7000,0.2694,2808.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2808.0270,0.0000,0.0000,0.0000,7581.6730,7581.6730,20.8235,16.2889,18.5562,-7.2688,-109032.4481,6.2340,770.7765,7.7078,6.2340,0.0000,8.8076,16.2782,15.7446,16.0114,-1.6036,-12828.9886,6.2340,1593.6694,15.9367,6.2340,0.0000,30.9698,15.7368,15.5106,15.6237,-0.7770,-5438.8634,6.2340,1849.3496,18.4935,6.2340,0.0000,40.4336,19.2382,19.2352,12.5293,19.2323,12.5525,19.2293,12.5755,19.2293,1710.2796,68.4112,20.3641,20.3582,20.2877,20.3523,20.2882,20.3464,20.2886,20.3464,1710.2796,68.4112,20.8646,20.8510,25.4486,20.8373,25.4448,20.8235,25.4398,20.8235,498.0617,9.9612,16.2889,16.2853,9.5991,16.2818,9.5918,16.2782,9.5844,16.2782,1710.2796,68.4112,15.7446,15.7420,7.5802,15.7394,7.5780,15.7368,7.5757,15.7368,1710.2796,68.4112,15.5106,15.5076,4.4376,15.5047,4.4469,15.5018,4.4562,15.5018,498.0617,9.9612,6.2340,108.6542,4.1560,0.0000,80.2110,188.8652,-91414.0000,-129584.8124,-127300.3001
2706.0000,15.4722,27.0417,6452.1000,76383.1000,-69931.0000,1.9804,1466.3864,4.4000,1.0000,16974.0222,4.5000,1.0000,18440.4086,0.0000,0.0000,93357.1222,4985.7136,-88371.4086,19.9013,12.6040,11931.1000,0.0000,11931.1000,0.3093,3224.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3224.6216,0.0000,0.0000,0.0000,8706.4784,8706.4784,19.4428,31.4836,0.0000,15250.8000,-15250.8000,0.3954,0.0000,0.0000,0.0000,3112.4082,4.9000,1.0000,3112.4082,0.0000,0.0000,18363.2082,0.0000,-18363.2082,20.3632,13.0659,346.7000,0.0000,346.7000,0.0090,93.7027,3.7000,1.0000,0.0000,0.0000,0.0000,93.7027,0.0000,0.0000,0.0000,252.9973,252.9973,20.3249,32.3657,0.0000,16905.3000,-16905.3000,0.4383,0.0000,0.0000,0.0000,3450.0612,4.9000,1.0000,3450.0612,0.0000,0.0000,20355.3612,0.0000,-20355.3612,21.3451,14.0478,12199.3000,0.0000,12199.3000,0.3163,3297.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3297.1081,0.0000,0.0000,0.0000,8902.1919,8902.1919,20.8332,16.0372,18.4352,-6.3794,-95691.4121,5.1730,642.5245,6.4252,5.1730,0.0000,5.0327,16.0314,15.7779,15.9046,-0.6322,-5057.5068,5.1730,1328.0112,13.2801,5.1730,0.0000,17.6964,15.7676,15.4810,15.6243,-0.8169,-5718.1559,5.1730,1534.5808,15.3458,5.1730,0.0000,23.1040,19.4649,19.4575,15.7236,19.4502,15.6980,19.4428,15.6727,19.4428,1232.7176,49.3087,20.3505,20.3419,20.5815,20.3334,20.5521,20.3249,20.5228,20.3249,1232.7176,49.3087,20.8989,20.8768,25.9226,20.8549,25.8038,20.8332,25.6878,20.8332,359.8665,7.1973,16.0372,16.0353,6.8779,16.0333,6.8871,16.0314,6.8961,16.0314,1232.7176,49.3087,15.7779,15.7745,7.9273,15.7710,7.9170,15.7676,7.9067,15.7676,1232.7176,49.3087,15.4810,15.4781,4.1057,15.4751,4.1139,15.4722,4.1220,15.4722,359.8665,7.1973,5.1730,65.0188,3.4487,0.0000,45.8332,110.8519,-77610.0000,-109228.3104,-106467.0747
2707.0000,15.4588,26.7990,7512.6000,65820.5000,-58307.9000,1.7065,1707.4091,4.4000,1.0000,14626.7778,4.5000,1.0000,16334.1869,0.0000,0.0000,80447.2778,5805.1909,-74642.0869,20.1388,12.8415,11932.6000,0.0000,11932.6000,0.3094,3225.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3225.0270,0.0000,0.0000,0.0000,8707.5730,8707.5730,19.5643,31.6051,0.0000,2047.9000,-2047.9000,0.0531,0.0000,0.0000,0.0000,417.9388,4.9000,1.0000,417.9388,0.0000,0.0000,2465.8388,0.0000,-2465.8388,19.7189,12.4216,357.7000,0.0000,357.7000,0.0093,96.6757,3.7000,1.0000,0.0000,0.0000,0.0000,96.6757,0.0000,0.0000,0.0000,261.0243,261.0243,19.6889,31.7297,0.0000,14526.5000,-14526.5000,0.3766,0.0000,0.0000,0.0000,2964.5918,4.9000,1.0000,2964.5918,0.0000,0.0000,17491.0918,0.0000,-17491.0918,20.7856,13.4883,11642.5000,0.0000,11642.5000,0.3019,3146.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3146.6216,0.0000,0.0000,0.0000,8495.8784,8495.8784,20.2349,16.0748,18.1549,-4.4233,-66349.5102,4.1351,519.0768,5.1908,4.1351,0.0000,2.5706,16.0626,15.7078,15.8852,-0.7074,-5659.1554,4.1351,1062.3685,10.6237,4.1351,0.0000,9.0388,15.6975,15.4707,15.5841,-0.5166,-3616.4830,4.1351,1228.6301,12.2863,4.1351,0.0000,11.8008,19.5928,19.5833,17.1303,19.5738,17.0878,19.5643,17.0456,19.5643,833.2575,33.3303,19.7026,19.6980,14.3874,19.6935,14.3996,19.6889,14.4116,19.6889,833.2575,33.3303,20.2529,20.2473,18.1011,20.2413,18.1886,20.2349,18.2707,20.2349,244.0026,4.8801,16.0748,16.0707,7.5219,16.0667,7.5074,16.0626,7.4931,16.0626,833.2575,33.3303,15.7078,15.7043,7.2002,15.7009,7.1909,15.6975,7.1817,15.6975,833.2575,33.3303,15.4707,15.4667,4.0487,15.4627,4.0437,15.4588,4.0389,15.4588,244.0026,4.8801,4.1351,35.1533,2.7567,0.0000,23.4102,58.5634,-50949.5000,-77134.5418,-75625.1486
2708.0000,15.5030,25.2088,13527.2000,41537.4000,-28010.2000,1.0769,3074.3636,4.4000,1.0000,9230.5333,4.5000,1.0000,12304.8970,0.0000,0.0000,50767.9333,10452.8364,-40315.0970,19.0043,11.7070,11947.4000,0.0000,11947.4000,0.3098,3229.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3229.0270,0.0000,0.0000,0.0000,8718.3730,8718.3730,18.2641,30.3049,0.0000,229.7000,-229.7000,0.0060,0.0000,0.0000,0.0000,46.8776,4.9000,1.0000,46.8776,0.0000,0.0000,276.5776,0.0000,-276.5776,18.2881,10.9908,349.1000,0.0000,349.1000,0.0091,94.3514,3.7000,1.0000,0.0000,0.0000,0.0000,94.3514,0.0000,0.0000,0.0000,254.7486,254.7486,18.2901,30.3309,0.0000,12031.2000,-12031.2000,0.3119,0.0000,0.0000,0.0000,2455.3469,4.9000,1.0000,2455.3469,0.0000,0.0000,14486.5469,0.0000,-14486.5469,19.5482,12.2509,10668.1000,0.0000,10668.1000,0.2766,2883.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2883.2703,0.0000,0.0000,0.0000,7784.8297,7784.8297,18.9721,16.5134,17.7428,-1.8874,-28310.4584,2.9853,380.6609,3.8066,2.9853,0.0000,0.9673,16.4795,15.4555,15.9675,-1.4739,-11791.5145,2.9853,764.4961,7.6450,2.9853,0.0000,3.4011,15.4498,15.5279,15.4889,0.1285,899.1535,2.9853,890.3514,8.9035,2.9853,0.0000,4.4405,18.2471,18.2530,3.8597,18.2586,3.9729,18.2641,4.0842,18.2641,472.7430,18.9097,18.2660,18.2742,1.3689,18.2822,1.5006,18.2901,1.6307,18.2901,472.7430,18.9097,18.8721,18.9074,2.8557,18.9407,3.3985,18.9721,3.9190,18.9721,139.0987,2.7820,16.5134,16.5020,11.8914,16.4907,11.8074,16.4795,11.7244,16.4795,472.7430,18.9097,15.4555,15.4536,4.8147,15.4517,4.8213,15.4498,4.8277,15.4498,472.7430,18.9097,15.5279,15.5194,4.7728,15.5111,4.7162,15.5030,4.6620,15.5030,139.0987,2.7820,2.9853,14.4124,1.9902,0.0000,8.8089,23.2213,-17306.5000,-38320.2701,-39202.8194
2709.0000,15.4268,25.7904,9677.6000,40233.4000,-30555.8000,1.0431,2199.4545,4.4000,1.0000,8940.7556,4.5000,1.0000,11140.2101,0.0000,0.0000,49174.1556,7478.1455,-41696.0101,19.3445,12.0472,11936.3000,0.0000,11936.3000,0.3095,3226.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3226.0270,0.0000,0.0000,0.0000,8710.2730,8710.2730,18.5004,10.7731,64.4000,0.0000,64.4000,0.0017,14.6364,4.4000,1.0000,0.0000,0.0000,0.0000,14.6364,0.0000,0.0000,0.0000,49.7636,49.7636,18.4957,11.1984,468.7000,0.0000,468.7000,0.0122,126.6757,3.7000,1.0000,0.0000,0.0000,0.0000,126.6757,0.0000,0.0000,0.0000,342.0243,342.0243,18.4457,30.4865,0.0000,9531.2000,-9531.2000,0.2471,0.0000,0.0000,0.0000,1945.1429,4.9000,1.0000,1945.1429,0.0000,0.0000,11476.3429,0.0000,-11476.3429,19.5240,12.2267,8719.3000,0.0000,8719.3000,0.2261,2356.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2356.5676,0.0000,0.0000,0.0000,6362.7324,6362.7324,18.8971,16.2805,17.5888,-1.8566,-27849.0897,2.7594,353.9261,3.5393,2.7594,0.0000,0.7638,16.2641,15.5684,15.9163,-0.9255,-7403.9492,2.7594,708.0607,7.0806,2.7594,0.0000,2.6859,15.5513,15.4361,15.4937,-0.1752,-1226.7440,2.7594,822.8102,8.2281,2.7594,0.0000,3.5066,18.5261,18.5174,8.7175,18.5088,8.6665,18.5004,8.6172,18.5004,412.4840,16.4994,18.4636,18.4575,6.0832,18.4515,6.0521,18.4457,6.0225,18.4457,412.4840,16.4994,18.9262,18.9150,6.5126,18.9054,6.4214,18.8971,6.3522,18.8971,121.5164,2.4303,16.2805,16.2751,8.9775,16.2696,8.9643,16.2641,8.9506,16.2641,412.4840,16.4994,15.5684,15.5627,6.3639,15.5570,6.3301,15.5513,6.2968,15.5513,412.4840,16.4994,15.4361,15.4332,3.6233,15.4301,3.6416,15.4268,3.6571,15.4268,121.5164,2.4303,2.7594,11.6265,1.8396,0.0000,6.9564,18.5829,-18898.3000,-37707.5596,-36479.7829
2710.0000,15.5068,25.1652,10696.5000,32238.8000,-21542.3000,0.8359,2431.0227,4.4000,1.0000,7164.1778,4.5000,1.0000,9595.2005,0.0000,0.0000,39402.9778,8265.4773,-31137.5005,19.0358,11.7385,11921.0000,0.0000,11921.0000,0.3091,3221.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3221.8919,0.0000,0.0000,0.0000,8699.1081,8699.1081,18.0481,10.3209,666.6000,0.0000,666.6000,0.0173,151.5000,4.4000,1.0000,0.0000,0.0000,0.0000,151.5000,0.0000,0.0000,0.0000,515.1000,515.1000,17.9897,10.6924,351.3000,0.0000,351.3000,0.0091,94.9459,3.7000,1.0000,0.0000,0.0000,0.0000,94.9459,0.0000,0.0000,0.0000,256.3541,256.3541,17.9664,30.0072,0.0000,6039.6000,-6039.6000,0.1566,0.0000,0.0000,0.0000,1232.5714,4.9000,1.0000,1232.5714,0.0000,0.0000,7272.1714,0.0000,-7272.1714,18.7906,11.4933,7605.7000,0.0000,7605.7000,0.1972,2055.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2055.5946,0.0000,0.0000,0.0000,5550.1054,5550.1054,18.0619,16.6897,17.3758,-0.9144,-13716.1365,2.2876,335.1384,3.3514,2.5917,0.3040,0.6329,16.6432,15.3049,15.9740,-1.4760,-11808.3306,2.2876,585.6793,5.8568,2.2876,0.0000,1.5304,15.3005,15.5454,15.4229,0.3087,2160.9576,2.2876,684.0555,6.8406,2.2876,0.0000,1.9981,18.0499,18.0494,4.6996,18.0488,4.7415,18.0481,4.7822,18.0481,298.3516,11.9341,17.9607,17.9627,2.2960,17.9646,2.3550,17.9664,2.4127,17.9664,298.3516,11.9341,18.1616,18.1913,-0.8737,18.2188,-0.4513,18.2443,-0.0560,18.2443,88.1586,1.7632,16.6897,16.6740,13.0482,16.6585,12.9310,16.6432,12.8156,16.6432,298.3516,11.9341,15.3049,15.3035,3.8290,15.3020,3.8426,15.3005,3.8557,15.3005,298.3516,11.9341,15.5454,15.5320,5.0303,15.5191,4.9198,15.5068,4.8162,15.5068,88.1586,1.7632,2.2876,6.9760,1.5251,0.0000,4.1614,11.1374,-7037.3000,-23389.0044,-23363.5095
2711.0000,15.5511,24.5207,11693.1000,27779.4000,-16086.3000,0.7202,2657.5227,4.4000,1.0000,6173.2000,4.5000,1.0000,8830.7227,0.0000,0.0000,33952.6000,9035.5773,-24917.0227,18.9253,11.6280,11945.3000,0.0000,11945.3000,0.3097,3228.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3228.4595,0.0000,0.0000,0.0000,8716.8405,8716.8405,17.7440,10.0167,1458.7000,0.0000,1458.7000,0.0378,331.5227,4.4000,1.0000,0.0000,0.0000,0.0000,331.5227,0.0000,0.0000,0.0000,1127.1773,1127.1773,17.5913,10.2941,345.8000,0.0000,345.8000,0.0090,93.4595,3.7000,1.0000,0.0000,0.0000,0.0000,93.4595,0.0000,0.0000,0.0000,252.3405,252.3405,17.5693,29.6101,0.0000,3436.6000,-3436.6000,0.0891,0.0000,0.0000,0.0000,701.3469,4.9000,1.0000,701.3469,0.0000,0.0000,4137.9469,0.0000,-4137.9469,18.1297,10.8324,4264.8000,0.0000,4264.8000,0.1106,1152.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1152.6486,0.0000,0.0000,0.0000,3112.1514,3112.1514,17.5538,16.8774,17.2156,-0.4508,-6761.8460,1.9146,337.2073,3.3721,2.5917,0.6771,0.6329,16.8240,15.1657,15.9949,-1.5307,-12245.6060,1.9146,489.7703,4.8977,1.9146,0.0000,0.8972,15.1600,15.5937,15.3769,0.4575,3202.3093,1.9146,573.5515,5.7355,1.9146,0.0000,1.1713,17.7449,17.7446,2.9291,17.7443,2.9652,17.7440,3.0010,17.7440,219.6328,8.7853,17.5572,17.5613,-0.0979,17.5654,-0.0269,17.5693,0.0432,17.5693,219.6328,8.7853,17.7082,17.7373,-3.8171,17.7656,-3.4595,17.7931,-3.1076,17.7931,65.0939,1.3019,16.8774,16.8594,14.2533,16.8416,14.1292,16.8240,14.0063,16.8240,219.6328,8.7853,15.1657,15.1638,2.9272,15.1619,2.9318,15.1600,2.9364,15.1600,219.6328,8.7853,15.5937,15.5792,5.4687,15.5650,5.3616,15.5511,5.2570,15.5511,65.0939,1.3019,1.9146,4.3006,1.2764,0.0000,2.7014,7.0020,-1508.3000,-15846.4600,-15805.1427
2712.0000,15.5438,24.3299,11094.1000,24948.8000,-13854.7000,0.6468,2521.3864,4.4000,1.0000,5544.1778,4.5000,1.0000,8065.5641,0.0000,0.0000,30492.9778,8572.7136,-21920.2641,18.9516,11.6543,11947.1000,0.0000,11947.1000,0.3098,3228.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3228.9459,0.0000,0.0000,0.0000,8718.1541,8718.1541,17.5910,9.8637,1965.8000,0.0000,1965.8000,0.0510,446.7727,4.4000,1.0000,0.0000,0.0000,0.0000,446.7727,0.0000,0.0000,0.0000,1519.0273,1519.0273,17.3548,10.0575,397.0000,0.0000,397.0000,0.0103,107.2973,3.7000,1.0000,0.0000,0.0000,0.0000,107.2973,0.0000,0.0000,0.0000,289.7027,289.7027,17.3217,29.3625,0.0000,2282.4000,-2282.4000,0.0592,0.0000,0.0000,0.0000,465.7959,4.9000,1.0000,465.7959,0.0000,0.0000,2748.1959,0.0000,-2748.1959,17.7490,10.4517,1341.6000,0.0000,1341.6000,0.0348,362.5946,3.7000,1.0000,0.0000,0.0000,0.0000,362.5946,0.0000,0.0000,0.0000,979.0054,979.0054,17.3625,16.8640,17.1133,-0.3322,-4983.0454,1.6677,338.5385,3.3854,2.5917,0.9240,0.6329,16.8124,15.1471,15.9797,-1.3390,-10711.6474,1.6677,426.8720,4.2687,1.6677,0.0000,0.5929,15.1354,15.5821,15.3588,0.4104,2872.7943,1.6677,499.9552,4.9996,1.6677,0.0000,0.7741,17.5962,17.5945,2.6805,17.5927,2.6977,17.5910,2.7149,17.5910,173.3466,6.9339,17.3098,17.3138,-0.9344,17.3178,-0.8722,17.3217,-0.8106,17.3217,173.3466,6.9339,17.5968,17.6104,-2.8672,17.6244,-2.7222,17.6387,-2.5690,17.6387,51.5013,1.0300,16.8640,16.8467,13.5114,16.8295,13.4043,16.8124,13.2981,16.8124,173.3466,6.9339,15.1471,15.1432,3.2072,15.1393,3.1908,15.1354,3.1748,15.1354,173.3466,6.9339,15.5821,15.5692,5.1841,15.5564,5.1068,15.5438,5.0298,15.5438,51.5013,1.0300,1.6677,2.9581,1.1118,0.0000,2.0000,4.9581,-485.6000,-13162.5706,-12821.8985
2713.0000,15.5566,23.7532,11530.8000,22133.7000,-10602.9000,0.5739,2620.6364,4.4000,1.0000,4918.6000,4.5000,1.0000,7539.2364,0.0000,0.0000,27052.3000,8910.1636,-18142.1364,18.6133,11.3160,11890.2000,0.0000,11890.2000,0.3083,3213.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3213.5676,0.0000,0.0000,0.0000,8676.6324,8676.6324,17.1701,9.4428,2681.9000,0.0000,2681.9000,0.0695,609.5227,4.4000,1.0000,0.0000,0.0000,0.0000,609.5227,0.0000,0.0000,0.0000,2072.3773,2072.3773,16.8209,9.5236,383.6000,0.0000,383.6000,0.0099,103.6757,3.7000,1.0000,0.0000,0.0000,0.0000,103.6757,0.0000,0.0000,0.0000,279.9243,279.9243,16.8128,28.8537,0.0000,1695.5000,-1695.5000,0.0440,0.0000,0.0000,0.0000,346.0204,4.9000,1.0000,346.0204,0.0000,0.0000,2041.5204,0.0000,-2041.5204,17.1568,9.8595,783.5000,0.0000,783.5000,0.0203,211.7568,3.7000,1.0000,0.0000,0.0000,0.0000,211.7568,0.0000,0.0000,0.0000,571.7432,571.7432,17.0932,16.9372,17.0152,-0.1040,-1559.4444,1.5388,339.8211,3.3982,2.5917,1.0529,0.6329,16.8767,15.0804,15.9785,-1.3327,-10661.4250,1.5388,393.8989,3.9390,1.5388,0.0000,0.4658,15.0708,15.6038,15.3373,0.4519,3163.4127,1.5388,461.7074,4.6171,1.5388,0.0000,0.6082,17.1514,17.1579,-0.6726,17.1641,-0.5758,17.1701,-0.4813,17.1701,151.0722,6.0429,16.7737,16.7871,-4.7879,16.8001,-4.6396,16.8128,-4.4942,16.8128,151.0722,6.0429,17.0605,17.1104,-7.4067,17.1568,-6.8385,17.2000,-6.3094,17.2000,44.9495,0.8990,16.9372,16.9168,13.8971,16.8966,13.7659,16.8767,13.6365,16.8767,151.0722,6.0429,15.0804,15.0772,2.8586,15.0740,2.8517,15.0708,2.8448,15.0708,151.0722,6.0429,15.6038,15.5876,5.3683,15.5719,5.2566,15.5566,5.1497,15.5566,44.9495,0.8990,1.5388,2.3795,1.0259,0.0000,1.7068,4.0863,3440.8000,-8582.9795,-9057.4568
2714.0000,15.5707,23.0458,12265.7000,19965.6000,-7699.9000,0.5176,2787.6591,4.4000,1.0000,4436.8000,4.5000,1.0000,7224.4591,0.0000,0.0000,24402.4000,9478.0409,-14924.3591,18.2731,10.9758,11897.4000,0.0000,11897.4000,0.3085,3215.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3215.5135,0.0000,0.0000,0.0000,8681.8865,8681.8865,16.7351,9.0078,2831.4000,0.0000,2831.4000,0.0734,643.5000,4.4000,1.0000,0.0000,0.0000,0.0000,643.5000,0.0000,0.0000,0.0000,2187.9000,2187.9000,16.3389,9.0416,395.7000,0.0000,395.7000,0.0103,106.9459,3.7000,1.0000,0.0000,0.0000,0.0000,106.9459,0.0000,0.0000,0.0000,288.7541,288.7541,16.3405,28.3813,0.0000,1361.5000,-1361.5000,0.0353,0.0000,0.0000,0.0000,277.8571,4.9000,1.0000,277.8571,0.0000,0.0000,1639.3571,0.0000,-1639.3571,16.6373,9.3400,366.8000,0.0000,366.8000,0.0095,99.1351,3.7000,1.0000,0.0000,0.0000,0.0000,99.1351,0.0000,0.0000,0.0000,267.6649,267.6649,16.8655,16.9916,16.9285,0.0840,1260.1339,1.4319,340.9607,3.4096,2.5917,1.1598,0.6329,16.9263,15.0266,15.9765,-1.3114,-10491.3800,1.4319,366.5522,3.6655,1.4319,0.0000,0.3753,15.0169,15.6224,15.3197,0.4777,3344.1740,1.4319,429.9198,4.2992,1.4319,0.0000,0.4900,16.7010,16.7127,-3.7229,16.7240,-3.5887,16.7351,-3.4568,16.7351,133.5971,5.3439,16.2867,16.3049,-7.8083,16.3229,-7.6292,16.3405,-7.4527,16.3405,133.5971,5.3439,16.5889,16.6496,-10.8067,16.7078,-10.1726,16.7634,-9.5615,16.7634,39.8034,0.7961,16.9916,16.9696,14.0905,16.9478,13.9527,16.9263,13.8166,16.9263,133.5971,5.3439,15.0266,15.0234,2.6405,15.0201,2.6328,15.0169,2.6252,15.0169,133.5971,5.3439,15.6224,15.6047,5.5024,15.5875,5.3821,15.5707,5.2657,15.5707,39.8034,0.7961,1.4319,1.9585,0.9546,0.0000,1.4981,3.4566,6429.9000,-5137.5108,-5887.0721
2715.0000,15.5726,22.2126,13031.5000,18038.9000,-5007.4000,0.4677,2961.7045,4.4000,1.0000,4008.6444,4.5000,1.0000,6970.3490,0.0000,0.0000,22047.5444,10069.7955,-11977.7490,17.8611,10.5638,11912.1000,0.0000,11912.1000,0.3088,3219.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3219.4865,0.0000,0.0000,0.0000,8692.6135,8692.6135,16.2541,8.5268,3020.7000,0.0000,3020.7000,0.0783,686.5227,4.4000,1.0000,0.0000,0.0000,0.0000,686.5227,0.0000,0.0000,0.0000,2334.1773,2334.1773,15.8081,8.5108,384.8000,0.0000,384.8000,0.0100,104.0000,3.7000,1.0000,0.0000,0.0000,0.0000,104.0000,0.0000,0.0000,0.0000,280.8000,280.8000,15.8288,27.8696,0.0000,1169.3000,-1169.3000,0.0303,0.0000,0.0000,0.0000,238.6327,4.9000,1.0000,238.6327,0.0000,0.0000,1407.9327,0.0000,-1407.9327,16.0978,8.8005,366.7000,0.0000,366.7000,0.0095,99.1081,3.7000,1.0000,0.0000,0.0000,0.0000,99.1081,0.0000,0.0000,0.0000,267.5919,267.5919,16.6464,17.0501,16.8483,0.2690,4035.5365,1.3570,342.0207,3.4202,2.5917,1.2347,0.6329,16.9440,15.0043,15.9741,-1.2925,-10339.8308,1.3570,353.8444,3.5384,1.3821,0.0251,0.3375,14.9924,15.6238,15.3081,0.4721,3304.6126,1.3570,407.6179,4.0762,1.3570,0.0000,0.4170,16.2003,16.2186,-7.0764,16.2365,-6.8919,16.2541,-6.7106,16.2541,121.9107,4.8764,15.7544,15.7797,-11.1610,15.8045,-10.9310,15.8288,-10.7046,15.8288,121.9107,4.8764,16.0467,16.1280,-14.8744,16.2054,-14.0605,16.2791,-13.2825,16.2791,36.3588,0.7272,17.0501,17.0265,14.3555,17.0030,14.2092,16.9799,14.0646,16.9799,121.9107,4.8764,15.0043,15.0003,2.7087,14.9964,2.6940,14.9924,2.6795,14.9924,121.9107,4.8764,15.6238,15.6064,5.4343,15.5894,5.3254,15.5726,5.2187,15.5726,36.3588,0.7272,1.3570,1.6941,0.9047,0.0000,1.3874,3.0815,9507.6000,-1810.4990,-2999.6817
2716.0000,15.4468,25.0982,8279.2000,24884.8000,-16605.6000,0.6452,1881.6364,4.4000,1.0000,5529.9556,4.5000,1.0000,7411.5919,0.0000,0.0000,30414.7556,6397.5636,-24017.1919,19.2316,11.9343,11900.1000,0.0000,11900.1000,0.3085,3216.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3216.2432,0.0000,0.0000,0.0000,8683.8568,8683.8568,17.7660,10.0387,3219.6000,0.0000,3219.6000,0.0835,731.7273,4.4000,1.0000,0.0000,0.0000,0.0000,731.7273,0.0000,0.0000,0.0000,2487.8727,2487.8727,17.3740,10.0767,394.3000,0.0000,394.3000,0.0102,106.5676,3.7000,1.0000,0.0000,0.0000,0.0000,106.5676,0.0000,0.0000,0.0000,287.7324,287.7324,17.2529,29.2937,0.0000,1123.5000,-1123.5000,0.0291,0.0000,0.0000,0.0000,229.2857,4.9000,1.0000,229.2857,0.0000,0.0000,1352.7857,0.0000,-1352.7857,17.4661,10.1688,782.9000,0.0000,782.9000,0.0203,211.5946,3.7000,1.0000,0.0000,0.0000,0.0000,211.5946,0.0000,0.0000,0.0000,571.3054,571.3054,17.0095,16.7013,16.8554,-0.2054,-3081.0683,1.6453,341.9263,3.4193,2.5917,0.9464,0.6329,16.6708,15.2382,15.9545,-1.1363,-9090.7993,1.6453,421.5409,4.2154,1.6453,0.0000,0.5693,15.2100,15.4509,15.3304,0.2184,1528.5810,1.6453,493.7772,4.9378,1.6453,0.0000,0.7433,17.8631,17.8297,10.8764,17.7974,10.5374,17.7660,10.2095,17.7660,169.3709,6.7748,17.3286,17.3024,6.1807,17.2772,5.8877,17.2529,5.6055,17.2529,169.3709,6.7748,17.3761,17.3029,2.8164,17.2402,1.7764,17.1868,0.8694,17.1868,50.3324,1.0066,16.7013,16.6913,10.6760,16.6811,10.6705,16.6708,10.6627,16.6708,169.3709,6.7748,15.2382,15.2286,5.2276,15.2192,5.1596,15.2100,5.0929,15.2100,169.3709,6.7748,15.4509,15.4506,3.3925,15.4492,3.4867,15.4468,3.5665,15.4468,50.3324,1.0066,1.6453,2.8515,1.0968,0.0000,1.9455,4.7969,-1432.2000,-13339.2103,-10643.2866
2717.0000,15.2741,26.7933,2970.6000,32650.4000,-29679.8000,0.8465,675.1364,4.4000,1.0000,7255.6444,4.5000,1.0000,7930.7808,0.0000,0.0000,39906.0444,2295.4636,-37610.5808,19.9287,12.6314,11885.5000,0.0000,11885.5000,0.3082,3212.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3212.2973,0.0000,0.0000,0.0000,8673.2027,8673.2027,18.7692,11.0419,3495.0000,0.0000,3495.0000,0.0906,794.3182,4.4000,1.0000,0.0000,0.0000,0.0000,794.3182,0.0000,0.0000,0.0000,2700.6818,2700.6818,18.4349,11.1376,496.7000,0.0000,496.7000,0.0129,134.2432,3.7000,1.0000,0.0000,0.0000,0.0000,134.2432,0.0000,0.0000,0.0000,362.4568,362.4568,18.3136,30.3544,0.0000,1368.0000,-1368.0000,0.0355,0.0000,0.0000,0.0000,279.1837,4.9000,1.0000,279.1837,0.0000,0.0000,1647.1837,0.0000,-1647.1837,18.5174,11.2202,3973.0000,0.0000,3973.0000,0.1030,1073.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1073.7838,0.0000,0.0000,0.0000,2899.2162,2899.2162,17.6496,16.2031,16.9264,-0.9640,-14459.7050,2.0950,340.9891,3.4099,2.5917,0.4967,0.6329,16.1973,15.5732,15.8853,-0.6304,-5042.9246,2.0950,538.2239,5.3822,2.0950,0.0000,1.1754,15.5386,15.2613,15.3999,-0.3201,-2240.6693,2.0950,627.0123,6.2701,2.0950,0.0000,1.5345,18.8553,18.8264,19.2048,18.7977,18.9760,18.7692,18.7480,18.7692,256.3954,10.2558,18.3901,18.3644,15.5037,18.3389,15.2799,18.3136,15.0575,18.3136,256.3954,10.2558,18.1586,18.1024,11.4628,18.0469,10.8221,17.9926,10.1809,17.9926,75.8725,1.5174,16.2031,16.2013,6.1333,16.1994,6.1931,16.1973,6.2513,16.1973,256.3954,10.2558,15.5732,15.5616,8.3311,15.5500,8.2515,15.5386,8.1726,15.5386,256.3954,10.2558,15.2613,15.2660,1.4268,15.2703,1.5563,15.2741,1.6807,15.2741,75.8725,1.5174,2.0950,5.4917,1.3966,0.0000,3.3428,8.8345,-11197.6000,-24622.2070,-21743.2988
2718.0000,15.2561,27.2117,3195.9000,92636.1000,-89440.2000,2.4018,726.3409,4.4000,1.0000,20585.8000,4.5000,1.0000,21312.1409,0.0000,0.0000,113221.9000,2469.5591,-110752.3409,21.3504,14.0531,11911.9000,0.0000,11911.9000,0.3088,3219.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3219.4324,0.0000,0.0000,0.0000,8692.4676,8692.4676,20.7964,13.0692,815.2000,0.0000,815.2000,0.0211,185.2727,4.4000,1.0000,0.0000,0.0000,0.0000,185.2727,0.0000,0.0000,0.0000,629.9273,629.9273,20.7618,13.4645,471.3000,0.0000,471.3000,0.0122,127.3784,3.7000,1.0000,0.0000,0.0000,0.0000,127.3784,0.0000,0.0000,0.0000,343.9216,343.9216,20.6637,32.7045,0.0000,2053.5000,-2053.5000,0.0532,0.0000,0.0000,0.0000,419.0816,4.9000,1.0000,419.0816,0.0000,0.0000,2472.5816,0.0000,-2472.5816,20.7997,13.5024,13266.0000,0.0000,13266.0000,0.3439,3585.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3585.4054,0.0000,0.0000,0.0000,9680.5946,9680.5946,20.0574,15.0813,17.5693,-6.0287,-90430.5895,4.7117,604.7856,6.0479,4.7117,0.0000,3.8028,15.1002,15.9681,15.5342,1.9714,15771.4336,4.7117,1227.3766,12.2738,4.7117,0.0000,13.3716,15.9471,15.2608,15.6040,-1.7818,-12472.5274,4.7117,1398.8512,13.9885,4.7117,0.0000,17.4577,20.8720,20.8468,37.1373,20.8216,36.9691,20.7964,36.8007,20.7964,1046.7325,41.8693,20.7429,20.7164,36.8477,20.6900,36.6455,20.6637,36.4437,20.6637,1046.7325,41.8693,20.2670,20.1962,35.1849,20.1263,34.4592,20.0574,33.7381,20.0574,305.9586,6.1192,15.0813,15.0877,-4.0260,15.0940,-3.9044,15.1002,-3.7837,15.1002,1046.7325,41.8693,15.9681,15.9611,11.6839,15.9541,11.6580,15.9471,11.6317,15.9471,1046.7325,41.8693,15.2608,15.2591,1.8926,15.2576,1.9236,15.2561,1.9567,15.2561,305.9586,6.1192,4.7117,50.2984,3.1411,0.0000,34.6321,84.9305,-65029.3000,-93878.0115,-87131.6833
2719.0000,15.4290,27.6512,0.0000,144205.0000,-144205.0000,3.7388,0.0000,0.0000,0.0000,32045.5556,4.5000,1.0000,32045.5556,0.0000,0.0000,176250.5556,0.0000,-176250.5556,21.8790,14.5817,20197.0000,0.0000,20197.0000,0.5236,5458.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5458.6486,0.0000,0.0000,0.0000,14738.3514,14738.3514,21.3012,13.5740,9.7000,0.0000,9.7000,0.0003,2.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2.2045,0.0000,0.0000,0.0000,7.4955,7.4955,21.3010,14.0037,915.3000,0.0000,915.3000,0.0237,247.3784,3.7000,1.0000,0.0000,0.0000,0.0000,247.3784,0.0000,0.0000,0.0000,667.9216,667.9216,21.2376,33.2784,0.0000,2744.4000,-2744.4000,0.0712,0.0000,0.0000,0.0000,560.0816,4.9000,1.0000,560.0816,0.0000,0.0000,3304.4816,0.0000,-3304.4816,21.3585,14.0612,14098.2000,0.0000,14098.2000,0.3655,3810.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3810.3243,0.0000,0.0000,0.0000,10287.8757,10287.8757,20.8825,15.5572,18.2198,-9.7011,-145517.0313,7.0846,887.1426,8.8714,7.0846,0.0000,12.9276,15.5508,15.6787,15.6147,0.4368,3494.6402,7.0846,1839.6420,18.3964,7.0846,0.0000,45.4567,15.6737,15.4434,15.5585,-0.8988,-6291.8208,7.0846,2107.1215,21.0712,7.0846,0.0000,59.3473,21.3396,21.3269,37.7025,21.3141,37.6672,21.3012,37.6311,21.3012,2142.0823,85.6833,21.2765,21.2636,37.6538,21.2506,37.6038,21.2376,37.5531,21.2376,2142.0823,85.6833,20.9820,20.9492,39.1738,20.9160,38.9836,20.8825,38.7843,20.8825,622.8012,12.4560,15.5572,15.5550,2.8349,15.5529,2.8499,15.5508,2.8650,15.5508,2142.0823,85.6833,15.6787,15.6770,7.9585,15.6753,7.9824,15.6737,8.0059,15.6737,2142.0823,85.6833,15.4434,15.4385,4.3458,15.4337,4.3374,15.4290,4.3299,15.4290,622.8012,12.4560,7.0846,154.6063,4.7231,0.0000,117.7316,272.3379,-111729.2000,-153853.3931,-148314.2119
2720.0000,15.4638,27.6860,0.0000,163612.6000,-163612.6000,4.2420,0.0000,0.0000,0.0000,36358.3556,4.5000,1.0000,36358.3556,0.0000,0.0000,199970.9556,0.0000,-199970.9556,21.4047,14.1074,24623.7000,0.0000,24623.7000,0.6384,6655.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6655.0541,0.0000,0.0000,0.0000,17968.6459,17968.6459,20.8514,32.8922,0.0000,18093.8000,-18093.8000,0.4691,0.0000,0.0000,0.0000,3692.6122,4.9000,1.0000,3692.6122,0.0000,0.0000,21786.4122,0.0000,-21786.4122,21.4987,14.2014,1522.5000,0.0000,1522.5000,0.0395,411.4865,3.7000,1.0000,0.0000,0.0000,0.0000,411.4865,0.0000,0.0000,0.0000,1111.0135,1111.0135,21.4373,33.4781,0.0000,3004.3000,-3004.3000,0.0779,0.0000,0.0000,0.0000,613.1224,4.9000,1.0000,613.1224,0.0000,0.0000,3617.4224,0.0000,-3617.4224,21.5448,14.2475,13543.4000,0.0000,13543.4000,0.3511,3660.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3660.3784,0.0000,0.0000,0.0000,9883.0216,9883.0216,21.1854,16.1474,18.6664,-11.3052,-169578.1028,8.7270,1074.5591,10.7456,8.7270,0.0000,24.1635,16.1368,15.6743,15.9055,-1.9462,-15569.6488,8.7270,2240.2923,22.4029,8.7270,0.0000,84.9650,15.6684,15.4715,15.5699,-0.9469,-6628.3101,8.7270,2594.4252,25.9443,8.7270,0.0000,110.9287,20.8709,20.8644,30.2882,20.8579,30.3035,20.8514,30.3184,20.8514,3094.8018,123.7921,21.4657,21.4562,36.4717,21.4468,36.4474,21.4373,36.4228,21.4373,3094.8018,123.7921,21.2512,21.2293,38.6570,21.2074,38.5775,21.1854,38.4950,21.1854,897.5133,17.9503,16.1474,16.1439,9.0238,16.1403,9.0262,16.1368,9.0286,16.1368,3094.8018,123.7921,15.6743,15.6723,7.9181,15.6704,7.9302,15.6684,7.9422,15.6684,3094.8018,123.7921,15.4715,15.4690,4.5016,15.4664,4.5251,15.4638,4.5483,15.4638,897.5133,17.9503,8.7270,275.0105,5.8180,0.0000,220.0572,495.0677,-145021.1000,-196412.1092,-191776.0617
2721.0000,15.5097,27.7319,0.0000,182250.8000,-182250.8000,4.7252,0.0000,0.0000,0.0000,40500.1778,4.5000,1.0000,40500.1778,0.0000,0.0000,222750.9778,0.0000,-222750.9778,21.2784,13.9811,28002.2000,0.0000,28002.2000,0.7260,7568.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7568.1622,0.0000,0.0000,0.0000,20434.0378,20434.0378,20.7316,32.7725,0.0000,29646.3000,-29646.3000,0.7686,0.0000,0.0000,0.0000,6050.2653,4.9000,1.0000,6050.2653,0.0000,0.0000,35696.5653,0.0000,-35696.5653,21.6561,14.3588,1643.8000,0.0000,1643.8000,0.0426,444.2703,3.7000,1.0000,0.0000,0.0000,0.0000,444.2703,0.0000,0.0000,0.0000,1199.5297,1199.5297,21.6008,33.6416,0.0000,4002.8000,-4002.8000,0.1038,0.0000,0.0000,0.0000,816.8980,4.9000,1.0000,816.8980,0.0000,0.0000,4819.6980,0.0000,-4819.6980,21.7256,14.4283,11879.0000,0.0000,11879.0000,0.3080,3210.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3210.5405,0.0000,0.0000,0.0000,8668.4595,8668.4595,21.4442,16.6047,19.0244,-12.4580,-186870.5066,10.0113,1216.2846,12.1628,10.0113,0.0000,36.4789,16.5937,15.8212,16.2075,-3.7282,-29825.3460,10.0113,2539.7491,25.3975,10.0113,0.0000,128.2689,15.8144,15.5173,15.6658,-1.6388,-11471.2610,10.0113,2964.9927,29.6499,10.0113,0.0000,167.4654,20.7492,20.7434,28.1801,20.7375,28.1883,20.7316,28.1964,20.7316,3945.9320,157.8373,21.6250,21.6170,35.9810,21.6089,35.9633,21.6008,35.9454,21.6008,3945.9320,157.8373,21.5011,21.4821,38.9934,21.4631,38.9259,21.4442,38.8571,21.4442,1142.4966,22.8499,16.6047,16.6010,12.9525,16.5973,12.9542,16.5937,12.9559,16.5937,3945.9320,157.8373,15.8212,15.8190,9.3127,15.8167,9.3179,15.8144,9.3230,15.8144,3945.9320,157.8373,15.5173,15.5148,4.9347,15.5122,4.9547,15.5097,4.9746,15.5097,1142.4966,22.8499,10.0113,402.1166,6.6742,0.0000,332.2132,734.3298,-174374.9000,-232965.2140,-228167.1136
2722.0000,15.5833,27.8055,0.0000,192726.9000,-192726.9000,4.9968,0.0000,0.0000,0.0000,42828.2000,4.5000,1.0000,42828.2000,0.0000,0.0000,235555.1000,0.0000,-235555.1000,21.2263,13.9290,33052.3000,0.0000,33052.3000,0.8569,8933.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8933.0541,0.0000,0.0000,0.0000,24119.2459,24119.2459,20.6330,32.6739,0.0000,34944.2000,-34944.2000,0.9060,0.0000,0.0000,0.0000,7131.4694,4.9000,1.0000,7131.4694,0.0000,0.0000,42075.6694,0.0000,-42075.6694,21.6410,14.3437,1684.5000,0.0000,1684.5000,0.0437,455.2703,3.7000,1.0000,0.0000,0.0000,0.0000,455.2703,0.0000,0.0000,0.0000,1229.2297,1229.2297,21.5911,33.6319,0.0000,5110.3000,-5110.3000,0.1325,0.0000,0.0000,0.0000,1042.9184,4.9000,1.0000,1042.9184,0.0000,0.0000,6153.2184,0.0000,-6153.2184,21.7385,14.4412,10769.4000,0.0000,10769.4000,0.2792,2910.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2910.6486,0.0000,0.0000,0.0000,7858.7514,7858.7514,21.5042,16.9592,19.2317,-12.6480,-189719.7369,10.8227,1304.7381,13.0474,10.8227,0.0000,46.0863,16.9480,15.9989,16.4735,-4.9523,-39618.4235,10.8227,2717.2228,27.1722,10.8227,0.0000,162.0508,15.9915,15.5919,15.7917,-2.3831,-16681.8631,10.8227,3189.4214,31.8942,10.8227,0.0000,211.5705,20.6485,20.6433,26.6160,20.6382,26.6245,20.6330,26.6328,20.6330,4530.4134,181.2165,21.6116,21.6047,34.2653,21.5979,34.2554,21.5911,34.2454,21.5911,4530.4134,181.2165,21.5502,21.5349,37.4179,21.5195,37.3818,21.5042,37.3445,21.5042,1310.5467,26.2109,16.9592,16.9555,15.5552,16.9518,15.5560,16.9480,15.5567,16.9480,4530.4134,181.2165,15.9989,15.9965,10.7777,15.9940,10.7796,15.9915,10.7814,15.9915,4530.4134,181.2165,15.5919,15.5890,5.6873,15.5862,5.7010,15.5833,5.7147,15.5833,1310.5467,26.2109,10.8227,499.0053,7.2151,0.0000,419.7076,918.7129,-187275.2000,-250576.7607,-246020.0235
2723.0000,15.7046,27.9268,0.0000,216668.8000,-216668.8000,5.6175,0.0000,0.0000,0.0000,48148.6222,4.5000,1.0000,48148.6222,0.0000,0.0000,264817.4222,0.0000,-264817.4222,21.3275,14.0302,34736.7000,0.0000,34736.7000,0.9006,9388.2973,3.7000,1.0000,0.0000,0.0000,0.0000,9388.2973,0.0000,0.0000,0.0000,25348.4027,25348.4027,20.7739,32.8147,0.0000,45707.8000,-45707.8000,1.1851,0.0000,0.0000,0.0000,9328.1224,4.9000,1.0000,9328.1224,0.0000,0.0000,55035.9224,0.0000,-55035.9224,21.9425,14.6452,1990.5000,0.0000,1990.5000,0.0516,537.9730,3.7000,1.0000,0.0000,0.0000,0.0000,537.9730,0.0000,0.0000,0.0000,1452.5270,1452.5270,21.8910,33.9319,0.0000,6181.5000,-6181.5000,0.1603,0.0000,0.0000,0.0000,1261.5306,4.9000,1.0000,1261.5306,0.0000,0.0000,7443.0306,0.0000,-7443.0306,22.0491,14.7518,8688.9000,0.0000,8688.9000,0.2253,2348.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2348.3514,0.0000,0.0000,0.0000,6340.5486,6340.5486,21.8641,17.2950,19.5795,-14.3458,-215186.9632,12.2105,1453.1798,14.5318,12.2105,0.0000,66.1869,17.2839,16.2214,16.7526,-6.2549,-50039.3185,12.2105,3032.5991,30.3260,12.2105,0.0000,232.7296,16.2137,15.7145,15.9641,-3.3583,-23508.1331,12.2105,3574.1075,35.7411,12.2105,0.0000,303.8473,20.7893,20.7841,27.6610,20.7790,27.6648,20.7739,27.6686,20.7739,5612.5030,224.5001,21.9117,21.9048,36.1761,21.8979,36.1618,21.8910,36.1474,21.8910,5612.5030,224.5001,21.9145,21.8976,40.2733,21.8808,40.2075,21.8641,40.1415,21.8641,1621.3523,32.4270,17.2950,17.2913,17.8988,17.2876,17.8994,17.2839,17.8998,17.2839,5612.5030,224.5001,16.2214,16.2188,12.5333,16.2163,12.5334,16.2137,12.5333,16.2137,5612.5030,224.5001,15.7145,15.7112,6.9395,15.7079,6.9468,15.7046,6.9541,15.7046,1621.3523,32.4270,12.2105,697.2763,8.1404,0.0000,602.7638,1300.0401,-223142.0000,-294154.8969,-288734.4147
2724.0000,15.8049,28.0271,0.0000,231375.3000,-231375.3000,5.9988,0.0000,0.0000,0.0000,51416.7333,4.5000,1.0000,51416.7333,0.0000,0.0000,282792.0333,0.0000,-282792.0333,21.6560,14.3587,30101.7000,0.0000,30101.7000,0.7804,8135.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8135.5946,0.0000,0.0000,0.0000,21966.1054,21966.1054,21.1835,33.2243,0.0000,43300.8000,-43300.8000,1.1227,0.0000,0.0000,0.0000,8836.8980,4.9000,1.0000,8836.8980,0.0000,0.0000,52137.6980,0.0000,-52137.6980,22.2622,14.9649,2362.6000,0.0000,2362.6000,0.0613,638.5405,3.7000,1.0000,0.0000,0.0000,0.0000,638.5405,0.0000,0.0000,0.0000,1724.0595,1724.0595,22.2054,34.2463,0.0000,7490.1000,-7490.1000,0.1942,0.0000,0.0000,0.0000,1528.5918,4.9000,1.0000,1528.5918,0.0000,0.0000,9018.6918,0.0000,-9018.6918,22.3920,15.0947,7579.2000,0.0000,7579.2000,0.1965,2048.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2048.4324,0.0000,0.0000,0.0000,5530.7676,5530.7676,22.2259,17.4922,19.8590,-15.2525,-228786.9821,12.5308,1475.9933,14.7599,12.5308,0.0000,71.5329,17.4815,16.3756,16.9286,-6.6812,-53449.9429,12.5308,3091.0233,30.9102,12.5308,0.0000,251.5276,16.3680,15.8150,16.0915,-3.8179,-26725.3344,12.5308,3649.5779,36.4958,12.5308,0.0000,328.3895,21.2015,21.1955,31.1668,21.1895,31.1590,21.1835,31.1512,21.1835,5876.7772,235.0711,22.2265,22.2195,38.0210,22.2125,38.0032,22.2054,37.9853,22.2054,5876.7772,235.0711,22.2776,22.2603,42.8268,22.2431,42.7533,22.2259,42.6796,22.2259,1697.2048,33.9441,17.4922,17.4886,18.8035,17.4851,18.8048,17.4815,18.8060,17.4815,5876.7772,235.0711,16.3756,16.3731,13.4576,16.3705,13.4572,16.3680,13.4567,16.3680,5876.7772,235.0711,15.8150,15.8116,7.7825,15.8082,7.7892,15.8049,7.7958,15.8049,1697.2048,33.9441,12.5308,749.2159,8.3539,0.0000,651.4500,1400.6659,-242122.7000,-314727.4907,-308962.2594
2725.0000,15.9619,28.1842,0.0000,248123.1000,-248123.1000,6.4331,0.0000,0.0000,0.0000,55138.4667,4.5000,1.0000,55138.4667,0.0000,0.0000,303261.5667,0.0000,-303261.5667,21.5828,14.2855,34735.5000,0.0000,34735.5000,0.9006,9387.9730,3.7000,1.0000,0.0000,0.0000,0.0000,9387.9730,0.0000,0.0000,0.0000,25347.5270,25347.5270,21.0998,33.1406,0.0000,58257.9000,-58257.9000,1.5104,0.0000,0.0000,0.0000,11889.3673,4.9000,1.0000,11889.3673,0.0000,0.0000,70147.2673,0.0000,-70147.2673,22.4000,15.1027,2262.9000,0.0000,2262.9000,0.0587,611.5946,3.7000,1.0000,0.0000,0.0000,0.0000,611.5946,0.0000,0.0000,0.0000,1651.3054,1651.3054,22.3511,34.3919,0.0000,9558.5000,-9558.5000,0.2478,0.0000,0.0000,0.0000,1950.7143,4.9000,1.0000,1950.7143,0.0000,0.0000,11509.2143,0.0000,-11509.2143,22.5644,15.2671,6747.0000,0.0000,6747.0000,0.1749,1823.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1823.5135,0.0000,0.0000,0.0000,4923.4865,4923.4865,22.4294,17.8771,20.1533,-16.3739,-245608.3965,13.9882,1629.9492,16.2995,13.9882,0.0000,99.5077,17.8655,16.6192,17.2423,-8.4053,-67242.1436,13.9882,3409.0462,34.0905,13.9882,0.0000,349.8939,16.6111,15.9735,16.2923,-4.9145,-34401.3746,13.9882,4092.4542,40.9245,13.9882,0.0000,456.8147,21.1130,21.1086,29.2379,21.1042,29.2455,21.0998,29.2530,21.0998,7147.2354,285.8894,22.3694,22.3633,38.0871,22.3572,38.0780,22.3511,38.0688,22.3511,7147.2354,285.8894,22.4732,22.4586,43.2751,22.4440,43.2336,22.4294,43.1916,22.4294,2061.6017,41.2320,17.8771,17.8733,21.7094,17.8694,21.7064,17.8655,21.7034,17.8655,7147.2354,285.8894,16.6192,16.6165,15.2806,16.6138,15.2783,16.6111,15.2760,16.6111,7147.2354,285.8894,15.9735,15.9696,9.2874,15.9658,9.2882,15.9619,9.2889,15.9619,2061.6017,41.2320,13.9882,1016.9124,9.3255,0.0000,906.2163,1923.1287,-272194.1000,-352995.7294,-347251.9148
2726.0000,16.1253,28.3475,0.0000,265230.5000,-265230.5000,6.8766,0.0000,0.0000,0.0000,58940.1111,4.5000,1.0000,58940.1111,0.0000,0.0000,324170.6111,0.0000,-324170.6111,21.7500,14.4527,33052.2000,0.0000,33052.2000,0.8569,8933.0270,3.7000,1.0000,0.0000,0.0000,0.0000,8933.0270,0.0000,0.0000,0.0000,24119.1730,24119.1730,21.3173,33.3581,0.0000,66996.6000,-66996.6000,1.7370,0.0000,0.0000,0.0000,13672.7755,4.9000,1.0000,13672.7755,0.0000,0.0000,80669.3755,0.0000,-80669.3755,22.7170,15.4197,1509.7000,0.0000,1509.7000,0.0391,408.0270,3.7000,1.0000,0.0000,0.0000,0.0000,408.0270,0.0000,0.0000,0.0000,1101.6730,1101.6730,22.6792,34.7200,0.0000,11514.8000,-11514.8000,0.2985,0.0000,0.0000,0.0000,2349.9592,4.9000,1.0000,2349.9592,0.0000,0.0000,13864.7592,0.0000,-13864.7592,22.9197,15.6225,5914.8000,0.0000,5914.8000,0.1534,1598.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1598.5946,0.0000,0.0000,0.0000,4316.2054,4316.2054,22.7985,18.1737,20.4861,-17.7694,-266541.6775,14.9424,1720.0830,17.2008,14.9424,0.0000,121.2900,18.1623,16.8518,17.5071,-9.4409,-75527.2893,14.9424,3639.8903,36.3989,14.9424,0.0000,426.4861,16.8436,16.1374,16.4905,-5.8146,-40701.9374,14.9424,4418.9952,44.1900,14.9424,0.0000,556.8121,21.3315,21.3268,30.8965,21.3220,30.8974,21.3173,30.8982,21.3173,8038.5306,321.5412,22.6979,22.6916,40.2197,22.6854,40.2070,22.6792,40.1943,22.6792,8038.5306,321.5412,22.8449,22.8294,46.1065,22.8139,46.0490,22.7985,45.9914,22.7985,2317.0269,46.3405,18.1737,18.1699,23.4841,18.1661,23.4820,18.1623,23.4798,18.1623,8038.5306,321.5412,16.8518,16.8491,16.8419,16.8464,16.8391,16.8436,16.8362,16.8436,8038.5306,321.5412,16.1374,16.1334,10.7089,16.1293,10.7078,16.1253,10.7068,16.1253,2317.0269,46.3405,14.9424,1221.5626,9.9616,0.0000,1104.5882,2326.1509,-303265.2000,-389167.6945,-382770.9042
2727.0000,16.2990,28.5213,0.0000,279151.5000,-279151.5000,7.2375,0.0000,0.0000,0.0000,62033.6667,4.5000,1.0000,62033.6667,0.0000,0.0000,341185.1667,0.0000,-341185.1667,21.8718,14.5745,31365.4000,0.0000,31365.4000,0.8132,8477.1351,3.7000,1.0000,0.0000,0.0000,0.0000,8477.1351,0.0000,0.0000,0.0000,22888.2649,22888.2649,21.4844,33.5252,0.0000,76072.9000,-76072.9000,1.9723,0.0000,0.0000,0.0000,15525.0816,4.9000,1.0000,15525.0816,0.0000,0.0000,91597.9816,0.0000,-91597.9816,22.9805,15.6832,1453.5000,0.0000,1453.5000,0.0377,392.8378,3.7000,1.0000,0.0000,0.0000,0.0000,392.8378,0.0000,0.0000,0.0000,1060.6622,1060.6622,22.9453,34.9861,0.0000,13365.8000,-13365.8000,0.3465,0.0000,0.0000,0.0000,2727.7143,4.9000,1.0000,2727.7143,0.0000,0.0000,16093.5143,0.0000,-16093.5143,23.2081,15.9108,6747.0000,0.0000,6747.0000,0.1749,1823.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1823.5135,0.0000,0.0000,0.0000,4923.4865,4923.4865,23.0842,18.4819,20.7830,-18.7847,-281771.2413,15.8733,1807.6303,18.0763,15.8733,0.0000,145.4015,18.4704,17.0890,17.7797,-10.5714,-84571.5253,15.8733,3878.5652,38.7857,15.8733,0.0000,511.2680,17.0807,16.3118,16.6962,-6.7244,-47070.5352,15.8733,4857.6007,48.5760,15.8733,0.0000,667.5017,21.4980,21.4935,31.7968,21.4889,31.7986,21.4844,31.8004,21.4844,8952.9790,358.1192,22.9632,22.9572,41.5427,22.9512,41.5318,22.9453,41.5209,22.9453,8952.9790,358.1192,23.1277,23.1132,47.6481,23.0987,47.6016,23.0842,47.5549,23.0842,2578.9254,51.5785,18.4819,18.4780,25.3788,18.4742,25.3757,18.4704,25.3725,18.4704,8952.9790,358.1192,17.0890,17.0862,18.3801,17.0834,18.3766,17.0807,18.3730,17.0807,8952.9790,358.1192,16.3118,16.3076,12.1601,16.3033,12.1569,16.2990,12.1538,16.2990,2578.9254,51.5785,15.8733,1445.0997,10.5822,0.0000,1324.1712,2769.2709,-329024.3000,-420004.2491,-413413.3019
2728.0000,16.4344,28.6566,0.0000,282241.8000,-282241.8000,7.3176,0.0000,0.0000,0.0000,62720.4000,4.5000,1.0000,62720.4000,0.0000,0.0000,344962.2000,0.0000,-344962.2000,21.9757,14.6784,26735.1000,0.0000,26735.1000,0.6932,7225.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7225.7027,0.0000,0.0000,0.0000,19509.3973,19509.3973,21.6486,33.6894,0.0000,81012.5000,-81012.5000,2.1004,0.0000,0.0000,0.0000,16533.1633,4.9000,1.0000,16533.1633,0.0000,0.0000,97545.6633,0.0000,-97545.6633,23.2155,15.9182,1872.3000,0.0000,1872.3000,0.0485,506.0270,3.7000,1.0000,0.0000,0.0000,0.0000,506.0270,0.0000,0.0000,0.0000,1366.2730,1366.2730,23.1757,35.2165,0.0000,15301.7000,-15301.7000,0.3967,0.0000,0.0000,0.0000,3122.7959,4.9000,1.0000,3122.7959,0.0000,0.0000,18424.4959,0.0000,-18424.4959,23.4716,16.1743,7856.6000,0.0000,7856.6000,0.2037,2123.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2123.4054,0.0000,0.0000,0.0000,5733.1946,5733.1946,23.3362,18.6856,21.0109,-19.3011,-289516.6083,16.1402,1822.9325,18.2293,16.1402,0.0000,152.8611,18.6744,17.2618,17.9681,-10.9920,-87936.2466,16.1402,3947.4815,39.4748,16.1402,0.0000,537.4980,17.2535,16.4470,16.8502,-7.1718,-50202.2758,16.1402,5027.6031,50.2760,16.1402,0.0000,701.7470,21.6623,21.6577,32.6633,21.6531,32.6634,21.6486,32.6634,21.6486,9223.2885,368.9315,23.1936,23.1876,42.5413,23.1816,42.5295,23.1757,42.5177,23.1757,9223.2885,368.9315,23.3795,23.3651,48.8840,23.3507,48.8362,23.3362,48.7883,23.3362,2656.3135,53.1263,18.6856,18.6819,26.1968,18.6781,26.1941,18.6744,26.1913,18.6744,9223.2885,368.9315,17.2618,17.2590,19.2234,17.2562,19.2198,17.2535,19.2163,17.2535,9223.2885,368.9315,16.4470,16.4428,13.0533,16.4386,13.0512,16.4344,13.0490,16.4344,2656.3135,53.1263,16.1402,1513.7119,10.7602,0.0000,1392.1061,2905.8180,-342092.0000,-434323.4943,-427655.1308
