Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2729.0000,16.5055,28.7277,0.0000,290933.5000,-290933.5000,7.5430,0.0000,0.0000,0.0000,64651.8889,4.5000,1.0000,64651.8889,0.0000,0.0000,355585.3889,0.0000,-355585.3889,22.3545,15.0572,17467.8000,0.0000,17467.8000,0.4529,4721.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4721.0270,0.0000,0.0000,0.0000,12746.7730,12746.7730,22.1280,34.1688,0.0000,69738.5000,-69738.5000,1.8081,0.0000,0.0000,0.0000,14232.3469,4.9000,1.0000,14232.3469,0.0000,0.0000,83970.8469,0.0000,-83970.8469,23.5092,16.2119,1201.7000,0.0000,1201.7000,0.0312,324.7838,3.7000,1.0000,0.0000,0.0000,0.0000,324.7838,0.0000,0.0000,0.0000,876.9162,876.9162,23.4755,35.5163,0.0000,15599.7000,-15599.7000,0.4045,0.0000,0.0000,0.0000,3183.6122,4.9000,1.0000,3183.6122,0.0000,0.0000,18783.3122,0.0000,-18783.3122,23.7845,16.4872,10353.3000,0.0000,10353.3000,0.2684,2798.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2798.1892,0.0000,0.0000,0.0000,7555.1108,7555.1108,23.6141,18.7722,21.1931,-19.6239,-294358.4176,15.7620,1768.5544,17.6855,15.7620,0.0000,142.3646,18.7612,17.3435,18.0523,-10.7734,-86186.8439,15.7620,3815.5426,38.1554,15.7620,0.0000,500.5896,17.3353,16.5175,16.9264,-7.1024,-49717.0739,15.7620,4789.4537,47.8945,15.7620,0.0000,653.5602,22.1448,22.1392,36.6633,22.1336,36.6522,22.1280,36.6411,22.1280,8841.3482,353.6539,23.4948,23.4884,44.2960,23.4819,44.2790,23.4755,44.2619,23.4755,8841.3482,353.6539,23.6602,23.6448,50.5477,23.6294,50.4872,23.6141,50.4268,23.6141,2546.9625,50.9392,18.7722,18.7685,25.9835,18.7648,25.9811,18.7612,25.9787,18.7612,8841.3482,353.6539,17.3435,17.3408,19.2243,17.3380,19.2210,17.3353,19.2178,17.3353,8841.3482,353.6539,16.5175,16.5135,13.1860,16.5095,13.1867,16.5055,13.1872,16.5055,2546.9625,50.9392,15.7620,1417.0975,10.5080,0.0000,1296.5145,2713.6120,-347248.9000,-437160.7481,-430262.3355
2730.0000,16.2329,28.4551,0.0000,197876.7000,-197876.7000,5.1303,0.0000,0.0000,0.0000,43972.6000,4.5000,1.0000,43972.6000,0.0000,0.0000,241849.3000,0.0000,-241849.3000,22.2695,14.9722,14389.5000,0.0000,14389.5000,0.3731,3889.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3889.0541,0.0000,0.0000,0.0000,10500.4459,10500.4459,21.9870,34.0278,0.0000,27164.0000,-27164.0000,0.7043,0.0000,0.0000,0.0000,5543.6735,4.9000,1.0000,5543.6735,0.0000,0.0000,32707.6735,0.0000,-32707.6735,22.8034,15.5061,1001.0000,0.0000,1001.0000,0.0260,270.5405,3.7000,1.0000,0.0000,0.0000,0.0000,270.5405,0.0000,0.0000,0.0000,730.4595,730.4595,22.7667,34.8075,0.0000,14503.9000,-14503.9000,0.3760,0.0000,0.0000,0.0000,2959.9796,4.9000,1.0000,2959.9796,0.0000,0.0000,17463.8796,0.0000,-17463.8796,23.2026,15.9053,12156.4000,0.0000,12156.4000,0.3152,3285.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3285.5135,0.0000,0.0000,0.0000,8870.8865,8870.8865,22.9472,18.0368,20.4920,-13.1155,-196731.9660,10.3873,1195.4661,11.9547,10.3873,0.0000,40.7446,18.0297,16.9142,17.4719,-5.5863,-44690.0962,10.3873,2509.2509,25.0925,10.3873,0.0000,143.2682,16.9076,16.2376,16.5726,-3.8350,-26844.8042,10.3873,2968.9888,29.6899,10.3873,0.0000,187.0483,22.0074,22.0006,34.0179,21.9938,33.9959,21.9870,33.9738,21.9870,4212.2885,168.4915,22.7852,22.7790,35.9679,22.7728,35.9539,22.7667,35.9398,22.7667,4212.2885,168.4915,22.9811,22.9699,40.6400,22.9586,40.6303,22.9472,40.6200,22.9472,1219.0961,24.3819,18.0368,18.0344,17.8782,18.0320,17.8882,18.0297,17.8981,18.0297,4212.2885,168.4915,16.9142,16.9120,14.3320,16.9098,14.3339,16.9076,14.3359,16.9076,4212.2885,168.4915,16.2376,16.2361,9.2280,16.2345,9.2580,16.2329,9.2876,16.2329,1219.0961,24.3819,10.3873,445.3411,6.9248,0.0000,371.0611,816.4023,-211997.7000,-271919.0612,-268266.8664
2731.0000,16.0968,28.3191,0.0000,189682.1000,-189682.1000,4.9179,0.0000,0.0000,0.0000,42151.5778,4.5000,1.0000,42151.5778,0.0000,0.0000,231833.6778,0.0000,-231833.6778,22.4583,15.1610,14392.9000,0.0000,14392.9000,0.3732,3889.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3889.9730,0.0000,0.0000,0.0000,10502.9270,10502.9270,22.1451,34.1859,0.0000,14730.3000,-14730.3000,0.3819,0.0000,0.0000,0.0000,3006.1837,4.9000,1.0000,3006.1837,0.0000,0.0000,17736.4837,0.0000,-17736.4837,22.6318,15.3345,775.6000,0.0000,775.6000,0.0201,209.6216,3.7000,1.0000,0.0000,0.0000,0.0000,209.6216,0.0000,0.0000,0.0000,565.9784,565.9784,22.5936,34.6344,0.0000,11772.8000,-11772.8000,0.3052,0.0000,0.0000,0.0000,2402.6122,4.9000,1.0000,2402.6122,0.0000,0.0000,14175.4122,0.0000,-14175.4122,22.9826,15.6853,11601.6000,0.0000,11601.6000,0.3008,3135.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3135.5676,0.0000,0.0000,0.0000,8466.0324,8466.0324,22.7047,17.7207,20.2127,-12.1090,-181634.3166,9.4486,1098.5838,10.9858,9.4486,0.0000,30.6668,17.7121,16.7054,17.2088,-4.5859,-36686.9405,9.4486,2305.6740,23.0567,9.4486,0.0000,107.8323,16.6981,16.1038,16.4010,-3.0941,-21658.4593,9.4486,2718.7971,27.1880,9.4486,0.0000,140.7838,22.1701,22.1618,35.0736,22.1534,35.0385,22.1451,35.0035,22.1451,3561.7405,142.4696,22.6163,22.6087,34.5440,22.6012,34.5159,22.5936,34.4879,22.5936,3561.7405,142.4696,22.7503,22.7350,38.0250,22.7198,37.9600,22.7047,37.8958,22.7047,1031.9565,20.6391,17.7207,17.7178,15.3266,17.7150,15.3292,17.7121,15.3317,17.7121,3561.7405,142.4696,16.7054,16.7030,12.4996,16.7006,12.4981,16.6981,12.4966,16.6981,3561.7405,142.4696,16.1038,16.1015,7.7746,16.0992,7.7898,16.0968,7.8050,16.0968,1031.9565,20.6391,9.4486,342.6096,6.2991,0.0000,279.2829,621.8925,-189415.1000,-244210.6359,-239979.7164
2732.0000,15.9221,28.1444,0.0000,128858.5000,-128858.5000,3.3409,0.0000,0.0000,0.0000,28635.2222,4.5000,1.0000,28635.2222,0.0000,0.0000,157493.7222,0.0000,-157493.7222,22.0912,14.7939,14397.3000,0.0000,14397.3000,0.3733,3891.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3891.1622,0.0000,0.0000,0.0000,10506.1378,10506.1378,21.6551,33.6959,0.0000,5391.9000,-5391.9000,0.1398,0.0000,0.0000,0.0000,1100.3878,4.9000,1.0000,1100.3878,0.0000,0.0000,6492.2878,0.0000,-6492.2878,21.9094,14.6121,846.1000,0.0000,846.1000,0.0219,228.6757,3.7000,1.0000,0.0000,0.0000,0.0000,228.6757,0.0000,0.0000,0.0000,617.4243,617.4243,21.8647,33.9055,0.0000,10073.2000,-10073.2000,0.2612,0.0000,0.0000,0.0000,2055.7551,4.9000,1.0000,2055.7551,0.0000,0.0000,12128.9551,0.0000,-12128.9551,22.3398,15.0425,10630.7000,0.0000,10630.7000,0.2756,2873.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2873.1622,0.0000,0.0000,0.0000,7757.5378,7757.5378,22.0055,17.2137,19.6096,-8.1556,-122333.4254,6.6190,786.8587,7.8686,6.6190,0.0000,10.5427,17.2074,16.4536,16.8305,-2.4055,-19243.9938,6.6190,1638.9497,16.3895,6.6190,0.0000,37.0707,16.4457,15.9268,16.1862,-1.8922,-13245.4762,6.6190,1920.6410,19.2064,6.6190,0.0000,48.3988,21.6797,21.6714,29.5168,21.6632,29.4865,21.6551,29.4562,21.6551,1900.4357,76.0174,21.8852,21.8783,27.4586,21.8715,27.4395,21.8647,27.4204,21.8647,1900.4357,76.0174,22.0359,22.0258,29.6722,22.0157,29.6734,22.0055,29.6737,22.0055,553.0158,11.0603,17.2137,17.2116,10.9212,17.2095,10.9308,17.2074,10.9403,17.2074,1900.4357,76.0174,16.4536,16.4509,10.3227,16.4483,10.3191,16.4457,10.3154,16.4457,1900.4357,76.0174,15.9268,15.9253,5.8899,15.9237,5.9134,15.9221,5.9366,15.9221,553.0158,11.0603,6.6190,128.1730,4.4127,0.0000,96.0122,224.1852,-118449.5000,-157233.8651,-154822.8954
2733.0000,15.8160,28.0383,0.0000,119899.9000,-119899.9000,3.1086,0.0000,0.0000,0.0000,26644.4222,4.5000,1.0000,26644.4222,0.0000,0.0000,146544.3222,0.0000,-146544.3222,22.2569,14.9597,12194.4000,0.0000,12194.4000,0.3162,3295.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3295.7838,0.0000,0.0000,0.0000,8898.6162,8898.6162,21.8294,33.8702,0.0000,1536.1000,-1536.1000,0.0398,0.0000,0.0000,0.0000,313.4898,4.9000,1.0000,313.4898,0.0000,0.0000,1849.5898,0.0000,-1849.5898,21.9107,14.6134,512.2000,0.0000,512.2000,0.0133,138.4324,3.7000,1.0000,0.0000,0.0000,0.0000,138.4324,0.0000,0.0000,0.0000,373.7676,373.7676,21.8629,33.9037,0.0000,8849.2000,-8849.2000,0.2294,0.0000,0.0000,0.0000,1805.9592,4.9000,1.0000,1805.9592,0.0000,0.0000,10655.1592,0.0000,-10655.1592,22.3312,15.0339,8688.9000,0.0000,8688.9000,0.2253,2348.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2348.3514,0.0000,0.0000,0.0000,6340.5486,6340.5486,21.9845,16.7622,19.3734,-7.9211,-118816.9054,5.8989,707.4137,7.0741,5.8989,0.0000,7.4624,16.7584,16.3231,16.5408,-1.2380,-9903.6426,5.8989,1477.1497,14.7715,5.8989,0.0000,26.2398,16.3140,15.8225,16.0682,-1.5972,-11180.6935,5.8989,1719.6093,17.1961,5.8989,0.0000,34.2582,21.8658,21.8537,31.6227,21.8415,31.5547,21.8294,31.4870,21.8294,1552.0552,62.0822,21.8943,21.8838,28.6146,21.8733,28.5592,21.8629,28.5041,21.8629,1552.0552,62.0822,22.0525,22.0295,31.1531,22.0069,30.9923,21.9845,30.8352,21.9845,452.3066,9.0461,16.7622,16.7610,7.4847,16.7597,7.5006,16.7584,7.5165,16.7584,1552.0552,62.0822,16.3231,16.3201,9.5157,16.3170,9.5080,16.3140,9.5003,16.3140,1552.0552,62.0822,15.8225,15.8204,5.0503,15.8182,5.0639,15.8160,5.0775,15.8160,452.3066,9.0461,5.8989,93.3160,3.9326,0.0000,67.9604,161.2765,-108889.7000,-143436.1388,-139901.2415
2734.0000,15.7263,27.9485,0.0000,93288.2000,-93288.2000,2.4187,0.0000,0.0000,0.0000,20730.7111,4.5000,1.0000,20730.7111,0.0000,0.0000,114018.9111,0.0000,-114018.9111,21.8709,14.5736,11911.9000,0.0000,11911.9000,0.3088,3219.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3219.4324,0.0000,0.0000,0.0000,8692.4676,8692.4676,21.3720,33.4128,0.0000,3713.2000,-3713.2000,0.0963,0.0000,0.0000,0.0000,757.7959,4.9000,1.0000,757.7959,0.0000,0.0000,4470.9959,0.0000,-4470.9959,21.6129,14.3156,387.7000,0.0000,387.7000,0.0101,104.7838,3.7000,1.0000,0.0000,0.0000,0.0000,104.7838,0.0000,0.0000,0.0000,282.9162,282.9162,21.5662,33.6070,0.0000,6826.8000,-6826.8000,0.1770,0.0000,0.0000,0.0000,1393.2245,4.9000,1.0000,1393.2245,0.0000,0.0000,8220.0245,0.0000,-8220.0245,22.0091,14.7119,7579.2000,0.0000,7579.2000,0.1965,2048.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2048.4324,0.0000,0.0000,0.0000,5530.7676,5530.7676,21.6551,16.4637,19.0594,-6.4222,-96332.3131,4.8110,583.7295,5.8373,4.8110,0.0000,4.0483,16.4596,16.2063,16.3329,-0.5875,-4699.7676,4.8110,1214.5226,12.1452,4.8110,0.0000,14.2348,16.1959,15.7333,15.9646,-1.2263,-8583.9139,4.8110,1408.1856,14.0819,4.8110,0.0000,18.5847,21.4025,21.3923,26.7405,21.3821,26.6996,21.3720,26.6587,21.3720,1085.6308,43.4252,21.5977,21.5872,26.0891,21.5767,26.0392,21.5662,25.9895,21.5662,1085.6308,43.4252,21.7111,21.6924,27.5669,21.6738,27.4780,21.6551,27.3885,21.6551,317.2382,6.3448,16.4637,16.4623,5.7205,16.4609,5.7331,16.4596,5.7456,16.4596,1085.6308,43.4252,16.2063,16.2028,8.7683,16.1993,8.7572,16.1959,8.7462,16.1959,1085.6308,43.4252,15.7333,15.7310,4.3649,15.7287,4.3764,15.7263,4.3878,15.7263,317.2382,6.3448,4.8110,53.2638,3.2073,0.0000,36.8679,90.1317,-83949.4000,-112203.7802,-109615.9946
2735.0000,15.6370,27.8592,0.0000,77348.2000,-77348.2000,2.0054,0.0000,0.0000,0.0000,17188.4889,4.5000,1.0000,17188.4889,0.0000,0.0000,94536.6889,0.0000,-94536.6889,21.8374,14.5401,11895.5000,0.0000,11895.5000,0.3084,3215.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3215.0000,0.0000,0.0000,0.0000,8680.5000,8680.5000,21.2278,33.2686,0.0000,3348.4000,-3348.4000,0.0868,0.0000,0.0000,0.0000,683.3469,4.9000,1.0000,683.3469,0.0000,0.0000,4031.7469,0.0000,-4031.7469,21.4922,14.1949,392.0000,0.0000,392.0000,0.0102,105.9459,3.7000,1.0000,0.0000,0.0000,0.0000,105.9459,0.0000,0.0000,0.0000,286.0541,286.0541,21.4336,33.4744,0.0000,4411.3000,-4411.3000,0.1144,0.0000,0.0000,0.0000,900.2653,4.9000,1.0000,900.2653,0.0000,0.0000,5311.5653,0.0000,-5311.5653,21.7820,14.4847,4250.4000,0.0000,4250.4000,0.1102,1148.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1148.7568,0.0000,0.0000,0.0000,3101.6432,3101.6432,21.5006,16.1023,18.8015,-5.4871,-82306.0762,3.9530,484.2791,4.8428,3.9530,0.0000,2.2457,16.1022,16.1729,16.1375,0.1346,1076.7793,3.9530,1005.5829,10.0558,3.9530,0.0000,7.8966,16.1589,15.6432,15.9011,-1.1234,-7864.0066,3.9530,1159.9498,11.5995,3.9530,0.0000,10.3096,21.2681,21.2546,25.8976,21.2412,25.8245,21.2278,25.7519,21.2278,770.3064,30.8123,21.4734,21.4601,25.5037,21.4468,25.4291,21.4336,25.3551,21.4336,770.3064,30.8123,21.5786,21.5522,26.8367,21.5262,26.6588,21.5006,26.4849,21.5006,225.7129,4.5143,16.1023,16.1023,3.2402,16.1023,3.2649,16.1022,3.2894,16.1022,770.3064,30.8123,16.1729,16.1682,8.8170,16.1636,8.7952,16.1589,8.7735,16.1589,770.3064,30.8123,15.6432,15.6411,3.6545,15.6391,3.6692,15.6370,3.6837,15.6370,225.7129,4.5143,3.9530,31.0706,2.6354,0.0000,20.4519,51.5225,-68570.0000,-91811.8038,-89093.3035
2736.0000,15.5457,27.7679,0.0000,58163.6000,-58163.6000,1.5080,0.0000,0.0000,0.0000,12925.2444,4.5000,1.0000,12925.2444,0.0000,0.0000,71088.8444,0.0000,-71088.8444,21.4067,14.1094,11889.0000,0.0000,11889.0000,0.3082,3213.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3213.2432,0.0000,0.0000,0.0000,8675.7568,8675.7568,20.6596,32.7004,0.0000,6305.2000,-6305.2000,0.1635,0.0000,0.0000,0.0000,1286.7755,4.9000,1.0000,1286.7755,0.0000,0.0000,7591.9755,0.0000,-7591.9755,21.2855,13.9882,387.6000,0.0000,387.6000,0.0100,104.7568,3.7000,1.0000,0.0000,0.0000,0.0000,104.7568,0.0000,0.0000,0.0000,282.8432,282.8432,21.2170,33.2578,0.0000,2776.9000,-2776.9000,0.0720,0.0000,0.0000,0.0000,566.7143,4.9000,1.0000,566.7143,0.0000,0.0000,3343.6143,0.0000,-3343.6143,21.4927,14.1954,1337.6000,0.0000,1337.6000,0.0347,361.5135,3.7000,1.0000,0.0000,0.0000,0.0000,361.5135,0.0000,0.0000,0.0000,976.0865,976.0865,21.3221,15.7747,18.5484,-4.4856,-67284.2881,3.1447,388.9251,3.8893,3.1447,0.0000,1.1305,15.7782,16.1809,15.9796,0.6106,4885.1987,3.1447,804.9179,8.0492,3.1447,0.0000,3.9753,16.1621,15.5502,15.8561,-1.0602,-7421.5757,3.1447,924.3793,9.2438,3.1447,0.0000,5.1901,20.6914,20.6808,20.5770,20.6702,20.5381,20.6596,20.4993,20.6596,517.3722,20.6949,21.2622,21.2471,23.9152,21.2320,23.8291,21.2170,23.7436,21.2170,517.3722,20.6949,21.4122,21.3818,25.5143,21.3518,25.3048,21.3221,25.0992,21.3221,152.1097,3.0422,15.7747,15.7759,1.1895,15.7771,1.2229,15.7782,1.2561,15.7782,517.3722,20.6949,16.1809,16.1746,9.1446,16.1683,9.1086,16.1621,9.0729,16.1621,517.3722,20.6949,15.5502,15.5487,2.9196,15.5472,2.9401,15.5457,2.9600,15.5457,152.1097,3.0422,3.1447,16.6122,2.0964,0.0000,10.2959,26.9081,-53631.5000,-72089.7478,-69820.6652
2737.0000,15.5073,27.7295,0.0000,55499.2000,-55499.2000,1.4389,0.0000,0.0000,0.0000,12333.1556,4.5000,1.0000,12333.1556,0.0000,0.0000,67832.3556,0.0000,-67832.3556,21.2227,13.9254,11879.3000,0.0000,11879.3000,0.3080,3210.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3210.6216,0.0000,0.0000,0.0000,8668.6784,8668.6784,20.4548,32.4956,0.0000,8455.2000,-8455.2000,0.2192,0.0000,0.0000,0.0000,1725.5510,4.9000,1.0000,1725.5510,0.0000,0.0000,10180.7510,0.0000,-10180.7510,21.3126,14.0153,385.2000,0.0000,385.2000,0.0100,104.1081,3.7000,1.0000,0.0000,0.0000,0.0000,104.1081,0.0000,0.0000,0.0000,281.0919,281.0919,21.2365,33.2773,0.0000,2122.2000,-2122.2000,0.0550,0.0000,0.0000,0.0000,433.1020,4.9000,1.0000,433.1020,0.0000,0.0000,2555.3020,0.0000,-2555.3020,21.4518,14.1545,781.5000,0.0000,781.5000,0.0203,211.2162,3.7000,1.0000,0.0000,0.0000,0.0000,211.2162,0.0000,0.0000,0.0000,570.2838,570.2838,21.2964,15.5616,18.4290,-4.5375,-68062.5561,3.0771,382.2848,3.8228,3.0771,0.0000,1.0592,15.5649,16.1540,15.8595,0.8739,6991.0362,3.0771,791.3500,7.9135,3.0771,0.0000,3.7245,16.1356,15.5165,15.8260,-1.0496,-7347.3870,3.0771,905.5907,9.0559,3.0771,0.0000,4.8627,20.4923,20.4797,19.6568,20.4672,19.5979,20.4548,19.5394,20.4548,498.2336,19.9293,21.2889,21.2713,24.7706,21.2539,24.6670,21.2365,24.5640,21.2365,498.2336,19.9293,21.4038,21.3674,26.0922,21.3316,25.8299,21.2964,25.5726,21.2964,146.5312,2.9306,15.5616,15.5627,0.2815,15.5638,0.3108,15.5649,0.3400,15.5649,498.2336,19.9293,16.1540,16.1478,9.0158,16.1417,8.9853,16.1356,8.9548,16.1356,498.2336,19.9293,15.5165,15.5134,2.9058,15.5103,2.9052,15.5073,2.9051,15.5073,146.5312,2.9306,3.0771,15.6550,2.0514,0.0000,9.6464,25.3015,-53030.6000,-71048.3546,-68418.9069
2738.0000,15.4685,27.6907,0.0000,48486.8000,-48486.8000,1.2571,0.0000,0.0000,0.0000,10774.8444,4.5000,1.0000,10774.8444,0.0000,0.0000,59261.6444,0.0000,-59261.6444,21.2692,13.9719,11871.6000,0.0000,11871.6000,0.3078,3208.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3208.5405,0.0000,0.0000,0.0000,8663.0595,8663.0595,20.3748,32.4156,0.0000,5299.4000,-5299.4000,0.1374,0.0000,0.0000,0.0000,1081.5102,4.9000,1.0000,1081.5102,0.0000,0.0000,6380.9102,0.0000,-6380.9102,20.9994,13.7021,393.0000,0.0000,393.0000,0.0102,106.2162,3.7000,1.0000,0.0000,0.0000,0.0000,106.2162,0.0000,0.0000,0.0000,286.7838,286.7838,20.9247,32.9655,0.0000,1690.8000,-1690.8000,0.0438,0.0000,0.0000,0.0000,345.0612,4.9000,1.0000,345.0612,0.0000,0.0000,2035.8612,0.0000,-2035.8612,21.1240,13.8267,366.3000,0.0000,366.3000,0.0095,99.0000,3.7000,1.0000,0.0000,0.0000,0.0000,99.0000,0.0000,0.0000,0.0000,267.3000,267.3000,21.0153,15.4770,18.2461,-3.7720,-56580.4126,2.6487,331.3469,3.3135,2.6487,0.0000,0.6756,15.4776,16.1106,15.7941,0.8084,6466.8407,2.6487,682.9407,6.8294,2.6487,0.0000,2.3755,16.0903,15.4781,15.7842,-0.8934,-6254.0002,2.6487,780.8069,7.8081,2.6487,0.0000,3.1015,20.4213,20.4057,19.7563,20.3902,19.6707,20.3748,19.5857,20.3748,384.2808,15.3712,20.9713,20.9557,21.9187,20.9402,21.8419,20.9247,21.7653,20.9247,384.2808,15.3712,21.0978,21.0703,22.8664,21.0428,22.7295,21.0153,22.5903,21.0153,113.2809,2.2656,15.4770,15.4772,0.4920,15.4774,0.5102,15.4776,0.5283,15.4776,384.2808,15.3712,16.1106,16.1038,8.7164,16.0970,8.6814,16.0903,8.6466,16.0903,384.2808,15.3712,15.4781,15.4749,2.7443,15.4717,2.7443,15.4685,2.7442,15.4685,113.2809,2.2656,2.6487,10.3985,1.7658,0.0000,6.1526,16.5511,-42846.1000,-58461.2726,-56367.5721
2739.0000,15.4955,27.7177,0.0000,44199.1000,-44199.1000,1.1459,0.0000,0.0000,0.0000,9822.0222,4.5000,1.0000,9822.0222,0.0000,0.0000,54021.1222,0.0000,-54021.1222,21.2968,13.9995,11849.7000,0.0000,11849.7000,0.3072,3202.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3202.6216,0.0000,0.0000,0.0000,8647.0784,8647.0784,20.3167,31.8747,242.6000,3883.1000,-3640.5000,0.1007,55.1364,4.4000,1.0000,792.4694,4.9000,1.0000,847.6058,0.0000,0.0000,4675.5694,187.4636,-4488.1058,20.7987,13.5014,382.4000,0.0000,382.4000,0.0099,103.3514,3.7000,1.0000,0.0000,0.0000,0.0000,103.3514,0.0000,0.0000,0.0000,279.0486,279.0486,20.7185,32.7593,0.0000,1398.4000,-1398.4000,0.0363,0.0000,0.0000,0.0000,285.3878,4.9000,1.0000,285.3878,0.0000,0.0000,1683.7878,0.0000,-1683.7878,20.8994,13.6021,366.2000,0.0000,366.2000,0.0095,98.9730,3.7000,1.0000,0.0000,0.0000,0.0000,98.9730,0.0000,0.0000,0.0000,267.2270,267.2270,20.4361,15.7083,18.0722,-3.1506,-47259.6667,2.4143,326.3526,3.2635,2.5917,0.1774,0.6329,15.6935,15.9243,15.8089,0.2686,2148.8250,2.4143,622.1225,6.2212,2.4143,0.0000,1.7989,15.9098,15.5173,15.7136,-0.5221,-3654.7201,2.4143,713.6727,7.1367,2.4143,0.0000,2.3486,20.3682,20.3509,19.7834,20.3338,19.6877,20.3167,19.5927,20.3167,327.4105,13.0964,20.7687,20.7519,20.5915,20.7352,20.5041,20.7185,20.4174,20.7185,327.4105,13.0964,20.8707,20.8413,20.9800,20.8122,20.8180,20.7835,20.6591,20.7835,96.6598,1.9332,15.7083,15.7033,3.5505,15.6984,3.5175,15.6935,3.4852,15.6935,327.4105,13.0964,15.9243,15.9195,7.0349,15.9147,7.0214,15.9098,7.0078,15.9098,327.4105,13.0964,15.5173,15.5098,3.4594,15.5025,3.4100,15.4955,3.3634,15.4955,96.6598,1.9332,2.4143,8.0778,1.6095,0.0000,4.7803,12.8581,-36639.7000,-50999.6617,-48765.5619
2740.0000,15.4251,27.6474,0.0000,58383.8000,-58383.8000,1.5137,0.0000,0.0000,0.0000,12974.1778,4.5000,1.0000,12974.1778,0.0000,0.0000,71357.9778,0.0000,-71357.9778,21.6799,14.3826,11870.3000,0.0000,11870.3000,0.3078,3208.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3208.1892,0.0000,0.0000,0.0000,8662.1108,8662.1108,20.8541,31.0657,802.1000,3388.3000,-2586.2000,0.0878,182.2955,4.4000,1.0000,691.4898,4.9000,1.0000,873.7853,0.0000,0.0000,4079.7898,619.8045,-3459.9853,21.1574,13.8601,395.6000,0.0000,395.6000,0.0103,106.9189,3.7000,1.0000,0.0000,0.0000,0.0000,106.9189,0.0000,0.0000,0.0000,288.6811,288.6811,21.0709,33.1118,0.0000,1238.2000,-1238.2000,0.0321,0.0000,0.0000,0.0000,252.6939,4.9000,1.0000,252.6939,0.0000,0.0000,1490.8939,0.0000,-1490.8939,21.2016,13.9043,780.9000,0.0000,780.9000,0.0202,211.0541,3.7000,1.0000,0.0000,0.0000,0.0000,211.0541,0.0000,0.0000,0.0000,569.8459,569.8459,21.0200,15.2495,18.1348,-4.3889,-65833.3319,2.9579,371.5831,3.7158,2.9579,0.0000,0.9408,15.2597,16.0831,15.6714,1.1742,9393.4678,2.9579,766.3461,7.6635,2.9579,0.0000,3.3082,16.0605,15.4295,15.7450,-1.0285,-7199.3643,2.9579,873.2869,8.7329,2.9579,0.0000,4.3191,20.9207,20.8983,25.6470,20.8762,25.5079,20.8541,25.3698,20.8541,465.2320,18.6093,21.1321,21.1116,24.8526,21.0912,24.7324,21.0709,24.6130,21.0709,465.2320,18.6093,21.1517,21.1069,25.2089,21.0630,24.8681,21.0200,24.5371,21.0200,136.9081,2.7382,15.2495,15.2530,-0.7671,15.2564,-0.7091,15.2597,-0.6521,15.2597,465.2320,18.6093,16.0831,16.0755,8.9749,16.0680,8.9327,16.0605,8.8909,16.0605,465.2320,18.6093,15.4295,15.4283,2.5338,15.4268,2.5666,15.4251,2.5962,15.4251,136.9081,2.7382,2.9579,14.0535,1.9719,0.0000,8.5681,22.6216,-49161.4000,-66788.2191,-63639.2284
2741.0000,15.4925,27.7147,0.0000,67076.5000,-67076.5000,1.7391,0.0000,0.0000,0.0000,14905.8889,4.5000,1.0000,14905.8889,0.0000,0.0000,81982.3889,0.0000,-81982.3889,21.7926,14.4953,11876.9000,0.0000,11876.9000,0.3079,3209.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3209.9730,0.0000,0.0000,0.0000,8666.9270,8666.9270,21.0711,21.6053,1872.4000,1284.7000,587.7000,0.0485,425.5455,4.4000,1.0000,262.1837,4.9000,1.0000,687.7291,0.0000,0.0000,1546.8837,1446.8545,-100.0291,21.0787,13.7814,493.9000,0.0000,493.9000,0.0128,133.4865,3.7000,1.0000,0.0000,0.0000,0.0000,133.4865,0.0000,0.0000,0.0000,360.4135,360.4135,21.0065,33.0473,0.0000,1473.8000,-1473.8000,0.0382,0.0000,0.0000,0.0000,300.7755,4.9000,1.0000,300.7755,0.0000,0.0000,1774.5755,0.0000,-1774.5755,21.1429,13.8456,3959.5000,0.0000,3959.5000,0.1027,1070.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1070.1351,0.0000,0.0000,0.0000,2889.3649,2889.3649,20.8498,15.4483,18.1491,-4.6860,-70289.2782,3.3738,423.6087,4.2361,3.3738,0.0000,1.3962,15.4410,15.8936,15.6673,0.7362,5889.7473,3.3738,874.2584,8.7426,3.3738,0.0000,4.9093,15.8832,15.5126,15.6979,-0.6890,-4822.6627,3.3738,997.9492,9.9795,3.3738,0.0000,6.4095,21.1266,21.1080,27.0988,21.0895,27.0083,21.0711,26.9177,21.0711,584.6195,23.3848,21.0510,21.0362,23.8931,21.0213,23.8364,21.0065,23.7795,21.0065,584.6195,23.3848,20.9208,20.8976,22.5284,20.8739,22.4738,20.8498,22.4111,20.8498,171.6994,3.4340,15.4483,15.4459,2.1250,15.4434,2.1145,15.4410,2.1045,15.4410,584.6195,23.3848,15.8936,15.8902,7.0721,15.8867,7.0741,15.8832,7.0757,15.8832,584.6195,23.3848,15.5126,15.5057,3.7612,15.4990,3.7205,15.4925,3.6821,15.4925,171.6994,3.4340,3.3738,20.1352,2.2492,0.0000,12.7151,32.8503,-51632.3000,-71940.2881,-69222.1937
2742.0000,15.5711,27.7933,0.0000,136934.6000,-136934.6000,3.5503,0.0000,0.0000,0.0000,30429.9111,4.5000,1.0000,30429.9111,0.0000,0.0000,167364.5111,0.0000,-167364.5111,22.3445,15.0472,11855.1000,0.0000,11855.1000,0.3074,3204.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3204.0811,0.0000,0.0000,0.0000,8651.0189,8651.0189,21.9511,21.5358,82.5000,50.1000,32.4000,0.0021,18.7500,4.4000,1.0000,10.2245,4.9000,1.0000,28.9745,0.0000,0.0000,60.3245,63.7500,3.4255,21.9509,14.6536,471.8000,0.0000,471.8000,0.0122,127.5135,3.7000,1.0000,0.0000,0.0000,0.0000,127.5135,0.0000,0.0000,0.0000,344.2865,344.2865,21.8959,33.9367,0.0000,2163.8000,-2163.8000,0.0561,0.0000,0.0000,0.0000,441.5918,4.9000,1.0000,441.5918,0.0000,0.0000,2605.3918,0.0000,-2605.3918,22.0013,14.7040,13218.9000,0.0000,13218.9000,0.3427,3572.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3572.6757,0.0000,0.0000,0.0000,9646.2243,9646.2243,21.5203,15.8996,18.7099,-9.2589,-138883.4572,6.4063,787.5185,7.8752,6.4063,0.0000,9.5583,15.8886,15.7134,15.8010,-0.5412,-4329.4388,6.4063,1651.3195,16.5132,6.4063,0.0000,33.6095,15.7093,15.5835,15.6464,-0.4440,-3108.1863,6.4063,1898.7599,18.9876,6.4063,0.0000,43.8799,21.9944,21.9800,35.1409,21.9655,35.0911,21.9511,35.0410,21.9511,1794.2744,71.7710,21.9370,21.9233,32.7687,21.9096,32.7192,21.8959,32.6696,21.8959,1794.2744,71.7710,21.6109,21.5805,31.3429,21.5503,31.1810,21.5203,31.0208,21.5203,522.3402,10.4468,15.8996,15.8959,6.8318,15.8923,6.8144,15.8886,6.7971,15.8886,1794.2744,71.7710,15.7134,15.7120,5.6076,15.7107,5.6259,15.7093,5.6440,15.7093,1794.2744,71.7710,15.5835,15.5794,4.6258,15.5753,4.6249,15.5711,4.6234,15.5711,522.3402,10.4468,6.4063,117.1329,4.2708,0.0000,87.0477,204.1806,-113520.2000,-151324.9477,-146321.0823
2743.0000,15.5765,27.7987,0.0000,182833.1000,-182833.1000,4.7403,0.0000,0.0000,0.0000,40629.5778,4.5000,1.0000,40629.5778,0.0000,0.0000,223462.6778,0.0000,-223462.6778,22.3337,15.0364,20128.7000,0.0000,20128.7000,0.5219,5440.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5440.1892,0.0000,0.0000,0.0000,14688.5108,14688.5108,21.8657,21.8657,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.8657,14.5684,913.2000,0.0000,913.2000,0.0237,246.8108,3.7000,1.0000,0.0000,0.0000,0.0000,246.8108,0.0000,0.0000,0.0000,666.3892,666.3892,21.8230,33.8638,0.0000,2542.9000,-2542.9000,0.0659,0.0000,0.0000,0.0000,518.9592,4.9000,1.0000,518.9592,0.0000,0.0000,3061.8592,0.0000,-3061.8592,21.9155,14.6182,14048.1000,0.0000,14048.1000,0.3642,3796.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3796.7838,0.0000,0.0000,0.0000,10251.3162,10251.3162,21.5592,16.5961,19.0777,-10.9419,-164128.6548,8.5740,1039.5921,10.3959,8.5740,0.0000,22.9147,16.5815,15.7722,16.1768,-3.3455,-26763.8001,8.5740,2177.7218,21.7772,8.5740,0.0000,80.5739,15.7667,15.5834,15.6751,-0.8662,-6063.4052,8.5740,2538.3785,25.3838,8.5740,0.0000,105.1958,21.8896,21.8816,32.4701,21.8736,32.4797,21.8657,32.4889,21.8657,2999.5453,119.9818,21.8455,21.8380,30.5598,21.8305,30.5687,21.8230,30.5773,21.8230,2999.5453,119.9818,21.6056,21.5903,30.2798,21.5748,30.3033,21.5592,30.3238,21.5592,870.0724,17.4014,16.5961,16.5912,13.2533,16.5864,13.2272,16.5815,13.2012,16.5815,2999.5453,119.9818,15.7722,15.7704,6.6320,15.7686,6.6407,15.7667,6.6494,15.7667,2999.5453,119.9818,15.5834,15.5811,4.5187,15.5788,4.5379,15.5765,4.5566,15.5765,870.0724,17.4014,8.5740,261.8837,5.7160,0.0000,208.6845,470.5682,-150286.0000,-200918.3207,-196955.8601
2744.0000,15.6370,27.8593,0.0000,210174.8000,-210174.8000,5.4492,0.0000,0.0000,0.0000,46705.5111,4.5000,1.0000,46705.5111,0.0000,0.0000,256880.3111,0.0000,-256880.3111,22.0052,14.7079,24560.6000,0.0000,24560.6000,0.6368,6638.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6638.0000,0.0000,0.0000,0.0000,17922.6000,17922.6000,21.5449,33.5858,0.0000,16753.8000,-16753.8000,0.4344,0.0000,0.0000,0.0000,3419.1429,4.9000,1.0000,3419.1429,0.0000,0.0000,20172.9429,0.0000,-20172.9429,22.0450,14.7477,1520.7000,0.0000,1520.7000,0.0394,411.0000,3.7000,1.0000,0.0000,0.0000,0.0000,411.0000,0.0000,0.0000,0.0000,1109.7000,1109.7000,21.9969,34.0377,0.0000,2417.8000,-2417.8000,0.0627,0.0000,0.0000,0.0000,493.4286,4.9000,1.0000,493.4286,0.0000,0.0000,2911.2286,0.0000,-2911.2286,22.0690,14.7717,13495.3000,0.0000,13495.3000,0.3499,3647.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3647.3784,0.0000,0.0000,0.0000,9847.9216,9847.9216,21.7792,17.0905,19.4349,-12.6092,-189137.6563,10.4585,1251.3543,12.5135,10.4585,0.0000,41.5886,17.0773,16.0124,16.5448,-5.3695,-42955.8869,10.4585,2618.5050,26.1850,10.4585,0.0000,146.2358,16.0054,15.6450,15.8252,-2.0766,-14536.2075,10.4585,3078.0326,30.7803,10.4585,0.0000,190.9226,21.5609,21.5556,28.5467,21.5503,28.5707,21.5449,28.5946,21.5449,4263.6237,170.5449,22.0175,22.0106,31.7813,22.0038,31.7856,21.9969,31.7898,21.9969,4263.6237,170.5449,21.8249,21.8097,32.4498,21.7945,32.4473,21.7792,32.4445,21.7792,1233.8559,24.6771,17.0905,17.0861,16.9153,17.0817,16.8979,17.0773,16.8805,17.0773,4263.6237,170.5449,16.0124,16.0101,9.1552,16.0077,9.1567,16.0054,9.1583,16.0054,4263.6237,170.5449,15.6450,15.6424,5.2201,15.6397,5.2307,15.6370,5.2413,15.6370,1233.8559,24.6771,10.4585,453.8524,6.9723,0.0000,378.7469,832.5993,-189769.8000,-251084.2609,-246629.7507
2745.0000,15.7294,27.9516,0.0000,223866.9000,-223866.9000,5.8042,0.0000,0.0000,0.0000,49748.2000,4.5000,1.0000,49748.2000,0.0000,0.0000,273615.1000,0.0000,-273615.1000,22.0233,14.7260,27913.3000,0.0000,27913.3000,0.7237,7544.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7544.1351,0.0000,0.0000,0.0000,20369.1649,20369.1649,21.5383,33.5792,0.0000,21701.0000,-21701.0000,0.5626,0.0000,0.0000,0.0000,4428.7755,4.9000,1.0000,4428.7755,0.0000,0.0000,26129.7755,0.0000,-26129.7755,22.1394,14.8421,1638.1000,0.0000,1638.1000,0.0425,442.7297,3.7000,1.0000,0.0000,0.0000,0.0000,442.7297,0.0000,0.0000,0.0000,1195.3703,1195.3703,22.0929,34.1337,0.0000,2867.1000,-2867.1000,0.0743,0.0000,0.0000,0.0000,585.1224,4.9000,1.0000,585.1224,0.0000,0.0000,3452.2224,0.0000,-3452.2224,22.1723,14.8750,11836.9000,0.0000,11836.9000,0.3069,3199.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3199.1622,0.0000,0.0000,0.0000,8637.7378,8637.7378,21.9316,17.3872,19.6594,-13.1707,-197560.1038,11.2713,1337.4450,13.3744,11.2713,0.0000,52.0583,17.3751,16.2213,16.7982,-6.2700,-50159.9502,11.2713,2794.3968,27.9440,11.2713,0.0000,183.0500,16.2139,15.7387,15.9763,-2.9512,-20658.5164,11.2713,3297.6083,32.9761,11.2713,0.0000,238.9865,21.5547,21.5493,28.5354,21.5438,28.5481,21.5383,28.5608,21.5383,4868.9144,194.7566,22.1119,22.1056,32.1281,22.0993,32.1318,22.0929,32.1354,22.0929,4868.9144,194.7566,21.9736,21.9596,33.5298,21.9456,33.5290,21.9316,33.5276,21.9316,1407.8146,28.1563,17.3872,17.3832,18.5075,17.3791,18.4948,17.3751,18.4821,17.3751,4868.9144,194.7566,16.2213,16.2188,10.9565,16.2164,10.9564,16.2139,10.9562,16.2139,4868.9144,194.7566,15.7387,15.7356,6.2078,15.7325,6.2120,15.7294,6.2161,15.7294,1407.8146,28.1563,11.2713,558.4683,7.5142,0.0000,474.0948,1032.5630,-207046.7000,-272994.8250,-268378.5704
2746.0000,15.8368,28.0590,0.0000,236259.7000,-236259.7000,6.1255,0.0000,0.0000,0.0000,52502.1556,4.5000,1.0000,52502.1556,0.0000,0.0000,288761.8556,0.0000,-288761.8556,22.0538,14.7565,32950.5000,0.0000,32950.5000,0.8543,8905.5405,3.7000,1.0000,0.0000,0.0000,0.0000,8905.5405,0.0000,0.0000,0.0000,24044.9595,24044.9595,21.5210,33.5618,0.0000,24504.4000,-24504.4000,0.6353,0.0000,0.0000,0.0000,5000.8980,4.9000,1.0000,5000.8980,0.0000,0.0000,29505.2980,0.0000,-29505.2980,22.1563,14.8590,1678.8000,0.0000,1678.8000,0.0435,453.7297,3.7000,1.0000,0.0000,0.0000,0.0000,453.7297,0.0000,0.0000,0.0000,1225.0703,1225.0703,22.1127,34.1535,0.0000,3518.1000,-3518.1000,0.0912,0.0000,0.0000,0.0000,717.9796,4.9000,1.0000,717.9796,0.0000,0.0000,4236.0796,0.0000,-4236.0796,22.2039,14.9066,10731.3000,0.0000,10731.3000,0.2782,2900.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2900.3514,0.0000,0.0000,0.0000,7830.9486,7830.9486,21.9978,17.6392,19.8185,-13.4960,-202439.9652,12.0421,1420.5458,14.2055,12.0421,0.0000,63.4853,17.6273,16.4102,17.0188,-7.0663,-56530.4484,12.0421,2960.1377,29.6014,12.0421,0.0000,223.2301,16.4026,15.8469,16.1248,-3.6875,-25812.6685,12.0421,3502.6663,35.0267,12.0421,0.0000,291.4449,21.5362,21.5311,28.2654,21.5261,28.2773,21.5210,28.2890,21.5210,5475.6871,219.0275,22.1299,22.1242,31.7994,22.1184,31.8045,22.1127,31.8094,22.1127,5475.6871,219.0275,22.0353,22.0228,33.5744,22.0103,33.5815,21.9978,33.5882,21.9978,1582.0753,31.6415,17.6392,17.6352,19.8271,17.6313,19.8157,17.6273,19.8043,17.6273,5475.6871,219.0275,16.4102,16.4077,12.3993,16.4052,12.3981,16.4026,12.3969,16.4026,5475.6871,219.0275,15.8469,15.8435,7.2545,15.8401,7.2553,15.8368,7.2561,15.8368,1582.0753,31.6415,12.0421,670.9151,8.0281,0.0000,578.1602,1249.0753,-218921.6000,-289402.2547,-284783.0821
2747.0000,15.9728,28.1950,0.0000,250663.0000,-250663.0000,6.4989,0.0000,0.0000,0.0000,55702.8889,4.5000,1.0000,55702.8889,0.0000,0.0000,306365.8889,0.0000,-306365.8889,21.9949,14.6976,34628.8000,0.0000,34628.8000,0.8978,9359.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9359.1351,0.0000,0.0000,0.0000,25269.6649,25269.6649,21.4846,33.5255,0.0000,38513.9000,-38513.9000,0.9985,0.0000,0.0000,0.0000,7859.9796,4.9000,1.0000,7859.9796,0.0000,0.0000,46373.8796,0.0000,-46373.8796,22.3962,15.0989,1983.2000,0.0000,1983.2000,0.0514,536.0000,3.7000,1.0000,0.0000,0.0000,0.0000,536.0000,0.0000,0.0000,0.0000,1447.2000,1447.2000,22.3501,34.3909,0.0000,4709.0000,-4709.0000,0.1221,0.0000,0.0000,0.0000,961.0204,4.9000,1.0000,961.0204,0.0000,0.0000,5670.0204,0.0000,-5670.0204,22.4616,15.1643,8658.3000,0.0000,8658.3000,0.2245,2340.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2340.0811,0.0000,0.0000,0.0000,6318.2189,6318.2189,22.2955,17.8938,20.0946,-14.9285,-223927.2404,13.1899,1540.2289,15.4023,13.1899,0.0000,83.4237,17.8822,16.6191,17.2507,-8.0328,-64262.1177,13.1899,3213.4496,32.1345,13.1899,0.0000,293.3385,16.6113,15.9838,16.2976,-4.5601,-31920.9523,13.1899,3834.1009,38.3410,13.1899,0.0000,382.9771,21.4982,21.4937,27.8086,21.4892,27.8219,21.4846,27.8350,21.4846,6437.5594,257.5024,22.3678,22.3619,33.7911,22.3560,33.7910,22.3501,33.7908,22.3501,6437.5594,257.5024,22.3374,22.3234,36.6590,22.3094,36.6390,22.2955,36.6189,22.2955,1858.0992,37.1620,17.8938,17.8900,21.2717,17.8861,21.2616,17.8822,21.2515,17.8822,6437.5594,257.5024,16.6191,16.6165,13.9602,16.6139,13.9581,16.6113,13.9560,16.6113,6437.5594,257.5024,15.9838,15.9801,8.5524,15.9764,8.5497,15.9728,8.5471,15.9728,1858.0992,37.1620,13.1899,863.7749,8.7933,0.0000,759.7392,1623.5141,-248615.6000,-325374.7051,-320110.3105
2748.0000,16.0990,28.3212,0.0000,264298.2000,-264298.2000,6.8524,0.0000,0.0000,0.0000,58732.9333,4.5000,1.0000,58732.9333,0.0000,0.0000,323031.1333,0.0000,-323031.1333,22.1375,14.8402,30016.4000,0.0000,30016.4000,0.7782,8112.5405,3.7000,1.0000,0.0000,0.0000,0.0000,8112.5405,0.0000,0.0000,0.0000,21903.8595,21903.8595,21.7131,33.7539,0.0000,46288.5000,-46288.5000,1.2001,0.0000,0.0000,0.0000,9446.6327,4.9000,1.0000,9446.6327,0.0000,0.0000,55735.1327,0.0000,-55735.1327,22.7550,15.4577,2354.8000,0.0000,2354.8000,0.0611,636.4324,3.7000,1.0000,0.0000,0.0000,0.0000,636.4324,0.0000,0.0000,0.0000,1718.3676,1718.3676,22.7042,34.7451,0.0000,6119.3000,-6119.3000,0.1587,0.0000,0.0000,0.0000,1248.8367,4.9000,1.0000,1248.8367,0.0000,0.0000,7368.1367,0.0000,-7368.1367,22.8420,15.5447,7552.7000,0.0000,7552.7000,0.1958,2041.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2041.2703,0.0000,0.0000,0.0000,5511.4297,5511.4297,22.6936,18.1067,20.4002,-16.3583,-245374.6335,13.8694,1601.5809,16.0158,13.8694,0.0000,96.9936,18.0954,16.7959,17.4457,-8.6895,-69516.3287,13.8694,3353.8136,33.5381,13.8694,0.0000,341.0539,16.7881,16.1103,16.4492,-5.1799,-36259.2923,13.8694,4031.5316,40.3153,13.8694,0.0000,445.2734,21.7281,21.7231,30.0429,21.7181,30.0477,21.7131,30.0524,21.7131,7039.5304,281.5812,22.7229,22.7166,36.6625,22.7104,36.6570,22.7042,36.6515,22.7042,7039.5304,281.5812,22.7390,22.7238,40.5231,22.7087,40.4865,22.6936,40.4499,22.6936,2030.7244,40.6145,18.1067,18.1029,22.3237,18.0992,22.3145,18.0954,22.3053,18.0954,7039.5304,281.5812,16.7959,16.7933,15.1074,16.7907,15.1051,16.7881,15.1028,16.7881,7039.5304,281.5812,16.1103,16.1065,9.6061,16.1027,9.6032,16.0990,9.6003,16.0990,2030.7244,40.6145,13.8694,993.0997,9.2463,0.0000,883.3209,1876.4206,-276782.1000,-357000.7460,-351150.2546
2749.0000,16.2706,28.4928,0.0000,276626.5000,-276626.5000,7.1721,0.0000,0.0000,0.0000,61472.5556,4.5000,1.0000,61472.5556,0.0000,0.0000,338099.0556,0.0000,-338099.0556,22.0541,14.7568,34627.5000,0.0000,34627.5000,0.8978,9358.7838,3.7000,1.0000,0.0000,0.0000,0.0000,9358.7838,0.0000,0.0000,0.0000,25268.7162,25268.7162,21.6100,33.6508,0.0000,61642.3000,-61642.3000,1.5982,0.0000,0.0000,0.0000,12580.0612,4.9000,1.0000,12580.0612,0.0000,0.0000,74222.3612,0.0000,-74222.3612,22.8796,15.5823,2254.0000,0.0000,2254.0000,0.0584,609.1892,3.7000,1.0000,0.0000,0.0000,0.0000,609.1892,0.0000,0.0000,0.0000,1644.8108,1644.8108,22.8352,34.8760,0.0000,7854.5000,-7854.5000,0.2036,0.0000,0.0000,0.0000,1602.9592,4.9000,1.0000,1602.9592,0.0000,0.0000,9457.4592,0.0000,-9457.4592,22.9970,15.6997,6723.5000,0.0000,6723.5000,0.1743,1817.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1817.1622,0.0000,0.0000,0.0000,4906.3378,4906.3378,22.8747,18.4434,20.6591,-17.2700,-259049.8146,15.1566,1733.8007,17.3380,15.1566,0.0000,126.5831,18.4316,17.0407,17.7362,-10.1636,-81308.5304,15.1566,3671.3999,36.7140,15.1566,0.0000,445.0979,17.0326,16.2830,16.6578,-6.2597,-43817.7901,15.1566,4494.6803,44.9468,15.1566,0.0000,581.1113,21.6218,21.6179,28.5653,21.6139,28.5790,21.6100,28.5926,21.6100,8245.1059,329.8042,22.8515,22.8461,36.9857,22.8406,36.9867,22.8352,36.9875,22.8352,8245.1059,329.8042,22.9130,22.9003,41.2527,22.8875,41.2441,22.8747,41.2351,22.8747,2376.2038,47.5241,18.4434,18.4395,24.6624,18.4355,24.6516,18.4316,24.6408,18.4316,8245.1059,329.8042,17.0407,17.0380,16.9098,17.0353,16.9061,17.0326,16.9023,17.0326,8245.1059,329.8042,16.2830,16.2789,11.1653,16.2747,11.1583,16.2706,11.1512,16.2706,2376.2038,47.5241,15.1566,1270.8827,10.1044,0.0000,1152.7924,2423.6750,-302518.3000,-389959.0111,-384176.1350
2750.0000,16.4469,28.6692,0.0000,292205.6000,-292205.6000,7.5760,0.0000,0.0000,0.0000,64934.5778,4.5000,1.0000,64934.5778,0.0000,0.0000,357140.1778,0.0000,-357140.1778,22.1930,14.8957,32955.1000,0.0000,32955.1000,0.8544,8906.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8906.7838,0.0000,0.0000,0.0000,24048.3162,24048.3162,21.7932,33.8341,0.0000,72146.7000,-72146.7000,1.8705,0.0000,0.0000,0.0000,14723.8163,4.9000,1.0000,14723.8163,0.0000,0.0000,86870.5163,0.0000,-86870.5163,23.1909,15.8936,1505.1000,0.0000,1505.1000,0.0390,406.7838,3.7000,1.0000,0.0000,0.0000,0.0000,406.7838,0.0000,0.0000,0.0000,1098.3162,1098.3162,23.1562,35.1971,0.0000,9652.8000,-9652.8000,0.2503,0.0000,0.0000,0.0000,1969.9592,4.9000,1.0000,1969.9592,0.0000,0.0000,11622.7592,0.0000,-11622.7592,23.3432,16.0459,5894.3000,0.0000,5894.3000,0.1528,1593.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1593.0541,0.0000,0.0000,0.0000,4301.2459,4301.2459,23.2325,18.7204,20.9764,-18.6965,-280447.8088,16.1146,1822.3002,18.2230,16.1146,0.0000,152.1326,18.7088,17.2753,17.9921,-11.1377,-89101.7260,16.1146,3936.5772,39.3658,16.1146,0.0000,534.9362,17.2670,16.4600,16.8635,-7.1659,-50161.1130,16.1146,5010.6865,50.1069,16.1146,0.0000,698.4024,21.8061,21.8018,30.3062,21.7975,30.3134,21.7932,30.3205,21.7932,9197.1248,367.8850,23.1732,23.1676,39.4042,23.1619,39.4006,23.1562,39.3970,23.1562,9197.1248,367.8850,23.2740,23.2602,44.4421,23.2463,44.4146,23.2325,44.3871,23.2325,2648.8235,52.9765,18.7204,18.7165,26.2350,18.7127,26.2254,18.7088,26.2159,18.7088,9197.1248,367.8850,17.2753,17.2725,18.4745,17.2698,18.4705,17.2670,18.4664,17.2670,9197.1248,367.8850,16.4600,16.4556,12.6408,16.4513,12.6327,16.4469,12.6245,16.4469,2648.8235,52.9765,16.1146,1507.0212,10.7430,0.0000,1385.4711,2892.4923,-333650.6000,-426185.5749,-419710.6478
2751.0000,16.6329,28.8551,0.0000,305611.7000,-305611.7000,7.9236,0.0000,0.0000,0.0000,67913.7111,4.5000,1.0000,67913.7111,0.0000,0.0000,373525.4111,0.0000,-373525.4111,22.3122,15.0149,31269.3000,0.0000,31269.3000,0.8107,8451.1622,3.7000,1.0000,0.0000,0.0000,0.0000,8451.1622,0.0000,0.0000,0.0000,22818.1378,22818.1378,21.9527,33.9936,0.0000,82602.4000,-82602.4000,2.1416,0.0000,0.0000,0.0000,16857.6327,4.9000,1.0000,16857.6327,0.0000,0.0000,99460.0327,0.0000,-99460.0327,23.4650,16.1677,1450.7000,0.0000,1450.7000,0.0376,392.0811,3.7000,1.0000,0.0000,0.0000,0.0000,392.0811,0.0000,0.0000,0.0000,1058.6189,1058.6189,23.4323,35.4731,0.0000,10808.4000,-10808.4000,0.2802,0.0000,0.0000,0.0000,2205.7959,4.9000,1.0000,2205.7959,0.0000,0.0000,13014.1959,0.0000,-13014.1959,23.6302,16.3329,6723.5000,0.0000,6723.5000,0.1743,1817.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1817.1622,0.0000,0.0000,0.0000,4906.3378,4906.3378,23.5161,19.0122,21.2641,-19.7479,-296217.9296,17.0521,1908.4194,19.0842,17.0521,0.0000,180.2593,19.0006,17.5157,18.2582,-12.2076,-97660.6116,17.0521,4295.4494,42.9545,17.0521,0.0000,633.8369,17.5073,16.6465,17.0769,-8.0878,-56614.8693,17.0521,5858.8446,58.5884,17.0521,0.0000,827.5253,21.9652,21.9611,31.4871,21.9569,31.4940,21.9527,31.5008,21.9527,10173.6356,406.9454,23.4489,23.4434,41.1226,23.4378,41.1194,23.4323,41.1162,23.4323,10173.6356,406.9454,23.5556,23.5424,46.3720,23.5292,46.3513,23.5161,46.3304,23.5161,2928.2969,58.5659,19.0122,19.0083,27.9587,19.0045,27.9490,19.0006,27.9393,19.0006,10173.6356,406.9454,17.5157,17.5129,20.0347,17.5101,20.0302,17.5073,20.0256,17.5073,10173.6356,406.9454,16.6465,16.6420,14.1436,16.6374,14.1341,16.6329,14.1245,16.6329,2928.2969,58.5659,17.0521,1763.8007,11.3680,0.0000,1641.6215,3405.4222,-359579.0000,-457216.5451,-450493.4105
2752.0000,16.7612,28.9834,0.0000,307256.8000,-307256.8000,7.9662,0.0000,0.0000,0.0000,68279.2889,4.5000,1.0000,68279.2889,0.0000,0.0000,375536.0889,0.0000,-375536.0889,22.4375,15.1402,26655.7000,0.0000,26655.7000,0.6911,7204.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7204.2432,0.0000,0.0000,0.0000,19451.4568,19451.4568,22.1305,34.1713,0.0000,85647.7000,-85647.7000,2.2206,0.0000,0.0000,0.0000,17479.1224,4.9000,1.0000,17479.1224,0.0000,0.0000,103126.8224,0.0000,-103126.8224,23.6893,16.3920,1865.8000,0.0000,1865.8000,0.0484,504.2703,3.7000,1.0000,0.0000,0.0000,0.0000,504.2703,0.0000,0.0000,0.0000,1361.5297,1361.5297,23.6520,35.6929,0.0000,11797.4000,-11797.4000,0.3059,0.0000,0.0000,0.0000,2407.6327,4.9000,1.0000,2407.6327,0.0000,0.0000,14205.0327,0.0000,-14205.0327,23.8668,16.5695,7829.1000,0.0000,7829.1000,0.2030,2115.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2115.9730,0.0000,0.0000,0.0000,5713.1270,5713.1270,23.7410,19.1822,21.4616,-20.1068,-301601.3878,17.1527,1906.1114,19.0611,17.1527,0.0000,183.4682,19.1709,17.6700,18.4205,-12.4118,-99294.6634,17.1527,4344.6341,43.4463,17.1527,0.0000,645.1201,17.6617,16.7743,17.2180,-8.3868,-58707.5192,17.1527,6017.4320,60.1743,17.1527,0.0000,842.2565,22.1435,22.1392,32.7583,22.1348,32.7622,22.1305,32.7661,22.1305,10281.0233,411.2409,23.6687,23.6632,42.2389,23.6576,42.2341,23.6520,42.2292,23.6520,10281.0233,411.2409,23.7804,23.7673,47.6092,23.7542,47.5865,23.7410,47.5636,23.7410,2959.0217,59.1804,19.1822,19.1784,28.4383,19.1747,28.4297,19.1709,28.4210,19.1709,10281.0233,411.2409,17.6700,17.6673,20.6848,17.6645,20.6805,17.6617,20.6763,17.6617,10281.0233,411.2409,16.7743,16.7699,14.8592,16.7655,14.8523,16.7612,14.8452,16.7612,2959.0217,59.1804,17.1527,1792.9105,11.4351,0.0000,1670.8448,3463.7553,-368351.3000,-466341.8305,-459603.5704
2753.0000,16.8151,29.0373,0.0000,313696.3000,-313696.3000,8.1332,0.0000,0.0000,0.0000,69710.2889,4.5000,1.0000,69710.2889,0.0000,0.0000,383406.5889,0.0000,-383406.5889,22.8007,15.5034,17416.4000,0.0000,17416.4000,0.4516,4707.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4707.1351,0.0000,0.0000,0.0000,12709.2649,12709.2649,22.5864,34.6272,0.0000,72203.2000,-72203.2000,1.8720,0.0000,0.0000,0.0000,14735.3469,4.9000,1.0000,14735.3469,0.0000,0.0000,86938.5469,0.0000,-86938.5469,23.9436,16.6463,1196.8000,0.0000,1196.8000,0.0310,323.4595,3.7000,1.0000,0.0000,0.0000,0.0000,323.4595,0.0000,0.0000,0.0000,873.3405,873.3405,23.9120,35.9528,0.0000,12200.1000,-12200.1000,0.3163,0.0000,0.0000,0.0000,2489.8163,4.9000,1.0000,2489.8163,0.0000,0.0000,14689.9163,0.0000,-14689.9163,24.1413,16.8440,10316.7000,0.0000,10316.7000,0.2675,2788.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2788.2973,0.0000,0.0000,0.0000,7528.4027,7528.4027,23.9817,19.2356,21.6087,-20.2671,-304006.4437,16.6073,1835.8180,18.3582,16.6073,0.0000,166.5189,19.2245,17.7262,18.4754,-11.9967,-95973.6466,16.6073,4089.1552,40.8916,16.6073,0.0000,585.5222,17.7180,16.8274,17.2727,-8.1501,-57050.4223,16.6073,5449.4543,54.4945,16.6073,0.0000,764.4466,22.6023,22.5970,36.7069,22.5917,36.7003,22.5864,36.6936,22.5864,9704.8677,388.1947,23.9300,23.9240,43.8051,23.9180,43.7953,23.9120,43.7854,23.9120,9704.8677,388.1947,24.0238,24.0097,49.1475,23.9957,49.1117,23.9817,49.0758,23.9817,2794.1566,55.8831,19.2356,19.2319,27.9271,19.2282,27.9192,19.2245,27.9112,19.2245,9704.8677,388.1947,17.7262,17.7235,20.4565,17.7208,20.4527,17.7180,20.4488,17.7180,9704.8677,388.1947,16.8274,16.8233,14.7356,16.8192,14.7323,16.8151,14.7288,16.8151,2794.1566,55.8831,16.6073,1638.7374,11.0715,0.0000,1516.4877,3155.2251,-369169.7000,-463924.0440,-457030.5126
2754.0000,16.5037,28.7260,0.0000,215161.6000,-215161.6000,5.5785,0.0000,0.0000,0.0000,47813.6889,4.5000,1.0000,47813.6889,0.0000,0.0000,262975.2889,0.0000,-262975.2889,22.5568,15.2595,14354.6000,0.0000,14354.6000,0.3722,3879.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3879.6216,0.0000,0.0000,0.0000,10474.9784,10474.9784,22.2983,34.3391,0.0000,34534.2000,-34534.2000,0.8954,0.0000,0.0000,0.0000,7047.7959,4.9000,1.0000,7047.7959,0.0000,0.0000,41581.9959,0.0000,-41581.9959,23.2554,15.9581,998.1000,0.0000,998.1000,0.0259,269.7568,3.7000,1.0000,0.0000,0.0000,0.0000,269.7568,0.0000,0.0000,0.0000,728.3432,728.3432,23.2216,35.2624,0.0000,12471.2000,-12471.2000,0.3233,0.0000,0.0000,0.0000,2545.1429,4.9000,1.0000,2545.1429,0.0000,0.0000,15016.3429,0.0000,-15016.3429,23.5672,16.2699,12113.3000,0.0000,12113.3000,0.3141,3273.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3273.8649,0.0000,0.0000,0.0000,8839.4351,8839.4351,23.3330,18.5048,20.9189,-13.9841,-209760.9050,11.2639,1276.4227,12.7642,11.2639,0.0000,51.9558,18.4971,17.2577,17.8774,-6.7305,-53843.7844,11.2639,2679.2279,26.7923,11.2639,0.0000,182.6896,17.2513,16.5084,16.8798,-4.6111,-32277.7811,11.2639,3181.4269,31.8143,11.2639,0.0000,238.5161,22.3157,22.3099,32.7820,22.3041,32.7713,22.2983,32.7605,22.2983,4863.2423,194.5297,23.2387,23.2330,35.8924,23.2273,35.8854,23.2216,35.8785,23.2216,4863.2423,194.5297,23.3637,23.3535,39.7957,23.3433,39.8063,23.3330,39.8162,23.3330,1406.1850,28.1237,18.5048,18.5022,19.9168,18.4996,19.9198,18.4971,19.9228,18.4971,4863.2423,194.5297,17.2577,17.2556,15.2268,17.2535,15.2288,17.2513,15.2307,17.2513,4863.2423,194.5297,16.5084,16.5069,10.3012,16.5053,10.3286,16.5037,10.3556,16.5037,1406.1850,28.1237,11.2639,557.4523,7.5093,0.0000,473.1615,1030.6138,-234701.0000,-299530.8709,-295882.4705
2755.0000,16.3455,28.5677,0.0000,207009.6000,-207009.6000,5.3671,0.0000,0.0000,0.0000,46002.1333,4.5000,1.0000,46002.1333,0.0000,0.0000,253011.7333,0.0000,-253011.7333,22.7154,15.4181,14353.3000,0.0000,14353.3000,0.3721,3879.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3879.2703,0.0000,0.0000,0.0000,10474.0297,10474.0297,22.4296,34.4704,0.0000,19973.0000,-19973.0000,0.5178,0.0000,0.0000,0.0000,4076.1224,4.9000,1.0000,4076.1224,0.0000,0.0000,24049.1224,0.0000,-24049.1224,23.0351,15.7378,773.6000,0.0000,773.6000,0.0201,209.0811,3.7000,1.0000,0.0000,0.0000,0.0000,209.0811,0.0000,0.0000,0.0000,564.5189,564.5189,23.0006,35.0414,0.0000,11130.1000,-11130.1000,0.2886,0.0000,0.0000,0.0000,2271.4490,4.9000,1.0000,2271.4490,0.0000,0.0000,13401.5490,0.0000,-13401.5490,23.3380,16.0407,11560.5000,0.0000,11560.5000,0.2997,3124.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3124.4595,0.0000,0.0000,0.0000,8436.0405,8436.0405,23.0848,18.1851,20.6350,-12.9744,-194615.8915,10.2982,1179.0590,11.7906,10.2982,0.0000,39.7049,18.1760,17.0301,17.6030,-5.6897,-45517.4072,10.2982,2475.2744,24.7527,10.2982,0.0000,139.6125,17.0230,16.3525,16.6877,-3.8047,-26633.0711,10.2982,2930.3861,29.3039,10.2982,0.0000,182.2753,22.4517,22.4443,33.9582,22.4370,33.9327,22.4296,33.9073,22.4296,4148.4521,165.9381,23.0208,23.0141,34.1323,23.0073,34.1143,23.0006,34.0963,23.0006,4148.4521,165.9381,23.1256,23.1120,37.3047,23.0984,37.2663,23.0848,37.2284,23.0848,1200.7405,24.0148,18.1851,18.1821,17.3355,18.1791,17.3321,18.1760,17.3287,18.1760,4148.4521,165.9381,17.0301,17.0277,13.2949,17.0253,13.2934,17.0230,13.2919,17.0230,4148.4521,165.9381,16.3525,16.3501,8.6419,16.3478,8.6545,16.3455,8.6672,16.3455,1200.7405,24.0148,10.2982,434.8381,6.8654,0.0000,361.5927,796.4308,-211425.3000,-270987.8156,-266766.3699
