Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2756.0000,16.1355,28.3578,0.0000,143733.7000,-143733.7000,3.7266,0.0000,0.0000,0.0000,31940.8222,4.5000,1.0000,31940.8222,0.0000,0.0000,175674.5222,0.0000,-175674.5222,22.3730,15.0757,14353.1000,0.0000,14353.1000,0.3721,3879.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3879.2162,0.0000,0.0000,0.0000,10473.8838,10473.8838,21.9789,34.0197,0.0000,9098.0000,-9098.0000,0.2359,0.0000,0.0000,0.0000,1856.7347,4.9000,1.0000,1856.7347,0.0000,0.0000,10954.7347,0.0000,-10954.7347,22.3679,15.0706,843.9000,0.0000,843.9000,0.0219,228.0811,3.7000,1.0000,0.0000,0.0000,0.0000,228.0811,0.0000,0.0000,0.0000,615.8189,615.8189,22.3267,34.3675,0.0000,9139.8000,-9139.8000,0.2370,0.0000,0.0000,0.0000,1865.2653,4.9000,1.0000,1865.2653,0.0000,0.0000,11005.0653,0.0000,-11005.0653,22.7174,15.4201,10593.1000,0.0000,10593.1000,0.2746,2863.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2863.0000,0.0000,0.0000,0.0000,7730.1000,7730.1000,22.4145,17.6284,20.0215,-8.9865,-134797.0222,7.3021,854.9843,8.5498,7.3021,0.0000,14.1550,17.6218,16.7274,17.1746,-3.1487,-25189.2870,7.3021,1784.2244,17.8422,7.3021,0.0000,49.7726,16.7203,16.1394,16.4299,-2.3372,-16360.2899,7.3021,2098.7861,20.9879,7.3021,0.0000,64.9821,22.0012,21.9937,29.0736,21.9863,29.0505,21.9789,29.0274,21.9789,2259.3103,90.3724,22.3460,22.3396,27.8083,22.3331,27.7944,22.3267,27.7804,22.3267,2259.3103,90.3724,22.4430,22.4335,29.5255,22.4241,29.5401,22.4145,29.5539,22.4145,656.6378,13.1328,17.6284,17.6262,12.4404,17.6240,12.4450,17.6218,12.4496,17.6218,2259.3103,90.3724,16.7274,16.7250,10.6915,16.7227,10.6898,16.7203,10.6882,16.7203,2259.3103,90.3724,16.1394,16.1381,6.3880,16.1369,6.4121,16.1355,6.4359,16.1355,656.6378,13.1328,7.3021,168.0602,4.8681,0.0000,128.9097,296.9699,-136181.4000,-178814.5195,-176346.5992
2757.0000,16.0050,28.2272,0.0000,132834.0000,-132834.0000,3.4440,0.0000,0.0000,0.0000,29518.6667,4.5000,1.0000,29518.6667,0.0000,0.0000,162352.6667,0.0000,-162352.6667,22.5241,15.2268,12146.3000,0.0000,12146.3000,0.3149,3282.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3282.7838,0.0000,0.0000,0.0000,8863.5162,8863.5162,22.1355,34.1764,0.0000,4979.4000,-4979.4000,0.1291,0.0000,0.0000,0.0000,1016.2041,4.9000,1.0000,1016.2041,0.0000,0.0000,5995.6041,0.0000,-5995.6041,22.3763,15.0790,511.2000,0.0000,511.2000,0.0133,138.1622,3.7000,1.0000,0.0000,0.0000,0.0000,138.1622,0.0000,0.0000,0.0000,373.0378,373.0378,22.3321,34.3729,0.0000,6898.1000,-6898.1000,0.1788,0.0000,0.0000,0.0000,1407.7755,4.9000,1.0000,1407.7755,0.0000,0.0000,8305.8755,0.0000,-8305.8755,22.6656,15.3683,8658.3000,0.0000,8658.3000,0.2245,2340.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2340.0811,0.0000,0.0000,0.0000,6318.2189,6318.2189,22.3527,17.1674,19.7600,-8.6090,-129135.3564,6.4568,763.3256,7.6333,6.4568,0.0000,9.7865,17.1624,16.5537,16.8580,-1.8952,-15161.3573,6.4568,1597.0840,15.9708,6.4568,0.0000,34.4119,16.5456,16.0105,16.2781,-1.9036,-13325.3495,6.4568,1866.8655,18.6687,6.4568,0.0000,44.9275,22.1682,22.1573,31.1236,22.1464,31.0674,22.1355,31.0114,22.1355,1819.2677,72.7707,22.3613,22.3515,29.0881,22.3418,29.0414,22.3321,28.9949,22.3321,1819.2677,72.7707,22.4119,22.3919,30.5463,22.3722,30.4275,22.3527,30.3112,22.3527,529.5631,10.5913,17.1674,17.1657,8.9795,17.1641,8.9884,17.1624,8.9972,17.1624,1819.2677,72.7707,16.5537,16.5510,9.5807,16.5483,9.5757,16.5456,9.5707,16.5456,1819.2677,72.7707,16.0105,16.0087,5.3522,16.0068,5.3664,16.0050,5.3806,16.0050,529.5631,10.5913,6.4568,119.6998,4.3046,0.0000,89.1259,208.8257,-123395.7000,-161099.3733,-157622.0632
2758.0000,15.8897,28.1119,0.0000,104353.7000,-104353.7000,2.7056,0.0000,0.0000,0.0000,23189.7111,4.5000,1.0000,23189.7111,0.0000,0.0000,127543.4111,0.0000,-127543.4111,22.3122,15.0149,11862.9000,0.0000,11862.9000,0.3076,3206.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3206.1892,0.0000,0.0000,0.0000,8656.7108,8656.7108,21.8443,33.8851,0.0000,4062.7000,-4062.7000,0.1053,0.0000,0.0000,0.0000,829.1224,4.9000,1.0000,829.1224,0.0000,0.0000,4891.8224,0.0000,-4891.8224,22.0906,14.7933,386.6000,0.0000,386.6000,0.0100,104.4865,3.7000,1.0000,0.0000,0.0000,0.0000,104.4865,0.0000,0.0000,0.0000,282.1135,282.1135,22.0460,34.0868,0.0000,4173.3000,-4173.3000,0.1082,0.0000,0.0000,0.0000,851.6939,4.9000,1.0000,851.6939,0.0000,0.0000,5024.9939,0.0000,-5024.9939,22.2990,15.0017,7552.7000,0.0000,7552.7000,0.1958,2041.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2041.2703,0.0000,0.0000,0.0000,5511.4297,5511.4297,21.9741,16.8215,19.3978,-6.8215,-102322.7889,5.1488,616.8941,6.1689,5.1488,0.0000,4.9622,16.8169,16.4022,16.6095,-1.0293,-8234.3124,5.1488,1285.8623,12.8586,5.1488,0.0000,17.4483,16.3931,15.8951,16.1441,-1.4127,-9888.7301,5.1488,1496.4785,14.9648,5.1488,0.0000,22.7802,21.8763,21.8656,28.0792,21.8549,28.0312,21.8443,27.9834,21.8443,1222.5959,48.9038,22.0764,22.0662,26.7447,22.0561,26.6993,22.0460,26.6540,22.0460,1222.5959,48.9038,22.0215,22.0057,26.5724,21.9899,26.5194,21.9741,26.4656,21.9741,356.9341,7.1387,16.8215,16.8200,6.7924,16.8184,6.8003,16.8169,6.8081,16.8169,1222.5959,48.9038,16.4022,16.3992,8.6282,16.3961,8.6200,16.3931,8.6117,16.3931,1222.5959,48.9038,15.8951,15.8933,4.4509,15.8915,4.4652,15.8897,4.4793,15.8897,356.9341,7.1387,5.1488,64.1830,3.4325,0.0000,45.1907,109.3738,-92787.5000,-123009.9734,-120445.8313
2759.0000,15.7927,28.0149,0.0000,88047.8000,-88047.8000,2.2828,0.0000,0.0000,0.0000,19566.1778,4.5000,1.0000,19566.1778,0.0000,0.0000,107613.9778,0.0000,-107613.9778,22.1583,14.8610,11876.9000,0.0000,11876.9000,0.3079,3209.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3209.9730,0.0000,0.0000,0.0000,8666.9270,8666.9270,21.6101,33.6509,0.0000,5368.3000,-5368.3000,0.1392,0.0000,0.0000,0.0000,1095.5714,4.9000,1.0000,1095.5714,0.0000,0.0000,6463.8714,0.0000,-6463.8714,21.9925,14.6952,392.5000,0.0000,392.5000,0.0102,106.0811,3.7000,1.0000,0.0000,0.0000,0.0000,106.0811,0.0000,0.0000,0.0000,286.4189,286.4189,21.9379,33.9787,0.0000,2781.7000,-2781.7000,0.0721,0.0000,0.0000,0.0000,567.6939,4.9000,1.0000,567.6939,0.0000,0.0000,3349.3939,0.0000,-3349.3939,22.1360,14.8387,4235.8000,0.0000,4235.8000,0.1098,1144.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1144.8108,0.0000,0.0000,0.0000,3090.9892,3090.9892,21.8791,16.4268,19.1529,-6.1449,-92173.7972,4.3831,529.9549,5.2995,4.3831,0.0000,3.0612,16.4259,16.3358,16.3808,-0.1903,-1522.5980,4.3831,1104.4217,11.0442,4.3831,0.0000,10.7641,16.3242,15.7981,16.0611,-1.2705,-8893.5384,4.3831,1278.0745,12.7807,4.3831,0.0000,14.0534,21.6456,21.6338,26.1420,21.6219,26.0853,21.6101,26.0287,21.6101,922.4377,36.8975,21.9755,21.9629,26.4451,21.9504,26.3789,21.9379,26.3129,21.9379,922.4377,36.8975,21.9532,21.9281,26.8568,21.9034,26.6936,21.8791,26.5342,21.8791,269.8967,5.3979,16.4268,16.4265,4.0757,16.4262,4.0951,16.4259,4.1143,16.4259,922.4377,36.8975,16.3358,16.3319,8.4863,16.3280,8.4704,16.3242,8.4547,16.3242,922.4377,36.8975,15.7981,15.7963,3.7616,15.7945,3.7752,15.7927,3.7887,15.7927,269.8967,5.3979,4.3831,41.2421,2.9220,0.0000,27.8786,69.1208,-79692.6000,-105382.9079,-102589.9336
2760.0000,15.6980,27.9202,0.0000,70109.9000,-70109.9000,1.8177,0.0000,0.0000,0.0000,15579.9778,4.5000,1.0000,15579.9778,0.0000,0.0000,85689.8778,0.0000,-85689.8778,21.9391,14.6418,11862.8000,0.0000,11862.8000,0.3076,3206.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3206.1622,0.0000,0.0000,0.0000,8656.6378,8656.6378,21.2718,33.2948,13.5000,5864.3000,-5850.8000,0.1520,3.0682,4.4000,1.0000,1196.7959,4.9000,1.0000,1199.8641,0.0000,0.0000,7061.0959,10.4318,-7050.6641,21.7853,14.4880,386.5000,0.0000,386.5000,0.0100,104.4595,3.7000,1.0000,0.0000,0.0000,0.0000,104.4595,0.0000,0.0000,0.0000,282.0405,282.0405,21.7230,33.7639,0.0000,1974.6000,-1974.6000,0.0512,0.0000,0.0000,0.0000,402.9796,4.9000,1.0000,402.9796,0.0000,0.0000,2377.5796,0.0000,-2377.5796,21.8962,14.5989,1333.6000,0.0000,1333.6000,0.0346,360.4324,3.7000,1.0000,0.0000,0.0000,0.0000,360.4324,0.0000,0.0000,0.0000,973.1676,973.1676,21.7408,16.0653,18.9031,-5.1950,-77924.3707,3.5597,434.4360,4.3444,3.5597,0.0000,1.6399,16.0678,16.3105,16.1891,0.4165,3332.0290,3.5597,903.6975,9.0370,3.5597,0.0000,5.7661,16.2953,15.7022,15.9987,-1.1632,-8142.1293,3.5597,1040.5305,10.4053,3.5597,0.0000,7.5281,21.3086,21.2963,23.2946,21.2840,23.2372,21.2718,23.1800,21.2718,641.7632,25.6705,21.7648,21.7508,24.8838,21.7369,24.8096,21.7230,24.7358,21.7230,641.7632,25.6705,21.8253,21.7969,26.0462,21.7687,25.8602,21.7408,25.6770,21.7408,188.3330,3.7667,16.0653,16.0661,1.7885,16.0670,1.8164,16.0678,1.8441,16.0678,641.7632,25.6705,16.3105,16.3054,8.6185,16.3003,8.5925,16.2953,8.5667,16.2953,641.7632,25.6705,15.7022,15.7008,3.0646,15.6994,3.0824,15.6980,3.0998,15.6980,188.3330,3.7667,3.5597,23.3172,2.3731,0.0000,14.9341,38.2513,-64352.4000,-85206.2755,-82734.4710
2761.0000,15.6543,27.8766,0.0000,67687.1000,-67687.1000,1.7549,0.0000,0.0000,0.0000,15041.5778,4.5000,1.0000,15041.5778,0.0000,0.0000,82728.6778,0.0000,-82728.6778,21.8655,14.5682,11818.1000,0.0000,11818.1000,0.3064,3194.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3194.0811,0.0000,0.0000,0.0000,8624.0189,8624.0189,21.1762,33.0103,175.6000,6561.8000,-6386.2000,0.1701,39.9091,4.4000,1.0000,1339.1429,4.9000,1.0000,1379.0519,0.0000,0.0000,7900.9429,135.6909,-7765.2519,21.7592,14.4619,386.2000,0.0000,386.2000,0.0100,104.3784,3.7000,1.0000,0.0000,0.0000,0.0000,104.3784,0.0000,0.0000,0.0000,281.8216,281.8216,21.6913,33.7322,0.0000,1563.4000,-1563.4000,0.0405,0.0000,0.0000,0.0000,319.0612,4.9000,1.0000,319.0612,0.0000,0.0000,1882.4612,0.0000,-1882.4612,21.8327,14.5354,779.4000,0.0000,779.4000,0.0202,210.6486,3.7000,1.0000,0.0000,0.0000,0.0000,210.6486,0.0000,0.0000,0.0000,568.7514,568.7514,21.6950,15.8520,18.7735,-5.1884,-77825.6948,3.4533,423.5008,4.2350,3.4533,0.0000,1.4972,15.8537,16.2536,16.0537,0.6659,5327.1121,3.4533,881.3514,8.8135,3.4533,0.0000,5.2644,16.2390,15.6626,15.9508,-1.0968,-7677.4111,3.4533,1011.3335,10.1133,3.4533,0.0000,6.8731,21.2180,21.2040,23.1464,21.1901,23.0756,21.1762,23.0051,21.1762,608.7651,24.3506,21.7381,21.7224,25.2511,21.7069,25.1656,21.6913,25.0804,21.6913,608.7651,24.3506,21.7900,21.7580,26.3081,21.7263,26.0963,21.6950,25.8877,21.6950,178.7291,3.5746,15.8520,15.8526,0.9840,15.8531,1.0057,15.8537,1.0274,15.8537,608.7651,24.3506,16.2536,16.2487,8.3296,16.2439,8.3082,16.2390,8.2869,16.2390,608.7651,24.3506,15.6626,15.6598,3.0326,15.6571,3.0327,15.6543,3.0333,15.6543,178.7291,3.5746,3.4533,21.4591,2.3022,0.0000,13.6347,35.0938,-62653.0000,-82901.7991,-80175.9939
2762.0000,15.6102,27.8325,0.0000,61076.0000,-61076.0000,1.5835,0.0000,0.0000,0.0000,13572.4444,4.5000,1.0000,13572.4444,0.0000,0.0000,74648.4444,0.0000,-74648.4444,21.8760,14.5787,11842.0000,0.0000,11842.0000,0.3070,3200.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3200.5405,0.0000,0.0000,0.0000,8641.4595,8641.4595,21.1039,32.4657,397.6000,4524.9000,-4127.3000,0.1173,90.3636,4.4000,1.0000,923.4490,4.9000,1.0000,1013.8126,0.0000,0.0000,5448.3490,307.2364,-5141.1126,21.5354,14.2381,390.2000,0.0000,390.2000,0.0101,105.4595,3.7000,1.0000,0.0000,0.0000,0.0000,105.4595,0.0000,0.0000,0.0000,284.7405,284.7405,21.4668,33.5076,0.0000,1225.5000,-1225.5000,0.0318,0.0000,0.0000,0.0000,250.1020,4.9000,1.0000,250.1020,0.0000,0.0000,1475.6020,0.0000,-1475.6020,21.5906,14.2933,365.8000,0.0000,365.8000,0.0095,98.8649,3.7000,1.0000,0.0000,0.0000,0.0000,98.8649,0.0000,0.0000,0.0000,266.9351,266.9351,21.4855,15.7239,18.6047,-4.5761,-68642.0707,3.0888,381.2126,3.8121,3.0888,0.0000,1.0714,15.7245,16.2008,15.9627,0.7092,5673.8969,3.0888,791.1532,7.9115,3.0888,0.0000,3.7673,16.1849,15.6185,15.9017,-0.9640,-6747.7012,3.0888,906.3429,9.0634,3.0888,0.0000,4.9185,21.1507,21.1350,22.9949,21.1194,22.9119,21.1039,22.8294,21.1039,501.5358,20.0614,21.5115,21.4966,23.4170,21.4816,23.3438,21.4668,23.2708,21.4668,501.5358,20.0614,21.5682,21.5406,24.1590,21.5130,24.0145,21.4855,23.8697,21.4855,147.4938,2.9499,15.7239,15.7241,0.8260,15.7243,0.8429,15.7245,0.8596,15.7245,501.5358,20.0614,16.2008,16.1955,8.0698,16.1902,8.0454,16.1849,8.0211,16.1849,501.5358,20.0614,15.6185,15.6158,2.8499,15.6130,2.8521,15.6102,2.8542,15.6102,147.4938,2.9499,3.0888,15.8187,2.0592,0.0000,9.7572,25.5760,-53830.8000,-72072.0240,-69715.8750
2763.0000,15.5752,27.7974,0.0000,55556.8000,-55556.8000,1.4404,0.0000,0.0000,0.0000,12345.9556,4.5000,1.0000,12345.9556,0.0000,0.0000,67902.7556,0.0000,-67902.7556,21.9014,14.6041,11836.8000,0.0000,11836.8000,0.3069,3199.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3199.1351,0.0000,0.0000,0.0000,8637.6649,8637.6649,21.0448,29.7149,1074.4000,2463.0000,-1388.6000,0.0639,244.1818,4.4000,1.0000,502.6531,4.9000,1.0000,746.8349,0.0000,0.0000,2965.6531,830.2182,-2135.4349,21.2438,13.9465,381.5000,0.0000,381.5000,0.0099,103.1081,3.7000,1.0000,0.0000,0.0000,0.0000,103.1081,0.0000,0.0000,0.0000,278.3919,278.3919,21.1748,33.2156,0.0000,953.4000,-953.4000,0.0247,0.0000,0.0000,0.0000,194.5714,4.9000,1.0000,194.5714,0.0000,0.0000,1147.9714,0.0000,-1147.9714,21.2818,13.9845,365.7000,0.0000,365.7000,0.0095,98.8378,3.7000,1.0000,0.0000,0.0000,0.0000,98.8378,0.0000,0.0000,0.0000,266.8622,266.8622,21.1870,15.6746,18.4308,-3.9445,-59168.0278,2.7829,345.7088,3.4571,2.7829,0.0000,0.7835,15.6727,16.1389,15.9058,0.6255,5004.1153,2.7829,714.3806,7.1438,2.7829,0.0000,2.7551,16.1223,15.5848,15.8536,-0.8242,-5769.6336,2.7829,818.1146,8.1811,2.7829,0.0000,3.5969,21.0967,21.0793,22.8599,21.0620,22.7655,21.0448,22.6716,21.0448,418.5812,16.7432,21.2178,21.2034,21.1330,21.1891,21.0680,21.1748,21.0032,21.1748,418.5812,16.7432,21.2569,21.2336,21.1997,21.2103,21.1084,21.1870,21.0163,21.1870,123.2963,2.4659,15.6746,15.6740,1.2372,15.6733,1.2452,15.6727,1.2533,15.6727,418.5812,16.7432,16.1389,16.1334,7.7074,16.1278,7.6821,16.1223,7.6569,16.1223,418.5812,16.7432,15.5848,15.5816,2.7509,15.5784,2.7484,15.5752,2.7461,15.5752,123.2963,2.4659,2.7829,11.8984,1.8553,0.0000,7.1355,19.0339,-45314.8000,-62003.2429,-59933.5462
2764.0000,15.5801,27.8023,0.0000,71728.2000,-71728.2000,1.8597,0.0000,0.0000,0.0000,15939.6000,4.5000,1.0000,15939.6000,0.0000,0.0000,87667.8000,0.0000,-87667.8000,22.2304,14.9331,11813.7000,0.0000,11813.7000,0.3063,3192.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3192.8919,0.0000,0.0000,0.0000,8620.8081,8620.8081,21.5157,26.1927,2231.0000,2341.1000,-110.1000,0.0607,507.0455,4.4000,1.0000,477.7755,4.9000,1.0000,984.8210,0.0000,0.0000,2818.8755,1723.9545,-1094.9210,21.5988,14.3015,395.2000,0.0000,395.2000,0.0102,106.8108,3.7000,1.0000,0.0000,0.0000,0.0000,106.8108,0.0000,0.0000,0.0000,288.3892,288.3892,21.5228,33.5636,0.0000,825.7000,-825.7000,0.0214,0.0000,0.0000,0.0000,168.5102,4.9000,1.0000,168.5102,0.0000,0.0000,994.2102,0.0000,-994.2102,21.5982,14.3009,778.9000,0.0000,778.9000,0.0202,210.5135,3.7000,1.0000,0.0000,0.0000,0.0000,210.5135,0.0000,0.0000,0.0000,568.3865,568.3865,21.4376,15.5455,18.4916,-5.1782,-77672.5299,3.4178,423.6098,4.2361,3.4178,0.0000,1.4514,15.5464,16.0930,15.8197,0.9006,7204.9859,3.4178,880.3423,8.8034,3.4178,0.0000,5.1037,16.0795,15.5923,15.8359,-0.9175,-6422.6604,3.4178,1005.4644,10.0546,3.4178,0.0000,6.6632,21.5765,21.5561,27.9263,21.5359,27.8083,21.5157,27.6910,21.5157,597.9196,23.9168,21.5769,21.5588,25.4869,21.5407,25.3860,21.5228,25.2858,21.5228,597.9196,23.9168,21.5551,21.5152,25.7748,21.4760,25.4819,21.4376,25.1976,21.4376,175.5718,3.5114,15.5455,15.5458,0.6462,15.5461,0.6641,15.5464,0.6818,15.5464,597.9196,23.9168,16.0930,16.0885,7.5145,16.0840,7.5009,16.0795,7.4872,16.0795,597.9196,23.9168,15.5923,15.5882,3.1055,15.5841,3.0937,15.5801,3.0822,15.5801,175.5718,3.5114,3.4178,20.8607,2.2785,0.0000,13.2183,34.0790,-59676.2000,-80279.3474,-76890.2045
2765.0000,15.6130,27.8352,0.0000,79037.2000,-79037.2000,2.0492,0.0000,0.0000,0.0000,17563.8222,4.5000,1.0000,17563.8222,0.0000,0.0000,96601.0222,0.0000,-96601.0222,22.1334,14.8361,11834.9000,0.0000,11834.9000,0.3068,3198.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3198.6216,0.0000,0.0000,0.0000,8636.2784,8636.2784,21.5050,26.6057,2232.4000,2485.6000,-253.2000,0.0644,507.3636,4.4000,1.0000,507.2653,4.9000,1.0000,1014.6289,0.0000,0.0000,2992.8653,1725.0364,-1267.8289,21.5906,14.2933,492.8000,0.0000,492.8000,0.0128,133.1892,3.7000,1.0000,0.0000,0.0000,0.0000,133.1892,0.0000,0.0000,0.0000,359.6108,359.6108,21.5238,33.5646,0.0000,971.6000,-971.6000,0.0252,0.0000,0.0000,0.0000,198.2857,4.9000,1.0000,198.2857,0.0000,0.0000,1169.8857,0.0000,-1169.8857,21.6028,14.3055,3945.9000,0.0000,3945.9000,0.1023,1066.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1066.4595,0.0000,0.0000,0.0000,2879.4405,2879.4405,21.3356,15.6961,18.5159,-5.5700,-83549.3808,3.8411,475.6432,4.7564,3.8411,0.0000,2.0603,15.6892,15.9475,15.8184,0.4783,3826.7643,3.8411,989.4337,9.8943,3.8411,0.0000,7.2447,15.9390,15.6277,15.7833,-0.6589,-4612.1524,3.8411,1132.3418,11.3234,3.8411,0.0000,9.4585,21.5504,21.5353,27.1462,21.5202,27.0874,21.5050,27.0284,21.5050,732.6900,29.3076,21.5663,21.5521,25.3005,21.5380,25.2452,21.5238,25.1897,21.5238,732.6900,29.3076,21.4084,21.3844,24.1282,21.3601,24.0523,21.3356,23.9712,21.3356,214.7791,4.2956,15.6961,15.6938,2.8135,15.6915,2.8040,15.6892,2.7948,15.6892,732.6900,29.3076,15.9475,15.9447,6.3164,15.9418,6.3184,15.9390,6.3201,15.9390,732.6900,29.3076,15.6277,15.6227,3.6921,15.6178,3.6726,15.6130,3.6534,15.6130,214.7791,4.2956,3.8411,28.7190,2.5607,0.0000,18.7635,47.4825,-63988.4000,-87163.4071,-84334.7690
2766.0000,15.6590,27.8812,0.0000,147186.1000,-147186.1000,3.8161,0.0000,0.0000,0.0000,32708.0222,4.5000,1.0000,32708.0222,0.0000,0.0000,179894.1222,0.0000,-179894.1222,22.5217,15.2244,11841.6000,0.0000,11841.6000,0.3070,3200.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3200.4324,0.0000,0.0000,0.0000,8641.1676,8641.1676,22.1548,29.3344,380.1000,604.2000,-224.1000,0.0157,86.3864,4.4000,1.0000,123.3061,4.9000,1.0000,209.6925,0.0000,0.0000,727.5061,293.7136,-433.7925,22.1714,14.8741,470.9000,0.0000,470.9000,0.0122,127.2703,3.7000,1.0000,0.0000,0.0000,0.0000,127.2703,0.0000,0.0000,0.0000,343.6297,343.6297,22.1234,34.1643,0.0000,1480.2000,-1480.2000,0.0384,0.0000,0.0000,0.0000,302.0816,4.9000,1.0000,302.0816,0.0000,0.0000,1782.2816,0.0000,-1782.2816,22.1914,14.8941,13171.6000,0.0000,13171.6000,0.3415,3559.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3559.8919,0.0000,0.0000,0.0000,9611.7081,9611.7081,21.7526,16.2641,19.0084,-9.5915,-143873.2490,6.7963,826.1782,8.2618,6.7963,0.0000,11.4124,16.2510,15.8121,16.0316,-1.4382,-11505.2769,6.7963,1736.0431,17.3604,6.7963,0.0000,40.1287,15.8081,15.6687,15.7384,-0.5220,-3654.0328,6.7963,2007.0509,20.0705,6.7963,0.0000,52.3913,22.1920,22.1796,33.3248,22.1672,33.2897,22.1548,33.2545,22.1548,1990.9088,79.6364,22.1582,22.1466,31.2257,22.1350,31.1935,22.1234,31.1612,22.1234,1990.9088,79.6364,21.8248,21.8007,29.5669,21.7766,29.4766,21.7526,29.3862,21.7526,579.1497,11.5830,16.2641,16.2597,8.6577,16.2554,8.6315,16.2510,8.6055,16.2510,1990.9088,79.6364,15.8121,15.8108,5.3641,15.8095,5.3781,15.8081,5.3919,15.8081,1990.9088,79.6364,15.6687,15.6655,4.2513,15.6622,4.2549,15.6590,4.2581,15.6590,579.1497,11.5830,6.7963,137.8607,4.5308,0.0000,103.9324,241.7932,-123406.3000,-163513.6909,-159032.5588
2767.0000,15.6699,27.8922,0.0000,192810.0000,-192810.0000,4.9990,0.0000,0.0000,0.0000,42846.6667,4.5000,1.0000,42846.6667,0.0000,0.0000,235656.6667,0.0000,-235656.6667,22.5136,15.2163,20062.4000,0.0000,20062.4000,0.5202,5422.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5422.2703,0.0000,0.0000,0.0000,14640.1297,14640.1297,22.0664,22.0664,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.0664,14.7691,910.5000,0.0000,910.5000,0.0236,246.0811,3.7000,1.0000,0.0000,0.0000,0.0000,246.0811,0.0000,0.0000,0.0000,664.4189,664.4189,22.0265,34.0673,0.0000,1781.5000,-1781.5000,0.0462,0.0000,0.0000,0.0000,363.5714,4.9000,1.0000,363.5714,0.0000,0.0000,2145.0714,0.0000,-2145.0714,22.0888,14.7915,13997.8000,0.0000,13997.8000,0.3629,3783.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3783.1892,0.0000,0.0000,0.0000,10214.6108,10214.6108,21.7510,16.9149,19.3330,-11.1018,-166527.0873,8.9277,1072.2476,10.7225,8.9277,0.0000,25.8697,16.9003,15.9360,16.4181,-4.1505,-33203.7294,8.9277,2246.3030,22.4630,8.9277,0.0000,90.9643,15.9301,15.6765,15.8033,-1.2474,-8731.9268,8.9277,2629.7841,26.2978,8.9277,0.0000,118.7612,22.0884,22.0811,31.2013,22.0738,31.2115,22.0664,31.2214,22.0664,3221.7782,128.8711,22.0471,22.0402,29.2770,22.0334,29.2874,22.0265,29.2975,22.0265,3221.7782,128.8711,21.7922,21.7786,28.6601,21.7648,28.6902,21.7510,28.7181,21.7510,934.0841,18.6817,16.9149,16.9100,14.4417,16.9051,14.4148,16.9003,14.3879,16.9003,3221.7782,128.8711,15.9360,15.9340,7.0195,15.9321,7.0235,15.9301,7.0275,15.9301,3221.7782,128.8711,15.6765,15.6743,4.3292,15.6722,4.3439,15.6699,4.3583,15.6699,934.0841,18.6817,8.9277,292.8636,5.9518,0.0000,235.5952,528.4587,-159620.8000,-212282.5786,-208462.7435
2768.0000,15.7505,27.9727,0.0000,218758.4000,-218758.4000,5.6717,0.0000,0.0000,0.0000,48612.9778,4.5000,1.0000,48612.9778,0.0000,0.0000,267371.3778,0.0000,-267371.3778,22.1899,14.8926,24484.4000,0.0000,24484.4000,0.6348,6617.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6617.4054,0.0000,0.0000,0.0000,17866.9946,17866.9946,21.7447,33.7855,0.0000,17134.6000,-17134.6000,0.4442,0.0000,0.0000,0.0000,3496.8571,4.9000,1.0000,3496.8571,0.0000,0.0000,20631.4571,0.0000,-20631.4571,22.2416,14.9443,1516.1000,0.0000,1516.1000,0.0393,409.7568,3.7000,1.0000,0.0000,0.0000,0.0000,409.7568,0.0000,0.0000,0.0000,1106.3432,1106.3432,22.1956,34.2364,0.0000,1464.6000,-1464.6000,0.0380,0.0000,0.0000,0.0000,298.8980,4.9000,1.0000,298.8980,0.0000,0.0000,1763.4980,0.0000,-1763.4980,22.2381,14.9408,13447.0000,0.0000,13447.0000,0.3486,3634.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3634.3243,0.0000,0.0000,0.0000,9812.6757,9812.6757,21.9593,17.3672,19.6633,-12.7111,-190666.8851,10.7650,1277.1884,12.7719,10.7650,0.0000,45.3537,17.3542,16.1943,16.7742,-6.0199,-48159.5834,10.7650,2671.3559,26.7136,10.7650,0.0000,159.4748,16.1871,15.7588,15.9730,-2.5404,-17782.9803,10.7650,3149.9010,31.4990,10.7650,0.0000,208.2072,21.7596,21.7547,27.5607,21.7497,27.5845,21.7447,27.6081,21.7447,4487.6990,179.5080,22.2150,22.2085,30.7219,22.2020,30.7268,22.1956,30.7315,22.1956,4487.6990,179.5080,22.0017,21.9876,31.0271,21.9735,31.0282,21.9593,31.0291,21.9593,1298.2699,25.9654,17.3672,17.3629,17.6723,17.3585,17.6539,17.3542,17.6355,17.3542,4487.6990,179.5080,16.1943,16.1919,9.6315,16.1895,9.6304,16.1871,9.6293,16.1871,4487.6990,179.5080,15.7588,15.7560,5.3160,15.7532,5.3206,15.7505,5.3253,15.7505,1298.2699,25.9654,10.7650,491.6733,7.1767,0.0000,413.0356,904.7089,-197910.1000,-260980.3194,-256609.4488
2769.0000,15.8478,28.0700,0.0000,229828.6000,-229828.6000,5.9587,0.0000,0.0000,0.0000,51073.0222,4.5000,1.0000,51073.0222,0.0000,0.0000,280901.6222,0.0000,-280901.6222,22.2059,14.9086,27826.0000,0.0000,27826.0000,0.7214,7520.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7520.5405,0.0000,0.0000,0.0000,20305.4595,20305.4595,21.7307,33.7715,0.0000,21866.5000,-21866.5000,0.5669,0.0000,0.0000,0.0000,4462.5510,4.9000,1.0000,4462.5510,0.0000,0.0000,26329.0510,0.0000,-26329.0510,22.3266,15.0293,1633.2000,0.0000,1633.2000,0.0423,441.4054,3.7000,1.0000,0.0000,0.0000,0.0000,441.4054,0.0000,0.0000,0.0000,1191.7946,1191.7946,22.2816,34.3224,0.0000,1583.8000,-1583.8000,0.0411,0.0000,0.0000,0.0000,323.2245,4.9000,1.0000,323.2245,0.0000,0.0000,1907.0245,0.0000,-1907.0245,22.3248,15.0275,11794.6000,0.0000,11794.6000,0.3058,3187.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3187.7297,0.0000,0.0000,0.0000,8606.8703,8606.8703,22.0907,17.6244,19.8576,-13.1546,-197319.5530,11.4545,1349.2815,13.4928,11.4545,0.0000,54.6375,17.6124,16.3934,17.0029,-6.7323,-53858.1886,11.4545,2817.4126,28.1741,11.4545,0.0000,192.1190,16.3860,15.8572,16.1216,-3.3377,-23363.8404,11.4545,3332.1578,33.3216,11.4545,0.0000,250.8269,21.7463,21.7411,27.6658,21.7359,27.6785,21.7307,27.6911,21.7307,5010.2171,200.4087,22.2997,22.2936,31.1480,22.2876,31.1521,22.2816,31.1561,22.2816,5010.2171,200.4087,22.1299,22.1169,32.0792,22.1038,32.0827,22.0907,32.0858,22.0907,1448.4062,28.9681,17.6244,17.6204,18.9217,17.6164,18.9079,17.6124,18.8940,17.6124,5010.2171,200.4087,16.3934,16.3909,11.2749,16.3884,11.2731,16.3860,11.2712,16.3860,5010.2171,200.4087,15.8572,15.8540,6.3474,15.8509,6.3478,15.8478,6.3482,15.8478,1448.4062,28.9681,11.4545,583.9924,7.6363,0.0000,497.5833,1081.5757,-212025.1000,-279033.5734,-274541.5820
2770.0000,15.9450,28.1672,0.0000,238420.9000,-238420.9000,6.1815,0.0000,0.0000,0.0000,52982.4222,4.5000,1.0000,52982.4222,0.0000,0.0000,291403.3222,0.0000,-291403.3222,22.2421,14.9448,32853.3000,0.0000,32853.3000,0.8518,8879.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8879.2703,0.0000,0.0000,0.0000,23974.0297,23974.0297,21.7093,33.7501,0.0000,23064.4000,-23064.4000,0.5980,0.0000,0.0000,0.0000,4707.0204,4.9000,1.0000,4707.0204,0.0000,0.0000,27771.4204,0.0000,-27771.4204,22.3094,15.0121,1673.3000,0.0000,1673.3000,0.0434,452.2432,3.7000,1.0000,0.0000,0.0000,0.0000,452.2432,0.0000,0.0000,0.0000,1221.0568,1221.0568,22.2666,34.3074,0.0000,1800.6000,-1800.6000,0.0467,0.0000,0.0000,0.0000,367.4694,4.9000,1.0000,367.4694,0.0000,0.0000,2168.0694,0.0000,-2168.0694,22.3134,15.0161,10693.0000,0.0000,10693.0000,0.2772,2890.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2890.0000,0.0000,0.0000,0.0000,7803.0000,7803.0000,22.1101,17.8260,19.9680,-13.2167,-198250.9338,11.9979,1407.5607,14.0756,11.9979,0.0000,62.7883,17.8143,16.5555,17.1849,-7.2815,-58251.6527,11.9979,2930.4417,29.3044,11.9979,0.0000,220.7794,16.5480,15.9550,16.2515,-3.9205,-27443.5924,11.9979,3472.5411,34.7254,11.9979,0.0000,288.2453,21.7240,21.7191,27.5074,21.7142,27.5184,21.7093,27.5294,21.7093,5440.0126,217.6005,22.2830,22.2775,30.6189,22.2720,30.6244,22.2666,30.6299,22.2666,5440.0126,217.6005,22.1448,22.1332,31.7563,22.1217,31.7696,22.1101,31.7824,22.1101,1571.8330,31.4367,17.8260,17.8221,19.8236,17.8182,19.8111,17.8143,19.7986,17.8143,5440.0126,217.6005,16.5555,16.5530,12.4410,16.5505,12.4386,16.5480,12.4363,16.5480,5440.0126,217.6005,15.9550,15.9516,7.2625,15.9483,7.2611,15.9450,7.2597,15.9450,1571.8330,31.4367,11.9979,664.1014,7.9986,0.0000,571.8130,1235.9143,-218066.3000,-288344.7255,-283946.1789
2771.0000,16.0387,28.2609,0.0000,247926.4000,-247926.4000,6.4280,0.0000,0.0000,0.0000,55094.7556,4.5000,1.0000,55094.7556,0.0000,0.0000,303021.1556,0.0000,-303021.1556,22.3192,15.0219,34524.7000,0.0000,34524.7000,0.8951,9331.0000,3.7000,1.0000,0.0000,0.0000,0.0000,9331.0000,0.0000,0.0000,0.0000,25193.7000,25193.7000,21.7821,33.8229,0.0000,26450.9000,-26450.9000,0.6858,0.0000,0.0000,0.0000,5398.1429,4.9000,1.0000,5398.1429,0.0000,0.0000,31849.0429,0.0000,-31849.0429,22.4422,15.1449,1976.6000,0.0000,1976.6000,0.0512,534.2162,3.7000,1.0000,0.0000,0.0000,0.0000,534.2162,0.0000,0.0000,0.0000,1442.3838,1442.3838,22.3953,34.4361,0.0000,2145.7000,-2145.7000,0.0556,0.0000,0.0000,0.0000,437.8980,4.9000,1.0000,437.8980,0.0000,0.0000,2583.5980,0.0000,-2583.5980,22.4488,15.1515,8627.6000,0.0000,8627.6000,0.2237,2331.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2331.7838,0.0000,0.0000,0.0000,6295.8162,6295.8162,22.2800,17.9683,20.1242,-13.8687,-208031.1209,12.5091,1459.1544,14.5915,12.5091,0.0000,71.1620,17.9572,16.6925,17.3248,-7.6271,-61016.7814,12.5091,3038.9269,30.3893,12.5091,0.0000,250.2235,16.6850,16.0490,16.3670,-4.3833,-30683.2058,12.5091,3604.2260,36.0423,12.5091,0.0000,326.6870,21.7971,21.7921,28.2631,21.7871,28.2700,21.7821,28.2769,21.7821,5858.7067,234.3483,22.4123,22.4066,31.6982,22.4009,31.6987,22.3953,31.6990,22.3953,5858.7067,234.3483,22.3183,22.3056,33.5273,22.2928,33.5174,22.2800,33.5074,22.2800,1692.0187,33.8404,17.9683,17.9646,20.2775,17.9609,20.2670,17.9572,20.2564,17.9572,5858.7067,234.3483,16.6925,16.6900,13.3273,16.6875,13.3247,16.6850,13.3221,16.6850,5858.7067,234.3483,16.0490,16.0456,8.0654,16.0421,8.0632,16.0387,8.0609,16.0387,1692.0187,33.8404,12.5091,745.6220,8.3394,0.0000,648.0725,1393.6945,-231394.1000,-304521.8964,-299731.1082
2772.0000,16.0969,28.3192,0.0000,255071.1000,-255071.1000,6.6132,0.0000,0.0000,0.0000,56682.4667,4.5000,1.0000,56682.4667,0.0000,0.0000,311753.5667,0.0000,-311753.5667,22.5794,15.2821,29923.0000,0.0000,29923.0000,0.7758,8087.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8087.2973,0.0000,0.0000,0.0000,21835.7027,21835.7027,22.1076,34.1484,0.0000,23740.2000,-23740.2000,0.6155,0.0000,0.0000,0.0000,4844.9388,4.9000,1.0000,4844.9388,0.0000,0.0000,28585.1388,0.0000,-28585.1388,22.7020,15.4047,2346.8000,0.0000,2346.8000,0.0608,634.2703,3.7000,1.0000,0.0000,0.0000,0.0000,634.2703,0.0000,0.0000,0.0000,1712.5297,1712.5297,22.6476,34.6884,0.0000,2004.2000,-2004.2000,0.0520,0.0000,0.0000,0.0000,409.0204,4.9000,1.0000,409.0204,0.0000,0.0000,2413.2204,0.0000,-2413.2204,22.6978,15.4005,7526.0000,0.0000,7526.0000,0.1951,2034.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2034.0541,0.0000,0.0000,0.0000,5491.9459,5491.9459,22.5405,18.0229,20.2817,-14.4842,-217262.3816,12.4687,1446.0705,14.4607,12.4687,0.0000,70.4736,18.0122,16.7649,17.3886,-7.4979,-59983.3275,12.4687,3021.6934,30.2169,12.4687,0.0000,247.8028,16.7576,16.1069,16.4322,-4.4702,-31291.7406,12.4687,3583.4409,35.8344,12.4687,0.0000,323.5266,22.1254,22.1194,31.3846,22.1135,31.3799,22.1076,31.3751,22.1076,5825.0617,233.0025,22.6663,22.6601,33.8541,22.6538,33.8468,22.6476,33.8396,22.6476,5825.0617,233.0025,22.5836,22.5692,36.1613,22.5549,36.1294,22.5405,36.0974,22.5405,1682.3628,33.6473,18.0229,18.0193,20.0050,18.0158,19.9962,18.0122,19.9872,18.0122,5825.0617,233.0025,16.7649,16.7625,13.5743,16.7600,13.5721,16.7576,13.5698,16.7576,5825.0617,233.0025,16.1069,16.1036,8.3931,16.1003,8.3928,16.0969,8.3925,16.0969,1682.3628,33.6473,12.4687,738.9471,8.3124,0.0000,641.8030,1380.7501,-241019.7000,-313711.7475,-308537.4497
2773.0000,16.1768,28.3990,0.0000,259988.1000,-259988.1000,6.7407,0.0000,0.0000,0.0000,57775.1333,4.5000,1.0000,57775.1333,0.0000,0.0000,317763.2333,0.0000,-317763.2333,22.4950,15.1977,34526.4000,0.0000,34526.4000,0.8952,9331.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9331.4595,0.0000,0.0000,0.0000,25194.9405,25194.9405,21.9800,34.0208,0.0000,30089.0000,-30089.0000,0.7801,0.0000,0.0000,0.0000,6140.6122,4.9000,1.0000,6140.6122,0.0000,0.0000,36229.6122,0.0000,-36229.6122,22.7004,15.4031,2246.8000,0.0000,2246.8000,0.0583,607.2432,3.7000,1.0000,0.0000,0.0000,0.0000,607.2432,0.0000,0.0000,0.0000,1639.5568,1639.5568,22.6512,34.6920,0.0000,1734.4000,-1734.4000,0.0450,0.0000,0.0000,0.0000,353.9592,4.9000,1.0000,353.9592,0.0000,0.0000,2088.3592,0.0000,-2088.3592,22.6927,15.3954,6699.8000,0.0000,6699.8000,0.1737,1810.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1810.7568,0.0000,0.0000,0.0000,4889.0432,4889.0432,22.5600,18.2016,20.3808,-14.6130,-219194.2627,13.0393,1506.7877,15.0679,13.0393,0.0000,80.5991,18.1903,16.8811,17.5357,-8.2306,-65844.8367,13.0393,3142.2270,31.4223,13.0393,0.0000,283.4067,16.8734,16.1873,16.5304,-4.9293,-34505.0774,13.0393,3755.4752,37.5548,13.0393,0.0000,370.0104,21.9941,21.9894,29.4949,21.9847,29.5024,21.9800,29.5097,21.9800,6307.4339,252.2974,22.6678,22.6622,33.2515,22.6567,33.2511,22.6512,33.2507,22.6512,6307.4339,252.2974,22.5955,22.5837,35.4617,22.5718,35.4605,22.5600,35.4589,22.5600,1820.7720,36.4154,18.2016,18.1978,21.1599,18.1941,21.1487,18.1903,21.1375,18.1903,6307.4339,252.2974,16.8811,16.8785,14.3371,16.8760,14.3338,16.8734,14.3304,16.8734,6307.4339,252.2974,16.1873,16.1838,9.0314,16.1803,9.0286,16.1768,9.0257,16.1768,1820.7720,36.4154,13.0393,836.6750,8.6929,0.0000,734.0163,1570.6913,-248338.5000,-324357.6642,-319544.1768
2774.0000,16.2490,28.4712,0.0000,269024.6000,-269024.6000,6.9750,0.0000,0.0000,0.0000,59783.2444,4.5000,1.0000,59783.2444,0.0000,0.0000,328807.8444,0.0000,-328807.8444,22.6395,15.3422,32849.2000,0.0000,32849.2000,0.8517,8878.1622,3.7000,1.0000,0.0000,0.0000,0.0000,8878.1622,0.0000,0.0000,0.0000,23971.0378,23971.0378,22.1577,34.1985,0.0000,31708.9000,-31708.9000,0.8221,0.0000,0.0000,0.0000,6471.2041,4.9000,1.0000,6471.2041,0.0000,0.0000,38180.1041,0.0000,-38180.1041,22.8997,15.6024,1500.4000,0.0000,1500.4000,0.0389,405.5135,3.7000,1.0000,0.0000,0.0000,0.0000,405.5135,0.0000,0.0000,0.0000,1094.8865,1094.8865,22.8606,34.9014,0.0000,2061.2000,-2061.2000,0.0534,0.0000,0.0000,0.0000,420.6531,4.9000,1.0000,420.6531,0.0000,0.0000,2481.8531,0.0000,-2481.8531,22.9088,15.6115,5873.6000,0.0000,5873.6000,0.1523,1587.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1587.4595,0.0000,0.0000,0.0000,4286.1405,4286.1405,22.7845,18.3023,20.5434,-15.3747,-230621.2416,13.3401,1532.4334,15.3243,13.3401,0.0000,86.3059,18.2914,16.9789,17.6351,-8.4416,-67532.6142,13.3401,3202.5001,32.0250,13.3401,0.0000,303.4730,16.9712,16.2597,16.6155,-5.2303,-36611.9568,13.3401,3837.7154,38.3772,13.3401,0.0000,396.2086,22.1736,22.1683,31.1623,22.1630,31.1611,22.1577,31.1599,22.1577,6568.5279,262.7411,22.8785,22.8725,34.9760,22.8665,34.9693,22.8606,34.9625,22.8606,6568.5279,262.7411,22.8255,22.8118,37.7091,22.7981,37.6800,22.7845,37.6510,22.7845,1895.6640,37.9133,18.3023,18.2986,21.4454,18.2950,21.4361,18.2914,21.4267,18.2914,6568.5279,262.7411,16.9789,16.9763,14.8791,16.9738,14.8757,16.9712,14.8723,16.9712,6568.5279,262.7411,16.2597,16.2561,9.5362,16.2526,9.5335,16.2490,9.5307,16.2490,1895.6640,37.9133,13.3401,891.3607,8.8934,0.0000,785.9874,1677.3482,-262571.5000,-340117.7367,-334765.8126
2775.0000,16.3226,28.5449,0.0000,275832.1000,-275832.1000,7.1515,0.0000,0.0000,0.0000,61296.0222,4.5000,1.0000,61296.0222,0.0000,0.0000,337128.1222,0.0000,-337128.1222,22.7105,15.4132,31179.0000,0.0000,31179.0000,0.8084,8426.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8426.7568,0.0000,0.0000,0.0000,22752.2432,22752.2432,22.2639,34.3047,0.0000,34415.9000,-34415.9000,0.8923,0.0000,0.0000,0.0000,7023.6531,4.9000,1.0000,7023.6531,0.0000,0.0000,41439.5531,0.0000,-41439.5531,23.0491,15.7518,1445.3000,0.0000,1445.3000,0.0375,390.6216,3.7000,1.0000,0.0000,0.0000,0.0000,390.6216,0.0000,0.0000,0.0000,1054.6784,1054.6784,23.0115,35.0523,0.0000,2270.6000,-2270.6000,0.0589,0.0000,0.0000,0.0000,463.3878,4.9000,1.0000,463.3878,0.0000,0.0000,2733.9878,0.0000,-2733.9878,23.0633,15.7660,6699.8000,0.0000,6699.8000,0.1737,1810.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1810.7568,0.0000,0.0000,0.0000,4889.0432,4889.0432,22.9313,18.4326,20.6820,-15.8281,-237421.1612,13.6833,1563.9569,15.6396,13.6833,0.0000,93.1399,18.4216,17.0789,17.7503,-8.8579,-70863.0624,13.6833,3270.4892,32.7049,13.6833,0.0000,327.5031,17.0712,16.3336,16.7024,-5.5613,-38928.8146,13.6833,3936.4529,39.3645,13.6833,0.0000,427.5817,22.2794,22.2742,31.8123,22.2691,31.8117,22.2639,31.8112,22.2639,6872.2256,274.8890,23.0291,23.0232,35.8805,23.0173,35.8741,23.0115,35.8677,23.0115,6872.2256,274.8890,22.9706,22.9575,38.6465,22.9444,38.6246,22.9313,38.6026,22.9313,1982.7555,39.6551,18.4326,18.4290,22.1106,18.4253,22.1007,18.4216,22.0907,18.4216,6872.2256,274.8890,17.0789,17.0763,15.4499,17.0738,15.4461,17.0712,15.4424,17.0712,6872.2256,274.8890,16.3336,16.3299,10.0534,16.3263,10.0499,16.3226,10.0465,16.3226,1982.7555,39.6551,13.6833,956.5116,9.1222,0.0000,848.2247,1804.7363,-273194.5000,-352605.6982,-347213.0382
2776.0000,16.3780,28.6002,0.0000,278593.2000,-278593.2000,7.2230,0.0000,0.0000,0.0000,61909.6000,4.5000,1.0000,61909.6000,0.0000,0.0000,340502.8000,0.0000,-340502.8000,22.8122,15.5149,26574.6000,0.0000,26574.6000,0.6890,7182.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7182.3243,0.0000,0.0000,0.0000,19392.2757,19392.2757,22.4294,34.4702,0.0000,35600.1000,-35600.1000,0.9230,0.0000,0.0000,0.0000,7265.3265,4.9000,1.0000,7265.3265,0.0000,0.0000,42865.4265,0.0000,-42865.4265,23.2394,15.9421,1859.8000,0.0000,1859.8000,0.0482,502.6486,3.7000,1.0000,0.0000,0.0000,0.0000,502.6486,0.0000,0.0000,0.0000,1357.1514,1357.1514,23.1955,35.2363,0.0000,2378.9000,-2378.9000,0.0617,0.0000,0.0000,0.0000,485.4898,4.9000,1.0000,485.4898,0.0000,0.0000,2864.3898,0.0000,-2864.3898,23.2496,15.9523,7801.4000,0.0000,7801.4000,0.2023,2108.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2108.4865,0.0000,0.0000,0.0000,5692.9135,5692.9135,23.1011,18.5108,20.8059,-16.1950,-242924.3643,13.7208,1561.2087,15.6121,13.7208,0.0000,93.9086,18.5000,17.1500,17.8250,-8.9299,-71439.5690,13.7208,3270.1374,32.7014,13.7208,0.0000,330.2060,17.1423,16.3888,16.7656,-5.6965,-39875.2503,13.7208,3940.5641,39.4056,13.7208,0.0000,431.1107,22.4457,22.4403,33.0512,22.4349,33.0472,22.4294,33.0430,22.4294,6905.8167,276.2327,23.2138,23.2077,37.1104,23.2016,37.1011,23.1955,37.0918,23.1955,6905.8167,276.2327,23.1420,23.1284,39.9216,23.1147,39.8917,23.1011,39.8618,23.1011,1992.3871,39.8477,18.5108,18.5072,22.2503,18.5036,22.2411,18.5000,22.2320,18.5000,6905.8167,276.2327,17.1500,17.1475,15.7285,17.1449,15.7247,17.1423,15.7210,17.1423,6905.8167,276.2327,16.3888,16.3852,10.3340,16.3816,10.3313,16.3780,10.3286,16.3780,1992.3871,39.8477,13.7208,963.8183,9.1472,0.0000,855.2253,1819.0436,-280336.4000,-359790.2758,-354239.1836
2777.0000,16.4095,28.6317,0.0000,283401.4000,-283401.4000,7.3477,0.0000,0.0000,0.0000,62978.0889,4.5000,1.0000,62978.0889,0.0000,0.0000,346379.4889,0.0000,-346379.4889,23.0472,15.7499,17367.1000,0.0000,17367.1000,0.4503,4693.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4693.8108,0.0000,0.0000,0.0000,12673.2892,12673.2892,22.7856,34.8264,0.0000,32881.0000,-32881.0000,0.8525,0.0000,0.0000,0.0000,6710.4082,4.9000,1.0000,6710.4082,0.0000,0.0000,39591.4082,0.0000,-39591.4082,23.5442,16.2469,1194.1000,0.0000,1194.1000,0.0310,322.7297,3.7000,1.0000,0.0000,0.0000,0.0000,322.7297,0.0000,0.0000,0.0000,871.3703,871.3703,23.5073,35.5481,0.0000,2767.6000,-2767.6000,0.0718,0.0000,0.0000,0.0000,564.8163,4.9000,1.0000,564.8163,0.0000,0.0000,3332.4163,0.0000,-3332.4163,23.5711,16.2738,10280.0000,0.0000,10280.0000,0.2665,2778.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2778.3784,0.0000,0.0000,0.0000,7501.6216,7501.6216,23.3813,18.5407,20.9610,-16.8399,-252598.4396,13.5296,1530.8352,15.3084,13.5296,0.0000,90.0369,18.5301,17.1858,17.8579,-8.7687,-70149.4278,13.5296,3220.5245,32.2052,13.5296,0.0000,316.5921,17.1781,16.4200,16.7991,-5.6513,-39559.4426,13.5296,3873.8018,38.7380,13.5296,0.0000,413.3366,22.8043,22.7981,36.0747,22.7918,36.0621,22.7856,36.0495,22.7856,6735.4813,269.4193,23.5275,23.5208,39.5411,23.5140,39.5251,23.5073,39.5090,23.5073,6735.4813,269.4193,23.4274,23.4120,42.5052,23.3966,42.4542,23.3813,42.4032,23.3813,1943.5440,38.8709,18.5407,18.5372,21.9943,18.5336,21.9857,18.5301,21.9771,18.5301,6735.4813,269.4193,17.1858,17.1832,15.6961,17.1807,15.6925,17.1781,15.6889,17.1781,6735.4813,269.4193,16.4200,16.4165,10.3514,16.4130,10.3500,16.4095,10.3486,16.4095,1943.5440,38.8709,13.5296,926.9733,9.0197,0.0000,819.9655,1746.9388,-290208.8000,-368257.0323,-362307.3100
2778.0000,16.1660,28.3882,0.0000,178635.8000,-178635.8000,4.6315,0.0000,0.0000,0.0000,39696.8444,4.5000,1.0000,39696.8444,0.0000,0.0000,218332.6444,0.0000,-218332.6444,22.8561,15.5588,14312.7000,0.0000,14312.7000,0.3711,3868.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3868.2973,0.0000,0.0000,0.0000,10444.4027,10444.4027,22.5130,34.5538,0.0000,8311.2000,-8311.2000,0.2155,0.0000,0.0000,0.0000,1696.1633,4.9000,1.0000,1696.1633,0.0000,0.0000,10007.3633,0.0000,-10007.3633,22.8197,15.5224,995.3000,0.0000,995.3000,0.0258,269.0000,3.7000,1.0000,0.0000,0.0000,0.0000,269.0000,0.0000,0.0000,0.0000,726.3000,726.3000,22.7783,34.8191,0.0000,3243.2000,-3243.2000,0.0841,0.0000,0.0000,0.0000,661.8776,4.9000,1.0000,661.8776,0.0000,0.0000,3905.0776,0.0000,-3905.0776,22.8980,15.6007,12070.0000,0.0000,12070.0000,0.3129,3262.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3262.1622,0.0000,0.0000,0.0000,8807.8378,8807.8378,22.6035,17.8427,20.2231,-10.3581,-155371.2323,8.4613,983.4154,9.8342,8.4613,0.0000,22.0230,17.8362,16.8029,17.3195,-4.2153,-33722.4049,8.4613,2055.9759,20.5598,8.4613,0.0000,77.4383,16.7966,16.1693,16.4829,-2.9247,-20472.6202,8.4613,2426.9399,24.2694,8.4613,0.0000,101.1020,22.5361,22.5284,32.5269,22.5207,32.5011,22.5130,32.4753,22.5130,2930.2295,117.2092,22.7974,22.7910,31.4025,22.7847,31.3911,22.7783,31.3797,22.7783,2930.2295,117.2092,22.6281,22.6200,31.7842,22.6118,31.8234,22.6035,31.8613,22.6035,850.1011,17.0020,17.8427,17.8405,14.6602,17.8383,14.6653,17.8362,14.6704,17.8362,2930.2295,117.2092,16.8029,16.8008,11.5962,16.7987,11.5971,16.7966,11.5980,16.7966,2930.2295,117.2092,16.1693,16.1682,7.0375,16.1671,7.0656,16.1660,7.0931,16.1660,850.1011,17.0020,8.4613,252.4773,5.6409,0.0000,200.5633,453.0406,-162812.2000,-212266.5447,-209566.2574
2779.0000,16.0667,28.2889,0.0000,176934.7000,-176934.7000,4.5874,0.0000,0.0000,0.0000,39318.8222,4.5000,1.0000,39318.8222,0.0000,0.0000,216253.5222,0.0000,-216253.5222,22.8888,15.5915,14309.7000,0.0000,14309.7000,0.3710,3867.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3867.4865,0.0000,0.0000,0.0000,10442.2135,10442.2135,22.5335,34.5743,0.0000,4805.7000,-4805.7000,0.1246,0.0000,0.0000,0.0000,980.7551,4.9000,1.0000,980.7551,0.0000,0.0000,5786.4551,0.0000,-5786.4551,22.7160,15.4187,771.4000,0.0000,771.4000,0.0200,208.4865,3.7000,1.0000,0.0000,0.0000,0.0000,208.4865,0.0000,0.0000,0.0000,562.9135,562.9135,22.6745,34.7153,0.0000,2986.1000,-2986.1000,0.0774,0.0000,0.0000,0.0000,609.4082,4.9000,1.0000,609.4082,0.0000,0.0000,3595.5082,0.0000,-3595.5082,22.7879,15.4906,11519.2000,0.0000,11519.2000,0.2987,3113.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3113.2973,0.0000,0.0000,0.0000,8405.9027,8405.9027,22.4770,17.5886,20.0328,-10.3304,-154955.9260,8.2186,961.8894,9.6189,8.2186,0.0000,20.1815,17.5802,16.6459,17.1131,-3.7022,-29617.5695,8.2186,2012.9178,20.1292,8.2186,0.0000,70.9632,16.6388,16.0733,16.3561,-2.5606,-17924.0489,8.2186,2369.0022,23.6900,8.2186,0.0000,92.6483,22.5594,22.5507,32.6715,22.5421,32.6388,22.5335,32.6061,22.5335,2783.3781,111.3351,22.6982,22.6903,31.0216,22.6824,30.9943,22.6745,30.9671,22.6745,2783.3781,111.3351,22.5228,22.5074,31.3978,22.4921,31.3371,22.4770,31.2776,22.4770,807.7809,16.1556,17.5886,17.5858,12.9238,17.5830,12.9204,17.5802,12.9170,17.5802,2783.3781,111.3351,16.6459,16.6435,10.4264,16.6412,10.4238,16.6388,10.4211,16.6388,2783.3781,111.3351,16.0733,16.0711,6.1666,16.0689,6.1757,16.0667,6.1849,16.0667,807.7809,16.1556,8.2186,232.9607,5.4790,0.0000,183.7930,416.7537,-158126.2000,-206224.4558,-202497.5445
2780.0000,15.9198,28.1420,0.0000,115883.9000,-115883.9000,3.0045,0.0000,0.0000,0.0000,25751.9778,4.5000,1.0000,25751.9778,0.0000,0.0000,141635.8778,0.0000,-141635.8778,22.4134,15.1161,14308.2000,0.0000,14308.2000,0.3710,3867.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3867.0811,0.0000,0.0000,0.0000,10441.1189,10441.1189,21.9109,33.9517,0.0000,1060.2000,-1060.2000,0.0275,0.0000,0.0000,0.0000,216.3673,4.9000,1.0000,216.3673,0.0000,0.0000,1276.5673,0.0000,-1276.5673,21.9694,14.6721,841.5000,0.0000,841.5000,0.0218,227.4324,3.7000,1.0000,0.0000,0.0000,0.0000,227.4324,0.0000,0.0000,0.0000,614.0676,614.0676,21.9216,33.9624,0.0000,2762.5000,-2762.5000,0.0716,0.0000,0.0000,0.0000,563.7755,4.9000,1.0000,563.7755,0.0000,0.0000,3326.2755,0.0000,-3326.2755,22.0741,14.7768,10555.4000,0.0000,10555.4000,0.2737,2852.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2852.8108,0.0000,0.0000,0.0000,7702.5892,7702.5892,21.7058,17.2072,19.4565,-6.5415,-98122.3305,5.6551,676.0885,6.7609,5.6551,0.0000,6.5749,17.1998,16.4323,16.8160,-2.0926,-16740.8750,5.6551,1401.0501,14.0105,5.6551,0.0000,23.1189,16.4245,15.9237,16.1741,-1.5606,-10924.0066,5.6551,1641.7159,16.4172,5.6551,0.0000,30.1836,21.9347,21.9267,26.3074,21.9188,26.2843,21.9109,26.2612,21.9109,1441.1954,57.6478,21.9413,21.9347,23.8592,21.9282,23.8477,21.9216,23.8361,21.9216,1441.1954,57.6478,21.7210,21.7161,22.2981,21.7111,22.3700,21.7058,22.4391,21.7058,420.2309,8.4046,17.2072,17.2047,9.8233,17.2023,9.8233,17.1998,9.8232,17.1998,1441.1954,57.6478,16.4323,16.4297,8.6786,16.4271,8.6738,16.4245,8.6691,16.4245,1441.1954,57.6478,15.9237,15.9224,4.6441,15.9211,4.6644,15.9198,4.6844,15.9198,420.2309,8.4046,5.6551,83.0786,3.7701,0.0000,59.8775,142.9561,-94001.5000,-127480.9450,-125787.2121
2781.0000,15.8231,28.0454,0.0000,106323.8000,-106323.8000,2.7566,0.0000,0.0000,0.0000,23627.5111,4.5000,1.0000,23627.5111,0.0000,0.0000,129951.3111,0.0000,-129951.3111,22.4855,15.1882,12113.4000,0.0000,12113.4000,0.3141,3273.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3273.8919,0.0000,0.0000,0.0000,8839.5081,8839.5081,21.9954,21.9954,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.9954,14.6981,510.3000,0.0000,510.3000,0.0132,137.9189,3.7000,1.0000,0.0000,0.0000,0.0000,137.9189,0.0000,0.0000,0.0000,372.3811,372.3811,21.9434,33.9842,0.0000,2459.4000,-2459.4000,0.0638,0.0000,0.0000,0.0000,501.9184,4.9000,1.0000,501.9184,0.0000,0.0000,2961.3184,0.0000,-2961.3184,22.0952,14.7979,8627.6000,0.0000,8627.6000,0.2237,2331.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2331.7838,0.0000,0.0000,0.0000,6295.8162,6295.8162,21.7083,16.7629,19.2356,-6.4307,-96460.6758,5.0571,609.5726,6.0957,5.0571,0.0000,4.7018,16.7598,16.3539,16.5568,-0.9896,-7916.9204,5.0571,1265.5560,12.6556,5.0571,0.0000,16.5328,16.3440,15.8283,16.0862,-1.4372,-10060.3128,5.0571,1473.1711,14.7317,5.0571,0.0000,21.5849,22.0324,22.0200,28.0771,22.0077,28.0106,21.9954,27.9445,21.9954,1184.7127,47.3885,21.9763,21.9653,25.4975,21.9543,25.4407,21.9434,25.3842,21.9434,1184.7127,47.3885,21.7724,21.7506,24.6456,21.7293,24.4988,21.7083,24.3570,21.7083,345.9577,6.9192,16.7629,16.7619,6.3457,16.7608,6.3591,16.7598,6.3723,16.7598,1184.7127,47.3885,16.3539,16.3506,8.3969,16.3473,8.3855,16.3440,8.3742,16.3440,1184.7127,47.3885,15.8283,15.8266,3.9075,15.8249,3.9205,15.8231,3.9334,15.8231,345.9577,6.9192,5.0571,61.0898,3.3714,0.0000,42.8194,103.9092,-87531.9000,-117404.9241,-114437.9089
2782.0000,15.7519,27.9737,4.7000,82824.2000,-82819.5000,2.1474,1.0682,4.4000,1.0000,18405.3778,4.5000,1.0000,18406.4460,0.0000,0.0000,101229.5778,3.6318,-101225.9460,22.0829,14.7856,11815.6000,0.0000,11815.6000,0.3063,3193.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3193.4054,0.0000,0.0000,0.0000,8622.1946,8622.1946,21.5138,26.2321,2156.5000,2275.7000,-119.2000,0.0590,490.1136,4.4000,1.0000,464.4286,4.9000,1.0000,954.5422,0.0000,0.0000,2740.1286,1666.3864,-1073.7422,21.5809,14.2836,386.5000,0.0000,386.5000,0.0100,104.4595,3.7000,1.0000,0.0000,0.0000,0.0000,104.4595,0.0000,0.0000,0.0000,282.0405,282.0405,21.5347,33.4415,30.6000,1764.7000,-1734.1000,0.0458,6.9545,4.4000,1.0000,360.1429,4.9000,1.0000,367.0974,0.0000,0.0000,2124.8429,23.6455,-2101.1974,21.6661,14.3688,7526.0000,0.0000,7526.0000,0.1951,2034.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2034.0541,0.0000,0.0000,0.0000,5491.9459,5491.9459,21.2871,16.5754,18.9312,-5.0223,-75334.7428,4.1454,505.3869,5.0539,4.1454,0.0000,2.5898,16.5692,16.2342,16.4017,-0.6695,-5356.3998,4.1454,1043.6952,10.4370,4.1454,0.0000,9.1065,16.2240,15.7583,15.9912,-1.0638,-7446.3242,4.1454,1212.1048,12.1210,4.1454,0.0000,11.8893,21.5436,21.5337,23.4344,21.5237,23.3987,21.5138,23.3631,21.5138,836.8852,33.4754,21.5633,21.5538,21.9825,21.5442,21.9466,21.5347,21.9108,21.5347,836.8852,33.4754,21.3226,21.3110,20.0794,21.2991,20.0761,21.2871,20.0696,21.2871,245.0562,4.9011,16.5754,16.5733,5.6467,16.5713,5.6472,16.5692,5.6476,16.5692,836.8852,33.4754,16.2342,16.2308,7.5816,16.2274,7.5703,16.2240,7.5591,16.2240,836.8852,33.4754,15.7583,15.7562,3.4571,15.7540,3.4644,15.7519,3.4717,15.7519,245.0562,4.9011,4.1454,35.3941,2.7636,0.0000,23.5856,58.9797,-64944.7000,-90004.7045,-88137.4668
