Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2783.0000,15.6768,27.8884,99.2000,71883.2000,-71784.0000,1.8637,22.5455,4.4000,1.0000,15974.0444,4.5000,1.0000,15996.5899,0.0000,0.0000,87857.2444,76.6545,-87780.5899,21.9795,14.6822,11842.0000,0.0000,11842.0000,0.3070,3200.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3200.5405,0.0000,0.0000,0.0000,8641.4595,8641.4595,21.3219,27.2988,2711.6000,3455.4000,-743.8000,0.0896,616.2727,4.4000,1.0000,705.1837,4.9000,1.0000,1321.4564,0.0000,0.0000,4160.5837,2095.3273,-2065.2564,21.4702,14.1729,391.1000,0.0000,391.1000,0.0101,105.7027,3.7000,1.0000,0.0000,0.0000,0.0000,105.7027,0.0000,0.0000,0.0000,285.3973,285.3973,21.4125,29.0581,601.1000,1056.8000,-455.7000,0.0274,136.6136,4.4000,1.0000,215.6735,4.9000,1.0000,352.2871,0.0000,0.0000,1272.4735,464.4864,-807.9871,21.4705,14.1732,4221.2000,0.0000,4221.2000,0.1094,1140.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1140.8649,0.0000,0.0000,0.0000,3080.3351,3080.3351,21.1825,16.2764,18.7295,-4.5554,-68330.4256,3.6110,443.5670,4.4357,3.6110,0.0000,1.7117,16.2746,16.2104,16.2425,-0.1117,-893.4447,3.6110,914.7981,9.1480,3.6110,0.0000,6.0188,16.1970,15.6818,15.9394,-1.0250,-7174.8447,3.6110,1057.9752,10.5798,3.6110,0.0000,7.8581,21.3591,21.3466,22.4666,21.3342,22.4063,21.3219,22.3464,21.3219,657.9318,26.3173,21.4497,21.4372,21.8377,21.4248,21.7740,21.4125,21.7108,21.4125,657.9318,26.3173,21.2493,21.2266,20.5263,21.2044,20.3846,21.1825,20.2479,21.1825,193.0375,3.8607,16.2764,16.2758,3.6126,16.2752,3.6281,16.2746,3.6433,16.2746,657.9318,26.3173,16.2104,16.2059,7.7374,16.2015,7.7160,16.1970,7.6947,16.1970,657.9318,26.3173,15.6818,15.6802,2.8933,15.6785,2.9069,15.6768,2.9202,15.6768,193.0375,3.8607,3.6110,24.2478,2.4073,0.0000,15.5886,39.8364,-56529.2000,-78646.6415,-76398.7150
2784.0000,15.6341,27.8262,252.2000,64839.5000,-64587.3000,1.6811,57.3182,4.4000,1.0000,14408.7778,4.5000,1.0000,14466.0960,0.0000,0.0000,79248.2778,194.8818,-79053.3960,21.9743,14.6770,11837.4000,0.0000,11837.4000,0.3069,3199.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3199.2973,0.0000,0.0000,0.0000,8638.1027,8638.1027,21.2382,17.9106,3482.5000,1272.5000,2210.0000,0.0903,791.4773,4.4000,1.0000,259.6939,4.9000,1.0000,1051.1712,0.0000,0.0000,1532.1939,2691.0227,1158.8288,21.1452,13.8479,386.1000,0.0000,386.1000,0.0100,104.3514,3.7000,1.0000,0.0000,0.0000,0.0000,104.3514,0.0000,0.0000,0.0000,281.7486,281.7486,21.0897,19.9045,1248.8000,678.5000,570.3000,0.0324,283.8182,4.4000,1.0000,138.4694,4.9000,1.0000,422.2876,0.0000,0.0000,816.9694,964.9818,148.0124,21.0779,13.7806,1329.6000,0.0000,1329.6000,0.0345,359.3514,3.7000,1.0000,0.0000,0.0000,0.0000,359.3514,0.0000,0.0000,0.0000,970.2486,970.2486,20.9457,16.1433,18.5445,-3.9919,-59879.0474,3.2327,399.8737,3.9987,3.2327,0.0000,1.2282,16.1391,16.1446,16.1418,0.0087,69.2079,3.2327,822.2076,8.2221,3.2327,0.0000,4.3186,16.1311,15.6418,15.8865,-0.8715,-6100.1838,3.2327,949.1282,9.4913,3.2327,0.0000,5.6383,21.2815,21.2670,22.4056,21.2525,22.3294,21.2382,22.2537,21.2382,542.7833,21.7113,21.1226,21.1116,19.3325,21.1007,19.2885,21.0897,19.2447,21.0897,542.7833,21.7113,21.0000,20.9819,18.4839,20.9638,18.4129,20.9457,18.3408,20.9457,159.5142,3.1903,16.1433,16.1419,3.3085,16.1405,3.3132,16.1391,3.3179,16.1391,542.7833,21.7113,16.1446,16.1401,7.3488,16.1356,7.3293,16.1311,7.3100,16.1311,542.7833,21.7113,15.6418,15.6392,2.7640,15.6366,2.7652,15.6341,2.7667,15.6341,159.5142,3.1903,3.2327,17.9146,2.1551,0.0000,11.1852,29.0998,-48253.9000,-67856.4547,-65910.0233
2785.0000,15.5921,27.7651,373.0000,58490.5000,-58117.5000,1.5165,84.7727,4.4000,1.0000,12997.8889,4.5000,1.0000,13082.6616,0.0000,0.0000,71488.3889,288.2273,-71200.1616,21.7090,14.4117,11780.0000,0.0000,11780.0000,0.3054,3183.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3183.7838,0.0000,0.0000,0.0000,8596.2162,8596.2162,20.9338,25.1445,4190.4000,4154.6000,35.8000,0.1086,952.3636,4.4000,1.0000,847.8776,4.9000,1.0000,1800.2412,0.0000,0.0000,5002.4776,3238.0364,-1764.4412,21.0854,13.7881,380.9000,0.0000,380.9000,0.0099,102.9459,3.7000,1.0000,0.0000,0.0000,0.0000,102.9459,0.0000,0.0000,0.0000,277.9541,277.9541,21.0207,16.5398,1980.6000,534.0000,1446.6000,0.0514,450.1364,4.4000,1.0000,108.9796,4.9000,1.0000,559.1160,0.0000,0.0000,642.9796,1530.4636,887.4840,20.9444,13.6471,777.4000,0.0000,777.4000,0.0202,210.1081,3.7000,1.0000,0.0000,0.0000,0.0000,210.1081,0.0000,0.0000,0.0000,567.2919,567.2919,20.8272,15.9919,18.4096,-3.7522,-56282.8492,3.0179,375.2017,3.7520,3.0179,0.0000,0.9992,15.9892,16.1160,16.0526,0.1845,1476.0701,3.0179,770.2561,7.7026,3.0179,0.0000,3.5136,16.1008,15.5995,15.8502,-0.8336,-5835.5386,3.0179,887.3186,8.8732,3.0179,0.0000,4.5873,20.9705,20.9583,19.8632,20.9460,19.8148,20.9338,19.7664,20.9338,481.7169,19.2687,21.0615,21.0478,19.6760,21.0342,19.6060,21.0207,19.5366,21.0207,481.7169,19.2687,20.8957,20.8725,18.2931,20.8497,18.1634,20.8272,18.0370,20.8272,141.7156,2.8343,15.9919,15.9910,2.6259,15.9901,2.6355,15.9892,2.6451,15.9892,481.7169,19.2687,16.1160,16.1109,7.3351,16.1059,7.3114,16.1008,7.2879,16.1008,481.7169,19.2687,15.5995,15.5971,2.5481,15.5946,2.5525,15.5921,2.5567,15.5921,141.7156,2.8343,3.0179,14.8456,2.0119,0.0000,9.1001,23.9458,-43696.8000,-62635.6566,-60642.3178
2786.0000,15.5957,27.7432,508.7000,52572.5000,-52063.8000,1.3630,115.6136,4.4000,1.0000,11682.7778,4.5000,1.0000,11798.3914,0.0000,0.0000,64255.2778,393.0864,-63862.1914,21.3238,14.0265,11799.3000,0.0000,11799.3000,0.3059,3189.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3189.0000,0.0000,0.0000,0.0000,8610.3000,8610.3000,20.5228,23.2748,6341.5000,5519.1000,822.4000,0.1644,1441.2500,4.4000,1.0000,1126.3469,4.9000,1.0000,2567.5969,0.0000,0.0000,6645.4469,4900.2500,-1745.1969,20.6793,13.3820,395.0000,0.0000,395.0000,0.0102,106.7568,3.7000,1.0000,0.0000,0.0000,0.0000,106.7568,0.0000,0.0000,0.0000,288.2432,288.2432,20.6249,14.6630,2852.4000,418.2000,2434.2000,0.0740,648.2727,4.4000,1.0000,85.3469,4.9000,1.0000,733.6197,0.0000,0.0000,503.5469,2204.1273,1700.5803,20.4724,13.1751,365.3000,0.0000,365.3000,0.0095,98.7297,3.7000,1.0000,0.0000,0.0000,0.0000,98.7297,0.0000,0.0000,0.0000,266.5703,266.5703,20.4241,16.0888,18.2564,-3.2222,-48333.7190,2.8906,361.4574,3.6146,2.8906,0.0000,0.8780,16.0773,15.9886,16.0329,-0.1236,-988.9096,2.8906,738.3289,7.3833,2.8906,0.0000,3.0874,15.9770,15.6093,15.7932,-0.5855,-4098.7853,2.8906,851.7931,8.5179,2.8906,0.0000,4.0308,20.5515,20.5419,16.5450,20.5324,16.5224,20.5228,16.4996,20.5228,447.0321,17.8813,20.6534,20.6439,16.3189,20.6344,16.2950,20.6249,16.2709,20.6249,447.0321,17.8813,20.4485,20.4409,13.8792,20.4327,13.9425,20.4241,13.9983,20.4241,131.5990,2.6320,16.0888,16.0849,4.3280,16.0811,4.3077,16.0773,4.2876,16.0773,447.0321,17.8813,15.9886,15.9847,6.2956,15.9808,6.2853,15.9770,6.2750,15.9770,447.0321,17.8813,15.6093,15.6047,2.9242,15.6002,2.9030,15.5957,2.8829,15.5957,131.5990,2.6320,2.8906,13.1973,1.9270,0.0000,7.9963,21.1935,-36247.6000,-54741.6945,-53421.4139
2787.0000,15.5882,27.7026,671.5000,48133.8000,-47462.3000,1.2480,152.6136,4.4000,1.0000,10696.4000,4.5000,1.0000,10849.0136,0.0000,0.0000,58830.2000,518.8864,-58311.3136,20.9868,13.6895,11806.0000,0.0000,11806.0000,0.3061,3190.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3190.8108,0.0000,0.0000,0.0000,8615.1892,8615.1892,20.1641,23.3423,7683.0000,6958.6000,724.4000,0.1992,1746.1364,4.4000,1.0000,1420.1224,4.9000,1.0000,3166.2588,0.0000,0.0000,8378.7224,5936.8636,-2441.8588,20.3901,13.0928,381.5000,0.0000,381.5000,0.0099,103.1081,3.7000,1.0000,0.0000,0.0000,0.0000,103.1081,0.0000,0.0000,0.0000,278.3919,278.3919,20.3367,13.6423,3638.2000,312.1000,3326.1000,0.0943,826.8636,4.4000,1.0000,63.6939,4.9000,1.0000,890.5575,0.0000,0.0000,375.7939,2811.3364,2435.5425,20.1112,12.8139,365.2000,0.0000,365.2000,0.0095,98.7027,3.7000,1.0000,0.0000,0.0000,0.0000,98.7027,0.0000,0.0000,0.0000,266.4973,266.4973,20.0686,16.1660,18.1173,-2.8102,-42152.3159,2.8004,352.0322,3.5203,2.8004,0.0000,0.7984,16.1519,15.9003,16.0261,-0.3397,-2717.7086,2.8004,715.4899,7.1549,2.8004,0.0000,2.8074,15.8888,15.6012,15.7450,-0.4437,-3106.1730,2.8004,826.7906,8.2679,2.8004,0.0000,3.6653,20.1892,20.1808,14.0903,20.1724,14.0758,20.1641,14.0612,20.1641,423.1549,16.9262,20.3644,20.3551,14.5415,20.3459,14.5164,20.3367,14.4915,20.3367,423.1549,16.9262,20.0865,20.0807,10.9980,20.0747,11.0603,20.0686,11.1211,20.0686,124.6313,2.4926,16.1660,16.1613,5.4281,16.1566,5.4033,16.1519,5.3787,16.1519,423.1549,16.9262,15.9003,15.8965,5.7661,15.8927,5.7552,15.8888,5.7442,15.8888,423.1549,16.9262,15.6012,15.5969,2.9835,15.5925,2.9696,15.5882,2.9556,15.5882,124.6313,2.4926,2.8004,12.1039,1.8669,0.0000,7.2711,19.3751,-30859.1000,-49157.5516,-47976.1975
2788.0000,15.5676,27.7377,436.4000,64758.4000,-64322.0000,1.6790,99.1818,4.4000,1.0000,14390.7556,4.5000,1.0000,14489.9374,0.0000,0.0000,79149.1556,337.2182,-78811.9374,21.3577,14.0604,11781.7000,0.0000,11781.7000,0.3055,3184.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3184.2432,0.0000,0.0000,0.0000,8597.4568,8597.4568,20.6799,19.9639,8857.8000,5157.9000,3699.9000,0.2297,2013.1364,4.4000,1.0000,1052.6327,4.9000,1.0000,3065.7690,0.0000,0.0000,6210.5327,6844.6636,634.1310,20.6333,13.3360,393.8000,0.0000,393.8000,0.0102,106.4324,3.7000,1.0000,0.0000,0.0000,0.0000,106.4324,0.0000,0.0000,0.0000,287.3676,287.3676,20.5751,13.6214,4174.8000,268.2000,3906.6000,0.1082,948.8182,4.4000,1.0000,54.7347,4.9000,1.0000,1003.5529,0.0000,0.0000,322.9347,3225.9818,2903.0471,20.3618,13.0645,776.8000,0.0000,776.8000,0.0201,209.9459,3.7000,1.0000,0.0000,0.0000,0.0000,209.9459,0.0000,0.0000,0.0000,566.8541,566.8541,20.2494,16.0690,18.1592,-3.7934,-56901.1194,3.5290,442.9236,4.4292,3.5290,0.0000,1.5978,16.0620,15.9200,15.9910,-0.2415,-1932.2075,3.5290,902.8960,9.0290,3.5290,0.0000,5.6184,15.9082,15.5763,15.7422,-0.6453,-4516.9261,3.5290,1042.0271,10.4203,3.5290,0.0000,7.3353,20.7261,20.7106,20.5713,20.6952,20.4836,20.6799,20.3967,20.6799,632.1755,25.2870,20.6122,20.5997,18.0667,20.5874,18.0087,20.5751,17.9512,20.5751,632.1755,25.2870,20.3202,20.2959,15.3071,20.2723,15.1368,20.2494,14.9747,20.2494,185.5430,3.7109,16.0690,16.0667,4.6475,16.0643,4.6493,16.0620,4.6509,16.0620,632.1755,25.2870,15.9200,15.9161,6.3014,15.9121,6.2889,15.9082,6.2765,15.9082,632.1755,25.2870,15.5763,15.5735,2.8240,15.5705,2.8294,15.5676,2.8341,15.5676,185.5430,3.7109,3.5290,22.7716,2.3527,0.0000,14.5515,37.3231,-43763.2000,-65823.0809,-63350.2530
2789.0000,15.5762,27.7493,452.1000,71218.0000,-70765.9000,1.8465,102.7500,4.4000,1.0000,15826.2222,4.5000,1.0000,15928.9722,0.0000,0.0000,87044.2222,349.3500,-86694.8722,21.3202,14.0229,11791.6000,0.0000,11791.6000,0.3057,3186.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3186.9189,0.0000,0.0000,0.0000,8604.6811,8604.6811,20.7155,19.2063,9093.0000,4695.8000,4397.2000,0.2358,2066.5909,4.4000,1.0000,958.3265,4.9000,1.0000,3024.9174,0.0000,0.0000,5654.1265,7026.4091,1372.2826,20.6246,13.3273,492.4000,0.0000,492.4000,0.0128,133.0811,3.7000,1.0000,0.0000,0.0000,0.0000,133.0811,0.0000,0.0000,0.0000,359.3189,359.3189,20.5707,13.9848,4092.1000,387.9000,3704.2000,0.1061,930.0227,4.4000,1.0000,79.1633,4.9000,1.0000,1009.1860,0.0000,0.0000,467.0633,3162.0773,2695.0140,20.3922,13.0949,3932.2000,0.0000,3932.2000,0.1019,1062.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1062.7568,0.0000,0.0000,0.0000,2869.4432,2869.4432,20.1610,16.1627,18.1618,-4.0231,-60346.5151,3.9131,491.0800,4.9108,3.9131,0.0000,2.1784,16.1516,15.8575,16.0045,-0.5548,-4438.7013,3.9131,1000.6320,10.0063,3.9131,0.0000,7.6597,15.8487,15.5870,15.7178,-0.5641,-3948.6477,3.9131,1156.5474,11.5655,3.9131,0.0000,10.0004,20.7501,20.7386,20.6887,20.7270,20.6492,20.7155,20.6094,20.7155,756.7943,30.2718,20.6008,20.5907,18.2392,20.5807,18.2087,20.5707,18.1782,20.5707,756.7943,30.2718,20.2020,20.1886,14.4614,20.1749,14.4439,20.1610,14.4229,20.1610,221.7858,4.4357,16.1627,16.1589,5.8978,16.1552,5.8839,16.1516,5.8702,16.1516,756.7943,30.2718,15.8575,15.8545,5.8646,15.8516,5.8624,15.8487,5.8601,15.8487,756.7943,30.2718,15.5870,15.5834,3.0952,15.5798,3.0897,15.5762,3.0845,15.5762,221.7858,4.4357,3.9131,30.2182,2.6087,0.0000,19.8385,50.0567,-46448.3000,-70794.1324,-68733.8641
2790.0000,15.6096,27.8318,0.0000,135872.6000,-135872.6000,3.5227,0.0000,0.0000,0.0000,30193.9111,4.5000,1.0000,30193.9111,0.0000,0.0000,166066.5111,0.0000,-166066.5111,22.2081,14.9108,11806.3000,0.0000,11806.3000,0.3061,3190.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3190.8919,0.0000,0.0000,0.0000,8615.4081,8615.4081,21.8245,15.5057,3088.6000,361.3000,2727.3000,0.0801,701.9545,4.4000,1.0000,73.7347,4.9000,1.0000,775.6892,0.0000,0.0000,435.0347,2386.6455,1951.6108,21.7470,14.4497,469.3000,0.0000,469.3000,0.0122,126.8378,3.7000,1.0000,0.0000,0.0000,0.0000,126.8378,0.0000,0.0000,0.0000,342.4622,342.4622,21.6939,16.3773,3419.0000,684.5000,2734.5000,0.0886,777.0455,4.4000,1.0000,139.6939,4.9000,1.0000,916.7393,0.0000,0.0000,824.1939,2641.9545,1817.7607,21.6217,14.3244,13124.1000,0.0000,13124.1000,0.3403,3547.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3547.0541,0.0000,0.0000,0.0000,9577.0459,9577.0459,21.1466,16.2107,18.6787,-8.2814,-124220.8371,6.5250,803.0575,8.0306,6.5250,0.0000,10.0997,16.2039,15.8910,16.0474,-0.9843,-7874.1417,6.5250,1665.7201,16.6572,6.5250,0.0000,35.5132,15.8843,15.6179,15.7511,-0.9577,-6704.1305,6.5250,1925.9851,19.2599,6.5250,0.0000,46.3653,21.8658,21.8520,31.7550,21.8382,31.6916,21.8245,31.6283,21.8245,1853.1879,74.1275,21.7333,21.7202,29.7289,21.7070,29.6656,21.6939,29.6025,21.6939,1853.1879,74.1275,21.2411,21.2092,27.5891,21.1777,27.3440,21.1466,27.1034,21.1466,539.3648,10.7873,16.2107,16.2084,6.4662,16.2062,6.4678,16.2039,6.4694,16.2039,1853.1879,74.1275,15.8910,15.8888,6.4317,15.8865,6.4349,15.8843,6.4380,15.8843,1853.1879,74.1275,15.6179,15.6151,3.5523,15.6123,3.5580,15.6096,3.5635,15.6096,539.3648,10.7873,6.5250,123.2154,4.3500,0.0000,91.9782,215.1936,-105011.1000,-143762.2235,-138799.1093
2791.0000,15.6550,27.8773,0.0000,185998.0000,-185998.0000,4.8223,0.0000,0.0000,0.0000,41332.8889,4.5000,1.0000,41332.8889,0.0000,0.0000,227330.8889,0.0000,-227330.8889,22.3838,15.0865,20005.3000,0.0000,20005.3000,0.5187,5406.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5406.8378,0.0000,0.0000,0.0000,14598.4622,14598.4622,21.9282,14.2009,1144.3000,0.0000,1144.3000,0.0297,260.0682,4.4000,1.0000,0.0000,0.0000,0.0000,260.0682,0.0000,0.0000,0.0000,884.2318,884.2318,21.9020,14.6047,907.9000,0.0000,907.9000,0.0235,245.3784,3.7000,1.0000,0.0000,0.0000,0.0000,245.3784,0.0000,0.0000,0.0000,662.5216,662.5216,21.8594,17.1437,3228.9000,807.6000,2421.3000,0.0837,733.8409,4.4000,1.0000,164.8163,4.9000,1.0000,898.6572,0.0000,0.0000,972.4163,2495.0591,1522.6428,21.8144,14.5171,13947.2000,0.0000,13947.2000,0.3616,3769.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3769.5135,0.0000,0.0000,0.0000,10177.6865,10177.6865,21.4610,16.7587,19.1098,-10.5910,-158865.6257,8.7593,1060.7908,10.6079,8.7593,0.0000,24.4331,16.7463,15.9527,16.3495,-3.3516,-26812.4421,8.7593,2209.8338,22.0983,8.7593,0.0000,85.9128,15.9470,15.6624,15.8047,-1.3734,-9613.4748,8.7593,2580.0319,25.8003,8.7593,0.0000,112.1661,21.9517,21.9439,30.9585,21.9361,30.9572,21.9282,30.9557,21.9282,3115.0978,124.6039,21.8824,21.8748,29.6894,21.8671,29.6849,21.8594,29.6802,21.8594,3115.0978,124.6039,21.5131,21.4959,29.3751,21.4785,29.3375,21.4610,29.2974,21.4610,903.3594,18.0672,16.7587,16.7546,11.9139,16.7504,11.8957,16.7463,11.8775,16.7463,3115.0978,124.6039,15.9527,15.9508,7.1415,15.9489,7.1462,15.9470,7.1508,15.9470,3115.0978,124.6039,15.6624,15.6600,4.0940,15.6575,4.1022,15.6550,4.1102,15.6550,903.3594,18.0672,8.7593,277.8370,5.8395,0.0000,222.5119,500.3489,-147572.0000,-199485.3440,-195291.5426
2792.0000,15.7151,27.9373,0.0000,202323.4000,-202323.4000,5.2456,0.0000,0.0000,0.0000,44960.7556,4.5000,1.0000,44960.7556,0.0000,0.0000,247284.1556,0.0000,-247284.1556,22.1000,14.8027,24409.0000,0.0000,24409.0000,0.6328,6597.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6597.0270,0.0000,0.0000,0.0000,17811.9730,17811.9730,21.6244,33.6652,0.0000,12967.1000,-12967.1000,0.3362,0.0000,0.0000,0.0000,2646.3469,4.9000,1.0000,2646.3469,0.0000,0.0000,15613.4469,0.0000,-15613.4469,22.0275,14.7302,1509.8000,0.0000,1509.8000,0.0391,408.0541,3.7000,1.0000,0.0000,0.0000,0.0000,408.0541,0.0000,0.0000,0.0000,1101.7459,1101.7459,21.9791,16.3989,3588.5000,639.9000,2948.6000,0.0930,815.5682,4.4000,1.0000,130.5918,4.9000,1.0000,946.1600,0.0000,0.0000,770.4918,2772.9318,2002.4400,21.9274,14.6301,13398.5000,0.0000,13398.5000,0.3474,3621.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3621.2162,0.0000,0.0000,0.0000,9777.2838,9777.2838,21.6317,17.1534,19.3926,-11.5628,-173442.0164,10.0413,1203.3270,12.0333,10.0413,0.0000,36.8078,17.1415,16.1269,16.6342,-4.9118,-39294.7672,10.0413,2505.3450,25.0535,10.0413,0.0000,129.4255,16.1202,15.7228,15.9215,-2.1987,-15391.0948,10.0413,2944.0931,29.4409,10.0413,0.0000,168.9754,21.6401,21.6348,26.9937,21.6296,27.0107,21.6244,27.0274,21.6244,3966.9033,158.6761,21.9991,21.9924,29.9564,21.9857,29.9552,21.9791,29.9539,21.9791,3966.9033,158.6761,21.6749,21.6605,30.1551,21.6461,30.1398,21.6317,30.1239,21.6317,1148.5287,22.9706,17.1534,17.1494,15.0212,17.1454,15.0068,17.1415,14.9923,17.1415,3966.9033,158.6761,16.1269,16.1246,8.8518,16.1224,8.8516,16.1202,8.8514,16.1202,3966.9033,158.6761,15.7228,15.7202,4.7536,15.7176,4.7593,15.7151,4.7650,15.7151,1148.5287,22.9706,10.0413,405.4623,6.6942,0.0000,335.2087,740.6710,-173024.6000,-232204.1598,-228127.8784
2793.0000,15.7906,28.0129,0.0000,214615.2000,-214615.2000,5.5643,0.0000,0.0000,0.0000,47692.2667,4.5000,1.0000,47692.2667,0.0000,0.0000,262307.4667,0.0000,-262307.4667,22.1378,14.8405,27740.6000,0.0000,27740.6000,0.7192,7497.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7497.4595,0.0000,0.0000,0.0000,20243.1405,20243.1405,21.6315,33.6723,0.0000,16312.3000,-16312.3000,0.4229,0.0000,0.0000,0.0000,3329.0408,4.9000,1.0000,3329.0408,0.0000,0.0000,19641.3408,0.0000,-19641.3408,22.1068,14.8095,1627.5000,0.0000,1627.5000,0.0422,439.8649,3.7000,1.0000,0.0000,0.0000,0.0000,439.8649,0.0000,0.0000,0.0000,1187.6351,1187.6351,22.0594,16.5966,3464.8000,651.6000,2813.2000,0.0898,787.4545,4.4000,1.0000,132.9796,4.9000,1.0000,920.4341,0.0000,0.0000,784.5796,2677.3455,1892.7659,22.0136,14.7163,11752.2000,0.0000,11752.2000,0.3047,3176.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3176.2703,0.0000,0.0000,0.0000,8575.9297,8575.9297,21.7656,17.4020,19.5838,-12.0224,-180335.5350,10.7148,1274.9638,12.7496,10.7148,0.0000,44.7213,17.3907,16.2894,16.8400,-5.6893,-45514.7185,10.7148,2652.1170,26.5212,10.7148,0.0000,157.2513,16.2823,15.7992,16.0407,-2.8524,-19966.5795,10.7148,3126.8664,31.2687,10.7148,0.0000,205.3042,21.6479,21.6425,27.0535,21.6370,27.0604,21.6315,27.0673,21.6315,4450.6059,178.0242,22.0781,22.0719,30.0780,22.0656,30.0770,22.0594,30.0759,22.0594,4450.6059,178.0242,21.8061,21.7926,30.8203,21.7791,30.8059,21.7656,30.7912,21.7656,1287.6082,25.7522,17.4020,17.3982,16.5101,17.3945,16.4985,17.3907,16.4870,17.3907,4450.6059,178.0242,16.2894,16.2870,10.2079,16.2847,10.2063,16.2823,10.2046,16.2823,4450.6059,178.0242,15.7992,15.7963,5.5325,15.7935,5.5344,15.7906,5.5362,15.7906,1287.6082,25.7522,10.7148,485.3378,7.1432,0.0000,407.2768,892.6146,-186994.0000,-250049.3362,-245816.8331
2794.0000,15.8699,28.0922,0.0000,223709.7000,-223709.7000,5.8001,0.0000,0.0000,0.0000,49713.2667,4.5000,1.0000,49713.2667,0.0000,0.0000,273422.9667,0.0000,-273422.9667,22.1872,14.8899,32752.6000,0.0000,32752.6000,0.8492,8852.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8852.0541,0.0000,0.0000,0.0000,23900.5459,23900.5459,21.6196,33.6604,0.0000,16527.7000,-16527.7000,0.4285,0.0000,0.0000,0.0000,3373.0000,4.9000,1.0000,3373.0000,0.0000,0.0000,19900.7000,0.0000,-19900.7000,22.0794,14.7821,1667.9000,0.0000,1667.9000,0.0432,450.7838,3.7000,1.0000,0.0000,0.0000,0.0000,450.7838,0.0000,0.0000,0.0000,1217.1162,1217.1162,22.0344,16.8539,3233.0000,683.8000,2549.2000,0.0838,734.7727,4.4000,1.0000,139.5510,4.9000,1.0000,874.3237,0.0000,0.0000,823.3510,2498.2273,1674.8763,21.9958,14.6985,10654.6000,0.0000,10654.6000,0.2762,2879.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2879.6216,0.0000,0.0000,0.0000,7774.9784,7774.9784,21.7810,17.6008,19.6909,-12.0618,-180927.4894,11.2216,1330.0036,13.3000,11.2216,0.0000,51.3728,17.5896,16.4301,17.0098,-6.2729,-50183.4116,11.2216,2759.4003,27.5940,11.2216,0.0000,180.6395,16.4229,15.8790,16.1510,-3.3629,-23540.2731,11.2216,3260.6668,32.6067,11.2216,0.0000,235.8394,21.6350,21.6299,26.8144,21.6247,26.8211,21.6196,26.8276,21.6196,4830.8852,193.2354,22.0512,22.0456,29.3007,22.0400,29.3027,22.0344,29.3045,22.0344,4830.8852,193.2354,21.8161,21.8044,30.1695,21.7927,30.1701,21.7810,30.1704,21.7810,1396.8889,27.9378,17.6008,17.5970,17.5876,17.5933,17.5767,17.5896,17.5658,17.5896,4830.8852,193.2354,16.4301,16.4277,11.2404,16.4253,11.2381,16.4229,11.2357,16.4229,4830.8852,193.2354,15.8790,15.8760,6.2757,15.8730,6.2756,15.8699,6.2755,15.8699,1396.8889,27.9378,11.2216,551.6689,7.4811,0.0000,467.8517,1019.5205,-192613.1000,-258756.1499,-254651.1742
2795.0000,15.9526,28.1748,0.0000,235710.5000,-235710.5000,6.1112,0.0000,0.0000,0.0000,52380.1111,4.5000,1.0000,52380.1111,0.0000,0.0000,288090.6111,0.0000,-288090.6111,22.2974,15.0001,34419.9000,0.0000,34419.9000,0.8924,9302.6757,3.7000,1.0000,0.0000,0.0000,0.0000,9302.6757,0.0000,0.0000,0.0000,25117.2243,25117.2243,21.7284,33.7692,0.0000,19477.7000,-19477.7000,0.5050,0.0000,0.0000,0.0000,3975.0408,4.9000,1.0000,3975.0408,0.0000,0.0000,23452.7408,0.0000,-23452.7408,22.2449,14.9476,1970.7000,0.0000,1970.7000,0.0511,532.6216,3.7000,1.0000,0.0000,0.0000,0.0000,532.6216,0.0000,0.0000,0.0000,1438.0784,1438.0784,22.1956,19.4064,2528.8000,1037.1000,1491.7000,0.0656,574.7273,4.4000,1.0000,211.6531,4.9000,1.0000,786.3803,0.0000,0.0000,1248.7531,1954.0727,705.3197,22.1800,14.8827,8596.7000,0.0000,8596.7000,0.2229,2323.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2323.4324,0.0000,0.0000,0.0000,6273.2676,6273.2676,22.0013,17.7381,19.8697,-12.9049,-193573.3634,11.7723,1386.0963,13.8610,11.7723,0.0000,59.3124,17.7275,16.5569,17.1422,-6.6436,-53148.9215,11.7723,2880.0694,28.8007,11.7723,0.0000,208.5574,16.5496,15.9621,16.2559,-3.8111,-26677.6686,11.7723,3406.6586,34.0666,11.7723,0.0000,272.2885,21.7442,21.7389,27.8130,21.7336,27.8154,21.7284,27.8178,21.7284,5259.6601,210.3864,22.2132,22.2073,30.6197,22.2014,30.6159,22.1956,30.6121,22.1956,5259.6601,210.3864,22.0419,22.0283,32.3963,22.0148,32.3677,22.0013,32.3392,22.0013,1520.0471,30.4009,17.7381,17.7346,18.1313,17.7310,18.1223,17.7275,18.1132,17.7275,5259.6601,210.3864,16.5569,16.5545,12.0939,16.5521,12.0912,16.5496,12.0886,16.5496,5259.6601,210.3864,15.9621,15.9589,7.0028,15.9557,7.0013,15.9526,6.9998,15.9526,1520.0471,30.4009,11.7723,630.0376,7.8482,0.0000,540.1583,1170.1958,-208709.2000,-278009.4620,-273399.9535
2796.0000,16.0125,28.2347,0.0000,245141.9000,-245141.9000,6.3558,0.0000,0.0000,0.0000,54475.9778,4.5000,1.0000,54475.9778,0.0000,0.0000,299617.8778,0.0000,-299617.8778,22.5419,15.2446,29831.1000,0.0000,29831.1000,0.7734,8062.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8062.4595,0.0000,0.0000,0.0000,21768.6405,21768.6405,22.0492,34.0900,0.0000,19156.0000,-19156.0000,0.4967,0.0000,0.0000,0.0000,3909.3878,4.9000,1.0000,3909.3878,0.0000,0.0000,23065.3878,0.0000,-23065.3878,22.5518,15.2545,2338.6000,0.0000,2338.6000,0.0606,632.0541,3.7000,1.0000,0.0000,0.0000,0.0000,632.0541,0.0000,0.0000,0.0000,1706.5459,1706.5459,22.4952,22.7873,1950.7000,1299.2000,651.5000,0.0506,443.3409,4.4000,1.0000,265.1429,4.9000,1.0000,708.4838,0.0000,0.0000,1564.3429,1507.3591,-56.9838,22.4964,15.1991,7499.2000,0.0000,7499.2000,0.1944,2026.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2026.8108,0.0000,0.0000,0.0000,5472.3892,5472.3892,22.3311,17.8125,20.0718,-13.8232,-207348.4799,11.8972,1390.4445,13.9044,11.8972,0.0000,61.2214,17.8022,16.6367,17.2195,-6.6856,-53484.8645,11.8972,2901.9981,29.0200,11.8972,0.0000,215.2696,16.6295,16.0219,16.3257,-3.9831,-27881.7983,11.8972,3433.4443,34.3344,11.8972,0.0000,281.0519,22.0675,22.0614,30.7574,22.0553,30.7500,22.0492,30.7425,22.0492,5359.2203,214.3688,22.5147,22.5082,33.1311,22.5017,33.1199,22.4952,33.1087,22.4952,5359.2203,214.3688,22.3771,22.3618,35.6478,22.3464,35.5967,22.3311,35.5457,22.3311,1548.6357,30.9727,17.8125,17.8091,18.1621,17.8057,18.1543,17.8022,18.1464,17.8022,5359.2203,214.3688,16.6367,16.6343,12.4648,16.6319,12.4623,16.6295,12.4599,16.6295,5359.2203,214.3688,16.0219,16.0188,7.4051,16.0156,7.4048,16.0125,7.4044,16.0125,1548.6357,30.9727,11.8972,648.7625,7.9315,0.0000,557.5428,1206.3053,-223977.5000,-293792.6736,-288715.1427
2797.0000,16.0855,28.3077,0.0000,251194.0000,-251194.0000,6.5127,0.0000,0.0000,0.0000,55820.8889,4.5000,1.0000,55820.8889,0.0000,0.0000,307014.8889,0.0000,-307014.8889,22.4983,15.2010,34420.9000,0.0000,34420.9000,0.8924,9302.9459,3.7000,1.0000,0.0000,0.0000,0.0000,9302.9459,0.0000,0.0000,0.0000,25117.9541,25117.9541,21.9589,33.9997,0.0000,22904.9000,-22904.9000,0.5939,0.0000,0.0000,0.0000,4674.4694,4.9000,1.0000,4674.4694,0.0000,0.0000,27579.3694,0.0000,-27579.3694,22.5349,15.2376,2241.2000,0.0000,2241.2000,0.0581,605.7297,3.7000,1.0000,0.0000,0.0000,0.0000,605.7297,0.0000,0.0000,0.0000,1635.4703,1635.4703,22.4840,24.1227,1729.5000,1345.3000,384.2000,0.0448,393.0682,4.4000,1.0000,274.5510,4.9000,1.0000,667.6192,0.0000,0.0000,1619.8510,1336.4318,-283.4192,22.4899,15.1926,6676.0000,0.0000,6676.0000,0.1731,1804.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1804.3243,0.0000,0.0000,0.0000,4871.6757,4871.6757,22.3516,18.0014,20.1765,-13.8844,-208266.6685,12.4125,1445.1041,14.4510,12.4125,0.0000,69.5251,17.9904,16.7464,17.3684,-7.4445,-59555.8619,12.4125,3010.4059,30.1041,12.4125,0.0000,244.4678,16.7390,16.0954,16.4172,-4.4022,-30815.2020,12.4125,3569.3830,35.6938,12.4125,0.0000,319.1725,21.9737,21.9687,29.1721,21.9638,29.1763,21.9589,29.1804,21.9589,5778.4911,231.1396,22.5008,22.4952,32.2338,22.4896,32.2316,22.4840,32.2293,22.4840,5778.4911,231.1396,22.3882,22.3760,34.6597,22.3638,34.6500,22.3516,34.6397,22.3516,1668.9968,33.3799,18.0014,17.9977,19.4657,17.9941,19.4551,17.9904,19.4445,17.9904,5778.4911,231.1396,16.7464,16.7439,13.1833,16.7415,13.1800,16.7390,13.1766,16.7390,5778.4911,231.1396,16.0954,16.0921,7.9857,16.0888,7.9835,16.0855,7.9813,16.0855,1668.9968,33.3799,12.4125,729.7433,8.2750,0.0000,633.1654,1362.9087,-230376.6000,-303252.5775,-298637.7324
2798.0000,16.1536,28.3758,0.0000,260564.1000,-260564.1000,6.7556,0.0000,0.0000,0.0000,57903.1333,4.5000,1.0000,57903.1333,0.0000,0.0000,318467.2333,0.0000,-318467.2333,22.6402,15.3429,32749.4000,0.0000,32749.4000,0.8491,8851.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8851.1892,0.0000,0.0000,0.0000,23898.2108,23898.2108,22.1369,34.1778,0.0000,24802.3000,-24802.3000,0.6430,0.0000,0.0000,0.0000,5061.6939,4.9000,1.0000,5061.6939,0.0000,0.0000,29863.9939,0.0000,-29863.9939,22.7452,15.4479,1495.5000,0.0000,1495.5000,0.0388,404.1892,3.7000,1.0000,0.0000,0.0000,0.0000,404.1892,0.0000,0.0000,0.0000,1091.3108,1091.3108,22.7047,30.4474,1025.9000,1844.4000,-818.5000,0.0478,233.1591,4.4000,1.0000,376.4082,4.9000,1.0000,609.5673,0.0000,0.0000,2220.8082,792.7409,-1428.0673,22.7338,15.4365,5852.9000,0.0000,5852.9000,0.1517,1581.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1581.8649,0.0000,0.0000,0.0000,4271.0351,4271.0351,22.6038,18.1051,20.3545,-14.7248,-220872.5389,12.7291,1472.3579,14.7236,12.7291,0.0000,74.9829,18.0945,16.8425,17.4685,-7.6836,-61469.1414,12.7291,3075.3758,30.7538,12.7291,0.0000,263.6586,16.8351,16.1636,16.4993,-4.7096,-32967.3604,12.7291,3664.9809,36.6498,12.7291,0.0000,344.2276,22.1534,22.1479,30.7377,22.1424,30.7342,22.1369,30.7305,22.1369,6043.1094,241.7244,22.7230,22.7169,34.0125,22.7108,34.0033,22.7047,33.9941,22.7047,6043.1094,241.7244,22.6468,22.6324,37.0852,22.6181,37.0438,22.6038,37.0026,22.6038,1744.9359,34.8987,18.1051,18.1016,19.8119,18.0980,19.8032,18.0945,19.7945,18.0945,6043.1094,241.7244,16.8425,16.8400,13.7339,16.8376,13.7305,16.8351,13.7270,16.8351,6043.1094,241.7244,16.1636,16.1603,8.4742,16.1569,8.4718,16.1536,8.4694,16.1536,1744.9359,34.8987,12.7291,782.5855,8.4861,0.0000,682.8692,1465.4547,-246087.1000,-320498.7377,-315309.0406
2799.0000,16.2221,28.4443,0.0000,267083.5000,-267083.5000,6.9246,0.0000,0.0000,0.0000,59351.8889,4.5000,1.0000,59351.8889,0.0000,0.0000,326435.3889,0.0000,-326435.3889,22.7000,15.4027,31084.0000,0.0000,31084.0000,0.8059,8401.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8401.0811,0.0000,0.0000,0.0000,22682.9189,22682.9189,22.2340,34.2748,0.0000,27517.7000,-27517.7000,0.7134,0.0000,0.0000,0.0000,5615.8571,4.9000,1.0000,5615.8571,0.0000,0.0000,33133.5571,0.0000,-33133.5571,22.8915,15.5942,1438.0000,0.0000,1438.0000,0.0373,388.6486,3.7000,1.0000,0.0000,0.0000,0.0000,388.6486,0.0000,0.0000,0.0000,1049.3514,1049.3514,22.8527,33.4207,409.6000,2149.0000,-1739.4000,0.0557,93.0909,4.4000,1.0000,438.5714,4.9000,1.0000,531.6623,0.0000,0.0000,2587.5714,316.5091,-2271.0623,22.8978,15.6005,6676.0000,0.0000,6676.0000,0.1731,1804.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1804.3243,0.0000,0.0000,0.0000,4871.6757,4871.6757,22.7604,18.2400,20.5002,-15.1862,-227793.4012,13.0651,1503.2105,15.0321,13.0651,0.0000,81.0787,18.2292,16.9386,17.5839,-8.1298,-65038.4926,13.0651,3142.6469,31.4265,13.0651,0.0000,285.0931,16.9311,16.2324,16.5817,-5.0297,-35208.0309,13.0651,3756.4837,37.5648,13.0651,0.0000,372.2121,22.2499,22.2446,31.2359,22.2393,31.2336,22.2340,31.2313,22.2340,6329.6563,253.1863,22.8707,22.8647,34.8245,22.8587,34.8163,22.8527,34.8082,22.8527,6329.6563,253.1863,22.8011,22.7875,37.9625,22.7740,37.9317,22.7604,37.9007,22.7604,1827.1470,36.5429,18.2400,18.2364,20.5506,18.2328,20.5410,18.2292,20.5315,18.2292,6329.6563,253.1863,16.9386,16.9361,14.2856,16.9336,14.2819,16.9311,14.2781,16.9311,6329.6563,253.1863,16.2324,16.2290,8.9594,16.2255,8.9564,16.2221,8.9534,16.2221,1827.1470,36.5429,13.0651,841.2812,8.7101,0.0000,738.3839,1579.6651,-257142.6000,-333236.0624,-328039.9247
2800.0000,16.2778,28.5000,0.0000,270381.5000,-270381.5000,7.0101,0.0000,0.0000,0.0000,60084.7778,4.5000,1.0000,60084.7778,0.0000,0.0000,330466.2778,0.0000,-330466.2778,22.7825,15.4852,26492.9000,0.0000,26492.9000,0.6869,7160.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7160.2432,0.0000,0.0000,0.0000,19332.6568,19332.6568,22.3854,34.4262,0.0000,29731.2000,-29731.2000,0.7708,0.0000,0.0000,0.0000,6067.5918,4.9000,1.0000,6067.5918,0.0000,0.0000,35798.7918,0.0000,-35798.7918,23.0901,15.7928,1853.7000,0.0000,1853.7000,0.0481,501.0000,3.7000,1.0000,0.0000,0.0000,0.0000,501.0000,0.0000,0.0000,0.0000,1352.7000,1352.7000,23.0448,34.9258,50.9000,2460.5000,-2409.6000,0.0638,11.5682,4.4000,1.0000,502.1429,4.9000,1.0000,513.7110,0.0000,0.0000,2962.6429,39.3318,-2923.3110,23.1024,15.8051,7773.6000,0.0000,7773.6000,0.2015,2100.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2100.9730,0.0000,0.0000,0.0000,5672.6270,5672.6270,22.9483,18.3297,20.6390,-15.6432,-234647.3428,13.1719,1507.8591,15.0786,13.1719,0.0000,83.0826,18.3190,17.0134,17.6662,-8.2911,-66329.0319,13.1719,3158.3743,31.5837,13.1719,0.0000,292.1393,17.0059,16.2880,16.6470,-5.2104,-36472.8303,13.1719,3780.7789,37.8078,13.1719,0.0000,381.4114,22.4020,22.3965,32.3091,22.3909,32.3038,22.3854,32.2985,22.3854,6421.9427,256.8777,23.0634,23.0572,36.0968,23.0510,36.0859,23.0448,36.0749,23.0448,6421.9427,256.8777,22.9907,22.9766,39.3252,22.9624,39.2864,22.9483,39.2477,22.9483,1853.6197,37.0724,18.3297,18.3261,20.8255,18.3226,20.8166,18.3190,20.8077,18.3190,6421.9427,256.8777,17.0134,17.0109,14.6226,17.0084,14.6188,17.0059,14.6150,17.0059,6421.9427,256.8777,16.2880,16.2846,9.2748,16.2812,9.2723,16.2778,9.2697,16.2778,1853.6197,37.0724,13.1719,860.5063,8.7813,0.0000,756.6333,1617.1396,-266402.1000,-342830.3969,-337449.2051
2801.0000,16.3104,28.5326,0.0000,275760.3000,-275760.3000,7.1496,0.0000,0.0000,0.0000,61280.0667,4.5000,1.0000,61280.0667,0.0000,0.0000,337040.3667,0.0000,-337040.3667,23.0245,15.7272,17313.2000,0.0000,17313.2000,0.4489,4679.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4679.2432,0.0000,0.0000,0.0000,12633.9568,12633.9568,22.7536,34.7944,0.0000,27126.3000,-27126.3000,0.7033,0.0000,0.0000,0.0000,5535.9796,4.9000,1.0000,5535.9796,0.0000,0.0000,32662.2796,0.0000,-32662.2796,23.4042,16.1069,1193.7000,0.0000,1193.7000,0.0309,322.6216,3.7000,1.0000,0.0000,0.0000,0.0000,322.6216,0.0000,0.0000,0.0000,871.0784,871.0784,23.3662,35.4070,0.0000,3020.3000,-3020.3000,0.0783,0.0000,0.0000,0.0000,616.3878,4.9000,1.0000,616.3878,0.0000,0.0000,3636.6878,0.0000,-3636.6878,23.4387,16.1414,10243.0000,0.0000,10243.0000,0.2656,2768.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2768.3784,0.0000,0.0000,0.0000,7474.6216,7474.6216,23.2421,18.3650,20.8036,-16.3217,-244825.0207,13.0149,1481.0148,14.8101,13.0149,0.0000,80.1473,18.3546,17.0521,17.7033,-8.1731,-65384.8151,13.0149,3116.3165,31.1632,13.0149,0.0000,281.8180,17.0446,16.3203,16.6825,-5.1941,-36358.8547,13.0149,3727.4588,37.2746,13.0149,0.0000,367.9361,22.7728,22.7664,35.4548,22.7600,35.4402,22.7536,35.4256,22.7536,6286.4489,251.4580,23.3869,23.3800,38.5813,23.3731,38.5635,23.3662,38.5456,23.3662,6286.4489,251.4580,23.2898,23.2739,41.9450,23.2580,41.8854,23.2421,41.8260,23.2421,1814.7520,36.2950,18.3650,18.3615,20.6277,18.3581,20.6195,18.3546,20.6113,18.3546,6286.4489,251.4580,17.0521,17.0496,14.6279,17.0471,14.6243,17.0446,14.6206,17.0446,6286.4489,251.4580,16.3203,16.3170,9.3253,16.3137,9.3241,16.3104,9.3229,16.3104,1814.7520,36.2950,13.0149,832.3337,8.6766,0.0000,729.9014,1562.2351,-277157.0000,-352359.6773,-346568.6905
2802.0000,16.0853,28.3075,0.0000,171369.5000,-171369.5000,4.4431,0.0000,0.0000,0.0000,38082.1111,4.5000,1.0000,38082.1111,0.0000,0.0000,209451.6111,0.0000,-209451.6111,22.8668,15.5695,14268.6000,0.0000,14268.6000,0.3699,3856.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3856.3784,0.0000,0.0000,0.0000,10412.2216,10412.2216,22.5055,34.5463,0.0000,3709.1000,-3709.1000,0.0962,0.0000,0.0000,0.0000,756.9592,4.9000,1.0000,756.9592,0.0000,0.0000,4466.0592,0.0000,-4466.0592,22.6501,15.3528,992.5000,0.0000,992.5000,0.0257,268.2432,3.7000,1.0000,0.0000,0.0000,0.0000,268.2432,0.0000,0.0000,0.0000,724.2568,724.2568,22.6077,34.6485,0.0000,3537.9000,-3537.9000,0.0917,0.0000,0.0000,0.0000,722.0204,4.9000,1.0000,722.0204,0.0000,0.0000,4259.9204,0.0000,-4259.9204,22.7457,15.4484,12026.5000,0.0000,12026.5000,0.3118,3250.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3250.4054,0.0000,0.0000,0.0000,8776.0946,8776.0946,22.4381,17.6869,20.0625,-9.7828,-146742.2864,8.0077,936.1870,9.3619,8.0077,0.0000,18.6674,17.6809,16.6942,17.1875,-3.8090,-30471.9799,8.0077,1955.6492,19.5565,8.0077,0.0000,65.6394,16.6881,16.0880,16.3881,-2.6476,-18533.0899,8.0077,2305.3344,23.0533,8.0077,0.0000,85.6976,22.5297,22.5216,32.1298,22.5135,32.1000,22.5055,32.0702,22.5055,2658.5109,106.3404,22.6266,22.6203,30.1026,22.6140,30.0914,22.6077,30.0802,22.6077,2658.5109,106.3404,22.4615,22.4538,30.7647,22.4460,30.8068,22.4381,30.8474,22.4381,771.7856,15.4357,17.6869,17.6849,13.4954,17.6829,13.5015,17.6809,13.5075,17.6809,2658.5109,106.3404,16.6942,16.6922,10.7809,16.6901,10.7815,16.6881,10.7820,16.6881,2658.5109,106.3404,16.0880,16.0872,6.2477,16.0862,6.2756,16.0853,6.3029,16.0853,771.7856,15.4357,8.0077,216.8138,5.3384,0.0000,170.0044,386.8182,-151328.9000,-198265.0177,-195747.3562
2803.0000,15.9992,28.2214,0.0000,170459.2000,-170459.2000,4.4195,0.0000,0.0000,0.0000,37879.8222,4.5000,1.0000,37879.8222,0.0000,0.0000,208339.0222,0.0000,-208339.0222,22.8357,15.5384,14266.3000,0.0000,14266.3000,0.3699,3855.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3855.7568,0.0000,0.0000,0.0000,10410.5432,10410.5432,22.4684,34.5092,0.0000,2832.2000,-2832.2000,0.0734,0.0000,0.0000,0.0000,578.0000,4.9000,1.0000,578.0000,0.0000,0.0000,3410.2000,0.0000,-3410.2000,22.5803,15.2830,769.2000,0.0000,769.2000,0.0199,207.8919,3.7000,1.0000,0.0000,0.0000,0.0000,207.8919,0.0000,0.0000,0.0000,561.3081,561.3081,22.5377,34.5785,0.0000,3359.7000,-3359.7000,0.0871,0.0000,0.0000,0.0000,685.6531,4.9000,1.0000,685.6531,0.0000,0.0000,4045.3531,0.0000,-4045.3531,22.6704,15.3732,11477.8000,0.0000,11477.8000,0.2976,3102.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3102.1081,0.0000,0.0000,0.0000,8375.6919,8375.6919,22.3477,17.4479,19.8978,-9.9546,-149319.4433,7.9011,929.3366,9.2934,7.9011,0.0000,17.9322,17.4399,16.5531,16.9965,-3.3782,-27025.8074,7.9011,1943.8892,19.4389,7.9011,0.0000,63.0540,16.5462,16.0055,16.2758,-2.3538,-16476.7853,7.9011,2284.6476,22.8465,7.9011,0.0000,82.3221,22.4940,22.4855,31.6397,22.4769,31.6080,22.4684,31.5764,22.4684,2596.3908,103.8556,22.5619,22.5538,30.0808,22.5457,30.0515,22.5377,30.0223,22.5377,2596.3908,103.8556,22.3956,22.3795,30.8262,22.3636,30.7536,22.3477,30.6826,22.3477,753.8747,15.0775,17.4479,17.4453,11.8860,17.4426,11.8834,17.4399,11.8807,17.4399,2596.3908,103.8556,16.5531,16.5508,9.7340,16.5485,9.7312,16.5462,9.7284,16.5462,2596.3908,103.8556,16.0055,16.0034,5.5119,16.0013,5.5204,15.9992,5.5291,15.9992,753.8747,15.0775,7.9011,208.9370,5.2674,0.0000,163.3082,372.2452,-150137.8000,-196447.0320,-192822.0360
2804.0000,15.8666,28.0888,0.0000,110382.4000,-110382.4000,2.8619,0.0000,0.0000,0.0000,24529.4222,4.5000,1.0000,24529.4222,0.0000,0.0000,134911.8222,0.0000,-134911.8222,22.3226,15.0253,14266.1000,0.0000,14266.1000,0.3699,3855.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3855.7027,0.0000,0.0000,0.0000,10410.3973,10410.3973,21.8018,33.8426,0.0000,125.5000,-125.5000,0.0033,0.0000,0.0000,0.0000,25.6122,4.9000,1.0000,25.6122,0.0000,0.0000,151.1122,0.0000,-151.1122,21.8090,14.5117,839.2000,0.0000,839.2000,0.0218,226.8108,3.7000,1.0000,0.0000,0.0000,0.0000,226.8108,0.0000,0.0000,0.0000,612.3892,612.3892,21.7609,33.8018,0.0000,3182.9000,-3182.9000,0.0825,0.0000,0.0000,0.0000,649.5714,4.9000,1.0000,649.5714,0.0000,0.0000,3832.4714,0.0000,-3832.4714,21.9443,14.6470,10517.4000,0.0000,10517.4000,0.2727,2842.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2842.5405,0.0000,0.0000,0.0000,7674.8595,7674.8595,21.5640,17.1070,19.3355,-6.2091,-93136.5849,5.4179,650.6491,6.5065,5.4179,0.0000,5.7819,17.0997,16.3546,16.7272,-1.9462,-15569.7264,5.4179,1346.9242,13.4692,5.4179,0.0000,20.3306,16.3471,15.8701,16.1086,-1.4239,-9967.6007,5.4179,1576.9075,15.7691,5.4179,0.0000,26.5432,21.8244,21.8169,24.8970,21.8093,24.8775,21.8018,24.8579,21.8018,1336.8406,53.4736,21.7797,21.7735,22.6199,21.7672,22.6109,21.7609,22.6019,21.7609,1336.8406,53.4736,21.5771,21.5730,21.4226,21.5686,21.5019,21.5640,21.5778,21.5640,390.0227,7.8005,17.1070,17.1046,9.1588,17.1022,9.1582,17.0997,9.1577,17.0997,1336.8406,53.4736,16.3546,16.3521,8.0982,16.3496,8.0934,16.3471,8.0886,16.3471,1336.8406,53.4736,15.8701,15.8689,4.1262,15.8678,4.1461,15.8666,4.1657,15.8666,390.0227,7.8005,5.4179,73.8396,3.6120,0.0000,52.6556,126.4952,-88068.1000,-120197.7599,-118673.9120
2805.0000,15.7776,27.9999,0.0000,101698.4000,-101698.4000,2.6367,0.0000,0.0000,0.0000,22599.6444,4.5000,1.0000,22599.6444,0.0000,0.0000,124298.0444,0.0000,-124298.0444,22.3664,15.0691,12073.2000,0.0000,12073.2000,0.3130,3263.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3263.0270,0.0000,0.0000,0.0000,8810.1730,8810.1730,21.8635,21.8635,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.8635,14.5662,504.6000,0.0000,504.6000,0.0131,136.3784,3.7000,1.0000,0.0000,0.0000,0.0000,136.3784,0.0000,0.0000,0.0000,368.2216,368.2216,21.8108,33.8516,0.0000,2895.5000,-2895.5000,0.0751,0.0000,0.0000,0.0000,590.9184,4.9000,1.0000,590.9184,0.0000,0.0000,3486.4184,0.0000,-3486.4184,21.9956,14.6983,8596.7000,0.0000,8596.7000,0.2229,2323.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2323.4324,0.0000,0.0000,0.0000,6273.2676,6273.2676,21.5964,16.6708,19.1336,-6.1949,-92923.0419,4.8912,591.8171,5.9182,4.8912,0.0000,4.2541,16.6683,16.2959,16.4821,-0.8784,-7027.0587,4.8912,1227.6008,12.2760,4.8912,0.0000,14.9584,16.2860,15.7821,16.0340,-1.3581,-9506.9075,4.8912,1427.7538,14.2775,4.8912,0.0000,19.5294,21.8994,21.8873,26.5389,21.8754,26.4751,21.8635,26.4116,21.8635,1117.4926,44.6997,21.8439,21.8329,24.5578,21.8218,24.4994,21.8108,24.4414,21.8108,1117.4926,44.6997,21.6631,21.6404,24.1418,21.6182,23.9812,21.5964,23.8263,21.5964,326.4753,6.5295,16.6708,16.6700,5.6880,16.6692,5.7031,16.6683,5.7180,16.6683,1117.4926,44.6997,16.2959,16.2926,7.9682,16.2893,7.9562,16.2860,7.9442,16.2860,1117.4926,44.6997,15.7821,15.7806,3.4350,15.7791,3.4489,15.7776,3.4626,15.7776,326.4753,6.5295,4.8912,55.7382,3.2608,0.0000,38.7418,94.4800,-83419.4000,-112332.8006,-109457.0082
2806.0000,15.7108,27.9330,0.0000,79347.2000,-79347.2000,2.0572,0.0000,0.0000,0.0000,17632.7111,4.5000,1.0000,17632.7111,0.0000,0.0000,96979.9111,0.0000,-96979.9111,21.9690,14.6717,11787.9000,0.0000,11787.9000,0.3056,3185.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3185.9189,0.0000,0.0000,0.0000,8601.9811,8601.9811,21.3854,33.4262,0.0000,2081.8000,-2081.8000,0.0540,0.0000,0.0000,0.0000,424.8571,4.9000,1.0000,424.8571,0.0000,0.0000,2506.6571,0.0000,-2506.6571,21.5471,14.2498,390.5000,0.0000,390.5000,0.0101,105.5405,3.7000,1.0000,0.0000,0.0000,0.0000,105.5405,0.0000,0.0000,0.0000,284.9595,284.9595,21.4979,33.5387,0.0000,2202.7000,-2202.7000,0.0571,0.0000,0.0000,0.0000,449.5306,4.9000,1.0000,449.5306,0.0000,0.0000,2652.2306,0.0000,-2652.2306,21.6690,14.3717,7499.2000,0.0000,7499.2000,0.1944,2026.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2026.8108,0.0000,0.0000,0.0000,5472.3892,5472.3892,21.2709,16.4530,18.8619,-4.9774,-74661.2394,4.0177,491.0909,4.9109,4.0177,0.0000,2.3578,16.4486,16.2005,16.3246,-0.4805,-3844.2217,4.0177,1014.5944,10.1459,4.0177,0.0000,8.2906,16.1901,15.7162,15.9531,-1.0491,-7343.3976,4.0177,1176.5232,11.7652,4.0177,0.0000,10.8241,21.4139,21.4044,22.0146,21.3949,21.9822,21.3854,21.9497,21.3854,792.4253,31.6970,21.5287,21.5184,21.9620,21.5081,21.9181,21.4979,21.8744,21.4979,792.4253,31.6970,21.3159,21.3010,20.6973,21.2860,20.6547,21.2709,20.6099,21.2709,232.1404,4.6428,16.4530,16.4515,4.6444,16.4500,4.6502,16.4486,4.6559,16.4486,792.4253,31.6970,16.2005,16.1970,7.3404,16.1935,7.3277,16.1901,7.3149,16.1901,792.4253,31.6970,15.7162,15.7144,2.9967,15.7126,3.0060,15.7108,3.0153,15.7108,232.1404,4.6428,4.0177,32.4843,2.6785,0.0000,21.4725,53.9569,-63954.1000,-87779.4691,-85848.8586
2807.0000,15.6369,27.8557,30.2000,69282.5000,-69252.3000,1.7963,6.8636,4.4000,1.0000,15396.1111,4.5000,1.0000,15402.9747,0.0000,0.0000,84678.6111,23.3364,-84655.2747,22.0203,14.7230,11806.2000,0.0000,11806.2000,0.3061,3190.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3190.8649,0.0000,0.0000,0.0000,8615.3351,8615.3351,21.3293,32.0769,211.4000,1263.2000,-1051.8000,0.0328,48.0455,4.4000,1.0000,257.7959,4.9000,1.0000,305.8414,0.0000,0.0000,1520.9959,163.3545,-1357.6414,21.4316,14.1343,380.4000,0.0000,380.4000,0.0099,102.8108,3.7000,1.0000,0.0000,0.0000,0.0000,102.8108,0.0000,0.0000,0.0000,277.5892,277.5892,21.3722,31.8840,291.4000,1472.7000,-1181.3000,0.0382,66.2273,4.4000,1.0000,300.5510,4.9000,1.0000,366.7783,0.0000,0.0000,1773.2510,225.1727,-1548.0783,21.4889,14.1916,4206.6000,0.0000,4206.6000,0.1091,1136.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1136.9189,0.0000,0.0000,0.0000,3069.6811,3069.6811,21.1841,16.1475,18.6658,-4.4530,-66795.0617,3.4384,423.3757,4.2338,3.4384,0.0000,1.4778,16.1477,16.1899,16.1688,0.0700,560.2499,3.4384,873.5880,8.7359,3.4384,0.0000,5.1963,16.1759,15.6404,15.9081,-1.0146,-7101.8665,3.4384,1008.6441,10.0864,3.4384,0.0000,6.7842,21.3707,21.3568,22.4795,21.3430,22.4039,21.3293,22.3289,21.3293,604.1894,24.1676,21.4107,21.3978,21.5975,21.3849,21.5301,21.3722,21.4632,21.3722,604.1894,24.1676,21.2574,21.2325,21.0613,21.2081,20.8981,21.1841,20.7399,21.1841,177.3971,3.5479,16.1475,16.1475,2.5694,16.1476,2.5898,16.1477,2.6100,16.1477,604.1894,24.1676,16.1899,16.1852,7.5583,16.1805,7.5347,16.1759,7.5113,16.1759,604.1894,24.1676,15.6404,15.6393,2.4121,15.6381,2.4294,15.6369,2.4463,15.6369,177.3971,3.5479,3.4384,21.2059,2.2922,0.0000,13.4584,34.6643,-55092.2000,-75598.3890,-73336.6782
2808.0000,15.5738,27.7758,162.9000,62286.1000,-62123.2000,1.6149,37.0227,4.4000,1.0000,13841.3556,4.5000,1.0000,13878.3783,0.0000,0.0000,76127.4556,125.8773,-76001.5783,22.0018,14.7045,11793.5000,0.0000,11793.5000,0.3058,3187.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3187.4324,0.0000,0.0000,0.0000,8606.0676,8606.0676,21.2294,30.9826,627.6000,2120.0000,-1492.4000,0.0550,142.6364,4.4000,1.0000,432.6531,4.9000,1.0000,575.2894,0.0000,0.0000,2552.6531,484.9636,-2067.6894,21.4042,14.1069,394.4000,0.0000,394.4000,0.0102,106.5946,3.7000,1.0000,0.0000,0.0000,0.0000,106.5946,0.0000,0.0000,0.0000,287.8054,287.8054,21.3344,24.9685,903.9000,852.9000,51.0000,0.0234,205.4318,4.4000,1.0000,174.0612,4.9000,1.0000,379.4930,0.0000,0.0000,1026.9612,698.4682,-328.4930,21.3622,14.0649,1325.5000,0.0000,1325.5000,0.0344,358.2432,3.7000,1.0000,0.0000,0.0000,0.0000,358.2432,0.0000,0.0000,0.0000,967.2568,967.2568,21.1869,15.8642,18.5256,-4.1955,-62933.1365,3.0655,379.4560,3.7946,3.0655,0.0000,1.0473,15.8677,16.1992,16.0335,0.4898,3918.5635,3.0655,782.9880,7.8299,3.0655,0.0000,3.6824,16.1825,15.5770,15.8797,-1.0228,-7159.4568,3.0655,900.2626,9.0026,3.0655,0.0000,4.8077,21.2740,21.2590,22.0433,21.2442,21.9644,21.2294,21.8859,21.2294,494.9693,19.7988,21.3799,21.3647,21.9207,21.3495,21.8357,21.3344,21.7513,21.3344,494.9693,19.7988,21.2803,21.2487,22.0574,21.2176,21.8321,21.1869,21.6118,21.1869,145.5795,2.9116,15.8642,15.8654,0.8080,15.8666,0.8364,15.8677,0.8647,15.8677,494.9693,19.7988,16.1992,16.1936,7.8503,16.1880,7.8203,16.1825,7.7904,16.1825,494.9693,19.7988,15.5770,15.5759,1.9874,15.5749,2.0047,15.5738,2.0218,15.5738,145.5795,2.9116,3.0655,15.4938,2.0436,0.0000,9.5374,25.0313,-50051.2000,-68536.6310,-66174.0298
2809.0000,15.5578,27.7405,286.9000,56017.8000,-55730.9000,1.4524,65.2045,4.4000,1.0000,12448.4000,4.5000,1.0000,12513.6045,0.0000,0.0000,68466.2000,221.6955,-68244.5045,21.7632,14.4659,11745.6000,0.0000,11745.6000,0.3045,3174.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3174.4865,0.0000,0.0000,0.0000,8571.1135,8571.1135,20.9451,29.3814,1301.2000,2789.5000,-1488.3000,0.0723,295.7273,4.4000,1.0000,569.2857,4.9000,1.0000,865.0130,0.0000,0.0000,3358.7857,1005.4727,-2353.3130,21.1591,13.8618,381.1000,0.0000,381.1000,0.0099,103.0000,3.7000,1.0000,0.0000,0.0000,0.0000,103.0000,0.0000,0.0000,0.0000,278.1000,278.1000,21.0936,18.4667,1607.9000,681.1000,926.8000,0.0417,365.4318,4.4000,1.0000,139.0000,4.9000,1.0000,504.4318,0.0000,0.0000,820.1000,1242.4682,422.3682,21.0552,13.7579,775.4000,0.0000,775.4000,0.0201,209.5676,3.7000,1.0000,0.0000,0.0000,0.0000,209.5676,0.0000,0.0000,0.0000,565.8324,565.8324,20.9404,15.8226,18.3815,-3.7522,-56283.1057,2.8513,354.8712,3.5487,2.8513,0.0000,0.8428,15.8202,16.1173,15.9687,0.4083,3266.5184,2.8513,730.1454,7.3015,2.8513,0.0000,2.9634,16.1027,15.5665,15.8346,-0.8424,-5896.5600,2.8513,838.8646,8.3886,2.8513,0.0000,3.8689,20.9839,20.9709,19.6532,20.9580,19.5990,20.9451,19.5449,20.9451,436.5730,17.4629,21.1338,21.1204,19.9350,21.1069,19.8742,21.0936,19.8136,21.0936,436.5730,17.4629,21.0037,20.9828,19.2273,20.9617,19.1506,20.9404,19.0700,20.9404,128.5472,2.5709,15.8226,15.8218,1.4455,15.8210,1.4509,15.8202,1.4564,15.8202,436.5730,17.4629,16.1173,16.1124,7.1625,16.1075,7.1421,16.1027,7.1217,16.1027,436.5730,17.4629,15.5665,15.5635,2.1768,15.5606,2.1703,15.5578,2.1646,15.5578,128.5472,2.5709,2.8513,12.7141,1.9009,0.0000,7.6751,20.3892,-43390.3000,-60760.4034,-58913.1474
