Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2810.0000,15.5487,27.7095,406.7000,51158.4000,-50751.7000,1.3264,92.4318,4.4000,1.0000,11368.5333,4.5000,1.0000,11460.9652,0.0000,0.0000,62526.9333,314.2682,-62212.6652,21.5911,14.2938,11770.8000,0.0000,11770.8000,0.3052,3181.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3181.2973,0.0000,0.0000,0.0000,8589.5027,8589.5027,20.7178,26.4638,2199.4000,2699.9000,-500.5000,0.0700,499.8636,4.4000,1.0000,551.0000,4.9000,1.0000,1050.8636,0.0000,0.0000,3250.9000,1699.5364,-1551.3636,20.8685,13.5712,393.7000,0.0000,393.7000,0.0102,106.4054,3.7000,1.0000,0.0000,0.0000,0.0000,106.4054,0.0000,0.0000,0.0000,287.2946,287.2946,20.8040,16.0698,2252.4000,559.9000,1692.5000,0.0584,511.9091,4.4000,1.0000,114.2653,4.9000,1.0000,626.1744,0.0000,0.0000,674.1653,1740.4909,1066.3256,20.7004,13.4031,364.7000,0.0000,364.7000,0.0095,98.5676,3.7000,1.0000,0.0000,0.0000,0.0000,98.5676,0.0000,0.0000,0.0000,266.1324,266.1324,20.6274,15.8492,18.2383,-3.2797,-49195.7468,2.6694,334.0340,3.3403,2.6694,0.0000,0.6915,15.8429,16.0320,15.9374,0.2434,1947.5884,2.6694,684.4056,6.8441,2.6694,0.0000,2.4316,16.0180,15.5591,15.7885,-0.6751,-4725.5470,2.6694,786.7723,7.8677,2.6694,0.0000,3.1747,20.7569,20.7438,18.1541,20.7308,18.0990,20.7178,18.0441,20.7178,389.4879,15.5795,20.8406,20.8284,17.7254,20.8161,17.6777,20.8040,17.6300,20.8040,389.4879,15.5795,20.6746,20.6590,16.1614,20.6432,16.1412,20.6274,16.1187,20.6274,114.8017,2.2960,15.8492,15.8471,2.4097,15.8450,2.4033,15.8429,2.3969,15.8429,389.4879,15.5795,16.0320,16.0273,6.5373,16.0227,6.5193,16.0180,6.5013,16.0180,389.4879,15.5795,15.5591,15.5556,2.3054,15.5521,2.2954,15.5487,2.2857,15.5487,114.8017,2.2960,2.6694,10.6215,1.7796,0.0000,6.2979,16.9194,-37030.5000,-53554.7735,-51973.7054
2811.0000,15.5502,27.6853,530.9000,47082.0000,-46551.1000,1.2207,120.6591,4.4000,1.0000,10462.6667,4.5000,1.0000,10583.3258,0.0000,0.0000,57544.6667,410.2409,-57134.4258,21.1533,13.8560,11764.2000,0.0000,11764.2000,0.3050,3179.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3179.5135,0.0000,0.0000,0.0000,8584.6865,8584.6865,20.2853,25.8045,4683.5000,5549.3000,-865.8000,0.1439,1064.4318,4.4000,1.0000,1132.5102,4.9000,1.0000,2196.9420,0.0000,0.0000,6681.8102,3619.0682,-3062.7420,20.5857,13.2884,382.2000,0.0000,382.2000,0.0099,103.2973,3.7000,1.0000,0.0000,0.0000,0.0000,103.2973,0.0000,0.0000,0.0000,278.9027,278.9027,20.5258,14.7673,2836.5000,463.8000,2372.7000,0.0735,644.6591,4.4000,1.0000,94.6531,4.9000,1.0000,739.3122,0.0000,0.0000,558.4531,2191.8409,1633.3878,20.3656,13.0683,364.7000,0.0000,364.7000,0.0095,98.5676,3.7000,1.0000,0.0000,0.0000,0.0000,98.5676,0.0000,0.0000,0.0000,266.1324,266.1324,20.3062,15.9300,18.1181,-2.9749,-44623.4497,2.6437,332.3256,3.3233,2.6437,0.0000,0.6718,15.9194,15.9394,15.9294,0.0254,203.4769,2.6437,678.0288,6.7803,2.6437,0.0000,2.3621,15.9270,15.5626,15.7448,-0.5307,-3715.0265,2.6437,780.5390,7.8054,2.6437,0.0000,3.0839,20.3114,20.3028,14.5527,20.2941,14.5416,20.2853,14.5300,20.2853,383.0227,15.3209,20.5584,20.5475,15.8101,20.5366,15.7751,20.5258,15.7401,20.5258,383.0227,15.3209,20.3395,20.3286,13.3244,20.3175,13.3479,20.3062,13.3689,20.3062,112.9134,2.2583,15.9300,15.9265,3.6469,15.9229,3.6286,15.9194,3.6106,15.9194,383.0227,15.3209,15.9394,15.9352,5.8871,15.9311,5.8745,15.9270,5.8619,15.9270,383.0227,15.3209,15.5626,15.5584,2.5097,15.5543,2.4935,15.5502,2.4778,15.5502,112.9134,2.2583,2.6437,10.3449,1.7625,0.0000,6.1177,16.4626,-32533.1000,-49434.0583,-48134.9994
2812.0000,15.5437,27.7326,276.5000,64001.0000,-63724.5000,1.6593,62.8409,4.4000,1.0000,14222.4444,4.5000,1.0000,14285.2854,0.0000,0.0000,78223.4444,213.6591,-78009.7854,21.6062,14.3089,11741.5000,0.0000,11741.5000,0.3044,3173.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3173.3784,0.0000,0.0000,0.0000,8568.1216,8568.1216,20.8874,19.8518,5622.7000,3124.8000,2497.9000,0.1458,1277.8864,4.4000,1.0000,637.7143,4.9000,1.0000,1915.6006,0.0000,0.0000,3762.5143,4344.8136,582.2994,20.8421,13.5448,391.1000,0.0000,391.1000,0.0101,105.7027,3.7000,1.0000,0.0000,0.0000,0.0000,105.7027,0.0000,0.0000,0.0000,285.3973,285.3973,20.7781,14.6367,3252.7000,428.4000,2824.3000,0.0843,739.2500,4.4000,1.0000,87.4286,4.9000,1.0000,826.6786,0.0000,0.0000,515.8286,2513.4500,1997.6214,20.6228,13.3255,774.8000,0.0000,774.8000,0.0201,209.4054,3.7000,1.0000,0.0000,0.0000,0.0000,209.4054,0.0000,0.0000,0.0000,565.3946,565.3946,20.4952,15.8480,18.1716,-3.9865,-59797.3902,3.3362,418.5191,4.1852,3.3362,0.0000,1.3499,15.8434,15.9380,15.8907,0.1520,1216.3660,3.3362,856.9190,8.5692,3.3362,0.0000,4.7466,15.9260,15.5528,15.7394,-0.6860,-4801.7919,3.3362,985.1852,9.8519,3.3362,0.0000,6.1971,20.9404,20.9226,21.8935,20.9049,21.7870,20.8874,21.6816,20.8874,573.3141,22.9326,20.8200,20.8059,19.3380,20.7920,19.2701,20.7781,19.2026,20.7781,573.3141,22.9326,20.5789,20.5503,17.4694,20.5224,17.2697,20.4952,17.0785,20.4952,168.4072,3.3681,15.8480,15.8465,3.0650,15.8450,3.0700,15.8434,3.0748,15.8434,573.3141,22.9326,15.9380,15.9340,6.1753,15.9300,6.1637,15.9260,6.1520,15.9260,573.3141,22.9326,15.5528,15.5498,2.5101,15.5468,2.5106,15.5437,2.5105,15.5437,168.4072,3.3681,3.3362,19.5259,2.2241,0.0000,12.2937,31.8196,-45494.9000,-66010.9511,-63382.8162
2813.0000,15.5671,27.7616,252.3000,70382.8000,-70130.5000,1.8248,57.3409,4.4000,1.0000,15640.6222,4.5000,1.0000,15697.9631,0.0000,0.0000,86023.4222,194.9591,-85828.4631,21.4516,14.1543,11766.4000,0.0000,11766.4000,0.3051,3180.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3180.1081,0.0000,0.0000,0.0000,8586.2919,8586.2919,20.8283,19.9924,7612.5000,4356.9000,3255.6000,0.1974,1730.1136,4.4000,1.0000,889.1633,4.9000,1.0000,2619.2769,0.0000,0.0000,5246.0633,5882.3864,636.3231,20.7847,13.4874,492.6000,0.0000,492.6000,0.0128,133.1351,3.7000,1.0000,0.0000,0.0000,0.0000,133.1351,0.0000,0.0000,0.0000,359.4649,359.4649,20.7285,15.1984,3064.0000,559.1000,2504.9000,0.0794,696.3636,4.4000,1.0000,114.1020,4.9000,1.0000,810.4657,0.0000,0.0000,673.2020,2367.6364,1694.4343,20.6123,13.3150,3918.5000,0.0000,3918.5000,0.1016,1059.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1059.0541,0.0000,0.0000,0.0000,2859.4459,2859.4459,20.3715,15.9994,18.1854,-4.2513,-63768.8210,3.7816,474.1474,4.7415,3.7816,0.0000,1.9660,15.9888,15.8437,15.9163,-0.2645,-2115.6507,3.7816,970.3514,9.7035,3.7816,0.0000,6.9129,15.8358,15.5788,15.7073,-0.5356,-3749.1816,3.7816,1118.1329,11.1813,3.7816,0.0000,9.0254,20.8629,20.8514,20.8269,20.8399,20.7933,20.8283,20.7594,20.8283,713.0116,28.5205,20.7600,20.7495,18.9213,20.7390,18.8920,20.7285,18.8626,20.7285,713.0116,28.5205,20.4163,20.4016,15.9341,20.3867,15.9241,20.3715,15.9093,20.3715,209.0577,4.1812,15.9994,15.9958,4.8966,15.9923,4.8800,15.9888,4.8635,15.9888,713.0116,28.5205,15.8437,15.8411,5.4307,15.8385,5.4321,15.8358,5.4333,15.8358,713.0116,28.5205,15.5788,15.5748,2.9228,15.5710,2.9118,15.5671,2.9013,15.5671,209.0577,4.1812,3.7816,27.5156,2.5210,0.0000,17.9043,45.4199,-48192.5000,-71692.5030,-69633.6533
2814.0000,15.6009,27.8232,0.0000,135732.0000,-135732.0000,3.5191,0.0000,0.0000,0.0000,30162.6667,4.5000,1.0000,30162.6667,0.0000,0.0000,165894.6667,0.0000,-165894.6667,22.3283,15.0310,11770.5000,0.0000,11770.5000,0.3052,3181.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3181.2162,0.0000,0.0000,0.0000,8589.2838,8589.2838,21.9376,17.6653,994.3000,285.3000,709.0000,0.0258,225.9773,4.4000,1.0000,58.2245,4.9000,1.0000,284.2018,0.0000,0.0000,343.5245,768.3227,424.7982,21.9204,14.6231,466.7000,0.0000,466.7000,0.0121,126.1351,3.7000,1.0000,0.0000,0.0000,0.0000,126.1351,0.0000,0.0000,0.0000,340.5649,340.5649,21.8654,18.6082,2359.1000,875.8000,1483.3000,0.0612,536.1591,4.4000,1.0000,178.7347,4.9000,1.0000,714.8938,0.0000,0.0000,1054.5347,1822.9409,768.4062,21.8342,14.5369,13076.4000,0.0000,13076.4000,0.3390,3534.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3534.1622,0.0000,0.0000,0.0000,9542.2378,9542.2378,21.3484,16.0992,18.7238,-8.6296,-129443.4829,6.3935,785.5428,7.8554,6.3935,0.0000,9.5014,16.0923,15.8482,15.9703,-0.7525,-6019.8737,6.3935,1637.1028,16.3710,6.3935,0.0000,33.4093,15.8423,15.6090,15.7257,-0.8220,-5753.9358,6.3935,1889.0674,18.8907,6.3935,0.0000,43.6185,21.9800,21.9658,31.9558,21.9517,31.8921,21.9376,31.8286,21.9376,1788.0011,71.5200,21.9066,21.8928,30.5430,21.8791,30.4785,21.8654,30.4140,21.8654,1788.0011,71.5200,21.4472,21.4139,28.9216,21.3809,28.6752,21.3484,28.4336,21.3484,520.5272,10.4105,16.0992,16.0969,5.9030,16.0946,5.9013,16.0923,5.8996,16.0923,1788.0011,71.5200,15.8482,15.8463,5.7535,15.8443,5.7592,15.8423,5.7649,15.8423,1788.0011,71.5200,15.6090,15.6063,3.3214,15.6037,3.3271,15.6009,3.3323,15.6009,520.5272,10.4105,6.3935,116.4918,4.2623,0.0000,86.5292,203.0210,-108226.1000,-146229.3757,-141217.2924
2815.0000,15.6394,27.8616,0.0000,187196.3000,-187196.3000,4.8534,0.0000,0.0000,0.0000,41599.1778,4.5000,1.0000,41599.1778,0.0000,0.0000,228795.4778,0.0000,-228795.4778,22.4493,15.1520,19937.7000,0.0000,19937.7000,0.5169,5388.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5388.5676,0.0000,0.0000,0.0000,14549.1324,14549.1324,21.9932,14.2659,13.3000,0.0000,13.3000,0.0003,3.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3.0227,0.0000,0.0000,0.0000,10.2773,10.2773,21.9929,14.6956,905.5000,0.0000,905.5000,0.0235,244.7297,3.7000,1.0000,0.0000,0.0000,0.0000,244.7297,0.0000,0.0000,0.0000,660.7703,660.7703,21.9506,20.7316,2031.4000,1098.0000,933.4000,0.0527,461.6818,4.4000,1.0000,224.0816,4.9000,1.0000,685.7635,0.0000,0.0000,1322.0816,1569.7182,247.6365,21.9433,14.6460,13896.5000,0.0000,13896.5000,0.3603,3755.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3755.8108,0.0000,0.0000,0.0000,10140.6892,10140.6892,21.5907,16.7268,19.1587,-10.8942,-163412.5129,8.7107,1052.9788,10.5298,8.7107,0.0000,24.0282,16.7137,15.9070,16.3104,-3.3879,-27103.1426,8.7107,2200.9186,22.0092,8.7107,0.0000,84.4893,15.9018,15.6461,15.7739,-1.2273,-8591.4335,8.7107,2568.8143,25.6881,8.7107,0.0000,110.3076,22.0163,22.0086,30.6712,22.0009,30.6740,21.9932,30.6765,21.9932,3084.5797,123.3832,21.9732,21.9657,29.6429,21.9582,29.6439,21.9506,29.6446,21.9506,3084.5797,123.3832,21.6414,21.6247,29.7391,21.6077,29.7210,21.5907,29.7000,21.5907,894.5688,17.8914,16.7268,16.7224,12.0278,16.7181,12.0050,16.7137,11.9823,16.7137,3084.5797,123.3832,15.9070,15.9053,6.4957,15.9035,6.5014,15.9018,6.5071,15.9018,3084.5797,123.3832,15.6461,15.6438,3.7451,15.6416,3.7544,15.6394,3.7636,15.6394,894.5688,17.8914,8.7107,273.5908,5.8071,0.0000,218.8251,492.4159,-151509.9000,-203186.9721,-199107.0890
2816.0000,15.6998,27.9220,0.0000,203888.2000,-203888.2000,5.2862,0.0000,0.0000,0.0000,45308.4889,4.5000,1.0000,45308.4889,0.0000,0.0000,249196.6889,0.0000,-249196.6889,22.1157,14.8184,24335.2000,0.0000,24335.2000,0.6309,6577.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6577.0811,0.0000,0.0000,0.0000,17758.1189,17758.1189,21.6436,33.6844,0.0000,13531.4000,-13531.4000,0.3508,0.0000,0.0000,0.0000,2761.5102,4.9000,1.0000,2761.5102,0.0000,0.0000,16292.9102,0.0000,-16292.9102,22.0631,14.7658,1500.3000,0.0000,1500.3000,0.0389,405.4865,3.7000,1.0000,0.0000,0.0000,0.0000,405.4865,0.0000,0.0000,0.0000,1094.8135,1094.8135,22.0155,18.9054,2330.4000,893.6000,1436.8000,0.0604,529.6364,4.4000,1.0000,182.3673,4.9000,1.0000,712.0037,0.0000,0.0000,1075.9673,1800.7636,724.7963,21.9969,14.6996,13349.7000,0.0000,13349.7000,0.3461,3608.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3608.0270,0.0000,0.0000,0.0000,9741.6730,9741.6730,21.7047,17.1621,19.4334,-11.7623,-176435.0306,10.0701,1204.9428,12.0494,10.0701,0.0000,37.1247,17.1498,16.1011,16.6255,-5.0911,-40728.9486,10.0701,2513.3645,25.1336,10.0701,0.0000,130.5398,16.0946,15.7070,15.9008,-2.1506,-15053.8672,10.0701,2954.9144,29.5491,10.0701,0.0000,170.4303,21.6585,21.6535,26.3199,21.6486,26.3409,21.6436,26.3618,21.6436,3987.0374,159.4815,22.0349,22.0284,29.4576,22.0220,29.4611,22.0155,29.4646,22.0155,3987.0374,159.4815,21.7461,21.7323,29.9374,21.7185,29.9382,21.7047,29.9384,21.7047,1154.3197,23.0864,17.1621,17.1580,15.3595,17.1539,15.3421,17.1498,15.3248,17.1498,3987.0374,159.4815,16.1011,16.0990,8.4361,16.0968,8.4360,16.0946,8.4359,16.0946,3987.0374,159.4815,15.7070,15.7046,4.4071,15.7022,4.4127,15.6998,4.4182,15.6998,1154.3197,23.0864,10.0701,408.6837,6.7134,0.0000,338.0948,746.7786,-176797.6000,-236170.1974,-232217.8464
2817.0000,15.7794,28.0016,0.0000,216375.6000,-216375.6000,5.6099,0.0000,0.0000,0.0000,48083.4667,4.5000,1.0000,48083.4667,0.0000,0.0000,264459.0667,0.0000,-264459.0667,22.1613,14.8640,27656.8000,0.0000,27656.8000,0.7171,7474.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7474.8108,0.0000,0.0000,0.0000,20181.9892,20181.9892,21.6582,33.6990,0.0000,16737.5000,-16737.5000,0.4340,0.0000,0.0000,0.0000,3415.8163,4.9000,1.0000,3415.8163,0.0000,0.0000,20153.3163,0.0000,-20153.3163,22.1445,14.8472,1623.6000,0.0000,1623.6000,0.0421,438.8108,3.7000,1.0000,0.0000,0.0000,0.0000,438.8108,0.0000,0.0000,0.0000,1184.7892,1184.7892,22.0976,19.7112,2153.9000,955.4000,1198.5000,0.0558,489.5227,4.4000,1.0000,194.9796,4.9000,1.0000,684.5023,0.0000,0.0000,1150.3796,1664.3773,513.9977,22.0852,14.7879,11709.5000,0.0000,11709.5000,0.3036,3164.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3164.7297,0.0000,0.0000,0.0000,8544.7703,8544.7703,21.8386,17.4129,19.6258,-12.2263,-183393.9681,10.7437,1276.4266,12.7643,10.7437,0.0000,45.0847,17.4015,16.2763,16.8389,-5.8283,-46626.1214,10.7437,2659.3955,26.5940,10.7437,0.0000,158.5292,16.2694,15.7876,16.0285,-2.8522,-19965.5019,10.7437,3136.8186,31.3682,10.7437,0.0000,206.9726,21.6743,21.6689,26.5566,21.6635,26.5655,21.6582,26.5744,21.6582,4471.9496,178.8780,22.1159,22.1098,29.7154,22.1037,29.7169,22.0976,29.7182,22.0976,4471.9496,178.8780,21.8790,21.8655,30.7650,21.8521,30.7568,21.8386,30.7483,21.8386,1293.7431,25.8749,17.4129,17.4091,16.7150,17.4053,16.7019,17.4015,16.6888,17.4015,4471.9496,178.8780,16.2763,16.2740,9.9050,16.2717,9.9034,16.2694,9.9018,16.2694,4471.9496,178.8780,15.7876,15.7848,5.2273,15.7821,5.2284,15.7794,5.2296,15.7794,1293.7431,25.8749,10.7437,488.9797,7.1625,0.0000,410.5865,899.5662,-190924.7000,-254186.8367,-249985.5914
2818.0000,15.8645,28.0867,0.0000,226676.3000,-226676.3000,5.8770,0.0000,0.0000,0.0000,50372.5111,4.5000,1.0000,50372.5111,0.0000,0.0000,277048.8111,0.0000,-277048.8111,22.2254,14.9281,32652.1000,0.0000,32652.1000,0.8466,8824.8919,3.7000,1.0000,0.0000,0.0000,0.0000,8824.8919,0.0000,0.0000,0.0000,23827.2081,23827.2081,21.6631,33.7039,0.0000,17024.9000,-17024.9000,0.4414,0.0000,0.0000,0.0000,3474.4694,4.9000,1.0000,3474.4694,0.0000,0.0000,20499.3694,0.0000,-20499.3694,22.1337,14.8364,1664.8000,0.0000,1664.8000,0.0432,449.9459,3.7000,1.0000,0.0000,0.0000,0.0000,449.9459,0.0000,0.0000,0.0000,1214.8541,1214.8541,22.0891,22.6981,1731.4000,1198.7000,532.7000,0.0449,393.5000,4.4000,1.0000,244.6327,4.9000,1.0000,638.1327,0.0000,0.0000,1443.3327,1337.9000,-105.4327,22.0916,14.7943,10616.0000,0.0000,10616.0000,0.2752,2869.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2869.1892,0.0000,0.0000,0.0000,7746.8108,7746.8108,21.8779,17.6173,19.7476,-12.3712,-185568.0400,11.2924,1335.5937,13.3559,11.2924,0.0000,52.3510,17.6061,16.4270,17.0165,-6.4194,-51355.2761,11.2924,2776.0896,27.7609,11.2924,0.0000,184.0792,16.4199,15.8733,16.1466,-3.4008,-23805.2739,11.2924,3281.7927,32.8179,11.2924,0.0000,240.3303,21.6783,21.6732,26.5206,21.6681,26.5286,21.6631,26.5365,21.6631,4885.0911,195.4036,22.1058,22.1003,29.1521,22.0947,29.1557,22.0891,29.1592,22.0891,4885.0911,195.4036,21.9137,21.9018,30.4703,21.8898,30.4731,21.8779,30.4754,21.8779,1412.4619,28.2492,17.6173,17.6136,17.7559,17.6098,17.7437,17.6061,17.7315,17.6061,4885.0911,195.4036,16.4270,16.4246,11.0122,16.4223,11.0099,16.4199,11.0076,16.4199,4885.0911,195.4036,15.8733,15.8704,6.0255,15.8674,6.0245,15.8645,6.0234,15.8645,1412.4619,28.2492,11.2924,561.3696,7.5283,0.0000,476.7605,1038.1302,-198235.6000,-264864.7402,-260728.5900
2819.0000,15.9534,28.1757,0.0000,238651.3000,-238651.3000,6.1875,0.0000,0.0000,0.0000,53033.6222,4.5000,1.0000,53033.6222,0.0000,0.0000,291684.9222,0.0000,-291684.9222,22.3185,15.0212,34310.0000,0.0000,34310.0000,0.8896,9272.9730,3.7000,1.0000,0.0000,0.0000,0.0000,9272.9730,0.0000,0.0000,0.0000,25037.0270,25037.0270,21.7567,33.7975,0.0000,20186.3000,-20186.3000,0.5234,0.0000,0.0000,0.0000,4119.6531,4.9000,1.0000,4119.6531,0.0000,0.0000,24305.9531,0.0000,-24305.9531,22.2871,14.9898,1961.4000,0.0000,1961.4000,0.0509,530.1081,3.7000,1.0000,0.0000,0.0000,0.0000,530.1081,0.0000,0.0000,0.0000,1431.2919,1431.2919,22.2386,29.9765,1021.2000,1833.9000,-812.7000,0.0475,232.0909,4.4000,1.0000,374.2653,4.9000,1.0000,606.3562,0.0000,0.0000,2208.1653,789.1091,-1419.0562,22.2696,14.9723,8565.8000,0.0000,8565.8000,0.2221,2315.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2315.0811,0.0000,0.0000,0.0000,6250.7189,6250.7189,22.0929,17.7697,19.9313,-13.2077,-198115.7420,11.8813,1395.7721,13.9577,11.8813,0.0000,60.9763,17.7589,16.5636,17.1613,-6.8469,-54775.1802,11.8813,2904.6149,29.0461,11.8813,0.0000,214.4078,16.5565,15.9628,16.2596,-3.8865,-27205.1952,11.8813,3437.7127,34.3771,11.8813,0.0000,279.9266,21.7721,21.7670,27.3627,21.7619,27.3673,21.7567,27.3718,21.7567,5346.5076,213.8603,22.2559,22.2501,30.3539,22.2444,30.3524,22.2386,30.3510,22.2386,5346.5076,213.8603,22.1332,22.1197,32.6026,22.1063,32.5798,22.0929,32.5570,22.0929,1544.9855,30.8997,17.7697,17.7661,18.3775,17.7625,18.3671,17.7589,18.3567,17.7589,5346.5076,213.8603,16.5636,16.5613,11.9367,16.5589,11.9341,16.5565,11.9314,16.5565,5346.5076,213.8603,15.9628,15.9597,6.8073,15.9566,6.8049,15.9534,6.8024,15.9534,1544.9855,30.8997,11.8813,646.3606,7.9209,0.0000,555.3107,1201.6713,-214813.1000,-284690.8937,-280096.1174
2820.0000,16.0207,28.2430,0.0000,248509.4000,-248509.4000,6.4431,0.0000,0.0000,0.0000,55224.3111,4.5000,1.0000,55224.3111,0.0000,0.0000,303733.7111,0.0000,-303733.7111,22.5502,15.2529,29744.0000,0.0000,29744.0000,0.7712,8038.9189,3.7000,1.0000,0.0000,0.0000,0.0000,8038.9189,0.0000,0.0000,0.0000,21705.0811,21705.0811,22.0658,34.1067,0.0000,19951.4000,-19951.4000,0.5173,0.0000,0.0000,0.0000,4071.7143,4.9000,1.0000,4071.7143,0.0000,0.0000,24023.1143,0.0000,-24023.1143,22.5823,15.2850,2334.7000,0.0000,2334.7000,0.0605,631.0000,3.7000,1.0000,0.0000,0.0000,0.0000,631.0000,0.0000,0.0000,0.0000,1703.7000,1703.7000,22.5267,32.8200,476.3000,2106.2000,-1629.9000,0.0546,108.2500,4.4000,1.0000,429.8367,4.9000,1.0000,538.0867,0.0000,0.0000,2536.0367,368.0500,-2167.9867,22.5733,15.2760,7472.3000,0.0000,7472.3000,0.1937,2019.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2019.5405,0.0000,0.0000,0.0000,5452.7595,5452.7595,22.4108,17.8601,20.1355,-14.1126,-211688.8872,12.0606,1406.2494,14.0625,12.0606,0.0000,63.7780,17.8497,16.6547,17.2522,-6.9489,-55591.0815,12.0606,2938.1415,29.3814,12.0606,0.0000,224.2594,16.6476,16.0300,16.3388,-4.1041,-28728.9695,12.0606,3478.8085,34.7881,12.0606,0.0000,292.7888,22.0836,22.0777,30.2168,22.0718,30.2118,22.0658,30.2067,22.0658,5490.6238,219.6250,22.5457,22.5393,32.7720,22.5330,32.7633,22.5267,32.7546,22.5267,5490.6238,219.6250,22.4560,22.4409,35.7083,22.4259,35.6643,22.4108,35.6203,22.4108,1586.3636,31.7273,17.8601,17.8566,18.4939,17.8532,18.4848,17.8497,18.4756,17.8497,5490.6238,219.6250,16.6547,16.6523,12.3893,16.6500,12.3868,16.6476,12.3843,16.6476,5490.6238,219.6250,16.0300,16.0269,7.2719,16.0238,7.2705,16.0207,7.2691,16.0207,1586.3636,31.7273,12.0606,673.7753,8.0404,0.0000,580.8262,1254.6015,-230539.7000,-301063.2716,-296008.9382
2821.0000,16.1142,28.3365,0.0000,257075.8000,-257075.8000,6.6652,0.0000,0.0000,0.0000,57127.9556,4.5000,1.0000,57127.9556,0.0000,0.0000,314203.7556,0.0000,-314203.7556,22.4591,15.1618,34311.5000,0.0000,34311.5000,0.8896,9273.3784,3.7000,1.0000,0.0000,0.0000,0.0000,9273.3784,0.0000,0.0000,0.0000,25038.1216,25038.1216,21.9398,33.9806,0.0000,27425.6000,-27425.6000,0.7111,0.0000,0.0000,0.0000,5597.0612,4.9000,1.0000,5597.0612,0.0000,0.0000,33022.6612,0.0000,-33022.6612,22.6066,15.3093,2233.2000,0.0000,2233.2000,0.0579,603.5676,3.7000,1.0000,0.0000,0.0000,0.0000,603.5676,0.0000,0.0000,0.0000,1629.6324,1629.6324,22.5573,34.2895,97.5000,2441.6000,-2344.1000,0.0633,22.1591,4.4000,1.0000,498.2857,4.9000,1.0000,520.4448,0.0000,0.0000,2939.8857,75.3409,-2864.5448,22.6151,15.3178,6652.2000,0.0000,6652.2000,0.1725,1797.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1797.8919,0.0000,0.0000,0.0000,4854.3081,4854.3081,22.4801,18.0880,20.2841,-14.5000,-217499.9407,12.8392,1488.9191,14.8892,12.8392,0.0000,76.9456,18.0769,16.7955,17.4362,-7.9318,-63454.3153,12.8392,3105.8253,31.0583,12.8392,0.0000,270.5601,16.7881,16.1243,16.4562,-4.6961,-32872.8267,12.8392,3704.2715,37.0427,12.8392,0.0000,353.2381,21.9535,21.9489,28.3074,21.9444,28.3153,21.9398,28.3231,21.9398,6136.3623,245.4545,22.5737,22.5682,32.3187,22.5628,32.3180,22.5573,32.3174,22.5573,6136.3623,245.4545,22.5171,22.5048,35.3437,22.4924,35.3348,22.4801,35.3253,22.4801,1771.6927,35.4339,18.0880,18.0843,20.1089,18.0806,20.0970,18.0769,20.0850,18.0769,6136.3623,245.4545,16.7955,16.7930,13.3801,16.7906,13.3765,16.7881,13.3728,16.7881,6136.3623,245.4545,16.1243,16.1209,8.0717,16.1176,8.0673,16.1142,8.0630,16.1142,1771.6927,35.4339,12.8392,801.5204,8.5595,0.0000,700.7439,1502.2643,-243648.6000,-318568.8994,-313827.0827
2822.0000,16.1938,28.4161,0.0000,264813.5000,-264813.5000,6.8658,0.0000,0.0000,0.0000,58847.4444,4.5000,1.0000,58847.4444,0.0000,0.0000,323660.9444,0.0000,-323660.9444,22.5775,15.2802,32654.2000,0.0000,32654.2000,0.8466,8825.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8825.4595,0.0000,0.0000,0.0000,23828.7405,23828.7405,22.0922,34.1330,0.0000,30629.1000,-30629.1000,0.7941,0.0000,0.0000,0.0000,6250.8367,4.9000,1.0000,6250.8367,0.0000,0.0000,36879.9367,0.0000,-36879.9367,22.8196,15.5223,1485.9000,0.0000,1485.9000,0.0385,401.5946,3.7000,1.0000,0.0000,0.0000,0.0000,401.5946,0.0000,0.0000,0.0000,1084.3054,1084.3054,22.7804,34.8213,0.0000,2594.5000,-2594.5000,0.0673,0.0000,0.0000,0.0000,529.4898,4.9000,1.0000,529.4898,0.0000,0.0000,3123.9898,0.0000,-3123.9898,22.8421,15.5448,5832.1000,0.0000,5832.1000,0.1512,1576.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1576.2432,0.0000,0.0000,0.0000,4255.8568,4255.8568,22.7165,18.2098,20.4631,-15.2330,-228494.8189,13.1453,1514.4760,15.1448,13.1453,0.0000,82.5802,18.1992,16.9061,17.5526,-8.1949,-65559.1868,13.1453,3165.7083,31.6571,13.1453,0.0000,290.3726,16.8987,16.2039,16.5513,-5.0326,-35227.8825,13.1453,3785.4143,37.8541,13.1453,0.0000,379.1049,22.1075,22.1024,29.6953,22.0973,29.6952,22.0922,29.6950,22.0922,6398.8893,255.9556,22.7982,22.7923,34.0688,22.7864,34.0618,22.7804,34.0549,22.7804,6398.8893,255.9556,22.7581,22.7442,37.4671,22.7303,37.4339,22.7165,37.4008,22.7165,1847.0070,36.9401,18.2098,18.2063,20.5237,18.2027,20.5139,18.1992,20.5041,18.1992,6398.8893,255.9556,16.9061,16.9037,14.0047,16.9012,14.0011,16.8987,13.9974,16.8987,6398.8893,255.9556,16.2039,16.2006,8.6360,16.1972,8.6322,16.1938,8.6284,16.1938,1847.0070,36.9401,13.1453,855.6892,8.7635,0.0000,752.0578,1607.7470,-258064.9000,-334495.9683,-329281.8882
2823.0000,16.2716,28.4939,0.0000,271806.2000,-271806.2000,7.0471,0.0000,0.0000,0.0000,60401.3778,4.5000,1.0000,60401.3778,0.0000,0.0000,332207.5778,0.0000,-332207.5778,22.6577,15.3604,30984.5000,0.0000,30984.5000,0.8033,8374.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8374.1892,0.0000,0.0000,0.0000,22610.3108,22610.3108,22.2079,34.2487,0.0000,33130.8000,-33130.8000,0.8590,0.0000,0.0000,0.0000,6761.3878,4.9000,1.0000,6761.3878,0.0000,0.0000,39892.1878,0.0000,-39892.1878,22.9748,15.6775,1439.4000,0.0000,1439.4000,0.0373,389.0270,3.7000,1.0000,0.0000,0.0000,0.0000,389.0270,0.0000,0.0000,0.0000,1050.3730,1050.3730,22.9371,34.9779,0.0000,2792.1000,-2792.1000,0.0724,0.0000,0.0000,0.0000,569.8163,4.9000,1.0000,569.8163,0.0000,0.0000,3361.9163,0.0000,-3361.9163,23.0018,15.7045,6652.2000,0.0000,6652.2000,0.1725,1797.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1797.8919,0.0000,0.0000,0.0000,4854.3081,4854.3081,22.8688,18.3520,20.6104,-15.6644,-234966.3864,13.4874,1545.5801,15.4558,13.4874,0.0000,89.1963,18.3412,17.0130,17.6771,-8.6365,-69091.8378,13.4874,3232.6766,32.3268,13.4874,0.0000,313.6365,17.0055,16.2820,16.6438,-5.3773,-37641.2494,13.4874,3880.7465,38.8075,13.4874,0.0000,409.4777,22.2231,22.2180,30.4630,22.2130,30.4628,22.2079,30.4625,22.2079,6698.1145,267.9246,22.9546,22.9488,34.9403,22.9430,34.9339,22.9371,34.9276,22.9371,6698.1145,267.9246,22.9084,22.8952,38.2824,22.8820,38.2575,22.8688,38.2324,22.8688,1932.8282,38.6566,18.3520,18.3484,21.2389,18.3448,21.2286,18.3412,21.2182,18.3412,6698.1145,267.9246,17.0130,17.0105,14.6025,17.0080,14.5986,17.0055,14.5947,17.0055,6698.1145,267.9246,16.2820,16.2785,9.1752,16.2751,9.1709,16.2716,9.1666,16.2716,1932.8282,38.6566,13.4874,918.9593,8.9916,0.0000,812.3105,1731.2698,-268653.0000,-346946.6900,-341699.4737
2824.0000,16.3305,28.5528,0.0000,275551.3000,-275551.3000,7.1442,0.0000,0.0000,0.0000,61233.6222,4.5000,1.0000,61233.6222,0.0000,0.0000,336784.9222,0.0000,-336784.9222,22.7792,15.4819,26412.0000,0.0000,26412.0000,0.6848,7138.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7138.3784,0.0000,0.0000,0.0000,19273.6216,19273.6216,22.3941,34.4349,0.0000,33622.2000,-33622.2000,0.8717,0.0000,0.0000,0.0000,6861.6735,4.9000,1.0000,6861.6735,0.0000,0.0000,40483.8735,0.0000,-40483.8735,23.1693,15.8720,1844.5000,0.0000,1844.5000,0.0478,498.5135,3.7000,1.0000,0.0000,0.0000,0.0000,498.5135,0.0000,0.0000,0.0000,1345.9865,1345.9865,23.1254,35.1662,0.0000,2993.9000,-2993.9000,0.0776,0.0000,0.0000,0.0000,611.0000,4.9000,1.0000,611.0000,0.0000,0.0000,3604.9000,0.0000,-3604.9000,23.1944,15.8971,7745.7000,0.0000,7745.7000,0.2008,2093.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2093.4324,0.0000,0.0000,0.0000,5652.2676,5652.2676,23.0450,18.4389,20.7420,-16.0371,-240556.0492,13.5404,1544.2616,15.4426,13.5404,0.0000,90.2532,18.4283,17.0896,17.7589,-8.7393,-69914.7022,13.5404,3235.2764,32.3528,13.5404,0.0000,317.3528,17.0821,16.3407,16.7114,-5.5315,-38720.3640,13.5404,3888.8130,38.8881,13.5404,0.0000,414.3297,22.4102,22.4048,31.8987,22.3995,31.8945,22.3941,31.8903,22.3941,6745.0754,269.8030,23.1435,23.1375,36.1447,23.1314,36.1356,23.1254,36.1264,23.1254,6745.0754,269.8030,23.0862,23.0725,39.4954,23.0587,39.4627,23.0450,39.4299,23.0450,1946.2952,38.9259,18.4389,18.4354,21.4135,18.4318,21.4040,18.4283,21.3944,18.4283,6745.0754,269.8030,17.0896,17.0871,14.9022,17.0846,14.8983,17.0821,14.8944,17.0821,6745.0754,269.8030,16.3407,16.3373,9.4744,16.3339,9.4710,16.3305,9.4675,16.3305,1946.2952,38.9259,13.5404,929.0349,9.0269,0.0000,821.9356,1750.9705,-276165.2000,-354601.8200,-349191.1153
2825.0000,16.3619,28.5841,0.0000,280511.8000,-280511.8000,7.2728,0.0000,0.0000,0.0000,62335.9556,4.5000,1.0000,62335.9556,0.0000,0.0000,342847.7556,0.0000,-342847.7556,23.0355,15.7382,17254.1000,0.0000,17254.1000,0.4473,4663.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4663.2703,0.0000,0.0000,0.0000,12590.8297,12590.8297,22.7717,34.8126,0.0000,29953.8000,-29953.8000,0.7766,0.0000,0.0000,0.0000,6113.0204,4.9000,1.0000,6113.0204,0.0000,0.0000,36066.8204,0.0000,-36066.8204,23.4738,16.1765,1192.2000,0.0000,1192.2000,0.0309,322.2162,3.7000,1.0000,0.0000,0.0000,0.0000,322.2162,0.0000,0.0000,0.0000,869.9838,869.9838,23.4368,35.4776,0.0000,3370.5000,-3370.5000,0.0874,0.0000,0.0000,0.0000,687.8571,4.9000,1.0000,687.8571,0.0000,0.0000,4058.3571,0.0000,-4058.3571,23.5158,16.2185,10206.0000,0.0000,10206.0000,0.2646,2758.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2758.3784,0.0000,0.0000,0.0000,7447.6216,7447.6216,23.3245,18.4674,20.8960,-16.6350,-249524.6351,13.3195,1510.6097,15.1061,13.3195,0.0000,85.9068,18.4570,17.1247,17.7909,-8.5560,-68448.1700,13.3195,3178.6166,31.7862,13.3195,0.0000,302.0698,17.1173,16.3717,16.7445,-5.4720,-38304.3019,13.3195,3813.9819,38.1398,13.3195,0.0000,394.3766,22.7905,22.7842,35.1001,22.7780,35.0870,22.7717,35.0738,22.7717,6550.5005,262.0200,23.4569,23.4502,38.5178,23.4435,38.5019,23.4368,38.4859,23.4368,6550.5005,262.0200,23.3708,23.3553,41.9549,23.3399,41.9014,23.3245,41.8480,23.3245,1890.4935,37.8099,18.4674,18.4640,21.1008,18.4605,21.0920,18.4570,21.0832,18.4570,6550.5005,262.0200,17.1247,17.1222,14.8351,17.1198,14.8315,17.1173,14.8279,17.1173,6550.5005,262.0200,16.3717,16.3684,9.4679,16.3652,9.4662,16.3619,9.4644,16.3619,1890.4935,37.8099,13.3195,887.5453,8.8796,0.0000,782.3532,1669.8984,-285183.8000,-362064.4980,-356277.1070
2826.0000,16.1225,28.3447,0.0000,175240.6000,-175240.6000,4.5434,0.0000,0.0000,0.0000,38942.3556,4.5000,1.0000,38942.3556,0.0000,0.0000,214182.9556,0.0000,-214182.9556,22.9000,15.6027,14222.6000,0.0000,14222.6000,0.3687,3843.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3843.9459,0.0000,0.0000,0.0000,10378.6541,10378.6541,22.5479,34.5887,0.0000,4464.5000,-4464.5000,0.1158,0.0000,0.0000,0.0000,911.1224,4.9000,1.0000,911.1224,0.0000,0.0000,5375.6224,0.0000,-5375.6224,22.7180,15.4207,990.2000,0.0000,990.2000,0.0257,267.6216,3.7000,1.0000,0.0000,0.0000,0.0000,267.6216,0.0000,0.0000,0.0000,722.5784,722.5784,22.6767,34.7175,0.0000,3780.1000,-3780.1000,0.0980,0.0000,0.0000,0.0000,771.4490,4.9000,1.0000,771.4490,0.0000,0.0000,4551.5490,0.0000,-4551.5490,22.8207,15.5234,11982.9000,0.0000,11982.9000,0.3107,3238.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3238.6216,0.0000,0.0000,0.0000,8744.2784,8744.2784,22.5210,17.7649,20.1430,-10.0201,-150301.6035,8.1934,955.0828,9.5508,8.1934,0.0000,19.9970,17.7590,16.7450,17.2520,-4.0056,-32044.5176,8.1934,1996.0619,19.9606,8.1934,0.0000,70.3146,16.7392,16.1247,16.4319,-2.7743,-19420.4245,8.1934,2354.7865,23.5479,8.1934,0.0000,91.8013,22.5716,22.5637,31.9888,22.5558,31.9601,22.5479,31.9315,22.5479,2768.3721,110.7349,22.6951,22.6890,30.0301,22.6828,30.0205,22.6767,30.0108,22.6767,2768.3721,110.7349,22.5440,22.5365,30.8213,22.5288,30.8652,22.5210,30.9076,22.5210,803.4556,16.0691,17.7649,17.7630,13.7004,17.7610,13.7062,17.7590,13.7121,17.7590,2768.3721,110.7349,16.7450,16.7431,10.7514,16.7411,10.7527,16.7392,10.7540,16.7392,2768.3721,110.7349,16.1247,16.1240,6.1871,16.1233,6.2164,16.1225,6.2452,16.1225,803.4556,16.0691,8.1934,230.9983,5.4623,0.0000,182.1129,413.1112,-156289.5000,-204264.6162,-201766.5456
2827.0000,16.0297,28.2519,0.0000,174017.0000,-174017.0000,4.5117,0.0000,0.0000,0.0000,38670.4444,4.5000,1.0000,38670.4444,0.0000,0.0000,212687.4444,0.0000,-212687.4444,22.8720,15.5747,14223.3000,0.0000,14223.3000,0.3688,3844.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3844.1351,0.0000,0.0000,0.0000,10379.1649,10379.1649,22.5131,34.5539,0.0000,3286.9000,-3286.9000,0.0852,0.0000,0.0000,0.0000,670.7959,4.9000,1.0000,670.7959,0.0000,0.0000,3957.6959,0.0000,-3957.6959,22.6404,15.3431,767.0000,0.0000,767.0000,0.0199,207.2973,3.7000,1.0000,0.0000,0.0000,0.0000,207.2973,0.0000,0.0000,0.0000,559.7027,559.7027,22.5989,34.6397,0.0000,3496.6000,-3496.6000,0.0907,0.0000,0.0000,0.0000,713.5918,4.9000,1.0000,713.5918,0.0000,0.0000,4210.1918,0.0000,-4210.1918,22.7343,15.4370,11436.1000,0.0000,11436.1000,0.2965,3090.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3090.8378,0.0000,0.0000,0.0000,8345.2622,8345.2622,22.4194,17.5199,19.9696,-10.1532,-152297.3593,8.0591,945.4200,9.4542,8.0591,0.0000,19.0295,17.5119,16.5952,17.0536,-3.5618,-28494.7168,8.0591,1978.3976,19.7840,8.0591,0.0000,66.9126,16.5886,16.0354,16.3120,-2.4563,-17193.8290,8.0591,2327.0412,23.2704,8.0591,0.0000,87.3599,22.5381,22.5298,31.4709,22.5214,31.4408,22.5131,31.4108,22.5131,2688.7366,107.5495,22.6224,22.6145,29.9316,22.6067,29.9044,22.5989,29.8772,22.5989,2688.7366,107.5495,22.4659,22.4502,30.7456,22.4348,30.6794,22.4194,30.6146,22.4194,780.4997,15.6100,17.5199,17.5172,12.0434,17.5146,12.0402,17.5119,12.0371,17.5119,2688.7366,107.5495,16.5952,16.5930,9.6355,16.5908,9.6332,16.5886,9.6309,16.5886,2688.7366,107.5495,16.0354,16.0335,5.3796,16.0316,5.3889,16.0297,5.3984,16.0297,780.4997,15.6100,8.0591,220.6841,5.3727,0.0000,173.3020,393.9861,-154374.1000,-201571.2025,-197985.9051
2828.0000,15.8897,28.1120,0.0000,112889.1000,-112889.1000,2.9269,0.0000,0.0000,0.0000,25086.4667,4.5000,1.0000,25086.4667,0.0000,0.0000,137975.5667,0.0000,-137975.5667,22.3718,15.0745,14223.1000,0.0000,14223.1000,0.3688,3844.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3844.0811,0.0000,0.0000,0.0000,10379.0189,10379.0189,21.8618,33.9026,0.0000,253.0000,-253.0000,0.0066,0.0000,0.0000,0.0000,51.6327,4.9000,1.0000,51.6327,0.0000,0.0000,304.6327,0.0000,-304.6327,21.8761,14.5788,836.5000,0.0000,836.5000,0.0217,226.0811,3.7000,1.0000,0.0000,0.0000,0.0000,226.0811,0.0000,0.0000,0.0000,610.4189,610.4189,21.8290,33.8699,0.0000,3224.5000,-3224.5000,0.0836,0.0000,0.0000,0.0000,658.0612,4.9000,1.0000,658.0612,0.0000,0.0000,3882.5612,0.0000,-3882.5612,22.0114,14.7141,10479.3000,0.0000,10479.3000,0.2717,2832.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2832.2432,0.0000,0.0000,0.0000,7647.0568,7647.0568,21.6391,17.1567,19.3979,-6.3608,-95411.5715,5.5187,661.2210,6.6122,5.5187,0.0000,6.1107,17.1498,16.3870,16.7684,-2.0296,-16236.5236,5.5187,1369.7923,13.6979,5.5187,0.0000,21.4866,16.3799,15.8923,16.1361,-1.4827,-10378.6837,5.5187,1604.5151,16.0452,5.5187,0.0000,28.0525,21.8842,21.8767,24.8554,21.8693,24.8363,21.8618,24.8171,21.8618,1380.7742,55.2310,21.8474,21.8413,22.5531,21.8352,22.5450,21.8290,22.5369,21.8290,1380.7742,55.2310,21.6522,21.6481,21.4258,21.6437,21.5049,21.6391,21.5809,21.6391,402.7422,8.0548,17.1567,17.1544,9.1019,17.1521,9.1021,17.1498,9.1022,17.1498,1380.7742,55.2310,16.3870,16.3847,7.9188,16.3823,7.9150,16.3799,7.9112,16.3799,1380.7742,55.2310,15.8923,15.8915,3.9127,15.8906,3.9349,15.8897,3.9566,15.8897,402.7422,8.0548,5.5187,77.6814,3.6792,0.0000,55.6497,133.3311,-90827.7000,-123526.2659,-122026.7788
2829.0000,15.7972,28.0194,0.0000,103643.7000,-103643.7000,2.6872,0.0000,0.0000,0.0000,23031.9333,4.5000,1.0000,23031.9333,0.0000,0.0000,126675.6333,0.0000,-126675.6333,22.4138,15.1166,12039.1000,0.0000,12039.1000,0.3121,3253.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3253.8108,0.0000,0.0000,0.0000,8785.2892,8785.2892,21.9198,21.9198,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.9198,14.6225,499.1000,0.0000,499.1000,0.0129,134.8919,3.7000,1.0000,0.0000,0.0000,0.0000,134.8919,0.0000,0.0000,0.0000,364.2081,364.2081,21.8685,33.9093,0.0000,2884.8000,-2884.8000,0.0748,0.0000,0.0000,0.0000,588.7347,4.9000,1.0000,588.7347,0.0000,0.0000,3473.5347,0.0000,-3473.5347,22.0499,14.7526,8565.8000,0.0000,8565.8000,0.2221,2315.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2315.0811,0.0000,0.0000,0.0000,6250.7189,6250.7189,21.6588,16.7159,19.1874,-6.3088,-94631.6729,4.9637,599.3867,5.9939,4.9637,0.0000,4.4460,16.7137,16.3181,16.5159,-0.9465,-7571.9253,4.9637,1244.1578,12.4416,4.9637,0.0000,15.6334,16.3089,15.8007,16.0548,-1.3898,-9728.9470,4.9637,1447.7357,14.4774,4.9637,0.0000,20.4107,21.9550,21.9432,26.4167,21.9315,26.3548,21.9198,26.2933,21.9198,1146.6527,45.8661,21.9008,21.8900,24.3766,21.8792,24.3208,21.8685,24.2654,21.8685,1146.6527,45.8661,21.7234,21.7015,23.9743,21.6799,23.8226,21.6588,23.6764,21.6588,334.9277,6.6986,16.7159,16.7152,5.6171,16.7144,5.6319,16.7137,5.6466,16.7137,1146.6527,45.8661,16.3181,16.3151,7.7087,16.3120,7.6981,16.3089,7.6875,16.3089,1146.6527,45.8661,15.8007,15.7996,3.1952,15.7984,3.2107,15.7972,3.2262,15.7972,334.9277,6.6986,4.9637,58.0380,3.3091,0.0000,40.4901,98.5281,-85424.5000,-114748.9518,-111932.5452
2830.0000,15.7269,27.9491,0.0000,80255.7000,-80255.7000,2.0808,0.0000,0.0000,0.0000,17834.6000,4.5000,1.0000,17834.6000,0.0000,0.0000,98090.3000,0.0000,-98090.3000,21.9933,14.6960,11770.5000,0.0000,11770.5000,0.3052,3181.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3181.2162,0.0000,0.0000,0.0000,8589.2838,8589.2838,21.4173,32.9452,154.0000,2320.1000,-2166.1000,0.0602,35.0000,4.4000,1.0000,473.4898,4.9000,1.0000,508.4898,0.0000,0.0000,2793.5898,119.0000,-2674.5898,21.5882,14.2909,394.3000,0.0000,394.3000,0.0102,106.5676,3.7000,1.0000,0.0000,0.0000,0.0000,106.5676,0.0000,0.0000,0.0000,287.7324,287.7324,21.5400,33.5808,0.0000,2142.1000,-2142.1000,0.0555,0.0000,0.0000,0.0000,437.1633,4.9000,1.0000,437.1633,0.0000,0.0000,2579.2633,0.0000,-2579.2633,21.7048,14.4075,7472.3000,0.0000,7472.3000,0.1937,2019.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2019.5405,0.0000,0.0000,0.0000,5452.7595,5452.7595,21.3143,16.4942,18.9043,-5.0300,-75449.7438,4.0584,495.2765,4.9528,4.0584,0.0000,2.4301,16.4901,16.2163,16.3532,-0.5359,-4286.8479,4.0584,1023.7196,10.2372,4.0584,0.0000,8.5449,16.2065,15.7312,15.9688,-1.0629,-7440.2701,4.0584,1187.6999,11.8770,4.0584,0.0000,11.1561,21.4446,21.4355,21.6312,21.4264,21.6023,21.4173,21.5732,21.4173,806.4696,32.2588,21.5698,21.5598,21.6384,21.5499,21.5976,21.5400,21.5568,21.5400,806.4696,32.2588,21.3564,21.3425,20.3232,21.3285,20.2913,21.3143,20.2571,21.3143,236.2209,4.7244,16.4942,16.4929,4.5531,16.4915,4.5588,16.4901,4.5645,16.4901,806.4696,32.2588,16.2163,16.2130,7.0400,16.2097,7.0287,16.2065,7.0175,16.2065,806.4696,32.2588,15.7312,15.7297,2.7261,15.7283,2.7381,15.7269,2.7500,15.7269,236.2209,4.7244,4.0584,33.3937,2.7056,0.0000,22.1312,55.5249,-64926.8000,-89014.3774,-87176.8617
2831.0000,15.6496,27.8700,15.9000,69138.9000,-69123.0000,1.7926,3.6136,4.4000,1.0000,15364.2000,4.5000,1.0000,15367.8136,0.0000,0.0000,84503.1000,12.2864,-84490.8136,22.0872,14.7899,11760.4000,0.0000,11760.4000,0.3049,3178.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3178.4865,0.0000,0.0000,0.0000,8581.9135,8581.9135,21.3910,25.8333,625.7000,636.3000,-10.6000,0.0165,142.2045,4.4000,1.0000,129.8571,4.9000,1.0000,272.0617,0.0000,0.0000,766.1571,483.4955,-282.6617,21.4126,14.1153,382.7000,0.0000,382.7000,0.0099,103.4324,3.7000,1.0000,0.0000,0.0000,0.0000,103.4324,0.0000,0.0000,0.0000,279.2676,279.2676,21.3551,32.1449,224.5000,1386.7000,-1162.2000,0.0360,51.0227,4.4000,1.0000,283.0000,4.9000,1.0000,334.0227,0.0000,0.0000,1669.7000,173.4773,-1496.2227,21.4691,14.1718,4191.9000,0.0000,4191.9000,0.1087,1132.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1132.9459,0.0000,0.0000,0.0000,3058.9541,3058.9541,21.1704,16.1974,18.6839,-4.3512,-65268.3473,3.4028,418.7109,4.1871,3.4028,0.0000,1.4324,16.1974,16.1963,16.1969,-0.0019,-15.1094,3.4028,863.6007,8.6360,3.4028,0.0000,5.0367,16.1830,15.6517,15.9174,-0.9961,-6972.7247,3.4028,997.8473,9.9785,3.4028,0.0000,6.5758,21.4333,21.4191,22.4366,21.4051,22.3571,21.3910,22.2783,21.3910,593.3620,23.7345,21.3913,21.3792,20.7083,21.3671,20.6478,21.3551,20.5877,21.3551,593.3620,23.7345,21.2360,21.2137,20.0043,21.1919,19.8704,21.1704,19.7409,21.1704,174.2449,3.4849,16.1974,16.1974,2.5756,16.1974,2.5946,16.1974,2.6135,16.1974,593.3620,23.7345,16.1963,16.1918,7.1868,16.1874,7.1647,16.1830,7.1428,16.1830,593.3620,23.7345,15.6517,15.6511,2.1110,15.6503,2.1316,15.6496,2.1517,15.6496,174.2449,3.4849,3.4028,20.6110,2.2685,0.0000,13.0450,33.6560,-53960.8000,-74349.5629,-72256.1814
2832.0000,15.5879,27.7932,135.5000,62035.8000,-61900.3000,1.6084,30.7955,4.4000,1.0000,13785.7333,4.5000,1.0000,13816.5288,0.0000,0.0000,75821.5333,104.7045,-75716.8288,22.0284,14.7311,11741.6000,0.0000,11741.6000,0.3044,3173.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3173.4054,0.0000,0.0000,0.0000,8568.1946,8568.1946,21.2563,25.9945,1884.8000,1994.4000,-109.6000,0.0517,428.3636,4.4000,1.0000,407.0204,4.9000,1.0000,835.3840,0.0000,0.0000,2401.4204,1456.4364,-944.9840,21.3367,14.0394,390.3000,0.0000,390.3000,0.0101,105.4865,3.7000,1.0000,0.0000,0.0000,0.0000,105.4865,0.0000,0.0000,0.0000,284.8135,284.8135,21.2702,24.4252,891.7000,805.9000,85.8000,0.0231,202.6591,4.4000,1.0000,164.4694,4.9000,1.0000,367.1285,0.0000,0.0000,970.3694,689.0409,-281.3285,21.2942,13.9969,1321.5000,0.0000,1321.5000,0.0343,357.1622,3.7000,1.0000,0.0000,0.0000,0.0000,357.1622,0.0000,0.0000,0.0000,964.3378,964.3378,21.1282,15.9352,18.5317,-4.0700,-61050.6598,3.0480,377.2120,3.7721,3.0480,0.0000,1.0295,15.9379,16.1938,16.0659,0.3761,3008.7319,3.0480,777.5479,7.7755,3.0480,0.0000,3.6200,16.1782,15.5900,15.8841,-0.9880,-6915.7027,3.0480,894.9899,8.9499,3.0480,0.0000,4.7262,21.2996,21.2851,21.5981,21.2707,21.5236,21.2563,21.4495,21.2563,490.0979,19.6039,21.3125,21.2983,20.6685,21.2843,20.5929,21.2702,20.5178,21.2702,490.0979,19.6039,21.2122,21.1837,20.5916,21.1557,20.3988,21.1282,20.2104,21.1282,144.1593,2.8832,15.9352,15.9361,1.0123,15.9370,1.0375,15.9379,1.0625,15.9379,490.0979,19.6039,16.1938,16.1886,7.3897,16.1834,7.3623,16.1782,7.3351,16.1782,490.0979,19.6039,15.5900,15.5893,1.7191,15.5886,1.7379,15.5879,1.7565,15.5879,144.1593,2.8832,3.0480,15.2544,2.0320,0.0000,9.3757,24.6301,-48470.7000,-67125.7954,-64957.6305
2833.0000,15.5759,27.7619,262.3000,55961.6000,-55699.3000,1.4509,59.6136,4.4000,1.0000,12435.9111,4.5000,1.0000,12495.5247,0.0000,0.0000,68397.5111,202.6864,-68194.8247,21.6964,14.3991,11736.9000,0.0000,11736.9000,0.3043,3172.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3172.1351,0.0000,0.0000,0.0000,8564.7649,8564.7649,20.8937,26.1307,3311.0000,3760.4000,-449.4000,0.0975,752.5000,4.4000,1.0000,767.4286,4.9000,1.0000,1519.9286,0.0000,0.0000,4527.8286,2558.5000,-1969.3286,21.0705,13.7732,382.9000,0.0000,382.9000,0.0099,103.4865,3.7000,1.0000,0.0000,0.0000,0.0000,103.4865,0.0000,0.0000,0.0000,279.4135,279.4135,21.0090,17.9644,1665.2000,647.6000,1017.6000,0.0432,378.4545,4.4000,1.0000,132.1633,4.9000,1.0000,510.6178,0.0000,0.0000,779.7633,1286.7455,506.9822,20.9635,13.6662,773.4000,0.0000,773.4000,0.0201,209.0270,3.7000,1.0000,0.0000,0.0000,0.0000,209.0270,0.0000,0.0000,0.0000,564.3730,564.3730,20.8593,15.9144,18.3868,-3.6731,-55096.8064,2.8888,359.4607,3.5946,2.8888,0.0000,0.8764,15.9108,16.1012,16.0060,0.2652,2121.9431,2.8888,738.6562,7.3866,2.8888,0.0000,3.0817,16.0882,15.5839,15.8360,-0.8028,-5619.2908,2.8888,849.8354,8.4984,2.8888,0.0000,4.0234,20.9277,20.9164,18.4443,20.9050,18.4052,20.8937,18.3659,20.8937,446.5569,17.8623,21.0454,21.0332,18.6070,21.0211,18.5567,21.0090,18.5064,21.0090,446.5569,17.8623,20.9129,20.8952,17.6615,20.8774,17.6149,20.8593,17.5642,20.8593,131.4604,2.6292,15.9144,15.9131,1.8163,15.9119,1.8175,15.9108,1.8189,15.9108,446.5569,17.8623,16.1012,16.0969,6.6290,16.0925,6.6126,16.0882,6.5963,16.0882,446.5569,17.8623,15.5839,15.5811,1.9635,15.5785,1.9573,15.5759,1.9519,15.5759,131.4604,2.6292,2.8888,13.1752,1.9259,0.0000,7.9816,21.1568,-42237.9000,-60248.6198,-58594.1541
2834.0000,15.5935,27.7598,371.4000,51308.9000,-50937.5000,1.3303,84.4091,4.4000,1.0000,11401.9778,4.5000,1.0000,11486.3869,0.0000,0.0000,62710.8778,286.9909,-62423.8869,21.4436,14.1463,11730.1000,0.0000,11730.1000,0.3041,3170.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3170.2973,0.0000,0.0000,0.0000,8559.8027,8559.8027,20.6087,19.1907,4907.0000,2571.2000,2335.8000,0.1272,1115.2273,4.4000,1.0000,524.7347,4.9000,1.0000,1639.9620,0.0000,0.0000,3095.9347,3791.7727,695.8380,20.5435,13.2462,389.8000,0.0000,389.8000,0.0101,105.3514,3.7000,1.0000,0.0000,0.0000,0.0000,105.3514,0.0000,0.0000,0.0000,284.4486,284.4486,20.4945,15.4139,2437.6000,535.8000,1901.8000,0.0632,554.0000,4.4000,1.0000,109.3469,4.9000,1.0000,663.3469,0.0000,0.0000,645.1469,1883.6000,1238.4531,20.3784,13.0811,364.2000,0.0000,364.2000,0.0094,98.4324,3.7000,1.0000,0.0000,0.0000,0.0000,98.4324,0.0000,0.0000,0.0000,265.7676,265.7676,20.3468,16.0908,18.2188,-3.0276,-45414.4508,2.7666,346.4447,3.4644,2.7666,0.0000,0.7698,16.0774,15.9454,16.0114,-0.1761,-1408.8115,2.7666,707.2531,7.0725,2.7666,0.0000,2.7069,15.9361,15.6067,15.7714,-0.5021,-3514.4080,2.7666,815.9519,8.1595,2.7666,0.0000,3.5340,20.6414,20.6305,16.5069,20.6196,16.4699,20.6087,16.4332,20.6087,414.3406,16.5736,20.5169,20.5094,14.1924,20.5020,14.1886,20.4945,14.1844,20.4945,414.3406,16.5736,20.3535,20.3520,12.0249,20.3497,12.1592,20.3468,12.2849,20.3468,122.0584,2.4412,16.0908,16.0863,4.1993,16.0818,4.1700,16.0774,4.1411,16.0774,414.3406,16.5736,15.9454,15.9423,5.3458,15.9392,5.3416,15.9361,5.3374,15.9361,414.3406,16.5736,15.6067,15.6022,2.4437,15.5978,2.4194,15.5935,2.3962,15.5935,122.0584,2.4412,2.7666,11.7091,1.8444,0.0000,7.0107,18.7198,-34215.8000,-51379.5769,-50337.6704
2835.0000,15.6088,27.7519,483.6000,47274.3000,-46790.7000,1.2257,109.9091,4.4000,1.0000,10505.4000,4.5000,1.0000,10615.3091,0.0000,0.0000,57779.7000,373.6909,-57406.0091,21.1288,13.8315,11705.2000,0.0000,11705.2000,0.3035,3163.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3163.5676,0.0000,0.0000,0.0000,8541.6324,8541.6324,20.2805,15.8726,6549.7000,1805.6000,4744.1000,0.1698,1488.5682,4.4000,1.0000,368.4898,4.9000,1.0000,1857.0580,0.0000,0.0000,2174.0898,5061.1318,2887.0420,20.0029,12.7056,384.5000,0.0000,384.5000,0.0100,103.9189,3.7000,1.0000,0.0000,0.0000,0.0000,103.9189,0.0000,0.0000,0.0000,280.5811,280.5811,19.9629,14.0208,3052.8000,452.6000,2600.2000,0.0791,693.8182,4.4000,1.0000,92.3673,4.9000,1.0000,786.1855,0.0000,0.0000,544.9673,2358.9818,1814.0145,19.7885,12.4912,364.2000,0.0000,364.2000,0.0094,98.4324,3.7000,1.0000,0.0000,0.0000,0.0000,98.4324,0.0000,0.0000,0.0000,265.7676,265.7676,19.7852,16.3137,18.0495,-2.4068,-36101.9327,2.6963,339.8178,3.3982,2.6963,0.0000,0.7126,16.2934,15.7996,16.0465,-0.6418,-5134.5046,2.6963,688.3405,6.8834,2.6963,0.0000,2.5058,15.7924,15.6234,15.7079,-0.2511,-1757.8285,2.6963,797.2205,7.9722,2.6963,0.0000,3.2715,20.3074,20.2985,14.1615,20.2895,14.1426,20.2805,14.1235,20.2805,396.2947,15.8518,19.9759,19.9716,10.1622,19.9673,10.1826,19.9629,10.2025,19.9629,396.2947,15.8518,19.7629,19.7710,6.6773,19.7784,6.8929,19.7852,7.1017,19.7852,116.7896,2.3358,16.3137,16.3069,6.5712,16.3001,6.5243,16.2934,6.4778,16.2934,396.2947,15.8518,15.7996,15.7972,4.3021,15.7948,4.3031,15.7924,4.3040,15.7924,396.2947,15.8518,15.6234,15.6184,2.7437,15.6136,2.7192,15.6088,2.6951,15.6088,116.7896,2.3358,2.6963,10.9155,1.7975,0.0000,6.4900,17.4055,-26992.5000,-43616.9715,-42994.2659
2836.0000,15.5838,27.7059,596.4000,46058.4000,-45462.0000,1.1941,135.5455,4.4000,1.0000,10235.2000,4.5000,1.0000,10370.7455,0.0000,0.0000,56293.6000,460.8545,-55832.7455,20.9558,13.6585,11729.5000,0.0000,11729.5000,0.3041,3170.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3170.1351,0.0000,0.0000,0.0000,8559.3649,8559.3649,20.1036,15.3814,6930.5000,1729.7000,5200.8000,0.1797,1575.1136,4.4000,1.0000,353.0000,4.9000,1.0000,1928.1136,0.0000,0.0000,2082.7000,5355.3864,3272.6864,19.7887,12.4914,378.9000,0.0000,378.9000,0.0098,102.4054,3.7000,1.0000,0.0000,0.0000,0.0000,102.4054,0.0000,0.0000,0.0000,276.4946,276.4946,19.7436,13.5349,3418.2000,431.1000,2987.1000,0.0886,776.8636,4.4000,1.0000,87.9796,4.9000,1.0000,864.8432,0.0000,0.0000,519.0796,2641.3364,2122.2568,19.5394,12.2421,772.8000,0.0000,772.8000,0.0200,208.8649,3.7000,1.0000,0.0000,0.0000,0.0000,208.8649,0.0000,0.0000,0.0000,563.9351,563.9351,19.4863,16.3653,17.9258,-2.1625,-32437.3720,2.6946,341.2086,3.4121,2.6946,0.0000,0.7113,16.3476,15.7632,16.0554,-0.7592,-6073.4035,2.6946,687.6800,6.8768,2.6946,0.0000,2.5012,15.7535,15.5929,15.6732,-0.2385,-1669.2350,2.6946,797.8245,7.9782,2.6946,0.0000,3.2655,20.1322,20.1227,13.5069,20.1131,13.4788,20.1036,13.4509,20.1036,395.8754,15.8350,19.7621,19.7559,9.6284,19.7497,9.6226,19.7436,9.6169,19.7436,395.8754,15.8350,19.4851,19.4854,5.4401,19.4859,5.5299,19.4863,5.6223,19.4863,116.6671,2.3333,16.3653,16.3594,6.9444,16.3535,6.9126,16.3476,6.8809,16.3476,395.8754,15.8350,15.7632,15.7599,4.3906,15.7567,4.3815,15.7535,4.3725,15.7535,395.8754,15.8350,15.5929,15.5899,2.4403,15.5869,2.4422,15.5838,2.4430,15.5838,116.6671,2.3333,2.6946,10.8973,1.7964,0.0000,6.4781,17.3754,-24392.9000,-41038.0077,-40180.0105
