Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2837.0000,15.6143,27.7047,734.4000,43047.6000,-42313.2000,1.1161,166.9091,4.4000,1.0000,9566.1333,4.5000,1.0000,9733.0424,0.0000,0.0000,52613.7333,567.4909,-52046.2424,20.5613,13.2640,11734.5000,0.0000,11734.5000,0.3042,3171.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3171.4865,0.0000,0.0000,0.0000,8563.0135,8563.0135,19.7301,12.7935,7688.2000,504.8000,7183.4000,0.1993,1747.3182,4.4000,1.0000,103.0204,4.9000,1.0000,1850.3386,0.0000,0.0000,607.8204,5940.8818,5333.0614,19.2232,11.9259,502.5000,0.0000,502.5000,0.0130,135.8108,3.7000,1.0000,0.0000,0.0000,0.0000,135.8108,0.0000,0.0000,0.0000,366.6892,366.6892,19.1877,13.5277,3261.1000,559.9000,2701.2000,0.0846,741.1591,4.4000,1.0000,114.2653,4.9000,1.0000,855.4244,0.0000,0.0000,674.1653,2519.9409,1845.7756,19.0123,11.7150,3904.7000,0.0000,3904.7000,0.1012,1055.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1055.3243,0.0000,0.0000,0.0000,2849.3757,2849.3757,18.8143,16.7046,17.7594,-1.4797,-22195.7699,2.7277,347.5907,3.4759,2.7277,0.0000,0.7378,16.6735,15.5911,16.1323,-1.4234,-11386.8890,2.7277,694.0241,6.9402,2.7277,0.0000,2.5944,15.5875,15.6318,15.6096,0.0665,465.4402,2.7277,809.6434,8.0964,2.7277,0.0000,3.3872,19.7474,19.7417,10.6363,19.7359,10.6455,19.7301,10.6542,19.7301,404.3202,16.1728,19.1884,19.1882,5.2422,19.1880,5.2946,19.1877,5.3462,19.1877,404.3202,16.1728,18.7415,18.7671,-1.5594,18.7914,-1.1779,18.8143,-0.8121,18.8143,119.1330,2.3827,16.7046,16.6941,10.2142,16.6838,10.1400,16.6735,10.0665,16.6735,404.3202,16.1728,15.5911,15.5900,3.0207,15.5887,3.0324,15.5875,3.0438,15.5875,404.3202,16.1728,15.6318,15.6258,3.0046,15.6200,2.9699,15.6143,2.9370,15.6143,119.1330,2.3827,2.7277,11.2659,1.8185,0.0000,6.7195,17.9854,-16286.9000,-33088.3270,-33117.2187
2838.0000,15.5487,27.4734,1962.4000,50980.8000,-49018.4000,1.3218,446.0000,4.4000,1.0000,11329.0667,4.5000,1.0000,11775.0667,0.0000,0.0000,62309.8667,1516.4000,-60793.4667,20.5838,13.2865,11706.0000,0.0000,11706.0000,0.3035,3163.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3163.7838,0.0000,0.0000,0.0000,8542.2162,8542.2162,19.8470,12.3499,1700.2000,32.5000,1667.7000,0.0441,386.4091,4.4000,1.0000,6.6327,4.9000,1.0000,393.0417,0.0000,0.0000,39.1327,1313.7909,1274.6583,19.7414,12.4441,462.6000,0.0000,462.6000,0.0120,125.0270,3.7000,1.0000,0.0000,0.0000,0.0000,125.0270,0.0000,0.0000,0.0000,337.5730,337.5730,19.6792,15.9169,2615.0000,861.1000,1753.9000,0.0678,594.3182,4.4000,1.0000,175.7347,4.9000,1.0000,770.0529,0.0000,0.0000,1036.8347,2020.6818,983.8471,19.5977,12.3004,13028.4000,0.0000,13028.4000,0.3378,3521.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3521.1892,0.0000,0.0000,0.0000,9507.2108,9507.2108,18.8010,16.6103,17.7057,-1.7634,-26450.3931,3.1304,399.7233,3.9972,3.1304,0.0000,1.1152,16.5938,15.6866,16.1402,-1.3691,-10953.0439,3.1304,796.2350,7.9623,3.1304,0.0000,3.9214,15.6758,15.5513,15.6135,-0.2147,-1502.8952,3.1304,929.0258,9.2903,3.1304,0.0000,5.1197,19.8763,19.8665,13.0805,19.8567,13.0433,19.8470,13.0066,19.8470,513.3042,20.5322,19.7135,19.7019,12.0878,19.6905,12.0179,19.6792,11.9492,19.6792,513.3042,20.5322,18.8103,18.8064,1.7256,18.8034,1.7082,18.8010,1.7033,18.8010,150.9241,3.0185,16.6103,16.6048,8.7884,16.5993,8.7713,16.5938,8.7538,16.5938,513.3042,20.5322,15.6866,15.6830,4.4354,15.6794,4.4199,15.6758,4.4047,15.6758,513.3042,20.5322,15.5513,15.5506,2.0646,15.5497,2.0966,15.5487,2.1261,15.5487,150.9241,3.0185,3.1304,16.4070,2.0869,0.0000,10.1564,26.5634,-20399.8000,-40147.9613,-38906.3321
2839.0000,15.4736,27.6685,271.1000,76499.8000,-76228.7000,1.9834,61.6136,4.4000,1.0000,16999.9556,4.5000,1.0000,17061.5692,0.0000,0.0000,93499.7556,209.4864,-93290.2692,21.3789,14.0816,11724.2000,0.0000,11724.2000,0.3040,3168.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3168.7027,0.0000,0.0000,0.0000,8555.4973,8555.4973,20.7876,13.0603,255.4000,0.0000,255.4000,0.0066,58.0455,4.4000,1.0000,0.0000,0.0000,0.0000,58.0455,0.0000,0.0000,0.0000,197.3545,197.3545,20.7751,13.4778,604.1000,0.0000,604.1000,0.0157,163.2703,3.7000,1.0000,0.0000,0.0000,0.0000,163.2703,0.0000,0.0000,0.0000,440.8297,440.8297,20.6974,18.1222,2389.4000,1022.4000,1367.0000,0.0619,543.0455,4.4000,1.0000,208.6531,4.9000,1.0000,751.6985,0.0000,0.0000,1231.0531,1846.3545,615.3015,20.6584,13.3611,13845.5000,0.0000,13845.5000,0.3590,3742.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3742.0270,0.0000,0.0000,0.0000,10103.4730,10103.4730,19.8921,15.9952,17.9436,-4.1042,-61562.7311,4.0959,518.2871,5.1829,4.0959,0.0000,2.4981,15.9994,15.9574,15.9784,-0.0828,-662.4555,4.0959,1048.4370,10.4844,4.0959,0.0000,8.7838,15.9422,15.4730,15.7076,-1.0590,-7412.9167,4.0959,1211.0482,12.1105,4.0959,0.0000,11.4680,20.8373,20.8207,23.0673,20.8041,22.9658,20.7876,22.8650,20.7876,819.5041,32.7802,20.7472,20.7305,22.4833,20.7139,22.3746,20.6974,22.2666,20.6974,819.5041,32.7802,20.0189,19.9753,17.5206,19.9330,17.0554,19.8921,16.6060,19.8921,240.0075,4.8002,15.9952,15.9966,2.6671,15.9980,2.7155,15.9994,2.7632,15.9994,819.5041,32.7802,15.9574,15.9524,7.2429,15.9473,7.2154,15.9422,7.1880,15.9422,819.5041,32.7802,15.4730,15.4733,1.3031,15.4735,1.3399,15.4736,1.3761,15.4736,240.0075,4.8002,4.0959,34.2458,2.7306,0.0000,22.7498,56.9956,-48432.5000,-73377.8132,-69638.1034
2840.0000,15.5277,27.7464,41.0000,88977.6000,-88936.6000,2.3069,9.3182,4.4000,1.0000,19772.8000,4.5000,1.0000,19782.1182,0.0000,0.0000,108750.4000,31.6818,-108718.7182,21.4740,14.1767,16153.0000,0.0000,16153.0000,0.4188,4365.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4365.6757,0.0000,0.0000,0.0000,11787.3243,11787.3243,20.7993,20.7993,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.7993,13.5020,759.4000,0.0000,759.4000,0.0197,205.2432,3.7000,1.0000,0.0000,0.0000,0.0000,205.2432,0.0000,0.0000,0.0000,554.1568,554.1568,20.7394,16.7435,2699.0000,836.4000,1862.6000,0.0700,613.4091,4.4000,1.0000,170.6939,4.9000,1.0000,784.1030,0.0000,0.0000,1007.0939,2085.5909,1078.4970,20.6804,13.3831,13300.8000,0.0000,13300.8000,0.3448,3594.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3594.8108,0.0000,0.0000,0.0000,9705.9892,9705.9892,20.0918,16.0732,18.0825,-4.8983,-73474.2386,4.7403,596.6842,5.9668,4.7403,0.0000,3.8725,16.0663,15.8749,15.9706,-0.4374,-3499.2920,4.7403,1213.7748,12.1377,4.7403,0.0000,13.6167,15.8675,15.5372,15.7024,-0.8626,-6038.3222,4.7403,1401.8924,14.0189,4.7403,0.0000,17.7777,20.8293,20.8193,21.9144,20.8093,21.8905,20.7993,21.8662,20.7993,1057.8795,42.3152,20.7690,20.7592,21.4259,20.7493,21.3976,20.7394,21.3689,20.7394,1057.8795,42.3152,20.1495,20.1306,17.8847,20.1113,17.7957,20.0918,17.7003,20.0918,309.1912,6.1838,16.0732,16.0709,4.3484,16.0686,4.3483,16.0663,4.3483,16.0663,1057.8795,42.3152,15.8749,15.8725,6.1410,15.8700,6.1424,15.8675,6.1436,15.8675,1057.8795,42.3152,15.5372,15.5340,2.3137,15.5308,2.3035,15.5277,2.2943,15.5277,309.1912,6.1838,4.7403,51.1420,3.1602,0.0000,35.2669,86.4089,-56860.8000,-85592.7509,-83011.8529
2841.0000,15.5582,27.7804,0.0000,113244.7000,-113244.7000,2.9361,0.0000,0.0000,0.0000,25165.4889,4.5000,1.0000,25165.4889,0.0000,0.0000,138410.1889,0.0000,-138410.1889,21.7731,14.4758,20238.2000,0.0000,20238.2000,0.5247,5469.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5469.7838,0.0000,0.0000,0.0000,14768.4162,14768.4162,21.0799,21.0799,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.0799,13.7826,980.1000,0.0000,980.1000,0.0254,264.8919,3.7000,1.0000,0.0000,0.0000,0.0000,264.8919,0.0000,0.0000,0.0000,715.2081,715.2081,21.0185,18.3656,2340.6000,986.4000,1354.2000,0.0607,531.9545,4.4000,1.0000,201.3061,4.9000,1.0000,733.2607,0.0000,0.0000,1187.7061,1808.6455,620.9393,20.9906,13.6933,11666.7000,0.0000,11666.7000,0.3025,3153.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3153.1622,0.0000,0.0000,0.0000,8513.5378,8513.5378,20.5373,16.1232,18.3303,-6.5537,-98305.3676,5.7741,720.0187,7.2002,5.7741,0.0000,6.9986,16.1169,15.8548,15.9859,-0.7295,-5836.1056,5.7741,1477.5780,14.7758,5.7741,0.0000,24.6087,15.8483,15.5655,15.7069,-0.8997,-6298.1320,5.7741,1707.2953,17.0730,5.7741,0.0000,32.1286,21.1100,21.1000,24.2996,21.0899,24.2706,21.0799,24.2415,21.0799,1494.8312,59.7932,21.0478,21.0380,23.6686,21.0283,23.6373,21.0185,23.6059,21.0185,1494.8312,59.7932,20.6084,20.5845,22.7338,20.5608,22.5828,20.5373,22.4335,20.5373,435.7516,8.7150,16.1232,16.1211,5.1697,16.1190,5.1718,16.1169,5.1739,16.1169,1494.8312,59.7932,15.8548,15.8527,5.9760,15.8505,5.9779,15.8483,5.9797,15.8483,1494.8312,59.7932,15.5655,15.5631,2.6794,15.5606,2.6825,15.5582,2.6855,15.5582,435.7516,8.7150,5.7741,87.9782,3.8494,0.0000,63.7359,151.7141,-79005.5000,-113792.0874,-110439.6052
2842.0000,15.5720,27.7943,0.0000,126466.4000,-126466.4000,3.2789,0.0000,0.0000,0.0000,28103.6444,4.5000,1.0000,28103.6444,0.0000,0.0000,154570.0444,0.0000,-154570.0444,21.8685,14.5712,24135.1000,0.0000,24135.1000,0.6257,6523.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6523.0000,0.0000,0.0000,0.0000,17612.1000,17612.1000,21.1261,21.1261,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.1261,13.8288,910.7000,0.0000,910.7000,0.0236,246.1351,3.7000,1.0000,0.0000,0.0000,0.0000,246.1351,0.0000,0.0000,0.0000,664.5649,664.5649,21.0746,24.6932,1569.7000,1479.1000,90.6000,0.0407,356.7500,4.4000,1.0000,301.8571,4.9000,1.0000,658.6071,0.0000,0.0000,1780.9571,1212.9500,-568.0071,21.0978,13.8005,10577.3000,0.0000,10577.3000,0.2742,2858.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2858.7297,0.0000,0.0000,0.0000,7718.5703,7718.5703,20.7278,16.2756,18.5017,-7.2864,-109295.5469,6.3648,788.5650,7.8856,6.3648,0.0000,9.3737,16.2673,15.8375,16.0524,-1.3188,-10550.0155,6.3648,1624.4922,16.2449,6.3648,0.0000,32.9603,15.8317,15.5783,15.7050,-0.8885,-6219.8261,6.3648,1882.0973,18.8210,6.3648,0.0000,43.0323,21.1510,21.1427,24.0886,21.1344,24.0751,21.1261,24.0615,21.1261,1773.8746,70.9550,21.0991,21.0909,23.5054,21.0828,23.4893,21.0746,23.4730,21.0746,1773.8746,70.9550,20.7834,20.7648,23.7240,20.7463,23.6478,20.7278,23.5707,20.7278,516.4444,10.3289,16.2756,16.2728,6.8194,16.2700,6.8142,16.2673,6.8090,16.2673,1773.8746,70.9550,15.8375,15.8356,5.8625,15.8336,5.8652,15.8317,5.8679,15.8317,1773.8746,70.9550,15.5783,15.5763,2.8163,15.5742,2.8236,15.5720,2.8308,15.5720,516.4444,10.3289,6.3648,115.0526,4.2432,0.0000,85.3663,200.4190,-90752.7000,-129142.8165,-126065.3885
2843.0000,15.5718,27.7940,0.0000,131708.4000,-131708.4000,3.4148,0.0000,0.0000,0.0000,29268.5333,4.5000,1.0000,29268.5333,0.0000,0.0000,160976.9333,0.0000,-160976.9333,21.9831,14.6858,24133.5000,0.0000,24133.5000,0.6257,6522.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6522.5676,0.0000,0.0000,0.0000,17610.9324,17610.9324,21.2556,21.2556,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.2556,13.9583,1057.8000,0.0000,1057.8000,0.0274,285.8919,3.7000,1.0000,0.0000,0.0000,0.0000,285.8919,0.0000,0.0000,0.0000,771.9081,771.9081,21.1996,31.0566,552.3000,1954.3000,-1402.0000,0.0507,125.5227,4.4000,1.0000,398.8367,4.9000,1.0000,524.3595,0.0000,0.0000,2353.1367,426.7773,-1926.3595,21.2763,13.9790,8534.7000,0.0000,8534.7000,0.2213,2306.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2306.6757,0.0000,0.0000,0.0000,6228.0243,6228.0243,20.9674,16.3066,18.6370,-7.8018,-117026.8562,6.5098,802.4396,8.0244,6.5098,0.0000,10.0292,16.2993,15.8547,16.0770,-1.3955,-11164.2187,6.5098,1659.9117,16.5991,6.5098,0.0000,35.2653,15.8484,15.5773,15.7129,-0.9725,-6807.7463,6.5098,1924.3919,19.2439,6.5098,0.0000,46.0418,21.2817,21.2730,25.0068,21.2643,24.9863,21.2556,24.9657,21.2556,1845.5926,73.8237,21.2249,21.2164,24.3354,21.2080,24.3133,21.1996,24.2913,21.1996,1845.5926,73.8237,21.0282,21.0079,25.7854,20.9876,25.6847,20.9674,25.5848,20.9674,537.1701,10.7434,16.3066,16.3041,7.0161,16.3017,7.0148,16.2993,7.0136,16.2993,1845.5926,73.8237,15.8547,15.8526,6.0994,15.8505,6.0996,15.8484,6.0997,15.8484,1845.5926,73.8237,15.5773,15.5755,2.7866,15.5736,2.7963,15.5718,2.8058,15.5718,537.1701,10.7434,6.5098,122.4250,4.3399,0.0000,91.3364,213.7614,-99384.4000,-138292.4279,-134998.8213
2844.0000,15.5753,27.7975,0.0000,137853.9000,-137853.9000,3.5741,0.0000,0.0000,0.0000,30634.2000,4.5000,1.0000,30634.2000,0.0000,0.0000,168488.1000,0.0000,-168488.1000,22.0770,14.7797,23934.6000,0.0000,23934.6000,0.6205,6468.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6468.8108,0.0000,0.0000,0.0000,17465.7892,17465.7892,21.3771,33.4179,0.0000,35.7000,-35.7000,0.0009,0.0000,0.0000,0.0000,7.2857,4.9000,1.0000,7.2857,0.0000,0.0000,42.9857,0.0000,-42.9857,21.3788,14.0815,953.6000,0.0000,953.6000,0.0247,257.7297,3.7000,1.0000,0.0000,0.0000,0.0000,257.7297,0.0000,0.0000,0.0000,695.8703,695.8703,21.3266,33.3303,12.2000,2540.4000,-2528.2000,0.0659,2.7727,4.4000,1.0000,518.4490,4.9000,1.0000,521.2217,0.0000,0.0000,3058.8490,9.4273,-3049.4217,21.4442,14.1469,7445.3000,0.0000,7445.3000,0.1930,2012.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2012.2432,0.0000,0.0000,0.0000,5433.0568,5433.0568,21.1741,16.3545,18.7643,-8.3264,-124895.8114,6.7188,824.2576,8.2426,6.7188,0.0000,11.0267,16.3470,15.8646,16.1058,-1.5627,-12501.2079,6.7188,1711.2791,17.1128,6.7188,0.0000,38.7727,15.8585,15.5809,15.7197,-1.0276,-7193.3698,6.7188,1985.6489,19.8565,6.7188,0.0000,50.6209,21.4030,21.3944,25.7868,21.3857,25.7656,21.3771,25.7445,21.3771,1951.1489,78.0460,21.3519,21.3434,25.1600,21.3350,25.1371,21.3266,25.1142,21.3266,1951.1489,78.0460,21.2346,21.2144,27.3217,21.1942,27.2264,21.1741,27.1313,21.1741,567.6656,11.3533,16.3545,16.3520,7.4334,16.3495,7.4307,16.3470,7.4279,16.3470,1951.1489,78.0460,15.8646,15.8625,6.2181,15.8605,6.2183,15.8585,6.2185,15.8585,1951.1489,78.0460,15.5809,15.5790,2.8326,15.5772,2.8410,15.5753,2.8494,15.5753,567.6656,11.3533,6.7188,133.5721,4.4792,0.0000,100.4202,233.9923,-108084.3000,-147985.7912,-144590.3891
2845.0000,15.5832,27.8054,0.0000,145960.1000,-145960.1000,3.7843,0.0000,0.0000,0.0000,32435.5778,4.5000,1.0000,32435.5778,0.0000,0.0000,178395.6778,0.0000,-178395.6778,22.0857,14.7884,23942.4000,0.0000,23942.4000,0.6208,6470.9189,3.7000,1.0000,0.0000,0.0000,0.0000,6470.9189,0.0000,0.0000,0.0000,17471.4811,17471.4811,21.4250,33.4658,0.0000,2152.4000,-2152.4000,0.0558,0.0000,0.0000,0.0000,439.2653,4.9000,1.0000,439.2653,0.0000,0.0000,2591.6653,0.0000,-2591.6653,21.5195,14.2222,911.7000,0.0000,911.7000,0.0236,246.4054,3.7000,1.0000,0.0000,0.0000,0.0000,246.4054,0.0000,0.0000,0.0000,665.2946,665.2946,21.4703,33.5111,0.0000,3304.4000,-3304.4000,0.0857,0.0000,0.0000,0.0000,674.3673,4.9000,1.0000,674.3673,0.0000,0.0000,3978.7673,0.0000,-3978.7673,21.6153,14.3180,6628.2000,0.0000,6628.2000,0.1718,1791.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1791.4054,0.0000,0.0000,0.0000,4836.7946,4836.7946,21.3791,16.4429,18.9110,-9.0283,-135424.8731,7.1130,867.8351,8.6784,7.1130,0.0000,13.0835,16.4347,15.8798,16.1572,-1.9029,-15223.3141,7.1130,1808.0297,18.0803,7.1130,0.0000,46.0050,15.8738,15.5889,15.7313,-1.1170,-7818.6974,7.1130,2101.1775,21.0118,7.1130,0.0000,60.0633,21.4489,21.4409,25.8131,21.4330,25.7978,21.4250,25.7825,21.4250,2157.2206,86.2888,21.4952,21.4869,26.1338,21.4786,26.1116,21.4703,26.0895,21.4703,2157.2206,86.2888,21.4390,21.4190,28.8519,21.3990,28.7617,21.3791,28.6718,21.3791,627.1713,12.5434,16.4429,16.4401,8.2255,16.4374,8.2205,16.4347,8.2156,16.4347,2157.2206,86.2888,15.8798,15.8778,6.3783,15.8758,6.3786,15.8738,6.3788,15.8738,2157.2206,86.2888,15.5889,15.5870,2.9282,15.5851,2.9361,15.5832,2.9440,15.5832,627.1713,12.5434,7.1130,156.3209,4.7420,0.0000,119.1518,275.4727,-119934.6000,-161992.5402,-158466.8846
2846.0000,15.5896,27.8118,0.0000,153312.1000,-153312.1000,3.9749,0.0000,0.0000,0.0000,34069.3556,4.5000,1.0000,34069.3556,0.0000,0.0000,187381.4556,0.0000,-187381.4556,22.2322,14.9349,23903.5000,0.0000,23903.5000,0.6197,6460.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6460.4054,0.0000,0.0000,0.0000,17443.0946,17443.0946,21.5886,33.6294,0.0000,720.5000,-720.5000,0.0187,0.0000,0.0000,0.0000,147.0408,4.9000,1.0000,147.0408,0.0000,0.0000,867.5408,0.0000,-867.5408,21.6193,14.3220,759.5000,0.0000,759.5000,0.0197,205.2703,3.7000,1.0000,0.0000,0.0000,0.0000,205.2703,0.0000,0.0000,0.0000,554.2297,554.2297,21.5752,33.6160,0.0000,3552.5000,-3552.5000,0.0921,0.0000,0.0000,0.0000,725.0000,4.9000,1.0000,725.0000,0.0000,0.0000,4277.5000,0.0000,-4277.5000,21.7268,14.4295,5811.2000,0.0000,5811.2000,0.1507,1570.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1570.5946,0.0000,0.0000,0.0000,4240.6054,4240.6054,21.5193,16.5237,19.0215,-9.3947,-140920.6726,7.3137,888.6411,8.8864,7.3137,0.0000,14.2225,16.5152,15.8991,16.2072,-2.1724,-17379.3807,7.3137,1855.4091,18.5541,7.3137,0.0000,50.0097,15.8932,15.5951,15.7441,-1.2011,-8407.4073,7.3137,2159.3683,21.5937,7.3137,0.0000,65.2917,21.6139,21.6054,27.1172,21.5970,27.0957,21.5886,27.0741,21.5886,2265.6284,90.6251,21.5997,21.5915,26.6841,21.5834,26.6630,21.5752,26.6420,21.5752,2265.6284,90.6251,21.5765,21.5574,29.5655,21.5384,29.4879,21.5193,29.4104,21.5193,658.4611,13.1692,16.5237,16.5209,8.8605,16.5181,8.8548,16.5152,8.8491,16.5152,2265.6284,90.6251,15.8991,15.8971,6.5621,15.8952,6.5618,15.8932,6.5616,15.8932,2265.6284,90.6251,15.5951,15.5933,2.9924,15.5914,3.0005,15.5896,3.0085,15.5896,658.4611,13.1692,7.3137,168.7967,4.8758,0.0000,129.5238,298.3206,-127110.9000,-170288.5666,-166707.4606
2847.0000,15.5739,27.7961,0.0000,124577.8000,-124577.8000,3.2299,0.0000,0.0000,0.0000,27683.9556,4.5000,1.0000,27683.9556,0.0000,0.0000,152261.7556,0.0000,-152261.7556,21.7688,14.4715,23909.6000,0.0000,23909.6000,0.6199,6462.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6462.0541,0.0000,0.0000,0.0000,17447.5459,17447.5459,21.0423,33.0832,0.0000,3825.3000,-3825.3000,0.0992,0.0000,0.0000,0.0000,780.6735,4.9000,1.0000,780.6735,0.0000,0.0000,4605.9735,0.0000,-4605.9735,21.2297,13.9324,683.9000,0.0000,683.9000,0.0177,184.8378,3.7000,1.0000,0.0000,0.0000,0.0000,184.8378,0.0000,0.0000,0.0000,499.0622,499.0622,21.1902,33.2310,0.0000,4233.9000,-4233.9000,0.1098,0.0000,0.0000,0.0000,864.0612,4.9000,1.0000,864.0612,0.0000,0.0000,5097.9612,0.0000,-5097.9612,21.3976,14.1003,6628.2000,0.0000,6628.2000,0.1718,1791.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1791.4054,0.0000,0.0000,0.0000,4836.7946,4836.7946,21.1663,16.5335,18.8499,-7.5912,-113868.3746,6.3725,779.2697,7.7927,6.3725,0.0000,9.4080,16.5245,15.8786,16.2016,-1.9845,-15876.0119,6.3725,1616.9996,16.1700,6.3725,0.0000,33.0810,15.8723,15.5790,15.7256,-1.0302,-7211.0976,6.3725,1882.8600,18.8286,6.3725,0.0000,43.1899,21.0589,21.0534,21.1730,21.0479,21.1803,21.0423,21.1874,21.0423,1777.6792,71.1072,21.2094,21.2030,22.3851,21.1966,22.3806,21.1902,22.3761,21.1902,1777.6792,71.1072,21.2008,21.1894,24.2364,21.1779,24.2507,21.1663,24.2634,21.1663,517.5440,10.3509,16.5335,16.5305,8.7567,16.5275,8.7495,16.5245,8.7423,16.5245,1777.6792,71.1072,15.8786,15.8765,6.3334,15.8744,6.3319,15.8723,6.3305,15.8723,1777.6792,71.1072,15.5790,15.5773,2.7832,15.5756,2.7930,15.5739,2.8027,15.5739,517.5440,10.3509,6.3725,115.4396,4.2483,0.0000,85.6789,201.1185,-101415.3000,-139182.2875,-136955.4841
2848.0000,15.5811,27.8033,0.0000,135106.0000,-135106.0000,3.5029,0.0000,0.0000,0.0000,30023.5556,4.5000,1.0000,30023.5556,0.0000,0.0000,165129.5556,0.0000,-165129.5556,21.6556,14.3583,23910.8000,0.0000,23910.8000,0.6199,6462.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6462.3784,0.0000,0.0000,0.0000,17448.4216,17448.4216,20.9945,33.0353,0.0000,8892.1000,-8892.1000,0.2305,0.0000,0.0000,0.0000,1814.7143,4.9000,1.0000,1814.7143,0.0000,0.0000,10706.8143,0.0000,-10706.8143,21.3884,14.0911,724.7000,0.0000,724.7000,0.0188,195.8649,3.7000,1.0000,0.0000,0.0000,0.0000,195.8649,0.0000,0.0000,0.0000,528.8351,528.8351,21.3453,33.3861,0.0000,4875.6000,-4875.6000,0.1264,0.0000,0.0000,0.0000,995.0204,4.9000,1.0000,995.0204,0.0000,0.0000,5870.6204,0.0000,-5870.6204,21.5613,14.2640,7717.6000,0.0000,7717.6000,0.2001,2085.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2085.8378,0.0000,0.0000,0.0000,5631.7622,5631.7622,21.3006,16.5817,18.9412,-8.5519,-128278.8166,7.0480,858.9303,8.5893,7.0480,0.0000,12.7279,16.5729,15.9067,16.2398,-2.2639,-18110.9021,7.0480,1785.7194,17.8572,7.0480,0.0000,44.7545,15.9004,15.5867,15.7435,-1.2181,-8526.3522,7.0480,2080.9651,20.8097,7.0480,0.0000,58.4307,21.0137,21.0073,21.3252,21.0009,21.3187,20.9945,21.3122,20.9945,2122.5901,84.9036,21.3689,21.3610,24.3003,21.3532,24.2784,21.3453,24.2564,21.3453,2122.5901,84.9036,21.3541,21.3361,26.2784,21.3183,26.2000,21.3006,26.1230,21.3006,617.1739,12.3435,16.5817,16.5788,9.1191,16.5758,9.1129,16.5729,9.1068,16.5729,2122.5901,84.9036,15.9067,15.9046,6.6382,15.9025,6.6364,15.9004,6.6346,15.9004,2122.5901,84.9036,15.5867,15.5848,2.9022,15.5830,2.9090,15.5811,2.9159,15.5811,617.1739,12.3435,7.0480,152.4085,4.6986,0.0000,115.9131,268.3216,-116520.6000,-158097.9713,-154916.0709
2849.0000,15.5847,27.8069,0.0000,136431.9000,-136431.9000,3.5373,0.0000,0.0000,0.0000,30318.2000,4.5000,1.0000,30318.2000,0.0000,0.0000,166750.1000,0.0000,-166750.1000,21.6863,14.3890,19666.4000,0.0000,19666.4000,0.5099,5315.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5315.2432,0.0000,0.0000,0.0000,14351.1568,14351.1568,21.1389,33.1797,0.0000,9776.0000,-9776.0000,0.2535,0.0000,0.0000,0.0000,1995.1020,4.9000,1.0000,1995.1020,0.0000,0.0000,11771.1020,0.0000,-11771.1020,21.5696,14.2723,468.7000,0.0000,468.7000,0.0122,126.6757,3.7000,1.0000,0.0000,0.0000,0.0000,126.6757,0.0000,0.0000,0.0000,342.0243,342.0243,21.5318,33.5726,0.0000,5679.6000,-5679.6000,0.1473,0.0000,0.0000,0.0000,1159.1020,4.9000,1.0000,1159.1020,0.0000,0.0000,6838.7020,0.0000,-6838.7020,21.7821,14.4848,10168.8000,0.0000,10168.8000,0.2636,2748.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2748.3243,0.0000,0.0000,0.0000,7420.4757,7420.4757,21.4541,16.5667,19.0104,-8.9044,-133566.3135,7.0855,861.2721,8.6127,7.0855,0.0000,12.9322,16.5587,15.9226,16.2407,-2.1730,-17383.8430,7.0855,1795.1645,17.9516,7.0855,0.0000,45.4730,15.9163,15.5902,15.7533,-1.2730,-8911.1012,7.0855,2091.2401,20.9124,7.0855,0.0000,59.3686,21.1612,21.1538,23.0808,21.1463,23.0632,21.1389,23.0455,21.1389,2142.5339,85.7014,21.5571,21.5487,26.0112,21.5403,25.9844,21.5318,25.9577,21.5318,2142.5339,85.7014,21.5105,21.4917,27.8547,21.4728,27.7707,21.4541,27.6871,21.4541,622.9316,12.4586,16.5667,16.5640,8.8280,16.5614,8.8246,16.5587,8.8212,16.5587,2142.5339,85.7014,15.9226,15.9205,6.7674,15.9184,6.7656,15.9163,6.7638,15.9163,2142.5339,85.7014,15.5902,15.5884,2.9424,15.5865,2.9498,15.5847,2.9570,15.5847,622.9316,12.4586,7.0855,154.6573,4.7237,0.0000,117.7739,272.4312,-121583.6000,-163246.2473,-159861.2577
2850.0000,15.5644,27.7866,0.0000,122430.3000,-122430.3000,3.1742,0.0000,0.0000,0.0000,27206.7333,4.5000,1.0000,27206.7333,0.0000,0.0000,149637.0333,0.0000,-149637.0333,21.9222,14.6249,11719.7000,0.0000,11719.7000,0.3039,3167.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3167.4865,0.0000,0.0000,0.0000,8552.2135,8552.2135,21.5266,33.5674,0.0000,4338.5000,-4338.5000,0.1125,0.0000,0.0000,0.0000,885.4082,4.9000,1.0000,885.4082,0.0000,0.0000,5223.9082,0.0000,-5223.9082,21.7486,14.4513,455.8000,0.0000,455.8000,0.0118,123.1892,3.7000,1.0000,0.0000,0.0000,0.0000,123.1892,0.0000,0.0000,0.0000,332.6108,332.6108,21.7038,33.7446,0.0000,6023.0000,-6023.0000,0.1562,0.0000,0.0000,0.0000,1229.1837,4.9000,1.0000,1229.1837,0.0000,0.0000,7252.1837,0.0000,-7252.1837,22.0119,14.7146,11939.0000,0.0000,11939.0000,0.3095,3226.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3226.7568,0.0000,0.0000,0.0000,8712.2432,8712.2432,21.5752,16.3318,18.9535,-8.2273,-123409.6712,6.1021,743.3196,7.4332,6.1021,0.0000,8.2606,16.3271,15.9163,16.1217,-1.2085,-9667.6694,6.1021,1553.2373,15.5324,6.1021,0.0000,29.0463,15.9093,15.5693,15.7393,-1.1433,-8003.3794,6.1021,1802.0017,18.0200,6.1021,0.0000,37.9223,21.5589,21.5481,26.9160,21.5373,26.8661,21.5266,26.8165,21.5266,1647.2177,65.8887,21.7344,21.7242,27.3753,21.7140,27.3317,21.7038,27.2882,21.7038,1647.2177,65.8887,21.6417,21.6194,28.9027,21.5973,28.7821,21.5752,28.6629,21.5752,479.8290,9.5966,16.3318,16.3302,6.4532,16.3287,6.4603,16.3271,6.4673,16.3271,1647.2177,65.8887,15.9163,15.9140,6.6705,15.9117,6.6663,15.9093,6.6621,15.9093,1647.2177,65.8887,15.5693,15.5677,2.6848,15.5661,2.6947,15.5644,2.7045,15.5644,479.8290,9.5966,6.1021,102.4406,4.0681,0.0000,75.2292,177.6697,-108677.3000,-144516.0576,-141080.7201
2851.0000,15.5480,27.7703,0.0000,111129.5000,-111129.5000,2.8812,0.0000,0.0000,0.0000,24695.4444,4.5000,1.0000,24695.4444,0.0000,0.0000,135824.9444,0.0000,-135824.9444,22.0178,14.7205,11711.8000,0.0000,11711.8000,0.3037,3165.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3165.3514,0.0000,0.0000,0.0000,8546.4486,8546.4486,21.5783,33.5439,0.7000,71.9000,-71.2000,0.0019,0.1591,4.4000,1.0000,14.6735,4.9000,1.0000,14.8326,0.0000,0.0000,86.5735,0.5409,-86.0326,21.5824,14.2851,465.6000,0.0000,465.6000,0.0121,125.8378,3.7000,1.0000,0.0000,0.0000,0.0000,125.8378,0.0000,0.0000,0.0000,339.7622,339.7622,21.5380,33.5788,0.0000,5186.0000,-5186.0000,0.1345,0.0000,0.0000,0.0000,1058.3673,4.9000,1.0000,1058.3673,0.0000,0.0000,6244.3673,0.0000,-6244.3673,21.8354,14.5381,11394.3000,0.0000,11394.3000,0.2954,3079.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3079.5405,0.0000,0.0000,0.0000,8314.7595,8314.7595,21.3871,16.2498,18.8184,-7.1901,-107851.3374,5.4430,666.3945,6.6639,5.4430,0.0000,5.8626,16.2435,15.8717,16.0576,-0.9759,-7807.2344,5.4430,1388.9601,13.8896,5.4430,0.0000,20.6145,15.8647,15.5533,15.7090,-0.9340,-6537.8681,5.4430,1609.2902,16.0929,5.4430,0.0000,26.9139,21.6107,21.5999,26.7775,21.5891,26.7326,21.5783,26.6877,21.5783,1347.7249,53.9090,21.5662,21.5568,25.2304,21.5474,25.1981,21.5380,25.1659,21.5380,1347.7249,53.9090,21.4394,21.4220,25.9203,21.4045,25.8670,21.3871,25.8128,21.3871,393.1742,7.8635,16.2498,16.2477,5.9699,16.2456,5.9699,16.2435,5.9698,16.2435,1347.7249,53.9090,15.8717,15.8694,6.2243,15.8670,6.2206,15.8647,6.2170,15.8647,1347.7249,53.9090,15.5533,15.5516,2.5310,15.5498,2.5386,15.5480,2.5462,15.5480,393.1742,7.8635,5.4430,74.7848,3.6287,0.0000,53.3911,128.1759,-92815.0000,-124954.3741,-122196.4398
2852.0000,15.5212,27.7434,0.0000,59917.8000,-59917.8000,1.5535,0.0000,0.0000,0.0000,13315.0667,4.5000,1.0000,13315.0667,0.0000,0.0000,73232.8667,0.0000,-73232.8667,21.1123,13.8150,11735.1000,0.0000,11735.1000,0.3043,3171.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3171.6486,0.0000,0.0000,0.0000,8563.4514,8563.4514,20.4491,12.7219,189.0000,0.0000,189.0000,0.0049,42.9545,4.4000,1.0000,0.0000,0.0000,0.0000,42.9545,0.0000,0.0000,0.0000,146.0455,146.0455,20.4380,13.1407,455.2000,0.0000,455.2000,0.0118,123.0270,3.7000,1.0000,0.0000,0.0000,0.0000,123.0270,0.0000,0.0000,0.0000,332.1730,332.1730,20.4055,32.4463,0.0000,4581.8000,-4581.8000,0.1188,0.0000,0.0000,0.0000,935.0612,4.9000,1.0000,935.0612,0.0000,0.0000,5516.8612,0.0000,-5516.8612,20.8267,13.5294,10441.1000,0.0000,10441.1000,0.2707,2821.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2821.9189,0.0000,0.0000,0.0000,7619.1811,7619.1811,20.2865,16.3302,18.3083,-3.4547,-51819.8343,3.3959,423.8166,4.2382,3.3959,0.0000,1.4237,16.3155,15.7348,16.0252,-0.9507,-7605.8189,3.3959,867.6705,8.6767,3.3959,0.0000,5.0062,15.7277,15.5279,15.6278,-0.3740,-2618.0185,3.3959,1007.2539,10.0725,3.3959,0.0000,6.5360,20.4585,20.4555,15.0243,20.4523,15.0581,20.4491,15.0912,20.4491,591.2779,23.6511,20.4126,20.4103,13.8484,20.4080,13.8865,20.4055,13.9239,20.4055,591.2779,23.6511,20.2450,20.2601,11.7592,20.2739,12.0852,20.2865,12.3964,20.2865,173.6381,3.4728,16.3302,16.3253,7.0299,16.3204,7.0017,16.3155,6.9739,16.3155,591.2779,23.6511,15.7348,15.7325,4.9389,15.7301,4.9348,15.7277,4.9306,15.7277,591.2779,23.6511,15.5279,15.5256,2.2725,15.5234,2.2743,15.5212,2.2763,15.5212,173.6381,3.4728,3.3959,20.4973,2.2639,0.0000,12.9660,33.4633,-41679.2000,-62088.8770,-62043.6717
2853.0000,15.4682,27.6904,0.0000,56325.3000,-56325.3000,1.4603,0.0000,0.0000,0.0000,12516.7333,4.5000,1.0000,12516.7333,0.0000,0.0000,68842.0333,0.0000,-68842.0333,21.0690,13.7717,11723.3000,0.0000,11723.3000,0.3039,3168.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3168.4595,0.0000,0.0000,0.0000,8554.8405,8554.8405,20.3428,12.6156,701.2000,0.0000,701.2000,0.0182,159.3636,4.4000,1.0000,0.0000,0.0000,0.0000,159.3636,0.0000,0.0000,0.0000,541.8364,541.8364,20.2988,13.0015,538.8000,0.0000,538.8000,0.0140,145.6216,3.7000,1.0000,0.0000,0.0000,0.0000,145.6216,0.0000,0.0000,0.0000,393.1784,393.1784,20.2409,32.2817,0.0000,4119.7000,-4119.7000,0.1068,0.0000,0.0000,0.0000,840.7551,4.9000,1.0000,840.7551,0.0000,0.0000,4960.4551,0.0000,-4960.4551,20.6445,13.3472,8534.7000,0.0000,8534.7000,0.2213,2306.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2306.6757,0.0000,0.0000,0.0000,6228.0243,6228.0243,20.0988,16.1371,18.1179,-3.2464,-48695.5049,3.1868,400.5944,4.0059,3.1868,0.0000,1.1766,16.1300,15.7762,15.9531,-0.5436,-4348.4854,3.1868,816.5475,8.1655,3.1868,0.0000,4.1372,15.7642,15.4706,15.6174,-0.5155,-3608.5190,3.1868,945.6175,9.4562,3.1868,0.0000,5.4014,20.3730,20.3629,15.7314,20.3528,15.6853,20.3428,15.6398,20.3428,529.4627,21.1785,20.2668,20.2581,14.1415,20.2495,14.1062,20.2409,14.0715,20.2409,529.4627,21.1785,20.1378,20.1239,12.6276,20.1110,12.5518,20.0988,12.4881,20.0988,155.6330,3.1127,16.1371,16.1347,5.1587,16.1324,5.1600,16.1300,5.1612,16.1300,529.4627,21.1785,15.7762,15.7722,5.5905,15.7682,5.5700,15.7642,5.5498,15.7642,529.4627,21.1785,15.4706,15.4699,1.6703,15.4691,1.6907,15.4682,1.7103,15.4682,155.6330,3.1127,3.1868,17.2275,2.1245,0.0000,10.7152,27.9427,-38947.0000,-58084.6088,-56652.5093
2854.0000,15.4519,27.6741,0.0000,48085.3000,-48085.3000,1.2467,0.0000,0.0000,0.0000,10685.6222,4.5000,1.0000,10685.6222,0.0000,0.0000,58770.9222,0.0000,-58770.9222,20.8787,13.5814,11706.3000,0.0000,11706.3000,0.3035,3163.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3163.8649,0.0000,0.0000,0.0000,8542.4351,8542.4351,20.0639,12.3366,1307.1000,0.0000,1307.1000,0.0339,297.0682,4.4000,1.0000,0.0000,0.0000,0.0000,297.0682,0.0000,0.0000,0.0000,1010.0318,1010.0318,19.9706,12.6733,382.2000,0.0000,382.2000,0.0099,103.2973,3.7000,1.0000,0.0000,0.0000,0.0000,103.2973,0.0000,0.0000,0.0000,278.9027,278.9027,19.9237,31.9645,0.0000,3271.6000,-3271.6000,0.0848,0.0000,0.0000,0.0000,667.6735,4.9000,1.0000,667.6735,0.0000,0.0000,3939.2735,0.0000,-3939.2735,20.2875,12.9902,7445.3000,0.0000,7445.3000,0.1930,2012.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2012.2432,0.0000,0.0000,0.0000,5433.0568,5433.0568,19.7717,16.1029,17.9373,-2.6488,-39732.0582,2.8078,355.3818,3.5538,2.8078,0.0000,0.8048,16.0917,15.7381,15.9149,-0.4787,-3829.3553,2.8078,720.5182,7.2052,2.8078,0.0000,2.8297,15.7268,15.4583,15.5925,-0.4154,-2907.6738,2.8078,833.9775,8.3398,2.8078,0.0000,3.6944,20.0899,20.0812,13.7939,20.0726,13.7679,20.0639,13.7420,20.0639,425.0913,17.0037,19.9449,19.9378,12.0215,19.9308,12.0070,19.9237,11.9923,19.9237,425.0913,17.0037,19.7858,19.7814,9.7841,19.7767,9.8392,19.7717,9.8896,19.7717,125.1965,2.5039,16.1029,16.0991,5.1579,16.0954,5.1437,16.0917,5.1296,16.0917,425.0913,17.0037,15.7381,15.7343,5.2763,15.7305,5.2608,15.7268,5.2453,15.7268,425.0913,17.0037,15.4583,15.4561,1.6706,15.4540,1.6717,15.4519,1.6734,15.4519,125.1965,2.5039,2.8078,12.1913,1.8719,0.0000,7.3289,19.5202,-30516.0000,-47445.7693,-46469.0873
2855.0000,15.4283,27.6460,25.2000,43184.5000,-43159.3000,1.1196,5.7273,4.4000,1.0000,9596.5556,4.5000,1.0000,9602.2828,0.0000,0.0000,52781.0556,19.4727,-52761.5828,20.9628,13.6655,11735.1000,0.0000,11735.1000,0.3043,3171.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3171.6486,0.0000,0.0000,0.0000,8563.4514,8563.4514,20.0275,12.3002,1677.0000,0.0000,1677.0000,0.0435,381.1364,4.4000,1.0000,0.0000,0.0000,0.0000,381.1364,0.0000,0.0000,0.0000,1295.8636,1295.8636,19.8916,12.5943,392.7000,0.0000,392.7000,0.0102,106.1351,3.7000,1.0000,0.0000,0.0000,0.0000,106.1351,0.0000,0.0000,0.0000,286.5649,286.5649,19.8314,31.8722,0.0000,2388.6000,-2388.6000,0.0619,0.0000,0.0000,0.0000,487.4694,4.9000,1.0000,487.4694,0.0000,0.0000,2876.0694,0.0000,-2876.0694,20.1331,12.8358,4177.1000,0.0000,4177.1000,0.1083,1128.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1128.9459,0.0000,0.0000,0.0000,3048.1541,3048.1541,19.5810,16.0315,17.8063,-2.3654,-35480.7908,2.4717,329.6684,3.2967,2.5917,0.1200,0.6329,16.0209,15.7304,15.8756,-0.3462,-2769.9626,2.4717,635.2451,6.3525,2.4717,0.0000,1.9303,15.7167,15.4336,15.5752,-0.3855,-2698.6106,2.4717,734.6449,7.3464,2.4717,0.0000,2.5201,20.0645,20.0521,14.4664,20.0398,14.4039,20.0275,14.3420,20.0275,340.9686,13.6387,19.8615,19.8514,12.3014,19.8414,12.2562,19.8314,12.2116,19.8314,340.9686,13.6387,19.8134,19.7926,11.5098,19.7726,11.3631,19.7533,11.2264,19.7533,100.6242,2.0125,16.0315,16.0280,4.6912,16.0245,4.6801,16.0209,4.6690,16.0209,340.9686,13.6387,15.7304,15.7258,5.3057,15.7212,5.2835,15.7167,5.2615,15.7167,340.9686,13.6387,15.4336,15.4319,1.4869,15.4301,1.4942,15.4283,1.5012,15.4283,100.6242,2.0125,2.4717,8.6117,1.6478,0.0000,5.0833,13.6949,-27566.0000,-42443.6183,-40949.3640
2856.0000,15.4793,27.5056,946.2000,37307.9000,-36361.7000,0.9673,215.0455,4.4000,1.0000,8290.6444,4.5000,1.0000,8505.6899,0.0000,0.0000,45598.5444,731.1545,-44867.3899,20.9486,13.6513,11728.2000,0.0000,11728.2000,0.3041,3169.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3169.7838,0.0000,0.0000,0.0000,8558.4162,8558.4162,19.8687,12.1415,2405.3000,0.0000,2405.3000,0.0624,546.6591,4.4000,1.0000,0.0000,0.0000,0.0000,546.6591,0.0000,0.0000,0.0000,1858.6409,1858.6409,19.6422,12.3449,344.7000,0.0000,344.7000,0.0089,93.1622,3.7000,1.0000,0.0000,0.0000,0.0000,93.1622,0.0000,0.0000,0.0000,251.5378,251.5378,19.5859,31.6267,0.0000,1586.5000,-1586.5000,0.0411,0.0000,0.0000,0.0000,323.7755,4.9000,1.0000,323.7755,0.0000,0.0000,1910.2755,0.0000,-1910.2755,19.8188,12.5215,1317.4000,0.0000,1317.4000,0.0342,356.0541,3.7000,1.0000,0.0000,0.0000,0.0000,356.0541,0.0000,0.0000,0.0000,961.3459,961.3459,19.0448,16.2837,17.6642,-1.8400,-27600.5551,2.1269,331.4592,3.3146,2.5917,0.4648,0.6329,16.2547,15.5488,15.9018,-0.7238,-5790.5401,2.1269,546.0766,5.4608,2.1269,0.0000,1.2300,15.5427,15.5006,15.5216,-0.0493,-344.8331,2.1269,633.5123,6.3351,2.1269,0.0000,1.6058,19.9054,19.8931,13.4846,19.8809,13.4297,19.8687,13.3752,19.8687,263.1609,10.5264,19.6115,19.6030,10.6292,19.5944,10.6035,19.5859,10.5777,19.5859,263.1609,10.5264,19.7016,19.6837,11.0172,19.6659,10.9276,19.6481,10.8378,19.6481,77.8547,1.5571,16.2837,16.2739,7.4157,16.2642,7.3439,16.2547,7.2733,16.2547,263.1609,10.5264,15.5488,15.5468,3.6034,15.5447,3.6079,15.5427,3.6121,15.5427,263.1609,10.5264,15.5006,15.4932,2.3786,15.4861,2.3193,15.4793,2.2640,15.4793,77.8547,1.5571,2.1269,5.7223,1.4179,0.0000,3.4687,9.1910,-22152.6000,-35147.7245,-33735.9283
2857.0000,15.5186,27.4004,1434.5000,32566.5000,-31132.0000,0.8443,326.0227,4.4000,1.0000,7237.0000,4.5000,1.0000,7563.0227,0.0000,0.0000,39803.5000,1108.4773,-38695.0227,20.7322,13.4349,11671.0000,0.0000,11671.0000,0.3026,3154.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3154.3243,0.0000,0.0000,0.0000,8516.6757,8516.6757,19.5572,11.8299,2968.0000,0.0000,2968.0000,0.0770,674.5455,4.4000,1.0000,0.0000,0.0000,0.0000,674.5455,0.0000,0.0000,0.0000,2293.4545,2293.4545,19.2482,11.9509,352.6000,0.0000,352.6000,0.0091,95.2973,3.7000,1.0000,0.0000,0.0000,0.0000,95.2973,0.0000,0.0000,0.0000,257.3027,257.3027,19.1995,31.2404,0.0000,1150.6000,-1150.6000,0.0298,0.0000,0.0000,0.0000,234.8163,4.9000,1.0000,234.8163,0.0000,0.0000,1385.4163,0.0000,-1385.4163,19.3862,12.0889,771.3000,0.0000,771.3000,0.0200,208.4595,3.7000,1.0000,0.0000,0.0000,0.0000,208.4595,0.0000,0.0000,0.0000,562.8405,562.8405,18.5819,16.4829,17.5324,-1.3988,-20981.6002,1.9243,333.1334,3.3313,2.5917,0.6674,0.6329,16.4466,15.4137,15.9301,-0.9583,-7666.3412,1.9243,493.5050,4.9350,1.9243,0.0000,0.9109,15.4089,15.5427,15.4758,0.1419,993.4806,1.9243,574.2019,5.7420,1.9243,0.0000,1.1892,19.5847,19.5755,10.9807,19.5664,10.9591,19.5572,10.9373,19.5572,221.5470,8.8619,19.2135,19.2089,7.6307,19.2043,7.6431,19.1995,7.6548,19.1995,221.5470,8.8619,19.3104,19.3113,7.2225,19.3111,7.3596,19.3099,7.4828,19.3099,65.6554,1.3131,16.4829,16.4707,9.1403,16.4586,9.0543,16.4466,8.9691,16.4466,221.5470,8.8619,15.4137,15.4121,2.6102,15.4105,2.6163,15.4089,2.6223,15.4089,221.5470,8.8619,15.5427,15.5345,2.8240,15.5265,2.7654,15.5186,2.7081,15.5186,65.6554,1.3131,1.9243,4.3600,1.2829,0.0000,2.7330,7.0930,-16519.7000,-28450.1656,-27654.4608
2858.0000,15.5581,27.2419,1976.6000,28368.6000,-26392.0000,0.7355,449.2273,4.4000,1.0000,6304.1333,4.5000,1.0000,6753.3606,0.0000,0.0000,34672.7333,1527.3727,-33145.3606,20.3157,13.0184,11696.0000,0.0000,11696.0000,0.3032,3161.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3161.0811,0.0000,0.0000,0.0000,8534.9189,8534.9189,19.0807,11.3534,4799.8000,0.0000,4799.8000,0.1244,1090.8636,4.4000,1.0000,0.0000,0.0000,0.0000,1090.8636,0.0000,0.0000,0.0000,3708.9364,3708.9364,18.5483,11.2510,345.9000,0.0000,345.9000,0.0090,93.4865,3.7000,1.0000,0.0000,0.0000,0.0000,93.4865,0.0000,0.0000,0.0000,252.4135,252.4135,18.5266,30.5675,0.0000,871.5000,-871.5000,0.0226,0.0000,0.0000,0.0000,177.8571,4.9000,1.0000,177.8571,0.0000,0.0000,1049.3571,0.0000,-1049.3571,18.6773,11.3800,363.7000,0.0000,363.7000,0.0094,98.2973,3.7000,1.0000,0.0000,0.0000,0.0000,98.2973,0.0000,0.0000,0.0000,265.4027,265.4027,18.1074,16.6944,17.4009,-0.9416,-14124.3744,1.8063,334.8155,3.3482,2.5917,0.7854,0.6329,16.6494,15.2803,15.9649,-1.1922,-9537.6747,1.8063,462.6077,4.6261,1.8063,0.0000,0.7534,15.2784,15.5869,15.4327,0.3070,2148.9684,1.8063,539.9087,5.3991,1.8063,0.0000,0.9836,19.0906,19.0874,7.0498,19.0841,7.0833,19.0807,7.1156,19.0807,198.7453,7.9498,18.5121,18.5171,1.9461,18.5220,2.0473,18.5266,2.1464,18.5266,198.7453,7.9498,18.6392,18.6691,0.6259,18.6966,1.0725,18.7218,1.4923,18.7218,58.9633,1.1793,16.6944,16.6793,10.8292,16.6642,10.7230,16.6494,10.6180,16.6494,198.7453,7.9498,15.2803,15.2797,1.6911,15.2791,1.7048,15.2784,1.7182,15.2784,198.7453,7.9498,15.5869,15.5770,3.2499,15.5674,3.1791,15.5581,3.1105,15.5581,58.9633,1.1793,1.8063,3.6722,1.2042,0.0000,2.3698,6.0420,-10058.1000,-21433.0463,-21513.0808
2859.0000,15.5923,27.0293,2488.5000,24487.9000,-21999.4000,0.6349,565.5682,4.4000,1.0000,5441.7556,4.5000,1.0000,6007.3237,0.0000,0.0000,29929.6556,1922.9318,-28006.7237,19.8832,12.5859,11696.0000,0.0000,11696.0000,0.3032,3161.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3161.0811,0.0000,0.0000,0.0000,8534.9189,8534.9189,18.5799,10.8526,5915.8000,0.0000,5915.8000,0.1534,1344.5000,4.4000,1.0000,0.0000,0.0000,0.0000,1344.5000,0.0000,0.0000,0.0000,4571.3000,4571.3000,17.8795,10.5823,341.3000,0.0000,341.3000,0.0088,92.2432,3.7000,1.0000,0.0000,0.0000,0.0000,92.2432,0.0000,0.0000,0.0000,249.0568,249.0568,17.8742,29.6782,21.7000,708.2000,-686.5000,0.0184,4.9318,4.4000,1.0000,144.5306,4.9000,1.0000,149.4624,0.0000,0.0000,852.7306,16.7682,-835.9624,18.0023,10.7050,363.7000,0.0000,363.7000,0.0094,98.2973,3.7000,1.0000,0.0000,0.0000,0.0000,98.2973,0.0000,0.0000,0.0000,265.4027,265.4027,17.6740,16.8770,17.2755,-0.5311,-7966.5884,1.6922,336.4314,3.3643,2.5917,0.8995,0.6329,16.8250,15.1657,15.9954,-1.3537,-10829.9619,1.6922,432.8793,4.3288,1.6922,0.0000,0.6195,15.1657,15.6245,15.3951,0.4278,2994.4981,1.6922,506.5714,5.0657,1.6922,0.0000,0.8088,18.5756,18.5772,3.3148,18.5786,3.3850,18.5799,3.4539,18.5799,177.7302,7.1092,17.8414,17.8526,-2.8251,17.8635,-2.6817,17.8742,-2.5406,17.8742,177.7302,7.1092,17.9616,18.0093,-5.3111,18.0547,-4.7224,18.0976,-4.1570,18.0976,52.7898,1.0558,16.8770,16.8595,12.1093,16.8422,11.9898,16.8250,11.8716,16.8250,177.7302,7.1092,15.1657,15.1658,0.9952,15.1658,1.0126,15.1657,1.0298,15.1657,177.7302,7.1092,15.6245,15.6135,3.5661,15.6028,3.4889,15.5923,3.4140,15.5923,52.7898,1.0558,1.6922,3.0773,1.1282,0.0000,2.0611,5.1384,-4369.1000,-15222.0078,-15802.0522
2860.0000,15.5941,26.7867,3131.8000,23505.4000,-20373.6000,0.6094,711.7727,4.4000,1.0000,5223.4222,4.5000,1.0000,5935.1949,0.0000,0.0000,28728.8222,2420.0273,-26308.7949,19.5089,12.2116,11668.7000,0.0000,11668.7000,0.3025,3153.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3153.7027,0.0000,0.0000,0.0000,8514.9973,8514.9973,18.2467,10.5194,7847.7000,0.0000,7847.7000,0.2035,1783.5682,4.4000,1.0000,0.0000,0.0000,0.0000,1783.5682,0.0000,0.0000,0.0000,6064.1318,6064.1318,17.3443,10.0470,356.0000,0.0000,356.0000,0.0092,96.2162,3.7000,1.0000,0.0000,0.0000,0.0000,96.2162,0.0000,0.0000,0.0000,259.7838,259.7838,17.3451,27.9239,123.6000,653.3000,-529.7000,0.0169,28.0909,4.4000,1.0000,133.3265,4.9000,1.0000,161.4174,0.0000,0.0000,786.6265,95.5091,-691.1174,17.4479,10.1506,770.7000,0.0000,770.7000,0.0200,208.2973,3.7000,1.0000,0.0000,0.0000,0.0000,208.2973,0.0000,0.0000,0.0000,562.4027,562.4027,17.3461,16.9876,17.1669,-0.2389,-3583.8305,1.7424,337.8402,3.3784,2.5917,0.8493,0.6329,16.9373,15.1188,16.0280,-1.5276,-12220.5207,1.7424,445.1309,4.4513,1.7424,0.0000,0.6762,15.1168,15.6186,15.3677,0.4817,3372.1781,1.7424,522.1446,5.2214,1.7424,0.0000,0.8828,18.2418,18.2435,1.6029,18.2452,1.6619,18.2467,1.7204,18.2467,186.8420,7.4737,17.3057,17.3190,-5.9974,17.3321,-5.8515,17.3451,-5.7070,17.3451,186.8420,7.4737,17.3642,17.4183,-9.8973,17.4705,-9.3024,17.5209,-8.7217,17.5209,55.4672,1.1093,16.9876,16.9707,12.6507,16.9539,12.5463,16.9373,12.4426,16.9373,186.8420,7.4737,15.1188,15.1181,0.9646,15.1175,0.9727,15.1168,0.9810,15.1168,186.8420,7.4737,15.6186,15.6104,3.3688,15.6023,3.3313,15.5941,3.2924,15.5941,55.4672,1.1093,1.7424,3.3305,1.1616,0.0000,2.1918,5.5224,-260.2000,-11598.5968,-12432.1731
2861.0000,15.6234,26.4399,3759.1000,20664.4000,-16905.3000,0.5358,854.3409,4.4000,1.0000,4592.0889,4.5000,1.0000,5446.4298,0.0000,0.0000,25256.4889,2904.7591,-22351.7298,18.8932,11.5959,11692.2000,0.0000,11692.2000,0.3031,3160.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3160.0541,0.0000,0.0000,0.0000,8532.1459,8532.1459,17.6738,9.9465,8100.2000,0.0000,8100.2000,0.2100,1840.9545,4.4000,1.0000,0.0000,0.0000,0.0000,1840.9545,0.0000,0.0000,0.0000,6259.2455,6259.2455,16.7581,9.4608,451.8000,0.0000,451.8000,0.0117,122.1081,3.7000,1.0000,0.0000,0.0000,0.0000,122.1081,0.0000,0.0000,0.0000,329.6919,329.6919,16.7641,26.6576,214.5000,771.9000,-557.4000,0.0200,48.7500,4.4000,1.0000,157.5306,4.9000,1.0000,206.2806,0.0000,0.0000,929.4306,165.7500,-763.6806,16.8758,9.5785,3890.9000,0.0000,3890.9000,0.1009,1051.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1051.5946,0.0000,0.0000,0.0000,2839.3054,2839.3054,16.8690,17.2132,17.0411,0.2294,3441.1125,1.7723,339.4817,3.3948,2.5917,0.8194,0.6329,17.1539,15.0048,16.0794,-1.8364,-14690.9505,1.7723,451.8671,4.5187,1.7723,0.0000,0.7116,15.0076,15.6549,15.3313,0.6320,4424.3039,1.7723,531.8818,5.3188,1.7723,0.0000,0.9291,17.6451,17.6549,-2.7916,17.6645,-2.6600,17.6738,-2.5306,17.6738,192.3758,7.6950,16.7099,16.7282,-9.7644,16.7463,-9.5833,16.7641,-9.4043,16.7641,192.3758,7.6950,16.4604,16.5473,-17.8763,16.6304,-16.9525,16.7098,-16.0659,16.7098,57.0928,1.1419,17.2132,17.1933,14.3806,17.1735,14.2511,17.1539,14.1231,17.1539,192.3758,7.6950,15.0048,15.0058,0.1871,15.0067,0.2113,15.0076,0.2351,15.0076,192.3758,7.6950,15.6549,15.6441,3.7201,15.6336,3.6515,15.6234,3.5857,15.6234,57.0928,1.1419,1.7723,3.4879,1.1815,0.0000,2.2736,5.7614,6672.4000,-5155.0217,-6825.5341
2862.0000,15.5608,24.9954,11288.9000,31293.3000,-20004.4000,0.8113,2565.6591,4.4000,1.0000,6954.0667,4.5000,1.0000,9519.7258,0.0000,0.0000,38247.3667,8723.2409,-29524.1258,18.5018,11.2046,11698.7000,0.0000,11698.7000,0.3033,3161.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3161.8108,0.0000,0.0000,0.0000,8536.8892,8536.8892,17.6538,9.9265,9432.5000,0.0000,9432.5000,0.2446,2143.7500,4.4000,1.0000,0.0000,0.0000,0.0000,2143.7500,0.0000,0.0000,0.0000,7288.7500,7288.7500,16.9277,9.6304,357.0000,0.0000,357.0000,0.0093,96.4865,3.7000,1.0000,0.0000,0.0000,0.0000,96.4865,0.0000,0.0000,0.0000,260.5135,260.5135,16.9122,27.6581,194.7000,1161.9000,-967.2000,0.0301,44.2500,4.4000,1.0000,237.1224,4.9000,1.0000,281.3724,0.0000,0.0000,1399.0224,150.4500,-1248.5724,17.0365,9.7392,12980.4000,0.0000,12980.4000,0.3365,3508.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3508.2162,0.0000,0.0000,0.0000,9472.1838,9472.1838,16.2289,17.5472,16.8880,0.8822,13233.3062,2.6027,342.9442,3.4294,2.6027,0.0000,0.6410,17.4974,15.0206,16.2590,-3.1080,-24864.2088,2.6027,658.9397,6.5894,2.6027,0.0000,2.2538,15.0184,15.5664,15.2924,0.7859,5500.9989,2.6027,782.2995,7.8230,2.6027,0.0000,2.9425,17.6514,17.6522,-0.9115,17.6530,-0.8857,17.6538,-0.8590,17.6538,372.8004,14.9120,16.9018,16.9051,-5.7010,16.9086,-5.6828,16.9122,-5.6630,16.9122,372.8004,14.9120,16.0930,16.1376,-19.0997,16.1830,-18.7581,16.2289,-18.3964,16.2289,109.9272,2.1985,17.5472,17.5305,17.0497,17.5140,16.9609,17.4974,16.8721,17.4974,372.8004,14.9120,15.0206,15.0198,0.7425,15.0191,0.7468,15.0184,0.7513,15.0184,372.8004,14.9120,15.5664,15.5649,2.5878,15.5630,2.6325,15.5608,2.6719,15.5608,109.9272,2.1985,2.6027,9.9130,1.7351,0.0000,5.8372,15.7503,13497.0000,-5214.3617,-6129.9037
2863.0000,15.3282,26.6700,4691.0000,41175.2000,-36484.2000,1.0675,1066.1364,4.4000,1.0000,9150.0444,4.5000,1.0000,10216.1808,0.0000,0.0000,50325.2444,3624.8636,-46700.3808,19.4200,12.1227,11670.1000,0.0000,11670.1000,0.3026,3154.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3154.0811,0.0000,0.0000,0.0000,8516.0189,8516.0189,18.6322,10.9049,7741.2000,0.0000,7741.2000,0.2007,1759.3636,4.4000,1.0000,0.0000,0.0000,0.0000,1759.3636,0.0000,0.0000,0.0000,5981.8364,5981.8364,18.1080,10.8107,344.4000,0.0000,344.4000,0.0089,93.0811,3.7000,1.0000,0.0000,0.0000,0.0000,93.0811,0.0000,0.0000,0.0000,251.3189,251.3189,18.0483,28.5726,267.3000,1362.0000,-1094.7000,0.0353,60.7500,4.4000,1.0000,277.9592,4.9000,1.0000,338.7092,0.0000,0.0000,1639.9592,206.5500,-1433.4092,18.1739,10.8766,13794.4000,0.0000,13794.4000,0.3576,3728.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3728.2162,0.0000,0.0000,0.0000,10066.1838,10066.1838,17.2085,16.7239,16.9662,-0.3687,-5530.6503,2.9591,388.7253,3.8873,2.9591,0.0000,0.9419,16.7217,15.5526,16.1371,-1.6678,-13342.4333,2.9591,752.7440,7.5274,2.9591,0.0000,3.3121,15.5290,15.3054,15.4172,-0.3646,-2552.3080,2.9591,885.0234,8.8502,2.9591,0.0000,4.3242,18.6738,18.6598,10.2500,18.6459,10.1346,18.6322,10.0212,18.6322,465.5523,18.6221,18.0860,18.0732,7.0334,18.0607,6.9058,18.0483,6.7803,18.0483,465.5523,18.6221,17.2919,17.2612,-2.2181,17.2335,-2.7483,17.2085,-3.2383,17.2085,137.0015,2.7400,16.7239,16.7233,8.0745,16.7226,8.1433,16.7217,8.2102,16.7217,465.5523,18.6221,15.5526,15.5447,6.2030,15.5368,6.1372,15.5290,6.0724,15.5290,465.5523,18.6221,15.3054,15.3135,-0.4063,15.3211,-0.2615,15.3282,-0.1224,15.3282,137.0015,2.7400,2.9591,14.0687,1.9727,0.0000,8.5783,22.6470,-4028.8000,-23318.4320,-21425.3916
