Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2864.0000,15.2890,27.0492,2947.0000,49287.3000,-46340.3000,1.2779,669.7727,4.4000,1.0000,10952.7333,4.5000,1.0000,11622.5061,0.0000,0.0000,60240.0333,2277.2273,-57962.8061,19.8363,12.5390,15509.7000,0.0000,15509.7000,0.4021,4191.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4191.8108,0.0000,0.0000,0.0000,11317.8892,11317.8892,18.9197,11.1924,5568.2000,0.0000,5568.2000,0.1444,1265.5000,4.4000,1.0000,0.0000,0.0000,0.0000,1265.5000,0.0000,0.0000,0.0000,4302.7000,4302.7000,18.5822,11.2849,350.3000,0.0000,350.3000,0.0091,94.6757,3.7000,1.0000,0.0000,0.0000,0.0000,94.6757,0.0000,0.0000,0.0000,255.6243,255.6243,18.5327,26.2264,568.7000,1010.9000,-442.2000,0.0262,129.2500,4.4000,1.0000,206.3061,4.9000,1.0000,335.5561,0.0000,0.0000,1217.2061,439.4500,-777.7561,18.5938,11.2965,13251.7000,0.0000,13251.7000,0.3436,3581.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3581.5405,0.0000,0.0000,0.0000,9670.1595,9670.1595,17.7770,16.3441,17.0605,-1.2177,-18265.0471,3.3048,432.5704,4.3257,3.3048,0.0000,1.3122,16.3407,15.7233,16.0320,-0.9837,-7869.5196,3.3048,844.1747,8.4417,3.3048,0.0000,4.6141,15.7061,15.2864,15.4962,-0.7643,-5350.3916,3.3048,985.3504,9.8535,3.3048,0.0000,6.0241,18.9484,18.9388,12.1844,18.9293,12.1366,18.9197,12.0886,18.9197,563.9893,22.5596,18.5621,18.5523,10.7652,18.5425,10.6956,18.5327,10.6262,18.5327,563.9893,22.5596,17.8351,17.8156,3.9194,17.7962,3.6579,17.7770,3.3959,17.7770,165.6915,3.3138,16.3441,16.3430,5.0885,16.3418,5.1289,16.3407,5.1690,16.3407,563.9893,22.5596,15.7233,15.7175,7.2407,15.7118,7.2081,15.7061,7.1754,15.7061,563.9893,22.5596,15.2864,15.2871,-0.1289,15.2880,-0.0945,15.2890,-0.0577,15.2890,165.6915,3.3138,3.3048,19.0285,2.2032,0.0000,11.9505,30.9790,-12102.6000,-33194.1892,-31484.9583
2865.0000,15.2888,27.4429,525.9000,59689.5000,-59163.6000,1.5476,119.5227,4.4000,1.0000,13264.3333,4.5000,1.0000,13383.8561,0.0000,0.0000,72953.8333,406.3773,-72547.4561,20.4426,13.1454,19312.1000,0.0000,19312.1000,0.5007,5219.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5219.4865,0.0000,0.0000,0.0000,14092.6135,14092.6135,19.4047,11.6774,1777.8000,0.0000,1777.8000,0.0461,404.0455,4.4000,1.0000,0.0000,0.0000,0.0000,404.0455,0.0000,0.0000,0.0000,1373.7545,1373.7545,19.3071,12.0098,346.9000,0.0000,346.9000,0.0090,93.7568,3.7000,1.0000,0.0000,0.0000,0.0000,93.7568,0.0000,0.0000,0.0000,253.1432,253.1432,19.2477,26.9795,609.0000,1092.1000,-483.1000,0.0283,138.4091,4.4000,1.0000,222.8776,4.9000,1.0000,361.2866,0.0000,0.0000,1314.9776,470.5909,-844.3866,19.3077,12.0104,11623.7000,0.0000,11623.7000,0.3014,3141.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3141.5405,0.0000,0.0000,0.0000,8482.1595,8482.1595,18.5987,15.8799,17.2393,-2.5514,-38270.9961,3.6495,474.4140,4.7441,3.6495,0.0000,1.7672,15.8846,15.8697,15.8771,-0.0263,-210.7630,3.6495,937.9157,9.3792,3.6495,0.0000,6.2139,15.8529,15.2898,15.5713,-1.1325,-7927.2253,3.6495,1084.9048,10.8490,3.6495,0.0000,8.1127,19.4415,19.4292,16.4614,19.4169,16.3903,19.4047,16.3197,19.4047,670.2219,26.8089,19.2891,19.2752,16.9877,19.2614,16.8874,19.2477,16.7879,19.2477,670.2219,26.8089,18.7051,18.6688,13.4396,18.6333,13.0285,18.5987,12.6277,18.5987,196.6129,3.9323,15.8799,15.8815,1.3772,15.8831,1.4345,15.8846,1.4913,15.8846,670.2219,26.8089,15.8697,15.8641,8.1544,15.8585,8.1251,15.8529,8.0959,15.8529,670.2219,26.8089,15.2898,15.2894,0.2181,15.2891,0.2395,15.2888,0.2611,15.2888,196.6129,3.9323,3.6495,24.9640,2.4330,0.0000,16.0938,41.0578,-26586.2000,-49190.1719,-46408.9844
2866.0000,15.3489,27.5003,567.3000,61889.4000,-61322.1000,1.6046,128.9318,4.4000,1.0000,13753.2000,4.5000,1.0000,13882.1318,0.0000,0.0000,75642.6000,438.3682,-75204.2318,20.4982,13.2009,23139.0000,0.0000,23139.0000,0.5999,6253.7838,3.7000,1.0000,0.0000,0.0000,0.0000,6253.7838,0.0000,0.0000,0.0000,16885.2162,16885.2162,19.3186,11.5913,117.3000,0.0000,117.3000,0.0030,26.6591,4.4000,1.0000,0.0000,0.0000,0.0000,26.6591,0.0000,0.0000,0.0000,90.6409,90.6409,19.3124,12.0151,342.0000,0.0000,342.0000,0.0089,92.4324,3.7000,1.0000,0.0000,0.0000,0.0000,92.4324,0.0000,0.0000,0.0000,249.5676,249.5676,19.2685,28.5089,485.4000,1339.4000,-854.0000,0.0347,110.3182,4.4000,1.0000,273.3469,4.9000,1.0000,383.6651,0.0000,0.0000,1612.7469,375.0818,-1237.6651,19.3532,12.0559,10538.4000,0.0000,10538.4000,0.2732,2848.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2848.2162,0.0000,0.0000,0.0000,7690.1838,7690.1838,18.7721,15.8703,17.3212,-2.8254,-42380.2669,3.7866,490.6792,4.9068,3.7866,0.0000,1.9738,15.8664,15.7974,15.8319,-0.1260,-1008.0312,3.7866,974.8647,9.7486,3.7866,0.0000,6.9404,15.7866,15.3574,15.5720,-0.8955,-6268.2438,3.7866,1125.6109,11.2561,3.7866,0.0000,9.0613,19.3420,19.3342,14.5345,19.3264,14.5152,19.3186,14.4956,19.3186,714.6566,28.5863,19.2953,19.2864,15.5854,19.2774,15.5459,19.2685,15.5062,19.2685,714.6566,28.5863,18.8267,18.8088,13.1000,18.7906,12.9677,18.7721,12.8314,18.7721,209.5360,4.1907,15.8703,15.8690,2.4110,15.8677,2.4293,15.8664,2.4475,15.8664,714.6566,28.5863,15.7974,15.7938,6.9498,15.7902,6.9416,15.7866,6.9333,15.7866,714.6566,28.5863,15.3574,15.3545,1.1996,15.3517,1.1914,15.3489,1.1840,15.3489,209.5360,4.1907,3.7866,27.6155,2.5244,0.0000,17.9755,45.5910,-28039.4000,-51526.2885,-49656.5420
2867.0000,15.3639,27.5138,596.6000,63804.4000,-63207.8000,1.6542,135.5909,4.4000,1.0000,14178.7556,4.5000,1.0000,14314.3465,0.0000,0.0000,77983.1556,461.0091,-77522.1465,20.6656,13.3683,23137.8000,0.0000,23137.8000,0.5999,6253.4595,3.7000,1.0000,0.0000,0.0000,0.0000,6253.4595,0.0000,0.0000,0.0000,16884.3405,16884.3405,19.4812,19.4812,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.4812,12.1839,427.5000,0.0000,427.5000,0.0111,115.5405,3.7000,1.0000,0.0000,0.0000,0.0000,115.5405,0.0000,0.0000,0.0000,311.9595,311.9595,19.4293,30.0845,288.1000,1606.7000,-1318.6000,0.0417,65.4773,4.4000,1.0000,327.8980,4.9000,1.0000,393.3752,0.0000,0.0000,1934.5980,222.6227,-1711.9752,19.5464,12.2491,8503.5000,0.0000,8503.5000,0.2205,2298.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2298.2432,0.0000,0.0000,0.0000,6205.2568,6205.2568,19.0499,15.7525,17.4012,-3.2143,-48214.5039,3.7910,489.7504,4.8975,3.7910,0.0000,1.9808,15.7511,15.7968,15.7739,0.0836,668.5717,3.7910,978.2400,9.7824,3.7910,0.0000,6.9649,15.7852,15.3694,15.5773,-0.8685,-6079.8490,3.7910,1126.6942,11.2669,3.7910,0.0000,9.0932,19.5109,19.5010,15.9271,19.4911,15.8840,19.4812,15.8412,19.4812,716.1202,28.6448,19.4599,19.4497,16.5156,19.4394,16.4628,19.4293,16.4102,19.4293,716.1202,28.6448,19.1220,19.0976,15.5535,19.0736,15.3478,19.0499,15.1468,19.0499,209.9616,4.1992,15.7525,15.7521,1.8617,15.7516,1.8869,15.7511,1.9118,15.7511,716.1202,28.6448,15.7968,15.7929,6.7821,15.7891,6.7695,15.7852,6.7568,15.7852,716.1202,28.6448,15.3694,15.3676,1.3418,15.3658,1.3506,15.3639,1.3588,15.3639,209.9616,4.1992,3.7910,27.7045,2.5273,0.0000,18.0389,45.7434,-32457.6000,-55832.5649,-53625.7812
2868.0000,15.3764,27.5119,734.9000,65441.5000,-64706.6000,1.6967,167.0227,4.4000,1.0000,14542.5556,4.5000,1.0000,14709.5783,0.0000,0.0000,79984.0556,567.8773,-79416.1783,20.7658,13.4685,23131.8000,0.0000,23131.8000,0.5997,6251.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6251.8378,0.0000,0.0000,0.0000,16879.9622,16879.9622,19.5906,19.5906,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.5906,12.2933,416.7000,0.0000,416.7000,0.0108,112.6216,3.7000,1.0000,0.0000,0.0000,0.0000,112.6216,0.0000,0.0000,0.0000,304.0784,304.0784,19.5396,31.1133,110.6000,1829.7000,-1719.1000,0.0474,25.1364,4.4000,1.0000,373.4082,4.9000,1.0000,398.5445,0.0000,0.0000,2203.1082,85.4636,-2117.6445,19.6833,12.3860,7418.2000,0.0000,7418.2000,0.1923,2004.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2004.9189,0.0000,0.0000,0.0000,5413.2811,5413.2811,19.2463,15.6864,17.4664,-3.4972,-52458.1024,3.8205,492.3276,4.9233,3.8205,0.0000,2.0273,15.6844,15.7787,15.7315,0.1738,1390.2394,3.8205,987.4953,9.8750,3.8205,0.0000,7.1286,15.7680,15.3824,15.5752,-0.8116,-5681.5377,3.8205,1135.5506,11.3555,3.8205,0.0000,9.3070,19.6203,19.6104,16.5967,19.6005,16.5562,19.5906,16.5158,19.5906,725.8508,29.0340,19.5699,19.5598,16.9633,19.5497,16.9146,19.5396,16.8660,19.5396,725.8508,29.0340,19.3159,19.2926,16.7738,19.2694,16.5988,19.2463,16.4256,19.2463,212.7908,4.2558,15.6864,15.6857,1.7819,15.6850,1.8018,15.6844,1.8216,15.6844,725.8508,29.0340,15.7787,15.7751,6.4818,15.7716,6.4718,15.7680,6.4617,15.7680,725.8508,29.0340,15.3824,15.3804,1.4981,15.3784,1.5048,15.3764,1.5114,15.3764,212.7908,4.2558,3.8205,28.2986,2.5470,0.0000,18.4630,46.7616,-35459.0000,-58936.5012,-56749.4007
2869.0000,15.3858,27.5034,900.4000,66492.7000,-65592.3000,1.7239,204.6364,4.4000,1.0000,14776.1556,4.5000,1.0000,14980.7919,0.0000,0.0000,81268.8556,695.7636,-80573.0919,20.8279,13.5306,23133.3000,0.0000,23133.3000,0.5998,6252.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6252.2432,0.0000,0.0000,0.0000,16881.0568,16881.0568,19.6583,19.6583,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.6583,12.3610,537.3000,0.0000,537.3000,0.0139,145.2162,3.7000,1.0000,0.0000,0.0000,0.0000,145.2162,0.0000,0.0000,0.0000,392.0838,392.0838,19.6021,31.5424,25.2000,1935.7000,-1910.5000,0.0502,5.7273,4.4000,1.0000,395.0408,4.9000,1.0000,400.7681,0.0000,0.0000,2330.7408,19.4727,-2311.2681,19.7582,12.4609,6604.2000,0.0000,6604.2000,0.1712,1784.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1784.9189,0.0000,0.0000,0.0000,4819.2811,4819.2811,19.3671,15.6580,17.5125,-3.6610,-54915.3280,3.8386,493.7862,4.9379,3.8386,0.0000,2.0563,15.6550,15.7536,15.7043,0.1824,1459.2260,3.8386,993.2373,9.9324,3.8386,0.0000,7.2304,15.7436,15.3919,15.5677,-0.7439,-5207.0512,3.8386,1141.2668,11.4127,3.8386,0.0000,9.4399,19.6877,19.6779,16.8856,19.6681,16.8476,19.6583,16.8097,19.6583,731.8524,29.2741,19.6318,19.6219,17.0472,19.6120,17.0029,19.6021,16.9588,19.6021,731.8524,29.2741,19.4327,19.4107,17.2121,19.3888,17.0644,19.3671,16.9181,19.3671,214.5356,4.2907,15.6580,15.6570,1.9683,15.6560,1.9835,15.6550,1.9984,15.6550,731.8524,29.2741,15.7536,15.7503,6.1709,15.7469,6.1626,15.7436,6.1543,15.7436,731.8524,29.2741,15.3919,15.3899,1.6027,15.3878,1.6092,15.3858,1.6156,15.3858,214.5356,4.2907,3.8386,28.6674,2.5591,0.0000,18.7266,47.3940,-37228.0000,-60791.9384,-58663.1531
2870.0000,15.3888,27.4809,1133.3000,67273.4000,-66140.1000,1.7442,257.5682,4.4000,1.0000,14949.6444,4.5000,1.0000,15207.2126,0.0000,0.0000,82223.0444,875.7318,-81347.3126,20.8862,13.5889,23137.6000,0.0000,23137.6000,0.5999,6253.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6253.4054,0.0000,0.0000,0.0000,16884.1946,16884.1946,19.7154,19.7154,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.7154,12.4181,417.2000,0.0000,417.2000,0.0108,112.7568,3.7000,1.0000,0.0000,0.0000,0.0000,112.7568,0.0000,0.0000,0.0000,304.4432,304.4432,19.6648,31.7056,0.0000,2031.1000,-2031.1000,0.0527,0.0000,0.0000,0.0000,414.5102,4.9000,1.0000,414.5102,0.0000,0.0000,2445.6102,0.0000,-2445.6102,19.8301,12.5328,5790.2000,0.0000,5790.2000,0.1501,1564.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1564.9189,0.0000,0.0000,0.0000,4225.2811,4225.2811,19.4775,15.6231,17.5503,-3.8023,-57033.9338,3.8365,492.8045,4.9280,3.8365,0.0000,2.0529,15.6203,15.7377,15.6790,0.2172,1737.9383,3.8365,993.6883,9.9369,3.8365,0.0000,7.2186,15.7279,15.3945,15.5612,-0.7047,-4932.6933,3.8365,1140.9404,11.4094,3.8365,0.0000,9.4245,19.7452,19.7352,17.1464,19.7253,17.1083,19.7154,17.0703,19.7154,731.1587,29.2463,19.6948,19.6848,17.2662,19.6748,17.2218,19.6648,17.1777,19.6648,731.1587,29.2463,19.5445,19.5220,17.7763,19.4996,17.6290,19.4775,17.4835,19.4775,214.3339,4.2867,15.6231,15.6222,1.9827,15.6212,1.9969,15.6203,2.0109,15.6203,731.1587,29.2463,15.7377,15.7344,5.9967,15.7311,5.9883,15.7279,5.9800,15.7279,731.1587,29.2463,15.3945,15.3926,1.6226,15.3907,1.6307,15.3888,1.6386,15.3888,214.3339,4.2867,3.8365,28.6247,2.5577,0.0000,18.6961,47.3207,-38826.2000,-62379.0039,-60228.6888
2871.0000,15.3993,27.4535,1477.3000,67944.0000,-66466.7000,1.7616,335.7500,4.4000,1.0000,15098.6667,4.5000,1.0000,15434.4167,0.0000,0.0000,83042.6667,1141.5500,-81901.1167,20.8414,13.5441,23137.2000,0.0000,23137.2000,0.5999,6253.2973,3.7000,1.0000,0.0000,0.0000,0.0000,6253.2973,0.0000,0.0000,0.0000,16883.9027,16883.9027,19.6923,19.6923,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.6923,12.3950,357.0000,0.0000,357.0000,0.0093,96.4865,3.7000,1.0000,0.0000,0.0000,0.0000,96.4865,0.0000,0.0000,0.0000,260.5135,260.5135,19.6475,31.6883,0.0000,2287.6000,-2287.6000,0.0593,0.0000,0.0000,0.0000,466.8571,4.9000,1.0000,466.8571,0.0000,0.0000,2754.4571,0.0000,-2754.4571,19.8305,12.5332,6604.2000,0.0000,6604.2000,0.1712,1784.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1784.9189,0.0000,0.0000,0.0000,4819.2811,4819.2811,19.4569,15.6746,17.5658,-3.7947,-56921.2086,3.9019,500.9029,5.0090,3.9019,0.0000,2.1596,15.6692,15.6940,15.6816,0.0466,372.9392,3.9019,1010.5114,10.1051,3.9019,0.0000,7.5939,15.6854,15.4058,15.5456,-0.6011,-4207.6215,3.9019,1161.0900,11.6109,3.9019,0.0000,9.9144,19.7195,19.7104,16.6332,19.7013,16.6044,19.6923,16.5758,19.6923,753.0051,30.1202,19.6750,19.6658,16.7277,19.6567,16.6933,19.6475,16.6589,19.6475,753.0051,30.1202,19.5103,19.4925,16.7044,19.4747,16.6201,19.4569,16.5354,19.4569,220.6845,4.4137,15.6746,15.6728,2.7982,15.6710,2.8028,15.6692,2.8074,15.6692,753.0051,30.1202,15.6940,15.6912,5.5631,15.6883,5.5587,15.6854,5.5542,15.6854,753.0051,30.1202,15.4058,15.4037,1.7527,15.4015,1.7570,15.3993,1.7612,15.3993,220.6845,4.4137,3.9019,29.9807,2.6012,0.0000,19.6679,49.6486,-38655.9000,-62691.8765,-60755.8909
2872.0000,15.4045,27.4179,1826.5000,67617.7000,-65791.2000,1.7531,415.1136,4.4000,1.0000,15026.1556,4.5000,1.0000,15441.2692,0.0000,0.0000,82643.8556,1411.3864,-81232.4692,20.7385,13.4412,23128.0000,0.0000,23128.0000,0.5996,6250.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6250.8108,0.0000,0.0000,0.0000,16877.1892,16877.1892,19.6059,19.6059,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.6059,12.3086,343.4000,0.0000,343.4000,0.0089,92.8108,3.7000,1.0000,0.0000,0.0000,0.0000,92.8108,0.0000,0.0000,0.0000,250.5892,250.5892,19.5650,31.6058,0.0000,2748.2000,-2748.2000,0.0713,0.0000,0.0000,0.0000,560.8571,4.9000,1.0000,560.8571,0.0000,0.0000,3309.0571,0.0000,-3309.0571,19.7822,12.4849,7689.5000,0.0000,7689.5000,0.1994,2078.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2078.2432,0.0000,0.0000,0.0000,5611.2568,5611.2568,19.3700,15.7494,17.5597,-3.6759,-55138.0871,3.9484,506.9950,5.0700,3.9484,0.0000,2.2379,15.7423,15.6553,15.6988,-0.1656,-1324.5615,3.9484,1021.8717,10.2187,3.9484,0.0000,7.8689,15.6473,15.4107,15.5290,-0.5148,-3603.8335,3.9484,1175.7133,11.7571,3.9484,0.0000,10.2734,19.6303,19.6222,15.6429,19.6140,15.6229,19.6059,15.6030,19.6059,768.7346,30.7494,19.5895,19.5813,15.7037,19.5731,15.6787,19.5650,15.6538,19.5650,768.7346,30.7494,19.4138,19.3992,15.2074,19.3846,15.1583,19.3700,15.1089,19.3700,225.2561,4.5051,15.7494,15.7471,3.6779,15.7447,3.6772,15.7423,3.6765,15.7423,768.7346,30.7494,15.6553,15.6527,5.2351,15.6500,5.2317,15.6473,5.2284,15.6473,768.7346,30.7494,15.4107,15.4086,1.7910,15.4065,1.7970,15.4045,1.8029,15.4045,225.2561,4.5051,3.9484,30.9710,2.6323,0.0000,20.3801,51.3511,-37378.5000,-61802.4912,-60066.4821
2873.0000,15.4459,26.1190,10307.8000,51415.3000,-41107.5000,1.3330,2342.6818,4.4000,1.0000,11425.6222,4.5000,1.0000,13768.3040,0.0000,0.0000,62840.9222,7965.1182,-54875.8040,19.7637,12.4664,19324.3000,0.0000,19324.3000,0.5010,5222.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5222.7838,0.0000,0.0000,0.0000,14101.5162,14101.5162,18.6588,18.6588,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.6588,11.3615,352.8000,0.0000,352.8000,0.0091,95.3514,3.7000,1.0000,0.0000,0.0000,0.0000,95.3514,0.0000,0.0000,0.0000,257.4486,257.4486,18.6423,30.6832,0.0000,3503.9000,-3503.9000,0.0908,0.0000,0.0000,0.0000,715.0816,4.9000,1.0000,715.0816,0.0000,0.0000,4218.9816,0.0000,-4218.9816,18.9743,11.6770,10131.4000,0.0000,10131.4000,0.2627,2738.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2738.2162,0.0000,0.0000,0.0000,7393.1838,7393.1838,18.4553,16.2156,17.3354,-1.8976,-28463.9158,3.2951,426.7578,4.2676,3.2951,0.0000,1.3007,16.1914,15.4552,15.8233,-1.1696,-9356.8883,3.2951,848.6158,8.4862,3.2951,0.0000,4.5735,15.4521,15.4585,15.4553,0.0117,82.2198,3.2951,984.0401,9.8404,3.2951,0.0000,5.9710,18.6542,18.6558,6.0982,18.6574,6.1730,18.6588,6.2467,18.6588,561.1049,22.4442,18.6386,18.6399,6.3494,18.6412,6.4169,18.6423,6.4833,18.6423,561.1049,22.4442,18.3926,18.4149,3.0474,18.4358,3.4282,18.4553,3.7920,18.4553,164.8513,3.2970,16.2156,16.2075,8.2782,16.1994,8.2217,16.1914,8.1657,16.1914,561.1049,22.4442,15.4552,15.4542,3.3411,15.4531,3.3533,15.4521,3.3652,15.4521,561.1049,22.4442,15.4585,15.4542,2.3378,15.4500,2.3175,15.4459,2.2981,15.4459,164.8513,3.2970,3.2951,18.8755,2.1967,0.0000,11.8452,30.7207,-14802.9000,-37342.6370,-37738.5843
2874.0000,15.3927,26.0223,8675.6000,42095.6000,-33420.0000,1.0914,1971.7273,4.4000,1.0000,9354.5778,4.5000,1.0000,11326.3051,0.0000,0.0000,51450.1778,6703.8727,-44746.3051,19.6536,12.3563,11693.6000,0.0000,11693.6000,0.3032,3160.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3160.4324,0.0000,0.0000,0.0000,8533.1676,8533.1676,18.8150,18.8150,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.8150,11.5177,345.7000,0.0000,345.7000,0.0090,93.4324,3.7000,1.0000,0.0000,0.0000,0.0000,93.4324,0.0000,0.0000,0.0000,252.2676,252.2676,18.7661,30.8069,0.0000,3979.6000,-3979.6000,0.1032,0.0000,0.0000,0.0000,812.1633,4.9000,1.0000,812.1633,0.0000,0.0000,4791.7633,0.0000,-4791.7633,19.2224,11.9251,11895.1000,0.0000,11895.1000,0.3084,3214.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3214.8919,0.0000,0.0000,0.0000,8680.2081,8680.2081,18.3766,16.0835,17.2300,-1.6054,-24080.9229,2.7227,354.0562,3.5406,2.7227,0.0000,0.7338,16.0711,15.5264,15.7988,-0.7151,-5720.5980,2.7227,701.8801,7.0188,2.7227,0.0000,2.5801,15.5146,15.3943,15.4544,-0.1805,-1263.6843,2.7227,813.1297,8.1313,2.7227,0.0000,3.3686,18.8410,18.8323,9.4510,18.8236,9.4074,18.8150,9.3649,18.8150,403.0341,16.1214,18.7910,18.7826,9.2813,18.7743,9.2378,18.7661,9.1954,18.7661,403.0341,16.1214,18.3958,18.3885,4.8533,18.3821,4.8153,18.3766,4.7915,18.3766,118.7575,2.3751,16.0835,16.0794,6.3173,16.0753,6.3094,16.0711,6.3012,16.0711,403.0341,16.1214,15.5264,15.5224,4.3814,15.5185,4.3617,15.5146,4.3424,15.5146,403.0341,16.1214,15.3943,15.3939,1.4834,15.3934,1.5131,15.3927,1.5406,15.3927,118.7575,2.3751,2.7227,11.2095,1.8151,0.0000,6.6825,17.8920,-13465.2000,-32072.4251,-31065.2052
2875.0000,15.4037,25.5948,10032.8000,38168.0000,-28135.2000,0.9896,2280.1818,4.4000,1.0000,8481.7778,4.5000,1.0000,10761.9596,0.0000,0.0000,46649.7778,7752.6182,-38897.1596,19.3552,12.0579,11674.0000,0.0000,11674.0000,0.3027,3155.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3155.1351,0.0000,0.0000,0.0000,8518.8649,8518.8649,18.4810,10.7538,324.9000,0.0000,324.9000,0.0084,73.8409,4.4000,1.0000,0.0000,0.0000,0.0000,73.8409,0.0000,0.0000,0.0000,251.0591,251.0591,18.4555,11.1582,341.0000,0.0000,341.0000,0.0088,92.1622,3.7000,1.0000,0.0000,0.0000,0.0000,92.1622,0.0000,0.0000,0.0000,248.8378,248.8378,18.4224,30.4632,0.0000,3764.7000,-3764.7000,0.0976,0.0000,0.0000,0.0000,768.3061,4.9000,1.0000,768.3061,0.0000,0.0000,4533.0061,0.0000,-4533.0061,18.8829,11.5856,11352.4000,0.0000,11352.4000,0.2943,3068.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3068.2162,0.0000,0.0000,0.0000,8284.1838,8284.1838,18.0378,16.2188,17.1283,-1.2122,-18183.0184,2.5522,338.3428,3.3834,2.5917,0.0395,0.6329,16.1968,15.4503,15.8235,-0.9184,-7347.5376,2.5522,657.2812,6.5728,2.5522,0.0000,2.1251,15.4426,15.4143,15.4284,-0.0399,-279.1585,2.5522,762.9895,7.6299,2.5522,0.0000,2.7745,18.4898,18.4869,6.4657,18.4840,6.4885,18.4810,6.5105,18.4810,360.3821,14.4153,18.4303,18.4277,6.2024,18.4251,6.2239,18.4224,6.2447,18.4224,360.3821,14.4153,18.0413,18.0503,1.6177,18.0585,1.7872,18.0659,1.9471,18.0659,106.2987,2.1260,16.2188,16.2114,7.5583,16.2040,7.5161,16.1968,7.4744,16.1968,360.3821,14.4153,15.4503,15.4478,3.6958,15.4452,3.6929,15.4426,3.6899,15.4426,360.3821,14.4153,15.4143,15.4106,1.7809,15.4071,1.7674,15.4037,1.7556,15.4037,106.2987,2.1260,2.5522,9.3974,1.7015,0.0000,5.5324,14.9299,-8207.6000,-26127.2201,-25809.7145
2876.0000,15.6557,21.9341,16566.5000,21537.6000,-4971.1000,0.5584,3765.1136,4.4000,1.0000,4786.1333,4.5000,1.0000,8551.2470,0.0000,0.0000,26323.7333,12801.3864,-13522.3470,17.4811,10.1838,11684.4000,0.0000,11684.4000,0.3029,3157.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3157.9459,0.0000,0.0000,0.0000,8526.4541,8526.4541,16.4384,8.7111,1892.7000,0.0000,1892.7000,0.0491,430.1591,4.4000,1.0000,0.0000,0.0000,0.0000,430.1591,0.0000,0.0000,0.0000,1462.5409,1462.5409,16.2409,8.9437,356.6000,0.0000,356.6000,0.0092,96.3784,3.7000,1.0000,0.0000,0.0000,0.0000,96.3784,0.0000,0.0000,0.0000,260.2216,260.2216,16.3190,28.3598,0.0000,3510.5000,-3510.5000,0.0910,0.0000,0.0000,0.0000,716.4286,4.9000,1.0000,716.4286,0.0000,0.0000,4226.9286,0.0000,-4226.9286,16.8896,9.5923,10402.8000,0.0000,10402.8000,0.2697,2811.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2811.5676,0.0000,0.0000,0.0000,7591.2324,7591.2324,16.5167,17.2148,16.8657,0.4652,6978.2273,1.9206,341.7896,3.4179,2.5917,0.6711,0.6329,17.1292,14.8372,15.9832,-2.1223,-16978.6241,1.9206,491.5276,4.9153,1.9206,0.0000,0.9056,14.8620,15.7287,15.2953,0.9172,6420.2969,1.9206,577.2096,5.7721,1.9206,0.0000,1.1824,16.3301,16.3670,-13.8125,16.4031,-13.4062,16.4384,-13.0083,16.4384,220.8139,8.8326,16.2058,16.2444,-14.7080,16.2821,-14.2898,16.3190,-13.8802,16.3190,220.8139,8.8326,15.8648,16.0104,-22.5420,16.1462,-20.8039,16.2728,-19.1792,16.2728,65.4404,1.3088,17.2148,17.1858,17.0316,17.1573,16.7825,17.1292,16.5381,17.1292,220.8139,8.8326,14.8372,14.8457,-2.1415,14.8539,-2.0371,14.8620,-1.9350,14.8620,220.8139,8.8326,15.7287,15.7028,5.4338,15.6785,5.1644,15.6557,4.9133,15.6557,65.4404,1.3088,1.9206,4.3372,1.2804,0.0000,2.7208,7.0581,15854.9000,91.1735,-3580.0998
2877.0000,15.5986,23.4312,12466.9000,21945.9000,-9479.0000,0.5690,2833.3864,4.4000,1.0000,4876.8667,4.5000,1.0000,7710.2530,0.0000,0.0000,26822.7667,9633.5136,-17189.2530,17.9120,10.6147,11698.6000,0.0000,11698.6000,0.3033,3161.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3161.7838,0.0000,0.0000,0.0000,8536.8162,8536.8162,16.7711,9.0438,3806.2000,0.0000,3806.2000,0.0987,865.0455,4.4000,1.0000,0.0000,0.0000,0.0000,865.0455,0.0000,0.0000,0.0000,2941.1545,2941.1545,16.3753,9.0780,451.6000,0.0000,451.6000,0.0117,122.0541,3.7000,1.0000,0.0000,0.0000,0.0000,122.0541,0.0000,0.0000,0.0000,329.5459,329.5459,16.3605,28.4013,0.0000,3130.4000,-3130.4000,0.0812,0.0000,0.0000,0.0000,638.8571,4.9000,1.0000,638.8571,0.0000,0.0000,3769.2571,0.0000,-3769.2571,16.8678,9.5705,8503.5000,0.0000,8503.5000,0.2205,2298.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2298.2432,0.0000,0.0000,0.0000,6205.2568,6205.2568,16.3943,17.1332,16.7637,0.4924,7385.6725,1.9265,343.1423,3.4314,2.5917,0.6652,0.6329,17.0862,14.9444,16.0153,-1.9893,-15914.6780,1.9265,492.4156,4.9242,1.9265,0.0000,0.9140,14.9418,15.6111,15.2765,0.7104,4972.6977,1.9265,579.4156,5.7942,1.9265,0.0000,1.1933,16.7631,16.7654,-5.7837,16.7681,-5.7794,16.7711,-5.7706,16.7711,221.9793,8.8792,16.3309,16.3406,-9.6023,16.3505,-9.5326,16.3605,-9.4595,16.3605,221.9793,8.8792,16.0327,16.0640,-16.1775,16.0998,-16.0140,16.1392,-15.7811,16.1392,65.7823,1.3156,17.1332,17.1176,14.5865,17.1019,14.5038,17.0862,14.4198,17.0862,221.9793,8.8792,14.9444,14.9434,-0.0638,14.9426,-0.0690,14.9418,-0.0728,14.9418,221.9793,8.8792,15.6111,15.6079,3.5342,15.6037,3.5685,15.5986,3.5880,15.5986,65.7823,1.3156,1.9265,4.3735,1.2843,0.0000,2.7401,7.1136,11850.5000,-2945.7367,-3556.3079
2878.0000,15.6278,21.5712,13824.0000,17013.0000,-3189.0000,0.4411,3141.8182,4.4000,1.0000,3780.6667,4.5000,1.0000,6922.4848,0.0000,0.0000,20793.6667,10682.1818,-10111.4848,17.1304,9.8331,11677.6000,0.0000,11677.6000,0.3028,3156.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3156.1081,0.0000,0.0000,0.0000,8521.4919,8521.4919,15.9408,8.2135,6096.9000,0.0000,6096.9000,0.1581,1385.6591,4.4000,1.0000,0.0000,0.0000,0.0000,1385.6591,0.0000,0.0000,0.0000,4711.2409,4711.2409,15.2407,7.9434,357.0000,0.0000,357.0000,0.0093,96.4865,3.7000,1.0000,0.0000,0.0000,0.0000,96.4865,0.0000,0.0000,0.0000,260.5135,260.5135,15.3065,27.3473,0.0000,2301.1000,-2301.1000,0.0597,0.0000,0.0000,0.0000,469.6122,4.9000,1.0000,469.6122,0.0000,0.0000,2770.7122,0.0000,-2770.7122,15.7183,8.4210,7418.2000,0.0000,7418.2000,0.1923,2004.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2004.9189,0.0000,0.0000,0.0000,5413.2811,5413.2811,15.9365,17.3473,16.6419,0.9402,14102.8230,1.7448,344.7679,3.4477,2.5917,0.8469,0.6329,17.2819,14.8175,16.0497,-2.0730,-16583.9741,1.7448,445.3687,4.4537,1.7448,0.0000,0.6790,14.8249,15.6629,15.2439,0.8057,5639.7509,1.7448,525.4426,5.2544,1.7448,0.0000,0.8865,15.8641,15.8902,-13.2136,15.9158,-12.9565,15.9408,-12.7050,15.9408,187.2852,7.4914,15.2020,15.2375,-18.7713,15.2724,-18.4381,15.3065,-18.1114,15.3065,187.2852,7.4914,14.9139,15.0334,-26.7490,15.1457,-25.5139,15.2517,-24.3586,15.2517,55.5974,1.1119,17.3473,17.3252,15.9511,17.3034,15.8029,17.2819,15.6568,17.2819,187.2852,7.4914,14.8175,14.8200,-0.9314,14.8225,-0.8968,14.8249,-0.8630,14.8249,187.2852,7.4914,15.6629,15.6506,4.0173,15.6390,3.9303,15.6278,3.8507,15.6278,55.5974,1.1119,1.7448,3.3431,1.1632,0.0000,2.1983,5.5414,20059.6000,6024.3303,3158.5998
2879.0000,15.6446,19.7893,15282.7000,14844.8000,437.9000,0.3962,3473.3409,4.4000,1.0000,3298.8444,4.5000,1.0000,6772.1854,0.0000,0.0000,18143.6444,11809.3591,-6334.2854,16.6782,9.3809,11680.8000,0.0000,11680.8000,0.3028,3156.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3156.9730,0.0000,0.0000,0.0000,8523.8270,8523.8270,15.3743,7.6470,7974.4000,0.0000,7974.4000,0.2068,1812.3636,4.4000,1.0000,0.0000,0.0000,0.0000,1812.3636,0.0000,0.0000,0.0000,6162.0364,6162.0364,14.3688,7.0715,344.0000,0.0000,344.0000,0.0089,92.9730,3.7000,1.0000,0.0000,0.0000,0.0000,92.9730,0.0000,0.0000,0.0000,251.0270,251.0270,14.4570,25.8368,120.8000,1412.3000,-1291.5000,0.0366,27.4545,4.4000,1.0000,288.2245,4.9000,1.0000,315.6790,0.0000,0.0000,1700.5245,93.3455,-1607.1790,14.7192,7.4219,4162.2000,0.0000,4162.2000,0.1079,1124.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1124.9189,0.0000,0.0000,0.0000,3037.2811,3037.2811,15.6786,17.4181,16.5484,1.1592,17387.5487,1.5889,346.0237,3.4602,2.5917,1.0028,0.6329,17.3515,14.7647,16.0581,-1.9816,-15852.8365,1.5889,405.4529,4.0545,1.5889,0.0000,0.5128,14.7706,15.6797,15.2252,0.7959,5571.3226,1.5889,478.8646,4.7886,1.5889,0.0000,0.6695,15.2873,15.3167,-16.5011,15.3457,-16.2422,15.3743,-15.9862,15.3743,159.5721,6.3829,14.3279,14.3715,-24.3559,14.4145,-23.9817,14.4570,-23.6122,14.4570,159.5721,6.3829,14.2236,14.3461,-31.2666,14.4652,-30.1225,14.5809,-29.0035,14.5809,47.4505,0.9490,17.4181,17.3957,15.8398,17.3735,15.6996,17.3515,15.5606,17.3515,159.5721,6.3829,14.7647,14.7667,-0.9933,14.7687,-0.9675,14.7706,-0.9418,14.7706,159.5721,6.3829,15.6797,15.6678,4.0402,15.6561,3.9649,15.6446,3.8908,15.6446,47.4505,0.9490,1.5889,2.5948,1.0593,0.0000,1.8152,4.4100,23307.8000,10032.7071,7106.0348
2880.0000,15.6376,18.9066,14844.1000,13355.1000,1489.0000,0.3849,3373.6591,4.4000,1.0000,2967.8000,4.5000,1.0000,6341.4591,0.0000,0.0000,16322.9000,11470.4409,-4852.4591,16.4956,9.1983,11698.7000,0.0000,11698.7000,0.3033,3161.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3161.8108,0.0000,0.0000,0.0000,8536.8892,8536.8892,15.0727,7.3454,8526.7000,0.0000,8526.7000,0.2211,1937.8864,4.4000,1.0000,0.0000,0.0000,0.0000,1937.8864,0.0000,0.0000,0.0000,6588.8136,6588.8136,13.9077,6.6104,389.0000,0.0000,389.0000,0.0101,105.1351,3.7000,1.0000,0.0000,0.0000,0.0000,105.1351,0.0000,0.0000,0.0000,283.8649,283.8649,13.9887,15.9623,931.9000,750.8000,181.1000,0.0242,211.7955,4.4000,1.0000,153.2245,4.9000,1.0000,365.0199,0.0000,0.0000,904.0245,720.1045,-183.9199,14.0212,6.7239,1313.3000,0.0000,1313.3000,0.0340,354.9459,3.7000,1.0000,0.0000,0.0000,0.0000,354.9459,0.0000,0.0000,0.0000,958.3541,958.3541,15.5821,17.3904,16.4863,1.2051,18076.1629,1.4663,346.8604,3.4686,2.5917,1.1254,0.6329,17.3259,14.7673,16.0466,-1.8088,-14470.6535,1.4663,374.3345,3.7433,1.4663,0.0000,0.4030,14.7698,15.6689,15.2194,0.7264,5084.8889,1.4663,442.0145,4.4201,1.4663,0.0000,0.5262,14.9862,15.0154,-17.1288,15.0442,-16.8931,15.0727,-16.6597,15.0727,139.1222,5.5649,13.8575,13.9017,-25.8488,13.9455,-25.5018,13.9887,-25.1583,13.9887,139.1222,5.5649,13.8517,13.9685,-32.1305,14.0827,-31.1392,14.1943,-30.1636,14.1943,41.4311,0.8286,17.3904,17.3688,14.9552,17.3473,14.8291,17.3259,14.7041,17.3259,139.1222,5.5649,14.7673,14.7681,-0.5962,14.7690,-0.5827,14.7698,-0.5691,14.7698,139.1222,5.5649,15.6689,15.6584,3.7671,15.6480,3.7125,15.6376,3.6579,15.6376,41.4311,0.8286,1.4663,2.0884,0.9775,0.0000,1.5621,3.6504,23597.8000,11331.5427,8690.3982
2881.0000,15.6747,17.4424,15343.5000,11919.7000,3423.8000,0.3978,3487.1591,4.4000,1.0000,2648.8222,4.5000,1.0000,6135.9813,0.0000,0.0000,14568.5222,11856.3409,-2712.1813,16.0983,8.8010,11646.8000,0.0000,11646.8000,0.3020,3147.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3147.7838,0.0000,0.0000,0.0000,8499.0162,8499.0162,14.8456,7.1183,12412.2000,0.0000,12412.2000,0.3218,2820.9545,4.4000,1.0000,0.0000,0.0000,0.0000,2820.9545,0.0000,0.0000,0.0000,9591.2455,9591.2455,13.3477,6.0504,381.7000,0.0000,381.7000,0.0099,103.1622,3.7000,1.0000,0.0000,0.0000,0.0000,103.1622,0.0000,0.0000,0.0000,278.5378,278.5378,13.4340,8.6346,2133.6000,518.8000,1614.8000,0.0553,484.9091,4.4000,1.0000,105.8776,4.9000,1.0000,590.7866,0.0000,0.0000,624.6776,1648.6909,1024.0134,13.2741,5.9768,769.3000,0.0000,769.3000,0.0199,207.9189,3.7000,1.0000,0.0000,0.0000,0.0000,207.9189,0.0000,0.0000,0.0000,561.3811,561.3811,15.0501,17.6916,16.3708,1.7603,26404.8708,1.6601,348.4248,3.4842,2.5917,0.9316,0.6329,17.6135,14.6311,16.1223,-2.3871,-19096.9785,1.6601,422.5562,4.2256,1.6601,0.0000,0.5849,14.6420,15.7132,15.1776,0.9798,6858.8095,1.6601,501.2685,5.0127,1.6601,0.0000,0.7636,14.7709,14.7960,-17.3272,14.8209,-17.1445,14.8456,-16.9625,14.8456,171.9956,6.8798,13.3042,13.3479,-28.6555,13.3911,-28.3346,13.4340,-28.0161,13.4340,171.9956,6.8798,13.1864,13.3171,-37.0223,13.4442,-35.9163,13.5678,-34.8379,13.5678,51.1041,1.0221,17.6916,17.6653,17.5377,17.6393,17.3704,17.6135,17.2051,17.6135,171.9956,6.8798,14.6311,14.6348,-1.6772,14.6385,-1.6347,14.6420,-1.5930,14.6420,171.9956,6.8798,15.7132,15.7000,4.2018,15.6872,4.1171,15.6747,4.0356,15.6747,51.1041,1.0221,1.6601,2.9217,1.1067,0.0000,1.9813,4.9030,30248.6000,17242.0126,14166.7018
2882.0000,15.6856,16.6683,14977.5000,10673.4000,4304.1000,0.3883,3403.9773,4.4000,1.0000,2371.8667,4.5000,1.0000,5775.8439,0.0000,0.0000,13045.2667,11573.5227,-1471.7439,15.8959,8.5986,11641.3000,0.0000,11641.3000,0.3018,3146.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3146.2973,0.0000,0.0000,0.0000,8495.0027,8495.0027,14.7441,7.0169,15776.7000,0.0000,15776.7000,0.4090,3585.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3585.6136,0.0000,0.0000,0.0000,12191.0864,12191.0864,13.0028,5.7055,385.4000,0.0000,385.4000,0.0100,104.1622,3.7000,1.0000,0.0000,0.0000,0.0000,104.1622,0.0000,0.0000,0.0000,281.2378,281.2378,13.0779,6.4583,3528.3000,324.6000,3203.7000,0.0915,801.8864,4.4000,1.0000,66.2449,4.9000,1.0000,868.1313,0.0000,0.0000,390.8449,2726.4136,2335.5687,12.7442,5.4470,363.2000,0.0000,363.2000,0.0094,98.1622,3.7000,1.0000,0.0000,0.0000,0.0000,98.1622,0.0000,0.0000,0.0000,265.0378,265.0378,14.5252,17.9649,16.2450,2.2923,34384.1699,1.8151,350.1404,3.5014,2.5917,0.7766,0.6329,17.8872,14.5466,16.2169,-2.9234,-23387.2092,1.8151,460.2987,4.6030,1.8151,0.0000,0.7645,14.5567,15.7155,15.1361,1.1590,8112.8815,1.8151,548.9728,5.4897,1.8151,0.0000,0.9981,14.6824,14.7031,-16.5700,14.7237,-16.4334,14.7441,-16.2968,14.7441,200.4132,8.0165,12.9626,13.0013,-29.4341,13.0397,-29.1761,13.0779,-28.9190,13.0779,200.4132,8.0165,12.7064,12.8236,-39.5156,12.9394,-38.6233,13.0535,-37.7335,13.0535,59.4530,1.1891,17.9649,17.9388,19.4740,17.9129,19.3189,17.8872,19.1648,17.8872,200.4132,8.0165,14.5466,14.5500,-2.1079,14.5534,-2.0731,14.5567,-2.0384,14.5567,200.4132,8.0165,15.7155,15.7056,4.0927,15.6956,4.0509,15.6856,4.0073,15.6856,59.4530,1.1891,1.8151,3.7211,1.2101,0.0000,2.3954,6.1164,35674.4000,22096.1895,19109.8422
2883.0000,15.6847,15.5509,15309.1000,9511.3000,5797.8000,0.3969,3479.3409,4.4000,1.0000,2113.6222,4.5000,1.0000,5592.9631,0.0000,0.0000,11624.9222,11829.7591,204.8369,15.6586,8.3613,11662.8000,0.0000,11662.8000,0.3024,3152.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3152.1081,0.0000,0.0000,0.0000,8510.6919,8510.6919,14.6288,6.9015,19846.0000,0.0000,19846.0000,0.5145,4510.4545,4.4000,1.0000,0.0000,0.0000,0.0000,4510.4545,0.0000,0.0000,0.0000,15335.5455,15335.5455,12.6743,5.3770,384.6000,0.0000,384.6000,0.0100,103.9459,3.7000,1.0000,0.0000,0.0000,0.0000,103.9459,0.0000,0.0000,0.0000,280.6541,280.6541,12.7439,5.4285,4741.4000,162.2000,4579.2000,0.1229,1077.5909,4.4000,1.0000,33.1020,4.9000,1.0000,1110.6929,0.0000,0.0000,195.3020,3663.8091,3468.5071,12.3018,5.0045,363.2000,0.0000,363.2000,0.0094,98.1622,3.7000,1.0000,0.0000,0.0000,0.0000,98.1622,0.0000,0.0000,0.0000,265.0378,265.0378,13.8264,18.3509,16.0887,3.0152,45227.3847,2.0342,352.2895,3.5229,2.5917,0.5574,0.6329,18.2692,14.4499,16.3596,-3.7458,-29966.5121,2.0342,513.0033,5.1300,2.0342,0.0000,1.0761,14.4610,15.7091,15.0851,1.3989,9792.1715,2.0342,616.5018,6.1650,2.0342,0.0000,1.4049,14.5739,14.5923,-16.3500,14.6106,-16.2333,14.6288,-16.1167,14.6288,243.7445,9.7498,12.6385,12.6738,-30.3811,12.7090,-30.1590,12.7439,-29.9374,12.7439,243.7445,9.7498,12.2681,12.3754,-41.6772,12.4816,-40.9204,12.5866,-40.1645,12.5866,72.1648,1.4433,18.3509,18.3235,22.3845,18.2963,22.2223,18.2692,22.0610,18.2692,243.7445,9.7498,14.4499,14.4537,-2.6706,14.4574,-2.6343,14.4610,-2.5981,14.4610,243.7445,9.7498,15.7091,15.7010,3.9163,15.6929,3.8944,15.6847,3.8713,15.6847,72.1648,1.4433,2.0342,5.0699,1.3562,0.0000,3.1139,8.1838,42633.6000,28065.2732,25053.0441
2884.0000,15.5479,21.2712,11788.1000,14016.2000,-2228.1000,0.3634,2679.1136,4.4000,1.0000,3114.7111,4.5000,1.0000,5793.8247,0.0000,0.0000,17130.9111,9108.9864,-8021.9247,16.5436,9.2463,11647.1000,0.0000,11647.1000,0.3020,3147.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3147.8649,0.0000,0.0000,0.0000,8499.2351,8499.2351,15.4839,7.7566,21204.7000,0.0000,21204.7000,0.5498,4819.2500,4.4000,1.0000,0.0000,0.0000,0.0000,4819.2500,0.0000,0.0000,0.0000,16385.4500,16385.4500,13.4500,6.1527,378.2000,0.0000,378.2000,0.0098,102.2162,3.7000,1.0000,0.0000,0.0000,0.0000,102.2162,0.0000,0.0000,0.0000,275.9838,275.9838,13.4594,5.8766,5693.9000,68.3000,5625.6000,0.1476,1294.0682,4.4000,1.0000,13.9388,4.9000,1.0000,1308.0070,0.0000,0.0000,82.2388,4399.8318,4317.5930,12.9235,5.6262,768.7000,0.0000,768.7000,0.0199,207.7568,3.7000,1.0000,0.0000,0.0000,0.0000,207.7568,0.0000,0.0000,0.0000,560.9432,560.9432,13.9838,18.1071,16.0454,2.7479,41217.8611,2.0888,352.8870,3.5289,2.5917,0.5029,0.6329,18.0551,14.6900,16.3725,-3.3888,-27110.5741,2.0888,526.4844,5.2648,2.0888,0.0000,1.1649,14.6834,15.5414,15.1124,0.9875,6912.1792,2.0888,632.3338,6.3233,2.0888,0.0000,1.5209,15.4887,15.4868,-6.2545,15.4852,-6.3334,15.4839,-6.4090,15.4839,255.0880,10.2035,13.4158,13.4301,-20.7111,13.4447,-20.6943,13.4594,-20.6746,13.4594,255.0880,10.2035,12.8538,12.8970,-31.9596,12.9428,-31.9558,12.9909,-31.9109,12.9909,75.4894,1.5098,18.1071,18.0898,18.8604,18.0725,18.8036,18.0551,18.7457,18.0551,255.0880,10.2035,14.6900,14.6877,0.0843,14.6855,0.0599,14.6834,0.0364,14.6834,255.0880,10.2035,15.5414,15.5442,1.8883,15.5464,1.9899,15.5479,2.0834,15.5479,75.4894,1.5098,2.0888,5.4476,1.3925,0.0000,3.3187,8.7663,37396.2000,22017.2805,21019.4662
2885.0000,15.4531,24.6874,7157.1000,18509.2000,-11352.1000,0.4799,1626.6136,4.4000,1.0000,4113.1556,4.5000,1.0000,5739.7692,0.0000,0.0000,22622.3556,5530.4864,-17091.8692,17.1409,9.8436,11638.9000,0.0000,11638.9000,0.3018,3145.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3145.6486,0.0000,0.0000,0.0000,8493.2514,8493.2514,16.2818,8.5545,26630.2000,0.0000,26630.2000,0.6904,6052.3182,4.4000,1.0000,0.0000,0.0000,0.0000,6052.3182,0.0000,0.0000,0.0000,20577.8818,20577.8818,14.2498,6.9525,499.8000,0.0000,499.8000,0.0130,135.0811,3.7000,1.0000,0.0000,0.0000,0.0000,135.0811,0.0000,0.0000,0.0000,364.7189,364.7189,14.2278,6.6876,6355.7000,98.7000,6257.0000,0.1648,1444.4773,4.4000,1.0000,20.1429,4.9000,1.0000,1464.6201,0.0000,0.0000,118.8429,4911.2227,4792.3799,13.7546,6.4573,3877.1000,0.0000,3877.1000,0.1005,1047.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1047.8649,0.0000,0.0000,0.0000,2829.2351,2829.2351,13.5352,18.3374,15.9363,3.2420,48629.6336,2.6255,359.0283,3.5903,2.6255,0.0000,0.6580,18.2812,14.7782,16.5297,-4.4342,-35473.8268,2.6255,657.7413,6.5774,2.6255,0.0000,2.3136,14.7741,15.4493,15.1117,0.9767,6837.1843,2.6255,794.8526,7.9485,2.6255,0.0000,3.0206,16.3022,16.2953,1.1989,16.2885,1.1012,16.2818,1.0047,16.2818,378.4737,15.1389,14.2138,14.2183,-12.6222,14.2230,-12.6720,14.2278,-12.7201,14.2278,378.4737,15.1389,13.4752,13.4941,-23.6616,13.5141,-23.8433,13.5352,-24.0082,13.5352,111.5846,2.2317,18.3374,18.3186,20.8135,18.2999,20.7312,18.2812,20.6491,18.2812,378.4737,15.1389,14.7782,14.7768,0.8533,14.7755,0.8457,14.7741,0.8381,14.7741,378.4737,15.1389,15.4493,15.4506,1.0372,15.4519,1.1015,15.4531,1.1658,15.4531,111.5846,2.2317,2.6255,10.1519,1.7503,0.0000,5.9922,16.1441,37550.9000,19965.5979,19992.9911
2886.0000,15.0486,26.6963,5443.6000,73216.5000,-67772.9000,1.8983,1237.1818,4.4000,1.0000,16270.3333,4.5000,1.0000,17507.5152,0.0000,0.0000,89486.8333,4206.4182,-85280.4152,20.0538,12.7565,11663.2000,0.0000,11663.2000,0.3024,3152.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3152.2162,0.0000,0.0000,0.0000,8510.9838,8510.9838,19.4658,11.7385,10127.5000,0.0000,10127.5000,0.2626,2301.7045,4.4000,1.0000,0.0000,0.0000,0.0000,2301.7045,0.0000,0.0000,0.0000,7825.7955,7825.7955,19.0065,11.7092,457.0000,0.0000,457.0000,0.0118,123.5135,3.7000,1.0000,0.0000,0.0000,0.0000,123.5135,0.0000,0.0000,0.0000,333.4865,333.4865,18.8767,12.2334,5193.0000,467.5000,4725.5000,0.1346,1180.2273,4.4000,1.0000,95.4082,4.9000,1.0000,1275.6354,0.0000,0.0000,562.9082,4012.7727,3449.8646,18.6742,11.3769,12932.1000,0.0000,12932.1000,0.3353,3495.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3495.1622,0.0000,0.0000,0.0000,9436.9378,9436.9378,17.7727,15.4648,16.6187,-2.6216,-39323.3936,4.4175,588.1855,5.8819,4.4175,0.0000,3.1340,15.5131,16.1850,15.8490,1.4310,11448.2112,4.4175,1136.5381,11.3654,4.4175,0.0000,11.0200,16.1456,15.0131,15.5794,-2.7566,-19295.9479,4.4175,1312.7844,13.1278,4.4175,0.0000,14.3875,19.5543,19.5245,31.9786,19.4950,31.6787,19.4658,31.3812,19.4658,935.1493,37.4060,18.9869,18.9498,33.6795,18.9130,33.2469,18.8767,32.8185,18.8767,935.1493,37.4060,18.1203,18.0001,31.3662,17.8842,29.6269,17.7727,27.9414,17.7727,273.5861,5.4717,15.4648,15.4811,-8.1062,15.4972,-7.8441,15.5131,-7.5852,15.5131,935.1493,37.4060,16.1850,16.1717,14.5888,16.1586,14.4664,16.1456,14.3451,16.1456,935.1493,37.4060,15.0131,15.0253,-3.8634,15.0371,-3.6789,15.0486,-3.4987,15.0486,273.5861,5.4717,4.4175,42.1383,2.9450,0.0000,28.5415,70.6799,-27867.6000,-55723.3470,-47171.1303
2887.0000,15.3232,27.5455,0.0000,123322.9000,-123322.9000,3.1974,0.0000,0.0000,0.0000,27405.0889,4.5000,1.0000,27405.0889,0.0000,0.0000,150727.9889,0.0000,-150727.9889,21.4258,14.1285,19762.2000,0.0000,19762.2000,0.5124,5341.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5341.1351,0.0000,0.0000,0.0000,14421.0649,14421.0649,20.7907,13.0634,3140.8000,0.0000,3140.8000,0.0814,713.8182,4.4000,1.0000,0.0000,0.0000,0.0000,713.8182,0.0000,0.0000,0.0000,2426.9818,2426.9818,20.6924,13.3951,897.2000,0.0000,897.2000,0.0233,242.4865,3.7000,1.0000,0.0000,0.0000,0.0000,242.4865,0.0000,0.0000,0.0000,654.7135,654.7135,20.6074,15.4319,3794.2000,804.1000,2990.1000,0.0984,862.3182,4.4000,1.0000,164.1020,4.9000,1.0000,1026.4202,0.0000,0.0000,968.2020,2931.8818,1963.6798,20.5279,13.2306,13743.0000,0.0000,13743.0000,0.3563,3714.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3714.3243,0.0000,0.0000,0.0000,10028.6757,10028.6757,19.9436,15.0337,17.4887,-8.0847,-121270.6389,6.4037,824.5053,8.2451,6.4037,0.0000,9.5468,15.0461,15.9436,15.4948,2.7709,22166.8242,6.4037,1670.7244,16.7072,6.4037,0.0000,33.5688,15.9355,15.3372,15.6363,-2.1109,-14776.2199,6.4037,1898.7491,18.9875,6.4037,0.0000,43.8268,20.8420,20.8249,39.1726,20.8078,39.0451,20.7907,38.9174,20.7907,1793.0025,71.7201,20.6659,20.6464,42.7897,20.6269,42.6102,20.6074,42.4306,20.6074,1793.0025,71.7201,20.1219,20.0628,46.9569,20.0033,46.2583,19.9436,45.5500,19.9436,521.9726,10.4395,15.0337,15.0378,-8.3434,15.0419,-8.2574,15.0461,-8.1714,15.0461,1793.0025,71.7201,15.9436,15.9409,10.0087,15.9382,10.0102,15.9355,10.0112,15.9355,1793.0025,71.7201,15.3372,15.3323,0.9666,15.3276,0.9207,15.3232,0.8789,15.3232,521.9726,10.4395,6.4037,117.0028,4.2691,0.0000,86.9425,203.9453,-82789.6000,-121232.8732,-113880.0345
2888.0000,15.4232,27.6455,0.0000,140801.0000,-140801.0000,3.6505,0.0000,0.0000,0.0000,31289.1111,4.5000,1.0000,31289.1111,0.0000,0.0000,172090.1111,0.0000,-172090.1111,21.3918,14.0945,24107.2000,0.0000,24107.2000,0.6250,6515.4595,3.7000,1.0000,0.0000,0.0000,0.0000,6515.4595,0.0000,0.0000,0.0000,17591.7405,17591.7405,20.7527,32.7936,0.0000,9168.4000,-9168.4000,0.2377,0.0000,0.0000,0.0000,1871.1020,4.9000,1.0000,1871.1020,0.0000,0.0000,11039.5020,0.0000,-11039.5020,21.1356,13.8383,1488.1000,0.0000,1488.1000,0.0386,402.1892,3.7000,1.0000,0.0000,0.0000,0.0000,402.1892,0.0000,0.0000,0.0000,1085.9108,1085.9108,21.0591,16.1446,3449.5000,805.8000,2643.7000,0.0894,783.9773,4.4000,1.0000,164.4490,4.9000,1.0000,948.4263,0.0000,0.0000,970.2490,2665.5227,1695.2737,21.0003,13.7031,13202.4000,0.0000,13202.4000,0.3423,3568.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3568.2162,0.0000,0.0000,0.0000,9634.1838,9634.1838,20.5676,15.4566,18.0121,-9.8242,-147363.3490,7.4754,943.4677,9.4347,7.4754,0.0000,15.1867,15.4548,15.7023,15.5785,0.8919,7135.3978,7.4754,1943.8777,19.4388,7.4754,0.0000,53.4001,15.6981,15.4300,15.5641,-1.1042,-7729.5856,7.4754,2222.8468,22.2285,7.4754,0.0000,69.7182,20.7817,20.7721,33.8990,20.7624,33.8508,20.7527,33.8025,20.7527,2354.6730,94.1869,21.0980,21.0850,40.9348,21.0721,40.8331,21.0591,40.7316,21.0591,2354.6730,94.1869,20.6662,20.6335,45.4862,20.6006,45.1575,20.5676,44.8262,20.5676,684.1553,13.6831,15.4566,15.4560,-1.6492,15.4554,-1.6179,15.4548,-1.5867,15.4548,2354.6730,94.1869,15.7023,15.7009,6.9444,15.6995,6.9519,15.6981,6.9593,15.6981,2354.6730,94.1869,15.4300,15.4278,1.9799,15.4255,1.9840,15.4232,1.9876,15.4232,684.1553,13.6831,7.4754,179.2992,4.9836,0.0000,138.3050,317.6043,-108528.0000,-153122.5043,-147957.5367
2889.0000,15.4423,27.6645,0.0000,157699.1000,-157699.1000,4.0886,0.0000,0.0000,0.0000,35044.2444,4.5000,1.0000,35044.2444,0.0000,0.0000,192743.3444,0.0000,-192743.3444,21.3232,14.0259,27398.0000,0.0000,27398.0000,0.7103,7404.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7404.8649,0.0000,0.0000,0.0000,19993.1351,19993.1351,20.6902,32.7310,0.0000,18185.6000,-18185.6000,0.4715,0.0000,0.0000,0.0000,3711.3469,4.9000,1.0000,3711.3469,0.0000,0.0000,21896.9469,0.0000,-21896.9469,21.3583,14.0610,1611.2000,0.0000,1611.2000,0.0418,435.4595,3.7000,1.0000,0.0000,0.0000,0.0000,435.4595,0.0000,0.0000,0.0000,1175.7405,1175.7405,21.2911,22.3795,2021.3000,1479.9000,541.4000,0.0524,459.3864,4.4000,1.0000,302.0204,4.9000,1.0000,761.4068,0.0000,0.0000,1781.9204,1561.9136,-220.0068,21.2978,14.0005,11580.6000,0.0000,11580.6000,0.3002,3129.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3129.8919,0.0000,0.0000,0.0000,8450.7081,8450.7081,20.9608,15.8857,18.4232,-11.0888,-166332.0304,8.4974,1055.9031,10.5590,8.4974,0.0000,22.3059,15.8802,15.6662,15.7732,-0.8769,-7015.1476,8.4974,2192.7330,21.9273,8.4974,0.0000,78.4330,15.6615,15.4459,15.5537,-1.0093,-7065.3994,8.4974,2527.7842,25.2778,8.4974,0.0000,102.4007,20.7132,20.7055,30.7240,20.6979,30.6908,20.6902,30.6576,20.6902,2952.3397,118.0936,21.3224,21.3120,39.1313,21.3015,39.0564,21.2911,38.9817,21.2911,2952.3397,118.0936,21.0400,21.0135,44.5119,20.9871,44.2561,20.9608,44.0013,20.9608,856.4718,17.1294,15.8857,15.8839,3.3408,15.8821,3.3601,15.8802,3.3794,15.8802,2952.3397,118.0936,15.6662,15.6646,6.5028,15.6630,6.5047,15.6615,6.5066,15.6615,2952.3397,118.0936,15.4459,15.4447,2.0015,15.4435,2.0201,15.4423,2.0384,15.4423,856.4718,17.1294,8.4974,255.4643,5.6649,0.0000,203.1396,458.6039,-134753.5000,-185240.7144,-180412.5774
2890.0000,15.4590,27.6812,0.0000,165222.8000,-165222.8000,4.2837,0.0000,0.0000,0.0000,36716.1778,4.5000,1.0000,36716.1778,0.0000,0.0000,201938.9778,0.0000,-201938.9778,21.1986,13.9013,32347.2000,0.0000,32347.2000,0.8387,8742.4865,3.7000,1.0000,0.0000,0.0000,0.0000,8742.4865,0.0000,0.0000,0.0000,23604.7135,23604.7135,20.5094,32.5502,0.0000,22285.7000,-22285.7000,0.5778,0.0000,0.0000,0.0000,4548.1020,4.9000,1.0000,4548.1020,0.0000,0.0000,26833.8020,0.0000,-26833.8020,21.2721,13.9748,1648.3000,0.0000,1648.3000,0.0427,445.4865,3.7000,1.0000,0.0000,0.0000,0.0000,445.4865,0.0000,0.0000,0.0000,1202.8135,1202.8135,21.2133,31.2367,666.6000,2553.3000,-1886.7000,0.0662,151.5000,4.4000,1.0000,521.0816,4.9000,1.0000,672.5816,0.0000,0.0000,3074.3816,515.1000,-2559.2816,21.2860,13.9887,10499.4000,0.0000,10499.4000,0.2722,2837.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2837.6757,0.0000,0.0000,0.0000,7661.7243,7661.7243,21.0095,16.2695,18.6395,-11.1179,-166768.0698,9.1220,1124.3281,11.2433,9.1220,0.0000,27.5952,16.2621,15.7341,15.9981,-2.3223,-18578.1316,9.1220,2333.1932,23.3319,9.1220,0.0000,97.0316,15.7286,15.4625,15.5955,-1.3375,-9362.8032,9.1220,2709.1077,27.0911,9.1220,0.0000,126.6826,20.5277,20.5216,27.3396,20.5155,27.3190,20.5094,27.2985,20.5094,3346.7865,133.8715,21.2379,21.2297,35.4415,21.2215,35.3898,21.2133,35.3382,21.2133,3346.7865,133.8715,21.0683,21.0487,40.7542,21.0291,40.5819,21.0095,40.4103,21.0095,970.0797,19.4016,16.2695,16.2671,7.0691,16.2646,7.0817,16.2621,7.0940,16.2621,3346.7865,133.8715,15.7341,15.7322,7.0823,15.7304,7.0804,15.7286,7.0786,15.7286,3346.7865,133.8715,15.4625,15.4613,2.1094,15.4602,2.1270,15.4590,2.1446,15.4590,970.0797,19.4016,9.1220,310.8300,6.0813,0.0000,251.3094,562.1394,-144900.3000,-198862.8101,-194709.0047
