Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2891.0000,15.5145,27.7367,0.0000,190056.9000,-190056.9000,4.9276,0.0000,0.0000,0.0000,42234.8667,4.5000,1.0000,42234.8667,0.0000,0.0000,232291.7667,0.0000,-232291.7667,21.3261,14.0288,33990.3000,0.0000,33990.3000,0.8813,9186.5676,3.7000,1.0000,0.0000,0.0000,0.0000,9186.5676,0.0000,0.0000,0.0000,24803.7324,24803.7324,20.6869,32.7277,0.0000,28518.6000,-28518.6000,0.7394,0.0000,0.0000,0.0000,5820.1224,4.9000,1.0000,5820.1224,0.0000,0.0000,34338.7224,0.0000,-34338.7224,21.5460,14.2487,1938.5000,0.0000,1938.5000,0.0503,523.9189,3.7000,1.0000,0.0000,0.0000,0.0000,523.9189,0.0000,0.0000,0.0000,1414.5811,1414.5811,21.4864,33.3803,66.4000,3493.5000,-3427.1000,0.0906,15.0909,4.4000,1.0000,712.9592,4.9000,1.0000,728.0501,0.0000,0.0000,4206.4592,51.3091,-4155.1501,21.5903,14.2930,8472.2000,0.0000,8472.2000,0.2197,2289.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2289.7838,0.0000,0.0000,0.0000,6182.4162,6182.4162,21.3737,16.6009,18.9873,-12.7182,-190772.6356,10.3631,1260.7678,12.6077,10.3631,0.0000,40.4608,16.5928,15.8744,16.2336,-3.5897,-28717.3498,10.3631,2626.3002,26.2630,10.3631,0.0000,142.2704,15.8684,15.5193,15.6939,-1.9935,-13954.2074,10.3631,3065.7791,30.6578,10.3631,0.0000,185.7456,20.7055,20.6993,28.2432,20.6931,28.2186,20.6869,28.1942,20.6869,4194.9313,167.7973,21.5106,21.5025,36.3452,21.4945,36.2941,21.4864,36.2433,21.4864,4194.9313,167.7973,21.4357,21.4149,42.4063,21.3943,42.2161,21.3737,42.0277,21.3737,1214.1053,24.2821,16.6009,16.5982,9.8810,16.5955,9.8913,16.5928,9.9015,16.5928,4194.9313,167.7973,15.8744,15.8724,8.2549,15.8704,8.2512,15.8684,8.2476,15.8684,4194.9313,167.7973,15.5193,15.5177,2.7181,15.5161,2.7295,15.5145,2.7410,15.5145,1214.1053,24.2821,10.3631,442.4764,6.9087,0.0000,368.4769,810.9533,-177601.6000,-238384.9095,-233444.1929
2892.0000,15.5771,27.7994,0.0000,206556.8000,-206556.8000,5.3554,0.0000,0.0000,0.0000,45901.5111,4.5000,1.0000,45901.5111,0.0000,0.0000,252458.3111,0.0000,-252458.3111,21.6306,14.3333,29466.8000,0.0000,29466.8000,0.7640,7964.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7964.0000,0.0000,0.0000,0.0000,21502.8000,21502.8000,21.0941,33.1349,0.0000,28117.0000,-28117.0000,0.7290,0.0000,0.0000,0.0000,5738.1633,4.9000,1.0000,5738.1633,0.0000,0.0000,33855.1633,0.0000,-33855.1633,21.9059,14.6086,2313.9000,0.0000,2313.9000,0.0600,625.3784,3.7000,1.0000,0.0000,0.0000,0.0000,625.3784,0.0000,0.0000,0.0000,1688.5216,1688.5216,21.8407,33.8816,0.0000,4185.2000,-4185.2000,0.1085,0.0000,0.0000,0.0000,854.1224,4.9000,1.0000,854.1224,0.0000,0.0000,5039.3224,0.0000,-5039.3224,21.9616,14.6643,7391.0000,0.0000,7391.0000,0.1916,1997.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1997.5676,0.0000,0.0000,0.0000,5393.4324,5393.4324,21.7697,16.8140,19.2918,-13.7783,-206673.8962,10.8127,1300.6214,13.0062,10.8127,0.0000,45.9588,16.8061,15.9978,16.4019,-4.2137,-33709.5304,10.8127,2722.2931,27.2229,10.8127,0.0000,161.6025,15.9917,15.5826,15.7872,-2.4369,-17058.3560,10.8127,3187.0488,31.8705,10.8127,0.0000,210.9851,21.1150,21.1080,31.2686,21.1011,31.2361,21.0941,31.2038,21.0941,4522.9986,180.9199,21.8654,21.8572,38.0659,21.8490,38.0144,21.8407,37.9631,21.8407,4522.9986,180.9199,21.8322,21.8113,44.4498,21.7905,44.2632,21.7697,44.0782,21.7697,1308.4157,26.1683,16.8140,16.8114,11.3342,16.8087,11.3441,16.8061,11.3539,16.8061,4522.9986,180.9199,15.9978,15.9957,9.1038,15.9937,9.0996,15.9917,9.0954,15.9917,4522.9986,180.9199,15.5826,15.5808,3.3278,15.5790,3.3367,15.5771,3.3456,15.5771,1308.4157,26.1683,10.8127,497.7298,7.2085,0.0000,418.5463,916.2761,-199687.3000,-262768.0428,-257441.7827
2893.0000,15.6740,27.8962,0.0000,222817.1000,-222817.1000,5.7769,0.0000,0.0000,0.0000,49514.9111,4.5000,1.0000,49514.9111,0.0000,0.0000,272332.0111,0.0000,-272332.0111,21.6003,14.3030,33992.9000,0.0000,33992.9000,0.8813,9187.2703,3.7000,1.0000,0.0000,0.0000,0.0000,9187.2703,0.0000,0.0000,0.0000,24805.6297,24805.6297,21.0448,33.0856,0.0000,35896.0000,-35896.0000,0.9307,0.0000,0.0000,0.0000,7325.7143,4.9000,1.0000,7325.7143,0.0000,0.0000,43221.7143,0.0000,-43221.7143,21.9854,14.6881,2202.5000,0.0000,2202.5000,0.0571,595.2703,3.7000,1.0000,0.0000,0.0000,0.0000,595.2703,0.0000,0.0000,0.0000,1607.2297,1607.2297,21.9298,33.9707,0.0000,4862.8000,-4862.8000,0.1261,0.0000,0.0000,0.0000,992.4082,4.9000,1.0000,992.4082,0.0000,0.0000,5855.2082,0.0000,-5855.2082,22.0573,14.7600,6580.1000,0.0000,6580.1000,0.1706,1778.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1778.4054,0.0000,0.0000,0.0000,4801.6946,4801.6946,21.9031,17.1816,19.5423,-14.4644,-216966.6942,11.9141,1419.8520,14.1985,11.9141,0.0000,61.4822,17.1720,16.1719,16.6720,-5.7443,-45954.6788,11.9141,2968.2464,29.6825,11.9141,0.0000,216.1869,16.1654,15.6808,15.9231,-3.1817,-22271.6538,11.9141,3492.9556,34.9296,11.9141,0.0000,282.2494,21.0605,21.0553,29.3430,21.0501,29.3291,21.0448,29.3152,21.0448,5372.7282,214.9091,21.9504,21.9435,37.0820,21.9367,37.0459,21.9298,37.0099,21.9298,5372.7282,214.9091,21.9528,21.9362,43.2357,21.9196,43.1086,21.9031,42.9824,21.9031,1552.5143,31.0503,17.1816,17.1784,14.3424,17.1752,14.3459,17.1720,14.3492,17.1720,5372.7282,214.9091,16.1719,16.1698,10.4056,16.1676,10.4002,16.1654,10.3948,16.1654,5372.7282,214.9091,15.6808,15.6785,4.3013,15.6762,4.3054,15.6740,4.3094,15.6740,1552.5143,31.0503,11.9141,651.3181,7.9427,0.0000,559.9186,1211.2367,-220800.4000,-290194.3795,-285193.0267
2894.0000,15.7888,28.0111,0.0000,241893.2000,-241893.2000,6.2715,0.0000,0.0000,0.0000,53754.0444,4.5000,1.0000,53754.0444,0.0000,0.0000,295647.2444,0.0000,-295647.2444,21.7698,14.4725,32350.4000,0.0000,32350.4000,0.8387,8743.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8743.3514,0.0000,0.0000,0.0000,23607.0486,23607.0486,21.2756,33.3164,0.0000,42582.7000,-42582.7000,1.1040,0.0000,0.0000,0.0000,8690.3469,4.9000,1.0000,8690.3469,0.0000,0.0000,51273.0469,0.0000,-51273.0469,22.3129,15.0156,1477.0000,0.0000,1477.0000,0.0383,399.1892,3.7000,1.0000,0.0000,0.0000,0.0000,399.1892,0.0000,0.0000,0.0000,1077.8108,1077.8108,22.2698,34.3106,0.0000,5470.7000,-5470.7000,0.1418,0.0000,0.0000,0.0000,1116.4694,4.9000,1.0000,1116.4694,0.0000,0.0000,6587.1694,0.0000,-6587.1694,22.4030,15.1058,5769.2000,0.0000,5769.2000,0.1496,1559.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1559.2432,0.0000,0.0000,0.0000,4209.9568,4209.9568,22.2646,17.4616,19.8631,-15.8281,-237421.6775,12.8160,1509.3615,15.0936,12.8160,0.0000,76.5292,17.4521,16.3606,16.9064,-6.7440,-53951.9853,12.8160,3164.0903,31.6409,12.8160,0.0000,269.0957,16.3539,15.7966,16.0752,-3.9350,-27545.2903,12.8160,3735.0179,37.3502,12.8160,0.0000,351.3262,21.2922,21.2867,30.8151,21.2811,30.7964,21.2756,30.7777,21.2756,6116.6562,244.6662,22.2911,22.2840,39.0590,22.2769,39.0202,22.2698,38.9816,22.2698,6116.6562,244.6662,22.3179,22.3001,45.5504,22.2823,45.4067,22.2646,45.2644,22.2646,1766.0387,35.3208,17.4616,17.4584,16.2086,17.4552,16.2124,17.4521,16.2161,17.4521,6116.6562,244.6662,16.3606,16.3584,11.7372,16.3561,11.7312,16.3539,11.7252,16.3539,6116.6562,244.6662,15.7966,15.7940,5.3838,15.7914,5.3848,15.7888,5.3858,15.7888,1766.0387,35.3208,12.8160,797.5056,8.5440,0.0000,696.9511,1494.4567,-250350.0000,-324612.6446,-318918.9530
2895.0000,15.9393,28.1615,0.0000,260764.4000,-260764.4000,6.7608,0.0000,0.0000,0.0000,57947.6444,4.5000,1.0000,57947.6444,0.0000,0.0000,318712.0444,0.0000,-318712.0444,21.8305,14.5332,30696.8000,0.0000,30696.8000,0.7959,8296.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8296.4324,0.0000,0.0000,0.0000,22400.3676,22400.3676,21.4016,33.4424,0.0000,54949.0000,-54949.0000,1.4247,0.0000,0.0000,0.0000,11214.0816,4.9000,1.0000,11214.0816,0.0000,0.0000,66163.0816,0.0000,-66163.0816,22.6245,15.3272,1428.5000,0.0000,1428.5000,0.0370,386.0811,3.7000,1.0000,0.0000,0.0000,0.0000,386.0811,0.0000,0.0000,0.0000,1042.4189,1042.4189,22.5852,34.6261,0.0000,6247.4000,-6247.4000,0.1620,0.0000,0.0000,0.0000,1274.9796,4.9000,1.0000,1274.9796,0.0000,0.0000,7522.3796,0.0000,-7522.3796,22.7243,15.4270,6580.1000,0.0000,6580.1000,0.1706,1778.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1778.4054,0.0000,0.0000,0.0000,4801.6946,4801.6946,22.5862,17.8168,20.2015,-17.2014,-258020.5120,14.0264,1631.5116,16.3151,14.0264,0.0000,100.3243,17.8067,16.5925,17.1996,-8.2108,-65686.2726,14.0264,3423.9686,34.2397,14.0264,0.0000,352.7655,16.5854,15.9484,16.2669,-4.9231,-34461.9404,14.0264,4108.7713,41.0877,14.0264,0.0000,460.5638,21.4164,21.4115,31.0391,21.4065,31.0262,21.4016,31.0133,21.4016,7181.9862,287.2794,22.6053,22.5986,40.5963,22.5919,40.5625,22.5852,40.5288,22.5852,7181.9862,287.2794,22.6355,22.6190,47.1314,22.6026,47.0083,22.5862,46.8862,22.5862,2071.5636,41.4313,17.8168,17.8135,18.7965,17.8101,18.7975,17.8067,18.7984,17.8067,7181.9862,287.2794,16.5925,16.5901,13.4093,16.5878,13.4023,16.5854,13.3954,16.5854,7181.9862,287.2794,15.9484,15.9454,6.8030,15.9423,6.7997,15.9393,6.7965,15.9393,2071.5636,41.4313,14.0264,1024.6385,9.3509,0.0000,913.6536,1938.2921,-283255.4000,-364153.0246,-358168.7250
2896.0000,16.0826,28.3048,0.0000,269504.3000,-269504.3000,6.9874,0.0000,0.0000,0.0000,59889.8444,4.5000,1.0000,59889.8444,0.0000,0.0000,329394.1444,0.0000,-329394.1444,21.9036,14.6063,26166.2000,0.0000,26166.2000,0.6784,7071.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7071.9459,0.0000,0.0000,0.0000,19094.2541,19094.2541,21.5516,33.5924,0.0000,64382.0000,-64382.0000,1.6692,0.0000,0.0000,0.0000,13139.1837,4.9000,1.0000,13139.1837,0.0000,0.0000,77521.1837,0.0000,-77521.1837,22.9215,15.6242,1826.6000,0.0000,1826.6000,0.0474,493.6757,3.7000,1.0000,0.0000,0.0000,0.0000,493.6757,0.0000,0.0000,0.0000,1332.9243,1332.9243,22.8783,34.9191,0.0000,7707.0000,-7707.0000,0.1998,0.0000,0.0000,0.0000,1572.8571,4.9000,1.0000,1572.8571,0.0000,0.0000,9279.8571,0.0000,-9279.8571,23.0423,15.7450,7661.3000,0.0000,7661.3000,0.1986,2070.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2070.6216,0.0000,0.0000,0.0000,5590.6784,5590.6784,22.8952,18.0909,20.4931,-18.1240,-271859.9175,14.6713,1688.4437,16.8844,14.6713,0.0000,114.8071,18.0808,16.7974,17.4391,-9.0779,-72623.1752,14.6713,3575.4620,35.7546,14.6713,0.0000,403.6905,16.7901,16.0922,16.4412,-5.6424,-39496.5150,14.6713,4317.1788,43.1718,14.6713,0.0000,527.0505,21.5662,21.5613,31.6259,21.5564,31.6131,21.5516,31.6004,21.5516,7780.5199,311.2208,22.8980,22.8914,41.9088,22.8849,41.8766,22.8783,41.8446,22.8783,7780.5199,311.2208,22.9435,22.9274,48.6419,22.9113,48.5246,22.8952,48.4084,22.8952,2243.1036,44.8621,18.0909,18.0876,20.4148,18.0842,20.4157,18.0808,20.4165,18.0808,7780.5199,311.2208,16.7974,16.7950,14.6915,16.7926,14.6844,16.7901,14.6774,16.7901,7780.5199,311.2208,16.0922,16.0890,7.9955,16.0858,7.9915,16.0826,7.9875,16.0826,2243.1036,44.8621,14.6713,1160.9482,9.7808,0.0000,1045.5481,2206.4963,-305939.2000,-390177.3285,-383979.6077
2897.0000,16.2037,28.4259,0.0000,285748.2000,-285748.2000,7.4086,0.0000,0.0000,0.0000,63499.6000,4.5000,1.0000,63499.6000,0.0000,0.0000,349247.8000,0.0000,-349247.8000,22.2545,14.9572,17097.9000,0.0000,17097.9000,0.4433,4621.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4621.0541,0.0000,0.0000,0.0000,12476.8459,12476.8459,22.0212,34.0620,0.0000,61058.9000,-61058.9000,1.5831,0.0000,0.0000,0.0000,12461.0000,4.9000,1.0000,12461.0000,0.0000,0.0000,73519.9000,0.0000,-73519.9000,23.2950,15.9977,1172.2000,0.0000,1172.2000,0.0304,316.8108,3.7000,1.0000,0.0000,0.0000,0.0000,316.8108,0.0000,0.0000,0.0000,855.3892,855.3892,23.2596,35.3004,0.0000,9618.7000,-9618.7000,0.2494,0.0000,0.0000,0.0000,1963.0000,4.9000,1.0000,1963.0000,0.0000,0.0000,11581.7000,0.0000,-11581.7000,23.4603,16.1630,10094.0000,0.0000,10094.0000,0.2617,2728.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2728.1081,0.0000,0.0000,0.0000,7365.8919,7365.8919,23.2817,18.2998,20.7907,-19.1699,-287548.9799,14.9646,1703.6707,17.0367,14.9646,0.0000,121.8319,18.2897,16.9606,17.6251,-9.5892,-76713.2264,14.9646,3631.5474,36.3155,14.9646,0.0000,428.3914,16.9532,16.2134,16.5833,-6.1003,-42701.7600,14.9646,4418.7067,44.1871,14.9646,0.0000,559.2996,22.0384,22.0326,35.4131,22.0269,35.3914,22.0212,35.3697,22.0212,8059.8415,322.3937,23.2802,23.2733,44.1366,23.2665,44.1018,23.2596,44.0672,23.2596,8059.8415,322.3937,23.3326,23.3156,51.1777,23.2986,51.0519,23.2817,50.9274,23.2817,2323.1321,46.4626,18.2998,18.2964,21.4117,18.2931,21.4123,18.2897,21.4128,18.2897,8059.8415,322.3937,16.9606,16.9581,15.5305,16.9557,15.5236,16.9532,15.5166,16.9532,8059.8415,322.3937,16.2134,16.2102,8.8541,16.2069,8.8505,16.2037,8.8467,16.2037,2323.1321,46.4626,14.9646,1226.6183,9.9764,0.0000,1109.5228,2336.1412,-328061.7000,-413651.2730,-406963.9664
2898.0000,15.9898,28.2121,0.0000,189573.7000,-189573.7000,4.9151,0.0000,0.0000,0.0000,42127.4889,4.5000,1.0000,42127.4889,0.0000,0.0000,231701.1889,0.0000,-231701.1889,22.2419,14.9446,14087.1000,0.0000,14087.1000,0.3652,3807.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3807.3243,0.0000,0.0000,0.0000,10279.7757,10279.7757,21.9425,33.9833,0.0000,19907.5000,-19907.5000,0.5161,0.0000,0.0000,0.0000,4062.7551,4.9000,1.0000,4062.7551,0.0000,0.0000,23970.2551,0.0000,-23970.2551,22.5893,15.2920,980.4000,0.0000,980.4000,0.0254,264.9730,3.7000,1.0000,0.0000,0.0000,0.0000,264.9730,0.0000,0.0000,0.0000,715.4270,715.4270,22.5504,34.5912,0.0000,10668.1000,-10668.1000,0.2766,0.0000,0.0000,0.0000,2177.1633,4.9000,1.0000,2177.1633,0.0000,0.0000,12845.2633,0.0000,-12845.2633,22.8970,15.5997,11850.9000,0.0000,11850.9000,0.3073,3202.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3202.9459,0.0000,0.0000,0.0000,8647.9541,8647.9541,22.6265,17.5873,20.1069,-12.4502,-186753.1645,9.6085,1121.5187,11.2152,9.6085,0.0000,32.2506,17.5825,16.6024,17.0924,-4.5404,-36323.0633,9.6085,2355.2275,23.5523,9.6085,0.0000,113.4012,16.5969,15.9915,16.2942,-3.2052,-22436.3916,9.6085,2776.3559,27.7636,9.6085,0.0000,148.0544,21.9645,21.9571,33.3007,21.9498,33.2643,21.9425,33.2280,21.9425,3669.1535,146.7661,22.5700,22.5634,35.4389,22.5569,35.4084,22.5504,35.3780,22.5504,3669.1535,146.7661,22.6636,22.6512,40.8470,22.6389,40.7816,22.6265,40.7167,22.6265,1062.8682,21.2574,17.5873,17.5857,13.3917,17.5841,13.4094,17.5825,13.4268,17.5825,3669.1535,146.7661,16.6024,16.6006,11.2512,16.5988,11.2508,16.5969,11.2503,16.5969,3669.1535,146.7661,15.9915,15.9910,5.5863,15.9904,5.6160,15.9898,5.6452,15.9898,1062.8682,21.2574,9.6085,358.9017,6.4057,0.0000,293.7062,652.6079,-193230.9000,-248873.5505,-245512.6193
2899.0000,15.8879,28.1101,0.0000,180724.1000,-180724.1000,4.6856,0.0000,0.0000,0.0000,40160.9111,4.5000,1.0000,40160.9111,0.0000,0.0000,220885.0111,0.0000,-220885.0111,22.4515,15.1542,14088.8000,0.0000,14088.8000,0.3653,3807.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3807.7838,0.0000,0.0000,0.0000,10281.0162,10281.0162,22.1194,34.1602,0.0000,8707.6000,-8707.6000,0.2258,0.0000,0.0000,0.0000,1777.0612,4.9000,1.0000,1777.0612,0.0000,0.0000,10484.6612,0.0000,-10484.6612,22.4309,15.1336,760.9000,0.0000,760.9000,0.0197,205.6486,3.7000,1.0000,0.0000,0.0000,0.0000,205.6486,0.0000,0.0000,0.0000,555.2514,555.2514,22.3903,34.4311,0.0000,8760.8000,-8760.8000,0.2271,0.0000,0.0000,0.0000,1787.9184,4.9000,1.0000,1787.9184,0.0000,0.0000,10548.7184,0.0000,-10548.7184,22.7038,15.4065,11310.3000,0.0000,11310.3000,0.2932,3056.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3056.8378,0.0000,0.0000,0.0000,8253.4622,8253.4622,22.4083,17.2952,19.8517,-11.4715,-172072.9805,8.7251,1027.9996,10.2800,8.7251,0.0000,24.1481,17.2889,16.4299,16.8594,-3.6136,-28909.0237,8.7251,2158.0252,21.5803,8.7251,0.0000,84.9107,16.4239,15.8915,16.1577,-2.5591,-17913.9837,8.7251,2534.5944,25.3459,8.7251,0.0000,110.8578,22.1460,22.1371,34.3508,22.1282,34.3021,22.1194,34.2536,22.1194,3093.6365,123.7455,22.4144,22.4064,33.8956,22.3983,33.8507,22.3903,33.8060,22.3903,3093.6365,123.7455,22.4585,22.4417,38.1433,22.4250,38.0190,22.4083,37.8967,22.4083,897.1776,17.9436,17.2952,17.2931,11.0068,17.2910,11.0163,17.2889,11.0258,17.2889,3093.6365,123.7455,16.4299,16.4279,9.6372,16.4259,9.6340,16.4239,9.6308,16.4239,3093.6365,123.7455,15.8915,15.8903,4.4469,15.8891,4.4635,15.8879,4.4801,15.8879,897.1776,17.9436,8.7251,274.8485,5.8168,0.0000,219.9166,494.7651,-172032.5000,-222828.6610,-218895.9878
2900.0000,15.7379,27.9601,0.0000,113397.9000,-113397.9000,2.9401,0.0000,0.0000,0.0000,25199.5333,4.5000,1.0000,25199.5333,0.0000,0.0000,138597.4333,0.0000,-138597.4333,22.1035,14.8063,14089.0000,0.0000,14089.0000,0.3653,3807.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3807.8378,0.0000,0.0000,0.0000,10281.1622,10281.1622,21.6041,21.6041,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.6041,14.3068,830.1000,0.0000,830.1000,0.0215,224.3514,3.7000,1.0000,0.0000,0.0000,0.0000,224.3514,0.0000,0.0000,0.0000,605.7486,605.7486,21.5555,33.5963,0.0000,6470.1000,-6470.1000,0.1677,0.0000,0.0000,0.0000,1320.4286,4.9000,1.0000,1320.4286,0.0000,0.0000,7790.5286,0.0000,-7790.5286,21.9133,14.6160,10364.3000,0.0000,10364.3000,0.2687,2801.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2801.1622,0.0000,0.0000,0.0000,7563.1378,7563.1378,21.5436,16.8210,19.1823,-6.8550,-102824.4502,5.6450,681.7883,6.8179,5.6450,0.0000,6.5396,16.8179,16.2214,16.5197,-1.6233,-12986.1231,5.6450,1414.7247,14.1472,5.6450,0.0000,22.9950,16.2147,15.7373,15.9760,-1.4848,-10393.6409,5.6450,1651.5540,16.5155,5.6450,0.0000,30.0218,21.6313,21.6222,28.3903,21.6131,28.3437,21.6041,28.2974,21.6041,1436.6707,57.4668,21.5762,21.5693,25.5347,21.5624,25.5038,21.5555,25.4730,21.5555,1436.6707,57.4668,21.5659,21.5586,27.3095,21.5512,27.3063,21.5436,27.3020,21.5436,418.9214,8.3784,16.8210,16.8199,6.8734,16.8189,6.8924,16.8179,6.9112,16.8179,1436.6707,57.4668,16.2214,16.2192,7.7686,16.2169,7.7628,16.2147,7.7570,16.2147,1436.6707,57.4668,15.7373,15.7375,2.7442,15.7377,2.7770,15.7379,2.8093,15.7379,418.9214,8.3784,5.6450,82.6699,3.7633,0.0000,59.5565,142.2264,-94584.6000,-127937.9133,-126204.2142
2901.0000,15.6482,27.8704,0.0000,103004.9000,-103004.9000,2.6706,0.0000,0.0000,0.0000,22889.9778,4.5000,1.0000,22889.9778,0.0000,0.0000,125894.8778,0.0000,-125894.8778,22.1577,14.8604,11945.0000,0.0000,11945.0000,0.3097,3228.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3228.3784,0.0000,0.0000,0.0000,8716.6216,8716.6216,21.6684,21.6684,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.6684,14.3711,505.4000,0.0000,505.4000,0.0131,136.5946,3.7000,1.0000,0.0000,0.0000,0.0000,136.5946,0.0000,0.0000,0.0000,368.8054,368.8054,21.6133,33.6541,0.0000,5008.1000,-5008.1000,0.1298,0.0000,0.0000,0.0000,1022.0612,4.9000,1.0000,1022.0612,0.0000,0.0000,6030.1612,0.0000,-6030.1612,21.9251,14.6278,8472.2000,0.0000,8472.2000,0.2197,2289.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2289.7838,0.0000,0.0000,0.0000,6182.4162,6182.4162,21.5301,16.3521,18.9411,-6.6763,-100145.1771,5.0143,611.0953,6.1110,5.0143,0.0000,4.5836,16.3533,16.1479,16.2506,-0.4966,-3972.5936,5.0143,1269.9330,12.6993,5.0143,0.0000,16.1172,16.1392,15.6489,15.8940,-1.3547,-9483.2489,5.0143,1471.7789,14.7178,5.0143,0.0000,21.0422,21.7070,21.6940,29.3217,21.6812,29.2404,21.6684,29.1596,21.6684,1167.2328,46.6893,21.6493,21.6372,27.3124,21.6253,27.2311,21.6133,27.1503,21.6133,1167.2328,46.6893,21.6055,21.5798,29.1152,21.5547,28.8805,21.5301,28.6527,21.5301,340.8922,6.8178,16.3521,16.3525,3.2010,16.3529,3.2316,16.3533,3.2620,16.3533,1167.2328,46.6893,16.1479,16.1450,7.3911,16.1421,7.3794,16.1392,7.3677,16.1392,1167.2328,46.6893,15.6489,15.6487,2.0106,15.6484,2.0345,15.6482,2.0582,15.6482,340.8922,6.8178,5.0143,59.6812,3.3429,0.0000,41.7430,101.4242,-87090.4000,-116657.1958,-113601.0196
2902.0000,15.5751,27.7973,0.0000,75308.1000,-75308.1000,1.9525,0.0000,0.0000,0.0000,16735.1333,4.5000,1.0000,16735.1333,0.0000,0.0000,92043.2333,0.0000,-92043.2333,21.6294,14.3321,11653.3000,0.0000,11653.3000,0.3021,3149.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3149.5405,0.0000,0.0000,0.0000,8503.7595,8503.7595,21.0418,33.0826,0.0000,2919.3000,-2919.3000,0.0757,0.0000,0.0000,0.0000,595.7755,4.9000,1.0000,595.7755,0.0000,0.0000,3515.0755,0.0000,-3515.0755,21.2730,13.9757,381.5000,0.0000,381.5000,0.0099,103.1081,3.7000,1.0000,0.0000,0.0000,0.0000,103.1081,0.0000,0.0000,0.0000,278.3919,278.3919,21.2216,33.2624,0.0000,3700.7000,-3700.7000,0.0959,0.0000,0.0000,0.0000,755.2449,4.9000,1.0000,755.2449,0.0000,0.0000,4455.9449,0.0000,-4455.9449,21.5147,14.2174,7391.0000,0.0000,7391.0000,0.1916,1997.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1997.5676,0.0000,0.0000,0.0000,5393.4324,5393.4324,21.1092,16.1138,18.6115,-5.0630,-75945.2670,3.9417,486.3437,4.8634,3.9417,0.0000,2.2264,16.1139,16.0585,16.0862,-0.1053,-842.0581,3.9417,1004.7137,10.0471,3.9417,0.0000,7.8287,16.0487,15.5751,15.8119,-1.0287,-7200.8821,3.9417,1160.6814,11.6068,3.9417,0.0000,10.2210,21.0700,21.0606,22.8256,21.0512,22.7866,21.0418,22.7475,21.0418,766.4534,30.6581,21.2547,21.2436,23.6578,21.2326,23.5947,21.2216,23.5318,21.2216,766.4534,30.6581,21.1600,21.1431,24.2042,21.1262,24.1022,21.1092,23.9991,21.1092,224.5932,4.4919,16.1138,16.1138,2.0362,16.1139,2.0594,16.1139,2.0825,16.1139,766.4534,30.6581,16.0585,16.0552,6.7528,16.0520,6.7386,16.0487,6.7246,16.0487,766.4534,30.6581,15.5751,15.5751,1.4410,15.5751,1.4664,15.5751,1.4915,15.5751,224.5932,4.4919,3.9417,30.8266,2.6278,0.0000,20.2762,51.1028,-62502.3000,-85838.6700,-83988.2072
2903.0000,15.4932,27.7154,0.0000,60529.9000,-60529.9000,1.5694,0.0000,0.0000,0.0000,13451.0889,4.5000,1.0000,13451.0889,0.0000,0.0000,73980.9889,0.0000,-73980.9889,21.2951,13.9978,11632.3000,0.0000,11632.3000,0.3016,3143.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3143.8649,0.0000,0.0000,0.0000,8488.4351,8488.4351,20.5994,32.6402,0.0000,5530.6000,-5530.6000,0.1434,0.0000,0.0000,0.0000,1128.6939,4.9000,1.0000,1128.6939,0.0000,0.0000,6659.2939,0.0000,-6659.2939,21.1217,13.8244,389.5000,0.0000,389.5000,0.0101,105.2703,3.7000,1.0000,0.0000,0.0000,0.0000,105.2703,0.0000,0.0000,0.0000,284.2297,284.2297,21.0576,33.0984,0.0000,2778.8000,-2778.8000,0.0720,0.0000,0.0000,0.0000,567.1020,4.9000,1.0000,567.1020,0.0000,0.0000,3345.9020,0.0000,-3345.9020,21.3200,14.0227,4147.4000,0.0000,4147.4000,0.1075,1120.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1120.9189,0.0000,0.0000,0.0000,3026.4811,3026.4811,20.9962,15.7803,18.3883,-4.4340,-66509.8189,3.3060,411.3544,4.1135,3.3060,0.0000,1.3136,15.7865,16.0722,15.9293,0.4555,3643.6575,3.3060,847.8860,8.4789,3.3060,0.0000,4.6191,16.0581,15.4896,15.7739,-1.0355,-7248.3234,3.3060,974.9577,9.7496,3.3060,0.0000,6.0306,20.6294,20.6194,19.2540,20.6094,19.2078,20.5994,19.1619,20.5994,564.3399,22.5736,21.0994,21.0854,22.7967,21.0715,22.7076,21.0576,22.6191,21.0576,564.3399,22.5736,21.0827,21.0532,24.2121,21.0244,23.9601,20.9962,23.7161,20.9962,165.7936,3.3159,15.7803,15.7824,-0.2528,15.7844,-0.2111,15.7865,-0.1698,15.7865,564.3399,22.5736,16.0722,16.0675,7.1314,16.0628,7.1039,16.0581,7.0767,16.0581,564.3399,22.5736,15.4896,15.4909,0.7230,15.4921,0.7616,15.4932,0.7993,15.4932,165.7936,3.3159,3.3060,19.0471,2.2040,0.0000,11.9633,31.0104,-52670.1000,-72187.0389,-70114.4848
2904.0000,15.4135,27.6357,0.0000,46519.5000,-46519.5000,1.2061,0.0000,0.0000,0.0000,10337.6667,4.5000,1.0000,10337.6667,0.0000,0.0000,56857.1667,0.0000,-56857.1667,21.1271,13.8298,11663.3000,0.0000,11663.3000,0.3024,3152.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3152.2432,0.0000,0.0000,0.0000,8511.0568,8511.0568,20.2381,32.2789,0.0000,4367.2000,-4367.2000,0.1132,0.0000,0.0000,0.0000,891.2653,4.9000,1.0000,891.2653,0.0000,0.0000,5258.4653,0.0000,-5258.4653,20.7665,13.4692,381.0000,0.0000,381.0000,0.0099,102.9730,3.7000,1.0000,0.0000,0.0000,0.0000,102.9730,0.0000,0.0000,0.0000,278.0270,278.0270,20.6972,32.7380,0.0000,2100.9000,-2100.9000,0.0545,0.0000,0.0000,0.0000,428.7551,4.9000,1.0000,428.7551,0.0000,0.0000,2529.6551,0.0000,-2529.6551,20.9514,13.6541,1309.2000,0.0000,1309.2000,0.0339,353.8378,3.7000,1.0000,0.0000,0.0000,0.0000,353.8378,0.0000,0.0000,0.0000,955.3622,955.3622,20.7451,15.5535,18.1493,-3.4597,-51895.5618,2.5800,325.4007,3.2540,2.5917,0.0117,0.6329,15.5619,16.0882,15.8251,0.6547,5237.5917,2.5800,664.4132,6.6441,2.5800,0.0000,2.1954,16.0695,15.4058,15.7377,-0.9434,-6604.0760,2.5800,761.9480,7.6195,2.5800,0.0000,2.8663,20.2719,20.2606,16.6852,20.2493,16.6276,20.2381,16.5704,20.2381,367.2064,14.6883,20.7386,20.7247,19.7590,20.7110,19.6779,20.6972,19.5973,20.6972,367.2064,14.6883,20.8554,20.8261,22.0686,20.7971,21.8424,20.7685,21.6199,20.7685,108.2928,2.1659,15.5535,15.5563,-1.3878,15.5592,-1.3432,15.5619,-1.2990,15.5619,367.2064,14.6883,16.0882,16.0820,7.3810,16.0757,7.3412,16.0695,7.3017,16.0695,367.2064,14.6883,15.4058,15.4085,0.0557,15.4111,0.1076,15.4135,0.1581,15.4135,108.2928,2.1659,2.5800,9.6795,1.7200,0.0000,5.6946,15.3741,-39634.1000,-54900.8411,-53262.0461
2905.0000,15.4011,27.6234,0.0000,45878.9000,-45878.9000,1.1895,0.0000,0.0000,0.0000,10195.3111,4.5000,1.0000,10195.3111,0.0000,0.0000,56074.2111,0.0000,-56074.2111,21.2558,13.9585,11621.3000,0.0000,11621.3000,0.3013,3140.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3140.8919,0.0000,0.0000,0.0000,8480.4081,8480.4081,20.3199,32.3607,0.0000,3583.5000,-3583.5000,0.0929,0.0000,0.0000,0.0000,731.3265,4.9000,1.0000,731.3265,0.0000,0.0000,4314.8265,0.0000,-4314.8265,20.7704,13.4731,387.0000,0.0000,387.0000,0.0100,104.5946,3.7000,1.0000,0.0000,0.0000,0.0000,104.5946,0.0000,0.0000,0.0000,282.4054,282.4054,20.6876,32.7284,0.0000,1613.3000,-1613.3000,0.0418,0.0000,0.0000,0.0000,329.2449,4.9000,1.0000,329.2449,0.0000,0.0000,1942.5449,0.0000,-1942.5449,20.8904,13.5931,767.2000,0.0000,767.2000,0.0199,207.3514,3.7000,1.0000,0.0000,0.0000,0.0000,207.3514,0.0000,0.0000,0.0000,559.8486,559.8486,20.5025,15.5238,18.0132,-3.3179,-49767.8445,2.4832,327.0846,3.2708,2.5917,0.1085,0.6329,15.5263,16.0152,15.7707,0.5852,4681.9935,2.4832,640.8463,6.4085,2.4832,0.0000,1.9574,15.9994,15.4022,15.7008,-0.8172,-5720.3600,2.4832,734.4179,7.3442,2.4832,0.0000,2.5555,20.3704,20.3534,18.6415,20.3366,18.5313,20.3199,18.4224,20.3199,343.7179,13.7487,20.7409,20.7230,20.5812,20.7053,20.4641,20.6876,20.3482,20.6876,343.7179,13.7487,20.8320,20.7938,22.4781,20.7565,22.1626,20.7201,21.8561,20.7201,101.4280,2.0286,15.5238,15.5247,-0.6879,15.5255,-0.6668,15.5263,-0.6457,15.5263,343.7179,13.7487,16.0152,16.0099,6.6935,16.0047,6.6678,15.9994,6.6421,15.9994,343.7179,13.7487,15.4022,15.4017,0.3470,15.4014,0.3578,15.4011,0.3700,15.4011,101.4280,2.0286,2.4832,8.7214,1.6555,0.0000,5.1458,13.8672,-38300.2000,-53008.9204,-50806.2111
2906.0000,15.4350,27.6572,0.0000,41339.2000,-41339.2000,1.0718,0.0000,0.0000,0.0000,9186.4889,4.5000,1.0000,9186.4889,0.0000,0.0000,50525.6889,0.0000,-50525.6889,21.2185,13.9212,11595.4000,0.0000,11595.4000,0.3006,3133.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3133.8919,0.0000,0.0000,0.0000,8461.5081,8461.5081,20.2022,32.2410,0.9000,3467.6000,-3466.7000,0.0899,0.2045,4.4000,1.0000,707.6735,4.9000,1.0000,707.8780,0.0000,0.0000,4175.2735,0.6955,-4174.5780,20.6801,13.3828,381.8000,0.0000,381.8000,0.0099,103.1892,3.7000,1.0000,0.0000,0.0000,0.0000,103.1892,0.0000,0.0000,0.0000,278.6108,278.6108,20.5935,32.6343,0.0000,1094.7000,-1094.7000,0.0284,0.0000,0.0000,0.0000,223.4082,4.9000,1.0000,223.4082,0.0000,0.0000,1318.1082,0.0000,-1318.1082,20.7443,13.4471,362.7000,0.0000,362.7000,0.0094,98.0270,3.7000,1.0000,0.0000,0.0000,0.0000,98.0270,0.0000,0.0000,0.0000,264.6730,264.6730,19.9922,15.7367,17.8644,-2.8359,-42538.0252,2.2650,328.9390,3.2894,2.5917,0.3267,0.6329,15.7256,15.8418,15.7837,0.1269,1015.1029,2.2650,584.2440,5.8424,2.2650,0.0000,1.4855,15.8315,15.4454,15.6384,-0.4820,-3373.8333,2.2650,671.5438,6.7154,2.2650,0.0000,1.9394,20.2499,20.2339,17.8159,20.2180,17.7259,20.2022,17.6364,20.2022,293.2843,11.7314,20.6482,20.6298,20.0615,20.6116,19.9491,20.5935,19.8375,20.5935,293.2843,11.7314,20.7141,20.6775,21.4874,20.6415,21.2161,20.6059,20.9485,20.6059,86.6755,1.7335,15.7367,15.7330,2.0608,15.7293,2.0376,15.7256,2.0149,15.7256,293.2843,11.7314,15.8418,15.8384,5.1211,15.8350,5.1141,15.8315,5.1069,15.8315,293.2843,11.7314,15.4454,15.4417,1.0633,15.4383,1.0393,15.4350,1.0173,15.4350,86.6755,1.7335,2.2650,6.7900,1.5100,0.0000,4.0577,10.8477,-33560.7000,-47013.5832,-44896.7556
2907.0000,15.4546,27.6759,4.2000,37363.6000,-37359.4000,0.9687,0.9545,4.4000,1.0000,8303.0222,4.5000,1.0000,8303.9768,0.0000,0.0000,45666.6222,3.2455,-45663.3768,21.1057,13.8084,11626.1000,0.0000,11626.1000,0.3014,3142.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3142.1892,0.0000,0.0000,0.0000,8483.9108,8483.9108,20.0108,31.7794,116.6000,3310.2000,-3193.6000,0.0858,26.5000,4.4000,1.0000,675.5510,4.9000,1.0000,702.0510,0.0000,0.0000,3985.7510,90.1000,-3895.6510,20.4929,13.1956,378.9000,0.0000,378.9000,0.0098,102.4054,3.7000,1.0000,0.0000,0.0000,0.0000,102.4054,0.0000,0.0000,0.0000,276.4946,276.4946,20.4067,32.4475,0.0000,828.0000,-828.0000,0.0215,0.0000,0.0000,0.0000,168.9796,4.9000,1.0000,168.9796,0.0000,0.0000,996.9796,0.0000,-996.9796,20.5301,13.2328,362.7000,0.0000,362.7000,0.0094,98.0270,3.7000,1.0000,0.0000,0.0000,0.0000,98.0270,0.0000,0.0000,0.0000,264.6730,264.6730,19.5434,15.9114,17.7274,-2.4204,-36306.3411,2.0950,330.6610,3.3066,2.5917,0.4967,0.6329,15.8947,15.7133,15.8040,-0.1832,-1465.8741,2.0950,539.9574,5.3996,2.0950,0.0000,1.1754,15.7039,15.4654,15.5846,-0.2753,-1927.1190,2.0950,622.4565,6.2246,2.0950,0.0000,1.5346,20.0558,20.0407,16.3276,20.0257,16.2508,20.0108,16.1744,20.0108,256.4028,10.2561,20.4587,20.4413,18.5720,20.4239,18.4746,20.4067,18.3778,20.4067,256.4028,10.2561,20.4973,20.4662,19.3734,20.4352,19.1784,20.4045,18.9839,20.4045,75.8746,1.5175,15.9114,15.9058,3.9072,15.9002,3.8724,15.8947,3.8379,15.8947,256.4028,10.2561,15.7133,15.7101,4.1870,15.7070,4.1806,15.7039,4.1742,15.7039,256.4028,10.2561,15.4654,15.4617,1.3623,15.4581,1.3448,15.4546,1.3274,15.4546,75.8746,1.5175,2.0950,5.4920,1.3967,0.0000,3.3429,8.8349,-29013.3000,-41530.9290,-39699.3342
2908.0000,15.2751,27.4973,0.0000,51081.2000,-51081.2000,1.3244,0.0000,0.0000,0.0000,11351.3778,4.5000,1.0000,11351.3778,0.0000,0.0000,62432.5778,0.0000,-62432.5778,21.4343,14.1370,11619.9000,0.0000,11619.9000,0.3013,3140.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3140.5135,0.0000,0.0000,0.0000,8479.3865,8479.3865,20.5317,29.6509,1171.6000,3098.7000,-1927.1000,0.0803,266.2727,4.4000,1.0000,632.3878,4.9000,1.0000,898.6605,0.0000,0.0000,3731.0878,905.3273,-2825.7605,20.8104,13.5132,389.9000,0.0000,389.9000,0.0101,105.3784,3.7000,1.0000,0.0000,0.0000,0.0000,105.3784,0.0000,0.0000,0.0000,284.5216,284.5216,20.7208,32.7616,0.0000,620.5000,-620.5000,0.0161,0.0000,0.0000,0.0000,126.6327,4.9000,1.0000,126.6327,0.0000,0.0000,747.1327,0.0000,-747.1327,20.7945,13.4972,766.6000,0.0000,766.6000,0.0199,207.1892,3.7000,1.0000,0.0000,0.0000,0.0000,207.1892,0.0000,0.0000,0.0000,559.4108,559.4108,20.6063,15.0308,17.8186,-3.7677,-56515.9073,2.6281,334.1415,3.3414,2.6281,0.0000,0.6599,15.0612,16.1382,15.5997,1.3647,10917.7831,2.6281,682.8302,6.8283,2.6281,0.0000,2.3204,16.1078,15.2507,15.6793,-1.2411,-8687.8527,2.6281,777.9296,7.7793,2.6281,0.0000,3.0295,20.5978,20.5756,22.2094,20.5535,22.0642,20.5317,21.9203,20.5317,379.1128,15.1645,20.7824,20.7617,22.2730,20.7412,22.1462,20.7208,22.0205,20.7208,379.1128,15.1645,20.7393,20.6939,22.8911,20.6496,22.5286,20.6063,22.1773,20.6063,111.7713,2.2354,15.0308,15.0412,-4.8102,15.0513,-4.6826,15.0612,-4.5573,15.0612,379.1128,15.1645,16.1382,16.1280,8.7248,16.1178,8.6474,16.1078,8.5711,16.1078,379.1128,15.1645,15.2507,15.2595,-1.1328,15.2676,-1.0015,15.2751,-0.8776,15.2751,111.7713,2.2354,2.6281,10.1789,1.7521,0.0000,6.0098,16.1887,-40852.4000,-56682.1520,-54285.9769
2909.0000,15.3739,27.5962,0.0000,59794.3000,-59794.3000,1.5503,0.0000,0.0000,0.0000,13287.6222,4.5000,1.0000,13287.6222,0.0000,0.0000,73081.9222,0.0000,-73081.9222,21.4926,14.1953,11595.4000,0.0000,11595.4000,0.3006,3133.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3133.8919,0.0000,0.0000,0.0000,8461.5081,8461.5081,20.7315,26.8346,2449.7000,3188.0000,-738.3000,0.0827,556.7500,4.4000,1.0000,650.6122,4.9000,1.0000,1207.3622,0.0000,0.0000,3838.6122,1892.9500,-1945.6622,20.8944,13.5971,488.3000,0.0000,488.3000,0.0127,131.9730,3.7000,1.0000,0.0000,0.0000,0.0000,131.9730,0.0000,0.0000,0.0000,356.3270,356.3270,20.8152,32.8162,3.6000,698.7000,-695.1000,0.0181,0.8182,4.4000,1.0000,142.5918,4.9000,1.0000,143.4100,0.0000,0.0000,841.2918,2.7818,-838.5100,20.8854,13.5881,3863.2000,0.0000,3863.2000,0.1002,1044.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1044.1081,0.0000,0.0000,0.0000,2819.0919,2819.0919,20.5641,15.1854,17.8748,-4.2830,-64244.6376,3.0968,392.8878,3.9289,3.0968,0.0000,1.0797,15.1868,15.9324,15.5596,1.1132,8905.6333,3.0968,805.8778,8.0588,3.0968,0.0000,3.7963,15.9229,15.3873,15.6551,-0.9140,-6397.8827,3.0968,917.5349,9.1753,3.0968,0.0000,4.9564,20.7841,20.7666,23.5317,20.7490,23.4442,20.7315,23.3567,20.7315,503.7677,20.1507,20.8645,20.8481,22.8744,20.8316,22.7961,20.8152,22.7177,20.8152,503.7677,20.1507,20.6494,20.6212,21.7936,20.5928,21.6616,20.5641,21.5238,20.5641,148.1444,2.9629,15.1854,15.1858,-1.8997,15.1863,-1.8911,15.1868,-1.8817,15.1868,503.7677,20.1507,15.9324,15.9293,6.2534,15.9261,6.2566,15.9229,6.2590,15.9229,503.7677,20.1507,15.3873,15.3824,0.8870,15.3780,0.8385,15.3739,0.7960,15.3739,148.1444,2.9629,3.0968,15.9297,2.0645,0.0000,9.8324,25.7621,-45280.8000,-64229.1675,-61736.8870
2910.0000,15.5114,27.7337,0.0000,130991.0000,-130991.0000,3.3962,0.0000,0.0000,0.0000,29109.1111,4.5000,1.0000,29109.1111,0.0000,0.0000,160100.1111,0.0000,-160100.1111,22.2883,14.9910,11625.2000,0.0000,11625.2000,0.3014,3141.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3141.9459,0.0000,0.0000,0.0000,8483.2541,8483.2541,21.8821,28.4287,342.0000,481.0000,-139.0000,0.0125,77.7273,4.4000,1.0000,98.1633,4.9000,1.0000,175.8905,0.0000,0.0000,579.1633,264.2727,-314.8905,21.8954,14.5981,462.4000,0.0000,462.4000,0.0120,124.9730,3.7000,1.0000,0.0000,0.0000,0.0000,124.9730,0.0000,0.0000,0.0000,337.4270,337.4270,21.8370,33.6886,25.8000,1053.6000,-1027.8000,0.0273,5.8636,4.4000,1.0000,215.0204,4.9000,1.0000,220.8840,0.0000,0.0000,1268.6204,19.9364,-1248.6840,21.8898,14.5926,12883.8000,0.0000,12883.8000,0.3340,3482.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3482.1081,0.0000,0.0000,0.0000,9401.6919,9401.6919,21.3892,15.5895,18.4893,-9.1343,-137015.0588,6.1251,759.2265,7.5923,6.1251,0.0000,8.3542,15.5830,15.6719,15.6275,0.2627,2101.6349,6.1251,1589.6852,15.8969,6.1251,0.0000,29.3756,15.6703,15.5225,15.5964,-0.4989,-3492.5525,6.1251,1819.0152,18.1902,6.1251,0.0000,38.3522,21.9292,21.9135,34.3589,21.8978,34.2896,21.8821,34.2202,21.8821,1658.1316,66.3253,21.8812,21.8664,32.7354,21.8517,32.6722,21.8370,32.6089,21.8370,1658.1316,66.3253,21.4919,21.4574,32.0775,21.4232,31.8555,21.3892,31.6355,21.3892,482.9848,9.6597,15.5895,15.5873,2.5872,15.5851,2.5756,15.5830,2.5640,15.5830,1658.1316,66.3253,15.6719,15.6714,3.8180,15.6709,3.8406,15.6703,3.8630,15.6703,1658.1316,66.3253,15.5225,15.5188,2.4987,15.5151,2.4778,15.5114,2.4566,15.5114,482.9848,9.6597,6.1251,103.5065,4.0834,0.0000,76.0820,179.5885,-107186.4000,-143441.3127,-138405.9764
2911.0000,15.5197,27.7419,0.0000,177960.5000,-177960.5000,4.6140,0.0000,0.0000,0.0000,39546.7778,4.5000,1.0000,39546.7778,0.0000,0.0000,217507.2778,0.0000,-217507.2778,22.3021,15.0048,19704.6000,0.0000,19704.6000,0.5109,5325.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5325.5676,0.0000,0.0000,0.0000,14379.0324,14379.0324,21.8295,21.8295,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.8295,14.5322,894.7000,0.0000,894.7000,0.0232,241.8108,3.7000,1.0000,0.0000,0.0000,0.0000,241.8108,0.0000,0.0000,0.0000,652.8892,652.8892,21.7859,33.7722,10.9000,1544.4000,-1533.5000,0.0400,2.4773,4.4000,1.0000,315.1837,4.9000,1.0000,317.6609,0.0000,0.0000,1859.5837,8.4227,-1851.1609,21.8437,14.5464,13691.6000,0.0000,13691.6000,0.3550,3700.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3700.4324,0.0000,0.0000,0.0000,9991.1676,9991.1676,21.4816,16.3292,18.9054,-11.0157,-165234.8195,8.3146,1014.6473,10.1465,8.3146,0.0000,20.8972,16.3166,15.6642,15.9904,-2.6151,-20920.9744,8.3146,2127.3177,21.2732,8.3146,0.0000,73.4797,15.6610,15.5234,15.5922,-0.6306,-4414.3051,8.3146,2469.6473,24.6965,8.3146,0.0000,95.9337,21.8537,21.8457,31.5702,21.8376,31.5749,21.8295,31.5792,21.8295,2841.0704,113.6428,21.8092,21.8014,30.3424,21.7937,30.3457,21.7859,30.3488,21.7859,2841.0704,113.6428,21.5321,21.5155,31.0481,21.4986,31.0464,21.4816,31.0415,21.4816,824.4084,16.4882,16.3292,16.3250,9.6344,16.3208,9.6080,16.3166,9.5817,16.3166,2841.0704,113.6428,15.6642,15.6632,4.1942,15.6621,4.2052,15.6610,4.2162,15.6610,2841.0704,113.6428,15.5234,15.5222,2.2753,15.5209,2.2886,15.5197,2.3014,15.5197,824.4084,16.4882,8.3146,240.5608,5.5431,0.0000,190.3105,430.8713,-145203.1000,-194335.3495,-190570.0990
2912.0000,15.5642,27.7864,0.0000,206488.4000,-206488.4000,5.3536,0.0000,0.0000,0.0000,45886.3111,4.5000,1.0000,45886.3111,0.0000,0.0000,252374.7111,0.0000,-252374.7111,21.9467,14.6494,24028.9000,0.0000,24028.9000,0.6230,6494.2973,3.7000,1.0000,0.0000,0.0000,0.0000,6494.2973,0.0000,0.0000,0.0000,17534.6027,17534.6027,21.4880,33.5288,0.0000,16776.2000,-16776.2000,0.4350,0.0000,0.0000,0.0000,3423.7143,4.9000,1.0000,3423.7143,0.0000,0.0000,20199.9143,0.0000,-20199.9143,21.9989,14.7016,1487.2000,0.0000,1487.2000,0.0386,401.9459,3.7000,1.0000,0.0000,0.0000,0.0000,401.9459,0.0000,0.0000,0.0000,1085.2541,1085.2541,21.9508,33.9916,0.0000,1674.3000,-1674.3000,0.0434,0.0000,0.0000,0.0000,341.6939,4.9000,1.0000,341.6939,0.0000,0.0000,2015.9939,0.0000,-2015.9939,22.0018,14.7045,13153.0000,0.0000,13153.0000,0.3410,3554.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3554.8649,0.0000,0.0000,0.0000,9598.1351,9598.1351,21.7117,16.8766,19.2941,-12.7458,-191186.3401,10.2518,1233.0481,12.3305,10.2518,0.0000,39.1711,16.8647,15.8848,16.3748,-4.8434,-38746.9052,10.2518,2583.8108,25.8381,10.2518,0.0000,137.7354,15.8794,15.5687,15.7241,-1.7548,-12283.9313,10.2518,3029.2428,30.2924,10.2518,0.0000,179.8247,21.5033,21.4982,27.1876,21.4931,27.2094,21.4880,27.2310,21.4880,4115.4126,164.6165,21.9714,21.9646,31.2151,21.9577,31.2151,21.9508,31.2150,21.9508,4115.4126,164.6165,21.7590,21.7432,32.9034,21.7275,32.8823,21.7117,32.8609,21.7117,1191.2396,23.8248,16.8766,16.8726,13.8648,16.8687,13.8465,16.8647,13.8281,16.8647,4115.4126,164.6165,15.8848,15.8830,6.6037,15.8812,6.6053,15.8794,6.6069,15.8794,4115.4126,164.6165,15.5687,15.5672,2.7131,15.5657,2.7204,15.5642,2.7276,15.5642,1191.2396,23.8248,10.2518,429.4374,6.8345,0.0000,356.7311,786.1685,-186269.8000,-246372.6274,-242217.1767
2913.0000,15.6459,27.8681,0.0000,221001.5000,-221001.5000,5.7299,0.0000,0.0000,0.0000,49111.4444,4.5000,1.0000,49111.4444,0.0000,0.0000,270112.9444,0.0000,-270112.9444,22.0017,14.7044,27313.4000,0.0000,27313.4000,0.7082,7382.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7382.0000,0.0000,0.0000,0.0000,19931.4000,19931.4000,21.5165,33.5573,0.0000,19639.6000,-19639.6000,0.5092,0.0000,0.0000,0.0000,4008.0816,4.9000,1.0000,4008.0816,0.0000,0.0000,23647.6816,0.0000,-23647.6816,22.0729,14.7756,1600.6000,0.0000,1600.6000,0.0415,432.5946,3.7000,1.0000,0.0000,0.0000,0.0000,432.5946,0.0000,0.0000,0.0000,1168.0054,1168.0054,22.0267,34.0675,0.0000,2230.1000,-2230.1000,0.0578,0.0000,0.0000,0.0000,455.1224,4.9000,1.0000,455.1224,0.0000,0.0000,2685.2224,0.0000,-2685.2224,22.0898,14.7925,11537.4000,0.0000,11537.4000,0.2991,3118.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3118.2162,0.0000,0.0000,0.0000,8419.1838,8419.1838,21.8492,17.1954,19.5223,-13.1853,-197779.4320,11.0185,1314.0962,13.1410,11.0185,0.0000,48.6333,17.1845,16.0911,16.6378,-5.8085,-46468.0599,11.0185,2748.7651,27.4877,11.0185,0.0000,171.0068,16.0850,15.6520,15.8685,-2.6290,-18402.7839,11.0185,3237.3248,32.3732,11.0185,0.0000,223.2632,21.5327,21.5273,27.4127,21.5219,27.4209,21.5165,27.4290,21.5165,4676.8251,187.0730,22.0454,22.0392,31.2025,22.0329,31.2020,22.0267,31.2015,22.0267,4676.8251,187.0730,21.8917,21.8775,33.5024,21.8634,33.4851,21.8492,33.4674,21.8492,1352.6229,27.0525,17.1954,17.1917,15.6321,17.1881,15.6194,17.1845,15.6066,17.1845,4676.8251,187.0730,16.0911,16.0891,8.4336,16.0871,8.4328,16.0850,8.4320,16.0850,4676.8251,187.0730,15.6520,15.6500,3.5654,15.6479,3.5663,15.6459,3.5672,15.6459,1352.6229,27.0525,11.0185,524.4305,7.3457,0.0000,442.9033,967.3338,-202419.8000,-266927.2593,-262650.2759
2914.0000,15.7490,27.9712,0.0000,235146.0000,-235146.0000,6.0966,0.0000,0.0000,0.0000,52254.6667,4.5000,1.0000,52254.6667,0.0000,0.0000,287400.6667,0.0000,-287400.6667,22.0576,14.7603,32245.3000,0.0000,32245.3000,0.8360,8714.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8714.9459,0.0000,0.0000,0.0000,23530.3541,23530.3541,21.5261,33.5669,0.0000,21051.0000,-21051.0000,0.5458,0.0000,0.0000,0.0000,4296.1224,4.9000,1.0000,4296.1224,0.0000,0.0000,25347.1224,0.0000,-25347.1224,22.0825,14.7852,1639.8000,0.0000,1639.8000,0.0425,443.1892,3.7000,1.0000,0.0000,0.0000,0.0000,443.1892,0.0000,0.0000,0.0000,1196.6108,1196.6108,22.0393,34.0801,0.0000,3170.4000,-3170.4000,0.0822,0.0000,0.0000,0.0000,647.0204,4.9000,1.0000,647.0204,0.0000,0.0000,3817.4204,0.0000,-3817.4204,22.1231,14.8258,10460.3000,0.0000,10460.3000,0.2712,2827.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2827.1081,0.0000,0.0000,0.0000,7633.1919,7633.1919,21.9174,17.4663,19.6918,-13.5188,-202782.4355,11.8115,1399.8639,13.9986,11.8115,0.0000,59.9072,17.4556,16.2839,16.8697,-6.6719,-53374.9071,11.8115,2920.2143,29.2021,11.8115,0.0000,210.6488,16.2775,15.7563,16.0169,-3.3925,-23747.7562,11.8115,3450.1411,34.5014,11.8115,0.0000,275.0191,21.5411,21.5361,27.2640,21.5311,27.2715,21.5261,27.2790,21.5261,5290.8187,211.6327,22.0562,22.0506,30.7099,22.0449,30.7107,22.0393,30.7115,22.0393,5290.8187,211.6327,21.9555,21.9428,33.3895,21.9301,33.3784,21.9174,33.3671,21.9174,1528.9946,30.5799,17.4663,17.4627,17.0961,17.4591,17.0848,17.4556,17.0736,17.4556,5290.8187,211.6327,16.2839,16.2818,9.9403,16.2797,9.9382,16.2775,9.9360,16.2775,5290.8187,211.6327,15.7563,15.7538,4.5717,15.7514,4.5689,15.7490,4.5662,15.7490,1528.9946,30.5799,11.8115,635.8767,7.8743,0.0000,545.5751,1181.4518,-215022.0000,-284205.0528,-279905.0988
2915.0000,15.8630,28.0853,0.0000,247242.8000,-247242.8000,6.4102,0.0000,0.0000,0.0000,54942.8444,4.5000,1.0000,54942.8444,0.0000,0.0000,302185.6444,0.0000,-302185.6444,22.0812,14.7839,33883.4000,0.0000,33883.4000,0.8785,9157.6757,3.7000,1.0000,0.0000,0.0000,0.0000,9157.6757,0.0000,0.0000,0.0000,24725.7243,24725.7243,21.5582,33.5990,0.0000,28646.5000,-28646.5000,0.7427,0.0000,0.0000,0.0000,5846.2245,4.9000,1.0000,5846.2245,0.0000,0.0000,34492.7245,0.0000,-34492.7245,22.2680,14.9707,1937.3000,0.0000,1937.3000,0.0502,523.5946,3.7000,1.0000,0.0000,0.0000,0.0000,523.5946,0.0000,0.0000,0.0000,1413.7054,1413.7054,22.2216,34.2624,0.0000,3829.8000,-3829.8000,0.0993,0.0000,0.0000,0.0000,781.5918,4.9000,1.0000,781.5918,0.0000,0.0000,4611.3918,0.0000,-4611.3918,22.3165,15.0192,8440.8000,0.0000,8440.8000,0.2188,2281.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2281.2973,0.0000,0.0000,0.0000,6159.5027,6159.5027,22.1484,17.6832,19.9158,-14.4665,-216996.9897,12.5997,1481.0062,14.8101,12.5997,0.0000,72.7188,17.6729,16.4641,17.0685,-7.3431,-58745.0304,12.5997,3091.2695,30.9127,12.5997,0.0000,255.6977,16.4575,15.8712,16.1643,-4.0705,-28493.2171,12.5997,3659.1813,36.5918,12.5997,0.0000,333.8340,21.5724,21.5677,27.3515,21.5630,27.3578,21.5582,27.3640,21.5582,5934.3116,237.3725,22.2389,22.2331,32.0803,22.2273,32.0758,22.2216,32.0713,22.2216,5934.3116,237.3725,22.1897,22.1759,35.4957,22.1622,35.4617,22.1484,35.4279,22.1484,1713.7158,34.2743,17.6832,17.6798,18.1221,17.6763,18.1128,17.6729,18.1035,17.6729,5934.3116,237.3725,16.4641,16.4619,11.2214,16.4597,11.2185,16.4575,11.2156,16.4575,5934.3116,237.3725,15.8712,15.8685,5.6096,15.8658,5.6048,15.8630,5.6000,15.8630,1713.7158,34.2743,12.5997,760.6996,8.3998,0.0000,662.2505,1422.9500,-235457.6000,-308990.8283,-304235.2372
2916.0000,15.9310,28.1532,0.0000,253411.1000,-253411.1000,6.5702,0.0000,0.0000,0.0000,56313.5778,4.5000,1.0000,56313.5778,0.0000,0.0000,309724.6778,0.0000,-309724.6778,22.3797,15.0824,29374.4000,0.0000,29374.4000,0.7616,7939.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7939.0270,0.0000,0.0000,0.0000,21435.3730,21435.3730,21.9158,33.9566,0.0000,24390.9000,-24390.9000,0.6324,0.0000,0.0000,0.0000,4977.7347,4.9000,1.0000,4977.7347,0.0000,0.0000,29368.6347,0.0000,-29368.6347,22.5273,15.2300,2299.6000,0.0000,2299.6000,0.0596,621.5135,3.7000,1.0000,0.0000,0.0000,0.0000,621.5135,0.0000,0.0000,0.0000,1678.0865,1678.0865,22.4735,34.5143,0.0000,3350.7000,-3350.7000,0.0869,0.0000,0.0000,0.0000,683.8163,4.9000,1.0000,683.8163,0.0000,0.0000,4034.5163,0.0000,-4034.5163,22.5575,15.2602,7363.7000,0.0000,7363.7000,0.1909,1990.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1990.1892,0.0000,0.0000,0.0000,5373.5108,5373.5108,22.4012,17.7594,20.0803,-14.8629,-222943.0660,12.4523,1454.8633,14.5486,12.4523,0.0000,70.1964,17.7497,16.5531,17.1514,-7.1841,-57472.6391,12.4523,3045.3610,30.4536,12.4523,0.0000,246.8281,16.5467,15.9386,16.2426,-4.1718,-29202.3580,12.4523,3605.3126,36.0531,12.4523,0.0000,322.2541,21.9334,21.9276,30.6733,21.9217,30.6654,21.9158,30.6575,21.9158,5811.4775,232.4591,22.4924,22.4861,33.9611,22.4798,33.9494,22.4735,33.9377,22.4735,5811.4775,232.4591,22.4456,22.4308,37.6030,22.4160,37.5525,22.4012,37.5023,22.4012,1678.4641,33.5693,17.7594,17.7561,17.8602,17.7529,17.8534,17.7497,17.8466,17.7497,5811.4775,232.4591,16.5531,16.5509,11.5467,16.5488,11.5444,16.5467,11.5420,16.5467,5811.4775,232.4591,15.9386,15.9361,5.9974,15.9335,5.9958,15.9310,5.9942,15.9310,1678.4641,33.5693,12.4523,736.2582,8.3015,0.0000,639.2786,1375.5368,-242115.0000,-314640.8585,-309618.0630
2917.0000,16.0417,28.2640,0.0000,262919.9000,-262919.9000,6.8167,0.0000,0.0000,0.0000,58426.6444,4.5000,1.0000,58426.6444,0.0000,0.0000,321346.5444,0.0000,-321346.5444,22.2515,14.9542,33885.7000,0.0000,33885.7000,0.8785,9158.2973,3.7000,1.0000,0.0000,0.0000,0.0000,9158.2973,0.0000,0.0000,0.0000,24727.4027,24727.4027,21.7606,33.8015,0.0000,35800.0000,-35800.0000,0.9282,0.0000,0.0000,0.0000,7306.1224,4.9000,1.0000,7306.1224,0.0000,0.0000,43106.1224,0.0000,-43106.1224,22.5936,15.2963,2203.7000,0.0000,2203.7000,0.0571,595.5946,3.7000,1.0000,0.0000,0.0000,0.0000,595.5946,0.0000,0.0000,0.0000,1608.1054,1608.1054,22.5459,34.5867,0.0000,3626.6000,-3626.6000,0.0940,0.0000,0.0000,0.0000,740.1224,4.9000,1.0000,740.1224,0.0000,0.0000,4366.7224,0.0000,-4366.7224,22.6303,15.3330,6555.9000,0.0000,6555.9000,0.1700,1771.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1771.8649,0.0000,0.0000,0.0000,4784.0351,4784.0351,22.4997,18.0156,20.2577,-15.4696,-232044.4159,13.4168,1557.4030,15.5740,13.4168,0.0000,87.8044,18.0051,16.7194,17.3623,-8.3161,-66528.8691,13.4168,3254.7601,32.5476,13.4168,0.0000,308.7422,16.7126,16.0506,16.3816,-4.8937,-34255.8296,13.4168,3893.8122,38.9381,13.4168,0.0000,403.0879,21.7736,21.7693,28.3340,21.7650,28.3411,21.7606,28.3481,21.7606,6635.9261,265.4370,22.5625,22.5570,33.8446,22.5514,33.8393,22.5459,33.8340,22.5459,6635.9261,265.4370,22.5378,22.5251,37.5870,22.5124,37.5610,22.4997,37.5349,22.4997,1914.9937,38.2999,18.0156,18.0121,19.6366,18.0086,19.6267,18.0051,19.6168,18.0051,6635.9261,265.4370,16.7194,16.7172,12.7331,16.7149,12.7291,16.7126,12.7251,16.7126,6635.9261,265.4370,16.0506,16.0477,6.9626,16.0447,6.9566,16.0417,6.9505,16.0417,1914.9937,38.2999,13.4168,905.6773,8.9446,0.0000,799.6346,1705.3119,-259701.2000,-337699.8461,-332829.1147
