Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2918.0000,16.1599,28.3822,0.0000,274940.3000,-274940.3000,7.1283,0.0000,0.0000,0.0000,61097.8444,4.5000,1.0000,61097.8444,0.0000,0.0000,336038.1444,0.0000,-336038.1444,22.3231,15.0258,32248.3000,0.0000,32248.3000,0.8361,8715.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8715.7568,0.0000,0.0000,0.0000,23532.5432,23532.5432,21.8776,33.9184,0.0000,44741.8000,-44741.8000,1.1600,0.0000,0.0000,0.0000,9130.9796,4.9000,1.0000,9130.9796,0.0000,0.0000,53872.7796,0.0000,-53872.7796,22.8656,15.5683,1467.7000,0.0000,1467.7000,0.0381,396.6757,3.7000,1.0000,0.0000,0.0000,0.0000,396.6757,0.0000,0.0000,0.0000,1071.0243,1071.0243,22.8283,34.8691,0.0000,4346.4000,-4346.4000,0.1127,0.0000,0.0000,0.0000,887.0204,4.9000,1.0000,887.0204,0.0000,0.0000,5233.4204,0.0000,-5233.4204,22.9243,15.6270,5748.1000,0.0000,5748.1000,0.1490,1553.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1553.5405,0.0000,0.0000,0.0000,4194.5595,4194.5595,22.8047,18.2173,20.5110,-16.6748,-250122.3363,14.1363,1625.8176,16.2582,14.1363,0.0000,102.7015,18.2070,16.8861,17.5466,-9.0024,-72018.9828,14.1363,3422.6294,34.2263,14.1363,0.0000,361.1241,16.8791,16.1694,16.5242,-5.5283,-38698.2503,14.1363,4112.3870,41.1239,14.1363,0.0000,471.4767,21.8915,21.8868,29.3084,21.8822,29.3094,21.8776,29.3103,21.8776,7282.4978,291.2999,22.8460,22.8401,36.0217,22.8342,36.0111,22.8283,36.0005,22.8283,7282.4978,291.2999,22.8474,22.8331,40.4014,22.8189,40.3516,22.8047,40.3021,22.8047,2100.3756,42.0075,18.2173,18.2139,20.7079,18.2104,20.6994,18.2070,20.6910,18.2070,7282.4978,291.2999,16.8861,16.8838,13.8302,16.8815,13.8258,16.8791,13.8213,16.8791,7282.4978,291.2999,16.1694,16.1662,7.9294,16.1631,7.9223,16.1599,7.9151,16.1599,2100.3756,42.0075,14.1363,1047.1024,9.4242,0.0000,935.3022,1982.4046,-284564.4000,-366346.2174,-360839.5694
2919.0000,16.2820,28.5042,0.0000,284175.1000,-284175.1000,7.3678,0.0000,0.0000,0.0000,63150.0222,4.5000,1.0000,63150.0222,0.0000,0.0000,347325.1222,0.0000,-347325.1222,22.3803,15.0830,30600.2000,0.0000,30600.2000,0.7934,8270.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8270.3243,0.0000,0.0000,0.0000,22329.8757,22329.8757,21.9747,34.0155,0.0000,52129.2000,-52129.2000,1.3515,0.0000,0.0000,0.0000,10638.6122,4.9000,1.0000,10638.6122,0.0000,0.0000,62767.8122,0.0000,-62767.8122,23.0768,15.7795,1419.5000,0.0000,1419.5000,0.0368,383.6486,3.7000,1.0000,0.0000,0.0000,0.0000,383.6486,0.0000,0.0000,0.0000,1035.8514,1035.8514,23.0414,35.0822,0.0000,4818.0000,-4818.0000,0.1249,0.0000,0.0000,0.0000,983.2653,4.9000,1.0000,983.2653,0.0000,0.0000,5801.2653,0.0000,-5801.2653,23.1433,15.8460,6555.9000,0.0000,6555.9000,0.1700,1771.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1771.8649,0.0000,0.0000,0.0000,4784.0351,4784.0351,23.0190,18.4349,20.7269,-17.4056,-261084.0635,14.7666,1685.0203,16.8502,14.7666,0.0000,117.0589,18.4244,17.0536,17.7390,-9.7596,-78076.6521,14.7666,3564.1528,35.6415,14.7666,0.0000,411.6085,17.0464,16.2920,16.6692,-6.1383,-42968.3222,14.7666,4328.9284,43.2893,14.7666,0.0000,537.3881,21.9882,21.9837,29.8810,21.9792,29.8820,21.9747,29.8830,21.9747,7870.7866,314.8315,23.0586,23.0529,37.2370,23.0472,37.2273,23.0414,37.2176,23.0414,7870.7866,314.8315,23.0593,23.0458,41.7062,23.0324,41.6657,23.0190,41.6253,23.0190,2268.9677,45.3794,18.4349,18.4314,21.9519,18.4279,21.9431,18.4244,21.9343,18.4244,7870.7866,314.8315,17.0536,17.0512,14.8851,17.0488,14.8802,17.0464,14.8752,17.0464,7870.7866,314.8315,16.2920,16.2886,8.8835,16.2853,8.8754,16.2820,8.8673,16.2820,2268.9677,45.3794,14.7666,1182.0292,9.8444,0.0000,1066.0556,2248.0847,-302546.7000,-387744.4376,-382129.0378
2920.0000,16.3924,28.6147,0.0000,288253.3000,-288253.3000,7.4735,0.0000,0.0000,0.0000,64056.2889,4.5000,1.0000,64056.2889,0.0000,0.0000,352309.5889,0.0000,-352309.5889,22.4259,15.1286,26083.6000,0.0000,26083.6000,0.6763,7049.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7049.6216,0.0000,0.0000,0.0000,19033.9784,19033.9784,22.0864,34.1272,0.0000,59978.7000,-59978.7000,1.5551,0.0000,0.0000,0.0000,12240.5510,4.9000,1.0000,12240.5510,0.0000,0.0000,72219.2510,0.0000,-72219.2510,23.3232,16.0259,1820.1000,0.0000,1820.1000,0.0472,491.9189,3.7000,1.0000,0.0000,0.0000,0.0000,491.9189,0.0000,0.0000,0.0000,1328.1811,1328.1811,23.2830,35.3238,0.0000,5516.2000,-5516.2000,0.1430,0.0000,0.0000,0.0000,1125.7551,4.9000,1.0000,1125.7551,0.0000,0.0000,6641.9551,0.0000,-6641.9551,23.3967,16.0994,7633.0000,0.0000,7633.0000,0.1979,2062.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2062.9730,0.0000,0.0000,0.0000,5570.0270,5570.0270,23.2601,18.6096,20.9348,-18.1037,-271555.5276,15.1394,1714.6043,17.1460,15.1394,0.0000,126.1516,18.5992,17.1987,17.8990,-10.2217,-81773.7186,15.1394,3647.5874,36.4759,15.1394,0.0000,443.5805,17.1915,16.4026,16.7970,-6.5808,-46065.6350,15.1394,4475.4297,44.7543,15.1394,0.0000,579.1301,22.0999,22.0954,30.5636,22.0909,30.5633,22.0864,30.5629,22.0864,8228.3949,329.1358,23.3005,23.2946,38.7283,23.2888,38.7165,23.2830,38.7048,23.2830,8228.3949,329.1358,23.3013,23.2875,43.3961,23.2738,43.3496,23.2601,43.3032,23.2601,2371.4170,47.4283,18.6096,18.6061,22.7443,18.6026,22.7360,18.5992,22.7278,18.5992,8228.3949,329.1358,17.1987,17.1963,15.6841,17.1939,15.6790,17.1915,15.6739,17.1915,8228.3949,329.1358,16.4026,16.3992,9.6475,16.3958,9.6396,16.3924,9.6316,16.3924,2371.4170,47.4283,15.1394,1266.8670,10.0929,0.0000,1148.8622,2415.7292,-318211.5000,-405238.6085,-399394.8813
2921.0000,16.4833,28.7055,0.0000,301586.9000,-301586.9000,7.8192,0.0000,0.0000,0.0000,67019.3111,4.5000,1.0000,67019.3111,0.0000,0.0000,368606.2111,0.0000,-368606.2111,22.7351,15.4378,17046.2000,0.0000,17046.2000,0.4420,4607.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4607.0811,0.0000,0.0000,0.0000,12439.1189,12439.1189,22.5080,34.5489,0.0000,56979.6000,-56979.6000,1.4773,0.0000,0.0000,0.0000,11628.4898,4.9000,1.0000,11628.4898,0.0000,0.0000,68608.0898,0.0000,-68608.0898,23.6717,16.3744,1177.5000,0.0000,1177.5000,0.0305,318.2432,3.7000,1.0000,0.0000,0.0000,0.0000,318.2432,0.0000,0.0000,0.0000,859.2568,859.2568,23.6383,35.6791,0.0000,6214.9000,-6214.9000,0.1611,0.0000,0.0000,0.0000,1268.3469,4.9000,1.0000,1268.3469,0.0000,0.0000,7483.2469,0.0000,-7483.2469,23.7652,16.4679,10056.4000,0.0000,10056.4000,0.2607,2717.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2717.9459,0.0000,0.0000,0.0000,7338.4541,7338.4541,23.5959,18.7491,21.1725,-19.0508,-285762.0981,15.2863,1716.4489,17.1645,15.2863,0.0000,129.8588,18.7387,17.3145,18.0266,-10.4965,-83971.9803,15.2863,3674.9782,36.7498,15.2863,0.0000,456.6161,17.3072,16.4934,16.9003,-6.8543,-47979.8544,15.2863,4536.8831,45.3688,15.2863,0.0000,596.1493,22.5242,22.5188,34.2874,22.5134,34.2775,22.5080,34.2675,22.5080,8371.2134,334.8485,23.6571,23.6508,41.2827,23.6446,41.2661,23.6383,41.2494,23.6383,8371.2134,334.8485,23.6407,23.6258,46.1855,23.6108,46.1237,23.5959,46.0622,23.5959,2412.3254,48.2465,18.7491,18.7457,23.2390,18.7422,23.2309,18.7387,23.2229,18.7387,8371.2134,334.8485,17.3145,17.3121,16.1994,17.3096,16.1942,17.3072,16.1891,17.3072,8371.2134,334.8485,16.4934,16.4900,10.1638,16.4866,10.1567,16.4833,10.1495,16.4833,2412.3254,48.2465,15.2863,1301.3322,10.1909,0.0000,1182.6242,2483.9565,-336501.3000,-424060.7181,-417713.9328
2922.0000,16.2342,28.4564,0.0000,205540.6000,-205540.6000,5.3290,0.0000,0.0000,0.0000,45675.6889,4.5000,1.0000,45675.6889,0.0000,0.0000,251216.2889,0.0000,-251216.2889,22.6354,15.3381,14043.4000,0.0000,14043.4000,0.3641,3795.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3795.5135,0.0000,0.0000,0.0000,10247.8865,10247.8865,22.3549,34.3957,0.0000,21990.1000,-21990.1000,0.5701,0.0000,0.0000,0.0000,4487.7755,4.9000,1.0000,4487.7755,0.0000,0.0000,26477.8755,0.0000,-26477.8755,23.0295,15.7322,978.6000,0.0000,978.6000,0.0254,264.4865,3.7000,1.0000,0.0000,0.0000,0.0000,264.4865,0.0000,0.0000,0.0000,714.1135,714.1135,22.9935,35.0344,0.0000,7275.8000,-7275.8000,0.1886,0.0000,0.0000,0.0000,1484.8571,4.9000,1.0000,1484.8571,0.0000,0.0000,8760.6571,0.0000,-8760.6571,23.2168,15.9195,11806.7000,0.0000,11806.7000,0.3061,3191.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3191.0000,0.0000,0.0000,0.0000,8615.7000,8615.7000,22.9664,18.0597,20.5131,-12.8376,-192564.5967,10.1751,1170.1448,11.7014,10.1751,0.0000,38.2982,18.0537,16.9175,17.4856,-5.5736,-44588.4935,10.1751,2456.7025,24.5670,10.1751,0.0000,134.6661,16.9123,16.2361,16.5742,-3.7914,-26539.7219,10.1751,2908.1545,29.0815,10.1751,0.0000,175.8175,22.3743,22.3678,31.8098,22.3613,31.7896,22.3549,31.7696,22.3549,4060.9938,162.4398,23.0113,23.0054,33.6999,22.9995,33.6869,22.9935,33.6739,22.9935,4060.9938,162.4398,22.9972,22.9870,36.9059,22.9767,36.9027,22.9664,36.8990,22.9664,1175.5899,23.5118,18.0597,18.0577,15.6154,18.0557,15.6217,18.0537,15.6280,18.0537,4060.9938,162.4398,16.9175,16.9158,11.6882,16.9141,11.6900,16.9123,11.6918,16.9123,4060.9938,162.4398,16.2361,16.2355,6.5214,16.2349,6.5482,16.2342,6.5746,16.2342,1175.5899,23.5118,10.1751,420.5949,6.7834,0.0000,348.7818,769.3766,-207977.8000,-266877.1215,-263692.8121
2923.0000,16.1111,28.3333,0.0000,197120.5000,-197120.5000,5.1107,0.0000,0.0000,0.0000,43804.5556,4.5000,1.0000,43804.5556,0.0000,0.0000,240925.0556,0.0000,-240925.0556,22.8051,15.5078,14045.1000,0.0000,14045.1000,0.3641,3795.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3795.9730,0.0000,0.0000,0.0000,10249.1270,10249.1270,22.4966,34.5375,0.0000,10182.3000,-10182.3000,0.2640,0.0000,0.0000,0.0000,2078.0204,4.9000,1.0000,2078.0204,0.0000,0.0000,12260.3204,0.0000,-12260.3204,22.8373,15.5400,758.1000,0.0000,758.1000,0.0197,204.8919,3.7000,1.0000,0.0000,0.0000,0.0000,204.8919,0.0000,0.0000,0.0000,553.2081,553.2081,22.8008,34.8416,0.0000,6563.8000,-6563.8000,0.1702,0.0000,0.0000,0.0000,1339.5510,4.9000,1.0000,1339.5510,0.0000,0.0000,7903.3510,0.0000,-7903.3510,23.0204,15.7231,11268.1000,0.0000,11268.1000,0.2921,3045.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3045.4324,0.0000,0.0000,0.0000,8222.6676,8222.6676,22.7497,17.7671,20.2584,-11.9551,-179326.7671,9.3313,1083.1279,10.8313,9.3313,0.0000,29.5384,17.7597,16.7271,17.2434,-4.6455,-37164.1152,9.3313,2274.0077,22.7401,9.3313,0.0000,103.8643,16.7213,16.1149,16.4181,-3.1177,-21823.9216,9.3313,2683.2378,26.8324,9.3313,0.0000,135.6032,22.5204,22.5125,32.9142,22.5045,32.8815,22.4966,32.8489,22.4966,3483.8302,139.3532,22.8219,22.8149,32.0949,22.8079,32.0704,22.8008,32.0459,22.8008,3483.8302,139.3532,22.7920,22.7778,34.7183,22.7637,34.6593,22.7497,34.6012,22.7497,1009.5318,20.1906,17.7671,17.7646,13.2559,17.7622,13.2556,17.7597,13.2553,17.7597,3483.8302,139.3532,16.7271,16.7252,10.0433,16.7232,10.0420,16.7213,10.0407,16.7213,3483.8302,139.3532,16.1149,16.1136,5.2104,16.1123,5.2239,16.1111,5.2375,16.1111,1009.5318,20.1906,9.3313,330.9630,6.2208,0.0000,269.0059,599.9690,-187795.3000,-242063.7243,-238314.8040
2924.0000,15.9336,28.1558,0.0000,127837.8000,-127837.8000,3.3144,0.0000,0.0000,0.0000,28408.4000,4.5000,1.0000,28408.4000,0.0000,0.0000,156246.2000,0.0000,-156246.2000,22.3881,15.0908,14045.4000,0.0000,14045.4000,0.3642,3796.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3796.0541,0.0000,0.0000,0.0000,10249.3459,10249.3459,21.9421,33.9829,0.0000,2895.2000,-2895.2000,0.0751,0.0000,0.0000,0.0000,590.8571,4.9000,1.0000,590.8571,0.0000,0.0000,3486.0571,0.0000,-3486.0571,22.0861,14.7888,826.9000,0.0000,826.9000,0.0214,223.4865,3.7000,1.0000,0.0000,0.0000,0.0000,223.4865,0.0000,0.0000,0.0000,603.4135,603.4135,22.0425,34.0833,0.0000,5450.7000,-5450.7000,0.1413,0.0000,0.0000,0.0000,1112.3878,4.9000,1.0000,1112.3878,0.0000,0.0000,6563.0878,0.0000,-6563.0878,22.3136,15.0163,10325.7000,0.0000,10325.7000,0.2677,2790.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2790.7297,0.0000,0.0000,0.0000,7534.9703,7534.9703,21.9817,17.2491,19.6154,-7.6375,-114562.0706,6.2762,745.9390,7.4594,6.2762,0.0000,8.9878,17.2449,16.4713,16.8581,-2.3408,-18726.2671,6.2762,1552.3930,15.5239,6.2762,0.0000,31.6033,16.4656,15.9329,16.1993,-1.8420,-12893.9476,6.2762,1820.2277,18.2023,6.2762,0.0000,41.2607,21.9647,21.9571,26.8933,21.9496,26.8672,21.9421,26.8411,21.9421,1730.6960,69.2278,22.0611,22.0549,24.8099,22.0487,24.7950,22.0425,24.7800,22.0425,1730.6960,69.2278,22.0024,21.9956,25.5509,21.9887,25.5835,21.9817,25.6145,21.9817,503.9637,10.0793,17.2491,17.2477,8.6999,17.2463,8.7097,17.2449,8.7193,17.2449,1730.6960,69.2278,16.4713,16.4694,7.8230,16.4675,7.8218,16.4656,7.8205,16.4656,1730.6960,69.2278,15.9329,15.9332,3.2505,15.9334,3.2813,15.9336,3.3117,15.9336,503.9637,10.0793,6.2762,110.6940,4.1841,0.0000,81.8518,192.5458,-110985.7000,-147907.6152,-146182.2853
2925.0000,15.8287,28.0509,0.0000,118348.3000,-118348.3000,3.0684,0.0000,0.0000,0.0000,26299.6222,4.5000,1.0000,26299.6222,0.0000,0.0000,144647.9222,0.0000,-144647.9222,22.4803,15.1830,11907.8000,0.0000,11907.8000,0.3087,3218.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3218.3243,0.0000,0.0000,0.0000,8689.4757,8689.4757,22.0468,34.0876,0.0000,1090.9000,-1090.9000,0.0283,0.0000,0.0000,0.0000,222.6327,4.9000,1.0000,222.6327,0.0000,0.0000,1313.5327,0.0000,-1313.5327,22.1072,14.8099,495.4000,0.0000,495.4000,0.0128,133.8919,3.7000,1.0000,0.0000,0.0000,0.0000,133.8919,0.0000,0.0000,0.0000,361.5081,361.5081,22.0602,34.1010,0.0000,4692.6000,-4692.6000,0.1217,0.0000,0.0000,0.0000,957.6735,4.9000,1.0000,957.6735,0.0000,0.0000,5650.2735,0.0000,-5650.2735,22.3200,15.0227,8440.8000,0.0000,8440.8000,0.2188,2281.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2281.2973,0.0000,0.0000,0.0000,6159.5027,6159.5027,21.9734,16.7879,19.3806,-7.5176,-112763.9003,5.6382,675.9604,6.7596,5.6382,0.0000,6.5159,16.7867,16.3522,16.5695,-1.1809,-9447.2708,5.6382,1410.2786,14.1028,5.6382,0.0000,22.9116,16.3453,15.8295,16.0874,-1.6022,-11215.6691,5.6382,1642.3627,16.4236,5.6382,0.0000,29.9130,22.0807,22.0694,28.5416,22.0581,28.4793,22.0468,28.4173,22.0468,1433.6218,57.3449,22.0906,22.0804,26.2947,22.0703,26.2399,22.0602,26.1855,22.0602,1433.6218,57.3449,22.0368,22.0153,27.4823,21.9942,27.3263,21.9734,27.1747,21.9734,418.0390,8.3608,16.7879,16.7875,5.1674,16.7871,5.1851,16.7867,5.2026,16.7867,1433.6218,57.3449,16.3522,16.3499,7.1456,16.3476,7.1400,16.3453,7.1343,16.3453,1433.6218,57.3449,15.8295,15.8292,2.4278,15.8290,2.4485,15.8287,2.4693,15.8287,418.0390,8.3608,5.6382,82.3949,3.7588,0.0000,59.3406,141.7355,-103287.8000,-136401.2419,-133426.8402
2926.0000,15.7443,27.9666,0.0000,91644.5000,-91644.5000,2.3761,0.0000,0.0000,0.0000,20365.4444,4.5000,1.0000,20365.4444,0.0000,0.0000,112009.9444,0.0000,-112009.9444,21.9478,14.6505,11609.3000,0.0000,11609.3000,0.3010,3137.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3137.6486,0.0000,0.0000,0.0000,8471.6514,8471.6514,21.4547,33.4955,0.0000,5606.2000,-5606.2000,0.1454,0.0000,0.0000,0.0000,1144.1224,4.9000,1.0000,1144.1224,0.0000,0.0000,6750.3224,0.0000,-6750.3224,21.8286,14.5313,390.2000,0.0000,390.2000,0.0101,105.4595,3.7000,1.0000,0.0000,0.0000,0.0000,105.4595,0.0000,0.0000,0.0000,284.7405,284.7405,21.7830,33.8238,0.0000,3760.6000,-3760.6000,0.0975,0.0000,0.0000,0.0000,767.4694,4.9000,1.0000,767.4694,0.0000,0.0000,4528.0694,0.0000,-4528.0694,22.0338,14.7365,7363.7000,0.0000,7363.7000,0.1909,1990.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1990.1892,0.0000,0.0000,0.0000,5373.5108,5373.5108,21.6848,16.4961,19.0905,-6.2460,-93689.2827,4.6814,567.3472,5.6735,4.6814,0.0000,3.7299,16.4948,16.2390,16.3669,-0.5774,-4618.9988,4.6814,1180.2382,11.8024,4.6814,0.0000,13.1151,16.2315,15.7447,15.9881,-1.2557,-8789.8138,4.6814,1368.9866,13.6899,4.6814,0.0000,17.1229,21.4786,21.4706,22.5598,21.4627,22.5373,21.4547,22.5146,21.4547,1034.9801,41.3992,21.8128,21.8029,24.0190,21.7929,23.9723,21.7830,23.9258,21.7830,1034.9801,41.3992,21.7362,21.7191,24.5201,21.7020,24.4373,21.6848,24.3539,21.6848,302.5501,6.0510,16.4961,16.4957,3.4850,16.4952,3.5000,16.4948,3.5150,16.4948,1034.9801,41.3992,16.2390,16.2365,6.4341,16.2340,6.4273,16.2315,6.4204,16.2315,1034.9801,41.3992,15.7447,15.7446,1.8015,15.7445,1.8232,15.7443,1.8446,15.7443,302.5501,6.0510,4.6814,49.4146,3.1209,0.0000,33.9679,83.3825,-81648.1000,-109158.4336,-107098.0953
2927.0000,15.6577,27.8799,0.0000,77485.7000,-77485.7000,2.0090,0.0000,0.0000,0.0000,17219.0444,4.5000,1.0000,17219.0444,0.0000,0.0000,94704.7444,0.0000,-94704.7444,22.0273,14.7300,11604.1000,0.0000,11604.1000,0.3009,3136.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3136.2432,0.0000,0.0000,0.0000,8467.8568,8467.8568,21.4192,33.4601,0.0000,2724.9000,-2724.9000,0.0706,0.0000,0.0000,0.0000,556.1020,4.9000,1.0000,556.1020,0.0000,0.0000,3281.0020,0.0000,-3281.0020,21.6399,14.3426,380.5000,0.0000,380.5000,0.0099,102.8378,3.7000,1.0000,0.0000,0.0000,0.0000,102.8378,0.0000,0.0000,0.0000,277.6622,277.6622,21.5859,33.6267,0.0000,2794.2000,-2794.2000,0.0724,0.0000,0.0000,0.0000,570.2449,4.9000,1.0000,570.2449,0.0000,0.0000,3364.4449,0.0000,-3364.4449,21.8122,14.5149,4132.4000,0.0000,4132.4000,0.1071,1116.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1116.8649,0.0000,0.0000,0.0000,3015.5351,3015.5351,21.5387,16.1432,18.8410,-5.3482,-80222.9585,3.8549,471.5556,4.7156,3.8549,0.0000,2.0826,16.1465,16.2051,16.1758,0.1088,870.5382,3.8549,979.1451,9.7915,3.8549,0.0000,7.3228,16.1947,15.6556,15.9252,-1.1452,-8016.5332,3.8549,1130.0757,11.3008,3.8549,0.0000,9.5605,21.4577,21.4448,23.2216,21.4320,23.1484,21.4192,23.0757,21.4192,737.2702,29.4908,21.6212,21.6094,22.8046,21.5976,22.7420,21.5859,22.6797,21.5859,737.2702,29.4908,21.6094,21.5855,23.8943,21.5620,23.7336,21.5387,23.5766,21.5387,216.1106,4.3222,16.1432,16.1443,1.0862,16.1454,1.1151,16.1465,1.1438,16.1465,737.2702,29.4908,16.2051,16.2016,6.4807,16.1982,6.4649,16.1947,6.4492,16.1947,737.2702,29.4908,15.6556,15.6563,1.1018,15.6570,1.1324,15.6577,1.1624,15.6577,216.1106,4.3222,3.8549,29.0017,2.5699,0.0000,18.9659,47.9676,-66887.8000,-89589.1373,-87368.9535
2928.0000,15.5726,27.7943,4.1000,61312.8000,-61308.7000,1.5896,0.9318,4.4000,1.0000,13625.0667,4.5000,1.0000,13625.9985,0.0000,0.0000,74937.8667,3.1682,-74934.6985,21.7067,14.4094,11626.9000,0.0000,11626.9000,0.3014,3142.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3142.4054,0.0000,0.0000,0.0000,8484.4946,8484.4946,20.9809,33.0217,0.0000,4870.1000,-4870.1000,0.1263,0.0000,0.0000,0.0000,993.8980,4.9000,1.0000,993.8980,0.0000,0.0000,5863.9980,0.0000,-5863.9980,21.4609,14.1636,387.2000,0.0000,387.2000,0.0100,104.6486,3.7000,1.0000,0.0000,0.0000,0.0000,104.6486,0.0000,0.0000,0.0000,282.5514,282.5514,21.3970,33.4378,0.0000,1938.5000,-1938.5000,0.0503,0.0000,0.0000,0.0000,395.6122,4.9000,1.0000,395.6122,0.0000,0.0000,2334.1122,0.0000,-2334.1122,21.5881,14.2908,1305.1000,0.0000,1305.1000,0.0338,352.7297,3.7000,1.0000,0.0000,0.0000,0.0000,352.7297,0.0000,0.0000,0.0000,952.3703,952.3703,21.4239,15.8133,18.6186,-4.5693,-68539.4912,3.1672,390.6857,3.9069,3.1672,0.0000,1.1551,15.8212,16.2119,16.0166,0.5966,4772.4507,3.1672,809.5221,8.0952,3.1672,0.0000,4.0616,16.1979,15.5674,15.8827,-1.1004,-7703.0372,3.1672,930.0471,9.3005,3.1672,0.0000,5.3027,21.0121,21.0017,19.2484,20.9913,19.2067,20.9809,19.1649,20.9809,523.8393,20.9536,21.4378,21.4241,21.6386,21.4105,21.5626,21.3970,21.4870,21.3970,523.8393,20.9536,21.5101,21.4810,23.4175,21.4522,23.2086,21.4239,23.0041,21.4239,153.9944,3.0799,15.8133,15.8160,-0.9985,15.8186,-0.9580,15.8212,-0.9177,15.8212,523.8393,20.9536,16.2119,16.2072,6.8049,16.2026,6.7788,16.1979,6.7529,16.1979,523.8393,20.9536,15.5674,15.5692,0.4248,15.5709,0.4655,15.5726,0.5052,15.5726,153.9944,3.0799,3.1672,16.9403,2.1115,0.0000,10.5193,27.4596,-54798.1000,-73413.3925,-71470.0777
2929.0000,15.5317,27.7539,0.0000,59082.6000,-59082.6000,1.5318,0.0000,0.0000,0.0000,13129.4667,4.5000,1.0000,13129.4667,0.0000,0.0000,72212.0667,0.0000,-72212.0667,21.7793,14.4820,11576.1000,0.0000,11576.1000,0.3001,3128.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3128.6757,0.0000,0.0000,0.0000,8447.4243,8447.4243,21.0037,33.0445,0.0000,3797.4000,-3797.4000,0.0985,0.0000,0.0000,0.0000,774.9796,4.9000,1.0000,774.9796,0.0000,0.0000,4572.3796,0.0000,-4572.3796,21.3993,14.1020,381.0000,0.0000,381.0000,0.0099,102.9730,3.7000,1.0000,0.0000,0.0000,0.0000,102.9730,0.0000,0.0000,0.0000,278.0270,278.0270,21.3298,33.3706,0.0000,1453.1000,-1453.1000,0.0377,0.0000,0.0000,0.0000,296.5510,4.9000,1.0000,296.5510,0.0000,0.0000,1749.6510,0.0000,-1749.6510,21.4812,14.1839,765.1000,0.0000,765.1000,0.0198,206.7838,3.7000,1.0000,0.0000,0.0000,0.0000,206.7838,0.0000,0.0000,0.0000,558.3162,558.3162,21.3408,15.6211,18.4809,-4.4073,-66110.1642,2.9967,371.5686,3.7157,2.9967,0.0000,0.9784,15.6284,16.1790,15.9037,0.7956,6364.6591,2.9967,769.3341,7.6933,2.9967,0.0000,3.4401,16.1654,15.5299,15.8477,-1.0493,-7344.8302,2.9967,881.1794,8.8118,2.9967,0.0000,4.4914,21.0485,21.0334,20.5170,21.0185,20.4302,21.0037,20.3442,21.0037,475.8700,19.0348,21.3752,21.3600,21.6642,21.3449,21.5781,21.3298,21.4925,21.3298,475.8700,19.0348,21.4329,21.4018,23.1061,21.3711,22.8926,21.3408,22.6823,21.3408,140.0106,2.8002,15.6211,15.6235,-1.7034,15.6260,-1.6693,15.6284,-1.6353,15.6284,475.8700,19.0348,16.1790,16.1745,6.6272,16.1699,6.6050,16.1654,6.5829,16.1654,475.8700,19.0348,15.5299,15.5305,0.3581,15.5311,0.3808,15.5317,0.4036,15.5317,140.0106,2.8002,2.9967,14.5629,1.9978,0.0000,8.9099,23.4728,-51610.9000,-69250.3297,-67090.3352
2930.0000,15.4942,27.7164,0.0000,53536.6000,-53536.6000,1.3880,0.0000,0.0000,0.0000,11897.0222,4.5000,1.0000,11897.0222,0.0000,0.0000,65433.6222,0.0000,-65433.6222,21.8275,14.5302,11567.4000,0.0000,11567.4000,0.2999,3126.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3126.3243,0.0000,0.0000,0.0000,8441.0757,8441.0757,20.9618,33.0026,0.0000,1813.8000,-1813.8000,0.0470,0.0000,0.0000,0.0000,370.1633,4.9000,1.0000,370.1633,0.0000,0.0000,2183.9633,0.0000,-2183.9633,21.1732,13.8759,377.5000,0.0000,377.5000,0.0098,102.0270,3.7000,1.0000,0.0000,0.0000,0.0000,102.0270,0.0000,0.0000,0.0000,275.4730,275.4730,21.1035,33.1443,0.0000,1220.4000,-1220.4000,0.0316,0.0000,0.0000,0.0000,249.0612,4.9000,1.0000,249.0612,0.0000,0.0000,1469.4612,0.0000,-1469.4612,21.2458,13.9485,362.2000,0.0000,362.2000,0.0094,97.8919,3.7000,1.0000,0.0000,0.0000,0.0000,97.8919,0.0000,0.0000,0.0000,264.3081,264.3081,21.1389,15.5087,18.3238,-3.8780,-58169.2592,2.6787,334.1107,3.3411,2.6787,0.0000,0.6988,15.5154,16.1435,15.8294,0.8111,6488.8879,2.6787,689.7012,6.8970,2.6787,0.0000,2.4570,16.1288,15.4916,15.8102,-0.9404,-6582.4646,2.6787,788.8271,7.8883,2.6787,0.0000,3.2078,21.0105,20.9942,20.5548,20.9780,20.4629,20.9618,20.3716,20.9618,391.8273,15.6731,21.1465,21.1322,19.8757,21.1178,19.8031,21.1035,19.7310,21.1035,391.8273,15.6731,21.2202,21.1929,21.0949,21.1658,20.9406,21.1389,20.7867,21.1389,115.4849,2.3097,15.5087,15.5110,-1.7986,15.5132,-1.7686,15.5154,-1.7389,15.5154,391.8273,15.6731,16.1435,16.1385,6.4246,16.1336,6.4002,16.1288,6.3759,16.1288,391.8273,15.6731,15.4916,15.4925,0.2034,15.4934,0.2299,15.4942,0.2558,15.4942,115.4849,2.3097,2.6787,10.7222,1.7858,0.0000,6.3636,17.0858,-44263.7000,-60106.1900,-58262.8359
2931.0000,15.5053,27.7275,0.0000,48796.5000,-48796.5000,1.2651,0.0000,0.0000,0.0000,10843.6667,4.5000,1.0000,10843.6667,0.0000,0.0000,59640.1667,0.0000,-59640.1667,21.7641,14.4669,11590.5000,0.0000,11590.5000,0.3005,3132.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3132.5676,0.0000,0.0000,0.0000,8457.9324,8457.9324,20.8286,32.8694,0.0000,1344.4000,-1344.4000,0.0349,0.0000,0.0000,0.0000,274.3673,4.9000,1.0000,274.3673,0.0000,0.0000,1618.7673,0.0000,-1618.7673,20.9984,13.7011,390.6000,0.0000,390.6000,0.0101,105.5676,3.7000,1.0000,0.0000,0.0000,0.0000,105.5676,0.0000,0.0000,0.0000,285.0324,285.0324,20.9237,32.9645,0.0000,1042.1000,-1042.1000,0.0270,0.0000,0.0000,0.0000,212.6735,4.9000,1.0000,212.6735,0.0000,0.0000,1254.7735,0.0000,-1254.7735,21.0553,13.7580,362.2000,0.0000,362.2000,0.0094,97.8919,3.7000,1.0000,0.0000,0.0000,0.0000,97.8919,0.0000,0.0000,0.0000,264.3081,264.3081,20.6983,15.6426,18.1704,-3.3692,-50538.1818,2.4706,325.1401,3.2514,2.5917,0.1211,0.6329,15.6387,16.0027,15.8207,0.4336,3468.4198,2.4706,636.3324,6.3633,2.4706,0.0000,1.9277,15.9923,15.5104,15.7514,-0.6560,-4592.1289,2.4706,729.2253,7.2923,2.4706,0.0000,2.5167,20.8765,20.8605,19.5619,20.8445,19.4784,20.8286,19.3952,20.8286,340.7027,13.6281,20.9685,20.9535,18.7655,20.9385,18.6890,20.9237,18.6129,20.9237,340.7027,13.6281,21.0276,21.0002,19.5237,20.9731,19.3698,20.9462,19.2181,20.9462,100.5465,2.0109,15.6426,15.6412,0.3299,15.6400,0.3235,15.6387,0.3175,15.6387,340.7027,13.6281,16.0027,15.9992,5.1906,15.9958,5.1820,15.9923,5.1734,15.9923,340.7027,13.6281,15.5104,15.5086,0.6828,15.5069,0.6767,15.5053,0.6719,15.5053,100.5465,2.0109,2.4706,8.6011,1.6470,0.0000,5.0772,13.6783,-38839.7000,-53506.4345,-51661.8908
2932.0000,15.4703,27.6922,3.1000,65862.8000,-65859.7000,1.7076,0.7045,4.4000,1.0000,14636.1778,4.5000,1.0000,14636.8823,0.0000,0.0000,80498.9778,2.3955,-80496.5823,21.9534,14.6561,11573.0000,0.0000,11573.0000,0.3001,3127.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3127.8378,0.0000,0.0000,0.0000,8445.1622,8445.1622,21.2183,33.2591,0.0000,3178.3000,-3178.3000,0.0824,0.0000,0.0000,0.0000,648.6327,4.9000,1.0000,648.6327,0.0000,0.0000,3826.9327,0.0000,-3826.9327,21.5265,14.2292,377.4000,0.0000,377.4000,0.0098,102.0000,3.7000,1.0000,0.0000,0.0000,0.0000,102.0000,0.0000,0.0000,0.0000,275.4000,275.4000,21.4454,33.4862,0.0000,1019.4000,-1019.4000,0.0264,0.0000,0.0000,0.0000,208.0408,4.9000,1.0000,208.0408,0.0000,0.0000,1227.4408,0.0000,-1227.4408,21.5442,14.2470,764.6000,0.0000,764.6000,0.0198,206.6486,3.7000,1.0000,0.0000,0.0000,0.0000,206.6486,0.0000,0.0000,0.0000,557.9514,557.9514,21.3608,15.2364,18.2986,-5.0695,-76041.9861,3.2192,401.9068,4.0191,3.2192,0.0000,1.2128,15.2501,16.1031,15.6766,1.3238,10590.5719,3.2192,833.8702,8.3387,3.2192,0.0000,4.2646,16.0883,15.4687,15.7785,-1.0991,-7693.4923,3.2192,949.1746,9.4917,3.2192,0.0000,5.5677,21.2733,21.2549,23.9013,21.2365,23.7980,21.2183,23.6953,21.2183,538.8383,21.5535,21.5043,21.4846,24.7004,21.4649,24.5800,21.4454,24.4603,21.4454,538.8383,21.5535,21.4993,21.4521,25.9201,21.4060,25.5350,21.3608,25.1611,21.3608,158.3649,3.1673,15.2364,15.2411,-3.3154,15.2456,-3.2590,15.2501,-3.2033,15.2501,538.8383,21.5535,16.1031,16.0981,6.4908,16.0932,6.4662,16.0883,6.4418,16.0883,538.8383,21.5535,15.4687,15.4693,0.3318,15.4699,0.3586,15.4703,0.3841,15.4703,158.3649,3.1673,3.2192,17.7101,2.1461,0.0000,11.0451,28.7552,-57342.4000,-76272.4423,-73144.9064
2933.0000,15.5295,27.7517,0.0000,73013.5000,-73013.5000,1.8930,0.0000,0.0000,0.0000,16225.2222,4.5000,1.0000,16225.2222,0.0000,0.0000,89238.7222,0.0000,-89238.7222,22.0635,14.7662,11568.2000,0.0000,11568.2000,0.2999,3126.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3126.5405,0.0000,0.0000,0.0000,8441.6595,8441.6595,21.3965,33.4373,0.0000,900.9000,-900.9000,0.0234,0.0000,0.0000,0.0000,183.8571,4.9000,1.0000,183.8571,0.0000,0.0000,1084.7571,0.0000,-1084.7571,21.4759,14.1786,497.2000,0.0000,497.2000,0.0129,134.3784,3.7000,1.0000,0.0000,0.0000,0.0000,134.3784,0.0000,0.0000,0.0000,362.8216,362.8216,21.4068,33.4476,0.0000,1221.6000,-1221.6000,0.0317,0.0000,0.0000,0.0000,249.3061,4.9000,1.0000,249.3061,0.0000,0.0000,1470.9061,0.0000,-1470.9061,21.5145,14.2172,3849.3000,0.0000,3849.3000,0.0998,1040.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1040.3514,0.0000,0.0000,0.0000,2808.9486,2808.9486,21.2353,15.4173,18.3263,-5.2973,-79460.0883,3.5410,441.6245,4.4162,3.5410,0.0000,1.6141,15.4156,15.9240,15.6698,0.8680,6943.9912,3.5410,917.4807,9.1748,3.5410,0.0000,5.6757,15.9181,15.5391,15.7286,-0.7395,-5176.5542,3.5410,1046.1187,10.4612,3.5410,0.0000,7.4101,21.4454,21.4291,25.2391,21.4128,25.1621,21.3965,25.0852,21.3965,635.9063,25.4363,21.4494,21.4352,23.7278,21.4210,23.6713,21.4068,23.6146,21.4068,635.9063,25.4363,21.3088,21.2848,23.3068,21.2602,23.2340,21.2353,23.1532,21.2353,186.6287,3.7326,15.4173,15.4167,-0.6004,15.4161,-0.6027,15.4156,-0.6047,15.4156,635.9063,25.4363,15.9240,15.9221,4.7471,15.9201,4.7540,15.9181,4.7607,15.9181,635.9063,25.4363,15.5391,15.5358,1.3477,15.5326,1.3253,15.5295,1.3045,15.5295,186.6287,3.7326,3.5410,22.9833,2.3607,0.0000,14.6999,37.6832,-59221.3000,-80180.9558,-77692.6514
2934.0000,15.6042,27.8264,0.0000,148258.8000,-148258.8000,3.8439,0.0000,0.0000,0.0000,32946.4000,4.5000,1.0000,32946.4000,0.0000,0.0000,181205.2000,0.0000,-181205.2000,22.5001,15.2028,11590.8000,0.0000,11590.8000,0.3005,3132.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3132.6486,0.0000,0.0000,0.0000,8458.1514,8458.1514,22.1415,34.1823,0.0000,316.6000,-316.6000,0.0082,0.0000,0.0000,0.0000,64.6122,4.9000,1.0000,64.6122,0.0000,0.0000,381.2122,0.0000,-381.2122,22.1560,14.8587,450.3000,0.0000,450.3000,0.0117,121.7027,3.7000,1.0000,0.0000,0.0000,0.0000,121.7027,0.0000,0.0000,0.0000,328.5973,328.5973,22.1086,34.1494,0.0000,1729.5000,-1729.5000,0.0448,0.0000,0.0000,0.0000,352.9592,4.9000,1.0000,352.9592,0.0000,0.0000,2082.4592,0.0000,-2082.4592,22.1878,14.8905,12835.3000,0.0000,12835.3000,0.3328,3469.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3469.0000,0.0000,0.0000,0.0000,9366.3000,9366.3000,21.7550,16.0651,18.9100,-9.9676,-149514.4565,6.8129,831.2445,8.3124,6.8129,0.0000,11.4962,16.0539,15.7204,15.8871,-1.0954,-8763.1681,6.8129,1750.1818,17.5018,6.8129,0.0000,40.4234,15.7192,15.6112,15.6652,-0.4052,-2836.5467,6.8129,2017.7708,20.1777,6.8129,0.0000,52.7760,22.1783,22.1660,32.1036,22.1537,32.0674,22.1415,32.0308,22.1415,1999.4755,79.9790,22.1435,22.1318,30.5512,22.1202,30.5162,22.1086,30.4811,22.1086,1999.4755,79.9790,21.8314,21.8058,29.8391,21.7804,29.7282,21.7550,29.6177,21.7550,581.6238,11.6325,16.0651,16.0613,6.0791,16.0576,6.0502,16.0539,6.0215,16.0539,1999.4755,79.9790,15.7204,15.7200,3.0603,15.7196,3.0786,15.7192,3.0969,15.7192,1999.4755,79.9790,15.6112,15.6089,2.2096,15.6066,2.2050,15.6042,2.2002,15.6042,581.6238,11.6325,6.8129,138.7911,4.5419,0.0000,104.6956,243.4868,-125428.5000,-165515.8228,-161114.1713
2935.0000,15.6131,27.8353,0.0000,198431.8000,-198431.8000,5.1447,0.0000,0.0000,0.0000,44095.9556,4.5000,1.0000,44095.9556,0.0000,0.0000,242527.7556,0.0000,-242527.7556,22.4989,15.2016,19634.5000,0.0000,19634.5000,0.5091,5306.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5306.6216,0.0000,0.0000,0.0000,14327.8784,14327.8784,22.0713,22.0713,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.0713,14.7740,893.1000,0.0000,893.1000,0.0232,241.3784,3.7000,1.0000,0.0000,0.0000,0.0000,241.3784,0.0000,0.0000,0.0000,651.7216,651.7216,22.0331,34.0739,0.0000,2209.9000,-2209.9000,0.0573,0.0000,0.0000,0.0000,451.0000,4.9000,1.0000,451.0000,0.0000,0.0000,2660.9000,0.0000,-2660.9000,22.1086,14.8113,13640.0000,0.0000,13640.0000,0.3536,3686.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3686.4865,0.0000,0.0000,0.0000,9953.5135,9953.5135,21.7846,16.8045,19.2945,-11.6938,-175406.6435,9.1318,1098.3234,10.9832,9.1318,0.0000,27.6844,16.7909,15.8472,16.3190,-4.1546,-33236.7801,9.1318,2306.5457,23.0655,9.1318,0.0000,97.3454,15.8430,15.6163,15.7297,-1.1405,-7983.3787,9.1318,2697.7083,26.9771,9.1318,0.0000,127.0923,22.0921,22.0852,29.9152,22.0783,29.9264,22.0713,29.9373,22.0713,3353.1649,134.1266,22.0528,22.0463,28.5594,22.0397,28.5698,22.0331,28.5799,22.0331,3353.1649,134.1266,21.8260,21.8123,28.9196,21.7985,28.9451,21.7846,28.9685,21.7846,971.9161,19.4383,16.8045,16.7999,12.6387,16.7954,12.6086,16.7909,12.5785,16.7909,3353.1649,134.1266,15.8472,15.8458,4.8018,15.8444,4.8062,15.8430,4.8106,15.8430,3353.1649,134.1266,15.6163,15.6153,2.1558,15.6142,2.1675,15.6131,2.1788,15.6131,971.9161,19.4383,9.1318,311.7569,6.0879,0.0000,252.1222,563.8792,-166474.1000,-220255.5420,-216626.8022
2936.0000,15.7028,27.9250,0.0000,226942.4000,-226942.4000,5.8839,0.0000,0.0000,0.0000,50431.6444,4.5000,1.0000,50431.6444,0.0000,0.0000,277374.0444,0.0000,-277374.0444,22.1685,14.8712,23956.2000,0.0000,23956.2000,0.6211,6474.6486,3.7000,1.0000,0.0000,0.0000,0.0000,6474.6486,0.0000,0.0000,0.0000,17481.5514,17481.5514,21.7475,33.7883,0.0000,17953.1000,-17953.1000,0.4655,0.0000,0.0000,0.0000,3663.8980,4.9000,1.0000,3663.8980,0.0000,0.0000,21616.9980,0.0000,-21616.9980,22.2514,14.9541,1482.0000,0.0000,1482.0000,0.0384,400.5405,3.7000,1.0000,0.0000,0.0000,0.0000,400.5405,0.0000,0.0000,0.0000,1081.4595,1081.4595,22.2079,34.2487,0.0000,2557.9000,-2557.9000,0.0663,0.0000,0.0000,0.0000,522.0204,4.9000,1.0000,522.0204,0.0000,0.0000,3079.9204,0.0000,-3079.9204,22.2797,14.9824,13103.5000,0.0000,13103.5000,0.3397,3541.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3541.4865,0.0000,0.0000,0.0000,9562.0135,9562.0135,22.0149,17.3224,19.6687,-13.4205,-201306.7618,11.1224,1319.3285,13.1933,11.1224,0.0000,50.0225,17.3102,16.1376,16.7239,-6.2878,-50302.1197,11.1224,2765.4337,27.6543,11.1224,0.0000,175.8918,16.1316,15.7087,15.9202,-2.5920,-18144.0978,11.1224,3261.2359,32.6124,11.1224,0.0000,229.6409,21.7610,21.7565,26.1021,21.7520,26.1266,21.7475,26.1509,21.7475,4755.3785,190.2151,22.2262,22.2201,29.8826,22.2140,29.8877,22.2079,29.8927,22.2079,4755.3785,190.2151,22.0568,22.0428,31.2761,22.0289,31.2733,22.0149,31.2703,22.0149,1375.1946,27.5039,17.3224,17.3183,16.3328,17.3143,16.3119,17.3102,16.2910,17.3102,4755.3785,190.2151,16.1376,16.1356,7.7389,16.1336,7.7367,16.1316,7.7346,16.1316,4755.3785,190.2151,15.7087,15.7067,3.2103,15.7048,3.2098,15.7028,3.2094,15.7028,1375.1946,27.5039,11.1224,538.2573,7.4150,0.0000,455.5552,993.8126,-208911.7000,-273945.9385,-269752.9793
2937.0000,15.8310,28.0532,0.0000,242421.8000,-242421.8000,6.2852,0.0000,0.0000,0.0000,53871.5111,4.5000,1.0000,53871.5111,0.0000,0.0000,296293.3111,0.0000,-296293.3111,22.1372,14.8399,27225.9000,0.0000,27225.9000,0.7059,7358.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7358.3514,0.0000,0.0000,0.0000,19867.5486,19867.5486,21.7008,33.7416,0.0000,27042.4000,-27042.4000,0.7011,0.0000,0.0000,0.0000,5518.8571,4.9000,1.0000,5518.8571,0.0000,0.0000,32561.2571,0.0000,-32561.2571,22.3938,15.0965,1600.4000,0.0000,1600.4000,0.0415,432.5405,3.7000,1.0000,0.0000,0.0000,0.0000,432.5405,0.0000,0.0000,0.0000,1167.8595,1167.8595,22.3519,34.3927,0.0000,3444.1000,-3444.1000,0.0893,0.0000,0.0000,0.0000,702.8776,4.9000,1.0000,702.8776,0.0000,0.0000,4146.9776,0.0000,-4146.9776,22.4402,15.1429,11494.1000,0.0000,11494.1000,0.2980,3106.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3106.5135,0.0000,0.0000,0.0000,8387.5865,8387.5865,22.2221,17.6608,19.9414,-14.2876,-214313.6295,12.1816,1430.5074,14.3051,12.1816,0.0000,65.7165,17.6495,16.3924,17.0209,-7.3829,-59063.2106,12.1816,2994.1668,29.9417,12.1816,0.0000,231.0758,16.3859,15.8385,16.1122,-3.6741,-25718.8377,12.1816,3544.9667,35.4497,12.1816,0.0000,301.6881,21.7143,21.7098,25.7897,21.7053,25.8054,21.7008,25.8210,21.7008,5588.8478,223.5539,22.3690,22.3633,30.7572,22.3576,30.7609,22.3519,30.7645,22.3519,5588.8478,223.5539,22.2617,22.2485,33.0280,22.2353,33.0223,22.2221,33.0163,22.2221,1614.5618,32.2912,17.6608,17.6570,18.1850,17.6532,18.1690,17.6495,18.1530,17.6495,5588.8478,223.5539,16.3924,16.3902,9.8792,16.3881,9.8760,16.3859,9.8727,16.3859,5588.8478,223.5539,15.8385,15.8360,4.5638,15.8335,4.5575,15.8310,4.5513,15.8310,1614.5618,32.2912,12.1816,692.6926,8.1210,0.0000,598.4804,1291.1729,-232587.9000,-303578.5512,-299095.6778
2938.0000,16.0018,28.2240,0.0000,256544.9000,-256544.9000,6.6514,0.0000,0.0000,0.0000,57009.9778,4.5000,1.0000,57009.9778,0.0000,0.0000,313554.8778,0.0000,-313554.8778,21.9789,14.6816,32141.2000,0.0000,32141.2000,0.8333,8686.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8686.8108,0.0000,0.0000,0.0000,23454.3892,23454.3892,21.5211,33.5620,0.0000,44378.0000,-44378.0000,1.1506,0.0000,0.0000,0.0000,9056.7347,4.9000,1.0000,9056.7347,0.0000,0.0000,53434.7347,0.0000,-53434.7347,22.5397,15.2424,1637.2000,0.0000,1637.2000,0.0424,442.4865,3.7000,1.0000,0.0000,0.0000,0.0000,442.4865,0.0000,0.0000,0.0000,1194.7135,1194.7135,22.5012,34.5421,0.0000,4605.0000,-4605.0000,0.1194,0.0000,0.0000,0.0000,939.7959,4.9000,1.0000,939.7959,0.0000,0.0000,5544.7959,0.0000,-5544.7959,22.6069,15.3096,10421.1000,0.0000,10421.1000,0.2702,2816.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2816.5135,0.0000,0.0000,0.0000,7604.5865,7604.5865,22.4251,18.0170,20.2210,-15.4166,-231248.2911,13.6010,1580.8979,15.8090,13.6010,0.0000,91.4701,18.0058,16.6679,17.3368,-8.7726,-70181.1235,13.6010,3302.6571,33.0266,13.6010,0.0000,321.6316,16.6610,16.0110,16.3360,-4.8710,-34096.8755,13.6010,3958.9814,39.5898,13.6010,0.0000,419.9160,21.5318,21.5283,24.0396,21.5247,24.0597,21.5211,24.0797,21.5211,6798.8718,271.9549,22.5170,22.5117,31.6710,22.5065,31.6750,22.5012,31.6790,22.5012,6798.8718,271.9549,22.4620,22.4497,34.6256,22.4374,34.6218,22.4251,34.6177,22.4251,1961.7217,39.2344,18.0170,18.0132,20.3747,18.0095,20.3597,18.0058,20.3447,18.0058,6798.8718,271.9549,16.6679,16.6656,12.0470,16.6633,12.0425,16.6610,12.0380,16.6610,6798.8718,271.9549,16.0110,16.0080,6.2762,16.0049,6.2651,16.0018,6.2540,16.0018,1961.7217,39.2344,13.6010,940.6252,9.0673,0.0000,833.0177,1773.6429,-261328.4000,-340280.7192,-335526.2901
2939.0000,16.1741,28.3963,0.0000,268079.0000,-268079.0000,6.9504,0.0000,0.0000,0.0000,59573.1111,4.5000,1.0000,59573.1111,0.0000,0.0000,327652.1111,0.0000,-327652.1111,21.9908,14.6935,33778.0000,0.0000,33778.0000,0.8758,9129.1892,3.7000,1.0000,0.0000,0.0000,0.0000,9129.1892,0.0000,0.0000,0.0000,24648.8108,24648.8108,21.5423,33.5831,0.0000,57970.5000,-57970.5000,1.5030,0.0000,0.0000,0.0000,11830.7143,4.9000,1.0000,11830.7143,0.0000,0.0000,69801.2143,0.0000,-69801.2143,22.7815,15.4842,1925.5000,0.0000,1925.5000,0.0499,520.4054,3.7000,1.0000,0.0000,0.0000,0.0000,520.4054,0.0000,0.0000,0.0000,1405.0946,1405.0946,22.7407,34.7815,0.0000,5363.1000,-5363.1000,0.1390,0.0000,0.0000,0.0000,1094.5102,4.9000,1.0000,1094.5102,0.0000,0.0000,6457.6102,0.0000,-6457.6102,22.8554,15.5581,8409.3000,0.0000,8409.3000,0.2180,2272.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2272.7838,0.0000,0.0000,0.0000,6136.5162,6136.5162,22.7084,18.2993,20.5038,-16.5575,-248362.1165,14.6043,1680.0773,16.8008,14.6043,0.0000,113.2421,18.2885,16.9116,17.6000,-9.6945,-77556.3706,14.6043,3537.8204,35.3782,14.6043,0.0000,398.1876,16.9045,16.1841,16.5443,-5.7977,-40583.9006,14.6043,4279.5922,42.7959,14.6043,0.0000,519.8660,21.5533,21.5496,24.5171,21.5459,24.5315,21.5423,24.5459,21.5423,7717.3665,308.6947,22.7565,22.7513,33.4624,22.7460,33.4629,22.7407,33.4634,22.7407,7717.3665,308.6947,22.7464,22.7337,37.1638,22.7211,37.1476,22.7084,37.1315,22.7084,2225.0074,44.5001,18.2993,18.2957,21.8279,18.2921,21.8151,18.2885,21.8022,18.2885,7717.3665,308.6947,16.9116,16.9093,13.7427,16.9069,13.7379,16.9045,13.7331,16.9045,7717.3665,308.6947,16.1841,16.1807,7.8204,16.1774,7.8084,16.1741,7.7964,16.1741,2225.0074,44.5001,14.6043,1146.2801,9.7362,0.0000,1031.2957,2177.5758,-287299.8000,-371720.5140,-366502.3877
2940.0000,16.2988,28.5211,0.0000,279500.7000,-279500.7000,7.2466,0.0000,0.0000,0.0000,62111.2667,4.5000,1.0000,62111.2667,0.0000,0.0000,341611.9667,0.0000,-341611.9667,22.2675,14.9702,29275.0000,0.0000,29275.0000,0.7590,7912.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7912.1622,0.0000,0.0000,0.0000,21362.8378,21362.8378,21.8807,33.9215,0.0000,57000.3000,-57000.3000,1.4778,0.0000,0.0000,0.0000,11632.7143,4.9000,1.0000,11632.7143,0.0000,0.0000,68633.0143,0.0000,-68633.0143,23.0799,15.7826,2295.4000,0.0000,2295.4000,0.0595,620.3784,3.7000,1.0000,0.0000,0.0000,0.0000,620.3784,0.0000,0.0000,0.0000,1675.0216,1675.0216,23.0339,35.0747,0.0000,6153.9000,-6153.9000,0.1596,0.0000,0.0000,0.0000,1255.8980,4.9000,1.0000,1255.8980,0.0000,0.0000,7409.7980,0.0000,-7409.7980,23.1634,15.8661,7336.4000,0.0000,7336.4000,0.1902,1982.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1982.8108,0.0000,0.0000,0.0000,5353.5892,5353.5892,23.0293,18.4718,20.7506,-17.3897,-260846.1245,14.8390,1691.8400,16.9184,14.8390,0.0000,118.7912,18.4614,17.0715,17.7665,-9.9435,-79547.9318,14.8390,3580.3922,35.8039,14.8390,0.0000,417.6996,17.0646,16.3086,16.6866,-6.1812,-43268.6905,14.8390,4356.4221,43.5642,14.8390,0.0000,545.3406,21.8942,21.8897,27.9466,21.8852,27.9498,21.8807,27.9529,21.8807,7939.7529,317.5901,23.0506,23.0450,35.6252,23.0395,35.6207,23.0339,35.6162,23.0339,7939.7529,317.5901,23.0698,23.0563,39.9439,23.0428,39.9137,23.0293,39.8834,23.0293,2288.7274,45.7745,18.4718,18.4683,22.2851,18.4649,22.2739,18.4614,22.2628,18.4614,7939.7529,317.5901,17.0715,17.0692,14.5531,17.0669,14.5487,17.0646,14.5444,17.0646,7939.7529,317.5901,16.3086,16.3053,8.6755,16.3021,8.6661,16.2988,8.6568,16.2988,2288.7274,45.7745,14.8390,1198.2267,9.8927,0.0000,1081.8314,2280.0581,-303748.1000,-389263.3303,-383662.7468
2941.0000,16.4879,28.7101,0.0000,293844.1000,-293844.1000,7.6185,0.0000,0.0000,0.0000,65298.6889,4.5000,1.0000,65298.6889,0.0000,0.0000,359142.7889,0.0000,-359142.7889,22.2384,14.9411,33780.5000,0.0000,33780.5000,0.8758,9129.8649,3.7000,1.0000,0.0000,0.0000,0.0000,9129.8649,0.0000,0.0000,0.0000,24650.6351,24650.6351,21.8331,33.8739,0.0000,71857.0000,-71857.0000,1.8630,0.0000,0.0000,0.0000,14664.6939,4.9000,1.0000,14664.6939,0.0000,0.0000,86521.6939,0.0000,-86521.6939,23.2184,15.9211,2189.9000,0.0000,2189.9000,0.0568,591.8649,3.7000,1.0000,0.0000,0.0000,0.0000,591.8649,0.0000,0.0000,0.0000,1598.0351,1598.0351,23.1779,35.2187,0.0000,8160.4000,-8160.4000,0.2116,0.0000,0.0000,0.0000,1665.3878,4.9000,1.0000,1665.3878,0.0000,0.0000,9825.7878,0.0000,-9825.7878,23.3352,16.0379,6531.6000,0.0000,6531.6000,0.1693,1765.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1765.2973,0.0000,0.0000,0.0000,4766.3027,4766.3027,23.2231,18.8036,21.0133,-18.4011,-276016.1647,16.1925,1828.6752,18.2868,16.1925,0.0000,154.3505,18.7926,17.3287,18.0606,-11.4286,-91429.1103,16.1925,3957.3842,39.5738,16.1925,0.0000,542.7348,17.3212,16.4992,16.9102,-7.3338,-51336.6922,16.1925,5066.6211,50.6662,16.1925,0.0000,708.5842,21.8437,21.8401,26.9303,21.8366,26.9424,21.8331,26.9543,21.8331,9276.6177,371.0647,23.1928,23.1878,36.1152,23.1828,36.1153,23.1779,36.1154,23.1779,9276.6177,371.0647,23.2589,23.2469,40.9086,23.2350,40.8958,23.2231,40.8829,23.2231,2671.5799,53.4316,18.8036,18.7999,24.5117,18.7963,24.4988,18.7926,24.4859,18.7926,9276.6177,371.0647,17.3287,17.3262,16.3997,17.3237,16.3937,17.3212,16.3876,17.3212,9276.6177,371.0647,16.4992,16.4954,10.3486,16.4917,10.3339,16.4879,10.3192,16.4879,2671.5799,53.4316,16.1925,1527.3821,10.7950,0.0000,1405.6695,2933.0516,-331359.5000,-424475.2975,-418781.9673
2942.0000,16.6863,28.9085,0.0000,310292.9000,-310292.9000,8.0449,0.0000,0.0000,0.0000,68953.9778,4.5000,1.0000,68953.9778,0.0000,0.0000,379246.8778,0.0000,-379246.8778,22.3870,15.0897,32143.6000,0.0000,32143.6000,0.8334,8687.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8687.4595,0.0000,0.0000,0.0000,23456.1405,23456.1405,22.0230,34.0639,0.0000,82904.3000,-82904.3000,2.1494,0.0000,0.0000,0.0000,16919.2449,4.9000,1.0000,16919.2449,0.0000,0.0000,99823.5449,0.0000,-99823.5449,23.5236,16.2263,1467.2000,0.0000,1467.2000,0.0380,396.5405,3.7000,1.0000,0.0000,0.0000,0.0000,396.5405,0.0000,0.0000,0.0000,1070.6595,1070.6595,23.4920,35.5328,0.0000,10973.1000,-10973.1000,0.2845,0.0000,0.0000,0.0000,2239.4082,4.9000,1.0000,2239.4082,0.0000,0.0000,13212.5082,0.0000,-13212.5082,23.6906,16.3933,5726.9000,0.0000,5726.9000,0.1485,1547.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1547.8108,0.0000,0.0000,0.0000,4179.0892,4179.0892,23.5891,19.0982,21.3436,-19.9173,-298759.5978,17.2482,1924.8571,19.2486,17.2482,0.0000,186.5496,19.0874,17.5833,18.3353,-12.5077,-100061.8641,17.2482,4393.4522,43.9345,17.2482,0.0000,655.9551,17.5756,16.6983,17.1370,-8.3380,-58365.7788,17.2482,6105.2487,61.0525,17.2482,0.0000,856.4024,22.0344,22.0306,28.6342,22.0268,28.6411,22.0230,28.6479,22.0230,10383.4388,415.3376,23.5075,23.5023,38.4453,23.4971,38.4417,23.4920,38.4382,23.4920,10383.4388,415.3376,23.6277,23.6148,44.1675,23.6019,44.1382,23.5891,44.1089,23.5891,2988.3222,59.7664,19.0982,19.0946,26.2033,19.0910,26.1914,19.0874,26.1796,19.0874,10383.4388,415.3376,17.5833,17.5807,18.0825,17.5782,18.0761,17.5756,18.0698,17.5756,10383.4388,415.3376,16.6983,16.6943,11.9837,16.6903,11.9679,16.6863,11.9523,16.6863,2988.3222,59.7664,17.2482,1820.8305,11.4988,0.0000,1698.9071,3519.7376,-364832.6000,-463577.0416,-457187.2408
2943.0000,16.8581,29.0803,0.0000,319485.5000,-319485.5000,8.2833,0.0000,0.0000,0.0000,70996.7778,4.5000,1.0000,70996.7778,0.0000,0.0000,390482.2778,0.0000,-390482.2778,22.5408,15.2435,30504.4000,0.0000,30504.4000,0.7909,8244.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8244.4324,0.0000,0.0000,0.0000,22259.9676,22259.9676,22.2054,34.2462,0.0000,87362.6000,-87362.6000,2.2650,0.0000,0.0000,0.0000,17829.1020,4.9000,1.0000,17829.1020,0.0000,0.0000,105191.7020,0.0000,-105191.7020,23.7362,16.4389,1415.3000,0.0000,1415.3000,0.0367,382.5135,3.7000,1.0000,0.0000,0.0000,0.0000,382.5135,0.0000,0.0000,0.0000,1032.7865,1032.7865,23.7061,35.7469,0.0000,12793.3000,-12793.3000,0.3317,0.0000,0.0000,0.0000,2610.8776,4.9000,1.0000,2610.8776,0.0000,0.0000,15404.1776,0.0000,-15404.1776,23.9303,16.6330,6531.6000,0.0000,6531.6000,0.1693,1765.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1765.2973,0.0000,0.0000,0.0000,4766.3027,4766.3027,23.8245,19.3415,21.5830,-20.5360,-308039.5456,17.8154,1971.1688,19.7117,17.8154,0.0000,205.5654,19.3308,17.7950,18.5629,-13.1909,-105527.2542,17.8154,4753.8752,47.5388,17.8154,0.0000,722.8195,17.7873,16.8702,17.3288,-9.0030,-63020.8765,17.8154,6982.9355,69.8294,17.8154,0.0000,943.6992,22.2169,22.2130,29.9983,22.2092,30.0036,22.2054,30.0088,22.2054,11001.0915,440.0437,23.7212,23.7162,39.5494,23.7111,39.5462,23.7061,39.5430,23.7061,11001.0915,440.0437,23.8609,23.8488,45.4737,23.8366,45.4523,23.8245,45.4309,23.8245,3164.9968,63.2999,19.3415,19.3379,27.3682,19.3344,27.3570,19.3308,27.3457,19.3308,11001.0915,440.0437,17.7950,17.7925,19.2693,17.7899,19.2630,17.7873,19.2567,17.7873,11001.0915,440.0437,16.8702,16.8662,13.1937,16.8621,13.1791,16.8581,13.1645,16.8581,3164.9968,63.2999,17.8154,1992.4445,11.8769,0.0000,1872.0842,3864.5286,-381190.1000,-483019.1006,-476587.6762
2944.0000,16.9667,29.1889,0.0000,318801.5000,-318801.5000,8.2655,0.0000,0.0000,0.0000,70844.7778,4.5000,1.0000,70844.7778,0.0000,0.0000,389646.2778,0.0000,-389646.2778,22.6702,15.3729,25999.7000,0.0000,25999.7000,0.6741,7026.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7026.9459,0.0000,0.0000,0.0000,18972.7541,18972.7541,22.3805,34.4213,0.0000,86667.3000,-86667.3000,2.2470,0.0000,0.0000,0.0000,17687.2041,4.9000,1.0000,17687.2041,0.0000,0.0000,104354.5041,0.0000,-104354.5041,23.9080,16.6107,1815.4000,0.0000,1815.4000,0.0471,490.6486,3.7000,1.0000,0.0000,0.0000,0.0000,490.6486,0.0000,0.0000,0.0000,1324.7514,1324.7514,23.8733,35.9141,0.0000,14558.5000,-14558.5000,0.3775,0.0000,0.0000,0.0000,2971.1224,4.9000,1.0000,2971.1224,0.0000,0.0000,17529.6224,0.0000,-17529.6224,24.1299,16.8326,7604.6000,0.0000,7604.6000,0.1972,2055.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2055.2973,0.0000,0.0000,0.0000,5549.3027,5549.3027,24.0120,19.4724,21.7422,-20.6759,-310137.9783,17.7125,1948.6673,19.4867,17.7125,0.0000,202.0243,19.4619,17.9199,18.6909,-13.1682,-105345.4148,17.7125,4696.5806,46.9658,17.7125,0.0000,710.3678,17.9123,16.9782,17.4453,-9.1161,-63812.6364,17.7125,6885.3521,68.8535,17.7125,0.0000,927.4426,22.3925,22.3885,31.1878,22.3845,31.1905,22.3805,31.1931,22.3805,10887.8622,435.5145,23.8886,23.8835,40.2395,23.8784,40.2347,23.8733,40.2298,23.8733,10887.8622,435.5145,24.0487,24.0365,46.3305,24.0243,46.3057,24.0120,46.2810,24.0120,3132.6126,62.6523,19.4724,19.4689,27.4787,19.4654,27.4685,19.4619,27.4583,19.4619,10887.8622,435.5145,17.9199,17.9173,19.6122,17.9148,19.6064,17.9123,19.6006,17.9123,10887.8622,435.5145,16.9782,16.9744,13.6236,16.9705,13.6122,16.9667,13.6008,16.9667,3132.6126,62.6523,17.7125,1960.5723,11.8083,0.0000,1839.8347,3800.4069,-384607.6000,-485683.5962,-479296.0295
