Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2945.0000,17.0247,29.2469,0.0000,326798.3000,-326798.3000,8.4729,0.0000,0.0000,0.0000,72621.8444,4.5000,1.0000,72621.8444,0.0000,0.0000,399420.1444,0.0000,-399420.1444,23.0042,15.7069,17001.2000,0.0000,17001.2000,0.4408,4594.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4594.9189,0.0000,0.0000,0.0000,12406.2811,12406.2811,22.8040,34.8448,0.0000,74417.7000,-74417.7000,1.9294,0.0000,0.0000,0.0000,15187.2857,4.9000,1.0000,15187.2857,0.0000,0.0000,89604.9857,0.0000,-89604.9857,24.1454,16.8481,1167.8000,0.0000,1167.8000,0.0303,315.6216,3.7000,1.0000,0.0000,0.0000,0.0000,315.6216,0.0000,0.0000,0.0000,852.1784,852.1784,24.1162,36.1570,0.0000,15919.5000,-15919.5000,0.4127,0.0000,0.0000,0.0000,3248.8776,4.9000,1.0000,3248.8776,0.0000,0.0000,19168.3776,0.0000,-19168.3776,24.4032,17.1059,10018.8000,0.0000,10018.8000,0.2598,2707.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2707.7838,0.0000,0.0000,0.0000,7311.0162,7311.0162,24.2542,19.5391,21.8967,-20.9973,-314959.9034,17.3188,1894.8934,18.9489,17.3188,0.0000,188.8497,19.5287,17.9830,18.7559,-12.9064,-103251.0906,17.3188,4447.3453,44.4735,17.3188,0.0000,664.0427,17.9755,17.0357,17.5056,-8.9687,-62781.0247,17.3188,6339.6272,63.3963,17.3188,0.0000,866.9614,22.8184,22.8136,34.7925,22.8088,34.7866,22.8040,34.7806,22.8040,10459.4444,418.3778,24.1327,24.1272,41.7611,24.1217,41.7517,24.1162,41.7423,24.1162,10459.4444,418.3778,24.2937,24.2805,47.9856,24.2674,47.9474,24.2542,47.9093,24.2542,3010.0660,60.2013,19.5391,19.5357,27.1507,19.5322,27.1409,19.5287,27.1312,19.5287,10459.4444,418.3778,17.9830,17.9805,19.4742,17.9780,19.4687,17.9755,19.4632,17.9755,10459.4444,418.3778,17.0357,17.0320,13.5492,17.0283,13.5404,17.0247,13.5316,17.0247,3010.0660,60.2013,17.3188,1841.6501,11.5458,0.0000,1719.8537,3561.5038,-388947.7000,-487624.0320,-480992.0187
2946.0000,16.7011,28.9233,0.0000,232754.1000,-232754.1000,6.0346,0.0000,0.0000,0.0000,51723.1333,4.5000,1.0000,51723.1333,0.0000,0.0000,284477.2333,0.0000,-284477.2333,22.7829,15.4856,14002.6000,0.0000,14002.6000,0.3630,3784.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3784.4865,0.0000,0.0000,0.0000,10218.1135,10218.1135,22.5490,34.5898,0.0000,36829.5000,-36829.5000,0.9549,0.0000,0.0000,0.0000,7516.2245,4.9000,1.0000,7516.2245,0.0000,0.0000,44345.7245,0.0000,-44345.7245,23.4971,16.1998,974.8000,0.0000,974.8000,0.0253,263.4595,3.7000,1.0000,0.0000,0.0000,0.0000,263.4595,0.0000,0.0000,0.0000,711.3405,711.3405,23.4666,35.5074,0.0000,15509.8000,-15509.8000,0.4021,0.0000,0.0000,0.0000,3165.2653,4.9000,1.0000,3165.2653,0.0000,0.0000,18675.0653,0.0000,-18675.0653,23.8659,16.5686,11762.3000,0.0000,11762.3000,0.3050,3179.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3179.0000,0.0000,0.0000,0.0000,8583.3000,8583.3000,23.6534,18.8366,21.2450,-15.0203,-225304.6739,12.1273,1358.1872,13.5819,12.1273,0.0000,64.8420,18.8295,17.5095,18.1695,-7.7181,-61744.7126,12.1273,2852.7785,28.5278,12.1273,0.0000,228.0008,17.5042,16.7037,17.1039,-5.3489,-37442.0206,12.1273,3395.7748,33.9577,12.1273,0.0000,297.6735,22.5645,22.5593,31.2332,22.5542,31.2244,22.5490,31.2157,22.5490,5544.6841,221.7874,23.4819,23.4768,34.3413,23.4717,34.3358,23.4666,34.3303,23.4666,5544.6841,221.7874,23.6824,23.6727,39.2605,23.6630,39.2654,23.6534,39.2700,23.6534,1601.8836,32.0377,18.8366,18.8342,19.4111,18.8319,19.4124,18.8295,19.4136,18.8295,5544.6841,221.7874,17.5095,17.5077,14.1819,17.5059,14.1835,17.5042,14.1851,17.5042,5544.6841,221.7874,16.7037,16.7029,8.9334,16.7020,8.9587,16.7011,8.9837,16.7011,1601.8836,32.0377,12.1273,684.1638,8.0849,0.0000,590.5163,1274.6801,-258353.7000,-327985.2691,-324491.4071
2947.0000,16.5145,28.7367,0.0000,217201.2000,-217201.2000,5.6313,0.0000,0.0000,0.0000,48266.9333,4.5000,1.0000,48266.9333,0.0000,0.0000,265468.1333,0.0000,-265468.1333,22.8924,15.5951,14002.0000,0.0000,14002.0000,0.3630,3784.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3784.3243,0.0000,0.0000,0.0000,10217.6757,10217.6757,22.6274,34.6682,0.0000,22288.3000,-22288.3000,0.5779,0.0000,0.0000,0.0000,4548.6327,4.9000,1.0000,4548.6327,0.0000,0.0000,26836.9327,0.0000,-26836.9327,23.2721,15.9748,756.9000,0.0000,756.9000,0.0196,204.5676,3.7000,1.0000,0.0000,0.0000,0.0000,204.5676,0.0000,0.0000,0.0000,552.3324,552.3324,23.2405,35.2813,0.0000,12014.6000,-12014.6000,0.3115,0.0000,0.0000,0.0000,2451.9592,4.9000,1.0000,2451.9592,0.0000,0.0000,14466.5592,0.0000,-14466.5592,23.5881,16.2908,11225.8000,0.0000,11225.8000,0.2910,3034.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3034.0000,0.0000,0.0000,0.0000,8191.8000,8191.8000,23.3551,18.4735,20.9143,-13.5459,-203188.7571,10.7916,1223.1065,12.2311,10.7916,0.0000,45.6905,18.4656,17.2480,17.8568,-6.3352,-50681.3743,10.7916,2568.9004,25.6890,10.7916,0.0000,160.6594,17.2422,16.5184,16.8803,-4.3041,-30128.7683,10.7916,3047.9768,30.4798,10.7916,0.0000,209.7538,22.6469,22.6404,31.8493,22.6339,31.8277,22.6274,31.8061,22.6274,4507.3757,180.2950,23.2589,23.2527,32.5196,23.2466,32.5031,23.2405,32.4867,23.2405,4507.3757,180.2950,23.3913,23.3792,36.0598,23.3671,36.0281,23.3551,35.9969,23.3551,1303.9254,26.0785,18.4735,18.4708,16.3452,18.4682,16.3421,18.4656,16.3389,18.4656,4507.3757,180.2950,17.2480,17.2461,11.9091,17.2441,11.9081,17.2422,11.9072,17.2422,4507.3757,180.2950,16.5184,16.5171,6.9239,16.5158,6.9383,16.5145,6.9527,16.5145,1303.9254,26.0785,10.7916,495.0460,7.1944,0.0000,416.1038,911.1498,-225519.4000,-287809.8171,-283998.8997
2948.0000,16.2637,28.4859,0.0000,144743.5000,-144743.5000,3.7527,0.0000,0.0000,0.0000,32165.2222,4.5000,1.0000,32165.2222,0.0000,0.0000,176908.7222,0.0000,-176908.7222,22.5071,15.2098,14001.9000,0.0000,14001.9000,0.3630,3784.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3784.2973,0.0000,0.0000,0.0000,10217.6027,10217.6027,22.1270,34.1678,0.0000,10851.4000,-10851.4000,0.2813,0.0000,0.0000,0.0000,2214.5714,4.9000,1.0000,2214.5714,0.0000,0.0000,13065.9714,0.0000,-13065.9714,22.5881,15.2908,824.9000,0.0000,824.9000,0.0214,222.9459,3.7000,1.0000,0.0000,0.0000,0.0000,222.9459,0.0000,0.0000,0.0000,601.9541,601.9541,22.5493,34.5902,0.0000,8192.9000,-8192.9000,0.2124,0.0000,0.0000,0.0000,1672.0204,4.9000,1.0000,1672.0204,0.0000,0.0000,9864.9204,0.0000,-9864.9204,22.8975,15.6002,10287.0000,0.0000,10287.0000,0.2667,2780.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2780.2703,0.0000,0.0000,0.0000,7506.7297,7506.7297,22.6106,17.8350,20.2228,-9.0213,-135318.7584,7.3464,853.8500,8.5385,7.3464,0.0000,14.4144,17.8306,16.8904,17.3605,-3.3299,-26639.0728,7.3464,1782.2762,17.8228,7.3464,0.0000,50.6847,16.8855,16.2622,16.5738,-2.5229,-17660.5306,7.3464,2099.7295,20.9973,7.3464,0.0000,66.1729,22.1465,22.1400,26.5460,22.1335,26.5269,22.1270,26.5079,22.1270,2283.5469,91.3419,22.5669,22.5610,26.0400,22.5552,26.0272,22.5493,26.0144,22.5493,2283.5469,91.3419,22.6326,22.6253,27.4375,22.6180,27.4649,22.6106,27.4914,22.6106,663.6321,13.2726,17.8350,17.8335,10.6778,17.8321,10.6858,17.8306,10.6936,17.8306,2283.5469,91.3419,16.8904,16.8888,8.8074,16.8871,8.8087,16.8855,8.8100,16.8855,2283.5469,91.3419,16.2622,16.2627,4.2042,16.2632,4.2386,16.2637,4.2725,16.2637,663.6321,13.2726,7.3464,170.8918,4.8976,0.0000,131.2720,302.1638,-138674.0000,-181513.3276,-179618.3618
2949.0000,16.1136,28.3358,0.0000,133930.4000,-133930.4000,3.4724,0.0000,0.0000,0.0000,29762.3111,4.5000,1.0000,29762.3111,0.0000,0.0000,163692.7111,0.0000,-163692.7111,22.6532,15.3559,11857.4000,0.0000,11857.4000,0.3074,3204.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3204.7027,0.0000,0.0000,0.0000,8652.6973,8652.6973,22.2775,34.3184,0.0000,6716.9000,-6716.9000,0.1741,0.0000,0.0000,0.0000,1370.7959,4.9000,1.0000,1370.7959,0.0000,0.0000,8087.6959,0.0000,-8087.6959,22.6006,15.3033,500.8000,0.0000,500.8000,0.0130,135.3514,3.7000,1.0000,0.0000,0.0000,0.0000,135.3514,0.0000,0.0000,0.0000,365.4486,365.4486,22.5586,34.5994,0.0000,5458.7000,-5458.7000,0.1415,0.0000,0.0000,0.0000,1114.0204,4.9000,1.0000,1114.0204,0.0000,0.0000,6572.7204,0.0000,-6572.7204,22.8212,15.5239,8409.3000,0.0000,8409.3000,0.2180,2272.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2272.7838,0.0000,0.0000,0.0000,6136.5162,6136.5162,22.5226,17.3469,19.9347,-8.6368,-129552.2941,6.4898,762.2957,7.6230,6.4898,0.0000,9.9369,17.3441,16.6908,17.0174,-2.0443,-16354.0096,6.4898,1595.3663,15.9537,6.4898,0.0000,34.9407,16.6850,16.1137,16.3994,-2.0429,-14300.3315,6.4898,1867.5183,18.6752,6.4898,0.0000,45.6179,22.3075,22.2975,28.6524,22.2875,28.5997,22.2775,28.5473,22.2775,1835.6107,73.4244,22.5860,22.5769,27.3973,22.5677,27.3517,22.5586,27.3062,22.5586,1835.6107,73.4244,22.5760,22.5580,28.3319,22.5402,28.2208,22.5226,28.1124,22.5226,534.2858,10.6857,17.3469,17.3460,7.0857,17.3450,7.0971,17.3441,7.1084,17.3441,1835.6107,73.4244,16.6908,16.6889,7.5420,16.6869,7.5400,16.6850,7.5381,16.6850,1835.6107,73.4244,16.1137,16.1137,3.0362,16.1136,3.0592,16.1136,3.0821,16.1136,534.2858,10.6857,6.4898,121.3891,4.3265,0.0000,90.4956,211.8846,-125338.5000,-163198.4653,-160206.6351
2950.0000,15.9863,28.2086,0.0000,106305.3000,-106305.3000,2.7562,0.0000,0.0000,0.0000,23623.4000,4.5000,1.0000,23623.4000,0.0000,0.0000,129928.7000,0.0000,-129928.7000,22.4364,15.1391,11563.6000,0.0000,11563.6000,0.2998,3125.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3125.2973,0.0000,0.0000,0.0000,8438.3027,8438.3027,21.9889,34.0297,0.0000,5206.2000,-5206.2000,0.1350,0.0000,0.0000,0.0000,1062.4898,4.9000,1.0000,1062.4898,0.0000,0.0000,6268.6898,0.0000,-6268.6898,22.3001,15.0028,382.8000,0.0000,382.8000,0.0099,103.4595,3.7000,1.0000,0.0000,0.0000,0.0000,103.4595,0.0000,0.0000,0.0000,279.3405,279.3405,22.2586,34.2994,0.0000,3497.4000,-3497.4000,0.0907,0.0000,0.0000,0.0000,713.7551,4.9000,1.0000,713.7551,0.0000,0.0000,4211.1551,0.0000,-4211.1551,22.4677,15.1704,7336.4000,0.0000,7336.4000,0.1902,1982.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1982.8108,0.0000,0.0000,0.0000,5353.5892,5353.5892,22.1590,16.9804,19.5697,-6.9545,-104318.1726,5.2226,621.7738,6.2177,5.2226,0.0000,5.1789,16.9784,16.5222,16.7503,-1.1487,-9189.8041,5.2226,1297.2069,12.9721,5.2226,0.0000,18.2103,16.5160,15.9852,16.2506,-1.5275,-10692.6102,5.2226,1511.6411,15.1164,5.2226,0.0000,23.7750,22.0175,22.0079,25.7004,21.9984,25.6582,21.9889,25.6160,21.9889,1253.5061,50.1402,22.2862,22.2770,24.9249,22.2678,24.8840,22.2586,24.8433,22.2586,1253.5061,50.1402,22.2019,22.1876,24.6943,22.1734,24.6437,22.1590,24.5925,22.1590,365.8885,7.3178,16.9804,16.9797,4.7986,16.9791,4.8108,16.9784,4.8229,16.9784,1253.5061,50.1402,16.5222,16.5201,6.5092,16.5181,6.5058,16.5160,6.5024,16.5160,1253.5061,50.1402,15.9852,15.9856,2.0676,15.9860,2.0945,15.9863,2.1210,15.9863,365.8885,7.3178,5.2226,66.7475,3.4818,0.0000,47.1642,113.9117,-95726.1000,-126337.3125,-124200.5869
2951.0000,15.8789,28.1011,0.0000,89858.6000,-89858.6000,2.3298,0.0000,0.0000,0.0000,19968.5778,4.5000,1.0000,19968.5778,0.0000,0.0000,109827.1778,0.0000,-109827.1778,22.3591,15.0618,11590.7000,0.0000,11590.7000,0.3005,3132.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3132.6216,0.0000,0.0000,0.0000,8458.0784,8458.0784,21.8260,33.8669,0.0000,4688.9000,-4688.9000,0.1216,0.0000,0.0000,0.0000,956.9184,4.9000,1.0000,956.9184,0.0000,0.0000,5645.8184,0.0000,-5645.8184,22.1592,14.8619,379.1000,0.0000,379.1000,0.0098,102.4595,3.7000,1.0000,0.0000,0.0000,0.0000,102.4595,0.0000,0.0000,0.0000,276.6405,276.6405,22.1091,34.1499,0.0000,2352.5000,-2352.5000,0.0610,0.0000,0.0000,0.0000,480.1020,4.9000,1.0000,480.1020,0.0000,0.0000,2832.6020,0.0000,-2832.6020,22.2762,14.9789,4117.5000,0.0000,4117.5000,0.1068,1112.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1112.8378,0.0000,0.0000,0.0000,3004.6622,3004.6622,22.0335,16.5746,19.3041,-6.1678,-92516.9589,4.3941,528.3120,5.2831,4.3941,0.0000,3.0845,16.5769,16.4392,16.5081,-0.2915,-2332.3841,4.3941,1101.7332,11.0173,4.3941,0.0000,10.8457,16.4311,15.8765,16.1538,-1.3428,-9399.9299,4.3941,1276.6556,12.7666,4.3941,0.0000,14.1600,21.8600,21.8487,24.5279,21.8373,24.4702,21.8260,24.4128,21.8260,926.5069,37.0603,22.1428,22.1316,24.2437,22.1203,24.1848,22.1091,24.1263,22.1091,926.5069,37.0603,22.0989,22.0768,24.6176,22.0550,24.4740,22.0335,24.3338,22.0335,271.0778,5.4216,16.5746,16.5754,2.0619,16.5761,2.0863,16.5769,2.1105,16.5769,926.5069,37.0603,16.4392,16.4365,6.2779,16.4338,6.2682,16.4311,6.2586,16.4311,926.5069,37.0603,15.8765,15.8773,1.3132,15.8781,1.3431,15.8789,1.3727,15.8789,271.0778,5.4216,4.3941,41.5283,2.9294,0.0000,28.0902,69.6184,-80812.7000,-106566.2171,-104249.2729
2952.0000,15.7816,28.0038,0.0000,70236.2000,-70236.2000,1.8210,0.0000,0.0000,0.0000,15608.0444,4.5000,1.0000,15608.0444,0.0000,0.0000,85844.2444,0.0000,-85844.2444,21.8912,14.5939,11577.3000,0.0000,11577.3000,0.3002,3129.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3129.0000,0.0000,0.0000,0.0000,8448.3000,8448.3000,21.2646,33.3054,0.0000,8738.9000,-8738.9000,0.2266,0.0000,0.0000,0.0000,1783.4490,4.9000,1.0000,1783.4490,0.0000,0.0000,10522.3490,0.0000,-10522.3490,22.0134,14.7161,388.1000,0.0000,388.1000,0.0101,104.8919,3.7000,1.0000,0.0000,0.0000,0.0000,104.8919,0.0000,0.0000,0.0000,283.2081,283.2081,21.9542,33.9950,0.0000,1430.1000,-1430.1000,0.0371,0.0000,0.0000,0.0000,291.8571,4.9000,1.0000,291.8571,0.0000,0.0000,1721.9571,0.0000,-1721.9571,22.0768,14.7795,1301.0000,0.0000,1301.0000,0.0337,351.6216,3.7000,1.0000,0.0000,0.0000,0.0000,351.6216,0.0000,0.0000,0.0000,949.3784,949.3784,21.9300,16.1990,19.0645,-5.3684,-80525.4585,3.6429,441.9190,4.4192,3.6429,0.0000,1.7576,16.2054,16.4018,16.3036,0.3449,2759.5188,3.6429,920.6975,9.2070,3.6429,0.0000,6.1801,16.3911,15.7770,16.0840,-1.2326,-8628.2647,3.6429,1061.3005,10.6130,3.6429,0.0000,8.0686,21.2899,21.2815,19.3090,21.2730,19.2844,21.2646,19.2597,21.2646,668.1033,26.7241,21.9933,21.9802,23.3747,21.9672,23.3031,21.9542,23.2319,21.9542,668.1033,26.7241,22.0092,21.9825,24.3669,21.9561,24.1839,21.9300,24.0042,21.9300,195.9966,3.9199,16.1990,16.2011,-0.2973,16.2033,-0.2623,16.2054,-0.2276,16.2054,668.1033,26.7241,16.4018,16.3982,6.3599,16.3946,6.3430,16.3911,6.3261,16.3911,668.1033,26.7241,15.7770,15.7786,0.6406,15.7801,0.6772,15.7816,0.7133,15.7816,195.9966,3.9199,3.6429,24.8400,2.4286,0.0000,16.0062,40.8462,-67138.8000,-88407.6641,-86394.2044
2953.0000,15.7292,27.9514,0.0000,66576.8000,-66576.8000,1.7261,0.0000,0.0000,0.0000,14794.8444,4.5000,1.0000,14794.8444,0.0000,0.0000,81371.6444,0.0000,-81371.6444,21.9382,14.6409,11529.8000,0.0000,11529.8000,0.2989,3116.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3116.1622,0.0000,0.0000,0.0000,8413.6378,8413.6378,21.2573,33.0912,192.7000,7193.3000,-7000.6000,0.1865,43.7955,4.4000,1.0000,1468.0204,4.9000,1.0000,1511.8159,0.0000,0.0000,8661.3204,148.9045,-8512.4159,21.9069,14.6096,376.5000,0.0000,376.5000,0.0098,101.7568,3.7000,1.0000,0.0000,0.0000,0.0000,101.7568,0.0000,0.0000,0.0000,274.7432,274.7432,21.8442,33.8850,0.0000,929.7000,-929.7000,0.0241,0.0000,0.0000,0.0000,189.7347,4.9000,1.0000,189.7347,0.0000,0.0000,1119.4347,0.0000,-1119.4347,21.9296,14.6323,763.1000,0.0000,763.1000,0.0198,206.2432,3.7000,1.0000,0.0000,0.0000,0.0000,206.2432,0.0000,0.0000,0.0000,556.8568,556.8568,21.8071,15.9931,18.9001,-5.0797,-76195.1788,3.3978,414.7252,4.1473,3.3978,0.0000,1.4261,15.9984,16.3321,16.1652,0.5467,4373.3262,3.3978,863.4076,8.6341,3.3978,0.0000,5.0147,16.3218,15.7274,16.0246,-1.1129,-7790.3040,3.3978,992.2033,9.9220,3.3978,0.0000,6.5471,21.2962,21.2832,20.4437,21.2702,20.3722,21.2573,20.3013,21.2573,591.8572,23.6743,21.8859,21.8720,22.8994,21.8581,22.8246,21.8442,22.7501,21.8442,591.8572,23.6743,21.8871,21.8603,23.5894,21.8336,23.4211,21.8071,23.2544,21.8071,173.8068,3.4761,15.9931,15.9949,-0.9663,15.9966,-0.9389,15.9984,-0.9116,15.9984,591.8572,23.6743,16.3321,16.3287,6.0035,16.3253,5.9898,16.3218,5.9761,16.3218,591.8572,23.6743,15.7274,15.7280,0.5375,15.7286,0.5595,15.7292,0.5816,15.7292,173.8068,3.4761,3.3978,20.5289,2.2652,0.0000,12.9879,33.5168,-61837.7000,-81758.2572,-79612.1566
2954.0000,15.6788,27.9010,0.0000,58540.9000,-58540.9000,1.5178,0.0000,0.0000,0.0000,13009.0889,4.5000,1.0000,13009.0889,0.0000,0.0000,71549.9889,0.0000,-71549.9889,21.9685,14.6712,11554.3000,0.0000,11554.3000,0.2996,3122.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3122.7838,0.0000,0.0000,0.0000,8431.5162,8431.5162,21.1843,31.5291,942.9000,4296.1000,-3353.2000,0.1114,214.2955,4.4000,1.0000,876.7551,4.9000,1.0000,1091.0506,0.0000,0.0000,5172.8551,728.6045,-4444.2506,21.5750,14.2777,389.0000,0.0000,389.0000,0.0101,105.1351,3.7000,1.0000,0.0000,0.0000,0.0000,105.1351,0.0000,0.0000,0.0000,283.8649,283.8649,21.5125,33.5533,0.0000,696.5000,-696.5000,0.0181,0.0000,0.0000,0.0000,142.1429,4.9000,1.0000,142.1429,0.0000,0.0000,838.6429,0.0000,-838.6429,21.5862,14.2889,361.7000,0.0000,361.7000,0.0094,97.7568,3.7000,1.0000,0.0000,0.0000,0.0000,97.7568,0.0000,0.0000,0.0000,263.9432,263.9432,21.5014,15.8864,18.6939,-4.2583,-63874.8240,2.9494,362.7837,3.6278,2.9494,0.0000,0.9327,15.8904,16.2632,16.0768,0.5301,4240.7615,2.9494,752.0582,7.5206,2.9494,0.0000,3.2797,16.2522,15.6759,15.9640,-0.9366,-6556.1561,2.9494,863.3065,8.6331,2.9494,0.0000,4.2820,21.2273,21.2129,20.2911,21.1986,20.2125,21.1843,20.1343,21.1843,462.9164,18.5167,21.5500,21.5375,20.1008,21.5250,20.0443,21.5125,19.9879,21.5125,462.9164,18.5167,21.5630,21.5425,20.3960,21.5220,20.3136,21.5014,20.2294,21.5014,136.2327,2.7247,15.8864,15.8878,-0.8854,15.8891,-0.8640,15.8904,-0.8427,15.8904,462.9164,18.5167,16.2632,16.2595,5.6433,16.2558,5.6278,16.2522,5.6123,16.2522,462.9164,18.5167,15.6759,15.6769,0.3177,15.6779,0.3450,15.6788,0.3717,15.6788,136.2327,2.7247,2.9494,13.9434,1.9663,0.0000,8.4944,22.4379,-50285.6000,-67853.5580,-66190.2186
2955.0000,15.6426,27.8572,52.4000,52997.4000,-52945.0000,1.3741,11.9091,4.4000,1.0000,11777.2000,4.5000,1.0000,11789.1091,0.0000,0.0000,64774.6000,40.4909,-64734.1091,21.9866,14.6893,11539.1000,0.0000,11539.1000,0.2992,3118.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3118.6757,0.0000,0.0000,0.0000,8420.4243,8420.4243,21.1139,25.6185,2117.9000,2171.6000,-53.7000,0.0563,481.3409,4.4000,1.0000,443.1837,4.9000,1.0000,924.5246,0.0000,0.0000,2614.7837,1636.5591,-978.2246,21.2098,13.9125,377.8000,0.0000,377.8000,0.0098,102.1081,3.7000,1.0000,0.0000,0.0000,0.0000,102.1081,0.0000,0.0000,0.0000,275.6919,275.6919,21.1484,33.1892,0.0000,579.7000,-579.7000,0.0150,0.0000,0.0000,0.0000,118.3061,4.9000,1.0000,118.3061,0.0000,0.0000,698.0061,0.0000,-698.0061,21.2168,13.9195,361.6000,0.0000,361.6000,0.0094,97.7297,3.7000,1.0000,0.0000,0.0000,0.0000,97.7297,0.0000,0.0000,0.0000,263.8703,263.8703,21.1435,15.8587,18.5011,-3.5952,-53927.3078,2.6456,327.7849,3.2778,2.6456,0.0000,0.6732,15.8599,16.1845,16.0222,0.4140,3312.2950,2.6456,676.0417,6.7604,2.6456,0.0000,2.3671,16.1736,15.6405,15.9070,-0.7772,-5440.4313,2.6456,776.1225,7.7612,2.6456,0.0000,3.0904,21.1614,21.1455,20.0739,21.1296,19.9862,21.1139,19.8990,21.1139,383.4936,15.3397,21.1828,21.1713,17.3215,21.1598,17.2761,21.1484,17.2307,21.1484,383.4936,15.3397,21.1909,21.1752,17.0055,21.1594,16.9745,21.1435,16.9418,21.1435,113.0509,2.2610,15.8587,15.8591,-0.2738,15.8595,-0.2620,15.8599,-0.2503,15.8599,383.4936,15.3397,16.1845,16.1809,5.1774,16.1772,5.1631,16.1736,5.1487,16.1736,383.4936,15.3397,15.6405,15.6412,0.2461,15.6419,0.2690,15.6426,0.2917,15.6426,113.0509,2.2610,2.6456,10.3650,1.7637,0.0000,6.1307,16.4957,-41299.9000,-57450.3533,-56055.4441
2956.0000,15.6377,27.8599,0.0000,70154.1000,-70154.1000,1.8189,0.0000,0.0000,0.0000,15589.8000,4.5000,1.0000,15589.8000,0.0000,0.0000,85743.9000,0.0000,-85743.9000,22.2563,14.9590,11529.8000,0.0000,11529.8000,0.2989,3116.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3116.1622,0.0000,0.0000,0.0000,8413.6378,8413.6378,21.5516,23.6686,3001.3000,2453.8000,547.5000,0.0778,682.1136,4.4000,1.0000,500.7755,4.9000,1.0000,1182.8891,0.0000,0.0000,2954.5755,2319.1864,-635.3891,21.6006,14.3033,388.0000,0.0000,388.0000,0.0101,104.8649,3.7000,1.0000,0.0000,0.0000,0.0000,104.8649,0.0000,0.0000,0.0000,283.1351,283.1351,21.5293,33.5701,0.0000,530.6000,-530.6000,0.0138,0.0000,0.0000,0.0000,108.2857,4.9000,1.0000,108.2857,0.0000,0.0000,638.8857,0.0000,-638.8857,21.5786,14.2813,762.5000,0.0000,762.5000,0.0198,206.0811,3.7000,1.0000,0.0000,0.0000,0.0000,206.0811,0.0000,0.0000,0.0000,556.4189,556.4189,21.4262,15.7043,18.5652,-4.9418,-74126.6406,3.3588,415.1475,4.1515,3.3588,0.0000,1.3776,15.7091,16.1539,15.9315,0.7204,5762.8772,3.3588,861.3555,8.6136,3.3588,0.0000,4.8440,16.1444,15.6396,15.8920,-0.9344,-6540.5185,3.3588,985.9362,9.8594,3.3588,0.0000,6.3242,21.6069,21.5884,24.8533,21.5699,24.7453,21.5516,24.6378,21.5516,580.0972,23.2039,21.5787,21.5622,22.2708,21.5457,22.1746,21.5293,22.0791,21.5293,580.0972,23.2039,21.5357,21.4982,22.3970,21.4618,22.0992,21.4262,21.8123,21.4262,170.3825,3.4077,15.7043,15.7059,-1.1481,15.7075,-1.1238,15.7091,-1.0998,15.7091,580.0972,23.2039,16.1539,16.1508,5.1978,16.1476,5.1888,16.1444,5.1796,16.1444,580.0972,23.2039,15.6396,15.6389,0.5300,15.6383,0.5360,15.6377,0.5425,15.6377,170.3825,3.4077,3.3588,19.8907,2.2392,0.0000,12.5458,32.4365,-57456.9000,-77764.9830,-74904.2819
2957.0000,15.6665,27.8887,0.5000,76318.3000,-76317.8000,1.9787,0.1136,4.4000,1.0000,16959.6222,4.5000,1.0000,16959.7359,0.0000,0.0000,93277.9222,0.3864,-93277.5359,22.1085,14.8112,11554.2000,0.0000,11554.2000,0.2996,3122.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3122.7568,0.0000,0.0000,0.0000,8431.4432,8431.4432,21.4866,25.2551,3709.1000,3541.2000,167.9000,0.0962,842.9773,4.4000,1.0000,722.6939,4.9000,1.0000,1565.6712,0.0000,0.0000,4263.8939,2866.1227,-1397.7712,21.5832,14.2859,485.9000,0.0000,485.9000,0.0126,131.3243,3.7000,1.0000,0.0000,0.0000,0.0000,131.3243,0.0000,0.0000,0.0000,354.5757,354.5757,21.5209,33.5617,0.0000,627.6000,-627.6000,0.0163,0.0000,0.0000,0.0000,128.0816,4.9000,1.0000,128.0816,0.0000,0.0000,755.6816,0.0000,-755.6816,21.5731,14.2758,3835.3000,0.0000,3835.3000,0.0994,1036.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1036.5676,0.0000,0.0000,0.0000,2798.7324,2798.7324,21.3175,15.8430,18.5803,-5.2846,-79268.2862,3.7541,463.7421,4.6374,3.7541,0.0000,1.9235,15.8394,16.0128,15.9261,0.3139,2511.2886,3.7541,962.9299,9.6293,3.7541,0.0000,6.7634,16.0079,15.6725,15.8402,-0.6938,-4856.7242,3.7541,1104.2136,11.0421,3.7541,0.0000,8.8301,21.5262,21.5130,23.6246,21.4998,23.5765,21.4866,23.5281,21.4866,704.0123,28.1605,21.5587,21.5461,22.0690,21.5335,22.0197,21.5209,21.9703,21.5209,704.0123,28.1605,21.3798,21.3593,20.7260,21.3386,20.6635,21.3175,20.5955,21.3175,206.4408,4.1288,15.8430,15.8418,0.9267,15.8406,0.9211,15.8394,0.9157,15.8394,704.0123,28.1605,16.0128,16.0112,4.0583,16.0096,4.0641,16.0079,4.0698,16.0079,704.0123,28.1605,15.6725,15.6705,1.1249,15.6685,1.1165,15.6665,1.1086,15.6665,206.4408,4.1288,3.7541,26.9715,2.5027,0.0000,17.5169,44.4884,-60902.1000,-83846.2373,-81613.7218
2958.0000,15.7155,27.9377,0.0000,151565.1000,-151565.1000,3.9296,0.0000,0.0000,0.0000,33681.1333,4.5000,1.0000,33681.1333,0.0000,0.0000,185246.2333,0.0000,-185246.2333,22.6591,15.3618,11536.4000,0.0000,11536.4000,0.2991,3117.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3117.9459,0.0000,0.0000,0.0000,8418.4541,8418.4541,22.3071,29.4029,395.8000,618.5000,-222.7000,0.0160,89.9545,4.4000,1.0000,126.2245,4.9000,1.0000,216.1790,0.0000,0.0000,744.7245,305.8455,-438.8790,22.3235,15.0262,461.0000,0.0000,461.0000,0.0120,124.5946,3.7000,1.0000,0.0000,0.0000,0.0000,124.5946,0.0000,0.0000,0.0000,336.4054,336.4054,22.2769,34.3177,0.0000,891.6000,-891.6000,0.0231,0.0000,0.0000,0.0000,181.9592,4.9000,1.0000,181.9592,0.0000,0.0000,1073.5592,0.0000,-1073.5592,22.3171,15.0198,12786.7000,0.0000,12786.7000,0.3315,3455.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3455.8649,0.0000,0.0000,0.0000,9330.8351,9330.8351,21.8928,16.3730,19.1329,-9.8175,-147262.0436,6.9170,836.9590,8.3696,6.9170,0.0000,12.0315,16.3626,15.8981,16.1304,-1.5490,-12391.8083,6.9170,1760.0591,17.6006,6.9170,0.0000,42.3058,15.8959,15.7207,15.8083,-0.6679,-4675.0038,6.9170,2037.0920,20.3709,6.9170,0.0000,55.2336,22.3435,22.3314,31.6754,22.3192,31.6336,22.3071,31.5917,22.3071,2053.6113,82.1445,22.3109,22.2995,29.6537,22.2882,29.6147,22.2769,29.5757,22.2769,2053.6113,82.1445,21.9674,21.9424,28.2959,21.9175,28.1667,21.8928,28.0386,21.8928,597.2575,11.9451,16.3730,16.3695,6.4253,16.3660,6.4010,16.3626,6.3768,16.3626,2053.6113,82.1445,15.8981,15.8974,3.3182,15.8967,3.3304,15.8959,3.3425,15.8959,2053.6113,82.1445,15.7207,15.7190,1.7945,15.7172,1.7934,15.7155,1.7922,15.7155,597.2575,11.9451,6.9170,144.7225,4.6113,0.0000,109.5708,254.2933,-127895.3000,-168672.9770,-164328.8558
2959.0000,15.7348,27.9570,0.0000,198739.0000,-198739.0000,5.1527,0.0000,0.0000,0.0000,44164.2222,4.5000,1.0000,44164.2222,0.0000,0.0000,242903.2222,0.0000,-242903.2222,22.6616,15.3643,19570.1000,0.0000,19570.1000,0.5074,5289.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5289.2162,0.0000,0.0000,0.0000,14280.8838,14280.8838,22.2338,14.5066,83.1000,0.0000,83.1000,0.0022,18.8864,4.4000,1.0000,0.0000,0.0000,0.0000,18.8864,0.0000,0.0000,0.0000,64.2136,64.2136,22.2320,14.9347,889.7000,0.0000,889.7000,0.0231,240.4595,3.7000,1.0000,0.0000,0.0000,0.0000,240.4595,0.0000,0.0000,0.0000,649.2405,649.2405,22.1943,32.3065,227.2000,910.3000,-683.1000,0.0236,51.6364,4.4000,1.0000,185.7755,4.9000,1.0000,237.4119,0.0000,0.0000,1096.0755,175.5636,-920.5119,22.2206,14.9233,13588.3000,0.0000,13588.3000,0.3523,3672.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3672.5135,0.0000,0.0000,0.0000,9915.7865,9915.7865,21.8994,17.0496,19.4745,-11.3379,-170068.5951,9.0918,1086.2326,10.8623,9.0918,0.0000,27.3221,17.0364,16.0298,16.5331,-4.4124,-35299.1662,9.0918,2277.3644,22.7736,9.0918,0.0000,96.0715,16.0253,15.7382,15.8817,-1.4386,-10070.5417,9.0918,2669.8548,26.6985,9.0918,0.0000,125.4291,22.2544,22.2475,29.5016,22.2407,29.5099,22.2338,29.5179,22.2338,3327.2205,133.0888,22.2135,22.2071,27.6485,22.2007,27.6565,22.1943,27.6643,22.1943,3327.2205,133.0888,21.9378,21.9251,27.1647,21.9123,27.1865,21.8994,27.2062,21.8994,964.4463,19.2889,17.0496,17.0452,12.5388,17.0408,12.5103,17.0364,12.4818,17.0364,3327.2205,133.0888,16.0298,16.0283,5.0293,16.0268,5.0315,16.0253,5.0336,16.0253,3327.2205,133.0888,15.7382,15.7370,1.9959,15.7359,2.0034,15.7348,2.0108,15.7348,964.4463,19.2889,9.0918,307.9926,6.0612,0.0000,248.8228,556.8154,-165290.9000,-218913.6096,-215438.3030
2960.0000,15.8214,28.0436,0.0000,221776.0000,-221776.0000,5.7500,0.0000,0.0000,0.0000,49283.5556,4.5000,1.0000,49283.5556,0.0000,0.0000,271059.5556,0.0000,-271059.5556,22.2916,14.9943,23883.0000,0.0000,23883.0000,0.6192,6454.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6454.8649,0.0000,0.0000,0.0000,17428.1351,17428.1351,21.8625,33.9033,0.0000,18174.6000,-18174.6000,0.4712,0.0000,0.0000,0.0000,3709.1020,4.9000,1.0000,3709.1020,0.0000,0.0000,21883.7020,0.0000,-21883.7020,22.3848,15.0875,1469.9000,0.0000,1469.9000,0.0381,397.2703,3.7000,1.0000,0.0000,0.0000,0.0000,397.2703,0.0000,0.0000,0.0000,1072.6297,1072.6297,22.3413,22.9041,932.9000,642.3000,290.6000,0.0242,212.0227,4.4000,1.0000,131.0816,4.9000,1.0000,343.1044,0.0000,0.0000,773.3816,720.8773,-52.5044,22.3425,15.0452,13053.9000,0.0000,13053.9000,0.3384,3528.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3528.0811,0.0000,0.0000,0.0000,9525.8189,9525.8189,22.0763,17.5038,19.7900,-12.7706,-191558.5547,10.8617,1282.6419,12.8264,10.8617,0.0000,46.5862,17.4920,16.2944,16.8932,-6.2712,-50169.7266,10.8617,2682.9582,26.8296,10.8617,0.0000,163.8088,16.2884,15.8271,16.0578,-2.7607,-19325.2300,10.8617,3167.6243,31.6762,10.8617,0.0000,213.8657,21.8756,21.8712,25.2701,21.8668,25.2934,21.8625,25.3166,21.8625,4559.4055,182.3762,22.3592,22.3532,28.7781,22.3473,28.7813,22.3413,28.7845,22.3413,4559.4055,182.3762,22.1151,22.1022,29.0250,22.0892,29.0221,22.0763,29.0190,22.0763,1318.8792,26.3776,17.5038,17.4998,15.7872,17.4959,15.7672,17.4920,15.7472,17.4920,4559.4055,182.3762,16.2944,16.2924,7.6866,16.2904,7.6834,16.2884,7.6801,16.2884,4559.4055,182.3762,15.8271,15.8252,3.0540,15.8233,3.0515,15.8214,3.0491,15.8214,1318.8792,26.3776,10.8617,504.0040,7.2411,0.0000,424.2607,928.2647,-201253.2000,-264969.1782,-261053.5113
2961.0000,15.9197,28.1419,0.0000,231790.8000,-231790.8000,6.0096,0.0000,0.0000,0.0000,51509.0667,4.5000,1.0000,51509.0667,0.0000,0.0000,283299.8667,0.0000,-283299.8667,22.3208,15.0235,27142.7000,0.0000,27142.7000,0.7037,7335.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7335.8649,0.0000,0.0000,0.0000,19806.8351,19806.8351,21.8588,33.8997,0.0000,21870.0000,-21870.0000,0.5670,0.0000,0.0000,0.0000,4463.2653,4.9000,1.0000,4463.2653,0.0000,0.0000,26333.2653,0.0000,-26333.2653,22.4538,15.1565,1593.2000,0.0000,1593.2000,0.0413,430.5946,3.7000,1.0000,0.0000,0.0000,0.0000,430.5946,0.0000,0.0000,0.0000,1162.6054,1162.6054,22.4108,22.1840,1208.5000,752.8000,455.7000,0.0313,274.6591,4.4000,1.0000,153.6327,4.9000,1.0000,428.2917,0.0000,0.0000,906.4327,933.8409,27.4083,22.4102,15.1129,11450.6000,0.0000,11450.6000,0.2969,3094.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3094.7568,0.0000,0.0000,0.0000,8355.8432,8355.8432,22.1853,17.7477,19.9665,-13.0934,-196400.4046,11.4748,1346.2721,13.4627,11.4748,0.0000,54.9291,17.7369,16.4905,17.1137,-6.8956,-55164.4255,11.4748,2810.3785,28.1038,11.4748,0.0000,193.1444,16.4843,15.9266,16.2054,-3.5262,-24683.4764,11.4748,3327.1371,33.2714,11.4748,0.0000,252.1657,21.8732,21.8684,25.5140,21.8636,25.5247,21.8588,25.5353,21.8588,5026.0233,201.0409,22.4276,22.4220,29.0299,22.4164,29.0323,22.4108,29.0347,22.4108,5026.0233,201.0409,22.2214,22.2094,29.8136,22.1973,29.8119,22.1853,29.8099,22.1853,1452.9464,29.0589,17.7477,17.7441,16.9090,17.7405,16.8940,17.7369,16.8790,17.7369,5026.0233,201.0409,16.4905,16.4884,9.2843,16.4864,9.2808,16.4843,9.2772,16.4843,5026.0233,201.0409,15.9266,15.9243,4.0862,15.9220,4.0809,15.9197,4.0756,15.9197,1452.9464,29.0589,11.4748,586.8729,7.6499,0.0000,500.2392,1087.1121,-213018.6000,-280280.4399,-276248.3065
2962.0000,16.0166,28.2388,0.0000,240148.6000,-240148.6000,6.2263,0.0000,0.0000,0.0000,53366.3556,4.5000,1.0000,53366.3556,0.0000,0.0000,293514.9556,0.0000,-293514.9556,22.3633,15.0660,32039.8000,0.0000,32039.8000,0.8307,8659.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8659.4054,0.0000,0.0000,0.0000,23380.3946,23380.3946,21.8441,33.8849,0.0000,22737.7000,-22737.7000,0.5895,0.0000,0.0000,0.0000,4640.3469,4.9000,1.0000,4640.3469,0.0000,0.0000,27378.0469,0.0000,-27378.0469,22.4361,15.1388,1632.1000,0.0000,1632.1000,0.0423,441.1081,3.7000,1.0000,0.0000,0.0000,0.0000,441.1081,0.0000,0.0000,0.0000,1190.9919,1190.9919,22.3950,22.5954,1370.6000,902.4000,468.2000,0.0355,311.5000,4.4000,1.0000,184.1633,4.9000,1.0000,495.6633,0.0000,0.0000,1086.5633,1059.1000,-27.4633,22.3956,15.0983,10381.8000,0.0000,10381.8000,0.2692,2805.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2805.8919,0.0000,0.0000,0.0000,7575.9081,7575.9081,22.1996,17.9378,20.0687,-13.1397,-197094.7952,11.9903,1401.4798,14.0148,11.9903,0.0000,62.6694,17.9273,16.6482,17.2878,-7.3943,-59154.4172,11.9903,2917.0294,29.1703,11.9903,0.0000,220.3612,16.6418,16.0241,16.3329,-4.0814,-28569.5627,11.9903,3459.3236,34.5932,11.9903,0.0000,287.6993,21.8578,21.8532,25.4149,21.8486,25.4242,21.8441,25.4334,21.8441,5433.9095,217.3564,22.4103,22.4052,28.5101,22.4001,28.5138,22.3950,28.5173,22.3950,5433.9095,217.3564,22.2318,22.2211,29.4747,22.2104,29.4813,22.1996,29.4875,22.1996,1570.0807,31.4016,17.9378,17.9343,17.7239,17.9308,17.7105,17.9273,17.6970,17.9273,5433.9095,217.3564,16.6482,16.6461,10.4039,16.6440,10.4000,16.6418,10.3962,16.6418,5433.9095,217.3564,16.0241,16.0216,4.9914,16.0191,4.9851,16.0166,4.9788,16.0166,1570.0807,31.4016,11.9903,662.9382,7.9935,0.0000,570.7299,1233.6681,-218364.4000,-288773.1712,-284818.7751
2963.0000,16.1050,28.3272,0.0000,248168.3000,-248168.3000,6.4342,0.0000,0.0000,0.0000,55148.5111,4.5000,1.0000,55148.5111,0.0000,0.0000,303316.8111,0.0000,-303316.8111,22.4409,15.1436,33673.8000,0.0000,33673.8000,0.8731,9101.0270,3.7000,1.0000,0.0000,0.0000,0.0000,9101.0270,0.0000,0.0000,0.0000,24572.7730,24572.7730,21.9136,33.9544,0.0000,25518.0000,-25518.0000,0.6616,0.0000,0.0000,0.0000,5207.7551,4.9000,1.0000,5207.7551,0.0000,0.0000,30725.7551,0.0000,-30725.7551,22.5554,15.2581,1918.4000,0.0000,1918.4000,0.0497,518.4865,3.7000,1.0000,0.0000,0.0000,0.0000,518.4865,0.0000,0.0000,0.0000,1399.9135,1399.9135,22.5103,23.1606,1496.9000,1041.5000,455.4000,0.0388,340.2045,4.4000,1.0000,212.5510,4.9000,1.0000,552.7556,0.0000,0.0000,1254.0510,1156.6955,-97.3556,22.5123,15.2150,8377.8000,0.0000,8377.8000,0.2172,2264.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2264.2703,0.0000,0.0000,0.0000,6113.5297,6113.5297,22.3491,18.0634,20.2062,-13.6778,-205167.1941,12.4120,1443.4740,14.4347,12.4120,0.0000,69.5165,18.0534,16.7743,17.4138,-7.6542,-61233.9226,12.4120,3005.0374,30.0504,12.4120,0.0000,244.4372,16.7679,16.1128,16.4404,-4.4798,-31358.7081,12.4120,3566.0127,35.6601,12.4120,0.0000,319.1326,21.9276,21.9229,26.1265,21.9183,26.1318,21.9136,26.1369,21.9136,5778.0632,231.1225,22.5262,22.5209,29.4638,22.5156,29.4626,22.5103,29.4613,22.5103,5778.0632,231.1225,22.3846,22.3727,31.0227,22.3609,31.0080,22.3491,30.9932,22.3491,1668.8740,33.3775,18.0634,18.0601,18.0453,18.0567,18.0339,18.0534,18.0225,18.0534,5778.0632,231.1225,16.7743,16.7722,11.1879,16.7700,11.1841,16.7679,11.1803,16.7679,5778.0632,231.1225,16.1128,16.1102,5.7299,16.1076,5.7236,16.1050,5.7172,16.1050,1668.8740,33.3775,12.4120,729.6589,8.2746,0.0000,633.0862,1362.7452,-229260.9000,-302053.7056,-297759.8249
2964.0000,16.1594,28.3816,0.0000,254844.6000,-254844.6000,6.6073,0.0000,0.0000,0.0000,56632.1333,4.5000,1.0000,56632.1333,0.0000,0.0000,311476.7333,0.0000,-311476.7333,22.6907,15.3934,29182.1000,0.0000,29182.1000,0.7566,7887.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7887.0541,0.0000,0.0000,0.0000,21295.0459,21295.0459,22.2275,34.2683,0.0000,22646.3000,-22646.3000,0.5871,0.0000,0.0000,0.0000,4621.6939,4.9000,1.0000,4621.6939,0.0000,0.0000,27267.9939,0.0000,-27267.9939,22.7992,15.5019,2290.3000,0.0000,2290.3000,0.0594,619.0000,3.7000,1.0000,0.0000,0.0000,0.0000,619.0000,0.0000,0.0000,0.0000,1671.3000,1671.3000,22.7466,22.3727,1658.4000,1012.8000,645.6000,0.0430,376.9091,4.4000,1.0000,206.6939,4.9000,1.0000,583.6030,0.0000,0.0000,1219.4939,1281.4909,61.9970,22.7453,15.4480,7309.0000,0.0000,7309.0000,0.1895,1975.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1975.4054,0.0000,0.0000,0.0000,5333.5946,5333.5946,22.5932,18.1098,20.3515,-14.2540,-213810.6674,12.3644,1430.3281,14.3033,12.3644,0.0000,68.7207,18.1003,16.8403,17.4703,-7.5112,-60089.4765,12.3644,2987.0607,29.8706,12.3644,0.0000,241.6391,16.8340,16.1668,16.5004,-4.5451,-31816.0272,12.3644,3544.0549,35.4405,12.3644,0.0000,315.4793,22.2442,22.2386,29.1323,22.2330,29.1265,22.2275,29.1206,22.2275,5738.7896,229.5516,22.7642,22.7583,31.4869,22.7524,31.4785,22.7466,31.4701,22.7466,5738.7896,229.5516,22.6334,22.6200,33.5167,22.6066,33.4804,22.5932,33.4443,22.5932,1657.6017,33.1520,18.1098,18.1066,17.7380,18.1034,17.7284,18.1003,17.7188,18.1003,5738.7896,229.5516,16.8403,16.8382,11.3910,16.8361,11.3877,16.8340,11.3844,16.8340,5738.7896,229.5516,16.1668,16.1644,6.0221,16.1619,6.0184,16.1594,6.0146,16.1594,1657.6017,33.1520,12.3644,721.9297,8.2429,0.0000,625.8390,1347.7688,-238063.9000,-310382.7896,-305716.1711
2965.0000,16.2367,28.4590,0.0000,260353.5000,-260353.5000,6.7501,0.0000,0.0000,0.0000,57856.3333,4.5000,1.0000,57856.3333,0.0000,0.0000,318209.8333,0.0000,-318209.8333,22.6090,15.3117,33673.6000,0.0000,33673.6000,0.8731,9100.9730,3.7000,1.0000,0.0000,0.0000,0.0000,9100.9730,0.0000,0.0000,0.0000,24572.6270,24572.6270,22.1038,34.1446,0.0000,28278.7000,-28278.7000,0.7332,0.0000,0.0000,0.0000,5771.1633,4.9000,1.0000,5771.1633,0.0000,0.0000,34049.8633,0.0000,-34049.8633,22.7857,15.4884,2182.3000,0.0000,2182.3000,0.0566,589.8108,3.7000,1.0000,0.0000,0.0000,0.0000,589.8108,0.0000,0.0000,0.0000,1592.4892,1592.4892,22.7384,21.9081,1915.5000,1097.2000,818.3000,0.0497,435.3409,4.4000,1.0000,223.9184,4.9000,1.0000,659.2593,0.0000,0.0000,1321.1184,1480.1591,159.0407,22.7352,15.4379,6507.3000,0.0000,6507.3000,0.1687,1758.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1758.7297,0.0000,0.0000,0.0000,4748.5703,4748.5703,22.6071,18.2831,20.4451,-14.3950,-215925.0914,12.9470,1492.6144,14.9261,12.9470,0.0000,78.8995,18.2729,16.9523,17.6126,-8.2434,-65947.5037,12.9470,3110.8206,31.1082,12.9470,0.0000,277.4302,16.9457,16.2450,16.5953,-4.9989,-34992.5618,12.9470,3718.3302,37.1833,12.9470,0.0000,362.2076,22.1169,22.1126,27.3020,22.1082,27.3081,22.1038,27.3142,22.1038,6228.2448,249.1298,22.7538,22.7487,30.8073,22.7435,30.8060,22.7384,30.8045,22.7384,6228.2448,249.1298,22.6401,22.6291,32.8180,22.6181,32.8119,22.6071,32.8056,22.6071,1798.0542,35.9611,18.2831,18.2797,18.8786,18.2763,18.8667,18.2729,18.8548,18.2729,6228.2448,249.1298,16.9523,16.9501,12.1335,16.9479,12.1292,16.9457,12.1249,16.9457,6228.2448,249.1298,16.2450,16.2422,6.6462,16.2395,6.6398,16.2367,6.6335,16.2367,1798.0542,35.9611,12.9470,820.3349,8.6313,0.0000,718.5373,1538.8722,-245450.7000,-321186.9694,-316865.1569
2966.0000,16.2944,28.5166,0.0000,266907.2000,-266907.2000,6.9201,0.0000,0.0000,0.0000,59312.7111,4.5000,1.0000,59312.7111,0.0000,0.0000,326219.9111,0.0000,-326219.9111,22.7716,15.4743,32037.1000,0.0000,32037.1000,0.8306,8658.6757,3.7000,1.0000,0.0000,0.0000,0.0000,8658.6757,0.0000,0.0000,0.0000,23378.4243,23378.4243,22.2922,34.3330,0.0000,28136.7000,-28136.7000,0.7295,0.0000,0.0000,0.0000,5742.1837,4.9000,1.0000,5742.1837,0.0000,0.0000,33878.8837,0.0000,-33878.8837,22.9648,15.6675,1459.7000,0.0000,1459.7000,0.0378,394.5135,3.7000,1.0000,0.0000,0.0000,0.0000,394.5135,0.0000,0.0000,0.0000,1065.1865,1065.1865,22.9268,24.8870,1516.0000,1219.7000,296.3000,0.0393,344.5455,4.4000,1.0000,248.9184,4.9000,1.0000,593.4638,0.0000,0.0000,1468.6184,1171.4545,-297.1638,22.9327,15.6354,5705.7000,0.0000,5705.7000,0.1479,1542.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1542.0811,0.0000,0.0000,0.0000,4163.6189,4163.6189,22.8113,18.3497,20.5805,-14.9806,-224709.0554,13.0579,1497.9938,14.9799,13.0579,0.0000,80.9443,18.3400,17.0275,17.6837,-8.2632,-66105.7197,13.0579,3128.9508,31.2895,13.0579,0.0000,284.6203,17.0209,16.3025,16.6617,-5.1691,-36183.6745,13.0579,3743.4816,37.4348,13.0579,0.0000,371.5948,22.3074,22.3023,29.0813,22.2973,29.0779,22.2922,29.0744,22.2922,6323.4317,252.9373,22.9437,22.9381,32.3669,22.9324,32.3588,22.9268,32.3506,22.9268,6323.4317,252.9373,22.8500,22.8371,34.8717,22.8242,34.8375,22.8113,34.8036,22.8113,1825.3613,36.5072,18.3497,18.3464,18.8602,18.3432,18.8506,18.3400,18.8410,18.3400,6323.4317,252.9373,17.0275,17.0253,12.4702,17.0231,12.4661,17.0209,12.4621,17.0209,6323.4317,252.9373,16.3025,16.2998,6.9863,16.2971,6.9814,16.2944,6.9765,16.2944,1825.3613,36.5072,13.0579,839.9901,8.7053,0.0000,737.1595,1577.1495,-255545.1000,-331788.7289,-326998.4496
2967.0000,16.3584,28.5806,0.0000,274506.0000,-274506.0000,7.1171,0.0000,0.0000,0.0000,61001.3333,4.5000,1.0000,61001.3333,0.0000,0.0000,335507.3333,0.0000,-335507.3333,22.8557,15.5584,30405.7000,0.0000,30405.7000,0.7883,8217.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8217.7568,0.0000,0.0000,0.0000,22187.9432,22187.9432,22.4111,34.4519,0.0000,29806.8000,-29806.8000,0.7728,0.0000,0.0000,0.0000,6083.0204,4.9000,1.0000,6083.0204,0.0000,0.0000,35889.8204,0.0000,-35889.8204,23.1061,15.8088,1415.0000,0.0000,1415.0000,0.0367,382.4324,3.7000,1.0000,0.0000,0.0000,0.0000,382.4324,0.0000,0.0000,0.0000,1032.5676,1032.5676,23.0694,31.1758,819.4000,1609.3000,-789.9000,0.0417,186.2273,4.4000,1.0000,328.4286,4.9000,1.0000,514.6558,0.0000,0.0000,1937.7286,633.1727,-1304.5558,23.0947,15.7974,6507.3000,0.0000,6507.3000,0.1687,1758.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1758.7297,0.0000,0.0000,0.0000,4748.5703,4748.5703,22.9650,18.4652,20.7151,-15.4903,-232355.0162,13.3880,1528.3676,15.2837,13.3880,0.0000,87.2393,18.4553,17.1140,17.7847,-8.6575,-69260.0742,13.3880,3195.7202,31.9572,13.3880,0.0000,306.7552,17.1074,16.3668,16.7371,-5.4632,-38242.0565,13.3880,3836.6446,38.3664,13.3880,0.0000,400.4937,22.4260,22.4211,29.8451,22.4161,29.8424,22.4111,29.8397,22.4111,6610.5650,264.4226,23.0861,23.0806,33.2480,23.0750,33.2402,23.0694,33.2324,23.0694,6610.5650,264.4226,23.0027,22.9901,35.9718,22.9775,35.9425,22.9650,35.9130,22.9650,1907.7203,38.1544,18.4652,18.4619,19.4548,18.4586,19.4445,18.4553,19.4341,18.4553,6610.5650,264.4226,17.1140,17.1118,12.9552,17.1096,12.9508,17.1074,12.9463,17.1074,6610.5650,264.4226,16.3668,16.3640,7.4263,16.3612,7.4204,16.3584,7.4146,16.3584,1907.7203,38.1544,13.3880,900.2806,8.9253,0.0000,794.4883,1694.7688,-266774.7000,-344732.6285,-339857.1470
2968.0000,16.4196,28.6418,0.0000,279620.4000,-279620.4000,7.2497,0.0000,0.0000,0.0000,62137.8667,4.5000,1.0000,62137.8667,0.0000,0.0000,341758.2667,0.0000,-341758.2667,22.9227,15.6254,25918.4000,0.0000,25918.4000,0.6720,7004.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7004.9730,0.0000,0.0000,0.0000,18913.4270,18913.4270,22.5476,34.5884,0.0000,33265.2000,-33265.2000,0.8625,0.0000,0.0000,0.0000,6788.8163,4.9000,1.0000,6788.8163,0.0000,0.0000,40054.0163,0.0000,-40054.0163,23.3098,16.0125,1808.0000,0.0000,1808.0000,0.0469,488.6486,3.7000,1.0000,0.0000,0.0000,0.0000,488.6486,0.0000,0.0000,0.0000,1319.3514,1319.3514,23.2674,33.8734,402.1000,2165.6000,-1763.5000,0.0561,91.3864,4.4000,1.0000,441.9592,4.9000,1.0000,533.3455,0.0000,0.0000,2607.5592,310.7136,-2296.8455,23.3111,16.0138,7576.2000,0.0000,7576.2000,0.1964,2047.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2047.6216,0.0000,0.0000,0.0000,5528.5784,5528.5784,23.1662,18.5659,20.8661,-16.1173,-241759.0452,13.6254,1546.9753,15.4698,13.6254,0.0000,91.9624,18.5561,17.1961,17.8761,-8.9339,-71471.3992,13.6254,3241.0835,32.4108,13.6254,0.0000,323.3629,17.1894,16.4282,16.8088,-5.7143,-39999.9930,13.6254,3903.6223,39.0362,13.6254,0.0000,422.1764,22.5628,22.5578,30.7684,22.5527,30.7642,22.5476,30.7599,22.5476,6820.5573,272.8223,23.2847,23.2789,34.6622,23.2731,34.6518,23.2674,34.6414,23.2674,6820.5573,272.8223,23.2059,23.1926,37.6583,23.1794,37.6205,23.1662,37.5828,23.1662,1967.9401,39.3588,18.5659,18.5626,19.8836,18.5593,19.8736,18.5561,19.8636,18.5561,6820.5573,272.8223,17.1961,17.1938,13.3886,17.1916,13.3840,17.1894,13.3794,17.1894,6820.5573,272.8223,16.4282,16.4253,7.8213,16.4225,7.8153,16.4196,7.8094,16.4196,1967.9401,39.3588,13.6254,945.3118,9.0836,0.0000,837.5018,1782.8136,-279346.5000,-358347.7718,-353230.4375
2969.0000,16.4455,28.6678,0.0000,281789.8000,-281789.8000,7.3059,0.0000,0.0000,0.0000,62619.9556,4.5000,1.0000,62619.9556,0.0000,0.0000,344409.7556,0.0000,-344409.7556,23.1360,15.8387,16932.6000,0.0000,16932.6000,0.4390,4576.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4576.3784,0.0000,0.0000,0.0000,12356.2216,12356.2216,22.8782,34.9190,0.0000,31082.7000,-31082.7000,0.8059,0.0000,0.0000,0.0000,6343.4082,4.9000,1.0000,6343.4082,0.0000,0.0000,37426.1082,0.0000,-37426.1082,23.6052,16.3079,1160.9000,0.0000,1160.9000,0.0301,313.7568,3.7000,1.0000,0.0000,0.0000,0.0000,313.7568,0.0000,0.0000,0.0000,847.1432,847.1432,23.5695,35.2449,105.9000,2239.1000,-2133.2000,0.0581,24.0682,4.4000,1.0000,456.9592,4.9000,1.0000,481.0274,0.0000,0.0000,2696.0592,81.8318,-2614.2274,23.6203,16.3230,9981.0000,0.0000,9981.0000,0.2588,2697.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2697.5676,0.0000,0.0000,0.0000,7283.4324,7283.4324,23.4347,18.5858,21.0102,-16.6408,-249612.7234,13.3466,1507.4471,15.0745,13.3466,0.0000,86.4329,18.5762,17.2241,17.9001,-8.7006,-69604.9979,13.3466,3171.8692,31.7187,13.3466,0.0000,303.9197,17.2175,16.4536,16.8355,-5.6178,-39324.4244,13.3466,3810.5418,38.1054,13.3466,0.0000,396.7917,22.8959,22.8900,33.5755,22.8841,33.5625,22.8782,33.5496,22.8782,6574.2591,262.9704,23.5888,23.5824,37.0054,23.5759,36.9884,23.5695,36.9715,23.5695,6574.2591,262.9704,23.4788,23.4641,40.0535,23.4494,39.9982,23.4347,39.9431,23.4347,1897.3077,37.9462,18.5858,18.5826,19.5331,18.5794,19.5242,18.5762,19.5154,18.5762,6574.2591,262.9704,17.2241,17.2219,13.2900,17.2197,13.2859,17.2175,13.2819,17.2175,6574.2591,262.9704,16.4536,16.4509,7.7805,16.4482,7.7773,16.4455,7.7742,16.4455,1897.3077,37.9462,13.3466,892.5750,8.8977,0.0000,787.1442,1679.7192,-286931.2000,-363963.2938,-358542.1457
2970.0000,16.2146,28.4368,0.0000,183956.2000,-183956.2000,4.7694,0.0000,0.0000,0.0000,40879.1556,4.5000,1.0000,40879.1556,0.0000,0.0000,224835.3556,0.0000,-224835.3556,22.9865,15.6893,13957.3000,0.0000,13957.3000,0.3619,3772.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3772.2432,0.0000,0.0000,0.0000,10185.0568,10185.0568,22.6582,34.6990,0.0000,8044.2000,-8044.2000,0.2086,0.0000,0.0000,0.0000,1641.6735,4.9000,1.0000,1641.6735,0.0000,0.0000,9685.8735,0.0000,-9685.8735,22.9499,15.6527,971.5000,0.0000,971.5000,0.0252,262.5676,3.7000,1.0000,0.0000,0.0000,0.0000,262.5676,0.0000,0.0000,0.0000,708.9324,708.9324,22.9107,34.9452,2.2000,2691.8000,-2689.6000,0.0698,0.5000,4.4000,1.0000,549.3469,4.9000,1.0000,549.8469,0.0000,0.0000,3241.1469,1.7000,-3239.4469,23.0083,15.7110,11717.8000,0.0000,11717.8000,0.3038,3166.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3166.9730,0.0000,0.0000,0.0000,8550.8270,8550.8270,22.7269,17.9274,20.3272,-10.6230,-159344.8641,8.6079,996.6591,9.9666,8.6079,0.0000,23.1880,17.9223,16.8591,17.3907,-4.4126,-35300.4074,8.6079,2085.9006,20.8590,8.6079,0.0000,81.5347,16.8545,16.2145,16.5345,-3.0352,-21246.7484,8.6079,2464.0517,24.6405,8.6079,0.0000,106.4501,22.6798,22.6726,30.6011,22.6654,30.5764,22.6582,30.5517,22.6582,3020.5634,120.8225,22.9286,22.9226,29.5863,22.9167,29.5748,22.9107,29.5634,22.9107,3020.5634,120.8225,22.7508,22.7429,30.2031,22.7349,30.2328,22.7269,30.2613,22.7269,876.1276,17.5226,17.9274,17.9257,12.6205,17.9240,12.6263,17.9223,12.6321,17.9223,3020.5634,120.8225,16.8591,16.8575,9.3917,16.8560,9.3940,16.8545,9.3963,16.8545,3020.5634,120.8225,16.2145,16.2146,4.6321,16.2146,4.6619,16.2146,4.6911,16.2146,876.1276,17.5226,8.6079,264.7603,5.7386,0.0000,211.1728,475.9330,-168043.4000,-218315.8597,-215892.0200
2971.0000,16.1100,28.3322,0.0000,177249.2000,-177249.2000,4.5955,0.0000,0.0000,0.0000,39388.7111,4.5000,1.0000,39388.7111,0.0000,0.0000,216637.9111,0.0000,-216637.9111,22.9952,15.6979,13957.9000,0.0000,13957.9000,0.3619,3772.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3772.4054,0.0000,0.0000,0.0000,10185.4946,10185.4946,22.6474,34.6882,0.0000,4127.2000,-4127.2000,0.1070,0.0000,0.0000,0.0000,842.2857,4.9000,1.0000,842.2857,0.0000,0.0000,4969.4857,0.0000,-4969.4857,22.8053,15.5080,755.1000,0.0000,755.1000,0.0196,204.0811,3.7000,1.0000,0.0000,0.0000,0.0000,204.0811,0.0000,0.0000,0.0000,551.0189,551.0189,22.7661,34.5967,67.7000,2489.6000,-2421.9000,0.0645,15.3864,4.4000,1.0000,508.0816,4.9000,1.0000,523.4680,0.0000,0.0000,2997.6816,52.3136,-2945.3680,22.8597,15.5624,11183.4000,0.0000,11183.4000,0.2900,3022.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3022.5405,0.0000,0.0000,0.0000,8160.8595,8160.8595,22.5591,17.6624,20.1107,-10.2716,-154073.6220,8.1577,952.0431,9.5204,8.1577,0.0000,19.7366,17.6557,16.6951,17.1754,-3.7781,-30224.5149,8.1577,1993.2256,19.9323,8.1577,0.0000,69.3989,16.6898,16.1126,16.4012,-2.5947,-18162.5966,8.1577,2347.3306,23.4733,8.1577,0.0000,90.6059,22.6714,22.6634,30.3811,22.6554,30.3504,22.6474,30.3198,22.6474,2747.0947,109.8838,22.7878,22.7806,28.7026,22.7733,28.6776,22.7661,28.6527,22.7661,2747.0947,109.8838,22.6003,22.5865,29.1452,22.5728,29.0919,22.5591,29.0397,22.5591,797.3226,15.9465,17.6624,17.6601,10.7318,17.6579,10.7303,17.6557,10.7287,17.6557,2747.0947,109.8838,16.6951,16.6933,8.1397,16.6916,8.1387,16.6898,8.1377,16.6898,2747.0947,109.8838,16.1126,16.1117,3.6812,16.1108,3.6947,16.1100,3.7082,16.1100,797.3226,15.9465,8.1577,228.2260,5.4385,0.0000,179.7414,407.9674,-157901.9000,-205655.3918,-202460.7335
