Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2972.0000,15.9519,28.1741,0.0000,107391.9000,-107391.9000,2.7843,0.0000,0.0000,0.0000,23864.8667,4.5000,1.0000,23864.8667,0.0000,0.0000,131256.7667,0.0000,-131256.7667,22.4218,15.1245,13957.8000,0.0000,13957.8000,0.3619,3772.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3772.3784,0.0000,0.0000,0.0000,10185.4216,10185.4216,21.8999,33.9407,0.0000,664.2000,-664.2000,0.0172,0.0000,0.0000,0.0000,135.5510,4.9000,1.0000,135.5510,0.0000,0.0000,799.7510,0.0000,-799.7510,21.9393,14.6420,823.0000,0.0000,823.0000,0.0213,222.4324,3.7000,1.0000,0.0000,0.0000,0.0000,222.4324,0.0000,0.0000,0.0000,600.5676,600.5676,21.8942,32.4929,403.7000,2163.1000,-1759.4000,0.0561,91.7500,4.4000,1.0000,441.4490,4.9000,1.0000,533.1990,0.0000,0.0000,2604.5490,311.9500,-2292.5990,22.0072,14.7099,10248.2000,0.0000,10248.2000,0.2657,2769.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2769.7838,0.0000,0.0000,0.0000,7478.4162,7478.4162,21.6399,17.2741,19.4570,-5.9047,-88570.2563,5.2598,628.8220,6.2882,5.2598,0.0000,5.2904,17.2690,16.4570,16.8630,-2.0592,-16473.5427,5.2598,1300.7592,13.0076,5.2598,0.0000,18.6022,16.4520,15.9490,16.2005,-1.4577,-10203.7282,5.2598,1525.3928,15.2539,5.2598,0.0000,24.2867,21.9198,21.9132,22.7952,21.9065,22.7807,21.8999,22.7662,21.8999,1269.1968,50.7679,21.9097,21.9046,20.3731,21.8994,20.3706,21.8942,20.3681,21.8942,1269.1968,50.7679,21.6386,21.6394,18.1679,21.6398,18.2936,21.6399,18.4152,21.6399,370.4335,7.4087,17.2741,17.2724,7.5675,17.2707,7.5709,17.2690,7.5742,17.2690,1269.1968,50.7679,16.4570,16.4553,6.1600,16.4536,6.1599,16.4520,6.1598,16.4520,1269.1968,50.7679,15.9490,15.9500,2.0084,15.9510,2.0435,15.9519,2.0779,15.9519,370.4335,7.4087,5.2598,68.0630,3.5066,0.0000,48.1792,116.2423,-84786.5000,-116084.7113,-115247.5272
2973.0000,15.8482,28.0702,2.8000,98570.2000,-98567.4000,2.5556,0.6364,4.4000,1.0000,21904.4889,4.5000,1.0000,21905.1253,0.0000,0.0000,120474.6889,2.1636,-120472.5253,22.4826,15.1853,11825.0000,0.0000,11825.0000,0.3066,3195.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3195.9459,0.0000,0.0000,0.0000,8629.0541,8629.0541,21.9725,21.9725,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.9725,14.6752,502.9000,0.0000,502.9000,0.0130,135.9189,3.7000,1.0000,0.0000,0.0000,0.0000,135.9189,0.0000,0.0000,0.0000,366.9811,366.9811,21.9213,30.3312,837.5000,1782.4000,-944.9000,0.0462,190.3409,4.4000,1.0000,363.7551,4.9000,1.0000,554.0960,0.0000,0.0000,2146.1551,647.1591,-1498.9960,22.0038,14.7065,8377.8000,0.0000,8377.8000,0.2172,2264.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2264.2703,0.0000,0.0000,0.0000,6113.5297,6113.5297,21.6110,16.8152,19.2131,-5.8056,-87084.6075,4.7080,567.9689,5.6797,4.7080,0.0000,3.7938,16.8153,16.3866,16.6010,-0.9732,-7785.5119,4.7080,1176.1757,11.7618,4.7080,0.0000,13.3399,16.3792,15.8459,16.1125,-1.3835,-9684.7142,4.7080,1370.0614,13.7006,4.7080,0.0000,17.4164,22.0074,21.9957,24.6779,21.9841,24.6127,21.9725,24.5479,21.9725,1045.2865,41.8115,21.9523,21.9419,22.2845,21.9316,22.2280,21.9213,22.1721,21.9213,1045.2865,41.8115,21.6671,21.6479,20.5483,21.6292,20.4109,21.6110,20.2798,21.6110,305.5392,6.1108,16.8152,16.8153,3.9607,16.8153,3.9802,16.8153,3.9995,16.8153,1045.2865,41.8115,16.3866,16.3841,6.0022,16.3817,5.9939,16.3792,5.9856,16.3792,1045.2865,41.8115,15.8459,15.8467,1.2152,15.8474,1.2431,15.8482,1.2709,15.8482,305.5392,6.1108,4.7080,50.1894,3.1387,0.0000,34.5501,84.7395,-78806.6000,-106861.9564,-104554.8336
2974.0000,15.7942,27.9853,310.9000,76998.8000,-76687.9000,1.9963,70.6591,4.4000,1.0000,17110.8444,4.5000,1.0000,17181.5035,0.0000,0.0000,94109.6444,240.2409,-93869.4035,21.9589,14.6616,11553.7000,0.0000,11553.7000,0.2996,3122.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3122.6216,0.0000,0.0000,0.0000,8431.0784,8431.0784,21.3827,20.5932,3378.6000,1946.7000,1431.9000,0.0876,767.8636,4.4000,1.0000,397.2857,4.9000,1.0000,1165.1494,0.0000,0.0000,2343.9857,2610.7364,266.7506,21.3652,14.0679,378.9000,0.0000,378.9000,0.0098,102.4054,3.7000,1.0000,0.0000,0.0000,0.0000,102.4054,0.0000,0.0000,0.0000,276.4946,276.4946,21.3279,20.4140,1894.3000,1071.9000,822.4000,0.0491,430.5227,4.4000,1.0000,218.7551,4.9000,1.0000,649.2778,0.0000,0.0000,1290.6551,1463.7773,173.1222,21.3165,14.0192,7309.0000,0.0000,7309.0000,0.1895,1975.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1975.4054,0.0000,0.0000,0.0000,5333.5946,5333.5946,20.9666,16.7835,18.8751,-4.2464,-63695.6817,3.9479,482.3163,4.8232,3.9479,0.0000,2.2370,16.7761,16.2153,16.4957,-1.0674,-8539.3276,3.9479,990.3254,9.9033,3.9479,0.0000,7.8657,16.2101,15.7942,16.0021,-0.9048,-6333.6131,3.9479,1153.8472,11.5385,3.9479,0.0000,10.2693,21.4052,21.3977,19.0456,21.3902,19.0290,21.3827,19.0122,21.3827,768.5564,30.7423,21.3470,21.3407,16.9688,21.3343,16.9591,21.3279,16.9492,21.3279,768.5564,30.7423,20.9663,20.9669,13.2206,20.9670,13.3429,20.9666,13.4580,20.9666,225.2043,4.5041,16.7835,16.7811,4.8261,16.7786,4.8173,16.7761,4.8087,16.7761,768.5564,30.7423,16.2153,16.2136,4.6925,16.2119,4.6924,16.2101,4.6922,16.2101,768.5564,30.7423,15.7942,15.7942,1.0185,15.7942,1.0355,15.7942,1.0527,15.7942,225.2043,4.5041,3.9479,30.9597,2.6319,0.0000,20.3720,51.3317,-55192.0000,-79388.3631,-78568.6224
2975.0000,15.7503,27.9063,577.9000,67366.2000,-66788.3000,1.7466,131.3409,4.4000,1.0000,14970.2667,4.5000,1.0000,15101.6076,0.0000,0.0000,82336.4667,446.5591,-81889.9076,21.5693,14.2720,11526.4000,0.0000,11526.4000,0.2988,3115.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3115.2432,0.0000,0.0000,0.0000,8411.1568,8411.1568,20.9502,18.5085,7009.2000,3076.8000,3932.4000,0.1817,1593.0000,4.4000,1.0000,627.9184,4.9000,1.0000,2220.9184,0.0000,0.0000,3704.7184,5416.2000,1711.4816,20.8286,13.5313,388.0000,0.0000,388.0000,0.0101,104.8649,3.7000,1.0000,0.0000,0.0000,0.0000,104.8649,0.0000,0.0000,0.0000,283.1351,283.1351,20.7939,15.3049,3427.8000,637.2000,2790.6000,0.0889,779.0455,4.4000,1.0000,130.0408,4.9000,1.0000,909.0863,0.0000,0.0000,767.2408,2648.7545,1881.5137,20.6602,13.3629,4102.5000,0.0000,4102.5000,0.1064,1108.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1108.7838,0.0000,0.0000,0.0000,2993.7162,2993.7162,20.4519,16.7781,18.6150,-3.4467,-51700.5820,3.6487,450.1334,4.5013,3.6487,0.0000,1.7659,16.7686,16.1009,16.4347,-1.1745,-9396.2183,3.6487,917.4510,9.1745,3.6487,0.0000,6.2095,16.0955,15.7502,15.9229,-0.6942,-4859.5133,3.6487,1069.7284,10.6973,3.6487,0.0000,8.1070,20.9716,20.9644,15.8840,20.9573,15.8683,20.9502,15.8527,20.9502,669.9484,26.7979,20.8085,20.8036,13.0054,20.7987,13.0073,20.7939,13.0090,20.7939,669.9484,26.7979,20.4474,20.4491,8.9884,20.4506,9.0966,20.4519,9.2036,20.4519,196.5333,3.9307,16.7781,16.7749,5.4558,16.7717,5.4421,16.7686,5.4286,16.7686,669.9484,26.7979,16.1009,16.0991,4.0478,16.0973,4.0464,16.0955,4.0451,16.0955,669.9484,26.7979,15.7502,15.7503,0.8288,15.7503,0.8463,15.7503,0.8636,15.7503,196.5333,3.9307,3.6487,24.9479,2.4325,0.0000,16.0825,41.0304,-44048.4000,-66608.9041,-65956.3136
2976.0000,15.7009,27.8144,840.0000,59668.8000,-58828.8000,1.5470,190.9091,4.4000,1.0000,13259.7333,4.5000,1.0000,13450.6424,0.0000,0.0000,72928.5333,649.0909,-72279.4424,21.1585,13.8612,11542.6000,0.0000,11542.6000,0.2993,3119.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3119.6216,0.0000,0.0000,0.0000,8422.9784,8422.9784,20.5060,21.5532,10420.3000,7593.5000,2826.8000,0.2702,2368.2500,4.4000,1.0000,1549.6939,4.9000,1.0000,3917.9439,0.0000,0.0000,9143.1939,8052.0500,-1091.1439,20.5884,13.2911,378.7000,0.0000,378.7000,0.0098,102.3514,3.7000,1.0000,0.0000,0.0000,0.0000,102.3514,0.0000,0.0000,0.0000,276.3486,276.3486,20.5486,13.3520,4985.1000,219.7000,4765.4000,0.1292,1132.9773,4.4000,1.0000,44.8367,4.9000,1.0000,1177.8140,0.0000,0.0000,264.5367,3852.1227,3587.5860,20.2778,12.9805,1296.8000,0.0000,1296.8000,0.0336,350.4865,3.7000,1.0000,0.0000,0.0000,0.0000,350.4865,0.0000,0.0000,0.0000,946.3135,946.3135,20.1941,16.6752,18.4346,-3.1069,-46604.0000,3.4337,426.4981,4.2650,3.4337,0.0000,1.4718,16.6677,16.0576,16.3627,-1.0099,-8079.0913,3.4337,865.8252,8.6583,3.4337,0.0000,5.1753,16.0507,15.6991,15.8749,-0.6652,-4656.2573,3.4337,1008.5998,10.0860,3.4337,0.0000,6.7568,20.5225,20.5170,12.7021,20.5115,12.7011,20.5060,12.7000,20.5060,602.7724,24.1109,20.5676,20.5612,12.1985,20.5549,12.1826,20.5486,12.1669,20.5486,602.7724,24.1109,20.2063,20.2021,8.2051,20.1980,8.2292,20.1941,8.2552,20.1941,176.9846,3.5397,16.6752,16.6727,4.8853,16.6702,4.8805,16.6677,4.8756,16.6677,602.7724,24.1109,16.0576,16.0553,4.0714,16.0530,4.0647,16.0507,4.0580,16.0507,602.7724,24.1109,15.6991,15.6998,0.5075,15.7004,0.5316,15.7009,0.5551,15.7009,176.9846,3.5397,3.4337,21.1277,2.2891,0.0000,13.4040,34.5317,-38018.5000,-60137.3598,-59339.3485
2977.0000,15.7024,27.7698,1082.7000,54036.1000,-52953.4000,1.4010,246.0682,4.4000,1.0000,12008.0222,4.5000,1.0000,12254.0904,0.0000,0.0000,66044.1222,836.6318,-65207.4904,20.7144,13.4171,11519.6000,0.0000,11519.6000,0.2987,3113.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3113.4054,0.0000,0.0000,0.0000,8406.1946,8406.1946,20.0574,18.6611,14234.1000,7484.1000,6750.0000,0.3690,3235.0227,4.4000,1.0000,1527.3673,4.9000,1.0000,4762.3901,0.0000,0.0000,9011.4673,10999.0773,1987.6099,19.9047,12.6074,385.6000,0.0000,385.6000,0.0100,104.2162,3.7000,1.0000,0.0000,0.0000,0.0000,104.2162,0.0000,0.0000,0.0000,281.3838,281.3838,19.8816,12.2448,5799.3000,43.6000,5755.7000,0.1504,1318.0227,4.4000,1.0000,8.8980,4.9000,1.0000,1326.9207,0.0000,0.0000,52.4980,4481.2773,4428.7793,19.5412,12.2439,761.0000,0.0000,761.0000,0.0197,205.6757,3.7000,1.0000,0.0000,0.0000,0.0000,205.6757,0.0000,0.0000,0.0000,555.3243,555.3243,19.5438,16.8962,18.2200,-2.2963,-34445.2437,3.3732,422.3889,4.2239,3.3732,0.0000,1.3954,16.8782,15.9004,16.3893,-1.5902,-12721.3994,3.3732,849.6783,8.4968,3.3732,0.0000,4.9064,15.8975,15.7060,15.8018,-0.3559,-2491.3774,3.3732,993.6743,9.9367,3.3732,0.0000,6.4057,20.0682,20.0647,9.6146,20.0611,9.6292,20.0574,9.6435,20.0574,584.4168,23.3767,19.8830,19.8826,6.7335,19.8821,6.7761,19.8816,6.8180,19.8816,584.4168,23.3767,19.4985,19.5144,1.5349,19.5295,1.7980,19.5438,2.0513,19.5438,171.6404,3.4328,16.8962,16.8902,7.5276,16.8841,7.4876,16.8782,7.4479,16.8782,584.4168,23.3767,15.9004,15.8994,2.8605,15.8985,2.8680,15.8975,2.8754,15.8975,584.4168,23.3767,15.7060,15.7048,0.8631,15.7035,0.8633,15.7024,0.8641,15.7024,171.6404,3.4328,3.3732,20.1242,2.2488,0.0000,12.7075,32.8317,-27781.5000,-49548.1985,-49658.0205
2978.0000,15.6972,27.6891,1467.2000,49224.6000,-47757.4000,1.2762,333.4545,4.4000,1.0000,10938.8000,4.5000,1.0000,11272.2545,0.0000,0.0000,60163.4000,1133.7455,-59029.6545,20.3811,13.0838,11487.1000,0.0000,11487.1000,0.2978,3104.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3104.6216,0.0000,0.0000,0.0000,8382.4784,8382.4784,19.7070,15.8240,15970.9000,5099.1000,10871.8000,0.4141,3629.7500,4.4000,1.0000,1040.6327,4.9000,1.0000,4670.3827,0.0000,0.0000,6139.7327,12341.1500,6201.4173,19.2149,11.9176,379.3000,0.0000,379.3000,0.0098,102.5135,3.7000,1.0000,0.0000,0.0000,0.0000,102.5135,0.0000,0.0000,0.0000,276.7865,276.7865,19.2013,11.4755,6593.4000,0.8000,6592.6000,0.1709,1498.5000,4.4000,1.0000,0.1633,4.9000,1.0000,1498.6633,0.0000,0.0000,0.9633,5094.9000,5093.9367,18.7971,11.4998,361.1000,0.0000,361.1000,0.0094,97.5946,3.7000,1.0000,0.0000,0.0000,0.0000,97.5946,0.0000,0.0000,0.0000,263.5054,263.5054,18.8494,17.1418,17.9956,-1.4347,-21520.5491,3.2674,412.6415,4.1264,3.2674,0.0000,1.2682,17.1179,15.7672,16.4426,-2.1278,-17022.7149,3.2674,821.3314,8.2133,3.2674,0.0000,4.4593,15.7655,15.7006,15.7331,-0.1169,-818.3151,3.2674,965.1300,9.6513,3.2674,0.0000,5.8219,19.7160,19.7130,7.6492,19.7100,7.6650,19.7070,7.6806,19.7070,552.9464,22.1179,19.1929,19.1958,1.7979,19.1986,1.8637,19.2013,1.9289,19.2013,552.9464,22.1179,18.7762,18.8013,-4.6037,18.8257,-4.2698,18.8494,-3.9423,18.8494,162.4749,3.2495,17.1418,17.1338,9.9073,17.1258,9.8540,17.1179,9.8010,17.1179,552.9464,22.1179,15.7672,15.7666,2.0129,15.7661,2.0224,15.7655,2.0318,15.7655,552.9464,22.1179,15.7006,15.6995,0.9634,15.6983,0.9676,15.6972,0.9717,15.6972,162.4749,3.2495,3.2674,18.4454,2.1783,0.0000,11.5493,29.9947,-18065.5000,-38811.5302,-39361.5791
2979.0000,15.7279,27.5506,2302.3000,44531.2000,-42228.9000,1.1546,523.2500,4.4000,1.0000,9895.8222,4.5000,1.0000,10419.0722,0.0000,0.0000,54427.0222,1779.0500,-52647.9722,19.8089,12.5116,11509.3000,0.0000,11509.3000,0.2984,3110.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3110.6216,0.0000,0.0000,0.0000,8398.6784,8398.6784,19.1603,11.4330,20962.0000,0.0000,20962.0000,0.5435,4764.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4764.0909,0.0000,0.0000,0.0000,16197.9091,16197.9091,17.9047,10.6074,383.4000,0.0000,383.4000,0.0099,103.6216,3.7000,1.0000,0.0000,0.0000,0.0000,103.6216,0.0000,0.0000,0.0000,279.7784,279.7784,17.9223,10.1951,8258.3000,0.0000,8258.3000,0.2141,1876.8864,4.4000,1.0000,0.0000,0.0000,0.0000,1876.8864,0.0000,0.0000,0.0000,6381.4136,6381.4136,17.4277,10.1304,361.1000,0.0000,361.1000,0.0094,97.5946,3.7000,1.0000,0.0000,0.0000,0.0000,97.5946,0.0000,0.0000,0.0000,263.5054,263.5054,17.5767,17.7712,17.6739,0.1673,2509.2754,3.3448,427.6152,4.2762,3.3448,0.0000,1.3604,17.7301,15.5229,16.6265,-3.5593,-28474.3681,3.3448,834.7792,8.3478,3.3448,0.0000,4.7835,15.5269,15.7363,15.6316,0.3859,2701.5762,3.3448,991.9408,9.9194,3.3448,0.0000,6.2452,19.1579,19.1587,3.5962,19.1595,3.6465,19.1603,3.6964,19.1603,575.8893,23.0356,17.8830,17.8963,-8.9259,17.9094,-8.7675,17.9223,-8.6105,17.9223,575.8893,23.0356,17.4073,17.4654,-17.9768,17.5219,-17.2893,17.5767,-16.6201,17.5767,169.1572,3.3831,17.7712,17.7574,15.7746,17.7437,15.6699,17.7301,15.5662,17.7301,575.8893,23.0356,15.5229,15.5243,0.0961,15.5256,0.1226,15.5269,0.1489,15.5269,575.8893,23.0356,15.7363,15.7334,1.5143,15.7306,1.4991,15.7279,1.4847,15.7279,169.1572,3.3831,3.3448,19.6641,2.2298,0.0000,12.3891,32.0532,-754.8000,-21126.6873,-23263.5166
2980.0000,15.5823,27.5716,1841.8000,61119.9000,-59278.1000,1.5846,418.5909,4.4000,1.0000,13582.2000,4.5000,1.0000,14000.7909,0.0000,0.0000,74702.1000,1423.2091,-73278.8909,20.1410,12.8437,11515.8000,0.0000,11515.8000,0.2986,3112.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3112.3784,0.0000,0.0000,0.0000,8403.4216,8403.4216,19.5967,11.8694,24410.3000,0.0000,24410.3000,0.6329,5547.7955,4.4000,1.0000,0.0000,0.0000,0.0000,5547.7955,0.0000,0.0000,0.0000,18862.5045,18862.5045,18.4232,11.1259,381.2000,0.0000,381.2000,0.0099,103.0270,3.7000,1.0000,0.0000,0.0000,0.0000,103.0270,0.0000,0.0000,0.0000,278.1730,278.1730,18.3998,10.6725,8975.3000,0.0000,8975.3000,0.2327,2039.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2039.8409,0.0000,0.0000,0.0000,6935.4591,6935.4591,17.9683,10.6710,760.4000,0.0000,760.4000,0.0197,205.5135,3.7000,1.0000,0.0000,0.0000,0.0000,205.5135,0.0000,0.0000,0.0000,554.8865,554.8865,17.9301,17.3228,17.6265,-0.6508,-9762.3912,4.1676,533.7764,5.3378,4.1676,0.0000,2.6316,17.3128,15.8726,16.5927,-2.8937,-23149.6720,4.1676,1041.5048,10.4150,4.1676,0.0000,9.2534,15.8614,15.5715,15.7165,-0.6656,-4659.2075,4.1676,1231.8279,12.3183,4.1676,0.0000,12.0811,19.6182,19.6110,9.8814,19.6038,9.8440,19.5967,9.8073,19.5967,844.7143,33.7886,18.4059,18.4038,-0.4710,18.4018,-0.4855,18.3998,-0.4990,18.3998,844.7143,33.7886,17.9338,17.9313,-7.4800,17.9301,-7.5958,17.9301,-7.6910,17.9301,247.3301,4.9466,17.3228,17.3195,10.2801,17.3162,10.2910,17.3128,10.3011,17.3128,844.7143,33.7886,15.8726,15.8689,4.2144,15.8651,4.1868,15.8614,4.1596,15.8614,844.7143,33.7886,15.5715,15.5753,-0.4078,15.5789,-0.3406,15.5823,-0.2760,15.5823,247.3301,4.9466,4.1676,35.9157,2.7784,0.0000,23.9662,59.8819,-13235.1000,-38244.4462,-37571.2707
2981.0000,15.5713,27.5516,2107.0000,67292.1000,-65185.1000,1.7447,478.8636,4.4000,1.0000,14953.8000,4.5000,1.0000,15432.6636,0.0000,0.0000,82245.9000,1628.1364,-80617.7636,20.1197,12.8224,11484.7000,0.0000,11484.7000,0.2978,3103.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3103.9730,0.0000,0.0000,0.0000,8380.7270,8380.7270,19.6316,11.9043,26105.4000,0.0000,26105.4000,0.6768,5933.0455,4.4000,1.0000,0.0000,0.0000,0.0000,5933.0455,0.0000,0.0000,0.0000,20172.3545,20172.3545,18.4935,11.1962,490.6000,0.0000,490.6000,0.0127,132.5946,3.7000,1.0000,0.0000,0.0000,0.0000,132.5946,0.0000,0.0000,0.0000,358.0054,358.0054,18.4706,10.7433,8969.4000,0.0000,8969.4000,0.2325,2038.5000,4.4000,1.0000,0.0000,0.0000,0.0000,2038.5000,0.0000,0.0000,0.0000,6930.9000,6930.9000,18.0796,10.7823,3821.3000,0.0000,3821.3000,0.0991,1032.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1032.7838,0.0000,0.0000,0.0000,2788.5162,2788.5162,17.9390,17.2118,17.5754,-0.8593,-12888.8031,4.5954,589.7198,5.8972,4.5954,0.0000,3.5281,17.2001,15.9524,16.5762,-2.7643,-22114.7589,4.5954,1149.1554,11.4916,4.5954,0.0000,12.4057,15.9445,15.5708,15.7577,-0.9463,-6624.0244,4.5954,1356.0761,13.5608,4.5954,0.0000,16.1966,19.6468,19.6418,10.5116,19.6367,10.5036,19.6316,10.4955,19.6316,1001.9623,40.0785,18.4733,18.4724,1.2884,18.4715,1.2984,18.4706,1.3083,18.4706,1001.9623,40.0785,17.9223,17.9280,-5.9794,17.9336,-5.9324,17.9390,-5.8875,17.9390,292.9728,5.8595,17.2118,17.2079,9.3532,17.2040,9.3480,17.2001,9.3428,17.2001,1001.9623,40.0785,15.9524,15.9498,4.8563,15.9471,4.8461,15.9445,4.8359,15.9445,1001.9623,40.0785,15.5708,15.5709,-0.0713,15.5711,-0.0579,15.5713,-0.0436,15.5713,292.9728,5.8595,4.5954,46.9619,3.0636,0.0000,32.1303,79.0923,-14313.7000,-41987.2604,-41627.5864
2982.0000,15.6278,27.8254,426.7000,133680.6000,-133253.9000,3.4659,96.9773,4.4000,1.0000,29706.8000,4.5000,1.0000,29803.7773,0.0000,0.0000,163387.4000,329.7227,-163057.6773,21.8054,14.5081,11513.0000,0.0000,11513.0000,0.2985,3111.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3111.6216,0.0000,0.0000,0.0000,8401.3784,8401.3784,21.4443,13.7171,9730.8000,0.0000,9730.8000,0.2523,2211.5455,4.4000,1.0000,0.0000,0.0000,0.0000,2211.5455,0.0000,0.0000,0.0000,7519.2545,7519.2545,21.1595,13.8622,454.2000,0.0000,454.2000,0.0118,122.7568,3.7000,1.0000,0.0000,0.0000,0.0000,122.7568,0.0000,0.0000,0.0000,331.4432,331.4432,21.0978,13.4306,7849.8000,39.2000,7810.6000,0.2035,1784.0455,4.4000,1.0000,8.0000,4.9000,1.0000,1792.0455,0.0000,0.0000,47.2000,6065.7545,6018.5545,20.8697,13.5724,12738.0000,0.0000,12738.0000,0.3303,3442.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3442.7027,0.0000,0.0000,0.0000,9295.2973,9295.2973,20.3735,16.2676,18.3205,-7.2251,-108375.7896,6.8434,853.6771,8.5368,6.8434,0.0000,11.6514,16.2752,16.2164,16.2458,-0.1941,-1552.5314,6.8434,1733.4825,17.3348,6.8434,0.0000,40.9693,16.2072,15.6317,15.9194,-2.1702,-15191.1708,6.8434,2006.6241,20.0662,6.8434,0.0000,53.4888,21.4871,21.4728,29.0248,21.4585,28.9255,21.4443,28.8267,21.4443,2015.2801,80.6112,21.1469,21.1304,28.4696,21.1140,28.3280,21.0978,28.1874,21.0978,2015.2801,80.6112,20.5176,20.4685,26.3389,20.4205,25.7429,20.3735,25.1603,20.3735,586.1883,11.7238,16.2676,16.2701,0.2382,16.2727,0.2944,16.2752,0.3502,16.2752,2015.2801,80.6112,16.2164,16.2133,7.3514,16.2102,7.3377,16.2072,7.3239,16.2072,2015.2801,80.6112,15.6317,15.6304,0.8581,15.6291,0.8561,15.6278,0.8545,15.6278,586.1883,11.7238,6.8434,140.5135,4.5623,0.0000,106.1096,246.6231,-91007.3000,-131491.7493,-125119.4918
2983.0000,15.7344,27.9566,0.0000,185448.3000,-185448.3000,4.8081,0.0000,0.0000,0.0000,41210.7333,4.5000,1.0000,41210.7333,0.0000,0.0000,226659.0333,0.0000,-226659.0333,22.3175,15.0202,19517.9000,0.0000,19517.9000,0.5060,5275.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5275.1081,0.0000,0.0000,0.0000,14242.7919,14242.7919,21.8789,14.1516,3621.8000,0.0000,3621.8000,0.0939,823.1364,4.4000,1.0000,0.0000,0.0000,0.0000,823.1364,0.0000,0.0000,0.0000,2798.6636,2798.6636,21.7976,14.5003,886.8000,0.0000,886.8000,0.0230,239.6757,3.7000,1.0000,0.0000,0.0000,0.0000,239.6757,0.0000,0.0000,0.0000,647.1243,647.1243,21.7520,14.6010,6525.7000,312.3000,6213.4000,0.1692,1483.1136,4.4000,1.0000,63.7347,4.9000,1.0000,1546.8483,0.0000,0.0000,376.0347,5042.5864,4666.5517,21.6165,14.3192,13536.5000,0.0000,13536.5000,0.3510,3658.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3658.5135,0.0000,0.0000,0.0000,9877.9865,9877.9865,21.2585,16.6263,18.9424,-10.6325,-159487.2680,8.9268,1087.8480,10.8785,8.9268,0.0000,25.8612,16.6202,16.1379,16.3791,-2.0754,-16603.4215,8.9268,2249.4805,22.4948,8.9268,0.0000,90.9343,16.1340,15.7407,15.9373,-1.9344,-13540.7388,8.9268,2615.6731,26.1567,8.9268,0.0000,118.7221,21.9038,21.8955,30.5959,21.8872,30.5704,21.8789,30.5447,21.8789,3221.1528,128.8461,21.7788,21.7699,31.2168,21.7609,31.1749,21.7520,31.1329,21.7520,3221.1528,128.8461,21.3296,21.3060,32.1503,21.2823,31.9706,21.2585,31.7875,21.2585,933.9040,18.6781,16.6263,16.6243,5.3329,16.6222,5.3319,16.6202,5.3311,16.6202,3221.1528,128.8461,16.1379,16.1366,6.1502,16.1353,6.1549,16.1340,6.1595,16.1340,3221.1528,128.8461,15.7407,15.7386,2.1834,15.7365,2.1749,15.7344,2.1666,15.7344,933.9040,18.6781,8.9268,292.7746,5.9512,0.0000,235.5176,528.2922,-141671.9000,-194425.9153,-189631.4282
2984.0000,15.7924,28.0146,0.0000,204471.1000,-204471.1000,5.3013,0.0000,0.0000,0.0000,45438.0222,4.5000,1.0000,45438.0222,0.0000,0.0000,249909.1222,0.0000,-249909.1222,22.1467,14.8494,23801.8000,0.0000,23801.8000,0.6171,6432.9189,3.7000,1.0000,0.0000,0.0000,0.0000,6432.9189,0.0000,0.0000,0.0000,17368.8811,17368.8811,21.6891,33.7299,0.0000,14155.2000,-14155.2000,0.3670,0.0000,0.0000,0.0000,2888.8163,4.9000,1.0000,2888.8163,0.0000,0.0000,17044.0163,0.0000,-17044.0163,22.1224,14.8251,1472.4000,0.0000,1472.4000,0.0382,397.9459,3.7000,1.0000,0.0000,0.0000,0.0000,397.9459,0.0000,0.0000,0.0000,1074.4541,1074.4541,22.0731,15.1849,5291.8000,368.8000,4923.0000,0.1372,1202.6818,4.4000,1.0000,75.2653,4.9000,1.0000,1277.9471,0.0000,0.0000,444.0653,4089.1182,3645.0529,21.9804,14.6831,13004.1000,0.0000,13004.1000,0.3372,3514.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3514.6216,0.0000,0.0000,0.0000,9489.4784,9489.4784,21.6856,17.0418,19.3637,-12.1760,-182640.2027,10.1969,1223.2789,12.2328,10.1969,0.0000,38.5452,17.0333,16.2237,16.6285,-3.9805,-31843.8159,10.1969,2544.7197,25.4472,10.1969,0.0000,135.5345,16.2188,15.7973,16.0080,-2.3680,-16576.2674,10.1969,2979.5575,29.7956,10.1969,0.0000,176.9513,21.7050,21.6997,26.8678,21.6944,26.8694,21.6891,26.8708,21.6891,4076.4415,163.0577,22.0951,22.0878,31.8867,22.0804,31.8605,22.0731,31.8344,22.0731,4076.4415,163.0577,21.7391,21.7213,33.7807,21.7035,33.6772,21.6856,33.5733,21.6856,1180.0325,23.6006,17.0418,17.0390,9.6295,17.0361,9.6226,17.0333,9.6156,17.0333,4076.4415,163.0577,16.2237,16.2220,6.9311,16.2204,6.9307,16.2188,6.9303,16.2188,4076.4415,163.0577,15.7973,15.7957,2.6905,15.7940,2.6908,15.7924,2.6911,15.7924,1180.0325,23.6006,10.1969,423.0982,6.7979,0.0000,351.0310,774.1292,-175425.0000,-235375.2722,-231060.2859
2985.0000,15.8672,28.0894,0.0000,219070.5000,-219070.5000,5.6798,0.0000,0.0000,0.0000,48682.3333,4.5000,1.0000,48682.3333,0.0000,0.0000,267752.8333,0.0000,-267752.8333,22.0901,14.7928,27051.9000,0.0000,27051.9000,0.7014,7311.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7311.3243,0.0000,0.0000,0.0000,19740.5757,19740.5757,21.6168,33.6576,0.0000,24143.2000,-24143.2000,0.6260,0.0000,0.0000,0.0000,4927.1837,4.9000,1.0000,4927.1837,0.0000,0.0000,29070.3837,0.0000,-29070.3837,22.2925,14.9952,1583.5000,0.0000,1583.5000,0.0411,427.9730,3.7000,1.0000,0.0000,0.0000,0.0000,427.9730,0.0000,0.0000,0.0000,1155.5270,1155.5270,22.2462,18.0311,3590.2000,1047.2000,2543.0000,0.0931,815.9545,4.4000,1.0000,213.7143,4.9000,1.0000,1029.6688,0.0000,0.0000,1260.9143,2774.2455,1513.3312,22.2111,14.9138,11407.1000,0.0000,11407.1000,0.2958,3083.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3083.0000,0.0000,0.0000,0.0000,8324.1000,8324.1000,21.9709,17.3886,19.6798,-13.1441,-197161.4073,11.1555,1322.7139,13.2271,11.1555,0.0000,50.4706,17.3795,16.3756,16.8776,-5.3995,-43196.1525,11.1555,2757.2106,27.5721,11.1555,0.0000,177.4671,16.3700,15.8729,16.1214,-3.0558,-21390.3394,11.1555,3245.2161,32.4522,11.1555,0.0000,231.6977,21.6313,21.6265,25.5091,21.6216,25.5108,21.6168,25.5123,21.6168,4780.5231,191.2209,22.2656,22.2591,31.8043,22.2527,31.7861,22.2462,31.7680,22.2462,4780.5231,191.2209,22.0176,22.0020,34.6313,21.9865,34.5534,21.9709,34.4756,21.9709,1382.4193,27.6484,17.3886,17.3856,12.5984,17.3826,12.5905,17.3795,12.5826,17.3795,4780.5231,191.2209,16.3756,16.3737,8.2520,16.3719,8.2491,16.3700,8.2461,16.3700,4780.5231,191.2209,15.8729,15.8710,3.4187,15.8691,3.4162,15.8672,3.4138,15.8672,1382.4193,27.6484,11.1555,542.7104,7.4370,0.0000,459.6354,1002.3458,-200628.2000,-266089.6831,-261747.8991
2986.0000,15.9534,28.1757,0.0000,231454.7000,-231454.7000,6.0009,0.0000,0.0000,0.0000,51434.3778,4.5000,1.0000,51434.3778,0.0000,0.0000,282889.0778,0.0000,-282889.0778,22.1669,14.8696,31937.5000,0.0000,31937.5000,0.8280,8631.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8631.7568,0.0000,0.0000,0.0000,23305.7432,23305.7432,21.6409,33.6817,0.0000,26161.7000,-26161.7000,0.6783,0.0000,0.0000,0.0000,5339.1224,4.9000,1.0000,5339.1224,0.0000,0.0000,31500.8224,0.0000,-31500.8224,22.3328,15.0355,1623.0000,0.0000,1623.0000,0.0421,438.6486,3.7000,1.0000,0.0000,0.0000,0.0000,438.6486,0.0000,0.0000,0.0000,1184.3514,1184.3514,22.2896,25.2375,2005.0000,1777.6000,227.4000,0.0520,455.6818,4.4000,1.0000,362.7755,4.9000,1.0000,818.4573,0.0000,0.0000,2140.3755,1549.3182,-591.0573,22.3026,15.0053,10342.4000,0.0000,10342.4000,0.2681,2795.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2795.2432,0.0000,0.0000,0.0000,7547.1568,7547.1568,22.0968,17.6603,19.8785,-13.4659,-201988.1138,11.8041,1389.4010,13.8940,11.8041,0.0000,59.7958,17.6509,16.5346,17.0928,-6.3532,-50825.2386,11.8041,2893.3762,28.9338,11.8041,0.0000,210.2568,16.5286,15.9600,16.2443,-3.6984,-25888.5563,11.8041,3417.4323,34.1743,11.8041,0.0000,274.5073,21.6550,21.6503,25.4118,21.6456,25.4118,21.6409,25.4117,21.6409,5284.9886,211.3995,22.3068,22.3011,30.9179,22.2953,30.9059,22.2896,30.8938,22.2896,5284.9886,211.3995,22.1368,22.1235,34.0849,22.1101,34.0323,22.0968,33.9798,22.0968,1527.3204,30.5464,17.6603,17.6571,14.5761,17.6540,14.5682,17.6509,14.5602,17.6509,5284.9886,211.3995,16.5346,16.5326,9.4899,16.5306,9.4858,16.5286,9.4816,16.5286,5284.9886,211.3995,15.9600,15.9578,4.2278,15.9556,4.2231,15.9534,4.2185,15.9534,1527.3204,30.5464,11.8041,634.7826,7.8694,0.0000,544.5599,1179.3425,-213486.1000,-282943.7062,-278701.9086
2987.0000,16.0503,28.2725,0.0000,243210.9000,-243210.9000,6.3057,0.0000,0.0000,0.0000,54046.8667,4.5000,1.0000,54046.8667,0.0000,0.0000,297257.7667,0.0000,-297257.7667,22.2412,14.9439,33561.3000,0.0000,33561.3000,0.8701,9070.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9070.6216,0.0000,0.0000,0.0000,24490.6784,24490.6784,21.7173,33.7581,0.0000,30774.4000,-30774.4000,0.7979,0.0000,0.0000,0.0000,6280.4898,4.9000,1.0000,6280.4898,0.0000,0.0000,37054.8898,0.0000,-37054.8898,22.4890,15.1917,1917.0000,0.0000,1917.0000,0.0497,518.1081,3.7000,1.0000,0.0000,0.0000,0.0000,518.1081,0.0000,0.0000,0.0000,1398.8919,1398.8919,22.4428,31.1588,985.8000,2291.1000,-1305.3000,0.0594,224.0455,4.4000,1.0000,467.5714,4.9000,1.0000,691.6169,0.0000,0.0000,2758.6714,761.7545,-1996.9169,22.4844,15.1871,8346.2000,0.0000,8346.2000,0.2164,2255.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2255.7297,0.0000,0.0000,0.0000,6090.4703,6090.4703,22.3163,17.8716,20.0939,-14.2275,-213412.3989,12.4488,1453.7303,14.5373,12.4488,0.0000,70.1376,17.8623,16.6883,17.2753,-7.0465,-56371.7383,12.4488,3030.0326,30.3003,12.4488,0.0000,246.6212,16.6821,16.0576,16.3698,-4.2833,-29983.2356,12.4488,3586.4485,35.8645,12.4488,0.0000,321.9839,21.7311,21.7265,25.8593,21.7219,25.8584,21.7173,25.8573,21.7173,5808.5908,232.3436,22.4599,22.4542,31.5519,22.4485,31.5386,22.4428,31.5253,22.4428,5808.5908,232.3436,22.3575,22.3437,35.2853,22.3300,35.2246,22.3163,35.1642,22.3163,1677.6357,33.5527,17.8716,17.8685,15.8980,17.8654,15.8907,17.8623,15.8833,17.8623,5808.5908,232.3436,16.6883,16.6862,10.5824,16.6841,10.5777,16.6821,10.5730,16.6821,5808.5908,232.3436,16.0576,16.0552,5.1011,16.0527,5.0945,16.0503,5.0879,16.0503,1677.6357,33.5527,12.4488,735.6872,8.2992,0.0000,638.7427,1374.4299,-231466.1000,-304329.5328,-299767.3728
2988.0000,16.1031,28.3253,0.0000,251574.1000,-251574.1000,6.5225,0.0000,0.0000,0.0000,55905.3556,4.5000,1.0000,55905.3556,0.0000,0.0000,307479.4556,0.0000,-307479.4556,22.6269,15.3296,29088.3000,0.0000,29088.3000,0.7542,7861.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7861.7027,0.0000,0.0000,0.0000,21226.5973,21226.5973,22.1585,34.1994,0.0000,21882.3000,-21882.3000,0.5673,0.0000,0.0000,0.0000,4465.7755,4.9000,1.0000,4465.7755,0.0000,0.0000,26348.0755,0.0000,-26348.0755,22.7176,15.4203,2277.6000,0.0000,2277.6000,0.0591,615.5676,3.7000,1.0000,0.0000,0.0000,0.0000,615.5676,0.0000,0.0000,0.0000,1662.0324,1662.0324,22.6638,33.1010,437.9000,2110.1000,-1672.2000,0.0547,99.5227,4.4000,1.0000,430.6327,4.9000,1.0000,530.1554,0.0000,0.0000,2540.7327,338.3773,-2202.3554,22.7105,15.4133,7281.5000,0.0000,7281.5000,0.1888,1967.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1967.9730,0.0000,0.0000,0.0000,5313.5270,5313.5270,22.5538,17.9361,20.2450,-14.5093,-217640.2083,12.2199,1419.1205,14.1912,12.2199,0.0000,66.3386,17.9275,16.7579,17.3427,-6.8906,-55124.7047,12.2199,2966.6201,29.6662,12.2199,0.0000,233.2630,16.7518,16.1099,16.4309,-4.3224,-30256.4886,12.2199,3512.1238,35.1212,12.2199,0.0000,304.5437,22.1765,22.1705,29.9092,22.1645,29.8933,22.1585,29.8774,22.1585,5620.1183,224.8047,22.6823,22.6761,32.9005,22.6700,32.8822,22.6638,32.8639,22.6638,5620.1183,224.8047,22.5978,22.5831,36.7725,22.5684,36.7012,22.5538,36.6304,22.5538,1623.5383,32.4708,17.9361,17.9332,15.7903,17.9304,15.7850,17.9275,15.7796,17.9275,5620.1183,224.8047,16.7579,16.7559,10.7921,16.7538,10.7882,16.7518,10.7842,16.7518,5620.1183,224.8047,16.1099,16.1076,5.3674,16.1053,5.3642,16.1031,5.3610,16.1031,1623.5383,32.4708,12.2199,698.7543,8.1466,0.0000,604.1453,1302.8996,-236481.2000,-307827.7297,-303021.4016
2989.0000,16.1824,28.4046,0.0000,259251.1000,-259251.1000,6.7216,0.0000,0.0000,0.0000,57611.3556,4.5000,1.0000,57611.3556,0.0000,0.0000,316862.4556,0.0000,-316862.4556,22.5920,15.2947,33564.8000,0.0000,33564.8000,0.8702,9071.5676,3.7000,1.0000,0.0000,0.0000,0.0000,9071.5676,0.0000,0.0000,0.0000,24493.2324,24493.2324,22.0827,34.1235,0.0000,25843.5000,-25843.5000,0.6700,0.0000,0.0000,0.0000,5274.1837,4.9000,1.0000,5274.1837,0.0000,0.0000,31117.6837,0.0000,-31117.6837,22.7121,15.4148,2178.9000,0.0000,2178.9000,0.0565,588.8919,3.7000,1.0000,0.0000,0.0000,0.0000,588.8919,0.0000,0.0000,0.0000,1590.0081,1590.0081,22.6638,34.3720,96.8000,2248.6000,-2151.8000,0.0583,22.0000,4.4000,1.0000,458.8980,4.9000,1.0000,480.8980,0.0000,0.0000,2707.4980,74.8000,-2632.6980,22.7171,15.4198,6483.0000,0.0000,6483.0000,0.1681,1752.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1752.1622,0.0000,0.0000,0.0000,4730.8378,4730.8378,22.5848,18.1353,20.3600,-14.6640,-219960.7232,12.8171,1482.2278,14.8223,12.8171,0.0000,76.5478,18.1257,16.8757,17.5007,-7.7246,-61796.4199,12.8171,3092.8089,30.9281,12.8171,0.0000,269.1611,16.8693,16.1901,16.5297,-4.7967,-33576.7481,12.8171,3687.5528,36.8755,12.8171,0.0000,351.4116,22.0966,22.0919,28.1829,22.0873,28.1817,22.0827,28.1805,22.0827,6117.5374,244.7015,22.6800,22.6746,31.9606,22.6692,31.9505,22.6638,31.9403,22.6638,6117.5374,244.7015,22.6214,22.6092,35.6709,22.5970,35.6324,22.5848,35.5938,22.5848,1766.2915,35.3258,18.1353,18.1321,17.2247,18.1289,17.2161,18.1257,17.2075,18.1257,6117.5374,244.7015,16.8757,16.8735,11.5706,16.8714,11.5656,16.8693,11.5606,16.8693,6117.5374,244.7015,16.1901,16.1875,6.0179,16.1850,6.0115,16.1824,6.0051,16.1824,1766.2915,35.3258,12.8171,797.6850,8.5447,0.0000,697.1205,1494.8055,-245019.7000,-319798.7588,-315333.8912
2990.0000,16.2505,28.4727,0.0000,267159.4000,-267159.4000,6.9266,0.0000,0.0000,0.0000,59368.7556,4.5000,1.0000,59368.7556,0.0000,0.0000,326528.1556,0.0000,-326528.1556,22.7352,15.4379,31937.5000,0.0000,31937.5000,0.8280,8631.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8631.7568,0.0000,0.0000,0.0000,23305.7432,23305.7432,22.2569,34.2977,0.0000,27000.9000,-27000.9000,0.7000,0.0000,0.0000,0.0000,5510.3878,4.9000,1.0000,5510.3878,0.0000,0.0000,32511.2878,0.0000,-32511.2878,22.9025,15.6053,1450.2000,0.0000,1450.2000,0.0376,391.9459,3.7000,1.0000,0.0000,0.0000,0.0000,391.9459,0.0000,0.0000,0.0000,1058.2541,1058.2541,22.8641,34.8848,6.4000,2460.7000,-2454.3000,0.0638,1.4545,4.4000,1.0000,502.1837,4.9000,1.0000,503.6382,0.0000,0.0000,2962.8837,4.9455,-2957.9382,22.9228,15.6255,5684.5000,0.0000,5684.5000,0.1474,1536.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1536.3514,0.0000,0.0000,0.0000,4148.1486,4148.1486,22.7991,18.2408,20.5200,-15.3018,-229527.5741,13.0552,1500.9871,15.0099,13.0552,0.0000,80.8942,18.2316,16.9694,17.6005,-7.9451,-63561.0133,13.0552,3138.2675,31.3827,13.0552,0.0000,284.4444,16.9630,16.2583,16.6106,-5.0689,-35482.5571,13.0552,3749.5216,37.4952,13.0552,0.0000,371.3651,22.2723,22.2672,29.5249,22.2620,29.5170,22.2569,29.5091,22.2569,6321.1141,252.8446,22.8815,22.8757,33.3615,22.8699,33.3460,22.8641,33.3306,22.8641,6321.1141,252.8446,22.8405,22.8266,37.3465,22.8129,37.2856,22.7991,37.2251,22.7991,1824.6965,36.4939,18.2408,18.2378,17.6065,18.2347,17.5996,18.2316,17.5926,18.2316,6321.1141,252.8446,16.9694,16.9672,12.0664,16.9651,12.0615,16.9630,12.0566,16.9630,6321.1141,252.8446,16.2583,16.2557,6.4821,16.2531,6.4764,16.2505,6.4706,16.2505,1824.6965,36.4939,13.0552,839.5095,8.7035,0.0000,736.7038,1576.2133,-257542.4000,-333485.2356,-328571.1446
2991.0000,16.3289,28.5511,0.0000,275116.7000,-275116.7000,7.1329,0.0000,0.0000,0.0000,61137.0444,4.5000,1.0000,61137.0444,0.0000,0.0000,336253.7444,0.0000,-336253.7444,22.7783,15.4810,30310.3000,0.0000,30310.3000,0.7859,8191.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8191.9730,0.0000,0.0000,0.0000,22118.3270,22118.3270,22.3394,34.3802,0.0000,31369.2000,-31369.2000,0.8133,0.0000,0.0000,0.0000,6401.8776,4.9000,1.0000,6401.8776,0.0000,0.0000,37771.0776,0.0000,-37771.0776,23.0639,15.7666,1410.7000,0.0000,1410.7000,0.0366,381.2703,3.7000,1.0000,0.0000,0.0000,0.0000,381.2703,0.0000,0.0000,0.0000,1029.4297,1029.4297,23.0270,35.0679,0.0000,2892.1000,-2892.1000,0.0750,0.0000,0.0000,0.0000,590.2245,4.9000,1.0000,590.2245,0.0000,0.0000,3482.3245,0.0000,-3482.3245,23.0938,15.7965,6483.0000,0.0000,6483.0000,0.1681,1752.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1752.1622,0.0000,0.0000,0.0000,4730.8378,4730.8378,22.9634,18.3961,20.6798,-15.8750,-238124.9992,13.5176,1545.1407,15.4514,13.5176,0.0000,89.7970,18.3866,17.0783,17.7324,-8.5262,-68209.8293,13.5176,3233.0833,32.3308,13.5176,0.0000,315.7487,17.0717,16.3372,16.7045,-5.4712,-38298.0711,13.5176,3882.3755,38.8238,13.5176,0.0000,412.2354,22.3540,22.3492,29.7589,22.3443,29.7536,22.3394,29.7483,22.3394,6724.8330,268.9933,23.0441,23.0384,34.2109,23.0327,34.1969,23.0270,34.1829,23.0270,6724.8330,268.9933,23.0031,22.9898,38.1754,22.9766,38.1234,22.9634,38.0717,22.9634,1940.4904,38.8098,18.3961,18.3929,18.5678,18.3898,18.5597,18.3866,18.5515,18.3866,6724.8330,268.9933,17.0783,17.0761,12.7275,17.0739,12.7222,17.0717,12.7169,17.0717,6724.8330,268.9933,16.3372,16.3344,7.0738,16.3316,7.0667,16.3289,7.0597,16.3289,1940.4904,38.8098,13.5176,924.6870,9.0117,0.0000,817.7811,1742.4682,-271174.0000,-349628.5519,-344632.8996
2992.0000,16.4062,28.6284,0.0000,282139.7000,-282139.7000,7.3150,0.0000,0.0000,0.0000,62697.7111,4.5000,1.0000,62697.7111,0.0000,0.0000,344837.4111,0.0000,-344837.4111,22.8544,15.5571,25833.8000,0.0000,25833.8000,0.6698,6982.1081,3.7000,1.0000,0.0000,0.0000,0.0000,6982.1081,0.0000,0.0000,0.0000,18851.6919,18851.6919,22.4869,34.5277,0.0000,35622.1000,-35622.1000,0.9236,0.0000,0.0000,0.0000,7269.8163,4.9000,1.0000,7269.8163,0.0000,0.0000,42891.9163,0.0000,-42891.9163,23.2890,15.9917,1801.8000,0.0000,1801.8000,0.0467,486.9730,3.7000,1.0000,0.0000,0.0000,0.0000,486.9730,0.0000,0.0000,0.0000,1314.8270,1314.8270,23.2468,35.2876,0.0000,3573.8000,-3573.8000,0.0927,0.0000,0.0000,0.0000,729.3469,4.9000,1.0000,729.3469,0.0000,0.0000,4303.1469,0.0000,-4303.1469,23.3273,16.0300,7547.7000,0.0000,7547.7000,0.1957,2039.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2039.9189,0.0000,0.0000,0.0000,5507.7811,5507.7811,23.1831,18.5325,20.8578,-16.5802,-248703.4409,13.8651,1574.6710,15.7467,13.8651,0.0000,96.9031,18.5229,17.1833,17.8531,-8.9546,-71637.1553,13.8651,3316.5016,33.1650,13.8651,0.0000,340.7355,17.1767,16.4147,16.7957,-5.8208,-40745.2625,13.8651,3984.8322,39.8483,13.8651,0.0000,444.8578,22.5019,22.4969,30.7238,22.4919,30.7167,22.4869,30.7096,22.4869,7035.6309,281.4252,23.2644,23.2585,35.6287,23.2527,35.6130,23.2468,35.5973,23.2468,7035.6309,281.4252,23.2243,23.2105,39.7534,23.1968,39.6955,23.1831,39.6378,23.1831,2029.6063,40.5921,18.5325,18.5293,19.2946,18.5261,19.2865,18.5229,19.2784,18.5229,7035.6309,281.4252,17.1833,17.1811,13.3267,17.1789,13.3212,17.1767,13.3158,17.1767,7035.6309,281.4252,16.4147,16.4119,7.6221,16.4090,7.6147,16.4062,7.6073,16.4062,2029.6063,40.5921,13.8651,992.2413,9.2434,0.0000,882.4964,1874.7377,-286152.3000,-366358.1744,-361085.8588
2993.0000,16.4695,28.6917,0.0000,292914.6000,-292914.6000,7.5944,0.0000,0.0000,0.0000,65092.1333,4.5000,1.0000,65092.1333,0.0000,0.0000,358006.7333,0.0000,-358006.7333,23.1031,15.8058,16891.2000,0.0000,16891.2000,0.4379,4565.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4565.1892,0.0000,0.0000,0.0000,12326.0108,12326.0108,22.8575,34.8983,0.0000,34702.4000,-34702.4000,0.8997,0.0000,0.0000,0.0000,7082.1224,4.9000,1.0000,7082.1224,0.0000,0.0000,41784.5224,0.0000,-41784.5224,23.6317,16.3344,1158.6000,0.0000,1158.6000,0.0300,313.1351,3.7000,1.0000,0.0000,0.0000,0.0000,313.1351,0.0000,0.0000,0.0000,845.4649,845.4649,23.5969,35.6377,0.0000,4180.9000,-4180.9000,0.1084,0.0000,0.0000,0.0000,853.2449,4.9000,1.0000,853.2449,0.0000,0.0000,5034.1449,0.0000,-5034.1449,23.6902,16.3929,9943.2000,0.0000,9943.2000,0.2578,2687.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2687.3514,0.0000,0.0000,0.0000,7255.8486,7255.8486,23.5103,18.6368,21.0735,-17.5343,-263014.5405,13.9924,1576.7760,15.7678,13.9924,0.0000,99.5957,18.6272,17.2659,17.9466,-9.1835,-73467.7736,13.9924,3337.5575,33.3756,13.9924,0.0000,350.2033,17.2593,16.4780,16.8686,-6.0231,-42161.5649,13.9924,4019.0814,40.1908,13.9924,0.0000,457.2187,22.8747,22.8690,33.8359,22.8632,33.8212,22.8575,33.8066,22.8575,7150.9855,286.0394,23.6161,23.6097,38.2482,23.6033,38.2274,23.5969,38.2067,23.5969,7150.9855,286.0394,23.5557,23.5406,42.5600,23.5254,42.4865,23.5103,42.4134,23.5103,2062.6767,41.2535,18.6368,18.6336,19.7107,18.6304,19.7028,18.6272,19.6949,18.6272,7150.9855,286.0394,17.2659,17.2637,13.6960,17.2615,13.6906,17.2593,13.6852,17.2593,7150.9855,286.0394,16.4780,16.4752,7.9829,16.4723,7.9763,16.4695,7.9697,16.4695,2062.6767,41.2535,13.9924,1017.7452,9.3282,0.0000,907.0177,1924.7629,-303804.9000,-384398.0764,-378643.8791
2994.0000,16.2570,28.4792,0.0000,199830.7000,-199830.7000,5.1810,0.0000,0.0000,0.0000,44406.8222,4.5000,1.0000,44406.8222,0.0000,0.0000,244237.5222,0.0000,-244237.5222,22.9181,15.6209,13916.1000,0.0000,13916.1000,0.3608,3761.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3761.1081,0.0000,0.0000,0.0000,10154.9919,10154.9919,22.6218,34.6626,0.0000,13204.4000,-13204.4000,0.3423,0.0000,0.0000,0.0000,2694.7755,4.9000,1.0000,2694.7755,0.0000,0.0000,15899.1755,0.0000,-15899.1755,23.0554,15.7581,975.2000,0.0000,975.2000,0.0253,263.5676,3.7000,1.0000,0.0000,0.0000,0.0000,263.5676,0.0000,0.0000,0.0000,711.6324,711.6324,23.0181,35.0589,0.0000,4839.9000,-4839.9000,0.1255,0.0000,0.0000,0.0000,987.7347,4.9000,1.0000,987.7347,0.0000,0.0000,5827.6347,0.0000,-5827.6347,23.1771,15.8798,11673.3000,0.0000,11673.3000,0.3027,3154.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3154.9459,0.0000,0.0000,0.0000,8518.3541,8518.3541,22.9152,18.0326,20.4739,-11.9348,-179021.6513,9.5063,1094.8009,10.9480,9.5063,0.0000,31.2324,18.0273,16.9293,17.4783,-5.0327,-40261.3252,9.5063,2295.8838,22.9588,9.5063,0.0000,109.8208,16.9245,16.2579,16.5912,-3.4918,-24442.2715,9.5063,2715.2268,27.1523,9.5063,0.0000,143.3799,22.6412,22.6347,30.5598,22.6282,30.5388,22.6218,30.5178,22.6218,3600.3460,144.0138,23.0360,23.0300,31.3997,23.0241,31.3841,23.0181,31.3685,23.0181,3600.3460,144.0138,22.9447,22.9349,33.7642,22.9251,33.7590,22.9152,33.7532,22.9152,1043.0672,20.8613,18.0326,18.0309,13.1739,18.0291,13.1800,18.0273,13.1860,18.0273,3600.3460,144.0138,16.9293,16.9277,9.9482,16.9261,9.9493,16.9245,9.9504,16.9245,3600.3460,144.0138,16.2579,16.2576,4.9547,16.2573,4.9796,16.2570,5.0041,16.2570,1043.0672,20.8613,9.5063,348.4339,6.3376,0.0000,284.4330,632.8669,-191310.4000,-246579.3540,-243725.2480
2995.0000,16.1469,28.3691,0.0000,189066.2000,-189066.2000,4.9019,0.0000,0.0000,0.0000,42014.7111,4.5000,1.0000,42014.7111,0.0000,0.0000,231080.9111,0.0000,-231080.9111,23.0275,15.7302,13912.4000,0.0000,13912.4000,0.3607,3760.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3760.1081,0.0000,0.0000,0.0000,10152.2919,10152.2919,22.7014,34.7423,0.0000,4876.0000,-4876.0000,0.1264,0.0000,0.0000,0.0000,995.1020,4.9000,1.0000,995.1020,0.0000,0.0000,5871.1020,0.0000,-5871.1020,22.8763,15.5790,745.9000,0.0000,745.9000,0.0193,201.5946,3.7000,1.0000,0.0000,0.0000,0.0000,201.5946,0.0000,0.0000,0.0000,544.3054,544.3054,22.8390,34.8798,0.0000,4155.0000,-4155.0000,0.1077,0.0000,0.0000,0.0000,847.9592,4.9000,1.0000,847.9592,0.0000,0.0000,5002.9592,0.0000,-5002.9592,22.9880,15.6907,11141.0000,0.0000,11141.0000,0.2889,3011.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3011.0811,0.0000,0.0000,0.0000,8129.9189,8129.9189,22.7050,17.7575,20.2312,-11.0772,-166158.4221,8.7074,1011.7188,10.1172,8.7074,0.0000,24.0011,17.7511,16.7566,17.2539,-4.1748,-33398.7864,8.7074,2121.1219,21.2112,8.7074,0.0000,84.3940,16.7514,16.1493,16.4504,-2.8887,-20221.1552,8.7074,2500.6974,25.0070,8.7074,0.0000,110.1832,22.7252,22.7173,31.1889,22.7093,31.1552,22.7014,31.1215,22.7014,3082.5302,123.3012,22.8601,22.8530,29.8877,22.8460,29.8614,22.8390,29.8351,22.8390,3082.5302,123.3012,22.7459,22.7322,31.6517,22.7185,31.5916,22.7050,31.5323,22.7050,893.9785,17.8796,17.7575,17.7553,11.0262,17.7532,11.0266,17.7511,11.0270,17.7511,3082.5302,123.3012,16.7566,16.7549,8.4941,16.7532,8.4928,16.7514,8.4916,16.7514,3082.5302,123.3012,16.1493,16.1485,3.8299,16.1477,3.8434,16.1469,3.8571,16.1469,893.9785,17.8796,8.7074,273.3065,5.8049,0.0000,218.5784,491.8849,-172297.9000,-223128.4561,-219778.3637
2996.0000,15.9763,28.1986,0.0000,115304.5000,-115304.5000,2.9895,0.0000,0.0000,0.0000,25623.2222,4.5000,1.0000,25623.2222,0.0000,0.0000,140927.7222,0.0000,-140927.7222,22.4989,15.2016,13912.3000,0.0000,13912.3000,0.3607,3760.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3760.0811,0.0000,0.0000,0.0000,10152.2189,10152.2189,22.0085,34.0493,0.0000,496.5000,-496.5000,0.0129,0.0000,0.0000,0.0000,101.3265,4.9000,1.0000,101.3265,0.0000,0.0000,597.8265,0.0000,-597.8265,22.0362,14.7389,818.3000,0.0000,818.3000,0.0212,221.1622,3.7000,1.0000,0.0000,0.0000,0.0000,221.1622,0.0000,0.0000,0.0000,597.1378,597.1378,21.9922,34.0330,0.0000,3299.8000,-3299.8000,0.0856,0.0000,0.0000,0.0000,673.4286,4.9000,1.0000,673.4286,0.0000,0.0000,3973.2286,0.0000,-3973.2286,22.1761,14.8788,10209.4000,0.0000,10209.4000,0.2647,2759.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2759.2973,0.0000,0.0000,0.0000,7450.1027,7450.1027,21.8240,17.2977,19.5609,-6.5197,-97795.6959,5.6018,667.1303,6.6713,5.6018,0.0000,6.3907,17.2942,16.5101,16.9021,-2.1179,-16942.8407,5.6018,1383.2256,13.8323,5.6018,0.0000,22.4712,16.5052,15.9729,16.2391,-1.6430,-11500.8000,5.6018,1622.1117,16.2211,5.6018,0.0000,29.3380,22.0290,22.0222,23.9506,22.0153,23.9305,22.0085,23.9103,22.0085,1417.4356,56.6974,22.0085,22.0031,21.6921,21.9976,21.6830,21.9922,21.6738,21.9922,1417.4356,56.6974,21.8313,21.8291,21.0089,21.8267,21.0902,21.8240,21.1686,21.8240,413.3543,8.2671,17.2977,17.2966,7.0894,17.2954,7.0988,17.2942,7.1081,17.2942,1417.4356,56.6974,16.5101,16.5084,6.3741,16.5068,6.3738,16.5052,6.3734,16.5052,1417.4356,56.6974,15.9729,15.9741,1.9579,15.9753,1.9943,15.9763,2.0300,15.9763,413.3543,8.2671,5.6018,80.9407,3.7345,0.0000,58.1998,139.1405,-94160.8000,-127299.3179,-126239.3365
2997.0000,15.8718,28.0940,0.0000,105399.0000,-105399.0000,2.7327,0.0000,0.0000,0.0000,23422.0000,4.5000,1.0000,23422.0000,0.0000,0.0000,128821.0000,0.0000,-128821.0000,22.5390,15.2417,11772.6000,0.0000,11772.6000,0.3052,3181.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3181.7838,0.0000,0.0000,0.0000,8590.8162,8590.8162,22.0609,22.0609,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.0609,14.7636,502.6000,0.0000,502.6000,0.0130,135.8378,3.7000,1.0000,0.0000,0.0000,0.0000,135.8378,0.0000,0.0000,0.0000,366.7622,366.7622,22.0114,34.0523,0.0000,2790.7000,-2790.7000,0.0724,0.0000,0.0000,0.0000,569.5306,4.9000,1.0000,569.5306,0.0000,0.0000,3360.2306,0.0000,-3360.2306,22.1854,14.8881,8346.2000,0.0000,8346.2000,0.2164,2255.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2255.7297,0.0000,0.0000,0.0000,6090.4703,6090.4703,21.8098,16.8278,19.3188,-6.4174,-96260.5980,5.0095,601.9726,6.0197,5.0095,0.0000,4.5704,16.8287,16.4205,16.6246,-0.9858,-7886.0309,5.0095,1250.3512,12.5035,5.0095,0.0000,16.0705,16.4138,15.8695,16.1416,-1.5026,-10517.9542,5.0095,1456.1424,14.5614,5.0095,0.0000,20.9813,22.0944,22.0832,25.4123,22.0720,25.3492,22.0609,25.2864,22.0609,1165.2596,46.6104,22.0419,22.0317,23.3624,22.0216,23.3048,22.0114,23.2477,22.0114,1165.2596,46.6104,21.8701,21.8496,23.2435,21.8295,23.0857,21.8098,22.9337,21.8098,340.3204,6.8064,16.8278,16.8281,3.4395,16.8284,3.4616,16.8287,3.4834,16.8287,1165.2596,46.6104,16.4205,16.4183,5.9974,16.4161,5.9905,16.4138,5.9837,16.4138,1165.2596,46.6104,15.8695,15.8703,1.1518,15.8710,1.1787,15.8718,1.2057,15.8718,340.3204,6.8064,5.0095,59.5229,3.3397,0.0000,41.6222,101.1451,-87568.3000,-117133.1820,-114664.5832
2998.0000,15.7912,28.0134,0.0000,80981.9000,-80981.9000,2.0996,0.0000,0.0000,0.0000,17995.9778,4.5000,1.0000,17995.9778,0.0000,0.0000,98977.8778,0.0000,-98977.8778,22.0908,14.7935,11507.7000,0.0000,11507.7000,0.2984,3110.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3110.1892,0.0000,0.0000,0.0000,8397.5108,8397.5108,21.5316,33.5724,0.0000,2728.9000,-2728.9000,0.0708,0.0000,0.0000,0.0000,556.9184,4.9000,1.0000,556.9184,0.0000,0.0000,3285.8184,0.0000,-3285.8184,21.7407,14.4434,376.1000,0.0000,376.1000,0.0098,101.6486,3.7000,1.0000,0.0000,0.0000,0.0000,101.6486,0.0000,0.0000,0.0000,274.4514,274.4514,21.6948,33.7356,0.0000,1868.9000,-1868.9000,0.0485,0.0000,0.0000,0.0000,381.4082,4.9000,1.0000,381.4082,0.0000,0.0000,2250.3082,0.0000,-2250.3082,21.8380,14.5407,7281.5000,0.0000,7281.5000,0.1888,1967.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1967.9730,0.0000,0.0000,0.0000,5313.5270,5313.5270,21.4604,16.5752,19.0178,-5.1170,-76755.0705,4.0736,495.0221,4.9502,4.0736,0.0000,2.4575,16.5753,16.3100,16.4426,-0.5212,-4169.3820,4.0736,1023.9678,10.2397,4.0736,0.0000,8.6411,16.3031,15.7880,16.0455,-1.1563,-8094.0830,4.0736,1188.5549,11.8855,4.0736,0.0000,11.2817,21.5563,21.5481,20.3174,21.5398,20.2903,21.5316,20.2632,21.5316,811.7352,32.4694,21.7232,21.7137,20.7649,21.7042,20.7208,21.6948,20.6768,21.6948,811.7352,32.4694,21.4998,21.4868,19.6032,21.4737,19.5594,21.4604,19.5138,21.4604,237.7506,4.7550,16.5752,16.5753,2.1730,16.5753,2.1890,16.5753,2.2049,16.5753,811.7352,32.4694,16.3100,16.3077,5.2861,16.3054,5.2796,16.3031,5.2731,16.3031,811.7352,32.4694,15.7880,15.7891,0.5890,15.7901,0.6177,15.7912,0.6462,15.7912,237.7506,4.7550,4.0736,33.7370,2.7157,0.0000,22.3803,56.1173,-66414.4000,-90528.5151,-89018.5356
