Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
2999.0000,15.7058,27.9236,39.4000,69086.5000,-69047.1000,1.7912,8.9545,4.4000,1.0000,15352.5556,4.5000,1.0000,15361.5101,0.0000,0.0000,84439.0556,30.4455,-84408.6101,22.1944,14.8971,11517.4000,0.0000,11517.4000,0.2986,3112.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3112.8108,0.0000,0.0000,0.0000,8404.5892,8404.5892,21.5081,28.8961,414.2000,687.9000,-273.7000,0.0178,94.1364,4.4000,1.0000,140.3878,4.9000,1.0000,234.5241,0.0000,0.0000,828.2878,320.0636,-508.2241,21.5472,14.2499,390.0000,0.0000,390.0000,0.0101,105.4054,3.7000,1.0000,0.0000,0.0000,0.0000,105.4054,0.0000,0.0000,0.0000,284.5946,284.5946,21.4911,33.0220,63.1000,956.1000,-893.0000,0.0248,14.3409,4.4000,1.0000,195.1224,4.9000,1.0000,209.4634,0.0000,0.0000,1151.2224,48.7591,-1102.4634,21.5759,14.2786,4087.5000,0.0000,4087.5000,0.1060,1104.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1104.7297,0.0000,0.0000,0.0000,2982.7703,2982.7703,21.2870,16.2673,18.7772,-4.3533,-65300.1283,3.3728,413.5687,4.1357,3.3728,0.0000,1.3949,16.2721,16.2816,16.2769,0.0154,122.8636,3.3728,853.3128,8.5331,3.3728,0.0000,4.9047,16.2718,15.6989,15.9854,-1.0646,-7451.9153,3.3728,986.4107,9.8641,3.3728,0.0000,6.4034,21.5483,21.5348,21.1630,21.5214,21.0832,21.5081,21.0042,21.5081,584.2962,23.3718,21.5253,21.5138,19.6137,21.5025,19.5530,21.4911,19.4927,21.4911,584.2962,23.3718,21.3466,21.3264,18.9000,21.3065,18.7692,21.2870,18.6424,21.2870,171.6053,3.4321,16.2673,16.2690,0.1919,16.2706,0.2221,16.2721,0.2520,16.2721,584.2962,23.3718,16.2816,16.2783,5.3826,16.2750,5.3666,16.2718,5.3508,16.2718,584.2962,23.3718,15.6989,15.7013,-0.0906,15.7036,-0.0485,15.7058,-0.0074,15.7058,171.6053,3.4321,3.3728,20.1177,2.2485,0.0000,12.7029,32.8207,-54218.9000,-74347.3435,-72629.1800
3000.0000,15.6616,27.8514,258.6000,61540.9000,-61282.3000,1.5956,58.7727,4.4000,1.0000,13675.7556,4.5000,1.0000,13734.5283,0.0000,0.0000,75216.6556,199.8273,-75016.8283,21.9468,14.6495,11485.2000,0.0000,11485.2000,0.2978,3104.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3104.1081,0.0000,0.0000,0.0000,8381.0919,8381.0919,21.2113,23.3625,3761.0000,3085.6000,675.4000,0.0975,854.7727,4.4000,1.0000,629.7143,4.9000,1.0000,1484.4870,0.0000,0.0000,3715.3143,2906.2273,-809.0870,21.2791,13.9818,375.8000,0.0000,375.8000,0.0097,101.5676,3.7000,1.0000,0.0000,0.0000,0.0000,101.5676,0.0000,0.0000,0.0000,274.2324,274.2324,21.2241,19.4254,1114.0000,548.5000,565.5000,0.0289,253.1818,4.4000,1.0000,111.9388,4.9000,1.0000,365.1206,0.0000,0.0000,660.4388,860.8182,200.3794,21.2073,13.9100,1292.7000,0.0000,1292.7000,0.0335,349.3784,3.7000,1.0000,0.0000,0.0000,0.0000,349.3784,0.0000,0.0000,0.0000,943.3216,943.3216,21.0745,16.1244,18.5995,-3.9387,-59081.1016,3.0945,381.9850,3.8199,3.0945,0.0000,1.0773,16.1273,16.2184,16.1729,0.1359,1087.2992,3.0945,786.0950,7.8610,3.0945,0.0000,3.7880,16.2091,15.6573,15.9332,-0.9409,-6586.1734,3.0945,906.8770,9.0688,3.0945,0.0000,4.9456,21.2446,21.2335,18.6406,21.2224,18.5921,21.2113,18.5437,21.2113,503.1279,20.1251,21.2561,21.2454,17.7067,21.2347,17.6577,21.2241,17.6089,21.2241,503.1279,20.1251,21.1283,21.1103,17.2384,21.0923,17.1462,21.0745,17.0541,21.0745,147.9579,2.9592,16.1244,16.1254,-0.1203,16.1264,-0.1000,16.1273,-0.0798,16.1273,503.1279,20.1251,16.2184,16.2153,5.0187,16.2122,5.0062,16.2091,4.9938,16.2091,503.1279,20.1251,15.6573,15.6587,-0.1998,15.6602,-0.1724,15.6616,-0.1448,15.6616,147.9579,2.9592,3.0945,15.8979,2.0630,0.0000,9.8109,25.7087,-46887.7000,-66026.8899,-64579.9758
3001.0000,15.6955,27.8460,512.7000,55252.6000,-54739.9000,1.4325,116.5227,4.4000,1.0000,12278.3556,4.5000,1.0000,12394.8783,0.0000,0.0000,67530.9556,396.1773,-67134.7783,21.3939,14.0966,11477.1000,0.0000,11477.1000,0.2976,3101.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3101.9189,0.0000,0.0000,0.0000,8375.1811,8375.1811,20.6640,18.7723,7833.8000,3796.6000,4037.2000,0.2031,1780.4091,4.4000,1.0000,774.8163,4.9000,1.0000,2555.2254,0.0000,0.0000,4571.4163,6053.3909,1481.9746,20.5382,13.2409,387.1000,0.0000,387.1000,0.0100,104.6216,3.7000,1.0000,0.0000,0.0000,0.0000,104.6216,0.0000,0.0000,0.0000,282.4784,282.4784,20.5041,13.9846,2833.4000,284.2000,2549.2000,0.0735,643.9545,4.4000,1.0000,58.0000,4.9000,1.0000,701.9545,0.0000,0.0000,342.2000,2189.4455,1847.2455,20.3473,13.0500,758.9000,0.0000,758.9000,0.0197,205.1081,3.7000,1.0000,0.0000,0.0000,0.0000,205.1081,0.0000,0.0000,0.0000,553.7919,553.7919,20.3302,16.4356,18.3829,-3.0589,-45882.9323,3.0546,380.1443,3.8014,3.0546,0.0000,1.0361,16.4219,15.9848,16.2033,-0.6437,-5149.8424,3.0546,775.0270,7.7503,3.0546,0.0000,3.6433,15.9828,15.7014,15.8421,-0.4735,-3314.4820,3.0546,898.3870,8.9839,3.0546,0.0000,4.7566,20.6830,20.6767,13.8690,20.6704,13.8687,20.6640,13.8680,20.6640,491.9174,19.6767,20.5143,20.5109,11.2640,20.5076,11.2888,20.5041,11.3129,20.5041,491.9174,19.6767,20.3003,20.3114,8.4311,20.3213,8.6854,20.3302,8.9255,20.3302,144.6898,2.8938,16.4356,16.4310,3.8140,16.4264,3.7782,16.4219,3.7430,16.4219,491.9174,19.6767,15.9848,15.9841,2.9832,15.9835,2.9955,15.9828,3.0076,15.9828,491.9174,19.6767,15.7014,15.6994,0.6300,15.6974,0.6150,15.6955,0.6017,15.6955,144.6898,2.8938,3.0546,15.3437,2.0364,0.0000,9.4360,24.7796,-35530.4000,-54594.1069,-54347.2567
3002.0000,15.7345,27.8357,786.2000,50203.6000,-49417.4000,1.3016,178.6818,4.4000,1.0000,11156.3556,4.5000,1.0000,11335.0374,0.0000,0.0000,61359.9556,607.5182,-60752.4374,20.7550,13.4577,11476.7000,0.0000,11476.7000,0.2976,3101.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3101.8108,0.0000,0.0000,0.0000,8374.8892,8374.8892,20.0554,15.2563,13610.1000,3309.8000,10300.3000,0.3529,3093.2045,4.4000,1.0000,675.4694,4.9000,1.0000,3768.6739,0.0000,0.0000,3985.2694,10516.8955,6531.6261,19.5157,12.2184,376.7000,0.0000,376.7000,0.0098,101.8108,3.7000,1.0000,0.0000,0.0000,0.0000,101.8108,0.0000,0.0000,0.0000,274.8892,274.8892,19.5054,11.8899,4644.1000,43.1000,4601.0000,0.1204,1055.4773,4.4000,1.0000,8.7959,4.9000,1.0000,1064.2732,0.0000,0.0000,51.8959,3588.6227,3536.7268,19.2131,11.9158,360.6000,0.0000,360.6000,0.0093,97.4595,3.7000,1.0000,0.0000,0.0000,0.0000,97.4595,0.0000,0.0000,0.0000,263.1405,263.1405,19.2889,16.9553,18.1221,-1.8825,-28238.1211,3.1373,394.3173,3.9432,3.1373,0.0000,1.1227,16.9275,15.7301,16.3288,-1.8111,-14488.6688,3.1373,792.1417,7.9214,3.1373,0.0000,3.9476,15.7326,15.7429,15.7378,0.0177,123.7042,3.1373,926.5374,9.2654,3.1373,0.0000,5.1539,20.0629,20.0605,9.0596,20.0580,9.0905,20.0554,9.1210,20.0554,515.2849,20.6114,19.4930,19.4972,2.8679,19.5014,2.9570,19.5054,3.0451,19.5054,515.2849,20.6114,19.1914,19.2252,-2.5623,19.2577,-2.0902,19.2889,-1.6313,19.2889,151.5013,3.0300,16.9553,16.9460,9.0080,16.9367,8.9334,16.9275,8.8595,16.9275,515.2849,20.6114,15.7301,15.7310,1.0027,15.7318,1.0265,15.7326,1.0501,15.7326,515.2849,20.6114,15.7429,15.7400,1.2394,15.7372,1.2214,15.7345,1.2038,15.7345,151.5013,3.0300,3.1373,16.5068,2.0916,0.0000,10.2242,26.7311,-22302.1000,-41771.1656,-42603.0857
3003.0000,15.7399,27.7734,1115.2000,45666.1000,-44550.9000,1.1840,253.4545,4.4000,1.0000,10148.0222,4.5000,1.0000,10401.4768,0.0000,0.0000,55814.1222,861.7455,-54952.3768,20.1564,12.8591,11447.7000,0.0000,11447.7000,0.2968,3093.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3093.9730,0.0000,0.0000,0.0000,8353.7270,8353.7270,19.4850,12.5708,18948.5000,1279.4000,17669.1000,0.4913,4306.4773,4.4000,1.0000,261.1020,4.9000,1.0000,4567.5793,0.0000,0.0000,1540.5020,14642.0227,13101.5207,18.4321,11.1348,385.5000,0.0000,385.5000,0.0100,104.1892,3.7000,1.0000,0.0000,0.0000,0.0000,104.1892,0.0000,0.0000,0.0000,281.3108,281.3108,18.4391,10.7118,6142.6000,0.0000,6142.6000,0.1593,1396.0455,4.4000,1.0000,0.0000,0.0000,0.0000,1396.0455,0.0000,0.0000,0.0000,4746.5545,4746.5545,18.0576,10.7603,360.6000,0.0000,360.6000,0.0093,97.4595,3.7000,1.0000,0.0000,0.0000,0.0000,97.4595,0.0000,0.0000,0.0000,263.1405,263.1405,18.1774,17.4821,17.8298,-0.5767,-8650.2728,3.2260,409.9862,4.0999,3.2260,0.0000,1.2205,17.4458,15.5435,16.4946,-2.9587,-23669.3400,3.2260,809.2741,8.0927,3.2260,0.0000,4.2918,15.5471,15.7454,15.6462,0.3526,2468.3925,3.2260,956.1599,9.5616,3.2260,0.0000,5.6032,19.4850,19.4851,5.0410,19.4851,5.0879,19.4850,5.1343,19.4850,540.8240,21.6330,18.4095,18.4195,-5.2996,18.4293,-5.1705,18.4391,-5.0424,18.4391,540.8240,21.6330,18.0364,18.0846,-12.9615,18.1315,-12.3877,18.1774,-11.8243,18.1774,158.9434,3.1789,17.4821,17.4699,13.5585,17.4578,13.4669,17.4458,13.3759,17.4458,540.8240,21.6330,15.5435,15.5447,-0.1468,15.5459,-0.1234,15.5471,-0.1002,15.5471,540.8240,21.6330,15.7454,15.7436,1.2927,15.7418,1.2911,15.7399,1.2890,15.7399,158.9434,3.1789,3.2260,17.8129,2.1507,0.0000,11.1155,28.9285,-8545.4000,-28206.1232,-29851.2203
3004.0000,15.6851,27.6162,1662.5000,44134.2000,-42471.7000,1.1443,377.8409,4.4000,1.0000,9807.6000,4.5000,1.0000,10185.4409,0.0000,0.0000,53941.8000,1284.6591,-52657.1409,19.7866,12.4893,11480.1000,0.0000,11480.1000,0.2976,3102.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3102.7297,0.0000,0.0000,0.0000,8377.3703,8377.3703,19.1334,11.4062,22079.2000,0.0000,22079.2000,0.5724,5018.0000,4.4000,1.0000,0.0000,0.0000,0.0000,5018.0000,0.0000,0.0000,0.0000,17061.2000,17061.2000,17.8045,10.5072,378.1000,0.0000,378.1000,0.0098,102.1892,3.7000,1.0000,0.0000,0.0000,0.0000,102.1892,0.0000,0.0000,0.0000,275.9108,275.9108,17.8101,10.0828,6759.5000,0.0000,6759.5000,0.1753,1536.2500,4.4000,1.0000,0.0000,0.0000,0.0000,1536.2500,0.0000,0.0000,0.0000,5223.2500,5223.2500,17.4032,10.1059,758.3000,0.0000,758.3000,0.0197,204.9459,3.7000,1.0000,0.0000,0.0000,0.0000,204.9459,0.0000,0.0000,0.0000,553.3541,553.3541,17.4781,17.7020,17.5901,0.1917,2874.8019,3.3286,426.9129,4.2691,3.3286,0.0000,1.3408,17.6697,15.5344,16.6020,-3.4269,-27414.8848,3.3286,831.5329,8.3153,3.3286,0.0000,4.7144,15.5337,15.6829,15.6083,0.2737,1916.0713,3.3286,988.0516,9.8805,3.3286,0.0000,6.1551,19.1341,19.1339,3.4249,19.1337,3.4608,19.1334,3.4966,19.1334,571.0581,22.8423,17.7830,17.7921,-8.3990,17.8011,-8.2963,17.8101,-8.1939,17.8101,571.0581,22.8423,17.3601,17.3998,-16.9358,17.4391,-16.5270,17.4781,-16.1180,17.4781,167.7502,3.3550,17.7020,17.6912,14.6798,17.6805,14.6120,17.6697,14.5444,17.6697,571.0581,22.8423,15.5344,15.5341,0.4428,15.5339,0.4494,15.5337,0.4561,15.5337,571.0581,22.8423,15.6829,15.6837,0.5871,15.6845,0.6172,15.6851,0.6460,15.6851,167.7502,3.3550,3.3286,19.4051,2.2191,0.0000,12.2103,31.6154,-1016.5000,-21166.0558,-22624.0117
3005.0000,15.6455,27.4485,2216.3000,40853.4000,-38637.1000,1.0592,503.7045,4.4000,1.0000,9078.5333,4.5000,1.0000,9582.2379,0.0000,0.0000,49931.9333,1712.5955,-48219.3379,19.3492,12.0519,11471.7000,0.0000,11471.7000,0.2974,3100.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3100.4595,0.0000,0.0000,0.0000,8371.2405,8371.2405,18.7118,10.9845,23178.8000,0.0000,23178.8000,0.6010,5267.9091,4.4000,1.0000,0.0000,0.0000,0.0000,5267.9091,0.0000,0.0000,0.0000,17910.8909,17910.8909,17.3360,10.0387,491.6000,0.0000,491.6000,0.0127,132.8649,3.7000,1.0000,0.0000,0.0000,0.0000,132.8649,0.0000,0.0000,0.0000,358.7351,358.7351,17.3362,9.6090,6991.7000,0.0000,6991.7000,0.1813,1589.0227,4.4000,1.0000,0.0000,0.0000,0.0000,1589.0227,0.0000,0.0000,0.0000,5402.6773,5402.6773,16.9213,9.6240,3807.3000,0.0000,3807.3000,0.0987,1029.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1029.0000,0.0000,0.0000,0.0000,2778.3000,2778.3000,16.8365,17.8950,17.3658,0.9188,13781.8023,3.3755,436.6593,4.3666,3.3755,0.0000,1.3982,17.8617,15.5224,16.6921,-3.8068,-30454.7701,3.3755,840.2987,8.4030,3.3755,0.0000,4.9164,15.5212,15.6436,15.5824,0.2277,1593.6082,3.3755,1002.9885,10.0299,3.3755,0.0000,6.4187,18.7062,18.7081,0.8392,18.7100,0.8914,18.7118,0.9431,18.7118,585.1057,23.4042,17.3085,17.3178,-10.3341,17.3271,-10.2374,17.3362,-10.1411,17.3362,585.1057,23.4042,16.7079,16.7514,-20.9736,16.7942,-20.5437,16.8365,-20.1185,16.8365,171.8410,3.4368,17.8950,17.8839,15.7367,17.8728,15.6690,17.8617,15.6015,17.8617,585.1057,23.4042,15.5224,15.5220,0.7488,15.5216,0.7543,15.5212,0.7597,15.5212,585.1057,23.4042,15.6436,15.6443,0.2712,15.6449,0.2951,15.6455,0.3188,15.6455,171.8410,3.4368,3.3755,20.1616,2.2503,0.0000,12.7333,32.8949,7304.0000,-13397.4940,-15079.3596
3006.0000,15.5024,27.1953,3395.6000,49577.8000,-46182.2000,1.2854,771.7273,4.4000,1.0000,11017.2889,4.5000,1.0000,11789.0162,0.0000,0.0000,60595.0889,2623.8727,-57971.2162,19.9505,12.6532,11450.9000,0.0000,11450.9000,0.2969,3094.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3094.8378,0.0000,0.0000,0.0000,8356.0622,8356.0622,19.2833,11.5560,6831.4000,0.0000,6831.4000,0.1771,1552.5909,4.4000,1.0000,0.0000,0.0000,0.0000,1552.5909,0.0000,0.0000,0.0000,5278.8091,5278.8091,18.8782,11.5809,450.6000,0.0000,450.6000,0.0117,121.7838,3.7000,1.0000,0.0000,0.0000,0.0000,121.7838,0.0000,0.0000,0.0000,328.8162,328.8162,18.8135,11.5240,5883.8000,213.9000,5669.9000,0.1525,1337.2273,4.4000,1.0000,43.6531,4.9000,1.0000,1380.8803,0.0000,0.0000,257.5531,4546.5727,4289.0197,18.4844,11.1871,12689.2000,0.0000,12689.2000,0.3290,3429.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3429.5135,0.0000,0.0000,0.0000,9259.6865,9259.6865,17.7191,17.1226,17.4208,-0.5182,-7773.4034,3.3789,436.1854,4.3619,3.3789,0.0000,1.4025,17.1213,15.8852,16.5032,-2.0137,-16109.3724,3.3789,847.3571,8.4736,3.3789,0.0000,4.9316,15.8703,15.4856,15.6780,-0.7162,-5013.5625,3.3789,1000.2379,10.0024,3.3789,0.0000,6.4386,19.3094,19.3006,8.4466,19.2919,8.3874,19.2833,8.3292,19.2833,586.1514,23.4461,18.8530,18.8396,7.2731,18.8265,7.1405,18.8135,7.0103,18.8135,586.1514,23.4461,17.7739,17.7536,-4.8252,17.7354,-5.1760,17.7191,-5.4994,17.7191,172.1455,3.4429,17.1226,17.1223,7.3785,17.1218,7.4206,17.1213,7.4616,17.1213,586.1514,23.4461,15.8852,15.8802,4.6278,15.8752,4.5882,15.8703,4.5492,15.8703,586.1514,23.4461,15.4856,15.4914,-1.4317,15.4970,-1.3489,15.5024,-1.2687,15.5024,172.1455,3.4429,3.3789,20.2183,2.2526,0.0000,12.7726,32.9909,-9090.2000,-30458.8225,-28896.3383
3007.0000,15.4543,27.5386,1393.0000,77991.8000,-76598.8000,2.0221,316.5909,4.4000,1.0000,17331.5111,4.5000,1.0000,17648.1020,0.0000,0.0000,95323.3111,1076.4091,-94246.9020,21.1698,13.8725,11481.8000,0.0000,11481.8000,0.2977,3103.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3103.1892,0.0000,0.0000,0.0000,8378.6108,8378.6108,20.6107,12.8834,2085.2000,0.0000,2085.2000,0.0541,473.9091,4.4000,1.0000,0.0000,0.0000,0.0000,473.9091,0.0000,0.0000,0.0000,1611.2909,1611.2909,20.5130,13.2157,600.0000,0.0000,600.0000,0.0156,162.1622,3.7000,1.0000,0.0000,0.0000,0.0000,162.1622,0.0000,0.0000,0.0000,437.8378,437.8378,20.4306,14.3889,4288.2000,600.3000,3687.9000,0.1112,974.5909,4.4000,1.0000,122.5102,4.9000,1.0000,1097.1011,0.0000,0.0000,722.8102,3313.6091,2590.7989,20.2734,12.9761,13484.6000,0.0000,13484.6000,0.3496,3644.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3644.4865,0.0000,0.0000,0.0000,9840.1135,9840.1135,19.5116,16.0732,17.7924,-3.7799,-56699.1615,4.2753,544.1122,5.4411,4.2753,0.0000,2.8409,16.0904,16.2372,16.1638,0.3026,2420.8221,4.2753,1086.4376,10.8644,4.2753,0.0000,9.9894,16.2207,15.4473,15.8340,-1.8220,-12754.2018,4.2753,1257.8172,12.5782,4.2753,0.0000,13.0419,20.6617,20.6446,21.8894,20.6276,21.7610,20.6107,21.6335,20.6107,883.1826,35.3273,20.4864,20.4677,22.5367,20.4491,22.3818,20.4306,22.2278,20.4306,883.1826,35.3273,19.6767,19.6202,18.1485,19.5652,17.4650,19.5116,16.7967,19.5116,258.5008,5.1700,16.0732,16.0790,-2.2026,16.0847,-2.1140,16.0904,-2.0261,16.0904,883.1826,35.3273,16.2372,16.2317,7.7656,16.2262,7.7282,16.2207,7.6910,16.2207,883.1826,35.3273,15.4473,15.4496,-1.4957,15.4520,-1.4646,15.4543,-1.4326,15.4543,258.5008,5.1700,4.2753,38.5187,2.8502,0.0000,25.8722,64.3909,-45259.3000,-71388.2501,-67032.5412
3008.0000,15.5641,27.7063,958.4000,92559.3000,-91600.9000,2.3998,217.8182,4.4000,1.0000,20568.7333,4.5000,1.0000,20786.5515,0.0000,0.0000,113128.0333,740.5818,-112387.4515,21.2930,13.9957,15795.1000,0.0000,15795.1000,0.4095,4268.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4268.9459,0.0000,0.0000,0.0000,11526.1541,11526.1541,20.6787,32.7195,0.0000,5562.6000,-5562.6000,0.1442,0.0000,0.0000,0.0000,1135.2245,4.9000,1.0000,1135.2245,0.0000,0.0000,6697.8245,0.0000,-6697.8245,21.0201,13.7228,744.3000,0.0000,744.3000,0.0193,201.1622,3.7000,1.0000,0.0000,0.0000,0.0000,201.1622,0.0000,0.0000,0.0000,543.1378,543.1378,20.9549,16.5532,3168.1000,875.0000,2293.1000,0.0821,720.0227,4.4000,1.0000,178.5714,4.9000,1.0000,898.5942,0.0000,0.0000,1053.5714,2448.0773,1394.5058,20.8838,13.5865,12954.3000,0.0000,12954.3000,0.3359,3501.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3501.1622,0.0000,0.0000,0.0000,9453.1378,9453.1378,20.3030,15.9300,18.1165,-5.7192,-85788.5973,5.0862,639.3960,6.3940,5.0862,0.0000,4.7836,15.9338,16.1222,16.0280,0.4620,3695.9735,5.0862,1299.4095,12.9941,5.0862,0.0000,16.8202,16.1158,15.5707,15.8433,-1.5278,-10694.4556,5.0862,1495.8582,14.9586,5.0862,0.0000,21.9601,20.7055,20.6966,20.5319,20.6877,20.5028,20.6787,20.4734,20.6787,1196.6955,47.8678,20.9925,20.9799,24.9635,20.9674,24.8917,20.9549,24.8196,20.9549,1196.6955,47.8678,20.4019,20.3691,23.8918,20.3361,23.6050,20.3030,23.3133,20.3030,349.4299,6.9886,15.9300,15.9313,-1.6995,15.9325,-1.6716,15.9338,-1.6434,15.9338,1196.6955,47.8678,16.1222,16.1201,5.9922,16.1180,5.9923,16.1158,5.9923,16.1158,1196.6955,47.8678,15.5707,15.5684,0.2764,15.5662,0.2531,15.5641,0.2313,15.5641,349.4299,6.9886,5.0862,62.0622,3.3908,0.0000,43.5638,105.6261,-65376.7000,-96168.3404,-92787.0794
3009.0000,15.6397,27.8437,282.8000,119986.4000,-119703.6000,3.1109,64.2727,4.4000,1.0000,26663.6444,4.5000,1.0000,26727.9172,0.0000,0.0000,146650.0444,218.5273,-146431.5172,21.5438,14.2466,19804.7000,0.0000,19804.7000,0.5135,5352.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5352.6216,0.0000,0.0000,0.0000,14452.0784,14452.0784,20.9364,32.9772,0.0000,11640.5000,-11640.5000,0.3018,0.0000,0.0000,0.0000,2375.6122,4.9000,1.0000,2375.6122,0.0000,0.0000,14016.1122,0.0000,-14016.1122,21.5016,14.2043,960.2000,0.0000,960.2000,0.0249,259.5135,3.7000,1.0000,0.0000,0.0000,0.0000,259.5135,0.0000,0.0000,0.0000,700.6865,700.6865,21.4410,25.2493,1587.4000,1520.8000,66.6000,0.0412,360.7727,4.4000,1.0000,310.3673,4.9000,1.0000,671.1401,0.0000,0.0000,1831.1673,1226.6273,-604.5401,21.4653,14.1680,11363.5000,0.0000,11363.5000,0.2946,3071.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3071.2162,0.0000,0.0000,0.0000,8292.2838,8292.2838,21.0413,16.0439,18.5426,-8.2628,-123942.5852,6.4302,795.4488,7.9545,6.4302,0.0000,9.6660,16.0423,16.0037,16.0230,-0.1199,-959.1309,6.4302,1643.0961,16.4310,6.4302,0.0000,33.9879,16.0000,15.6450,15.8225,-1.2578,-8804.6307,6.4302,1892.6803,18.9268,6.4302,0.0000,44.3740,20.9611,20.9529,22.2680,20.9447,22.2419,20.9364,22.2158,20.9364,1806.0929,72.2437,21.4733,21.4625,27.8426,21.4517,27.7902,21.4410,27.7377,21.4410,1806.0929,72.2437,21.1310,21.1010,30.0192,21.0711,29.7850,21.0413,29.5509,21.0413,525.7558,10.5151,16.0439,16.0434,0.5896,16.0429,0.5986,16.0423,0.6077,16.0423,1806.0929,72.2437,16.0037,16.0024,4.7097,16.0012,4.7158,16.0000,4.7218,16.0000,1806.0929,72.2437,15.6450,15.6432,1.1246,15.6414,1.1160,15.6397,1.1075,15.6397,525.7558,10.5151,6.4302,118.3442,4.2868,0.0000,88.0279,206.3721,-99149.1000,-137607.1208,-133706.3468
3010.0000,15.6588,27.8800,18.7000,135857.5000,-135838.8000,3.5224,4.2500,4.4000,1.0000,30190.5556,4.5000,1.0000,30194.8056,0.0000,0.0000,166048.0556,14.4500,-166033.6056,21.6188,14.3215,23592.0000,0.0000,23592.0000,0.6117,6376.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6376.2162,0.0000,0.0000,0.0000,17215.7838,17215.7838,20.9808,33.0217,0.0000,12573.3000,-12573.3000,0.3260,0.0000,0.0000,0.0000,2565.9796,4.9000,1.0000,2565.9796,0.0000,0.0000,15139.2796,0.0000,-15139.2796,21.5243,14.2270,892.2000,0.0000,892.2000,0.0231,241.1351,3.7000,1.0000,0.0000,0.0000,0.0000,241.1351,0.0000,0.0000,0.0000,651.0649,651.0649,21.4770,32.6523,280.5000,2504.3000,-2223.8000,0.0649,63.7500,4.4000,1.0000,511.0816,4.9000,1.0000,574.8316,0.0000,0.0000,3015.3816,216.7500,-2798.6316,21.5774,14.2801,10303.0000,0.0000,10303.0000,0.2671,2784.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2784.5946,0.0000,0.0000,0.0000,7518.4054,7518.4054,21.2480,16.3509,18.7995,-9.0950,-136424.3594,7.2228,884.9173,8.8492,7.2228,0.0000,13.6988,16.3448,15.9521,16.1485,-1.3675,-10939.6493,7.2228,1836.5677,18.3657,7.2228,0.0000,48.1684,15.9487,15.6616,15.8051,-1.1423,-7995.7643,7.2228,2127.4161,21.2742,7.2228,0.0000,62.8877,21.0008,20.9941,21.8614,20.9875,21.8497,20.9808,21.8380,20.9808,2216.2398,88.6496,21.5009,21.4929,26.4128,21.4849,26.3885,21.4770,26.3641,21.4770,2216.2398,88.6496,21.3075,21.2878,29.4397,21.2679,29.3391,21.2480,29.2369,21.2480,644.2072,12.8841,16.3509,16.3489,4.1333,16.3468,4.1284,16.3448,4.1235,16.3448,2216.2398,88.6496,15.9521,15.9510,4.3068,15.9498,4.3113,15.9487,4.3158,15.9487,2216.2398,88.6496,15.6616,15.6607,1.1986,15.6598,1.2031,15.6588,1.2074,15.6588,644.2072,12.8841,7.2228,163.0703,4.8152,0.0000,124.7548,287.8252,-115848.7000,-158586.2627,-155359.7729
3011.0000,15.6578,27.8801,0.0000,142598.0000,-142598.0000,3.6971,0.0000,0.0000,0.0000,31688.4444,4.5000,1.0000,31688.4444,0.0000,0.0000,174286.4444,0.0000,-174286.4444,21.7330,14.4357,23603.9000,0.0000,23603.9000,0.6120,6379.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6379.4324,0.0000,0.0000,0.0000,17224.4676,17224.4676,21.1118,33.1526,0.0000,12308.4000,-12308.4000,0.3191,0.0000,0.0000,0.0000,2511.9184,4.9000,1.0000,2511.9184,0.0000,0.0000,14820.3184,0.0000,-14820.3184,21.6284,14.3311,1033.2000,0.0000,1033.2000,0.0268,279.2432,3.7000,1.0000,0.0000,0.0000,0.0000,279.2432,0.0000,0.0000,0.0000,753.9568,753.9568,21.5783,33.6192,0.0000,3398.4000,-3398.4000,0.0881,0.0000,0.0000,0.0000,693.5510,4.9000,1.0000,693.5510,0.0000,0.0000,4091.9510,0.0000,-4091.9510,21.7210,14.4237,8314.5000,0.0000,8314.5000,0.2156,2247.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2247.1622,0.0000,0.0000,0.0000,6067.3378,6067.3378,21.4503,16.4881,18.9692,-9.4905,-142357.3661,7.4380,905.5170,9.0552,7.4380,0.0000,14.9602,16.4823,15.9741,16.2282,-1.8224,-14579.0252,7.4380,1885.3993,18.8540,7.4380,0.0000,52.6039,15.9699,15.6597,15.8148,-1.2714,-8899.4894,7.4380,2189.9739,21.8997,7.4380,0.0000,68.6786,21.1326,21.1257,22.6748,21.1187,22.6576,21.1118,22.6404,21.1118,2333.9719,93.3589,21.6021,21.5942,26.4279,21.5863,26.4009,21.5783,26.3738,21.5783,2333.9719,93.3589,21.5095,21.4897,30.0412,21.4699,29.9319,21.4503,29.8229,21.4503,678.1824,13.5636,16.4881,16.4862,5.3944,16.4842,5.3930,16.4823,5.3915,16.4823,2333.9719,93.3589,15.9741,15.9727,4.6424,15.9713,4.6432,15.9699,4.6440,15.9699,2333.9719,93.3589,15.6597,15.6591,1.0996,15.6585,1.1079,15.6578,1.1161,15.6578,678.1824,13.5636,7.4380,176.8373,4.9587,0.0000,136.2427,313.0800,-125353.2000,-169152.9517,-165835.8807
3012.0000,15.6644,27.8866,0.0000,149385.7000,-149385.7000,3.8731,0.0000,0.0000,0.0000,33196.8222,4.5000,1.0000,33196.8222,0.0000,0.0000,182582.5222,0.0000,-182582.5222,21.8046,14.5073,23417.4000,0.0000,23417.4000,0.6071,6329.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6329.0270,0.0000,0.0000,0.0000,17088.3730,17088.3730,21.2097,33.2505,0.0000,13189.9000,-13189.9000,0.3420,0.0000,0.0000,0.0000,2691.8163,4.9000,1.0000,2691.8163,0.0000,0.0000,15881.7163,0.0000,-15881.7163,21.7438,14.4465,928.7000,0.0000,928.7000,0.0241,251.0000,3.7000,1.0000,0.0000,0.0000,0.0000,251.0000,0.0000,0.0000,0.0000,677.7000,677.7000,21.6976,33.7384,0.0000,4062.0000,-4062.0000,0.1053,0.0000,0.0000,0.0000,828.9796,4.9000,1.0000,828.9796,0.0000,0.0000,4890.9796,0.0000,-4890.9796,21.8621,14.5648,7254.0000,0.0000,7254.0000,0.1881,1960.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1960.5405,0.0000,0.0000,0.0000,5293.4595,5293.4595,21.6268,16.6088,19.1178,-9.9476,-149213.6499,7.7095,933.3783,9.3338,7.7095,0.0000,16.6590,16.6025,16.0034,16.3029,-2.2268,-17814.6275,7.7095,1948.5236,19.4852,7.7095,0.0000,58.5772,15.9990,15.6665,15.8328,-1.4123,-9886.4134,7.7095,2268.3093,22.6831,7.7095,0.0000,76.4772,21.2299,21.2231,23.1348,21.2164,23.1188,21.2097,23.1028,21.2097,2486.3211,99.4528,21.7210,21.7132,26.8145,21.7054,26.7878,21.6976,26.7610,21.6976,2486.3211,99.4528,21.6841,21.6649,30.6389,21.6458,30.5368,21.6268,30.4348,21.6268,722.1320,14.4426,16.6088,16.6067,6.4355,16.6046,6.4328,16.6025,6.4301,16.6025,2486.3211,99.4528,16.0034,16.0019,4.9567,16.0005,4.9566,15.9990,4.9566,15.9990,2486.3211,99.4528,15.6665,15.6658,1.1531,15.6651,1.1599,15.6644,1.1667,15.6644,722.1320,14.4426,7.7095,195.2393,5.1397,0.0000,151.7134,346.9528,-135037.5000,-180295.6857,-176914.6908
3013.0000,15.6797,27.9019,0.0000,159142.4000,-159142.4000,4.1261,0.0000,0.0000,0.0000,35364.9778,4.5000,1.0000,35364.9778,0.0000,0.0000,194507.3778,0.0000,-194507.3778,21.8824,14.5851,23408.3000,0.0000,23408.3000,0.6069,6326.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6326.5676,0.0000,0.0000,0.0000,17081.7324,17081.7324,21.3180,33.3588,0.0000,14375.4000,-14375.4000,0.3727,0.0000,0.0000,0.0000,2933.7551,4.9000,1.0000,2933.7551,0.0000,0.0000,17309.1551,0.0000,-17309.1551,21.8700,14.5727,891.6000,0.0000,891.6000,0.0231,240.9730,3.7000,1.0000,0.0000,0.0000,0.0000,240.9730,0.0000,0.0000,0.0000,650.6270,650.6270,21.8265,33.8673,0.0000,4777.8000,-4777.8000,0.1239,0.0000,0.0000,0.0000,975.0612,4.9000,1.0000,975.0612,0.0000,0.0000,5752.8612,0.0000,-5752.8612,22.0100,14.7127,6458.6000,0.0000,6458.6000,0.1675,1745.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1745.5676,0.0000,0.0000,0.0000,4713.0324,4713.0324,21.8041,16.7462,19.2751,-10.5736,-158603.5271,8.1302,978.5576,9.7856,8.1302,0.0000,19.5374,16.7392,16.0436,16.3914,-2.7266,-21812.8971,8.1302,2047.7588,20.4776,8.1302,0.0000,68.6983,16.0391,15.6823,15.8607,-1.5985,-11189.2962,8.1302,2389.4507,23.8945,8.1302,0.0000,89.6911,21.3377,21.3311,23.7499,21.3246,23.7348,21.3180,23.7196,21.3180,2730.7364,109.2295,21.8493,21.8417,27.3777,21.8341,27.3528,21.8265,27.3279,21.8265,2730.7364,109.2295,21.8597,21.8411,31.4586,21.8226,31.3630,21.8041,31.2677,21.8041,792.6072,15.8521,16.7462,16.7439,7.5890,16.7416,7.5844,16.7392,7.5799,16.7392,2730.7364,109.2295,16.0436,16.0421,5.3302,16.0406,5.3295,16.0391,5.3288,16.0391,2730.7364,109.2295,15.6823,15.6814,1.3156,15.6805,1.3209,15.6797,1.3263,15.6797,792.6072,15.8521,8.1302,226.1027,5.4201,0.0000,177.9268,404.0295,-147537.1000,-195124.0022,-191605.7205
3014.0000,15.7013,27.9235,0.0000,172295.5000,-172295.5000,4.4671,0.0000,0.0000,0.0000,38287.8889,4.5000,1.0000,38287.8889,0.0000,0.0000,210583.3889,0.0000,-210583.3889,22.0798,14.7825,23385.9000,0.0000,23385.9000,0.6063,6320.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6320.5135,0.0000,0.0000,0.0000,17065.3865,17065.3865,21.5421,33.5829,0.0000,12396.5000,-12396.5000,0.3214,0.0000,0.0000,0.0000,2529.8980,4.9000,1.0000,2529.8980,0.0000,0.0000,14926.3980,0.0000,-14926.3980,21.9942,14.6969,749.3000,0.0000,749.3000,0.0194,202.5135,3.7000,1.0000,0.0000,0.0000,0.0000,202.5135,0.0000,0.0000,0.0000,546.7865,546.7865,21.9556,33.9964,0.0000,5604.5000,-5604.5000,0.1453,0.0000,0.0000,0.0000,1143.7755,4.9000,1.0000,1143.7755,0.0000,0.0000,6748.2755,0.0000,-6748.2755,22.1600,14.8627,5663.2000,0.0000,5663.2000,0.1468,1530.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1530.5946,0.0000,0.0000,0.0000,4132.6054,4132.6054,21.9806,16.8869,19.4338,-11.2110,-168164.9026,8.5596,1024.1886,10.2419,8.5596,0.0000,22.7992,16.8794,16.0946,16.4870,-3.2385,-25908.2826,8.5596,2147.8931,21.4789,8.5596,0.0000,80.1677,16.0899,15.7043,15.8971,-1.8188,-12731.8487,8.5596,2512.0447,25.1204,8.5596,0.0000,104.6655,21.5629,21.5560,25.5267,21.5490,25.5072,21.5421,25.4876,21.5421,2990.6285,119.6251,21.9777,21.9703,27.9802,21.9630,27.9571,21.9556,27.9340,21.9556,2990.6285,119.6251,22.0348,22.0167,32.3770,21.9987,32.2874,21.9806,32.1980,21.9806,867.5035,17.3501,16.8869,16.8844,8.6946,16.8819,8.6889,16.8794,8.6833,16.8794,2990.6285,119.6251,16.0946,16.0931,5.7669,16.0915,5.7655,16.0899,5.7642,16.0899,2990.6285,119.6251,15.7043,15.7033,1.5367,15.7023,1.5409,15.7013,1.5451,15.7013,867.5035,17.3501,8.5596,260.6668,5.7064,0.0000,207.6324,468.2992,-160498.1000,-210513.2840,-206805.0339
3015.0000,15.6876,27.9098,0.0000,140133.3000,-140133.3000,3.6332,0.0000,0.0000,0.0000,31140.7333,4.5000,1.0000,31140.7333,0.0000,0.0000,171274.0333,0.0000,-171274.0333,21.5745,14.2772,23385.1000,0.0000,23385.1000,0.6063,6320.2973,3.7000,1.0000,0.0000,0.0000,0.0000,6320.2973,0.0000,0.0000,0.0000,17064.8027,17064.8027,20.9758,33.0166,0.0000,16173.4000,-16173.4000,0.4193,0.0000,0.0000,0.0000,3300.6939,4.9000,1.0000,3300.6939,0.0000,0.0000,19474.0939,0.0000,-19474.0939,21.6452,14.3479,675.4000,0.0000,675.4000,0.0175,182.5405,3.7000,1.0000,0.0000,0.0000,0.0000,182.5405,0.0000,0.0000,0.0000,492.8595,492.8595,21.6104,33.6512,0.0000,7134.9000,-7134.9000,0.1850,0.0000,0.0000,0.0000,1456.1020,4.9000,1.0000,1456.1020,0.0000,0.0000,8591.0020,0.0000,-8591.0020,21.9056,14.6083,6458.6000,0.0000,6458.6000,0.1675,1745.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1745.5676,0.0000,0.0000,0.0000,4713.0324,4713.0324,21.7057,16.8614,19.2836,-9.3960,-140939.9918,7.5432,907.6226,9.0762,7.5432,0.0000,15.6038,16.8547,16.0825,16.4686,-2.8082,-22465.8378,7.5432,1894.2089,18.9421,7.5432,0.0000,54.8670,16.0778,15.6894,15.8836,-1.6146,-11302.1554,7.5432,2214.9376,22.1494,7.5432,0.0000,71.6333,20.9880,20.9839,19.2196,20.9799,19.2289,20.9758,19.2381,20.9758,2392.4809,95.6992,21.6282,21.6223,23.8872,21.6163,23.8774,21.6104,23.8676,21.6104,2392.4809,95.6992,21.7437,21.7311,27.7569,21.7184,27.7335,21.7057,27.7093,21.7057,695.0630,13.9013,16.8614,16.8592,8.0954,16.8569,8.0928,16.8547,8.0901,16.8547,2392.4809,95.6992,16.0825,16.0809,5.5369,16.0794,5.5357,16.0778,5.5345,16.0778,2392.4809,95.6992,15.6894,15.6888,1.2933,15.6882,1.3031,15.6876,1.3128,15.6876,695.0630,13.9013,7.5432,183.8271,5.0288,0.0000,142.1041,325.9311,-132922.5000,-177068.4347,-174707.9850
3016.0000,15.6988,27.9210,0.0000,145609.2000,-145609.2000,3.7752,0.0000,0.0000,0.0000,32357.6000,4.5000,1.0000,32357.6000,0.0000,0.0000,177966.8000,0.0000,-177966.8000,21.4585,14.1612,23379.7000,0.0000,23379.7000,0.6062,6318.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6318.8378,0.0000,0.0000,0.0000,17060.8622,17060.8622,20.8916,32.9324,0.0000,18972.4000,-18972.4000,0.4919,0.0000,0.0000,0.0000,3871.9184,4.9000,1.0000,3871.9184,0.0000,0.0000,22844.3184,0.0000,-22844.3184,21.6309,14.3337,709.1000,0.0000,709.1000,0.0184,191.6486,3.7000,1.0000,0.0000,0.0000,0.0000,191.6486,0.0000,0.0000,0.0000,517.4514,517.4514,21.5950,33.6358,0.0000,9800.9000,-9800.9000,0.2541,0.0000,0.0000,0.0000,2000.1837,4.9000,1.0000,2000.1837,0.0000,0.0000,11801.0837,0.0000,-11801.0837,21.9769,14.6796,7519.1000,0.0000,7519.1000,0.1949,2032.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2032.1892,0.0000,0.0000,0.0000,5486.9108,5486.9108,21.7521,16.9261,19.3391,-9.9411,-149116.7032,8.0110,961.9278,9.6193,8.0110,0.0000,18.6909,16.9187,16.1086,16.5136,-3.1289,-25031.3233,8.0110,2008.1658,20.0817,8.0110,0.0000,65.7220,16.1037,15.7015,15.9026,-1.7755,-12428.4526,8.0110,2350.5533,23.5055,8.0110,0.0000,85.8054,20.9063,20.9014,18.9493,20.8965,18.9455,20.8916,18.9417,20.8916,2660.4782,106.4191,21.6142,21.6078,23.8758,21.6014,23.8592,21.5950,23.8427,21.5950,2660.4782,106.4191,21.7994,21.7835,28.2443,21.7678,28.1725,21.7521,28.1016,21.7521,772.3528,15.4471,16.9261,16.9236,8.6006,16.9212,8.5956,16.9187,8.5906,16.9187,2660.4782,106.4191,16.1086,16.1070,5.7589,16.1053,5.7571,16.1037,5.7552,16.1037,2660.4782,106.4191,15.7015,15.7006,1.4327,15.6997,1.4381,15.6988,1.4434,15.6988,772.3528,15.4471,8.0110,217.0649,5.3407,0.0000,170.2183,387.2832,-142774.6000,-189546.9777,-186576.4791
3017.0000,15.7134,27.9356,0.0000,155643.5000,-155643.5000,4.0353,0.0000,0.0000,0.0000,34587.4444,4.5000,1.0000,34587.4444,0.0000,0.0000,190230.9444,0.0000,-190230.9444,21.6485,14.3512,19242.8000,0.0000,19242.8000,0.4989,5200.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5200.7568,0.0000,0.0000,0.0000,14042.0432,14042.0432,21.1910,33.2318,0.0000,15720.4000,-15720.4000,0.4076,0.0000,0.0000,0.0000,3208.2449,4.9000,1.0000,3208.2449,0.0000,0.0000,18928.6449,0.0000,-18928.6449,21.7815,14.4842,454.4000,0.0000,454.4000,0.0118,122.8108,3.7000,1.0000,0.0000,0.0000,0.0000,122.8108,0.0000,0.0000,0.0000,331.5892,331.5892,21.7503,33.7911,0.0000,12710.3000,-12710.3000,0.3295,0.0000,0.0000,0.0000,2593.9388,4.9000,1.0000,2593.9388,0.0000,0.0000,15304.2388,0.0000,-15304.2388,22.2278,14.9305,9905.3000,0.0000,9905.3000,0.2568,2677.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2677.1081,0.0000,0.0000,0.0000,7228.1919,7228.1919,21.9489,16.9578,19.4534,-10.6649,-159973.2465,8.3099,993.5999,9.9360,8.3099,0.0000,20.8623,16.9508,16.1391,16.5449,-3.2519,-26015.5129,8.3099,2080.5628,20.8056,8.3099,0.0000,73.3569,16.1342,15.7163,15.9252,-1.9136,-13395.2280,8.3099,2436.0937,24.3609,8.3099,0.0000,95.7734,21.2104,21.2039,22.2595,21.1974,22.2394,21.1910,22.2193,21.1910,2838.2754,113.5310,21.7712,21.7642,25.3977,21.7573,25.3752,21.7503,25.3527,21.7503,2838.2754,113.5310,22.0023,21.9844,30.2997,21.9666,30.2054,21.9489,30.1117,21.9489,823.6029,16.4721,16.9578,16.9555,8.7265,16.9531,8.7231,16.9508,8.7198,16.9508,2838.2754,113.5310,16.1391,16.1375,5.9944,16.1358,5.9925,16.1342,5.9905,16.1342,2838.2754,113.5310,15.7163,15.7153,1.5786,15.7143,1.5835,15.7134,1.5884,15.7134,823.6029,16.4721,8.3099,240.1906,5.5400,0.0000,189.9926,430.1832,-154471.7000,-202862.0038,-199383.9875
3018.0000,15.6945,27.9167,0.0000,141438.2000,-141438.2000,3.6670,0.0000,0.0000,0.0000,31430.7111,4.5000,1.0000,31430.7111,0.0000,0.0000,172868.9111,0.0000,-172868.9111,21.7904,14.4931,11469.1000,0.0000,11469.1000,0.2974,3099.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3099.7568,0.0000,0.0000,0.0000,8369.3432,8369.3432,21.4713,33.5121,0.0000,9861.5000,-9861.5000,0.2557,0.0000,0.0000,0.0000,2012.5510,4.9000,1.0000,2012.5510,0.0000,0.0000,11874.0510,0.0000,-11874.0510,21.8900,14.5927,457.3000,0.0000,457.3000,0.0119,123.5946,3.7000,1.0000,0.0000,0.0000,0.0000,123.5946,0.0000,0.0000,0.0000,333.7054,333.7054,21.8544,33.8952,0.0000,14199.9000,-14199.9000,0.3682,0.0000,0.0000,0.0000,2897.9388,4.9000,1.0000,2897.9388,0.0000,0.0000,17097.8388,0.0000,-17097.8388,22.4573,15.1600,11628.7000,0.0000,11628.7000,0.3015,3142.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3142.8919,0.0000,0.0000,0.0000,8485.8081,8485.8081,22.0975,16.7567,19.4271,-10.0970,-151454.7316,7.3524,879.9639,8.7996,7.3524,0.0000,14.4495,16.7525,16.1139,16.4332,-2.2635,-18107.9370,7.3524,1848.8448,18.4884,7.3524,0.0000,50.8080,16.1091,15.6961,15.9026,-1.6733,-11713.1097,7.3524,2157.3007,21.5730,7.3524,0.0000,66.3340,21.4953,21.4873,24.7287,21.4793,24.6953,21.4713,24.6620,21.4713,2286.8105,91.4724,21.8782,21.8703,26.1286,21.8623,26.0969,21.8544,26.0652,21.8544,2286.8105,91.4724,22.1581,22.1378,31.4426,22.1176,31.3240,22.0975,31.2063,22.0975,664.5739,13.2915,16.7567,16.7553,6.5846,16.7539,6.5904,16.7525,6.5961,16.7525,2286.8105,91.4724,16.1139,16.1123,5.6591,16.1107,5.6574,16.1091,5.6558,16.1091,2286.8105,91.4724,15.6961,15.6956,1.2887,15.6950,1.2994,15.6945,1.3100,15.6945,664.5739,13.2915,7.3524,171.2744,4.9016,0.0000,131.5915,302.8659,-141944.5000,-184651.9442,-181275.7783
3019.0000,15.6693,27.8915,0.0000,131364.0000,-131364.0000,3.4059,0.0000,0.0000,0.0000,29192.0000,4.5000,1.0000,29192.0000,0.0000,0.0000,160556.0000,0.0000,-160556.0000,22.0197,14.7224,11447.9000,0.0000,11447.9000,0.2968,3094.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3094.0270,0.0000,0.0000,0.0000,8353.8730,8353.8730,21.6619,33.7027,0.0000,1658.1000,-1658.1000,0.0430,0.0000,0.0000,0.0000,338.3878,4.9000,1.0000,338.3878,0.0000,0.0000,1996.4878,0.0000,-1996.4878,21.7409,14.4436,449.5000,0.0000,449.5000,0.0117,121.4865,3.7000,1.0000,0.0000,0.0000,0.0000,121.4865,0.0000,0.0000,0.0000,328.0135,328.0135,21.7052,33.7461,0.0000,12532.6000,-12532.6000,0.3249,0.0000,0.0000,0.0000,2557.6735,4.9000,1.0000,2557.6735,0.0000,0.0000,15090.2735,0.0000,-15090.2735,22.3021,15.0048,11098.4000,0.0000,11098.4000,0.2877,2999.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2999.5676,0.0000,0.0000,0.0000,8098.8324,8098.8324,21.9322,16.6469,19.2895,-8.9085,-133626.8983,6.5550,788.5436,7.8854,6.5550,0.0000,10.2395,16.6422,16.0592,16.3507,-1.8424,-14739.0024,6.5550,1653.6377,16.5364,6.5550,0.0000,36.0048,16.0546,15.6702,15.8624,-1.3883,-9718.0709,6.5550,1926.3684,19.2637,6.5550,0.0000,47.0071,21.6893,21.6802,26.0359,21.6710,25.9943,21.6619,25.9528,21.6619,1868.1897,74.7276,21.7279,21.7203,24.2729,21.7128,24.2468,21.7052,24.2208,21.7052,1868.1897,74.7276,21.9818,21.9653,28.5588,21.9487,28.4926,21.9322,28.4261,21.9322,543.6994,10.8740,16.6469,16.6453,5.7202,16.6437,5.7230,16.6422,5.7257,16.6422,1868.1897,74.7276,16.0592,16.0577,5.1084,16.0561,5.1075,16.0546,5.1065,16.0546,1868.1897,74.7276,15.6702,15.6699,0.9903,15.6696,1.0028,15.6693,1.0152,15.6693,543.6994,10.8740,6.5550,124.7819,4.3700,0.0000,93.2514,218.0333,-122558.9000,-160862.0423,-158083.9716
3020.0000,15.6023,27.8245,0.0000,73279.7000,-73279.7000,1.8999,0.0000,0.0000,0.0000,16284.3778,4.5000,1.0000,16284.3778,0.0000,0.0000,89564.0778,0.0000,-89564.0778,21.3037,14.0064,11481.9000,0.0000,11481.9000,0.2977,3103.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3103.2162,0.0000,0.0000,0.0000,8378.6838,8378.6838,20.7572,32.7980,0.0000,75.6000,-75.6000,0.0020,0.0000,0.0000,0.0000,15.4286,4.9000,1.0000,15.4286,0.0000,0.0000,91.0286,0.0000,-91.0286,20.7630,13.4657,458.9000,0.0000,458.9000,0.0119,124.0270,3.7000,1.0000,0.0000,0.0000,0.0000,124.0270,0.0000,0.0000,0.0000,334.8730,334.8730,20.7324,32.7732,0.0000,9260.5000,-9260.5000,0.2401,0.0000,0.0000,0.0000,1889.8980,4.9000,1.0000,1889.8980,0.0000,0.0000,11150.3980,0.0000,-11150.3980,21.4422,14.1449,10170.4000,0.0000,10170.4000,0.2637,2748.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2748.7568,0.0000,0.0000,0.0000,7421.6432,7421.6432,20.9798,16.4785,18.7292,-4.7141,-70710.8253,4.0729,500.3134,5.0031,4.0729,0.0000,2.4562,16.4740,15.9544,16.2142,-1.0204,-8162.8129,4.0729,1032.9611,10.3296,4.0729,0.0000,8.6367,15.9493,15.5986,15.7739,-0.7871,-5509.7034,4.0729,1201.1044,12.0110,4.0729,0.0000,11.2759,20.7704,20.7660,16.3468,20.7616,16.3557,20.7572,16.3643,20.7572,811.4918,32.4597,20.7417,20.7386,14.5437,20.7355,14.5621,20.7324,14.5802,20.7324,811.4918,32.4597,20.9698,20.9737,16.3165,20.9771,16.4906,20.9798,16.6572,20.9798,237.6799,4.7536,16.4785,16.4770,4.3171,16.4755,4.3200,16.4740,4.3229,16.4740,811.4918,32.4597,15.9544,15.9527,4.1428,15.9510,4.1399,15.9493,4.1370,15.9493,811.4918,32.4597,15.5986,15.5999,0.1870,15.6011,0.2180,15.6023,0.2483,15.6023,237.6799,4.7536,4.0729,33.7211,2.7152,0.0000,22.3687,56.0898,-60504.6000,-84670.3043,-84383.3416
3021.0000,15.5485,27.7707,0.0000,65604.0000,-65604.0000,1.7009,0.0000,0.0000,0.0000,14578.6667,4.5000,1.0000,14578.6667,0.0000,0.0000,80182.6667,0.0000,-80182.6667,21.2815,13.9842,11469.6000,0.0000,11469.6000,0.2974,3099.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3099.8919,0.0000,0.0000,0.0000,8369.7081,8369.7081,20.6550,20.6550,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.6550,13.3577,519.5000,0.0000,519.5000,0.0135,140.4054,3.7000,1.0000,0.0000,0.0000,0.0000,140.4054,0.0000,0.0000,0.0000,379.0946,379.0946,20.6033,32.6441,0.0000,7333.7000,-7333.7000,0.1901,0.0000,0.0000,0.0000,1496.6735,4.9000,1.0000,1496.6735,0.0000,0.0000,8830.3735,0.0000,-8830.3735,21.2347,13.9374,8314.5000,0.0000,8314.5000,0.2156,2247.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2247.1622,0.0000,0.0000,0.0000,6067.3378,6067.3378,20.7580,16.2289,18.4934,-4.2231,-63345.9823,3.6262,449.4071,4.4941,3.6262,0.0000,1.7335,16.2287,15.9569,16.0928,-0.4753,-3802.1859,3.6262,924.0549,9.2405,3.6262,0.0000,6.0953,15.9491,15.5436,15.7463,-0.8102,-5671.2594,3.6262,1070.5390,10.7054,3.6262,0.0000,7.9579,20.6830,20.6737,16.5577,20.6643,16.5113,20.6550,16.4654,20.6550,662.7696,26.5108,20.6279,20.6197,14.8939,20.6115,14.8546,20.6033,14.8157,20.6033,662.7696,26.5108,20.8009,20.7861,15.9883,20.7718,15.9013,20.7580,15.8217,20.7580,194.4449,3.8889,16.2289,16.2288,2.2529,16.2288,2.2699,16.2287,2.2866,16.2287,662.7696,26.5108,15.9569,15.9543,4.3570,15.9517,4.3454,15.9491,4.3339,15.9491,662.7696,26.5108,15.5436,15.5453,-0.3081,15.5469,-0.2761,15.5485,-0.2446,15.5485,194.4449,3.8889,3.6262,24.5288,2.4175,0.0000,15.7867,40.3155,-52634.1000,-74196.8996,-72819.4276
3022.0000,15.5181,27.7403,0.0000,53811.3000,-53811.3000,1.3952,0.0000,0.0000,0.0000,11958.0667,4.5000,1.0000,11958.0667,0.0000,0.0000,65769.3667,0.0000,-65769.3667,21.1656,13.8683,11453.3000,0.0000,11453.3000,0.2969,3095.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3095.4865,0.0000,0.0000,0.0000,8357.8135,8357.8135,20.4206,20.4206,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.4206,13.1233,389.4000,0.0000,389.4000,0.0101,105.2432,3.7000,1.0000,0.0000,0.0000,0.0000,105.2432,0.0000,0.0000,0.0000,284.1568,284.1568,20.3718,32.4126,0.0000,4730.7000,-4730.7000,0.1227,0.0000,0.0000,0.0000,965.4490,4.9000,1.0000,965.4490,0.0000,0.0000,5696.1490,0.0000,-5696.1490,20.8609,13.5636,7254.0000,0.0000,7254.0000,0.1881,1960.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1960.5405,0.0000,0.0000,0.0000,5293.4595,5293.4595,20.3858,16.1306,18.2582,-3.3036,-49554.4719,3.0194,377.5418,3.7754,3.0194,0.0000,1.0007,16.1285,15.9101,16.0193,-0.3179,-2543.5001,3.0194,771.6489,7.7165,3.0194,0.0000,3.5189,15.9024,15.5136,15.7080,-0.6470,-4528.7079,3.0194,892.7482,8.9275,3.0194,0.0000,4.5942,20.4479,20.4388,14.8310,20.4297,14.7926,20.4206,14.7544,20.4206,482.1358,19.2854,20.3962,20.3881,13.4695,20.3799,13.4359,20.3718,13.4025,20.3718,482.1358,19.2854,20.4064,20.3998,12.4353,20.3929,12.4592,20.3858,12.4795,20.3858,141.8377,2.8368,16.1306,16.1299,1.8846,16.1292,1.8921,16.1285,1.8995,16.1285,482.1358,19.2854,15.9101,15.9075,3.9849,15.9050,3.9753,15.9024,3.9657,15.9024,482.1358,19.2854,15.5136,15.5151,-0.4780,15.5166,-0.4501,15.5181,-0.4225,15.5181,141.8377,2.8368,3.0194,14.8660,2.0129,0.0000,9.1138,23.9798,-39445.3000,-57530.0859,-56626.6799
3023.0000,15.4527,27.6749,0.0000,48099.0000,-48099.0000,1.2471,0.0000,0.0000,0.0000,10688.6667,4.5000,1.0000,10688.6667,0.0000,0.0000,58787.6667,0.0000,-58787.6667,21.2935,13.9962,11481.5000,0.0000,11481.5000,0.2977,3103.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3103.1081,0.0000,0.0000,0.0000,8378.3919,8378.3919,20.4223,20.4223,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.4223,13.1250,376.7000,0.0000,376.7000,0.0098,101.8108,3.7000,1.0000,0.0000,0.0000,0.0000,101.8108,0.0000,0.0000,0.0000,274.8892,274.8892,20.3598,32.4006,0.0000,3070.0000,-3070.0000,0.0796,0.0000,0.0000,0.0000,626.5306,4.9000,1.0000,626.5306,0.0000,0.0000,3696.5306,0.0000,-3696.5306,20.7270,13.4297,4072.4000,0.0000,4072.4000,0.1056,1100.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1100.6486,0.0000,0.0000,0.0000,2971.7514,2971.7514,20.3628,15.8542,18.1085,-3.0253,-45379.3705,2.6095,328.1469,3.2815,2.6095,0.0000,0.6460,15.8610,15.9777,15.9193,0.1469,1175.1384,2.6095,669.5234,6.6952,2.6095,0.0000,2.2716,15.9645,15.4402,15.7024,-0.7538,-5276.4342,2.6095,771.7331,7.7173,2.6095,0.0000,2.9657,20.4611,20.4481,15.6373,20.4351,15.5625,20.4223,15.4885,20.4223,374.4953,14.9798,20.3950,20.3832,14.2986,20.3714,14.2310,20.3598,14.1642,20.3598,374.4953,14.9798,20.4318,20.4080,14.0539,20.3850,13.8666,20.3628,13.6897,20.3628,110.4224,2.2084,15.8542,15.8565,-0.3490,15.8587,-0.3121,15.8610,-0.2757,15.8610,374.4953,14.9798,15.9777,15.9733,4.7745,15.9689,4.7470,15.9645,4.7199,15.9645,374.4953,14.9798,15.4402,15.4446,-1.1795,15.4487,-1.1202,15.4527,-1.0629,15.4527,110.4224,2.2084,2.6095,9.9842,1.7397,0.0000,5.8834,15.8675,-35238.4000,-50859.1648,-49480.6663
3024.0000,15.4932,27.7154,0.0000,41984.6000,-41984.6000,1.0885,0.0000,0.0000,0.0000,9329.9111,4.5000,1.0000,9329.9111,0.0000,0.0000,51314.5111,0.0000,-51314.5111,21.4661,14.1688,11464.6000,0.0000,11464.6000,0.2972,3098.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3098.5405,0.0000,0.0000,0.0000,8366.0595,8366.0595,20.4445,12.7172,59.9000,0.0000,59.9000,0.0016,13.6136,4.4000,1.0000,0.0000,0.0000,0.0000,13.6136,0.0000,0.0000,0.0000,46.2864,46.2864,20.4391,13.1418,349.2000,0.0000,349.2000,0.0091,94.3784,3.7000,1.0000,0.0000,0.0000,0.0000,94.3784,0.0000,0.0000,0.0000,254.8216,254.8216,20.3660,32.4068,0.0000,2128.2000,-2128.2000,0.0552,0.0000,0.0000,0.0000,434.3265,4.9000,1.0000,434.3265,0.0000,0.0000,2562.5265,0.0000,-2562.5265,20.6642,13.3669,1288.5000,0.0000,1288.5000,0.0334,348.2432,3.7000,1.0000,0.0000,0.0000,0.0000,348.2432,0.0000,0.0000,0.0000,940.2568,940.2568,19.8354,16.0772,17.9563,-2.5045,-37567.3553,2.2274,327.7919,3.2779,2.5917,0.3642,0.6329,16.0644,15.7928,15.9286,-0.2916,-2333.1396,2.2274,571.2857,5.7129,2.2274,0.0000,1.4127,15.7889,15.4971,15.6430,-0.3581,-2506.7739,2.2274,660.2820,6.6028,2.2274,0.0000,1.8445,20.4923,20.4762,16.2981,20.4603,16.2008,20.4445,16.1045,20.4445,284.9475,11.3979,20.4094,20.3948,14.9346,20.3803,14.8465,20.3660,14.7592,20.3660,284.9475,11.3979,20.5548,20.5188,16.2126,20.4839,15.9086,20.4500,15.6156,20.4500,84.2351,1.6847,16.0772,16.0728,2.5566,16.0685,2.5230,16.0644,2.4903,16.0644,284.9475,11.3979,15.7928,15.7915,2.9293,15.7902,2.9364,15.7889,2.9430,15.7889,284.9475,11.3979,15.4971,15.4956,-0.2836,15.4943,-0.2991,15.4932,-0.3112,15.4932,84.2351,1.6847,2.2274,6.4879,1.4850,0.0000,3.8901,10.3780,-30950.6000,-44269.6134,-42407.2689
3025.0000,15.5315,27.7533,1.8000,36925.8000,-36924.0000,0.9574,0.4091,4.4000,1.0000,8205.7333,4.5000,1.0000,8206.1424,0.0000,0.0000,45131.5333,1.3909,-45130.1424,21.3613,14.0640,11424.5000,0.0000,11424.5000,0.2962,3087.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3087.7027,0.0000,0.0000,0.0000,8336.7973,8336.7973,20.2437,12.5165,615.1000,0.0000,615.1000,0.0159,139.7955,4.4000,1.0000,0.0000,0.0000,0.0000,139.7955,0.0000,0.0000,0.0000,475.3045,475.3045,20.1823,12.8851,342.2000,0.0000,342.2000,0.0089,92.4865,3.7000,1.0000,0.0000,0.0000,0.0000,92.4865,0.0000,0.0000,0.0000,249.7135,249.7135,20.1165,32.1573,0.0000,1544.2000,-1544.2000,0.0400,0.0000,0.0000,0.0000,315.1429,4.9000,1.0000,315.1429,0.0000,0.0000,1859.3429,0.0000,-1859.3429,20.3567,13.0594,756.9000,0.0000,756.9000,0.0196,204.5676,3.7000,1.0000,0.0000,0.0000,0.0000,204.5676,0.0000,0.0000,0.0000,552.3324,552.3324,19.3413,16.2870,17.8142,-2.0355,-30531.9591,2.0071,329.5694,3.2957,2.5917,0.5846,0.6329,16.2661,15.6407,15.9534,-0.6052,-4841.4862,2.0071,514.2661,5.1427,2.0071,0.0000,1.0336,15.6394,15.5380,15.5887,-0.1121,-784.7193,2.0071,596.2362,5.9624,2.0071,0.0000,1.3494,20.2844,20.2708,14.4538,20.2572,14.3894,20.2437,14.3251,20.2437,238.1759,9.5270,20.1501,20.1389,12.7119,20.1277,12.6647,20.1165,12.6173,20.1165,238.1759,9.5270,20.2853,20.2678,13.3335,20.2497,13.2802,20.2310,13.2168,20.2310,70.5323,1.4106,16.2870,16.2799,4.6892,16.2730,4.6370,16.2661,4.5855,16.2661,238.1759,9.5270,15.6407,15.6403,1.7198,15.6398,1.7322,15.6394,1.7443,15.6394,238.1759,9.5270,15.5380,15.5358,0.2365,15.5336,0.2194,15.5315,0.2030,15.5315,70.5323,1.4106,2.0071,4.8882,1.3381,0.0000,3.0158,7.9040,-25329.5000,-37375.3375,-36158.1646
