Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3026.0000,15.5666,27.7848,16.7000,32390.9000,-32374.2000,0.8398,3.7955,4.4000,1.0000,7197.9778,4.5000,1.0000,7201.7732,0.0000,0.0000,39588.8778,12.9045,-39575.9732,21.1439,13.8466,11444.7000,0.0000,11444.7000,0.2967,3093.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3093.1622,0.0000,0.0000,0.0000,8351.5378,8351.5378,19.9352,12.2080,1706.3000,0.0000,1706.3000,0.0442,387.7955,4.4000,1.0000,0.0000,0.0000,0.0000,387.7955,0.0000,0.0000,0.0000,1318.5045,1318.5045,19.7494,12.4521,337.6000,0.0000,337.6000,0.0088,91.2432,3.7000,1.0000,0.0000,0.0000,0.0000,91.2432,0.0000,0.0000,0.0000,246.3568,246.3568,19.6961,31.7369,0.0000,1066.2000,-1066.2000,0.0276,0.0000,0.0000,0.0000,217.5918,4.9000,1.0000,217.5918,0.0000,0.0000,1283.7918,0.0000,-1283.7918,19.8770,12.5797,360.1000,0.0000,360.1000,0.0093,97.3243,3.7000,1.0000,0.0000,0.0000,0.0000,97.3243,0.0000,0.0000,0.0000,262.7757,262.7757,18.8651,16.4898,17.6775,-1.5829,-23743.9446,1.8397,331.2914,3.3129,2.5917,0.7519,0.6329,16.4610,15.5030,15.9820,-0.8497,-6797.8080,1.8397,470.8588,4.7086,1.8397,0.0000,0.7960,15.5046,15.5761,15.5404,0.0725,507.6399,1.8397,547.5704,5.4757,1.8397,0.0000,1.0392,19.9669,19.9564,11.8159,19.9458,11.7819,19.9352,11.7478,19.9352,205.1012,8.2040,19.7147,19.7086,9.0866,19.7023,9.0882,19.6961,9.0890,19.6961,205.1012,8.2040,19.8400,19.8398,8.8341,19.8384,8.9707,19.8360,9.0938,19.8360,60.8293,1.2166,16.4898,16.4801,6.4751,16.4705,6.4043,16.4610,6.3343,16.4610,205.1012,8.2040,15.5030,15.5036,0.7499,15.5041,0.7689,15.5046,0.7876,15.5046,205.1012,8.2040,15.5761,15.5728,0.6499,15.5697,0.6255,15.5666,0.6021,15.5666,60.8293,1.2166,1.8397,3.8596,1.2265,0.0000,2.4681,6.3277,-19591.7000,-30680.5903,-30034.1127
3027.0000,15.5994,27.8055,58.8000,28201.3000,-28142.5000,0.7312,13.3636,4.4000,1.0000,6266.9556,4.5000,1.0000,6280.3192,0.0000,0.0000,34468.2556,45.4364,-34422.8192,20.8010,13.5037,11421.3000,0.0000,11421.3000,0.2961,3086.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3086.8378,0.0000,0.0000,0.0000,8334.4622,8334.4622,19.5238,11.7965,2999.0000,0.0000,2999.0000,0.0778,681.5909,4.4000,1.0000,0.0000,0.0000,0.0000,681.5909,0.0000,0.0000,0.0000,2317.4091,2317.4091,19.1736,11.8763,351.8000,0.0000,351.8000,0.0091,95.0811,3.7000,1.0000,0.0000,0.0000,0.0000,95.0811,0.0000,0.0000,0.0000,256.7189,256.7189,19.1369,31.1777,0.0000,784.4000,-784.4000,0.0203,0.0000,0.0000,0.0000,160.0816,4.9000,1.0000,160.0816,0.0000,0.0000,944.4816,0.0000,-944.4816,19.2796,11.9823,360.1000,0.0000,360.1000,0.0093,97.3243,3.7000,1.0000,0.0000,0.0000,0.0000,97.3243,0.0000,0.0000,0.0000,262.7757,262.7757,18.4139,16.6786,17.5462,-1.1564,-17346.4287,1.7158,332.9572,3.3296,2.5917,0.8759,0.6329,16.6426,15.3789,16.0108,-1.0453,-8362.5711,1.7158,438.6330,4.3863,1.7158,0.0000,0.6457,15.3831,15.6118,15.4975,0.2162,1513.4694,1.7158,511.5370,5.1154,1.7158,0.0000,0.8430,19.5416,19.5357,8.4177,19.5298,8.4266,19.5238,8.4348,19.5238,181.9828,7.2793,19.1348,19.1357,4.4646,19.1363,4.5272,19.1369,4.5881,19.1369,181.9828,7.2793,19.2399,19.2618,3.0705,19.2818,3.4304,19.2998,3.7685,19.2998,54.0395,1.0808,16.6786,16.6665,7.9663,16.6545,7.8798,16.6426,7.7943,16.6426,181.9828,7.2793,15.3789,15.3804,-0.0449,15.3818,-0.0200,15.3831,0.0045,15.3831,181.9828,7.2793,15.6118,15.6076,0.9956,15.6034,0.9641,15.5994,0.9339,15.5994,54.0395,1.0808,1.7158,3.1946,1.1438,0.0000,2.1215,5.3161,-13794.7000,-24195.9350,-24195.5305
3028.0000,15.5914,27.7608,185.8000,27182.3000,-26996.5000,0.7048,42.2273,4.4000,1.0000,6040.5111,4.5000,1.0000,6082.7384,0.0000,0.0000,33222.8111,143.5727,-33079.2384,20.4976,13.2003,11428.8000,0.0000,11428.8000,0.2963,3088.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3088.8649,0.0000,0.0000,0.0000,8339.9351,8339.9351,19.2448,11.5175,4569.1000,0.0000,4569.1000,0.1185,1038.4318,4.4000,1.0000,0.0000,0.0000,0.0000,1038.4318,0.0000,0.0000,0.0000,3530.6682,3530.6682,18.7211,11.4238,339.8000,0.0000,339.8000,0.0088,91.8378,3.7000,1.0000,0.0000,0.0000,0.0000,91.8378,0.0000,0.0000,0.0000,247.9622,247.9622,18.6931,30.7339,0.0000,673.0000,-673.0000,0.0174,0.0000,0.0000,0.0000,137.3469,4.9000,1.0000,137.3469,0.0000,0.0000,810.3469,0.0000,-810.3469,18.8133,11.5160,756.3000,0.0000,756.3000,0.0196,204.4054,3.7000,1.0000,0.0000,0.0000,0.0000,204.4054,0.0000,0.0000,0.0000,551.8946,551.8946,18.1387,16.7459,17.4423,-0.9281,-13921.8755,1.7481,334.2851,3.3429,2.5917,0.8436,0.6329,16.7135,15.3477,16.0306,-1.1512,-9209.3025,1.7481,446.5516,4.4655,1.7481,0.0000,0.6829,15.3484,15.5949,15.4717,0.2375,1662.1933,1.7481,521.7097,5.2171,1.7481,0.0000,0.8915,19.2606,19.2554,6.7565,19.2501,6.7632,19.2448,6.7697,19.2448,187.8972,7.5159,18.6844,18.6874,1.5480,18.6903,1.6181,18.6931,1.6874,18.6931,187.8972,7.5159,18.7314,18.7591,-1.0753,18.7855,-0.7043,18.8108,-0.3433,18.8108,55.7772,1.1155,16.7459,16.7351,8.1880,16.7243,8.1221,16.7135,8.0564,16.7135,187.8972,7.5159,15.3477,15.3479,0.0822,15.3482,0.0925,15.3484,0.1028,15.3484,187.8972,7.5159,15.5949,15.5939,0.7089,15.5928,0.7198,15.5914,0.7283,15.5914,55.7772,1.1155,1.7481,3.3603,1.1654,0.0000,2.2073,5.5676,-10575.5000,-21219.1252,-21468.9848
3029.0000,15.6418,27.6721,593.7000,23903.2000,-23309.5000,0.6197,134.9318,4.4000,1.0000,5311.8222,4.5000,1.0000,5446.7540,0.0000,0.0000,29215.0222,458.7682,-28756.2540,19.6508,12.3535,11444.5000,0.0000,11444.5000,0.2967,3093.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3093.1081,0.0000,0.0000,0.0000,8351.3919,8351.3919,18.5087,10.7814,7524.9000,0.0000,7524.9000,0.1951,1710.2045,4.4000,1.0000,0.0000,0.0000,0.0000,1710.2045,0.0000,0.0000,0.0000,5814.6955,5814.6955,17.6980,10.4007,456.0000,0.0000,456.0000,0.0118,123.2432,3.7000,1.0000,0.0000,0.0000,0.0000,123.2432,0.0000,0.0000,0.0000,332.7568,332.7568,17.7066,29.7474,0.0000,697.7000,-697.7000,0.0181,0.0000,0.0000,0.0000,142.3878,4.9000,1.0000,142.3878,0.0000,0.0000,840.0878,0.0000,-840.0878,17.8237,10.5264,3793.3000,0.0000,3793.3000,0.0983,1025.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1025.2162,0.0000,0.0000,0.0000,2768.0838,2768.0838,17.5203,17.0720,17.2961,-0.2987,-4481.2425,1.8597,336.1650,3.3616,2.5917,0.7320,0.6329,17.0240,15.1758,16.0999,-1.6571,-13256.7234,1.8597,473.7773,4.7378,1.8597,0.0000,0.8222,15.1854,15.6595,15.4224,0.4858,3400.6596,1.8597,556.1075,5.5611,1.8597,0.0000,1.0735,18.4865,18.4942,0.2405,18.5016,0.3687,18.5087,0.4941,18.5087,208.9382,8.3575,17.6516,17.6704,-7.0072,17.6887,-6.7938,17.7066,-6.5843,17.7066,208.9382,8.3575,17.4378,17.5294,-14.1657,17.6156,-13.0936,17.6967,-12.0795,17.6967,61.9556,1.2391,17.0720,17.0558,11.0562,17.0398,10.9412,17.0240,10.8277,17.0240,208.9382,8.3575,15.1758,15.1791,-1.2872,15.1823,-1.2475,15.1854,-1.2084,15.1854,208.9382,8.3575,15.6595,15.6533,1.4372,15.6474,1.3848,15.6418,1.3366,15.6418,61.9556,1.2391,1.8597,3.9744,1.2398,0.0000,2.5286,6.5029,-788.5000,-12329.4139,-14337.3063
3030.0000,15.5339,26.6340,5177.4000,35653.1000,-30475.7000,0.9244,1176.6818,4.4000,1.0000,7922.9111,4.5000,1.0000,9099.5929,0.0000,0.0000,43576.0111,4000.7182,-39575.2929,19.3937,12.0964,11414.8000,0.0000,11414.8000,0.2959,3085.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3085.0811,0.0000,0.0000,0.0000,8329.7189,8329.7189,18.5723,10.8450,7094.0000,0.0000,7094.0000,0.1839,1612.2727,4.4000,1.0000,0.0000,0.0000,0.0000,1612.2727,0.0000,0.0000,0.0000,5481.7273,5481.7273,18.0377,10.7404,342.4000,0.0000,342.4000,0.0089,92.5405,3.7000,1.0000,0.0000,0.0000,0.0000,92.5405,0.0000,0.0000,0.0000,249.8595,249.8595,18.0085,30.0493,0.0000,1209.4000,-1209.4000,0.0314,0.0000,0.0000,0.0000,246.8163,4.9000,1.0000,246.8163,0.0000,0.0000,1456.2163,0.0000,-1456.2163,18.1505,10.8532,12640.3000,0.0000,12640.3000,0.3277,3416.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3416.2973,0.0000,0.0000,0.0000,9224.0027,9224.0027,17.3401,17.0690,17.2045,-0.1853,-2779.9661,2.6583,346.0228,3.4602,2.6583,0.0000,0.6829,17.0436,15.3332,16.1884,-2.1921,-17536.8698,2.6583,674.8823,6.7488,2.6583,0.0000,2.4014,15.3282,15.5208,15.4245,0.2821,1974.7210,2.6583,794.8426,7.9484,2.6583,0.0000,3.1352,18.5813,18.5782,2.9946,18.5752,2.9953,18.5723,2.9971,18.5723,386.6858,15.4674,18.0133,18.0115,-0.9577,18.0099,-0.9751,18.0085,-0.9903,18.0085,386.6858,15.4674,17.2509,17.2791,-12.9774,17.3089,-12.7806,17.3401,-12.5525,17.3401,113.9833,2.2797,17.0690,17.0605,10.3637,17.0521,10.3352,17.0436,10.3059,17.0436,386.6858,15.4674,15.3332,15.3315,0.7263,15.3298,0.7126,15.3282,0.6994,15.3282,386.6858,15.4674,15.5208,15.5256,-0.3103,15.5300,-0.2255,15.5339,-0.1470,15.5339,113.9833,2.2797,2.6583,10.5013,1.7722,0.0000,6.2195,16.7208,-193.6000,-17746.2009,-18342.1149
3031.0000,15.3217,27.4274,757.9000,50263.9000,-49506.0000,1.3032,172.2500,4.4000,1.0000,11169.7556,4.5000,1.0000,11342.0056,0.0000,0.0000,61433.6556,585.6500,-60848.0056,20.3492,13.0519,11435.6000,0.0000,11435.6000,0.2965,3090.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3090.7027,0.0000,0.0000,0.0000,8344.8973,8344.8973,19.6106,15.2399,2868.3000,799.6000,2068.7000,0.0744,651.8864,4.4000,1.0000,163.1837,4.9000,1.0000,815.0700,0.0000,0.0000,962.7837,2216.4136,1253.6300,19.5070,12.2097,346.7000,0.0000,346.7000,0.0090,93.7027,3.7000,1.0000,0.0000,0.0000,0.0000,93.7027,0.0000,0.0000,0.0000,252.9973,252.9973,19.4301,31.4709,0.0000,2340.1000,-2340.1000,0.0607,0.0000,0.0000,0.0000,477.5714,4.9000,1.0000,477.5714,0.0000,0.0000,2817.6714,0.0000,-2817.6714,19.6629,12.3656,13432.6000,0.0000,13432.6000,0.3483,3630.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3630.4324,0.0000,0.0000,0.0000,9802.1676,9802.1676,18.6989,16.0720,17.3854,-2.1195,-31793.1777,3.1379,405.6273,4.0563,3.1379,0.0000,1.1233,16.0893,15.8771,15.9832,-0.3210,-2567.6830,3.1379,803.0837,8.0308,3.1379,0.0000,3.9499,15.8548,15.2923,15.5736,-0.9725,-6807.6883,3.1379,932.7392,9.3274,3.1379,0.0000,5.1569,19.6597,19.6432,14.5030,19.6268,14.3761,19.6106,14.2509,19.6106,515.4556,20.6182,19.4861,19.4672,14.4218,19.4485,14.2511,19.4301,14.0828,19.4301,515.4556,20.6182,18.8530,18.7984,8.4466,18.7470,7.6947,18.6989,6.9859,18.6989,151.5511,3.0310,16.0720,16.0779,0.2025,16.0837,0.3092,16.0893,0.4140,16.0893,515.4556,20.6182,15.8771,15.8696,6.1197,15.8622,6.0537,15.8548,5.9886,15.8548,515.4556,20.6182,15.2923,15.3025,-2.8379,15.3123,-2.7055,15.3217,-2.5764,15.3217,151.5511,3.0310,3.1379,16.5154,2.0920,0.0000,10.2301,26.7455,-24562.5000,-44011.9849,-41168.5490
3032.0000,15.3560,27.3713,1680.9000,62772.2000,-61091.3000,1.6275,382.0227,4.4000,1.0000,13949.3778,4.5000,1.0000,14331.4005,0.0000,0.0000,76721.5778,1298.8773,-75422.7005,20.5153,13.2180,15157.3000,0.0000,15157.3000,0.3930,4096.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4096.5676,0.0000,0.0000,0.0000,11060.7324,11060.7324,19.7323,31.7626,4.6000,3385.6000,-3381.0000,0.0878,1.0455,4.4000,1.0000,690.9388,4.9000,1.0000,691.9842,0.0000,0.0000,4076.5388,3.5545,-4072.9842,20.0109,12.7136,343.3000,0.0000,343.3000,0.0089,92.7838,3.7000,1.0000,0.0000,0.0000,0.0000,92.7838,0.0000,0.0000,0.0000,250.5162,250.5162,19.9554,31.9963,0.0000,2895.7000,-2895.7000,0.0751,0.0000,0.0000,0.0000,590.9592,4.9000,1.0000,590.9592,0.0000,0.0000,3486.6592,0.0000,-3486.6592,20.1940,12.8967,12904.4000,0.0000,12904.4000,0.3346,3487.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3487.6757,0.0000,0.0000,0.0000,9416.7243,9416.7243,19.4483,15.7440,17.5962,-3.6101,-54152.2172,3.7902,486.0012,4.8600,3.7902,0.0000,1.9795,15.7520,15.9397,15.8458,0.3430,2744.0449,3.7902,975.2609,9.7526,3.7902,0.0000,6.9603,15.9284,15.3537,15.6411,-1.2003,-8401.7814,3.7902,1123.6142,11.2361,3.7902,0.0000,9.0873,19.7587,19.7499,14.4735,19.7411,14.4445,19.7323,14.4151,19.7323,715.8463,28.6339,19.9938,19.9810,17.8843,19.9682,17.8052,19.9554,17.7260,19.9554,715.8463,28.6339,19.5498,19.5160,15.5026,19.4821,15.1547,19.4483,14.8034,19.4483,209.8819,4.1976,15.7440,15.7467,-1.7271,15.7493,-1.6764,15.7520,-1.6258,15.7520,715.8463,28.6339,15.9397,15.9359,5.9849,15.9322,5.9673,15.9284,5.9494,15.9284,715.8463,28.6339,15.3537,15.3543,-1.6115,15.3550,-1.6101,15.3560,-1.6052,15.3560,209.8819,4.1976,3.7902,27.6878,2.5268,0.0000,18.0270,45.7149,-38963.0000,-62254.3709,-59809.9536
3033.0000,15.4423,27.6200,435.4000,75557.3000,-75121.9000,1.9590,98.9545,4.4000,1.0000,16790.5111,4.5000,1.0000,16889.4657,0.0000,0.0000,92347.8111,336.4455,-92011.3657,20.4233,13.1260,18904.1000,0.0000,18904.1000,0.4901,5109.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5109.2162,0.0000,0.0000,0.0000,13794.8838,13794.8838,19.6596,31.7004,0.0000,13202.6000,-13202.6000,0.3423,0.0000,0.0000,0.0000,2694.4082,4.9000,1.0000,2694.4082,0.0000,0.0000,15897.0082,0.0000,-15897.0082,20.5202,13.2229,338.7000,0.0000,338.7000,0.0088,91.5405,3.7000,1.0000,0.0000,0.0000,0.0000,91.5405,0.0000,0.0000,0.0000,247.1595,247.1595,20.4714,32.5122,0.0000,3826.5000,-3826.5000,0.0992,0.0000,0.0000,0.0000,780.9184,4.9000,1.0000,780.9184,0.0000,0.0000,4607.4184,0.0000,-4607.4184,20.7208,13.4235,11319.9000,0.0000,11319.9000,0.2935,3059.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3059.4324,0.0000,0.0000,0.0000,8260.4676,8260.4676,20.1743,15.6330,17.9037,-5.5925,-83888.0938,4.7893,606.9557,6.0696,4.7893,0.0000,3.9938,15.6367,15.8838,15.7603,0.5706,4565.1751,4.7893,1236.5033,12.3650,4.7893,0.0000,14.0431,15.8777,15.4461,15.6619,-1.1389,-7972.0768,4.7893,1418.6378,14.1864,4.7893,0.0000,18.3344,19.6765,19.6709,13.1980,19.6652,13.1979,19.6596,13.1977,19.6596,1077.0773,43.0831,20.5068,20.4950,21.6252,20.4832,21.5612,20.4714,21.4974,20.4714,1077.0773,43.0831,20.2737,20.2403,22.4957,20.2072,22.1964,20.1743,21.8993,20.1743,314.7581,6.2952,15.6330,15.6343,-1.7254,15.6355,-1.6952,15.6367,-1.6651,15.6367,1077.0773,43.0831,15.8838,15.8818,5.0098,15.8797,5.0085,15.8777,5.0071,15.8777,1077.0773,43.0831,15.4461,15.4448,-0.3488,15.4435,-0.3621,15.4423,-0.3748,15.4423,314.7581,6.2952,4.7893,52.6065,3.1929,0.0000,36.3713,88.9778,-61588.3000,-90213.2814,-87294.9956
3034.0000,15.4911,27.6973,166.1000,80036.8000,-79870.7000,2.0751,37.7500,4.4000,1.0000,17785.9556,4.5000,1.0000,17823.7056,0.0000,0.0000,97822.7556,128.3500,-97694.4056,20.3622,13.0649,22623.3000,0.0000,22623.3000,0.5866,6114.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6114.4054,0.0000,0.0000,0.0000,16508.8946,16508.8946,19.5259,31.5667,0.0000,15453.3000,-15453.3000,0.4007,0.0000,0.0000,0.0000,3153.7347,4.9000,1.0000,3153.7347,0.0000,0.0000,18607.0347,0.0000,-18607.0347,20.4537,13.1564,350.2000,0.0000,350.2000,0.0091,94.6486,3.7000,1.0000,0.0000,0.0000,0.0000,94.6486,0.0000,0.0000,0.0000,255.5514,255.5514,20.4172,32.4580,0.0000,4977.8000,-4977.8000,0.1291,0.0000,0.0000,0.0000,1015.8776,4.9000,1.0000,1015.8776,0.0000,0.0000,5993.6776,0.0000,-5993.6776,20.7161,13.4188,10263.5000,0.0000,10263.5000,0.2661,2773.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2773.9189,0.0000,0.0000,0.0000,7489.5811,7489.5811,20.2854,15.8213,18.0534,-5.9687,-89530.0960,5.1998,655.2446,6.5524,5.1998,0.0000,5.1113,15.8182,15.7781,15.7981,-0.1004,-803.4586,5.1998,1340.4896,13.4049,5.1998,0.0000,17.9726,15.7745,15.4939,15.6342,-0.8039,-5627.6310,5.1998,1541.9231,15.4192,5.1998,0.0000,23.4647,19.5391,19.5347,11.7872,19.5303,11.7945,19.5259,11.8017,19.5259,1243.9225,49.7569,20.4409,20.4330,19.5739,20.4251,19.5514,20.4172,19.5288,20.4172,1243.9225,49.7569,20.3426,20.3237,21.2390,20.3046,21.1391,20.2854,21.0368,20.2854,363.1124,7.2622,15.8213,15.8203,0.8966,15.8192,0.9020,15.8182,0.9074,15.8182,1243.9225,49.7569,15.7781,15.7769,3.8236,15.7757,3.8285,15.7745,3.8333,15.7745,1243.9225,49.7569,15.4939,15.4930,0.1619,15.4920,0.1599,15.4911,0.1579,15.4911,363.1124,7.2622,5.1998,65.9485,3.4665,0.0000,46.5487,112.4972,-67064.8000,-98041.0908,-95961.1856
3035.0000,15.4887,27.7061,52.6000,83154.9000,-83102.3000,2.1559,11.9545,4.4000,1.0000,18478.8667,4.5000,1.0000,18490.8212,0.0000,0.0000,101633.7667,40.6455,-101593.1212,20.6857,13.3884,22616.9000,0.0000,22616.9000,0.5864,6112.6757,3.7000,1.0000,0.0000,0.0000,0.0000,6112.6757,0.0000,0.0000,0.0000,16504.2243,16504.2243,19.8190,31.8598,0.0000,9469.8000,-9469.8000,0.2455,0.0000,0.0000,0.0000,1932.6122,4.9000,1.0000,1932.6122,0.0000,0.0000,11402.4122,0.0000,-11402.4122,20.4023,13.1050,411.3000,0.0000,411.3000,0.0107,111.1622,3.7000,1.0000,0.0000,0.0000,0.0000,111.1622,0.0000,0.0000,0.0000,300.1378,300.1378,20.3640,32.4048,0.0000,6387.2000,-6387.2000,0.1656,0.0000,0.0000,0.0000,1303.5102,4.9000,1.0000,1303.5102,0.0000,0.0000,7690.7102,0.0000,-7690.7102,20.7574,13.4601,8282.8000,0.0000,8282.8000,0.2147,2238.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2238.5946,0.0000,0.0000,0.0000,6044.2054,6044.2054,20.3887,15.8473,18.1180,-5.9185,-88778.0556,5.0683,637.1072,6.3711,5.0683,0.0000,4.7332,15.8453,15.7636,15.8044,-0.1996,-1596.7515,5.0683,1306.2590,13.0626,5.0683,0.0000,16.6430,15.7590,15.4886,15.6238,-0.7551,-5285.6641,5.0683,1503.5389,15.0354,5.0683,0.0000,21.7288,19.8415,19.8339,14.9667,19.8265,14.9392,19.8190,14.9119,19.8190,1189.3191,47.5728,20.3869,20.3793,18.4208,20.3716,18.3972,20.3640,18.3737,20.3640,1189.3191,47.5728,20.4482,20.4283,21.2914,20.4084,21.1715,20.3887,21.0532,20.3887,347.2925,6.9459,15.8473,15.8466,1.3307,15.8460,1.3415,15.8453,1.3521,15.8453,1189.3191,47.5728,15.7636,15.7621,3.7412,15.7605,3.7407,15.7590,3.7402,15.7590,1189.3191,47.5728,15.4886,15.4887,0.0033,15.4887,0.0158,15.4887,0.0279,15.4887,347.2925,6.9459,5.0683,61.4630,3.3789,0.0000,43.1050,104.5679,-67648.3000,-97837.6761,-95660.4713
3036.0000,15.4850,27.6943,142.0000,85386.0000,-85244.0000,2.2138,32.2727,4.4000,1.0000,18974.6667,4.5000,1.0000,19006.9394,0.0000,0.0000,104360.6667,109.7273,-104250.9394,20.8641,13.5668,22626.9000,0.0000,22626.9000,0.5866,6115.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6115.3784,0.0000,0.0000,0.0000,16511.5216,16511.5216,19.9892,32.0300,0.0000,5592.2000,-5592.2000,0.1450,0.0000,0.0000,0.0000,1141.2653,4.9000,1.0000,1141.2653,0.0000,0.0000,6733.4653,0.0000,-6733.4653,20.3366,13.0394,420.7000,0.0000,420.7000,0.0109,113.7027,3.7000,1.0000,0.0000,0.0000,0.0000,113.7027,0.0000,0.0000,0.0000,306.9973,306.9973,20.2991,32.3399,0.0000,7951.1000,-7951.1000,0.2061,0.0000,0.0000,0.0000,1622.6735,4.9000,1.0000,1622.6735,0.0000,0.0000,9573.7735,0.0000,-9573.7735,20.7931,13.4958,7226.4000,0.0000,7226.4000,0.1874,1953.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1953.0811,0.0000,0.0000,0.0000,5273.3189,5273.3189,20.4626,15.8631,18.1628,-5.9428,-89141.9576,5.0248,630.5621,6.3056,5.0248,0.0000,4.6122,15.8608,15.7528,15.8068,-0.2616,-2092.4503,5.0248,1294.9178,12.9492,5.0248,0.0000,16.2177,15.7482,15.4846,15.6164,-0.7298,-5108.4919,5.0248,1491.0573,14.9106,5.0248,0.0000,21.1736,20.0122,20.0045,16.2959,19.9968,16.2698,19.9892,16.2437,19.9892,1171.4805,46.8592,20.3208,20.3136,17.4614,20.3063,17.4403,20.2991,17.4193,20.2991,1171.4805,46.8592,20.5210,20.5014,21.2554,20.4820,21.1425,20.4626,21.0307,20.4626,342.1232,6.8425,15.8631,15.8623,1.6344,15.8615,1.6436,15.8608,1.6527,15.8608,1171.4805,46.8592,15.7528,15.7513,3.6635,15.7497,3.6627,15.7482,3.6618,15.7482,1171.4805,46.8592,15.4846,15.4847,-0.0719,15.4848,-0.0594,15.4850,-0.0469,15.4850,342.1232,6.8425,5.0248,60.0224,3.3498,0.0000,42.0036,102.0259,-68513.3000,-98466.3403,-96342.8998
3037.0000,15.4890,27.6916,228.5000,89902.6000,-89674.1000,2.3309,51.9318,4.4000,1.0000,19978.3556,4.5000,1.0000,20030.2874,0.0000,0.0000,109880.9556,176.5682,-109704.3874,20.7145,13.4172,22627.0000,0.0000,22627.0000,0.5866,6115.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6115.4054,0.0000,0.0000,0.0000,16511.5946,16511.5946,19.9110,31.9518,0.0000,10329.8000,-10329.8000,0.2678,0.0000,0.0000,0.0000,2108.1224,4.9000,1.0000,2108.1224,0.0000,0.0000,12437.9224,0.0000,-12437.9224,20.5034,13.2061,518.3000,0.0000,518.3000,0.0134,140.0811,3.7000,1.0000,0.0000,0.0000,0.0000,140.0811,0.0000,0.0000,0.0000,378.2189,378.2189,20.4611,32.5020,0.0000,10147.9000,-10147.9000,0.2631,0.0000,0.0000,0.0000,2071.0000,4.9000,1.0000,2071.0000,0.0000,0.0000,12218.9000,0.0000,-12218.9000,21.0432,13.7459,6434.2000,0.0000,6434.2000,0.1668,1738.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1738.9730,0.0000,0.0000,0.0000,4695.2270,4695.2270,20.7485,15.8609,18.3047,-6.8407,-102610.0501,5.4431,679.4021,6.7940,5.4431,0.0000,5.8627,15.8589,15.7502,15.8045,-0.2851,-2280.7760,5.4431,1402.8459,14.0285,5.4431,0.0000,20.6148,15.7459,15.4892,15.6175,-0.7698,-5388.8704,5.4431,1615.1179,16.1512,5.4431,0.0000,26.9143,19.9281,19.9224,15.0676,19.9167,15.0621,19.9110,15.0566,19.9110,1347.7367,53.9095,20.4854,20.4773,18.9649,20.4692,18.9344,20.4611,18.9040,20.4611,1347.7367,53.9095,20.8195,20.7956,24.1242,20.7720,23.9622,20.7485,23.8024,20.7485,393.1776,7.8636,15.8609,15.8602,1.7312,15.8596,1.7408,15.8589,1.7503,15.8589,1347.7367,53.9095,15.7502,15.7488,3.6620,15.7473,3.6617,15.7459,3.6615,15.7459,1347.7367,53.9095,15.4892,15.4892,-0.0210,15.4891,-0.0108,15.4890,-0.0007,15.4890,393.1776,7.8636,5.4431,74.7859,3.6287,0.0000,53.3919,128.1777,-80572.3000,-112776.1693,-110279.6966
3038.0000,15.4966,27.6905,352.7000,96268.7000,-95916.0000,2.4959,80.1591,4.4000,1.0000,21393.0444,4.5000,1.0000,21473.2035,0.0000,0.0000,117661.7444,272.5409,-117389.2035,20.6934,13.3961,22627.0000,0.0000,22627.0000,0.5866,6115.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6115.4054,0.0000,0.0000,0.0000,16511.5946,16511.5946,19.9451,31.9859,0.0000,12795.4000,-12795.4000,0.3317,0.0000,0.0000,0.0000,2611.3061,4.9000,1.0000,2611.3061,0.0000,0.0000,15406.7061,0.0000,-15406.7061,20.6271,13.3298,423.6000,0.0000,423.6000,0.0110,114.4865,3.7000,1.0000,0.0000,0.0000,0.0000,114.4865,0.0000,0.0000,0.0000,309.1135,309.1135,20.5902,32.6310,0.0000,12837.0000,-12837.0000,0.3328,0.0000,0.0000,0.0000,2619.7959,4.9000,1.0000,2619.7959,0.0000,0.0000,15456.7959,0.0000,-15456.7959,21.2745,13.9772,5641.9000,0.0000,5641.9000,0.1463,1524.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1524.8378,0.0000,0.0000,0.0000,4117.0622,4117.0622,21.0221,15.9118,18.4670,-7.6957,-115436.2047,5.8566,726.5598,7.2656,5.8566,0.0000,7.3031,15.9087,15.7375,15.8231,-0.4836,-3868.7246,5.8566,1508.3289,15.0833,5.8566,0.0000,25.6797,15.7337,15.4971,15.6154,-0.7633,-5342.9162,5.8566,1737.9785,17.3798,5.8566,0.0000,33.5269,19.9624,19.9566,15.3472,19.9509,15.3385,19.9451,15.3297,19.9451,1532.5721,61.3029,20.6134,20.6057,19.8588,20.5980,19.8327,20.5902,19.8067,20.5902,1532.5721,61.3029,21.0922,21.0688,26.3628,21.0454,26.2162,21.0221,26.0706,21.0221,446.6706,8.9334,15.9118,15.9108,2.3486,15.9098,2.3541,15.9087,2.3595,15.9087,1532.5721,61.3029,15.7375,15.7362,3.5490,15.7349,3.5501,15.7337,3.5513,15.7337,1532.5721,61.3029,15.4971,15.4970,0.0641,15.4968,0.0732,15.4966,0.0824,15.4966,446.6706,8.9334,5.8566,91.4860,3.9044,0.0000,66.5097,157.9956,-92855.9000,-127314.9353,-124647.8455
3039.0000,15.5053,27.6892,508.4000,102526.2000,-102017.8000,2.6582,115.5455,4.4000,1.0000,22783.6000,4.5000,1.0000,22899.1455,0.0000,0.0000,125309.8000,392.8545,-124916.9455,20.5261,13.2288,22623.9000,0.0000,22623.9000,0.5866,6114.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6114.5676,0.0000,0.0000,0.0000,16509.3324,16509.3324,19.8491,31.8899,0.0000,18351.2000,-18351.2000,0.4758,0.0000,0.0000,0.0000,3745.1429,4.9000,1.0000,3745.1429,0.0000,0.0000,22096.3429,0.0000,-22096.3429,20.7372,13.4399,341.7000,0.0000,341.7000,0.0089,92.3514,3.7000,1.0000,0.0000,0.0000,0.0000,92.3514,0.0000,0.0000,0.0000,249.3486,249.3486,20.7055,32.7463,0.0000,15589.4000,-15589.4000,0.4042,0.0000,0.0000,0.0000,3181.5102,4.9000,1.0000,3181.5102,0.0000,0.0000,18770.9102,0.0000,-18770.9102,21.4599,14.1627,6434.2000,0.0000,6434.2000,0.1668,1738.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1738.9730,0.0000,0.0000,0.0000,4695.2270,4695.2270,21.2091,16.0701,18.6396,-8.5239,-127858.9866,6.4506,795.0662,7.9507,6.4506,0.0000,9.7581,16.0647,15.7256,15.8952,-1.0546,-8436.7106,6.4506,1656.5990,16.5660,6.4506,0.0000,34.3120,15.7222,15.5060,15.6141,-0.7686,-5380.4919,6.4506,1914.3391,19.1434,6.4506,0.0000,44.7971,19.8625,19.8580,14.2664,19.8536,14.2694,19.8491,14.2723,19.8491,1816.1713,72.6469,20.7272,20.7199,20.5664,20.7127,20.5453,20.7055,20.5243,20.7055,1816.1713,72.6469,21.2712,21.2505,27.3703,21.2298,27.2625,21.2091,27.1549,21.2091,528.6683,10.5734,16.0701,16.0683,3.9304,16.0665,3.9285,16.0647,3.9266,16.0647,1816.1713,72.6469,15.7256,15.7245,3.4580,15.7234,3.4601,15.7222,3.4622,15.7222,1816.1713,72.6469,15.5060,15.5058,0.1510,15.5055,0.1598,15.5053,0.1686,15.5053,528.6683,10.5734,6.4506,119.3807,4.3004,0.0000,88.8673,208.2480,-106558.6000,-144330.2904,-141676.1892
3040.0000,15.5090,27.5816,1978.7000,102176.9000,-100198.2000,2.6491,449.7045,4.4000,1.0000,22705.9778,4.5000,1.0000,23155.6823,0.0000,0.0000,124882.8778,1528.9955,-123353.8823,20.1967,12.8994,22619.6000,0.0000,22619.6000,0.5865,6113.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6113.4054,0.0000,0.0000,0.0000,16506.1946,16506.1946,19.5610,31.6018,0.0000,24268.0000,-24268.0000,0.6292,0.0000,0.0000,0.0000,4952.6531,4.9000,1.0000,4952.6531,0.0000,0.0000,29220.6531,0.0000,-29220.6531,20.6714,13.3741,347.4000,0.0000,347.4000,0.0090,93.8919,3.7000,1.0000,0.0000,0.0000,0.0000,93.8919,0.0000,0.0000,0.0000,253.5081,253.5081,20.6438,32.6846,0.0000,18527.5000,-18527.5000,0.4804,0.0000,0.0000,0.0000,3781.1224,4.9000,1.0000,3781.1224,0.0000,0.0000,22308.6224,0.0000,-22308.6224,21.4916,14.1943,7490.5000,0.0000,7490.5000,0.1942,2024.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2024.4595,0.0000,0.0000,0.0000,5466.0405,5466.0405,21.2330,16.2535,18.7432,-8.7355,-131031.7515,6.8225,837.6409,8.3764,6.8225,0.0000,11.5452,16.2467,15.7376,15.9921,-1.6748,-13398.0915,6.8225,1745.4516,17.4545,6.8225,0.0000,40.5958,15.7340,15.5095,15.6218,-0.8440,-5908.0044,6.8225,2024.1011,20.2410,6.8225,0.0000,53.0010,19.5694,19.5666,11.4813,19.5638,11.4981,19.5610,11.5147,19.5610,2004.4741,80.1790,20.6618,20.6558,19.4976,20.6498,19.4880,20.6438,19.4783,20.6438,2004.4741,80.1790,21.2839,21.2669,26.4838,21.2499,26.4208,21.2330,26.3576,21.2330,583.0675,11.6613,16.2535,16.2512,5.5412,16.2490,5.5355,16.2467,5.5298,16.2467,2004.4741,80.1790,15.7376,15.7364,3.6069,15.7352,3.6080,15.7340,3.6091,15.7340,2004.4741,80.1790,15.5095,15.5094,0.1669,15.5092,0.1769,15.5090,0.1868,15.5090,583.0675,11.6613,6.8225,139.3351,4.5483,0.0000,105.1420,244.4770,-112536.2000,-152657.4146,-150337.8475
3041.0000,15.4988,27.3979,3665.9000,87688.3000,-84022.4000,2.2735,833.1591,4.4000,1.0000,19486.2889,4.5000,1.0000,20319.4480,0.0000,0.0000,107174.5889,2832.7409,-104341.8480,19.8938,12.5965,18900.2000,0.0000,18900.2000,0.4900,5108.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5108.1622,0.0000,0.0000,0.0000,13792.0378,13792.0378,19.3053,31.3461,0.0000,19968.7000,-19968.7000,0.5177,0.0000,0.0000,0.0000,4075.2449,4.9000,1.0000,4075.2449,0.0000,0.0000,24043.9449,0.0000,-24043.9449,20.3180,13.0207,342.9000,0.0000,342.9000,0.0089,92.6757,3.7000,1.0000,0.0000,0.0000,0.0000,92.6757,0.0000,0.0000,0.0000,250.2243,250.2243,20.2941,32.3349,0.0000,21506.4000,-21506.4000,0.5576,0.0000,0.0000,0.0000,4389.0612,4.9000,1.0000,4389.0612,0.0000,0.0000,25895.4612,0.0000,-25895.4612,21.3848,14.0875,9867.4000,0.0000,9867.4000,0.2558,2666.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2666.8649,0.0000,0.0000,0.0000,7200.5351,7200.5351,21.0407,16.2666,18.6536,-7.5562,-113342.7659,6.1553,758.2706,7.5827,6.1553,0.0000,8.4785,16.2609,15.7486,16.0047,-1.5203,-12162.0947,6.1553,1573.9793,15.7398,6.1553,0.0000,29.8124,15.7446,15.4984,15.6215,-0.8350,-5844.6577,6.1553,1826.1775,18.2618,6.1553,0.0000,38.9226,19.3128,19.3103,9.4554,19.3078,9.4711,19.3053,9.4867,19.3053,1672.5341,66.9014,20.3075,20.3030,15.8444,20.2985,15.8477,20.2941,15.8509,20.2941,1672.5341,66.9014,21.0815,21.0679,23.3668,21.0543,23.3379,21.0407,23.3087,21.0407,487.1491,9.7430,16.2666,16.2647,5.3135,16.2628,5.3126,16.2609,5.3116,16.2609,1672.5341,66.9014,15.7486,15.7472,3.7126,15.7459,3.7119,15.7446,3.7111,15.7446,1672.5341,66.9014,15.4984,15.4985,0.0130,15.4987,0.0266,15.4988,0.0400,15.4988,487.1491,9.7430,6.1553,104.9192,4.1035,0.0000,77.2135,182.1327,-96387.0000,-133038.4568,-131349.5183
3042.0000,15.4777,27.4840,2172.9000,77777.2000,-75604.3000,2.0165,493.8409,4.4000,1.0000,17283.8222,4.5000,1.0000,17777.6631,0.0000,0.0000,95061.0222,1679.0591,-93381.9631,20.0136,12.7163,11438.8000,0.0000,11438.8000,0.2966,3091.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3091.5676,0.0000,0.0000,0.0000,8347.2324,8347.2324,19.5892,31.6300,0.0000,13310.0000,-13310.0000,0.3451,0.0000,0.0000,0.0000,2716.3265,4.9000,1.0000,2716.3265,0.0000,0.0000,16026.3265,0.0000,-16026.3265,20.3677,13.0704,338.2000,0.0000,338.2000,0.0088,91.4054,3.7000,1.0000,0.0000,0.0000,0.0000,91.4054,0.0000,0.0000,0.0000,246.7946,246.7946,20.3349,32.3757,0.0000,22800.6000,-22800.6000,0.5911,0.0000,0.0000,0.0000,4653.1837,4.9000,1.0000,4653.1837,0.0000,0.0000,27453.7837,0.0000,-27453.7837,21.6684,14.3711,11584.0000,0.0000,11584.0000,0.3003,3130.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3130.8108,0.0000,0.0000,0.0000,8453.1892,8453.1892,21.1888,16.0024,18.5956,-7.1183,-106774.2967,5.3376,658.9787,6.5898,5.3376,0.0000,5.5286,16.0021,15.7868,15.8944,-0.5541,-4432.5510,5.3376,1370.8165,13.7082,5.3376,0.0000,19.4400,15.7814,15.4761,15.6288,-0.8981,-6286.7850,5.3376,1583.1326,15.8313,5.3376,0.0000,25.3804,19.6081,19.6018,13.0198,19.5955,12.9953,19.5892,12.9709,19.5892,1302.2924,52.0917,20.3557,20.3487,16.7367,20.3418,16.7120,20.3349,16.6875,20.3349,1302.2924,52.0917,21.2578,21.2345,25.3485,21.2115,25.1951,21.1888,25.0453,21.1888,380.0186,7.6004,16.0024,16.0023,2.5239,16.0022,2.5409,16.0021,2.5578,16.0021,1302.2924,52.0917,15.7868,15.7850,4.0723,15.7832,4.0673,15.7814,4.0623,15.7814,1302.2924,52.0917,15.4761,15.4766,-0.2441,15.4772,-0.2263,15.4777,-0.2085,15.4777,380.0186,7.6004,5.3376,70.8681,3.5584,0.0000,50.3490,121.2171,-88353.9000,-119814.8571,-117493.6326
3043.0000,15.4668,27.3441,3063.5000,68637.1000,-65573.6000,1.7795,696.2500,4.4000,1.0000,15252.6889,4.5000,1.0000,15948.9389,0.0000,0.0000,83889.7889,2367.2500,-81522.5389,20.1873,12.8900,11410.6000,0.0000,11410.6000,0.2958,3083.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3083.9459,0.0000,0.0000,0.0000,8326.6541,8326.6541,19.6839,31.7247,0.0000,3377.6000,-3377.6000,0.0876,0.0000,0.0000,0.0000,689.3061,4.9000,1.0000,689.3061,0.0000,0.0000,4066.9061,0.0000,-4066.9061,19.9194,12.6221,350.8000,0.0000,350.8000,0.0091,94.8108,3.7000,1.0000,0.0000,0.0000,0.0000,94.8108,0.0000,0.0000,0.0000,255.9892,255.9892,19.8924,31.9332,0.0000,20300.3000,-20300.3000,0.5263,0.0000,0.0000,0.0000,4142.9184,4.9000,1.0000,4142.9184,0.0000,0.0000,24443.2184,0.0000,-24443.2184,21.3078,14.0105,11055.8000,0.0000,11055.8000,0.2866,2988.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2988.0541,0.0000,0.0000,0.0000,8067.7459,8067.7459,20.8062,15.9713,18.3888,-5.5666,-83499.0912,4.4775,557.1117,5.5711,4.4775,0.0000,3.2635,15.9680,15.7441,15.8561,-0.4833,-3866.5953,4.4775,1151.6555,11.5166,4.4775,0.0000,11.4752,15.7395,15.4653,15.6024,-0.6765,-4735.7187,4.4775,1329.4065,13.2941,4.4775,0.0000,14.9818,19.7052,19.6981,13.8721,19.6910,13.8441,19.6839,13.8162,19.6839,957.4596,38.2984,19.9046,19.9005,12.3772,19.8965,12.3831,19.8924,12.3888,19.8924,957.4596,38.2984,20.8406,20.8294,19.8590,20.8179,19.8635,20.8062,19.8649,20.8062,280.0608,5.6012,15.9713,15.9702,2.5267,15.9691,2.5309,15.9680,2.5352,15.9680,957.4596,38.2984,15.7441,15.7426,3.5846,15.7410,3.5826,15.7395,3.5805,15.7395,957.4596,38.2984,15.4653,15.4658,-0.3278,15.4663,-0.3113,15.4668,-0.2949,15.4668,280.0608,5.6012,4.4775,43.7280,2.9850,0.0000,29.7205,73.4485,-66434.3000,-93382.2742,-92101.4053
3044.0000,15.4753,26.3870,7476.4000,44085.4000,-36609.0000,1.1430,1699.1818,4.4000,1.0000,9796.7556,4.5000,1.0000,11495.9374,0.0000,0.0000,53882.1556,5777.2182,-48104.9374,19.2923,11.9950,11440.5000,0.0000,11440.5000,0.2966,3092.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3092.0270,0.0000,0.0000,0.0000,8348.4730,8348.4730,18.6421,30.6829,0.0000,793.2000,-793.2000,0.0206,0.0000,0.0000,0.0000,161.8776,4.9000,1.0000,161.8776,0.0000,0.0000,955.0776,0.0000,-955.0776,18.7178,11.4205,340.9000,0.0000,340.9000,0.0088,92.1351,3.7000,1.0000,0.0000,0.0000,0.0000,92.1351,0.0000,0.0000,0.0000,248.7649,248.7649,18.7164,30.7572,0.0000,17227.3000,-17227.3000,0.4466,0.0000,0.0000,0.0000,3515.7755,4.9000,1.0000,3515.7755,0.0000,0.0000,20743.0755,0.0000,-20743.0755,20.3623,13.0650,10131.5000,0.0000,10131.5000,0.2627,2738.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2738.2432,0.0000,0.0000,0.0000,7393.2568,7393.2568,19.8251,16.1942,18.0097,-3.0506,-45759.7166,3.2675,412.4325,4.1243,3.2675,0.0000,1.2683,16.1807,15.6010,15.8909,-0.9132,-7305.8633,3.2675,839.2826,8.3928,3.2675,0.0000,4.4596,15.5991,15.4754,15.5372,-0.2228,-1559.6013,3.2675,972.6477,9.7265,3.2675,0.0000,5.8224,18.6298,18.6340,3.1600,18.6381,3.2460,18.6421,3.3307,18.6421,552.9738,22.1190,18.6981,18.7043,1.2558,18.7104,1.3589,18.7164,1.4608,18.7164,552.9738,22.1190,19.7757,19.7933,7.6685,19.8098,7.9990,19.8251,8.3158,19.8251,162.4829,3.2497,16.1942,16.1897,4.9020,16.1852,4.8724,16.1807,4.8431,16.1807,552.9738,22.1190,15.6010,15.6004,2.2082,15.5998,2.2152,15.5991,2.2221,15.5991,552.9738,22.1190,15.4754,15.4753,-0.1657,15.4753,-0.1564,15.4753,-0.1471,15.4753,162.4829,3.2497,3.2675,18.4468,2.1783,0.0000,11.5503,29.9972,-32716.6000,-53812.5958,-54625.1812
3045.0000,15.4131,26.7954,4658.0000,42855.3000,-38197.3000,1.1111,1058.6364,4.4000,1.0000,9523.4000,4.5000,1.0000,10582.0364,0.0000,0.0000,52378.7000,3599.3636,-48779.3364,19.5376,12.2403,11437.2000,0.0000,11437.2000,0.2965,3091.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3091.1351,0.0000,0.0000,0.0000,8346.0649,8346.0649,18.8141,30.8549,0.0000,939.0000,-939.0000,0.0243,0.0000,0.0000,0.0000,191.6327,4.9000,1.0000,191.6327,0.0000,0.0000,1130.6327,0.0000,-1130.6327,18.9097,11.6124,454.5000,0.0000,454.5000,0.0118,122.8378,3.7000,1.0000,0.0000,0.0000,0.0000,122.8378,0.0000,0.0000,0.0000,331.6622,331.6622,18.8674,30.9082,0.0000,14876.2000,-14876.2000,0.3857,0.0000,0.0000,0.0000,3035.9592,4.9000,1.0000,3035.9592,0.0000,0.0000,17912.1592,0.0000,-17912.1592,20.3819,13.0846,8282.8000,0.0000,8282.8000,0.2147,2238.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2238.5946,0.0000,0.0000,0.0000,6044.2054,6044.2054,19.8217,15.9423,17.8820,-3.0587,-45880.6505,3.0663,388.9180,3.8892,3.0663,0.0000,1.0481,15.9422,15.7043,15.8232,-0.3518,-2814.6043,3.0663,789.6980,7.8970,3.0663,0.0000,3.6855,15.6951,15.4033,15.5492,-0.4930,-3450.7557,3.0663,912.3205,9.1232,3.0663,0.0000,4.8117,18.8319,18.8259,6.7780,18.8199,6.7476,18.8141,6.7182,18.8141,495.2046,19.8082,18.8816,18.8768,5.2951,18.8720,5.2716,18.8674,5.2491,18.8674,495.2046,19.8082,19.8708,19.8533,10.8770,19.8370,10.7325,19.8217,10.6040,19.8217,145.6481,2.9130,15.9423,15.9423,2.1890,15.9423,2.2094,15.9422,2.2293,15.9422,495.2046,19.8082,15.7043,15.7012,3.4555,15.6981,3.4370,15.6951,3.4187,15.6951,495.2046,19.8082,15.4033,15.4068,-1.0106,15.4100,-0.9600,15.4131,-0.9113,15.4131,145.6481,2.9130,3.0663,15.5054,2.0442,0.0000,9.5453,25.0507,-33838.0000,-53100.1958,-52146.0105
3046.0000,15.4236,26.4434,5389.1000,34634.7000,-29245.6000,0.8980,1224.7955,4.4000,1.0000,7696.6000,4.5000,1.0000,8921.3955,0.0000,0.0000,42331.3000,4164.3045,-38166.9955,19.2815,11.9842,11412.3000,0.0000,11412.3000,0.2959,3084.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3084.4054,0.0000,0.0000,0.0000,8327.8946,8327.8946,18.4396,30.4804,0.0000,1176.4000,-1176.4000,0.0305,0.0000,0.0000,0.0000,240.0816,4.9000,1.0000,240.0816,0.0000,0.0000,1416.4816,0.0000,-1416.4816,18.5827,11.2854,343.3000,0.0000,343.3000,0.0089,92.7838,3.7000,1.0000,0.0000,0.0000,0.0000,92.7838,0.0000,0.0000,0.0000,250.5162,250.5162,18.5569,30.5977,0.0000,11161.0000,-11161.0000,0.2894,0.0000,0.0000,0.0000,2277.7551,4.9000,1.0000,2277.7551,0.0000,0.0000,13438.7551,0.0000,-13438.7551,19.9153,12.6180,7226.4000,0.0000,7226.4000,0.1874,1953.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1953.0811,0.0000,0.0000,0.0000,5273.3189,5273.3189,19.3623,16.0355,17.6989,-2.2170,-33255.2415,2.5650,331.0205,3.3102,2.5917,0.0267,0.6329,16.0250,15.6186,15.8218,-0.5026,-4020.6560,2.5650,660.6226,6.6062,2.5650,0.0000,2.1572,15.6140,15.4217,15.5179,-0.2717,-1901.7978,2.5650,764.1063,7.6411,2.5650,0.0000,2.8164,18.4397,18.4397,3.4374,18.4397,3.4741,18.4396,3.5101,18.4396,363.5115,14.5405,18.5574,18.5573,2.9795,18.5572,3.0106,18.5569,3.0412,18.5569,363.5115,14.5405,19.3823,19.3882,6.0485,19.3930,6.2098,19.3970,6.3584,19.3970,107.2131,2.1443,16.0355,16.0320,3.3953,16.0285,3.3762,16.0250,3.3574,16.0250,363.5115,14.5405,15.6186,15.6171,2.5683,15.6155,2.5681,15.6140,2.5677,15.6140,363.5115,14.5405,15.4217,15.4223,-0.6581,15.4229,-0.6472,15.4236,-0.6350,15.4236,107.2131,2.1443,2.5650,9.5264,1.7100,0.0000,5.6065,15.1330,-22601.0000,-39170.5025,-39177.6953
3047.0000,15.4946,26.1265,6174.9000,30003.2000,-23828.3000,0.7779,1403.3864,4.4000,1.0000,6667.3778,4.5000,1.0000,8070.7641,0.0000,0.0000,36670.5778,4771.5136,-31899.0641,19.4082,12.1109,11445.2000,0.0000,11445.2000,0.2967,3093.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3093.2973,0.0000,0.0000,0.0000,8351.9027,8351.9027,18.3734,30.4142,0.0000,828.7000,-828.7000,0.0215,0.0000,0.0000,0.0000,169.1224,4.9000,1.0000,169.1224,0.0000,0.0000,997.8224,0.0000,-997.8224,18.4958,11.1985,338.1000,0.0000,338.1000,0.0088,91.3784,3.7000,1.0000,0.0000,0.0000,0.0000,91.3784,0.0000,0.0000,0.0000,246.7216,246.7216,18.4584,30.4992,0.0000,7666.0000,-7666.0000,0.1988,0.0000,0.0000,0.0000,1564.4898,4.9000,1.0000,1564.4898,0.0000,0.0000,9230.4898,0.0000,-9230.4898,19.5909,12.2936,4057.3000,0.0000,4057.3000,0.1052,1096.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1096.5676,0.0000,0.0000,0.0000,2960.7324,2960.7324,18.6887,16.3699,17.5293,-1.5453,-23179.3103,2.1132,333.1734,3.3317,2.5917,0.4784,0.6329,16.3408,15.4034,15.8721,-0.9550,-7640.0239,2.1132,543.1997,5.4320,2.1132,0.0000,1.2064,15.4073,15.5062,15.4568,0.1151,805.6272,2.1132,631.0591,6.3106,2.1132,0.0000,1.5751,18.3836,18.3801,3.8605,18.3768,3.8572,18.3734,3.8543,18.3734,260.2565,10.4103,18.4656,18.4632,3.1735,18.4608,3.1775,18.4584,3.1817,18.4584,260.2565,10.4103,19.2276,19.2226,5.6630,19.2180,5.6694,19.2137,5.6821,19.2137,77.0037,1.5401,16.3699,16.3600,6.6682,16.3503,6.5909,16.3408,6.5149,16.3408,260.2565,10.4103,15.4034,15.4048,0.5825,15.4061,0.6095,15.4073,0.6359,15.4073,260.2565,10.4103,15.5062,15.5021,0.3721,15.4982,0.3304,15.4946,0.2919,15.4946,77.0037,1.5401,2.1132,5.6229,1.4088,0.0000,3.4143,9.0372,-16482.4000,-30568.0196,-30013.7070
3048.0000,15.4998,26.0266,6063.6000,27637.3000,-21573.7000,0.7165,1378.0909,4.4000,1.0000,6141.6222,4.5000,1.0000,7519.7131,0.0000,0.0000,33778.9222,4685.5091,-29093.4131,19.6186,12.3213,11430.8000,0.0000,11430.8000,0.2964,3089.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3089.4054,0.0000,0.0000,0.0000,8341.3946,8341.3946,18.4183,30.4591,0.0000,1166.8000,-1166.8000,0.0303,0.0000,0.0000,0.0000,238.1224,4.9000,1.0000,238.1224,0.0000,0.0000,1404.9224,0.0000,-1404.9224,18.6172,11.3199,387.5000,0.0000,387.5000,0.0100,104.7297,3.7000,1.0000,0.0000,0.0000,0.0000,104.7297,0.0000,0.0000,0.0000,282.7703,282.7703,18.5560,30.5968,0.0000,5183.8000,-5183.8000,0.1344,0.0000,0.0000,0.0000,1057.9184,4.9000,1.0000,1057.9184,0.0000,0.0000,6241.7184,0.0000,-6241.7184,19.4396,12.1423,1284.4000,0.0000,1284.4000,0.0333,347.1351,3.7000,1.0000,0.0000,0.0000,0.0000,347.1351,0.0000,0.0000,0.0000,937.2649,937.2649,18.4175,16.4226,17.4200,-1.3295,-19941.9849,1.8314,334.5704,3.3457,2.5917,0.7603,0.6329,16.3973,15.3593,15.8783,-0.9165,-7332.0222,1.8314,470.6303,4.7063,1.8314,0.0000,0.7852,15.3588,15.5013,15.4301,0.1438,1006.3574,1.8314,547.4638,5.4746,1.8314,0.0000,1.0251,18.4377,18.4311,5.0591,18.4247,5.0276,18.4183,4.9968,18.4183,203.5032,8.1401,18.5772,18.5700,5.0933,18.5630,5.0519,18.5560,5.0114,18.5560,203.5032,8.1401,19.3070,19.2854,7.7182,19.2650,7.5352,19.2458,7.3664,19.2458,60.3602,1.2072,16.4226,16.4141,6.6908,16.4057,6.6382,16.3973,6.5858,16.3973,203.5032,8.1401,15.3593,15.3592,0.5442,15.3590,0.5516,15.3588,0.5591,15.3588,203.5032,8.1401,15.5013,15.5010,0.1996,15.5005,0.2107,15.4998,0.2192,15.4998,60.3602,1.2072,1.8314,3.8122,1.2209,0.0000,2.4432,6.2554,-14821.6000,-27178.6242,-26267.6497
3049.0000,15.5241,25.7569,6506.7000,25273.5000,-18766.8000,0.6553,1478.7955,4.4000,1.0000,5616.3333,4.5000,1.0000,7095.1288,0.0000,0.0000,30889.8333,5027.9045,-25861.9288,19.6212,12.3239,11385.0000,0.0000,11385.0000,0.2952,3077.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3077.0270,0.0000,0.0000,0.0000,8307.9730,8307.9730,18.2931,30.3340,0.0000,764.3000,-764.3000,0.0198,0.0000,0.0000,0.0000,155.9796,4.9000,1.0000,155.9796,0.0000,0.0000,920.2796,0.0000,-920.2796,18.4389,11.1416,373.9000,0.0000,373.9000,0.0097,101.0541,3.7000,1.0000,0.0000,0.0000,0.0000,101.0541,0.0000,0.0000,0.0000,272.8459,272.8459,18.3871,30.4279,0.0000,3530.0000,-3530.0000,0.0915,0.0000,0.0000,0.0000,720.4082,4.9000,1.0000,720.4082,0.0000,0.0000,4250.4082,0.0000,-4250.4082,19.0605,11.7632,754.8000,0.0000,754.8000,0.0196,204.0000,3.7000,1.0000,0.0000,0.0000,0.0000,204.0000,0.0000,0.0000,0.0000,550.8000,550.8000,18.0853,16.5461,17.3157,-1.0258,-15386.2804,1.6366,335.9122,3.3591,2.5917,0.9551,0.6329,16.5122,15.2684,15.8903,-0.9814,-7850.9395,1.6366,420.3706,4.2037,1.6366,0.0000,0.5603,15.2718,15.5322,15.4020,0.2349,1644.1140,1.6366,489.7739,4.8977,1.6366,0.0000,0.7316,18.3050,18.3011,4.1393,18.2971,4.1385,18.2931,4.1373,18.2931,167.8416,6.7137,18.3957,18.3929,3.7191,18.3900,3.7274,18.3871,3.7350,18.3871,167.8416,6.7137,18.9732,18.9784,4.4584,18.9818,4.6133,18.9837,4.7463,18.9837,49.8827,0.9977,16.5461,16.5347,7.5826,16.5234,7.5044,16.5122,7.4273,16.5122,167.8416,6.7137,15.2684,15.2696,-0.0699,15.2707,-0.0497,15.2718,-0.0298,15.2718,167.8416,6.7137,15.5322,15.5293,0.5037,15.5266,0.4838,15.5241,0.4660,15.5241,49.8827,0.9977,1.6366,2.8108,1.0910,0.0000,1.9248,4.7356,-10547.4000,-21900.9976,-21593.1059
3050.0000,15.5571,25.3655,7137.8000,22850.1000,-15712.3000,0.5924,1622.2273,4.4000,1.0000,5077.8000,4.5000,1.0000,6700.0273,0.0000,0.0000,27927.9000,5515.5727,-22412.3273,19.5145,12.2172,11408.3000,0.0000,11408.3000,0.2958,3083.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3083.3243,0.0000,0.0000,0.0000,8324.9757,8324.9757,18.0450,30.0858,0.0000,127.5000,-127.5000,0.0033,0.0000,0.0000,0.0000,26.0204,4.9000,1.0000,26.0204,0.0000,0.0000,153.5204,0.0000,-153.5204,18.0721,10.7748,385.6000,0.0000,385.6000,0.0100,104.2162,3.7000,1.0000,0.0000,0.0000,0.0000,104.2162,0.0000,0.0000,0.0000,281.3838,281.3838,18.0333,30.0742,0.0000,2625.0000,-2625.0000,0.0681,0.0000,0.0000,0.0000,535.7143,4.9000,1.0000,535.7143,0.0000,0.0000,3160.7143,0.0000,-3160.7143,18.5914,11.2941,359.6000,0.0000,359.6000,0.0093,97.1892,3.7000,1.0000,0.0000,0.0000,0.0000,97.1892,0.0000,0.0000,0.0000,262.4108,262.4108,17.7674,16.6679,17.2177,-0.7327,-10990.6098,1.4683,337.1809,3.3718,2.5917,1.1233,0.6329,16.6266,15.1751,15.9009,-1.0275,-8220.2607,1.4683,377.0058,3.7701,1.4683,0.0000,0.4047,15.1816,15.5707,15.3761,0.3148,2203.5909,1.4683,439.8825,4.3988,1.4683,0.0000,0.5284,18.0445,18.0448,2.1047,18.0450,2.1435,18.0450,2.1812,18.0450,139.4522,5.5781,18.0224,18.0263,0.6961,18.0299,0.7659,18.0333,0.8338,18.0333,139.4522,5.5781,18.5451,18.5683,0.5170,18.5894,0.8516,18.6085,1.1645,18.6085,41.5283,0.8306,16.6679,16.6540,8.4025,16.6402,8.3070,16.6266,8.2129,16.6266,139.4522,5.5781,15.1751,15.1773,-0.6753,15.1795,-0.6471,15.1816,-0.6193,15.1816,139.4522,5.5781,15.5707,15.5659,0.8648,15.5614,0.8269,15.5571,0.7914,15.5571,41.5283,0.8306,1.4683,2.0962,0.9789,0.0000,1.5659,3.6621,-6311.3000,-16857.7917,-17007.2796
3051.0000,15.5715,24.8535,7820.8000,20554.4000,-12733.6000,0.5329,1777.4545,4.4000,1.0000,4567.6444,4.5000,1.0000,6345.0990,0.0000,0.0000,25122.0444,6043.3455,-19078.6990,19.2155,11.9182,11385.9000,0.0000,11385.9000,0.2952,3077.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3077.2703,0.0000,0.0000,0.0000,8308.6297,8308.6297,17.6510,17.6510,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.6510,10.3537,375.3000,0.0000,375.3000,0.0097,101.4324,3.7000,1.0000,0.0000,0.0000,0.0000,101.4324,0.0000,0.0000,0.0000,273.8676,273.8676,17.6274,29.6682,0.0000,2229.0000,-2229.0000,0.0578,0.0000,0.0000,0.0000,454.8980,4.9000,1.0000,454.8980,0.0000,0.0000,2683.8980,0.0000,-2683.8980,18.1400,10.8427,359.6000,0.0000,359.6000,0.0093,97.1892,3.7000,1.0000,0.0000,0.0000,0.0000,97.1892,0.0000,0.0000,0.0000,262.4108,262.4108,17.5107,16.7527,17.1317,-0.5051,-7576.9470,1.3574,338.2985,3.3830,2.5917,1.2343,0.6329,16.6793,15.1312,15.9053,-1.0316,-8252.8636,1.3574,354.8030,3.5480,1.3821,0.0247,0.3375,15.1367,15.5822,15.3595,0.3333,2332.8138,1.3574,406.9250,4.0693,1.3574,0.0000,0.4175,17.6286,17.6363,-1.2018,17.6438,-1.0971,17.6510,-0.9949,17.6510,121.9803,4.8792,17.5987,17.6085,-2.4436,17.6181,-2.3263,17.6274,-2.2114,17.6274,121.9803,4.8792,18.0899,18.1290,-3.3437,18.1657,-2.8714,18.1999,-2.4234,18.1999,36.3793,0.7276,16.7527,16.7374,8.8312,16.7224,8.7309,16.7075,8.6320,16.7075,121.9803,4.8792,15.1312,15.1331,-0.7764,15.1349,-0.7544,15.1367,-0.7326,15.1367,121.9803,4.8792,15.5822,15.5787,0.8841,15.5751,0.8649,15.5715,0.8451,15.5715,36.3793,0.7276,1.3574,1.6956,0.9050,0.0000,1.3878,3.0834,-2841.8000,-12917.6888,-13496.9968
3052.0000,15.4799,25.5158,7467.0000,26392.2000,-18925.2000,0.6843,1697.0455,4.4000,1.0000,5864.9333,4.5000,1.0000,7561.9788,0.0000,0.0000,32257.1333,5769.9545,-26487.1788,19.7990,12.5017,11391.3000,0.0000,11391.3000,0.2953,3078.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3078.7297,0.0000,0.0000,0.0000,8312.5703,8312.5703,18.3842,30.4250,0.0000,10.5000,-10.5000,0.0003,0.0000,0.0000,0.0000,2.1429,4.9000,1.0000,2.1429,0.0000,0.0000,12.6429,0.0000,-12.6429,18.3863,11.0890,383.4000,0.0000,383.4000,0.0099,103.6216,3.7000,1.0000,0.0000,0.0000,0.0000,103.6216,0.0000,0.0000,0.0000,279.7784,279.7784,18.2912,30.3320,0.0000,1951.5000,-1951.5000,0.0506,0.0000,0.0000,0.0000,398.2653,4.9000,1.0000,398.2653,0.0000,0.0000,2349.7653,0.0000,-2349.7653,18.6743,11.3770,754.2000,0.0000,754.2000,0.0196,203.8378,3.7000,1.0000,0.0000,0.0000,0.0000,203.8378,0.0000,0.0000,0.0000,550.3622,550.3622,17.7259,16.5098,17.1178,-0.8104,-12156.2910,1.5900,338.4794,3.3848,2.5917,1.0017,0.6329,16.4931,15.2936,15.8933,-0.9195,-7356.3485,1.5900,408.3506,4.0835,1.5900,0.0000,0.5138,15.2837,15.4581,15.3709,0.1528,1069.3930,1.5900,476.4135,4.7641,1.5900,0.0000,0.6708,18.4435,18.4232,7.8555,18.4034,7.6713,18.3842,7.4933,18.3842,159.7504,6.3900,18.3406,18.3236,6.0524,18.3071,5.8926,18.2912,5.7386,18.2912,159.7504,6.3900,18.5846,18.5488,3.9969,18.5182,3.5523,18.4920,3.1733,18.4920,47.5030,0.9501,16.5098,16.5043,6.1070,16.4988,6.1093,16.4931,6.1099,16.4931,159.7504,6.3900,15.2936,15.2902,1.0781,15.2869,1.0476,15.2837,1.0182,15.2837,159.7504,6.3900,15.4581,15.4662,-0.6403,15.4735,-0.5221,15.4799,-0.4150,15.4799,47.5030,0.9501,1.5900,2.5994,1.0600,0.0000,1.8175,4.4169,-8358.3000,-19706.8761,-18443.2466
3053.0000,15.3235,26.8091,3195.5000,33524.3000,-30328.8000,0.8692,726.2500,4.4000,1.0000,7449.8444,4.5000,1.0000,8176.0944,0.0000,0.0000,40974.1444,2469.2500,-38504.8944,20.3172,13.0199,11408.0000,0.0000,11408.0000,0.2958,3083.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3083.2432,0.0000,0.0000,0.0000,8324.7568,8324.7568,19.1665,29.7713,71.1000,382.6000,-311.5000,0.0099,16.1591,4.4000,1.0000,78.0816,4.9000,1.0000,94.2407,0.0000,0.0000,460.6816,54.9409,-405.7407,19.2191,11.9218,481.8000,0.0000,481.8000,0.0125,130.2162,3.7000,1.0000,0.0000,0.0000,0.0000,130.2162,0.0000,0.0000,0.0000,351.5838,351.5838,19.1053,31.1461,0.0000,1828.9000,-1828.9000,0.0474,0.0000,0.0000,0.0000,373.2449,4.9000,1.0000,373.2449,0.0000,0.0000,2202.1449,0.0000,-2202.1449,19.3909,12.0936,3779.2000,0.0000,3779.2000,0.0980,1021.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1021.4054,0.0000,0.0000,0.0000,2757.7946,2757.7946,18.2671,16.0744,17.1708,-1.4612,-21917.7645,1.9991,337.7898,3.3779,2.5917,0.5925,0.6329,16.0800,15.5880,15.8340,-0.4743,-3794.0622,1.9991,514.6439,5.1464,1.9991,0.0000,1.0214,15.5672,15.2870,15.4271,-0.3087,-2160.7167,1.9991,597.6905,5.9769,1.9991,0.0000,1.3335,19.2375,19.2136,15.0919,19.1899,14.9068,19.1665,14.7234,19.1665,236.5606,9.4624,19.1735,19.1505,13.8809,19.1278,13.6947,19.1053,13.5106,19.1053,236.5606,9.4624,19.0333,18.9933,9.5553,18.9545,9.1467,18.9170,8.7472,18.9170,70.0587,1.4012,16.0744,16.0764,1.9876,16.0783,2.0523,16.0800,2.1154,16.0800,236.5606,9.4624,15.5880,15.5810,3.8986,15.5740,3.8395,15.5672,3.7812,15.5672,236.5606,9.4624,15.2870,15.2997,-2.4996,15.3118,-2.3461,15.3235,-2.1974,15.3235,70.0587,1.4012,1.9991,4.8359,1.3328,0.0000,2.9877,7.8236,-16800.2000,-29678.6449,-27872.5434
