Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3054.0000,15.3131,27.2758,3297.8000,98187.8000,-94890.0000,2.5457,749.5000,4.4000,1.0000,21819.5111,4.5000,1.0000,22569.0111,0.0000,0.0000,120007.3111,2548.3000,-117459.0111,21.5794,14.2821,11378.0000,0.0000,11378.0000,0.2950,3075.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3075.1351,0.0000,0.0000,0.0000,8302.8649,8302.8649,21.0707,32.0392,10.2000,73.5000,-63.3000,0.0019,2.3182,4.4000,1.0000,15.0000,4.9000,1.0000,17.3182,0.0000,0.0000,88.5000,7.8818,-80.6182,21.0750,13.7777,457.0000,0.0000,457.0000,0.0118,123.5135,3.7000,1.0000,0.0000,0.0000,0.0000,123.5135,0.0000,0.0000,0.0000,333.4865,333.4865,20.9934,33.0342,0.0000,2277.0000,-2277.0000,0.0590,0.0000,0.0000,0.0000,464.6939,4.9000,1.0000,464.6939,0.0000,0.0000,2741.6939,0.0000,-2741.6939,21.1397,13.8424,12591.4000,0.0000,12591.4000,0.3265,3403.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3403.0811,0.0000,0.0000,0.0000,9188.3189,9188.3189,20.4900,15.1610,17.8255,-6.6594,-99890.4737,4.8599,617.7392,6.1774,4.8599,0.0000,4.1730,15.1801,15.9023,15.5412,1.6922,13537.3047,4.8599,1265.6312,12.6563,4.8599,0.0000,14.6734,15.8898,15.3083,15.5990,-1.5570,-10898.8004,4.8599,1443.1310,14.4313,4.8599,0.0000,19.1574,21.1364,21.1145,32.4951,21.0926,32.3506,21.0707,32.2060,21.0707,1105.0222,44.2009,21.0572,21.0359,31.2069,21.0146,31.0605,20.9934,30.9141,20.9934,1105.0222,44.2009,20.6495,20.5956,28.3996,20.5425,27.8808,20.4900,27.3663,20.4900,322.8602,6.4572,15.1610,15.1674,-6.3208,15.1738,-6.2281,15.1801,-6.1358,15.1801,1105.0222,44.2009,15.9023,15.8981,6.5682,15.8939,6.5458,15.8898,6.5233,15.8898,1105.0222,44.2009,15.3083,15.3097,-1.8955,15.3113,-1.8937,15.3131,-1.8879,15.3131,322.8602,6.4572,4.8599,54.7649,3.2399,0.0000,38.0038,92.7687,-72803.9000,-102456.6529,-97251.9694
3055.0000,15.4524,27.6724,44.2000,149677.7000,-149633.5000,3.8807,10.0455,4.4000,1.0000,33261.7111,4.5000,1.0000,33271.7566,0.0000,0.0000,182939.4111,34.1545,-182905.2566,21.9968,14.6995,19332.8000,0.0000,19332.8000,0.5012,5225.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5225.0811,0.0000,0.0000,0.0000,14107.7189,14107.7189,21.4601,33.5009,0.0000,63.3000,-63.3000,0.0016,0.0000,0.0000,0.0000,12.9184,4.9000,1.0000,12.9184,0.0000,0.0000,76.2184,0.0000,-76.2184,21.4628,14.1655,878.5000,0.0000,878.5000,0.0228,237.4324,3.7000,1.0000,0.0000,0.0000,0.0000,237.4324,0.0000,0.0000,0.0000,641.0676,641.0676,21.4086,33.4494,0.0000,2989.6000,-2989.6000,0.0775,0.0000,0.0000,0.0000,610.1224,4.9000,1.0000,610.1224,0.0000,0.0000,3599.7224,0.0000,-3599.7224,21.5374,14.2401,13380.6000,0.0000,13380.6000,0.3469,3616.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3616.3784,0.0000,0.0000,0.0000,9764.2216,9764.2216,21.1108,15.7567,18.4337,-9.9758,-149636.4637,7.2461,900.0652,9.0007,7.2461,0.0000,13.8320,15.7509,15.6549,15.7029,-0.3354,-2683.5261,7.2461,1875.0420,18.7504,7.2461,0.0000,48.6369,15.6537,15.4577,15.5557,-0.7828,-5479.9255,7.2461,2155.3977,21.5540,7.2461,0.0000,63.4994,21.4921,21.4814,32.4377,21.4708,32.4143,21.4601,32.3902,21.4601,2228.8781,89.1551,21.4399,21.4295,31.5074,21.4190,31.4793,21.4086,31.4506,21.4086,2228.8781,89.1551,21.1880,21.1625,31.6803,21.1368,31.5607,21.1108,31.4345,21.1108,647.8549,12.9571,15.7567,15.7548,1.2963,15.7528,1.2919,15.7509,1.2877,15.7509,2228.8781,89.1551,15.6549,15.6545,3.4443,15.6541,3.4596,15.6537,3.4746,15.6537,2228.8781,89.1551,15.4577,15.4559,0.0616,15.4541,0.0351,15.4524,0.0098,15.4524,647.8549,12.9571,7.2461,164.5289,4.8308,0.0000,125.9683,290.4972,-119094.5000,-162068.1893,-157799.9153
3056.0000,15.4958,27.7180,0.0000,180862.9000,-180862.9000,4.6892,0.0000,0.0000,0.0000,40191.7556,4.5000,1.0000,40191.7556,0.0000,0.0000,221054.6556,0.0000,-221054.6556,21.5104,14.2131,23569.3000,0.0000,23569.3000,0.6111,6370.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6370.0811,0.0000,0.0000,0.0000,17199.2189,17199.2189,21.0277,33.0685,0.0000,22663.4000,-22663.4000,0.5876,0.0000,0.0000,0.0000,4625.1837,4.9000,1.0000,4625.1837,0.0000,0.0000,27288.5837,0.0000,-27288.5837,21.7701,14.4728,1449.3000,0.0000,1449.3000,0.0376,391.7027,3.7000,1.0000,0.0000,0.0000,0.0000,391.7027,0.0000,0.0000,0.0000,1057.5973,1057.5973,21.7177,33.7585,0.0000,3619.4000,-3619.4000,0.0938,0.0000,0.0000,0.0000,738.6531,4.9000,1.0000,738.6531,0.0000,0.0000,4358.0531,0.0000,-4358.0531,21.8362,14.5389,12854.5000,0.0000,12854.5000,0.3333,3474.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3474.1892,0.0000,0.0000,0.0000,9380.3108,9380.3108,21.5242,16.4362,18.9802,-12.4665,-186997.4015,9.5289,1159.5806,11.5958,9.5289,0.0000,31.4549,16.4267,15.7367,16.0817,-3.1699,-25358.8205,9.5289,2429.2785,24.2928,9.5289,0.0000,110.6033,15.7333,15.4974,15.6154,-1.2387,-8670.7546,9.5289,2827.7280,28.2773,9.5289,0.0000,144.4015,21.0425,21.0375,25.6494,21.0326,25.6715,21.0277,25.6931,21.0277,3615.4606,144.6184,21.7414,21.7335,32.1588,21.7256,32.1460,21.7177,32.1329,21.7177,3615.4606,144.6184,21.5810,21.5621,33.7507,21.5432,33.6914,21.5242,33.6303,21.5242,1047.4170,20.9483,16.4362,16.4331,7.9547,16.4299,7.9431,16.4267,7.9316,16.4267,3615.4606,144.6184,15.7367,15.7356,4.2905,15.7345,4.2932,15.7333,4.2959,15.7333,3615.4606,144.6184,15.4974,15.4969,0.3619,15.4963,0.3604,15.4958,0.3593,15.4958,1047.4170,20.9483,9.5289,350.7238,6.3526,0.0000,286.4597,637.1835,-169272.6000,-225064.1653,-221026.9766
3057.0000,15.5724,27.7946,0.0000,199375.5000,-199375.5000,5.1692,0.0000,0.0000,0.0000,44305.6667,4.5000,1.0000,44305.6667,0.0000,0.0000,243681.1667,0.0000,-243681.1667,21.3874,14.0901,26797.0000,0.0000,26797.0000,0.6948,7242.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7242.4324,0.0000,0.0000,0.0000,19554.5676,19554.5676,20.9072,32.9480,0.0000,35808.1000,-35808.1000,0.9284,0.0000,0.0000,0.0000,7307.7755,4.9000,1.0000,7307.7755,0.0000,0.0000,43115.8755,0.0000,-43115.8755,21.9361,14.6388,1573.4000,0.0000,1573.4000,0.0408,425.2432,3.7000,1.0000,0.0000,0.0000,0.0000,425.2432,0.0000,0.0000,0.0000,1148.1568,1148.1568,21.8887,33.9295,0.0000,4541.5000,-4541.5000,0.1177,0.0000,0.0000,0.0000,926.8367,4.9000,1.0000,926.8367,0.0000,0.0000,5468.3367,0.0000,-5468.3367,22.0192,14.7219,11276.2000,0.0000,11276.2000,0.2924,3047.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3047.6216,0.0000,0.0000,0.0000,8228.5784,8228.5784,21.7760,16.9326,19.3543,-13.5310,-202965.3070,10.8648,1303.8674,13.0387,10.8648,0.0000,46.6270,16.9229,15.9522,16.4376,-5.0843,-40674.1658,10.8648,2731.6280,27.3163,10.8648,0.0000,163.9521,15.9474,15.5756,15.7615,-2.2257,-15579.8177,10.8648,3205.6606,32.0566,10.8648,0.0000,214.0527,20.9207,20.9162,23.7577,20.9117,23.7713,20.9072,23.7847,20.9072,4561.7627,182.4705,21.9087,21.9020,31.9741,21.8954,31.9669,21.8887,31.9595,21.8887,4561.7627,182.4705,21.8228,21.8072,34.3860,21.7916,34.3499,21.7760,34.3127,21.7760,1319.5566,26.3911,16.9326,16.9293,11.8917,16.9261,11.8823,16.9229,11.8729,16.9229,4561.7627,182.4705,15.9522,15.9506,6.2592,15.9490,6.2562,15.9474,6.2531,15.9474,4561.7627,182.4705,15.5756,15.5745,1.1525,15.5734,1.1469,15.5724,1.1416,15.5724,1319.5566,26.3911,10.8648,504.4112,7.2432,0.0000,424.6318,929.0430,-200078.5000,-263334.0762,-259219.2904
3058.0000,15.6923,27.9146,0.0000,216286.7000,-216286.7000,5.6076,0.0000,0.0000,0.0000,48063.7111,4.5000,1.0000,48063.7111,0.0000,0.0000,264350.4111,0.0000,-264350.4111,21.3950,14.0977,31629.7000,0.0000,31629.7000,0.8201,8548.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8548.5676,0.0000,0.0000,0.0000,23081.1324,23081.1324,20.8847,32.9255,0.0000,43497.7000,-43497.7000,1.1278,0.0000,0.0000,0.0000,8877.0816,4.9000,1.0000,8877.0816,0.0000,0.0000,52374.7816,0.0000,-52374.7816,22.0146,14.7173,1610.1000,0.0000,1610.1000,0.0417,435.1622,3.7000,1.0000,0.0000,0.0000,0.0000,435.1622,0.0000,0.0000,0.0000,1174.9378,1174.9378,21.9719,34.0127,0.0000,5790.2000,-5790.2000,0.1501,0.0000,0.0000,0.0000,1181.6735,4.9000,1.0000,1181.6735,0.0000,0.0000,6971.8735,0.0000,-6971.8735,22.1223,14.8250,10224.0000,0.0000,10224.0000,0.2651,2763.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2763.2432,0.0000,0.0000,0.0000,7460.7568,7460.7568,21.9214,17.3381,19.6298,-14.1642,-212463.5353,12.0186,1427.6807,14.2768,12.0186,0.0000,63.1142,17.3282,16.1984,16.7633,-6.5470,-52376.1853,12.0186,2983.6936,29.8369,12.0186,0.0000,221.9254,16.1927,15.6975,15.9451,-3.2795,-22956.6003,12.0186,3520.5474,35.2055,12.0186,0.0000,289.7416,20.8971,20.8929,23.1023,20.8888,23.1134,20.8847,23.1243,20.8847,5456.7155,218.2686,21.9892,21.9834,31.3516,21.9777,31.3483,21.9719,31.3449,21.9719,5456.7155,218.2686,21.9614,21.9481,34.2011,21.9347,34.1803,21.9214,34.1589,21.9214,1576.6285,31.5326,17.3381,17.3348,14.7065,17.3315,14.6978,17.3282,14.6890,17.3282,5456.7155,218.2686,16.1984,16.1965,8.2524,16.1946,8.2471,16.1927,8.2417,16.1927,5456.7155,218.2686,15.6975,15.6958,2.3881,15.6940,2.3772,15.6923,2.3667,15.6923,1576.6285,31.5326,12.0186,667.2885,8.0124,0.0000,574.7813,1242.0697,-222110.8000,-291980.2392,-287796.3209
3059.0000,15.8366,28.0589,0.0000,231465.1000,-231465.1000,6.0012,0.0000,0.0000,0.0000,51436.6889,4.5000,1.0000,51436.6889,0.0000,0.0000,282901.7889,0.0000,-282901.7889,21.4582,14.1609,33236.8000,0.0000,33236.8000,0.8617,8982.9189,3.7000,1.0000,0.0000,0.0000,0.0000,8982.9189,0.0000,0.0000,0.0000,24253.8811,24253.8811,20.9642,33.0050,0.0000,53505.4000,-53505.4000,1.3872,0.0000,0.0000,0.0000,10919.4694,4.9000,1.0000,10919.4694,0.0000,0.0000,64424.8694,0.0000,-64424.8694,22.2444,14.9471,1892.1000,0.0000,1892.1000,0.0491,511.3784,3.7000,1.0000,0.0000,0.0000,0.0000,511.3784,0.0000,0.0000,0.0000,1380.7216,1380.7216,22.1998,34.2406,0.0000,7146.0000,-7146.0000,0.1853,0.0000,0.0000,0.0000,1458.3673,4.9000,1.0000,1458.3673,0.0000,0.0000,8604.3673,0.0000,-8604.3673,22.3708,15.0735,8251.1000,0.0000,8251.1000,0.2139,2230.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2230.0270,0.0000,0.0000,0.0000,6021.0730,6021.0730,22.2095,17.6531,19.9313,-15.2865,-229297.1930,13.0476,1532.7778,15.3278,13.0476,0.0000,80.7521,17.6435,16.4365,17.0400,-7.5925,-60739.9769,13.0476,3204.6716,32.0467,13.0476,0.0000,283.9447,16.4305,15.8433,16.1369,-4.2216,-29551.2274,13.0476,3812.3726,38.1237,13.0476,0.0000,370.7127,20.9763,20.9722,23.5214,20.9682,23.5293,20.9642,23.5371,20.9642,6314.5284,252.5811,22.2170,22.2112,32.5230,22.2055,32.5163,22.1998,32.5096,22.1998,6314.5284,252.5811,22.2511,22.2372,36.2170,22.2233,36.1788,22.2095,36.1403,22.2095,1822.8073,36.4561,17.6531,17.6499,16.5711,17.6467,16.5637,17.6435,16.5563,17.6435,6314.5284,252.5811,16.4365,16.4345,9.9809,16.4325,9.9748,16.4305,9.9686,16.4305,6314.5284,252.5811,15.8433,15.8411,3.7749,15.8388,3.7611,15.8366,3.7476,15.8366,1822.8073,36.4561,13.0476,838.1446,8.6984,0.0000,735.4095,1573.5541,-248736.5000,-324275.3499,-319588.3973
3060.0000,15.9576,28.1798,0.0000,246387.9000,-246387.9000,6.3881,0.0000,0.0000,0.0000,54752.8667,4.5000,1.0000,54752.8667,0.0000,0.0000,301140.7667,0.0000,-301140.7667,21.7717,14.4744,28811.0000,0.0000,28811.0000,0.7470,7786.7568,3.7000,1.0000,0.0000,0.0000,0.0000,7786.7568,0.0000,0.0000,0.0000,21024.2432,21024.2432,21.3511,33.3920,0.0000,51821.0000,-51821.0000,1.3436,0.0000,0.0000,0.0000,10575.7143,4.9000,1.0000,10575.7143,0.0000,0.0000,62396.7143,0.0000,-62396.7143,22.5558,15.2585,2257.5000,0.0000,2257.5000,0.0585,610.1351,3.7000,1.0000,0.0000,0.0000,0.0000,610.1351,0.0000,0.0000,0.0000,1647.3649,1647.3649,22.5061,34.5469,0.0000,8822.0000,-8822.0000,0.2287,0.0000,0.0000,0.0000,1800.4082,4.9000,1.0000,1800.4082,0.0000,0.0000,10622.4082,0.0000,-10622.4082,22.7112,15.4139,7198.9000,0.0000,7198.9000,0.1866,1945.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1945.6486,0.0000,0.0000,0.0000,5253.2514,5253.2514,22.5653,17.8598,20.2125,-16.2481,-243721.6136,13.4288,1561.3620,15.6136,13.4288,0.0000,88.0386,17.8505,16.6092,17.2299,-8.0362,-64289.9044,13.4288,3274.2610,32.7426,13.4288,0.0000,309.5659,16.6032,15.9645,16.2839,-4.7260,-33082.1209,13.4288,3911.1073,39.1111,13.4288,0.0000,404.1632,21.3658,21.3609,26.9202,21.3560,26.9166,21.3511,26.9130,21.3511,6646.4190,265.8568,22.5240,22.5181,34.4266,22.5121,34.4153,22.5061,34.4039,22.5061,6646.4190,265.8568,22.6098,22.5949,38.9510,22.5801,38.8977,22.5653,38.8443,22.5653,1918.0029,38.3601,17.8598,17.8567,17.4208,17.8536,17.4146,17.8505,17.4084,17.8505,6646.4190,265.8568,16.6092,16.6072,10.9652,16.6052,10.9593,16.6032,10.9534,16.6032,6646.4190,265.8568,15.9645,15.9622,4.7410,15.9599,4.7288,15.9576,4.7168,15.9576,1918.0029,38.3601,13.4288,907.9135,8.9525,0.0000,801.7677,1709.6812,-268763.5000,-346235.0297,-341093.6389
3061.0000,16.1277,28.3499,0.0000,261338.4000,-261338.4000,6.7757,0.0000,0.0000,0.0000,58075.2000,4.5000,1.0000,58075.2000,0.0000,0.0000,319413.6000,0.0000,-319413.6000,21.7536,14.4563,33238.7000,0.0000,33238.7000,0.8618,8983.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8983.4324,0.0000,0.0000,0.0000,24255.2676,24255.2676,21.3153,33.3561,0.0000,65145.9000,-65145.9000,1.6890,0.0000,0.0000,0.0000,13295.0816,4.9000,1.0000,13295.0816,0.0000,0.0000,78440.9816,0.0000,-78440.9816,22.6969,15.3996,2149.5000,0.0000,2149.5000,0.0557,580.9459,3.7000,1.0000,0.0000,0.0000,0.0000,580.9459,0.0000,0.0000,0.0000,1568.5541,1568.5541,22.6534,34.6943,0.0000,10221.5000,-10221.5000,0.2650,0.0000,0.0000,0.0000,2086.0204,4.9000,1.0000,2086.0204,0.0000,0.0000,12307.5204,0.0000,-12307.5204,22.8702,15.5729,6409.7000,0.0000,6409.7000,0.1662,1732.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1732.3514,0.0000,0.0000,0.0000,4677.3486,4677.3486,22.7500,18.2156,20.4828,-17.1630,-257445.4413,14.7201,1694.7011,16.9470,14.7201,0.0000,115.9579,18.2054,16.8575,17.5314,-9.5663,-76530.5828,14.7201,3577.0245,35.7702,14.7201,0.0000,407.7370,16.8509,16.1362,16.4936,-5.7964,-40574.5637,14.7201,4329.9477,43.2995,14.7201,0.0000,532.3336,21.3264,21.3227,25.5800,21.3190,25.5877,21.3153,25.5952,21.3153,7826.7389,313.0696,22.6692,22.6640,34.6094,22.6587,34.6042,22.6534,34.5988,22.6534,7826.7389,313.0696,22.7878,22.7752,39.3488,22.7626,39.3217,22.7500,39.2943,22.7500,2256.3469,45.1269,18.2156,18.2122,19.9022,18.2088,19.8930,18.2054,19.8839,18.2054,7826.7389,313.0696,16.8575,16.8553,12.7272,16.8531,12.7198,16.8509,12.7123,16.8509,7826.7389,313.0696,16.1362,16.1334,6.2850,16.1305,6.2681,16.1277,6.2514,16.1277,2256.3469,45.1269,14.7201,1171.7253,9.8134,0.0000,1056.0285,2227.7538,-294907.9000,-379660.9318,-374550.5878
3062.0000,16.2855,28.5077,0.0000,275836.6000,-275836.6000,7.1516,0.0000,0.0000,0.0000,61297.0222,4.5000,1.0000,61297.0222,0.0000,0.0000,337133.6222,0.0000,-337133.6222,21.9567,14.6594,31629.7000,0.0000,31629.7000,0.8201,8548.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8548.5676,0.0000,0.0000,0.0000,23081.1324,23081.1324,21.5560,33.5968,0.0000,70582.2000,-70582.2000,1.8300,0.0000,0.0000,0.0000,14404.5306,4.9000,1.0000,14404.5306,0.0000,0.0000,84986.7306,0.0000,-84986.7306,22.9856,15.6883,1443.3000,0.0000,1443.3000,0.0374,390.0811,3.7000,1.0000,0.0000,0.0000,0.0000,390.0811,0.0000,0.0000,0.0000,1053.2189,1053.2189,22.9514,34.9923,0.0000,11197.2000,-11197.2000,0.2903,0.0000,0.0000,0.0000,2285.1429,4.9000,1.0000,2285.1429,0.0000,0.0000,13482.3429,0.0000,-13482.3429,23.1782,15.8809,5620.6000,0.0000,5620.6000,0.1457,1519.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1519.0811,0.0000,0.0000,0.0000,4101.5189,4101.5189,23.0688,18.4686,20.7687,-18.2311,-273465.9504,15.4126,1756.0771,17.5608,15.4126,0.0000,133.1048,18.4587,17.0698,17.7643,-10.3210,-82568.0003,15.4126,3741.1199,37.4112,15.4126,0.0000,468.0298,17.0631,16.2945,16.6788,-6.5275,-45692.3781,15.4126,4612.4951,46.1250,15.4126,0.0000,611.0507,21.5684,21.5643,27.4604,21.5601,27.4610,21.5560,27.4616,21.5560,8494.9235,339.7969,22.9679,22.9624,36.5070,22.9569,36.4977,22.9514,36.4884,22.9514,8494.9235,339.7969,23.1092,23.0958,41.7286,23.0823,41.6857,23.0688,41.6428,23.0688,2447.7573,48.9551,18.4686,18.4653,21.1869,18.4620,21.1791,18.4587,21.1713,18.4587,8494.9235,339.7969,17.0698,17.0676,14.0103,17.0653,14.0029,17.0631,13.9956,17.0631,8494.9235,339.7969,16.2945,16.2915,7.5345,16.2885,7.5181,16.2855,7.5019,16.2855,2447.7573,48.9551,15.4126,1331.4523,10.2751,0.0000,1212.1854,2543.6376,-318922.4000,-407366.8254,-401726.3288
3063.0000,16.4826,28.7048,0.0000,292606.9000,-292606.9000,7.5864,0.0000,0.0000,0.0000,65023.7556,4.5000,1.0000,65023.7556,0.0000,0.0000,357630.6556,0.0000,-357630.6556,22.0631,14.7658,30016.6000,0.0000,30016.6000,0.7782,8112.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8112.5946,0.0000,0.0000,0.0000,21904.0054,21904.0054,21.7098,33.7506,0.0000,82567.8000,-82567.8000,2.1407,0.0000,0.0000,0.0000,16850.5714,4.9000,1.0000,16850.5714,0.0000,0.0000,99418.3714,0.0000,-99418.3714,23.2611,15.9638,1392.1000,0.0000,1392.1000,0.0361,376.2432,3.7000,1.0000,0.0000,0.0000,0.0000,376.2432,0.0000,0.0000,0.0000,1015.8568,1015.8568,23.2295,35.2703,0.0000,14242.5000,-14242.5000,0.3693,0.0000,0.0000,0.0000,2906.6327,4.9000,1.0000,2906.6327,0.0000,0.0000,17149.1327,0.0000,-17149.1327,23.4971,16.1998,6409.7000,0.0000,6409.7000,0.1662,1732.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1732.3514,0.0000,0.0000,0.0000,4677.3486,4677.3486,23.3850,18.8026,21.0938,-19.5776,-293663.6069,16.6153,1870.9845,18.7098,16.6153,0.0000,166.7602,18.7923,17.3329,18.0626,-11.6912,-93529.6552,16.6153,4114.0316,41.1403,16.6153,0.0000,586.3704,17.3258,16.4928,16.9093,-7.6259,-53381.1477,16.6153,5396.9988,53.9700,16.6153,0.0000,765.5539,21.7213,21.7175,28.2010,21.7136,28.2039,21.7098,28.2067,21.7098,9713.2279,388.5291,23.2453,23.2400,38.0423,23.2347,38.0344,23.2295,38.0266,23.2295,9713.2279,388.5291,23.4241,23.4110,43.8641,23.3980,43.8257,23.3850,43.7873,23.3850,2796.5492,55.9310,18.8026,18.7992,23.3404,18.7957,23.3312,18.7923,23.3221,18.7923,9713.2279,388.5291,17.3329,17.3305,15.7810,17.3282,15.7727,17.3258,15.7644,17.3258,9713.2279,388.5291,16.4928,16.4894,9.2152,16.4860,9.1955,16.4826,9.1760,16.4826,2796.5492,55.9310,16.6153,1640.9390,11.0769,0.0000,1518.6845,3159.6235,-351598.8000,-446600.9488,-440574.4098
3064.0000,16.6644,28.8866,0.0000,300760.1000,-300760.1000,7.7978,0.0000,0.0000,0.0000,66835.5778,4.5000,1.0000,66835.5778,0.0000,0.0000,367595.6778,0.0000,-367595.6778,22.1702,14.8729,25583.7000,0.0000,25583.7000,0.6633,6914.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6914.5135,0.0000,0.0000,0.0000,18669.1865,18669.1865,21.8791,33.9199,0.0000,92670.8000,-92670.8000,2.4027,0.0000,0.0000,0.0000,18912.4082,4.9000,1.0000,18912.4082,0.0000,0.0000,111583.2082,0.0000,-111583.2082,23.5504,16.2531,1783.6000,0.0000,1783.6000,0.0462,482.0541,3.7000,1.0000,0.0000,0.0000,0.0000,482.0541,0.0000,0.0000,0.0000,1301.5459,1301.5459,23.5151,35.5559,0.0000,16840.6000,-16840.6000,0.4366,0.0000,0.0000,0.0000,3436.8571,4.9000,1.0000,3436.8571,0.0000,0.0000,20277.4571,0.0000,-20277.4571,23.8188,16.5215,7461.9000,0.0000,7461.9000,0.1935,2016.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2016.7297,0.0000,0.0000,0.0000,5445.1703,5445.1703,23.6982,19.0770,21.3876,-20.5691,-308535.8960,17.3101,1928.7191,19.2872,17.3101,0.0000,188.5666,19.0668,17.5637,18.3153,-12.5448,-100358.7976,17.3101,4425.9973,44.2600,17.3101,0.0000,663.0474,17.5565,16.6751,17.1158,-8.4070,-58848.8509,17.3101,6174.1047,61.7410,17.3101,0.0000,865.6619,21.8906,21.8868,29.1347,21.8830,29.1366,21.8791,29.1383,21.8791,10450.1109,418.0044,23.5309,23.5257,39.6267,23.5204,39.6180,23.5151,39.6092,23.5151,10450.1109,418.0044,23.7373,23.7243,45.9100,23.7112,45.8703,23.6982,45.8305,23.6982,3007.3959,60.1479,19.0770,19.0736,24.7899,19.0702,24.7812,19.0668,24.7724,19.0668,10450.1109,418.0044,17.5637,17.5613,17.1289,17.5589,17.1206,17.5565,17.1123,17.5565,10450.1109,418.0044,16.6751,16.6715,10.5795,16.6680,10.5604,16.6644,10.5414,16.6644,3007.3959,60.1479,17.3101,1839.0889,11.5401,0.0000,1717.2760,3556.3649,-375442.3000,-474040.4404,-467743.5445
3065.0000,16.7874,29.0096,0.0000,312066.7000,-312066.7000,8.0909,0.0000,0.0000,0.0000,69348.1556,4.5000,1.0000,69348.1556,0.0000,0.0000,381414.8556,0.0000,-381414.8556,22.5059,15.2086,16728.8000,0.0000,16728.8000,0.4337,4521.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4521.2973,0.0000,0.0000,0.0000,12207.5027,12207.5027,22.3092,34.3500,0.0000,86315.4000,-86315.4000,2.2379,0.0000,0.0000,0.0000,17615.3878,4.9000,1.0000,17615.3878,0.0000,0.0000,103930.7878,0.0000,-103930.7878,23.8674,16.5701,1150.1000,0.0000,1150.1000,0.0298,310.8378,3.7000,1.0000,0.0000,0.0000,0.0000,310.8378,0.0000,0.0000,0.0000,839.2622,839.2622,23.8382,35.8790,0.0000,18563.9000,-18563.9000,0.4813,0.0000,0.0000,0.0000,3788.5510,4.9000,1.0000,3788.5510,0.0000,0.0000,22352.4510,0.0000,-22352.4510,24.1733,16.8760,9829.4000,0.0000,9829.4000,0.2548,2656.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2656.5946,0.0000,0.0000,0.0000,7172.8054,7172.8054,24.0248,19.2478,21.6363,-21.2414,-318621.5900,17.2927,1909.6990,19.0970,17.2927,0.0000,187.9998,19.2377,17.7114,18.4746,-12.7252,-101801.9595,17.2927,4420.3003,44.2030,17.2927,0.0000,661.0544,17.7043,16.7976,17.2509,-8.6399,-60479.0599,17.2927,6202.2746,62.0227,17.2927,0.0000,863.0600,22.3229,22.3183,32.6433,22.3137,32.6369,22.3092,32.6305,22.3092,10431.4049,417.2562,23.8548,23.8493,41.5514,23.8437,41.5392,23.8382,41.5269,23.8382,10431.4049,417.2562,24.0658,24.0521,48.0947,24.0385,48.0463,24.0248,47.9979,24.0248,3002.0445,60.0409,19.2478,19.2444,25.2438,19.2411,25.2357,19.2377,25.2276,19.2377,10431.4049,417.2562,17.7114,17.7091,17.6451,17.7067,17.6374,17.7043,17.6297,17.7043,10431.4049,417.2562,16.7976,16.7942,11.1822,16.7908,11.1664,16.7874,11.1508,16.7874,3002.0445,60.0409,17.2927,1833.9596,11.5285,0.0000,1712.1143,3546.0739,-389237.7000,-487478.5241,-480902.6094
3066.0000,16.5236,28.7458,0.0000,218454.0000,-218454.0000,5.6638,0.0000,0.0000,0.0000,48545.3333,4.5000,1.0000,48545.3333,0.0000,0.0000,266999.3333,0.0000,-266999.3333,22.1177,14.8204,13781.8000,0.0000,13781.8000,0.3573,3724.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3724.8108,0.0000,0.0000,0.0000,10056.9892,10056.9892,21.8946,33.9354,0.0000,53725.8000,-53725.8000,1.3929,0.0000,0.0000,0.0000,10964.4490,4.9000,1.0000,10964.4490,0.0000,0.0000,64690.2490,0.0000,-64690.2490,23.2500,15.9527,959.9000,0.0000,959.9000,0.0249,259.4324,3.7000,1.0000,0.0000,0.0000,0.0000,259.4324,0.0000,0.0000,0.0000,700.4676,700.4676,23.2203,35.2612,0.0000,19730.0000,-19730.0000,0.5115,0.0000,0.0000,0.0000,4026.5306,4.9000,1.0000,4026.5306,0.0000,0.0000,23756.5306,0.0000,-23756.5306,23.7181,16.4208,11539.2000,0.0000,11539.2000,0.2992,3118.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3118.7027,0.0000,0.0000,0.0000,8420.4973,8420.4973,23.5107,18.6231,21.0669,-15.5520,-233279.7194,12.3745,1394.7992,13.9480,12.3745,0.0000,68.8894,18.6165,17.3070,17.9618,-7.8129,-62503.2209,12.3745,2933.9698,29.3397,12.3745,0.0000,242.2324,17.3021,16.5254,16.9138,-5.2959,-37071.2306,12.3745,3490.5292,34.9053,12.3745,0.0000,316.2539,21.9070,21.9029,27.3377,21.8987,27.3361,21.8946,27.3344,21.8946,5747.1322,229.8853,23.2353,23.2303,34.0639,23.2253,34.0572,23.2203,34.0505,23.2203,5747.1322,229.8853,23.5417,23.5314,39.9503,23.5210,39.9428,23.5107,39.9348,23.5107,1659.9963,33.1999,18.6231,18.6209,17.9993,18.6187,18.0027,18.6165,18.0060,18.6165,5747.1322,229.8853,17.3070,17.3054,12.8147,17.3038,12.8146,17.3021,12.8146,17.3021,5747.1322,229.8853,16.5254,16.5248,7.1208,16.5242,7.1397,16.5236,7.1583,16.5236,1659.9963,33.1999,12.3745,723.5691,8.2497,0.0000,627.3757,1350.9449,-265628.9000,-336268.1589,-332854.1710
3067.0000,16.3753,28.5975,0.0000,208379.6000,-208379.6000,5.4026,0.0000,0.0000,0.0000,46306.5778,4.5000,1.0000,46306.5778,0.0000,0.0000,254686.1778,0.0000,-254686.1778,22.2913,14.9940,13778.1000,0.0000,13778.1000,0.3572,3723.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3723.8108,0.0000,0.0000,0.0000,10054.2892,10054.2892,22.0403,34.0811,0.0000,35588.1000,-35588.1000,0.9227,0.0000,0.0000,0.0000,7262.8776,4.9000,1.0000,7262.8776,0.0000,0.0000,42850.9776,0.0000,-42850.9776,23.0356,15.7384,745.6000,0.0000,745.6000,0.0193,201.5135,3.7000,1.0000,0.0000,0.0000,0.0000,201.5135,0.0000,0.0000,0.0000,544.0865,544.0865,23.0055,35.0463,0.0000,17498.2000,-17498.2000,0.4537,0.0000,0.0000,0.0000,3571.0612,4.9000,1.0000,3571.0612,0.0000,0.0000,21069.2612,0.0000,-21069.2612,23.4949,16.1976,11013.1000,0.0000,11013.1000,0.2855,2976.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2976.5135,0.0000,0.0000,0.0000,8036.5865,8036.5865,23.2709,18.3200,20.7954,-14.2091,-213137.1768,11.1616,1270.4985,12.7050,11.1616,0.0000,50.5531,18.3127,17.0911,17.7019,-6.5736,-52588.5093,11.1616,2672.7067,26.7271,11.1616,0.0000,177.7574,17.0860,16.3781,16.7320,-4.3536,-30475.3709,11.1616,3170.6317,31.7063,11.1616,0.0000,232.0766,22.0577,22.0519,28.7604,22.0461,28.7414,22.0403,28.7223,22.0403,4785.1461,191.4058,23.0230,23.0172,32.0471,23.0113,32.0310,23.0055,32.0149,23.0055,4785.1461,191.4058,23.3082,23.2957,36.9628,23.2833,36.9224,23.2709,36.8824,23.2709,1383.7475,27.6750,18.3200,18.3176,15.2623,18.3151,15.2612,18.3127,15.2601,18.3127,4785.1461,191.4058,17.0911,17.0894,10.7653,17.0877,10.7631,17.0860,10.7610,17.0860,4785.1461,191.4058,16.3781,16.3772,5.3705,16.3762,5.3805,16.3753,5.3905,16.3753,1383.7475,27.6750,11.1616,543.5306,7.4411,0.0000,460.3872,1003.9177,-235929.1000,-299971.4544,-296201.0570
3068.0000,16.1320,28.3542,0.0000,138224.6000,-138224.6000,3.5837,0.0000,0.0000,0.0000,30716.5778,4.5000,1.0000,30716.5778,0.0000,0.0000,168941.1778,0.0000,-168941.1778,22.1414,14.8441,13778.1000,0.0000,13778.1000,0.3572,3723.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3723.8108,0.0000,0.0000,0.0000,10054.2892,10054.2892,21.7632,33.8040,0.0000,10937.0000,-10937.0000,0.2836,0.0000,0.0000,0.0000,2232.0408,4.9000,1.0000,2232.0408,0.0000,0.0000,13169.0408,0.0000,-13169.0408,22.2316,14.9343,813.2000,0.0000,813.2000,0.0211,219.7838,3.7000,1.0000,0.0000,0.0000,0.0000,219.7838,0.0000,0.0000,0.0000,593.4162,593.4162,22.1954,34.2363,0.0000,13574.4000,-13574.4000,0.3519,0.0000,0.0000,0.0000,2770.2857,4.9000,1.0000,2770.2857,0.0000,0.0000,16344.6857,0.0000,-16344.6857,22.7768,15.4795,10092.4000,0.0000,10092.4000,0.2617,2727.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2727.6757,0.0000,0.0000,0.0000,7364.7243,7364.7243,22.4939,17.6379,20.0659,-9.1009,-136514.1083,7.2888,852.0372,8.5204,7.2888,0.0000,14.0778,17.6354,16.7328,17.1841,-3.1719,-25375.2417,7.2888,1780.3260,17.8033,7.2888,0.0000,49.5012,16.7290,16.1278,16.4284,-2.4143,-16900.2138,7.2888,2095.0852,20.9509,7.2888,0.0000,64.6278,21.7837,21.7769,25.6000,21.7700,25.5729,21.7632,25.5459,21.7632,2252.0637,90.0825,22.2105,22.2055,24.1435,22.2005,24.1363,22.1954,24.1290,22.1954,2252.0637,90.0825,22.5149,22.5079,27.4914,22.5009,27.5187,22.4939,27.5449,22.4939,654.5465,13.0909,17.6379,17.6371,8.9230,17.6362,8.9371,17.6354,8.9510,17.6354,2252.0637,90.0825,16.7328,16.7315,7.4532,16.7302,7.4552,16.7290,7.4571,16.7290,2252.0637,90.0825,16.1278,16.1292,2.5441,16.1306,2.5811,16.1320,2.6176,16.1320,654.5465,13.0909,7.2888,167.2169,4.8592,0.0000,128.2068,295.4237,-138052.3000,-180442.4746,-178789.5638
3069.0000,15.9900,28.2123,0.0000,125956.6000,-125956.6000,3.2657,0.0000,0.0000,0.0000,27990.3556,4.5000,1.0000,27990.3556,0.0000,0.0000,153946.9556,0.0000,-153946.9556,22.2897,14.9924,11658.1000,0.0000,11658.1000,0.3023,3150.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3150.8378,0.0000,0.0000,0.0000,8507.2622,8507.2622,21.9124,33.9532,0.0000,6874.8000,-6874.8000,0.1782,0.0000,0.0000,0.0000,1403.0204,4.9000,1.0000,1403.0204,0.0000,0.0000,8277.8204,0.0000,-8277.8204,22.2511,14.9538,487.7000,0.0000,487.7000,0.0126,131.8108,3.7000,1.0000,0.0000,0.0000,0.0000,131.8108,0.0000,0.0000,0.0000,355.8892,355.8892,22.2103,34.2511,0.0000,9686.4000,-9686.4000,0.2511,0.0000,0.0000,0.0000,1976.8163,4.9000,1.0000,1976.8163,0.0000,0.0000,11663.2163,0.0000,-11663.2163,22.6875,15.3902,8251.1000,0.0000,8251.1000,0.2139,2230.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2230.0270,0.0000,0.0000,0.0000,6021.0730,6021.0730,22.3879,17.1368,19.7624,-8.5547,-128320.5836,6.3358,748.9504,7.4895,6.3358,0.0000,9.2464,17.1361,16.5397,16.8379,-1.8218,-14574.7540,6.3358,1568.3641,15.6836,6.3358,0.0000,32.5125,16.5352,15.9871,16.2611,-1.9135,-13394.4971,6.3358,1833.0782,18.3308,6.3358,0.0000,42.4477,21.9416,21.9318,27.2527,21.9221,27.1996,21.9124,27.1466,21.9124,1759.7081,70.3883,22.2366,22.2278,25.5779,22.2190,25.5323,22.2103,25.4870,22.2103,1759.7081,70.3883,22.4411,22.4232,27.9497,22.4054,27.8343,22.3879,27.7216,22.3879,512.3498,10.2470,17.1368,17.1366,5.1280,17.1364,5.1453,17.1361,5.1625,17.1361,1759.7081,70.3883,16.5397,16.5382,6.1304,16.5367,6.1292,16.5352,6.1279,16.5352,1759.7081,70.3883,15.9871,15.9881,1.3547,15.9891,1.3809,15.9900,1.4070,15.9900,512.3498,10.2470,6.3358,113.6159,4.2239,0.0000,84.2066,197.8225,-122120.9000,-159003.7680,-156289.8347
3070.0000,15.8669,28.0891,0.0000,96178.2000,-96178.2000,2.4936,0.0000,0.0000,0.0000,21372.9333,4.5000,1.0000,21372.9333,0.0000,0.0000,117551.1333,0.0000,-117551.1333,22.0817,14.7844,11405.0000,0.0000,11405.0000,0.2957,3082.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3082.4324,0.0000,0.0000,0.0000,8322.5676,8322.5676,21.6136,33.6544,0.0000,5707.1000,-5707.1000,0.1480,0.0000,0.0000,0.0000,1164.7143,4.9000,1.0000,1164.7143,0.0000,0.0000,6871.8143,0.0000,-6871.8143,21.9769,14.6796,387.2000,0.0000,387.2000,0.0100,104.6486,3.7000,1.0000,0.0000,0.0000,0.0000,104.6486,0.0000,0.0000,0.0000,282.5514,282.5514,21.9345,33.9753,0.0000,5221.4000,-5221.4000,0.1354,0.0000,0.0000,0.0000,1065.5918,4.9000,1.0000,1065.5918,0.0000,0.0000,6286.9918,0.0000,-6286.9918,22.2668,14.9695,7198.9000,0.0000,7198.9000,0.1866,1945.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1945.6486,0.0000,0.0000,0.0000,5253.2514,5253.2514,21.9513,16.7647,19.3580,-6.5402,-98102.2504,4.9040,588.4344,5.8843,4.9040,0.0000,4.2876,16.7655,16.3817,16.5736,-0.9072,-7257.7089,4.9040,1226.4424,12.2644,4.9040,0.0000,15.0762,16.3769,15.8613,16.1191,-1.3932,-9752.2613,4.9040,1426.7312,14.2673,4.9040,0.0000,19.6832,21.6417,21.6323,23.9750,21.6229,23.9315,21.6136,23.8880,21.6136,1122.6214,44.9049,21.9619,21.9528,23.2873,21.9436,23.2433,21.9345,23.1995,21.9345,1122.6214,44.9049,21.9891,21.9766,23.2233,21.9640,23.1883,21.9513,23.1521,21.9513,327.9621,6.5592,16.7647,16.7650,2.7414,16.7652,2.7610,16.7655,2.7804,16.7655,1122.6214,44.9049,16.3817,16.3801,5.1045,16.3785,5.1019,16.3769,5.0994,16.3769,1122.6214,44.9049,15.8613,15.8632,0.3307,15.8651,0.3657,15.8669,0.4003,15.8669,327.9621,6.5592,4.9040,56.1402,3.2693,0.0000,39.0470,95.1872,-88115.6000,-116851.5692,-115112.2206
3071.0000,15.7584,27.9806,0.0000,77959.1000,-77959.1000,2.0212,0.0000,0.0000,0.0000,17324.2444,4.5000,1.0000,17324.2444,0.0000,0.0000,95283.3444,0.0000,-95283.3444,21.9654,14.6681,11398.7000,0.0000,11398.7000,0.2955,3080.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3080.7297,0.0000,0.0000,0.0000,8317.9703,8317.9703,21.3909,33.4317,0.0000,5782.7000,-5782.7000,0.1499,0.0000,0.0000,0.0000,1180.1429,4.9000,1.0000,1180.1429,0.0000,0.0000,6962.8429,0.0000,-6962.8429,21.8445,14.5472,373.6000,0.0000,373.6000,0.0097,100.9730,3.7000,1.0000,0.0000,0.0000,0.0000,100.9730,0.0000,0.0000,0.0000,272.6270,272.6270,21.7921,33.8329,0.0000,2783.5000,-2783.5000,0.0722,0.0000,0.0000,0.0000,568.0612,4.9000,1.0000,568.0612,0.0000,0.0000,3351.5612,0.0000,-3351.5612,22.0104,14.7131,4042.3000,0.0000,4042.3000,0.1048,1092.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1092.5135,0.0000,0.0000,0.0000,2949.7865,2949.7865,21.7578,16.3552,19.0565,-5.5290,-82935.0037,3.9800,482.9582,4.8296,3.9800,0.0000,2.2921,16.3611,16.3211,16.3411,-0.0768,-614.3901,3.9800,1004.4238,10.0442,3.9800,0.0000,8.0594,16.3139,15.7497,16.0318,-1.2373,-8661.2771,3.9800,1161.8913,11.6189,3.9800,0.0000,10.5222,21.4235,21.4126,22.0608,21.4017,22.0046,21.3909,21.9488,21.3909,779.5023,31.1801,21.8267,21.8151,22.5731,21.8036,22.5085,21.7921,22.4442,21.7921,779.5023,31.1801,21.8182,21.7978,22.3369,21.7776,22.2052,21.7578,22.0770,21.7578,228.3853,4.5677,16.3552,16.3572,-0.0653,16.3592,-0.0306,16.3611,0.0037,16.3611,779.5023,31.1801,16.3211,16.3187,5.0050,16.3163,4.9947,16.3139,4.9845,16.3139,779.5023,31.1801,15.7497,15.7526,-0.5219,15.7556,-0.4775,15.7584,-0.4338,15.7584,228.3853,4.5677,3.9800,31.6556,2.6534,0.0000,20.8737,52.5293,-70710.7000,-94057.3647,-92210.6710
3072.0000,15.6492,27.8714,0.0000,57078.2000,-57078.2000,1.4799,0.0000,0.0000,0.0000,12684.0444,4.5000,1.0000,12684.0444,0.0000,0.0000,69762.2444,0.0000,-69762.2444,21.7759,14.4786,11377.8000,0.0000,11377.8000,0.2950,3075.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3075.0811,0.0000,0.0000,0.0000,8302.7189,8302.7189,21.0131,32.9417,59.7000,4108.6000,-4048.9000,0.1065,13.5682,4.4000,1.0000,838.4898,4.9000,1.0000,852.0580,0.0000,0.0000,4947.0898,46.1318,-4900.9580,21.4436,14.1463,386.4000,0.0000,386.4000,0.0100,104.4324,3.7000,1.0000,0.0000,0.0000,0.0000,104.4324,0.0000,0.0000,0.0000,281.9676,281.9676,21.3850,33.4258,0.0000,1679.5000,-1679.5000,0.0435,0.0000,0.0000,0.0000,342.7551,4.9000,1.0000,342.7551,0.0000,0.0000,2022.2551,0.0000,-2022.2551,21.5626,14.2653,1280.2000,0.0000,1280.2000,0.0332,346.0000,3.7000,1.0000,0.0000,0.0000,0.0000,346.0000,0.0000,0.0000,0.0000,934.2000,934.2000,21.4260,16.0276,18.7268,-4.0979,-61469.2352,2.9522,362.6813,3.6268,2.9522,0.0000,0.9354,16.0382,16.2996,16.1689,0.3721,2976.4450,2.9522,750.0644,7.5006,2.9522,0.0000,3.2891,16.2888,15.6333,15.9611,-1.0662,-7463.3001,2.9522,864.2287,8.6423,2.9522,0.0000,4.2942,21.0468,21.0355,18.7196,21.0243,18.6643,21.0131,18.6093,21.0131,463.6806,18.5472,21.4188,21.4075,19.0581,21.3962,19.0021,21.3850,18.9463,21.3850,463.6806,18.5472,21.4806,21.4623,19.2213,21.4441,19.1290,21.4260,19.0370,21.4260,136.4556,2.7291,16.0276,16.0312,-1.9746,16.0347,-1.9288,16.0382,-1.8833,16.0382,463.6806,18.5472,16.2996,16.2960,5.1432,16.2924,5.1224,16.2888,5.1018,16.2888,463.6806,18.5472,15.6333,15.6388,-1.4304,15.6441,-1.3608,15.6492,-1.2929,15.6492,136.4556,2.7291,2.9522,13.9797,1.9681,0.0000,8.5187,22.4984,-49762.2000,-67166.5710,-65956.0902
3073.0000,15.5961,27.8183,0.0000,54474.0000,-54474.0000,1.4123,0.0000,0.0000,0.0000,12105.3333,4.5000,1.0000,12105.3333,0.0000,0.0000,66579.3333,0.0000,-66579.3333,21.6701,14.3728,11374.1000,0.0000,11374.1000,0.2949,3074.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3074.0811,0.0000,0.0000,0.0000,8300.0189,8300.0189,20.8745,31.7870,733.6000,5024.1000,-4290.5000,0.1303,166.7273,4.4000,1.0000,1025.3265,4.9000,1.0000,1192.0538,0.0000,0.0000,6049.4265,566.8727,-5482.5538,21.3746,14.0773,374.3000,0.0000,374.3000,0.0097,101.1622,3.7000,1.0000,0.0000,0.0000,0.0000,101.1622,0.0000,0.0000,0.0000,273.1378,273.1378,21.3074,33.3482,0.0000,1076.8000,-1076.8000,0.0279,0.0000,0.0000,0.0000,219.7551,4.9000,1.0000,219.7551,0.0000,0.0000,1296.5551,0.0000,-1296.5551,21.4257,14.1284,752.7000,0.0000,752.7000,0.0195,203.4324,3.7000,1.0000,0.0000,0.0000,0.0000,203.4324,0.0000,0.0000,0.0000,549.2676,549.2676,21.2998,15.8163,18.5581,-4.0071,-60106.9495,2.8419,351.3581,3.5136,2.8419,0.0000,0.8345,15.8269,16.2597,16.0433,0.5930,4744.0590,2.8419,725.6168,7.2562,2.8419,0.0000,2.9342,16.2492,15.5847,15.9169,-1.0405,-7283.3033,2.8419,833.4002,8.3340,2.8419,0.0000,3.8309,20.9129,20.9000,18.1297,20.8872,18.0613,20.8745,17.9934,20.8745,434.0870,17.3635,21.3497,21.3355,19.2780,21.3214,19.1963,21.3074,19.1152,21.3074,434.0870,17.3635,21.3756,21.3499,19.1052,21.3246,18.9284,21.2998,18.7569,21.2998,127.8218,2.5564,15.8163,15.8199,-2.7964,15.8234,-2.7556,15.8269,-2.7149,15.8269,434.0870,17.3635,16.2597,16.2562,4.9879,16.2526,4.9704,16.2492,4.9531,16.2492,434.0870,17.3635,15.5847,15.5885,-1.5277,15.5923,-1.4842,15.5961,-1.4404,15.5961,127.8218,2.5564,2.8419,12.6003,1.8946,0.0000,7.5996,20.1998,-47340.2000,-64236.0179,-62646.1938
3074.0000,15.6036,27.8258,0.0000,47392.6000,-47392.6000,1.2287,0.0000,0.0000,0.0000,10531.6889,4.5000,1.0000,10531.6889,0.0000,0.0000,57924.2889,0.0000,-57924.2889,21.6872,14.3900,11353.0000,0.0000,11353.0000,0.2943,3068.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3068.3784,0.0000,0.0000,0.0000,8284.6216,8284.6216,20.7731,26.9707,2461.2000,3254.8000,-793.6000,0.0844,559.3636,4.4000,1.0000,664.2449,4.9000,1.0000,1223.6085,0.0000,0.0000,3919.0449,1901.8364,-2017.2085,20.9850,13.6877,383.6000,0.0000,383.6000,0.0099,103.6757,3.7000,1.0000,0.0000,0.0000,0.0000,103.6757,0.0000,0.0000,0.0000,279.9243,279.9243,20.9228,32.9636,0.0000,731.8000,-731.8000,0.0190,0.0000,0.0000,0.0000,149.3469,4.9000,1.0000,149.3469,0.0000,0.0000,881.1469,0.0000,-881.1469,21.0154,13.7181,359.1000,0.0000,359.1000,0.0093,97.0541,3.7000,1.0000,0.0000,0.0000,0.0000,97.0541,0.0000,0.0000,0.0000,262.0459,262.0459,20.7096,15.9689,18.3393,-3.1593,-47389.3724,2.4686,323.0712,3.2307,2.5917,0.1231,0.6329,15.9661,16.0765,16.0213,0.1315,1051.8804,2.4686,630.8251,6.3083,2.4686,0.0000,1.9230,16.0718,15.5997,15.8357,-0.6422,-4495.6009,2.4686,726.2185,7.2622,2.4686,0.0000,2.5106,20.8171,20.8024,17.7306,20.7877,17.6481,20.7731,17.5663,20.7731,340.2267,13.6091,20.9556,20.9446,15.9786,20.9337,15.9350,20.9228,15.8914,20.9228,340.2267,13.6091,20.9878,20.9743,15.3720,20.9604,15.3545,20.9461,15.3313,20.9461,100.4074,2.0081,15.9689,15.9679,-0.2223,15.9670,-0.2286,15.9661,-0.2345,15.9661,340.2267,13.6091,16.0765,16.0750,3.3970,16.0734,3.4000,16.0718,3.4027,16.0718,340.2267,13.6091,15.5997,15.6009,-0.9764,15.6022,-0.9646,15.6036,-0.9518,15.6036,100.4074,2.0081,2.4686,8.5821,1.6457,0.0000,5.0665,13.6486,-36822.3000,-51996.0525,-50833.0929
3075.0000,15.6145,27.8343,13.3000,42541.2000,-42527.9000,1.1030,3.0227,4.4000,1.0000,9453.6000,4.5000,1.0000,9456.6227,0.0000,0.0000,51994.8000,10.2773,-51984.5227,21.4890,14.1917,11351.1000,0.0000,11351.1000,0.2943,3067.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3067.8649,0.0000,0.0000,0.0000,8283.2351,8283.2351,20.5156,26.8499,2819.7000,3818.2000,-998.5000,0.0990,640.8409,4.4000,1.0000,779.2245,4.9000,1.0000,1420.0654,0.0000,0.0000,4597.4245,2178.8591,-2418.5654,20.7889,13.4916,376.0000,0.0000,376.0000,0.0097,101.6216,3.7000,1.0000,0.0000,0.0000,0.0000,101.6216,0.0000,0.0000,0.0000,274.3784,274.3784,20.7208,32.7616,0.0000,549.0000,-549.0000,0.0142,0.0000,0.0000,0.0000,112.0408,4.9000,1.0000,112.0408,0.0000,0.0000,661.0408,0.0000,-661.0408,20.7955,13.4982,359.0000,0.0000,359.0000,0.0093,97.0270,3.7000,1.0000,0.0000,0.0000,0.0000,97.0270,0.0000,0.0000,0.0000,261.9730,261.9730,20.1885,16.1407,18.1646,-2.6975,-40461.9497,2.2943,325.2117,3.2521,2.5917,0.2974,0.6329,16.1312,15.9166,16.0239,-0.2374,-1898.8388,2.2943,586.2386,5.8624,2.2943,0.0000,1.5438,15.9142,15.6124,15.7633,-0.3816,-2671.2768,2.2943,676.8859,6.7689,2.2943,0.0000,2.0156,20.5529,20.5404,15.5798,20.5280,15.5254,20.5156,15.4711,20.5156,299.8530,11.9941,20.7579,20.7455,14.9870,20.7331,14.9272,20.7208,14.8679,20.7208,299.8530,11.9941,20.7659,20.7480,13.9689,20.7304,13.8886,20.7131,13.8118,20.7131,88.5980,1.7720,16.1407,16.1375,1.9103,16.1343,1.8868,16.1312,1.8637,16.1312,299.8530,11.9941,15.9166,15.9158,2.2378,15.9150,2.2462,15.9142,2.2544,15.9142,299.8530,11.9941,15.6124,15.6131,-0.6139,15.6138,-0.6051,15.6145,-0.5963,15.6145,88.5980,1.7720,2.2943,7.0315,1.5295,0.0000,4.1923,11.2239,-31989.3000,-46244.5425,-45032.0653
3076.0000,15.5303,27.7523,1.8000,56168.3000,-56166.5000,1.4563,0.4091,4.4000,1.0000,12481.8444,4.5000,1.0000,12482.2535,0.0000,0.0000,68650.1444,1.3909,-68648.7535,21.5596,14.2623,11371.7000,0.0000,11371.7000,0.2948,3073.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3073.4324,0.0000,0.0000,0.0000,8298.2676,8298.2676,20.7840,20.6773,6830.5000,4323.0000,2507.5000,0.1771,1552.3864,4.4000,1.0000,882.2449,4.9000,1.0000,2434.6313,0.0000,0.0000,5205.2449,5278.1136,72.8687,20.7776,13.4803,381.6000,0.0000,381.6000,0.0099,103.1351,3.7000,1.0000,0.0000,0.0000,0.0000,103.1351,0.0000,0.0000,0.0000,278.4649,278.4649,20.7186,32.7594,0.0000,401.6000,-401.6000,0.0104,0.0000,0.0000,0.0000,81.9592,4.9000,1.0000,81.9592,0.0000,0.0000,483.5592,0.0000,-483.5592,20.7611,13.4638,752.1000,0.0000,752.1000,0.0195,203.2703,3.7000,1.0000,0.0000,0.0000,0.0000,203.2703,0.0000,0.0000,0.0000,548.8297,548.8297,20.6545,15.7323,18.1934,-3.7363,-56043.9611,2.9520,370.0216,3.7002,2.9520,0.0000,0.9352,15.7443,16.0736,15.9089,0.4687,3749.4974,2.9520,757.7018,7.5770,2.9520,0.0000,3.2885,16.0613,15.5155,15.7884,-0.8878,-6214.3954,2.9520,870.0598,8.7006,2.9520,0.0000,4.2934,20.8308,20.8151,18.9880,20.7995,18.9017,20.7840,18.8160,20.7840,463.6288,18.5452,20.7531,20.7416,15.7918,20.7301,15.7432,20.7186,15.6948,20.7186,463.6288,18.5452,20.7129,20.6932,14.5115,20.6738,14.4114,20.6545,14.3130,20.6545,136.4405,2.7288,15.7323,15.7363,-1.9904,15.7404,-1.9366,15.7443,-1.8837,15.7443,463.6288,18.5452,16.0736,16.0695,4.2547,16.0654,4.2280,16.0613,4.2017,16.0613,463.6288,18.5452,15.5155,15.5207,-1.6266,15.5256,-1.5628,15.5303,-1.5015,15.5303,136.4405,2.7288,2.9520,13.9772,1.9680,0.0000,8.5171,22.4943,-41555.2000,-59933.8818,-58508.8591
3077.0000,15.5956,27.8157,18.4000,64252.6000,-64234.2000,1.6659,4.1818,4.4000,1.0000,14278.3556,4.5000,1.0000,14282.5374,0.0000,0.0000,78530.9556,14.2182,-78516.7374,21.4988,14.2015,11343.5000,0.0000,11343.5000,0.2941,3065.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3065.8108,0.0000,0.0000,0.0000,8277.6892,8277.6892,20.8393,14.8954,8404.2000,1244.8000,7159.4000,0.2179,1910.0455,4.4000,1.0000,254.0408,4.9000,1.0000,2164.0863,0.0000,0.0000,1498.8408,6494.1545,4995.3137,20.4637,13.1664,482.1000,0.0000,482.1000,0.0125,130.2973,3.7000,1.0000,0.0000,0.0000,0.0000,130.2973,0.0000,0.0000,0.0000,351.8027,351.8027,20.4176,29.5472,160.0000,424.7000,-264.7000,0.0110,36.3636,4.4000,1.0000,86.6735,4.9000,1.0000,123.0371,0.0000,0.0000,511.3735,123.6364,-387.7371,20.4467,13.1494,3765.2000,0.0000,3765.2000,0.0976,1017.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1017.6216,0.0000,0.0000,0.0000,2747.5784,2747.5784,20.2365,16.0640,18.1502,-3.6999,-55498.0950,3.4485,432.9620,4.3296,3.4485,0.0000,1.4909,16.0548,15.8570,15.9559,-0.3287,-2629.9436,3.4485,883.5072,8.8351,3.4485,0.0000,5.2424,15.8565,15.5998,15.7281,-0.4876,-3413.2604,3.4485,1018.8111,10.1881,3.4485,0.0000,6.8444,20.8764,20.8640,19.3854,20.8516,19.3370,20.8393,19.2883,20.8393,607.2910,24.2916,20.4372,20.4307,13.2034,20.4242,13.2041,20.4176,13.2043,20.4176,607.2910,24.2916,20.2402,20.2396,9.7509,20.2383,9.8806,20.2365,10.0022,20.2365,178.3000,3.5660,16.0640,16.0608,2.0697,16.0578,2.0440,16.0548,2.0188,16.0548,607.2910,24.2916,15.8570,15.8569,2.1575,15.8567,2.1739,15.8565,2.1898,15.8565,607.2910,24.2916,15.5998,15.5983,-0.3546,15.5969,-0.3773,15.5956,-0.3972,15.5956,178.3000,3.5660,3.4485,21.3774,2.2990,0.0000,13.5778,34.9552,-41748.7000,-62532.0905,-61541.2989
3078.0000,15.6262,27.8485,0.0000,141483.0000,-141483.0000,3.6682,0.0000,0.0000,0.0000,31440.6667,4.5000,1.0000,31440.6667,0.0000,0.0000,172923.6667,0.0000,-172923.6667,22.5024,15.2051,11360.6000,0.0000,11360.6000,0.2945,3070.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3070.4324,0.0000,0.0000,0.0000,8290.1676,8290.1676,22.1294,21.5384,878.9000,520.9000,358.0000,0.0228,199.7500,4.4000,1.0000,106.3061,4.9000,1.0000,306.0561,0.0000,0.0000,627.2061,679.1500,51.9439,22.1274,14.8301,454.7000,0.0000,454.7000,0.0118,122.8919,3.7000,1.0000,0.0000,0.0000,0.0000,122.8919,0.0000,0.0000,0.0000,331.8081,331.8081,22.0692,33.7348,45.4000,935.1000,-889.7000,0.0242,10.3182,4.4000,1.0000,190.8367,4.9000,1.0000,201.1549,0.0000,0.0000,1125.9367,35.0818,-1090.8549,22.1125,14.8152,12542.5000,0.0000,12542.5000,0.3252,3389.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3389.8649,0.0000,0.0000,0.0000,9152.6351,9152.6351,21.6334,16.0263,18.8299,-9.4007,-141010.1200,6.5201,797.9212,7.9792,6.5201,0.0000,10.0772,16.0249,15.8887,15.9568,-0.4282,-3425.4682,6.5201,1670.4068,16.7041,6.5201,0.0000,35.4338,15.8856,15.6274,15.7565,-0.9276,-6492.8593,6.5201,1924.1394,19.2414,6.5201,0.0000,46.2617,22.1728,22.1583,32.1508,22.1439,32.0801,22.1294,32.0094,22.1294,1850.7576,74.0303,22.1142,22.0991,30.5958,22.0841,30.5050,22.0692,30.4146,22.0692,1850.7576,74.0303,21.7486,21.7095,29.2179,21.6711,28.8561,21.6334,28.5038,21.6334,538.6625,10.7733,16.0263,16.0258,1.6640,16.0254,1.6718,16.0249,1.6795,16.0249,1850.7576,74.0303,15.8887,15.8877,2.8721,15.8866,2.8754,15.8856,2.8788,15.8856,1850.7576,74.0303,15.6274,15.6270,-0.0033,15.6266,-0.0030,15.6262,-0.0030,15.6262,538.6625,10.7733,6.5201,122.9623,4.3468,0.0000,91.7726,214.7349,-117656.9000,-156187.9669,-150928.4476
3079.0000,15.6667,27.8889,0.0000,194874.5000,-194874.5000,5.0525,0.0000,0.0000,0.0000,43305.4444,4.5000,1.0000,43305.4444,0.0000,0.0000,238179.9444,0.0000,-238179.9444,22.5168,15.2195,19269.2000,0.0000,19269.2000,0.4996,5207.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5207.8919,0.0000,0.0000,0.0000,14061.3081,14061.3081,22.0914,34.0113,20.9000,1335.5000,-1314.6000,0.0346,4.7500,4.4000,1.0000,272.5510,4.9000,1.0000,277.3010,0.0000,0.0000,1608.0510,16.1500,-1591.9010,22.1372,14.8399,876.0000,0.0000,876.0000,0.0227,236.7568,3.7000,1.0000,0.0000,0.0000,0.0000,236.7568,0.0000,0.0000,0.0000,639.2432,639.2432,22.0982,34.1390,0.0000,2118.9000,-2118.9000,0.0549,0.0000,0.0000,0.0000,432.4286,4.9000,1.0000,432.4286,0.0000,0.0000,2551.3286,0.0000,-2551.3286,22.1716,14.8743,13328.5000,0.0000,13328.5000,0.3456,3602.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3602.2973,0.0000,0.0000,0.0000,9726.2027,9726.2027,21.8452,16.7734,19.3093,-11.7565,-176347.0749,9.0149,1083.6653,10.8367,9.0149,0.0000,26.6345,16.7621,15.9298,16.3459,-3.6171,-28937.1698,9.0149,2274.6198,22.7462,9.0149,0.0000,93.6536,15.9271,15.6685,15.7978,-1.2842,-8989.5954,9.0149,2656.0251,26.5603,9.0149,0.0000,122.2724,22.1123,22.1054,29.5335,22.0984,29.5399,22.0914,29.5458,22.0914,3277.5926,131.1037,22.1188,22.1120,28.5229,22.1051,28.5231,22.0982,28.5230,22.0982,3277.5926,131.1037,21.8919,21.8765,28.9382,21.8609,28.9173,21.8452,28.8927,21.8452,950.1566,19.0031,16.7734,16.7696,9.1840,16.7658,9.1577,16.7621,9.1315,16.7621,3277.5926,131.1037,15.9298,15.9289,3.4535,15.9280,3.4576,15.9271,3.4616,15.9271,3277.5926,131.1037,15.6685,15.6679,0.4780,15.6673,0.4772,15.6667,0.4766,15.6667,950.1566,19.0031,9.0149,300.8379,6.0099,0.0000,242.5605,543.3984,-164834.3000,-217896.4200,-214273.8401
3080.0000,15.7785,28.0007,0.0000,224969.1000,-224969.1000,5.8327,0.0000,0.0000,0.0000,49993.1333,4.5000,1.0000,49993.1333,0.0000,0.0000,274962.2333,0.0000,-274962.2333,21.8938,14.5965,23494.8000,0.0000,23494.8000,0.6091,6349.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6349.9459,0.0000,0.0000,0.0000,17144.8541,17144.8541,21.5028,33.5436,0.0000,33738.0000,-33738.0000,0.8747,0.0000,0.0000,0.0000,6885.3061,4.9000,1.0000,6885.3061,0.0000,0.0000,40623.3061,0.0000,-40623.3061,22.4063,15.1090,1444.9000,0.0000,1444.9000,0.0375,390.5135,3.7000,1.0000,0.0000,0.0000,0.0000,390.5135,0.0000,0.0000,0.0000,1054.3865,1054.3865,22.3647,34.4055,0.0000,3299.6000,-3299.6000,0.0855,0.0000,0.0000,0.0000,673.3878,4.9000,1.0000,673.3878,0.0000,0.0000,3972.9878,0.0000,-3972.9878,22.4531,15.1558,12804.5000,0.0000,12804.5000,0.3320,3460.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3460.6757,0.0000,0.0000,0.0000,9343.8243,9343.8243,22.2018,17.4302,19.8160,-14.3028,-214541.7931,11.6574,1375.2891,13.7529,11.6574,0.0000,57.5932,17.4189,16.2433,16.8311,-6.6070,-52855.9990,11.6574,2886.4343,28.8643,11.6574,0.0000,202.5122,16.2381,15.7830,16.0105,-2.9235,-20464.5863,11.6574,3405.9868,34.0599,11.6574,0.0000,264.3961,21.5125,21.5093,22.7270,21.5060,22.7601,21.5028,22.7930,21.5028,5168.8835,206.7553,22.3828,22.3768,30.1925,22.3708,30.1925,22.3647,30.1925,22.3647,5168.8835,206.7553,22.2453,22.2308,32.0190,22.2163,31.9900,22.2018,31.9608,22.2018,1493.9780,29.8796,17.4302,17.4265,14.6314,17.4227,14.6100,17.4189,14.5886,17.4189,5168.8835,206.7553,16.2433,16.2416,6.6132,16.2398,6.6084,16.2381,6.6037,16.2381,5168.8835,206.7553,15.7830,15.7815,1.7856,15.7800,1.7761,15.7785,1.7667,15.7785,1493.9780,29.8796,11.6574,613.1363,7.7716,0.0000,524.5015,1137.6379,-224262.5000,-292015.4623,-287862.3784
