Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3081.0000,15.9269,28.1491,0.0000,240998.5000,-240998.5000,6.2483,0.0000,0.0000,0.0000,53555.2222,4.5000,1.0000,53555.2222,0.0000,0.0000,294553.7222,0.0000,-294553.7222,21.9004,14.6031,26702.3000,0.0000,26702.3000,0.6923,7216.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7216.8378,0.0000,0.0000,0.0000,19485.4622,19485.4622,21.4936,33.5344,0.0000,43780.4000,-43780.4000,1.1351,0.0000,0.0000,0.0000,8934.7755,4.9000,1.0000,8934.7755,0.0000,0.0000,52715.1755,0.0000,-52715.1755,22.5626,15.2653,1567.9000,0.0000,1567.9000,0.0407,423.7568,3.7000,1.0000,0.0000,0.0000,0.0000,423.7568,0.0000,0.0000,0.0000,1144.1432,1144.1432,22.5231,34.5639,0.0000,4454.0000,-4454.0000,0.1155,0.0000,0.0000,0.0000,908.9796,4.9000,1.0000,908.9796,0.0000,0.0000,5362.9796,0.0000,-5362.9796,22.6319,15.3346,11232.4000,0.0000,11232.4000,0.2912,3035.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3035.7838,0.0000,0.0000,0.0000,8196.6162,8196.6162,22.4273,17.8300,20.1287,-15.1130,-226695.3937,12.7846,1491.0433,14.9104,12.7846,0.0000,75.9678,17.8195,16.5280,17.1738,-7.9605,-63684.0990,12.7846,3123.9390,31.2394,12.7846,0.0000,267.1219,16.5222,15.9333,16.2278,-4.1483,-29038.1245,12.7846,3703.6838,37.0368,12.7846,0.0000,348.7493,21.5052,21.5013,23.0330,21.4975,23.0492,21.4936,23.0654,21.4936,6090.0268,243.6011,22.5394,22.5340,30.7784,22.5285,30.7795,22.5231,30.7806,22.5231,6090.0268,243.6011,22.4656,22.4529,33.3410,22.4401,33.3243,22.4273,33.3073,22.4273,1758.3981,35.1680,17.8300,17.8265,17.0930,17.8230,17.0770,17.8195,17.0610,17.8195,6090.0268,243.6011,16.5280,16.5261,8.9971,16.5241,8.9912,16.5222,8.9853,16.5222,6090.0268,243.6011,15.9333,15.9312,3.3448,15.9290,3.3304,15.9269,3.3162,15.9269,1758.3981,35.1680,12.7846,792.0918,8.5231,0.0000,691.8391,1483.9308,-249730.3000,-323805.6557,-319417.6171
3082.0000,16.0810,28.3032,0.0000,250029.2000,-250029.2000,6.4825,0.0000,0.0000,0.0000,55562.0444,4.5000,1.0000,55562.0444,0.0000,0.0000,305591.2444,0.0000,-305591.2444,21.8939,14.5966,31521.6000,0.0000,31521.6000,0.8173,8519.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8519.3514,0.0000,0.0000,0.0000,23002.2486,23002.2486,21.4458,33.4866,0.0000,51566.7000,-51566.7000,1.3370,0.0000,0.0000,0.0000,10523.8163,4.9000,1.0000,10523.8163,0.0000,0.0000,62090.5163,0.0000,-62090.5163,22.6268,15.3295,1604.2000,0.0000,1604.2000,0.0416,433.5676,3.7000,1.0000,0.0000,0.0000,0.0000,433.5676,0.0000,0.0000,0.0000,1170.6324,1170.6324,22.5897,34.6305,0.0000,5571.3000,-5571.3000,0.1444,0.0000,0.0000,0.0000,1137.0000,4.9000,1.0000,1137.0000,0.0000,0.0000,6708.3000,0.0000,-6708.3000,22.7173,15.4200,10184.4000,0.0000,10184.4000,0.2640,2752.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2752.5405,0.0000,0.0000,0.0000,7431.8595,7431.8595,22.5420,18.1287,20.3353,-15.4676,-232014.4280,13.6302,1577.6819,15.7768,13.6302,0.0000,92.0598,18.1185,16.7699,17.4442,-8.8625,-70900.2241,13.6302,3296.1351,32.9614,13.6302,0.0000,323.7053,16.7638,16.0885,16.4261,-5.0716,-35500.9313,13.6302,3956.0761,39.5608,13.6302,0.0000,422.6234,21.4563,21.4528,22.6145,21.4493,22.6300,21.4458,22.6454,21.4458,6824.8399,272.9936,22.6046,22.5996,30.6085,22.5947,30.6110,22.5897,30.6134,22.5897,6824.8399,272.9936,22.5760,22.5646,33.4834,22.5533,33.4766,22.5420,33.4695,22.5420,1969.1681,39.3834,18.1287,18.1253,18.6580,18.1219,18.6442,18.1185,18.6303,18.1185,6824.8399,272.9936,16.7699,16.7679,10.7538,16.7658,10.7475,16.7638,10.7413,16.7638,6824.8399,272.9936,16.0885,16.0860,4.7916,16.0835,4.7759,16.0810,4.7602,16.0810,1969.1681,39.3834,13.6302,946.2383,9.0868,0.0000,838.3885,1784.6268,-263857.0000,-342785.3202,-338415.5834
3083.0000,16.2569,28.4791,0.0000,267797.7000,-267797.7000,6.9432,0.0000,0.0000,0.0000,59510.6000,4.5000,1.0000,59510.6000,0.0000,0.0000,327308.3000,0.0000,-327308.3000,22.0039,14.7066,33132.9000,0.0000,33132.9000,0.8590,8954.8378,3.7000,1.0000,0.0000,0.0000,0.0000,8954.8378,0.0000,0.0000,0.0000,24178.0622,24178.0622,21.5684,33.6092,0.0000,61995.3000,-61995.3000,1.6073,0.0000,0.0000,0.0000,12652.1020,4.9000,1.0000,12652.1020,0.0000,0.0000,74647.4020,0.0000,-74647.4020,22.8791,15.5818,1885.7000,0.0000,1885.7000,0.0489,509.6486,3.7000,1.0000,0.0000,0.0000,0.0000,509.6486,0.0000,0.0000,0.0000,1376.0514,1376.0514,22.8397,34.8805,0.0000,6654.1000,-6654.1000,0.1725,0.0000,0.0000,0.0000,1357.9796,4.9000,1.0000,1357.9796,0.0000,0.0000,8012.0796,0.0000,-8012.0796,22.9804,15.6831,8219.3000,0.0000,8219.3000,0.2131,2221.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2221.4324,0.0000,0.0000,0.0000,5997.8676,5997.8676,22.8381,18.4169,20.6275,-16.7867,-251800.6374,14.7661,1691.0574,16.9106,14.7661,0.0000,117.0470,18.4069,17.0170,17.7119,-9.8952,-79161.5034,14.7661,3567.2812,35.6728,14.7661,0.0000,411.5665,17.0105,16.2656,16.6381,-6.0608,-42425.6183,14.7661,4332.0447,43.3204,14.7661,0.0000,537.3334,21.5794,21.5757,23.8890,21.5721,23.8996,21.5684,23.9102,21.5684,7870.3102,314.8124,22.8549,22.8499,32.4666,22.8448,32.4650,22.8397,32.4632,22.8397,7870.3102,314.8124,22.8751,22.8628,36.1431,22.8504,36.1173,22.8381,36.0915,22.8381,2268.8312,45.3766,18.4169,18.4136,20.2537,18.4103,20.2409,18.4069,20.2280,18.4069,7870.3102,314.8124,17.0170,17.0148,12.4918,17.0127,12.4850,17.0105,12.4782,17.0105,7870.3102,314.8124,16.2656,16.2627,6.3910,16.2598,6.3728,16.2569,6.3548,16.2569,2268.8312,45.3766,14.7661,1181.9175,9.8440,0.0000,1065.9469,2247.8645,-293209.2000,-378415.8006,-373387.7591
3084.0000,16.3836,28.6058,0.0000,279540.7000,-279540.7000,7.2476,0.0000,0.0000,0.0000,62120.1556,4.5000,1.0000,62120.1556,0.0000,0.0000,341660.8556,0.0000,-341660.8556,22.2831,14.9858,28713.3000,0.0000,28713.3000,0.7444,7760.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7760.3514,0.0000,0.0000,0.0000,20952.9486,20952.9486,21.9083,33.9492,0.0000,60428.6000,-60428.6000,1.5667,0.0000,0.0000,0.0000,12332.3673,4.9000,1.0000,12332.3673,0.0000,0.0000,72760.9673,0.0000,-72760.9673,23.1647,15.8674,2246.4000,0.0000,2246.4000,0.0582,607.1351,3.7000,1.0000,0.0000,0.0000,0.0000,607.1351,0.0000,0.0000,0.0000,1639.2649,1639.2649,23.1205,35.1613,0.0000,7987.3000,-7987.3000,0.2071,0.0000,0.0000,0.0000,1630.0612,4.9000,1.0000,1630.0612,0.0000,0.0000,9617.3612,0.0000,-9617.3612,23.2865,15.9892,7171.3000,0.0000,7171.3000,0.1859,1938.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1938.1892,0.0000,0.0000,0.0000,5233.1108,5233.1108,23.1572,18.5936,20.8754,-17.6193,-264289.8562,15.0151,1704.1807,17.0418,15.0151,0.0000,123.0687,18.5840,17.1780,17.8810,-10.1782,-81425.4696,15.0151,3614.9902,36.1499,15.0151,0.0000,432.7403,17.1716,16.3920,16.7818,-6.4498,-45148.9475,15.0151,4421.4891,44.2149,15.0151,0.0000,564.9774,21.9213,21.9170,27.0643,21.9127,27.0660,21.9083,27.0677,21.9083,8108.3426,324.3337,23.1364,23.1311,34.4288,23.1258,34.4231,23.1205,34.4175,23.1205,8108.3426,324.3337,23.1962,23.1832,38.7944,23.1702,38.7583,23.1572,38.7223,23.1572,2337.0266,46.7405,18.5936,18.5904,20.7903,18.5872,20.7791,18.5840,20.7679,18.5840,8108.3426,324.3337,17.1780,17.1759,13.3031,17.1737,13.2969,17.1716,13.2908,17.1716,8108.3426,324.3337,16.3920,16.3892,7.2608,16.3864,7.2461,16.3836,7.2315,16.3836,2337.0266,46.7405,15.0151,1238.1523,10.0100,0.0000,1120.7863,2358.9386,-309825.6000,-396213.8598,-390864.2734
3085.0000,16.5644,28.7866,0.0000,292288.7000,-292288.7000,7.5781,0.0000,0.0000,0.0000,64953.0444,4.5000,1.0000,64953.0444,0.0000,0.0000,357241.7444,0.0000,-357241.7444,22.2729,14.9756,33132.3000,0.0000,33132.3000,0.8590,8954.6757,3.7000,1.0000,0.0000,0.0000,0.0000,8954.6757,0.0000,0.0000,0.0000,24177.6243,24177.6243,21.8762,33.9171,0.0000,73405.1000,-73405.1000,1.9032,0.0000,0.0000,0.0000,14980.6327,4.9000,1.0000,14980.6327,0.0000,0.0000,88385.7327,0.0000,-88385.7327,23.2886,15.9913,2144.9000,0.0000,2144.9000,0.0556,579.7027,3.7000,1.0000,0.0000,0.0000,0.0000,579.7027,0.0000,0.0000,0.0000,1565.1973,1565.1973,23.2492,35.2901,0.0000,9847.6000,-9847.6000,0.2553,0.0000,0.0000,0.0000,2009.7143,4.9000,1.0000,2009.7143,0.0000,0.0000,11857.3143,0.0000,-11857.3143,23.4387,16.1414,6385.2000,0.0000,6385.2000,0.1655,1725.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1725.7297,0.0000,0.0000,0.0000,4659.4703,4659.4703,23.3300,18.9052,21.1176,-18.4608,-276912.2143,16.2252,1825.4834,18.2548,16.2252,0.0000,155.2869,18.8949,17.4208,18.1579,-11.5316,-92252.5297,16.2252,3960.8921,39.6089,16.2252,0.0000,546.0275,17.4139,16.5743,16.9941,-7.5064,-52545.0974,16.2252,5095.3124,50.9531,16.2252,0.0000,712.8830,21.8865,21.8831,26.0571,21.8797,26.0672,21.8762,26.0771,21.8762,9310.0427,372.4017,23.2636,23.2588,34.7284,23.2540,34.7273,23.2492,34.7261,23.2492,9310.0427,372.4017,23.3643,23.3529,39.4341,23.3415,39.4170,23.3300,39.3998,23.3300,2681.1481,53.6230,18.9052,18.9017,22.8397,18.8983,22.8269,18.8949,22.8140,18.8949,9310.0427,372.4017,17.4208,17.4185,14.9973,17.4162,14.9898,17.4139,14.9822,17.4139,9310.0427,372.4017,16.5743,16.5710,8.8241,16.5677,8.8048,16.5644,8.7855,16.5644,2681.1481,53.6230,16.2252,1535.9725,10.8168,0.0000,1414.1974,2950.1699,-333879.0000,-427082.4995,-421709.8415
3086.0000,16.7613,28.9836,0.0000,308803.6000,-308803.6000,8.0063,0.0000,0.0000,0.0000,68623.0222,4.5000,1.0000,68623.0222,0.0000,0.0000,377426.6222,0.0000,-377426.6222,22.4180,15.1207,31522.3000,0.0000,31522.3000,0.8173,8519.5405,3.7000,1.0000,0.0000,0.0000,0.0000,8519.5405,0.0000,0.0000,0.0000,23002.7595,23002.7595,22.0623,34.1031,0.0000,84709.4000,-84709.4000,2.1962,0.0000,0.0000,0.0000,17287.6327,4.9000,1.0000,17287.6327,0.0000,0.0000,101997.0327,0.0000,-101997.0327,23.5910,16.2937,1437.8000,0.0000,1437.8000,0.0373,388.5946,3.7000,1.0000,0.0000,0.0000,0.0000,388.5946,0.0000,0.0000,0.0000,1049.2054,1049.2054,23.5604,35.6012,0.0000,12740.5000,-12740.5000,0.3303,0.0000,0.0000,0.0000,2600.1020,4.9000,1.0000,2600.1020,0.0000,0.0000,15340.6020,0.0000,-15340.6020,23.7903,16.4930,5599.2000,0.0000,5599.2000,0.1452,1513.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1513.2973,0.0000,0.0000,0.0000,4085.9027,4085.9027,23.6917,19.1976,21.4446,-19.9905,-299856.9875,17.2989,1923.5343,19.2353,17.2989,0.0000,188.2010,19.1874,17.6724,18.4299,-12.6350,-101080.1440,17.2989,4422.4610,44.2246,17.2989,0.0000,661.7616,17.6654,16.7721,17.2187,-8.5143,-59599.9443,17.2989,6197.9716,61.9797,17.2989,0.0000,863.9833,22.0733,22.0696,27.5978,22.0660,27.6034,22.0623,27.6089,22.0623,10438.0450,417.5218,23.5753,23.5703,37.0130,23.5653,37.0084,23.5604,37.0037,23.5604,10438.0450,417.5218,23.7291,23.7166,42.6279,23.7041,42.5942,23.6917,42.5605,23.6917,3003.9441,60.0789,19.1976,19.1942,24.5618,19.1908,24.5497,19.1874,24.5375,19.1874,10438.0450,417.5218,17.6724,17.6701,16.6648,17.6677,16.6569,17.6654,16.6489,17.6654,10438.0450,417.5218,16.7721,16.7685,10.4546,16.7649,10.4339,16.7613,10.4133,16.7613,3003.9441,60.0789,17.2989,1835.7798,11.5326,0.0000,1713.9458,3549.7256,-367694.2000,-466626.3893,-460537.0758
3087.0000,16.9813,29.2036,0.0000,324293.9000,-324293.9000,8.4079,0.0000,0.0000,0.0000,72065.3111,4.5000,1.0000,72065.3111,0.0000,0.0000,396359.2111,0.0000,-396359.2111,22.5516,15.2543,29916.2000,0.0000,29916.2000,0.7756,8085.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8085.4595,0.0000,0.0000,0.0000,21830.7405,21830.7405,22.2341,34.2750,0.0000,96828.3000,-96828.3000,2.5105,0.0000,0.0000,0.0000,19760.8776,4.9000,1.0000,19760.8776,0.0000,0.0000,116589.1776,0.0000,-116589.1776,23.8726,16.5753,1382.3000,0.0000,1382.3000,0.0358,373.5946,3.7000,1.0000,0.0000,0.0000,0.0000,373.5946,0.0000,0.0000,0.0000,1008.7054,1008.7054,23.8440,35.8848,0.0000,15570.2000,-15570.2000,0.4037,0.0000,0.0000,0.0000,3177.5918,4.9000,1.0000,3177.5918,0.0000,0.0000,18747.7918,0.0000,-18747.7918,24.1074,16.8101,6385.2000,0.0000,6385.2000,0.1655,1725.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1725.7297,0.0000,0.0000,0.0000,4659.4703,4659.4703,24.0060,19.5233,21.7647,-21.2649,-318973.9972,18.4486,2028.0317,20.2803,18.4486,0.0000,228.2750,19.5130,17.9480,18.7305,-13.9196,-111356.4623,18.4486,5314.0716,53.1407,18.4486,0.0000,802.6720,17.9406,16.9930,17.4668,-9.6326,-67428.0720,18.4486,8156.5916,81.5659,18.4486,0.0000,1047.9532,22.2448,22.2412,28.7755,22.2377,28.7811,22.2341,28.7865,22.2341,11709.5035,468.3801,23.8585,23.8536,38.7846,23.8488,38.7805,23.8440,38.7764,23.8440,11709.5035,468.3801,24.0419,24.0300,44.8773,24.0180,44.8494,24.0060,44.8215,24.0060,3367.5667,67.3513,19.5233,19.5199,26.5774,19.5164,26.5650,19.5130,26.5526,19.5130,11709.5035,468.3801,17.9480,17.9455,18.4903,17.9431,18.4818,17.9406,18.4733,17.9406,11709.5035,468.3801,16.9930,16.9891,12.2615,16.9852,12.2390,16.9813,12.2166,16.9813,3367.5667,67.3513,18.4486,2195.9699,12.2991,0.0000,2078.9003,4274.8701,-399008.7000,-504197.2643,-497758.5315
3088.0000,17.1743,29.3965,0.0000,331961.9000,-331961.9000,8.6067,0.0000,0.0000,0.0000,73769.3111,4.5000,1.0000,73769.3111,0.0000,0.0000,405731.2111,0.0000,-405731.2111,22.6869,15.3896,25502.5000,0.0000,25502.5000,0.6612,6892.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6892.5676,0.0000,0.0000,0.0000,18609.9324,18609.9324,22.4232,34.4641,0.0000,105338.0000,-105338.0000,2.7311,0.0000,0.0000,0.0000,21497.5510,4.9000,1.0000,21497.5510,0.0000,0.0000,126835.5510,0.0000,-126835.5510,24.1465,16.8492,1778.4000,0.0000,1778.4000,0.0461,480.6486,3.7000,1.0000,0.0000,0.0000,0.0000,480.6486,0.0000,0.0000,0.0000,1297.7514,1297.7514,24.1144,36.1552,0.0000,18662.8000,-18662.8000,0.4839,0.0000,0.0000,0.0000,3808.7347,4.9000,1.0000,3808.7347,0.0000,0.0000,22471.5347,0.0000,-22471.5347,24.4197,17.1224,7433.3000,0.0000,7433.3000,0.1927,2009.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2009.0000,0.0000,0.0000,0.0000,5424.3000,5424.3000,24.3100,19.7860,22.0480,-22.1982,-332973.2338,19.0826,2076.6796,20.7668,19.0826,0.0000,252.6253,19.7757,18.1801,18.9779,-14.6801,-117440.6734,19.0826,6118.3869,61.1839,19.0826,0.0000,888.2937,18.1726,17.1862,17.6794,-10.3721,-72604.7535,19.0826,9503.8585,95.0386,19.0826,0.0000,1159.7392,22.4340,22.4304,30.0555,22.4268,30.0595,22.4232,30.0635,22.4232,12438.4455,497.5378,24.1289,24.1240,40.3625,24.1192,40.3575,24.1144,40.3526,24.1144,12438.4455,497.5378,24.3460,24.3340,46.9558,24.3220,46.9261,24.3100,46.8963,24.3100,3575.9382,71.5188,19.7860,19.7825,27.8859,19.7791,27.8742,19.7757,27.8625,19.7757,12438.4455,497.5378,18.1801,18.1776,19.7947,18.1751,19.7864,18.1726,19.7780,18.1726,12438.4455,497.5378,17.1862,17.1822,13.6209,17.1783,13.5997,17.1743,13.5786,17.1743,3575.9382,71.5188,19.0826,2412.6594,12.7217,0.0000,2300.6582,4713.3176,-421248.5000,-529706.3130,-523018.6607
3089.0000,17.3286,29.5508,0.0000,346029.3000,-346029.3000,8.9715,0.0000,0.0000,0.0000,76895.4000,4.5000,1.0000,76895.4000,0.0000,0.0000,422924.7000,0.0000,-422924.7000,23.0028,15.7055,16660.9000,0.0000,16660.9000,0.4320,4502.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4502.9459,0.0000,0.0000,0.0000,12157.9541,12157.9541,22.8273,34.8681,0.0000,101393.5000,-101393.5000,2.6288,0.0000,0.0000,0.0000,20692.5510,4.9000,1.0000,20692.5510,0.0000,0.0000,122086.0510,0.0000,-122086.0510,24.4652,17.1679,1150.8000,0.0000,1150.8000,0.0298,311.0270,3.7000,1.0000,0.0000,0.0000,0.0000,311.0270,0.0000,0.0000,0.0000,839.7730,839.7730,24.4388,36.4796,0.0000,21871.2000,-21871.2000,0.5671,0.0000,0.0000,0.0000,4463.5102,4.9000,1.0000,4463.5102,0.0000,0.0000,26334.7102,0.0000,-26334.7102,24.7921,17.4948,9791.4000,0.0000,9791.4000,0.2539,2646.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2646.3243,0.0000,0.0000,0.0000,7145.0757,7145.0757,24.6583,19.9978,22.3280,-23.1582,-347372.9209,19.3245,2082.2470,20.8225,19.3245,0.0000,262.3550,19.9875,18.3629,19.1752,-15.1356,-121085.1110,19.3245,6540.7041,65.4070,19.3245,0.0000,922.5058,18.3555,17.3404,17.8479,-10.8089,-75662.2899,19.3245,10068.0057,100.6801,19.3245,0.0000,1204.4059,22.8397,22.8355,33.3966,22.8314,33.3945,22.8273,33.3923,22.8273,12721.7923,508.8717,24.4540,24.4489,42.4492,24.4438,42.4414,24.4388,42.4335,24.4388,12721.7923,508.8717,24.6962,24.6836,49.5489,24.6709,49.5106,24.6583,49.4724,24.6583,3656.9163,73.1383,19.9978,19.9943,28.7396,19.9909,28.7281,19.9875,28.7166,19.9875,12721.7923,508.8717,18.3629,18.3605,20.6218,18.3580,20.6135,18.3555,20.6053,18.3555,12721.7923,508.8717,17.3404,17.3364,14.4933,17.3325,14.4738,17.3286,14.4544,17.3286,3656.9163,73.1383,19.3245,2498.8352,12.8830,0.0000,2389.2668,4888.1020,-441690.9000,-551202.6585,-544120.3218
3090.0000,17.0397,29.2619,0.0000,251214.3000,-251214.3000,6.5132,0.0000,0.0000,0.0000,55825.4000,4.5000,1.0000,55825.4000,0.0000,0.0000,307039.7000,0.0000,-307039.7000,22.5176,15.2203,13734.1000,0.0000,13734.1000,0.3561,3711.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3711.9189,0.0000,0.0000,0.0000,10022.1811,10022.1811,22.3286,34.3694,0.0000,72311.9000,-72311.9000,1.8748,0.0000,0.0000,0.0000,14757.5306,4.9000,1.0000,14757.5306,0.0000,0.0000,87069.4306,0.0000,-87069.4306,23.8820,16.5847,957.3000,0.0000,957.3000,0.0248,258.7297,3.7000,1.0000,0.0000,0.0000,0.0000,258.7297,0.0000,0.0000,0.0000,698.5703,698.5703,23.8560,35.8969,0.0000,23956.7000,-23956.7000,0.6211,0.0000,0.0000,0.0000,4889.1224,4.9000,1.0000,4889.1224,0.0000,0.0000,28845.8224,0.0000,-28845.8224,24.3707,17.0734,11494.4000,0.0000,11494.4000,0.2980,3106.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3106.5946,0.0000,0.0000,0.0000,8387.8054,8387.8054,24.1919,19.4252,21.8086,-17.8116,-267174.4351,14.5321,1594.9931,15.9499,14.5321,0.0000,111.5707,19.4177,17.9505,18.6841,-10.2795,-82236.0487,14.5321,3393.1083,33.9311,14.5321,0.0000,392.3105,17.9452,17.0434,17.4943,-7.2209,-50546.4965,14.5321,4153.9127,41.5391,14.5321,0.0000,512.1930,22.3388,22.3354,27.3852,22.3320,27.3904,22.3286,27.3955,22.3286,7649.5306,305.9812,23.8695,23.8650,35.4272,23.8605,35.4249,23.8560,35.4225,23.8560,7649.5306,305.9812,24.2210,24.2113,42.0679,24.2016,42.0657,24.1919,42.0632,24.1919,2205.5685,44.1114,19.4252,19.4227,21.9297,19.4202,21.9276,19.4177,21.9253,19.4177,7649.5306,305.9812,17.9505,17.9487,15.6304,17.9470,15.6294,17.9452,15.6284,17.9452,7649.5306,305.9812,17.0434,17.0422,9.9890,17.0409,10.0032,17.0397,10.0171,17.0397,2205.5685,44.1114,14.5321,1130.5988,9.6881,0.0000,1016.0742,2146.6730,-321297.1000,-403846.3963,-399956.9803
3091.0000,16.8686,29.0908,0.0000,239149.9000,-239149.9000,6.2004,0.0000,0.0000,0.0000,53144.4222,4.5000,1.0000,53144.4222,0.0000,0.0000,292294.3222,0.0000,-292294.3222,22.6089,15.3116,13735.8000,0.0000,13735.8000,0.3561,3712.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3712.3784,0.0000,0.0000,0.0000,10023.4216,10023.4216,22.3979,34.4387,0.0000,53458.6000,-53458.6000,1.3860,0.0000,0.0000,0.0000,10909.9184,4.9000,1.0000,10909.9184,0.0000,0.0000,64368.5184,0.0000,-64368.5184,23.6620,16.3647,743.2000,0.0000,743.2000,0.0193,200.8649,3.7000,1.0000,0.0000,0.0000,0.0000,200.8649,0.0000,0.0000,0.0000,542.3351,542.3351,23.6359,35.6767,0.0000,21405.6000,-21405.6000,0.5550,0.0000,0.0000,0.0000,4368.4898,4.9000,1.0000,4368.4898,0.0000,0.0000,25774.0898,0.0000,-25774.0898,24.1421,16.8448,10970.4000,0.0000,10970.4000,0.2844,2964.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2964.9730,0.0000,0.0000,0.0000,8005.4270,8005.4270,23.9512,19.1290,21.5401,-16.3695,-245543.2111,13.2018,1462.9501,14.6295,13.2018,0.0000,83.6506,19.1210,17.7204,18.4207,-8.9142,-71313.6407,13.2018,3076.2153,30.7622,13.2018,0.0000,294.1365,17.7149,16.8730,17.2939,-6.1239,-42867.0180,13.2018,3706.1047,37.0610,13.2018,0.0000,384.0190,22.4120,22.4073,28.2790,22.4026,28.2698,22.3979,28.2606,22.3979,6447.9384,257.9175,23.6513,23.6462,33.3977,23.6410,33.3878,23.6359,33.3779,23.6359,6447.9384,257.9175,23.9848,23.9736,39.0326,23.9624,39.0062,23.9512,38.9799,23.9512,1861.0763,37.2215,19.1290,19.1263,19.1304,19.1236,19.1250,19.1210,19.1196,19.1210,6447.9384,257.9175,17.7204,17.7186,13.4056,17.7167,13.4028,17.7149,13.4001,17.7149,6447.9384,257.9175,16.8730,16.8715,7.9193,16.8701,7.9257,16.8686,7.9321,16.8686,1861.0763,37.2215,13.2018,865.9497,8.8012,0.0000,761.8062,1627.7559,-288564.7000,-363865.7466,-359723.8698
3092.0000,16.5424,28.7646,0.0000,163108.6000,-163108.6000,4.2289,0.0000,0.0000,0.0000,36246.3556,4.5000,1.0000,36246.3556,0.0000,0.0000,199354.9556,0.0000,-199354.9556,22.4068,15.1095,13736.1000,0.0000,13736.1000,0.3561,3712.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3712.4595,0.0000,0.0000,0.0000,10023.6405,10023.6405,22.0954,34.1362,0.0000,22035.8000,-22035.8000,0.5713,0.0000,0.0000,0.0000,4497.1020,4.9000,1.0000,4497.1020,0.0000,0.0000,26532.9020,0.0000,-26532.9020,22.8759,15.5786,810.5000,0.0000,810.5000,0.0210,219.0541,3.7000,1.0000,0.0000,0.0000,0.0000,219.0541,0.0000,0.0000,0.0000,591.4459,591.4459,22.8448,34.8856,0.0000,16884.8000,-16884.8000,0.4378,0.0000,0.0000,0.0000,3445.8776,4.9000,1.0000,3445.8776,0.0000,0.0000,20330.6776,0.0000,-20330.6776,23.4428,16.1455,10053.4000,0.0000,10053.4000,0.2607,2717.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2717.1351,0.0000,0.0000,0.0000,7336.2649,7336.2649,23.2050,18.3563,20.7806,-10.9885,-164826.8997,8.8137,1003.7759,10.0378,8.8137,0.0000,24.8907,18.3527,17.2512,17.8019,-4.6804,-37443.1479,8.8137,2102.4458,21.0245,8.8137,0.0000,87.5220,17.2477,16.5388,16.8932,-3.4426,-24098.5294,8.8137,2488.0855,24.8809,8.8137,0.0000,114.2671,22.1119,22.1064,25.1329,22.1009,25.1174,22.0954,25.1019,22.0954,3149.3523,125.9741,22.8585,22.8539,25.7569,22.8493,25.7528,22.8448,25.7488,22.8448,3149.3523,125.9741,23.2270,23.2197,30.0115,23.2124,30.0320,23.2050,30.0519,23.2050,913.2256,18.2645,18.3563,18.3551,11.8062,18.3539,11.8153,18.3527,11.8242,18.3527,3149.3523,125.9741,17.2512,17.2500,8.9930,17.2488,8.9966,17.2477,9.0002,17.2477,3149.3523,125.9741,16.5388,16.5400,4.0834,16.5412,4.1211,16.5424,4.1583,16.5424,913.2256,18.2645,8.8137,282.6310,5.8758,0.0000,226.6798,509.3108,-177429.2000,-228267.1838,-226368.5771
3093.0000,16.3523,28.5745,0.0000,151836.3000,-151836.3000,3.9366,0.0000,0.0000,0.0000,33741.4000,4.5000,1.0000,33741.4000,0.0000,0.0000,185577.7000,0.0000,-185577.7000,22.5590,15.2617,11646.5000,0.0000,11646.5000,0.3020,3147.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3147.7027,0.0000,0.0000,0.0000,8498.7973,8498.7973,22.2510,34.2918,0.0000,13266.6000,-13266.6000,0.3440,0.0000,0.0000,0.0000,2707.4694,4.9000,1.0000,2707.4694,0.0000,0.0000,15974.0694,0.0000,-15974.0694,22.7853,15.4880,486.5000,0.0000,486.5000,0.0126,131.4865,3.7000,1.0000,0.0000,0.0000,0.0000,131.4865,0.0000,0.0000,0.0000,355.0135,355.0135,22.7522,34.7930,0.0000,13873.6000,-13873.6000,0.3597,0.0000,0.0000,0.0000,2831.3469,4.9000,1.0000,2831.3469,0.0000,0.0000,16704.9469,0.0000,-16704.9469,23.3109,16.0136,8219.3000,0.0000,8219.3000,0.2131,2221.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2221.4324,0.0000,0.0000,0.0000,5997.8676,5997.8676,23.0647,17.8582,20.4615,-10.3780,-155669.5441,7.7520,893.1623,8.9316,7.7520,0.0000,16.9356,17.8551,16.9830,17.4191,-3.2595,-26076.2027,7.7520,1876.4356,18.7644,7.7520,0.0000,59.5497,16.9791,16.3501,16.6646,-2.6866,-18806.4835,7.7520,2207.8353,22.0784,7.7520,0.0000,77.7470,22.2748,22.2668,27.0492,22.2589,27.0112,22.2510,26.9734,22.2510,2510.5160,100.4206,22.7734,22.7663,26.1296,22.7593,26.1002,22.7522,26.0709,22.7522,2510.5160,100.4206,23.1103,23.0950,29.9383,23.0798,29.8545,23.0647,29.7724,23.0647,729.1102,14.5822,17.8582,17.8572,8.1223,17.8562,8.1306,17.8551,8.1389,17.8551,2510.5160,100.4206,16.9830,16.9817,7.0913,16.9804,7.0923,16.9791,7.0934,16.9791,2510.5160,100.4206,16.3501,16.3508,2.4663,16.3515,2.4914,16.3523,2.5165,16.3523,729.1102,14.5822,7.7520,198.2216,5.1680,0.0000,154.2323,352.4539,-158624.2000,-203405.0379,-200552.2303
3094.0000,16.1946,28.4168,0.0000,124662.4000,-124662.4000,3.2321,0.0000,0.0000,0.0000,27702.7556,4.5000,1.0000,27702.7556,0.0000,0.0000,152365.1556,0.0000,-152365.1556,22.4017,15.1044,11347.9000,0.0000,11347.9000,0.2942,3067.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3067.0000,0.0000,0.0000,0.0000,8280.9000,8280.9000,22.0410,34.0818,0.0000,10057.3000,-10057.3000,0.2608,0.0000,0.0000,0.0000,2052.5102,4.9000,1.0000,2052.5102,0.0000,0.0000,12109.8102,0.0000,-12109.8102,22.5343,15.2370,385.9000,0.0000,385.9000,0.0100,104.2973,3.7000,1.0000,0.0000,0.0000,0.0000,104.2973,0.0000,0.0000,0.0000,281.6027,281.6027,22.5004,34.5412,0.0000,10021.4000,-10021.4000,0.2598,0.0000,0.0000,0.0000,2045.1837,4.9000,1.0000,2045.1837,0.0000,0.0000,12066.5837,0.0000,-12066.5837,22.9920,15.6947,7171.3000,0.0000,7171.3000,0.1859,1938.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1938.1892,0.0000,0.0000,0.0000,5233.1108,5233.1108,22.7379,17.4405,20.0892,-8.6689,-130033.6820,6.3642,743.3237,7.4332,6.3642,0.0000,9.3715,17.4389,16.7640,17.1014,-2.0710,-16567.6673,6.3642,1559.4535,15.5945,6.3642,0.0000,32.9524,16.7602,16.1906,16.4754,-1.9973,-13981.3741,6.3642,1825.9841,18.2598,6.3642,0.0000,43.0221,22.0643,22.0565,24.7939,22.0488,24.7621,22.0410,24.7303,22.0410,1773.6268,70.9451,22.5229,22.5154,24.2949,22.5079,24.2647,22.5004,24.2346,22.5004,1773.6268,70.9451,22.7788,22.7652,26.7332,22.7515,26.6807,22.7379,26.6282,22.7379,516.3728,10.3275,17.4405,17.4400,5.3018,17.4394,5.3135,17.4389,5.3251,17.4389,1773.6268,70.9451,16.7640,16.7627,5.6532,16.7614,5.6544,16.7602,5.6555,16.7602,1773.6268,70.9451,16.1906,16.1920,1.1924,16.1933,1.2226,16.1946,1.2526,16.1946,516.3728,10.3275,6.3642,115.0275,4.2428,0.0000,85.3460,200.3734,-125836.0000,-162745.9359,-160582.7234
3095.0000,16.0653,28.2875,0.0000,107987.7000,-107987.7000,2.7998,0.0000,0.0000,0.0000,23997.2667,4.5000,1.0000,23997.2667,0.0000,0.0000,131984.9667,0.0000,-131984.9667,22.5265,15.2292,11355.7000,0.0000,11355.7000,0.2944,3069.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3069.1081,0.0000,0.0000,0.0000,8286.5919,8286.5919,22.0891,34.1299,0.0000,6269.8000,-6269.8000,0.1626,0.0000,0.0000,0.0000,1279.5510,4.9000,1.0000,1279.5510,0.0000,0.0000,7549.3510,0.0000,-7549.3510,22.4586,15.1613,375.2000,0.0000,375.2000,0.0097,101.4054,3.7000,1.0000,0.0000,0.0000,0.0000,101.4054,0.0000,0.0000,0.0000,273.7946,273.7946,22.4165,34.4573,0.0000,6165.6000,-6165.6000,0.1599,0.0000,0.0000,0.0000,1258.2857,4.9000,1.0000,1258.2857,0.0000,0.0000,7423.8857,0.0000,-7423.8857,22.7799,15.4826,4027.2000,0.0000,4027.2000,0.1044,1088.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1088.4324,0.0000,0.0000,0.0000,2938.7676,2938.7676,22.5800,16.9969,19.7884,-7.6032,-114047.8662,5.2961,625.4493,6.2545,5.2961,0.0000,5.4006,16.9989,16.6219,16.8104,-0.9628,-7702.3072,5.2961,1312.4007,13.1240,5.2961,0.0000,18.9898,16.6174,16.0596,16.3385,-1.6277,-11394.1071,5.2961,1527.6585,15.2766,5.2961,0.0000,24.7928,22.1208,22.1102,25.5575,22.0996,25.4997,22.0891,25.4422,22.0891,1284.5847,51.3834,22.4452,22.4356,24.2401,22.4260,24.1912,22.4165,24.1426,22.4165,1284.5847,51.3834,22.6361,22.6172,26.0198,22.5985,25.9073,22.5800,25.7968,22.5800,374.8903,7.4978,16.9969,16.9976,2.2293,16.9983,2.2514,16.9989,2.2734,16.9989,1284.5847,51.3834,16.6219,16.6204,4.9457,16.6189,4.9441,16.6174,4.9425,16.6174,1284.5847,51.3834,16.0596,16.0615,0.2483,16.0634,0.2827,16.0653,0.3168,16.0653,374.8903,7.4978,5.2961,69.3622,3.5308,0.0000,49.1832,118.5454,-104665.0000,-135459.0493,-133144.2804
3096.0000,15.9449,28.1671,0.0000,86583.8000,-86583.8000,2.2448,0.0000,0.0000,0.0000,19240.8444,4.5000,1.0000,19240.8444,0.0000,0.0000,105824.6444,0.0000,-105824.6444,22.5101,15.2128,11371.6000,0.0000,11371.6000,0.2948,3073.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3073.4054,0.0000,0.0000,0.0000,8298.1946,8298.1946,21.9595,34.0003,0.0000,4516.8000,-4516.8000,0.1171,0.0000,0.0000,0.0000,921.7959,4.9000,1.0000,921.7959,0.0000,0.0000,5438.5959,0.0000,-5438.5959,22.2969,14.9996,383.3000,0.0000,383.3000,0.0099,103.5946,3.7000,1.0000,0.0000,0.0000,0.0000,103.5946,0.0000,0.0000,0.0000,279.7054,279.7054,22.2461,34.2870,0.0000,3327.6000,-3327.6000,0.0863,0.0000,0.0000,0.0000,679.1020,4.9000,1.0000,679.1020,0.0000,0.0000,4006.7020,0.0000,-4006.7020,22.4947,15.1974,1276.0000,0.0000,1276.0000,0.0331,344.8649,3.7000,1.0000,0.0000,0.0000,0.0000,344.8649,0.0000,0.0000,0.0000,931.1351,931.1351,22.3742,16.5656,19.4699,-6.2419,-93628.2340,4.1791,499.3809,4.9938,4.1791,0.0000,2.6535,16.5724,16.5394,16.5559,-0.0664,-531.1063,4.1791,1045.8791,10.4588,4.1791,0.0000,9.3304,16.5333,15.9354,16.2343,-1.3767,-9636.8507,4.1791,1210.3717,12.1037,4.1791,0.0000,12.1816,21.9953,21.9833,24.2822,21.9714,24.2169,21.9595,24.1518,21.9595,848.7938,33.9518,22.2796,22.2684,23.0937,22.2572,23.0339,22.2461,22.9743,22.2461,848.7938,33.9518,22.4370,22.4158,24.4176,22.3949,24.2897,22.3742,24.1634,22.3742,248.5149,4.9703,16.5656,16.5679,-0.6208,16.5701,-0.5858,16.5724,-0.5511,16.5724,848.7938,33.9518,16.5394,16.5374,4.7224,16.5353,4.7153,16.5333,4.7084,16.5333,848.7938,33.9518,15.9354,15.9386,-0.6435,15.9418,-0.5967,15.9449,-0.5506,15.9449,248.5149,4.9703,4.1791,36.1887,2.7861,0.0000,24.1654,60.3541,-81397.3000,-105760.9073,-103796.1910
3097.0000,15.8770,28.0992,0.0000,80674.0000,-80674.0000,2.0916,0.0000,0.0000,0.0000,17927.5556,4.5000,1.0000,17927.5556,0.0000,0.0000,98601.5556,0.0000,-98601.5556,22.3843,15.0870,11304.0000,0.0000,11304.0000,0.2931,3055.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3055.1351,0.0000,0.0000,0.0000,8248.8649,8248.8649,21.8045,33.8453,0.0000,5462.0000,-5462.0000,0.1416,0.0000,0.0000,0.0000,1114.6939,4.9000,1.0000,1114.6939,0.0000,0.0000,6576.6939,0.0000,-6576.6939,22.2385,14.9412,376.0000,0.0000,376.0000,0.0097,101.6216,3.7000,1.0000,0.0000,0.0000,0.0000,101.6216,0.0000,0.0000,0.0000,274.3784,274.3784,22.1834,34.2242,0.0000,2450.0000,-2450.0000,0.0635,0.0000,0.0000,0.0000,500.0000,4.9000,1.0000,500.0000,0.0000,0.0000,2950.0000,0.0000,-2950.0000,22.3780,15.0807,750.6000,0.0000,750.6000,0.0195,202.8649,3.7000,1.0000,0.0000,0.0000,0.0000,202.8649,0.0000,0.0000,0.0000,547.7351,547.7351,22.2695,16.3085,19.2890,-6.0215,-90322.9877,3.9286,472.6035,4.7260,3.9286,0.0000,2.2043,16.3150,16.4512,16.3831,0.2578,2062.6482,3.9286,989.8143,9.8981,3.9286,0.0000,7.7508,16.4453,15.8699,16.1576,-1.2457,-8719.7006,3.9286,1141.2267,11.4123,3.9286,0.0000,10.1193,21.8399,21.8280,22.9121,21.8162,22.8532,21.8045,22.7945,21.8045,762.0117,30.4805,22.2204,22.2080,23.0540,22.1957,22.9871,22.1834,22.9205,22.1834,762.0117,30.4805,22.3419,22.3175,24.1055,22.2934,23.9488,22.2695,23.7945,22.2695,223.3022,4.4660,16.3085,16.3107,-1.6904,16.3129,-1.6607,16.3150,-1.6311,16.3150,762.0117,30.4805,16.4512,16.4492,4.3193,16.4473,4.3143,16.4453,4.3093,16.4453,762.0117,30.4805,15.8699,15.8723,-0.8534,15.8746,-0.8207,15.8770,-0.7879,15.8770,223.3022,4.4660,3.9286,30.5463,2.6190,0.0000,20.0744,50.6207,-76155.4000,-99057.2711,-96980.0401
3098.0000,15.8155,28.0378,0.0000,70652.2000,-70652.2000,1.8318,0.0000,0.0000,0.0000,15700.4889,4.5000,1.0000,15700.4889,0.0000,0.0000,86352.6889,0.0000,-86352.6889,22.1274,14.8301,11329.5000,0.0000,11329.5000,0.2937,3062.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3062.0270,0.0000,0.0000,0.0000,8267.4730,8267.4730,21.4916,33.5324,0.0000,6570.4000,-6570.4000,0.1703,0.0000,0.0000,0.0000,1340.8980,4.9000,1.0000,1340.8980,0.0000,0.0000,7911.2980,0.0000,-7911.2980,22.0699,14.7726,376.0000,0.0000,376.0000,0.0097,101.6216,3.7000,1.0000,0.0000,0.0000,0.0000,101.6216,0.0000,0.0000,0.0000,274.3784,274.3784,22.0129,34.0538,0.0000,1919.5000,-1919.5000,0.0498,0.0000,0.0000,0.0000,391.7347,4.9000,1.0000,391.7347,0.0000,0.0000,2311.2347,0.0000,-2311.2347,22.1819,14.8846,358.5000,0.0000,358.5000,0.0093,96.8919,3.7000,1.0000,0.0000,0.0000,0.0000,96.8919,0.0000,0.0000,0.0000,261.6081,261.6081,22.0935,16.1128,19.1032,-5.4548,-81821.7955,3.5470,429.6677,4.2967,3.5470,0.0000,1.6224,16.1202,16.3836,16.2519,0.4504,3603.2697,3.5470,898.2748,8.9827,3.5470,0.0000,5.7048,16.3773,15.8070,16.0921,-1.1146,-7802.0305,3.5470,1033.0394,10.3304,3.5470,0.0000,7.4481,21.5231,21.5126,20.0872,21.5021,20.0442,21.4916,20.0011,21.4916,637.7960,25.5118,22.0498,22.0375,21.7738,22.0252,21.7120,22.0129,21.6505,22.0129,637.7960,25.5118,22.1628,22.1395,22.6269,22.1165,22.4963,22.0935,22.3665,22.0935,187.1786,3.7436,16.1128,16.1153,-2.3620,16.1178,-2.3315,16.1202,-2.3011,16.1202,637.7960,25.5118,16.3836,16.3815,4.0752,16.3794,4.0687,16.3773,4.0623,16.3773,637.7960,25.5118,15.8070,15.8099,-1.1350,15.8127,-1.0971,15.8155,-1.0598,15.8155,187.1786,3.7436,3.5470,23.0908,2.3647,0.0000,14.7753,37.8662,-67078.1000,-87771.7621,-86020.5563
3099.0000,15.7602,27.9824,0.0000,62870.8000,-62870.8000,1.6300,0.0000,0.0000,0.0000,13971.2889,4.5000,1.0000,13971.2889,0.0000,0.0000,76842.0889,0.0000,-76842.0889,22.0768,14.7795,11326.1000,0.0000,11326.1000,0.2937,3061.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3061.1081,0.0000,0.0000,0.0000,8264.9919,8264.9919,21.3599,33.4007,0.0000,4722.5000,-4722.5000,0.1224,0.0000,0.0000,0.0000,963.7755,4.9000,1.0000,963.7755,0.0000,0.0000,5686.2755,0.0000,-5686.2755,21.8273,14.5300,381.4000,0.0000,381.4000,0.0099,103.0811,3.7000,1.0000,0.0000,0.0000,0.0000,103.0811,0.0000,0.0000,0.0000,278.3189,278.3189,21.7682,33.8090,0.0000,1441.7000,-1441.7000,0.0374,0.0000,0.0000,0.0000,294.2245,4.9000,1.0000,294.2245,0.0000,0.0000,1735.9245,0.0000,-1735.9245,21.9109,14.6136,358.5000,0.0000,358.5000,0.0093,96.8919,3.7000,1.0000,0.0000,0.0000,0.0000,96.8919,0.0000,0.0000,0.0000,261.6081,261.6081,21.8292,15.9832,18.9062,-4.7412,-71117.3440,3.1540,384.8841,3.8488,3.1540,0.0000,1.1407,15.9907,16.3230,16.1569,0.5054,4042.8257,3.1540,801.7256,8.0173,3.1540,0.0000,4.0110,16.3163,15.7500,16.0331,-0.9841,-6888.4667,3.1540,920.7110,9.2071,3.1540,0.0000,5.2366,21.3974,21.3848,19.4688,21.3723,19.4056,21.3599,19.3429,21.3599,520.0530,20.8021,21.8044,21.7923,19.8677,21.7802,19.8108,21.7682,19.7542,21.7682,520.0530,20.8021,21.8894,21.8693,20.1159,21.8492,20.0273,21.8292,19.9384,21.8292,152.8910,3.0578,15.9832,15.9857,-2.5517,15.9882,-2.5228,15.9907,-2.4941,15.9907,520.0530,20.8021,16.3230,16.3208,3.8457,16.3185,3.8382,16.3163,3.8306,16.3163,520.0530,20.8021,15.7500,15.7535,-1.3975,15.7569,-1.3550,15.7602,-1.3132,15.7602,152.8910,3.0578,3.1540,16.7479,2.1027,0.0000,10.3883,27.1362,-56969.0000,-75459.3700,-73962.9851
3100.0000,15.7583,27.9806,0.0000,79007.4000,-79007.4000,2.0484,0.0000,0.0000,0.0000,17557.2000,4.5000,1.0000,17557.2000,0.0000,0.0000,96564.6000,0.0000,-96564.6000,22.3517,15.0544,11304.1000,0.0000,11304.1000,0.2931,3055.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3055.1622,0.0000,0.0000,0.0000,8248.9378,8248.9378,21.7421,33.7829,0.0000,5014.4000,-5014.4000,0.1300,0.0000,0.0000,0.0000,1023.3469,4.9000,1.0000,1023.3469,0.0000,0.0000,6037.7469,0.0000,-6037.7469,22.1543,14.8570,372.2000,0.0000,372.2000,0.0096,100.5946,3.7000,1.0000,0.0000,0.0000,0.0000,100.5946,0.0000,0.0000,0.0000,271.6054,271.6054,22.0903,34.1311,0.0000,1190.2000,-1190.2000,0.0309,0.0000,0.0000,0.0000,242.8980,4.9000,1.0000,242.8980,0.0000,0.0000,1433.0980,0.0000,-1433.0980,22.1881,14.8908,750.0000,0.0000,750.0000,0.0194,202.7027,3.7000,1.0000,0.0000,0.0000,0.0000,202.7027,0.0000,0.0000,0.0000,547.2973,547.2973,22.0525,15.8727,18.9626,-6.0338,-90507.6820,3.7972,462.3894,4.6239,3.7972,0.0000,1.9904,15.8790,16.2490,16.0640,0.6773,5418.2001,3.7972,968.7247,9.6872,3.7972,0.0000,6.9989,16.2442,15.7552,15.9997,-1.0231,-7161.6639,3.7972,1109.9096,11.0991,3.7972,0.0000,9.1376,21.7885,21.7729,23.8341,21.7575,23.7454,21.7421,23.6571,21.7421,718.1489,28.7260,22.1358,22.1205,23.8200,22.1054,23.7342,22.0903,23.6488,22.0903,718.1489,28.7260,22.1508,22.1174,24.1955,22.0847,23.9483,22.0525,23.7074,22.0525,210.5514,4.2110,15.8727,15.8748,-2.7355,15.8769,-2.7122,15.8790,-2.6889,15.8790,718.1489,28.7260,16.2490,16.2474,3.4482,16.2458,3.4477,16.2442,3.4471,16.2442,718.1489,28.7260,15.7552,15.7562,-0.9667,15.7572,-0.9558,15.7583,-0.9440,15.7583,210.5514,4.2110,3.7972,27.8280,2.5315,0.0000,18.1270,45.9550,-72785.7000,-94967.6044,-92251.1457
3101.0000,15.7722,27.9944,0.0000,86169.2000,-86169.2000,2.2341,0.0000,0.0000,0.0000,19148.7111,4.5000,1.0000,19148.7111,0.0000,0.0000,105317.9111,0.0000,-105317.9111,22.3641,15.0668,11335.3000,0.0000,11335.3000,0.2939,3063.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3063.5946,0.0000,0.0000,0.0000,8271.7054,8271.7054,21.8079,33.8260,10.1000,3431.7000,-3421.6000,0.0890,2.2955,4.4000,1.0000,700.3469,4.9000,1.0000,702.6424,0.0000,0.0000,4132.0469,7.8045,-4124.2424,22.0661,14.7688,489.5000,0.0000,489.5000,0.0127,132.2973,3.7000,1.0000,0.0000,0.0000,0.0000,132.2973,0.0000,0.0000,0.0000,357.2027,357.2027,22.0093,34.0501,0.0000,1335.3000,-1335.3000,0.0346,0.0000,0.0000,0.0000,272.5102,4.9000,1.0000,272.5102,0.0000,0.0000,1607.8102,0.0000,-1607.8102,22.1099,14.8126,3751.1000,0.0000,3751.1000,0.0973,1013.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1013.8108,0.0000,0.0000,0.0000,2737.2892,2737.2892,21.8825,16.0310,18.9568,-6.2326,-93488.5507,4.1423,504.5233,5.0452,4.1423,0.0000,2.5840,16.0295,16.1028,16.0661,0.1464,1171.0044,4.1423,1056.6783,10.5668,4.1423,0.0000,9.0859,16.1011,15.7715,15.9363,-0.7523,-5266.1902,4.1423,1213.8006,12.1380,4.1423,0.0000,11.8623,21.8464,21.8335,24.0855,21.8207,24.0300,21.8079,23.9745,21.8079,835.7811,33.4312,22.0437,22.0322,22.7950,22.0208,22.7522,22.0093,22.7092,22.0093,835.7811,33.4312,21.9386,21.9202,21.7866,21.9014,21.7403,21.8825,21.6897,21.8825,244.7356,4.8947,16.0310,16.0305,-0.3921,16.0300,-0.3952,16.0295,-0.3982,16.0295,835.7811,33.4312,16.1028,16.1022,2.3397,16.1017,2.3487,16.1011,2.3576,16.1011,835.7811,33.4312,15.7715,15.7717,-0.5346,15.7719,-0.5300,15.7722,-0.5251,15.7722,244.7356,4.8947,4.1423,35.3207,2.7615,0.0000,23.5322,58.8529,-75350.2000,-99683.7664,-97583.7364
3102.0000,15.8096,28.0318,0.0000,166451.3000,-166451.3000,4.3156,0.0000,0.0000,0.0000,36989.1778,4.5000,1.0000,36989.1778,0.0000,0.0000,203440.4778,0.0000,-203440.4778,22.8060,15.5087,11314.7000,0.0000,11314.7000,0.2934,3058.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3058.0270,0.0000,0.0000,0.0000,8256.6730,8256.6730,22.4906,34.5314,0.0000,751.5000,-751.5000,0.0195,0.0000,0.0000,0.0000,153.3673,4.9000,1.0000,153.3673,0.0000,0.0000,904.8673,0.0000,-904.8673,22.5217,15.2244,443.2000,0.0000,443.2000,0.0115,119.7838,3.7000,1.0000,0.0000,0.0000,0.0000,119.7838,0.0000,0.0000,0.0000,323.4162,323.4162,22.4833,34.5241,0.0000,2398.8000,-2398.8000,0.0622,0.0000,0.0000,0.0000,489.5510,4.9000,1.0000,489.5510,0.0000,0.0000,2888.3510,0.0000,-2888.3510,22.5826,15.2853,12493.5000,0.0000,12493.5000,0.3239,3376.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3376.6216,0.0000,0.0000,0.0000,9116.8784,9116.8784,22.2126,16.7475,19.4801,-10.5941,-158912.1822,7.5390,900.5281,9.0053,7.5390,0.0000,15.5779,16.7361,16.0221,16.3791,-2.5952,-20761.3463,7.5390,1899.7688,18.9977,7.5390,0.0000,54.7756,16.0210,15.8111,15.9161,-0.8722,-6105.3853,7.5390,2210.8856,22.1089,7.5390,0.0000,71.5140,22.5220,22.5116,30.5710,22.5011,30.5383,22.4906,30.5054,22.4906,2390.1385,95.6055,22.5106,22.5015,27.5796,22.4924,27.5578,22.4833,27.5358,22.4833,2390.1385,95.6055,22.2691,22.2502,26.3286,22.2314,26.2632,22.2126,26.1979,22.2126,694.3873,13.8877,16.7475,16.7437,6.9757,16.7399,6.9436,16.7361,6.9116,16.7361,2390.1385,95.6055,16.0221,16.0218,1.9876,16.0214,1.9964,16.0210,2.0052,16.0210,2390.1385,95.6055,15.8111,15.8106,0.0832,15.8101,0.0818,15.8096,0.0806,15.8096,694.3873,13.8877,7.5390,183.5454,5.0260,0.0000,141.8675,325.4128,-145350.2000,-189536.7286,-185778.9138
3103.0000,15.8661,28.0883,0.0000,223569.6000,-223569.6000,5.7965,0.0000,0.0000,0.0000,49682.1333,4.5000,1.0000,49682.1333,0.0000,0.0000,273251.7333,0.0000,-273251.7333,22.7609,15.4636,19197.0000,0.0000,19197.0000,0.4977,5188.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5188.3784,0.0000,0.0000,0.0000,14008.6216,14008.6216,22.3902,34.4310,0.0000,3797.3000,-3797.3000,0.0985,0.0000,0.0000,0.0000,774.9592,4.9000,1.0000,774.9592,0.0000,0.0000,4572.2592,0.0000,-4572.2592,22.5055,15.2082,873.4000,0.0000,873.4000,0.0226,236.0541,3.7000,1.0000,0.0000,0.0000,0.0000,236.0541,0.0000,0.0000,0.0000,637.3459,637.3459,22.4727,34.5135,0.0000,3498.5000,-3498.5000,0.0907,0.0000,0.0000,0.0000,713.9796,4.9000,1.0000,713.9796,0.0000,0.0000,4212.4796,0.0000,-4212.4796,22.5789,15.2816,13276.4000,0.0000,13276.4000,0.3442,3588.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3588.2162,0.0000,0.0000,0.0000,9688.1838,9688.1838,22.2987,17.4792,19.8890,-12.7338,-191006.4011,10.2753,1208.9826,12.0898,10.2753,0.0000,39.4411,17.4667,16.2725,16.8696,-5.9160,-47328.0055,10.2753,2540.4304,25.4043,10.2753,0.0000,138.6846,16.2680,15.8686,16.0683,-2.2616,-15831.1318,10.2753,2995.3758,29.9538,10.2753,0.0000,181.0640,22.4074,22.4017,28.2804,22.3959,28.2915,22.3902,28.3023,22.3902,4132.1436,165.2857,22.4894,22.4839,26.7478,22.4783,26.7563,22.4727,26.7647,22.4727,4132.1436,165.2857,22.3345,22.3226,26.8231,22.3107,26.8369,22.2987,26.8494,22.2987,1196.0508,23.9210,17.4792,17.4750,13.3722,17.4708,13.3432,17.4667,13.3142,17.4667,4132.1436,165.2857,16.2725,16.2710,4.8529,16.2695,4.8494,16.2680,4.8459,16.2680,4132.1436,165.2857,15.8686,15.8678,0.8158,15.8669,0.8132,15.8661,0.8108,15.8661,1196.0508,23.9210,10.2753,432.1692,6.8502,0.0000,359.1897,791.3589,-197518.6000,-257702.3208,-254165.5384
3104.0000,16.0595,28.2817,0.0000,249832.6000,-249832.6000,6.4774,0.0000,0.0000,0.0000,55518.3556,4.5000,1.0000,55518.3556,0.0000,0.0000,305350.9556,0.0000,-305350.9556,22.1243,14.8270,23419.7000,0.0000,23419.7000,0.6072,6329.6486,3.7000,1.0000,0.0000,0.0000,0.0000,6329.6486,0.0000,0.0000,0.0000,17090.0514,17090.0514,21.7768,33.8176,0.0000,43328.7000,-43328.7000,1.1234,0.0000,0.0000,0.0000,8842.5918,4.9000,1.0000,8842.5918,0.0000,0.0000,52171.2918,0.0000,-52171.2918,22.8130,15.5157,1449.4000,0.0000,1449.4000,0.0376,391.7297,3.7000,1.0000,0.0000,0.0000,0.0000,391.7297,0.0000,0.0000,0.0000,1057.6703,1057.6703,22.7760,34.8169,0.0000,4866.0000,-4866.0000,0.1262,0.0000,0.0000,0.0000,993.0612,4.9000,1.0000,993.0612,0.0000,0.0000,5859.0612,0.0000,-5859.0612,22.8924,15.5951,12754.5000,0.0000,12754.5000,0.3307,3447.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3447.1622,0.0000,0.0000,0.0000,9307.3378,9307.3378,22.6693,18.0845,20.3769,-15.3891,-230835.9985,13.0536,1508.6493,15.0865,13.0536,0.0000,80.8637,18.0729,16.6884,17.3807,-8.7132,-69705.5868,13.0536,3164.3999,31.6440,13.0536,0.0000,284.3369,16.6822,16.0665,16.3743,-4.4288,-31001.5218,13.0536,3781.2036,37.8120,13.0536,0.0000,371.2248,21.7849,21.7822,21.7305,21.7795,21.7630,21.7768,21.7954,21.7768,6319.6976,252.7879,22.7920,22.7867,29.4921,22.7814,29.4960,22.7760,29.4997,22.7760,6319.6976,252.7879,22.7075,22.6948,31.0882,22.6820,31.0751,22.6693,31.0619,22.6693,1824.2901,36.4858,18.0845,18.0806,17.9100,18.0767,17.8880,18.0729,17.8661,18.0729,6319.6976,252.7879,16.6884,16.6863,8.8178,16.6843,8.8095,16.6822,8.8012,16.6822,6319.6976,252.7879,16.0665,16.0641,3.1372,16.0618,3.1186,16.0595,3.1002,16.0595,1824.2901,36.4858,13.0536,839.2159,8.7024,0.0000,736.4253,1575.6412,-260403.7000,-335926.2492,-331543.1072
3105.0000,16.2593,28.4815,0.0000,264210.6000,-264210.6000,6.8502,0.0000,0.0000,0.0000,58713.4667,4.5000,1.0000,58713.4667,0.0000,0.0000,322924.0667,0.0000,-322924.0667,22.1508,14.8535,26620.6000,0.0000,26620.6000,0.6902,7194.7568,3.7000,1.0000,0.0000,0.0000,0.0000,7194.7568,0.0000,0.0000,0.0000,19425.8432,19425.8432,21.7861,33.8269,0.0000,55126.7000,-55126.7000,1.4293,0.0000,0.0000,0.0000,11250.3469,4.9000,1.0000,11250.3469,0.0000,0.0000,66377.0469,0.0000,-66377.0469,22.9971,15.6998,1562.0000,0.0000,1562.0000,0.0405,422.1622,3.7000,1.0000,0.0000,0.0000,0.0000,422.1622,0.0000,0.0000,0.0000,1139.8378,1139.8378,22.9615,35.0023,0.0000,6701.6000,-6701.6000,0.1738,0.0000,0.0000,0.0000,1367.6735,4.9000,1.0000,1367.6735,0.0000,0.0000,8069.2735,0.0000,-8069.2735,23.1087,15.8114,11188.7000,0.0000,11188.7000,0.2901,3023.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3023.9730,0.0000,0.0000,0.0000,8164.7270,8164.7270,22.9248,18.4542,20.6895,-16.3358,-245036.9076,14.2109,1623.8193,16.2382,14.2109,0.0000,104.3355,18.4437,17.0035,17.7236,-9.8674,-78939.0173,14.2109,3420.1601,34.2016,14.2109,0.0000,366.8696,16.9971,16.2676,16.6323,-5.7118,-39982.5033,14.2109,4124.8243,41.2482,14.2109,0.0000,478.9779,21.7964,21.7929,22.5366,21.7895,22.5528,21.7861,22.5689,21.7861,7351.0457,294.0418,22.9763,22.9713,30.6858,22.9664,30.6897,22.9615,30.6935,22.9615,7351.0457,294.0418,22.9598,22.9481,33.2864,22.9364,33.2802,22.9248,33.2737,22.9248,2120.0239,42.4005,18.4542,18.4507,19.9267,18.4472,19.9098,18.4437,19.8928,18.4437,7351.0457,294.0418,17.0035,17.0013,11.2645,16.9992,11.2568,16.9971,11.2491,16.9971,7351.0457,294.0418,16.2676,16.2648,5.1608,16.2620,5.1410,16.2593,5.1213,16.2593,2120.0239,42.4005,14.2109,1062.5222,9.4739,0.0000,950.1830,2012.7052,-286667.6000,-368639.9790,-363958.4282
3106.0000,16.4542,28.6764,0.0000,271901.8000,-271901.8000,7.0496,0.0000,0.0000,0.0000,60422.6222,4.5000,1.0000,60422.6222,0.0000,0.0000,332324.4222,0.0000,-332324.4222,22.1163,14.8190,31424.6000,0.0000,31424.6000,0.8147,8493.1351,3.7000,1.0000,0.0000,0.0000,0.0000,8493.1351,0.0000,0.0000,0.0000,22931.4649,22931.4649,21.7164,33.7573,0.0000,66604.0000,-66604.0000,1.7268,0.0000,0.0000,0.0000,13592.6531,4.9000,1.0000,13592.6531,0.0000,0.0000,80196.6531,0.0000,-80196.6531,23.0828,15.7855,1598.1000,0.0000,1598.1000,0.0414,431.9189,3.7000,1.0000,0.0000,0.0000,0.0000,431.9189,0.0000,0.0000,0.0000,1166.1811,1166.1811,23.0495,35.0903,0.0000,9611.3000,-9611.3000,0.2492,0.0000,0.0000,0.0000,1961.4898,4.9000,1.0000,1961.4898,0.0000,0.0000,11572.7898,0.0000,-11572.7898,23.2466,15.9493,10144.8000,0.0000,10144.8000,0.2630,2741.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2741.8378,0.0000,0.0000,0.0000,7402.9622,7402.9622,23.0885,18.7565,20.9225,-16.9504,-254256.4929,15.2172,1724.1778,17.2418,15.2172,0.0000,128.1056,18.7462,17.2718,18.0090,-10.8171,-86536.5252,15.2172,3657.0925,36.5709,15.2172,0.0000,450.4515,17.2652,16.4634,16.8643,-6.7231,-47061.8397,15.2172,4506.2820,45.0628,15.2172,0.0000,588.1008,21.7256,21.7225,22.0768,21.7195,22.0933,21.7164,22.1097,21.7164,8303.8802,332.1552,23.0630,23.0585,30.9173,23.0540,30.9222,23.0495,30.9270,23.0495,8303.8802,332.1552,23.1205,23.1098,34.2993,23.0992,34.2989,23.0885,34.2983,23.0885,2393.0392,47.8608,18.7565,18.7531,21.4637,18.7497,21.4485,18.7462,21.4334,18.7462,8303.8802,332.1552,17.2718,17.2696,13.1212,17.2674,13.1135,17.2652,13.1058,17.2652,8303.8802,332.1552,16.4634,16.4603,6.9314,16.4573,6.9113,16.4542,6.8914,16.4542,2393.0392,47.8608,15.2172,1285.0421,10.1448,0.0000,1166.6579,2451.7000,-304949.6000,-392593.2570,-387854.8578
3107.0000,16.6691,28.8913,0.0000,289888.1000,-289888.1000,7.5159,0.0000,0.0000,0.0000,64419.5778,4.5000,1.0000,64419.5778,0.0000,0.0000,354307.6778,0.0000,-354307.6778,22.2382,14.9409,33019.5000,0.0000,33019.5000,0.8561,8924.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8924.1892,0.0000,0.0000,0.0000,24095.3108,24095.3108,21.8497,33.8905,0.0000,78445.0000,-78445.0000,2.0338,0.0000,0.0000,0.0000,16009.1837,4.9000,1.0000,16009.1837,0.0000,0.0000,94454.1837,0.0000,-94454.1837,23.3344,16.0371,1879.7000,0.0000,1879.7000,0.0487,508.0270,3.7000,1.0000,0.0000,0.0000,0.0000,508.0270,0.0000,0.0000,0.0000,1371.6730,1371.6730,23.2990,35.3398,0.0000,12714.9000,-12714.9000,0.3297,0.0000,0.0000,0.0000,2594.8776,4.9000,1.0000,2594.8776,0.0000,0.0000,15309.7776,0.0000,-15309.7776,23.5397,16.2424,8187.5000,0.0000,8187.5000,0.2123,2212.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2212.8378,0.0000,0.0000,0.0000,5974.6622,5974.6622,23.4113,19.0664,21.2389,-18.4282,-276422.4007,16.4947,1847.7214,18.4772,16.4947,0.0000,163.1554,19.0562,17.5497,18.3030,-11.9806,-95845.0677,16.4947,4051.8539,40.5185,16.4947,0.0000,573.6951,17.5428,16.6794,17.1111,-7.8471,-54929.8449,16.4947,5321.4666,53.2147,16.4947,0.0000,749.0053,21.8595,21.8562,23.6263,21.8530,23.6376,21.8497,23.6488,21.8497,9587.7844,383.5114,23.3128,23.3082,32.8851,23.3036,32.8864,23.2990,32.8876,23.2990,9587.7844,383.5114,23.4458,23.4343,37.3778,23.4228,37.3614,23.4113,37.3449,23.4113,2760.6471,55.2129,19.0664,19.0630,23.2081,19.0596,23.1938,19.0562,23.1796,19.0562,9587.7844,383.5114,17.5497,17.5474,15.0301,17.5451,15.0221,17.5428,15.0140,17.5428,9587.7844,383.5114,16.6794,16.6760,8.8325,16.6725,8.8106,16.6691,8.7889,16.6691,2760.6471,55.2129,16.4947,1608.0156,10.9965,0.0000,1485.8558,3093.8714,-337961.3000,-432629.9931,-427197.3133
