Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3108.0000,16.8346,29.0569,0.0000,303138.8000,-303138.8000,7.8594,0.0000,0.0000,0.0000,67364.1778,4.5000,1.0000,67364.1778,0.0000,0.0000,370502.9778,0.0000,-370502.9778,22.4950,15.1977,28623.2000,0.0000,28623.2000,0.7421,7736.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7736.0000,0.0000,0.0000,0.0000,20887.2000,20887.2000,22.1646,34.2054,0.0000,79541.7000,-79541.7000,2.0623,0.0000,0.0000,0.0000,16233.0000,4.9000,1.0000,16233.0000,0.0000,0.0000,95774.7000,0.0000,-95774.7000,23.6278,16.3305,2233.7000,0.0000,2233.7000,0.0579,603.7027,3.7000,1.0000,0.0000,0.0000,0.0000,603.7027,0.0000,0.0000,0.0000,1629.9973,1629.9973,23.5886,35.6294,0.0000,15691.9000,-15691.9000,0.4068,0.0000,0.0000,0.0000,3202.4286,4.9000,1.0000,3202.4286,0.0000,0.0000,18894.3286,0.0000,-18894.3286,23.8772,16.5799,7143.7000,0.0000,7143.7000,0.1852,1930.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1930.7297,0.0000,0.0000,0.0000,5212.9703,5212.9703,23.7613,19.2894,21.5254,-19.5141,-292711.6795,16.9707,1881.5850,18.8158,16.9707,0.0000,177.6903,19.2795,17.7514,18.5155,-12.5024,-100019.0651,16.9707,4253.3690,42.5337,16.9707,0.0000,624.8033,17.7446,16.8448,17.2947,-8.4139,-58897.4420,16.9707,5830.2536,58.3025,16.9707,0.0000,815.7313,22.1759,22.1721,26.6538,22.1684,26.6582,22.1646,26.6627,22.1646,10087.1068,403.4843,23.6029,23.5981,35.0343,23.5933,35.0321,23.5886,35.0299,23.5886,10087.1068,403.4843,23.7976,23.7855,40.4554,23.7734,40.4298,23.7613,40.4040,23.7613,2903.5388,58.0708,19.2894,19.2861,24.1165,19.2828,24.1035,19.2795,24.0905,19.2795,10087.1068,403.4843,17.7514,17.7492,16.1142,17.7469,16.1067,17.7446,16.0992,17.7446,10087.1068,403.4843,16.8448,16.8414,9.9990,16.8380,9.9803,16.8346,9.9616,16.8346,2903.5388,58.0708,16.9707,1740.4691,11.3138,0.0000,1618.2249,3358.6940,-360371.8000,-457441.8388,-451628.1865
3109.0000,17.0661,29.2884,0.0000,317112.2000,-317112.2000,8.2217,0.0000,0.0000,0.0000,70469.3778,4.5000,1.0000,70469.3778,0.0000,0.0000,387581.5778,0.0000,-387581.5778,22.5275,15.2302,33022.4000,0.0000,33022.4000,0.8562,8924.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8924.9730,0.0000,0.0000,0.0000,24097.4270,24097.4270,22.1786,34.2195,0.0000,95858.8000,-95858.8000,2.4853,0.0000,0.0000,0.0000,19563.0204,4.9000,1.0000,19563.0204,0.0000,0.0000,115421.8204,0.0000,-115421.8204,23.8050,16.5077,2142.0000,0.0000,2142.0000,0.0555,578.9189,3.7000,1.0000,0.0000,0.0000,0.0000,578.9189,0.0000,0.0000,0.0000,1563.0811,1563.0811,23.7698,35.8106,0.0000,18625.1000,-18625.1000,0.4829,0.0000,0.0000,0.0000,3801.0408,4.9000,1.0000,3801.0408,0.0000,0.0000,22426.1408,0.0000,-22426.1408,24.0858,16.7885,6360.8000,0.0000,6360.8000,0.1649,1719.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1719.1351,0.0000,0.0000,0.0000,4641.6649,4641.6649,23.9878,19.6342,21.8110,-20.5978,-308966.5635,18.3998,2019.3275,20.1933,18.3998,0.0000,226.4683,19.6239,18.0429,18.8334,-14.0247,-112197.2589,18.3998,5295.3404,52.9534,18.3998,0.0000,796.3193,18.0356,17.0779,17.5567,-9.7099,-67969.5331,18.3998,8128.3752,81.2838,18.3998,0.0000,1039.6592,22.1879,22.1848,26.2357,22.1817,26.2461,22.1786,26.2563,22.1786,11654.2097,466.1684,23.7830,23.7786,35.9275,23.7742,35.9283,23.7698,35.9289,23.7698,11654.2097,466.1684,24.0204,24.0095,41.7595,23.9987,41.7479,23.9878,41.7362,23.9878,3351.7579,67.0352,19.6342,19.6308,26.3633,19.6273,26.3493,19.6239,26.3353,19.6239,11654.2097,466.1684,18.0429,18.0405,18.1455,18.0380,18.1367,18.0356,18.1279,18.0356,11654.2097,466.1684,17.0779,17.0739,11.9948,17.0700,11.9712,17.0661,11.9478,17.0661,3351.7579,67.0352,18.3998,2179.8311,12.2665,0.0000,2062.4468,4242.2779,-390070.9000,-495127.3660,-489133.3555
3110.0000,17.2932,29.5154,0.0000,333601.8000,-333601.8000,8.6492,0.0000,0.0000,0.0000,74133.7333,4.5000,1.0000,74133.7333,0.0000,0.0000,407735.5333,0.0000,-407735.5333,22.7353,15.4380,31422.7000,0.0000,31422.7000,0.8147,8492.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8492.6216,0.0000,0.0000,0.0000,22930.0784,22930.0784,22.4190,34.4599,0.0000,105626.6000,-105626.6000,2.7386,0.0000,0.0000,0.0000,21556.4490,4.9000,1.0000,21556.4490,0.0000,0.0000,127183.0490,0.0000,-127183.0490,24.1166,16.8193,1428.6000,0.0000,1428.6000,0.0370,386.1081,3.7000,1.0000,0.0000,0.0000,0.0000,386.1081,0.0000,0.0000,0.0000,1042.4919,1042.4919,24.0889,36.1297,0.0000,21826.4000,-21826.4000,0.5659,0.0000,0.0000,0.0000,4454.3673,4.9000,1.0000,4454.3673,0.0000,0.0000,26280.7673,0.0000,-26280.7673,24.4397,17.1424,5577.9000,0.0000,5577.9000,0.1446,1507.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1507.5405,0.0000,0.0000,0.0000,4070.3595,4070.3595,24.3506,19.9374,22.1440,-22.0433,-330650.1312,19.4251,2106.7666,21.0677,19.4251,0.0000,266.4739,19.9271,18.3158,19.1215,-15.0901,-120720.6046,19.4251,6653.7762,66.5378,19.4251,0.0000,936.9890,18.3084,17.3054,17.8069,-10.7355,-75148.8380,19.4251,10229.4902,102.2949,19.4251,0.0000,1223.3148,22.4292,22.4258,28.3324,22.4224,28.3379,22.4190,28.3434,22.4190,12840.4742,513.6190,24.1026,24.0981,38.2710,24.0935,38.2686,24.0889,38.2663,24.0889,12840.4742,513.6190,24.3854,24.3738,44.8804,24.3622,44.8565,24.3506,44.8325,24.3506,3690.8318,73.8166,19.9374,19.9339,28.0584,19.9305,28.0453,19.9271,28.0322,19.9271,12840.4742,513.6190,18.3158,18.3134,19.8583,18.3109,19.8495,18.3084,19.8407,18.3084,12840.4742,513.6190,17.3054,17.3013,13.7727,17.2972,13.7494,17.2932,13.7261,17.2932,3690.8318,73.8166,19.4251,2535.2500,12.9501,0.0000,2426.7777,4962.0277,-422625.6000,-533156.4199,-526519.5737
3111.0000,17.5212,29.7434,0.0000,347755.4000,-347755.4000,9.0162,0.0000,0.0000,0.0000,77278.9778,4.5000,1.0000,77278.9778,0.0000,0.0000,425034.3778,0.0000,-425034.3778,22.9285,15.6312,29821.2000,0.0000,29821.2000,0.7732,8059.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8059.7838,0.0000,0.0000,0.0000,21761.4162,21761.4162,22.6415,34.6823,0.0000,114272.0000,-114272.0000,2.9627,0.0000,0.0000,0.0000,23320.8163,4.9000,1.0000,23320.8163,0.0000,0.0000,137592.8163,0.0000,-137592.8163,24.3920,17.0947,1382.5000,0.0000,1382.5000,0.0358,373.6486,3.7000,1.0000,0.0000,0.0000,0.0000,373.6486,0.0000,0.0000,0.0000,1008.8514,1008.8514,24.3656,36.4064,0.0000,24431.6000,-24431.6000,0.6334,0.0000,0.0000,0.0000,4986.0408,4.9000,1.0000,4986.0408,0.0000,0.0000,29417.6408,0.0000,-29417.6408,24.7399,17.4426,6360.8000,0.0000,6360.8000,0.1649,1719.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1719.1351,0.0000,0.0000,0.0000,4641.6649,4641.6649,24.6472,20.2394,22.4433,-23.0981,-346471.7207,20.3794,2187.0024,21.8700,20.3794,0.0000,307.7105,20.2291,18.5857,19.4074,-16.1475,-129180.2714,20.3794,8274.9295,82.7493,20.3794,0.0000,1081.9870,18.5781,17.5339,18.0560,-11.7246,-82072.2259,20.3794,11982.0720,119.8207,20.3794,0.0000,1412.6214,22.6517,22.6483,29.9641,22.6449,29.9689,22.6415,29.9737,22.6415,13990.8004,559.6320,24.3791,24.3746,39.9789,24.3701,39.9766,24.3656,39.9743,24.3656,13990.8004,559.6320,24.6808,24.6696,46.9019,24.6584,46.8822,24.6472,46.8624,24.6472,4019.4725,80.3895,20.2394,20.2360,29.7387,20.2325,29.7258,20.2291,29.7128,20.2291,13990.8004,559.6320,18.5857,18.5831,21.4934,18.5806,21.4844,18.5781,21.4754,18.5781,13990.8004,559.6320,17.5339,17.5297,15.4845,17.5254,15.4608,17.5212,15.4372,17.5212,4019.4725,80.3895,20.3794,2897.7979,13.5863,0.0000,2802.3188,5700.1168,-448894.5000,-564632.9025,-557724.2180
3112.0000,17.7171,29.9393,0.0000,354333.8000,-354333.8000,9.1868,0.0000,0.0000,0.0000,78740.8444,4.5000,1.0000,78740.8444,0.0000,0.0000,433074.6444,0.0000,-433074.6444,23.0829,15.7856,25420.5000,0.0000,25420.5000,0.6591,6870.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6870.4054,0.0000,0.0000,0.0000,18550.0946,18550.0946,22.8428,34.8836,0.0000,121686.9000,-121686.9000,3.1550,0.0000,0.0000,0.0000,24834.0612,4.9000,1.0000,24834.0612,0.0000,0.0000,146520.9612,0.0000,-146520.9612,24.6582,17.3609,1770.8000,0.0000,1770.8000,0.0459,478.5946,3.7000,1.0000,0.0000,0.0000,0.0000,478.5946,0.0000,0.0000,0.0000,1292.2054,1292.2054,24.6286,36.6694,0.0000,27457.1000,-27457.1000,0.7119,0.0000,0.0000,0.0000,5603.4898,4.9000,1.0000,5603.4898,0.0000,0.0000,33060.5898,0.0000,-33060.5898,25.0382,17.7409,7404.6000,0.0000,7404.6000,0.1920,2001.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2001.2432,0.0000,0.0000,0.0000,5403.3568,5403.3568,24.9374,20.4872,22.7123,-23.9451,-359176.1849,20.9258,2224.4859,22.2449,20.9258,0.0000,333.1312,20.4770,18.8116,19.6443,-16.8026,-134420.8115,20.9258,9235.4357,92.3544,20.9258,0.0000,1171.3725,18.8039,17.7299,18.2669,-12.3834,-86683.5834,20.9258,12844.6717,128.4467,20.9258,0.0000,1529.3215,22.8530,22.8496,31.2800,22.8462,31.2838,22.8428,31.2876,22.8428,14669.2908,586.7716,24.6422,24.6376,41.5116,24.6331,41.5083,24.6286,41.5049,24.6286,14669.2908,586.7716,24.9712,24.9600,48.8530,24.9487,48.8307,24.9374,48.8083,24.9374,4213.2443,84.2649,20.4872,20.4838,30.8680,20.4804,30.8556,20.4770,30.8431,20.4770,14669.2908,586.7716,18.8116,18.8090,22.6577,18.8065,22.6489,18.8039,22.6401,18.8039,14669.2908,586.7716,17.7299,17.7256,16.7426,17.7214,16.7203,17.7171,16.6980,17.7171,4213.2443,84.2649,20.9258,3119.6211,13.9506,0.0000,3033.8252,6153.4462,-468881.9000,-587410.5387,-580280.5798
3113.0000,17.8797,30.1020,0.0000,369033.8000,-369033.8000,9.5679,0.0000,0.0000,0.0000,82007.5111,4.5000,1.0000,82007.5111,0.0000,0.0000,451041.3111,0.0000,-451041.3111,23.3991,16.1018,16612.5000,0.0000,16612.5000,0.4307,4489.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4489.8649,0.0000,0.0000,0.0000,12122.6351,12122.6351,23.2391,35.2800,0.0000,117722.7000,-117722.7000,3.0522,0.0000,0.0000,0.0000,24025.0408,4.9000,1.0000,24025.0408,0.0000,0.0000,141747.7408,0.0000,-141747.7408,24.9737,17.6764,1142.3000,0.0000,1142.3000,0.0296,308.7297,3.7000,1.0000,0.0000,0.0000,0.0000,308.7297,0.0000,0.0000,0.0000,833.5703,833.5703,24.9493,36.9901,0.0000,30531.2000,-30531.2000,0.7916,0.0000,0.0000,0.0000,6230.8571,4.9000,1.0000,6230.8571,0.0000,0.0000,36762.0571,0.0000,-36762.0571,25.3992,18.1019,9753.4000,0.0000,9753.4000,0.2529,2636.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2636.0541,0.0000,0.0000,0.0000,7117.3459,7117.3459,25.2765,20.7022,22.9894,-24.9202,-373803.7068,21.1873,2230.5270,22.3053,21.1873,0.0000,345.7733,20.6920,18.9997,19.8458,-17.2866,-138293.1641,21.1873,9696.9823,96.9698,21.1873,0.0000,1215.8254,18.9920,17.8925,18.4422,-12.8356,-89848.9196,21.1873,13224.4685,132.2447,21.1873,0.0000,1587.3584,23.2508,23.2469,34.4949,23.2430,34.4935,23.2391,34.4920,23.2391,14999.0002,599.9600,24.9635,24.9588,43.5993,24.9540,43.5934,24.9493,43.5874,24.9493,14999.0002,599.9600,25.3121,25.3002,51.3866,25.2883,51.3563,25.2765,51.3259,25.2765,4307.3894,86.1478,20.7022,20.6988,31.7402,20.6954,31.7278,20.6920,31.7154,20.6920,14999.0002,599.9600,18.9997,18.9971,23.4848,18.9945,23.4761,18.9920,23.4673,18.9920,14999.0002,599.9600,17.8925,17.8882,17.6144,17.8840,17.5934,17.8797,17.5725,17.8797,4307.3894,86.1478,21.1873,3229.5050,14.1248,0.0000,3148.9571,6378.4621,-489779.5000,-609477.5577,-601945.7905
3114.0000,17.5770,29.7992,0.0000,278128.0000,-278128.0000,7.2110,0.0000,0.0000,0.0000,61806.2222,4.5000,1.0000,61806.2222,0.0000,0.0000,339934.2222,0.0000,-339934.2222,22.8938,15.5965,13690.5000,0.0000,13690.5000,0.3550,3700.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3700.1351,0.0000,0.0000,0.0000,9990.3649,9990.3649,22.7283,34.7691,0.0000,89684.8000,-89684.8000,2.3252,0.0000,0.0000,0.0000,18303.0204,4.9000,1.0000,18303.0204,0.0000,0.0000,107987.8204,0.0000,-107987.8204,24.4173,17.1200,959.1000,0.0000,959.1000,0.0249,259.2162,3.7000,1.0000,0.0000,0.0000,0.0000,259.2162,0.0000,0.0000,0.0000,699.8838,699.8838,24.3939,36.4347,0.0000,32321.5000,-32321.5000,0.8380,0.0000,0.0000,0.0000,6596.2245,4.9000,1.0000,6596.2245,0.0000,0.0000,38917.7245,0.0000,-38917.7245,25.0026,17.7053,11449.6000,0.0000,11449.6000,0.2969,3094.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3094.4865,0.0000,0.0000,0.0000,8355.1135,8355.1135,24.8440,20.1748,22.5094,-19.9015,-298522.4900,16.5763,1774.7382,17.7474,16.5763,0.0000,165.5895,20.1668,18.5912,19.3790,-12.5918,-100734.7492,16.5763,4059.6887,40.5969,16.5763,0.0000,582.2540,18.5854,17.5822,18.0838,-9.1624,-64136.4613,16.5763,5616.1863,56.1619,16.5763,0.0000,760.1796,22.7376,22.7345,28.3547,22.7314,28.3611,22.7283,28.3675,22.7283,9672.6092,386.9044,24.4063,24.4022,36.8832,24.3980,36.8828,24.3939,36.8823,24.3939,9672.6092,386.9044,24.8719,24.8626,44.3815,24.8533,44.3825,24.8440,44.3833,24.8440,2784.9244,55.6985,20.1748,20.1722,25.3489,20.1695,25.3441,20.1668,25.3392,20.1668,9672.6092,386.9044,18.5912,18.5893,18.4789,18.5873,18.4766,18.5854,18.4743,18.5854,9672.6092,386.9044,17.5822,17.5805,12.8545,17.5787,12.8646,17.5770,12.8746,17.5770,2784.9244,55.6985,16.5763,1630.2523,11.0509,0.0000,1508.0231,3138.2755,-374035.1000,-467794.4050,-463393.7005
3115.0000,17.3747,29.5970,0.0000,259364.0000,-259364.0000,6.7245,0.0000,0.0000,0.0000,57636.4444,4.5000,1.0000,57636.4444,0.0000,0.0000,317000.4444,0.0000,-317000.4444,22.8637,15.5664,13688.8000,0.0000,13688.8000,0.3549,3699.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3699.6757,0.0000,0.0000,0.0000,9989.1243,9989.1243,22.6788,34.7196,0.0000,70924.2000,-70924.2000,1.8388,0.0000,0.0000,0.0000,14474.3265,4.9000,1.0000,14474.3265,0.0000,0.0000,85398.5265,0.0000,-85398.5265,24.1575,16.8602,739.0000,0.0000,739.0000,0.0192,199.7297,3.7000,1.0000,0.0000,0.0000,0.0000,199.7297,0.0000,0.0000,0.0000,539.2703,539.2703,24.1343,36.1751,0.0000,29369.1000,-29369.1000,0.7614,0.0000,0.0000,0.0000,5993.6939,4.9000,1.0000,5993.6939,0.0000,0.0000,35362.7939,0.0000,-35362.7939,24.7466,17.4493,10927.7000,0.0000,10927.7000,0.2833,2953.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2953.4324,0.0000,0.0000,0.0000,7974.2676,7974.2676,24.5776,19.8566,22.2171,-18.1764,-272645.5707,14.9733,1619.7368,16.1974,14.9733,0.0000,122.0437,19.8482,18.3325,19.0904,-10.9424,-87539.1984,14.9733,3474.2494,34.7425,14.9733,0.0000,429.1363,18.3266,17.3802,17.8534,-7.8078,-54654.6339,14.9733,4333.7094,43.3371,14.9733,0.0000,560.2721,22.6908,22.6868,28.0817,22.6828,28.0780,22.6788,28.0743,22.6788,8068.1631,322.7265,24.1482,24.1435,34.4451,24.1389,34.4388,24.1343,34.4326,24.1343,8068.1631,322.7265,24.6085,24.5982,40.9886,24.5879,40.9721,24.5776,40.9557,24.5776,2325.5161,46.5103,19.8566,19.8538,22.2354,19.8510,22.2286,19.8482,22.2217,19.8482,8068.1631,322.7265,18.3325,18.3305,15.9226,18.3285,15.9191,18.3266,15.9156,18.3266,8068.1631,322.7265,17.3802,17.3784,10.3604,17.3766,10.3653,17.3747,10.3702,17.3747,2325.5161,46.5103,14.9733,1228.5945,9.9822,0.0000,1111.4521,2340.0466,-334301.8000,-419259.1027,-414839.4030
3116.0000,16.9786,29.2009,0.0000,180252.3000,-180252.3000,4.6734,0.0000,0.0000,0.0000,40056.0667,4.5000,1.0000,40056.0667,0.0000,0.0000,220308.3667,0.0000,-220308.3667,22.5015,15.2042,13688.8000,0.0000,13688.8000,0.3549,3699.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3699.6757,0.0000,0.0000,0.0000,9989.1243,9989.1243,22.2386,34.2794,0.0000,36683.7000,-36683.7000,0.9511,0.0000,0.0000,0.0000,7486.4694,4.9000,1.0000,7486.4694,0.0000,0.0000,44170.1694,0.0000,-44170.1694,23.3459,16.0486,801.3000,0.0000,801.3000,0.0208,216.5676,3.7000,1.0000,0.0000,0.0000,0.0000,216.5676,0.0000,0.0000,0.0000,584.7324,584.7324,23.3191,35.3599,0.0000,24497.1000,-24497.1000,0.6351,0.0000,0.0000,0.0000,4999.4082,4.9000,1.0000,4999.4082,0.0000,0.0000,29496.5082,0.0000,-29496.5082,24.0585,16.7612,10014.3000,0.0000,10014.3000,0.2596,2706.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2706.5676,0.0000,0.0000,0.0000,7307.7324,7307.7324,23.8531,19.0498,21.4514,-12.7737,-191606.1095,10.3424,1149.7306,11.4973,10.3424,0.0000,40.2188,19.0452,17.7852,18.4152,-6.2828,-50262.6314,10.3424,2410.4260,24.1043,10.3424,0.0000,141.4192,17.7815,16.9758,17.3786,-4.5912,-32138.4575,10.3424,2865.5550,28.6555,10.3424,0.0000,184.6342,22.2510,22.2469,23.7605,22.2428,23.7558,22.2386,23.7512,22.2386,4180.0849,167.2034,23.3312,23.3272,26.6336,23.3231,26.6332,23.3191,26.6328,23.3191,4180.0849,167.2034,23.8753,23.8680,32.3093,23.8605,32.3270,23.8531,32.3443,23.8531,1209.8364,24.1967,19.0498,19.0483,14.5500,19.0467,14.5554,19.0452,14.5607,19.0452,4180.0849,167.2034,17.7852,17.7839,10.7447,17.7827,10.7482,17.7815,10.7517,17.7815,4180.0849,167.2034,16.9758,16.9768,5.6983,16.9777,5.7352,16.9786,5.7717,16.9786,1209.8364,24.1967,10.3424,440.0314,6.8949,0.0000,366.2722,806.3037,-216928.7000,-276093.4550,-274007.1984
3117.0000,16.7449,28.9671,0.0000,169006.4000,-169006.4000,4.3818,0.0000,0.0000,0.0000,37556.9778,4.5000,1.0000,37556.9778,0.0000,0.0000,206563.3778,0.0000,-206563.3778,22.5704,15.2731,11595.4000,0.0000,11595.4000,0.3006,3133.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3133.8919,0.0000,0.0000,0.0000,8461.5081,8461.5081,22.3136,34.3544,0.0000,25817.7000,-25817.7000,0.6694,0.0000,0.0000,0.0000,5268.9184,4.9000,1.0000,5268.9184,0.0000,0.0000,31086.6184,0.0000,-31086.6184,23.1903,15.8930,497.1000,0.0000,497.1000,0.0129,134.3514,3.7000,1.0000,0.0000,0.0000,0.0000,134.3514,0.0000,0.0000,0.0000,362.7486,362.7486,23.1624,35.2032,0.0000,21284.6000,-21284.6000,0.5518,0.0000,0.0000,0.0000,4343.7959,4.9000,1.0000,4343.7959,0.0000,0.0000,25628.3959,0.0000,-25628.3959,23.8852,16.5879,8187.5000,0.0000,8187.5000,0.2123,2212.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2212.8378,0.0000,0.0000,0.0000,5974.6622,5974.6622,23.6767,18.5640,21.1204,-12.0860,-181289.9003,9.1932,1034.2203,10.3422,9.1932,0.0000,28.2469,18.5593,17.4674,18.0133,-4.8396,-38716.6755,9.1932,2175.4268,21.7543,9.1932,0.0000,99.3230,17.4634,16.7436,17.1035,-3.6463,-25523.8199,9.1932,2574.2502,25.7425,9.1932,0.0000,129.6742,22.3318,22.3257,25.1909,22.3196,25.1674,22.3136,25.1440,22.3136,3393.1684,135.7267,23.1800,23.1742,26.4343,23.1683,26.4146,23.1624,26.3950,23.1624,3393.1684,135.7267,23.7167,23.7033,31.7231,23.6900,31.6622,23.6767,31.6023,23.6767,983.4331,19.6687,18.5640,18.5624,11.0146,18.5608,11.0175,18.5593,11.0205,18.5593,3393.1684,135.7267,17.4674,17.4660,8.4659,17.4647,8.4671,17.4634,8.4683,17.4634,3393.1684,135.7267,16.7436,16.7440,3.6893,16.7445,3.7133,16.7449,3.7374,16.7449,983.4331,19.6687,9.1932,317.5932,6.1288,0.0000,257.2441,574.8372,-195828.7000,-248479.4731,-245530.3956
3118.0000,16.5413,28.7635,0.0000,142782.2000,-142782.2000,3.7019,0.0000,0.0000,0.0000,31729.3778,4.5000,1.0000,31729.3778,0.0000,0.0000,174511.5778,0.0000,-174511.5778,22.5278,15.2305,11334.7000,0.0000,11334.7000,0.2939,3063.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3063.4324,0.0000,0.0000,0.0000,8271.2676,8271.2676,22.2238,34.2646,0.0000,15616.9000,-15616.9000,0.4049,0.0000,0.0000,0.0000,3187.1224,4.9000,1.0000,3187.1224,0.0000,0.0000,18804.0224,0.0000,-18804.0224,22.8688,15.5715,372.7000,0.0000,372.7000,0.0097,100.7297,3.7000,1.0000,0.0000,0.0000,0.0000,100.7297,0.0000,0.0000,0.0000,271.9703,271.9703,22.8413,34.8821,0.0000,17089.2000,-17089.2000,0.4431,0.0000,0.0000,0.0000,3487.5918,4.9000,1.0000,3487.5918,0.0000,0.0000,20576.7918,0.0000,-20576.7918,23.5472,16.2499,7143.7000,0.0000,7143.7000,0.1852,1930.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1930.7297,0.0000,0.0000,0.0000,5212.9703,5212.9703,23.3316,18.1016,20.7166,-10.1640,-152459.4165,7.5579,862.7606,8.6276,7.5579,0.0000,15.6954,18.0985,17.1885,17.6435,-3.3161,-26528.8780,7.5579,1813.8234,18.1382,7.5579,0.0000,55.1890,17.1850,16.5377,16.8613,-2.6952,-18866.6253,7.5579,2136.2180,21.3622,7.5579,0.0000,72.0537,22.2440,22.2373,24.4491,22.2305,24.4221,22.2238,24.3951,22.2238,2400.7253,96.0290,22.8595,22.8534,24.0613,22.8474,24.0422,22.8413,24.0231,22.8413,2400.7253,96.0290,23.3684,23.3561,28.3945,23.3439,28.3552,23.3316,28.3159,23.3316,697.4415,13.9488,18.1016,18.1006,7.7355,18.0995,7.7428,18.0985,7.7500,18.0985,2400.7253,96.0290,17.1885,17.1873,6.5603,17.1861,6.5625,17.1850,6.5647,17.1850,2400.7253,96.0290,16.5377,16.5390,1.9991,16.5401,2.0298,16.5413,2.0602,16.5413,697.4415,13.9488,7.5579,184.8198,5.0386,0.0000,142.9380,327.7578,-156637.2000,-200136.1840,-197854.9199
3119.0000,16.3923,28.6145,0.0000,128063.8000,-128063.8000,3.3203,0.0000,0.0000,0.0000,28458.6222,4.5000,1.0000,28458.6222,0.0000,0.0000,156522.4222,0.0000,-156522.4222,22.4452,15.1479,11304.9000,0.0000,11304.9000,0.2931,3055.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3055.3784,0.0000,0.0000,0.0000,8249.5216,8249.5216,22.1045,34.1453,0.0000,16182.0000,-16182.0000,0.4195,0.0000,0.0000,0.0000,3302.4490,4.9000,1.0000,3302.4490,0.0000,0.0000,19484.4490,0.0000,-19484.4490,22.8580,15.5607,386.2000,0.0000,386.2000,0.0100,104.3784,3.7000,1.0000,0.0000,0.0000,0.0000,104.3784,0.0000,0.0000,0.0000,281.8216,281.8216,22.8232,34.8640,0.0000,12445.0000,-12445.0000,0.3227,0.0000,0.0000,0.0000,2539.7959,4.9000,1.0000,2539.7959,0.0000,0.0000,14984.7959,0.0000,-14984.7959,23.4027,16.1054,4012.0000,0.0000,4012.0000,0.1040,1084.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1084.3243,0.0000,0.0000,0.0000,2927.6757,2927.6757,23.2378,17.6909,20.4644,-9.5626,-143439.3456,6.7044,772.3897,7.7239,6.7044,0.0000,10.9561,17.6895,16.9898,17.3397,-2.2617,-18093.3278,6.7044,1627.8277,16.2783,6.7044,0.0000,38.5244,16.9863,16.3885,16.6874,-2.2084,-15458.5308,6.7044,1907.8068,19.0781,6.7044,0.0000,50.2967,22.1261,22.1189,23.4850,22.1117,23.4558,22.1045,23.4268,22.1045,1943.8074,77.7523,22.8471,22.8391,24.8503,22.8311,24.8136,22.8232,24.7770,22.8232,1943.8074,77.7523,23.2895,23.2721,28.5319,23.2549,28.4332,23.2378,28.3358,23.2378,565.5450,11.3109,17.6909,17.6904,5.0410,17.6900,5.0526,17.6895,5.0641,17.6895,1943.8074,77.7523,16.9898,16.9886,5.4498,16.9875,5.4512,16.9863,5.4526,16.9863,1943.8074,77.7523,16.3885,16.3898,0.9947,16.3910,1.0232,16.3923,1.0516,16.3923,565.5450,11.3109,6.7044,132.7855,4.4696,0.0000,99.7771,232.5626,-140987.7000,-179532.6482,-176991.2042
3120.0000,16.2618,28.4840,0.0000,108898.4000,-108898.4000,2.8234,0.0000,0.0000,0.0000,24199.6444,4.5000,1.0000,24199.6444,0.0000,0.0000,133098.0444,0.0000,-133098.0444,22.3710,15.0737,11326.2000,0.0000,11326.2000,0.2937,3061.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3061.1351,0.0000,0.0000,0.0000,8265.0649,8265.0649,21.9673,34.0081,0.0000,14396.4000,-14396.4000,0.3733,0.0000,0.0000,0.0000,2938.0408,4.9000,1.0000,2938.0408,0.0000,0.0000,17334.4408,0.0000,-17334.4408,22.7630,15.4657,372.5000,0.0000,372.5000,0.0097,100.6757,3.7000,1.0000,0.0000,0.0000,0.0000,100.6757,0.0000,0.0000,0.0000,271.8243,271.8243,22.7235,34.7644,0.0000,8978.5000,-8978.5000,0.2328,0.0000,0.0000,0.0000,1832.3469,4.9000,1.0000,1832.3469,0.0000,0.0000,10810.8469,0.0000,-10810.8469,23.2198,15.9225,1271.9000,0.0000,1271.9000,0.0330,343.7568,3.7000,1.0000,0.0000,0.0000,0.0000,343.7568,0.0000,0.0000,0.0000,928.1432,928.1432,23.1187,17.2716,20.1951,-8.4926,-127389.2160,5.6486,657.1793,6.5718,5.6486,0.0000,6.5521,17.2732,16.8339,17.0536,-1.1963,-9570.2125,5.6486,1386.6464,13.8665,5.6486,0.0000,23.0390,16.8302,16.2562,16.5432,-1.7865,-12505.6626,5.6486,1616.3803,16.1638,5.6486,0.0000,30.0793,21.9916,21.9835,22.4314,21.9754,22.3956,21.9673,22.3599,21.9673,1438.2779,57.5311,22.7505,22.7415,24.4006,22.7325,24.3574,22.7235,24.3143,22.7235,1438.2779,57.5311,23.1772,23.1576,27.8960,23.1381,27.7808,23.1187,27.6668,23.1187,419.3865,8.3877,17.2716,17.2721,2.2746,17.2727,2.2943,17.2732,2.3139,17.2732,1438.2779,57.5311,16.8339,16.8327,4.6730,16.8314,4.6734,16.8302,4.6738,16.8302,1438.2779,57.5311,16.2562,16.2581,0.1242,16.2600,0.1582,16.2618,0.1920,16.2618,419.3865,8.3877,5.6486,82.8150,3.7657,0.0000,59.6704,142.4854,-119302.7000,-151778.2998,-149465.0911
3121.0000,16.1671,28.3893,0.0000,102819.4000,-102819.4000,2.6658,0.0000,0.0000,0.0000,22848.7556,4.5000,1.0000,22848.7556,0.0000,0.0000,125668.1556,0.0000,-125668.1556,22.5249,15.2276,11294.5000,0.0000,11294.5000,0.2928,3052.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3052.5676,0.0000,0.0000,0.0000,8241.9324,8241.9324,22.0765,34.1173,0.0000,9561.9000,-9561.9000,0.2479,0.0000,0.0000,0.0000,1951.4082,4.9000,1.0000,1951.4082,0.0000,0.0000,11513.3082,0.0000,-11513.3082,22.6590,15.3617,383.7000,0.0000,383.7000,0.0099,103.7027,3.7000,1.0000,0.0000,0.0000,0.0000,103.7027,0.0000,0.0000,0.0000,279.9973,279.9973,22.6159,34.6567,0.0000,6965.1000,-6965.1000,0.1806,0.0000,0.0000,0.0000,1421.4490,4.9000,1.0000,1421.4490,0.0000,0.0000,8386.5490,0.0000,-8386.5490,23.0402,15.7429,748.5000,0.0000,748.5000,0.0194,202.2973,3.7000,1.0000,0.0000,0.0000,0.0000,202.2973,0.0000,0.0000,0.0000,546.2027,546.2027,22.9540,17.0037,19.9788,-7.8409,-117613.1402,5.1247,600.9776,6.0098,5.1247,0.0000,4.8929,17.0054,16.6990,16.8522,-0.7570,-6056.1770,5.1247,1267.8679,12.6787,5.1247,0.0000,17.2048,16.6954,16.1615,16.4285,-1.5075,-10552.4518,5.1247,1473.0307,14.7303,5.1247,0.0000,22.4623,22.1079,22.0974,23.9212,22.0869,23.8644,22.0765,23.8079,22.0765,1212.6011,48.5040,22.6448,22.6351,23.8243,22.6255,23.7781,22.6159,23.7321,22.6159,1212.6011,48.5040,23.0126,22.9930,26.5605,22.9734,26.4550,22.9540,26.3501,22.9540,354.0384,7.0808,17.0037,17.0043,1.0622,17.0048,1.0794,17.0054,1.0964,17.0054,1212.6011,48.5040,16.6990,16.6978,4.0187,16.6966,4.0197,16.6954,4.0206,16.6954,1212.6011,48.5040,16.1615,16.1634,-0.3426,16.1653,-0.3117,16.1671,-0.2809,16.1671,354.0384,7.0808,5.1247,63.3616,3.4165,0.0000,44.5600,107.9216,-106919.7000,-136499.8803,-134221.7690
3122.0000,16.0820,28.3042,0.0000,90962.4000,-90962.4000,2.3584,0.0000,0.0000,0.0000,20213.8667,4.5000,1.0000,20213.8667,0.0000,0.0000,111176.2667,0.0000,-111176.2667,22.3858,15.0885,11264.6000,0.0000,11264.6000,0.2921,3044.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3044.4865,0.0000,0.0000,0.0000,8220.1135,8220.1135,21.8908,33.9316,0.0000,9521.8000,-9521.8000,0.2469,0.0000,0.0000,0.0000,1943.2245,4.9000,1.0000,1943.2245,0.0000,0.0000,11465.0245,0.0000,-11465.0245,22.5409,15.2436,373.3000,0.0000,373.3000,0.0097,100.8919,3.7000,1.0000,0.0000,0.0000,0.0000,100.8919,0.0000,0.0000,0.0000,272.4081,272.4081,22.4943,34.5351,0.0000,5096.5000,-5096.5000,0.1321,0.0000,0.0000,0.0000,1040.1020,4.9000,1.0000,1040.1020,0.0000,0.0000,6136.6020,0.0000,-6136.6020,22.8422,15.5449,358.0000,0.0000,358.0000,0.0093,96.7568,3.7000,1.0000,0.0000,0.0000,0.0000,96.7568,0.0000,0.0000,0.0000,261.2432,261.2432,22.7673,16.7584,19.7629,-7.0650,-105975.1530,4.5726,540.5122,5.4051,4.5726,0.0000,3.4758,16.7616,16.6012,16.6814,-0.3537,-2829.5730,4.5726,1138.7850,11.3878,4.5726,0.0000,12.2217,16.5972,16.0750,16.3361,-1.3158,-9210.8351,4.5726,1319.0770,13.1908,4.5726,0.0000,15.9564,21.9197,21.9100,22.0615,21.9004,22.0187,21.8908,21.9760,21.8908,993.2768,39.7311,22.5254,22.5150,23.0979,22.5047,23.0472,22.4943,22.9966,22.4943,993.2768,39.7311,22.8274,22.8073,25.0383,22.7872,24.9322,22.7673,24.8269,22.7673,290.4531,5.8091,16.7584,16.7595,-0.1041,16.7606,-0.0833,16.7616,-0.0626,16.7616,993.2768,39.7311,16.6012,16.5999,3.6693,16.5986,3.6686,16.5972,3.6680,16.5972,993.2768,39.7311,16.0750,16.0774,-0.7947,16.0797,-0.7596,16.0820,-0.7248,16.0820,290.4531,5.8091,4.5726,46.3242,3.0484,0.0000,31.6540,77.9782,-93584.8000,-120024.1283,-118015.5611
3123.0000,16.0025,28.2247,0.0000,80770.0000,-80770.0000,2.0941,0.0000,0.0000,0.0000,17948.8889,4.5000,1.0000,17948.8889,0.0000,0.0000,98718.8889,0.0000,-98718.8889,22.4800,15.1827,11298.9000,0.0000,11298.9000,0.2929,3053.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3053.7568,0.0000,0.0000,0.0000,8245.1432,8245.1432,21.9019,33.9427,0.0000,5181.1000,-5181.1000,0.1343,0.0000,0.0000,0.0000,1057.3673,4.9000,1.0000,1057.3673,0.0000,0.0000,6238.4673,0.0000,-6238.4673,22.3112,15.0139,381.8000,0.0000,381.8000,0.0099,103.1892,3.7000,1.0000,0.0000,0.0000,0.0000,103.1892,0.0000,0.0000,0.0000,278.6108,278.6108,22.2615,34.3024,0.0000,3611.0000,-3611.0000,0.0936,0.0000,0.0000,0.0000,736.9388,4.9000,1.0000,736.9388,0.0000,0.0000,4347.9388,0.0000,-4347.9388,22.5468,15.2495,358.0000,0.0000,358.0000,0.0093,96.7568,3.7000,1.0000,0.0000,0.0000,0.0000,96.7568,0.0000,0.0000,0.0000,261.2432,261.2432,22.4763,16.5538,19.5150,-6.0173,-90259.3035,3.9513,471.3672,4.7137,3.9513,0.0000,2.2428,16.5583,16.5231,16.5407,-0.0670,-536.1651,3.9513,989.4460,9.8945,3.9513,0.0000,7.8861,16.5186,15.9932,16.2559,-1.1439,-8007.1109,3.9513,1143.4205,11.4342,3.9513,0.0000,10.2959,21.9390,21.9266,22.5599,21.9142,22.4912,21.9019,22.4228,21.9019,769.7119,30.7885,22.2930,22.2825,21.2683,22.2720,21.2197,22.2615,21.1713,22.2615,769.7119,30.7885,22.5297,22.5119,22.2506,22.4940,22.1767,22.4763,22.1028,22.4763,225.5401,4.5108,16.5538,16.5553,-0.9652,16.5568,-0.9418,16.5583,-0.9186,16.5583,769.7119,30.7885,16.5231,16.5216,3.4305,16.5201,3.4281,16.5186,3.4258,16.5186,769.7119,30.7885,15.9932,15.9964,-1.2386,15.9995,-1.1967,16.0025,-1.1554,16.0025,225.5401,4.5108,3.9513,31.0329,2.6342,0.0000,20.4247,51.4576,-77523.4000,-100520.2977,-98802.5795
3124.0000,15.9850,28.2072,0.0000,97582.5000,-97582.5000,2.5300,0.0000,0.0000,0.0000,21685.0000,4.5000,1.0000,21685.0000,0.0000,0.0000,119267.5000,0.0000,-119267.5000,22.6330,15.3357,11279.6000,0.0000,11279.6000,0.2924,3048.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3048.5405,0.0000,0.0000,0.0000,8231.0595,8231.0595,22.1365,34.1773,0.0000,6736.1000,-6736.1000,0.1746,0.0000,0.0000,0.0000,1374.7143,4.9000,1.0000,1374.7143,0.0000,0.0000,8110.8143,0.0000,-8110.8143,22.5886,15.2913,374.8000,0.0000,374.8000,0.0097,101.2973,3.7000,1.0000,0.0000,0.0000,0.0000,101.2973,0.0000,0.0000,0.0000,273.5027,273.5027,22.5356,34.5764,0.0000,2881.6000,-2881.6000,0.0747,0.0000,0.0000,0.0000,588.0816,4.9000,1.0000,588.0816,0.0000,0.0000,3469.6816,0.0000,-3469.6816,22.7290,15.4317,747.9000,0.0000,747.9000,0.0194,202.1351,3.7000,1.0000,0.0000,0.0000,0.0000,202.1351,0.0000,0.0000,0.0000,545.7649,545.7649,22.6199,16.4925,19.5562,-7.3285,-109927.9918,4.6514,554.0398,5.5404,4.6514,0.0000,3.6586,16.4940,16.4272,16.4606,-0.1496,-1197.1586,4.6514,1168.3950,11.6839,4.6514,0.0000,12.8644,16.4243,15.9818,16.2030,-1.1342,-7939.2394,4.6514,1348.8005,13.4880,4.6514,0.0000,16.7956,22.1742,22.1616,25.0170,22.1490,24.9521,22.1365,24.8875,22.1365,1023.3981,40.9359,22.5734,22.5607,24.6866,22.5482,24.6191,22.5356,24.5518,22.5356,1023.3981,40.9359,22.6986,22.6720,25.2999,22.6458,25.1214,22.6199,24.9463,22.6199,299.1908,5.9838,16.4925,16.4930,-0.5192,16.4935,-0.5078,16.4940,-0.4964,16.4940,1023.3981,40.9359,16.4272,16.4262,2.9491,16.4253,2.9521,16.4243,2.9551,16.4243,1023.3981,40.9359,15.9818,15.9828,-0.8856,15.9839,-0.8713,15.9850,-0.8564,15.9850,299.1908,5.9838,4.6514,48.5491,3.1009,0.0000,33.3185,81.8677,-94797.9000,-121797.6689,-119064.3897
3125.0000,15.9679,28.1901,0.0000,104788.1000,-104788.1000,2.7168,0.0000,0.0000,0.0000,23286.2444,4.5000,1.0000,23286.2444,0.0000,0.0000,128074.3444,0.0000,-128074.3444,22.6711,15.3738,11278.3000,0.0000,11278.3000,0.2924,3048.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3048.1892,0.0000,0.0000,0.0000,8230.1108,8230.1108,22.2064,34.2472,0.0000,4257.8000,-4257.8000,0.1104,0.0000,0.0000,0.0000,868.9388,4.9000,1.0000,868.9388,0.0000,0.0000,5126.7388,0.0000,-5126.7388,22.4747,15.1774,485.8000,0.0000,485.8000,0.0126,131.2973,3.7000,1.0000,0.0000,0.0000,0.0000,131.2973,0.0000,0.0000,0.0000,354.5027,354.5027,22.4268,34.4676,0.0000,2829.5000,-2829.5000,0.0734,0.0000,0.0000,0.0000,577.4490,4.9000,1.0000,577.4490,0.0000,0.0000,3406.9490,0.0000,-3406.9490,22.6051,15.3078,3737.0000,0.0000,3737.0000,0.0969,1010.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1010.0000,0.0000,0.0000,0.0000,2727.0000,2727.0000,22.4144,16.6280,19.5212,-7.3706,-110558.3238,4.9537,590.8166,5.9082,4.9537,0.0000,4.4193,16.6243,16.3118,16.4681,-0.7464,-5970.8665,4.9537,1243.9763,12.4398,4.9537,0.0000,15.5395,16.3102,15.9651,16.1376,-0.9419,-6593.0938,4.9537,1440.1504,14.4015,4.9537,0.0000,20.2881,22.2403,22.2290,25.3891,22.2177,25.3401,22.2064,25.2910,22.2064,1142.6286,45.7051,22.4562,22.4464,23.4755,22.4366,23.4406,22.4268,23.4056,22.4268,1142.6286,45.7051,22.4624,22.4465,22.7884,22.4305,22.7539,22.4144,22.7168,22.4144,333.7614,6.6752,16.6280,16.6267,1.5962,16.6255,1.5911,16.6243,1.5861,16.6243,1142.6286,45.7051,16.3118,16.3113,2.2666,16.3107,2.2731,16.3102,2.2796,16.3102,1142.6286,45.7051,15.9651,15.9660,-0.7390,15.9670,-0.7240,15.9679,-0.7090,15.9679,333.7614,6.6752,4.9537,57.7186,3.3025,0.0000,40.2470,97.9656,-96374.3000,-125296.4187,-123122.2841
3126.0000,16.0024,28.2246,0.0000,184784.6000,-184784.6000,4.7909,0.0000,0.0000,0.0000,41063.2444,4.5000,1.0000,41063.2444,0.0000,0.0000,225847.8444,0.0000,-225847.8444,23.0556,15.7583,11298.4000,0.0000,11298.4000,0.2929,3053.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3053.6216,0.0000,0.0000,0.0000,8244.7784,8244.7784,22.7703,34.8111,0.0000,999.8000,-999.8000,0.0259,0.0000,0.0000,0.0000,204.0408,4.9000,1.0000,204.0408,0.0000,0.0000,1203.8408,0.0000,-1203.8408,22.8079,15.5106,445.9000,0.0000,445.9000,0.0116,120.5135,3.7000,1.0000,0.0000,0.0000,0.0000,120.5135,0.0000,0.0000,0.0000,325.3865,325.3865,22.7742,34.8150,0.0000,3496.0000,-3496.0000,0.0906,0.0000,0.0000,0.0000,713.4694,4.9000,1.0000,713.4694,0.0000,0.0000,4209.4694,0.0000,-4209.4694,22.9057,15.6084,12444.5000,0.0000,12444.5000,0.3226,3363.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3363.3784,0.0000,0.0000,0.0000,9081.1216,9081.1216,22.5774,17.3451,19.9612,-11.1694,-167540.4793,8.3019,974.2001,9.7420,8.3019,0.0000,20.8015,17.3331,16.3454,16.8392,-3.9534,-31627.2380,8.3019,2054.9420,20.5494,8.3019,0.0000,73.1434,16.3427,16.0035,16.1731,-1.5518,-10862.2593,8.3019,2410.1860,24.1019,8.3019,0.0000,95.4947,22.7982,22.7889,30.6874,22.7796,30.6588,22.7703,30.6302,22.7703,2833.4087,113.3363,22.7978,22.7899,27.0936,22.7821,27.0761,22.7742,27.0586,22.7742,2833.4087,113.3363,22.6221,22.6072,25.4393,22.5923,25.4050,22.5774,25.3705,22.5774,822.2004,16.4440,17.3451,17.3411,9.0130,17.3371,8.9829,17.3331,8.9531,17.3331,2833.4087,113.3363,16.3454,16.3445,3.0770,16.3436,3.0792,16.3427,3.0814,16.3427,2833.4087,113.3363,16.0035,16.0031,-0.0035,16.0027,-0.0034,16.0024,-0.0030,16.0024,822.2004,16.4440,8.3019,239.5464,5.5346,0.0000,189.4397,428.9861,-165091.6000,-213609.8682,-210029.9766
3127.0000,16.1049,28.3271,0.0000,242339.9000,-242339.9000,6.2831,0.0000,0.0000,0.0000,53853.3111,4.5000,1.0000,53853.3111,0.0000,0.0000,296193.2111,0.0000,-296193.2111,23.0983,15.8010,19126.3000,0.0000,19126.3000,0.4959,5169.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5169.2703,0.0000,0.0000,0.0000,13957.0297,13957.0297,22.7516,34.7924,0.0000,1513.2000,-1513.2000,0.0392,0.0000,0.0000,0.0000,308.8163,4.9000,1.0000,308.8163,0.0000,0.0000,1822.0163,0.0000,-1822.0163,22.7946,15.4973,870.5000,0.0000,870.5000,0.0226,235.2703,3.7000,1.0000,0.0000,0.0000,0.0000,235.2703,0.0000,0.0000,0.0000,635.2297,635.2297,22.7640,34.8048,0.0000,5278.2000,-5278.2000,0.1368,0.0000,0.0000,0.0000,1077.1837,4.9000,1.0000,1077.1837,0.0000,0.0000,6355.3837,0.0000,-6355.3837,22.9141,15.6168,13224.3000,0.0000,13224.3000,0.3429,3574.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3574.1351,0.0000,0.0000,0.0000,9650.1649,9650.1649,22.6534,17.9909,20.3222,-13.1649,-197474.1014,10.9808,1271.6276,12.7163,10.9808,0.0000,48.1354,17.9789,16.6520,17.3154,-7.0245,-56195.6907,10.9808,2668.5908,26.6859,10.9808,0.0000,169.2560,16.6467,16.1090,16.3778,-3.2533,-22773.4474,10.9808,3162.5243,31.6252,10.9808,0.0000,220.9774,22.7688,22.7631,29.4015,22.7573,29.4054,22.7516,29.4092,22.7516,4648.4518,185.9381,22.7796,22.7744,26.5299,22.7692,26.5353,22.7640,26.5405,22.7640,4648.4518,185.9381,22.6862,22.6753,26.3419,22.6644,26.3494,22.6534,26.3562,22.6534,1344.4695,26.8894,17.9909,17.9869,14.5829,17.9829,14.5584,17.9789,14.5338,17.9789,4648.4518,185.9381,16.6520,16.6502,6.3598,16.6485,6.3529,16.6467,6.3461,16.6467,4648.4518,185.9381,16.1090,16.1076,1.3901,16.1062,1.3813,16.1049,1.3728,16.1049,1344.4695,26.8894,10.9808,519.4681,7.3205,0.0000,438.3689,957.8369,-215910.2000,-280128.1868,-276443.2395
3128.0000,16.3588,28.5810,0.0000,267603.3000,-267603.3000,6.9381,0.0000,0.0000,0.0000,59467.4000,4.5000,1.0000,59467.4000,0.0000,0.0000,327070.7000,0.0000,-327070.7000,22.3986,15.1013,23344.6000,0.0000,23344.6000,0.6053,6309.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6309.3514,0.0000,0.0000,0.0000,17035.2486,17035.2486,22.0765,34.1173,0.0000,47323.7000,-47323.7000,1.2270,0.0000,0.0000,0.0000,9657.8980,4.9000,1.0000,9657.8980,0.0000,0.0000,56981.5980,0.0000,-56981.5980,23.1287,15.8315,1443.5000,0.0000,1443.5000,0.0374,390.1351,3.7000,1.0000,0.0000,0.0000,0.0000,390.1351,0.0000,0.0000,0.0000,1053.3649,1053.3649,23.0942,35.1351,0.0000,8601.8000,-8601.8000,0.2230,0.0000,0.0000,0.0000,1755.4694,4.9000,1.0000,1755.4694,0.0000,0.0000,10357.2694,0.0000,-10357.2694,23.2855,15.9882,12704.5000,0.0000,12704.5000,0.3294,3433.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3433.6486,0.0000,0.0000,0.0000,9270.8514,9270.8514,23.0774,18.5892,20.8333,-16.2032,-243047.4249,14.0402,1595.9713,15.9597,14.0402,0.0000,100.6210,18.5779,17.1082,17.8430,-9.9488,-79590.0886,14.0402,3362.0676,33.6207,14.0402,0.0000,353.8088,17.1014,16.3676,16.7345,-5.6770,-39739.1206,14.0402,4052.3432,40.5234,14.0402,0.0000,461.9259,22.0840,22.0815,22.1749,22.0790,22.2046,22.0765,22.2341,22.0765,7194.5835,287.7833,23.1093,23.1043,29.6655,23.0993,29.6669,23.0942,29.6683,23.0942,7194.5835,287.7833,23.1143,23.1020,31.5097,23.0897,31.4887,23.0774,31.4678,23.0774,2075.1748,41.5035,18.5892,18.5854,19.2018,18.5817,19.1822,18.5779,19.1627,18.5779,7194.5835,287.7833,17.1082,17.1059,10.5829,17.1037,10.5727,17.1014,10.5626,17.1014,7194.5835,287.7833,16.3676,16.3647,4.4093,16.3617,4.3850,16.3588,4.3610,16.3588,2075.1748,41.5035,14.0402,1027.4444,9.3602,0.0000,916.3557,1943.8001,-286036.2000,-367050.1025,-362376.6341
3129.0000,16.6245,28.8467,0.0000,283068.8000,-283068.8000,7.3391,0.0000,0.0000,0.0000,62904.1778,4.5000,1.0000,62904.1778,0.0000,0.0000,345972.9778,0.0000,-345972.9778,22.3355,15.0382,26530.6000,0.0000,26530.6000,0.6879,7170.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7170.4324,0.0000,0.0000,0.0000,19360.1676,19360.1676,22.0070,34.0478,0.0000,69410.6000,-69410.6000,1.7996,0.0000,0.0000,0.0000,14165.4286,4.9000,1.0000,14165.4286,0.0000,0.0000,83576.0286,0.0000,-83576.0286,23.3866,16.0893,1552.1000,0.0000,1552.1000,0.0402,419.4865,3.7000,1.0000,0.0000,0.0000,0.0000,419.4865,0.0000,0.0000,0.0000,1132.6135,1132.6135,23.3539,35.3947,0.0000,12156.8000,-12156.8000,0.3152,0.0000,0.0000,0.0000,2480.9796,4.9000,1.0000,2480.9796,0.0000,0.0000,14637.7796,0.0000,-14637.7796,23.5955,16.2982,11144.9000,0.0000,11144.9000,0.2890,3012.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3012.1351,0.0000,0.0000,0.0000,8132.7649,8132.7649,23.4267,19.0212,21.2239,-17.7925,-266888.0958,15.7064,1760.3574,17.6036,15.7064,0.0000,140.8623,19.0105,17.4852,18.2479,-11.5501,-92400.8869,15.7064,3778.6512,37.7865,15.7064,0.0000,495.3071,17.4783,16.6347,17.0565,-7.3005,-51103.7397,15.7064,4755.5310,47.5553,15.7064,0.0000,646.6634,22.0159,22.0130,22.2724,22.0100,22.2890,22.0070,22.3055,22.0070,8785.7716,351.4309,23.3679,23.3632,31.6342,23.3586,31.6361,23.3539,31.6379,23.3539,8785.7716,351.4309,23.4613,23.4498,34.8983,23.4382,34.8842,23.4267,34.8699,23.4267,2531.0485,50.6210,19.0212,19.0176,21.9187,19.0141,21.9027,19.0105,21.8867,19.0105,8785.7716,351.4309,17.4852,17.4829,13.5128,17.4806,13.5033,17.4783,13.4938,17.4783,8785.7716,351.4309,16.6347,16.6313,7.1051,16.6279,7.0800,16.6245,7.0550,16.6245,2531.0485,50.6210,15.7064,1403.2294,10.4709,0.0000,1282.8327,2686.0622,-325408.6000,-415561.2400,-410392.7223
3130.0000,16.8864,29.1087,0.0000,293420.8000,-293420.8000,7.6075,0.0000,0.0000,0.0000,65204.6222,4.5000,1.0000,65204.6222,0.0000,0.0000,358625.4222,0.0000,-358625.4222,22.3194,15.0221,31318.5000,0.0000,31318.5000,0.8120,8464.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8464.4595,0.0000,0.0000,0.0000,22854.0405,22854.0405,21.9649,34.0057,0.0000,86817.7000,-86817.7000,2.2509,0.0000,0.0000,0.0000,17717.8980,4.9000,1.0000,17717.8980,0.0000,0.0000,104535.5980,0.0000,-104535.5980,23.5485,16.2512,1588.8000,0.0000,1588.8000,0.0412,429.4054,3.7000,1.0000,0.0000,0.0000,0.0000,429.4054,0.0000,0.0000,0.0000,1159.3946,1159.3946,23.5181,35.5589,0.0000,16812.3000,-16812.3000,0.4359,0.0000,0.0000,0.0000,3431.0816,4.9000,1.0000,3431.0816,0.0000,0.0000,20243.3816,0.0000,-20243.3816,23.8247,16.5274,10105.2000,0.0000,10105.2000,0.2620,2731.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2731.1351,0.0000,0.0000,0.0000,7374.0649,7374.0649,23.6813,19.3917,21.5365,-18.8770,-283155.3016,17.1142,1896.7443,18.9674,17.1142,0.0000,182.2365,19.3813,17.8205,18.6009,-12.8787,-103029.9260,17.1142,4326.7262,43.2673,17.1142,0.0000,640.7892,17.8133,16.8976,17.3555,-8.6352,-60446.2117,17.1142,6017.4361,60.1744,17.1142,0.0000,836.6021,21.9732,21.9704,22.2511,21.9676,22.2663,21.9649,22.2815,21.9649,10239.8935,409.5957,23.5310,23.5267,32.5439,23.5224,32.5470,23.5181,32.5501,23.5181,10239.8935,409.5957,23.7130,23.7024,36.8805,23.6919,36.8736,23.6813,36.8666,23.6813,2947.2542,58.9451,19.3917,19.3882,24.0845,19.3847,24.0700,19.3813,24.0555,19.3813,10239.8935,409.5957,17.8205,17.8181,15.8632,17.8157,15.8539,17.8133,15.8446,17.8133,10239.8935,409.5957,16.8976,16.8939,9.4991,16.8902,9.4741,16.8864,9.4491,16.8864,2947.2542,58.9451,17.1142,1781.7413,11.4095,0.0000,1659.6278,3441.3691,-354038.3000,-452016.9018,-446631.4393
3131.0000,17.1602,29.3824,0.0000,313787.9000,-313787.9000,8.1355,0.0000,0.0000,0.0000,69730.6444,4.5000,1.0000,69730.6444,0.0000,0.0000,383518.5444,0.0000,-383518.5444,22.5086,15.2113,32914.4000,0.0000,32914.4000,0.8534,8895.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8895.7838,0.0000,0.0000,0.0000,24018.6162,24018.6162,22.1645,34.2053,0.0000,100321.4000,-100321.4000,2.6010,0.0000,0.0000,0.0000,20473.7551,4.9000,1.0000,20473.7551,0.0000,0.0000,120795.1551,0.0000,-120795.1551,23.8491,16.5518,1876.0000,0.0000,1876.0000,0.0486,507.0270,3.7000,1.0000,0.0000,0.0000,0.0000,507.0270,0.0000,0.0000,0.0000,1368.9730,1368.9730,23.8169,35.8578,0.0000,20985.1000,-20985.1000,0.5441,0.0000,0.0000,0.0000,4282.6735,4.9000,1.0000,4282.6735,0.0000,0.0000,25267.7735,0.0000,-25267.7735,24.1693,16.8720,8155.8000,0.0000,8155.8000,0.2115,2204.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2204.2703,0.0000,0.0000,0.0000,5951.5297,5951.5297,24.0530,19.7565,21.9047,-20.5393,-308089.4529,18.5911,2033.5241,20.3352,18.5911,0.0000,233.6062,19.7462,18.1539,18.9501,-14.2717,-114173.4549,18.5911,5527.8497,55.2785,18.5911,0.0000,821.4177,18.1466,17.1723,17.6594,-9.9808,-69865.5811,18.5911,8555.4193,85.5542,18.5911,0.0000,1072.4273,22.1737,22.1706,24.4984,22.1676,24.5080,22.1645,24.5176,22.1645,11871.6536,474.8661,23.8300,23.8257,34.8565,23.8213,34.8568,23.8169,34.8572,23.8169,11871.6536,474.8661,24.0863,24.0752,40.3192,24.0641,40.3017,24.0530,40.2842,24.0530,3413.9240,68.2785,19.7565,19.7530,26.2528,19.7496,26.2391,19.7462,26.2253,19.7462,11871.6536,474.8661,18.1539,18.1515,18.1252,18.1490,18.1158,18.1466,18.1063,18.1466,11871.6536,474.8661,17.1723,17.1682,11.8786,17.1642,11.8526,17.1602,11.8268,17.1602,3413.9240,68.2785,18.5911,2243.5413,12.3941,0.0000,2127.4512,4370.9925,-392148.2000,-498242.3541,-492128.4889
3132.0000,17.3489,29.5711,0.0000,326898.2000,-326898.2000,8.4754,0.0000,0.0000,0.0000,72644.0444,4.5000,1.0000,72644.0444,0.0000,0.0000,399542.2444,0.0000,-399542.2444,22.8161,15.5188,28525.5000,0.0000,28525.5000,0.7396,7709.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7709.5946,0.0000,0.0000,0.0000,20815.9054,20815.9054,22.5206,34.5614,0.0000,98594.7000,-98594.7000,2.5563,0.0000,0.0000,0.0000,20121.3673,4.9000,1.0000,20121.3673,0.0000,0.0000,118716.0673,0.0000,-118716.0673,24.1451,16.8478,2230.5000,0.0000,2230.5000,0.0578,602.8378,3.7000,1.0000,0.0000,0.0000,0.0000,602.8378,0.0000,0.0000,0.0000,1627.6622,1627.6622,24.1093,36.1501,0.0000,23837.7000,-23837.7000,0.6180,0.0000,0.0000,0.0000,4864.8367,4.9000,1.0000,4864.8367,0.0000,0.0000,28702.5367,0.0000,-28702.5367,24.5020,17.2047,7116.1000,0.0000,7116.1000,0.1845,1923.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1923.2703,0.0000,0.0000,0.0000,5192.8297,5192.8297,24.3968,19.9916,22.1942,-21.4621,-321932.2266,18.9475,2051.3115,20.5131,18.9475,0.0000,247.2971,19.9816,18.3718,19.1767,-14.7054,-117643.4469,18.9475,6037.3681,60.3737,18.9475,0.0000,869.5585,18.3646,17.3604,17.8625,-10.4839,-73387.2744,18.9475,9369.6897,93.6969,18.9475,0.0000,1135.2789,22.5312,22.5277,27.8603,22.5242,27.8637,22.5206,27.8670,22.5206,12281.4325,491.2573,24.1228,24.1183,36.8918,24.1138,36.8894,24.1093,36.8871,24.1093,12281.4325,491.2573,24.4310,24.4196,43.1152,24.4082,43.0924,24.3968,43.0697,24.3968,3531.0610,70.6212,19.9916,19.9883,27.1394,19.9849,27.1269,19.9816,27.1144,19.9816,12281.4325,491.2573,18.3718,18.3694,19.1698,18.3670,19.1613,18.3646,19.1528,18.3646,12281.4325,491.2573,17.3604,17.3566,13.0773,17.3527,13.0562,17.3489,13.0352,17.3489,3531.0610,70.6212,18.9475,2365.3721,12.6316,0.0000,2252.1345,4617.5066,-411458.5000,-519324.4512,-512962.9480
3133.0000,17.5964,29.8186,0.0000,340643.5000,-340643.5000,8.8318,0.0000,0.0000,0.0000,75698.5556,4.5000,1.0000,75698.5556,0.0000,0.0000,416342.0556,0.0000,-416342.0556,22.9203,15.6230,32911.5000,0.0000,32911.5000,0.8533,8895.0000,3.7000,1.0000,0.0000,0.0000,0.0000,8895.0000,0.0000,0.0000,0.0000,24016.5000,24016.5000,22.6040,34.6448,0.0000,112570.4000,-112570.4000,2.9186,0.0000,0.0000,0.0000,22973.5510,4.9000,1.0000,22973.5510,0.0000,0.0000,135543.9510,0.0000,-135543.9510,24.3372,17.0399,2129.6000,0.0000,2129.6000,0.0552,575.5676,3.7000,1.0000,0.0000,0.0000,0.0000,575.5676,0.0000,0.0000,0.0000,1554.0324,1554.0324,24.3047,36.3455,0.0000,26761.6000,-26761.6000,0.6938,0.0000,0.0000,0.0000,5461.5510,4.9000,1.0000,5461.5510,0.0000,0.0000,32223.1510,0.0000,-32223.1510,24.7167,17.4194,6336.3000,0.0000,6336.3000,0.1643,1712.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1712.5135,0.0000,0.0000,0.0000,4623.7865,4623.7865,24.6263,20.3221,22.4742,-22.4404,-336606.3331,20.2756,2173.4906,21.7349,20.2756,0.0000,303.0298,20.3118,18.6665,19.4892,-16.0832,-128665.9830,20.2756,8160.0231,81.6002,20.2756,0.0000,1065.5286,18.6589,17.6092,18.1341,-11.7274,-82091.8000,20.2756,11843.3989,118.4340,20.2756,0.0000,1391.1337,22.6132,22.6101,28.0427,22.6070,28.0503,22.6040,28.0579,22.6040,13863.4682,554.5387,24.3173,24.3131,37.8511,24.3089,37.8509,24.3047,37.8506,24.3047,13863.4682,554.5387,24.6576,24.6472,44.3744,24.6367,44.3627,24.6263,44.3507,24.6263,3983.1019,79.6620,20.3221,20.3186,29.1504,20.3152,29.1373,20.3118,29.1241,20.3118,13863.4682,554.5387,18.6665,18.6640,21.0893,18.6615,21.0799,18.6589,21.0704,18.6589,13863.4682,554.5387,17.6092,17.6049,15.0766,17.6007,15.0517,17.5964,15.0269,17.5964,3983.1019,79.6620,20.2756,2856.8212,13.5170,0.0000,2759.6921,5616.5134,-438598.1000,-553914.8387,-547364.1160
3134.0000,17.8225,30.0447,0.0000,355741.9000,-355741.9000,9.2233,0.0000,0.0000,0.0000,79053.7556,4.5000,1.0000,79053.7556,0.0000,0.0000,434795.6556,0.0000,-434795.6556,23.1567,15.8594,31320.4000,0.0000,31320.4000,0.8120,8464.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8464.9730,0.0000,0.0000,0.0000,22855.4270,22855.4270,22.8663,34.9071,0.0000,120037.3000,-120037.3000,3.1122,0.0000,0.0000,0.0000,24497.4082,4.9000,1.0000,24497.4082,0.0000,0.0000,144534.7082,0.0000,-144534.7082,24.6395,17.3422,1424.7000,0.0000,1424.7000,0.0369,385.0541,3.7000,1.0000,0.0000,0.0000,0.0000,385.0541,0.0000,0.0000,0.0000,1039.6459,1039.6459,24.6136,36.6545,0.0000,29322.2000,-29322.2000,0.7602,0.0000,0.0000,0.0000,5984.1224,4.9000,1.0000,5984.1224,0.0000,0.0000,35306.3224,0.0000,-35306.3224,25.0468,17.7495,5556.5000,0.0000,5556.5000,0.1441,1501.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1501.7568,0.0000,0.0000,0.0000,4054.7432,4054.7432,24.9640,20.6040,22.7840,-23.6924,-355385.6305,21.1331,2240.8759,22.4088,21.1331,0.0000,343.1279,20.5938,18.9266,19.7602,-16.9872,-135897.2278,21.1331,9586.8558,95.8686,21.1331,0.0000,1206.5236,18.9190,17.8355,18.3772,-12.6169,-88318.5388,21.1331,13145.5752,131.4558,21.1331,0.0000,1575.2141,22.8763,22.8730,30.2026,22.8696,30.2063,22.8663,30.2100,22.8663,14930.4113,597.2165,24.6268,24.6224,40.0243,24.6180,40.0215,24.6136,40.0185,24.6136,14930.4113,597.2165,24.9970,24.9860,47.1234,24.9750,47.1016,24.9640,47.0798,24.9640,4287.8055,85.7561,20.6040,20.6006,30.6005,20.5972,30.5881,20.5938,30.5757,20.5938,14930.4113,597.2165,18.9266,18.9241,22.5752,18.9215,22.5660,18.9190,22.5568,18.9190,14930.4113,597.2165,17.8355,17.8311,16.6888,17.8268,16.6650,17.8225,16.6413,17.8225,4287.8055,85.7561,21.1331,3206.5345,14.0887,0.0000,3124.8657,6331.4002,-466799.8000,-586686.8700,-579601.3971
