Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3135.0000,18.0514,30.2736,0.0000,369255.3000,-369255.3000,9.5736,0.0000,0.0000,0.0000,82056.7333,4.5000,1.0000,82056.7333,0.0000,0.0000,451312.0333,0.0000,-451312.0333,23.3607,16.0634,29722.5000,0.0000,29722.5000,0.7706,8033.1081,3.7000,1.0000,0.0000,0.0000,0.0000,8033.1081,0.0000,0.0000,0.0000,21689.3919,21689.3919,23.0956,35.1364,0.0000,128357.5000,-128357.5000,3.3279,0.0000,0.0000,0.0000,26195.4082,4.9000,1.0000,26195.4082,0.0000,0.0000,154552.9082,0.0000,-154552.9082,24.9137,17.6164,1382.2000,0.0000,1382.2000,0.0358,373.5676,3.7000,1.0000,0.0000,0.0000,0.0000,373.5676,0.0000,0.0000,0.0000,1008.6324,1008.6324,24.8889,36.9297,0.0000,31638.9000,-31638.9000,0.8203,0.0000,0.0000,0.0000,6456.9184,4.9000,1.0000,6456.9184,0.0000,0.0000,38095.8184,0.0000,-38095.8184,25.3371,18.0398,6336.3000,0.0000,6336.3000,0.1643,1712.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1712.5135,0.0000,0.0000,0.0000,4623.7865,4623.7865,25.2505,20.8918,23.0711,-24.7002,-370503.7339,22.0388,2328.5543,23.2855,22.0388,0.0000,389.1642,20.8816,19.1889,20.0353,-17.9853,-143882.7748,22.0388,10855.5459,108.5555,22.0388,0.0000,1368.3985,19.1812,18.0648,18.6230,-13.5565,-94895.3113,22.0388,14317.2550,143.1726,22.0388,0.0000,1786.5548,23.1055,23.1022,31.7888,23.0989,31.7921,23.0956,31.7953,23.0956,16095.7390,643.8296,24.9019,24.8976,41.6928,24.8932,41.6898,24.8889,41.6868,24.8889,16095.7390,643.8296,25.2827,25.2719,49.0342,25.2612,49.0153,25.2505,48.9963,25.2505,4620.4739,92.4095,20.8918,20.8884,32.1433,20.8850,32.1310,20.8816,32.1186,20.8816,16095.7390,643.8296,19.1889,19.1864,24.0839,19.1838,24.0745,19.1812,24.0651,19.1812,16095.7390,643.8296,18.0648,18.0603,18.3112,18.0558,18.2870,18.0514,18.2629,18.0514,4620.4739,92.4095,22.0388,3604.6499,14.6926,0.0000,3544.1175,7148.7674,-491810.7000,-616638.9491,-609281.8200
3136.0000,18.2227,30.4450,0.0000,372699.4000,-372699.4000,9.6629,0.0000,0.0000,0.0000,82822.0889,4.5000,1.0000,82822.0889,0.0000,0.0000,455521.4889,0.0000,-455521.4889,23.5165,16.2192,25333.2000,0.0000,25333.2000,0.6568,6846.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6846.8108,0.0000,0.0000,0.0000,18486.3892,18486.3892,23.2916,35.3324,0.0000,132687.0000,-132687.0000,3.4402,0.0000,0.0000,0.0000,27078.9796,4.9000,1.0000,27078.9796,0.0000,0.0000,159765.9796,0.0000,-159765.9796,25.1483,17.8510,1764.5000,0.0000,1764.5000,0.0457,476.8919,3.7000,1.0000,0.0000,0.0000,0.0000,476.8919,0.0000,0.0000,0.0000,1287.6081,1287.6081,25.1202,37.1611,0.0000,33798.3000,-33798.3000,0.8763,0.0000,0.0000,0.0000,6897.6122,4.9000,1.0000,6897.6122,0.0000,0.0000,40695.9122,0.0000,-40695.9122,25.5932,18.2959,7376.0000,0.0000,7376.0000,0.1912,1993.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1993.5135,0.0000,0.0000,0.0000,5382.4865,5382.4865,25.4984,21.0964,23.2974,-25.2525,-378787.3142,22.3097,2342.7735,23.4277,22.3097,0.0000,403.6919,21.0863,19.3795,20.2329,-18.3590,-146872.0467,22.3097,11201.8956,112.0190,22.3097,0.0000,1419.4817,19.3718,18.2359,18.8038,-13.9634,-97744.0222,22.3097,14635.8276,146.3583,22.3097,0.0000,1853.2481,23.3017,23.2983,32.9763,23.2949,32.9786,23.2916,32.9808,23.2916,16451.8998,658.0760,25.1333,25.1290,42.8938,25.1246,42.8901,25.1202,42.8863,25.1202,16451.8998,658.0760,25.5306,25.5199,50.4885,25.5092,50.4683,25.4984,50.4480,25.4984,4722.1219,94.4424,21.0964,21.0931,32.8592,21.0897,32.8475,21.0863,32.8358,21.0863,16451.8998,658.0760,19.3795,19.3769,24.8639,19.3744,24.8549,19.3718,24.8460,19.3718,16451.8998,658.0760,18.2359,18.2315,19.1923,18.2271,19.1709,18.2227,19.1495,18.2227,4722.1219,94.4424,22.3097,3729.6069,14.8732,0.0000,3676.4218,7406.0287,-504711.0000,-630826.8969,-623403.3831
3137.0000,18.3500,30.5722,0.0000,385368.7000,-385368.7000,9.9914,0.0000,0.0000,0.0000,85637.4889,4.5000,1.0000,85637.4889,0.0000,0.0000,471006.1889,0.0000,-471006.1889,23.8272,16.5299,16565.3000,0.0000,16565.3000,0.4295,4477.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4477.1081,0.0000,0.0000,0.0000,12088.1919,12088.1919,23.6751,35.7159,0.0000,124928.3000,-124928.3000,3.2390,0.0000,0.0000,0.0000,25495.5714,4.9000,1.0000,25495.5714,0.0000,0.0000,150423.8714,0.0000,-150423.8714,25.4244,18.1271,1135.2000,0.0000,1135.2000,0.0294,306.8108,3.7000,1.0000,0.0000,0.0000,0.0000,306.8108,0.0000,0.0000,0.0000,828.3892,828.3892,25.4010,37.4418,0.0000,35583.9000,-35583.9000,0.9226,0.0000,0.0000,0.0000,7262.0204,4.9000,1.0000,7262.0204,0.0000,0.0000,42845.9204,0.0000,-42845.9204,25.8993,18.6020,9715.3000,0.0000,9715.3000,0.2519,2625.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2625.7568,0.0000,0.0000,0.0000,7089.5432,7089.5432,25.7830,21.2601,23.5216,-25.9295,-388942.2505,22.2957,2324.8888,23.2489,22.2957,0.0000,402.9288,21.2500,19.5229,20.3865,-18.5661,-148528.9717,22.2957,11202.1551,112.0216,22.2957,0.0000,1416.7984,19.5151,18.3629,18.9390,-14.1555,-99088.8227,22.2957,14607.3112,146.0731,22.2957,0.0000,1849.7448,23.6866,23.6828,36.0225,23.6789,36.0198,23.6751,36.0171,23.6751,16433.3197,657.3328,25.4147,25.4102,44.6213,25.4056,44.6151,25.4010,44.6088,25.4010,16433.3197,657.3328,25.8168,25.8055,52.4520,25.7943,52.4244,25.7830,52.3968,25.7830,4716.8194,94.3364,21.2601,21.2568,33.2934,21.2534,33.2818,21.2500,33.2701,21.2500,16433.3197,657.3328,19.5229,19.5203,25.2703,19.5177,25.2615,19.5151,25.2528,19.5151,16433.3197,657.3328,18.3629,18.3586,19.6249,18.3543,19.6053,18.3500,19.5857,18.3500,4716.8194,94.3364,22.2957,3723.0508,14.8638,0.0000,3669.4720,7392.5228,-518465.1000,-644269.8564,-636560.0448
3138.0000,17.9815,30.2037,0.0000,290355.2000,-290355.2000,7.5280,0.0000,0.0000,0.0000,64523.3778,4.5000,1.0000,64523.3778,0.0000,0.0000,354878.5778,0.0000,-354878.5778,23.2925,15.9952,13646.9000,0.0000,13646.9000,0.3538,3688.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3688.3514,0.0000,0.0000,0.0000,9958.5486,9958.5486,23.1342,35.1750,0.0000,93310.6000,-93310.6000,2.4193,0.0000,0.0000,0.0000,19042.9796,4.9000,1.0000,19042.9796,0.0000,0.0000,112353.5796,0.0000,-112353.5796,24.8156,17.5183,950.8000,0.0000,950.8000,0.0247,256.9730,3.7000,1.0000,0.0000,0.0000,0.0000,256.9730,0.0000,0.0000,0.0000,693.8270,693.8270,24.7932,36.8340,0.0000,35799.6000,-35799.6000,0.9282,0.0000,0.0000,0.0000,7306.0408,4.9000,1.0000,7306.0408,0.0000,0.0000,43105.6408,0.0000,-43105.6408,25.4383,18.1410,11404.8000,0.0000,11404.8000,0.2957,3082.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3082.3784,0.0000,0.0000,0.0000,8322.4216,8322.4216,25.2877,20.6685,22.9781,-20.5771,-308656.2221,17.3244,1824.5733,18.2457,17.3244,0.0000,189.0337,20.6606,19.0453,19.8530,-13.4914,-107931.5453,17.3244,4575.3084,45.7531,17.3244,0.0000,664.6897,19.0396,17.9865,18.5130,-10.0522,-70365.1227,17.3244,6852.1640,68.5216,17.3244,0.0000,867.8062,23.1434,23.1403,29.5738,23.1373,29.5786,23.1342,29.5835,23.1342,10465.5094,418.6204,24.8052,24.8012,37.4631,24.7972,37.4625,24.7932,37.4617,24.7932,10465.5094,418.6204,25.3138,25.3051,44.8410,25.2964,44.8449,25.2877,44.8486,25.2877,3011.8011,60.2360,20.6685,20.6658,26.3775,20.6632,26.3732,20.6606,26.3690,20.6606,10465.5094,418.6204,19.0453,19.0434,19.6490,19.0415,19.6468,19.0396,19.6446,19.0396,10465.5094,418.6204,17.9865,17.9849,14.1147,17.9832,14.1275,17.9815,14.1400,17.9815,3011.8011,60.2360,17.3244,1843.3151,11.5496,0.0000,1721.5296,3564.8447,-393462.9000,-491363.0009,-486952.8901
3139.0000,17.7277,29.9499,0.0000,268870.2000,-268870.2000,6.9710,0.0000,0.0000,0.0000,59748.9333,4.5000,1.0000,59748.9333,0.0000,0.0000,328619.1333,0.0000,-328619.1333,23.2308,15.9335,13643.5000,0.0000,13643.5000,0.3537,3687.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3687.4324,0.0000,0.0000,0.0000,9956.0676,9956.0676,23.0522,35.0930,0.0000,72273.9000,-72273.9000,1.8738,0.0000,0.0000,0.0000,14749.7755,4.9000,1.0000,14749.7755,0.0000,0.0000,87023.6755,0.0000,-87023.6755,24.5095,17.2122,740.0000,0.0000,740.0000,0.0192,200.0000,3.7000,1.0000,0.0000,0.0000,0.0000,200.0000,0.0000,0.0000,0.0000,540.0000,540.0000,24.4871,36.5279,0.0000,31691.9000,-31691.9000,0.8217,0.0000,0.0000,0.0000,6467.7347,4.9000,1.0000,6467.7347,0.0000,0.0000,38159.6347,0.0000,-38159.6347,25.1261,17.8288,10885.0000,0.0000,10885.0000,0.2822,2941.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2941.8919,0.0000,0.0000,0.0000,7943.1081,7943.1081,24.9642,20.2910,22.6276,-18.6043,-279064.2355,15.4824,1650.7368,16.5074,15.4824,0.0000,134.9215,20.2828,18.7299,19.5064,-11.5918,-92734.5962,15.4824,3600.6420,36.0064,15.4824,0.0000,474.4178,18.7241,17.7328,18.2284,-8.4566,-59196.1820,15.4824,4643.2910,46.4329,15.4824,0.0000,619.3908,23.0640,23.0601,29.0108,23.0562,29.0059,23.0522,29.0011,23.0522,8563.6333,342.5453,24.5005,24.4960,34.6839,24.4915,34.6775,24.4871,34.6712,24.4871,8563.6333,342.5453,24.9931,24.9834,40.9645,24.9738,40.9516,24.9642,40.9388,24.9642,2467.4354,49.3487,20.2910,20.2883,22.8347,20.2855,22.8286,20.2828,22.8225,20.2828,8563.6333,342.5453,18.7299,18.7280,16.6656,18.7260,16.6624,18.7241,16.6592,18.7241,8563.6333,342.5453,17.7328,17.7311,11.1396,17.7294,11.1471,17.7277,11.1546,17.7277,2467.4354,49.3487,15.4824,1348.2873,10.3216,0.0000,1228.7302,2577.0175,-347567.5000,-435363.2679,-430995.0137
3140.0000,17.2953,29.5175,0.0000,189739.0000,-189739.0000,4.9193,0.0000,0.0000,0.0000,42164.2222,4.5000,1.0000,42164.2222,0.0000,0.0000,231903.2222,0.0000,-231903.2222,22.7889,15.4916,13643.5000,0.0000,13643.5000,0.3537,3687.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3687.4324,0.0000,0.0000,0.0000,9956.0676,9956.0676,22.5415,34.5823,0.0000,40453.3000,-40453.3000,1.0488,0.0000,0.0000,0.0000,8255.7755,4.9000,1.0000,8255.7755,0.0000,0.0000,48709.0755,0.0000,-48709.0755,23.6954,16.3981,806.0000,0.0000,806.0000,0.0209,217.8378,3.7000,1.0000,0.0000,0.0000,0.0000,217.8378,0.0000,0.0000,0.0000,588.1622,588.1622,23.6698,35.7106,0.0000,26802.8000,-26802.8000,0.6949,0.0000,0.0000,0.0000,5469.9592,4.9000,1.0000,5469.9592,0.0000,0.0000,32272.7592,0.0000,-32272.7592,24.4343,17.1370,9975.2000,0.0000,9975.2000,0.2586,2696.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2696.0000,0.0000,0.0000,0.0000,7279.2000,7279.2000,24.2406,19.4794,21.8600,-13.3988,-200982.2619,10.9445,1199.0334,11.9903,10.9445,0.0000,47.6600,19.4746,18.1500,18.8123,-6.9893,-55914.0126,10.9445,2512.9583,25.1296,10.9445,0.0000,167.5844,18.1464,17.2923,17.7194,-5.1504,-36052.9439,10.9445,2993.1116,29.9311,10.9445,0.0000,218.7950,22.5531,22.5492,24.0463,22.5454,24.0431,22.5415,24.0399,22.5415,4621.2506,184.8500,23.6815,23.6776,26.9883,23.6737,26.9877,23.6698,26.9871,23.6698,4621.2506,184.8500,24.2619,24.2548,32.5372,24.2477,32.5541,24.2406,32.5707,24.2406,1336.6526,26.7331,19.4794,19.4778,15.2790,19.4762,15.2837,19.4746,15.2883,19.4746,4621.2506,184.8500,18.1500,18.1488,11.3182,18.1476,11.3217,18.1464,11.3252,18.1464,4621.2506,184.8500,17.2923,17.2933,6.2089,17.2943,6.2468,17.2953,6.2843,17.2953,1336.6526,26.7331,10.9445,514.7265,7.2963,0.0000,434.0395,948.7659,-232570.4000,-295061.6272,-292949.2184
3141.0000,17.0326,29.2548,0.0000,177804.1000,-177804.1000,4.6099,0.0000,0.0000,0.0000,39512.0222,4.5000,1.0000,39512.0222,0.0000,0.0000,217316.1222,0.0000,-217316.1222,22.8251,15.5279,11549.5000,0.0000,11549.5000,0.2994,3121.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3121.4865,0.0000,0.0000,0.0000,8428.0135,8428.0135,22.5834,34.6242,0.0000,29381.5000,-29381.5000,0.7618,0.0000,0.0000,0.0000,5996.2245,4.9000,1.0000,5996.2245,0.0000,0.0000,35377.7245,0.0000,-35377.7245,23.5264,16.2291,493.3000,0.0000,493.3000,0.0128,133.3243,3.7000,1.0000,0.0000,0.0000,0.0000,133.3243,0.0000,0.0000,0.0000,359.9757,359.9757,23.5000,35.5408,0.0000,22726.1000,-22726.1000,0.5892,0.0000,0.0000,0.0000,4637.9796,4.9000,1.0000,4637.9796,0.0000,0.0000,27364.0796,0.0000,-27364.0796,24.2294,16.9321,8155.8000,0.0000,8155.8000,0.2115,2204.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2204.2703,0.0000,0.0000,0.0000,5951.5297,5951.5297,24.0339,18.9827,21.5083,-12.6335,-189501.8493,9.7269,1079.1042,10.7910,9.7269,0.0000,33.4568,18.9778,17.8036,18.3907,-5.5068,-44054.1969,9.7269,2269.0631,22.6906,9.7269,0.0000,117.6426,17.7997,17.0310,17.4153,-4.1199,-28839.1013,9.7269,2691.2201,26.9122,9.7269,0.0000,153.5919,22.6005,22.5948,25.2875,22.5891,25.2660,22.5834,25.2445,22.5834,3749.5344,149.9814,23.5168,23.5112,26.7361,23.5056,26.7175,23.5000,26.6990,23.5000,3749.5344,149.9814,24.0707,24.0584,31.6938,24.0461,31.6415,24.0339,31.5901,24.0339,1085.9971,21.7199,18.9827,18.9811,11.7428,18.9795,11.7452,18.9778,11.7476,18.9778,3749.5344,149.9814,17.8036,17.8023,8.8869,17.8010,8.8884,17.7997,8.8898,17.7997,3749.5344,149.9814,17.0310,17.0315,4.0074,17.0321,4.0331,17.0326,4.0589,17.0326,1085.9971,21.7199,9.7269,371.2702,6.4846,0.0000,304.6913,675.9615,-209713.1000,-265318.4074,-262395.1475
3142.0000,16.8079,29.0301,0.0000,151497.7000,-151497.7000,3.9279,0.0000,0.0000,0.0000,33666.1556,4.5000,1.0000,33666.1556,0.0000,0.0000,185163.8556,0.0000,-185163.8556,22.6984,15.4011,11298.5000,0.0000,11298.5000,0.2929,3053.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3053.6486,0.0000,0.0000,0.0000,8244.8514,8244.8514,22.4183,34.4591,0.0000,20380.1000,-20380.1000,0.5284,0.0000,0.0000,0.0000,4159.2041,4.9000,1.0000,4159.2041,0.0000,0.0000,24539.3041,0.0000,-24539.3041,23.1989,15.9016,376.1000,0.0000,376.1000,0.0098,101.6486,3.7000,1.0000,0.0000,0.0000,0.0000,101.6486,0.0000,0.0000,0.0000,274.4514,274.4514,23.1731,35.2139,0.0000,18894.9000,-18894.9000,0.4899,0.0000,0.0000,0.0000,3856.1020,4.9000,1.0000,3856.1020,0.0000,0.0000,22751.0020,0.0000,-22751.0020,23.8969,16.5996,7116.1000,0.0000,7116.1000,0.1845,1923.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1923.2703,0.0000,0.0000,0.0000,5192.8297,5192.8297,23.6970,18.5221,21.1095,-10.8446,-162669.3419,8.1500,917.2158,9.1722,8.1500,0.0000,19.6805,18.5185,17.5018,18.0102,-3.9949,-31959.1381,8.1500,1928.7896,19.2879,8.1500,0.0000,69.2016,17.4985,16.8043,17.1514,-3.1173,-21821.4336,8.1500,2277.9157,22.7792,8.1500,0.0000,90.3483,22.4361,22.4302,23.9123,22.4242,23.8913,22.4183,23.8702,22.4183,2742.4944,109.6998,23.1902,23.1845,24.3784,23.1788,24.3612,23.1731,24.3439,23.1731,2742.4944,109.6998,23.7317,23.7201,28.6307,23.7085,28.5947,23.6970,28.5586,23.6970,795.9965,15.9199,18.5221,18.5209,8.5681,18.5197,8.5740,18.5185,8.5798,18.5185,2742.4944,109.6998,17.5018,17.5007,6.8763,17.4996,6.8790,17.4985,6.8816,17.4985,2742.4944,109.6998,16.8043,16.8055,2.2117,16.8067,2.2431,16.8079,2.2742,16.8079,795.9965,15.9199,8.1500,227.6281,5.4333,0.0000,179.2304,406.8585,-171982.0000,-218742.0292,-216449.9136
3143.0000,16.6446,28.8668,0.0000,137802.7000,-137802.7000,3.5728,0.0000,0.0000,0.0000,30622.8222,4.5000,1.0000,30622.8222,0.0000,0.0000,168425.5222,0.0000,-168425.5222,22.5639,15.2666,11275.7000,0.0000,11275.7000,0.2923,3047.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3047.4865,0.0000,0.0000,0.0000,8228.2135,8228.2135,22.2561,34.2969,0.0000,21007.1000,-21007.1000,0.5446,0.0000,0.0000,0.0000,4287.1633,4.9000,1.0000,4287.1633,0.0000,0.0000,25294.2633,0.0000,-25294.2633,23.1450,15.8477,380.0000,0.0000,380.0000,0.0099,102.7027,3.7000,1.0000,0.0000,0.0000,0.0000,102.7027,0.0000,0.0000,0.0000,277.2973,277.2973,23.1140,35.1548,0.0000,15227.2000,-15227.2000,0.3948,0.0000,0.0000,0.0000,3107.5918,4.9000,1.0000,3107.5918,0.0000,0.0000,18334.7918,0.0000,-18334.7918,23.7583,16.4610,3996.9000,0.0000,3996.9000,0.1036,1080.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1080.2432,0.0000,0.0000,0.0000,2916.6568,2916.6568,23.6081,18.1343,20.8712,-10.3832,-155748.1221,7.3771,837.4118,8.3741,7.3771,0.0000,14.5956,18.1319,17.2833,17.7076,-3.0182,-24145.2969,7.3771,1766.0941,17.6609,7.3771,0.0000,51.3216,17.2801,16.6409,16.9605,-2.5979,-18185.4643,7.3771,2077.1289,20.7713,7.3771,0.0000,67.0045,22.2747,22.2685,22.7097,22.2623,22.6875,22.2561,22.6655,22.2561,2300.3667,92.0147,23.1353,23.1282,24.8093,23.1211,24.7790,23.1140,24.7488,23.1140,2300.3667,92.0147,23.6558,23.6398,28.8912,23.6239,28.8038,23.6081,28.7175,23.6081,668.4857,13.3697,18.1343,18.1335,6.1569,18.1327,6.1653,18.1319,6.1737,18.1319,2300.3667,92.0147,17.2833,17.2823,5.6781,17.2812,5.6802,17.2801,5.6824,17.2801,2300.3667,92.0147,16.6409,16.6422,1.1652,16.6434,1.1936,16.6446,1.2218,16.6446,668.4857,13.3697,7.3771,172.8669,4.9181,0.0000,132.9217,305.7886,-158384.4000,-200632.4098,-198078.8833
3144.0000,16.4992,28.7214,0.0000,120489.4000,-120489.4000,3.1239,0.0000,0.0000,0.0000,26775.4222,4.5000,1.0000,26775.4222,0.0000,0.0000,147264.8222,0.0000,-147264.8222,22.5522,15.2549,11281.8000,0.0000,11281.8000,0.2925,3049.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3049.1351,0.0000,0.0000,0.0000,8232.6649,8232.6649,22.1912,34.2321,0.0000,16666.9000,-16666.9000,0.4321,0.0000,0.0000,0.0000,3401.4082,4.9000,1.0000,3401.4082,0.0000,0.0000,20068.3082,0.0000,-20068.3082,23.0161,15.7188,376.2000,0.0000,376.2000,0.0098,101.6757,3.7000,1.0000,0.0000,0.0000,0.0000,101.6757,0.0000,0.0000,0.0000,274.5243,274.5243,22.9813,35.0221,0.0000,12111.5000,-12111.5000,0.3140,0.0000,0.0000,0.0000,2471.7347,4.9000,1.0000,2471.7347,0.0000,0.0000,14583.2347,0.0000,-14583.2347,23.5807,16.2834,1267.7000,0.0000,1267.7000,0.0329,342.6216,3.7000,1.0000,0.0000,0.0000,0.0000,342.6216,0.0000,0.0000,0.0000,925.0784,925.0784,23.4895,17.7254,20.6075,-9.3489,-140233.0691,6.3078,722.9122,7.2291,6.3078,0.0000,9.1241,17.7256,17.0988,17.4122,-1.9061,-15249.0718,6.3078,1527.2574,15.2726,6.3078,0.0000,32.0826,17.0956,16.4937,16.7946,-2.0921,-14644.5794,6.3078,1787.4745,17.8747,6.3078,0.0000,41.8865,22.2138,22.2063,22.5559,22.1988,22.5223,22.1912,22.4888,22.1912,1746.0329,69.8413,23.0048,22.9970,24.1356,22.9891,24.1007,22.9813,24.0659,22.9813,1746.0329,69.8413,23.5427,23.5248,28.3068,23.5071,28.2070,23.4895,28.1081,23.4895,508.3970,10.1679,17.7254,17.7255,3.4997,17.7255,3.5151,17.7256,3.5303,17.7256,1746.0329,69.8413,17.0988,17.0977,4.7174,17.0967,4.7195,17.0956,4.7216,17.0956,1746.0329,69.8413,16.4937,16.4955,0.2223,16.4974,0.2562,16.4992,0.2898,16.4992,508.3970,10.1679,6.3078,112.2352,4.2052,0.0000,83.0932,195.3284,-136342.1000,-172484.0975,-170126.7203
3145.0000,16.3947,28.6170,0.0000,114669.7000,-114669.7000,2.9730,0.0000,0.0000,0.0000,25482.1556,4.5000,1.0000,25482.1556,0.0000,0.0000,140151.8556,0.0000,-140151.8556,22.5532,15.2559,11263.7000,0.0000,11263.7000,0.2920,3044.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3044.2432,0.0000,0.0000,0.0000,8219.4568,8219.4568,22.1674,34.2082,0.0000,14438.8000,-14438.8000,0.3744,0.0000,0.0000,0.0000,2946.6939,4.9000,1.0000,2946.6939,0.0000,0.0000,17385.4939,0.0000,-17385.4939,22.9313,15.6340,370.2000,0.0000,370.2000,0.0096,100.0541,3.7000,1.0000,0.0000,0.0000,0.0000,100.0541,0.0000,0.0000,0.0000,270.1459,270.1459,22.8941,34.9349,0.0000,10228.3000,-10228.3000,0.2652,0.0000,0.0000,0.0000,2087.4082,4.9000,1.0000,2087.4082,0.0000,0.0000,12315.7082,0.0000,-12315.7082,23.4353,16.1380,746.4000,0.0000,746.4000,0.0194,201.7297,3.7000,1.0000,0.0000,0.0000,0.0000,201.7297,0.0000,0.0000,0.0000,544.6703,544.6703,23.3571,17.4808,20.4190,-8.9153,-133729.2528,5.9003,680.8758,6.8088,5.9003,0.0000,7.4678,17.4805,16.9453,17.2129,-1.5224,-12179.1831,5.9003,1439.5851,14.3959,5.9003,0.0000,26.2587,16.9424,16.3896,16.6660,-1.7970,-12579.3371,5.9003,1680.3773,16.8038,5.9003,0.0000,34.2829,22.1920,22.1838,22.6759,22.1756,22.6383,22.1674,22.6009,22.1674,1552.7094,62.1084,22.9195,22.9110,23.8795,22.9025,23.8413,22.8941,23.8033,22.8941,1552.7094,62.1084,23.4113,23.3932,27.4224,23.3751,27.3271,23.3571,27.2323,23.3571,452.4959,9.0499,17.4808,17.4807,2.5171,17.4806,2.5286,17.4805,2.5401,17.4805,1552.7094,62.1084,16.9453,16.9443,3.9894,16.9434,3.9921,16.9424,3.9947,16.9424,1552.7094,62.1084,16.3896,16.3914,-0.2579,16.3931,-0.2284,16.3947,-0.1990,16.3947,452.4959,9.0499,5.9003,93.3777,3.9335,0.0000,68.0094,161.3871,-126956.5000,-160818.7846,-158487.7730
3146.0000,16.2987,28.5209,0.0000,103485.8000,-103485.8000,2.6831,0.0000,0.0000,0.0000,22996.8444,4.5000,1.0000,22996.8444,0.0000,0.0000,126482.6444,0.0000,-126482.6444,22.4686,15.1713,11225.9000,0.0000,11225.9000,0.2911,3034.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3034.0270,0.0000,0.0000,0.0000,8191.8730,8191.8730,22.0439,34.0847,0.0000,12886.9000,-12886.9000,0.3341,0.0000,0.0000,0.0000,2629.9796,4.9000,1.0000,2629.9796,0.0000,0.0000,15516.8796,0.0000,-15516.8796,22.8009,15.5036,383.8000,0.0000,383.8000,0.0100,103.7297,3.7000,1.0000,0.0000,0.0000,0.0000,103.7297,0.0000,0.0000,0.0000,280.0703,280.0703,22.7606,34.8014,0.0000,8325.7000,-8325.7000,0.2159,0.0000,0.0000,0.0000,1699.1224,4.9000,1.0000,1699.1224,0.0000,0.0000,10024.8224,0.0000,-10024.8224,23.2496,15.9523,357.5000,0.0000,357.5000,0.0093,96.6216,3.7000,1.0000,0.0000,0.0000,0.0000,96.6216,0.0000,0.0000,0.0000,260.8784,260.8784,23.1822,17.2350,20.2086,-8.1277,-121914.9900,5.3150,618.0606,6.1806,5.3150,0.0000,5.4584,17.2361,16.8269,17.0315,-1.0485,-8387.7285,5.3150,1305.8604,13.0586,5.3150,0.0000,19.1932,16.8239,16.2922,16.5580,-1.5571,-10899.6626,5.3150,1520.0345,15.2003,5.3150,0.0000,25.0583,22.0690,22.0606,21.6918,22.0523,21.6555,22.0439,21.6193,22.0439,1292.6060,51.7042,22.7872,22.7783,23.0681,22.7694,23.0281,22.7606,22.9882,22.7606,1292.6060,51.7042,23.2368,23.2185,26.0075,23.2003,25.9159,23.1822,25.8248,23.1822,377.2134,7.5443,17.2350,17.2354,1.3176,17.2357,1.3329,17.2361,1.3481,17.2361,1292.6060,51.7042,16.8269,16.8259,3.5344,16.8249,3.5362,16.8239,3.5379,16.8239,1292.6060,51.7042,16.2922,16.2944,-0.7566,16.2966,-0.7228,16.2987,-0.6892,16.2987,377.2134,7.5443,5.3150,70.0429,3.5433,0.0000,49.7099,119.7528,-112731.2000,-143291.5249,-141202.3810
3147.0000,16.2132,28.4354,0.0000,93599.6000,-93599.6000,2.4267,0.0000,0.0000,0.0000,20799.9111,4.5000,1.0000,20799.9111,0.0000,0.0000,114399.5111,0.0000,-114399.5111,22.4552,15.1579,11259.3000,0.0000,11259.3000,0.2919,3043.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3043.0541,0.0000,0.0000,0.0000,8216.2459,8216.2459,21.9785,34.0193,0.0000,9523.1000,-9523.1000,0.2469,0.0000,0.0000,0.0000,1943.4898,4.9000,1.0000,1943.4898,0.0000,0.0000,11466.5898,0.0000,-11466.5898,22.6041,15.3068,371.8000,0.0000,371.8000,0.0096,100.4865,3.7000,1.0000,0.0000,0.0000,0.0000,100.4865,0.0000,0.0000,0.0000,271.3135,271.3135,22.5623,34.6031,0.0000,7071.5000,-7071.5000,0.1833,0.0000,0.0000,0.0000,1443.1633,4.9000,1.0000,1443.1633,0.0000,0.0000,8514.6633,0.0000,-8514.6633,23.0268,15.7296,357.5000,0.0000,357.5000,0.0093,96.6216,3.7000,1.0000,0.0000,0.0000,0.0000,96.6216,0.0000,0.0000,0.0000,260.8784,260.8784,22.9594,17.0138,19.9866,-7.2645,-108966.7655,4.7517,557.0810,5.5708,4.7517,0.0000,3.9005,17.0161,16.7293,16.8727,-0.6569,-5255.3452,4.7517,1174.6607,11.7466,4.7517,0.0000,13.7151,16.7261,16.2053,16.4657,-1.3635,-9544.7172,4.7517,1363.8433,13.6384,4.7517,0.0000,17.9062,22.0069,21.9974,21.4155,21.9879,21.3701,21.9785,21.3248,21.9785,1062.3327,42.4933,22.5893,22.5803,21.6388,22.5713,21.5995,22.5623,21.5604,22.5623,1062.3327,42.4933,23.0126,22.9948,24.0779,22.9770,23.9960,22.9594,23.9145,22.9594,310.4826,6.2097,17.0138,17.0146,0.2860,17.0153,0.3038,17.0161,0.3216,17.0161,1062.3327,42.4933,16.7293,16.7282,3.1998,16.7272,3.2008,16.7261,3.2018,16.7261,1062.3327,42.4933,16.2053,16.2080,-1.1840,16.2106,-1.1468,16.2132,-1.1099,16.2132,310.4826,6.2097,4.7517,51.4804,3.1678,0.0000,35.5218,87.0022,-98205.6000,-125632.3263,-123766.8278
3148.0000,16.1803,28.4025,0.0000,110749.8000,-110749.8000,2.8714,0.0000,0.0000,0.0000,24611.0667,4.5000,1.0000,24611.0667,0.0000,0.0000,135360.8667,0.0000,-135360.8667,22.7250,15.4277,11248.3000,0.0000,11248.3000,0.2916,3040.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3040.0811,0.0000,0.0000,0.0000,8208.2189,8208.2189,22.2947,34.3356,0.0000,8654.9000,-8654.9000,0.2244,0.0000,0.0000,0.0000,1766.3061,4.9000,1.0000,1766.3061,0.0000,0.0000,10421.2061,0.0000,-10421.2061,22.7986,15.5013,381.6000,0.0000,381.6000,0.0099,103.1351,3.7000,1.0000,0.0000,0.0000,0.0000,103.1351,0.0000,0.0000,0.0000,278.4649,278.4649,22.7539,34.7947,0.0000,6101.7000,-6101.7000,0.1582,0.0000,0.0000,0.0000,1245.2449,4.9000,1.0000,1245.2449,0.0000,0.0000,7346.9449,0.0000,-7346.9449,23.1091,15.8118,745.8000,0.0000,745.8000,0.0193,201.5676,3.7000,1.0000,0.0000,0.0000,0.0000,201.5676,0.0000,0.0000,0.0000,544.2324,544.2324,23.0176,16.9879,20.0027,-8.3139,-124708.4591,5.3623,628.2878,6.2829,5.3623,0.0000,5.6055,16.9868,16.6293,16.8081,-0.9243,-7394.1276,5.3623,1328.9131,13.2891,5.3623,0.0000,19.7103,16.6270,16.1765,16.4018,-1.3311,-9318.0071,5.3623,1542.9257,15.4293,5.3623,0.0000,25.7334,22.3282,22.3170,24.8815,22.3059,24.8224,22.2947,24.7635,22.2947,1312.8470,52.5139,22.7852,22.7747,24.2114,22.7643,24.1598,22.7539,24.1083,22.7539,1312.8470,52.5139,23.0828,23.0609,25.8174,23.0391,25.6886,23.0176,25.5615,23.0176,383.0751,7.6615,16.9879,16.9875,1.1075,16.9872,1.1129,16.9868,1.1182,16.9868,1312.8470,52.5139,16.6293,16.6285,2.7712,16.6278,2.7751,16.6270,2.7790,16.6270,1312.8470,52.5139,16.1765,16.1777,-0.9708,16.1790,-0.9524,16.1803,-0.9338,16.1803,383.0751,7.6615,5.3623,71.7712,3.5748,0.0000,51.0492,122.8204,-113130.7000,-144098.1015,-141420.5938
3149.0000,16.1488,28.3710,0.0000,118885.8000,-118885.8000,3.0823,0.0000,0.0000,0.0000,26419.0667,4.5000,1.0000,26419.0667,0.0000,0.0000,145304.8667,0.0000,-145304.8667,22.7250,15.4277,11236.1000,0.0000,11236.1000,0.2913,3036.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3036.7838,0.0000,0.0000,0.0000,8199.3162,8199.3162,22.3256,34.3664,0.0000,6814.6000,-6814.6000,0.1767,0.0000,0.0000,0.0000,1390.7347,4.9000,1.0000,1390.7347,0.0000,0.0000,8205.3347,0.0000,-8205.3347,22.6970,15.3997,476.6000,0.0000,476.6000,0.0124,128.8108,3.7000,1.0000,0.0000,0.0000,0.0000,128.8108,0.0000,0.0000,0.0000,347.7892,347.7892,22.6559,34.6968,0.0000,6167.8000,-6167.8000,0.1599,0.0000,0.0000,0.0000,1258.7347,4.9000,1.0000,1258.7347,0.0000,0.0000,7426.5347,0.0000,-7426.5347,22.9920,15.6947,3723.0000,0.0000,3723.0000,0.0965,1006.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1006.2162,0.0000,0.0000,0.0000,2716.7838,2716.7838,22.8248,17.1135,19.9691,-8.4130,-126194.2596,5.7287,672.0493,6.7205,5.7287,0.0000,6.8349,17.1087,16.5388,16.8238,-1.5741,-12592.7005,5.7287,1418.8566,14.1886,5.7287,0.0000,24.0332,16.5370,16.1454,16.3412,-1.2362,-8653.6702,5.7287,1652.2564,16.5226,5.7287,0.0000,31.3773,22.3539,22.3445,24.8161,22.3350,24.7784,22.3256,24.7406,22.3256,1474.2754,58.9710,22.6812,22.6728,23.2690,22.6644,23.2406,22.6559,23.2121,22.6559,1474.2754,58.9710,22.8691,22.8544,23.6871,22.8396,23.6536,22.8248,23.6185,22.8248,429.8037,8.5961,17.1135,17.1119,3.0863,17.1103,3.0802,17.1087,3.0742,17.1087,1474.2754,58.9710,16.5388,16.5382,2.4032,16.5376,2.4080,16.5370,2.4129,16.5370,1474.2754,58.9710,16.1454,16.1465,-0.9173,16.1477,-0.8990,16.1488,-0.8806,16.1488,429.8037,8.5961,5.7287,86.0885,3.8191,0.0000,62.2455,148.3340,-116432.5000,-149672.8469,-147440.6303
3150.0000,16.1987,28.4209,0.0000,200273.7000,-200273.7000,5.1925,0.0000,0.0000,0.0000,44505.2667,4.5000,1.0000,44505.2667,0.0000,0.0000,244778.9667,0.0000,-244778.9667,23.1933,15.8960,11262.2000,0.0000,11262.2000,0.2920,3043.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3043.8378,0.0000,0.0000,0.0000,8218.3622,8218.3622,22.9327,34.9736,0.0000,1341.4000,-1341.4000,0.0348,0.0000,0.0000,0.0000,273.7551,4.9000,1.0000,273.7551,0.0000,0.0000,1615.1551,0.0000,-1615.1551,22.9789,15.6816,453.1000,0.0000,453.1000,0.0117,122.4595,3.7000,1.0000,0.0000,0.0000,0.0000,122.4595,0.0000,0.0000,0.0000,330.6405,330.6405,22.9487,34.9896,0.0000,7576.8000,-7576.8000,0.1964,0.0000,0.0000,0.0000,1546.2857,4.9000,1.0000,1546.2857,0.0000,0.0000,9123.0857,0.0000,-9123.0857,23.2094,15.9121,12395.6000,0.0000,12395.6000,0.3214,3350.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3350.1622,0.0000,0.0000,0.0000,9045.4378,9045.4378,22.9122,17.8200,20.3661,-11.8804,-178206.1274,9.0732,1049.0379,10.4904,9.0732,0.0000,27.1550,17.8081,16.6536,17.2309,-5.0501,-40400.4861,9.0732,2212.1882,22.1219,9.0732,0.0000,95.4838,16.6500,16.2003,16.4252,-2.2483,-15738.1600,9.0732,2608.3168,26.0832,9.0732,0.0000,124.6618,22.9584,22.9499,30.6374,22.9413,30.6081,22.9327,30.5787,22.9327,3315.2041,132.6082,22.9694,22.9625,26.4134,22.9556,26.3988,22.9487,26.3841,22.9487,3315.2041,132.6082,22.9510,22.9381,25.4217,22.9252,25.4014,22.9122,25.3807,22.9122,960.9864,19.2197,17.8200,17.8160,10.3993,17.8120,10.3717,17.8081,10.3442,17.8081,3315.2041,132.6082,16.6536,16.6524,4.0274,16.6512,4.0257,16.6500,4.0241,16.6500,3315.2041,132.6082,16.2003,16.1998,0.0988,16.1992,0.0970,16.1987,0.0955,16.1987,960.9864,19.2197,9.0732,306.2547,6.0488,0.0000,247.3006,553.5553,-185081.0000,-237922.7669,-234344.7736
3151.0000,16.3481,28.5703,0.0000,256766.0000,-256766.0000,6.6571,0.0000,0.0000,0.0000,57059.1111,4.5000,1.0000,57059.1111,0.0000,0.0000,313825.1111,0.0000,-313825.1111,23.2137,15.9164,19065.5000,0.0000,19065.5000,0.4943,5152.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5152.8378,0.0000,0.0000,0.0000,13912.6622,13912.6622,22.8936,34.9344,0.0000,5157.2000,-5157.2000,0.1337,0.0000,0.0000,0.0000,1052.4898,4.9000,1.0000,1052.4898,0.0000,0.0000,6209.6898,0.0000,-6209.6898,23.0294,15.7321,868.4000,0.0000,868.4000,0.0225,234.7027,3.7000,1.0000,0.0000,0.0000,0.0000,234.7027,0.0000,0.0000,0.0000,633.6973,633.6973,23.0008,35.0416,0.0000,9702.1000,-9702.1000,0.2515,0.0000,0.0000,0.0000,1980.0204,4.9000,1.0000,1980.0204,0.0000,0.0000,11682.1204,0.0000,-11682.1204,23.2563,15.9591,13172.2000,0.0000,13172.2000,0.3415,3560.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3560.0541,0.0000,0.0000,0.0000,9612.1459,9612.1459,23.0145,18.4330,20.7238,-13.9612,-209418.5946,11.8511,1352.4901,13.5249,11.8511,0.0000,60.5120,18.4215,17.0058,17.7137,-8.0886,-64709.1565,11.8511,2836.5328,28.3653,11.8511,0.0000,212.7754,16.9999,16.3536,16.6768,-4.2203,-29542.3873,11.8511,3373.7113,33.7371,11.8511,0.0000,277.7954,22.9093,22.9041,29.1248,22.8988,29.1275,22.8936,29.1301,22.8936,5322.3725,212.8949,23.0156,23.0106,26.6110,23.0057,26.6133,23.0008,26.6154,23.0008,5322.3725,212.8949,23.0461,23.0356,26.8633,23.0250,26.8647,23.0145,26.8658,23.0145,1538.0553,30.7611,18.4330,18.4292,15.6619,18.4253,15.6401,18.4215,15.6184,18.4215,5322.3725,212.8949,17.0058,17.0039,7.6533,17.0019,7.6448,16.9999,7.6362,16.9999,5322.3725,212.8949,16.3536,16.3518,2.0898,16.3499,2.0757,16.3481,2.0617,16.3481,1538.0553,30.7611,11.8511,641.8094,7.9007,0.0000,551.0828,1192.8923,-238519.2000,-307558.4159,-303670.1384
3152.0000,16.6433,28.8656,0.0000,280281.5000,-280281.5000,7.2668,0.0000,0.0000,0.0000,62284.7778,4.5000,1.0000,62284.7778,0.0000,0.0000,342566.2778,0.0000,-342566.2778,22.5892,15.2919,23267.2000,0.0000,23267.2000,0.6032,6288.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6288.4324,0.0000,0.0000,0.0000,16978.7676,16978.7676,22.2870,34.3278,0.0000,55230.2000,-55230.2000,1.4319,0.0000,0.0000,0.0000,11271.4694,4.9000,1.0000,11271.4694,0.0000,0.0000,66501.6694,0.0000,-66501.6694,23.4413,16.1440,1429.1000,0.0000,1429.1000,0.0371,386.2432,3.7000,1.0000,0.0000,0.0000,0.0000,386.2432,0.0000,0.0000,0.0000,1042.8568,1042.8568,23.4084,35.4492,0.0000,11233.0000,-11233.0000,0.2912,0.0000,0.0000,0.0000,2292.4490,4.9000,1.0000,2292.4490,0.0000,0.0000,13525.4490,0.0000,-13525.4490,23.6431,16.3458,12654.4000,0.0000,12654.4000,0.3281,3420.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3420.1081,0.0000,0.0000,0.0000,9234.2919,9234.2919,23.4474,19.0166,21.2320,-17.0184,-255276.0266,14.9376,1673.7039,16.7370,14.9376,0.0000,121.1734,19.0056,17.4796,18.2426,-10.9903,-87922.1241,14.9376,3552.2159,35.5222,14.9376,0.0000,426.0760,17.4726,16.6533,17.0629,-6.7433,-47203.4007,14.9376,4363.6881,43.6369,14.9376,0.0000,556.2766,22.2945,22.2920,22.6187,22.2895,22.6431,22.2870,22.6675,22.2870,8033.9382,321.3575,23.4232,23.4183,30.4910,23.4133,30.4889,23.4084,30.4868,23.4084,8033.9382,321.3575,23.4829,23.4710,32.1683,23.4592,32.1455,23.4474,32.1228,23.4474,2315.7112,46.3142,19.0166,19.0130,20.1949,19.0093,20.1770,19.0056,20.1592,19.0056,8033.9382,321.3575,17.4796,17.4773,11.9373,17.4749,11.9265,17.4726,11.9157,17.4726,8033.9382,321.3575,16.6533,16.6500,5.5332,16.6466,5.5058,16.6433,5.4786,16.6433,2315.7112,46.3142,14.9376,1220.4741,9.9584,0.0000,1103.5260,2324.0001,-309394.0000,-395337.4799,-390401.5514
3153.0000,16.9190,29.1412,0.0000,294583.6000,-294583.6000,7.6376,0.0000,0.0000,0.0000,65463.0222,4.5000,1.0000,65463.0222,0.0000,0.0000,360046.6222,0.0000,-360046.6222,22.5854,15.2881,26442.8000,0.0000,26442.8000,0.6856,7146.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7146.7027,0.0000,0.0000,0.0000,19296.0973,19296.0973,22.2726,34.3134,0.0000,76118.1000,-76118.1000,1.9735,0.0000,0.0000,0.0000,15534.3061,4.9000,1.0000,15534.3061,0.0000,0.0000,91652.4061,0.0000,-91652.4061,23.7150,16.4177,1551.9000,0.0000,1551.9000,0.0402,419.4324,3.7000,1.0000,0.0000,0.0000,0.0000,419.4324,0.0000,0.0000,0.0000,1132.4676,1132.4676,23.6834,35.7243,0.0000,13808.4000,-13808.4000,0.3580,0.0000,0.0000,0.0000,2818.0408,4.9000,1.0000,2818.0408,0.0000,0.0000,16626.4408,0.0000,-16626.4408,23.9451,16.6478,11101.1000,0.0000,11101.1000,0.2878,3000.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3000.2973,0.0000,0.0000,0.0000,8100.8027,8100.8027,23.7845,19.4218,21.6031,-18.4804,-277206.7025,16.4742,1821.4584,18.2146,16.4742,0.0000,162.5459,19.4115,17.8463,18.6289,-12.4312,-99449.7989,16.4742,4026.7027,40.2670,16.4742,0.0000,571.5520,17.8393,16.9298,17.3845,-8.2558,-57790.6783,16.4742,5345.8014,53.4580,16.4742,0.0000,746.2073,22.2817,22.2787,23.1732,22.2756,23.1854,22.2726,23.1976,22.2726,9566.4651,382.6586,23.6972,23.6926,32.4948,23.6880,32.4942,23.6834,32.4935,23.6834,9566.4651,382.6586,23.8176,23.8066,35.4244,23.7955,35.4091,23.7845,35.3937,23.7845,2754.5453,55.0909,19.4218,19.4184,22.7015,19.4149,22.6869,19.4115,22.6723,19.4115,9566.4651,382.6586,17.8463,17.8440,14.6832,17.8416,14.6735,17.8393,14.6637,17.8393,9566.4651,382.6586,16.9298,16.9262,8.2362,16.9226,8.2106,16.9190,8.1850,16.9190,2754.5453,55.0909,16.4742,1602.4439,10.9828,0.0000,1480.3052,3082.7491,-345414.3000,-439796.1016,-434447.1797
3154.0000,17.1922,29.4144,0.0000,309391.2000,-309391.2000,8.0215,0.0000,0.0000,0.0000,68753.6000,4.5000,1.0000,68753.6000,0.0000,0.0000,378144.8000,0.0000,-378144.8000,22.6585,15.3612,31215.5000,0.0000,31215.5000,0.8093,8436.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8436.6216,0.0000,0.0000,0.0000,22778.8784,22778.8784,22.3204,34.3612,0.0000,90963.4000,-90963.4000,2.3584,0.0000,0.0000,0.0000,18563.9592,4.9000,1.0000,18563.9592,0.0000,0.0000,109527.3592,0.0000,-109527.3592,23.9037,16.6064,1587.9000,0.0000,1587.9000,0.0412,429.1622,3.7000,1.0000,0.0000,0.0000,0.0000,429.1622,0.0000,0.0000,0.0000,1158.7378,1158.7378,23.8742,35.9150,0.0000,17960.2000,-17960.2000,0.4657,0.0000,0.0000,0.0000,3665.3469,4.9000,1.0000,3665.3469,0.0000,0.0000,21625.5469,0.0000,-21625.5469,24.1868,16.8895,10065.6000,0.0000,10065.6000,0.2610,2720.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2720.4324,0.0000,0.0000,0.0000,7345.1676,7345.1676,24.0496,19.7884,21.9190,-19.6523,-294783.7652,17.9356,1960.8229,19.6082,17.9356,0.0000,209.7549,19.7782,18.1834,18.9808,-13.7907,-110325.7757,17.9356,4911.6050,49.1161,17.9356,0.0000,737.5507,18.1761,17.2039,17.6900,-9.6086,-67260.0755,17.9356,7390.5475,73.9055,17.9356,0.0000,962.9320,22.3292,22.3263,23.9218,22.3233,23.9323,22.3204,23.9427,22.3204,11134.0468,445.3619,23.8869,23.8827,33.5971,23.8784,33.5979,23.8742,33.5985,23.8742,11134.0468,445.3619,24.0806,24.0703,37.5851,24.0600,37.5754,24.0496,37.5656,24.0496,3203.0205,64.0604,19.7884,19.7850,24.9022,19.7816,24.8886,19.7782,24.8750,19.7782,11134.0468,445.3619,18.1834,18.1810,17.0226,18.1785,17.0129,18.1761,17.0033,18.1761,11134.0468,445.3619,17.2039,17.2000,10.6959,17.1961,10.6702,17.1922,10.6447,17.1922,3203.0205,64.0604,17.9356,2030.1026,11.9570,0.0000,1910.2376,3940.3402,-375445.8000,-478014.9223,-472369.6164
3155.0000,17.4412,29.6634,0.0000,323105.9000,-323105.9000,8.3771,0.0000,0.0000,0.0000,71801.3111,4.5000,1.0000,71801.3111,0.0000,0.0000,394907.2111,0.0000,-394907.2111,22.8152,15.5179,32805.9000,0.0000,32805.9000,0.8506,8866.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8866.4595,0.0000,0.0000,0.0000,23939.4405,23939.4405,22.4802,34.5210,0.0000,102191.9000,-102191.9000,2.6495,0.0000,0.0000,0.0000,20855.4898,4.9000,1.0000,20855.4898,0.0000,0.0000,123047.3898,0.0000,-123047.3898,24.1547,16.8574,1865.6000,0.0000,1865.6000,0.0484,504.2162,3.7000,1.0000,0.0000,0.0000,0.0000,504.2162,0.0000,0.0000,0.0000,1361.3838,1361.3838,24.1234,36.1642,0.0000,21809.1000,-21809.1000,0.5654,0.0000,0.0000,0.0000,4450.8367,4.9000,1.0000,4450.8367,0.0000,0.0000,26259.9367,0.0000,-26259.9367,24.4807,17.1834,8124.0000,0.0000,8124.0000,0.2106,2195.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2195.6757,0.0000,0.0000,0.0000,5928.3243,5928.3243,24.3682,20.1000,22.2341,-20.9101,-313651.5392,19.0524,2059.7649,20.5976,19.0524,0.0000,251.4309,20.0900,18.4761,19.2831,-14.8247,-118597.7527,19.0524,6224.1406,62.2414,19.0524,0.0000,884.0940,18.4688,17.4532,17.9610,-10.6616,-74630.9087,19.0524,9631.2754,96.3128,19.0524,0.0000,1154.2561,22.4894,22.4864,25.5688,22.4833,25.5760,22.4802,25.5831,22.4802,12403.3653,496.1346,24.1361,24.1319,35.3402,24.1276,35.3391,24.1234,35.3380,24.1234,12403.3653,496.1346,24.4000,24.3894,40.3841,24.3788,40.3676,24.3682,40.3510,24.3682,3565.9119,71.3182,20.1000,20.0967,26.5939,20.0934,26.5813,20.0900,26.5687,20.0900,12403.3653,496.1346,18.4761,18.4737,18.8581,18.4713,18.8488,18.4688,18.8395,18.4688,12403.3653,496.1346,17.4532,17.4492,12.7108,17.4452,12.6865,17.4412,12.6623,17.4412,3565.9119,71.3182,19.0524,2402.0655,12.7016,0.0000,2289.7811,4691.8465,-404311.4000,-512985.3890,-506880.2006
3156.0000,17.6169,29.8391,0.0000,335003.9000,-335003.9000,8.6856,0.0000,0.0000,0.0000,74445.3111,4.5000,1.0000,74445.3111,0.0000,0.0000,409449.2111,0.0000,-409449.2111,23.0949,15.7976,28431.5000,0.0000,28431.5000,0.7371,7684.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7684.1892,0.0000,0.0000,0.0000,20747.3108,20747.3108,22.8068,34.8476,0.0000,101085.8000,-101085.8000,2.6208,0.0000,0.0000,0.0000,20629.7551,4.9000,1.0000,20629.7551,0.0000,0.0000,121715.5551,0.0000,-121715.5551,24.4352,17.1379,2223.0000,0.0000,2223.0000,0.0576,600.8108,3.7000,1.0000,0.0000,0.0000,0.0000,600.8108,0.0000,0.0000,0.0000,1622.1892,1622.1892,24.4002,36.4410,0.0000,24465.4000,-24465.4000,0.6343,0.0000,0.0000,0.0000,4992.9388,4.9000,1.0000,4992.9388,0.0000,0.0000,29458.3388,0.0000,-29458.3388,24.7943,17.4970,7088.4000,0.0000,7088.4000,0.1838,1915.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1915.7838,0.0000,0.0000,0.0000,5172.6162,5172.6162,24.6920,20.3145,22.5032,-21.8127,-327191.0729,19.3790,2075.2505,20.7525,19.3790,0.0000,264.5802,20.3047,18.6756,19.4902,-15.2208,-121766.7794,19.3790,6789.7601,67.8976,19.3790,0.0000,930.3303,18.6684,17.6284,18.1484,-11.1046,-77732.2179,19.3790,10339.8332,103.3983,19.3790,0.0000,1214.6214,22.8173,22.8138,28.5974,22.8103,28.5989,22.8068,28.6003,22.8068,12786.0015,511.4401,24.4135,24.4090,37.2619,24.4046,37.2581,24.4002,37.2543,24.4002,12786.0015,511.4401,24.7251,24.7140,43.0657,24.7030,43.0422,24.6920,43.0188,24.6920,3675.2655,73.5053,20.3145,20.3112,27.3931,20.3080,27.3814,20.3047,27.3696,20.3047,12786.0015,511.4401,18.6756,18.6732,19.7686,18.6708,19.7600,18.6684,19.7515,18.6684,12786.0015,511.4401,17.6284,17.6246,13.7686,17.6207,13.7484,17.6169,13.7281,17.6169,3675.2655,73.5053,19.3790,2518.5130,12.9193,0.0000,2409.5319,4928.0449,-422812.2000,-533080.9888,-526690.0701
3157.0000,17.8380,30.0602,0.0000,346140.4000,-346140.4000,8.9743,0.0000,0.0000,0.0000,76920.0889,4.5000,1.0000,76920.0889,0.0000,0.0000,423060.4889,0.0000,-423060.4889,23.1913,15.8940,32803.4000,0.0000,32803.4000,0.8505,8865.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8865.7838,0.0000,0.0000,0.0000,23937.6162,23937.6162,22.8791,34.9199,0.0000,113022.9000,-113022.9000,2.9303,0.0000,0.0000,0.0000,23065.8980,4.9000,1.0000,23065.8980,0.0000,0.0000,136088.7980,0.0000,-136088.7980,24.6012,17.3039,2121.2000,0.0000,2121.2000,0.0550,573.2973,3.7000,1.0000,0.0000,0.0000,0.0000,573.2973,0.0000,0.0000,0.0000,1547.9027,1547.9027,24.5691,36.6099,0.0000,26449.3000,-26449.3000,0.6857,0.0000,0.0000,0.0000,5397.8163,4.9000,1.0000,5397.8163,0.0000,0.0000,31847.1163,0.0000,-31847.1163,24.9721,17.6748,6311.8000,0.0000,6311.8000,0.1636,1705.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1705.8919,0.0000,0.0000,0.0000,4605.9081,4605.9081,24.8836,20.6010,22.7423,-22.5626,-338439.7500,20.4893,2175.7918,21.7579,20.4893,0.0000,312.7148,20.5910,18.9343,19.7627,-16.3655,-130924.2311,20.4893,8639.9520,86.3995,20.4893,0.0000,1099.5835,18.9268,17.8505,18.3887,-12.1509,-85055.9778,20.4893,12238.3127,122.3831,20.4893,0.0000,1435.5951,22.8884,22.8853,28.6842,22.8822,28.6895,22.8791,28.6948,22.8791,14126.0865,565.0435,24.5816,24.5774,37.9985,24.5732,37.9968,24.5691,37.9951,24.5691,14126.0865,565.0435,24.9138,24.9037,43.9753,24.8936,43.9633,24.8836,43.9511,24.8836,4058.1131,81.1623,20.6010,20.5977,29.0677,20.5943,29.0555,20.5910,29.0432,20.5910,14126.0865,565.0435,18.9343,18.9318,21.3809,18.9293,21.3716,18.9268,21.3623,18.9268,14126.0865,565.0435,17.8505,17.8463,15.4742,17.8421,15.4509,17.8380,15.4277,17.8380,4058.1131,81.1623,20.4893,2941.5616,13.6595,0.0000,2847.8935,5789.4550,-444376.2000,-560904.9761,-554419.9589
3158.0000,18.0476,30.2698,0.0000,360202.8000,-360202.8000,9.3389,0.0000,0.0000,0.0000,80045.0667,4.5000,1.0000,80045.0667,0.0000,0.0000,440247.8667,0.0000,-440247.8667,23.4032,16.1059,31217.2000,0.0000,31217.2000,0.8094,8437.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8437.0811,0.0000,0.0000,0.0000,22780.1189,22780.1189,23.1161,35.1569,0.0000,120488.4000,-120488.4000,3.1239,0.0000,0.0000,0.0000,24589.4694,4.9000,1.0000,24589.4694,0.0000,0.0000,145077.8694,0.0000,-145077.8694,24.8810,17.5837,1423.2000,0.0000,1423.2000,0.0369,384.6486,3.7000,1.0000,0.0000,0.0000,0.0000,384.6486,0.0000,0.0000,0.0000,1038.5514,1038.5514,24.8554,36.8962,0.0000,29158.8000,-29158.8000,0.7560,0.0000,0.0000,0.0000,5950.7755,4.9000,1.0000,5950.7755,0.0000,0.0000,35109.5755,0.0000,-35109.5755,25.2825,17.9852,5535.1000,0.0000,5535.1000,0.1435,1495.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1495.9730,0.0000,0.0000,0.0000,4039.1270,4039.1270,25.2011,20.8606,23.0309,-23.7872,-356808.0124,21.3129,2250.1464,22.5015,21.3129,0.0000,351.9592,20.8506,19.1738,20.0122,-17.2302,-137841.9398,21.3129,9927.5385,99.2754,21.3129,0.0000,1237.5764,19.1663,18.0605,18.6134,-12.9858,-90900.5837,21.3129,13400.2013,134.0020,21.3129,0.0000,1615.7561,23.1261,23.1227,30.6055,23.1194,30.6075,23.1161,30.6094,23.1161,15158.5740,606.3430,24.8683,24.8640,40.0096,24.8597,40.0055,24.8554,40.0014,24.8554,15158.5740,606.3430,25.2334,25.2226,46.6280,25.2119,46.6053,25.2011,46.5826,25.2011,4352.9501,87.0590,20.8606,20.8573,30.4274,20.8540,30.4156,20.8506,30.4037,20.8506,15158.5740,606.3430,19.1738,19.1713,22.7450,19.1688,22.7358,19.1663,22.7266,19.1663,15158.5740,606.3430,18.0605,18.0562,16.9551,18.0519,16.9324,18.0476,16.9098,18.0476,4352.9501,87.0590,21.3129,3283.1720,14.2086,0.0000,3205.2917,6488.4637,-471674.5000,-592577.5143,-585550.5358
3159.0000,18.2070,30.4292,0.0000,366382.0000,-366382.0000,9.4991,0.0000,0.0000,0.0000,81418.2222,4.5000,1.0000,81418.2222,0.0000,0.0000,447800.2222,0.0000,-447800.2222,23.5787,16.2814,29624.9000,0.0000,29624.9000,0.7681,8006.7297,3.7000,1.0000,0.0000,0.0000,0.0000,8006.7297,0.0000,0.0000,0.0000,21618.1703,21618.1703,23.3093,35.3501,0.0000,121887.4000,-121887.4000,3.1602,0.0000,0.0000,0.0000,24874.9796,4.9000,1.0000,24874.9796,0.0000,0.0000,146762.3796,0.0000,-146762.3796,25.0698,17.7725,1368.2000,0.0000,1368.2000,0.0355,369.7838,3.7000,1.0000,0.0000,0.0000,0.0000,369.7838,0.0000,0.0000,0.0000,998.4162,998.4162,25.0450,37.0858,0.0000,30185.0000,-30185.0000,0.7826,0.0000,0.0000,0.0000,6160.2041,4.9000,1.0000,6160.2041,0.0000,0.0000,36345.2041,0.0000,-36345.2041,25.4810,18.1837,6311.8000,0.0000,6311.8000,0.1636,1705.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1705.8919,0.0000,0.0000,0.0000,4605.9081,4605.9081,25.3949,21.0503,23.2226,-24.1454,-362180.3962,21.6136,2269.3585,22.6936,21.6136,0.0000,367.0711,21.0405,19.3511,20.1958,-17.6047,-140837.2298,21.6136,10367.7658,103.6777,21.6136,0.0000,1290.7138,19.3436,18.2196,18.7816,-13.3856,-93699.3478,21.6136,13784.4392,137.8444,21.6136,0.0000,1685.1312,23.3193,23.3160,31.8781,23.3126,31.8792,23.3093,31.8804,23.3093,15543.7775,621.7511,25.0578,25.0535,40.9009,25.0493,40.8970,25.0450,40.8931,25.0450,15543.7775,621.7511,25.4257,25.4155,47.5423,25.4052,47.5251,25.3949,47.5078,25.3949,4462.9210,89.2584,21.0503,21.0471,31.1140,21.0438,31.1027,21.0405,31.0915,21.0405,15543.7775,621.7511,19.3511,19.3486,23.4887,19.3461,23.4800,19.3436,23.4713,19.3436,15543.7775,621.7511,18.2196,18.2154,17.7978,18.2112,17.7776,18.2070,17.7574,18.2070,4462.9210,89.2584,21.6136,3414.0138,14.4091,0.0000,3342.9161,6756.9299,-481149.5000,-603685.3113,-596716.9737
3160.0000,18.2034,30.4256,0.0000,355464.8000,-355464.8000,9.2161,0.0000,0.0000,0.0000,78992.1778,4.5000,1.0000,78992.1778,0.0000,0.0000,434456.9778,0.0000,-434456.9778,23.7227,16.4254,25251.4000,0.0000,25251.4000,0.6547,6824.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6824.7027,0.0000,0.0000,0.0000,18426.6973,18426.6973,23.4777,35.5185,0.0000,108799.4000,-108799.4000,2.8208,0.0000,0.0000,0.0000,22203.9592,4.9000,1.0000,22203.9592,0.0000,0.0000,131003.3592,0.0000,-131003.3592,25.1419,17.8446,1758.4000,0.0000,1758.4000,0.0456,475.2432,3.7000,1.0000,0.0000,0.0000,0.0000,475.2432,0.0000,0.0000,0.0000,1283.1568,1283.1568,25.1125,37.1533,0.0000,26152.1000,-26152.1000,0.6780,0.0000,0.0000,0.0000,5337.1633,4.9000,1.0000,5337.1633,0.0000,0.0000,31489.2633,0.0000,-31489.2633,25.5126,18.2153,7347.3000,0.0000,7347.3000,0.1905,1985.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1985.7568,0.0000,0.0000,0.0000,5361.5432,5361.5432,25.4147,21.0111,23.2129,-23.1087,-346630.5919,20.4086,2131.8637,21.3186,20.4086,0.0000,309.0334,21.0018,19.3305,20.1661,-16.4453,-131562.2605,20.4086,8718.4942,87.1849,20.4086,0.0000,1086.6387,19.3234,18.2140,18.7687,-12.4761,-87332.9931,20.4086,12196.4512,121.9645,20.4086,0.0000,1418.6947,23.4886,23.4850,32.8741,23.4813,32.8722,23.4777,32.8702,23.4777,14026.6490,561.0660,25.1256,25.1213,40.6608,25.1169,40.6554,25.1125,40.6499,25.1125,14026.6490,561.0660,25.4445,25.4345,46.5039,25.4246,46.4895,25.4147,46.4750,25.4147,4029.7118,80.5942,21.0111,21.0080,29.6474,21.0049,29.6380,21.0018,29.6286,21.0018,14026.6490,561.0660,19.3305,19.3281,22.3603,19.3258,22.3533,19.3234,22.3463,19.3234,14026.6490,561.0660,18.2140,18.2104,16.7295,18.2069,16.7182,18.2034,16.7069,18.2034,4029.7118,80.5942,20.4086,2909.3718,13.6057,0.0000,2814.3668,5723.7386,-456059.2000,-571878.2029,-565525.8455
3161.0000,18.2012,30.4234,0.0000,363583.3000,-363583.3000,9.4266,0.0000,0.0000,0.0000,80796.2889,4.5000,1.0000,80796.2889,0.0000,0.0000,444379.5889,0.0000,-444379.5889,24.0016,16.7043,16506.8000,0.0000,16506.8000,0.4280,4461.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4461.2973,0.0000,0.0000,0.0000,12045.5027,12045.5027,23.8317,35.8725,0.0000,94695.9000,-94695.9000,2.4552,0.0000,0.0000,0.0000,19325.6939,4.9000,1.0000,19325.6939,0.0000,0.0000,114021.5939,0.0000,-114021.5939,25.3199,18.0227,1140.8000,0.0000,1140.8000,0.0296,308.3243,3.7000,1.0000,0.0000,0.0000,0.0000,308.3243,0.0000,0.0000,0.0000,832.4757,832.4757,25.2949,37.3357,0.0000,25146.0000,-25146.0000,0.6520,0.0000,0.0000,0.0000,5131.8367,4.9000,1.0000,5131.8367,0.0000,0.0000,30277.8367,0.0000,-30277.8367,25.6901,18.3928,9677.3000,0.0000,9677.3000,0.2509,2615.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2615.4865,0.0000,0.0000,0.0000,7061.8135,7061.8135,25.5650,21.0097,23.2874,-23.2661,-348991.0550,19.8632,2069.5263,20.6953,19.8632,0.0000,284.9150,21.0003,19.3246,20.1624,-16.0472,-128377.8640,19.8632,7900.0709,79.0007,19.8632,0.0000,1001.8325,19.3175,18.2117,18.7646,-12.1035,-84724.3681,19.8632,11396.7537,113.9675,19.8632,0.0000,1307.9733,23.8443,23.8401,35.7120,23.8359,35.7043,23.8317,35.6966,23.8317,13363.0942,534.5238,25.3091,25.3044,41.7737,25.2996,41.7645,25.2949,41.7554,25.2949,13363.0942,534.5238,25.5980,25.5870,47.4823,25.5760,47.4534,25.5650,47.4246,25.5650,3840.1596,76.8032,21.0097,21.0066,28.9647,21.0034,28.9547,21.0003,28.9447,21.0003,13363.0942,534.5238,19.3246,19.3222,21.7226,19.3199,21.7154,19.3175,21.7083,19.3175,13363.0942,534.5238,18.2117,18.2082,16.0543,18.2047,16.0429,18.2012,16.0314,18.2012,3840.1596,76.8032,19.8632,2697.8228,13.2421,0.0000,2594.7208,5292.5437,-456100.3000,-568739.2276,-562093.2871
