Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3162.0000,17.7692,29.9914,0.0000,267003.1000,-267003.1000,6.9226,0.0000,0.0000,0.0000,59334.0222,4.5000,1.0000,59334.0222,0.0000,0.0000,326337.1222,0.0000,-326337.1222,23.5680,16.2708,13601.1000,0.0000,13601.1000,0.3526,3675.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3675.9730,0.0000,0.0000,0.0000,9925.1270,9925.1270,23.3800,35.4209,0.0000,57519.2000,-57519.2000,1.4913,0.0000,0.0000,0.0000,11738.6122,4.9000,1.0000,11738.6122,0.0000,0.0000,69257.8122,0.0000,-69257.8122,24.6107,17.3134,948.5000,0.0000,948.5000,0.0246,256.3514,3.7000,1.0000,0.0000,0.0000,0.0000,256.3514,0.0000,0.0000,0.0000,692.1486,692.1486,24.5861,36.6270,0.0000,24739.6000,-24739.6000,0.6414,0.0000,0.0000,0.0000,5048.8980,4.9000,1.0000,5048.8980,0.0000,0.0000,29788.4980,0.0000,-29788.4980,25.1155,17.8182,11360.0000,0.0000,11360.0000,0.2945,3070.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3070.2703,0.0000,0.0000,0.0000,8289.7297,8289.7297,24.9447,20.2857,22.6152,-17.4791,-262186.6177,14.5905,1556.3242,15.5632,14.5905,0.0000,112.9222,20.2791,18.7588,19.5190,-10.6943,-85554.7873,14.5905,3324.0070,33.2401,14.5905,0.0000,397.0628,18.7541,17.7705,18.2623,-7.9071,-55349.5975,14.5905,4127.1438,41.2714,14.5905,0.0000,518.3976,23.3917,23.3878,30.2480,23.3839,30.2445,23.3800,30.2410,23.3800,7704.4159,308.1766,24.5984,24.5943,33.9606,24.5902,33.9580,24.5861,33.9553,24.5861,7704.4159,308.1766,24.9682,24.9604,38.9510,24.9525,38.9614,24.9447,38.9715,24.9447,2221.2964,44.4259,20.2857,20.2835,21.2799,20.2813,21.2794,20.2791,21.2788,20.2791,7704.4159,308.1766,18.7588,18.7572,15.6926,18.7557,15.6931,18.7541,15.6936,18.7541,7704.4159,308.1766,17.7705,17.7701,10.2657,17.7696,10.2907,17.7692,10.3153,17.7692,2221.2964,44.4259,14.5905,1143.2804,9.7270,0.0000,1028.3827,2171.6631,-323352.3000,-406476.4270,-403091.0026
3163.0000,17.5230,29.7453,0.0000,251803.4000,-251803.4000,6.5285,0.0000,0.0000,0.0000,55956.3111,4.5000,1.0000,55956.3111,0.0000,0.0000,307759.7111,0.0000,-307759.7111,23.5183,16.2210,13598.9000,0.0000,13598.9000,0.3526,3675.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3675.3784,0.0000,0.0000,0.0000,9923.5216,9923.5216,23.3108,35.3516,0.0000,42925.3000,-42925.3000,1.1129,0.0000,0.0000,0.0000,8760.2653,4.9000,1.0000,8760.2653,0.0000,0.0000,51685.5653,0.0000,-51685.5653,24.3176,17.0204,736.8000,0.0000,736.8000,0.0191,199.1351,3.7000,1.0000,0.0000,0.0000,0.0000,199.1351,0.0000,0.0000,0.0000,537.6649,537.6649,24.2930,36.3338,0.0000,22319.8000,-22319.8000,0.5787,0.0000,0.0000,0.0000,4555.0612,4.9000,1.0000,4555.0612,0.0000,0.0000,26874.8612,0.0000,-26874.8612,24.8165,17.5193,10842.3000,0.0000,10842.3000,0.2811,2930.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2930.3514,0.0000,0.0000,0.0000,7911.9486,7911.9486,24.6335,19.9187,22.2761,-16.1353,-242029.0098,13.3093,1436.7346,14.3673,13.3093,0.0000,85.7099,19.9114,18.4524,19.1819,-9.3620,-74895.7663,13.3093,3029.8949,30.2989,13.3093,0.0000,301.3774,18.4473,17.5259,17.9866,-6.7570,-47299.2740,13.3093,3657.7509,36.5775,13.3093,0.0000,393.4725,23.3250,23.3202,29.7195,23.3155,29.7074,23.3108,29.6953,23.3108,6541.5920,261.6637,24.3072,24.3025,31.6766,24.2977,31.6669,24.2930,31.6571,24.2930,6541.5920,261.6637,24.6624,24.6528,35.8646,24.6431,35.8468,24.6335,35.8293,24.6335,1887.9385,37.7588,19.9187,19.9163,18.3631,19.9138,18.3586,19.9114,18.3541,19.9114,6541.5920,261.6637,18.4524,18.4507,13.2015,18.4490,13.1997,18.4473,13.1978,18.4473,6541.5920,261.6637,17.5259,17.5249,7.8132,17.5240,7.8260,17.5230,7.8390,17.5230,1887.9385,37.7588,13.3093,885.6619,8.8729,0.0000,780.5598,1666.2217,-291870.5000,-367947.0025,-364224.0500
3164.0000,17.1672,29.3895,0.0000,177534.7000,-177534.7000,4.6029,0.0000,0.0000,0.0000,39452.1556,4.5000,1.0000,39452.1556,0.0000,0.0000,216986.8556,0.0000,-216986.8556,22.9963,15.6990,13598.9000,0.0000,13598.9000,0.3526,3675.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3675.3784,0.0000,0.0000,0.0000,9923.5216,9923.5216,22.7172,34.7580,0.0000,26262.3000,-26262.3000,0.6809,0.0000,0.0000,0.0000,5359.6531,4.9000,1.0000,5359.6531,0.0000,0.0000,31621.9531,0.0000,-31621.9531,23.5667,16.2694,802.9000,0.0000,802.9000,0.0208,217.0000,3.7000,1.0000,0.0000,0.0000,0.0000,217.0000,0.0000,0.0000,0.0000,585.9000,585.9000,23.5388,35.5796,0.0000,20034.0000,-20034.0000,0.5194,0.0000,0.0000,0.0000,4088.5714,4.9000,1.0000,4088.5714,0.0000,0.0000,24122.5714,0.0000,-24122.5714,24.1868,16.8895,9936.2000,0.0000,9936.2000,0.2576,2685.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2685.4595,0.0000,0.0000,0.0000,7250.7405,7250.7405,23.9716,19.2172,21.5944,-11.7988,-176982.7098,9.6514,1067.4324,10.6743,9.6514,0.0000,32.6838,19.2132,17.9729,18.5931,-5.7714,-46170.8288,9.6514,2234.3555,22.3436,9.6514,0.0000,114.9244,17.9697,17.1631,17.5664,-4.2893,-30024.8697,9.6514,2654.9316,26.5493,9.6514,0.0000,150.0431,22.7297,22.7255,23.8707,22.7214,23.8654,22.7172,23.8601,22.7172,3698.1589,147.9264,23.5509,23.5469,24.7996,23.5428,24.7970,23.5388,24.7943,23.5388,3698.1589,147.9264,23.9920,23.9852,28.5216,23.9784,28.5388,23.9716,28.5555,23.9716,1071.2146,21.4243,19.2172,19.2159,12.1985,19.2146,12.2048,19.2132,12.2110,19.2132,3698.1589,147.9264,17.9729,17.9718,9.0811,17.9708,9.0850,17.9697,9.0889,17.9697,3698.1589,147.9264,17.1631,17.1645,4.0593,17.1659,4.0987,17.1672,4.1376,17.1672,1071.2146,21.4243,9.6514,363.3475,6.4342,0.0000,297.6513,660.9989,-199493.0000,-254971.2179,-253178.4083
3165.0000,16.9497,29.1719,0.0000,167247.3000,-167247.3000,4.3362,0.0000,0.0000,0.0000,37166.0667,4.5000,1.0000,37166.0667,0.0000,0.0000,204413.3667,0.0000,-204413.3667,23.0005,15.7032,11520.6000,0.0000,11520.6000,0.2987,3113.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3113.6757,0.0000,0.0000,0.0000,8406.9243,8406.9243,22.7331,34.7739,0.0000,19924.2000,-19924.2000,0.5166,0.0000,0.0000,0.0000,4066.1633,4.9000,1.0000,4066.1633,0.0000,0.0000,23990.3633,0.0000,-23990.3633,23.4432,16.1460,484.4000,0.0000,484.4000,0.0126,130.9189,3.7000,1.0000,0.0000,0.0000,0.0000,130.9189,0.0000,0.0000,0.0000,353.4811,353.4811,23.4151,35.4559,0.0000,17915.4000,-17915.4000,0.4645,0.0000,0.0000,0.0000,3656.2041,4.9000,1.0000,3656.2041,0.0000,0.0000,21571.6041,0.0000,-21571.6041,24.0536,16.7563,8124.0000,0.0000,8124.0000,0.2106,2195.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2195.6757,0.0000,0.0000,0.0000,5928.3243,5928.3243,23.8393,18.7659,21.3026,-11.4262,-171392.6329,8.7587,978.8951,9.7890,8.7587,0.0000,24.4280,18.7621,17.6827,18.2224,-4.5578,-36462.7386,8.7587,2056.2470,20.5625,8.7587,0.0000,85.8948,17.6793,16.9469,17.3131,-3.5348,-24743.8789,8.7587,2432.8817,24.3288,8.7587,0.0000,112.1426,22.7517,22.7455,24.9677,22.7393,24.9418,22.7331,24.9160,22.7331,3114.7139,124.5886,23.4328,23.4269,25.0528,23.4210,25.0307,23.4151,25.0088,23.4151,3114.7139,124.5886,23.8781,23.8651,28.7380,23.8522,28.6746,23.8393,28.6122,23.8393,903.2488,18.0650,18.7659,18.7646,9.1573,18.7634,9.1623,18.7621,9.1672,18.7621,3114.7139,124.5886,17.6827,17.6816,7.2191,17.6805,7.2211,17.6793,7.2232,17.6793,3114.7139,124.5886,16.9469,16.9478,2.4221,16.9487,2.4499,16.9497,2.4776,16.9497,903.2488,18.0650,8.7587,277.7835,5.8391,0.0000,222.4654,500.2488,-184957.9000,-235286.6043,-232599.2503
3166.0000,16.7558,28.9780,0.0000,141073.0000,-141073.0000,3.6576,0.0000,0.0000,0.0000,31349.5556,4.5000,1.0000,31349.5556,0.0000,0.0000,172422.5556,0.0000,-172422.5556,22.8595,15.5622,11261.5000,0.0000,11261.5000,0.2920,3043.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3043.6486,0.0000,0.0000,0.0000,8217.8514,8217.8514,22.5492,34.5900,0.0000,14064.4000,-14064.4000,0.3646,0.0000,0.0000,0.0000,2870.2857,4.9000,1.0000,2870.2857,0.0000,0.0000,16934.6857,0.0000,-16934.6857,23.1487,15.8514,382.7000,0.0000,382.7000,0.0099,103.4324,3.7000,1.0000,0.0000,0.0000,0.0000,103.4324,0.0000,0.0000,0.0000,279.2676,279.2676,23.1208,35.1616,0.0000,14456.6000,-14456.6000,0.3748,0.0000,0.0000,0.0000,2950.3265,4.9000,1.0000,2950.3265,0.0000,0.0000,17406.9265,0.0000,-17406.9265,23.7370,16.4397,7088.4000,0.0000,7088.4000,0.1838,1915.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1915.7838,0.0000,0.0000,0.0000,5172.6162,5172.6162,23.5196,18.3444,20.9320,-9.7463,-146195.2410,7.3241,829.5687,8.2957,7.3241,0.0000,14.2832,18.3420,17.4214,17.8817,-3.2508,-26006.3994,7.3241,1741.8134,17.4181,7.3241,0.0000,50.2232,17.4185,16.7507,17.0846,-2.6952,-18866.4133,7.3241,2052.3522,20.5235,7.3241,0.0000,65.5705,22.5686,22.5621,23.4976,22.5557,23.4723,22.5492,23.4471,22.5492,2271.3080,90.8523,23.1388,23.1328,23.0103,23.1268,22.9897,23.1208,22.9692,23.1208,2271.3080,90.8523,23.5539,23.5425,25.8442,23.5310,25.8087,23.5196,25.7731,23.5196,660.1002,13.2020,18.3444,18.3436,6.3854,18.3428,6.3941,18.3420,6.4027,18.3420,2271.3080,90.8523,17.4214,17.4204,5.5756,17.4195,5.5789,17.4185,5.5822,17.4185,2271.3080,90.8523,16.7507,16.7524,0.9649,16.7541,0.9999,16.7558,1.0347,16.7558,660.1002,13.2020,7.3241,169.4598,4.8827,0.0000,130.0769,299.5367,-150861.4000,-193094.4327,-191068.0536
3167.0000,16.6088,28.8311,0.0000,127034.2000,-127034.2000,3.2936,0.0000,0.0000,0.0000,28229.8222,4.5000,1.0000,28229.8222,0.0000,0.0000,155264.0222,0.0000,-155264.0222,22.7562,15.4589,11228.2000,0.0000,11228.2000,0.2911,3034.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3034.6486,0.0000,0.0000,0.0000,8193.5514,8193.5514,22.4106,34.4514,0.0000,14897.9000,-14897.9000,0.3863,0.0000,0.0000,0.0000,3040.3878,4.9000,1.0000,3040.3878,0.0000,0.0000,17938.2878,0.0000,-17938.2878,23.1208,15.8235,373.9000,0.0000,373.9000,0.0097,101.0541,3.7000,1.0000,0.0000,0.0000,0.0000,101.0541,0.0000,0.0000,0.0000,272.8459,272.8459,23.0869,35.1277,0.0000,10865.3000,-10865.3000,0.2817,0.0000,0.0000,0.0000,2217.4082,4.9000,1.0000,2217.4082,0.0000,0.0000,13082.7082,0.0000,-13082.7082,23.6049,16.3076,3981.8000,0.0000,3981.8000,0.1032,1076.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1076.1622,0.0000,0.0000,0.0000,2905.6378,2905.6378,23.4409,17.9517,20.6963,-9.2427,-138639.9956,6.5484,748.0725,7.4807,6.5484,0.0000,10.2087,17.9513,17.2312,17.5912,-2.2736,-18188.8200,6.5484,1574.6903,15.7469,6.5484,0.0000,35.8964,17.2283,16.6032,16.9157,-2.2553,-15787.0954,6.5484,1846.9918,18.4699,6.5484,0.0000,46.8657,22.4318,22.4247,22.6166,22.4176,22.5872,22.4106,22.5579,22.4106,1864.8912,74.5956,23.1100,23.1023,23.6737,23.0946,23.6375,23.0869,23.6015,23.0869,1864.8912,74.5956,23.4898,23.4734,26.2632,23.4571,26.1687,23.4409,26.0756,23.4409,542.7463,10.8549,17.9517,17.9516,3.9179,17.9515,3.9314,17.9513,3.9448,17.9513,1864.8912,74.5956,17.2312,17.2302,4.6098,17.2292,4.6124,17.2283,4.6151,17.2283,1864.8912,74.5956,16.6032,16.6051,0.0686,16.6070,0.1023,16.6088,0.1358,16.6088,542.7463,10.8549,6.5484,124.4368,4.3656,0.0000,92.9709,217.4077,-137213.5000,-174912.9830,-172615.9110
3168.0000,16.4695,28.6917,0.0000,108364.1000,-108364.1000,2.8095,0.0000,0.0000,0.0000,24080.9111,4.5000,1.0000,24080.9111,0.0000,0.0000,132445.0111,0.0000,-132445.0111,22.8270,15.5297,11256.7000,0.0000,11256.7000,0.2919,3042.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3042.3514,0.0000,0.0000,0.0000,8214.3486,8214.3486,22.4051,34.4459,0.0000,9637.4000,-9637.4000,0.2499,0.0000,0.0000,0.0000,1966.8163,4.9000,1.0000,1966.8163,0.0000,0.0000,11604.2163,0.0000,-11604.2163,22.9621,15.6648,379.0000,0.0000,379.0000,0.0098,102.4324,3.7000,1.0000,0.0000,0.0000,0.0000,102.4324,0.0000,0.0000,0.0000,276.5676,276.5676,22.9234,34.9642,0.0000,7984.5000,-7984.5000,0.2070,0.0000,0.0000,0.0000,1629.4898,4.9000,1.0000,1629.4898,0.0000,0.0000,9613.9898,0.0000,-9613.9898,23.3849,16.0876,1263.5000,0.0000,1263.5000,0.0328,341.4865,3.7000,1.0000,0.0000,0.0000,0.0000,341.4865,0.0000,0.0000,0.0000,922.0135,922.0135,23.2875,17.5246,20.4060,-8.0038,-120057.7289,5.4013,623.5831,6.2358,5.4013,0.0000,5.7287,17.5277,17.0759,17.3018,-1.1766,-9412.6545,5.4013,1313.3293,13.1333,5.4013,0.0000,20.1436,17.0729,16.4608,16.7668,-1.8217,-12752.0437,5.4013,1532.2510,15.3225,5.4013,0.0000,26.2991,22.4327,22.4235,23.0808,22.4143,23.0320,22.4051,22.9835,22.4051,1329.6413,53.1857,22.9488,22.9403,22.6644,22.9319,22.6241,22.9234,22.5839,22.9234,1329.6413,53.1857,23.3406,23.3228,25.2719,23.3051,25.1715,23.2875,25.0720,23.2875,387.9382,7.7588,17.5246,17.5256,1.1178,17.5267,1.1414,17.5277,1.1649,17.5277,1329.6413,53.1857,17.0759,17.0749,3.8930,17.0739,3.8948,17.0729,3.8966,17.0729,1329.6413,53.1857,16.4608,16.4637,-0.8451,16.4666,-0.8012,16.4695,-0.7579,16.4695,387.9382,7.7588,5.4013,73.2168,3.6009,0.0000,52.1715,125.3882,-113086.8000,-144250.2875,-142222.4270
3169.0000,16.3708,28.5930,0.0000,102533.0000,-102533.0000,2.6584,0.0000,0.0000,0.0000,22785.1111,4.5000,1.0000,22785.1111,0.0000,0.0000,125318.1111,0.0000,-125318.1111,22.9285,15.6312,11215.9000,0.0000,11215.9000,0.2908,3031.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3031.3243,0.0000,0.0000,0.0000,8184.5757,8184.5757,22.4682,34.5090,0.0000,6579.8000,-6579.8000,0.1706,0.0000,0.0000,0.0000,1342.8163,4.9000,1.0000,1342.8163,0.0000,0.0000,7922.6163,0.0000,-7922.6163,22.8827,15.5854,375.0000,0.0000,375.0000,0.0097,101.3514,3.7000,1.0000,0.0000,0.0000,0.0000,101.3514,0.0000,0.0000,0.0000,273.6486,273.6486,22.8400,34.8808,0.0000,5951.8000,-5951.8000,0.1543,0.0000,0.0000,0.0000,1214.6531,4.9000,1.0000,1214.6531,0.0000,0.0000,7166.4531,0.0000,-7166.4531,23.2150,15.9177,744.4000,0.0000,744.4000,0.0193,201.1892,3.7000,1.0000,0.0000,0.0000,0.0000,201.1892,0.0000,0.0000,0.0000,543.2108,543.2108,23.1316,17.2590,20.1953,-7.4816,-112224.4956,4.9546,576.4381,5.7644,4.9546,0.0000,4.4218,17.2621,16.9403,17.1012,-0.7686,-6148.7884,4.9546,1214.0579,12.1406,4.9546,0.0000,15.5481,16.9376,16.3624,16.6500,-1.5702,-10991.3847,4.9546,1411.9242,14.1192,4.9546,0.0000,20.2993,22.5002,22.4895,23.9989,22.4788,23.9400,22.4682,23.8814,22.4682,1142.9962,45.7198,22.8684,22.8589,22.5043,22.8494,22.4570,22.8400,22.4099,22.8400,1142.9962,45.7198,23.1866,23.1681,24.2277,23.1498,24.1280,23.1316,24.0290,23.1316,333.8679,6.6774,17.2590,17.2600,-0.0008,17.2611,0.0194,17.2621,0.0395,17.2621,1142.9962,45.7198,16.9403,16.9394,3.2869,16.9385,3.2894,16.9376,3.2920,16.9376,1142.9962,45.7198,16.3624,16.3652,-1.2684,16.3680,-1.2297,16.3708,-1.1911,16.3708,333.8679,6.6774,4.9546,57.7477,3.3031,0.0000,40.2692,98.0169,-102729.3000,-131405.7454,-129364.6686
3170.0000,16.2805,28.5028,0.0000,90819.4000,-90819.4000,2.3547,0.0000,0.0000,0.0000,20182.0889,4.5000,1.0000,20182.0889,0.0000,0.0000,111001.4889,0.0000,-111001.4889,22.7822,15.4849,11197.4000,0.0000,11197.4000,0.2903,3026.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3026.3243,0.0000,0.0000,0.0000,8171.0757,8171.0757,22.2738,34.3146,0.0000,6958.4000,-6958.4000,0.1804,0.0000,0.0000,0.0000,1420.0816,4.9000,1.0000,1420.0816,0.0000,0.0000,8378.4816,0.0000,-8378.4816,22.7646,15.4673,369.8000,0.0000,369.8000,0.0096,99.9459,3.7000,1.0000,0.0000,0.0000,0.0000,99.9459,0.0000,0.0000,0.0000,269.8541,269.8541,22.7184,34.7592,0.0000,4116.6000,-4116.6000,0.1067,0.0000,0.0000,0.0000,840.1224,4.9000,1.0000,840.1224,0.0000,0.0000,4956.7224,0.0000,-4956.7224,23.0087,15.7114,357.0000,0.0000,357.0000,0.0093,96.4865,3.7000,1.0000,0.0000,0.0000,0.0000,96.4865,0.0000,0.0000,0.0000,260.5135,260.5135,22.9385,17.0179,19.9782,-6.7387,-101080.9094,4.4264,519.1041,5.1910,4.4264,0.0000,3.1530,17.0226,16.8392,16.9309,-0.3915,-3131.7928,4.4264,1091.7878,10.9179,4.4264,0.0000,11.0869,16.8362,16.2703,16.5532,-1.3801,-9660.4622,4.4264,1266.1604,12.6616,4.4264,0.0000,14.4748,22.3036,22.2936,22.1181,22.2837,22.0718,22.2738,22.0255,22.2738,938.4504,37.5380,22.7488,22.7386,21.8429,22.7285,21.7927,22.7184,21.7426,22.7184,938.4504,37.5380,22.9935,22.9751,22.7194,22.9568,22.6261,22.9385,22.5334,22.9385,274.5442,5.4909,17.0179,17.0195,-1.0633,17.0211,-1.0395,17.0226,-1.0158,17.0226,938.4504,37.5380,16.8392,16.8382,2.9563,16.8372,2.9575,16.8362,2.9588,16.8362,938.4504,37.5380,16.2703,16.2738,-1.7085,16.2772,-1.6642,16.2805,-1.6204,16.2805,274.5442,5.4909,4.4264,42.3722,2.9510,0.0000,28.7147,71.0869,-89970.2000,-115635.2497,-113873.1645
3171.0000,16.1967,28.4189,0.0000,80448.0000,-80448.0000,2.0858,0.0000,0.0000,0.0000,17877.3333,4.5000,1.0000,17877.3333,0.0000,0.0000,98325.3333,0.0000,-98325.3333,22.8103,15.5130,11225.4000,0.0000,11225.4000,0.2910,3033.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3033.8919,0.0000,0.0000,0.0000,8191.5081,8191.5081,22.2230,34.2639,0.0000,3782.1000,-3782.1000,0.0981,0.0000,0.0000,0.0000,771.8571,4.9000,1.0000,771.8571,0.0000,0.0000,4553.9571,0.0000,-4553.9571,22.5293,15.2321,383.0000,0.0000,383.0000,0.0099,103.5135,3.7000,1.0000,0.0000,0.0000,0.0000,103.5135,0.0000,0.0000,0.0000,279.4865,279.4865,22.4805,34.5213,0.0000,2919.2000,-2919.2000,0.0757,0.0000,0.0000,0.0000,595.7551,4.9000,1.0000,595.7551,0.0000,0.0000,3514.9551,0.0000,-3514.9551,22.7169,15.4196,357.0000,0.0000,357.0000,0.0093,96.4865,3.7000,1.0000,0.0000,0.0000,0.0000,96.4865,0.0000,0.0000,0.0000,260.5135,260.5135,22.6516,16.8202,19.7359,-5.7798,-86696.7937,3.8546,456.0943,4.5609,3.8546,0.0000,2.0821,16.8261,16.7554,16.7908,-0.1315,-1051.9608,3.8546,955.9119,9.5591,3.8546,0.0000,7.3212,16.7521,16.1840,16.4680,-1.2066,-8445.9378,3.8546,1106.2513,11.0625,3.8546,0.0000,9.5585,22.2593,22.2472,22.0456,22.2351,21.9793,22.2230,21.9134,22.2230,737.1781,29.4871,22.5106,22.5005,20.0221,22.4905,19.9759,22.4805,19.9297,22.4805,737.1781,29.4871,22.6994,22.6835,20.0899,22.6675,20.0295,22.6516,19.9689,22.6516,216.0838,4.3217,16.8202,16.8222,-1.8039,16.8242,-1.7778,16.8261,-1.7519,16.8261,737.1781,29.4871,16.7554,16.7543,2.7140,16.7532,2.7142,16.7521,2.7144,16.7521,737.1781,29.4871,16.1840,16.1883,-2.1326,16.1925,-2.0809,16.1967,-2.0299,16.1967,216.0838,4.3217,3.8546,28.9960,2.5697,0.0000,18.9618,47.9578,-75183.9000,-97662.7375,-96194.6924
3172.0000,16.1382,28.3604,0.0000,75981.5000,-75981.5000,1.9700,0.0000,0.0000,0.0000,16884.7778,4.5000,1.0000,16884.7778,0.0000,0.0000,92866.2778,0.0000,-92866.2778,22.5986,15.3013,11197.9000,0.0000,11197.9000,0.2903,3026.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3026.4595,0.0000,0.0000,0.0000,8171.4405,8171.4405,21.9988,34.0396,0.0000,4924.8000,-4924.8000,0.1277,0.0000,0.0000,0.0000,1005.0612,4.9000,1.0000,1005.0612,0.0000,0.0000,5929.8612,0.0000,-5929.8612,22.4113,15.1140,371.4000,0.0000,371.4000,0.0096,100.3784,3.7000,1.0000,0.0000,0.0000,0.0000,100.3784,0.0000,0.0000,0.0000,271.0216,271.0216,22.3604,34.4012,0.0000,2612.4000,-2612.4000,0.0677,0.0000,0.0000,0.0000,533.1429,4.9000,1.0000,533.1429,0.0000,0.0000,3145.5429,0.0000,-3145.5429,22.5792,15.2819,743.8000,0.0000,743.8000,0.0193,201.0270,3.7000,1.0000,0.0000,0.0000,0.0000,201.0270,0.0000,0.0000,0.0000,542.7730,542.7730,22.4858,16.6769,19.5814,-5.5668,-83502.4145,3.7269,443.5121,4.4351,3.7269,0.0000,1.8820,16.6828,16.6806,16.6817,-0.0040,-31.6445,3.7269,928.1677,9.2817,3.7269,0.0000,6.6176,16.6774,16.1265,16.4019,-1.1313,-7918.8122,3.7269,1072.3676,10.7237,3.7269,0.0000,8.6398,22.0301,22.0197,20.0611,22.0092,20.0161,21.9988,19.9711,21.9988,695.1615,27.8065,22.3925,22.3818,19.5731,22.3710,19.5216,22.3604,19.4704,22.3604,695.1615,27.8065,22.5414,22.5227,19.3191,22.5042,19.2244,22.4858,19.1314,22.4858,203.8669,4.0773,16.6769,16.6789,-2.1233,16.6808,-2.0994,16.6828,-2.0756,16.6828,695.1615,27.8065,16.6806,16.6795,2.4933,16.6784,2.4940,16.6774,2.4946,16.6774,695.1615,27.8065,16.1265,16.1304,-2.2551,16.1344,-2.2112,16.1382,-2.1674,16.1382,203.8669,4.0773,3.7269,26.4403,2.4846,0.0000,17.1393,43.5796,-71205.6000,-92956.4467,-91452.8712
3173.0000,16.1132,28.3354,0.0000,70523.5000,-70523.5000,1.8285,0.0000,0.0000,0.0000,15671.8889,4.5000,1.0000,15671.8889,0.0000,0.0000,86195.3889,0.0000,-86195.3889,22.1275,14.8302,11213.6000,0.0000,11213.6000,0.2907,3030.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3030.7027,0.0000,0.0000,0.0000,8182.8973,8182.8973,21.5361,33.5769,0.0000,6819.7000,-6819.7000,0.1768,0.0000,0.0000,0.0000,1391.7755,4.9000,1.0000,1391.7755,0.0000,0.0000,8211.4755,0.0000,-8211.4755,22.1090,14.8117,484.8000,0.0000,484.8000,0.0126,131.0270,3.7000,1.0000,0.0000,0.0000,0.0000,131.0270,0.0000,0.0000,0.0000,353.7730,353.7730,22.0592,34.1000,0.0000,2794.0000,-2794.0000,0.0724,0.0000,0.0000,0.0000,570.2041,4.9000,1.0000,570.2041,0.0000,0.0000,3364.2041,0.0000,-3364.2041,22.2939,14.9966,3708.9000,0.0000,3708.9000,0.0962,1002.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1002.4054,0.0000,0.0000,0.0000,2706.4946,2706.4946,22.0815,16.7537,19.4176,-5.0904,-76355.8583,3.7158,444.8733,4.4487,3.7158,0.0000,1.8651,16.7533,16.5453,16.6493,-0.3726,-2980.9496,3.7158,926.5490,9.2655,3.7158,0.0000,6.5582,16.5445,16.1046,16.3245,-0.9007,-6304.6119,3.7158,1072.3852,10.7239,3.7158,0.0000,8.5623,21.5566,21.5498,15.9264,21.5429,15.9172,21.5361,15.9078,21.5361,691.5358,27.6614,22.0843,22.0760,17.1596,22.0676,17.1335,22.0592,17.1074,22.0592,691.5358,27.6614,22.1051,22.0975,15.1335,22.0896,15.1754,22.0815,15.2131,22.0815,202.8124,4.0562,16.7537,16.7535,-0.4173,16.7534,-0.4155,16.7533,-0.4136,16.7533,691.5358,27.6614,16.5453,16.5450,1.6280,16.5448,1.6365,16.5445,1.6449,16.5445,691.5358,27.6614,16.1046,16.1075,-2.0305,16.1104,-2.0008,16.1132,-1.9709,16.1132,202.8124,4.0562,3.7158,26.2237,2.4772,0.0000,16.9857,43.2094,-64729.9000,-86527.9036,-85641.4198
3174.0000,16.1134,28.3357,0.0000,83114.7000,-83114.7000,2.1549,0.0000,0.0000,0.0000,18469.9333,4.5000,1.0000,18469.9333,0.0000,0.0000,101584.6333,0.0000,-101584.6333,22.1644,14.8671,11219.5000,0.0000,11219.5000,0.2909,3032.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3032.2973,0.0000,0.0000,0.0000,8187.2027,8187.2027,21.6482,33.6890,0.0000,1361.5000,-1361.5000,0.0353,0.0000,0.0000,0.0000,277.8571,4.9000,1.0000,277.8571,0.0000,0.0000,1639.3571,0.0000,-1639.3571,21.7459,14.4486,441.8000,0.0000,441.8000,0.0115,119.4054,3.7000,1.0000,0.0000,0.0000,0.0000,119.4054,0.0000,0.0000,0.0000,322.3946,322.3946,21.7097,33.7505,0.0000,3437.6000,-3437.6000,0.0891,0.0000,0.0000,0.0000,701.5510,4.9000,1.0000,701.5510,0.0000,0.0000,4139.1510,0.0000,-4139.1510,21.9563,14.6590,12346.6000,0.0000,12346.6000,0.3201,3336.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3336.9189,0.0000,0.0000,0.0000,9009.6811,9009.6811,21.4336,17.1313,19.2824,-4.8152,-72228.5824,4.3527,523.7501,5.2375,4.3527,0.0000,2.9980,17.1207,16.3765,16.7486,-1.5616,-12493.1027,4.3527,1081.1935,10.8119,4.3527,0.0000,10.5417,16.3780,16.1088,16.2434,-0.6455,-4518.3260,4.3527,1260.1894,12.6019,4.3527,0.0000,13.7631,21.6767,21.6672,18.1432,21.6577,18.1023,21.6482,18.0618,21.6482,911.2954,36.4518,21.7267,21.7210,14.5240,21.7154,14.5230,21.7097,14.5217,21.7097,911.2954,36.4518,21.4196,21.4247,8.4582,21.4294,8.6330,21.4336,8.8030,21.4336,266.6624,5.3332,17.1313,17.1277,3.8366,17.1242,3.8071,17.1207,3.7780,17.1207,911.2954,36.4518,16.3765,16.3770,0.4977,16.3775,0.5123,16.3780,0.5267,16.3780,911.2954,36.4518,16.1088,16.1104,-1.6034,16.1119,-1.5891,16.1134,-1.5745,16.1134,266.6624,5.3332,4.3527,40.4623,2.9018,0.0000,27.3029,67.7652,-63905.9000,-89843.8631,-89240.0110
3175.0000,16.0712,28.2934,0.0000,108828.2000,-108828.2000,2.8216,0.0000,0.0000,0.0000,24184.0444,4.5000,1.0000,24184.0444,0.0000,0.0000,133012.2444,0.0000,-133012.2444,22.5106,15.2133,11191.0000,0.0000,11191.0000,0.2901,3024.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3024.5946,0.0000,0.0000,0.0000,8166.4054,8166.4054,22.0830,22.0830,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.0830,14.7857,589.9000,0.0000,589.9000,0.0153,159.4324,3.7000,1.0000,0.0000,0.0000,0.0000,159.4324,0.0000,0.0000,0.0000,430.4676,430.4676,22.0357,34.0765,0.0000,3977.5000,-3977.5000,0.1031,0.0000,0.0000,0.0000,811.7347,4.9000,1.0000,811.7347,0.0000,0.0000,4789.2347,0.0000,-4789.2347,22.2676,14.9703,13120.1000,0.0000,13120.1000,0.3402,3545.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3545.9730,0.0000,0.0000,0.0000,9574.1270,9574.1270,21.7506,17.0529,19.4017,-6.4690,-97035.6669,5.3555,641.5662,6.4157,5.3555,0.0000,5.5841,17.0501,16.4440,16.7471,-1.5650,-12519.6999,5.3555,1330.3628,13.3036,5.3555,0.0000,19.6352,16.4412,16.0647,16.2529,-1.1110,-7776.8955,5.3555,1549.9415,15.4994,5.3555,0.0000,25.6353,22.1152,22.1045,22.8435,22.0937,22.7924,22.0830,22.7415,22.0830,1309.9200,52.3968,22.0621,22.0533,18.9226,22.0445,18.8851,22.0357,18.8478,22.0357,1309.9200,52.3968,21.8041,21.7858,15.2347,21.7679,15.0982,21.7506,14.9682,21.7506,382.2275,7.6445,17.0529,17.0520,2.9215,17.0510,2.9245,17.0501,2.9273,17.0501,1309.9200,52.3968,16.4440,16.4431,1.7738,16.4421,1.7721,16.4412,1.7705,16.4412,1309.9200,52.3968,16.0647,16.0669,-1.8605,16.0691,-1.8355,16.0712,-1.8107,16.0712,382.2275,7.6445,5.3555,71.5204,3.5703,0.0000,50.8546,122.3750,-87904.7000,-119630.4791,-117332.2624
3176.0000,16.0735,28.2957,0.0000,122649.1000,-122649.1000,3.1799,0.0000,0.0000,0.0000,27255.3556,4.5000,1.0000,27255.3556,0.0000,0.0000,149904.4556,0.0000,-149904.4556,22.1399,14.8426,15453.1000,0.0000,15453.1000,0.4007,4176.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4176.5135,0.0000,0.0000,0.0000,11276.5865,11276.5865,21.6690,33.7098,0.0000,9244.4000,-9244.4000,0.2397,0.0000,0.0000,0.0000,1886.6122,4.9000,1.0000,1886.6122,0.0000,0.0000,11131.0122,0.0000,-11131.0122,22.1194,14.8221,729.6000,0.0000,729.6000,0.0189,197.1892,3.7000,1.0000,0.0000,0.0000,0.0000,197.1892,0.0000,0.0000,0.0000,532.4108,532.4108,22.0779,34.1187,0.0000,4055.0000,-4055.0000,0.1051,0.0000,0.0000,0.0000,827.5510,4.9000,1.0000,827.5510,0.0000,0.0000,4882.5510,0.0000,-4882.5510,22.2755,14.9782,12604.4000,0.0000,12604.4000,0.3268,3406.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3406.5946,0.0000,0.0000,0.0000,9197.8054,9197.8054,21.8646,17.2186,19.5416,-7.6535,-114803.0631,6.4066,763.5230,7.6352,6.4066,0.0000,9.5599,17.2124,16.4494,16.8309,-2.3565,-18851.9353,6.4066,1586.3243,15.8632,6.4066,0.0000,33.6149,16.4473,16.0706,16.2589,-1.3295,-9306.7502,6.4066,1853.7259,18.5373,6.4066,0.0000,43.8870,21.6836,21.6787,18.1872,21.6739,18.1975,21.6690,18.2076,21.6690,1794.4449,71.7778,22.0979,22.0912,19.4073,22.0846,19.3939,22.0779,19.3804,22.0779,1794.4449,71.7778,21.9033,21.8904,17.0203,21.8775,16.9752,21.8646,16.9292,21.8646,522.3895,10.4478,17.2186,17.2165,4.7587,17.2144,4.7487,17.2124,4.7387,17.2124,1794.4449,71.7778,16.4494,16.4487,2.1124,16.4480,2.1142,16.4473,2.1160,16.4473,1794.4449,71.7778,16.0706,16.0716,-1.4924,16.0725,-1.4827,16.0735,-1.4728,16.0735,522.3895,10.4478,6.4066,117.1503,4.2711,0.0000,87.0618,204.2121,-107161.4000,-144911.2161,-142961.7486
3177.0000,16.0746,28.2968,0.0000,129212.5000,-129212.5000,3.3501,0.0000,0.0000,0.0000,28713.8889,4.5000,1.0000,28713.8889,0.0000,0.0000,157926.3889,0.0000,-157926.3889,21.9003,14.6030,19338.1000,0.0000,19338.1000,0.5014,5226.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5226.5135,0.0000,0.0000,0.0000,14111.5865,14111.5865,21.3677,33.4085,0.0000,15468.0000,-15468.0000,0.4010,0.0000,0.0000,0.0000,3156.7347,4.9000,1.0000,3156.7347,0.0000,0.0000,18624.7347,0.0000,-18624.7347,22.0547,14.7574,939.1000,0.0000,939.1000,0.0243,253.8108,3.7000,1.0000,0.0000,0.0000,0.0000,253.8108,0.0000,0.0000,0.0000,685.2892,685.2892,22.0126,34.0534,0.0000,4708.5000,-4708.5000,0.1221,0.0000,0.0000,0.0000,960.9184,4.9000,1.0000,960.9184,0.0000,0.0000,5669.4184,0.0000,-5669.4184,22.2217,14.9244,11057.4000,0.0000,11057.4000,0.2867,2988.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2988.4865,0.0000,0.0000,0.0000,8068.9135,8068.9135,21.8907,17.3663,19.6285,-8.1767,-122650.4627,7.0284,834.9363,8.3494,7.0284,0.0000,12.6222,17.3595,16.4797,16.9196,-2.9812,-23849.7995,7.0284,1734.3228,17.3432,7.0284,0.0000,44.3828,16.4770,16.0723,16.2746,-1.5672,-10970.1110,7.0284,2032.3865,20.3239,7.0284,0.0000,57.9453,21.3797,21.3757,15.7466,21.3717,15.7575,21.3677,15.7683,21.3677,2112.2188,84.4888,22.0294,22.0238,18.8837,22.0182,18.8782,22.0126,18.8727,22.0126,2112.2188,84.4888,21.9241,21.9130,17.6169,21.9019,17.5941,21.8907,17.5710,21.8907,614.1796,12.2836,17.3663,17.3640,6.1453,17.3617,6.1350,17.3595,6.1248,17.3595,2112.2188,84.4888,16.4797,16.4788,2.6390,16.4779,2.6393,16.4770,2.6396,16.4770,2112.2188,84.4888,16.0723,16.0731,-1.2646,16.0738,-1.2547,16.0746,-1.2449,16.0746,614.1796,12.2836,7.0284,151.2438,4.6856,0.0000,114.9502,266.1940,-118054.4000,-159354.7528,-157470.3733
3178.0000,16.1302,28.3524,0.0000,174030.9000,-174030.9000,4.5121,0.0000,0.0000,0.0000,38673.5333,4.5000,1.0000,38673.5333,0.0000,0.0000,212704.4333,0.0000,-212704.4333,22.2383,14.9410,23076.2000,0.0000,23076.2000,0.5983,6236.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6236.8108,0.0000,0.0000,0.0000,16839.3892,16839.3892,21.7378,33.7786,0.0000,18021.7000,-18021.7000,0.4672,0.0000,0.0000,0.0000,3677.8980,4.9000,1.0000,3677.8980,0.0000,0.0000,21699.5980,0.0000,-21699.5980,22.3609,15.0636,873.3000,0.0000,873.3000,0.0226,236.0270,3.7000,1.0000,0.0000,0.0000,0.0000,236.0270,0.0000,0.0000,0.0000,637.2730,637.2730,22.3247,34.3655,0.0000,6128.1000,-6128.1000,0.1589,0.0000,0.0000,0.0000,1250.6327,4.9000,1.0000,1250.6327,0.0000,0.0000,7378.7327,0.0000,-7378.7327,22.5366,15.2393,10026.0000,0.0000,10026.0000,0.2599,2709.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2709.7297,0.0000,0.0000,0.0000,7316.2703,7316.2703,22.2825,17.6597,19.9711,-10.7320,-160979.7864,9.0286,1059.0960,10.5910,9.0286,0.0000,26.7566,17.6515,16.6142,17.1329,-4.5154,-36123.3885,9.0286,2209.6365,22.0964,9.0286,0.0000,94.0829,16.6104,16.1313,16.3708,-2.3836,-16684.8852,9.0286,2601.0054,26.0101,9.0286,0.0000,122.8328,21.7547,21.7491,20.2173,21.7434,20.2075,21.7378,20.1976,21.7378,3286.4406,131.4576,22.3426,22.3367,22.2549,22.3307,22.2430,22.3247,22.2312,22.3247,3286.4406,131.4576,22.3265,22.3117,22.7645,22.2971,22.6957,22.2825,22.6276,22.2825,952.7043,19.0541,17.6597,17.6570,8.8592,17.6543,8.8457,17.6515,8.8322,17.6515,3286.4406,131.4576,16.6142,16.6129,4.1118,16.6117,4.1086,16.6104,4.1054,16.6104,3286.4406,131.4576,16.1313,16.1309,-0.3945,16.1305,-0.3968,16.1302,-0.3988,16.1302,952.7043,19.0541,9.0286,302.1091,6.0191,0.0000,243.6723,545.7813,-164205.2000,-216989.8315,-213788.0601
3179.0000,16.1743,28.3965,0.0000,182169.1000,-182169.1000,4.7231,0.0000,0.0000,0.0000,40482.0222,4.5000,1.0000,40482.0222,0.0000,0.0000,222651.1222,0.0000,-222651.1222,22.2673,14.9700,23069.3000,0.0000,23069.3000,0.5981,6234.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6234.9459,0.0000,0.0000,0.0000,16834.3541,16834.3541,21.7922,33.8330,0.0000,21775.7000,-21775.7000,0.5646,0.0000,0.0000,0.0000,4444.0204,4.9000,1.0000,4444.0204,0.0000,0.0000,26219.7204,0.0000,-26219.7204,22.5097,15.2124,1010.3000,0.0000,1010.3000,0.0262,273.0541,3.7000,1.0000,0.0000,0.0000,0.0000,273.0541,0.0000,0.0000,0.0000,737.2459,737.2459,22.4726,34.5134,0.0000,7499.9000,-7499.9000,0.1944,0.0000,0.0000,0.0000,1530.5918,4.9000,1.0000,1530.5918,0.0000,0.0000,9030.4918,0.0000,-9030.4918,22.7197,15.4224,8092.2000,0.0000,8092.2000,0.2098,2187.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2187.0811,0.0000,0.0000,0.0000,5905.1189,5905.1189,22.5175,17.8122,20.1648,-11.4631,-171946.3311,9.4743,1103.5057,11.0351,9.4743,0.0000,30.9179,17.8045,16.7116,17.2580,-4.9920,-39936.3244,9.4743,2307.5714,23.0757,9.4743,0.0000,108.7151,16.7076,16.1758,16.4417,-2.7764,-19434.7626,9.4743,2721.8744,27.2187,9.4743,0.0000,141.9363,21.8066,21.8018,20.5671,21.7970,20.5654,21.7922,20.5636,21.7922,3578.9150,143.1566,22.4895,22.4839,23.4190,22.4782,23.4098,22.4726,23.4006,22.4726,3578.9150,143.1566,22.5581,22.5446,25.0554,22.5311,25.0068,22.5175,24.9581,22.5175,1036.8994,20.7380,17.8122,17.8096,9.8688,17.8070,9.8586,17.8045,9.8483,17.8045,3578.9150,143.1566,16.7116,16.7103,5.0004,16.7089,4.9973,16.7076,4.9941,16.7076,3578.9150,143.1566,16.1758,16.1753,0.1622,16.1748,0.1616,16.1743,0.1612,16.1743,1036.8994,20.7380,9.4743,345.1963,6.3162,0.0000,281.5693,626.7656,-179272.9000,-234424.6155,-231317.4181
3180.0000,16.2147,28.4370,0.0000,189451.1000,-189451.1000,4.9119,0.0000,0.0000,0.0000,42100.2444,4.5000,1.0000,42100.2444,0.0000,0.0000,231551.3444,0.0000,-231551.3444,22.3431,15.0458,22886.4000,0.0000,22886.4000,0.5934,6185.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6185.5135,0.0000,0.0000,0.0000,16700.8865,16700.8865,21.8864,33.9272,0.0000,22337.0000,-22337.0000,0.5791,0.0000,0.0000,0.0000,4558.5714,4.9000,1.0000,4558.5714,0.0000,0.0000,26895.5714,0.0000,-26895.5714,22.5982,15.3009,908.9000,0.0000,908.9000,0.0236,245.6486,3.7000,1.0000,0.0000,0.0000,0.0000,245.6486,0.0000,0.0000,0.0000,663.2514,663.2514,22.5642,34.6051,0.0000,9244.6000,-9244.6000,0.2397,0.0000,0.0000,0.0000,1886.6531,4.9000,1.0000,1886.6531,0.0000,0.0000,11131.2531,0.0000,-11131.2531,22.8589,15.5616,7060.8000,0.0000,7060.8000,0.1831,1908.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1908.3243,0.0000,0.0000,0.0000,5152.4757,5152.4757,22.6832,17.9347,20.3090,-11.9608,-179411.7070,9.7960,1134.9758,11.3498,9.7960,0.0000,34.1756,17.9270,16.7897,17.3583,-5.3715,-42972.2211,9.7960,2376.7551,23.7676,9.7960,0.0000,120.1701,16.7855,16.2166,16.5011,-3.0704,-21492.7234,9.7960,2807.7988,28.0780,9.7960,0.0000,156.8917,21.9011,21.8962,21.4241,21.8913,21.4194,21.8864,21.4148,21.8864,3796.8774,151.8751,22.5807,22.5752,24.0190,22.5697,24.0103,22.5642,24.0015,22.5642,3796.8774,151.8751,22.7225,22.7094,26.4416,22.6963,26.3987,22.6832,26.3559,22.6832,1099.6182,21.9924,17.9347,17.9322,10.6316,17.9296,10.6216,17.9270,10.6116,17.9270,3796.8774,151.8751,16.7897,16.7883,5.6387,16.7869,5.6354,16.7855,5.6320,16.7855,3796.8774,151.8751,16.2166,16.2160,0.6245,16.2154,0.6239,16.2147,0.6234,16.2147,1099.6182,21.9924,9.7960,378.6251,6.5307,0.0000,311.2374,689.8625,-190176.6000,-247061.5554,-243876.6515
3181.0000,16.2578,28.4800,0.0000,197769.4000,-197769.4000,5.1275,0.0000,0.0000,0.0000,43948.7556,4.5000,1.0000,43948.7556,0.0000,0.0000,241718.1556,0.0000,-241718.1556,22.4164,15.1191,22878.5000,0.0000,22878.5000,0.5932,6183.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6183.3784,0.0000,0.0000,0.0000,16695.1216,16695.1216,21.9764,34.0173,0.0000,23100.5000,-23100.5000,0.5989,0.0000,0.0000,0.0000,4714.3878,4.9000,1.0000,4714.3878,0.0000,0.0000,27814.8878,0.0000,-27814.8878,22.6851,15.3878,872.8000,0.0000,872.8000,0.0226,235.8919,3.7000,1.0000,0.0000,0.0000,0.0000,235.8919,0.0000,0.0000,0.0000,636.9081,636.9081,22.6527,34.6935,0.0000,10749.5000,-10749.5000,0.2787,0.0000,0.0000,0.0000,2193.7755,4.9000,1.0000,2193.7755,0.0000,0.0000,12943.2755,0.0000,-12943.2755,22.9825,15.6852,6287.3000,0.0000,6287.3000,0.1630,1699.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1699.2703,0.0000,0.0000,0.0000,4588.0297,4588.0297,22.8268,18.0582,20.4425,-12.4775,-187162.5663,10.1760,1173.2601,11.7326,10.1760,0.0000,38.3082,18.0502,16.8670,17.4586,-5.8048,-46438.5335,10.1760,2459.4562,24.5946,10.1760,0.0000,134.7013,16.8626,16.2603,16.5615,-3.3773,-23640.7776,10.1760,2909.8492,29.0985,10.1760,0.0000,175.8634,21.9911,21.9862,22.1637,21.9813,22.1584,21.9764,22.1532,21.9764,4061.6209,162.4648,22.6689,22.6635,24.6300,22.6581,24.6211,22.6527,24.6122,22.6527,4061.6209,162.4648,22.8656,22.8527,27.5932,22.8397,27.5523,22.8268,27.5114,22.8268,1175.7703,23.5154,18.0582,18.0555,11.4374,18.0529,11.4272,18.0502,11.4170,18.0502,4061.6209,162.4648,16.8670,16.8656,6.2503,16.8641,6.2465,16.8626,6.2428,16.8626,4061.6209,162.4648,16.2603,16.2595,1.0885,16.2586,1.0870,16.2578,1.0855,16.2578,1175.7703,23.5154,10.1760,420.6964,6.7840,0.0000,348.8730,769.5693,-201580.8000,-260556.2594,-257241.8773
3182.0000,16.2884,28.5106,0.0000,208449.5000,-208449.5000,5.4044,0.0000,0.0000,0.0000,46322.1111,4.5000,1.0000,46322.1111,0.0000,0.0000,254771.6111,0.0000,-254771.6111,22.7245,15.4272,22853.0000,0.0000,22853.0000,0.5925,6176.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6176.4865,0.0000,0.0000,0.0000,16676.5135,16676.5135,22.2856,34.3264,0.0000,14345.1000,-14345.1000,0.3719,0.0000,0.0000,0.0000,2927.5714,4.9000,1.0000,2927.5714,0.0000,0.0000,17272.6714,0.0000,-17272.6714,22.7220,15.4247,734.2000,0.0000,734.2000,0.0190,198.4324,3.7000,1.0000,0.0000,0.0000,0.0000,198.4324,0.0000,0.0000,0.0000,535.7676,535.7676,22.6926,34.7334,0.0000,12002.6000,-12002.6000,0.3112,0.0000,0.0000,0.0000,2449.5102,4.9000,1.0000,2449.5102,0.0000,0.0000,14452.1102,0.0000,-14452.1102,23.0577,15.7604,5513.8000,0.0000,5513.8000,0.1430,1490.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1490.2162,0.0000,0.0000,0.0000,4023.5838,4023.5838,22.9183,18.1295,20.5239,-12.6375,-189562.2614,10.2631,1179.8028,11.7980,10.2631,0.0000,39.3006,18.1217,16.9194,17.5205,-5.9490,-47591.8789,10.2631,2474.6399,24.7464,10.2631,0.0000,138.1908,16.9149,16.2908,16.6029,-3.5293,-24704.8824,10.2631,2930.0390,29.3004,10.2631,0.0000,180.4192,22.3032,22.2973,25.0518,22.2915,25.0361,22.2856,25.0204,22.2856,4123.4448,164.9378,22.7084,22.7031,24.7606,22.6979,24.7520,22.6926,24.7434,22.6926,4123.4448,164.9378,22.9560,22.9434,28.1209,22.9308,28.0837,22.9183,28.0465,22.9183,1193.5494,23.8710,18.1295,18.1269,11.7255,18.1243,11.7163,18.1217,11.7072,18.1217,4123.4448,164.9378,16.9194,16.9179,6.5899,16.9164,6.5863,16.9149,6.5828,16.9149,4123.4448,164.9378,16.2908,16.2900,1.3630,16.2892,1.3628,16.2884,1.3626,16.2884,1193.5494,23.8710,10.2631,430.7481,6.8421,0.0000,357.9106,788.6587,-205696.2000,-265260.5279,-261859.0226
3183.0000,16.2566,28.4788,0.0000,175118.6000,-175118.6000,4.5403,0.0000,0.0000,0.0000,38915.2444,4.5000,1.0000,38915.2444,0.0000,0.0000,214033.8444,0.0000,-214033.8444,22.3301,15.0328,22855.7000,0.0000,22855.7000,0.5926,6177.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6177.2162,0.0000,0.0000,0.0000,16678.4838,16678.4838,21.8454,33.8862,0.0000,16584.4000,-16584.4000,0.4300,0.0000,0.0000,0.0000,3384.5714,4.9000,1.0000,3384.5714,0.0000,0.0000,19968.9714,0.0000,-19968.9714,22.4120,15.1147,662.4000,0.0000,662.4000,0.0172,179.0270,3.7000,1.0000,0.0000,0.0000,0.0000,179.0270,0.0000,0.0000,0.0000,483.3730,483.3730,22.3850,34.4258,0.0000,13428.1000,-13428.1000,0.3481,0.0000,0.0000,0.0000,2740.4286,4.9000,1.0000,2740.4286,0.0000,0.0000,16168.5286,0.0000,-16168.5286,22.8438,15.5465,6287.3000,0.0000,6287.3000,0.1630,1699.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1699.2703,0.0000,0.0000,0.0000,4588.0297,4588.0297,22.6853,18.0256,20.3554,-10.9472,-164208.6722,9.1367,1056.7958,10.5680,9.1367,0.0000,27.7295,18.0189,16.8666,17.4428,-5.0758,-40606.7868,9.1367,2209.6309,22.0963,9.1367,0.0000,97.5037,16.8628,16.2569,16.5598,-3.0503,-21352.3720,9.1367,2612.8517,26.1285,9.1367,0.0000,127.2990,21.8568,21.8530,20.0656,21.8492,20.0710,21.8454,20.0764,21.8454,3356.3789,134.2552,22.3983,22.3939,21.5029,22.3894,21.5020,22.3850,21.5011,22.3850,3356.3789,134.2552,22.7136,22.7042,24.7353,22.6947,24.7356,22.6853,24.7353,22.6853,972.8415,19.4568,18.0256,18.0234,10.3540,18.0211,10.3488,18.0189,10.3436,18.0189,3356.3789,134.2552,16.8666,16.8653,5.9072,16.8641,5.9058,16.8628,5.9044,16.8628,3356.3789,134.2552,16.2569,16.2568,0.8646,16.2567,0.8741,16.2566,0.8836,16.2566,972.8415,19.4568,9.1367,312.2244,6.0912,0.0000,252.5322,564.7566,-175325.7000,-228421.4580,-226167.8310
3184.0000,16.2705,28.4927,0.0000,183059.4000,-183059.4000,4.7462,0.0000,0.0000,0.0000,40679.8667,4.5000,1.0000,40679.8667,0.0000,0.0000,223739.2667,0.0000,-223739.2667,22.2739,14.9766,22856.0000,0.0000,22856.0000,0.5926,6177.2973,3.7000,1.0000,0.0000,0.0000,0.0000,6177.2973,0.0000,0.0000,0.0000,16678.7027,16678.7027,21.8130,33.8538,0.0000,19168.2000,-19168.2000,0.4970,0.0000,0.0000,0.0000,3911.8776,4.9000,1.0000,3911.8776,0.0000,0.0000,23080.0776,0.0000,-23080.0776,22.4323,15.1350,692.6000,0.0000,692.6000,0.0180,187.1892,3.7000,1.0000,0.0000,0.0000,0.0000,187.1892,0.0000,0.0000,0.0000,505.4108,505.4108,22.4038,34.4446,0.0000,15366.5000,-15366.5000,0.3984,0.0000,0.0000,0.0000,3136.0204,4.9000,1.0000,3136.0204,0.0000,0.0000,18502.5204,0.0000,-18502.5204,22.9002,15.6029,7318.7000,0.0000,7318.7000,0.1898,1978.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1978.0270,0.0000,0.0000,0.0000,5340.6730,5340.6730,22.7217,18.0737,20.3977,-11.5487,-173230.1685,9.6627,1115.9101,11.1591,9.6627,0.0000,32.7995,18.0662,16.8936,17.4799,-5.4626,-43700.7121,9.6627,2333.5160,23.3352,9.6627,0.0000,115.3311,16.8893,16.2724,16.5808,-3.2846,-22991.9899,9.6627,2761.0129,27.6101,9.6627,0.0000,150.5741,21.8263,21.8219,20.1836,21.8174,20.1798,21.8130,20.1760,21.8130,3705.8769,148.2351,22.4187,22.4137,22.0859,22.4087,22.0779,22.4038,22.0698,22.4038,3705.8769,148.2351,22.7569,22.7452,25.4622,22.7334,25.4278,22.7217,25.3938,22.7217,1073.4354,21.4687,18.0737,18.0712,10.7862,18.0687,10.7779,18.0662,10.7696,18.0662,3705.8769,148.2351,16.8936,16.8922,6.1769,16.8907,6.1739,16.8893,6.1709,16.8893,3705.8769,148.2351,16.2724,16.2718,1.0786,16.2711,1.0810,16.2705,1.0835,16.2705,1073.4354,21.4687,9.6627,364.5338,6.4418,0.0000,298.7047,663.2385,-186726.8000,-242797.0781,-239922.8704
3185.0000,16.2718,28.4941,0.0000,183470.7000,-183470.7000,4.7568,0.0000,0.0000,0.0000,40771.2667,4.5000,1.0000,40771.2667,0.0000,0.0000,224241.9667,0.0000,-224241.9667,22.3321,15.0348,18797.9000,0.0000,18797.9000,0.4874,5080.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5080.5135,0.0000,0.0000,0.0000,13717.3865,13717.3865,21.9459,33.9867,0.0000,17061.5000,-17061.5000,0.4424,0.0000,0.0000,0.0000,3481.9388,4.9000,1.0000,3481.9388,0.0000,0.0000,20543.4388,0.0000,-20543.4388,22.5011,15.2038,450.4000,0.0000,450.4000,0.0117,121.7297,3.7000,1.0000,0.0000,0.0000,0.0000,121.7297,0.0000,0.0000,0.0000,328.6703,328.6703,22.4763,34.5171,0.0000,17259.3000,-17259.3000,0.4475,0.0000,0.0000,0.0000,3522.3061,4.9000,1.0000,3522.3061,0.0000,0.0000,20781.6061,0.0000,-20781.6061,23.0379,15.7406,9639.3000,0.0000,9639.3000,0.2499,2605.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2605.2162,0.0000,0.0000,0.0000,7034.0838,7034.0838,22.8096,18.0494,20.4295,-11.7425,-176138.0084,9.5934,1106.6209,11.0662,9.5934,0.0000,32.0987,18.0425,16.8965,17.4695,-5.3003,-42402.2707,9.5934,2317.6956,23.1770,9.5934,0.0000,112.8670,16.8924,16.2733,16.5828,-3.2723,-22905.9676,9.5934,2740.9923,27.4099,9.5934,0.0000,147.3569,21.9614,21.9562,21.7289,21.9511,21.7176,21.9459,21.7063,21.9459,3658.9429,146.3577,22.4922,22.4869,22.9478,22.4816,22.9362,22.4763,22.9247,22.4763,3658.9429,146.3577,22.8478,22.8351,26.5313,22.8223,26.4862,22.8096,26.4412,22.8096,1059.9300,21.1986,18.0494,18.0471,10.4084,18.0448,10.4025,18.0425,10.3967,18.0425,3658.9429,146.3577,16.8965,16.8952,6.1582,16.8938,6.1558,16.8924,6.1534,16.8924,3658.9429,146.3577,16.2733,16.2728,1.0768,16.2723,1.0815,16.2718,1.0862,16.2718,1059.9300,21.1986,9.5934,357.3413,6.3956,0.0000,292.3226,649.6639,-188903.9000,-244486.8710,-241446.2466
3186.0000,16.2026,28.4248,0.0000,161631.3000,-161631.3000,4.1906,0.0000,0.0000,0.0000,35918.0667,4.5000,1.0000,35918.0667,0.0000,0.0000,197549.3667,0.0000,-197549.3667,22.6403,15.3430,11198.5000,0.0000,11198.5000,0.2903,3026.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3026.6216,0.0000,0.0000,0.0000,8171.8784,8171.8784,22.3502,34.3910,0.0000,3548.9000,-3548.9000,0.0920,0.0000,0.0000,0.0000,724.2653,4.9000,1.0000,724.2653,0.0000,0.0000,4273.1653,0.0000,-4273.1653,22.4894,15.1921,449.8000,0.0000,449.8000,0.0117,121.5676,3.7000,1.0000,0.0000,0.0000,0.0000,121.5676,0.0000,0.0000,0.0000,328.2324,328.2324,22.4603,34.5011,0.0000,16431.1000,-16431.1000,0.4260,0.0000,0.0000,0.0000,3353.2857,4.9000,1.0000,3353.2857,0.0000,0.0000,19784.3857,0.0000,-19784.3857,23.1050,15.8077,11315.2000,0.0000,11315.2000,0.2934,3058.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3058.1622,0.0000,0.0000,0.0000,8257.0378,8257.0378,22.7938,17.7350,20.2644,-10.3490,-155235.2688,7.9560,923.2880,9.2329,7.9560,0.0000,18.3082,17.7314,16.7846,17.2580,-3.6316,-29052.8361,7.9560,1937.7668,19.3777,7.9560,0.0000,64.3763,16.7813,16.2006,16.4910,-2.5455,-17818.4623,7.9560,2281.2850,22.8129,7.9560,0.0000,84.0485,22.3740,22.3660,25.6960,22.3581,25.6577,22.3502,25.6194,22.3502,2628.2891,105.1316,22.4787,22.4726,22.7795,22.4664,22.7599,22.4603,22.7404,22.4603,2628.2891,105.1316,22.8359,22.8218,26.1825,22.8078,26.1238,22.7938,26.0655,22.7938,763.0722,15.2614,17.7350,17.7338,7.2520,17.7326,7.2567,17.7314,7.2614,17.7314,2628.2891,105.1316,16.7846,16.7835,5.0245,16.7824,5.0251,16.7813,5.0256,16.7813,2628.2891,105.1316,16.2006,16.2013,0.2046,16.2020,0.2235,16.2026,0.2421,16.2026,763.0722,15.2614,7.9560,212.9686,5.3040,0.0000,166.7330,379.7016,-158647.8000,-204849.7690,-202106.5672
3187.0000,16.1543,28.3765,0.0000,152486.4000,-152486.4000,3.9535,0.0000,0.0000,0.0000,33885.8667,4.5000,1.0000,33885.8667,0.0000,0.0000,186372.2667,0.0000,-186372.2667,22.6174,15.3201,11225.7000,0.0000,11225.7000,0.2910,3033.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3033.9730,0.0000,0.0000,0.0000,8191.7270,8191.7270,22.3123,34.3531,0.0000,3275.8000,-3275.8000,0.0849,0.0000,0.0000,0.0000,668.5306,4.9000,1.0000,668.5306,0.0000,0.0000,3944.3306,0.0000,-3944.3306,22.4491,15.1518,443.8000,0.0000,443.8000,0.0115,119.9459,3.7000,1.0000,0.0000,0.0000,0.0000,119.9459,0.0000,0.0000,0.0000,323.8541,323.8541,22.4187,34.4596,0.0000,14012.6000,-14012.6000,0.3633,0.0000,0.0000,0.0000,2859.7143,4.9000,1.0000,2859.7143,0.0000,0.0000,16872.3143,0.0000,-16872.3143,23.0038,15.7066,10799.6000,0.0000,10799.6000,0.2800,2918.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2918.8108,0.0000,0.0000,0.0000,7880.7892,7880.7892,22.6912,17.6045,20.1478,-9.7787,-146681.0612,7.4764,871.3464,8.7135,7.4764,0.0000,15.1931,17.6000,16.6960,17.1480,-3.2584,-26067.0883,7.4764,1828.6882,18.2869,7.4764,0.0000,53.4229,16.6930,16.1523,16.4226,-2.2274,-15591.7112,7.4764,2149.4944,21.4949,7.4764,0.0000,69.7479,22.3333,22.3263,24.6152,22.3193,24.5909,22.3123,24.5666,22.3123,2355.2627,94.2105,22.4378,22.4315,22.4021,22.4251,22.3817,22.4187,22.3613,22.4187,2355.2627,94.2105,22.7306,22.7174,24.8430,22.7043,24.7991,22.6912,24.7551,22.6912,684.3254,13.6865,17.6045,17.6030,6.4096,17.6015,6.4096,17.6000,6.4097,17.6000,2355.2627,94.2105,16.6960,16.6950,4.3118,16.6940,4.3126,16.6930,4.3135,16.6930,2355.2627,94.2105,16.1523,16.1530,-0.2289,16.1537,-0.2119,16.1543,-0.1949,16.1543,684.3254,13.6865,7.4764,179.3696,4.9843,0.0000,138.3640,317.7335,-147305.7000,-190792.5413,-188339.8606
3188.0000,16.0489,28.2711,0.0000,96955.0000,-96955.0000,2.5137,0.0000,0.0000,0.0000,21545.5556,4.5000,1.0000,21545.5556,0.0000,0.0000,118500.5556,0.0000,-118500.5556,22.0281,14.7308,11204.2000,0.0000,11204.2000,0.2905,3028.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3028.1622,0.0000,0.0000,0.0000,8176.0378,8176.0378,21.6017,33.6426,0.0000,2160.1000,-2160.1000,0.0560,0.0000,0.0000,0.0000,440.8367,4.9000,1.0000,440.8367,0.0000,0.0000,2600.9367,0.0000,-2600.9367,21.7330,14.4357,450.1000,0.0000,450.1000,0.0117,121.6486,3.7000,1.0000,0.0000,0.0000,0.0000,121.6486,0.0000,0.0000,0.0000,328.4514,328.4514,21.7051,33.7459,0.0000,11459.9000,-11459.9000,0.2971,0.0000,0.0000,0.0000,2338.7551,4.9000,1.0000,2338.7551,0.0000,0.0000,13798.6551,0.0000,-13798.6551,22.4013,15.1040,9897.1000,0.0000,9897.1000,0.2566,2674.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2674.8919,0.0000,0.0000,0.0000,7222.2081,7222.2081,22.0288,17.2860,19.6574,-6.2664,-93995.9621,5.1384,609.7681,6.0977,5.1384,0.0000,4.9324,17.2849,16.5474,16.9162,-1.8272,-14617.7361,5.1384,1268.1237,12.6812,5.1384,0.0000,17.3436,16.5452,16.0400,16.2926,-1.4303,-10012.0903,5.1384,1484.8296,14.8483,5.1384,0.0000,22.6434,21.6155,21.6109,17.2655,21.6063,17.2657,21.6017,17.2659,21.6017,1218.3031,48.7321,21.7164,21.7126,15.3687,21.7089,15.3748,21.7051,15.3808,21.7051,1218.3031,48.7321,22.0369,22.0344,16.6997,22.0317,16.7831,22.0288,16.8633,22.0288,355.6905,7.1138,17.2860,17.2857,3.6724,17.2853,3.6835,17.2849,3.6945,17.2849,1218.3031,48.7321,16.5474,16.5467,3.0613,16.5459,3.0647,16.5452,3.0680,16.5452,1218.3031,48.7321,16.0400,16.0430,-1.3935,16.0460,-1.3496,16.0489,-1.3065,16.0489,355.6905,7.1138,5.1384,63.8298,3.4256,0.0000,44.9194,108.7492,-89023.6000,-119173.4501,-118625.7884
