Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3189.0000,15.9855,28.2077,0.0000,86662.2000,-86662.2000,2.2469,0.0000,0.0000,0.0000,19258.2667,4.5000,1.0000,19258.2667,0.0000,0.0000,105920.4667,0.0000,-105920.4667,21.6991,14.4019,11207.1000,0.0000,11207.1000,0.2906,3028.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3028.9459,0.0000,0.0000,0.0000,8178.1541,8178.1541,21.2425,33.2833,0.0000,7888.1000,-7888.1000,0.2045,0.0000,0.0000,0.0000,1609.8163,4.9000,1.0000,1609.8163,0.0000,0.0000,9497.9163,0.0000,-9497.9163,21.7548,14.4575,511.7000,0.0000,511.7000,0.0133,138.2973,3.7000,1.0000,0.0000,0.0000,0.0000,138.2973,0.0000,0.0000,0.0000,373.4027,373.4027,21.7120,33.7528,0.0000,9226.6000,-9226.6000,0.2392,0.0000,0.0000,0.0000,1882.9796,4.9000,1.0000,1882.9796,0.0000,0.0000,11109.5796,0.0000,-11109.5796,22.3113,15.0140,8092.2000,0.0000,8092.2000,0.2098,2187.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2187.0811,0.0000,0.0000,0.0000,5905.1189,5905.1189,21.9490,16.9991,19.4740,-6.1175,-91762.4254,4.8064,574.2453,5.7425,4.8064,0.0000,4.0366,17.0004,16.4910,16.7457,-1.1803,-9442.4165,4.8064,1194.0259,11.9403,4.8064,0.0000,14.1938,16.4879,15.9773,16.2326,-1.3522,-9465.4217,4.8064,1392.1356,13.9214,4.8064,0.0000,18.5311,21.2580,21.2528,14.6938,21.2477,14.6849,21.2425,14.6761,21.2425,1083.8023,43.3521,21.7347,21.7271,16.7280,21.7196,16.6929,21.7120,16.6582,21.7120,1083.8023,43.3521,21.9928,21.9779,17.5586,21.9633,17.4742,21.9490,17.3937,21.9490,316.7080,6.3342,16.9991,16.9995,1.5603,17.0000,1.5772,17.0004,1.5941,17.0004,1083.8023,43.3521,16.4910,16.4900,2.8557,16.4889,2.8553,16.4879,2.8548,16.4879,1083.8023,43.3521,15.9773,15.9800,-1.8262,15.9828,-1.7905,15.9855,-1.7550,15.9855,316.7080,6.3342,4.8064,53.1231,3.2042,0.0000,36.7615,89.8846,-83965.9000,-112071.2869,-110670.2636
3190.0000,15.9279,28.1501,0.0000,71528.8000,-71528.8000,1.8545,0.0000,0.0000,0.0000,15895.2889,4.5000,1.0000,15895.2889,0.0000,0.0000,87424.0889,0.0000,-87424.0889,21.6310,14.3337,11225.0000,0.0000,11225.0000,0.2910,3033.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3033.7838,0.0000,0.0000,0.0000,8191.2162,8191.2162,21.0761,33.1169,0.0000,5945.2000,-5945.2000,0.1541,0.0000,0.0000,0.0000,1213.3061,4.9000,1.0000,1213.3061,0.0000,0.0000,7158.5061,0.0000,-7158.5061,21.5431,14.2458,382.7000,0.0000,382.7000,0.0099,103.4324,3.7000,1.0000,0.0000,0.0000,0.0000,103.4324,0.0000,0.0000,0.0000,279.2676,279.2676,21.5031,33.5440,0.0000,6052.2000,-6052.2000,0.1569,0.0000,0.0000,0.0000,1235.1429,4.9000,1.0000,1235.1429,0.0000,0.0000,7287.3429,0.0000,-7287.3429,21.9785,14.6812,7060.8000,0.0000,7060.8000,0.1831,1908.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1908.3243,0.0000,0.0000,0.0000,5152.4757,5152.4757,21.6183,16.8140,19.2161,-4.9097,-73646.2334,3.9744,479.4129,4.7941,3.9744,0.0000,2.2823,16.8157,16.4118,16.6138,-0.7738,-6190.7030,3.9744,992.4076,9.9241,3.9744,0.0000,8.0252,16.4091,15.9169,16.1630,-1.0779,-7545.5194,3.9744,1154.2915,11.5429,3.9744,0.0000,10.4775,21.0967,21.0898,14.0847,21.0829,14.0587,21.0761,14.0328,21.0761,777.5746,31.1030,21.5249,21.5176,15.2192,21.5104,15.1916,21.5031,15.1641,21.5031,777.5746,31.1030,21.6424,21.6345,14.1997,21.6265,14.2113,21.6183,14.2205,21.6183,227.8251,4.5565,16.8140,16.8145,0.5700,16.8151,0.5860,16.8157,0.6019,16.8157,777.5746,31.1030,16.4118,16.4109,2.3555,16.4100,2.3567,16.4091,2.3580,16.4091,777.5746,31.1030,15.9169,15.9206,-2.2411,15.9243,-2.1962,15.9279,-2.1520,15.9279,227.8251,4.5565,3.9744,31.5326,2.6496,0.0000,20.7850,52.3176,-64857.7000,-88246.9784,-87382.4559
3191.0000,15.8548,28.0770,0.0000,60802.8000,-60802.8000,1.5764,0.0000,0.0000,0.0000,13511.7333,4.5000,1.0000,13511.7333,0.0000,0.0000,74314.5333,0.0000,-74314.5333,21.6754,14.3781,11189.0000,0.0000,11189.0000,0.2901,3024.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3024.0541,0.0000,0.0000,0.0000,8164.9459,8164.9459,21.0092,33.0500,0.0000,5473.7000,-5473.7000,0.1419,0.0000,0.0000,0.0000,1117.0816,4.9000,1.0000,1117.0816,0.0000,0.0000,6590.7816,0.0000,-6590.7816,21.5254,14.2281,373.1000,0.0000,373.1000,0.0097,100.8378,3.7000,1.0000,0.0000,0.0000,0.0000,100.8378,0.0000,0.0000,0.0000,272.2622,272.2622,21.4739,33.5147,0.0000,3310.7000,-3310.7000,0.0858,0.0000,0.0000,0.0000,675.6531,4.9000,1.0000,675.6531,0.0000,0.0000,3986.3531,0.0000,-3986.3531,21.7861,14.4888,3966.7000,0.0000,3966.7000,0.1028,1072.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1072.0811,0.0000,0.0000,0.0000,2894.6189,2894.6189,21.5110,16.5141,19.0126,-4.2532,-63797.7286,3.3102,402.3353,4.0234,3.3102,0.0000,1.3186,16.5224,16.4119,16.4671,-0.1763,-1410.6814,3.3102,831.2859,8.3129,3.3102,0.0000,4.6366,16.4067,15.8378,16.1222,-1.0376,-7263.5254,3.3102,962.9232,9.6292,3.3102,0.0000,6.0535,21.0359,21.0270,14.2556,21.0180,14.2114,21.0092,14.1676,21.0092,565.5806,22.6232,21.5041,21.4940,15.6971,21.4839,15.6427,21.4739,15.5888,21.4739,565.5806,22.6232,21.5594,21.5429,14.3587,21.5268,14.2618,21.5110,14.1690,21.5110,166.1549,3.3231,16.5141,16.5169,-1.6170,16.5196,-1.5809,16.5224,-1.5451,16.5224,565.5806,22.6232,16.4119,16.4101,2.6505,16.4084,2.6434,16.4067,2.6364,16.4067,565.5806,22.6232,15.8378,15.8436,-2.8768,15.8492,-2.8109,15.8548,-2.7465,15.8548,166.1549,3.3231,3.3102,19.1130,2.2068,0.0000,12.0088,31.1218,-54058.4000,-73559.8410,-72471.9354
3192.0000,15.8127,27.9849,289.7000,44755.2000,-44465.5000,1.1604,65.8409,4.4000,1.0000,9945.6000,4.5000,1.0000,10011.4409,0.0000,0.0000,54700.8000,223.8591,-54476.9409,21.4836,14.1863,11223.0000,0.0000,11223.0000,0.2910,3033.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3033.2432,0.0000,0.0000,0.0000,8189.7568,8189.7568,20.6122,32.2981,201.6000,4389.7000,-4188.1000,0.1138,45.8182,4.4000,1.0000,895.8571,4.9000,1.0000,941.6753,0.0000,0.0000,5285.5571,155.7818,-5129.7753,21.1462,13.8489,336.6000,0.0000,336.6000,0.0087,90.9730,3.7000,1.0000,0.0000,0.0000,0.0000,90.9730,0.0000,0.0000,0.0000,245.6270,245.6270,21.0973,33.1381,0.0000,2079.1000,-2079.1000,0.0539,0.0000,0.0000,0.0000,424.3061,4.9000,1.0000,424.3061,0.0000,0.0000,2503.4061,0.0000,-2503.4061,21.3579,14.0606,1259.4000,0.0000,1259.4000,0.0327,340.3784,3.7000,1.0000,0.0000,0.0000,0.0000,340.3784,0.0000,0.0000,0.0000,919.0216,919.0216,21.0455,16.4630,18.7543,-3.0538,-45807.1500,2.4907,318.0647,3.1806,2.5917,0.1010,0.6329,16.4673,16.3207,16.3940,-0.1760,-1408.3001,2.4907,627.2604,6.2726,2.4907,0.0000,1.9751,16.3178,15.7926,16.0552,-0.7207,-5044.8802,2.4907,726.4298,7.2643,2.4907,0.0000,2.5786,20.6311,20.6248,10.8279,20.6185,10.8142,20.6122,10.8002,20.6122,345.5033,13.8201,21.1206,21.1128,12.3754,21.1051,12.3492,21.0973,12.3230,21.0973,345.5033,13.8201,21.2622,21.2521,11.6909,21.2419,11.6811,21.2314,11.6684,21.2314,101.9499,2.0390,16.4630,16.4645,-1.1885,16.4659,-1.1701,16.4673,-1.1517,16.4673,345.5033,13.8201,16.3207,16.3197,1.9379,16.3187,1.9393,16.3178,1.9405,16.3178,345.5033,13.8201,15.7926,15.7995,-3.0665,15.8062,-2.9940,15.8127,-2.9230,15.8127,101.9499,2.0390,2.4907,8.7930,1.6604,0.0000,5.1866,13.9795,-37913.7000,-52755.7170,-52260.3303
3193.0000,15.7943,28.0165,0.0000,44027.7000,-44027.7000,1.1415,0.0000,0.0000,0.0000,9783.9333,4.5000,1.0000,9783.9333,0.0000,0.0000,53811.6333,0.0000,-53811.6333,21.6448,14.3475,11175.7000,0.0000,11175.7000,0.2898,3020.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3020.4595,0.0000,0.0000,0.0000,8155.2405,8155.2405,20.7200,30.5417,998.5000,3476.8000,-2478.3000,0.0901,226.9318,4.4000,1.0000,709.5510,4.9000,1.0000,936.4828,0.0000,0.0000,4186.3510,771.5682,-3414.7828,21.0913,13.7940,345.5000,0.0000,345.5000,0.0090,93.3784,3.7000,1.0000,0.0000,0.0000,0.0000,93.3784,0.0000,0.0000,0.0000,252.1216,252.1216,21.0309,33.0718,0.0000,1550.3000,-1550.3000,0.0402,0.0000,0.0000,0.0000,316.3878,4.9000,1.0000,316.3878,0.0000,0.0000,1866.6878,0.0000,-1866.6878,21.2339,13.9366,742.3000,0.0000,742.3000,0.0192,200.6216,3.7000,1.0000,0.0000,0.0000,0.0000,200.6216,0.0000,0.0000,0.0000,541.6784,541.6784,20.7501,16.4622,18.6062,-2.8575,-42863.0029,2.3847,319.8385,3.1984,2.5917,0.2070,0.6329,16.4637,16.2407,16.3522,-0.2565,-2051.6150,2.3847,601.5537,6.0155,2.3847,0.0000,1.7336,16.2387,15.7766,16.0077,-0.6072,-4250.0695,2.3847,696.8209,6.9682,2.3847,0.0000,2.2633,20.7582,20.7453,13.0639,20.7326,12.9840,20.7200,12.9052,20.7200,320.5175,12.8207,21.0639,21.0528,12.7266,21.0418,12.6675,21.0309,12.6090,21.0309,320.5175,12.8207,21.1750,21.1570,11.7625,21.1395,11.6546,21.1224,11.5522,21.1224,94.6439,1.8929,16.4622,16.4627,-0.5596,16.4632,-0.5505,16.4637,-0.5414,16.4637,320.5175,12.8207,16.2407,16.2400,1.4262,16.2394,1.4302,16.2387,1.4341,16.2387,320.5175,12.8207,15.7766,15.7826,-2.9584,15.7885,-2.9020,15.7943,-2.8459,15.7943,94.6439,1.8929,2.3847,7.8112,1.5898,0.0000,4.6297,12.4409,-35792.8000,-50144.0634,-49164.6874
3194.0000,15.8201,28.0406,8.3000,38214.1000,-38205.8000,0.9908,1.8864,4.4000,1.0000,8492.0222,4.5000,1.0000,8493.9086,0.0000,0.0000,46706.1222,6.4136,-46699.7086,21.3613,14.0640,11164.9000,0.0000,11164.9000,0.2895,3017.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3017.5405,0.0000,0.0000,0.0000,8147.3595,8147.3595,20.3746,28.9205,2274.8000,5029.5000,-2754.7000,0.1304,517.0000,4.4000,1.0000,1026.4286,4.9000,1.0000,1543.4286,0.0000,0.0000,6055.9286,1757.8000,-4298.1286,20.8846,13.5873,335.0000,0.0000,335.0000,0.0087,90.5405,3.7000,1.0000,0.0000,0.0000,0.0000,90.5405,0.0000,0.0000,0.0000,244.4595,244.4595,20.8276,32.8684,0.0000,1084.5000,-1084.5000,0.0281,0.0000,0.0000,0.0000,221.3265,4.9000,1.0000,221.3265,0.0000,0.0000,1305.8265,0.0000,-1305.8265,20.9826,13.6853,356.5000,0.0000,356.5000,0.0092,96.3514,3.7000,1.0000,0.0000,0.0000,0.0000,96.3514,0.0000,0.0000,0.0000,260.1486,260.1486,20.2490,16.6558,18.4524,-2.3946,-35918.2742,2.1850,321.6950,3.2169,2.5917,0.4067,0.6329,16.6457,16.0719,16.3588,-0.6045,-4835.6875,2.1850,551.0481,5.5105,2.1850,0.0000,1.3336,16.0760,15.8098,15.9429,-0.3204,-2243.1327,2.1850,640.1061,6.4011,2.1850,0.0000,1.7411,20.3946,20.3880,9.8831,20.3813,9.8736,20.3746,9.8634,20.3746,275.6654,11.0266,20.8556,20.8463,11.3067,20.8369,11.2693,20.8276,11.2319,20.8276,275.6654,11.0266,20.9517,20.9406,10.0111,20.9293,9.9952,20.9177,9.9758,20.9177,81.5172,1.6303,16.6558,16.6524,1.7745,16.6490,1.7457,16.6457,1.7174,16.6457,275.6654,11.0266,16.0719,16.0733,0.0677,16.0747,0.0911,16.0760,0.1141,16.0760,275.6654,11.0266,15.8098,15.8132,-2.3397,15.8166,-2.3155,15.8201,-2.2902,15.8201,81.5172,1.6303,2.1850,6.1574,1.4567,0.0000,3.7075,9.8650,-30188.6000,-43651.6961,-42997.0944
3195.0000,15.8437,28.0609,21.8000,33849.6000,-33827.8000,0.8776,4.9545,4.4000,1.0000,7522.1333,4.5000,1.0000,7527.0879,0.0000,0.0000,41371.7333,16.8455,-41354.8879,21.1992,13.9019,11188.6000,0.0000,11188.6000,0.2901,3023.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3023.9459,0.0000,0.0000,0.0000,8164.6541,8164.6541,20.1224,27.5279,2905.5000,4843.6000,-1938.1000,0.1256,660.3409,4.4000,1.0000,988.4898,4.9000,1.0000,1648.8307,0.0000,0.0000,5832.0898,2245.1591,-3586.9307,20.5869,13.2896,345.1000,0.0000,345.1000,0.0089,93.2703,3.7000,1.0000,0.0000,0.0000,0.0000,93.2703,0.0000,0.0000,0.0000,251.8297,251.8297,20.5335,32.5743,0.0000,896.3000,-896.3000,0.0232,0.0000,0.0000,0.0000,182.9184,4.9000,1.0000,182.9184,0.0000,0.0000,1079.2184,0.0000,-1079.2184,20.6732,13.3759,356.4000,0.0000,356.4000,0.0092,96.3243,3.7000,1.0000,0.0000,0.0000,0.0000,96.3243,0.0000,0.0000,0.0000,260.0757,260.0757,19.7683,16.8414,18.3049,-1.9505,-29257.2105,2.0021,323.4910,3.2349,2.5917,0.5896,0.6329,16.8246,15.9242,16.3744,-0.8691,-6952.8018,2.0021,504.5955,5.0460,2.0021,0.0000,1.0258,15.9313,15.8344,15.8829,-0.1069,-748.5963,2.0021,587.8892,5.8789,2.0021,0.0000,1.3393,20.1419,20.1354,8.2684,20.1289,8.2552,20.1224,8.2420,20.1224,237.1526,9.4861,20.5543,20.5474,9.0944,20.5404,9.0808,20.5335,9.0670,20.5335,237.1526,9.4861,20.6396,20.6370,7.3497,20.6339,7.4279,20.6303,7.4997,20.6303,70.2323,1.4046,16.8414,16.8358,3.6260,16.8302,3.5813,16.8246,3.5373,16.8246,237.1526,9.4861,15.9242,15.9266,-0.9316,15.9290,-0.9018,15.9313,-0.8724,15.9313,237.1526,9.4861,15.8344,15.8375,-1.9435,15.8406,-1.9191,15.8437,-1.8949,15.8437,70.2323,1.4046,2.0021,4.8551,1.3347,0.0000,2.9980,7.8531,-24772.1000,-37344.4775,-36958.6086
3196.0000,15.8122,28.0169,75.6000,33271.3000,-33195.7000,0.8626,17.1818,4.4000,1.0000,7393.6222,4.5000,1.0000,7410.8040,0.0000,0.0000,40664.9222,58.4182,-40606.5040,21.1466,13.8493,11156.2000,0.0000,11156.2000,0.2892,3015.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3015.1892,0.0000,0.0000,0.0000,8141.0108,8141.0108,20.0512,26.8986,2882.4000,4288.7000,-1406.3000,0.1112,655.0909,4.4000,1.0000,875.2449,4.9000,1.0000,1530.3358,0.0000,0.0000,5163.9449,2227.3091,-2936.6358,20.4370,13.1397,337.7000,0.0000,337.7000,0.0088,91.2703,3.7000,1.0000,0.0000,0.0000,0.0000,91.2703,0.0000,0.0000,0.0000,246.4297,246.4297,20.3810,32.4218,0.0000,952.8000,-952.8000,0.0247,0.0000,0.0000,0.0000,194.4490,4.9000,1.0000,194.4490,0.0000,0.0000,1147.2490,0.0000,-1147.2490,20.5317,13.2344,741.7000,0.0000,741.7000,0.0192,200.4595,3.7000,1.0000,0.0000,0.0000,0.0000,200.4595,0.0000,0.0000,0.0000,541.2405,541.2405,19.5799,16.8266,18.2032,-1.8348,-27522.4285,1.9736,324.7367,3.2474,2.5917,0.6181,0.6329,16.8161,15.9129,16.3645,-0.8595,-6875.6063,1.9736,497.6211,4.9762,1.9736,0.0000,0.9827,15.9150,15.7922,15.8536,-0.1335,-934.7382,1.9736,580.2054,5.8021,1.9736,0.0000,1.2830,20.0771,20.0684,8.5450,20.0598,8.5081,20.0512,8.4717,20.0512,231.3929,9.2557,20.4046,20.3967,8.5674,20.3888,8.5410,20.3810,8.5148,20.3810,231.3929,9.2557,20.4606,20.4543,6.4705,20.4482,6.4884,20.4421,6.5084,20.4421,68.5434,1.3709,16.8266,16.8231,3.3138,16.8196,3.2970,16.8161,3.2800,16.8161,231.3929,9.2557,15.9129,15.9136,-0.5494,15.9143,-0.5396,15.9150,-0.5297,15.9150,231.3929,9.2557,15.7922,15.7992,-2.3815,15.8059,-2.3107,15.8122,-2.2433,15.8122,68.5434,1.3709,1.9736,4.6701,1.3157,0.0000,2.8986,7.5687,-23319.2000,-35761.7077,-35332.7730
3197.0000,15.8409,28.0175,177.5000,30047.9000,-29870.4000,0.7790,40.3409,4.4000,1.0000,6677.3111,4.5000,1.0000,6717.6520,0.0000,0.0000,36725.2111,137.1591,-36588.0520,20.6638,13.3665,11182.4000,0.0000,11182.4000,0.2899,3022.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3022.2703,0.0000,0.0000,0.0000,8160.1297,8160.1297,19.5874,24.5900,3675.1000,4034.9000,-359.8000,0.1046,835.2500,4.4000,1.0000,823.4490,4.9000,1.0000,1658.6990,0.0000,0.0000,4858.3490,2839.8500,-2018.4990,19.8534,12.5561,446.8000,0.0000,446.8000,0.0116,120.7568,3.7000,1.0000,0.0000,0.0000,0.0000,120.7568,0.0000,0.0000,0.0000,326.0432,326.0432,19.8155,31.8563,0.0000,1168.8000,-1168.8000,0.0303,0.0000,0.0000,0.0000,238.5306,4.9000,1.0000,238.5306,0.0000,0.0000,1407.3306,0.0000,-1407.3306,20.0010,12.7037,3694.9000,0.0000,3694.9000,0.0958,998.6216,3.7000,1.0000,0.0000,0.0000,0.0000,998.6216,0.0000,0.0000,0.0000,2696.2784,2696.2784,19.1003,17.0437,18.0720,-1.3705,-20557.4894,1.9669,326.3551,3.2636,2.5917,0.6248,0.6329,17.0198,15.7675,16.3937,-1.1876,-9500.7317,1.9669,495.3637,4.9536,1.9669,0.0000,0.9727,15.7770,15.8339,15.8054,0.0617,432.2216,1.9669,579.3287,5.7933,1.9669,0.0000,1.2700,19.5882,19.5880,4.4281,19.5878,4.4777,19.5874,4.5258,19.5874,230.0415,9.2017,19.8104,19.8123,3.5667,19.8140,3.6359,19.8155,3.7033,19.8155,230.0415,9.2017,19.6456,19.6846,-1.9129,19.7205,-1.3709,19.7535,-0.8650,19.7535,68.1470,1.3629,17.0437,17.0357,5.4457,17.0277,5.3842,17.0198,5.3236,17.0198,230.0415,9.2017,15.7675,15.7707,-1.6507,15.7739,-1.6159,15.7770,-1.5815,15.7770,230.0415,9.2017,15.8339,15.8361,-1.7653,15.8384,-1.7565,15.8409,-1.7449,15.8409,68.1470,1.3629,1.9669,4.6271,1.3113,0.0000,2.8756,7.5027,-16074.9000,-28831.4303,-29625.9995
3198.0000,15.7820,27.2033,4066.4000,39232.2000,-35165.8000,1.0172,924.1818,4.4000,1.0000,8718.2667,4.5000,1.0000,9642.4485,0.0000,0.0000,47950.4667,3142.2182,-44808.2485,20.1577,12.8604,11176.8000,0.0000,11176.8000,0.2898,3020.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3020.7568,0.0000,0.0000,0.0000,8156.0432,8156.0432,19.3578,22.8632,3489.3000,3255.1000,234.2000,0.0905,793.0227,4.4000,1.0000,664.3061,4.9000,1.0000,1457.3288,0.0000,0.0000,3919.4061,2696.2773,-1223.1288,19.4772,12.1799,340.6000,0.0000,340.6000,0.0088,92.0541,3.7000,1.0000,0.0000,0.0000,0.0000,92.0541,0.0000,0.0000,0.0000,248.5459,248.5459,19.4569,31.4978,0.0000,1731.4000,-1731.4000,0.0449,0.0000,0.0000,0.0000,353.3469,4.9000,1.0000,353.3469,0.0000,0.0000,2084.7469,0.0000,-2084.7469,19.6605,12.3632,12297.7000,0.0000,12297.7000,0.3188,3323.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3323.7027,0.0000,0.0000,0.0000,8973.9973,8973.9973,18.9132,17.0511,17.9822,-1.2712,-19068.0160,2.6550,335.4653,3.3547,2.6550,0.0000,0.6804,17.0381,15.8368,16.4375,-1.5377,-12301.2932,2.6550,667.5104,6.6751,2.6550,0.0000,2.3923,15.8367,15.7635,15.8001,-0.1071,-749.8715,2.6550,782.1538,7.8215,2.6550,0.0000,3.1234,19.3613,19.3601,3.4168,19.3590,3.4447,19.3578,3.4726,19.3578,385.8446,15.4338,19.4530,19.4543,1.5107,19.4557,1.5605,19.4569,1.6101,19.4569,385.8446,15.4338,18.7842,18.8282,-9.8938,18.8713,-9.3700,18.9132,-8.8530,18.9132,113.7376,2.2748,17.0511,17.0468,5.2374,17.0424,5.2201,17.0381,5.2025,17.0381,385.8446,15.4338,15.8368,15.8367,-0.5230,15.8367,-0.5242,15.8367,-0.5249,15.8367,385.8446,15.4338,15.7635,15.7699,-2.5713,15.7761,-2.5078,15.7820,-2.4468,15.7820,113.7376,2.2748,2.6550,10.4653,1.7700,0.0000,6.1961,16.6614,-12847.9000,-30737.5378,-32119.1807
3199.0000,15.6730,27.8275,447.8000,51072.5000,-50624.7000,1.3241,101.7727,4.4000,1.0000,11349.4444,4.5000,1.0000,11451.2172,0.0000,0.0000,62421.9444,346.0273,-62075.9172,20.8866,13.5893,11161.2000,0.0000,11161.2000,0.2894,3016.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3016.5405,0.0000,0.0000,0.0000,8144.6595,8144.6595,20.1606,24.3998,1653.1000,1642.9000,10.2000,0.0429,375.7045,4.4000,1.0000,335.2857,4.9000,1.0000,710.9903,0.0000,0.0000,1978.1857,1277.3955,-700.7903,20.2194,12.9222,334.1000,0.0000,334.1000,0.0087,90.2973,3.7000,1.0000,0.0000,0.0000,0.0000,90.2973,0.0000,0.0000,0.0000,243.8027,243.8027,20.1641,32.2049,0.0000,2088.1000,-2088.1000,0.0541,0.0000,0.0000,0.0000,426.1429,4.9000,1.0000,426.1429,0.0000,0.0000,2514.2429,0.0000,-2514.2429,20.3752,13.0779,13068.1000,0.0000,13068.1000,0.3388,3531.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3531.9189,0.0000,0.0000,0.0000,9536.1811,9536.1811,19.5079,16.5902,18.0490,-2.3159,-34739.0482,3.0870,389.0657,3.8907,3.0870,0.0000,1.0695,16.5973,16.0937,16.3455,-0.7495,-5995.9131,3.0870,778.9203,7.7892,3.0870,0.0000,3.7606,16.0845,15.6481,15.8663,-0.7424,-5196.4638,3.0870,907.0662,9.0707,3.0870,0.0000,4.9097,20.2025,20.1884,12.7646,20.1744,12.6605,20.1606,12.5580,20.1606,501.0176,20.0407,20.1990,20.1872,10.2555,20.1756,10.1696,20.1641,10.0851,20.1641,501.0176,20.0407,19.5743,19.5499,2.3426,19.5278,2.0020,19.5079,1.6942,19.5079,147.3427,2.9469,16.5902,16.5927,0.5871,16.5950,0.6347,16.5973,0.6814,16.5973,501.0176,20.0407,16.0937,16.0906,2.1830,16.0875,2.1548,16.0845,2.1271,16.0845,501.0176,20.0407,15.6481,15.6565,-3.7734,15.6648,-3.6903,15.6730,-3.6087,15.6730,147.3427,2.9469,3.0870,15.7930,2.0580,0.0000,9.7398,25.5328,-28139.2000,-47366.3070,-45931.4251
3200.0000,15.8132,25.4784,13848.4000,41848.6000,-28000.2000,1.0850,3147.3636,4.4000,1.0000,9299.6889,4.5000,1.0000,12447.0525,0.0000,0.0000,51148.2889,10701.0364,-40447.2525,19.5094,12.2121,14816.8000,0.0000,14816.8000,0.3842,4004.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4004.5405,0.0000,0.0000,0.0000,10812.2595,10812.2595,18.5641,30.2231,77.3000,1564.5000,-1487.2000,0.0406,17.5682,4.4000,1.0000,319.2857,4.9000,1.0000,336.8539,0.0000,0.0000,1883.7857,59.7318,-1824.0539,18.7308,11.4335,346.0000,0.0000,346.0000,0.0090,93.5135,3.7000,1.0000,0.0000,0.0000,0.0000,93.5135,0.0000,0.0000,0.0000,252.4865,252.4865,18.7475,30.7883,0.0000,1823.7000,-1823.7000,0.0473,0.0000,0.0000,0.0000,372.1837,4.9000,1.0000,372.1837,0.0000,0.0000,2195.8837,0.0000,-2195.8837,18.9481,11.6509,12554.5000,0.0000,12554.5000,0.3255,3393.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3393.1081,0.0000,0.0000,0.0000,9161.3919,9161.3919,18.2955,17.3605,17.8280,-0.6821,-10231.9635,2.8372,360.6005,3.6060,2.8372,0.0000,0.8303,17.3254,15.6841,16.5048,-2.2450,-17960.3381,2.8372,711.4628,7.1146,2.8372,0.0000,2.9196,15.6969,15.8208,15.7588,0.1937,1356.0583,2.8372,837.2023,8.3720,2.8372,0.0000,3.8117,18.5213,18.5359,-4.3499,18.5502,-4.1546,18.5641,-3.9629,18.5641,432.8334,17.3133,18.7077,18.7213,-4.6553,18.7345,-4.4764,18.7475,-4.3007,18.7475,432.8334,17.3133,18.1110,18.1763,-14.4899,18.2377,-13.6846,18.2955,-12.9260,18.2955,127.4560,2.5491,17.3605,17.3486,8.8088,17.3369,8.7051,17.3254,8.6033,17.3254,432.8334,17.3133,15.6841,15.6885,-2.0754,15.6927,-2.0247,15.6969,-1.9748,15.6969,432.8334,17.3133,15.8208,15.8178,-1.4162,15.8153,-1.4743,15.8132,-1.5268,15.8132,127.4560,2.5491,2.8372,12.5430,1.8915,0.0000,7.5616,20.1046,-3593.8000,-24241.0523,-26836.2433
3201.0000,15.6491,27.8441,247.6000,70251.3000,-70003.7000,1.8214,56.2727,4.4000,1.0000,15611.4000,4.5000,1.0000,15667.6727,0.0000,0.0000,85862.7000,191.3273,-85671.3727,21.1628,13.8655,18480.9000,0.0000,18480.9000,0.4792,4994.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4994.8378,0.0000,0.0000,0.0000,13486.0622,13486.0622,20.2454,32.2862,0.0000,1643.3000,-1643.3000,0.0426,0.0000,0.0000,0.0000,335.3673,4.9000,1.0000,335.3673,0.0000,0.0000,1978.6673,0.0000,-1978.6673,20.3727,13.0754,336.7000,0.0000,336.7000,0.0087,91.0000,3.7000,1.0000,0.0000,0.0000,0.0000,91.0000,0.0000,0.0000,0.0000,245.7000,245.7000,20.3117,32.3525,0.0000,1858.9000,-1858.9000,0.0482,0.0000,0.0000,0.0000,379.3673,4.9000,1.0000,379.3673,0.0000,0.0000,2238.2673,0.0000,-2238.2673,20.4557,13.1584,11013.7000,0.0000,11013.7000,0.2856,2976.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2976.6757,0.0000,0.0000,0.0000,8037.0243,8037.0243,19.8005,16.4002,18.1004,-3.5222,-52832.8831,4.0284,506.7322,5.0673,4.0284,0.0000,2.3767,16.4158,16.2028,16.3093,-0.4137,-3309.9738,4.0284,1017.9052,10.1791,4.0284,0.0000,8.3571,16.1899,15.6254,15.9076,-1.2529,-8770.0231,4.0284,1181.7712,11.8177,4.0284,0.0000,10.9109,20.2949,20.2781,15.5633,20.2616,15.4141,20.2454,15.2677,20.2454,796.1150,31.8446,20.3569,20.3416,13.9451,20.3266,13.8084,20.3117,13.6742,20.3117,796.1150,31.8446,19.9385,19.8895,10.2813,19.8435,9.6150,19.8005,8.9923,19.8005,233.2125,4.6642,16.4002,16.4055,-1.4868,16.4108,-1.4041,16.4158,-1.3229,16.4158,796.1150,31.8446,16.2028,16.1984,3.5982,16.1941,3.5547,16.1899,3.5119,16.1899,796.1150,31.8446,15.6254,15.6336,-3.8493,15.6415,-3.7590,15.6491,-3.6729,15.6491,233.2125,4.6642,4.0284,32.7223,2.6856,0.0000,21.6448,54.3671,-43674.6000,-68119.5209,-64912.8799
3202.0000,15.6991,27.9030,173.2000,72923.4000,-72750.2000,1.8907,39.3636,4.4000,1.0000,16205.2000,4.5000,1.0000,16244.5636,0.0000,0.0000,89128.6000,133.8364,-88994.7636,21.1182,13.8209,22108.0000,0.0000,22108.0000,0.5732,5975.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5975.1351,0.0000,0.0000,0.0000,16132.8649,16132.8649,20.1187,32.1595,0.0000,1825.4000,-1825.4000,0.0473,0.0000,0.0000,0.0000,372.5306,4.9000,1.0000,372.5306,0.0000,0.0000,2197.9306,0.0000,-2197.9306,20.2525,12.9552,344.2000,0.0000,344.2000,0.0089,93.0270,3.7000,1.0000,0.0000,0.0000,0.0000,93.0270,0.0000,0.0000,0.0000,251.1730,251.1730,20.2212,32.2620,0.0000,2295.4000,-2295.4000,0.0595,0.0000,0.0000,0.0000,468.4490,4.9000,1.0000,468.4490,0.0000,0.0000,2763.8490,0.0000,-2763.8490,20.3895,13.0922,9986.5000,0.0000,9986.5000,0.2589,2699.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2699.0541,0.0000,0.0000,0.0000,7287.4459,7287.4459,19.9148,16.4468,18.1808,-3.7969,-56953.4855,4.2578,533.9552,5.3396,4.2578,0.0000,2.8063,16.4461,16.1255,16.2858,-0.6582,-5265.3789,4.2578,1076.8523,10.7685,4.2578,0.0000,9.8675,16.1229,15.6945,15.9087,-1.0051,-7035.7797,4.2578,1249.0081,12.4901,4.2578,0.0000,12.8829,20.1358,20.1302,12.5379,20.1245,12.5290,20.1187,12.5195,20.1187,876.8974,35.0759,20.2372,20.2319,11.5005,20.2266,11.4912,20.2212,11.4814,20.2212,876.8974,35.0759,19.9457,19.9361,8.9336,19.9258,8.8820,19.9148,8.8200,19.9148,256.6759,5.1335,16.4468,16.4466,0.0904,16.4463,0.0994,16.4461,0.1087,16.4461,876.8974,35.0759,16.1255,16.1247,2.3400,16.1238,2.3408,16.1229,2.3414,16.1229,876.8974,35.0759,15.6945,15.6959,-2.6990,15.6974,-2.7013,15.6991,-2.7014,15.6991,256.6759,5.1335,4.2578,38.0890,2.8385,0.0000,25.5567,63.6456,-44432.3000,-70285.0594,-69254.6441
3203.0000,15.7089,27.9263,47.2000,75357.1000,-75309.9000,1.9538,10.7273,4.4000,1.0000,16746.0222,4.5000,1.0000,16756.7495,0.0000,0.0000,92103.1222,36.4727,-92066.6495,21.2458,13.9485,22104.7000,0.0000,22104.7000,0.5731,5974.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5974.2432,0.0000,0.0000,0.0000,16130.4568,16130.4568,20.2534,32.2942,0.0000,2140.2000,-2140.2000,0.0555,0.0000,0.0000,0.0000,436.7755,4.9000,1.0000,436.7755,0.0000,0.0000,2576.9755,0.0000,-2576.9755,20.4083,13.1110,407.9000,0.0000,407.9000,0.0106,110.2432,3.7000,1.0000,0.0000,0.0000,0.0000,110.2432,0.0000,0.0000,0.0000,297.6568,297.6568,20.3692,32.4100,0.0000,2783.5000,-2783.5000,0.0722,0.0000,0.0000,0.0000,568.0612,4.9000,1.0000,568.0612,0.0000,0.0000,3351.5612,0.0000,-3351.5612,20.5708,13.2735,8060.5000,0.0000,8060.5000,0.2090,2178.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2178.5135,0.0000,0.0000,0.0000,5881.9865,5881.9865,20.1666,16.3491,18.2578,-4.2318,-63477.6074,4.3111,539.0687,5.3907,4.3111,0.0000,2.9130,16.3510,16.1262,16.2386,-0.4671,-3737.1051,4.3111,1092.3511,10.9235,4.3111,0.0000,10.2429,16.1228,15.7019,15.9123,-0.9999,-6999.3905,4.3111,1264.4691,12.6447,4.3111,0.0000,13.3729,20.2757,20.2682,13.6656,20.2608,13.6351,20.2534,13.6049,20.2534,896.1633,35.8465,20.3904,20.3833,12.8147,20.3763,12.7849,20.3692,12.7554,20.3692,896.1633,35.8465,20.2170,20.1999,11.6933,20.1831,11.5521,20.1666,11.4151,20.1666,262.2695,5.2454,16.3491,16.3497,-0.4176,16.3504,-0.3995,16.3510,-0.3815,16.3510,896.1633,35.8465,16.1262,16.1251,2.2820,16.1239,2.2787,16.1228,2.2754,16.1228,896.1633,35.8465,15.7019,15.7043,-2.5459,15.7066,-2.5297,15.7089,-2.5138,15.7089,262.2695,5.2454,4.3111,39.4119,2.8741,0.0000,26.5288,65.9407,-49660.5000,-75685.0862,-74214.1030
3204.0000,15.7180,27.9403,0.0000,77756.5000,-77756.5000,2.0160,0.0000,0.0000,0.0000,17279.2222,4.5000,1.0000,17279.2222,0.0000,0.0000,95035.7222,0.0000,-95035.7222,21.2808,13.9836,22107.7000,0.0000,22107.7000,0.5732,5975.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5975.0541,0.0000,0.0000,0.0000,16132.6459,16132.6459,20.3153,32.3562,0.0000,3224.4000,-3224.4000,0.0836,0.0000,0.0000,0.0000,658.0408,4.9000,1.0000,658.0408,0.0000,0.0000,3882.4408,0.0000,-3882.4408,20.5426,13.2453,405.6000,0.0000,405.6000,0.0105,109.6216,3.7000,1.0000,0.0000,0.0000,0.0000,109.6216,0.0000,0.0000,0.0000,295.9784,295.9784,20.5033,32.5441,0.0000,3366.9000,-3366.9000,0.0873,0.0000,0.0000,0.0000,687.1224,4.9000,1.0000,687.1224,0.0000,0.0000,4054.0224,0.0000,-4054.0224,20.7406,13.4433,7033.3000,0.0000,7033.3000,0.1824,1900.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1900.8919,0.0000,0.0000,0.0000,5132.4081,5132.4081,20.3873,16.2869,18.3371,-4.6701,-70052.0240,4.4294,552.1975,5.5220,4.4294,0.0000,3.1593,16.2886,16.1104,16.1995,-0.3805,-3043.6021,4.4294,1124.0304,11.2403,4.4294,0.0000,11.1090,16.1075,15.7117,15.9096,-0.9661,-6762.7199,4.4294,1299.2899,12.9929,4.4294,0.0000,14.5038,20.3365,20.3295,13.9615,20.3224,13.9369,20.3153,13.9123,20.3153,939.5427,37.5817,20.5253,20.5179,13.8746,20.5106,13.8447,20.5033,13.8148,20.5033,939.5427,37.5817,20.4401,20.4224,13.7400,20.4048,13.6081,20.3873,13.4780,20.3873,274.8612,5.4972,16.2869,16.2875,-0.5853,16.2880,-0.5700,16.2886,-0.5548,16.2886,939.5427,37.5817,16.1104,16.1094,2.0985,16.1085,2.0973,16.1075,2.0961,16.1075,939.5427,37.5817,15.7117,15.7138,-2.3777,15.7159,-2.3633,15.7180,-2.3488,15.7180,274.8612,5.4972,4.4294,42.4497,2.9529,0.0000,28.7722,71.2219,-54801.2000,-81411.1531,-79858.3461
3205.0000,15.7217,27.9404,36.5000,80573.2000,-80536.7000,2.0890,8.2955,4.4000,1.0000,17905.1556,4.5000,1.0000,17913.4510,0.0000,0.0000,98478.3556,28.2045,-98450.1510,21.3926,14.0953,22112.1000,0.0000,22112.1000,0.5733,5976.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5976.2432,0.0000,0.0000,0.0000,16135.8568,16135.8568,20.4400,32.4808,0.0000,2298.1000,-2298.1000,0.0596,0.0000,0.0000,0.0000,469.0000,4.9000,1.0000,469.0000,0.0000,0.0000,2767.1000,0.0000,-2767.1000,20.5994,13.3021,518.2000,0.0000,518.2000,0.0134,140.0541,3.7000,1.0000,0.0000,0.0000,0.0000,140.0541,0.0000,0.0000,0.0000,378.1459,378.1459,20.5566,32.5974,0.0000,3973.1000,-3973.1000,0.1030,0.0000,0.0000,0.0000,810.8367,4.9000,1.0000,810.8367,0.0000,0.0000,4783.9367,0.0000,-4783.9367,20.8322,13.5349,6262.8000,0.0000,6262.8000,0.1624,1692.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1692.6486,0.0000,0.0000,0.0000,4570.1514,4570.1514,20.5196,16.2659,18.3927,-4.9231,-73847.0561,4.5011,559.9564,5.5996,4.5011,0.0000,3.3152,16.2667,16.0860,16.1763,-0.3923,-3138.4386,4.5011,1143.2542,11.4325,4.5011,0.0000,11.6571,16.0836,15.7153,15.8994,-0.9133,-6393.2435,4.5011,1320.8438,13.2084,4.5011,0.0000,15.2193,20.4631,20.4554,14.9913,20.4477,14.9607,20.4400,14.9303,20.4400,966.2752,38.6510,20.5776,20.5706,14.0988,20.5636,14.0741,20.5566,14.0494,20.5566,966.2752,38.6510,20.5689,20.5524,14.6223,20.5360,14.5174,20.5196,14.4134,20.5196,282.6188,5.6524,16.2659,16.2662,-0.4076,16.2665,-0.3961,16.2667,-0.3847,16.2667,966.2752,38.6510,16.0860,16.0852,1.8758,16.0844,1.8761,16.0836,1.8765,16.0836,966.2752,38.6510,15.7153,15.7174,-2.3009,15.7196,-2.2850,15.7217,-2.2691,15.7217,282.6188,5.6524,4.5011,44.3620,3.0007,0.0000,30.1917,74.5537,-57914.8000,-84917.0337,-83378.7382
3206.0000,15.7213,27.9316,126.6000,82563.7000,-82437.1000,2.1406,28.7727,4.4000,1.0000,18347.4889,4.5000,1.0000,18376.2616,0.0000,0.0000,100911.1889,97.8273,-100813.3616,21.3237,14.0264,22111.5000,0.0000,22111.5000,0.5733,5976.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5976.0811,0.0000,0.0000,0.0000,16135.4189,16135.4189,20.4075,32.4484,0.0000,4984.7000,-4984.7000,0.1292,0.0000,0.0000,0.0000,1017.2857,4.9000,1.0000,1017.2857,0.0000,0.0000,6001.9857,0.0000,-6001.9857,20.7411,13.4438,415.0000,0.0000,415.0000,0.0108,112.1622,3.7000,1.0000,0.0000,0.0000,0.0000,112.1622,0.0000,0.0000,0.0000,302.8378,302.8378,20.7012,32.7420,0.0000,4395.9000,-4395.9000,0.1140,0.0000,0.0000,0.0000,897.1224,4.9000,1.0000,897.1224,0.0000,0.0000,5293.0224,0.0000,-5293.0224,20.9953,13.6980,5492.4000,0.0000,5492.4000,0.1424,1484.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1484.4324,0.0000,0.0000,0.0000,4007.9676,4007.9676,20.7160,16.2240,18.4700,-5.3887,-80829.9970,4.6654,578.7133,5.7871,4.6654,0.0000,3.6918,16.2253,16.0738,16.1495,-0.3407,-2725.8371,4.6654,1186.2410,11.8624,4.6654,0.0000,12.9812,16.0714,15.7150,15.8932,-0.9163,-6413.9901,4.6654,1369.4058,13.6941,4.6654,0.0000,16.9480,20.4270,20.4205,14.3455,20.4140,14.3286,20.4075,14.3116,20.4075,1028.8024,41.1521,20.7243,20.7165,15.3512,20.7089,15.3199,20.7012,15.2887,20.7012,1028.8024,41.1521,20.7726,20.7535,16.5102,20.7347,16.3815,20.7160,16.2547,20.7160,300.7583,6.0152,16.2240,16.2244,-0.5259,16.2248,-0.5136,16.2253,-0.5013,16.2253,1028.8024,41.1521,16.0738,16.0730,1.8104,16.0722,1.8107,16.0714,1.8109,16.0714,1028.8024,41.1521,15.7150,15.7171,-2.2736,15.7192,-2.2572,15.7213,-2.2408,15.7213,300.7583,6.0152,4.6654,48.9523,3.1103,0.0000,33.6209,82.5732,-63798.8000,-91662.1455,-89969.8242
3207.0000,15.7229,27.9253,214.1000,83410.2000,-83196.1000,2.1626,48.6591,4.4000,1.0000,18535.6000,4.5000,1.0000,18584.2591,0.0000,0.0000,101945.8000,165.4409,-101780.3591,21.3245,14.0272,22111.9000,0.0000,22111.9000,0.5733,5976.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5976.1892,0.0000,0.0000,0.0000,16135.7108,16135.7108,20.4166,32.4574,0.0000,4191.7000,-4191.7000,0.1087,0.0000,0.0000,0.0000,855.4490,4.9000,1.0000,855.4490,0.0000,0.0000,5047.1490,0.0000,-5047.1490,20.6944,13.3971,340.1000,0.0000,340.1000,0.0088,91.9189,3.7000,1.0000,0.0000,0.0000,0.0000,91.9189,0.0000,0.0000,0.0000,248.1811,248.1811,20.6611,32.7020,0.0000,4816.0000,-4816.0000,0.1249,0.0000,0.0000,0.0000,982.8571,4.9000,1.0000,982.8571,0.0000,0.0000,5798.8571,0.0000,-5798.8571,20.9803,13.6830,6262.8000,0.0000,6262.8000,0.1624,1692.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1692.6486,0.0000,0.0000,0.0000,4570.1514,4570.1514,20.6886,16.2870,18.4878,-5.3319,-79977.9389,4.7109,583.9631,5.8396,4.7109,0.0000,3.8008,16.2857,16.0317,16.1587,-0.5768,-4614.3626,4.7109,1197.3741,11.9737,4.7109,0.0000,13.3645,16.0302,15.7169,15.8736,-0.8133,-5692.7601,4.7109,1383.8217,13.8382,4.7109,0.0000,17.4485,20.4364,20.4298,14.3573,20.4232,14.3381,20.4166,14.3189,20.4166,1046.4106,41.8564,20.6807,20.6742,14.6146,20.6677,14.5965,20.6611,14.5784,20.6611,1046.4106,41.8564,20.7288,20.7154,15.3406,20.7021,15.2897,20.6886,15.2380,20.6886,305.8652,6.1173,16.2870,16.2865,0.3751,16.2861,0.3784,16.2857,0.3818,16.2857,1046.4106,41.8564,16.0317,16.0312,1.4521,16.0307,1.4552,16.0302,1.4582,16.0302,1046.4106,41.8564,15.7169,15.7189,-2.2156,15.7209,-2.2000,15.7229,-2.1843,15.7229,305.8652,6.1173,4.7109,50.2742,3.1406,0.0000,34.6138,84.8880,-63489.0000,-91672.3220,-90285.0616
3208.0000,15.7168,27.9085,326.6000,82693.5000,-82366.9000,2.1440,74.2273,4.4000,1.0000,18376.3333,4.5000,1.0000,18450.5606,0.0000,0.0000,101069.8333,252.3727,-100817.4606,21.2663,13.9690,22112.3000,0.0000,22112.3000,0.5733,5976.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5976.2973,0.0000,0.0000,0.0000,16136.0027,16136.0027,20.3599,32.4008,0.0000,2531.1000,-2531.1000,0.0656,0.0000,0.0000,0.0000,516.5510,4.9000,1.0000,516.5510,0.0000,0.0000,3047.6510,0.0000,-3047.6510,20.5277,13.2304,334.4000,0.0000,334.4000,0.0087,90.3784,3.7000,1.0000,0.0000,0.0000,0.0000,90.3784,0.0000,0.0000,0.0000,244.0216,244.0216,20.4985,32.5394,0.0000,6151.9000,-6151.9000,0.1595,0.0000,0.0000,0.0000,1255.4898,4.9000,1.0000,1255.4898,0.0000,0.0000,7407.3898,0.0000,-7407.3898,20.9063,13.6090,7290.1000,0.0000,7290.1000,0.1890,1970.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1970.2973,0.0000,0.0000,0.0000,5319.8027,5319.8027,20.5819,16.3581,18.4700,-5.1156,-76733.3676,4.7101,584.2612,5.8426,4.7101,0.0000,3.7990,16.3556,16.0009,16.1783,-0.8055,-6443.7504,4.7101,1196.2661,11.9627,4.7101,0.0000,13.3581,15.9996,15.7103,15.8549,-0.7507,-5255.2412,4.7101,1384.6155,13.8462,4.7101,0.0000,17.4401,20.3781,20.3721,13.7230,20.3660,13.7092,20.3599,13.6954,20.3599,1046.1174,41.8447,20.5143,20.5090,12.9027,20.5038,12.8963,20.4985,12.8899,20.4985,1046.1174,41.8447,20.6135,20.6030,13.7106,20.5924,13.6892,20.5819,13.6675,20.5819,305.7802,6.1156,16.3581,16.3573,1.1820,16.3565,1.1821,16.3556,1.1823,16.3556,1046.1174,41.8447,16.0009,16.0005,1.2541,16.0000,1.2571,15.9996,1.2601,15.9996,1046.1174,41.8447,15.7103,15.7125,-2.2651,15.7147,-2.2464,15.7168,-2.2278,15.7168,305.7802,6.1156,4.7101,50.2520,3.1401,0.0000,34.5972,84.8492,-61313.1000,-89572.6744,-88432.3592
3209.0000,15.7048,27.5323,3314.4000,64879.0000,-61564.6000,1.6821,753.2727,4.4000,1.0000,14417.5556,4.5000,1.0000,15170.8283,0.0000,0.0000,79296.5556,2561.1273,-76735.4283,20.6876,13.3903,18459.8000,0.0000,18459.8000,0.4786,4989.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4989.1351,0.0000,0.0000,0.0000,13470.6649,13470.6649,19.8076,31.8484,0.0000,1072.4000,-1072.4000,0.0278,0.0000,0.0000,0.0000,218.8571,4.9000,1.0000,218.8571,0.0000,0.0000,1291.2571,0.0000,-1291.2571,19.8915,12.5942,346.7000,0.0000,346.7000,0.0090,93.7027,3.7000,1.0000,0.0000,0.0000,0.0000,93.7027,0.0000,0.0000,0.0000,252.9973,252.9973,19.8730,31.9138,0.0000,8307.5000,-8307.5000,0.2154,0.0000,0.0000,0.0000,1695.4082,4.9000,1.0000,1695.4082,0.0000,0.0000,10002.9082,0.0000,-10002.9082,20.5226,13.2253,9601.3000,0.0000,9601.3000,0.2489,2594.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2594.9459,0.0000,0.0000,0.0000,7006.3541,7006.3541,20.0776,16.4911,18.2843,-3.6822,-55232.3881,3.9927,498.7557,4.9876,3.9927,0.0000,2.3141,16.4851,15.9312,16.2082,-1.0664,-8530.9597,3.9927,1012.8797,10.1288,3.9927,0.0000,8.1369,15.9311,15.6963,15.8137,-0.5164,-3615.0017,3.9927,1175.6333,11.7563,3.9927,0.0000,10.6234,19.8129,19.8112,8.2182,19.8094,8.2460,19.8076,8.2734,19.8076,783.8485,31.3539,19.8750,19.8744,6.8282,19.8737,6.8650,19.8730,6.9013,19.8730,783.8485,31.3539,20.0676,20.0714,7.2845,20.0747,7.4263,20.0776,7.5628,20.0776,229.6482,4.5930,16.4911,16.4891,2.4942,16.4871,2.4839,16.4851,2.4736,16.4851,783.8485,31.3539,15.9312,15.9311,0.6806,15.9311,0.6874,15.9311,0.6942,15.9311,783.8485,31.3539,15.6963,15.6992,-2.3874,15.7020,-2.3606,15.7048,-2.3342,15.7048,229.6482,4.5930,3.9927,31.9334,2.6618,0.0000,21.0743,53.0078,-42536.7000,-67299.5774,-67378.3495
3210.0000,15.6433,27.5934,1922.9000,54603.8000,-52680.9000,1.4157,437.0227,4.4000,1.0000,12134.1778,4.5000,1.0000,12571.2005,0.0000,0.0000,66737.9778,1485.8773,-65252.1005,20.5073,13.2100,11169.5000,0.0000,11169.5000,0.2896,3018.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3018.7838,0.0000,0.0000,0.0000,8150.7162,8150.7162,19.8799,31.9207,0.0000,2163.2000,-2163.2000,0.0561,0.0000,0.0000,0.0000,441.4694,4.9000,1.0000,441.4694,0.0000,0.0000,2604.6694,0.0000,-2604.6694,20.0741,12.7768,337.0000,0.0000,337.0000,0.0087,91.0811,3.7000,1.0000,0.0000,0.0000,0.0000,91.0811,0.0000,0.0000,0.0000,245.9189,245.9189,20.0349,32.0757,0.0000,9891.0000,-9891.0000,0.2564,0.0000,0.0000,0.0000,2018.5714,4.9000,1.0000,2018.5714,0.0000,0.0000,11909.5714,0.0000,-11909.5714,20.9226,13.6253,11270.5000,0.0000,11270.5000,0.2922,3046.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3046.0811,0.0000,0.0000,0.0000,8224.4189,8224.4189,20.2530,16.1845,18.2187,-3.6387,-54580.1806,3.4782,435.5549,4.3555,3.4782,0.0000,1.5297,16.1907,16.0296,16.1101,-0.2700,-2160.2241,3.4782,885.7313,8.8573,3.4782,0.0000,5.3789,16.0246,15.6269,15.8258,-0.7622,-5335.6608,3.4782,1023.6303,10.2363,3.4782,0.0000,7.0226,19.8998,19.8931,9.9809,19.8865,9.9531,19.8799,9.9258,19.8799,616.4046,24.6562,20.0557,20.0487,9.7084,20.0418,9.6742,20.0349,9.6406,20.0349,616.4046,24.6562,20.3096,20.2899,11.1765,20.2711,11.0124,20.2530,10.8583,20.2530,180.9529,3.6191,16.1845,16.1866,-0.6752,16.1886,-0.6432,16.1907,-0.6117,16.1907,616.4046,24.6562,16.0296,16.0280,1.8298,16.0263,1.8197,16.0246,1.8097,16.0246,616.4046,24.6562,15.6269,15.6325,-3.1471,15.6380,-3.0893,15.6433,-3.0329,15.6433,180.9529,3.6191,3.4782,21.8843,2.3188,0.0000,13.9312,35.8155,-41958.1000,-63145.2873,-62076.0655
3211.0000,15.6389,27.4139,2904.7000,50182.3000,-47277.6000,1.3011,660.1591,4.4000,1.0000,11151.6222,4.5000,1.0000,11811.7813,0.0000,0.0000,61333.9222,2244.5409,-59089.3813,20.2740,12.9767,11188.6000,0.0000,11188.6000,0.2901,3023.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3023.9459,0.0000,0.0000,0.0000,8164.6541,8164.6541,19.6230,31.6638,0.0000,3117.3000,-3117.3000,0.0808,0.0000,0.0000,0.0000,636.1837,4.9000,1.0000,636.1837,0.0000,0.0000,3753.4837,0.0000,-3753.4837,19.9174,12.6201,340.6000,0.0000,340.6000,0.0088,92.0541,3.7000,1.0000,0.0000,0.0000,0.0000,92.0541,0.0000,0.0000,0.0000,248.5459,248.5459,19.8841,31.9249,0.0000,9404.0000,-9404.0000,0.2438,0.0000,0.0000,0.0000,1919.1837,4.9000,1.0000,1919.1837,0.0000,0.0000,11323.1837,0.0000,-11323.1837,20.7723,13.4750,10756.9000,0.0000,10756.9000,0.2789,2907.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2907.2703,0.0000,0.0000,0.0000,7849.6297,7849.6297,20.1301,16.1611,18.1456,-3.3733,-50599.1696,3.3053,415.0533,4.1505,3.3053,0.0000,1.3128,16.1624,15.9915,16.0770,-0.2724,-2179.0672,3.3053,842.8012,8.4280,3.3053,0.0000,4.6160,15.9894,15.6272,15.8083,-0.6595,-4616.7316,3.3053,973.4205,9.7342,3.3053,0.0000,6.0266,19.6335,19.6300,7.6886,19.6265,7.6962,19.6230,7.7035,19.6230,564.1231,22.5649,19.8979,19.8933,8.4457,19.8887,8.4408,19.8841,8.4358,19.8841,564.1231,22.5649,20.1565,20.1480,9.4819,20.1392,9.4762,20.1301,9.4666,20.1301,165.7304,3.3146,16.1611,16.1615,-0.4690,16.1620,-0.4586,16.1624,-0.4481,16.1624,564.1231,22.5649,15.9915,15.9908,1.4115,15.9901,1.4130,15.9894,1.4144,15.9894,564.1231,22.5649,15.6272,15.6311,-2.9723,15.6350,-2.9402,15.6389,-2.9077,15.6389,165.7304,3.3146,3.3053,19.0356,2.2035,0.0000,11.9554,30.9910,-37512.8000,-57903.2189,-57394.9684
3212.0000,15.7223,26.1294,7381.0000,31423.0000,-24042.0000,0.8147,1677.5000,4.4000,1.0000,6982.8889,4.5000,1.0000,8660.3889,0.0000,0.0000,38405.8889,5703.5000,-32702.3889,19.0826,11.7853,11155.7000,0.0000,11155.7000,0.2892,3015.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3015.0541,0.0000,0.0000,0.0000,8140.6459,8140.6459,18.2903,30.3311,0.0000,3545.3000,-3545.3000,0.0919,0.0000,0.0000,0.0000,723.5306,4.9000,1.0000,723.5306,0.0000,0.0000,4268.8306,0.0000,-4268.8306,18.7290,11.4317,341.3000,0.0000,341.3000,0.0088,92.2432,3.7000,1.0000,0.0000,0.0000,0.0000,92.2432,0.0000,0.0000,0.0000,249.0568,249.0568,18.7369,30.7777,0.0000,8555.6000,-8555.6000,0.2218,0.0000,0.0000,0.0000,1746.0408,4.9000,1.0000,1746.0408,0.0000,0.0000,10301.6408,0.0000,-10301.6408,19.7955,12.4982,9858.1000,0.0000,9858.1000,0.2556,2664.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2664.3514,0.0000,0.0000,0.0000,7193.7486,7193.7486,19.1082,16.6640,17.8861,-1.6288,-24432.6563,2.5232,328.6682,3.2867,2.5917,0.0685,0.6329,16.6408,15.6910,16.1659,-1.1554,-9242.9869,2.5232,641.1363,6.4114,2.5232,0.0000,2.0534,15.7014,15.7224,15.7119,0.0292,204.1420,2.5232,745.9125,7.4591,2.5232,0.0000,2.6809,18.2461,18.2612,-5.2883,18.2759,-5.1025,18.2903,-4.9196,18.2903,353.3320,14.1333,18.7034,18.7148,-2.8039,18.7260,-2.6528,18.7369,-2.5041,18.7369,353.3320,14.1333,19.0563,19.0983,-3.0603,19.1377,-2.4779,19.1746,-1.9270,19.1746,104.2383,2.0848,16.6640,16.6561,4.7357,16.6484,4.6647,16.6408,4.5950,16.6408,353.3320,14.1333,15.6910,15.6946,-1.4754,15.6980,-1.4328,15.7014,-1.3909,15.7014,353.3320,14.1333,15.7224,15.7222,-1.7452,15.7222,-1.7613,15.7223,-1.7751,15.7223,104.2383,2.0848,2.5232,9.1092,1.6821,0.0000,5.3672,14.4764,-14787.8000,-31689.4090,-33471.5012
3213.0000,15.6494,26.7686,4610.1000,32294.3000,-27684.2000,0.8373,1047.7500,4.4000,1.0000,7176.5111,4.5000,1.0000,8224.2611,0.0000,0.0000,39470.8111,3562.3500,-35908.4611,19.4398,12.1425,11182.9000,0.0000,11182.9000,0.2899,3022.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3022.4054,0.0000,0.0000,0.0000,8160.4946,8160.4946,18.5700,30.6108,0.0000,3397.0000,-3397.0000,0.0881,0.0000,0.0000,0.0000,693.2653,4.9000,1.0000,693.2653,0.0000,0.0000,4090.2653,0.0000,-4090.2653,19.0018,11.7045,437.3000,0.0000,437.3000,0.0113,118.1892,3.7000,1.0000,0.0000,0.0000,0.0000,118.1892,0.0000,0.0000,0.0000,319.1108,319.1108,18.9574,30.9982,0.0000,7785.1000,-7785.1000,0.2018,0.0000,0.0000,0.0000,1588.7959,4.9000,1.0000,1588.7959,0.0000,0.0000,9373.8959,0.0000,-9373.8959,19.9468,12.6495,8060.5000,0.0000,8060.5000,0.2090,2178.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2178.5135,0.0000,0.0000,0.0000,5881.9865,5881.9865,19.1468,16.4746,17.8107,-1.7808,-26712.3048,2.4562,329.6126,3.2961,2.5917,0.1355,0.6329,16.4727,15.7999,16.1363,-0.7968,-6374.0501,2.4562,624.8444,6.2484,2.4562,0.0000,1.8942,15.7972,15.6252,15.7112,-0.2328,-1629.4985,2.4562,726.1352,7.2614,2.4562,0.0000,2.4731,18.5784,18.5755,0.4807,18.5727,0.4602,18.5700,0.4416,18.5700,337.2904,13.4916,18.9681,18.9644,1.9368,18.9608,1.9141,18.9574,1.8930,18.9574,337.2904,13.4916,19.3259,19.3133,2.3145,19.3028,2.1630,19.2942,2.0412,19.2942,99.5489,1.9910,16.4746,16.4740,2.2867,16.4734,2.2998,16.4727,2.3120,16.4727,337.2904,13.4916,15.7999,15.7990,0.0983,15.7981,0.0905,15.7972,0.0832,15.7972,337.2904,13.4916,15.6252,15.6337,-2.9813,15.6418,-2.8881,15.6494,-2.8004,15.6494,99.5489,1.9910,2.4562,8.4656,1.6375,0.0000,5.0002,13.4658,-19185.6000,-35011.0304,-34715.8535
3214.0000,15.7145,26.3485,5402.8000,26286.9000,-20884.1000,0.6815,1227.9091,4.4000,1.0000,5841.5333,4.5000,1.0000,7069.4424,0.0000,0.0000,32128.4333,4174.8909,-27953.5424,19.1642,11.8669,11176.5000,0.0000,11176.5000,0.2898,3020.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3020.6757,0.0000,0.0000,0.0000,8155.8243,8155.8243,18.1773,30.2181,0.0000,3041.9000,-3041.9000,0.0789,0.0000,0.0000,0.0000,620.7959,4.9000,1.0000,620.7959,0.0000,0.0000,3662.6959,0.0000,-3662.6959,18.6293,11.3320,347.0000,0.0000,347.0000,0.0090,93.7838,3.7000,1.0000,0.0000,0.0000,0.0000,93.7838,0.0000,0.0000,0.0000,253.2162,253.2162,18.6106,30.6514,0.0000,6134.7000,-6134.7000,0.1591,0.0000,0.0000,0.0000,1251.9796,4.9000,1.0000,1251.9796,0.0000,0.0000,7386.6796,0.0000,-7386.6796,19.5222,12.2249,7033.3000,0.0000,7033.3000,0.1824,1900.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1900.8919,0.0000,0.0000,0.0000,5132.4081,5132.4081,18.5425,16.8094,17.6759,-1.1549,-17323.9801,2.1009,331.3111,3.3131,2.5917,0.4908,0.6329,16.7835,15.5800,16.1817,-1.2190,-9751.7519,2.1009,533.5000,5.3350,2.1009,0.0000,1.1853,15.5917,15.7125,15.6521,0.1398,978.4558,2.1009,622.5375,6.2254,2.1009,0.0000,1.5475,18.1577,18.1644,-2.8191,18.1709,-2.7327,18.1773,-2.6481,18.1773,257.6392,10.3056,18.5981,18.6024,-0.9478,18.6066,-0.8812,18.6106,-0.8161,18.6106,257.6392,10.3056,18.8888,18.9102,-1.9749,18.9296,-1.6852,18.9473,-1.4186,18.9473,76.2369,1.5247,16.8094,16.8006,5.6094,16.7920,5.5367,16.7835,5.4655,16.7835,257.6392,10.3056,15.5800,15.5840,-1.9557,15.5879,-1.9118,15.5917,-1.8688,15.5917,257.6392,10.3056,15.7125,15.7128,-1.8255,15.7135,-1.8395,15.7145,-1.8487,15.7145,76.2369,1.5247,2.1009,5.5339,1.4006,0.0000,3.3658,8.8996,-11503.9000,-25461.4693,-26097.2762
3215.0000,15.7432,25.8909,6243.9000,23257.4000,-17013.5000,0.6030,1419.0682,4.4000,1.0000,5168.3111,4.5000,1.0000,6587.3793,0.0000,0.0000,28425.7111,4824.8318,-23600.8793,19.1952,11.8979,11161.7000,0.0000,11161.7000,0.2894,3016.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3016.6757,0.0000,0.0000,0.0000,8145.0243,8145.0243,18.0199,30.0607,0.0000,2596.8000,-2596.8000,0.0673,0.0000,0.0000,0.0000,529.9592,4.9000,1.0000,529.9592,0.0000,0.0000,3126.7592,0.0000,-3126.7592,18.4772,11.1800,335.9000,0.0000,335.9000,0.0087,90.7838,3.7000,1.0000,0.0000,0.0000,0.0000,90.7838,0.0000,0.0000,0.0000,245.1162,245.1162,18.4513,30.4921,0.0000,4276.1000,-4276.1000,0.1109,0.0000,0.0000,0.0000,872.6735,4.9000,1.0000,872.6735,0.0000,0.0000,5148.7735,0.0000,-5148.7735,19.2044,11.9071,3951.6000,0.0000,3951.6000,0.1025,1068.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1068.0000,0.0000,0.0000,0.0000,2883.6000,2883.6000,18.2168,16.9262,17.5715,-0.8601,-12901.0707,1.7726,332.6353,3.3264,2.5917,0.8191,0.6329,16.8998,15.4819,16.1909,-1.2117,-9693.8982,1.7726,449.9784,4.4998,1.7726,0.0000,0.7120,15.4941,15.7354,15.6147,0.2357,1649.8249,1.7726,526.0405,5.2604,1.7726,0.0000,0.9296,18.0039,18.0093,-3.0604,18.0146,-2.9974,18.0199,-2.9347,18.0199,192.4344,7.6974,18.4414,18.4448,-1.3567,18.4481,-1.3083,18.4513,-1.2602,18.4513,192.4344,7.6974,18.7826,18.7927,-1.8721,18.8029,-1.7509,18.8132,-1.6245,18.8132,57.1100,1.1422,16.9262,16.9173,6.2556,16.9085,6.1927,16.8998,6.1303,16.8998,192.4344,7.6974,15.4819,15.4860,-2.4853,15.4901,-2.4466,15.4941,-2.4083,15.4941,192.4344,7.6974,15.7354,15.7381,-1.6229,15.7408,-1.6009,15.7432,-1.5808,15.7432,57.1100,1.1422,1.7726,3.4896,1.1817,0.0000,2.2744,5.7640,-8437.2000,-20602.6714,-20945.1440
