Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3216.0000,15.7141,25.7047,6163.3000,21341.3000,-15178.0000,0.5533,1400.7500,4.4000,1.0000,4742.5111,4.5000,1.0000,6143.2611,0.0000,0.0000,26083.8111,4762.5500,-21321.2611,19.1482,11.8509,11188.7000,0.0000,11188.7000,0.2901,3023.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3023.9730,0.0000,0.0000,0.0000,8164.7270,8164.7270,17.8537,29.8945,0.0000,4102.5000,-4102.5000,0.1064,0.0000,0.0000,0.0000,837.2449,4.9000,1.0000,837.2449,0.0000,0.0000,4939.7449,0.0000,-4939.7449,18.6493,11.3520,378.3000,0.0000,378.3000,0.0098,102.2432,3.7000,1.0000,0.0000,0.0000,0.0000,102.2432,0.0000,0.0000,0.0000,276.0568,276.0568,18.5947,30.6355,0.0000,3125.2000,-3125.2000,0.0810,0.0000,0.0000,0.0000,637.7959,4.9000,1.0000,637.7959,0.0000,0.0000,3762.9959,0.0000,-3762.9959,19.2007,11.9034,1255.2000,0.0000,1255.2000,0.0325,339.2432,3.7000,1.0000,0.0000,0.0000,0.0000,339.2432,0.0000,0.0000,0.0000,915.9568,915.9568,18.1844,16.8481,17.5163,-0.8905,-13358.0546,1.6097,333.3391,3.3334,2.5917,0.9820,0.6329,16.8304,15.5102,16.1703,-1.0247,-8197.2379,1.6097,408.9588,4.0896,1.6097,0.0000,0.5332,15.5165,15.6912,15.6038,0.1549,1084.4358,1.6097,477.9082,4.7791,1.6097,0.0000,0.6961,17.8331,17.8401,-3.6903,17.8470,-3.6156,17.8537,-3.5418,17.8537,163.1599,6.5264,18.6049,18.6014,1.1980,18.5980,1.1762,18.5947,1.1555,18.5947,163.1599,6.5264,19.0532,19.0332,2.3267,19.0154,2.0972,18.9996,1.8943,18.9996,48.5059,0.9701,16.8481,16.8422,5.0757,16.8363,5.0476,16.8304,5.0192,16.8304,163.1599,6.5264,15.5102,15.5123,-1.8138,15.5144,-1.7978,15.5165,-1.7816,15.5165,163.1599,6.5264,15.6912,15.6993,-2.1997,15.7069,-2.1156,15.7141,-2.0371,15.7141,48.5059,0.9701,1.6097,2.6878,1.0731,0.0000,1.8622,4.5500,-9583.5000,-20667.2614,-20470.8568
3217.0000,15.7188,25.2522,6636.3000,19072.3000,-12436.0000,0.4945,1508.2500,4.4000,1.0000,4238.2889,4.5000,1.0000,5746.5389,0.0000,0.0000,23310.5889,5128.0500,-18182.5389,18.8920,11.5947,11124.3000,0.0000,11124.3000,0.2884,3006.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3006.5676,0.0000,0.0000,0.0000,8117.7324,8117.7324,17.5153,29.5561,0.0000,4283.7000,-4283.7000,0.1111,0.0000,0.0000,0.0000,874.2245,4.9000,1.0000,874.2245,0.0000,0.0000,5157.9245,0.0000,-5157.9245,18.4155,11.1182,372.0000,0.0000,372.0000,0.0096,100.5405,3.7000,1.0000,0.0000,0.0000,0.0000,100.5405,0.0000,0.0000,0.0000,271.4595,271.4595,18.3797,30.4205,0.0000,2607.5000,-2607.5000,0.0676,0.0000,0.0000,0.0000,532.1429,4.9000,1.0000,532.1429,0.0000,0.0000,3139.6429,0.0000,-3139.6429,18.9276,11.6303,740.2000,0.0000,740.2000,0.0192,200.0541,3.7000,1.0000,0.0000,0.0000,0.0000,200.0541,0.0000,0.0000,0.0000,540.1459,540.1459,18.0203,16.8903,17.4553,-0.7531,-11296.4380,1.4856,334.1187,3.3412,2.5917,1.1061,0.6329,16.8655,15.4591,16.1623,-1.0074,-8059.1662,1.4856,377.5468,3.7755,1.4856,0.0000,0.4191,15.4700,15.7029,15.5864,0.1906,1334.2452,1.4856,441.3653,4.4137,1.4856,0.0000,0.5472,17.4753,17.4889,-6.2148,17.5022,-6.0805,17.5153,-5.9486,17.5153,142.2615,5.6905,18.3681,18.3721,-0.7049,18.3760,-0.6450,18.3797,-0.5869,18.3797,142.2615,5.6905,18.8333,18.8449,0.1023,18.8543,0.2823,18.8617,0.4340,18.8617,42.3556,0.8471,16.8903,16.8819,5.3731,16.8737,5.3201,16.8655,5.2680,16.8655,142.2615,5.6905,15.4591,15.4628,-2.1075,15.4664,-2.0749,15.4700,-2.0428,15.4700,142.2615,5.6905,15.7029,15.7081,-2.0238,15.7135,-1.9813,15.7188,-1.9375,15.7188,42.3556,0.8471,1.4856,2.1635,0.9904,0.0000,1.5992,3.7627,-7090.7000,-17550.7684,-18021.3589
3218.0000,15.7357,24.6093,7276.3000,16790.8000,-9514.5000,0.4353,1653.7045,4.4000,1.0000,3731.2889,4.5000,1.0000,5384.9934,0.0000,0.0000,20522.0889,5622.5955,-14899.4934,18.5989,11.3016,11143.3000,0.0000,11143.3000,0.2889,3011.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3011.7027,0.0000,0.0000,0.0000,8131.5973,8131.5973,17.0982,29.1390,0.0000,3860.2000,-3860.2000,0.1001,0.0000,0.0000,0.0000,787.7959,4.9000,1.0000,787.7959,0.0000,0.0000,4647.9959,0.0000,-4647.9959,17.9914,10.6941,371.6000,0.0000,371.6000,0.0096,100.4324,3.7000,1.0000,0.0000,0.0000,0.0000,100.4324,0.0000,0.0000,0.0000,271.1676,271.1676,17.9764,30.0172,0.0000,2169.2000,-2169.2000,0.0562,0.0000,0.0000,0.0000,442.6939,4.9000,1.0000,442.6939,0.0000,0.0000,2611.8939,0.0000,-2611.8939,18.4783,11.1810,355.9000,0.0000,355.9000,0.0092,96.1892,3.7000,1.0000,0.0000,0.0000,0.0000,96.1892,0.0000,0.0000,0.0000,259.7108,259.7108,17.7896,16.9834,17.3865,-0.5372,-8058.2575,1.3491,335.0008,3.3500,2.5917,1.2425,0.6329,16.9137,15.4028,16.1582,-1.0068,-8054.1073,1.3491,351.3000,3.5130,1.3821,0.0330,0.3375,15.4166,15.7223,15.5694,0.2273,1590.7869,1.3491,401.0914,4.0109,1.3491,0.0000,0.4098,17.0363,17.0573,-9.2820,17.0780,-9.0886,17.0982,-8.8987,17.0982,120.7145,4.8286,17.9393,17.9520,-4.1524,17.9644,-4.0161,17.9764,-3.8828,17.9764,120.7145,4.8286,18.4284,18.4660,-3.8886,18.5005,-3.4346,18.5320,-3.0139,18.5320,36.0060,0.7201,16.9834,16.9723,6.1273,16.9614,6.0511,16.9506,5.9762,16.9506,120.7145,4.8286,15.4028,15.4075,-2.4211,15.4121,-2.3815,15.4166,-2.3424,15.4166,120.7145,4.8286,15.7223,15.7268,-1.7896,15.7313,-1.7568,15.7357,-1.7240,15.7357,36.0060,0.7201,1.3491,1.6678,0.8994,0.0000,1.3802,3.0480,-3673.1000,-13496.9076,-14521.5779
3219.0000,15.7214,23.8305,7932.5000,14902.8000,-6970.3000,0.3864,1802.8409,4.4000,1.0000,3311.7333,4.5000,1.0000,5114.5742,0.0000,0.0000,18214.5333,6129.6591,-12084.8742,18.2163,10.9190,11141.9000,0.0000,11141.9000,0.2889,3011.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3011.3243,0.0000,0.0000,0.0000,8130.5757,8130.5757,16.6242,28.6650,0.0000,3580.5000,-3580.5000,0.0928,0.0000,0.0000,0.0000,730.7143,4.9000,1.0000,730.7143,0.0000,0.0000,4311.2143,0.0000,-4311.2143,17.5143,10.2170,378.0000,0.0000,378.0000,0.0098,102.1622,3.7000,1.0000,0.0000,0.0000,0.0000,102.1622,0.0000,0.0000,0.0000,275.8378,275.8378,17.5176,29.5585,0.0000,1932.3000,-1932.3000,0.0501,0.0000,0.0000,0.0000,394.3469,4.9000,1.0000,394.3469,0.0000,0.0000,2326.6469,0.0000,-2326.6469,17.9980,10.7007,355.9000,0.0000,355.9000,0.0092,96.1892,3.7000,1.0000,0.0000,0.0000,0.0000,96.1892,0.0000,0.0000,0.0000,259.7108,259.7108,17.5741,17.0647,17.3194,-0.3395,-5091.8438,1.2558,335.8646,3.3586,2.5917,1.3359,0.6329,16.8804,15.4215,16.1509,-0.9721,-7777.0784,1.2558,351.4005,3.5140,1.3821,0.1263,0.3375,15.4309,15.6964,15.5636,0.1837,1286.0998,1.2558,373.4332,3.7343,1.2558,0.0000,0.3305,16.5378,16.5671,-12.6850,16.5960,-12.4294,16.6242,-12.1783,16.6242,106.8597,4.2744,17.4573,17.4779,-7.6954,17.4980,-7.4994,17.5176,-7.3073,17.5176,106.8597,4.2744,17.9444,18.0054,-8.2813,18.0625,-7.6153,18.1160,-6.9874,18.1160,31.9179,0.6384,17.0647,17.0520,6.6794,17.0395,6.5941,17.0271,6.5101,17.0271,106.8597,4.2744,15.4215,15.4246,-1.9892,15.4278,-1.9672,15.4309,-1.9452,15.4309,106.8597,4.2744,15.6964,15.7053,-2.1067,15.7136,-2.0232,15.7214,-1.9458,15.7214,31.9179,0.6384,1.2558,1.3746,0.8372,0.0000,1.3009,2.6756,-607.3000,-10056.6111,-11582.8224
3220.0000,15.6706,25.1684,7547.3000,21406.4000,-13859.1000,0.5550,1715.2955,4.4000,1.0000,4756.9778,4.5000,1.0000,6472.2732,0.0000,0.0000,26163.3778,5832.0045,-20331.3732,19.1469,11.8496,11123.0000,0.0000,11123.0000,0.2884,3006.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3006.2162,0.0000,0.0000,0.0000,8116.7838,8116.7838,17.7123,29.7531,0.0000,3504.9000,-3504.9000,0.0909,0.0000,0.0000,0.0000,715.2857,4.9000,1.0000,715.2857,0.0000,0.0000,4220.1857,0.0000,-4220.1857,18.4339,11.1366,368.5000,0.0000,368.5000,0.0096,99.5946,3.7000,1.0000,0.0000,0.0000,0.0000,99.5946,0.0000,0.0000,0.0000,268.9054,268.9054,18.3433,30.3841,0.0000,1848.0000,-1848.0000,0.0479,0.0000,0.0000,0.0000,377.1429,4.9000,1.0000,377.1429,0.0000,0.0000,2225.1429,0.0000,-2225.1429,18.7237,11.4264,739.6000,0.0000,739.6000,0.0192,199.8919,3.7000,1.0000,0.0000,0.0000,0.0000,199.8919,0.0000,0.0000,0.0000,539.7081,539.7081,17.8211,16.8175,17.3193,-0.6688,-10032.0404,1.5163,335.8657,3.3587,2.5917,1.0753,0.6329,16.8091,15.4851,16.1471,-0.9680,-7743.9149,1.5163,385.5882,3.8559,1.5163,0.0000,0.4457,15.4880,15.6386,15.5633,0.1258,880.7075,1.5163,450.9097,4.5091,1.5163,0.0000,0.5819,17.7590,17.7426,0.8847,17.7270,0.6702,17.7123,0.4657,17.7123,147.3230,5.8929,18.3879,18.3723,2.8166,18.3575,2.6394,18.3433,2.4701,18.3433,147.3230,5.8929,18.6314,18.5918,1.1602,18.5592,0.5970,18.5328,0.1252,18.5328,43.8459,0.8769,16.8175,16.8149,4.0164,16.8121,4.0354,16.8091,4.0524,16.8091,147.3230,5.8929,15.4851,15.4860,-1.2267,15.4870,-1.2256,15.4880,-1.2240,15.4880,147.3230,5.8929,15.6386,15.6497,-2.7537,15.6603,-2.6510,15.6706,-2.5518,15.6706,43.8459,0.8769,1.5163,2.2866,1.0109,0.0000,1.6605,3.9471,-6980.9000,-17851.3045,-16895.2477
3221.0000,15.5153,26.8793,3203.9000,28847.6000,-25643.7000,0.7479,728.1591,4.4000,1.0000,6410.5778,4.5000,1.0000,7138.7369,0.0000,0.0000,35258.1778,2475.7409,-32782.4369,19.9338,12.6365,11152.3000,0.0000,11152.3000,0.2891,3014.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3014.1351,0.0000,0.0000,0.0000,8138.1649,8138.1649,18.7697,30.8105,0.0000,3071.0000,-3071.0000,0.0796,0.0000,0.0000,0.0000,626.7347,4.9000,1.0000,626.7347,0.0000,0.0000,3697.7347,0.0000,-3697.7347,19.2681,11.9708,483.8000,0.0000,483.8000,0.0125,130.7568,3.7000,1.0000,0.0000,0.0000,0.0000,130.7568,0.0000,0.0000,0.0000,353.0432,353.0432,19.1610,31.2019,0.0000,2226.5000,-2226.5000,0.0577,0.0000,0.0000,0.0000,454.3878,4.9000,1.0000,454.3878,0.0000,0.0000,2680.8878,0.0000,-2680.8878,19.5224,12.2251,3680.8000,0.0000,3680.8000,0.0954,994.8108,3.7000,1.0000,0.0000,0.0000,0.0000,994.8108,0.0000,0.0000,0.0000,2685.9892,2685.9892,18.3613,16.3968,17.3790,-1.3092,-19637.5522,1.9236,335.0970,3.3510,2.5917,0.6681,0.6329,16.4085,15.7828,16.0956,-0.5803,-4642.0580,1.9236,490.1323,4.9013,1.9236,0.0000,0.9099,15.7685,15.4625,15.6155,-0.3244,-2270.5179,1.9236,570.8309,5.7083,1.9236,0.0000,1.1879,18.8369,18.8142,10.6799,18.7918,10.4583,18.7697,10.2393,18.7697,221.4086,8.8563,19.2205,19.2004,10.4840,19.1806,10.3047,19.1610,10.1273,19.1610,221.4086,8.8563,19.1604,19.1202,7.3074,19.0812,6.8506,19.0436,6.4023,19.0436,65.6148,1.3123,16.3968,16.4008,0.1151,16.4047,0.1884,16.4085,0.2601,16.4085,221.4086,8.8563,15.7828,15.7779,1.7103,15.7732,1.6577,15.7685,1.6063,15.7685,221.4086,8.8563,15.4625,15.4808,-4.7003,15.4984,-4.5209,15.5153,-4.3483,15.5153,65.6148,1.3123,1.9236,4.3557,1.2824,0.0000,2.7307,7.0864,-15624.3000,-27983.8620,-26550.1281
3222.0000,15.4775,27.4266,3256.5000,92130.1000,-88873.6000,2.3886,740.1136,4.4000,1.0000,20473.3556,4.5000,1.0000,21213.4692,0.0000,0.0000,112603.4556,2516.3864,-110087.0692,21.6529,14.3556,11122.9000,0.0000,11122.9000,0.2884,3006.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3006.1892,0.0000,0.0000,0.0000,8116.7108,8116.7108,21.1233,21.1233,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.1233,13.8261,438.6000,0.0000,438.6000,0.0114,118.5405,3.7000,1.0000,0.0000,0.0000,0.0000,118.5405,0.0000,0.0000,0.0000,320.0595,320.0595,21.0432,33.0840,0.0000,2904.4000,-2904.4000,0.0753,0.0000,0.0000,0.0000,592.7347,4.9000,1.0000,592.7347,0.0000,0.0000,3497.1347,0.0000,-3497.1347,21.2394,13.9421,12248.8000,0.0000,12248.8000,0.3176,3310.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3310.4865,0.0000,0.0000,0.0000,8938.3135,8938.3135,20.5810,15.4068,17.9939,-6.1492,-92238.6423,4.6219,583.7360,5.8374,4.6219,0.0000,3.5895,15.4315,16.1655,15.7985,1.6356,13084.8743,4.6219,1191.4912,11.9149,4.6219,0.0000,12.6215,16.1536,15.4643,15.8089,-1.7555,-12288.5462,4.6219,1361.1434,13.6114,4.6219,0.0000,16.4784,21.1976,21.1727,32.1800,21.1480,31.9717,21.1233,31.7639,21.1233,1012.0864,40.4835,21.1054,21.0846,27.7654,21.0638,27.6045,21.0432,27.4438,21.0432,1012.0864,40.4835,20.7380,20.6849,25.3313,20.6326,24.7877,20.5810,24.2483,20.5810,295.9096,5.9182,15.4068,15.4151,-8.9156,15.4233,-8.8155,15.4315,-8.7159,15.4315,1012.0864,40.4835,16.1655,16.1615,5.0849,16.1575,5.0513,16.1536,5.0176,16.1536,1012.0864,40.4835,15.4643,15.4684,-4.3441,15.4728,-4.3489,15.4775,-4.3482,15.4775,295.9096,5.9182,4.6219,47.7092,3.0813,0.0000,32.6893,80.3985,-67967.7000,-96209.1201,-91442.3142
3223.0000,15.6454,27.8676,0.0000,149538.9000,-149538.9000,3.8771,0.0000,0.0000,0.0000,33230.8667,4.5000,1.0000,33230.8667,0.0000,0.0000,182769.7667,0.0000,-182769.7667,22.2134,14.9161,18894.6000,0.0000,18894.6000,0.4899,5106.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5106.6486,0.0000,0.0000,0.0000,13787.9514,13787.9514,21.6841,21.6841,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.6841,14.3868,860.3000,0.0000,860.3000,0.0223,232.5135,3.7000,1.0000,0.0000,0.0000,0.0000,232.5135,0.0000,0.0000,0.0000,627.7865,627.7865,21.6303,33.6711,0.0000,3205.4000,-3205.4000,0.0831,0.0000,0.0000,0.0000,654.1633,4.9000,1.0000,654.1633,0.0000,0.0000,3859.5633,0.0000,-3859.5633,21.7690,14.4717,13016.1000,0.0000,13016.1000,0.3375,3517.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3517.8649,0.0000,0.0000,0.0000,9498.2351,9498.2351,21.3473,15.9684,18.6578,-9.9786,-149679.1541,7.2147,888.6400,8.8864,7.2147,0.0000,13.6530,15.9654,15.9055,15.9354,-0.2083,-1666.1129,7.2147,1849.9100,18.4991,7.2147,0.0000,48.0075,15.9059,15.6482,15.7771,-1.0248,-7173.4735,7.2147,2127.3968,21.2740,7.2147,0.0000,62.6776,21.7179,21.7067,32.8715,21.6954,32.8200,21.6841,32.7679,21.6841,2211.8884,88.4755,21.6615,21.6511,29.7721,21.6407,29.7295,21.6303,29.6864,21.6303,2211.8884,88.4755,21.4276,21.4011,30.3078,21.3743,30.1454,21.3473,29.9767,21.3473,642.9513,12.8590,15.9684,15.9674,-1.4835,15.9664,-1.4895,15.9654,-1.4952,15.9654,2211.8884,88.4755,15.9055,15.9057,1.7571,15.9058,1.7680,15.9059,1.7787,15.9059,2211.8884,88.4755,15.6482,15.6471,-1.9269,15.6462,-1.9779,15.6454,-2.0269,15.6454,642.9513,12.8590,7.2147,162.5692,4.8098,0.0000,124.3382,286.9074,-119973.3000,-162715.3570,-158518.7404
3224.0000,15.6844,27.9066,0.0000,168779.6000,-168779.6000,4.3759,0.0000,0.0000,0.0000,37506.5778,4.5000,1.0000,37506.5778,0.0000,0.0000,206286.1778,0.0000,-206286.1778,21.7889,14.4916,23028.7000,0.0000,23028.7000,0.5971,6223.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6223.9730,0.0000,0.0000,0.0000,16804.7270,16804.7270,21.2754,33.3162,0.0000,16449.5000,-16449.5000,0.4265,0.0000,0.0000,0.0000,3357.0408,4.9000,1.0000,3357.0408,0.0000,0.0000,19806.5408,0.0000,-19806.5408,21.8616,14.5643,1424.5000,0.0000,1424.5000,0.0369,385.0000,3.7000,1.0000,0.0000,0.0000,0.0000,385.0000,0.0000,0.0000,0.0000,1039.5000,1039.5000,21.8083,33.8491,0.0000,3094.8000,-3094.8000,0.0802,0.0000,0.0000,0.0000,631.5918,4.9000,1.0000,631.5918,0.0000,0.0000,3726.3918,0.0000,-3726.3918,21.9186,14.6213,12504.6000,0.0000,12504.6000,0.3242,3379.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3379.6216,0.0000,0.0000,0.0000,9124.9784,9124.9784,21.5974,16.5598,19.0786,-11.3487,-170231.1808,8.7613,1062.2635,10.6226,8.7613,0.0000,24.4494,16.5527,15.9413,16.2470,-2.5825,-20660.2798,8.7613,2219.1939,22.1919,8.7613,0.0000,85.9701,15.9395,15.6829,15.8112,-1.2384,-8668.5923,8.7613,2579.9472,25.7995,8.7613,0.0000,112.2409,21.2916,21.2863,25.6360,21.2808,25.6352,21.2754,25.6342,21.2754,3116.3228,124.6529,21.8308,21.8233,28.8504,21.8158,28.8305,21.8083,28.8105,21.8083,3116.3228,124.6529,21.6486,21.6316,29.9310,21.6145,29.8722,21.5974,29.8111,21.5974,903.7122,18.0742,16.5598,16.5574,4.4487,16.5550,4.4358,16.5527,4.4229,16.5527,3116.3228,124.6529,15.9413,15.9407,2.1374,15.9401,2.1368,15.9395,2.1362,15.9395,3116.3228,124.6529,15.6829,15.6834,-1.7180,15.6839,-1.7341,15.6844,-1.7497,15.6844,903.7122,18.0742,8.7613,278.0080,5.8408,0.0000,222.6604,500.6684,-151366.1000,-202849.9050,-199560.0529
3225.0000,15.7312,27.9534,0.0000,185234.1000,-185234.1000,4.8025,0.0000,0.0000,0.0000,41163.1333,4.5000,1.0000,41163.1333,0.0000,0.0000,226397.2333,0.0000,-226397.2333,21.8066,14.5093,26185.8000,0.0000,26185.8000,0.6789,7077.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7077.2432,0.0000,0.0000,0.0000,19108.5568,19108.5568,21.2773,33.3181,0.0000,21147.0000,-21147.0000,0.5483,0.0000,0.0000,0.0000,4315.7143,4.9000,1.0000,4315.7143,0.0000,0.0000,25462.7143,0.0000,-25462.7143,21.9606,14.6633,1534.9000,0.0000,1534.9000,0.0398,414.8378,3.7000,1.0000,0.0000,0.0000,0.0000,414.8378,0.0000,0.0000,0.0000,1120.0622,1120.0622,21.9111,33.9519,0.0000,3358.8000,-3358.8000,0.0871,0.0000,0.0000,0.0000,685.4694,4.9000,1.0000,685.4694,0.0000,0.0000,4044.2694,0.0000,-4044.2694,22.0196,14.7223,10970.0000,0.0000,10970.0000,0.2844,2964.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2964.8649,0.0000,0.0000,0.0000,8005.1351,8005.1351,21.7608,16.9568,19.3588,-11.9346,-179018.6451,9.6615,1159.2665,11.5927,9.6615,0.0000,32.7873,16.9493,16.0869,16.5181,-4.0171,-32136.7773,9.6615,2421.4860,24.2149,9.6615,0.0000,115.2882,16.0837,15.7307,15.9072,-1.8794,-13155.5222,9.6615,2834.3268,28.3433,9.6615,0.0000,150.5181,21.2938,21.2883,24.5621,21.2828,24.5508,21.2773,24.5394,21.2773,3705.0636,148.2025,21.9305,21.9241,28.0893,21.9176,28.0740,21.9111,28.0587,21.9111,3705.0636,148.2025,21.8048,21.7901,29.6677,21.7755,29.6193,21.7608,29.5700,21.7608,1073.2014,21.4640,16.9568,16.9543,7.6351,16.9518,7.6250,16.9493,7.6149,16.9493,3705.0636,148.2025,16.0869,16.0858,3.4847,16.0848,3.4794,16.0837,3.4742,16.0837,3705.0636,148.2025,15.7307,15.7308,-1.2889,15.7310,-1.3034,15.7312,-1.3174,15.7312,1073.2014,21.4640,9.6615,364.4088,6.4410,0.0000,298.5936,663.0024,-171049.2000,-227670.4630,-224310.9446
3226.0000,15.8124,28.0346,0.0000,202690.7000,-202690.7000,5.2551,0.0000,0.0000,0.0000,45042.3778,4.5000,1.0000,45042.3778,0.0000,0.0000,247733.0778,0.0000,-247733.0778,21.8230,14.5257,30904.3000,0.0000,30904.3000,0.8013,8352.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8352.5135,0.0000,0.0000,0.0000,22551.7865,22551.7865,21.2616,33.3024,0.0000,25649.2000,-25649.2000,0.6650,0.0000,0.0000,0.0000,5234.5306,4.9000,1.0000,5234.5306,0.0000,0.0000,30883.7306,0.0000,-30883.7306,22.0109,14.7136,1567.4000,0.0000,1567.4000,0.0406,423.6216,3.7000,1.0000,0.0000,0.0000,0.0000,423.6216,0.0000,0.0000,0.0000,1143.7784,1143.7784,21.9663,34.0071,0.0000,4015.2000,-4015.2000,0.1041,0.0000,0.0000,0.0000,819.4286,4.9000,1.0000,819.4286,0.0000,0.0000,4834.6286,0.0000,-4834.6286,22.0836,14.7863,9947.0000,0.0000,9947.0000,0.2579,2688.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2688.3784,0.0000,0.0000,0.0000,7258.6216,7258.6216,21.8695,17.3128,19.5912,-12.5205,-187807.3726,10.6860,1271.1997,12.7120,10.6860,0.0000,44.3625,17.3047,16.2729,16.7888,-5.3161,-42528.4698,10.6860,2650.2580,26.5026,10.6860,0.0000,155.9896,16.2688,15.8138,16.0413,-2.6792,-18754.5078,10.6860,3118.4123,31.1841,10.6860,0.0000,203.6571,21.2758,21.2711,23.5168,21.2664,23.5098,21.2616,23.5027,21.2616,4429.4647,177.1786,21.9832,21.9776,27.3359,21.9719,27.3258,21.9663,27.3156,21.9663,4429.4647,177.1786,21.9075,21.8948,29.2611,21.8822,29.2267,21.8695,29.1916,21.8695,1281.5314,25.6306,17.3128,17.3101,10.2543,17.3074,10.2438,17.3047,10.2332,17.3047,4429.4647,177.1786,16.2729,16.2715,5.0296,16.2702,5.0223,16.2688,5.0150,16.2688,4429.4647,177.1786,15.8138,15.8133,-0.4522,15.8128,-0.4700,15.8124,-0.4871,15.8124,1281.5314,25.6306,10.6860,481.7401,7.1240,0.0000,404.0092,885.7492,-189936.4000,-252497.2505,-249090.3502
3227.0000,15.9248,28.1470,0.0000,218608.1000,-218608.1000,5.6678,0.0000,0.0000,0.0000,48579.5778,4.5000,1.0000,48579.5778,0.0000,0.0000,267187.6778,0.0000,-267187.6778,21.8079,14.5106,32478.8000,0.0000,32478.8000,0.8421,8778.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8778.0541,0.0000,0.0000,0.0000,23700.7459,23700.7459,21.2733,33.3141,0.0000,37133.1000,-37133.1000,0.9627,0.0000,0.0000,0.0000,7578.1837,4.9000,1.0000,7578.1837,0.0000,0.0000,44711.2837,0.0000,-44711.2837,22.2578,14.9605,1848.3000,0.0000,1848.3000,0.0479,499.5405,3.7000,1.0000,0.0000,0.0000,0.0000,499.5405,0.0000,0.0000,0.0000,1348.7595,1348.7595,22.2110,34.2519,0.0000,4680.2000,-4680.2000,0.1213,0.0000,0.0000,0.0000,955.1429,4.9000,1.0000,955.1429,0.0000,0.0000,5635.3429,0.0000,-5635.3429,22.3351,15.0378,8028.7000,0.0000,8028.7000,0.2082,2169.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2169.9189,0.0000,0.0000,0.0000,5858.7811,5858.7811,22.1649,17.6068,19.8858,-13.8010,-207014.8055,11.7751,1385.6077,13.8561,11.7751,0.0000,59.3553,17.5986,16.4760,17.0373,-6.3730,-50984.2625,11.7751,2892.4298,28.9243,11.7751,0.0000,208.7081,16.4714,15.9280,16.1997,-3.5256,-24679.2668,11.7751,3414.9669,34.1497,11.7751,0.0000,272.4853,21.2860,21.2818,22.9794,21.2775,22.9746,21.2733,22.9698,21.2733,5261.9096,210.4764,22.2281,22.2224,28.7987,22.2167,28.7852,22.2110,28.7717,22.2110,5261.9096,210.4764,22.2061,22.1924,31.5552,22.1786,31.4998,22.1649,31.4443,22.1649,1520.6931,30.4139,17.6068,17.6041,12.1634,17.6013,12.1540,17.5986,12.1446,17.5986,5261.9096,210.4764,16.4760,16.4745,6.5869,16.4730,6.5785,16.4714,6.5702,16.4714,5261.9096,210.4764,15.9280,15.9269,0.6718,15.9259,0.6512,15.9248,0.6310,15.9248,1520.6931,30.4139,11.7751,630.4585,7.8501,0.0000,540.5486,1171.0071,-218065.6000,-286626.0178,-282678.3348
3228.0000,16.0312,28.2534,0.0000,233582.0000,-233582.0000,6.0560,0.0000,0.0000,0.0000,51907.1111,4.5000,1.0000,51907.1111,0.0000,0.0000,285489.1111,0.0000,-285489.1111,22.0273,14.7300,28149.7000,0.0000,28149.7000,0.7298,7608.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7608.0270,0.0000,0.0000,0.0000,20541.6730,20541.6730,21.5811,33.6219,0.0000,40720.2000,-40720.2000,1.0557,0.0000,0.0000,0.0000,8310.2449,4.9000,1.0000,8310.2449,0.0000,0.0000,49030.4449,0.0000,-49030.4449,22.6109,15.3136,2194.1000,0.0000,2194.1000,0.0569,593.0000,3.7000,1.0000,0.0000,0.0000,0.0000,593.0000,0.0000,0.0000,0.0000,1601.1000,1601.1000,22.5592,34.6001,0.0000,5762.1000,-5762.1000,0.1494,0.0000,0.0000,0.0000,1175.9388,4.9000,1.0000,1175.9388,0.0000,0.0000,6938.0388,0.0000,-6938.0388,22.7050,15.4077,7005.7000,0.0000,7005.7000,0.1816,1893.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1893.4324,0.0000,0.0000,0.0000,5112.2676,5112.2676,22.5530,17.8202,20.1866,-15.0223,-225335.0518,12.3443,1436.6389,14.3664,12.3443,0.0000,68.3860,17.8123,16.6402,17.2262,-6.9755,-55804.1967,12.3443,3010.2690,30.1027,12.3443,0.0000,240.4624,16.6354,16.0351,16.3353,-4.0834,-28583.9595,12.3443,3561.1425,35.6114,12.3443,0.0000,313.9431,21.5959,21.5909,25.5123,21.5860,25.4984,21.5811,25.4846,21.5811,5722.2197,228.8888,22.5772,22.5712,31.1682,22.5652,31.1504,22.5592,31.1326,22.5592,5722.2197,228.8888,22.5976,22.5827,34.7674,22.5678,34.6970,22.5530,34.6265,22.5530,1652.8458,33.0569,17.8202,17.8176,13.2759,17.8149,13.2677,17.8123,13.2594,17.8123,5722.2197,228.8888,16.6402,16.6386,7.6419,16.6370,7.6339,16.6354,7.6259,16.6354,5722.2197,228.8888,16.0351,16.0338,1.5976,16.0325,1.5783,16.0312,1.5594,16.0312,1652.8458,33.0569,12.3443,718.6775,8.2295,0.0000,622.7915,1341.4690,-242714.8000,-314202.5542,-309723.2081
3229.0000,16.1956,28.4179,0.0000,247662.0000,-247662.0000,6.4211,0.0000,0.0000,0.0000,55036.0000,4.5000,1.0000,55036.0000,0.0000,0.0000,302698.0000,0.0000,-302698.0000,21.8587,14.5614,32480.4000,0.0000,32480.4000,0.8421,8778.4865,3.7000,1.0000,0.0000,0.0000,0.0000,8778.4865,0.0000,0.0000,0.0000,23701.9135,23701.9135,21.4053,33.4461,0.0000,60106.4000,-60106.4000,1.5584,0.0000,0.0000,0.0000,12266.6122,4.9000,1.0000,12266.6122,0.0000,0.0000,72373.0122,0.0000,-72373.0122,22.7593,15.4620,2101.1000,0.0000,2101.1000,0.0545,567.8649,3.7000,1.0000,0.0000,0.0000,0.0000,567.8649,0.0000,0.0000,0.0000,1533.2351,1533.2351,22.7153,34.7561,0.0000,7756.5000,-7756.5000,0.2011,0.0000,0.0000,0.0000,1582.9592,4.9000,1.0000,1582.9592,0.0000,0.0000,9339.4592,0.0000,-9339.4592,22.8900,15.5927,6238.4000,0.0000,6238.4000,0.1617,1686.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1686.0541,0.0000,0.0000,0.0000,4552.3459,4552.3459,22.7677,18.2150,20.4913,-16.2235,-243351.8199,13.8584,1594.9907,15.9499,13.8584,0.0000,96.7612,18.2057,16.8939,17.5498,-8.7650,-70120.0241,13.8584,3337.7963,33.3780,13.8584,0.0000,340.2366,16.8884,16.2017,16.5450,-5.2433,-36702.8166,13.8584,4015.0891,40.1509,13.8584,0.0000,444.2064,21.4152,21.4119,22.8187,21.4086,22.8211,21.4053,22.8236,21.4053,7029.5164,281.1807,22.7306,22.7255,31.4112,22.7204,31.4020,22.7153,31.3928,22.7153,7029.5164,281.1807,22.8048,22.7925,35.5150,22.7801,35.4766,22.7677,35.4378,22.7677,2027.8533,40.5571,18.2150,18.2119,16.2684,18.2088,16.2562,18.2057,16.2441,18.2057,7029.5164,281.1807,16.8939,16.8920,9.5689,16.8902,9.5590,16.8884,9.5492,16.8884,7029.5164,281.1807,16.2017,16.1997,3.1872,16.1977,3.1623,16.1956,3.1378,16.1956,2027.8533,40.5571,13.8584,990.8959,9.2389,0.0000,881.2041,1872.1000,-274705.0000,-354622.9768,-350174.6606
3230.0000,16.3741,28.5963,0.0000,264385.4000,-264385.4000,6.8547,0.0000,0.0000,0.0000,58752.3111,4.5000,1.0000,58752.3111,0.0000,0.0000,323137.7111,0.0000,-323137.7111,21.9710,14.6737,30904.4000,0.0000,30904.4000,0.8013,8352.5405,3.7000,1.0000,0.0000,0.0000,0.0000,8352.5405,0.0000,0.0000,0.0000,22551.8595,22551.8595,21.5693,33.6101,0.0000,72036.0000,-72036.0000,1.8677,0.0000,0.0000,0.0000,14701.2245,4.9000,1.0000,14701.2245,0.0000,0.0000,86737.2245,0.0000,-86737.2245,23.0716,15.7743,1402.9000,0.0000,1402.9000,0.0364,379.1622,3.7000,1.0000,0.0000,0.0000,0.0000,379.1622,0.0000,0.0000,0.0000,1023.7378,1023.7378,23.0381,35.0789,0.0000,10703.2000,-10703.2000,0.2775,0.0000,0.0000,0.0000,2184.3265,4.9000,1.0000,2184.3265,0.0000,0.0000,12887.5265,0.0000,-12887.5265,23.2613,15.9640,5471.1000,0.0000,5471.1000,0.1418,1478.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1478.6757,0.0000,0.0000,0.0000,3992.4243,3992.4243,23.1521,18.5358,20.8439,-17.7682,-266522.7314,14.9690,1700.8904,17.0089,14.9690,0.0000,121.9393,18.5266,17.1471,17.8369,-9.9561,-79649.0145,14.9690,3607.4619,36.0746,14.9690,0.0000,428.7692,17.1412,16.3813,16.7613,-6.2676,-43873.2124,14.9690,4403.4725,44.0347,14.9690,0.0000,559.7929,21.5804,21.5767,24.1513,21.5730,24.1473,21.5693,24.1432,21.5693,8064.0634,322.5625,23.0539,23.0486,33.5472,23.0433,33.5351,23.0381,33.5229,23.0381,8064.0634,322.5625,23.1922,23.1788,38.6480,23.1654,38.5933,23.1521,38.5386,23.1521,2324.3416,46.4868,18.5358,18.5327,18.2632,18.5297,18.2523,18.5266,18.2413,18.5266,8064.0634,322.5625,17.1471,17.1451,11.3257,17.1432,11.3155,17.1412,11.3053,17.1412,8064.0634,322.5625,16.3813,16.3789,4.7755,16.3765,4.7496,16.3741,4.7240,16.3741,2324.3416,46.4868,14.9690,1227.6208,9.9793,0.0000,1110.5015,2338.1223,-309346.2000,-395194.4405,-390044.9583
3231.0000,16.5892,28.8114,0.0000,282464.2000,-282464.2000,7.3234,0.0000,0.0000,0.0000,62769.8222,4.5000,1.0000,62769.8222,0.0000,0.0000,345234.0222,0.0000,-345234.0222,22.0716,14.7743,29330.0000,0.0000,29330.0000,0.7604,7927.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7927.0270,0.0000,0.0000,0.0000,21402.9730,21402.9730,21.7212,33.7620,0.0000,85958.9000,-85958.9000,2.2286,0.0000,0.0000,0.0000,17542.6327,4.9000,1.0000,17542.6327,0.0000,0.0000,103501.5327,0.0000,-103501.5327,23.3648,16.0676,1363.8000,0.0000,1363.8000,0.0354,368.5946,3.7000,1.0000,0.0000,0.0000,0.0000,368.5946,0.0000,0.0000,0.0000,995.2054,995.2054,23.3340,35.3748,0.0000,14450.6000,-14450.6000,0.3747,0.0000,0.0000,0.0000,2949.1020,4.9000,1.0000,2949.1020,0.0000,0.0000,17399.7020,0.0000,-17399.7020,23.6103,16.3130,6238.4000,0.0000,6238.4000,0.1617,1686.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1686.0541,0.0000,0.0000,0.0000,4552.3459,4552.3459,23.5000,18.9125,21.2063,-19.2584,-288876.4665,16.3264,1831.0104,18.3101,16.3264,0.0000,158.2106,18.9030,17.4398,18.1714,-11.5170,-92135.6595,16.3264,3996.4986,39.9650,16.3264,0.0000,556.3081,17.4335,16.5979,17.0157,-7.5169,-52618.4462,16.3264,5173.2633,51.7326,16.3264,0.0000,726.3051,21.7317,21.7282,25.0852,21.7247,25.0825,21.7212,25.0798,21.7212,9413.8884,376.5555,23.3490,23.3440,35.2297,23.3390,35.2195,23.3340,35.2093,23.3340,9413.8884,376.5555,23.5380,23.5253,41.0199,23.5127,40.9739,23.5000,40.9278,23.5000,2710.8737,54.2175,18.9125,18.9093,20.7867,18.9061,20.7748,18.9030,20.7628,18.9030,9413.8884,376.5555,17.4398,17.4377,13.3816,17.4356,13.3706,17.4335,13.3596,17.4335,9413.8884,376.5555,16.5979,16.5950,6.6918,16.5920,6.6631,16.5892,6.6346,16.5892,2710.8737,54.2175,16.3264,1562.7709,10.8842,0.0000,1440.8238,3003.5947,-345941.5000,-439184.7326,-433630.5722
3232.0000,16.7741,28.9963,0.0000,289870.0000,-289870.0000,7.5154,0.0000,0.0000,0.0000,64415.5556,4.5000,1.0000,64415.5556,0.0000,0.0000,354285.5556,0.0000,-354285.5556,22.1897,14.8924,25000.5000,0.0000,25000.5000,0.6482,6756.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6756.8919,0.0000,0.0000,0.0000,18243.6081,18243.6081,21.9002,33.9410,0.0000,94650.1000,-94650.1000,2.4540,0.0000,0.0000,0.0000,19316.3469,4.9000,1.0000,19316.3469,0.0000,0.0000,113966.4469,0.0000,-113966.4469,23.6423,16.3450,1739.6000,0.0000,1739.6000,0.0451,470.1622,3.7000,1.0000,0.0000,0.0000,0.0000,470.1622,0.0000,0.0000,0.0000,1269.4378,1269.4378,23.6079,35.6487,0.0000,17607.1000,-17607.1000,0.4565,0.0000,0.0000,0.0000,3593.2857,4.9000,1.0000,3593.2857,0.0000,0.0000,21200.3857,0.0000,-21200.3857,23.9320,16.6347,7261.5000,0.0000,7261.5000,0.1883,1962.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1962.5676,0.0000,0.0000,0.0000,5298.9324,5298.9324,23.8134,19.1920,21.5027,-20.1552,-302328.5613,16.9612,1882.0597,18.8206,16.9612,0.0000,177.3921,19.1826,17.6758,18.4292,-12.3214,-98571.5658,16.9612,4249.6017,42.4960,16.9612,0.0000,623.7550,17.6694,16.7830,17.2262,-8.2834,-57983.5021,16.9612,5800.2265,58.0023,16.9612,0.0000,814.3626,21.9108,21.9072,26.2229,21.9037,26.2190,21.9002,26.2150,21.9002,10077.0327,403.0813,23.6228,23.6179,36.6653,23.6129,36.6546,23.6079,36.6439,23.6079,10077.0327,403.0813,23.8510,23.8384,42.9411,23.8259,42.8958,23.8134,42.8504,23.8134,2900.6563,58.0131,19.1920,19.1889,22.2199,19.1857,22.2089,19.1826,22.1980,19.1826,10077.0327,403.0813,17.6758,17.6737,14.7504,17.6715,14.7398,17.6694,14.7292,17.6694,10077.0327,403.0813,16.7830,16.7800,8.0811,16.7770,8.0545,16.7741,8.0282,16.7741,2900.6563,58.0131,16.9612,1737.7599,11.3075,0.0000,1615.5096,3353.2696,-368125.6000,-464640.4098,-458883.6292
3233.0000,16.8961,29.1184,0.0000,301257.1000,-301257.1000,7.8107,0.0000,0.0000,0.0000,66946.0222,4.5000,1.0000,66946.0222,0.0000,0.0000,368203.1222,0.0000,-368203.1222,22.5395,15.2422,16350.5000,0.0000,16350.5000,0.4239,4419.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4419.0541,0.0000,0.0000,0.0000,11931.4459,11931.4459,22.3437,34.3845,0.0000,86905.7000,-86905.7000,2.2532,0.0000,0.0000,0.0000,17735.8571,4.9000,1.0000,17735.8571,0.0000,0.0000,104641.5571,0.0000,-104641.5571,23.9475,16.6502,1120.3000,0.0000,1120.3000,0.0290,302.7838,3.7000,1.0000,0.0000,0.0000,0.0000,302.7838,0.0000,0.0000,0.0000,817.5162,817.5162,23.9192,35.9600,0.0000,19770.2000,-19770.2000,0.5126,0.0000,0.0000,0.0000,4034.7347,4.9000,1.0000,4034.7347,0.0000,0.0000,23804.9347,0.0000,-23804.9347,24.2840,16.9867,9563.3000,0.0000,9563.3000,0.2479,2584.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2584.6757,0.0000,0.0000,0.0000,6978.6243,6978.6243,24.1376,19.3609,21.7493,-20.7769,-311654.1030,16.9160,1860.5731,18.6057,16.9160,0.0000,175.9783,19.3517,17.8229,18.5873,-12.4679,-99743.3400,16.9160,4226.2472,42.2625,16.9160,0.0000,618.7838,17.8166,16.9046,17.3606,-8.5002,-59501.1512,16.9160,5788.0103,57.8801,16.9160,0.0000,807.8723,22.3567,22.3523,29.9166,22.3480,29.9046,22.3437,29.8925,22.3437,10029.1699,401.1668,23.9350,23.9297,38.4844,23.9244,38.4704,23.9192,38.4564,23.9192,10029.1699,401.1668,24.1771,24.1639,45.0372,24.1507,44.9835,24.1376,44.9298,24.1376,2886.9609,57.7392,19.3609,19.3579,22.6326,19.3548,22.6225,19.3517,22.6124,19.3517,10029.1699,401.1668,17.8229,17.8208,15.2513,17.8187,15.2415,17.8166,15.2318,17.8166,10029.1699,401.1668,16.9046,16.9018,8.6751,16.8990,8.6529,16.8961,8.6308,16.8961,2886.9609,57.7392,16.9160,1724.9091,11.2773,0.0000,1602.6345,3327.5436,-380898.9000,-476922.0276,-470898.5942
3234.0000,16.6353,28.8576,0.0000,209019.4000,-209019.4000,5.4192,0.0000,0.0000,0.0000,46448.7556,4.5000,1.0000,46448.7556,0.0000,0.0000,255468.1556,0.0000,-255468.1556,22.1496,14.8523,13468.8000,0.0000,13468.8000,0.3492,3640.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3640.2162,0.0000,0.0000,0.0000,9828.5838,9828.5838,21.9262,33.9670,0.0000,53314.3000,-53314.3000,1.3823,0.0000,0.0000,0.0000,10880.4694,4.9000,1.0000,10880.4694,0.0000,0.0000,64194.7694,0.0000,-64194.7694,23.3119,16.0146,938.9000,0.0000,938.9000,0.0243,253.7568,3.7000,1.0000,0.0000,0.0000,0.0000,253.7568,0.0000,0.0000,0.0000,685.1432,685.1432,23.2835,35.3243,0.0000,20888.7000,-20888.7000,0.5416,0.0000,0.0000,0.0000,4263.0000,4.9000,1.0000,4263.0000,0.0000,0.0000,25151.7000,0.0000,-25151.7000,23.8264,16.5291,11225.8000,0.0000,11225.8000,0.2910,3034.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3034.0000,0.0000,0.0000,0.0000,8191.8000,8191.8000,23.6211,18.7379,21.1795,-15.0820,-226229.8472,12.0115,1348.3929,13.4839,12.0115,0.0000,63.0025,18.7326,17.4227,18.0776,-7.5856,-60685.1850,12.0115,2835.3949,28.3539,12.0115,0.0000,221.5325,17.4190,16.6347,17.0268,-5.1909,-36336.0330,12.0115,3373.3700,33.7337,12.0115,0.0000,289.2286,21.9375,21.9337,24.5964,21.9300,24.5910,21.9262,24.5855,21.9262,5450.9928,218.0397,23.2971,23.2925,30.8458,23.2880,30.8392,23.2835,30.8327,23.2835,5450.9928,218.0397,23.6496,23.6401,36.8257,23.6306,36.8175,23.6211,36.8088,23.6211,1574.9855,31.4997,18.7379,18.7362,15.4070,18.7344,15.4099,18.7326,15.4128,18.7326,5450.9928,218.0397,17.4227,17.4215,10.4683,17.4202,10.4675,17.4190,10.4667,17.4190,5450.9928,218.0397,16.6347,16.6349,4.6534,16.6351,4.6697,16.6353,4.6859,16.6353,1574.9855,31.4997,12.0115,666.1959,8.0077,0.0000,573.7636,1239.9595,-257588.9000,-326109.0979,-323251.0652
3235.0000,16.4985,28.7207,0.0000,201727.0000,-201727.0000,5.2301,0.0000,0.0000,0.0000,44828.2222,4.5000,1.0000,44828.2222,0.0000,0.0000,246555.2222,0.0000,-246555.2222,22.3185,15.0212,13463.9000,0.0000,13463.9000,0.3491,3638.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3638.8919,0.0000,0.0000,0.0000,9825.0081,9825.0081,22.0705,34.1113,0.0000,36922.3000,-36922.3000,0.9573,0.0000,0.0000,0.0000,7535.1633,4.9000,1.0000,7535.1633,0.0000,0.0000,44457.4633,0.0000,-44457.4633,23.1199,15.8226,731.4000,0.0000,731.4000,0.0190,197.6757,3.7000,1.0000,0.0000,0.0000,0.0000,197.6757,0.0000,0.0000,0.0000,533.7243,533.7243,23.0911,35.1319,0.0000,18864.4000,-18864.4000,0.4891,0.0000,0.0000,0.0000,3849.8776,4.9000,1.0000,3849.8776,0.0000,0.0000,22714.2776,0.0000,-22714.2776,23.6273,16.3300,10714.2000,0.0000,10714.2000,0.2778,2895.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2895.7297,0.0000,0.0000,0.0000,7818.4703,7818.4703,23.4075,18.4641,20.9358,-13.9613,-209419.2713,10.9835,1243.8894,12.4389,10.9835,0.0000,48.1716,18.4579,17.2241,17.8410,-6.5332,-52265.2353,10.9835,2616.1551,26.1616,10.9835,0.0000,169.3834,17.2201,16.4989,16.8595,-4.3647,-30552.7185,10.9835,3104.6761,31.0468,10.9835,0.0000,221.1437,22.0866,22.0812,26.0281,22.0758,26.0061,22.0705,25.9841,22.0705,4650.5197,186.0208,23.1073,23.1019,29.1020,23.0965,29.0858,23.0911,29.0696,23.0911,4650.5197,186.0208,23.4427,23.4309,34.1483,23.4192,34.1053,23.4075,34.0627,23.4075,1345.0637,26.9013,18.4641,18.4620,12.9652,18.4599,12.9632,18.4579,12.9612,18.4579,4650.5197,186.0208,17.2241,17.2228,8.5928,17.2214,8.5900,17.2201,8.5871,17.2201,4650.5197,186.0208,16.4989,16.4988,3.0517,16.4986,3.0585,16.4985,3.0655,16.4985,1345.0637,26.9013,10.9835,519.8292,7.3223,0.0000,438.6987,958.5279,-232604.2000,-295549.7603,-292237.2251
3236.0000,16.2691,28.4913,0.0000,134986.7000,-134986.7000,3.4998,0.0000,0.0000,0.0000,29997.0444,4.5000,1.0000,29997.0444,0.0000,0.0000,164983.7444,0.0000,-164983.7444,22.0664,14.7691,13463.9000,0.0000,13463.9000,0.3491,3638.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3638.8919,0.0000,0.0000,0.0000,9825.0081,9825.0081,21.7047,33.7456,0.0000,14175.3000,-14175.3000,0.3675,0.0000,0.0000,0.0000,2892.9184,4.9000,1.0000,2892.9184,0.0000,0.0000,17068.2184,0.0000,-17068.2184,22.3045,15.0072,796.2000,0.0000,796.2000,0.0206,215.1892,3.7000,1.0000,0.0000,0.0000,0.0000,215.1892,0.0000,0.0000,0.0000,581.0108,581.0108,22.2720,34.3128,0.0000,16481.1000,-16481.1000,0.4273,0.0000,0.0000,0.0000,3363.4898,4.9000,1.0000,3363.4898,0.0000,0.0000,19844.5898,0.0000,-19844.5898,22.9693,15.6720,9819.1000,0.0000,9819.1000,0.2546,2653.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2653.8108,0.0000,0.0000,0.0000,7165.2892,7165.2892,22.6980,17.8282,20.2631,-9.2391,-138585.8649,7.3784,856.2966,8.5630,7.3784,0.0000,14.6031,17.8270,16.8857,17.3563,-3.3484,-26787.0447,7.3784,1790.3066,17.9031,7.3784,0.0000,51.3482,16.8835,16.2616,16.5725,-2.5285,-17699.7546,7.3784,2108.9569,21.0896,7.3784,0.0000,67.0392,21.7212,21.7157,21.9921,21.7102,21.9713,21.7047,21.9506,21.7047,2301.0658,92.0426,22.2841,22.2801,21.0931,22.2760,21.0911,22.2720,21.0890,22.2720,2301.0658,92.0426,22.7175,22.7111,25.4394,22.7046,25.4619,22.6980,25.4834,22.6980,668.6875,13.3737,17.8282,17.8278,7.0487,17.8274,7.0627,17.8270,7.0766,17.8270,2301.0658,92.0426,16.8857,16.8850,5.4602,16.8842,5.4633,16.8835,5.4663,16.8835,2301.0658,92.0426,16.2616,16.2641,0.3723,16.2666,0.4099,16.2691,0.4470,16.2691,668.6875,13.3737,7.3784,172.9492,4.9189,0.0000,132.9904,305.9396,-141563.9000,-184325.2445,-183072.6642
3237.0000,16.1360,28.3582,0.0000,125517.0000,-125517.0000,3.2543,0.0000,0.0000,0.0000,27892.6667,4.5000,1.0000,27892.6667,0.0000,0.0000,153409.6667,0.0000,-153409.6667,22.2209,14.9236,11396.4000,0.0000,11396.4000,0.2955,3080.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3080.1081,0.0000,0.0000,0.0000,8316.2919,8316.2919,21.8659,33.9067,0.0000,8316.5000,-8316.5000,0.2156,0.0000,0.0000,0.0000,1697.2449,4.9000,1.0000,1697.2449,0.0000,0.0000,10013.7449,0.0000,-10013.7449,22.2631,14.9658,487.3000,0.0000,487.3000,0.0126,131.7027,3.7000,1.0000,0.0000,0.0000,0.0000,131.7027,0.0000,0.0000,0.0000,355.5973,355.5973,22.2276,34.2684,0.0000,14330.3000,-14330.3000,0.3715,0.0000,0.0000,0.0000,2924.5510,4.9000,1.0000,2924.5510,0.0000,0.0000,17254.8510,0.0000,-17254.8510,22.9120,15.6147,8028.7000,0.0000,8028.7000,0.2082,2169.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2169.9189,0.0000,0.0000,0.0000,5858.7811,5858.7811,22.6300,17.3666,19.9983,-8.8466,-132699.7461,6.5365,765.9977,7.6600,6.5365,0.0000,10.1533,17.3671,16.7004,17.0337,-2.1010,-16807.7058,6.5365,1605.8548,16.0585,6.5365,0.0000,35.7017,16.6979,16.1293,16.4136,-2.0479,-14335.4604,6.5365,1879.9356,18.7994,6.5365,0.0000,46.6114,21.8910,21.8826,23.9267,21.8742,23.8785,21.8659,23.8305,21.8659,1858.9499,74.3580,22.2490,22.2418,21.9520,22.2347,21.9175,22.2276,21.8831,22.2276,1858.9499,74.3580,22.6796,22.6629,26.1694,22.6464,26.0590,22.6300,25.9510,22.6300,541.0296,10.8206,17.3666,17.3667,3.5623,17.3669,3.5792,17.3671,3.5959,17.3671,1858.9499,74.3580,16.7004,16.6996,4.1806,16.6987,4.1814,16.6979,4.1822,16.6979,1858.9499,74.3580,16.1293,16.1315,-0.7399,16.1337,-0.7118,16.1360,-0.6836,16.1360,541.0296,10.8206,6.5365,123.8162,4.3577,0.0000,92.4664,216.2826,-128251.4000,-166147.5923,-163842.9123
3238.0000,16.0198,28.2420,0.0000,98033.8000,-98033.8000,2.5417,0.0000,0.0000,0.0000,21785.2889,4.5000,1.0000,21785.2889,0.0000,0.0000,119819.0889,0.0000,-119819.0889,21.9727,14.6754,11152.4000,0.0000,11152.4000,0.2891,3014.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3014.1622,0.0000,0.0000,0.0000,8138.2378,8138.2378,21.5465,33.5873,0.0000,7308.2000,-7308.2000,0.1895,0.0000,0.0000,0.0000,1491.4694,4.9000,1.0000,1491.4694,0.0000,0.0000,8799.6694,0.0000,-8799.6694,21.9837,14.6864,373.9000,0.0000,373.9000,0.0097,101.0541,3.7000,1.0000,0.0000,0.0000,0.0000,101.0541,0.0000,0.0000,0.0000,272.8459,272.8459,21.9488,33.9896,0.0000,10311.3000,-10311.3000,0.2673,0.0000,0.0000,0.0000,2104.3469,4.9000,1.0000,2104.3469,0.0000,0.0000,12415.6469,0.0000,-12415.6469,22.5656,15.2683,7005.7000,0.0000,7005.7000,0.1816,1893.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1893.4324,0.0000,0.0000,0.0000,5112.2676,5112.2676,22.2743,17.0080,19.6412,-7.0666,-105998.2712,5.2185,619.6414,6.1964,5.2185,0.0000,5.1666,17.0105,16.5442,16.7773,-1.1731,-9384.4646,5.2185,1294.8229,12.9482,5.2185,0.0000,18.1671,16.5420,16.0098,16.2759,-1.5304,-10712.6230,5.2185,1508.9503,15.0895,5.2185,0.0000,23.7186,21.5684,21.5611,20.4955,21.5538,20.4635,21.5465,20.4315,21.5465,1251.7660,50.0706,21.9702,21.9630,19.7400,21.9559,19.7094,21.9488,19.6790,21.9488,1251.7660,50.0706,22.3116,22.2992,22.2953,22.2868,22.2510,22.2743,22.2061,22.2743,365.3845,7.3077,17.0080,17.0089,1.2145,17.0097,1.2352,17.0105,1.2558,17.0105,1251.7660,50.0706,16.5442,16.5435,3.1491,16.5428,3.1506,16.5420,3.1521,16.5420,1251.7660,50.0706,16.0098,16.0132,-1.7109,16.0165,-1.6716,16.0198,-1.6326,16.0198,365.3845,7.3077,5.2185,66.6021,3.4790,0.0000,47.0522,113.6544,-97121.3000,-127511.0539,-126095.3589
3239.0000,15.9170,28.1393,0.0000,81512.9000,-81512.9000,2.1134,0.0000,0.0000,0.0000,18113.9778,4.5000,1.0000,18113.9778,0.0000,0.0000,99626.8778,0.0000,-99626.8778,21.9499,14.6526,11126.9000,0.0000,11126.9000,0.2885,3007.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3007.2703,0.0000,0.0000,0.0000,8119.6297,8119.6297,21.4300,33.4708,0.0000,6216.7000,-6216.7000,0.1612,0.0000,0.0000,0.0000,1268.7143,4.9000,1.0000,1268.7143,0.0000,0.0000,7485.4143,0.0000,-7485.4143,21.8832,14.5859,375.1000,0.0000,375.1000,0.0097,101.3784,3.7000,1.0000,0.0000,0.0000,0.0000,101.3784,0.0000,0.0000,0.0000,273.7216,273.7216,21.8388,33.8796,0.0000,6925.4000,-6925.4000,0.1796,0.0000,0.0000,0.0000,1413.3469,4.9000,1.0000,1413.3469,0.0000,0.0000,8338.7469,0.0000,-8338.7469,22.3437,15.0464,3936.6000,0.0000,3936.6000,0.1021,1063.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1063.9459,0.0000,0.0000,0.0000,2872.6541,2872.6541,22.1142,16.6079,19.3610,-6.0620,-90930.0316,4.2816,513.6931,5.1369,4.2816,0.0000,2.8535,16.6156,16.4723,16.5440,-0.2958,-2366.2742,4.2816,1072.0183,10.7202,4.2816,0.0000,10.0336,16.4689,15.9032,16.1860,-1.3345,-9341.1518,4.2816,1242.3902,12.4239,4.2816,0.0000,13.0997,21.4582,21.4488,19.7315,21.4393,19.6794,21.4300,19.6275,21.4300,885.4566,35.4183,21.8667,21.8573,19.4134,21.8480,19.3632,21.8388,19.3134,21.8388,885.4566,35.4183,22.1698,22.1510,21.5142,22.1325,21.3930,22.1142,21.2746,22.1142,259.1611,5.1832,16.6079,16.6105,-1.5668,16.6131,-1.5312,16.6156,-1.4958,16.6156,885.4566,35.4183,16.4723,16.4712,2.9275,16.4700,2.9244,16.4689,2.9213,16.4689,885.4566,35.4183,15.9032,15.9079,-2.5238,15.9125,-2.4728,15.9170,-2.4224,15.9170,259.1611,5.1832,4.2816,38.6747,2.8544,0.0000,25.9867,64.6614,-79216.4000,-104185.0336,-102637.4576
3240.0000,15.8087,28.0310,0.0000,60703.6000,-60703.6000,1.5739,0.0000,0.0000,0.0000,13489.6889,4.5000,1.0000,13489.6889,0.0000,0.0000,74193.2889,0.0000,-74193.2889,21.8774,14.5801,11138.3000,0.0000,11138.3000,0.2888,3010.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3010.3514,0.0000,0.0000,0.0000,8127.9486,8127.9486,21.1812,33.2221,0.0000,4028.6000,-4028.6000,0.1044,0.0000,0.0000,0.0000,822.1633,4.9000,1.0000,822.1633,0.0000,0.0000,4850.7633,0.0000,-4850.7633,21.5780,14.2807,375.1000,0.0000,375.1000,0.0097,101.3784,3.7000,1.0000,0.0000,0.0000,0.0000,101.3784,0.0000,0.0000,0.0000,273.7216,273.7216,21.5269,33.5677,0.0000,4007.8000,-4007.8000,0.1039,0.0000,0.0000,0.0000,817.9184,4.9000,1.0000,817.9184,0.0000,0.0000,4825.7184,0.0000,-4825.7184,21.9216,14.6243,1251.1000,0.0000,1251.1000,0.0324,338.1351,3.7000,1.0000,0.0000,0.0000,0.0000,338.1351,0.0000,0.0000,0.0000,912.9649,912.9649,21.7982,16.2614,19.0298,-4.5127,-67691.1793,3.1697,385.0156,3.8502,3.1697,0.0000,1.1578,16.2752,16.4447,16.3600,0.2592,2073.2890,3.1697,799.3457,7.9935,3.1697,0.0000,4.0711,16.4391,15.7857,16.1124,-1.1412,-7988.5967,3.1697,922.4219,9.2242,3.1697,0.0000,5.3152,21.2126,21.2021,17.5688,21.1916,17.5109,21.1812,17.4533,21.1812,524.5531,20.9821,21.5556,21.5460,16.8540,21.5365,16.8057,21.5269,16.7576,21.5269,524.5531,20.9821,21.8470,21.8307,18.3814,21.8144,18.3016,21.7982,18.2219,21.7982,154.2024,3.0840,16.2614,16.2661,-3.7120,16.2706,-3.6605,16.2752,-3.6095,16.2752,524.5531,20.9821,16.4447,16.4429,3.0217,16.4410,3.0118,16.4391,3.0020,16.4391,524.5531,20.9821,15.7857,15.7936,-3.4623,15.8012,-3.3782,15.8087,-3.2962,15.8087,154.2024,3.0840,3.1697,16.9767,2.1132,0.0000,10.5441,27.5208,-55975.5000,-74555.1354,-73606.4870
3241.0000,15.7514,27.9736,0.0000,57818.0000,-57818.0000,1.4990,0.0000,0.0000,0.0000,12848.4444,4.5000,1.0000,12848.4444,0.0000,0.0000,70666.4444,0.0000,-70666.4444,21.8628,14.5655,11112.0000,0.0000,11112.0000,0.2881,3003.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3003.2432,0.0000,0.0000,0.0000,8108.7568,8108.7568,21.1248,33.1656,0.0000,4542.2000,-4542.2000,0.1178,0.0000,0.0000,0.0000,926.9796,4.9000,1.0000,926.9796,0.0000,0.0000,5469.1796,0.0000,-5469.1796,21.5977,14.3004,368.1000,0.0000,368.1000,0.0095,99.4865,3.7000,1.0000,0.0000,0.0000,0.0000,99.4865,0.0000,0.0000,0.0000,268.6135,268.6135,21.5359,33.5767,0.0000,2509.1000,-2509.1000,0.0651,0.0000,0.0000,0.0000,512.0612,4.9000,1.0000,512.0612,0.0000,0.0000,3021.1612,0.0000,-3021.1612,21.7972,14.4999,738.1000,0.0000,738.1000,0.0191,199.4865,3.7000,1.0000,0.0000,0.0000,0.0000,199.4865,0.0000,0.0000,0.0000,538.6135,538.6135,21.6817,16.0337,18.8577,-4.3540,-65309.3936,2.9980,366.5011,3.6650,2.9980,0.0000,0.9796,16.0481,16.4069,16.2275,0.5186,4148.4424,2.9980,759.9486,7.5995,2.9980,0.0000,3.4445,16.4013,15.7311,16.0662,-1.1071,-7749.6289,2.9980,874.0130,8.7401,2.9980,0.0000,4.4970,21.1615,21.1492,17.5497,21.1369,17.4778,21.1248,17.4064,21.1248,476.2149,19.0486,21.5745,21.5616,17.8044,21.5487,17.7260,21.5359,17.6484,21.5359,476.2149,19.0486,21.7506,21.7272,18.2218,21.7043,18.0603,21.6817,17.9035,21.6817,140.1112,2.8022,16.0337,16.0385,-4.6950,16.0433,-4.6469,16.0481,-4.5991,16.0481,476.2149,19.0486,16.4069,16.4050,2.9035,16.4032,2.8952,16.4013,2.8871,16.4013,476.2149,19.0486,15.7311,15.7379,-3.6344,15.7447,-3.5713,15.7514,-3.5084,15.7514,140.1112,2.8022,2.9980,14.5795,1.9986,0.0000,8.9211,23.5006,-52651.1000,-70240.8015,-68910.5801
3242.0000,15.7020,27.9242,0.0000,49105.0000,-49105.0000,1.2731,0.0000,0.0000,0.0000,10912.2222,4.5000,1.0000,10912.2222,0.0000,0.0000,60017.2222,0.0000,-60017.2222,21.6906,14.3933,11081.7000,0.0000,11081.7000,0.2873,2995.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2995.0541,0.0000,0.0000,0.0000,8086.6459,8086.6459,20.8522,32.8930,0.0000,3985.9000,-3985.9000,0.1033,0.0000,0.0000,0.0000,813.4490,4.9000,1.0000,813.4490,0.0000,0.0000,4799.3490,0.0000,-4799.3490,21.3311,14.0338,380.4000,0.0000,380.4000,0.0099,102.8108,3.7000,1.0000,0.0000,0.0000,0.0000,102.8108,0.0000,0.0000,0.0000,277.5892,277.5892,21.2708,33.3116,0.0000,1904.2000,-1904.2000,0.0494,0.0000,0.0000,0.0000,388.6122,4.9000,1.0000,388.6122,0.0000,0.0000,2292.8122,0.0000,-2292.8122,21.4995,14.2022,355.4000,0.0000,355.4000,0.0092,96.0541,3.7000,1.0000,0.0000,0.0000,0.0000,96.0541,0.0000,0.0000,0.0000,259.3459,259.3459,21.4225,15.9047,18.6636,-3.6866,-55298.8507,2.5984,319.9706,3.1997,2.5984,0.0000,0.6378,15.9196,16.3625,16.1411,0.5549,4438.8319,2.5984,660.8869,6.6089,2.5984,0.0000,2.2426,16.3568,15.6779,16.0174,-0.9720,-6803.7350,2.5984,758.9694,7.5897,2.5984,0.0000,2.9278,20.8837,20.8732,15.1207,20.8627,15.0717,20.8522,15.0227,20.8522,371.7300,14.8692,21.3034,21.2925,15.5217,21.2816,15.4703,21.2708,15.4190,21.2708,371.7300,14.8692,21.4737,21.4567,15.6760,21.4397,15.6046,21.4225,15.5313,21.4225,109.6145,2.1923,15.9047,15.9097,-4.8592,15.9147,-4.8133,15.9196,-4.7676,15.9196,371.7300,14.8692,16.3625,16.3606,2.6841,16.3587,2.6759,16.3568,2.6678,16.3568,371.7300,14.8692,15.6779,15.6861,-3.8729,15.6941,-3.7971,15.7020,-3.7228,15.7020,109.6145,2.1923,2.5984,9.8682,1.7322,0.0000,5.8082,15.6764,-43177.6000,-58485.8024,-57663.7538
