Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3243.0000,15.7401,27.9623,0.0000,42872.9000,-42872.9000,1.1116,0.0000,0.0000,0.0000,9527.3111,4.5000,1.0000,9527.3111,0.0000,0.0000,52400.2111,0.0000,-52400.2111,21.4964,14.1991,11116.1000,0.0000,11116.1000,0.2882,3004.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3004.3514,0.0000,0.0000,0.0000,8111.7486,8111.7486,20.5766,32.6174,0.0000,4610.0000,-4610.0000,0.1195,0.0000,0.0000,0.0000,940.8163,4.9000,1.0000,940.8163,0.0000,0.0000,5550.8163,0.0000,-5550.8163,21.1863,13.8890,369.7000,0.0000,369.7000,0.0096,99.9189,3.7000,1.0000,0.0000,0.0000,0.0000,99.9189,0.0000,0.0000,0.0000,269.7811,269.7811,21.1200,33.1608,0.0000,1362.5000,-1362.5000,0.0353,0.0000,0.0000,0.0000,278.0612,4.9000,1.0000,278.0612,0.0000,0.0000,1640.5612,0.0000,-1640.5612,21.3002,14.0029,355.4000,0.0000,355.4000,0.0092,96.0541,3.7000,1.0000,0.0000,0.0000,0.0000,96.0541,0.0000,0.0000,0.0000,259.3459,259.3459,20.7670,16.1853,18.4761,-3.0533,-45799.0731,2.3601,321.4075,3.2141,2.5917,0.2316,0.6329,16.1821,16.1292,16.1556,-0.0602,-481.5420,2.3601,599.9485,5.9995,2.3601,0.0000,1.6805,16.1330,15.7289,15.9310,-0.5255,-3678.6069,2.3601,691.7225,6.9172,2.3601,0.0000,2.1941,20.6053,20.5957,12.9770,20.5861,12.9373,20.5766,12.8977,20.5766,314.8411,12.5936,21.1567,21.1444,14.7461,21.1322,14.6818,21.1200,14.6181,21.1200,314.8411,12.5936,21.2717,21.2531,14.2333,21.2347,14.1396,21.2165,14.0480,21.2165,92.9834,1.8597,16.1853,16.1842,-1.2167,16.1831,-1.2336,16.1821,-1.2497,16.1821,314.8411,12.5936,16.1292,16.1305,0.6008,16.1318,0.6249,16.1330,0.6484,16.1330,314.8411,12.5936,15.7289,15.7325,-2.9334,15.7362,-2.9163,15.7401,-2.8971,15.7401,92.9834,1.8597,2.3601,7.5940,1.5734,0.0000,4.5075,12.1015,-37004.2000,-50950.7130,-49959.2220
3244.0000,15.6372,27.8594,0.0000,57274.5000,-57274.5000,1.4849,0.0000,0.0000,0.0000,12727.6667,4.5000,1.0000,12727.6667,0.0000,0.0000,70002.1667,0.0000,-70002.1667,21.8827,14.5854,11089.3000,0.0000,11089.3000,0.2875,2997.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2997.1081,0.0000,0.0000,0.0000,8092.1919,8092.1919,21.1074,33.0158,71.5000,4171.0000,-4099.5000,0.1081,16.2500,4.4000,1.0000,851.2245,4.9000,1.0000,867.4745,0.0000,0.0000,5022.2245,55.2500,-4966.9745,21.5506,14.2533,377.3000,0.0000,377.3000,0.0098,101.9730,3.7000,1.0000,0.0000,0.0000,0.0000,101.9730,0.0000,0.0000,0.0000,275.3270,275.3270,21.4767,33.5175,0.0000,1073.9000,-1073.9000,0.0278,0.0000,0.0000,0.0000,219.1633,4.9000,1.0000,219.1633,0.0000,0.0000,1293.0633,0.0000,-1293.0633,21.5920,14.2947,737.5000,0.0000,737.5000,0.0191,199.3243,3.7000,1.0000,0.0000,0.0000,0.0000,199.3243,0.0000,0.0000,0.0000,538.1757,538.1757,21.4411,15.6303,18.5357,-4.3420,-65130.4337,2.9060,359.5826,3.5958,2.9060,0.0000,0.8922,15.6553,16.3433,15.9993,0.9640,7711.7071,2.9060,743.2569,7.4326,2.9060,0.0000,3.1372,16.3322,15.6089,15.9705,-1.1581,-8106.7507,2.9060,850.3964,8.5040,2.9060,0.0000,4.0959,21.1607,21.1428,19.1810,21.1250,19.0593,21.1074,18.9389,21.1074,451.1832,18.0473,21.5260,21.5094,18.9944,21.4930,18.8916,21.4767,18.7895,21.4767,451.1832,18.0473,21.5440,21.5088,18.4026,21.4745,18.1153,21.4411,17.8381,21.4411,132.8101,2.6562,15.6303,15.6387,-6.5039,15.6471,-6.4188,15.6553,-6.3350,15.6553,451.1832,18.0473,16.3433,16.3395,3.1923,16.3358,3.1616,16.3322,3.1314,16.3322,451.1832,18.0473,15.6089,15.6187,-4.2183,15.6281,-4.1237,15.6372,-4.0327,15.6372,132.8101,2.6562,2.9060,13.3908,1.9373,0.0000,8.1253,21.5161,-50243.8000,-67356.5098,-65525.4774
3245.0000,15.6942,27.9164,0.0000,65580.0000,-65580.0000,1.7003,0.0000,0.0000,0.0000,14573.3333,4.5000,1.0000,14573.3333,0.0000,0.0000,80153.3333,0.0000,-80153.3333,22.0254,14.7281,11103.0000,0.0000,11103.0000,0.2879,3000.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3000.8108,0.0000,0.0000,0.0000,8102.1892,8102.1892,21.3402,32.2447,370.1000,2516.8000,-2146.7000,0.0653,84.1136,4.4000,1.0000,513.6327,4.9000,1.0000,597.7463,0.0000,0.0000,3030.4327,285.9864,-2744.4463,21.5570,14.2597,473.0000,0.0000,473.0000,0.0123,127.8378,3.7000,1.0000,0.0000,0.0000,0.0000,127.8378,0.0000,0.0000,0.0000,345.1622,345.1622,21.4925,33.5333,0.0000,1060.3000,-1060.3000,0.0275,0.0000,0.0000,0.0000,216.3878,4.9000,1.0000,216.3878,0.0000,0.0000,1276.6878,0.0000,-1276.6878,21.5933,14.2960,3666.8000,0.0000,3666.8000,0.0951,991.0270,3.7000,1.0000,0.0000,0.0000,0.0000,991.0270,0.0000,0.0000,0.0000,2675.7730,2675.7730,21.3274,15.7742,18.5508,-4.6869,-70303.6505,3.2823,405.9153,4.0592,3.2823,0.0000,1.2856,15.7798,16.1712,15.9755,0.6195,4955.6849,3.2823,840.2914,8.4029,3.2823,0.0000,4.5206,16.1713,15.6878,15.9295,-0.8743,-6120.1383,3.2823,962.0672,9.6207,3.2823,0.0000,5.9020,21.3855,21.3703,20.9483,21.3553,20.8670,21.3402,20.7857,21.3402,557.3386,22.2935,21.5298,21.5173,18.8383,21.5049,18.7844,21.4925,18.7304,21.4925,557.3386,22.2935,21.3820,21.3642,16.6024,21.3460,16.5522,21.3274,16.4954,21.3274,163.7543,3.2751,15.7742,15.7760,-4.0077,15.7779,-3.9996,15.7798,-3.9911,15.7798,557.3386,22.2935,16.1712,16.1713,1.4420,16.1713,1.4544,16.1713,1.4665,16.1713,557.3386,22.2935,15.6878,15.6898,-2.9622,15.6919,-2.9689,15.6942,-2.9723,15.6942,163.7543,3.2751,3.2823,18.6765,2.1882,0.0000,11.7082,30.3847,-53544.2000,-73051.3431,-71468.1039
3246.0000,15.7921,28.0144,0.0000,146615.0000,-146615.0000,3.8013,0.0000,0.0000,0.0000,32581.1111,4.5000,1.0000,32581.1111,0.0000,0.0000,179196.1111,0.0000,-179196.1111,22.6877,15.3904,11108.2000,0.0000,11108.2000,0.2880,3002.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3002.2162,0.0000,0.0000,0.0000,8105.9838,8105.9838,22.3382,34.3790,0.0000,672.5000,-672.5000,0.0174,0.0000,0.0000,0.0000,137.2449,4.9000,1.0000,137.2449,0.0000,0.0000,809.7449,0.0000,-809.7449,22.3694,15.0721,448.4000,0.0000,448.4000,0.0116,121.1892,3.7000,1.0000,0.0000,0.0000,0.0000,121.1892,0.0000,0.0000,0.0000,327.2108,327.2108,22.3238,34.3646,0.0000,2204.0000,-2204.0000,0.0571,0.0000,0.0000,0.0000,449.7959,4.9000,1.0000,449.7959,0.0000,0.0000,2653.7959,0.0000,-2653.7959,22.4259,15.1286,12200.0000,0.0000,12200.0000,0.3163,3297.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3297.2973,0.0000,0.0000,0.0000,8902.7027,8902.7027,22.0080,16.3474,19.1777,-9.8068,-147102.5913,6.7377,813.8989,8.1390,6.7377,0.0000,11.1198,16.3406,15.9852,16.1629,-1.1546,-9237.0524,6.7377,1712.2434,17.1224,6.7377,0.0000,39.0999,15.9869,15.7928,15.8899,-0.7203,-5042.2223,6.7377,1977.9235,19.7792,6.7377,0.0000,51.0480,22.3758,22.3633,30.2387,22.3507,30.1852,22.3382,30.1315,22.3382,1960.7932,78.4317,22.3568,22.3458,26.9915,22.3348,26.9500,22.3238,26.9084,22.3238,1960.7932,78.4317,22.0833,22.0580,25.4751,22.0329,25.3217,22.0080,25.1701,22.0080,570.4513,11.4090,16.3474,16.3452,2.0547,16.3429,2.0269,16.3406,1.9995,16.3406,1960.7932,78.4317,15.9852,15.9858,-0.1072,15.9863,-0.0930,15.9869,-0.0789,15.9869,1960.7932,78.4317,15.7928,15.7926,-1.6509,15.7923,-1.6747,15.7921,-1.6979,15.7921,570.4513,11.4090,6.7377,134.6078,4.4918,0.0000,101.2676,235.8755,-125734.9000,-165323.7546,-161381.8659
3247.0000,15.8233,28.0456,0.0000,201564.7000,-201564.7000,5.2259,0.0000,0.0000,0.0000,44792.1556,4.5000,1.0000,44792.1556,0.0000,0.0000,246356.8556,0.0000,-246356.8556,22.6447,15.3474,18810.5000,0.0000,18810.5000,0.4877,5083.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5083.9189,0.0000,0.0000,0.0000,13726.5811,13726.5811,22.2463,34.2871,0.0000,3421.7000,-3421.7000,0.0887,0.0000,0.0000,0.0000,698.3061,4.9000,1.0000,698.3061,0.0000,0.0000,4120.0061,0.0000,-4120.0061,22.3604,15.0631,857.4000,0.0000,857.4000,0.0222,231.7297,3.7000,1.0000,0.0000,0.0000,0.0000,231.7297,0.0000,0.0000,0.0000,625.6703,625.6703,22.3254,34.3662,0.0000,3152.4000,-3152.4000,0.0817,0.0000,0.0000,0.0000,643.3469,4.9000,1.0000,643.3469,0.0000,0.0000,3795.7469,0.0000,-3795.7469,22.4305,15.1332,12964.2000,0.0000,12964.2000,0.3361,3503.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3503.8378,0.0000,0.0000,0.0000,9460.3622,9460.3622,22.1304,17.1328,19.6316,-12.0328,-180491.5990,9.3636,1112.2267,11.1223,9.3636,0.0000,29.8471,17.1216,16.1215,16.6215,-4.5150,-36120.3765,9.3636,2337.4090,23.3741,9.3636,0.0000,104.9498,16.1195,15.8222,15.9708,-1.5338,-10736.3690,9.3636,2740.0805,27.4008,9.3636,0.0000,137.0205,22.2646,22.2585,27.3448,22.2524,27.3529,22.2463,27.3608,22.2463,3505.2621,140.2105,22.3430,22.3372,25.5756,22.3313,25.5826,22.3254,25.5894,22.3254,3505.2621,140.2105,22.1685,22.1559,25.4522,22.1432,25.4596,22.1304,25.4647,22.1304,1015.7008,20.3140,17.1328,17.1290,9.2527,17.1253,9.2185,17.1216,9.1845,17.1216,3505.2621,140.2105,16.1215,16.1208,1.6897,16.1201,1.6895,16.1195,1.6893,16.1195,3505.2621,140.2105,15.8222,15.8226,-1.4288,15.8230,-1.4360,15.8233,-1.4431,15.8233,1015.7008,20.3140,9.3636,334.1524,6.2424,0.0000,271.8174,605.9698,-175506.7000,-230459.9951,-227348.3444
3248.0000,15.9633,28.1855,0.0000,229362.8000,-229362.8000,5.9467,0.0000,0.0000,0.0000,50969.5111,4.5000,1.0000,50969.5111,0.0000,0.0000,280332.3111,0.0000,-280332.3111,21.9898,14.6925,22962.4000,0.0000,22962.4000,0.5953,6206.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6206.0541,0.0000,0.0000,0.0000,16756.3459,16756.3459,21.6216,33.6624,0.0000,40134.4000,-40134.4000,1.0406,0.0000,0.0000,0.0000,8190.6939,4.9000,1.0000,8190.6939,0.0000,0.0000,48325.0939,0.0000,-48325.0939,22.6605,15.3632,1410.3000,0.0000,1410.3000,0.0366,381.1622,3.7000,1.0000,0.0000,0.0000,0.0000,381.1622,0.0000,0.0000,0.0000,1029.1378,1029.1378,22.6220,34.6628,0.0000,3787.7000,-3787.7000,0.0982,0.0000,0.0000,0.0000,773.0000,4.9000,1.0000,773.0000,0.0000,0.0000,4560.7000,0.0000,-4560.7000,22.7200,15.4227,12454.7000,0.0000,12454.7000,0.3229,3366.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3366.1351,0.0000,0.0000,0.0000,9088.5649,9088.5649,22.4857,17.7786,20.1321,-14.5975,-218962.6989,12.0604,1406.3945,14.0639,12.0604,0.0000,63.7745,17.7678,16.4904,17.1291,-7.4279,-59423.1363,12.0604,2952.0397,29.5204,12.0604,0.0000,224.2470,16.4857,15.9666,16.2262,-3.4501,-24150.3774,12.0604,3494.0855,34.9409,12.0604,0.0000,292.7726,21.6296,21.6269,20.3373,21.6243,20.3693,21.6216,20.4011,21.6216,5490.4445,219.6178,22.6384,22.6329,27.9023,22.6274,27.9047,22.6220,27.9070,22.6220,5490.4445,219.6178,22.5246,22.5116,29.0791,22.4987,29.0622,22.4857,29.0451,22.4857,1586.3121,31.7262,17.7786,17.7750,14.2395,17.7714,14.2131,17.7678,14.1866,17.7678,5490.4445,219.6178,16.4904,16.4888,5.3714,16.4873,5.3632,16.4857,5.3550,16.4857,5490.4445,219.6178,15.9666,15.9655,0.2089,15.9644,0.1871,15.9633,0.1657,15.9633,1586.3121,31.7262,12.0604,673.7410,8.0402,0.0000,580.7941,1254.5351,-236457.5000,-306344.0563,-302536.2126
3249.0000,16.1238,28.3461,0.0000,243172.1000,-243172.1000,6.3047,0.0000,0.0000,0.0000,54038.2444,4.5000,1.0000,54038.2444,0.0000,0.0000,297210.3444,0.0000,-297210.3444,22.0404,14.7431,26097.6000,0.0000,26097.6000,0.6766,7053.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7053.4054,0.0000,0.0000,0.0000,19044.1946,19044.1946,21.6507,33.6915,0.0000,48860.6000,-48860.6000,1.2668,0.0000,0.0000,0.0000,9971.5510,4.9000,1.0000,9971.5510,0.0000,0.0000,58832.1510,0.0000,-58832.1510,22.8218,15.5245,1530.3000,0.0000,1530.3000,0.0397,413.5946,3.7000,1.0000,0.0000,0.0000,0.0000,413.5946,0.0000,0.0000,0.0000,1116.7054,1116.7054,22.7846,34.8254,0.0000,4301.8000,-4301.8000,0.1115,0.0000,0.0000,0.0000,877.9184,4.9000,1.0000,877.9184,0.0000,0.0000,5179.7184,0.0000,-5179.7184,22.8877,15.5904,10926.4000,0.0000,10926.4000,0.2833,2953.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2953.0811,0.0000,0.0000,0.0000,7973.3189,7973.3189,22.6946,18.1440,20.4193,-15.2393,-228589.8315,13.0239,1502.8960,15.0290,13.0239,0.0000,80.3141,18.1343,16.7781,17.4562,-8.5162,-68129.3021,13.0239,3148.0824,31.4808,13.0239,0.0000,282.4045,16.7730,16.1289,16.4509,-4.6224,-32356.7523,13.0239,3761.5576,37.6156,13.0239,0.0000,368.7019,21.6613,21.6578,21.1491,21.6542,21.1620,21.6507,21.1748,21.6507,6294.2014,251.7681,22.7996,22.7946,28.6613,22.7896,28.6637,22.7846,28.6661,22.7846,6294.2014,251.7681,22.7290,22.7175,30.4685,22.7061,30.4613,22.6946,30.4537,22.6946,1816.9760,36.3395,18.1440,18.1408,16.1910,18.1376,16.1712,18.1343,16.1513,18.1343,6294.2014,251.7681,16.7781,16.7764,7.6987,16.7747,7.6906,16.7730,7.6824,16.7730,6294.2014,251.7681,16.1289,16.1272,1.8363,16.1255,1.8128,16.1238,1.7895,16.1238,1816.9760,36.3395,13.0239,833.9366,8.6826,0.0000,731.4205,1565.3571,-257780.2000,-333087.9949,-329075.8858
3250.0000,16.2836,28.5058,0.0000,255102.7000,-255102.7000,6.6140,0.0000,0.0000,0.0000,56689.4889,4.5000,1.0000,56689.4889,0.0000,0.0000,311792.1889,0.0000,-311792.1889,22.1291,14.8318,30804.2000,0.0000,30804.2000,0.7987,8325.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8325.4595,0.0000,0.0000,0.0000,22478.7405,22478.7405,21.6973,33.7381,0.0000,53256.9000,-53256.9000,1.3808,0.0000,0.0000,0.0000,10868.7551,4.9000,1.0000,10868.7551,0.0000,0.0000,64125.6551,0.0000,-64125.6551,22.8995,15.6022,1565.4000,0.0000,1565.4000,0.0406,423.0811,3.7000,1.0000,0.0000,0.0000,0.0000,423.0811,0.0000,0.0000,0.0000,1142.3189,1142.3189,22.8643,34.9051,0.0000,4954.7000,-4954.7000,0.1285,0.0000,0.0000,0.0000,1011.1633,4.9000,1.0000,1011.1633,0.0000,0.0000,5965.8633,0.0000,-5965.8633,22.9762,15.6789,9907.5000,0.0000,9907.5000,0.2569,2677.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2677.7027,0.0000,0.0000,0.0000,7229.7973,7229.7973,22.8096,18.4250,20.6173,-15.5914,-233871.0872,13.8291,1584.3385,15.8434,13.8291,0.0000,96.1488,18.4156,17.0169,17.7162,-9.3258,-74606.0232,13.8291,3323.8143,33.2381,13.8291,0.0000,338.0831,17.0115,16.2896,16.6506,-5.5004,-38502.9381,13.8291,3991.4504,39.9145,13.8291,0.0000,441.3948,21.7076,21.7042,21.6717,21.7007,21.6818,21.6973,21.6918,21.6973,7003.0841,280.1234,22.8781,22.8735,28.6986,22.8689,28.7015,22.8643,28.7044,22.8643,7003.0841,280.1234,22.8406,22.8303,30.8163,22.8200,30.8151,22.8096,30.8135,22.8096,2020.2752,40.4055,18.4250,18.4218,17.5253,18.4187,17.5079,18.4156,17.4905,18.4156,7003.0841,280.1234,17.0169,17.0151,9.3835,17.0133,9.3754,17.0115,9.3672,17.0115,7003.0841,280.1234,16.2896,16.2876,3.2881,16.2856,3.2646,16.2836,3.2414,16.2836,2020.2752,40.4055,13.8291,985.0874,9.2194,0.0000,875.6267,1860.7141,-271037.2000,-351032.8505,-346980.0484
3251.0000,16.4440,28.6662,0.0000,266973.0000,-266973.0000,6.9218,0.0000,0.0000,0.0000,59327.3333,4.5000,1.0000,59327.3333,0.0000,0.0000,326300.3333,0.0000,-326300.3333,22.2096,14.9123,32368.9000,0.0000,32368.9000,0.8392,8748.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8748.3514,0.0000,0.0000,0.0000,23620.5486,23620.5486,21.7820,33.8228,0.0000,62193.4000,-62193.4000,1.6125,0.0000,0.0000,0.0000,12692.5306,4.9000,1.0000,12692.5306,0.0000,0.0000,74885.9306,0.0000,-74885.9306,23.1052,15.8079,1839.2000,0.0000,1839.2000,0.0477,497.0811,3.7000,1.0000,0.0000,0.0000,0.0000,497.0811,0.0000,0.0000,0.0000,1342.1189,1342.1189,23.0674,35.1082,0.0000,5923.2000,-5923.2000,0.1536,0.0000,0.0000,0.0000,1208.8163,4.9000,1.0000,1208.8163,0.0000,0.0000,7132.0163,0.0000,-7132.0163,23.1934,15.8961,7997.1000,0.0000,7997.1000,0.2073,2161.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2161.3784,0.0000,0.0000,0.0000,5835.7216,5835.7216,23.0567,18.6658,20.8613,-16.5669,-248502.7675,14.6731,1666.2233,16.6622,14.6731,0.0000,114.8504,18.6566,17.2339,17.9453,-10.0643,-80514.1368,14.6731,3514.5284,35.1453,14.6731,0.0000,403.8427,17.2283,16.4509,16.8396,-6.2855,-43998.2034,14.6731,4273.7223,42.7372,14.6731,0.0000,527.2492,21.7922,21.7888,22.4241,21.7854,22.4318,21.7820,22.4394,21.7820,7782.2615,311.2905,23.0815,23.0768,30.1232,23.0721,30.1223,23.0674,30.1213,23.0674,7782.2615,311.2905,23.0903,23.0791,33.0000,23.0679,32.9817,23.0567,32.9634,23.0567,2243.6027,44.8721,18.6658,18.6627,18.6304,18.6597,18.6147,18.6566,18.5991,18.6566,7782.2615,311.2905,17.2339,17.2321,10.8075,17.2302,10.7992,17.2283,10.7910,17.2283,7782.2615,311.2905,16.4509,16.4486,4.6502,16.4463,4.6267,16.4440,4.6033,16.4440,2243.6027,44.8721,14.6731,1161.3537,9.7821,0.0000,1045.9423,2207.2959,-292884.4000,-377519.8911,-373015.1076
3252.0000,16.5600,28.7822,0.0000,278534.2000,-278534.2000,7.2215,0.0000,0.0000,0.0000,61896.4889,4.5000,1.0000,61896.4889,0.0000,0.0000,340430.6889,0.0000,-340430.6889,22.4881,15.1908,28056.0000,0.0000,28056.0000,0.7274,7582.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7582.7027,0.0000,0.0000,0.0000,20473.2973,20473.2973,22.1192,34.1600,0.0000,60139.8000,-60139.8000,1.5592,0.0000,0.0000,0.0000,12273.4286,4.9000,1.0000,12273.4286,0.0000,0.0000,72413.2286,0.0000,-72413.2286,23.3801,16.0828,2186.1000,0.0000,2186.1000,0.0567,590.8378,3.7000,1.0000,0.0000,0.0000,0.0000,590.8378,0.0000,0.0000,0.0000,1595.2622,1595.2622,23.3373,35.3782,0.0000,6949.4000,-6949.4000,0.1802,0.0000,0.0000,0.0000,1418.2449,4.9000,1.0000,1418.2449,0.0000,0.0000,8367.6449,0.0000,-8367.6449,23.4830,16.1857,6978.2000,0.0000,6978.2000,0.1809,1886.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1886.0000,0.0000,0.0000,0.0000,5092.2000,5092.2000,23.3581,18.8198,21.0889,-17.3746,-260619.5320,14.8889,1676.8719,16.7687,14.8889,0.0000,119.9926,18.8109,17.3785,18.0947,-10.2826,-82260.7315,14.8889,3555.5169,35.5552,14.8889,0.0000,421.9240,17.3729,16.5667,16.9698,-6.6141,-46298.4597,14.8889,4350.3335,43.5033,14.8889,0.0000,550.8559,22.1316,22.1274,25.5703,22.1233,25.5686,22.1192,25.5669,22.1192,7987.3467,319.4939,23.3523,23.3473,32.0833,23.3423,32.0778,23.3373,32.0722,23.3373,7987.3467,319.4939,23.3944,23.3823,35.6310,23.3702,35.5992,23.3581,35.5674,23.3581,2302.3631,46.0473,18.8198,18.8168,18.9928,18.8139,18.9790,18.8109,18.9651,18.8109,7987.3467,319.4939,17.3785,17.3766,11.4917,17.3748,11.4843,17.3729,11.4768,17.3729,7987.3467,319.4939,16.5667,16.5645,5.3953,16.5622,5.3756,16.5600,5.3560,16.5600,2302.3631,46.0473,14.8889,1209.4505,9.9259,0.0000,1092.7725,2302.2231,-308403.1000,-394050.8029,-389178.7231
3253.0000,16.7343,28.9565,0.0000,291645.7000,-291645.7000,7.5615,0.0000,0.0000,0.0000,64810.1556,4.5000,1.0000,64810.1556,0.0000,0.0000,356455.8556,0.0000,-356455.8556,22.4772,15.1799,32372.2000,0.0000,32372.2000,0.8393,8749.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8749.2432,0.0000,0.0000,0.0000,23622.9568,23622.9568,22.0868,34.1276,0.0000,72751.7000,-72751.7000,1.8862,0.0000,0.0000,0.0000,14847.2857,4.9000,1.0000,14847.2857,0.0000,0.0000,87598.9857,0.0000,-87598.9857,23.4981,16.2008,2095.2000,0.0000,2095.2000,0.0543,566.2703,3.7000,1.0000,0.0000,0.0000,0.0000,566.2703,0.0000,0.0000,0.0000,1528.9297,1528.9297,23.4600,35.5008,0.0000,8716.2000,-8716.2000,0.2260,0.0000,0.0000,0.0000,1778.8163,4.9000,1.0000,1778.8163,0.0000,0.0000,10495.0163,0.0000,-10495.0163,23.6291,16.3318,6214.0000,0.0000,6214.0000,0.1611,1679.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1679.4595,0.0000,0.0000,0.0000,4534.5405,4534.5405,23.5241,19.1183,21.3212,-18.2310,-273464.6003,16.0926,1797.3453,17.9735,16.0926,0.0000,151.5115,19.1088,17.6117,18.3603,-11.6160,-92927.6513,16.0926,3897.7502,38.9775,16.0926,0.0000,532.7524,17.6056,16.7427,17.1741,-7.6512,-53558.4202,16.0926,5010.8263,50.1083,16.0926,0.0000,695.5514,22.0966,22.0933,24.5557,22.0901,24.5625,22.0868,24.5693,22.0868,9174.7829,366.9913,23.4735,23.4690,32.3991,23.4645,32.3979,23.4600,32.3966,23.4600,9174.7829,366.9913,23.5560,23.5454,36.3408,23.5348,36.3265,23.5241,36.3119,23.5241,2642.4276,52.8486,19.1183,19.1152,20.9648,19.1120,20.9493,19.1088,20.9338,19.1088,9174.7829,366.9913,17.6117,17.6096,13.1323,17.6076,13.1233,17.6056,13.1143,17.6056,9174.7829,366.9913,16.7427,16.7399,6.8999,16.7371,6.8753,16.7343,6.8510,16.7343,2642.4276,52.8486,16.0926,1501.3163,10.7284,0.0000,1379.8154,2881.1316,-332432.2000,-424863.4306,-419950.6718
3254.0000,16.9197,29.1419,0.0000,308018.2000,-308018.2000,7.9859,0.0000,0.0000,0.0000,68448.4889,4.5000,1.0000,68448.4889,0.0000,0.0000,376466.6889,0.0000,-376466.6889,22.6342,15.3369,30800.9000,0.0000,30800.9000,0.7986,8324.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8324.5676,0.0000,0.0000,0.0000,22476.3324,22476.3324,22.2824,34.3232,0.0000,82188.9000,-82188.9000,2.1309,0.0000,0.0000,0.0000,16773.2449,4.9000,1.0000,16773.2449,0.0000,0.0000,98962.1449,0.0000,-98962.1449,23.7846,16.4873,1398.0000,0.0000,1398.0000,0.0362,377.8378,3.7000,1.0000,0.0000,0.0000,0.0000,377.8378,0.0000,0.0000,0.0000,1020.1622,1020.1622,23.7550,35.7958,0.0000,11338.0000,-11338.0000,0.2940,0.0000,0.0000,0.0000,2313.8776,4.9000,1.0000,2313.8776,0.0000,0.0000,13651.8776,0.0000,-13651.8776,23.9622,16.6649,5449.8000,0.0000,5449.8000,0.1413,1472.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1472.9189,0.0000,0.0000,0.0000,3976.8811,3976.8811,23.8667,19.3895,21.6281,-19.6636,-294953.5852,17.0804,1886.7992,18.8680,17.0804,0.0000,181.1584,19.3801,17.8472,18.6136,-12.6229,-100983.4587,17.0804,4309.1545,43.0915,17.0804,0.0000,636.9984,17.8408,16.9288,17.3848,-8.5830,-60081.2684,17.0804,5986.4756,59.8648,17.0804,0.0000,831.6529,22.2930,22.2895,26.1858,22.2859,26.1878,22.2824,26.1898,22.2824,10203.8017,408.1521,23.7691,23.7644,34.5833,23.7597,34.5785,23.7550,34.5736,23.7550,10203.8017,408.1521,23.9018,23.8901,39.4170,23.8784,39.3860,23.8667,39.3550,23.8667,2936.9279,58.7386,19.3895,19.3864,22.5204,19.3832,22.5059,19.3801,22.4914,19.3801,10203.8017,408.1521,17.8472,17.8451,14.6775,17.8430,14.6682,17.8408,14.6590,17.8408,10203.8017,408.1521,16.9288,16.9258,8.4093,16.9227,8.3840,16.9197,8.3589,16.9197,2936.9279,58.7386,17.0804,1771.9607,11.3869,0.0000,1649.8097,3421.7704,-363896.4000,-461607.3357,-456018.3123
3255.0000,17.1293,29.3515,0.0000,323296.8000,-323296.8000,8.3821,0.0000,0.0000,0.0000,71843.7333,4.5000,1.0000,71843.7333,0.0000,0.0000,395140.5333,0.0000,-395140.5333,22.7620,15.4647,29231.9000,0.0000,29231.9000,0.7579,7900.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7900.5135,0.0000,0.0000,0.0000,21331.3865,21331.3865,22.4477,34.4885,0.0000,93534.3000,-93534.3000,2.4251,0.0000,0.0000,0.0000,19088.6327,4.9000,1.0000,19088.6327,0.0000,0.0000,112622.9327,0.0000,-112622.9327,24.0532,16.7559,1356.1000,0.0000,1356.1000,0.0352,366.5135,3.7000,1.0000,0.0000,0.0000,0.0000,366.5135,0.0000,0.0000,0.0000,989.5865,989.5865,24.0253,36.0661,0.0000,14035.7000,-14035.7000,0.3639,0.0000,0.0000,0.0000,2864.4286,4.9000,1.0000,2864.4286,0.0000,0.0000,16900.1286,0.0000,-16900.1286,24.2662,16.9689,6214.0000,0.0000,6214.0000,0.1611,1679.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1679.4595,0.0000,0.0000,0.0000,4534.5405,4534.5405,24.1676,19.6992,21.9334,-20.8973,-313460.1535,18.1878,1987.3756,19.8738,18.1878,0.0000,218.7284,19.6895,18.1094,18.8995,-13.8555,-110843.9028,18.1878,5113.1282,51.1313,18.1878,0.0000,769.1037,18.1028,17.1395,17.6211,-9.6535,-67574.7387,18.1878,7787.3780,77.8738,18.1878,0.0000,1004.1271,22.4580,22.4546,27.2784,22.4511,27.2808,22.4477,27.2831,22.4477,11415.3036,456.6121,24.0391,24.0345,36.2912,24.0299,36.2868,24.0253,36.2824,24.0253,11415.3036,456.6121,24.2015,24.1902,41.6260,24.1789,41.5998,24.1676,41.5735,24.1676,3283.4487,65.6690,19.6992,19.6960,24.4342,19.6928,24.4195,19.6895,24.4047,19.6895,11415.3036,456.6121,18.1094,18.1072,16.4190,18.1050,16.4091,18.1028,16.3993,18.1028,11415.3036,456.6121,17.1395,17.1361,10.1247,17.1327,10.0976,17.1293,10.0708,17.1293,3283.4487,65.6690,18.1878,2110.5905,12.1252,0.0000,1991.9592,4102.5497,-394064.8000,-497808.0810,-491878.7950
3256.0000,17.3184,29.5406,0.0000,331231.6000,-331231.6000,8.5878,0.0000,0.0000,0.0000,73607.0222,4.5000,1.0000,73607.0222,0.0000,0.0000,404838.6222,0.0000,-404838.6222,22.8851,15.5878,24917.6000,0.0000,24917.6000,0.6460,6734.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6734.4865,0.0000,0.0000,0.0000,18183.1135,18183.1135,22.6248,34.6656,0.0000,102531.9000,-102531.9000,2.6583,0.0000,0.0000,0.0000,20924.8776,4.9000,1.0000,20924.8776,0.0000,0.0000,123456.7776,0.0000,-123456.7776,24.3224,17.0251,1733.5000,0.0000,1733.5000,0.0449,468.5135,3.7000,1.0000,0.0000,0.0000,0.0000,468.5135,0.0000,0.0000,0.0000,1264.9865,1264.9865,24.2912,36.3320,0.0000,17185.2000,-17185.2000,0.4456,0.0000,0.0000,0.0000,3507.1837,4.9000,1.0000,3507.1837,0.0000,0.0000,20692.3837,0.0000,-20692.3837,24.5757,17.2784,7232.9000,0.0000,7232.9000,0.1875,1954.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1954.8378,0.0000,0.0000,0.0000,5278.0622,5278.0622,24.4689,19.9578,22.2133,-21.8711,-328066.1071,18.8553,2039.9495,20.3995,18.8553,0.0000,243.7057,19.9482,18.3374,19.1428,-14.6429,-117143.4422,18.8553,5907.1694,59.0717,18.8553,0.0000,856.9302,18.3306,17.3289,17.8298,-10.4071,-72849.3894,18.8553,9173.1272,91.7313,18.8553,0.0000,1118.7916,22.6351,22.6317,28.4379,22.6282,28.4391,22.6248,28.4403,22.6248,12174.8359,486.9934,24.3050,24.3004,37.8902,24.2958,37.8849,24.2912,37.8796,24.2912,12174.8359,486.9934,24.5031,24.4917,43.7829,24.4803,43.7542,24.4689,43.7255,24.4689,3500.5920,70.0118,19.9578,19.9546,25.7598,19.9514,25.7458,19.9482,25.7318,19.9482,12174.8359,486.9934,18.3374,18.3351,17.7322,18.3329,17.7225,18.3306,17.7128,18.3306,12174.8359,486.9934,17.3289,17.3254,11.4778,17.3219,11.4519,17.3184,11.4261,17.3184,3500.5920,70.0118,18.8553,2333.4593,12.5702,0.0000,2219.4275,4552.8868,-417064.7000,-524261.6213,-518058.9386
3257.0000,17.4717,29.6939,0.0000,345798.6000,-345798.6000,8.9655,0.0000,0.0000,0.0000,76844.1333,4.5000,1.0000,76844.1333,0.0000,0.0000,422642.7333,0.0000,-422642.7333,23.1984,15.9011,16297.4000,0.0000,16297.4000,0.4225,4404.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4404.7027,0.0000,0.0000,0.0000,11892.6973,11892.6973,23.0253,35.0661,0.0000,99017.4000,-99017.4000,2.5672,0.0000,0.0000,0.0000,20207.6327,4.9000,1.0000,20207.6327,0.0000,0.0000,119225.0327,0.0000,-119225.0327,24.6407,17.3434,1115.8000,0.0000,1115.8000,0.0289,301.5676,3.7000,1.0000,0.0000,0.0000,0.0000,301.5676,0.0000,0.0000,0.0000,814.2324,814.2324,24.6152,36.6560,0.0000,20261.3000,-20261.3000,0.5253,0.0000,0.0000,0.0000,4134.9592,4.9000,1.0000,4134.9592,0.0000,0.0000,24396.2592,0.0000,-24396.2592,24.9457,17.6484,9525.4000,0.0000,9525.4000,0.2470,2574.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2574.4324,0.0000,0.0000,0.0000,6950.9676,6950.9676,24.8154,20.1690,22.4922,-22.8612,-342917.5412,19.1346,2049.8844,20.4988,19.1346,0.0000,254.6991,20.1593,18.5195,19.3394,-15.1277,-121021.9368,19.1346,6363.1690,63.6317,19.1346,0.0000,895.5857,18.5127,17.4822,17.9974,-10.8650,-76055.1146,19.1346,9807.2324,98.0723,19.1346,0.0000,1169.2595,23.0372,23.0333,31.7604,23.0293,31.7555,23.0253,31.7506,23.0253,12499.1988,499.9680,24.6297,24.6249,40.0248,24.6200,40.0166,24.6152,40.0084,24.6152,12499.1988,499.9680,24.8516,24.8395,46.4357,24.8275,46.3986,24.8154,46.3615,24.8154,3593.3019,71.8660,20.1690,20.1658,26.6475,20.1625,26.6338,20.1593,26.6202,20.1593,12499.1988,499.9680,18.5195,18.5172,18.5888,18.5150,18.5792,18.5127,18.5697,18.5127,12499.1988,499.9680,17.4822,17.4787,12.3688,17.4752,12.3448,17.4717,12.3210,17.4717,3593.3019,71.8660,19.1346,2431.0458,12.7564,0.0000,2319.5443,4750.5901,-438138.7000,-546606.1279,-539994.5926
3258.0000,17.1788,29.4010,0.0000,251169.5000,-251169.5000,6.5120,0.0000,0.0000,0.0000,55815.4444,4.5000,1.0000,55815.4444,0.0000,0.0000,306984.9444,0.0000,-306984.9444,22.7259,15.4286,13424.0000,0.0000,13424.0000,0.3480,3628.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3628.1081,0.0000,0.0000,0.0000,9795.8919,9795.8919,22.5392,34.5800,0.0000,70025.6000,-70025.6000,1.8155,0.0000,0.0000,0.0000,14290.9388,4.9000,1.0000,14290.9388,0.0000,0.0000,84316.5388,0.0000,-84316.5388,24.0628,16.7655,937.8000,0.0000,937.8000,0.0243,253.4595,3.7000,1.0000,0.0000,0.0000,0.0000,253.4595,0.0000,0.0000,0.0000,684.3405,684.3405,24.0378,36.0786,0.0000,22203.7000,-22203.7000,0.5757,0.0000,0.0000,0.0000,4531.3673,4.9000,1.0000,4531.3673,0.0000,0.0000,26735.0673,0.0000,-26735.0673,24.5209,17.2236,11181.1000,0.0000,11181.1000,0.2899,3021.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3021.9189,0.0000,0.0000,0.0000,8159.1811,8159.1811,24.3468,19.5956,21.9712,-17.5290,-262935.4309,14.3482,1565.7269,15.6573,14.3482,0.0000,107.3898,19.5889,18.1036,18.8462,-10.2753,-82202.3575,14.3482,3326.8224,33.2682,14.3482,0.0000,377.6095,18.0991,17.1805,17.6398,-7.2621,-50834.3748,14.3482,4066.2011,40.6620,14.3482,0.0000,492.9998,22.5489,22.5457,25.8852,22.5424,25.8880,22.5392,25.8907,22.5392,7478.0347,299.1214,24.0504,24.0462,33.0921,24.0420,33.0902,24.0378,33.0882,24.0378,7478.0347,299.1214,24.3734,24.3646,38.9874,24.3557,38.9892,24.3468,38.9907,24.3468,2156.4207,43.1284,19.5956,19.5934,19.8582,19.5912,19.8548,19.5889,19.8513,19.5889,7478.0347,299.1214,18.1036,18.1021,13.5897,18.1006,13.5883,18.0991,13.5869,18.0991,7478.0347,299.1214,17.1805,17.1800,7.8309,17.1794,7.8435,17.1788,7.8560,17.1788,2156.4207,43.1284,14.3482,1091.3003,9.5655,0.0000,977.9992,2069.2995,-317855.9000,-399397.1371,-395972.1631
3259.0000,17.0072,29.2294,0.0000,239391.1000,-239391.1000,6.2067,0.0000,0.0000,0.0000,53198.0222,4.5000,1.0000,53198.0222,0.0000,0.0000,292589.1222,0.0000,-292589.1222,22.8190,15.5217,13423.6000,0.0000,13423.6000,0.3480,3628.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3628.0000,0.0000,0.0000,0.0000,9795.6000,9795.6000,22.6108,34.6517,0.0000,52130.7000,-52130.7000,1.3516,0.0000,0.0000,0.0000,10638.9184,4.9000,1.0000,10638.9184,0.0000,0.0000,62769.6184,0.0000,-62769.6184,23.8577,16.5604,727.3000,0.0000,727.3000,0.0189,196.5676,3.7000,1.0000,0.0000,0.0000,0.0000,196.5676,0.0000,0.0000,0.0000,530.7324,530.7324,23.8325,35.8733,0.0000,19280.6000,-19280.6000,0.4999,0.0000,0.0000,0.0000,3934.8163,4.9000,1.0000,3934.8163,0.0000,0.0000,23215.4163,0.0000,-23215.4163,24.2937,16.9964,10671.7000,0.0000,10671.7000,0.2767,2884.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2884.2432,0.0000,0.0000,0.0000,7787.4568,7787.4568,24.1079,19.3026,21.7053,-16.1278,-241917.3773,13.0526,1437.8943,14.3789,13.0526,0.0000,80.8449,19.2954,17.8743,18.5848,-8.9431,-71544.6232,13.0526,3022.6889,30.2269,13.0526,0.0000,284.2711,17.8696,17.0096,17.4396,-6.1856,-43299.5431,13.0526,3641.3832,36.4138,13.0526,0.0000,371.1388,22.6245,22.6199,26.7881,22.6154,26.7768,22.6108,26.7655,22.6108,6318.8304,252.7532,23.8471,23.8422,31.2327,23.8374,31.2230,23.8325,31.2133,23.8325,6318.8304,252.7532,24.1390,24.1286,36.0320,24.1182,36.0096,24.1079,35.9874,24.1079,1824.0414,36.4808,19.3026,19.3002,17.1130,19.2978,17.1065,19.2954,17.1001,19.2954,6318.8304,252.7532,17.8743,17.8727,11.3991,17.8712,11.3960,17.8696,11.3930,17.8696,6318.8304,252.7532,17.0096,17.0088,5.7787,17.0080,5.7838,17.0072,5.7890,17.0072,1824.0414,36.4808,13.0526,839.0361,8.7017,0.0000,736.2548,1575.2910,-285979.8000,-360460.3677,-356761.5437
3260.0000,16.6697,28.8919,0.0000,161069.5000,-161069.5000,4.1760,0.0000,0.0000,0.0000,35793.2222,4.5000,1.0000,35793.2222,0.0000,0.0000,196862.7222,0.0000,-196862.7222,22.6667,15.3694,13419.0000,0.0000,13419.0000,0.3479,3626.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3626.7568,0.0000,0.0000,0.0000,9792.2432,9792.2432,22.3518,34.3927,0.0000,20038.0000,-20038.0000,0.5195,0.0000,0.0000,0.0000,4089.3878,4.9000,1.0000,4089.3878,0.0000,0.0000,24127.3878,0.0000,-24127.3878,23.0868,15.7895,794.3000,0.0000,794.3000,0.0206,214.6757,3.7000,1.0000,0.0000,0.0000,0.0000,214.6757,0.0000,0.0000,0.0000,579.6243,579.6243,23.0564,35.0972,0.0000,13745.4000,-13745.4000,0.3564,0.0000,0.0000,0.0000,2805.1837,4.9000,1.0000,2805.1837,0.0000,0.0000,16550.5837,0.0000,-16550.5837,23.5605,16.2632,9780.1000,0.0000,9780.1000,0.2536,2643.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2643.2703,0.0000,0.0000,0.0000,7136.8297,7136.8297,23.3266,18.5104,20.9185,-10.5400,-158099.5548,8.5110,964.4763,9.6448,8.5110,0.0000,22.4134,18.5085,17.3909,17.9497,-4.5859,-36687.3173,8.5110,2018.8643,20.1886,8.5110,0.0000,78.8111,17.3889,16.6621,17.0255,-3.4083,-23858.0331,8.5110,2390.3928,23.9039,8.5110,0.0000,102.8943,22.3684,22.3629,24.0677,22.3574,24.0480,22.3518,24.0283,22.3518,2960.7133,118.4285,23.0692,23.0649,23.7373,23.0606,23.7338,23.0564,23.7303,23.0564,2960.7133,118.4285,23.3431,23.3377,26.6026,23.3322,26.6389,23.3266,26.6743,23.3266,858.8845,17.1777,18.5104,18.5098,9.6110,18.5091,9.6215,18.5085,9.6320,18.5085,2960.7133,118.4285,17.3909,17.3902,6.8654,17.3895,6.8709,17.3889,6.8764,17.3889,2960.7133,118.4285,16.6621,16.6647,1.8053,16.6672,1.8492,16.6697,1.8926,16.6697,858.8845,17.1777,8.5110,256.5989,5.6740,0.0000,204.1187,460.7176,-170859.5000,-220031.9964,-218644.9052
3261.0000,16.4768,28.6990,0.0000,148650.5000,-148650.5000,3.8540,0.0000,0.0000,0.0000,33033.4444,4.5000,1.0000,33033.4444,0.0000,0.0000,181683.9444,0.0000,-181683.9444,22.7666,15.4693,11353.9000,0.0000,11353.9000,0.2944,3068.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3068.6216,0.0000,0.0000,0.0000,8285.2784,8285.2784,22.4570,34.4978,0.0000,13441.9000,-13441.9000,0.3485,0.0000,0.0000,0.0000,2743.2449,4.9000,1.0000,2743.2449,0.0000,0.0000,16185.1449,0.0000,-16185.1449,23.0173,15.7200,488.2000,0.0000,488.2000,0.0127,131.9459,3.7000,1.0000,0.0000,0.0000,0.0000,131.9459,0.0000,0.0000,0.0000,356.2541,356.2541,22.9845,35.0253,0.0000,10639.1000,-10639.1000,0.2758,0.0000,0.0000,0.0000,2171.2449,4.9000,1.0000,2171.2449,0.0000,0.0000,12810.3449,0.0000,-12810.3449,23.4280,16.1307,7997.1000,0.0000,7997.1000,0.2073,2161.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2161.3784,0.0000,0.0000,0.0000,5835.7216,5835.7216,23.1845,18.0054,20.5949,-9.9733,-149599.9391,7.4891,858.6969,8.5870,7.4891,0.0000,15.2708,18.0042,17.1225,17.5633,-3.1836,-25468.6184,7.4891,1802.8301,18.0283,7.4891,0.0000,53.6958,17.1202,16.4706,16.7954,-2.6808,-18765.7478,7.4891,2122.1886,21.2219,7.4891,0.0000,70.1042,22.4798,22.4722,25.4016,22.4646,25.3634,22.4570,25.3253,22.4570,2362.3275,94.4931,23.0050,22.9981,24.3016,22.9913,24.2718,22.9845,24.2421,22.9845,2362.3275,94.4931,23.2259,23.2120,26.6358,23.1982,26.5601,23.1845,26.4861,23.1845,686.3637,13.7273,18.0054,18.0050,5.9024,18.0046,5.9125,18.0042,5.9225,18.0042,2362.3275,94.4931,17.1225,17.1217,5.0000,17.1210,5.0029,17.1202,5.0058,17.1202,2362.3275,94.4931,16.4706,16.4727,0.1936,16.4747,0.2243,16.4768,0.2549,16.4768,686.3637,13.7273,7.4891,180.2126,4.9928,0.0000,139.0708,319.2834,-152892.3000,-196202.1802,-193834.3053
3262.0000,16.3182,28.5404,0.0000,120655.7000,-120655.7000,3.1282,0.0000,0.0000,0.0000,26812.3778,4.5000,1.0000,26812.3778,0.0000,0.0000,147468.0778,0.0000,-147468.0778,22.5440,15.2467,11115.2000,0.0000,11115.2000,0.2882,3004.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3004.1081,0.0000,0.0000,0.0000,8111.0919,8111.0919,22.1804,34.2212,0.0000,11589.4000,-11589.4000,0.3005,0.0000,0.0000,0.0000,2365.1837,4.9000,1.0000,2365.1837,0.0000,0.0000,13954.5837,0.0000,-13954.5837,22.7695,15.4723,370.8000,0.0000,370.8000,0.0096,100.2162,3.7000,1.0000,0.0000,0.0000,0.0000,100.2162,0.0000,0.0000,0.0000,270.5838,270.5838,22.7368,34.7776,0.0000,7200.8000,-7200.8000,0.1867,0.0000,0.0000,0.0000,1469.5510,4.9000,1.0000,1469.5510,0.0000,0.0000,8670.3510,0.0000,-8670.3510,23.1028,15.8055,6978.2000,0.0000,6978.2000,0.1809,1886.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1886.0000,0.0000,0.0000,0.0000,5092.2000,5092.2000,22.8526,17.5925,20.2226,-8.3062,-124592.5405,6.1412,713.7727,7.1377,6.1412,0.0000,8.4201,17.5930,16.9036,17.2483,-2.0412,-16329.9831,6.1412,1496.3063,14.9631,6.1412,0.0000,29.6073,16.9019,16.3092,16.6056,-2.0054,-14037.9149,6.1412,1753.0815,17.5308,6.1412,0.0000,38.6548,22.2015,22.1945,22.5230,22.1874,22.4945,22.1804,22.4660,22.1804,1665.7830,66.6313,22.7581,22.7510,22.4703,22.7439,22.4412,22.7368,22.4121,22.7368,1665.7830,66.6313,22.8878,22.8761,23.4279,22.8643,23.3897,22.8526,23.3513,22.8526,485.1971,9.7039,17.5925,17.5927,3.1679,17.5929,3.1820,17.5930,3.1960,17.5930,1665.7830,66.6313,16.9036,16.9030,3.5891,16.9025,3.5931,16.9019,3.5971,16.9019,1665.7830,66.6313,16.3092,16.3122,-1.0709,16.3152,-1.0322,16.3182,-0.9938,16.3182,485.1971,9.7039,6.1412,104.2561,4.0941,0.0000,76.6823,180.9384,-120981.7000,-156619.1368,-154960.4385
3263.0000,16.1818,28.4040,0.0000,102562.4000,-102562.4000,2.6591,0.0000,0.0000,0.0000,22791.6444,4.5000,1.0000,22791.6444,0.0000,0.0000,125354.0444,0.0000,-125354.0444,22.7271,15.4298,11096.5000,0.0000,11096.5000,0.2877,2999.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2999.0541,0.0000,0.0000,0.0000,8097.4459,8097.4459,22.2721,34.3129,0.0000,6348.2000,-6348.2000,0.1646,0.0000,0.0000,0.0000,1295.5510,4.9000,1.0000,1295.5510,0.0000,0.0000,7643.7510,0.0000,-7643.7510,22.6712,15.3739,378.9000,0.0000,378.9000,0.0098,102.4054,3.7000,1.0000,0.0000,0.0000,0.0000,102.4054,0.0000,0.0000,0.0000,276.4946,276.4946,22.6291,34.6699,0.0000,3371.6000,-3371.6000,0.0874,0.0000,0.0000,0.0000,688.0816,4.9000,1.0000,688.0816,0.0000,0.0000,4059.6816,0.0000,-4059.6816,22.8411,15.5438,3921.5000,0.0000,3921.5000,0.1017,1059.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1059.8649,0.0000,0.0000,0.0000,2861.6351,2861.6351,22.6446,17.1395,19.8921,-7.0289,-105433.4875,4.9655,584.1674,5.8417,4.9655,0.0000,4.4509,17.1447,16.7626,16.9536,-0.9148,-7318.0148,4.9655,1223.6672,12.2367,4.9655,0.0000,15.6505,16.7604,16.1693,16.4648,-1.6173,-11321.4417,4.9655,1425.2448,14.2524,4.9655,0.0000,20.4330,22.3043,22.2935,23.8631,22.2828,23.7992,22.2721,23.7358,22.2721,1147.3859,45.8954,22.6568,22.6475,22.1634,22.6383,22.1154,22.6291,22.0677,22.6291,1147.3859,45.8954,22.6917,22.6758,22.1450,22.6602,22.0590,22.6446,21.9744,22.6446,335.1402,6.7028,17.1395,17.1412,0.0220,17.1430,0.0496,17.1447,0.0769,17.1447,1147.3859,45.8954,16.7626,16.7618,2.9109,16.7611,2.9128,16.7604,2.9147,16.7604,1147.3859,45.8954,16.1693,16.1735,-2.0947,16.1777,-2.0451,16.1818,-1.9960,16.1818,335.1402,6.7028,4.9655,58.0962,3.3103,0.0000,40.5345,98.6307,-96885.3000,-125821.9014,-124072.9440
3264.0000,16.0586,28.2808,0.0000,80497.1000,-80497.1000,2.0870,0.0000,0.0000,0.0000,17888.2444,4.5000,1.0000,17888.2444,0.0000,0.0000,98385.3444,0.0000,-98385.3444,22.5591,15.2618,11096.3000,0.0000,11096.3000,0.2877,2999.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2999.0000,0.0000,0.0000,0.0000,8097.3000,8097.3000,21.9935,34.0343,0.0000,5688.2000,-5688.2000,0.1475,0.0000,0.0000,0.0000,1160.8571,4.9000,1.0000,1160.8571,0.0000,0.0000,6849.0571,0.0000,-6849.0571,22.4461,15.1488,370.8000,0.0000,370.8000,0.0096,100.2162,3.7000,1.0000,0.0000,0.0000,0.0000,100.2162,0.0000,0.0000,0.0000,270.5838,270.5838,22.3979,34.4387,0.0000,2001.0000,-2001.0000,0.0519,0.0000,0.0000,0.0000,408.3673,4.9000,1.0000,408.3673,0.0000,0.0000,2409.3673,0.0000,-2409.3673,22.5571,15.2598,1246.9000,0.0000,1246.9000,0.0323,337.0000,3.7000,1.0000,0.0000,0.0000,0.0000,337.0000,0.0000,0.0000,0.0000,909.9000,909.9000,22.4419,16.7120,19.5770,-5.7815,-86722.0483,3.9240,467.0454,4.6705,3.9240,0.0000,2.1967,16.7227,16.6845,16.7036,-0.0723,-578.1781,3.9240,976.4248,9.7642,3.9240,0.0000,7.7241,16.6812,16.0406,16.3609,-1.3850,-9694.9954,3.9240,1130.8937,11.3089,3.9240,0.0000,10.0844,22.0241,22.0139,21.0554,22.0037,21.0037,21.9935,20.9522,21.9935,760.4828,30.4193,22.4282,22.4180,20.4295,22.4080,20.3774,22.3979,20.3255,22.3979,760.4828,30.4193,22.4970,22.4784,20.7527,22.4601,20.6427,22.4419,20.5344,22.4419,222.8579,4.4572,16.7120,16.7156,-2.7576,16.7192,-2.7154,16.7227,-2.6734,16.7227,760.4828,30.4193,16.6845,16.6834,2.7459,16.6823,2.7436,16.6812,2.7413,16.6812,760.4828,30.4193,16.0406,16.0467,-3.0018,16.0527,-2.9346,16.0586,-2.8685,16.0586,222.8579,4.4572,3.9240,30.4500,2.6160,0.0000,20.0052,50.4552,-75472.3000,-98365.9852,-96995.2218
3265.0000,15.9873,28.2095,0.0000,75333.9000,-75333.9000,1.9532,0.0000,0.0000,0.0000,16740.8667,4.5000,1.0000,16740.8667,0.0000,0.0000,92074.7667,0.0000,-92074.7667,22.5266,15.2293,11080.5000,0.0000,11080.5000,0.2873,2994.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2994.7297,0.0000,0.0000,0.0000,8085.7703,8085.7703,21.9168,33.9576,0.0000,4778.2000,-4778.2000,0.1239,0.0000,0.0000,0.0000,975.1429,4.9000,1.0000,975.1429,0.0000,0.0000,5753.3429,0.0000,-5753.3429,22.3254,15.0281,375.7000,0.0000,375.7000,0.0097,101.5405,3.7000,1.0000,0.0000,0.0000,0.0000,101.5405,0.0000,0.0000,0.0000,274.1595,274.1595,22.2727,34.3135,0.0000,1564.2000,-1564.2000,0.0406,0.0000,0.0000,0.0000,319.2245,4.9000,1.0000,319.2245,0.0000,0.0000,1883.4245,0.0000,-1883.4245,22.4064,15.1091,736.0000,0.0000,736.0000,0.0191,198.9189,3.7000,1.0000,0.0000,0.0000,0.0000,198.9189,0.0000,0.0000,0.0000,537.0811,537.0811,22.3066,16.4606,19.3836,-5.4875,-82313.0951,3.6506,437.6204,4.3762,3.6506,0.0000,1.7687,16.4712,16.5981,16.5346,0.2233,1786.1651,3.6506,914.3607,9.1436,3.6506,0.0000,6.2191,16.5952,15.9710,16.2831,-1.2556,-8788.9360,3.6506,1055.2796,10.5528,3.6506,0.0000,8.1196,21.9523,21.9404,20.7506,21.9286,20.6851,21.9168,20.6200,21.9168,670.5502,26.8220,22.3059,22.2948,19.8831,22.2837,19.8249,22.2727,19.7670,22.2727,670.5502,26.8220,22.3683,22.3475,20.1285,22.3270,20.0016,22.3066,19.8766,22.3066,196.7084,3.9342,16.4606,16.4642,-3.7556,16.4677,-3.7188,16.4712,-3.6822,16.4712,670.5502,26.8220,16.5981,16.5971,2.3667,16.5962,2.3666,16.5952,2.3665,16.5952,670.5502,26.8220,15.9710,15.9765,-3.2276,15.9819,-3.1744,15.9873,-3.1213,15.9873,196.7084,3.9342,3.6506,24.9832,2.4337,0.0000,16.1074,41.0906,-69484.1000,-90814.5232,-89315.8660
3266.0000,15.9287,28.1509,0.0000,66098.9000,-66098.9000,1.7137,0.0000,0.0000,0.0000,14688.6444,4.5000,1.0000,14688.6444,0.0000,0.0000,80787.5444,0.0000,-80787.5444,22.0844,14.7871,11040.2000,0.0000,11040.2000,0.2862,2983.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2983.8378,0.0000,0.0000,0.0000,8056.3622,8056.3622,21.4476,33.4615,29.6000,8489.1000,-8459.5000,0.2201,6.7273,4.4000,1.0000,1732.4694,4.9000,1.0000,1739.1967,0.0000,0.0000,10221.5694,22.8727,-10198.6967,22.2247,14.9274,372.2000,0.0000,372.2000,0.0096,100.5946,3.7000,1.0000,0.0000,0.0000,0.0000,100.5946,0.0000,0.0000,0.0000,271.6054,271.6054,22.1688,34.2097,0.0000,1137.2000,-1137.2000,0.0295,0.0000,0.0000,0.0000,232.0816,4.9000,1.0000,232.0816,0.0000,0.0000,1369.2816,0.0000,-1369.2816,22.2732,14.9759,354.9000,0.0000,354.9000,0.0092,95.9189,3.7000,1.0000,0.0000,0.0000,0.0000,95.9189,0.0000,0.0000,0.0000,258.9811,258.9811,22.1884,16.2610,19.2247,-5.1860,-77789.5886,3.4026,410.3114,4.1031,3.4026,0.0000,1.4322,16.2728,16.5332,16.4030,0.4271,3417.0658,3.4026,856.6330,8.5663,3.4026,0.0000,5.0360,16.5302,15.9112,16.2207,-1.1604,-8122.8658,3.4026,986.0020,9.8600,3.4026,0.0000,6.5749,21.4706,21.4629,16.2996,21.4553,16.2805,21.4476,16.2611,21.4476,593.3102,23.7324,22.2040,22.1922,19.4393,22.1805,19.3785,22.1688,19.3180,22.1688,593.3102,23.7324,22.2534,22.2316,19.5456,22.2099,19.4148,22.1884,19.2857,22.1884,174.2298,3.4846,16.2610,16.2650,-4.4595,16.2689,-4.4213,16.2728,-4.3834,16.2728,593.3102,23.7324,16.5332,16.5322,2.1552,16.5312,2.1545,16.5302,2.1537,16.5302,593.3102,23.7324,15.9112,15.9171,-3.4421,15.9229,-3.3866,15.9287,-3.3317,15.9287,174.2298,3.4846,3.4026,20.6082,2.2684,0.0000,13.0430,33.6512,-63928.3000,-83768.5741,-82495.3886
3267.0000,15.8785,28.1008,0.0000,59439.7000,-59439.7000,1.5411,0.0000,0.0000,0.0000,13208.8222,4.5000,1.0000,13208.8222,0.0000,0.0000,72648.5222,0.0000,-72648.5222,22.0811,14.7838,11079.9000,0.0000,11079.9000,0.2873,2994.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2994.5676,0.0000,0.0000,0.0000,8085.3324,8085.3324,21.3575,32.8232,451.7000,6069.1000,-5617.4000,0.1574,102.6591,4.4000,1.0000,1238.5918,4.9000,1.0000,1341.2509,0.0000,0.0000,7307.6918,349.0409,-6958.6509,21.9516,14.6543,366.7000,0.0000,366.7000,0.0095,99.1081,3.7000,1.0000,0.0000,0.0000,0.0000,99.1081,0.0000,0.0000,0.0000,267.5919,267.5919,21.8973,33.9381,0.0000,774.5000,-774.5000,0.0201,0.0000,0.0000,0.0000,158.0612,4.9000,1.0000,158.0612,0.0000,0.0000,932.5612,0.0000,-932.5612,21.9769,14.6796,354.9000,0.0000,354.9000,0.0092,95.9189,3.7000,1.0000,0.0000,0.0000,0.0000,95.9189,0.0000,0.0000,0.0000,258.9811,258.9811,21.9084,16.1606,19.0345,-4.4881,-67321.5814,3.0367,368.7974,3.6880,3.0367,0.0000,1.0181,16.1717,16.4596,16.3157,0.4215,3372.1649,3.0367,767.1316,7.6713,3.0367,0.0000,3.5799,16.4572,15.8589,16.1581,-1.0010,-7007.2661,3.0367,882.1412,8.8214,3.0367,0.0000,4.6738,21.3908,21.3796,16.4040,21.3685,16.3465,21.3575,16.2895,21.3575,486.9510,19.4780,21.9288,21.9182,17.2240,21.9077,17.1788,21.8973,17.1337,21.8973,486.9510,19.4780,21.9548,21.9394,16.7093,21.9239,16.6635,21.9084,16.6155,21.9084,143.2418,2.8648,16.1606,16.1643,-4.3464,16.1681,-4.3131,16.1717,-4.2798,16.1717,486.9510,19.4780,16.4596,16.4588,1.8018,16.4580,1.8029,16.4572,1.8039,16.4572,486.9510,19.4780,15.8589,15.8656,-3.6321,15.8721,-3.5705,15.8785,-3.5097,15.8785,143.2418,2.8648,3.0367,15.1005,2.0245,0.0000,9.2718,24.3723,-54030.1000,-71927.8290,-70956.6826
3268.0000,15.8698,28.0921,0.0000,75221.4000,-75221.4000,1.9503,0.0000,0.0000,0.0000,16715.8667,4.5000,1.0000,16715.8667,0.0000,0.0000,91937.2667,0.0000,-91937.2667,22.6185,15.3212,11056.0000,0.0000,11056.0000,0.2866,2988.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2988.1081,0.0000,0.0000,0.0000,8067.8919,8067.8919,21.9736,30.1167,1379.0000,2733.9000,-1354.9000,0.0709,313.4091,4.4000,1.0000,557.9388,4.9000,1.0000,871.3479,0.0000,0.0000,3291.8388,1065.5909,-2226.2479,22.1370,14.8397,380.4000,0.0000,380.4000,0.0099,102.8108,3.7000,1.0000,0.0000,0.0000,0.0000,102.8108,0.0000,0.0000,0.0000,277.5892,277.5892,22.0774,34.1182,0.0000,693.9000,-693.9000,0.0180,0.0000,0.0000,0.0000,141.6122,4.9000,1.0000,141.6122,0.0000,0.0000,835.5122,0.0000,-835.5122,22.1387,14.8414,735.4000,0.0000,735.4000,0.0191,198.7568,3.7000,1.0000,0.0000,0.0000,0.0000,198.7568,0.0000,0.0000,0.0000,536.6432,536.6432,22.0193,16.0708,19.0451,-5.4025,-81037.3323,3.5321,428.7813,4.2878,3.5321,0.0000,1.6019,16.0803,16.3872,16.2338,0.5228,4182.1112,3.5321,895.1171,8.9512,3.5321,0.0000,5.6329,16.3858,15.8575,16.1217,-1.0280,-7195.9201,3.5321,1027.4882,10.2749,3.5321,0.0000,7.3541,22.0262,22.0086,23.2399,21.9910,23.1225,21.9736,23.0060,21.9736,633.1176,25.3247,22.1166,22.1035,19.8154,22.0904,19.7446,22.0774,19.6743,22.0774,633.1176,25.3247,22.0993,22.0722,19.4390,22.0455,19.2468,22.0193,19.0603,22.0193,185.8171,3.7163,16.0708,16.0740,-4.3600,16.0771,-4.3336,16.0803,-4.3072,16.0803,633.1176,25.3247,16.3872,16.3868,1.4453,16.3863,1.4492,16.3858,1.4531,16.3858,633.1176,25.3247,15.8575,15.8616,-3.2764,15.8657,-3.2485,15.8698,-3.2198,15.8698,185.8171,3.7163,3.5321,22.8250,2.3547,0.0000,14.5890,37.4139,-65098.4000,-86116.9025,-84051.1413
3269.0000,15.8870,28.1093,0.0000,83052.0000,-83052.0000,2.1533,0.0000,0.0000,0.0000,18456.0000,4.5000,1.0000,18456.0000,0.0000,0.0000,101508.0000,0.0000,-101508.0000,22.5746,15.2773,11063.3000,0.0000,11063.3000,0.2868,2990.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2990.0811,0.0000,0.0000,0.0000,8073.2189,8073.2189,22.0050,24.2737,2135.2000,1772.6000,362.6000,0.0554,485.2727,4.4000,1.0000,361.7551,4.9000,1.0000,847.0278,0.0000,0.0000,2134.3551,1649.9273,-484.4278,22.0369,14.7396,469.4000,0.0000,469.4000,0.0122,126.8649,3.7000,1.0000,0.0000,0.0000,0.0000,126.8649,0.0000,0.0000,0.0000,342.5351,342.5351,21.9846,34.0254,0.0000,817.9000,-817.9000,0.0212,0.0000,0.0000,0.0000,166.9184,4.9000,1.0000,166.9184,0.0000,0.0000,984.8184,0.0000,-984.8184,22.0495,14.7522,3652.8000,0.0000,3652.8000,0.0947,987.2432,3.7000,1.0000,0.0000,0.0000,0.0000,987.2432,0.0000,0.0000,0.0000,2665.5568,2665.5568,21.8311,16.2349,19.0330,-5.6628,-84941.4626,3.9353,477.9532,4.7795,3.9353,0.0000,2.2157,16.2359,16.2394,16.2376,0.0066,52.8392,3.9353,997.1664,9.9717,3.9353,0.0000,7.7909,16.2410,15.8793,16.0601,-0.7843,-5490.0596,3.9353,1147.5672,11.4757,3.9353,0.0000,10.1717,22.0427,22.0301,22.7677,22.0176,22.7123,22.0050,22.6566,22.0050,764.3016,30.5721,22.0143,22.0044,18.9509,21.9945,18.9165,21.9846,18.8819,21.9846,764.3016,30.5721,21.8739,21.8599,17.1341,21.8456,17.1168,21.8311,17.0952,21.8311,223.9678,4.4794,16.2349,16.2353,-2.0039,16.2356,-2.0058,16.2359,-2.0074,16.2359,764.3016,30.5721,16.2394,16.2399,0.3340,16.2404,0.3474,16.2410,0.3607,16.2410,764.3016,30.5721,15.8793,15.8818,-2.7619,15.8844,-2.7494,15.8870,-2.7363,15.8870,223.9678,4.4794,3.9353,30.6907,2.6236,0.0000,20.1784,50.8691,-68321.8000,-91895.9354,-90378.6830
