Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3270.0000,15.9289,28.1512,0.0000,160898.8000,-160898.8000,4.1716,0.0000,0.0000,0.0000,35755.2889,4.5000,1.0000,35755.2889,0.0000,0.0000,196654.0889,0.0000,-196654.0889,22.9409,15.6436,11074.2000,0.0000,11074.2000,0.2871,2993.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2993.0270,0.0000,0.0000,0.0000,8081.1730,8081.1730,22.6224,34.2224,35.6000,624.0000,-588.4000,0.0162,8.0909,4.4000,1.0000,127.3469,4.9000,1.0000,135.4378,0.0000,0.0000,751.3469,27.5091,-723.8378,22.6483,15.3510,449.8000,0.0000,449.8000,0.0117,121.5676,3.7000,1.0000,0.0000,0.0000,0.0000,121.5676,0.0000,0.0000,0.0000,328.2324,328.2324,22.6090,34.6498,0.0000,1773.2000,-1773.2000,0.0460,0.0000,0.0000,0.0000,361.8776,4.9000,1.0000,361.8776,0.0000,0.0000,2135.0776,0.0000,-2135.0776,22.6851,15.3878,12151.3000,0.0000,12151.3000,0.3150,3284.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3284.1351,0.0000,0.0000,0.0000,8867.1649,8867.1649,22.3093,16.8406,19.5750,-10.2249,-153373.5962,7.2714,865.5129,8.6551,7.2714,0.0000,13.9770,16.8321,16.1687,16.5004,-2.3255,-18604.3686,7.2714,1823.6890,18.2369,7.2714,0.0000,49.1467,16.1692,15.9269,16.0480,-0.9710,-6796.9184,7.2714,2121.3795,21.2138,7.2714,0.0000,64.1650,22.6527,22.6426,28.5309,22.6325,28.4986,22.6224,28.4662,22.6224,2242.5755,89.7030,22.6365,22.6274,25.4192,22.6182,25.3894,22.6090,25.3596,22.6090,2242.5755,89.7030,22.3689,22.3489,23.8071,22.3291,23.7043,22.3093,23.6027,22.3093,651.8081,13.0362,16.8406,16.8378,4.2398,16.8349,4.2106,16.8321,4.1817,16.8321,2242.5755,89.7030,16.1687,16.1689,0.0921,16.1691,0.0998,16.1692,0.1076,16.1692,2242.5755,89.7030,15.9269,15.9275,-2.0498,15.9282,-2.0564,15.9289,-2.0626,15.9289,651.8081,13.0362,7.2714,166.1150,4.8476,0.0000,127.2888,293.4038,-139585.1000,-182236.4340,-178774.8831
3271.0000,15.9790,28.2012,0.0000,216317.6000,-216317.6000,5.6084,0.0000,0.0000,0.0000,48070.5778,4.5000,1.0000,48070.5778,0.0000,0.0000,264388.1778,0.0000,-264388.1778,22.9299,15.6326,18747.1000,0.0000,18747.1000,0.4861,5066.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5066.7838,0.0000,0.0000,0.0000,13680.3162,13680.3162,22.5532,34.5940,0.0000,1875.2000,-1875.2000,0.0486,0.0000,0.0000,0.0000,382.6939,4.9000,1.0000,382.6939,0.0000,0.0000,2257.8939,0.0000,-2257.8939,22.6126,15.3153,854.6000,0.0000,854.6000,0.0222,230.9730,3.7000,1.0000,0.0000,0.0000,0.0000,230.9730,0.0000,0.0000,0.0000,623.6270,623.6270,22.5804,34.6212,0.0000,2867.6000,-2867.6000,0.0743,0.0000,0.0000,0.0000,585.2245,4.9000,1.0000,585.2245,0.0000,0.0000,3452.8245,0.0000,-3452.8245,22.6712,15.3739,12912.3000,0.0000,12912.3000,0.3348,3489.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3489.8108,0.0000,0.0000,0.0000,9422.4892,9422.4892,22.3902,17.5553,19.9727,-12.2600,-183899.9491,9.8616,1156.7365,11.5674,9.8616,0.0000,34.8663,17.5442,16.3800,16.9621,-5.5350,-44279.9799,9.8616,2429.4427,24.2944,9.8616,0.0000,122.5987,16.3771,15.9785,16.1778,-2.1662,-15163.1469,9.8616,2862.4751,28.6248,9.8616,0.0000,160.0625,22.5703,22.5646,26.6157,22.5589,26.6234,22.5532,26.6309,22.5532,3841.9908,153.6796,22.5962,22.5909,24.2553,22.5857,24.2628,22.5804,24.2701,22.5804,3841.9908,153.6796,22.4235,22.4125,23.9721,22.4014,23.9821,22.3902,23.9906,22.3902,1112.5970,22.2519,17.5553,17.5516,10.6278,17.5479,10.5968,17.5442,10.5658,17.5442,3841.9908,153.6796,16.3800,16.3790,2.5670,16.3781,2.5631,16.3771,2.5592,16.3771,3841.9908,153.6796,15.9785,15.9786,-1.3973,15.9788,-1.4045,15.9790,-1.4116,15.9790,1112.5970,22.2519,9.8616,385.6816,6.5744,0.0000,317.5276,703.2092,-188546.4000,-246372.4637,-243343.0759
3272.0000,16.1513,28.3735,0.0000,242726.2000,-242726.2000,6.2931,0.0000,0.0000,0.0000,53939.1556,4.5000,1.0000,53939.1556,0.0000,0.0000,296665.3556,0.0000,-296665.3556,22.2906,14.9933,22885.6000,0.0000,22885.6000,0.5934,6185.2973,3.7000,1.0000,0.0000,0.0000,0.0000,6185.2973,0.0000,0.0000,0.0000,16700.3027,16700.3027,21.9374,33.9783,0.0000,38829.4000,-38829.4000,1.0067,0.0000,0.0000,0.0000,7924.3673,4.9000,1.0000,7924.3673,0.0000,0.0000,46753.7673,0.0000,-46753.7673,22.9050,15.6077,1406.2000,0.0000,1406.2000,0.0365,380.0541,3.7000,1.0000,0.0000,0.0000,0.0000,380.0541,0.0000,0.0000,0.0000,1026.1459,1026.1459,22.8685,34.9093,0.0000,3896.6000,-3896.6000,0.1010,0.0000,0.0000,0.0000,795.2245,4.9000,1.0000,795.2245,0.0000,0.0000,4691.8245,0.0000,-4691.8245,22.9656,15.6683,12405.0000,0.0000,12405.0000,0.3216,3352.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3352.7027,0.0000,0.0000,0.0000,9052.2973,9052.2973,22.7421,18.1448,20.4434,-14.8101,-222151.7333,12.5285,1444.4514,14.4445,12.5285,0.0000,71.4925,18.1343,16.7671,17.4507,-8.2578,-66062.1790,12.5285,3028.9635,30.2896,12.5285,0.0000,251.3854,16.7621,16.1556,16.4588,-4.1871,-29309.9246,12.5285,3596.8965,35.9690,12.5285,0.0000,328.2040,21.9449,21.9425,20.0085,21.9399,20.0395,21.9374,20.0702,21.9374,5874.8095,234.9924,22.8837,22.8787,26.8378,22.8736,26.8401,22.8685,26.8423,22.8685,5874.8095,234.9924,22.7783,22.7662,27.9639,22.7541,27.9462,22.7421,27.9285,22.7421,1696.6401,33.9328,18.1448,18.1413,15.1133,18.1378,15.0890,18.1343,15.0647,18.1343,5874.8095,234.9924,16.7671,16.7655,6.3112,16.7638,6.3017,16.7621,6.2922,16.7621,5874.8095,234.9924,16.1556,16.1541,0.6854,16.1527,0.6625,16.1513,0.6400,16.1513,1696.6401,33.9328,12.5285,748.8243,8.3523,0.0000,651.0819,1399.9062,-248755.4000,-321332.2014,-317523.8369
3273.0000,16.3336,28.5558,0.0000,256996.4000,-256996.4000,6.6631,0.0000,0.0000,0.0000,57110.3111,4.5000,1.0000,57110.3111,0.0000,0.0000,314106.7111,0.0000,-314106.7111,22.3068,15.0095,26010.9000,0.0000,26010.9000,0.6744,7029.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7029.9730,0.0000,0.0000,0.0000,18980.9270,18980.9270,21.9360,33.9768,0.0000,50238.0000,-50238.0000,1.3025,0.0000,0.0000,0.0000,10252.6531,4.9000,1.0000,10252.6531,0.0000,0.0000,60490.6531,0.0000,-60490.6531,23.0863,15.7890,1523.5000,0.0000,1523.5000,0.0395,411.7568,3.7000,1.0000,0.0000,0.0000,0.0000,411.7568,0.0000,0.0000,0.0000,1111.7432,1111.7432,23.0511,35.0919,0.0000,4924.6000,-4924.6000,0.1277,0.0000,0.0000,0.0000,1005.0204,4.9000,1.0000,1005.0204,0.0000,0.0000,5929.6204,0.0000,-5929.6204,23.1638,15.8665,10882.8000,0.0000,10882.8000,0.2822,2941.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2941.2973,0.0000,0.0000,0.0000,7941.5027,7941.5027,22.9798,18.5028,20.7413,-15.6952,-235428.0983,13.6340,1554.9718,15.5497,13.6340,0.0000,92.1377,18.4932,17.0645,17.7789,-9.3911,-75128.9070,13.6340,3255.1657,32.5517,13.6340,0.0000,323.9791,17.0592,16.3395,16.6993,-5.4063,-37843.8433,13.6340,3920.7498,39.2075,13.6340,0.0000,422.9809,21.9458,21.9425,20.7011,21.9393,20.7153,21.9360,20.7295,21.9360,6828.2641,273.1306,23.0651,23.0605,28.0275,23.0558,28.0298,23.0511,28.0321,23.0511,6828.2641,273.1306,23.0128,23.0018,29.9659,22.9908,29.9564,22.9798,29.9467,22.9798,1970.1499,39.4030,18.5028,18.4996,17.1014,18.4964,17.0824,18.4932,17.0634,18.4932,6828.2641,273.1306,17.0645,17.0627,8.6634,17.0610,8.6545,17.0592,8.6456,17.0592,6828.2641,273.1306,16.3395,16.3375,2.5523,16.3356,2.5285,16.3336,2.5050,16.3336,1970.1499,39.4030,13.6340,946.9793,9.0893,0.0000,839.0977,1786.0771,-273741.8000,-352492.8116,-348400.8485
3274.0000,16.5110,28.7333,0.0000,265182.3000,-265182.3000,6.8753,0.0000,0.0000,0.0000,58929.4000,4.5000,1.0000,58929.4000,0.0000,0.0000,324111.7000,0.0000,-324111.7000,22.2843,14.9870,30701.5000,0.0000,30701.5000,0.7960,8297.7027,3.7000,1.0000,0.0000,0.0000,0.0000,8297.7027,0.0000,0.0000,0.0000,22403.7973,22403.7973,21.8764,33.9172,0.0000,60385.5000,-60385.5000,1.5656,0.0000,0.0000,0.0000,12323.5714,4.9000,1.0000,12323.5714,0.0000,0.0000,72709.0714,0.0000,-72709.0714,23.1715,15.8743,1560.5000,0.0000,1560.5000,0.0405,421.7568,3.7000,1.0000,0.0000,0.0000,0.0000,421.7568,0.0000,0.0000,0.0000,1138.7432,1138.7432,23.1383,35.1791,0.0000,6568.6000,-6568.6000,0.1703,0.0000,0.0000,0.0000,1340.5306,4.9000,1.0000,1340.5306,0.0000,0.0000,7909.1306,0.0000,-7909.1306,23.2792,15.9819,9868.1000,0.0000,9868.1000,0.2558,2667.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2667.0541,0.0000,0.0000,0.0000,7201.0459,7201.0459,23.1211,18.7887,20.9549,-16.2148,-243221.3823,14.5553,1647.2611,16.4726,14.5553,0.0000,112.1070,18.7793,17.3147,18.0470,-10.2776,-82220.5907,14.5553,3471.2649,34.7126,14.5553,0.0000,394.1964,17.3091,16.5179,16.9135,-6.3452,-44416.6136,14.5553,4219.5816,42.1958,14.5553,0.0000,514.6552,21.8852,21.8823,20.3538,21.8794,20.3679,21.8764,20.3819,21.8764,7671.3425,306.8537,23.1513,23.1470,28.2755,23.1426,28.2789,23.1383,28.2823,23.1383,7671.3425,306.8537,23.1509,23.1410,30.7557,23.1310,30.7534,23.1211,30.7507,23.1211,2211.8190,44.2364,18.7887,18.7855,18.5501,18.7824,18.5331,18.7793,18.5161,18.7793,7671.3425,306.8537,17.3147,17.3128,10.4142,17.3110,10.4055,17.3091,10.3967,17.3091,7671.3425,306.8537,16.5179,16.5156,4.1760,16.5133,4.1525,16.5110,4.1292,16.5110,2211.8190,44.2364,14.5553,1135.6325,9.7036,0.0000,1020.9586,2156.5911,-290006.3000,-373986.3156,-369858.5866
3275.0000,16.7176,28.9398,0.0000,283991.0000,-283991.0000,7.3630,0.0000,0.0000,0.0000,63109.1111,4.5000,1.0000,63109.1111,0.0000,0.0000,347100.1111,0.0000,-347100.1111,22.3827,15.0854,32261.2000,0.0000,32261.2000,0.8364,8719.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8719.2432,0.0000,0.0000,0.0000,23541.9568,23541.9568,21.9892,34.0300,0.0000,73277.6000,-73277.6000,1.8999,0.0000,0.0000,0.0000,14954.6122,4.9000,1.0000,14954.6122,0.0000,0.0000,88232.2122,0.0000,-88232.2122,23.4293,16.1320,1832.5000,0.0000,1832.5000,0.0475,495.2703,3.7000,1.0000,0.0000,0.0000,0.0000,495.2703,0.0000,0.0000,0.0000,1337.2297,1337.2297,23.3941,35.4350,0.0000,9137.3000,-9137.3000,0.2369,0.0000,0.0000,0.0000,1864.7551,4.9000,1.0000,1864.7551,0.0000,0.0000,11002.0551,0.0000,-11002.0551,23.5737,16.2764,7965.4000,0.0000,7965.4000,0.2065,2152.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2152.8108,0.0000,0.0000,0.0000,5812.5892,5812.5892,23.4458,19.0964,21.2711,-17.7660,-266489.2654,15.8853,1777.3945,17.7739,15.8853,0.0000,145.7319,19.0870,17.5873,18.3372,-11.4853,-91882.1522,15.8853,3828.5481,38.2855,15.8853,0.0000,512.4297,17.5813,16.7259,17.1536,-7.4874,-52411.5896,15.8853,4867.5344,48.6753,15.8853,0.0000,669.0184,21.9985,21.9954,21.6885,21.9923,21.6982,21.9892,21.7078,21.9892,8965.0666,358.6027,23.4074,23.4030,30.3252,23.3986,30.3250,23.3941,30.3248,23.3941,8965.0666,358.6027,23.4788,23.4678,33.9423,23.4568,33.9218,23.4458,33.9014,23.4458,2582.3863,51.6477,19.0964,19.0932,20.3498,19.0901,20.3336,19.0870,20.3173,19.0870,8965.0666,358.6027,17.5873,17.5853,12.3465,17.5833,12.3372,17.5813,12.3279,17.5813,8965.0666,358.6027,16.7259,16.7231,6.0523,16.7203,6.0263,16.7176,6.0005,16.7176,2582.3863,51.6477,15.8853,1448.1436,10.5902,0.0000,1327.1799,2775.3235,-324346.8000,-415642.6028,-410783.0073
3276.0000,16.8789,29.1011,0.0000,297916.2000,-297916.2000,7.7240,0.0000,0.0000,0.0000,66203.6000,4.5000,1.0000,66203.6000,0.0000,0.0000,364119.8000,0.0000,-364119.8000,22.6363,15.3390,27962.5000,0.0000,27962.5000,0.7250,7557.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7557.4324,0.0000,0.0000,0.0000,20405.0676,20405.0676,22.3027,34.3436,0.0000,74114.9000,-74114.9000,1.9216,0.0000,0.0000,0.0000,15125.4898,4.9000,1.0000,15125.4898,0.0000,0.0000,89240.3898,0.0000,-89240.3898,23.7138,16.4165,2181.1000,0.0000,2181.1000,0.0565,589.4865,3.7000,1.0000,0.0000,0.0000,0.0000,589.4865,0.0000,0.0000,0.0000,1591.6135,1591.6135,23.6748,35.7156,0.0000,12501.4000,-12501.4000,0.3241,0.0000,0.0000,0.0000,2551.3061,4.9000,1.0000,2551.3061,0.0000,0.0000,15052.7061,0.0000,-15052.7061,23.9128,16.6155,6950.7000,0.0000,6950.7000,0.1802,1878.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1878.5676,0.0000,0.0000,0.0000,5072.1324,5072.1324,23.7978,19.3183,21.5580,-18.8868,-283302.0568,16.3972,1815.8789,18.1588,16.3972,0.0000,160.2783,19.3091,17.7867,18.5479,-12.0348,-96278.2350,16.3972,3999.3485,39.9935,16.3972,0.0000,563.5784,17.7807,16.8871,17.3339,-8.0734,-56513.4664,16.3972,5269.0743,52.6907,16.3972,0.0000,735.7972,22.3136,22.3100,24.7325,22.3064,24.7349,22.3027,24.7374,22.3027,9486.8638,379.4746,23.6886,23.6840,32.3939,23.6794,32.3907,23.6748,32.3876,23.6748,9486.8638,379.4746,23.8326,23.8210,37.0872,23.8094,37.0581,23.7978,37.0290,23.7978,2731.7617,54.6352,19.3183,19.3152,21.3018,19.3121,21.2871,19.3091,21.2723,19.3091,9486.8638,379.4746,17.7867,17.7847,13.4639,17.7827,13.4552,17.7807,13.4466,17.7807,9486.8638,379.4746,16.8871,16.8844,7.2295,16.8816,7.2069,16.8789,7.1844,16.8789,2731.7617,54.6352,16.3972,1581.7017,10.9315,0.0000,1459.6539,3041.3555,-347438.2000,-441344.0824,-436093.7582
3277.0000,17.1210,29.3432,0.0000,314186.0000,-314186.0000,8.1459,0.0000,0.0000,0.0000,69819.1111,4.5000,1.0000,69819.1111,0.0000,0.0000,384005.1111,0.0000,-384005.1111,22.6465,15.3492,32263.2000,0.0000,32263.2000,0.8365,8719.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8719.7838,0.0000,0.0000,0.0000,23543.4162,23543.4162,22.2991,34.3399,0.0000,92086.7000,-92086.7000,2.3875,0.0000,0.0000,0.0000,18793.2041,4.9000,1.0000,18793.2041,0.0000,0.0000,110879.9041,0.0000,-110879.9041,23.8946,16.5973,2084.5000,0.0000,2084.5000,0.0540,563.3784,3.7000,1.0000,0.0000,0.0000,0.0000,563.3784,0.0000,0.0000,0.0000,1521.1216,1521.1216,23.8601,35.9009,0.0000,16498.9000,-16498.9000,0.4278,0.0000,0.0000,0.0000,3367.1224,4.9000,1.0000,3367.1224,0.0000,0.0000,19866.0224,0.0000,-19866.0224,24.1459,16.8486,6189.6000,0.0000,6189.6000,0.1605,1672.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1672.8649,0.0000,0.0000,0.0000,4516.7351,4516.7351,24.0495,19.6903,21.8699,-20.1966,-302949.6029,18.0182,1973.3039,19.7330,18.0182,0.0000,212.6679,19.6805,18.0961,18.8883,-13.7639,-110111.3481,18.0182,4962.4717,49.6247,18.0182,0.0000,747.7935,18.0895,17.1312,17.6103,-9.5133,-66592.8973,18.0182,7482.9474,74.8295,18.0182,0.0000,976.3048,22.3078,22.3049,24.1541,22.3020,24.1633,22.2991,24.1724,22.2991,11225.8669,449.0347,23.8727,23.8685,33.3519,23.8643,33.3520,23.8601,33.3520,23.8601,11225.8669,449.0347,24.0809,24.0705,38.7293,24.0600,38.7140,24.0495,38.6986,24.0495,3229.2786,64.5856,19.6903,19.6870,23.8609,19.6838,23.8448,19.6805,23.8287,19.6805,11225.8669,449.0347,18.0961,18.0939,15.7156,18.0917,15.7053,18.0895,15.6951,18.0895,11225.8669,449.0347,17.1312,17.1278,9.4063,17.1244,9.3777,17.1210,9.3493,17.1210,3229.2786,64.5856,18.0182,2056.2562,12.0121,0.0000,1936.7661,3993.0223,-382234.3000,-485169.7647,-479653.8483
3278.0000,17.3645,29.5867,0.0000,332511.3000,-332511.3000,8.6210,0.0000,0.0000,0.0000,73891.4000,4.5000,1.0000,73891.4000,0.0000,0.0000,406402.7000,0.0000,-406402.7000,22.8528,15.5555,30698.5000,0.0000,30698.5000,0.7959,8296.8919,3.7000,1.0000,0.0000,0.0000,0.0000,8296.8919,0.0000,0.0000,0.0000,22401.6081,22401.6081,22.5407,34.5815,0.0000,103370.0000,-103370.0000,2.6801,0.0000,0.0000,0.0000,21095.9184,4.9000,1.0000,21095.9184,0.0000,0.0000,124465.9184,0.0000,-124465.9184,24.2215,16.9242,1397.6000,0.0000,1397.6000,0.0362,377.7297,3.7000,1.0000,0.0000,0.0000,0.0000,377.7297,0.0000,0.0000,0.0000,1019.8703,1019.8703,24.1946,36.2354,0.0000,20254.4000,-20254.4000,0.5251,0.0000,0.0000,0.0000,4133.5510,4.9000,1.0000,4133.5510,0.0000,0.0000,24387.9510,0.0000,-24387.9510,24.5240,17.2267,5428.6000,0.0000,5428.6000,0.1407,1467.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1467.1892,0.0000,0.0000,0.0000,3961.4108,3961.4108,24.4368,20.0212,22.2290,-21.7980,-326970.6282,19.1986,2075.9408,20.7594,19.1986,0.0000,257.2615,20.0115,18.3917,19.2016,-14.9936,-119948.4383,19.1986,6380.4409,63.8044,19.1986,0.0000,904.5959,18.3848,17.3755,17.8801,-10.6773,-74740.8417,19.1986,9853.5588,98.5356,19.1986,0.0000,1181.0230,22.5503,22.5471,26.3020,22.5439,26.3063,22.5407,26.3104,22.5407,12573.9949,502.9598,24.2077,24.2034,35.8607,24.1990,35.8577,24.1946,35.8547,24.1946,12573.9949,502.9598,24.4705,24.4593,42.1227,24.4480,42.0957,24.4368,42.0686,24.4368,3614.6783,72.2936,20.0212,20.0180,25.8221,20.0147,25.8069,20.0115,25.7918,20.0115,12573.9949,502.9598,18.3917,18.3894,17.6571,18.3871,17.6468,18.3848,17.6365,18.3848,12573.9949,502.9598,17.3755,17.3718,11.3980,17.3682,11.3693,17.3645,11.3408,17.3645,3614.6783,72.2936,19.1986,2453.7503,12.7991,0.0000,2342.8805,4796.6307,-418611.0000,-527873.6802,-521659.9081
3279.0000,17.6168,29.8390,0.0000,348847.2000,-348847.2000,9.0445,0.0000,0.0000,0.0000,77521.6000,4.5000,1.0000,77521.6000,0.0000,0.0000,426368.8000,0.0000,-426368.8000,23.0514,15.7541,29134.8000,0.0000,29134.8000,0.7554,7874.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7874.2703,0.0000,0.0000,0.0000,21260.5297,21260.5297,22.7708,34.8116,0.0000,114003.3000,-114003.3000,2.9557,0.0000,0.0000,0.0000,23265.9796,4.9000,1.0000,23265.9796,0.0000,0.0000,137269.2796,0.0000,-137269.2796,24.5205,17.2232,1346.7000,0.0000,1346.7000,0.0349,363.9730,3.7000,1.0000,0.0000,0.0000,0.0000,363.9730,0.0000,0.0000,0.0000,982.7270,982.7270,24.4951,36.5359,0.0000,23504.7000,-23504.7000,0.6094,0.0000,0.0000,0.0000,4796.8776,4.9000,1.0000,4796.8776,0.0000,0.0000,28301.5776,0.0000,-28301.5776,24.8558,17.5585,6189.6000,0.0000,6189.6000,0.1605,1672.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1672.8649,0.0000,0.0000,0.0000,4516.7351,4516.7351,24.7657,20.3589,22.5623,-23.0490,-345734.4322,20.3406,2173.7099,21.7371,20.3406,0.0000,305.9571,20.3491,18.6920,19.5205,-16.2507,-130005.3380,20.3406,8279.3420,82.7934,20.3406,0.0000,1075.8217,18.6849,17.6285,18.1567,-11.8398,-82878.2699,20.3406,11952.5224,119.5252,20.3406,0.0000,1404.5722,22.7804,22.7772,28.0298,22.7740,28.0333,22.7708,28.0369,22.7708,13943.1936,557.7277,24.5080,24.5037,37.7925,24.4994,37.7896,24.4951,37.7867,24.4951,13943.1936,557.7277,24.7983,24.7874,44.4842,24.7766,44.4617,24.7657,44.4391,24.7657,4005.8745,80.1175,20.3589,20.3556,27.8185,20.3523,27.8035,20.3491,27.7885,20.3491,13943.1936,557.7277,18.6920,18.6896,19.5712,18.6873,19.5606,18.6849,19.5501,18.6849,13943.1936,557.7277,17.6285,17.6246,13.3872,17.6207,13.3579,17.6168,13.3287,17.6168,4005.8745,80.1175,20.3406,2882.4533,13.5604,0.0000,2786.3511,5668.8044,-449684.1000,-565179.6653,-558618.0401
3280.0000,17.8347,30.0570,0.0000,356653.1000,-356653.1000,9.2469,0.0000,0.0000,0.0000,79256.2444,4.5000,1.0000,79256.2444,0.0000,0.0000,435909.3444,0.0000,-435909.3444,23.2161,15.9188,24834.1000,0.0000,24834.1000,0.6439,6711.9189,3.7000,1.0000,0.0000,0.0000,0.0000,6711.9189,0.0000,0.0000,0.0000,18122.1811,18122.1811,22.9828,35.0236,0.0000,122260.7000,-122260.7000,3.1698,0.0000,0.0000,0.0000,24951.1633,4.9000,1.0000,24951.1633,0.0000,0.0000,147211.8633,0.0000,-147211.8633,24.8001,17.5028,1727.4000,0.0000,1727.4000,0.0448,466.8649,3.7000,1.0000,0.0000,0.0000,0.0000,466.8649,0.0000,0.0000,0.0000,1260.5351,1260.5351,24.7716,36.8124,0.0000,27340.0000,-27340.0000,0.7088,0.0000,0.0000,0.0000,5579.5918,4.9000,1.0000,5579.5918,0.0000,0.0000,32919.5918,0.0000,-32919.5918,25.1780,17.8807,7204.4000,0.0000,7204.4000,0.1868,1947.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1947.1351,0.0000,0.0000,0.0000,5257.2649,5257.2649,25.0805,20.6354,22.8580,-24.0039,-360059.1588,21.0015,2221.1598,22.2116,21.0015,0.0000,336.7587,20.6257,18.9439,19.7848,-17.0287,-136229.6538,21.0015,9409.0109,94.0901,21.0015,0.0000,1184.1277,18.9368,17.8466,18.3917,-12.6151,-88305.9411,21.0015,12967.2000,129.6720,21.0015,0.0000,1545.9744,22.9924,22.9892,29.4533,22.9860,29.4559,22.9828,29.4584,22.9828,14764.3996,590.5760,24.7846,24.7802,39.4230,24.7759,39.4194,24.7716,39.4157,24.7716,14764.3996,590.5760,25.1131,25.1022,46.6486,25.0913,46.6242,25.0805,46.5997,25.0805,4240.4028,84.8081,20.6354,20.6322,29.1661,20.6289,29.1518,20.6257,29.1374,20.6257,14764.3996,590.5760,18.9439,18.9415,20.9419,18.9391,20.9316,18.9368,20.9213,18.9368,14764.3996,590.5760,17.8466,17.8426,14.8618,17.8387,14.8342,17.8347,14.8068,17.8347,4240.4028,84.8081,21.0015,3151.1793,14.0010,0.0000,3066.8608,6218.0401,-472487.9000,-591400.8185,-584594.7536
3281.0000,18.0122,30.2344,0.0000,371440.3000,-371440.3000,9.6303,0.0000,0.0000,0.0000,82542.2889,4.5000,1.0000,82542.2889,0.0000,0.0000,453982.5889,0.0000,-453982.5889,23.5378,16.2405,16242.0000,0.0000,16242.0000,0.4211,4389.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4389.7297,0.0000,0.0000,0.0000,11852.2703,11852.2703,23.3825,35.4234,0.0000,118398.4000,-118398.4000,3.0697,0.0000,0.0000,0.0000,24162.9388,4.9000,1.0000,24162.9388,0.0000,0.0000,142561.3388,0.0000,-142561.3388,25.1177,17.8204,1114.9000,0.0000,1114.9000,0.0289,301.3243,3.7000,1.0000,0.0000,0.0000,0.0000,301.3243,0.0000,0.0000,0.0000,813.5757,813.5757,25.0943,37.1351,0.0000,31042.9000,-31042.9000,0.8048,0.0000,0.0000,0.0000,6335.2857,4.9000,1.0000,6335.2857,0.0000,0.0000,37378.1857,0.0000,-37378.1857,25.5493,18.2520,9487.6000,0.0000,9487.6000,0.2460,2564.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2564.2162,0.0000,0.0000,0.0000,6923.3838,6923.3838,25.4308,20.8675,23.1491,-24.9945,-374916.8948,21.3012,2240.0700,22.4007,21.3012,0.0000,351.3826,20.8577,19.1485,20.0031,-17.5536,-140428.4176,21.3012,9908.9293,99.0893,21.3012,0.0000,1235.5492,19.1413,18.0240,18.5826,-13.1137,-91796.0489,21.3012,13383.7692,133.8377,21.3012,0.0000,1613.1093,23.3936,23.3899,32.6906,23.3862,32.6881,23.3825,32.6856,23.3825,15143.7489,605.7500,25.1078,25.1033,41.4953,25.0988,41.4893,25.0943,41.4832,25.0943,15143.7489,605.7500,25.4650,25.4536,49.2295,25.4422,49.1981,25.4308,49.1667,25.4308,4348.7174,86.9743,20.8675,20.8642,30.1335,20.8609,30.1194,20.8577,30.1053,20.8577,15143.7489,605.7500,19.1485,19.1461,21.8704,19.1437,21.8602,19.1413,21.8501,19.1413,15143.7489,605.7500,18.0240,18.0200,15.8473,18.0161,15.8216,18.0122,15.7960,18.0122,4348.7174,86.9743,21.3012,3278.1728,14.2008,0.0000,3200.0412,6478.2139,-494037.1000,-614332.8836,-607141.3613
3282.0000,17.7115,29.9337,0.0000,280146.1000,-280146.1000,7.2633,0.0000,0.0000,0.0000,62254.6889,4.5000,1.0000,62254.6889,0.0000,0.0000,342400.7889,0.0000,-342400.7889,23.0359,15.7386,13379.2000,0.0000,13379.2000,0.3469,3616.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3616.0000,0.0000,0.0000,0.0000,9763.2000,9763.2000,22.8755,34.9163,0.0000,90112.7000,-90112.7000,2.3363,0.0000,0.0000,0.0000,18390.3469,4.9000,1.0000,18390.3469,0.0000,0.0000,108503.0469,0.0000,-108503.0469,24.5627,17.2654,937.7000,0.0000,937.7000,0.0243,253.4324,3.7000,1.0000,0.0000,0.0000,0.0000,253.4324,0.0000,0.0000,0.0000,684.2676,684.2676,24.5405,36.5813,0.0000,33005.1000,-33005.1000,0.8557,0.0000,0.0000,0.0000,6735.7347,4.9000,1.0000,6735.7347,0.0000,0.0000,39740.8347,0.0000,-39740.8347,25.1585,17.8612,11136.5000,0.0000,11136.5000,0.2887,3009.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3009.8649,0.0000,0.0000,0.0000,8126.6351,8126.6351,25.0059,20.3481,22.6770,-19.9687,-299530.9717,16.6729,1774.5857,17.7459,16.6729,0.0000,168.5012,20.3407,18.7438,19.5422,-12.8370,-102696.0987,16.6729,4113.9984,41.1400,16.6729,0.0000,592.4924,18.7386,17.7153,18.2270,-9.4006,-65804.4583,16.6729,5778.4740,57.7847,16.6729,0.0000,773.5467,22.8841,22.8812,26.5799,22.8784,26.5857,22.8755,26.5914,22.8755,9773.4259,390.9370,24.5521,24.5482,34.7760,24.5444,34.7761,24.5405,34.7762,24.5405,9773.4259,390.9370,25.0321,25.0234,42.2471,25.0147,42.2486,25.0059,42.2498,25.0059,2813.7770,56.2755,20.3481,20.3457,23.7598,20.3432,23.7537,20.3407,23.7477,20.3407,9773.4259,390.9370,18.7438,18.7420,16.8472,18.7403,16.8442,18.7386,16.8411,18.7386,9773.4259,390.9370,17.7153,17.7141,11.0469,17.7128,11.0545,17.7115,11.0619,17.7115,2813.7770,56.2755,16.6729,1656.8228,11.1153,0.0000,1534.5402,3191.3630,-377810.5000,-472070.5678,-468031.5288
3283.0000,17.5086,29.7308,0.0000,260786.1000,-260786.1000,6.7614,0.0000,0.0000,0.0000,57952.4667,4.5000,1.0000,57952.4667,0.0000,0.0000,318738.5667,0.0000,-318738.5667,23.0049,15.7076,13374.5000,0.0000,13374.5000,0.3468,3614.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3614.7297,0.0000,0.0000,0.0000,9759.7703,9759.7703,22.8255,34.8663,0.0000,71131.0000,-71131.0000,1.8442,0.0000,0.0000,0.0000,14516.5306,4.9000,1.0000,14516.5306,0.0000,0.0000,85647.5306,0.0000,-85647.5306,24.3024,17.0051,718.6000,0.0000,718.6000,0.0186,194.2162,3.7000,1.0000,0.0000,0.0000,0.0000,194.2162,0.0000,0.0000,0.0000,524.3838,524.3838,24.2804,36.3213,0.0000,29965.4000,-29965.4000,0.7769,0.0000,0.0000,0.0000,6115.3878,4.9000,1.0000,6115.3878,0.0000,0.0000,36080.7878,0.0000,-36080.7878,24.9026,17.6053,10629.2000,0.0000,10629.2000,0.2756,2872.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2872.7568,0.0000,0.0000,0.0000,7756.4432,7756.4432,24.7400,20.0313,22.3856,-18.2040,-273059.8650,15.0352,1616.7750,16.1677,15.0352,0.0000,123.5639,20.0236,18.4849,19.2543,-11.1541,-89233.0817,15.0352,3477.3236,34.7732,15.0352,0.0000,434.4817,18.4797,17.5124,17.9961,-8.0137,-56096.0205,15.0352,4362.4168,43.6242,15.0352,0.0000,567.2509,22.8366,22.8329,26.2932,22.8292,26.2891,22.8255,26.2850,22.8255,8127.7090,325.1084,24.2934,24.2891,32.3220,24.2847,32.3165,24.2804,32.3109,24.2804,8127.7090,325.1084,24.7689,24.7592,38.8053,24.7496,38.7903,24.7400,38.7753,24.7400,2342.5745,46.8515,20.0313,20.0287,20.6135,20.0262,20.6058,20.0236,20.5981,20.0236,8127.7090,325.1084,18.4849,18.4832,14.2550,18.4815,14.2510,18.4797,14.2471,18.4797,8127.7090,325.1084,17.5124,17.5111,8.5066,17.5099,8.5098,17.5086,8.5130,17.5086,2342.5745,46.8515,15.0352,1242.7685,10.0234,0.0000,1125.2965,2368.0650,-337160.2000,-422426.2877,-418388.9672
3284.0000,17.1093,29.3315,0.0000,181771.5000,-181771.5000,4.7128,0.0000,0.0000,0.0000,40393.6667,4.5000,1.0000,40393.6667,0.0000,0.0000,222165.1667,0.0000,-222165.1667,22.6331,15.3358,13374.5000,0.0000,13374.5000,0.3468,3614.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3614.7297,0.0000,0.0000,0.0000,9759.7703,9759.7703,22.3793,34.4201,0.0000,37438.8000,-37438.8000,0.9707,0.0000,0.0000,0.0000,7640.5714,4.9000,1.0000,7640.5714,0.0000,0.0000,45079.3714,0.0000,-45079.3714,23.5002,16.2029,792.1000,0.0000,792.1000,0.0205,214.0811,3.7000,1.0000,0.0000,0.0000,0.0000,214.0811,0.0000,0.0000,0.0000,578.0189,578.0189,23.4750,35.5158,0.0000,25010.8000,-25010.8000,0.6485,0.0000,0.0000,0.0000,5104.2449,4.9000,1.0000,5104.2449,0.0000,0.0000,30115.0449,0.0000,-30115.0449,24.2237,16.9264,9741.3000,0.0000,9741.3000,0.2526,2632.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2632.7838,0.0000,0.0000,0.0000,7108.5162,7108.5162,24.0272,19.2324,21.6298,-12.8563,-192844.2716,10.4276,1151.8263,11.5183,10.4276,0.0000,41.2213,19.2287,17.9356,18.5822,-6.5013,-52010.1239,10.4276,2415.0533,24.1505,10.4276,0.0000,144.9443,17.9330,17.1040,17.5185,-4.7630,-33341.1957,10.4276,2873.7263,28.7373,10.4276,0.0000,189.2365,22.3905,22.3868,21.9075,22.3830,21.9040,22.3793,21.9004,22.3793,4241.3347,169.6534,23.4858,23.4822,24.6000,23.4786,24.6013,23.4750,24.6027,23.4750,4241.3347,169.6534,24.0470,24.0404,30.2333,24.0338,30.2542,24.0272,30.2747,24.0272,1227.4475,24.5490,19.2324,19.2312,12.9780,19.2300,12.9833,19.2287,12.9885,19.2287,4241.3347,169.6534,17.9356,17.9347,9.0380,17.9339,9.0422,17.9330,9.0463,17.9330,4241.3347,169.6534,17.1040,17.1058,3.7778,17.1076,3.8162,17.1093,3.8542,17.1093,1227.4475,24.5490,10.4276,450.1498,6.9517,0.0000,375.4020,825.5519,-220313.2000,-279913.2776,-278195.5912
3285.0000,16.8726,29.0948,0.0000,170094.6000,-170094.6000,4.4100,0.0000,0.0000,0.0000,37798.8000,4.5000,1.0000,37798.8000,0.0000,0.0000,207893.4000,0.0000,-207893.4000,22.6968,15.3995,11326.8000,0.0000,11326.8000,0.2937,3061.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3061.2973,0.0000,0.0000,0.0000,8265.5027,8265.5027,22.4485,34.4893,0.0000,26601.1000,-26601.1000,0.6897,0.0000,0.0000,0.0000,5428.7959,4.9000,1.0000,5428.7959,0.0000,0.0000,32029.8959,0.0000,-32029.8959,23.3459,16.0486,488.3000,0.0000,488.3000,0.0127,131.9730,3.7000,1.0000,0.0000,0.0000,0.0000,131.9730,0.0000,0.0000,0.0000,356.3270,356.3270,23.3198,35.3606,0.0000,21486.9000,-21486.9000,0.5571,0.0000,0.0000,0.0000,4385.0816,4.9000,1.0000,4385.0816,0.0000,0.0000,25871.9816,0.0000,-25871.9816,24.0446,16.7473,7965.4000,0.0000,7965.4000,0.2065,2152.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2152.8108,0.0000,0.0000,0.0000,5812.5892,5812.5892,23.8453,18.7503,21.2978,-12.1241,-181862.2278,9.2545,1034.4781,10.3448,9.2545,0.0000,28.8150,18.7467,17.6155,18.1811,-5.0471,-40377.1946,9.2545,2176.0272,21.7603,9.2545,0.0000,101.3208,17.6128,16.8684,17.2406,-3.7958,-26570.6973,9.2545,2577.7504,25.7775,9.2545,0.0000,132.2825,22.4653,22.4597,23.2897,22.4541,23.2677,22.4485,23.2458,22.4485,3433.2544,137.3302,23.3359,23.3305,24.3979,23.3251,24.3805,23.3198,24.3632,23.3198,3433.2544,137.3302,23.8817,23.8695,29.5277,23.8574,29.4738,23.8453,29.4209,23.8453,994.9731,19.8995,18.7503,18.7491,9.4489,18.7479,9.4521,18.7467,9.4553,18.7467,3433.2544,137.3302,17.6155,17.6146,6.7275,17.6137,6.7297,17.6128,6.7320,17.6128,3433.2544,137.3302,16.8684,16.8698,1.7236,16.8712,1.7501,16.8726,1.7766,16.8726,994.9731,19.8995,9.2545,323.4803,6.1696,0.0000,262.4183,585.8986,-198402.1000,-251360.8586,-248810.1197
3286.0000,16.6649,28.8871,0.0000,143447.9000,-143447.9000,3.7192,0.0000,0.0000,0.0000,31877.3111,4.5000,1.0000,31877.3111,0.0000,0.0000,175325.2111,0.0000,-175325.2111,22.6549,15.3576,11079.1000,0.0000,11079.1000,0.2872,2994.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2994.3514,0.0000,0.0000,0.0000,8084.7486,8084.7486,22.3601,34.4009,0.0000,16290.9000,-16290.9000,0.4224,0.0000,0.0000,0.0000,3324.6735,4.9000,1.0000,3324.6735,0.0000,0.0000,19615.5735,0.0000,-19615.5735,23.0302,15.7329,368.8000,0.0000,368.8000,0.0096,99.6757,3.7000,1.0000,0.0000,0.0000,0.0000,99.6757,0.0000,0.0000,0.0000,269.1243,269.1243,23.0046,35.0454,0.0000,16992.7000,-16992.7000,0.4406,0.0000,0.0000,0.0000,3467.8980,4.9000,1.0000,3467.8980,0.0000,0.0000,20460.5980,0.0000,-20460.5980,23.7036,16.4063,6950.7000,0.0000,6950.7000,0.1802,1878.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1878.5676,0.0000,0.0000,0.0000,5072.1324,5072.1324,23.4977,18.2858,20.8917,-10.1700,-152549.6137,7.5887,860.7905,8.6079,7.5887,0.0000,15.8878,18.2841,17.3316,17.8078,-3.4849,-27878.9890,7.5887,1809.8223,18.0982,7.5887,0.0000,55.8654,17.3296,16.6577,16.9937,-2.8095,-19666.7497,7.5887,2133.9661,21.3397,7.5887,0.0000,72.9367,22.3787,22.3725,22.5751,22.3663,22.5499,22.3601,22.5248,22.3601,2417.9796,96.7192,23.0210,23.0156,22.0733,23.0101,22.0569,23.0046,22.0405,23.0046,2417.9796,96.7192,23.5304,23.5195,26.1524,23.5086,26.1215,23.4977,26.0905,23.4977,702.4190,14.0484,18.2858,18.2852,6.1239,18.2846,6.1323,18.2841,6.1406,18.2841,2417.9796,96.7192,17.3316,17.3309,4.7690,17.3303,4.7732,17.3296,4.7773,17.3296,2417.9796,96.7192,16.6577,16.6601,-0.0228,16.6625,0.0130,16.6649,0.0485,16.6649,702.4190,14.0484,7.5887,186.9036,5.0591,0.0000,144.6898,331.5935,-158332.9000,-201975.3771,-200095.3525
3287.0000,16.5140,28.7362,0.0000,129175.9000,-129175.9000,3.3491,0.0000,0.0000,0.0000,28705.7556,4.5000,1.0000,28705.7556,0.0000,0.0000,157881.6556,0.0000,-157881.6556,22.5799,15.2826,11045.6000,0.0000,11045.6000,0.2864,2985.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2985.2973,0.0000,0.0000,0.0000,8060.3027,8060.3027,22.2503,34.2911,0.0000,16205.8000,-16205.8000,0.4202,0.0000,0.0000,0.0000,3307.3061,4.9000,1.0000,3307.3061,0.0000,0.0000,19513.1061,0.0000,-19513.1061,23.0000,15.7027,379.6000,0.0000,379.6000,0.0098,102.5946,3.7000,1.0000,0.0000,0.0000,0.0000,102.5946,0.0000,0.0000,0.0000,277.0054,277.0054,22.9679,35.0087,0.0000,12804.6000,-12804.6000,0.3320,0.0000,0.0000,0.0000,2613.1837,4.9000,1.0000,2613.1837,0.0000,0.0000,15417.7837,0.0000,-15417.7837,23.5603,16.2630,3906.5000,0.0000,3906.5000,0.1013,1055.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1055.8108,0.0000,0.0000,0.0000,2850.6892,2850.6892,23.4038,17.8801,20.6419,-9.5846,-143768.8192,6.7482,772.4177,7.7242,6.7482,0.0000,11.1718,17.8802,17.1302,17.5052,-2.4402,-19521.4668,6.7482,1628.0784,16.2808,6.7482,0.0000,39.2829,17.1284,16.5062,16.8173,-2.3134,-16194.1117,6.7482,1910.5991,19.1060,6.7482,0.0000,51.2870,22.2702,22.2636,21.7117,22.2569,21.6846,22.2503,21.6574,22.2503,1966.1737,78.6469,22.9894,22.9822,22.6604,22.9751,22.6284,22.9679,22.5966,22.9679,1966.1737,78.6469,23.4508,23.4350,26.2798,23.4193,26.1911,23.4038,26.1037,23.4038,572.0055,11.4401,17.8801,17.8801,3.4676,17.8802,3.4804,17.8802,3.4931,17.8802,1966.1737,78.6469,17.1302,17.1296,3.6363,17.1290,3.6402,17.1284,3.6440,17.1284,1966.1737,78.6469,16.5062,16.5088,-1.0448,16.5114,-1.0104,16.5140,-0.9762,16.5140,572.0055,11.4401,6.7482,135.1870,4.4988,0.0000,101.7417,236.9286,-142854.6000,-181624.5481,-179484.3977
3288.0000,16.3809,28.6032,0.0000,110853.6000,-110853.6000,2.8741,0.0000,0.0000,0.0000,24634.1333,4.5000,1.0000,24634.1333,0.0000,0.0000,135487.7333,0.0000,-135487.7333,22.5750,15.2777,11074.2000,0.0000,11074.2000,0.2871,2993.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2993.0270,0.0000,0.0000,0.0000,8081.1730,8081.1730,22.1819,34.2227,0.0000,12673.4000,-12673.4000,0.3286,0.0000,0.0000,0.0000,2586.4082,4.9000,1.0000,2586.4082,0.0000,0.0000,15259.8082,0.0000,-15259.8082,22.8796,15.5823,369.0000,0.0000,369.0000,0.0096,99.7297,3.7000,1.0000,0.0000,0.0000,0.0000,99.7297,0.0000,0.0000,0.0000,269.2703,269.2703,22.8434,34.8842,0.0000,9611.6000,-9611.6000,0.2492,0.0000,0.0000,0.0000,1961.5510,4.9000,1.0000,1961.5510,0.0000,0.0000,11573.1510,0.0000,-11573.1510,23.3725,16.0752,1242.8000,0.0000,1242.8000,0.0322,335.8919,3.7000,1.0000,0.0000,0.0000,0.0000,335.8919,0.0000,0.0000,0.0000,906.9081,906.9081,23.2785,17.4615,20.3700,-8.4826,-127238.4280,5.6712,655.6024,6.5560,5.6712,0.0000,6.6311,17.4649,16.9696,17.2173,-1.3543,-10834.5225,5.6712,1383.4397,13.8344,5.6712,0.0000,23.3164,16.9680,16.3705,16.6692,-1.8672,-13070.7351,5.6712,1614.9126,16.1491,5.6712,0.0000,30.4415,22.2056,22.1977,21.3390,22.1898,21.3012,22.1819,21.2636,22.1819,1448.3857,57.9354,22.8673,22.8593,21.9846,22.8513,21.9480,22.8434,21.9114,22.8434,1448.3857,57.9354,23.3310,23.3134,25.5556,23.2959,25.4545,23.2785,25.3543,23.2785,422.3117,8.4462,17.4615,17.4627,0.6919,17.4638,0.7137,17.4649,0.7354,17.4649,1448.3857,57.9354,16.9696,16.9691,2.8201,16.9685,2.8240,16.9680,2.8278,16.9680,1448.3857,57.9354,16.3705,16.3740,-1.9468,16.3775,-1.9040,16.3809,-1.8616,16.3809,422.3117,8.4462,5.6712,83.7296,3.7808,0.0000,60.3890,144.1185,-120452.6000,-153063.3412,-151143.6856
3289.0000,16.2869,28.5091,0.0000,104762.0000,-104762.0000,2.7161,0.0000,0.0000,0.0000,23280.4444,4.5000,1.0000,23280.4444,0.0000,0.0000,128042.4444,0.0000,-128042.4444,22.6626,15.3653,11029.0000,0.0000,11029.0000,0.2859,2980.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2980.8108,0.0000,0.0000,0.0000,8048.1892,8048.1892,22.2338,34.2746,0.0000,9214.9000,-9214.9000,0.2389,0.0000,0.0000,0.0000,1880.5918,4.9000,1.0000,1880.5918,0.0000,0.0000,11095.4918,0.0000,-11095.4918,22.7863,15.4890,376.7000,0.0000,376.7000,0.0098,101.8108,3.7000,1.0000,0.0000,0.0000,0.0000,101.8108,0.0000,0.0000,0.0000,274.8892,274.8892,22.7469,34.7877,0.0000,7768.2000,-7768.2000,0.2014,0.0000,0.0000,0.0000,1585.3469,4.9000,1.0000,1585.3469,0.0000,0.0000,9353.5469,0.0000,-9353.5469,23.2126,15.9153,734.0000,0.0000,734.0000,0.0190,198.3784,3.7000,1.0000,0.0000,0.0000,0.0000,198.3784,0.0000,0.0000,0.0000,535.6216,535.6216,23.1325,17.2022,20.1673,-7.9398,-119097.0774,5.2068,606.4002,6.0640,5.2068,0.0000,5.1320,17.2056,16.8319,17.0187,-0.9382,-7505.2600,5.2068,1279.9201,12.7992,5.2068,0.0000,18.0453,16.8307,16.2763,16.5535,-1.5905,-11133.5322,5.2068,1489.3677,14.8937,5.2068,0.0000,23.5596,22.2619,22.2525,22.1270,22.2431,22.0778,22.2338,22.0288,22.2338,1246.8572,49.8743,22.7726,22.7640,21.5705,22.7554,21.5304,22.7469,21.4904,22.7469,1246.8572,49.8743,23.1859,23.1680,24.4670,23.1502,24.3713,23.1325,24.2762,23.1325,363.9625,7.2793,17.2022,17.2033,-0.4475,17.2045,-0.4286,17.2056,-0.4099,17.2056,1246.8572,49.8743,16.8319,16.8315,2.1497,16.8311,2.1545,16.8307,2.1593,16.8307,1246.8572,49.8743,16.2763,16.2799,-2.3958,16.2834,-2.3565,16.2869,-2.3174,16.2869,363.9625,7.2793,5.2068,66.1928,3.4712,0.0000,46.7368,112.9296,-109605.4000,-139632.7832,-137735.8697
3290.0000,16.2032,28.4254,0.0000,93402.7000,-93402.7000,2.4216,0.0000,0.0000,0.0000,20756.1556,4.5000,1.0000,20756.1556,0.0000,0.0000,114158.8556,0.0000,-114158.8556,22.5022,15.2049,11020.4000,0.0000,11020.4000,0.2857,2978.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2978.4865,0.0000,0.0000,0.0000,8041.9135,8041.9135,22.0332,34.0740,0.0000,9361.2000,-9361.2000,0.2427,0.0000,0.0000,0.0000,1910.4490,4.9000,1.0000,1910.4490,0.0000,0.0000,11271.6490,0.0000,-11271.6490,22.6551,15.3578,369.9000,0.0000,369.9000,0.0096,99.9730,3.7000,1.0000,0.0000,0.0000,0.0000,99.9730,0.0000,0.0000,0.0000,269.9270,269.9270,22.6133,34.6541,0.0000,6313.9000,-6313.9000,0.1637,0.0000,0.0000,0.0000,1288.5510,4.9000,1.0000,1288.5510,0.0000,0.0000,7602.4510,0.0000,-7602.4510,23.0328,15.7355,354.4000,0.0000,354.4000,0.0092,95.7838,3.7000,1.0000,0.0000,0.0000,0.0000,95.7838,0.0000,0.0000,0.0000,258.6162,258.6162,22.9642,16.9678,19.9660,-7.2451,-108676.2294,4.6988,551.2953,5.5130,4.6988,0.0000,3.7717,16.9727,16.7295,16.8511,-0.5511,-4408.5070,4.6988,1162.5535,11.6255,4.6988,0.0000,13.2621,16.7283,16.1909,16.4596,-1.3914,-9740.0729,4.6988,1348.9830,13.4898,4.6988,0.0000,17.3148,22.0585,22.0500,20.1593,22.0416,20.1235,22.0332,20.0877,22.0332,1041.7274,41.6691,22.6402,22.6312,20.7280,22.6223,20.6867,22.6133,20.6455,22.6133,1041.7274,41.6691,23.0185,23.0003,23.1282,22.9822,23.0345,22.9642,22.9414,22.9642,304.5070,6.0901,16.9678,16.9694,-1.5276,16.9711,-1.5053,16.9727,-1.4830,16.9727,1041.7274,41.6691,16.7295,16.7291,1.7656,16.7287,1.7697,16.7283,1.7739,16.7283,1041.7274,41.6691,16.1909,16.1950,-2.8285,16.1991,-2.7842,16.2032,-2.7402,16.2032,304.5070,6.0901,4.6988,49.9213,3.1325,0.0000,34.3486,84.2699,-97333.1000,-124462.4988,-122824.8093
3291.0000,16.1198,28.3420,0.0000,81950.3000,-81950.3000,2.1247,0.0000,0.0000,0.0000,18211.1778,4.5000,1.0000,18211.1778,0.0000,0.0000,100161.4778,0.0000,-100161.4778,22.6247,15.3274,11042.7000,0.0000,11042.7000,0.2863,2984.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2984.5135,0.0000,0.0000,0.0000,8058.1865,8058.1865,22.0670,34.1078,0.0000,4839.4000,-4839.4000,0.1255,0.0000,0.0000,0.0000,987.6327,4.9000,1.0000,987.6327,0.0000,0.0000,5827.0327,0.0000,-5827.0327,22.4454,15.1481,369.1000,0.0000,369.1000,0.0096,99.7568,3.7000,1.0000,0.0000,0.0000,0.0000,99.7568,0.0000,0.0000,0.0000,269.3432,269.3432,22.4000,34.4408,0.0000,4095.8000,-4095.8000,0.1062,0.0000,0.0000,0.0000,835.8776,4.9000,1.0000,835.8776,0.0000,0.0000,4931.6776,0.0000,-4931.6776,22.7203,15.4230,354.4000,0.0000,354.4000,0.0092,95.7838,3.7000,1.0000,0.0000,0.0000,0.0000,95.7838,0.0000,0.0000,0.0000,258.6162,258.6162,22.6586,16.7546,19.7066,-6.0606,-90908.6784,3.9922,472.8819,4.7288,3.9922,0.0000,2.3131,16.7616,16.6494,16.7055,-0.2160,-1727.6875,3.9922,993.3001,9.9330,3.9922,0.0000,8.1333,16.6481,16.1036,16.3759,-1.1977,-8384.2362,3.9922,1149.8513,11.4985,3.9922,0.0000,10.6187,22.1014,22.0899,20.9271,22.0784,20.8618,22.0670,20.7969,22.0670,783.6487,31.3459,22.4279,22.4186,19.1285,22.4093,19.0859,22.4000,19.0436,22.4000,783.6487,31.3459,22.7035,22.6885,20.0869,22.6736,20.0358,22.6586,19.9840,22.6586,229.5902,4.5918,16.7546,16.7569,-2.5011,16.7593,-2.4735,16.7616,-2.4462,16.7616,783.6487,31.3459,16.6494,16.6490,1.5222,16.6486,1.5255,16.6481,1.5289,16.6481,783.6487,31.3459,16.1036,16.1091,-3.3333,16.1145,-3.2762,16.1198,-3.2199,16.1198,229.5902,4.5918,3.9922,31.9206,2.6614,0.0000,21.0651,52.9857,-79119.3000,-102334.0420,-101020.6021
3292.0000,16.0952,28.3174,0.0000,98078.3000,-98078.3000,2.5429,0.0000,0.0000,0.0000,21795.1778,4.5000,1.0000,21795.1778,0.0000,0.0000,119873.4778,0.0000,-119873.4778,22.8957,15.5984,11003.5000,0.0000,11003.5000,0.2853,2973.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2973.9189,0.0000,0.0000,0.0000,8029.5811,8029.5811,22.4014,34.4422,0.0000,4470.6000,-4470.6000,0.1159,0.0000,0.0000,0.0000,912.3673,4.9000,1.0000,912.3673,0.0000,0.0000,5382.9673,0.0000,-5382.9673,22.7068,15.4095,376.2000,0.0000,376.2000,0.0098,101.6757,3.7000,1.0000,0.0000,0.0000,0.0000,101.6757,0.0000,0.0000,0.0000,274.5243,274.5243,22.6563,34.6971,0.0000,2852.4000,-2852.4000,0.0740,0.0000,0.0000,0.0000,582.1224,4.9000,1.0000,582.1224,0.0000,0.0000,3434.5224,0.0000,-3434.5224,22.8512,15.5539,733.4000,0.0000,733.4000,0.0190,198.2162,3.7000,1.0000,0.0000,0.0000,0.0000,198.2162,0.0000,0.0000,0.0000,535.1838,535.1838,22.7514,16.6807,19.7160,-7.1339,-107008.9406,4.5702,541.1602,5.4116,4.5702,0.0000,3.4703,16.6847,16.5587,16.6217,-0.2777,-2221.2547,4.5702,1140.8238,11.4082,4.5702,0.0000,12.2023,16.5583,16.0854,16.3218,-1.1909,-8336.1605,4.5702,1319.1144,13.1911,4.5702,0.0000,15.9311,22.4401,22.4272,24.3834,22.4143,24.3097,22.4014,24.2362,22.4014,992.3583,39.6943,22.6912,22.6795,22.3647,22.6679,22.3010,22.6563,22.2376,22.6563,992.3583,39.6943,22.8208,22.7974,22.5243,22.7742,22.3692,22.7514,22.2173,22.7514,290.1866,5.8037,16.6807,16.6820,-2.1820,16.6834,-2.1670,16.6847,-2.1519,16.6847,992.3583,39.6943,16.5587,16.5586,1.1028,16.5584,1.1089,16.5583,1.1149,16.5583,992.3583,39.6943,16.0854,16.0886,-3.0493,16.0919,-3.0230,16.0952,-2.9961,16.0952,290.1866,5.8037,4.5702,46.2570,3.0468,0.0000,31.6037,77.8607,-93288.2000,-119851.6784,-117566.3558
3293.0000,16.0807,28.3029,0.0000,105704.3000,-105704.3000,2.7406,0.0000,0.0000,0.0000,23489.8444,4.5000,1.0000,23489.8444,0.0000,0.0000,129194.1444,0.0000,-129194.1444,22.7775,15.4802,11043.6000,0.0000,11043.6000,0.2863,2984.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2984.7568,0.0000,0.0000,0.0000,8058.8432,8058.8432,22.3306,34.3715,0.0000,4881.1000,-4881.1000,0.1266,0.0000,0.0000,0.0000,996.1429,4.9000,1.0000,996.1429,0.0000,0.0000,5877.2429,0.0000,-5877.2429,22.6353,15.3380,472.0000,0.0000,472.0000,0.0122,127.5676,3.7000,1.0000,0.0000,0.0000,0.0000,127.5676,0.0000,0.0000,0.0000,344.4324,344.4324,22.5903,34.6311,0.0000,2873.9000,-2873.9000,0.0745,0.0000,0.0000,0.0000,586.5102,4.9000,1.0000,586.5102,0.0000,0.0000,3460.4102,0.0000,-3460.4102,22.7697,15.4724,3638.8000,0.0000,3638.8000,0.0943,983.4595,3.7000,1.0000,0.0000,0.0000,0.0000,983.4595,0.0000,0.0000,0.0000,2655.3405,2655.3405,22.5876,16.8172,19.7024,-7.4216,-111323.3773,5.0018,592.5709,5.9257,5.0018,0.0000,4.5494,16.8157,16.4449,16.6303,-0.8942,-7153.8719,5.0018,1248.1582,12.4816,5.0018,0.0000,15.9967,16.4456,16.0727,16.2592,-1.0278,-7194.7161,5.0018,1447.2427,14.4724,5.0018,0.0000,20.8850,22.3597,22.3500,23.1460,22.3403,23.1096,22.3306,23.0731,22.3306,1162.1340,46.4854,22.6174,22.6084,21.6095,22.5993,21.5765,22.5903,21.5435,22.5903,1162.1340,46.4854,22.6320,22.6173,20.6798,22.6025,20.6436,22.5876,20.6053,22.5876,339.4146,6.7883,16.8172,16.8167,-0.0414,16.8162,-0.0444,16.8157,-0.0473,16.8157,1162.1340,46.4854,16.4449,16.4452,0.4362,16.4454,0.4455,16.4456,0.4547,16.4456,1162.1340,46.4854,16.0727,16.0754,-2.8355,16.0780,-2.8145,16.0807,-2.7934,16.0807,339.4146,6.7883,5.0018,59.2725,3.3345,0.0000,41.4311,100.7037,-98304.9000,-127473.1813,-125671.9653
3294.0000,16.1231,28.3453,0.0000,188257.7000,-188257.7000,4.8809,0.0000,0.0000,0.0000,41835.0444,4.5000,1.0000,41835.0444,0.0000,0.0000,230092.7444,0.0000,-230092.7444,23.1755,15.8782,11019.6000,0.0000,11019.6000,0.2857,2978.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2978.2703,0.0000,0.0000,0.0000,8041.3297,8041.3297,22.9032,34.9440,0.0000,1344.6000,-1344.6000,0.0349,0.0000,0.0000,0.0000,274.4082,4.9000,1.0000,274.4082,0.0000,0.0000,1619.0082,0.0000,-1619.0082,22.9528,15.6555,445.1000,0.0000,445.1000,0.0115,120.2973,3.7000,1.0000,0.0000,0.0000,0.0000,120.2973,0.0000,0.0000,0.0000,324.8027,324.8027,22.9214,34.9622,0.0000,4338.0000,-4338.0000,0.1125,0.0000,0.0000,0.0000,885.3061,4.9000,1.0000,885.3061,0.0000,0.0000,5223.3061,0.0000,-5223.3061,23.0815,15.7842,12102.6000,0.0000,12102.6000,0.3138,3270.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3270.9730,0.0000,0.0000,0.0000,8831.6270,8831.6270,22.7693,17.5541,20.1617,-11.3435,-170153.0602,8.4589,985.3540,9.8535,8.4589,0.0000,22.0046,17.5433,16.4990,17.0212,-4.2588,-34070.4546,8.4589,2079.1457,20.7915,8.4589,0.0000,77.3736,16.4976,16.1214,16.3095,-1.7531,-12271.5162,8.4589,2442.7247,24.4272,8.4589,0.0000,101.0175,22.9290,22.9204,28.7027,22.9118,28.6749,22.9032,28.6471,22.9032,2928.7876,117.1515,22.9428,22.9357,25.0148,22.9286,24.9994,22.9214,24.9840,22.9214,2928.7876,117.1515,22.8108,22.7970,23.5187,22.7832,23.4841,22.7693,23.4493,22.7693,849.6857,16.9937,17.5541,17.5505,7.5738,17.5469,7.5429,17.5433,7.5120,17.5433,2928.7876,117.1515,16.4990,16.4986,1.4486,16.4981,1.4496,16.4976,1.4506,16.4976,2928.7876,117.1515,16.1214,16.1220,-1.9747,16.1225,-1.9781,16.1231,-1.9809,16.1231,849.6857,16.9937,8.4589,252.2829,5.6393,0.0000,200.3958,452.6787,-170373.0000,-219737.2993,-216495.0310
3295.0000,16.2491,28.4713,0.0000,246138.3000,-246138.3000,6.3816,0.0000,0.0000,0.0000,54697.4000,4.5000,1.0000,54697.4000,0.0000,0.0000,300835.7000,0.0000,-300835.7000,23.1220,15.8247,18701.3000,0.0000,18701.3000,0.4849,5054.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5054.4054,0.0000,0.0000,0.0000,13646.8946,13646.8946,22.7956,34.8364,0.0000,5984.9000,-5984.9000,0.1552,0.0000,0.0000,0.0000,1221.4082,4.9000,1.0000,1221.4082,0.0000,0.0000,7206.3082,0.0000,-7206.3082,22.9602,15.6629,852.1000,0.0000,852.1000,0.0221,230.2973,3.7000,1.0000,0.0000,0.0000,0.0000,230.2973,0.0000,0.0000,0.0000,621.8027,621.8027,22.9319,34.9727,0.0000,7273.0000,-7273.0000,0.1886,0.0000,0.0000,0.0000,1484.2857,4.9000,1.0000,1484.2857,0.0000,0.0000,8757.2857,0.0000,-8757.2857,23.1320,15.8347,12860.6000,0.0000,12860.6000,0.3334,3475.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3475.8378,0.0000,0.0000,0.0000,9384.7622,9384.7622,22.8866,18.2326,20.5596,-13.5806,-203709.7354,11.3486,1302.8918,13.0289,11.3486,0.0000,53.1363,18.2215,16.8411,17.5313,-7.5528,-60422.0636,11.3486,2735.2471,27.3525,11.3486,0.0000,186.8406,16.8365,16.2517,16.5441,-3.6571,-25599.6233,11.3486,3247.3569,32.4736,11.3486,0.0000,243.9354,22.8102,22.8053,26.5766,22.8005,26.5841,22.7956,26.5914,22.7956,4928.3108,197.1324,22.9460,22.9413,24.6667,22.9366,24.6721,22.9319,24.6774,22.9319,4928.3108,197.1324,22.9176,22.9073,24.8812,22.8969,24.8840,22.8866,24.8862,22.8866,1424.8780,28.4976,18.2326,18.2289,13.4388,18.2252,13.4128,18.2215,13.3868,18.2215,4928.3108,197.1324,16.8411,16.8396,5.0512,16.8381,5.0424,16.8365,5.0337,16.8365,4928.3108,197.1324,16.2517,16.2508,-0.2989,16.2500,-0.3142,16.2491,-0.3293,16.2491,1424.8780,28.4976,11.3486,569.1476,7.5657,0.0000,483.9123,1053.0599,-226982.2000,-293145.8344,-289731.4223
3296.0000,16.5311,28.7533,0.0000,270550.5000,-270550.5000,7.0145,0.0000,0.0000,0.0000,60122.3333,4.5000,1.0000,60122.3333,0.0000,0.0000,330672.8333,0.0000,-330672.8333,22.4543,15.1570,22800.8000,0.0000,22800.8000,0.5912,6162.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6162.3784,0.0000,0.0000,0.0000,16638.4216,16638.4216,22.1500,34.1908,0.0000,54878.6000,-54878.6000,1.4228,0.0000,0.0000,0.0000,11199.7143,4.9000,1.0000,11199.7143,0.0000,0.0000,66078.3143,0.0000,-66078.3143,23.3336,16.0363,1404.2000,0.0000,1404.2000,0.0364,379.5135,3.7000,1.0000,0.0000,0.0000,0.0000,379.5135,0.0000,0.0000,0.0000,1024.6865,1024.6865,23.3012,35.3420,0.0000,10188.1000,-10188.1000,0.2641,0.0000,0.0000,0.0000,2079.2041,4.9000,1.0000,2079.2041,0.0000,0.0000,12267.3041,0.0000,-12267.3041,23.5209,16.2236,12355.3000,0.0000,12355.3000,0.3203,3339.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3339.2703,0.0000,0.0000,0.0000,9016.0297,9016.0297,23.3246,18.8512,21.0879,-16.6488,-249731.8165,14.4741,1630.2155,16.3022,14.4741,0.0000,110.2403,18.8406,17.3255,18.0830,-10.5732,-84585.9795,14.4741,3445.6282,34.4563,14.4741,0.0000,387.6324,17.3193,16.5389,16.9291,-6.2242,-43569.6480,14.4741,4186.5603,41.8656,14.4741,0.0000,506.0854,22.1563,22.1542,19.8213,22.1521,19.8495,22.1500,19.8776,22.1500,7595.2424,303.8097,23.3152,23.3105,28.1609,23.3058,28.1613,23.3012,28.1616,23.3012,7595.2424,303.8097,23.3594,23.3478,30.1061,23.3362,30.0836,23.3246,30.0611,23.3246,2190.0111,43.8002,18.8512,18.8477,18.1922,18.8442,18.1710,18.8406,18.1497,18.8406,7595.2424,303.8097,17.3255,17.3234,9.4835,17.3214,9.4714,17.3193,9.4594,17.3193,7595.2424,303.8097,16.5389,16.5362,3.0092,16.5337,2.9779,16.5311,2.9470,16.5311,2190.0111,43.8002,14.4741,1118.1049,9.6494,0.0000,1003.9581,2122.0630,-299056.9000,-382339.3139,-377887.4440
