Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3297.0000,16.8070,29.0292,0.0000,286062.4000,-286062.4000,7.4167,0.0000,0.0000,0.0000,63569.4222,4.5000,1.0000,63569.4222,0.0000,0.0000,349631.8222,0.0000,-349631.8222,22.4573,15.1600,25924.8000,0.0000,25924.8000,0.6721,7006.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7006.7027,0.0000,0.0000,0.0000,18918.0973,18918.0973,22.1433,34.1841,0.0000,74293.2000,-74293.2000,1.9262,0.0000,0.0000,0.0000,15161.8776,4.9000,1.0000,15161.8776,0.0000,0.0000,89455.0776,0.0000,-89455.0776,23.5889,16.2916,1515.2000,0.0000,1515.2000,0.0393,409.5135,3.7000,1.0000,0.0000,0.0000,0.0000,409.5135,0.0000,0.0000,0.0000,1105.6865,1105.6865,23.5580,35.5988,0.0000,13887.5000,-13887.5000,0.3601,0.0000,0.0000,0.0000,2834.1837,4.9000,1.0000,2834.1837,0.0000,0.0000,16721.6837,0.0000,-16721.6837,23.8283,16.5310,10839.4000,0.0000,10839.4000,0.2810,2929.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2929.5676,0.0000,0.0000,0.0000,7909.8324,7909.8324,23.6680,19.2767,21.4723,-18.1149,-271723.7727,16.0431,1782.1282,17.8213,16.0431,0.0000,150.1180,19.2668,17.7058,18.4863,-12.0736,-96588.9036,16.0431,3870.4380,38.7044,16.0431,0.0000,527.8526,17.6995,16.8161,17.2578,-7.8090,-54662.7399,16.0431,4980.5128,49.8051,16.0431,0.0000,689.1542,22.1516,22.1488,20.5825,22.1460,20.5966,22.1433,20.6106,22.1433,9124.5176,364.9807,23.5711,23.5667,30.0262,23.5624,30.0274,23.5580,30.0285,23.5580,9124.5176,364.9807,23.7004,23.6896,33.3400,23.6788,33.3249,23.6680,33.3096,23.6680,2628.0374,52.5607,19.2767,19.2734,20.7804,19.2701,20.7631,19.2668,20.7457,19.2668,9124.5176,364.9807,17.7058,17.7037,12.3678,17.7016,12.3568,17.6995,12.3457,17.6995,9124.5176,364.9807,16.8161,16.8131,5.7443,16.8100,5.7140,16.8070,5.6839,16.8070,2628.0374,52.5607,16.0431,1488.5094,10.6954,0.0000,1367.1249,2855.6343,-335963.7000,-427874.9672,-422975.4163
3298.0000,17.0700,29.2922,0.0000,296241.0000,-296241.0000,7.6806,0.0000,0.0000,0.0000,65831.3333,4.5000,1.0000,65831.3333,0.0000,0.0000,362072.3333,0.0000,-362072.3333,22.4780,15.1807,30593.3000,0.0000,30593.3000,0.7932,8268.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8268.4595,0.0000,0.0000,0.0000,22324.8405,22324.8405,22.1368,34.1776,0.0000,89712.2000,-89712.2000,2.3260,0.0000,0.0000,0.0000,18308.6122,4.9000,1.0000,18308.6122,0.0000,0.0000,108020.8122,0.0000,-108020.8122,23.7503,16.4530,1555.0000,0.0000,1555.0000,0.0403,420.2703,3.7000,1.0000,0.0000,0.0000,0.0000,420.2703,0.0000,0.0000,0.0000,1134.7297,1134.7297,23.7212,35.7620,0.0000,18405.0000,-18405.0000,0.4772,0.0000,0.0000,0.0000,3756.1224,4.9000,1.0000,3756.1224,0.0000,0.0000,22161.1224,0.0000,-22161.1224,24.0522,16.7549,9828.8000,0.0000,9828.8000,0.2548,2656.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2656.4324,0.0000,0.0000,0.0000,7172.3676,7172.3676,23.9152,19.6346,21.7749,-19.1055,-286582.6141,17.3581,1907.4568,19.0746,17.3581,0.0000,190.1401,19.6249,18.0356,18.8302,-13.3012,-106409.5064,17.3581,4476.0543,44.7605,17.3581,0.0000,668.5801,18.0290,17.0799,17.5545,-9.0774,-63542.1382,17.3581,6415.5638,64.1556,17.3581,0.0000,872.8853,22.1446,22.1420,20.8471,22.1394,20.8600,22.1368,20.8728,22.1368,10501.9240,420.0770,23.7333,23.7293,30.8949,23.7253,30.8972,23.7212,30.8994,23.7212,10501.9240,420.0770,23.9451,23.9351,35.2005,23.9251,35.1920,23.9152,35.1834,23.9152,3022.2183,60.4444,19.6346,19.6314,22.7957,19.6282,22.7799,19.6249,22.7640,19.6249,10501.9240,420.0770,18.0356,18.0334,14.6162,18.0312,14.6056,18.0290,14.5949,18.0290,10501.9240,420.0770,17.0799,17.0766,8.0855,17.0733,8.0561,17.0700,8.0269,17.0700,3022.2183,60.4444,17.3581,1853.3229,11.5721,0.0000,1731.6055,3584.9285,-362381.1000,-461622.3302,-456534.2588
3299.0000,17.3375,29.5597,0.0000,315960.8000,-315960.8000,8.1919,0.0000,0.0000,0.0000,70213.5111,4.5000,1.0000,70213.5111,0.0000,0.0000,386174.3111,0.0000,-386174.3111,22.6851,15.3878,32157.3000,0.0000,32157.3000,0.8337,8691.1622,3.7000,1.0000,0.0000,0.0000,0.0000,8691.1622,0.0000,0.0000,0.0000,23466.1378,23466.1378,22.3515,34.3923,0.0000,101343.6000,-101343.6000,2.6275,0.0000,0.0000,0.0000,20682.3673,4.9000,1.0000,20682.3673,0.0000,0.0000,122025.9673,0.0000,-122025.9673,24.0413,16.7440,1825.9000,0.0000,1825.9000,0.0473,493.4865,3.7000,1.0000,0.0000,0.0000,0.0000,493.4865,0.0000,0.0000,0.0000,1332.4135,1332.4135,24.0105,36.0513,0.0000,22204.1000,-22204.1000,0.5757,0.0000,0.0000,0.0000,4531.4490,4.9000,1.0000,4531.4490,0.0000,0.0000,26735.5490,0.0000,-26735.5490,24.3807,17.0834,7933.9000,0.0000,7933.9000,0.2057,2144.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2144.2973,0.0000,0.0000,0.0000,5789.6027,5789.6027,24.2691,19.9819,22.1255,-20.6396,-309594.6775,18.7228,2031.9312,20.3193,18.7228,0.0000,238.6039,19.9722,18.3569,19.1646,-14.5809,-116647.4591,18.7228,5756.5566,57.5656,18.7228,0.0000,838.9909,18.3501,17.3484,17.8492,-10.3346,-72341.9114,18.7228,8935.1397,89.3514,18.7228,0.0000,1095.3705,22.3602,22.3573,23.1646,22.3544,23.1721,22.3515,23.1795,22.3515,12022.3233,480.8929,24.0228,24.0187,33.0941,24.0146,33.0936,24.0105,33.0931,24.0105,12022.3233,480.8929,24.3006,24.2900,38.4123,24.2795,38.3937,24.2691,38.3752,24.2691,3456.9960,69.1399,19.9819,19.9786,24.7907,19.9754,24.7757,19.9722,24.7606,19.9722,12022.3233,480.8929,18.3569,18.3546,16.7369,18.3524,16.7262,18.3501,16.7155,18.3501,12022.3233,480.8929,17.3484,17.3447,10.3503,17.3411,10.3207,17.3375,10.2911,17.3375,3456.9960,69.1399,18.7228,2288.0695,12.4819,0.0000,2172.9653,4461.0348,-397591.4000,-504347.6734,-498584.0480
3300.0000,17.5303,29.7525,0.0000,329570.9000,-329570.9000,8.5447,0.0000,0.0000,0.0000,73237.9778,4.5000,1.0000,73237.9778,0.0000,0.0000,402808.8778,0.0000,-402808.8778,22.9847,15.6874,27869.0000,0.0000,27869.0000,0.7226,7532.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7532.1622,0.0000,0.0000,0.0000,20336.8378,20336.8378,22.6994,34.7402,0.0000,100422.6000,-100422.6000,2.6036,0.0000,0.0000,0.0000,20494.4082,4.9000,1.0000,20494.4082,0.0000,0.0000,120917.0082,0.0000,-120917.0082,24.3367,17.0394,2174.5000,0.0000,2174.5000,0.0564,587.7027,3.7000,1.0000,0.0000,0.0000,0.0000,587.7027,0.0000,0.0000,0.0000,1586.7973,1586.7973,24.3024,36.3432,0.0000,25372.5000,-25372.5000,0.6578,0.0000,0.0000,0.0000,5178.0612,4.9000,1.0000,5178.0612,0.0000,0.0000,30550.5612,0.0000,-30550.5612,24.7161,17.4188,6923.3000,0.0000,6923.3000,0.1795,1871.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1871.1622,0.0000,0.0000,0.0000,5052.1378,5052.1378,24.6151,20.2216,22.4184,-21.6305,-324457.1540,19.1470,2056.5524,20.5655,19.1470,0.0000,255.1916,20.2122,18.5788,19.3955,-15.0787,-120629.2436,19.1470,6408.8208,64.0882,19.1470,0.0000,897.3173,18.5721,17.5407,18.0564,-10.8805,-76163.5102,19.1470,9865.9402,98.6594,19.1470,0.0000,1171.5203,22.7093,22.7060,26.3835,22.7027,26.3856,22.6994,26.3876,22.6994,12513.5967,500.5439,24.3152,24.3109,35.1275,24.3067,35.1246,24.3024,35.1216,24.3024,12513.5967,500.5439,24.6477,24.6368,41.2621,24.6260,41.2377,24.6151,41.2134,24.6151,3597.4168,71.9483,20.2216,20.2185,25.7457,20.2153,25.7319,20.2122,25.7180,20.2122,12513.5967,500.5439,18.5788,18.5765,17.8227,18.5743,17.8129,18.5721,17.8031,18.5721,12513.5967,500.5439,17.5407,17.5372,11.5854,17.5338,11.5603,17.5303,11.5354,17.5303,3597.4168,71.9483,19.1470,2435.4104,12.7646,0.0000,2324.0291,4759.4395,-418399.2000,-527300.6742,-521249.9078
3301.0000,17.7863,30.0085,0.0000,343670.6000,-343670.6000,8.9103,0.0000,0.0000,0.0000,76371.2444,4.5000,1.0000,76371.2444,0.0000,0.0000,420041.8444,0.0000,-420041.8444,23.0904,15.7931,32151.7000,0.0000,32151.7000,0.8336,8689.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8689.6486,0.0000,0.0000,0.0000,23462.0514,23462.0514,22.7855,34.8263,0.0000,115347.1000,-115347.1000,2.9906,0.0000,0.0000,0.0000,23540.2245,4.9000,1.0000,23540.2245,0.0000,0.0000,138887.3245,0.0000,-138887.3245,24.5393,17.2420,2075.6000,0.0000,2075.6000,0.0538,560.9730,3.7000,1.0000,0.0000,0.0000,0.0000,560.9730,0.0000,0.0000,0.0000,1514.6270,1514.6270,24.5082,36.5490,0.0000,28531.1000,-28531.1000,0.7397,0.0000,0.0000,0.0000,5822.6735,4.9000,1.0000,5822.6735,0.0000,0.0000,34353.7735,0.0000,-34353.7735,24.9420,17.6447,6165.3000,0.0000,6165.3000,0.1598,1666.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1666.2973,0.0000,0.0000,0.0000,4499.0027,4499.0027,24.8553,20.5594,22.7073,-22.6797,-340194.8390,20.5318,2182.9806,21.8298,20.5318,0.0000,314.6641,20.5497,18.8817,19.7157,-16.5114,-132091.2560,20.5318,8680.0139,86.8001,20.5318,0.0000,1106.4375,18.8746,17.7981,18.3363,-12.1778,-85244.8121,20.5318,12289.2485,122.8925,20.5318,0.0000,1444.5436,22.7941,22.7913,26.5752,22.7884,26.5814,22.7855,26.5875,22.7855,14178.5475,567.1419,24.5202,24.5162,36.1892,24.5122,36.1882,24.5082,36.1872,24.5082,14178.5475,567.1419,24.8852,24.8752,42.6551,24.8652,42.6412,24.8553,42.6271,24.8553,4073.0966,81.4619,20.5594,20.5561,27.8300,20.5529,27.8155,20.5497,27.8010,20.5497,14178.5475,567.1419,18.8817,18.8793,19.8133,18.8769,19.8026,18.8746,19.7918,18.8746,14178.5475,567.1419,17.7981,17.7942,13.6665,17.7902,13.6374,17.7863,13.6084,17.7863,4073.0966,81.4619,20.5318,2958.5950,13.6879,0.0000,2865.6452,5824.2402,-447156.2000,-563807.2613,-557530.9070
3302.0000,18.0164,30.2386,0.0000,358849.0000,-358849.0000,9.3038,0.0000,0.0000,0.0000,79744.2222,4.5000,1.0000,79744.2222,0.0000,0.0000,438593.2222,0.0000,-438593.2222,23.3341,16.0369,30600.3000,0.0000,30600.3000,0.7934,8270.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8270.3514,0.0000,0.0000,0.0000,22329.9486,22329.9486,23.0540,35.0948,0.0000,122382.5000,-122382.5000,3.1730,0.0000,0.0000,0.0000,24976.0204,4.9000,1.0000,24976.0204,0.0000,0.0000,147358.5204,0.0000,-147358.5204,24.8406,17.5433,1393.9000,0.0000,1393.9000,0.0361,376.7297,3.7000,1.0000,0.0000,0.0000,0.0000,376.7297,0.0000,0.0000,0.0000,1017.1703,1017.1703,24.8158,36.8567,0.0000,31213.8000,-31213.8000,0.8093,0.0000,0.0000,0.0000,6370.1633,4.9000,1.0000,6370.1633,0.0000,0.0000,37583.9633,0.0000,-37583.9633,25.2715,17.9742,5407.4000,0.0000,5407.4000,0.1402,1461.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1461.4595,0.0000,0.0000,0.0000,3945.9405,3945.9405,25.1921,20.8431,23.0176,-23.9129,-358693.4253,21.3837,2258.9959,22.5900,21.3837,0.0000,355.4801,20.8335,19.1447,19.9891,-17.4109,-139287.1251,21.3837,10014.5521,100.1455,21.3837,0.0000,1249.9570,19.1375,18.0284,18.5830,-13.0673,-91471.4393,21.3837,13490.9479,134.9095,21.3837,0.0000,1631.9199,23.0634,23.0603,28.7778,23.0571,28.7801,23.0540,28.7823,23.0540,15248.9032,609.9561,24.8283,24.8241,38.3312,24.8200,38.3278,24.8158,38.3243,24.8158,15248.9032,609.9561,25.2237,25.2132,45.3718,25.2026,45.3488,25.1921,45.3258,25.1921,4378.7393,87.5748,20.8431,20.8399,29.2860,20.8367,29.2723,20.8335,29.2585,20.8335,15248.9032,609.9561,19.1447,19.1423,21.3073,19.1399,21.2969,19.1375,21.2864,19.1375,15248.9032,609.9561,18.0284,18.0244,15.2954,18.0204,15.2678,18.0164,15.2403,18.0164,4378.7393,87.5748,21.3837,3313.6904,14.2558,0.0000,3237.3570,6551.0474,-475043.7000,-596242.6464,-589451.9897
3303.0000,18.2486,30.4708,0.0000,372727.9000,-372727.9000,9.6637,0.0000,0.0000,0.0000,82828.4222,4.5000,1.0000,82828.4222,0.0000,0.0000,455556.3222,0.0000,-455556.3222,23.5480,16.2507,29038.6000,0.0000,29038.6000,0.7529,7848.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7848.2703,0.0000,0.0000,0.0000,21190.3297,21190.3297,23.2920,35.3329,0.0000,130139.9000,-130139.9000,3.3741,0.0000,0.0000,0.0000,26559.1633,4.9000,1.0000,26559.1633,0.0000,0.0000,156699.0633,0.0000,-156699.0633,25.1149,17.8176,1340.9000,0.0000,1340.9000,0.0348,362.4054,3.7000,1.0000,0.0000,0.0000,0.0000,362.4054,0.0000,0.0000,0.0000,978.4946,978.4946,25.0912,37.1320,0.0000,33675.7000,-33675.7000,0.8731,0.0000,0.0000,0.0000,6872.5918,4.9000,1.0000,6872.5918,0.0000,0.0000,40548.2918,0.0000,-40548.2918,25.5629,18.2656,6165.3000,0.0000,6165.3000,0.1598,1666.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1666.2973,0.0000,0.0000,0.0000,4499.0027,4499.0027,25.4797,21.1316,23.3056,-24.9185,-373777.2911,22.2876,2339.6151,23.3962,22.2876,0.0000,402.4896,21.1219,19.4091,20.2655,-18.4048,-147238.2040,22.2876,11180.4228,111.8042,22.2876,0.0000,1415.2539,19.4018,18.2611,18.8314,-14.0077,-98053.8138,22.2876,14606.8067,146.0681,22.2876,0.0000,1847.7283,23.3015,23.2984,30.4301,23.2952,30.4319,23.2920,30.4336,23.2920,16422.6187,656.9047,25.1035,25.0994,39.9938,25.0953,39.9903,25.0912,39.9868,25.0912,16422.6187,656.9047,25.5105,25.5003,47.2886,25.4900,47.2684,25.4797,47.2480,25.4797,4713.7655,94.2753,21.1316,21.1284,30.8270,21.1251,30.8134,21.1219,30.7997,21.1219,16422.6187,656.9047,19.4091,19.4066,22.8196,19.4042,22.8091,19.4018,22.7985,19.4018,16422.6187,656.9047,18.2611,18.2569,16.9294,18.2528,16.9016,18.2486,16.8739,18.2486,4713.7655,94.2753,22.2876,3719.2767,14.8584,0.0000,3665.4718,7384.7485,-499998.7000,-626135.8503,-619069.3088
3304.0000,18.3806,30.6028,0.0000,371186.2000,-371186.2000,9.6237,0.0000,0.0000,0.0000,82485.8222,4.5000,1.0000,82485.8222,0.0000,0.0000,453672.0222,0.0000,-453672.0222,23.6923,16.3950,24754.6000,0.0000,24754.6000,0.6418,6690.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6690.4324,0.0000,0.0000,0.0000,18064.1676,18064.1676,23.4712,35.5120,0.0000,129260.1000,-129260.1000,3.3513,0.0000,0.0000,0.0000,26379.6122,4.9000,1.0000,26379.6122,0.0000,0.0000,155639.7122,0.0000,-155639.7122,25.2934,17.9961,1721.2000,0.0000,1721.2000,0.0446,465.1892,3.7000,1.0000,0.0000,0.0000,0.0000,465.1892,0.0000,0.0000,0.0000,1256.0108,1256.0108,25.2664,37.3072,0.0000,35299.4000,-35299.4000,0.9152,0.0000,0.0000,0.0000,7203.9592,4.9000,1.0000,7203.9592,0.0000,0.0000,42503.3592,0.0000,-42503.3592,25.7640,18.4667,7175.9000,0.0000,7175.9000,0.1860,1939.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1939.4324,0.0000,0.0000,0.0000,5236.4676,5236.4676,25.6723,21.2787,23.4755,-25.0175,-375261.8600,22.1440,2310.7745,23.1077,22.1440,0.0000,394.7630,21.2692,19.5507,20.4099,-18.3474,-146779.3589,22.1440,11034.3193,110.3432,22.1440,0.0000,1388.0854,19.5436,18.3923,18.9679,-14.0473,-98331.3088,22.1440,14423.1051,144.2311,22.1440,0.0000,1812.2576,23.4808,23.4776,31.4238,23.4744,31.4244,23.4712,31.4251,23.4712,16233.6162,649.3446,25.2787,25.2746,40.6342,25.2705,40.6303,25.2664,40.6263,25.2664,16233.6162,649.3446,25.7027,25.6926,48.0626,25.6825,48.0431,25.6723,48.0236,25.6723,4659.8254,93.1965,21.2787,21.2755,30.9676,21.2724,30.9551,21.2692,30.9426,21.2692,16233.6162,649.3446,19.5507,19.5483,23.1011,19.5459,23.0915,19.5436,23.0820,19.5436,16233.6162,649.3446,18.3923,18.3884,17.3046,18.3845,17.2819,18.3806,17.2594,18.3806,4659.8254,93.1965,22.1440,3652.8434,14.7627,0.0000,3595.1060,7247.9494,-502094.0000,-627258.4477,-620372.5277
3305.0000,18.4047,30.6269,0.0000,376659.6000,-376659.6000,9.7656,0.0000,0.0000,0.0000,83702.1333,4.5000,1.0000,83702.1333,0.0000,0.0000,460361.7333,0.0000,-460361.7333,24.0222,16.7249,16175.1000,0.0000,16175.1000,0.4194,4371.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4371.6486,0.0000,0.0000,0.0000,11803.4514,11803.4514,23.8666,35.9074,0.0000,109722.8000,-109722.8000,2.8448,0.0000,0.0000,0.0000,22392.4082,4.9000,1.0000,22392.4082,0.0000,0.0000,132115.2082,0.0000,-132115.2082,25.4787,18.1814,1112.5000,0.0000,1112.5000,0.0288,300.6757,3.7000,1.0000,0.0000,0.0000,0.0000,300.6757,0.0000,0.0000,0.0000,811.8243,811.8243,25.4556,37.4964,0.0000,33219.6000,-33219.6000,0.8613,0.0000,0.0000,0.0000,6779.5102,4.9000,1.0000,6779.5102,0.0000,0.0000,39999.1102,0.0000,-39999.1102,25.9437,18.6464,9449.8000,0.0000,9449.8000,0.2450,2554.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2554.0000,0.0000,0.0000,0.0000,6895.8000,6895.8000,25.8280,21.2984,23.5632,-24.7474,-371210.3862,21.2473,2203.9797,22.0398,21.2473,0.0000,348.7206,21.2891,19.5695,20.4293,-17.6160,-140928.0227,21.2473,9965.1070,99.6511,21.2473,0.0000,1226.1887,19.5626,18.4151,18.9888,-13.4344,-94040.8646,21.2473,13324.9320,133.2493,21.2473,0.0000,1600.8884,23.8782,23.8743,34.6032,23.8705,34.5971,23.8666,34.5909,23.8666,15075.1696,603.0068,25.4688,25.4644,41.5445,25.4600,41.5374,25.4556,41.5302,25.4556,15075.1696,603.0068,25.8596,25.8490,48.5743,25.8385,48.5492,25.8280,48.5240,25.8280,4329.1373,86.5827,21.2984,21.2953,30.0650,21.2922,30.0533,21.2891,30.0417,21.2891,15075.1696,603.0068,19.5695,19.5672,22.3440,19.5649,22.3355,19.5626,22.3269,19.5626,15075.1696,603.0068,18.4151,18.4116,16.5458,18.4082,16.5289,18.4047,16.5122,18.4047,4329.1373,86.5827,21.2473,3255.0825,14.1649,0.0000,3175.7976,6430.8802,-492864.6000,-612964.9760,-606179.2735
3306.0000,17.9766,30.1988,0.0000,280357.8000,-280357.8000,7.2688,0.0000,0.0000,0.0000,62301.7333,4.5000,1.0000,62301.7333,0.0000,0.0000,342659.5333,0.0000,-342659.5333,23.5407,16.2434,13331.0000,0.0000,13331.0000,0.3456,3602.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3602.9730,0.0000,0.0000,0.0000,9728.0270,9728.0270,23.3729,35.4137,0.0000,73009.2000,-73009.2000,1.8929,0.0000,0.0000,0.0000,14899.8367,4.9000,1.0000,14899.8367,0.0000,0.0000,87909.0367,0.0000,-87909.0367,24.8004,17.5031,935.0000,0.0000,935.0000,0.0242,252.7027,3.7000,1.0000,0.0000,0.0000,0.0000,252.7027,0.0000,0.0000,0.0000,682.2973,682.2973,24.7780,36.8188,0.0000,31832.7000,-31832.7000,0.8253,0.0000,0.0000,0.0000,6496.4694,4.9000,1.0000,6496.4694,0.0000,0.0000,38329.1694,0.0000,-38329.1694,25.4004,18.1031,11092.0000,0.0000,11092.0000,0.2876,2997.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2997.8378,0.0000,0.0000,0.0000,8094.1622,8094.1622,25.2458,20.6099,22.9278,-19.0332,-285498.2582,15.9667,1684.5424,16.8454,15.9667,0.0000,147.9833,20.6032,19.0163,19.8098,-12.2164,-97731.1543,15.9667,3772.4494,37.7245,15.9667,0.0000,520.3461,19.0117,17.9781,18.4949,-9.0930,-63651.0625,15.9667,5076.7464,50.7675,15.9667,0.0000,679.3539,23.3827,23.3795,28.6080,23.3762,28.6085,23.3729,28.6090,23.3729,9047.1483,361.8859,24.7893,24.7855,33.8810,24.7818,33.8802,24.7780,33.8794,24.7780,9047.1483,361.8859,25.2690,25.2613,40.2228,25.2536,40.2316,25.2458,40.2401,25.2458,2605.8870,52.1177,20.6099,20.6077,22.4622,20.6055,22.4591,20.6032,22.4561,20.6032,9047.1483,361.8859,19.0163,19.0147,16.2030,19.0132,16.2020,19.0117,16.2010,19.0117,9047.1483,361.8859,17.9781,17.9776,10.5440,17.9771,10.5626,17.9766,10.5810,17.9766,2605.8870,52.1177,15.9667,1468.8735,10.6445,0.0000,1347.6833,2816.5568,-359841.7000,-450393.2530,-446880.4750
3307.0000,17.7252,29.9474,0.0000,262109.3000,-262109.3000,6.7957,0.0000,0.0000,0.0000,58246.5111,4.5000,1.0000,58246.5111,0.0000,0.0000,320355.8111,0.0000,-320355.8111,23.4507,16.1534,13330.6000,0.0000,13330.6000,0.3456,3602.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3602.8649,0.0000,0.0000,0.0000,9727.7351,9727.7351,23.2649,35.3057,0.0000,56621.2000,-56621.2000,1.4680,0.0000,0.0000,0.0000,11555.3469,4.9000,1.0000,11555.3469,0.0000,0.0000,68176.5469,0.0000,-68176.5469,24.4834,17.1861,716.1000,0.0000,716.1000,0.0186,193.5405,3.7000,1.0000,0.0000,0.0000,0.0000,193.5405,0.0000,0.0000,0.0000,522.5595,522.5595,24.4614,36.5022,0.0000,29653.6000,-29653.6000,0.7688,0.0000,0.0000,0.0000,6051.7551,4.9000,1.0000,6051.7551,0.0000,0.0000,35705.3551,0.0000,-35705.3551,25.0995,17.8022,10586.7000,0.0000,10586.7000,0.2745,2861.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2861.2703,0.0000,0.0000,0.0000,7725.4297,7725.4297,24.9340,20.2450,22.5895,-17.4911,-262366.5589,14.5068,1548.7868,15.4879,14.5068,0.0000,110.9884,20.2378,18.7070,19.4724,-10.7064,-85651.3456,14.5068,3305.2060,33.0521,14.5068,0.0000,390.2630,18.7022,17.7278,18.2150,-7.7888,-54521.4893,14.5068,4090.5464,40.9055,14.5068,0.0000,509.5199,23.2769,23.2729,27.6986,23.2689,27.6913,23.2649,27.6841,23.2649,7625.8020,305.0321,24.4740,24.4698,31.2051,24.4656,31.1987,24.4614,31.1922,24.4614,7625.8020,305.0321,24.9614,24.9523,36.8408,24.9432,36.8265,24.9340,36.8122,24.9340,2198.7686,43.9754,20.2450,20.2426,19.3330,20.2402,19.3269,20.2378,19.3207,20.2378,7625.8020,305.0321,18.7070,18.7054,13.5135,18.7038,13.5107,18.7022,13.5078,18.7022,7625.8020,305.0321,17.7278,17.7269,7.8484,17.7261,7.8572,17.7252,7.8660,17.7252,2198.7686,43.9754,14.5068,1125.1318,9.6712,0.0000,1010.7712,2135.9030,-323750.7000,-406261.9888,-402539.3938
3308.0000,17.3418,29.5640,0.0000,187589.5000,-187589.5000,4.8636,0.0000,0.0000,0.0000,41686.5556,4.5000,1.0000,41686.5556,0.0000,0.0000,229276.0556,0.0000,-229276.0556,22.9133,15.6160,13337.1000,0.0000,13337.1000,0.3458,3604.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3604.6216,0.0000,0.0000,0.0000,9732.4784,9732.4784,22.6668,34.7076,0.0000,36291.2000,-36291.2000,0.9409,0.0000,0.0000,0.0000,7406.3673,4.9000,1.0000,7406.3673,0.0000,0.0000,43697.5673,0.0000,-43697.5673,23.7287,16.4314,788.8000,0.0000,788.8000,0.0205,213.1892,3.7000,1.0000,0.0000,0.0000,0.0000,213.1892,0.0000,0.0000,0.0000,575.6108,575.6108,23.7041,35.7449,0.0000,26633.7000,-26633.7000,0.6905,0.0000,0.0000,0.0000,5435.4490,4.9000,1.0000,5435.4490,0.0000,0.0000,32069.1490,0.0000,-32069.1490,24.4834,17.1861,9702.4000,0.0000,9702.4000,0.2516,2622.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2622.2703,0.0000,0.0000,0.0000,7080.1297,7080.1297,24.2911,19.5275,21.9093,-13.0687,-196030.0129,10.6693,1166.8309,11.6683,10.6693,0.0000,44.1540,19.5235,18.1946,18.8591,-6.8358,-54686.2463,10.6693,2445.4787,24.4548,10.6693,0.0000,155.2566,18.1919,17.3369,17.7644,-5.0267,-35186.9055,10.6693,2912.8324,29.1283,10.6693,0.0000,202.7000,22.6768,22.6735,21.8556,22.6701,21.8554,22.6668,21.8551,22.6668,4417.1493,176.6860,23.7147,23.7111,24.2331,23.7076,24.2337,23.7041,24.2341,23.7041,4417.1493,176.6860,24.3113,24.3046,29.5569,24.2979,29.5714,24.2911,29.5855,24.2911,1277.9913,25.5598,19.5275,19.5261,12.8490,19.5248,12.8533,19.5235,12.8576,19.5235,4417.1493,176.6860,18.1946,18.1937,8.9536,18.1928,8.9574,18.1919,8.9612,18.1919,4417.1493,176.6860,17.3369,17.3386,3.6431,17.3402,3.6802,17.3418,3.7169,17.3418,1277.9913,25.5598,10.6693,479.6487,7.1128,0.0000,402.1106,881.7592,-226686.1000,-287654.5530,-285903.1646
3309.0000,17.1100,29.3322,0.0000,177492.8000,-177492.8000,4.6018,0.0000,0.0000,0.0000,39442.8444,4.5000,1.0000,39442.8444,0.0000,0.0000,216935.6444,0.0000,-216935.6444,22.8912,15.5939,11309.9000,0.0000,11309.9000,0.2932,3056.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3056.7297,0.0000,0.0000,0.0000,8253.1703,8253.1703,22.6562,34.6970,0.0000,28948.2000,-28948.2000,0.7505,0.0000,0.0000,0.0000,5907.7959,4.9000,1.0000,5907.7959,0.0000,0.0000,34855.9959,0.0000,-34855.9959,23.5851,16.2878,485.2000,0.0000,485.2000,0.0126,131.1351,3.7000,1.0000,0.0000,0.0000,0.0000,131.1351,0.0000,0.0000,0.0000,354.0649,354.0649,23.5604,35.6012,0.0000,23989.1000,-23989.1000,0.6220,0.0000,0.0000,0.0000,4895.7347,4.9000,1.0000,4895.7347,0.0000,0.0000,28884.8347,0.0000,-28884.8347,24.3302,17.0329,7933.9000,0.0000,7933.9000,0.2057,2144.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2144.2973,0.0000,0.0000,0.0000,5789.6027,5789.6027,24.1407,19.0947,21.6177,-12.6230,-189344.7389,9.7288,1075.0977,10.7510,9.7288,0.0000,33.4764,19.0907,17.8900,18.4903,-5.6315,-45051.9123,9.7288,2260.9968,22.6100,9.7288,0.0000,117.7114,17.8872,17.1062,17.4967,-4.1866,-29306.0122,9.7288,2683.3645,26.8336,9.7288,0.0000,153.6818,22.6713,22.6663,22.7076,22.6612,22.6900,22.6562,22.6724,22.6562,3750.8299,150.0332,23.5757,23.5706,24.2284,23.5655,24.2123,23.5604,24.1963,23.5604,3750.8299,150.0332,24.1759,24.1641,29.3404,24.1523,29.2885,24.1407,29.2374,24.1407,1086.3698,21.7274,19.0947,19.0933,9.8951,19.0920,9.8972,19.0907,9.8993,19.0907,3750.8299,150.0332,17.8900,17.8891,6.9126,17.8882,6.9146,17.8872,6.9167,17.8872,3750.8299,150.0332,17.1062,17.1075,1.7992,17.1087,1.8250,17.1100,1.8508,17.1100,1086.3698,21.7274,9.7288,371.4708,6.4858,0.0000,304.8696,676.3404,-210701.1000,-266279.6372,-263702.6635
3310.0000,16.9006,29.1228,0.0000,151502.6000,-151502.6000,3.9280,0.0000,0.0000,0.0000,33667.2444,4.5000,1.0000,33667.2444,0.0000,0.0000,185169.8444,0.0000,-185169.8444,22.7457,15.4484,11015.8000,0.0000,11015.8000,0.2856,2977.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2977.2432,0.0000,0.0000,0.0000,8038.5568,8038.5568,22.4764,34.5172,0.0000,21319.3000,-21319.3000,0.5527,0.0000,0.0000,0.0000,4350.8776,4.9000,1.0000,4350.8776,0.0000,0.0000,25670.1776,0.0000,-25670.1776,23.2867,15.9894,367.9000,0.0000,367.9000,0.0095,99.4324,3.7000,1.0000,0.0000,0.0000,0.0000,99.4324,0.0000,0.0000,0.0000,268.4676,268.4676,23.2628,35.3037,0.0000,20068.0000,-20068.0000,0.5203,0.0000,0.0000,0.0000,4095.5102,4.9000,1.0000,4095.5102,0.0000,0.0000,24163.5102,0.0000,-24163.5102,24.0256,16.7283,6923.3000,0.0000,6923.3000,0.1795,1871.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1871.1622,0.0000,0.0000,0.0000,5052.1378,5052.1378,23.8340,18.6664,21.2502,-10.9138,-163706.9592,8.2135,919.6925,9.1969,8.2135,0.0000,20.1443,18.6639,17.6084,18.1362,-4.1799,-33439.2773,8.2135,1934.5577,19.3456,8.2135,0.0000,70.8325,17.6064,16.8942,17.2503,-3.2231,-22561.7099,8.2135,2286.9529,22.8695,8.2135,0.0000,92.4775,22.4919,22.4867,21.3302,22.4816,21.3132,22.4764,21.2962,22.4764,2780.3572,111.2143,23.2782,23.2731,22.1372,23.2680,22.1227,23.2628,22.1082,23.2628,2780.3572,111.2143,23.8661,23.8554,26.5284,23.8447,26.4967,23.8340,26.4649,23.8340,806.9102,16.1382,18.6664,18.6656,6.9425,18.6648,6.9488,18.6639,6.9551,18.6639,2780.3572,111.2143,17.6084,17.6077,5.0449,17.6071,5.0490,17.6064,5.0530,17.6064,2780.3572,111.2143,16.8942,16.8964,0.1350,16.8985,0.1692,16.9006,0.2031,16.9006,806.9102,16.1382,8.2135,232.5652,5.4757,0.0000,183.4543,416.0195,-174582.9000,-221644.3700,-219707.9464
3311.0000,16.7409,28.9631,0.0000,137473.1000,-137473.1000,3.5642,0.0000,0.0000,0.0000,30549.5778,4.5000,1.0000,30549.5778,0.0000,0.0000,168022.6778,0.0000,-168022.6778,22.6661,15.3688,11030.9000,0.0000,11030.9000,0.2860,2981.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2981.3243,0.0000,0.0000,0.0000,8049.5757,8049.5757,22.3648,34.4057,0.0000,21016.3000,-21016.3000,0.5449,0.0000,0.0000,0.0000,4289.0408,4.9000,1.0000,4289.0408,0.0000,0.0000,25305.3408,0.0000,-25305.3408,23.2572,15.9599,379.1000,0.0000,379.1000,0.0098,102.4595,3.7000,1.0000,0.0000,0.0000,0.0000,102.4595,0.0000,0.0000,0.0000,276.6405,276.6405,23.2277,35.2685,0.0000,15257.0000,-15257.0000,0.3956,0.0000,0.0000,0.0000,3113.6735,4.9000,1.0000,3113.6735,0.0000,0.0000,18370.6735,0.0000,-18370.6735,23.8755,16.5782,3891.5000,0.0000,3891.5000,0.1009,1051.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1051.7568,0.0000,0.0000,0.0000,2839.7432,2839.7432,23.7321,18.2829,21.0075,-10.3018,-154526.5201,7.3521,830.4761,8.3048,7.3521,0.0000,14.4479,18.2819,17.3950,17.8384,-3.1438,-25150.2463,7.3521,1751.3670,17.5137,7.3521,0.0000,50.8025,17.3933,16.7337,17.0635,-2.6720,-18703.9619,7.3521,2061.8918,20.6189,7.3521,0.0000,66.3268,22.3822,22.3764,20.7379,22.3706,20.7161,22.3648,20.6943,22.3648,2286.6655,91.4666,23.2475,23.2409,22.7629,23.2343,22.7346,23.2277,22.7064,23.2277,2286.6655,91.4666,23.7754,23.7609,26.5184,23.7465,26.4422,23.7321,26.3669,23.7321,664.5320,13.2906,18.2829,18.2825,4.4872,18.2822,4.4972,18.2819,4.5072,18.2819,2286.6655,91.4666,17.3950,17.3944,3.8496,17.3938,3.8538,17.3933,3.8579,17.3933,2286.6655,91.4666,16.7337,16.7361,-0.9161,16.7385,-0.8822,16.7409,-0.8484,16.7409,664.5320,13.2906,7.3521,171.2574,4.9014,0.0000,131.5773,302.8347,-158444.9000,-200532.7326,-198380.7282
3312.0000,16.5946,28.8168,0.0000,120607.9000,-120607.9000,3.1270,0.0000,0.0000,0.0000,26801.7556,4.5000,1.0000,26801.7556,0.0000,0.0000,147409.6556,0.0000,-147409.6556,22.7494,15.4521,11032.9000,0.0000,11032.9000,0.2860,2981.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2981.8649,0.0000,0.0000,0.0000,8051.0351,8051.0351,22.3906,34.4314,0.0000,15077.8000,-15077.8000,0.3909,0.0000,0.0000,0.0000,3077.1020,4.9000,1.0000,3077.1020,0.0000,0.0000,18154.9020,0.0000,-18154.9020,23.1487,15.8514,368.3000,0.0000,368.3000,0.0095,99.5405,3.7000,1.0000,0.0000,0.0000,0.0000,99.5405,0.0000,0.0000,0.0000,268.7595,268.7595,23.1153,35.1561,0.0000,11342.8000,-11342.8000,0.2941,0.0000,0.0000,0.0000,2314.8571,4.9000,1.0000,2314.8571,0.0000,0.0000,13657.6571,0.0000,-13657.6571,23.6855,16.3882,1238.6000,0.0000,1238.6000,0.0321,334.7568,3.7000,1.0000,0.0000,0.0000,0.0000,334.7568,0.0000,0.0000,0.0000,903.8432,903.8432,23.5997,17.8646,20.7321,-9.1570,-137355.1602,6.2095,708.4409,7.0844,6.2095,0.0000,8.7045,17.8667,17.2110,17.5389,-1.9631,-15704.4873,6.2095,1496.2010,14.9620,6.2095,0.0000,30.6074,17.2097,16.5845,16.8971,-2.1390,-14972.7650,6.2095,1752.6791,17.5268,6.2095,0.0000,39.9604,22.4133,22.4057,21.4716,22.3982,21.4341,22.3906,21.3968,22.3906,1698.5216,67.9409,23.1374,23.1300,22.2396,23.1226,22.2063,23.1153,22.1730,23.1153,1698.5216,67.9409,23.6478,23.6317,25.7498,23.6156,25.6620,23.5997,25.5749,23.5997,494.6625,9.8933,17.8646,17.8653,1.6935,17.8660,1.7120,17.8667,1.7303,17.8667,1698.5216,67.9409,17.2110,17.2106,2.8689,17.2101,2.8739,17.2097,2.8788,17.2097,1698.5216,67.9409,16.5845,16.5879,-1.8999,16.5913,-1.8571,16.5946,-1.8146,16.5946,494.6625,9.8933,6.2095,107.4857,4.1397,0.0000,79.2723,186.7580,-134388.7000,-169998.5769,-168032.4125
3313.0000,16.4922,28.7144,0.0000,115268.8000,-115268.8000,2.9886,0.0000,0.0000,0.0000,25615.2889,4.5000,1.0000,25615.2889,0.0000,0.0000,140884.0889,0.0000,-140884.0889,22.7417,15.4444,10979.5000,0.0000,10979.5000,0.2847,2967.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2967.4324,0.0000,0.0000,0.0000,8012.0676,8012.0676,22.3628,34.4036,0.0000,13600.5000,-13600.5000,0.3526,0.0000,0.0000,0.0000,2775.6122,4.9000,1.0000,2775.6122,0.0000,0.0000,16376.1122,0.0000,-16376.1122,23.0893,15.7920,376.1000,0.0000,376.1000,0.0098,101.6486,3.7000,1.0000,0.0000,0.0000,0.0000,101.6486,0.0000,0.0000,0.0000,274.4514,274.4514,23.0531,35.0939,0.0000,9331.8000,-9331.8000,0.2419,0.0000,0.0000,0.0000,1904.4490,4.9000,1.0000,1904.4490,0.0000,0.0000,11236.2490,0.0000,-11236.2490,23.5516,16.2543,731.9000,0.0000,731.9000,0.0190,197.8108,3.7000,1.0000,0.0000,0.0000,0.0000,197.8108,0.0000,0.0000,0.0000,534.0892,534.0892,23.4779,17.6231,20.5505,-8.7992,-131987.2995,5.8448,671.2402,6.7124,5.8448,0.0000,7.2589,17.6246,17.0590,17.3418,-1.5940,-12752.3839,5.8448,1418.9831,14.1898,5.8448,0.0000,25.5239,17.0581,16.4825,16.7703,-1.8537,-12975.8709,5.8448,1657.8392,16.5784,5.8448,0.0000,33.3236,22.3862,22.3784,21.4008,22.3706,21.3645,22.3628,21.3282,22.3628,1527.1254,61.0850,23.0771,23.0691,22.1775,23.0611,22.1408,23.0531,22.1043,23.0531,1527.1254,61.0850,23.5279,23.5111,25.0246,23.4945,24.9369,23.4779,24.8498,23.4779,445.0949,8.9019,17.6231,17.6236,0.7323,17.6241,0.7465,17.6246,0.7606,17.6246,1527.1254,61.0850,17.0590,17.0587,2.1428,17.0584,2.1485,17.0581,2.1541,17.0581,1527.1254,61.0850,16.4825,16.4857,-2.3609,16.4890,-2.3233,16.4922,-2.2859,16.4922,445.0949,8.9019,5.8448,90.9767,3.8965,0.0000,66.1064,157.0831,-126113.6000,-159675.8420,-157715.5543
3314.0000,16.3994,28.6216,0.0000,104947.1000,-104947.1000,2.7209,0.0000,0.0000,0.0000,23321.5778,4.5000,1.0000,23321.5778,0.0000,0.0000,128268.6778,0.0000,-128268.6778,22.6392,15.3419,11006.7000,0.0000,11006.7000,0.2854,2974.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2974.7838,0.0000,0.0000,0.0000,8031.9162,8031.9162,22.2254,34.2662,0.0000,12220.8000,-12220.8000,0.3168,0.0000,0.0000,0.0000,2494.0408,4.9000,1.0000,2494.0408,0.0000,0.0000,14714.8408,0.0000,-14714.8408,22.9413,15.6440,369.1000,0.0000,369.1000,0.0096,99.7568,3.7000,1.0000,0.0000,0.0000,0.0000,99.7568,0.0000,0.0000,0.0000,269.3432,269.3432,22.9041,34.9449,0.0000,8145.1000,-8145.1000,0.2112,0.0000,0.0000,0.0000,1662.2653,4.9000,1.0000,1662.2653,0.0000,0.0000,9807.3653,0.0000,-9807.3653,23.3812,16.0839,353.9000,0.0000,353.9000,0.0092,95.6486,3.7000,1.0000,0.0000,0.0000,0.0000,95.6486,0.0000,0.0000,0.0000,258.2514,258.2514,23.3187,17.3921,20.3554,-8.1220,-121829.8892,5.3296,616.4484,6.1645,5.3296,0.0000,5.5037,17.3950,16.9403,17.1676,-1.1684,-9347.0018,5.3296,1302.6114,13.0261,5.3296,0.0000,19.3525,16.9395,16.3880,16.6638,-1.6195,-11336.3189,5.3296,1517.9799,15.1798,5.3296,0.0000,25.2663,22.2485,22.2408,20.2189,22.2331,20.1861,22.2254,20.1533,22.2254,1298.8656,51.9546,22.9281,22.9201,21.1381,22.9121,21.1035,22.9041,21.0690,22.9041,1298.8656,51.9546,23.3686,23.3519,23.7852,23.3353,23.7031,23.3187,23.6215,23.3187,379.0262,7.5805,17.3921,17.3931,-0.3316,17.3940,-0.3143,17.3950,-0.2970,17.3950,1298.8656,51.9546,16.9403,16.9400,1.6775,16.9398,1.6829,16.9395,1.6883,16.9395,1298.8656,51.9546,16.3880,16.3919,-2.8272,16.3956,-2.7850,16.3994,-2.7431,16.3994,379.0262,7.5805,5.3296,70.5758,3.5531,0.0000,50.1225,120.6983,-113583.3000,-144231.3731,-142513.2099
3315.0000,16.3123,28.5345,0.0000,94322.2000,-94322.2000,2.4455,0.0000,0.0000,0.0000,20960.4889,4.5000,1.0000,20960.4889,0.0000,0.0000,115282.6889,0.0000,-115282.6889,22.6506,15.3533,10971.7000,0.0000,10971.7000,0.2845,2965.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2965.3243,0.0000,0.0000,0.0000,8006.3757,8006.3757,22.1832,34.2240,0.0000,8853.0000,-8853.0000,0.2295,0.0000,0.0000,0.0000,1806.7347,4.9000,1.0000,1806.7347,0.0000,0.0000,10659.7347,0.0000,-10659.7347,22.7693,15.4720,374.0000,0.0000,374.0000,0.0097,101.0811,3.7000,1.0000,0.0000,0.0000,0.0000,101.0811,0.0000,0.0000,0.0000,272.9189,272.9189,22.7291,34.7699,0.0000,6381.0000,-6381.0000,0.1654,0.0000,0.0000,0.0000,1302.2449,4.9000,1.0000,1302.2449,0.0000,0.0000,7683.2449,0.0000,-7683.2449,23.1515,15.8542,353.9000,0.0000,353.9000,0.0092,95.6486,3.7000,1.0000,0.0000,0.0000,0.0000,95.6486,0.0000,0.0000,0.0000,258.2514,258.2514,23.0903,17.1670,20.1287,-7.1824,-107736.5900,4.7157,549.9793,5.4998,4.7157,0.0000,3.8124,17.1716,16.8436,17.0076,-0.7459,-5967.3145,4.7157,1159.6867,11.5969,4.7157,0.0000,13.4053,16.8429,16.2985,16.5707,-1.4144,-9900.4735,4.7157,1347.9781,13.4798,4.7157,0.0000,17.5017,22.2104,22.2013,20.1716,22.1922,20.1264,22.1832,20.0815,22.1832,1048.2716,41.9309,22.7543,22.7459,19.9381,22.7374,19.9012,22.7291,19.8643,22.7291,1048.2716,41.9309,23.1373,23.1216,21.7418,23.1059,21.6752,23.0903,21.6087,23.0903,306.4049,6.1281,17.1670,17.1685,-1.4297,17.1701,-1.4079,17.1716,-1.3862,17.1716,1048.2716,41.9309,16.8436,16.8433,1.3495,16.8431,1.3547,16.8429,1.3599,16.8429,1048.2716,41.9309,16.2985,16.3032,-3.2908,16.3078,-3.2413,16.3123,-3.1922,16.3123,306.4049,6.1281,4.7157,50.4146,3.1438,0.0000,34.7194,85.1341,-97856.6000,-125088.1225,-123604.3781
3316.0000,16.2763,28.4985,0.0000,109983.3000,-109983.3000,2.8515,0.0000,0.0000,0.0000,24440.7333,4.5000,1.0000,24440.7333,0.0000,0.0000,134424.0333,0.0000,-134424.0333,22.9396,15.6423,11003.0000,0.0000,11003.0000,0.2853,2973.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2973.7838,0.0000,0.0000,0.0000,8029.2162,8029.2162,22.5087,34.5495,0.0000,7979.6000,-7979.6000,0.2069,0.0000,0.0000,0.0000,1628.4898,4.9000,1.0000,1628.4898,0.0000,0.0000,9608.0898,0.0000,-9608.0898,22.9849,15.6876,370.8000,0.0000,370.8000,0.0096,100.2162,3.7000,1.0000,0.0000,0.0000,0.0000,100.2162,0.0000,0.0000,0.0000,270.5838,270.5838,22.9411,34.9819,0.0000,4424.8000,-4424.8000,0.1147,0.0000,0.0000,0.0000,903.0204,4.9000,1.0000,903.0204,0.0000,0.0000,5327.8204,0.0000,-5327.8204,23.2052,15.9079,731.3000,0.0000,731.3000,0.0190,197.6486,3.7000,1.0000,0.0000,0.0000,0.0000,197.6486,0.0000,0.0000,0.0000,533.6514,533.6514,23.1199,17.1265,20.1232,-8.0608,-120911.3241,5.2305,610.1399,6.1014,5.2305,0.0000,5.2022,17.1279,16.7463,16.9371,-0.9622,-7697.4673,5.2305,1289.7916,12.8979,5.2305,0.0000,18.2922,16.7462,16.2670,16.5066,-1.3811,-9667.8214,5.2305,1498.8644,14.9886,5.2305,0.0000,23.8820,22.5416,22.5306,23.6875,22.5196,23.6266,22.5087,23.5659,22.5087,1256.7979,50.2719,22.9715,22.9614,22.6757,22.9512,22.6233,22.9411,22.5711,22.9411,1256.7979,50.2719,23.1788,23.1590,23.1370,23.1394,23.0223,23.1199,22.9091,23.1199,366.8421,7.3368,17.1265,17.1270,-0.7597,17.1274,-0.7507,17.1279,-0.7417,17.1279,1256.7979,50.2719,16.7463,16.7463,0.9460,16.7463,0.9527,16.7462,0.9594,16.7462,1256.7979,50.2719,16.2670,16.2701,-3.1077,16.2732,-3.0798,16.2763,-3.0517,16.2763,366.8421,7.3368,5.2305,67.0227,3.4870,0.0000,47.3764,114.3991,-110282.6000,-140526.4922,-138276.6128
3317.0000,16.2431,28.4653,0.0000,117120.4000,-117120.4000,3.0366,0.0000,0.0000,0.0000,26026.7556,4.5000,1.0000,26026.7556,0.0000,0.0000,143147.1556,0.0000,-143147.1556,22.9911,15.6938,10987.8000,0.0000,10987.8000,0.2849,2969.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2969.6757,0.0000,0.0000,0.0000,8018.1243,8018.1243,22.5840,34.6249,0.0000,5429.6000,-5429.6000,0.1408,0.0000,0.0000,0.0000,1108.0816,4.9000,1.0000,1108.0816,0.0000,0.0000,6537.6816,0.0000,-6537.6816,22.8922,15.5949,473.9000,0.0000,473.9000,0.0123,128.0811,3.7000,1.0000,0.0000,0.0000,0.0000,128.0811,0.0000,0.0000,0.0000,345.8189,345.8189,22.8513,34.8921,0.0000,3785.6000,-3785.6000,0.0981,0.0000,0.0000,0.0000,772.5714,4.9000,1.0000,772.5714,0.0000,0.0000,4558.1714,0.0000,-4558.1714,23.0662,15.7689,3624.9000,0.0000,3624.9000,0.0940,979.7027,3.7000,1.0000,0.0000,0.0000,0.0000,979.7027,0.0000,0.0000,0.0000,2645.1973,2645.1973,22.9032,17.2289,20.0661,-8.0247,-120370.6526,5.5000,642.9214,6.4292,5.5000,0.0000,6.0484,17.2267,16.6530,16.9398,-1.5214,-12170.9059,5.5000,1356.1020,13.5610,5.5000,0.0000,21.2678,16.6533,16.2344,16.4438,-1.2695,-8886.7321,5.5000,1579.9470,15.7995,5.5000,0.0000,27.7668,22.6131,22.6034,24.0324,22.5937,23.9892,22.5840,23.9459,22.5840,1372.5350,54.9014,22.8759,22.8677,21.7586,22.8595,21.7291,22.8513,21.6996,22.8513,1372.5350,54.9014,22.9415,22.9288,20.7818,22.9161,20.7603,22.9032,20.7372,22.9032,400.3570,8.0071,17.2289,17.2282,1.0083,17.2274,1.0058,17.2267,1.0034,17.2267,1372.5350,54.9014,16.6530,16.6531,0.5454,16.6532,0.5530,16.6533,0.5605,16.6533,1372.5350,54.9014,16.2344,16.2373,-3.0640,16.2402,-3.0375,16.2431,-3.0111,16.2431,400.3570,8.0071,5.5000,76.9556,3.6666,0.0000,55.0831,132.0386,-111249.0000,-143233.8681,-141428.2906
3318.0000,16.2905,28.5127,0.0000,196846.2000,-196846.2000,5.1036,0.0000,0.0000,0.0000,43743.6000,4.5000,1.0000,43743.6000,0.0000,0.0000,240589.8000,0.0000,-240589.8000,23.4133,16.1160,10986.8000,0.0000,10986.8000,0.2849,2969.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2969.4054,0.0000,0.0000,0.0000,8017.3946,8017.3946,23.1506,35.1914,0.0000,531.3000,-531.3000,0.0138,0.0000,0.0000,0.0000,108.4286,4.9000,1.0000,108.4286,0.0000,0.0000,639.7286,0.0000,-639.7286,23.1695,15.8722,441.3000,0.0000,441.3000,0.0114,119.2703,3.7000,1.0000,0.0000,0.0000,0.0000,119.2703,0.0000,0.0000,0.0000,322.0297,322.0297,23.1397,35.1805,0.0000,4321.2000,-4321.2000,0.1120,0.0000,0.0000,0.0000,881.8776,4.9000,1.0000,881.8776,0.0000,0.0000,5203.0776,0.0000,-5203.0776,23.2938,15.9965,12054.1000,0.0000,12054.1000,0.3125,3257.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3257.8649,0.0000,0.0000,0.0000,8796.2351,8796.2351,22.9970,17.9043,20.4507,-11.4677,-172015.6814,8.7574,1009.3987,10.0940,8.7574,0.0000,24.4166,17.8940,16.7494,17.3217,-4.8326,-38660.5596,8.7574,2127.7369,21.2774,8.7574,0.0000,85.8548,16.7473,16.2889,16.5181,-2.2117,-15482.1047,8.7574,2508.4195,25.0842,8.7574,0.0000,112.0903,23.1760,23.1675,29.3473,23.1590,29.3167,23.1506,29.2861,23.1506,3113.8583,124.5543,23.1600,23.1532,24.8173,23.1465,24.8014,23.1397,24.7854,23.1397,3113.8583,124.5543,23.0333,23.0212,22.7094,23.0091,22.6857,22.9970,22.6619,22.9970,903.0023,18.0600,17.9043,17.9009,8.0574,17.8974,8.0300,17.8940,8.0028,17.8940,3113.8583,124.5543,16.7494,16.7487,1.9906,16.7480,1.9895,16.7473,1.9885,16.7473,3113.8583,124.5543,16.2889,16.2894,-2.0477,16.2899,-2.0500,16.2905,-2.0519,16.2905,903.0023,18.0600,8.7574,277.6641,5.8382,0.0000,222.3617,500.0258,-178216.5000,-229296.9467,-226158.3456
3319.0000,16.4070,28.6292,0.0000,247610.9000,-247610.9000,6.4198,0.0000,0.0000,0.0000,55024.6444,4.5000,1.0000,55024.6444,0.0000,0.0000,302635.5444,0.0000,-302635.5444,23.4862,16.1889,18643.1000,0.0000,18643.1000,0.4834,5038.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5038.6757,0.0000,0.0000,0.0000,13604.4243,13604.4243,23.1515,35.1923,0.0000,847.2000,-847.2000,0.0220,0.0000,0.0000,0.0000,172.8980,4.9000,1.0000,172.8980,0.0000,0.0000,1020.0980,0.0000,-1020.0980,23.1753,15.8780,849.7000,0.0000,849.7000,0.0220,229.6486,3.7000,1.0000,0.0000,0.0000,0.0000,229.6486,0.0000,0.0000,0.0000,620.0514,620.0514,23.1465,35.1873,0.0000,4240.3000,-4240.3000,0.1099,0.0000,0.0000,0.0000,865.3673,4.9000,1.0000,865.3673,0.0000,0.0000,5105.6673,0.0000,-5105.6673,23.2659,15.9686,12809.0000,0.0000,12809.0000,0.3321,3461.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3461.8919,0.0000,0.0000,0.0000,9347.1081,9347.1081,23.0197,18.4501,20.7349,-13.0232,-195348.1440,11.0837,1264.4062,12.6441,11.0837,0.0000,49.5023,18.4399,17.0451,17.7425,-7.4535,-59628.0022,11.0837,2649.9565,26.4996,11.0837,0.0000,174.0625,17.0406,16.4093,16.7249,-3.8554,-26987.7195,11.0837,3149.3813,31.4938,11.0837,0.0000,227.2527,23.1680,23.1625,28.2547,23.1570,28.2525,23.1515,28.2501,23.1515,4726.0671,189.0427,23.1608,23.1560,24.5479,23.1513,24.5490,23.1465,24.5500,23.1465,4726.0671,189.0427,23.0472,23.0381,23.2012,23.0289,23.2080,23.0197,23.2143,23.0197,1366.7725,27.3354,18.4501,18.4467,12.7277,18.4433,12.7057,18.4399,12.6838,18.4399,4726.0671,189.0427,17.0451,17.0436,5.0896,17.0420,5.0815,17.0406,5.0735,17.0406,4726.0671,189.0427,16.4093,16.4085,-0.4461,16.4078,-0.4587,16.4070,-0.4710,16.4070,1366.7725,27.3354,11.0837,533.0830,7.3892,0.0000,450.8175,983.9004,-220396.6000,-285189.7260,-281963.8656
3320.0000,16.5990,28.8213,0.0000,266587.7000,-266587.7000,6.9118,0.0000,0.0000,0.0000,59241.7111,4.5000,1.0000,59241.7111,0.0000,0.0000,325829.4111,0.0000,-325829.4111,23.0598,15.7625,22728.7000,0.0000,22728.7000,0.5893,6142.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6142.8919,0.0000,0.0000,0.0000,16585.8081,16585.8081,22.7212,34.7620,0.0000,29369.3000,-29369.3000,0.7615,0.0000,0.0000,0.0000,5993.7347,4.9000,1.0000,5993.7347,0.0000,0.0000,35363.0347,0.0000,-35363.0347,23.4224,16.1251,1398.9000,0.0000,1398.9000,0.0363,378.0811,3.7000,1.0000,0.0000,0.0000,0.0000,378.0811,0.0000,0.0000,0.0000,1020.8189,1020.8189,23.3878,35.4286,0.0000,3823.1000,-3823.1000,0.0991,0.0000,0.0000,0.0000,780.2245,4.9000,1.0000,780.2245,0.0000,0.0000,4603.3245,0.0000,-4603.3245,23.4791,16.1818,12305.7000,0.0000,12305.7000,0.3190,3325.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3325.8649,0.0000,0.0000,0.0000,8979.8351,8979.8351,23.2698,18.8542,21.0620,-14.8457,-222685.6000,13.0754,1474.0609,14.7406,13.0754,0.0000,81.2709,18.8447,17.3762,18.1104,-9.2576,-74060.8000,13.0754,3082.7093,30.8271,13.0754,0.0000,285.7688,17.3707,16.6047,16.9877,-5.5192,-38634.1038,13.0754,3705.8422,37.0584,13.0754,0.0000,373.0942,22.7309,22.7277,23.4370,22.7245,23.4523,22.7212,23.4675,22.7212,6338.5456,253.5418,23.4022,23.3974,26.8410,23.3926,26.8380,23.3878,26.8350,23.3878,6338.5456,253.5418,23.3010,23.2906,26.4855,23.2802,26.4689,23.2698,26.4523,23.2698,1829.6970,36.5939,18.8542,18.8511,15.6326,18.8479,15.6155,18.8447,15.5985,18.8447,6338.5456,253.5418,17.3762,17.3744,8.0704,17.3725,8.0608,17.3707,8.0512,17.3707,6338.5456,253.5418,16.6047,16.6028,1.8149,16.6009,1.7934,16.5990,1.7721,16.5990,1829.6970,36.5939,13.0754,843.1262,8.7170,0.0000,740.1339,1583.2602,-263346.8000,-339209.3081,-335380.5038
3321.0000,16.7443,28.9665,0.0000,274411.8000,-274411.8000,7.1146,0.0000,0.0000,0.0000,60980.4000,4.5000,1.0000,60980.4000,0.0000,0.0000,335392.2000,0.0000,-335392.2000,23.1116,15.8143,25831.1000,0.0000,25831.1000,0.6697,6981.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6981.3784,0.0000,0.0000,0.0000,18849.7216,18849.7216,22.7423,34.7831,0.0000,35101.1000,-35101.1000,0.9101,0.0000,0.0000,0.0000,7163.4898,4.9000,1.0000,7163.4898,0.0000,0.0000,42264.5898,0.0000,-42264.5898,23.5447,16.2474,1509.9000,0.0000,1509.9000,0.0391,408.0811,3.7000,1.0000,0.0000,0.0000,0.0000,408.0811,0.0000,0.0000,0.0000,1101.8189,1101.8189,23.5101,35.5509,0.0000,3507.5000,-3507.5000,0.0909,0.0000,0.0000,0.0000,715.8163,4.9000,1.0000,715.8163,0.0000,0.0000,4223.3163,0.0000,-4223.3163,23.5903,16.2930,10796.0000,0.0000,10796.0000,0.2799,2917.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2917.8378,0.0000,0.0000,0.0000,7878.1622,7878.1622,23.4116,19.0648,21.2382,-15.2641,-228960.9047,13.6566,1529.8344,15.2983,13.6566,0.0000,92.5967,19.0561,17.5790,18.3176,-9.7251,-77800.9081,13.6566,3210.0699,32.1007,13.6566,0.0000,325.5931,17.5737,16.7500,17.1619,-6.1979,-43385.3072,13.6566,3869.2254,38.6923,13.6566,0.0000,425.0881,22.7538,22.7499,24.0254,22.7461,24.0290,22.7423,24.0326,22.7423,6848.4225,273.9369,23.5237,23.5192,27.6250,23.5147,27.6225,23.5101,27.6200,23.5101,6848.4225,273.9369,23.4407,23.4310,27.8587,23.4213,27.8488,23.4116,27.8388,23.4116,1975.9302,39.5186,19.0648,19.0619,16.5793,19.0590,16.5658,19.0561,16.5524,19.0561,6848.4225,273.9369,17.5790,17.5773,9.4777,17.5755,9.4697,17.5737,9.4616,17.5737,6848.4225,273.9369,16.7500,16.7481,3.1868,16.7462,3.1695,16.7443,3.1523,16.7443,1975.9302,39.5186,13.6566,951.3461,9.1044,0.0000,843.2779,1794.6240,-274883.4000,-354050.4034,-350147.1201
3322.0000,16.8653,29.0876,0.0000,281916.8000,-281916.8000,7.3092,0.0000,0.0000,0.0000,62648.1778,4.5000,1.0000,62648.1778,0.0000,0.0000,344564.9778,0.0000,-344564.9778,23.1778,15.8805,30495.0000,0.0000,30495.0000,0.7906,8241.8919,3.7000,1.0000,0.0000,0.0000,0.0000,8241.8919,0.0000,0.0000,0.0000,22253.1081,22253.1081,22.7590,34.7998,0.0000,36590.0000,-36590.0000,0.9487,0.0000,0.0000,0.0000,7467.3469,4.9000,1.0000,7467.3469,0.0000,0.0000,44057.3469,0.0000,-44057.3469,23.5661,16.2688,1549.6000,0.0000,1549.6000,0.0402,418.8108,3.7000,1.0000,0.0000,0.0000,0.0000,418.8108,0.0000,0.0000,0.0000,1130.7892,1130.7892,23.5327,35.5736,0.0000,3555.6000,-3555.6000,0.0922,0.0000,0.0000,0.0000,725.6327,4.9000,1.0000,725.6327,0.0000,0.0000,4281.2327,0.0000,-4281.2327,23.6112,16.3139,9789.5000,0.0000,9789.5000,0.2538,2645.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2645.8108,0.0000,0.0000,0.0000,7143.6892,7143.6892,23.4539,19.2280,21.3410,-15.3780,-230670.6323,14.1520,1579.4879,15.7949,14.1520,0.0000,103.0442,19.2194,17.7343,18.4769,-10.1332,-81065.3265,14.1520,3316.7458,33.1675,14.1520,0.0000,362.3292,17.7289,16.8714,17.3001,-6.6866,-46806.3722,14.1520,4025.3903,40.2539,14.1520,0.0000,473.0501,22.7702,22.7664,24.2488,22.7627,24.2514,22.7590,24.2540,22.7590,7296.9120,291.8765,23.5454,23.5412,27.4488,23.5370,27.4479,23.5327,27.4470,23.5327,7296.9120,291.8765,23.4803,23.4715,27.9704,23.4627,27.9685,23.4539,27.9665,23.4539,2104.5074,42.0901,19.2280,19.2251,17.2687,19.2223,17.2563,19.2194,17.2439,19.2194,7296.9120,291.8765,17.7343,17.7325,10.4260,17.7307,10.4185,17.7289,10.4109,17.7289,7296.9120,291.8765,16.8714,16.8694,4.2001,16.8673,4.1845,16.8653,4.1690,16.8653,2104.5074,42.0901,14.1520,1050.3382,9.4347,0.0000,938.4235,1988.7617,-280228.3000,-362375.9709,-358542.3309
3323.0000,16.9888,29.2111,0.0000,291861.7000,-291861.7000,7.5671,0.0000,0.0000,0.0000,64858.1556,4.5000,1.0000,64858.1556,0.0000,0.0000,356719.8556,0.0000,-356719.8556,23.2177,15.9205,32046.4000,0.0000,32046.4000,0.8309,8661.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8661.1892,0.0000,0.0000,0.0000,23385.2108,23385.2108,22.7985,34.8393,0.0000,44126.3000,-44126.3000,1.1441,0.0000,0.0000,0.0000,9005.3673,4.9000,1.0000,9005.3673,0.0000,0.0000,53131.6673,0.0000,-53131.6673,23.7263,16.4290,1819.3000,0.0000,1819.3000,0.0472,491.7027,3.7000,1.0000,0.0000,0.0000,0.0000,491.7027,0.0000,0.0000,0.0000,1327.5973,1327.5973,23.6899,35.7307,0.0000,4034.1000,-4034.1000,0.1046,0.0000,0.0000,0.0000,823.2857,4.9000,1.0000,823.2857,0.0000,0.0000,4857.3857,0.0000,-4857.3857,23.7747,16.4774,7902.4000,0.0000,7902.4000,0.2049,2135.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2135.7838,0.0000,0.0000,0.0000,5766.6162,5766.6162,23.6445,19.3866,21.5155,-16.2560,-243839.8409,14.8479,1646.8108,16.4681,14.8479,0.0000,119.0048,19.3781,17.8874,18.6328,-10.6717,-85373.9767,14.8479,3484.7921,34.8479,14.8479,0.0000,418.4505,17.8818,16.9956,17.4387,-7.2506,-50754.0135,14.8479,4295.2662,42.9527,14.8479,0.0000,546.3209,22.8094,22.8058,24.6186,22.8021,24.6206,22.7985,24.6225,22.7985,7948.2266,317.9291,23.7031,23.6987,28.7592,23.6943,28.7551,23.6899,28.7510,23.6899,7948.2266,317.9291,23.6740,23.6642,30.0608,23.6543,30.0421,23.6445,30.0234,23.6445,2291.1552,45.8231,19.3866,19.3838,18.0455,19.3810,18.0337,19.3781,18.0219,19.3781,7948.2266,317.9291,17.8874,17.8855,11.3903,17.8837,11.3827,17.8818,11.3751,17.8818,7948.2266,317.9291,16.9956,16.9933,5.2284,16.9911,5.2121,16.9888,5.1960,16.9888,2291.1552,45.8231,14.8479,1200.2223,9.8986,0.0000,1083.7761,2283.9984,-298254.0000,-384229.4843,-379967.8312
