Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3324.0000,17.0688,29.2910,0.0000,299895.4000,-299895.4000,7.7753,0.0000,0.0000,0.0000,66643.4222,4.5000,1.0000,66643.4222,0.0000,0.0000,366538.8222,0.0000,-366538.8222,23.4212,16.1239,27776.7000,0.0000,27776.7000,0.7202,7507.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7507.2162,0.0000,0.0000,0.0000,20269.4838,20269.4838,23.0572,35.0980,0.0000,43770.2000,-43770.2000,1.1348,0.0000,0.0000,0.0000,8932.6939,4.9000,1.0000,8932.6939,0.0000,0.0000,52702.8939,0.0000,-52702.8939,23.9706,16.6733,2165.9000,0.0000,2165.9000,0.0562,585.3784,3.7000,1.0000,0.0000,0.0000,0.0000,585.3784,0.0000,0.0000,0.0000,1580.5216,1580.5216,23.9289,35.9697,0.0000,4167.9000,-4167.9000,0.1081,0.0000,0.0000,0.0000,850.5918,4.9000,1.0000,850.5918,0.0000,0.0000,5018.4918,0.0000,-5018.4918,24.0159,16.7186,6895.9000,0.0000,6895.9000,0.1788,1863.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1863.7568,0.0000,0.0000,0.0000,5032.1432,5032.1432,23.8961,19.4784,21.6873,-16.9934,-254901.1713,14.9600,1649.0823,16.4908,14.9600,0.0000,121.7199,19.4702,17.9795,18.7248,-10.7520,-86016.2636,14.9600,3506.7197,35.0672,14.9600,0.0000,427.9977,17.9740,17.0751,17.5246,-7.4099,-51869.0990,14.9600,4342.2661,43.4227,14.9600,0.0000,558.7856,23.0699,23.0657,27.1039,23.0614,27.0985,23.0572,27.0931,23.0572,8055.4415,322.2177,23.9432,23.9384,30.7235,23.9337,30.7152,23.9289,30.7069,23.9289,8055.4415,322.2177,23.9287,23.9178,32.6125,23.9069,32.5814,23.8961,32.5503,23.8961,2321.8716,46.4374,19.4784,19.4757,18.2174,19.4729,18.2067,19.4702,18.1961,19.4702,8055.4415,322.2177,17.9795,17.9777,11.7496,17.9758,11.7428,17.9740,11.7360,17.9740,8055.4415,322.2177,17.0751,17.0730,5.6820,17.0709,5.6694,17.0688,5.6568,17.0688,2321.8716,46.4374,14.9600,1225.5739,9.9733,0.0000,1108.5033,2334.0772,-310995.0000,-397378.0593,-392786.5339
3325.0000,17.2030,29.4252,0.0000,307379.0000,-307379.0000,7.9694,0.0000,0.0000,0.0000,68306.4444,4.5000,1.0000,68306.4444,0.0000,0.0000,375685.4444,0.0000,-375685.4444,23.3135,16.0162,32049.9000,0.0000,32049.9000,0.8310,8662.1351,3.7000,1.0000,0.0000,0.0000,0.0000,8662.1351,0.0000,0.0000,0.0000,23387.7649,23387.7649,22.9233,34.9641,0.0000,57784.0000,-57784.0000,1.4982,0.0000,0.0000,0.0000,11792.6531,4.9000,1.0000,11792.6531,0.0000,0.0000,69576.6531,0.0000,-69576.6531,24.0549,16.7576,2068.7000,0.0000,2068.7000,0.0536,559.1081,3.7000,1.0000,0.0000,0.0000,0.0000,559.1081,0.0000,0.0000,0.0000,1509.5919,1509.5919,24.0175,36.0583,0.0000,4455.2000,-4455.2000,0.1155,0.0000,0.0000,0.0000,909.2245,4.9000,1.0000,909.2245,0.0000,0.0000,5364.4245,0.0000,-5364.4245,24.1047,16.8074,6141.1000,0.0000,6141.1000,0.1592,1659.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1659.7568,0.0000,0.0000,0.0000,4481.3432,4481.3432,24.0032,19.7000,21.8516,-17.6380,-264569.5495,15.9403,1746.8687,17.4687,15.9403,0.0000,147.2494,19.6912,18.1533,18.9223,-11.8186,-94548.7082,15.9403,3802.4177,38.0242,15.9403,0.0000,517.7657,18.1474,17.2107,17.6791,-8.2272,-57590.4738,15.9403,4936.9543,49.3695,15.9403,0.0000,675.9849,22.9331,22.9298,25.2816,22.9265,25.2860,22.9233,25.2904,22.9233,9020.4479,360.8179,24.0304,24.0261,30.9727,24.0218,30.9687,24.0175,30.9647,24.0175,9020.4479,360.8179,24.0318,24.0223,33.0843,24.0128,33.0709,24.0032,33.0573,24.0032,2598.2426,51.9649,19.7000,19.6971,19.7988,19.6941,19.7864,19.6912,19.7739,19.6912,9020.4479,360.8179,18.1533,18.1514,12.9989,18.1494,12.9907,18.1474,12.9826,18.1474,9020.4479,360.8179,17.2107,17.2081,6.8646,17.2055,6.8470,17.2030,6.8296,17.2030,2598.2426,51.9649,15.9403,1462.1187,10.6268,0.0000,1341.0000,2803.1187,-329358.5000,-421247.8220,-416708.7315
3326.0000,17.3030,29.5252,0.0000,313688.0000,-313688.0000,8.1329,0.0000,0.0000,0.0000,69708.4444,4.5000,1.0000,69708.4444,0.0000,0.0000,383396.4444,0.0000,-383396.4444,23.4286,16.1314,30492.4000,0.0000,30492.4000,0.7906,8241.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8241.1892,0.0000,0.0000,0.0000,22251.2108,22251.2108,23.0620,35.1028,0.0000,61734.5000,-61734.5000,1.6006,0.0000,0.0000,0.0000,12598.8776,4.9000,1.0000,12598.8776,0.0000,0.0000,74333.3776,0.0000,-74333.3776,24.2497,16.9524,1388.0000,0.0000,1388.0000,0.0360,375.1351,3.7000,1.0000,0.0000,0.0000,0.0000,375.1351,0.0000,0.0000,0.0000,1012.8649,1012.8649,24.2198,36.2606,0.0000,4568.6000,-4568.6000,0.1184,0.0000,0.0000,0.0000,932.3673,4.9000,1.0000,932.3673,0.0000,0.0000,5500.9673,0.0000,-5500.9673,24.3077,17.0104,5386.2000,0.0000,5386.2000,0.1396,1455.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1455.7297,0.0000,0.0000,0.0000,3930.4703,3930.4703,24.2135,19.8257,22.0196,-18.3085,-274627.5887,16.2273,1767.7272,17.6773,16.2273,0.0000,155.3471,19.8172,18.2727,19.0449,-12.0832,-96665.4788,16.2273,3906.8620,39.0686,16.2273,0.0000,546.2391,18.2669,17.3106,17.7887,-8.5502,-59851.3430,16.2273,5189.9381,51.8994,16.2273,0.0000,713.1593,23.0731,23.0694,26.6313,23.0657,26.6295,23.0620,26.6276,23.0620,9312.1885,372.4875,24.2335,24.2289,32.4934,24.2243,32.4859,24.2198,32.4784,24.2198,9312.1885,372.4875,24.2449,24.2344,35.0170,24.2240,34.9901,24.2135,34.9634,24.2135,2681.7624,53.6352,19.8257,19.8229,20.2853,19.8200,20.2743,19.8172,20.2633,19.8172,9312.1885,372.4875,18.2727,18.2708,13.6091,18.2688,13.6016,18.2669,13.5941,18.2669,9312.1885,372.4875,17.3106,17.3081,7.5196,17.3055,7.5047,17.3030,7.4897,17.3030,2681.7624,53.6352,16.2273,1536.5246,10.8182,0.0000,1414.7455,2951.2701,-342724.5000,-436036.2434,-431144.4106
3327.0000,17.3835,29.6057,0.0000,317885.1000,-317885.1000,8.2418,0.0000,0.0000,0.0000,70641.1333,4.5000,1.0000,70641.1333,0.0000,0.0000,388526.2333,0.0000,-388526.2333,23.5287,16.2314,28939.5000,0.0000,28939.5000,0.7503,7821.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7821.4865,0.0000,0.0000,0.0000,21118.0135,21118.0135,23.1834,35.2242,0.0000,62545.9000,-62545.9000,1.6216,0.0000,0.0000,0.0000,12764.4694,4.9000,1.0000,12764.4694,0.0000,0.0000,75310.3694,0.0000,-75310.3694,24.3745,17.0772,1337.3000,0.0000,1337.3000,0.0347,361.4324,3.7000,1.0000,0.0000,0.0000,0.0000,361.4324,0.0000,0.0000,0.0000,975.8676,975.8676,24.3456,36.3864,0.0000,4643.7000,-4643.7000,0.1204,0.0000,0.0000,0.0000,947.6939,4.9000,1.0000,947.6939,0.0000,0.0000,5591.3939,0.0000,-5591.3939,24.4340,17.1367,6141.1000,0.0000,6141.1000,0.1592,1659.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1659.7568,0.0000,0.0000,0.0000,4481.3432,4481.3432,24.3331,19.9345,22.1338,-18.5396,-278093.6930,16.3920,1778.4486,17.7845,16.3920,0.0000,160.1253,19.9260,18.3680,19.1470,-12.3124,-98499.3498,16.3920,3973.9329,39.7393,16.3920,0.0000,563.0405,18.3621,17.3910,17.8766,-8.7713,-61398.9864,16.3920,5363.8428,53.6384,16.3920,0.0000,735.0948,23.1947,23.1909,27.5446,23.1871,27.5419,23.1834,27.5391,23.1834,9481.4770,379.2591,24.3591,24.3546,33.1059,24.3501,33.0989,24.3456,33.0918,24.3456,9481.4770,379.2591,24.3631,24.3531,35.6333,24.3431,35.6123,24.3331,35.5912,24.3331,2730.2199,54.6044,19.9345,19.9317,20.6885,19.9288,20.6776,19.9260,20.6667,19.9260,9481.4770,379.2591,18.3680,18.3661,14.0166,18.3641,14.0093,18.3621,14.0019,18.3621,9481.4770,379.2591,17.3910,17.3885,7.9573,17.3860,7.9436,17.3835,7.9299,17.3835,2730.2199,54.6044,16.3920,1580.3015,10.9280,0.0000,1458.2605,3038.5620,-348656.8000,-442852.7723,-437992.0293
3328.0000,17.4192,29.6414,0.0000,318440.1000,-318440.1000,8.2562,0.0000,0.0000,0.0000,70764.4667,4.5000,1.0000,70764.4667,0.0000,0.0000,389204.5667,0.0000,-389204.5667,23.6796,16.3823,24668.8000,0.0000,24668.8000,0.6396,6667.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6667.2432,0.0000,0.0000,0.0000,18001.5568,18001.5568,23.3776,35.4184,0.0000,57844.2000,-57844.2000,1.4997,0.0000,0.0000,0.0000,11804.9388,4.9000,1.0000,11804.9388,0.0000,0.0000,69649.1388,0.0000,-69649.1388,24.4979,17.2006,1715.1000,0.0000,1715.1000,0.0445,463.5405,3.7000,1.0000,0.0000,0.0000,0.0000,463.5405,0.0000,0.0000,0.0000,1251.5595,1251.5595,24.4638,36.5046,0.0000,4647.9000,-4647.9000,0.1205,0.0000,0.0000,0.0000,948.5510,4.9000,1.0000,948.5510,0.0000,0.0000,5596.4510,0.0000,-5596.4510,24.5538,17.2565,7147.5000,0.0000,7147.5000,0.1853,1931.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1931.7568,0.0000,0.0000,0.0000,5215.7432,5215.7432,24.4391,19.9672,22.2031,-18.5347,-278019.7596,16.1186,1744.4991,17.4450,16.1186,0.0000,152.2471,19.9589,18.4047,19.1818,-12.0780,-96623.7530,16.1186,3856.7573,38.5676,16.1186,0.0000,535.3390,18.3989,17.4261,17.9125,-8.6403,-60481.8119,16.1186,5112.8349,51.1283,16.1186,0.0000,698.9284,23.3900,23.3859,29.1088,23.3817,29.1022,23.3776,29.0956,23.3776,9201.2429,368.0497,24.4778,24.4731,33.6987,24.4685,33.6899,24.4638,33.6811,24.4638,9201.2429,368.0497,24.4699,24.4597,36.2001,24.4494,36.1751,24.4391,36.1502,24.4391,2650.0024,53.0000,19.9672,19.9644,20.3952,19.9616,20.3853,19.9589,20.3754,19.9589,9201.2429,368.0497,18.4047,18.4028,13.8885,18.4008,13.8819,18.3989,13.8753,18.3989,9201.2429,368.0497,17.4261,17.4238,7.8851,17.4215,7.8749,17.4192,7.8646,17.4192,2650.0024,53.0000,16.1186,1508.0736,10.7457,0.0000,1386.5146,2894.5882,-347400.8000,-439981.2970,-435125.3245
3329.0000,17.4080,29.6302,0.0000,319477.1000,-319477.1000,8.2830,0.0000,0.0000,0.0000,70994.9111,4.5000,1.0000,70994.9111,0.0000,0.0000,390472.0111,0.0000,-390472.0111,23.9329,16.6356,16132.4000,0.0000,16132.4000,0.4183,4360.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4360.1081,0.0000,0.0000,0.0000,11772.2919,11772.2919,23.7216,35.7624,0.0000,48137.3000,-48137.3000,1.2480,0.0000,0.0000,0.0000,9823.9388,4.9000,1.0000,9823.9388,0.0000,0.0000,57961.2388,0.0000,-57961.2388,24.6901,17.3928,1106.5000,0.0000,1106.5000,0.0287,299.0541,3.7000,1.0000,0.0000,0.0000,0.0000,299.0541,0.0000,0.0000,0.0000,807.4459,807.4459,24.6612,36.7020,0.0000,4689.6000,-4689.6000,0.1216,0.0000,0.0000,0.0000,957.0612,4.9000,1.0000,957.0612,0.0000,0.0000,5646.6612,0.0000,-5646.6612,24.7556,17.4583,9412.1000,0.0000,9412.1000,0.2440,2543.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2543.8108,0.0000,0.0000,0.0000,6868.2892,6868.2892,24.6066,19.9333,22.2700,-18.6445,-279667.2983,15.5155,1675.2576,16.7526,15.5155,0.0000,135.7881,19.9252,18.3827,19.1540,-11.5384,-92307.1759,15.5155,3637.4776,36.3748,15.5155,0.0000,477.4649,18.3773,17.4140,17.8956,-8.2355,-57648.6267,15.5155,4648.9671,46.4897,15.5155,0.0000,623.3690,23.7362,23.7313,31.9975,23.7264,31.9837,23.7216,31.9700,23.7216,8596.2774,343.8511,24.6766,24.6715,35.1033,24.6664,35.0898,24.6612,35.0763,24.6612,8596.2774,343.8511,24.6408,24.6294,37.5833,24.6180,37.5446,24.6066,37.5061,24.6066,2476.7842,49.5357,19.9333,19.9306,19.5907,19.9279,19.5818,19.9252,19.5728,19.9252,8596.2774,343.8511,18.3827,18.3809,13.2914,18.3791,13.2857,18.3773,13.2800,18.3773,8596.2774,343.8511,17.4140,17.4120,7.3466,17.4100,7.3404,17.4080,7.3343,17.4080,2476.7842,49.5357,15.5155,1356.3121,10.3437,0.0000,1236.6221,2592.9341,-345653.0000,-434631.8841,-429623.1009
3330.0000,17.0668,29.2891,0.0000,218610.5000,-218610.5000,5.6679,0.0000,0.0000,0.0000,48580.1111,4.5000,1.0000,48580.1111,0.0000,0.0000,267190.6111,0.0000,-267190.6111,23.6437,16.3464,13291.7000,0.0000,13291.7000,0.3446,3592.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3592.3514,0.0000,0.0000,0.0000,9699.3486,9699.3486,23.3896,35.4304,0.0000,21940.1000,-21940.1000,0.5688,0.0000,0.0000,0.0000,4477.5714,4.9000,1.0000,4477.5714,0.0000,0.0000,26417.6714,0.0000,-26417.6714,24.0399,16.7426,931.0000,0.0000,931.0000,0.0241,251.6216,3.7000,1.0000,0.0000,0.0000,0.0000,251.6216,0.0000,0.0000,0.0000,679.3784,679.3784,24.0095,36.0503,0.0000,5019.5000,-5019.5000,0.1301,0.0000,0.0000,0.0000,1024.3878,4.9000,1.0000,1024.3878,0.0000,0.0000,6043.8878,0.0000,-6043.8878,24.1583,16.8610,11047.6000,0.0000,11047.6000,0.2864,2985.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2985.8378,0.0000,0.0000,0.0000,8061.7622,8061.7622,23.9412,19.2145,21.5778,-12.8018,-192027.3810,10.5331,1165.6393,11.6564,10.5331,0.0000,42.4845,19.2109,17.8963,18.5536,-6.6759,-53407.3107,10.5331,2442.0992,24.4210,10.5331,0.0000,149.3861,17.8938,17.0619,17.4779,-4.8285,-33799.5067,10.5331,2907.3054,29.0731,10.5331,0.0000,195.0356,23.4049,23.3998,27.8578,23.3947,27.8430,23.3896,27.8283,23.3896,4317.6625,172.7065,24.0231,24.0186,27.9611,24.0141,27.9540,24.0095,27.9470,24.0095,4317.6625,172.7065,23.9598,23.9537,28.6129,23.9474,28.6392,23.9412,28.6648,23.9412,1249.3920,24.9878,19.2145,19.2133,12.1970,19.2121,12.2028,19.2109,12.2084,19.2109,4317.6625,172.7065,17.8963,17.8955,8.2492,17.8947,8.2535,17.8938,8.2577,17.8938,4317.6625,172.7065,17.0619,17.0636,2.8691,17.0652,2.9068,17.0668,2.9439,17.0668,1249.3920,24.9878,10.5331,462.8740,7.0220,0.0000,386.9061,849.7801,-220299.8000,-281211.6811,-279234.1984
3331.0000,16.8981,29.1204,0.0000,210103.7000,-210103.7000,5.4473,0.0000,0.0000,0.0000,46689.7111,4.5000,1.0000,46689.7111,0.0000,0.0000,256793.4111,0.0000,-256793.4111,23.6508,16.3535,13293.4000,0.0000,13293.4000,0.3447,3592.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3592.8108,0.0000,0.0000,0.0000,9700.5892,9700.5892,23.3775,35.4183,0.0000,14446.3000,-14446.3000,0.3745,0.0000,0.0000,0.0000,2948.2245,4.9000,1.0000,2948.2245,0.0000,0.0000,17394.5245,0.0000,-17394.5245,23.8349,16.5376,717.1000,0.0000,717.1000,0.0186,193.8108,3.7000,1.0000,0.0000,0.0000,0.0000,193.8108,0.0000,0.0000,0.0000,523.2892,523.2892,23.8049,35.8457,0.0000,4419.5000,-4419.5000,0.1146,0.0000,0.0000,0.0000,901.9388,4.9000,1.0000,901.9388,0.0000,0.0000,5321.4388,0.0000,-5321.4388,23.9448,16.6475,10544.4000,0.0000,10544.4000,0.2734,2849.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2849.8378,0.0000,0.0000,0.0000,7694.5622,7694.5622,23.7130,18.9118,21.3124,-12.1724,-182586.6740,9.8596,1101.5493,11.0155,9.8596,0.0000,34.8457,18.9069,17.6668,18.2869,-5.8948,-47158.0062,9.8596,2309.0723,23.0907,9.8596,0.0000,122.5262,17.6639,16.8955,17.2797,-4.1740,-29218.1234,9.8596,2742.1964,27.4220,9.8596,0.0000,159.9679,23.3957,23.3896,27.7993,23.3835,27.7758,23.3775,27.7524,23.3775,3840.6492,153.6260,23.8211,23.8157,26.5684,23.8103,26.5519,23.8049,26.5355,23.8049,3840.6492,153.6260,23.7425,23.7326,26.8470,23.7228,26.8199,23.7130,26.7934,23.7130,1112.2110,22.2442,18.9118,18.9101,10.0923,18.9085,10.0914,18.9069,10.0906,18.9069,3840.6492,153.6260,17.6668,17.6658,6.5564,17.6649,6.5573,17.6639,6.5582,17.6639,3840.6492,153.6260,16.8955,16.8964,1.3664,16.8973,1.3868,16.8981,1.4074,16.8981,1112.2110,22.2442,9.8596,385.4711,6.5731,0.0000,317.3398,702.8109,-204414.6000,-261590.9338,-258962.8037
3332.0000,16.6513,28.8735,0.0000,136317.1000,-136317.1000,3.5343,0.0000,0.0000,0.0000,30292.6889,4.5000,1.0000,30292.6889,0.0000,0.0000,166609.7889,0.0000,-166609.7889,23.1617,15.8644,13285.2000,0.0000,13285.2000,0.3444,3590.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3590.5946,0.0000,0.0000,0.0000,9694.6054,9694.6054,22.7670,34.8079,0.0000,6646.0000,-6646.0000,0.1723,0.0000,0.0000,0.0000,1356.3265,4.9000,1.0000,1356.3265,0.0000,0.0000,8002.3265,0.0000,-8002.3265,23.0797,15.7824,786.9000,0.0000,786.9000,0.0204,212.6757,3.7000,1.0000,0.0000,0.0000,0.0000,212.6757,0.0000,0.0000,0.0000,574.2243,574.2243,23.0448,35.0857,0.0000,3908.6000,-3908.6000,0.1013,0.0000,0.0000,0.0000,797.6735,4.9000,1.0000,797.6735,0.0000,0.0000,4706.2735,0.0000,-4706.2735,23.2287,15.9315,9663.7000,0.0000,9663.7000,0.2505,2611.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2611.8108,0.0000,0.0000,0.0000,7051.8892,7051.8892,22.9480,18.3402,20.6441,-7.8613,-117918.8073,6.6350,759.4015,7.5940,6.6350,0.0000,10.6190,18.3400,17.3236,17.8318,-3.2513,-26010.0409,6.6350,1580.9311,15.8093,6.6350,0.0000,37.3391,17.3229,16.6392,16.9811,-2.4996,-17497.3200,6.6350,1866.6932,18.6669,6.6350,0.0000,48.7492,22.7829,22.7776,21.6696,22.7723,21.6559,22.7670,21.6422,22.7670,1908.4959,76.3398,23.0573,23.0531,19.5246,23.0490,19.5219,23.0448,19.5191,23.0448,1908.4959,76.3398,22.9532,22.9516,18.1242,22.9499,18.1984,22.9480,18.2707,22.9480,555.3443,11.1069,18.3402,18.3401,5.2649,18.3401,5.2790,18.3400,5.2931,18.3400,1908.4959,76.3398,17.3236,17.3234,3.7392,17.3232,3.7472,17.3229,3.7552,17.3229,1908.4959,76.3398,16.6392,16.6433,-1.1872,16.6473,-1.1301,16.6513,-1.0738,16.6513,555.3443,11.1069,6.6350,129.0258,4.4233,0.0000,96.7074,225.7331,-123135.9000,-161997.6700,-161426.1683
3333.0000,16.5012,28.7234,0.0000,125709.3000,-125709.3000,3.2592,0.0000,0.0000,0.0000,27935.4000,4.5000,1.0000,27935.4000,0.0000,0.0000,153644.7000,0.0000,-153644.7000,23.2227,15.9254,11240.5000,0.0000,11240.5000,0.2914,3037.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3037.9730,0.0000,0.0000,0.0000,8202.5270,8202.5270,22.8376,34.8785,0.0000,3578.7000,-3578.7000,0.0928,0.0000,0.0000,0.0000,730.3469,4.9000,1.0000,730.3469,0.0000,0.0000,4309.0469,0.0000,-4309.0469,23.0261,15.7289,485.2000,0.0000,485.2000,0.0126,131.1351,3.7000,1.0000,0.0000,0.0000,0.0000,131.1351,0.0000,0.0000,0.0000,354.0649,354.0649,22.9888,35.0296,0.0000,3475.2000,-3475.2000,0.0901,0.0000,0.0000,0.0000,709.2245,4.9000,1.0000,709.2245,0.0000,0.0000,4184.4245,0.0000,-4184.4245,23.1719,15.8746,7902.4000,0.0000,7902.4000,0.2049,2135.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2135.7838,0.0000,0.0000,0.0000,5766.6162,5766.6162,22.8792,17.8654,20.3723,-7.6406,-114608.5156,5.9265,685.0676,6.8507,5.9265,0.0000,7.5678,17.8679,17.1425,17.5052,-2.0729,-16583.2357,5.9265,1429.8513,14.2985,5.9265,0.0000,26.6103,17.1412,16.4898,16.8155,-2.1270,-14889.1759,5.9265,1678.0898,16.7809,5.9265,0.0000,34.7419,22.8638,22.8551,23.3298,22.8463,23.2815,22.8376,23.2335,22.8376,1564.8491,62.5940,23.0107,23.0034,20.4757,22.9961,20.4403,22.9888,20.4050,22.9888,1564.8491,62.5940,22.9196,22.9059,19.5898,22.8924,19.5041,22.8792,19.4214,22.8792,456.0074,9.1201,17.8654,17.8662,1.8721,17.8671,1.8924,17.8679,1.9127,17.8679,1564.8491,62.5940,17.1425,17.1420,2.7604,17.1416,2.7650,17.1412,2.7696,17.1412,1564.8491,62.5940,16.4898,16.4937,-2.2306,16.4974,-2.1844,16.5012,-2.1384,16.5012,456.0074,9.1201,5.9265,94.5249,3.9510,0.0000,68.9201,163.4450,-113135.1000,-147814.9633,-146080.9272
3334.0000,16.3791,28.6013,0.0000,98409.6000,-98409.6000,2.5515,0.0000,0.0000,0.0000,21868.8000,4.5000,1.0000,21868.8000,0.0000,0.0000,120278.4000,0.0000,-120278.4000,22.6900,15.3927,11007.2000,0.0000,11007.2000,0.2854,2974.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2974.9189,0.0000,0.0000,0.0000,8032.2811,8032.2811,22.2522,34.2930,0.0000,7679.2000,-7679.2000,0.1991,0.0000,0.0000,0.0000,1567.1837,4.9000,1.0000,1567.1837,0.0000,0.0000,9246.3837,0.0000,-9246.3837,22.7373,15.4401,368.0000,0.0000,368.0000,0.0095,99.4595,3.7000,1.0000,0.0000,0.0000,0.0000,99.4595,0.0000,0.0000,0.0000,268.5405,268.5405,22.7025,34.7433,0.0000,2698.8000,-2698.8000,0.0700,0.0000,0.0000,0.0000,550.7755,4.9000,1.0000,550.7755,0.0000,0.0000,3249.5755,0.0000,-3249.5755,22.8730,15.5757,6895.9000,0.0000,6895.9000,0.1788,1863.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1863.7568,0.0000,0.0000,0.0000,5032.1432,5032.1432,22.5806,17.5398,20.0602,-6.4047,-96070.9118,4.9413,577.7478,5.7775,4.9413,0.0000,4.3863,17.5435,16.9763,17.2599,-1.3513,-10810.4732,4.9413,1203.4330,12.0343,4.9413,0.0000,15.4235,16.9758,16.3647,16.6703,-1.6638,-11646.4897,4.9413,1407.0350,14.0703,4.9413,0.0000,20.1366,22.2685,22.2631,17.7047,22.2576,17.6947,22.2522,17.6846,22.2522,1137.6416,45.5057,22.7233,22.7163,18.4041,22.7094,18.3766,22.7025,18.3492,22.7025,1137.6416,45.5057,22.6090,22.5996,16.9252,22.5901,16.9059,22.5806,16.8855,22.5806,332.3159,6.6463,17.5398,17.5411,0.0717,17.5423,0.0929,17.5435,0.1140,17.5435,1137.6416,45.5057,16.9763,16.9761,1.8220,16.9760,1.8287,16.9758,1.8354,16.9758,1137.6416,45.5057,16.3647,16.3696,-3.0401,16.3744,-2.9853,16.3791,-2.9311,16.3791,332.3159,6.6463,4.9413,57.3237,3.2942,0.0000,39.9465,97.2702,-90516.5000,-119441.3943,-118527.8747
3335.0000,16.2663,28.4886,0.0000,84704.8000,-84704.8000,2.1961,0.0000,0.0000,0.0000,18823.2889,4.5000,1.0000,18823.2889,0.0000,0.0000,103528.0889,0.0000,-103528.0889,22.7489,15.4516,10982.7000,0.0000,10982.7000,0.2847,2968.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2968.2973,0.0000,0.0000,0.0000,8014.4027,8014.4027,22.2185,34.2593,0.0000,4671.4000,-4671.4000,0.1211,0.0000,0.0000,0.0000,953.3469,4.9000,1.0000,953.3469,0.0000,0.0000,5624.7469,0.0000,-5624.7469,22.5707,15.2734,376.9000,0.0000,376.9000,0.0098,101.8649,3.7000,1.0000,0.0000,0.0000,0.0000,101.8649,0.0000,0.0000,0.0000,275.0351,275.0351,22.5284,34.5692,0.0000,1855.2000,-1855.2000,0.0481,0.0000,0.0000,0.0000,378.6122,4.9000,1.0000,378.6122,0.0000,0.0000,2233.8122,0.0000,-2233.8122,22.6682,15.3709,3876.5000,0.0000,3876.5000,0.1005,1047.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1047.7027,0.0000,0.0000,0.0000,2828.7973,2828.7973,22.4468,17.1616,19.8042,-5.6270,-84405.0612,4.1406,488.6965,4.8870,4.1406,0.0000,2.5807,17.1705,16.8859,17.0282,-0.5681,-4544.7916,4.1406,1017.4416,10.1744,4.1406,0.0000,9.0745,16.8847,16.2474,16.5661,-1.4539,-10177.1261,4.1406,1183.7928,11.8379,4.1406,0.0000,11.8474,22.2471,22.2375,18.5576,22.2280,18.5044,22.2185,18.4517,22.2185,835.1705,33.4068,22.5535,22.5451,17.6340,22.5367,17.5933,22.5284,17.5528,22.5284,835.1705,33.4068,22.4911,22.4761,16.7466,22.4614,16.6601,22.4468,16.5759,22.4468,244.5582,4.8912,17.1616,17.1646,-2.3622,17.1676,-2.3260,17.1705,-2.2901,17.1705,835.1705,33.4068,16.8859,16.8855,1.5897,16.8851,1.5931,16.8847,1.5965,16.8847,835.1705,33.4068,16.2474,16.2538,-3.8011,16.2601,-3.7322,16.2663,-3.6642,16.2663,244.5582,4.8912,4.1406,35.2802,2.7604,0.0000,23.5026,58.7828,-75995.3000,-100268.4129,-99126.9789
3336.0000,16.1591,28.3813,0.0000,69995.3000,-69995.3000,1.8148,0.0000,0.0000,0.0000,15554.5111,4.5000,1.0000,15554.5111,0.0000,0.0000,85549.8111,0.0000,-85549.8111,22.8496,15.5523,10991.4000,0.0000,10991.4000,0.2850,2970.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2970.6486,0.0000,0.0000,0.0000,8020.7514,8020.7514,22.1860,31.5287,570.3000,1633.3000,-1063.0000,0.0423,129.6136,4.4000,1.0000,333.3265,4.9000,1.0000,462.9402,0.0000,0.0000,1966.6265,440.6864,-1525.9402,22.3054,15.0081,368.2000,0.0000,368.2000,0.0095,99.5135,3.7000,1.0000,0.0000,0.0000,0.0000,99.5135,0.0000,0.0000,0.0000,268.6865,268.6865,22.2583,34.2991,0.0000,1023.0000,-1023.0000,0.0265,0.0000,0.0000,0.0000,208.7755,4.9000,1.0000,208.7755,0.0000,0.0000,1231.7755,0.0000,-1231.7755,22.3546,15.0573,1234.5000,0.0000,1234.5000,0.0320,333.6486,3.7000,1.0000,0.0000,0.0000,0.0000,333.6486,0.0000,0.0000,0.0000,900.8514,900.8514,22.2409,16.8333,19.5371,-4.6098,-69147.0239,3.3152,395.1660,3.9517,3.3152,0.0000,1.3247,16.8471,16.8265,16.8368,-0.0330,-264.2805,3.3152,820.6876,8.2069,3.3152,0.0000,4.6579,16.8245,16.1330,16.4788,-1.2631,-8841.6433,3.3152,951.0568,9.5106,3.3152,0.0000,6.0812,22.2223,22.2102,18.8763,22.1981,18.8034,22.1860,18.7310,22.1860,567.0790,22.6832,22.2844,22.2756,15.7720,22.2670,15.7315,22.2583,15.6912,22.2583,567.0790,22.6832,22.2842,22.2697,15.2538,22.2553,15.1828,22.2409,15.1123,22.2409,166.5913,3.3318,16.8333,16.8379,-4.2355,16.8426,-4.1870,16.8471,-4.1388,16.8471,567.0790,22.6832,16.8265,16.8258,1.5370,16.8252,1.5379,16.8245,1.5387,16.8245,567.0790,22.6832,16.1330,16.1419,-4.5462,16.1506,-4.4538,16.1591,-4.3632,16.1591,166.5913,3.3318,3.3152,19.1928,2.2102,0.0000,12.0638,31.2565,-59487.2000,-79117.2376,-78252.9476
3337.0000,16.1088,28.3291,16.8000,68381.5000,-68364.7000,1.7729,3.8182,4.4000,1.0000,15195.8889,4.5000,1.0000,15199.7071,0.0000,0.0000,83577.3889,12.9818,-83564.4071,22.7968,15.4995,10964.4000,0.0000,10964.4000,0.2843,2963.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2963.3514,0.0000,0.0000,0.0000,8001.0486,8001.0486,22.1205,22.8904,2094.1000,1477.8000,616.3000,0.0543,475.9318,4.4000,1.0000,301.5918,4.9000,1.0000,777.5237,0.0000,0.0000,1779.3918,1618.1682,-161.2237,22.1334,14.8361,374.4000,0.0000,374.4000,0.0097,101.1892,3.7000,1.0000,0.0000,0.0000,0.0000,101.1892,0.0000,0.0000,0.0000,273.2108,273.2108,22.0847,34.1255,0.0000,754.0000,-754.0000,0.0195,0.0000,0.0000,0.0000,153.8776,4.9000,1.0000,153.8776,0.0000,0.0000,907.8776,0.0000,-907.8776,22.1574,14.8601,729.8000,0.0000,729.8000,0.0189,197.2432,3.7000,1.0000,0.0000,0.0000,0.0000,197.2432,0.0000,0.0000,0.0000,532.5568,532.5568,22.0715,16.6899,19.3807,-4.4827,-67240.6665,3.2395,388.3833,3.8838,3.2395,0.0000,1.2359,16.7011,16.7319,16.7165,0.0482,385.2007,3.2395,805.6853,8.0569,3.2395,0.0000,4.3459,16.7315,16.0872,16.4094,-1.1500,-8049.8393,3.2395,931.8457,9.3185,3.2395,0.0000,5.6739,22.1564,22.1444,18.6215,22.1324,18.5566,22.1205,18.4920,22.1205,544.7616,21.7905,22.1115,22.1025,14.9825,22.0936,14.9417,22.0847,14.9012,22.0847,544.7616,21.7905,22.1147,22.1002,14.2739,22.0858,14.2070,22.0715,14.1408,22.0715,160.0906,3.2018,16.6899,16.6937,-4.3178,16.6974,-4.2833,16.7011,-4.2489,16.7011,544.7616,21.7905,16.7319,16.7318,1.0398,16.7316,1.0460,16.7315,1.0522,16.7315,544.7616,21.7905,16.0872,16.0945,-4.4984,16.1017,-4.4334,16.1088,-4.3683,16.1088,160.0906,3.2018,3.2395,18.0175,2.1597,0.0000,11.2557,29.2732,-56433.8000,-75826.6921,-74905.3051
3338.0000,16.0650,28.2673,159.6000,62097.6000,-61938.0000,1.6100,36.2727,4.4000,1.0000,13799.4667,4.5000,1.0000,13835.7394,0.0000,0.0000,75897.0667,123.3273,-75773.7394,22.5738,15.2765,10939.3000,0.0000,10939.3000,0.2836,2956.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2956.5676,0.0000,0.0000,0.0000,7982.7324,7982.7324,21.8582,22.2466,3249.5000,2190.2000,1059.3000,0.0842,738.5227,4.4000,1.0000,446.9796,4.9000,1.0000,1185.5023,0.0000,0.0000,2637.1796,2510.9773,-126.2023,21.8690,14.5717,369.4000,0.0000,369.4000,0.0096,99.8378,3.7000,1.0000,0.0000,0.0000,0.0000,99.8378,0.0000,0.0000,0.0000,269.5622,269.5622,21.8226,33.8634,0.0000,601.6000,-601.6000,0.0156,0.0000,0.0000,0.0000,122.7755,4.9000,1.0000,122.7755,0.0000,0.0000,724.3755,0.0000,-724.3755,21.8849,14.5876,353.4000,0.0000,353.4000,0.0092,95.5135,3.7000,1.0000,0.0000,0.0000,0.0000,95.5135,0.0000,0.0000,0.0000,257.8865,257.8865,21.8312,16.6070,19.2191,-4.0545,-60818.0026,3.0183,364.0451,3.6405,3.0183,0.0000,0.9997,16.6173,16.6465,16.6319,0.0426,340.4945,3.0183,753.1430,7.5314,3.0183,0.0000,3.5151,16.6468,16.0418,16.3443,-1.0061,-7042.7404,3.0183,870.4270,8.7043,3.0183,0.0000,4.5892,21.8881,21.8781,16.3466,21.8681,16.3052,21.8582,16.2638,21.8582,481.8353,19.2734,21.8459,21.8381,13.1918,21.8304,13.1648,21.8226,13.1378,21.8226,481.8353,19.2734,21.8627,21.8523,12.2754,21.8418,12.2599,21.8312,12.2428,21.8312,141.7501,2.8350,16.6070,16.6105,-4.0827,16.6139,-4.0524,16.6173,-4.0223,16.6173,481.8353,19.2734,16.6465,16.6466,0.6373,16.6467,0.6449,16.6468,0.6524,16.6468,481.8353,19.2734,16.0418,16.0497,-4.5663,16.0574,-4.4964,16.0650,-4.4275,16.0650,141.7501,2.8350,3.0183,14.8514,2.0122,0.0000,9.1040,23.9554,-49818.2000,-68114.1361,-67520.2485
3339.0000,16.0539,28.2360,293.7000,56591.2000,-56297.5000,1.4672,66.7500,4.4000,1.0000,12575.8222,4.5000,1.0000,12642.5722,0.0000,0.0000,69167.0222,226.9500,-68940.0722,22.1864,14.8891,10970.6000,0.0000,10970.6000,0.2844,2965.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2965.0270,0.0000,0.0000,0.0000,8005.5730,8005.5730,21.4537,20.1930,6153.7000,3304.9000,2848.8000,0.1595,1398.5682,4.4000,1.0000,674.4694,4.9000,1.0000,2073.0376,0.0000,0.0000,3979.3694,4755.1318,775.7624,21.3846,14.0874,364.0000,0.0000,364.0000,0.0094,98.3784,3.7000,1.0000,0.0000,0.0000,0.0000,98.3784,0.0000,0.0000,0.0000,265.6216,265.6216,21.3496,33.3633,1.8000,511.7000,-509.9000,0.0133,0.4091,4.4000,1.0000,104.4286,4.9000,1.0000,104.8377,0.0000,0.0000,616.1286,1.3909,-614.7377,21.4043,14.1070,353.3000,0.0000,353.3000,0.0092,95.4865,3.7000,1.0000,0.0000,0.0000,0.0000,95.4865,0.0000,0.0000,0.0000,257.8135,257.8135,21.3876,16.7103,19.0490,-3.5054,-52580.8462,2.9146,353.7743,3.5377,2.9146,0.0000,0.9001,16.7133,16.5019,16.6076,-0.2970,-2376.1026,2.9146,727.9559,7.2796,2.9146,0.0000,3.1651,16.5055,16.0344,16.2700,-0.7566,-5296.4555,2.9146,842.9672,8.4297,2.9146,0.0000,4.1323,21.4743,21.4674,12.9361,21.4606,12.9248,21.4537,12.9132,21.4537,453.4984,18.1399,21.3610,21.3573,9.3644,21.3535,9.3760,21.3496,9.3872,21.3496,453.4984,18.1399,21.3814,21.3840,7.7127,21.3861,7.8458,21.3876,7.9720,21.3876,133.4855,2.6697,16.7103,16.7113,-2.2355,16.7123,-2.2303,16.7133,-2.2250,16.7133,453.4984,18.1399,16.5019,16.5032,-0.3636,16.5044,-0.3457,16.5055,-0.3279,16.5055,453.4984,18.1399,16.0344,16.0409,-4.2514,16.0474,-4.1996,16.0539,-4.1479,16.0539,133.4855,2.6697,2.9146,13.4992,1.9431,0.0000,8.1976,21.6968,-42270.7000,-60250.0393,-60253.4042
3340.0000,15.9880,28.1579,368.0000,54394.6000,-54026.6000,1.4103,83.6364,4.4000,1.0000,12087.6889,4.5000,1.0000,12171.3253,0.0000,0.0000,66482.2889,284.3636,-66197.9253,21.9913,14.6940,10935.5000,0.0000,10935.5000,0.2835,2955.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2955.5405,0.0000,0.0000,0.0000,7979.9595,7979.9595,21.2448,25.7006,6417.6000,6538.0000,-120.4000,0.1695,1458.5455,4.4000,1.0000,1334.2857,4.9000,1.0000,2792.8312,0.0000,0.0000,7872.2857,4959.0545,-2913.2312,21.5090,14.2117,379.1000,0.0000,379.1000,0.0098,102.4595,3.7000,1.0000,0.0000,0.0000,0.0000,102.4595,0.0000,0.0000,0.0000,276.6405,276.6405,21.4547,31.3093,151.9000,536.9000,-385.0000,0.0139,34.5227,4.4000,1.0000,109.5714,4.9000,1.0000,144.0942,0.0000,0.0000,646.4714,117.3773,-529.0942,21.5027,14.2054,729.3000,0.0000,729.3000,0.0189,197.1081,3.7000,1.0000,0.0000,0.0000,0.0000,197.1081,0.0000,0.0000,0.0000,532.1919,532.1919,21.4049,16.5154,18.9602,-3.5944,-53915.6604,2.8590,348.1718,3.4817,2.8590,0.0000,0.8496,16.5276,16.5272,16.5274,-0.0006,-4.6615,2.8590,716.2858,7.1629,2.8590,0.0000,2.9872,16.5259,15.9601,16.2430,-0.8912,-6238.1104,2.8590,827.7420,8.2774,2.8590,0.0000,3.9001,21.2676,21.2600,11.9252,21.2524,11.9019,21.2448,11.8788,21.2448,438.5979,17.5439,21.4839,21.4741,11.9042,21.4644,11.8503,21.4547,11.7971,21.4547,438.5979,17.5439,21.4544,21.4372,10.1740,21.4206,10.0462,21.4049,9.9285,21.4049,129.1381,2.5828,16.5154,16.5195,-3.7177,16.5236,-3.6790,16.5276,-3.6407,16.5276,438.5979,17.5439,16.5272,16.5267,0.3864,16.5263,0.3857,16.5259,0.3852,16.5259,438.5979,17.5439,15.9601,15.9696,-4.8282,15.9789,-4.7416,15.9880,-4.6571,15.9880,129.1381,2.5828,2.8590,12.8072,1.9060,0.0000,7.7369,20.5440,-42488.1000,-60851.4587,-60158.4323
3341.0000,15.9997,28.1544,438.1000,50150.3000,-49712.2000,1.3002,99.5682,4.4000,1.0000,11144.5111,4.5000,1.0000,11244.0793,0.0000,0.0000,61294.8111,338.5318,-60956.2793,21.4615,14.1642,10966.9000,0.0000,10966.9000,0.2843,2964.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2964.0270,0.0000,0.0000,0.0000,8002.8730,8002.8730,20.7374,26.6150,6785.0000,8506.8000,-1721.8000,0.2206,1542.0455,4.4000,1.0000,1736.0816,4.9000,1.0000,3278.1271,0.0000,0.0000,10242.8816,5242.9545,-4999.9271,21.1854,13.8881,465.7000,0.0000,465.7000,0.0121,125.8649,3.7000,1.0000,0.0000,0.0000,0.0000,125.8649,0.0000,0.0000,0.0000,339.8351,339.8351,21.1406,30.4567,247.6000,702.2000,-454.6000,0.0182,56.2727,4.4000,1.0000,143.3061,4.9000,1.0000,199.5788,0.0000,0.0000,845.5061,191.3273,-654.1788,21.1992,13.9019,3611.0000,0.0000,3611.0000,0.0936,975.9459,3.7000,1.0000,0.0000,0.0000,0.0000,975.9459,0.0000,0.0000,0.0000,2635.0541,2635.0541,20.9797,16.6884,18.8340,-3.1929,-47892.9476,2.8936,354.0512,3.5405,2.8936,0.0000,0.8808,16.6881,16.3742,16.5312,-0.4378,-3502.5824,2.8936,724.8469,7.2485,2.8936,0.0000,3.0970,16.3790,15.9825,16.1808,-0.6322,-4425.4114,2.8936,839.7986,8.3980,2.8936,0.0000,4.0434,20.7444,20.7422,7.6880,20.7398,7.7163,20.7374,7.7440,20.7374,447.8338,17.9134,21.1550,21.1502,9.2816,21.1454,9.2835,21.1406,9.2849,21.1406,447.8338,17.9134,20.9631,20.9695,5.2722,20.9751,5.4456,20.9797,5.6069,20.9797,131.8329,2.6367,16.6884,16.6882,-1.3409,16.6881,-1.3475,16.6881,-1.3537,16.6881,447.8338,17.9134,16.3742,16.3759,-0.8347,16.3775,-0.8135,16.3790,-0.7926,16.3790,447.8338,17.9134,15.9825,15.9882,-4.2084,15.9939,-4.1726,15.9997,-4.1355,15.9997,131.8329,2.6367,2.8936,13.2346,1.9290,0.0000,8.0211,21.2557,-36845.0000,-55632.6231,-55820.9414
3342.0000,16.0218,28.0475,1475.1000,57984.6000,-56509.5000,1.5034,335.2500,4.4000,1.0000,12885.4667,4.5000,1.0000,13220.7167,0.0000,0.0000,70870.0667,1139.8500,-69730.2167,21.6215,14.3242,10950.5000,0.0000,10950.5000,0.2839,2959.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2959.5946,0.0000,0.0000,0.0000,7990.9054,7990.9054,20.9531,27.3266,406.9000,554.8000,-147.9000,0.0144,92.4773,4.4000,1.0000,113.2245,4.9000,1.0000,205.7018,0.0000,0.0000,668.0245,314.4227,-353.6018,20.9815,13.6842,447.3000,0.0000,447.3000,0.0116,120.8919,3.7000,1.0000,0.0000,0.0000,0.0000,120.8919,0.0000,0.0000,0.0000,326.4081,326.4081,20.9422,32.4869,68.9000,1073.2000,-1004.3000,0.0278,15.6591,4.4000,1.0000,219.0204,4.9000,1.0000,234.6795,0.0000,0.0000,1292.2204,53.2409,-1238.9795,21.0417,13.7444,12005.7000,0.0000,12005.7000,0.3113,3244.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3244.7838,0.0000,0.0000,0.0000,8760.9162,8760.9162,20.3882,17.0207,18.7044,-2.7956,-41933.6109,3.2285,396.9617,3.9696,3.2285,0.0000,1.2234,17.0106,16.2047,16.6077,-1.2545,-10035.7388,3.2285,806.3558,8.0636,3.2285,0.0000,4.3019,16.2118,16.0091,16.1104,-0.3606,-2524.4651,3.2285,939.6022,9.3960,3.2285,0.0000,5.6164,20.9798,20.9708,11.3666,20.9619,11.3204,20.9531,11.2749,20.9531,541.5613,21.6625,20.9553,20.9509,8.2988,20.9465,8.2997,20.9422,8.3006,20.9422,541.5613,21.6625,20.3381,20.3555,-0.5723,20.3722,-0.3018,20.3882,-0.0378,20.3882,159.1582,3.1832,17.0207,17.0173,2.1285,17.0139,2.0944,17.0106,2.0608,17.0106,541.5613,21.6625,16.2047,16.2071,-2.0492,16.2094,-2.0234,16.2118,-1.9978,16.2118,541.5613,21.6625,16.0091,16.0133,-3.6870,16.0176,-3.6648,16.0218,-3.6423,16.0218,159.1582,3.1832,3.2285,17.8512,2.1523,0.0000,11.1417,28.9929,-34258.2000,-54244.5682,-54493.8148
3343.0000,15.9552,28.1734,44.4000,84221.7000,-84177.3000,2.1836,10.0909,4.4000,1.0000,18715.9333,4.5000,1.0000,18726.0242,0.0000,0.0000,102937.6333,34.3091,-102903.3242,22.1990,14.9017,10951.5000,0.0000,10951.5000,0.2839,2959.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2959.8649,0.0000,0.0000,0.0000,7991.6351,7991.6351,21.6756,21.6756,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.6756,14.3783,577.2000,0.0000,577.2000,0.0150,156.0000,3.7000,1.0000,0.0000,0.0000,0.0000,156.0000,0.0000,0.0000,0.0000,421.2000,421.2000,21.6165,33.1782,84.6000,1364.5000,-1279.9000,0.0354,19.2273,4.4000,1.0000,278.4694,4.9000,1.0000,297.6967,0.0000,0.0000,1642.9694,65.3727,-1577.5967,21.7122,14.4149,12757.5000,0.0000,12757.5000,0.3308,3447.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3447.9730,0.0000,0.0000,0.0000,9309.5270,9309.5270,21.0692,16.6895,18.8793,-4.8121,-72180.7641,4.2730,521.9497,5.2195,4.2730,0.0000,2.8363,16.6959,16.3747,16.5353,-0.6617,-5293.9092,4.2730,1070.2239,10.7022,4.2730,0.0000,9.9732,16.3722,15.9378,16.1550,-1.0229,-7159.9571,4.2730,1241.4005,12.4140,4.2730,0.0000,13.0208,21.7141,21.7012,19.0369,21.6884,18.9580,21.6756,18.8795,21.6756,882.3522,35.2941,21.6500,21.6388,16.0789,21.6276,16.0095,21.6165,15.9406,21.6165,882.3522,35.2941,21.1473,21.1201,11.1765,21.0941,10.8808,21.0692,10.6009,21.0692,258.2597,5.1652,16.6895,16.6917,-1.4084,16.6938,-1.3805,16.6959,-1.3530,16.6959,882.3522,35.2941,16.3747,16.3739,0.1755,16.3730,0.1671,16.3722,0.1589,16.3722,882.3522,35.2941,15.9378,15.9437,-4.4172,15.9495,-4.3716,15.9552,-4.3267,15.9552,258.2597,5.1652,4.2730,38.4619,2.8486,0.0000,25.8304,64.2923,-61171.0000,-86758.5587,-84634.6304
3344.0000,15.9716,28.1939,0.0000,95769.4000,-95769.4000,2.4830,0.0000,0.0000,0.0000,21282.0889,4.5000,1.0000,21282.0889,0.0000,0.0000,117051.4889,0.0000,-117051.4889,22.2264,14.9291,15086.9000,0.0000,15086.9000,0.3912,4077.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4077.5405,0.0000,0.0000,0.0000,11009.3595,11009.3595,21.6155,21.6155,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.6155,14.3182,706.1000,0.0000,706.1000,0.0183,190.8378,3.7000,1.0000,0.0000,0.0000,0.0000,190.8378,0.0000,0.0000,0.0000,515.2622,515.2622,21.5686,29.5131,499.1000,941.5000,-442.4000,0.0244,113.4318,4.4000,1.0000,192.1429,4.9000,1.0000,305.5747,0.0000,0.0000,1133.6429,385.6682,-747.9747,21.6086,14.3113,12256.3000,0.0000,12256.3000,0.3178,3312.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3312.5135,0.0000,0.0000,0.0000,8943.7865,8943.7865,21.1013,16.8160,18.9586,-5.3464,-80195.9277,4.8520,590.9184,5.9092,4.8520,0.0000,4.1526,16.8141,16.3186,16.5664,-1.1590,-9272.2760,4.8520,1213.7735,12.1377,4.8520,0.0000,14.6015,16.3197,15.9624,16.1410,-0.9552,-6686.0971,4.8520,1410.3832,14.1038,4.8520,0.0000,19.0635,21.6381,21.6306,17.5243,21.6230,17.5072,21.6155,17.4898,21.6155,1101.8589,44.0744,21.5880,21.5815,15.0081,21.5751,14.9950,21.5686,14.9816,21.5686,1101.8589,44.0744,21.1306,21.1211,10.8251,21.1114,10.8014,21.1013,10.7733,21.1013,321.9431,6.4389,16.8160,16.8153,0.3185,16.8147,0.3134,16.8141,0.3086,16.8141,1101.8589,44.0744,16.3186,16.3190,-0.2945,16.3193,-0.2876,16.3197,-0.2808,16.3197,1101.8589,44.0744,15.9624,15.9654,-3.8775,15.9685,-3.8671,15.9716,-3.8558,15.9716,321.9431,6.4389,4.8520,54.5190,3.2346,0.0000,37.8176,92.3366,-68162.5000,-97331.0555,-96154.3008
3345.0000,15.9832,28.2054,0.0000,121047.4000,-121047.4000,3.1384,0.0000,0.0000,0.0000,26899.4222,4.5000,1.0000,26899.4222,0.0000,0.0000,147946.8222,0.0000,-147946.8222,22.4507,15.1534,18914.4000,0.0000,18914.4000,0.4904,5112.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5112.0000,0.0000,0.0000,0.0000,13802.4000,13802.4000,21.8241,21.8241,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.8241,14.5268,918.8000,0.0000,918.8000,0.0238,248.3243,3.7000,1.0000,0.0000,0.0000,0.0000,248.3243,0.0000,0.0000,0.0000,670.4757,670.4757,21.7741,27.9603,657.8000,868.2000,-210.4000,0.0225,149.5000,4.4000,1.0000,177.1837,4.9000,1.0000,326.6837,0.0000,0.0000,1045.3837,508.3000,-537.0837,21.7976,14.5003,10752.7000,0.0000,10752.7000,0.2788,2906.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2906.1351,0.0000,0.0000,0.0000,7846.5649,7846.5649,21.4085,16.9111,19.1598,-6.8585,-102877.6187,5.9308,716.9123,7.1691,5.9308,0.0000,7.5842,16.9087,16.3320,16.6204,-1.6492,-13193.4973,5.9308,1480.5549,14.8055,5.9308,0.0000,26.6681,16.3318,15.9759,16.1538,-1.1631,-8141.4832,5.9308,1723.1268,17.2313,5.9308,0.0000,34.8174,21.8474,21.8396,19.4582,21.8318,19.4345,21.8241,19.4109,21.8241,1566.8373,62.6735,21.7948,21.7879,17.0822,21.7810,17.0615,21.7741,17.0408,21.7741,1566.8373,62.6735,21.4546,21.4391,14.8878,21.4237,14.7888,21.4085,14.6916,21.4085,456.5825,9.1317,16.9111,16.9103,1.3517,16.9095,1.3474,16.9087,1.3432,16.9087,1566.8373,62.6735,16.3320,16.3319,0.0490,16.3319,0.0514,16.3318,0.0538,16.3318,1566.8373,62.6735,15.9759,15.9783,-3.5907,15.9807,-3.5829,15.9832,-3.5749,15.9832,456.5825,9.1317,5.9308,94.7133,3.9539,0.0000,69.0697,163.7830,-90671.9000,-126164.4654,-124212.5992
3346.0000,15.9929,28.2151,0.0000,134747.3000,-134747.3000,3.4936,0.0000,0.0000,0.0000,29943.8444,4.5000,1.0000,29943.8444,0.0000,0.0000,164691.1444,0.0000,-164691.1444,22.4911,15.1938,22532.3000,0.0000,22532.3000,0.5842,6089.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6089.8108,0.0000,0.0000,0.0000,16442.4892,16442.4892,21.8236,21.8236,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.8236,14.5263,854.0000,0.0000,854.0000,0.0221,230.8108,3.7000,1.0000,0.0000,0.0000,0.0000,230.8108,0.0000,0.0000,0.0000,623.1892,623.1892,21.7823,29.6799,578.0000,1078.0000,-500.0000,0.0279,131.3636,4.4000,1.0000,220.0000,4.9000,1.0000,351.3636,0.0000,0.0000,1298.0000,446.6364,-851.3636,21.8158,14.5186,9750.4000,0.0000,9750.4000,0.2528,2635.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2635.2432,0.0000,0.0000,0.0000,7115.1568,7115.1568,21.5012,17.0801,19.2906,-7.4700,-112050.5496,6.5710,790.4361,7.9044,6.5710,0.0000,10.3147,17.0756,16.3442,16.7099,-2.3173,-18538.1320,6.5710,1634.6681,16.3467,6.5710,0.0000,36.2691,16.3438,15.9867,16.1652,-1.2929,-9050.5907,6.5710,1908.2651,19.0827,6.5710,0.0000,47.3523,21.8423,21.8361,19.0450,21.8298,19.0353,21.8236,19.0255,21.8236,1876.2225,75.0489,21.7990,21.7934,16.8892,21.7878,16.8811,21.7823,16.8730,21.7823,1876.2225,75.0489,21.5351,21.5238,15.4901,21.5125,15.4529,21.5012,15.4151,21.5012,546.0203,10.9204,17.0801,17.0786,2.9956,17.0771,2.9859,17.0756,2.9763,17.0756,1876.2225,75.0489,16.3442,16.3441,0.3112,16.3439,0.3133,16.3438,0.3154,16.3438,1876.2225,75.0489,15.9867,15.9888,-3.3762,15.9908,-3.3690,15.9929,-3.3617,15.9929,546.0203,10.9204,6.5710,125.6236,4.3807,0.0000,93.9361,219.5597,-102110.6000,-141361.6729,-139639.2723
3347.0000,15.9917,28.2139,0.0000,138717.3000,-138717.3000,3.5965,0.0000,0.0000,0.0000,30826.0667,4.5000,1.0000,30826.0667,0.0000,0.0000,169543.3667,0.0000,-169543.3667,22.5893,15.2920,22526.9000,0.0000,22526.9000,0.5841,6088.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6088.3514,0.0000,0.0000,0.0000,16438.5486,16438.5486,21.9293,21.9293,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.9293,14.6320,994.0000,0.0000,994.0000,0.0258,268.6486,3.7000,1.0000,0.0000,0.0000,0.0000,268.6486,0.0000,0.0000,0.0000,725.3514,725.3514,21.8829,30.5663,524.6000,1207.4000,-682.8000,0.0313,119.2273,4.4000,1.0000,246.4082,4.9000,1.0000,365.6354,0.0000,0.0000,1453.8082,405.3727,-1048.4354,21.9237,14.6264,7871.0000,0.0000,7871.0000,0.2041,2127.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2127.2973,0.0000,0.0000,0.0000,5743.7027,5743.7027,21.6604,17.1009,19.3807,-7.8112,-117168.0514,6.6626,798.7752,7.9878,6.6626,0.0000,10.7520,17.0978,16.3726,16.7352,-2.3297,-18637.8211,6.6626,1655.8242,16.5582,6.6626,0.0000,37.8066,16.3716,15.9852,16.1784,-1.4188,-9931.3764,6.6626,1933.8607,19.3386,6.6626,0.0000,49.3596,21.9496,21.9429,19.9539,21.9361,19.9361,21.9293,19.9184,21.9293,1922.4784,76.8991,21.9011,21.8950,17.8353,21.8890,17.8200,21.8829,17.8047,21.8829,1922.4784,76.8991,21.7002,21.6869,17.2410,21.6736,17.1777,21.6604,17.1150,21.6604,559.3837,11.1877,17.1009,17.0999,2.9891,17.0989,2.9856,17.0978,2.9822,17.0978,1922.4784,76.8991,16.3726,16.3723,0.6964,16.3719,0.6972,16.3716,0.6980,16.3716,1922.4784,76.8991,15.9852,15.9873,-3.3305,15.9895,-3.3195,15.9917,-3.3085,15.9917,559.3837,11.1877,6.6626,130.5099,4.4417,0.0000,97.9182,228.4281,-108008.2000,-147684.1994,-145737.2489
3348.0000,15.9922,28.2144,0.0000,141958.1000,-141958.1000,3.6805,0.0000,0.0000,0.0000,31546.2444,4.5000,1.0000,31546.2444,0.0000,0.0000,173504.3444,0.0000,-173504.3444,22.6646,15.3673,22358.0000,0.0000,22358.0000,0.5797,6042.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6042.7027,0.0000,0.0000,0.0000,16315.2973,16315.2973,22.0166,22.0166,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.0166,14.7193,891.5000,0.0000,891.5000,0.0231,240.9459,3.7000,1.0000,0.0000,0.0000,0.0000,240.9459,0.0000,0.0000,0.0000,650.5541,650.5541,21.9730,31.1243,478.2000,1278.8000,-800.6000,0.0332,108.6818,4.4000,1.0000,260.9796,4.9000,1.0000,369.6614,0.0000,0.0000,1539.7796,369.5182,-1170.2614,22.0180,14.7207,6868.6000,0.0000,6868.6000,0.1781,1856.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1856.3784,0.0000,0.0000,0.0000,5012.2216,5012.2216,21.7852,17.1199,19.4526,-8.0876,-121313.4232,6.7418,806.1269,8.0613,6.7418,0.0000,11.1404,17.1168,16.3852,16.7510,-2.3780,-19024.1108,6.7418,1674.5006,16.7450,6.7418,0.0000,39.1723,16.3842,15.9860,16.1851,-1.4795,-10356.2722,6.7418,1956.3577,19.5636,6.7418,0.0000,51.1426,22.0372,22.0303,20.5732,22.0235,20.5543,22.0166,20.5354,22.0166,1962.9235,78.5169,21.9916,21.9854,18.5717,21.9792,18.5548,21.9730,18.5379,21.9730,1962.9235,78.5169,21.8253,21.8119,18.3770,21.7985,18.3167,21.7852,18.2567,21.7852,571.0667,11.4213,17.1199,17.1189,3.0864,17.1178,3.0831,17.1168,3.0798,17.1168,1962.9235,78.5169,16.3852,16.3849,0.8760,16.3846,0.8771,16.3842,0.8782,16.3842,1962.9235,78.5169,15.9860,15.9880,-3.2519,15.9901,-3.2408,15.9922,-3.2296,15.9922,571.0667,11.4213,6.7418,134.8370,4.4946,0.0000,101.4552,236.2922,-112640.6000,-152696.5329,-150693.8062
3349.0000,15.9916,28.2138,0.0000,144414.3000,-144414.3000,3.7442,0.0000,0.0000,0.0000,32092.0667,4.5000,1.0000,32092.0667,0.0000,0.0000,176506.3667,0.0000,-176506.3667,22.7164,15.4191,22357.3000,0.0000,22357.3000,0.5797,6042.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6042.5135,0.0000,0.0000,0.0000,16314.7865,16314.7865,22.0744,22.0744,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.0744,14.7771,853.4000,0.0000,853.4000,0.0221,230.6486,3.7000,1.0000,0.0000,0.0000,0.0000,230.6486,0.0000,0.0000,0.0000,622.7514,622.7514,22.0322,31.2081,459.4000,1239.1000,-779.7000,0.0321,104.4091,4.4000,1.0000,252.8776,4.9000,1.0000,357.2866,0.0000,0.0000,1491.9776,354.9909,-1136.9866,22.0755,14.7782,6116.8000,0.0000,6116.8000,0.1586,1653.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1653.1892,0.0000,0.0000,0.0000,4463.6108,4463.6108,21.8663,17.1437,19.5050,-8.2636,-123954.5595,6.8051,812.1076,8.1211,6.8051,0.0000,11.4568,17.1404,16.3910,16.7657,-2.4586,-19669.0341,6.8051,1689.2402,16.8924,6.8051,0.0000,40.2848,16.3901,15.9855,16.1878,-1.5169,-10618.2477,6.8051,1974.4993,19.7450,6.8051,0.0000,52.5951,22.0948,22.0880,20.8827,22.0812,20.8639,22.0744,20.8452,22.0744,1995.4501,79.8180,22.0507,22.0445,18.9646,22.0383,18.9479,22.0322,18.9311,22.0322,1995.4501,79.8180,21.9054,21.8924,18.9594,21.8793,18.9055,21.8663,18.8518,21.8663,580.4613,11.6092,17.1437,17.1426,3.2710,17.1415,3.2675,17.1404,3.2639,17.1404,1995.4501,79.8180,16.3910,16.3907,0.9821,16.3904,0.9833,16.3901,0.9846,16.3901,1995.4501,79.8180,15.9855,15.9875,-3.1953,15.9896,-3.1834,15.9916,-3.1715,15.9916,580.4613,11.6092,6.8051,138.3537,4.5367,0.0000,104.3367,242.6904,-115866.5000,-156242.2047,-154241.8413
3350.0000,15.9899,28.2121,0.0000,147087.1000,-147087.1000,3.8135,0.0000,0.0000,0.0000,32686.0222,4.5000,1.0000,32686.0222,0.0000,0.0000,179773.1222,0.0000,-179773.1222,22.7701,15.4728,22327.8000,0.0000,22327.8000,0.5789,6034.5405,3.7000,1.0000,0.0000,0.0000,0.0000,6034.5405,0.0000,0.0000,0.0000,16293.2595,16293.2595,22.1350,22.1350,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.1350,14.8377,711.0000,0.0000,711.0000,0.0184,192.1622,3.7000,1.0000,0.0000,0.0000,0.0000,192.1622,0.0000,0.0000,0.0000,518.8378,518.8378,22.0966,31.7532,392.9000,1273.4000,-880.5000,0.0330,89.2955,4.4000,1.0000,259.8776,4.9000,1.0000,349.1730,0.0000,0.0000,1533.2776,303.6045,-1229.6730,22.1430,14.8457,5365.1000,0.0000,5365.1000,0.1391,1450.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1450.0270,0.0000,0.0000,0.0000,3915.0730,3915.0730,21.9549,17.1562,19.5556,-8.4823,-127234.8555,6.8744,818.8517,8.1885,6.8744,0.0000,11.8107,17.1530,16.3959,16.7745,-2.5091,-20072.7216,6.8744,1705.8814,17.0588,6.8744,0.0000,41.5293,16.3949,15.9839,16.1894,-1.5566,-10896.2674,6.8744,1994.4986,19.9450,6.8744,0.0000,54.2198,22.1556,22.1487,21.2527,22.1419,21.2331,22.1350,21.2135,22.1350,2031.4007,81.2560,22.1155,22.1092,19.4344,22.1029,19.4165,22.0966,19.3986,22.0966,2031.4007,81.2560,21.9953,21.9818,19.7121,21.9683,19.6539,21.9549,19.5960,21.9549,590.8437,11.8169,17.1562,17.1551,3.3509,17.1541,3.3479,17.1530,3.3449,17.1530,2031.4007,81.2560,16.3959,16.3956,1.0785,16.3952,1.0797,16.3949,1.0808,16.3949,2031.4007,81.2560,15.9839,15.9859,-3.1562,15.9879,-3.1439,15.9899,-3.1314,15.9899,590.8437,11.8169,6.8744,142.2782,4.5829,0.0000,107.5597,249.8379,-119563.7000,-160275.6250,-158203.8445
