Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3351.0000,15.9545,28.1767,0.0000,111125.5000,-111125.5000,2.8811,0.0000,0.0000,0.0000,24694.5556,4.5000,1.0000,24694.5556,0.0000,0.0000,135820.0556,0.0000,-135820.0556,22.3360,15.0387,22327.9000,0.0000,22327.9000,0.5789,6034.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6034.5676,0.0000,0.0000,0.0000,16293.3324,16293.3324,21.5586,21.5586,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.5586,14.2613,651.2000,0.0000,651.2000,0.0169,176.0000,3.7000,1.0000,0.0000,0.0000,0.0000,176.0000,0.0000,0.0000,0.0000,475.2000,475.2000,21.5263,33.0771,105.8000,1668.1000,-1562.3000,0.0432,24.0455,4.4000,1.0000,340.4286,4.9000,1.0000,364.4740,0.0000,0.0000,2008.5286,81.7545,-1926.7740,21.6169,14.3196,6116.8000,0.0000,6116.8000,0.1586,1653.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1653.1892,0.0000,0.0000,0.0000,4463.6108,4463.6108,21.4046,17.1353,19.2700,-6.0577,-90865.6340,5.5181,664.2954,6.6430,5.5181,0.0000,6.1086,17.1319,16.3252,16.7286,-2.1461,-17168.6264,5.5181,1371.7560,13.7176,5.5181,0.0000,21.4793,16.3255,15.9444,16.1349,-1.1585,-8109.6429,5.5181,1604.4084,16.0441,5.5181,0.0000,28.0430,21.5704,21.5665,15.2518,21.5626,15.2607,21.5586,15.2695,21.5586,1380.5011,55.2200,21.5363,21.5330,13.5415,21.5297,13.5533,21.5263,13.5648,21.5263,1380.5011,55.2200,21.4072,21.4066,12.3534,21.4058,12.4516,21.4046,12.5463,21.4046,402.6632,8.0533,17.1353,17.1342,3.1189,17.1330,3.1155,17.1319,3.1122,17.1319,1380.5011,55.2200,16.3252,16.3253,0.4260,16.3254,0.4316,16.3255,0.4371,16.3255,1380.5011,55.2200,15.9444,15.9478,-3.5685,15.9512,-3.5388,15.9545,-3.5095,15.9545,402.6632,8.0533,5.5181,77.6573,3.6787,0.0000,55.6309,133.2882,-83591.9000,-116514.6863,-116143.9033
3352.0000,15.9339,28.1561,0.0000,112542.3000,-112542.3000,2.9179,0.0000,0.0000,0.0000,25009.4000,4.5000,1.0000,25009.4000,0.0000,0.0000,137551.7000,0.0000,-137551.7000,22.2719,14.9746,22324.4000,0.0000,22324.4000,0.5788,6033.6216,3.7000,1.0000,0.0000,0.0000,0.0000,6033.6216,0.0000,0.0000,0.0000,16290.7784,16290.7784,21.5039,21.5039,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.5039,14.2066,682.7000,0.0000,682.7000,0.0177,184.5135,3.7000,1.0000,0.0000,0.0000,0.0000,184.5135,0.0000,0.0000,0.0000,498.1865,498.1865,21.4656,33.5064,0.0000,2016.2000,-2016.2000,0.0523,0.0000,0.0000,0.0000,411.4694,4.9000,1.0000,411.4694,0.0000,0.0000,2427.6694,0.0000,-2427.6694,21.5775,14.2802,7119.2000,0.0000,7119.2000,0.1846,1924.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1924.1081,0.0000,0.0000,0.0000,5195.0919,5195.0919,21.3131,17.0809,19.1970,-6.1233,-91849.7496,5.6268,679.2242,6.7922,5.6268,0.0000,6.4768,17.0785,16.3215,16.7000,-2.0534,-16427.3775,5.6268,1400.3312,14.0033,5.6268,0.0000,22.7740,16.3209,15.9245,16.1227,-1.2291,-8603.4953,5.6268,1636.7989,16.3680,5.6268,0.0000,29.7332,21.5212,21.5154,15.5492,21.5096,15.5351,21.5039,15.5211,21.5039,1428.5755,57.1430,21.4809,21.4758,13.8168,21.4707,13.8058,21.4656,13.7950,21.4656,1428.5755,57.1430,21.3381,21.3296,12.4819,21.3213,12.4625,21.3131,12.4452,21.3131,416.5785,8.3316,17.0809,17.0801,2.6172,17.0793,2.6174,17.0785,2.6176,17.0785,1428.5755,57.1430,16.3215,16.3213,0.5474,16.3211,0.5497,16.3209,0.5519,16.3209,1428.5755,57.1430,15.9245,15.9276,-3.6824,15.9308,-3.6580,15.9339,-3.6335,15.9339,416.5785,8.3316,5.6268,81.9406,3.7512,0.0000,58.9840,140.9245,-84432.2000,-117995.3126,-116880.6224
3353.0000,15.9157,28.1379,0.0000,110488.7000,-110488.7000,2.8646,0.0000,0.0000,0.0000,24553.0444,4.5000,1.0000,24553.0444,0.0000,0.0000,135041.7444,0.0000,-135041.7444,22.2786,14.9813,18369.3000,0.0000,18369.3000,0.4763,4964.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4964.6757,0.0000,0.0000,0.0000,13404.6243,13404.6243,21.6254,21.6254,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.6254,14.3281,438.4000,0.0000,438.4000,0.0114,118.4865,3.7000,1.0000,0.0000,0.0000,0.0000,118.4865,0.0000,0.0000,0.0000,319.9135,319.9135,21.5907,33.6315,0.0000,2818.9000,-2818.9000,0.0731,0.0000,0.0000,0.0000,575.2857,4.9000,1.0000,575.2857,0.0000,0.0000,3394.1857,0.0000,-3394.1857,21.7506,14.4533,9374.5000,0.0000,9374.5000,0.2431,2533.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2533.6486,0.0000,0.0000,0.0000,6840.8514,6840.8514,21.3911,16.9510,19.1711,-6.2823,-94233.8863,5.5026,664.8672,6.6487,5.5026,0.0000,6.0571,16.9507,16.3200,16.6353,-1.6731,-13385.1690,5.5026,1372.8506,13.7285,5.5026,0.0000,21.2983,16.3192,15.9060,16.1126,-1.2529,-8770.0809,5.5026,1601.2873,16.0129,5.5026,0.0000,27.8067,21.6470,21.6398,17.2205,21.6326,17.1932,21.6254,17.1660,21.6254,1373.6862,54.9474,21.6104,21.6038,15.5744,21.5972,15.5497,21.5907,15.5251,21.5907,1373.6862,54.9474,21.4283,21.4158,14.1752,21.4034,14.1108,21.3911,14.0476,21.3911,400.6903,8.0138,16.9510,16.9509,1.4516,16.9508,1.4584,16.9507,1.4652,16.9507,1373.6862,54.9474,16.3200,16.3197,0.6378,16.3195,0.6398,16.3192,0.6417,16.3192,1373.6862,54.9474,15.9060,15.9093,-3.7814,15.9125,-3.7560,15.9157,-3.7307,15.9157,400.6903,8.0138,5.5026,77.0568,3.6684,0.0000,55.1621,132.2189,-85125.4000,-117870.5410,-116389.1363
3354.0000,15.8816,28.1039,0.0000,98366.4000,-98366.4000,2.5503,0.0000,0.0000,0.0000,21859.2000,4.5000,1.0000,21859.2000,0.0000,0.0000,120225.6000,0.0000,-120225.6000,22.3410,15.0437,10941.6000,0.0000,10941.6000,0.2837,2957.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2957.1892,0.0000,0.0000,0.0000,7984.4108,7984.4108,21.8823,21.8823,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.8823,14.5850,445.1000,0.0000,445.1000,0.0115,120.2973,3.7000,1.0000,0.0000,0.0000,0.0000,120.2973,0.0000,0.0000,0.0000,324.8027,324.8027,21.8375,33.8783,0.0000,3328.1000,-3328.1000,0.0863,0.0000,0.0000,0.0000,679.2041,4.9000,1.0000,679.2041,0.0000,0.0000,4007.3041,0.0000,-4007.3041,22.0528,14.7555,11003.3000,0.0000,11003.3000,0.2853,2973.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2973.8649,0.0000,0.0000,0.0000,8029.4351,8029.4351,21.5670,16.6672,19.1171,-6.0799,-91198.7794,4.8257,584.2521,5.8425,4.8257,0.0000,4.0855,16.6720,16.3234,16.4977,-0.8110,-6487.7844,4.8257,1210.4300,12.1043,4.8257,0.0000,14.3656,16.3223,15.8688,16.0956,-1.2059,-8441.4469,4.8257,1405.2439,14.0524,4.8257,0.0000,18.7554,21.9120,21.9021,19.8796,21.8921,19.8274,21.8823,19.7754,21.8823,1091.4353,43.6574,21.8648,21.8557,18.1677,21.8466,18.1197,21.8375,18.0721,21.8375,1091.4353,43.6574,21.6214,21.6030,16.6711,21.5849,16.5457,21.5670,16.4227,21.5670,318.9211,6.3784,16.6672,16.6688,-1.0700,16.6704,-1.0474,16.6720,-1.0250,16.6720,1091.4353,43.6574,16.3234,16.3230,0.7537,16.3227,0.7547,16.3223,0.7558,16.3223,1091.4353,43.6574,15.8688,15.8731,-4.1023,15.8774,-4.0647,15.8816,-4.0275,15.8816,318.9211,6.3784,4.8257,53.7116,3.2171,0.0000,37.2064,90.9180,-79304.5000,-107894.2554,-106128.0107
3355.0000,15.8726,28.0948,0.0000,95085.6000,-95085.6000,2.4653,0.0000,0.0000,0.0000,21130.1333,4.5000,1.0000,21130.1333,0.0000,0.0000,116215.7333,0.0000,-116215.7333,22.2996,15.0023,10965.2000,0.0000,10965.2000,0.2843,2963.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2963.5676,0.0000,0.0000,0.0000,8001.6324,8001.6324,21.8315,14.1042,349.4000,0.0000,349.4000,0.0091,79.4091,4.4000,1.0000,0.0000,0.0000,0.0000,79.4091,0.0000,0.0000,0.0000,269.9909,269.9909,21.8166,14.5193,435.6000,0.0000,435.6000,0.0113,117.7297,3.7000,1.0000,0.0000,0.0000,0.0000,117.7297,0.0000,0.0000,0.0000,317.8703,317.8703,21.7760,33.8168,0.0000,3211.5000,-3211.5000,0.0833,0.0000,0.0000,0.0000,655.4082,4.9000,1.0000,655.4082,0.0000,0.0000,3866.9082,0.0000,-3866.9082,21.9898,14.6925,10502.1000,0.0000,10502.1000,0.2723,2838.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2838.4054,0.0000,0.0000,0.0000,7663.6946,7663.6946,21.5251,16.6113,19.0682,-5.9235,-88852.5466,4.6882,568.6437,5.6864,4.6882,0.0000,3.7461,16.6134,16.2672,16.4403,-0.7824,-6259.5559,4.6882,1178.5751,11.7858,4.6882,0.0000,13.1724,16.2676,15.8610,16.0643,-1.0502,-7351.5488,4.6882,1366.8853,13.6689,4.6882,0.0000,17.1976,21.8571,21.8485,18.9975,21.8400,18.9644,21.8315,18.9313,21.8315,1037.6119,41.5045,21.7990,21.7913,17.2320,21.7836,17.2036,21.7760,17.1751,21.7760,1037.6119,41.5045,21.5660,21.5524,15.8287,21.5387,15.7744,21.5251,15.7192,21.5251,303.3134,6.0663,16.6113,16.6120,-1.0225,16.6127,-1.0121,16.6134,-1.0016,16.6134,1037.6119,41.5045,16.2672,16.2674,0.2627,16.2675,0.2685,16.2676,0.2742,16.2676,1037.6119,41.5045,15.8610,15.8649,-4.0407,15.8687,-4.0109,15.8726,-3.9810,15.8726,303.3134,6.0663,4.6882,49.6120,3.1255,0.0000,34.1162,83.7282,-76044.8000,-103829.4533,-102463.6512
3356.0000,15.8749,28.0958,9.8000,55222.6000,-55212.8000,1.4317,2.2273,4.4000,1.0000,12271.6889,4.5000,1.0000,12273.9162,0.0000,0.0000,67494.2889,7.5727,-67486.7162,21.4183,14.1210,10952.2000,0.0000,10952.2000,0.2840,2960.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2960.0541,0.0000,0.0000,0.0000,7992.1459,7992.1459,20.7647,13.0374,1882.1000,0.0000,1882.1000,0.0488,427.7500,4.4000,1.0000,0.0000,0.0000,0.0000,427.7500,0.0000,0.0000,0.0000,1454.3500,1454.3500,20.6452,13.3479,443.6000,0.0000,443.6000,0.0115,119.8919,3.7000,1.0000,0.0000,0.0000,0.0000,119.8919,0.0000,0.0000,0.0000,323.7081,323.7081,20.6282,32.6690,0.0000,3036.3000,-3036.3000,0.0787,0.0000,0.0000,0.0000,619.6531,4.9000,1.0000,619.6531,0.0000,0.0000,3655.9531,0.0000,-3655.9531,20.9285,13.6312,9625.1000,0.0000,9625.1000,0.2495,2601.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2601.3784,0.0000,0.0000,0.0000,7023.7216,7023.7216,20.4379,16.8754,18.6567,-2.8914,-43371.4251,3.1564,388.7923,3.8879,3.1564,0.0000,1.1433,16.8666,16.0544,16.4605,-1.2360,-9887.8965,3.1564,792.8709,7.9287,3.1564,0.0000,4.0200,16.0617,15.8590,15.9603,-0.3525,-2467.3870,3.1564,924.0393,9.2404,3.1564,0.0000,5.2484,20.7619,20.7629,8.1623,20.7639,8.2238,20.7647,8.2843,20.7647,520.7311,20.8292,20.6187,20.6220,5.6226,20.6251,5.7022,20.6282,5.7806,20.6282,520.7311,20.8292,20.3516,20.3822,1.5146,20.4109,1.9816,20.4379,2.4268,20.4379,153.0886,3.0618,16.8754,16.8724,1.9877,16.8695,1.9619,16.8666,1.9366,16.8666,520.7311,20.8292,16.0544,16.0569,-1.6862,16.0593,-1.6582,16.0617,-1.6304,16.0617,520.7311,20.8292,15.8590,15.8644,-3.9362,15.8697,-3.8886,15.8749,-3.8420,15.8749,153.0886,3.0618,3.1564,16.7823,2.1043,0.0000,10.4117,27.1940,-35346.1000,-54348.7435,-55726.7086
3357.0000,15.8312,28.0350,123.8000,51933.6000,-51809.8000,1.3465,28.1364,4.4000,1.0000,11540.8000,4.5000,1.0000,11568.9364,0.0000,0.0000,63474.4000,95.6636,-63378.7364,21.2650,13.9677,10950.2000,0.0000,10950.2000,0.2839,2959.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2959.5135,0.0000,0.0000,0.0000,7990.6865,7990.6865,20.5663,12.8391,3733.6000,0.0000,3733.6000,0.0968,848.5455,4.4000,1.0000,0.0000,0.0000,0.0000,848.5455,0.0000,0.0000,0.0000,2885.0545,2885.0545,20.3190,13.0217,509.5000,0.0000,509.5000,0.0132,137.7027,3.7000,1.0000,0.0000,0.0000,0.0000,137.7027,0.0000,0.0000,0.0000,371.7973,371.7973,20.2845,32.3253,0.0000,2761.3000,-2761.3000,0.0716,0.0000,0.0000,0.0000,563.5306,4.9000,1.0000,563.5306,0.0000,0.0000,3324.8306,0.0000,-3324.8306,20.5695,13.2722,7871.0000,0.0000,7871.0000,0.2041,2127.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2127.2973,0.0000,0.0000,0.0000,5743.7027,5743.7027,20.1006,16.8441,18.4723,-2.5323,-37983.9608,3.0241,375.0842,3.7508,3.0241,0.0000,1.0054,16.8413,16.0413,16.4413,-1.1663,-9330.7449,3.0241,760.1988,7.6020,3.0241,0.0000,3.5353,16.0446,15.8085,15.9265,-0.3935,-2754.1517,3.0241,886.4756,8.8648,3.0241,0.0000,4.6156,20.5799,20.5754,8.0387,20.5708,8.0307,20.5663,8.0233,20.5663,483.4344,19.3374,20.2871,20.2862,4.2073,20.2853,4.2293,20.2845,4.2515,20.2845,483.4344,19.3374,20.0771,20.0845,0.5505,20.0924,0.6640,20.1006,0.7862,20.1006,142.2164,2.8443,16.8441,16.8432,1.5371,16.8422,1.5368,16.8413,1.5363,16.8413,483.4344,19.3374,16.0413,16.0424,-1.3939,16.0435,-1.3831,16.0446,-1.3723,16.0446,483.4344,19.3374,15.8085,15.8162,-4.4432,15.8238,-4.3712,15.8312,-4.3008,15.8312,142.2164,2.8443,3.0241,14.9291,2.0161,0.0000,9.1563,24.0854,-31506.8000,-49712.3259,-50068.8575
3358.0000,15.8435,28.0217,250.5000,43924.0000,-43673.5000,1.1388,56.9318,4.4000,1.0000,9760.8889,4.5000,1.0000,9817.8207,0.0000,0.0000,53684.8889,193.5682,-53491.3207,20.8828,13.5855,10966.9000,0.0000,10966.9000,0.2843,2964.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2964.0270,0.0000,0.0000,0.0000,8002.8730,8002.8730,20.1270,12.3997,6550.0000,0.0000,6550.0000,0.1698,1488.6364,4.4000,1.0000,0.0000,0.0000,0.0000,1488.6364,0.0000,0.0000,0.0000,5061.3636,5061.3636,19.6502,12.3529,371.3000,0.0000,371.3000,0.0096,100.3514,3.7000,1.0000,0.0000,0.0000,0.0000,100.3514,0.0000,0.0000,0.0000,270.9486,270.9486,19.6402,31.6780,0.8000,2085.6000,-2084.8000,0.0541,0.1818,4.4000,1.0000,425.6327,4.9000,1.0000,425.8145,0.0000,0.0000,2511.2327,0.6182,-2510.6145,19.8767,12.5794,6868.6000,0.0000,6868.6000,0.1781,1856.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1856.3784,0.0000,0.0000,0.0000,5012.2216,5012.2216,19.4895,17.0490,18.2693,-1.7270,-25905.5963,2.7521,343.9793,3.4398,2.7521,0.0000,0.7578,17.0365,15.9035,16.4700,-1.5033,-12026.6634,2.7521,691.0632,6.9106,2.7521,0.0000,2.6647,15.9121,15.8259,15.8690,-0.1307,-914.8594,2.7521,808.5816,8.0858,2.7521,0.0000,3.4790,20.1288,20.1283,4.7100,20.1277,4.7432,20.1270,4.7758,20.1270,410.6049,16.4242,19.6246,19.6299,-0.8593,19.6351,-0.7784,19.6402,-0.6984,19.6402,410.6049,16.4242,19.4045,19.4341,-5.5988,19.4624,-5.2255,19.4895,-4.8663,19.4895,120.9678,2.4194,17.0490,17.0448,3.5910,17.0406,3.5573,17.0365,3.5240,17.0365,410.6049,16.4242,15.9035,15.9064,-2.4930,15.9093,-2.4641,15.9121,-2.4355,15.9121,410.6049,16.4242,15.8259,15.8318,-4.0736,15.8377,-4.0298,15.8435,-3.9857,15.8435,120.9678,2.4194,2.7521,11.5431,1.8348,0.0000,6.9015,18.4447,-21001.5000,-37654.5283,-38847.1191
3359.0000,15.8208,27.9733,354.3000,39274.4000,-38920.1000,1.0183,80.5227,4.4000,1.0000,8727.6444,4.5000,1.0000,8808.1672,0.0000,0.0000,48002.0444,273.7773,-47728.2672,20.9345,13.6372,10934.2000,0.0000,10934.2000,0.2835,2955.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2955.1892,0.0000,0.0000,0.0000,7979.0108,7979.0108,20.0660,12.3388,6389.9000,0.0000,6389.9000,0.1657,1452.2500,4.4000,1.0000,0.0000,0.0000,0.0000,1452.2500,0.0000,0.0000,0.0000,4937.6500,4937.6500,19.5370,12.2397,364.0000,0.0000,364.0000,0.0094,98.3784,3.7000,1.0000,0.0000,0.0000,0.0000,98.3784,0.0000,0.0000,0.0000,265.6216,265.6216,19.5117,29.2488,416.9000,1398.4000,-981.5000,0.0363,94.7500,4.4000,1.0000,285.3878,4.9000,1.0000,380.1378,0.0000,0.0000,1683.7878,322.1500,-1361.6378,19.6576,12.3603,3861.5000,0.0000,3861.5000,0.1001,1043.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1043.6486,0.0000,0.0000,0.0000,2817.8514,2817.8514,19.2286,17.0350,18.1318,-1.4618,-21927.0164,2.4198,325.6163,3.2562,2.5917,0.1718,0.6329,17.0268,15.8740,16.4504,-1.3450,-10759.9171,2.4198,608.0916,6.0809,2.4198,0.0000,1.8114,15.8810,15.7950,15.8380,-0.1147,-803.0907,2.4198,711.8248,7.1182,2.4198,0.0000,2.3649,20.0796,20.0750,5.5736,20.0705,5.5615,20.0660,5.5498,20.0660,328.7181,13.1487,19.5085,19.5096,-0.1327,19.5107,-0.1044,19.5117,-0.0758,19.5117,328.7181,13.1487,19.3557,19.3647,-3.8720,19.3743,-3.7837,19.3843,-3.6862,19.3843,97.0422,1.9408,17.0350,17.0323,3.1889,17.0295,3.1749,17.0268,3.1608,17.0268,328.7181,13.1487,15.8740,15.8763,-2.3984,15.8787,-2.3778,15.8810,-2.3573,15.8810,328.7181,13.1487,15.7950,15.8038,-4.3551,15.8124,-4.2770,15.8208,-4.2013,15.8208,97.0422,1.9408,2.4198,8.1287,1.6132,0.0000,4.8092,12.9379,-18352.0000,-33089.7711,-33490.0242
3360.0000,15.8451,27.9151,664.7000,33749.5000,-33084.8000,0.8750,151.0682,4.4000,1.0000,7499.8889,4.5000,1.0000,7650.9571,0.0000,0.0000,41249.3889,513.6318,-40735.7571,20.9250,13.6277,10970.9000,0.0000,10970.9000,0.2844,2965.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2965.1081,0.0000,0.0000,0.0000,8005.7919,8005.7919,19.9155,12.1882,6222.1000,0.0000,6222.1000,0.1613,1414.1136,4.4000,1.0000,0.0000,0.0000,0.0000,1414.1136,0.0000,0.0000,0.0000,4807.9864,4807.9864,19.3159,12.0186,345.4000,0.0000,345.4000,0.0090,93.3514,3.7000,1.0000,0.0000,0.0000,0.0000,93.3514,0.0000,0.0000,0.0000,252.0486,252.0486,19.2937,22.1924,941.2000,830.6000,110.6000,0.0244,213.9091,4.4000,1.0000,169.5102,4.9000,1.0000,383.4193,0.0000,0.0000,1000.1102,727.2909,-272.8193,19.3277,12.0304,1230.4000,0.0000,1230.4000,0.0319,332.5405,3.7000,1.0000,0.0000,0.0000,0.0000,332.5405,0.0000,0.0000,0.0000,897.8595,897.8595,18.8430,17.1668,18.0049,-1.1170,-16755.6216,2.0791,327.1877,3.2719,2.5917,0.5126,0.6329,17.1497,15.7469,16.4483,-1.4061,-11248.5068,2.0791,522.4952,5.2250,2.0791,0.0000,1.1488,15.7607,15.8245,15.7926,0.0731,511.6280,2.0791,612.6717,6.1267,2.0791,0.0000,1.4999,19.9267,19.9229,4.9458,19.9192,4.9447,19.9155,4.9435,19.9155,253.0543,10.1222,19.2845,19.2876,-1.0563,19.2907,-1.0072,19.2937,-0.9586,19.2937,253.0543,10.1222,19.2158,19.2298,-3.9812,19.2432,-3.8254,19.2563,-3.6749,19.2563,74.8934,1.4979,17.1668,17.1610,4.3958,17.1553,4.3524,17.1497,4.3098,17.1497,253.0543,10.1222,15.7469,15.7516,-3.3613,15.7562,-3.3192,15.7607,-3.2777,15.7607,253.0543,10.1222,15.8245,15.8314,-3.8866,15.8383,-3.8369,15.8451,-3.7868,15.8451,74.8934,1.4979,2.0791,5.3791,1.3860,0.0000,3.2815,8.6607,-14205.4000,-27044.8900,-27492.5004
3361.0000,15.8785,27.8463,964.2000,29283.8000,-28319.6000,0.7592,219.1364,4.4000,1.0000,6507.5111,4.5000,1.0000,6726.6475,0.0000,0.0000,35791.3111,745.0636,-35046.2475,20.5457,13.2485,10905.7000,0.0000,10905.7000,0.2828,2947.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2947.4865,0.0000,0.0000,0.0000,7958.2135,7958.2135,19.4936,11.7664,7394.5000,0.0000,7394.5000,0.1917,1680.5682,4.4000,1.0000,0.0000,0.0000,0.0000,1680.5682,0.0000,0.0000,0.0000,5713.9318,5713.9318,18.7327,11.4354,331.9000,0.0000,331.9000,0.0086,89.7027,3.7000,1.0000,0.0000,0.0000,0.0000,89.7027,0.0000,0.0000,0.0000,242.1973,242.1973,18.7355,16.8216,1416.3000,683.8000,732.5000,0.0367,321.8864,4.4000,1.0000,139.5510,4.9000,1.0000,461.4374,0.0000,0.0000,823.3510,1094.4136,271.0626,18.6994,11.4021,727.8000,0.0000,727.8000,0.0189,196.7027,3.7000,1.0000,0.0000,0.0000,0.0000,196.7027,0.0000,0.0000,0.0000,531.0973,531.0973,18.4084,17.3450,17.8767,-0.7087,-10630.0165,1.9468,328.7859,3.2879,2.5917,0.6448,0.6329,17.3204,15.6142,16.4673,-1.6015,-12811.9058,1.9468,488.9084,4.8891,1.9468,0.0000,0.9433,15.6321,15.8606,15.7463,0.2451,1715.7597,1.9468,574.7585,5.7476,1.9468,0.0000,1.2315,19.4859,19.4886,1.4586,19.4912,1.5200,19.4936,1.5801,19.4936,226.0263,9.0411,18.7004,18.7123,-5.5806,18.7240,-5.4499,18.7355,-5.3212,18.7355,226.0263,9.0411,18.6287,18.6752,-9.5284,18.7191,-8.9999,18.7606,-8.4998,18.7606,66.9694,1.3394,17.3450,17.3367,5.9030,17.3285,5.8401,17.3204,5.7779,17.3204,226.0263,9.0411,15.6142,15.6202,-4.2741,15.6262,-4.2226,15.6321,-4.1716,15.6321,226.0263,9.0411,15.8606,15.8666,-3.4299,15.8726,-3.3904,15.8785,-3.3510,15.8785,66.9694,1.3394,1.9468,4.5001,1.2979,0.0000,2.8077,7.3078,-8227.2000,-20329.7449,-21726.1626
3362.0000,15.9000,27.7661,1170.1000,25390.7000,-24220.6000,0.6583,265.9318,4.4000,1.0000,5642.3778,4.5000,1.0000,5908.3096,0.0000,0.0000,31033.0778,904.1682,-30128.9096,20.2674,12.9701,10926.4000,0.0000,10926.4000,0.2833,2953.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2953.0811,0.0000,0.0000,0.0000,7973.3189,7973.3189,19.1268,11.3995,7211.9000,0.0000,7211.9000,0.1870,1639.0682,4.4000,1.0000,0.0000,0.0000,0.0000,1639.0682,0.0000,0.0000,0.0000,5572.8318,5572.8318,18.3190,11.0217,340.4000,0.0000,340.4000,0.0088,92.0000,3.7000,1.0000,0.0000,0.0000,0.0000,92.0000,0.0000,0.0000,0.0000,248.4000,248.4000,18.3247,14.8349,1768.0000,622.2000,1145.8000,0.0458,401.8182,4.4000,1.0000,126.9796,4.9000,1.0000,528.7978,0.0000,0.0000,749.1796,1366.1818,617.0022,18.2353,10.9380,352.8000,0.0000,352.8000,0.0091,95.3514,3.7000,1.0000,0.0000,0.0000,0.0000,95.3514,0.0000,0.0000,0.0000,257.4486,257.4486,18.0710,17.4566,17.7638,-0.4094,-6141.3125,1.7886,330.2027,3.3020,2.5917,0.8031,0.6329,17.4293,15.5198,16.4746,-1.6466,-13172.7962,1.7886,449.0331,4.4903,1.7886,0.0000,0.7314,15.5398,15.8799,15.7099,0.3352,2346.0830,1.7886,528.7908,5.2879,1.7886,0.0000,0.9549,19.1116,19.1168,-0.9696,19.1219,-0.8941,19.1268,-0.8195,19.1268,195.4164,7.8167,18.2830,18.2971,-7.9680,18.3110,-7.8319,18.3247,-7.6972,18.3247,195.4164,7.8167,18.1979,18.2491,-12.5984,18.2987,-12.0765,18.3468,-11.5670,18.3468,57.9858,1.1597,17.4566,17.4474,6.6076,17.4383,6.5427,17.4293,6.4784,17.4293,195.4164,7.8167,15.5198,15.5266,-4.7486,15.5332,-4.6947,15.5398,-4.6413,15.5398,195.4164,7.8167,15.8799,15.8868,-3.2260,15.8934,-3.1761,15.9000,-3.1277,15.9000,57.9858,1.1597,1.7886,3.5755,1.1924,0.0000,2.3192,5.8947,-4243.3000,-15459.9080,-16968.0257
3363.0000,15.9213,27.6547,1371.9000,21688.7000,-20316.8000,0.5623,311.7955,4.4000,1.0000,4819.7111,4.5000,1.0000,5131.5066,0.0000,0.0000,26508.4111,1060.1045,-25448.3066,19.9333,12.6360,10917.7000,0.0000,10917.7000,0.2831,2950.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2950.7297,0.0000,0.0000,0.0000,7966.9703,7966.9703,18.7071,10.9798,6971.6000,0.0000,6971.6000,0.1808,1584.4545,4.4000,1.0000,0.0000,0.0000,0.0000,1584.4545,0.0000,0.0000,0.0000,5387.1455,5387.1455,17.8578,10.5605,334.4000,0.0000,334.4000,0.0087,90.3784,3.7000,1.0000,0.0000,0.0000,0.0000,90.3784,0.0000,0.0000,0.0000,244.0216,244.0216,17.8772,13.5739,2021.7000,574.9000,1446.8000,0.0524,459.4773,4.4000,1.0000,117.3265,4.9000,1.0000,576.8038,0.0000,0.0000,692.2265,1562.2227,869.9962,17.7400,10.4427,352.8000,0.0000,352.8000,0.0091,95.3514,3.7000,1.0000,0.0000,0.0000,0.0000,95.3514,0.0000,0.0000,0.0000,257.4486,257.4486,17.7707,17.5505,17.6606,-0.1468,-2201.4652,1.6445,331.5051,3.3151,2.5917,0.9471,0.6329,17.5194,15.4333,16.4763,-1.6540,-13231.7719,1.6445,412.8468,4.1285,1.6445,0.0000,0.5686,15.4564,15.9013,15.6789,0.4031,2821.8140,1.6445,486.8058,4.8681,1.6445,0.0000,0.7423,18.6772,18.6874,-3.8824,18.6973,-3.7674,18.7071,-3.6541,18.7071,169.2456,6.7698,17.8193,17.8389,-10.8064,17.8582,-10.6287,17.8772,-10.4534,17.8772,169.2456,6.7698,17.6994,17.7681,-16.3411,17.8341,-15.6609,17.8976,-15.0060,17.8976,50.2956,1.0059,17.5505,17.5400,7.1525,17.5296,7.0799,17.5194,7.0082,17.5194,169.2456,6.7698,15.4333,15.4411,-5.1667,15.4488,-5.1063,15.4564,-5.0465,15.4564,169.2456,6.7698,15.9013,15.9081,-3.0066,15.9147,-2.9586,15.9213,-2.9115,15.9213,50.2956,1.0059,1.6445,2.8481,1.0964,0.0000,1.9438,4.7919,-293.5000,-10722.7244,-12611.4231
3364.0000,15.9204,27.5530,1578.1000,20679.7000,-19101.6000,0.5362,358.6591,4.4000,1.0000,4595.4889,4.5000,1.0000,4954.1480,0.0000,0.0000,25275.1889,1219.4409,-24055.7480,19.6113,12.3140,10912.5000,0.0000,10912.5000,0.2829,2949.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2949.3243,0.0000,0.0000,0.0000,7963.1757,7963.1757,18.4189,10.6916,8596.1000,0.0000,8596.1000,0.2229,1953.6591,4.4000,1.0000,0.0000,0.0000,0.0000,1953.6591,0.0000,0.0000,0.0000,6642.4409,6642.4409,17.3998,10.1025,329.8000,0.0000,329.8000,0.0086,89.1351,3.7000,1.0000,0.0000,0.0000,0.0000,89.1351,0.0000,0.0000,0.0000,240.6649,240.6649,17.4292,12.8065,2206.1000,568.8000,1637.3000,0.0572,501.3864,4.4000,1.0000,116.0816,4.9000,1.0000,617.4680,0.0000,0.0000,684.8816,1704.7136,1019.8320,17.2728,9.9755,727.2000,0.0000,727.2000,0.0189,196.5405,3.7000,1.0000,0.0000,0.0000,0.0000,196.5405,0.0000,0.0000,0.0000,530.6595,530.6595,17.4925,17.6364,17.5644,0.0959,1438.2963,1.6898,332.7259,3.3273,2.5917,0.9018,0.6329,17.6044,15.3862,16.4953,-1.8072,-14457.3920,1.6898,423.9026,4.2390,1.6898,0.0000,0.6169,15.4077,15.8967,15.6522,0.4553,3187.3387,1.6898,500.7381,5.0074,1.6898,0.0000,0.8054,18.3895,18.3994,-5.2005,18.4092,-5.1004,18.4189,-5.0011,18.4189,177.3004,7.0920,17.3628,17.3852,-13.4820,17.4074,-13.2923,17.4292,-13.1046,17.4292,177.3004,7.0920,17.1914,17.2684,-20.0481,17.3432,-19.3278,17.4157,-18.6259,17.4157,52.6634,1.0533,17.6364,17.6256,7.6419,17.6150,7.5720,17.6044,7.5027,17.6044,177.3004,7.0920,15.3862,15.3934,-5.2184,15.4006,-5.1676,15.4077,-5.1170,15.4077,177.3004,7.0920,15.8967,15.9048,-3.1044,15.9128,-3.0414,15.9204,-2.9803,15.9204,52.6634,1.0533,1.6898,3.0655,1.1266,0.0000,2.0551,5.1206,3101.3000,-7658.9751,-9831.7570
3365.0000,15.9344,27.4219,1746.5000,18368.1000,-16621.6000,0.4762,396.9318,4.4000,1.0000,4081.8000,4.5000,1.0000,4478.7318,0.0000,0.0000,22449.9000,1349.5682,-21100.3318,19.1642,11.8669,10931.6000,0.0000,10931.6000,0.2834,2954.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2954.4865,0.0000,0.0000,0.0000,7977.1135,7977.1135,17.9888,10.2616,8182.0000,0.0000,8182.0000,0.2121,1859.5455,4.4000,1.0000,0.0000,0.0000,0.0000,1859.5455,0.0000,0.0000,0.0000,6322.4545,6322.4545,17.0210,9.7237,444.8000,0.0000,444.8000,0.0115,120.2162,3.7000,1.0000,0.0000,0.0000,0.0000,120.2162,0.0000,0.0000,0.0000,324.5838,324.5838,17.0430,13.5473,2029.4000,713.2000,1316.2000,0.0526,461.2273,4.4000,1.0000,145.5510,4.9000,1.0000,606.7783,0.0000,0.0000,858.7510,1568.1727,709.4217,16.9344,9.6371,3597.1000,0.0000,3597.1000,0.0933,972.1892,3.7000,1.0000,0.0000,0.0000,0.0000,972.1892,0.0000,0.0000,0.0000,2624.9108,2624.9108,17.1483,17.7754,17.4618,0.4179,6267.8488,1.6938,334.0348,3.3403,2.5917,0.8979,0.6329,17.7379,15.3069,16.5224,-1.9852,-15881.3659,1.6938,424.4457,4.2445,1.6938,0.0000,0.6212,15.3310,15.9149,15.6229,0.5450,3814.8978,1.6938,502.4888,5.0249,1.6938,0.0000,0.8110,17.9432,17.9586,-8.1823,17.9739,-8.0351,17.9888,-7.8899,17.9888,178.0108,7.1204,16.9714,16.9955,-15.4581,17.0194,-15.2653,17.0430,-15.0742,17.0430,178.0108,7.1204,16.5326,16.6304,-25.3391,16.7248,-24.4304,16.8159,-23.5516,16.8159,52.8722,1.0574,17.7754,17.7627,8.6602,17.7503,8.5758,17.7379,8.4923,17.7379,178.0108,7.1204,15.3069,15.3150,-5.6462,15.3230,-5.5884,15.3310,-5.5311,15.3310,178.0108,7.1204,15.9149,15.9214,-2.9042,15.9279,-2.8627,15.9344,-2.8207,15.9344,52.8722,1.0574,1.6938,3.0850,1.1292,0.0000,2.0651,5.1501,7850.1000,-3141.8475,-5798.6192
3366.0000,15.8164,26.3185,6658.6000,29911.6000,-23253.0000,0.7755,1513.3182,4.4000,1.0000,6647.0222,4.5000,1.0000,8160.3404,0.0000,0.0000,36558.6222,5145.2818,-31413.3404,19.1934,11.8961,10897.4000,0.0000,10897.4000,0.2825,2945.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2945.2432,0.0000,0.0000,0.0000,7952.1568,7952.1568,18.3371,10.6098,7522.3000,0.0000,7522.3000,0.1950,1709.6136,4.4000,1.0000,0.0000,0.0000,0.0000,1709.6136,0.0000,0.0000,0.0000,5812.6864,5812.6864,17.7122,10.4149,332.8000,0.0000,332.8000,0.0086,89.9459,3.7000,1.0000,0.0000,0.0000,0.0000,89.9459,0.0000,0.0000,0.0000,242.8541,242.8541,17.6879,20.0380,1392.7000,1165.6000,227.1000,0.0361,316.5227,4.4000,1.0000,237.8776,4.9000,1.0000,554.4003,0.0000,0.0000,1403.4776,1076.1773,-327.3003,17.7231,10.4258,11957.4000,0.0000,11957.4000,0.3100,3231.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3231.7297,0.0000,0.0000,0.0000,8725.6703,8725.6703,16.9402,17.8162,17.3782,0.5838,8756.4530,2.4118,335.1077,3.3511,2.5917,0.1799,0.6329,17.7919,15.4553,16.6236,-2.7170,-21735.6749,2.4118,601.9874,6.0199,2.4118,0.0000,1.7933,15.4622,15.7790,15.6206,0.4210,2946.8813,2.4118,715.5489,7.1555,2.4118,0.0000,2.3412,18.3386,18.3379,-2.7319,18.3374,-2.7557,18.3371,-2.7775,18.3371,326.8217,13.0729,17.6861,17.6865,-6.6704,17.6871,-6.7219,17.6879,-6.7702,17.6879,326.8217,13.0729,16.7851,16.8127,-19.7758,16.8427,-19.7546,16.8749,-19.6939,16.8749,96.4876,1.9298,17.8162,17.8081,8.6561,17.8000,8.6213,17.7919,8.5860,17.7919,326.8217,13.0729,15.4553,15.4575,-3.8357,15.4599,-3.8376,15.4622,-3.8387,15.4622,326.8217,13.0729,15.7790,15.7919,-4.5425,15.8044,-4.4252,15.8164,-4.3124,15.8164,96.4876,1.9298,2.4118,8.0549,1.6078,0.0000,4.7674,12.8223,7684.0000,-9007.2732,-10032.3406
3367.0000,15.5809,27.4901,1626.1000,40140.6000,-38514.5000,1.0407,369.5682,4.4000,1.0000,8920.1333,4.5000,1.0000,9289.7015,0.0000,0.0000,49060.7333,1256.5318,-47804.2015,20.1178,12.8205,10934.8000,0.0000,10934.8000,0.2835,2955.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2955.3514,0.0000,0.0000,0.0000,7979.4486,7979.4486,19.3213,11.5941,4506.8000,0.0000,4506.8000,0.1168,1024.2727,4.4000,1.0000,0.0000,0.0000,0.0000,1024.2727,0.0000,0.0000,0.0000,3482.5273,3482.5273,18.9908,11.6935,341.5000,0.0000,341.5000,0.0089,92.2973,3.7000,1.0000,0.0000,0.0000,0.0000,92.2973,0.0000,0.0000,0.0000,249.2027,249.2027,18.9267,26.3924,956.2000,1615.0000,-658.8000,0.0419,217.3182,4.4000,1.0000,329.5918,4.9000,1.0000,546.9100,0.0000,0.0000,1944.5918,738.8818,-1205.7100,19.0411,11.7438,12706.1000,0.0000,12706.1000,0.3294,3434.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3434.0811,0.0000,0.0000,0.0000,9272.0189,9272.0189,18.0534,16.9353,17.4943,-0.7854,-11780.9807,2.7318,351.6611,3.5166,2.7318,0.0000,0.7412,16.9539,15.9916,16.4728,-1.2674,-10138.9965,2.7318,685.8948,6.8589,2.7318,0.0000,2.6062,15.9773,15.5237,15.7505,-0.6827,-4778.8951,2.7318,806.3761,8.0638,2.7318,0.0000,3.4026,19.3605,19.3473,7.7229,19.3342,7.5918,19.3213,7.4628,19.3213,405.3804,16.2152,18.9672,18.9535,6.0227,18.9400,5.8612,18.9267,5.7022,18.9267,405.3804,16.2152,18.1611,18.1221,-2.1579,18.0862,-2.8465,18.0534,-3.4943,18.0534,119.4425,2.3889,16.9353,16.9417,-0.3078,16.9479,-0.2038,16.9539,-0.1019,16.9539,405.3804,16.2152,15.9916,15.9867,1.4568,15.9819,1.3915,15.9773,1.3272,15.9773,405.3804,16.2152,15.5237,15.5433,-7.3283,15.5623,-7.1433,15.5809,-6.9630,15.5809,119.4425,2.3889,2.7318,11.3125,1.8212,0.0000,6.7501,18.0626,-10684.1000,-28026.7140,-26698.8723
3368.0000,15.5480,27.3898,2383.3000,48401.9000,-46018.6000,1.2549,541.6591,4.4000,1.0000,10755.9778,4.5000,1.0000,11297.6369,0.0000,0.0000,59157.8778,1841.6409,-57316.2369,20.4609,13.1636,14478.8000,0.0000,14478.8000,0.3754,3913.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3913.1892,0.0000,0.0000,0.0000,10565.6108,10565.6108,19.5332,11.8060,873.0000,0.0000,873.0000,0.0226,198.4091,4.4000,1.0000,0.0000,0.0000,0.0000,198.4091,0.0000,0.0000,0.0000,674.5909,674.5909,19.4754,12.1781,333.7000,0.0000,333.7000,0.0087,90.1892,3.7000,1.0000,0.0000,0.0000,0.0000,90.1892,0.0000,0.0000,0.0000,243.5108,243.5108,19.4256,25.9713,1054.4000,1482.7000,-428.3000,0.0384,239.6364,4.4000,1.0000,302.5918,4.9000,1.0000,542.2282,0.0000,0.0000,1785.2918,814.7636,-970.5282,19.5088,12.2115,12207.0000,0.0000,12207.0000,0.3165,3299.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3299.1892,0.0000,0.0000,0.0000,8907.8108,8907.8108,18.6799,16.5418,17.6108,-1.6629,-24943.9000,3.0248,387.6378,3.8764,3.0248,0.0000,1.0061,16.5557,16.1462,16.3509,-0.5972,-4777.7864,3.0248,763.0578,7.6306,3.0248,0.0000,3.5377,16.1384,15.5173,15.8279,-1.0352,-7246.4409,3.0248,890.1259,8.9013,3.0248,0.0000,4.6188,19.5553,19.5479,8.5286,19.5406,8.4816,19.5332,8.4343,19.5332,483.6275,19.3451,19.4545,19.4448,9.2167,19.4352,9.1286,19.4256,9.0407,19.4256,483.6275,19.3451,18.7452,18.7234,3.4279,18.7016,3.0968,18.6799,2.7631,18.6799,142.2727,2.8455,16.5418,16.5465,-3.0310,16.5511,-2.9670,16.5557,-2.9033,16.5557,483.6275,19.3451,16.1462,16.1436,2.2359,16.1410,2.2073,16.1384,2.1787,16.1384,483.6275,19.3451,15.5173,15.5274,-6.8249,15.5376,-6.7701,15.5480,-6.7113,15.5480,142.2727,2.8455,3.0248,14.9385,2.0165,0.0000,9.1626,24.1011,-18554.4000,-37895.2417,-36968.1273
3369.0000,15.5783,27.7109,687.7000,59275.2000,-58587.5000,1.5368,156.2955,4.4000,1.0000,13172.2667,4.5000,1.0000,13328.5621,0.0000,0.0000,72447.4667,531.4045,-71916.0621,20.9017,13.6044,18028.2000,0.0000,18028.2000,0.4674,4872.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4872.4865,0.0000,0.0000,0.0000,13155.7135,13155.7135,19.9006,19.9006,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9006,12.6033,329.1000,0.0000,329.1000,0.0085,88.9459,3.7000,1.0000,0.0000,0.0000,0.0000,88.9459,0.0000,0.0000,0.0000,240.1541,240.1541,19.8535,28.9935,645.8000,1720.3000,-1074.5000,0.0446,146.7727,4.4000,1.0000,351.0816,4.9000,1.0000,497.8544,0.0000,0.0000,2071.3816,499.0273,-1572.3544,19.9699,12.6726,10709.6000,0.0000,10709.6000,0.2777,2894.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2894.4865,0.0000,0.0000,0.0000,7815.1135,7815.1135,19.3099,16.2383,17.7741,-2.7664,-41495.3351,3.5026,446.0796,4.4608,3.5026,0.0000,1.5621,16.2522,16.2191,16.2356,-0.0560,-447.8248,3.5026,887.5748,8.8757,3.5026,0.0000,5.4929,16.2135,15.5588,15.8861,-1.2633,-8843.4173,3.5026,1028.3662,10.2837,3.5026,0.0000,7.1714,19.9279,19.9187,11.5335,19.9096,11.4725,19.9006,11.4120,19.9006,623.9459,24.9578,19.8828,19.8730,12.1017,19.8632,12.0235,19.8535,11.9457,19.8535,623.9459,24.9578,19.3914,19.3637,9.6094,19.3365,9.2611,19.3099,8.9188,19.3099,183.1479,3.6630,16.2383,16.2430,-4.8932,16.2476,-4.8376,16.2522,-4.7823,16.2522,623.9459,24.9578,16.2191,16.2172,2.3974,16.2153,2.3792,16.2135,2.3612,16.2135,623.9459,24.9578,15.5588,15.5652,-5.9907,15.5717,-5.9727,15.5783,-5.9531,15.5783,183.1479,3.6630,3.5026,22.3070,2.3350,0.0000,14.2264,36.5334,-30595.1000,-52277.4354,-50786.5771
3370.0000,15.6450,27.7925,603.1000,62330.1000,-61727.0000,1.6160,137.0682,4.4000,1.0000,13851.1333,4.5000,1.0000,13988.2015,0.0000,0.0000,76181.2333,466.0318,-75715.2015,20.8921,13.5948,21601.3000,0.0000,21601.3000,0.5601,5838.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5838.1892,0.0000,0.0000,0.0000,15763.1108,15763.1108,19.7852,19.7852,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.7852,12.4879,344.2000,0.0000,344.2000,0.0089,93.0270,3.7000,1.0000,0.0000,0.0000,0.0000,93.0270,0.0000,0.0000,0.0000,251.1730,251.1730,19.7527,31.5258,76.7000,2213.3000,-2136.6000,0.0574,17.4318,4.4000,1.0000,451.6939,4.9000,1.0000,469.1257,0.0000,0.0000,2664.9939,59.2682,-2605.7257,19.9333,12.6360,9711.4000,0.0000,9711.4000,0.2518,2624.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2624.7027,0.0000,0.0000,0.0000,7086.6973,7086.6973,19.4083,16.2930,17.8506,-2.9969,-44953.1844,3.7413,475.0931,4.7509,3.7413,0.0000,1.9038,16.2979,16.1310,16.2144,-0.3010,-2408.3748,3.7413,948.8508,9.4885,3.7413,0.0000,6.6942,16.1304,15.6327,15.8815,-1.0259,-7181.3767,3.7413,1098.6510,10.9865,3.7413,0.0000,8.7398,19.7997,19.7949,9.4295,19.7901,9.4175,19.7852,9.4054,19.7852,699.8240,27.9930,19.7678,19.7628,9.7043,19.7578,9.6810,19.7527,9.6576,19.7527,699.8240,27.9930,19.4422,19.4311,8.3987,19.4198,8.2928,19.4083,8.1831,19.4083,205.2228,4.1045,16.2930,16.2946,-3.2852,16.2963,-3.2652,16.2979,-3.2451,16.2979,699.8240,27.9930,16.1310,16.1308,1.1319,16.1306,1.1318,16.1304,1.1315,16.1304,699.8240,27.9930,15.6327,15.6367,-4.9652,15.6409,-4.9661,15.6450,-4.9660,15.6450,205.2228,4.1045,3.7413,26.7197,2.4942,0.0000,17.3378,44.0575,-32206.7000,-55219.9461,-54542.9359
3371.0000,15.6560,27.8167,519.9000,65294.7000,-64774.8000,1.6929,118.1591,4.4000,1.0000,14509.9333,4.5000,1.0000,14628.0924,0.0000,0.0000,79804.6333,401.7409,-79402.8924,21.0581,13.7608,21600.6000,0.0000,21600.6000,0.5600,5838.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5838.0000,0.0000,0.0000,0.0000,15762.6000,15762.6000,19.9642,19.9642,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,19.9642,12.6669,398.2000,0.0000,398.2000,0.0103,107.6216,3.7000,1.0000,0.0000,0.0000,0.0000,107.6216,0.0000,0.0000,0.0000,290.5784,290.5784,19.9232,31.9640,0.0000,2857.7000,-2857.7000,0.0741,0.0000,0.0000,0.0000,583.2041,4.9000,1.0000,583.2041,0.0000,0.0000,3440.9041,0.0000,-3440.9041,20.1573,12.8600,7839.6000,0.0000,7839.6000,0.2033,2118.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2118.8108,0.0000,0.0000,0.0000,5720.7892,5720.7892,19.7092,16.1707,17.9400,-3.4674,-52011.0520,3.8109,482.2937,4.8229,3.8109,0.0000,2.0121,16.1792,16.1408,16.1600,-0.0707,-565.4273,3.8109,968.5723,9.6857,3.8109,0.0000,7.0750,16.1387,15.6401,15.8894,-1.0470,-7328.6863,3.8109,1118.7525,11.1875,3.8109,0.0000,9.2370,19.9857,19.9785,11.0625,19.9713,11.0241,19.9642,10.9861,19.9642,722.6724,28.9069,19.9444,19.9373,10.9767,19.9302,10.9311,19.9232,10.8859,19.9232,722.6724,28.9069,19.7681,19.7480,11.2519,19.7284,11.0392,19.7092,10.8320,19.7092,211.8667,4.2373,16.1707,16.1736,-3.9534,16.1764,-3.9204,16.1792,-3.8876,16.1792,722.6724,28.9069,16.1408,16.1401,1.1354,16.1394,1.1293,16.1387,1.1233,16.1387,722.6724,28.9069,15.6401,15.6455,-4.8885,15.6508,-4.8654,15.6560,-4.8426,15.6560,211.8667,4.2373,3.8109,28.1041,2.5406,0.0000,18.3240,46.4281,-37794.1000,-61069.8289,-59905.1656
3372.0000,15.6681,27.8336,499.8000,68096.6000,-67596.8000,1.7655,113.5909,4.4000,1.0000,15132.5778,4.5000,1.0000,15246.1687,0.0000,0.0000,83229.1778,386.2091,-82842.9687,21.1405,13.8432,21600.9000,0.0000,21600.9000,0.5600,5838.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5838.0811,0.0000,0.0000,0.0000,15762.8189,15762.8189,20.0782,32.1190,0.0000,425.5000,-425.5000,0.0110,0.0000,0.0000,0.0000,86.8367,4.9000,1.0000,86.8367,0.0000,0.0000,512.3367,0.0000,-512.3367,20.1120,12.8147,410.3000,0.0000,410.3000,0.0106,110.8919,3.7000,1.0000,0.0000,0.0000,0.0000,110.8919,0.0000,0.0000,0.0000,299.4081,299.4081,20.0706,32.1114,0.0000,3547.4000,-3547.4000,0.0920,0.0000,0.0000,0.0000,723.9592,4.9000,1.0000,723.9592,0.0000,0.0000,4271.3592,0.0000,-4271.3592,20.3527,13.0554,6841.4000,0.0000,6841.4000,0.1774,1849.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1849.0270,0.0000,0.0000,0.0000,4992.3730,4992.3730,19.9634,16.0914,18.0274,-3.9077,-58615.4342,3.9249,495.0742,4.9507,3.9249,0.0000,2.1981,16.0994,16.1286,16.1140,0.0553,442.3908,3.9249,999.3432,9.9934,3.9249,0.0000,7.7291,16.1273,15.6534,15.8904,-1.0248,-7173.6576,3.9249,1152.1754,11.5218,3.9249,0.0000,10.0910,20.0992,20.0922,11.7753,20.0852,11.7419,20.0782,11.7086,20.0782,760.7693,30.4308,20.0922,20.0850,11.8683,20.0778,11.8250,20.0706,11.7819,20.0706,760.7693,30.4308,20.0229,20.0029,13.1135,19.9830,12.9226,19.9634,12.7339,19.9634,222.9412,4.4588,16.0914,16.0941,-4.1634,16.0968,-4.1345,16.0994,-4.1058,16.0994,760.7693,30.4308,16.1286,16.1282,0.9191,16.1277,0.9161,16.1273,0.9130,16.1273,760.7693,30.4308,15.6534,15.6583,-4.7150,15.6632,-4.6951,15.6681,-4.6749,15.6681,222.9412,4.4588,3.9249,30.4680,2.6166,0.0000,20.0182,50.4862,-42717.1000,-66572.0646,-65346.7010
3373.0000,15.6810,27.8284,691.6000,71435.2000,-70743.6000,1.8521,157.1818,4.4000,1.0000,15874.4889,4.5000,1.0000,16031.6707,0.0000,0.0000,87309.6889,534.4182,-86775.2707,21.1217,13.8244,21600.6000,0.0000,21600.6000,0.5600,5838.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5838.0000,0.0000,0.0000,0.0000,15762.6000,15762.6000,20.1145,32.1553,0.0000,2426.3000,-2426.3000,0.0629,0.0000,0.0000,0.0000,495.1633,4.9000,1.0000,495.1633,0.0000,0.0000,2921.4633,0.0000,-2921.4633,20.2977,13.0004,499.3000,0.0000,499.3000,0.0129,134.9459,3.7000,1.0000,0.0000,0.0000,0.0000,134.9459,0.0000,0.0000,0.0000,364.3541,364.3541,20.2518,32.2926,0.0000,4275.0000,-4275.0000,0.1108,0.0000,0.0000,0.0000,872.4490,4.9000,1.0000,872.4490,0.0000,0.0000,5147.4490,0.0000,-5147.4490,20.5746,13.2773,6092.7000,0.0000,6092.7000,0.1580,1646.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1646.6757,0.0000,0.0000,0.0000,4446.0243,4446.0243,20.2317,16.0300,18.1308,-4.4677,-67015.0751,4.1352,519.5567,5.1956,4.1352,0.0000,2.5707,16.0375,16.1103,16.0739,0.1451,1160.9256,4.1352,1054.5424,10.5454,4.1352,0.0000,9.0391,16.1094,15.6677,15.8885,-1.0066,-7045.9514,4.1352,1213.9909,12.1399,4.1352,0.0000,11.8013,20.1334,20.1271,11.7328,20.1208,11.7084,20.1145,11.6840,20.1145,833.2767,33.3311,20.2749,20.2671,13.1198,20.2595,13.0749,20.2518,13.0302,20.2518,833.2767,33.3311,20.2958,20.2742,15.2259,20.2528,15.0318,20.2317,14.8401,20.2317,244.0081,4.8802,16.0300,16.0325,-4.2637,16.0350,-4.2379,16.0375,-4.2122,16.0375,833.2767,33.3311,16.1103,16.1100,0.6874,16.1097,0.6862,16.1094,0.6850,16.1094,833.2767,33.3311,15.6677,15.6721,-4.5393,15.6766,-4.5223,15.6810,-4.5050,15.6810,244.0081,4.8802,4.1352,35.1545,2.7568,0.0000,23.4111,58.5656,-49252.3000,-74271.2046,-72900.1009
3374.0000,15.6908,27.8151,955.9000,75420.6000,-74464.7000,1.9554,217.2500,4.4000,1.0000,16760.1333,4.5000,1.0000,16977.3833,0.0000,0.0000,92180.7333,738.6500,-91442.0833,21.2612,13.9639,21600.3000,0.0000,21600.3000,0.5600,5837.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5837.9189,0.0000,0.0000,0.0000,15762.3811,15762.3811,20.2788,32.3196,0.0000,1741.4000,-1741.4000,0.0451,0.0000,0.0000,0.0000,355.3878,4.9000,1.0000,355.3878,0.0000,0.0000,2096.7878,0.0000,-2096.7878,20.4066,13.1093,412.9000,0.0000,412.9000,0.0107,111.5946,3.7000,1.0000,0.0000,0.0000,0.0000,111.5946,0.0000,0.0000,0.0000,301.3054,301.3054,20.3659,32.4068,0.0000,4919.1000,-4919.1000,0.1275,0.0000,0.0000,0.0000,1003.8980,4.9000,1.0000,1003.8980,0.0000,0.0000,5922.9980,0.0000,-5922.9980,20.7268,13.4295,5344.0000,0.0000,5344.0000,0.1386,1444.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1444.3243,0.0000,0.0000,0.0000,3899.6757,3899.6757,20.4280,16.0058,18.2169,-4.8396,-72594.1228,4.2561,533.0092,5.3301,4.2561,0.0000,2.8028,16.0123,16.0812,16.0467,0.1414,1131.2037,4.2561,1086.5336,10.8653,4.2561,0.0000,9.8555,16.0810,15.6780,15.8795,-0.9450,-6614.8751,4.2561,1249.9338,12.4993,4.2561,0.0000,12.8671,20.3010,20.2936,13.1280,20.2862,13.0926,20.2788,13.0574,20.2788,876.2738,35.0510,20.3882,20.3808,13.6391,20.3733,13.5996,20.3659,13.5602,20.3659,876.2738,35.0510,20.4892,20.4687,16.3537,20.4483,16.1863,20.4280,16.0204,20.4280,256.4949,5.1299,16.0058,16.0080,-4.0587,16.0101,-4.0372,16.0123,-4.0158,16.0123,876.2738,35.0510,16.0812,16.0811,0.3881,16.0811,0.3889,16.0810,0.3897,16.0810,876.2738,35.0510,15.6780,15.6823,-4.4202,15.6866,-4.4028,15.6908,-4.3853,15.6908,256.4949,5.1299,4.2561,38.0464,2.8374,0.0000,25.5254,63.5719,-53768.0000,-79498.5069,-78077.7942
3375.0000,15.7010,27.7981,1257.9000,77645.7000,-76387.8000,2.0131,285.8864,4.4000,1.0000,17254.6000,4.5000,1.0000,17540.4864,0.0000,0.0000,94900.3000,972.0136,-93928.2864,21.2438,13.9465,21601.1000,0.0000,21601.1000,0.5600,5838.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5838.1351,0.0000,0.0000,0.0000,15762.9649,15762.9649,20.2946,32.3354,0.0000,1850.2000,-1850.2000,0.0480,0.0000,0.0000,0.0000,377.5918,4.9000,1.0000,377.5918,0.0000,0.0000,2227.7918,0.0000,-2227.7918,20.4260,13.1287,332.8000,0.0000,332.8000,0.0086,89.9459,3.7000,1.0000,0.0000,0.0000,0.0000,89.9459,0.0000,0.0000,0.0000,242.8541,242.8541,20.3917,32.4325,0.0000,5451.0000,-5451.0000,0.1413,0.0000,0.0000,0.0000,1112.4490,4.9000,1.0000,1112.4490,0.0000,0.0000,6563.4490,0.0000,-6563.4490,20.7790,13.4817,6092.7000,0.0000,6092.7000,0.1580,1646.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1646.6757,0.0000,0.0000,0.0000,4446.0243,4446.0243,20.4689,16.0705,18.2697,-4.9690,-74534.6836,4.3936,549.1300,5.4913,4.3936,0.0000,3.0833,16.0742,16.0311,16.0527,-0.0912,-729.5914,4.3936,1121.3715,11.2137,4.3936,0.0000,10.8418,16.0319,15.6890,15.8605,-0.8300,-5809.7951,4.3936,1291.2770,12.9128,4.3936,0.0000,14.1548,20.3137,20.3073,12.8442,20.3009,12.8213,20.2946,12.7984,20.2946,926.3092,37.0524,20.4117,20.4050,13.3526,20.3984,13.3221,20.3917,13.2918,20.3917,926.3092,37.0524,20.5167,20.5007,15.6200,20.4848,15.5159,20.4689,15.4116,20.4689,271.0204,5.4204,16.0705,16.0717,-3.0709,16.0730,-3.0590,16.0742,-3.0472,16.0742,926.3092,37.0524,16.0311,16.0314,-0.0777,16.0316,-0.0739,16.0319,-0.0701,16.0319,926.3092,37.0524,15.6890,15.6931,-4.2963,15.6971,-4.2802,15.7010,-4.2639,15.7010,271.0204,5.4204,4.3936,41.5143,2.9290,0.0000,28.0799,69.5942,-55662.4000,-82267.6839,-81074.0701
3376.0000,15.7042,27.7778,1547.9000,80476.1000,-78928.2000,2.0865,351.7955,4.4000,1.0000,17883.5778,4.5000,1.0000,18235.3732,0.0000,0.0000,98359.6778,1196.1045,-97163.5732,21.1324,13.8351,21600.8000,0.0000,21600.8000,0.5600,5838.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5838.0541,0.0000,0.0000,0.0000,15762.7459,15762.7459,20.2358,32.2766,0.0000,2600.6000,-2600.6000,0.0674,0.0000,0.0000,0.0000,530.7347,4.9000,1.0000,530.7347,0.0000,0.0000,3131.3347,0.0000,-3131.3347,20.4108,13.1135,340.4000,0.0000,340.4000,0.0088,92.0000,3.7000,1.0000,0.0000,0.0000,0.0000,92.0000,0.0000,0.0000,0.0000,248.4000,248.4000,20.3791,32.4199,0.0000,7222.2000,-7222.2000,0.1872,0.0000,0.0000,0.0000,1473.9184,4.9000,1.0000,1473.9184,0.0000,0.0000,8696.1184,0.0000,-8696.1184,20.8649,13.5677,7091.0000,0.0000,7091.0000,0.1838,1916.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1916.4865,0.0000,0.0000,0.0000,5174.5135,5174.5135,20.5292,16.1335,18.3314,-5.2454,-78680.7780,4.6408,578.6822,5.7868,4.6408,0.0000,3.6337,16.1359,15.9995,16.0677,-0.3053,-2442.3064,4.6408,1183.7776,11.8378,4.6408,0.0000,12.7771,16.0003,15.6925,15.8464,-0.7871,-5509.7485,4.6408,1364.6987,13.6470,4.6408,0.0000,16.6815,20.2518,20.2465,11.9954,20.2411,11.9824,20.2358,11.9695,20.2358,1019.3400,40.7736,20.3969,20.3910,12.8593,20.3850,12.8363,20.3791,12.8135,20.3791,1019.3400,40.7736,20.5759,20.5602,15.6164,20.5447,15.5146,20.5292,15.4138,20.5292,298.0137,5.9603,16.1335,16.1343,-2.2880,16.1351,-2.2794,16.1359,-2.2707,16.1359,1019.3400,40.7736,15.9995,15.9998,-0.3050,16.0000,-0.3015,16.0003,-0.2981,16.0003,1019.3400,40.7736,15.6925,15.6964,-4.2687,15.7003,-4.2521,15.7042,-4.2352,15.7042,298.0137,5.9603,4.6408,48.2472,3.0939,0.0000,33.0922,81.3394,-59718.8000,-87805.3668,-86632.8328
3377.0000,15.6983,27.2938,5114.4000,63062.3000,-57947.9000,1.6350,1162.3636,4.4000,1.0000,14013.8444,4.5000,1.0000,15176.2081,0.0000,0.0000,77076.1444,3952.0364,-73124.1081,20.4538,13.1565,18032.8000,0.0000,18032.8000,0.4675,4873.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4873.7297,0.0000,0.0000,0.0000,13159.0703,13159.0703,19.5983,31.6391,0.0000,2114.7000,-2114.7000,0.0548,0.0000,0.0000,0.0000,431.5714,4.9000,1.0000,431.5714,0.0000,0.0000,2546.2714,0.0000,-2546.2714,19.7639,12.4666,334.5000,0.0000,334.5000,0.0087,90.4054,3.7000,1.0000,0.0000,0.0000,0.0000,90.4054,0.0000,0.0000,0.0000,244.0946,244.0946,19.7471,31.7879,0.0000,9630.2000,-9630.2000,0.2497,0.0000,0.0000,0.0000,1965.3469,4.9000,1.0000,1965.3469,0.0000,0.0000,11595.5469,0.0000,-11595.5469,20.5012,13.2039,9337.0000,0.0000,9337.0000,0.2421,2523.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2523.5135,0.0000,0.0000,0.0000,6813.4865,6813.4865,20.0610,16.3036,18.1823,-3.8517,-57775.8162,3.9867,499.9277,4.9993,3.9867,0.0000,2.3036,16.3021,15.9270,16.1146,-0.7208,-5766.6922,3.9867,1015.0607,10.1506,3.9867,0.0000,8.1000,15.9296,15.6837,15.8066,-0.5402,-3781.1950,3.9867,1174.1829,11.7418,3.9867,0.0000,10.5753,19.5980,19.5982,5.5030,19.5983,5.5426,19.5983,5.5817,19.5983,781.7831,31.2713,19.7480,19.7478,6.2617,19.7474,6.2938,19.7471,6.3255,19.7471,781.7831,31.2713,20.0581,20.0595,8.8662,20.0605,8.9682,20.0610,9.0646,20.0610,229.0481,4.5810,16.3036,16.3031,-0.5491,16.3026,-0.5526,16.3021,-0.5561,16.3021,781.7831,31.2713,15.9270,15.9279,-0.9290,15.9287,-0.9201,15.9296,-0.9113,15.9296,781.7831,31.2713,15.6837,15.6886,-4.3730,15.6935,-4.3430,15.6983,-4.3134,15.6983,229.0481,4.5810,3.9867,31.8013,2.6578,0.0000,20.9789,52.7802,-41988.5000,-67049.2751,-67323.7034
3378.0000,15.6398,27.3698,3523.0000,55313.4000,-51790.4000,1.4341,800.6818,4.4000,1.0000,12291.8667,4.5000,1.0000,13092.5485,0.0000,0.0000,67605.2667,2722.3182,-64882.9485,20.3586,13.0613,10917.4000,0.0000,10917.4000,0.2831,2950.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2950.6486,0.0000,0.0000,0.0000,7966.7514,7966.7514,19.7615,31.8023,0.0000,1893.2000,-1893.2000,0.0491,0.0000,0.0000,0.0000,386.3673,4.9000,1.0000,386.3673,0.0000,0.0000,2279.5673,0.0000,-2279.5673,19.9273,12.6300,330.0000,0.0000,330.0000,0.0086,89.1892,3.7000,1.0000,0.0000,0.0000,0.0000,89.1892,0.0000,0.0000,0.0000,240.8108,240.8108,19.8915,31.9323,0.0000,12251.8000,-12251.8000,0.3177,0.0000,0.0000,0.0000,2500.3673,4.9000,1.0000,2500.3673,0.0000,0.0000,14752.1673,0.0000,-14752.1673,20.9644,13.6671,10959.2000,0.0000,10959.2000,0.2841,2961.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2961.9459,0.0000,0.0000,0.0000,7997.2541,7997.2541,20.3144,16.0026,18.1585,-3.9525,-59287.1367,3.5649,447.4344,4.4743,3.5649,0.0000,1.6470,16.0139,16.0365,16.0252,0.0388,310.0716,3.5649,910.8444,9.1084,3.5649,0.0000,5.7914,16.0342,15.6168,15.8255,-0.8200,-5739.7656,3.5649,1049.1664,10.4917,3.5649,0.0000,7.5611,19.7792,19.7733,8.2451,19.7673,8.2155,19.7615,8.1865,19.7615,643.3905,25.7356,19.9098,19.9036,8.7053,19.8976,8.6712,19.8915,8.6376,19.8915,643.3905,25.7356,20.3828,20.3592,13.2567,20.3364,13.0324,20.3144,12.8191,20.3144,188.8065,3.7761,16.0026,16.0064,-3.6753,16.0102,-3.6336,16.0139,-3.5924,16.0139,643.3905,25.7356,16.0365,16.0357,0.3082,16.0349,0.3001,16.0342,0.2923,16.0342,643.3905,25.7356,15.6168,15.6246,-5.1406,15.6322,-5.0772,15.6398,-5.0152,15.6398,188.8065,3.7761,3.5649,23.4102,2.3766,0.0000,14.9995,38.4097,-43728.8000,-65709.8670,-64716.8306
