Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3379.0000,15.6429,27.1706,4497.5000,50039.8000,-45542.3000,1.2974,1022.1591,4.4000,1.0000,11119.9556,4.5000,1.0000,12142.1146,0.0000,0.0000,61159.7556,3475.3409,-57684.4146,20.1894,12.8921,10929.3000,0.0000,10929.3000,0.2834,2953.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2953.8649,0.0000,0.0000,0.0000,7975.4351,7975.4351,19.5522,31.5930,0.0000,960.7000,-960.7000,0.0249,0.0000,0.0000,0.0000,196.0612,4.9000,1.0000,196.0612,0.0000,0.0000,1156.7612,0.0000,-1156.7612,19.6434,12.3461,343.3000,0.0000,343.3000,0.0089,92.7838,3.7000,1.0000,0.0000,0.0000,0.0000,92.7838,0.0000,0.0000,0.0000,250.5162,250.5162,19.6167,31.6575,0.0000,11850.5000,-11850.5000,0.3072,0.0000,0.0000,0.0000,2418.4694,4.9000,1.0000,2418.4694,0.0000,0.0000,14268.9694,0.0000,-14268.9694,20.7413,13.4440,10460.0000,0.0000,10460.0000,0.2712,2827.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2827.0270,0.0000,0.0000,0.0000,7632.9730,7632.9730,20.1176,16.0404,18.0790,-3.4487,-51729.8301,3.2895,414.1148,4.1411,3.2895,0.0000,1.2940,16.0454,15.9810,16.0132,-0.1021,-817.0140,3.2895,840.8752,8.4088,3.2895,0.0000,4.5502,15.9825,15.6241,15.8033,-0.6497,-4547.6885,3.2895,968.9598,9.6896,3.2895,0.0000,5.9406,19.5608,19.5580,6.2741,19.5551,6.2801,19.5522,6.2858,19.5522,559.4478,22.3779,19.6236,19.6213,6.0215,19.6190,6.0301,19.6167,6.0383,19.6167,559.4478,22.3779,20.1397,20.1327,9.9932,20.1254,9.9976,20.1176,9.9960,20.1176,164.3687,3.2874,16.0404,16.0420,-2.8661,16.0437,-2.8514,16.0454,-2.8366,16.0454,559.4478,22.3779,15.9810,15.9815,-0.3194,15.9820,-0.3126,15.9825,-0.3059,15.9825,559.4478,22.3779,15.6241,15.6304,-4.9110,15.6366,-4.8714,15.6429,-4.8314,15.6429,164.3687,3.2874,3.2895,18.7879,2.1930,0.0000,11.7848,30.5727,-36620.9000,-57251.2209,-57094.5326
3380.0000,15.7801,25.5975,9212.5000,29601.8000,-20389.3000,0.7675,2093.7500,4.4000,1.0000,6578.1778,4.5000,1.0000,8671.9278,0.0000,0.0000,36179.9778,7118.7500,-29061.2278,18.9613,11.6640,10899.9000,0.0000,10899.9000,0.2826,2945.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2945.9189,0.0000,0.0000,0.0000,7953.9811,7953.9811,18.1460,30.1868,0.0000,461.7000,-461.7000,0.0120,0.0000,0.0000,0.0000,94.2245,4.9000,1.0000,94.2245,0.0000,0.0000,555.9245,0.0000,-555.9245,18.2068,10.9095,332.8000,0.0000,332.8000,0.0086,89.9459,3.7000,1.0000,0.0000,0.0000,0.0000,89.9459,0.0000,0.0000,0.0000,242.8541,242.8541,18.2348,30.2757,0.0000,10020.5000,-10020.5000,0.2598,0.0000,0.0000,0.0000,2045.0000,4.9000,1.0000,2045.0000,0.0000,0.0000,12065.5000,0.0000,-12065.5000,19.5556,12.2583,9586.6000,0.0000,9586.6000,0.2486,2590.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2590.9730,0.0000,0.0000,0.0000,6995.6270,6995.6270,18.7678,16.7907,17.7793,-1.3175,-19763.0280,2.3685,330.0077,3.3001,2.5917,0.2231,0.6329,16.7604,15.5575,16.1589,-1.3737,-10989.3216,2.3685,602.0129,6.0201,2.3685,0.0000,1.6986,15.5794,15.7795,15.6794,0.2611,1827.9669,2.3685,701.1016,7.0110,2.3685,0.0000,2.2177,18.0906,18.1094,-7.6691,18.1279,-7.4533,18.1460,-7.2411,18.1460,316.7834,12.6713,18.1802,18.1988,-7.5980,18.2170,-7.3889,18.2348,-7.1832,18.2348,316.7834,12.6713,18.7898,18.8482,-5.6512,18.9029,-4.8943,18.9541,-4.1806,18.9541,93.5516,1.8710,16.7907,16.7804,4.6807,16.7703,4.5785,16.7604,4.4783,16.7604,316.7834,12.6713,15.5575,15.5649,-4.4114,15.5722,-4.3379,15.5794,-4.2657,15.5794,316.7834,12.6713,15.7795,15.7794,-3.0065,15.7796,-3.0416,15.7801,-3.0730,15.7801,93.5516,1.8710,2.3685,7.6681,1.5790,0.0000,4.5491,12.2172,-10052.2000,-26490.1901,-28924.3827
3381.0000,15.7332,26.3305,6170.6000,29343.3000,-23172.7000,0.7608,1402.4091,4.4000,1.0000,6520.7333,4.5000,1.0000,7923.1424,0.0000,0.0000,35864.0333,4768.1909,-31095.8424,19.3883,12.0910,10934.7000,0.0000,10934.7000,0.2835,2955.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2955.3243,0.0000,0.0000,0.0000,7979.3757,7979.3757,18.4465,18.4465,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,18.4465,11.1492,440.8000,0.0000,440.8000,0.0114,119.1351,3.7000,1.0000,0.0000,0.0000,0.0000,119.1351,0.0000,0.0000,0.0000,321.6649,321.6649,18.4118,30.4526,0.0000,8159.1000,-8159.1000,0.2115,0.0000,0.0000,0.0000,1665.1224,4.9000,1.0000,1665.1224,0.0000,0.0000,9824.2224,0.0000,-9824.2224,19.5666,12.2693,7839.6000,0.0000,7839.6000,0.2033,2118.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2118.8108,0.0000,0.0000,0.0000,5720.7892,5720.7892,18.5828,16.7511,17.6669,-1.2206,-18309.7370,2.2058,331.4249,3.3142,2.5917,0.3859,0.6329,16.7422,15.6045,16.1734,-1.2099,-9679.2151,2.2058,560.3206,5.6032,2.2058,0.0000,1.3719,15.6130,15.7023,15.6577,0.1085,759.7434,2.2058,653.4771,6.5348,2.2058,0.0000,1.7911,18.4504,18.4489,-1.6100,18.4476,-1.6278,18.4465,-1.6430,18.4465,280.1856,11.2074,18.4087,18.4096,-2.8539,18.4106,-2.8516,18.4118,-2.8473,18.4118,280.1856,11.2074,18.8941,18.8951,-1.9863,18.8982,-2.0224,18.9032,-2.0260,18.9032,82.8408,1.6568,16.7511,16.7482,3.2880,16.7452,3.2767,16.7422,3.2645,16.7422,280.1856,11.2074,15.6045,15.6073,-3.2673,15.6101,-3.2501,15.6130,-3.2325,15.6130,280.1856,11.2074,15.7023,15.7132,-4.1311,15.7235,-4.0270,15.7332,-3.9303,15.7332,82.8408,1.6568,2.2058,6.3176,1.4705,0.0000,3.7959,10.1135,-12116.7000,-26898.2351,-27229.2087
3382.0000,15.8020,25.6804,6979.1000,23009.0000,-16029.9000,0.5966,1586.1591,4.4000,1.0000,5113.1111,4.5000,1.0000,6699.2702,0.0000,0.0000,28122.1111,5392.9409,-22729.1702,19.0370,11.7397,10900.8000,0.0000,10900.8000,0.2826,2946.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2946.1622,0.0000,0.0000,0.0000,7954.6378,7954.6378,17.9429,17.9429,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.9429,10.6456,335.5000,0.0000,335.5000,0.0087,90.6757,3.7000,1.0000,0.0000,0.0000,0.0000,90.6757,0.0000,0.0000,0.0000,244.8243,244.8243,17.9471,29.9879,0.0000,5753.6000,-5753.6000,0.1492,0.0000,0.0000,0.0000,1174.2041,4.9000,1.0000,1174.2041,0.0000,0.0000,6927.8041,0.0000,-6927.8041,18.9331,11.6358,6841.4000,0.0000,6841.4000,0.1774,1849.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1849.0270,0.0000,0.0000,0.0000,4992.3730,4992.3730,17.9798,17.0678,17.5238,-0.6078,-9116.2997,1.8216,333.2435,3.3324,2.5917,0.7701,0.6329,17.0371,15.3919,16.2145,-1.4449,-11559.5128,1.8216,461.9983,4.6200,1.8216,0.0000,0.7727,15.4161,15.7914,15.6037,0.3766,2636.4797,1.8216,540.8257,5.4083,1.8216,0.0000,1.0089,17.9049,17.9179,-6.1725,17.9305,-6.0351,17.9429,-5.9008,17.9429,201.6514,8.0661,17.9081,17.9214,-6.7971,17.9343,-6.6636,17.9471,-6.5328,17.9471,201.6514,8.0661,18.2225,18.2736,-8.5994,18.3211,-8.0209,18.3653,-7.4843,18.3653,59.8165,1.1963,17.0678,17.0574,5.9913,17.0472,5.9044,17.0371,5.8191,17.0371,201.6514,8.0661,15.3919,15.4001,-5.0682,15.4082,-4.9965,15.4161,-4.9262,15.4161,201.6514,8.0661,15.7914,15.7946,-3.0695,15.7982,-3.0676,15.8020,-3.0608,15.8020,59.8165,1.1963,1.8216,3.7575,1.2144,0.0000,2.4145,6.1719,-3705.8000,-16465.1391,-18039.3327
3383.0000,15.8369,24.9954,7877.1000,19867.5000,-11990.4000,0.5151,1790.2500,4.4000,1.0000,4415.0000,4.5000,1.0000,6205.2500,0.0000,0.0000,24282.5000,6086.8500,-18195.6500,18.9682,11.6709,10929.3000,0.0000,10929.3000,0.2834,2953.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2953.8649,0.0000,0.0000,0.0000,7975.4351,7975.4351,17.6402,17.6402,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.6402,10.3429,329.3000,0.0000,329.3000,0.0085,89.0000,3.7000,1.0000,0.0000,0.0000,0.0000,89.0000,0.0000,0.0000,0.0000,240.3000,240.3000,17.6460,29.6868,0.0000,3766.8000,-3766.8000,0.0977,0.0000,0.0000,0.0000,768.7347,4.9000,1.0000,768.7347,0.0000,0.0000,4535.5347,0.0000,-4535.5347,18.4265,11.1293,3846.7000,0.0000,3846.7000,0.0997,1039.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1039.6486,0.0000,0.0000,0.0000,2807.0514,2807.0514,17.6891,17.1539,17.4215,-0.3566,-5349.7451,1.5066,334.5520,3.3455,2.5917,1.0851,0.6329,17.1245,15.3046,16.2146,-1.3219,-10575.4143,1.5066,382.0978,3.8210,1.5066,0.0000,0.4372,15.3309,15.8177,15.5743,0.4041,2828.9948,1.5066,447.8145,4.4781,1.5066,0.0000,0.5707,17.5957,17.6108,-7.7771,17.6256,-7.6368,17.6402,-7.4983,17.6402,145.7087,5.8283,17.5989,17.6148,-8.3868,17.6306,-8.2432,17.6460,-8.1014,17.6460,145.7087,5.8283,17.9435,17.9882,-9.9278,18.0319,-9.4938,18.0745,-9.0646,18.0745,43.3706,0.8674,17.1539,17.1440,6.1226,17.1342,6.0520,17.1245,5.9820,17.1245,145.7087,5.8283,15.3046,15.3135,-5.4070,15.3222,-5.3373,15.3309,-5.2683,15.3309,145.7087,5.8283,15.8177,15.8244,-2.8955,15.8308,-2.8481,15.8369,-2.8042,15.8369,43.3706,0.8674,1.5066,2.2471,1.0044,0.0000,1.6408,3.8879,-651.9000,-11708.3982,-13096.1646
3384.0000,15.7978,24.6720,7766.5000,17925.1000,-10158.6000,0.4647,1765.1136,4.4000,1.0000,3983.3556,4.5000,1.0000,5748.4692,0.0000,0.0000,21908.4556,6001.3864,-15907.0692,18.9884,11.6911,10915.1000,0.0000,10915.1000,0.2830,2950.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2950.0270,0.0000,0.0000,0.0000,7965.0730,7965.0730,17.4414,17.4414,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.4414,10.1441,377.1000,0.0000,377.1000,0.0098,101.9189,3.7000,1.0000,0.0000,0.0000,0.0000,101.9189,0.0000,0.0000,0.0000,275.1811,275.1811,17.4404,29.4812,0.0000,2793.5000,-2793.5000,0.0724,0.0000,0.0000,0.0000,570.1020,4.9000,1.0000,570.1020,0.0000,0.0000,3363.6020,0.0000,-3363.6020,18.1151,10.8178,1226.3000,0.0000,1226.3000,0.0318,331.4324,3.7000,1.0000,0.0000,0.0000,0.0000,331.4324,0.0000,0.0000,0.0000,894.8676,894.8676,17.5772,17.1334,17.3553,-0.2958,-4436.4847,1.2926,335.4026,3.3540,2.5917,1.2991,0.6329,16.9955,15.3796,16.1875,-1.0767,-8613.9627,1.2926,350.8972,3.5090,1.3821,0.0895,0.3375,15.3975,15.7510,15.5743,0.2517,1762.1799,1.2926,384.2084,3.8421,1.2926,0.0000,0.3604,17.3908,17.4079,-8.4357,17.4248,-8.2879,17.4414,-8.1421,17.4414,112.2338,4.4894,17.3862,17.4045,-9.1084,17.4226,-8.9539,17.4404,-8.8017,17.4404,112.2338,4.4894,17.9356,17.9646,-8.3551,17.9938,-8.1346,18.0232,-7.9056,18.0232,33.5041,0.6701,17.1334,17.1246,5.4045,17.1160,5.3504,17.1074,5.2966,17.1074,112.2338,4.4894,15.3796,15.3856,-4.2421,15.3916,-4.2056,15.3975,-4.1690,15.3975,112.2338,4.4894,15.7510,15.7677,-3.7769,15.7833,-3.6165,15.7978,-3.4691,15.7978,33.5041,0.6701,1.2926,1.4859,0.8617,0.0000,1.3308,2.8167,-433.6000,-10135.5496,-11288.2675
3385.0000,15.7492,24.0605,8216.9000,16235.2000,-8018.3000,0.4209,1867.4773,4.4000,1.0000,3607.8222,4.5000,1.0000,5475.2995,0.0000,0.0000,19843.0222,6349.4227,-13493.5995,18.7009,11.4036,10881.1000,0.0000,10881.1000,0.2821,2940.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2940.8378,0.0000,0.0000,0.0000,7940.2622,7940.2622,17.0451,17.0451,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,17.0451,9.7478,364.5000,0.0000,364.5000,0.0095,98.5135,3.7000,1.0000,0.0000,0.0000,0.0000,98.5135,0.0000,0.0000,0.0000,265.9865,265.9865,17.0689,29.1097,0.0000,2270.4000,-2270.4000,0.0589,0.0000,0.0000,0.0000,463.3469,4.9000,1.0000,463.3469,0.0000,0.0000,2733.7469,0.0000,-2733.7469,17.6669,10.3696,725.7000,0.0000,725.7000,0.0188,196.1351,3.7000,1.0000,0.0000,0.0000,0.0000,196.1351,0.0000,0.0000,0.0000,529.5649,529.5649,17.4271,17.1610,17.2940,-0.1774,-2660.4800,1.1853,336.1922,3.3619,2.5917,1.4064,0.6329,16.8905,15.4443,16.1674,-0.9636,-7708.8918,1.1853,351.1738,3.5117,1.3821,0.1969,0.3375,15.4646,15.6908,15.5777,0.1508,1055.2672,1.1853,359.4880,3.5949,1.2096,0.0243,0.2954,16.9640,16.9916,-11.4199,17.0187,-11.1804,17.0451,-10.9460,17.0451,96.8659,3.8746,16.9869,17.0148,-11.8029,17.0422,-11.5670,17.0689,-11.3360,17.0689,96.8659,3.8746,17.5511,17.6200,-11.6172,17.6838,-10.9392,17.7429,-10.3171,17.7429,28.9660,0.5793,17.1610,17.1507,5.3874,17.1406,5.3204,17.1306,5.2544,17.1306,96.8659,3.8746,15.4443,15.4496,-3.4465,15.4548,-3.4165,15.4599,-3.3867,15.4599,96.8659,3.8746,15.6908,15.7112,-4.4329,15.7307,-4.2479,15.7492,-4.0714,15.7492,28.9660,0.5793,1.1853,1.1763,0.7902,0.0000,1.2657,2.4421,1682.6000,-7491.5329,-9314.1046
3386.0000,15.7128,23.3161,8826.7000,14766.6000,-5939.9000,0.3829,2006.0682,4.4000,1.0000,3281.4667,4.5000,1.0000,5287.5348,0.0000,0.0000,18048.0667,6820.6318,-11227.4348,18.3559,11.0586,10891.9000,0.0000,10891.9000,0.2824,2943.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2943.7568,0.0000,0.0000,0.0000,7948.1432,7948.1432,16.5936,16.5936,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,16.5936,9.2963,374.3000,0.0000,374.3000,0.0097,101.1622,3.7000,1.0000,0.0000,0.0000,0.0000,101.1622,0.0000,0.0000,0.0000,273.1378,273.1378,16.6382,28.6790,0.0000,1933.9000,-1933.9000,0.0501,0.0000,0.0000,0.0000,394.6735,4.9000,1.0000,394.6735,0.0000,0.0000,2328.5735,0.0000,-2328.5735,17.1863,9.8890,352.3000,0.0000,352.3000,0.0091,95.2162,3.7000,1.0000,0.0000,0.0000,0.0000,95.2162,0.0000,0.0000,0.0000,257.0838,257.0838,17.2769,17.1970,17.2369,-0.0533,-799.3630,1.1013,336.9308,3.3693,2.5917,1.4904,0.6329,16.8216,15.4816,16.1516,-0.8929,-7143.4047,1.1013,351.3907,3.5139,1.3821,0.2808,0.3375,15.5109,15.6494,15.5802,0.0923,645.9226,1.1013,359.4527,3.5945,1.2096,0.1083,0.2954,16.4848,16.5218,-14.6500,16.5581,-14.3421,16.5936,-14.0403,16.5936,85.5300,3.4212,16.5293,16.5663,-14.8520,16.6026,-14.5489,16.6382,-14.2518,16.6382,85.5300,3.4212,17.1258,17.2174,-15.0572,17.3038,-14.1835,17.3851,-13.3589,17.3851,25.6142,0.5123,17.1970,17.1856,5.4930,17.1743,5.4189,17.1633,5.3461,17.1633,85.5300,3.4212,15.4816,15.4869,-3.0348,15.4922,-3.0033,15.4973,-2.9722,15.4973,85.5300,3.4212,15.6494,15.6714,-4.7937,15.6925,-4.6072,15.7128,-4.4275,15.7128,25.6142,0.5123,1.1013,0.9654,0.7342,0.0000,1.2657,2.2312,3744.7000,-5077.6435,-7296.8451
3387.0000,15.6917,22.4249,9462.5000,13321.0000,-3858.5000,0.3454,2150.5682,4.4000,1.0000,2960.2222,4.5000,1.0000,5110.7904,0.0000,0.0000,16281.2222,7311.9318,-8969.2904,17.9416,10.6443,10865.5000,0.0000,10865.5000,0.2817,2936.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2936.6216,0.0000,0.0000,0.0000,7928.8784,7928.8784,16.0931,8.3658,31.3000,0.0000,31.3000,0.0008,7.1136,4.4000,1.0000,0.0000,0.0000,0.0000,7.1136,0.0000,0.0000,0.0000,24.1864,24.1864,16.0870,8.7897,366.3000,0.0000,366.3000,0.0095,99.0000,3.7000,1.0000,0.0000,0.0000,0.0000,99.0000,0.0000,0.0000,0.0000,267.3000,267.3000,16.1593,28.2001,0.0000,1640.5000,-1640.5000,0.0425,0.0000,0.0000,0.0000,334.7959,4.9000,1.0000,334.7959,0.0000,0.0000,1975.2959,0.0000,-1975.2959,16.6548,9.3575,352.3000,0.0000,352.3000,0.0091,95.2162,3.7000,1.0000,0.0000,0.0000,0.0000,95.2162,0.0000,0.0000,0.0000,257.0838,257.0838,17.1222,17.2414,17.1818,0.0794,1191.0800,1.0336,337.6466,3.3765,2.5917,1.5581,0.6329,16.7750,15.5034,16.1392,-0.8473,-6778.4373,1.0336,351.5614,3.5156,1.3821,0.3485,0.3375,15.5352,15.6266,15.5809,0.0610,426.7411,1.0336,359.4422,3.5944,1.2096,0.1760,0.2954,15.9527,16.0005,-18.1802,16.0472,-17.7947,16.0931,-17.4171,16.0931,76.8202,3.0728,16.0199,16.0674,-18.2046,16.1138,-17.8268,16.1593,-17.4567,16.1593,76.8202,3.0728,16.5903,16.7152,-19.4830,16.8324,-18.3088,16.9426,-17.2061,16.9426,23.0360,0.4607,17.2414,17.2286,5.6972,17.2161,5.6146,17.2038,5.5334,17.2038,76.8202,3.0728,15.5034,15.5089,-2.8040,15.5143,-2.7711,15.5196,-2.7386,15.5196,76.8202,3.0728,15.6266,15.6491,-4.9230,15.6708,-4.7440,15.6917,-4.5708,15.6917,23.0360,0.4607,1.0336,0.8140,0.6891,0.0000,1.2657,2.0797,6116.4000,-2467.1378,-5160.6161
3388.0000,15.7339,24.2270,9088.2000,18831.8000,-9743.6000,0.4882,2065.5000,4.4000,1.0000,4184.8444,4.5000,1.0000,6250.3444,0.0000,0.0000,23016.6444,7022.7000,-15993.9444,19.0139,11.7166,10898.8000,0.0000,10898.8000,0.2826,2945.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2945.6216,0.0000,0.0000,0.0000,7953.1784,7953.1784,17.3360,9.6088,85.7000,0.0000,85.7000,0.0022,19.4773,4.4000,1.0000,0.0000,0.0000,0.0000,19.4773,0.0000,0.0000,0.0000,66.2227,66.2227,17.3225,10.0252,371.8000,0.0000,371.8000,0.0096,100.4865,3.7000,1.0000,0.0000,0.0000,0.0000,100.4865,0.0000,0.0000,0.0000,271.3135,271.3135,17.2372,29.2780,0.0000,1595.4000,-1595.4000,0.0414,0.0000,0.0000,0.0000,325.5918,4.9000,1.0000,325.5918,0.0000,0.0000,1920.9918,0.0000,-1920.9918,17.6312,10.3339,725.1000,0.0000,725.1000,0.0188,195.9730,3.7000,1.0000,0.0000,0.0000,0.0000,195.9730,0.0000,0.0000,0.0000,529.1270,529.1270,17.2625,17.0785,17.1705,-0.1226,-1839.0726,1.2643,337.7935,3.3779,2.5917,1.3274,0.6329,16.9224,15.3888,16.1556,-1.0219,-8175.4533,1.2643,351.3364,3.5134,1.3821,0.1178,0.3375,15.4135,15.7061,15.5598,0.2038,1426.5196,1.2643,376.0018,3.7600,1.2643,0.0000,0.3373,17.3829,17.3658,-2.4659,17.3503,-2.7426,17.3360,-3.0027,17.3360,108.0840,4.3234,17.2668,17.2557,-4.3309,17.2459,-4.5530,17.2372,-4.7603,17.2372,108.0840,4.3234,17.5226,17.4882,-6.9848,17.4665,-7.7254,17.4556,-8.2991,17.4556,32.2793,0.6456,17.0785,17.0742,3.9008,17.0698,3.9053,17.0653,3.9079,17.0653,108.0840,4.3234,15.3888,15.3972,-3.9137,15.4054,-3.8523,15.4135,-3.7922,15.4135,108.0840,4.3234,15.7061,15.7145,-3.9264,15.7239,-3.9161,15.7339,-3.8925,15.7339,32.2793,0.6456,1.2643,1.3997,0.8428,0.0000,1.3076,2.7073,742.4000,-9095.0946,-8588.0063
3389.0000,15.6503,26.4861,4442.9000,24763.4000,-20320.5000,0.6420,1009.7500,4.4000,1.0000,5502.9778,4.5000,1.0000,6512.7278,0.0000,0.0000,30266.3778,3433.1500,-26833.2278,19.9538,12.6565,10862.0000,0.0000,10862.0000,0.2816,2935.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2935.6757,0.0000,0.0000,0.0000,7926.3243,7926.3243,18.6008,10.8735,61.7000,0.0000,61.7000,0.0016,14.0227,4.4000,1.0000,0.0000,0.0000,0.0000,14.0227,0.0000,0.0000,0.0000,47.6773,47.6773,18.5931,11.2958,467.4000,0.0000,467.4000,0.0121,126.3243,3.7000,1.0000,0.0000,0.0000,0.0000,126.3243,0.0000,0.0000,0.0000,341.0757,341.0757,18.4654,30.5062,0.0000,1830.1000,-1830.1000,0.0474,0.0000,0.0000,0.0000,373.4898,4.9000,1.0000,373.4898,0.0000,0.0000,2203.5898,0.0000,-2203.5898,18.8188,11.5215,3583.3000,0.0000,3583.3000,0.0929,968.4595,3.7000,1.0000,0.0000,0.0000,0.0000,968.4595,0.0000,0.0000,0.0000,2614.8405,2614.8405,17.6803,16.7420,17.2111,-0.6252,-9378.7363,1.6166,337.2654,3.3727,2.5917,0.9751,0.6329,16.7505,15.5456,16.1481,-0.9391,-7513.0771,1.6166,411.0624,4.1106,1.6166,0.0000,0.5401,15.5492,15.5935,15.5714,0.0395,276.4367,1.6166,480.5643,4.8056,1.6166,0.0000,0.7051,18.6826,18.6548,9.2953,18.6275,8.9892,18.6008,8.6877,18.6008,164.3529,6.5741,18.5384,18.5135,7.3927,18.4892,7.1030,18.4654,6.8184,18.4654,164.3529,6.5741,18.3994,18.3447,3.1132,18.2935,2.3087,18.2462,1.5383,18.2462,48.8568,0.9771,16.7420,16.7450,0.7068,16.7479,0.7730,16.7505,0.8372,16.7505,164.3529,6.5741,15.5456,15.5467,-2.1854,15.5479,-2.2001,15.5492,-2.2135,15.5492,164.3529,6.5741,15.5935,15.6134,-5.2902,15.6323,-5.1337,15.6503,-4.9875,15.6503,48.8568,0.9771,1.6166,2.7189,1.0777,0.0000,1.8780,4.5970,-7176.2000,-18106.8998,-16615.3767
3390.0000,15.4534,27.3094,4111.4000,86764.3000,-82652.9000,2.2495,934.4091,4.4000,1.0000,19280.9556,4.5000,1.0000,20215.3646,0.0000,0.0000,106045.2556,3176.9909,-102868.2646,21.5449,14.2476,10896.3000,0.0000,10896.3000,0.2825,2944.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2944.9459,0.0000,0.0000,0.0000,7951.3541,7951.3541,20.9974,20.9974,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,20.9974,13.7001,441.4000,0.0000,441.4000,0.0114,119.2973,3.7000,1.0000,0.0000,0.0000,0.0000,119.2973,0.0000,0.0000,0.0000,322.1027,322.1027,20.9030,32.9438,0.0000,2569.0000,-2569.0000,0.0666,0.0000,0.0000,0.0000,524.2857,4.9000,1.0000,524.2857,0.0000,0.0000,3093.2857,0.0000,-3093.2857,21.0862,13.7889,11909.3000,0.0000,11909.3000,0.3088,3218.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3218.7297,0.0000,0.0000,0.0000,8690.5703,8690.5703,20.3651,15.3274,17.8462,-5.6714,-85070.8188,4.3783,556.0800,5.5608,4.3783,0.0000,3.0512,15.3645,16.2286,15.7965,1.8241,14592.9836,4.3783,1128.7715,11.2877,4.3783,0.0000,10.7289,16.2133,15.4211,15.8172,-1.9112,-13378.3215,4.3783,1288.9762,12.8898,4.3783,0.0000,14.0075,21.0740,21.0484,30.7021,21.0229,30.4679,20.9974,30.2340,20.9974,920.6840,36.8274,20.9783,20.9531,29.4311,20.9280,29.1893,20.9030,28.9478,20.9030,920.6840,36.8274,20.5716,20.5016,27.6312,20.4327,26.7798,20.3651,25.9333,20.3651,269.3876,5.3878,15.3274,15.3399,-12.7036,15.3522,-12.5593,15.3645,-12.4160,15.3645,920.6840,36.8274,16.2286,16.2234,4.4210,16.2183,4.3529,16.2133,4.2855,16.2133,920.6840,36.8274,15.4211,15.4317,-7.2316,15.4425,-7.1929,15.4534,-7.1501,15.4534,269.3876,5.3878,4.3783,41.1190,2.9189,0.0000,27.7877,68.9067,-61974.9000,-88997.5233,-83856.1566
3391.0000,15.6444,27.8667,0.0000,144620.6000,-144620.6000,3.7496,0.0000,0.0000,0.0000,32137.9111,4.5000,1.0000,32137.9111,0.0000,0.0000,176758.5111,0.0000,-176758.5111,22.2043,14.9070,18444.8000,0.0000,18444.8000,0.4782,4985.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4985.0811,0.0000,0.0000,0.0000,13459.7189,13459.7189,21.6696,21.6696,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.6696,14.3723,839.3000,0.0000,839.3000,0.0218,226.8378,3.7000,1.0000,0.0000,0.0000,0.0000,226.8378,0.0000,0.0000,0.0000,612.4622,612.4622,21.6121,33.6529,0.0000,3076.9000,-3076.9000,0.0798,0.0000,0.0000,0.0000,627.9388,4.9000,1.0000,627.9388,0.0000,0.0000,3704.8388,0.0000,-3704.8388,21.7496,14.4523,12654.9000,0.0000,12654.9000,0.3281,3420.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3420.2432,0.0000,0.0000,0.0000,9234.6568,9234.6568,21.3131,15.8126,18.5629,-9.8810,-148214.3906,6.9861,863.5579,8.6356,6.9861,0.0000,12.3958,15.8138,15.9276,15.8707,0.3832,3065.2369,6.9861,1795.8523,17.9585,6.9861,0.0000,43.5866,15.9297,15.6443,15.7870,-1.0985,-7689.2713,6.9861,2059.1775,20.5918,6.9861,0.0000,56.9059,21.7048,21.6931,32.2356,21.6813,32.1641,21.6696,32.0919,21.6696,2089.8895,83.5956,21.6468,21.6353,31.3565,21.6237,31.2783,21.6121,31.1995,21.6121,2089.8895,83.5956,21.4069,21.3759,32.9526,21.3447,32.6800,21.3131,32.3977,21.3131,607.7327,12.1547,15.8126,15.8130,-5.4862,15.8134,-5.4833,15.8138,-5.4799,15.8138,2089.8895,83.5956,15.9276,15.9283,0.3682,15.9290,0.3715,15.9297,0.3746,15.9297,2089.8895,83.5956,15.6443,15.6442,-4.1444,15.6442,-4.2241,15.6444,-4.3002,15.6444,607.7327,12.1547,6.9861,148.7470,4.6574,0.0000,112.8883,261.6353,-115758.5000,-157156.5120,-152838.4250
3392.0000,15.6829,27.9051,0.0000,164150.6000,-164150.6000,4.2559,0.0000,0.0000,0.0000,36477.9111,4.5000,1.0000,36477.9111,0.0000,0.0000,200628.5111,0.0000,-200628.5111,21.9089,14.6116,22503.6000,0.0000,22503.6000,0.5834,6082.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6082.0541,0.0000,0.0000,0.0000,16421.5459,16421.5459,21.3813,33.4221,0.0000,11512.4000,-11512.4000,0.2985,0.0000,0.0000,0.0000,2349.4694,4.9000,1.0000,2349.4694,0.0000,0.0000,13861.8694,0.0000,-13861.8694,21.8115,14.5142,1383.6000,0.0000,1383.6000,0.0359,373.9459,3.7000,1.0000,0.0000,0.0000,0.0000,373.9459,0.0000,0.0000,0.0000,1009.6541,1009.6541,21.7565,33.7973,0.0000,3118.6000,-3118.6000,0.0809,0.0000,0.0000,0.0000,636.4490,4.9000,1.0000,636.4490,0.0000,0.0000,3755.0490,0.0000,-3755.0490,21.8730,14.5757,12157.8000,0.0000,12157.8000,0.3152,3285.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3285.8919,0.0000,0.0000,0.0000,8871.9081,8871.9081,21.5430,16.4048,18.9739,-11.0383,-165574.3799,8.3547,1016.9325,10.1693,8.3547,0.0000,21.2009,16.4001,15.9134,16.1567,-1.9604,-15682.8178,8.3547,2123.6842,21.2368,8.3547,0.0000,74.5476,15.9134,15.6778,15.7956,-1.0842,-7589.5767,8.3547,2461.7243,24.6172,8.3547,0.0000,97.3280,21.3993,21.3933,25.8731,21.3873,25.8533,21.3813,25.8331,21.3813,2865.3117,114.6125,21.7802,21.7723,29.2922,21.7644,29.2472,21.7565,29.2020,21.7565,2865.3117,114.6125,21.5977,21.5796,31.1794,21.5613,31.0548,21.5430,30.9270,21.5430,831.3945,16.6279,16.4048,16.4032,0.8164,16.4016,0.8070,16.4001,0.7977,16.4001,2865.3117,114.6125,15.9134,15.9134,0.1799,15.9134,0.1738,15.9134,0.1679,15.9134,2865.3117,114.6125,15.6778,15.6795,-3.9292,15.6812,-3.9620,15.6829,-3.9940,15.6829,831.3945,16.6279,8.3547,243.7803,5.5698,0.0000,193.0765,436.8568,-142736.6000,-191942.3214,-188846.7743
3393.0000,15.7175,27.9397,0.0000,182164.6000,-182164.6000,4.7230,0.0000,0.0000,0.0000,40481.0222,4.5000,1.0000,40481.0222,0.0000,0.0000,222645.6222,0.0000,-222645.6222,21.9614,14.6641,25574.7000,0.0000,25574.7000,0.6631,6912.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6912.0811,0.0000,0.0000,0.0000,18662.6189,18662.6189,21.4204,33.4612,0.0000,14120.5000,-14120.5000,0.3661,0.0000,0.0000,0.0000,2881.7347,4.9000,1.0000,2881.7347,0.0000,0.0000,17002.2347,0.0000,-17002.2347,21.8972,14.5999,1498.0000,0.0000,1498.0000,0.0388,404.8649,3.7000,1.0000,0.0000,0.0000,0.0000,404.8649,0.0000,0.0000,0.0000,1093.1351,1093.1351,21.8464,33.8873,0.0000,3696.2000,-3696.2000,0.0958,0.0000,0.0000,0.0000,754.3265,4.9000,1.0000,754.3265,0.0000,0.0000,4450.5265,0.0000,-4450.5265,21.9713,14.6740,10666.6000,0.0000,10666.6000,0.2766,2882.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2882.8649,0.0000,0.0000,0.0000,7783.7351,7783.7351,21.7061,16.8105,19.2583,-11.6378,-174567.2622,9.2450,1113.4389,11.1344,9.2450,0.0000,28.7270,16.8050,16.0331,16.4191,-3.4404,-27523.0563,9.2450,2326.0493,23.2605,9.2450,0.0000,101.0114,16.0315,15.7134,15.8724,-1.6205,-11343.5534,9.2450,2715.8476,27.1585,9.2450,0.0000,131.8785,21.4380,21.4322,24.7881,21.4263,24.7620,21.4204,24.7358,21.4204,3427.0665,137.0827,21.8666,21.8599,27.9852,21.8532,27.9484,21.8464,27.9116,21.8464,3427.0665,137.0827,21.7530,21.7373,30.3467,21.7217,30.2370,21.7061,30.1265,21.7061,993.1918,19.8638,16.8105,16.8087,4.2872,16.8068,4.2796,16.8050,4.2719,16.8050,3427.0665,137.0827,16.0331,16.0326,1.2992,16.0320,1.2889,16.0315,1.2787,16.0315,3427.0665,137.0827,15.7134,15.7147,-3.6302,15.7161,-3.6572,15.7175,-3.6832,15.7175,993.1918,19.8638,9.2450,322.5690,6.1633,0.0000,261.6168,584.1858,-162242.0000,-216558.8943,-213433.8719
3394.0000,15.7713,27.9935,0.0000,191331.3000,-191331.3000,4.9606,0.0000,0.0000,0.0000,42518.0667,4.5000,1.0000,42518.0667,0.0000,0.0000,233849.3667,0.0000,-233849.3667,21.9289,14.6316,30192.7000,0.0000,30192.7000,0.7828,8160.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8160.1892,0.0000,0.0000,0.0000,22032.5108,22032.5108,21.3343,33.3751,0.0000,16174.9000,-16174.9000,0.4194,0.0000,0.0000,0.0000,3301.0000,4.9000,1.0000,3301.0000,0.0000,0.0000,19475.9000,0.0000,-19475.9000,21.8471,14.5498,1530.1000,0.0000,1530.1000,0.0397,413.5405,3.7000,1.0000,0.0000,0.0000,0.0000,413.5405,0.0000,0.0000,0.0000,1116.5595,1116.5595,21.8009,33.8418,0.0000,4281.1000,-4281.1000,0.1110,0.0000,0.0000,0.0000,873.6939,4.9000,1.0000,873.6939,0.0000,0.0000,5154.7939,0.0000,-5154.7939,21.9367,14.6394,9672.4000,0.0000,9672.4000,0.2508,2614.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2614.1622,0.0000,0.0000,0.0000,7058.2378,7058.2378,21.7136,17.1230,19.4183,-11.6226,-174338.8247,9.8463,1178.8337,11.7883,9.8463,0.0000,34.7049,17.1169,16.1770,16.6469,-4.4618,-35694.1456,9.8463,2455.4791,24.5548,9.8463,0.0000,122.0312,16.1745,15.7687,15.9716,-2.2019,-15413.4256,9.8463,2881.2442,28.8124,9.8463,0.0000,159.3216,21.3488,21.3439,22.7648,21.3391,22.7470,21.3343,22.7292,21.3343,3831.4809,153.2592,21.8177,21.8121,25.9537,21.8065,25.9265,21.8009,25.8993,21.8009,3831.4809,153.2592,21.7508,21.7384,28.2925,21.7260,28.2155,21.7136,28.1380,21.7136,1109.5734,22.1915,17.1230,17.1210,6.5910,17.1189,6.5833,17.1169,6.5756,17.1169,3831.4809,153.2592,16.1770,16.1761,2.4709,16.1753,2.4596,16.1745,2.4484,16.1745,3831.4809,153.2592,15.7687,15.7695,-3.0923,15.7704,-3.1183,15.7713,-3.1434,15.7713,1109.5734,22.1915,9.8463,384.0335,6.5642,0.0000,316.0577,700.0911,-170392.1000,-228272.7524,-225446.3960
3395.0000,15.8695,28.0918,0.0000,215145.4000,-215145.4000,5.5780,0.0000,0.0000,0.0000,47810.0889,4.5000,1.0000,47810.0889,0.0000,0.0000,262955.4889,0.0000,-262955.4889,21.9857,14.6884,31725.1000,0.0000,31725.1000,0.8225,8574.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8574.3514,0.0000,0.0000,0.0000,23150.7486,23150.7486,21.4333,33.4741,0.0000,25111.0000,-25111.0000,0.6510,0.0000,0.0000,0.0000,5124.6939,4.9000,1.0000,5124.6939,0.0000,0.0000,30235.6939,0.0000,-30235.6939,22.1366,14.8393,1800.8000,0.0000,1800.8000,0.0467,486.7027,3.7000,1.0000,0.0000,0.0000,0.0000,486.7027,0.0000,0.0000,0.0000,1314.0973,1314.0973,22.0884,34.1292,0.0000,5034.8000,-5034.8000,0.1305,0.0000,0.0000,0.0000,1027.5102,4.9000,1.0000,1027.5102,0.0000,0.0000,6062.3102,0.0000,-6062.3102,22.2294,14.9321,7808.4000,0.0000,7808.4000,0.2024,2110.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2110.3784,0.0000,0.0000,0.0000,5698.0216,5698.0216,22.0529,17.4246,19.7387,-13.2657,-198985.6549,11.1469,1318.8212,13.1882,11.1469,0.0000,50.3541,17.4180,16.3700,16.8940,-5.6322,-45057.5359,11.1469,2753.3363,27.5334,11.1469,0.0000,177.0575,16.3667,15.8694,16.1180,-3.0540,-21378.2619,11.1469,3243.1479,32.4315,11.1469,0.0000,231.1628,21.4472,21.4426,23.0339,21.4379,23.0160,21.4333,22.9981,21.4333,4773.9927,190.9597,22.1060,22.1001,27.7926,22.0942,27.7612,22.0884,27.7298,22.0884,4773.9927,190.9597,22.0968,22.0821,31.0719,22.0675,30.9611,22.0529,30.8509,22.0529,1380.5430,27.6109,17.4246,17.4224,8.7297,17.4202,8.7217,17.4180,8.7137,17.4180,4773.9927,190.9597,16.3700,16.3689,4.0101,16.3678,3.9975,16.3667,3.9850,16.3667,4773.9927,190.9597,15.8694,15.8694,-2.0562,15.8695,-2.0867,15.8695,-2.1164,15.8695,1380.5430,27.6109,11.1469,541.5526,7.4313,0.0000,458.5743,1000.1270,-203956.9000,-269090.6254,-265421.4527
3396.0000,15.9726,28.1948,0.0000,231248.0000,-231248.0000,5.9955,0.0000,0.0000,0.0000,51388.4444,4.5000,1.0000,51388.4444,0.0000,0.0000,282636.4444,0.0000,-282636.4444,22.1428,14.8455,27497.9000,0.0000,27497.9000,0.7129,7431.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7431.8649,0.0000,0.0000,0.0000,20066.0351,20066.0351,21.6900,33.7308,0.0000,30812.2000,-30812.2000,0.7989,0.0000,0.0000,0.0000,6288.2041,4.9000,1.0000,6288.2041,0.0000,0.0000,37100.4041,0.0000,-37100.4041,22.4999,15.2026,2138.6000,0.0000,2138.6000,0.0554,578.0000,3.7000,1.0000,0.0000,0.0000,0.0000,578.0000,0.0000,0.0000,0.0000,1560.6000,1560.6000,22.4477,34.4885,0.0000,6865.5000,-6865.5000,0.1780,0.0000,0.0000,0.0000,1401.1224,4.9000,1.0000,1401.1224,0.0000,0.0000,8266.6224,0.0000,-8266.6224,22.6281,15.3309,6814.3000,0.0000,6814.3000,0.1767,1841.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1841.7027,0.0000,0.0000,0.0000,4972.5973,4972.5973,22.4729,17.6634,20.0681,-14.6872,-220308.4569,11.8762,1388.1716,13.8817,11.8762,0.0000,60.8971,17.6567,16.5391,17.0979,-6.3991,-51192.8551,11.8762,2910.4603,29.1046,11.8762,0.0000,214.1295,16.5354,15.9736,16.2545,-3.6763,-25734.4218,11.8762,3436.9121,34.3691,11.8762,0.0000,279.5634,21.7048,21.6998,24.8359,21.6949,24.8143,21.6900,24.7927,21.6900,5342.3993,213.6960,22.4658,22.4598,30.1093,22.4537,30.0765,22.4477,30.0439,22.4477,5342.3993,213.6960,22.5196,22.5040,34.4446,22.4884,34.3268,22.4729,34.2094,22.4729,1543.8058,30.8761,17.6634,17.6611,10.1783,17.6589,10.1709,17.6567,10.1636,17.6567,5342.3993,213.6960,16.5391,16.5379,5.1692,16.5366,5.1571,16.5354,5.1450,16.5354,5342.3993,213.6960,15.9736,15.9733,-1.0972,15.9729,-1.1266,15.9726,-1.1552,15.9726,1543.8058,30.8761,11.8762,645.5851,7.9175,0.0000,554.5901,1200.1752,-232474.9000,-301404.2385,-297235.7337
3397.0000,16.1254,28.3476,0.0000,246209.2000,-246209.2000,6.3834,0.0000,0.0000,0.0000,54713.1556,4.5000,1.0000,54713.1556,0.0000,0.0000,300922.3556,0.0000,-300922.3556,21.9857,14.6884,31724.1000,0.0000,31724.1000,0.8225,8574.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8574.0811,0.0000,0.0000,0.0000,23150.0189,23150.0189,21.5248,33.5656,0.0000,47337.1000,-47337.1000,1.2273,0.0000,0.0000,0.0000,9660.6327,4.9000,1.0000,9660.6327,0.0000,0.0000,56997.7327,0.0000,-56997.7327,22.6348,15.3375,2044.6000,0.0000,2044.6000,0.0530,552.5946,3.7000,1.0000,0.0000,0.0000,0.0000,552.5946,0.0000,0.0000,0.0000,1492.0054,1492.0054,22.5905,34.6313,0.0000,8944.7000,-8944.7000,0.2319,0.0000,0.0000,0.0000,1825.4490,4.9000,1.0000,1825.4490,0.0000,0.0000,10770.1490,0.0000,-10770.1490,22.8002,15.5029,6068.6000,0.0000,6068.6000,0.1573,1640.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1640.1622,0.0000,0.0000,0.0000,4428.4378,4428.4378,22.6763,18.0635,20.3699,-15.7906,-236859.5431,13.3132,1539.0543,15.3905,13.3132,0.0000,85.7864,18.0554,16.7836,17.4195,-8.1628,-65302.2499,13.3132,3222.5478,32.2255,13.3132,0.0000,301.6464,16.7792,16.1287,16.4539,-4.7715,-33400.1641,13.3132,3851.1687,38.5117,13.3132,0.0000,393.8238,21.5348,21.5315,22.1965,21.5281,22.1908,21.5248,22.1851,21.5248,6545.0541,261.8022,22.6057,22.6006,30.0807,22.5955,30.0585,22.5905,30.0364,22.5905,6545.0541,261.8022,22.7140,22.7014,34.8113,22.6888,34.7348,22.6763,34.6583,22.6763,1888.9314,37.7786,18.0635,18.0608,13.2509,18.0581,13.2392,18.0554,13.2275,18.0554,6545.0541,261.8022,16.7836,16.7821,7.0295,16.7807,7.0158,16.7792,7.0021,16.7792,6545.0541,261.8022,16.1287,16.1276,0.3993,16.1265,0.3653,16.1254,0.3320,16.1254,1888.9314,37.7786,13.3132,886.3937,8.8755,0.0000,781.2565,1667.6502,-262653.7000,-339619.7750,-335561.9570
3398.0000,16.2992,28.5214,0.0000,263690.0000,-263690.0000,6.8367,0.0000,0.0000,0.0000,58597.7778,4.5000,1.0000,58597.7778,0.0000,0.0000,322287.7778,0.0000,-322287.7778,22.0731,14.7758,30191.2000,0.0000,30191.2000,0.7828,8159.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8159.7838,0.0000,0.0000,0.0000,22031.4162,22031.4162,21.6674,33.7082,0.0000,59985.1000,-59985.1000,1.5552,0.0000,0.0000,0.0000,12241.8571,4.9000,1.0000,12241.8571,0.0000,0.0000,72226.9571,0.0000,-72226.9571,22.9614,15.6641,1372.9000,0.0000,1372.9000,0.0356,371.0541,3.7000,1.0000,0.0000,0.0000,0.0000,371.0541,0.0000,0.0000,0.0000,1001.8459,1001.8459,22.9276,34.9684,0.0000,11560.6000,-11560.6000,0.2997,0.0000,0.0000,0.0000,2359.3061,4.9000,1.0000,2359.3061,0.0000,0.0000,13919.9061,0.0000,-13919.9061,23.1770,15.8797,5323.0000,0.0000,5323.0000,0.1380,1438.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1438.6486,0.0000,0.0000,0.0000,3884.3514,3884.3514,23.0665,18.3958,20.7312,-17.3809,-260713.7974,14.4720,1651.1503,16.5115,14.4720,0.0000,110.1917,18.3876,17.0385,17.7130,-9.4128,-75302.7441,14.4720,3489.1950,34.8919,14.4720,0.0000,387.4615,17.0336,16.3041,16.6688,-5.8168,-40717.6989,14.4720,4215.2073,42.1521,14.4720,0.0000,505.8623,21.6784,21.6747,23.2389,21.6710,23.2281,21.6674,23.2173,21.6674,7593.2542,303.7302,22.9434,22.9381,32.2729,22.9329,32.2482,22.9276,32.2236,22.9276,7593.2542,303.7302,23.1074,23.0938,37.8772,23.0801,37.7855,23.0665,37.6943,23.0665,2189.4413,43.7888,18.3958,18.3931,15.3837,18.3903,15.3730,18.3876,15.3622,18.3876,7593.2542,303.7302,17.0385,17.0369,8.8339,17.0352,8.8198,17.0336,8.8059,17.0336,7593.2542,303.7302,16.3041,16.3024,1.9904,16.3008,1.9552,16.2992,1.9205,16.2992,2189.4413,43.7888,14.4720,1117.6483,9.6480,0.0000,1003.5155,2121.1638,-298348.6000,-381517.0275,-376734.2405
3399.0000,16.5006,28.7228,0.0000,279968.7000,-279968.7000,7.2587,0.0000,0.0000,0.0000,62215.2667,4.5000,1.0000,62215.2667,0.0000,0.0000,342183.9667,0.0000,-342183.9667,22.1480,14.8508,28651.6000,0.0000,28651.6000,0.7428,7743.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7743.6757,0.0000,0.0000,0.0000,20907.9243,20907.9243,21.7927,33.8335,0.0000,73382.1000,-73382.1000,1.9026,0.0000,0.0000,0.0000,14975.9388,4.9000,1.0000,14975.9388,0.0000,0.0000,88358.0388,0.0000,-88358.0388,23.2510,15.9537,1329.5000,0.0000,1329.5000,0.0345,359.3243,3.7000,1.0000,0.0000,0.0000,0.0000,359.3243,0.0000,0.0000,0.0000,970.1757,970.1757,23.2199,35.2607,0.0000,14535.8000,-14535.8000,0.3769,0.0000,0.0000,0.0000,2966.4898,4.9000,1.0000,2966.4898,0.0000,0.0000,17502.2898,0.0000,-17502.2898,23.5088,16.2115,6068.6000,0.0000,6068.6000,0.1573,1640.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1640.1622,0.0000,0.0000,0.0000,4428.4378,4428.4378,23.3974,18.7616,21.0795,-18.7255,-280882.7528,15.7092,1769.8607,17.6986,15.7092,0.0000,140.9382,18.7530,17.3181,18.0355,-10.8674,-86939.2761,15.7092,3800.6969,38.0070,15.7092,0.0000,495.5739,17.3126,16.5070,16.9098,-6.9733,-48813.3993,15.7092,4759.0789,47.5908,15.7092,0.0000,647.0117,21.8030,21.7995,23.8799,21.7961,23.8710,21.7927,23.8621,21.7927,8788.5841,351.5434,23.2349,23.2299,33.8171,23.2249,33.7954,23.2199,33.7737,23.2199,8788.5841,351.5434,23.4357,23.4229,39.9044,23.4101,39.8256,23.3974,39.7472,23.3974,2531.8539,50.6371,18.7616,18.7587,17.8083,18.7558,17.7966,18.7530,17.7849,18.7530,8788.5841,351.5434,17.3181,17.3163,10.7763,17.3144,10.7618,17.3126,10.7473,17.3126,8788.5841,351.5434,16.5070,16.5048,3.7854,16.5027,3.7483,16.5006,3.7117,16.5006,2531.8539,50.6371,15.7092,1403.9301,10.4728,0.0000,1283.5237,2687.4538,-331836.9000,-421737.7574,-416635.4282
3400.0000,16.6742,28.8964,0.0000,286270.3000,-286270.3000,7.4221,0.0000,0.0000,0.0000,63615.6222,4.5000,1.0000,63615.6222,0.0000,0.0000,349885.9222,0.0000,-349885.9222,22.2424,14.9451,24425.2000,0.0000,24425.2000,0.6333,6601.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6601.4054,0.0000,0.0000,0.0000,17823.7946,17823.7946,21.9483,33.9891,0.0000,82047.6000,-82047.6000,2.1272,0.0000,0.0000,0.0000,16744.4082,4.9000,1.0000,16744.4082,0.0000,0.0000,98792.0082,0.0000,-98792.0082,23.5205,16.2232,1693.7000,0.0000,1693.7000,0.0439,457.7568,3.7000,1.0000,0.0000,0.0000,0.0000,457.7568,0.0000,0.0000,0.0000,1235.9432,1235.9432,23.4859,35.5267,0.0000,17411.4000,-17411.4000,0.4514,0.0000,0.0000,0.0000,3553.3469,4.9000,1.0000,3553.3469,0.0000,0.0000,20964.7469,0.0000,-20964.7469,23.8196,16.5223,7062.8000,0.0000,7062.8000,0.1831,1908.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1908.8649,0.0000,0.0000,0.0000,5153.9351,5153.9351,23.6997,19.0312,21.3654,-19.5568,-293352.4180,16.2916,1816.6805,18.1668,16.2916,0.0000,157.2010,19.0226,17.5434,18.2830,-11.6187,-92949.9389,16.2916,3975.5007,39.7550,16.2916,0.0000,552.7580,17.5378,16.6810,17.1094,-7.6914,-53839.5291,16.2916,5154.9806,51.5498,16.2916,0.0000,721.6702,21.9587,21.9552,24.7921,21.9518,24.7824,21.9483,24.7727,21.9483,9378.1162,375.1246,23.5008,23.4959,35.0994,23.4909,35.0780,23.4859,35.0567,23.4859,9378.1162,375.1246,23.7375,23.7249,41.6169,23.7123,41.5403,23.6997,41.4642,23.6997,2700.6342,54.0127,19.0312,19.0283,19.1773,19.0255,19.1665,19.0226,19.1557,19.0226,9378.1162,375.1246,17.5434,17.5415,12.0726,17.5396,12.0588,17.5378,12.0449,17.5378,9378.1162,375.1246,16.6810,16.6787,5.0971,16.6764,5.0626,16.6742,5.0286,16.6742,2700.6342,54.0127,16.2916,1553.5208,10.8610,0.0000,1431.6292,2985.1501,-352547.6000,-445429.0044,-440141.8861
3401.0000,16.8178,29.0400,0.0000,300574.1000,-300574.1000,7.7929,0.0000,0.0000,0.0000,66794.2444,4.5000,1.0000,66794.2444,0.0000,0.0000,367368.3444,0.0000,-367368.3444,22.5596,15.2623,15956.9000,0.0000,15956.9000,0.4137,4312.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4312.6757,0.0000,0.0000,0.0000,11644.2243,11644.2243,22.3652,34.4060,0.0000,79505.4000,-79505.4000,2.0613,0.0000,0.0000,0.0000,16225.5918,4.9000,1.0000,16225.5918,0.0000,0.0000,95730.9918,0.0000,-95730.9918,23.8614,16.5641,1099.1000,0.0000,1099.1000,0.0285,297.0541,3.7000,1.0000,0.0000,0.0000,0.0000,297.0541,0.0000,0.0000,0.0000,802.0459,802.0459,23.8331,35.8739,0.0000,20103.8000,-20103.8000,0.5212,0.0000,0.0000,0.0000,4102.8163,4.9000,1.0000,4102.8163,0.0000,0.0000,24206.6163,0.0000,-24206.6163,24.2115,16.9142,9299.6000,0.0000,9299.6000,0.2411,2513.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2513.4054,0.0000,0.0000,0.0000,6786.1946,6786.1946,24.0652,19.2472,21.6562,-20.5508,-308262.5133,16.5882,1830.5944,18.3059,16.5882,0.0000,165.9457,19.2386,17.7237,18.4811,-12.1153,-96922.7311,16.5882,4080.8570,40.8086,16.5882,0.0000,583.5065,17.7180,16.8247,17.2714,-8.1651,-57155.4537,16.5882,5431.2442,54.3124,16.5882,0.0000,761.8148,22.3776,22.3735,28.2419,22.3693,28.2252,22.3652,28.2086,22.3652,9684.9801,387.3992,23.8489,23.8436,37.2208,23.8384,37.1968,23.8331,37.1729,23.8331,9684.9801,387.3992,24.1054,24.0920,44.1616,24.0786,44.0766,24.0652,43.9921,24.0652,2788.4649,55.7693,19.2472,19.2443,20.0966,19.2414,20.0861,19.2386,20.0756,19.2386,9684.9801,387.3992,17.7237,17.7218,12.9383,17.7199,12.9250,17.7180,12.9117,17.7180,9684.9801,387.3992,16.8247,16.8224,6.0164,16.8201,5.9845,16.8178,5.9531,16.8178,2788.4649,55.7693,16.5882,1633.5045,11.0588,0.0000,1511.2670,3144.7714,-373827.7000,-468073.4877,-462340.6981
3402.0000,16.5852,28.8075,0.0000,209696.0000,-209696.0000,5.4368,0.0000,0.0000,0.0000,46599.1111,4.5000,1.0000,46599.1111,0.0000,0.0000,256295.1111,0.0000,-256295.1111,22.1827,14.8854,13155.1000,0.0000,13155.1000,0.3411,3555.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3555.4324,0.0000,0.0000,0.0000,9599.6676,9599.6676,21.9624,34.0032,0.0000,48613.8000,-48613.8000,1.2604,0.0000,0.0000,0.0000,9921.1837,4.9000,1.0000,9921.1837,0.0000,0.0000,58534.9837,0.0000,-58534.9837,23.2408,15.9435,918.5000,0.0000,918.5000,0.0238,248.2432,3.7000,1.0000,0.0000,0.0000,0.0000,248.2432,0.0000,0.0000,0.0000,670.2568,670.2568,23.2130,35.2538,0.0000,21954.5000,-21954.5000,0.5692,0.0000,0.0000,0.0000,4480.5102,4.9000,1.0000,4480.5102,0.0000,0.0000,26435.0102,0.0000,-26435.0102,23.7903,16.4930,10915.1000,0.0000,10915.1000,0.2830,2950.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2950.0270,0.0000,0.0000,0.0000,7965.0730,7965.0730,23.5874,18.6590,21.1232,-15.0439,-225659.0468,11.8714,1335.3717,13.3537,11.8714,0.0000,60.8233,18.6547,17.3576,18.0061,-7.4236,-59388.9896,11.8714,2809.9336,28.0993,11.8714,0.0000,213.8698,17.3548,16.5826,16.9687,-5.0508,-35355.5320,11.8714,3341.5080,33.4151,11.8714,0.0000,279.2244,21.9730,21.9695,23.1061,21.9659,23.0966,21.9624,23.0871,21.9624,5338.5627,213.5425,23.2261,23.2217,29.6240,23.2174,29.6093,23.2130,29.5946,23.2130,5338.5627,213.5425,23.6164,23.6067,36.2695,23.5970,36.2325,23.5874,36.1954,23.5874,1542.7042,30.8541,18.6590,18.6576,13.1706,18.6561,13.1744,18.6547,13.1781,18.6547,5338.5627,213.5425,17.3576,17.3567,8.4629,17.3557,8.4596,17.3548,8.4563,17.3548,5338.5627,213.5425,16.5826,16.5835,2.3255,16.5844,2.3347,16.5852,2.3440,16.5852,1542.7042,30.8541,11.8714,644.8612,7.9143,0.0000,553.9175,1198.7787,-255275.6000,-323030.1077,-320403.5684
3403.0000,16.4500,28.6723,0.0000,200513.5000,-200513.5000,5.1987,0.0000,0.0000,0.0000,44558.5556,4.5000,1.0000,44558.5556,0.0000,0.0000,245072.0556,0.0000,-245072.0556,22.4279,15.1306,13162.1000,0.0000,13162.1000,0.3413,3557.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3557.3243,0.0000,0.0000,0.0000,9604.7757,9604.7757,22.1771,34.2179,0.0000,28347.7000,-28347.7000,0.7350,0.0000,0.0000,0.0000,5785.2449,4.9000,1.0000,5785.2449,0.0000,0.0000,34132.9449,0.0000,-34132.9449,23.0097,15.7124,715.7000,0.0000,715.7000,0.0186,193.4324,3.7000,1.0000,0.0000,0.0000,0.0000,193.4324,0.0000,0.0000,0.0000,522.2676,522.2676,22.9815,35.0223,0.0000,20153.3000,-20153.3000,0.5225,0.0000,0.0000,0.0000,4112.9184,4.9000,1.0000,4112.9184,0.0000,0.0000,24266.2184,0.0000,-24266.2184,23.5734,16.2761,10418.0000,0.0000,10418.0000,0.2701,2815.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2815.6757,0.0000,0.0000,0.0000,7602.3243,7602.3243,23.3532,18.3638,20.8585,-13.6367,-204549.7677,10.6291,1207.1227,12.0712,10.6291,0.0000,43.6574,18.3590,17.1553,17.7572,-6.1685,-49347.6773,10.6291,2539.8373,25.3984,10.6291,0.0000,153.5104,17.1525,16.4476,16.8000,-4.1283,-28897.9091,10.6291,3011.4231,30.1142,10.6291,0.0000,200.4202,22.1936,22.1881,25.2309,22.1826,25.2014,22.1771,25.1721,22.1771,4387.7181,175.5087,22.9969,22.9918,27.3919,22.9866,27.3688,22.9815,27.3458,22.9815,4387.7181,175.5087,23.3879,23.3763,33.1563,23.3648,33.0905,23.3532,33.0253,23.3532,1269.5312,25.3906,18.3638,18.3622,10.4508,18.3606,10.4511,18.3590,10.4514,18.3590,4387.7181,175.5087,17.1553,17.1544,6.4875,17.1534,6.4832,17.1525,6.4789,17.1525,4387.7181,175.5087,16.4476,16.4484,0.6845,16.4492,0.6884,16.4500,0.6926,16.4500,1269.5312,25.3906,10.6291,474.6640,7.0861,0.0000,397.5880,872.2519,-224718.7000,-285741.8513,-282795.3541
3404.0000,16.2384,28.4606,0.0000,134662.7000,-134662.7000,3.4914,0.0000,0.0000,0.0000,29925.0444,4.5000,1.0000,29925.0444,0.0000,0.0000,164587.7444,0.0000,-164587.7444,22.1590,14.8617,13162.5000,0.0000,13162.5000,0.3413,3557.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3557.4324,0.0000,0.0000,0.0000,9605.0676,9605.0676,21.7977,33.8386,0.0000,9544.0000,-9544.0000,0.2474,0.0000,0.0000,0.0000,1947.7551,4.9000,1.0000,1947.7551,0.0000,0.0000,11491.7551,0.0000,-11491.7551,22.2111,14.9138,778.8000,0.0000,778.8000,0.0202,210.4865,3.7000,1.0000,0.0000,0.0000,0.0000,210.4865,0.0000,0.0000,0.0000,568.3135,568.3135,22.1796,34.2204,0.0000,17630.2000,-17630.2000,0.4571,0.0000,0.0000,0.0000,3598.0000,4.9000,1.0000,3598.0000,0.0000,0.0000,21228.2000,0.0000,-21228.2000,22.9432,15.6459,9548.2000,0.0000,9548.2000,0.2476,2580.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2580.5946,0.0000,0.0000,0.0000,6967.6054,6967.6054,22.6728,17.7504,20.2116,-9.1225,-136837.2867,7.2074,838.0330,8.3803,7.2074,0.0000,13.6114,17.7510,16.8407,17.2959,-3.1631,-25304.8593,7.2074,1752.8883,17.5289,7.2074,0.0000,47.8610,16.8400,16.2274,16.5337,-2.4328,-17029.7427,7.2074,2063.2038,20.6320,7.2074,0.0000,62.4864,21.8135,21.8082,20.9267,21.8030,20.9029,21.7977,20.8792,21.7977,2207.9208,88.3168,22.1907,22.1870,19.5423,22.1833,19.5344,22.1796,19.5265,22.1796,2207.9208,88.3168,22.6925,22.6860,24.7307,22.6795,24.7277,22.6728,24.7242,22.6728,641.8061,12.8361,17.7504,17.7506,4.7623,17.7508,4.7796,17.7510,4.7968,17.7510,2207.9208,88.3168,16.8407,16.8405,3.5674,16.8403,3.5699,16.8400,3.5725,16.8400,2207.9208,88.3168,16.2274,16.2311,-1.8068,16.2348,-1.7698,16.2384,-1.7331,16.2384,641.8061,12.8361,7.2074,162.1128,4.8049,0.0000,123.9587,286.0715,-138347.4000,-180166.7131,-179171.8886
3405.0000,16.1146,28.3368,0.0000,126050.0000,-126050.0000,3.2681,0.0000,0.0000,0.0000,28011.1111,4.5000,1.0000,28011.1111,0.0000,0.0000,154061.1111,0.0000,-154061.1111,22.3841,15.0868,11155.8000,0.0000,11155.8000,0.2892,3015.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3015.0811,0.0000,0.0000,0.0000,8140.7189,8140.7189,22.0268,34.0676,0.0000,3026.7000,-3026.7000,0.0785,0.0000,0.0000,0.0000,617.6939,4.9000,1.0000,617.6939,0.0000,0.0000,3644.3939,0.0000,-3644.3939,22.1751,14.8778,472.2000,0.0000,472.2000,0.0122,127.6216,3.7000,1.0000,0.0000,0.0000,0.0000,127.6216,0.0000,0.0000,0.0000,344.5784,344.5784,22.1407,34.1815,0.0000,15309.1000,-15309.1000,0.3969,0.0000,0.0000,0.0000,3124.3061,4.9000,1.0000,3124.3061,0.0000,0.0000,18433.4061,0.0000,-18433.4061,22.8908,15.5935,7808.4000,0.0000,7808.4000,0.2024,2110.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2110.3784,0.0000,0.0000,0.0000,5698.0216,5698.0216,22.6096,17.2961,19.9528,-8.7047,-130569.7646,6.3711,747.8591,7.4786,6.3711,0.0000,9.4017,17.2988,16.6687,16.9838,-1.9355,-15484.1022,6.3711,1568.2326,15.6823,6.3711,0.0000,33.0589,16.6679,16.1038,16.3858,-1.9800,-13859.8071,6.3711,1834.3373,18.3434,6.3711,0.0000,43.1610,22.0528,22.0441,23.5026,22.0354,23.4462,22.0268,23.3901,22.0268,1776.9828,71.0793,22.1611,22.1543,20.4007,22.1475,20.3604,22.1407,20.3204,22.1407,1776.9828,71.0793,22.6590,22.6423,25.3822,22.6258,25.2491,22.6096,25.1190,22.6096,517.3427,10.3469,17.2961,17.2970,1.3143,17.2979,1.3354,17.2988,1.3564,17.2988,1776.9828,71.0793,16.6687,16.6684,2.3664,16.6681,2.3673,16.6679,2.3681,16.6679,1776.9828,71.0793,16.1038,16.1075,-2.8568,16.1110,-2.8269,16.1146,-2.7970,16.1146,517.3427,10.3469,6.3711,115.3687,4.2474,0.0000,85.6216,200.9904,-124949.4000,-161955.5922,-159913.6739
