Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3406.0000,16.0114,28.2336,0.0000,100306.5000,-100306.5000,2.6006,0.0000,0.0000,0.0000,22290.3333,4.5000,1.0000,22290.3333,0.0000,0.0000,122596.8333,0.0000,-122596.8333,22.0898,14.7925,10864.6000,0.0000,10864.6000,0.2817,2936.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2936.3784,0.0000,0.0000,0.0000,7928.2216,7928.2216,21.6763,33.7172,0.0000,3976.3000,-3976.3000,0.1031,0.0000,0.0000,0.0000,811.4898,4.9000,1.0000,811.4898,0.0000,0.0000,4787.7898,0.0000,-4787.7898,21.9137,14.6164,375.9000,0.0000,375.9000,0.0097,101.5946,3.7000,1.0000,0.0000,0.0000,0.0000,101.5946,0.0000,0.0000,0.0000,274.3054,274.3054,21.8803,33.9212,0.0000,12124.3000,-12124.3000,0.3143,0.0000,0.0000,0.0000,2474.3469,4.9000,1.0000,2474.3469,0.0000,0.0000,14598.6469,0.0000,-14598.6469,22.6041,15.3068,6814.3000,0.0000,6814.3000,0.1767,1841.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1841.7027,0.0000,0.0000,0.0000,4972.5973,4972.5973,22.3175,16.9564,19.6369,-7.2086,-108128.2949,5.2293,621.0158,6.2102,5.2293,0.0000,5.1986,16.9612,16.5269,16.7440,-1.0951,-8760.5909,5.2293,1299.1678,12.9917,5.2293,0.0000,18.2796,16.5266,15.9971,16.2619,-1.5258,-10680.7444,5.2293,1512.8906,15.1289,5.2293,0.0000,23.8655,21.6967,21.6899,19.5999,21.6831,19.5684,21.6763,19.5369,21.6763,1256.2918,50.2517,21.9001,21.8935,18.3136,21.8869,18.2797,21.8803,18.2459,21.8803,1256.2918,50.2517,22.3576,22.3442,22.2041,22.3308,22.1258,22.3175,22.0475,22.3175,366.6955,7.3339,16.9564,16.9580,-0.8737,16.9596,-0.8487,16.9612,-0.8238,16.9612,1256.2918,50.2517,16.5269,16.5268,1.4278,16.5267,1.4303,16.5266,1.4329,16.5266,1256.2918,50.2517,15.9971,16.0019,-3.7126,16.0067,-3.6713,16.0114,-3.6302,16.0114,366.6955,7.3339,5.2293,66.9804,3.4862,0.0000,47.3438,114.3241,-98352.3000,-128808.1457,-127569.6303
3407.0000,15.9218,28.1440,0.0000,84759.2000,-84759.2000,2.1975,0.0000,0.0000,0.0000,18835.3778,4.5000,1.0000,18835.3778,0.0000,0.0000,103594.5778,0.0000,-103594.5778,21.9828,14.6855,10898.7000,0.0000,10898.7000,0.2826,2945.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2945.5946,0.0000,0.0000,0.0000,7953.1054,7953.1054,21.4934,33.5342,0.0000,5048.8000,-5048.8000,0.1309,0.0000,0.0000,0.0000,1030.3673,4.9000,1.0000,1030.3673,0.0000,0.0000,6079.1673,0.0000,-6079.1673,21.8491,14.5518,366.8000,0.0000,366.8000,0.0095,99.1351,3.7000,1.0000,0.0000,0.0000,0.0000,99.1351,0.0000,0.0000,0.0000,267.6649,267.6649,21.8077,33.8485,0.0000,9041.3000,-9041.3000,0.2344,0.0000,0.0000,0.0000,1845.1633,4.9000,1.0000,1845.1633,0.0000,0.0000,10886.4633,0.0000,-10886.4633,22.4446,15.1473,3831.8000,0.0000,3831.8000,0.0993,1035.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1035.6216,0.0000,0.0000,0.0000,2796.1784,2796.1784,22.2222,16.5797,19.4009,-6.4294,-96441.0235,4.4314,530.8849,5.3088,4.4314,0.0000,3.1637,16.5896,16.4615,16.5255,-0.2737,-2189.4808,4.4314,1110.3325,11.1033,4.4314,0.0000,11.1243,16.4605,15.9037,16.1821,-1.3596,-9517.2311,4.4314,1286.0676,12.8607,4.4314,0.0000,14.5237,21.5175,21.5095,18.1287,21.5014,18.0850,21.4934,18.0415,21.4934,940.2953,37.6118,21.8334,21.8248,18.2810,21.8162,18.2290,21.8077,18.1773,21.8077,940.2953,37.6118,22.2810,22.2611,21.9956,22.2415,21.8417,22.2222,21.6911,22.2222,275.0796,5.5016,16.5797,16.5830,-3.4678,16.5863,-3.4287,16.5896,-3.3897,16.5896,940.2953,37.6118,16.4615,16.4612,1.2198,16.4608,1.2193,16.4605,1.2189,16.4605,940.2953,37.6118,15.9037,15.9098,-4.4130,15.9159,-4.3603,15.9218,-4.3082,15.9218,275.0796,5.5016,4.4314,42.5031,2.9543,0.0000,28.8117,71.3148,-83752.0000,-109543.2597,-108147.7354
3408.0000,15.8261,28.0483,0.0000,64503.0000,-64503.0000,1.6724,0.0000,0.0000,0.0000,14334.0000,4.5000,1.0000,14334.0000,0.0000,0.0000,78837.0000,0.0000,-78837.0000,21.7679,14.4706,10863.2000,0.0000,10863.2000,0.2816,2936.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2936.0000,0.0000,0.0000,0.0000,7927.2000,7927.2000,21.1480,33.1888,0.0000,4895.8000,-4895.8000,0.1269,0.0000,0.0000,0.0000,999.1429,4.9000,1.0000,999.1429,0.0000,0.0000,5894.9429,0.0000,-5894.9429,21.5923,14.2950,372.2000,0.0000,372.2000,0.0096,100.5946,3.7000,1.0000,0.0000,0.0000,0.0000,100.5946,0.0000,0.0000,0.0000,271.6054,271.6054,21.5459,33.5868,0.0000,6598.2000,-6598.2000,0.1711,0.0000,0.0000,0.0000,1346.5714,4.9000,1.0000,1346.5714,0.0000,0.0000,7944.7714,0.0000,-7944.7714,22.1447,14.8474,1222.2000,0.0000,1222.2000,0.0317,330.3243,3.7000,1.0000,0.0000,0.0000,0.0000,330.3243,0.0000,0.0000,0.0000,891.8757,891.8757,22.0180,16.2218,19.1199,-5.1270,-76904.2534,3.4400,416.4457,4.1645,3.4400,0.0000,1.4800,16.2385,16.4444,16.3415,0.3414,2730.9841,3.4400,868.1344,8.6813,3.4400,0.0000,5.2039,16.4421,15.7991,16.1206,-1.2187,-8531.0888,3.4400,1000.7578,10.0076,3.4400,0.0000,6.7941,21.1705,21.1630,15.0476,21.1555,15.0120,21.1480,14.9765,21.1480,604.7005,24.1880,21.5718,21.5632,16.1023,21.5545,16.0543,21.5459,16.0066,21.5459,604.7005,24.1880,22.0775,22.0575,20.0213,22.0376,19.8798,22.0180,19.7401,22.0180,177.5459,3.5509,16.2218,16.2274,-5.7837,16.2330,-5.7262,16.2385,-5.6691,16.2385,604.7005,24.1880,16.4444,16.4436,1.3776,16.4428,1.3728,16.4421,1.3680,16.4421,604.7005,24.1880,15.7991,15.8083,-5.2487,15.8173,-5.1644,15.8261,-5.0819,15.8261,177.5459,3.5509,3.4400,21.2341,2.2933,0.0000,13.4780,34.7122,-63539.4000,-83586.0332,-82704.3582
3409.0000,15.7799,28.0021,0.0000,62137.3000,-62137.3000,1.6110,0.0000,0.0000,0.0000,13808.2889,4.5000,1.0000,13808.2889,0.0000,0.0000,75945.5889,0.0000,-75945.5889,21.8257,14.5284,10861.3000,0.0000,10861.3000,0.2816,2935.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2935.4865,0.0000,0.0000,0.0000,7925.8135,7925.8135,21.1628,33.2036,0.0000,4336.6000,-4336.6000,0.1124,0.0000,0.0000,0.0000,885.0204,4.9000,1.0000,885.0204,0.0000,0.0000,5221.6204,0.0000,-5221.6204,21.5785,14.2812,367.8000,0.0000,367.8000,0.0095,99.4054,3.7000,1.0000,0.0000,0.0000,0.0000,99.4054,0.0000,0.0000,0.0000,268.3946,268.3946,21.5246,33.5654,0.0000,5318.2000,-5318.2000,0.1379,0.0000,0.0000,0.0000,1085.3469,4.9000,1.0000,1085.3469,0.0000,0.0000,6403.5469,0.0000,-6403.5469,22.0343,14.7370,723.7000,0.0000,723.7000,0.0188,195.5946,3.7000,1.0000,0.0000,0.0000,0.0000,195.5946,0.0000,0.0000,0.0000,528.1054,528.1054,21.9221,16.0137,18.9679,-4.9480,-74219.8570,3.2569,396.5146,3.9651,3.2569,0.0000,1.2559,16.0304,16.3990,16.2147,0.5788,4630.3032,3.2569,825.9908,8.2599,3.2569,0.0000,4.4162,16.3975,15.7553,16.0764,-1.1525,-8067.8173,3.2569,949.1147,9.4911,3.2569,0.0000,5.7657,21.1947,21.1840,15.9501,21.1734,15.8838,21.1628,15.8180,21.1628,549.8461,21.9938,21.5571,21.5462,16.5773,21.5353,16.5096,21.5246,16.4425,21.5246,549.8461,21.9938,21.9923,21.9686,19.6124,21.9452,19.4357,21.9221,19.2625,21.9221,161.5718,3.2314,16.0137,16.0193,-6.5870,16.0249,-6.5359,16.0304,-6.4850,16.0304,549.8461,21.9938,16.3990,16.3985,1.1431,16.3980,1.1417,16.3975,1.1403,16.3975,549.8461,21.9938,15.7553,15.7636,-5.3461,15.7718,-5.2811,15.7799,-5.2161,15.7799,161.5718,3.2314,3.2569,18.2829,2.1712,0.0000,11.4377,29.7206,-59839.3000,-78848.4427,-77657.3711
3410.0000,15.7371,27.9593,0.0000,53539.5000,-53539.5000,1.3881,0.0000,0.0000,0.0000,11897.6667,4.5000,1.0000,11897.6667,0.0000,0.0000,65437.1667,0.0000,-65437.1667,21.4972,14.1999,10839.3000,0.0000,10839.3000,0.2810,2929.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2929.5405,0.0000,0.0000,0.0000,7909.7595,7909.7595,20.7814,32.8222,0.0000,6523.3000,-6523.3000,0.1691,0.0000,0.0000,0.0000,1331.2857,4.9000,1.0000,1331.2857,0.0000,0.0000,7854.5857,0.0000,-7854.5857,21.4728,14.1755,363.0000,0.0000,363.0000,0.0094,98.1081,3.7000,1.0000,0.0000,0.0000,0.0000,98.1081,0.0000,0.0000,0.0000,264.8919,264.8919,21.4168,33.4576,0.0000,4119.0000,-4119.0000,0.1068,0.0000,0.0000,0.0000,840.6122,4.9000,1.0000,840.6122,0.0000,0.0000,4959.6122,0.0000,-4959.6122,21.8534,14.5561,351.8000,0.0000,351.8000,0.0091,95.0811,3.7000,1.0000,0.0000,0.0000,0.0000,95.0811,0.0000,0.0000,0.0000,256.7189,256.7189,21.7655,15.8606,18.8130,-4.4721,-67081.7192,2.9454,360.6780,3.6068,2.9454,0.0000,0.9290,15.8789,16.3653,16.1221,0.6907,5525.3106,2.9454,749.7087,7.4971,2.9454,0.0000,3.2664,16.3637,15.7091,16.0364,-1.0625,-7437.2566,2.9454,859.6932,8.5969,2.9454,0.0000,4.2646,20.8010,20.7945,12.3517,20.7879,12.3325,20.7814,12.3131,20.7814,461.8312,18.4732,21.4495,21.4386,15.8627,21.4277,15.7999,21.4168,15.7375,21.4168,461.8312,18.4732,21.8308,21.8089,18.1665,21.7871,18.0231,21.7655,17.8808,21.7655,135.9162,2.7183,15.8606,15.8667,-7.0314,15.8729,-6.9783,15.8789,-6.9255,15.8789,461.8312,18.4732,16.3653,16.3648,1.0128,16.3643,1.0109,16.3637,1.0092,16.3637,461.8312,18.4732,15.7091,15.7186,-5.5559,15.7279,-5.4798,15.7371,-5.4048,15.7371,135.9162,2.7183,2.9454,13.8920,1.9636,0.0000,8.4600,22.3520,-52627.7000,-69819.9944,-68993.6651
3411.0000,15.7146,27.9368,0.0000,46727.3000,-46727.3000,1.2115,0.0000,0.0000,0.0000,10383.8444,4.5000,1.0000,10383.8444,0.0000,0.0000,57111.1444,0.0000,-57111.1444,21.5197,14.2224,10846.8000,0.0000,10846.8000,0.2812,2931.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2931.5676,0.0000,0.0000,0.0000,7915.2324,7915.2324,20.6861,32.7270,0.0000,4003.0000,-4003.0000,0.1038,0.0000,0.0000,0.0000,816.9388,4.9000,1.0000,816.9388,0.0000,0.0000,4819.9388,0.0000,-4819.9388,21.1761,13.8788,375.5000,0.0000,375.5000,0.0097,101.4865,3.7000,1.0000,0.0000,0.0000,0.0000,101.4865,0.0000,0.0000,0.0000,274.0135,274.0135,21.1213,33.1621,0.0000,3283.1000,-3283.1000,0.0851,0.0000,0.0000,0.0000,670.0204,4.9000,1.0000,670.0204,0.0000,0.0000,3953.1204,0.0000,-3953.1204,21.5231,14.2258,351.8000,0.0000,351.8000,0.0091,95.0811,3.7000,1.0000,0.0000,0.0000,0.0000,95.0811,0.0000,0.0000,0.0000,256.7189,256.7189,21.3667,15.8769,18.6218,-3.6585,-54876.9150,2.5507,319.6503,3.1965,2.5917,0.0410,0.6329,15.8917,16.2796,16.0856,0.4770,3816.3089,2.5507,650.1790,6.5018,2.5507,0.0000,2.1215,16.2806,15.6844,15.9825,-0.8379,-5865.0984,2.5507,746.0731,7.4607,2.5507,0.0000,2.7697,20.7151,20.7054,12.2659,20.6957,12.2117,20.6861,12.1582,20.6861,360.0263,14.4011,21.1482,21.1392,13.2737,21.1303,13.2332,21.1213,13.1928,21.1213,360.0263,14.4011,21.4971,21.4832,14.7774,21.4691,14.7337,21.4549,14.6870,21.4549,106.1947,2.1239,15.8769,15.8819,-5.9637,15.8868,-5.9258,15.8917,-5.8881,15.8917,360.0263,14.4011,16.2796,16.2799,0.3459,16.2803,0.3527,16.2806,0.3594,16.2806,360.0263,14.4011,15.6844,15.6946,-5.5442,15.7047,-5.4642,15.7146,-5.3854,15.7146,106.1947,2.1239,2.5507,9.3828,1.7005,0.0000,5.5240,14.9069,-42439.3000,-57438.2388,-56925.7045
3412.0000,15.7013,27.9236,0.0000,63252.7000,-63252.7000,1.6399,0.0000,0.0000,0.0000,14056.1556,4.5000,1.0000,14056.1556,0.0000,0.0000,77308.8556,0.0000,-77308.8556,21.8975,14.6002,10851.4000,0.0000,10851.4000,0.2813,2932.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2932.8108,0.0000,0.0000,0.0000,7918.5892,7918.5892,21.2170,33.2578,0.0000,4960.4000,-4960.4000,0.1286,0.0000,0.0000,0.0000,1012.3265,4.9000,1.0000,1012.3265,0.0000,0.0000,5972.7265,0.0000,-5972.7265,21.6957,14.3984,364.7000,0.0000,364.7000,0.0095,98.5676,3.7000,1.0000,0.0000,0.0000,0.0000,98.5676,0.0000,0.0000,0.0000,266.1324,266.1324,21.6271,33.6679,0.0000,3026.5000,-3026.5000,0.0785,0.0000,0.0000,0.0000,617.6531,4.9000,1.0000,617.6531,0.0000,0.0000,3644.1531,0.0000,-3644.1531,21.9192,14.6219,723.1000,0.0000,723.1000,0.0187,195.4324,3.7000,1.0000,0.0000,0.0000,0.0000,195.4324,0.0000,0.0000,0.0000,527.6676,527.6676,21.7694,15.6441,18.7067,-5.0949,-76424.2467,3.2348,397.7054,3.9771,3.2348,0.0000,1.2306,15.6635,16.2953,15.9794,0.9853,7882.6917,3.2348,828.0069,8.2801,3.2348,0.0000,4.3272,16.2936,15.6792,15.9864,-1.0950,-7665.1712,3.2348,946.0343,9.4603,3.2348,0.0000,5.6495,21.2629,21.2475,18.1881,21.2322,18.0822,21.2170,17.9772,21.2170,543.4061,21.7362,21.6744,21.6585,19.1403,21.6427,19.0310,21.6271,18.9227,21.6271,543.4061,21.7362,21.8769,21.8400,20.2083,21.8042,19.8826,21.7694,19.5691,21.7694,159.6956,3.1939,15.6441,15.6506,-7.6853,15.6571,-7.6323,15.6635,-7.5795,15.6635,543.4061,21.7362,16.2953,16.2947,0.7419,16.2941,0.7382,16.2936,0.7347,16.2936,543.4061,21.7362,15.6792,15.6866,-5.3802,15.6939,-5.3381,15.7013,-5.2949,15.7013,159.6956,3.1939,3.2348,17.9470,2.1566,0.0000,11.2074,29.1543,-59300.4000,-78213.3460,-76206.7262
3413.0000,15.7543,27.9765,0.0000,72972.6000,-72972.6000,1.8920,0.0000,0.0000,0.0000,16216.1333,4.5000,1.0000,16216.1333,0.0000,0.0000,89188.7333,0.0000,-89188.7333,21.8055,14.5082,10834.7000,0.0000,10834.7000,0.2809,2928.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2928.2973,0.0000,0.0000,0.0000,7906.4027,7906.4027,21.2388,33.2797,0.0000,7121.9000,-7121.9000,0.1846,0.0000,0.0000,0.0000,1453.4490,4.9000,1.0000,1453.4490,0.0000,0.0000,8575.3490,0.0000,-8575.3490,21.8207,14.5234,473.4000,0.0000,473.4000,0.0123,127.9459,3.7000,1.0000,0.0000,0.0000,0.0000,127.9459,0.0000,0.0000,0.0000,345.4541,345.4541,21.7616,33.8024,0.0000,3288.0000,-3288.0000,0.0852,0.0000,0.0000,0.0000,671.0204,4.9000,1.0000,671.0204,0.0000,0.0000,3959.0204,0.0000,-3959.0204,22.0302,14.7329,3569.5000,0.0000,3569.5000,0.0925,964.7297,3.7000,1.0000,0.0000,0.0000,0.0000,964.7297,0.0000,0.0000,0.0000,2604.7703,2604.7703,21.7869,15.7948,18.7908,-5.8878,-88317.4098,3.8214,468.3350,4.6833,3.8214,0.0000,2.0287,15.8018,16.1370,15.9694,0.6176,4941.1178,3.8214,978.5185,9.7852,3.8214,0.0000,7.1335,16.1405,15.7431,15.9418,-0.8368,-5857.2733,3.8214,1119.5185,11.1952,3.8214,0.0000,9.3133,21.2690,21.2590,17.7212,21.2489,17.6785,21.2388,17.6354,21.2388,726.1367,29.0455,21.7972,21.7853,19.9177,21.7734,19.8585,21.7616,19.7992,21.7616,726.1367,29.0455,21.8535,21.8314,19.7928,21.8092,19.6794,21.7869,19.5618,21.7869,212.8739,4.2575,15.7948,15.7971,-5.4159,15.7994,-5.4073,15.8018,-5.3985,15.8018,726.1367,29.0455,16.1370,16.1382,-0.6975,16.1394,-0.6829,16.1405,-0.6684,16.1405,726.1367,29.0455,15.7431,15.7468,-4.4534,15.7505,-4.4533,15.7543,-4.4515,15.7543,212.8739,4.2575,3.8214,28.3162,2.5476,0.0000,18.4755,46.7917,-68504.9000,-90866.4757,-89233.5653
3414.0000,15.8168,28.0390,0.0000,153367.4000,-153367.4000,3.9763,0.0000,0.0000,0.0000,34081.6444,4.5000,1.0000,34081.6444,0.0000,0.0000,187449.0444,0.0000,-187449.0444,22.6965,15.3992,10862.6000,0.0000,10862.6000,0.2816,2935.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2935.8378,0.0000,0.0000,0.0000,7926.7622,7926.7622,22.3700,34.4108,0.0000,895.1000,-895.1000,0.0232,0.0000,0.0000,0.0000,182.6735,4.9000,1.0000,182.6735,0.0000,0.0000,1077.7735,0.0000,-1077.7735,22.4095,15.1122,432.4000,0.0000,432.4000,0.0112,116.8649,3.7000,1.0000,0.0000,0.0000,0.0000,116.8649,0.0000,0.0000,0.0000,315.5351,315.5351,22.3696,34.4105,0.0000,4227.3000,-4227.3000,0.1096,0.0000,0.0000,0.0000,862.7143,4.9000,1.0000,862.7143,0.0000,0.0000,5090.0143,0.0000,-5090.0143,22.5565,15.2592,11861.3000,0.0000,11861.3000,0.3075,3205.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3205.7568,0.0000,0.0000,0.0000,8655.5432,8655.5432,22.1798,16.5232,19.3515,-10.2749,-154124.1065,7.0643,847.8553,8.4786,7.0643,0.0000,12.8165,16.5155,15.9799,16.2477,-1.8240,-14591.9956,7.0643,1789.2980,17.8930,7.0643,0.0000,45.0659,15.9830,15.8125,15.8978,-0.6634,-4643.5921,7.0643,2073.1564,20.7316,7.0643,0.0000,58.8372,22.4055,22.3937,28.7296,22.3818,28.6664,22.3700,28.6034,22.3700,2131.2493,85.2500,22.3980,22.3885,25.5159,22.3791,25.4803,22.3696,25.4446,22.3696,2131.2493,85.2500,22.2388,22.2191,24.4591,22.1994,24.3664,22.1798,24.2734,22.1798,619.6738,12.3935,16.5232,16.5206,2.0460,16.5180,2.0106,16.5155,1.9755,16.5155,2131.2493,85.2500,15.9799,15.9810,-1.9168,15.9820,-1.9063,15.9830,-1.8957,15.9830,2131.2493,85.2500,15.8125,15.8139,-3.6262,15.8154,-3.6454,15.8168,-3.6638,15.8168,619.6738,12.3935,7.0643,153.3835,4.7095,0.0000,116.7195,270.1030,-135333.5000,-176718.9917,-173359.6941
3415.0000,15.8516,28.0738,0.0000,211189.3000,-211189.3000,5.4755,0.0000,0.0000,0.0000,46930.9556,4.5000,1.0000,46930.9556,0.0000,0.0000,258120.2556,0.0000,-258120.2556,22.7576,15.4603,18372.4000,0.0000,18372.4000,0.4763,4965.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4965.5135,0.0000,0.0000,0.0000,13406.8865,13406.8865,22.3810,22.3810,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.3810,15.0837,839.2000,0.0000,839.2000,0.0218,226.8108,3.7000,1.0000,0.0000,0.0000,0.0000,226.8108,0.0000,0.0000,0.0000,612.3892,612.3892,22.3487,34.3895,0.0000,6168.6000,-6168.6000,0.1599,0.0000,0.0000,0.0000,1258.8980,4.9000,1.0000,1258.8980,0.0000,0.0000,7427.4980,0.0000,-7427.4980,22.5474,15.2501,12603.9000,0.0000,12603.9000,0.3268,3406.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3406.4595,0.0000,0.0000,0.0000,9197.4405,9197.4405,22.2666,17.2953,19.7809,-12.3871,-185806.3821,9.6904,1144.7138,11.4471,9.6904,0.0000,33.0822,17.2848,16.1812,16.7330,-5.1564,-41251.0318,9.6904,2408.5371,24.0854,9.6904,0.0000,116.3255,16.1797,15.8481,16.0139,-1.7703,-12391.8333,9.6904,2830.9161,28.3092,9.6904,0.0000,151.8723,22.3989,22.3930,26.7691,22.3870,26.7669,22.3810,26.7644,22.3810,3724.7005,148.9880,22.3646,22.3593,24.0759,22.3540,24.0780,22.3487,24.0798,22.3487,3724.7005,148.9880,22.3013,22.2898,24.4978,22.2782,24.4971,22.2666,24.4950,22.2666,1078.8517,21.5770,17.2953,17.2918,8.7987,17.2883,8.7639,17.2848,8.7292,17.2848,3724.7005,148.9880,16.1812,16.1807,0.4998,16.1802,0.4944,16.1797,0.4890,16.1797,3724.7005,148.9880,15.8481,15.8493,-3.2992,15.8504,-3.3130,15.8516,-3.3265,15.8516,1078.8517,21.5770,9.6904,367.4329,6.4603,0.0000,301.2800,668.7129,-185542.4000,-242331.0373,-239449.2472
3416.0000,15.9966,28.2188,0.0000,241236.8000,-241236.8000,6.2545,0.0000,0.0000,0.0000,53608.1778,4.5000,1.0000,53608.1778,0.0000,0.0000,294844.9778,0.0000,-294844.9778,22.3457,15.0484,22430.3000,0.0000,22430.3000,0.5815,6062.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6062.2432,0.0000,0.0000,0.0000,16368.0568,16368.0568,21.9834,34.0242,0.0000,24324.8000,-24324.8000,0.6307,0.0000,0.0000,0.0000,4964.2449,4.9000,1.0000,4964.2449,0.0000,0.0000,29289.0449,0.0000,-29289.0449,22.6141,15.3168,1384.4000,0.0000,1384.4000,0.0359,374.1622,3.7000,1.0000,0.0000,0.0000,0.0000,374.1622,0.0000,0.0000,0.0000,1010.2378,1010.2378,22.5773,34.6182,0.0000,8106.0000,-8106.0000,0.2102,0.0000,0.0000,0.0000,1654.2857,4.9000,1.0000,1654.2857,0.0000,0.0000,9760.2857,0.0000,-9760.2857,22.7875,15.4902,12108.8000,0.0000,12108.8000,0.3139,3272.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3272.6486,0.0000,0.0000,0.0000,8836.1514,8836.1514,22.5612,17.8752,20.2182,-14.5075,-217612.0547,12.0401,1399.6110,13.9961,12.0401,0.0000,63.4535,17.8655,16.5461,17.2058,-7.6587,-61269.4883,12.0401,2938.3916,29.3839,12.0401,0.0000,223.1183,16.5422,15.9980,16.2701,-3.6104,-25272.8801,12.0401,3482.2285,34.8223,12.0401,0.0000,291.2989,21.9932,21.9899,21.8264,21.9867,21.8431,21.9834,21.8596,21.9834,5474.0631,218.9625,22.5923,22.5873,25.8080,22.5823,25.8056,22.5773,25.8032,22.5773,5474.0631,218.9625,22.5972,22.5852,27.5625,22.5732,27.5380,22.5612,27.5135,22.5612,1581.6090,31.6322,17.8752,17.8720,12.9917,17.8687,12.9651,17.8655,12.9386,17.8655,5474.0631,218.9625,16.5461,16.5448,4.0311,16.5435,4.0197,16.5422,4.0083,16.5422,5474.0631,218.9625,15.9980,15.9975,-1.5997,15.9970,-1.6285,15.9966,-1.6567,15.9966,1581.6090,31.6322,12.0401,670.6044,8.0267,0.0000,577.8707,1248.4751,-237744.1000,-307679.8624,-304154.4231
3417.0000,16.2239,28.4461,0.0000,258399.7000,-258399.7000,6.6995,0.0000,0.0000,0.0000,57422.1556,4.5000,1.0000,57422.1556,0.0000,0.0000,315821.8556,0.0000,-315821.8556,22.0498,14.7525,25494.8000,0.0000,25494.8000,0.6610,6890.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6890.4865,0.0000,0.0000,0.0000,18604.3135,18604.3135,21.6990,33.7398,0.0000,54765.8000,-54765.8000,1.4199,0.0000,0.0000,0.0000,11176.6939,4.9000,1.0000,11176.6939,0.0000,0.0000,65942.4939,0.0000,-65942.4939,22.9154,15.6181,1486.6000,0.0000,1486.6000,0.0385,401.7838,3.7000,1.0000,0.0000,0.0000,0.0000,401.7838,0.0000,0.0000,0.0000,1084.8162,1084.8162,22.8812,34.9220,0.0000,10633.6000,-10633.6000,0.2757,0.0000,0.0000,0.0000,2170.1224,4.9000,1.0000,2170.1224,0.0000,0.0000,12803.7224,0.0000,-12803.7224,23.1173,15.8200,10623.7000,0.0000,10623.7000,0.2754,2871.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2871.2703,0.0000,0.0000,0.0000,7752.4297,7752.4297,22.9386,18.3729,20.6558,-16.5006,-247509.1303,14.0551,1607.9872,16.0799,14.0551,0.0000,100.9415,18.3634,16.9337,17.6486,-9.6879,-77503.3595,14.0551,3389.3617,33.8936,14.0551,0.0000,354.9354,16.9288,16.2289,16.5788,-5.4201,-37940.7483,14.0551,4077.2961,40.7730,14.0551,0.0000,463.3969,21.7066,21.7040,19.0359,21.7015,19.0524,21.6990,19.0688,21.6990,7208.1706,288.3268,22.8954,22.8906,28.0991,22.8859,28.0953,22.8812,28.0915,22.8812,7208.1706,288.3268,22.9743,22.9624,31.2153,22.9505,31.1844,22.9386,31.1534,22.9386,2079.0697,41.5814,18.3729,18.3697,16.2583,18.3666,16.2356,18.3634,16.2129,18.3634,7208.1706,288.3268,16.9337,16.9321,7.2969,16.9304,7.2840,16.9288,7.2712,16.9288,7208.1706,288.3268,16.2289,16.2272,0.8371,16.2256,0.8005,16.2239,0.7643,16.2239,2079.0697,41.5814,14.0551,1030.4738,9.3701,0.0000,919.2737,1949.7475,-286194.0000,-367126.5124,-362953.2380
3418.0000,16.4617,28.6839,0.0000,269332.4000,-269332.4000,6.9829,0.0000,0.0000,0.0000,59851.6444,4.5000,1.0000,59851.6444,0.0000,0.0000,329184.0444,0.0000,-329184.0444,21.9952,14.6979,30084.4000,0.0000,30084.4000,0.7800,8130.9189,3.7000,1.0000,0.0000,0.0000,0.0000,8130.9189,0.0000,0.0000,0.0000,21953.4811,21953.4811,21.6187,33.6595,0.0000,71945.8000,-71945.8000,1.8653,0.0000,0.0000,0.0000,14682.8163,4.9000,1.0000,14682.8163,0.0000,0.0000,86628.6163,0.0000,-86628.6163,23.0749,15.7776,1524.9000,0.0000,1524.9000,0.0395,412.1351,3.7000,1.0000,0.0000,0.0000,0.0000,412.1351,0.0000,0.0000,0.0000,1112.7649,1112.7649,23.0435,35.0843,0.0000,14072.2000,-14072.2000,0.3648,0.0000,0.0000,0.0000,2871.8776,4.9000,1.0000,2871.8776,0.0000,0.0000,16944.0776,0.0000,-16944.0776,23.3283,16.0310,9633.7000,0.0000,9633.7000,0.2498,2603.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2603.7027,0.0000,0.0000,0.0000,7029.9973,7029.9973,23.1786,18.7701,20.9743,-17.4840,-262260.0081,15.4236,1744.3005,17.4430,15.4236,0.0000,133.3910,18.7608,17.2723,18.0166,-11.0683,-88546.6493,15.4236,3716.1839,37.1618,15.4236,0.0000,469.0360,17.2670,16.4683,16.8676,-6.7876,-47513.3015,15.4236,4606.8742,46.0687,15.4236,0.0000,612.3644,21.6262,21.6237,18.5729,21.6212,18.5847,21.6187,18.5965,21.6187,8505.7710,340.2308,23.0562,23.0520,28.7821,23.0477,28.7807,23.0435,28.7792,23.0435,8505.7710,340.2308,23.2102,23.1996,32.8002,23.1891,32.7814,23.1786,32.7625,23.1786,2450.8641,49.0173,18.7701,18.7670,18.5120,18.7639,18.4922,18.7608,18.4724,18.7608,8505.7710,340.2308,17.2723,17.2706,9.7778,17.2688,9.7651,17.2670,9.7525,17.2670,8505.7710,340.2308,16.4683,16.4661,3.0882,16.4639,3.0512,16.4617,3.0147,16.4617,2450.8641,49.0173,15.4236,1334.1051,10.2824,0.0000,1214.7914,2548.8964,-314107.4000,-402660.4951,-398319.9589
3419.0000,16.7115,28.9337,0.0000,288625.5000,-288625.5000,7.4832,0.0000,0.0000,0.0000,64139.0000,4.5000,1.0000,64139.0000,0.0000,0.0000,352764.5000,0.0000,-352764.5000,22.1563,14.8590,31621.4000,0.0000,31621.4000,0.8198,8546.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8546.3243,0.0000,0.0000,0.0000,23075.0757,23075.0757,21.7916,33.8324,0.0000,84827.6000,-84827.6000,2.1993,0.0000,0.0000,0.0000,17311.7551,4.9000,1.0000,17311.7551,0.0000,0.0000,102139.3551,0.0000,-102139.3551,23.3681,16.0708,1793.0000,0.0000,1793.0000,0.0465,484.5946,3.7000,1.0000,0.0000,0.0000,0.0000,484.5946,0.0000,0.0000,0.0000,1308.4054,1308.4054,23.3350,35.3758,0.0000,17286.2000,-17286.2000,0.4482,0.0000,0.0000,0.0000,3527.7959,4.9000,1.0000,3527.7959,0.0000,0.0000,20813.9959,0.0000,-20813.9959,23.6562,16.3589,7777.3000,0.0000,7777.3000,0.2016,2101.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2101.9730,0.0000,0.0000,0.0000,5675.3270,5675.3270,23.5354,19.1353,21.3354,-19.0054,-285081.6642,16.7979,1875.1677,18.7517,16.7979,0.0000,172.3190,19.1261,17.5977,18.3619,-12.3782,-99025.2334,16.7979,4175.9850,41.7599,16.7979,0.0000,605.9166,17.5920,16.7194,17.1557,-8.0760,-56532.0628,16.7979,5611.1184,56.1112,16.7979,0.0000,791.0731,21.8001,21.7973,20.4981,21.7945,20.5036,21.7916,20.5091,21.7916,9904.5624,396.1825,23.3479,23.3436,30.8693,23.3393,30.8647,23.3350,30.8600,23.3350,9904.5624,396.1825,23.5686,23.5576,35.9203,23.5465,35.8890,23.5354,35.8577,23.5354,2851.3044,57.0261,19.1353,19.1323,20.5394,19.1292,20.5213,19.1261,20.5031,19.1261,9904.5624,396.1825,17.5977,17.5958,12.0135,17.5939,12.0007,17.5920,11.9880,17.5920,9904.5624,396.1825,16.7194,16.7168,5.2991,16.7141,5.2617,16.7115,5.2245,16.7115,2851.3044,57.0261,16.7979,1691.6128,11.1986,0.0000,1569.3087,3260.9215,-349547.6000,-445659.0429,-440638.9604
3420.0000,16.8718,29.0941,0.0000,299513.7000,-299513.7000,7.7654,0.0000,0.0000,0.0000,66558.6000,4.5000,1.0000,66558.6000,0.0000,0.0000,366072.3000,0.0000,-366072.3000,22.4831,15.1858,27405.6000,0.0000,27405.6000,0.7105,7406.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7406.9189,0.0000,0.0000,0.0000,19998.6811,19998.6811,22.1661,34.2069,0.0000,80226.0000,-80226.0000,2.0800,0.0000,0.0000,0.0000,16372.6531,4.9000,1.0000,16372.6531,0.0000,0.0000,96598.6531,0.0000,-96598.6531,23.6468,16.3495,2137.1000,0.0000,2137.1000,0.0554,577.5946,3.7000,1.0000,0.0000,0.0000,0.0000,577.5946,0.0000,0.0000,0.0000,1559.5054,1559.5054,23.6094,35.6502,0.0000,18857.1000,-18857.1000,0.4889,0.0000,0.0000,0.0000,3848.3878,4.9000,1.0000,3848.3878,0.0000,0.0000,22705.4878,0.0000,-22705.4878,23.9575,16.6602,6787.2000,0.0000,6787.2000,0.1760,1834.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1834.3784,0.0000,0.0000,0.0000,4952.8216,4952.8216,23.8475,19.3364,21.5919,-19.6200,-294300.6240,16.9144,1870.8879,18.7089,16.9144,0.0000,175.9293,19.3276,17.7883,18.5580,-12.5532,-100425.3036,16.9144,4225.7217,42.2572,16.9144,0.0000,618.6114,17.7827,16.8791,17.3309,-8.4219,-58953.3493,16.9144,5777.8398,57.7784,16.9144,0.0000,807.6472,22.1765,22.1731,24.0070,22.1696,24.0045,22.1661,24.0020,22.1661,10027.5072,401.1003,23.6229,23.6184,32.6129,23.6139,32.6052,23.6094,32.5975,23.6094,10027.5072,401.1003,23.8815,23.8702,38.2314,23.8588,38.1944,23.8475,38.1575,23.8475,2886.4852,57.7297,19.3364,19.3334,20.9959,19.3305,20.9802,19.3276,20.9645,19.3276,10027.5072,401.1003,17.7883,17.7864,12.8375,17.7846,12.8262,17.7827,12.8150,17.7827,10027.5072,401.1003,16.8791,16.8767,6.2646,16.8742,6.2341,16.8718,6.2039,16.8718,2886.4852,57.7297,16.9144,1724.4633,11.2763,0.0000,1602.1880,3326.6513,-362266.9000,-458865.4327,-453679.2769
3421.0000,17.0861,29.3083,0.0000,311176.7000,-311176.7000,8.0678,0.0000,0.0000,0.0000,69150.3778,4.5000,1.0000,69150.3778,0.0000,0.0000,380327.0778,0.0000,-380327.0778,22.5372,15.2399,31618.8000,0.0000,31618.8000,0.8198,8545.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8545.6216,0.0000,0.0000,0.0000,23073.1784,23073.1784,22.1979,34.2388,0.0000,93774.8000,-93774.8000,2.4313,0.0000,0.0000,0.0000,19137.7143,4.9000,1.0000,19137.7143,0.0000,0.0000,112912.5143,0.0000,-112912.5143,23.8163,16.5190,2035.8000,0.0000,2035.8000,0.0528,550.2162,3.7000,1.0000,0.0000,0.0000,0.0000,550.2162,0.0000,0.0000,0.0000,1485.5838,1485.5838,23.7825,35.8233,0.0000,20486.3000,-20486.3000,0.5311,0.0000,0.0000,0.0000,4180.8776,4.9000,1.0000,4180.8776,0.0000,0.0000,24667.1776,0.0000,-24667.1776,24.1361,16.8388,6044.7000,0.0000,6044.7000,0.1567,1633.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1633.7027,0.0000,0.0000,0.0000,4410.9973,4410.9973,24.0421,19.6504,21.8462,-20.4277,-306416.0585,18.0893,1982.7591,19.8276,18.0893,0.0000,215.1954,19.6412,18.0564,18.8488,-13.8211,-110568.9633,18.0893,5014.7978,50.1480,18.0893,0.0000,756.6807,18.0504,17.0949,17.5726,-9.5237,-66665.5982,18.0893,7582.3748,75.8237,18.0893,0.0000,987.9079,22.2065,22.2036,23.5887,22.2008,23.5924,22.1979,23.5961,22.1979,11305.1289,452.2052,23.7950,23.7908,33.2769,23.7867,33.2717,23.7825,33.2664,23.7825,11305.1289,452.2052,24.0728,24.0626,39.0265,24.0524,39.0018,24.0421,38.9772,24.0421,3251.9445,65.0389,19.6504,19.6473,22.8313,19.6442,22.8148,19.6412,22.7982,19.6412,11305.1289,452.2052,18.0564,18.0544,14.5701,18.0524,14.5577,18.0504,14.5454,18.0504,11305.1289,452.2052,17.0949,17.0919,7.9870,17.0890,7.9526,17.0861,7.9185,17.0861,3251.9445,65.0389,18.0893,2078.9286,12.0595,0.0000,1959.7840,4038.7126,-385738.5000,-488937.0102,-483650.6200
3422.0000,17.2143,29.4365,0.0000,317578.2000,-317578.2000,8.2338,0.0000,0.0000,0.0000,70572.9333,4.5000,1.0000,70572.9333,0.0000,0.0000,388151.1333,0.0000,-388151.1333,22.7922,15.4949,30085.6000,0.0000,30085.6000,0.7800,8131.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8131.2432,0.0000,0.0000,0.0000,21954.3568,21954.3568,22.4665,34.5074,0.0000,89543.8000,-89543.8000,2.3216,0.0000,0.0000,0.0000,18274.2449,4.9000,1.0000,18274.2449,0.0000,0.0000,107818.0449,0.0000,-107818.0449,24.0159,16.7186,1370.0000,0.0000,1370.0000,0.0355,370.2703,3.7000,1.0000,0.0000,0.0000,0.0000,370.2703,0.0000,0.0000,0.0000,999.7297,999.7297,23.9886,36.0294,0.0000,20034.8000,-20034.8000,0.5194,0.0000,0.0000,0.0000,4088.7347,4.9000,1.0000,4088.7347,0.0000,0.0000,24123.5347,0.0000,-24123.5347,24.3352,17.0379,5302.1000,0.0000,5302.1000,0.1375,1433.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1433.0000,0.0000,0.0000,0.0000,3869.1000,3869.1000,24.2478,19.7950,22.0214,-20.6573,-309859.6232,18.0418,1965.2659,19.6527,18.0418,0.0000,213.5029,19.7863,18.2013,18.9938,-13.7870,-110296.3710,18.0418,5004.8039,50.0480,18.0418,0.0000,750.7297,18.1954,17.2222,17.7088,-9.6747,-67722.9597,18.0418,7585.9843,75.8598,18.0418,0.0000,980.1382,22.4767,22.4733,25.8280,22.4699,25.8250,22.4665,25.8220,22.4665,11252.0952,450.0838,24.0016,23.9972,34.3920,23.9929,34.3838,23.9886,34.3757,23.9886,11252.0952,450.0838,24.2796,24.2690,40.1824,24.2584,40.1500,24.2478,40.1177,24.2478,3236.7790,64.7356,19.7950,19.7921,22.9252,19.7892,22.9110,19.7863,22.8968,19.7863,11252.0952,450.0838,18.2013,18.1993,15.0031,18.1974,14.9922,18.1954,14.9813,18.1954,11252.0952,450.0838,17.2222,17.2196,8.5466,17.2169,8.5186,17.2143,8.4908,17.2143,3236.7790,64.7356,18.0418,2063.7488,12.0278,0.0000,1944.3708,4008.1197,-390399.1000,-493269.5264,-487878.9539
3423.0000,17.3045,29.5268,0.0000,321660.9000,-321660.9000,8.3397,0.0000,0.0000,0.0000,71480.2000,4.5000,1.0000,71480.2000,0.0000,0.0000,393141.1000,0.0000,-393141.1000,22.9895,15.6922,28558.3000,0.0000,28558.3000,0.7404,7718.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7718.4595,0.0000,0.0000,0.0000,20839.8405,20839.8405,22.6777,34.7185,0.0000,85285.7000,-85285.7000,2.2112,0.0000,0.0000,0.0000,17405.2449,4.9000,1.0000,17405.2449,0.0000,0.0000,102690.9449,0.0000,-102690.9449,24.1626,16.8653,1317.8000,0.0000,1317.8000,0.0342,356.1622,3.7000,1.0000,0.0000,0.0000,0.0000,356.1622,0.0000,0.0000,0.0000,961.6378,961.6378,24.1356,36.1764,0.0000,18160.8000,-18160.8000,0.4709,0.0000,0.0000,0.0000,3706.2857,4.9000,1.0000,3706.2857,0.0000,0.0000,21867.0857,0.0000,-21867.0857,24.4518,17.1545,6044.7000,0.0000,6044.7000,0.1567,1633.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1633.7027,0.0000,0.0000,0.0000,4410.9973,4410.9973,24.3574,19.8992,22.1283,-20.5537,-308305.0746,17.9295,1945.6432,19.4564,17.9295,0.0000,209.5427,19.8906,18.3020,19.0963,-13.7327,-109861.5910,17.9295,4929.7549,49.2975,17.9295,0.0000,736.8044,18.2962,17.3122,17.8042,-9.7212,-68048.1245,17.9295,7450.7992,74.5080,17.9295,0.0000,961.9577,22.6882,22.6847,27.2044,22.6812,27.2001,22.6777,27.1958,22.6777,11127.3370,445.0935,24.1487,24.1444,34.9038,24.1400,34.8949,24.1356,34.8861,24.1356,11127.3370,445.0935,24.3880,24.3778,40.1910,24.3676,40.1623,24.3574,40.1337,24.3574,3201.1017,64.0220,19.8992,19.8963,22.8595,19.8935,22.8460,19.8906,22.8326,19.8906,11127.3370,445.0935,18.3020,18.3000,15.1478,18.2981,15.1375,18.2962,15.1271,18.2962,11127.3370,445.0935,17.3122,17.3096,8.7715,17.3071,8.7464,17.3045,8.7214,17.3045,3201.1017,64.0220,17.9295,2028.1961,11.9530,0.0000,1908.3047,3936.5009,-389186.6000,-491486.6549,-486214.7901
3424.0000,17.3618,29.5840,0.0000,323848.0000,-323848.0000,8.3964,0.0000,0.0000,0.0000,71966.2222,4.5000,1.0000,71966.2222,0.0000,0.0000,395814.2222,0.0000,-395814.2222,23.1705,15.8732,24341.2000,0.0000,24341.2000,0.6311,6578.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6578.7027,0.0000,0.0000,0.0000,17762.4973,17762.4973,22.8986,34.9394,0.0000,80631.8000,-80631.8000,2.0905,0.0000,0.0000,0.0000,16455.4694,4.9000,1.0000,16455.4694,0.0000,0.0000,97087.2694,0.0000,-97087.2694,24.3234,17.0261,1690.7000,0.0000,1690.7000,0.0438,456.9459,3.7000,1.0000,0.0000,0.0000,0.0000,456.9459,0.0000,0.0000,0.0000,1233.7541,1233.7541,24.2917,36.3325,0.0000,16730.4000,-16730.4000,0.4338,0.0000,0.0000,0.0000,3414.3673,4.9000,1.0000,3414.3673,0.0000,0.0000,20144.7673,0.0000,-20144.7673,24.5873,17.2900,7034.7000,0.0000,7034.7000,0.1824,1901.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1901.2703,0.0000,0.0000,0.0000,5133.4297,5133.4297,24.4804,19.9588,22.2196,-20.5408,-308111.6091,17.6670,1910.9610,19.1096,17.6670,0.0000,200.4710,19.9503,18.3631,19.1567,-13.5194,-108155.1411,17.6670,4727.3540,47.2735,17.6670,0.0000,704.9063,18.3574,17.3690,17.8632,-9.6218,-67352.2957,17.6670,7044.3493,70.4435,17.6670,0.0000,920.3122,22.9098,22.9061,28.6358,22.9023,28.6290,22.8986,28.6223,22.8986,10837.9480,433.5179,24.3053,24.3007,35.5920,24.2962,35.5812,24.2917,35.5704,24.2917,10837.9480,433.5179,24.5120,24.5015,40.5940,24.4909,40.5597,24.4804,40.5255,24.4804,3118.3363,62.3667,19.9588,19.9560,22.5252,19.9532,22.5125,19.9503,22.4998,19.9503,10837.9480,433.5179,18.3631,18.3612,15.0296,18.3593,15.0198,18.3574,15.0101,18.3574,10837.9480,433.5179,17.3690,17.3666,8.7140,17.3642,8.6917,17.3618,8.6696,17.3618,3118.3363,62.3667,17.6670,1946.5806,11.7780,0.0000,1825.6896,3772.2701,-388143.6000,-488916.5779,-483619.0459
3425.0000,17.3767,29.5989,0.0000,326463.3000,-326463.3000,8.4642,0.0000,0.0000,0.0000,72547.4000,4.5000,1.0000,72547.4000,0.0000,0.0000,399010.7000,0.0000,-399010.7000,23.4209,16.1236,15914.1000,0.0000,15914.1000,0.4126,4301.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4301.1081,0.0000,0.0000,0.0000,11612.9919,11612.9919,23.2321,35.2729,0.0000,69647.2000,-69647.2000,1.8057,0.0000,0.0000,0.0000,14213.7143,4.9000,1.0000,14213.7143,0.0000,0.0000,83860.9143,0.0000,-83860.9143,24.5024,17.2051,1091.7000,0.0000,1091.7000,0.0283,295.0541,3.7000,1.0000,0.0000,0.0000,0.0000,295.0541,0.0000,0.0000,0.0000,796.6459,796.6459,24.4758,36.5167,0.0000,17725.6000,-17725.6000,0.4596,0.0000,0.0000,0.0000,3617.4694,4.9000,1.0000,3617.4694,0.0000,0.0000,21343.0694,0.0000,-21343.0694,24.7991,17.5018,9262.4000,0.0000,9262.4000,0.2401,2503.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2503.3514,0.0000,0.0000,0.0000,6759.0486,6759.0486,24.6624,19.9669,22.3146,-20.6648,-309971.5234,17.1158,1845.1304,18.4513,17.1158,0.0000,182.2875,19.9586,18.3741,19.1664,-13.0752,-104601.8698,17.1158,4350.2777,43.5028,17.1158,0.0000,640.9683,18.3686,17.3832,17.8759,-9.2934,-65054.0340,17.1158,6220.1485,62.2015,17.1158,0.0000,836.8360,23.2450,23.2407,31.1277,23.2364,31.1156,23.2321,31.1034,23.2321,10241.5968,409.6639,24.4903,24.4855,36.5811,24.4807,36.5673,24.4758,36.5534,24.4758,10241.5968,409.6639,24.6968,24.6853,41.7954,24.6738,41.7492,24.6624,41.7032,24.6624,2947.7415,58.9548,19.9669,19.9642,21.8464,19.9614,21.8345,19.9586,21.8226,19.9586,10241.5968,409.6639,18.3741,18.3723,14.5406,18.3704,14.5315,18.3686,14.5225,18.3686,10241.5968,409.6639,17.3832,17.3810,8.2638,17.3788,8.2453,17.3767,8.2270,17.3767,2947.7415,58.9548,17.1158,1782.2033,11.4105,0.0000,1660.0918,3442.2951,-387567.9000,-485045.9972,-479627.4272
3426.0000,17.0371,29.2593,0.0000,230336.9000,-230336.9000,5.9719,0.0000,0.0000,0.0000,51185.9778,4.5000,1.0000,51185.9778,0.0000,0.0000,281522.8778,0.0000,-281522.8778,23.0278,15.7305,13117.0000,0.0000,13117.0000,0.3401,3545.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3545.1351,0.0000,0.0000,0.0000,9571.8649,9571.8649,22.8123,34.8531,0.0000,38935.8000,-38935.8000,1.0095,0.0000,0.0000,0.0000,7946.0816,4.9000,1.0000,7946.0816,0.0000,0.0000,46881.8816,0.0000,-46881.8816,23.8099,16.5126,918.5000,0.0000,918.5000,0.0238,248.2432,3.7000,1.0000,0.0000,0.0000,0.0000,248.2432,0.0000,0.0000,0.0000,670.2568,670.2568,23.7836,35.8244,0.0000,19109.7000,-19109.7000,0.4955,0.0000,0.0000,0.0000,3899.9388,4.9000,1.0000,3899.9388,0.0000,0.0000,23009.6388,0.0000,-23009.6388,24.2732,16.9759,10871.2000,0.0000,10871.2000,0.2819,2938.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2938.1622,0.0000,0.0000,0.0000,7933.0378,7933.0378,24.0812,19.2772,21.6792,-15.0502,-225753.5074,12.1839,1343.4510,13.4345,12.1839,0.0000,65.7546,19.2728,17.8914,18.5821,-8.1147,-64917.9356,12.1839,2821.8196,28.2182,12.1839,0.0000,231.2095,17.8887,17.0336,17.4611,-5.7407,-40185.0044,12.1839,3365.1215,33.6512,12.1839,0.0000,301.8626,22.8241,22.8201,25.9220,22.8162,25.9144,22.8123,25.9068,22.8123,5590.7627,223.6305,23.7956,23.7916,28.8414,23.7876,28.8358,23.7836,28.8302,23.7836,5590.7627,223.6305,24.1044,24.0967,33.5675,24.0890,33.5679,24.0812,33.5680,24.0812,1615.1115,32.3022,19.2772,19.2758,14.4472,19.2743,14.4482,19.2728,14.4492,19.2728,5590.7627,223.6305,17.8914,17.8905,9.3186,17.8896,9.3191,17.8887,9.3196,17.8887,5590.7627,223.6305,17.0336,17.0348,3.5918,17.0359,3.6140,17.0371,3.6359,17.0371,1615.1115,32.3022,12.1839,693.0632,8.1226,0.0000,598.8266,1291.8898,-263475.7000,-333239.2387,-330856.4475
3427.0000,16.8740,29.0962,0.0000,223635.1000,-223635.1000,5.7982,0.0000,0.0000,0.0000,49696.6889,4.5000,1.0000,49696.6889,0.0000,0.0000,273331.7889,0.0000,-273331.7889,23.0475,15.7502,13119.2000,0.0000,13119.2000,0.3401,3545.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3545.7297,0.0000,0.0000,0.0000,9573.4703,9573.4703,22.8166,34.8574,0.0000,28802.9000,-28802.9000,0.7468,0.0000,0.0000,0.0000,5878.1429,4.9000,1.0000,5878.1429,0.0000,0.0000,34681.0429,0.0000,-34681.0429,23.5999,16.3026,709.7000,0.0000,709.7000,0.0184,191.8108,3.7000,1.0000,0.0000,0.0000,0.0000,191.8108,0.0000,0.0000,0.0000,517.8892,517.8892,23.5738,35.6146,0.0000,18524.0000,-18524.0000,0.4803,0.0000,0.0000,0.0000,3780.4082,4.9000,1.0000,3780.4082,0.0000,0.0000,22304.4082,0.0000,-22304.4082,24.0776,16.7803,10376.2000,0.0000,10376.2000,0.2690,2804.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2804.3784,0.0000,0.0000,0.0000,7571.8216,7571.8216,23.8755,19.0091,21.4423,-14.3641,-215462.0664,11.4791,1276.5189,12.7652,11.4791,0.0000,54.9913,19.0034,17.6753,18.3394,-7.3500,-58799.7974,11.4791,2683.0227,26.8302,11.4791,0.0000,193.3631,17.6721,16.8726,17.2724,-5.0570,-35399.0127,11.4791,3193.5155,31.9352,11.4791,0.0000,252.4511,22.8313,22.8264,26.0223,22.8215,26.0047,22.8166,25.9873,22.8166,5029.3893,201.1756,23.5882,23.5834,27.2940,23.5786,27.2796,23.5738,27.2653,23.5738,5029.3893,201.1756,23.9066,23.8962,31.6015,23.8858,31.5628,23.8755,31.5246,23.8755,1453.9132,29.0783,19.0091,19.0072,12.4181,19.0053,12.4133,19.0034,12.4084,19.0034,5029.3893,201.1756,17.6753,17.6743,7.5934,17.6732,7.5909,17.6721,7.5883,17.6721,5029.3893,201.1756,16.8726,16.8731,1.9874,16.8736,1.9948,16.8740,2.0024,16.8740,1453.9132,29.0783,11.4791,587.4869,7.6528,0.0000,500.8055,1088.2925,-246756.9000,-312654.0588,-309660.8765
3428.0000,16.6184,28.8407,0.0000,155400.0000,-155400.0000,4.0290,0.0000,0.0000,0.0000,34533.3333,4.5000,1.0000,34533.3333,0.0000,0.0000,189933.3333,0.0000,-189933.3333,22.6067,15.3094,13112.4000,0.0000,13112.4000,0.3400,3543.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3543.8919,0.0000,0.0000,0.0000,9568.5081,9568.5081,22.2924,34.3332,0.0000,15840.7000,-15840.7000,0.4107,0.0000,0.0000,0.0000,3232.7959,4.9000,1.0000,3232.7959,0.0000,0.0000,19073.4959,0.0000,-19073.4959,22.8937,15.5964,777.5000,0.0000,777.5000,0.0202,210.1351,3.7000,1.0000,0.0000,0.0000,0.0000,210.1351,0.0000,0.0000,0.0000,567.3649,567.3649,22.8645,34.9054,0.0000,16812.2000,-16812.2000,0.4359,0.0000,0.0000,0.0000,3431.0612,4.9000,1.0000,3431.0612,0.0000,0.0000,20243.2612,0.0000,-20243.2612,23.5028,16.2055,9509.9000,0.0000,9509.9000,0.2466,2570.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2570.2432,0.0000,0.0000,0.0000,6939.6568,6939.6568,23.2648,18.3985,20.8316,-10.2899,-154348.4740,8.2235,934.8276,9.3483,8.2235,0.0000,20.2176,18.3973,17.3120,17.8546,-4.3030,-34423.8503,8.2235,1957.7223,19.5772,8.2235,0.0000,71.0902,17.3110,16.6091,16.9600,-3.1806,-22264.1719,8.2235,2315.4799,23.1548,8.2235,0.0000,92.8139,22.3050,22.3008,20.6698,22.2966,20.6607,22.2924,20.6516,22.2924,2786.3072,111.4523,22.8758,22.8721,20.6517,22.8683,20.6481,22.8645,20.6444,22.8645,2786.3072,111.4523,23.2840,23.2776,24.5072,23.2712,24.5187,23.2648,24.5296,23.2648,808.6251,16.1725,18.3985,18.3981,6.9470,18.3977,6.9567,18.3973,6.9663,18.3973,2786.3072,111.4523,17.3120,17.3116,4.4234,17.3113,4.4279,17.3110,4.4325,17.3110,2786.3072,111.4523,16.6091,16.6122,-0.8002,16.6154,-0.7617,16.6184,-0.7237,16.6184,808.6251,16.1725,8.2235,233.3445,5.4823,0.0000,184.1217,417.4662,-164653.1000,-212174.5607,-211036.4962
3429.0000,16.4626,28.6848,0.0000,146469.8000,-146469.8000,3.7975,0.0000,0.0000,0.0000,32548.8444,4.5000,1.0000,32548.8444,0.0000,0.0000,179018.6444,0.0000,-179018.6444,22.7216,15.4243,11090.6000,0.0000,11090.6000,0.2875,2997.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2997.4595,0.0000,0.0000,0.0000,8093.1405,8093.1405,22.4179,34.4587,0.0000,10281.0000,-10281.0000,0.2666,0.0000,0.0000,0.0000,2098.1633,4.9000,1.0000,2098.1633,0.0000,0.0000,12379.1633,0.0000,-12379.1633,22.8507,15.5534,480.6000,0.0000,480.6000,0.0125,129.8919,3.7000,1.0000,0.0000,0.0000,0.0000,129.8919,0.0000,0.0000,0.0000,350.7081,350.7081,22.8200,34.8608,0.0000,14580.1000,-14580.1000,0.3780,0.0000,0.0000,0.0000,2975.5306,4.9000,1.0000,2975.5306,0.0000,0.0000,17555.6306,0.0000,-17555.6306,23.4338,16.1365,7777.3000,0.0000,7777.3000,0.2016,2101.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2101.9730,0.0000,0.0000,0.0000,5675.3270,5675.3270,23.1935,17.9680,20.5808,-9.9640,-149459.8842,7.4156,850.7020,8.5070,7.4156,0.0000,14.8252,17.9680,17.0950,17.5315,-3.1210,-24968.0436,7.4156,1787.3001,17.8730,7.4156,0.0000,52.1292,17.0941,16.4537,16.7739,-2.6165,-18315.4852,7.4156,2103.0965,21.0310,7.4156,0.0000,68.0589,22.4386,22.4317,22.6464,22.4248,22.6098,22.4179,22.5733,22.4179,2321.5712,92.8628,22.8384,22.8323,21.5098,22.8261,21.4811,22.8200,21.4524,22.8200,2321.5712,92.8628,23.2353,23.2213,25.2059,23.2073,25.1176,23.1935,25.0312,23.1935,674.6043,13.4921,17.9680,17.9680,3.8579,17.9680,3.8689,17.9680,3.8800,17.9680,2321.5712,92.8628,17.0950,17.0947,3.0024,17.0944,3.0056,17.0941,3.0088,17.0941,2321.5712,92.8628,16.4537,16.4567,-2.0163,16.4597,-1.9863,16.4626,-1.9561,16.4626,674.6043,13.4921,7.4156,175.3684,4.9437,0.0000,135.0133,310.3817,-151982.4000,-194834.2626,-192743.4130
3430.0000,16.3294,28.5516,0.0000,120849.9000,-120849.9000,3.1333,0.0000,0.0000,0.0000,26855.5333,4.5000,1.0000,26855.5333,0.0000,0.0000,147705.4333,0.0000,-147705.4333,22.4494,15.1521,10863.2000,0.0000,10863.2000,0.2816,2936.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2936.0000,0.0000,0.0000,0.0000,7927.2000,7927.2000,22.1037,34.1445,0.0000,10385.2000,-10385.2000,0.2693,0.0000,0.0000,0.0000,2119.4286,4.9000,1.0000,2119.4286,0.0000,0.0000,12504.6286,0.0000,-12504.6286,22.6218,15.3245,365.7000,0.0000,365.7000,0.0095,98.8378,3.7000,1.0000,0.0000,0.0000,0.0000,98.8378,0.0000,0.0000,0.0000,266.8622,266.8622,22.5923,34.6331,0.0000,11646.8000,-11646.8000,0.3020,0.0000,0.0000,0.0000,2376.8980,4.9000,1.0000,2376.8980,0.0000,0.0000,14023.6980,0.0000,-14023.6980,23.1733,15.8760,6787.2000,0.0000,6787.2000,0.1760,1834.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1834.3784,0.0000,0.0000,0.0000,4952.8216,4952.8216,22.9322,17.6108,20.2715,-8.5621,-128431.1302,6.2574,725.9784,7.2598,6.2574,0.0000,8.9072,17.6124,16.9074,17.2599,-2.1270,-17016.0444,6.2574,1523.9409,15.2394,6.2574,0.0000,31.3200,16.9072,16.3176,16.6124,-2.0329,-14230.2072,6.2574,1785.7773,17.8578,6.2574,0.0000,40.8908,22.1210,22.1152,19.5411,22.1094,19.5201,22.1037,19.4992,22.1037,1721.5860,68.8634,22.6107,22.6046,19.8718,22.5984,19.8462,22.5923,19.8206,22.5923,1721.5860,68.8634,22.9681,22.9561,22.6802,22.9441,22.6280,22.9322,22.5757,22.9322,501.3303,10.0266,17.6108,17.6113,1.5445,17.6119,1.5594,17.6124,1.5742,17.6124,1721.5860,68.8634,16.9074,16.9073,1.8214,16.9073,1.8264,16.9072,1.8315,16.9072,1721.5860,68.8634,16.3176,16.3216,-3.0381,16.3255,-2.9991,16.3294,-2.9604,16.3294,501.3303,10.0266,6.2574,109.7821,4.1716,0.0000,81.1180,190.9001,-124865.8000,-161086.8761,-159677.3818
3431.0000,16.2140,28.4362,0.0000,105749.2000,-105749.2000,2.7417,0.0000,0.0000,0.0000,23499.8222,4.5000,1.0000,23499.8222,0.0000,0.0000,129249.0222,0.0000,-129249.0222,22.5723,15.2750,10834.8000,0.0000,10834.8000,0.2809,2928.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2928.3243,0.0000,0.0000,0.0000,7906.4757,7906.4757,22.1574,34.1982,0.0000,6026.7000,-6026.7000,0.1563,0.0000,0.0000,0.0000,1229.9388,4.9000,1.0000,1229.9388,0.0000,0.0000,7256.6388,0.0000,-7256.6388,22.5144,15.2171,374.0000,0.0000,374.0000,0.0097,101.0811,3.7000,1.0000,0.0000,0.0000,0.0000,101.0811,0.0000,0.0000,0.0000,272.9189,272.9189,22.4783,34.5191,0.0000,8715.2000,-8715.2000,0.2260,0.0000,0.0000,0.0000,1778.6122,4.9000,1.0000,1778.6122,0.0000,0.0000,10493.8122,0.0000,-10493.8122,22.9945,15.6972,3817.0000,0.0000,3817.0000,0.0990,1031.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1031.6216,0.0000,0.0000,0.0000,2785.3784,2785.3784,22.8089,17.2051,20.0070,-7.5941,-113911.0545,5.2703,617.4135,6.1741,5.2703,0.0000,5.3219,17.2110,16.7805,16.9958,-1.0940,-8751.6686,5.2703,1296.6718,12.9667,5.2703,0.0000,18.7133,16.7804,16.1988,16.4896,-1.6887,-11821.1926,5.2703,1511.2765,15.1128,5.2703,0.0000,24.4317,22.1834,22.1747,20.6481,22.1660,20.5986,22.1574,20.5494,22.1574,1273.6201,50.9448,22.5010,22.4934,19.4751,22.4858,19.4368,22.4783,19.3987,22.4783,1273.6201,50.9448,22.8575,22.8411,22.2162,22.8249,22.1129,22.8089,22.0115,22.8089,371.7146,7.4343,17.2051,17.2071,-1.2651,17.2091,-1.2381,17.2110,-1.2112,17.2110,1273.6201,50.9448,16.7805,16.7805,1.2112,16.7804,1.2156,16.7804,1.2200,16.7804,1273.6201,50.9448,16.1988,16.2040,-3.8715,16.2090,-3.8227,16.2140,-3.7743,16.2140,371.7146,7.4343,5.2703,68.4356,3.5135,0.0000,48.4669,116.9025,-105465.3000,-136034.7003,-134483.9157
3432.0000,16.1082,28.3304,0.0000,85432.3000,-85432.3000,2.2150,0.0000,0.0000,0.0000,18984.9556,4.5000,1.0000,18984.9556,0.0000,0.0000,104417.2556,0.0000,-104417.2556,22.3728,15.0755,10851.3000,0.0000,10851.3000,0.2813,2932.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2932.7838,0.0000,0.0000,0.0000,7918.5162,7918.5162,21.8747,33.9155,0.0000,7249.6000,-7249.6000,0.1880,0.0000,0.0000,0.0000,1479.5102,4.9000,1.0000,1479.5102,0.0000,0.0000,8729.1102,0.0000,-8729.1102,22.3984,15.1011,365.9000,0.0000,365.9000,0.0095,98.8919,3.7000,1.0000,0.0000,0.0000,0.0000,98.8919,0.0000,0.0000,0.0000,267.0081,267.0081,22.3558,34.3966,0.0000,6000.5000,-6000.5000,0.1556,0.0000,0.0000,0.0000,1224.5918,4.9000,1.0000,1224.5918,0.0000,0.0000,7225.0918,0.0000,-7225.0918,22.7893,15.4920,1218.1000,0.0000,1218.1000,0.0316,329.2162,3.7000,1.0000,0.0000,0.0000,0.0000,329.2162,0.0000,0.0000,0.0000,888.8838,888.8838,22.6795,16.8044,19.7420,-6.5283,-97924.3990,4.3214,511.2134,5.1121,4.3214,0.0000,2.9339,16.8155,16.7003,16.7579,-0.2401,-1921.0086,4.3214,1073.0390,10.7304,4.3214,0.0000,10.3162,16.6999,16.0880,16.3939,-1.4571,-10199.5541,4.3214,1243.8063,12.4381,4.3214,0.0000,13.4686,21.8978,21.8900,17.9496,21.8824,17.9147,21.8747,17.8799,21.8747,899.8914,35.9957,22.3824,22.3735,18.8467,22.3646,18.7986,22.3558,18.7507,22.3558,899.8914,35.9957,22.7359,22.7170,21.4304,22.6982,21.3055,22.6795,21.1824,22.6795,263.3518,5.2670,16.8044,16.8082,-3.9134,16.8119,-3.8726,16.8155,-3.8321,16.8155,899.8914,35.9957,16.7003,16.7002,0.9737,16.7000,0.9766,16.6999,0.9796,16.6999,899.8914,35.9957,16.0880,16.0948,-4.6326,16.1015,-4.5678,16.1082,-4.5039,16.1082,263.3518,5.2670,4.3214,39.6697,2.8809,0.0000,26.7187,66.3884,-86247.1000,-111297.0495,-110044.9617
