Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3433.0000,16.0435,28.2658,0.0000,80915.4000,-80915.4000,2.0979,0.0000,0.0000,0.0000,17981.2000,4.5000,1.0000,17981.2000,0.0000,0.0000,98896.6000,0.0000,-98896.6000,22.4291,15.1318,10813.1000,0.0000,10813.1000,0.2803,2922.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2922.4595,0.0000,0.0000,0.0000,7890.6405,7890.6405,21.8893,33.9301,0.0000,5983.5000,-5983.5000,0.1551,0.0000,0.0000,0.0000,1221.1224,4.9000,1.0000,1221.1224,0.0000,0.0000,7204.6224,0.0000,-7204.6224,22.3545,15.0572,370.8000,0.0000,370.8000,0.0096,100.2162,3.7000,1.0000,0.0000,0.0000,0.0000,100.2162,0.0000,0.0000,0.0000,270.5838,270.5838,22.3072,34.3480,0.0000,4446.4000,-4446.4000,0.1153,0.0000,0.0000,0.0000,907.4286,4.9000,1.0000,907.4286,0.0000,0.0000,5353.8286,0.0000,-5353.8286,22.6529,15.3556,721.7000,0.0000,721.7000,0.0187,195.0541,3.7000,1.0000,0.0000,0.0000,0.0000,195.0541,0.0000,0.0000,0.0000,526.6459,526.6459,22.5602,16.5720,19.5661,-6.1829,-92743.1030,4.0155,478.1173,4.7812,4.0155,0.0000,2.3538,16.5831,16.6107,16.5969,0.0534,427.5424,4.0155,1003.3208,10.0332,4.0155,0.0000,8.2766,16.6111,16.0239,16.3175,-1.2993,-9094.8988,4.0155,1159.2004,11.5920,4.0155,0.0000,10.8058,21.9196,21.9094,18.6739,21.8993,18.6161,21.8893,18.5586,21.8893,791.6442,31.6658,22.3370,22.3270,18.9030,22.3171,18.8481,22.3072,18.7935,22.3072,791.6442,31.6658,22.6189,22.5992,20.6608,22.5796,20.5371,22.5602,20.4148,22.5602,231.9134,4.6383,16.5720,16.5757,-4.8328,16.5794,-4.7969,16.5831,-4.7611,16.5831,791.6442,31.6658,16.6107,16.6109,0.5423,16.6110,0.5476,16.6111,0.5529,16.6111,791.6442,31.6658,16.0239,16.0305,-4.8567,16.0370,-4.8005,16.0435,-4.7445,16.0435,231.9134,4.6383,4.0155,32.4340,2.6770,0.0000,21.4362,53.8701,-79439.7000,-102767.1808,-101410.4593
3434.0000,15.9814,28.2036,0.0000,72108.4000,-72108.4000,1.8695,0.0000,0.0000,0.0000,16024.0889,4.5000,1.0000,16024.0889,0.0000,0.0000,88132.4889,0.0000,-88132.4889,22.3270,15.0297,10804.2000,0.0000,10804.2000,0.2801,2920.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2920.0541,0.0000,0.0000,0.0000,7884.1459,7884.1459,21.7308,33.7717,0.0000,5416.5000,-5416.5000,0.1404,0.0000,0.0000,0.0000,1105.4082,4.9000,1.0000,1105.4082,0.0000,0.0000,6521.9082,0.0000,-6521.9082,22.2004,14.9031,367.2000,0.0000,367.2000,0.0095,99.2432,3.7000,1.0000,0.0000,0.0000,0.0000,99.2432,0.0000,0.0000,0.0000,267.9568,267.9568,22.1518,34.1926,0.0000,3543.6000,-3543.6000,0.0919,0.0000,0.0000,0.0000,723.1837,4.9000,1.0000,723.1837,0.0000,0.0000,4266.7837,0.0000,-4266.7837,22.4590,15.1617,351.3000,0.0000,351.3000,0.0091,94.9459,3.7000,1.0000,0.0000,0.0000,0.0000,94.9459,0.0000,0.0000,0.0000,256.3541,256.3541,22.3848,16.3771,19.3809,-5.5626,-83439.0680,3.6009,431.7087,4.3171,3.6009,0.0000,1.6975,16.3902,16.5464,16.4683,0.2713,2170.4197,3.6009,904.2506,9.0425,3.6009,0.0000,5.9687,16.5469,15.9584,16.2526,-1.1676,-8172.9897,3.6009,1042.1611,10.4216,3.6009,0.0000,7.7926,21.7594,21.7498,17.3109,21.7403,17.2638,21.7308,17.2168,21.7308,654.7468,26.1899,22.1811,22.1713,17.7382,22.1615,17.6884,22.1518,17.6388,22.1518,654.7468,26.1899,22.4405,22.4219,19.1311,22.4033,19.0268,22.3848,18.9232,22.3848,192.1108,3.8422,16.3771,16.3815,-5.5804,16.3858,-5.5404,16.3902,-5.5006,16.3902,654.7468,26.1899,16.5464,16.5466,0.3295,16.5467,0.3343,16.5469,0.3392,16.5469,654.7468,26.1899,15.9584,15.9662,-5.1813,15.9738,-5.1145,15.9814,-5.0485,15.9814,192.1108,3.8422,3.6009,24.0634,2.4006,0.0000,15.4588,39.5222,-69545.8000,-90512.7240,-89441.6381
3435.0000,15.9310,28.1532,0.0000,64915.6000,-64915.6000,1.6831,0.0000,0.0000,0.0000,14425.6889,4.5000,1.0000,14425.6889,0.0000,0.0000,79341.2889,0.0000,-79341.2889,22.1221,14.8248,10822.0000,0.0000,10822.0000,0.2806,2924.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2924.8649,0.0000,0.0000,0.0000,7897.1351,7897.1351,21.4807,33.5215,0.0000,5946.7000,-5946.7000,0.1542,0.0000,0.0000,0.0000,1213.6122,4.9000,1.0000,1213.6122,0.0000,0.0000,7160.3122,0.0000,-7160.3122,22.0394,14.7421,362.0000,0.0000,362.0000,0.0094,97.8378,3.7000,1.0000,0.0000,0.0000,0.0000,97.8378,0.0000,0.0000,0.0000,264.1622,264.1622,21.9893,34.0301,0.0000,3038.2000,-3038.2000,0.0788,0.0000,0.0000,0.0000,620.0408,4.9000,1.0000,620.0408,0.0000,0.0000,3658.2408,0.0000,-3658.2408,22.2747,14.9774,351.3000,0.0000,351.3000,0.0091,94.9459,3.7000,1.0000,0.0000,0.0000,0.0000,94.9459,0.0000,0.0000,0.0000,256.3541,256.3541,22.2008,16.2357,19.2183,-5.0963,-76443.8979,3.3226,400.7621,4.0076,3.3226,0.0000,1.3336,16.2497,16.4878,16.3688,0.3815,3051.8492,3.3226,837.6139,8.3761,3.3226,0.0000,4.6891,16.4886,15.9062,16.1974,-1.0662,-7463.2742,3.3226,963.7016,9.6370,3.3226,0.0000,6.1220,21.5059,21.4974,15.1960,21.4890,15.1616,21.4807,15.1271,21.4807,569.2783,22.7711,22.0188,22.0089,16.6197,21.9991,16.5714,21.9893,16.5233,21.9893,569.2783,22.7711,22.2547,22.2366,17.6211,22.2186,17.5267,22.2008,17.4332,22.2008,167.2319,3.3446,16.2357,16.2404,-5.9313,16.2451,-5.8913,16.2497,-5.8515,16.2497,569.2783,22.7711,16.4878,16.4881,0.1176,16.4883,0.1232,16.4886,0.1288,16.4886,569.2783,22.7711,15.9062,15.9146,-5.3862,15.9228,-5.3169,15.9310,-5.2484,15.9310,167.2319,3.3446,3.3226,19.3100,2.2151,0.0000,12.1446,31.4547,-62365.2000,-81742.1906,-80855.3230
3436.0000,15.9308,28.1530,0.0000,82654.2000,-82654.2000,2.1430,0.0000,0.0000,0.0000,18367.6000,4.5000,1.0000,18367.6000,0.0000,0.0000,101021.8000,0.0000,-101021.8000,22.5489,15.2516,10792.3000,0.0000,10792.3000,0.2798,2916.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2916.8378,0.0000,0.0000,0.0000,7875.4622,7875.4622,21.9912,34.0320,0.0000,4401.4000,-4401.4000,0.1141,0.0000,0.0000,0.0000,898.2449,4.9000,1.0000,898.2449,0.0000,0.0000,5299.6449,0.0000,-5299.6449,22.3383,15.0410,375.3000,0.0000,375.3000,0.0097,101.4324,3.7000,1.0000,0.0000,0.0000,0.0000,101.4324,0.0000,0.0000,0.0000,273.8676,273.8676,22.2832,34.3240,0.0000,2819.6000,-2819.6000,0.0731,0.0000,0.0000,0.0000,575.4286,4.9000,1.0000,575.4286,0.0000,0.0000,3395.0286,0.0000,-3395.0286,22.5056,15.2083,721.1000,0.0000,721.1000,0.0187,194.8919,3.7000,1.0000,0.0000,0.0000,0.0000,194.8919,0.0000,0.0000,0.0000,526.2081,526.2081,22.3898,16.1680,19.2789,-6.3315,-94973.1522,3.9576,476.2781,4.7628,3.9576,0.0000,2.2536,16.1783,16.4035,16.2909,0.4297,3437.4626,3.9576,1000.7303,10.0073,3.9576,0.0000,7.9241,16.4054,15.9151,16.1602,-1.0692,-7484.0907,3.9576,1149.5520,11.4955,3.9576,0.0000,10.3456,22.0329,22.0189,20.9911,22.0050,20.9012,21.9912,20.8120,21.9912,771.8677,30.8747,22.3204,22.3079,20.1362,22.2955,20.0640,22.2832,19.9922,22.2832,771.8677,30.8747,22.4711,22.4436,20.9794,22.4165,20.7743,22.3898,20.5737,22.3898,226.1667,4.5233,16.1680,16.1715,-5.7059,16.1749,-5.6802,16.1783,-5.6546,16.1783,771.8677,30.8747,16.4035,16.4041,-0.3836,16.4048,-0.3749,16.4054,-0.3663,16.4054,771.8677,30.8747,15.9151,15.9203,-4.9225,15.9255,-4.8943,15.9308,-4.8652,15.9308,226.1667,4.5233,3.9576,31.1696,2.6384,0.0000,20.5233,51.6929,-77986.5000,-101040.9356,-99019.7802
3437.0000,15.9449,28.1671,0.0000,90811.6000,-90811.6000,2.3545,0.0000,0.0000,0.0000,20180.3556,4.5000,1.0000,20180.3556,0.0000,0.0000,110991.9556,0.0000,-110991.9556,22.2705,14.9732,10827.1000,0.0000,10827.1000,0.2807,2926.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2926.2432,0.0000,0.0000,0.0000,7900.8568,7900.8568,21.7966,33.8374,0.0000,8356.6000,-8356.6000,0.2167,0.0000,0.0000,0.0000,1705.4286,4.9000,1.0000,1705.4286,0.0000,0.0000,10062.0286,0.0000,-10062.0286,22.3701,15.0728,462.1000,0.0000,462.1000,0.0120,124.8919,3.7000,1.0000,0.0000,0.0000,0.0000,124.8919,0.0000,0.0000,0.0000,337.2081,337.2081,22.3216,34.3624,0.0000,2963.2000,-2963.2000,0.0768,0.0000,0.0000,0.0000,604.7347,4.9000,1.0000,604.7347,0.0000,0.0000,3567.9347,0.0000,-3567.9347,22.5249,15.2276,3555.8000,0.0000,3555.8000,0.0922,961.0270,3.7000,1.0000,0.0000,0.0000,0.0000,961.0270,0.0000,0.0000,0.0000,2594.7730,2594.7730,22.3249,16.3480,19.3364,-6.9915,-104872.7427,4.5492,546.3072,5.4631,4.5492,0.0000,3.4228,16.3504,16.2659,16.3081,-0.1853,-1482.1624,4.5492,1149.5551,11.4956,4.5492,0.0000,12.0355,16.2696,15.9331,16.1014,-0.8434,-5903.8674,4.5492,1324.4458,13.2445,4.5492,0.0000,15.7133,21.8202,21.8124,18.4110,21.8045,18.3905,21.7966,18.3696,21.7966,984.4288,39.3772,22.3508,22.3411,20.2964,22.3313,20.2557,22.3216,20.2150,22.3216,984.4288,39.3772,22.3770,22.3598,19.9516,22.3424,19.8874,22.3249,19.8206,22.3249,287.8861,5.7577,16.3480,16.3488,-3.2247,16.3496,-3.2250,16.3504,-3.2252,16.3504,984.4288,39.3772,16.2659,16.2671,-1.3901,16.2684,-1.3761,16.2696,-1.3623,16.2696,984.4288,39.3772,15.9331,15.9370,-4.4794,15.9410,-4.4635,15.9449,-4.4471,15.9449,287.8861,5.7577,4.5492,45.6779,3.0328,0.0000,31.1717,76.8495,-87286.4000,-113789.0810,-112258.7724
3438.0000,15.9754,28.1976,0.0000,170886.0000,-170886.0000,4.4305,0.0000,0.0000,0.0000,37974.6667,4.5000,1.0000,37974.6667,0.0000,0.0000,208860.6667,0.0000,-208860.6667,22.9983,15.7010,10788.6000,0.0000,10788.6000,0.2797,2915.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2915.8378,0.0000,0.0000,0.0000,7872.7622,7872.7622,22.7036,22.7036,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.7036,15.4063,442.6000,0.0000,442.6000,0.0115,119.6216,3.7000,1.0000,0.0000,0.0000,0.0000,119.6216,0.0000,0.0000,0.0000,322.9784,322.9784,22.6703,34.7111,0.0000,4337.1000,-4337.1000,0.1124,0.0000,0.0000,0.0000,885.1224,4.9000,1.0000,885.1224,0.0000,0.0000,5222.2224,0.0000,-5222.2224,22.8459,15.5486,11813.5000,0.0000,11813.5000,0.3063,3192.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3192.8378,0.0000,0.0000,0.0000,8620.6622,8620.6622,22.5122,17.0957,19.8040,-10.7393,-161089.4494,7.7107,910.0783,9.1008,7.7107,0.0000,16.6666,17.0865,16.2313,16.6589,-3.1791,-25432.9350,7.7107,1921.9964,19.2200,7.7107,0.0000,58.6039,16.2327,15.9700,16.1013,-1.1161,-7812.5540,7.7107,2244.8572,22.4486,7.7107,0.0000,76.5121,22.7335,22.7235,27.5769,22.7136,27.5303,22.7036,27.4838,22.7036,2486.9872,99.4795,22.6927,22.6853,23.6327,22.6778,23.6134,22.6703,23.5941,22.6703,2486.9872,99.4795,22.5560,22.5414,22.4271,22.5268,22.3861,22.5122,22.3447,22.5122,722.3241,14.4465,17.0957,17.0926,4.3750,17.0895,4.3405,17.0865,4.3061,17.0865,2486.9872,99.4795,16.2313,16.2318,-1.2923,16.2322,-1.2876,16.2327,-1.2828,16.2327,2486.9872,99.4795,15.9700,15.9718,-3.9071,15.9736,-3.9131,15.9754,-3.9186,15.9754,722.3241,14.4465,7.7107,195.3212,5.1405,0.0000,151.7825,347.1038,-152178.4000,-197266.4864,-194334.9384
3439.0000,16.0478,28.2700,0.0000,228935.5000,-228935.5000,5.9356,0.0000,0.0000,0.0000,50874.5556,4.5000,1.0000,50874.5556,0.0000,0.0000,279810.0556,0.0000,-279810.0556,23.0412,15.7439,18346.3000,0.0000,18346.3000,0.4757,4958.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4958.4595,0.0000,0.0000,0.0000,13387.8405,13387.8405,22.6905,22.6905,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.6905,15.3932,836.5000,0.0000,836.5000,0.0217,226.0811,3.7000,1.0000,0.0000,0.0000,0.0000,226.0811,0.0000,0.0000,0.0000,610.4189,610.4189,22.6610,34.7018,0.0000,6064.5000,-6064.5000,0.1572,0.0000,0.0000,0.0000,1237.6531,4.9000,1.0000,1237.6531,0.0000,0.0000,7302.1531,0.0000,-7302.1531,22.8435,15.5462,12553.0000,0.0000,12553.0000,0.3255,3392.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3392.7027,0.0000,0.0000,0.0000,9160.2973,9160.2973,22.5842,17.7955,20.1898,-12.7733,-191599.1588,10.3734,1207.1231,12.0712,10.3734,0.0000,40.5820,17.7851,16.5101,17.1476,-6.3768,-51014.1633,10.3734,2537.3182,25.3732,10.3734,0.0000,142.6966,16.5075,16.0460,16.2767,-2.6378,-18464.8226,10.3734,2999.4238,29.9942,10.3734,0.0000,186.3020,22.7066,22.7013,25.9426,22.6959,25.9435,22.6905,25.9442,22.6905,4202.3506,168.0940,22.6753,22.6705,22.9264,22.6658,22.9304,22.6610,22.9344,22.6610,4202.3506,168.0940,22.6146,22.6045,22.9941,22.5944,22.9989,22.5842,23.0029,22.5842,1216.2386,24.3248,17.7955,17.7920,10.3664,17.7886,10.3358,17.7851,10.3054,17.7851,4202.3506,168.0940,16.5101,16.5092,1.7849,16.5083,1.7768,16.5075,1.7688,16.5075,4202.3506,168.0940,16.0460,16.0466,-2.9494,16.0472,-2.9639,16.0478,-2.9780,16.0478,1216.2386,24.3248,10.3734,443.7002,6.9156,0.0000,369.5806,813.2808,-203264.2000,-263953.6519,-261078.1448
3440.0000,16.2324,28.4546,0.0000,253926.7000,-253926.7000,6.5835,0.0000,0.0000,0.0000,56428.1556,4.5000,1.0000,56428.1556,0.0000,0.0000,310354.8556,0.0000,-310354.8556,22.5688,15.2715,22348.2000,0.0000,22348.2000,0.5794,6040.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6040.0541,0.0000,0.0000,0.0000,16308.1459,16308.1459,22.2274,34.2682,0.0000,29352.9000,-29352.9000,0.7610,0.0000,0.0000,0.0000,5990.3878,4.9000,1.0000,5990.3878,0.0000,0.0000,35343.2878,0.0000,-35343.2878,22.9490,15.6517,1370.6000,0.0000,1370.6000,0.0355,370.4324,3.7000,1.0000,0.0000,0.0000,0.0000,370.4324,0.0000,0.0000,0.0000,1000.1676,1000.1676,22.9146,34.9554,0.0000,7472.3000,-7472.3000,0.1937,0.0000,0.0000,0.0000,1524.9592,4.9000,1.0000,1524.9592,0.0000,0.0000,8997.2592,0.0000,-8997.2592,23.0982,15.8010,12060.0000,0.0000,12060.0000,0.3127,3259.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3259.4595,0.0000,0.0000,0.0000,8800.5405,8800.5405,22.8854,18.3219,20.6036,-14.9010,-223514.4871,12.6989,1455.5804,14.5558,12.6989,0.0000,74.4495,18.3123,16.8923,17.6023,-8.6944,-69555.1526,12.6989,3052.3998,30.5240,12.6989,0.0000,261.7832,16.8878,16.2354,16.5616,-4.5650,-31954.8654,12.6989,3647.4372,36.4744,12.6989,0.0000,341.7791,22.2358,22.2330,20.6728,22.2302,20.6925,22.2274,20.7121,22.2274,6017.5997,240.7040,22.9286,22.9239,25.2060,22.9192,25.2050,22.9146,25.2039,22.9146,6017.5997,240.7040,22.9186,22.9075,26.5032,22.8964,26.4833,22.8854,26.4635,22.8854,1737.6160,34.7523,18.3219,18.3187,14.1247,18.3155,14.1010,18.3123,14.0774,18.3123,6017.5997,240.7040,16.8923,16.8908,5.3412,16.8893,5.3294,16.8878,5.3176,16.8878,6017.5997,240.7040,16.2354,16.2344,-0.7611,16.2334,-0.7898,16.2324,-0.8181,16.2324,1737.6160,34.7523,12.6989,777.4340,8.4659,0.0000,678.0119,1455.4459,-254973.1000,-328586.5484,-325024.5050
3441.0000,16.4532,28.6754,0.0000,269574.5000,-269574.5000,6.9892,0.0000,0.0000,0.0000,59905.4444,4.5000,1.0000,59905.4444,0.0000,0.0000,329479.9444,0.0000,-329479.9444,22.4372,15.1399,25400.3000,0.0000,25400.3000,0.6586,6864.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6864.9459,0.0000,0.0000,0.0000,18535.3541,18535.3541,22.0921,34.1329,0.0000,50338.2000,-50338.2000,1.3051,0.0000,0.0000,0.0000,10273.1020,4.9000,1.0000,10273.1020,0.0000,0.0000,60611.3020,0.0000,-60611.3020,23.1929,15.8956,1488.0000,0.0000,1488.0000,0.0386,402.1622,3.7000,1.0000,0.0000,0.0000,0.0000,402.1622,0.0000,0.0000,0.0000,1085.8378,1085.8378,23.1599,35.2008,0.0000,9685.8000,-9685.8000,0.2511,0.0000,0.0000,0.0000,1976.6939,4.9000,1.0000,1976.6939,0.0000,0.0000,11662.4939,0.0000,-11662.4939,23.3718,16.0745,10581.0000,0.0000,10581.0000,0.2743,2859.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2859.7297,0.0000,0.0000,0.0000,7721.2703,7721.2703,23.1990,18.7278,20.9634,-16.4122,-246183.1676,14.2754,1615.0800,16.1508,14.2754,0.0000,105.7618,18.7186,17.2348,17.9767,-10.2125,-81699.7682,14.2754,3406.4079,34.0641,14.2754,0.0000,371.8849,17.2297,16.4586,16.8442,-6.0660,-42461.9439,14.2754,4122.2111,41.2221,14.2754,0.0000,485.5259,22.1005,22.0977,19.6826,22.0949,19.6955,22.0921,19.7083,22.0921,7410.5303,296.4212,23.1732,23.1688,27.0853,23.1644,27.0837,23.1599,27.0821,23.1599,7410.5303,296.4212,23.2315,23.2207,29.6082,23.2098,29.5866,23.1990,29.5648,23.1990,2137.0734,42.7415,18.7278,18.7247,16.6131,18.7217,16.5931,18.7186,16.5731,18.7186,7410.5303,296.4212,17.2348,17.2331,8.0751,17.2314,8.0632,17.2297,8.0514,17.2297,7410.5303,296.4212,16.4586,16.4567,1.5309,16.4549,1.4990,16.4532,1.4674,16.4532,2137.0734,42.7415,14.2754,1075.9683,9.5169,0.0000,963.1726,2039.1409,-292129.2000,-374411.2782,-370344.8796
3442.0000,16.6694,28.8916,0.0000,281630.6000,-281630.6000,7.3018,0.0000,0.0000,0.0000,62584.5778,4.5000,1.0000,62584.5778,0.0000,0.0000,344215.1778,0.0000,-344215.1778,22.4516,15.1543,29986.8000,0.0000,29986.8000,0.7775,8104.5405,3.7000,1.0000,0.0000,0.0000,0.0000,8104.5405,0.0000,0.0000,0.0000,21882.2595,21882.2595,22.0757,34.1165,0.0000,62677.8000,-62677.8000,1.6250,0.0000,0.0000,0.0000,12791.3878,4.9000,1.0000,12791.3878,0.0000,0.0000,75469.1878,0.0000,-75469.1878,23.3435,16.0462,1521.8000,0.0000,1521.8000,0.0395,411.2973,3.7000,1.0000,0.0000,0.0000,0.0000,411.2973,0.0000,0.0000,0.0000,1110.5027,1110.5027,23.3125,35.3533,0.0000,11457.2000,-11457.2000,0.2970,0.0000,0.0000,0.0000,2338.2041,4.9000,1.0000,2338.2041,0.0000,0.0000,13795.4041,0.0000,-13795.4041,23.5443,16.2470,9595.0000,0.0000,9595.0000,0.2488,2593.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2593.2432,0.0000,0.0000,0.0000,7001.7568,7001.7568,23.3973,19.0595,21.2284,-17.2155,-258233.0318,15.4344,1729.5930,17.2959,15.4344,0.0000,133.6695,19.0505,17.5282,18.2893,-11.3278,-90622.0062,15.4344,3690.4769,36.9048,15.4344,0.0000,470.0152,17.5229,16.6760,17.0994,-7.2024,-50416.5284,15.4344,4602.0951,46.0210,15.4344,0.0000,613.6429,22.0840,22.0812,19.8083,22.0785,19.8180,22.0757,19.8277,22.0757,8516.3188,340.6528,23.3248,23.3207,27.9059,23.3166,27.9054,23.3125,27.9049,23.3125,8516.3188,340.6528,23.4266,23.4169,31.0068,23.4071,30.9946,23.3973,30.9823,23.3973,2453.8849,49.0777,19.0595,19.0565,18.4347,19.0535,18.4167,19.0505,18.3988,19.0505,8516.3188,340.6528,17.5282,17.5264,10.1387,17.5246,10.1272,17.5229,10.1157,17.5229,8516.3188,340.6528,16.6760,16.6738,3.5202,16.6716,3.4887,16.6694,3.4575,16.6694,2453.8849,49.0777,15.4344,1336.6864,10.2896,0.0000,1217.3275,2554.0139,-314662.0000,-403485.2507,-399271.5664
3443.0000,16.8830,29.1052,0.0000,294441.2000,-294441.2000,7.6339,0.0000,0.0000,0.0000,65431.3778,4.5000,1.0000,65431.3778,0.0000,0.0000,359872.5778,0.0000,-359872.5778,22.5286,15.2314,31511.3000,0.0000,31511.3000,0.8170,8516.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8516.5676,0.0000,0.0000,0.0000,22994.7324,22994.7324,22.1595,34.2003,0.0000,75687.7000,-75687.7000,1.9623,0.0000,0.0000,0.0000,15446.4694,4.9000,1.0000,15446.4694,0.0000,0.0000,91134.1694,0.0000,-91134.1694,23.5892,16.2919,1786.8000,0.0000,1786.8000,0.0463,482.9189,3.7000,1.0000,0.0000,0.0000,0.0000,482.9189,0.0000,0.0000,0.0000,1303.8811,1303.8811,23.5562,35.5970,0.0000,13780.0000,-13780.0000,0.3573,0.0000,0.0000,0.0000,2812.2449,4.9000,1.0000,2812.2449,0.0000,0.0000,16592.2449,0.0000,-16592.2449,23.8165,16.5192,7746.3000,0.0000,7746.3000,0.2008,2093.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2093.5946,0.0000,0.0000,0.0000,5652.7054,5652.7054,23.6967,19.3544,21.5255,-18.4528,-276792.1669,16.5266,1832.3340,18.3233,16.5266,0.0000,164.1019,19.3455,17.7986,18.5721,-12.3257,-98605.2554,16.5266,4051.0432,40.5104,16.5266,0.0000,577.0233,17.7930,16.8905,17.3417,-8.2183,-57527.9788,16.5266,5386.5464,53.8655,16.5266,0.0000,753.3506,22.1679,22.1651,20.7728,22.1623,20.7795,22.1595,20.7862,22.1595,9620.8290,384.8332,23.5687,23.5646,29.6933,23.5604,29.6902,23.5562,29.6871,23.5562,9620.8290,384.8332,23.7278,23.7175,33.7261,23.7071,33.7020,23.6967,33.6780,23.6967,2770.1048,55.4021,19.3544,19.3514,19.9870,19.3485,19.9704,19.3455,19.9539,19.3455,9620.8290,384.8332,17.7986,17.7967,11.9142,17.7949,11.9028,17.7930,11.8914,17.7930,9620.8290,384.8332,16.8905,16.8880,5.3414,16.8855,5.3102,16.8830,5.2792,16.8830,2770.1048,55.4021,16.5266,1616.6653,11.0177,0.0000,1494.4758,3111.1410,-342864.5000,-437647.6731,-432925.4011
3444.0000,17.0523,29.2745,0.0000,307183.9000,-307183.9000,7.9643,0.0000,0.0000,0.0000,68263.0889,4.5000,1.0000,68263.0889,0.0000,0.0000,375446.9889,0.0000,-375446.9889,22.7695,15.4722,27314.6000,0.0000,27314.6000,0.7082,7382.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7382.3243,0.0000,0.0000,0.0000,19932.2757,19932.2757,22.4559,34.4968,0.0000,78272.8000,-78272.8000,2.0294,0.0000,0.0000,0.0000,15974.0408,4.9000,1.0000,15974.0408,0.0000,0.0000,94246.8408,0.0000,-94246.8408,23.8911,16.5938,2121.0000,0.0000,2121.0000,0.0550,573.2432,3.7000,1.0000,0.0000,0.0000,0.0000,573.2432,0.0000,0.0000,0.0000,1547.7568,1547.7568,23.8544,35.8952,0.0000,16146.4000,-16146.4000,0.4186,0.0000,0.0000,0.0000,3295.1837,4.9000,1.0000,3295.1837,0.0000,0.0000,19441.5837,0.0000,-19441.5837,24.1504,16.8531,6760.3000,0.0000,6760.3000,0.1753,1827.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1827.1081,0.0000,0.0000,0.0000,4933.1919,4933.1919,24.0421,19.5784,21.8102,-19.5419,-293128.6998,17.0261,1868.6196,18.6862,17.0261,0.0000,179.4379,19.5697,18.0031,18.7864,-12.8601,-102880.8601,17.0261,4283.4819,42.8348,17.0261,0.0000,630.9487,17.9974,17.0598,17.5286,-8.7960,-61572.0390,17.0261,5969.7278,59.6973,17.0261,0.0000,823.7545,22.4660,22.4626,23.6427,22.4593,23.6427,22.4559,23.6427,22.4559,10146.0246,405.8410,23.8675,23.8632,31.8794,23.8588,31.8730,23.8544,31.8666,23.8544,10146.0246,405.8410,24.0753,24.0642,36.7704,24.0531,36.7363,24.0421,36.7023,24.0421,2920.3968,58.4079,19.5784,19.5755,20.9101,19.5726,20.8947,19.5697,20.8794,19.5697,10146.0246,405.8410,18.0031,18.0012,13.0057,17.9993,12.9950,17.9974,12.9843,17.9974,10146.0246,405.8410,17.0598,17.0573,6.5269,17.0548,6.4990,17.0523,6.4713,17.0523,2920.3968,58.4079,17.0261,1756.3436,11.3508,0.0000,1634.1411,3390.4847,-365407.2000,-462722.1891,-457581.5988
3445.0000,17.2634,29.4856,0.0000,318850.4000,-318850.4000,8.2668,0.0000,0.0000,0.0000,70855.6444,4.5000,1.0000,70855.6444,0.0000,0.0000,389706.0444,0.0000,-389706.0444,22.8230,15.5257,31514.0000,0.0000,31514.0000,0.8171,8517.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8517.2973,0.0000,0.0000,0.0000,22996.7027,22996.7027,22.4865,34.5273,0.0000,91263.3000,-91263.3000,2.3662,0.0000,0.0000,0.0000,18625.1633,4.9000,1.0000,18625.1633,0.0000,0.0000,109888.4633,0.0000,-109888.4633,24.0542,16.7569,2033.0000,0.0000,2033.0000,0.0527,549.4595,3.7000,1.0000,0.0000,0.0000,0.0000,549.4595,0.0000,0.0000,0.0000,1483.5405,1483.5405,24.0209,36.0617,0.0000,17618.9000,-17618.9000,0.4568,0.0000,0.0000,0.0000,3595.6939,4.9000,1.0000,3595.6939,0.0000,0.0000,21214.5939,0.0000,-21214.5939,24.3236,17.0263,6020.8000,0.0000,6020.8000,0.1561,1627.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1627.2432,0.0000,0.0000,0.0000,4393.5568,4393.5568,24.2314,19.8820,22.0567,-20.3248,-304871.6826,18.1734,1977.1326,19.7713,18.1734,0.0000,218.2119,19.8729,18.2645,19.0687,-14.0926,-112740.5703,18.1734,5142.1021,51.4210,18.1734,0.0000,767.2876,18.2584,17.2722,17.7653,-9.8752,-69126.4774,18.1734,7856.5363,78.5654,18.1734,0.0000,1001.7560,22.4950,22.4921,23.4188,22.4893,23.4236,22.4865,23.4283,22.4865,11399.2418,455.9697,24.0331,24.0290,32.5829,24.0250,32.5792,24.0209,32.5756,24.0209,11399.2418,455.9697,24.2609,24.2510,37.6423,24.2412,37.6234,24.2314,37.6045,24.2314,3278.8560,65.5771,19.8820,19.8789,22.7485,19.8759,22.7325,19.8729,22.7165,19.8729,11399.2418,455.9697,18.2645,18.2625,14.7216,18.2604,14.7100,18.2584,14.6984,18.2584,11399.2418,455.9697,17.2722,17.2693,8.2484,17.2663,8.2173,17.2634,8.1865,17.2634,3278.8560,65.5771,18.1734,2105.9640,12.1156,0.0000,1987.2555,4093.2196,-388164.8000,-491935.3016,-486738.7302
3446.0000,17.4551,29.6773,0.0000,332962.2000,-332962.2000,8.6327,0.0000,0.0000,0.0000,73991.6000,4.5000,1.0000,73991.6000,0.0000,0.0000,406953.8000,0.0000,-406953.8000,23.0380,15.7407,29986.4000,0.0000,29986.4000,0.7775,8104.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8104.4324,0.0000,0.0000,0.0000,21881.9676,21881.9676,22.7283,34.7691,0.0000,97002.2000,-97002.2000,2.5150,0.0000,0.0000,0.0000,19796.3673,4.9000,1.0000,19796.3673,0.0000,0.0000,116798.5673,0.0000,-116798.5673,24.3307,17.0334,1359.9000,0.0000,1359.9000,0.0353,367.5405,3.7000,1.0000,0.0000,0.0000,0.0000,367.5405,0.0000,0.0000,0.0000,992.3595,992.3595,24.3043,36.3451,0.0000,19361.2000,-19361.2000,0.5020,0.0000,0.0000,0.0000,3951.2653,4.9000,1.0000,3951.2653,0.0000,0.0000,23312.4653,0.0000,-23312.4653,24.6241,17.3268,5281.3000,0.0000,5281.3000,0.1369,1427.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1427.3784,0.0000,0.0000,0.0000,3853.9216,3853.9216,24.5395,20.1292,22.3343,-21.4320,-321480.7426,18.8989,2035.9349,20.3593,18.8989,0.0000,245.3993,20.1202,18.4917,19.3060,-14.8380,-118704.2937,18.8989,6034.4325,60.3443,18.8989,0.0000,862.8853,18.4855,17.4643,17.9749,-10.6342,-74439.4985,18.8989,9351.8869,93.5189,18.8989,0.0000,1126.5665,22.7378,22.7347,25.5108,22.7315,25.5108,22.7283,25.5108,22.7283,12225.1813,489.0073,24.3170,24.3128,34.5682,24.3086,34.5617,24.3043,34.5551,24.3043,12225.1813,489.0073,24.5713,24.5607,40.1904,24.5501,40.1593,24.5395,40.1284,24.5395,3514.9826,70.2997,20.1292,20.1262,23.9557,20.1232,23.9408,20.1202,23.9259,20.1202,12225.1813,489.0073,18.4917,18.4897,16.0179,18.4876,16.0066,18.4855,15.9954,18.4855,12225.1813,489.0073,17.4643,17.4613,9.6252,17.4582,9.5955,17.4551,9.5660,17.4551,3514.9826,70.2997,18.8989,2348.5124,12.5992,0.0000,2234.8511,4583.3635,-412698.0000,-520336.5840,-514624.5348
3447.0000,17.6648,29.8870,0.0000,347138.1000,-347138.1000,9.0002,0.0000,0.0000,0.0000,77141.8000,4.5000,1.0000,77141.8000,0.0000,0.0000,424279.9000,0.0000,-424279.9000,23.2105,15.9132,28459.3000,0.0000,28459.3000,0.7379,7691.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7691.7027,0.0000,0.0000,0.0000,20767.5973,20767.5973,22.9296,34.9705,0.0000,105314.9000,-105314.9000,2.7305,0.0000,0.0000,0.0000,21492.8367,4.9000,1.0000,21492.8367,0.0000,0.0000,126807.7367,0.0000,-126807.7367,24.5871,17.2898,1321.8000,0.0000,1321.8000,0.0343,357.2432,3.7000,1.0000,0.0000,0.0000,0.0000,357.2432,0.0000,0.0000,0.0000,964.5568,964.5568,24.5620,36.6028,0.0000,21784.2000,-21784.2000,0.5648,0.0000,0.0000,0.0000,4445.7551,4.9000,1.0000,4445.7551,0.0000,0.0000,26229.9551,0.0000,-26229.9551,24.9048,17.6075,6020.8000,0.0000,6020.8000,0.1561,1627.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1627.2432,0.0000,0.0000,0.0000,4393.5568,4393.5568,24.8163,20.4088,22.6125,-22.4797,-337194.8619,19.8356,2115.9922,21.1599,19.8356,0.0000,283.7268,20.3997,18.7407,19.5702,-15.8655,-126923.6498,19.8356,7523.7892,75.2379,19.8356,0.0000,997.6545,18.7342,17.6748,18.2045,-11.5788,-81051.2954,19.8356,11155.5796,111.5558,19.8356,0.0000,1302.5185,22.9390,22.9359,26.9176,22.9328,26.9176,22.9296,26.9176,22.9296,13329.8356,533.1934,24.5745,24.5703,36.1357,24.5661,36.1293,24.5620,36.1230,24.5620,13329.8356,533.1934,24.8474,24.8370,42.1332,24.8266,42.1047,24.8163,42.0762,24.8163,3830.6576,76.6132,20.4088,20.4058,25.5352,20.4027,25.5201,20.3997,25.5050,20.3997,13329.8356,533.1934,18.7407,18.7385,17.5331,18.7364,17.5214,18.7342,17.5098,18.7342,13329.8356,533.1934,17.6748,17.6714,11.1999,17.6681,11.1690,17.6648,11.1383,17.6648,3830.6576,76.6132,19.8356,2687.3700,13.2237,0.0000,2583.8998,5271.2698,-438435.3000,-551191.8810,-545169.8070
3448.0000,17.8386,30.0608,0.0000,351950.0000,-351950.0000,9.1250,0.0000,0.0000,0.0000,78211.1111,4.5000,1.0000,78211.1111,0.0000,0.0000,430161.1111,0.0000,-430161.1111,23.3395,16.0422,24258.5000,0.0000,24258.5000,0.6289,6556.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6556.3514,0.0000,0.0000,0.0000,17702.1486,17702.1486,23.1037,35.1445,0.0000,111733.2000,-111733.2000,2.8969,0.0000,0.0000,0.0000,22802.6939,4.9000,1.0000,22802.6939,0.0000,0.0000,134535.8939,0.0000,-134535.8939,24.8241,17.5268,1683.3000,0.0000,1683.3000,0.0436,454.9459,3.7000,1.0000,0.0000,0.0000,0.0000,454.9459,0.0000,0.0000,0.0000,1228.3541,1228.3541,24.7958,36.8366,0.0000,24688.2000,-24688.2000,0.6401,0.0000,0.0000,0.0000,5038.4082,4.9000,1.0000,5038.4082,0.0000,0.0000,29726.6082,0.0000,-29726.6082,25.1759,17.8786,7006.8000,0.0000,7006.8000,0.1817,1893.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1893.7297,0.0000,0.0000,0.0000,5113.0703,5113.0703,25.0791,20.6277,22.8534,-23.2064,-348095.4851,20.2743,2144.5875,21.4459,20.2743,0.0000,302.9725,20.6186,18.9408,19.7797,-16.3999,-131198.8634,20.2743,8320.9163,83.2092,20.2743,0.0000,1065.3269,18.9343,17.8486,18.3915,-12.1287,-84900.9438,20.2743,11917.7053,119.1771,20.2743,0.0000,1390.8704,23.1131,23.1100,27.9866,23.1068,27.9859,23.1037,27.9852,23.1037,13861.9028,554.4761,24.8084,24.8042,37.4296,24.8000,37.4225,24.7958,37.4154,24.7958,13861.9028,554.4761,25.1105,25.1001,43.8794,25.0896,43.8489,25.0791,43.8185,25.0791,3982.6547,79.6531,20.6277,20.6246,26.4769,20.6216,26.4626,20.6186,26.4483,20.6186,13861.9028,554.4761,18.9408,18.9386,18.5192,18.9365,18.5079,18.9343,18.4967,18.9343,13861.9028,554.4761,17.8486,17.8453,12.2682,17.8419,12.2394,17.8386,12.2108,17.8386,3982.6547,79.6531,20.2743,2856.3188,13.5162,0.0000,2759.1697,5615.4885,-455422.8000,-570380.0402,-564195.2922
3449.0000,17.9810,30.2032,0.0000,365136.0000,-365136.0000,9.4668,0.0000,0.0000,0.0000,81141.3333,4.5000,1.0000,81141.3333,0.0000,0.0000,446277.3333,0.0000,-446277.3333,23.6346,16.3373,15859.8000,0.0000,15859.8000,0.4112,4286.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4286.4324,0.0000,0.0000,0.0000,11573.3676,11573.3676,23.4771,35.5179,0.0000,107583.2000,-107583.2000,2.7893,0.0000,0.0000,0.0000,21955.7551,4.9000,1.0000,21955.7551,0.0000,0.0000,129538.9551,0.0000,-129538.9551,25.1181,17.8208,1088.8000,0.0000,1088.8000,0.0282,294.2703,3.7000,1.0000,0.0000,0.0000,0.0000,294.2703,0.0000,0.0000,0.0000,794.5297,794.5297,25.0947,37.1356,0.0000,27356.2000,-27356.2000,0.7093,0.0000,0.0000,0.0000,5582.8980,4.9000,1.0000,5582.8980,0.0000,0.0000,32939.0980,0.0000,-32939.0980,25.5120,18.2147,9225.3000,0.0000,9225.3000,0.2392,2493.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2493.3243,0.0000,0.0000,0.0000,6731.9757,6731.9757,25.3935,20.8164,23.1049,-24.0870,-361304.2885,20.4660,2145.9177,21.4592,20.4660,0.0000,311.6482,20.8072,19.1057,19.9565,-16.7894,-134314.9034,20.4660,8702.8464,87.0285,20.4660,0.0000,1095.8329,19.0992,17.9910,18.5451,-12.4961,-87472.8245,20.4660,12237.1431,122.3714,20.4660,0.0000,1430.6984,23.4880,23.4843,31.0257,23.4807,31.0199,23.4771,31.0140,23.4771,14097.3238,563.8930,25.1081,25.1036,39.3737,25.0992,39.3641,25.0947,39.3544,25.0947,14097.3238,563.8930,25.4267,25.4156,46.2474,25.4046,46.2089,25.3935,46.1705,25.3935,4049.8980,80.9980,20.8164,20.8133,27.1945,20.8103,27.1804,20.8072,27.1662,20.8072,14097.3238,563.8930,19.1057,19.1035,19.2012,19.1013,19.1901,19.0992,19.1791,19.0992,14097.3238,563.8930,17.9910,17.9877,12.9862,17.9844,12.9591,17.9810,12.9322,17.9810,4049.8980,80.9980,20.4660,2932.2376,13.6440,0.0000,2838.1794,5770.4170,-473901.5000,-589655.5134,-583092.0164
3450.0000,17.6516,29.8739,0.0000,272060.9000,-272060.9000,7.0537,0.0000,0.0000,0.0000,60457.9778,4.5000,1.0000,60457.9778,0.0000,0.0000,332518.8778,0.0000,-332518.8778,23.1644,15.8671,13066.3000,0.0000,13066.3000,0.3388,3531.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3531.4324,0.0000,0.0000,0.0000,9534.8676,9534.8676,22.9976,35.0385,0.0000,76913.2000,-76913.2000,1.9941,0.0000,0.0000,0.0000,15696.5714,4.9000,1.0000,15696.5714,0.0000,0.0000,92609.7714,0.0000,-92609.7714,24.5330,17.2357,912.5000,0.0000,912.5000,0.0237,246.6216,3.7000,1.0000,0.0000,0.0000,0.0000,246.6216,0.0000,0.0000,0.0000,665.8784,665.8784,24.5107,36.5515,0.0000,28339.4000,-28339.4000,0.7348,0.0000,0.0000,0.0000,5783.5510,4.9000,1.0000,5783.5510,0.0000,0.0000,34122.9510,0.0000,-34122.9510,25.0764,17.7791,10827.5000,0.0000,10827.5000,0.2807,2926.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2926.3514,0.0000,0.0000,0.0000,7901.1486,7901.1486,24.9211,20.2407,22.5809,-18.8206,-282308.5272,15.6386,1670.1259,16.7013,15.6386,0.0000,139.0453,20.2344,18.6612,19.4478,-11.8611,-94888.6533,15.6386,3659.5102,36.5951,15.6386,0.0000,488.9181,18.6571,17.6527,18.1549,-8.6545,-60581.6794,15.6386,4751.0379,47.5104,15.6386,0.0000,638.3221,23.0063,23.0034,25.2576,23.0005,25.2594,22.9976,25.2611,22.9976,8718.2365,348.7295,24.5220,24.5182,32.4446,24.5144,32.4417,24.5107,32.4388,24.5107,8718.2365,348.7295,24.9454,24.9373,38.8799,24.9292,38.8784,24.9211,38.8767,24.9211,2511.7096,50.2342,20.2407,20.2386,20.4332,20.2365,20.4286,20.2344,20.4240,20.2344,8718.2365,348.7295,18.6612,18.6599,13.9270,18.6585,13.9242,18.6571,13.9214,18.6571,8718.2365,348.7295,17.6527,17.6524,7.9844,17.6520,7.9946,17.6516,8.0046,17.6516,2511.7096,50.2342,15.6386,1386.4429,10.4257,0.0000,1266.2855,2652.7284,-352507.2000,-441149.7056,-437778.8599
3451.0000,17.4530,29.6752,0.0000,254912.3000,-254912.3000,6.6091,0.0000,0.0000,0.0000,56647.1778,4.5000,1.0000,56647.1778,0.0000,0.0000,311559.4778,0.0000,-311559.4778,23.1278,15.8305,13066.8000,0.0000,13066.8000,0.3388,3531.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3531.5676,0.0000,0.0000,0.0000,9535.2324,9535.2324,22.9430,34.9838,0.0000,60428.2000,-60428.2000,1.5667,0.0000,0.0000,0.0000,12332.2857,4.9000,1.0000,12332.2857,0.0000,0.0000,72760.4857,0.0000,-72760.4857,24.2682,16.9709,712.1000,0.0000,712.1000,0.0185,192.4595,3.7000,1.0000,0.0000,0.0000,0.0000,192.4595,0.0000,0.0000,0.0000,519.6405,519.6405,24.2461,36.2870,0.0000,26564.4000,-26564.4000,0.6887,0.0000,0.0000,0.0000,5421.3061,4.9000,1.0000,5421.3061,0.0000,0.0000,31985.7061,0.0000,-31985.7061,24.8287,17.5314,10334.5000,0.0000,10334.5000,0.2679,2793.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2793.1081,0.0000,0.0000,0.0000,7541.3919,7541.3919,24.6635,19.9323,22.2979,-17.3169,-259754.0965,14.2346,1535.4347,15.3543,14.2346,0.0000,104.8572,19.9256,18.4082,19.1669,-10.4137,-83309.4834,14.2346,3263.0440,32.6304,14.2346,0.0000,368.7042,18.4039,17.4545,17.9292,-7.4465,-52125.2184,14.2346,3995.0734,39.9507,14.2346,0.0000,481.3732,22.9541,22.9504,24.9124,22.9467,24.9051,22.9430,24.8977,22.9430,7372.8431,294.9137,24.2587,24.2545,30.0448,24.2503,30.0364,24.2461,30.0280,24.2461,7372.8431,294.9137,24.6914,24.6821,35.7660,24.6728,35.7441,24.6635,35.7224,24.6635,2126.2716,42.5254,19.9323,19.9301,17.5594,19.9278,17.5523,19.9256,17.5453,19.9256,7372.8431,294.9137,18.4082,18.4068,11.5364,18.4054,11.5323,18.4039,11.5282,18.4039,7372.8431,294.9137,17.4545,17.4540,5.6496,17.4535,5.6528,17.4530,5.6562,17.4530,2126.2716,42.5254,14.2346,1067.4423,9.4897,0.0000,954.9347,2022.3770,-317791.5000,-398709.4047,-395188.7983
3452.0000,17.0870,29.3093,0.0000,179010.2000,-179010.2000,4.6412,0.0000,0.0000,0.0000,39780.0444,4.5000,1.0000,39780.0444,0.0000,0.0000,218790.2444,0.0000,-218790.2444,22.7407,15.4434,13075.6000,0.0000,13075.6000,0.3390,3533.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3533.9459,0.0000,0.0000,0.0000,9541.6541,9541.6541,22.4836,34.5245,0.0000,32258.0000,-32258.0000,0.8363,0.0000,0.0000,0.0000,6583.2653,4.9000,1.0000,6583.2653,0.0000,0.0000,38841.2653,0.0000,-38841.2653,23.4873,16.1900,774.7000,0.0000,774.7000,0.0201,209.3784,3.7000,1.0000,0.0000,0.0000,0.0000,209.3784,0.0000,0.0000,0.0000,565.3216,565.3216,23.4626,35.5034,0.0000,23400.4000,-23400.4000,0.6067,0.0000,0.0000,0.0000,4775.5918,4.9000,1.0000,4775.5918,0.0000,0.0000,28175.9918,0.0000,-28175.9918,24.1907,16.8934,9471.8000,0.0000,9471.8000,0.2456,2559.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2559.9459,0.0000,0.0000,0.0000,6911.8541,6911.8541,23.9936,19.1856,21.5896,-12.4041,-186061.4991,10.0333,1109.8693,11.0987,10.0333,0.0000,36.7200,19.1831,17.9025,18.5428,-6.1946,-49556.7437,10.0333,2327.1814,23.2718,10.0333,0.0000,129.1165,17.9010,17.0793,17.4901,-4.5424,-31796.9753,10.0333,2768.0690,27.6807,10.0333,0.0000,168.5721,22.4942,22.4907,20.3981,22.4871,20.3934,22.4836,20.3887,22.4836,3961.3090,158.4524,23.4727,23.4694,22.5995,23.4660,22.5994,23.4626,22.5994,23.4626,3961.3090,158.4524,24.0121,24.0060,27.8230,23.9998,27.8386,23.9936,27.8538,23.9936,1146.9196,22.9384,19.1856,19.1848,10.5399,19.1839,10.5465,19.1831,10.5530,19.1831,3961.3090,158.4524,17.9025,17.9020,6.8280,17.9015,6.8325,17.9010,6.8370,17.9010,3961.3090,158.4524,17.0793,17.0819,1.4031,17.0845,1.4420,17.0870,1.4805,17.0870,1146.9196,22.9384,10.0333,404.5688,6.6889,0.0000,334.4086,738.9774,-211346.5000,-268788.6719,-267415.2181
3453.0000,16.8648,29.0870,0.0000,167546.3000,-167546.3000,4.3439,0.0000,0.0000,0.0000,37232.5111,4.5000,1.0000,37232.5111,0.0000,0.0000,204778.8111,0.0000,-204778.8111,22.8244,15.5271,11088.3000,0.0000,11088.3000,0.2875,2996.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2996.8378,0.0000,0.0000,0.0000,8091.4622,8091.4622,22.5724,34.6132,0.0000,22437.7000,-22437.7000,0.5817,0.0000,0.0000,0.0000,4579.1224,4.9000,1.0000,4579.1224,0.0000,0.0000,27016.8224,0.0000,-27016.8224,23.3586,16.0613,468.9000,0.0000,468.9000,0.0122,126.7297,3.7000,1.0000,0.0000,0.0000,0.0000,126.7297,0.0000,0.0000,0.0000,342.1703,342.1703,23.3330,35.3738,0.0000,19785.3000,-19785.3000,0.5130,0.0000,0.0000,0.0000,4037.8163,4.9000,1.0000,4037.8163,0.0000,0.0000,23823.1163,0.0000,-23823.1163,24.0263,16.7291,7746.3000,0.0000,7746.3000,0.2008,2093.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2093.5946,0.0000,0.0000,0.0000,5652.7054,5652.7054,23.8268,18.7155,21.2712,-11.7086,-175629.2601,8.9087,996.7851,9.9679,8.9087,0.0000,25.7046,18.7134,17.6000,18.1567,-4.7819,-38255.2822,8.9087,2096.6696,20.9667,8.9087,0.0000,90.3837,17.5986,16.8577,17.2281,-3.6369,-25458.6001,8.9087,2482.6385,24.8264,8.9087,0.0000,118.0033,22.5890,22.5834,22.0022,22.5779,21.9774,22.5724,21.9526,22.5724,3209.6425,128.3857,23.3487,23.3435,22.6594,23.3382,22.6395,23.3330,22.6197,23.3330,3209.6425,128.3857,23.8618,23.8501,27.2970,23.8384,27.2385,23.8268,27.1810,23.8268,930.5892,18.6118,18.7155,18.7148,7.1196,18.7141,7.1251,18.7134,7.1305,18.7134,3209.6425,128.3857,17.6000,17.5995,4.6780,17.5991,4.6811,17.5986,4.6842,17.5986,3209.6425,128.3857,16.8577,16.8601,-0.4898,16.8624,-0.4606,16.8648,-0.4315,16.8648,930.5892,18.6118,8.9087,291.1399,5.9391,0.0000,234.0916,525.2315,-190465.8000,-241532.4120,-239343.1424
3454.0000,16.6671,28.8893,0.0000,140450.6000,-140450.6000,3.6414,0.0000,0.0000,0.0000,31211.2444,4.5000,1.0000,31211.2444,0.0000,0.0000,171661.8444,0.0000,-171661.8444,22.7858,15.4885,10787.8000,0.0000,10787.8000,0.2797,2915.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2915.6216,0.0000,0.0000,0.0000,7872.1784,7872.1784,22.4870,34.5278,0.0000,13645.7000,-13645.7000,0.3538,0.0000,0.0000,0.0000,2784.8367,4.9000,1.0000,2784.8367,0.0000,0.0000,16430.5367,0.0000,-16430.5367,23.0726,15.7753,375.9000,0.0000,375.9000,0.0097,101.5946,3.7000,1.0000,0.0000,0.0000,0.0000,101.5946,0.0000,0.0000,0.0000,274.3054,274.3054,23.0468,35.0876,0.0000,15012.5000,-15012.5000,0.3892,0.0000,0.0000,0.0000,3063.7755,4.9000,1.0000,3063.7755,0.0000,0.0000,18076.2755,0.0000,-18076.2755,23.6911,16.3938,6760.3000,0.0000,6760.3000,0.1753,1827.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1827.1081,0.0000,0.0000,0.0000,4933.1919,4933.1919,23.4848,18.2591,20.8720,-9.7739,-146609.0563,7.2738,825.6612,8.2566,7.2738,0.0000,13.9908,18.2592,17.3288,17.7940,-3.2627,-26101.6732,7.2738,1735.6327,17.3563,7.2738,0.0000,49.1952,17.3284,16.6562,16.9923,-2.6943,-18859.8409,7.2738,2045.5210,20.4552,7.2738,0.0000,64.2284,22.5052,22.4991,21.2971,22.4930,21.2697,22.4870,21.2424,22.4870,2243.8758,89.7550,23.0628,23.0575,20.5929,23.0521,20.5738,23.0468,20.5548,23.0468,2243.8758,89.7550,23.5152,23.5051,23.9742,23.4950,23.9423,23.4848,23.9103,23.4848,652.1834,13.0437,18.2591,18.2591,3.8726,18.2592,3.8844,18.2592,3.8960,18.2592,2243.8758,89.7550,17.3288,17.3287,2.8274,17.3286,2.8332,17.3284,2.8390,17.3284,2243.8758,89.7550,16.6562,16.6599,-2.1386,16.6635,-2.0975,16.6671,-2.0568,16.6671,652.1834,13.0437,7.2738,166.2659,4.8492,0.0000,127.4144,293.6803,-151184.8000,-193088.9810,-191570.5703
3455.0000,16.5207,28.7429,0.0000,125428.9000,-125428.9000,3.2520,0.0000,0.0000,0.0000,27873.0889,4.5000,1.0000,27873.0889,0.0000,0.0000,153301.9889,0.0000,-153301.9889,22.7269,15.4296,10827.3000,0.0000,10827.3000,0.2807,2926.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2926.2973,0.0000,0.0000,0.0000,7901.0027,7901.0027,22.3871,34.4280,0.0000,13469.8000,-13469.8000,0.3492,0.0000,0.0000,0.0000,2748.9388,4.9000,1.0000,2748.9388,0.0000,0.0000,16218.7388,0.0000,-16218.7388,23.0437,15.7464,364.3000,0.0000,364.3000,0.0094,98.4595,3.7000,1.0000,0.0000,0.0000,0.0000,98.4595,0.0000,0.0000,0.0000,265.8405,265.8405,23.0119,35.0527,0.0000,10783.4000,-10783.4000,0.2796,0.0000,0.0000,0.0000,2200.6939,4.9000,1.0000,2200.6939,0.0000,0.0000,12984.0939,0.0000,-12984.0939,23.5375,16.2403,3802.3000,0.0000,3802.3000,0.0986,1027.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1027.6486,0.0000,0.0000,0.0000,2774.6514,2774.6514,23.3808,17.8484,20.6146,-9.1105,-136657.2095,6.4043,733.7857,7.3379,6.4043,0.0000,9.5495,17.8509,17.1362,17.4935,-2.2069,-17655.2163,6.4043,1545.8052,15.4581,6.4043,0.0000,33.5785,17.1361,16.5084,16.8223,-2.2149,-15504.4286,6.4043,1812.8912,18.1289,6.4043,0.0000,43.8394,22.4070,22.4004,20.5220,22.3938,20.4918,22.3871,20.4617,22.3871,1793.3032,71.7321,23.0330,23.0259,21.1439,23.0189,21.1094,23.0119,21.0751,23.0119,1793.3032,71.7321,23.4252,23.4103,23.9777,23.3955,23.8884,23.3808,23.8006,23.3808,522.0596,10.4412,17.8484,17.8493,1.1664,17.8501,1.1838,17.8509,1.2012,17.8509,1793.3032,71.7321,17.1362,17.1362,1.7607,17.1361,1.7665,17.1361,1.7723,17.1361,1793.3032,71.7321,16.5084,16.5125,-3.1303,16.5166,-3.0885,16.5207,-3.0468,16.5207,522.0596,10.4412,6.4043,117.0336,4.2695,0.0000,86.9673,204.0009,-134688.2000,-171563.3269,-169816.8543
3456.0000,16.3928,28.6150,0.0000,106456.8000,-106456.8000,2.7601,0.0000,0.0000,0.0000,23657.0667,4.5000,1.0000,23657.0667,0.0000,0.0000,130113.8667,0.0000,-130113.8667,22.6510,15.3537,10798.8000,0.0000,10798.8000,0.2800,2918.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2918.5946,0.0000,0.0000,0.0000,7880.2054,7880.2054,22.2501,34.2909,0.0000,11887.2000,-11887.2000,0.3082,0.0000,0.0000,0.0000,2425.9592,4.9000,1.0000,2425.9592,0.0000,0.0000,14313.1592,0.0000,-14313.1592,22.9386,15.6413,371.8000,0.0000,371.8000,0.0096,100.4865,3.7000,1.0000,0.0000,0.0000,0.0000,100.4865,0.0000,0.0000,0.0000,271.3135,271.3135,22.9020,34.9428,0.0000,7876.4000,-7876.4000,0.2042,0.0000,0.0000,0.0000,1607.4286,4.9000,1.0000,1607.4286,0.0000,0.0000,9483.8286,0.0000,-9483.8286,23.3581,16.0608,1214.0000,0.0000,1214.0000,0.0315,328.1081,3.7000,1.0000,0.0000,0.0000,0.0000,328.1081,0.0000,0.0000,0.0000,885.8919,885.8919,23.2649,17.4337,20.3493,-8.0824,-121235.6782,5.3904,623.6152,6.2362,5.3904,0.0000,5.6941,17.4399,16.9869,17.2134,-1.1773,-9418.2269,5.3904,1315.1411,13.1514,5.3904,0.0000,20.0220,16.9873,16.3771,16.6822,-1.8124,-12686.6224,5.3904,1534.1896,15.3419,5.3904,0.0000,26.1403,22.2720,22.2647,19.4327,22.2574,19.3980,22.2501,19.3633,22.2501,1324.9406,52.9976,22.9255,22.9177,20.5852,22.9098,20.5458,22.9020,20.5066,22.9020,1324.9406,52.9976,23.3155,23.2985,23.4044,23.2817,23.2999,23.2649,23.1967,23.2649,386.5770,7.7315,17.4337,17.4358,-1.5552,17.4379,-1.5276,17.4399,-1.5002,17.4399,1324.9406,52.9976,16.9869,16.9870,1.0379,16.9872,1.0442,16.9873,1.0505,16.9873,1324.9406,52.9976,16.3771,16.3824,-3.9879,16.3876,-3.9354,16.3928,-3.8834,16.3928,386.5770,7.7315,5.3904,72.8111,3.5936,0.0000,51.8564,124.6675,-113835.8000,-144873.4436,-143340.5275
3457.0000,16.3014,28.5237,0.0000,100466.4000,-100466.4000,2.6048,0.0000,0.0000,0.0000,22325.8667,4.5000,1.0000,22325.8667,0.0000,0.0000,122792.2667,0.0000,-122792.2667,22.7821,15.4848,10782.6000,0.0000,10782.6000,0.2796,2914.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2914.2162,0.0000,0.0000,0.0000,7868.3838,7868.3838,22.3385,34.3793,0.0000,7987.6000,-7987.6000,0.2071,0.0000,0.0000,0.0000,1630.1224,4.9000,1.0000,1630.1224,0.0000,0.0000,9617.7224,0.0000,-9617.7224,22.8461,15.5488,365.6000,0.0000,365.6000,0.0095,98.8108,3.7000,1.0000,0.0000,0.0000,0.0000,98.8108,0.0000,0.0000,0.0000,266.7892,266.7892,22.8066,34.8474,0.0000,5994.7000,-5994.7000,0.1554,0.0000,0.0000,0.0000,1223.4082,4.9000,1.0000,1223.4082,0.0000,0.0000,7218.1082,0.0000,-7218.1082,23.1876,15.8903,719.6000,0.0000,719.6000,0.0187,194.4865,3.7000,1.0000,0.0000,0.0000,0.0000,194.4865,0.0000,0.0000,0.0000,525.1135,525.1135,23.1097,17.1743,20.1420,-7.4975,-112462.0926,4.9125,572.6527,5.7265,4.9125,0.0000,4.3099,17.1808,16.8555,17.0182,-0.7706,-6164.6582,4.9125,1207.5951,12.0760,4.9125,0.0000,15.1548,16.8565,16.2851,16.5708,-1.5467,-10826.7277,4.9125,1404.2341,14.0423,4.9125,0.0000,19.7858,22.3668,22.3574,20.6973,22.3479,20.6436,22.3385,20.5901,22.3385,1126.0323,45.0413,22.8320,22.8235,20.1435,22.8151,20.1009,22.8066,20.0585,22.8066,1126.0323,45.0413,23.1599,23.1431,22.1939,23.1264,22.1006,23.1097,22.0079,23.1097,328.9508,6.5790,17.1743,17.1765,-2.6872,17.1787,-2.6620,17.1808,-2.6370,17.1808,1126.0323,45.0413,16.8555,16.8558,0.4052,16.8561,0.4130,16.8565,0.4207,16.8565,1126.0323,45.0413,16.2851,16.2906,-4.4203,16.2960,-4.3698,16.3014,-4.3197,16.3014,328.9508,6.5790,4.9125,56.4082,3.2750,0.0000,39.2505,95.6587,-102580.9000,-130967.8108,-129453.4785
3458.0000,16.2176,28.4398,0.0000,89219.0000,-89219.0000,2.3132,0.0000,0.0000,0.0000,19826.4444,4.5000,1.0000,19826.4444,0.0000,0.0000,109045.4444,0.0000,-109045.4444,22.6912,15.3939,10773.7000,0.0000,10773.7000,0.2793,2911.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2911.8108,0.0000,0.0000,0.0000,7861.8892,7861.8892,22.1978,34.2386,0.0000,6931.5000,-6931.5000,0.1797,0.0000,0.0000,0.0000,1414.5918,4.9000,1.0000,1414.5918,0.0000,0.0000,8346.0918,0.0000,-8346.0918,22.6932,15.3959,360.6000,0.0000,360.6000,0.0093,97.4595,3.7000,1.0000,0.0000,0.0000,0.0000,97.4595,0.0000,0.0000,0.0000,263.1405,263.1405,22.6514,34.6922,0.0000,4660.8000,-4660.8000,0.1208,0.0000,0.0000,0.0000,951.1837,4.9000,1.0000,951.1837,0.0000,0.0000,5611.9837,0.0000,-5611.9837,22.9846,15.6873,350.8000,0.0000,350.8000,0.0091,94.8108,3.7000,1.0000,0.0000,0.0000,0.0000,94.8108,0.0000,0.0000,0.0000,255.9892,255.9892,22.9198,16.9364,19.9281,-6.7192,-100787.4882,4.3672,513.1072,5.1311,4.3672,0.0000,3.0282,16.9451,16.7597,16.8524,-0.3904,-3122.8255,4.3672,1080.4621,10.8046,4.3672,0.0000,10.6480,16.7608,16.1982,16.4795,-1.3539,-9477.1892,4.3672,1252.8157,12.5282,4.3672,0.0000,13.9018,22.2245,22.2156,19.3161,22.2066,19.2724,22.1978,19.2288,22.1978,916.6317,36.6653,22.6776,22.6689,19.0600,22.6601,19.0176,22.6514,18.9753,22.6514,916.6317,36.6653,22.9694,22.9528,20.6099,22.9362,20.5232,22.9198,20.4371,22.9198,268.2114,5.3642,16.9364,16.9393,-3.7910,16.9422,-3.7607,16.9451,-3.7306,16.9451,916.6317,36.6653,16.7597,16.7601,0.0659,16.7604,0.0734,16.7608,0.0809,16.7608,916.6317,36.6653,16.1982,16.2047,-4.8740,16.2112,-4.8146,16.2176,-4.7559,16.2176,268.2114,5.3642,4.3672,40.8351,2.9115,0.0000,27.5780,68.4131,-89326.2000,-114622.5010,-113387.5028
3459.0000,16.1419,28.3641,0.0000,79463.7000,-79463.7000,2.0602,0.0000,0.0000,0.0000,17658.6000,4.5000,1.0000,17658.6000,0.0000,0.0000,97122.3000,0.0000,-97122.3000,22.7099,15.4126,10770.1000,0.0000,10770.1000,0.2792,2910.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2910.8378,0.0000,0.0000,0.0000,7859.2622,7859.2622,22.1469,34.1877,0.0000,4088.9000,-4088.9000,0.1060,0.0000,0.0000,0.0000,834.4694,4.9000,1.0000,834.4694,0.0000,0.0000,4923.3694,0.0000,-4923.3694,22.4799,15.1826,375.3000,0.0000,375.3000,0.0097,101.4324,3.7000,1.0000,0.0000,0.0000,0.0000,101.4324,0.0000,0.0000,0.0000,273.8676,273.8676,22.4352,34.4760,0.0000,3532.1000,-3532.1000,0.0916,0.0000,0.0000,0.0000,720.8367,4.9000,1.0000,720.8367,0.0000,0.0000,4252.9367,0.0000,-4252.9367,22.7228,15.4255,350.8000,0.0000,350.8000,0.0091,94.8108,3.7000,1.0000,0.0000,0.0000,0.0000,94.8108,0.0000,0.0000,0.0000,255.9892,255.9892,22.6617,16.7419,19.7018,-5.8358,-87536.4468,3.8338,454.2096,4.5421,3.8338,0.0000,2.0487,16.7525,16.6815,16.7170,-0.1312,-1049.9205,3.8338,953.4872,9.5349,3.8338,0.0000,7.2036,16.6829,16.1190,16.4010,-1.1912,-8338.3742,3.8338,1103.1718,11.0317,3.8338,0.0000,9.4048,22.1784,22.1679,19.1117,22.1574,19.0540,22.1469,18.9967,22.1469,730.2729,29.2109,22.4614,22.4526,17.4424,22.4439,17.4020,22.4352,17.3618,22.4352,730.2729,29.2109,22.7055,22.6909,18.2451,22.6762,18.1849,22.6617,18.1246,22.6617,214.0764,4.2815,16.7419,16.7454,-4.5639,16.7490,-4.5300,16.7525,-4.4963,16.7525,730.2729,29.2109,16.6815,16.6819,-0.1795,16.6824,-0.1716,16.6829,-0.1637,16.6829,730.2729,29.2109,16.1190,16.1267,-5.2810,16.1344,-5.2117,16.1419,-5.1432,16.1419,214.0764,4.2815,3.8338,28.5702,2.5559,0.0000,18.6571,47.2272,-75588.5000,-97909.4872,-96924.7414
