Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3460.0000,16.1258,28.3481,0.0000,96814.2000,-96814.2000,2.5101,0.0000,0.0000,0.0000,21514.2667,4.5000,1.0000,21514.2667,0.0000,0.0000,118328.4667,0.0000,-118328.4667,22.8799,15.5826,10783.5000,0.0000,10783.5000,0.2796,2914.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2914.4595,0.0000,0.0000,0.0000,7869.0405,7869.0405,22.3965,34.4373,0.0000,5100.2000,-5100.2000,0.1322,0.0000,0.0000,0.0000,1040.8571,4.9000,1.0000,1040.8571,0.0000,0.0000,6141.0571,0.0000,-6141.0571,22.7471,15.4498,362.4000,0.0000,362.4000,0.0094,97.9459,3.7000,1.0000,0.0000,0.0000,0.0000,97.9459,0.0000,0.0000,0.0000,264.4541,264.4541,22.6990,34.7398,0.0000,3018.2000,-3018.2000,0.0783,0.0000,0.0000,0.0000,615.9592,4.9000,1.0000,615.9592,0.0000,0.0000,3634.1592,0.0000,-3634.1592,22.9065,15.6092,719.0000,0.0000,719.0000,0.0186,194.3243,3.7000,1.0000,0.0000,0.0000,0.0000,194.3243,0.0000,0.0000,0.0000,524.6757,524.6757,22.8073,16.6906,19.7489,-7.1441,-107161.0011,4.5423,537.2062,5.3721,4.5423,0.0000,3.4071,16.6971,16.5872,16.6421,-0.2406,-1924.5191,4.5423,1132.9657,11.3297,4.5423,0.0000,11.9804,16.5893,16.1113,16.3503,-1.1964,-8374.4752,4.5423,1309.6104,13.0961,4.5423,0.0000,15.6413,22.4307,22.4193,21.8096,22.4079,21.7469,22.3965,21.6843,22.3965,981.7982,39.2719,22.7320,22.7209,20.7624,22.7100,20.7010,22.6990,20.6399,22.6990,981.7982,39.2719,22.8765,22.8531,21.2659,22.8300,21.0999,22.8073,20.9375,22.8073,287.1229,5.7425,16.6906,16.6928,-4.0403,16.6949,-4.0227,16.6971,-4.0052,16.6971,981.7982,39.2719,16.5872,16.5879,-0.6479,16.5886,-0.6384,16.5893,-0.6290,16.5893,981.7982,39.2719,16.1113,16.1161,-4.8880,16.1210,-4.8580,16.1258,-4.8272,16.1258,287.1229,5.7425,4.5423,45.4863,3.0282,0.0000,31.0289,76.5152,-93067.7000,-119445.5127,-117459.9954
3461.0000,16.1132,28.3355,0.0000,104666.2000,-104666.2000,2.7137,0.0000,0.0000,0.0000,23259.1556,4.5000,1.0000,23259.1556,0.0000,0.0000,127925.3556,0.0000,-127925.3556,22.8041,15.5068,10759.8000,0.0000,10759.8000,0.2790,2908.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2908.0541,0.0000,0.0000,0.0000,7851.7459,7851.7459,22.3662,34.4070,0.0000,4961.5000,-4961.5000,0.1286,0.0000,0.0000,0.0000,1012.5510,4.9000,1.0000,1012.5510,0.0000,0.0000,5974.0510,0.0000,-5974.0510,22.6786,15.3813,472.3000,0.0000,472.3000,0.0122,127.6486,3.7000,1.0000,0.0000,0.0000,0.0000,127.6486,0.0000,0.0000,0.0000,344.6514,344.6514,22.6352,34.6761,0.0000,3061.3000,-3061.3000,0.0794,0.0000,0.0000,0.0000,624.7551,4.9000,1.0000,624.7551,0.0000,0.0000,3686.0551,0.0000,-3686.0551,22.8280,15.5307,3542.1000,0.0000,3542.1000,0.0918,957.3243,3.7000,1.0000,0.0000,0.0000,0.0000,957.3243,0.0000,0.0000,0.0000,2584.7757,2584.7757,22.6512,16.8395,19.7453,-7.4078,-111117.0761,4.9571,586.3410,5.8634,4.9571,0.0000,4.4284,16.8401,16.4731,16.6566,-0.8772,-7017.7550,4.9571,1235.7299,12.3573,4.9571,0.0000,15.5713,16.4761,16.1005,16.2883,-1.0261,-7182.6751,4.9571,1432.6651,14.3267,4.9571,0.0000,20.3296,22.3934,22.3843,21.1696,22.3752,21.1337,22.3662,21.0978,22.3662,1143.9908,45.7596,22.6606,22.6521,20.0235,22.6437,19.9918,22.6352,19.9601,22.6352,1143.9908,45.7596,22.6928,22.6791,19.3579,22.6652,19.3228,22.6512,19.2854,22.6512,334.1562,6.6831,16.8395,16.8397,-1.8172,16.8399,-1.8181,16.8401,-1.8188,16.8401,1143.9908,45.7596,16.4731,16.4741,-1.3200,16.4751,-1.3083,16.4761,-1.2965,16.4761,1143.9908,45.7596,16.1005,16.1047,-4.6777,16.1090,-4.6520,16.1132,-4.6261,16.1132,334.1562,6.6831,4.9571,57.8266,3.3047,0.0000,40.3292,98.1558,-97914.8000,-126804.2887,-125317.5062
3462.0000,16.1490,28.3713,0.0000,183842.5000,-183842.5000,4.7665,0.0000,0.0000,0.0000,40853.8889,4.5000,1.0000,40853.8889,0.0000,0.0000,224696.3889,0.0000,-224696.3889,23.2635,15.9662,10791.5000,0.0000,10791.5000,0.2798,2916.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2916.6216,0.0000,0.0000,0.0000,7874.8784,7874.8784,22.9882,22.9882,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.9882,15.6909,429.7000,0.0000,429.7000,0.0111,116.1351,3.7000,1.0000,0.0000,0.0000,0.0000,116.1351,0.0000,0.0000,0.0000,313.5649,313.5649,22.9576,34.9984,0.0000,3723.6000,-3723.6000,0.0965,0.0000,0.0000,0.0000,759.9184,4.9000,1.0000,759.9184,0.0000,0.0000,4483.5184,0.0000,-4483.5184,23.0996,15.8023,11765.9000,0.0000,11765.9000,0.3051,3179.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3179.9730,0.0000,0.0000,0.0000,8585.9270,8585.9270,22.7893,17.5558,20.1725,-11.0192,-165288.1236,8.1885,953.4709,9.5347,8.1885,0.0000,19.9607,17.5464,16.5132,17.0298,-4.0791,-32632.5032,8.1885,2011.9991,20.1200,8.1885,0.0000,70.1868,16.5133,16.1441,16.3287,-1.6656,-11659.2352,8.1885,2362.8531,23.6285,8.1885,0.0000,91.6345,23.0142,23.0055,27.2525,22.9969,27.2196,22.9882,27.1867,22.9882,2765.4095,110.6164,22.9783,22.9714,23.3433,22.9645,23.3254,22.9576,23.3075,22.9576,2765.4095,110.6164,22.8277,22.8149,21.5933,22.8021,21.5599,22.7893,21.5265,22.7893,802.6017,16.0520,17.5558,17.5527,5.5578,17.5495,5.5266,17.5464,5.4956,17.5464,2765.4095,110.6164,16.5132,16.5132,-0.4496,16.5132,-0.4485,16.5133,-0.4474,16.5133,2765.4095,110.6164,16.1441,16.1457,-3.8970,16.1474,-3.9015,16.1490,-3.9053,16.1490,802.6017,16.0520,8.1885,230.6116,5.4590,0.0000,181.7820,412.3935,-164579.0000,-212405.5370,-209579.8620
3463.0000,16.2449,28.4671,0.0000,238024.9000,-238024.9000,6.1712,0.0000,0.0000,0.0000,52894.4222,4.5000,1.0000,52894.4222,0.0000,0.0000,290919.3222,0.0000,-290919.3222,23.3319,16.0346,18250.1000,0.0000,18250.1000,0.4732,4932.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4932.4595,0.0000,0.0000,0.0000,13317.6405,13317.6405,22.9916,22.9916,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.9916,15.6943,834.1000,0.0000,834.1000,0.0216,225.4324,3.7000,1.0000,0.0000,0.0000,0.0000,225.4324,0.0000,0.0000,0.0000,608.6676,608.6676,22.9628,35.0036,0.0000,4050.6000,-4050.6000,0.1050,0.0000,0.0000,0.0000,826.6531,4.9000,1.0000,826.6531,0.0000,0.0000,4877.2531,0.0000,-4877.2531,23.0816,15.7843,12502.4000,0.0000,12502.4000,0.3241,3379.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3379.0270,0.0000,0.0000,0.0000,9123.3730,9123.3730,22.8315,18.1695,20.5005,-12.7581,-191371.6468,10.6428,1224.4955,12.2450,10.6428,0.0000,43.8262,18.1596,16.8050,17.4823,-6.9508,-55606.4191,10.6428,2569.9571,25.6996,10.6428,0.0000,154.1039,16.8018,16.2441,16.5230,-3.2705,-22893.6838,10.6428,3047.9070,30.4791,10.6428,0.0000,201.1951,23.0075,23.0022,26.1757,22.9969,26.1750,22.9916,26.1741,22.9916,4397.7372,175.9095,22.9768,22.9721,22.9548,22.9674,22.9564,22.9628,22.9580,22.9628,4397.7372,175.9095,22.8593,22.8501,22.0957,22.8408,22.0997,22.8315,22.1031,22.8315,1272.4113,25.4482,18.1695,18.1662,10.7964,18.1629,10.7702,18.1596,10.7440,18.1596,4397.7372,175.9095,16.8050,16.8039,2.6766,16.8029,2.6678,16.8018,2.6591,16.8018,4397.7372,175.9095,16.2441,16.2443,-2.5835,16.2446,-2.5986,16.2449,-2.6133,16.2449,1272.4113,25.4482,10.6428,476.3588,7.0952,0.0000,399.1253,875.4840,-210488.9000,-272746.8942,-269871.7497
3464.0000,16.4271,28.6493,0.0000,259037.0000,-259037.0000,6.7160,0.0000,0.0000,0.0000,57563.7778,4.5000,1.0000,57563.7778,0.0000,0.0000,316600.7778,0.0000,-316600.7778,22.9072,15.6099,22280.6000,0.0000,22280.6000,0.5777,6021.7838,3.7000,1.0000,0.0000,0.0000,0.0000,6021.7838,0.0000,0.0000,0.0000,16258.8162,16258.8162,22.5654,34.6063,0.0000,27030.8000,-27030.8000,0.7008,0.0000,0.0000,0.0000,5516.4898,4.9000,1.0000,5516.4898,0.0000,0.0000,32547.2898,0.0000,-32547.2898,23.2316,15.9343,1375.3000,0.0000,1375.3000,0.0357,371.7027,3.7000,1.0000,0.0000,0.0000,0.0000,371.7027,0.0000,0.0000,0.0000,1003.5973,1003.5973,23.1972,35.2380,0.0000,3980.2000,-3980.2000,0.1032,0.0000,0.0000,0.0000,812.2857,4.9000,1.0000,812.2857,0.0000,0.0000,4792.4857,0.0000,-4792.4857,23.2952,15.9979,12011.4000,0.0000,12011.4000,0.3114,3246.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3246.3243,0.0000,0.0000,0.0000,8765.0757,8765.0757,23.0848,18.6105,20.8476,-14.5736,-218603.2881,12.6672,1439.1452,14.3915,12.6672,0.0000,73.8932,18.6014,17.1499,17.8757,-8.8640,-70912.2645,12.6672,3013.2014,30.1320,12.6672,0.0000,259.8270,17.1454,16.4304,16.7879,-4.9903,-34932.0033,12.6672,3607.7414,36.0774,12.6672,0.0000,339.2251,22.5745,22.5715,21.4049,22.5685,21.4215,22.5654,21.4381,22.5654,5990.9119,239.6365,23.2111,23.2064,25.1250,23.2018,25.1222,23.1972,25.1193,23.1972,5990.9119,239.6365,23.1158,23.1055,25.2531,23.0951,25.2339,23.0848,25.2148,23.0848,1729.9579,34.5992,18.6105,18.6074,13.9027,18.6044,13.8824,18.6014,13.8622,18.6014,5990.9119,239.6365,17.1499,17.1484,5.8208,17.1469,5.8097,17.1454,5.7986,17.1454,5990.9119,239.6365,16.4304,16.4293,-0.4281,16.4282,-0.4540,16.4271,-0.4797,16.4271,1729.9579,34.5992,12.6672,772.0577,8.4448,0.0000,672.9453,1445.0029,-254380.7000,-327913.0641,-324447.5559
3465.0000,16.5852,28.8074,0.0000,269398.4000,-269398.4000,6.9847,0.0000,0.0000,0.0000,59866.3111,4.5000,1.0000,59866.3111,0.0000,0.0000,329264.7111,0.0000,-329264.7111,22.9416,15.6443,25323.7000,0.0000,25323.7000,0.6566,6844.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6844.2432,0.0000,0.0000,0.0000,18479.4568,18479.4568,22.5742,34.6150,0.0000,34343.1000,-34343.1000,0.8904,0.0000,0.0000,0.0000,7008.7959,4.9000,1.0000,7008.7959,0.0000,0.0000,41351.8959,0.0000,-41351.8959,23.3725,16.0752,1476.6000,0.0000,1476.6000,0.0383,399.0811,3.7000,1.0000,0.0000,0.0000,0.0000,399.0811,0.0000,0.0000,0.0000,1077.5189,1077.5189,23.3385,35.3793,0.0000,4257.2000,-4257.2000,0.1104,0.0000,0.0000,0.0000,868.8163,4.9000,1.0000,868.8163,0.0000,0.0000,5126.0163,0.0000,-5126.0163,23.4375,16.1402,10538.5000,0.0000,10538.5000,0.2732,2848.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2848.2432,0.0000,0.0000,0.0000,7690.2568,7690.2568,23.2597,18.8637,21.0617,-15.1809,-227713.1964,13.4303,1514.0802,15.1408,13.4303,0.0000,88.0686,18.8554,17.3839,18.1196,-9.5276,-76220.5951,13.4303,3165.2637,31.6526,13.4303,0.0000,309.6713,17.3793,16.5893,16.9843,-5.8462,-40923.3052,13.4303,3817.8580,38.1786,13.4303,0.0000,404.3009,22.5848,22.5813,21.8701,22.5778,21.8753,22.5742,21.8805,22.5742,6647.7615,265.9105,23.3517,23.3473,26.0692,23.3429,26.0665,23.3385,26.0638,23.3385,6647.7615,265.9105,23.2890,23.2792,26.9179,23.2695,26.9028,23.2597,26.8877,23.2597,1918.3879,38.3678,18.8637,18.8609,15.1235,18.8581,15.1073,18.8554,15.0912,18.8554,6647.7615,265.9105,17.3839,17.3824,7.5239,17.3808,7.5142,17.3793,7.5045,17.3793,6647.7615,265.9105,16.5893,16.5879,1.1144,16.5865,1.0910,16.5852,1.0678,16.5852,1918.3879,38.3678,13.4303,908.1997,8.9535,0.0000,802.0408,1710.2406,-270659.9000,-348495.3909,-344857.0967
3466.0000,16.7408,28.9630,0.0000,280137.0000,-280137.0000,7.2631,0.0000,0.0000,0.0000,62252.6667,4.5000,1.0000,62252.6667,0.0000,0.0000,342389.6667,0.0000,-342389.6667,22.9551,15.6578,29881.4000,0.0000,29881.4000,0.7747,8076.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8076.0541,0.0000,0.0000,0.0000,21805.3459,21805.3459,22.5496,34.5904,0.0000,41164.6000,-41164.6000,1.0673,0.0000,0.0000,0.0000,8400.9388,4.9000,1.0000,8400.9388,0.0000,0.0000,49565.5388,0.0000,-49565.5388,23.4492,16.1519,1513.2000,0.0000,1513.2000,0.0392,408.9730,3.7000,1.0000,0.0000,0.0000,0.0000,408.9730,0.0000,0.0000,0.0000,1104.2270,1104.2270,23.4169,35.4577,0.0000,5059.2000,-5059.2000,0.1312,0.0000,0.0000,0.0000,1032.4898,4.9000,1.0000,1032.4898,0.0000,0.0000,6091.6898,0.0000,-6091.6898,23.5275,16.2302,9556.5000,0.0000,9556.5000,0.2478,2582.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2582.8378,0.0000,0.0000,0.0000,6973.6622,6973.6622,23.3737,19.0965,21.2351,-15.7104,-235656.1863,14.2849,1600.3926,16.0039,14.2849,0.0000,105.9729,19.0882,17.5931,18.3406,-10.2969,-82375.1772,14.2849,3366.4708,33.6647,14.2849,0.0000,372.6274,17.5882,16.7459,17.1670,-6.6296,-46407.1193,14.2849,4089.0949,40.8909,14.2849,0.0000,486.4951,22.5594,22.5561,21.7013,22.5529,21.7069,22.5496,21.7125,22.5496,7419.3081,296.7723,23.4292,23.4251,26.3883,23.4210,26.3868,23.4169,26.3852,23.4169,7419.3081,296.7723,23.4009,23.3918,27.7512,23.3827,27.7413,23.3737,27.7313,23.3737,2139.5893,42.7918,19.0965,19.0937,16.3454,19.0910,16.3302,19.0882,16.3150,19.0882,7419.3081,296.7723,17.5931,17.5915,8.9483,17.5898,8.9386,17.5882,8.9290,17.5882,7419.3081,296.7723,16.7459,16.7442,2.5216,16.7425,2.4981,16.7408,2.4748,16.7408,2139.5893,42.7918,14.2849,1077.9576,9.5232,0.0000,965.0954,2043.0530,-285409.7000,-368163.6601,-364438.4828
3467.0000,16.8963,29.1185,0.0000,290372.1000,-290372.1000,7.5284,0.0000,0.0000,0.0000,64527.1333,4.5000,1.0000,64527.1333,0.0000,0.0000,354899.2333,0.0000,-354899.2333,22.9717,15.6745,31410.8000,0.0000,31410.8000,0.8144,8489.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8489.4054,0.0000,0.0000,0.0000,22921.3946,22921.3946,22.5699,34.6107,0.0000,52411.0000,-52411.0000,1.3589,0.0000,0.0000,0.0000,10696.1224,4.9000,1.0000,10696.1224,0.0000,0.0000,63107.1224,0.0000,-63107.1224,23.6502,16.3529,1780.1000,0.0000,1780.1000,0.0462,481.1081,3.7000,1.0000,0.0000,0.0000,0.0000,481.1081,0.0000,0.0000,0.0000,1298.9919,1298.9919,23.6152,35.6561,0.0000,5745.1000,-5745.1000,0.1490,0.0000,0.0000,0.0000,1172.4694,4.9000,1.0000,1172.4694,0.0000,0.0000,6917.5694,0.0000,-6917.5694,23.7337,16.4364,7715.4000,0.0000,7715.4000,0.2000,2085.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2085.2432,0.0000,0.0000,0.0000,5630.1568,5630.1568,23.6075,19.3086,21.4580,-16.7414,-251121.0589,15.1452,1683.2481,16.8325,15.1452,0.0000,126.2971,19.3003,17.7904,18.5454,-11.0255,-88204.0625,15.1452,3578.5266,35.7853,15.1452,0.0000,444.0921,17.7853,16.9022,17.3437,-7.3689,-51582.0712,15.1452,4442.5148,44.4251,15.1452,0.0000,579.7981,22.5794,22.5762,21.9571,22.5730,21.9615,22.5699,21.9659,22.5699,8234.0314,329.3613,23.6280,23.6237,27.9789,23.6195,27.9742,23.6152,27.9696,23.6152,8234.0314,329.3613,23.6373,23.6273,30.1134,23.6174,30.0896,23.6075,30.0659,23.6075,2373.0315,47.4606,19.3086,19.3058,17.4453,19.3031,17.4312,19.3003,17.4170,19.3003,8234.0314,329.3613,17.7904,17.7887,10.2338,17.7870,10.2242,17.7853,10.2146,17.7853,8234.0314,329.3613,16.9022,16.9002,3.8465,16.8983,3.8227,16.8963,3.7992,16.8963,2373.0315,47.4606,15.1452,1268.2209,10.0968,0.0000,1150.1872,2418.4081,-307621.9000,-395073.3819,-390907.1926
3468.0000,17.0041,29.2263,0.0000,299651.7000,-299651.7000,7.7690,0.0000,0.0000,0.0000,66589.2667,4.5000,1.0000,66589.2667,0.0000,0.0000,366240.9667,0.0000,-366240.9667,23.1878,15.8905,27222.3000,0.0000,27222.3000,0.7058,7357.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7357.3784,0.0000,0.0000,0.0000,19864.9216,19864.9216,22.8409,34.8818,0.0000,52624.7000,-52624.7000,1.3644,0.0000,0.0000,0.0000,10739.7347,4.9000,1.0000,10739.7347,0.0000,0.0000,63364.4347,0.0000,-63364.4347,23.9108,16.6135,2121.1000,0.0000,2121.1000,0.0550,573.2703,3.7000,1.0000,0.0000,0.0000,0.0000,573.2703,0.0000,0.0000,0.0000,1547.8297,1547.8297,23.8711,35.9119,0.0000,6493.0000,-6493.0000,0.1683,0.0000,0.0000,0.0000,1325.1020,4.9000,1.0000,1325.1020,0.0000,0.0000,7818.1020,0.0000,-7818.1020,24.0031,16.7058,6733.4000,0.0000,6733.4000,0.1746,1819.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1819.8378,0.0000,0.0000,0.0000,4913.5622,4913.5622,23.8877,19.4424,21.6650,-17.5523,-263283.9591,15.3557,1694.0430,16.9404,15.3557,0.0000,131.6358,19.4343,17.9183,18.6763,-11.2235,-89788.1924,15.3557,3628.1738,36.2817,15.3557,0.0000,462.8642,17.9133,17.0097,17.4615,-7.6454,-53517.7600,15.3557,4549.0639,45.4906,15.3557,0.0000,604.3067,22.8524,22.8486,24.6339,22.8447,24.6304,22.8409,24.6269,22.8409,8439.0867,337.5635,23.8847,23.8801,29.9701,23.8756,29.9617,23.8711,29.9534,23.8711,8439.0867,337.5635,23.9201,23.9093,32.7732,23.8985,32.7384,23.8877,32.7038,23.8877,2431.7654,48.6353,19.4424,19.4397,17.8262,19.4370,17.8133,19.4343,17.8005,19.4343,8439.0867,337.5635,17.9183,17.9167,10.8150,17.9150,10.8063,17.9133,10.7976,17.9133,8439.0867,337.5635,17.0097,17.0078,4.5214,17.0059,4.5016,17.0041,4.4821,17.0041,2431.7654,48.6353,15.3557,1317.8271,10.2371,0.0000,1198.8067,2516.6337,-322692.6000,-411097.1899,-406589.9114
3469.0000,17.1646,29.3868,0.0000,308040.5000,-308040.5000,7.9865,0.0000,0.0000,0.0000,68453.4444,4.5000,1.0000,68453.4444,0.0000,0.0000,376493.9444,0.0000,-376493.9444,23.1107,15.8134,31409.2000,0.0000,31409.2000,0.8143,8488.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8488.9730,0.0000,0.0000,0.0000,22920.2270,22920.2270,22.7399,34.7808,0.0000,67090.6000,-67090.6000,1.7394,0.0000,0.0000,0.0000,13691.9592,4.9000,1.0000,13691.9592,0.0000,0.0000,80782.5592,0.0000,-80782.5592,24.0158,16.7185,2021.2000,0.0000,2021.2000,0.0524,546.2703,3.7000,1.0000,0.0000,0.0000,0.0000,546.2703,0.0000,0.0000,0.0000,1474.9297,1474.9297,23.9801,36.0209,0.0000,7559.7000,-7559.7000,0.1960,0.0000,0.0000,0.0000,1542.7959,4.9000,1.0000,1542.7959,0.0000,0.0000,9102.4959,0.0000,-9102.4959,24.1239,16.8266,5997.0000,0.0000,5997.0000,0.1555,1620.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1620.8108,0.0000,0.0000,0.0000,4376.1892,4376.1892,24.0262,19.6965,21.8614,-18.2764,-274146.0726,16.4163,1798.4103,17.9841,16.4163,0.0000,160.8393,19.6879,18.1244,18.9062,-12.3748,-98998.6427,16.4163,3991.4234,39.9142,16.4163,0.0000,565.5513,18.1189,17.1718,17.6453,-8.5667,-59966.6173,16.4163,5339.5559,53.3956,16.4163,0.0000,738.3729,22.7487,22.7458,23.1579,22.7429,23.1630,22.7399,23.1680,22.7399,9506.6007,380.2640,23.9925,23.9884,30.3129,23.9842,30.3086,23.9801,30.3042,23.9801,9506.6007,380.2640,24.0548,24.0453,33.4202,24.0358,33.4021,24.0262,33.3838,24.0262,2737.4109,54.7482,19.6965,19.6937,19.5369,19.6908,19.5225,19.6879,19.5081,19.6879,9506.6007,380.2640,18.1244,18.1226,12.2495,18.1207,12.2395,18.1189,12.2295,18.1189,9506.6007,380.2640,17.1718,17.1694,5.8996,17.1670,5.8751,17.1646,5.8509,17.1646,2737.4109,54.7482,16.4163,1586.8356,10.9442,0.0000,1464.7634,3051.5991,-343263.4000,-437607.6536,-433111.3325
3470.0000,17.2850,29.5072,0.0000,315025.9000,-315025.9000,8.1676,0.0000,0.0000,0.0000,70005.7556,4.5000,1.0000,70005.7556,0.0000,0.0000,385031.6556,0.0000,-385031.6556,23.2514,15.9541,29884.5000,0.0000,29884.5000,0.7748,8076.8919,3.7000,1.0000,0.0000,0.0000,0.0000,8076.8919,0.0000,0.0000,0.0000,21807.6081,21807.6081,22.9033,34.9442,0.0000,70591.7000,-70591.7000,1.8302,0.0000,0.0000,0.0000,14406.4694,4.9000,1.0000,14406.4694,0.0000,0.0000,84998.1694,0.0000,-84998.1694,24.2205,16.9232,1360.3000,0.0000,1360.3000,0.0353,367.6486,3.7000,1.0000,0.0000,0.0000,0.0000,367.6486,0.0000,0.0000,0.0000,992.6514,992.6514,24.1920,36.2328,0.0000,8099.2000,-8099.2000,0.2100,0.0000,0.0000,0.0000,1652.8980,4.9000,1.0000,1652.8980,0.0000,0.0000,9752.0980,0.0000,-9752.0980,24.3431,17.0458,5260.5000,0.0000,5260.5000,0.1364,1421.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1421.7568,0.0000,0.0000,0.0000,3838.7432,3838.7432,24.2528,19.8472,22.0500,-18.9536,-284303.3771,16.7315,1820.6859,18.2069,16.7315,0.0000,170.2818,19.8389,18.2673,19.0531,-12.6779,-101423.4587,16.7315,4134.9348,41.3493,16.7315,0.0000,598.7532,18.2618,17.2920,17.7769,-8.9402,-62581.6843,16.7315,5701.5416,57.0154,16.7315,0.0000,781.7208,22.9135,22.9101,24.7150,22.9067,24.7139,22.9033,24.7127,22.9033,9834.7326,393.3893,24.2051,24.2007,31.8222,24.1964,31.8145,24.1920,31.8069,24.1920,9834.7326,393.3893,24.2837,24.2734,35.3440,24.2631,35.3139,24.2528,35.2838,24.2528,2831.3215,56.6264,19.8472,19.8445,20.0951,19.8417,20.0824,19.8389,20.0696,19.8389,9834.7326,393.3893,18.2673,18.2655,12.9602,18.2636,12.9509,18.2618,12.9417,18.2618,9834.7326,393.3893,17.2920,17.2897,6.6718,17.2873,6.6505,17.2850,6.6293,17.2850,2831.3215,56.6264,16.7315,1673.0551,11.1543,0.0000,1550.7558,3223.8109,-357211.5000,-453142.9202,-448308.5201
3471.0000,17.3980,29.6202,0.0000,321325.6000,-321325.6000,8.3310,0.0000,0.0000,0.0000,71405.6889,4.5000,1.0000,71405.6889,0.0000,0.0000,392731.2889,0.0000,-392731.2889,23.3528,16.0555,28362.9000,0.0000,28362.9000,0.7354,7665.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7665.6486,0.0000,0.0000,0.0000,20697.2514,20697.2514,23.0288,35.0696,0.0000,73530.0000,-73530.0000,1.9064,0.0000,0.0000,0.0000,15006.1224,4.9000,1.0000,15006.1224,0.0000,0.0000,88536.1224,0.0000,-88536.1224,24.3713,17.0740,1309.0000,0.0000,1309.0000,0.0339,353.7838,3.7000,1.0000,0.0000,0.0000,0.0000,353.7838,0.0000,0.0000,0.0000,955.2162,955.2162,24.3439,36.3847,0.0000,9154.0000,-9154.0000,0.2373,0.0000,0.0000,0.0000,1868.1633,4.9000,1.0000,1868.1633,0.0000,0.0000,11022.1633,0.0000,-11022.1633,24.5110,17.2137,5997.0000,0.0000,5997.0000,0.1555,1620.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1620.8108,0.0000,0.0000,0.0000,4376.1892,4376.1892,24.4147,20.0013,22.2080,-19.4050,-291074.8247,17.0992,1850.3117,18.5031,17.0992,0.0000,181.7589,19.9929,18.4023,19.1976,-13.1124,-104898.9593,17.0992,4342.2730,43.4227,17.0992,0.0000,639.1097,18.3967,17.4053,17.9010,-9.3413,-65388.7948,17.0992,6208.1686,62.0817,17.0992,0.0000,834.4094,23.0390,23.0356,25.6153,23.0322,25.6138,23.0288,25.6124,23.0288,10223.9140,408.9566,24.3568,24.3525,32.6061,24.3482,32.5989,24.3439,32.5916,24.3439,10223.9140,408.9566,24.4447,24.4347,36.3078,24.4247,36.2817,24.4147,36.2556,24.4147,2942.6823,58.8536,20.0013,19.9985,20.7894,19.9957,20.7767,19.9929,20.7639,19.9929,10223.9140,408.9566,18.4023,18.4005,13.6406,18.3986,13.6313,18.3967,13.6221,18.3967,10223.9140,408.9566,17.4053,17.4028,7.3837,17.4004,7.3627,17.3980,7.3419,17.3980,2942.6823,58.8536,17.0992,1777.4086,11.3995,0.0000,1655.2780,3432.6866,-368340.7000,-466260.9178,-461362.5789
3472.0000,17.5009,29.7231,0.0000,326676.0000,-326676.0000,8.4697,0.0000,0.0000,0.0000,72594.6667,4.5000,1.0000,72594.6667,0.0000,0.0000,399270.6667,0.0000,-399270.6667,23.4548,16.1575,24176.8000,0.0000,24176.8000,0.6268,6534.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6534.2703,0.0000,0.0000,0.0000,17642.5297,17642.5297,23.1813,35.2221,0.0000,76616.0000,-76616.0000,1.9864,0.0000,0.0000,0.0000,15635.9184,4.9000,1.0000,15635.9184,0.0000,0.0000,92251.9184,0.0000,-92251.9184,24.5569,17.2596,1678.6000,0.0000,1678.6000,0.0435,453.6757,3.7000,1.0000,0.0000,0.0000,0.0000,453.6757,0.0000,0.0000,0.0000,1224.9243,1224.9243,24.5255,36.5663,0.0000,10939.4000,-10939.4000,0.2836,0.0000,0.0000,0.0000,2232.5306,4.9000,1.0000,2232.5306,0.0000,0.0000,13171.9306,0.0000,-13171.9306,24.7219,17.4246,6978.9000,0.0000,6978.9000,0.1809,1886.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1886.1892,0.0000,0.0000,0.0000,5092.7108,5092.7108,24.6148,20.1384,22.3766,-20.0123,-300184.3837,17.3865,1870.2170,18.7022,17.3865,0.0000,191.0751,20.1300,18.5243,19.3272,-13.4601,-107680.5165,17.3865,4543.4903,45.4349,17.3865,0.0000,671.8677,18.5186,17.5083,18.0135,-9.6782,-67747.1834,17.3865,6680.5387,66.8054,17.3865,0.0000,877.1776,23.1917,23.1882,26.7283,23.1847,26.7253,23.1813,26.7224,23.1813,10532.6311,421.3052,24.5387,24.5343,33.7203,24.5299,33.7117,24.5255,33.7031,24.5255,10532.6311,421.3052,24.6460,24.6356,37.8071,24.6252,37.7754,24.6148,37.7438,24.6148,3031.0025,60.6201,20.1384,20.1356,21.3505,20.1328,21.3380,20.1300,21.3256,20.1300,10532.6311,421.3052,18.5243,18.5224,14.2142,18.5205,14.2050,18.5186,14.1958,18.5186,10532.6311,421.3052,17.5083,17.5058,7.9859,17.5034,7.9655,17.5009,7.9453,17.5009,3031.0025,60.6201,17.3865,1861.7772,11.5910,0.0000,1740.1204,3601.8977,-381397.1000,-480734.3508,-475612.0836
3473.0000,17.5311,29.7533,0.0000,329072.0000,-329072.0000,8.5318,0.0000,0.0000,0.0000,73127.1111,4.5000,1.0000,73127.1111,0.0000,0.0000,402199.1111,0.0000,-402199.1111,23.7095,16.4122,15815.1000,0.0000,15815.1000,0.4100,4274.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4274.3514,0.0000,0.0000,0.0000,11540.7486,11540.7486,23.5197,35.5605,0.0000,66728.0000,-66728.0000,1.7300,0.0000,0.0000,0.0000,13617.9592,4.9000,1.0000,13617.9592,0.0000,0.0000,80345.9592,0.0000,-80345.9592,24.7539,17.4566,1082.8000,0.0000,1082.8000,0.0281,292.6486,3.7000,1.0000,0.0000,0.0000,0.0000,292.6486,0.0000,0.0000,0.0000,790.1514,790.1514,24.7276,36.7684,0.0000,12098.2000,-12098.2000,0.3137,0.0000,0.0000,0.0000,2469.0204,4.9000,1.0000,2469.0204,0.0000,0.0000,14567.2204,0.0000,-14567.2204,24.9514,17.6541,9188.3000,0.0000,9188.3000,0.2382,2483.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2483.3243,0.0000,0.0000,0.0000,6704.9757,6704.9757,24.8152,20.1660,22.4906,-20.1769,-302653.5811,16.8778,1808.2108,18.0821,16.8778,0.0000,174.7883,20.1579,18.5529,19.3554,-13.0598,-104478.7103,16.8778,4220.7878,42.2079,16.8778,0.0000,614.5993,18.5475,17.5374,18.0425,-9.3930,-65751.2800,16.8778,5970.3791,59.7038,16.8778,0.0000,802.4091,23.5322,23.5280,29.6095,23.5238,29.5996,23.5197,29.5896,23.5197,9988.7617,399.5505,24.7418,24.7370,34.9978,24.7323,34.9859,24.7276,34.9739,24.7276,9988.7617,399.5505,24.8484,24.8373,39.2454,24.8263,39.2057,24.8152,39.1661,24.8152,2875.3984,57.5080,20.1660,20.1633,20.8704,20.1606,20.8592,20.1579,20.8480,20.1579,9988.7617,399.5505,18.5529,18.5511,13.8920,18.5493,13.8841,18.5475,13.8761,18.5475,9988.7617,399.5505,17.5374,17.5353,7.7170,17.5332,7.7023,17.5311,7.6876,17.5311,2875.3984,57.5080,16.8778,1714.0863,11.2519,0.0000,1591.7967,3305.8830,-381812.0000,-478076.4150,-472883.5714
3474.0000,17.1899,29.4121,0.0000,236096.2000,-236096.2000,6.1212,0.0000,0.0000,0.0000,52465.8222,4.5000,1.0000,52465.8222,0.0000,0.0000,288562.0222,0.0000,-288562.0222,23.4624,16.1651,13025.9000,0.0000,13025.9000,0.3377,3520.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3520.5135,0.0000,0.0000,0.0000,9505.3865,9505.3865,23.2430,35.2838,0.0000,33126.6000,-33126.6000,0.8589,0.0000,0.0000,0.0000,6760.5306,4.9000,1.0000,6760.5306,0.0000,0.0000,39887.1306,0.0000,-39887.1306,24.1101,16.8128,910.1000,0.0000,910.1000,0.0236,245.9730,3.7000,1.0000,0.0000,0.0000,0.0000,245.9730,0.0000,0.0000,0.0000,664.1270,664.1270,24.0836,36.1244,0.0000,12749.5000,-12749.5000,0.3306,0.0000,0.0000,0.0000,2601.9388,4.9000,1.0000,2601.9388,0.0000,0.0000,15351.4388,0.0000,-15351.4388,24.4173,17.1200,10784.0000,0.0000,10784.0000,0.2796,2914.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2914.5946,0.0000,0.0000,0.0000,7869.4054,7869.4054,24.2256,19.4843,21.8549,-14.5412,-218118.2718,11.9274,1306.9470,13.0695,11.9274,0.0000,61.6877,19.4802,18.0706,18.7754,-8.1057,-64845.4661,11.9274,2742.4266,27.4243,11.9274,0.0000,216.9094,18.0682,17.1857,17.6269,-5.8000,-40599.8029,11.9274,3273.4336,32.7343,11.9274,0.0000,283.1927,23.2558,23.2516,26.0429,23.2473,26.0328,23.2430,26.0227,23.2430,5383.3516,215.3341,24.0956,24.0916,27.8194,24.0876,27.8148,24.0836,27.8103,24.0836,5383.3516,215.3341,24.2463,24.2394,30.9564,24.2325,30.9687,24.2256,30.9805,24.2256,1555.5646,31.1113,19.4843,19.4829,13.5763,19.4815,13.5784,19.4802,13.5805,19.4802,5383.3516,215.3341,18.0706,18.0698,8.6790,18.0690,8.6811,18.0682,8.6832,18.0682,5383.3516,215.3341,17.1857,17.1871,3.0248,17.1885,3.0530,17.1899,3.0809,17.1899,1555.5646,31.1113,11.9274,653.3305,7.9516,0.0000,561.7898,1215.1203,-257252.3000,-325761.6727,-323563.5408
3475.0000,17.0039,29.2261,0.0000,222113.9000,-222113.9000,5.7587,0.0000,0.0000,0.0000,49358.6444,4.5000,1.0000,49358.6444,0.0000,0.0000,271472.5444,0.0000,-271472.5444,23.4733,16.1760,13020.9000,0.0000,13020.9000,0.3376,3519.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3519.1622,0.0000,0.0000,0.0000,9501.7378,9501.7378,23.2315,35.2723,0.0000,21990.7000,-21990.7000,0.5701,0.0000,0.0000,0.0000,4487.8980,4.9000,1.0000,4487.8980,0.0000,0.0000,26478.5980,0.0000,-26478.5980,23.8625,16.5652,710.2000,0.0000,710.2000,0.0184,191.9459,3.7000,1.0000,0.0000,0.0000,0.0000,191.9459,0.0000,0.0000,0.0000,518.2541,518.2541,23.8360,35.8769,0.0000,11621.0000,-11621.0000,0.3013,0.0000,0.0000,0.0000,2371.6327,4.9000,1.0000,2371.6327,0.0000,0.0000,13992.6327,0.0000,-13992.6327,24.1695,16.8722,10293.0000,0.0000,10293.0000,0.2669,2781.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2781.8919,0.0000,0.0000,0.0000,7511.1081,7511.1081,23.9629,19.1593,21.5611,-13.4381,-201571.3758,10.8795,1204.7054,12.0471,10.8795,0.0000,46.8165,19.1544,17.8207,18.4875,-6.9959,-55967.4829,10.8795,2528.7113,25.2871,10.8795,0.0000,164.6185,17.8180,17.0009,17.4095,-4.8985,-34289.3077,10.8795,3010.8244,30.1082,10.8795,0.0000,214.9227,23.2469,23.2417,25.9158,23.2366,25.8977,23.2315,25.8796,23.2315,4572.7161,182.9086,23.8502,23.8454,25.9079,23.8407,25.8953,23.8360,25.8828,23.8360,4572.7161,182.9086,23.9905,23.9813,28.3998,23.9720,28.3758,23.9629,28.3523,23.9629,1322.7046,26.4541,19.1593,19.1576,11.0240,19.1560,11.0216,19.1544,11.0193,19.1544,4572.7161,182.9086,17.8207,17.8198,6.6451,17.8189,6.6449,17.8180,6.6448,17.8180,4572.7161,182.9086,17.0009,17.0019,1.1655,17.0029,1.1819,17.0039,1.1984,17.0039,1322.7046,26.4541,10.8795,506.3049,7.2530,0.0000,426.3577,932.6626,-231701.5000,-294412.6751,-291828.1664
3476.0000,16.7359,28.9581,0.0000,149610.2000,-149610.2000,3.8789,0.0000,0.0000,0.0000,33246.7111,4.5000,1.0000,33246.7111,0.0000,0.0000,182856.9111,0.0000,-182856.9111,23.0046,15.7073,13021.1000,0.0000,13021.1000,0.3376,3519.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3519.2162,0.0000,0.0000,0.0000,9501.8838,9501.8838,22.6659,34.7067,0.0000,11399.6000,-11399.6000,0.2956,0.0000,0.0000,0.0000,2326.4490,4.9000,1.0000,2326.4490,0.0000,0.0000,13726.0490,0.0000,-13726.0490,23.1365,15.8392,772.7000,0.0000,772.7000,0.0200,208.8378,3.7000,1.0000,0.0000,0.0000,0.0000,208.8378,0.0000,0.0000,0.0000,563.8622,563.8622,23.1063,35.1471,0.0000,10226.1000,-10226.1000,0.2651,0.0000,0.0000,0.0000,2086.9592,4.9000,1.0000,2086.9592,0.0000,0.0000,12313.0592,0.0000,-12313.0592,23.5284,16.2311,9433.8000,0.0000,9433.8000,0.2446,2549.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2549.6757,0.0000,0.0000,0.0000,6884.1243,6884.1243,23.2806,18.5393,20.9100,-9.2201,-138302.0520,7.5627,857.2834,8.5728,7.5627,0.0000,15.7255,18.5392,17.4437,17.9914,-3.9946,-31956.7199,7.5627,1791.0864,17.9109,7.5627,0.0000,55.2948,17.4436,16.7237,17.0836,-2.9999,-20999.1109,7.5627,2119.3089,21.1931,7.5627,0.0000,72.1918,22.6789,22.6746,20.1964,22.6702,20.1878,22.6659,20.1791,22.6659,2403.4298,96.1372,23.1171,23.1135,19.1695,23.1099,19.1683,23.1063,19.1671,23.1063,2403.4298,96.1372,23.2924,23.2886,20.6239,23.2846,20.6654,23.2806,20.7058,23.2806,698.2217,13.9644,18.5393,18.5393,5.5999,18.5393,5.6128,18.5392,5.6256,18.5392,2403.4298,96.1372,17.4437,17.4436,3.4267,17.4436,3.4344,17.4436,3.4421,17.4436,2403.4298,96.1372,16.7237,16.7278,-1.7027,16.7319,-1.6513,16.7359,-1.6005,16.7359,698.2217,13.9644,7.5627,185.1458,5.0418,0.0000,143.2120,328.3579,-148008.3000,-191946.1490,-191257.8828
3477.0000,16.5755,28.7977,0.0000,139917.4000,-139917.4000,3.6276,0.0000,0.0000,0.0000,31092.7556,4.5000,1.0000,31092.7556,0.0000,0.0000,171010.1556,0.0000,-171010.1556,23.0853,15.7880,11043.0000,0.0000,11043.0000,0.2863,2984.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2984.5946,0.0000,0.0000,0.0000,8058.4054,8058.4054,22.7569,34.7977,0.0000,7605.8000,-7605.8000,0.1972,0.0000,0.0000,0.0000,1552.2041,4.9000,1.0000,1552.2041,0.0000,0.0000,9158.0041,0.0000,-9158.0041,23.1055,15.8082,477.3000,0.0000,477.3000,0.0124,129.0000,3.7000,1.0000,0.0000,0.0000,0.0000,129.0000,0.0000,0.0000,0.0000,348.3000,348.3000,23.0732,35.1140,0.0000,8372.9000,-8372.9000,0.2171,0.0000,0.0000,0.0000,1708.7551,4.9000,1.0000,1708.7551,0.0000,0.0000,10081.6551,0.0000,-10081.6551,23.4570,16.1597,7715.4000,0.0000,7715.4000,0.2000,2085.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2085.2432,0.0000,0.0000,0.0000,5630.1568,5630.1568,23.2041,18.0869,20.6455,-8.9618,-134426.6647,6.8109,779.5004,7.7950,6.8109,0.0000,11.4864,18.0884,17.2290,17.6587,-2.8223,-22578.6429,6.8109,1633.6038,16.3360,6.8109,0.0000,40.3892,17.2288,16.5640,16.8964,-2.4947,-17463.1734,6.8109,1922.4775,19.2248,6.8109,0.0000,52.7313,22.7785,22.7713,21.9530,22.7641,21.9151,22.7569,21.8774,22.7569,1998.4809,79.9392,23.0922,23.0859,20.2673,23.0795,20.2375,23.0732,20.2079,23.0732,1998.4809,79.9392,23.2427,23.2296,21.6096,23.2168,21.5308,23.2041,21.4540,23.2041,581.3366,11.6267,18.0869,18.0874,2.4033,18.0879,2.4187,18.0884,2.4340,18.0884,1998.4809,79.9392,17.2290,17.2289,2.1077,17.2288,2.1134,17.2288,2.1190,17.2288,1998.4809,79.9392,16.5640,16.5679,-2.8877,16.5717,-2.8469,16.5755,-2.8061,16.5755,581.3366,11.6267,6.8109,138.6830,4.5406,0.0000,104.6069,243.2899,-136660.4000,-176212.9526,-174468.4809
3478.0000,16.4350,28.6572,0.0000,112475.8000,-112475.8000,2.9161,0.0000,0.0000,0.0000,24994.6222,4.5000,1.0000,24994.6222,0.0000,0.0000,137470.4222,0.0000,-137470.4222,22.8345,15.5372,10776.7000,0.0000,10776.7000,0.2794,2912.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2912.6216,0.0000,0.0000,0.0000,7864.0784,7864.0784,22.4494,34.4903,0.0000,7216.7000,-7216.7000,0.1871,0.0000,0.0000,0.0000,1472.7959,4.9000,1.0000,1472.7959,0.0000,0.0000,8689.4959,0.0000,-8689.4959,22.8540,15.5567,365.4000,0.0000,365.4000,0.0095,98.7568,3.7000,1.0000,0.0000,0.0000,0.0000,98.7568,0.0000,0.0000,0.0000,266.6432,266.6432,22.8227,34.8635,0.0000,5640.9000,-5640.9000,0.1463,0.0000,0.0000,0.0000,1151.2041,4.9000,1.0000,1151.2041,0.0000,0.0000,6792.1041,0.0000,-6792.1041,23.1389,15.8416,6733.4000,0.0000,6733.4000,0.1746,1819.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1819.8378,0.0000,0.0000,0.0000,4913.5622,4913.5622,22.8823,17.7192,20.3008,-7.3940,-110909.7847,5.5694,645.4727,6.4547,5.5694,0.0000,6.2806,17.7229,17.0369,17.3799,-1.8418,-14734.6033,5.5694,1350.1622,13.5016,5.5694,0.0000,22.0841,17.0378,16.4193,16.7285,-1.8982,-13287.5080,5.5694,1582.2998,15.8230,5.5694,0.0000,28.8326,22.4684,22.4621,19.0583,22.4558,19.0339,22.4494,19.0094,22.4494,1403.1023,56.1241,22.8415,22.8352,18.4735,22.8289,18.4478,22.8227,18.4221,22.8227,1403.1023,56.1241,22.9101,22.9009,18.5149,22.8916,18.4933,22.8823,18.4710,22.8823,409.2055,8.1841,17.7192,17.7205,0.1050,17.7217,0.1252,17.7229,0.1452,17.7229,1403.1023,56.1241,17.0369,17.0372,0.9388,17.0375,0.9473,17.0378,0.9557,17.0378,1403.1023,56.1241,16.4193,16.4246,-3.9420,16.4298,-3.8876,16.4350,-3.8338,16.4350,409.2055,8.1841,5.5694,79.6607,3.7130,0.0000,57.1973,136.8579,-107457.9000,-139907.7384,-138931.8961
3479.0000,16.3154,28.5376,0.0000,97010.8000,-97010.8000,2.5152,0.0000,0.0000,0.0000,21557.9556,4.5000,1.0000,21557.9556,0.0000,0.0000,118568.7556,0.0000,-118568.7556,22.8771,15.5798,10767.2000,0.0000,10767.2000,0.2792,2910.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2910.0541,0.0000,0.0000,0.0000,7857.1459,7857.1459,22.4159,34.4567,0.0000,4895.5000,-4895.5000,0.1269,0.0000,0.0000,0.0000,999.0816,4.9000,1.0000,999.0816,0.0000,0.0000,5894.5816,0.0000,-5894.5816,22.7421,15.4448,370.9000,0.0000,370.9000,0.0096,100.2432,3.7000,1.0000,0.0000,0.0000,0.0000,100.2432,0.0000,0.0000,0.0000,270.6568,270.6568,22.7035,34.7443,0.0000,3634.2000,-3634.2000,0.0942,0.0000,0.0000,0.0000,741.6735,4.9000,1.0000,741.6735,0.0000,0.0000,4375.8735,0.0000,-4375.8735,22.9457,15.6484,3787.6000,0.0000,3787.6000,0.0982,1023.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1023.6757,0.0000,0.0000,0.0000,2763.9243,2763.9243,22.7494,17.3162,20.0328,-6.5451,-98177.1910,4.6850,548.3227,5.4832,4.6850,0.0000,3.7384,17.3246,16.9193,17.1220,-0.9156,-7324.4319,4.6850,1147.0642,11.4706,4.6850,0.0000,13.1451,16.9201,16.2957,16.6079,-1.6119,-11282.9630,4.6850,1337.2665,13.3727,4.6850,0.0000,17.1620,22.4423,22.4334,19.3747,22.4246,19.3263,22.4159,19.2782,22.4159,1036.3596,41.4544,22.7271,22.7192,18.1349,22.7114,18.0950,22.7035,18.0554,22.7035,1036.3596,41.4544,22.7927,22.7781,18.2574,22.7637,18.1699,22.7494,18.0845,22.7494,302.9502,6.0590,17.3162,17.3190,-2.5747,17.3219,-2.5411,17.3246,-2.5078,17.3246,1036.3596,41.4544,16.9193,16.9196,0.4732,16.9198,0.4803,16.9201,0.4873,16.9201,1036.3596,41.4544,16.2957,16.3023,-4.7626,16.3089,-4.6971,16.3154,-4.6323,16.3154,302.9502,6.0590,4.6850,49.5181,3.1233,0.0000,34.0456,83.5636,-90614.8000,-117947.4836,-116784.5859
3480.0000,16.2060,28.4282,0.0000,78633.3000,-78633.3000,2.0387,0.0000,0.0000,0.0000,17474.0667,4.5000,1.0000,17474.0667,0.0000,0.0000,96107.3667,0.0000,-96107.3667,22.6901,15.3928,10786.8000,0.0000,10786.8000,0.2797,2915.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2915.3514,0.0000,0.0000,0.0000,7871.4486,7871.4486,22.1348,34.1756,0.0000,5261.4000,-5261.4000,0.1364,0.0000,0.0000,0.0000,1073.7551,4.9000,1.0000,1073.7551,0.0000,0.0000,6335.1551,0.0000,-6335.1551,22.5622,15.2649,366.1000,0.0000,366.1000,0.0095,98.9459,3.7000,1.0000,0.0000,0.0000,0.0000,98.9459,0.0000,0.0000,0.0000,267.1541,267.1541,22.5184,34.5592,0.0000,2555.4000,-2555.4000,0.0663,0.0000,0.0000,0.0000,521.5102,4.9000,1.0000,521.5102,0.0000,0.0000,3076.9102,0.0000,-3076.9102,22.7260,15.4287,1210.0000,0.0000,1210.0000,0.0314,327.0270,3.7000,1.0000,0.0000,0.0000,0.0000,327.0270,0.0000,0.0000,0.0000,882.9730,882.9730,22.6161,16.9348,19.7754,-5.6138,-84207.2128,3.8429,454.0434,4.5404,3.8429,0.0000,2.0632,16.9488,16.8470,16.8979,-0.1886,-1509.1279,3.8429,949.0596,9.4906,3.8429,0.0000,7.2546,16.8475,16.1800,16.5137,-1.4132,-9892.3220,3.8429,1100.9223,11.0092,3.8429,0.0000,9.4714,22.1590,22.1509,16.9096,22.1428,16.8729,22.1348,16.8363,22.1348,733.2718,29.3309,22.5442,22.5356,16.9623,22.5270,16.9186,22.5184,16.8752,22.5184,733.2718,29.3309,22.6664,22.6495,17.6329,22.6327,17.5273,22.6161,17.4233,22.6161,214.9482,4.2990,16.9348,16.9395,-4.9570,16.9442,-4.9092,16.9488,-4.8617,16.9488,733.2718,29.3309,16.8470,16.8471,0.3427,16.8473,0.3482,16.8475,0.3537,16.8475,733.2718,29.3309,16.1800,16.1888,-5.5166,16.1975,-5.4317,16.2060,-5.3481,16.2060,214.9482,4.2990,3.8429,28.7548,2.5619,0.0000,18.7892,47.5440,-74087.2000,-96497.8563,-95608.6627
3481.0000,16.1448,28.3670,0.0000,76018.4000,-76018.4000,1.9709,0.0000,0.0000,0.0000,16892.9778,4.5000,1.0000,16892.9778,0.0000,0.0000,92911.3778,0.0000,-92911.3778,22.6485,15.3512,10723.1000,0.0000,10723.1000,0.2780,2898.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2898.1351,0.0000,0.0000,0.0000,7824.9649,7824.9649,22.0721,34.1129,0.0000,5289.3000,-5289.3000,0.1371,0.0000,0.0000,0.0000,1079.4490,4.9000,1.0000,1079.4490,0.0000,0.0000,6368.7490,0.0000,-6368.7490,22.5179,15.2206,360.2000,0.0000,360.2000,0.0093,97.3514,3.7000,1.0000,0.0000,0.0000,0.0000,97.3514,0.0000,0.0000,0.0000,262.8486,262.8486,22.4702,34.5110,0.0000,2131.2000,-2131.2000,0.0553,0.0000,0.0000,0.0000,434.9388,4.9000,1.0000,434.9388,0.0000,0.0000,2566.1388,0.0000,-2566.1388,22.6498,15.3525,717.6000,0.0000,717.6000,0.0186,193.9459,3.7000,1.0000,0.0000,0.0000,0.0000,193.9459,0.0000,0.0000,0.0000,523.6541,523.6541,22.5553,16.7122,19.6338,-5.5650,-83474.3910,3.7039,439.9192,4.3992,3.7039,0.0000,1.8473,16.7257,16.7625,16.7441,0.0658,526.2185,3.7039,920.2030,9.2020,3.7039,0.0000,6.4957,16.7638,16.1212,16.4425,-1.3116,-9181.0670,3.7039,1064.0595,10.6406,3.7039,0.0000,8.4806,22.1008,22.0912,16.9718,22.0816,16.9216,22.0721,16.8717,22.0721,687.6996,27.5080,22.4995,22.4897,17.2006,22.4799,17.1483,22.4702,17.0963,22.4702,687.6996,27.5080,22.6132,22.5937,17.7995,22.5744,17.6731,22.5553,17.5487,22.5553,201.6967,4.0339,16.7122,16.7167,-5.7467,16.7212,-5.7059,16.7257,-5.6651,16.7257,687.6996,27.5080,16.7625,16.7629,-0.0190,16.7634,-0.0111,16.7638,-0.0031,16.7638,687.6996,27.5080,16.1212,16.1291,-5.6239,16.1370,-5.5564,16.1448,-5.4890,16.1448,201.6967,4.0339,3.7039,25.9953,2.4693,0.0000,16.8237,42.8190,-71638.0000,-93234.7980,-92129.2395
3482.0000,16.0940,28.3162,0.0000,68731.3000,-68731.3000,1.7820,0.0000,0.0000,0.0000,15273.6222,4.5000,1.0000,15273.6222,0.0000,0.0000,84004.9222,0.0000,-84004.9222,22.2879,14.9906,10756.0000,0.0000,10756.0000,0.2789,2907.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2907.0270,0.0000,0.0000,0.0000,7848.9730,7848.9730,21.6905,33.7313,0.0000,8345.2000,-8345.2000,0.2164,0.0000,0.0000,0.0000,1703.1020,4.9000,1.0000,1703.1020,0.0000,0.0000,10048.3020,0.0000,-10048.3020,22.4314,15.1341,374.6000,0.0000,374.6000,0.0097,101.2432,3.7000,1.0000,0.0000,0.0000,0.0000,101.2432,0.0000,0.0000,0.0000,273.3568,273.3568,22.3818,34.4226,0.0000,1859.8000,-1859.8000,0.0482,0.0000,0.0000,0.0000,379.5510,4.9000,1.0000,379.5510,0.0000,0.0000,2239.3510,0.0000,-2239.3510,22.5469,15.2496,350.3000,0.0000,350.3000,0.0091,94.6757,3.7000,1.0000,0.0000,0.0000,0.0000,94.6757,0.0000,0.0000,0.0000,255.6243,255.6243,22.4706,16.5454,19.5080,-5.3573,-80359.9603,3.5164,419.5910,4.1959,3.5164,0.0000,1.5807,16.5595,16.6920,16.6258,0.2246,1796.8473,3.5164,877.6279,8.7763,3.5164,0.0000,5.5581,16.6936,16.0693,16.3815,-1.2098,-8468.3243,3.5164,1012.5860,10.1259,3.5164,0.0000,7.2565,21.7092,21.7030,13.5554,21.6967,13.5420,21.6905,13.5284,21.6905,628.2283,25.1291,22.4113,22.4014,16.8168,22.3916,16.7676,22.3818,16.7186,22.3818,628.2283,25.1291,22.5281,22.5088,17.4078,22.4896,17.2938,22.4706,17.1808,22.4706,184.3942,3.6879,16.5454,16.5502,-6.1916,16.5548,-6.1514,16.5595,-6.1113,16.5595,628.2283,25.1291,16.6920,16.6926,-0.2770,16.6931,-0.2687,16.6936,-0.2604,16.6936,628.2283,25.1291,16.0693,16.0776,-5.7541,16.0858,-5.6850,16.0940,-5.6165,16.0940,184.3942,3.6879,3.5164,22.5483,2.3442,0.0000,14.3952,36.9435,-67455.4000,-87914.6212,-87031.4373
3483.0000,16.0472,28.2694,0.0000,63421.5000,-63421.5000,1.6443,0.0000,0.0000,0.0000,14093.6667,4.5000,1.0000,14093.6667,0.0000,0.0000,77515.1667,0.0000,-77515.1667,22.2125,14.9152,10716.4000,0.0000,10716.4000,0.2778,2896.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2896.3243,0.0000,0.0000,0.0000,7820.0757,7820.0757,21.5664,33.6072,0.0000,7319.2000,-7319.2000,0.1898,0.0000,0.0000,0.0000,1493.7143,4.9000,1.0000,1493.7143,0.0000,0.0000,8812.9143,0.0000,-8812.9143,22.2673,14.9700,362.0000,0.0000,362.0000,0.0094,97.8378,3.7000,1.0000,0.0000,0.0000,0.0000,97.8378,0.0000,0.0000,0.0000,264.1622,264.1622,22.2182,34.2590,0.0000,1648.9000,-1648.9000,0.0428,0.0000,0.0000,0.0000,336.5102,4.9000,1.0000,336.5102,0.0000,0.0000,1985.4102,0.0000,-1985.4102,22.3761,15.0788,350.3000,0.0000,350.3000,0.0091,94.6757,3.7000,1.0000,0.0000,0.0000,0.0000,94.6757,0.0000,0.0000,0.0000,255.6243,255.6243,22.3060,16.4298,19.3679,-4.9253,-73879.8130,3.2597,390.9935,3.9099,3.2597,0.0000,1.2592,16.4443,16.6283,16.5363,0.2891,2312.4296,3.2597,816.4105,8.1641,3.2597,0.0000,4.4278,16.6304,16.0201,16.3253,-1.0960,-7672.2724,3.2597,940.7452,9.4075,3.2597,0.0000,5.7808,21.5905,21.5824,13.2640,21.5744,13.2287,21.5664,13.1937,21.5664,550.6835,22.0273,22.2463,22.2369,15.6572,22.2275,15.6145,22.2182,15.5720,22.2182,550.6835,22.0273,22.3557,22.3391,15.9478,22.3226,15.8715,22.3060,15.7949,22.3060,161.8157,3.2363,16.4298,16.4347,-6.2996,16.4395,-6.2602,16.4443,-6.2210,16.4443,550.6835,22.0273,16.6283,16.6290,-0.5094,16.6297,-0.5001,16.6304,-0.4909,16.6304,550.6835,22.0273,16.0201,16.0293,-5.9144,16.0383,-5.8391,16.0472,-5.7647,16.0472,161.8157,3.2363,3.2597,18.3267,2.1731,0.0000,11.4678,29.7946,-60960.9000,-79973.6290,-79239.6559
3484.0000,16.0448,28.2670,0.0000,79848.0000,-79848.0000,2.0702,0.0000,0.0000,0.0000,17744.0000,4.5000,1.0000,17744.0000,0.0000,0.0000,97592.0000,0.0000,-97592.0000,22.6258,15.3285,10756.8000,0.0000,10756.8000,0.2789,2907.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2907.2432,0.0000,0.0000,0.0000,7849.5568,7849.5568,22.0572,34.0980,0.0000,5584.0000,-5584.0000,0.1448,0.0000,0.0000,0.0000,1139.5918,4.9000,1.0000,1139.5918,0.0000,0.0000,6723.5918,0.0000,-6723.5918,22.5106,15.2133,372.1000,0.0000,372.1000,0.0096,100.5676,3.7000,1.0000,0.0000,0.0000,0.0000,100.5676,0.0000,0.0000,0.0000,271.5324,271.5324,22.4573,34.4981,0.0000,1584.5000,-1584.5000,0.0411,0.0000,0.0000,0.0000,323.3673,4.9000,1.0000,323.3673,0.0000,0.0000,1907.8673,0.0000,-1907.8673,22.5860,15.2887,717.0000,0.0000,717.0000,0.0186,193.7838,3.7000,1.0000,0.0000,0.0000,0.0000,193.7838,0.0000,0.0000,0.0000,523.2162,523.2162,22.4750,16.3724,19.4237,-6.0331,-90497.0645,3.8448,460.2172,4.6022,3.8448,0.0000,2.0663,16.3834,16.5502,16.4668,0.3091,2473.0460,3.8448,965.5524,9.6555,3.8448,0.0000,7.2655,16.5529,16.0266,16.2897,-1.1149,-7804.3453,3.8448,1111.1352,11.1114,3.8448,0.0000,9.4856,22.0964,22.0833,18.9211,22.0702,18.8377,22.0572,18.7549,22.0572,733.9108,29.3564,22.4923,22.4806,18.6523,22.4689,18.5878,22.4573,18.5238,22.4573,733.9108,29.3564,22.5507,22.5251,18.9990,22.4998,18.8147,22.4750,18.6347,22.4750,215.1340,4.3027,16.3724,16.3761,-5.9998,16.3798,-5.9740,16.3834,-5.9481,16.3834,733.9108,29.3564,16.5502,16.5511,-0.9161,16.5520,-0.9056,16.5529,-0.8951,16.5529,733.9108,29.3564,16.0266,16.0326,-5.4685,16.0387,-5.4336,16.0448,-5.3978,16.0448,215.1340,4.3027,3.8448,28.7942,2.5632,0.0000,18.8174,47.6116,-75170.6000,-97579.1538,-95828.3638
3485.0000,16.0534,28.2757,0.0000,87050.7000,-87050.7000,2.2570,0.0000,0.0000,0.0000,19344.6000,4.5000,1.0000,19344.6000,0.0000,0.0000,106395.3000,0.0000,-106395.3000,22.6066,15.3093,10723.9000,0.0000,10723.9000,0.2780,2898.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2898.3514,0.0000,0.0000,0.0000,7825.5486,7825.5486,22.0952,34.1360,0.0000,4647.4000,-4647.4000,0.1205,0.0000,0.0000,0.0000,948.4490,4.9000,1.0000,948.4490,0.0000,0.0000,5595.8490,0.0000,-5595.8490,22.4399,15.1426,461.4000,0.0000,461.4000,0.0120,124.7027,3.7000,1.0000,0.0000,0.0000,0.0000,124.7027,0.0000,0.0000,0.0000,336.6973,336.6973,22.3926,34.4334,0.0000,1826.0000,-1826.0000,0.0473,0.0000,0.0000,0.0000,372.6531,4.9000,1.0000,372.6531,0.0000,0.0000,2198.6531,0.0000,-2198.6531,22.5280,15.2307,3528.5000,0.0000,3528.5000,0.0915,953.6486,3.7000,1.0000,0.0000,0.0000,0.0000,953.6486,0.0000,0.0000,0.0000,2574.8514,2574.8514,22.3273,16.5323,19.4298,-6.2724,-94086.4462,4.2094,503.7479,5.0375,4.2094,0.0000,2.7116,16.5359,16.4222,16.4790,-0.2307,-1845.5407,4.2094,1056.6146,10.5661,4.2094,0.0000,9.5347,16.4267,16.0385,16.2326,-0.9004,-6302.7869,4.2094,1219.2262,12.1923,4.2094,0.0000,12.4483,22.1246,22.1148,18.8358,22.1050,18.7940,22.0952,18.7522,22.0952,859.5612,34.3824,22.4191,22.4103,17.9122,22.4014,17.8801,22.3926,17.8479,22.3926,859.5612,34.3824,22.3694,22.3556,16.9707,22.3415,16.9436,22.3273,16.9130,22.3273,251.6419,5.0328,16.5323,16.5335,-3.7334,16.5347,-3.7313,16.5359,-3.7292,16.5359,859.5612,34.3824,16.4222,16.4237,-1.8093,16.4252,-1.7936,16.4267,-1.7779,16.4267,859.5612,34.3824,16.0385,16.0435,-5.0769,16.0485,-5.0515,16.0534,-5.0258,16.0534,251.6419,5.0328,4.2094,36.9126,2.8063,0.0000,24.6947,61.6072,-78810.3000,-103452.7047,-102234.7739
3486.0000,16.0952,28.3174,0.0000,164549.1000,-164549.1000,4.2662,0.0000,0.0000,0.0000,36566.4667,4.5000,1.0000,36566.4667,0.0000,0.0000,201115.5667,0.0000,-201115.5667,23.1467,15.8494,10749.0000,0.0000,10749.0000,0.2787,2905.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2905.1351,0.0000,0.0000,0.0000,7843.8649,7843.8649,22.8430,34.8838,0.0000,178.6000,-178.6000,0.0046,0.0000,0.0000,0.0000,36.4490,4.9000,1.0000,36.4490,0.0000,0.0000,215.0490,0.0000,-215.0490,22.8506,15.5533,439.1000,0.0000,439.1000,0.0114,118.6757,3.7000,1.0000,0.0000,0.0000,0.0000,118.6757,0.0000,0.0000,0.0000,320.4243,320.4243,22.8165,34.8574,0.0000,2505.4000,-2505.4000,0.0650,0.0000,0.0000,0.0000,511.3061,4.9000,1.0000,511.3061,0.0000,0.0000,3016.7061,0.0000,-3016.7061,22.9223,15.6250,11718.5000,0.0000,11718.5000,0.3038,3167.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3167.1622,0.0000,0.0000,0.0000,8551.3378,8551.3378,22.5778,17.2256,19.9017,-10.1765,-152647.3216,7.3946,869.6337,8.6963,7.3946,0.0000,14.6997,17.2174,16.3816,16.7995,-2.9795,-23835.8011,7.3946,1833.1812,18.3318,7.3946,0.0000,51.6878,16.3835,16.0892,16.2364,-1.1989,-8392.5319,7.3946,2141.4788,21.4148,7.3946,0.0000,67.4826,22.8717,22.8621,26.0910,22.8526,26.0509,22.8430,26.0107,22.8430,2309.9985,92.3999,22.8393,22.8317,22.2623,22.8241,22.2407,22.8165,22.2190,22.8165,2309.9985,92.3999,22.6225,22.6075,20.5329,22.5926,20.4799,22.5778,20.4271,22.5778,671.2650,13.4253,17.2256,17.2229,3.3622,17.2201,3.3287,17.2174,3.2955,17.2174,2309.9985,92.3999,16.3816,16.3823,-1.7671,16.3829,-1.7615,16.3835,-1.7559,16.3835,2309.9985,92.3999,16.0892,16.0912,-4.3106,16.0932,-4.3183,16.0952,-4.3253,16.0952,671.2650,13.4253,7.3946,174.0016,4.9297,0.0000,133.8701,307.8717,-144326.5000,-187631.6947,-184875.6546
