Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3487.0000,16.1582,28.3804,0.0000,218448.2000,-218448.2000,5.6637,0.0000,0.0000,0.0000,48544.0444,4.5000,1.0000,48544.0444,0.0000,0.0000,266992.2444,0.0000,-266992.2444,23.1966,15.8993,18200.5000,0.0000,18200.5000,0.4719,4919.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4919.0541,0.0000,0.0000,0.0000,13281.4459,13281.4459,22.8304,22.8304,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,22.8304,15.5331,830.9000,0.0000,830.9000,0.0215,224.5676,3.7000,1.0000,0.0000,0.0000,0.0000,224.5676,0.0000,0.0000,0.0000,606.3324,606.3324,22.8003,34.8412,0.0000,2959.2000,-2959.2000,0.0767,0.0000,0.0000,0.0000,603.9184,4.9000,1.0000,603.9184,0.0000,0.0000,3563.1184,0.0000,-3563.1184,22.8943,15.5970,12452.0000,0.0000,12452.0000,0.3228,3365.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3365.4054,0.0000,0.0000,0.0000,9086.5946,9086.5946,22.6263,17.8850,20.2556,-11.9903,-179854.4934,9.8350,1141.7151,11.4172,9.8350,0.0000,34.5851,17.8752,16.6233,17.2492,-5.9359,-47487.5921,9.8350,2396.2303,23.9623,9.8350,0.0000,121.6099,16.6213,16.1553,16.3883,-2.5250,-17674.8248,9.8350,2831.3789,28.3138,9.8350,0.0000,158.7715,22.8465,22.8411,24.6375,22.8358,24.6387,22.8304,24.6397,22.8304,3823.6664,152.9467,22.8144,22.8097,21.5025,22.8050,21.5073,22.8003,21.5120,22.8003,3823.6664,152.9467,22.6547,22.6453,20.7701,22.6358,20.7801,22.6263,20.7891,22.6263,1107.3253,22.1465,17.8850,17.8817,9.0634,17.8784,9.0327,17.8752,9.0022,17.8752,3823.6664,152.9467,16.6233,16.6226,0.9644,16.6219,0.9577,16.6213,0.9511,16.6213,3823.6664,152.9467,16.1553,16.1563,-3.4737,16.1572,-3.4862,16.1582,-3.4984,16.1582,1107.3253,22.1465,9.8350,382.8097,6.5567,0.0000,314.9665,697.7762,-189924.0000,-247580.9898,-245016.9103
3488.0000,16.3076,28.5298,0.0000,242505.9000,-242505.9000,6.2874,0.0000,0.0000,0.0000,53890.2000,4.5000,1.0000,53890.2000,0.0000,0.0000,296396.1000,0.0000,-296396.1000,22.8164,15.5191,22203.9000,0.0000,22203.9000,0.5757,6001.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6001.0541,0.0000,0.0000,0.0000,16202.8459,16202.8459,22.4513,34.4922,0.0000,22373.9000,-22373.9000,0.5801,0.0000,0.0000,0.0000,4566.1020,4.9000,1.0000,4566.1020,0.0000,0.0000,26940.0020,0.0000,-26940.0020,23.0429,15.7457,1361.9000,0.0000,1361.9000,0.0353,368.0811,3.7000,1.0000,0.0000,0.0000,0.0000,368.0811,0.0000,0.0000,0.0000,993.8189,993.8189,23.0073,35.0481,0.0000,3175.2000,-3175.2000,0.0823,0.0000,0.0000,0.0000,648.0000,4.9000,1.0000,648.0000,0.0000,0.0000,3823.2000,0.0000,-3823.2000,23.0912,15.7939,11963.0000,0.0000,11963.0000,0.3102,3233.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3233.2432,0.0000,0.0000,0.0000,8729.7568,8729.7568,22.8682,18.3457,20.6070,-13.7298,-205947.2634,11.8065,1353.1269,13.5313,11.8065,0.0000,59.8309,18.3367,16.9504,17.6435,-7.8911,-63128.8124,11.8065,2833.4270,28.3343,11.8065,0.0000,210.3805,16.9466,16.3091,16.6278,-4.1471,-29029.7766,11.8065,3367.4038,33.6740,11.8065,0.0000,274.6688,22.4606,22.4575,20.2909,22.4544,20.3083,22.4513,20.3256,22.4513,5286.8285,211.4731,23.0211,23.0165,23.3785,23.0119,23.3782,23.0073,23.3780,23.0073,5286.8285,211.4731,22.8995,22.8891,23.6425,22.8787,23.6281,22.8682,23.6137,22.8682,1527.8488,30.5570,18.3457,18.3427,12.2991,18.3397,12.2758,18.3367,12.2525,18.3367,5286.8285,211.4731,16.9504,16.9491,4.0532,16.9478,4.0428,16.9466,4.0325,16.9466,5286.8285,211.4731,16.3091,16.3086,-1.6873,16.3081,-1.7116,16.3076,-1.7356,16.3076,1527.8488,30.5570,11.8065,635.1278,7.8710,0.0000,544.8802,1180.0080,-232526.2000,-301232.8804,-298105.8523
3489.0000,16.4519,28.6741,0.0000,254184.1000,-254184.1000,6.5902,0.0000,0.0000,0.0000,56485.3556,4.5000,1.0000,56485.3556,0.0000,0.0000,310669.4556,0.0000,-310669.4556,22.8452,15.5479,25236.9000,0.0000,25236.9000,0.6543,6820.7838,3.7000,1.0000,0.0000,0.0000,0.0000,6820.7838,0.0000,0.0000,0.0000,18416.1162,18416.1162,22.4556,34.4964,0.0000,29008.6000,-29008.6000,0.7521,0.0000,0.0000,0.0000,5920.1224,4.9000,1.0000,5920.1224,0.0000,0.0000,34928.7224,0.0000,-34928.7224,23.1744,15.8771,1477.2000,0.0000,1477.2000,0.0383,399.2432,3.7000,1.0000,0.0000,0.0000,0.0000,399.2432,0.0000,0.0000,0.0000,1077.9568,1077.9568,23.1391,35.1799,0.0000,3547.8000,-3547.8000,0.0920,0.0000,0.0000,0.0000,724.0408,4.9000,1.0000,724.0408,0.0000,0.0000,4271.8408,0.0000,-4271.8408,23.2270,15.9297,10496.1000,0.0000,10496.1000,0.2721,2836.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2836.7838,0.0000,0.0000,0.0000,7659.3162,7659.3162,23.0400,18.6150,20.8275,-14.3348,-215021.7908,12.5985,1432.3941,14.3239,12.5985,0.0000,72.6987,18.6068,17.1851,17.8959,-8.6354,-69083.1191,12.5985,2994.5683,29.9457,12.5985,0.0000,255.6269,17.1810,16.4546,16.8178,-5.0426,-35298.4051,12.5985,3583.2206,35.8322,12.5985,0.0000,333.7415,22.4662,22.4627,20.6206,22.4591,20.6272,22.4556,20.6336,22.4556,5933.3381,237.3335,23.1522,23.1479,24.2612,23.1435,24.2606,23.1391,24.2600,23.1391,5933.3381,237.3335,23.0694,23.0596,25.2053,23.0498,25.1941,23.0400,25.1828,23.0400,1713.4365,34.2687,18.6150,18.6122,13.6200,18.6095,13.6016,18.6068,13.5831,18.6068,5933.3381,237.3335,17.1851,17.1837,5.8543,17.1824,5.8449,17.1810,5.8356,17.1810,5933.3381,237.3335,16.4546,16.4537,-0.2371,16.4528,-0.2603,16.4519,-0.2832,16.4519,1713.4365,34.2687,12.5985,760.5048,8.3990,0.0000,662.0671,1422.5719,-249530.3000,-322716.6296,-319403.3150
3490.0000,16.5978,28.8200,0.0000,265261.0000,-265261.0000,6.8774,0.0000,0.0000,0.0000,58946.8889,4.5000,1.0000,58946.8889,0.0000,0.0000,324207.8889,0.0000,-324207.8889,22.8519,15.5546,29786.9000,0.0000,29786.9000,0.7723,8050.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8050.5135,0.0000,0.0000,0.0000,21736.3865,21736.3865,22.4229,34.4638,0.0000,35359.2000,-35359.2000,0.9168,0.0000,0.0000,0.0000,7216.1633,4.9000,1.0000,7216.1633,0.0000,0.0000,42575.3633,0.0000,-42575.3633,23.2442,15.9469,1509.6000,0.0000,1509.6000,0.0391,408.0000,3.7000,1.0000,0.0000,0.0000,0.0000,408.0000,0.0000,0.0000,0.0000,1101.6000,1101.6000,23.2109,35.2517,0.0000,4159.3000,-4159.3000,0.1078,0.0000,0.0000,0.0000,848.8367,4.9000,1.0000,848.8367,0.0000,0.0000,5008.1367,0.0000,-5008.1367,23.3075,16.0102,9518.2000,0.0000,9518.2000,0.2468,2572.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2572.4865,0.0000,0.0000,0.0000,6945.7135,6945.7135,23.1465,18.8556,21.0010,-14.8289,-222433.3974,13.4403,1518.5289,15.1853,13.4403,0.0000,88.2652,18.8474,17.3937,18.1206,-9.4198,-75358.7740,13.4403,3167.5052,31.6751,13.4403,0.0000,310.3624,17.3893,16.6017,16.9955,-5.8327,-40829.0231,13.4403,3819.6210,38.1962,13.4403,0.0000,405.2032,22.4326,22.4294,20.3437,22.4262,20.3507,22.4229,20.3577,22.4229,6656.5560,266.2622,23.2230,23.2189,24.5472,23.2149,24.5477,23.2109,24.5480,23.2109,6656.5560,266.2622,23.1735,23.1645,25.9074,23.1555,25.9019,23.1465,25.8962,23.1465,1920.9101,38.4182,18.8556,18.8529,14.8659,18.8502,14.8488,18.8474,14.8317,18.8474,6656.5560,266.2622,17.3937,17.3922,7.3269,17.3908,7.3176,17.3893,7.3083,17.3893,6656.5560,266.2622,16.6017,16.6004,1.1144,16.5991,1.0909,16.5978,1.0676,16.5978,1920.9101,38.4182,13.4403,910.0757,8.9602,0.0000,803.8307,1713.9064,-263964.8000,-342007.6889,-338621.1945
3491.0000,16.7489,28.9711,0.0000,276626.6000,-276626.6000,7.1721,0.0000,0.0000,0.0000,61472.5778,4.5000,1.0000,61472.5778,0.0000,0.0000,338099.1778,0.0000,-338099.1778,22.8611,15.5638,31304.1000,0.0000,31304.1000,0.8116,8460.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8460.5676,0.0000,0.0000,0.0000,22843.5324,22843.5324,22.4388,34.4796,0.0000,46647.9000,-46647.9000,1.2094,0.0000,0.0000,0.0000,9519.9796,4.9000,1.0000,9519.9796,0.0000,0.0000,56167.8796,0.0000,-56167.8796,23.4542,16.1569,1773.9000,0.0000,1773.9000,0.0460,479.4324,3.7000,1.0000,0.0000,0.0000,0.0000,479.4324,0.0000,0.0000,0.0000,1294.4676,1294.4676,23.4181,35.4589,0.0000,4731.2000,-4731.2000,0.1227,0.0000,0.0000,0.0000,965.5510,4.9000,1.0000,965.5510,0.0000,0.0000,5696.7510,0.0000,-5696.7510,23.5211,16.2238,7684.6000,0.0000,7684.6000,0.1992,2076.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2076.9189,0.0000,0.0000,0.0000,5607.6811,5607.6811,23.3896,19.0748,21.2322,-15.9119,-238678.7910,14.3415,1606.9054,16.0691,14.3415,0.0000,107.2385,19.0667,17.5939,18.3303,-10.1830,-81464.0759,14.3415,3382.3614,33.8236,14.3415,0.0000,377.0774,17.5892,16.7538,17.1715,-6.6015,-46210.6520,14.3415,4109.9347,41.0993,14.3415,0.0000,492.3050,22.4481,22.4450,20.5577,22.4419,20.5634,22.4388,20.5692,22.4388,7471.7767,298.8711,23.4308,23.4266,26.2597,23.4223,26.2564,23.4181,26.2531,23.4181,7471.7767,298.8711,23.4197,23.4097,28.3764,23.3997,28.3543,23.3896,28.3322,23.3896,2154.6272,43.0925,19.0748,19.0721,15.9963,19.0694,15.9806,19.0667,15.9648,19.0667,7471.7767,298.8711,17.5939,17.5924,8.6800,17.5908,8.6706,17.5892,8.6613,17.5892,7471.7767,298.8711,16.7538,16.7522,2.4404,16.7505,2.4163,16.7489,2.3924,16.7489,2154.6272,43.0925,14.3415,1089.8757,9.5610,0.0000,976.6209,2066.4966,-287243.1000,-370218.1273,-366353.5189
3492.0000,16.8662,29.0885,0.0000,288106.9000,-288106.9000,7.4697,0.0000,0.0000,0.0000,64023.7556,4.5000,1.0000,64023.7556,0.0000,0.0000,352130.6556,0.0000,-352130.6556,23.0657,15.7684,27131.4000,0.0000,27131.4000,0.7034,7332.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7332.8108,0.0000,0.0000,0.0000,19798.5892,19798.5892,22.7059,34.7467,0.0000,49458.8000,-49458.8000,1.2823,0.0000,0.0000,0.0000,10093.6327,4.9000,1.0000,10093.6327,0.0000,0.0000,59552.4327,0.0000,-59552.4327,23.7544,16.4571,2107.0000,0.0000,2107.0000,0.0546,569.4595,3.7000,1.0000,0.0000,0.0000,0.0000,569.4595,0.0000,0.0000,0.0000,1537.5405,1537.5405,23.7135,35.7544,0.0000,5155.1000,-5155.1000,0.1337,0.0000,0.0000,0.0000,1052.0612,4.9000,1.0000,1052.0612,0.0000,0.0000,6207.1612,0.0000,-6207.1612,23.8228,16.5255,6706.7000,0.0000,6706.7000,0.1739,1812.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1812.6216,0.0000,0.0000,0.0000,4894.0784,4894.0784,23.7035,19.2329,21.4682,-16.9285,-253927.4687,14.7264,1636.1080,16.3611,14.7264,0.0000,116.1070,19.2250,17.7400,18.4825,-10.5437,-84349.7846,14.7264,3467.5935,34.6759,14.7264,0.0000,408.2614,17.7352,16.8712,17.3032,-7.0112,-49078.0532,14.7264,4252.0374,42.5204,14.7264,0.0000,533.0183,22.7172,22.7134,23.2075,22.7097,23.2053,22.7059,23.2030,22.7059,7832.7151,313.3086,23.7273,23.7227,28.6539,23.7181,28.6461,23.7135,28.6384,23.7135,7832.7151,313.3086,23.7367,23.7256,31.4170,23.7145,31.3817,23.7035,31.3465,23.7035,2258.0593,45.1612,19.2329,19.2303,16.5858,19.2276,16.5714,19.2250,16.5571,19.2250,7832.7151,313.3086,17.7400,17.7384,9.4649,17.7368,9.4563,17.7352,9.4476,17.7352,7832.7151,313.3086,16.8712,16.8695,3.2747,16.8679,3.2537,16.8662,3.2329,16.8662,2258.0593,45.1612,14.7264,1173.1214,9.8176,0.0000,1057.3867,2230.5081,-306775.7000,-391660.0413,-387355.3066
3493.0000,17.0400,29.2622,0.0000,298422.1000,-298422.1000,7.7371,0.0000,0.0000,0.0000,66316.0222,4.5000,1.0000,66316.0222,0.0000,0.0000,364738.1222,0.0000,-364738.1222,22.9676,15.6703,31302.6000,0.0000,31302.6000,0.8116,8460.1622,3.7000,1.0000,0.0000,0.0000,0.0000,8460.1622,0.0000,0.0000,0.0000,22842.4378,22842.4378,22.5881,34.6289,0.0000,66455.4000,-66455.4000,1.7230,0.0000,0.0000,0.0000,13562.3265,4.9000,1.0000,13562.3265,0.0000,0.0000,80017.7265,0.0000,-80017.7265,23.8885,16.5912,2013.3000,0.0000,2013.3000,0.0522,544.1351,3.7000,1.0000,0.0000,0.0000,0.0000,544.1351,0.0000,0.0000,0.0000,1469.1649,1469.1649,23.8522,35.8931,0.0000,6043.0000,-6043.0000,0.1567,0.0000,0.0000,0.0000,1233.2653,4.9000,1.0000,1233.2653,0.0000,0.0000,7276.2653,0.0000,-7276.2653,23.9705,16.6732,5973.3000,0.0000,5973.3000,0.1549,1614.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1614.4054,0.0000,0.0000,0.0000,4358.8946,4358.8946,23.8707,19.5233,21.6970,-17.8336,-267503.8460,15.9532,1757.9502,17.5795,15.9532,0.0000,147.6073,19.5147,17.9693,18.7420,-11.8864,-95091.3656,15.9532,3819.4568,38.1946,15.9532,0.0000,519.0241,17.9639,17.0467,17.5053,-8.0627,-56439.0494,15.9532,4932.2188,49.3222,15.9532,0.0000,677.6279,22.5964,22.5936,21.5800,22.5908,21.5872,22.5881,21.5944,22.5881,9033.4756,361.3390,23.8646,23.8605,29.2390,23.8564,29.2357,23.8522,29.2323,23.8522,9033.4756,361.3390,23.8997,23.8900,32.3212,23.8804,32.3043,23.8707,32.2873,23.8707,2601.9724,52.0394,19.5233,19.5204,18.5980,19.5175,18.5819,19.5147,18.5659,19.5147,9033.4756,361.3390,17.9693,17.9675,11.1225,17.9657,11.1124,17.9639,11.1023,17.9639,9033.4756,361.3390,17.0467,17.0444,4.8216,17.0422,4.7955,17.0400,4.7696,17.0400,2601.9724,52.0394,15.9532,1465.4131,10.6354,0.0000,1344.2593,2809.6724,-331631.3000,-423361.6168,-419034.2611
3494.0000,17.1793,29.4015,0.0000,307383.5000,-307383.5000,7.9695,0.0000,0.0000,0.0000,68307.4444,4.5000,1.0000,68307.4444,0.0000,0.0000,375690.9444,0.0000,-375690.9444,23.1091,15.8118,29784.1000,0.0000,29784.1000,0.7722,8049.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8049.7568,0.0000,0.0000,0.0000,21734.3432,21734.3432,22.7563,34.7971,0.0000,71418.8000,-71418.8000,1.8517,0.0000,0.0000,0.0000,14575.2653,4.9000,1.0000,14575.2653,0.0000,0.0000,85994.0653,0.0000,-85994.0653,24.1136,16.8163,1355.6000,0.0000,1355.6000,0.0351,366.3784,3.7000,1.0000,0.0000,0.0000,0.0000,366.3784,0.0000,0.0000,0.0000,989.2216,989.2216,24.0850,36.1258,0.0000,7189.4000,-7189.4000,0.1864,0.0000,0.0000,0.0000,1467.2245,4.9000,1.0000,1467.2245,0.0000,0.0000,8656.6245,0.0000,-8656.6245,24.2217,16.9244,5239.8000,0.0000,5239.8000,0.1359,1416.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1416.1622,0.0000,0.0000,0.0000,3823.6378,3823.6378,24.1300,19.7084,21.9192,-18.6753,-280129.7111,16.4261,1795.7901,17.9579,16.4261,0.0000,161.1287,19.7001,18.1397,18.9199,-12.3575,-98860.2552,16.4261,3995.1949,39.9519,16.4261,0.0000,566.5688,18.1344,17.1860,17.6602,-8.5831,-60081.9397,16.4261,5351.9020,53.5190,16.4261,0.0000,739.7013,22.7661,22.7628,23.2281,22.7596,23.2286,22.7563,23.2291,22.7563,9516.7694,380.6708,24.0980,24.0937,30.8909,24.0894,30.8844,24.0850,30.8780,24.0850,9516.7694,380.6708,24.1613,24.1508,34.5396,24.1404,34.5103,24.1300,34.4810,24.1300,2740.3215,54.8064,19.7084,19.7057,19.4106,19.7029,19.3964,19.7001,19.3822,19.7001,9516.7694,380.6708,18.1397,18.1379,12.0746,18.1361,12.0651,18.1344,12.0556,18.1344,9516.7694,380.6708,17.1860,17.1838,5.8081,17.1815,5.7847,17.1793,5.7615,17.1793,2740.3215,54.8064,16.4261,1589.4831,10.9508,0.0000,1467.3988,3056.8818,-349612.2000,-443794.4315,-439071.9059
3495.0000,17.3096,29.5319,0.0000,315357.2000,-315357.2000,8.1762,0.0000,0.0000,0.0000,70079.3778,4.5000,1.0000,70079.3778,0.0000,0.0000,385436.5778,0.0000,-385436.5778,23.2246,15.9273,28267.8000,0.0000,28267.8000,0.7329,7639.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7639.9459,0.0000,0.0000,0.0000,20627.8541,20627.8541,22.8982,34.9390,0.0000,75027.9000,-75027.9000,1.9452,0.0000,0.0000,0.0000,15311.8163,4.9000,1.0000,15311.8163,0.0000,0.0000,90339.7163,0.0000,-90339.7163,24.2846,16.9873,1307.1000,0.0000,1307.1000,0.0339,353.2703,3.7000,1.0000,0.0000,0.0000,0.0000,353.2703,0.0000,0.0000,0.0000,953.8297,953.8297,24.2571,36.2980,0.0000,8488.0000,-8488.0000,0.2201,0.0000,0.0000,0.0000,1732.2449,4.9000,1.0000,1732.2449,0.0000,0.0000,10220.2449,0.0000,-10220.2449,24.4140,17.1167,5973.3000,0.0000,5973.3000,0.1549,1614.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1614.4054,0.0000,0.0000,0.0000,4358.8946,4358.8946,24.3169,19.8914,22.1041,-19.2253,-288379.8360,16.8948,1834.9302,18.3493,16.8948,0.0000,175.3167,19.8830,18.2985,19.0907,-12.9062,-103249.9928,16.8948,4220.3903,42.2039,16.8948,0.0000,616.4574,18.2930,17.3168,17.8049,-9.0877,-63614.0778,16.8948,5904.6320,59.0463,16.8948,0.0000,804.8350,22.9080,22.9047,24.3110,22.9015,24.3109,22.8982,24.3107,22.8982,10006.7178,400.2687,24.2699,24.2657,31.8141,24.2614,31.8080,24.2571,31.8019,24.2571,10006.7178,400.2687,24.3471,24.3370,35.6818,24.3269,35.6572,24.3169,35.6325,24.3169,2880.5364,57.6107,19.8914,19.8886,20.2911,19.8858,20.2770,19.8830,20.2629,19.8830,10006.7178,400.2687,18.2985,18.2966,12.9365,18.2948,12.9270,18.2930,12.9176,18.2930,10006.7178,400.2687,17.3168,17.3144,6.6901,17.3120,6.6672,17.3096,6.6444,17.3096,2880.5364,57.6107,16.8948,1718.8926,11.2632,0.0000,1596.6091,3315.5017,-363324.9000,-460055.9606,-455243.9067
3496.0000,17.4016,29.6238,0.0000,315301.1000,-315301.1000,8.1748,0.0000,0.0000,0.0000,70066.9111,4.5000,1.0000,70066.9111,0.0000,0.0000,385368.0111,0.0000,-385368.0111,23.2980,16.0007,24096.7000,0.0000,24096.7000,0.6248,6512.6216,3.7000,1.0000,0.0000,0.0000,0.0000,6512.6216,0.0000,0.0000,0.0000,17584.0784,17584.0784,23.0189,35.0597,0.0000,77483.3000,-77483.3000,2.0089,0.0000,0.0000,0.0000,15812.9184,4.9000,1.0000,15812.9184,0.0000,0.0000,93296.2184,0.0000,-93296.2184,24.4464,17.1491,1669.7000,0.0000,1669.7000,0.0433,451.2703,3.7000,1.0000,0.0000,0.0000,0.0000,451.2703,0.0000,0.0000,0.0000,1218.4297,1218.4297,24.4147,36.4555,0.0000,10210.0000,-10210.0000,0.2647,0.0000,0.0000,0.0000,2083.6735,4.9000,1.0000,2083.6735,0.0000,0.0000,12293.6735,0.0000,-12293.6735,24.6028,17.3055,6951.2000,0.0000,6951.2000,0.1802,1878.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1878.7027,0.0000,0.0000,0.0000,5072.4973,5072.4973,24.4944,20.0071,22.2507,-19.5517,-293275.4696,16.9450,1830.8493,18.3085,16.9450,0.0000,176.8840,19.9988,18.4054,19.2021,-13.0179,-104143.1748,16.9450,4252.1009,42.5210,16.9450,0.0000,621.9684,18.3999,17.4084,17.9042,-9.2575,-64802.5677,16.9450,6004.3430,60.0434,16.9450,0.0000,812.0300,23.0289,23.0256,25.1017,23.0222,25.1004,23.0189,25.0992,23.0189,10059.8485,402.3939,24.4277,24.4234,32.6287,24.4191,32.6214,24.4147,32.6141,24.4147,10059.8485,402.3939,24.5252,24.5149,36.7857,24.5046,36.7576,24.4944,36.7294,24.4944,2895.7393,57.9148,20.0071,20.0043,20.5398,20.0016,20.5267,19.9988,20.5136,19.9988,10059.8485,402.3939,18.4054,18.4036,13.3010,18.4017,13.2921,18.3999,13.2832,18.3999,10059.8485,402.3939,17.4084,17.4061,7.1028,17.4039,7.0828,17.4016,7.0629,17.4016,2895.7393,57.9148,16.9450,1733.1422,11.2966,0.0000,1610.8823,3344.0245,-370276.8000,-467082.8975,-462221.2121
3497.0000,17.4553,29.6775,0.0000,324858.2000,-324858.2000,8.4226,0.0000,0.0000,0.0000,72190.7111,4.5000,1.0000,72190.7111,0.0000,0.0000,397048.9111,0.0000,-397048.9111,23.6085,16.3112,15763.8000,0.0000,15763.8000,0.4087,4260.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4260.4865,0.0000,0.0000,0.0000,11503.3135,11503.3135,23.4178,35.4586,0.0000,67557.1000,-67557.1000,1.7515,0.0000,0.0000,0.0000,13787.1633,4.9000,1.0000,13787.1633,0.0000,0.0000,81344.2633,0.0000,-81344.2633,24.6784,17.3811,1088.0000,0.0000,1088.0000,0.0282,294.0541,3.7000,1.0000,0.0000,0.0000,0.0000,294.0541,0.0000,0.0000,0.0000,793.9459,793.9459,24.6520,36.6928,0.0000,11761.6000,-11761.6000,0.3049,0.0000,0.0000,0.0000,2400.3265,4.9000,1.0000,2400.3265,0.0000,0.0000,14161.9265,0.0000,-14161.9265,24.8715,17.5742,9151.5000,0.0000,9151.5000,0.2373,2473.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2473.3784,0.0000,0.0000,0.0000,6678.1216,6678.1216,24.7343,20.0750,22.4047,-20.0433,-300649.9220,16.7298,1797.7988,17.9780,16.7298,0.0000,170.2320,20.0669,18.4658,19.2663,-12.9145,-103315.9846,16.7298,4136.8463,41.3685,16.7298,0.0000,598.5783,18.4604,17.4617,17.9610,-9.2066,-64446.2635,16.7298,5757.3603,57.5736,16.7298,0.0000,781.4924,23.4303,23.4261,28.6402,23.4220,28.6305,23.4178,28.6208,23.4178,9833.0232,393.3209,24.6661,24.6614,34.2610,24.6567,34.2499,24.6520,34.2388,24.6520,9833.0232,393.3209,24.7680,24.7568,38.6877,24.7455,38.6478,24.7343,38.6080,24.7343,2830.8323,56.6166,20.0750,20.0723,20.4356,20.0696,20.4231,20.0669,20.4106,20.0669,9833.0232,393.3209,18.4658,18.4640,13.2869,18.4622,13.2786,18.4604,13.2703,18.4604,9833.0232,393.3209,17.4617,17.4595,7.1217,17.4574,7.1047,17.4553,7.0879,17.4553,2830.8323,56.6166,16.7298,1672.6017,11.1532,0.0000,1550.3027,3222.9045,-378173.6000,-473579.7198,-468412.1701
3498.0000,17.1307,29.3529,0.0000,232501.7000,-232501.7000,6.0280,0.0000,0.0000,0.0000,51667.0444,4.5000,1.0000,51667.0444,0.0000,0.0000,284168.7444,0.0000,-284168.7444,23.3632,16.0660,12985.2000,0.0000,12985.2000,0.3367,3509.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3509.5135,0.0000,0.0000,0.0000,9475.6865,9475.6865,23.1430,35.1839,0.0000,33790.4000,-33790.4000,0.8761,0.0000,0.0000,0.0000,6896.0000,4.9000,1.0000,6896.0000,0.0000,0.0000,40686.4000,0.0000,-40686.4000,24.0354,16.7381,907.1000,0.0000,907.1000,0.0235,245.1622,3.7000,1.0000,0.0000,0.0000,0.0000,245.1622,0.0000,0.0000,0.0000,661.9378,661.9378,24.0092,36.0500,0.0000,13035.9000,-13035.9000,0.3380,0.0000,0.0000,0.0000,2660.3878,4.9000,1.0000,2660.3878,0.0000,0.0000,15696.2878,0.0000,-15696.2878,24.3535,17.0562,10740.6000,0.0000,10740.6000,0.2785,2902.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2902.8649,0.0000,0.0000,0.0000,7837.7351,7837.7351,24.1608,19.4110,21.7859,-14.4377,-216565.3053,11.8211,1298.4954,12.9850,11.8211,0.0000,60.0542,19.4070,18.0013,18.7041,-8.0115,-64091.8113,11.8211,2725.2773,27.2528,11.8211,0.0000,211.1655,17.9990,17.1263,17.5627,-5.6845,-39791.6115,11.8211,3252.2613,32.5226,11.8211,0.0000,275.6936,23.1554,23.1513,25.0256,23.1472,25.0172,23.1430,25.0088,23.1430,5298.4965,211.9399,24.0209,24.0170,27.0354,24.0131,27.0326,24.0092,27.0297,24.0092,5298.4965,211.9399,24.1816,24.1747,30.4845,24.1678,30.4987,24.1608,30.5124,24.1608,1531.1993,30.6240,19.4110,19.4097,13.2300,19.4083,13.2313,19.4070,13.2326,19.4070,5298.4965,211.9399,18.0013,18.0005,8.1942,17.9998,8.1964,17.9990,8.1985,17.9990,5298.4965,211.9399,17.1263,17.1278,2.5756,17.1293,2.6026,17.1307,2.6293,17.1307,1531.1993,30.6240,11.8211,637.3184,7.8808,0.0000,546.9132,1184.2317,-254695.1000,-322576.0727,-320448.7282
3499.0000,16.9521,29.1743,0.0000,218574.4000,-218574.4000,5.6669,0.0000,0.0000,0.0000,48572.0889,4.5000,1.0000,48572.0889,0.0000,0.0000,267146.4889,0.0000,-267146.4889,23.3965,16.0992,12977.2000,0.0000,12977.2000,0.3365,3507.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3507.3514,0.0000,0.0000,0.0000,9469.8486,9469.8486,23.1529,35.1937,0.0000,21909.7000,-21909.7000,0.5680,0.0000,0.0000,0.0000,4471.3673,4.9000,1.0000,4471.3673,0.0000,0.0000,26381.0673,0.0000,-26381.0673,23.7893,16.4920,706.8000,0.0000,706.8000,0.0183,191.0270,3.7000,1.0000,0.0000,0.0000,0.0000,191.0270,0.0000,0.0000,0.0000,515.7730,515.7730,23.7631,35.8039,0.0000,11937.5000,-11937.5000,0.3095,0.0000,0.0000,0.0000,2436.2245,4.9000,1.0000,2436.2245,0.0000,0.0000,14373.7245,0.0000,-14373.7245,24.1098,16.8125,10251.7000,0.0000,10251.7000,0.2658,2770.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2770.7297,0.0000,0.0000,0.0000,7480.9703,7480.9703,23.9019,19.0910,21.4965,-13.2952,-199428.4887,10.7476,1192.8528,11.9285,10.7476,0.0000,45.1339,19.0863,17.7585,18.4224,-6.8801,-55040.9903,10.7476,2504.1843,25.0418,10.7476,0.0000,158.7021,17.7561,16.9487,17.3524,-4.7815,-33470.5617,10.7476,2980.8303,29.8083,10.7476,0.0000,207.1984,23.1681,23.1630,25.0884,23.1580,25.0710,23.1529,25.0536,23.1529,4474.8322,178.9933,23.7769,23.7723,25.1094,23.7677,25.0982,23.7631,25.0871,23.7631,4474.8322,178.9933,23.9293,23.9202,27.8801,23.9110,27.8587,23.9019,27.8377,23.9019,1294.5717,25.8914,19.0910,19.0894,10.6506,19.0879,10.6477,19.0863,10.6448,19.0863,4474.8322,178.9933,17.7585,17.7577,6.1754,17.7569,6.1755,17.7561,6.1756,17.7561,4474.8322,178.9933,16.9487,16.9498,0.7441,16.9509,0.7602,16.9521,0.7765,16.9521,1294.5717,25.8914,10.7476,489.4723,7.1651,0.0000,411.0343,900.5066,-228485.9000,-290434.6888,-287940.0406
3500.0000,16.6925,28.9148,0.0000,146685.2000,-146685.2000,3.8031,0.0000,0.0000,0.0000,32596.7111,4.5000,1.0000,32596.7111,0.0000,0.0000,179281.9111,0.0000,-179281.9111,22.9435,15.6462,12977.5000,0.0000,12977.5000,0.3365,3507.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3507.4324,0.0000,0.0000,0.0000,9470.0676,9470.0676,22.6006,34.6414,0.0000,10691.9000,-10691.9000,0.2772,0.0000,0.0000,0.0000,2182.0204,4.9000,1.0000,2182.0204,0.0000,0.0000,12873.9204,0.0000,-12873.9204,23.0495,15.7522,763.2000,0.0000,763.2000,0.0198,206.2703,3.7000,1.0000,0.0000,0.0000,0.0000,206.2703,0.0000,0.0000,0.0000,556.9297,556.9297,23.0200,35.0608,0.0000,10691.3000,-10691.3000,0.2772,0.0000,0.0000,0.0000,2181.8980,4.9000,1.0000,2181.8980,0.0000,0.0000,12873.1980,0.0000,-12873.1980,23.4688,16.1715,9396.0000,0.0000,9396.0000,0.2436,2539.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2539.4595,0.0000,0.0000,0.0000,6856.5405,6856.5405,23.2189,18.4790,20.8489,-9.0629,-135943.1295,7.4360,844.7835,8.4478,7.4360,0.0000,14.9482,18.4791,17.3905,17.9348,-3.9028,-31222.7747,7.4360,1764.8675,17.6487,7.4360,0.0000,52.5615,17.3907,16.6798,17.0353,-2.9128,-20389.9046,7.4360,2087.6890,20.8769,7.4360,0.0000,68.6233,22.6133,22.6091,19.4565,22.6049,19.4491,22.6006,19.4415,22.6006,2332.8682,93.3147,23.0301,23.0267,18.2163,23.0234,18.2180,23.0200,18.2196,23.0200,2332.8682,93.3147,23.2298,23.2262,20.0252,23.2226,20.0717,23.2189,20.1171,23.2189,677.8640,13.5573,18.4790,18.4791,5.2504,18.4791,5.2630,18.4791,5.2756,18.4791,2332.8682,93.3147,17.3905,17.3906,3.0038,17.3907,3.0121,17.3907,3.0203,17.3907,2332.8682,93.3147,16.6798,16.6841,-2.0702,16.6884,-2.0183,16.6925,-1.9671,16.6925,677.8640,13.5573,7.4360,176.7064,4.9573,0.0000,136.1331,312.8395,-144931.7000,-188145.4916,-187555.8088
3501.0000,16.5393,28.7615,0.0000,137682.2000,-137682.2000,3.5697,0.0000,0.0000,0.0000,30596.0444,4.5000,1.0000,30596.0444,0.0000,0.0000,168278.2444,0.0000,-168278.2444,23.0283,15.7310,11001.8000,0.0000,11001.8000,0.2852,2973.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2973.4595,0.0000,0.0000,0.0000,8028.3405,8028.3405,22.6975,34.7383,0.0000,6819.4000,-6819.4000,0.1768,0.0000,0.0000,0.0000,1391.7143,4.9000,1.0000,1391.7143,0.0000,0.0000,8211.1143,0.0000,-8211.1143,23.0141,15.7168,476.4000,0.0000,476.4000,0.0124,128.7568,3.7000,1.0000,0.0000,0.0000,0.0000,128.7568,0.0000,0.0000,0.0000,347.6432,347.6432,22.9824,35.0232,0.0000,9220.1000,-9220.1000,0.2390,0.0000,0.0000,0.0000,1881.6531,4.9000,1.0000,1881.6531,0.0000,0.0000,11101.7531,0.0000,-11101.7531,23.4105,16.1132,7684.6000,0.0000,7684.6000,0.1992,2076.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2076.9189,0.0000,0.0000,0.0000,5607.6811,5607.6811,23.1556,18.0334,20.5945,-8.8555,-132832.4143,6.7235,770.9268,7.7093,6.7235,0.0000,11.0499,18.0352,17.1851,17.6101,-2.7556,-22044.8435,6.7235,1615.6361,16.1564,6.7235,0.0000,38.8542,17.1852,16.5273,16.8562,-2.4373,-17060.8194,6.7235,1900.7579,19.0076,6.7235,0.0000,50.7273,22.7188,22.7116,21.2311,22.7045,21.1944,22.6975,21.1579,22.6975,1953.5550,78.1422,23.0007,22.9946,19.2798,22.9885,19.2526,22.9824,19.2255,22.9824,1953.5550,78.1422,23.1943,23.1812,21.1414,23.1683,21.0629,23.1556,20.9865,23.1556,568.3606,11.3672,18.0334,18.0340,2.0713,18.0346,2.0866,18.0352,2.1018,18.0352,1953.5550,78.1422,17.1851,17.1851,1.7371,17.1851,1.7432,17.1852,1.7493,17.1852,1953.5550,78.1422,16.5273,16.5313,-3.2137,16.5353,-3.1726,16.5393,-3.1316,16.5393,568.3606,11.3672,6.7235,133.8302,4.4824,0.0000,100.6314,234.4616,-134558.9000,-173607.4469,-171938.0773
3502.0000,16.4065,28.6288,0.0000,110964.4000,-110964.4000,2.8770,0.0000,0.0000,0.0000,24658.7556,4.5000,1.0000,24658.7556,0.0000,0.0000,135623.1556,0.0000,-135623.1556,22.7449,15.4476,10745.8000,0.0000,10745.8000,0.2786,2904.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2904.2703,0.0000,0.0000,0.0000,7841.5297,7841.5297,22.3609,34.4018,0.0000,6867.4000,-6867.4000,0.1781,0.0000,0.0000,0.0000,1401.5102,4.9000,1.0000,1401.5102,0.0000,0.0000,8268.9102,0.0000,-8268.9102,22.7474,15.4501,366.7000,0.0000,366.7000,0.0095,99.1081,3.7000,1.0000,0.0000,0.0000,0.0000,99.1081,0.0000,0.0000,0.0000,267.5919,267.5919,22.7174,34.7582,0.0000,6996.4000,-6996.4000,0.1814,0.0000,0.0000,0.0000,1427.8367,4.9000,1.0000,1427.8367,0.0000,0.0000,8424.2367,0.0000,-8424.2367,23.1111,15.8138,6706.7000,0.0000,6706.7000,0.1739,1812.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1812.6216,0.0000,0.0000,0.0000,4894.0784,4894.0784,22.8542,17.6791,20.2666,-7.3821,-110730.9425,5.5476,643.7447,6.4374,5.5476,0.0000,6.2070,17.6829,17.0014,17.3421,-1.8229,-14583.0615,5.5476,1346.8187,13.4682,5.5476,0.0000,21.8254,17.0026,16.3905,16.6965,-1.8708,-13095.8018,5.5476,1578.0539,15.7805,5.5476,0.0000,28.4948,22.3785,22.3726,18.0113,22.3668,17.9916,22.3609,17.9718,22.3609,1393.4641,55.7386,22.7349,22.7291,17.3478,22.7232,17.3266,22.7174,17.3054,22.7174,1393.4641,55.7386,22.8824,22.8730,18.2371,22.8636,18.2151,22.8542,18.1922,22.8542,406.4156,8.1283,17.6791,17.6804,-0.1382,17.6817,-0.1186,17.6829,-0.0991,17.6829,1393.4641,55.7386,17.0014,17.0018,0.6116,17.0022,0.6205,17.0026,0.6294,17.0026,1393.4641,55.7386,16.3905,16.3959,-4.2140,16.4013,-4.1601,16.4065,-4.1067,16.4065,406.4156,8.1283,5.5476,78.8041,3.6984,0.0000,56.5271,135.3312,-107009.0000,-139313.1025,-138409.8058
3503.0000,16.2931,28.5153,0.0000,95969.1000,-95969.1000,2.4882,0.0000,0.0000,0.0000,21326.4667,4.5000,1.0000,21326.4667,0.0000,0.0000,117295.5667,0.0000,-117295.5667,22.7706,15.4733,10726.8000,0.0000,10726.8000,0.2781,2899.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2899.1351,0.0000,0.0000,0.0000,7827.6649,7827.6649,22.3137,34.3545,0.0000,4910.5000,-4910.5000,0.1273,0.0000,0.0000,0.0000,1002.1429,4.9000,1.0000,1002.1429,0.0000,0.0000,5912.6429,0.0000,-5912.6429,22.6402,15.3429,369.6000,0.0000,369.6000,0.0096,99.8919,3.7000,1.0000,0.0000,0.0000,0.0000,99.8919,0.0000,0.0000,0.0000,269.7081,269.7081,22.6032,34.6440,0.0000,4972.8000,-4972.8000,0.1289,0.0000,0.0000,0.0000,1014.8571,4.9000,1.0000,1014.8571,0.0000,0.0000,5987.6571,0.0000,-5987.6571,22.9338,15.6365,3773.0000,0.0000,3773.0000,0.0978,1019.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1019.7297,0.0000,0.0000,0.0000,2753.2703,2753.2703,22.7380,17.2860,20.0120,-6.5818,-98726.7097,4.6949,549.9052,5.4991,4.6949,0.0000,3.7622,17.2946,16.8901,17.0923,-0.9156,-7325.0913,4.6949,1150.8117,11.5081,4.6949,0.0000,13.2290,16.8912,16.2731,16.5821,-1.5990,-11192.8897,4.6949,1341.4453,13.4145,4.6949,0.0000,17.2715,22.3383,22.3301,18.2224,22.3219,18.1794,22.3137,18.1366,22.3137,1040.2091,41.6084,22.6253,22.6179,17.0869,22.6105,17.0512,22.6032,17.0157,22.6032,1040.2091,41.6084,22.7818,22.7670,18.1037,22.7525,18.0161,22.7380,17.9305,22.7380,304.0667,6.0813,17.2860,17.2889,-2.7711,17.2918,-2.7381,17.2946,-2.7052,17.2946,1040.2091,41.6084,16.8901,16.8905,0.1718,16.8908,0.1794,16.8912,0.1870,16.8912,1040.2091,41.6084,16.2731,16.2798,-5.0027,16.2865,-4.9377,16.2931,-4.8734,16.2931,304.0667,6.0813,4.6949,49.8071,3.1299,0.0000,34.2628,84.0699,-90983.0000,-118345.2234,-117244.6907
3504.0000,16.1883,28.4105,0.0000,77817.5000,-77817.5000,2.0176,0.0000,0.0000,0.0000,17292.7778,4.5000,1.0000,17292.7778,0.0000,0.0000,95110.2778,0.0000,-95110.2778,22.5834,15.2861,10755.5000,0.0000,10755.5000,0.2789,2906.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2906.8919,0.0000,0.0000,0.0000,7848.6081,7848.6081,22.0333,34.0741,0.0000,5756.0000,-5756.0000,0.1492,0.0000,0.0000,0.0000,1174.6939,4.9000,1.0000,1174.6939,0.0000,0.0000,6930.6939,0.0000,-6930.6939,22.4993,15.2020,361.4000,0.0000,361.4000,0.0094,97.6757,3.7000,1.0000,0.0000,0.0000,0.0000,97.6757,0.0000,0.0000,0.0000,263.7243,263.7243,22.4564,34.4973,0.0000,3253.8000,-3253.8000,0.0844,0.0000,0.0000,0.0000,664.0408,4.9000,1.0000,664.0408,0.0000,0.0000,3917.8408,0.0000,-3917.8408,22.7199,15.4226,1205.9000,0.0000,1205.9000,0.0313,325.9189,3.7000,1.0000,0.0000,0.0000,0.0000,325.9189,0.0000,0.0000,0.0000,879.9811,879.9811,22.6107,16.9123,19.7615,-5.6499,-84748.9067,3.8560,455.8263,4.5583,3.8560,0.0000,2.0843,16.9264,16.8218,16.8741,-0.1945,-1555.7896,3.8560,953.1725,9.5317,3.8560,0.0000,7.3291,16.8227,16.1621,16.4924,-1.4037,-9826.0154,3.8560,1105.5966,11.0560,3.8560,0.0000,9.5687,22.0556,22.0482,15.8001,22.0408,15.7686,22.0333,15.7373,22.0333,737.6371,29.5055,22.4816,22.4732,16.3085,22.4648,16.2660,22.4564,16.2238,22.4564,737.6371,29.5055,22.6607,22.6439,17.4622,22.6272,17.3597,22.6107,17.2587,22.6107,216.2172,4.3243,16.9123,16.9171,-5.1259,16.9218,-5.0786,16.9264,-5.0316,16.9264,737.6371,29.5055,16.8218,16.8221,0.0487,16.8224,0.0551,16.8227,0.0614,16.8227,737.6371,29.5055,16.1621,16.1709,-5.7398,16.1797,-5.6550,16.1883,-5.5716,16.1883,216.2172,4.3243,3.8560,29.0244,2.5707,0.0000,18.9821,48.0065,-74504.5000,-96966.4990,-96130.7117
3505.0000,16.1275,28.3498,0.0000,75335.2000,-75335.2000,1.9532,0.0000,0.0000,0.0000,16741.1556,4.5000,1.0000,16741.1556,0.0000,0.0000,92076.3556,0.0000,-92076.3556,22.6617,15.3644,10684.1000,0.0000,10684.1000,0.2770,2887.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2887.5946,0.0000,0.0000,0.0000,7796.5054,7796.5054,22.0776,34.1184,0.0000,4181.7000,-4181.7000,0.1084,0.0000,0.0000,0.0000,853.4082,4.9000,1.0000,853.4082,0.0000,0.0000,5035.1082,0.0000,-5035.1082,22.4349,15.1376,372.2000,0.0000,372.2000,0.0096,100.5946,3.7000,1.0000,0.0000,0.0000,0.0000,100.5946,0.0000,0.0000,0.0000,271.6054,271.6054,22.3879,34.4287,0.0000,2655.3000,-2655.3000,0.0688,0.0000,0.0000,0.0000,541.8980,4.9000,1.0000,541.8980,0.0000,0.0000,3197.1980,0.0000,-3197.1980,22.6148,15.3175,715.6000,0.0000,715.6000,0.0186,193.4054,3.7000,1.0000,0.0000,0.0000,0.0000,193.4054,0.0000,0.0000,0.0000,522.1946,522.1946,22.5231,16.6948,19.6089,-5.4754,-82130.4100,3.6535,434.3327,4.3433,3.6535,0.0000,1.7730,16.7086,16.7414,16.7250,0.0578,462.2278,3.6535,908.3550,9.0835,3.6535,0.0000,6.2342,16.7432,16.1026,16.4229,-1.2895,-9026.8267,3.6535,1050.3845,10.5038,3.6535,0.0000,8.1392,22.1084,22.0981,16.9731,22.0878,16.9144,22.0776,16.8562,22.0776,671.4907,26.8596,22.4156,22.4064,16.2834,22.3971,16.2356,22.3879,16.1881,22.3879,671.4907,26.8596,22.5777,22.5594,17.2151,22.5411,17.1031,22.5231,16.9926,22.5231,196.9820,3.9396,16.6948,16.6994,-5.9094,16.7040,-5.8681,16.7086,-5.8269,16.7086,671.4907,26.8596,16.7414,16.7420,-0.3004,16.7426,-0.2915,16.7432,-0.2828,16.7432,671.4907,26.8596,16.1026,16.1110,-5.8863,16.1193,-5.8151,16.1275,-5.7443,16.1275,196.9820,3.9396,3.6535,25.0383,2.4357,0.0000,16.1463,41.1847,-70400.3000,-91718.3563,-90695.0089
3506.0000,16.0741,28.2963,0.0000,67855.5000,-67855.5000,1.7593,0.0000,0.0000,0.0000,15079.0000,4.5000,1.0000,15079.0000,0.0000,0.0000,82934.5000,0.0000,-82934.5000,22.4192,15.1219,10721.0000,0.0000,10721.0000,0.2780,2897.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2897.5676,0.0000,0.0000,0.0000,7823.4324,7823.4324,21.7979,33.8388,0.0000,5509.2000,-5509.2000,0.1428,0.0000,0.0000,0.0000,1124.3265,4.9000,1.0000,1124.3265,0.0000,0.0000,6633.5265,0.0000,-6633.5265,22.3055,15.0082,362.7000,0.0000,362.7000,0.0094,98.0270,3.7000,1.0000,0.0000,0.0000,0.0000,98.0270,0.0000,0.0000,0.0000,264.6730,264.6730,22.2579,34.2987,0.0000,2339.6000,-2339.6000,0.0607,0.0000,0.0000,0.0000,477.4694,4.9000,1.0000,477.4694,0.0000,0.0000,2817.0694,0.0000,-2817.0694,22.4734,15.1761,349.8000,0.0000,349.8000,0.0091,94.5405,3.7000,1.0000,0.0000,0.0000,0.0000,94.5405,0.0000,0.0000,0.0000,255.2595,255.2595,22.4010,16.5259,19.4635,-5.1194,-76791.1351,3.3888,405.0404,4.0504,3.3888,0.0000,1.4148,16.5410,16.6779,16.6094,0.2236,1789.0878,3.3888,846.3339,8.4633,3.3888,0.0000,4.9750,16.6799,16.0470,16.3634,-1.1818,-8272.7123,3.3888,976.5459,9.7655,3.3888,0.0000,6.4952,21.8207,21.8131,14.4199,21.8055,14.3934,21.7979,14.3667,21.7979,589.1347,23.5654,22.2852,22.2761,15.4936,22.2670,15.4503,22.2579,15.4073,22.2579,589.1347,23.5654,22.4539,22.4361,16.3769,22.4185,16.2806,22.4010,16.1850,22.4010,173.0141,3.4603,16.5259,16.5310,-6.4117,16.5360,-6.3691,16.5410,-6.3268,16.5410,589.1347,23.5654,16.6779,16.6785,-0.5149,16.6792,-0.5059,16.6799,-0.4970,16.6799,589.1347,23.5654,16.0470,16.0561,-6.0814,16.0652,-6.0045,16.0741,-5.9286,16.0741,173.0141,3.4603,3.3888,20.3805,2.2592,0.0000,12.8850,33.2655,-64270.8000,-84041.7311,-83274.7596
3507.0000,16.0303,28.2526,0.0000,62483.5000,-62483.5000,1.6200,0.0000,0.0000,0.0000,13885.2222,4.5000,1.0000,13885.2222,0.0000,0.0000,76368.7222,0.0000,-76368.7222,22.2336,14.9363,10681.8000,0.0000,10681.8000,0.2769,2886.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2886.9730,0.0000,0.0000,0.0000,7794.8270,7794.8270,21.5782,33.6191,0.0000,6089.7000,-6089.7000,0.1579,0.0000,0.0000,0.0000,1242.7959,4.9000,1.0000,1242.7959,0.0000,0.0000,7332.4959,0.0000,-7332.4959,22.1738,14.8765,369.5000,0.0000,369.5000,0.0096,99.8649,3.7000,1.0000,0.0000,0.0000,0.0000,99.8649,0.0000,0.0000,0.0000,269.6351,269.6351,22.1245,34.1654,0.0000,2100.0000,-2100.0000,0.0544,0.0000,0.0000,0.0000,428.5714,4.9000,1.0000,428.5714,0.0000,0.0000,2528.5714,0.0000,-2528.5714,22.3299,15.0326,349.8000,0.0000,349.8000,0.0091,94.5405,3.7000,1.0000,0.0000,0.0000,0.0000,94.5405,0.0000,0.0000,0.0000,255.2595,255.2595,22.2590,16.4063,19.3326,-4.8035,-72053.1771,3.1919,383.3603,3.8336,3.1919,0.0000,1.1823,16.4217,16.6195,16.5206,0.3044,2435.0318,3.1919,799.9106,7.9991,3.1919,0.0000,4.1571,16.6220,16.0018,16.3119,-1.0907,-7635.1707,3.1919,921.6505,9.2165,3.1919,0.0000,5.4274,21.6004,21.5930,12.8963,21.5856,12.8700,21.5782,12.8438,21.5782,530.9366,21.2375,22.1519,22.1428,14.7155,22.1336,14.6738,22.1245,14.6322,22.1245,530.9366,21.2375,22.3092,22.2924,15.3162,22.2756,15.2344,22.2590,15.1531,22.2590,156.0625,3.1213,16.4063,16.4115,-6.5826,16.4166,-6.5414,16.4217,-6.5003,16.4217,530.9366,21.2375,16.6195,16.6204,-0.7215,16.6212,-0.7116,16.6220,-0.7018,16.6220,530.9366,21.2375,16.0018,16.0115,-6.2050,16.0210,-6.1269,16.0303,-6.0497,16.0303,156.0625,3.1213,3.1919,17.3030,2.1279,0.0000,10.7668,28.0698,-59272.1000,-77910.0679,-77253.3159
3508.0000,15.9992,28.2214,0.0000,60670.3000,-60670.3000,1.5730,0.0000,0.0000,0.0000,13482.2889,4.5000,1.0000,13482.2889,0.0000,0.0000,74152.5889,0.0000,-74152.5889,22.2059,14.9086,10721.1000,0.0000,10721.1000,0.2780,2897.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2897.5946,0.0000,0.0000,0.0000,7823.5054,7823.5054,21.5247,33.5655,0.0000,5205.6000,-5205.6000,0.1350,0.0000,0.0000,0.0000,1062.3673,4.9000,1.0000,1062.3673,0.0000,0.0000,6267.9673,0.0000,-6267.9673,22.0493,14.7520,364.1000,0.0000,364.1000,0.0094,98.4054,3.7000,1.0000,0.0000,0.0000,0.0000,98.4054,0.0000,0.0000,0.0000,265.6946,265.6946,22.0001,34.0409,0.0000,1971.5000,-1971.5000,0.0511,0.0000,0.0000,0.0000,402.3469,4.9000,1.0000,402.3469,0.0000,0.0000,2373.8469,0.0000,-2373.8469,22.1988,14.9015,715.0000,0.0000,715.0000,0.0185,193.2432,3.7000,1.0000,0.0000,0.0000,0.0000,193.2432,0.0000,0.0000,0.0000,521.7568,521.7568,22.1087,16.3385,19.2236,-4.5958,-68937.3496,3.0975,373.5361,3.7354,3.0975,0.0000,1.0805,16.3531,16.5576,16.4553,0.3053,2442.6300,3.0975,778.2356,7.7824,3.0975,0.0000,3.7992,16.5608,15.9709,16.2658,-1.0067,-7046.7777,3.0975,896.0113,8.9601,3.0975,0.0000,4.9601,21.5511,21.5422,13.1179,21.5334,13.0770,21.5247,13.0364,21.5247,503.9840,20.1594,22.0271,22.0181,14.0400,22.0091,14.0009,22.0001,13.9620,22.0001,503.9840,20.1594,22.1551,22.1396,14.1961,22.1241,14.1310,22.1087,14.0660,22.1087,148.2075,2.9641,16.3385,16.3434,-6.3932,16.3483,-6.3568,16.3531,-6.3206,16.3531,503.9840,20.1594,16.5576,16.5586,-0.9951,16.5597,-0.9835,16.5608,-0.9720,16.5608,503.9840,20.1594,15.9709,15.9805,-6.2089,15.9899,-6.1357,15.9992,-6.0630,15.9992,148.2075,2.9641,3.0975,15.9405,2.0650,0.0000,9.8397,25.7802,-56047.2000,-74183.4464,-73541.4973
3509.0000,16.0035,28.2258,0.0000,56504.5000,-56504.5000,1.4650,0.0000,0.0000,0.0000,12556.5556,4.5000,1.0000,12556.5556,0.0000,0.0000,69061.0556,0.0000,-69061.0556,21.9436,14.6463,10689.7000,0.0000,10689.7000,0.2772,2889.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2889.1081,0.0000,0.0000,0.0000,7800.5919,7800.5919,21.2546,33.2954,0.0000,4164.9000,-4164.9000,0.1080,0.0000,0.0000,0.0000,849.9796,4.9000,1.0000,849.9796,0.0000,0.0000,5014.8796,0.0000,-5014.8796,21.6859,14.3886,467.1000,0.0000,467.1000,0.0121,126.2432,3.7000,1.0000,0.0000,0.0000,0.0000,126.2432,0.0000,0.0000,0.0000,340.8568,340.8568,21.6400,33.6809,0.0000,2167.2000,-2167.2000,0.0562,0.0000,0.0000,0.0000,442.2857,4.9000,1.0000,442.2857,0.0000,0.0000,2609.4857,0.0000,-2609.4857,21.8645,14.5672,3514.9000,0.0000,3514.9000,0.0911,949.9730,3.7000,1.0000,0.0000,0.0000,0.0000,949.9730,0.0000,0.0000,0.0000,2564.9270,2564.9270,21.6468,16.4993,19.0731,-3.9898,-59846.6398,3.0143,365.5481,3.6555,3.0143,0.0000,0.9957,16.5051,16.4104,16.4578,-0.1377,-1101.3499,3.0143,757.2608,7.5726,3.0143,0.0000,3.5012,16.4177,15.9794,16.1985,-0.7280,-5095.7720,3.0143,874.2428,8.7424,3.0143,0.0000,4.5711,21.2727,21.2667,10.8772,21.2606,10.8661,21.2546,10.8548,21.2546,480.7322,19.2293,21.6566,21.6511,10.9495,21.6456,10.9457,21.6400,10.9417,21.6400,480.7322,19.2293,21.6439,21.6455,8.9074,21.6465,9.0439,21.6468,9.1719,21.6468,141.4285,2.8286,16.4993,16.5012,-4.1166,16.5032,-4.1102,16.5051,-4.1035,16.5051,480.7322,19.2293,16.4104,16.4128,-2.1174,16.4153,-2.0931,16.4177,-2.0691,16.4177,480.7322,19.2293,15.9794,15.9875,-5.8010,15.9955,-5.7472,16.0035,-5.6931,16.0035,141.4285,2.8286,3.0143,14.7979,2.0095,0.0000,9.0680,23.8658,-48164.9000,-65979.0452,-66043.7617
3510.0000,16.0418,28.1390,1040.7000,64357.8000,-63317.1000,1.6686,236.5227,4.4000,1.0000,14301.7333,4.5000,1.0000,14538.2561,0.0000,0.0000,78659.5333,804.1773,-77855.3561,21.8038,14.5065,10712.7000,0.0000,10712.7000,0.2777,2895.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2895.3243,0.0000,0.0000,0.0000,7817.3757,7817.3757,21.2054,33.2462,0.0000,105.8000,-105.8000,0.0027,0.0000,0.0000,0.0000,21.5918,4.9000,1.0000,21.5918,0.0000,0.0000,127.3918,0.0000,-127.3918,21.2148,13.9175,431.4000,0.0000,431.4000,0.0112,116.5946,3.7000,1.0000,0.0000,0.0000,0.0000,116.5946,0.0000,0.0000,0.0000,314.8054,314.8054,21.1855,33.2263,0.0000,2799.7000,-2799.7000,0.0726,0.0000,0.0000,0.0000,571.3673,4.9000,1.0000,571.3673,0.0000,0.0000,3371.0673,0.0000,-3371.0673,21.4350,14.1377,11671.4000,0.0000,11671.4000,0.3026,3154.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3154.4324,0.0000,0.0000,0.0000,8516.9676,8516.9676,20.8621,16.9899,18.9260,-3.4880,-52319.7073,3.5032,427.1730,4.2717,3.5032,0.0000,1.5630,16.9803,16.1830,16.5816,-1.3466,-10773.0648,3.5032,875.8432,8.7584,3.5032,0.0000,5.4959,16.1939,16.0263,16.1101,-0.3234,-2263.8040,3.5032,1019.5528,10.1955,3.5032,0.0000,7.1753,21.2252,21.2186,11.1759,21.2120,11.1557,21.2054,11.1357,21.2054,624.1436,24.9657,21.1915,21.1896,7.3134,21.1876,7.3396,21.1855,7.3654,21.1855,624.1436,24.9657,20.8047,20.8247,0.4057,20.8438,0.7282,20.8621,1.0417,20.8621,183.2054,3.6641,16.9899,16.9867,0.9639,16.9835,0.9227,16.9803,0.8821,16.9803,624.1436,24.9657,16.1830,16.1866,-3.9079,16.1903,-3.8744,16.1939,-3.8412,16.1939,624.1436,24.9657,16.0263,16.0314,-5.0465,16.0366,-5.0274,16.0418,-5.0072,16.0418,183.2054,3.6641,3.5032,22.3181,2.3355,0.0000,14.2342,36.5523,-43407.1000,-64704.6666,-65356.5761
3511.0000,15.9786,28.2008,0.0000,92128.3000,-92128.3000,2.3886,0.0000,0.0000,0.0000,20472.9556,4.5000,1.0000,20472.9556,0.0000,0.0000,112601.2556,0.0000,-112601.2556,22.2930,14.9957,10698.1000,0.0000,10698.1000,0.2774,2891.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2891.3784,0.0000,0.0000,0.0000,7806.7216,7806.7216,21.8224,21.8224,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.8224,14.5251,567.4000,0.0000,567.4000,0.0147,153.3514,3.7000,1.0000,0.0000,0.0000,0.0000,153.3514,0.0000,0.0000,0.0000,414.0486,414.0486,21.7714,33.8122,0.0000,3087.9000,-3087.9000,0.0801,0.0000,0.0000,0.0000,630.1837,4.9000,1.0000,630.1837,0.0000,0.0000,3718.0837,0.0000,-3718.0837,21.9799,14.6826,12401.8000,0.0000,12401.8000,0.3215,3351.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3351.8378,0.0000,0.0000,0.0000,9049.9622,9049.9622,21.4088,16.7824,19.0956,-5.5001,-82501.9967,4.6234,560.2123,5.6021,4.6234,0.0000,3.5930,16.7870,16.3271,16.5570,-1.0253,-8202.3513,4.6234,1157.0197,11.5702,4.6234,0.0000,12.6338,16.3279,15.9589,16.1434,-0.9402,-6581.6857,4.6234,1343.8239,13.4382,4.6234,0.0000,16.4945,21.8552,21.8442,17.9178,21.8333,17.8544,21.8224,17.7914,21.8224,1012.6628,40.5065,21.7992,21.7899,14.5740,21.7806,14.5202,21.7714,14.4670,21.7714,1012.6628,40.5065,21.4724,21.4502,10.7578,21.4291,10.5295,21.4088,10.3150,21.4088,296.0768,5.9215,16.7824,16.7839,-1.5643,16.7855,-1.5482,16.7870,-1.5325,16.7870,1012.6628,40.5065,16.3271,16.3273,-1.8599,16.3276,-1.8629,16.3279,-1.8657,16.3279,1012.6628,40.5065,15.9589,15.9655,-5.7800,15.9721,-5.7372,15.9786,-5.6949,15.9786,296.0768,5.9215,4.6234,47.7519,3.0823,0.0000,32.7213,80.4731,-71548.9000,-99048.6068,-97286.0337
3512.0000,15.9833,28.2055,0.0000,105719.3000,-105719.3000,2.7410,0.0000,0.0000,0.0000,23493.1778,4.5000,1.0000,23493.1778,0.0000,0.0000,129212.4778,0.0000,-129212.4778,22.3157,15.0184,14746.2000,0.0000,14746.2000,0.3823,3985.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3985.4595,0.0000,0.0000,0.0000,10760.7405,10760.7405,21.7686,21.7686,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,21.7686,14.4713,693.2000,0.0000,693.2000,0.0180,187.3514,3.7000,1.0000,0.0000,0.0000,0.0000,187.3514,0.0000,0.0000,0.0000,505.8486,505.8486,21.7274,33.7683,0.0000,2959.0000,-2959.0000,0.0767,0.0000,0.0000,0.0000,603.8776,4.9000,1.0000,603.8776,0.0000,0.0000,3562.8776,0.0000,-3562.8776,21.9020,14.6047,11914.8000,0.0000,11914.8000,0.3089,3220.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3220.2162,0.0000,0.0000,0.0000,8694.5838,8694.5838,21.4480,16.9277,19.1879,-6.1490,-92234.7254,5.2903,638.8233,6.3882,5.2903,0.0000,5.3829,16.9261,16.3024,16.6143,-1.5909,-12727.2137,5.2903,1320.9792,13.2098,5.2903,0.0000,18.9277,16.3050,15.9704,16.1377,-0.9755,-6828.4305,5.2903,1538.0136,15.3801,5.2903,0.0000,24.7116,21.7883,21.7818,16.6417,21.7752,16.6284,21.7686,16.6149,21.7686,1282.1267,51.2851,21.7438,21.7384,13.8300,21.7329,13.8218,21.7274,13.8135,21.7274,1282.1267,51.2851,21.4759,21.4668,10.9936,21.4575,10.9706,21.4480,10.9446,21.4480,374.1784,7.4836,16.9277,16.9272,0.0660,16.9267,0.0582,16.9261,0.0505,16.9261,1282.1267,51.2851,16.3024,16.3033,-1.9491,16.3042,-1.9428,16.3050,-1.9365,16.3050,1282.1267,51.2851,15.9704,15.9747,-5.4315,15.9789,-5.4175,15.9833,-5.4027,15.9833,374.1784,7.4836,5.2903,69.1541,3.5269,0.0000,49.0223,118.1763,-81324.1000,-112814.1824,-111790.3696
3513.0000,15.9955,28.2177,0.0000,134925.6000,-134925.6000,3.4982,0.0000,0.0000,0.0000,29983.4667,4.5000,1.0000,29983.4667,0.0000,0.0000,164909.0667,0.0000,-164909.0667,22.5342,15.2369,18460.5000,0.0000,18460.5000,0.4786,4989.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4989.3243,0.0000,0.0000,0.0000,13471.1757,13471.1757,21.9797,34.0205,0.0000,208.0000,-208.0000,0.0054,0.0000,0.0000,0.0000,42.4490,4.9000,1.0000,42.4490,0.0000,0.0000,250.4490,0.0000,-250.4490,21.9897,14.6924,899.5000,0.0000,899.5000,0.0233,243.1081,3.7000,1.0000,0.0000,0.0000,0.0000,243.1081,0.0000,0.0000,0.0000,656.3919,656.3919,21.9457,33.9865,0.0000,3188.9000,-3188.9000,0.0827,0.0000,0.0000,0.0000,650.7959,4.9000,1.0000,650.7959,0.0000,0.0000,3839.6959,0.0000,-3839.6959,22.0980,14.8007,10454.0000,0.0000,10454.0000,0.2710,2825.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2825.4054,0.0000,0.0000,0.0000,7628.5946,7628.5946,21.7533,17.0824,19.4178,-7.8535,-117802.1321,6.5389,782.8685,7.8287,6.5389,0.0000,10.1643,17.0795,16.3440,16.7118,-2.3188,-18550.7429,6.5389,1626.5659,16.2657,6.5389,0.0000,35.7401,16.3450,15.9859,16.1654,-1.2937,-9055.9691,6.5389,1898.9278,18.9893,6.5389,0.0000,46.6616,22.0000,21.9933,18.6287,21.9865,18.6095,21.9797,18.5903,21.9797,1860.1235,74.4049,21.9636,21.9577,16.1455,21.9517,16.1293,21.9457,16.1131,21.9457,1860.1235,74.4049,21.7955,21.7813,15.1327,21.7672,15.0479,21.7533,14.9646,21.7533,541.3687,10.8274,17.0824,17.0814,1.5083,17.0805,1.4990,17.0795,1.4897,17.0795,1860.1235,74.4049,16.3440,16.3443,-1.3415,16.3446,-1.3404,16.3450,-1.3392,16.3450,1860.1235,74.4049,15.9859,15.9891,-5.1226,15.9923,-5.1172,15.9955,-5.1114,15.9955,541.3687,10.8274,6.5389,123.9387,4.3593,0.0000,92.5660,216.5047,-108508.5000,-147243.0494,-145408.8441
