Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3514.0000,16.0152,28.2374,0.0000,153773.7000,-153773.7000,3.9869,0.0000,0.0000,0.0000,34171.9333,4.5000,1.0000,34171.9333,0.0000,0.0000,187945.6333,0.0000,-187945.6333,22.5950,15.2977,22011.6000,0.0000,22011.6000,0.5707,5949.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5949.0811,0.0000,0.0000,0.0000,16062.5189,16062.5189,22.0162,34.0570,0.0000,618.2000,-618.2000,0.0160,0.0000,0.0000,0.0000,126.1633,4.9000,1.0000,126.1633,0.0000,0.0000,744.3633,0.0000,-744.3633,22.0422,14.7449,834.4000,0.0000,834.4000,0.0216,225.5135,3.7000,1.0000,0.0000,0.0000,0.0000,225.5135,0.0000,0.0000,0.0000,608.8865,608.8865,22.0060,34.0468,0.0000,3708.2000,-3708.2000,0.0961,0.0000,0.0000,0.0000,756.7755,4.9000,1.0000,756.7755,0.0000,0.0000,4464.9755,0.0000,-4464.9755,22.1623,14.8650,9480.1000,0.0000,9480.1000,0.2458,2562.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2562.1892,0.0000,0.0000,0.0000,6917.9108,6917.9108,21.8871,17.3001,19.5936,-8.7349,-131023.5116,7.4057,880.8999,8.8090,7.4057,0.0000,14.7662,17.2954,16.3981,16.8467,-3.2037,-25629.6618,7.4057,1832.5885,18.3259,7.4057,0.0000,51.9218,16.3983,16.0076,16.2029,-1.5945,-11161.2888,7.4057,2147.5119,21.4751,7.4057,0.0000,67.7881,22.0327,22.0272,18.5864,22.0217,18.5787,22.0162,18.5709,22.0162,2316.1387,92.6455,22.0209,22.0160,16.5182,22.0110,16.5116,22.0060,16.5050,22.0060,2316.1387,92.6455,21.9201,21.9091,16.3318,21.8981,16.2947,21.8871,16.2573,21.8871,673.0368,13.4607,17.3001,17.2985,3.4305,17.2969,3.4170,17.2954,3.4036,17.2954,2316.1387,92.6455,16.3981,16.3982,-0.7144,16.3982,-0.7148,16.3983,-0.7151,16.3983,2316.1387,92.6455,16.0076,16.0101,-4.7891,16.0127,-4.7871,16.0152,-4.7849,16.0152,673.0368,13.4607,7.4057,174.7263,4.9372,0.0000,134.4762,309.2025,-125774.0000,-169565.6559,-167814.4622
3515.0000,16.0312,28.2534,0.0000,161758.1000,-161758.1000,4.1939,0.0000,0.0000,0.0000,35946.2444,4.5000,1.0000,35946.2444,0.0000,0.0000,197704.3444,0.0000,-197704.3444,22.6789,15.3816,22014.3000,0.0000,22014.3000,0.5708,5949.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5949.8108,0.0000,0.0000,0.0000,16064.4892,16064.4892,22.1217,34.1625,0.0000,1790.6000,-1790.6000,0.0464,0.0000,0.0000,0.0000,365.4286,4.9000,1.0000,365.4286,0.0000,0.0000,2156.0286,0.0000,-2156.0286,22.1942,14.8969,970.9000,0.0000,970.9000,0.0252,262.4054,3.7000,1.0000,0.0000,0.0000,0.0000,262.4054,0.0000,0.0000,0.0000,708.4946,708.4946,22.1542,34.1950,0.0000,4078.2000,-4078.2000,0.1057,0.0000,0.0000,0.0000,832.2857,4.9000,1.0000,832.2857,0.0000,0.0000,4910.4857,0.0000,-4910.4857,22.3193,15.0220,7654.0000,0.0000,7654.0000,0.1984,2068.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2068.6486,0.0000,0.0000,0.0000,5585.3514,5585.3514,22.0933,17.3782,19.7358,-9.3486,-140228.5318,7.7106,912.3621,9.1236,7.7106,0.0000,16.6662,17.3744,16.4580,16.9162,-3.4069,-27255.0606,7.7106,1902.9179,19.0292,7.7106,0.0000,58.6024,16.4576,16.0240,16.2408,-1.8421,-12894.4544,7.7106,2232.6152,22.3262,7.7106,0.0000,76.5101,22.1388,22.1331,19.4151,22.1274,19.4030,22.1217,19.3908,22.1217,2486.9496,99.4780,22.1703,22.1650,17.8749,22.1596,17.8624,22.1542,17.8499,22.1542,2486.9496,99.4780,22.1315,22.1187,18.5894,22.1060,18.5300,22.0933,18.4713,22.0933,722.3133,14.4463,17.3782,17.3769,3.7886,17.3757,3.7803,17.3744,3.7719,17.3744,2486.9496,99.4780,16.4580,16.4579,-0.1086,16.4577,-0.1099,16.4576,-0.1111,16.4576,2486.9496,99.4780,16.0240,16.0264,-4.5602,16.0288,-4.5567,16.0312,-4.5531,16.0312,722.3133,14.4463,7.7106,195.3166,5.1404,0.0000,151.7786,347.0952,-136987.7000,-182412.5236,-180378.0467
3516.0000,16.0508,28.2731,0.0000,168517.6000,-168517.6000,4.3691,0.0000,0.0000,0.0000,37448.3556,4.5000,1.0000,37448.3556,0.0000,0.0000,205965.9556,0.0000,-205965.9556,22.7092,15.4119,21839.3000,0.0000,21839.3000,0.5662,5902.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5902.5135,0.0000,0.0000,0.0000,15936.7865,15936.7865,22.1777,34.2186,0.0000,3794.2000,-3794.2000,0.0984,0.0000,0.0000,0.0000,774.3265,4.9000,1.0000,774.3265,0.0000,0.0000,4568.5265,0.0000,-4568.5265,22.3254,15.0281,870.9000,0.0000,870.9000,0.0226,235.3784,3.7000,1.0000,0.0000,0.0000,0.0000,235.3784,0.0000,0.0000,0.0000,635.5216,635.5216,22.2886,34.3294,0.0000,4519.3000,-4519.3000,0.1172,0.0000,0.0000,0.0000,922.3061,4.9000,1.0000,922.3061,0.0000,0.0000,5441.6061,0.0000,-5441.6061,22.4645,15.1672,6680.1000,0.0000,6680.1000,0.1732,1805.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1805.4324,0.0000,0.0000,0.0000,4874.6676,4874.6676,22.2687,17.4634,19.8661,-9.9095,-148641.8642,8.0200,944.4234,9.4442,8.0200,0.0000,18.7539,17.4593,16.5057,16.9825,-3.6876,-29500.7753,8.0200,1974.2069,19.7421,8.0200,0.0000,65.9433,16.5051,16.0445,16.2748,-2.0351,-14245.5012,8.0200,2319.1172,23.1912,8.0200,0.0000,86.0944,22.1940,22.1886,19.6772,22.1832,19.6668,22.1777,19.6563,22.1777,2665.7474,106.6299,22.3049,22.2995,18.9467,22.2940,18.9334,22.2886,18.9202,22.2886,2665.7474,106.6299,22.3069,22.2942,20.2109,22.2814,20.1550,22.2687,20.0994,22.2687,773.8720,15.4774,17.4634,17.4621,4.3243,17.4607,4.3156,17.4593,4.3069,17.4593,2665.7474,106.6299,16.5057,16.5055,0.3188,16.5053,0.3175,16.5051,0.3162,16.5051,2665.7474,106.6299,16.0445,16.0466,-4.3019,16.0487,-4.2992,16.0508,-4.2963,16.0508,773.8720,15.4774,8.0200,217.7381,5.3467,0.0000,170.7916,388.5297,-147440.8000,-194529.1125,-192388.1407
3517.0000,16.0720,28.2942,0.0000,174532.5000,-174532.5000,4.5251,0.0000,0.0000,0.0000,38785.0000,4.5000,1.0000,38785.0000,0.0000,0.0000,213317.5000,0.0000,-213317.5000,22.7158,15.4185,21839.9000,0.0000,21839.9000,0.5662,5902.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5902.6757,0.0000,0.0000,0.0000,15937.2243,15937.2243,22.2040,34.2448,0.0000,5415.8000,-5415.8000,0.1404,0.0000,0.0000,0.0000,1105.2653,4.9000,1.0000,1105.2653,0.0000,0.0000,6521.0653,0.0000,-6521.0653,22.4071,15.1098,833.7000,0.0000,833.7000,0.0216,225.3243,3.7000,1.0000,0.0000,0.0000,0.0000,225.3243,0.0000,0.0000,0.0000,608.3757,608.3757,22.3724,34.4132,0.0000,5479.1000,-5479.1000,0.1421,0.0000,0.0000,0.0000,1118.1837,4.9000,1.0000,1118.1837,0.0000,0.0000,6597.2837,0.0000,-6597.2837,22.5779,15.2806,5949.7000,0.0000,5949.7000,0.1543,1608.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1608.0270,0.0000,0.0000,0.0000,4341.6730,4341.6730,22.4053,17.5579,19.9816,-10.3760,-155640.4604,8.3245,976.1229,9.7612,8.3245,0.0000,20.9720,17.5533,16.5521,17.0527,-4.0186,-32149.0152,8.3245,2043.6149,20.4361,8.3245,0.0000,73.7428,16.5512,16.0664,16.3088,-2.2238,-15566.4397,8.3245,2403.9717,24.0397,8.3245,0.0000,96.2772,22.2195,22.2143,19.6885,22.2091,19.6797,22.2040,19.6708,22.2040,2847.0564,113.8823,22.3881,22.3829,19.4554,22.3776,19.4437,22.3724,19.4321,22.3724,2847.0564,113.8823,22.4426,22.4302,21.2914,22.4177,21.2414,22.4053,21.1915,22.4053,826.1336,16.5227,17.5579,17.5563,4.9658,17.5548,4.9566,17.5533,4.9474,17.5533,2847.0564,113.8823,16.5521,16.5518,0.7127,16.5515,0.7111,16.5512,0.7095,16.5512,2847.0564,113.8823,16.0664,16.0682,-4.0509,16.0701,-4.0487,16.0720,-4.0464,16.0720,826.1336,16.5227,8.3245,241.3543,5.5497,0.0000,190.9920,432.3464,-156804.1000,-205548.5760,-203355.9153
3518.0000,16.0877,28.3099,0.0000,180768.8000,-180768.8000,4.6868,0.0000,0.0000,0.0000,40170.8444,4.5000,1.0000,40170.8444,0.0000,0.0000,220939.6444,0.0000,-220939.6444,22.8863,15.5890,21810.4000,0.0000,21810.4000,0.5655,5894.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5894.7027,0.0000,0.0000,0.0000,15915.6973,15915.6973,22.3790,34.4198,0.0000,1250.5000,-1250.5000,0.0324,0.0000,0.0000,0.0000,255.2041,4.9000,1.0000,255.2041,0.0000,0.0000,1505.7041,0.0000,-1505.7041,22.4253,15.1280,697.5000,0.0000,697.5000,0.0181,188.5135,3.7000,1.0000,0.0000,0.0000,0.0000,188.5135,0.0000,0.0000,0.0000,508.9865,508.9865,22.3946,34.4354,0.0000,6906.7000,-6906.7000,0.1791,0.0000,0.0000,0.0000,1409.5306,4.9000,1.0000,1409.5306,0.0000,0.0000,8316.2306,0.0000,-8316.2306,22.6505,15.3532,5219.3000,0.0000,5219.3000,0.1353,1410.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1410.6216,0.0000,0.0000,0.0000,3808.6784,3808.6784,22.4970,17.6195,20.0582,-10.5672,-158507.6467,8.4257,985.2140,9.8521,8.4257,0.0000,21.7463,17.6150,16.5874,17.1012,-4.1745,-33395.8248,8.4257,2064.5957,20.6460,8.4257,0.0000,76.4654,16.5864,16.0822,16.3343,-2.3407,-16385.2008,8.4257,2430.7743,24.3077,8.4257,0.0000,99.8318,22.3965,22.3907,21.2548,22.3848,21.2381,22.3790,21.2214,22.3790,2908.4918,116.3397,22.4097,22.4046,19.3898,22.3996,19.3798,22.3946,19.3699,22.3946,2908.4918,116.3397,22.5333,22.5212,21.8436,22.5091,21.7982,22.4970,21.7530,22.4970,843.8375,16.8767,17.6195,17.6180,5.2693,17.6165,5.2610,17.6150,5.2527,17.6150,2908.4918,116.3397,16.5874,16.5871,0.9791,16.5867,0.9775,16.5864,0.9760,16.5864,2908.4918,116.3397,16.0822,16.0841,-3.8905,16.0859,-3.8870,16.0877,-3.8834,16.0877,843.8375,16.8767,8.4257,249.5529,5.6171,0.0000,198.0435,447.5964,-161198.8000,-210528.2170,-208288.6723
3519.0000,16.0496,28.2718,0.0000,140953.9000,-140953.9000,3.6545,0.0000,0.0000,0.0000,31323.0889,4.5000,1.0000,31323.0889,0.0000,0.0000,172276.9889,0.0000,-172276.9889,22.4676,15.1703,21810.6000,0.0000,21810.6000,0.5655,5894.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5894.7568,0.0000,0.0000,0.0000,15915.8432,15915.8432,21.8643,33.9051,0.0000,1068.8000,-1068.8000,0.0277,0.0000,0.0000,0.0000,218.1224,4.9000,1.0000,218.1224,0.0000,0.0000,1286.9224,0.0000,-1286.9224,21.9122,14.6149,638.4000,0.0000,638.4000,0.0166,172.5405,3.7000,1.0000,0.0000,0.0000,0.0000,172.5405,0.0000,0.0000,0.0000,465.8595,465.8595,21.8860,33.9268,0.0000,8530.0000,-8530.0000,0.2212,0.0000,0.0000,0.0000,1740.8163,4.9000,1.0000,1740.8163,0.0000,0.0000,10270.8163,0.0000,-10270.8163,22.2686,14.9713,5949.7000,0.0000,5949.7000,0.1543,1608.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1608.0270,0.0000,0.0000,0.0000,4341.6730,4341.6730,22.0920,17.5086,19.8003,-8.2019,-123028.4761,6.9595,821.5241,8.2152,6.9595,0.0000,12.2545,17.5059,16.5220,17.0140,-3.3014,-26411.3149,6.9595,1711.0658,17.1107,6.9595,0.0000,43.0899,16.5223,16.0399,16.2811,-1.8500,-12949.7748,6.9595,2011.9518,20.1195,6.9595,0.0000,56.2573,21.8746,21.8712,15.7087,21.8678,15.7162,21.8643,15.7236,21.8643,2075.8712,83.0348,21.8949,21.8919,14.1285,21.8889,14.1381,21.8860,14.1476,21.8860,2075.8712,83.0348,22.1068,22.1020,16.2698,22.0970,16.3116,22.0920,16.3520,22.0920,603.6851,12.0737,17.5086,17.5077,3.9081,17.5068,3.9061,17.5059,3.9041,17.5059,2075.8712,83.0348,16.5220,16.5221,0.2517,16.5222,0.2548,16.5223,0.2579,16.5223,2075.8712,83.0348,16.0399,16.0431,-4.4265,16.0464,-4.4046,16.0496,-4.3829,16.0496,603.6851,12.0737,6.9595,147.1872,4.6396,0.0000,111.6016,258.7888,-122154.0000,-163111.3520,-162389.5658
3520.0000,16.0424,28.2647,0.0000,145789.1000,-145789.1000,3.7799,0.0000,0.0000,0.0000,32397.5778,4.5000,1.0000,32397.5778,0.0000,0.0000,178186.6778,0.0000,-178186.6778,22.4188,15.1215,21810.6000,0.0000,21810.6000,0.5655,5894.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5894.7568,0.0000,0.0000,0.0000,15915.8432,15915.8432,21.8351,33.8759,0.0000,592.0000,-592.0000,0.0153,0.0000,0.0000,0.0000,120.8163,4.9000,1.0000,120.8163,0.0000,0.0000,712.8163,0.0000,-712.8163,21.8606,14.5633,668.9000,0.0000,668.9000,0.0173,180.7838,3.7000,1.0000,0.0000,0.0000,0.0000,180.7838,0.0000,0.0000,0.0000,488.1162,488.1162,21.8307,33.8716,0.0000,10516.2000,-10516.2000,0.2727,0.0000,0.0000,0.0000,2146.1633,4.9000,1.0000,2146.1633,0.0000,0.0000,12662.3633,0.0000,-12662.3633,22.2839,14.9866,6923.6000,0.0000,6923.6000,0.1795,1871.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1871.2432,0.0000,0.0000,0.0000,5052.3568,5052.3568,22.0735,17.4877,19.7806,-8.5434,-128151.2118,7.2453,855.8835,8.5588,7.2453,0.0000,13.8271,17.4845,16.5214,17.0030,-3.3643,-26914.0123,7.2453,1782.0902,17.8209,7.2453,0.0000,48.6196,16.5211,16.0343,16.2777,-1.9434,-13603.4868,7.2453,2094.8497,20.9485,7.2453,0.0000,63.4768,21.8492,21.8445,16.0604,21.8398,16.0515,21.8351,16.0427,21.8351,2228.4122,89.1365,21.8431,21.8390,14.3219,21.8349,14.3164,21.8307,14.3109,21.8307,2228.4122,89.1365,22.1031,22.0931,16.7843,22.0833,16.7515,22.0735,16.7198,22.0735,647.7204,12.9544,17.4877,17.4866,3.7184,17.4856,3.7145,17.4845,3.7106,17.4845,2228.4122,89.1365,16.5214,16.5213,0.3160,16.5212,0.3168,16.5211,0.3176,16.5211,2228.4122,89.1365,16.0343,16.0370,-4.4191,16.0397,-4.4056,16.0424,-4.3920,16.0424,647.7204,12.9544,7.2453,164.4751,4.8302,0.0000,125.9235,290.3985,-127494.2000,-170105.5412,-168668.7109
3521.0000,16.0323,28.2545,0.0000,143412.9000,-143412.9000,3.7182,0.0000,0.0000,0.0000,31869.5333,4.5000,1.0000,31869.5333,0.0000,0.0000,175282.4333,0.0000,-175282.4333,22.4042,15.1069,17936.5000,0.0000,17936.5000,0.4650,4847.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4847.7027,0.0000,0.0000,0.0000,13088.7973,13088.7973,21.9122,33.9530,0.0000,15.4000,-15.4000,0.0004,0.0000,0.0000,0.0000,3.1429,4.9000,1.0000,3.1429,0.0000,0.0000,18.5429,0.0000,-18.5429,21.9129,14.6156,430.0000,0.0000,430.0000,0.0111,116.2162,3.7000,1.0000,0.0000,0.0000,0.0000,116.2162,0.0000,0.0000,0.0000,313.7838,313.7838,21.8871,33.9279,0.0000,12480.9000,-12480.9000,0.3236,0.0000,0.0000,0.0000,2547.1224,4.9000,1.0000,2547.1224,0.0000,0.0000,15028.0224,0.0000,-15028.0224,22.4334,15.1361,9114.9000,0.0000,9114.9000,0.2363,2463.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2463.4865,0.0000,0.0000,0.0000,6651.4135,6651.4135,22.1557,17.4062,19.7809,-8.7102,-130652.8287,7.1321,842.5042,8.4250,7.1321,0.0000,13.1893,17.4042,16.5114,16.9578,-3.0700,-24560.2910,7.1321,1757.3202,17.5732,7.1321,0.0000,46.3768,16.5112,16.0238,16.2675,-1.9155,-13408.6292,7.1321,2062.9564,20.6296,7.1321,0.0000,60.5487,21.9284,21.9230,17.1322,21.9176,17.1168,21.9122,17.1014,21.9122,2167.4431,86.6977,21.9015,21.8967,15.3038,21.8919,15.2918,21.8871,15.2797,21.8871,2167.4431,86.6977,22.1916,22.1796,18.0991,22.1676,18.0442,22.1557,17.9899,22.1557,630.1223,12.6024,17.4062,17.4055,2.9261,17.4048,2.9262,17.4042,2.9262,17.4042,2167.4431,86.6977,16.5114,16.5113,0.2549,16.5113,0.2563,16.5112,0.2577,16.5112,2167.4431,86.6977,16.0238,16.0266,-4.4900,16.0295,-4.4744,16.0323,-4.4588,16.0323,630.1223,12.6024,7.1321,157.4826,4.7547,0.0000,120.1148,277.5974,-128427.8000,-170275.0040,-168621.7489
3522.0000,16.0041,28.2263,0.0000,129783.2000,-129783.2000,3.3649,0.0000,0.0000,0.0000,28840.7111,4.5000,1.0000,28840.7111,0.0000,0.0000,158623.9111,0.0000,-158623.9111,22.3726,15.0753,10703.3000,0.0000,10703.3000,0.2775,2892.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2892.7838,0.0000,0.0000,0.0000,7810.5162,7810.5162,22.0393,34.0801,0.0000,871.6000,-871.6000,0.0226,0.0000,0.0000,0.0000,177.8776,4.9000,1.0000,177.8776,0.0000,0.0000,1049.4776,0.0000,-1049.4776,22.0815,14.7842,439.7000,0.0000,439.7000,0.0114,118.8378,3.7000,1.0000,0.0000,0.0000,0.0000,118.8378,0.0000,0.0000,0.0000,320.8622,320.8622,22.0500,34.0908,0.0000,13555.3000,-13555.3000,0.3514,0.0000,0.0000,0.0000,2766.3878,4.9000,1.0000,2766.3878,0.0000,0.0000,16321.6878,0.0000,-16321.6878,22.7053,15.4080,10697.5000,0.0000,10697.5000,0.2774,2891.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2891.2162,0.0000,0.0000,0.0000,7806.2838,7806.2838,22.3432,17.1701,19.7567,-8.5899,-128849.1249,6.4578,763.5270,7.6353,6.4578,0.0000,9.7906,17.1715,16.4781,16.8248,-2.1588,-17270.6326,6.4578,1599.3661,15.9937,6.4578,0.0000,34.4264,16.4784,15.9933,16.2359,-1.7261,-12082.5932,6.4578,1870.2094,18.7021,6.4578,0.0000,44.9464,22.0590,22.0524,18.4523,22.0459,18.4263,22.0393,18.4003,22.0393,1819.7168,72.7887,22.0686,22.0624,17.0969,22.0562,17.0715,22.0500,17.0463,22.0500,1819.7168,72.7887,22.3919,22.3755,20.4612,22.3593,20.3595,22.3432,20.2592,22.3432,529.6929,10.5939,17.1701,17.1706,0.7185,17.1710,0.7292,17.1715,0.7398,17.1715,1819.7168,72.7887,16.4781,16.4782,-0.0287,16.4783,-0.0257,16.4784,-0.0228,16.4784,1819.7168,72.7887,15.9933,15.9969,-4.7928,16.0005,-4.7682,16.0041,-4.7436,16.0041,529.6929,10.5939,6.4578,119.7461,4.3052,0.0000,89.1634,208.9095,-122369.6000,-160057.4143,-158202.3506
3523.0000,15.9890,28.2113,0.0000,124685.5000,-124685.5000,3.2327,0.0000,0.0000,0.0000,27707.8889,4.5000,1.0000,27707.8889,0.0000,0.0000,152393.3889,0.0000,-152393.3889,22.2065,14.9092,10710.5000,0.0000,10710.5000,0.2777,2894.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2894.7297,0.0000,0.0000,0.0000,7815.7703,7815.7703,21.8723,33.9131,0.0000,4716.0000,-4716.0000,0.1223,0.0000,0.0000,0.0000,962.4490,4.9000,1.0000,962.4490,0.0000,0.0000,5678.4490,0.0000,-5678.4490,22.1039,14.8066,426.4000,0.0000,426.4000,0.0111,115.2432,3.7000,1.0000,0.0000,0.0000,0.0000,115.2432,0.0000,0.0000,0.0000,311.1568,311.1568,22.0735,34.1144,0.0000,12653.8000,-12653.8000,0.3281,0.0000,0.0000,0.0000,2582.4082,4.9000,1.0000,2582.4082,0.0000,0.0000,15236.2082,0.0000,-15236.2082,22.6952,15.3979,10210.5000,0.0000,10210.5000,0.2647,2759.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2759.5946,0.0000,0.0000,0.0000,7450.9054,7450.9054,22.3502,17.1283,19.7393,-8.5327,-127989.8889,6.3548,751.8339,7.5183,6.3548,0.0000,9.3297,17.1280,16.4268,16.7774,-2.1481,-17185.1421,6.3548,1576.7526,15.7675,6.3548,0.0000,32.8056,16.4278,15.9785,16.2031,-1.5729,-11010.4140,6.3548,1842.7421,18.4274,6.3548,0.0000,42.8303,21.8877,21.8825,16.6003,21.8774,16.5905,21.8723,16.5806,21.8723,1768.9882,70.7595,22.0913,22.0853,17.1796,22.0794,17.1597,22.0735,17.1397,22.0735,1768.9882,70.7595,22.3912,22.3775,20.0825,22.3638,20.0234,22.3502,19.9640,22.3502,515.0321,10.3006,17.1283,17.1282,0.7287,17.1281,0.7317,17.1280,0.7348,17.1280,1768.9882,70.7595,16.4268,16.4271,-0.4496,16.4274,-0.4449,16.4278,-0.4402,16.4278,1768.9882,70.7595,15.9785,15.9821,-4.8692,15.9856,-4.8471,15.9890,-4.8250,15.9890,515.0321,10.3006,6.3548,114.5564,4.2365,0.0000,84.9656,199.5219,-120707.9000,-157730.2136,-156185.4451
3524.0000,15.9245,28.1467,0.0000,71761.9000,-71761.9000,1.8606,0.0000,0.0000,0.0000,15947.0889,4.5000,1.0000,15947.0889,0.0000,0.0000,87708.9889,0.0000,-87708.9889,21.2582,13.9609,10691.8000,0.0000,10691.8000,0.2772,2889.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2889.6757,0.0000,0.0000,0.0000,7802.1243,7802.1243,20.7894,32.8303,0.0000,5896.6000,-5896.6000,0.1529,0.0000,0.0000,0.0000,1203.3878,4.9000,1.0000,1203.3878,0.0000,0.0000,7099.9878,0.0000,-7099.9878,21.2212,13.9239,439.4000,0.0000,439.4000,0.0114,118.7568,3.7000,1.0000,0.0000,0.0000,0.0000,118.7568,0.0000,0.0000,0.0000,320.6432,320.6432,21.2009,33.2417,0.0000,11479.4000,-11479.4000,0.2976,0.0000,0.0000,0.0000,2342.7347,4.9000,1.0000,2342.7347,0.0000,0.0000,13822.1347,0.0000,-13822.1347,22.0414,14.7441,9358.3000,0.0000,9358.3000,0.2426,2529.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2529.2703,0.0000,0.0000,0.0000,6829.0297,6829.0297,21.6378,16.9612,19.2995,-5.1269,-76903.0036,4.2634,512.6888,5.1269,4.2634,0.0000,2.8174,16.9644,16.3226,16.6435,-1.3191,-10552.8838,4.2634,1063.3576,10.6336,4.2634,0.0000,9.9067,16.3260,15.9032,16.1146,-0.9934,-6953.5052,4.2634,1240.5937,12.4059,4.2634,0.0000,12.9339,20.7838,20.7857,5.9231,20.7876,5.9817,20.7894,6.0398,20.7894,878.9193,35.1568,21.2017,21.2015,8.3439,21.2012,8.3805,21.2009,8.4166,21.2009,878.9193,35.1568,21.6261,21.6305,10.7842,21.6344,10.9402,21.6378,11.0898,21.6378,257.2630,5.1453,16.9612,16.9623,-0.6415,16.9633,-0.6267,16.9644,-0.6120,16.9644,878.9193,35.1568,16.3226,16.3238,-1.3426,16.3249,-1.3300,16.3260,-1.3175,16.3260,878.9193,35.1568,15.9032,15.9104,-5.6635,15.9175,-5.5977,15.9245,-5.5334,15.9245,257.2630,5.1453,4.2634,38.2270,2.8423,0.0000,25.6580,63.8850,-68648.4000,-93679.3140,-94409.3926
3525.0000,15.8741,28.0963,0.0000,66303.5000,-66303.5000,1.7190,0.0000,0.0000,0.0000,14734.1111,4.5000,1.0000,14734.1111,0.0000,0.0000,81037.6111,0.0000,-81037.6111,21.2043,13.9070,10718.7000,0.0000,10718.7000,0.2779,2896.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2896.9459,0.0000,0.0000,0.0000,7821.7541,7821.7541,20.6801,32.7209,0.0000,5971.5000,-5971.5000,0.1548,0.0000,0.0000,0.0000,1218.6735,4.9000,1.0000,1218.6735,0.0000,0.0000,7190.1735,0.0000,-7190.1735,21.1531,13.8558,493.5000,0.0000,493.5000,0.0128,133.3784,3.7000,1.0000,0.0000,0.0000,0.0000,133.3784,0.0000,0.0000,0.0000,360.1216,360.1216,21.1157,33.1566,0.0000,10215.8000,-10215.8000,0.2649,0.0000,0.0000,0.0000,2084.8571,4.9000,1.0000,2084.8571,0.0000,0.0000,12300.6571,0.0000,-12300.6571,21.9248,14.6275,7654.0000,0.0000,7654.0000,0.1984,2068.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2068.6486,0.0000,0.0000,0.0000,5585.3514,5585.3514,21.5264,16.7298,19.1281,-4.8617,-72926.2370,3.9418,477.0444,4.7704,3.9418,0.0000,2.2266,16.7372,16.3141,16.5256,-0.8041,-6432.9485,3.9418,987.6519,9.8765,3.9418,0.0000,7.8294,16.3161,15.8510,16.0835,-1.0103,-7072.0048,3.9418,1148.3987,11.4840,3.9418,0.0000,10.2220,20.6898,20.6866,6.8129,20.6833,6.8087,20.6801,6.8047,20.6801,766.4943,30.6598,21.1294,21.1248,9.0002,21.1203,8.9857,21.1157,8.9715,21.1157,766.4943,30.6598,21.5574,21.5467,11.2979,21.5364,11.2418,21.5264,11.1910,21.5264,224.6050,4.4921,16.7298,16.7323,-2.4928,16.7347,-2.4661,16.7372,-2.4396,16.7372,766.4943,30.6598,16.3141,16.3147,-1.1859,16.3154,-1.1793,16.3161,-1.1727,16.3161,766.4943,30.6598,15.8510,15.8588,-6.0798,15.8665,-6.0145,15.8741,-5.9498,15.8741,224.6050,4.4921,3.9418,30.8292,2.6279,0.0000,20.2781,51.1073,-63624.6000,-86761.2147,-86431.1903
3526.0000,15.8389,28.0611,0.0000,56730.0000,-56730.0000,1.4708,0.0000,0.0000,0.0000,12606.6667,4.5000,1.0000,12606.6667,0.0000,0.0000,69336.6667,0.0000,-69336.6667,21.0921,13.7948,10683.2000,0.0000,10683.2000,0.2770,2887.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2887.3514,0.0000,0.0000,0.0000,7795.8486,7795.8486,20.4932,32.5340,0.0000,5647.4000,-5647.4000,0.1464,0.0000,0.0000,0.0000,1152.5306,4.9000,1.0000,1152.5306,0.0000,0.0000,6799.9306,0.0000,-6799.9306,21.0084,13.7111,374.5000,0.0000,374.5000,0.0097,101.2162,3.7000,1.0000,0.0000,0.0000,0.0000,101.2162,0.0000,0.0000,0.0000,273.2838,273.2838,20.9742,33.0150,0.0000,7878.1000,-7878.1000,0.2043,0.0000,0.0000,0.0000,1607.7755,4.9000,1.0000,1607.7755,0.0000,0.0000,9485.8755,0.0000,-9485.8755,21.6929,14.3956,6680.1000,0.0000,6680.1000,0.1732,1805.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1805.4324,0.0000,0.0000,0.0000,4874.6676,4874.6676,21.3053,16.5859,18.9456,-4.1528,-62291.9707,3.4221,416.9778,4.1698,3.4221,0.0000,1.4569,16.5945,16.2775,16.4360,-0.5229,-4183.4435,3.4221,860.4284,8.6043,3.4221,0.0000,5.1229,16.2808,15.8125,16.0466,-0.8830,-6181.0655,3.4221,998.4292,9.9843,3.4221,0.0000,6.6884,20.5014,20.4987,6.0084,20.4960,6.0117,20.4932,6.0149,20.4932,599.2274,23.9691,20.9877,20.9832,8.3985,20.9787,8.3873,20.9742,8.3761,20.9742,599.2274,23.9691,21.3236,21.3176,9.3468,21.3115,9.3580,21.3053,9.3673,21.3053,175.9526,3.5191,16.5859,16.5888,-3.3040,16.5916,-3.2766,16.5945,-3.2493,16.5945,599.2274,23.9691,16.2775,16.2786,-1.3945,16.2797,-1.3842,16.2808,-1.3739,16.2808,599.2274,23.9691,15.8125,15.8214,-6.3128,15.8302,-6.2391,15.8389,-6.1665,15.8389,175.9526,3.5191,3.4221,20.9325,2.2814,0.0000,13.2683,34.2008,-52517.7000,-72678.6728,-72656.4798
3527.0000,15.7827,28.0049,0.0000,51527.6000,-51527.6000,1.3359,0.0000,0.0000,0.0000,11450.5778,4.5000,1.0000,11450.5778,0.0000,0.0000,62978.1778,0.0000,-62978.1778,21.2395,13.9422,10720.9000,0.0000,10720.9000,0.2780,2897.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2897.5405,0.0000,0.0000,0.0000,7823.3595,7823.3595,20.5443,32.5851,0.0000,5097.7000,-5097.7000,0.1322,0.0000,0.0000,0.0000,1040.3469,4.9000,1.0000,1040.3469,0.0000,0.0000,6138.0469,0.0000,-6138.0469,21.0761,13.7788,360.5000,0.0000,360.5000,0.0093,97.4324,3.7000,1.0000,0.0000,0.0000,0.0000,97.4324,0.0000,0.0000,0.0000,263.0676,263.0676,21.0311,33.0719,0.0000,5476.5000,-5476.5000,0.1420,0.0000,0.0000,0.0000,1117.6531,4.9000,1.0000,1117.6531,0.0000,0.0000,6594.1531,0.0000,-6594.1531,21.6025,14.3052,3758.4000,0.0000,3758.4000,0.0974,1015.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1015.7838,0.0000,0.0000,0.0000,2742.6162,2742.6162,21.3165,16.3134,18.8149,-3.8494,-57741.7358,2.9923,366.3938,3.6639,2.9923,0.0000,0.9740,16.3302,16.3172,16.3237,-0.0187,-149.5696,2.9923,755.6640,7.5566,2.9923,0.0000,3.4249,16.3183,15.7482,16.0332,-0.9400,-6580.2071,2.9923,873.4879,8.7349,2.9923,0.0000,4.4715,20.5616,20.5558,7.5317,20.5500,7.5044,20.5443,7.4774,20.5443,474.6530,18.9861,21.0533,21.0459,9.7500,21.0385,9.7105,21.0311,9.6715,21.0311,474.6530,18.9861,21.3648,21.3482,10.7565,21.3321,10.6381,21.3165,10.5254,21.3165,139.6557,2.7931,16.3134,16.3190,-5.4122,16.3246,-5.3601,16.3302,-5.3085,16.3302,474.6530,18.9861,16.3172,16.3176,-0.8462,16.3179,-0.8437,16.3183,-0.8412,16.3183,474.6530,18.9861,15.7482,15.7599,-6.8598,15.7714,-6.7583,15.7827,-6.6590,15.7827,139.6557,2.7931,2.9923,14.5043,1.9949,0.0000,8.8705,23.3748,-47262.0000,-64881.3345,-64471.5125
3528.0000,15.7338,27.9560,0.0000,45490.9000,-45490.9000,1.1794,0.0000,0.0000,0.0000,10109.0889,4.5000,1.0000,10109.0889,0.0000,0.0000,55599.9889,0.0000,-55599.9889,21.3696,14.0723,10681.1000,0.0000,10681.1000,0.2769,2886.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2886.7838,0.0000,0.0000,0.0000,7794.3162,7794.3162,20.5584,32.5993,0.0000,4423.2000,-4423.2000,0.1147,0.0000,0.0000,0.0000,902.6939,4.9000,1.0000,902.6939,0.0000,0.0000,5325.8939,0.0000,-5325.8939,21.0983,13.8010,340.2000,0.0000,340.2000,0.0088,91.9459,3.7000,1.0000,0.0000,0.0000,0.0000,91.9459,0.0000,0.0000,0.0000,248.2541,248.2541,21.0468,33.0876,0.0000,3632.6000,-3632.6000,0.0942,0.0000,0.0000,0.0000,741.3469,4.9000,1.0000,741.3469,0.0000,0.0000,4373.9469,0.0000,-4373.9469,21.4901,14.1928,1201.9000,0.0000,1201.9000,0.0312,324.8378,3.7000,1.0000,0.0000,0.0000,0.0000,324.8378,0.0000,0.0000,0.0000,877.0622,877.0622,21.2713,16.1063,18.6888,-3.4421,-51630.8381,2.5578,318.8471,3.1885,2.5917,0.0339,0.6329,16.1276,16.3410,16.2343,0.2631,2104.5870,2.5578,648.2034,6.4820,2.5578,0.0000,2.1392,16.3419,15.6923,16.0171,-0.9155,-6408.6827,2.5578,747.1334,7.4713,2.5578,0.0000,2.7929,20.5795,20.5724,8.2062,20.5654,8.1708,20.5584,8.1359,20.5584,361.7585,14.4703,21.0731,21.0643,10.2953,21.0555,10.2471,21.0468,10.1992,21.0468,361.7585,14.4703,21.4012,21.3803,11.6797,21.3598,11.5273,21.3398,11.3788,21.3398,106.7009,2.1340,16.1063,16.1135,-6.6743,16.1206,-6.6128,16.1276,-6.5518,16.1276,361.7585,14.4703,16.3410,16.3413,-0.5691,16.3416,-0.5665,16.3419,-0.5639,16.3419,361.7585,14.4703,15.6923,15.7064,-7.2577,15.7202,-7.1366,15.7338,-7.0180,15.7338,106.7009,2.1340,2.5578,9.4541,1.7052,0.0000,5.5650,15.0191,-41323.5000,-56380.1973,-55934.9339
3529.0000,15.7908,28.0130,0.0000,40689.0000,-40689.0000,1.0549,0.0000,0.0000,0.0000,9042.0000,4.5000,1.0000,9042.0000,0.0000,0.0000,49731.0000,0.0000,-49731.0000,21.3989,14.1016,10688.4000,0.0000,10688.4000,0.2771,2888.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2888.7568,0.0000,0.0000,0.0000,7799.6432,7799.6432,20.4985,32.5393,0.0000,3744.5000,-3744.5000,0.0971,0.0000,0.0000,0.0000,764.1837,4.9000,1.0000,764.1837,0.0000,0.0000,4508.6837,0.0000,-4508.6837,21.0069,13.7096,329.3000,0.0000,329.3000,0.0085,89.0000,3.7000,1.0000,0.0000,0.0000,0.0000,89.0000,0.0000,0.0000,0.0000,240.3000,240.3000,20.9551,32.9959,0.0000,2952.5000,-2952.5000,0.0765,0.0000,0.0000,0.0000,602.5510,4.9000,1.0000,602.5510,0.0000,0.0000,3555.0510,0.0000,-3555.0510,21.3560,14.0587,713.6000,0.0000,713.6000,0.0185,192.8649,3.7000,1.0000,0.0000,0.0000,0.0000,192.8649,0.0000,0.0000,0.0000,520.7351,520.7351,20.6998,16.3917,18.5457,-2.8710,-43064.6466,2.2991,320.5663,3.2057,2.5917,0.2926,0.6329,16.3935,16.1209,16.2572,-0.3022,-2417.6873,2.2991,582.1165,5.8212,2.2991,0.0000,1.5535,16.1338,15.7635,15.9487,-0.4690,-3283.1364,2.2991,673.3669,6.7337,2.2991,0.0000,2.0282,20.5194,20.5124,7.9720,20.5054,7.9412,20.4985,7.9106,20.4985,300.9301,12.0372,20.9798,20.9715,9.6322,20.9633,9.5940,20.9551,9.5559,20.9551,300.9301,12.0372,21.2973,21.2809,10.7590,21.2645,10.6756,21.2481,10.5911,21.2481,88.9132,1.7783,16.3917,16.3922,-3.0997,16.3929,-3.1087,16.3935,-3.1170,16.3935,300.9301,12.0372,16.1209,16.1253,-2.7140,16.1296,-2.6712,16.1338,-2.6290,16.1338,300.9301,12.0372,15.7635,15.7725,-6.1561,15.7816,-6.1043,15.7908,-6.0505,15.7908,88.9132,1.7783,2.2991,7.0714,1.5327,0.0000,4.2146,11.2860,-35654.7000,-49234.0563,-48765.4702
3530.0000,15.8255,28.0478,0.0000,36390.7000,-36390.7000,0.9435,0.0000,0.0000,0.0000,8086.8222,4.5000,1.0000,8086.8222,0.0000,0.0000,44477.5222,0.0000,-44477.5222,21.3754,14.0781,10652.3000,0.0000,10652.3000,0.2762,2879.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2879.0000,0.0000,0.0000,0.0000,7773.3000,7773.3000,20.3861,32.4269,0.0000,3098.4000,-3098.4000,0.0803,0.0000,0.0000,0.0000,632.3265,4.9000,1.0000,632.3265,0.0000,0.0000,3730.7265,0.0000,-3730.7265,20.8516,13.5543,327.3000,0.0000,327.3000,0.0085,88.4595,3.7000,1.0000,0.0000,0.0000,0.0000,88.4595,0.0000,0.0000,0.0000,238.8405,238.8405,20.7999,32.8407,0.0000,2609.7000,-2609.7000,0.0677,0.0000,0.0000,0.0000,532.5918,4.9000,1.0000,532.5918,0.0000,0.0000,3142.2918,0.0000,-3142.2918,21.1920,13.8947,349.3000,0.0000,349.3000,0.0091,94.4054,3.7000,1.0000,0.0000,0.0000,0.0000,94.4054,0.0000,0.0000,0.0000,254.8946,254.8946,20.2222,16.6022,18.4122,-2.4124,-36186.0227,2.0778,322.1829,3.2218,2.5917,0.5139,0.6329,16.5996,15.9699,16.2847,-0.6308,-5046.4071,2.0778,525.5267,5.2553,2.0778,0.0000,1.1468,15.9858,15.7943,15.8901,-0.2193,-1535.2116,2.0778,609.9636,6.0996,2.0778,0.0000,1.4972,20.4055,20.3990,7.2380,20.3925,7.2142,20.3861,7.1905,20.3861,252.7953,10.1118,20.8218,20.8145,8.4408,20.8072,8.4136,20.7999,8.3864,20.7999,252.7953,10.1118,21.1602,21.1459,9.5824,21.1317,9.5257,21.1175,9.4686,21.1175,74.8175,1.4964,16.6022,16.6013,-0.9923,16.6004,-1.0088,16.5996,-1.0251,16.5996,252.7953,10.1118,15.9699,15.9753,-3.8287,15.9806,-3.7822,15.9858,-3.7360,15.9858,252.7953,10.1118,15.7943,15.8049,-5.7432,15.8153,-5.6692,15.8255,-5.5972,15.8255,74.8175,1.4964,2.0778,5.3705,1.3852,0.0000,3.2768,8.6473,-30769.9000,-43083.5055,-42767.6414
3531.0000,15.8452,28.0674,0.0000,32442.5000,-32442.5000,0.8411,0.0000,0.0000,0.0000,7209.4444,4.5000,1.0000,7209.4444,0.0000,0.0000,39651.9444,0.0000,-39651.9444,21.2389,13.9416,10680.2000,0.0000,10680.2000,0.2769,2886.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2886.5405,0.0000,0.0000,0.0000,7793.6595,7793.6595,20.1669,32.2077,0.0000,2761.9000,-2761.9000,0.0716,0.0000,0.0000,0.0000,563.6531,4.9000,1.0000,563.6531,0.0000,0.0000,3325.5531,0.0000,-3325.5531,20.6192,13.3219,338.4000,0.0000,338.4000,0.0088,91.4595,3.7000,1.0000,0.0000,0.0000,0.0000,91.4595,0.0000,0.0000,0.0000,246.9405,246.9405,20.5702,32.6110,0.0000,2438.2000,-2438.2000,0.0632,0.0000,0.0000,0.0000,497.5918,4.9000,1.0000,497.5918,0.0000,0.0000,2935.7918,0.0000,-2935.7918,20.9695,13.6722,349.3000,0.0000,349.3000,0.0091,94.4054,3.7000,1.0000,0.0000,0.0000,0.0000,94.4054,0.0000,0.0000,0.0000,254.8946,254.8946,19.8154,16.7644,18.2899,-2.0332,-30497.5224,1.9060,323.6740,3.2367,2.5917,0.6857,0.6329,16.7583,15.8558,16.3070,-0.8294,-6634.9375,1.9060,481.6586,4.8166,1.9060,0.0000,0.8852,15.8744,15.8105,15.8424,-0.0671,-469.4602,1.9060,560.5830,5.6058,1.9060,0.0000,1.1557,20.1787,20.1748,5.4785,20.1708,5.4800,20.1669,5.4811,20.1669,217.9494,8.7180,20.5856,20.5805,6.6228,20.5753,6.6167,20.5702,6.6104,20.5702,217.9494,8.7180,20.9348,20.9279,7.5000,20.9206,7.5267,20.9129,7.5484,20.9129,64.6000,1.2920,16.7644,16.7624,0.4039,16.7603,0.3808,16.7583,0.3581,16.7583,217.9494,8.7180,15.8558,15.8620,-4.5176,15.8682,-4.4668,15.8744,-4.4166,15.8744,217.9494,8.7180,15.8105,15.8223,-5.5464,15.8339,-5.4606,15.8452,-5.3768,15.8452,64.6000,1.2920,1.9060,4.2486,1.2707,0.0000,2.6737,6.9224,-26274.7000,-37617.7947,-37601.9202
3532.0000,15.8134,28.0356,0.0000,31866.7000,-31866.7000,0.8262,0.0000,0.0000,0.0000,7081.4889,4.5000,1.0000,7081.4889,0.0000,0.0000,38948.1889,0.0000,-38948.1889,21.1591,13.8618,10659.3000,0.0000,10659.3000,0.2764,2880.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2880.8919,0.0000,0.0000,0.0000,7778.4081,7778.4081,20.0761,32.1170,0.0000,2689.7000,-2689.7000,0.0697,0.0000,0.0000,0.0000,548.9184,4.9000,1.0000,548.9184,0.0000,0.0000,3238.6184,0.0000,-3238.6184,20.5207,13.2234,327.6000,0.0000,327.6000,0.0085,88.5405,3.7000,1.0000,0.0000,0.0000,0.0000,88.5405,0.0000,0.0000,0.0000,239.0595,239.0595,20.4692,32.5100,0.0000,2315.5000,-2315.5000,0.0600,0.0000,0.0000,0.0000,472.5510,4.9000,1.0000,472.5510,0.0000,0.0000,2788.0510,0.0000,-2788.0510,20.8518,13.5545,713.0000,0.0000,713.0000,0.0185,192.7027,3.7000,1.0000,0.0000,0.0000,0.0000,192.7027,0.0000,0.0000,0.0000,520.2973,520.2973,19.6698,16.7462,18.2080,-1.9483,-29223.9509,1.8890,324.6782,3.2468,2.5917,0.7027,0.6329,16.7468,15.8627,16.3048,-0.8052,-6441.6898,1.8890,477.3895,4.7739,1.8890,0.0000,0.8616,15.8763,15.7676,15.8219,-0.1131,-791.9105,1.8890,556.0138,5.5601,1.8890,0.0000,1.1249,20.0915,20.0864,5.2896,20.0812,5.2757,20.0761,5.2622,20.0761,214.6108,8.5844,20.4878,20.4816,6.3487,20.4754,6.3285,20.4692,6.3086,20.4692,214.6108,8.5844,20.7804,20.7727,6.4639,20.7650,6.4691,20.7573,6.4748,20.7573,63.6204,1.2724,16.7462,16.7465,-0.0473,16.7467,-0.0434,16.7468,-0.0399,16.7468,214.6108,8.5844,15.8627,15.8672,-4.0289,15.8718,-3.9990,15.8763,-3.9691,15.8763,214.6108,8.5844,15.7676,15.7833,-6.0501,15.7985,-5.9224,15.8134,-5.7991,15.8134,63.6204,1.2724,1.8890,4.1463,1.2593,0.0000,2.6194,6.7657,-25172.0000,-36437.0934,-36457.5511
3533.0000,15.8258,28.0480,0.0000,29345.9000,-29345.9000,0.7608,0.0000,0.0000,0.0000,6521.3111,4.5000,1.0000,6521.3111,0.0000,0.0000,35867.2111,0.0000,-35867.2111,20.6915,13.3942,10672.9000,0.0000,10672.9000,0.2767,2884.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2884.5676,0.0000,0.0000,0.0000,7788.3324,7788.3324,19.6434,31.6842,0.0000,2591.8000,-2591.8000,0.0672,0.0000,0.0000,0.0000,528.9388,4.9000,1.0000,528.9388,0.0000,0.0000,3120.7388,0.0000,-3120.7388,20.0668,12.7695,434.9000,0.0000,434.9000,0.0113,117.5405,3.7000,1.0000,0.0000,0.0000,0.0000,117.5405,0.0000,0.0000,0.0000,317.3595,317.3595,20.0291,32.0699,0.0000,2596.3000,-2596.3000,0.0673,0.0000,0.0000,0.0000,529.8571,4.9000,1.0000,529.8571,0.0000,0.0000,3126.1571,0.0000,-3126.1571,20.4532,13.1559,3501.5000,0.0000,3501.5000,0.0908,946.3514,3.7000,1.0000,0.0000,0.0000,0.0000,946.3514,0.0000,0.0000,0.0000,2555.1486,2555.1486,19.3251,16.8917,18.1084,-1.6217,-24325.5104,1.9112,325.9052,3.2591,2.5917,0.6805,0.6329,16.8831,15.7718,16.3275,-1.0239,-8191.4613,1.9112,482.5786,4.8258,1.9112,0.0000,0.8924,15.7902,15.7899,15.7901,-0.0003,-1.8417,1.9112,563.2620,5.6326,1.9112,0.0000,1.1651,19.6349,19.6379,1.3778,19.6407,1.4440,19.6434,1.5086,19.6434,218.9644,8.7586,20.0237,20.0257,2.3820,20.0274,2.4423,20.0291,2.5010,20.0291,218.9644,8.7586,20.1065,20.1375,-0.6119,20.1658,-0.1619,20.1916,0.2568,20.1916,64.8978,1.2980,16.8917,16.8887,1.3024,16.8859,1.2744,16.8831,1.2471,16.8831,218.9644,8.7586,15.7718,15.7780,-4.6691,15.7841,-4.6231,15.7902,-4.5776,15.7902,218.9644,8.7586,15.7899,15.8019,-5.7051,15.8139,-5.6299,15.8258,-5.5533,15.8258,64.8978,1.2980,1.9112,4.2800,1.2741,0.0000,2.6904,6.9703,-19924.7000,-31453.2665,-32518.8135
3534.0000,15.7424,27.1814,4032.9000,39786.8000,-35753.9000,1.0315,916.5682,4.4000,1.0000,8841.5111,4.5000,1.0000,9758.0793,0.0000,0.0000,48628.3111,3116.3318,-45511.9793,20.1817,12.8844,10666.7000,0.0000,10666.7000,0.2766,2882.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2882.8919,0.0000,0.0000,0.0000,7783.8081,7783.8081,19.4261,31.4669,0.0000,2543.6000,-2543.6000,0.0659,0.0000,0.0000,0.0000,519.1020,4.9000,1.0000,519.1020,0.0000,0.0000,3062.7020,0.0000,-3062.7020,19.7248,12.4275,330.5000,0.0000,330.5000,0.0086,89.3243,3.7000,1.0000,0.0000,0.0000,0.0000,89.3243,0.0000,0.0000,0.0000,241.1757,241.1757,19.7074,31.7482,0.0000,3396.2000,-3396.2000,0.0881,0.0000,0.0000,0.0000,693.1020,4.9000,1.0000,693.1020,0.0000,0.0000,4089.3020,0.0000,-4089.3020,20.1063,12.8090,11624.4000,0.0000,11624.4000,0.3014,3141.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3141.7297,0.0000,0.0000,0.0000,8482.6703,8482.6703,19.3980,16.7465,18.0723,-1.8123,-27184.0314,2.6581,334.7128,3.3471,2.6581,0.0000,0.6828,16.7503,15.9188,16.3345,-1.0657,-8525.7210,2.6581,670.9818,6.7098,2.6581,0.0000,2.4008,15.9228,15.7017,15.8123,-0.3239,-2267.4472,2.6581,782.6973,7.8270,2.6581,0.0000,3.1344,19.4224,19.4237,0.3702,19.4249,0.4070,19.4261,0.4439,19.4261,386.6290,15.4652,19.7013,19.7034,0.3139,19.7054,0.3633,19.7074,0.4125,19.7074,386.6290,15.4652,19.2789,19.3198,-8.6863,19.3595,-8.1869,19.3980,-7.6964,19.3980,113.9667,2.2793,16.7465,16.7478,-0.3645,16.7491,-0.3462,16.7503,-0.3284,16.7503,386.6290,15.4652,15.9188,15.9201,-2.9153,15.9214,-2.9198,15.9228,-2.9238,15.9228,386.6290,15.4652,15.7017,15.7155,-6.7389,15.7291,-6.6413,15.7424,-6.5453,15.7424,113.9667,2.2793,2.6581,10.4989,1.7721,0.0000,6.2179,16.7168,-19072.1000,-36156.3293,-37977.1997
3535.0000,15.6706,27.8928,0.0000,52464.7000,-52464.7000,1.3602,0.0000,0.0000,0.0000,11658.8222,4.5000,1.0000,11658.8222,0.0000,0.0000,64123.5222,0.0000,-64123.5222,20.8535,13.5562,10665.6000,0.0000,10665.6000,0.2765,2882.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2882.5946,0.0000,0.0000,0.0000,7783.0054,7783.0054,20.1919,32.2327,0.0000,2653.5000,-2653.5000,0.0688,0.0000,0.0000,0.0000,541.5306,4.9000,1.0000,541.5306,0.0000,0.0000,3195.0306,0.0000,-3195.0306,20.4501,13.1528,332.4000,0.0000,332.4000,0.0086,89.8378,3.7000,1.0000,0.0000,0.0000,0.0000,89.8378,0.0000,0.0000,0.0000,242.5622,242.5622,20.4004,32.4413,0.0000,4013.6000,-4013.6000,0.1041,0.0000,0.0000,0.0000,819.1020,4.9000,1.0000,819.1020,0.0000,0.0000,4832.7020,0.0000,-4832.7020,20.7910,13.4937,12351.8000,0.0000,12351.8000,0.3202,3338.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3338.3243,0.0000,0.0000,0.0000,9013.4757,9013.4757,19.9957,16.3659,18.1808,-2.9939,-44908.4979,3.2077,402.2688,4.0227,3.2077,0.0000,1.1999,16.3806,16.1195,16.2500,-0.4038,-3230.2874,3.2077,812.4077,8.1241,3.2077,0.0000,4.2193,16.1179,15.6356,15.8768,-0.8524,-5966.8400,3.2077,942.1528,9.4215,3.2077,0.0000,5.5086,20.2244,20.2134,9.2235,20.2026,9.1367,20.1919,9.0513,20.1919,535.5202,21.4208,20.4305,20.4203,8.6270,20.4103,8.5499,20.4004,8.4742,20.4004,535.5202,21.4208,20.0625,20.0381,3.0882,20.0159,2.7586,19.9957,2.4592,19.9957,157.3981,3.1480,16.3659,16.3708,-3.9935,16.3757,-3.9436,16.3806,-3.8942,16.3806,535.5202,21.4208,16.1195,16.1190,-0.9578,16.1184,-0.9752,16.1179,-0.9923,16.1179,535.5202,21.4208,15.6356,15.6473,-7.3430,15.6590,-7.2735,15.6706,-7.2035,15.6706,157.3981,3.1480,3.2077,17.5387,2.1385,0.0000,10.9279,28.4666,-35782.0000,-55112.2116,-54105.6253
3536.0000,15.7056,27.8260,819.5000,62143.6000,-61324.1000,1.6112,186.2500,4.4000,1.0000,13809.6889,4.5000,1.0000,13995.9389,0.0000,0.0000,75953.2889,633.2500,-75320.0389,20.9556,13.6583,14145.9000,0.0000,14145.9000,0.3668,3823.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3823.2162,0.0000,0.0000,0.0000,10322.6838,10322.6838,20.2206,32.2614,0.0000,3112.6000,-3112.6000,0.0807,0.0000,0.0000,0.0000,635.2245,4.9000,1.0000,635.2245,0.0000,0.0000,3747.8245,0.0000,-3747.8245,20.4818,13.1845,333.8000,0.0000,333.8000,0.0087,90.2162,3.7000,1.0000,0.0000,0.0000,0.0000,90.2162,0.0000,0.0000,0.0000,243.5838,243.5838,20.4493,32.4902,0.0000,4042.2000,-4042.2000,0.1048,0.0000,0.0000,0.0000,824.9388,4.9000,1.0000,824.9388,0.0000,0.0000,4867.1388,0.0000,-4867.1388,20.7886,13.4913,11866.9000,0.0000,11866.9000,0.3077,3207.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3207.2703,0.0000,0.0000,0.0000,8659.6297,8659.6297,20.1588,16.3775,18.2681,-3.6167,-54250.4473,3.7197,464.9285,4.6493,3.7197,0.0000,1.8710,16.3830,16.0904,16.2367,-0.5246,-4196.8024,3.7197,942.5529,9.4255,3.7197,0.0000,6.5789,16.0935,15.6859,15.8897,-0.8353,-5846.8720,3.7197,1091.9575,10.9196,3.7197,0.0000,8.5894,20.2361,20.2310,8.7260,20.2258,8.7128,20.2206,8.6993,20.2206,692.8031,27.7121,20.4649,20.4597,8.5512,20.4545,8.5380,20.4493,8.5245,20.4493,692.8031,27.7121,20.1850,20.1765,4.6790,20.1678,4.6203,20.1588,4.5573,20.1588,203.1810,4.0636,16.3775,16.3793,-3.2398,16.3811,-3.2279,16.3830,-3.2159,16.3830,692.8031,27.7121,16.0904,16.0915,-1.5067,16.0925,-1.5034,16.0935,-1.5001,16.0935,692.8031,27.7121,15.6859,15.6924,-6.5167,15.6990,-6.5079,15.7056,-6.4970,15.7056,203.1810,4.0636,3.7197,26.2994,2.4798,0.0000,17.0393,43.3387,-42132.3000,-64709.1049,-64294.1216
3537.0000,15.7295,27.9518,0.0000,74093.4000,-74093.4000,1.9210,0.0000,0.0000,0.0000,16465.2000,4.5000,1.0000,16465.2000,0.0000,0.0000,90558.6000,0.0000,-90558.6000,21.2305,13.9332,17622.6000,0.0000,17622.6000,0.4569,4762.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4762.8649,0.0000,0.0000,0.0000,12859.7351,12859.7351,20.4304,32.4712,0.0000,2082.1000,-2082.1000,0.0540,0.0000,0.0000,0.0000,424.9184,4.9000,1.0000,424.9184,0.0000,0.0000,2507.0184,0.0000,-2507.0184,20.5826,13.2853,327.0000,0.0000,327.0000,0.0085,88.3784,3.7000,1.0000,0.0000,0.0000,0.0000,88.3784,0.0000,0.0000,0.0000,238.6216,238.6216,20.5524,32.5932,0.0000,5211.3000,-5211.3000,0.1351,0.0000,0.0000,0.0000,1063.5306,4.9000,1.0000,1063.5306,0.0000,0.0000,6274.8306,0.0000,-6274.8306,20.9336,13.6363,10412.0000,0.0000,10412.0000,0.2700,2814.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2814.0541,0.0000,0.0000,0.0000,7597.9459,7597.9459,20.4306,16.3567,18.3936,-4.4711,-67065.9174,4.2681,530.9623,5.3096,4.2681,0.0000,2.8267,16.3617,16.0899,16.2258,-0.5593,-4474.5341,4.2681,1081.9987,10.8200,4.2681,0.0000,9.9395,16.0923,15.7124,15.9023,-0.8934,-6253.5142,4.2681,1252.3503,12.5235,4.2681,0.0000,12.9768,20.4493,20.4430,10.6572,20.4367,10.6305,20.4304,10.6039,20.4304,880.6140,35.2246,20.5681,20.5629,9.4740,20.5576,9.4586,20.5524,9.4432,20.5524,880.6140,35.2246,20.4720,20.4580,8.1636,20.4442,8.0497,20.4306,7.9388,20.4306,257.7551,5.1551,16.3567,16.3584,-3.1334,16.3600,-3.1218,16.3617,-3.1102,16.3617,880.6140,35.2246,16.0899,16.0907,-1.5628,16.0915,-1.5614,16.0923,-1.5599,16.0923,880.6140,35.2246,15.7124,15.7181,-6.1508,15.7238,-6.1412,15.7295,-6.1312,15.7295,257.7551,5.1551,4.2681,38.3429,2.8454,0.0000,25.7430,64.0859,-53025.2000,-78644.1463,-77793.9657
3538.0000,15.7516,27.9738,0.0000,78310.5000,-78310.5000,2.0303,0.0000,0.0000,0.0000,17402.3333,4.5000,1.0000,17402.3333,0.0000,0.0000,95712.8333,0.0000,-95712.8333,21.0771,13.7798,21100.1000,0.0000,21100.1000,0.5471,5702.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5702.7297,0.0000,0.0000,0.0000,15397.3703,15397.3703,20.2120,32.2528,0.0000,3410.8000,-3410.8000,0.0884,0.0000,0.0000,0.0000,696.0816,4.9000,1.0000,696.0816,0.0000,0.0000,4106.8816,0.0000,-4106.8816,20.4405,13.1432,337.6000,0.0000,337.6000,0.0088,91.2432,3.7000,1.0000,0.0000,0.0000,0.0000,91.2432,0.0000,0.0000,0.0000,246.3568,246.3568,20.4174,32.4582,0.0000,7215.3000,-7215.3000,0.1871,0.0000,0.0000,0.0000,1472.5102,4.9000,1.0000,1472.5102,0.0000,0.0000,8687.8102,0.0000,-8687.8102,20.9008,13.6035,9442.1000,0.0000,9442.1000,0.2448,2551.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2551.9189,0.0000,0.0000,0.0000,6890.1811,6890.1811,20.4913,16.4581,18.4747,-4.8324,-72485.5946,4.6597,577.9029,5.7790,4.6597,0.0000,3.6782,16.4595,16.0556,16.2576,-0.9074,-7258.9655,4.6597,1179.7924,11.7979,4.6597,0.0000,12.9336,16.0587,15.7366,15.8977,-0.8270,-5788.8253,4.6597,1367.4898,13.6749,4.6597,0.0000,16.8858,20.2204,20.2176,8.0457,20.2148,8.0557,20.2120,8.0655,20.2120,1026.6014,41.0641,20.4268,20.4237,7.9506,20.4205,7.9565,20.4174,7.9622,20.4174,1026.6014,41.0641,20.5174,20.5088,8.3756,20.5000,8.3423,20.4913,8.3081,20.4913,300.1199,6.0024,16.4581,16.4586,-1.8958,16.4590,-1.8959,16.4595,-1.8958,16.4595,1026.6014,41.0641,16.0556,16.0566,-1.9161,16.0577,-1.9116,16.0587,-1.9070,16.0587,1026.6014,41.0641,15.7366,15.7416,-5.8582,15.7466,-5.8508,15.7516,-5.8428,15.7516,300.1199,6.0024,4.6597,48.7879,3.1065,0.0000,33.4976,82.2856,-58056.8000,-85973.6171,-85533.3854
3539.0000,15.7509,27.9731,0.0000,82822.4000,-82822.4000,2.1473,0.0000,0.0000,0.0000,18404.9778,4.5000,1.0000,18404.9778,0.0000,0.0000,101227.3778,0.0000,-101227.3778,21.1141,13.8168,21100.6000,0.0000,21100.6000,0.5471,5702.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5702.8649,0.0000,0.0000,0.0000,15397.7351,15397.7351,20.2855,32.3263,0.0000,3945.3000,-3945.3000,0.1023,0.0000,0.0000,0.0000,805.1633,4.9000,1.0000,805.1633,0.0000,0.0000,4750.4633,0.0000,-4750.4633,20.5372,13.2399,394.4000,0.0000,394.4000,0.0102,106.5946,3.7000,1.0000,0.0000,0.0000,0.0000,106.5946,0.0000,0.0000,0.0000,287.8054,287.8054,20.5088,32.5496,0.0000,9941.5000,-9941.5000,0.2578,0.0000,0.0000,0.0000,2028.8776,4.9000,1.0000,2028.8776,0.0000,0.0000,11970.3776,0.0000,-11970.3776,21.1430,13.8457,7623.6000,0.0000,7623.6000,0.1977,2060.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2060.4324,0.0000,0.0000,0.0000,5563.1676,5563.1676,20.7994,16.3888,18.5941,-5.5499,-83247.9128,4.8935,604.1758,6.0418,4.8935,0.0000,4.2601,16.3929,16.0832,16.2380,-0.7308,-5846.7600,4.8935,1239.9303,12.3993,4.8935,0.0000,14.9796,16.0850,15.7352,15.9101,-0.9429,-6600.5400,4.8935,1435.3970,14.3540,4.8935,0.0000,19.5570,20.2983,20.2940,9.0337,20.2898,9.0245,20.2855,9.0153,20.2855,1118.4167,44.7367,20.5219,20.5175,9.0980,20.5132,9.0881,20.5088,9.0782,20.5088,1118.4167,44.7367,20.8483,20.8317,12.1726,20.8155,12.0455,20.7994,11.9215,20.7994,326.7432,6.5349,16.3888,16.3902,-2.5670,16.3915,-2.5559,16.3929,-2.5448,16.3929,1118.4167,44.7367,16.0832,16.0838,-1.5912,16.0844,-1.5907,16.0850,-1.5902,16.0850,1118.4167,44.7367,15.7352,15.7405,-5.8957,15.7457,-5.8805,15.7509,-5.8651,15.7509,326.7432,6.5349,4.8935,55.8105,3.2623,0.0000,38.7967,94.6073,-67590.6000,-96699.5105,-95695.2128
3540.0000,15.7590,27.9812,0.0000,86710.4000,-86710.4000,2.2481,0.0000,0.0000,0.0000,19268.9778,4.5000,1.0000,19268.9778,0.0000,0.0000,105979.3778,0.0000,-105979.3778,21.0854,13.7881,21100.6000,0.0000,21100.6000,0.5471,5702.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5702.8649,0.0000,0.0000,0.0000,15397.7351,15397.7351,20.2998,32.3406,0.0000,5416.3000,-5416.3000,0.1404,0.0000,0.0000,0.0000,1105.3673,4.9000,1.0000,1105.3673,0.0000,0.0000,6521.6673,0.0000,-6521.6673,20.6276,13.3303,402.0000,0.0000,402.0000,0.0104,108.6486,3.7000,1.0000,0.0000,0.0000,0.0000,108.6486,0.0000,0.0000,0.0000,293.3514,293.3514,20.5993,32.6401,0.0000,12365.2000,-12365.2000,0.3206,0.0000,0.0000,0.0000,2523.5102,4.9000,1.0000,2523.5102,0.0000,0.0000,14888.7102,0.0000,-14888.7102,21.3476,14.0503,6653.6000,0.0000,6653.6000,0.1725,1798.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1798.2703,0.0000,0.0000,0.0000,4855.3297,4855.3297,21.0543,16.3803,18.7173,-6.2000,-93000.4308,5.1587,633.9828,6.3398,5.1587,0.0000,4.9911,16.3835,16.0800,16.2318,-0.7549,-6039.2697,5.1587,1307.4603,13.0746,5.1587,0.0000,17.5498,16.0821,15.7450,15.9135,-0.9582,-6707.2988,5.1587,1512.9964,15.1300,5.1587,0.0000,22.9127,20.3115,20.3076,9.1637,20.3037,9.1588,20.2998,9.1538,20.2998,1226.7445,49.0698,20.6128,20.6083,9.9864,20.6038,9.9756,20.5993,9.9649,20.5993,1226.7445,49.0698,21.1036,21.0871,14.5900,21.0707,14.4791,21.0543,14.3691,21.0543,358.1360,7.1627,16.3803,16.3814,-2.4869,16.3824,-2.4796,16.3835,-2.4723,16.3835,1226.7445,49.0698,16.0800,16.0807,-1.6308,16.0814,-1.6285,16.0821,-1.6261,16.0821,1226.7445,49.0698,15.7450,15.7497,-5.7734,15.7543,-5.7621,15.7590,-5.7505,15.7590,358.1360,7.1627,5.1587,64.5251,3.4391,0.0000,45.4536,109.9787,-76335.7000,-106843.3391,-105746.9992
