Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3541.0000,15.7680,27.9902,0.0000,91250.0000,-91250.0000,2.3658,0.0000,0.0000,0.0000,20277.7778,4.5000,1.0000,20277.7778,0.0000,0.0000,111527.7778,0.0000,-111527.7778,21.0033,13.7060,21100.6000,0.0000,21100.6000,0.5471,5702.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5702.8649,0.0000,0.0000,0.0000,15397.7351,15397.7351,20.2704,32.3112,0.0000,8246.4000,-8246.4000,0.2138,0.0000,0.0000,0.0000,1682.9388,4.9000,1.0000,1682.9388,0.0000,0.0000,9929.3388,0.0000,-9929.3388,20.7365,13.4392,493.2000,0.0000,493.2000,0.0128,133.2973,3.7000,1.0000,0.0000,0.0000,0.0000,133.2973,0.0000,0.0000,0.0000,359.9027,359.9027,20.7056,32.7465,0.0000,15005.1000,-15005.1000,0.3890,0.0000,0.0000,0.0000,3062.2653,4.9000,1.0000,3062.2653,0.0000,0.0000,18067.3653,0.0000,-18067.3653,21.5538,14.2565,5926.2000,0.0000,5926.2000,0.1536,1601.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1601.6757,0.0000,0.0000,0.0000,4324.5243,4324.5243,21.3000,16.4154,18.8577,-6.9372,-104058.5686,5.5233,675.2197,6.7522,5.5233,0.0000,6.1257,16.4174,16.0718,16.2446,-0.9204,-7362.8738,5.5233,1399.1480,13.9915,5.5233,0.0000,21.5393,16.0739,15.7552,15.9145,-0.9697,-6788.0978,5.5233,1619.8459,16.1985,5.5233,0.0000,28.1213,20.2805,20.2771,8.8740,20.2738,8.8736,20.2704,8.8731,20.2704,1382.7550,55.3102,20.7196,20.7149,10.9423,20.7103,10.9305,20.7056,10.9187,20.7056,1382.7550,55.3102,21.3508,21.3338,16.7820,21.3169,16.6742,21.3000,16.5672,21.3000,403.3156,8.0663,16.4154,16.4161,-2.0141,16.4167,-2.0106,16.4174,-2.0070,16.4174,1382.7550,55.3102,16.0718,16.0725,-1.6992,16.0732,-1.6964,16.0739,-1.6937,16.0739,1382.7550,55.3102,15.7552,15.7595,-5.6566,15.7638,-5.6473,15.7680,-5.6377,15.7680,403.3156,8.0663,5.5233,77.8563,3.6822,0.0000,55.7863,133.6426,-86981.5000,-119442.3197,-118209.5402
3542.0000,15.7797,28.0020,0.0000,98349.9000,-98349.9000,2.5499,0.0000,0.0000,0.0000,21855.5333,4.5000,1.0000,21855.5333,0.0000,0.0000,120205.4333,0.0000,-120205.4333,20.8411,13.5438,21100.6000,0.0000,21100.6000,0.5471,5702.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5702.8649,0.0000,0.0000,0.0000,15397.7351,15397.7351,20.1851,32.2259,0.0000,14945.1000,-14945.1000,0.3875,0.0000,0.0000,0.0000,3050.0204,4.9000,1.0000,3050.0204,0.0000,0.0000,17995.1204,0.0000,-17995.1204,20.9428,13.6455,404.1000,0.0000,404.1000,0.0105,109.2162,3.7000,1.0000,0.0000,0.0000,0.0000,109.2162,0.0000,0.0000,0.0000,294.8838,294.8838,20.9149,32.9557,0.0000,18331.8000,-18331.8000,0.4753,0.0000,0.0000,0.0000,3741.1837,4.9000,1.0000,3741.1837,0.0000,0.0000,22072.9837,0.0000,-22072.9837,21.8443,14.5470,5198.8000,0.0000,5198.8000,0.1348,1405.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1405.0811,0.0000,0.0000,0.0000,3793.7189,3793.7189,21.6289,16.4982,19.0636,-8.1235,-121851.9074,6.1575,746.9888,7.4699,6.1575,0.0000,8.4875,16.4987,16.0727,16.2857,-1.2645,-10116.2715,6.1575,1557.3145,15.5731,6.1575,0.0000,29.8443,16.0744,15.7687,15.9216,-1.0374,-7261.5563,6.1575,1805.3594,18.0536,6.1575,0.0000,38.9642,20.1928,20.1902,8.0956,20.1876,8.1019,20.1851,8.1081,20.1851,1673.5818,66.9433,20.9304,20.9252,12.8451,20.9200,12.8285,20.9149,12.8120,20.9149,1673.5818,66.9433,21.6846,21.6659,19.9188,21.6474,19.7980,21.6289,19.6782,21.6289,487.4520,9.7490,16.4982,16.4984,-1.1545,16.4985,-1.1554,16.4987,-1.1562,16.4987,1673.5818,66.9433,16.0727,16.0733,-1.6621,16.0739,-1.6602,16.0744,-1.6583,16.0744,1673.5818,66.9433,15.7687,15.7724,-5.5101,15.7761,-5.5052,15.7797,-5.4999,15.7797,487.4520,9.7490,6.1575,105.0223,4.1050,0.0000,77.2961,182.3183,-104923.3000,-140787.1996,-139229.7352
3543.0000,15.7958,28.0180,0.0000,104278.1000,-104278.1000,2.7036,0.0000,0.0000,0.0000,23172.9111,4.5000,1.0000,23172.9111,0.0000,0.0000,127451.0111,0.0000,-127451.0111,20.5127,13.2154,21100.6000,0.0000,21100.6000,0.5471,5702.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5702.8649,0.0000,0.0000,0.0000,15397.7351,15397.7351,19.9394,31.9802,0.0000,27686.7000,-27686.7000,0.7178,0.0000,0.0000,0.0000,5650.3469,4.9000,1.0000,5650.3469,0.0000,0.0000,33337.0469,0.0000,-33337.0469,21.1732,13.8759,331.5000,0.0000,331.5000,0.0086,89.5946,3.7000,1.0000,0.0000,0.0000,0.0000,89.5946,0.0000,0.0000,0.0000,241.9054,241.9054,21.1487,33.1895,0.0000,20810.4000,-20810.4000,0.5395,0.0000,0.0000,0.0000,4247.0204,4.9000,1.0000,4247.0204,0.0000,0.0000,25057.4204,0.0000,-25057.4204,22.0761,14.7788,5926.2000,0.0000,5926.2000,0.1536,1601.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1601.6757,0.0000,0.0000,0.0000,4324.5243,4324.5243,21.8675,16.7126,19.2901,-9.2857,-139286.1723,7.0054,842.7166,8.4272,7.0054,0.0000,12.4989,16.7100,16.0885,16.3993,-2.0992,-16793.2433,7.0054,1763.9311,17.6393,7.0054,0.0000,43.9494,16.0898,15.7865,15.9381,-1.1705,-8193.1677,7.0054,2052.6322,20.5263,7.0054,0.0000,57.3795,19.9428,19.9417,5.8367,19.9406,5.8554,19.9394,5.8739,19.9394,2100.0850,84.0034,21.1643,21.1591,14.7628,21.1539,14.7468,21.1487,14.7308,21.1487,2100.0850,84.0034,21.9160,21.8998,21.5882,21.8837,21.5048,21.8675,21.4214,21.8675,610.6764,12.2135,16.7126,16.7117,0.8854,16.7109,0.8758,16.7100,0.8662,16.7100,2100.0850,84.0034,16.0885,16.0889,-1.4852,16.0893,-1.4846,16.0898,-1.4839,16.0898,2100.0850,84.0034,15.7865,15.7896,-5.3236,15.7927,-5.3231,15.7958,-5.3223,15.7958,610.6764,12.2135,7.0054,149.8852,4.6703,0.0000,113.8279,263.7131,-125416.9000,-165881.3136,-164272.5833
3544.0000,15.8026,27.9407,1138.1000,104473.8000,-103335.7000,2.7087,258.6591,4.4000,1.0000,23216.4000,4.5000,1.0000,23475.0591,0.0000,0.0000,127690.2000,879.4409,-126810.7591,20.3820,13.0847,21100.4000,0.0000,21100.4000,0.5471,5702.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5702.8108,0.0000,0.0000,0.0000,15397.5892,15397.5892,19.8222,31.8630,0.0000,27818.5000,-27818.5000,0.7212,0.0000,0.0000,0.0000,5677.2449,4.9000,1.0000,5677.2449,0.0000,0.0000,33495.7449,0.0000,-33495.7449,21.0318,13.7345,325.9000,0.0000,325.9000,0.0084,88.0811,3.7000,1.0000,0.0000,0.0000,0.0000,88.0811,0.0000,0.0000,0.0000,237.8189,237.8189,21.0127,33.0535,0.0000,23998.1000,-23998.1000,0.6222,0.0000,0.0000,0.0000,4897.5714,4.9000,1.0000,4897.5714,0.0000,0.0000,28895.6714,0.0000,-28895.6714,22.0562,14.7589,6896.1000,0.0000,6896.1000,0.1788,1863.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1863.8108,0.0000,0.0000,0.0000,5032.2892,5032.2892,21.8396,16.8913,19.3654,-9.1352,-137028.5107,7.1796,861.2566,8.6126,7.1796,0.0000,13.4547,16.8878,16.1198,16.5038,-2.6583,-21266.6996,7.1796,1800.4479,18.0045,7.1796,0.0000,47.3102,16.1206,15.7934,15.9570,-1.2947,-9062.6677,7.1796,2102.1174,21.0212,7.1796,0.0000,61.7673,19.8260,19.8247,5.2051,19.8234,5.2190,19.8222,5.2329,19.8222,2192.9609,87.7184,21.0232,21.0197,12.8254,21.0162,12.8267,21.0127,12.8280,21.0127,2192.9609,87.7184,21.8745,21.8629,20.0234,21.8513,19.9957,21.8396,19.9673,21.8396,637.4881,12.7498,16.8913,16.8901,2.3030,16.8890,2.2924,16.8878,2.2820,16.8878,2192.9609,87.7184,16.1198,16.1201,-1.1816,16.1204,-1.1818,16.1206,-1.1819,16.1206,2192.9609,87.7184,15.7934,15.7965,-5.2832,15.7996,-5.2793,15.8026,-5.2751,15.8026,637.4881,12.7498,7.1796,160.3959,4.7864,0.0000,122.5323,282.9282,-126829.9000,-168534.4781,-167357.8780
3545.0000,15.8095,27.8246,2594.3000,96803.0000,-94208.7000,2.5098,589.6136,4.4000,1.0000,21511.7778,4.5000,1.0000,22101.3914,0.0000,0.0000,118314.7778,2004.6864,-116310.0914,19.9636,12.6663,17625.1000,0.0000,17625.1000,0.4570,4763.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4763.5405,0.0000,0.0000,0.0000,12861.5595,12861.5595,19.5045,31.5453,0.0000,34289.7000,-34289.7000,0.8890,0.0000,0.0000,0.0000,6997.8980,4.9000,1.0000,6997.8980,0.0000,0.0000,41287.5980,0.0000,-41287.5980,20.9792,13.6819,339.7000,0.0000,339.7000,0.0088,91.8108,3.7000,1.0000,0.0000,0.0000,0.0000,91.8108,0.0000,0.0000,0.0000,247.8892,247.8892,20.9598,33.0006,0.0000,28521.6000,-28521.6000,0.7395,0.0000,0.0000,0.0000,5820.7347,4.9000,1.0000,5820.7347,0.0000,0.0000,34342.3347,0.0000,-34342.3347,22.1864,14.8891,9078.4000,0.0000,9078.4000,0.2354,2453.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2453.6216,0.0000,0.0000,0.0000,6624.7784,6624.7784,21.9108,16.9584,19.4346,-9.2442,-138662.4383,7.2592,868.5639,8.6856,7.2592,0.0000,13.9068,16.9556,16.1613,16.5584,-2.7800,-22239.9552,7.2592,1816.5248,18.1652,7.2592,0.0000,48.8997,16.1617,15.8004,15.9810,-1.4450,-10115.0629,7.2592,2123.3952,21.2340,7.2592,0.0000,63.8425,19.5042,19.5043,2.5068,19.5044,2.5325,19.5045,2.5581,19.5045,2235.9459,89.4378,20.9703,20.9668,12.2484,20.9633,12.2472,20.9598,12.2459,20.9598,2235.9459,89.4378,21.9497,21.9367,20.3693,21.9238,20.3170,21.9108,20.2652,21.9108,649.8948,12.9979,16.9584,16.9574,2.5319,16.9565,2.5254,16.9556,2.5189,16.9556,2235.9459,89.4378,16.1613,16.1614,-0.8153,16.1615,-0.8163,16.1617,-0.8173,16.1617,2235.9459,89.4378,15.8004,15.8034,-5.2297,15.8064,-5.2247,15.8095,-5.2195,15.8095,649.8948,12.9979,7.2592,165.3466,4.8394,0.0000,126.6489,291.9956,-129976.8000,-172205.7970,-171017.4565
3546.0000,15.8048,27.9272,1154.9000,89382.3000,-88227.4000,2.3174,262.4773,4.4000,1.0000,19862.7333,4.5000,1.0000,20125.2106,0.0000,0.0000,109245.0333,892.4227,-108352.6106,19.9692,12.6719,10674.3000,0.0000,10674.3000,0.2768,2884.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2884.9459,0.0000,0.0000,0.0000,7789.3541,7789.3541,19.6637,31.7045,0.0000,31506.6000,-31506.6000,0.8169,0.0000,0.0000,0.0000,6429.9184,4.9000,1.0000,6429.9184,0.0000,0.0000,37936.5184,0.0000,-37936.5184,21.1217,13.8244,328.7000,0.0000,328.7000,0.0085,88.8378,3.7000,1.0000,0.0000,0.0000,0.0000,88.8378,0.0000,0.0000,0.0000,239.8622,239.8622,21.0982,33.1390,0.0000,30912.2000,-30912.2000,0.8015,0.0000,0.0000,0.0000,6308.6122,4.9000,1.0000,6308.6122,0.0000,0.0000,37220.8122,0.0000,-37220.8122,22.5287,15.2314,10654.5000,0.0000,10654.5000,0.2762,2879.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2879.5946,0.0000,0.0000,0.0000,7774.9054,7774.9054,22.1751,16.8021,19.4886,-9.3199,-139799.2340,6.7459,805.5320,8.0553,6.7459,0.0000,11.1603,16.8028,16.1790,16.4909,-2.0286,-16229.0425,6.7459,1692.5143,16.9251,6.7459,0.0000,39.2426,16.1796,15.7944,15.9870,-1.4318,-10022.8667,6.7459,1972.7850,19.7279,6.7459,0.0000,51.2343,19.6698,19.6678,4.9379,19.6657,4.9391,19.6637,4.9403,19.6637,1964.9890,78.5996,21.1125,21.1077,13.6711,21.1030,13.6561,21.0982,13.6412,21.0982,1964.9890,78.5996,22.2299,22.2115,23.1755,22.1932,23.0586,22.1751,22.9433,22.1751,571.6633,11.4333,16.8021,16.8023,0.6658,16.8026,0.6714,16.8028,0.6769,16.8028,1964.9890,78.5996,16.1790,16.1792,-0.7188,16.1794,-0.7188,16.1796,-0.7188,16.1796,1964.9890,78.5996,15.7944,15.7979,-5.3281,15.8013,-5.3161,15.8048,-5.3039,15.8048,571.6633,11.4333,6.7459,135.0594,4.4972,0.0000,101.6372,236.6966,-128988.7000,-167705.8196,-166051.1432
3547.0000,15.7920,27.8171,2059.4000,80752.7000,-78693.3000,2.0937,468.0455,4.4000,1.0000,17945.0444,4.5000,1.0000,18413.0899,0.0000,0.0000,98697.7444,1591.3545,-97106.3899,19.9918,12.6945,10653.3000,0.0000,10653.3000,0.2762,2879.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2879.2703,0.0000,0.0000,0.0000,7774.0297,7774.0297,19.6503,31.6911,0.0000,22676.4000,-22676.4000,0.5879,0.0000,0.0000,0.0000,4627.8367,4.9000,1.0000,4627.8367,0.0000,0.0000,27304.2367,0.0000,-27304.2367,20.8312,13.5339,335.3000,0.0000,335.3000,0.0087,90.6216,3.7000,1.0000,0.0000,0.0000,0.0000,90.6216,0.0000,0.0000,0.0000,244.6784,244.6784,20.8120,32.8528,0.0000,29556.0000,-29556.0000,0.7663,0.0000,0.0000,0.0000,6031.8367,4.9000,1.0000,6031.8367,0.0000,0.0000,35587.8367,0.0000,-35587.8367,22.3511,15.0538,10169.6000,0.0000,10169.6000,0.2637,2748.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2748.5405,0.0000,0.0000,0.0000,7421.0595,7421.0595,21.9954,16.7442,19.3698,-8.0944,-121415.6082,5.9947,718.9930,7.1899,5.9947,0.0000,7.8318,16.7446,16.1419,16.4433,-1.7419,-13935.1051,5.9947,1506.8392,15.0684,5.9947,0.0000,27.5387,16.1435,15.7795,15.9615,-1.2024,-8416.6847,5.9947,1754.8612,17.5486,5.9947,0.0000,35.9540,19.6556,19.6538,4.9987,19.6521,5.0043,19.6503,5.0098,19.6503,1596.5903,63.8636,20.8206,20.8177,10.5639,20.8149,10.5690,20.8120,10.5741,20.8120,1596.5903,63.8636,22.0302,22.0187,19.8797,22.0071,19.8555,21.9954,19.8300,21.9954,465.1881,9.3038,16.7442,16.7444,0.1535,16.7445,0.1568,16.7446,0.1601,16.7446,1596.5903,63.8636,16.1419,16.1425,-1.1479,16.1430,-1.1441,16.1435,-1.1404,16.1435,1596.5903,63.8636,15.7795,15.7837,-5.5055,15.7878,-5.4849,15.7920,-5.4644,15.7920,465.1881,9.3038,5.9947,97.5481,3.9965,0.0000,71.3246,168.8727,-109767.5000,-144558.6958,-143767.3980
3548.0000,15.7592,27.0794,6356.2000,54447.0000,-48090.8000,1.4116,1444.5909,4.4000,1.0000,12099.3333,4.5000,1.0000,13543.9242,0.0000,0.0000,66546.3333,4911.6091,-61634.7242,19.7140,12.4167,10685.8000,0.0000,10685.8000,0.2770,2888.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2888.0541,0.0000,0.0000,0.0000,7797.7459,7797.7459,19.2184,31.2592,0.0000,3559.2000,-3559.2000,0.0923,0.0000,0.0000,0.0000,726.3673,4.9000,1.0000,726.3673,0.0000,0.0000,4285.5673,0.0000,-4285.5673,19.4934,12.1961,331.4000,0.0000,331.4000,0.0086,89.5676,3.7000,1.0000,0.0000,0.0000,0.0000,89.5676,0.0000,0.0000,0.0000,241.8324,241.8324,19.5004,31.5412,0.0000,25556.1000,-25556.1000,0.6626,0.0000,0.0000,0.0000,5215.5306,4.9000,1.0000,5215.5306,0.0000,0.0000,30771.6306,0.0000,-30771.6306,21.4748,14.1775,9320.9000,0.0000,9320.9000,0.2417,2519.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2519.1622,0.0000,0.0000,0.0000,6801.7378,6801.7378,21.0736,16.7263,18.8999,-4.5169,-67753.3626,4.0407,493.1993,4.9320,4.0407,0.0000,2.3985,16.7264,16.0308,16.3786,-1.3552,-10841.5348,4.0407,1018.2505,10.1825,4.0407,0.0000,8.4338,16.0359,15.7379,15.8869,-0.6634,-4643.5270,4.0407,1186.3391,11.8634,4.0407,0.0000,11.0110,19.2136,19.2153,0.8671,19.2169,0.9058,19.2184,0.9441,19.2184,800.3508,32.0140,19.4779,19.4855,-2.3158,19.4930,-2.2100,19.5004,-2.1053,19.5004,800.3508,32.0140,21.0384,21.0509,7.9075,21.0626,8.1605,21.0736,8.4043,21.0736,234.4432,4.6889,16.7263,16.7263,0.0629,16.7264,0.0651,16.7264,0.0673,16.7264,800.3508,32.0140,16.0308,16.0325,-2.2153,16.0342,-2.2003,16.0359,-2.1854,16.0359,800.3508,32.0140,15.7379,15.7451,-5.9612,15.7523,-5.9053,15.7592,-5.8506,15.7592,234.4432,4.6889,4.0407,32.9964,2.6938,0.0000,21.8432,54.8396,-56868.0000,-81850.6060,-83238.4244
3549.0000,15.7085,27.3807,3637.6000,51101.7000,-47464.1000,1.3249,826.7273,4.4000,1.0000,11355.9333,4.5000,1.0000,12182.6606,0.0000,0.0000,62457.6333,2810.8727,-59646.7606,19.9831,12.6858,10646.7000,0.0000,10646.7000,0.2760,2877.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2877.4865,0.0000,0.0000,0.0000,7769.2135,7769.2135,19.4162,31.4570,0.0000,1363.3000,-1363.3000,0.0353,0.0000,0.0000,0.0000,278.2245,4.9000,1.0000,278.2245,0.0000,0.0000,1641.5245,0.0000,-1641.5245,19.5338,12.2365,423.6000,0.0000,423.6000,0.0110,114.4865,3.7000,1.0000,0.0000,0.0000,0.0000,114.4865,0.0000,0.0000,0.0000,309.1135,309.1135,19.5108,31.5517,0.0000,21866.6000,-21866.6000,0.5669,0.0000,0.0000,0.0000,4462.5714,4.9000,1.0000,4462.5714,0.0000,0.0000,26329.1714,0.0000,-26329.1714,21.3977,14.1004,7623.6000,0.0000,7623.6000,0.1977,2060.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2060.4324,0.0000,0.0000,0.0000,5563.1676,5563.1676,20.9718,16.4651,18.7184,-4.1924,-62885.2903,3.6178,444.5909,4.4459,3.6178,0.0000,1.7215,16.4735,16.0705,16.2720,-0.7030,-5623.9926,3.6178,915.4753,9.1548,3.6178,0.0000,6.0531,16.0728,15.6815,15.8771,-0.7800,-5460.2165,3.6178,1062.5763,10.6258,3.6178,0.0000,7.9028,19.4263,19.4229,3.8298,19.4195,3.8135,19.4162,3.7977,19.4162,660.1017,26.4041,19.5117,19.5114,0.2584,19.5111,0.2689,19.5108,0.2798,19.5108,660.1017,26.4041,20.9990,20.9894,9.0981,20.9803,9.0406,20.9718,8.9913,20.9718,193.6688,3.8734,16.4651,16.4679,-2.4469,16.4707,-2.4173,16.4735,-2.3881,16.4735,660.1017,26.4041,16.0705,16.0712,-1.6425,16.0720,-1.6386,16.0728,-1.6347,16.0728,660.1017,26.4041,15.6815,15.6906,-6.5354,15.6996,-6.4628,15.7085,-6.3914,15.7085,193.6688,3.8734,3.6178,24.3737,2.4119,0.0000,15.6773,40.0510,-52000.1000,-73975.9619,-73969.4994
3550.0000,15.6949,27.0967,4368.5000,41142.4000,-36773.9000,1.0667,992.8409,4.4000,1.0000,9142.7556,4.5000,1.0000,10135.5965,0.0000,0.0000,50285.1556,3375.6591,-46909.4965,19.7183,12.4210,10686.0000,0.0000,10686.0000,0.2771,2888.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2888.1081,0.0000,0.0000,0.0000,7797.8919,7797.8919,19.0558,31.0966,0.0000,1608.4000,-1608.4000,0.0417,0.0000,0.0000,0.0000,328.2449,4.9000,1.0000,328.2449,0.0000,0.0000,1936.6449,0.0000,-1936.6449,19.2219,11.9246,342.0000,0.0000,342.0000,0.0089,92.4324,3.7000,1.0000,0.0000,0.0000,0.0000,92.4324,0.0000,0.0000,0.0000,249.5676,249.5676,19.2099,31.2507,0.0000,17297.3000,-17297.3000,0.4485,0.0000,0.0000,0.0000,3530.0612,4.9000,1.0000,3530.0612,0.0000,0.0000,20827.3612,0.0000,-20827.3612,20.9962,13.6989,6653.6000,0.0000,6653.6000,0.1725,1798.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1798.2703,0.0000,0.0000,0.0000,4855.3297,4855.3297,20.5919,16.4203,18.5061,-3.2425,-48638.1687,3.0229,374.4653,3.7447,3.0229,0.0000,1.0043,16.4264,16.0133,16.2199,-0.6021,-4816.8800,3.0229,766.5078,7.6651,3.0229,0.0000,3.5313,16.0190,15.6659,15.8424,-0.5881,-4116.6995,3.0229,889.0741,8.8907,3.0229,0.0000,4.6104,19.0494,19.0516,0.2914,19.0537,0.3348,19.0558,0.3775,19.0558,483.1164,19.3247,19.2005,19.2037,-1.7313,19.2068,-1.6829,19.2099,-1.6349,19.2099,483.1164,19.3247,20.5798,20.5844,5.0318,20.5884,5.1578,20.5919,5.2768,20.5919,142.1237,2.8425,16.4203,16.4224,-2.4520,16.4244,-2.4347,16.4264,-2.4173,16.4264,483.1164,19.3247,16.0133,16.0152,-2.1742,16.0171,-2.1585,16.0190,-2.1431,16.0190,483.1164,19.3247,15.6659,15.6757,-6.5572,15.6854,-6.4833,15.6949,-6.4102,15.6949,142.1237,2.8425,3.0229,14.9136,2.0153,0.0000,9.1459,24.0595,-37998.0000,-56770.7134,-57571.7481
3551.0000,15.6470,26.7585,5175.1000,36002.7000,-30827.6000,0.9334,1176.1591,4.4000,1.0000,8000.6000,4.5000,1.0000,9176.7591,0.0000,0.0000,44003.3000,3998.9409,-40004.3591,19.5307,12.2334,10646.2000,0.0000,10646.2000,0.2760,2877.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2877.3514,0.0000,0.0000,0.0000,7768.8486,7768.8486,18.7861,30.8270,0.0000,4993.1000,-4993.1000,0.1295,0.0000,0.0000,0.0000,1019.0000,4.9000,1.0000,1019.0000,0.0000,0.0000,6012.1000,0.0000,-6012.1000,19.3698,12.0725,328.2000,0.0000,328.2000,0.0085,88.7027,3.7000,1.0000,0.0000,0.0000,0.0000,88.7027,0.0000,0.0000,0.0000,239.4973,239.4973,19.3415,31.3823,0.0000,12957.4000,-12957.4000,0.3359,0.0000,0.0000,0.0000,2644.3673,4.9000,1.0000,2644.3673,0.0000,0.0000,15601.7673,0.0000,-15601.7673,20.8561,13.5588,3743.9000,0.0000,3743.9000,0.0971,1011.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1011.8649,0.0000,0.0000,0.0000,2732.0351,2732.0351,20.5610,16.1958,18.3784,-2.9976,-44964.7405,2.6707,332.4232,3.3242,2.6707,0.0000,0.6925,16.2111,16.0664,16.1387,-0.1863,-1490.0247,2.6707,679.3361,6.7934,2.6707,0.0000,2.4350,16.0690,15.6079,15.8384,-0.6786,-4749.9222,2.6707,785.5894,7.8559,2.6707,0.0000,3.1791,18.7765,18.7797,-1.6204,18.7830,-1.5728,18.7861,-1.5255,18.7861,389.7982,15.5919,19.3466,19.3448,0.8680,19.3431,0.8630,19.3415,0.8585,19.3415,389.7982,15.5919,20.5909,20.5803,6.4293,20.5704,6.3578,20.5610,6.2941,20.5610,114.8923,2.2978,16.1958,16.2010,-4.3685,16.2060,-4.3216,16.2111,-4.2753,16.2111,389.7982,15.5919,16.0664,16.0673,-1.5360,16.0681,-1.5323,16.0690,-1.5285,16.0690,389.7982,15.5919,15.6079,15.6212,-7.1170,15.6343,-7.0065,15.6470,-6.8989,15.6470,114.8923,2.2978,2.6707,10.6348,1.7804,0.0000,6.3066,16.9414,-34059.8000,-50877.8454,-51204.6874
3552.0000,15.7635,25.1073,10157.8000,27269.3000,-17111.5000,0.7070,2308.5909,4.4000,1.0000,6059.8444,4.5000,1.0000,8368.4354,0.0000,0.0000,33329.1444,7849.2091,-25479.9354,18.8082,11.5109,10686.4000,0.0000,10686.4000,0.2771,2888.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2888.2162,0.0000,0.0000,0.0000,7798.1838,7798.1838,17.9278,29.9686,0.0000,6282.3000,-6282.3000,0.1629,0.0000,0.0000,0.0000,1282.1020,4.9000,1.0000,1282.1020,0.0000,0.0000,7564.4020,0.0000,-7564.4020,18.8317,11.5344,335.0000,0.0000,335.0000,0.0087,90.5405,3.7000,1.0000,0.0000,0.0000,0.0000,90.5405,0.0000,0.0000,0.0000,244.4595,244.4595,18.8280,30.8688,0.0000,10019.2000,-10019.2000,0.2598,0.0000,0.0000,0.0000,2044.7347,4.9000,1.0000,2044.7347,0.0000,0.0000,12063.9347,0.0000,-12063.9347,20.2696,12.9723,1197.9000,0.0000,1197.9000,0.0311,323.7568,3.7000,1.0000,0.0000,0.0000,0.0000,323.7568,0.0000,0.0000,0.0000,874.1432,874.1432,19.6310,16.7163,18.1737,-1.9424,-29136.2500,2.1697,325.1003,3.2510,2.5917,0.4220,0.6329,16.6994,15.7193,16.2093,-1.0252,-8201.4397,2.1697,550.3835,5.5038,2.1697,0.0000,1.3057,15.7428,15.7471,15.7450,0.0051,35.8085,2.1697,640.5823,6.4058,2.1697,0.0000,1.7047,17.8764,17.8938,-9.5620,17.9109,-9.3806,17.9278,-9.2021,17.9278,272.3411,10.8936,18.8025,18.8112,-3.9587,18.8197,-3.8566,18.8280,-3.7564,18.8280,272.3411,10.8936,20.1651,20.1773,2.1740,20.1882,2.3834,20.1979,2.5773,20.1979,80.5436,1.6109,16.7163,16.7105,1.2517,16.7048,1.1859,16.6994,1.1217,16.6994,272.3411,10.8936,15.7193,15.7273,-4.9503,15.7351,-4.8761,15.7428,-4.8033,15.7428,272.3411,10.8936,15.7471,15.7523,-5.2978,15.7577,-5.2923,15.7635,-5.2825,15.7635,80.5436,1.6109,2.1697,6.0406,1.4465,0.0000,3.6433,9.6839,-21193.7000,-36191.4856,-37301.8812
3553.0000,15.7131,26.1198,6861.3000,29202.0000,-22340.7000,0.7571,1559.3864,4.4000,1.0000,6489.3333,4.5000,1.0000,8048.7197,0.0000,0.0000,35691.3333,5301.9136,-30389.4197,19.4675,12.1702,10619.8000,0.0000,10619.8000,0.2753,2870.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2870.2162,0.0000,0.0000,0.0000,7749.5838,7749.5838,18.4982,30.5390,0.0000,4723.7000,-4723.7000,0.1225,0.0000,0.0000,0.0000,964.0204,4.9000,1.0000,964.0204,0.0000,0.0000,5687.7204,0.0000,-5687.7204,19.2009,11.9036,330.7000,0.0000,330.7000,0.0086,89.3784,3.7000,1.0000,0.0000,0.0000,0.0000,89.3784,0.0000,0.0000,0.0000,241.3216,241.3216,19.1588,31.1997,0.0000,8374.4000,-8374.4000,0.2171,0.0000,0.0000,0.0000,1709.0612,4.9000,1.0000,1709.0612,0.0000,0.0000,10083.4612,0.0000,-10083.4612,20.4046,13.1073,711.6000,0.0000,711.6000,0.0184,192.3243,3.7000,1.0000,0.0000,0.0000,0.0000,192.3243,0.0000,0.0000,0.0000,519.2757,519.2757,19.5874,16.5909,18.0892,-1.9968,-29952.6841,2.0986,326.1429,3.2614,2.5917,0.4931,0.6329,16.5955,15.7882,16.1919,-0.8168,-6534.5583,2.0986,532.7149,5.3271,2.0986,0.0000,1.1815,15.7980,15.6667,15.7323,-0.1519,-1062.9997,2.0986,619.9029,6.1990,2.0986,0.0000,1.5426,18.5101,18.5059,-1.4408,18.5020,-1.4960,18.4982,-1.5482,18.4982,257.1625,10.2865,19.1711,19.1669,0.8992,19.1628,0.8602,19.1588,0.8230,19.1588,257.1625,10.2865,20.3404,20.3226,5.4501,20.3063,5.2772,20.2914,5.1243,20.2914,76.0972,1.5219,16.5909,16.5926,-0.4785,16.5941,-0.4580,16.5955,-0.4385,16.5955,257.1625,10.2865,15.7882,15.7914,-3.7393,15.7947,-3.7220,15.7980,-3.7043,15.7980,257.1625,10.2865,15.6667,15.6829,-6.3666,15.6983,-6.2239,15.7131,-6.0896,15.7131,76.0972,1.5219,2.0986,5.5177,1.3991,0.0000,3.3569,8.8746,-23776.7000,-37650.4202,-37550.2421
3554.0000,15.7292,25.6774,7701.7000,26170.8000,-18469.1000,0.6785,1750.3864,4.4000,1.0000,5815.7333,4.5000,1.0000,7566.1197,0.0000,0.0000,31986.5333,5951.3136,-26035.2197,19.2191,11.9219,10645.0000,0.0000,10645.0000,0.2760,2877.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2877.0270,0.0000,0.0000,0.0000,7767.9730,7767.9730,18.2023,30.2431,0.0000,5542.5000,-5542.5000,0.1437,0.0000,0.0000,0.0000,1131.1224,4.9000,1.0000,1131.1224,0.0000,0.0000,6673.6224,0.0000,-6673.6224,19.0969,11.7996,326.0000,0.0000,326.0000,0.0085,88.1081,3.7000,1.0000,0.0000,0.0000,0.0000,88.1081,0.0000,0.0000,0.0000,237.8919,237.8919,19.0676,31.1084,0.0000,6701.2000,-6701.2000,0.1737,0.0000,0.0000,0.0000,1367.5918,4.9000,1.0000,1367.5918,0.0000,0.0000,8068.7918,0.0000,-8068.7918,20.1492,12.8519,348.8000,0.0000,348.8000,0.0090,94.2703,3.7000,1.0000,0.0000,0.0000,0.0000,94.2703,0.0000,0.0000,0.0000,254.5297,254.5297,19.2569,16.7215,17.9892,-1.6896,-25344.2628,1.9342,327.3823,3.2738,2.5917,0.6575,0.6329,16.7152,15.6912,16.2032,-0.9549,-7638.8762,1.9342,490.7588,4.9076,1.9342,0.0000,0.9250,15.7090,15.6924,15.7007,-0.0176,-123.5017,1.9342,572.0468,5.7205,1.9342,0.0000,1.2077,18.1779,18.1862,-4.5764,18.1944,-4.4884,18.2023,-4.4027,18.2023,223.5062,8.9402,19.0650,19.0659,0.0564,19.0668,0.0808,19.0676,0.1044,19.0676,223.5062,8.9402,20.1151,20.1173,3.3074,20.1185,3.4011,20.1188,3.4813,20.1188,66.2302,1.3246,16.7215,16.7193,0.7917,16.7172,0.7705,16.7152,0.7499,16.7152,223.5062,8.9402,15.6912,15.6972,-4.5157,15.7032,-4.4696,15.7090,-4.4242,15.7090,223.5062,8.9402,15.6924,15.7047,-5.9848,15.7170,-5.9021,15.7292,-5.8183,15.7292,66.2302,1.3246,1.9342,4.4211,1.2895,0.0000,2.7655,7.1866,-19393.0000,-32517.2394,-33106.6407
3555.0000,15.7591,25.1901,8538.4000,23638.2000,-15099.8000,0.6129,1940.5455,4.4000,1.0000,5252.9333,4.5000,1.0000,7193.4788,0.0000,0.0000,28891.1333,6597.8545,-22293.2788,18.9808,11.6835,10623.7000,0.0000,10623.7000,0.2754,2871.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2871.2703,0.0000,0.0000,0.0000,7752.4297,7752.4297,17.8951,29.9359,0.0000,5768.5000,-5768.5000,0.1496,0.0000,0.0000,0.0000,1177.2449,4.9000,1.0000,1177.2449,0.0000,0.0000,6945.7449,0.0000,-6945.7449,18.8989,11.6016,339.7000,0.0000,339.7000,0.0088,91.8108,3.7000,1.0000,0.0000,0.0000,0.0000,91.8108,0.0000,0.0000,0.0000,247.8892,247.8892,18.8746,30.9154,0.0000,5411.7000,-5411.7000,0.1403,0.0000,0.0000,0.0000,1104.4286,4.9000,1.0000,1104.4286,0.0000,0.0000,6516.1286,0.0000,-6516.1286,19.8163,12.5190,348.8000,0.0000,348.8000,0.0090,94.2703,3.7000,1.0000,0.0000,0.0000,0.0000,94.2703,0.0000,0.0000,0.0000,254.5297,254.5297,18.9121,16.8649,17.8885,-1.3643,-20464.5922,1.7940,328.6379,3.2864,2.5917,0.7977,0.6329,16.8533,15.5896,16.2214,-1.0930,-8744.1431,1.7940,454.8745,4.5487,1.7940,0.0000,0.7381,15.6115,15.7235,15.6675,0.1107,774.6495,1.7940,531.2925,5.3129,1.7940,0.0000,0.9637,17.8605,17.8722,-6.9172,17.8837,-6.8072,17.8951,-6.6986,17.8951,196.4403,7.8576,18.8630,18.8670,-1.4922,18.8708,-1.4413,18.8746,-1.3912,18.8746,196.4403,7.8576,19.7795,19.7950,0.1616,19.8092,0.3931,19.8224,0.6117,19.8224,58.2864,1.1657,16.8649,16.8610,1.9916,16.8571,1.9571,16.8533,1.9231,16.8533,196.4403,7.8576,15.5896,15.5970,-5.2358,15.6043,-5.1800,15.6115,-5.1248,15.6115,196.4403,7.8576,15.7235,15.7355,-5.6119,15.7474,-5.5345,15.7591,-5.4582,15.7591,58.2864,1.1657,1.7940,3.6051,1.1960,0.0000,2.3347,5.9398,-14967.8000,-27500.3036,-28434.0858
3556.0000,15.7318,25.0644,9353.2000,25011.8000,-15658.6000,0.6485,2125.7273,4.4000,1.0000,5558.1778,4.5000,1.0000,7683.9051,0.0000,0.0000,30569.9778,7227.4727,-23342.5051,19.0421,11.7449,10638.7000,0.0000,10638.7000,0.2758,2875.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2875.3243,0.0000,0.0000,0.0000,7763.3757,7763.3757,17.9570,29.9978,0.0000,5476.5000,-5476.5000,0.1420,0.0000,0.0000,0.0000,1117.6531,4.9000,1.0000,1117.6531,0.0000,0.0000,6594.1531,0.0000,-6594.1531,18.8922,11.5949,328.7000,0.0000,328.7000,0.0085,88.8378,3.7000,1.0000,0.0000,0.0000,0.0000,88.8378,0.0000,0.0000,0.0000,239.8622,239.8622,18.8616,30.9024,0.0000,4842.2000,-4842.2000,0.1255,0.0000,0.0000,0.0000,988.2041,4.9000,1.0000,988.2041,0.0000,0.0000,5830.4041,0.0000,-5830.4041,19.6884,12.3911,711.0000,0.0000,711.0000,0.0184,192.1622,3.7000,1.0000,0.0000,0.0000,0.0000,192.1622,0.0000,0.0000,0.0000,518.8378,518.8378,18.8156,16.8343,17.8250,-1.3204,-19806.1806,1.8282,329.4339,3.2943,2.5917,0.7635,0.6329,16.8302,15.6145,16.2224,-1.0715,-8572.2453,1.8282,463.5181,4.6352,1.8282,0.0000,0.7811,15.6303,15.6847,15.6575,0.0548,383.5287,1.8282,541.6218,5.4162,1.8282,0.0000,1.0198,17.9412,17.9464,-5.1356,17.9517,-5.0991,17.9570,-5.0620,17.9570,202.8979,8.1159,18.8582,18.8593,-0.9014,18.8604,-0.8836,18.8616,-0.8656,18.8616,202.8979,8.1159,19.6148,19.6243,-0.6638,19.6338,-0.5331,19.6431,-0.4004,19.6431,60.1825,1.2037,16.8343,16.8329,1.3785,16.8316,1.3741,16.8302,1.3693,16.8302,202.8979,8.1159,15.6145,15.6198,-4.6692,15.6251,-4.6384,15.6303,-4.6075,15.6303,202.8979,8.1159,15.6847,15.7009,-6.1074,15.7166,-5.9830,15.7318,-5.8632,15.7318,60.1825,1.2037,1.8282,3.7943,1.2188,0.0000,2.4338,6.2280,-14298.9000,-27244.9865,-27994.8971
3557.0000,15.7391,24.7107,10156.3000,24143.4000,-13987.1000,0.6260,2308.2500,4.4000,1.0000,5365.2000,4.5000,1.0000,7673.4500,0.0000,0.0000,29508.6000,7848.0500,-21660.5500,18.6927,11.3954,10630.2000,0.0000,10630.2000,0.2756,2873.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2873.0270,0.0000,0.0000,0.0000,7757.1730,7757.1730,17.6696,29.7104,0.0000,5101.0000,-5101.0000,0.1323,0.0000,0.0000,0.0000,1041.0204,4.9000,1.0000,1041.0204,0.0000,0.0000,6142.0204,0.0000,-6142.0204,18.5071,11.2098,432.1000,0.0000,432.1000,0.0112,116.7838,3.7000,1.0000,0.0000,0.0000,0.0000,116.7838,0.0000,0.0000,0.0000,315.3162,315.3162,18.4901,30.5309,0.0000,5094.9000,-5094.9000,0.1321,0.0000,0.0000,0.0000,1039.7755,4.9000,1.0000,1039.7755,0.0000,0.0000,6134.6755,0.0000,-6134.6755,19.3266,12.0293,3488.1000,0.0000,3488.1000,0.0904,942.7297,3.7000,1.0000,0.0000,0.0000,0.0000,942.7297,0.0000,0.0000,0.0000,2545.3703,2545.3703,18.5318,16.9556,17.7437,-1.0503,-15754.9915,1.9013,330.4555,3.3046,2.5917,0.6904,0.6329,16.9438,15.5531,16.2485,-1.2748,-10198.7087,1.9013,481.5714,4.8157,1.9013,0.0000,0.8787,15.5722,15.7011,15.6367,0.1350,945.3298,1.9013,563.7550,5.6375,1.9013,0.0000,1.1472,17.6350,17.6467,-7.6159,17.6582,-7.5123,17.6696,-7.4103,17.6696,217.0279,8.6811,18.4641,18.4730,-4.3169,18.4816,-4.2224,18.4901,-4.1295,18.4901,217.0279,8.6811,18.9795,19.0237,-7.0565,19.0651,-6.5313,19.1040,-6.0360,19.1040,64.3296,1.2866,16.9556,16.9517,2.4477,16.9477,2.4157,16.9438,2.3843,16.9438,217.0279,8.6811,15.5531,15.5596,-5.1079,15.5659,-5.0652,15.5722,-5.0229,15.5722,217.0279,8.6811,15.7011,15.7138,-5.8746,15.7265,-5.7989,15.7391,-5.7219,15.7391,64.3296,1.2866,1.9013,4.2203,1.2676,0.0000,2.6587,6.8790,-9632.6000,-23319.3865,-25008.3704
3558.0000,15.6016,24.9225,16035.3000,42708.8000,-26673.5000,1.1073,3644.3864,4.4000,1.0000,9490.8444,4.5000,1.0000,13135.2308,0.0000,0.0000,52199.6444,12390.9136,-39808.7308,18.9673,11.6700,10632.5000,0.0000,10632.5000,0.2757,2873.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2873.6486,0.0000,0.0000,0.0000,7758.8514,7758.8514,18.2993,30.3402,0.0000,6486.7000,-6486.7000,0.1682,0.0000,0.0000,0.0000,1323.8163,4.9000,1.0000,1323.8163,0.0000,0.0000,7810.5163,0.0000,-7810.5163,18.9597,11.6624,331.7000,0.0000,331.7000,0.0086,89.6486,3.7000,1.0000,0.0000,0.0000,0.0000,89.6486,0.0000,0.0000,0.0000,242.0514,242.0514,18.9280,30.9688,0.0000,7114.7000,-7114.7000,0.1845,0.0000,0.0000,0.0000,1451.9796,4.9000,1.0000,1451.9796,0.0000,0.0000,8566.6796,0.0000,-8566.6796,19.6523,12.3550,11577.7000,0.0000,11577.7000,0.3002,3129.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3129.1081,0.0000,0.0000,0.0000,8448.5919,8448.5919,18.9700,16.6212,17.7956,-1.8520,-27780.1992,3.0666,390.2346,3.9023,3.0666,0.0000,1.0484,16.6296,15.8509,16.2403,-1.1512,-9209.5164,3.0666,776.9558,7.7696,3.0666,0.0000,3.6865,15.8498,15.5580,15.7039,-0.4929,-3450.4209,3.0666,906.8471,9.0685,3.0666,0.0000,4.8130,18.3113,18.3072,-0.1036,18.3032,-0.1643,18.2993,-0.2232,18.2993,495.2820,19.8113,18.9392,18.9354,1.2823,18.9317,1.2408,18.9280,1.2007,18.9280,495.2820,19.8113,18.9380,18.9479,-5.8194,18.9586,-5.7608,18.9700,-5.6865,18.9700,145.6707,2.9134,16.6212,16.6241,-1.0977,16.6269,-1.0588,16.6296,-1.0206,16.6296,495.2820,19.8113,15.8509,15.8505,-1.9729,15.8501,-1.9996,15.8498,-2.0255,15.8498,495.2820,19.8113,15.5580,15.5727,-7.5902,15.5873,-7.4897,15.6016,-7.3904,15.6016,145.6707,2.9134,3.0666,15.5093,2.0444,0.0000,9.5478,25.0571,-17733.0000,-39736.4321,-40440.1365
3559.0000,15.5675,26.1017,11684.6000,53488.5000,-41803.9000,1.3868,2655.5909,4.4000,1.0000,11886.3333,4.5000,1.0000,14541.9242,0.0000,0.0000,65374.8333,9029.0091,-56345.8242,19.8229,12.5256,10636.2000,0.0000,10636.2000,0.2758,2874.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2874.6486,0.0000,0.0000,0.0000,7761.5514,7761.5514,19.2055,31.2463,0.0000,2060.9000,-2060.9000,0.0534,0.0000,0.0000,0.0000,420.5918,4.9000,1.0000,420.5918,0.0000,0.0000,2481.4918,0.0000,-2481.4918,19.3929,12.0956,325.6000,0.0000,325.6000,0.0084,88.0000,3.7000,1.0000,0.0000,0.0000,0.0000,88.0000,0.0000,0.0000,0.0000,237.6000,237.6000,19.3575,31.3983,0.0000,9459.8000,-9459.8000,0.2453,0.0000,0.0000,0.0000,1930.5714,4.9000,1.0000,1930.5714,0.0000,0.0000,11390.3714,0.0000,-11390.3714,20.2178,12.9205,12302.2000,0.0000,12302.2000,0.3190,3324.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3324.9189,0.0000,0.0000,0.0000,8977.2811,8977.2811,19.4888,16.3220,17.9054,-2.7954,-41931.4082,3.4330,435.0364,4.3504,3.4330,0.0000,1.4709,16.3339,15.9947,16.1643,-0.5614,-4491.4758,3.4330,872.3736,8.7237,3.4330,0.0000,5.1720,15.9939,15.5370,15.7655,-0.8644,-6050.6483,3.4330,1012.7355,10.1274,3.4330,0.0000,6.7524,19.2368,19.2262,8.5375,19.2158,8.4331,19.2055,8.3297,19.2055,602.5457,24.1018,19.3749,19.3691,5.4188,19.3633,5.3711,19.3575,5.3238,19.3575,602.5457,24.1018,19.5398,19.5218,2.5241,19.5048,2.2753,19.4888,2.0404,19.4888,176.9186,3.5384,16.3220,16.3260,-3.6750,16.3300,-3.6333,16.3339,-3.5920,16.3339,602.5457,24.1018,15.9947,15.9944,-0.8697,15.9942,-0.8851,15.9939,-0.9005,15.9939,602.5457,24.1018,15.5370,15.5471,-7.5784,15.5573,-7.5357,15.5675,-7.4912,15.5675,176.9186,3.5384,3.4330,21.1152,2.2886,0.0000,13.3953,34.5105,-30060.6000,-53241.2551,-52473.5323
3560.0000,15.6088,26.2881,12247.9000,61337.6000,-49089.7000,1.5903,2783.6136,4.4000,1.0000,13630.5778,4.5000,1.0000,16414.1914,0.0000,0.0000,74968.1778,9464.2864,-65503.8914,19.4398,12.1425,14095.7000,0.0000,14095.7000,0.3655,3809.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3809.6486,0.0000,0.0000,0.0000,10286.0514,10286.0514,18.8386,30.8794,0.0000,15342.5000,-15342.5000,0.3978,0.0000,0.0000,0.0000,3131.1224,4.9000,1.0000,3131.1224,0.0000,0.0000,18473.6224,0.0000,-18473.6224,19.9191,12.6218,338.8000,0.0000,338.8000,0.0088,91.5676,3.7000,1.0000,0.0000,0.0000,0.0000,91.5676,0.0000,0.0000,0.0000,247.2324,247.2324,19.8831,31.9240,0.0000,11055.5000,-11055.5000,0.2866,0.0000,0.0000,0.0000,2256.2245,4.9000,1.0000,2256.2245,0.0000,0.0000,13311.7245,0.0000,-13311.7245,20.6617,13.3644,11819.2000,0.0000,11819.2000,0.3064,3194.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3194.3784,0.0000,0.0000,0.0000,8624.8216,8624.8216,20.0940,16.1774,18.1357,-4.4645,-66967.2439,4.4331,556.8839,5.5688,4.4331,0.0000,3.1672,16.1858,16.0339,16.1099,-0.3246,-2597.0959,4.4331,1128.9189,11.2892,4.4331,0.0000,11.1368,16.0346,15.5919,15.8133,-1.0815,-7570.4801,4.4331,1305.3102,13.0531,4.4331,0.0000,14.5400,18.8382,18.8384,3.1153,18.8385,3.1350,18.8386,3.1541,18.8386,940.9111,37.6364,19.9046,19.8974,10.0307,19.8903,9.9786,19.8831,9.9269,19.8831,940.9111,37.6364,20.1573,20.1359,9.6200,20.1148,9.3892,20.0940,9.1615,20.0940,275.2583,5.5052,16.1774,16.1802,-4.4833,16.1830,-4.4588,16.1858,-4.4342,16.1858,940.9111,37.6364,16.0339,16.0342,-0.8194,16.0344,-0.8260,16.0346,-0.8327,16.0346,940.9111,37.6364,15.5919,15.5974,-6.7481,15.6031,-6.7540,15.6088,-6.7580,15.6088,275.2583,5.5052,4.4331,42.5468,2.9554,0.0000,28.8441,71.3910,-49234.0000,-78131.1329,-77134.8199
3561.0000,15.6620,27.1043,7477.0000,74078.1000,-66601.1000,1.9206,1699.3182,4.4000,1.0000,16461.8000,4.5000,1.0000,18161.1182,0.0000,0.0000,90539.9000,5777.6818,-84762.2182,19.7182,12.4209,17565.2000,0.0000,17565.2000,0.4554,4747.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4747.3514,0.0000,0.0000,0.0000,12817.8486,12817.8486,19.0953,31.1361,0.0000,22528.4000,-22528.4000,0.5841,0.0000,0.0000,0.0000,4597.6327,4.9000,1.0000,4597.6327,0.0000,0.0000,27126.0327,0.0000,-27126.0327,20.3934,13.0961,328.4000,0.0000,328.4000,0.0085,88.7568,3.7000,1.0000,0.0000,0.0000,0.0000,88.7568,0.0000,0.0000,0.0000,239.6432,239.6432,20.3605,32.4013,0.0000,14443.3000,-14443.3000,0.3745,0.0000,0.0000,0.0000,2947.6122,4.9000,1.0000,2947.6122,0.0000,0.0000,17390.9122,0.0000,-17390.9122,21.1927,13.8954,10370.3000,0.0000,10370.3000,0.2689,2802.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2802.7838,0.0000,0.0000,0.0000,7567.5162,7567.5162,20.7594,16.1438,18.4516,-6.4302,-96452.8843,5.4180,672.5267,6.7253,5.4180,0.0000,5.7819,16.1493,16.0220,16.0857,-0.3325,-2659.8497,5.4180,1381.0357,13.8104,5.4180,0.0000,20.3306,16.0235,15.6502,15.8369,-1.1144,-7800.7854,5.4180,1593.8216,15.9382,5.4180,0.0000,26.5433,19.1048,19.1016,5.6970,19.0984,5.6765,19.0953,5.6562,19.0953,1336.8440,53.4738,20.3819,20.3747,13.6978,20.3676,13.6528,20.3605,13.6079,20.3605,1336.8440,53.4738,20.8306,20.8066,16.5491,20.7829,16.3243,20.7594,16.1018,20.7594,390.0237,7.8005,16.1438,16.1457,-4.2755,16.1475,-4.2620,16.1493,-4.2484,16.1493,1336.8440,53.4738,16.0220,16.0225,-1.1578,16.0230,-1.1602,16.0235,-1.1625,16.0235,1336.8440,53.4738,15.6502,15.6541,-6.0417,15.6581,-6.0561,15.6620,-6.0696,15.6620,390.0237,7.8005,5.4180,73.8399,3.6120,0.0000,52.6559,126.4957,-75308.9000,-108654.1550,-106913.5194
3562.0000,15.6990,27.2025,7545.1000,81112.5000,-73567.4000,2.1030,1714.7955,4.4000,1.0000,18025.0000,4.5000,1.0000,19739.7955,0.0000,0.0000,99137.5000,5830.3045,-93307.1955,19.5903,12.2930,21033.6000,0.0000,21033.6000,0.5453,5684.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5684.7568,0.0000,0.0000,0.0000,15348.8432,15348.8432,18.9478,30.9886,0.0000,28844.7000,-28844.7000,0.7479,0.0000,0.0000,0.0000,5886.6735,4.9000,1.0000,5886.6735,0.0000,0.0000,34731.3735,0.0000,-34731.3735,20.3962,13.0989,334.3000,0.0000,334.3000,0.0087,90.3514,3.7000,1.0000,0.0000,0.0000,0.0000,90.3514,0.0000,0.0000,0.0000,243.9486,243.9486,20.3729,32.4137,0.0000,19126.0000,-19126.0000,0.4959,0.0000,0.0000,0.0000,3903.2653,4.9000,1.0000,3903.2653,0.0000,0.0000,23029.2653,0.0000,-23029.2653,21.3334,14.0361,9404.4000,0.0000,9404.4000,0.2438,2541.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2541.7297,0.0000,0.0000,0.0000,6862.6703,6862.6703,21.0015,16.3684,18.6849,-7.4063,-111094.4530,6.2168,764.9481,7.6495,6.2168,0.0000,8.7352,16.3681,15.9789,16.1735,-1.1664,-9331.3307,6.2168,1579.2264,15.7923,6.2168,0.0000,30.7151,15.9811,15.6888,15.8349,-1.0014,-7009.4571,6.2168,1828.9709,18.2897,6.2168,0.0000,40.1011,18.9502,18.9494,3.6994,18.9486,3.7060,18.9478,3.7124,18.9478,1702.0239,68.0810,20.3860,20.3817,12.5104,20.3773,12.4969,20.3729,12.4833,20.3729,1702.0239,68.0810,21.0471,21.0320,17.3978,21.0168,17.3035,21.0015,17.2082,21.0015,495.6751,9.9135,16.3684,16.3683,-1.6996,16.3682,-1.7046,16.3681,-1.7096,16.3681,1702.0239,68.0810,15.9789,15.9797,-1.6855,15.9804,-1.6850,15.9811,-1.6845,15.9811,1702.0239,68.0810,15.6888,15.6922,-5.6645,15.6956,-5.6759,15.6990,-5.6867,15.6990,495.6751,9.9135,6.2168,107.8333,4.1446,0.0000,79.5514,187.3847,-90765.8000,-128612.3721,-127435.2409
3563.0000,15.7125,27.2596,7658.2000,87660.9000,-80002.7000,2.2728,1740.5000,4.4000,1.0000,19480.2000,4.5000,1.0000,21220.7000,0.0000,0.0000,107141.1000,5917.7000,-101223.4000,19.6111,12.3138,21030.9000,0.0000,21030.9000,0.5453,5684.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5684.0270,0.0000,0.0000,0.0000,15346.8730,15346.8730,19.0152,31.0560,0.0000,33313.5000,-33313.5000,0.8637,0.0000,0.0000,0.0000,6798.6735,4.9000,1.0000,6798.6735,0.0000,0.0000,40112.1735,0.0000,-40112.1735,20.5601,13.2628,395.4000,0.0000,395.4000,0.0103,106.8649,3.7000,1.0000,0.0000,0.0000,0.0000,106.8649,0.0000,0.0000,0.0000,288.5351,288.5351,20.5346,32.5754,0.0000,23100.2000,-23100.2000,0.5989,0.0000,0.0000,0.0000,4714.3265,4.9000,1.0000,4714.3265,0.0000,0.0000,27814.5265,0.0000,-27814.5265,21.6059,14.3086,7593.3000,0.0000,7593.3000,0.1969,2052.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2052.2432,0.0000,0.0000,0.0000,5541.0568,5541.0568,21.3406,16.4853,18.9130,-8.4041,-126061.3477,6.7317,821.2511,8.2125,6.7317,0.0000,11.0902,16.4850,16.0015,16.2432,-1.5692,-12553.6257,6.7317,1705.3561,17.0536,6.7317,0.0000,38.9958,16.0027,15.7022,15.8524,-1.1147,-7802.9575,6.7317,1979.0757,19.7908,6.7317,0.0000,50.9121,19.0200,19.0184,4.3990,19.0168,4.3958,19.0152,4.3927,19.0152,1957.7281,78.3091,20.5490,20.5442,13.4726,20.5394,13.4532,20.5346,13.4340,20.5346,1957.7281,78.3091,21.3925,21.3751,20.2275,21.3578,20.1062,21.3406,19.9863,21.3406,569.5660,11.3913,16.4853,16.4852,-0.6607,16.4851,-0.6631,16.4850,-0.6654,16.4850,1957.7281,78.3091,16.0015,16.0019,-1.4634,16.0023,-1.4656,16.0027,-1.4678,16.0027,1957.7281,78.3091,15.7022,15.7056,-5.6060,15.7090,-5.6110,15.7125,-5.6156,15.7125,569.5660,11.3913,6.7317,134.2783,4.4878,0.0000,100.9980,235.2764,-107396.8000,-147973.6351,-146417.9308
3564.0000,15.7340,27.3158,7780.7000,93893.3000,-86112.6000,2.4344,1768.3409,4.4000,1.0000,20865.1778,4.5000,1.0000,22633.5187,0.0000,0.0000,114758.4778,6012.3591,-108746.1187,19.4841,12.1868,21030.3000,0.0000,21030.3000,0.5452,5683.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5683.8649,0.0000,0.0000,0.0000,15346.4351,15346.4351,18.9522,30.9930,0.0000,44980.3000,-44980.3000,1.1662,0.0000,0.0000,0.0000,9179.6531,4.9000,1.0000,9179.6531,0.0000,0.0000,54159.9531,0.0000,-54159.9531,20.8199,13.5226,391.1000,0.0000,391.1000,0.0101,105.7027,3.7000,1.0000,0.0000,0.0000,0.0000,105.7027,0.0000,0.0000,0.0000,285.3973,285.3973,20.7948,32.8356,0.0000,26398.4000,-26398.4000,0.6844,0.0000,0.0000,0.0000,5387.4286,4.9000,1.0000,5387.4286,0.0000,0.0000,31785.8286,0.0000,-31785.8286,21.8909,14.5936,6627.3000,0.0000,6627.3000,0.1718,1791.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1791.1622,0.0000,0.0000,0.0000,4836.1378,4836.1378,21.6736,16.6759,19.1747,-9.6616,-144923.4085,7.5183,908.2987,9.0830,7.5183,0.0000,15.4499,16.6736,16.0417,16.3576,-2.2904,-18323.3527,7.5183,1896.1431,18.9614,7.5183,0.0000,54.3256,16.0423,15.7254,15.8839,-1.3129,-9190.4793,7.5183,2207.6061,22.0761,7.5183,0.0000,70.9265,18.9548,18.9540,3.6361,18.9531,3.6409,18.9522,3.6457,18.9522,2378.5763,95.1431,20.8101,20.8050,15.3935,20.7999,15.3717,20.7948,15.3499,20.7948,2378.5763,95.1431,21.7242,21.7073,22.7986,21.6904,22.6903,21.6736,22.5826,21.6736,691.0516,13.8210,16.6759,16.6751,1.0371,16.6743,1.0294,16.6736,1.0218,16.6736,2378.5763,95.1431,16.0417,16.0419,-1.1162,16.0421,-1.1194,16.0423,-1.1225,16.0423,2378.5763,95.1431,15.7254,15.7282,-5.4025,15.7311,-5.4106,15.7340,-5.4182,15.7340,691.0516,13.8210,7.5183,182.1571,5.0122,0.0000,140.7020,322.8592,-129442.6000,-174223.9300,-172437.2406
3565.0000,15.7537,27.3825,7877.1000,102569.2000,-94692.1000,2.6593,1790.2500,4.4000,1.0000,22793.1556,4.5000,1.0000,24583.4056,0.0000,0.0000,125362.3556,6086.8500,-119275.5056,19.6807,12.3834,21029.7000,0.0000,21029.7000,0.5452,5683.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5683.7027,0.0000,0.0000,0.0000,15345.9973,15345.9973,19.1691,31.2099,0.0000,43152.7000,-43152.7000,1.1188,0.0000,0.0000,0.0000,8806.6735,4.9000,1.0000,8806.6735,0.0000,0.0000,51959.3735,0.0000,-51959.3735,20.8797,13.5824,501.9000,0.0000,501.9000,0.0130,135.6486,3.7000,1.0000,0.0000,0.0000,0.0000,135.6486,0.0000,0.0000,0.0000,366.2514,366.2514,20.8548,32.8956,0.0000,29332.7000,-29332.7000,0.7605,0.0000,0.0000,0.0000,5986.2653,4.9000,1.0000,5986.2653,0.0000,0.0000,35318.9653,0.0000,-35318.9653,22.0176,14.7203,5902.9000,0.0000,5902.9000,0.1530,1595.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1595.3784,0.0000,0.0000,0.0000,4307.5216,4307.5216,21.8327,16.8539,19.3433,-10.0816,-151223.7299,7.8749,945.4314,9.4543,7.8749,0.0000,17.7539,16.8506,16.0927,16.4716,-2.8775,-23019.9947,7.8749,1977.2637,19.7726,7.8749,0.0000,62.4273,16.0929,15.7458,15.9193,-1.5062,-10543.1868,7.8749,2309.0836,23.0908,7.8749,0.0000,81.5039,19.1755,19.1733,5.8592,19.1712,5.8509,19.1691,5.8426,19.1691,2581.1789,103.2472,20.8677,20.8634,15.1544,20.8591,15.1414,20.8548,15.1284,20.8548,2581.1789,103.2472,21.8758,21.8614,23.1531,21.8470,23.0797,21.8327,23.0064,21.8327,749.4882,14.9898,16.8539,16.8528,2.4315,16.8517,2.4225,16.8506,2.4134,16.8506,2581.1789,103.2472,16.0927,16.0927,-0.7063,16.0928,-0.7100,16.0929,-0.7138,16.0929,2581.1789,103.2472,15.7458,15.7484,-5.2423,15.7511,-5.2488,15.7537,-5.2548,15.7537,749.4882,14.9898,7.8749,207.0241,5.2499,0.0000,161.6852,368.7093,-139743.0000,-186534.0741,-184786.9113
3566.0000,15.7975,27.4797,7950.1000,113749.8000,-105799.7000,2.9492,1806.8409,4.4000,1.0000,25277.7333,4.5000,1.0000,27084.5742,0.0000,0.0000,139027.5333,6143.2591,-132884.2742,19.6512,12.3539,21029.6000,0.0000,21029.6000,0.5452,5683.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5683.6757,0.0000,0.0000,0.0000,15345.9243,15345.9243,19.2018,31.2426,0.0000,57383.8000,-57383.8000,1.4878,0.0000,0.0000,0.0000,11710.9796,4.9000,1.0000,11710.9796,0.0000,0.0000,69094.7796,0.0000,-69094.7796,21.2055,13.9082,395.7000,0.0000,395.7000,0.0103,106.9459,3.7000,1.0000,0.0000,0.0000,0.0000,106.9459,0.0000,0.0000,0.0000,288.7541,288.7541,21.1821,33.2229,0.0000,32145.2000,-32145.2000,0.8334,0.0000,0.0000,0.0000,6560.2449,4.9000,1.0000,6560.2449,0.0000,0.0000,38705.4449,0.0000,-38705.4449,22.3046,15.0073,5178.4000,0.0000,5178.4000,0.1343,1399.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1399.5676,0.0000,0.0000,0.0000,3778.8324,3778.8324,22.1485,17.1059,19.6272,-11.5920,-173879.5432,8.9402,1062.1006,10.6210,8.9402,0.0000,25.9781,17.1011,16.1937,16.6474,-3.9111,-31289.0970,8.9402,2229.4649,22.2946,8.9402,0.0000,91.3456,16.1929,15.7919,15.9924,-1.9754,-13827.9300,8.9402,2613.9495,26.1395,8.9402,0.0000,119.2590,19.2062,19.2047,5.8412,19.2032,5.8413,19.2018,5.8413,19.2018,3229.7317,129.1893,21.1972,21.1921,17.8423,21.1871,17.8217,21.1821,17.8011,21.1821,3229.7317,129.1893,22.1950,22.1794,25.8117,22.1639,25.7232,22.1485,25.6354,22.1485,936.3745,18.7275,17.1059,17.1043,4.4711,17.1027,4.4583,17.1011,4.4456,17.1011,3229.7317,129.1893,16.1937,16.1934,0.1587,16.1932,0.1525,16.1929,0.1464,16.1929,3229.7317,129.1893,15.7919,15.7938,-4.7768,15.7957,-4.7897,15.7975,-4.8021,15.7975,936.3745,18.7275,8.9402,293.9952,5.9601,0.0000,236.5827,530.5779,-168725.0000,-221270.9879,-218996.5703
3567.0000,15.8563,27.5818,7995.9000,124407.5000,-116411.6000,3.2255,1817.2500,4.4000,1.0000,27646.1111,4.5000,1.0000,29463.3611,0.0000,0.0000,152053.6111,6178.6500,-145874.9611,19.7359,12.4386,21029.6000,0.0000,21029.6000,0.5452,5683.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5683.6757,0.0000,0.0000,0.0000,15345.9243,15345.9243,19.3225,31.3633,0.0000,64494.6000,-64494.6000,1.6721,0.0000,0.0000,0.0000,13162.1633,4.9000,1.0000,13162.1633,0.0000,0.0000,77656.7633,0.0000,-77656.7633,21.3878,14.0905,338.3000,0.0000,338.3000,0.0088,91.4324,3.7000,1.0000,0.0000,0.0000,0.0000,91.4324,0.0000,0.0000,0.0000,246.8676,246.8676,21.3676,33.4085,0.0000,34497.7000,-34497.7000,0.8944,0.0000,0.0000,0.0000,7040.3469,4.9000,1.0000,7040.3469,0.0000,0.0000,41538.0469,0.0000,-41538.0469,22.4724,15.1751,5902.9000,0.0000,5902.9000,0.1530,1595.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1595.3784,0.0000,0.0000,0.0000,4307.5216,4307.5216,22.3183,17.3821,19.8502,-12.3738,-185606.7178,9.7487,1148.6560,11.4866,9.7487,0.0000,33.6822,17.3761,16.3196,16.8478,-4.9657,-39725.7092,9.7487,2412.2555,24.1226,9.7487,0.0000,118.4350,16.3181,15.8522,16.0852,-2.5021,-17514.8451,9.7487,2839.9784,28.3998,9.7487,0.0000,154.6264,19.3277,19.3260,6.8479,19.3242,6.8451,19.3225,6.8423,19.3225,3764.4209,150.5768,21.3812,21.3767,18.7698,21.3722,18.7551,21.3676,18.7405,21.3676,3764.4209,150.5768,22.3578,22.3446,26.3900,22.3315,26.3333,22.3183,26.2767,22.3183,1090.2802,21.8056,17.3821,17.3801,6.5666,17.3781,6.5518,17.3761,6.5370,17.3761,3764.4209,150.5768,16.3196,16.3191,1.1687,16.3186,1.1611,16.3181,1.1535,16.3181,3764.4209,150.5768,15.8522,15.8536,-4.1940,15.8549,-4.2096,15.8563,-4.2248,15.8563,1090.2802,21.8056,9.7487,373.5773,6.4991,0.0000,306.7436,680.3209,-188133.1000,-245169.4578,-242847.2721
