Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3568.0000,15.9311,27.4554,11778.1000,130416.7000,-118638.6000,3.3813,2676.8409,4.4000,1.0000,28981.4889,4.5000,1.0000,31658.3298,0.0000,0.0000,159398.1889,9101.2591,-150296.9298,19.6445,12.3472,21030.0000,0.0000,21030.0000,0.5452,5683.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5683.7838,0.0000,0.0000,0.0000,15346.2162,15346.2162,19.2620,31.3028,0.0000,73992.0000,-73992.0000,1.9184,0.0000,0.0000,0.0000,15100.4082,4.9000,1.0000,15100.4082,0.0000,0.0000,89092.4082,0.0000,-89092.4082,21.4632,14.1659,327.2000,0.0000,327.2000,0.0085,88.4324,3.7000,1.0000,0.0000,0.0000,0.0000,88.4324,0.0000,0.0000,0.0000,238.7676,238.7676,21.4453,33.4862,0.0000,37191.6000,-37191.6000,0.9643,0.0000,0.0000,0.0000,7590.1224,4.9000,1.0000,7590.1224,0.0000,0.0000,44781.7224,0.0000,-44781.7224,22.5518,15.2545,6868.8000,0.0000,6868.8000,0.1781,1856.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1856.4324,0.0000,0.0000,0.0000,5012.3676,5012.3676,22.3940,17.6464,20.0202,-12.8104,-192155.4123,10.4936,1228.7303,12.2873,10.4936,0.0000,42.0090,17.6397,16.4663,17.0530,-5.9366,-47493.1759,10.4936,2576.0919,25.7609,10.4936,0.0000,147.7143,16.4641,15.9286,16.1963,-3.0961,-21672.9816,10.4936,3043.7229,30.4372,10.4936,0.0000,192.8530,19.2653,19.2642,5.9380,19.2631,5.9421,19.2620,5.9462,19.2620,4289.0441,171.5618,21.4573,21.4533,18.7088,21.4493,18.6993,21.4453,18.6898,21.4453,4289.0441,171.5618,22.4279,22.4166,26.0557,22.4053,26.0187,22.3940,25.9818,22.3940,1241.1644,24.8233,17.6464,17.6441,8.3994,17.6419,8.3840,17.6397,8.3687,17.6397,4289.0441,171.5618,16.4663,16.4656,2.2919,16.4648,2.2831,16.4641,2.2743,16.4641,4289.0441,171.5618,15.9286,15.9294,-3.4760,15.9302,-3.4943,15.9311,-3.5122,15.9311,1241.1644,24.8233,10.4936,458.0883,6.9957,0.0000,382.5763,840.6646,-201596.2000,-263573.7091,-261321.5698
3569.0000,15.9633,27.2004,15754.5000,123584.1000,-107829.6000,3.2041,3580.5682,4.4000,1.0000,27463.1333,4.5000,1.0000,31043.7015,0.0000,0.0000,151047.2333,12173.9318,-138873.3015,19.5693,12.2720,17556.9000,0.0000,17556.9000,0.4552,4745.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4745.1081,0.0000,0.0000,0.0000,12811.7919,12811.7919,19.2332,31.2740,0.0000,65635.7000,-65635.7000,1.7017,0.0000,0.0000,0.0000,13395.0408,4.9000,1.0000,13395.0408,0.0000,0.0000,79030.7408,0.0000,-79030.7408,21.2853,13.9880,336.2000,0.0000,336.2000,0.0087,90.8649,3.7000,1.0000,0.0000,0.0000,0.0000,90.8649,0.0000,0.0000,0.0000,245.3351,245.3351,21.2693,33.3102,0.0000,40589.2000,-40589.2000,1.0524,0.0000,0.0000,0.0000,8283.5102,4.9000,1.0000,8283.5102,0.0000,0.0000,48872.7102,0.0000,-48872.7102,22.5384,15.2411,9042.2000,0.0000,9042.2000,0.2344,2443.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2443.8378,0.0000,0.0000,0.0000,6598.3622,6598.3622,22.3369,17.6839,20.0104,-11.9465,-179197.0736,9.9849,1169.5777,11.6958,9.9849,0.0000,36.1903,17.6785,16.5190,17.0987,-5.5820,-44655.7676,9.9849,2446.8775,24.4688,9.9849,0.0000,127.2542,16.5171,15.9597,16.2384,-3.0665,-21465.5309,9.9849,2891.3926,28.9139,9.9849,0.0000,166.1407,19.2366,19.2355,5.5989,19.2343,5.6018,19.2332,5.6048,19.2332,3927.4701,157.0988,21.2789,21.2757,16.3188,21.2725,16.3165,21.2693,16.3142,21.2693,3927.4701,157.0988,22.3670,22.3570,24.4072,22.3470,24.3815,22.3369,24.3559,22.3369,1137.1862,22.7437,17.6839,17.6821,7.9161,17.6803,7.9062,17.6785,7.8964,17.6785,3927.4701,157.0988,16.5190,16.5183,2.3989,16.5177,2.3923,16.5171,2.3857,16.5171,3927.4701,157.0988,15.9597,15.9609,-3.3647,15.9621,-3.3751,15.9633,-3.3852,15.9633,1137.1862,22.7437,9.9849,399.1795,6.6566,0.0000,329.5852,728.7647,-187119.2000,-247121.2633,-245318.3721
3570.0000,15.9735,27.3509,12643.6000,115652.9000,-103009.3000,2.9985,2873.5455,4.4000,1.0000,25700.6444,4.5000,1.0000,28574.1899,0.0000,0.0000,141353.5444,9770.0545,-131583.4899,19.5626,12.2653,10633.9000,0.0000,10633.9000,0.2757,2874.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2874.0270,0.0000,0.0000,0.0000,7759.8730,7759.8730,19.3456,31.3865,0.0000,65227.3000,-65227.3000,1.6911,0.0000,0.0000,0.0000,13311.6939,4.9000,1.0000,13311.6939,0.0000,0.0000,78538.9939,0.0000,-78538.9939,21.4879,14.1906,330.0000,0.0000,330.0000,0.0086,89.1892,3.7000,1.0000,0.0000,0.0000,0.0000,89.1892,0.0000,0.0000,0.0000,240.8108,240.8108,21.4677,33.5085,0.0000,41957.0000,-41957.0000,1.0878,0.0000,0.0000,0.0000,8562.6531,4.9000,1.0000,8562.6531,0.0000,0.0000,50519.6531,0.0000,-50519.6531,22.8457,15.5484,10611.8000,0.0000,10611.8000,0.2751,2868.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2868.0541,0.0000,0.0000,0.0000,7743.7459,7743.7459,22.5906,17.5842,20.0874,-12.2361,-183541.5738,9.5053,1110.2603,11.1026,9.5053,0.0000,31.2221,17.5805,16.5237,17.0521,-4.8432,-38745.7789,9.5053,2333.5490,23.3355,9.5053,0.0000,109.7848,16.5222,15.9690,16.2456,-2.8972,-20280.5732,9.5053,2751.7483,27.5175,9.5053,0.0000,143.3329,19.3509,19.3492,6.7244,19.3474,6.7212,19.3456,6.7181,19.3456,3599.6500,143.9860,21.4813,21.4768,18.1717,21.4723,18.1546,21.4677,18.1374,21.4677,3599.6500,143.9860,22.6345,22.6198,27.0844,22.6051,26.9985,22.5906,26.9136,22.5906,1042.8668,20.8573,17.5842,17.5830,6.3753,17.5817,6.3710,17.5805,6.3666,17.5805,3599.6500,143.9860,16.5237,16.5232,2.1265,16.5227,2.1217,16.5222,2.1169,16.5222,3599.6500,143.9860,15.9690,15.9705,-3.4665,15.9720,-3.4716,15.9735,-3.4765,15.9735,1042.8668,20.8573,9.5053,348.3286,6.3369,0.0000,284.3398,632.6684,-188617.9000,-244897.7071,-242567.9260
3571.0000,15.9341,27.1835,13411.4000,106527.3000,-93115.9000,2.7619,3048.0455,4.4000,1.0000,23672.7333,4.5000,1.0000,26720.7788,0.0000,0.0000,130200.0333,10363.3545,-119836.6788,19.7811,12.4838,10637.8000,0.0000,10637.8000,0.2758,2875.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2875.0811,0.0000,0.0000,0.0000,7762.7189,7762.7189,19.5239,31.5648,0.0000,40607.1000,-40607.1000,1.0528,0.0000,0.0000,0.0000,8287.1633,4.9000,1.0000,8287.1633,0.0000,0.0000,48894.2633,0.0000,-48894.2633,21.0935,13.7962,325.5000,0.0000,325.5000,0.0084,87.9730,3.7000,1.0000,0.0000,0.0000,0.0000,87.9730,0.0000,0.0000,0.0000,237.5270,237.5270,21.0777,33.1185,0.0000,39444.5000,-39444.5000,1.0227,0.0000,0.0000,0.0000,8049.8980,4.9000,1.0000,8049.8980,0.0000,0.0000,47494.3980,0.0000,-47494.3980,22.6023,15.3050,10128.8000,0.0000,10128.8000,0.2626,2737.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2737.5135,0.0000,0.0000,0.0000,7391.2865,7391.2865,22.3367,17.4245,19.8806,-10.2012,-153018.1885,8.0764,950.5520,9.5055,8.0764,0.0000,19.1522,17.4220,16.4405,16.9313,-3.8217,-30573.9280,8.0764,1992.0235,19.9202,8.0764,0.0000,67.3438,16.4402,15.9261,16.1832,-2.2877,-16014.0156,8.0764,2343.7985,23.4380,8.0764,0.0000,87.9227,19.5319,19.5292,8.3179,19.5266,8.3067,19.5239,8.2957,19.5239,2698.9181,107.9567,21.0859,21.0832,13.7656,21.0804,13.7675,21.0777,13.7694,21.0777,2698.9181,107.9567,22.3651,22.3557,22.8928,22.3462,22.8779,22.3367,22.8623,22.3367,783.4349,15.6687,17.4245,17.4237,4.5808,17.4229,4.5799,17.4220,4.5790,17.4220,2698.9181,107.9567,16.4405,16.4404,1.0960,16.4403,1.0954,16.4402,1.0947,16.4402,2698.9181,107.9567,15.9261,15.9288,-4.1312,15.9315,-4.1214,15.9341,-4.1117,15.9341,783.4349,15.6687,8.0764,221.9933,5.3843,0.0000,174.4186,396.4119,-152075.4000,-200833.8076,-199606.1321
3572.0000,15.8719,26.8427,14053.8000,86781.5000,-72727.7000,2.2500,3194.0455,4.4000,1.0000,19284.7778,4.5000,1.0000,22478.8232,0.0000,0.0000,106066.2778,10859.7545,-95206.5232,19.6995,12.4022,10624.9000,0.0000,10624.9000,0.2755,2871.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2871.5946,0.0000,0.0000,0.0000,7753.3054,7753.3054,19.3825,31.4233,0.0000,23527.6000,-23527.6000,0.6100,0.0000,0.0000,0.0000,4801.5510,4.9000,1.0000,4801.5510,0.0000,0.0000,28329.1510,0.0000,-28329.1510,20.5214,13.2241,339.1000,0.0000,339.1000,0.0088,91.6486,3.7000,1.0000,0.0000,0.0000,0.0000,91.6486,0.0000,0.0000,0.0000,247.4514,247.4514,20.5081,32.5490,0.0000,35267.0000,-35267.0000,0.9144,0.0000,0.0000,0.0000,7197.3469,4.9000,1.0000,7197.3469,0.0000,0.0000,42464.3469,0.0000,-42464.3469,22.2153,14.9181,9283.6000,0.0000,9283.6000,0.2407,2509.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2509.0811,0.0000,0.0000,0.0000,6774.5189,6774.5189,21.9241,17.1774,19.5508,-7.8711,-118066.4737,6.4489,768.3061,7.6831,6.4489,0.0000,9.7506,17.1774,16.3313,16.7543,-2.6308,-21046.4829,6.4489,1601.5446,16.0154,6.4489,0.0000,34.2854,16.3322,15.8594,16.0958,-1.6803,-11761.9187,6.4489,1877.9190,18.7792,6.4489,0.0000,44.7624,19.3878,19.3860,6.5151,19.3843,6.5147,19.3825,6.5142,19.3825,1815.3451,72.6138,20.5115,20.5104,8.3964,20.5093,8.4123,20.5081,8.4281,20.5081,1815.3451,72.6138,21.9430,21.9367,17.7362,21.9304,17.7521,21.9241,17.7674,21.9241,528.4295,10.5686,17.1774,17.1774,2.1910,17.1774,2.1977,17.1774,2.2044,17.1774,1815.3451,72.6138,16.3313,16.3316,-0.0016,16.3319,0.0015,16.3322,0.0046,16.3322,1815.3451,72.6138,15.8594,15.8636,-4.9493,15.8677,-4.9225,15.8719,-4.8960,15.8719,528.4295,10.5686,6.4489,119.2956,4.2993,0.0000,88.7984,208.0940,-111274.7000,-151224.7455,-150874.8754
3573.0000,15.8139,26.5787,14662.2000,77739.2000,-63077.0000,2.0155,3332.3182,4.4000,1.0000,17275.3778,4.5000,1.0000,20607.6960,0.0000,0.0000,95014.5778,11329.8818,-83684.6960,19.9686,12.6713,10644.0000,0.0000,10644.0000,0.2760,2876.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2876.7568,0.0000,0.0000,0.0000,7767.2432,7767.2432,19.5704,31.6112,0.0000,7111.7000,-7111.7000,0.1844,0.0000,0.0000,0.0000,1451.3673,4.9000,1.0000,1451.3673,0.0000,0.0000,8563.0673,0.0000,-8563.0673,19.9955,12.6982,424.6000,0.0000,424.6000,0.0110,114.7568,3.7000,1.0000,0.0000,0.0000,0.0000,114.7568,0.0000,0.0000,0.0000,309.8432,309.8432,19.9808,32.0216,0.0000,30770.0000,-30770.0000,0.7978,0.0000,0.0000,0.0000,6279.5918,4.9000,1.0000,6279.5918,0.0000,0.0000,37049.5918,0.0000,-37049.5918,21.8202,14.5229,7593.3000,0.0000,7593.3000,0.1969,2052.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2052.2432,0.0000,0.0000,0.0000,5541.0568,5541.0568,21.5310,16.9438,19.2374,-6.1597,-92395.5874,5.2223,629.4450,6.2945,5.2223,0.0000,5.1779,16.9461,16.2379,16.5920,-1.7831,-14264.4477,5.2223,1305.1157,13.0512,5.2223,0.0000,18.2067,16.2399,15.7972,16.0186,-1.2741,-8918.5628,5.2223,1525.3381,15.2534,5.2223,0.0000,23.7703,19.5830,19.5788,8.4659,19.5746,8.4407,19.5704,8.4158,19.5704,1253.3605,50.1344,19.9801,19.9804,4.1175,19.9806,4.1432,19.9808,4.1687,19.9808,1253.3605,50.1344,21.5451,21.5404,13.5940,21.5357,13.6195,21.5310,13.6447,21.5310,365.8464,7.3169,16.9438,16.9446,0.2263,16.9454,0.2389,16.9461,0.2515,16.9461,1253.3605,50.1344,16.2379,16.2386,-0.8032,16.2393,-0.7974,16.2399,-0.7916,16.2399,1253.3605,50.1344,15.7972,15.8028,-5.5971,15.8084,-5.5564,15.8139,-5.5161,15.8139,365.8464,7.3169,5.2223,66.7353,3.4815,0.0000,47.1549,113.8902,-82296.8000,-115679.2119,-115578.5979
3574.0000,15.7716,26.2240,15250.5000,66583.9000,-51333.4000,1.7263,3466.0227,4.4000,1.0000,14796.4222,4.5000,1.0000,18262.4449,0.0000,0.0000,81380.3222,11784.4773,-69595.8449,19.6874,12.3901,10618.3000,0.0000,10618.3000,0.2753,2869.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2869.8108,0.0000,0.0000,0.0000,7748.4892,7748.4892,19.2487,31.2895,0.0000,8291.8000,-8291.8000,0.2150,0.0000,0.0000,0.0000,1692.2041,4.9000,1.0000,1692.2041,0.0000,0.0000,9984.0041,0.0000,-9984.0041,19.8104,12.5131,338.3000,0.0000,338.3000,0.0088,91.4324,3.7000,1.0000,0.0000,0.0000,0.0000,91.4324,0.0000,0.0000,0.0000,246.8676,246.8676,19.7938,31.8346,0.0000,26028.5000,-26028.5000,0.6748,0.0000,0.0000,0.0000,5311.9388,4.9000,1.0000,5311.9388,0.0000,0.0000,31340.4388,0.0000,-31340.4388,21.5571,14.2598,6627.3000,0.0000,6627.3000,0.1718,1791.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1791.1622,0.0000,0.0000,0.0000,4836.1378,4836.1378,21.2675,16.7648,19.0162,-5.3351,-80026.9336,4.6080,560.0062,5.6001,4.6080,0.0000,3.5572,16.7685,16.1747,16.4716,-1.3192,-10553.8809,4.6080,1157.0108,11.5701,4.6080,0.0000,12.5082,16.1773,15.7525,15.9649,-1.0785,-7549.4059,4.6080,1348.7623,13.4876,4.6080,0.0000,16.3304,19.2515,19.2505,4.8806,19.2496,4.8918,19.2487,4.9028,19.2487,1006.7802,40.2712,19.7965,19.7956,3.5713,19.7947,3.5816,19.7938,3.5920,19.7938,1006.7802,40.2712,21.2850,21.2792,11.4628,21.2733,11.4665,21.2675,11.4707,21.2675,294.3704,5.8874,16.7648,16.7661,-1.0516,16.7673,-1.0363,16.7685,-1.0211,16.7685,1006.7802,40.2712,16.1747,16.1756,-1.2508,16.1764,-1.2441,16.1773,-1.2375,16.1773,1006.7802,40.2712,15.7525,15.7589,-5.9802,15.7653,-5.9344,15.7716,-5.8889,15.7716,294.3704,5.8874,4.6080,47.3170,3.0720,0.0000,32.3959,79.7129,-68069.8000,-98088.7932,-98130.2204
3575.0000,15.7263,25.8438,15826.2000,58102.9000,-42276.7000,1.5064,3596.8636,4.4000,1.0000,12911.7556,4.5000,1.0000,16508.6192,0.0000,0.0000,71014.6556,12229.3364,-58785.3192,19.7290,12.4317,10650.3000,0.0000,10650.3000,0.2761,2878.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2878.4595,0.0000,0.0000,0.0000,7771.8405,7771.8405,19.1926,31.2334,0.0000,3729.5000,-3729.5000,0.0967,0.0000,0.0000,0.0000,761.1224,4.9000,1.0000,761.1224,0.0000,0.0000,4490.6224,0.0000,-4490.6224,19.4984,12.2011,329.8000,0.0000,329.8000,0.0086,89.1351,3.7000,1.0000,0.0000,0.0000,0.0000,89.1351,0.0000,0.0000,0.0000,240.6649,240.6649,19.4843,31.5251,0.0000,21367.0000,-21367.0000,0.5540,0.0000,0.0000,0.0000,4360.6122,4.9000,1.0000,4360.6122,0.0000,0.0000,25727.6122,0.0000,-25727.6122,21.2361,13.9388,3729.5000,0.0000,3729.5000,0.0967,1007.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1007.9730,0.0000,0.0000,0.0000,2721.5270,2721.5270,21.0339,16.5567,18.7953,-4.3835,-65753.0874,3.8077,466.5827,4.6658,3.8077,0.0000,2.0070,16.5642,16.1359,16.3501,-0.7864,-6290.9737,3.8077,960.6017,9.6060,3.8077,0.0000,7.0573,16.1389,15.7014,15.9201,-0.9181,-6426.6012,3.8077,1116.4685,11.1647,3.8077,0.0000,9.2139,19.1998,19.1974,4.7210,19.1950,4.7142,19.1926,4.7075,19.1926,721.6216,28.8649,19.4820,19.4828,1.4140,19.4835,1.4405,19.4843,1.4668,19.4843,721.6216,28.8649,21.0508,21.0452,9.6293,21.0395,9.6337,21.0339,9.6380,21.0339,211.5611,4.2312,16.5567,16.5593,-2.5933,16.5618,-2.5672,16.5642,-2.5413,16.5642,721.6216,28.8649,16.1359,16.1369,-1.4610,16.1379,-1.4533,16.1389,-1.4456,16.1389,721.6216,28.8649,15.7014,15.7098,-6.4289,15.7181,-6.3632,15.7263,-6.2985,15.7263,211.5611,4.2312,3.8077,28.0398,2.5385,0.0000,18.2782,46.3180,-52663.6000,-78269.5215,-78470.6623
3576.0000,15.7046,24.3510,21299.3000,46027.2000,-24727.9000,1.1933,4840.7500,4.4000,1.0000,10228.2667,4.5000,1.0000,15069.0167,0.0000,0.0000,56255.4667,16458.5500,-39796.9167,18.9134,11.6161,10612.0000,0.0000,10612.0000,0.2751,2868.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2868.1081,0.0000,0.0000,0.0000,7743.8919,7743.8919,18.3129,30.3537,0.0000,7451.7000,-7451.7000,0.1932,0.0000,0.0000,0.0000,1520.7551,4.9000,1.0000,1520.7551,0.0000,0.0000,8972.4551,0.0000,-8972.4551,19.0364,11.7391,357.1000,0.0000,357.1000,0.0093,96.5135,3.7000,1.0000,0.0000,0.0000,0.0000,96.5135,0.0000,0.0000,0.0000,260.5865,260.5865,19.0278,31.0686,0.0000,17042.5000,-17042.5000,0.4419,0.0000,0.0000,0.0000,3478.0612,4.9000,1.0000,3478.0612,0.0000,0.0000,20520.5612,0.0000,-20520.5612,20.6823,13.3850,1193.9000,0.0000,1193.9000,0.0310,322.6757,3.7000,1.0000,0.0000,0.0000,0.0000,322.6757,0.0000,0.0000,0.0000,871.2243,871.2243,20.6241,16.5164,18.5703,-3.3964,-50945.8280,3.2156,397.3742,3.9737,3.2156,0.0000,1.2088,16.5220,16.0540,16.2880,-0.7254,-5803.5117,3.2156,813.1981,8.1320,3.2156,0.0000,4.2505,16.0597,15.6767,15.8682,-0.6787,-4750.8055,3.2156,944.7876,9.4479,3.2156,0.0000,5.5494,18.2890,18.2971,-4.0065,18.3051,-3.9089,18.3129,-3.8126,18.3129,537.8089,21.5124,19.0153,19.0196,-2.1325,19.0237,-2.0755,19.0278,-2.0191,19.0278,537.8089,21.5124,20.6121,20.6165,5.3882,20.6205,5.5087,20.6241,5.6243,20.6241,158.0649,3.1613,16.5164,16.5183,-2.4003,16.5201,-2.3838,16.5220,-2.3673,16.5220,537.8089,21.5124,16.0540,16.0560,-2.1204,16.0579,-2.1046,16.0597,-2.0889,16.0597,537.8089,21.5124,15.6767,15.6861,-6.5391,15.6954,-6.4674,15.7046,-6.3967,15.7046,158.0649,3.1613,3.2156,17.6569,2.1437,0.0000,11.0087,28.6656,-37059.1000,-60414.2303,-61500.1453
3577.0000,15.6481,25.2080,15506.7000,45006.9000,-29500.2000,1.1669,3524.2500,4.4000,1.0000,10001.5333,4.5000,1.0000,13525.7833,0.0000,0.0000,55008.4333,11982.4500,-43025.9833,19.3047,12.0074,10618.3000,0.0000,10618.3000,0.2753,2869.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2869.8108,0.0000,0.0000,0.0000,7748.4892,7748.4892,18.6376,30.6785,0.0000,7090.7000,-7090.7000,0.1838,0.0000,0.0000,0.0000,1447.0816,4.9000,1.0000,1447.0816,0.0000,0.0000,8537.7816,0.0000,-8537.7816,19.3632,12.0659,372.3000,0.0000,372.3000,0.0097,100.6216,3.7000,1.0000,0.0000,0.0000,0.0000,100.6216,0.0000,0.0000,0.0000,271.6784,271.6784,19.3292,31.3700,0.0000,14646.4000,-14646.4000,0.3797,0.0000,0.0000,0.0000,2989.0612,4.9000,1.0000,2989.0612,0.0000,0.0000,17635.4612,0.0000,-17635.4612,20.8280,13.5307,709.6000,0.0000,709.6000,0.0184,191.7838,3.7000,1.0000,0.0000,0.0000,0.0000,191.7838,0.0000,0.0000,0.0000,517.8162,517.8162,20.7354,16.2313,18.4833,-3.5332,-52997.6038,3.0507,378.2315,3.7823,3.0507,0.0000,1.0322,16.2467,16.1180,16.1824,-0.1893,-1514.2892,3.0507,774.6883,7.7469,3.0507,0.0000,3.6295,16.1196,15.6131,15.8663,-0.8514,-5960.1008,3.0507,896.4032,8.9640,3.0507,0.0000,4.7387,18.6462,18.6433,1.0343,18.6404,1.0075,18.6376,0.9817,18.6376,490.8456,19.6338,19.3402,19.3364,2.3977,19.3328,2.3696,19.3292,2.3424,19.3292,490.8456,19.6338,20.7840,20.7670,8.7672,20.7508,8.6151,20.7354,8.4735,20.7354,144.3773,2.8875,16.2313,16.2365,-4.8139,16.2416,-4.7652,16.2467,-4.7171,16.2467,490.8456,19.6338,16.1180,16.1185,-1.2868,16.1191,-1.2865,16.1196,-1.2860,16.1196,490.8456,19.6338,15.6131,15.6250,-7.1448,15.6366,-7.0493,15.6481,-6.9557,15.6481,144.3773,2.8875,3.0507,15.2911,2.0338,0.0000,9.4004,24.6915,-39537.1000,-60661.2424,-60471.9938
3578.0000,15.6392,24.6693,15829.1000,38317.3000,-22488.2000,0.9934,3597.5227,4.4000,1.0000,8514.9556,4.5000,1.0000,12112.4783,0.0000,0.0000,46832.2556,12231.5773,-34600.6783,18.9147,11.6174,10576.7000,0.0000,10576.7000,0.2742,2858.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2858.5676,0.0000,0.0000,0.0000,7718.1324,7718.1324,18.2011,30.2420,0.0000,8386.7000,-8386.7000,0.2174,0.0000,0.0000,0.0000,1711.5714,4.9000,1.0000,1711.5714,0.0000,0.0000,10098.2714,0.0000,-10098.2714,19.1571,11.8598,358.9000,0.0000,358.9000,0.0093,97.0000,3.7000,1.0000,0.0000,0.0000,0.0000,97.0000,0.0000,0.0000,0.0000,261.9000,261.9000,19.1350,31.1758,0.0000,12435.1000,-12435.1000,0.3224,0.0000,0.0000,0.0000,2537.7755,4.9000,1.0000,2537.7755,0.0000,0.0000,14972.8755,0.0000,-14972.8755,20.5524,13.2551,348.3000,0.0000,348.3000,0.0090,94.1351,3.7000,1.0000,0.0000,0.0000,0.0000,94.1351,0.0000,0.0000,0.0000,254.1649,254.1649,20.5207,16.1910,18.3559,-3.0491,-45736.7008,2.7388,341.1919,3.4119,2.7388,0.0000,0.7469,16.2026,16.0646,16.1336,-0.1822,-1457.2145,2.7388,696.8034,6.9680,2.7388,0.0000,2.6261,16.0699,15.6056,15.8378,-0.7007,-4904.9090,2.7388,805.6483,8.0565,2.7388,0.0000,3.4286,18.1841,18.1899,-3.2771,18.1956,-3.2088,18.2011,-3.1416,18.2011,407.1620,16.2865,19.1323,19.1333,0.6411,19.1341,0.6671,19.1350,0.6925,19.1350,407.1620,16.2865,20.5283,20.5263,6.2409,20.5238,6.2925,20.5207,6.3370,20.5207,119.9627,2.3993,16.1910,16.1949,-4.5234,16.1987,-4.4937,16.2026,-4.4640,16.2026,407.1620,16.2865,16.0646,16.0664,-1.7983,16.0682,-1.7842,16.0699,-1.7702,16.0699,407.1620,16.2865,15.6056,15.6169,-7.0245,15.6281,-6.9434,15.6392,-6.8629,15.6392,119.9627,2.3993,2.7388,11.3910,1.8258,0.0000,6.8016,18.1925,-32026.1000,-51437.6279,-52098.8243
3579.0000,15.7126,24.1092,16203.0000,32728.1000,-16525.1000,0.8485,3682.5000,4.4000,1.0000,7272.9111,4.5000,1.0000,10955.4111,0.0000,0.0000,40001.0111,12520.5000,-27480.5111,18.7390,11.4417,10616.6000,0.0000,10616.6000,0.2753,2869.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2869.3514,0.0000,0.0000,0.0000,7747.2486,7747.2486,17.9073,29.9481,0.0000,5710.8000,-5710.8000,0.1481,0.0000,0.0000,0.0000,1165.4694,4.9000,1.0000,1165.4694,0.0000,0.0000,6876.2694,0.0000,-6876.2694,18.6646,11.3673,369.7000,0.0000,369.7000,0.0096,99.9189,3.7000,1.0000,0.0000,0.0000,0.0000,99.9189,0.0000,0.0000,0.0000,269.7811,269.7811,18.6565,30.6974,0.0000,10762.7000,-10762.7000,0.2790,0.0000,0.0000,0.0000,2196.4694,4.9000,1.0000,2196.4694,0.0000,0.0000,12959.1694,0.0000,-12959.1694,20.0837,12.7864,348.3000,0.0000,348.3000,0.0090,94.1351,3.7000,1.0000,0.0000,0.0000,0.0000,94.1351,0.0000,0.0000,0.0000,254.1649,254.1649,19.7725,16.5691,18.1708,-2.1348,-32021.8638,2.3543,325.1354,3.2514,2.5917,0.2374,0.6329,16.5612,15.8088,16.1850,-0.8540,-6831.7625,2.3543,597.7738,5.9777,2.3543,0.0000,1.6681,15.8263,15.6889,15.7576,-0.1783,-1247.8025,2.3543,694.7301,6.9473,2.3543,0.0000,2.1778,17.8858,17.8930,-5.2669,17.9002,-5.1941,17.9073,-5.1219,17.9073,313.4961,12.5398,18.6349,18.6422,-3.6191,18.6495,-3.5339,18.6565,-3.4499,18.6565,313.4961,12.5398,20.0557,20.0700,1.5104,20.0833,1.7402,20.0956,1.9588,20.0956,92.5899,1.8518,16.5691,16.5664,-0.3613,16.5637,-0.3972,16.5612,-0.4321,16.5612,313.4961,12.5398,15.8088,15.8147,-4.2002,15.8206,-4.1471,15.8263,-4.0947,15.8263,313.4961,12.5398,15.6889,15.6968,-5.9024,15.7047,-5.8660,15.7126,-5.8282,15.7126,92.5899,1.8518,2.3543,7.5429,1.5695,0.0000,4.4787,12.0217,-21664.0000,-39044.7553,-40101.4288
3580.0000,15.5880,25.1028,14413.4000,41137.7000,-26724.3000,1.0666,3275.7727,4.4000,1.0000,9141.7111,4.5000,1.0000,12417.4838,0.0000,0.0000,50279.4111,11137.6273,-39141.7838,19.4207,12.1234,10577.9000,0.0000,10577.9000,0.2743,2858.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2858.8919,0.0000,0.0000,0.0000,7719.0081,7719.0081,18.6403,30.6812,0.0000,5544.1000,-5544.1000,0.1437,0.0000,0.0000,0.0000,1131.4490,4.9000,1.0000,1131.4490,0.0000,0.0000,6675.5490,0.0000,-6675.5490,19.2940,11.9967,360.9000,0.0000,360.9000,0.0094,97.5405,3.7000,1.0000,0.0000,0.0000,0.0000,97.5405,0.0000,0.0000,0.0000,263.3595,263.3595,19.2459,31.2867,0.0000,9753.6000,-9753.6000,0.2529,0.0000,0.0000,0.0000,1990.5306,4.9000,1.0000,1990.5306,0.0000,0.0000,11744.1306,0.0000,-11744.1306,20.3958,13.0985,709.1000,0.0000,709.1000,0.0184,191.6486,3.7000,1.0000,0.0000,0.0000,0.0000,191.6486,0.0000,0.0000,0.0000,517.4514,517.4514,20.2917,16.0647,18.1782,-2.8779,-43168.2814,2.6478,332.0792,3.3208,2.6478,0.0000,0.6749,16.0889,16.0707,16.0798,-0.0232,-185.3031,2.6478,675.0744,6.7507,2.6478,0.0000,2.3730,16.0682,15.5372,15.8027,-0.7746,-5422.0377,2.6478,779.9568,7.7996,2.6478,0.0000,3.0981,18.6648,18.6565,3.3725,18.6483,3.2851,18.6403,3.1997,18.6403,384.0407,15.3616,19.2682,19.2606,3.7742,19.2532,3.7009,19.2459,3.6295,19.2459,384.0407,15.3616,20.3452,20.3260,6.2777,20.3082,6.0794,20.2917,5.8995,20.2917,113.2107,2.2642,16.0647,16.0729,-5.5937,16.0810,-5.5134,16.0889,-5.4346,16.0889,384.0407,15.3616,16.0707,16.0698,-1.1796,16.0690,-1.2006,16.0682,-1.2208,16.0682,384.0407,15.3616,15.5372,15.5547,-7.7502,15.5716,-7.5973,15.5880,-7.4505,15.5880,113.2107,2.2642,2.6478,10.3883,1.7652,0.0000,6.1459,16.5342,-30374.1000,-49061.6445,-48775.6223
3581.0000,15.5786,26.5725,8075.9000,50803.5000,-42727.6000,1.3172,1835.4318,4.4000,1.0000,11289.6667,4.5000,1.0000,13125.0985,0.0000,0.0000,62093.1667,6240.4682,-55852.6985,20.2335,12.9362,10615.5000,0.0000,10615.5000,0.2752,2869.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2869.0541,0.0000,0.0000,0.0000,7746.4459,7746.4459,19.5465,31.5873,0.0000,4794.2000,-4794.2000,0.1243,0.0000,0.0000,0.0000,978.4082,4.9000,1.0000,978.4082,0.0000,0.0000,5772.6082,0.0000,-5772.6082,20.0276,12.7303,464.9000,0.0000,464.9000,0.0121,125.6486,3.7000,1.0000,0.0000,0.0000,0.0000,125.6486,0.0000,0.0000,0.0000,339.2514,339.2514,19.9638,32.0047,0.0000,9839.3000,-9839.3000,0.2551,0.0000,0.0000,0.0000,2008.0204,4.9000,1.0000,2008.0204,0.0000,0.0000,11847.3204,0.0000,-11847.3204,20.9512,13.6539,3474.7000,0.0000,3474.7000,0.0901,939.1081,3.7000,1.0000,0.0000,0.0000,0.0000,939.1081,0.0000,0.0000,0.0000,2535.5919,2535.5919,20.6620,15.8679,18.2649,-3.8349,-57523.1509,3.1109,388.8874,3.8889,3.1109,0.0000,1.0945,15.8857,16.1085,15.9971,0.3342,2673.6305,3.1109,795.7304,7.9573,3.1109,0.0000,3.8487,16.1098,15.5481,15.8290,-0.9628,-6739.8358,3.1109,915.4358,9.1544,3.1109,0.0000,5.0248,19.5879,19.5740,11.8512,19.5602,11.7289,19.5465,11.6076,19.5465,507.7730,20.3109,19.9993,19.9874,10.6871,19.9756,10.5885,19.9638,10.4907,19.9638,507.7730,20.3109,20.7399,20.7134,11.2874,20.6874,11.0407,20.6620,10.7993,20.6620,149.3119,2.9862,15.8679,15.8738,-6.8273,15.8798,-6.7814,15.8857,-6.7355,15.8857,507.7730,20.3109,16.1085,16.1090,-0.9737,16.1094,-0.9746,16.1098,-0.9755,16.1098,507.7730,20.3109,15.5481,15.5582,-7.3808,15.5684,-7.3306,15.5786,-7.2775,15.5786,149.3119,2.9862,3.1109,16.1296,2.0739,0.0000,9.9680,26.0975,-42806.0000,-62851.3379,-61589.3562
3582.0000,15.6998,27.3985,8247.7000,121726.2000,-113478.5000,3.1560,1874.4773,4.4000,1.0000,27050.2667,4.5000,1.0000,28924.7439,0.0000,0.0000,148776.4667,6373.2227,-142403.2439,21.6218,14.3245,10583.0000,0.0000,10583.0000,0.2744,2860.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2860.2703,0.0000,0.0000,0.0000,7722.7297,7722.7297,21.2567,33.2976,0.0000,2675.9000,-2675.9000,0.0694,0.0000,0.0000,0.0000,546.1020,4.9000,1.0000,546.1020,0.0000,0.0000,3222.0020,0.0000,-3222.0020,21.3907,14.0934,427.0000,0.0000,427.0000,0.0111,115.4054,3.7000,1.0000,0.0000,0.0000,0.0000,115.4054,0.0000,0.0000,0.0000,311.5946,311.5946,21.3410,33.3818,0.0000,13366.1000,-13366.1000,0.3465,0.0000,0.0000,0.0000,2727.7755,4.9000,1.0000,2727.7755,0.0000,0.0000,16093.8755,0.0000,-16093.8755,22.0103,14.7130,11531.3000,0.0000,11531.3000,0.2990,3116.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3116.5676,0.0000,0.0000,0.0000,8414.7324,8414.7324,21.5771,16.1790,18.8781,-8.6537,-129805.1985,6.2345,761.5876,7.6159,6.2345,0.0000,8.8098,16.1794,15.9752,16.0773,-0.6139,-4910.9926,6.2345,1589.6896,15.8969,6.2345,0.0000,30.9776,15.9789,15.6938,15.8363,-0.9795,-6856.4957,6.2345,1834.0636,18.3406,6.2345,0.0000,40.4437,21.3007,21.2860,27.1627,21.2713,27.0502,21.2567,26.9379,21.2567,1710.5309,68.4212,21.3778,21.3655,23.1760,21.3532,23.0880,21.3410,23.0001,21.3410,1710.5309,68.4212,21.6604,21.6324,21.9075,21.6047,21.6769,21.5771,21.4469,21.5771,498.1344,9.9627,16.1790,16.1791,-3.0924,16.1793,-3.1065,16.1794,-3.1202,16.1794,1710.5309,68.4212,15.9752,15.9764,-2.3954,15.9777,-2.3876,15.9789,-2.3797,15.9789,1710.5309,68.4212,15.6938,15.6956,-5.5415,15.6977,-5.5844,15.6998,-5.6249,15.6998,498.1344,9.9627,6.2345,108.6792,4.1563,0.0000,80.2312,188.9104,-106979.2000,-145270.0647,-141572.6868
3583.0000,15.7711,27.9391,1291.4000,183787.1000,-182495.7000,4.7650,293.5000,4.4000,1.0000,40841.5778,4.5000,1.0000,41135.0778,0.0000,0.0000,224628.6778,997.9000,-223630.7778,21.8476,14.5503,17981.3000,0.0000,17981.3000,0.4662,4859.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4859.8108,0.0000,0.0000,0.0000,13121.4892,13121.4892,21.4724,33.5133,0.0000,14049.9000,-14049.9000,0.3643,0.0000,0.0000,0.0000,2867.3265,4.9000,1.0000,2867.3265,0.0000,0.0000,16917.2265,0.0000,-16917.2265,21.9321,14.6348,821.4000,0.0000,821.4000,0.0213,222.0000,3.7000,1.0000,0.0000,0.0000,0.0000,222.0000,0.0000,0.0000,0.0000,599.4000,599.4000,21.8950,33.9358,0.0000,16459.6000,-16459.6000,0.4267,0.0000,0.0000,0.0000,3359.1020,4.9000,1.0000,3359.1020,0.0000,0.0000,19818.7020,0.0000,-19818.7020,22.4335,15.1362,12252.8000,0.0000,12252.8000,0.3177,3311.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3311.5676,0.0000,0.0000,0.0000,8941.2324,8941.2324,22.1399,16.9833,19.5616,-12.6519,-189777.8584,9.5418,1136.3258,11.3633,9.5418,0.0000,31.5834,16.9753,16.0793,16.5273,-4.1216,-32973.1174,9.5418,2390.6242,23.9062,9.5418,0.0000,111.0552,16.0795,15.7664,15.9230,-1.6461,-11522.7670,9.5418,2797.4680,27.9747,9.5418,0.0000,144.9916,21.4911,21.4849,25.6213,21.4787,25.6034,21.4724,25.5853,21.4724,3624.1711,144.9668,21.9158,21.9089,25.8577,21.9019,25.8305,21.8950,25.8032,21.8950,3624.1711,144.9668,22.1905,22.1737,26.3889,22.1569,26.3132,22.1399,26.2357,22.1399,1049.9237,20.9985,16.9833,16.9806,4.7598,16.9779,4.7251,16.9753,4.6906,16.9753,3624.1711,144.9668,16.0793,16.0794,-1.2041,16.0795,-1.2085,16.0795,-1.2128,16.0795,3624.1711,144.9668,15.7664,15.7680,-4.8648,15.7696,-4.8945,15.7711,-4.9238,15.7711,1049.9237,20.9985,9.5418,352.0459,6.3612,0.0000,287.6303,639.6761,-181949.7000,-237704.5847,-234273.7427
3584.0000,15.9569,28.1791,0.0000,216995.5000,-216995.5000,5.6260,0.0000,0.0000,0.0000,48221.2222,4.5000,1.0000,48221.2222,0.0000,0.0000,265216.7222,0.0000,-265216.7222,21.2991,14.0018,21904.5000,0.0000,21904.5000,0.5679,5920.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5920.1351,0.0000,0.0000,0.0000,15984.3649,15984.3649,20.9701,33.0109,0.0000,61134.5000,-61134.5000,1.5850,0.0000,0.0000,0.0000,12476.4286,4.9000,1.0000,12476.4286,0.0000,0.0000,73610.9286,0.0000,-73610.9286,22.4528,15.1555,1348.9000,0.0000,1348.9000,0.0350,364.5676,3.7000,1.0000,0.0000,0.0000,0.0000,364.5676,0.0000,0.0000,0.0000,984.3324,984.3324,22.4161,34.4569,0.0000,17814.3000,-17814.3000,0.4619,0.0000,0.0000,0.0000,3635.5714,4.9000,1.0000,3635.5714,0.0000,0.0000,21449.8714,0.0000,-21449.8714,22.8482,15.5509,11771.8000,0.0000,11771.8000,0.3052,3181.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3181.5676,0.0000,0.0000,0.0000,8590.2324,8590.2324,22.6349,17.8217,20.2283,-15.9303,-238954.1993,12.8715,1495.7095,14.9571,12.8715,0.0000,77.5272,17.8120,16.5095,17.1607,-8.0831,-64664.4809,12.8715,3146.7522,31.4675,12.8715,0.0000,272.6049,16.5061,15.9578,16.2319,-3.8883,-27218.2023,12.8715,3744.9472,37.4495,12.8715,0.0000,355.9077,20.9771,20.9748,18.4999,20.9724,18.5135,20.9701,18.5270,20.9701,6163.8068,246.5523,22.4330,22.4273,28.8122,22.4217,28.7951,22.4161,28.7779,22.4161,6163.8068,246.5523,22.6752,22.6617,30.2416,22.6483,30.1986,22.6349,30.1550,22.6349,1779.5669,35.5913,17.8217,17.8184,11.8177,17.8152,11.7851,17.8120,11.7526,17.8120,6163.8068,246.5523,16.5095,16.5083,2.9587,16.5072,2.9441,16.5061,2.9295,16.5061,6163.8068,246.5523,15.9578,15.9575,-2.7887,15.9571,-2.8319,15.9569,-2.8746,15.9569,1779.5669,35.5913,12.8715,807.1238,8.5810,0.0000,706.0398,1513.1636,-260919.1000,-334718.5925,-330836.8826
3585.0000,16.2062,28.4284,0.0000,237428.3000,-237428.3000,6.1558,0.0000,0.0000,0.0000,52761.8444,4.5000,1.0000,52761.8444,0.0000,0.0000,290190.1444,0.0000,-290190.1444,21.3547,14.0574,24895.7000,0.0000,24895.7000,0.6455,6728.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6728.5676,0.0000,0.0000,0.0000,18167.1324,18167.1324,21.0239,33.0647,0.0000,81058.5000,-81058.5000,2.1016,0.0000,0.0000,0.0000,16542.5510,4.9000,1.0000,16542.5510,0.0000,0.0000,97601.0510,0.0000,-97601.0510,22.7555,15.4582,1449.8000,0.0000,1449.8000,0.0376,391.8378,3.7000,1.0000,0.0000,0.0000,0.0000,391.8378,0.0000,0.0000,0.0000,1057.9622,1057.9622,22.7223,34.7632,0.0000,20601.2000,-20601.2000,0.5341,0.0000,0.0000,0.0000,4204.3265,4.9000,1.0000,4204.3265,0.0000,0.0000,24805.5265,0.0000,-24805.5265,23.1624,15.8651,10328.8000,0.0000,10328.8000,0.2678,2791.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2791.5676,0.0000,0.0000,0.0000,7537.2324,7537.2324,22.9936,18.3802,20.6869,-17.3354,-260031.3278,14.6135,1669.9782,16.6998,14.6135,0.0000,113.4566,18.3712,16.9297,17.6505,-10.1559,-81247.0261,14.6135,3534.0878,35.3409,14.6135,0.0000,398.9416,16.9252,16.2104,16.5678,-5.7557,-40290.1258,14.6135,4280.3757,42.8038,14.6135,0.0000,520.8505,21.0324,21.0296,18.5992,21.0267,18.6005,21.0239,18.6016,21.0239,7726.0410,309.0416,22.7368,22.7319,29.7733,22.7271,29.7617,22.7223,29.7500,22.7223,7726.0410,309.0416,23.0287,23.0170,32.4463,23.0053,32.4161,22.9936,32.3856,22.9936,2227.4931,44.5499,18.3802,18.3772,15.4626,18.3742,15.4368,18.3712,15.4110,18.3712,7726.0410,309.0416,16.9297,16.9282,6.4020,16.9267,6.3865,16.9252,6.3711,16.9252,7726.0410,309.0416,16.2104,16.2090,-0.2418,16.2076,-0.2889,16.2062,-0.3355,16.2062,2227.4931,44.5499,14.6135,1148.2909,9.7423,0.0000,1033.2487,2181.5396,-302413.7000,-385834.3950,-381568.4797
3586.0000,16.4700,28.6922,0.0000,252486.7000,-252486.7000,6.5462,0.0000,0.0000,0.0000,56108.1556,4.5000,1.0000,56108.1556,0.0000,0.0000,308594.8556,0.0000,-308594.8556,21.4732,14.1759,29393.0000,0.0000,29393.0000,0.7621,7944.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7944.0541,0.0000,0.0000,0.0000,21448.9459,21448.9459,21.1174,33.1582,0.0000,93681.7000,-93681.7000,2.4289,0.0000,0.0000,0.0000,19118.7143,4.9000,1.0000,19118.7143,0.0000,0.0000,112800.4143,0.0000,-112800.4143,22.9462,15.6489,1490.7000,0.0000,1490.7000,0.0386,402.8919,3.7000,1.0000,0.0000,0.0000,0.0000,402.8919,0.0000,0.0000,0.0000,1087.8081,1087.8081,22.9157,34.9566,0.0000,24776.9000,-24776.9000,0.6424,0.0000,0.0000,0.0000,5056.5102,4.9000,1.0000,5056.5102,0.0000,0.0000,29833.4102,0.0000,-29833.4102,23.3994,16.1021,9366.8000,0.0000,9366.8000,0.2429,2531.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2531.5676,0.0000,0.0000,0.0000,6835.2324,6835.2324,23.2571,18.8177,21.0374,-18.2546,-273818.2605,15.9915,1804.4093,18.0441,15.9915,0.0000,148.6743,18.8089,17.3020,18.0554,-11.6179,-92943.5314,15.9915,3889.4532,38.8945,15.9915,0.0000,522.7761,17.2970,16.4760,16.8865,-7.2339,-50637.4566,15.9915,4930.2778,49.3028,15.9915,0.0000,682.5265,21.1254,21.1227,18.9457,21.1201,18.9458,21.1174,18.9459,21.1174,9072.2429,362.8897,22.9286,22.9243,29.9714,22.9200,29.9629,22.9157,29.9544,22.9157,9072.2429,362.8897,23.2886,23.2781,33.6813,23.2676,33.6590,23.2571,33.6364,23.2571,2613.0716,52.2614,18.8177,18.8148,17.9411,18.8118,17.9184,18.8089,17.8958,18.8089,9072.2429,362.8897,17.3020,17.3003,9.0727,17.2986,9.0575,17.2970,9.0423,17.2970,9072.2429,362.8897,16.4760,16.4740,2.1923,16.4720,2.1456,16.4700,2.0993,16.4700,2613.0716,52.2614,15.9915,1475.2322,10.6610,0.0000,1353.9769,2829.2091,-330694.8000,-421856.6936,-417399.2486
3587.0000,16.7479,28.9701,0.0000,276324.6000,-276324.6000,7.1642,0.0000,0.0000,0.0000,61405.4667,4.5000,1.0000,61405.4667,0.0000,0.0000,337730.0667,0.0000,-337730.0667,21.7711,14.4738,30886.8000,0.0000,30886.8000,0.8008,8347.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8347.7838,0.0000,0.0000,0.0000,22539.0162,22539.0162,21.4269,33.4677,0.0000,103411.1000,-103411.1000,2.6811,0.0000,0.0000,0.0000,21104.3061,4.9000,1.0000,21104.3061,0.0000,0.0000,124515.4061,0.0000,-124515.4061,23.2789,15.9816,1748.3000,0.0000,1748.3000,0.0453,472.5135,3.7000,1.0000,0.0000,0.0000,0.0000,472.5135,0.0000,0.0000,0.0000,1275.7865,1275.7865,23.2470,35.2878,0.0000,28292.3000,-28292.3000,0.7335,0.0000,0.0000,0.0000,5773.9388,4.9000,1.0000,5773.9388,0.0000,0.0000,34066.2388,0.0000,-34066.2388,23.7536,16.4563,7563.1000,0.0000,7563.1000,0.1961,2044.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2044.0811,0.0000,0.0000,0.0000,5519.0189,5519.0189,23.6387,19.2201,21.4294,-19.8051,-297076.7282,17.4316,1939.3551,19.3936,17.4316,0.0000,192.5669,19.2113,17.6600,18.4356,-13.0376,-104300.4651,17.4316,4497.5047,44.9750,17.4316,0.0000,677.1135,17.6545,16.7554,17.2050,-8.6355,-60448.7966,17.4316,6365.5905,63.6559,17.4316,0.0000,884.0264,21.4359,21.4329,21.4101,21.4299,21.4054,21.4269,21.4006,21.4269,10581.5027,423.2601,23.2599,23.2556,31.8599,23.2513,31.8495,23.2470,31.8390,23.2470,10581.5027,423.2601,23.6716,23.6606,36.6092,23.6496,36.5760,23.6387,36.5428,23.6387,3044.9828,60.8997,19.2201,19.2172,20.1846,19.2142,20.1636,19.2113,20.1427,19.2113,10581.5027,423.2601,17.6600,17.6582,11.4853,17.6563,11.4701,17.6545,11.4550,17.6545,10581.5027,423.2601,16.7554,16.7529,4.6084,16.7504,4.5618,16.7479,4.5155,16.7479,3044.9828,60.8997,17.4316,1875.2608,11.6211,0.0000,1753.7067,3628.9676,-367829.8000,-466977.8899,-461825.9899
3588.0000,16.9473,29.1695,0.0000,292057.2000,-292057.2000,7.5721,0.0000,0.0000,0.0000,64901.6000,4.5000,1.0000,64901.6000,0.0000,0.0000,356958.8000,0.0000,-356958.8000,22.1501,14.8528,26772.0000,0.0000,26772.0000,0.6941,7235.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7235.6757,0.0000,0.0000,0.0000,19536.3243,19536.3243,21.8550,33.8958,0.0000,99524.6000,-99524.6000,2.5804,0.0000,0.0000,0.0000,20311.1429,4.9000,1.0000,20311.1429,0.0000,0.0000,119835.7429,0.0000,-119835.7429,23.6016,16.3043,2074.5000,0.0000,2074.5000,0.0538,560.6757,3.7000,1.0000,0.0000,0.0000,0.0000,560.6757,0.0000,0.0000,0.0000,1513.8243,1513.8243,23.5663,35.6071,0.0000,30362.3000,-30362.3000,0.7872,0.0000,0.0000,0.0000,6196.3878,4.9000,1.0000,6196.3878,0.0000,0.0000,36558.6878,0.0000,-36558.6878,24.0992,16.8019,6601.1000,0.0000,6601.1000,0.1711,1784.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1784.0811,0.0000,0.0000,0.0000,4817.0189,4817.0189,23.9953,19.4802,21.7378,-20.6515,-309772.9960,17.7881,1957.2974,19.5730,17.7881,0.0000,204.6232,19.4717,17.8984,18.6851,-13.4931,-107944.6529,17.7881,4749.5967,47.4960,17.7881,0.0000,719.5063,17.8930,16.9545,17.4237,-9.1988,-64391.6263,17.7881,6992.0745,69.9207,17.7881,0.0000,939.3736,21.8654,21.8619,24.7188,21.8584,24.7090,21.8550,24.6992,21.8550,10971.0394,438.8416,23.5796,23.5751,33.5610,23.5707,33.5488,23.5663,33.5365,23.5663,10971.0394,438.8416,24.0290,24.0177,39.0636,24.0065,39.0256,23.9953,38.9875,23.9953,3156.4019,63.1280,19.4802,19.4774,21.0791,19.4746,21.0604,19.4717,21.0417,19.4717,10971.0394,438.8416,17.8984,17.8966,12.6365,17.8948,12.6228,17.8930,12.6091,17.8930,10971.0394,438.8416,16.9545,16.9521,5.9053,16.9497,5.8653,16.9473,5.8256,16.9473,3156.4019,63.1280,17.7881,1983.9674,11.8587,0.0000,1863.5030,3847.4704,-386496.5000,-487486.0630,-482109.2751
3589.0000,17.2155,29.4377,0.0000,309309.3000,-309309.3000,8.0194,0.0000,0.0000,0.0000,68735.4000,4.5000,1.0000,68735.4000,0.0000,0.0000,378044.7000,0.0000,-378044.7000,22.3017,15.0044,30885.6000,0.0000,30885.6000,0.8008,8347.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8347.4595,0.0000,0.0000,0.0000,22538.1405,22538.1405,21.9897,34.0305,0.0000,114523.7000,-114523.7000,2.9692,0.0000,0.0000,0.0000,23372.1837,4.9000,1.0000,23372.1837,0.0000,0.0000,137895.8837,0.0000,-137895.8837,23.8449,16.5477,1990.0000,0.0000,1990.0000,0.0516,537.8378,3.7000,1.0000,0.0000,0.0000,0.0000,537.8378,0.0000,0.0000,0.0000,1452.1622,1452.1622,23.8131,35.8539,0.0000,32930.8000,-32930.8000,0.8538,0.0000,0.0000,0.0000,6720.5714,4.9000,1.0000,6720.5714,0.0000,0.0000,39651.3714,0.0000,-39651.3714,24.3465,17.0492,5879.7000,0.0000,5879.7000,0.1524,1589.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1589.1081,0.0000,0.0000,0.0000,4290.5919,4290.5919,24.2582,19.8628,22.0605,-21.7801,-326701.2431,19.2709,2096.2408,20.9624,19.2709,0.0000,260.1784,19.8538,18.2291,19.0414,-15.0950,-120760.2838,19.2709,6397.4277,63.9743,19.2709,0.0000,914.8522,18.2231,17.2245,17.7238,-10.6031,-74221.4746,19.2709,9890.0870,98.9009,19.2709,0.0000,1194.4135,21.9984,21.9955,24.7633,21.9926,24.7594,21.9897,24.7554,21.9897,12658.7740,506.3510,23.8254,23.8213,34.5303,23.8172,34.5209,23.8131,34.5114,23.8131,12658.7740,506.3510,24.2888,24.2786,40.3115,24.2684,40.2851,24.2582,40.2585,24.2582,3638.9071,72.7781,19.8628,19.8598,23.4090,19.8568,23.3895,19.8538,23.3700,19.8538,12658.7740,506.3510,18.2291,18.2271,14.8163,18.2251,14.8014,18.2231,14.7866,18.2231,12658.7740,506.3510,17.2245,17.2215,8.1108,17.2185,8.0666,17.2155,8.0228,17.2155,3638.9071,72.7781,19.2709,2479.5760,12.8473,0.0000,2369.4440,4849.0200,-418008.5000,-527311.0605,-521683.0015
3590.0000,17.4497,29.6719,0.0000,325161.5000,-325161.5000,8.4304,0.0000,0.0000,0.0000,72258.1111,4.5000,1.0000,72258.1111,0.0000,0.0000,397419.6111,0.0000,-397419.6111,22.5857,15.2884,29389.1000,0.0000,29389.1000,0.7620,7943.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7943.0000,0.0000,0.0000,0.0000,21446.1000,21446.1000,22.2990,34.3398,0.0000,120658.1000,-120658.1000,3.1283,0.0000,0.0000,0.0000,24624.1020,4.9000,1.0000,24624.1020,0.0000,0.0000,145282.2020,0.0000,-145282.2020,24.1765,16.8792,1330.6000,0.0000,1330.6000,0.0345,359.6216,3.7000,1.0000,0.0000,0.0000,0.0000,359.6216,0.0000,0.0000,0.0000,970.9784,970.9784,24.1512,36.1920,0.0000,34161.1000,-34161.1000,0.8857,0.0000,0.0000,0.0000,6971.6531,4.9000,1.0000,6971.6531,0.0000,0.0000,41132.7531,0.0000,-41132.7531,24.6828,17.3855,5158.2000,0.0000,5158.2000,0.1337,1394.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1394.1081,0.0000,0.0000,0.0000,3764.0919,3764.0919,24.6021,20.1629,22.3825,-22.8999,-343497.8455,20.0619,2157.5502,21.5755,20.0619,0.0000,293.5500,20.1541,18.5040,19.3290,-15.9598,-127678.2916,20.0619,7732.0515,77.3205,20.0619,0.0000,1032.1950,18.4980,17.4590,17.9785,-11.4849,-80394.0346,20.0619,11439.3849,114.3938,20.0619,0.0000,1347.6140,22.3086,22.3054,26.8455,22.3022,26.8380,22.2990,26.8305,22.2990,13603.1478,544.1259,24.1640,24.1597,36.5255,24.1555,36.5140,24.1512,36.5025,24.1512,13603.1478,544.1259,24.6342,24.6235,42.7384,24.6128,42.7036,24.6021,42.6688,24.6021,3908.7394,78.1748,20.1629,20.1600,24.8214,20.1570,24.8034,20.1541,24.7853,20.1541,13603.1478,544.1259,18.5040,18.5020,16.3282,18.5000,16.3140,18.4980,16.2998,18.4980,13603.1478,544.1259,17.4590,17.4559,9.7446,17.4528,9.7033,17.4497,9.6623,17.4497,3908.7394,78.1748,20.0619,2773.6971,13.3746,0.0000,2673.3590,5447.0561,-444102.8000,-557653.3959,-551570.1716
3591.0000,17.6194,29.8416,0.0000,332189.4000,-332189.4000,8.6126,0.0000,0.0000,0.0000,73819.8667,4.5000,1.0000,73819.8667,0.0000,0.0000,406009.2667,0.0000,-406009.2667,22.8196,15.5223,27893.3000,0.0000,27893.3000,0.7232,7538.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7538.7297,0.0000,0.0000,0.0000,20354.5703,20354.5703,22.5492,34.5900,0.0000,119308.1000,-119308.1000,3.0933,0.0000,0.0000,0.0000,24348.5918,4.9000,1.0000,24348.5918,0.0000,0.0000,143656.6918,0.0000,-143656.6918,24.3892,17.0919,1294.8000,0.0000,1294.8000,0.0336,349.9459,3.7000,1.0000,0.0000,0.0000,0.0000,349.9459,0.0000,0.0000,0.0000,944.8541,944.8541,24.3646,36.4054,0.0000,33936.4000,-33936.4000,0.8799,0.0000,0.0000,0.0000,6925.7959,4.9000,1.0000,6925.7959,0.0000,0.0000,40862.1959,0.0000,-40862.1959,24.8879,17.5906,5879.7000,0.0000,5879.7000,0.1524,1589.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1589.1081,0.0000,0.0000,0.0000,4290.5919,4290.5919,24.8027,20.3679,22.5853,-23.0832,-346248.6292,20.2425,2161.4663,21.6147,20.2425,0.0000,301.5480,20.3592,18.6958,19.5275,-16.2339,-129871.5885,20.2425,8130.5392,81.3054,20.2425,0.0000,1060.3181,18.6898,17.6283,18.1591,-11.8392,-82874.2072,20.2425,11799.2490,117.9925,20.2425,0.0000,1384.3310,22.5589,22.5557,28.1655,22.5524,28.1575,22.5492,28.1496,22.5492,13822.9934,552.9197,24.3771,24.3729,37.1814,24.3687,37.1706,24.3646,37.1599,24.3646,13822.9934,552.9197,24.8330,24.8229,43.2899,24.8128,43.2619,24.8027,43.2339,24.8027,3971.5404,79.4308,20.3679,20.3650,25.3734,20.3621,25.3566,20.3592,25.3397,20.3592,13822.9934,552.9197,18.6958,18.6938,17.0395,18.6918,17.0262,18.6898,17.0129,18.6898,13822.9934,552.9197,17.6283,17.6254,10.5795,17.6224,10.5427,17.6194,10.5062,17.6194,3971.5404,79.4308,20.2425,2843.8397,13.4950,0.0000,2746.1972,5590.0368,-450366.1000,-564938.1382,-558994.4248
3592.0000,17.7657,29.9879,0.0000,338670.3000,-338670.3000,8.7807,0.0000,0.0000,0.0000,75260.0667,4.5000,1.0000,75260.0667,0.0000,0.0000,413930.3667,0.0000,-413930.3667,23.0175,15.7202,23777.1000,0.0000,23777.1000,0.6165,6426.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6426.2432,0.0000,0.0000,0.0000,17350.8568,17350.8568,22.7874,34.8282,0.0000,119946.6000,-119946.6000,3.1098,0.0000,0.0000,0.0000,24478.8980,4.9000,1.0000,24478.8980,0.0000,0.0000,144425.4980,0.0000,-144425.4980,24.6198,17.3225,1645.8000,0.0000,1645.8000,0.0427,444.8108,3.7000,1.0000,0.0000,0.0000,0.0000,444.8108,0.0000,0.0000,0.0000,1200.9892,1200.9892,24.5918,36.6327,0.0000,34560.4000,-34560.4000,0.8960,0.0000,0.0000,0.0000,7053.1429,4.9000,1.0000,7053.1429,0.0000,0.0000,41613.5429,0.0000,-41613.5429,25.1198,17.8225,6841.6000,0.0000,6841.6000,0.1774,1849.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1849.0811,0.0000,0.0000,0.0000,4992.5189,4992.5189,25.0255,20.5475,22.7865,-23.5292,-352937.4493,20.4346,2166.6154,21.6662,20.4346,0.0000,310.2157,20.5388,18.8614,19.7001,-16.5264,-132211.3308,20.4346,8523.5889,85.2359,20.4346,0.0000,1090.7961,18.8553,17.7746,18.3150,-12.1680,-85175.9989,20.4346,12139.6906,121.3969,20.4346,0.0000,1424.1225,22.7974,22.7940,29.3821,22.7907,29.3733,22.7874,29.3646,22.7874,14058.6362,562.3454,24.6046,24.6003,38.1326,24.5961,38.1210,24.5918,38.1093,24.5918,14058.6362,562.3454,25.0565,25.0461,44.3705,25.0358,44.3381,25.0255,44.3058,25.0255,4038.8481,80.7770,20.5475,20.5446,25.8515,20.5417,25.8352,20.5388,25.8188,20.5388,14058.6362,562.3454,18.8614,18.8594,17.6162,18.8573,17.6032,18.8553,17.5903,18.8553,14058.6362,562.3454,17.7746,17.7716,11.2388,17.7687,11.2039,17.7657,11.1692,17.7657,4038.8481,80.7770,20.4346,2919.7129,13.6231,0.0000,2825.1344,5744.8473,-460912.8000,-576425.0426,-570324.7790
3593.0000,17.9437,30.1659,0.0000,358880.4000,-358880.4000,9.3046,0.0000,0.0000,0.0000,79751.2000,4.5000,1.0000,79751.2000,0.0000,0.0000,438631.6000,0.0000,-438631.6000,23.3436,16.0463,15555.2000,0.0000,15555.2000,0.4033,4204.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4204.1081,0.0000,0.0000,0.0000,11351.0919,11351.0919,23.1928,35.2336,0.0000,119700.7000,-119700.7000,3.1035,0.0000,0.0000,0.0000,24428.7143,4.9000,1.0000,24428.7143,0.0000,0.0000,144129.4143,0.0000,-144129.4143,24.9672,17.6699,1069.1000,0.0000,1069.1000,0.0277,288.9459,3.7000,1.0000,0.0000,0.0000,0.0000,288.9459,0.0000,0.0000,0.0000,780.1541,780.1541,24.9442,36.9850,0.0000,37319.3000,-37319.3000,0.9676,0.0000,0.0000,0.0000,7616.1837,4.9000,1.0000,7616.1837,0.0000,0.0000,44935.4837,0.0000,-44935.4837,25.4974,18.2001,9006.1000,0.0000,9006.1000,0.2335,2434.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2434.0811,0.0000,0.0000,0.0000,6572.0189,6572.0189,25.3831,20.7941,23.0886,-24.8507,-372760.1201,21.0603,2209.4923,22.0949,21.0603,0.0000,339.5936,20.7851,19.0723,19.9287,-17.3915,-139131.6790,21.0603,9551.5741,95.5157,21.0603,0.0000,1194.0959,19.0659,17.9535,18.5097,-12.9087,-90361.0001,21.0603,13059.6379,130.5964,21.0603,0.0000,1558.9888,23.2039,23.2002,32.2721,23.1965,32.2600,23.1928,32.2479,23.1928,14838.4433,593.5377,24.9576,24.9531,40.3671,24.9486,40.3533,24.9442,40.3395,24.9442,14838.4433,593.5377,25.4165,25.4053,47.1475,25.3942,47.1048,25.3831,47.0622,25.3831,4261.5454,85.2309,20.7941,20.7911,27.1126,20.7881,27.0956,20.7851,27.0787,20.7851,14838.4433,593.5377,19.0723,19.0701,18.7315,19.0680,18.7180,19.0659,18.7046,19.0659,14838.4433,593.5377,17.9535,17.9502,12.3720,17.9470,12.3355,17.9437,12.2992,17.9437,4261.5454,85.2309,21.0603,3175.8261,14.0402,0.0000,3092.6783,6268.5044,-490270.0000,-608993.2331,-602252.7992
3594.0000,17.6444,29.8666,0.0000,265817.9000,-265817.9000,6.8918,0.0000,0.0000,0.0000,59070.6444,4.5000,1.0000,59070.6444,0.0000,0.0000,324888.5444,0.0000,-324888.5444,22.7567,15.4594,12810.7000,0.0000,12810.7000,0.3321,3462.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3462.3514,0.0000,0.0000,0.0000,9348.3486,9348.3486,22.6019,34.6427,0.0000,94278.8000,-94278.8000,2.4444,0.0000,0.0000,0.0000,19240.5714,4.9000,1.0000,19240.5714,0.0000,0.0000,113519.3714,0.0000,-113519.3714,24.3882,17.0909,895.4000,0.0000,895.4000,0.0232,242.0000,3.7000,1.0000,0.0000,0.0000,0.0000,242.0000,0.0000,0.0000,0.0000,653.4000,653.4000,24.3669,36.4077,0.0000,39290.5000,-39290.5000,1.0187,0.0000,0.0000,0.0000,8018.4694,4.9000,1.0000,8018.4694,0.0000,0.0000,47308.9694,0.0000,-47308.9694,25.1113,17.8140,10569.3000,0.0000,10569.3000,0.2740,2856.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2856.5676,0.0000,0.0000,0.0000,7712.7324,7712.7324,24.9650,20.2743,22.6196,-19.8726,-298089.2643,16.4764,1757.2050,17.5720,16.4764,0.0000,162.6112,20.2679,18.6674,19.4677,-12.7140,-101712.3060,16.4764,4010.5665,40.1057,16.4764,0.0000,571.7815,18.6634,17.6456,18.1545,-9.2406,-64684.1920,16.4764,5523.5740,55.2357,16.4764,0.0000,746.5070,22.6096,22.6070,25.0034,22.6045,25.0028,22.6019,25.0021,22.6019,9568.7501,382.7500,24.3779,24.3742,33.2081,24.3705,33.2024,24.3669,33.1966,24.3669,9568.7501,382.7500,24.9899,24.9816,40.2100,24.9733,40.2027,24.9650,40.1952,24.9650,2755.1993,55.1040,20.2743,20.2722,20.7580,20.2701,20.7505,20.2679,20.7429,20.2679,9568.7501,382.7500,18.6674,18.6661,13.7334,18.6648,13.7282,18.6634,13.7230,18.6634,9568.7501,382.7500,17.6456,17.6452,7.6200,17.6448,7.6202,17.6444,7.6203,17.6444,2755.1993,55.1040,16.4764,1603.0408,10.9842,0.0000,1480.8997,3083.9404,-375111.8000,-468002.4042,-464485.7623
