Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3595.0000,17.4911,29.7133,0.0000,253811.3000,-253811.3000,6.5805,0.0000,0.0000,0.0000,56402.5111,4.5000,1.0000,56402.5111,0.0000,0.0000,310213.8111,0.0000,-310213.8111,22.6985,15.4012,12805.5000,0.0000,12805.5000,0.3320,3460.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3460.9459,0.0000,0.0000,0.0000,9344.5541,9344.5541,22.5317,34.5725,0.0000,82055.9000,-82055.9000,2.1275,0.0000,0.0000,0.0000,16746.1020,4.9000,1.0000,16746.1020,0.0000,0.0000,98802.0020,0.0000,-98802.0020,24.1902,16.8929,699.3000,0.0000,699.3000,0.0181,189.0000,3.7000,1.0000,0.0000,0.0000,0.0000,189.0000,0.0000,0.0000,0.0000,510.3000,510.3000,24.1693,36.2101,0.0000,37681.8000,-37681.8000,0.9770,0.0000,0.0000,0.0000,7690.1633,4.9000,1.0000,7690.1633,0.0000,0.0000,45371.9633,0.0000,-45371.9633,24.9309,17.6336,10088.3000,0.0000,10088.3000,0.2616,2726.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2726.5676,0.0000,0.0000,0.0000,7361.7324,7361.7324,24.7788,20.0505,22.4147,-18.7781,-281670.8479,15.4450,1659.1401,16.5914,15.4450,0.0000,133.9454,20.0436,18.4759,19.2597,-11.6741,-93392.5285,15.4450,3605.8564,36.0586,15.4450,0.0000,470.9855,18.4716,17.4933,17.9824,-8.3260,-58282.1558,15.4450,4605.9147,46.0591,15.4450,0.0000,614.9096,22.5416,22.5383,24.3857,22.5350,24.3764,22.5317,24.3670,22.5317,8526.7613,341.0705,24.1816,24.1775,31.2360,24.1734,31.2248,24.1693,31.2135,24.1693,8526.7613,341.0705,24.8073,24.7978,37.6668,24.7883,37.6400,24.7788,37.6134,24.7788,2456.8756,49.1375,20.0505,20.0482,18.5328,20.0459,18.5222,20.0436,18.5117,20.0436,8526.7613,341.0705,18.4759,18.4745,11.8083,18.4730,11.8014,18.4716,11.7946,18.4716,8526.7613,341.0705,17.4933,17.4925,5.6970,17.4918,5.6888,17.4911,5.6809,17.4911,2456.8756,49.1375,15.4450,1339.2437,10.2966,0.0000,1219.8405,2559.0841,-349955.9000,-437171.1899,-433345.5322
3596.0000,17.1333,29.3555,0.0000,183480.6000,-183480.6000,4.7571,0.0000,0.0000,0.0000,40773.4667,4.5000,1.0000,40773.4667,0.0000,0.0000,224254.0667,0.0000,-224254.0667,22.2809,14.9836,12805.9000,0.0000,12805.9000,0.3320,3461.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3461.0541,0.0000,0.0000,0.0000,9344.8459,9344.8459,22.0576,34.0984,0.0000,50491.6000,-50491.6000,1.3091,0.0000,0.0000,0.0000,10304.4082,4.9000,1.0000,10304.4082,0.0000,0.0000,60796.0082,0.0000,-60796.0082,23.4532,16.1559,760.2000,0.0000,760.2000,0.0197,205.4595,3.7000,1.0000,0.0000,0.0000,0.0000,205.4595,0.0000,0.0000,0.0000,554.7405,554.7405,23.4305,35.4713,0.0000,33641.7000,-33641.7000,0.8722,0.0000,0.0000,0.0000,6865.6531,4.9000,1.0000,6865.6531,0.0000,0.0000,40507.3531,0.0000,-40507.3531,24.3603,17.0630,9246.6000,0.0000,9246.6000,0.2397,2499.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2499.0811,0.0000,0.0000,0.0000,6747.5189,6747.5189,24.1844,19.3473,21.7659,-14.0481,-210722.0673,11.2948,1241.5662,12.4157,11.2948,0.0000,52.3841,19.3442,17.9815,18.6629,-7.4203,-59362.7885,11.2948,2607.9667,26.0797,11.2948,0.0000,184.1955,17.9800,17.1265,17.5533,-5.3116,-37181.3686,11.2948,3108.5653,31.0857,11.2948,0.0000,240.4821,22.0664,22.0635,19.5899,22.0606,19.5849,22.0576,19.5799,22.0576,4886.9155,195.4766,23.4404,23.4371,23.9357,23.4338,23.9326,23.4305,23.9295,23.4305,4886.9155,195.4766,24.2054,24.1984,30.3006,24.1914,30.3039,24.1844,30.3070,24.1844,1412.9861,28.2597,19.3473,19.3463,11.6846,19.3452,11.6866,19.3442,11.6887,19.3442,4886.9155,195.4766,17.9815,17.9810,7.0196,17.9805,7.0216,17.9800,7.0235,17.9800,4886.9155,195.4766,17.1265,17.1288,1.3654,17.1310,1.3925,17.1333,1.4194,17.1333,1412.9861,28.2597,11.2948,561.6972,7.5298,0.0000,477.0616,1038.7588,-244801.2000,-308910.3225,-307266.2245
3597.0000,16.9086,29.1308,0.0000,170994.3000,-170994.3000,4.4333,0.0000,0.0000,0.0000,37998.7333,4.5000,1.0000,37998.7333,0.0000,0.0000,208993.0333,0.0000,-208993.0333,22.2942,14.9969,10870.8000,0.0000,10870.8000,0.2818,2938.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2938.0541,0.0000,0.0000,0.0000,7932.7459,7932.7459,22.0766,34.1174,0.0000,38750.5000,-38750.5000,1.0047,0.0000,0.0000,0.0000,7908.2653,4.9000,1.0000,7908.2653,0.0000,0.0000,46658.7653,0.0000,-46658.7653,23.2789,15.9816,464.3000,0.0000,464.3000,0.0120,125.4865,3.7000,1.0000,0.0000,0.0000,0.0000,125.4865,0.0000,0.0000,0.0000,338.8135,338.8135,23.2562,35.2970,0.0000,30062.4000,-30062.4000,0.7794,0.0000,0.0000,0.0000,6135.1837,4.9000,1.0000,6135.1837,0.0000,0.0000,36197.5837,0.0000,-36197.5837,24.1890,16.8917,7563.1000,0.0000,7563.1000,0.1961,2044.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2044.0811,0.0000,0.0000,0.0000,5519.0189,5519.0189,24.0134,18.9103,21.4619,-13.2018,-198027.5171,10.0611,1118.0466,11.1805,10.0611,0.0000,37.0260,18.9075,17.6776,18.2925,-5.9657,-47725.3034,10.0611,2355.7560,23.5576,10.0611,0.0000,130.1926,17.6763,16.9020,17.2891,-4.2927,-30049.1949,10.0611,2797.2223,27.9722,10.0611,0.0000,169.9769,22.0898,22.0854,20.3754,22.0810,20.3554,22.0766,20.3355,22.0766,3980.7708,159.2308,23.2702,23.2655,23.2545,23.2609,23.2369,23.2562,23.2193,23.2562,3980.7708,159.2308,24.0468,24.0356,29.2863,24.0245,29.2339,24.0134,29.1822,24.0134,1152.5173,23.0503,18.9103,18.9094,8.3622,18.9084,8.3631,18.9075,8.3640,18.9075,3980.7708,159.2308,17.6776,17.6772,4.7163,17.6767,4.7175,17.6763,4.7187,17.6763,3980.7708,159.2308,16.9020,16.9042,-0.6969,16.9064,-0.6765,16.9086,-0.6561,16.9086,1152.5173,23.0503,10.0611,407.6801,6.7074,0.0000,337.1955,744.8756,-220909.0000,-278058.8039,-275802.0153
3598.0000,16.7106,28.9328,0.0000,145681.3000,-145681.3000,3.7771,0.0000,0.0000,0.0000,32373.6222,4.5000,1.0000,32373.6222,0.0000,0.0000,178054.9222,0.0000,-178054.9222,22.1374,14.8401,10587.7000,0.0000,10587.7000,0.2745,2861.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2861.5405,0.0000,0.0000,0.0000,7726.1595,7726.1595,21.8890,33.9298,0.0000,30075.0000,-30075.0000,0.7798,0.0000,0.0000,0.0000,6137.7551,4.9000,1.0000,6137.7551,0.0000,0.0000,36212.7551,0.0000,-36212.7551,22.9927,15.6954,369.2000,0.0000,369.2000,0.0096,99.7838,3.7000,1.0000,0.0000,0.0000,0.0000,99.7838,0.0000,0.0000,0.0000,269.4162,269.4162,22.9704,35.0112,0.0000,25421.1000,-25421.1000,0.6591,0.0000,0.0000,0.0000,5187.9796,4.9000,1.0000,5187.9796,0.0000,0.0000,30609.0796,0.0000,-30609.0796,23.9033,16.6060,6601.1000,0.0000,6601.1000,0.1711,1784.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1784.0811,0.0000,0.0000,0.0000,4817.0189,4817.0189,23.7251,18.4875,21.1063,-11.4566,-171848.4805,8.5067,957.4711,9.5747,8.5067,0.0000,22.3793,18.4863,17.4037,17.9450,-4.4404,-35522.9982,8.5067,2018.1980,20.1820,8.5067,0.0000,78.6913,17.4034,16.7008,17.0521,-3.2933,-23053.1922,8.5067,2386.7292,23.8673,8.5067,0.0000,102.7379,21.9019,21.8976,18.6360,21.8933,18.6193,21.8890,18.6025,21.8890,2958.0627,118.3225,22.9844,22.9797,21.0525,22.9750,21.0360,22.9704,21.0196,22.9704,2958.0627,118.3225,23.7565,23.7460,26.3882,23.7356,26.3500,23.7251,26.3119,23.7251,858.1208,17.1624,18.4875,18.4871,5.2411,18.4867,5.2467,18.4863,5.2523,18.4863,2958.0627,118.3225,17.4037,17.4036,2.7413,17.4035,2.7452,17.4034,2.7492,17.4034,2958.0627,118.3225,16.7008,16.7041,-2.4346,16.7073,-2.4046,16.7106,-2.3748,16.7106,858.1208,17.1624,8.5067,256.2395,5.6711,0.0000,203.8086,460.0481,-183619.4000,-232064.1623,-230424.6709
3599.0000,16.5545,28.7767,0.0000,132808.4000,-132808.4000,3.4433,0.0000,0.0000,0.0000,29512.9778,4.5000,1.0000,29512.9778,0.0000,0.0000,162321.3778,0.0000,-162321.3778,22.2022,14.9049,10605.3000,0.0000,10605.3000,0.2750,2866.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2866.2973,0.0000,0.0000,0.0000,7739.0027,7739.0027,21.9160,33.9568,0.0000,23139.3000,-23139.3000,0.5999,0.0000,0.0000,0.0000,4722.3061,4.9000,1.0000,4722.3061,0.0000,0.0000,27861.6061,0.0000,-27861.6061,22.8854,15.5881,362.2000,0.0000,362.2000,0.0094,97.8919,3.7000,1.0000,0.0000,0.0000,0.0000,97.8919,0.0000,0.0000,0.0000,264.3081,264.3081,22.8591,34.8999,0.0000,20976.9000,-20976.9000,0.5439,0.0000,0.0000,0.0000,4281.0000,4.9000,1.0000,4281.0000,0.0000,0.0000,25257.9000,0.0000,-25257.9000,23.7379,16.4406,3715.2000,0.0000,3715.2000,0.0963,1004.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1004.1081,0.0000,0.0000,0.0000,2711.0919,2711.0919,23.6029,18.0868,20.8448,-10.5692,-158537.9367,7.4517,846.6862,8.4669,7.4517,0.0000,15.0427,18.0878,17.1895,17.6386,-3.2271,-25817.0141,7.4517,1788.6546,17.8865,7.4517,0.0000,52.8939,17.1900,16.5428,16.8664,-2.6571,-18599.9480,7.4517,2105.7768,21.0578,7.4517,0.0000,69.0573,21.9329,21.9273,19.2418,21.9216,19.2125,21.9160,19.1834,21.9160,2341.5276,93.6611,22.8762,22.8705,20.6953,22.8648,20.6695,22.8591,20.6438,22.8591,2341.5276,93.6611,23.6436,23.6299,25.8152,23.6164,25.7399,23.6029,25.6654,23.6029,680.3625,13.6072,18.0868,18.0871,2.4369,18.0875,2.4479,18.0878,2.4590,18.0878,2341.5276,93.6611,17.1895,17.1897,1.3891,17.1898,1.3943,17.1900,1.3994,17.1900,2341.5276,93.6611,16.5428,16.5467,-3.6231,16.5506,-3.5892,16.5545,-3.5553,16.5545,680.3625,13.6072,7.4517,177.7345,4.9678,0.0000,136.9940,314.7284,-162241.9000,-204726.4812,-202954.8987
3600.0000,16.4201,28.6423,0.0000,117596.5000,-117596.5000,3.0489,0.0000,0.0000,0.0000,26132.5556,4.5000,1.0000,26132.5556,0.0000,0.0000,143729.0556,0.0000,-143729.0556,22.2837,14.9864,10593.3000,0.0000,10593.3000,0.2747,2863.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2863.0541,0.0000,0.0000,0.0000,7730.2459,7730.2459,21.9481,33.9889,0.0000,16774.9000,-16774.9000,0.4349,0.0000,0.0000,0.0000,3423.4490,4.9000,1.0000,3423.4490,0.0000,0.0000,20198.3490,0.0000,-20198.3490,22.7721,15.4748,357.4000,0.0000,357.4000,0.0093,96.5946,3.7000,1.0000,0.0000,0.0000,0.0000,96.5946,0.0000,0.0000,0.0000,260.8054,260.8054,22.7421,34.7829,0.0000,16901.1000,-16901.1000,0.4382,0.0000,0.0000,0.0000,3449.2041,4.9000,1.0000,3449.2041,0.0000,0.0000,20350.3041,0.0000,-20350.3041,23.5723,16.2750,1190.0000,0.0000,1190.0000,0.0309,321.6216,3.7000,1.0000,0.0000,0.0000,0.0000,321.6216,0.0000,0.0000,0.0000,868.3784,868.3784,23.4903,17.6773,20.5838,-9.4993,-142489.3264,6.3552,728.9758,7.2898,6.3552,0.0000,9.3315,17.6813,17.0121,17.3467,-2.0506,-16405.0855,6.3552,1542.6116,15.4261,6.3552,0.0000,32.8119,17.0133,16.4053,16.7093,-2.1292,-14904.2196,6.3552,1806.8848,18.0688,6.3552,0.0000,42.8386,21.9684,21.9616,19.6391,21.9548,19.6015,21.9481,19.5640,21.9481,1769.1881,70.7675,22.7614,22.7550,20.0647,22.7485,20.0335,22.7421,20.0024,22.7421,1769.1881,70.7675,23.5368,23.5212,25.1039,23.5057,25.0119,23.4903,24.9207,23.4903,515.0899,10.3018,17.6773,17.6786,-0.3877,17.6800,-0.3683,17.6813,-0.3490,17.6813,1769.1881,70.7675,17.0121,17.0125,0.3590,17.0129,0.3659,17.0133,0.3727,17.0133,1769.1881,70.7675,16.4053,16.4102,-4.5975,16.4152,-4.5543,16.4201,-4.5115,16.4201,515.0899,10.3018,6.3552,114.5766,4.2368,0.0000,84.9819,199.5586,-139131.8000,-175418.2789,-173798.6315
3601.0000,16.3252,28.5474,0.0000,112549.0000,-112549.0000,2.9180,0.0000,0.0000,0.0000,25010.8889,4.5000,1.0000,25010.8889,0.0000,0.0000,137559.8889,0.0000,-137559.8889,22.3475,15.0502,10567.6000,0.0000,10567.6000,0.2740,2856.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2856.1081,0.0000,0.0000,0.0000,7711.4919,7711.4919,21.9877,34.0285,0.0000,14007.7000,-14007.7000,0.3632,0.0000,0.0000,0.0000,2858.7143,4.9000,1.0000,2858.7143,0.0000,0.0000,16866.4143,0.0000,-16866.4143,22.7261,15.4288,370.3000,0.0000,370.3000,0.0096,100.0811,3.7000,1.0000,0.0000,0.0000,0.0000,100.0811,0.0000,0.0000,0.0000,270.2189,270.2189,22.6928,34.7337,0.0000,14075.5000,-14075.5000,0.3649,0.0000,0.0000,0.0000,2872.5510,4.9000,1.0000,2872.5510,0.0000,0.0000,16948.0510,0.0000,-16948.0510,23.4348,16.1375,707.7000,0.0000,707.7000,0.0183,191.2703,3.7000,1.0000,0.0000,0.0000,0.0000,191.2703,0.0000,0.0000,0.0000,516.4297,516.4297,23.3651,17.4335,20.3993,-9.0324,-135486.5485,5.9221,683.8821,6.8388,5.9221,0.0000,7.5509,17.4375,16.8664,17.1519,-1.6308,-13046.5059,5.9221,1448.2975,14.4830,5.9221,0.0000,26.5509,16.8682,16.3100,16.5891,-1.8216,-12751.4381,5.9221,1691.6350,16.9164,5.9221,0.0000,34.6644,22.0099,22.0025,19.9923,21.9951,19.9515,21.9877,19.9108,21.9877,1562.8025,62.5121,22.7143,22.7071,20.0402,22.7000,20.0045,22.6928,19.9689,22.6928,1562.8025,62.5121,23.4122,23.3964,24.1062,23.3807,24.0195,23.3651,23.9333,23.3651,455.4154,9.1083,17.4335,17.4349,-1.4895,17.4362,-1.4731,17.4375,-1.4568,17.4375,1562.8025,62.5121,16.8664,16.8670,-0.4082,16.8676,-0.4002,16.8682,-0.3923,16.8682,1562.8025,62.5121,16.3100,16.3151,-5.1008,16.3202,-5.0603,16.3252,-5.0200,16.3252,455.4154,9.1083,5.9221,94.3311,3.9481,0.0000,68.7662,163.0973,-128986.6000,-162876.2137,-161284.4925
3602.0000,16.2404,28.4626,0.0000,102644.2000,-102644.2000,2.6612,0.0000,0.0000,0.0000,22809.8222,4.5000,1.0000,22809.8222,0.0000,0.0000,125454.0222,0.0000,-125454.0222,22.2909,14.9936,10563.0000,0.0000,10563.0000,0.2739,2854.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2854.8649,0.0000,0.0000,0.0000,7708.1351,7708.1351,21.8973,33.9381,0.0000,12399.5000,-12399.5000,0.3215,0.0000,0.0000,0.0000,2530.5102,4.9000,1.0000,2530.5102,0.0000,0.0000,14930.0102,0.0000,-14930.0102,22.6173,15.3200,358.6000,0.0000,358.6000,0.0093,96.9189,3.7000,1.0000,0.0000,0.0000,0.0000,96.9189,0.0000,0.0000,0.0000,261.6811,261.6811,22.5827,34.6235,0.0000,11916.2000,-11916.2000,0.3089,0.0000,0.0000,0.0000,2431.8776,4.9000,1.0000,2431.8776,0.0000,0.0000,14348.0776,0.0000,-14348.0776,23.2747,15.9774,347.8000,0.0000,347.8000,0.0090,94.0000,3.7000,1.0000,0.0000,0.0000,0.0000,94.0000,0.0000,0.0000,0.0000,253.8000,253.8000,23.2149,17.1969,20.2059,-8.3186,-124778.8407,5.3758,625.1944,6.2519,5.3758,0.0000,5.6479,17.2027,16.7542,16.9784,-1.1625,-9299.7314,5.3758,1323.5108,13.2351,5.3758,0.0000,19.8596,16.7564,16.2229,16.4896,-1.5805,-11063.5898,5.3758,1541.5232,15.4152,5.3758,0.0000,25.9283,21.9191,21.9118,18.9746,21.9045,18.9378,21.8973,18.9012,21.8973,1318.6493,52.7460,22.6047,22.5974,19.2690,22.5900,19.2337,22.5827,19.1985,22.5827,1318.6493,52.7460,23.2625,23.2465,22.8122,23.2307,22.7281,23.2149,22.6446,23.2149,384.7553,7.6951,17.1969,17.1988,-2.7053,17.2008,-2.6845,17.2027,-2.6638,17.2027,1318.6493,52.7460,16.7542,16.7549,-0.9029,16.7557,-0.8944,16.7564,-0.8859,16.7564,1318.6493,52.7460,16.2229,16.2287,-5.5864,16.2346,-5.5395,16.2404,-5.4929,16.2404,384.7553,7.6951,5.3758,72.2695,3.5839,0.0000,51.4358,123.7053,-115690.5000,-146508.4938,-145142.1619
3603.0000,16.1646,28.3869,0.0000,92937.8000,-92937.8000,2.4096,0.0000,0.0000,0.0000,20652.8444,4.5000,1.0000,20652.8444,0.0000,0.0000,113590.6444,0.0000,-113590.6444,22.2706,14.9733,10561.2000,0.0000,10561.2000,0.2738,2854.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2854.3784,0.0000,0.0000,0.0000,7706.8216,7706.8216,21.8324,33.8733,0.0000,9415.2000,-9415.2000,0.2441,0.0000,0.0000,0.0000,1921.4694,4.9000,1.0000,1921.4694,0.0000,0.0000,11336.6694,0.0000,-11336.6694,22.4418,15.1445,368.4000,0.0000,368.4000,0.0096,99.5676,3.7000,1.0000,0.0000,0.0000,0.0000,99.5676,0.0000,0.0000,0.0000,268.8324,268.8324,22.4055,34.4463,0.0000,10390.9000,-10390.9000,0.2694,0.0000,0.0000,0.0000,2120.5918,4.9000,1.0000,2120.5918,0.0000,0.0000,12511.4918,0.0000,-12511.4918,23.0781,15.7808,347.8000,0.0000,347.8000,0.0090,94.0000,3.7000,1.0000,0.0000,0.0000,0.0000,94.0000,0.0000,0.0000,0.0000,253.8000,253.8000,23.0188,16.9801,19.9994,-7.4893,-112338.8103,4.8232,565.1963,5.6520,4.8232,0.0000,4.0792,16.9877,16.6623,16.8250,-0.7569,-6054.9025,4.8232,1194.5380,11.9454,4.8232,0.0000,14.3436,16.6651,16.1445,16.4048,-1.3835,-9684.2488,4.8232,1387.6576,13.8766,4.8232,0.0000,18.7267,21.8563,21.8484,18.4022,21.8404,18.3602,21.8324,18.3184,21.8324,1090.4626,43.6185,22.4274,22.4201,17.8679,22.4128,17.8348,22.4055,17.8018,22.4055,1090.4626,43.6185,23.0644,23.0492,21.0020,23.0339,20.9290,23.0188,20.8564,23.0188,318.6391,6.3728,16.9801,16.9827,-3.7968,16.9852,-3.7717,16.9877,-3.7468,16.9877,1090.4626,43.6185,16.6623,16.6632,-1.2684,16.6641,-1.2590,16.6651,-1.2497,16.6651,1090.4626,43.6185,16.1445,16.1513,-6.0145,16.1580,-5.9601,16.1646,-5.9063,16.1646,318.6391,6.3728,4.8232,53.6365,3.2155,0.0000,37.1496,90.7861,-101466.5000,-129209.3516,-128077.9615
3604.0000,16.1356,28.3579,0.0000,108153.1000,-108153.1000,2.8041,0.0000,0.0000,0.0000,24034.0222,4.5000,1.0000,24034.0222,0.0000,0.0000,132187.1222,0.0000,-132187.1222,22.5072,15.2099,10567.0000,0.0000,10567.0000,0.2740,2855.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2855.9459,0.0000,0.0000,0.0000,7711.0541,7711.0541,22.1070,34.1478,0.0000,9208.8000,-9208.8000,0.2388,0.0000,0.0000,0.0000,1879.3469,4.9000,1.0000,1879.3469,0.0000,0.0000,11088.1469,0.0000,-11088.1469,22.6414,15.3441,360.4000,0.0000,360.4000,0.0093,97.4054,3.7000,1.0000,0.0000,0.0000,0.0000,97.4054,0.0000,0.0000,0.0000,262.9946,262.9946,22.6022,34.6430,0.0000,9314.2000,-9314.2000,0.2415,0.0000,0.0000,0.0000,1900.8571,4.9000,1.0000,1900.8571,0.0000,0.0000,11215.0571,0.0000,-11215.0571,23.1428,15.8455,707.1000,0.0000,707.1000,0.0183,191.1081,3.7000,1.0000,0.0000,0.0000,0.0000,191.1081,0.0000,0.0000,0.0000,515.9919,515.9919,23.0620,16.9651,20.0136,-8.4327,-126489.9372,5.3789,629.9894,6.2999,5.3789,0.0000,5.6579,16.9688,16.5681,16.7684,-1.0394,-8314.9422,5.3789,1335.0899,13.3509,5.3789,0.0000,19.8946,16.5711,16.1204,16.3457,-1.3360,-9351.8044,5.3789,1551.1055,15.5111,5.3789,0.0000,25.9741,22.1355,22.1260,21.2408,22.1165,21.1859,22.1070,21.1313,22.1070,1320.0096,52.8004,22.6288,22.6199,20.3270,22.6110,20.2794,22.6022,20.2319,22.6022,1320.0096,52.8004,23.1179,23.0991,22.3376,23.0805,22.2240,23.0620,22.1118,23.0620,385.1492,7.7030,16.9651,16.9664,-2.9596,16.9676,-2.9497,16.9688,-2.9397,16.9688,1320.0096,52.8004,16.5681,16.5691,-1.7194,16.5701,-1.7099,16.5711,-1.7003,16.5711,1320.0096,52.8004,16.1204,16.1255,-5.8419,16.1306,-5.8115,16.1356,-5.7808,16.1356,385.1492,7.7030,5.3789,72.3865,3.5860,0.0000,51.5266,123.9131,-115041.6000,-146000.2858,-144156.6838
3605.0000,16.1088,28.3310,0.0000,117213.8000,-117213.8000,3.0390,0.0000,0.0000,0.0000,26047.5111,4.5000,1.0000,26047.5111,0.0000,0.0000,143261.3111,0.0000,-143261.3111,22.5710,15.2737,10557.5000,0.0000,10557.5000,0.2737,2853.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2853.3784,0.0000,0.0000,0.0000,7704.1216,7704.1216,22.1982,34.2390,0.0000,7120.9000,-7120.9000,0.1846,0.0000,0.0000,0.0000,1453.2449,4.9000,1.0000,1453.2449,0.0000,0.0000,8574.1449,0.0000,-8574.1449,22.5850,15.2877,463.7000,0.0000,463.7000,0.0120,125.3243,3.7000,1.0000,0.0000,0.0000,0.0000,125.3243,0.0000,0.0000,0.0000,338.3757,338.3757,22.5481,34.5889,0.0000,8975.2000,-8975.2000,0.2327,0.0000,0.0000,0.0000,1831.6735,4.9000,1.0000,1831.6735,0.0000,0.0000,10806.8735,0.0000,-10806.8735,23.0356,15.7383,3461.5000,0.0000,3461.5000,0.0897,935.5405,3.7000,1.0000,0.0000,0.0000,0.0000,935.5405,0.0000,0.0000,0.0000,2525.9595,2525.9595,22.8844,17.0941,19.9892,-8.5576,-128363.5986,5.7477,673.7807,6.7378,5.7477,0.0000,6.9032,17.0940,16.4858,16.7899,-1.6854,-13483.2638,5.7477,1425.4330,14.2543,5.7477,0.0000,24.2732,16.4890,16.0945,16.2917,-1.2491,-8743.9417,5.7477,1660.9407,16.6094,5.7477,0.0000,31.6907,22.2235,22.2151,21.6857,22.2066,21.6453,22.1982,21.6049,22.1982,1482.8727,59.3149,22.5697,22.5625,19.6887,22.5553,19.6609,22.5481,19.6330,22.5481,1482.8727,59.3149,22.9216,22.9093,20.2919,22.8969,20.2626,22.8844,20.2320,22.8844,432.2914,8.6458,17.0941,17.0941,-1.0400,17.0940,-1.0421,17.0940,-1.0440,17.0940,1482.8727,59.3149,16.4858,16.4869,-2.0781,16.4879,-2.0689,16.4890,-2.0597,16.4890,1482.8727,59.3149,16.0945,16.0993,-5.8068,16.1040,-5.7797,16.1088,-5.7525,16.1088,432.2914,8.6458,5.7477,86.8770,3.8318,0.0000,62.8671,149.7441,-118827.2000,-152073.8727,-150590.8042
3606.0000,16.1632,28.3855,0.0000,200179.6000,-200179.6000,5.1900,0.0000,0.0000,0.0000,44484.3556,4.5000,1.0000,44484.3556,0.0000,0.0000,244663.9556,0.0000,-244663.9556,23.1030,15.8057,10571.3000,0.0000,10571.3000,0.2741,2857.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2857.1081,0.0000,0.0000,0.0000,7714.1919,7714.1919,22.8603,34.9011,0.0000,1633.5000,-1633.5000,0.0424,0.0000,0.0000,0.0000,333.3673,4.9000,1.0000,333.3673,0.0000,0.0000,1966.8673,0.0000,-1966.8673,22.9161,15.6188,426.6000,0.0000,426.6000,0.0111,115.2973,3.7000,1.0000,0.0000,0.0000,0.0000,115.2973,0.0000,0.0000,0.0000,311.3027,311.3027,22.8887,34.9295,0.0000,10740.0000,-10740.0000,0.2785,0.0000,0.0000,0.0000,2191.8367,4.9000,1.0000,2191.8367,0.0000,0.0000,12931.8367,0.0000,-12931.8367,23.2555,15.9582,11485.1000,0.0000,11485.1000,0.2978,3104.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3104.0811,0.0000,0.0000,0.0000,8381.0189,8381.0189,22.9838,17.8277,20.4057,-12.1187,-181780.0914,9.1406,1055.3038,10.5530,9.1406,0.0000,27.7647,17.8185,16.6182,17.2184,-5.2898,-42318.1572,9.1406,2229.6948,22.2969,9.1406,0.0000,97.6278,16.6176,16.1581,16.3879,-2.3143,-16200.0688,9.1406,2631.5186,26.3152,9.1406,0.0000,127.4610,22.8842,22.8762,27.8516,22.8682,27.8164,22.8603,27.7812,22.8603,3358.8964,134.3559,22.9072,22.9011,23.1343,22.8949,23.1158,22.8887,23.0972,22.8887,3358.8964,134.3559,23.0178,23.0065,22.0484,22.9951,22.0235,22.9838,21.9984,22.9838,973.5663,19.4713,17.8277,17.8246,6.4595,17.8216,6.4297,17.8185,6.3999,17.8185,3358.8964,134.3559,16.6182,16.6180,-0.3528,16.6178,-0.3564,16.6176,-0.3600,16.6176,3358.8964,134.3559,16.1581,16.1598,-4.7677,16.1615,-4.7770,16.1632,-4.7856,16.1632,973.5663,19.4713,9.1406,312.5908,6.0937,0.0000,252.8535,565.4443,-190070.1000,-243156.1461,-240298.3175
3607.0000,16.3113,28.5335,0.0000,254628.7000,-254628.7000,6.6017,0.0000,0.0000,0.0000,56584.1556,4.5000,1.0000,56584.1556,0.0000,0.0000,311212.8556,0.0000,-311212.8556,23.1953,15.8980,17899.6000,0.0000,17899.6000,0.4641,4837.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4837.7297,0.0000,0.0000,0.0000,13061.8703,13061.8703,22.8914,34.9323,0.0000,2505.1000,-2505.1000,0.0649,0.0000,0.0000,0.0000,511.2449,4.9000,1.0000,511.2449,0.0000,0.0000,3016.3449,0.0000,-3016.3449,22.9582,15.6609,818.7000,0.0000,818.7000,0.0212,221.2703,3.7000,1.0000,0.0000,0.0000,0.0000,221.2703,0.0000,0.0000,0.0000,597.4297,597.4297,22.9320,34.9728,0.0000,13330.7000,-13330.7000,0.3456,0.0000,0.0000,0.0000,2720.5510,4.9000,1.0000,2720.5510,0.0000,0.0000,16051.2510,0.0000,-16051.2510,23.2871,15.9898,12203.7000,0.0000,12203.7000,0.3164,3298.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3298.2973,0.0000,0.0000,0.0000,8905.4027,8905.4027,23.0629,18.4283,20.7456,-13.9679,-209518.7039,11.7210,1336.5849,13.3658,11.7210,0.0000,58.5412,18.4190,16.9689,17.6940,-8.1948,-65558.5632,11.7210,2807.5074,28.0751,11.7210,0.0000,205.8454,16.9654,16.3114,16.6384,-4.2235,-29564.7858,11.7210,3341.6532,33.4165,11.7210,0.0000,268.7478,22.9064,22.9014,26.8034,22.8964,26.7978,22.8914,26.7920,22.8914,5219.0688,208.7628,22.9449,22.9406,23.0380,22.9363,23.0363,22.9320,23.0345,22.9320,5219.0688,208.7628,23.0901,23.0810,23.0689,23.0720,23.0662,23.0629,23.0632,23.0629,1508.3905,30.1678,18.4283,18.4252,11.4915,18.4221,11.4669,18.4190,11.4423,18.4190,5219.0688,208.7628,16.9689,16.9677,3.1758,16.9666,3.1642,16.9654,3.1527,16.9654,5219.0688,208.7628,16.3114,16.3114,-2.8521,16.3113,-2.8762,16.3113,-2.8999,16.3113,1508.3905,30.1678,11.7210,622.4598,7.8140,0.0000,533.1343,1155.5941,-239542.5000,-307715.7488,-304642.0530
3608.0000,16.6077,28.8299,0.0000,280472.1000,-280472.1000,7.2718,0.0000,0.0000,0.0000,62327.1333,4.5000,1.0000,62327.1333,0.0000,0.0000,342799.2333,0.0000,-342799.2333,22.6229,15.3256,21833.9000,0.0000,21833.9000,0.5661,5901.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5901.0541,0.0000,0.0000,0.0000,15932.8459,15932.8459,22.3365,34.3773,0.0000,49061.8000,-49061.8000,1.2720,0.0000,0.0000,0.0000,10012.6122,4.9000,1.0000,10012.6122,0.0000,0.0000,59074.4122,0.0000,-59074.4122,23.3731,16.0758,1345.4000,0.0000,1345.4000,0.0349,363.6216,3.7000,1.0000,0.0000,0.0000,0.0000,363.6216,0.0000,0.0000,0.0000,981.7784,981.7784,23.3425,35.3833,0.0000,15487.4000,-15487.4000,0.4015,0.0000,0.0000,0.0000,3160.6939,4.9000,1.0000,3160.6939,0.0000,0.0000,18648.0939,0.0000,-18648.0939,23.6697,16.3724,11724.7000,0.0000,11724.7000,0.3040,3168.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3168.8378,0.0000,0.0000,0.0000,8555.8622,8555.8622,23.4873,19.0154,21.2514,-16.9899,-254848.3320,14.7754,1654.3795,16.5438,14.7754,0.0000,117.2694,19.0061,17.4471,18.2266,-11.1061,-88848.7871,14.7754,3509.4956,35.0950,14.7754,0.0000,412.3485,17.4420,16.6134,17.0277,-6.7456,-47219.4166,14.7754,4296.9762,42.9698,14.7754,0.0000,538.3542,22.3433,22.3410,20.5286,22.3388,20.5454,22.3365,20.5620,22.3365,7879.1867,315.1675,23.3558,23.3514,26.8176,23.3469,26.8109,23.3425,26.8042,23.3425,7879.1867,315.1675,23.5196,23.5088,28.2160,23.4981,28.1854,23.4873,28.1551,23.4873,2271.3745,45.4275,19.0154,19.0123,16.0019,19.0092,15.9800,19.0061,15.9582,19.0061,7879.1867,315.1675,17.4471,17.4454,7.4469,17.4437,7.4321,17.4420,7.4174,17.4420,7879.1867,315.1675,16.6134,16.6115,0.5622,16.6096,0.5223,16.6077,0.4827,16.6077,2271.3745,45.4275,14.7754,1183.9978,9.8503,0.0000,1067.9721,2251.9699,-310117.3000,-395051.2530,-390916.5356
3609.0000,16.9243,29.1465,0.0000,295819.2000,-295819.2000,7.6697,0.0000,0.0000,0.0000,65737.6000,4.5000,1.0000,65737.6000,0.0000,0.0000,361556.8000,0.0000,-361556.8000,22.5163,15.2190,24820.3000,0.0000,24820.3000,0.6435,6708.1892,3.7000,1.0000,0.0000,0.0000,0.0000,6708.1892,0.0000,0.0000,0.0000,18112.1108,18112.1108,22.2288,34.2696,0.0000,80893.4000,-80893.4000,2.0973,0.0000,0.0000,0.0000,16508.8571,4.9000,1.0000,16508.8571,0.0000,0.0000,97402.2571,0.0000,-97402.2571,23.7353,16.4380,1443.8000,0.0000,1443.8000,0.0374,390.2162,3.7000,1.0000,0.0000,0.0000,0.0000,390.2162,0.0000,0.0000,0.0000,1053.5838,1053.5838,23.7063,35.7471,0.0000,17778.3000,-17778.3000,0.4609,0.0000,0.0000,0.0000,3628.2245,4.9000,1.0000,3628.2245,0.0000,0.0000,21406.5245,0.0000,-21406.5245,24.0374,16.7401,10287.6000,0.0000,10287.6000,0.2667,2780.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2780.4324,0.0000,0.0000,0.0000,7507.1676,7507.1676,23.8902,19.4909,21.6905,-18.9626,-284438.7559,16.7634,1847.6553,18.4766,16.7634,0.0000,171.2579,19.4819,17.8714,18.6766,-13.0163,-104130.3367,16.7634,4152.5089,41.5251,16.7634,0.0000,602.1855,17.8658,16.9321,17.3989,-8.6243,-60370.4346,16.7634,5632.8351,56.3284,16.7634,0.0000,786.2019,22.2362,22.2337,19.8814,22.2313,19.8903,22.2288,19.8992,22.2288,9868.2327,394.7293,23.7190,23.7148,29.5875,23.7105,29.5816,23.7063,29.5756,23.7063,9868.2327,394.7293,23.9213,23.9109,32.2184,23.9005,32.1920,23.8902,32.1656,23.8902,2840.9082,56.8182,19.4909,19.4879,19.1453,19.4849,19.1261,19.4819,19.1070,19.4819,9868.2327,394.7293,17.8714,17.8695,10.7080,17.8676,10.6936,17.8658,10.6793,17.8658,9868.2327,394.7293,16.9321,16.9295,3.7229,16.9269,3.6820,16.9243,3.6413,16.9243,2840.9082,56.8182,16.7634,1681.9488,11.1756,0.0000,1559.6453,3241.5941,-357939.2000,-453692.7195,-448939.5273
3610.0000,17.2182,29.4404,0.0000,309758.4000,-309758.4000,8.0311,0.0000,0.0000,0.0000,68835.2000,4.5000,1.0000,68835.2000,0.0000,0.0000,378593.6000,0.0000,-378593.6000,22.6126,15.3153,29293.7000,0.0000,29293.7000,0.7595,7917.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7917.2162,0.0000,0.0000,0.0000,21376.4838,21376.4838,22.3003,34.3411,0.0000,96646.1000,-96646.1000,2.5057,0.0000,0.0000,0.0000,19723.6939,4.9000,1.0000,19723.6939,0.0000,0.0000,116369.7939,0.0000,-116369.7939,23.9584,16.6611,1485.3000,0.0000,1485.3000,0.0385,401.4324,3.7000,1.0000,0.0000,0.0000,0.0000,401.4324,0.0000,0.0000,0.0000,1083.8676,1083.8676,23.9313,35.9721,0.0000,21372.1000,-21372.1000,0.5541,0.0000,0.0000,0.0000,4361.6531,4.9000,1.0000,4361.6531,0.0000,0.0000,25733.7531,0.0000,-25733.7531,24.2980,17.0007,9329.5000,0.0000,9329.5000,0.2419,2521.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2521.4865,0.0000,0.0000,0.0000,6808.0135,6808.0135,24.1725,19.8783,22.0254,-20.0917,-301375.6394,18.1962,1981.8052,19.8181,18.1962,0.0000,219.0320,19.8695,18.2313,19.0504,-14.3716,-114972.6026,18.1962,5158.7674,51.5877,18.1962,0.0000,770.1714,18.2255,17.2268,17.7261,-10.0126,-70088.3251,18.1962,7871.6308,78.7163,18.1962,0.0000,1005.5210,22.3080,22.3054,20.8316,22.3029,20.8366,22.3003,20.8416,22.3003,11424.7387,456.9895,23.9430,23.9391,30.7898,23.9352,30.7860,23.9313,30.7821,23.9313,11424.7387,456.9895,24.2010,24.1915,34.3826,24.1820,34.3653,24.1725,34.3479,24.1725,3286.1466,65.7229,19.8783,19.8754,21.3909,19.8724,21.3735,19.8695,21.3560,19.8695,11424.7387,456.9895,18.2313,18.2294,13.1394,18.2274,13.1257,18.2255,13.1120,18.2255,11424.7387,456.9895,17.2268,17.2239,6.3067,17.2210,6.2676,17.2182,6.2288,17.2182,3286.1466,65.7229,18.1962,2113.3099,12.1308,0.0000,1994.7244,4108.0343,-387668.1000,-491428.7821,-486436.5672
3611.0000,17.4753,29.6975,0.0000,322244.5000,-322244.5000,8.3548,0.0000,0.0000,0.0000,71609.8889,4.5000,1.0000,71609.8889,0.0000,0.0000,393854.3889,0.0000,-393854.3889,22.7869,15.4896,30783.0000,0.0000,30783.0000,0.7981,8319.7297,3.7000,1.0000,0.0000,0.0000,0.0000,8319.7297,0.0000,0.0000,0.0000,22463.2703,22463.2703,22.4759,34.5167,0.0000,107221.0000,-107221.0000,2.7799,0.0000,0.0000,0.0000,21881.8367,4.9000,1.0000,21881.8367,0.0000,0.0000,129102.8367,0.0000,-129102.8367,24.2170,16.9197,1742.0000,0.0000,1742.0000,0.0452,470.8108,3.7000,1.0000,0.0000,0.0000,0.0000,470.8108,0.0000,0.0000,0.0000,1271.1892,1271.1892,24.1882,36.2290,0.0000,24802.0000,-24802.0000,0.6430,0.0000,0.0000,0.0000,5061.6327,4.9000,1.0000,5061.6327,0.0000,0.0000,29863.6327,0.0000,-29863.6327,24.5909,17.2936,7533.2000,0.0000,7533.2000,0.1953,2036.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2036.0000,0.0000,0.0000,0.0000,5497.2000,5497.2000,24.4876,20.1932,22.3404,-21.2284,-318426.3166,19.2245,2070.5688,20.7057,19.2245,0.0000,258.3031,20.1845,18.5309,19.3577,-15.3265,-122611.8133,19.2245,6496.9657,64.9697,19.2245,0.0000,908.2582,18.5250,17.4843,18.0046,-11.0235,-77164.4979,19.2245,9977.7450,99.7775,19.2245,0.0000,1185.8044,22.4840,22.4813,22.5199,22.4786,22.5217,22.4759,22.5235,22.4759,12604.3113,504.1725,24.1998,24.1959,32.4008,24.1920,32.3956,24.1882,32.3904,24.1882,12604.3113,504.1725,24.5168,24.5070,36.9760,24.4973,36.9531,24.4876,36.9301,24.4876,3623.3425,72.4668,20.1932,20.1903,22.9833,20.1874,22.9671,20.1845,22.9509,20.1845,12604.3113,504.1725,18.5309,18.5289,14.9253,18.5269,14.9122,18.5250,14.8991,18.5250,12604.3113,504.1725,17.4843,17.4813,8.3010,17.4783,8.2645,17.4753,8.2281,17.4753,3623.3425,72.4668,19.2245,2462.9743,12.8163,0.0000,2352.3656,4815.3399,-414209.3000,-523589.1988,-518202.6278
3612.0000,17.6494,29.8716,0.0000,332335.0000,-332335.0000,8.6164,0.0000,0.0000,0.0000,73852.2222,4.5000,1.0000,73852.2222,0.0000,0.0000,406187.2222,0.0000,-406187.2222,23.0676,15.7703,26683.6000,0.0000,26683.6000,0.6918,7211.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7211.7838,0.0000,0.0000,0.0000,19471.8162,19471.8162,22.7985,34.8393,0.0000,105154.1000,-105154.1000,2.7263,0.0000,0.0000,0.0000,21460.0204,4.9000,1.0000,21460.0204,0.0000,0.0000,126614.1204,0.0000,-126614.1204,24.4874,17.1901,2066.8000,0.0000,2066.8000,0.0536,558.5946,3.7000,1.0000,0.0000,0.0000,0.0000,558.5946,0.0000,0.0000,0.0000,1508.2054,1508.2054,24.4551,36.4960,0.0000,26960.1000,-26960.1000,0.6990,0.0000,0.0000,0.0000,5502.0612,4.9000,1.0000,5502.0612,0.0000,0.0000,32462.1612,0.0000,-32462.1612,24.8882,17.5909,6575.1000,0.0000,6575.1000,0.1705,1777.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1777.0541,0.0000,0.0000,0.0000,4798.0459,4798.0459,24.7939,20.3992,22.5965,-21.9636,-329453.9632,19.4364,2074.5778,20.7458,19.4364,0.0000,266.9395,20.3907,18.7260,19.5583,-15.5995,-124796.0790,19.4364,6912.3230,69.1232,19.4364,0.0000,938.6259,18.7202,17.6578,18.1890,-11.3771,-79639.8504,19.4364,10463.1243,104.6312,19.4364,0.0000,1225.4520,22.8079,22.8047,25.3865,22.8016,25.3831,22.7985,25.3796,22.7985,12853.8419,514.1537,24.4673,24.4632,34.0681,24.4592,34.0606,24.4551,34.0531,24.4551,12853.8419,514.1537,24.8242,24.8141,39.3359,24.8039,39.3072,24.7939,39.2785,24.7939,3694.6517,73.8930,20.3992,20.3963,23.6043,20.3935,23.5893,20.3907,23.5743,20.3907,12853.8419,514.1537,18.7260,18.7240,15.7042,18.7221,15.6923,18.7202,15.6803,18.7202,12853.8419,514.1537,17.6578,17.6550,9.2457,17.6522,9.2145,17.6494,9.1835,17.6494,3694.6517,73.8930,19.4364,2539.3633,12.9576,0.0000,2431.0173,4970.3806,-429123.7000,-539485.4363,-533889.8926
3613.0000,17.8463,30.0685,0.0000,340168.7000,-340168.7000,8.8195,0.0000,0.0000,0.0000,75593.0444,4.5000,1.0000,75593.0444,0.0000,0.0000,415761.7444,0.0000,-415761.7444,23.1726,15.8753,30781.5000,0.0000,30781.5000,0.7981,8319.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8319.3243,0.0000,0.0000,0.0000,22462.1757,22462.1757,22.8765,34.9173,0.0000,113867.2000,-113867.2000,2.9522,0.0000,0.0000,0.0000,23238.2041,4.9000,1.0000,23238.2041,0.0000,0.0000,137105.4041,0.0000,-137105.4041,24.6329,17.3356,1981.2000,0.0000,1981.2000,0.0514,535.4595,3.7000,1.0000,0.0000,0.0000,0.0000,535.4595,0.0000,0.0000,0.0000,1445.7405,1445.7405,24.6030,36.6438,0.0000,27731.8000,-27731.8000,0.7190,0.0000,0.0000,0.0000,5659.5510,4.9000,1.0000,5659.5510,0.0000,0.0000,33391.3510,0.0000,-33391.3510,25.0307,17.7334,5856.6000,0.0000,5856.6000,0.1518,1582.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1582.8649,0.0000,0.0000,0.0000,4273.7351,4273.7351,24.9486,20.6455,22.7971,-22.3924,-335885.3995,20.2380,2144.9802,21.4498,20.2380,0.0000,301.3487,20.6369,18.9532,19.7950,-16.4287,-131429.8802,20.2380,8273.5943,82.7359,20.2380,0.0000,1059.6173,18.9471,17.8556,18.4013,-12.1713,-85199.2877,20.2380,11865.2331,118.6523,20.2380,0.0000,1383.4161,22.8849,22.8821,25.4378,22.8793,25.4378,22.8765,25.4377,22.8765,13817.5435,552.7017,24.6144,24.6106,34.4917,24.6068,34.4861,24.6030,34.4805,24.6030,13817.5435,552.7017,24.9760,24.9668,39.7456,24.9577,39.7285,24.9486,39.7113,24.9486,3969.9837,79.3997,20.6455,20.6427,24.8240,20.6398,24.8087,20.6369,24.7935,20.6369,13817.5435,552.7017,18.9532,18.9511,16.9473,18.9491,16.9350,18.9471,16.9227,18.9471,13817.5435,552.7017,17.8556,17.8525,10.5954,17.8494,10.5627,17.8463,10.5302,17.8463,3969.9837,79.3997,20.2380,2842.0933,13.4920,0.0000,2744.3821,5586.4754,-443148.4000,-558076.8482,-552514.5674
3614.0000,17.9706,30.1928,0.0000,346779.5000,-346779.5000,8.9909,0.0000,0.0000,0.0000,77062.1111,4.5000,1.0000,77062.1111,0.0000,0.0000,423841.6111,0.0000,-423841.6111,23.4019,16.1046,29297.2000,0.0000,29297.2000,0.7596,7918.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7918.1622,0.0000,0.0000,0.0000,21379.0378,21379.0378,23.1185,35.1593,0.0000,110307.4000,-110307.4000,2.8599,0.0000,0.0000,0.0000,22511.7143,4.9000,1.0000,22511.7143,0.0000,0.0000,132819.1143,0.0000,-132819.1143,24.8205,17.5232,1327.9000,0.0000,1327.9000,0.0344,358.8919,3.7000,1.0000,0.0000,0.0000,0.0000,358.8919,0.0000,0.0000,0.0000,969.0081,969.0081,24.7961,36.8369,0.0000,27399.2000,-27399.2000,0.7104,0.0000,0.0000,0.0000,5591.6735,4.9000,1.0000,5591.6735,0.0000,0.0000,32990.8735,0.0000,-32990.8735,25.2189,17.9216,5138.0000,0.0000,5138.0000,0.1332,1388.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1388.6486,0.0000,0.0000,0.0000,3749.3514,3749.3514,25.1421,20.7801,22.9611,-22.6933,-340398.7684,20.2326,2132.1298,21.3213,20.2326,0.0000,301.1094,20.7718,19.0873,19.9295,-16.4315,-131451.6172,20.2326,8337.5385,83.3754,20.2326,0.0000,1058.7758,19.0814,17.9792,18.5303,-12.2869,-86008.3654,20.2326,11891.1492,118.9115,20.2326,0.0000,1382.3173,23.1279,23.1248,27.3189,23.1216,27.3145,23.1185,27.3101,23.1185,13810.9972,552.4399,24.8080,24.8041,35.5219,24.8001,35.5142,24.7961,35.5064,24.7961,13810.9972,552.4399,25.1708,25.1612,40.9089,25.1517,40.8843,25.1421,40.8597,25.1421,3968.1137,79.3623,20.7801,20.7773,24.9587,20.7746,24.9449,20.7718,24.9310,20.7718,13810.9972,552.4399,19.0873,19.0853,17.2716,19.0833,17.2603,19.0814,17.2490,19.0814,13810.9972,552.4399,17.9792,17.9763,11.0359,17.9735,11.0080,17.9706,10.9802,17.9706,3968.1137,79.3623,20.2326,2839.9961,13.4884,0.0000,2742.2025,5582.1986,-448723.0000,-563554.2016,-557858.7510
3615.0000,18.1460,30.3682,0.0000,358805.2000,-358805.2000,9.3027,0.0000,0.0000,0.0000,79734.4889,4.5000,1.0000,79734.4889,0.0000,0.0000,438539.6889,0.0000,-438539.6889,23.5509,16.2536,27803.5000,0.0000,27803.5000,0.7209,7514.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7514.4595,0.0000,0.0000,0.0000,20289.0405,20289.0405,23.2917,35.3325,0.0000,118513.3000,-118513.3000,3.0727,0.0000,0.0000,0.0000,24186.3878,4.9000,1.0000,24186.3878,0.0000,0.0000,142699.6878,0.0000,-142699.6878,25.0504,17.7531,1289.9000,0.0000,1289.9000,0.0334,348.6216,3.7000,1.0000,0.0000,0.0000,0.0000,348.6216,0.0000,0.0000,0.0000,941.2784,941.2784,25.0268,37.0676,0.0000,28648.3000,-28648.3000,0.7428,0.0000,0.0000,0.0000,5846.5918,4.9000,1.0000,5846.5918,0.0000,0.0000,34494.8918,0.0000,-34494.8918,25.4519,18.1546,5856.6000,0.0000,5856.6000,0.1518,1582.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1582.8649,0.0000,0.0000,0.0000,4273.7351,4273.7351,25.3703,21.0044,23.1873,-23.6157,-354236.0043,21.0364,2199.4016,21.9940,21.0364,0.0000,338.4398,20.9957,19.2898,20.1428,-17.3019,-138415.0104,21.0364,9598.6412,95.9864,21.0364,0.0000,1190.0389,19.2836,18.1557,18.7196,-13.0733,-91512.8345,21.0364,13044.4125,130.4441,21.0364,0.0000,1553.6919,23.3009,23.2978,28.3026,23.2947,28.2991,23.2917,28.2955,23.2917,14808.3373,592.3335,25.0388,25.0348,36.9034,25.0308,36.8952,25.0268,36.8871,25.0268,14808.3373,592.3335,25.3993,25.3896,42.4864,25.3799,42.4602,25.3703,42.4340,25.3703,4252.9490,85.0590,21.0044,21.0015,26.1690,20.9986,26.1544,20.9957,26.1397,20.9957,14808.3373,592.3335,19.2898,19.2877,18.4148,19.2857,18.4028,19.2836,18.3908,19.2836,14808.3373,592.3335,18.1557,18.1525,12.2423,18.1492,12.2112,18.1460,12.1803,18.1460,4252.9490,85.0590,21.0364,3165.7965,14.0243,0.0000,3082.1706,6247.9671,-471016.8000,-590230.2144,-584163.8492
3616.0000,18.3283,30.5505,0.0000,369538.2000,-369538.2000,9.5810,0.0000,0.0000,0.0000,82119.6000,4.5000,1.0000,82119.6000,0.0000,0.0000,451657.8000,0.0000,-451657.8000,23.7178,16.4205,23700.3000,0.0000,23700.3000,0.6145,6405.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6405.4865,0.0000,0.0000,0.0000,17294.8135,17294.8135,23.5020,35.5428,0.0000,125786.9000,-125786.9000,3.2613,0.0000,0.0000,0.0000,25670.7959,4.9000,1.0000,25670.7959,0.0000,0.0000,151457.6959,0.0000,-151457.6959,25.3093,18.0120,1637.9000,0.0000,1637.9000,0.0425,442.6757,3.7000,1.0000,0.0000,0.0000,0.0000,442.6757,0.0000,0.0000,0.0000,1195.2243,1195.2243,25.2829,37.3237,0.0000,31213.1000,-31213.1000,0.8093,0.0000,0.0000,0.0000,6370.0204,4.9000,1.0000,6370.0204,0.0000,0.0000,37583.1204,0.0000,-37583.1204,25.7314,18.4341,6814.6000,0.0000,6814.6000,0.1767,1841.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1841.7838,0.0000,0.0000,0.0000,4972.8162,4972.8162,25.6422,21.2345,23.4384,-24.6253,-369379.1382,21.7277,2266.3134,22.6631,21.7277,0.0000,372.9108,21.2258,19.4984,20.3621,-18.0948,-144758.6840,21.7277,10542.4675,105.4247,21.7277,0.0000,1311.2478,19.4920,18.3385,18.9153,-13.8097,-96668.1531,21.7277,13921.6358,139.2164,21.7277,0.0000,1711.9399,23.5114,23.5083,29.6647,23.5052,29.6601,23.5020,29.6556,23.5020,15690.9326,627.6373,25.2950,25.2910,38.4695,25.2869,38.4607,25.2829,38.4518,25.2829,15690.9326,627.6373,25.6720,25.6621,44.5306,25.6521,44.5008,25.6422,44.4710,25.6422,4504.9281,90.0986,21.2345,21.2316,27.3844,21.2287,27.3698,21.2258,27.3552,21.2258,15690.9326,627.6373,19.4984,19.4963,19.5725,19.4942,19.5604,19.4920,19.5484,19.4920,15690.9326,627.6373,18.3385,18.3351,13.4735,18.3317,13.4422,18.3283,13.4110,18.3283,4504.9281,90.0986,21.7277,3464.4771,14.4851,0.0000,3396.0985,6860.5756,-494385.4000,-617235.7623,-610805.9752
3617.0000,18.4594,30.6817,0.0000,379445.1000,-379445.1000,9.8378,0.0000,0.0000,0.0000,84321.1333,4.5000,1.0000,84321.1333,0.0000,0.0000,463766.2333,0.0000,-463766.2333,23.9745,16.6772,15503.3000,0.0000,15503.3000,0.4020,4190.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4190.0811,0.0000,0.0000,0.0000,11313.2189,11313.2189,23.8296,35.8704,0.0000,121209.6000,-121209.6000,3.1426,0.0000,0.0000,0.0000,24736.6531,4.9000,1.0000,24736.6531,0.0000,0.0000,145946.2531,0.0000,-145946.2531,25.5652,18.2679,1067.9000,0.0000,1067.9000,0.0277,288.6216,3.7000,1.0000,0.0000,0.0000,0.0000,288.6216,0.0000,0.0000,0.0000,779.2784,779.2784,25.5433,37.5842,0.0000,34405.0000,-34405.0000,0.8920,0.0000,0.0000,0.0000,7021.4286,4.9000,1.0000,7021.4286,0.0000,0.0000,41426.4286,0.0000,-41426.4286,26.0360,18.7387,8970.3000,0.0000,8970.3000,0.2326,2424.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2424.4054,0.0000,0.0000,0.0000,6545.8946,6545.8946,25.9270,21.4038,23.6654,-25.3575,-380363.1582,21.8019,2258.3326,22.5833,21.8019,0.0000,376.7490,21.3950,19.6469,20.5210,-18.3749,-146999.2903,21.8019,10657.1691,106.5717,21.8019,0.0000,1324.7435,19.6405,18.4693,19.0549,-14.0696,-98486.8535,21.8019,14005.2859,140.0529,21.8019,0.0000,1729.5597,23.8400,23.8365,32.1170,23.8331,32.1090,23.8296,32.1010,23.8296,15787.1489,631.4860,25.5559,25.5517,40.0035,25.5475,39.9932,25.5433,39.9829,25.5433,15787.1489,631.4860,25.9581,25.9478,46.6072,25.9374,46.5724,25.9270,46.5377,25.9270,4532.3930,90.6479,21.4038,21.4008,27.9715,21.3979,27.9573,21.3950,27.9432,21.3950,15787.1489,631.4860,19.6469,19.6448,20.1075,19.6426,20.0959,19.6405,20.0843,19.6405,15787.1489,631.4860,18.4693,18.4660,14.0403,18.4627,14.0118,18.4594,13.9835,18.4594,4532.3930,90.6479,21.8019,3497.6144,14.5346,0.0000,3431.0522,6928.6666,-509518.2000,-632500.5231,-625849.3020
3618.0000,18.0833,30.3055,0.0000,279883.0000,-279883.0000,7.2565,0.0000,0.0000,0.0000,62196.2222,4.5000,1.0000,62196.2222,0.0000,0.0000,342079.2222,0.0000,-342079.2222,23.3717,16.0744,12773.4000,0.0000,12773.4000,0.3312,3452.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3452.2703,0.0000,0.0000,0.0000,9321.1297,9321.1297,23.2200,35.2608,0.0000,91454.8000,-91454.8000,2.3711,0.0000,0.0000,0.0000,18664.2449,4.9000,1.0000,18664.2449,0.0000,0.0000,110119.0449,0.0000,-110119.0449,24.9224,17.6251,892.7000,0.0000,892.7000,0.0231,241.2703,3.7000,1.0000,0.0000,0.0000,0.0000,241.2703,0.0000,0.0000,0.0000,651.4297,651.4297,24.9020,36.9428,0.0000,35703.0000,-35703.0000,0.9257,0.0000,0.0000,0.0000,7286.3265,4.9000,1.0000,7286.3265,0.0000,0.0000,42989.3265,0.0000,-42989.3265,25.5666,18.2693,10527.1000,0.0000,10527.1000,0.2729,2845.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2845.1622,0.0000,0.0000,0.0000,7681.9378,7681.9378,25.4255,20.7998,23.1127,-19.9474,-299210.8652,16.7708,1757.9943,17.5799,16.7708,0.0000,171.4861,20.7938,19.1590,19.9764,-13.2184,-105747.1515,16.7708,4197.3379,41.9734,16.7708,0.0000,602.9881,19.1551,18.0840,18.6195,-9.8977,-69283.8829,16.7708,6062.7815,60.6278,16.7708,0.0000,787.2497,23.2276,23.2251,25.0353,23.2225,25.0370,23.2200,25.0388,23.2200,9876.0546,395.0422,24.9123,24.9089,32.5438,24.9054,32.5409,24.9020,32.5379,24.9020,9876.0546,395.0422,25.4478,25.4404,38.9932,25.4329,38.9946,25.4255,38.9959,25.4255,2843.1466,56.8629,20.7998,20.7978,20.9993,20.7958,20.9944,20.7938,20.9894,20.7938,9876.0546,395.0422,19.1590,19.1577,14.4306,19.1564,14.4274,19.1551,14.4242,19.1551,9876.0546,395.0422,18.0840,18.0838,8.4765,18.0836,8.4863,18.0833,8.4959,18.0833,2843.1466,56.8629,16.7708,1684.0279,11.1805,0.0000,1561.7238,3245.7517,-382847.6000,-477533.0964,-474241.8995
3619.0000,17.8649,30.0872,0.0000,265730.5000,-265730.5000,6.8896,0.0000,0.0000,0.0000,59051.2222,4.5000,1.0000,59051.2222,0.0000,0.0000,324781.7222,0.0000,-324781.7222,23.3335,16.0362,12762.9000,0.0000,12762.9000,0.3309,3449.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3449.4324,0.0000,0.0000,0.0000,9313.4676,9313.4676,23.1664,35.2072,0.0000,73407.1000,-73407.1000,1.9032,0.0000,0.0000,0.0000,14981.0408,4.9000,1.0000,14981.0408,0.0000,0.0000,88388.1408,0.0000,-88388.1408,24.6547,17.3574,696.5000,0.0000,696.5000,0.0181,188.2432,3.7000,1.0000,0.0000,0.0000,0.0000,188.2432,0.0000,0.0000,0.0000,508.2568,508.2568,24.6344,36.6752,0.0000,33293.9000,-33293.9000,0.8632,0.0000,0.0000,0.0000,6794.6735,4.9000,1.0000,6794.6735,0.0000,0.0000,40088.5735,0.0000,-40088.5735,25.3094,18.0121,10048.1000,0.0000,10048.1000,0.2605,2715.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2715.7027,0.0000,0.0000,0.0000,7332.3973,7332.3973,25.1602,20.4876,22.8239,-18.5005,-277507.5522,15.3982,1630.4857,16.3049,15.3982,0.0000,132.7318,20.4811,18.8916,19.6863,-11.8004,-94403.5175,15.3982,3559.5382,35.5954,15.3982,0.0000,466.7180,18.8875,17.8663,18.3769,-8.6645,-60651.4489,15.3982,4593.5668,45.9357,15.3982,0.0000,609.3381,23.1767,23.1733,24.8672,23.1698,24.8587,23.1664,24.8502,23.1664,8480.7675,339.2307,24.6461,24.6422,30.2103,24.6383,30.2018,24.6344,30.1933,24.6344,8480.7675,339.2307,25.1859,25.1773,35.8998,25.1687,35.8816,25.1602,35.8636,25.1602,2443.7031,48.8741,20.4876,20.4854,18.1713,20.4833,18.1637,20.4811,18.1561,20.4811,8480.7675,339.2307,18.8916,18.8902,11.9733,18.8889,11.9686,18.8875,11.9639,18.8875,8480.7675,339.2307,17.8663,17.8659,5.9915,17.8654,5.9930,17.8649,5.9946,17.8649,2443.7031,48.8741,15.3982,1327.9932,10.2655,0.0000,1208.7879,2536.7811,-348924.0000,-436104.3149,-432562.5187
3620.0000,17.4701,29.6924,0.0000,194010.4000,-194010.4000,5.0301,0.0000,0.0000,0.0000,43113.4222,4.5000,1.0000,43113.4222,0.0000,0.0000,237123.8222,0.0000,-237123.8222,22.8868,15.5895,12763.3000,0.0000,12763.3000,0.3309,3449.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3449.5405,0.0000,0.0000,0.0000,9313.7595,9313.7595,22.6651,34.7060,0.0000,45362.0000,-45362.0000,1.1761,0.0000,0.0000,0.0000,9257.5510,4.9000,1.0000,9257.5510,0.0000,0.0000,54619.5510,0.0000,-54619.5510,23.9128,16.6155,753.0000,0.0000,753.0000,0.0195,203.5135,3.7000,1.0000,0.0000,0.0000,0.0000,203.5135,0.0000,0.0000,0.0000,549.4865,549.4865,23.8908,35.9316,0.0000,29748.8000,-29748.8000,0.7713,0.0000,0.0000,0.0000,6071.1837,4.9000,1.0000,6071.1837,0.0000,0.0000,35819.9837,0.0000,-35819.9837,24.7090,17.4117,9209.8000,0.0000,9209.8000,0.2388,2489.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2489.1351,0.0000,0.0000,0.0000,6720.6649,6720.6649,24.5371,19.7656,22.1513,-13.9257,-208885.6350,11.3500,1230.6569,12.3066,11.3500,0.0000,53.1566,19.7627,18.3649,19.0638,-7.6488,-61190.0365,11.3500,2581.6851,25.8169,11.3500,0.0000,186.9118,18.3635,17.4627,17.9131,-5.6333,-39433.3572,11.3500,3081.1908,30.8119,11.3500,0.0000,244.0285,22.6740,22.6711,19.9830,22.6681,19.9798,22.6651,19.9767,22.6651,4929.4229,197.1769,23.9003,23.8971,23.2049,23.8940,23.2039,23.8908,23.2029,23.8908,4929.4229,197.1769,24.5555,24.5494,28.6225,24.5433,28.6338,24.5371,28.6448,24.5371,1425.1975,28.5039,19.7656,19.7646,11.4466,19.7636,11.4507,19.7627,11.4547,19.7627,4929.4229,197.1769,18.3649,18.3644,7.1107,18.3640,7.1144,18.3635,7.1181,18.3635,4929.4229,197.1769,17.4627,17.4652,1.4725,17.4677,1.5078,17.4701,1.5427,17.4701,1425.1975,28.5039,11.3500,569.3482,7.5667,0.0000,484.0969,1053.4451,-246395.1000,-310979.4461,-309509.0287
3621.0000,17.2260,29.4482,0.0000,182806.4000,-182806.4000,4.7396,0.0000,0.0000,0.0000,40623.6444,4.5000,1.0000,40623.6444,0.0000,0.0000,223430.0444,0.0000,-223430.0444,22.8837,15.5865,10829.1000,0.0000,10829.1000,0.2808,2926.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2926.7838,0.0000,0.0000,0.0000,7902.3162,7902.3162,22.6704,34.7112,0.0000,35087.8000,-35087.8000,0.9097,0.0000,0.0000,0.0000,7160.7755,4.9000,1.0000,7160.7755,0.0000,0.0000,42248.5755,0.0000,-42248.5755,23.7403,16.4430,469.1000,0.0000,469.1000,0.0122,126.7838,3.7000,1.0000,0.0000,0.0000,0.0000,126.7838,0.0000,0.0000,0.0000,342.3162,342.3162,23.7181,35.7590,0.0000,26546.9000,-26546.9000,0.6883,0.0000,0.0000,0.0000,5417.7347,4.9000,1.0000,5417.7347,0.0000,0.0000,31964.6347,0.0000,-31964.6347,24.5276,17.2303,7533.2000,0.0000,7533.2000,0.1953,2036.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2036.0000,0.0000,0.0000,0.0000,5497.2000,5497.2000,24.3575,19.3271,21.8423,-13.2438,-198656.9879,10.2387,1122.4199,11.2242,10.2387,0.0000,39.0217,19.3243,18.0457,18.6850,-6.3113,-50490.7344,10.2387,2362.1636,23.6216,10.2387,0.0000,137.2101,18.0445,17.2191,17.6318,-4.6564,-32594.8540,10.2387,2809.4794,28.0948,10.2387,0.0000,179.1389,22.6836,22.6792,20.8319,22.6748,20.8139,22.6704,20.7958,22.6704,4106.1353,164.2454,23.7316,23.7271,22.7808,23.7226,22.7654,23.7181,22.7500,23.7181,4106.1353,164.2454,24.3884,24.3780,27.8519,24.3678,27.8071,24.3575,27.7630,24.3575,1188.5717,23.7714,19.3271,19.3262,8.3315,19.3252,8.3337,19.3243,8.3359,19.3243,4106.1353,164.2454,18.0457,18.0453,4.8541,18.0449,4.8566,18.0445,4.8591,18.0445,4106.1353,164.2454,17.2191,17.2214,-0.5966,17.2237,-0.5705,17.2260,-0.5443,17.2260,1188.5717,23.7714,10.2387,427.9252,6.8258,0.0000,355.3708,783.2961,-225609.7000,-283901.4222,-281742.5763
