Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3622.0000,17.0096,29.2319,0.0000,156410.6000,-156410.6000,4.0552,0.0000,0.0000,0.0000,34757.9111,4.5000,1.0000,34757.9111,0.0000,0.0000,191168.5111,0.0000,-191168.5111,22.6796,15.3823,10559.8000,0.0000,10559.8000,0.2738,2854.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2854.0000,0.0000,0.0000,0.0000,7705.8000,7705.8000,22.4386,34.4794,0.0000,28923.8000,-28923.8000,0.7499,0.0000,0.0000,0.0000,5902.8163,4.9000,1.0000,5902.8163,0.0000,0.0000,34826.6163,0.0000,-34826.6163,23.4715,16.1742,364.4000,0.0000,364.4000,0.0094,98.4865,3.7000,1.0000,0.0000,0.0000,0.0000,98.4865,0.0000,0.0000,0.0000,265.9135,265.9135,23.4499,35.4907,0.0000,21941.1000,-21941.1000,0.5689,0.0000,0.0000,0.0000,4477.7755,4.9000,1.0000,4477.7755,0.0000,0.0000,26418.8755,0.0000,-26418.8755,24.2335,16.9362,6575.1000,0.0000,6575.1000,0.1705,1777.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1777.0541,0.0000,0.0000,0.0000,4798.0459,4798.0459,24.0627,18.9045,21.4836,-11.5943,-173914.9337,8.7416,970.6520,9.7065,8.7416,0.0000,24.2847,18.9033,17.7555,18.3294,-4.8374,-38699.1116,8.7416,2043.9369,20.4394,8.7416,0.0000,85.3911,17.7553,16.9997,17.3775,-3.6394,-25475.4644,8.7416,2422.1208,24.2212,8.7416,0.0000,111.4850,22.4510,22.4469,18.8263,22.4427,18.8130,22.4386,18.7996,22.4386,3103.9378,124.1575,23.4636,23.4591,20.9386,23.4545,20.9237,23.4499,20.9089,23.4499,3103.9378,124.1575,24.0912,24.0817,25.1389,24.0722,25.1093,24.0627,25.0798,24.0627,900.1449,18.0029,18.9045,18.9041,5.3706,18.9037,5.3771,18.9033,5.3836,18.9033,3103.9378,124.1575,17.7555,17.7554,2.8706,17.7554,2.8757,17.7553,2.8809,17.7553,3103.9378,124.1575,16.9997,17.0030,-2.3753,17.0064,-2.3400,17.0096,-2.3049,17.0096,900.1449,18.0029,8.7416,276.2815,5.8277,0.0000,221.1608,497.4423,-189776.2000,-239644.2435,-238089.5097
3623.0000,16.8396,29.0619,0.0000,141786.0000,-141786.0000,3.6761,0.0000,0.0000,0.0000,31508.0000,4.5000,1.0000,31508.0000,0.0000,0.0000,173294.0000,0.0000,-173294.0000,22.6178,15.3205,10564.4000,0.0000,10564.4000,0.2739,2855.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2855.2432,0.0000,0.0000,0.0000,7709.1568,7709.1568,22.3461,34.3869,0.0000,26841.4000,-26841.4000,0.6959,0.0000,0.0000,0.0000,5477.8367,4.9000,1.0000,5477.8367,0.0000,0.0000,32319.2367,0.0000,-32319.2367,23.4237,16.1264,365.1000,0.0000,365.1000,0.0095,98.6757,3.7000,1.0000,0.0000,0.0000,0.0000,98.6757,0.0000,0.0000,0.0000,266.4243,266.4243,23.3975,35.4383,0.0000,16682.7000,-16682.7000,0.4325,0.0000,0.0000,0.0000,3404.6327,4.9000,1.0000,3404.6327,0.0000,0.0000,20087.3327,0.0000,-20087.3327,24.0673,16.7700,3701.0000,0.0000,3701.0000,0.0960,1000.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1000.2703,0.0000,0.0000,0.0000,2700.7297,2700.7297,23.9400,18.5174,21.2287,-10.8419,-162628.6084,7.7757,871.3507,8.7135,7.7757,0.0000,17.0920,18.5179,17.5274,18.0226,-3.7134,-29707.4493,7.7757,1839.3539,18.3935,7.7757,0.0000,60.0998,17.5278,16.8280,17.1779,-2.9980,-20985.8977,7.7757,2171.1014,21.7110,7.7757,0.0000,78.4651,22.3608,22.3559,18.4432,22.3510,18.4228,22.3461,18.4025,22.3461,2524.1278,100.9651,23.4148,23.4090,21.2916,23.4032,21.2655,23.3975,21.2395,23.3975,2524.1278,100.9651,23.9772,23.9647,24.7749,23.9523,24.7101,23.9400,24.6461,23.9400,733.0359,14.6607,18.5174,18.5176,2.8207,18.5177,2.8314,18.5179,2.8420,18.5179,2524.1278,100.9651,17.5274,17.5275,1.5123,17.5276,1.5185,17.5278,1.5247,17.5278,2524.1278,100.9651,16.8280,16.8319,-3.5724,16.8358,-3.5346,16.8396,-3.4968,16.8396,733.0359,14.6607,7.7757,199.9066,5.1838,0.0000,155.6568,355.5634,-170679.6000,-215024.2586,-213321.9553
3624.0000,16.6789,28.9011,0.0000,123922.8000,-123922.8000,3.2129,0.0000,0.0000,0.0000,27538.4000,4.5000,1.0000,27538.4000,0.0000,0.0000,151461.2000,0.0000,-151461.2000,22.7806,15.4833,10564.0000,0.0000,10564.0000,0.2739,2855.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2855.1351,0.0000,0.0000,0.0000,7708.8649,7708.8649,22.4491,34.4899,0.0000,17764.4000,-17764.4000,0.4606,0.0000,0.0000,0.0000,3625.3878,4.9000,1.0000,3625.3878,0.0000,0.0000,21389.7878,0.0000,-21389.7878,23.3108,16.0135,358.1000,0.0000,358.1000,0.0093,96.7838,3.7000,1.0000,0.0000,0.0000,0.0000,96.7838,0.0000,0.0000,0.0000,261.3162,261.3162,23.2805,35.3213,0.0000,11689.7000,-11689.7000,0.3031,0.0000,0.0000,0.0000,2385.6531,4.9000,1.0000,2385.6531,0.0000,0.0000,14075.3531,0.0000,-14075.3531,23.8475,16.5502,1186.1000,0.0000,1186.1000,0.0308,320.5676,3.7000,1.0000,0.0000,0.0000,0.0000,320.5676,0.0000,0.0000,0.0000,865.5324,865.5324,23.7721,18.0682,20.9201,-9.4391,-141586.0334,6.4358,729.2660,7.2927,6.4358,0.0000,9.6910,18.0725,17.3214,17.6970,-2.3304,-18643.3600,6.4358,1541.3681,15.4137,6.4358,0.0000,34.0758,17.3229,16.6629,16.9929,-2.3407,-16384.6525,6.4358,1809.8199,18.0982,6.4358,0.0000,44.4887,22.4700,22.4630,19.9073,22.4560,19.8678,22.4491,19.8283,22.4491,1808.8298,72.3532,23.3002,23.2936,20.6834,23.2871,20.6516,23.2805,20.6200,23.2805,1808.8298,72.3532,23.8126,23.7991,23.5496,23.7855,23.4777,23.7721,23.4064,23.7721,526.5467,10.5309,18.0682,18.0696,-0.3183,18.0711,-0.2969,18.0725,-0.2755,18.0725,1808.8298,72.3532,17.3214,17.3219,0.3178,17.3224,0.3267,17.3229,0.3355,17.3229,1808.8298,72.3532,16.6629,16.6683,-4.7420,16.6736,-4.6897,16.6789,-4.6379,16.6789,526.5467,10.5309,6.4358,118.6254,4.2905,0.0000,88.2555,206.8809,-141268.7000,-178090.6273,-176614.0459
3625.0000,16.5632,28.7854,0.0000,115357.6000,-115357.6000,2.9909,0.0000,0.0000,0.0000,25635.0222,4.5000,1.0000,25635.0222,0.0000,0.0000,140992.6222,0.0000,-140992.6222,22.7542,15.4569,10528.0000,0.0000,10528.0000,0.2730,2845.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2845.4054,0.0000,0.0000,0.0000,7682.5946,7682.5946,22.3961,34.4369,0.0000,16678.7000,-16678.7000,0.4324,0.0000,0.0000,0.0000,3403.8163,4.9000,1.0000,3403.8163,0.0000,0.0000,20082.5163,0.0000,-20082.5163,23.2779,15.9806,368.8000,0.0000,368.8000,0.0096,99.6757,3.7000,1.0000,0.0000,0.0000,0.0000,99.6757,0.0000,0.0000,0.0000,269.1243,269.1243,23.2436,35.2844,0.0000,8187.6000,-8187.6000,0.2123,0.0000,0.0000,0.0000,1670.9388,4.9000,1.0000,1670.9388,0.0000,0.0000,9858.5388,0.0000,-9858.5388,23.6764,16.3792,705.7000,0.0000,705.7000,0.0183,190.7297,3.7000,1.0000,0.0000,0.0000,0.0000,190.7297,0.0000,0.0000,0.0000,514.9703,514.9703,23.6118,17.7868,20.6993,-8.8439,-132658.5802,5.9046,674.4500,6.7445,5.9046,0.0000,7.4840,17.7913,17.1554,17.4734,-1.8103,-14482.1946,5.9046,1426.2870,14.2629,5.9046,0.0000,26.3155,17.1576,16.5465,16.8520,-1.9883,-13918.1898,5.9046,1669.5075,16.6951,5.9046,0.0000,34.3570,22.4168,22.4099,19.4224,22.4030,19.3877,22.3961,19.3530,22.3961,1554.6746,62.1870,23.2661,23.2585,20.8431,23.2510,20.8048,23.2436,20.7667,23.2436,1554.6746,62.1870,23.6538,23.6398,22.4038,23.6258,22.3315,23.6118,22.2598,23.6118,453.0644,9.0613,17.7868,17.7883,-1.6576,17.7898,-1.6384,17.7913,-1.6192,17.7913,1554.6746,62.1870,17.1554,17.1562,-0.5198,17.1569,-0.5099,17.1576,-0.5000,17.1576,1554.6746,62.1870,16.5465,16.5521,-5.3479,16.5577,-5.2980,16.5632,-5.2484,16.5632,453.0644,9.0613,5.9046,93.5631,3.9364,0.0000,68.1565,161.7196,-128621.4000,-162466.9881,-161058.9646
3626.0000,16.4590,28.6812,0.0000,102337.5000,-102337.5000,2.6533,0.0000,0.0000,0.0000,22741.6667,4.5000,1.0000,22741.6667,0.0000,0.0000,125079.1667,0.0000,-125079.1667,22.6365,15.3392,10532.9000,0.0000,10532.9000,0.2731,2846.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2846.7297,0.0000,0.0000,0.0000,7686.1703,7686.1703,22.2364,34.2773,0.0000,16183.6000,-16183.6000,0.4196,0.0000,0.0000,0.0000,3302.7755,4.9000,1.0000,3302.7755,0.0000,0.0000,19486.3755,0.0000,-19486.3755,23.1988,15.9015,359.1000,0.0000,359.1000,0.0093,97.0541,3.7000,1.0000,0.0000,0.0000,0.0000,97.0541,0.0000,0.0000,0.0000,262.0459,262.0459,23.1617,35.2025,0.0000,5224.3000,-5224.3000,0.1354,0.0000,0.0000,0.0000,1066.1837,4.9000,1.0000,1066.1837,0.0000,0.0000,6290.4837,0.0000,-6290.4837,23.4723,16.1750,347.3000,0.0000,347.3000,0.0090,93.8649,3.7000,1.0000,0.0000,0.0000,0.0000,93.8649,0.0000,0.0000,0.0000,253.4351,253.4351,23.4181,17.5126,20.4654,-7.9715,-119572.1084,5.2496,604.7599,6.0476,5.2496,0.0000,5.2595,17.5194,17.0244,17.2719,-1.2528,-10022.4774,5.2496,1277.9125,12.7791,5.2496,0.0000,18.4937,17.0272,16.4393,16.7332,-1.7005,-11903.7819,5.2496,1491.1603,14.9116,5.2496,0.0000,24.1450,22.2568,22.2500,17.9732,22.2432,17.9417,22.2364,17.9103,22.2364,1264.8657,50.5946,23.1859,23.1778,20.4032,23.1697,20.3618,23.1617,20.3207,23.1617,1264.8657,50.5946,23.4598,23.4459,20.8326,23.4320,20.7657,23.4181,20.6992,23.4181,369.1790,7.3836,17.5126,17.5149,-3.0901,17.5172,-3.0653,17.5194,-3.0405,17.5194,1264.8657,50.5946,17.0244,17.0254,-1.0788,17.0263,-1.0680,17.0272,-1.0573,17.0272,1264.8657,50.5946,16.4393,16.4459,-5.9298,16.4525,-5.8714,16.4590,-5.8134,16.4590,369.1790,7.3836,5.2496,67.6990,3.4997,0.0000,47.8982,115.5971,-112506.1000,-142654.3745,-141498.3678
3627.0000,16.3644,28.5866,0.0000,89405.0000,-89405.0000,2.3180,0.0000,0.0000,0.0000,19867.7778,4.5000,1.0000,19867.7778,0.0000,0.0000,109272.7778,0.0000,-109272.7778,22.5428,15.2455,10523.0000,0.0000,10523.0000,0.2728,2844.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2844.0541,0.0000,0.0000,0.0000,7678.9459,7678.9459,22.0868,34.1276,0.0000,14196.5000,-14196.5000,0.3681,0.0000,0.0000,0.0000,2897.2449,4.9000,1.0000,2897.2449,0.0000,0.0000,17093.7449,0.0000,-17093.7449,23.0533,15.7560,365.8000,0.0000,365.8000,0.0095,98.8649,3.7000,1.0000,0.0000,0.0000,0.0000,98.8649,0.0000,0.0000,0.0000,266.9351,266.9351,23.0128,35.0537,0.0000,3069.6000,-3069.6000,0.0796,0.0000,0.0000,0.0000,626.4490,4.9000,1.0000,626.4490,0.0000,0.0000,3696.0490,0.0000,-3696.0490,23.2218,15.9245,347.3000,0.0000,347.3000,0.0090,93.8649,3.7000,1.0000,0.0000,0.0000,0.0000,93.8649,0.0000,0.0000,0.0000,253.4351,253.4351,23.1691,17.2600,20.2146,-6.9673,-104509.1424,4.5854,533.1110,5.3311,4.5854,0.0000,3.5052,17.2693,16.9171,17.0932,-0.7787,-6229.5311,4.5854,1123.9445,11.2394,4.5854,0.0000,12.3251,16.9205,16.3408,16.6307,-1.4645,-10251.5107,4.5854,1307.7020,13.0770,4.5854,0.0000,16.0914,22.1087,22.1013,16.8322,22.0941,16.7969,22.0868,16.7618,22.0868,998.1652,39.9266,23.0382,23.0297,19.2980,23.0213,19.2556,23.0128,19.2133,23.0128,998.1652,39.9266,23.2075,23.1947,18.6422,23.1819,18.5911,23.1691,18.5400,23.1691,291.8713,5.8374,17.2600,17.2631,-4.3714,17.2662,-4.3406,17.2693,-4.3100,17.2693,998.1652,39.9266,16.9171,16.9182,-1.4822,16.9194,-1.4702,16.9205,-1.4582,16.9205,998.1652,39.9266,16.3408,16.3488,-6.4584,16.3566,-6.3890,16.3644,-6.3203,16.3644,291.8713,5.8374,4.5854,46.6828,3.0570,0.0000,31.9217,78.6045,-95435.0000,-121863.2554,-120990.1842
3628.0000,16.3258,28.5480,0.0000,104801.2000,-104801.2000,2.7172,0.0000,0.0000,0.0000,23289.1556,4.5000,1.0000,23289.1556,0.0000,0.0000,128090.3556,0.0000,-128090.3556,22.8016,15.5043,10536.0000,0.0000,10536.0000,0.2732,2847.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2847.5676,0.0000,0.0000,0.0000,7688.4324,7688.4324,22.3840,34.4248,0.0000,13185.3000,-13185.3000,0.3419,0.0000,0.0000,0.0000,2690.8776,4.9000,1.0000,2690.8776,0.0000,0.0000,15876.1776,0.0000,-15876.1776,23.1866,15.8893,361.1000,0.0000,361.1000,0.0094,97.5946,3.7000,1.0000,0.0000,0.0000,0.0000,97.5946,0.0000,0.0000,0.0000,263.5054,263.5054,23.1452,35.1860,0.0000,2278.1000,-2278.1000,0.0591,0.0000,0.0000,0.0000,464.9184,4.9000,1.0000,464.9184,0.0000,0.0000,2743.0184,0.0000,-2743.0184,23.2839,15.9866,705.1000,0.0000,705.1000,0.0183,190.5676,3.7000,1.0000,0.0000,0.0000,0.0000,190.5676,0.0000,0.0000,0.0000,514.5324,514.5324,23.2048,17.2056,20.2052,-7.9110,-118664.6457,5.1283,596.4323,5.9643,5.1283,0.0000,4.9034,17.2110,16.8122,17.0116,-0.9861,-7888.6821,5.1283,1260.9767,12.6098,5.1283,0.0000,17.2415,16.8158,16.3083,16.5620,-1.4339,-10037.6357,5.1283,1466.4334,14.6643,5.1283,0.0000,22.5102,22.4129,22.4032,20.2311,22.3936,20.1744,22.3840,20.1179,22.3840,1214.1122,48.5645,23.1733,23.1639,21.0874,23.1545,21.0381,23.1452,20.9890,23.1452,1214.1122,48.5645,23.2579,23.2400,20.2315,23.2223,20.1200,23.2048,20.0104,23.2048,354.4762,7.0895,17.2056,17.2074,-3.7569,17.2092,-3.7420,17.2110,-3.7270,17.2110,1214.1122,48.5645,16.8122,16.8134,-1.9334,16.8146,-1.9217,16.8158,-1.9101,16.8158,1214.1122,48.5645,16.3083,16.3141,-6.2538,16.3200,-6.2145,16.3258,-6.1747,16.3258,354.4762,7.0895,5.1283,63.4855,3.4189,0.0000,44.6552,108.1407,-108662.4000,-138243.0812,-136590.9635
3629.0000,16.2976,28.5198,0.0000,113456.2000,-113456.2000,2.9416,0.0000,0.0000,0.0000,25212.4889,4.5000,1.0000,25212.4889,0.0000,0.0000,138668.6889,0.0000,-138668.6889,22.6611,15.3638,10519.7000,0.0000,10519.7000,0.2727,2843.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2843.1622,0.0000,0.0000,0.0000,7676.5378,7676.5378,22.2881,34.3289,0.0000,15076.9000,-15076.9000,0.3909,0.0000,0.0000,0.0000,3076.9184,4.9000,1.0000,3076.9184,0.0000,0.0000,18153.8184,0.0000,-18153.8184,23.1212,15.8239,461.5000,0.0000,461.5000,0.0120,124.7297,3.7000,1.0000,0.0000,0.0000,0.0000,124.7297,0.0000,0.0000,0.0000,336.7703,336.7703,23.0829,35.1237,0.0000,2312.7000,-2312.7000,0.0600,0.0000,0.0000,0.0000,471.9796,4.9000,1.0000,471.9796,0.0000,0.0000,2784.6796,0.0000,-2784.6796,23.2107,15.9134,3448.3000,0.0000,3448.3000,0.0894,931.9730,3.7000,1.0000,0.0000,0.0000,0.0000,931.9730,0.0000,0.0000,0.0000,2516.3270,2516.3270,23.0592,17.3371,20.1982,-8.3129,-124693.4164,5.6498,657.2486,6.5725,5.6498,0.0000,6.5564,17.3376,16.7147,17.0261,-1.6970,-13575.8496,5.6498,1388.4141,13.8841,5.6498,0.0000,23.0539,16.7183,16.2824,16.5004,-1.3571,-9499.4180,5.6498,1619.4240,16.1942,5.6498,0.0000,30.0988,22.3088,22.3019,18.9495,22.2950,18.9248,22.2881,18.8999,22.2881,1438.8236,57.5529,23.1057,23.0981,20.4835,23.0905,20.4546,23.0829,20.4257,23.0829,1438.8236,57.5529,23.0952,23.0833,18.8019,23.0713,18.7706,23.0592,18.7380,23.0592,419.5444,8.3909,17.3371,17.3373,-1.6391,17.3375,-1.6396,17.3376,-1.6401,17.3376,1438.8236,57.5529,16.7147,16.7159,-2.3497,16.7171,-2.3386,16.7183,-2.3275,16.7183,1438.8236,57.5529,16.2824,16.2875,-6.1105,16.2925,-6.0796,16.2976,-6.0485,16.2976,419.5444,8.3909,5.6498,82.8643,3.7665,0.0000,59.7091,142.5734,-116416.3000,-149077.5517,-147768.6840
3630.0000,16.3462,28.5684,0.0000,201060.6000,-201060.6000,5.2129,0.0000,0.0000,0.0000,44680.1333,4.5000,1.0000,44680.1333,0.0000,0.0000,245740.7333,0.0000,-245740.7333,23.5223,16.2250,10539.4000,0.0000,10539.4000,0.2733,2848.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2848.4865,0.0000,0.0000,0.0000,7690.9135,7690.9135,23.2704,35.3112,0.0000,1205.9000,-1205.9000,0.0313,0.0000,0.0000,0.0000,246.1020,4.9000,1.0000,246.1020,0.0000,0.0000,1452.0020,0.0000,-1452.0020,23.3128,16.0155,426.9000,0.0000,426.9000,0.0111,115.3784,3.7000,1.0000,0.0000,0.0000,0.0000,115.3784,0.0000,0.0000,0.0000,311.5216,311.5216,23.2858,35.3267,0.0000,3623.6000,-3623.6000,0.0939,0.0000,0.0000,0.0000,739.5102,4.9000,1.0000,739.5102,0.0000,0.0000,4363.1102,0.0000,-4363.1102,23.4132,16.1160,11439.3000,0.0000,11439.3000,0.2966,3091.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3091.7027,0.0000,0.0000,0.0000,8347.5973,8347.5973,23.1375,18.0302,20.5839,-11.6597,-174895.9016,8.8785,1018.4092,10.1841,8.8785,0.0000,25.4439,18.0217,16.8245,17.4231,-5.1245,-40995.7264,8.8785,2148.7897,21.4879,8.8785,0.0000,89.4670,16.8244,16.3404,16.5824,-2.3678,-16574.6702,8.8785,2536.7682,25.3677,8.8785,0.0000,116.8064,23.2977,23.2886,28.7880,23.2795,28.7393,23.2704,28.6908,23.2704,3190.4144,127.6166,23.3037,23.2977,22.6377,23.2918,22.6242,23.2858,22.6106,23.2858,3190.4144,127.6166,23.1695,23.1588,20.3922,23.1482,20.3702,23.1375,20.3481,23.1375,925.0517,18.5010,18.0302,18.0274,5.5745,18.0245,5.5463,18.0217,5.5183,18.0217,3190.4144,127.6166,16.8245,16.8245,-0.7541,16.8244,-0.7561,16.8244,-0.7581,16.8244,3190.4144,127.6166,16.3404,16.3423,-5.0573,16.3442,-5.0631,16.3462,-5.0682,16.3462,925.0517,18.5010,8.8785,288.4164,5.9190,0.0000,231.7173,520.1337,-183484.5000,-235205.8131,-232466.2982
3631.0000,16.4911,28.7134,0.0000,257039.4000,-257039.4000,6.6642,0.0000,0.0000,0.0000,57119.8667,4.5000,1.0000,57119.8667,0.0000,0.0000,314159.2667,0.0000,-314159.2667,23.5211,16.2238,17838.6000,0.0000,17838.6000,0.4625,4821.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4821.2432,0.0000,0.0000,0.0000,13017.3568,13017.3568,23.2153,35.2561,0.0000,4477.2000,-4477.2000,0.1161,0.0000,0.0000,0.0000,913.7143,4.9000,1.0000,913.7143,0.0000,0.0000,5390.9143,0.0000,-5390.9143,23.3359,16.0386,815.8000,0.0000,815.8000,0.0212,220.4865,3.7000,1.0000,0.0000,0.0000,0.0000,220.4865,0.0000,0.0000,0.0000,595.3135,595.3135,23.3098,35.3506,0.0000,5597.9000,-5597.9000,0.1451,0.0000,0.0000,0.0000,1142.4286,4.9000,1.0000,1142.4286,0.0000,0.0000,6740.3286,0.0000,-6740.3286,23.4606,16.1633,12154.9000,0.0000,12154.9000,0.3151,3285.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3285.1081,0.0000,0.0000,0.0000,8869.7919,8869.7919,23.2356,18.6342,20.9349,-13.7088,-205631.5593,11.5863,1312.2002,13.1220,11.5863,0.0000,56.5465,18.6252,17.1690,17.8971,-8.1341,-65073.1968,11.5863,2753.8563,27.5386,11.5863,0.0000,198.8316,17.1657,16.4910,16.8283,-4.3078,-30154.4639,11.5863,3279.0245,32.7902,11.5863,0.0000,259.5907,23.2298,23.2250,26.5954,23.2201,26.5923,23.2153,26.5891,23.2153,5113.0776,204.5231,23.3226,23.3183,22.6403,23.3141,22.6406,23.3098,22.6410,23.3098,5113.0776,204.5231,23.2621,23.2533,21.8028,23.2445,21.7978,23.2356,21.7926,23.2356,1477.9505,29.5590,18.6342,18.6312,10.7925,18.6282,10.7685,18.6252,10.7445,18.6252,5113.0776,204.5231,17.1690,17.1679,2.8160,17.1668,2.8052,17.1657,2.7945,17.1657,5113.0776,204.5231,16.4910,16.4910,-3.0985,16.4911,-3.1203,16.4911,-3.1418,16.4911,1477.9505,29.5590,11.5863,602.8280,7.7242,0.0000,514.9687,1117.7967,-236305.2000,-303808.0474,-300859.2200
3632.0000,16.7918,29.0141,0.0000,280157.0000,-280157.0000,7.2636,0.0000,0.0000,0.0000,62257.1111,4.5000,1.0000,62257.1111,0.0000,0.0000,342414.1111,0.0000,-342414.1111,22.8061,15.5088,21762.3000,0.0000,21762.3000,0.5642,5881.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5881.7027,0.0000,0.0000,0.0000,15880.5973,15880.5973,22.5215,34.5624,0.0000,56997.9000,-56997.9000,1.4778,0.0000,0.0000,0.0000,11632.2245,4.9000,1.0000,11632.2245,0.0000,0.0000,68630.1245,0.0000,-68630.1245,23.7270,16.4297,1334.9000,0.0000,1334.9000,0.0346,360.7838,3.7000,1.0000,0.0000,0.0000,0.0000,360.7838,0.0000,0.0000,0.0000,974.1162,974.1162,23.6968,35.7376,0.0000,7628.0000,-7628.0000,0.1978,0.0000,0.0000,0.0000,1556.7347,4.9000,1.0000,1556.7347,0.0000,0.0000,9184.7347,0.0000,-9184.7347,23.8581,16.5608,11677.8000,0.0000,11677.8000,0.3028,3156.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3156.1622,0.0000,0.0000,0.0000,8521.6378,8521.6378,23.6767,19.2321,21.4544,-16.8701,-253050.8979,14.7611,1640.7724,16.4077,14.7611,0.0000,116.9295,19.2229,17.6533,18.4381,-11.1704,-89363.1308,14.7611,3481.9359,34.8194,14.7611,0.0000,411.1534,17.6483,16.7975,17.2229,-6.9196,-48436.9902,14.7611,4273.6497,42.7365,14.7611,0.0000,536.7939,22.5272,22.5253,19.0223,22.5234,19.0436,22.5215,19.0648,22.5215,7865.6171,314.6247,23.7099,23.7055,26.3768,23.7011,26.3723,23.6968,26.3677,23.6968,7865.6171,314.6247,23.7084,23.6978,27.2283,23.6873,27.1963,23.6767,27.1645,23.6767,2267.4865,45.3497,19.2321,19.2290,15.5092,19.2260,15.4878,19.2229,15.4665,19.2229,7865.6171,314.6247,17.6533,17.6517,7.2294,17.6500,7.2151,17.6483,7.2008,17.6483,7865.6171,314.6247,16.7975,16.7956,0.4370,16.7937,0.3984,16.7918,0.3601,16.7918,2267.4865,45.3497,14.7611,1180.8182,9.8407,0.0000,1064.8768,2245.6950,-310007.9000,-394852.6189,-390851.0188
3633.0000,17.0460,29.2683,0.0000,293551.1000,-293551.1000,7.6109,0.0000,0.0000,0.0000,65233.5778,4.5000,1.0000,65233.5778,0.0000,0.0000,358784.6778,0.0000,-358784.6778,22.8632,15.5659,24738.6000,0.0000,24738.6000,0.6414,6686.1081,3.7000,1.0000,0.0000,0.0000,0.0000,6686.1081,0.0000,0.0000,0.0000,18052.4919,18052.4919,22.5622,34.6030,0.0000,71539.8000,-71539.8000,1.8548,0.0000,0.0000,0.0000,14599.9592,4.9000,1.0000,14599.9592,0.0000,0.0000,86139.7592,0.0000,-86139.7592,23.9588,16.6615,1445.1000,0.0000,1445.1000,0.0375,390.5676,3.7000,1.0000,0.0000,0.0000,0.0000,390.5676,0.0000,0.0000,0.0000,1054.5324,1054.5324,23.9295,35.9703,0.0000,9661.2000,-9661.2000,0.2505,0.0000,0.0000,0.0000,1971.6735,4.9000,1.0000,1971.6735,0.0000,0.0000,11632.8735,0.0000,-11632.8735,24.1181,16.8208,10246.6000,0.0000,10246.6000,0.2657,2769.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2769.3514,0.0000,0.0000,0.0000,7477.2486,7477.2486,23.9679,19.5974,21.7827,-17.9709,-269563.4834,15.9910,1756.7408,17.5674,15.9910,0.0000,148.6598,19.5889,17.9907,18.7898,-12.3221,-98576.4155,15.9910,3829.7691,38.2977,15.9910,0.0000,522.7250,17.9855,17.0525,17.5190,-8.2212,-57548.6258,15.9910,4961.4293,49.6143,15.9910,0.0000,682.4598,22.5705,22.5677,20.1422,22.5649,20.1479,22.5622,20.1534,22.5622,9071.7156,362.8686,23.9417,23.9376,28.0133,23.9336,28.0100,23.9295,28.0067,23.9295,9071.7156,362.8686,23.9969,23.9872,29.9135,23.9776,29.8930,23.9679,29.8724,23.9679,2612.9206,52.2584,19.5974,19.5946,17.6265,19.5917,17.6093,19.5889,17.5920,19.5889,9071.7156,362.8686,17.9907,17.9890,9.6830,17.9872,9.6705,17.9855,9.6580,17.9855,9071.7156,362.8686,17.0525,17.0503,2.8750,17.0482,2.8409,17.0460,2.8071,17.0460,2612.9206,52.2584,15.9910,1475.0984,10.6607,0.0000,1353.8446,2828.9430,-338321.8000,-429973.0375,-425688.5247
3634.0000,17.2802,29.5024,0.0000,302719.9000,-302719.9000,7.8486,0.0000,0.0000,0.0000,67271.0889,4.5000,1.0000,67271.0889,0.0000,0.0000,369990.9889,0.0000,-369990.9889,22.8911,15.5938,29196.7000,0.0000,29196.7000,0.7570,7891.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7891.0000,0.0000,0.0000,0.0000,21305.7000,21305.7000,22.5603,34.6011,0.0000,83455.8000,-83455.8000,2.1637,0.0000,0.0000,0.0000,17031.7959,4.9000,1.0000,17031.7959,0.0000,0.0000,100487.5959,0.0000,-100487.5959,24.0842,16.7869,1479.7000,0.0000,1479.7000,0.0384,399.9189,3.7000,1.0000,0.0000,0.0000,0.0000,399.9189,0.0000,0.0000,0.0000,1079.7811,1079.7811,24.0566,36.0974,0.0000,13462.0000,-13462.0000,0.3490,0.0000,0.0000,0.0000,2747.3469,4.9000,1.0000,2747.3469,0.0000,0.0000,16209.3469,0.0000,-16209.3469,24.3024,17.0051,9292.4000,0.0000,9292.4000,0.2409,2511.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2511.4595,0.0000,0.0000,0.0000,6780.9405,6780.9405,24.1727,19.9044,22.0385,-18.7637,-281455.5346,17.0964,1861.1597,18.6116,17.0964,0.0000,181.6696,19.8960,18.2786,19.0873,-13.3319,-106655.0184,17.0964,4333.9888,43.3399,17.0964,0.0000,638.7958,18.2732,17.2874,17.7803,-9.2864,-65004.5888,17.0964,6154.1620,61.5416,17.0964,0.0000,833.9995,22.5680,22.5654,20.2836,22.5629,20.2893,22.5603,20.2950,22.5603,10220.9253,408.8370,24.0679,24.0641,28.5729,24.0603,28.5711,24.0566,28.5694,24.0566,10220.9253,408.8370,24.1996,24.1906,31.4362,24.1816,31.4216,24.1727,31.4069,24.1727,2941.8272,58.8365,19.9044,19.9016,19.3106,19.8988,19.2947,19.8960,19.2787,19.8960,10220.9253,408.8370,18.2786,18.2768,11.5862,18.2750,11.5741,18.2732,11.5621,18.2732,10220.9253,408.8370,17.2874,17.2850,4.9064,17.2826,4.8738,17.2802,4.8414,17.2802,2941.8272,58.8365,17.0964,1776.5987,11.3976,0.0000,1654.4650,3431.0636,-359668.9000,-457521.5101,-453115.1418
3635.0000,17.5278,29.7500,0.0000,321936.5000,-321936.5000,8.3468,0.0000,0.0000,0.0000,71541.4444,4.5000,1.0000,71541.4444,0.0000,0.0000,393477.9444,0.0000,-393477.9444,23.0690,15.7717,30681.6000,0.0000,30681.6000,0.7955,8292.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8292.3243,0.0000,0.0000,0.0000,22389.2757,22389.2757,22.7453,34.7861,0.0000,94838.4000,-94838.4000,2.4589,0.0000,0.0000,0.0000,19354.7755,4.9000,1.0000,19354.7755,0.0000,0.0000,114193.1755,0.0000,-114193.1755,24.3534,17.0561,1735.9000,0.0000,1735.9000,0.0450,469.1622,3.7000,1.0000,0.0000,0.0000,0.0000,469.1622,0.0000,0.0000,0.0000,1266.7378,1266.7378,24.3240,36.3648,0.0000,16701.5000,-16701.5000,0.4330,0.0000,0.0000,0.0000,3408.4694,4.9000,1.0000,3408.4694,0.0000,0.0000,20109.9694,0.0000,-20109.9694,24.6072,17.3099,7503.4000,0.0000,7503.4000,0.1945,2027.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2027.9459,0.0000,0.0000,0.0000,5475.4541,5475.4541,24.5011,20.2221,22.3616,-20.2565,-303848.1303,18.4106,1981.4187,19.8142,18.4106,0.0000,226.8649,20.2137,18.5741,19.3939,-14.5530,-116423.8989,18.4106,5485.8215,54.8582,18.4106,0.0000,797.7137,18.5685,17.5362,18.0523,-10.4714,-73299.5974,18.4106,8485.2271,84.8523,18.4106,0.0000,1041.4797,22.7537,22.7509,22.1890,22.7481,22.1906,22.7453,22.1921,22.7453,11666.3618,466.6545,24.3356,24.3317,30.6382,24.3278,30.6338,24.3240,30.6294,24.3240,11666.3618,466.6545,24.5301,24.5204,34.5329,24.5108,34.5074,24.5011,34.4820,24.5011,3355.2323,67.1046,20.2221,20.2193,21.1967,20.2165,21.1811,20.2137,21.1655,20.2137,11666.3618,466.6545,18.5741,18.5722,13.5530,18.5703,13.5407,18.5685,13.5285,18.5685,11666.3618,466.6545,17.5362,17.5334,7.0148,17.5306,6.9811,17.5278,6.9477,17.5278,3355.2323,67.1046,18.4106,2183.3743,12.2737,0.0000,2066.0584,4249.4327,-393555.5000,-498649.6218,-493571.6267
3636.0000,17.6967,29.9189,0.0000,334504.4000,-334504.4000,8.6726,0.0000,0.0000,0.0000,74334.3111,4.5000,1.0000,74334.3111,0.0000,0.0000,408838.7111,0.0000,-408838.7111,23.3579,16.0606,26595.5000,0.0000,26595.5000,0.6895,7187.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7187.9730,0.0000,0.0000,0.0000,19407.5270,19407.5270,23.0794,35.1202,0.0000,92588.4000,-92588.4000,2.4005,0.0000,0.0000,0.0000,18895.5918,4.9000,1.0000,18895.5918,0.0000,0.0000,111483.9918,0.0000,-111483.9918,24.6231,17.3258,2059.7000,0.0000,2059.7000,0.0534,556.6757,3.7000,1.0000,0.0000,0.0000,0.0000,556.6757,0.0000,0.0000,0.0000,1503.0243,1503.0243,24.5902,36.6310,0.0000,19156.1000,-19156.1000,0.4967,0.0000,0.0000,0.0000,3909.4082,4.9000,1.0000,3909.4082,0.0000,0.0000,23065.5082,0.0000,-23065.5082,24.9096,17.6123,6549.3000,0.0000,6549.3000,0.1698,1770.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1770.0811,0.0000,0.0000,0.0000,4779.2189,4779.2189,24.8134,20.4277,22.6206,-21.1151,-316726.4386,18.7239,1996.8358,19.9684,18.7239,0.0000,238.6452,20.4195,18.7663,19.5929,-14.9234,-119386.8943,18.7239,5941.4448,59.4144,18.7239,0.0000,839.1363,18.7607,17.7046,18.2327,-10.8960,-76272.1386,18.7239,9190.1036,91.9010,18.7239,0.0000,1095.5603,23.0892,23.0859,25.2349,23.0826,25.2311,23.0794,25.2273,23.0794,12023.5642,480.9426,24.6023,24.5983,32.4948,24.5942,32.4882,24.5902,32.4816,24.5902,12023.5642,480.9426,24.8434,24.8334,37.1406,24.8234,37.1106,24.8134,37.0807,24.8134,3457.3508,69.1470,20.4277,20.4250,21.9708,20.4222,21.9565,20.4195,21.9423,20.4195,12023.5642,480.9426,18.7663,18.7645,14.4421,18.7626,14.4310,18.7607,14.4199,18.7607,12023.5642,480.9426,17.7046,17.7020,8.0469,17.6993,8.0187,17.6967,7.9906,17.6967,3457.3508,69.1470,18.7239,2288.4375,12.4826,0.0000,2173.3418,4461.7793,-411044.4000,-517698.4408,-512385.4714
3637.0000,17.9241,30.1463,0.0000,347212.7000,-347212.7000,9.0021,0.0000,0.0000,0.0000,77158.3778,4.5000,1.0000,77158.3778,0.0000,0.0000,424371.0778,0.0000,-424371.0778,23.4396,16.1423,30680.5000,0.0000,30680.5000,0.7954,8292.0270,3.7000,1.0000,0.0000,0.0000,0.0000,8292.0270,0.0000,0.0000,0.0000,22388.4730,22388.4730,23.1403,35.1811,0.0000,105393.5000,-105393.5000,2.7325,0.0000,0.0000,0.0000,21508.8776,4.9000,1.0000,21508.8776,0.0000,0.0000,126902.3776,0.0000,-126902.3776,24.7896,17.4923,1970.2000,0.0000,1970.2000,0.0511,532.4865,3.7000,1.0000,0.0000,0.0000,0.0000,532.4865,0.0000,0.0000,0.0000,1437.7135,1437.7135,24.7597,36.8005,0.0000,21848.8000,-21848.8000,0.5665,0.0000,0.0000,0.0000,4458.9388,4.9000,1.0000,4458.9388,0.0000,0.0000,26307.7388,0.0000,-26307.7388,25.1016,17.8043,5833.6000,0.0000,5833.6000,0.1512,1576.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1576.6486,0.0000,0.0000,0.0000,4256.9514,4256.9514,25.0187,20.7271,22.8729,-22.0132,-330198.7430,19.9484,2108.6689,21.0867,19.9484,0.0000,288.5944,20.7185,19.0348,19.8767,-16.1930,-129544.2767,19.9484,7873.5900,78.7359,19.9484,0.0000,1014.7701,19.0288,17.9334,18.4811,-12.0398,-84278.5204,19.9484,11441.1284,114.4113,19.9484,0.0000,1324.8644,23.1486,23.1459,25.1535,23.1431,25.1544,23.1403,25.1553,23.1403,13465.7322,538.6293,24.7710,24.7672,33.2812,24.7634,33.2768,24.7597,33.2724,24.7597,13465.7322,538.6293,25.0463,25.0371,38.2914,25.0279,38.2718,25.0187,38.2522,25.0187,3869.4826,77.3897,20.7271,20.7243,23.8319,20.7214,23.8168,20.7185,23.8017,20.7185,13465.7322,538.6293,19.0348,19.0328,16.1973,19.0308,16.1852,19.0288,16.1732,19.0288,13465.7322,538.6293,17.9334,17.9303,9.8842,17.9272,9.8519,17.9241,9.8198,17.9241,3869.4826,77.3897,19.9484,2730.1721,13.2989,0.0000,2628.2289,5358.4009,-435970.7000,-549498.0563,-544021.5401
3638.0000,18.1316,30.3538,0.0000,361645.6000,-361645.6000,9.3763,0.0000,0.0000,0.0000,80365.6889,4.5000,1.0000,80365.6889,0.0000,0.0000,442011.2889,0.0000,-442011.2889,23.6587,16.3614,29197.0000,0.0000,29197.0000,0.7570,7891.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7891.0811,0.0000,0.0000,0.0000,21305.9189,21305.9189,23.3831,35.4239,0.0000,111547.3000,-111547.3000,2.8921,0.0000,0.0000,0.0000,22764.7551,4.9000,1.0000,22764.7551,0.0000,0.0000,134312.0551,0.0000,-134312.0551,25.0626,17.7653,1327.2000,0.0000,1327.2000,0.0344,358.7027,3.7000,1.0000,0.0000,0.0000,0.0000,358.7027,0.0000,0.0000,0.0000,968.4973,968.4973,25.0387,37.0795,0.0000,24309.4000,-24309.4000,0.6303,0.0000,0.0000,0.0000,4961.1020,4.9000,1.0000,4961.1020,0.0000,0.0000,29270.5020,0.0000,-29270.5020,25.4047,18.1074,5118.0000,0.0000,5118.0000,0.1327,1383.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1383.2432,0.0000,0.0000,0.0000,3734.7568,3734.7568,25.3286,20.9822,23.1554,-23.1724,-347586.1043,20.7341,2170.2136,21.7021,20.7341,0.0000,324.0595,20.9736,19.2718,20.1227,-17.0121,-136097.0871,20.7341,9169.6842,91.6968,20.7341,0.0000,1139.4743,19.2657,18.1412,18.7035,-12.8461,-89922.7628,20.7341,12638.0644,126.3806,20.7341,0.0000,1487.6758,23.3922,23.3892,27.1114,23.3861,27.1086,23.3831,27.1059,23.3831,14429.6162,577.1846,25.0505,25.0465,35.2463,25.0426,35.2396,25.0387,35.2328,25.0387,14429.6162,577.1846,25.3580,25.3482,40.8693,25.3384,40.8403,25.3286,40.8114,25.3286,4144.8006,82.8960,20.9822,20.9793,25.1671,20.9765,25.1527,20.9736,25.1383,20.9736,14429.6162,577.1846,19.2718,19.2698,17.5522,19.2677,17.5404,19.2657,17.5286,19.2657,14429.6162,577.1846,18.1412,18.1380,11.3604,18.1348,11.3295,18.1316,11.2986,18.1316,4144.8006,82.8960,20.7341,3040.5976,13.8228,0.0000,2951.2096,5991.8072,-461860.1000,-579584.6731,-573605.9542
3639.0000,18.3482,30.5704,0.0000,375152.1000,-375152.1000,9.7265,0.0000,0.0000,0.0000,83367.1333,4.5000,1.0000,83367.1333,0.0000,0.0000,458519.2333,0.0000,-458519.2333,23.8454,16.5481,27710.2000,0.0000,27710.2000,0.7184,7489.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7489.2432,0.0000,0.0000,0.0000,20220.9568,20220.9568,23.5939,35.6347,0.0000,119968.5000,-119968.5000,3.1104,0.0000,0.0000,0.0000,24483.3673,4.9000,1.0000,24483.3673,0.0000,0.0000,144451.8673,0.0000,-144451.8673,25.3257,18.0284,1279.2000,0.0000,1279.2000,0.0332,345.7297,3.7000,1.0000,0.0000,0.0000,0.0000,345.7297,0.0000,0.0000,0.0000,933.4703,933.4703,25.3028,37.3436,0.0000,26116.1000,-26116.1000,0.6771,0.0000,0.0000,0.0000,5329.8163,4.9000,1.0000,5329.8163,0.0000,0.0000,31445.9163,0.0000,-31445.9163,25.6798,18.3825,5833.6000,0.0000,5833.6000,0.1512,1576.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1576.6486,0.0000,0.0000,0.0000,4256.9514,4256.9514,25.5999,21.2530,23.4264,-24.1714,-362570.5820,21.6253,2255.7335,22.5573,21.6253,0.0000,367.6667,21.2442,19.5192,20.3817,-17.9857,-143885.5842,21.6253,10422.9196,104.2292,21.6253,0.0000,1292.8079,19.5128,18.3585,18.9357,-13.7546,-96281.9087,21.6253,13795.2398,137.9524,21.6253,0.0000,1687.8652,23.6030,23.5999,28.5222,23.5969,28.5194,23.5939,28.5166,23.5939,15558.8273,622.3531,25.3145,25.3106,36.9036,25.3067,36.8967,25.3028,36.8899,25.3028,15558.8273,622.3531,25.6287,25.6191,42.7652,25.6095,42.7388,25.5999,42.7124,25.5999,4467.2172,89.3443,21.2530,21.2500,26.6831,21.2471,26.6686,21.2442,26.6541,21.2442,15558.8273,622.3531,19.5192,19.5171,19.0091,19.5149,18.9971,19.5128,18.9851,19.5128,15558.8273,622.3531,18.3585,18.3550,12.9265,18.3516,12.8949,18.3482,12.8634,18.3482,4467.2172,89.3443,21.6253,3419.1627,14.4169,0.0000,3348.3398,6767.5024,-486413.7000,-609005.6386,-602738.0749
3640.0000,18.5200,30.7422,0.0000,379712.0000,-379712.0000,9.8447,0.0000,0.0000,0.0000,84380.4444,4.5000,1.0000,84380.4444,0.0000,0.0000,464092.4444,0.0000,-464092.4444,23.9909,16.6936,23620.1000,0.0000,23620.1000,0.6124,6383.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6383.8108,0.0000,0.0000,0.0000,17236.2892,17236.2892,23.7785,35.8193,0.0000,125654.6000,-125654.6000,3.2578,0.0000,0.0000,0.0000,25643.7959,4.9000,1.0000,25643.7959,0.0000,0.0000,151298.3959,0.0000,-151298.3959,25.5620,18.2647,1634.4000,0.0000,1634.4000,0.0424,441.7297,3.7000,1.0000,0.0000,0.0000,0.0000,441.7297,0.0000,0.0000,0.0000,1192.6703,1192.6703,25.5361,37.5769,0.0000,28121.0000,-28121.0000,0.7291,0.0000,0.0000,0.0000,5738.9796,4.9000,1.0000,5738.9796,0.0000,0.0000,33859.9796,0.0000,-33859.9796,25.9352,18.6380,6787.8000,0.0000,6787.8000,0.1760,1834.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1834.5405,0.0000,0.0000,0.0000,4953.2595,4953.2595,25.8478,21.4589,23.6534,-24.8205,-372307.5817,21.9936,2280.8684,22.8087,21.9936,0.0000,386.7735,21.4503,19.7105,20.5804,-18.4479,-147583.1497,21.9936,10884.2014,108.8420,21.9936,0.0000,1359.9923,19.7041,18.5302,19.1172,-14.2267,-99586.6516,21.9936,14231.3867,142.3139,21.9936,0.0000,1775.5799,23.7877,23.7846,29.6156,23.7815,29.6122,23.7785,29.6088,23.7785,16036.6254,641.4650,25.5480,25.5440,38.2004,25.5401,38.1930,25.5361,38.1855,25.5361,16036.6254,641.4650,25.8769,25.8672,44.3622,25.8575,44.3347,25.8478,44.3071,25.8478,4603.6018,92.0720,21.4589,21.4560,27.5348,21.4531,27.5209,21.4503,27.5070,21.4503,16036.6254,641.4650,19.7105,19.7084,19.8813,19.7063,19.8697,19.7041,19.8582,19.7041,16036.6254,641.4650,18.5302,18.5268,13.8961,18.5234,13.8669,18.5200,13.8379,18.5200,4603.6018,92.0720,21.9936,3584.0573,14.6624,0.0000,3522.3456,7106.4029,-501445.3000,-625868.6010,-619477.3830
3641.0000,18.6593,30.8816,0.0000,393711.6000,-393711.6000,10.2077,0.0000,0.0000,0.0000,87491.4667,4.5000,1.0000,87491.4667,0.0000,0.0000,481203.0667,0.0000,-481203.0667,24.2940,16.9967,15452.8000,0.0000,15452.8000,0.4006,4176.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4176.4324,0.0000,0.0000,0.0000,11276.3676,11276.3676,24.1514,36.1922,0.0000,119897.3000,-119897.3000,3.1086,0.0000,0.0000,0.0000,24468.8367,4.9000,1.0000,24468.8367,0.0000,0.0000,144366.1367,0.0000,-144366.1367,25.8419,18.5446,1067.1000,0.0000,1067.1000,0.0277,288.4054,3.7000,1.0000,0.0000,0.0000,0.0000,288.4054,0.0000,0.0000,0.0000,778.6946,778.6946,25.8203,37.8611,0.0000,30275.3000,-30275.3000,0.7849,0.0000,0.0000,0.0000,6178.6327,4.9000,1.0000,6178.6327,0.0000,0.0000,36453.9327,0.0000,-36453.9327,26.2472,18.9499,8934.6000,0.0000,8934.6000,0.2316,2414.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2414.7568,0.0000,0.0000,0.0000,6519.8432,6519.8432,26.1402,21.6383,23.8892,-25.6310,-384464.6365,22.1417,2281.2280,22.8123,22.1417,0.0000,394.6409,21.6296,19.8680,20.7488,-18.8050,-150439.8558,22.1417,11063.6427,110.6364,22.1417,0.0000,1387.6561,19.8616,18.6695,19.2655,-14.5443,-101809.8203,22.1417,14394.4615,143.9446,22.1417,0.0000,1811.6972,24.1619,24.1584,32.5736,24.1549,32.5657,24.1514,32.5579,24.1514,16230.6183,649.2247,25.8328,25.8286,40.0076,25.8245,39.9980,25.8203,39.9885,25.8203,16230.6183,649.2247,26.1708,26.1606,46.5191,26.1504,46.4849,26.1402,46.4508,26.1402,4658.9698,93.1794,21.6383,21.6354,28.2077,21.6325,28.1939,21.6296,28.1801,21.6296,16230.6183,649.2247,19.8680,19.8659,20.4828,19.8637,20.4714,19.8616,20.4601,19.8616,16230.6183,649.2247,18.6695,18.6661,14.5290,18.6627,14.5015,18.6593,14.4741,18.6593,4658.9698,93.1794,22.1417,3651.7931,14.7612,0.0000,3593.9942,7245.7873,-518429.7000,-643448.2306,-636714.3127
3642.0000,18.3221,30.5443,0.0000,302444.1000,-302444.1000,7.8414,0.0000,0.0000,0.0000,67209.8000,4.5000,1.0000,67209.8000,0.0000,0.0000,369653.9000,0.0000,-369653.9000,23.7744,16.4771,12726.0000,0.0000,12726.0000,0.3299,3439.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3439.4595,0.0000,0.0000,0.0000,9286.5405,9286.5405,23.6294,35.6702,0.0000,93667.9000,-93667.9000,2.4285,0.0000,0.0000,0.0000,19115.8980,4.9000,1.0000,19115.8980,0.0000,0.0000,112783.7980,0.0000,-112783.7980,25.2929,17.9956,890.4000,0.0000,890.4000,0.0231,240.6486,3.7000,1.0000,0.0000,0.0000,0.0000,240.6486,0.0000,0.0000,0.0000,649.7514,649.7514,25.2728,37.3136,0.0000,31772.1000,-31772.1000,0.8238,0.0000,0.0000,0.0000,6484.1020,4.9000,1.0000,6484.1020,0.0000,0.0000,38256.2020,0.0000,-38256.2020,25.8371,18.5398,10485.1000,0.0000,10485.1000,0.2718,2833.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2833.8108,0.0000,0.0000,0.0000,7651.2892,7651.2892,25.7015,21.1103,23.4059,-20.7517,-311274.8147,17.5779,1823.8911,18.2389,17.5779,0.0000,197.4530,21.1039,19.4351,20.2695,-14.1430,-113144.1545,17.5779,4892.9821,48.9298,17.5779,0.0000,694.2942,19.4308,18.3240,18.8774,-10.7204,-75042.9064,17.5779,7500.3659,75.0037,17.5779,0.0000,906.4572,23.6374,23.6347,26.3278,23.6321,26.3287,23.6294,26.3296,23.6294,10740.5156,429.6206,25.2834,25.2798,33.4734,25.2763,33.4702,25.2728,33.4671,25.2728,10740.5156,429.6206,25.7242,25.7167,39.6522,25.7091,39.6510,25.7015,39.6496,25.7015,3090.4679,61.8094,21.1103,21.1082,21.9633,21.1060,21.9575,21.1039,21.9518,21.1039,10740.5156,429.6206,19.4351,19.4337,15.3229,19.4323,15.3190,19.4308,15.3152,19.4308,10740.5156,429.6206,18.3240,18.3234,9.4076,18.3227,9.4143,18.3221,9.4208,18.3221,3090.4679,61.8094,17.5779,1919.3720,11.7186,0.0000,1798.2044,3717.5763,-403782.6000,-503106.3189,-499461.8755
3643.0000,18.1266,30.3488,0.0000,285779.1000,-285779.1000,7.4094,0.0000,0.0000,0.0000,63506.4667,4.5000,1.0000,63506.4667,0.0000,0.0000,349285.5667,0.0000,-349285.5667,23.6757,16.3784,12721.1000,0.0000,12721.1000,0.3298,3438.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3438.1351,0.0000,0.0000,0.0000,9282.9649,9282.9649,23.5185,35.5594,0.0000,80531.1000,-80531.1000,2.0879,0.0000,0.0000,0.0000,16434.9184,4.9000,1.0000,16434.9184,0.0000,0.0000,96966.0184,0.0000,-96966.0184,25.0590,17.7618,687.2000,0.0000,687.2000,0.0178,185.7297,3.7000,1.0000,0.0000,0.0000,0.0000,185.7297,0.0000,0.0000,0.0000,501.4703,501.4703,25.0395,37.0803,0.0000,29902.1000,-29902.1000,0.7753,0.0000,0.0000,0.0000,6102.4694,4.9000,1.0000,6102.4694,0.0000,0.0000,36004.5694,0.0000,-36004.5694,25.6115,18.3142,10008.1000,0.0000,10008.1000,0.2595,2704.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2704.8919,0.0000,0.0000,0.0000,7303.2081,7303.2081,25.4699,20.8392,23.1545,-19.4316,-291473.5736,16.3195,1708.1883,17.0819,16.3195,0.0000,158.0104,20.8325,19.1989,20.0157,-12.8527,-102821.2166,16.3195,3939.4846,39.3948,16.3195,0.0000,555.6039,19.1946,18.1292,18.6619,-9.5802,-67061.6563,16.3195,5495.9474,54.9595,16.3195,0.0000,725.3858,23.5283,23.5250,25.4458,23.5218,25.4398,23.5185,25.4338,23.5185,9406.8002,376.2720,25.0511,25.0472,31.3406,25.0433,31.3329,25.0395,31.3252,25.0395,9406.8002,376.2720,25.4954,25.4869,36.8272,25.4784,36.8093,25.4699,36.7915,25.4699,2708.8448,54.1769,20.8392,20.8370,19.4145,20.8347,19.4065,20.8325,19.3984,20.8325,9406.8002,376.2720,19.1989,19.1975,13.0759,19.1960,13.0707,19.1946,13.0656,19.1946,9406.8002,376.2720,18.1292,18.1283,7.0996,18.1275,7.0990,18.1266,7.0985,18.1266,2708.8448,54.1769,16.3195,1560.9365,10.8797,0.0000,1439.0000,2999.9365,-372795.9000,-465168.5112,-461356.4465
3644.0000,17.6752,29.8974,0.0000,205276.6000,-205276.6000,5.3222,0.0000,0.0000,0.0000,45617.0222,4.5000,1.0000,45617.0222,0.0000,0.0000,250893.6222,0.0000,-250893.6222,23.3094,16.0121,12723.4000,0.0000,12723.4000,0.3299,3438.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3438.7568,0.0000,0.0000,0.0000,9284.6432,9284.6432,23.0910,35.1318,0.0000,43470.0000,-43470.0000,1.1270,0.0000,0.0000,0.0000,8871.4286,4.9000,1.0000,8871.4286,0.0000,0.0000,52341.4286,0.0000,-52341.4286,24.2664,16.9691,755.8000,0.0000,755.8000,0.0196,204.2703,3.7000,1.0000,0.0000,0.0000,0.0000,204.2703,0.0000,0.0000,0.0000,551.5297,551.5297,24.2447,36.2855,0.0000,25472.2000,-25472.2000,0.6604,0.0000,0.0000,0.0000,5198.4082,4.9000,1.0000,5198.4082,0.0000,0.0000,30670.6082,0.0000,-30670.6082,24.9334,17.6361,9173.2000,0.0000,9173.2000,0.2378,2479.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2479.2432,0.0000,0.0000,0.0000,6693.9568,6693.9568,24.7671,20.0310,22.3990,-14.0601,-210901.0810,11.5454,1240.9247,12.4092,11.5454,0.0000,55.9492,20.0284,18.6009,19.3146,-7.9462,-63569.3293,11.5454,2601.7133,26.0171,11.5454,0.0000,196.7315,18.5997,17.6670,18.1333,-5.9335,-41534.7816,11.5454,3108.1427,31.0814,11.5454,0.0000,256.8489,23.1009,23.0976,21.3380,23.0943,21.3319,23.0910,21.3258,23.0910,5081.0501,203.2420,24.2540,24.2509,23.7223,24.2478,23.7221,24.2447,23.7220,24.2447,5081.0501,203.2420,24.7831,24.7778,28.4400,24.7724,28.4601,24.7671,28.4798,24.7671,1468.7517,29.3750,20.0310,20.0301,11.7146,20.0293,11.7203,20.0284,11.7258,20.0284,5081.0501,203.2420,18.6009,18.6005,7.4121,18.6001,7.4171,18.5997,7.4221,18.5997,5081.0501,203.2420,17.6670,17.6698,1.7820,17.6725,1.8234,17.6752,1.8644,17.6752,1468.7517,29.3750,11.5454,596.9403,7.6969,0.0000,509.5296,1106.4699,-251566.4000,-317375.5292,-316005.1919
3645.0000,17.3880,29.6102,0.0000,190478.6000,-190478.6000,4.9385,0.0000,0.0000,0.0000,42328.5778,4.5000,1.0000,42328.5778,0.0000,0.0000,232807.1778,0.0000,-232807.1778,23.3965,16.0992,10802.3000,0.0000,10802.3000,0.2801,2919.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2919.5405,0.0000,0.0000,0.0000,7882.7595,7882.7595,23.1778,35.2186,0.0000,27634.6000,-27634.6000,0.7165,0.0000,0.0000,0.0000,5639.7143,4.9000,1.0000,5639.7143,0.0000,0.0000,33274.3143,0.0000,-33274.3143,24.0365,16.7393,471.3000,0.0000,471.3000,0.0122,127.3784,3.7000,1.0000,0.0000,0.0000,0.0000,127.3784,0.0000,0.0000,0.0000,343.9216,343.9216,24.0143,36.0551,0.0000,21417.4000,-21417.4000,0.5553,0.0000,0.0000,0.0000,4370.8980,4.9000,1.0000,4370.8980,0.0000,0.0000,25788.2980,0.0000,-25788.2980,24.6799,17.3826,7503.4000,0.0000,7503.4000,0.1945,2027.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2027.9459,0.0000,0.0000,0.0000,5475.4541,5475.4541,24.5104,19.5128,22.0116,-12.9092,-193637.5508,10.0457,1094.6393,10.9464,10.0457,0.0000,36.8554,19.5107,18.2269,18.8688,-6.2180,-49743.7103,10.0457,2301.7027,23.0170,10.0457,0.0000,129.5929,18.2260,17.3796,17.8028,-4.6849,-32794.5060,10.0457,2738.5676,27.3857,10.0457,0.0000,169.1940,23.1930,23.1879,22.8980,23.1829,22.8741,23.1778,22.8502,23.1778,3969.9332,158.7973,24.0277,24.0232,22.7597,24.0188,22.7450,24.0143,22.7303,24.0143,3969.9332,158.7973,24.5386,24.5291,26.8384,24.5198,26.8025,24.5104,26.7672,24.5104,1149.4002,22.9880,19.5128,19.5121,7.8851,19.5114,7.8898,19.5107,7.8945,19.5107,3969.9332,158.7973,18.2269,18.2266,4.6761,18.2263,4.6803,18.2260,4.6845,18.2260,3969.9332,158.7973,17.3796,17.3824,-0.7470,17.3852,-0.7134,17.3880,-0.6799,17.3880,1149.4002,22.9880,10.0457,405.9465,6.6971,0.0000,335.6424,741.5889,-220753.6000,-278167.6549,-276175.7672
3646.0000,17.1393,29.3615,0.0000,159638.2000,-159638.2000,4.1389,0.0000,0.0000,0.0000,35475.1556,4.5000,1.0000,35475.1556,0.0000,0.0000,195113.3556,0.0000,-195113.3556,23.2286,15.9313,10512.0000,0.0000,10512.0000,0.2725,2841.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2841.0811,0.0000,0.0000,0.0000,7670.9189,7670.9189,22.9743,35.0151,0.0000,19512.8000,-19512.8000,0.5059,0.0000,0.0000,0.0000,3982.2041,4.9000,1.0000,3982.2041,0.0000,0.0000,23495.0041,0.0000,-23495.0041,23.7075,16.4102,358.8000,0.0000,358.8000,0.0093,96.9730,3.7000,1.0000,0.0000,0.0000,0.0000,96.9730,0.0000,0.0000,0.0000,261.8270,261.8270,23.6857,35.7265,0.0000,17041.2000,-17041.2000,0.4418,0.0000,0.0000,0.0000,3477.7959,4.9000,1.0000,3477.7959,0.0000,0.0000,20518.9959,0.0000,-20518.9959,24.3261,17.0288,6549.3000,0.0000,6549.3000,0.1698,1770.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1770.0811,0.0000,0.0000,0.0000,4779.2189,4779.2189,24.1515,19.0212,21.5864,-10.9588,-164381.7662,8.3074,919.0612,9.1906,8.3074,0.0000,20.8434,19.0212,17.8962,18.4587,-4.5058,-36046.0823,8.3074,1932.9798,19.3298,8.3074,0.0000,73.2906,17.8966,17.1272,17.5119,-3.5223,-24655.9739,8.3074,2290.0104,22.9001,8.3074,0.0000,95.6869,22.9892,22.9842,21.0010,22.9792,20.9810,22.9743,20.9611,22.9743,2836.7646,113.4706,23.6994,23.6948,20.4256,23.6902,20.4114,23.6857,20.3972,23.6857,2836.7646,113.4706,24.1769,24.1684,23.5499,24.1599,23.5294,24.1515,23.5089,24.1515,823.1675,16.4634,19.0212,19.0212,4.3955,19.0212,4.4058,19.0212,4.4160,19.0212,2836.7646,113.4706,17.8962,17.8964,2.4030,17.8965,2.4104,17.8966,2.4178,17.8966,2836.7646,113.4706,17.1272,17.1312,-2.8106,17.1353,-2.7657,17.1393,-2.7211,17.1393,823.1675,16.4634,8.3074,239.9905,5.5383,0.0000,189.8209,429.8114,-178772.1000,-226415.3907,-225083.8224
3647.0000,16.9437,29.1659,0.0000,143484.6000,-143484.6000,3.7201,0.0000,0.0000,0.0000,31885.4667,4.5000,1.0000,31885.4667,0.0000,0.0000,175370.0667,0.0000,-175370.0667,23.3184,16.0211,10543.7000,0.0000,10543.7000,0.2734,2849.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2849.6486,0.0000,0.0000,0.0000,7694.0514,7694.0514,23.0185,35.0593,0.0000,12459.1000,-12459.1000,0.3230,0.0000,0.0000,0.0000,2542.6735,4.9000,1.0000,2542.6735,0.0000,0.0000,15001.7735,0.0000,-15001.7735,23.5638,16.2665,368.6000,0.0000,368.6000,0.0096,99.6216,3.7000,1.0000,0.0000,0.0000,0.0000,99.6216,0.0000,0.0000,0.0000,268.9784,268.9784,23.5371,35.5779,0.0000,12859.9000,-12859.9000,0.3334,0.0000,0.0000,0.0000,2624.4694,4.9000,1.0000,2624.4694,0.0000,0.0000,15484.3694,0.0000,-15484.3694,24.0999,16.8026,3686.8000,0.0000,3686.8000,0.0956,996.4324,3.7000,1.0000,0.0000,0.0000,0.0000,996.4324,0.0000,0.0000,0.0000,2690.3676,2690.3676,23.9675,18.5626,21.2651,-9.9128,-148691.6556,7.1326,798.2314,7.9823,7.1326,0.0000,13.1919,18.5651,17.6395,18.1023,-3.1830,-25464.1140,7.1326,1682.1225,16.8212,7.1326,0.0000,46.3860,17.6407,16.9290,17.2849,-2.7972,-19580.2216,7.1326,1983.3451,19.8335,7.1326,0.0000,60.5607,23.0387,23.0320,21.8627,23.0252,21.8265,23.0185,21.7904,23.0185,2167.6951,86.7078,23.5540,23.5484,19.9759,23.5427,19.9515,23.5371,19.9272,23.5371,2167.6951,86.7078,24.0022,23.9905,22.6876,23.9790,22.6297,23.9675,22.5727,23.9675,630.1950,12.6039,18.5626,18.5635,1.3257,18.5643,1.3424,18.5651,1.3590,18.5651,2167.6951,86.7078,17.6395,17.6399,0.8811,17.6403,0.8901,17.6407,0.8990,17.6407,2167.6951,86.7078,16.9290,16.9339,-4.2020,16.9388,-4.1518,16.9437,-4.1020,16.9437,630.1950,12.6039,7.1326,157.5113,4.7551,0.0000,120.1386,277.6498,-154204.5000,-195202.8122,-193735.9912
3648.0000,16.7794,29.0016,0.0000,122521.8000,-122521.8000,3.1766,0.0000,0.0000,0.0000,27227.0667,4.5000,1.0000,27227.0667,0.0000,0.0000,149748.8667,0.0000,-149748.8667,23.2267,15.9294,10515.2000,0.0000,10515.2000,0.2726,2841.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2841.9459,0.0000,0.0000,0.0000,7673.2541,7673.2541,22.8756,34.9164,0.0000,11077.7000,-11077.7000,0.2872,0.0000,0.0000,0.0000,2260.7551,4.9000,1.0000,2260.7551,0.0000,0.0000,13338.4551,0.0000,-13338.4551,23.4499,16.1526,359.4000,0.0000,359.4000,0.0093,97.1351,3.7000,1.0000,0.0000,0.0000,0.0000,97.1351,0.0000,0.0000,0.0000,262.2649,262.2649,23.4187,35.4595,0.0000,9187.2000,-9187.2000,0.2382,0.0000,0.0000,0.0000,1874.9388,4.9000,1.0000,1874.9388,0.0000,0.0000,11062.1388,0.0000,-11062.1388,23.8949,16.5976,1182.2000,0.0000,1182.2000,0.0307,319.5135,3.7000,1.0000,0.0000,0.0000,0.0000,319.5135,0.0000,0.0000,0.0000,862.6865,862.6865,23.8170,18.1168,20.9669,-8.8265,-132397.4524,6.0219,681.2166,6.8122,6.0219,0.0000,7.9391,18.1227,17.4341,17.7784,-1.9992,-15993.3782,6.0219,1437.7771,14.3778,6.0219,0.0000,27.9157,17.4363,16.7610,17.0986,-2.2406,-15684.2673,6.0219,1686.5462,16.8655,6.0219,0.0000,36.4462,22.8963,22.8894,20.5516,22.8825,20.5174,22.8756,20.4831,22.8756,1609.3544,64.3742,23.4386,23.4320,19.5969,23.4253,19.5647,23.4187,19.5326,23.4187,1609.3544,64.3742,23.8578,23.8441,21.9595,23.8305,21.8829,23.8170,21.8071,23.8170,468.8796,9.3776,18.1168,18.1188,-1.5646,18.1207,-1.5390,18.1227,-1.5135,18.1227,1609.3544,64.3742,17.4341,17.4348,-0.1964,17.4355,-0.1857,17.4363,-0.1750,17.4363,1609.3544,64.3742,16.7610,16.7672,-5.2847,16.7733,-5.2244,16.7794,-5.1645,16.7794,468.8796,9.3776,6.0219,98.7734,4.0146,0.0000,72.3010,171.0744,-130729.9000,-165351.2551,-164075.0979
