Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3649.0000,16.6599,28.8822,0.0000,115939.2000,-115939.2000,3.0059,0.0000,0.0000,0.0000,25764.2667,4.5000,1.0000,25764.2667,0.0000,0.0000,141703.4667,0.0000,-141703.4667,23.3179,16.0206,10508.5000,0.0000,10508.5000,0.2725,2840.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2840.1351,0.0000,0.0000,0.0000,7668.3649,7668.3649,22.9318,34.9727,0.0000,7611.5000,-7611.5000,0.1973,0.0000,0.0000,0.0000,1553.3673,4.9000,1.0000,1553.3673,0.0000,0.0000,9164.8673,0.0000,-9164.8673,23.3625,16.0652,365.4000,0.0000,365.4000,0.0095,98.7568,3.7000,1.0000,0.0000,0.0000,0.0000,98.7568,0.0000,0.0000,0.0000,266.6432,266.6432,23.3282,35.3690,0.0000,6760.9000,-6760.9000,0.1753,0.0000,0.0000,0.0000,1379.7755,4.9000,1.0000,1379.7755,0.0000,0.0000,8140.6755,0.0000,-8140.6755,23.7107,16.4134,703.8000,0.0000,703.8000,0.0182,190.2162,3.7000,1.0000,0.0000,0.0000,0.0000,190.2162,0.0000,0.0000,0.0000,513.5838,513.5838,23.6459,17.8359,20.7409,-8.2437,-123655.8946,5.5181,629.3556,6.2936,5.5181,0.0000,6.1086,17.8421,17.2660,17.5540,-1.5328,-12262.5023,5.5181,1328.8276,13.2883,5.5181,0.0000,21.4792,17.2689,16.6407,16.9548,-1.9100,-13369.8612,5.5181,1554.0526,15.5405,5.5181,0.0000,28.0429,22.9576,22.9490,21.4327,22.9404,21.3840,22.9318,21.3354,22.9318,1380.4977,55.2199,23.3499,23.3427,19.3547,23.3354,19.3192,23.3282,19.2838,23.3282,1380.4977,55.2199,23.6865,23.6729,20.7818,23.6594,20.7130,23.6459,20.6446,23.6459,402.6622,8.0532,17.8359,17.8380,-2.7790,17.8401,-2.7557,17.8421,-2.7326,17.8421,1380.4977,55.2199,17.2660,17.2669,-0.9886,17.2679,-0.9767,17.2689,-0.9648,17.2689,1380.4977,55.2199,16.6407,16.6471,-5.8581,16.6536,-5.7999,16.6599,-5.7420,16.6599,402.6622,8.0532,5.5181,77.6570,3.6787,0.0000,55.6307,133.2877,-118733.9000,-150560.4176,-149288.2581
3650.0000,16.5610,28.7833,0.0000,103697.2000,-103697.2000,2.6885,0.0000,0.0000,0.0000,23043.8222,4.5000,1.0000,23043.8222,0.0000,0.0000,126741.0222,0.0000,-126741.0222,23.0042,15.7069,10483.4000,0.0000,10483.4000,0.2718,2833.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2833.3514,0.0000,0.0000,0.0000,7650.0486,7650.0486,22.5961,34.6369,0.0000,11149.4000,-11149.4000,0.2891,0.0000,0.0000,0.0000,2275.3878,4.9000,1.0000,2275.3878,0.0000,0.0000,13424.7878,0.0000,-13424.7878,23.2786,15.9813,360.6000,0.0000,360.6000,0.0093,97.4595,3.7000,1.0000,0.0000,0.0000,0.0000,97.4595,0.0000,0.0000,0.0000,263.1405,263.1405,23.2420,35.2828,0.0000,5100.9000,-5100.9000,0.1323,0.0000,0.0000,0.0000,1041.0000,4.9000,1.0000,1041.0000,0.0000,0.0000,6141.9000,0.0000,-6141.9000,23.5543,16.2570,346.8000,0.0000,346.8000,0.0090,93.7297,3.7000,1.0000,0.0000,0.0000,0.0000,93.7297,0.0000,0.0000,0.0000,253.0703,253.0703,23.4984,17.5975,20.5479,-7.7384,-116075.9797,5.1000,585.7631,5.8576,5.1000,0.0000,4.8226,17.6049,17.1373,17.3711,-1.1499,-9198.9071,5.1000,1236.7798,12.3678,5.1000,0.0000,16.9574,17.1406,16.5401,16.8403,-1.6874,-11811.6924,5.1000,1442.6708,14.4267,5.1000,0.0000,22.1392,22.6153,22.6089,18.1007,22.6025,18.0778,22.5961,18.0548,22.5961,1202.3854,48.0954,23.2652,23.2575,19.0508,23.2497,19.0129,23.2420,18.9751,23.2420,1202.3854,48.0954,23.5414,23.5270,19.9112,23.5127,19.8365,23.4984,19.7624,23.4984,351.0786,7.0216,17.5975,17.6000,-3.7763,17.6024,-3.7507,17.6049,-3.7253,17.6049,1202.3854,48.0954,17.1373,17.1384,-1.4736,17.1395,-1.4614,17.1406,-1.4493,17.1406,1202.3854,48.0954,16.5401,16.5471,-6.3000,16.5541,-6.2390,16.5610,-6.1783,16.5610,351.0786,7.0216,5.1000,62.5259,3.4000,0.0000,43.9191,106.4451,-108756.7000,-138141.4505,-137086.5791
3651.0000,16.4753,28.6975,0.0000,93445.7000,-93445.7000,2.4228,0.0000,0.0000,0.0000,20765.7111,4.5000,1.0000,20765.7111,0.0000,0.0000,114211.4111,0.0000,-114211.4111,22.8144,15.5171,10504.2000,0.0000,10504.2000,0.2723,2838.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2838.9730,0.0000,0.0000,0.0000,7665.2270,7665.2270,22.3690,34.4098,0.0000,11189.0000,-11189.0000,0.2901,0.0000,0.0000,0.0000,2283.4694,4.9000,1.0000,2283.4694,0.0000,0.0000,13472.4694,0.0000,-13472.4694,23.1167,15.8194,355.7000,0.0000,355.7000,0.0092,96.1351,3.7000,1.0000,0.0000,0.0000,0.0000,96.1351,0.0000,0.0000,0.0000,259.5649,259.5649,23.0795,35.1203,0.0000,4272.0000,-4272.0000,0.1108,0.0000,0.0000,0.0000,871.8367,4.9000,1.0000,871.8367,0.0000,0.0000,5143.8367,0.0000,-5143.8367,23.3650,16.0677,346.8000,0.0000,346.8000,0.0090,93.7297,3.7000,1.0000,0.0000,0.0000,0.0000,93.7297,0.0000,0.0000,0.0000,253.0703,253.0703,23.3104,17.3963,20.3534,-7.1037,-106554.7972,4.6712,540.3371,5.4034,4.6712,0.0000,3.7056,17.4050,17.0304,17.2177,-0.8437,-6749.6418,4.6712,1139.4970,11.3950,4.6712,0.0000,13.0300,17.0343,16.4521,16.7432,-1.4983,-10488.1449,4.6712,1326.3665,13.2637,4.6712,0.0000,17.0117,22.3889,22.3823,16.4369,22.3756,16.4100,22.3690,16.3832,22.3690,1031.0565,41.2423,23.1023,23.0947,17.9193,23.0871,17.8849,23.0795,17.8506,23.0795,1031.0565,41.2423,23.3510,23.3374,18.4544,23.3239,18.3936,23.3104,18.3331,23.3104,301.4121,6.0282,17.3963,17.3992,-4.5417,17.4021,-4.5140,17.4050,-4.4863,17.4050,1031.0565,41.2423,17.0304,17.0317,-1.8367,17.0330,-1.8237,17.0343,-1.8108,17.0343,1031.0565,41.2423,16.4521,16.4599,-6.6729,16.4676,-6.6066,16.4753,-6.5408,16.4753,301.4121,6.0282,4.6712,49.1208,3.1142,0.0000,33.7473,82.8681,-97700.0000,-124649.8551,-123792.5839
3652.0000,16.4589,28.6812,0.0000,116309.3000,-116309.3000,3.0155,0.0000,0.0000,0.0000,25846.5111,4.5000,1.0000,25846.5111,0.0000,0.0000,142155.8111,0.0000,-142155.8111,22.7482,15.4509,10485.4000,0.0000,10485.4000,0.2719,2833.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2833.8919,0.0000,0.0000,0.0000,7651.5081,7651.5081,22.3904,34.4312,0.0000,19155.3000,-19155.3000,0.4966,0.0000,0.0000,0.0000,3909.2449,4.9000,1.0000,3909.2449,0.0000,0.0000,23064.5449,0.0000,-23064.5449,23.4108,16.1135,369.5000,0.0000,369.5000,0.0096,99.8649,3.7000,1.0000,0.0000,0.0000,0.0000,99.8649,0.0000,0.0000,0.0000,269.6351,269.6351,23.3723,35.4132,0.0000,3663.9000,-3663.9000,0.0950,0.0000,0.0000,0.0000,747.7347,4.9000,1.0000,747.7347,0.0000,0.0000,4411.6347,0.0000,-4411.6347,23.5675,16.2702,703.2000,0.0000,703.2000,0.0182,190.0541,3.7000,1.0000,0.0000,0.0000,0.0000,190.0541,0.0000,0.0000,0.0000,513.1459,513.1459,23.4889,17.4873,20.4881,-9.0437,-135654.8593,5.8602,674.5492,6.7455,5.8602,0.0000,7.3167,17.4892,16.9318,17.2105,-1.5751,-12600.4423,5.8602,1429.9378,14.2994,5.8602,0.0000,25.7273,16.9352,16.4448,16.6900,-1.5832,-11082.3534,5.8602,1667.4114,16.6741,5.8602,0.0000,33.5890,22.4097,22.4032,17.2837,22.3968,17.2594,22.3904,17.2350,22.3904,1534.2346,61.3694,23.3989,23.3900,21.4165,23.3812,21.3709,23.3723,21.3255,23.3723,1534.2346,61.3694,23.5448,23.5260,21.6705,23.5074,21.5481,23.4889,21.4274,23.4889,447.1515,8.9430,17.4873,17.4879,-2.5503,17.4886,-2.5470,17.4892,-2.5435,17.4892,1534.2346,61.3694,16.9318,16.9329,-2.1979,16.9340,-2.1873,16.9352,-2.1768,16.9352,1534.2346,61.3694,16.4448,16.4495,-6.1604,16.4542,-6.1352,16.4589,-6.1094,16.4589,447.1515,8.9430,5.8602,91.6416,3.9068,0.0000,66.6330,158.2746,-127570.4000,-161197.7015,-159337.6550
3653.0000,16.4193,28.6415,0.0000,125776.6000,-125776.6000,3.2610,0.0000,0.0000,0.0000,27950.3556,4.5000,1.0000,27950.3556,0.0000,0.0000,153726.9556,0.0000,-153726.9556,23.0903,15.7930,10502.0000,0.0000,10502.0000,0.2723,2838.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2838.3784,0.0000,0.0000,0.0000,7663.6216,7663.6216,22.7316,34.7724,0.0000,8992.4000,-8992.4000,0.2331,0.0000,0.0000,0.0000,1835.1837,4.9000,1.0000,1835.1837,0.0000,0.0000,10827.5837,0.0000,-10827.5837,23.2015,15.9042,452.4000,0.0000,452.4000,0.0117,122.2703,3.7000,1.0000,0.0000,0.0000,0.0000,122.2703,0.0000,0.0000,0.0000,330.1297,330.1297,23.1683,35.2092,0.0000,4468.0000,-4468.0000,0.1158,0.0000,0.0000,0.0000,911.8367,4.9000,1.0000,911.8367,0.0000,0.0000,5379.8367,0.0000,-5379.8367,23.4018,16.1045,3435.2000,0.0000,3435.2000,0.0891,928.4324,3.7000,1.0000,0.0000,0.0000,0.0000,928.4324,0.0000,0.0000,0.0000,2506.7676,2506.7676,23.2625,17.6057,20.4341,-8.6904,-130356.0272,5.9746,689.0654,6.8907,5.9746,0.0000,7.7533,17.6054,16.8595,17.2325,-2.1484,-17187.3989,5.9746,1456.6050,14.5660,5.9746,0.0000,27.2627,16.8628,16.4041,16.6334,-1.5100,-10570.2248,5.9746,1703.6807,17.0368,5.9746,0.0000,35.5937,22.7577,22.7490,21.0269,22.7403,20.9800,22.7316,20.9333,22.7316,1587.2000,63.4880,23.1872,23.1809,19.2170,23.1746,19.1998,23.1683,19.1825,23.1683,1587.2000,63.4880,23.2930,23.2830,18.8585,23.2728,18.8514,23.2625,18.8424,23.2625,462.4722,9.2494,17.6057,17.6056,-0.7995,17.6055,-0.8012,17.6054,-0.8029,17.6054,1587.2000,63.4880,16.8595,16.8606,-2.3489,16.8617,-2.3393,16.8628,-2.3296,16.8628,1587.2000,63.4880,16.4041,16.4092,-6.2237,16.4142,-6.1903,16.4193,-6.1571,16.4193,462.4722,9.2494,5.9746,96.6501,3.9831,0.0000,70.6097,167.2599,-124847.4000,-159433.8570,-158113.6509
3654.0000,16.4864,28.7086,0.0000,209949.7000,-209949.7000,5.4433,0.0000,0.0000,0.0000,46655.4889,4.5000,1.0000,46655.4889,0.0000,0.0000,256605.1889,0.0000,-256605.1889,23.5960,16.2987,10488.0000,0.0000,10488.0000,0.2719,2834.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2834.5946,0.0000,0.0000,0.0000,7653.4054,7653.4054,23.3615,35.4023,0.0000,1045.0000,-1045.0000,0.0271,0.0000,0.0000,0.0000,213.2653,4.9000,1.0000,213.2653,0.0000,0.0000,1258.2653,0.0000,-1258.2653,23.3964,16.0991,434.1000,0.0000,434.1000,0.0113,117.3243,3.7000,1.0000,0.0000,0.0000,0.0000,117.3243,0.0000,0.0000,0.0000,316.7757,316.7757,23.3714,35.4122,0.0000,7307.0000,-7307.0000,0.1894,0.0000,0.0000,0.0000,1491.2245,4.9000,1.0000,1491.2245,0.0000,0.0000,8798.2245,0.0000,-8798.2245,23.6152,16.3179,11393.7000,0.0000,11393.7000,0.2954,3079.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3079.3784,0.0000,0.0000,0.0000,8314.3216,8314.3216,23.3537,18.3103,20.8320,-12.1353,-182029.8448,9.3577,1063.7512,10.6375,9.3577,0.0000,29.7901,18.3015,17.0242,17.6628,-5.7629,-46103.2613,9.3577,2244.0901,22.4409,9.3577,0.0000,104.7494,17.0233,16.4816,16.7524,-2.7933,-19552.9952,9.3577,2656.0944,26.5609,9.3577,0.0000,136.7588,23.3840,23.3765,26.8835,23.3690,26.8524,23.3615,26.8213,23.3615,3501.3110,140.0524,23.3876,23.3822,21.5634,23.3768,21.5525,23.3714,21.5415,23.3714,3501.3110,140.0524,23.3848,23.3744,20.6779,23.3641,20.6562,23.3537,20.6345,23.3537,1014.5635,20.2913,18.3103,18.3073,6.4393,18.3044,6.4115,18.3015,6.3838,18.3015,3501.3110,140.0524,17.0242,17.0239,-0.2353,17.0236,-0.2393,17.0233,-0.2433,17.0233,3501.3110,140.0524,16.4816,16.4831,-4.9165,16.4848,-4.9250,16.4864,-4.9328,16.4864,1014.5635,20.2913,9.3577,333.5636,6.2385,0.0000,271.2982,604.8618,-195985.9000,-250377.1760,-247686.1012
3655.0000,16.6463,28.8685,0.0000,261639.3000,-261639.3000,6.7835,0.0000,0.0000,0.0000,58142.0667,4.5000,1.0000,58142.0667,0.0000,0.0000,319781.3667,0.0000,-319781.3667,23.6473,16.3500,17798.9000,0.0000,17798.9000,0.4615,4810.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4810.5135,0.0000,0.0000,0.0000,12988.3865,12988.3865,23.3490,35.3899,0.0000,3185.4000,-3185.4000,0.0826,0.0000,0.0000,0.0000,650.0816,4.9000,1.0000,650.0816,0.0000,0.0000,3835.4816,0.0000,-3835.4816,23.4330,16.1357,813.7000,0.0000,813.7000,0.0211,219.9189,3.7000,1.0000,0.0000,0.0000,0.0000,219.9189,0.0000,0.0000,0.0000,593.7811,593.7811,23.4079,35.4487,0.0000,8965.6000,-8965.6000,0.2324,0.0000,0.0000,0.0000,1829.7143,4.9000,1.0000,1829.7143,0.0000,0.0000,10795.3143,0.0000,-10795.3143,23.6443,16.3470,12106.4000,0.0000,12106.4000,0.3139,3272.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3272.0000,0.0000,0.0000,0.0000,8834.4000,8834.4000,23.4256,18.8716,21.1486,-13.8672,-208008.1602,11.8425,1330.8993,13.3090,11.8425,0.0000,60.3798,18.8628,17.3727,18.1177,-8.5077,-68061.2817,11.8425,2791.2464,27.9125,11.8425,0.0000,212.3105,17.3692,16.6468,17.0080,-4.7142,-32999.0741,11.8425,3328.3126,33.2831,11.8425,0.0000,277.1885,23.3630,23.3583,25.5760,23.3537,25.5731,23.3490,25.5701,23.3490,5315.4852,212.6194,23.4200,23.4160,21.7834,23.4120,21.7837,23.4079,21.7840,23.4079,5315.4852,212.6194,23.4509,23.4424,21.7334,23.4340,21.7314,23.4256,21.7290,23.4256,1536.0776,30.7216,18.8716,18.8687,11.1654,18.8657,11.1428,18.8628,11.1202,18.8628,5315.4852,212.6194,17.3727,17.3715,3.2865,17.3704,3.2756,17.3692,3.2647,17.3692,5315.4852,212.6194,16.6468,16.6466,-2.8055,16.6464,-2.8282,16.6463,-2.8505,16.6463,1536.0776,30.7216,11.8425,640.5128,7.8950,0.0000,549.8788,1190.3916,-243071.3000,-311995.5950,-309068.5160
3656.0000,16.8945,29.1167,0.0000,285268.8000,-285268.8000,7.3961,0.0000,0.0000,0.0000,63393.0667,4.5000,1.0000,63393.0667,0.0000,0.0000,348661.8667,0.0000,-348661.8667,23.2877,15.9904,21690.8000,0.0000,21690.8000,0.5624,5862.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5862.3784,0.0000,0.0000,0.0000,15828.4216,15828.4216,22.9891,35.0300,0.0000,33465.9000,-33465.9000,0.8677,0.0000,0.0000,0.0000,6829.7755,4.9000,1.0000,6829.7755,0.0000,0.0000,40295.6755,0.0000,-40295.6755,23.7280,16.4307,1328.1000,0.0000,1328.1000,0.0344,358.9459,3.7000,1.0000,0.0000,0.0000,0.0000,358.9459,0.0000,0.0000,0.0000,969.1541,969.1541,23.6978,35.7386,0.0000,10189.0000,-10189.0000,0.2642,0.0000,0.0000,0.0000,2079.3878,4.9000,1.0000,2079.3878,0.0000,0.0000,12268.3878,0.0000,-12268.3878,23.9228,16.6255,11631.3000,0.0000,11631.3000,0.3016,3143.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3143.5946,0.0000,0.0000,0.0000,8487.7054,8487.7054,23.7379,19.3276,21.5327,-16.0347,-240520.0146,14.1395,1567.2718,15.6727,14.1395,0.0000,102.7704,19.3191,17.7618,18.5404,-10.6161,-84929.1532,14.1395,3306.3653,33.0637,14.1395,0.0000,361.3665,17.7571,16.8991,17.3281,-6.6847,-46792.8721,14.1395,4017.7354,40.1774,14.1395,0.0000,471.7931,22.9975,22.9947,21.4651,22.9919,21.4763,22.9891,21.4875,22.9891,7285.3982,291.4159,23.7102,23.7061,24.5998,23.7019,24.5958,23.6978,24.5917,23.6978,7285.3982,291.4159,23.7671,23.7574,25.6279,23.7476,25.6037,23.7379,25.5796,23.7379,2101.2070,42.0241,19.3276,19.3248,14.5045,19.3219,14.4856,19.3191,14.4668,19.3191,7285.3982,291.4159,17.7618,17.7602,6.7137,17.7587,6.7012,17.7571,6.6887,17.7571,7285.3982,291.4159,16.8991,16.8976,0.0427,16.8960,0.0102,16.8945,-0.0220,16.8945,2101.2070,42.0241,14.1395,1047.7532,9.4263,0.0000,935.9300,1983.6832,-294273.5000,-375940.6489,-372242.0400
3657.0000,17.1654,29.3876,0.0000,301402.4000,-301402.4000,7.8144,0.0000,0.0000,0.0000,66978.3111,4.5000,1.0000,66978.3111,0.0000,0.0000,368380.7111,0.0000,-368380.7111,23.1565,15.8592,24649.5000,0.0000,24649.5000,0.6391,6662.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6662.0270,0.0000,0.0000,0.0000,17987.4730,17987.4730,22.8561,34.8970,0.0000,59644.6000,-59644.6000,1.5464,0.0000,0.0000,0.0000,12172.3673,4.9000,1.0000,12172.3673,0.0000,0.0000,71816.9673,0.0000,-71816.9673,24.0241,16.7268,1442.2000,0.0000,1442.2000,0.0374,389.7838,3.7000,1.0000,0.0000,0.0000,0.0000,389.7838,0.0000,0.0000,0.0000,1052.4162,1052.4162,23.9949,36.0358,0.0000,12575.2000,-12575.2000,0.3260,0.0000,0.0000,0.0000,2566.3673,4.9000,1.0000,2566.3673,0.0000,0.0000,15141.5673,0.0000,-15141.5673,24.2412,16.9439,10205.9000,0.0000,10205.9000,0.2646,2758.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2758.3514,0.0000,0.0000,0.0000,7447.5486,7447.5486,24.0905,19.7306,21.9105,-17.8721,-268080.8936,15.9419,1743.3882,17.4339,15.9419,0.0000,147.2945,19.7221,18.1230,18.9226,-12.2906,-98324.4685,15.9419,3802.9921,38.0299,15.9419,0.0000,517.9245,18.1179,17.1721,17.6450,-8.3079,-58155.4028,15.9419,4935.1375,49.3514,15.9419,0.0000,676.1922,22.8640,22.8614,20.4049,22.8588,20.4132,22.8561,20.4214,22.8561,9022.0926,360.8837,24.0070,24.0030,27.0714,23.9990,27.0671,23.9949,27.0629,23.9949,9022.0926,360.8837,24.1201,24.1102,29.3652,24.1003,29.3391,24.0905,29.3129,24.0905,2598.7135,51.9743,19.7306,19.7278,17.2237,19.7249,17.2064,19.7221,17.1892,19.7221,9022.0926,360.8837,18.1230,18.1213,9.5309,18.1196,9.5184,18.1179,9.5059,18.1179,9022.0926,360.8837,17.1721,17.1698,2.7894,17.1676,2.7550,17.1654,2.7209,17.1654,2598.7135,51.9743,15.9419,1462.5345,10.6279,0.0000,1341.4113,2803.9457,-337324.6000,-428851.8080,-424560.7649
3658.0000,17.4522,29.6745,0.0000,315983.8000,-315983.8000,8.1925,0.0000,0.0000,0.0000,70218.6222,4.5000,1.0000,70218.6222,0.0000,0.0000,386202.4222,0.0000,-386202.4222,23.1254,15.8281,29103.4000,0.0000,29103.4000,0.7546,7865.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7865.7838,0.0000,0.0000,0.0000,21237.6162,21237.6162,22.8062,34.8470,0.0000,82334.4000,-82334.4000,2.1347,0.0000,0.0000,0.0000,16802.9388,4.9000,1.0000,16802.9388,0.0000,0.0000,99137.3388,0.0000,-99137.3388,24.2625,16.9652,1471.9000,0.0000,1471.9000,0.0382,397.8108,3.7000,1.0000,0.0000,0.0000,0.0000,397.8108,0.0000,0.0000,0.0000,1074.0892,1074.0892,24.2354,36.2762,0.0000,15683.2000,-15683.2000,0.4066,0.0000,0.0000,0.0000,3200.6531,4.9000,1.0000,3200.6531,0.0000,0.0000,18883.8531,0.0000,-18883.8531,24.5128,17.2155,9255.6000,0.0000,9255.6000,0.2400,2501.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2501.5135,0.0000,0.0000,0.0000,6754.0865,6754.0865,24.3858,20.1225,22.2541,-19.3480,-290219.4864,17.6497,1906.7593,19.0676,17.6497,0.0000,199.8832,20.1140,18.4786,19.2963,-13.9164,-111330.8728,17.6497,4737.1245,47.3712,17.6497,0.0000,702.8391,18.4730,17.4605,17.9667,-9.8465,-68925.4482,17.6497,7075.5585,70.7556,17.6497,0.0000,917.6133,22.8135,22.8111,20.1700,22.8086,20.1774,22.8062,20.1848,22.8062,10819.0150,432.7606,24.2467,24.2430,28.7606,24.2392,28.7577,24.2354,28.7547,24.2354,10819.0150,432.7606,24.4136,24.4043,31.9944,24.3950,31.9748,24.3858,31.9552,24.3858,3112.9210,62.2584,20.1225,20.1197,19.7979,20.1168,19.7815,20.1140,19.7650,20.1140,10819.0150,432.7606,18.4786,18.4767,12.1238,18.4748,12.1112,18.4730,12.0985,18.4730,10819.0150,432.7606,17.4605,17.4577,5.4748,17.4550,5.4393,17.4522,5.4040,17.4522,3112.9210,62.2584,17.6497,1941.2827,11.7664,0.0000,1820.3356,3761.6183,-374170.5000,-475157.8222,-470475.8075
3659.0000,17.7161,29.9383,0.0000,330191.4000,-330191.4000,8.5608,0.0000,0.0000,0.0000,73375.8667,4.5000,1.0000,73375.8667,0.0000,0.0000,403567.2667,0.0000,-403567.2667,23.2529,15.9556,30582.5000,0.0000,30582.5000,0.7929,8265.5405,3.7000,1.0000,0.0000,0.0000,0.0000,8265.5405,0.0000,0.0000,0.0000,22316.9595,22316.9595,22.9388,34.9797,0.0000,96569.2000,-96569.2000,2.5037,0.0000,0.0000,0.0000,19708.0000,4.9000,1.0000,19708.0000,0.0000,0.0000,116277.2000,0.0000,-116277.2000,24.5341,17.2368,1728.6000,0.0000,1728.6000,0.0448,467.1892,3.7000,1.0000,0.0000,0.0000,0.0000,467.1892,0.0000,0.0000,0.0000,1261.4108,1261.4108,24.5055,36.5463,0.0000,19377.1000,-19377.1000,0.5024,0.0000,0.0000,0.0000,3954.5102,4.9000,1.0000,3954.5102,0.0000,0.0000,23331.6102,0.0000,-23331.6102,24.8256,17.5283,7473.8000,0.0000,7473.8000,0.1938,2019.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2019.9459,0.0000,0.0000,0.0000,5453.8541,5453.8541,24.7221,20.4543,22.5882,-20.7384,-311075.7179,18.8977,2017.6676,20.1767,18.8977,0.0000,245.3529,20.4458,18.7890,19.6174,-15.0954,-120763.3998,18.8977,6180.6755,61.8068,18.8977,0.0000,862.7223,18.7832,17.7249,18.2541,-11.0191,-77133.9523,18.8977,9525.7912,95.2579,18.8977,0.0000,1126.3537,22.9467,22.9441,21.6687,22.9415,21.6721,22.9388,21.6756,22.9388,12223.8051,488.9522,24.5168,24.5130,30.6984,24.5092,30.6943,24.5055,30.6902,24.5055,12223.8051,488.9522,24.7507,24.7412,35.0177,24.7316,34.9931,24.7221,34.9685,24.7221,3514.5893,70.2918,20.4543,20.4514,21.7274,20.4486,21.7120,20.4458,21.6967,20.4458,12223.8051,488.9522,18.7890,18.7871,14.1495,18.7851,14.1373,18.7832,14.1250,18.7832,12223.8051,488.9522,17.7249,17.7220,7.6785,17.7190,7.6446,17.7161,7.6109,17.7161,3514.5893,70.2918,18.8977,2348.1005,12.5984,0.0000,2234.4290,4582.5294,-406352.8000,-514143.8525,-508973.0701
3660.0000,17.9009,30.1231,0.0000,342295.9000,-342295.9000,8.8747,0.0000,0.0000,0.0000,76065.7556,4.5000,1.0000,76065.7556,0.0000,0.0000,418361.6556,0.0000,-418361.6556,23.5293,16.2320,26507.6000,0.0000,26507.6000,0.6873,7164.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7164.2162,0.0000,0.0000,0.0000,19343.3838,19343.3838,23.2598,35.3006,0.0000,96098.3000,-96098.3000,2.4915,0.0000,0.0000,0.0000,19611.8980,4.9000,1.0000,19611.8980,0.0000,0.0000,115710.1980,0.0000,-115710.1980,24.8165,17.5192,2055.6000,0.0000,2055.6000,0.0533,555.5676,3.7000,1.0000,0.0000,0.0000,0.0000,555.5676,0.0000,0.0000,0.0000,1500.0324,1500.0324,24.7845,36.8253,0.0000,22056.4000,-22056.4000,0.5719,0.0000,0.0000,0.0000,4501.3061,4.9000,1.0000,4501.3061,0.0000,0.0000,26557.7061,0.0000,-26557.7061,25.1418,17.8445,6523.6000,0.0000,6523.6000,0.1691,1763.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1763.1351,0.0000,0.0000,0.0000,4760.4649,4760.4649,25.0480,20.6786,22.8633,-21.6517,-324776.2381,19.2716,2037.8162,20.3782,19.2716,0.0000,260.2072,20.6704,18.9983,19.8343,-15.5356,-124284.6425,19.2716,6822.9167,68.2292,19.2716,0.0000,914.9536,18.9926,17.9093,18.4510,-11.5031,-80521.8527,19.2716,10307.1062,103.0711,19.2716,0.0000,1194.5458,23.2691,23.2660,24.7277,23.2629,24.7254,23.2598,24.7231,23.2598,12659.6100,506.3844,24.7963,24.7924,32.6221,24.7884,32.6158,24.7845,32.6095,24.7845,12659.6100,506.3844,25.0777,25.0678,37.7130,25.0579,37.6834,25.0480,37.6538,25.0480,3639.1460,72.7829,20.6786,20.6759,22.6315,20.6731,22.6173,20.6704,22.6031,20.6704,12659.6100,506.3844,18.9983,18.9964,15.1487,18.9945,15.1375,18.9926,15.1263,18.9926,12659.6100,506.3844,17.9093,17.9065,8.8301,17.9037,8.8014,17.9009,8.7727,17.9009,3639.1460,72.7829,19.2716,2479.8311,12.8477,0.0000,2369.7066,4849.5377,-425363.8000,-535025.6786,-529582.7332
3661.0000,18.1409,30.3631,0.0000,354727.7000,-354727.7000,9.1970,0.0000,0.0000,0.0000,78828.3778,4.5000,1.0000,78828.3778,0.0000,0.0000,433556.0778,0.0000,-433556.0778,23.6177,16.3204,30582.5000,0.0000,30582.5000,0.7929,8265.5405,3.7000,1.0000,0.0000,0.0000,0.0000,8265.5405,0.0000,0.0000,0.0000,22316.9595,22316.9595,23.3277,35.3686,0.0000,110260.7000,-110260.7000,2.8587,0.0000,0.0000,0.0000,22502.1837,4.9000,1.0000,22502.1837,0.0000,0.0000,132762.8837,0.0000,-132762.8837,25.0048,17.7075,1961.6000,0.0000,1961.6000,0.0509,530.1622,3.7000,1.0000,0.0000,0.0000,0.0000,530.1622,0.0000,0.0000,0.0000,1431.4378,1431.4378,24.9756,37.0164,0.0000,24406.8000,-24406.8000,0.6328,0.0000,0.0000,0.0000,4980.9796,4.9000,1.0000,4980.9796,0.0000,0.0000,29387.7796,0.0000,-29387.7796,25.3468,18.0496,5810.9000,0.0000,5810.9000,0.1507,1570.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1570.5135,0.0000,0.0000,0.0000,4240.3865,4240.3865,25.2660,20.9874,23.1267,-22.5801,-338701.6896,20.5244,2150.4069,21.5041,20.5244,0.0000,314.3223,20.9788,19.2782,20.1285,-16.8274,-134618.9681,20.5244,8870.2945,88.7029,20.5244,0.0000,1105.2358,19.2721,18.1507,18.7114,-12.6818,-88772.7144,20.5244,12349.5246,123.4952,20.5244,0.0000,1442.9747,23.3358,23.3331,24.8196,23.3304,24.8214,23.3277,24.8232,23.3277,14169.3591,566.7744,24.9868,24.9830,33.5774,24.9793,33.5730,24.9756,33.5686,24.9756,14169.3591,566.7744,25.2933,25.2842,38.9507,25.2751,38.9312,25.2660,38.9115,25.2660,4070.4723,81.4094,20.9874,20.9845,24.5288,20.9817,24.5139,20.9788,24.4990,20.9788,14169.3591,566.7744,19.2782,19.2762,16.9594,19.2742,16.9473,19.2721,16.9352,19.2721,14169.3591,566.7744,18.1507,18.1474,10.7484,18.1442,10.7160,18.1409,10.6837,18.1409,4070.4723,81.4094,20.5244,2955.6091,13.6829,0.0000,2862.5328,5818.1420,-451040.2000,-567717.9573,-562093.3721
3662.0000,18.3499,30.5721,0.0000,368113.9000,-368113.9000,9.5440,0.0000,0.0000,0.0000,81803.0889,4.5000,1.0000,81803.0889,0.0000,0.0000,449916.9889,0.0000,-449916.9889,23.8377,16.5404,29099.7000,0.0000,29099.7000,0.7545,7864.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7864.7838,0.0000,0.0000,0.0000,21234.9162,21234.9162,23.5699,35.6107,0.0000,116671.3000,-116671.3000,3.0249,0.0000,0.0000,0.0000,23810.4694,4.9000,1.0000,23810.4694,0.0000,0.0000,140481.7694,0.0000,-140481.7694,25.2834,17.9861,1323.7000,0.0000,1323.7000,0.0343,357.7568,3.7000,1.0000,0.0000,0.0000,0.0000,357.7568,0.0000,0.0000,0.0000,965.9432,965.9432,25.2600,37.3008,0.0000,26252.3000,-26252.3000,0.6806,0.0000,0.0000,0.0000,5357.6122,4.9000,1.0000,5357.6122,0.0000,0.0000,31609.9122,0.0000,-31609.9122,25.6456,18.3483,5098.2000,0.0000,5098.2000,0.1322,1377.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1377.8919,0.0000,0.0000,0.0000,3720.3081,3720.3081,25.5712,21.2399,23.4055,-23.6736,-355103.3913,21.2558,2216.2817,22.1628,21.2558,0.0000,349.1414,21.2313,19.5142,20.3727,-17.5973,-140778.4655,21.2558,9960.7998,99.6080,21.2558,0.0000,1227.6685,19.5080,18.3598,18.9339,-13.4469,-94128.6218,21.2558,13335.1839,133.3518,21.2558,0.0000,1602.8205,23.5787,23.5758,26.8268,23.5728,26.8250,23.5699,26.8232,23.5699,15086.0256,603.4410,25.2716,25.2678,35.5399,25.2639,35.5333,25.2600,35.5267,25.2600,15086.0256,603.4410,25.6002,25.5905,41.4096,25.5809,41.3817,25.5712,41.3539,25.5712,4332.2368,86.6447,21.2399,21.2370,25.7948,21.2342,25.7807,21.2313,25.7665,21.2313,15086.0256,603.4410,19.5142,19.5121,18.2544,19.5100,18.2427,19.5080,18.2311,19.5080,15086.0256,603.4410,18.3598,18.3565,12.1757,18.3532,12.1452,18.3499,12.1148,18.3499,4332.2368,86.6447,21.2558,3258.7338,14.1706,0.0000,3179.6304,6438.3642,-475515.9000,-596087.5030,-590010.4786
3663.0000,18.5348,30.7570,0.0000,377451.3000,-377451.3000,9.7861,0.0000,0.0000,0.0000,83878.0667,4.5000,1.0000,83878.0667,0.0000,0.0000,461329.3667,0.0000,-461329.3667,24.0195,16.7222,27618.4000,0.0000,27618.4000,0.7161,7464.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7464.4324,0.0000,0.0000,0.0000,20153.9676,20153.9676,23.7710,35.8118,0.0000,120811.7000,-120811.7000,3.1323,0.0000,0.0000,0.0000,24655.4490,4.9000,1.0000,24655.4490,0.0000,0.0000,145467.1490,0.0000,-145467.1490,25.5005,18.2032,1272.8000,0.0000,1272.8000,0.0330,344.0000,3.7000,1.0000,0.0000,0.0000,0.0000,344.0000,0.0000,0.0000,0.0000,928.8000,928.8000,25.4779,37.5188,0.0000,27775.8000,-27775.8000,0.7201,0.0000,0.0000,0.0000,5668.5306,4.9000,1.0000,5668.5306,0.0000,0.0000,33444.3306,0.0000,-33444.3306,25.8756,18.5783,5810.9000,0.0000,5810.9000,0.1507,1570.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1570.5135,0.0000,0.0000,0.0000,4240.3865,4240.3865,25.7971,21.4629,23.6300,-24.3033,-364549.9099,21.8074,2261.4683,22.6147,21.8074,0.0000,377.0307,21.4544,19.7212,20.5878,-18.2225,-145780.3359,21.8074,10673.2908,106.7329,21.8074,0.0000,1325.7341,19.7149,18.5449,19.1299,-14.0592,-98414.5741,21.8074,14007.3825,140.0738,21.8074,0.0000,1730.8531,23.7799,23.7769,28.1895,23.7740,28.1872,23.7710,28.1849,23.7710,15794.1959,631.7678,25.4894,25.4856,36.7050,25.4818,36.6986,25.4779,36.6922,25.4779,15794.1959,631.7678,25.8251,25.8158,42.7291,25.8064,42.7051,25.7971,42.6810,25.7971,4534.4045,90.6881,21.4629,21.4601,26.8194,21.4572,26.8056,21.4544,26.7918,21.4544,15794.1959,631.7678,19.7212,19.7191,19.2856,19.7170,19.2742,19.7149,19.2627,19.7149,15794.1959,631.7678,18.5449,18.5415,13.3129,18.5381,13.2837,18.5348,13.2546,18.5348,4534.4045,90.6881,21.8074,3500.0459,14.5383,0.0000,3433.6179,6933.6637,-491336.7000,-614917.6922,-608744.8199
3664.0000,18.6616,30.8838,0.0000,377929.2000,-377929.2000,9.7985,0.0000,0.0000,0.0000,83984.2667,4.5000,1.0000,83984.2667,0.0000,0.0000,461913.4667,0.0000,-461913.4667,24.1428,16.8455,23541.0000,0.0000,23541.0000,0.6103,6362.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6362.4324,0.0000,0.0000,0.0000,17178.5676,17178.5676,23.9299,35.9707,0.0000,122421.2000,-122421.2000,3.1740,0.0000,0.0000,0.0000,24983.9184,4.9000,1.0000,24983.9184,0.0000,0.0000,147405.1184,0.0000,-147405.1184,25.6790,18.3817,1631.4000,0.0000,1631.4000,0.0423,440.9189,3.7000,1.0000,0.0000,0.0000,0.0000,440.9189,0.0000,0.0000,0.0000,1190.4811,1190.4811,25.6533,37.6941,0.0000,29536.4000,-29536.4000,0.7658,0.0000,0.0000,0.0000,6027.8367,4.9000,1.0000,6027.8367,0.0000,0.0000,35564.2367,0.0000,-35564.2367,26.0753,18.7780,6761.1000,0.0000,6761.1000,0.1753,1827.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1827.3243,0.0000,0.0000,0.0000,4933.7757,4933.7757,25.9886,21.6093,23.7989,-24.6038,-369057.0044,21.8494,2254.2324,22.5423,21.8494,0.0000,379.2122,21.6008,19.8592,20.7300,-18.3463,-146770.4035,21.8494,10739.3818,107.3938,21.8494,0.0000,1333.4048,19.8530,18.6713,19.2621,-14.2272,-99590.7333,21.8494,14048.5907,140.4859,21.8494,0.0000,1740.8677,23.9389,23.9359,29.0819,23.9329,29.0789,23.9299,29.0760,23.9299,15848.6926,633.9477,25.6649,25.6610,37.4837,25.6572,37.4768,25.6533,37.4698,25.6533,15848.6926,633.9477,26.0168,26.0074,43.7202,25.9980,43.6950,25.9886,43.6697,25.9886,4549.9602,90.9992,21.6093,21.6065,27.1438,21.6036,27.1307,21.6008,27.1176,21.6008,15848.6926,633.9477,19.8592,19.8572,19.6766,19.8551,19.6658,19.8530,19.6550,19.8530,15848.6926,633.9477,18.6713,18.6680,13.7741,18.6648,13.7482,18.6616,13.7224,18.6616,4549.9602,90.9992,21.8494,3518.8693,14.5662,0.0000,3453.4847,6972.3540,-497953.3000,-621579.9974,-615418.1412
3665.0000,18.7672,30.9895,0.0000,389499.3000,-389499.3000,10.0985,0.0000,0.0000,0.0000,86555.4000,4.5000,1.0000,86555.4000,0.0000,0.0000,476054.7000,0.0000,-476054.7000,24.4113,17.1140,15396.3000,0.0000,15396.3000,0.3992,4161.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4161.1622,0.0000,0.0000,0.0000,11235.1378,11235.1378,24.2678,36.3086,0.0000,115790.6000,-115790.6000,3.0021,0.0000,0.0000,0.0000,23630.7347,4.9000,1.0000,23630.7347,0.0000,0.0000,139421.3347,0.0000,-139421.3347,25.9207,18.6234,1054.6000,0.0000,1054.6000,0.0273,285.0270,3.7000,1.0000,0.0000,0.0000,0.0000,285.0270,0.0000,0.0000,0.0000,769.5730,769.5730,25.8994,37.9402,0.0000,31670.9000,-31670.9000,0.8211,0.0000,0.0000,0.0000,6463.4490,4.9000,1.0000,6463.4490,0.0000,0.0000,38134.3490,0.0000,-38134.3490,26.3515,19.0542,8899.3000,0.0000,8899.3000,0.2307,2405.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2405.2162,0.0000,0.0000,0.0000,6494.0838,6494.0838,26.2444,21.7480,23.9962,-25.2838,-379256.7581,21.8684,2242.6527,22.4265,21.8684,0.0000,380.2067,21.7395,19.9788,20.8591,-18.5641,-148513.1484,21.8684,10774.4626,107.7446,21.8684,0.0000,1336.9017,19.9725,18.7768,19.3747,-14.4075,-100852.2964,21.8684,14062.5096,140.6251,21.8684,0.0000,1745.4332,24.2781,24.2746,31.7734,24.2712,31.7661,24.2678,31.7589,24.2678,15873.4950,634.9398,25.9116,25.9075,39.0319,25.9034,39.0227,25.8994,39.0135,25.8994,15873.4950,634.9398,26.2745,26.2645,45.5879,26.2545,45.5548,26.2444,45.5217,26.2444,4557.0397,91.1408,21.7480,21.7452,27.5372,21.7424,27.5240,21.7395,27.5108,21.7395,15873.4950,634.9398,19.9788,19.9767,20.0050,19.9746,19.9943,19.9725,19.9837,19.9725,15873.4950,634.9398,18.7768,18.7736,14.1039,18.7704,14.0791,18.7672,14.0545,18.7672,4557.0397,91.1408,21.8684,3527.4480,14.5790,0.0000,3462.5416,6989.9896,-511610.6000,-635111.5891,-628622.2029
3666.0000,18.3452,30.5675,0.0000,291466.7000,-291466.7000,7.5568,0.0000,0.0000,0.0000,64770.3778,4.5000,1.0000,64770.3778,0.0000,0.0000,356237.0778,0.0000,-356237.0778,23.9216,16.6243,12680.7000,0.0000,12680.7000,0.3288,3427.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3427.2162,0.0000,0.0000,0.0000,9253.4838,9253.4838,23.7684,35.8092,0.0000,78945.0000,-78945.0000,2.0468,0.0000,0.0000,0.0000,16111.2245,4.9000,1.0000,16111.2245,0.0000,0.0000,95056.2245,0.0000,-95056.2245,25.2563,17.9590,886.8000,0.0000,886.8000,0.0230,239.6757,3.7000,1.0000,0.0000,0.0000,0.0000,239.6757,0.0000,0.0000,0.0000,647.1243,647.1243,25.2362,37.2770,0.0000,31467.7000,-31467.7000,0.8159,0.0000,0.0000,0.0000,6421.9796,4.9000,1.0000,6421.9796,0.0000,0.0000,37889.6796,0.0000,-37889.6796,25.8293,18.5320,10443.4000,0.0000,10443.4000,0.2708,2822.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2822.5405,0.0000,0.0000,0.0000,7620.8595,7620.8595,25.6894,21.0903,23.3899,-19.5872,-293807.9238,16.5630,1719.5449,17.1954,16.5630,0.0000,165.1898,21.0847,19.4403,20.2625,-13.1318,-105054.5509,16.5630,4090.5342,40.9053,16.5630,0.0000,580.8486,19.4367,18.3449,18.8908,-9.9642,-69749.1464,16.5630,5890.1787,58.9018,16.5630,0.0000,758.3449,23.7767,23.7739,25.8646,23.7711,25.8642,23.7684,25.8637,23.7684,9658.7156,386.3486,25.2462,25.2428,31.4734,25.2395,31.4716,25.2362,31.4698,25.2362,9658.7156,386.3486,25.7100,25.7032,37.4523,25.6963,37.4585,25.6894,37.4645,25.6894,2780.9480,55.6190,21.0903,21.0885,20.1376,21.0866,20.1344,21.0847,20.1311,21.0847,9658.7156,386.3486,19.4403,19.4391,13.9123,19.4379,13.9107,19.4367,13.9091,19.4367,9658.7156,386.3486,18.3449,18.3450,8.0602,18.3451,8.0765,18.3452,8.0927,18.3452,2780.9480,55.6190,16.5630,1626.6027,11.0420,0.0000,1504.3833,3130.9860,-377868.5000,-471661.5143,-468611.6211
3667.0000,18.1039,30.3261,0.0000,275619.8000,-275619.8000,7.1460,0.0000,0.0000,0.0000,61248.8444,4.5000,1.0000,61248.8444,0.0000,0.0000,336868.6444,0.0000,-336868.6444,23.8551,16.5578,12692.9000,0.0000,12692.9000,0.3291,3430.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3430.5135,0.0000,0.0000,0.0000,9262.3865,9262.3865,23.6864,35.7273,0.0000,62482.0000,-62482.0000,1.6200,0.0000,0.0000,0.0000,12751.4286,4.9000,1.0000,12751.4286,0.0000,0.0000,75233.4286,0.0000,-75233.4286,24.9709,17.6736,694.4000,0.0000,694.4000,0.0180,187.6757,3.7000,1.0000,0.0000,0.0000,0.0000,187.6757,0.0000,0.0000,0.0000,506.7243,506.7243,24.9509,36.9917,0.0000,29033.6000,-29033.6000,0.7528,0.0000,0.0000,0.0000,5925.2245,4.9000,1.0000,5925.2245,0.0000,0.0000,34958.8245,0.0000,-34958.8245,25.5477,18.2504,9968.3000,0.0000,9968.3000,0.2584,2694.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2694.1351,0.0000,0.0000,0.0000,7274.1649,7274.1649,25.3992,20.7544,23.0768,-18.1375,-272062.7485,15.1863,1593.8896,15.9389,15.1863,0.0000,127.3278,20.7484,19.1488,19.9486,-11.7115,-93692.0242,15.1863,3469.9771,34.6998,15.1863,0.0000,447.7162,19.1451,18.1044,18.6247,-8.7079,-60955.4668,15.1863,4462.2083,44.6221,15.1863,0.0000,584.5297,23.6969,23.6934,25.3030,23.6899,25.2947,23.6864,25.2864,23.6864,8273.8863,330.9555,24.9622,24.9584,29.0843,24.9547,29.0770,24.9509,29.0697,24.9509,8273.8863,330.9555,25.4235,25.4154,34.2549,25.4073,34.2398,25.3992,34.2248,25.3992,2384.4478,47.6890,20.7544,20.7524,17.2255,20.7504,17.2193,20.7484,17.2132,20.7484,8273.8863,330.9555,19.1488,19.1476,11.3470,19.1463,11.3436,19.1451,11.3403,19.1451,8273.8863,330.9555,18.1044,18.1042,5.4398,18.1040,5.4464,18.1039,5.4531,18.1039,2384.4478,47.6890,15.1863,1277.8092,10.1242,0.0000,1159.5737,2437.3828,-343779.8000,-430017.6218,-426710.2395
3668.0000,17.6947,29.9169,0.0000,201063.0000,-201063.0000,5.2129,0.0000,0.0000,0.0000,44680.6667,4.5000,1.0000,44680.6667,0.0000,0.0000,245743.6667,0.0000,-245743.6667,23.3958,16.0985,12695.4000,0.0000,12695.4000,0.3292,3431.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3431.1892,0.0000,0.0000,0.0000,9264.2108,9264.2108,23.1717,35.2125,0.0000,37747.1000,-37747.1000,0.9787,0.0000,0.0000,0.0000,7703.4898,4.9000,1.0000,7703.4898,0.0000,0.0000,45450.5898,0.0000,-45450.5898,24.2261,16.9288,754.4000,0.0000,754.4000,0.0196,203.8919,3.7000,1.0000,0.0000,0.0000,0.0000,203.8919,0.0000,0.0000,0.0000,550.5081,550.5081,24.2044,36.2452,0.0000,25969.1000,-25969.1000,0.6733,0.0000,0.0000,0.0000,5299.8163,4.9000,1.0000,5299.8163,0.0000,0.0000,31268.9163,0.0000,-31268.9163,24.9298,17.6325,9136.8000,0.0000,9136.8000,0.2369,2469.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2469.4054,0.0000,0.0000,0.0000,6667.3946,6667.3946,24.7588,20.0266,22.3927,-13.5989,-203983.0197,11.1757,1201.4606,12.0146,11.1757,0.0000,50.7452,20.0242,18.6104,19.3173,-7.6177,-60941.7244,11.1757,2518.1651,25.1817,11.1757,0.0000,178.4329,18.6094,17.6862,18.1478,-5.6850,-39795.2584,11.1757,3006.9798,30.0698,11.1757,0.0000,232.9586,23.1808,23.1778,20.3069,23.1748,20.3038,23.1717,20.3007,23.1717,4795.8934,191.8357,24.2134,24.2104,22.1643,24.2074,22.1648,24.2044,22.1652,24.2044,4795.8934,191.8357,24.7751,24.7697,26.9302,24.7643,26.9471,24.7588,26.9637,24.7588,1386.8354,27.7367,20.0266,20.0258,10.5711,20.0250,10.5767,20.0242,10.5824,20.0242,4795.8934,191.8357,18.6104,18.6100,6.4818,18.6097,6.4871,18.6094,6.4924,18.6094,4795.8934,191.8357,17.6862,17.6890,0.8698,17.6919,0.9111,17.6947,0.9520,17.6947,1386.8354,27.7367,11.1757,545.4389,7.4505,0.0000,462.1367,1007.5757,-242192.6000,-305981.0593,-304720.0025
3669.0000,17.4361,29.6583,0.0000,189879.5000,-189879.5000,4.9230,0.0000,0.0000,0.0000,42195.4444,4.5000,1.0000,42195.4444,0.0000,0.0000,232074.9444,0.0000,-232074.9444,23.4491,16.1518,10749.3000,0.0000,10749.3000,0.2787,2905.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2905.2162,0.0000,0.0000,0.0000,7844.0838,7844.0838,23.2314,35.2722,0.0000,25350.1000,-25350.1000,0.6572,0.0000,0.0000,0.0000,5173.4898,4.9000,1.0000,5173.4898,0.0000,0.0000,30523.5898,0.0000,-30523.5898,24.0222,16.7249,467.4000,0.0000,467.4000,0.0121,126.3243,3.7000,1.0000,0.0000,0.0000,0.0000,126.3243,0.0000,0.0000,0.0000,341.0757,341.0757,24.0006,36.0415,0.0000,23385.6000,-23385.6000,0.6063,0.0000,0.0000,0.0000,4772.5714,4.9000,1.0000,4772.5714,0.0000,0.0000,28158.1714,0.0000,-28158.1714,24.7302,17.4329,7473.8000,0.0000,7473.8000,0.1938,2019.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2019.9459,0.0000,0.0000,0.0000,5453.8541,5453.8541,24.5602,19.5664,22.0633,-12.8493,-192739.8679,10.0067,1088.3974,10.8840,10.0067,0.0000,36.4282,19.5643,18.2757,18.9200,-6.2167,-49733.2339,10.0067,2288.3910,22.8839,10.0067,0.0000,128.0908,18.2749,17.4278,17.8514,-4.6707,-32694.6681,10.0067,2722.9077,27.2291,10.0067,0.0000,167.2329,23.2458,23.2410,21.7462,23.2362,21.7251,23.2314,21.7040,23.2314,3942.6958,157.7078,24.0134,24.0091,21.5212,24.0049,21.5079,24.0006,21.4947,24.0006,3942.6958,157.7078,24.5889,24.5793,26.0800,24.5697,26.0402,24.5602,26.0012,24.5602,1141.5658,22.8313,19.5664,19.5657,7.3357,19.5650,7.3401,19.5643,7.3446,19.5643,3942.6958,157.7078,18.2757,18.2754,4.1633,18.2752,4.1677,18.2749,4.1720,18.2749,3942.6958,157.7078,17.4278,17.4306,-1.2683,17.4334,-1.2355,17.4361,-1.2027,17.4361,1141.5658,22.8313,10.0067,401.6012,6.6711,0.0000,331.7519,733.3532,-219924.7000,-277117.6922,-275167.7700
3670.0000,17.2068,29.4290,0.0000,161134.7000,-161134.7000,4.1777,0.0000,0.0000,0.0000,35807.7111,4.5000,1.0000,35807.7111,0.0000,0.0000,196942.4111,0.0000,-196942.4111,23.2448,15.9475,10491.7000,0.0000,10491.7000,0.2720,2835.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2835.5946,0.0000,0.0000,0.0000,7656.1054,7656.1054,22.9966,35.0375,0.0000,18947.7000,-18947.7000,0.4913,0.0000,0.0000,0.0000,3866.8776,4.9000,1.0000,3866.8776,0.0000,0.0000,22814.5776,0.0000,-22814.5776,23.6961,16.3988,361.3000,0.0000,361.3000,0.0094,97.6486,3.7000,1.0000,0.0000,0.0000,0.0000,97.6486,0.0000,0.0000,0.0000,263.6514,263.6514,23.6755,35.7163,0.0000,19987.2000,-19987.2000,0.5182,0.0000,0.0000,0.0000,4079.0204,4.9000,1.0000,4079.0204,0.0000,0.0000,24066.2204,0.0000,-24066.2204,24.4134,17.1161,6523.6000,0.0000,6523.6000,0.1691,1763.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1763.1351,0.0000,0.0000,0.0000,4760.4649,4760.4649,24.2417,19.1243,21.6830,-11.1275,-166913.0464,8.4565,932.3308,9.3233,8.4565,0.0000,21.9860,19.1240,17.9715,18.5478,-4.6988,-37590.2051,8.4565,1961.0863,19.6109,8.4565,0.0000,77.3081,17.9720,17.1950,17.5835,-3.6203,-25341.8731,8.4565,2324.7369,23.2474,8.4565,0.0000,100.9320,23.0101,23.0056,19.6587,23.0011,19.6434,22.9966,19.6281,22.9966,2927.3270,117.0931,23.6880,23.6839,19.2349,23.6797,19.2238,23.6755,19.2127,23.6755,2927.3270,117.0931,24.2674,24.2588,23.2205,24.2502,23.1983,24.2417,23.1761,24.2417,849.2648,16.9853,19.1243,19.1242,4.2871,19.1241,4.2964,19.1240,4.3056,19.1240,2927.3270,117.0931,17.9715,17.9717,2.1306,17.9718,2.1379,17.9720,2.1453,17.9720,2927.3270,117.0931,17.1950,17.1990,-3.1066,17.2029,-3.0633,17.2068,-3.0202,17.2068,849.2648,16.9853,8.4565,252.0861,5.6377,0.0000,200.2261,452.3122,-182693.0000,-231142.9874,-229845.1246
3671.0000,17.0214,29.2436,0.0000,146441.2000,-146441.2000,3.7968,0.0000,0.0000,0.0000,32542.4889,4.5000,1.0000,32542.4889,0.0000,0.0000,178983.6889,0.0000,-178983.6889,23.3345,16.0372,10498.2000,0.0000,10498.2000,0.2722,2837.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2837.3514,0.0000,0.0000,0.0000,7660.8486,7660.8486,23.0456,35.0865,0.0000,11652.4000,-11652.4000,0.3021,0.0000,0.0000,0.0000,2378.0408,4.9000,1.0000,2378.0408,0.0000,0.0000,14030.4408,0.0000,-14030.4408,23.5405,16.2432,355.8000,0.0000,355.8000,0.0092,96.1622,3.7000,1.0000,0.0000,0.0000,0.0000,96.1622,0.0000,0.0000,0.0000,259.6378,259.6378,23.5161,35.5569,0.0000,16388.3000,-16388.3000,0.4249,0.0000,0.0000,0.0000,3344.5510,4.9000,1.0000,3344.5510,0.0000,0.0000,19732.8510,0.0000,-19732.8510,24.2121,16.9148,3672.7000,0.0000,3672.7000,0.0952,992.6216,3.7000,1.0000,0.0000,0.0000,0.0000,992.6216,0.0000,0.0000,0.0000,2680.0784,2680.0784,24.0833,18.6975,21.3904,-10.1797,-152694.8244,7.3506,818.9339,8.1893,7.3506,0.0000,14.4389,18.6996,17.7279,18.2137,-3.4434,-27547.3355,7.3506,1726.2366,17.2624,7.3506,0.0000,50.7708,17.7292,17.0071,17.3682,-2.9244,-20470.9306,7.3506,2037.4411,20.3744,7.3506,0.0000,66.2854,23.0643,23.0580,20.6951,23.0518,20.6633,23.0456,20.6317,23.0456,2285.8276,91.4331,23.5314,23.5263,18.7011,23.5212,18.6814,23.5161,18.6617,23.5161,2285.8276,91.4331,24.1176,24.1061,22.5779,24.0947,22.5210,24.0833,22.4648,24.0833,664.2902,13.2858,18.6975,18.6982,1.4508,18.6989,1.4661,18.6996,1.4813,18.6996,2285.8276,91.4331,17.7279,17.7283,0.7039,17.7288,0.7128,17.7292,0.7218,17.7292,2285.8276,91.4331,17.0071,17.0119,-4.4010,17.0167,-4.3523,17.0214,-4.3039,17.0214,664.2902,13.2858,7.3506,171.1592,4.9004,0.0000,131.4952,302.6544,-159955.2000,-202146.4159,-200713.0904
3672.0000,16.8692,29.0915,0.0000,127769.7000,-127769.7000,3.3127,0.0000,0.0000,0.0000,28393.2667,4.5000,1.0000,28393.2667,0.0000,0.0000,156162.9667,0.0000,-156162.9667,23.1569,15.8596,10489.2000,0.0000,10489.2000,0.2720,2834.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2834.9189,0.0000,0.0000,0.0000,7654.2811,7654.2811,22.8318,34.8726,0.0000,12071.4000,-12071.4000,0.3130,0.0000,0.0000,0.0000,2463.5510,4.9000,1.0000,2463.5510,0.0000,0.0000,14534.9510,0.0000,-14534.9510,23.4170,16.1197,369.7000,0.0000,369.7000,0.0096,99.9189,3.7000,1.0000,0.0000,0.0000,0.0000,99.9189,0.0000,0.0000,0.0000,269.7811,269.7811,23.3889,35.4297,0.0000,13697.5000,-13697.5000,0.3551,0.0000,0.0000,0.0000,2795.4082,4.9000,1.0000,2795.4082,0.0000,0.0000,16492.9082,0.0000,-16492.9082,24.0530,16.7557,1178.3000,0.0000,1178.3000,0.0305,318.4595,3.7000,1.0000,0.0000,0.0000,0.0000,318.4595,0.0000,0.0000,0.0000,859.8405,859.8405,23.9777,18.3061,21.1419,-9.3909,-140862.7786,6.4393,723.8455,7.2385,6.4393,0.0000,9.7069,18.3106,17.5305,17.9205,-2.4217,-19373.2293,6.4393,1529.1338,15.2913,6.4393,0.0000,34.1319,17.5326,16.8524,17.1925,-2.4134,-16893.6432,6.4393,1796.9337,17.9693,6.4393,0.0000,44.5619,22.8487,22.8431,18.7387,22.8374,18.7158,22.8318,18.6929,22.8318,1810.5741,72.4230,23.4062,23.4004,18.2753,23.3947,18.2506,23.3889,18.2260,23.3889,1810.5741,72.4230,24.0184,24.0047,22.3160,23.9912,22.2392,23.9777,22.1632,23.9777,527.0508,10.5410,18.3061,18.3076,-0.9819,18.3091,-0.9609,18.3106,-0.9399,18.3106,1810.5741,72.4230,17.5305,17.5312,-0.3223,17.5319,-0.3119,17.5326,-0.3015,17.5326,1810.5741,72.4230,16.8524,16.8581,-5.3490,16.8637,-5.2944,16.8692,-5.2401,16.8692,527.0508,10.5410,6.4393,118.8047,4.2929,0.0000,88.4007,207.2054,-141501.4000,-178406.9231,-177129.6511
3673.0000,16.7549,28.9771,0.0000,122886.6000,-122886.6000,3.1861,0.0000,0.0000,0.0000,27308.1333,4.5000,1.0000,27308.1333,0.0000,0.0000,150194.7333,0.0000,-150194.7333,23.2602,15.9629,10468.2000,0.0000,10468.2000,0.2714,2829.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2829.2432,0.0000,0.0000,0.0000,7638.9568,7638.9568,22.9070,34.9478,0.0000,7447.5000,-7447.5000,0.1931,0.0000,0.0000,0.0000,1519.8980,4.9000,1.0000,1519.8980,0.0000,0.0000,8967.3980,0.0000,-8967.3980,23.2954,15.9981,356.2000,0.0000,356.2000,0.0092,96.2703,3.7000,1.0000,0.0000,0.0000,0.0000,96.2703,0.0000,0.0000,0.0000,259.9297,259.9297,23.2661,35.3069,0.0000,12059.8000,-12059.8000,0.3127,0.0000,0.0000,0.0000,2461.1837,4.9000,1.0000,2461.1837,0.0000,0.0000,14520.9837,0.0000,-14520.9837,23.8950,16.5977,701.8000,0.0000,701.8000,0.0182,189.6757,3.7000,1.0000,0.0000,0.0000,0.0000,189.6757,0.0000,0.0000,0.0000,512.1243,512.1243,23.8331,18.0560,20.9445,-8.8921,-133381.8051,5.9860,677.7021,6.7770,5.9860,0.0000,7.7979,18.0606,17.3682,17.7144,-1.9980,-15984.1221,5.9860,1432.6948,14.3269,5.9860,0.0000,27.4193,17.3710,16.7372,17.0541,-2.0902,-14631.0926,5.9860,1679.3690,16.7937,5.9860,0.0000,35.7981,22.9293,22.9218,19.9845,22.9144,19.9443,22.9070,19.9044,22.9070,1592.5310,63.7012,23.2841,23.2781,17.7581,23.2721,17.7327,23.2661,17.7073,23.2661,1592.5310,63.7012,23.8728,23.8596,21.3267,23.8463,21.2608,23.8331,21.1952,23.8331,464.0141,9.2803,18.0560,18.0575,-2.0137,18.0590,-1.9948,18.0606,-1.9760,18.0606,1592.5310,63.7012,17.3682,17.3692,-1.0770,17.3701,-1.0656,17.3710,-1.0542,17.3710,1592.5310,63.7012,16.7372,16.7432,-5.8918,16.7490,-5.8385,16.7549,-5.7856,16.7549,464.0141,9.2803,5.9860,97.1595,3.9907,0.0000,71.0152,168.1747,-130867.7000,-165272.1042,-163997.0198
3674.0000,16.6629,28.8851,0.0000,111937.2000,-111937.2000,2.9022,0.0000,0.0000,0.0000,24874.9333,4.5000,1.0000,24874.9333,0.0000,0.0000,136812.1333,0.0000,-136812.1333,22.8917,15.5944,10454.1000,0.0000,10454.1000,0.2710,2825.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2825.4324,0.0000,0.0000,0.0000,7628.6676,7628.6676,22.5297,34.5705,0.0000,12969.7000,-12969.7000,0.3363,0.0000,0.0000,0.0000,2646.8776,4.9000,1.0000,2646.8776,0.0000,0.0000,15616.5776,0.0000,-15616.5776,23.2407,15.9434,367.2000,0.0000,367.2000,0.0095,99.2432,3.7000,1.0000,0.0000,0.0000,0.0000,99.2432,0.0000,0.0000,0.0000,267.9568,267.9568,23.2088,35.2496,0.0000,10355.6000,-10355.6000,0.2685,0.0000,0.0000,0.0000,2113.3878,4.9000,1.0000,2113.3878,0.0000,0.0000,12468.9878,0.0000,-12468.9878,23.7765,16.4792,346.4000,0.0000,346.4000,0.0090,93.6216,3.7000,1.0000,0.0000,0.0000,0.0000,93.6216,0.0000,0.0000,0.0000,252.7784,252.7784,23.7228,17.8580,20.7904,-8.5878,-128817.0973,5.6947,648.3335,6.4833,5.6947,0.0000,6.7140,17.8630,17.2418,17.5524,-1.7057,-13645.6144,5.6947,1371.4390,13.7144,5.6947,0.0000,23.6081,17.2448,16.6446,16.9447,-1.8835,-13184.5505,5.6947,1604.4115,16.0441,5.6947,0.0000,30.8223,22.5444,22.5395,16.3054,22.5346,16.2941,22.5297,16.2827,22.5297,1458.9601,58.3584,23.2285,23.2219,17.8344,23.2153,17.8049,23.2088,17.7754,23.2088,1458.9601,58.3584,23.7649,23.7508,20.7935,23.7368,20.7209,23.7228,20.6488,23.7228,425.3719,8.5074,17.8580,17.8597,-2.7200,17.8614,-2.7010,17.8630,-2.6821,17.8630,1458.9601,58.3584,17.2418,17.2428,-1.5559,17.2438,-1.5444,17.2448,-1.5330,17.2448,1458.9601,58.3584,16.6446,16.6507,-6.2624,16.6568,-6.2096,16.6629,-6.1572,16.6629,425.3719,8.5074,5.6947,84.6902,3.7965,0.0000,61.1445,145.8347,-124094.8000,-156748.2959,-155647.2621
3675.0000,16.5798,28.8020,0.0000,101921.6000,-101921.6000,2.6425,0.0000,0.0000,0.0000,22649.2444,4.5000,1.0000,22649.2444,0.0000,0.0000,124570.8444,0.0000,-124570.8444,22.6915,15.3942,10467.4000,0.0000,10467.4000,0.2714,2829.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2829.0270,0.0000,0.0000,0.0000,7638.3730,7638.3730,22.3011,34.3419,0.0000,13613.8000,-13613.8000,0.3530,0.0000,0.0000,0.0000,2778.3265,4.9000,1.0000,2778.3265,0.0000,0.0000,16392.1265,0.0000,-16392.1265,23.1054,15.8081,358.2000,0.0000,358.2000,0.0093,96.8108,3.7000,1.0000,0.0000,0.0000,0.0000,96.8108,0.0000,0.0000,0.0000,261.3892,261.3892,23.0732,35.1140,0.0000,9175.2000,-9175.2000,0.2379,0.0000,0.0000,0.0000,1872.4898,4.9000,1.0000,1872.4898,0.0000,0.0000,11047.6898,0.0000,-11047.6898,23.6152,16.3179,346.3000,0.0000,346.3000,0.0090,93.5946,3.7000,1.0000,0.0000,0.0000,0.0000,93.5946,0.0000,0.0000,0.0000,252.7054,252.7054,23.5629,17.6738,20.6184,-8.0023,-120035.2343,5.2845,605.4014,6.0540,5.2845,0.0000,5.3651,17.6800,17.1349,17.4075,-1.3887,-11109.2088,5.2845,1279.7370,12.7974,5.2845,0.0000,18.8652,17.1384,16.5595,16.8490,-1.6856,-11799.4544,5.2845,1494.3623,14.9436,5.2845,0.0000,24.6300,22.3167,22.3115,14.7567,22.3063,14.7402,22.3011,14.7237,22.3011,1279.6494,51.1860,23.0925,23.0861,16.9830,23.0796,16.9565,23.0732,16.9300,23.0732,1279.6494,51.1860,23.6028,23.5895,19.5426,23.5762,19.4833,23.5629,19.4241,23.5629,373.4609,7.4692,17.6738,17.6758,-3.4409,17.6779,-3.4195,17.6800,-3.3982,17.6800,1279.6494,51.1860,17.1349,17.1361,-1.9281,17.1373,-1.9159,17.1384,-1.9038,17.1384,1279.6494,51.1860,16.5595,16.5663,-6.6249,16.5731,-6.5672,16.5798,-6.5100,16.5798,373.4609,7.4692,5.2845,68.9446,3.5230,0.0000,48.8603,117.8048,-113538.7000,-143858.1932,-142943.8976
