Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3676.0000,16.5155,28.7377,0.0000,96987.7000,-96987.7000,2.5146,0.0000,0.0000,0.0000,21552.8222,4.5000,1.0000,21552.8222,0.0000,0.0000,118540.5222,0.0000,-118540.5222,22.4868,15.1895,10452.8000,0.0000,10452.8000,0.2710,2825.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2825.0811,0.0000,0.0000,0.0000,7627.7189,7627.7189,22.0881,34.1289,0.0000,14808.0000,-14808.0000,0.3839,0.0000,0.0000,0.0000,3022.0408,4.9000,1.0000,3022.0408,0.0000,0.0000,17830.0408,0.0000,-17830.0408,22.9863,15.6890,364.5000,0.0000,364.5000,0.0095,98.5135,3.7000,1.0000,0.0000,0.0000,0.0000,98.5135,0.0000,0.0000,0.0000,265.9865,265.9865,22.9536,34.9945,0.0000,9031.5000,-9031.5000,0.2342,0.0000,0.0000,0.0000,1843.1633,4.9000,1.0000,1843.1633,0.0000,0.0000,10874.6633,0.0000,-10874.6633,23.5014,16.2041,701.3000,0.0000,701.3000,0.0182,189.5405,3.7000,1.0000,0.0000,0.0000,0.0000,189.5405,0.0000,0.0000,0.0000,511.7595,511.7595,23.4349,17.5510,20.4930,-7.7871,-116806.6314,5.1470,592.3409,5.9234,5.1470,0.0000,4.9570,17.5570,17.0427,17.2998,-1.2761,-10209.0063,5.1470,1251.5868,12.5159,5.1470,0.0000,17.4301,17.0465,16.4953,16.7709,-1.5633,-10943.1628,5.1470,1459.8750,14.5987,5.1470,0.0000,22.7564,22.1025,22.0977,13.3664,22.0929,13.3535,22.0881,13.3407,22.0881,1221.8500,48.8740,22.9729,22.9665,16.3510,22.9600,16.3256,22.9536,16.3003,22.9536,1221.8500,48.8740,23.4757,23.4620,18.7830,23.4485,18.7211,23.4349,18.6596,23.4349,356.7181,7.1344,17.5510,17.5530,-3.6477,17.5550,-3.6287,17.5570,-3.6097,17.5570,1221.8500,48.8740,17.0427,17.0440,-2.2270,17.0453,-2.2146,17.0465,-2.2023,17.0465,1221.8500,48.8740,16.4953,16.5021,-6.7980,16.5088,-6.7437,16.5155,-6.6898,16.5155,356.7181,7.1344,5.1470,64.1216,3.4313,0.0000,45.1436,109.2652,-109308.6000,-138839.7614,-137958.8004
3677.0000,16.4644,28.6866,0.0000,90537.9000,-90537.9000,2.3474,0.0000,0.0000,0.0000,20119.5333,4.5000,1.0000,20119.5333,0.0000,0.0000,110657.4333,0.0000,-110657.4333,22.1672,14.8699,10468.6000,0.0000,10468.6000,0.2714,2829.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2829.3514,0.0000,0.0000,0.0000,7639.2486,7639.2486,21.7633,33.8041,0.0000,14977.4000,-14977.4000,0.3883,0.0000,0.0000,0.0000,3056.6122,4.9000,1.0000,3056.6122,0.0000,0.0000,18034.0122,0.0000,-18034.0122,22.6927,15.3954,454.7000,0.0000,454.7000,0.0118,122.8919,3.7000,1.0000,0.0000,0.0000,0.0000,122.8919,0.0000,0.0000,0.0000,331.8081,331.8081,22.6610,34.7018,0.0000,9499.3000,-9499.3000,0.2463,0.0000,0.0000,0.0000,1938.6327,4.9000,1.0000,1938.6327,0.0000,0.0000,11437.9327,0.0000,-11437.9327,23.2504,15.9531,3422.2000,0.0000,3422.2000,0.0887,924.9189,3.7000,1.0000,0.0000,0.0000,0.0000,924.9189,0.0000,0.0000,0.0000,2497.2811,2497.2811,23.1000,17.5614,20.3307,-7.1647,-107470.5162,5.0309,582.4151,5.8242,5.0309,0.0000,4.6290,17.5648,16.9394,17.2521,-1.5168,-12134.3549,5.0309,1225.5972,12.2560,5.0309,0.0000,16.2769,16.9441,16.4442,16.6941,-1.3857,-9700.2272,5.0309,1431.1961,14.3120,5.0309,0.0000,21.2508,21.7735,21.7701,10.8698,21.7667,10.8701,21.7633,10.8703,21.7633,1173.9717,46.9589,22.6756,22.6707,13.9640,22.6658,13.9545,22.6610,13.9449,22.6610,1173.9717,46.9589,23.1217,23.1146,15.2950,23.1074,15.3122,23.1000,15.3277,23.1000,342.8451,6.8569,17.5614,17.5626,-2.6858,17.5637,-2.6763,17.5648,-2.6667,17.5648,1173.9717,46.9589,16.9394,16.9410,-2.6939,16.9425,-2.6796,16.9441,-2.6654,16.9441,1173.9717,46.9589,16.4442,16.4510,-6.8848,16.4577,-6.8327,16.4644,-6.7808,16.4644,342.8451,6.8569,5.0309,60.2228,3.3539,0.0000,42.1567,102.3795,-100669.1000,-129661.0404,-129305.0982
3678.0000,16.4300,28.6523,0.0000,100558.3000,-100558.3000,2.6072,0.0000,0.0000,0.0000,22346.2889,4.5000,1.0000,22346.2889,0.0000,0.0000,122904.5889,0.0000,-122904.5889,22.4731,15.1758,10451.5000,0.0000,10451.5000,0.2710,2824.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2824.7297,0.0000,0.0000,0.0000,7626.7703,7626.7703,22.0762,34.1170,0.0000,1758.1000,-1758.1000,0.0456,0.0000,0.0000,0.0000,358.7959,4.9000,1.0000,358.7959,0.0000,0.0000,2116.8959,0.0000,-2116.8959,22.1802,14.8829,429.3000,0.0000,429.3000,0.0111,116.0270,3.7000,1.0000,0.0000,0.0000,0.0000,116.0270,0.0000,0.0000,0.0000,313.2730,313.2730,22.1584,34.1992,0.0000,11042.8000,-11042.8000,0.2863,0.0000,0.0000,0.0000,2253.6327,4.9000,1.0000,2253.6327,0.0000,0.0000,13296.4327,0.0000,-13296.4327,22.8121,15.5148,11348.5000,0.0000,11348.5000,0.2942,3067.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3067.1622,0.0000,0.0000,0.0000,8281.3378,8281.3378,22.4195,17.8240,20.1217,-6.2310,-93465.1086,5.2731,615.1439,6.1514,5.2731,0.0000,5.3304,17.8206,16.8278,17.3242,-2.5240,-20191.8304,5.2731,1281.0553,12.8106,5.2731,0.0000,18.7430,16.8330,16.4117,16.6224,-1.2239,-8567.0746,5.2731,1504.2894,15.0429,5.2731,0.0000,24.4705,22.0981,22.0907,15.0241,22.0834,14.9832,22.0762,14.9427,22.0762,1274.7999,50.9920,22.1648,22.1627,9.7523,22.1605,9.7677,22.1584,9.7829,22.1584,1274.7999,50.9920,22.4050,22.4101,7.9078,22.4150,8.0602,22.4195,8.2087,22.4195,372.0563,7.4411,17.8240,17.8228,0.4778,17.8217,0.4657,17.8206,0.4537,17.8206,1274.7999,50.9920,16.8278,16.8295,-3.2591,16.8312,-3.2438,16.8330,-3.2286,16.8330,1274.7999,50.9920,16.4117,16.4179,-6.8144,16.4240,-6.7719,16.4300,-6.7295,16.4300,372.0563,7.4411,5.2731,68.5351,3.5154,0.0000,48.5438,117.0789,-91129.9000,-122096.5364,-122224.0135
3679.0000,16.4158,28.6381,0.0000,136186.4000,-136186.4000,3.5309,0.0000,0.0000,0.0000,30263.6444,4.5000,1.0000,30263.6444,0.0000,0.0000,166450.0444,0.0000,-166450.0444,22.8522,15.5549,10469.8000,0.0000,10469.8000,0.2714,2829.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2829.6757,0.0000,0.0000,0.0000,7640.1243,7640.1243,22.5339,34.5747,0.0000,353.7000,-353.7000,0.0092,0.0000,0.0000,0.0000,72.1837,4.9000,1.0000,72.1837,0.0000,0.0000,425.8837,0.0000,-425.8837,22.5504,15.2531,550.1000,0.0000,550.1000,0.0143,148.6757,3.7000,1.0000,0.0000,0.0000,0.0000,148.6757,0.0000,0.0000,0.0000,401.4243,401.4243,22.5175,34.5583,0.0000,12788.1000,-12788.1000,0.3316,0.0000,0.0000,0.0000,2609.8163,4.9000,1.0000,2609.8163,0.0000,0.0000,15397.9163,0.0000,-15397.9163,23.1129,15.8156,12058.3000,0.0000,12058.3000,0.3126,3259.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3259.0000,0.0000,0.0000,0.0000,8799.3000,8799.3000,22.7320,17.8508,20.2914,-8.4154,-126231.3846,6.7049,777.3388,7.7734,6.7049,0.0000,10.9585,17.8498,16.9078,17.3788,-3.0453,-24362.2161,6.7049,1625.5045,16.2550,6.7049,0.0000,38.5327,16.9090,16.4028,16.6559,-1.8701,-13090.3610,6.7049,1910.2796,19.1028,6.7049,0.0000,50.3076,22.5567,22.5491,19.6051,22.5415,19.5662,22.5339,19.5274,22.5339,1944.0555,77.7622,22.5348,22.5290,14.6942,22.5233,14.6685,22.5175,14.6430,22.5175,1944.0555,77.7622,22.7727,22.7588,14.3702,22.7452,14.2663,22.7320,14.1667,22.7320,565.6166,11.3123,17.8508,17.8505,0.7790,17.8501,0.7786,17.8498,0.7781,17.8498,1944.0555,77.7622,16.9078,16.9082,-1.9344,16.9086,-1.9333,16.9090,-1.9322,16.9090,1944.0555,77.7622,16.4028,16.4071,-6.5418,16.4115,-6.5206,16.4158,-6.4991,16.4158,565.6166,11.3123,6.7049,132.8121,4.4700,0.0000,99.7988,232.6109,-126250.0000,-165432.9958,-163683.9618
3680.0000,16.4388,28.6611,0.0000,153101.9000,-153101.9000,3.9695,0.0000,0.0000,0.0000,34022.6444,4.5000,1.0000,34022.6444,0.0000,0.0000,187124.5444,0.0000,-187124.5444,22.6116,15.3143,14405.0000,0.0000,14405.0000,0.3735,3893.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3893.2432,0.0000,0.0000,0.0000,10511.7568,10511.7568,22.2536,34.2945,0.0000,9622.1000,-9622.1000,0.2495,0.0000,0.0000,0.0000,1963.6939,4.9000,1.0000,1963.6939,0.0000,0.0000,11585.7939,0.0000,-11585.7939,22.6358,15.3385,687.1000,0.0000,687.1000,0.0178,185.7027,3.7000,1.0000,0.0000,0.0000,0.0000,185.7027,0.0000,0.0000,0.0000,501.3973,501.3973,22.6057,34.6465,0.0000,12695.6000,-12695.6000,0.3292,0.0000,0.0000,0.0000,2590.9388,4.9000,1.0000,2590.9388,0.0000,0.0000,15286.5388,0.0000,-15286.5388,23.1100,15.8127,11585.1000,0.0000,11585.1000,0.3004,3131.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3131.1081,0.0000,0.0000,0.0000,8453.9919,8453.9919,22.8033,18.0743,20.4388,-9.5572,-143358.3907,7.8596,906.3142,9.0631,7.8596,0.0000,17.6510,18.0701,16.9683,17.5192,-4.1749,-33399.0811,7.8596,1895.2081,18.9521,7.8596,0.0000,62.0652,16.9688,16.4299,16.6994,-2.3338,-16336.3323,7.8596,2235.4744,22.3547,7.8596,0.0000,81.0311,22.2649,22.2611,16.1497,22.2574,16.1520,22.2536,16.1542,22.2536,2572.3601,102.8944,22.6193,22.6148,15.6911,22.6102,15.6811,22.6057,15.6711,22.6057,2572.3601,102.8944,22.8311,22.8219,15.5746,22.8126,15.5473,22.8033,15.5194,22.8033,746.9452,14.9389,18.0743,18.0729,3.1017,18.0715,3.0912,18.0701,3.0807,18.0701,2572.3601,102.8944,16.9683,16.9685,-1.1007,16.9687,-1.1005,16.9688,-1.1003,16.9688,2572.3601,102.8944,16.4299,16.4329,-5.9193,16.4359,-5.9117,16.4388,-5.9037,16.4388,746.9452,14.9389,7.8596,205.9181,5.2397,0.0000,160.7473,366.6653,-148742.4000,-194529.7312,-193093.8041
3681.0000,16.5431,28.7653,0.0000,193721.2000,-193721.2000,5.0226,0.0000,0.0000,0.0000,43049.1556,4.5000,1.0000,43049.1556,0.0000,0.0000,236770.3556,0.0000,-236770.3556,22.5206,15.2233,18034.7000,0.0000,18034.7000,0.4676,4874.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4874.2432,0.0000,0.0000,0.0000,13160.4568,13160.4568,22.1789,34.2197,0.0000,26729.5000,-26729.5000,0.6930,0.0000,0.0000,0.0000,5455.0000,4.9000,1.0000,5455.0000,0.0000,0.0000,32184.5000,0.0000,-32184.5000,22.9914,15.6941,878.6000,0.0000,878.6000,0.0228,237.4595,3.7000,1.0000,0.0000,0.0000,0.0000,237.4595,0.0000,0.0000,0.0000,641.1405,641.1405,22.9610,35.0019,0.0000,14541.5000,-14541.5000,0.3770,0.0000,0.0000,0.0000,2967.6531,4.9000,1.0000,2967.6531,0.0000,0.0000,17509.1531,0.0000,-17509.1531,23.4031,16.1058,10165.4000,0.0000,10165.4000,0.2636,2747.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2747.4054,0.0000,0.0000,0.0000,7417.9946,7417.9946,23.1803,18.4761,20.8282,-12.4225,-186338.0160,10.2698,1167.5966,11.6760,10.2698,0.0000,39.3778,18.4695,17.1833,17.8264,-6.3685,-50948.1922,10.2698,2447.5129,24.4751,10.2698,0.0000,138.4622,17.1814,16.5402,16.8608,-3.6279,-25395.4132,10.2698,2902.7821,29.0278,10.2698,0.0000,180.7737,22.1883,22.1852,15.6430,22.1820,15.6465,22.1789,15.6500,22.1789,4128.2281,165.1291,22.9752,22.9705,19.3080,22.9658,19.2952,22.9610,19.2824,22.9610,4128.2281,165.1291,23.2158,23.2039,20.5415,23.1921,20.4827,23.1803,20.4243,23.1803,1194.9249,23.8985,18.4761,18.4739,6.8711,18.4717,6.8547,18.4695,6.8383,18.4695,4128.2281,165.1291,17.1833,17.1826,1.1394,17.1820,1.1327,17.1814,1.1261,17.1814,4128.2281,165.1291,16.5402,16.5412,-4.4213,16.5421,-4.4340,16.5431,-4.4464,16.5431,1194.9249,23.8985,10.2698,431.5293,6.8465,0.0000,358.6137,790.1431,-205913.5000,-265244.4167,-262681.6214
3682.0000,16.6795,28.9017,0.0000,214681.5000,-214681.5000,5.5660,0.0000,0.0000,0.0000,47707.0000,4.5000,1.0000,47707.0000,0.0000,0.0000,262388.5000,0.0000,-262388.5000,22.4528,15.1555,21508.4000,0.0000,21508.4000,0.5576,5813.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5813.0811,0.0000,0.0000,0.0000,15695.3189,15695.3189,22.0995,34.1403,0.0000,39248.0000,-39248.0000,1.0176,0.0000,0.0000,0.0000,8009.7959,4.9000,1.0000,8009.7959,0.0000,0.0000,47257.7959,0.0000,-47257.7959,23.1393,15.8420,818.4000,0.0000,818.4000,0.0212,221.1892,3.7000,1.0000,0.0000,0.0000,0.0000,221.1892,0.0000,0.0000,0.0000,597.2108,597.2108,23.1142,35.1550,0.0000,17517.1000,-17517.1000,0.4542,0.0000,0.0000,0.0000,3574.9184,4.9000,1.0000,3574.9184,0.0000,0.0000,21092.0184,0.0000,-21092.0184,23.5783,16.2810,9219.0000,0.0000,9219.0000,0.2390,2491.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2491.6216,0.0000,0.0000,0.0000,6727.3784,6727.3784,23.4006,18.8397,21.1201,-13.8192,-207288.0213,11.7835,1325.6288,13.2563,11.7835,0.0000,59.4819,18.8325,17.4212,18.1269,-8.0175,-64139.9634,11.7835,2776.3802,27.7638,11.7835,0.0000,209.1534,17.4183,16.6794,17.0489,-4.7971,-33579.7433,11.7835,3306.5142,33.0651,11.7835,0.0000,273.0667,22.1074,22.1048,15.0902,22.1022,15.0960,22.0995,15.1017,22.0995,5268.5528,210.7421,23.1262,23.1222,20.3884,23.1182,20.3830,23.1142,20.3775,23.1142,5268.5528,210.7421,23.4303,23.4204,22.6942,23.4105,22.6643,23.4006,22.6342,23.4006,1522.6008,30.4520,18.8397,18.8373,9.8098,18.8349,9.7938,18.8325,9.7777,18.8325,5268.5528,210.7421,17.4212,17.4203,3.2873,17.4193,3.2789,17.4183,3.2705,17.4183,5268.5528,210.7421,16.6794,16.6794,-2.8067,16.6795,-2.8247,16.6795,-2.8424,16.6795,1522.6008,30.4520,11.7835,631.7021,7.8556,0.0000,541.7020,1173.4041,-239900.8000,-307718.4062,-305007.7280
3683.0000,16.8074,29.0297,0.0000,224427.7000,-224427.7000,5.8187,0.0000,0.0000,0.0000,49872.8222,4.5000,1.0000,49872.8222,0.0000,0.0000,274300.5222,0.0000,-274300.5222,22.4530,15.1557,21508.2000,0.0000,21508.2000,0.5576,5813.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5813.0270,0.0000,0.0000,0.0000,15695.1730,15695.1730,22.1219,34.1627,0.0000,49646.9000,-49646.9000,1.2872,0.0000,0.0000,0.0000,10132.0204,4.9000,1.0000,10132.0204,0.0000,0.0000,59778.9204,0.0000,-59778.9204,23.3522,16.0549,944.0000,0.0000,944.0000,0.0245,255.1351,3.7000,1.0000,0.0000,0.0000,0.0000,255.1351,0.0000,0.0000,0.0000,688.8649,688.8649,23.3257,35.3665,0.0000,19940.0000,-19940.0000,0.5170,0.0000,0.0000,0.0000,4069.3878,4.9000,1.0000,4069.3878,0.0000,0.0000,24009.3878,0.0000,-24009.3878,23.8199,16.5226,7444.5000,0.0000,7444.5000,0.1930,2012.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2012.0270,0.0000,0.0000,0.0000,5432.4730,5432.4730,23.6761,19.0710,21.3736,-14.9166,-223749.2180,12.5970,1404.2880,14.0429,12.5970,0.0000,72.6722,19.0641,17.6148,18.3395,-8.8023,-70418.5029,12.5970,2944.2908,29.4429,12.5970,0.0000,255.5336,17.6115,16.8085,17.2100,-5.5732,-39012.2565,12.5970,3532.0667,35.3207,12.5970,0.0000,333.6198,22.1300,22.1273,15.5881,22.1246,15.5909,22.1219,15.5936,22.1219,5932.0554,237.2822,23.3380,23.3339,22.1162,23.3298,22.1083,23.3257,22.1004,23.3257,5932.0554,237.2822,23.7080,23.6974,25.5122,23.6868,25.4722,23.6761,25.4324,23.6761,1713.0684,34.2614,19.0710,19.0687,11.2478,19.0664,11.2345,19.0641,11.2211,19.0641,5932.0554,237.2822,17.6148,17.6137,4.7867,17.6126,4.7784,17.6115,4.7702,17.6115,5932.0554,237.2822,16.8085,16.8082,-1.5007,16.8078,-1.5182,16.8074,-1.5356,16.8074,1713.0684,34.2614,12.5970,760.2481,8.3980,0.0000,661.8256,1422.0737,-264117.9000,-336272.3196,-333179.9774
3684.0000,16.9258,29.1480,0.0000,233364.7000,-233364.7000,6.0504,0.0000,0.0000,0.0000,51858.8222,4.5000,1.0000,51858.8222,0.0000,0.0000,285223.5222,0.0000,-285223.5222,22.5168,15.2195,21339.1000,0.0000,21339.1000,0.5533,5767.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5767.3243,0.0000,0.0000,0.0000,15571.7757,15571.7757,22.2031,34.2439,0.0000,55640.9000,-55640.9000,1.4426,0.0000,0.0000,0.0000,11355.2857,4.9000,1.0000,11355.2857,0.0000,0.0000,66996.1857,0.0000,-66996.1857,23.5164,16.2191,850.9000,0.0000,850.9000,0.0221,229.9730,3.7000,1.0000,0.0000,0.0000,0.0000,229.9730,0.0000,0.0000,0.0000,620.9270,620.9270,23.4921,35.5329,0.0000,22405.7000,-22405.7000,0.5809,0.0000,0.0000,0.0000,4572.5918,4.9000,1.0000,4572.5918,0.0000,0.0000,26978.2918,0.0000,-26978.2918,24.0209,16.7236,6498.1000,0.0000,6498.1000,0.1685,1756.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1756.2432,0.0000,0.0000,0.0000,4741.8568,4741.8568,23.8968,19.2747,21.5857,-15.7199,-235798.8542,13.2266,1463.3006,14.6330,13.2266,0.0000,84.1216,19.2677,17.7801,18.5239,-9.4860,-75888.2144,13.2266,3070.0191,30.7002,13.2266,0.0000,295.7926,17.7765,16.9277,17.3521,-6.1855,-43298.4697,13.2266,3706.6327,37.0663,13.2266,0.0000,386.1812,22.2116,22.2087,16.5279,22.2059,16.5283,22.2031,16.5287,22.2031,6469.4392,258.7776,23.5042,23.5002,23.2698,23.4961,23.2623,23.4921,23.2547,23.4921,6469.4392,258.7776,23.9280,23.9176,27.4005,23.9072,27.3649,23.8968,27.3293,23.8968,1867.2435,37.3449,19.2747,19.2723,12.4767,19.2700,12.4637,19.2677,12.4507,19.2677,6469.4392,258.7776,17.7801,17.7789,5.9432,17.7777,5.9350,17.7765,5.9268,17.7765,6469.4392,258.7776,16.9277,16.9271,-0.4097,16.9264,-0.4269,16.9258,-0.4440,16.9258,1867.2435,37.3449,13.2266,870.4611,8.8177,0.0000,766.0954,1636.5565,-282723.2000,-358263.4403,-354985.5383
3685.0000,17.0068,29.2290,0.0000,239368.1000,-239368.1000,6.2061,0.0000,0.0000,0.0000,53192.9111,4.5000,1.0000,53192.9111,0.0000,0.0000,292561.0111,0.0000,-292561.0111,22.6848,15.3875,21339.1000,0.0000,21339.1000,0.5533,5767.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5767.3243,0.0000,0.0000,0.0000,15571.7757,15571.7757,22.3730,34.4139,0.0000,53281.5000,-53281.5000,1.3814,0.0000,0.0000,0.0000,10873.7755,4.9000,1.0000,10873.7755,0.0000,0.0000,64155.2755,0.0000,-64155.2755,23.6182,16.3209,817.8000,0.0000,817.8000,0.0212,221.0270,3.7000,1.0000,0.0000,0.0000,0.0000,221.0270,0.0000,0.0000,0.0000,596.7730,596.7730,23.5946,35.6354,0.0000,22906.2000,-22906.2000,0.5939,0.0000,0.0000,0.0000,4674.7347,4.9000,1.0000,4674.7347,0.0000,0.0000,27580.9347,0.0000,-27580.9347,24.1299,16.8326,5788.2000,0.0000,5788.2000,0.1501,1564.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1564.3784,0.0000,0.0000,0.0000,4223.8216,4223.8216,24.0184,19.3945,21.7064,-15.8833,-238249.0564,13.3588,1471.5747,14.7157,13.3588,0.0000,86.6710,19.3877,17.8855,18.6366,-9.6750,-77399.6801,13.3588,3100.9416,31.0094,13.3588,0.0000,304.7568,17.8819,17.0085,17.4452,-6.4288,-45001.6313,13.3588,3737.2874,37.3729,13.3588,0.0000,397.8846,22.3826,22.3794,18.1948,22.3762,18.1909,22.3730,18.1870,22.3730,6584.9914,263.3997,23.6066,23.6026,23.7822,23.5986,23.7747,23.5946,23.7671,23.5946,6584.9914,263.3997,24.0479,24.0381,28.0411,24.0282,28.0122,24.0184,27.9833,24.0184,1900.3858,38.0077,19.3945,19.3922,12.9098,19.3899,12.8982,19.3877,12.8866,19.3877,6584.9914,263.3997,17.8855,17.8843,6.4902,17.8831,6.4829,17.8819,6.4756,17.8819,6584.9914,263.3997,17.0085,17.0079,0.1669,17.0074,0.1534,17.0068,0.1400,17.0068,1900.3858,38.0077,13.3588,894.8503,8.9059,0.0000,789.3123,1684.1627,-287610.7000,-363904.8510,-360650.3679
3686.0000,17.0547,29.2769,0.0000,249455.7000,-249455.7000,6.4676,0.0000,0.0000,0.0000,55434.6000,4.5000,1.0000,55434.6000,0.0000,0.0000,304890.3000,0.0000,-304890.3000,23.0125,15.7152,21310.5000,0.0000,21310.5000,0.5525,5759.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5759.5946,0.0000,0.0000,0.0000,15550.9054,15550.9054,22.6969,34.7377,0.0000,39863.2000,-39863.2000,1.0335,0.0000,0.0000,0.0000,8135.3469,4.9000,1.0000,8135.3469,0.0000,0.0000,47998.5469,0.0000,-47998.5469,23.6348,16.3375,690.2000,0.0000,690.2000,0.0179,186.5405,3.7000,1.0000,0.0000,0.0000,0.0000,186.5405,0.0000,0.0000,0.0000,503.6595,503.6595,23.6134,35.6542,0.0000,24764.9000,-24764.9000,0.6421,0.0000,0.0000,0.0000,5054.0612,4.9000,1.0000,5054.0612,0.0000,0.0000,29818.9612,0.0000,-29818.9612,24.1961,16.8988,5078.4000,0.0000,5078.4000,0.1317,1372.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1372.5405,0.0000,0.0000,0.0000,3705.8595,3705.8595,24.0946,19.4517,21.7731,-15.8400,-237599.6370,13.2679,1458.0839,14.5808,13.2679,0.0000,84.9132,19.4451,17.9431,18.6941,-9.6080,-76864.1219,13.2679,3059.9714,30.5997,13.2679,0.0000,298.5762,17.9397,17.0559,17.4978,-6.4605,-45223.3181,13.2679,3701.8162,37.0182,13.2679,0.0000,389.8153,22.7086,22.7047,21.1684,22.7008,21.1573,22.6969,21.1462,22.6969,6505.4693,260.2188,23.6250,23.6211,23.5361,23.6173,23.5296,23.6134,23.5231,23.6134,6505.4693,260.2188,24.1237,24.1140,28.2845,24.1043,28.2565,24.0946,28.2285,24.0946,1877.5778,37.5516,19.4517,19.4495,12.8514,19.4473,12.8411,19.4451,12.8308,19.4451,6505.4693,260.2188,17.9431,17.9420,6.6282,17.9408,6.6218,17.9397,6.6154,17.9397,6505.4693,260.2188,17.0559,17.0555,0.3720,17.0551,0.3621,17.0547,0.3522,17.0547,1877.5778,37.5516,13.2679,878.0400,8.8453,0.0000,773.3047,1651.3447,-287004.7000,-362947.3838,-359687.0771
3687.0000,16.9642,29.1865,0.0000,206376.7000,-206376.7000,5.3507,0.0000,0.0000,0.0000,45861.4889,4.5000,1.0000,45861.4889,0.0000,0.0000,252238.1889,0.0000,-252238.1889,22.7032,15.4059,21310.2000,0.0000,21310.2000,0.5525,5759.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5759.5135,0.0000,0.0000,0.0000,15550.6865,15550.6865,22.3415,34.3823,0.0000,34047.1000,-34047.1000,0.8827,0.0000,0.0000,0.0000,6948.3878,4.9000,1.0000,6948.3878,0.0000,0.0000,40995.4878,0.0000,-40995.4878,23.2742,15.9769,616.5000,0.0000,616.5000,0.0160,166.6216,3.7000,1.0000,0.0000,0.0000,0.0000,166.6216,0.0000,0.0000,0.0000,449.8784,449.8784,23.2546,35.2954,0.0000,24875.0000,-24875.0000,0.6449,0.0000,0.0000,0.0000,5076.5306,4.9000,1.0000,5076.5306,0.0000,0.0000,29951.5306,0.0000,-29951.5306,23.9361,16.6388,5788.2000,0.0000,5788.2000,0.1501,1564.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1564.3784,0.0000,0.0000,0.0000,4223.8216,4223.8216,23.8187,19.2253,21.5220,-13.4591,-201887.0815,11.3954,1263.5918,12.6359,11.3954,0.0000,53.7965,19.2207,17.8003,18.5105,-7.8036,-62428.9184,11.3954,2646.3188,26.4632,11.3954,0.0000,189.1618,17.7982,16.9609,17.3796,-5.2574,-36802.0248,11.3954,3157.1948,31.5719,11.3954,0.0000,246.9661,22.3494,22.3467,17.0059,22.3441,17.0086,22.3415,17.0113,22.3415,4964.4439,198.5778,23.2640,23.2609,19.6925,23.2577,19.6927,23.2546,19.6930,23.2546,4964.4439,198.5778,23.8400,23.8329,24.3331,23.8258,24.3359,23.8187,24.3384,23.8187,1435.2578,28.7052,19.2253,19.2238,10.1385,19.2222,10.1347,19.2207,10.1308,19.2207,4964.4439,198.5778,17.8003,17.7996,4.8761,17.7989,4.8747,17.7982,4.8734,17.7982,4964.4439,198.5778,16.9609,16.9620,-1.0677,16.9631,-1.0579,16.9642,-1.0482,16.9642,1435.2578,28.7052,11.3954,575.6795,7.5969,0.0000,489.9244,1065.6039,-237583.9000,-302960.8208,-301118.0247
3688.0000,16.9143,29.1365,0.0000,206121.5000,-206121.5000,5.3441,0.0000,0.0000,0.0000,45804.7778,4.5000,1.0000,45804.7778,0.0000,0.0000,251926.2778,0.0000,-251926.2778,22.8405,15.5432,21310.3000,0.0000,21310.3000,0.5525,5759.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5759.5405,0.0000,0.0000,0.0000,15550.7595,15550.7595,22.4631,34.5039,0.0000,23307.3000,-23307.3000,0.6043,0.0000,0.0000,0.0000,4756.5918,4.9000,1.0000,4756.5918,0.0000,0.0000,28063.8918,0.0000,-28063.8918,23.1233,15.8260,655.3000,0.0000,655.3000,0.0170,177.1081,3.7000,1.0000,0.0000,0.0000,0.0000,177.1081,0.0000,0.0000,0.0000,478.1919,478.1919,23.1019,35.1427,0.0000,25277.6000,-25277.6000,0.6554,0.0000,0.0000,0.0000,5158.6939,4.9000,1.0000,5158.6939,0.0000,0.0000,30436.2939,0.0000,-30436.2939,23.8179,16.5206,6734.7000,0.0000,6734.7000,0.1746,1820.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1820.1892,0.0000,0.0000,0.0000,4914.5108,4914.5108,23.6786,19.1214,21.4000,-12.9154,-193731.6775,11.0218,1227.5185,12.2752,11.0218,0.0000,48.6766,19.1166,17.7276,18.4221,-7.3806,-59044.8603,11.0218,2568.0934,25.6809,11.0218,0.0000,171.1591,17.7256,16.9112,17.3184,-4.9456,-34619.2514,11.0218,3060.8618,30.6086,11.0218,0.0000,223.4621,22.4747,22.4708,18.5108,22.4670,18.4998,22.4631,18.4887,22.4631,4679.2882,187.1715,23.1120,23.1087,18.5807,23.1053,18.5770,23.1019,18.5734,23.1019,4679.2882,187.1715,23.7023,23.6944,22.9028,23.6865,22.8904,23.6786,22.8781,23.6786,1353.3307,27.0666,19.1214,19.1198,9.1521,19.1182,9.1468,19.1166,9.1415,19.1166,4679.2882,187.1715,17.7276,17.7269,4.1709,17.7262,4.1690,17.7256,4.1670,17.7256,4679.2882,187.1715,16.9112,16.9122,-1.6592,16.9133,-1.6525,16.9143,-1.6457,16.9143,1353.3307,27.0666,11.0218,524.8621,7.3478,0.0000,443.2978,968.1599,-226006.1000,-289483.0013,-287395.7892
3689.0000,16.8709,29.0931,0.0000,206030.5000,-206030.5000,5.3417,0.0000,0.0000,0.0000,45784.5556,4.5000,1.0000,45784.5556,0.0000,0.0000,251815.0556,0.0000,-251815.0556,22.9728,15.6755,17541.0000,0.0000,17541.0000,0.4548,4740.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4740.8108,0.0000,0.0000,0.0000,12800.1892,12800.1892,22.6494,34.6902,0.0000,14228.2000,-14228.2000,0.3689,0.0000,0.0000,0.0000,2903.7143,4.9000,1.0000,2903.7143,0.0000,0.0000,17131.9143,0.0000,-17131.9143,23.0645,15.7672,434.5000,0.0000,434.5000,0.0113,117.4324,3.7000,1.0000,0.0000,0.0000,0.0000,117.4324,0.0000,0.0000,0.0000,317.0676,317.0676,23.0460,35.0868,0.0000,28021.4000,-28021.4000,0.7265,0.0000,0.0000,0.0000,5718.6531,4.9000,1.0000,5718.6531,0.0000,0.0000,33740.0531,0.0000,-33740.0531,23.8635,16.5662,8864.1000,0.0000,8864.1000,0.2298,2395.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2395.7027,0.0000,0.0000,0.0000,6468.3973,6468.3973,23.6786,19.0125,21.3455,-12.8374,-192561.5338,10.6995,1193.9580,11.9396,10.6995,0.0000,44.5302,19.0081,17.6638,18.3359,-6.9348,-55478.2690,10.6995,2501.1203,25.0112,10.6995,0.0000,156.5795,17.6619,16.8672,17.2646,-4.6849,-32794.5661,10.6995,2977.5090,29.7751,10.6995,0.0000,204.4271,22.6626,22.6582,20.2604,22.6538,20.2447,22.6494,20.2290,22.6494,4439.3573,177.5743,23.0568,23.0532,18.4212,23.0496,18.4148,23.0460,18.4084,23.0460,4439.3573,177.5743,23.7068,23.6974,23.2726,23.6880,23.2405,23.6786,23.2087,23.6786,1284.3749,25.6875,19.0125,19.0110,8.1786,19.0096,8.1747,19.0081,8.1709,19.0081,4439.3573,177.5743,17.6638,17.6631,3.6130,17.6625,3.6117,17.6619,3.6104,17.6619,4439.3573,177.5743,16.8672,16.8684,-2.1202,16.8697,-2.1120,16.8709,-2.1038,16.8709,1284.3749,25.6875,10.6995,483.4223,7.1330,0.0000,405.5369,888.9592,-221440.5000,-283101.3688,-280834.3688
3690.0000,16.7798,29.0020,0.0000,191137.9000,-191137.9000,4.9556,0.0000,0.0000,0.0000,42475.0889,4.5000,1.0000,42475.0889,0.0000,0.0000,233612.9889,0.0000,-233612.9889,23.1406,15.8433,10455.0000,0.0000,10455.0000,0.2711,2825.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2825.6757,0.0000,0.0000,0.0000,7629.3243,7629.3243,22.9159,34.9568,0.0000,5848.3000,-5848.3000,0.1516,0.0000,0.0000,0.0000,1193.5306,4.9000,1.0000,1193.5306,0.0000,0.0000,7041.8306,0.0000,-7041.8306,23.1077,15.8104,421.7000,0.0000,421.7000,0.0109,113.9730,3.7000,1.0000,0.0000,0.0000,0.0000,113.9730,0.0000,0.0000,0.0000,307.7270,307.7270,23.0860,35.1269,0.0000,26578.6000,-26578.6000,0.6891,0.0000,0.0000,0.0000,5424.2041,4.9000,1.0000,5424.2041,0.0000,0.0000,32002.8041,0.0000,-32002.8041,23.9574,16.6601,10402.0000,0.0000,10402.0000,0.2697,2811.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2811.3514,0.0000,0.0000,0.0000,7590.6486,7590.6486,23.7171,18.7473,21.2322,-12.1682,-182522.6490,9.5220,1066.9028,10.6690,9.5220,0.0000,31.3874,18.7450,17.5242,18.1346,-5.6046,-44837.0919,9.5220,2242.8917,22.4289,9.5220,0.0000,110.3660,17.5234,16.7730,17.1482,-3.9374,-27561.7400,9.5220,2661.7307,26.6173,9.5220,0.0000,144.0918,22.9329,22.9272,22.5793,22.9216,22.5526,22.9159,22.5261,22.9159,3610.8831,144.4353,23.0993,23.0949,19.1159,23.0905,19.1015,23.0860,19.0873,23.0860,3610.8831,144.4353,23.7507,23.7395,23.9206,23.7283,23.8688,23.7171,23.8175,23.7171,1046.0996,20.9220,18.7473,18.7466,5.7371,18.7458,5.7397,18.7450,5.7423,18.7450,3610.8831,144.4353,17.5242,17.5240,2.3456,17.5237,2.3478,17.5234,2.3499,17.5234,3610.8831,144.4353,16.7730,16.7753,-3.1471,16.7775,-3.1267,16.7798,-3.1065,16.7798,1046.0996,20.9220,9.5220,350.0297,6.3480,0.0000,285.8453,635.8750,-202286.1000,-257129.9236,-254921.4808
3691.0000,16.7120,28.9342,0.0000,185526.9000,-185526.9000,4.8101,0.0000,0.0000,0.0000,41228.2000,4.5000,1.0000,41228.2000,0.0000,0.0000,226755.1000,0.0000,-226755.1000,23.1832,15.8859,10460.2000,0.0000,10460.2000,0.2712,2827.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2827.0811,0.0000,0.0000,0.0000,7633.1189,7633.1189,22.9493,34.9901,0.0000,2879.5000,-2879.5000,0.0747,0.0000,0.0000,0.0000,587.6531,4.9000,1.0000,587.6531,0.0000,0.0000,3467.1531,0.0000,-3467.1531,23.0482,15.7509,430.9000,0.0000,430.9000,0.0112,116.4595,3.7000,1.0000,0.0000,0.0000,0.0000,116.4595,0.0000,0.0000,0.0000,314.4405,314.4405,23.0264,35.0672,0.0000,24375.3000,-24375.3000,0.6320,0.0000,0.0000,0.0000,4974.5510,4.9000,1.0000,4974.5510,0.0000,0.0000,29349.8510,0.0000,-29349.8510,23.8640,16.5667,9928.8000,0.0000,9928.8000,0.2574,2683.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2683.4595,0.0000,0.0000,0.0000,7245.3405,7245.3405,23.6274,18.6293,21.1283,-11.6756,-175133.7967,9.0848,1021.7333,10.2173,9.0848,0.0000,27.2595,18.6264,17.4219,18.0242,-5.2760,-42208.1583,9.0848,2148.8937,21.4889,9.0848,0.0000,95.8511,17.4214,16.7047,17.0630,-3.5875,-25112.1711,9.0848,2547.8675,25.4787,9.0848,0.0000,125.1414,22.9654,22.9600,22.2976,22.9547,22.2764,22.9493,22.2553,22.9493,3322.7180,132.9087,23.0393,23.0350,18.6153,23.0307,18.6033,23.0264,18.5914,23.0264,3322.7180,132.9087,23.6572,23.6473,22.7807,23.6373,22.7487,23.6274,22.7167,23.6274,963.1499,19.2630,18.6293,18.6283,5.0502,18.6274,5.0498,18.6264,5.0494,18.6264,3322.7180,132.9087,17.4219,17.4217,1.5971,17.4215,1.5995,17.4214,1.6018,17.4214,3322.7180,132.9087,16.7047,16.7071,-3.7363,16.7096,-3.7164,16.7120,-3.6966,16.7120,963.1499,19.2630,9.0848,307.3410,6.0566,0.0000,248.2520,555.5930,-191961.8000,-244379.2041,-242454.1260
3692.0000,16.5753,28.7975,0.0000,127237.7000,-127237.7000,3.2989,0.0000,0.0000,0.0000,28275.0444,4.5000,1.0000,28275.0444,0.0000,0.0000,155512.7444,0.0000,-155512.7444,22.3876,15.0903,10460.9000,0.0000,10460.9000,0.2712,2827.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2827.2703,0.0000,0.0000,0.0000,7633.6297,7633.6297,22.0968,34.1377,0.0000,8296.5000,-8296.5000,0.2151,0.0000,0.0000,0.0000,1693.1633,4.9000,1.0000,1693.1633,0.0000,0.0000,9989.6633,0.0000,-9989.6633,22.4702,15.1729,422.2000,0.0000,422.2000,0.0109,114.1081,3.7000,1.0000,0.0000,0.0000,0.0000,114.1081,0.0000,0.0000,0.0000,308.0919,308.0919,22.4513,34.4921,0.0000,22855.1000,-22855.1000,0.5926,0.0000,0.0000,0.0000,4664.3061,4.9000,1.0000,4664.3061,0.0000,0.0000,27519.4061,0.0000,-27519.4061,23.4798,16.1825,9100.7000,0.0000,9100.7000,0.2360,2459.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2459.6486,0.0000,0.0000,0.0000,6641.0514,6641.0514,23.2139,18.2448,20.7293,-8.8636,-132954.0182,6.9370,791.5141,7.9151,6.9370,0.0000,12.1361,18.2464,17.2249,17.7357,-3.4162,-27329.2037,6.9370,1658.9590,16.5896,6.9370,0.0000,42.6735,17.2266,16.5604,16.8935,-2.5465,-17825.2391,6.9370,1958.2757,19.5828,6.9370,0.0000,55.7136,22.1022,22.1005,13.4067,22.0987,13.4217,22.0968,13.4366,22.0968,2064.0707,82.5628,22.4587,22.4562,13.0524,22.4538,13.0589,22.4513,13.0654,22.4513,2064.0707,82.5628,23.2316,23.2258,17.8559,23.2199,17.8727,23.2139,17.8887,23.2139,600.2777,12.0056,18.2448,18.2453,1.6667,18.2458,1.6808,18.2464,1.6947,18.2464,2064.0707,82.5628,17.2249,17.2255,-0.0595,17.2261,-0.0504,17.2266,-0.0414,17.2266,2064.0707,82.5628,16.5604,16.5654,-5.2079,16.5704,-5.1585,16.5753,-5.1097,16.5753,600.2777,12.0056,6.9370,145.8787,4.6247,0.0000,110.5232,256.4019,-138405.5000,-178439.0409,-178108.4610
3693.0000,16.4882,28.7104,0.0000,116468.4000,-116468.4000,3.0197,0.0000,0.0000,0.0000,25881.8667,4.5000,1.0000,25881.8667,0.0000,0.0000,142350.2667,0.0000,-142350.2667,22.2470,14.9497,10459.0000,0.0000,10459.0000,0.2712,2826.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2826.7568,0.0000,0.0000,0.0000,7632.2432,7632.2432,21.9267,33.9675,0.0000,9299.0000,-9299.0000,0.2411,0.0000,0.0000,0.0000,1897.7551,4.9000,1.0000,1897.7551,0.0000,0.0000,11196.7551,0.0000,-11196.7551,22.3796,15.0823,494.5000,0.0000,494.5000,0.0128,133.6486,3.7000,1.0000,0.0000,0.0000,0.0000,133.6486,0.0000,0.0000,0.0000,360.8514,360.8514,22.3526,34.3934,0.0000,20626.3000,-20626.3000,0.5348,0.0000,0.0000,0.0000,4209.4490,4.9000,1.0000,4209.4490,0.0000,0.0000,24835.7490,0.0000,-24835.7490,23.3574,16.0601,7444.5000,0.0000,7444.5000,0.1930,2012.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2012.0270,0.0000,0.0000,0.0000,5432.4730,5432.4730,23.1061,17.9765,20.5413,-8.4532,-126797.7047,6.4088,736.2634,7.3626,6.4088,0.0000,9.5696,17.9790,17.1009,17.5400,-2.7132,-21705.9376,6.4088,1544.1460,15.4415,6.4088,0.0000,33.6493,17.1028,16.4729,16.7879,-2.2243,-15570.3175,6.4088,1816.5836,18.1658,6.4088,0.0000,43.9319,21.9382,21.9343,12.9069,21.9305,12.8966,21.9267,12.8864,21.9267,1795.5199,71.8208,22.3650,22.3609,13.1434,22.3567,13.1306,22.3526,13.1179,22.3526,1795.5199,71.8208,23.1376,23.1270,17.6437,23.1165,17.5959,23.1061,17.5492,23.1061,522.7002,10.4540,17.9765,17.9773,-0.1530,17.9782,-0.1385,17.9790,-0.1240,17.9790,1795.5199,71.8208,17.1009,17.1015,-0.8203,17.1022,-0.8118,17.1028,-0.8033,17.1028,1795.5199,71.8208,16.4729,16.4780,-5.8335,16.4831,-5.7889,16.4882,-5.7444,16.4882,522.7002,10.4540,6.4088,117.2603,4.2725,0.0000,87.1508,204.4111,-127995.7000,-164957.2032,-164073.9598
3694.0000,16.4061,28.6283,0.0000,102070.9000,-102070.9000,2.6464,0.0000,0.0000,0.0000,22682.4222,4.5000,1.0000,22682.4222,0.0000,0.0000,124753.3222,0.0000,-124753.3222,22.1733,14.8760,10462.1000,0.0000,10462.1000,0.2712,2827.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2827.5946,0.0000,0.0000,0.0000,7634.5054,7634.5054,21.8072,33.8480,0.0000,7485.4000,-7485.4000,0.1941,0.0000,0.0000,0.0000,1527.6327,4.9000,1.0000,1527.6327,0.0000,0.0000,9013.0327,0.0000,-9013.0327,22.2238,14.9265,359.5000,0.0000,359.5000,0.0093,97.1622,3.7000,1.0000,0.0000,0.0000,0.0000,97.1622,0.0000,0.0000,0.0000,262.3378,262.3378,22.1991,34.2399,0.0000,17333.4000,-17333.4000,0.4494,0.0000,0.0000,0.0000,3537.4286,4.9000,1.0000,3537.4286,0.0000,0.0000,20870.8286,0.0000,-20870.8286,23.1639,15.8666,6498.1000,0.0000,6498.1000,0.1685,1756.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1756.2432,0.0000,0.0000,0.0000,4741.8568,4741.8568,22.9166,17.7236,20.3201,-7.4888,-112331.9267,5.6083,649.5220,6.4952,5.6083,0.0000,6.4131,17.7283,16.9855,17.3569,-2.0085,-16068.2380,5.6083,1360.7976,13.6080,5.6083,0.0000,22.5502,16.9884,16.3874,16.6879,-1.8570,-12999.1507,5.6083,1595.8682,15.9587,5.6083,0.0000,29.4411,21.8204,21.8160,12.4908,21.8116,12.4760,21.8072,12.4613,21.8072,1420.3483,56.8139,22.2117,22.2075,12.2962,22.2033,12.2841,22.1991,12.2721,22.1991,1420.3483,56.8139,22.9447,22.9354,15.9976,22.9260,15.9696,22.9166,15.9415,22.9166,414.1973,8.2839,17.7236,17.7252,-1.7867,17.7267,-1.7670,17.7283,-1.7475,17.7283,1420.3483,56.8139,16.9855,16.9864,-1.5135,16.9874,-1.5026,16.9884,-1.4917,16.9884,1420.3483,56.8139,16.3874,16.3937,-6.4466,16.3999,-6.3915,16.4061,-6.3369,16.4061,414.1973,8.2839,5.6083,81.2017,3.7389,0.0000,58.4045,139.6061,-109570.0000,-141998.4834,-141399.3155
3695.0000,16.3244,28.5466,0.0000,90884.1000,-90884.1000,2.3563,0.0000,0.0000,0.0000,20196.4667,4.5000,1.0000,20196.4667,0.0000,0.0000,111080.5667,0.0000,-111080.5667,22.3005,15.0032,10457.8000,0.0000,10457.8000,0.2711,2826.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2826.4324,0.0000,0.0000,0.0000,7631.3676,7631.3676,21.8707,33.9115,0.0000,5006.4000,-5006.4000,0.1298,0.0000,0.0000,0.0000,1021.7143,4.9000,1.0000,1021.7143,0.0000,0.0000,6028.1143,0.0000,-6028.1143,22.1950,14.8977,365.8000,0.0000,365.8000,0.0095,98.8649,3.7000,1.0000,0.0000,0.0000,0.0000,98.8649,0.0000,0.0000,0.0000,266.9351,266.9351,22.1641,34.2049,0.0000,13543.7000,-13543.7000,0.3511,0.0000,0.0000,0.0000,2764.0204,4.9000,1.0000,2764.0204,0.0000,0.0000,16307.7204,0.0000,-16307.7204,23.0414,15.7441,3658.8000,0.0000,3658.8000,0.0949,988.8649,3.7000,1.0000,0.0000,0.0000,0.0000,988.8649,0.0000,0.0000,0.0000,2669.9351,2669.9351,22.8573,17.3905,20.1239,-6.7743,-101614.0915,4.8192,562.1463,5.6215,4.8192,0.0000,4.0689,17.4000,16.9100,17.1550,-1.1384,-9107.5242,4.8192,1178.4179,11.7842,4.8192,0.0000,14.3073,16.9134,16.3011,16.6072,-1.6258,-11380.8273,4.8192,1375.6048,13.7560,4.8192,0.0000,18.6794,21.8899,21.8835,13.7647,21.8771,13.7310,21.8707,13.6974,21.8707,1088.8520,43.5541,22.1806,22.1751,12.6349,22.1696,12.6103,22.1641,12.5859,22.1641,1088.8520,43.5541,22.8978,22.8841,16.1957,22.8706,16.1167,22.8573,16.0393,22.8573,318.1721,6.3634,17.3905,17.3937,-4.1819,17.3969,-4.1482,17.4000,-4.1147,17.4000,1088.8520,43.5541,16.9100,16.9111,-1.8156,16.9123,-1.8044,16.9134,-1.7932,16.9134,1088.8520,43.5541,16.3011,16.3089,-7.0640,16.3167,-6.9943,16.3244,-6.9254,16.3244,318.1721,6.3634,4.8192,53.5122,3.2128,0.0000,37.0556,90.5677,-94951.8000,-122848.1635,-122102.4430
3696.0000,16.2313,28.4204,296.3000,69047.0000,-68750.7000,1.7902,67.3409,4.4000,1.0000,15343.7778,4.5000,1.0000,15411.1187,0.0000,0.0000,84390.7778,228.9591,-84161.8187,22.0288,14.7315,10463.2000,0.0000,10463.2000,0.2713,2827.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2827.8919,0.0000,0.0000,0.0000,7635.3081,7635.3081,21.4912,33.5320,0.0000,5013.1000,-5013.1000,0.1300,0.0000,0.0000,0.0000,1023.0816,4.9000,1.0000,1023.0816,0.0000,0.0000,6036.1816,0.0000,-6036.1816,21.9069,14.6097,327.9000,0.0000,327.9000,0.0085,88.6216,3.7000,1.0000,0.0000,0.0000,0.0000,88.6216,0.0000,0.0000,0.0000,239.2784,239.2784,21.8773,33.9181,0.0000,10754.7000,-10754.7000,0.2788,0.0000,0.0000,0.0000,2194.8367,4.9000,1.0000,2194.8367,0.0000,0.0000,12949.5367,0.0000,-12949.5367,22.7693,15.4720,1174.4000,0.0000,1174.4000,0.0304,317.4054,3.7000,1.0000,0.0000,0.0000,0.0000,317.4054,0.0000,0.0000,0.0000,856.9946,856.9946,22.6733,17.0407,19.8570,-5.4512,-81768.7462,3.7638,443.3688,4.4337,3.7638,0.0000,1.9384,17.0572,16.8610,16.9591,-0.3560,-2847.9982,3.7638,927.3377,9.2734,3.7638,0.0000,6.8160,16.8651,16.1979,16.5315,-1.3837,-9685.6558,3.7638,1077.5322,10.7753,3.7638,0.0000,8.8989,21.5028,21.4989,10.1960,21.4951,10.1911,21.4912,10.1860,21.4912,707.1902,28.2876,21.8905,21.8861,10.2282,21.8817,10.2173,21.8773,10.2063,21.8773,707.1902,28.2876,22.7103,22.6979,14.5089,22.6856,14.4532,22.6733,14.3976,22.6733,207.3649,4.1473,17.0407,17.0462,-6.5737,17.0518,-6.5207,17.0572,-6.4681,17.0572,707.1902,28.2876,16.8610,16.8624,-1.9112,16.8637,-1.8985,16.8651,-1.8860,16.8651,707.1902,28.2876,16.1979,16.2092,-7.8615,16.2204,-7.7562,16.2313,-7.6529,16.2313,207.3649,4.1473,3.7638,27.1632,2.5092,0.0000,17.6533,44.8165,-72553.0000,-94415.9560,-94302.4002
3697.0000,16.1860,28.4082,0.0000,67370.7000,-67370.7000,1.7467,0.0000,0.0000,0.0000,14971.2667,4.5000,1.0000,14971.2667,0.0000,0.0000,82341.9667,0.0000,-82341.9667,21.9772,14.6799,10425.1000,0.0000,10425.1000,0.2703,2817.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2817.5946,0.0000,0.0000,0.0000,7607.5054,7607.5054,21.4249,33.4657,0.0000,7163.5000,-7163.5000,0.1857,0.0000,0.0000,0.0000,1461.9388,4.9000,1.0000,1461.9388,0.0000,0.0000,8625.4388,0.0000,-8625.4388,22.0316,14.7343,322.2000,0.0000,322.2000,0.0084,87.0811,3.7000,1.0000,0.0000,0.0000,0.0000,87.0811,0.0000,0.0000,0.0000,235.1189,235.1189,21.9917,34.0326,0.0000,8808.3000,-8808.3000,0.2284,0.0000,0.0000,0.0000,1797.6122,4.9000,1.0000,1797.6122,0.0000,0.0000,10605.9122,0.0000,-10605.9122,22.7377,15.4404,699.9000,0.0000,699.9000,0.0181,189.1622,3.7000,1.0000,0.0000,0.0000,0.0000,189.1622,0.0000,0.0000,0.0000,510.7378,510.7378,22.6501,16.8348,19.7425,-5.5122,-82683.3136,3.6864,436.0866,4.3609,3.6864,0.0000,1.8213,16.8511,16.8025,16.8268,-0.0863,-690.1952,3.6864,912.9246,9.1292,3.6864,0.0000,6.4040,16.8072,16.1554,16.4813,-1.3240,-9267.9817,3.6864,1057.4320,10.5743,3.6864,0.0000,8.3610,21.4422,21.4364,10.3938,21.4306,10.3682,21.4249,10.3428,21.4249,682.0498,27.2820,22.0150,22.0072,12.2223,21.9995,12.1772,21.9917,12.1325,21.9917,682.0498,27.2820,22.7017,22.6843,15.1311,22.6670,15.0167,22.6501,14.9051,22.6501,200.0534,4.0011,16.8348,16.8403,-7.4315,16.8457,-7.3856,16.8511,-7.3398,16.8511,682.0498,27.2820,16.8025,16.8041,-2.1634,16.8056,-2.1494,16.8072,-2.1355,16.8072,682.0498,27.2820,16.1554,16.1657,-7.9094,16.1759,-7.8267,16.1860,-7.7443,16.1860,200.0534,4.0011,3.6864,25.6603,2.4576,0.0000,16.5863,42.2466,-71895.3000,-93219.9555,-92641.4905
3698.0000,16.1406,28.3629,0.0000,59737.8000,-59737.8000,1.5488,0.0000,0.0000,0.0000,13275.0667,4.5000,1.0000,13275.0667,0.0000,0.0000,73012.8667,0.0000,-73012.8667,21.8117,14.5144,10430.0000,0.0000,10430.0000,0.2704,2818.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2818.9189,0.0000,0.0000,0.0000,7611.0811,7611.0811,21.2073,33.2482,0.0000,7843.4000,-7843.4000,0.2034,0.0000,0.0000,0.0000,1600.6939,4.9000,1.0000,1600.6939,0.0000,0.0000,9444.0939,0.0000,-9444.0939,21.9409,14.6436,334.4000,0.0000,334.4000,0.0087,90.3784,3.7000,1.0000,0.0000,0.0000,0.0000,90.3784,0.0000,0.0000,0.0000,244.0216,244.0216,21.9011,33.9419,0.0000,7139.5000,-7139.5000,0.1851,0.0000,0.0000,0.0000,1457.0408,4.9000,1.0000,1457.0408,0.0000,0.0000,8596.5408,0.0000,-8596.5408,22.5688,15.2715,345.9000,0.0000,345.9000,0.0090,93.4865,3.7000,1.0000,0.0000,0.0000,0.0000,93.4865,0.0000,0.0000,0.0000,252.4135,252.4135,22.5073,16.6806,19.5940,-5.0011,-75016.4797,3.3380,397.0430,3.9704,3.3380,0.0000,1.3521,16.6986,16.7500,16.7243,0.0828,662.1582,3.3380,829.9327,8.2993,3.3380,0.0000,4.7545,16.7555,16.1058,16.4306,-1.1949,-8364.2502,3.3380,959.3839,9.5938,3.3380,0.0000,6.2073,21.2205,21.2161,8.7533,21.2117,8.7433,21.2073,8.7333,21.2073,573.8625,22.9545,21.9219,21.9150,11.5765,21.9080,11.5448,21.9011,11.5132,21.9011,573.8625,22.9545,22.5492,22.5352,13.7992,22.5213,13.7373,22.5073,13.6747,22.5073,168.5669,3.3713,16.6806,16.6866,-7.9193,16.6926,-7.8707,16.6986,-7.8223,16.6986,573.8625,22.9545,16.7500,16.7518,-2.3696,16.7537,-2.3540,16.7555,-2.3385,16.7555,573.8625,22.9545,16.1058,16.1176,-8.1187,16.1292,-8.0223,16.1406,-7.9274,16.1406,168.5669,3.3713,3.3380,19.5553,2.2253,0.0000,12.3140,31.8693,-63610.4000,-82945.9851,-82718.5717
3699.0000,16.1003,28.3225,0.0000,53062.3000,-53062.3000,1.3757,0.0000,0.0000,0.0000,11791.6222,4.5000,1.0000,11791.6222,0.0000,0.0000,64853.9222,0.0000,-64853.9222,21.6108,14.3135,10422.8000,0.0000,10422.8000,0.2702,2816.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2816.9730,0.0000,0.0000,0.0000,7605.8270,7605.8270,20.9546,32.9954,0.0000,8956.9000,-8956.9000,0.2322,0.0000,0.0000,0.0000,1827.9388,4.9000,1.0000,1827.9388,0.0000,0.0000,10784.8388,0.0000,-10784.8388,21.8709,14.5736,325.3000,0.0000,325.3000,0.0084,87.9189,3.7000,1.0000,0.0000,0.0000,0.0000,87.9189,0.0000,0.0000,0.0000,237.3811,237.3811,21.8283,33.8691,0.0000,5348.5000,-5348.5000,0.1387,0.0000,0.0000,0.0000,1091.5306,4.9000,1.0000,1091.5306,0.0000,0.0000,6440.0306,0.0000,-6440.0306,22.3755,15.0782,345.9000,0.0000,345.9000,0.0090,93.4865,3.7000,1.0000,0.0000,0.0000,0.0000,93.4865,0.0000,0.0000,0.0000,252.4135,252.4135,22.3190,16.5736,19.4463,-4.5080,-67619.5321,3.0514,364.9435,3.6494,3.0514,0.0000,1.0329,16.5926,16.7006,16.6466,0.1588,1270.1680,3.0514,760.9663,7.6097,3.0514,0.0000,3.6320,16.7069,16.0620,16.3844,-1.0844,-7590.4602,3.0514,878.5938,8.7859,3.0514,0.0000,4.7418,20.9645,20.9612,6.9311,20.9579,6.9308,20.9546,6.9304,20.9546,491.0355,19.6414,21.8508,21.8433,11.2584,21.8358,11.2225,21.8283,11.1868,21.8283,491.0355,19.6414,22.3540,22.3424,12.1114,22.3307,12.0765,22.3190,12.0411,22.3190,144.4327,2.8887,16.5736,16.5800,-8.0697,16.5863,-8.0205,16.5926,-7.9716,16.5926,491.0355,19.6414,16.7006,16.7027,-2.5636,16.7048,-2.5461,16.7069,-2.5288,16.7069,491.0355,19.6414,16.0620,16.0749,-8.2866,16.0877,-8.1820,16.1003,-8.0788,16.1003,144.4327,2.8887,3.0514,15.3004,2.0343,0.0000,9.4067,24.7071,-56273.7000,-73983.1700,-73939.8244
3700.0000,16.0699,28.2921,0.0000,50308.9000,-50308.9000,1.3044,0.0000,0.0000,0.0000,11179.7556,4.5000,1.0000,11179.7556,0.0000,0.0000,61488.6556,0.0000,-61488.6556,21.6733,14.3760,10430.2000,0.0000,10430.2000,0.2704,2818.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2818.9730,0.0000,0.0000,0.0000,7611.2270,7611.2270,20.9615,33.0024,0.0000,7116.6000,-7116.6000,0.1845,0.0000,0.0000,0.0000,1452.3673,4.9000,1.0000,1452.3673,0.0000,0.0000,8568.9673,0.0000,-8568.9673,21.7424,14.4451,327.8000,0.0000,327.8000,0.0085,88.5946,3.7000,1.0000,0.0000,0.0000,0.0000,88.5946,0.0000,0.0000,0.0000,239.2054,239.2054,21.6997,33.7405,0.0000,4272.8000,-4272.8000,0.1108,0.0000,0.0000,0.0000,872.0000,4.9000,1.0000,872.0000,0.0000,0.0000,5144.8000,0.0000,-5144.8000,22.1686,14.8713,699.4000,0.0000,699.4000,0.0181,189.0270,3.7000,1.0000,0.0000,0.0000,0.0000,189.0270,0.0000,0.0000,0.0000,510.3730,510.3730,22.0965,16.5202,19.3083,-4.0794,-61191.5979,2.8450,342.0109,3.4201,2.8450,0.0000,0.8372,16.5390,16.6448,16.5919,0.1452,1161.8491,2.8450,711.0150,7.1102,2.8450,0.0000,2.9438,16.6524,16.0294,16.3409,-0.9765,-6835.6553,2.8450,820.5708,8.2057,2.8450,0.0000,3.8434,20.9797,20.9736,7.9026,20.9675,7.8728,20.9615,7.8433,20.9615,434.9074,17.3963,21.7206,21.7136,10.3607,21.7067,10.3319,21.6997,10.3032,21.6997,434.9074,17.3963,22.1220,22.1136,10.1438,22.1051,10.1436,22.0965,10.1420,22.0965,128.0612,2.5612,16.5202,16.5265,-7.8238,16.5327,-7.7781,16.5390,-7.7325,16.5390,434.9074,17.3963,16.6448,16.6474,-2.8341,16.6499,-2.8139,16.6524,-2.7937,16.6524,434.9074,17.3963,16.0294,16.0431,-8.3465,16.0566,-8.2396,16.0699,-8.1342,16.0699,128.0612,2.5612,2.8450,12.6378,1.8967,0.0000,7.6245,20.2623,-50240.9000,-66841.6175,-66865.4040
3701.0000,16.0814,28.3036,0.0000,46166.1000,-46166.1000,1.1969,0.0000,0.0000,0.0000,10259.1333,4.5000,1.0000,10259.1333,0.0000,0.0000,56425.2333,0.0000,-56425.2333,21.2785,13.9812,10422.6000,0.0000,10422.6000,0.2702,2816.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2816.9189,0.0000,0.0000,0.0000,7605.6811,7605.6811,20.5757,32.6165,0.0000,7456.1000,-7456.1000,0.1933,0.0000,0.0000,0.0000,1521.6531,4.9000,1.0000,1521.6531,0.0000,0.0000,8977.7531,0.0000,-8977.7531,21.4026,14.1053,424.7000,0.0000,424.7000,0.0110,114.7838,3.7000,1.0000,0.0000,0.0000,0.0000,114.7838,0.0000,0.0000,0.0000,309.9162,309.9162,21.3639,33.4047,0.0000,4501.7000,-4501.7000,0.1167,0.0000,0.0000,0.0000,918.7143,4.9000,1.0000,918.7143,0.0000,0.0000,5420.4143,0.0000,-5420.4143,21.8632,14.5659,3409.3000,0.0000,3409.3000,0.0884,921.4324,3.7000,1.0000,0.0000,0.0000,0.0000,921.4324,0.0000,0.0000,0.0000,2487.8676,2487.8676,21.6517,16.6802,19.1660,-3.5984,-53975.6605,2.8149,340.1837,3.4018,2.8149,0.0000,0.8109,16.6900,16.5032,16.5966,-0.2536,-2028.5658,2.8149,703.3529,7.0335,2.8149,0.0000,2.8512,16.5150,16.0469,16.2809,-0.7261,-5082.8968,2.8149,813.7784,8.1378,2.8149,0.0000,3.7225,20.5779,20.5772,4.4392,20.5765,4.4658,20.5757,4.4917,20.5757,426.9560,17.0782,21.3741,21.3707,7.4285,21.3673,7.4358,21.3639,7.4427,21.3639,426.9560,17.0782,21.6340,21.6406,5.3178,21.6465,5.4869,21.6517,5.6476,21.6517,125.7407,2.5148,16.6802,16.6835,-5.6315,16.6867,-5.6176,16.6900,-5.6034,16.6900,426.9560,17.0782,16.5032,16.5071,-3.9481,16.5111,-3.9147,16.5150,-3.8817,16.5150,426.9560,17.0782,16.0469,16.0584,-7.8567,16.0699,-7.7798,16.0814,-7.7028,16.0814,125.7407,2.5148,2.8149,12.2757,1.8766,0.0000,7.3847,19.6603,-43867.3000,-60419.9358,-61087.1231
3702.0000,16.1236,27.9037,3204.1000,56001.6000,-52797.5000,1.4519,728.2045,4.4000,1.0000,12444.8000,4.5000,1.0000,13173.0045,0.0000,0.0000,68446.4000,2475.8955,-65970.5045,20.8623,13.5650,10430.3000,0.0000,10430.3000,0.2704,2819.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2819.0000,0.0000,0.0000,0.0000,7611.3000,7611.3000,20.3146,32.3554,0.0000,7047.3000,-7047.3000,0.1827,0.0000,0.0000,0.0000,1438.2245,4.9000,1.0000,1438.2245,0.0000,0.0000,8485.5245,0.0000,-8485.5245,20.9241,13.6268,323.9000,0.0000,323.9000,0.0084,87.5405,3.7000,1.0000,0.0000,0.0000,0.0000,87.5405,0.0000,0.0000,0.0000,236.3595,236.3595,20.9078,32.9486,0.0000,7705.2000,-7705.2000,0.1998,0.0000,0.0000,0.0000,1572.4898,4.9000,1.0000,1572.4898,0.0000,0.0000,9277.6898,0.0000,-9277.6898,21.5742,14.2769,11303.6000,0.0000,11303.6000,0.2931,3055.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3055.0270,0.0000,0.0000,0.0000,8248.5730,8248.5730,21.0299,17.1407,19.0853,-3.6096,-54144.6263,3.6095,437.5237,4.3752,3.6095,0.0000,1.7096,17.1351,16.3094,16.7223,-1.4370,-11496.0454,3.6095,897.5041,8.9750,3.6095,0.0000,6.0115,16.3222,16.1019,16.2120,-0.4381,-3067.0008,3.6095,1046.3043,10.4630,3.6095,0.0000,7.8485,20.3155,20.3152,2.8332,20.3149,2.8568,20.3146,2.8802,20.3146,657.4656,26.2986,20.9071,20.9074,3.6891,20.9076,3.7269,20.9078,3.7642,20.9078,657.4656,26.2986,20.9817,20.9983,-0.9194,21.0144,-0.6622,21.0299,-0.4103,21.0299,192.9019,3.8580,17.1407,17.1388,-0.8965,17.1369,-0.9298,17.1351,-0.9625,17.1351,657.4656,26.2986,16.3094,16.3137,-5.4476,16.3179,-5.4144,16.3222,-5.3813,16.3222,657.4656,26.2986,16.1019,16.1091,-7.0451,16.1163,-7.0200,16.1236,-6.9933,16.1236,192.9019,3.8580,3.6095,24.2208,2.4063,0.0000,15.5696,39.7903,-45492.2000,-67637.4864,-68707.6724
