Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3703.0000,16.0660,28.2882,0.0000,71644.3000,-71644.3000,1.8575,0.0000,0.0000,0.0000,15920.9556,4.5000,1.0000,15920.9556,0.0000,0.0000,87565.2556,0.0000,-87565.2556,21.5482,14.2509,10422.4000,0.0000,10422.4000,0.2702,2816.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2816.8649,0.0000,0.0000,0.0000,7605.5351,7605.5351,21.0442,33.0850,0.0000,1344.9000,-1344.9000,0.0349,0.0000,0.0000,0.0000,274.4694,4.9000,1.0000,274.4694,0.0000,0.0000,1619.3694,0.0000,-1619.3694,21.1456,13.8483,335.8000,0.0000,335.8000,0.0087,90.7568,3.7000,1.0000,0.0000,0.0000,0.0000,90.7568,0.0000,0.0000,0.0000,245.0432,245.0432,21.1161,33.1570,0.0000,10726.1000,-10726.1000,0.2781,0.0000,0.0000,0.0000,2189.0000,4.9000,1.0000,2189.0000,0.0000,0.0000,12915.1000,0.0000,-12915.1000,21.9247,14.6274,12010.5000,0.0000,12010.5000,0.3114,3246.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3246.0811,0.0000,0.0000,0.0000,8764.4189,8764.4189,21.3361,16.9704,19.1533,-4.6488,-69731.8544,4.1412,500.7047,5.0070,4.1412,0.0000,2.5819,16.9774,16.4233,16.7004,-1.1064,-8851.0535,4.1412,1030.5896,10.3059,4.1412,0.0000,9.0787,16.4277,16.0381,16.2329,-0.8889,-6222.2312,4.1412,1199.4564,11.9946,4.1412,0.0000,11.8530,21.0721,21.0627,11.2693,21.0534,11.1998,21.0442,11.1311,21.0442,835.3964,33.4159,21.1302,21.1255,7.1142,21.1208,7.0948,21.1161,7.0757,21.1161,835.3964,33.4159,21.3760,21.3620,5.8814,21.3487,5.7392,21.3361,5.6079,21.3361,244.6238,4.8925,16.9704,16.9728,-3.0428,16.9751,-3.0248,16.9774,-3.0072,16.9774,835.3964,33.4159,16.4233,16.4247,-3.7707,16.4262,-3.7676,16.4277,-3.7644,16.4277,835.3964,33.4159,16.0381,16.0475,-7.7617,16.0568,-7.7027,16.0660,-7.6446,16.0660,244.6238,4.8925,4.1412,35.2952,2.7608,0.0000,23.5136,58.8087,-60946.6000,-85484.7276,-84805.1391
3704.0000,16.0689,28.2529,425.5000,85919.8000,-85494.3000,2.2276,96.7045,4.4000,1.0000,19093.2889,4.5000,1.0000,19189.9934,0.0000,0.0000,105013.0889,328.7955,-104684.2934,21.6431,14.3458,13826.6000,0.0000,13826.6000,0.3585,3736.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3736.9189,0.0000,0.0000,0.0000,10089.6811,10089.6811,21.0907,33.1315,0.0000,2914.2000,-2914.2000,0.0756,0.0000,0.0000,0.0000,594.7347,4.9000,1.0000,594.7347,0.0000,0.0000,3508.9347,0.0000,-3508.9347,21.2776,13.9803,325.1000,0.0000,325.1000,0.0084,87.8649,3.7000,1.0000,0.0000,0.0000,0.0000,87.8649,0.0000,0.0000,0.0000,237.2351,237.2351,21.2516,33.2924,0.0000,10675.9000,-10675.9000,0.2768,0.0000,0.0000,0.0000,2178.7551,4.9000,1.0000,2178.7551,0.0000,0.0000,12854.6551,0.0000,-12854.6551,21.9361,14.6388,11539.2000,0.0000,11539.2000,0.2992,3118.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3118.7027,0.0000,0.0000,0.0000,8420.4973,8420.4973,21.4608,17.0432,19.2520,-5.5308,-82962.5952,4.8691,586.5543,5.8655,4.8691,0.0000,4.1967,17.0453,16.4239,16.7346,-1.4588,-11670.6618,4.8691,1210.1300,12.1013,4.8691,0.0000,14.7568,16.4287,16.0496,16.2391,-1.0171,-7119.6840,4.8691,1409.9437,14.0994,4.8691,0.0000,19.2661,21.1059,21.1008,11.0472,21.0958,11.0321,21.0907,11.0168,21.0907,1108.6792,44.3472,21.2649,21.2605,8.8144,21.2561,8.8015,21.2516,8.7886,21.2516,1108.6792,44.3472,21.4877,21.4788,7.7790,21.4698,7.7337,21.4608,7.6874,21.4608,323.9204,6.4784,17.0432,17.0439,-2.1864,17.0446,-2.1872,17.0453,-2.1879,17.0453,1108.6792,44.3472,16.4239,16.4255,-3.6053,16.4271,-3.5978,16.4287,-3.5902,16.4287,1108.6792,44.3472,16.0496,16.0560,-7.4431,16.0624,-7.4203,16.0689,-7.3966,16.0689,323.9204,6.4784,4.8691,55.0497,3.2461,0.0000,38.2196,93.2693,-73393.5000,-102300.4697,-101752.9410
3705.0000,16.0755,28.2977,0.0000,98535.0000,-98535.0000,2.5547,0.0000,0.0000,0.0000,21896.6667,4.5000,1.0000,21896.6667,0.0000,0.0000,120431.6667,0.0000,-120431.6667,21.7249,14.4276,17216.1000,0.0000,17216.1000,0.4464,4653.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4653.0000,0.0000,0.0000,0.0000,12563.1000,12563.1000,21.1222,33.1630,0.0000,3711.2000,-3711.2000,0.0962,0.0000,0.0000,0.0000,757.3878,4.9000,1.0000,757.3878,0.0000,0.0000,4468.5878,0.0000,-4468.5878,21.3318,14.0345,331.2000,0.0000,331.2000,0.0086,89.5135,3.7000,1.0000,0.0000,0.0000,0.0000,89.5135,0.0000,0.0000,0.0000,241.6865,241.6865,21.3088,33.3496,0.0000,12196.6000,-12196.6000,0.3162,0.0000,0.0000,0.0000,2489.1020,4.9000,1.0000,2489.1020,0.0000,0.0000,14685.7020,0.0000,-14685.7020,21.9977,14.7004,10125.3000,0.0000,10125.3000,0.2625,2736.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2736.5676,0.0000,0.0000,0.0000,7388.7324,7388.7324,21.6201,17.1250,19.3726,-6.3882,-95822.9049,5.5269,662.8221,6.6282,5.5269,0.0000,6.1378,17.1258,16.4391,16.7824,-1.8300,-14639.8819,5.5269,1371.0738,13.7107,5.5269,0.0000,21.5821,16.4428,16.0589,16.2509,-1.1689,-8182.1264,5.5269,1599.6920,15.9969,5.5269,0.0000,28.1771,21.1356,21.1311,11.1610,21.1267,11.1501,21.1222,11.1393,21.1222,1384.3593,55.3744,21.3205,21.3166,9.4891,21.3127,9.4822,21.3088,9.4753,21.3088,1384.3593,55.3744,21.6511,21.6407,10.0330,21.6304,9.9771,21.6201,9.9218,21.6201,403.7800,8.0756,17.1250,17.1253,-1.3792,17.1256,-1.3822,17.1258,-1.3852,17.1258,1384.3593,55.3744,16.4391,16.4403,-3.3004,16.4415,-3.2955,16.4428,-3.2906,16.4428,1384.3593,55.3744,16.0589,16.0644,-7.2200,16.0700,-7.2030,16.0755,-7.1858,16.0755,403.7800,8.0756,5.5269,77.9980,3.6846,0.0000,55.8970,133.8950,-86770.2000,-119392.4375,-118644.9133
3706.0000,16.0809,28.3031,0.0000,102399.7000,-102399.7000,2.6549,0.0000,0.0000,0.0000,22755.4889,4.5000,1.0000,22755.4889,0.0000,0.0000,125155.1889,0.0000,-125155.1889,21.5741,14.2768,20618.1000,0.0000,20618.1000,0.5346,5572.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5572.4595,0.0000,0.0000,0.0000,15045.6405,15045.6405,20.9061,32.9469,0.0000,4791.5000,-4791.5000,0.1242,0.0000,0.0000,0.0000,977.8571,4.9000,1.0000,977.8571,0.0000,0.0000,5769.3571,0.0000,-5769.3571,21.1593,13.8620,328.0000,0.0000,328.0000,0.0085,88.6486,3.7000,1.0000,0.0000,0.0000,0.0000,88.6486,0.0000,0.0000,0.0000,239.3514,239.3514,21.1418,33.1826,0.0000,14569.3000,-14569.3000,0.3777,0.0000,0.0000,0.0000,2973.3265,4.9000,1.0000,2973.3265,0.0000,0.0000,17542.6265,0.0000,-17542.6265,21.9118,14.6145,9182.7000,0.0000,9182.7000,0.2381,2481.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2481.8108,0.0000,0.0000,0.0000,6700.8892,6700.8892,21.5977,17.2575,19.4276,-6.5923,-98884.1503,5.9070,706.9621,7.0696,5.9070,0.0000,7.4933,17.2564,16.4450,16.8507,-2.3109,-18487.0868,5.9070,1461.5005,14.6150,5.9070,0.0000,26.3482,16.4484,16.0657,16.2570,-1.2456,-8719.1624,5.9070,1709.2988,17.0930,5.9070,0.0000,34.3997,20.9137,20.9112,8.8936,20.9087,8.9008,20.9061,8.9079,20.9061,1555.8061,62.2322,21.1488,21.1465,7.8912,21.1442,7.8993,21.1418,7.9073,21.1418,1555.8061,62.2322,21.6177,21.6111,9.6588,21.6044,9.6545,21.5977,9.6493,21.5977,453.3917,9.0678,17.2575,17.2571,-0.1472,17.2568,-0.1547,17.2564,-0.1622,17.2564,1555.8061,62.2322,16.4450,16.4461,-3.1297,16.4472,-3.1249,16.4484,-3.1201,16.4484,1555.8061,62.2322,16.0657,16.0707,-7.0611,16.0758,-7.0450,16.0809,-7.0288,16.0809,453.3917,9.0678,5.9070,93.6699,3.9380,0.0000,68.2412,161.9111,-91631.7000,-126481.2915,-126090.3994
3707.0000,16.0753,28.2975,0.0000,104294.9000,-104294.9000,2.7040,0.0000,0.0000,0.0000,23176.6444,4.5000,1.0000,23176.6444,0.0000,0.0000,127471.5444,0.0000,-127471.5444,21.6497,14.3524,20617.9000,0.0000,20617.9000,0.5346,5572.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5572.4054,0.0000,0.0000,0.0000,15045.4946,15045.4946,20.9801,33.0209,0.0000,5321.2000,-5321.2000,0.1380,0.0000,0.0000,0.0000,1085.9592,4.9000,1.0000,1085.9592,0.0000,0.0000,6407.1592,0.0000,-6407.1592,21.2603,13.9630,386.2000,0.0000,386.2000,0.0100,104.3784,3.7000,1.0000,0.0000,0.0000,0.0000,104.3784,0.0000,0.0000,0.0000,281.8216,281.8216,21.2369,33.2777,0.0000,14414.0000,-14414.0000,0.3737,0.0000,0.0000,0.0000,2941.6327,4.9000,1.0000,2941.6327,0.0000,0.0000,17355.6327,0.0000,-17355.6327,21.9958,14.6985,7415.3000,0.0000,7415.3000,0.1923,2004.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2004.1351,0.0000,0.0000,0.0000,5411.1649,5411.1649,21.7281,17.2286,19.4784,-6.8594,-102891.3928,5.9288,708.2361,7.0824,5.9288,0.0000,7.5765,17.2296,16.4718,16.8507,-2.1662,-17329.5166,5.9288,1466.8923,14.6689,5.9288,0.0000,26.6408,16.4745,16.0596,16.2671,-1.3553,-9487.2835,5.9288,1714.9278,17.1493,5.9288,0.0000,34.7818,20.9917,20.9878,10.0037,20.9839,9.9942,20.9801,9.9846,20.9801,1565.8990,62.6360,21.2479,21.2442,9.2705,21.2405,9.2624,21.2369,9.2543,21.2369,1565.8990,62.6360,21.7592,21.7487,11.5582,21.7384,11.5043,21.7281,11.4517,21.7281,456.3111,9.1262,17.2286,17.2289,-0.6318,17.2293,-0.6304,17.2296,-0.6291,17.2296,1565.8990,62.6360,16.4718,16.4727,-2.7684,16.4736,-2.7649,16.4745,-2.7615,16.4745,1565.8990,62.6360,16.0596,16.0649,-7.0694,16.0701,-7.0481,16.0753,-7.0268,16.0753,456.3111,9.1262,5.9288,94.6243,3.9525,0.0000,68.9991,163.6234,-95610.7000,-130495.8552,-129708.1930
3708.0000,16.0697,28.2919,0.0000,104916.9000,-104916.9000,2.7202,0.0000,0.0000,0.0000,23314.8667,4.5000,1.0000,23314.8667,0.0000,0.0000,128231.7667,0.0000,-128231.7667,21.7844,14.4871,20619.6000,0.0000,20619.6000,0.5346,5572.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5572.8649,0.0000,0.0000,0.0000,15046.7351,15046.7351,21.1001,33.1409,0.0000,3043.9000,-3043.9000,0.0789,0.0000,0.0000,0.0000,621.2041,4.9000,1.0000,621.2041,0.0000,0.0000,3665.1041,0.0000,-3665.1041,21.2634,13.9661,399.5000,0.0000,399.5000,0.0104,107.9730,3.7000,1.0000,0.0000,0.0000,0.0000,107.9730,0.0000,0.0000,0.0000,291.5270,291.5270,21.2399,33.2807,0.0000,14140.6000,-14140.6000,0.3666,0.0000,0.0000,0.0000,2885.8367,4.9000,1.0000,2885.8367,0.0000,0.0000,17026.4367,0.0000,-17026.4367,21.9987,14.7014,6472.7000,0.0000,6472.7000,0.1678,1749.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1749.3784,0.0000,0.0000,0.0000,4723.3216,4723.3216,21.7605,17.2117,19.4861,-6.8047,-102071.2321,5.8177,694.7670,6.9477,5.8177,0.0000,7.1586,17.2128,16.4699,16.8413,-2.0836,-16668.9540,5.8177,1439.9283,14.3993,5.8177,0.0000,25.1713,16.4730,16.0538,16.2634,-1.3438,-9406.7665,5.8177,1683.0411,16.8304,5.8177,0.0000,32.8631,21.1138,21.1092,11.2785,21.1047,11.2625,21.1001,11.2467,21.1001,1514.7388,60.5896,21.2504,21.2469,9.4070,21.2434,9.4015,21.2399,9.3960,21.2399,1514.7388,60.5896,21.7882,21.7790,11.8428,21.7697,11.8095,21.7605,11.7762,21.7605,441.5113,8.8302,17.2117,17.2121,-0.8192,17.2124,-0.8174,17.2128,-0.8157,17.2128,1514.7388,60.5896,16.4699,16.4709,-2.7368,16.4720,-2.7317,16.4730,-2.7266,16.4730,1514.7388,60.5896,16.0538,16.0591,-7.0647,16.0644,-7.0407,16.0697,-7.0167,16.0697,441.5113,8.8302,5.8177,89.8223,3.8785,0.0000,65.1930,155.0153,-94609.6000,-128861.7237,-128146.9526
3709.0000,16.0664,28.2887,0.0000,107082.3000,-107082.3000,2.7763,0.0000,0.0000,0.0000,23796.0667,4.5000,1.0000,23796.0667,0.0000,0.0000,130878.3667,0.0000,-130878.3667,21.7869,14.4896,20621.5000,0.0000,20621.5000,0.5347,5573.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5573.3784,0.0000,0.0000,0.0000,15048.1216,15048.1216,21.1167,33.1575,0.0000,3496.2000,-3496.2000,0.0906,0.0000,0.0000,0.0000,713.5102,4.9000,1.0000,713.5102,0.0000,0.0000,4209.7102,0.0000,-4209.7102,21.3007,14.0034,482.3000,0.0000,482.3000,0.0125,130.3514,3.7000,1.0000,0.0000,0.0000,0.0000,130.3514,0.0000,0.0000,0.0000,351.9486,351.9486,21.2742,33.3150,0.0000,15077.5000,-15077.5000,0.3909,0.0000,0.0000,0.0000,3077.0408,4.9000,1.0000,3077.0408,0.0000,0.0000,18154.5408,0.0000,-18154.5408,22.0677,14.7704,5765.8000,0.0000,5765.8000,0.1495,1558.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1558.3243,0.0000,0.0000,0.0000,4207.4757,4207.4757,21.8514,17.1986,19.5250,-7.0967,-106451.0267,5.9318,707.3657,7.0737,5.9318,0.0000,7.5878,17.1998,16.4717,16.8357,-2.0823,-16658.0830,5.9318,1468.4751,14.6848,5.9318,0.0000,26.6807,16.4745,16.0510,16.2628,-1.3842,-9689.6606,5.9318,1716.0730,17.1607,5.9318,0.0000,34.8339,21.1292,21.1250,11.3230,21.1209,11.3123,21.1167,11.3016,21.1167,1567.2723,62.6909,21.2853,21.2816,9.8828,21.2779,9.8751,21.2742,9.8674,21.2742,1567.2723,62.6909,21.8838,21.8729,12.9861,21.8622,12.9345,21.8514,12.8835,21.8514,456.7083,9.1342,17.1986,17.1990,-0.9160,17.1994,-0.9139,17.1998,-0.9118,17.1998,1567.2723,62.6909,16.4717,16.4726,-2.6542,16.4736,-2.6494,16.4745,-2.6446,16.4745,1567.2723,62.6909,16.0510,16.0562,-7.0224,16.0613,-6.9996,16.0664,-6.9767,16.0664,456.7083,9.1342,5.9318,94.7545,3.9545,0.0000,69.1025,163.8569,-98786.4000,-133635.0717,-132798.7703
3710.0000,16.0638,28.2861,0.0000,110230.5000,-110230.5000,2.8579,0.0000,0.0000,0.0000,24495.6667,4.5000,1.0000,24495.6667,0.0000,0.0000,134726.1667,0.0000,-134726.1667,21.8391,14.5418,20621.7000,0.0000,20621.7000,0.5347,5573.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5573.4324,0.0000,0.0000,0.0000,15048.2676,15048.2676,21.1807,33.2215,0.0000,3605.7000,-3605.7000,0.0935,0.0000,0.0000,0.0000,735.8571,4.9000,1.0000,735.8571,0.0000,0.0000,4341.5571,0.0000,-4341.5571,21.3668,14.0695,401.4000,0.0000,401.4000,0.0104,108.4865,3.7000,1.0000,0.0000,0.0000,0.0000,108.4865,0.0000,0.0000,0.0000,292.9135,292.9135,21.3422,33.3830,0.0000,15602.6000,-15602.6000,0.4045,0.0000,0.0000,0.0000,3184.2041,4.9000,1.0000,3184.2041,0.0000,0.0000,18786.8041,0.0000,-18786.8041,22.1475,14.8502,5058.8000,0.0000,5058.8000,0.1312,1367.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1367.2432,0.0000,0.0000,0.0000,3691.5568,3691.5568,21.9546,17.1914,19.5730,-7.4078,-111117.0183,6.0482,719.9763,7.1998,6.0482,0.0000,8.0437,17.1925,16.4707,16.8316,-2.1046,-16836.9987,6.0482,1497.5488,14.9755,6.0482,0.0000,28.2836,16.4735,16.0488,16.2612,-1.4153,-9907.0716,6.0482,1749.8799,17.4988,6.0482,0.0000,36.9265,21.1941,21.1896,11.9252,21.1851,11.9115,21.1807,11.8978,21.1807,1621.7419,64.8697,21.3542,21.3502,10.6367,21.3462,10.6261,21.3422,10.6156,21.3422,1621.7419,64.8697,21.9893,21.9777,14.1297,21.9661,14.0728,21.9546,14.0164,21.9546,472.4620,9.4492,17.1914,17.1918,-0.9333,17.1921,-0.9312,17.1925,-0.9291,17.1925,1621.7419,64.8697,16.4707,16.4717,-2.6021,16.4726,-2.5974,16.4735,-2.5927,16.4735,1621.7419,64.8697,16.0488,16.0539,-6.9801,16.0589,-6.9579,16.0638,-6.9356,16.0638,472.4620,9.4492,6.0482,99.9679,4.0322,0.0000,73.2538,173.2216,-103356.9000,-138821.7901,-137861.0886
3711.0000,16.0626,28.2848,0.0000,113070.2000,-113070.2000,2.9316,0.0000,0.0000,0.0000,25126.7111,4.5000,1.0000,25126.7111,0.0000,0.0000,138196.9111,0.0000,-138196.9111,21.8289,14.5316,20622.0000,0.0000,20622.0000,0.5347,5573.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5573.5135,0.0000,0.0000,0.0000,15048.4865,15048.4865,21.1885,33.2293,0.0000,4004.2000,-4004.2000,0.1038,0.0000,0.0000,0.0000,817.1837,4.9000,1.0000,817.1837,0.0000,0.0000,4821.3837,0.0000,-4821.3837,21.3897,14.0924,325.4000,0.0000,325.4000,0.0084,87.9459,3.7000,1.0000,0.0000,0.0000,0.0000,87.9459,0.0000,0.0000,0.0000,237.4541,237.4541,21.3682,33.4090,0.0000,15986.8000,-15986.8000,0.4145,0.0000,0.0000,0.0000,3262.6122,4.9000,1.0000,3262.6122,0.0000,0.0000,19249.4122,0.0000,-19249.4122,22.1714,14.8741,5765.8000,0.0000,5765.8000,0.1495,1558.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1558.3243,0.0000,0.0000,0.0000,4207.4757,4207.4757,21.9663,17.2416,19.6039,-7.5490,-113234.4547,6.2137,738.8233,7.3882,6.2137,0.0000,8.7219,17.2415,16.4643,16.8529,-2.3284,-18627.0531,6.2137,1537.2421,15.3724,6.2137,0.0000,30.6684,16.4670,16.0481,16.2576,-1.4343,-10040.2556,6.2137,1797.9946,17.9799,6.2137,0.0000,40.0401,21.2010,21.1968,11.8969,21.1927,11.8867,21.1885,11.8764,21.1885,1700.5062,68.0202,21.3798,21.3759,10.8749,21.3721,10.8663,21.3682,10.8578,21.3682,1700.5062,68.0202,21.9958,21.9860,14.0015,21.9762,13.9693,21.9663,13.9368,21.9663,495.2363,9.9047,17.2416,17.2415,-0.3811,17.2415,-0.3825,17.2415,-0.3839,17.2415,1700.5062,68.0202,16.4643,16.4652,-2.6056,16.4661,-2.6007,16.4670,-2.5959,16.4670,1700.5062,68.0202,16.0481,16.0529,-6.9268,16.0578,-6.9059,16.0626,-6.8849,16.0626,495.2363,9.9047,6.2137,107.6826,4.1424,0.0000,79.4304,187.1130,-106348.0000,-142774.2908,-141901.7634
3712.0000,16.0569,28.2792,0.0000,112715.0000,-112715.0000,2.9223,0.0000,0.0000,0.0000,25047.7778,4.5000,1.0000,25047.7778,0.0000,0.0000,137762.7778,0.0000,-137762.7778,21.7816,14.4843,20619.4000,0.0000,20619.4000,0.5346,5572.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5572.8108,0.0000,0.0000,0.0000,15046.5892,15046.5892,21.1449,33.1857,0.0000,2934.6000,-2934.6000,0.0761,0.0000,0.0000,0.0000,598.8980,4.9000,1.0000,598.8980,0.0000,0.0000,3533.4980,0.0000,-3533.4980,21.2917,13.9945,332.4000,0.0000,332.4000,0.0086,89.8378,3.7000,1.0000,0.0000,0.0000,0.0000,89.8378,0.0000,0.0000,0.0000,242.5622,242.5622,21.2723,33.3131,0.0000,17121.8000,-17121.8000,0.4439,0.0000,0.0000,0.0000,3494.2449,4.9000,1.0000,3494.2449,0.0000,0.0000,20616.0449,0.0000,-20616.0449,22.1290,14.8317,6708.4000,0.0000,6708.4000,0.1739,1813.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1813.0811,0.0000,0.0000,0.0000,4895.3189,4895.3189,21.9012,17.2893,19.5952,-7.3990,-110985.2985,6.2392,742.1012,7.4210,6.2392,0.0000,8.8300,17.2888,16.4603,16.8745,-2.4921,-19936.5692,6.2392,1542.2729,15.4227,6.2392,0.0000,31.0484,16.4630,16.0423,16.2527,-1.4462,-10123.5153,6.2392,1805.7361,18.0574,6.2392,0.0000,40.5362,21.1564,21.1525,11.4170,21.1487,11.4099,21.1449,11.4027,21.1449,1712.8220,68.5129,21.2817,21.2785,9.9094,21.2754,9.9081,21.2723,9.9067,21.2723,1712.8220,68.5129,21.9255,21.9174,13.0810,21.9093,13.0684,21.9012,13.0555,21.9012,498.7967,9.9759,17.2893,17.2891,0.0608,17.2889,0.0588,17.2888,0.0567,17.2888,1712.8220,68.5129,16.4603,16.4612,-2.5788,16.4621,-2.5740,16.4630,-2.5691,16.4630,1712.8220,68.5129,16.0423,16.0472,-6.9404,16.0521,-6.9178,16.0569,-6.8952,16.0569,498.7967,9.9759,6.2392,108.9075,4.1595,0.0000,80.4146,189.3221,-105111.2000,-141727.8504,-141045.3830
3713.0000,16.0258,28.0908,1749.5000,85963.0000,-84213.5000,2.2288,397.6136,4.4000,1.0000,19102.8889,4.5000,1.0000,19500.5025,0.0000,0.0000,105065.8889,1351.8864,-103714.0025,21.2408,13.9435,17212.2000,0.0000,17212.2000,0.4463,4651.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4651.9459,0.0000,0.0000,0.0000,12560.2541,12560.2541,20.6076,32.6484,0.0000,1376.5000,-1376.5000,0.0357,0.0000,0.0000,0.0000,280.9184,4.9000,1.0000,280.9184,0.0000,0.0000,1657.4184,0.0000,-1657.4184,20.6910,13.3937,327.2000,0.0000,327.2000,0.0085,88.4324,3.7000,1.0000,0.0000,0.0000,0.0000,88.4324,0.0000,0.0000,0.0000,238.7676,238.7676,20.6804,32.7212,0.0000,18876.5000,-18876.5000,0.4894,0.0000,0.0000,0.0000,3852.3469,4.9000,1.0000,3852.3469,0.0000,0.0000,22728.8469,0.0000,-22728.8469,21.8232,14.5259,8829.2000,0.0000,8829.2000,0.2289,2386.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2386.2703,0.0000,0.0000,0.0000,6442.9297,6442.9297,21.4995,17.2429,19.3712,-5.6435,-84652.9998,5.1563,618.4023,6.1840,5.1563,0.0000,4.9839,17.2440,16.4073,16.8257,-2.0800,-16639.9913,5.1563,1276.9848,12.7698,5.1563,0.0000,17.5246,16.4117,16.0059,16.2088,-1.1531,-8071.3718,5.1563,1494.8678,14.9487,5.1563,0.0000,22.8798,20.6092,20.6087,6.0840,20.6082,6.1087,20.6076,6.1332,20.6076,1225.7157,49.0286,20.6790,20.6795,4.1602,20.6799,4.1934,20.6804,4.2263,20.6804,1225.7157,49.0286,21.4993,21.4995,8.1096,21.4996,8.1932,21.4995,8.2744,21.4995,357.8380,7.1568,17.2429,17.2433,-0.4618,17.2437,-0.4579,17.2440,-0.4541,17.2440,1225.7157,49.0286,16.4073,16.4088,-3.0370,16.4102,-3.0265,16.4117,-3.0161,16.4117,1225.7157,49.0286,16.0059,16.0126,-7.3091,16.0192,-7.2641,16.0258,-7.2197,16.0258,357.8380,7.1568,5.1563,64.4402,3.4375,0.0000,45.3884,109.8286,-78097.9000,-108858.3165,-109364.3629
3714.0000,15.9806,28.1672,348.0000,75568.8000,-75220.8000,1.9593,79.0909,4.4000,1.0000,16793.0667,4.5000,1.0000,16872.1576,0.0000,0.0000,92361.8667,268.9091,-92092.9576,21.1991,13.9018,10432.2000,0.0000,10432.2000,0.2705,2819.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2819.5135,0.0000,0.0000,0.0000,7612.6865,7612.6865,20.7537,32.7946,0.0000,918.9000,-918.9000,0.0238,0.0000,0.0000,0.0000,187.5306,4.9000,1.0000,187.5306,0.0000,0.0000,1106.4306,0.0000,-1106.4306,20.8164,13.5191,322.8000,0.0000,322.8000,0.0084,87.2432,3.7000,1.0000,0.0000,0.0000,0.0000,87.2432,0.0000,0.0000,0.0000,235.5568,235.5568,20.7925,32.8333,0.0000,20044.2000,-20044.2000,0.5197,0.0000,0.0000,0.0000,4090.6531,4.9000,1.0000,4090.6531,0.0000,0.0000,24134.8531,0.0000,-24134.8531,22.1601,14.8628,10361.0000,0.0000,10361.0000,0.2686,2800.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2800.2703,0.0000,0.0000,0.0000,7560.7297,7560.7297,21.6868,16.9080,19.2974,-5.6222,-84332.3571,4.5754,550.2399,5.5024,4.5754,0.0000,3.4821,16.9174,16.4401,16.6787,-1.0529,-8423.3959,4.5754,1139.5939,11.3959,4.5754,0.0000,12.2440,16.4433,15.9560,16.1996,-1.2286,-8600.0985,4.5754,1326.9327,13.2693,4.5754,0.0000,15.9855,20.7677,20.7630,8.5372,20.7584,8.5154,20.7537,8.4939,20.7537,994.3302,39.7732,20.8031,20.7995,6.4487,20.7960,6.4357,20.7925,6.4229,20.7925,994.3302,39.7732,21.7317,21.7163,11.7571,21.7014,11.6374,21.6868,11.5228,21.6868,290.7587,5.8152,16.9080,16.9112,-3.7027,16.9143,-3.6718,16.9174,-3.6413,16.9174,994.3302,39.7732,16.4401,16.4412,-2.5770,16.4422,-2.5712,16.4433,-2.5653,16.4433,994.3302,39.7732,15.9560,15.9643,-7.7799,15.9724,-7.7195,15.9806,-7.6599,15.9806,290.7587,5.8152,4.5754,46.4014,3.0502,0.0000,31.7116,78.1130,-75067.9000,-101925.2683,-101355.8515
3715.0000,15.9664,28.0649,1101.0000,68764.0000,-67663.0000,1.7828,250.2273,4.4000,1.0000,15280.8889,4.5000,1.0000,15531.1162,0.0000,0.0000,84044.8889,850.7727,-83194.1162,21.0729,13.7756,10422.6000,0.0000,10422.6000,0.2702,2816.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2816.9189,0.0000,0.0000,0.0000,7605.6811,7605.6811,20.5973,32.6381,0.0000,1049.3000,-1049.3000,0.0272,0.0000,0.0000,0.0000,214.1429,4.9000,1.0000,214.1429,0.0000,0.0000,1263.4429,0.0000,-1263.4429,20.6748,13.3775,335.1000,0.0000,335.1000,0.0087,90.5676,3.7000,1.0000,0.0000,0.0000,0.0000,90.5676,0.0000,0.0000,0.0000,244.5324,244.5324,20.6534,32.6942,0.0000,18151.6000,-18151.6000,0.4706,0.0000,0.0000,0.0000,3704.4082,4.9000,1.0000,3704.4082,0.0000,0.0000,21856.0082,0.0000,-21856.0082,21.9950,14.6977,9889.7000,0.0000,9889.7000,0.2564,2672.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2672.8919,0.0000,0.0000,0.0000,7216.8081,7216.8081,21.5325,16.8393,19.1859,-5.0974,-76461.1056,4.2240,510.0926,5.1009,4.2240,0.0000,2.7399,16.8461,16.3808,16.6134,-0.9476,-7580.4909,4.2240,1054.7425,10.5474,4.2240,0.0000,9.6340,16.3863,15.9419,16.1641,-1.0345,-7241.4296,4.2240,1226.7267,12.2673,4.2240,0.0000,12.5780,20.6061,20.6031,7.1503,20.6002,7.1496,20.5973,7.1488,20.5973,864.7587,34.5903,20.6598,20.6577,5.4066,20.6556,5.4110,20.6534,5.4152,20.6534,864.7587,34.5903,21.5520,21.5457,9.6772,21.5392,9.6849,21.5325,9.6898,21.5325,253.1512,5.0630,16.8393,16.8416,-3.8186,16.8438,-3.8009,16.8461,-3.7832,16.8461,864.7587,34.5903,16.3808,16.3826,-3.1225,16.3845,-3.1087,16.3863,-3.0949,16.3863,864.7587,34.5903,15.9419,15.9501,-7.7723,15.9583,-7.7167,15.9664,-7.6615,15.9664,253.1512,5.0630,4.2240,37.2639,2.8160,0.0000,24.9518,62.2157,-66216.5000,-91246.5456,-91283.0260
3716.0000,15.9667,27.3043,5254.8000,45902.5000,-40647.7000,1.1901,1194.2727,4.4000,1.0000,10200.5556,4.5000,1.0000,11394.8283,0.0000,0.0000,56103.0556,4060.5273,-52042.5283,20.1631,12.8658,10430.4000,0.0000,10430.4000,0.2704,2819.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2819.0270,0.0000,0.0000,0.0000,7611.3730,7611.3730,19.5735,31.6143,0.0000,1808.4000,-1808.4000,0.0469,0.0000,0.0000,0.0000,369.0612,4.9000,1.0000,369.0612,0.0000,0.0000,2177.4612,0.0000,-2177.4612,19.7490,12.4517,325.8000,0.0000,325.8000,0.0084,88.0541,3.7000,1.0000,0.0000,0.0000,0.0000,88.0541,0.0000,0.0000,0.0000,237.7459,237.7459,19.7526,31.7934,0.0000,15146.6000,-15146.6000,0.3927,0.0000,0.0000,0.0000,3091.1429,4.9000,1.0000,3091.1429,0.0000,0.0000,18237.7429,0.0000,-18237.7429,21.2232,13.9259,9064.9000,0.0000,9064.9000,0.2350,2449.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2449.9730,0.0000,0.0000,0.0000,6614.9270,6614.9270,20.7548,17.0058,18.8803,-3.0997,-46494.9951,3.2154,392.7506,3.9275,3.2154,0.0000,1.2086,17.0065,16.2153,16.6109,-1.2265,-9812.3694,3.2154,802.9784,8.0298,3.2154,0.0000,4.2496,16.2274,15.9358,16.0816,-0.5166,-3616.4270,3.2154,936.8402,9.3684,3.2154,0.0000,5.5482,19.5493,19.5575,-2.8164,19.5656,-2.7092,19.5735,-2.6035,19.5735,537.7434,21.5097,19.7299,19.7376,-3.2315,19.7451,-3.1319,19.7526,-3.0334,19.7526,537.7434,21.5097,20.6898,20.7127,-0.0888,20.7344,0.2569,20.7548,0.5881,20.7548,158.0458,3.1609,17.0058,17.0060,-1.7825,17.0062,-1.7858,17.0065,-1.7889,17.0065,537.7434,21.5097,16.2153,16.2193,-4.6104,16.2234,-4.5760,16.2274,-4.5418,16.2274,537.7434,21.5097,15.9358,15.9463,-7.6936,15.9566,-7.6141,15.9667,-7.5362,15.9667,158.0458,3.1609,3.2154,17.6535,2.1436,0.0000,11.0064,28.6599,-37781.6000,-57993.6864,-59923.7915
3717.0000,15.9015,27.6410,2803.8000,44884.2000,-42080.4000,1.1637,637.2273,4.4000,1.0000,9974.2667,4.5000,1.0000,10611.4939,0.0000,0.0000,54858.4667,2166.5727,-52691.8939,20.3624,13.0651,10422.8000,0.0000,10422.8000,0.2702,2816.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2816.9730,0.0000,0.0000,0.0000,7605.8270,7605.8270,19.7140,31.7548,0.0000,3417.1000,-3417.1000,0.0886,0.0000,0.0000,0.0000,697.3673,4.9000,1.0000,697.3673,0.0000,0.0000,4114.4673,0.0000,-4114.4673,20.0624,12.7651,426.3000,0.0000,426.3000,0.0111,115.2162,3.7000,1.0000,0.0000,0.0000,0.0000,115.2162,0.0000,0.0000,0.0000,311.0838,311.0838,20.0273,32.0681,0.0000,12180.7000,-12180.7000,0.3158,0.0000,0.0000,0.0000,2485.8571,4.9000,1.0000,2485.8571,0.0000,0.0000,14666.5571,0.0000,-14666.5571,21.2690,13.9717,7415.3000,0.0000,7415.3000,0.1923,2004.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2004.1351,0.0000,0.0000,0.0000,5411.1649,5411.1649,20.7911,16.7621,18.7766,-3.1726,-47589.7320,3.0625,375.5271,3.7553,3.0625,0.0000,1.0442,16.7754,16.2854,16.5304,-0.7235,-5787.8676,3.0625,767.1850,7.6718,3.0625,0.0000,3.6717,16.2917,15.8601,16.0759,-0.7282,-5097.1644,3.0625,892.4824,8.9248,3.0625,0.0000,4.7936,19.7185,19.7169,0.7435,19.7154,0.7373,19.7140,0.7319,19.7140,494.1307,19.7652,20.0360,20.0330,1.5493,20.0301,1.5283,20.0273,1.5082,20.0273,494.1307,19.7652,20.8109,20.8034,3.1933,20.7968,3.1237,20.7911,3.0673,20.7911,145.3350,2.9067,16.7621,16.7666,-4.1886,16.7710,-4.1476,16.7754,-4.1071,16.7754,494.1307,19.7652,16.2854,16.2875,-3.5771,16.2896,-3.5662,16.2917,-3.5552,16.2917,494.1307,19.7652,15.8601,15.8742,-8.4788,15.8880,-8.3627,15.9015,-8.2492,15.9015,145.3350,2.9067,3.0625,15.4525,2.0416,0.0000,9.5095,24.9620,-39413.8000,-58144.8428,-58474.7640
3718.0000,15.9013,27.3688,3626.7000,37132.1000,-33505.4000,0.9627,824.2500,4.4000,1.0000,8251.5778,4.5000,1.0000,9075.8278,0.0000,0.0000,45383.6778,2802.4500,-42581.2278,20.1835,12.8862,10430.2000,0.0000,10430.2000,0.2704,2818.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2818.9730,0.0000,0.0000,0.0000,7611.2270,7611.2270,19.4282,31.4690,0.0000,3332.6000,-3332.6000,0.0864,0.0000,0.0000,0.0000,680.1224,4.9000,1.0000,680.1224,0.0000,0.0000,4012.7224,0.0000,-4012.7224,19.8317,12.5344,328.8000,0.0000,328.8000,0.0085,88.8649,3.7000,1.0000,0.0000,0.0000,0.0000,88.8649,0.0000,0.0000,0.0000,239.9351,239.9351,19.8130,31.8538,0.0000,8596.2000,-8596.2000,0.2229,0.0000,0.0000,0.0000,1754.3265,4.9000,1.0000,1754.3265,0.0000,0.0000,10350.5265,0.0000,-10350.5265,20.8539,13.5566,6472.7000,0.0000,6472.7000,0.1678,1749.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1749.3784,0.0000,0.0000,0.0000,4723.3216,4723.3216,20.4042,16.8113,18.6077,-2.3943,-35914.9011,2.5781,319.8196,3.1982,2.5917,0.0135,0.6329,16.8185,16.1897,16.5041,-0.7816,-6252.9618,2.5781,646.5160,6.4652,2.5781,0.0000,2.1906,16.2028,15.8604,16.0316,-0.4864,-3404.4581,2.5781,752.6428,7.5264,2.5781,0.0000,2.8600,19.4181,19.4215,-1.4640,19.4249,-1.4150,19.4282,-1.3667,19.4282,366.7425,14.6697,19.8076,19.8095,-0.1992,19.8112,-0.1643,19.8130,-0.1300,19.8130,366.7425,14.6697,20.3789,20.3947,-1.0381,20.4094,-0.8093,20.4231,-0.5943,20.4231,108.1572,2.1631,16.8113,16.8137,-3.2779,16.8161,-3.2628,16.8185,-3.2476,16.8185,366.7425,14.6697,16.1897,16.1941,-4.4279,16.1984,-4.3931,16.2028,-4.3588,16.2028,366.7425,14.6697,15.8604,15.8742,-8.2476,15.8879,-8.1441,15.9013,-8.0418,15.9013,108.1572,2.1631,2.5781,9.6603,1.7188,0.0000,5.6835,15.3438,-28202.5000,-44369.9930,-45572.3210
3719.0000,15.9793,27.1423,4446.5000,32437.6000,-27991.1000,0.8410,1010.5682,4.4000,1.0000,7208.3556,4.5000,1.0000,8218.9237,0.0000,0.0000,39645.9556,3435.9318,-36210.0237,20.4149,13.1176,10423.0000,0.0000,10423.0000,0.2702,2817.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2817.0270,0.0000,0.0000,0.0000,7605.9730,7605.9730,19.4811,31.5219,0.0000,2642.2000,-2642.2000,0.0685,0.0000,0.0000,0.0000,539.2245,4.9000,1.0000,539.2245,0.0000,0.0000,3181.4245,0.0000,-3181.4245,19.8708,12.5735,322.7000,0.0000,322.7000,0.0084,87.2162,3.7000,1.0000,0.0000,0.0000,0.0000,87.2162,0.0000,0.0000,0.0000,235.4838,235.4838,19.8384,31.8792,0.0000,4952.9000,-4952.9000,0.1284,0.0000,0.0000,0.0000,1010.7959,4.9000,1.0000,1010.7959,0.0000,0.0000,5963.6959,0.0000,-5963.6959,20.5689,13.2716,3644.9000,0.0000,3644.9000,0.0945,985.1081,3.7000,1.0000,0.0000,0.0000,0.0000,985.1081,0.0000,0.0000,0.0000,2659.7919,2659.7919,19.7001,17.1699,18.4350,-1.6861,-25291.8451,2.1165,321.9061,3.2191,2.5917,0.4751,0.6329,17.1593,15.9257,16.5425,-1.2588,-10070.6407,2.1165,529.9685,5.2997,2.1165,0.0000,1.2121,15.9532,15.9463,15.9498,-0.0080,-55.9326,2.1165,619.8741,6.1987,2.1165,0.0000,1.5824,19.4832,19.4825,0.1670,19.4818,0.1691,19.4811,0.1716,19.4811,260.9559,10.4382,19.8420,19.8407,0.9076,19.8395,0.9080,19.8384,0.9088,19.8384,260.9559,10.4382,20.2431,20.2514,-1.2695,20.2597,-1.1599,20.2681,-1.0478,20.2681,77.2087,1.5442,17.1699,17.1663,0.4079,17.1627,0.3645,17.1593,0.3220,17.1593,260.9559,10.4382,15.9257,15.9350,-6.7808,15.9441,-6.7017,15.9532,-6.6237,15.9532,260.9559,10.4382,15.9463,15.9574,-7.0890,15.9684,-7.0239,15.9793,-6.9581,15.9793,77.2087,1.5442,2.1165,5.6468,1.4110,0.0000,3.4274,9.0741,-21195.6000,-34853.8955,-35418.4184
3720.0000,15.9726,27.0518,4415.3000,29849.6000,-25434.3000,0.7739,1003.4773,4.4000,1.0000,6633.2444,4.5000,1.0000,7636.7217,0.0000,0.0000,36482.8444,3411.8227,-33071.0217,20.5506,13.2533,10430.0000,0.0000,10430.0000,0.2704,2818.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2818.9189,0.0000,0.0000,0.0000,7611.0811,7611.0811,19.4937,31.5345,0.0000,3539.4000,-3539.4000,0.0918,0.0000,0.0000,0.0000,722.3265,4.9000,1.0000,722.3265,0.0000,0.0000,4261.7265,0.0000,-4261.7265,20.0836,12.7863,366.3000,0.0000,366.3000,0.0095,99.0000,3.7000,1.0000,0.0000,0.0000,0.0000,99.0000,0.0000,0.0000,0.0000,267.3000,267.3000,20.0290,32.0698,0.0000,2803.5000,-2803.5000,0.0727,0.0000,0.0000,0.0000,572.1429,4.9000,1.0000,572.1429,0.0000,0.0000,3375.6429,0.0000,-3375.6429,20.4963,13.1990,1170.6000,0.0000,1170.6000,0.0303,316.3784,3.7000,1.0000,0.0000,0.0000,0.0000,316.3784,0.0000,0.0000,0.0000,854.2216,854.2216,19.4744,17.1831,18.3287,-1.5270,-22904.3411,1.8729,323.1996,3.2320,2.5917,0.7188,0.6329,17.1821,15.8819,16.5320,-1.1741,-9392.4918,1.8729,469.1628,4.6916,1.8729,0.0000,0.8399,15.9061,15.9199,15.9130,0.0142,99.3482,1.8729,549.3219,5.4932,1.8729,0.0000,1.0965,19.4970,19.4959,0.8368,19.4948,0.8386,19.4937,0.8404,19.4937,211.4927,8.4597,20.0466,20.0406,3.3764,20.0348,3.3329,20.0290,3.2904,20.0290,211.4927,8.4597,20.3780,20.3689,1.4136,20.3608,1.3158,20.3537,1.2307,20.3537,62.7053,1.2541,17.1831,17.1828,0.1274,17.1824,0.1258,17.1821,0.1238,17.1821,211.4927,8.4597,15.8819,15.8900,-6.6586,15.8981,-6.6001,15.9061,-6.5418,15.9061,211.4927,8.4597,15.9199,15.9381,-7.4350,15.9556,-7.2851,15.9726,-7.1423,15.9726,62.7053,1.2541,1.8729,4.0514,1.2486,0.0000,2.5693,6.6207,-19810.3000,-31975.7884,-32197.4847
3721.0000,15.9861,26.7817,4881.0000,26437.8000,-21556.8000,0.6854,1109.3182,4.4000,1.0000,5875.0667,4.5000,1.0000,6984.3848,0.0000,0.0000,32312.8667,3771.6818,-28541.1848,20.3493,13.0520,10391.5000,0.0000,10391.5000,0.2694,2808.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2808.5135,0.0000,0.0000,0.0000,7582.9865,7582.9865,19.2067,31.2475,0.0000,3688.8000,-3688.8000,0.0956,0.0000,0.0000,0.0000,752.8163,4.9000,1.0000,752.8163,0.0000,0.0000,4441.6163,0.0000,-4441.6163,19.8857,12.5884,356.3000,0.0000,356.3000,0.0092,96.2973,3.7000,1.0000,0.0000,0.0000,0.0000,96.2973,0.0000,0.0000,0.0000,260.0027,260.0027,19.8467,31.8875,0.0000,2036.0000,-2036.0000,0.0528,0.0000,0.0000,0.0000,415.5102,4.9000,1.0000,415.5102,0.0000,0.0000,2451.5102,0.0000,-2451.5102,20.2215,12.9242,698.0000,0.0000,698.0000,0.0181,188.6486,3.7000,1.0000,0.0000,0.0000,0.0000,188.6486,0.0000,0.0000,0.0000,509.3514,509.3514,19.1760,17.2767,18.2263,-1.2657,-18985.4210,1.6959,324.4532,3.2445,2.5917,0.8957,0.6329,17.2704,15.7890,16.5297,-1.2112,-9689.7416,1.6959,424.8651,4.2487,1.6959,0.0000,0.6236,15.8193,15.9339,15.8766,0.1072,750.0677,1.6959,498.1238,4.9812,1.6959,0.0000,0.8141,19.1901,19.1958,-1.7649,19.2013,-1.6951,19.2067,-1.6269,19.2067,178.3986,7.1359,19.8459,19.8463,1.4760,19.8465,1.5024,19.8467,1.5277,19.8467,178.3986,7.1359,20.1436,20.1569,-0.7649,20.1687,-0.5777,20.1791,-0.4095,20.1791,52.9862,1.0597,17.2767,17.2745,0.8628,17.2724,0.8425,17.2704,0.8225,17.2704,178.3986,7.1359,15.7890,15.7992,-7.1866,15.8093,-7.1111,15.8193,-7.0365,15.8193,178.3986,7.1359,15.9339,15.9516,-7.2251,15.9690,-7.0932,15.9861,-6.9634,15.9861,52.9862,1.0597,1.6959,3.0956,1.1306,0.0000,2.0705,5.1662,-15835.8000,-27081.9708,-27925.0949
3722.0000,16.0212,26.3620,5571.0000,22881.4000,-17310.4000,0.5932,1266.1364,4.4000,1.0000,5084.7556,4.5000,1.0000,6350.8919,0.0000,0.0000,27966.1556,4304.8636,-23661.2919,20.0579,12.7606,10397.0000,0.0000,10397.0000,0.2696,2810.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2810.0000,0.0000,0.0000,0.0000,7587.0000,7587.0000,18.8007,30.8415,0.0000,3635.8000,-3635.8000,0.0943,0.0000,0.0000,0.0000,742.0000,4.9000,1.0000,742.0000,0.0000,0.0000,4377.8000,0.0000,-4377.8000,19.5476,12.2503,364.0000,0.0000,364.0000,0.0094,98.3784,3.7000,1.0000,0.0000,0.0000,0.0000,98.3784,0.0000,0.0000,0.0000,265.6216,265.6216,19.5207,31.5615,0.0000,1453.3000,-1453.3000,0.0377,0.0000,0.0000,0.0000,296.5918,4.9000,1.0000,296.5918,0.0000,0.0000,1749.8918,0.0000,-1749.8918,19.8192,12.5219,345.4000,0.0000,345.4000,0.0090,93.3514,3.7000,1.0000,0.0000,0.0000,0.0000,93.3514,0.0000,0.0000,0.0000,252.0486,252.0486,18.8469,17.4012,18.1240,-0.9634,-14450.7761,1.5197,325.7120,3.2571,2.5917,1.0720,0.6329,17.3889,15.6719,16.5304,-1.2580,-10063.9336,1.5197,380.7057,3.8071,1.5197,0.0000,0.4487,15.7097,15.9705,15.8401,0.2184,1528.9489,1.5197,447.0035,4.4700,1.5197,0.0000,0.5858,18.7635,18.7762,-5.1349,18.7886,-5.0068,18.8007,-4.8811,18.8007,147.8815,5.9153,19.5022,19.5086,-1.4240,19.5147,-1.3448,19.5207,-1.2674,19.5207,147.8815,5.9153,19.7762,19.8084,-4.1747,19.8385,-3.7929,19.8666,-3.4339,19.8666,44.0103,0.8802,17.4012,17.3970,1.8529,17.3929,1.8155,17.3889,1.7788,17.3889,147.8815,5.9153,15.6719,15.6847,-7.9380,15.6973,-7.8431,15.7097,-7.7495,15.7097,147.8815,5.9153,15.9705,15.9877,-6.7773,16.0046,-6.6581,16.0212,-6.5408,16.0212,44.0103,0.8802,1.5197,2.3004,1.0131,0.0000,1.6673,3.9677,-11293.1000,-21684.3135,-22985.7608
3723.0000,16.0569,25.8152,6314.8000,19804.3000,-13489.5000,0.5135,1435.1818,4.4000,1.0000,4400.9556,4.5000,1.0000,5836.1374,0.0000,0.0000,24205.2556,4879.6182,-19325.6374,19.7045,12.4072,10388.7000,0.0000,10388.7000,0.2693,2807.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2807.7568,0.0000,0.0000,0.0000,7580.9432,7580.9432,18.3341,30.3750,0.0000,3475.5000,-3475.5000,0.0901,0.0000,0.0000,0.0000,709.2857,4.9000,1.0000,709.2857,0.0000,0.0000,4184.7857,0.0000,-4184.7857,19.1240,11.8267,358.3000,0.0000,358.3000,0.0093,96.8378,3.7000,1.0000,0.0000,0.0000,0.0000,96.8378,0.0000,0.0000,0.0000,261.4622,261.4622,19.1139,31.1548,0.0000,949.1000,-949.1000,0.0246,0.0000,0.0000,0.0000,193.6939,4.9000,1.0000,193.6939,0.0000,0.0000,1142.7939,0.0000,-1142.7939,19.3296,12.0323,345.4000,0.0000,345.4000,0.0090,93.3514,3.7000,1.0000,0.0000,0.0000,0.0000,93.3514,0.0000,0.0000,0.0000,252.0486,252.0486,18.5378,17.5155,18.0266,-0.6813,-10218.9439,1.3737,326.9176,3.2692,2.5917,1.2180,0.6329,17.4866,15.5705,16.5286,-1.2768,-10214.6385,1.3737,346.2594,3.4626,1.3821,0.0085,0.3375,15.6142,16.0040,15.8091,0.2951,2065.5974,1.3737,404.5360,4.0454,1.3737,0.0000,0.4326,18.2736,18.2942,-8.7559,18.3144,-8.5660,18.3341,-8.3795,18.3341,124.4730,4.9789,19.0746,19.0881,-4.7571,19.1012,-4.6203,19.1139,-4.4863,19.1139,124.4730,4.9789,19.2821,19.3396,-8.6482,19.3936,-8.0212,19.4442,-7.4301,19.4442,37.1143,0.7423,17.5155,17.5097,2.6652,17.5040,2.6171,17.4984,2.5698,17.4984,124.4730,4.9789,15.5705,15.5852,-8.4915,15.5998,-8.3842,15.6142,-8.2783,15.6142,124.4730,4.9789,16.0040,16.0221,-6.4202,16.0397,-6.2949,16.0569,-6.1733,16.0569,37.1143,0.7423,1.3737,1.7508,0.9158,0.0000,1.4030,3.1538,-6821.7000,-16558.7629,-18367.9850
3724.0000,15.8474,26.6584,5880.3000,32197.9000,-26317.6000,0.8348,1336.4318,4.4000,1.0000,7155.0889,4.5000,1.0000,8491.5207,0.0000,0.0000,39352.9889,4543.8682,-34809.1207,20.7175,13.4202,10397.7000,0.0000,10397.7000,0.2696,2810.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2810.1892,0.0000,0.0000,0.0000,7587.5108,7587.5108,19.5941,31.2605,157.1000,3242.3000,-3085.2000,0.0841,35.7045,4.4000,1.0000,661.6939,4.9000,1.0000,697.3984,0.0000,0.0000,3903.9939,121.3955,-3782.5984,20.1233,12.8260,353.4000,0.0000,353.4000,0.0092,95.5135,3.7000,1.0000,0.0000,0.0000,0.0000,95.5135,0.0000,0.0000,0.0000,257.8865,257.8865,20.0358,32.0766,0.0000,761.0000,-761.0000,0.0197,0.0000,0.0000,0.0000,155.3061,4.9000,1.0000,155.3061,0.0000,0.0000,916.3061,0.0000,-916.3061,20.1640,12.8667,697.5000,0.0000,697.5000,0.0181,188.5135,3.7000,1.0000,0.0000,0.0000,0.0000,188.5135,0.0000,0.0000,0.0000,508.9865,508.9865,19.1325,16.9901,18.0613,-1.4277,-21415.6484,1.8531,326.4876,3.2649,2.5917,0.7386,0.6329,17.0153,15.9517,16.4835,-0.9502,-7601.7361,1.8531,465.0755,4.6508,1.8531,0.0000,0.8135,15.9558,15.7510,15.8534,-0.2091,-1463.6514,1.8531,544.7846,5.4478,1.8531,0.0000,1.0621,19.6560,19.6346,6.1916,19.6140,5.9517,19.5941,5.7197,19.5941,207.6668,8.3067,20.0872,20.0695,6.2960,20.0524,6.1123,20.0358,5.9346,20.0358,207.6668,8.3067,20.0927,20.0517,2.3483,20.0165,1.7652,19.9864,1.2577,19.9864,61.5824,1.2316,16.9901,16.9988,-2.8000,17.0071,-2.7021,17.0153,-2.6070,17.0153,207.6668,8.3067,15.9517,15.9529,-4.3478,15.9542,-4.3804,15.9558,-4.4107,15.9558,207.6668,8.3067,15.7510,15.7845,-9.4619,15.8166,-9.1605,15.8474,-8.8737,15.8474,61.5824,1.2316,1.8531,3.9362,1.2354,0.0000,2.5084,6.4446,-18715.2000,-31153.6415,-30481.0359
3725.0000,15.6620,27.5385,1893.7000,42326.9000,-40433.2000,1.0974,430.3864,4.4000,1.0000,9405.9778,4.5000,1.0000,9836.3641,0.0000,0.0000,51732.8778,1463.3136,-50269.5641,21.1732,13.8759,10387.9000,0.0000,10387.9000,0.2693,2807.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2807.5405,0.0000,0.0000,0.0000,7580.3595,7580.3595,20.2935,30.1608,949.4000,3375.4000,-2426.0000,0.0875,215.7727,4.4000,1.0000,688.8571,4.9000,1.0000,904.6299,0.0000,0.0000,4064.2571,733.6273,-3330.6299,20.6586,13.3613,461.9000,0.0000,461.9000,0.0120,124.8378,3.7000,1.0000,0.0000,0.0000,0.0000,124.8378,0.0000,0.0000,0.0000,337.0622,337.0622,20.5794,32.6203,0.0000,860.3000,-860.3000,0.0223,0.0000,0.0000,0.0000,175.5714,4.9000,1.0000,175.5714,0.0000,0.0000,1035.8714,0.0000,-1035.8714,20.6930,13.3957,3396.5000,0.0000,3396.5000,0.0881,917.9730,3.7000,1.0000,0.0000,0.0000,0.0000,917.9730,0.0000,0.0000,0.0000,2478.5270,2478.5270,20.0005,16.3400,18.1702,-2.4394,-36590.6318,2.3649,325.1427,3.2514,2.5917,0.2268,0.6329,16.3788,16.3291,16.3539,-0.0567,-453.8129,2.3649,596.5159,5.9652,2.3649,0.0000,1.6907,16.3227,15.5829,15.9528,-0.9640,-6748.1000,2.3649,692.5224,6.9252,2.3649,0.0000,2.2074,20.3421,20.3258,11.7280,20.3096,11.5889,20.2935,11.4501,20.2935,315.9367,12.6375,20.6217,20.6075,10.7223,20.5934,10.6109,20.5794,10.4997,20.5794,315.9367,12.6375,20.4213,20.3980,5.9699,20.3747,5.7142,20.3515,5.4531,20.3515,93.3039,1.8661,16.3400,16.3531,-8.5706,16.3660,-8.4477,16.3788,-8.3259,16.3788,315.9367,12.6375,16.3291,16.3269,-0.9404,16.3248,-0.9903,16.3227,-1.0394,16.3227,315.9367,12.6375,15.5829,15.6094,-11.0675,15.6358,-10.8767,15.6620,-10.6835,15.6620,93.3039,1.8661,2.3649,7.6358,1.5766,0.0000,4.5310,12.1667,-29473.2000,-44240.1168,-43792.5446
3726.0000,15.8067,27.8628,2522.9000,117381.5000,-114858.6000,3.0433,573.3864,4.4000,1.0000,26084.7778,4.5000,1.0000,26658.1641,0.0000,0.0000,143466.2778,1949.5136,-141516.7641,22.4529,15.1556,10398.5000,0.0000,10398.5000,0.2696,2810.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2810.4054,0.0000,0.0000,0.0000,7588.0946,7588.0946,22.0460,33.4793,41.1000,522.8000,-481.7000,0.0136,9.3409,4.4000,1.0000,106.6939,4.9000,1.0000,116.0348,0.0000,0.0000,629.4939,31.7591,-597.7348,22.0741,14.7768,418.0000,0.0000,418.0000,0.0108,112.9730,3.7000,1.0000,0.0000,0.0000,0.0000,112.9730,0.0000,0.0000,0.0000,305.0270,305.0270,22.0169,34.0577,0.0000,1972.6000,-1972.6000,0.0511,0.0000,0.0000,0.0000,402.5714,4.9000,1.0000,402.5714,0.0000,0.0000,2375.1714,0.0000,-2375.1714,22.1284,14.8311,11259.0000,0.0000,11259.0000,0.2919,3042.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3042.9730,0.0000,0.0000,0.0000,8216.0270,8216.0270,21.6326,16.1056,18.8691,-7.8457,-117685.6741,5.5206,674.6039,6.7460,5.5206,0.0000,6.1167,16.1194,16.3362,16.2278,0.5770,4616.1885,5.5206,1399.3831,13.9938,5.5206,0.0000,21.5079,16.3379,15.7960,16.0669,-1.6486,-11540.0178,5.5206,1609.4012,16.0940,5.5206,0.0000,28.0803,22.0965,22.0796,27.5803,22.0628,27.4515,22.0460,27.3229,22.0460,1381.5749,55.2630,22.0598,22.0454,23.8397,22.0311,23.7384,22.0169,23.6373,22.0169,1381.5749,55.2630,21.7426,21.7054,21.1841,21.6687,20.7986,21.6326,20.4174,21.6326,402.9740,8.0595,16.1056,16.1102,-9.6251,16.1148,-9.6014,16.1194,-9.5771,16.1194,1381.5749,55.2630,16.3362,16.3368,-1.5233,16.3374,-1.5339,16.3379,-1.5446,16.3379,1381.5749,55.2630,15.7960,15.7991,-8.0589,15.8027,-8.1510,15.8067,-8.2353,15.8067,402.9740,8.0595,5.5206,77.7521,3.6804,0.0000,55.7049,133.4570,-95237.4000,-128380.5217,-124609.5035
3727.0000,15.9288,28.1510,0.0000,175520.9000,-175520.9000,4.5507,0.0000,0.0000,0.0000,39004.6444,4.5000,1.0000,39004.6444,0.0000,0.0000,214525.5444,0.0000,-214525.5444,22.7154,15.4181,17610.0000,0.0000,17610.0000,0.4566,4759.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4759.4595,0.0000,0.0000,0.0000,12850.5405,12850.5405,22.2865,34.3274,0.0000,1714.3000,-1714.3000,0.0444,0.0000,0.0000,0.0000,349.8571,4.9000,1.0000,349.8571,0.0000,0.0000,2064.1571,0.0000,-2064.1571,22.3518,15.0545,806.7000,0.0000,806.7000,0.0209,218.0270,3.7000,1.0000,0.0000,0.0000,0.0000,218.0270,0.0000,0.0000,0.0000,588.6730,588.6730,22.3124,34.3532,0.0000,3117.7000,-3117.7000,0.0808,0.0000,0.0000,0.0000,636.2653,4.9000,1.0000,636.2653,0.0000,0.0000,3753.9653,0.0000,-3753.9653,22.4312,15.1339,11963.1000,0.0000,11963.1000,0.3102,3233.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3233.2703,0.0000,0.0000,0.0000,8729.8297,8729.8297,22.1041,16.8594,19.4817,-11.0523,-165784.2202,8.1955,978.8807,9.7888,8.1955,0.0000,20.0118,16.8551,16.2460,16.5505,-2.4066,-19252.8647,8.1955,2051.4493,20.5145,8.1955,0.0000,70.3664,16.2488,15.9221,16.0855,-1.4752,-10326.6354,8.1955,2387.4730,23.8747,8.1955,0.0000,91.8691,22.3089,22.3015,26.2600,22.2940,26.2358,22.2865,26.2112,22.2865,2769.5742,110.7830,22.3332,22.3263,23.8086,22.3194,23.7884,22.3124,23.7679,22.3124,2769.5742,110.7830,22.1550,22.1382,23.4309,22.1212,23.3376,22.1041,23.2404,22.1041,803.8021,16.0760,16.8594,16.8579,-1.1608,16.8565,-1.1922,16.8551,-1.2232,16.8551,2769.5742,110.7830,16.2460,16.2469,-2.7205,16.2479,-2.7255,16.2488,-2.7303,16.2488,2769.5742,110.7830,15.9221,15.9243,-6.6318,15.9265,-6.6964,15.9288,-6.7596,15.9288,803.8021,16.0760,8.1955,231.1553,5.4636,0.0000,182.2473,413.4026,-149973.1000,-198174.6237,-195363.7203
3728.0000,16.0238,28.2460,0.0000,196733.9000,-196733.9000,5.1007,0.0000,0.0000,0.0000,43718.6444,4.5000,1.0000,43718.6444,0.0000,0.0000,240452.5444,0.0000,-240452.5444,21.9763,14.6790,21482.1000,0.0000,21482.1000,0.5570,5805.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5805.9730,0.0000,0.0000,0.0000,15676.1270,15676.1270,21.5815,33.6224,0.0000,34223.6000,-34223.6000,0.8873,0.0000,0.0000,0.0000,6984.4082,4.9000,1.0000,6984.4082,0.0000,0.0000,41208.0082,0.0000,-41208.0082,22.6017,15.3044,1324.6000,0.0000,1324.6000,0.0343,358.0000,3.7000,1.0000,0.0000,0.0000,0.0000,358.0000,0.0000,0.0000,0.0000,966.6000,966.6000,22.5613,34.6021,0.0000,4046.1000,-4046.1000,0.1049,0.0000,0.0000,0.0000,825.7347,4.9000,1.0000,825.7347,0.0000,0.0000,4871.8347,0.0000,-4871.8347,22.6819,15.3846,11493.7000,0.0000,11493.7000,0.2980,3106.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3106.4054,0.0000,0.0000,0.0000,8387.2946,8387.2946,22.4352,17.5429,19.9890,-13.1750,-197625.4472,10.4733,1227.7548,12.2775,10.4733,0.0000,41.7656,17.5361,16.4707,17.0034,-5.3795,-43036.3745,10.4733,2576.0328,25.7603,10.4733,0.0000,146.8582,16.4698,16.0191,16.2445,-2.6011,-18207.8471,10.4733,3032.1225,30.3212,10.4733,0.0000,191.7352,21.5882,21.5860,17.0883,21.5838,17.1084,21.5815,17.1283,21.5815,4274.3375,170.9735,22.5777,22.5722,24.4285,22.5667,24.4164,22.5613,24.4042,22.5613,4274.3375,170.9735,22.4742,22.4612,25.1098,22.4482,25.0520,22.4352,24.9934,22.4352,1236.9362,24.7387,17.5429,17.5406,5.0090,17.5384,4.9795,17.5361,4.9503,17.5361,4274.3375,170.9735,16.4707,16.4704,-0.5290,16.4701,-0.5447,16.4698,-0.5603,16.4698,4274.3375,170.9735,16.0191,16.0206,-5.7041,16.0222,-5.7554,16.0238,-5.8056,16.0238,1236.9362,24.7387,10.4733,455.6359,6.9822,0.0000,380.3590,835.9949,-200703.2000,-261502.3657,-258869.6688
3729.0000,16.1464,28.3687,0.0000,213369.2000,-213369.2000,5.5320,0.0000,0.0000,0.0000,47415.3778,4.5000,1.0000,47415.3778,0.0000,0.0000,260784.5778,0.0000,-260784.5778,22.0222,14.7249,24418.8000,0.0000,24418.8000,0.6331,6599.6757,3.7000,1.0000,0.0000,0.0000,0.0000,6599.6757,0.0000,0.0000,0.0000,17819.1243,17819.1243,21.6108,33.6516,0.0000,41826.3000,-41826.3000,1.0844,0.0000,0.0000,0.0000,8535.9796,4.9000,1.0000,8535.9796,0.0000,0.0000,50362.2796,0.0000,-50362.2796,22.7455,15.4482,1419.5000,0.0000,1419.5000,0.0368,383.6486,3.7000,1.0000,0.0000,0.0000,0.0000,383.6486,0.0000,0.0000,0.0000,1035.8514,1035.8514,22.7077,34.7485,0.0000,4769.1000,-4769.1000,0.1236,0.0000,0.0000,0.0000,973.2857,4.9000,1.0000,973.2857,0.0000,0.0000,5742.3857,0.0000,-5742.3857,22.8371,15.5398,10085.5000,0.0000,10085.5000,0.2615,2725.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2725.8108,0.0000,0.0000,0.0000,7359.6892,7359.6892,22.6379,17.9660,20.3019,-13.8238,-207356.7345,11.5072,1333.5738,13.3357,11.5072,0.0000,55.3954,17.9594,16.7253,17.3424,-6.8463,-54770.4358,11.5072,2793.6347,27.9363,11.5072,0.0000,194.7841,16.7232,16.1441,16.4337,-3.6715,-25700.3450,11.5072,3306.9297,33.0693,11.5072,0.0000,254.3064,21.6207,21.6174,17.3012,21.6141,17.3006,21.6108,17.2999,21.6108,5051.2272,202.0491,22.7222,22.7174,24.4127,22.7125,24.4033,22.7077,24.3937,22.7077,5051.2272,202.0491,22.6713,22.6602,25.6375,22.6490,25.5949,22.6379,25.5519,22.6379,1460.1858,29.2037,17.9660,17.9638,7.9524,17.9616,7.9297,17.9594,7.9071,17.9594,5051.2272,202.0491,16.7253,16.7246,1.5974,16.7239,1.5808,16.7232,1.5642,16.7232,5051.2272,202.0491,16.1441,16.1449,-4.4853,16.1456,-4.5333,16.1464,-4.5803,16.1464,1460.1858,29.2037,11.5072,591.4764,7.6715,0.0000,504.4859,1095.9624,-224040.8000,-290674.5782,-287827.5153
