Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3730.0000,16.2747,28.4969,0.0000,221738.3000,-221738.3000,5.7490,0.0000,0.0000,0.0000,49275.1778,4.5000,1.0000,49275.1778,0.0000,0.0000,271013.4778,0.0000,-271013.4778,22.0541,14.7568,28814.3000,0.0000,28814.3000,0.7471,7787.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7787.6486,0.0000,0.0000,0.0000,21026.6514,21026.6514,21.5968,33.6376,0.0000,45679.2000,-45679.2000,1.1843,0.0000,0.0000,0.0000,9322.2857,4.9000,1.0000,9322.2857,0.0000,0.0000,55001.4857,0.0000,-55001.4857,22.7697,15.4724,1457.6000,0.0000,1457.6000,0.0378,393.9459,3.7000,1.0000,0.0000,0.0000,0.0000,393.9459,0.0000,0.0000,0.0000,1063.6541,1063.6541,22.7344,34.7752,0.0000,5785.7000,-5785.7000,0.1500,0.0000,0.0000,0.0000,1180.7551,4.9000,1.0000,1180.7551,0.0000,0.0000,6966.4551,0.0000,-6966.4551,22.8829,15.5856,9146.7000,0.0000,9146.7000,0.2371,2472.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2472.0811,0.0000,0.0000,0.0000,6674.6189,6674.6189,22.7124,18.2628,20.4876,-13.9107,-208660.0643,12.1580,1399.4775,13.9948,12.1580,0.0000,65.3353,18.2562,16.9428,17.5995,-7.6989,-61591.2185,12.1580,2922.6924,29.2269,12.1580,0.0000,229.7352,16.9401,16.2739,16.6070,-4.4629,-31240.5663,12.1580,3470.4614,34.7046,12.1580,0.0000,299.9378,21.6057,21.6027,16.7984,21.5998,16.7986,21.5968,16.7987,21.5968,5569.6233,222.7849,22.7470,22.7428,23.5262,22.7386,23.5201,22.7344,23.5140,22.7344,5569.6233,222.7849,22.7406,22.7312,24.9798,22.7218,24.9527,22.7124,24.9254,22.7124,1609.0430,32.1809,18.2628,18.2606,9.6480,18.2584,9.6285,18.2562,9.6091,18.2562,5569.6233,222.7849,16.9428,16.9419,3.1474,16.9410,3.1316,16.9401,3.1158,16.9401,5569.6233,222.7849,16.2739,16.2741,-3.3112,16.2744,-3.3552,16.2747,-3.3984,16.2747,1609.0430,32.1809,12.1580,688.9753,8.1053,0.0000,595.0083,1283.9836,-233784.6000,-304216.4943,-301491.8491
3731.0000,16.4410,28.6633,0.0000,244222.4000,-244222.4000,6.3319,0.0000,0.0000,0.0000,54271.6444,4.5000,1.0000,54271.6444,0.0000,0.0000,298494.0444,0.0000,-298494.0444,22.2152,14.9179,30280.7000,0.0000,30280.7000,0.7851,8183.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8183.9730,0.0000,0.0000,0.0000,22096.7270,22096.7270,21.7781,33.8189,0.0000,54172.2000,-54172.2000,1.4045,0.0000,0.0000,0.0000,11055.5510,4.9000,1.0000,11055.5510,0.0000,0.0000,65227.7510,0.0000,-65227.7510,23.0399,15.7426,1711.6000,0.0000,1711.6000,0.0444,462.5946,3.7000,1.0000,0.0000,0.0000,0.0000,462.5946,0.0000,0.0000,0.0000,1249.0054,1249.0054,23.0023,35.0431,0.0000,6858.6000,-6858.6000,0.1778,0.0000,0.0000,0.0000,1399.7143,4.9000,1.0000,1399.7143,0.0000,0.0000,8258.3143,0.0000,-8258.3143,23.1621,15.8648,7386.4000,0.0000,7386.4000,0.1915,1996.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1996.3243,0.0000,0.0000,0.0000,5390.0757,5390.0757,23.0250,18.5676,20.7963,-15.3615,-230422.1584,13.4028,1525.5631,15.2556,13.4028,0.0000,87.5299,18.5607,17.1893,17.8750,-8.8617,-70893.9016,13.4028,3188.2765,31.8828,13.4028,0.0000,307.7770,17.1859,16.4425,16.8142,-5.4896,-38427.3797,13.4028,3831.1920,38.3119,13.4028,0.0000,401.8277,21.7877,21.7845,18.3096,21.7813,18.3053,21.7781,18.3010,21.7781,6623.6146,264.9446,23.0157,23.0113,25.3891,23.0068,25.3784,23.0023,25.3677,23.0023,6623.6146,264.9446,23.0578,23.0468,27.7063,23.0359,27.6550,23.0250,27.6039,23.0250,1911.4628,38.2293,18.5676,18.5653,11.5347,18.5630,11.5160,18.5607,11.4974,18.5607,6623.6146,264.9446,17.1893,17.1882,4.9218,17.1870,4.9055,17.1859,4.8894,17.1859,6623.6146,264.9446,16.4425,16.4420,-1.7459,16.4415,-1.7917,16.4410,-1.8367,16.4410,1911.4628,38.2293,13.4028,903.0560,8.9352,0.0000,797.1346,1700.1906,-265874.5000,-343244.3016,-339743.4397
3732.0000,16.5640,28.7862,0.0000,257551.9000,-257551.9000,6.6775,0.0000,0.0000,0.0000,57233.7556,4.5000,1.0000,57233.7556,0.0000,0.0000,314785.6556,0.0000,-314785.6556,22.5250,15.2277,26249.4000,0.0000,26249.4000,0.6806,7094.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7094.4324,0.0000,0.0000,0.0000,19154.9676,19154.9676,22.1505,34.1913,0.0000,52200.2000,-52200.2000,1.3534,0.0000,0.0000,0.0000,10653.1020,4.9000,1.0000,10653.1020,0.0000,0.0000,62853.3020,0.0000,-62853.3020,23.3407,16.0434,2031.1000,0.0000,2031.1000,0.0527,548.9459,3.7000,1.0000,0.0000,0.0000,0.0000,548.9459,0.0000,0.0000,0.0000,1482.1541,1482.1541,23.2985,35.3393,0.0000,7569.8000,-7569.8000,0.1963,0.0000,0.0000,0.0000,1544.8571,4.9000,1.0000,1544.8571,0.0000,0.0000,9114.6571,0.0000,-9114.6571,23.4711,16.1738,6447.6000,0.0000,6447.6000,0.1672,1742.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1742.5946,0.0000,0.0000,0.0000,4705.0054,4705.0054,23.3473,18.7514,21.0494,-16.1798,-242697.1634,13.6913,1544.1982,15.4420,13.6913,0.0000,93.3046,18.7449,17.3512,18.0480,-9.1995,-73595.8601,13.6913,3249.8801,32.4988,13.6913,0.0000,328.0823,17.3478,16.5654,16.9566,-5.9021,-41314.8275,13.6913,3906.3497,39.0635,13.6913,0.0000,428.3379,22.1622,22.1583,21.4711,22.1544,21.4591,22.1505,21.4471,22.1505,6879.4332,275.1773,23.3127,23.3079,27.3225,23.3032,27.3086,23.2985,27.2947,23.2985,6879.4332,275.1773,23.3820,23.3704,30.2273,23.3589,30.1698,23.3473,30.1123,23.3473,1984.8221,39.6964,18.7514,18.7492,12.2191,18.7471,12.2031,18.7449,12.1872,18.7449,6879.4332,275.1773,17.3512,17.3501,5.7582,17.3489,5.7439,17.3478,5.7296,17.3478,6879.4332,275.1773,16.5654,16.5649,-0.8608,16.5644,-0.8995,16.5640,-0.9376,16.5640,1984.8221,39.6964,13.6913,958.0777,9.1276,0.0000,849.7248,1807.8026,-282593.8000,-361411.4877,-357607.8509
3733.0000,16.7446,28.9668,0.0000,272978.7000,-272978.7000,7.0775,0.0000,0.0000,0.0000,60661.9333,4.5000,1.0000,60661.9333,0.0000,0.0000,333640.6333,0.0000,-333640.6333,22.5099,15.2126,30280.2000,0.0000,30280.2000,0.7851,8183.8378,3.7000,1.0000,0.0000,0.0000,0.0000,8183.8378,0.0000,0.0000,0.0000,22096.3622,22096.3622,22.1195,34.1603,0.0000,65942.1000,-65942.1000,1.7097,0.0000,0.0000,0.0000,13457.5714,4.9000,1.0000,13457.5714,0.0000,0.0000,79399.6714,0.0000,-79399.6714,23.4915,16.1942,1946.4000,0.0000,1946.4000,0.0505,526.0541,3.7000,1.0000,0.0000,0.0000,0.0000,526.0541,0.0000,0.0000,0.0000,1420.3459,1420.3459,23.4544,35.4952,0.0000,8911.2000,-8911.2000,0.2310,0.0000,0.0000,0.0000,1818.6122,4.9000,1.0000,1818.6122,0.0000,0.0000,10729.8122,0.0000,-10729.8122,23.6398,16.3425,5743.5000,0.0000,5743.5000,0.1489,1552.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1552.2973,0.0000,0.0000,0.0000,4191.2027,4191.2027,23.5374,19.0888,21.3131,-17.1630,-257444.3082,15.0040,1676.2460,16.7625,15.0040,0.0000,122.7959,19.0812,17.6008,18.3410,-10.7093,-85674.0636,15.0040,3559.8864,35.5989,15.0040,0.0000,431.7810,17.5966,16.7483,17.1724,-7.0123,-49085.7540,15.0040,4385.2980,43.8530,15.0040,0.0000,563.7250,22.1281,22.1252,20.1931,22.1224,20.1921,22.1195,20.1910,22.1195,8097.6610,323.9064,23.4670,23.4628,27.7281,23.4586,27.7195,23.4544,27.7108,23.4544,8097.6610,323.9064,23.5674,23.5574,30.9470,23.5474,30.9106,23.5374,30.8740,23.5374,2333.9666,46.6793,19.0888,19.0863,14.5859,19.0837,14.5674,19.0812,14.5490,19.0812,8097.6610,323.9064,17.6008,17.5993,7.5264,17.5979,7.5107,17.5966,7.4950,17.5966,8097.6610,323.9064,16.7483,16.7471,0.7551,16.7458,0.7120,16.7446,0.6695,16.7446,2333.9666,46.6793,15.0040,1235.6088,10.0026,0.0000,1118.3018,2353.9106,-309861.9000,-396062.2062,-392204.1257
3734.0000,16.9436,29.1658,0.0000,292245.8000,-292245.8000,7.5770,0.0000,0.0000,0.0000,64943.5111,4.5000,1.0000,64943.5111,0.0000,0.0000,357189.3111,0.0000,-357189.3111,22.6784,15.3811,28814.8000,0.0000,28814.8000,0.7471,7787.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7787.7838,0.0000,0.0000,0.0000,21027.0162,21027.0162,22.3313,34.3721,0.0000,76486.8000,-76486.8000,1.9831,0.0000,0.0000,0.0000,15609.5510,4.9000,1.0000,15609.5510,0.0000,0.0000,92096.3510,0.0000,-92096.3510,23.8100,16.5127,1303.1000,0.0000,1303.1000,0.0338,352.1892,3.7000,1.0000,0.0000,0.0000,0.0000,352.1892,0.0000,0.0000,0.0000,950.9108,950.9108,23.7815,35.8223,0.0000,11339.6000,-11339.6000,0.2940,0.0000,0.0000,0.0000,2314.2041,4.9000,1.0000,2314.2041,0.0000,0.0000,13653.8041,0.0000,-13653.8041,24.0007,16.7034,5039.4000,0.0000,5039.4000,0.1307,1362.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1362.0000,0.0000,0.0000,0.0000,3677.4000,3677.4000,23.9083,19.3978,21.6531,-18.7290,-280934.7715,16.1484,1782.2579,17.8226,16.1484,0.0000,153.0927,19.3901,17.8608,18.6255,-11.9060,-95247.7061,16.1484,3898.7630,38.9876,16.1484,0.0000,538.3123,17.8562,16.9487,17.4025,-8.0744,-56520.8062,16.1484,5071.7006,50.7170,16.1484,0.0000,702.8103,22.3408,22.3376,21.7963,22.3345,21.7907,22.3313,21.7852,22.3313,9231.5954,369.2638,23.7947,23.7903,30.0078,23.7859,29.9961,23.7815,29.9844,23.7815,9231.5954,369.2638,23.9417,23.9305,34.1249,23.9194,34.0727,23.9083,34.0208,23.9083,2658.6915,53.1738,19.3978,19.3952,16.4915,19.3927,16.4739,19.3901,16.4564,19.3901,9231.5954,369.2638,17.8608,17.8593,9.2730,17.8577,9.2572,17.8562,9.2414,17.8562,9231.5954,369.2638,16.9487,16.9470,2.4496,16.9453,2.4062,16.9436,2.3633,16.9436,2658.6915,53.1738,16.1484,1515.8384,10.7656,0.0000,1394.2153,2910.0537,-344914.9000,-437284.1392,-432703.2838
3735.0000,17.1767,29.3989,0.0000,310573.3000,-310573.3000,8.0522,0.0000,0.0000,0.0000,69016.2889,4.5000,1.0000,69016.2889,0.0000,0.0000,379589.5889,0.0000,-379589.5889,22.8073,15.5100,27348.4000,0.0000,27348.4000,0.7091,7391.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7391.4595,0.0000,0.0000,0.0000,19956.9405,19956.9405,22.5023,34.5431,0.0000,89801.5000,-89801.5000,2.3283,0.0000,0.0000,0.0000,18326.8367,4.9000,1.0000,18326.8367,0.0000,0.0000,108128.3367,0.0000,-108128.3367,24.1062,16.8089,1268.7000,0.0000,1268.7000,0.0329,342.8919,3.7000,1.0000,0.0000,0.0000,0.0000,342.8919,0.0000,0.0000,0.0000,925.8081,925.8081,24.0797,36.1205,0.0000,14700.9000,-14700.9000,0.3811,0.0000,0.0000,0.0000,3000.1837,4.9000,1.0000,3000.1837,0.0000,0.0000,17701.0837,0.0000,-17701.0837,24.3422,17.0449,5743.5000,0.0000,5743.5000,0.1489,1552.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1552.2973,0.0000,0.0000,0.0000,4191.2027,4191.2027,24.2479,19.7567,22.0023,-20.1854,-302780.3855,17.4787,1905.2241,19.0522,17.4787,0.0000,194.1308,19.7485,18.1581,18.9533,-13.4024,-107219.2373,17.4787,4564.6576,45.6466,17.4787,0.0000,682.6124,18.1529,17.1834,17.6682,-9.3371,-65359.4295,17.4787,6644.3782,66.4438,17.4787,0.0000,891.2057,22.5113,22.5083,22.7765,22.5053,22.7724,22.5023,22.7682,22.5023,10632.5709,425.3028,24.0924,24.0882,31.7839,24.0839,31.7735,24.0797,31.7631,24.0797,10632.5709,425.3028,24.2801,24.2693,36.5751,24.2586,36.5296,24.2479,36.4842,24.2479,3059.5911,61.1918,19.7567,19.7540,18.8438,19.7512,18.8258,19.7485,18.8078,19.7485,10632.5709,425.3028,18.1581,18.1564,11.3011,18.1546,11.2848,18.1529,11.2685,18.1529,10632.5709,425.3028,17.1834,17.1812,4.4451,17.1789,4.3999,17.1767,4.3552,17.1767,3059.5911,61.1918,17.4787,1889.3876,11.6525,0.0000,1767.9489,3657.3364,-380715.1000,-480345.0579,-475359.0523
3736.0000,17.3839,29.6061,0.0000,319514.2000,-319514.2000,8.2840,0.0000,0.0000,0.0000,71003.1556,4.5000,1.0000,71003.1556,0.0000,0.0000,390517.3556,0.0000,-390517.3556,22.9372,15.6399,23311.8000,0.0000,23311.8000,0.6044,6300.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6300.4865,0.0000,0.0000,0.0000,17011.3135,17011.3135,22.6862,34.7271,0.0000,99186.2000,-99186.2000,2.5716,0.0000,0.0000,0.0000,20242.0816,4.9000,1.0000,20242.0816,0.0000,0.0000,119428.2816,0.0000,-119428.2816,24.3846,17.0873,1609.0000,0.0000,1609.0000,0.0417,434.8649,3.7000,1.0000,0.0000,0.0000,0.0000,434.8649,0.0000,0.0000,0.0000,1174.1351,1174.1351,24.3552,36.3960,0.0000,18502.6000,-18502.6000,0.4797,0.0000,0.0000,0.0000,3776.0408,4.9000,1.0000,3776.0408,0.0000,0.0000,22278.6408,0.0000,-22278.6408,24.6720,17.3747,6682.3000,0.0000,6682.3000,0.1733,1806.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1806.0270,0.0000,0.0000,0.0000,4876.2730,4876.2730,24.5705,20.0455,22.3080,-21.2136,-318204.1133,18.2320,1965.9220,19.6592,18.2320,0.0000,220.3280,20.0374,18.4102,19.2238,-14.3028,-114422.7199,18.2320,5241.7906,52.4179,18.2320,0.0000,774.7284,18.4049,17.3910,17.8980,-10.1849,-71294.4451,18.2320,8050.9626,80.5096,18.2320,0.0000,1011.4706,22.6953,22.6923,23.8731,22.6893,23.8683,22.6862,23.8634,22.6862,11464.9524,458.5981,24.3679,24.3636,33.2893,24.3594,33.2787,24.3552,33.2682,24.3552,11464.9524,458.5981,24.6027,24.5919,38.7534,24.5812,38.7082,24.5705,38.6631,24.5705,3297.6452,65.9529,20.0455,20.0428,20.3842,20.0401,20.3671,20.0374,20.3501,20.0374,11464.9524,458.5981,18.4102,18.4084,12.7673,18.4067,12.7516,18.4049,12.7360,18.4049,11464.9524,458.5981,17.3910,17.3886,5.9745,17.3862,5.9319,17.3839,5.8899,17.3839,3297.6452,65.9529,18.2320,2124.9142,12.1547,0.0000,2006.5270,4131.4413,-405599.9000,-509162.5564,-503921.2783
3737.0000,17.5103,29.7325,0.0000,329082.2000,-329082.2000,8.5321,0.0000,0.0000,0.0000,73129.3778,4.5000,1.0000,73129.3778,0.0000,0.0000,402211.5778,0.0000,-402211.5778,23.2641,15.9668,15249.4000,0.0000,15249.4000,0.3954,4121.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4121.4595,0.0000,0.0000,0.0000,11127.9405,11127.9405,23.0939,35.1348,0.0000,90825.2000,-90825.2000,2.3548,0.0000,0.0000,0.0000,18535.7551,4.9000,1.0000,18535.7551,0.0000,0.0000,109360.9551,0.0000,-109360.9551,24.6584,17.3611,1050.5000,0.0000,1050.5000,0.0272,283.9189,3.7000,1.0000,0.0000,0.0000,0.0000,283.9189,0.0000,0.0000,0.0000,766.5811,766.5811,24.6341,36.6749,0.0000,21018.0000,-21018.0000,0.5449,0.0000,0.0000,0.0000,4289.3878,4.9000,1.0000,4289.3878,0.0000,0.0000,25307.3878,0.0000,-25307.3878,24.9961,17.6988,8794.6000,0.0000,8794.6000,0.2280,2376.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2376.9189,0.0000,0.0000,0.0000,6417.6811,6417.6811,24.8710,20.2095,22.5402,-21.7236,-325854.3138,18.1236,1938.2963,19.3830,18.1236,0.0000,216.4230,20.2015,18.5560,19.3788,-14.3782,-115025.6923,18.1236,5179.0150,51.7901,18.1236,0.0000,760.9973,18.5509,17.5167,18.0338,-10.3272,-72290.2330,18.1236,7943.3687,79.4337,18.1236,0.0000,993.5435,23.1049,23.1013,27.1585,23.0976,27.1470,23.0939,27.1355,23.0939,11343.4923,453.7397,24.6474,24.6430,34.8305,24.6385,34.8176,24.6341,34.8047,24.6341,11343.4923,453.7397,24.9043,24.8932,40.6465,24.8821,40.5967,24.8710,40.5470,24.8710,3262.9146,65.2583,20.2095,20.2068,20.7277,20.2042,20.7121,20.2015,20.6965,20.2015,11343.4923,453.7397,18.5560,18.5543,13.1821,18.5526,13.1679,18.5509,13.1537,18.5509,11343.4923,453.7397,17.5167,17.5146,6.4840,17.5124,6.4480,17.5103,6.4123,17.5103,3262.9146,65.2583,18.1236,2089.9341,12.0824,0.0000,1970.9638,4060.8979,-415830.9000,-518567.7179,-513170.2391
3738.0000,17.2022,29.4245,0.0000,235608.9000,-235608.9000,6.1086,0.0000,0.0000,0.0000,52357.5333,4.5000,1.0000,52357.5333,0.0000,0.0000,287966.4333,0.0000,-287966.4333,22.8844,15.5871,12558.3000,0.0000,12558.3000,0.3256,3394.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3394.1351,0.0000,0.0000,0.0000,9164.1649,9164.1649,22.6944,34.7352,0.0000,56694.7000,-56694.7000,1.4699,0.0000,0.0000,0.0000,11570.3469,4.9000,1.0000,11570.3469,0.0000,0.0000,68265.0469,0.0000,-68265.0469,24.0414,16.7441,879.0000,0.0000,879.0000,0.0228,237.5676,3.7000,1.0000,0.0000,0.0000,0.0000,237.5676,0.0000,0.0000,0.0000,641.4324,641.4324,24.0179,36.0587,0.0000,21801.6000,-21801.6000,0.5652,0.0000,0.0000,0.0000,4449.3061,4.9000,1.0000,4449.3061,0.0000,0.0000,26250.9061,0.0000,-26250.9061,24.5359,17.2386,10320.2000,0.0000,10320.2000,0.2676,2789.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2789.2432,0.0000,0.0000,0.0000,7530.9568,7530.9568,24.3651,19.5904,21.9778,-16.1320,-241979.7795,13.1396,1433.4964,14.3350,13.1396,0.0000,82.4728,19.5865,18.1137,18.8501,-9.3300,-74640.3288,13.1396,3012.7083,30.1271,13.1396,0.0000,289.9950,18.1117,17.1978,17.6548,-6.6163,-46314.3122,13.1396,3642.2489,36.4225,13.1396,0.0000,378.6119,22.7035,22.7005,22.0458,22.6975,22.0414,22.6944,22.0370,22.6944,6393.9539,255.7582,24.0288,24.0251,27.4729,24.0215,27.4684,24.0179,27.4639,24.0179,6393.9539,255.7582,24.3873,24.3799,32.6924,24.3726,32.6891,24.3651,32.6854,24.3651,1845.5912,36.9118,19.5904,19.5891,13.5310,19.5878,13.5289,19.5865,13.5268,19.5865,6393.9539,255.7582,18.1137,18.1130,7.9347,18.1123,7.9316,18.1117,7.9286,18.1117,6393.9539,255.7582,17.1978,17.1993,1.7773,17.2008,1.7873,17.2022,1.7972,17.2022,1845.5912,36.9118,13.1396,854.6592,8.7597,0.0000,751.0797,1605.7389,-290347.7000,-365145.8323,-362934.4205
3739.0000,17.0377,29.2599,0.0000,227620.0000,-227620.0000,5.9015,0.0000,0.0000,0.0000,50582.2222,4.5000,1.0000,50582.2222,0.0000,0.0000,278202.2222,0.0000,-278202.2222,23.0384,15.7411,12561.5000,0.0000,12561.5000,0.3257,3395.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3395.0000,0.0000,0.0000,0.0000,9166.5000,9166.5000,22.8275,34.8683,0.0000,38269.3000,-38269.3000,0.9922,0.0000,0.0000,0.0000,7810.0612,4.9000,1.0000,7810.0612,0.0000,0.0000,46079.3612,0.0000,-46079.3612,23.8214,16.5241,686.6000,0.0000,686.6000,0.0178,185.5676,3.7000,1.0000,0.0000,0.0000,0.0000,185.5676,0.0000,0.0000,0.0000,501.0324,501.0324,23.7979,35.8387,0.0000,20089.6000,-20089.6000,0.5209,0.0000,0.0000,0.0000,4099.9184,4.9000,1.0000,4099.9184,0.0000,0.0000,24189.5184,0.0000,-24189.5184,24.3196,17.0224,9850.8000,0.0000,9850.8000,0.2554,2662.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2662.3784,0.0000,0.0000,0.0000,7188.4216,7188.4216,24.1372,19.3085,21.7229,-14.9245,-223867.3531,12.0201,1323.3266,13.2333,12.0201,0.0000,63.1384,19.3040,17.8917,18.5978,-8.1844,-65475.2200,12.0201,2782.2417,27.8224,12.0201,0.0000,222.0103,17.8896,17.0340,17.4618,-5.6665,-39665.4947,12.0201,3319.8006,33.1980,12.0201,0.0000,289.8524,22.8407,22.8363,23.3464,22.8319,23.3277,22.8275,23.3091,22.8275,5457.9514,218.3181,23.8106,23.8063,25.4779,23.8021,25.4660,23.7979,25.4542,23.7979,5457.9514,218.3181,24.1646,24.1555,29.9014,24.1463,29.8701,24.1372,29.8392,24.1372,1576.9833,31.5397,19.3085,19.3070,10.9897,19.3055,10.9840,19.3040,10.9782,19.3040,5457.9514,218.3181,17.8917,17.8910,5.8559,17.8903,5.8513,17.8896,5.8467,17.8896,5457.9514,218.3181,17.0340,17.0353,-0.1356,17.0365,-0.1342,17.0377,-0.1325,17.0377,1576.9833,31.5397,12.0201,667.5245,8.0134,0.0000,575.0011,1242.5256,-262880.0000,-331615.1478,-329008.0678
3740.0000,16.7501,28.9723,0.0000,157165.4000,-157165.4000,4.0748,0.0000,0.0000,0.0000,34925.6444,4.5000,1.0000,34925.6444,0.0000,0.0000,192091.0444,0.0000,-192091.0444,22.8134,15.5161,12573.2000,0.0000,12573.2000,0.3260,3398.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3398.1622,0.0000,0.0000,0.0000,9175.0378,9175.0378,22.5104,34.5512,0.0000,15304.6000,-15304.6000,0.3968,0.0000,0.0000,0.0000,3123.3878,4.9000,1.0000,3123.3878,0.0000,0.0000,18427.9878,0.0000,-18427.9878,23.0920,15.7948,739.1000,0.0000,739.1000,0.0192,199.7568,3.7000,1.0000,0.0000,0.0000,0.0000,199.7568,0.0000,0.0000,0.0000,539.3432,539.3432,23.0656,35.1065,0.0000,16394.1000,-16394.1000,0.4250,0.0000,0.0000,0.0000,3345.7347,4.9000,1.0000,3345.7347,0.0000,0.0000,19739.8347,0.0000,-19739.8347,23.6887,16.3914,9029.3000,0.0000,9029.3000,0.2341,2440.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2440.3514,0.0000,0.0000,0.0000,6588.9486,6588.9486,23.4677,18.6285,21.0481,-10.2206,-153309.6431,8.2139,926.4549,9.2645,8.2139,0.0000,20.1468,18.6296,17.4771,18.0534,-4.5639,-36510.9250,8.2139,1940.7225,19.4072,8.2139,0.0000,70.8413,17.4784,16.7353,17.1069,-3.3631,-23541.7203,8.2139,2299.7076,22.9971,8.2139,0.0000,92.4891,22.5238,22.5193,19.8051,22.5148,19.7878,22.5104,19.7705,22.5104,2780.5618,111.2225,23.0750,23.0719,18.4105,23.0688,18.4099,23.0656,18.4093,23.0656,2780.5618,111.2225,23.4808,23.4765,21.7889,23.4721,21.8161,23.4677,21.8426,23.4677,806.9692,16.1394,18.6285,18.6289,4.6325,18.6292,4.6452,18.6296,4.6577,18.6296,2780.5618,111.2225,17.4771,17.4776,2.0097,17.4780,2.0161,17.4784,2.0224,17.4784,2780.5618,111.2225,16.7353,16.7403,-3.5016,16.7452,-3.4569,16.7501,-3.4126,16.7501,806.9692,16.1394,8.2139,232.5920,5.4759,0.0000,183.4772,416.0692,-166522.5000,-213955.5372,-213362.2883
3741.0000,16.5760,28.7982,0.0000,144600.5000,-144600.5000,3.7490,0.0000,0.0000,0.0000,32133.4444,4.5000,1.0000,32133.4444,0.0000,0.0000,176733.9444,0.0000,-176733.9444,22.9608,15.6635,10652.0000,0.0000,10652.0000,0.2762,2878.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2878.9189,0.0000,0.0000,0.0000,7773.0811,7773.0811,22.6594,34.7002,0.0000,9431.0000,-9431.0000,0.2445,0.0000,0.0000,0.0000,1924.6939,4.9000,1.0000,1924.6939,0.0000,0.0000,11355.6939,0.0000,-11355.6939,23.0696,15.7723,467.5000,0.0000,467.5000,0.0121,126.3514,3.7000,1.0000,0.0000,0.0000,0.0000,126.3514,0.0000,0.0000,0.0000,341.1486,341.1486,23.0400,35.0808,0.0000,11998.1000,-11998.1000,0.3111,0.0000,0.0000,0.0000,2448.5918,4.9000,1.0000,2448.5918,0.0000,0.0000,14446.6918,0.0000,-14446.6918,23.5619,16.2646,7386.4000,0.0000,7386.4000,0.1915,1996.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1996.3243,0.0000,0.0000,0.0000,5390.0757,5390.0757,23.3328,18.1579,20.7453,-9.5495,-143242.1789,7.1766,818.3842,8.1838,7.1766,0.0000,13.4378,18.1606,17.2349,17.6977,-3.2032,-25625.8607,7.1766,1718.7564,17.1876,7.1766,0.0000,47.2508,17.2365,16.5608,16.8986,-2.6722,-18705.4708,7.1766,2025.5278,20.2553,7.1766,0.0000,61.6898,22.6800,22.6731,21.5401,22.6662,21.4998,22.6594,21.4596,22.6594,2191.3430,87.6537,23.0573,23.0515,19.3544,23.0457,19.3261,23.0400,19.2979,23.0400,2191.3430,87.6537,23.3672,23.3556,21.6173,23.3441,21.5476,23.3328,21.4796,23.3328,637.0211,12.7404,18.1579,18.1588,1.1174,18.1597,1.1324,18.1606,1.1473,18.1606,2191.3430,87.6537,17.2349,17.2354,0.2987,17.2360,0.3044,17.2365,0.3101,17.2365,2191.3430,87.6537,16.5608,16.5659,-4.9874,16.5709,-4.9488,16.5760,-4.9101,16.5760,637.0211,12.7404,7.1766,160.2106,4.7844,0.0000,122.3785,282.5891,-147523.7000,-189032.0248,-187573.5104
3742.0000,16.4307,28.6529,0.0000,113381.1000,-113381.1000,2.9396,0.0000,0.0000,0.0000,25195.8000,4.5000,1.0000,25195.8000,0.0000,0.0000,138576.9000,0.0000,-138576.9000,22.5487,15.2514,10385.5000,0.0000,10385.5000,0.2693,2806.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2806.8919,0.0000,0.0000,0.0000,7578.6081,7578.6081,22.2002,34.2411,0.0000,12787.4000,-12787.4000,0.3315,0.0000,0.0000,0.0000,2609.6735,4.9000,1.0000,2609.6735,0.0000,0.0000,15397.0735,0.0000,-15397.0735,22.8800,15.5827,354.9000,0.0000,354.9000,0.0092,95.9189,3.7000,1.0000,0.0000,0.0000,0.0000,95.9189,0.0000,0.0000,0.0000,258.9811,258.9811,22.8506,34.8914,0.0000,7648.4000,-7648.4000,0.1983,0.0000,0.0000,0.0000,1560.8980,4.9000,1.0000,1560.8980,0.0000,0.0000,9209.2980,0.0000,-9209.2980,23.2572,15.9599,6447.6000,0.0000,6447.6000,0.1672,1742.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1742.5946,0.0000,0.0000,0.0000,4705.0054,4705.0054,23.0225,17.7691,20.3958,-7.9329,-118993.2710,5.8726,678.2521,6.7825,5.8726,0.0000,7.3631,17.7746,17.0336,17.4041,-2.0980,-16784.0705,5.8726,1422.3445,14.2234,5.8726,0.0000,25.8906,17.0366,16.4107,16.7237,-2.0256,-14179.2471,5.8726,1668.7537,16.6875,5.8726,0.0000,33.8023,22.2141,22.2095,16.6900,22.2049,16.6765,22.2002,16.6631,22.2002,1539.9307,61.5972,22.8686,22.8626,17.9766,22.8566,17.9494,22.8506,17.9223,22.8506,1539.9307,61.5972,23.0495,23.0405,18.5141,23.0315,18.4852,23.0225,18.4559,23.0225,448.7993,8.9760,17.7691,17.7709,-1.4912,17.7728,-1.4698,17.7746,-1.4485,17.7746,1539.9307,61.5972,17.0336,17.0346,-1.0268,17.0356,-1.0175,17.0366,-1.0082,17.0366,1539.9307,61.5972,16.4107,16.4174,-6.1801,16.4241,-6.1260,16.4307,-6.0724,16.4307,448.7993,8.9760,5.8726,92.1756,3.9151,0.0000,67.0561,159.2317,-116628.9000,-150640.6768,-149956.5886
3743.0000,16.3014,28.5237,0.0000,95108.3000,-95108.3000,2.4659,0.0000,0.0000,0.0000,21135.1778,4.5000,1.0000,21135.1778,0.0000,0.0000,116243.4778,0.0000,-116243.4778,22.7325,15.4352,10400.6000,0.0000,10400.6000,0.2697,2810.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2810.9730,0.0000,0.0000,0.0000,7589.6270,7589.6270,22.2864,34.3272,0.0000,7133.3000,-7133.3000,0.1849,0.0000,0.0000,0.0000,1455.7755,4.9000,1.0000,1455.7755,0.0000,0.0000,8589.0755,0.0000,-8589.0755,22.7616,15.4643,367.9000,0.0000,367.9000,0.0095,99.4324,3.7000,1.0000,0.0000,0.0000,0.0000,99.4324,0.0000,0.0000,0.0000,268.4676,268.4676,22.7244,34.7652,0.0000,3860.3000,-3860.3000,0.1001,0.0000,0.0000,0.0000,787.8163,4.9000,1.0000,787.8163,0.0000,0.0000,4648.1163,0.0000,-4648.1163,22.9815,15.6842,3631.2000,0.0000,3631.2000,0.0941,981.4054,3.7000,1.0000,0.0000,0.0000,0.0000,981.4054,0.0000,0.0000,0.0000,2649.7946,2649.7946,22.8005,17.3386,20.0696,-6.5816,-98724.3207,4.6863,547.7443,5.4774,4.6863,0.0000,3.7417,17.3501,16.9039,17.1270,-1.0080,-8064.3401,4.6863,1147.1798,11.4718,4.6863,0.0000,13.1567,16.9078,16.2744,16.5911,-1.6356,-11449.5431,4.6863,1338.5340,13.3853,4.6863,0.0000,17.1772,22.3126,22.3038,18.2014,22.2951,18.1456,22.2864,18.0903,22.2864,1036.8924,41.4757,22.7467,22.7393,17.3063,22.7318,17.2664,22.7244,17.2267,22.7244,1036.8924,41.4757,22.8349,22.8233,16.8827,22.8119,16.8218,22.8005,16.7621,22.8005,303.1047,6.0621,17.3386,17.3425,-4.5069,17.3463,-4.4683,17.3501,-4.4300,17.3501,1036.8924,41.4757,16.9039,16.9052,-1.6668,16.9065,-1.6561,16.9078,-1.6455,16.9078,1036.8924,41.4757,16.2744,16.2835,-7.2092,16.2925,-7.1323,16.3014,-7.0564,16.3014,303.1047,6.0621,4.6863,49.5580,3.1242,0.0000,34.0756,83.6336,-91702.2000,-118972.7804,-118238.2039
3744.0000,16.1902,28.4125,0.0000,72741.0000,-72741.0000,1.8859,0.0000,0.0000,0.0000,16164.6667,4.5000,1.0000,16164.6667,0.0000,0.0000,88905.6667,0.0000,-88905.6667,22.2266,14.9293,10385.9000,0.0000,10385.9000,0.2693,2807.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2807.0000,0.0000,0.0000,0.0000,7578.9000,7578.9000,21.7000,33.7408,0.0000,11227.0000,-11227.0000,0.2911,0.0000,0.0000,0.0000,2291.2245,4.9000,1.0000,2291.2245,0.0000,0.0000,13518.2245,0.0000,-13518.2245,22.6178,15.3205,355.5000,0.0000,355.5000,0.0092,96.0811,3.7000,1.0000,0.0000,0.0000,0.0000,96.0811,0.0000,0.0000,0.0000,259.4189,259.4189,22.5748,34.6157,0.0000,2313.5000,-2313.5000,0.0600,0.0000,0.0000,0.0000,472.1429,4.9000,1.0000,472.1429,0.0000,0.0000,2785.6429,0.0000,-2785.6429,22.7640,15.4667,1166.8000,0.0000,1166.8000,0.0303,315.3514,3.7000,1.0000,0.0000,0.0000,0.0000,315.3514,0.0000,0.0000,0.0000,851.4486,851.4486,22.6605,16.9336,19.7971,-5.6232,-84348.7260,3.8186,450.8194,4.5082,3.8186,0.0000,2.0244,16.9517,16.8351,16.8934,-0.2147,-1717.9270,3.8186,943.2354,9.4324,3.8186,0.0000,7.1182,16.8392,16.1555,16.4973,-1.4385,-10069.3852,3.8186,1094.6770,10.9468,3.8186,0.0000,9.2933,21.7120,21.7080,12.3329,21.7040,12.3308,21.7000,12.3283,21.7000,725.2304,29.0092,22.6002,22.5917,16.3200,22.5833,16.2735,22.5748,16.2272,22.5748,725.2304,29.0092,22.7062,22.6908,16.2268,22.6756,16.1255,22.6605,16.0263,22.6605,212.6104,4.2522,16.9336,16.9397,-7.1497,16.9457,-7.0939,16.9517,-7.0384,16.9517,725.2304,29.0092,16.8351,16.8365,-1.8014,16.8378,-1.7913,16.8392,-1.7811,16.8392,725.2304,29.0092,16.1555,16.1672,-8.0321,16.1788,-7.9320,16.1902,-7.8335,16.1902,212.6104,4.2522,3.8186,28.2606,2.5458,0.0000,18.4358,46.6965,-74373.3000,-96519.7664,-96136.0382
3745.0000,16.1295,28.3518,0.0000,69637.8000,-69637.8000,1.8055,0.0000,0.0000,0.0000,15475.0667,4.5000,1.0000,15475.0667,0.0000,0.0000,85112.8667,0.0000,-85112.8667,22.2232,14.9259,10368.4000,0.0000,10368.4000,0.2688,2802.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2802.2703,0.0000,0.0000,0.0000,7566.1297,7566.1297,21.6589,33.6997,0.0000,10181.4000,-10181.4000,0.2640,0.0000,0.0000,0.0000,2077.8367,4.9000,1.0000,2077.8367,0.0000,0.0000,12259.2367,0.0000,-12259.2367,22.5366,15.2393,364.5000,0.0000,364.5000,0.0095,98.5135,3.7000,1.0000,0.0000,0.0000,0.0000,98.5135,0.0000,0.0000,0.0000,265.9865,265.9865,22.4904,34.5312,0.0000,1868.5000,-1868.5000,0.0484,0.0000,0.0000,0.0000,381.3265,4.9000,1.0000,381.3265,0.0000,0.0000,2249.8265,0.0000,-2249.8265,22.6514,15.3541,696.1000,0.0000,696.1000,0.0180,188.1351,3.7000,1.0000,0.0000,0.0000,0.0000,188.1351,0.0000,0.0000,0.0000,507.9649,507.9649,22.5653,16.7069,19.6361,-5.4551,-81827.0303,3.6213,430.0758,4.3008,3.6213,0.0000,1.7265,16.7247,16.7517,16.7382,0.0472,377.5409,3.6213,899.8944,8.9989,3.6213,0.0000,6.0709,16.7570,16.0963,16.4266,-1.3183,-9228.3400,3.6213,1040.9832,10.4098,3.6213,0.0000,7.9260,21.6815,21.6739,12.9759,21.6664,12.9340,21.6589,12.8925,21.6589,661.2286,26.4491,22.5175,22.5084,15.9850,22.4994,15.9360,22.4904,15.8872,22.4904,661.2286,26.4491,22.6151,22.5983,15.8822,22.5817,15.7744,22.5653,15.6680,22.5653,193.9966,3.8799,16.7069,16.7128,-7.9892,16.7188,-7.9405,16.7247,-7.8920,16.7247,661.2286,26.4491,16.7517,16.7535,-2.2025,16.7552,-2.1892,16.7570,-2.1761,16.7570,661.2286,26.4491,16.0963,16.1074,-8.1754,16.1185,-8.0914,16.1295,-8.0078,16.1295,193.9966,3.8799,3.6213,24.4392,2.4142,0.0000,15.7235,40.1626,-70258.7000,-91281.8489,-90677.8294
3746.0000,16.0750,28.2972,0.0000,60552.1000,-60552.1000,1.5699,0.0000,0.0000,0.0000,13456.0222,4.5000,1.0000,13456.0222,0.0000,0.0000,74008.1222,0.0000,-74008.1222,21.8444,14.5471,10353.9000,0.0000,10353.9000,0.2684,2798.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2798.3514,0.0000,0.0000,0.0000,7555.5486,7555.5486,21.2446,33.2854,0.0000,12392.9000,-12392.9000,0.3213,0.0000,0.0000,0.0000,2529.1633,4.9000,1.0000,2529.1633,0.0000,0.0000,14922.0633,0.0000,-14922.0633,22.4079,15.1106,356.8000,0.0000,356.8000,0.0093,96.4324,3.7000,1.0000,0.0000,0.0000,0.0000,96.4324,0.0000,0.0000,0.0000,260.3676,260.3676,22.3605,34.4013,0.0000,1516.8000,-1516.8000,0.0393,0.0000,0.0000,0.0000,309.5510,4.9000,1.0000,309.5510,0.0000,0.0000,1826.3510,0.0000,-1826.3510,22.5029,15.2056,344.9000,0.0000,344.9000,0.0089,93.2162,3.7000,1.0000,0.0000,0.0000,0.0000,93.2162,0.0000,0.0000,0.0000,251.6838,251.6838,22.4356,16.5261,19.4808,-5.0537,-75805.3827,3.3258,397.2526,3.9725,3.3258,0.0000,1.3374,16.5458,16.6897,16.6178,0.2307,1845.9121,3.3258,830.3258,8.3033,3.3258,0.0000,4.7025,16.6955,16.0382,16.3668,-1.2046,-8432.0403,3.3258,958.2596,9.5826,3.3258,0.0000,6.1396,21.2554,21.2518,9.2785,21.2482,9.2798,21.2446,9.2808,21.2446,570.2235,22.8089,22.3876,22.3785,15.0992,22.3695,15.0535,22.3605,15.0080,22.3605,570.2235,22.8089,22.4832,22.4673,14.9256,22.4514,14.8350,22.4356,14.7451,22.4356,167.5072,3.3501,16.5261,16.5327,-8.5938,16.5393,-8.5421,16.5458,-8.4906,16.5458,570.2235,22.8089,16.6897,16.6917,-2.4235,16.6936,-2.4096,16.6955,-2.3958,16.6955,570.2235,22.8089,16.0382,16.0506,-8.4095,16.0628,-8.3155,16.0750,-8.2226,16.0750,167.5072,3.3501,3.3258,19.3605,2.2172,0.0000,12.1795,31.5400,-63406.2000,-82688.9365,-82391.5108
3747.0000,16.0270,28.2492,0.0000,54591.3000,-54591.3000,1.4154,0.0000,0.0000,0.0000,12131.4000,4.5000,1.0000,12131.4000,0.0000,0.0000,66722.7000,0.0000,-66722.7000,21.8378,14.5405,10364.6000,0.0000,10364.6000,0.2687,2801.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2801.2432,0.0000,0.0000,0.0000,7563.3568,7563.3568,21.1601,33.2009,0.0000,9531.6000,-9531.6000,0.2471,0.0000,0.0000,0.0000,1945.2245,4.9000,1.0000,1945.2245,0.0000,0.0000,11476.8245,0.0000,-11476.8245,22.1596,14.8623,361.4000,0.0000,361.4000,0.0094,97.6757,3.7000,1.0000,0.0000,0.0000,0.0000,97.6757,0.0000,0.0000,0.0000,263.7243,263.7243,22.1131,34.1539,0.0000,1355.9000,-1355.9000,0.0352,0.0000,0.0000,0.0000,276.7143,4.9000,1.0000,276.7143,0.0000,0.0000,1632.6143,0.0000,-1632.6143,22.2553,14.9580,344.9000,0.0000,344.9000,0.0089,93.2162,3.7000,1.0000,0.0000,0.0000,0.0000,93.2162,0.0000,0.0000,0.0000,251.6838,251.6838,22.1998,16.4161,19.3080,-4.4274,-66410.8804,2.9770,357.8831,3.5788,2.9770,0.0000,0.9592,16.4370,16.6274,16.5322,0.2733,2186.5035,2.9770,745.7313,7.4573,2.9770,0.0000,3.3729,16.6344,15.9855,16.3100,-1.0645,-7451.5574,2.9770,859.6783,8.5968,2.9770,0.0000,4.4036,21.1791,21.1727,9.4703,21.1664,9.4399,21.1601,9.4099,21.1601,470.4687,18.8187,22.1367,22.1288,13.0650,22.1209,13.0329,22.1131,13.0008,22.1131,470.4687,18.8187,22.2334,22.2223,12.5914,22.2111,12.5620,22.1998,12.5310,22.1998,138.4354,2.7687,16.4161,16.4231,-8.6530,16.4301,-8.6010,16.4370,-8.5492,16.4370,470.4687,18.8187,16.6274,16.6298,-2.6958,16.6321,-2.6787,16.6344,-2.6617,16.6344,470.4687,18.8187,15.9855,15.9995,-8.6281,16.0133,-8.5207,16.0270,-8.4149,16.0270,138.4354,2.7687,2.9770,14.3034,1.9847,0.0000,8.7357,23.0391,-54407.9000,-71753.3739,-71675.9343
3748.0000,16.0277,28.2499,0.0000,75297.4000,-75297.4000,1.9522,0.0000,0.0000,0.0000,16732.7556,4.5000,1.0000,16732.7556,0.0000,0.0000,92030.1556,0.0000,-92030.1556,22.5403,15.2430,10355.4000,0.0000,10355.4000,0.2685,2798.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2798.7568,0.0000,0.0000,0.0000,7556.6432,7556.6432,21.9607,34.0015,0.0000,6113.1000,-6113.1000,0.1585,0.0000,0.0000,0.0000,1247.5714,4.9000,1.0000,1247.5714,0.0000,0.0000,7360.6714,0.0000,-7360.6714,22.4815,15.1842,359.3000,0.0000,359.3000,0.0093,97.1081,3.7000,1.0000,0.0000,0.0000,0.0000,97.1081,0.0000,0.0000,0.0000,262.1919,262.1919,22.4281,34.4689,0.0000,1387.4000,-1387.4000,0.0360,0.0000,0.0000,0.0000,283.1429,4.9000,1.0000,283.1429,0.0000,0.0000,1670.5429,0.0000,-1670.5429,22.5463,15.2490,695.6000,0.0000,695.6000,0.0180,188.0000,3.7000,1.0000,0.0000,0.0000,0.0000,188.0000,0.0000,0.0000,0.0000,507.6000,507.6000,22.4339,16.3268,19.3804,-5.7533,-86299.6668,3.6638,439.2575,4.3926,3.6638,0.0000,1.7880,16.3436,16.5635,16.4536,0.3884,3107.2458,3.6638,920.5708,9.2057,3.6638,0.0000,6.2869,16.5698,15.9997,16.2847,-1.1509,-8056.5636,3.6638,1059.0314,10.5903,3.6638,0.0000,8.2080,22.0055,21.9904,18.2341,21.9755,18.1207,21.9607,18.0084,21.9607,674.7808,26.9912,22.4630,22.4513,16.9275,22.4397,16.8572,22.4281,16.7875,22.4281,674.7808,26.9912,22.5104,22.4843,16.7416,22.4588,16.5282,22.4339,16.3218,22.4339,197.9391,3.9588,16.3268,16.3324,-8.6997,16.3380,-8.6641,16.3436,-8.6285,16.3436,674.7808,26.9912,16.5635,16.5656,-3.0108,16.5677,-2.9974,16.5698,-2.9840,16.5698,674.7808,26.9912,15.9997,16.0090,-8.1158,16.0183,-8.0709,16.0277,-8.0245,16.0277,197.9391,3.9588,3.6638,25.2315,2.4425,0.0000,16.2829,41.5144,-71387.6000,-92734.9347,-91248.9846
3749.0000,16.0497,28.2719,0.0000,84992.9000,-84992.9000,2.2036,0.0000,0.0000,0.0000,18887.3111,4.5000,1.0000,18887.3111,0.0000,0.0000,103880.2111,0.0000,-103880.2111,22.5272,15.2299,10362.8000,0.0000,10362.8000,0.2687,2800.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2800.7568,0.0000,0.0000,0.0000,7562.0432,7562.0432,22.0271,34.0679,0.0000,6229.0000,-6229.0000,0.1615,0.0000,0.0000,0.0000,1271.2245,4.9000,1.0000,1271.2245,0.0000,0.0000,7500.2245,0.0000,-7500.2245,22.4948,15.1975,447.2000,0.0000,447.2000,0.0116,120.8649,3.7000,1.0000,0.0000,0.0000,0.0000,120.8649,0.0000,0.0000,0.0000,326.3351,326.3351,22.4479,34.4887,0.0000,1498.4000,-1498.4000,0.0388,0.0000,0.0000,0.0000,305.7959,4.9000,1.0000,305.7959,0.0000,0.0000,1804.1959,0.0000,-1804.1959,22.5604,15.2631,3383.8000,0.0000,3383.8000,0.0877,914.5405,3.7000,1.0000,0.0000,0.0000,0.0000,914.5405,0.0000,0.0000,0.0000,2469.2595,2469.2595,22.3636,16.4878,19.4257,-6.2820,-94230.2664,4.1579,497.6625,4.9766,4.1579,0.0000,2.6133,16.4956,16.4295,16.4626,-0.1325,-1060.1154,4.1579,1044.3619,10.4436,4.1579,0.0000,9.1891,16.4376,16.0278,16.2327,-0.9390,-6572.7502,4.1579,1204.3113,12.0431,4.1579,0.0000,11.9972,22.0557,22.0461,17.8419,22.0366,17.7978,22.0271,17.7533,22.0271,841.2943,33.6518,22.4744,22.4656,16.9039,22.4568,16.8676,22.4479,16.8312,22.4479,841.2943,33.6518,22.4065,22.3924,15.5340,22.3781,15.4878,22.3636,15.4381,22.3636,246.3368,4.9267,16.4878,16.4904,-6.4020,16.4930,-6.3958,16.4956,-6.3894,16.4956,841.2943,33.6518,16.4295,16.4322,-4.0246,16.4349,-4.0057,16.4376,-3.9868,16.4376,841.2943,33.6518,16.0278,16.0351,-7.5689,16.0424,-7.5433,16.0497,-7.5170,16.0497,246.3368,4.9267,4.1579,35.6875,2.7719,0.0000,23.7996,59.4871,-78526.5000,-102826.9937,-101863.1320
3750.0000,16.1010,28.3232,0.0000,168716.0000,-168716.0000,4.3743,0.0000,0.0000,0.0000,37492.4444,4.5000,1.0000,37492.4444,0.0000,0.0000,206208.4444,0.0000,-206208.4444,23.1835,15.8862,10357.2000,0.0000,10357.2000,0.2685,2799.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2799.2432,0.0000,0.0000,0.0000,7557.9568,7557.9568,22.8950,34.9358,0.0000,927.0000,-927.0000,0.0240,0.0000,0.0000,0.0000,189.1837,4.9000,1.0000,189.1837,0.0000,0.0000,1116.1837,0.0000,-1116.1837,22.9333,15.6360,431.4000,0.0000,431.4000,0.0112,116.5946,3.7000,1.0000,0.0000,0.0000,0.0000,116.5946,0.0000,0.0000,0.0000,314.8054,314.8054,22.9008,34.9416,0.0000,2456.4000,-2456.4000,0.0637,0.0000,0.0000,0.0000,501.3061,4.9000,1.0000,501.3061,0.0000,0.0000,2957.7061,0.0000,-2957.7061,23.0024,15.7051,11214.8000,0.0000,11214.8000,0.2908,3031.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3031.0270,0.0000,0.0000,0.0000,8183.7730,8183.7730,22.6769,17.2383,19.9576,-10.5566,-158348.3142,7.5487,885.9364,8.8594,7.5487,0.0000,15.6382,17.2316,16.3846,16.8081,-3.0826,-24660.6487,7.5487,1870.7699,18.7077,7.5487,0.0000,54.9876,16.3884,16.0914,16.2399,-1.2352,-8646.3211,7.5487,2185.8106,21.8581,7.5487,0.0000,71.7908,22.9239,22.9142,25.9872,22.9046,25.9404,22.8950,25.8936,22.8950,2395.5730,95.8229,22.9225,22.9153,21.3189,22.9080,21.2972,22.9008,21.2753,22.9008,2395.5730,95.8229,22.7213,22.7065,19.6190,22.6917,19.5553,22.6769,19.4918,22.6769,695.9551,13.9191,17.2383,17.2360,1.2506,17.2338,1.2132,17.2316,1.1760,17.2316,2395.5730,95.8229,16.3846,16.3858,-4.0630,16.3871,-4.0595,16.3884,-4.0558,16.3884,2395.5730,95.8229,16.0914,16.0946,-6.7113,16.0978,-6.7302,16.1010,-6.7480,16.1010,695.9551,13.9191,7.5487,184.1992,5.0325,0.0000,142.4166,326.6158,-150096.0000,-194225.7991,-191655.2841
3751.0000,16.1693,28.3915,0.0000,221021.7000,-221021.7000,5.7304,0.0000,0.0000,0.0000,49115.9333,4.5000,1.0000,49115.9333,0.0000,0.0000,270137.6333,0.0000,-270137.6333,23.1942,15.8969,17557.6000,0.0000,17557.6000,0.4552,4745.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4745.2973,0.0000,0.0000,0.0000,12812.3027,12812.3027,22.8458,34.8867,0.0000,1310.3000,-1310.3000,0.0340,0.0000,0.0000,0.0000,267.4082,4.9000,1.0000,267.4082,0.0000,0.0000,1577.7082,0.0000,-1577.7082,22.8869,15.5896,803.4000,0.0000,803.4000,0.0208,217.1351,3.7000,1.0000,0.0000,0.0000,0.0000,217.1351,0.0000,0.0000,0.0000,586.2649,586.2649,22.8588,34.8996,0.0000,3755.5000,-3755.5000,0.0974,0.0000,0.0000,0.0000,766.4286,4.9000,1.0000,766.4286,0.0000,0.0000,4521.9286,0.0000,-4521.9286,22.9764,15.6791,11916.0000,0.0000,11916.0000,0.3089,3220.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3220.5405,0.0000,0.0000,0.0000,8695.4595,8695.4595,22.7238,17.9273,20.3256,-12.2966,-184448.4423,9.9701,1154.4416,11.5444,9.9701,0.0000,36.0299,17.9187,16.6399,17.2793,-6.1470,-49176.2864,9.9701,2426.3379,24.2634,9.9701,0.0000,126.6903,16.6392,16.1635,16.4014,-2.6136,-18295.0576,9.9701,2868.8083,28.6881,9.9701,0.0000,165.4044,22.8610,22.8559,23.7755,22.8509,23.7749,22.8458,23.7741,22.8458,3917.1844,156.6874,22.8716,22.8674,20.1294,22.8631,20.1345,22.8588,20.1394,22.8588,3917.1844,156.6874,22.7503,22.7415,19.5632,22.7327,19.5705,22.7238,19.5767,22.7238,1134.2276,22.6846,17.9273,17.9244,7.1450,17.9216,7.1108,17.9187,7.0767,17.9187,3917.1844,156.6874,16.6399,16.6397,-1.2216,16.6395,-1.2314,16.6392,-1.2411,16.6392,3917.1844,156.6874,16.1635,16.1654,-5.8670,16.1674,-5.8900,16.1693,-5.9125,16.1693,1134.2276,22.6846,9.9701,397.5465,6.6467,0.0000,328.1247,725.6712,-195810.5000,-254143.2430,-251919.7862
3752.0000,16.3617,28.5839,0.0000,250064.6000,-250064.6000,6.4834,0.0000,0.0000,0.0000,55569.9111,4.5000,1.0000,55569.9111,0.0000,0.0000,305634.5111,0.0000,-305634.5111,22.6799,15.3826,21411.6000,0.0000,21411.6000,0.5551,5786.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5786.9189,0.0000,0.0000,0.0000,15624.6811,15624.6811,22.3499,34.3907,0.0000,33187.5000,-33187.5000,0.8604,0.0000,0.0000,0.0000,6772.9592,4.9000,1.0000,6772.9592,0.0000,0.0000,39960.4592,0.0000,-39960.4592,23.1760,15.8787,1310.7000,0.0000,1310.7000,0.0340,354.2432,3.7000,1.0000,0.0000,0.0000,0.0000,354.2432,0.0000,0.0000,0.0000,956.4568,956.4568,23.1431,35.1840,0.0000,5067.3000,-5067.3000,0.1314,0.0000,0.0000,0.0000,1034.1429,4.9000,1.0000,1034.1429,0.0000,0.0000,6101.4429,0.0000,-6101.4429,23.2693,15.9720,11448.5000,0.0000,11448.5000,0.2968,3094.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3094.1892,0.0000,0.0000,0.0000,8354.3108,8354.3108,23.0652,18.4934,20.7793,-14.7436,-221153.6225,12.5417,1428.4286,14.2843,12.5417,0.0000,71.7199,18.4850,17.0406,17.7628,-8.7335,-69867.9756,12.5417,2996.2174,29.9622,12.5417,0.0000,252.1850,17.0375,16.3620,16.6997,-4.6679,-32675.4430,12.5417,3567.1434,35.6714,12.5417,0.0000,329.2479,22.3569,22.3546,18.0873,22.3522,18.1067,22.3499,18.1261,22.3499,5885.8736,235.4349,23.1562,23.1518,22.6973,23.1475,22.6960,23.1431,22.6945,23.1431,5885.8736,235.4349,23.0966,23.0861,23.5039,23.0756,23.4782,23.0652,23.4525,23.0652,1699.8153,33.9963,18.4934,18.4906,11.3188,18.4878,11.2908,18.4850,11.2628,18.4850,5885.8736,235.4349,17.0406,17.0396,2.5481,17.0385,2.5331,17.0375,2.5181,17.0375,5885.8736,235.4349,16.3620,16.3619,-3.5979,16.3618,-3.6376,16.3617,-3.6767,16.3617,1699.8153,33.9963,12.5417,751.0274,8.3612,0.0000,653.1528,1404.1802,-254148.6000,-326760.9645,-323697.0411
3753.0000,16.5746,28.7968,0.0000,265108.7000,-265108.7000,6.8734,0.0000,0.0000,0.0000,58913.0444,4.5000,1.0000,58913.0444,0.0000,0.0000,324021.7444,0.0000,-324021.7444,22.6115,15.3142,24339.2000,0.0000,24339.2000,0.6310,6578.1622,3.7000,1.0000,0.0000,0.0000,0.0000,6578.1622,0.0000,0.0000,0.0000,17761.0378,17761.0378,22.2727,34.3135,0.0000,50615.4000,-50615.4000,1.3123,0.0000,0.0000,0.0000,10329.6735,4.9000,1.0000,10329.6735,0.0000,0.0000,60945.0735,0.0000,-60945.0735,23.4082,16.1109,1422.2000,0.0000,1422.2000,0.0369,384.3784,3.7000,1.0000,0.0000,0.0000,0.0000,384.3784,0.0000,0.0000,0.0000,1037.8216,1037.8216,23.3765,35.4173,0.0000,6292.9000,-6292.9000,0.1632,0.0000,0.0000,0.0000,1284.2653,4.9000,1.0000,1284.2653,0.0000,0.0000,7577.1653,0.0000,-7577.1653,23.5177,16.2204,10046.0000,0.0000,10046.0000,0.2605,2715.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2715.1351,0.0000,0.0000,0.0000,7330.8649,7330.8649,23.3514,18.8840,21.1177,-15.9857,-239786.0372,13.9159,1565.6619,15.6566,13.9159,0.0000,97.9715,18.8760,17.3717,18.1239,-10.0926,-80741.1402,13.9159,3297.3394,32.9734,13.9159,0.0000,344.4924,17.3680,16.5772,16.9726,-6.0630,-42441.3406,13.9159,3979.9560,39.7996,13.9159,0.0000,449.7626,22.2806,22.2780,17.6545,22.2753,17.6641,22.2727,17.6736,22.2727,7081.5560,283.2622,23.3888,23.3847,24.3879,23.3806,24.3863,23.3765,24.3846,23.3765,7081.5560,283.2622,23.3811,23.3712,26.1306,23.3613,26.1093,23.3514,26.0879,23.3514,2042.7727,40.8555,18.8840,18.8813,13.6078,18.8787,13.5845,18.8760,13.5614,18.8760,7081.5560,283.2622,17.3717,17.3705,5.1515,17.3692,5.1372,17.3680,5.1229,17.3680,7081.5560,283.2622,16.5772,16.5763,-1.4369,16.5755,-1.4772,16.5746,-1.5171,16.5746,2042.7727,40.8555,13.9159,1002.3672,9.2773,0.0000,892.2265,1894.5937,-286209.6000,-366414.2589,-362968.5180
3754.0000,16.7783,29.0006,0.0000,276989.3000,-276989.3000,7.1815,0.0000,0.0000,0.0000,61553.1778,4.5000,1.0000,61553.1778,0.0000,0.0000,338542.4778,0.0000,-338542.4778,22.6513,15.3540,28720.1000,0.0000,28720.1000,0.7446,7762.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7762.1892,0.0000,0.0000,0.0000,20957.9108,20957.9108,22.2799,34.3207,0.0000,60203.8000,-60203.8000,1.5609,0.0000,0.0000,0.0000,12286.4898,4.9000,1.0000,12286.4898,0.0000,0.0000,72490.2898,0.0000,-72490.2898,23.5375,16.2402,1452.0000,0.0000,1452.0000,0.0376,392.4324,3.7000,1.0000,0.0000,0.0000,0.0000,392.4324,0.0000,0.0000,0.0000,1059.5676,1059.5676,23.5077,35.5486,0.0000,7820.4000,-7820.4000,0.2028,0.0000,0.0000,0.0000,1596.0000,4.9000,1.0000,1596.0000,0.0000,0.0000,9416.4000,0.0000,-9416.4000,23.6711,16.3738,9110.9000,0.0000,9110.9000,0.2362,2462.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2462.4054,0.0000,0.0000,0.0000,6648.4946,6648.4946,23.5291,19.1950,21.3620,-16.6556,-249834.0046,14.9454,1666.7716,16.6677,14.9454,0.0000,121.3638,19.1872,17.6487,18.4180,-11.0856,-88685.0881,14.9454,3535.0732,35.3507,14.9454,0.0000,426.7456,17.6446,16.7822,17.2134,-7.1019,-49713.5200,14.9454,4355.5984,43.5560,14.9454,0.0000,557.1508,22.2877,22.2851,17.8851,22.2825,17.8920,22.2799,17.8988,22.2799,8041.4350,321.6574,23.5191,23.5153,24.9765,23.5115,24.9761,23.5077,24.9757,23.5077,8041.4350,321.6574,23.5558,23.5469,27.2608,23.5380,27.2484,23.5291,27.2358,23.5291,2317.8589,46.3572,19.1950,19.1924,15.2302,19.1898,15.2094,19.1872,15.1887,19.1872,8041.4350,321.6574,17.6487,17.6474,7.0632,17.6460,7.0495,17.6446,7.0358,17.6446,8041.4350,321.6574,16.7822,16.7809,0.3971,16.7796,0.3585,16.7783,0.3202,16.7783,2317.8589,46.3572,14.9454,1222.2512,9.9636,0.0000,1105.2602,2327.5114,-305730.5000,-391783.1946,-388232.6127
3755.0000,16.9728,29.1950,0.0000,288903.8000,-288903.8000,7.4904,0.0000,0.0000,0.0000,64200.8444,4.5000,1.0000,64200.8444,0.0000,0.0000,353104.6444,0.0000,-353104.6444,22.7396,15.4423,30182.5000,0.0000,30182.5000,0.7825,8157.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8157.4324,0.0000,0.0000,0.0000,22025.0676,22025.0676,22.3718,34.4126,0.0000,69886.1000,-69886.1000,1.8119,0.0000,0.0000,0.0000,14262.4694,4.9000,1.0000,14262.4694,0.0000,0.0000,84148.5694,0.0000,-84148.5694,23.7461,16.4488,1703.5000,0.0000,1703.5000,0.0442,460.4054,3.7000,1.0000,0.0000,0.0000,0.0000,460.4054,0.0000,0.0000,0.0000,1243.0946,1243.0946,23.7143,35.7551,0.0000,10172.0000,-10172.0000,0.2637,0.0000,0.0000,0.0000,2075.9184,4.9000,1.0000,2075.9184,0.0000,0.0000,12247.9184,0.0000,-12247.9184,23.9143,16.6170,7357.7000,0.0000,7357.7000,0.1908,1988.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1988.5676,0.0000,0.0000,0.0000,5369.1324,5369.1324,23.7980,19.4599,21.6289,-17.7087,-265630.2183,15.8752,1753.6204,17.5362,15.8752,0.0000,145.4544,19.4522,17.8946,18.6734,-11.9215,-95372.3812,15.8752,3797.1540,37.9715,15.8752,0.0000,511.4540,17.8902,16.9776,17.4339,-7.9827,-55879.0697,15.8752,4871.8873,48.7189,15.8752,0.0000,667.7446,22.3798,22.3772,18.8153,22.3745,18.8194,22.3718,18.8234,22.3718,8954.9155,358.1966,23.7258,23.7220,26.4112,23.7181,26.4084,23.7143,26.4056,23.7143,8954.9155,358.1966,23.8266,23.8171,29.6309,23.8076,29.6068,23.7980,29.5828,23.7980,2579.4799,51.5896,19.4599,19.4573,16.5196,19.4547,16.5005,19.4522,16.4814,19.4522,8954.9155,358.1966,17.8946,17.8931,8.6255,17.8916,8.6123,17.8902,8.5990,17.8902,8954.9155,358.1966,16.9776,16.9760,2.0054,16.9744,1.9682,16.9728,1.9312,16.9728,2579.4799,51.5896,15.8752,1445.5872,10.5835,0.0000,1324.6530,2770.2402,-329718.2000,-420863.8376,-416881.6691
3756.0000,17.1159,29.3381,0.0000,300610.5000,-300610.5000,7.7939,0.0000,0.0000,0.0000,66802.3333,4.5000,1.0000,66802.3333,0.0000,0.0000,367412.8333,0.0000,-367412.8333,23.0005,15.7032,26164.7000,0.0000,26164.7000,0.6784,7071.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7071.5405,0.0000,0.0000,0.0000,19093.1595,19093.1595,22.6849,34.7257,0.0000,68480.6000,-68480.6000,1.7755,0.0000,0.0000,0.0000,13975.6327,4.9000,1.0000,13975.6327,0.0000,0.0000,82456.2327,0.0000,-82456.2327,24.0055,16.7082,2026.6000,0.0000,2026.6000,0.0525,547.7297,3.7000,1.0000,0.0000,0.0000,0.0000,547.7297,0.0000,0.0000,0.0000,1478.8703,1478.8703,23.9696,36.0104,0.0000,12536.2000,-12536.2000,0.3250,0.0000,0.0000,0.0000,2558.4082,4.9000,1.0000,2558.4082,0.0000,0.0000,15094.6082,0.0000,-15094.6082,24.2114,16.9141,6422.7000,0.0000,6422.7000,0.1665,1735.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1735.8649,0.0000,0.0000,0.0000,4686.8351,4686.8351,24.1055,19.6426,21.8741,-18.5766,-278649.4377,16.1877,1772.5724,17.7257,16.1877,0.0000,154.2146,19.6351,18.0656,18.8503,-12.2495,-97995.8539,16.1877,3900.3273,39.0033,16.1877,0.0000,542.2571,18.0612,17.1205,17.5908,-8.3905,-58733.2908,16.1877,5125.7289,51.2573,16.1877,0.0000,707.9605,22.6947,22.6914,21.7635,22.6881,21.7602,22.6849,21.7569,22.6849,9271.7614,370.8705,23.9818,23.9777,28.2342,23.9737,28.2281,23.9696,28.2219,23.9696,9271.7614,370.8705,24.1363,24.1260,32.2811,24.1158,32.2473,24.1055,32.2136,24.1055,2670.1897,53.4038,19.6426,19.6401,17.1000,19.6376,17.0826,19.6351,17.0653,19.6351,9271.7614,370.8705,18.0656,18.0641,9.4400,18.0626,9.4279,18.0612,9.4158,18.0612,9271.7614,370.8705,17.1205,17.1189,2.9181,17.1174,2.8858,17.1159,2.8537,17.1159,2670.1897,53.4038,16.1877,1526.1354,10.7918,0.0000,1404.4322,2930.5676,-347013.3000,-439704.8093,-435378.5824
