Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3757.0000,17.3271,29.5493,0.0000,313485.2000,-313485.2000,8.1277,0.0000,0.0000,0.0000,69663.3778,4.5000,1.0000,69663.3778,0.0000,0.0000,383148.5778,0.0000,-383148.5778,22.9976,15.7003,30182.2000,0.0000,30182.2000,0.7825,8157.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8157.3514,0.0000,0.0000,0.0000,22024.8486,22024.8486,22.6640,34.7048,0.0000,84030.6000,-84030.6000,2.1786,0.0000,0.0000,0.0000,17149.1020,4.9000,1.0000,17149.1020,0.0000,0.0000,101179.7020,0.0000,-101179.7020,24.1614,16.8641,1933.8000,0.0000,1933.8000,0.0501,522.6486,3.7000,1.0000,0.0000,0.0000,0.0000,522.6486,0.0000,0.0000,0.0000,1411.1514,1411.1514,24.1293,36.1701,0.0000,15106.5000,-15106.5000,0.3917,0.0000,0.0000,0.0000,3082.9592,4.9000,1.0000,3082.9592,0.0000,0.0000,18189.4592,0.0000,-18189.4592,24.3985,17.1012,5721.4000,0.0000,5721.4000,0.1483,1546.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1546.3243,0.0000,0.0000,0.0000,4175.0757,4175.0757,24.3090,19.9593,22.1341,-19.5935,-293902.1143,17.5185,1900.6511,19.0065,17.5185,0.0000,195.4600,19.9512,18.3320,19.1416,-13.6759,-109407.5355,17.5185,4614.3027,46.1430,17.5185,0.0000,687.2861,18.3269,17.3337,17.8303,-9.5871,-67109.5548,17.5185,6788.9512,67.8895,17.5185,0.0000,897.3076,22.6716,22.6691,20.9377,22.6665,20.9415,22.6640,20.9453,22.6640,10675.8460,427.0338,24.1405,24.1368,28.9645,24.1330,28.9612,24.1293,28.9579,24.1293,10675.8460,427.0338,24.3367,24.3274,33.4351,24.3182,33.4142,24.3090,33.3932,24.3090,3071.9698,61.4394,19.9593,19.9566,19.1690,19.9539,19.1503,19.9512,19.1317,19.9512,10675.8460,427.0338,18.3320,18.3303,11.2862,18.3286,11.2726,18.3269,11.2590,18.3269,10675.8460,427.0338,17.3337,17.3315,4.7239,17.3293,4.6863,17.3271,4.6490,17.3271,3071.9698,61.4394,17.5185,1901.3881,11.6790,0.0000,1780.0536,3681.4417,-374784.9000,-474906.6633,-470419.2045
3758.0000,17.5429,29.7652,0.0000,329325.2000,-329325.2000,8.5384,0.0000,0.0000,0.0000,73183.3778,4.5000,1.0000,73183.3778,0.0000,0.0000,402508.5778,0.0000,-402508.5778,23.1657,15.8684,28721.5000,0.0000,28721.5000,0.7447,7762.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7762.5676,0.0000,0.0000,0.0000,20958.9324,20958.9324,22.8643,34.9052,0.0000,94565.6000,-94565.6000,2.4518,0.0000,0.0000,0.0000,19299.1020,4.9000,1.0000,19299.1020,0.0000,0.0000,113864.7020,0.0000,-113864.7020,24.4549,17.1576,1305.5000,0.0000,1305.5000,0.0338,352.8378,3.7000,1.0000,0.0000,0.0000,0.0000,352.8378,0.0000,0.0000,0.0000,952.6622,952.6622,24.4298,36.4706,0.0000,18302.3000,-18302.3000,0.4745,0.0000,0.0000,0.0000,3735.1633,4.9000,1.0000,3735.1633,0.0000,0.0000,22037.4633,0.0000,-22037.4633,24.7377,17.4404,5020.1000,0.0000,5020.1000,0.1302,1356.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1356.7838,0.0000,0.0000,0.0000,3663.3162,3663.3162,24.6562,20.2487,22.4525,-21.0339,-315508.8584,18.5600,1991.1121,19.9111,18.5600,0.0000,232.4347,20.2406,18.5925,19.4165,-14.7475,-117980.0797,18.5600,5665.3353,56.6534,18.5600,0.0000,817.2987,18.5872,17.5504,18.0688,-10.6024,-74216.7640,18.5600,8776.2139,87.7621,18.5600,0.0000,1067.0495,22.8729,22.8700,22.6411,22.8672,22.6406,22.8643,22.6401,22.8643,11836.1515,473.4461,24.4416,24.4377,31.1784,24.4338,31.1722,24.4298,31.1661,24.4298,11836.1515,473.4461,24.6865,24.6764,36.4830,24.6663,36.4495,24.6562,36.4160,24.6562,3403.7745,68.0755,20.2487,20.2460,20.8292,20.2433,20.8114,20.2406,20.7937,20.2406,11836.1515,473.4461,18.5925,18.5907,12.9483,18.5889,12.9347,18.5872,12.9212,18.5872,11836.1515,473.4461,17.5504,17.5479,6.4355,17.5454,6.3979,17.5429,6.3607,17.5429,3403.7745,68.0755,18.5600,2233.0946,12.3733,0.0000,2116.7829,4349.8775,-407146.0000,-512835.8323,-507705.7020
3759.0000,17.7729,29.9952,0.0000,343556.8000,-343556.8000,8.9073,0.0000,0.0000,0.0000,76345.9556,4.5000,1.0000,76345.9556,0.0000,0.0000,419902.7556,0.0000,-419902.7556,23.3186,16.0213,27259.7000,0.0000,27259.7000,0.7068,7367.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7367.4865,0.0000,0.0000,0.0000,19892.2135,19892.2135,23.0475,35.0883,0.0000,105505.2000,-105505.2000,2.7354,0.0000,0.0000,0.0000,21531.6735,4.9000,1.0000,21531.6735,0.0000,0.0000,127036.8735,0.0000,-127036.8735,24.7252,17.4279,1256.3000,0.0000,1256.3000,0.0326,339.5405,3.7000,1.0000,0.0000,0.0000,0.0000,339.5405,0.0000,0.0000,0.0000,916.7595,916.7595,24.7015,36.7423,0.0000,21482.1000,-21482.1000,0.5570,0.0000,0.0000,0.0000,4384.1020,4.9000,1.0000,4384.1020,0.0000,0.0000,25866.2020,0.0000,-25866.2020,25.0431,17.7458,5721.4000,0.0000,5721.4000,0.1483,1546.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1546.3243,0.0000,0.0000,0.0000,4175.0757,4175.0757,24.9584,20.5575,22.7580,-22.2152,-333228.5860,19.6311,2083.5106,20.8351,19.6311,0.0000,275.0428,20.5491,18.8665,19.7078,-15.9253,-127402.0931,19.6311,7290.3831,72.9038,19.6311,0.0000,967.1192,18.8608,17.7814,18.3211,-11.6761,-81732.7936,19.6311,10862.5650,108.6257,19.6311,0.0000,1262.6523,23.0559,23.0531,23.9282,23.0503,23.9276,23.0475,23.9269,23.0475,13085.0540,523.4022,24.7131,24.7092,32.8934,24.7054,32.8874,24.7015,32.8815,24.7015,13085.0540,523.4022,24.9880,24.9781,38.6737,24.9683,38.6440,24.9584,38.6144,24.9584,3760.7194,75.2144,20.5575,20.5547,22.6579,20.5519,22.6402,20.5491,22.6225,20.5491,13085.0540,523.4022,18.8665,18.8646,14.6850,18.8627,14.6712,18.8608,14.6574,18.8608,13085.0540,523.4022,17.7814,17.7786,8.2338,17.7758,8.1954,17.7729,8.1573,17.7729,3760.7194,75.2144,19.6311,2610.8837,13.0874,0.0000,2504.8144,5115.6981,-436306.7000,-547821.7824,-542363.4727
3760.0000,17.9850,30.2073,0.0000,351923.2000,-351923.2000,9.1243,0.0000,0.0000,0.0000,78205.1556,4.5000,1.0000,78205.1556,0.0000,0.0000,430128.3556,0.0000,-430128.3556,23.4582,16.1609,23236.1000,0.0000,23236.1000,0.6024,6280.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6280.0270,0.0000,0.0000,0.0000,16956.0730,16956.0730,23.2339,35.2747,0.0000,115345.9000,-115345.9000,2.9906,0.0000,0.0000,0.0000,23539.9796,4.9000,1.0000,23539.9796,0.0000,0.0000,138885.8796,0.0000,-138885.8796,25.0012,17.7039,1608.6000,0.0000,1608.6000,0.0417,434.7568,3.7000,1.0000,0.0000,0.0000,0.0000,434.7568,0.0000,0.0000,0.0000,1173.8432,1173.8432,24.9745,37.0153,0.0000,25154.1000,-25154.1000,0.6522,0.0000,0.0000,0.0000,5133.4898,4.9000,1.0000,5133.4898,0.0000,0.0000,30287.5898,0.0000,-30287.5898,25.3599,18.0626,6656.4000,0.0000,6656.4000,0.1726,1799.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1799.0270,0.0000,0.0000,0.0000,4857.3730,4857.3730,25.2681,20.8297,23.0489,-23.2536,-348803.8049,20.3756,2140.6164,21.4062,20.3756,0.0000,307.5358,20.8213,19.1130,19.9672,-16.7815,-134252.2504,20.3756,8572.8903,85.7289,20.3756,0.0000,1081.3726,19.1072,17.9939,18.5506,-12.4991,-87493.9820,20.3756,12107.0361,121.0704,20.3756,0.0000,1411.8193,23.2424,23.2396,25.1692,23.2368,25.1678,23.2339,25.1663,23.2339,13986.0613,559.4425,24.9862,24.9823,34.5651,24.9784,34.5584,24.9745,34.5517,24.9745,13986.0613,559.4425,25.2980,25.2881,40.9134,25.2781,40.8815,25.2681,40.8496,25.2681,4018.1189,80.3624,20.8297,20.8269,24.0726,20.8241,24.0554,20.8213,24.0383,20.8213,13986.0613,559.4425,19.1130,19.1111,16.0848,19.1092,16.0711,19.1072,16.0575,19.1072,13986.0613,559.4425,17.9939,17.9909,9.7215,17.9880,9.6844,17.9850,9.6476,17.9850,4018.1189,80.3624,20.3756,2896.2691,13.5837,0.0000,2800.7277,5696.9968,-460922.1000,-576314.5358,-570550.0374
3761.0000,18.1528,30.3750,0.0000,365489.9000,-365489.9000,9.4760,0.0000,0.0000,0.0000,81219.9778,4.5000,1.0000,81219.9778,0.0000,0.0000,446709.8778,0.0000,-446709.8778,23.7601,16.4628,15199.3000,0.0000,15199.3000,0.3941,4107.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4107.9189,0.0000,0.0000,0.0000,11091.3811,11091.3811,23.6110,35.6518,0.0000,112149.5000,-112149.5000,2.9077,0.0000,0.0000,0.0000,22887.6531,4.9000,1.0000,22887.6531,0.0000,0.0000,135037.1531,0.0000,-135037.1531,25.3060,18.0087,1041.4000,0.0000,1041.4000,0.0270,281.4595,3.7000,1.0000,0.0000,0.0000,0.0000,281.4595,0.0000,0.0000,0.0000,759.9405,759.9405,25.2842,37.3250,0.0000,28461.7000,-28461.7000,0.7379,0.0000,0.0000,0.0000,5808.5102,4.9000,1.0000,5808.5102,0.0000,0.0000,34270.2102,0.0000,-34270.2102,25.7143,18.4171,8760.3000,0.0000,8760.3000,0.2271,2367.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2367.6486,0.0000,0.0000,0.0000,6392.6514,6392.6514,25.6027,21.0485,23.3256,-24.1876,-362813.6512,20.6547,2149.1352,21.4914,20.6547,0.0000,320.3495,21.0400,19.3061,20.1731,-17.2664,-138131.1120,20.6547,9077.7195,90.7772,20.6547,0.0000,1126.4289,19.3003,18.1616,18.7309,-12.9593,-90715.3907,20.6547,12532.8438,125.3284,20.6547,0.0000,1470.6440,23.6209,23.6176,28.2452,23.6143,28.2389,23.6110,28.2325,23.6110,14330.8272,573.2331,25.2965,25.2924,36.5529,25.2883,36.5440,25.2842,36.5352,25.2842,14330.8272,573.2331,25.6341,25.6236,43.3922,25.6131,43.3544,25.6027,43.3166,25.6027,4116.5877,82.3318,21.0485,21.0456,24.9794,21.0428,24.9628,21.0400,24.9462,21.0400,14330.8272,573.2331,19.3061,19.3042,16.9535,19.3022,16.9403,19.3003,16.9272,19.3003,14330.8272,573.2331,18.1616,18.1586,10.6454,18.1557,10.6111,18.1528,10.5770,18.1528,4116.5877,82.3318,20.6547,3008.2364,13.7698,0.0000,2917.4224,5925.6588,-481100.1000,-597773.2681,-591660.1538
3762.0000,17.8274,30.0496,0.0000,270210.3000,-270210.3000,7.0057,0.0000,0.0000,0.0000,60046.7333,4.5000,1.0000,60046.7333,0.0000,0.0000,330257.0333,0.0000,-330257.0333,23.2370,15.9397,12517.1000,0.0000,12517.1000,0.3245,3383.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3383.0000,0.0000,0.0000,0.0000,9134.1000,9134.1000,23.0803,35.1212,0.0000,82875.3000,-82875.3000,2.1487,0.0000,0.0000,0.0000,16913.3265,4.9000,1.0000,16913.3265,0.0000,0.0000,99788.6265,0.0000,-99788.6265,24.7149,17.4176,876.0000,0.0000,876.0000,0.0227,236.7568,3.7000,1.0000,0.0000,0.0000,0.0000,236.7568,0.0000,0.0000,0.0000,639.2432,639.2432,24.6945,36.7353,0.0000,30237.7000,-30237.7000,0.7840,0.0000,0.0000,0.0000,6170.9592,4.9000,1.0000,6170.9592,0.0000,0.0000,36408.6592,0.0000,-36408.6592,25.2909,17.9936,10279.7000,0.0000,10279.7000,0.2665,2778.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2778.2973,0.0000,0.0000,0.0000,7501.4027,7501.4027,25.1460,20.4899,22.8180,-18.9500,-284249.3056,15.8282,1676.3661,16.7637,15.8282,0.0000,144.1653,20.4845,18.8688,19.6766,-12.3296,-98637.1958,15.8282,3719.4059,37.1941,15.8282,0.0000,506.9212,18.8656,17.8265,18.3461,-9.0622,-63435.1304,15.8282,4925.1616,49.2516,15.8282,0.0000,661.8266,23.0874,23.0851,21.9606,23.0827,21.9641,23.0803,21.9676,23.0803,8907.6521,356.3061,24.7044,24.7011,29.5217,24.6978,29.5208,24.6945,29.5199,24.6945,8907.6521,356.3061,25.1680,25.1607,36.1035,25.1533,36.1046,25.1460,36.1054,25.1460,2565.9473,51.3189,20.4899,20.4881,18.2882,20.4863,18.2819,20.4845,18.2757,20.4845,8907.6521,356.3061,18.8688,18.8677,11.6605,18.8667,11.6567,18.8656,11.6528,18.8656,8907.6521,356.3061,17.8265,17.8268,5.5836,17.8271,5.5898,17.8274,5.5960,17.8274,2565.9473,51.3189,15.8282,1433.7060,10.5521,0.0000,1312.9132,2746.6192,-359650.5000,-449179.5731,-446321.6318
3763.0000,17.6568,29.8790,0.0000,259970.5000,-259970.5000,6.7402,0.0000,0.0000,0.0000,57771.2222,4.5000,1.0000,57771.2222,0.0000,0.0000,317741.7222,0.0000,-317741.7222,23.2497,15.9524,12526.3000,0.0000,12526.3000,0.3248,3385.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3385.4865,0.0000,0.0000,0.0000,9140.8135,9140.8135,23.0790,35.1198,0.0000,66979.6000,-66979.6000,1.7366,0.0000,0.0000,0.0000,13669.3061,4.9000,1.0000,13669.3061,0.0000,0.0000,80648.9061,0.0000,-80648.9061,24.4986,17.2013,686.2000,0.0000,686.2000,0.0178,185.4595,3.7000,1.0000,0.0000,0.0000,0.0000,185.4595,0.0000,0.0000,0.0000,500.7405,500.7405,24.4785,36.5193,0.0000,28773.0000,-28773.0000,0.7460,0.0000,0.0000,0.0000,5872.0408,4.9000,1.0000,5872.0408,0.0000,0.0000,34645.0408,0.0000,-34645.0408,25.0883,17.7910,9812.2000,0.0000,9812.2000,0.2544,2651.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2651.9459,0.0000,0.0000,0.0000,7160.2541,7160.2541,24.9365,20.2392,22.5878,-17.7908,-266861.2596,14.7296,1572.6719,15.7267,14.7296,0.0000,116.1824,20.2332,18.6556,19.4444,-11.2034,-89626.9747,14.7296,3370.3699,33.7037,14.7296,0.0000,408.5264,18.6522,17.6569,18.1546,-8.0776,-56542.9096,14.7296,4199.3961,41.9940,14.7296,0.0000,533.3642,23.0888,23.0855,22.2246,23.0823,22.2176,23.0790,22.2107,23.0790,7835.7335,313.4293,24.4898,24.4860,27.5887,24.4822,27.5820,24.4785,27.5752,24.4785,7835.7335,313.4293,24.9622,24.9536,33.4804,24.9450,33.4600,24.9365,33.4398,24.9365,2258.9241,45.1785,20.2392,20.2372,15.9034,20.2352,15.8942,20.2332,15.8849,20.2332,7835.7335,313.4293,18.6556,18.6545,9.6042,18.6533,9.5986,18.6522,9.5931,18.6522,7835.7335,313.4293,17.6569,17.6569,3.5307,17.6569,3.5279,17.6568,3.5254,17.6568,2258.9241,45.1785,14.7296,1173.8267,9.8197,0.0000,1058.0730,2231.8997,-332698.4000,-416233.8611,-413031.1438
3764.0000,17.2931,29.5154,0.0000,188710.3000,-188710.3000,4.8927,0.0000,0.0000,0.0000,41935.6222,4.5000,1.0000,41935.6222,0.0000,0.0000,230645.9222,0.0000,-230645.9222,22.9289,15.6316,12533.2000,0.0000,12533.2000,0.3249,3387.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3387.3514,0.0000,0.0000,0.0000,9145.8486,9145.8486,22.6962,34.7370,0.0000,35865.0000,-35865.0000,0.9299,0.0000,0.0000,0.0000,7319.3878,4.9000,1.0000,7319.3878,0.0000,0.0000,43184.3878,0.0000,-43184.3878,23.7514,16.4541,745.3000,0.0000,745.3000,0.0193,201.4324,3.7000,1.0000,0.0000,0.0000,0.0000,201.4324,0.0000,0.0000,0.0000,543.8676,543.8676,23.7297,35.7706,0.0000,25989.8000,-25989.8000,0.6738,0.0000,0.0000,0.0000,5304.0408,4.9000,1.0000,5304.0408,0.0000,0.0000,31293.8408,0.0000,-31293.8408,24.4944,17.1971,8994.0000,0.0000,8994.0000,0.2332,2430.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2430.8108,0.0000,0.0000,0.0000,6563.1892,6563.1892,24.3175,19.5285,21.9230,-13.0661,-195991.7682,10.6107,1159.8628,11.5986,10.6107,0.0000,43.4313,19.5268,18.1563,18.8415,-7.0112,-56089.5260,10.6107,2433.6589,24.3366,10.6107,0.0000,152.7152,18.1560,17.2832,17.7196,-5.1029,-35720.1475,10.6107,2901.8051,29.0181,10.6107,0.0000,199.3821,22.7054,22.7023,18.4188,22.6993,18.4146,22.6962,18.4104,22.6962,4374.2718,174.9709,23.7381,23.7353,20.3981,23.7325,20.4010,23.7297,20.4038,23.7297,4374.2718,174.9709,24.3340,24.3285,26.0006,24.3230,26.0174,24.3175,26.0337,24.3175,1265.6658,25.3133,19.5285,19.5279,9.1007,19.5274,9.1055,19.5268,9.1103,19.5268,4374.2718,174.9709,18.1563,18.1562,4.8590,18.1561,4.8636,18.1560,4.8681,18.1560,4374.2718,174.9709,17.2832,17.2866,-0.7944,17.2899,-0.7577,17.2931,-0.7214,17.2931,1265.6658,25.3133,10.6107,472.3928,7.0738,0.0000,395.5286,867.9214,-228292.6000,-288871.2454,-287801.4416
3765.0000,17.0682,29.2905,0.0000,177749.1000,-177749.1000,4.6085,0.0000,0.0000,0.0000,39499.8000,4.5000,1.0000,39499.8000,0.0000,0.0000,217248.9000,0.0000,-217248.9000,23.0312,15.7339,10610.7000,0.0000,10610.7000,0.2751,2867.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2867.7568,0.0000,0.0000,0.0000,7742.9432,7742.9432,22.8042,34.8450,0.0000,23414.8000,-23414.8000,0.6071,0.0000,0.0000,0.0000,4778.5306,4.9000,1.0000,4778.5306,0.0000,0.0000,28193.3306,0.0000,-28193.3306,23.5780,16.2808,453.5000,0.0000,453.5000,0.0118,122.5676,3.7000,1.0000,0.0000,0.0000,0.0000,122.5676,0.0000,0.0000,0.0000,330.9324,330.9324,23.5564,35.5972,0.0000,23302.6000,-23302.6000,0.6042,0.0000,0.0000,0.0000,4755.6327,4.9000,1.0000,4755.6327,0.0000,0.0000,28058.2327,0.0000,-28058.2327,24.3265,17.0292,7357.7000,0.0000,7357.7000,0.1908,1988.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1988.5676,0.0000,0.0000,0.0000,5369.1324,5369.1324,24.1490,19.0828,21.6159,-12.3051,-184576.6313,9.4460,1043.9168,10.4392,9.4460,0.0000,30.6415,19.0816,17.8533,18.4674,-5.5939,-44751.5832,9.4460,2197.1800,21.9718,9.4460,0.0000,107.7432,17.8533,17.0583,17.4558,-4.1378,-28964.7463,9.4460,2609.4640,26.0946,9.4460,0.0000,140.6675,22.8186,22.8138,20.0663,22.8090,20.0445,22.8042,20.0229,22.8042,3560.0049,142.4002,23.5690,23.5648,19.9159,23.5606,19.9031,23.5564,19.8904,23.5564,3560.0049,142.4002,24.1791,24.1690,25.2356,24.1590,25.1903,24.1490,25.1457,24.1490,1031.4570,20.6291,19.0828,19.0824,5.7879,19.0820,5.7919,19.0816,5.7960,19.0816,3560.0049,142.4002,17.8533,17.8533,2.6374,17.8533,2.6411,17.8533,2.6449,17.8533,3560.0049,142.4002,17.0583,17.0616,-2.7856,17.0649,-2.7564,17.0682,-2.7272,17.0682,1031.4570,20.6291,9.4460,342.3486,6.2973,0.0000,279.0523,621.4008,-206044.6000,-260057.4552,-258292.9609
3766.0000,16.8677,29.0900,0.0000,149752.7000,-149752.7000,3.8826,0.0000,0.0000,0.0000,33278.3778,4.5000,1.0000,33278.3778,0.0000,0.0000,183031.0778,0.0000,-183031.0778,22.8958,15.5985,10359.7000,0.0000,10359.7000,0.2686,2799.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2799.9189,0.0000,0.0000,0.0000,7559.7811,7559.7811,22.6330,34.6738,0.0000,15604.0000,-15604.0000,0.4046,0.0000,0.0000,0.0000,3184.4898,4.9000,1.0000,3184.4898,0.0000,0.0000,18788.4898,0.0000,-18788.4898,23.2518,15.9545,368.6000,0.0000,368.6000,0.0096,99.6216,3.7000,1.0000,0.0000,0.0000,0.0000,99.6216,0.0000,0.0000,0.0000,268.9784,268.9784,23.2309,35.2717,0.0000,19912.0000,-19912.0000,0.5163,0.0000,0.0000,0.0000,4063.6735,4.9000,1.0000,4063.6735,0.0000,0.0000,23975.6735,0.0000,-23975.6735,24.0206,16.7233,6422.7000,0.0000,6422.7000,0.1665,1735.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1735.8649,0.0000,0.0000,0.0000,4686.8351,4686.8351,23.8399,18.6498,21.2448,-10.5058,-157586.7897,7.8722,881.6415,8.8164,7.8722,0.0000,17.7357,18.6508,17.5774,18.1141,-4.0739,-32591.4831,7.8722,1855.7129,18.5571,7.8722,0.0000,62.3632,17.5788,16.8537,17.2163,-3.1451,-22016.0179,7.8722,2194.7803,21.9478,7.8722,0.0000,81.4201,22.6469,22.6422,18.3952,22.6376,18.3779,22.6330,18.3607,22.6330,2579.6179,103.1847,23.2429,23.2389,17.4715,23.2349,17.4622,23.2309,17.4528,23.2309,2579.6179,103.1847,23.8662,23.8574,22.2182,23.8487,22.1944,23.8399,22.1703,23.8399,749.0381,14.9808,18.6498,18.6501,2.6548,18.6504,2.6649,18.6508,2.6749,18.6508,2579.6179,103.1847,17.5774,17.5778,0.6988,17.5783,0.7062,17.5788,0.7136,17.5788,2579.6179,103.1847,16.8537,16.8584,-4.5057,16.8631,-4.4636,16.8677,-4.4218,16.8677,749.0381,14.9808,7.8722,206.8282,5.2481,0.0000,161.5190,368.3472,-168117.7000,-213279.6464,-212194.2906
3767.0000,16.7107,28.9329,0.0000,135516.5000,-135516.5000,3.5135,0.0000,0.0000,0.0000,30114.7778,4.5000,1.0000,30114.7778,0.0000,0.0000,165631.2778,0.0000,-165631.2778,22.9853,15.6880,10359.0000,0.0000,10359.0000,0.2686,2799.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2799.7297,0.0000,0.0000,0.0000,7559.2703,7559.2703,22.6804,34.7212,0.0000,9685.8000,-9685.8000,0.2511,0.0000,0.0000,0.0000,1976.6939,4.9000,1.0000,1976.6939,0.0000,0.0000,11662.4939,0.0000,-11662.4939,23.1222,15.8249,354.8000,0.0000,354.8000,0.0092,95.8919,3.7000,1.0000,0.0000,0.0000,0.0000,95.8919,0.0000,0.0000,0.0000,258.9081,258.9081,23.0973,35.1382,0.0000,16446.5000,-16446.5000,0.4264,0.0000,0.0000,0.0000,3356.4286,4.9000,1.0000,3356.4286,0.0000,0.0000,19802.9286,0.0000,-19802.9286,23.8475,16.5502,3617.5000,0.0000,3617.5000,0.0938,977.7027,3.7000,1.0000,0.0000,0.0000,0.0000,977.7027,0.0000,0.0000,0.0000,2639.7973,2639.7973,23.7112,18.2375,20.9743,-9.6325,-144488.0626,6.8439,773.9971,7.7400,6.8439,0.0000,11.6542,18.2411,17.3669,17.8040,-2.8845,-23076.0622,6.8439,1632.4431,16.3244,6.8439,0.0000,40.9789,17.3692,16.6941,17.0316,-2.5460,-17821.9825,6.8439,1921.7221,19.2172,6.8439,0.0000,53.5013,22.6990,22.6928,19.1833,22.6866,19.1515,22.6804,19.1198,22.6804,2015.5564,80.6223,23.1124,23.1074,17.0931,23.1024,17.0738,23.0973,17.0545,23.0973,2015.5564,80.6223,23.7475,23.7353,21.7470,23.7232,21.6816,23.7112,21.6171,23.7112,586.2680,11.7254,18.2375,18.2387,-0.1781,18.2399,-0.1612,18.2411,-0.1444,18.2411,2015.5564,80.6223,17.3669,17.3677,-0.5663,17.3685,-0.5573,17.3692,-0.5484,17.3692,2015.5564,80.6223,16.6941,16.6997,-5.6592,16.7052,-5.6116,16.7107,-5.5642,16.7107,586.2680,11.7254,6.8439,140.5437,4.5626,0.0000,106.1343,246.6781,-147317.5000,-186638.7246,-185386.1072
3768.0000,16.5826,28.8048,0.0000,116633.3000,-116633.3000,3.0239,0.0000,0.0000,0.0000,25918.5111,4.5000,1.0000,25918.5111,0.0000,0.0000,142551.8111,0.0000,-142551.8111,22.7765,15.4792,10361.2000,0.0000,10361.2000,0.2686,2800.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2800.3243,0.0000,0.0000,0.0000,7560.8757,7560.8757,22.4323,34.4731,0.0000,11644.4000,-11644.4000,0.3019,0.0000,0.0000,0.0000,2376.4082,4.9000,1.0000,2376.4082,0.0000,0.0000,14020.8082,0.0000,-14020.8082,23.0415,15.7442,364.4000,0.0000,364.4000,0.0094,98.4865,3.7000,1.0000,0.0000,0.0000,0.0000,98.4865,0.0000,0.0000,0.0000,265.9135,265.9135,23.0123,35.0531,0.0000,13264.1000,-13264.1000,0.3439,0.0000,0.0000,0.0000,2706.9592,4.9000,1.0000,2706.9592,0.0000,0.0000,15971.0592,0.0000,-15971.0592,23.7063,16.4090,1163.0000,0.0000,1163.0000,0.0302,314.3243,3.7000,1.0000,0.0000,0.0000,0.0000,314.3243,0.0000,0.0000,0.0000,848.6757,848.6757,23.6264,17.8565,20.7414,-8.8527,-132791.0204,5.9670,680.5343,6.8053,5.9670,0.0000,7.7237,17.8630,17.2006,17.5318,-1.9056,-15245.0926,5.9670,1438.1363,14.3814,5.9670,0.0000,27.1584,17.2037,16.5629,16.8833,-2.1070,-14748.9947,5.9670,1685.1049,16.8510,5.9670,0.0000,35.4575,22.4480,22.4428,16.7444,22.4375,16.7250,22.4323,16.7056,22.4323,1583.6407,63.3456,23.0299,23.0240,16.9681,23.0182,16.9420,23.0123,16.9161,23.0123,1583.6407,63.3456,23.6694,23.6550,21.5256,23.6406,21.4401,23.6264,21.3554,23.6264,461.4428,9.2289,17.8565,17.8587,-2.6355,17.8608,-2.6115,17.8630,-2.5876,17.8630,1583.6407,63.3456,17.2006,17.2016,-1.4493,17.2027,-1.4387,17.2037,-1.4281,17.2037,1583.6407,63.3456,16.5629,16.5695,-6.5104,16.5761,-6.4551,16.5826,-6.4001,16.5826,461.4428,9.2289,5.9670,96.3106,3.9780,0.0000,70.3395,166.6501,-129653.2000,-163868.2136,-162785.1078
3769.0000,16.4919,28.7141,0.0000,111368.5000,-111368.5000,2.8874,0.0000,0.0000,0.0000,24748.5556,4.5000,1.0000,24748.5556,0.0000,0.0000,136117.0556,0.0000,-136117.0556,22.7687,15.4714,10326.1000,0.0000,10326.1000,0.2677,2790.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2790.8378,0.0000,0.0000,0.0000,7535.2622,7535.2622,22.4021,34.4429,0.0000,10756.6000,-10756.6000,0.2789,0.0000,0.0000,0.0000,2195.2245,4.9000,1.0000,2195.2245,0.0000,0.0000,12951.8245,0.0000,-12951.8245,22.9993,15.7021,356.2000,0.0000,356.2000,0.0092,96.2703,3.7000,1.0000,0.0000,0.0000,0.0000,96.2703,0.0000,0.0000,0.0000,259.9297,259.9297,22.9681,35.0090,0.0000,11068.6000,-11068.6000,0.2870,0.0000,0.0000,0.0000,2258.8980,4.9000,1.0000,2258.8980,0.0000,0.0000,13327.4980,0.0000,-13327.4980,23.5827,16.2854,694.2000,0.0000,694.2000,0.0180,187.6216,3.7000,1.0000,0.0000,0.0000,0.0000,187.6216,0.0000,0.0000,0.0000,506.5784,506.5784,23.5167,17.6337,20.5752,-8.5051,-127576.9953,5.6224,645.1198,6.4512,5.6224,0.0000,6.4614,17.6400,17.0611,17.3505,-1.5693,-12554.3887,5.6224,1364.5346,13.6453,5.6224,0.0000,22.7199,17.0649,16.4718,16.7684,-1.8375,-12862.5925,5.6224,1594.8774,15.9488,5.6224,0.0000,29.6626,22.4212,22.4148,16.8919,22.4085,16.8614,22.4021,16.8310,22.4021,1426.5903,57.0636,22.9874,22.9809,17.0834,22.9745,17.0542,22.9681,17.0250,22.9681,1426.5903,57.0636,23.5594,23.5451,20.7689,23.5309,20.6929,23.5167,20.6173,23.5167,416.0039,8.3201,17.6337,17.6358,-3.5102,17.6379,-3.4897,17.6400,-3.4693,17.6400,1426.5903,57.0636,17.0611,17.0624,-2.1376,17.0636,-2.1258,17.0649,-2.1140,17.0649,1426.5903,57.0636,16.4718,16.4785,-6.9368,16.4852,-6.8847,16.4919,-6.8329,16.4919,416.0039,8.3201,5.6224,81.7620,3.7483,0.0000,58.8439,140.6060,-121817.2000,-154094.6077,-152993.9764
3770.0000,16.4079,28.6301,0.0000,101058.2000,-101058.2000,2.6201,0.0000,0.0000,0.0000,22457.3778,4.5000,1.0000,22457.3778,0.0000,0.0000,123515.5778,0.0000,-123515.5778,22.6822,15.3849,10330.7000,0.0000,10330.7000,0.2678,2792.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2792.0811,0.0000,0.0000,0.0000,7538.6189,7538.6189,22.2804,34.3212,0.0000,9494.7000,-9494.7000,0.2462,0.0000,0.0000,0.0000,1937.6939,4.9000,1.0000,1937.6939,0.0000,0.0000,11432.3939,0.0000,-11432.3939,22.8612,15.5639,359.9000,0.0000,359.9000,0.0093,97.2703,3.7000,1.0000,0.0000,0.0000,0.0000,97.2703,0.0000,0.0000,0.0000,262.6297,262.6297,22.8290,34.8698,0.0000,9651.2000,-9651.2000,0.2502,0.0000,0.0000,0.0000,1969.6327,4.9000,1.0000,1969.6327,0.0000,0.0000,11620.8327,0.0000,-11620.8327,23.4193,16.1220,344.5000,0.0000,344.5000,0.0089,93.1081,3.7000,1.0000,0.0000,0.0000,0.0000,93.1081,0.0000,0.0000,0.0000,251.3919,251.3919,23.3649,17.4116,20.3883,-7.8131,-117195.9429,5.1039,589.6349,5.8963,5.1039,0.0000,4.8337,17.4199,16.9532,17.1866,-1.1485,-9187.7911,5.1039,1246.5397,12.4654,5.1039,0.0000,16.9965,16.9577,16.3849,16.6713,-1.6108,-11275.7771,5.1039,1453.2734,14.5327,5.1039,0.0000,22.1904,22.2992,22.2930,15.9249,22.2867,15.8976,22.2804,15.8704,22.2804,1204.0067,48.1603,22.8478,22.8415,16.1077,22.8352,16.0817,22.8290,16.0557,22.8290,1204.0067,48.1603,23.4065,23.3926,19.4873,23.3787,19.4195,23.3649,19.3520,23.3649,351.5483,7.0310,17.4116,17.4144,-4.5802,17.4172,-4.5548,17.4199,-4.5295,17.4199,1204.0067,48.1603,16.9532,16.9547,-2.5746,16.9562,-2.5619,16.9577,-2.5492,16.9577,1204.0067,48.1603,16.3849,16.3926,-7.3990,16.4003,-7.3383,16.4079,-7.2781,16.4079,351.5483,7.0310,5.1039,62.6583,3.4026,0.0000,44.0206,106.6789,-109169.0000,-138516.1638,-137659.5111
3771.0000,16.3432,28.5655,0.0000,92214.9000,-92214.9000,2.3908,0.0000,0.0000,0.0000,20492.2000,4.5000,1.0000,20492.2000,0.0000,0.0000,112707.1000,0.0000,-112707.1000,22.3478,15.0505,10321.4000,0.0000,10321.4000,0.2676,2789.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2789.5676,0.0000,0.0000,0.0000,7531.8324,7531.8324,21.9337,33.9745,0.0000,12780.7000,-12780.7000,0.3314,0.0000,0.0000,0.0000,2608.3061,4.9000,1.0000,2608.3061,0.0000,0.0000,15389.0061,0.0000,-15389.0061,22.7535,15.4562,359.3000,0.0000,359.3000,0.0093,97.1081,3.7000,1.0000,0.0000,0.0000,0.0000,97.1081,0.0000,0.0000,0.0000,262.1919,262.1919,22.7202,34.7610,0.0000,9114.3000,-9114.3000,0.2363,0.0000,0.0000,0.0000,1860.0612,4.9000,1.0000,1860.0612,0.0000,0.0000,10974.3612,0.0000,-10974.3612,23.3049,16.0076,344.5000,0.0000,344.5000,0.0089,93.1081,3.7000,1.0000,0.0000,0.0000,0.0000,93.1081,0.0000,0.0000,0.0000,251.3919,251.3919,23.2479,17.2500,20.2490,-7.5055,-112582.3700,4.8665,565.0790,5.6508,4.8665,0.0000,4.1901,17.2587,16.8618,17.0603,-0.9314,-7451.0473,4.8665,1194.3585,11.9436,4.8665,0.0000,14.7335,16.8667,16.3196,16.5931,-1.4673,-10270.9402,4.8665,1389.8908,13.8989,4.8665,0.0000,19.2358,21.9465,21.9422,12.7746,21.9380,12.7681,21.9337,12.7614,21.9337,1107.6610,44.3064,22.7396,22.7331,15.5245,22.7266,15.4977,22.7202,15.4710,22.7202,1107.6610,44.3064,23.2915,23.2769,18.7371,23.2624,18.6632,23.2479,18.5900,23.2479,323.6252,6.4725,17.2500,17.2530,-5.1314,17.2559,-5.1068,17.2587,-5.0822,17.2587,1107.6610,44.3064,16.8618,16.8634,-2.9220,16.8651,-2.9087,16.8667,-2.8954,16.8667,1107.6610,44.3064,16.3196,16.3275,-7.6516,16.3354,-7.5923,16.3432,-7.5333,16.3432,323.6252,6.4725,4.8665,54.9703,3.2444,0.0000,38.1595,93.1298,-103084.7000,-131025.0511,-130304.3575
3772.0000,16.3187,28.5410,0.0000,116499.7000,-116499.7000,3.0205,0.0000,0.0000,0.0000,25888.8222,4.5000,1.0000,25888.8222,0.0000,0.0000,142388.5222,0.0000,-142388.5222,23.0153,15.7180,10333.4000,0.0000,10333.4000,0.2679,2792.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2792.8108,0.0000,0.0000,0.0000,7540.5892,7540.5892,22.6292,34.6700,0.0000,4893.7000,-4893.7000,0.1269,0.0000,0.0000,0.0000,998.7143,4.9000,1.0000,998.7143,0.0000,0.0000,5892.4143,0.0000,-5892.4143,22.9063,15.6090,353.4000,0.0000,353.4000,0.0092,95.5135,3.7000,1.0000,0.0000,0.0000,0.0000,95.5135,0.0000,0.0000,0.0000,257.8865,257.8865,22.8721,34.9129,0.0000,8978.9000,-8978.9000,0.2328,0.0000,0.0000,0.0000,1832.4286,4.9000,1.0000,1832.4286,0.0000,0.0000,10811.3286,0.0000,-10811.3286,23.3805,16.0832,693.7000,0.0000,693.7000,0.0180,187.4865,3.7000,1.0000,0.0000,0.0000,0.0000,187.4865,0.0000,0.0000,0.0000,506.2135,506.2135,23.3067,17.2812,20.2939,-8.5414,-128120.3237,5.5128,639.0693,6.3907,5.5128,0.0000,6.0909,17.2855,16.7754,17.0304,-1.3557,-10845.5596,5.5128,1354.5255,13.5453,5.5128,0.0000,21.4173,16.7801,16.3003,16.5402,-1.4575,-10202.2419,5.5128,1577.7085,15.7771,5.5128,0.0000,27.9620,22.6607,22.6501,20.5436,22.6396,20.4731,22.6292,20.4030,22.6292,1378.1687,55.1267,22.8942,22.8868,17.5209,22.8794,17.4858,22.8721,17.4509,22.8721,1378.1687,55.1267,23.3567,23.3399,20.1211,23.3233,20.0239,23.3067,19.9276,23.3067,401.9879,8.0398,17.2812,17.2826,-3.9127,17.2840,-3.9042,17.2855,-3.8957,17.2855,1378.1687,55.1267,16.7754,16.7770,-3.2793,16.7786,-3.2675,16.7801,-3.2558,16.7801,1378.1687,55.1267,16.3003,16.3065,-7.4242,16.3126,-7.3896,16.3187,-7.3546,16.3187,401.9879,8.0398,5.5128,77.4516,3.6752,0.0000,55.4703,132.9219,-118991.8000,-150787.5759,-149168.1252
3773.0000,16.3049,28.5271,0.0000,127203.7000,-127203.7000,3.2980,0.0000,0.0000,0.0000,28267.4889,4.5000,1.0000,28267.4889,0.0000,0.0000,155471.1889,0.0000,-155471.1889,22.6436,15.3463,10318.2000,0.0000,10318.2000,0.2675,2788.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2788.7027,0.0000,0.0000,0.0000,7529.4973,7529.4973,22.3226,34.3634,0.0000,12626.6000,-12626.6000,0.3274,0.0000,0.0000,0.0000,2576.8571,4.9000,1.0000,2576.8571,0.0000,0.0000,15203.4571,0.0000,-15203.4571,22.9424,15.6451,458.7000,0.0000,458.7000,0.0119,123.9730,3.7000,1.0000,0.0000,0.0000,0.0000,123.9730,0.0000,0.0000,0.0000,334.7270,334.7270,22.9102,34.9510,0.0000,9536.3000,-9536.3000,0.2472,0.0000,0.0000,0.0000,1946.1837,4.9000,1.0000,1946.1837,0.0000,0.0000,11482.4837,0.0000,-11482.4837,23.3784,16.0811,3371.2000,0.0000,3371.2000,0.0874,911.1351,3.7000,1.0000,0.0000,0.0000,0.0000,911.1351,0.0000,0.0000,0.0000,2460.0649,2460.0649,23.2414,17.5051,20.3732,-9.3798,-140697.1990,6.3591,735.0465,7.3505,6.3591,0.0000,9.3489,17.5042,16.7211,17.1127,-2.4009,-19207.2756,6.3591,1557.5241,15.5752,6.3591,0.0000,32.8731,16.7250,16.2898,16.5074,-1.5252,-10676.4110,6.3591,1822.2445,18.2224,6.3591,0.0000,42.9184,22.3366,22.3320,16.6216,22.3273,16.6175,22.3226,16.6132,22.3226,1771.1211,70.8448,22.9288,22.9226,17.9190,22.9164,17.8980,22.9102,17.8769,22.9102,1771.1211,70.8448,23.2781,23.2659,19.4399,23.2537,19.4037,23.2414,19.3666,23.2414,515.6486,10.3130,17.5051,17.5048,-1.1530,17.5045,-1.1602,17.5042,-1.1672,17.5042,1771.1211,70.8448,16.7211,16.7224,-3.3560,16.7237,-3.3475,16.7250,-3.3391,16.7250,1771.1211,70.8448,16.2898,16.2948,-7.2103,16.2999,-7.1873,16.3049,-7.1641,16.3049,515.6486,10.3130,6.3591,114.7729,4.2394,0.0000,85.1404,199.9133,-135218.5000,-171832.8405,-170580.8856
3774.0000,16.3808,28.6030,0.0000,213100.1000,-213100.1000,5.5250,0.0000,0.0000,0.0000,47355.5778,4.5000,1.0000,47355.5778,0.0000,0.0000,260455.6778,0.0000,-260455.6778,23.3971,16.0998,10336.2000,0.0000,10336.2000,0.2680,2793.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2793.5676,0.0000,0.0000,0.0000,7542.6324,7542.6324,23.1717,35.2126,0.0000,998.1000,-998.1000,0.0259,0.0000,0.0000,0.0000,203.6939,4.9000,1.0000,203.6939,0.0000,0.0000,1201.7939,0.0000,-1201.7939,23.2041,15.9068,417.8000,0.0000,417.8000,0.0108,112.9189,3.7000,1.0000,0.0000,0.0000,0.0000,112.9189,0.0000,0.0000,0.0000,304.8811,304.8811,23.1804,35.2212,0.0000,11455.3000,-11455.3000,0.2970,0.0000,0.0000,0.0000,2337.8163,4.9000,1.0000,2337.8163,0.0000,0.0000,13793.1163,0.0000,-13793.1163,23.5520,16.2547,11170.9000,0.0000,11170.9000,0.2896,3019.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3019.1622,0.0000,0.0000,0.0000,8151.7378,8151.7378,23.3033,18.2419,20.7726,-12.5258,-187887.1193,9.6245,1096.4396,10.9644,9.6245,0.0000,32.4117,18.2334,16.9176,17.5755,-6.1056,-48844.4588,9.6245,2315.7943,23.1579,9.6245,0.0000,113.9677,16.9171,16.3750,16.6460,-2.8751,-20125.8614,9.6245,2743.1299,27.4313,9.6245,0.0000,148.7940,23.1939,23.1865,25.2994,23.1791,25.2637,23.1717,25.2281,23.1717,3679.9584,147.1983,23.1959,23.1908,20.6042,23.1856,20.5926,23.1804,20.5811,23.1804,3679.9584,147.1983,23.3324,23.3227,20.4598,23.3130,20.4481,23.3033,20.4361,23.3033,1065.9774,21.3195,18.2419,18.2391,6.1899,18.2362,6.1603,18.2334,6.1308,18.2334,3679.9584,147.1983,16.9176,16.9174,-1.0297,16.9173,-1.0356,16.9171,-1.0415,16.9171,3679.9584,147.1983,16.3750,16.3769,-5.9332,16.3788,-5.9456,16.3808,-5.9573,16.3808,1065.9774,21.3195,9.6245,360.5555,6.4163,0.0000,295.1734,655.7289,-203628.6000,-259451.3366,-256857.4396
3775.0000,16.5672,28.7895,0.0000,267635.7000,-267635.7000,6.9390,0.0000,0.0000,0.0000,59474.6000,4.5000,1.0000,59474.6000,0.0000,0.0000,327110.3000,0.0000,-327110.3000,23.4764,16.1791,17493.8000,0.0000,17493.8000,0.4536,4728.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4728.0541,0.0000,0.0000,0.0000,12765.7459,12765.7459,23.1939,35.2347,0.0000,3592.0000,-3592.0000,0.0931,0.0000,0.0000,0.0000,733.0612,4.9000,1.0000,733.0612,0.0000,0.0000,4325.0612,0.0000,-4325.0612,23.2853,15.9880,801.8000,0.0000,801.8000,0.0208,216.7027,3.7000,1.0000,0.0000,0.0000,0.0000,216.7027,0.0000,0.0000,0.0000,585.0973,585.0973,23.2614,35.3022,0.0000,14238.0000,-14238.0000,0.3691,0.0000,0.0000,0.0000,2905.7143,4.9000,1.0000,2905.7143,0.0000,0.0000,17143.7143,0.0000,-17143.7143,23.6235,16.3262,11869.4000,0.0000,11869.4000,0.3077,3207.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3207.9459,0.0000,0.0000,0.0000,8661.4541,8661.4541,23.4152,18.8376,21.1264,-14.4481,-216721.4808,12.2750,1380.6109,13.8061,12.2750,0.0000,67.2400,18.8290,17.3065,18.0677,-9.0102,-72081.8315,12.2750,2898.6785,28.9868,12.2750,0.0000,236.4327,17.3032,16.5674,16.9353,-4.9767,-34836.5532,12.2750,3459.5670,34.5957,12.2750,0.0000,308.6819,23.2067,23.2025,24.1616,23.1982,24.1591,23.1939,24.1565,23.1939,5665.2241,226.6090,23.2729,23.2691,21.0077,23.2653,21.0077,23.2614,21.0076,23.2614,5665.2241,226.6090,23.4406,23.4321,21.8868,23.4236,21.8828,23.4152,21.8786,23.4152,1636.4860,32.7297,18.8376,18.8347,11.0758,18.8319,11.0514,18.8290,11.0271,18.8290,5665.2241,226.6090,17.3065,17.3054,2.7689,17.3043,2.7559,17.3032,2.7430,17.3032,5665.2241,226.6090,16.5674,16.5673,-3.5947,16.5673,-3.6240,16.5672,-3.6529,16.5672,1636.4860,32.7297,12.2750,707.5312,8.1833,0.0000,612.3546,1319.8857,-255300.7000,-326566.7782,-323639.8655
3776.0000,16.9038,29.1260,0.0000,292191.6000,-292191.6000,7.5756,0.0000,0.0000,0.0000,64931.4667,4.5000,1.0000,64931.4667,0.0000,0.0000,357123.0667,0.0000,-357123.0667,22.9052,15.6079,21344.6000,0.0000,21344.6000,0.5534,5768.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5768.8108,0.0000,0.0000,0.0000,15575.7892,15575.7892,22.6380,34.6788,0.0000,54597.2000,-54597.2000,1.4155,0.0000,0.0000,0.0000,11142.2857,4.9000,1.0000,11142.2857,0.0000,0.0000,65739.4857,0.0000,-65739.4857,23.7428,16.4455,1315.1000,0.0000,1315.1000,0.0341,355.4324,3.7000,1.0000,0.0000,0.0000,0.0000,355.4324,0.0000,0.0000,0.0000,959.6676,959.6676,23.7143,35.7552,0.0000,15855.5000,-15855.5000,0.4111,0.0000,0.0000,0.0000,3235.8163,4.9000,1.0000,3235.8163,0.0000,0.0000,19091.3163,0.0000,-19091.3163,24.0352,16.7379,11403.7000,0.0000,11403.7000,0.2957,3082.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3082.0811,0.0000,0.0000,0.0000,8321.6189,8321.6189,23.8648,19.4372,21.6510,-17.5646,-263469.5805,15.4281,1702.8806,17.0288,15.4281,0.0000,133.5063,19.4284,17.8146,18.6215,-12.0042,-96033.7530,15.4281,3655.6543,36.5565,15.4281,0.0000,469.4417,17.8097,16.9096,17.3596,-7.6512,-53558.3780,15.4281,4591.4387,45.9144,15.4281,0.0000,612.8940,22.6435,22.6417,17.9679,22.6398,17.9860,22.6380,18.0040,22.6380,8510.1416,340.4057,23.7266,23.7225,25.2239,23.7184,25.2183,23.7143,25.2127,23.7143,8510.1416,340.4057,23.8953,23.8851,27.2546,23.8750,27.2243,23.8648,27.1942,23.8648,2452.1158,49.0423,19.4372,19.4343,15.6610,19.4314,15.6388,19.4284,15.6167,19.4284,8510.1416,340.4057,17.8146,17.8129,7.2278,17.8113,7.2118,17.8097,7.1959,17.8097,8510.1416,340.4057,16.9096,16.9076,0.2072,16.9057,0.1627,16.9038,0.1185,16.9038,2452.1158,49.0423,15.4281,1335.1744,10.2854,0.0000,1215.8420,2551.0165,-328580.9000,-417096.7930,-413061.7115
3777.0000,17.2182,29.4404,0.0000,306596.2000,-306596.2000,7.9491,0.0000,0.0000,0.0000,68132.4889,4.5000,1.0000,68132.4889,0.0000,0.0000,374728.6889,0.0000,-374728.6889,22.8943,15.5970,24261.5000,0.0000,24261.5000,0.6290,6557.1622,3.7000,1.0000,0.0000,0.0000,0.0000,6557.1622,0.0000,0.0000,0.0000,17704.3378,17704.3378,22.6192,34.6600,0.0000,80201.7000,-80201.7000,2.0794,0.0000,0.0000,0.0000,16367.6939,4.9000,1.0000,16367.6939,0.0000,0.0000,96569.3939,0.0000,-96569.3939,24.0820,16.7847,1407.8000,0.0000,1407.8000,0.0365,380.4865,3.7000,1.0000,0.0000,0.0000,0.0000,380.4865,0.0000,0.0000,0.0000,1027.3135,1027.3135,24.0548,36.0956,0.0000,17651.9000,-17651.9000,0.4577,0.0000,0.0000,0.0000,3602.4286,4.9000,1.0000,3602.4286,0.0000,0.0000,21254.3286,0.0000,-21254.3286,24.3767,17.0794,10006.8000,0.0000,10006.8000,0.2594,2704.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2704.5405,0.0000,0.0000,0.0000,7302.2595,7302.2595,24.2372,19.8740,22.0556,-19.2032,-288048.1565,17.1166,1862.2281,18.6223,17.1166,0.0000,182.3143,19.8656,18.2178,19.0417,-13.5983,-108786.6177,17.1166,4343.4000,43.4340,17.1166,0.0000,641.0627,18.2126,17.2253,17.7190,-9.3112,-65178.1654,17.1166,6156.1838,61.5618,17.1166,0.0000,836.9592,22.6261,22.6238,18.2922,22.6215,18.3001,22.6192,18.3080,22.6192,10242.4942,409.6998,24.0664,24.0625,27.7279,24.0586,27.7234,24.0548,27.7190,24.0548,10242.4942,409.6998,24.2661,24.2565,30.7964,24.2468,30.7726,24.2372,30.7488,24.2372,2947.9983,58.9600,19.8740,19.8712,18.3701,19.8684,18.3510,19.8656,18.3320,19.8656,10242.4942,409.6998,18.2178,18.2161,10.1790,18.2143,10.1643,18.2126,10.1496,18.2126,10242.4942,409.6998,17.2253,17.2229,3.2054,17.2206,3.1635,17.2182,3.1219,17.2182,2947.9983,58.9600,17.1166,1782.4468,11.4111,0.0000,1660.3362,3442.7830,-368773.7000,-466518.5005,-462012.9397
3778.0000,17.4992,29.7214,0.0000,319934.7000,-319934.7000,8.2949,0.0000,0.0000,0.0000,71096.6000,4.5000,1.0000,71096.6000,0.0000,0.0000,391031.3000,0.0000,-391031.3000,23.0166,15.7193,28629.5000,0.0000,28629.5000,0.7423,7737.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7737.7027,0.0000,0.0000,0.0000,20891.7973,20891.7973,22.7147,34.7555,0.0000,93426.7000,-93426.7000,2.4223,0.0000,0.0000,0.0000,19066.6735,4.9000,1.0000,19066.6735,0.0000,0.0000,112493.3735,0.0000,-112493.3735,24.3020,17.0047,1450.1000,0.0000,1450.1000,0.0376,391.9189,3.7000,1.0000,0.0000,0.0000,0.0000,391.9189,0.0000,0.0000,0.0000,1058.1811,1058.1811,24.2761,36.3169,0.0000,19961.5000,-19961.5000,0.5175,0.0000,0.0000,0.0000,4073.7755,4.9000,1.0000,4073.7755,0.0000,0.0000,24035.2755,0.0000,-24035.2755,24.6153,17.3180,9075.5000,0.0000,9075.5000,0.2353,2452.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2452.8378,0.0000,0.0000,0.0000,6622.6622,6622.6622,24.4951,20.2277,22.3614,-20.1629,-302443.2186,18.3748,1977.5869,19.7759,18.3748,0.0000,225.5458,20.2194,18.5530,19.3862,-14.7624,-118099.5309,18.3748,5443.6376,54.4364,18.3748,0.0000,793.0755,18.5476,17.5070,18.0273,-10.5354,-73747.7386,18.3748,8401.7533,84.0175,18.3748,0.0000,1035.4241,22.7218,22.7194,19.4169,22.7171,19.4218,22.7147,19.4267,22.7147,11625.9077,465.0363,24.2870,24.2834,28.9387,24.2798,28.9357,24.2761,28.9327,24.2761,11625.9077,465.0363,24.5218,24.5129,32.6912,24.5040,32.6750,24.4951,32.6587,24.4951,3343.6661,66.8733,20.2277,20.2249,20.3120,20.2222,20.2945,20.2194,20.2771,20.2194,11625.9077,465.0363,18.5530,18.5512,12.3440,18.5494,12.3300,18.5476,12.3161,18.5476,11625.9077,465.0363,17.5070,17.5044,5.5708,17.5018,5.5316,17.4992,5.4926,17.4992,3343.6661,66.8733,18.3748,2171.5869,12.2499,0.0000,2054.0454,4225.6323,-394167.8000,-498987.3084,-494290.4881
3779.0000,17.7014,29.9236,0.0000,328658.6000,-328658.6000,8.5211,0.0000,0.0000,0.0000,73035.2444,4.5000,1.0000,73035.2444,0.0000,0.0000,401693.8444,0.0000,-401693.8444,23.2251,15.9278,30086.6000,0.0000,30086.6000,0.7801,8131.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8131.5135,0.0000,0.0000,0.0000,21955.0865,21955.0865,22.9153,34.9561,0.0000,96629.2000,-96629.2000,2.5053,0.0000,0.0000,0.0000,19720.2449,4.9000,1.0000,19720.2449,0.0000,0.0000,116349.4449,0.0000,-116349.4449,24.5152,17.2179,1699.4000,0.0000,1699.4000,0.0441,459.2973,3.7000,1.0000,0.0000,0.0000,0.0000,459.2973,0.0000,0.0000,0.0000,1240.1027,1240.1027,24.4871,36.5279,0.0000,20408.2000,-20408.2000,0.5291,0.0000,0.0000,0.0000,4164.9388,4.9000,1.0000,4164.9388,0.0000,0.0000,24573.1388,0.0000,-24573.1388,24.8250,17.5277,7329.3000,0.0000,7329.3000,0.1900,1980.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1980.8919,0.0000,0.0000,0.0000,5348.4081,5348.4081,24.7248,20.4552,22.5900,-20.6993,-310490.0522,18.8545,2012.9267,20.1293,18.8545,0.0000,243.6734,20.4472,18.7797,19.6135,-15.1579,-121263.3461,18.8545,6121.1116,61.2111,18.8545,0.0000,856.8167,18.7744,17.7089,18.2417,-11.0699,-77489.1196,18.8545,9438.3226,94.3832,18.8545,0.0000,1118.6435,22.9232,22.9206,21.3232,22.9179,21.3243,22.9153,21.3253,22.9153,12173.8753,486.9550,24.4981,24.4945,30.1383,24.4908,30.1339,24.4871,30.1295,24.4871,12173.8753,486.9550,24.7515,24.7426,34.3041,24.7337,34.2852,24.7248,34.2663,24.7248,3500.3174,70.0063,20.4552,20.4525,21.1039,20.4499,21.0882,20.4472,21.0726,20.4472,12173.8753,486.9550,18.7797,18.7780,13.4297,18.7762,13.4171,18.7744,13.4045,18.7744,12173.8753,486.9550,17.7089,17.7064,6.8829,17.7039,6.8492,17.7014,6.8158,17.7014,3500.3174,70.0063,18.8545,2333.1724,12.5696,0.0000,2219.1336,4552.3060,-406580.7000,-514072.8308,-509242.5179
3780.0000,17.8374,30.0596,0.0000,338025.3000,-338025.3000,8.7639,0.0000,0.0000,0.0000,75116.7333,4.5000,1.0000,75116.7333,0.0000,0.0000,413142.0333,0.0000,-413142.0333,23.4996,16.2023,26079.9000,0.0000,26079.9000,0.6762,7048.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7048.6216,0.0000,0.0000,0.0000,19031.2784,19031.2784,23.2295,35.2704,0.0000,92511.2000,-92511.2000,2.3985,0.0000,0.0000,0.0000,18879.8367,4.9000,1.0000,18879.8367,0.0000,0.0000,111391.0367,0.0000,-111391.0367,24.7562,17.4589,2015.1000,0.0000,2015.1000,0.0522,544.6216,3.7000,1.0000,0.0000,0.0000,0.0000,544.6216,0.0000,0.0000,0.0000,1470.4784,1470.4784,24.7245,36.7653,0.0000,21403.5000,-21403.5000,0.5549,0.0000,0.0000,0.0000,4368.0612,4.9000,1.0000,4368.0612,0.0000,0.0000,25771.5612,0.0000,-25771.5612,25.0777,17.7804,6397.9000,0.0000,6397.9000,0.1659,1729.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1729.1622,0.0000,0.0000,0.0000,4668.7378,4668.7378,24.9852,20.6093,22.7973,-21.2859,-319288.2665,18.9175,2005.0098,20.0501,18.9175,0.0000,246.1267,20.6015,18.9287,19.7651,-15.2569,-122055.1651,18.9175,6281.0192,62.8102,18.9175,0.0000,865.4432,18.9235,17.8443,18.3839,-11.2491,-78743.5506,18.9175,9639.5560,96.3956,18.9175,0.0000,1129.9060,23.2387,23.2357,24.0745,23.2326,24.0709,23.2295,24.0672,23.2295,12246.7632,489.8705,24.7360,24.7322,31.6234,24.7283,31.6166,24.7245,31.6097,24.7245,12246.7632,489.8705,25.0137,25.0042,36.3248,24.9947,36.2975,24.9852,36.2702,24.9852,3521.1515,70.4230,20.6093,20.6067,21.3813,20.6041,21.3667,20.6015,21.3520,20.6015,12246.7632,489.8705,18.9287,18.9270,13.8736,18.9253,13.8620,18.9235,13.8504,18.9235,12246.7632,489.8705,17.8443,17.8420,7.4670,17.8397,7.4380,17.8374,7.4092,17.8374,3521.1515,70.4230,18.9175,2354.9759,12.6117,0.0000,2241.4759,4596.4518,-417447.1000,-525134.1367,-520086.9821
3781.0000,18.0281,30.2503,0.0000,347020.9000,-347020.9000,8.9972,0.0000,0.0000,0.0000,77115.7556,4.5000,1.0000,77115.7556,0.0000,0.0000,424136.6556,0.0000,-424136.6556,23.5613,16.2640,30087.2000,0.0000,30087.2000,0.7801,8131.6757,3.7000,1.0000,0.0000,0.0000,0.0000,8131.6757,0.0000,0.0000,0.0000,21955.5243,21955.5243,23.2670,35.3078,0.0000,103840.0000,-103840.0000,2.6922,0.0000,0.0000,0.0000,21191.8367,4.9000,1.0000,21191.8367,0.0000,0.0000,125031.8367,0.0000,-125031.8367,24.8982,17.6009,1929.4000,0.0000,1929.4000,0.0500,521.4595,3.7000,1.0000,0.0000,0.0000,0.0000,521.4595,0.0000,0.0000,0.0000,1407.9405,1407.9405,24.8689,36.9097,0.0000,22443.1000,-22443.1000,0.5819,0.0000,0.0000,0.0000,4580.2245,4.9000,1.0000,4580.2245,0.0000,0.0000,27023.3245,0.0000,-27023.3245,25.2214,17.9241,5699.5000,0.0000,5699.5000,0.1478,1540.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1540.4054,0.0000,0.0000,0.0000,4159.0946,4159.0946,25.1411,20.8544,22.9978,-21.9055,-328583.2085,19.8737,2091.6276,20.9163,19.8737,0.0000,285.3671,20.8463,19.1510,19.9987,-16.2434,-129946.8206,19.8737,7826.9155,78.2692,19.8737,0.0000,1003.4221,19.1455,18.0364,18.5909,-12.1451,-85015.3868,19.8737,11359.8334,113.5983,19.8737,0.0000,1310.0487,23.2749,23.2723,23.7381,23.2696,23.7391,23.2670,23.7401,23.2670,13375.7337,535.0293,24.8798,24.8762,32.1315,24.8725,32.1267,24.8689,32.1219,24.8689,13375.7337,535.0293,25.1672,25.1585,36.9565,25.1498,36.9388,25.1411,36.9211,25.1411,3843.7707,76.8754,20.8544,20.8517,22.7575,20.8490,22.7421,20.8463,22.7267,20.8463,13375.7337,535.0293,19.1510,19.1492,15.1996,19.1473,15.1872,19.1455,15.1747,19.1455,13375.7337,535.0293,18.0364,18.0336,8.8680,18.0308,8.8355,18.0281,8.8031,18.0281,3843.7707,76.8754,19.8737,2701.7991,13.2491,0.0000,2598.8380,5300.6371,-435587.9000,-548669.2573,-543545.4159
3782.0000,18.2111,30.4333,0.0000,358848.6000,-358848.6000,9.3038,0.0000,0.0000,0.0000,79744.1333,4.5000,1.0000,79744.1333,0.0000,0.0000,438592.7333,0.0000,-438592.7333,23.7391,16.4418,28629.8000,0.0000,28629.8000,0.7423,7737.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7737.7838,0.0000,0.0000,0.0000,20892.0162,20892.0162,23.4672,35.5080,0.0000,110570.0000,-110570.0000,2.8667,0.0000,0.0000,0.0000,22565.3061,4.9000,1.0000,22565.3061,0.0000,0.0000,133135.3061,0.0000,-133135.3061,25.1452,17.8479,1299.5000,0.0000,1299.5000,0.0337,351.2162,3.7000,1.0000,0.0000,0.0000,0.0000,351.2162,0.0000,0.0000,0.0000,948.2838,948.2838,25.1219,37.1627,0.0000,24586.6000,-24586.6000,0.6375,0.0000,0.0000,0.0000,5017.6735,4.9000,1.0000,5017.6735,0.0000,0.0000,29604.2735,0.0000,-29604.2735,25.4950,18.1977,5001.0000,0.0000,5001.0000,0.1297,1351.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1351.6216,0.0000,0.0000,0.0000,3649.3784,3649.3784,25.4208,21.0779,23.2494,-22.9708,-344561.9675,20.5705,2146.0478,21.4605,20.5705,0.0000,316.4449,21.0698,19.3593,20.2145,-16.9639,-135711.2279,20.5705,8974.9630,89.7496,20.5705,0.0000,1112.6995,19.3536,18.2197,18.7866,-12.8514,-89959.4761,20.5705,12424.4981,124.2450,20.5705,0.0000,1452.7191,23.4757,23.4729,25.2898,23.4701,25.2878,23.4672,25.2857,23.4672,14226.3637,569.0545,25.1333,25.1295,33.8383,25.1257,33.8314,25.1219,33.8244,25.1219,14226.3637,569.0545,25.4491,25.4396,39.2864,25.4302,39.2582,25.4208,39.2301,25.4208,4086.7532,81.7351,21.0779,21.0752,23.8703,21.0725,23.8554,21.0698,23.8405,21.0698,14226.3637,569.0545,19.3593,19.3574,16.3361,19.3555,16.3238,19.3536,16.3116,19.3536,14226.3637,569.0545,18.2197,18.2168,10.1036,18.2139,10.0718,18.2111,10.0402,18.2111,4086.7532,81.7351,20.5705,2974.1508,13.7136,0.0000,2881.8635,5856.0143,-459074.9000,-575842.6345,-570232.6715
3783.0000,18.4142,30.6364,0.0000,370740.6000,-370740.6000,9.6121,0.0000,0.0000,0.0000,82386.8000,4.5000,1.0000,82386.8000,0.0000,0.0000,453127.4000,0.0000,-453127.4000,23.8927,16.5954,27172.5000,0.0000,27172.5000,0.7045,7343.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7343.9189,0.0000,0.0000,0.0000,19828.5811,19828.5811,23.6445,35.6853,0.0000,119667.9000,-119667.9000,3.1026,0.0000,0.0000,0.0000,24422.0204,4.9000,1.0000,24422.0204,0.0000,0.0000,144089.9204,0.0000,-144089.9204,25.3866,18.0893,1252.8000,0.0000,1252.8000,0.0325,338.5946,3.7000,1.0000,0.0000,0.0000,0.0000,338.5946,0.0000,0.0000,0.0000,914.2054,914.2054,25.3642,37.4050,0.0000,26864.4000,-26864.4000,0.6965,0.0000,0.0000,0.0000,5482.5306,4.9000,1.0000,5482.5306,0.0000,0.0000,32346.9306,0.0000,-32346.9306,25.7553,18.4580,5699.5000,0.0000,5699.5000,0.1478,1540.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1540.4054,0.0000,0.0000,0.0000,4159.0946,4159.0946,25.6771,21.3330,23.5051,-23.9531,-359296.0193,21.4440,2229.8726,22.2987,21.4440,0.0000,358.4964,21.3247,19.5918,20.4582,-17.9161,-143328.8816,21.4440,10217.9005,102.1790,21.4440,0.0000,1260.5631,19.5858,18.4236,19.0047,-13.7324,-96126.9618,21.4440,13569.9196,135.6992,21.4440,0.0000,1645.7670,23.6529,23.6501,26.4395,23.6473,26.4374,23.6445,26.4354,23.6445,15326.0023,613.0401,25.3755,25.3718,35.3037,25.3680,35.2969,25.3642,35.2900,25.3642,15326.0023,613.0401,25.7050,25.6957,41.1071,25.6864,41.0808,25.6771,41.0545,25.6771,4400.7506,88.0150,21.3330,21.3303,25.3128,21.3275,25.2977,21.3247,25.2826,21.3247,15326.0023,613.0401,19.5918,19.5898,17.7107,19.5878,17.6981,19.5858,17.6855,19.5858,15326.0023,613.0401,18.4236,18.4204,11.5685,18.4173,11.5356,18.4142,11.5028,18.4142,4400.7506,88.0150,21.4440,3339.8184,14.2960,0.0000,3264.8265,6604.6449,-483148.1000,-604662.3699,-598751.8627
