Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],building1_building2_line: Entering Fluid Temperature [C],building1_building2_line: Segment 1 Exiting Fluid Temperature [C],building1_building2_line: Segment 1 Heat Transfer Rate [W/m],building1_building2_line: Segment 2 Exiting Fluid Temperature [C],building1_building2_line: Segment 2 Heat Transfer Rate [W/m],building1_building2_line: Segment 3 Exiting Fluid Temperature [C],building1_building2_line: Segment 3 Heat Transfer Rate [W/m],building1_building2_line: Exiting Fluid Temperature [C],building1_building2_line: Total Pressure Loss [Pa],building1_building2_line: Pressure Loss [Pa/m],building2_building3_line: Entering Fluid Temperature [C],building2_building3_line: Segment 1 Exiting Fluid Temperature [C],building2_building3_line: Segment 1 Heat Transfer Rate [W/m],building2_building3_line: Segment 2 Exiting Fluid Temperature [C],building2_building3_line: Segment 2 Heat Transfer Rate [W/m],building2_building3_line: Segment 3 Exiting Fluid Temperature [C],building2_building3_line: Segment 3 Heat Transfer Rate [W/m],building2_building3_line: Exiting Fluid Temperature [C],building2_building3_line: Total Pressure Loss [Pa],building2_building3_line: Pressure Loss [Pa/m],horiz_return_line: Entering Fluid Temperature [C],horiz_return_line: Segment 1 Exiting Fluid Temperature [C],horiz_return_line: Segment 1 Heat Transfer Rate [W/m],horiz_return_line: Segment 2 Exiting Fluid Temperature [C],horiz_return_line: Segment 2 Heat Transfer Rate [W/m],horiz_return_line: Segment 3 Exiting Fluid Temperature [C],horiz_return_line: Segment 3 Heat Transfer Rate [W/m],horiz_return_line: Exiting Fluid Temperature [C],horiz_return_line: Total Pressure Loss [Pa],horiz_return_line: Pressure Loss [Pa/m],ghe1_ghe2_line: Entering Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 1 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 2 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 2 Heat Transfer Rate [W/m],ghe1_ghe2_line: Segment 3 Exiting Fluid Temperature [C],ghe1_ghe2_line: Segment 3 Heat Transfer Rate [W/m],ghe1_ghe2_line: Exiting Fluid Temperature [C],ghe1_ghe2_line: Total Pressure Loss [Pa],ghe1_ghe2_line: Pressure Loss [Pa/m],ghe2_ghe3_line: Entering Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 1 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 2 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 2 Heat Transfer Rate [W/m],ghe2_ghe3_line: Segment 3 Exiting Fluid Temperature [C],ghe2_ghe3_line: Segment 3 Heat Transfer Rate [W/m],ghe2_ghe3_line: Exiting Fluid Temperature [C],ghe2_ghe3_line: Total Pressure Loss [Pa],ghe2_ghe3_line: Pressure Loss [Pa/m],horiz_supply_line: Entering Fluid Temperature [C],horiz_supply_line: Segment 1 Exiting Fluid Temperature [C],horiz_supply_line: Segment 1 Heat Transfer Rate [W/m],horiz_supply_line: Segment 2 Exiting Fluid Temperature [C],horiz_supply_line: Segment 2 Heat Transfer Rate [W/m],horiz_supply_line: Segment 3 Exiting Fluid Temperature [C],horiz_supply_line: Segment 3 Heat Transfer Rate [W/m],horiz_supply_line: Exiting Fluid Temperature [C],horiz_supply_line: Total Pressure Loss [Pa],horiz_supply_line: Pressure Loss [Pa/m],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
3784.0000,18.5784,30.8006,0.0000,373967.1000,-373967.1000,9.6958,0.0000,0.0000,0.0000,83103.8000,4.5000,1.0000,83103.8000,0.0000,0.0000,457070.9000,0.0000,-457070.9000,24.0115,16.7142,23166.1000,0.0000,23166.1000,0.6006,6261.1081,3.7000,1.0000,0.0000,0.0000,0.0000,6261.1081,0.0000,0.0000,0.0000,16904.9919,16904.9919,23.8020,35.8428,0.0000,126370.6000,-126370.6000,3.2764,0.0000,0.0000,0.0000,25789.9184,4.9000,1.0000,25789.9184,0.0000,0.0000,152160.5184,0.0000,-152160.5184,25.6107,18.3134,1601.1000,0.0000,1601.1000,0.0415,432.7297,3.7000,1.0000,0.0000,0.0000,0.0000,432.7297,0.0000,0.0000,0.0000,1168.3703,1168.3703,25.5854,37.6262,0.0000,29114.2000,-29114.2000,0.7548,0.0000,0.0000,0.0000,5941.6735,4.9000,1.0000,5941.6735,0.0000,0.0000,35055.8735,0.0000,-35055.8735,26.0021,18.7048,6630.8000,0.0000,6630.8000,0.1719,1792.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1792.1081,0.0000,0.0000,0.0000,4838.6919,4838.6919,25.9164,21.5307,23.7235,-24.5971,-368956.7129,21.8116,2255.2954,22.5530,21.8116,0.0000,377.2506,21.5224,19.7751,20.6488,-18.3743,-146994.7874,21.8116,10686.5386,106.8654,21.8116,0.0000,1326.5074,19.7691,18.5878,19.1785,-14.1974,-99382.1015,21.8116,14009.3716,140.0937,21.8116,0.0000,1731.8626,23.8106,23.8077,27.3510,23.8049,27.3484,23.8020,27.3459,23.8020,15799.6952,631.9878,25.5968,25.5930,36.5149,25.5892,36.5075,25.5854,36.5001,25.5854,15799.6952,631.9878,25.9446,25.9352,42.6772,25.9258,42.6496,25.9164,42.6220,25.9164,4535.9743,90.7195,21.5307,21.5279,26.1424,21.5252,26.1279,21.5224,26.1133,21.5224,15799.6952,631.9878,19.7751,19.7731,18.5533,19.7711,18.5412,19.7691,18.5291,19.7691,15799.6952,631.9878,18.5878,18.5847,12.4966,18.5815,12.4659,18.5784,12.4354,18.5784,4535.9743,90.7195,21.8116,3501.9438,14.5411,0.0000,3435.6206,6937.5643,-498053.9000,-621375.2378,-615333.6019
3785.0000,18.7071,30.9294,0.0000,385827.7000,-385827.7000,10.0033,0.0000,0.0000,0.0000,85739.4889,4.5000,1.0000,85739.4889,0.0000,0.0000,471567.1889,0.0000,-471567.1889,24.2892,16.9919,15138.3000,0.0000,15138.3000,0.3925,4091.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4091.4324,0.0000,0.0000,0.0000,11046.8676,11046.8676,24.1486,36.1894,0.0000,120819.0000,-120819.0000,3.1325,0.0000,0.0000,0.0000,24656.9388,4.9000,1.0000,24656.9388,0.0000,0.0000,145475.9388,0.0000,-145475.9388,25.8707,18.5734,1042.4000,0.0000,1042.4000,0.0270,281.7297,3.7000,1.0000,0.0000,0.0000,0.0000,281.7297,0.0000,0.0000,0.0000,760.6703,760.6703,25.8497,37.8905,0.0000,31639.1000,-31639.1000,0.8203,0.0000,0.0000,0.0000,6456.9592,4.9000,1.0000,6456.9592,0.0000,0.0000,38096.0592,0.0000,-38096.0592,26.3006,19.0033,8726.2000,0.0000,8726.2000,0.2262,2358.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2358.4324,0.0000,0.0000,0.0000,6367.7676,6367.7676,26.1955,21.6962,23.9459,-25.3393,-380090.0360,21.9027,2250.0181,22.5002,21.9027,0.0000,381.9980,21.6879,19.9204,20.8042,-18.6642,-149313.4109,21.9027,10806.8537,108.0685,21.9027,0.0000,1343.2003,19.9144,18.7164,19.3154,-14.4586,-101210.3827,21.9027,14107.8031,141.0780,21.9027,0.0000,1753.6566,24.1584,24.1552,30.1375,24.1519,30.1305,24.1486,30.1234,24.1486,15918.1041,636.7242,25.8617,25.8577,38.1547,25.8537,38.1454,25.8497,38.1360,25.8497,15918.1041,636.7242,26.2252,26.2153,44.7301,26.2054,44.6961,26.1955,44.6622,26.1955,4569.7727,91.3955,21.6962,21.6935,26.7209,21.6907,26.7065,21.6879,26.6922,21.6879,15918.1041,636.7242,19.9204,19.9184,19.0699,19.9164,19.0581,19.9144,19.0463,19.9144,15918.1041,636.7242,18.7164,18.7133,13.0365,18.7102,13.0078,18.7071,12.9793,18.7071,4569.7727,91.3955,21.9027,3542.8963,14.6018,0.0000,3478.8548,7021.7511,-513378.9000,-636963.8814,-630613.8296
3786.0000,18.3287,30.5509,0.0000,290931.8000,-290931.8000,7.5429,0.0000,0.0000,0.0000,64651.5111,4.5000,1.0000,64651.5111,0.0000,0.0000,355583.3111,0.0000,-355583.3111,23.7699,16.4726,12487.6000,0.0000,12487.6000,0.3238,3375.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3375.0270,0.0000,0.0000,0.0000,9112.5730,9112.5730,23.6231,35.6639,0.0000,88339.3000,-88339.3000,2.2904,0.0000,0.0000,0.0000,18028.4286,4.9000,1.0000,18028.4286,0.0000,0.0000,106367.7286,0.0000,-106367.7286,25.2507,17.9534,874.5000,0.0000,874.5000,0.0227,236.3514,3.7000,1.0000,0.0000,0.0000,0.0000,236.3514,0.0000,0.0000,0.0000,638.1486,638.1486,25.2312,37.2720,0.0000,32797.4000,-32797.4000,0.8503,0.0000,0.0000,0.0000,6693.3469,4.9000,1.0000,6693.3469,0.0000,0.0000,39490.7469,0.0000,-39490.7469,25.8355,18.5382,10239.6000,0.0000,10239.6000,0.2655,2767.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2767.4595,0.0000,0.0000,0.0000,7472.1405,7472.1405,25.7003,21.1038,23.4021,-20.0257,-300385.0681,16.9433,1758.2881,17.5829,16.9433,0.0000,176.8331,21.0982,19.4354,20.2668,-13.5834,-108667.1126,16.9433,4348.8242,43.4882,16.9433,0.0000,621.7894,19.4319,18.3285,18.8802,-10.3005,-72103.8454,16.9433,6441.5421,64.4154,16.9433,0.0000,811.7963,23.6304,23.6280,23.9509,23.6255,23.9525,23.6231,23.9541,23.6231,10058.1259,402.3250,25.2409,25.2377,30.9597,25.2345,30.9580,25.2312,30.9562,25.2312,10058.1259,402.3250,25.7212,25.7142,37.2293,25.7073,37.2323,25.7003,37.2351,25.7003,2895.2464,57.9049,21.1038,21.1019,19.8838,21.1001,19.8788,21.0982,19.8738,21.0982,10058.1259,402.3250,19.4354,19.4342,13.4320,19.4330,13.4288,19.4319,13.4257,19.4319,10058.1259,402.3250,18.3285,18.3286,7.4449,18.3287,7.4551,18.3287,7.4653,18.3287,2895.2464,57.9049,16.9433,1732.6795,11.2956,0.0000,1610.4188,3343.0983,-388466.8000,-484218.9245,-481156.0261
3787.0000,18.1159,30.3381,0.0000,275646.2000,-275646.2000,7.1466,0.0000,0.0000,0.0000,61254.7111,4.5000,1.0000,61254.7111,0.0000,0.0000,336900.9111,0.0000,-336900.9111,23.6911,16.3939,12493.2000,0.0000,12493.2000,0.3239,3376.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3376.5405,0.0000,0.0000,0.0000,9116.6595,9116.6595,23.5310,35.5718,0.0000,73237.9000,-73237.9000,1.8988,0.0000,0.0000,0.0000,14946.5102,4.9000,1.0000,14946.5102,0.0000,0.0000,88184.4102,0.0000,-88184.4102,24.9903,17.6930,678.3000,0.0000,678.3000,0.0176,183.3243,3.7000,1.0000,0.0000,0.0000,0.0000,183.3243,0.0000,0.0000,0.0000,494.9757,494.9757,24.9712,37.0120,0.0000,31024.9000,-31024.9000,0.8044,0.0000,0.0000,0.0000,6331.6122,4.9000,1.0000,6331.6122,0.0000,0.0000,37356.5122,0.0000,-37356.5122,25.5894,18.2921,9773.9000,0.0000,9773.9000,0.2534,2641.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2641.5946,0.0000,0.0000,0.0000,7132.3054,7132.3054,25.4472,20.8090,23.1281,-18.6851,-280277.1059,15.6671,1641.4185,16.4142,15.6671,0.0000,139.8087,20.8029,19.1786,19.9908,-12.2692,-98153.6842,15.6671,3642.9906,36.4299,15.6671,0.0000,491.6025,19.1750,18.1166,18.6458,-9.1369,-63958.4461,15.6671,4830.5404,48.3054,15.6671,0.0000,641.8268,23.5403,23.5372,23.3187,23.5341,23.3127,23.5310,23.3068,23.5310,8746.6550,349.8662,24.9821,24.9785,28.6981,24.9748,28.6913,24.9712,28.6845,24.9712,8746.6550,349.8662,25.4714,25.4633,34.2977,25.4552,34.2814,25.4472,34.2652,25.4472,2519.8474,50.3969,20.8090,20.8070,17.2256,20.8049,17.2180,20.8029,17.2103,20.8029,8746.6550,349.8662,19.1786,19.1774,11.0832,19.1762,11.0785,19.1750,11.0738,19.1750,8746.6550,349.8662,18.1166,18.1164,5.0342,18.1161,5.0357,18.1159,5.0373,18.1159,2519.8474,50.3969,15.6671,1393.4978,10.4447,0.0000,1273.2380,2666.7358,-356963.6000,-445697.8930,-442389.2362
3788.0000,17.7068,29.9291,0.0000,201855.3000,-201855.3000,5.2335,0.0000,0.0000,0.0000,44856.7333,4.5000,1.0000,44856.7333,0.0000,0.0000,246712.0333,0.0000,-246712.0333,23.2515,15.9542,12491.5000,0.0000,12491.5000,0.3239,3376.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3376.0811,0.0000,0.0000,0.0000,9115.4189,9115.4189,23.0387,35.0795,0.0000,44677.7000,-44677.7000,1.1584,0.0000,0.0000,0.0000,9117.8980,4.9000,1.0000,9117.8980,0.0000,0.0000,53795.5980,0.0000,-53795.5980,24.2477,16.9504,743.7000,0.0000,743.7000,0.0193,201.0000,3.7000,1.0000,0.0000,0.0000,0.0000,201.0000,0.0000,0.0000,0.0000,542.7000,542.7000,24.2270,36.2678,0.0000,27910.2000,-27910.2000,0.7236,0.0000,0.0000,0.0000,5695.9592,4.9000,1.0000,5695.9592,0.0000,0.0000,33606.1592,0.0000,-33606.1592,24.9823,17.6850,8959.0000,0.0000,8959.0000,0.2323,2421.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2421.3514,0.0000,0.0000,0.0000,6537.6486,6537.6486,24.8193,20.0844,22.4518,-14.0455,-210682.1339,11.5363,1237.6406,12.3764,11.5363,0.0000,55.8172,20.0821,18.6394,19.3608,-8.0240,-64192.2167,11.5363,2595.2162,25.9522,11.5363,0.0000,196.2671,18.6387,17.6980,18.1683,-5.9798,-41858.7409,11.5363,3101.5814,31.0158,11.5363,0.0000,256.2425,23.0466,23.0440,18.5716,23.0413,18.5706,23.0387,18.5695,23.0387,5073.9484,202.9579,24.2355,24.2326,21.6877,24.2298,21.6891,24.2270,21.6904,24.2270,5073.9484,202.9579,24.8353,24.8300,26.9485,24.8246,26.9645,24.8193,26.9802,24.8193,1466.7119,29.3342,20.0844,20.0836,10.4532,20.0828,10.4578,20.0821,10.4623,20.0821,5073.9484,202.9579,18.6394,18.6392,6.0850,18.6389,6.0895,18.6387,6.0940,18.6387,5073.9484,202.9579,17.6980,17.7010,0.3274,17.7039,0.3658,17.7068,0.4038,17.7068,1466.7119,29.3342,11.5363,595.6375,7.6909,0.0000,508.3268,1103.9643,-252249.0000,-317918.0229,-316733.0915
3789.0000,17.4434,29.6656,0.0000,190047.6000,-190047.6000,4.9273,0.0000,0.0000,0.0000,42232.8000,4.5000,1.0000,42232.8000,0.0000,0.0000,232280.4000,0.0000,-232280.4000,23.3305,16.0332,10557.6000,0.0000,10557.6000,0.2737,2853.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2853.4054,0.0000,0.0000,0.0000,7704.1946,7704.1946,23.1220,35.1628,0.0000,30162.3000,-30162.3000,0.7820,0.0000,0.0000,0.0000,6155.5714,4.9000,1.0000,6155.5714,0.0000,0.0000,36317.8714,0.0000,-36317.8714,24.0424,16.7451,463.7000,0.0000,463.7000,0.0120,125.3243,3.7000,1.0000,0.0000,0.0000,0.0000,125.3243,0.0000,0.0000,0.0000,338.3757,338.3757,24.0217,36.0626,0.0000,24476.9000,-24476.9000,0.6346,0.0000,0.0000,0.0000,4995.2857,4.9000,1.0000,4995.2857,0.0000,0.0000,29472.1857,0.0000,-29472.1857,24.7687,17.4714,7329.3000,0.0000,7329.3000,0.1900,1980.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1980.8919,0.0000,0.0000,0.0000,5348.4081,5348.4081,24.6058,19.6172,22.1115,-13.1219,-196827.9217,10.2296,1110.7390,11.1074,10.2296,0.0000,38.9173,19.6154,18.2978,18.9566,-6.4980,-51983.9199,10.2296,2336.1638,23.3616,10.2296,0.0000,136.8429,18.2975,17.4343,17.8659,-4.8655,-34058.5028,10.2296,2782.0261,27.8203,10.2296,0.0000,178.6595,23.1353,23.1308,20.2212,23.1264,20.2020,23.1220,20.1828,23.1220,4099.6398,163.9856,24.0339,24.0298,20.9531,24.0258,20.9410,24.0217,20.9289,24.0217,4099.6398,163.9856,24.6332,24.6240,25.7761,24.6149,25.7403,24.6058,25.7051,24.6058,1186.7038,23.7341,19.6172,19.6166,7.0533,19.6160,7.0571,19.6154,7.0609,19.6154,4099.6398,163.9856,18.2978,18.2977,3.6241,18.2976,3.6281,18.2975,3.6321,18.2975,4099.6398,163.9856,17.4343,17.4373,-1.9542,17.4404,-1.9225,17.4434,-1.8908,17.4434,1186.7038,23.7341,10.2296,426.8677,6.8197,0.0000,354.4196,781.2873,-226336.2000,-284679.4788,-282870.3443
3790.0000,17.2029,29.4252,0.0000,160200.9000,-160200.9000,4.1535,0.0000,0.0000,0.0000,35600.2000,4.5000,1.0000,35600.2000,0.0000,0.0000,195801.1000,0.0000,-195801.1000,23.1843,15.8870,10347.1000,0.0000,10347.1000,0.2683,2796.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2796.5135,0.0000,0.0000,0.0000,7550.5865,7550.5865,22.9407,34.9815,0.0000,21462.3000,-21462.3000,0.5565,0.0000,0.0000,0.0000,4380.0612,4.9000,1.0000,4380.0612,0.0000,0.0000,25842.3612,0.0000,-25842.3612,23.7301,16.4328,356.6000,0.0000,356.6000,0.0092,96.3784,3.7000,1.0000,0.0000,0.0000,0.0000,96.3784,0.0000,0.0000,0.0000,260.2216,260.2216,23.7100,35.7508,0.0000,19469.1000,-19469.1000,0.5048,0.0000,0.0000,0.0000,3973.2857,4.9000,1.0000,3973.2857,0.0000,0.0000,23442.3857,0.0000,-23442.3857,24.4261,17.1288,6397.9000,0.0000,6397.9000,0.1659,1729.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1729.1622,0.0000,0.0000,0.0000,4668.7378,4668.7378,24.2597,19.1463,21.7030,-11.1592,-167388.5009,8.4872,935.0384,9.3504,8.4872,0.0000,22.2258,19.1467,17.9777,18.5622,-4.7836,-38268.5536,8.4872,1967.1231,19.6712,8.4872,0.0000,78.1513,17.9788,17.1895,17.5841,-3.6909,-25836.3910,8.4872,2333.0998,23.3310,8.4872,0.0000,102.0329,22.9537,22.9493,18.6194,22.9450,18.6036,22.9407,18.5879,22.9407,2946.0896,117.8436,23.7222,23.7181,18.7485,23.7140,18.7374,23.7100,18.7263,23.7100,2946.0896,117.8436,24.2835,24.2756,22.5200,24.2677,22.5035,24.2597,22.4868,24.2597,854.6710,17.0934,19.1463,19.1464,3.6629,19.1466,3.6729,19.1467,3.6828,19.1467,2946.0896,117.8436,17.9777,17.9780,1.3905,17.9784,1.3983,17.9788,1.4062,17.9788,2946.0896,117.8436,17.1895,17.1940,-3.9818,17.1985,-3.9364,17.2029,-3.8914,17.2029,854.6710,17.0934,8.4872,254.6187,5.6581,0.0000,202.4100,457.0286,-184030.7000,-232606.3010,-231493.4454
3791.0000,17.0095,29.2317,0.0000,144600.9000,-144600.9000,3.7490,0.0000,0.0000,0.0000,32133.5333,4.5000,1.0000,32133.5333,0.0000,0.0000,176734.4333,0.0000,-176734.4333,23.3081,16.0108,10307.6000,0.0000,10307.6000,0.2672,2785.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2785.8378,0.0000,0.0000,0.0000,7521.7622,7521.7622,23.0217,35.0626,0.0000,13369.6000,-13369.6000,0.3466,0.0000,0.0000,0.0000,2728.4898,4.9000,1.0000,2728.4898,0.0000,0.0000,16098.0898,0.0000,-16098.0898,23.5955,16.2982,362.3000,0.0000,362.3000,0.0094,97.9189,3.7000,1.0000,0.0000,0.0000,0.0000,97.9189,0.0000,0.0000,0.0000,264.3811,264.3811,23.5708,35.6116,0.0000,14815.5000,-14815.5000,0.3841,0.0000,0.0000,0.0000,3023.5714,4.9000,1.0000,3023.5714,0.0000,0.0000,17839.0714,0.0000,-17839.0714,24.2066,16.9093,3604.0000,0.0000,3604.0000,0.0934,974.0541,3.7000,1.0000,0.0000,0.0000,0.0000,974.0541,0.0000,0.0000,0.0000,2629.9459,2629.9459,24.0806,18.6946,21.3876,-10.0751,-151127.2469,7.2748,810.5727,8.1057,7.2748,0.0000,13.9969,18.6976,17.7226,18.2101,-3.4196,-27357.1933,7.2748,1708.6731,17.0867,7.2748,0.0000,49.2166,17.7248,16.9930,17.3589,-2.9333,-20532.8738,7.2748,2017.1536,20.1715,7.2748,0.0000,64.2563,23.0401,23.0339,19.8628,23.0278,19.8304,23.0217,19.7980,23.0217,2244.4489,89.7780,23.5860,23.5810,18.3525,23.5759,18.3318,23.5708,18.3111,23.5708,2244.4489,89.7780,24.1128,24.1020,21.6302,24.0913,21.5783,24.0806,21.5270,24.0806,652.3488,13.0470,18.6946,18.6956,0.5780,18.6966,0.5948,18.6976,0.6115,18.6976,2244.4489,89.7780,17.7226,17.7233,-0.1603,17.7241,-0.1503,17.7248,-0.1404,17.7248,2244.4489,89.7780,16.9930,16.9985,-5.3949,17.0040,-5.3426,17.0095,-5.2907,17.0095,652.3488,13.0470,7.2748,166.3324,4.8499,0.0000,127.4698,293.8022,-158512.1000,-200255.5054,-199017.3141
3792.0000,16.8475,29.0697,0.0000,124896.9000,-124896.9000,3.2382,0.0000,0.0000,0.0000,27754.8667,4.5000,1.0000,27754.8667,0.0000,0.0000,152651.7667,0.0000,-152651.7667,23.2400,15.9427,10347.3000,0.0000,10347.3000,0.2683,2796.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2796.5676,0.0000,0.0000,0.0000,7550.7324,7550.7324,22.9053,34.9461,0.0000,11296.2000,-11296.2000,0.2929,0.0000,0.0000,0.0000,2305.3469,4.9000,1.0000,2305.3469,0.0000,0.0000,13601.5469,0.0000,-13601.5469,23.4749,16.1776,357.3000,0.0000,357.3000,0.0093,96.5676,3.7000,1.0000,0.0000,0.0000,0.0000,96.5676,0.0000,0.0000,0.0000,260.7324,260.7324,23.4464,35.4872,0.0000,11139.9000,-11139.9000,0.2888,0.0000,0.0000,0.0000,2273.4490,4.9000,1.0000,2273.4490,0.0000,0.0000,13413.3490,0.0000,-13413.3490,24.0081,16.7108,1159.3000,0.0000,1159.3000,0.0301,313.3243,3.7000,1.0000,0.0000,0.0000,0.0000,313.3243,0.0000,0.0000,0.0000,845.9757,845.9757,23.9351,18.2645,21.0998,-9.0273,-135410.1562,6.1912,697.0166,6.9702,6.1912,0.0000,8.6277,18.2708,17.5150,17.8929,-2.2561,-18048.5907,6.1912,1471.7698,14.7177,6.1912,0.0000,30.3371,17.5182,16.8272,17.1727,-2.3575,-16502.7645,6.1912,1729.0228,17.2902,6.1912,0.0000,39.6075,22.9238,22.9176,18.7755,22.9115,18.7458,22.9053,18.7161,22.9053,1689.7163,67.5887,23.4640,23.4581,17.8777,23.4523,17.8512,23.4464,17.8248,23.4464,1689.7163,67.5887,23.9727,23.9601,20.9010,23.9475,20.8326,23.9351,20.7648,23.9351,492.1169,9.8423,18.2645,18.2666,-2.2141,18.2687,-2.1891,18.2708,-2.1641,18.2708,1689.7163,67.5887,17.5150,17.5161,-1.2881,17.5172,-1.2758,17.5182,-1.2636,17.5182,1689.7163,67.5887,16.8272,16.8340,-6.4783,16.8408,-6.4157,16.8475,-6.3536,16.8475,492.1169,9.8423,6.1912,106.6136,4.1275,0.0000,78.5722,185.1858,-135469.1000,-171009.2220,-169961.5114
3793.0000,16.7308,28.9530,0.0000,118953.3000,-118953.3000,3.0841,0.0000,0.0000,0.0000,26434.0667,4.5000,1.0000,26434.0667,0.0000,0.0000,145387.3667,0.0000,-145387.3667,23.2889,15.9916,10277.4000,0.0000,10277.4000,0.2665,2777.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2777.6757,0.0000,0.0000,0.0000,7499.7243,7499.7243,22.9287,34.9695,0.0000,8299.5000,-8299.5000,0.2152,0.0000,0.0000,0.0000,1693.7755,4.9000,1.0000,1693.7755,0.0000,0.0000,9993.2755,0.0000,-9993.2755,23.3795,16.0822,351.7000,0.0000,351.7000,0.0091,95.0541,3.7000,1.0000,0.0000,0.0000,0.0000,95.0541,0.0000,0.0000,0.0000,256.6459,256.6459,23.3491,35.3899,0.0000,9218.8000,-9218.8000,0.2390,0.0000,0.0000,0.0000,1881.3878,4.9000,1.0000,1881.3878,0.0000,0.0000,11100.1878,0.0000,-11100.1878,23.8498,16.5525,692.4000,0.0000,692.4000,0.0180,187.1351,3.7000,1.0000,0.0000,0.0000,0.0000,187.1351,0.0000,0.0000,0.0000,505.2649,505.2649,23.7887,17.9982,20.8934,-8.5579,-128368.1663,5.7477,651.9291,6.5193,5.7477,0.0000,6.9032,18.0046,17.3472,17.6759,-1.8217,-14573.6992,5.7477,1377.6848,13.7768,5.7477,0.0000,24.2735,17.3513,16.7098,17.0305,-2.0317,-14221.6526,5.7477,1613.9874,16.1399,5.7477,0.0000,31.6910,22.9506,22.9433,19.2716,22.9360,19.2325,22.9287,19.1936,22.9287,1482.8815,59.3153,23.3679,23.3616,17.5583,23.3553,17.5298,23.3491,17.5013,23.3491,1482.8815,59.3153,23.8270,23.8142,19.9874,23.8014,19.9224,23.7887,19.8577,23.7887,432.2940,8.6459,17.9982,18.0004,-3.3465,18.0025,-3.3241,18.0046,-3.3018,18.0046,1482.8815,59.3153,17.3472,17.3486,-2.0909,17.3499,-2.0774,17.3513,-2.0641,17.3513,1482.8815,59.3153,16.7098,16.7168,-7.0388,16.7238,-6.9791,16.7308,-6.9197,16.7308,432.2940,8.6459,5.7477,86.8778,3.8318,0.0000,62.8677,149.7456,-125150.1000,-158219.1948,-157163.5180
3794.0000,16.6303,28.8525,0.0000,106816.4000,-106816.4000,2.7694,0.0000,0.0000,0.0000,23736.9778,4.5000,1.0000,23736.9778,0.0000,0.0000,130553.3778,0.0000,-130553.3778,23.0507,15.7534,10314.4000,0.0000,10314.4000,0.2674,2787.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2787.6757,0.0000,0.0000,0.0000,7526.7243,7526.7243,22.6630,34.7038,0.0000,10395.0000,-10395.0000,0.2695,0.0000,0.0000,0.0000,2121.4286,4.9000,1.0000,2121.4286,0.0000,0.0000,12516.4286,0.0000,-12516.4286,23.2785,15.9812,365.6000,0.0000,365.6000,0.0095,98.8108,3.7000,1.0000,0.0000,0.0000,0.0000,98.8108,0.0000,0.0000,0.0000,266.7892,266.7892,23.2455,35.2863,0.0000,7326.6000,-7326.6000,0.1900,0.0000,0.0000,0.0000,1495.2245,4.9000,1.0000,1495.2245,0.0000,0.0000,8821.8245,0.0000,-8821.8245,23.6794,16.3821,344.0000,0.0000,344.0000,0.0089,92.9730,3.7000,1.0000,0.0000,0.0000,0.0000,92.9730,0.0000,0.0000,0.0000,251.0270,251.0270,23.6287,17.7627,20.6957,-7.9520,-119279.6873,5.2720,602.2786,6.0228,5.2720,0.0000,5.3273,17.7706,17.2152,17.4929,-1.4118,-11294.1825,5.2720,1272.5435,12.7254,5.2720,0.0000,18.7320,17.2199,16.6070,16.9134,-1.7804,-12462.7624,5.2720,1487.1272,14.8713,5.2720,0.0000,24.4561,22.6805,22.6747,16.6877,22.6688,16.6661,22.6630,16.6445,22.6630,1274.3632,50.9745,23.2654,23.2587,17.0865,23.2521,17.0564,23.2455,17.0263,23.2455,1274.3632,50.9745,23.6670,23.6542,18.8623,23.6414,18.8010,23.6287,18.7400,23.6287,371.9298,7.4386,17.7627,17.7654,-4.3752,17.7680,-4.3498,17.7706,-4.3244,17.7706,1274.3632,50.9745,17.2152,17.2168,-2.6205,17.2183,-2.6063,17.2199,-2.5921,17.2199,1274.3632,50.9745,16.6070,16.6148,-7.5268,16.6226,-7.4616,16.6303,-7.3970,16.6303,371.9298,7.4386,5.2720,68.4982,3.5147,0.0000,48.5153,117.0136,-113514.0000,-143847.0903,-143036.6321
3795.0000,16.5460,28.7682,0.0000,95903.3000,-95903.3000,2.4865,0.0000,0.0000,0.0000,21311.8444,4.5000,1.0000,21311.8444,0.0000,0.0000,117215.1444,0.0000,-117215.1444,22.7540,15.4567,10275.8000,0.0000,10275.8000,0.2664,2777.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2777.2432,0.0000,0.0000,0.0000,7498.5568,7498.5568,22.3422,34.3830,0.0000,13210.2000,-13210.2000,0.3425,0.0000,0.0000,0.0000,2695.9592,4.9000,1.0000,2695.9592,0.0000,0.0000,15906.1592,0.0000,-15906.1592,23.1846,15.8873,353.7000,0.0000,353.7000,0.0092,95.5946,3.7000,1.0000,0.0000,0.0000,0.0000,95.5946,0.0000,0.0000,0.0000,258.1054,258.1054,23.1501,35.1909,0.0000,5786.7000,-5786.7000,0.1500,0.0000,0.0000,0.0000,1180.9592,4.9000,1.0000,1180.9592,0.0000,0.0000,6967.6592,0.0000,-6967.6592,23.5191,16.2218,344.0000,0.0000,344.0000,0.0089,92.9730,3.7000,1.0000,0.0000,0.0000,0.0000,92.9730,0.0000,0.0000,0.0000,251.0270,251.0270,23.4675,17.5660,20.5168,-7.4285,-111427.6285,4.8953,562.8861,5.6289,4.8953,0.0000,4.2648,17.5751,17.1064,17.3407,-1.1060,-8848.0148,4.8953,1188.5123,11.8851,4.8953,0.0000,14.9960,17.1117,16.5207,16.8162,-1.5940,-11157.7104,4.8953,1386.0492,13.8605,4.8953,0.0000,19.5785,22.3569,22.3520,13.9741,22.3471,13.9614,22.3422,13.9487,22.3422,1119.1310,44.7652,23.1710,23.1640,16.6616,23.1570,16.6296,23.1501,16.5977,23.1501,1119.1310,44.7652,23.5058,23.4930,17.7356,23.4802,17.6770,23.4675,17.6188,23.4675,326.9503,6.5390,17.5660,17.5690,-5.1410,17.5720,-5.1138,17.5751,-5.0866,17.5751,1119.1310,44.7652,17.1064,17.1082,-3.0065,17.1099,-2.9915,17.1117,-2.9764,17.1117,1119.1310,44.7652,16.5207,16.5292,-7.8891,16.5376,-7.8206,16.5460,-7.7527,16.5460,326.9503,6.5390,4.8953,55.8665,3.2635,0.0000,38.8392,94.7057,-103926.7000,-132081.2736,-131433.3537
3796.0000,16.5126,28.7348,0.0000,119060.0000,-119060.0000,3.0869,0.0000,0.0000,0.0000,26457.7778,4.5000,1.0000,26457.7778,0.0000,0.0000,145517.7778,0.0000,-145517.7778,23.2455,15.9482,10311.3000,0.0000,10311.3000,0.2673,2786.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2786.8378,0.0000,0.0000,0.0000,7524.4622,7524.4622,22.8687,34.9095,0.0000,8461.1000,-8461.1000,0.2194,0.0000,0.0000,0.0000,1726.7551,4.9000,1.0000,1726.7551,0.0000,0.0000,10187.8551,0.0000,-10187.8551,23.3401,16.0428,362.9000,0.0000,362.9000,0.0094,98.0811,3.7000,1.0000,0.0000,0.0000,0.0000,98.0811,0.0000,0.0000,0.0000,264.8189,264.8189,23.3046,35.3455,0.0000,5199.1000,-5199.1000,0.1348,0.0000,0.0000,0.0000,1061.0408,4.9000,1.0000,1061.0408,0.0000,0.0000,6260.1408,0.0000,-6260.1408,23.5943,16.2970,691.9000,0.0000,691.9000,0.0179,187.0000,3.7000,1.0000,0.0000,0.0000,0.0000,187.0000,0.0000,0.0000,0.0000,504.9000,504.9000,23.5236,17.5860,20.5548,-8.5553,-128328.7538,5.6036,643.4373,6.4344,5.6036,0.0000,6.3967,17.5903,17.0105,17.3004,-1.5664,-12531.5909,5.6036,1362.5857,13.6259,5.6036,0.0000,22.4925,17.0154,16.4936,16.7545,-1.6109,-11276.4372,5.6036,1590.3942,15.9039,5.6036,0.0000,29.3658,22.8973,22.8877,20.0510,22.8782,19.9908,22.8687,19.9309,22.8687,1418.2214,56.7289,23.3278,23.3201,18.6871,23.3124,18.6492,23.3046,18.6114,23.3046,1418.2214,56.7289,23.5709,23.5550,19.3349,23.5393,19.2411,23.5236,19.1485,23.5236,413.5817,8.2716,17.5860,17.5875,-3.8854,17.5889,-3.8759,17.5903,-3.8664,17.5903,1418.2214,56.7289,17.0105,17.0121,-3.3424,17.0137,-3.3297,17.0154,-3.3170,17.0154,1418.2214,56.7289,16.4936,16.4999,-7.6220,16.5062,-7.5834,16.5126,-7.5443,16.5126,413.5817,8.2716,5.6036,81.0111,3.7357,0.0000,58.2550,139.2661,-121354.1000,-153671.5926,-152136.7819
3797.0000,16.4852,28.7074,0.0000,128229.7000,-128229.7000,3.3246,0.0000,0.0000,0.0000,28495.4889,4.5000,1.0000,28495.4889,0.0000,0.0000,156725.1889,0.0000,-156725.1889,23.0303,15.7330,10278.8000,0.0000,10278.8000,0.2665,2778.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2778.0541,0.0000,0.0000,0.0000,7500.7459,7500.7459,22.7001,34.7409,0.0000,11698.6000,-11698.6000,0.3033,0.0000,0.0000,0.0000,2387.4694,4.9000,1.0000,2387.4694,0.0000,0.0000,14086.0694,0.0000,-14086.0694,23.2884,15.9911,448.4000,0.0000,448.4000,0.0116,121.1892,3.7000,1.0000,0.0000,0.0000,0.0000,121.1892,0.0000,0.0000,0.0000,327.2108,327.2108,23.2562,35.2970,0.0000,5620.1000,-5620.1000,0.1457,0.0000,0.0000,0.0000,1146.9592,4.9000,1.0000,1146.9592,0.0000,0.0000,6767.0592,0.0000,-6767.0592,23.5388,16.2415,3358.7000,0.0000,3358.7000,0.0871,907.7568,3.7000,1.0000,0.0000,0.0000,0.0000,907.7568,0.0000,0.0000,0.0000,2450.9432,2450.9432,23.4039,17.7513,20.5776,-9.0236,-135353.6049,6.2082,712.2789,7.1228,6.2082,0.0000,8.6990,17.7514,16.9443,17.3478,-2.4159,-19327.1990,6.2082,1506.8733,15.0687,6.2082,0.0000,30.5878,16.9485,16.4685,16.7085,-1.6418,-11492.3137,6.2082,1765.1548,17.6515,6.2082,0.0000,39.9349,22.7171,22.7114,17.8315,22.7058,17.8168,22.7001,17.8018,22.7001,1697.8858,67.9154,23.2747,23.2685,18.2311,23.2623,18.2107,23.2562,18.1903,23.2562,1697.8858,67.9154,23.4364,23.4256,18.1307,23.4148,18.1050,23.4039,18.0783,23.4039,494.4787,9.8896,17.7513,17.7513,-1.5897,17.7514,-1.5927,17.7514,-1.5956,17.7514,1697.8858,67.9154,16.9443,16.9457,-3.4427,16.9471,-3.4326,16.9485,-3.4225,16.9485,1697.8858,67.9154,16.4685,16.4741,-7.4728,16.4796,-7.4418,16.4852,-7.4107,16.4852,494.4787,9.8896,6.2082,107.4226,4.1388,0.0000,79.2217,186.6443,-131462.5000,-167299.4175,-166173.1176
3798.0000,16.5556,28.7779,0.0000,211681.7000,-211681.7000,5.4882,0.0000,0.0000,0.0000,47040.3778,4.5000,1.0000,47040.3778,0.0000,0.0000,258722.0778,0.0000,-258722.0778,23.6746,16.3773,10307.3000,0.0000,10307.3000,0.2672,2785.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2785.7568,0.0000,0.0000,0.0000,7521.5432,7521.5432,23.4457,35.4865,0.0000,1042.1000,-1042.1000,0.0270,0.0000,0.0000,0.0000,212.6735,4.9000,1.0000,212.6735,0.0000,0.0000,1254.7735,0.0000,-1254.7735,23.4802,16.1829,426.1000,0.0000,426.1000,0.0110,115.1622,3.7000,1.0000,0.0000,0.0000,0.0000,115.1622,0.0000,0.0000,0.0000,310.9378,310.9378,23.4564,35.4972,0.0000,7698.5000,-7698.5000,0.1996,0.0000,0.0000,0.0000,1571.1224,4.9000,1.0000,1571.1224,0.0000,0.0000,9269.6224,0.0000,-9269.6224,23.7115,16.4142,11127.4000,0.0000,11127.4000,0.2885,3007.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3007.4054,0.0000,0.0000,0.0000,8119.9946,8119.9946,23.4600,18.4440,20.9520,-12.1528,-182292.1630,9.4225,1066.4721,10.6647,9.4225,0.0000,30.4130,18.4360,17.1189,17.7775,-5.9834,-47867.2133,9.4225,2249.7624,22.4976,9.4225,0.0000,106.9397,17.1187,16.5492,16.8340,-2.9567,-20696.7311,9.4225,2666.0460,26.6605,9.4225,0.0000,139.6185,23.4677,23.4603,25.3769,23.4530,25.3426,23.4457,25.3083,23.4457,3544.3179,141.7727,23.4716,23.4666,20.3754,23.4615,20.3649,23.4564,20.3543,23.4564,3544.3179,141.7727,23.4880,23.4787,19.3374,23.4693,19.3230,23.4600,19.3084,23.4600,1026.9421,20.5388,18.4440,18.4414,5.4914,18.4387,5.4640,18.4360,5.4368,18.4360,3544.3179,141.7727,17.1189,17.1189,-1.2445,17.1188,-1.2491,17.1187,-1.2535,17.1187,3544.3179,141.7727,16.5492,16.5513,-6.1448,16.5535,-6.1537,16.5556,-6.1620,16.5556,1026.9421,20.5388,9.4225,339.9926,6.2816,0.0000,276.9712,616.9638,-198561.5000,-253293.9980,-250856.1073
3799.0000,16.7268,28.9490,0.0000,264367.8000,-264367.8000,6.8542,0.0000,0.0000,0.0000,58748.4000,4.5000,1.0000,58748.4000,0.0000,0.0000,323116.2000,0.0000,-323116.2000,23.7195,16.4222,17439.8000,0.0000,17439.8000,0.4522,4713.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4713.4595,0.0000,0.0000,0.0000,12726.3405,12726.3405,23.4311,35.4719,0.0000,3643.9000,-3643.9000,0.0945,0.0000,0.0000,0.0000,743.6531,4.9000,1.0000,743.6531,0.0000,0.0000,4387.5531,0.0000,-4387.5531,23.5261,16.2288,796.1000,0.0000,796.1000,0.0206,215.1622,3.7000,1.0000,0.0000,0.0000,0.0000,215.1622,0.0000,0.0000,0.0000,580.9378,580.9378,23.5021,35.5430,0.0000,9981.3000,-9981.3000,0.2588,0.0000,0.0000,0.0000,2037.0000,4.9000,1.0000,2037.0000,0.0000,0.0000,12018.3000,0.0000,-12018.3000,23.7622,16.4649,11823.1000,0.0000,11823.1000,0.3065,3195.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3195.4324,0.0000,0.0000,0.0000,8627.6676,8627.6676,23.5512,19.0071,21.2792,-13.9981,-209972.2051,11.9802,1340.0682,13.4007,11.9802,0.0000,62.5118,18.9989,17.4797,18.2393,-8.7750,-70200.0359,11.9802,2810.7545,28.1075,11.9802,0.0000,219.8072,17.4767,16.7263,17.1015,-4.9534,-34673.5710,11.9802,3354.9148,33.5491,11.9802,0.0000,286.9760,23.4440,23.4397,24.0295,23.4354,24.0271,23.4311,24.0246,23.4311,5425.8163,217.0327,23.5135,23.5097,20.6238,23.5059,20.6239,23.5021,20.6240,23.5021,5425.8163,217.0327,23.5755,23.5674,20.6681,23.5593,20.6637,23.5512,20.6591,23.5512,1567.7571,31.3551,19.0071,19.0044,10.2342,19.0016,10.2114,18.9989,10.1887,18.9989,5425.8163,217.0327,17.4797,17.4787,2.3731,17.4777,2.3615,17.4767,2.3499,17.4767,5425.8163,217.0327,16.7263,16.7264,-3.9073,16.7266,-3.9325,16.7268,-3.9572,16.7268,1567.7571,31.3551,11.9802,661.3968,7.9868,0.0000,569.2950,1230.6918,-247934.0000,-317587.1071,-314845.8121
3800.0000,17.0046,29.2269,0.0000,288261.7000,-288261.7000,7.4737,0.0000,0.0000,0.0000,64058.1556,4.5000,1.0000,64058.1556,0.0000,0.0000,352319.8556,0.0000,-352319.8556,23.2808,15.9835,21276.3000,0.0000,21276.3000,0.5516,5750.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5750.3514,0.0000,0.0000,0.0000,15525.9486,15525.9486,22.9974,35.0382,0.0000,40923.0000,-40923.0000,1.0610,0.0000,0.0000,0.0000,8351.6327,4.9000,1.0000,8351.6327,0.0000,0.0000,49274.6327,0.0000,-49274.6327,23.8752,16.5779,1305.4000,0.0000,1305.4000,0.0338,352.8108,3.7000,1.0000,0.0000,0.0000,0.0000,352.8108,0.0000,0.0000,0.0000,952.5892,952.5892,23.8462,35.8870,0.0000,11114.9000,-11114.9000,0.2882,0.0000,0.0000,0.0000,2268.3469,4.9000,1.0000,2268.3469,0.0000,0.0000,13383.2469,0.0000,-13383.2469,24.0846,16.7873,11359.3000,0.0000,11359.3000,0.2945,3070.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3070.0811,0.0000,0.0000,0.0000,8289.2189,8289.2189,23.9082,19.5049,21.7065,-16.4792,-247188.2588,14.5543,1603.2583,16.0326,14.5543,0.0000,112.0838,19.4967,17.9053,18.7010,-11.1668,-89334.4572,14.5543,3397.2385,33.9724,14.5543,0.0000,394.1145,17.9009,17.0089,17.4549,-7.1527,-50069.1507,14.5543,4166.5565,41.6656,14.5543,0.0000,514.5484,23.0042,23.0020,19.1922,22.9997,19.2060,22.9974,19.2197,22.9974,7670.3969,306.8159,23.8582,23.8542,23.9263,23.8502,23.9214,23.8462,23.9165,23.8462,7670.3969,306.8159,23.9369,23.9274,25.0679,23.9178,25.0405,23.9082,25.0132,23.9082,2211.5480,44.2310,19.5049,19.5021,13.9786,19.4994,13.9587,19.4967,13.9389,19.4967,7670.3969,306.8159,17.9053,17.9038,6.1278,17.9023,6.1140,17.9009,6.1002,17.9009,7670.3969,306.8159,17.0089,17.0075,-0.7277,17.0061,-0.7647,17.0046,-0.8014,17.0046,2211.5480,44.2310,14.5543,1135.4141,9.7029,0.0000,1020.7466,2156.1608,-306358.6000,-390209.9784,-386591.8667
3801.0000,17.2788,29.5010,0.0000,302707.5000,-302707.5000,7.8483,0.0000,0.0000,0.0000,67268.3333,4.5000,1.0000,67268.3333,0.0000,0.0000,369975.8333,0.0000,-369975.8333,23.2064,15.9091,24176.3000,0.0000,24176.3000,0.6268,6534.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6534.1351,0.0000,0.0000,0.0000,17642.1649,17642.1649,22.9165,34.9573,0.0000,64777.3000,-64777.3000,1.6795,0.0000,0.0000,0.0000,13219.8571,4.9000,1.0000,13219.8571,0.0000,0.0000,77997.1571,0.0000,-77997.1571,24.1661,16.8688,1410.7000,0.0000,1410.7000,0.0366,381.2703,3.7000,1.0000,0.0000,0.0000,0.0000,381.2703,0.0000,0.0000,0.0000,1029.4297,1029.4297,24.1381,36.1789,0.0000,13064.4000,-13064.4000,0.3387,0.0000,0.0000,0.0000,2666.2041,4.9000,1.0000,2666.2041,0.0000,0.0000,15730.6041,0.0000,-15730.6041,24.3901,17.0928,9967.9000,0.0000,9967.9000,0.2584,2694.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2694.0270,0.0000,0.0000,0.0000,7273.8730,7273.8730,24.2454,19.8963,22.0708,-18.0968,-271451.7592,16.1824,1759.6375,17.5964,16.1824,0.0000,154.0622,19.8883,18.2632,19.0757,-12.6792,-101433.8559,16.1824,3887.2246,38.8722,16.1824,0.0000,541.7211,18.2583,17.2847,17.7715,-8.6812,-60768.2133,16.1824,5147.1217,51.4712,16.1824,0.0000,707.2606,22.9237,22.9213,18.7798,22.9189,18.7873,22.9165,18.7948,22.9165,9266.3103,370.6524,24.1496,24.1458,26.2273,24.1420,26.2229,24.1381,26.2184,24.1381,9266.3103,370.6524,24.2736,24.2642,28.4982,24.2548,28.4730,24.2454,28.4479,24.2454,2668.6293,53.3726,19.8963,19.8936,16.5112,19.8910,16.4937,19.8883,16.4761,19.8883,9266.3103,370.6524,18.2632,18.2615,8.8346,18.2599,8.8214,18.2583,8.8083,18.2583,9266.3103,370.6524,17.2847,17.2827,1.9745,17.2808,1.9381,17.2788,1.9020,17.2788,2668.6293,53.3726,16.1824,1524.7365,10.7883,0.0000,1403.0438,2927.7804,-344994.3000,-437758.1270,-433653.8284
3802.0000,17.5068,29.7290,0.0000,310595.2000,-310595.2000,8.0528,0.0000,0.0000,0.0000,69021.1556,4.5000,1.0000,69021.1556,0.0000,0.0000,379616.3556,0.0000,-379616.3556,23.2470,15.9497,28541.5000,0.0000,28541.5000,0.7400,7713.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7713.9189,0.0000,0.0000,0.0000,20827.5811,20827.5811,22.9248,34.9656,0.0000,75494.5000,-75494.5000,1.9573,0.0000,0.0000,0.0000,15407.0408,4.9000,1.0000,15407.0408,0.0000,0.0000,90901.5408,0.0000,-90901.5408,24.2993,17.0020,1436.6000,0.0000,1436.6000,0.0372,388.2703,3.7000,1.0000,0.0000,0.0000,0.0000,388.2703,0.0000,0.0000,0.0000,1048.3297,1048.3297,24.2729,36.3137,0.0000,15782.8000,-15782.8000,0.4092,0.0000,0.0000,0.0000,3220.9796,4.9000,1.0000,3220.9796,0.0000,0.0000,19003.7796,0.0000,-19003.7796,24.5602,17.2629,9040.3000,0.0000,9040.3000,0.2344,2443.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2443.3243,0.0000,0.0000,0.0000,6596.9757,6596.9757,24.4351,20.1851,22.3101,-18.7377,-281065.5864,17.1464,1848.7254,18.4873,17.1464,0.0000,183.2666,20.1773,18.5374,19.3574,-13.5569,-108455.5326,17.1464,4383.9159,43.8392,17.1464,0.0000,644.4113,18.5325,17.5132,18.0228,-9.6297,-67407.9074,17.1464,6327.9539,63.2795,17.1464,0.0000,841.3310,22.9320,22.9296,19.1036,22.9272,19.1088,22.9248,19.1140,22.9248,10274.2991,410.9720,24.2834,24.2799,26.8143,24.2764,26.8120,24.2729,26.8097,24.2729,10274.2991,410.9720,24.4605,24.4520,29.8161,24.4435,29.8017,24.4351,29.7872,24.4351,2957.0978,59.1420,20.1851,20.1825,18.0469,20.1799,18.0312,20.1773,18.0154,20.1773,10274.2991,410.9720,18.5374,18.5357,10.5881,18.5341,10.5759,18.5325,10.5637,18.5325,10274.2991,410.9720,17.5132,17.5111,3.8904,17.5089,3.8577,17.5068,3.8252,17.5068,2957.0978,59.1420,17.1464,1791.0828,11.4309,0.0000,1669.0089,3460.0917,-362854.1000,-461048.7895,-456929.0264
3803.0000,17.7551,29.9774,0.0000,329150.3000,-329150.3000,8.5338,0.0000,0.0000,0.0000,73144.5111,4.5000,1.0000,73144.5111,0.0000,0.0000,402294.8111,0.0000,-402294.8111,23.3977,16.1004,29993.1000,0.0000,29993.1000,0.7776,8106.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8106.2432,0.0000,0.0000,0.0000,21886.8568,21886.8568,23.0829,35.1237,0.0000,88461.4000,-88461.4000,2.2935,0.0000,0.0000,0.0000,18053.3469,4.9000,1.0000,18053.3469,0.0000,0.0000,106514.7469,0.0000,-106514.7469,24.5769,17.2796,1693.7000,0.0000,1693.7000,0.0439,457.7568,3.7000,1.0000,0.0000,0.0000,0.0000,457.7568,0.0000,0.0000,0.0000,1235.9432,1235.9432,24.5485,36.5893,0.0000,18714.4000,-18714.4000,0.4852,0.0000,0.0000,0.0000,3819.2653,4.9000,1.0000,3819.2653,0.0000,0.0000,22533.6653,0.0000,-22533.6653,24.8646,17.5673,7301.0000,0.0000,7301.0000,0.1893,1973.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1973.2432,0.0000,0.0000,0.0000,5327.7568,5327.7568,24.7622,20.5000,22.6311,-20.2587,-303880.2697,18.4851,1970.6430,19.7064,18.4851,0.0000,229.6315,20.4920,18.8310,19.6615,-14.8035,-118427.8359,18.4851,5674.9462,56.7495,18.4851,0.0000,807.4419,18.8257,17.7628,18.2942,-10.8253,-75776.9194,18.4851,8784.5008,87.8450,18.4851,0.0000,1054.1806,23.0907,23.0881,20.7607,23.0855,20.7627,23.0829,20.7647,23.0829,11750.9050,470.0362,24.5595,24.5559,28.9415,24.5522,28.9366,24.5485,28.9318,24.5485,11750.9050,470.0362,24.7898,24.7806,32.9360,24.7714,32.9098,24.7622,32.8837,24.7622,3379.4033,67.5881,20.5000,20.4973,19.9568,20.4947,19.9411,20.4920,19.9255,20.4920,11750.9050,470.0362,18.8310,18.8292,12.5511,18.8274,12.5385,18.8257,12.5259,18.8257,11750.9050,470.0362,17.7628,17.7603,6.0036,17.7577,5.9692,17.7551,5.9351,17.7551,3379.4033,67.5881,18.4851,2208.0816,12.3234,0.0000,2091.2541,4299.3357,-397338.3000,-502892.6666,-498085.0250
3804.0000,17.9232,30.1454,0.0000,340123.7000,-340123.7000,8.8183,0.0000,0.0000,0.0000,75583.0444,4.5000,1.0000,75583.0444,0.0000,0.0000,415706.7444,0.0000,-415706.7444,23.6567,16.3594,25995.7000,0.0000,25995.7000,0.6740,7025.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7025.8649,0.0000,0.0000,0.0000,18969.8351,18969.8351,23.3860,35.4268,0.0000,88666.2000,-88666.2000,2.2988,0.0000,0.0000,0.0000,18095.1429,4.9000,1.0000,18095.1429,0.0000,0.0000,106761.3429,0.0000,-106761.3429,24.8584,17.5611,2012.2000,0.0000,2012.2000,0.0522,543.8378,3.7000,1.0000,0.0000,0.0000,0.0000,543.8378,0.0000,0.0000,0.0000,1468.3622,1468.3622,24.8267,36.8675,0.0000,20199.2000,-20199.2000,0.5237,0.0000,0.0000,0.0000,4122.2857,4.9000,1.0000,4122.2857,0.0000,0.0000,24321.4857,0.0000,-24321.4857,25.1621,17.8648,6373.4000,0.0000,6373.4000,0.1652,1722.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1722.5405,0.0000,0.0000,0.0000,4650.8595,4650.8595,25.0693,20.7028,22.8860,-21.1064,-316595.2932,18.7984,1986.2032,19.8620,18.7984,0.0000,241.5072,20.6950,19.0208,19.8579,-15.1739,-121391.0482,18.7984,6164.7845,61.6478,18.7984,0.0000,849.1998,19.0156,17.9303,18.4729,-11.2405,-78683.6650,18.7984,9474.7233,94.7472,18.7984,0.0000,1108.6990,23.3950,23.3920,23.5605,23.3890,23.5575,23.3860,23.5545,23.3860,12109.2732,484.3709,24.8382,24.8343,30.9006,24.8305,30.8936,24.8267,30.8867,24.8267,12109.2732,484.3709,25.0980,25.0884,35.5074,25.0788,35.4773,25.0693,35.4472,25.0693,3481.8511,69.6370,20.7028,20.7002,20.7398,20.6976,20.7255,20.6950,20.7112,20.6950,12109.2732,484.3709,19.0208,19.0190,13.4272,19.0173,13.4158,19.0156,13.4044,19.0156,12109.2732,484.3709,17.9303,17.9280,7.0191,17.9256,6.9904,17.9232,6.9618,17.9232,3481.8511,69.6370,18.7984,2313.9080,12.5323,0.0000,2199.4060,4513.3140,-414607.8000,-521700.5163,-516670.0064
3805.0000,18.1312,30.3534,0.0000,349784.1000,-349784.1000,9.0688,0.0000,0.0000,0.0000,77729.8000,4.5000,1.0000,77729.8000,0.0000,0.0000,427513.9000,0.0000,-427513.9000,23.7219,16.4246,29995.1000,0.0000,29995.1000,0.7777,8106.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8106.7838,0.0000,0.0000,0.0000,21888.3162,21888.3162,23.4279,35.4687,0.0000,100948.0000,-100948.0000,2.6173,0.0000,0.0000,0.0000,20601.6327,4.9000,1.0000,20601.6327,0.0000,0.0000,121549.6327,0.0000,-121549.6327,25.0175,17.7202,1924.8000,0.0000,1924.8000,0.0499,520.2162,3.7000,1.0000,0.0000,0.0000,0.0000,520.2162,0.0000,0.0000,0.0000,1404.5838,1404.5838,24.9883,37.0291,0.0000,21461.2000,-21461.2000,0.5564,0.0000,0.0000,0.0000,4379.8367,4.9000,1.0000,4379.8367,0.0000,0.0000,25841.0367,0.0000,-25841.0367,25.3262,18.0289,5677.7000,0.0000,5677.7000,0.1472,1534.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1534.5135,0.0000,0.0000,0.0000,4143.1865,4143.1865,25.2460,20.9704,23.1082,-21.7965,-326947.7668,19.8259,2078.5666,20.7857,19.8259,0.0000,283.3128,20.9624,19.2633,20.1128,-16.2403,-129922.5413,19.8259,7816.5176,78.1652,19.8259,0.0000,996.1987,19.2577,18.1396,18.6986,-12.2150,-85505.1822,19.8259,11319.6047,113.1960,19.8259,0.0000,1300.6179,23.4357,23.4331,23.3812,23.4305,23.3826,23.4279,23.3839,23.4279,13318.2342,532.7294,24.9991,24.9955,31.5901,24.9919,31.5853,24.9883,31.5806,24.9883,13318.2342,532.7294,25.2720,25.2634,36.3432,25.2547,36.3243,25.2460,36.3054,25.2460,3827.3431,76.5469,20.9704,20.9677,22.3167,20.9650,22.3018,20.9624,22.2869,20.9624,13318.2342,532.7294,19.2633,19.2615,14.9364,19.2596,14.9243,19.2577,14.9122,19.2577,13318.2342,532.7294,18.1396,18.1368,8.6182,18.1340,8.5866,18.1312,8.5552,18.1312,3827.3431,76.5469,19.8259,2683.7272,13.2173,0.0000,2580.1294,5263.8566,-434595.7000,-547468.4829,-542375.4904
3806.0000,18.3326,30.5548,0.0000,362946.7000,-362946.7000,9.4101,0.0000,0.0000,0.0000,80654.8222,4.5000,1.0000,80654.8222,0.0000,0.0000,443601.5222,0.0000,-443601.5222,23.9046,16.6073,28539.5000,0.0000,28539.5000,0.7399,7713.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7713.3784,0.0000,0.0000,0.0000,20826.1216,20826.1216,23.6346,35.6754,0.0000,109070.6000,-109070.6000,2.8279,0.0000,0.0000,0.0000,22259.3061,4.9000,1.0000,22259.3061,0.0000,0.0000,131329.9061,0.0000,-131329.9061,25.2842,17.9869,1288.3000,0.0000,1288.3000,0.0334,348.1892,3.7000,1.0000,0.0000,0.0000,0.0000,348.1892,0.0000,0.0000,0.0000,940.1108,940.1108,25.2611,37.3020,0.0000,23914.9000,-23914.9000,0.6200,0.0000,0.0000,0.0000,4880.5918,4.9000,1.0000,4880.5918,0.0000,0.0000,28795.4918,0.0000,-28795.4918,25.6228,18.3256,4982.0000,0.0000,4982.0000,0.1292,1346.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1346.4865,0.0000,0.0000,0.0000,3635.5135,3635.5135,25.5489,21.2177,23.3833,-22.9877,-344815.3734,20.6407,2143.3749,21.4337,20.6407,0.0000,319.6983,21.2096,19.4928,20.3512,-17.0843,-136674.3426,20.6407,9130.7926,91.3079,20.6407,0.0000,1124.1392,19.4871,18.3414,18.9142,-13.0300,-91209.6786,20.6407,12535.2922,125.3529,20.6407,0.0000,1467.6546,23.6430,23.6402,25.0656,23.6374,25.0638,23.6346,25.0620,23.6346,14313.4411,572.5376,25.2724,25.2687,33.5021,25.2649,33.4952,25.2611,33.4883,25.2611,14313.4411,572.5376,25.5772,25.5678,38.9221,25.5583,38.8927,25.5489,38.8633,25.5489,4111.6224,82.2324,21.2177,21.2150,23.6471,21.2123,23.6326,21.2096,23.6181,21.2096,14313.4411,572.5376,19.4928,19.4909,16.2657,19.4890,16.2537,19.4871,16.2417,19.4871,14313.4411,572.5376,18.3414,18.3384,10.0605,18.3355,10.0294,18.3326,9.9985,18.3326,4111.6224,82.2324,20.6407,3002.5539,13.7605,0.0000,2911.4922,5914.0460,-461122.4000,-578325.1742,-572699.3946
3807.0000,18.5192,30.7414,0.0000,372022.4000,-372022.4000,9.6454,0.0000,0.0000,0.0000,82671.6444,4.5000,1.0000,82671.6444,0.0000,0.0000,454694.0444,0.0000,-454694.0444,24.0579,16.7606,27086.4000,0.0000,27086.4000,0.7023,7320.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7320.6486,0.0000,0.0000,0.0000,19765.7514,19765.7514,23.8087,35.8495,0.0000,115454.4000,-115454.4000,2.9934,0.0000,0.0000,0.0000,23562.1224,4.9000,1.0000,23562.1224,0.0000,0.0000,139016.5224,0.0000,-139016.5224,25.5020,18.2047,1256.4000,0.0000,1256.4000,0.0326,339.5676,3.7000,1.0000,0.0000,0.0000,0.0000,339.5676,0.0000,0.0000,0.0000,916.8324,916.8324,25.4797,37.5205,0.0000,25793.5000,-25793.5000,0.6687,0.0000,0.0000,0.0000,5263.9796,4.9000,1.0000,5263.9796,0.0000,0.0000,31057.4796,0.0000,-31057.4796,25.8580,18.5607,5677.7000,0.0000,5677.7000,0.1472,1534.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1534.5135,0.0000,0.0000,0.0000,4143.1865,4143.1865,25.7802,21.4466,23.6134,-23.7169,-355753.6344,21.2843,2204.4599,22.0446,21.2843,0.0000,350.5455,21.4385,19.7036,20.5710,-17.8028,-142422.3130,21.2843,10046.7668,100.4677,21.2843,0.0000,1232.6057,19.6977,18.5283,19.1130,-13.7149,-96004.0389,21.2843,13370.8892,133.7089,21.2843,0.0000,1609.2664,23.8171,23.8143,26.2273,23.8115,26.2253,23.8087,26.2232,23.8087,15122.2061,604.8882,25.4909,25.4872,34.7266,25.4834,34.7200,25.4797,34.7133,25.4797,15122.2061,604.8882,25.8076,25.7984,40.3929,25.7893,40.3676,25.7802,40.3422,25.7802,4342.5668,86.8513,21.4466,21.4439,24.8042,21.4412,24.7900,21.4385,24.7757,21.4385,15122.2061,604.8882,19.7036,19.7016,17.3987,19.6997,17.3869,19.6977,17.3751,19.6977,15122.2061,604.8882,18.5283,18.5252,11.2924,18.5222,11.2622,18.5192,11.2321,18.5192,4342.5668,86.8513,21.2843,3270.9132,14.1895,0.0000,3192.4176,6463.3308,-479249.8000,-599942.2762,-594179.9863
3808.0000,18.6582,30.8804,0.0000,373200.5000,-373200.5000,9.6759,0.0000,0.0000,0.0000,82933.4444,4.5000,1.0000,82933.4444,0.0000,0.0000,456133.9444,0.0000,-456133.9444,24.1657,16.8684,23091.8000,0.0000,23091.8000,0.5987,6241.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6241.0270,0.0000,0.0000,0.0000,16850.7730,16850.7730,23.9537,35.9945,0.0000,119339.1000,-119339.1000,3.0941,0.0000,0.0000,0.0000,24354.9184,4.9000,1.0000,24354.9184,0.0000,0.0000,143694.0184,0.0000,-143694.0184,25.6887,18.3914,1593.2000,0.0000,1593.2000,0.0413,430.5946,3.7000,1.0000,0.0000,0.0000,0.0000,430.5946,0.0000,0.0000,0.0000,1162.6054,1162.6054,25.6634,37.7042,0.0000,28309.1000,-28309.1000,0.7340,0.0000,0.0000,0.0000,5777.3673,4.9000,1.0000,5777.3673,0.0000,0.0000,34086.4673,0.0000,-34086.4673,26.0749,18.7776,6605.3000,0.0000,6605.3000,0.1713,1785.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1785.2162,0.0000,0.0000,0.0000,4820.0838,4820.0838,25.9891,21.6108,23.8000,-24.1741,-362610.9677,21.4728,2212.0539,22.1205,21.4728,0.0000,359.9443,21.6028,19.8569,20.7298,-18.0739,-144591.0683,21.4728,10306.7122,103.0671,21.4728,0.0000,1265.6540,19.8511,18.6671,19.2591,-14.0088,-98061.3019,21.4728,13597.6587,135.9766,21.4728,0.0000,1652.4136,23.9622,23.9594,27.0586,23.9565,27.0560,23.9537,27.0534,23.9537,15362.9182,614.5167,25.6746,25.6709,35.6185,25.6671,35.6114,25.6634,35.6043,25.6634,15362.9182,614.5167,26.0167,26.0075,41.6434,25.9983,41.6165,25.9891,41.5897,25.9891,4411.2897,88.2258,21.6108,21.6081,25.3455,21.6054,25.3319,21.6028,25.3183,21.6028,15362.9182,614.5167,19.8569,19.8550,17.9767,19.8530,17.9654,19.8511,17.9542,19.8511,15362.9182,614.5167,18.6671,18.6641,11.9449,18.6611,11.9174,18.6582,11.8901,18.6582,4411.2897,88.2258,21.4728,3352.3546,14.3152,0.0000,3278.0119,6630.3666,-489558.4000,-611080.9680,-605263.3379
3809.0000,18.8011,31.0233,0.0000,388347.7000,-388347.7000,10.0686,0.0000,0.0000,0.0000,86299.4889,4.5000,1.0000,86299.4889,0.0000,0.0000,474647.1889,0.0000,-474647.1889,24.4374,17.1401,15103.7000,0.0000,15103.7000,0.3916,4082.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4082.0811,0.0000,0.0000,0.0000,11021.6189,11021.6189,24.2968,36.3376,0.0000,116844.0000,-116844.0000,3.0294,0.0000,0.0000,0.0000,23845.7143,4.9000,1.0000,23845.7143,0.0000,0.0000,140689.7143,0.0000,-140689.7143,25.9674,18.6701,1039.5000,0.0000,1039.5000,0.0270,280.9459,3.7000,1.0000,0.0000,0.0000,0.0000,280.9459,0.0000,0.0000,0.0000,758.5541,758.5541,25.9465,37.9874,0.0000,31388.1000,-31388.1000,0.8138,0.0000,0.0000,0.0000,6405.7347,4.9000,1.0000,6405.7347,0.0000,0.0000,37793.8347,0.0000,-37793.8347,26.3953,19.0980,8692.5000,0.0000,8692.5000,0.2254,2349.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2349.3243,0.0000,0.0000,0.0000,6343.1757,6343.1757,26.2903,21.8003,24.0453,-25.2076,-378114.6419,21.8336,2235.3399,22.3534,21.8336,0.0000,378.3931,21.7920,20.0210,20.9065,-18.6421,-149136.9776,21.8336,10740.7622,107.4076,21.8336,0.0000,1330.5247,20.0150,18.8104,19.4127,-14.4924,-101446.4660,21.8336,14018.3758,140.1838,21.8336,0.0000,1737.1075,24.3066,24.3033,29.8658,24.3000,29.8590,24.2968,29.8522,24.2968,15828.2452,633.1298,25.9584,25.9545,37.5431,25.9505,37.5338,25.9465,37.5244,25.9465,15828.2452,633.1298,26.3200,26.3101,44.0630,26.3002,44.0277,26.2903,43.9925,26.2903,4544.1236,90.8825,21.8003,21.7975,26.2437,21.7947,26.2297,21.7920,26.2157,21.7920,15828.2452,633.1298,20.0210,20.0190,18.7490,20.0170,18.7375,20.0150,18.7261,20.0150,15828.2452,633.1298,18.8104,18.8073,12.7354,18.8042,12.7076,18.8011,12.6800,18.8011,4544.1236,90.8825,21.8336,3511.8024,14.5557,0.0000,3446.0252,6957.8277,-511744.1000,-635007.3892,-628698.0855
3810.0000,18.3511,30.5734,0.0000,282860.5000,-282860.5000,7.3337,0.0000,0.0000,0.0000,62857.8889,4.5000,1.0000,62857.8889,0.0000,0.0000,345718.3889,0.0000,-345718.3889,23.9231,16.6258,12450.8000,0.0000,12450.8000,0.3228,3365.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3365.0811,0.0000,0.0000,0.0000,9085.7189,9085.7189,23.7690,35.8098,0.0000,76938.4000,-76938.4000,1.9948,0.0000,0.0000,0.0000,15701.7143,4.9000,1.0000,15701.7143,0.0000,0.0000,92640.1143,0.0000,-92640.1143,25.2621,17.9648,870.8000,0.0000,870.8000,0.0226,235.3514,3.7000,1.0000,0.0000,0.0000,0.0000,235.3514,0.0000,0.0000,0.0000,635.4486,635.4486,25.2425,37.2833,0.0000,30321.5000,-30321.5000,0.7861,0.0000,0.0000,0.0000,6188.0612,4.9000,1.0000,6188.0612,0.0000,0.0000,36509.5612,0.0000,-36509.5612,25.8309,18.5336,10199.8000,0.0000,10199.8000,0.2644,2756.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2756.7027,0.0000,0.0000,0.0000,7443.0973,7443.0973,25.6922,21.0922,23.3922,-19.0277,-285415.0476,16.0866,1669.9585,16.6996,16.0866,0.0000,151.3433,21.0873,19.4440,20.2657,-12.7452,-101961.7970,16.0866,3825.7936,38.2579,16.0866,0.0000,532.1609,19.4411,18.3489,18.8950,-9.6817,-67771.9930,16.0866,5297.9933,52.9799,16.0866,0.0000,694.7791,23.7766,23.7741,23.7056,23.7715,23.7063,23.7690,23.7069,23.7690,9168.7248,366.7490,25.2518,25.2487,29.5298,25.2456,29.5290,25.2425,29.5281,25.2425,9168.7248,366.7490,25.7109,25.7047,35.3140,25.6985,35.3244,25.6922,35.3344,25.6922,2640.6932,52.8139,21.0922,21.0905,18.2785,21.0889,18.2763,21.0873,18.2741,21.0873,9168.7248,366.7490,19.4440,19.4430,12.2157,19.4421,12.2150,19.4411,12.2142,19.4411,9168.7248,366.7490,18.3489,18.3496,6.2742,18.3504,6.2942,18.3511,6.3140,18.3511,2640.6932,52.8139,16.0866,1499.7707,10.7244,0.0000,1378.2834,2878.0540,-366599.0000,-457703.7995,-455148.8376
